Timestamp,SP Chiller High Level Status WCC_S_3_2_Motor FLA Loading,SP Chiller Hard-wired Status WCC_SP_3_2_FM_01_FR,SP Chiller High Level Status WCC_S_3_2_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,SP Chiller High Level Status WCC_S_3_2_Condensing Water Return Temperature #1,SP Chiller High Level Status WCC_S_3_2_Condensing Water Return Temperature #2,SP Chiller High Level Status WCC_S_3_2_Condensing Water Supply Temperature #1,SP Chiller High Level Status WCC_S_3_2_Condensing Water Supply Temperature #2,SP Chiller High Level Status WCC_S_3_2_Chilled Water Return Temperature #1,SP Chiller High Level Status WCC_S_3_2_Chilled Water Return Temperature #2,SP Chiller High Level Status WCC_S_3_2_Chilled Water Supply Temperature #1,SP Chiller High Level Status WCC_S_3_2_Chilled Water Supply Temperature #2,SP WCC Power WCC_3_2_Power,cluster_id
2025-08-15 03:09:00,58.75,496.5712,63.69999999999999,1.9000000000000004,2.8000000000000003,3.349999999999998,28.6,26.5,26.6,24.7,10.4,7.7,7.7,4.8,1704.552,55
2025-08-15 03:12:00,59.95,503.9496,63.80000000000001,1.8500000000000014,2.8,3.4499999999999993,28.6,26.5,26.7,24.7,10.5,7.8,7.8,4.9,1763.637,135
2025-08-15 03:18:00,60.85,511.5741,63.900000000000006,2.0,2.85,3.450000000000001,28.7,26.6,26.6,24.7,10.5,7.7,7.7,4.8,1728.599,55
2025-08-15 03:21:00,59.849999999999994,511.82,63.900000000000006,1.9000000000000021,2.8,3.5,28.6,26.6,26.7,24.7,10.5,7.8,7.8,4.9,1726.356,135
2025-08-15 03:24:00,61.25,513.0498,64.0,1.950000000000001,2.8,3.549999999999999,28.7,26.6,26.7,24.7,10.5,7.8,7.8,4.9,1763.912,135
2025-08-15 03:48:00,66.0,540.3501,64.4,2.1999999999999993,2.8,3.8499999999999996,29.2,26.9,27.0,24.7,10.6,7.9,7.9,5.0,1917.874,121
2025-08-15 12:42:00,72.9,545.0231,64.80000000000001,2.3500000000000014,2.8,3.0000000000000018,30.1,28.3,28.5,25.2,10.7,8.9,8.9,5.1,2291.451,9
2025-08-15 12:45:00,78.6,565.9288,64.9,2.549999999999999,3.2,3.6999999999999993,30.4,28.0,28.1,25.2,11.0,8.3,8.3,4.6,2456.288,24
2025-08-15 12:48:00,79.0,603.805,64.9,2.450000000000001,3.0999999999999996,4.5,30.3,27.7,27.9,25.2,11.1,8.1,8.1,4.9,2420.998,25
2025-08-15 12:51:00,79.30000000000001,625.6945,65.0,2.5,3.05,4.450000000000001,30.4,27.7,27.9,25.2,11.1,8.2,8.1,5.1,2387.225,14
2025-08-15 13:00:00,82.85,615.3646,65.1,2.6000000000000014,3.1999999999999993,4.599999999999996,30.6,27.8,28.0,25.2,11.2,8.2,8.1,4.9,2494.106,24
2025-08-15 13:03:00,83.55,635.7783,65.19999999999999,2.6499999999999986,3.1,4.6,30.7,27.9,28.1,25.2,11.0,8.1,8.1,4.8,2485.414,23
2025-08-15 13:06:00,85.7,640.4514,65.19999999999999,2.799999999999999,3.1,4.650000000000002,30.9,28.0,28.1,25.2,10.9,7.9,7.9,4.7,2581.133,106
2025-08-15 13:09:00,84.05,633.5648,65.30000000000001,2.6500000000000004,3.0500000000000003,4.649999999999999,30.6,27.9,28.0,25.2,11.0,8.0,8.1,4.8,2498.268,25
2025-08-15 13:12:00,81.2,618.316,65.30000000000001,2.5500000000000007,3.05,4.600000000000003,30.5,27.7,27.9,25.2,11.1,8.1,8.1,5.0,2383.411,25
2025-08-15 13:15:00,82.35,618.8079,65.4,2.6000000000000014,3.15,4.599999999999996,30.6,27.8,28.0,25.2,11.1,8.0,8.0,4.8,2440.373,25
2025-08-15 13:18:00,81.4,603.805,65.4,2.5500000000000007,3.1000000000000005,4.600000000000003,30.5,27.7,27.9,25.2,10.8,7.7,7.7,4.6,2371.231,114
2025-08-15 13:21:00,76.35,596.4265,65.5,2.4000000000000004,3.05,4.4999999999999964,30.1,27.5,27.6,25.2,10.7,7.7,7.6,4.7,2207.335,114
2025-08-15 13:24:00,75.15,595.6887,65.5,2.3499999999999996,3.0,4.5000000000000036,30.0,27.4,27.5,25.2,10.7,7.7,7.6,4.8,2164.011,114
2025-08-15 13:48:00,74.95,607.9861,65.9,2.349999999999998,2.9000000000000004,4.300000000000001,30.0,27.4,27.6,25.1,10.8,7.9,7.9,5.0,2164.515,106
2025-08-15 13:51:00,75.85,609.9537,66.0,2.4499999999999993,2.9000000000000004,4.199999999999999,30.1,27.5,27.6,25.1,10.8,7.9,7.9,5.0,2214.96,106
2025-08-15 13:54:00,76.15,608.478,66.0,2.4499999999999993,2.95,4.199999999999999,30.1,27.5,27.6,25.1,10.8,7.9,7.9,4.9,2204.996,106
2025-08-15 13:57:00,75.85,605.5266,66.1,2.349999999999998,2.95,4.300000000000001,30.0,27.4,27.6,25.1,10.8,7.9,7.9,4.9,2193.831,106
2025-08-15 14:00:00,75.9,604.0509,66.1,2.3999999999999986,3.0,4.25,30.0,27.5,27.6,25.1,10.8,8.0,7.9,4.9,2186.267,106
2025-08-15 14:03:00,78.15,607.4942,66.19999999999999,2.3499999999999996,3.0,4.350000000000001,30.0,27.5,27.7,25.1,10.9,8.0,8.0,4.9,2283.922,106
2025-08-15 14:06:00,77.69999999999999,607.4942,66.19999999999999,2.5,3.0500000000000003,4.250000000000002,30.2,27.5,27.7,25.0,10.9,8.0,8.0,4.8,2272.799,106
2025-08-15 14:09:00,75.55,603.805,66.30000000000001,2.3999999999999986,2.95,4.300000000000001,30.0,27.4,27.6,25.0,10.9,8.0,8.0,5.0,2184.821,106
2025-08-15 14:12:00,75.3,601.8374,66.30000000000001,2.5,2.95,4.25,30.0,27.5,27.5,25.0,10.9,8.0,8.0,5.0,2178.33,106
2025-08-15 14:15:00,76.3,576.7506,66.4,2.5,3.0,4.250000000000002,30.2,27.5,27.7,25.0,10.9,8.0,8.0,4.9,2300.451,106
2025-08-15 14:18:00,73.19999999999999,563.7153,66.4,2.3499999999999996,3.0000000000000004,4.299999999999999,29.9,27.3,27.5,25.0,10.8,7.8,7.8,4.8,2103.461,115
2025-08-15 14:24:00,71.1,532.4797,66.5,2.3499999999999996,3.1000000000000005,4.050000000000001,29.7,27.2,27.3,24.9,10.8,7.7,7.7,4.6,2015.489,114
2025-08-15 19:15:00,67.9,484.2737,71.4,2.0999999999999996,3.15,3.549999999999997,29.8,27.7,27.8,25.5,10.8,7.8,7.9,4.4,1949.379,141
2025-08-15 19:18:00,67.1,480.5845,71.4,2.0999999999999996,3.2,3.549999999999997,29.8,27.7,27.8,25.5,10.8,7.8,7.8,4.4,1923.213,141
2025-08-15 19:21:00,65.5,483.5359,71.5,2.1000000000000014,3.0999999999999996,3.599999999999996,29.8,27.6,27.7,25.5,10.7,7.7,7.7,4.5,1885.099,143
2025-08-15 19:24:00,63.900000000000006,479.8466,71.5,2.0,2.9999999999999996,3.650000000000002,29.6,27.5,27.6,25.5,10.7,7.7,7.7,4.7,1823.585,142
2025-08-15 21:12:00,62.65,487.2251,73.30000000000001,1.8999999999999986,2.9,3.5,29.5,27.5,27.6,25.6,10.8,7.8,7.9,4.9,1746.963,133
2025-08-15 22:42:00,67.35,482.5521,74.80000000000001,2.1000000000000014,3.1500000000000004,3.6999999999999975,29.8,27.6,27.7,25.5,10.8,7.8,7.8,4.5,1887.857,141
2025-08-15 22:45:00,65.85,482.0602,74.9,2.1000000000000014,3.1000000000000005,3.599999999999996,29.8,27.6,27.7,25.5,10.8,7.8,7.8,4.6,1869.815,141
2025-08-15 22:48:00,65.4,487.2251,74.9,2.0,3.1000000000000005,3.7499999999999964,29.6,27.5,27.6,25.5,10.8,7.8,7.8,4.6,1856.405,141
2025-08-15 23:06:00,63.900000000000006,454.022,75.19999999999999,2.0500000000000007,3.1000000000000005,3.6000000000000014,29.6,27.4,27.5,25.4,10.8,7.7,7.8,4.5,1815.131,143
2025-08-15 23:09:00,62.15,457.4652,75.30000000000001,1.950000000000001,3.1,3.549999999999999,29.4,27.3,27.4,25.4,10.8,7.6,7.7,4.5,1760.025,143
2025-08-15 23:54:00,69.3,524.8553,76.0,2.25,3.0,3.9000000000000004,29.8,27.4,27.5,25.2,11.1,8.1,8.2,5.0,1946.796,14
2025-08-16 01:39:00,63.349999999999994,500.7523,77.80000000000001,1.9499999999999993,3.0000000000000004,3.6499999999999986,29.4,27.1,27.3,25.3,10.8,7.9,8.0,4.7,1769.667,132
2025-08-16 02:15:00,66.85,514.5255,78.4,2.1000000000000014,3.0000000000000004,3.849999999999996,29.6,27.3,27.4,25.3,10.8,7.8,8.0,4.6,1918.422,141
2025-08-16 02:24:00,64.35,512.8038,78.5,2.049999999999999,3.1499999999999995,3.7500000000000018,29.5,27.2,27.3,25.3,10.7,7.8,7.7,4.5,1848.564,143
2025-08-16 02:27:00,62.650000000000006,505.6713,78.6,1.950000000000001,2.9499999999999997,3.5999999999999996,29.3,27.1,27.2,25.3,10.6,7.7,7.7,4.7,1792.107,142
2025-08-16 02:30:00,61.2,499.2766,78.6,1.9000000000000004,2.85,3.450000000000001,29.2,27.1,27.2,25.3,10.5,7.7,7.8,4.7,1738.093,55
2025-08-16 02:36:00,59.35,501.9821,78.69999999999999,1.8499999999999996,2.8,3.5,29.0,27.0,27.1,25.2,10.5,7.8,7.8,4.9,1654.634,135
2025-08-16 02:39:00,59.4,498.5388,78.80000000000001,1.8499999999999996,2.8,3.5,29.0,27.0,27.1,25.2,10.5,7.8,7.8,4.9,1654.096,135
2025-08-16 02:42:00,61.05,497.309,78.80000000000001,1.950000000000001,2.9,3.450000000000001,29.2,27.1,27.2,25.2,10.6,7.8,7.8,4.8,1707.705,131
2025-08-16 03:12:00,62.55,510.5902,79.30000000000001,1.9999999999999982,2.8499999999999996,3.5999999999999996,29.2,27.0,27.1,25.1,10.7,7.8,7.8,5.0,1790.82,135
2025-08-16 03:15:00,62.05,511.5741,79.4,1.9499999999999993,2.8,3.5500000000000007,29.1,27.0,27.1,25.1,10.7,7.9,8.1,4.9,1779.457,42
2025-08-16 03:21:00,61.75,508.8687,79.5,1.9499999999999993,2.8,3.5999999999999996,29.1,27.0,27.1,25.1,10.6,7.9,8.0,4.9,1755.032,42
2025-08-16 03:24:00,63.150000000000006,505.9173,79.5,1.9999999999999982,2.9999999999999996,3.5999999999999996,29.2,27.0,27.1,25.1,10.6,7.8,7.9,4.5,1808.664,141
2025-08-16 03:36:00,62.349999999999994,505.9173,79.69999999999999,1.8999999999999986,2.7499999999999996,3.5,29.1,26.9,27.1,25.1,10.6,7.8,8.0,4.9,1792.72,135
2025-08-16 03:42:00,61.1,505.1794,79.80000000000001,1.9499999999999993,2.85,3.4499999999999993,29.0,26.9,27.0,25.0,10.6,7.9,8.0,4.8,1771.743,42
2025-08-16 03:45:00,62.25,501.9821,79.9,2.0500000000000007,2.85,3.5500000000000007,29.1,27.0,27.0,25.0,10.6,7.8,8.1,4.6,1812.4,127
2025-08-16 03:51:00,61.7,500.7523,80.0,2.0,2.8,3.5,29.0,27.0,27.0,25.0,10.6,7.8,8.1,4.7,1794.645,127
2025-08-16 03:54:00,61.15,502.228,80.0,1.9499999999999993,2.8499999999999996,3.4499999999999993,29.0,26.9,27.0,25.0,10.6,7.8,7.9,4.8,1805.839,135
2025-08-16 04:00:00,60.15,499.2766,80.1,1.9000000000000004,2.6500000000000004,3.450000000000001,28.9,26.8,26.9,25.0,10.6,7.9,8.1,5.1,1811.645,36
2025-08-16 04:03:00,61.15,496.5712,80.19999999999999,1.9000000000000004,2.7499999999999996,3.549999999999999,28.9,26.8,26.9,25.0,10.6,7.8,8.0,4.9,1813.485,135
2025-08-16 04:06:00,62.8,499.0307,80.19999999999999,1.9000000000000004,2.9,3.6500000000000004,28.9,26.8,26.9,25.0,10.6,7.7,7.7,4.8,1864.58,55
2025-08-16 04:09:00,62.05,501.7361,80.19999999999999,1.950000000000001,2.8,3.5999999999999996,29.0,26.8,26.9,25.0,10.6,7.8,8.0,4.8,1865.686,127
2025-08-16 04:12:00,62.9,505.6713,80.30000000000001,1.950000000000001,2.8,3.700000000000001,29.0,26.8,26.9,25.0,10.6,7.7,7.9,4.8,1923.494,135
2025-08-16 04:21:00,61.95,511.5741,80.5,2.0000000000000018,2.6999999999999997,3.5999999999999996,29.0,26.8,26.9,24.9,10.6,7.8,8.1,4.9,1862.373,127
2025-08-16 04:24:00,62.5,509.6065,80.5,1.950000000000001,2.5500000000000003,3.5999999999999996,29.0,26.8,27.0,24.9,10.5,7.8,8.1,5.1,1881.825,36
2025-08-16 04:27:00,63.1,508.8687,80.6,2.0500000000000007,2.85,3.6000000000000014,29.1,26.9,27.0,24.9,10.5,7.7,8.0,4.5,1920.771,127
2025-08-16 04:30:00,63.15,510.0984,80.6,2.0000000000000018,2.75,3.700000000000001,29.0,26.8,26.9,24.9,10.6,7.7,8.1,4.7,1915.669,127
2025-08-16 04:39:00,64.75,511.5741,80.80000000000001,2.0000000000000018,3.0499999999999994,3.7499999999999982,29.1,26.8,27.0,24.9,10.7,7.8,7.9,4.5,1992.398,141
2025-08-16 04:42:00,63.599999999999994,511.3281,80.80000000000001,2.0000000000000018,2.8,3.700000000000001,29.0,26.8,26.9,24.9,10.6,7.8,8.1,4.7,1946.94,127
2025-08-16 04:51:00,62.75,510.0984,81.0,2.0000000000000018,2.75,3.5999999999999996,29.0,26.8,26.9,24.9,10.6,7.8,8.2,4.7,1916.358,127
2025-08-16 04:54:00,63.25,506.9011,81.0,2.0000000000000018,2.7999999999999994,3.5999999999999996,29.0,26.8,26.9,24.9,10.6,7.8,7.9,4.9,1932.867,135
2025-08-16 05:03:00,61.55,505.4254,81.19999999999999,1.8999999999999986,2.5,3.5999999999999996,28.9,26.7,26.8,25.0,10.6,7.8,8.1,5.3,1877.28,36
2025-08-16 05:06:00,62.05,507.147,81.19999999999999,1.9000000000000004,2.8499999999999996,3.549999999999999,28.9,26.8,26.9,25.0,10.6,7.8,7.8,4.9,1888.633,135
2025-08-16 05:09:00,62.65,504.1956,81.30000000000001,1.950000000000001,2.9499999999999997,3.5999999999999996,29.0,26.8,26.9,25.0,10.6,7.8,7.6,4.9,1920.092,131
2025-08-16 05:24:00,63.25,511.3281,81.5,2.0,2.8499999999999996,3.6000000000000014,29.1,26.9,27.0,25.0,10.6,7.8,8.0,4.7,1932.694,127
2025-08-16 05:30:00,61.650000000000006,510.5902,81.6,1.9000000000000004,2.8,3.549999999999999,28.9,26.8,26.9,25.0,10.6,7.9,8.0,4.9,1885.355,42
2025-08-16 05:36:00,62.65,508.8687,81.69999999999999,1.9499999999999993,2.8,3.650000000000002,29.0,26.9,27.0,25.0,10.6,7.8,8.0,4.8,1902.109,127
2025-08-16 05:39:00,62.45,507.8849,81.80000000000001,2.0,2.9,3.6000000000000014,29.1,26.9,27.0,25.0,10.6,7.7,8.1,4.4,1891.376,127
2025-08-16 05:42:00,62.35,508.3767,81.80000000000001,1.950000000000001,2.75,3.6500000000000004,29.1,26.8,27.0,25.0,10.5,7.7,7.9,4.8,1902.88,55
2025-08-16 05:45:00,61.349999999999994,504.1956,81.9,1.9000000000000004,2.75,3.549999999999999,28.9,26.8,26.9,25.0,10.5,7.7,7.8,4.9,1869.073,55
2025-08-16 05:48:00,61.650000000000006,501.9821,81.9,1.8499999999999996,2.85,3.549999999999999,28.9,26.8,27.0,25.0,10.5,7.7,7.7,4.8,1880.886,55
2025-08-16 05:51:00,60.95,503.4577,82.0,1.9000000000000004,2.95,3.549999999999999,28.9,26.8,26.9,25.0,10.5,7.7,7.7,4.6,1860.422,142
2025-08-16 05:54:00,61.35,499.0307,82.0,1.9000000000000004,2.8,3.549999999999999,28.9,26.8,26.9,25.0,10.5,7.7,7.9,4.7,1869.91,55
2025-08-16 05:57:00,61.35,492.1441,82.1,1.9000000000000004,2.8000000000000003,3.549999999999999,28.9,26.8,26.9,25.0,10.5,7.7,7.8,4.8,1873.917,55
2025-08-16 06:00:00,60.55,493.6198,82.1,1.950000000000001,2.75,3.4999999999999982,29.0,26.8,26.9,25.0,10.5,7.7,7.9,4.8,1820.461,55
2025-08-16 06:03:00,60.55,493.1279,82.19999999999999,1.8000000000000007,2.65,3.4499999999999993,28.8,26.7,26.9,25.0,10.5,7.7,8.0,4.9,1816.354,54
2025-08-16 06:06:00,61.15,490.6684,82.19999999999999,1.9000000000000004,2.75,3.549999999999999,28.9,26.8,26.9,25.0,10.5,7.7,8.0,4.7,1836.413,127
2025-08-16 06:09:00,60.3,493.3738,82.30000000000001,1.9000000000000004,2.6500000000000004,3.450000000000001,28.9,26.8,26.9,25.0,10.4,7.7,7.8,5.0,1829.738,54
2025-08-16 06:12:00,60.95,494.8495,82.30000000000001,1.9499999999999993,2.7500000000000004,3.4499999999999993,29.0,26.9,27.0,25.0,10.4,7.7,7.8,4.8,1839.489,55
2025-08-16 06:15:00,60.7,495.3414,82.30000000000001,1.9000000000000004,2.85,3.5,28.9,26.8,26.9,25.0,10.4,7.7,7.7,4.7,1805.731,55
2025-08-16 06:18:00,59.45,491.6522,82.4,1.8500000000000014,2.6,3.3999999999999986,28.8,26.8,26.9,25.0,10.4,7.7,7.9,5.0,1804.363,54
2025-08-16 06:21:00,61.15,491.6522,82.5,1.9000000000000004,2.7500000000000004,3.4999999999999982,29.0,26.8,27.0,25.0,10.4,7.7,7.8,4.8,1859.352,55
2025-08-16 06:24:00,61.349999999999994,492.39,82.5,2.0,2.7500000000000004,3.5500000000000007,29.0,26.9,26.9,25.0,10.4,7.5,7.8,4.6,1865.34,57
2025-08-16 06:27:00,60.55,493.3738,82.6,1.8499999999999996,2.6999999999999997,3.450000000000001,28.9,26.8,26.9,25.1,10.5,7.6,7.8,4.9,1825.519,54
2025-08-16 06:30:00,60.849999999999994,499.5226,82.6,1.8499999999999979,2.6,3.400000000000002,28.9,26.9,27.0,25.1,10.5,7.8,8.1,5.0,1873.245,36
2025-08-16 06:33:00,60.05,493.6198,82.69999999999999,1.8499999999999996,2.75,3.450000000000001,28.8,26.9,26.9,25.1,10.5,7.7,8.0,4.7,1787.001,127
2025-08-16 06:36:00,61.0,486.9792,82.69999999999999,1.8499999999999979,2.8,3.400000000000002,28.9,26.9,27.0,25.1,10.5,7.8,7.9,4.8,1849.061,135
2025-08-16 06:42:00,60.650000000000006,489.6846,82.80000000000001,1.8999999999999986,2.85,3.4499999999999993,29.0,26.9,27.0,25.1,10.5,7.6,7.6,4.8,1849.412,56
2025-08-16 06:45:00,61.349999999999994,489.4387,82.9,1.8999999999999986,2.95,3.5500000000000007,29.0,26.9,27.0,25.1,10.5,7.7,7.7,4.6,1870.695,142
2025-08-16 06:48:00,60.45,485.7494,82.9,1.8999999999999986,2.9000000000000004,3.4499999999999993,29.0,26.9,27.0,25.1,10.5,7.7,7.6,4.8,1828.206,55
2025-08-16 06:51:00,60.45,488.7008,83.0,1.9499999999999993,2.65,3.3999999999999986,29.0,27.0,27.0,25.1,10.5,7.7,7.9,5.0,1855.08,54
2025-08-16 06:54:00,61.6,492.8819,83.0,1.8999999999999986,2.8,3.4499999999999993,29.0,26.9,27.0,25.1,10.5,7.8,7.8,4.9,1831.456,135
2025-08-16 06:57:00,60.55,489.1927,83.0,1.8499999999999979,2.8000000000000003,3.5500000000000007,29.0,26.9,27.1,25.1,10.5,7.7,7.6,5.0,1839.715,55
2025-08-16 07:00:00,60.849999999999994,489.1927,83.1,1.8999999999999986,2.6999999999999997,3.4499999999999993,29.0,26.9,27.0,25.1,10.5,7.8,8.0,4.9,1819.81,135
2025-08-16 07:03:00,61.15,494.8495,83.19999999999999,1.9000000000000004,2.8000000000000003,3.4499999999999993,29.1,27.0,27.1,25.2,10.5,7.7,7.8,4.8,1845.168,55
2025-08-16 07:06:00,61.5,500.2604,83.19999999999999,1.9000000000000004,2.7499999999999996,3.5500000000000007,29.1,27.0,27.1,25.2,10.6,7.8,8.0,4.9,1860.603,135
2025-08-16 07:09:00,61.35,505.9173,83.30000000000001,1.9000000000000004,2.7499999999999996,3.5500000000000007,29.1,27.0,27.1,25.2,10.6,7.8,8.0,4.9,1865.597,135
2025-08-16 07:12:00,63.05,507.8849,83.30000000000001,1.950000000000001,2.95,3.549999999999999,29.2,27.1,27.2,25.2,10.6,7.9,8.0,4.6,1922.219,132
2025-08-16 07:21:00,62.900000000000006,515.5093,83.5,1.950000000000001,2.5499999999999994,3.549999999999999,29.2,27.1,27.2,25.2,10.6,7.8,8.3,5.0,1903.373,36
2025-08-16 07:24:00,62.9,520.4282,83.5,2.0000000000000018,2.75,3.6999999999999975,29.3,27.1,27.2,25.2,10.6,7.8,8.1,4.8,1892.478,127
2025-08-16 07:27:00,62.85,523.6256,83.6,2.0500000000000007,2.6999999999999997,3.6499999999999986,29.3,27.2,27.2,25.2,10.6,7.8,8.1,4.9,1885.032,135
2025-08-16 07:36:00,66.05,545.761,83.69999999999999,2.1000000000000014,2.7999999999999994,3.7500000000000018,29.6,27.3,27.4,25.3,10.6,7.8,7.9,4.9,1991.929,121
2025-08-16 07:39:00,67.19999999999999,544.7772,83.80000000000001,2.1500000000000004,2.7999999999999994,3.8999999999999986,29.7,27.3,27.4,25.3,10.6,7.8,7.9,4.9,2018.37,121
2025-08-16 07:42:00,66.0,552.4016,83.80000000000001,2.1000000000000014,2.75,3.849999999999996,29.6,27.3,27.4,25.3,10.6,7.8,8.1,4.8,1975.89,119
2025-08-16 07:45:00,66.75,555.8449,83.9,2.1000000000000014,2.85,3.849999999999996,29.6,27.3,27.4,25.3,10.6,7.9,8.1,4.7,1998.053,104
2025-08-16 07:48:00,67.05,557.3206,83.9,2.1499999999999986,2.8000000000000003,3.8499999999999996,29.7,27.4,27.5,25.3,10.6,7.9,8.1,4.8,2004.948,104
2025-08-16 07:51:00,67.45,555.1071,84.0,2.0999999999999996,2.8999999999999995,3.8999999999999986,29.7,27.3,27.5,25.3,10.6,7.8,7.9,4.7,2030.388,115
2025-08-16 07:54:00,67.1,549.9421,84.0,2.0500000000000007,2.8,3.9499999999999975,29.6,27.3,27.5,25.3,10.6,7.8,8.0,4.8,2028.154,119
2025-08-16 08:03:00,66.05,549.6962,84.19999999999999,2.1499999999999986,2.85,3.7499999999999982,29.7,27.4,27.5,25.3,10.6,7.9,8.1,4.7,1995.715,104
2025-08-16 08:12:00,65.55,548.2205,84.30000000000001,2.1500000000000004,2.6000000000000005,3.7499999999999982,29.7,27.4,27.4,25.4,10.5,7.7,8.2,4.8,1996.077,119
2025-08-16 08:15:00,65.75,547.4826,84.4,2.1000000000000014,2.7,3.75,29.6,27.4,27.4,25.4,10.4,7.7,7.8,4.9,2035.884,124
2025-08-16 08:18:00,65.55000000000001,548.2205,84.4,2.0500000000000007,2.7,3.799999999999997,29.7,27.3,27.5,25.4,10.4,7.7,7.9,4.8,2004.332,124
2025-08-16 08:24:00,65.55000000000001,553.1395,84.5,2.0999999999999996,2.7,3.7499999999999982,29.7,27.4,27.5,25.4,10.5,7.8,7.8,5.1,2012.461,121
2025-08-16 08:27:00,65.45,553.3854,84.6,2.0500000000000007,2.8,3.799999999999997,29.6,27.4,27.5,25.4,10.5,7.8,7.9,4.8,1998.358,119
2025-08-16 08:30:00,65.25,554.3692,84.6,2.0500000000000007,2.6999999999999997,3.799999999999997,29.6,27.4,27.5,25.4,10.5,7.8,8.0,4.9,2022.811,119
2025-08-16 08:33:00,67.6,557.3206,84.69999999999999,2.0999999999999996,2.7,3.950000000000001,29.7,27.4,27.5,25.4,10.5,7.7,7.8,5.0,2091.024,124
2025-08-16 08:36:00,67.15,557.5665,84.69999999999999,2.1500000000000004,2.9,3.8499999999999996,29.8,27.5,27.6,25.4,10.5,7.8,7.8,4.7,2059.572,115
2025-08-16 08:39:00,66.15,557.5665,84.80000000000001,2.1500000000000004,2.7,3.7499999999999982,29.8,27.5,27.6,25.4,10.5,7.7,8.0,4.8,2024.328,119
2025-08-16 08:42:00,66.75,561.7477,84.80000000000001,2.1500000000000004,2.65,3.8499999999999996,29.8,27.5,27.6,25.4,10.6,7.8,8.1,5.0,2060.631,121
2025-08-16 08:45:00,67.8,563.2234,84.9,2.0999999999999996,2.9,3.950000000000001,29.8,27.5,27.6,25.5,10.6,7.8,7.8,4.8,2084.671,115
2025-08-16 08:48:00,67.8,564.4531,84.9,2.1999999999999993,2.5500000000000003,3.8500000000000014,30.0,27.5,27.6,25.5,10.5,7.8,8.1,5.1,2087.535,121
2025-08-16 08:51:00,68.5,564.945,85.0,2.0999999999999996,2.65,4.0000000000000036,29.9,27.5,27.7,25.5,10.5,7.7,8.0,4.9,2107.886,119
2025-08-16 08:54:00,67.3,565.6829,85.0,2.1499999999999986,2.65,3.8000000000000007,29.9,27.5,27.6,25.5,10.5,7.8,8.0,5.0,2065.428,121
2025-08-16 08:57:00,67.75,564.4531,85.1,2.0999999999999996,2.75,3.8499999999999996,29.8,27.5,27.6,25.5,10.6,7.9,8.0,5.0,2072.544,121
2025-08-16 09:03:00,66.80000000000001,530.5121,85.19999999999999,2.0999999999999996,2.75,3.799999999999999,29.7,27.5,27.5,25.5,10.6,7.7,8.0,4.8,2009.464,119
2025-08-16 09:06:00,65.45,512.8038,85.19999999999999,2.049999999999999,2.95,3.7499999999999982,29.7,27.5,27.6,25.5,10.6,7.7,7.8,4.6,1991.157,142
2025-08-16 09:09:00,63.8,509.3605,85.30000000000001,2.0,2.9,3.7500000000000036,29.5,27.4,27.4,25.5,10.6,7.7,7.8,4.7,1938.293,142
2025-08-16 09:12:00,62.85,499.2766,85.30000000000001,1.950000000000001,2.7499999999999996,3.5999999999999996,29.5,27.3,27.4,25.5,10.6,7.7,7.9,4.9,1907.993,135
2025-08-16 09:18:00,63.599999999999994,497.0631,85.4,1.950000000000001,2.6499999999999995,3.5999999999999996,29.5,27.3,27.4,25.5,10.5,7.6,7.9,4.9,1913.186,54
2025-08-16 09:21:00,62.45,500.9983,85.5,1.9000000000000004,2.8,3.549999999999999,29.4,27.3,27.4,25.5,10.5,7.7,7.9,4.7,1871.763,129
2025-08-16 09:24:00,60.599999999999994,493.6198,85.5,1.8000000000000007,2.8,3.5500000000000007,29.3,27.2,27.4,25.5,10.5,7.7,7.7,4.9,1771.723,129
2025-08-16 09:27:00,59.35,490.6684,85.6,1.8499999999999996,2.6,3.4499999999999993,29.3,27.2,27.3,25.5,10.5,7.8,8.0,5.1,1707.778,36
2025-08-16 09:33:00,59.95,493.1279,85.69999999999999,1.8500000000000014,2.9,3.3999999999999986,29.3,27.3,27.4,25.5,10.5,7.8,7.6,4.9,1709.266,131
2025-08-16 09:36:00,59.4,490.9144,85.69999999999999,1.8500000000000014,2.85,3.3000000000000007,29.3,27.3,27.4,25.5,10.5,7.7,7.8,4.7,1692.813,129
2025-08-16 09:39:00,61.75,492.1441,85.80000000000001,1.8999999999999986,2.85,3.400000000000002,29.4,27.4,27.5,25.5,10.5,7.8,7.8,4.8,1796.496,129
2025-08-16 09:45:00,60.849999999999994,491.6522,85.9,1.8500000000000014,2.9,3.3999999999999986,29.3,27.3,27.4,25.5,10.6,7.8,7.8,4.8,1719.501,131
2025-08-16 09:48:00,60.150000000000006,489.1927,85.9,1.8500000000000014,2.8,3.3999999999999986,29.3,27.3,27.4,25.5,10.6,7.9,8.0,4.9,1719.002,42
2025-08-16 09:51:00,60.95,490.4225,86.0,1.9000000000000004,2.9,3.3499999999999996,29.4,27.3,27.4,25.5,10.6,7.9,8.0,4.7,1741.311,132
2025-08-16 09:54:00,60.25,488.7008,86.0,1.8500000000000014,2.7,3.3999999999999986,29.3,27.3,27.4,25.5,10.5,7.8,8.1,4.8,1723.611,127
2025-08-16 09:57:00,61.35,490.4225,86.1,1.9000000000000004,2.7499999999999996,3.450000000000001,29.4,27.3,27.4,25.5,10.6,7.8,8.0,4.9,1765.978,134
2025-08-16 10:00:00,61.849999999999994,491.8981,86.1,1.8499999999999996,2.6999999999999997,3.549999999999999,29.4,27.3,27.5,25.5,10.6,7.8,8.1,4.9,1787.449,134
2025-08-16 10:03:00,61.650000000000006,495.5874,86.19999999999999,1.9499999999999993,2.8,3.4499999999999993,29.5,27.4,27.5,25.5,10.6,7.8,8.0,4.8,1792.113,133
2025-08-16 10:09:00,60.75,494.8495,86.30000000000001,1.8499999999999996,2.9,3.450000000000001,29.3,27.4,27.5,25.5,10.6,7.8,7.8,4.8,1768.054,131
2025-08-16 10:12:00,61.150000000000006,491.6522,86.30000000000001,1.9000000000000004,3.0,3.450000000000001,29.4,27.3,27.4,25.5,10.6,7.9,7.7,4.8,1777.919,96
2025-08-16 10:15:00,60.85,487.4711,86.4,1.9000000000000004,3.0,3.450000000000001,29.4,27.3,27.4,25.5,10.6,7.9,7.9,4.6,1796.903,132
2025-08-16 10:18:00,60.45,486.9792,86.4,1.8500000000000014,2.7499999999999996,3.5,29.3,27.3,27.4,25.5,10.6,7.8,8.0,4.9,1795.254,134
2025-08-16 10:24:00,61.55,483.2899,86.5,2.0,2.9,3.4499999999999993,29.5,27.4,27.4,25.5,10.6,7.8,7.8,4.8,1851.851,131
2025-08-16 10:27:00,61.0,483.7818,86.6,1.8500000000000014,2.8499999999999996,3.5,29.3,27.3,27.4,25.5,10.6,7.7,7.9,4.7,1826.977,129
2025-08-16 10:30:00,60.8,487.4711,86.6,1.8499999999999996,2.8499999999999996,3.450000000000001,29.4,27.3,27.4,25.6,10.6,7.8,7.9,4.8,1812.943,133
2025-08-16 10:33:00,60.8,486.9792,86.69999999999999,1.9000000000000004,2.7500000000000004,3.450000000000001,29.4,27.3,27.4,25.5,10.6,7.9,8.2,4.8,1814.044,42
2025-08-16 10:36:00,61.45,487.963,86.69999999999999,1.8499999999999996,2.9999999999999996,3.549999999999999,29.4,27.3,27.4,25.6,10.7,7.8,7.6,4.9,1853.2,131
2025-08-16 10:39:00,62.35,487.4711,86.80000000000001,1.8999999999999986,2.849999999999999,3.5500000000000007,29.5,27.4,27.5,25.6,10.7,7.8,7.9,4.9,1878.111,133
2025-08-16 10:42:00,62.35,487.963,86.80000000000001,1.8999999999999986,2.85,3.5500000000000007,29.5,27.4,27.5,25.6,10.7,7.9,8.1,4.8,1878.842,42
2025-08-16 10:45:00,61.650000000000006,489.1927,86.9,1.8499999999999996,2.8999999999999995,3.549999999999999,29.4,27.3,27.4,25.6,10.7,7.8,7.9,4.8,1843.988,133
2025-08-16 10:48:00,61.45,489.6846,86.9,1.8499999999999996,2.9,3.549999999999999,29.4,27.3,27.4,25.6,10.7,7.9,8.0,4.8,1844.41,133
2025-08-16 10:51:00,62.45,489.6846,87.0,1.8499999999999979,2.8499999999999996,3.5,29.4,27.4,27.5,25.6,10.7,7.8,8.0,4.8,1874.284,133
2025-08-16 10:54:00,61.6,488.2089,87.0,1.9499999999999993,2.7,3.400000000000002,29.4,27.4,27.4,25.5,10.7,7.9,8.2,5.0,1860.298,42
2025-08-16 10:57:00,61.9,487.2251,87.1,1.8499999999999979,2.9,3.5,29.4,27.4,27.5,25.6,10.7,7.9,8.0,4.8,1864.248,133
2025-08-16 11:00:00,62.0,490.4225,87.1,1.9499999999999993,2.849999999999999,3.4499999999999993,29.5,27.4,27.4,25.6,10.7,7.8,7.9,4.9,1877.856,133
2025-08-16 11:03:00,61.95,489.9306,87.19999999999999,1.8999999999999986,2.7499999999999996,3.4499999999999993,29.5,27.4,27.5,25.6,10.6,7.8,8.0,4.9,1873.275,134
2025-08-16 11:06:00,61.65,488.4549,87.19999999999999,1.8999999999999986,2.8499999999999996,3.5,29.4,27.4,27.4,25.6,10.6,7.8,7.9,4.8,1862.719,133
2025-08-16 11:09:00,61.95,489.6846,87.30000000000001,1.8999999999999986,2.8,3.4499999999999993,29.5,27.4,27.5,25.6,10.6,7.8,8.0,4.8,1877.345,133
2025-08-16 11:12:00,61.05,492.8819,87.30000000000001,1.8999999999999986,2.6999999999999997,3.5,29.4,27.4,27.4,25.6,10.6,7.8,8.0,5.0,1854.199,134
2025-08-16 11:24:00,62.45,490.4225,87.5,1.9499999999999993,2.7999999999999994,3.5,29.6,27.4,27.5,25.6,10.7,7.8,7.9,5.0,1895.652,134
2025-08-16 11:27:00,62.65,490.9144,87.6,1.8999999999999986,2.8499999999999996,3.5500000000000007,29.5,27.4,27.5,25.6,10.7,7.9,8.0,4.9,1916.932,42
2025-08-16 11:30:00,63.55,489.9306,87.6,1.8999999999999986,2.8499999999999996,3.650000000000002,29.5,27.4,27.5,25.6,10.7,7.8,8.0,4.8,1951.66,133
2025-08-16 11:36:00,61.650000000000006,492.8819,87.69999999999999,1.8499999999999996,3.05,3.549999999999999,29.4,27.3,27.4,25.6,10.7,7.9,7.7,4.8,1884.591,96
2025-08-16 11:39:00,62.55,491.8981,87.80000000000001,1.799999999999999,2.9499999999999997,3.549999999999999,29.4,27.3,27.5,25.6,10.7,7.9,7.9,4.8,1907.842,96
2025-08-16 11:42:00,62.65,491.1603,87.80000000000001,1.8999999999999986,3.0,3.5,29.4,27.4,27.5,25.5,10.7,7.9,8.0,4.6,1906.034,132
2025-08-16 11:45:00,62.95,491.8981,87.9,1.9499999999999993,2.849999999999999,3.5500000000000007,29.5,27.4,27.5,25.5,10.7,7.8,7.9,4.9,1926.613,133
2025-08-16 11:48:00,62.8,493.1279,87.9,1.9499999999999993,2.9,3.5,29.4,27.4,27.4,25.5,10.7,7.8,8.1,4.6,1912.019,132
2025-08-16 11:54:00,61.85,491.1603,88.0,1.8500000000000014,2.9,3.5,29.3,27.3,27.4,25.5,10.6,7.8,8.1,4.5,1887.202,127
2025-08-16 11:57:00,62.05,491.8981,88.1,1.8000000000000007,2.9499999999999997,3.5500000000000007,29.3,27.2,27.4,25.5,10.6,7.8,7.7,4.8,1891.725,131
2025-08-16 12:03:00,59.5,494.1117,88.19999999999999,1.7500000000000018,2.55,3.4499999999999993,29.1,27.0,27.2,25.4,10.6,7.8,8.1,5.2,1816.137,36
2025-08-16 12:06:00,62.849999999999994,490.4225,88.19999999999999,1.950000000000001,2.7999999999999994,3.549999999999999,29.4,27.3,27.4,25.4,10.7,7.8,8.0,4.9,1927.53,133
2025-08-16 12:12:00,63.75,486.2413,88.30000000000001,2.0,2.75,3.549999999999999,29.4,27.3,27.3,25.4,10.7,7.7,8.1,4.8,1935.586,127
2025-08-16 12:18:00,62.15,492.8819,88.4,1.9000000000000004,2.7499999999999996,3.5500000000000007,29.3,27.2,27.3,25.4,10.6,7.8,7.9,5.0,1910.031,134
2025-08-16 12:21:00,62.65,490.6684,88.5,1.9000000000000004,2.7499999999999996,3.5500000000000007,29.3,27.2,27.3,25.4,10.6,7.7,7.9,4.9,1928.273,135
2025-08-16 12:24:00,62.45,487.963,88.5,1.9000000000000004,2.85,3.5500000000000007,29.3,27.2,27.3,25.4,10.6,7.7,7.8,4.8,1885.657,129
2025-08-16 12:30:00,61.65,482.0602,88.6,1.9000000000000004,2.6999999999999997,3.4499999999999993,29.3,27.2,27.3,25.4,10.6,7.7,8.0,4.9,1856.3,54
2025-08-16 12:33:00,61.45,474.6817,88.69999999999999,1.8499999999999996,2.7,3.5,29.2,27.2,27.3,25.4,10.6,7.7,8.1,4.8,1836.517,127
2025-08-16 12:36:00,59.45,475.1736,88.69999999999999,1.75,2.6999999999999997,3.3999999999999986,29.0,27.0,27.1,25.4,10.6,7.7,7.9,5.0,1786.169,54
2025-08-16 12:39:00,61.400000000000006,476.4034,88.80000000000001,1.8499999999999996,2.8,3.400000000000002,29.2,27.2,27.3,25.4,10.6,7.8,7.8,5.0,1877.233,134
2025-08-16 12:45:00,61.25,474.6817,88.9,1.8500000000000014,2.8499999999999996,3.450000000000001,29.2,27.1,27.2,25.4,10.6,7.8,7.8,4.9,1868.74,131
2025-08-16 12:48:00,60.15,473.9438,88.9,1.8500000000000014,2.8,3.450000000000001,29.2,27.1,27.2,25.4,10.6,7.8,7.8,5.0,1834.257,134
2025-08-16 12:51:00,61.0,475.1736,89.0,1.8000000000000007,2.6999999999999997,3.3499999999999996,29.1,27.2,27.3,25.4,10.6,7.8,8.0,5.0,1864.465,134
2025-08-16 12:54:00,61.900000000000006,471.2384,89.0,1.8499999999999996,2.7999999999999994,3.5,29.2,27.2,27.3,25.4,10.6,7.8,7.9,4.9,1903.811,134
2025-08-16 12:57:00,61.75,471.4844,89.1,1.9000000000000004,2.8499999999999996,3.4499999999999993,29.3,27.2,27.3,25.4,10.6,7.7,7.7,4.9,1861.655,129
2025-08-16 13:00:00,60.5,472.7141,89.1,1.7500000000000018,2.7999999999999994,3.5,29.1,27.1,27.3,25.4,10.7,7.8,7.9,5.0,1855.499,134
2025-08-16 13:03:00,62.2,471.2384,89.19999999999999,1.9000000000000004,2.8,3.5500000000000007,29.3,27.2,27.3,25.4,10.7,7.8,8.1,4.8,1899.809,133
2025-08-16 13:06:00,62.150000000000006,470.7465,89.19999999999999,1.9000000000000004,2.8999999999999995,3.4499999999999993,29.3,27.2,27.3,25.4,10.7,7.7,7.9,4.7,1904.257,129
2025-08-16 13:09:00,61.849999999999994,468.533,89.30000000000001,1.9000000000000004,3.05,3.5500000000000007,29.3,27.2,27.3,25.4,10.7,7.7,7.7,4.6,1868.608,143
2025-08-16 13:12:00,60.05,473.9438,89.30000000000001,1.8500000000000014,2.849999999999999,3.450000000000001,29.2,27.1,27.2,25.4,10.7,7.8,7.9,4.9,1833.681,134
2025-08-16 13:15:00,61.75,474.6817,89.4,1.8499999999999996,2.7499999999999996,3.5,29.2,27.2,27.3,25.4,10.7,7.8,8.0,5.0,1886.314,134
2025-08-16 13:18:00,61.85,471.9763,89.4,1.9499999999999993,2.8,3.5000000000000018,29.4,27.2,27.3,25.4,10.7,7.7,8.0,4.8,1847.078,127
2025-08-16 13:21:00,60.849999999999994,469.7627,89.5,1.8000000000000007,2.7999999999999994,3.549999999999999,29.2,27.1,27.3,25.4,10.7,7.8,7.9,5.0,1876.061,134
2025-08-16 13:24:00,61.45,472.2223,89.5,1.8499999999999996,2.8,3.5,29.2,27.2,27.3,25.4,10.7,7.8,8.1,4.8,1883.824,133
2025-08-16 13:30:00,61.55,470.0087,89.6,1.9000000000000004,2.7999999999999994,3.4499999999999993,29.3,27.2,27.3,25.4,10.7,7.8,7.9,5.0,1867.617,134
2025-08-16 13:33:00,61.3,470.7465,89.69999999999999,1.8499999999999996,2.8999999999999995,3.5,29.2,27.2,27.3,25.4,10.7,7.8,7.8,4.9,1867.663,131
2025-08-16 13:36:00,60.2,472.2223,89.69999999999999,1.9000000000000004,2.8,3.400000000000002,29.2,27.2,27.2,25.4,10.7,7.9,8.0,5.0,1840.546,42
2025-08-16 13:39:00,60.150000000000006,470.2546,89.80000000000001,1.7500000000000018,2.8000000000000007,3.5,29.1,27.1,27.3,25.4,10.8,7.9,8.1,5.0,1835.224,42
2025-08-16 13:42:00,60.85,468.287,89.80000000000001,1.8000000000000007,2.8000000000000007,3.450000000000001,29.2,27.1,27.3,25.4,10.8,7.9,8.1,5.0,1853.356,42
2025-08-16 13:45:00,61.650000000000006,466.0735,89.9,1.8000000000000007,3.0000000000000004,3.4499999999999993,29.2,27.3,27.4,25.5,10.8,7.9,8.0,4.7,1879.699,132
2025-08-16 13:51:00,58.7,467.7951,90.0,1.700000000000001,2.7,3.4499999999999993,29.1,27.0,27.2,25.5,10.8,7.8,8.0,5.2,1715.66,134
2025-08-16 13:54:00,57.150000000000006,471.2384,90.0,1.700000000000001,2.6500000000000004,3.25,29.0,27.1,27.2,25.5,10.8,8.1,8.1,5.5,1724.153,37
2025-08-16 13:57:00,58.35,470.9925,90.1,1.7500000000000018,2.6000000000000005,3.299999999999997,29.1,27.1,27.2,25.5,10.8,8.0,8.2,5.4,1757.873,37
2025-08-16 14:03:00,58.75,479.8466,90.19999999999999,1.799999999999999,2.6000000000000005,3.3000000000000007,29.2,27.2,27.3,25.5,10.8,8.0,8.1,5.5,1772.602,37
2025-08-16 14:06:00,58.3,503.9496,90.19999999999999,1.7500000000000018,2.4,3.3999999999999986,29.1,27.1,27.2,25.5,10.8,8.1,8.4,5.7,1761.275,34
2025-08-16 14:09:00,58.55,515.7552,90.30000000000001,1.7500000000000018,2.35,3.3999999999999986,29.1,27.1,27.2,25.5,10.8,8.2,8.5,5.8,1764.981,34
2025-08-16 14:12:00,57.7,521.9039,90.30000000000001,1.8000000000000007,2.3,3.4000000000000004,29.2,27.1,27.2,25.5,10.8,8.2,8.5,5.9,1737.567,34
2025-08-16 14:15:00,64.0,530.0203,90.4,1.9499999999999993,2.6000000000000005,3.3999999999999986,29.5,27.5,27.6,25.5,10.8,8.3,8.4,5.5,1923.987,33
2025-08-16 14:33:00,65.94999999999999,539.6123,90.69999999999999,2.049999999999999,2.6999999999999997,3.6999999999999975,29.7,27.5,27.6,25.5,10.5,7.8,8.0,4.9,2036.483,119
2025-08-16 14:36:00,65.85,536.4149,90.69999999999999,2.049999999999999,3.0,3.7499999999999982,29.7,27.6,27.6,25.6,10.5,7.7,7.8,4.4,2029.958,143
2025-08-16 14:39:00,63.3,533.9554,90.80000000000001,2.0,2.65,3.700000000000003,29.6,27.4,27.4,25.6,10.4,7.6,7.7,5.0,1949.234,124
2025-08-16 14:42:00,63.9,529.0364,90.80000000000001,1.9000000000000004,2.7,3.8000000000000025,29.5,27.3,27.4,25.6,10.4,7.7,7.7,5.0,1919.269,124
2025-08-16 14:45:00,64.3,513.0498,90.9,1.8999999999999986,2.75,3.5500000000000007,29.5,27.5,27.6,25.6,10.4,7.7,7.9,4.7,1976.11,55
2025-08-16 14:48:00,63.800000000000004,505.9173,90.9,1.8999999999999986,2.85,3.650000000000002,29.5,27.4,27.5,25.6,10.4,7.7,7.7,4.7,1963.05,142
2025-08-16 14:51:00,62.6,501.7361,91.0,1.8499999999999996,2.8000000000000003,3.5999999999999996,29.5,27.3,27.5,25.6,10.4,7.6,7.6,4.8,1921.822,56
2025-08-16 14:54:00,62.05,496.0793,91.0,1.9000000000000004,2.7000000000000006,3.4999999999999982,29.5,27.3,27.4,25.6,10.3,7.5,7.6,4.8,1897.539,56
2025-08-16 14:57:00,61.0,484.2737,91.1,1.8499999999999996,2.6500000000000004,3.450000000000001,29.4,27.3,27.4,25.6,10.3,7.5,7.8,4.7,1868.664,57
2025-08-16 15:00:00,60.55,478.371,91.1,1.8000000000000007,2.8500000000000005,3.3999999999999986,29.3,27.3,27.4,25.6,10.3,7.5,7.3,4.8,1854.955,56
2025-08-16 15:03:00,59.5,477.3871,91.19999999999999,1.8000000000000007,2.7,3.3000000000000007,29.3,27.3,27.4,25.6,10.3,7.6,7.6,4.9,1814.246,57
2025-08-16 15:06:00,59.900000000000006,470.2546,91.19999999999999,1.8000000000000007,2.7000000000000006,3.3999999999999986,29.3,27.3,27.4,25.6,10.3,7.5,7.6,4.8,1843.739,57
2025-08-16 15:09:00,59.150000000000006,463.3681,91.30000000000001,1.799999999999999,2.65,3.3500000000000014,29.3,27.2,27.3,25.6,10.4,7.5,7.7,4.9,1793.344,57
2025-08-16 15:12:00,59.1,460.9086,91.30000000000001,1.6999999999999993,2.6999999999999997,3.400000000000002,29.2,27.2,27.4,25.6,10.4,7.6,7.7,4.9,1779.784,54
2025-08-16 15:15:00,59.1,457.7112,91.4,1.75,2.6999999999999997,3.3500000000000014,29.2,27.3,27.4,25.6,10.5,7.7,7.9,4.9,1790.662,54
2025-08-16 15:18:00,60.1,460.4167,91.4,1.8000000000000007,2.5999999999999996,3.4499999999999993,29.3,27.3,27.4,25.6,10.5,7.6,8.0,4.9,1823.124,54
2025-08-16 15:21:00,60.4,460.1707,91.5,1.8000000000000007,2.75,3.3999999999999986,29.3,27.3,27.4,25.6,10.5,7.7,7.8,4.9,1823.495,54
2025-08-16 15:24:00,58.2,462.1383,91.5,1.6999999999999993,2.95,3.0500000000000007,29.2,27.3,27.5,25.6,10.6,7.9,7.6,5.0,1790.782,131
2025-08-16 15:27:00,60.650000000000006,463.614,91.6,1.8499999999999979,2.9499999999999997,3.3000000000000007,29.4,27.4,27.5,25.6,10.6,7.8,8.0,4.5,1842.921,132
2025-08-16 15:33:00,60.45,463.3681,91.6,1.6999999999999993,2.7999999999999994,3.400000000000002,29.2,27.2,27.4,25.6,10.7,7.7,7.9,4.9,1785.89,129
2025-08-16 15:36:00,59.75,462.6302,91.69999999999999,1.8000000000000007,2.8499999999999996,3.3999999999999986,29.3,27.3,27.4,25.6,10.7,7.8,8.0,4.8,1804.294,133
2025-08-16 15:39:00,60.25,464.8438,91.80000000000001,1.8000000000000007,2.8999999999999995,3.3999999999999986,29.3,27.3,27.4,25.6,10.7,7.8,8.0,4.7,1812.969,132
2025-08-16 15:48:00,60.9,471.4844,91.9,1.8499999999999979,2.8,3.400000000000002,29.4,27.4,27.5,25.6,10.7,7.8,8.1,4.8,1831.561,133
2025-08-16 15:51:00,61.55,471.9763,92.0,1.799999999999999,3.2000000000000006,3.549999999999999,29.3,27.4,27.5,25.6,10.8,7.9,7.7,4.6,1861.259,96
2025-08-16 15:54:00,61.150000000000006,474.4358,92.0,1.8499999999999996,3.0500000000000003,3.450000000000001,29.4,27.3,27.4,25.6,10.8,7.9,7.7,4.9,1871.925,96
2025-08-16 15:57:00,62.45,482.0602,92.1,1.8499999999999996,3.000000000000001,3.5999999999999996,29.5,27.3,27.5,25.6,10.8,7.9,8.1,4.6,1920.952,132
2025-08-16 16:00:00,62.650000000000006,484.2737,92.1,1.9499999999999993,3.0000000000000004,3.5,29.5,27.4,27.5,25.5,10.8,7.9,8.0,4.7,1916.066,132
2025-08-16 16:06:00,61.65,485.7494,92.19999999999999,1.8999999999999986,3.25,3.200000000000003,29.4,27.4,27.5,25.5,10.8,8.2,7.5,5.0,1883.98,92
2025-08-16 16:27:00,59.8,496.8171,92.6,1.8000000000000025,2.5500000000000007,3.5,29.1,27.1,27.2,25.4,10.8,8.0,8.2,5.5,1812.808,37
2025-08-16 16:30:00,59.8,498.2928,92.6,1.8000000000000007,2.55,3.4499999999999993,29.1,27.0,27.1,25.4,10.7,8.0,8.2,5.4,1812.78,37
2025-08-16 16:33:00,58.0,513.2957,92.69999999999999,1.6999999999999993,2.55,3.4499999999999993,29.0,26.9,27.1,25.4,10.7,8.1,8.2,5.5,1743.93,37
2025-08-16 16:36:00,62.15,520.6742,92.69999999999999,1.9000000000000004,2.549999999999999,3.4499999999999993,29.2,27.3,27.3,25.4,10.7,8.2,8.4,5.4,1888.168,33
2025-08-16 16:39:00,65.55,525.5931,92.80000000000001,2.0000000000000018,2.8,3.700000000000001,29.5,27.3,27.4,25.4,10.7,7.9,8.1,4.9,2037.574,42
2025-08-16 17:00:00,66.25,525.5931,93.1,2.0500000000000025,2.9,3.7500000000000018,29.6,27.3,27.4,25.4,10.6,7.7,7.8,4.7,2035.639,142
2025-08-16 17:03:00,64.45,520.1823,93.19999999999999,2.0,3.0,3.7500000000000018,29.5,27.2,27.3,25.4,10.6,7.7,7.7,4.6,1976.302,142
2025-08-16 17:06:00,64.15,512.5579,93.19999999999999,1.9499999999999993,2.9499999999999997,3.8000000000000025,29.4,27.2,27.3,25.4,10.6,7.7,7.7,4.7,1963.859,142
2025-08-16 17:09:00,63.0,500.2604,93.30000000000001,1.9499999999999993,2.75,3.700000000000001,29.4,27.2,27.3,25.4,10.5,7.6,7.8,4.8,1923.934,55
2025-08-16 17:12:00,61.95,492.8819,93.30000000000001,1.8500000000000014,2.9,3.6500000000000004,29.2,27.1,27.2,25.4,10.5,7.7,7.7,4.7,1869.742,142
2025-08-16 17:15:00,60.55,492.1441,93.4,1.7500000000000018,2.7,3.5500000000000007,29.1,27.0,27.2,25.4,10.5,7.7,7.8,5.0,1829.625,54
2025-08-16 17:18:00,61.0,490.6684,93.4,1.8000000000000025,2.6999999999999997,3.5,29.1,27.1,27.2,25.4,10.5,7.7,7.9,4.9,1820.307,54
2025-08-16 17:21:00,60.35,487.2251,93.5,1.8000000000000025,2.75,3.3999999999999986,29.1,27.1,27.2,25.4,10.5,7.8,8.1,4.7,1820.242,127
2025-08-16 17:27:00,61.65,484.5197,93.6,1.8500000000000014,2.7999999999999994,3.549999999999999,29.2,27.1,27.2,25.4,10.6,7.8,7.9,4.9,1850.99,135
2025-08-16 17:30:00,60.849999999999994,481.0764,93.6,1.9000000000000004,3.0,3.549999999999999,29.2,27.1,27.2,25.3,10.6,7.7,7.7,4.6,1829.691,142
2025-08-16 17:33:00,60.95,478.125,93.69999999999999,1.8500000000000014,2.9499999999999997,3.5,29.1,27.1,27.2,25.3,10.7,7.8,8.0,4.6,1786.291,132
2025-08-16 17:36:00,59.65,478.6169,93.69999999999999,1.799999999999999,2.9999999999999996,3.3999999999999986,29.0,27.0,27.1,25.3,10.7,8.0,7.8,4.9,1788.9,96
2025-08-16 17:39:00,61.15,479.3548,93.80000000000001,1.9000000000000004,3.0000000000000004,3.450000000000001,29.2,27.1,27.2,25.3,10.8,7.9,8.0,4.7,1833.6,132
2025-08-16 17:42:00,61.3,475.6655,93.80000000000001,1.9000000000000004,2.8500000000000005,3.450000000000001,29.2,27.1,27.2,25.3,10.8,7.9,8.1,4.9,1854.756,42
2025-08-16 17:45:00,61.55,478.125,93.9,1.9000000000000004,3.2,3.549999999999999,29.2,27.1,27.2,25.3,10.8,8.0,7.7,4.7,1822.301,96
2025-08-16 17:51:00,62.4,483.5359,94.0,1.8999999999999986,3.0000000000000004,3.5,29.2,27.2,27.3,25.3,10.8,8.0,8.1,4.7,1890.556,132
2025-08-16 17:57:00,60.05,485.0116,94.1,1.8500000000000014,3.0500000000000003,3.3999999999999986,29.1,27.1,27.2,25.3,10.8,8.0,7.9,4.8,1775.792,96
2025-08-16 18:00:00,61.55,485.0116,94.1,1.8500000000000014,2.75,3.5,29.1,27.1,27.2,25.3,10.7,7.9,8.2,4.9,1816.003,42
2025-08-16 18:03:00,62.05,483.044,94.19999999999999,1.9000000000000004,3.0,3.549999999999999,29.2,27.1,27.2,25.3,10.7,7.9,7.8,4.8,1840.285,96
2025-08-16 18:15:00,60.75,482.0602,94.4,1.8499999999999996,2.9500000000000006,3.5500000000000007,29.1,27.0,27.1,25.3,10.8,7.9,8.0,4.8,1826.688,132
2025-08-16 18:18:00,60.5,481.0764,94.4,1.8000000000000007,2.85,3.4499999999999993,29.1,27.0,27.2,25.3,10.7,7.9,8.1,4.8,1806.816,42
2025-08-16 18:27:00,61.15,478.371,94.6,1.8500000000000014,2.8499999999999996,3.5,29.1,27.1,27.2,25.3,10.7,7.8,8.0,4.8,1833.332,133
2025-08-16 18:33:00,60.65,479.3548,94.69999999999999,1.9000000000000004,2.9499999999999997,3.450000000000001,29.2,27.1,27.2,25.3,10.7,7.9,8.0,4.7,1829.354,132
2025-08-16 18:36:00,60.849999999999994,480.5845,94.69999999999999,1.8500000000000014,2.8000000000000003,3.5,29.1,27.1,27.2,25.3,10.7,7.9,8.2,4.8,1834.773,42
2025-08-16 18:42:00,61.05,475.1736,94.80000000000001,1.8000000000000007,2.9,3.5500000000000007,29.1,27.0,27.2,25.3,10.7,7.9,8.1,4.7,1852.889,132
2025-08-16 18:48:00,61.15,472.7141,94.9,1.8500000000000014,2.9499999999999997,3.5,29.1,27.1,27.2,25.3,10.7,7.9,7.9,4.8,1858.693,96
2025-08-16 18:54:00,59.15,461.1545,95.0,1.7499999999999982,2.8999999999999995,3.5500000000000007,29.0,26.9,27.1,25.3,10.7,7.7,7.7,4.9,1783.349,131
2025-08-16 18:57:00,57.7,463.86,95.1,1.7499999999999982,2.75,3.150000000000002,28.9,27.0,27.1,25.3,10.6,8.0,8.1,5.0,1749.874,42
2025-08-16 19:00:00,60.85,459.6788,95.1,1.8500000000000014,2.9499999999999997,3.3999999999999986,29.1,27.1,27.2,25.3,10.6,7.8,7.9,4.6,1818.728,132
2025-08-16 19:03:00,59.0,457.4652,95.19999999999999,1.799999999999999,2.8499999999999996,3.3999999999999986,29.0,27.0,27.1,25.3,10.6,7.7,7.9,4.7,1761.843,129
2025-08-16 19:06:00,58.05,454.2679,95.19999999999999,1.7499999999999982,2.9,3.3500000000000014,29.0,26.9,27.1,25.3,10.5,7.7,7.7,4.7,1726.239,129
2025-08-16 19:09:00,57.65,457.7112,95.30000000000001,1.7499999999999982,2.65,3.3000000000000007,28.9,26.9,27.0,25.3,10.5,7.7,8.0,4.9,1681.386,54
2025-08-16 19:12:00,57.849999999999994,456.7274,95.30000000000001,1.799999999999999,2.8499999999999996,3.1999999999999993,29.0,27.0,27.1,25.3,10.5,7.8,7.7,4.9,1686.988,131
2025-08-16 19:15:00,57.35,451.8085,95.4,1.7499999999999982,2.65,3.25,28.9,27.0,27.1,25.3,10.5,7.7,7.9,5.0,1687.175,54
2025-08-16 19:18:00,57.05,454.7599,95.4,1.6499999999999986,2.8000000000000003,3.3499999999999996,28.8,26.9,27.1,25.3,10.5,7.7,7.8,4.8,1664.604,129
2025-08-16 19:42:00,69.8,571.5856,95.80000000000001,2.1999999999999993,2.85,4.0000000000000036,29.9,27.5,27.6,25.4,10.7,7.9,8.1,4.8,2086.25,104
2025-08-16 19:45:00,69.6,575.7668,95.9,2.1999999999999993,2.85,4.0000000000000036,29.9,27.5,27.6,25.4,10.8,8.0,8.4,4.7,2079.332,104
2025-08-16 19:48:00,70.5,578.9641,95.9,2.3000000000000025,2.9500000000000006,3.9499999999999957,30.1,27.6,27.7,25.4,10.8,8.0,8.2,4.7,2125.5,104
2025-08-16 19:51:00,71.0,581.4236,96.0,2.2500000000000018,3.0000000000000004,4.099999999999998,30.0,27.6,27.7,25.4,10.8,8.0,8.1,4.7,2146.806,104
2025-08-16 19:54:00,70.5,578.9641,96.0,2.1500000000000004,2.8500000000000005,4.149999999999999,29.9,27.6,27.7,25.5,10.8,8.0,8.2,4.9,2123.375,104
2025-08-16 20:00:00,73.65,616.5944,96.1,2.299999999999999,3.0,4.2500000000000036,30.2,27.7,27.8,25.5,10.7,8.0,8.1,4.6,2205.11,104
2025-08-16 20:03:00,73.69999999999999,614.1348,96.19999999999999,2.2500000000000018,2.85,4.349999999999996,30.1,27.8,27.9,25.5,10.7,8.0,8.2,4.8,2220.349,104
2025-08-16 20:06:00,73.65,612.9051,96.19999999999999,2.3000000000000007,2.8000000000000003,4.200000000000003,30.3,27.7,27.9,25.5,10.6,7.9,8.2,4.7,2221.692,104
2025-08-16 20:09:00,73.55000000000001,608.9699,96.30000000000001,2.299999999999999,2.9999999999999996,4.2500000000000036,30.2,27.7,27.8,25.5,10.6,7.8,7.9,4.5,2214.54,115
2025-08-16 20:12:00,73.15,609.9537,96.30000000000001,2.3000000000000007,2.9499999999999997,4.200000000000003,30.2,27.8,27.9,25.5,10.6,7.9,7.7,4.9,2210.751,115
2025-08-16 20:15:00,72.65,605.0347,96.4,2.25,2.9499999999999997,4.2500000000000036,30.2,27.7,27.9,25.5,10.6,7.9,7.9,4.7,2200.107,115
2025-08-16 20:18:00,72.95,603.805,96.4,2.3000000000000007,3.0,4.100000000000001,30.2,27.8,27.9,25.5,10.6,7.9,8.0,4.5,2195.806,115
2025-08-16 20:21:00,73.0,599.3779,96.5,2.25,2.85,4.2500000000000036,30.2,27.7,27.9,25.5,10.6,7.8,8.1,4.6,2207.302,115
2025-08-16 20:27:00,71.65,594.213,96.6,2.1999999999999993,2.85,4.200000000000001,30.1,27.7,27.8,25.6,10.5,7.7,7.9,4.6,2151.418,49
2025-08-16 20:30:00,68.7,590.5237,96.6,2.1500000000000004,2.85,4.050000000000001,30.0,27.6,27.7,25.6,10.4,7.6,7.7,4.6,2059.314,49
2025-08-16 20:33:00,68.95,588.8021,96.69999999999999,2.1999999999999993,2.6500000000000004,3.9499999999999975,30.0,27.7,27.7,25.6,10.4,7.7,8.0,4.8,2073.794,119
2025-08-16 20:36:00,68.5,587.0804,96.69999999999999,2.0999999999999996,2.6,3.950000000000003,29.9,27.6,27.7,25.6,10.4,7.8,8.0,5.0,2060.693,121
2025-08-16 20:39:00,68.55,583.8831,96.80000000000001,2.1999999999999993,2.75,3.899999999999997,30.1,27.7,27.8,25.6,10.4,7.8,8.0,4.7,2057.385,119
2025-08-16 20:42:00,68.5,579.4561,96.80000000000001,2.1499999999999986,2.8000000000000003,3.9499999999999975,30.0,27.7,27.8,25.6,10.4,7.7,7.9,4.6,2074.926,119
2025-08-16 20:45:00,68.69999999999999,576.5046,96.9,2.1499999999999986,2.7500000000000004,3.850000000000003,30.0,27.7,27.8,25.6,10.4,7.7,8.0,4.6,2083.769,119
2025-08-16 20:48:00,68.19999999999999,579.2101,96.9,2.1500000000000004,2.75,3.900000000000002,30.0,27.6,27.7,25.6,10.5,7.8,8.0,4.8,2067.425,119
2025-08-16 20:51:00,68.3,583.3912,97.0,2.0999999999999996,2.75,4.049999999999997,29.9,27.6,27.7,25.6,10.5,7.8,8.0,4.8,2070.997,119
2025-08-16 20:54:00,68.4,583.1453,97.0,2.0999999999999996,2.75,3.900000000000002,30.0,27.6,27.8,25.6,10.5,7.9,7.9,5.0,2094.339,121
2025-08-16 20:57:00,68.5,582.6533,97.1,2.1999999999999993,2.8,3.850000000000003,30.0,27.7,27.7,25.6,10.6,7.8,8.0,4.8,2094.098,119
2025-08-16 21:00:00,71.1,583.1453,97.1,2.1999999999999993,2.8999999999999995,4.1,30.1,27.7,27.8,25.6,10.6,7.8,7.9,4.7,2182.218,115
2025-08-16 21:03:00,70.44999999999999,583.1453,97.19999999999999,2.1999999999999993,2.7500000000000004,3.9999999999999982,30.0,27.8,27.8,25.6,10.6,7.9,8.2,4.8,2134.133,104
2025-08-16 21:06:00,70.75,582.1614,97.19999999999999,2.1999999999999993,2.8499999999999996,3.9999999999999982,30.1,27.7,27.8,25.6,10.6,7.8,7.9,4.8,2163.585,115
2025-08-16 21:09:00,71.8,584.621,97.30000000000001,2.3000000000000007,2.9,4.050000000000001,30.3,27.8,27.9,25.6,10.6,7.8,8.0,4.6,2192.189,115
2025-08-16 21:12:00,71.4,587.0804,97.30000000000001,2.1999999999999993,2.8499999999999996,4.150000000000002,30.2,27.7,27.9,25.6,10.6,7.8,7.9,4.8,2187.512,115
2025-08-16 21:18:00,71.2,593.2292,97.4,2.3000000000000007,2.7500000000000004,4.050000000000001,30.3,27.8,27.9,25.6,10.6,7.9,8.2,4.8,2189.102,104
2025-08-16 21:21:00,71.6,595.4427,97.5,2.25,2.8,4.100000000000001,30.2,27.8,27.9,25.6,10.6,7.8,8.1,4.7,2180.687,119
2025-08-16 21:24:00,71.5,592.9832,97.5,2.25,2.75,4.100000000000001,30.2,27.8,27.9,25.6,10.6,7.9,8.0,5.0,2192.743,121
2025-08-16 21:27:00,72.1,591.5075,97.6,2.3000000000000007,2.75,4.050000000000001,30.3,27.8,27.9,25.6,10.7,7.9,8.2,4.9,2204.611,104
2025-08-16 21:30:00,72.3,590.0319,97.6,2.25,3.0,4.200000000000003,30.2,27.8,27.9,25.6,10.7,7.9,8.0,4.6,2215.774,115
2025-08-16 21:33:00,72.4,588.8021,97.69999999999999,2.3000000000000007,2.9499999999999997,4.150000000000002,30.3,27.8,27.9,25.6,10.7,7.9,7.8,4.9,2223.241,106
2025-08-16 21:36:00,72.35,589.048,97.69999999999999,2.2500000000000018,3.0,4.150000000000002,30.3,27.8,27.9,25.7,10.7,7.9,8.0,4.6,2222.101,115
2025-08-16 21:39:00,71.5,586.8345,97.80000000000001,2.1500000000000004,2.8,4.150000000000002,30.2,27.7,27.9,25.7,10.7,7.9,8.1,4.9,2210.277,104
2025-08-16 21:42:00,72.25,585.6047,97.80000000000001,2.25,2.9499999999999997,4.100000000000003,30.3,27.9,28.0,25.7,10.7,7.9,8.0,4.7,2217.125,115
2025-08-16 21:45:00,70.8,583.3912,97.9,2.150000000000002,2.8,4.15,30.1,27.8,27.9,25.7,10.6,7.8,8.0,4.8,2186.037,119
2025-08-16 21:48:00,71.1,582.6533,97.9,2.200000000000001,2.9499999999999997,4.100000000000001,30.2,27.8,27.9,25.7,10.6,7.8,7.8,4.7,2200.634,115
2025-08-16 21:51:00,71.0,583.3912,98.0,2.200000000000001,2.8999999999999995,4.100000000000001,30.2,27.8,27.9,25.7,10.6,7.8,7.9,4.7,2201.162,115
2025-08-16 21:54:00,71.1,580.9317,98.0,2.200000000000001,2.75,4.100000000000001,30.2,27.8,27.9,25.7,10.6,7.8,8.1,4.8,2203.826,119
2025-08-16 21:57:00,70.69999999999999,580.1938,98.1,2.200000000000001,2.8499999999999996,4.0,30.2,27.8,27.9,25.7,10.6,7.8,7.9,4.8,2193.729,115
2025-08-16 22:00:00,70.2,582.8993,98.1,2.150000000000002,2.75,3.9499999999999975,30.1,27.8,27.9,25.7,10.6,7.9,8.0,5.0,2182.956,121
2025-08-16 22:03:00,72.4,582.6533,98.19999999999999,2.1999999999999993,2.85,4.0500000000000025,30.2,27.9,28.0,25.7,10.6,7.9,8.0,4.8,2244.238,104
2025-08-16 22:06:00,73.15,580.9317,98.19999999999999,2.200000000000001,2.75,4.150000000000002,30.3,27.8,28.0,25.7,10.6,7.7,8.0,4.8,2232.151,119
