Timestamp,SP Chiller High Level Status WCC_S_3_2_Motor FLA Loading,SP Chiller Hard-wired Status WCC_SP_3_2_FM_01_FR,SP Chiller High Level Status WCC_S_3_2_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,SP Chiller High Level Status WCC_S_3_2_Condensing Water Return Temperature #1,SP Chiller High Level Status WCC_S_3_2_Condensing Water Return Temperature #2,SP Chiller High Level Status WCC_S_3_2_Condensing Water Supply Temperature #1,SP Chiller High Level Status WCC_S_3_2_Condensing Water Supply Temperature #2,SP Chiller High Level Status WCC_S_3_2_Chilled Water Return Temperature #1,SP Chiller High Level Status WCC_S_3_2_Chilled Water Return Temperature #2,SP Chiller High Level Status WCC_S_3_2_Chilled Water Supply Temperature #1,SP Chiller High Level Status WCC_S_3_2_Chilled Water Supply Temperature #2,SP WCC Power WCC_3_2_Power,cluster_id
2025-08-20 12:36:00,77.65,539.6123,119.6,2.3499999999999996,3.05,4.450000000000001,31.5,28.8,29.0,26.6,11.1,7.8,8.1,4.7,2355.256,107
2025-08-20 12:39:00,76.75,537.6447,119.6,2.3499999999999996,3.1,4.299999999999999,31.4,28.8,28.9,26.6,11.1,7.9,8.1,4.7,2325.019,107
2025-08-20 12:42:00,76.15,535.1852,119.69999999999999,2.3000000000000007,3.1,4.349999999999998,31.3,28.8,28.9,26.6,11.0,7.9,8.0,4.7,2315.713,107
2025-08-20 12:45:00,76.69999999999999,538.3825,119.69999999999999,2.3499999999999996,3.3000000000000003,4.299999999999999,31.4,28.8,28.9,26.6,11.1,7.9,7.6,4.8,2301.655,28
2025-08-20 12:48:00,76.45,537.3987,119.80000000000001,2.299999999999999,3.0500000000000003,4.1999999999999975,31.4,28.8,29.0,26.6,11.1,7.9,8.1,4.8,2292.853,107
2025-08-20 13:21:00,76.05000000000001,564.2072,120.30000000000001,2.349999999999998,3.000000000000001,4.25,31.4,28.9,29.0,26.6,11.3,8.3,8.6,5.0,2316.967,9
2025-08-20 13:27:00,79.0,579.4561,120.4,2.3999999999999986,3.0500000000000007,4.450000000000003,31.6,28.9,29.1,26.6,11.4,8.3,8.7,4.9,2387.516,9
2025-08-20 13:45:00,82.15,595.1968,120.69999999999999,2.5,3.0,4.6,31.8,29.0,29.2,26.6,11.4,8.3,8.8,4.9,2489.159,9
2025-08-20 13:48:00,82.35,594.9508,120.80000000000001,2.549999999999999,2.9500000000000006,4.650000000000002,31.9,29.0,29.2,26.6,11.4,8.3,8.6,5.2,2509.16,9
2025-08-20 13:51:00,82.44999999999999,598.1481,120.80000000000001,2.5500000000000007,3.4499999999999997,4.549999999999999,31.8,29.1,29.2,26.6,11.3,8.2,7.9,4.7,2497.853,22
2025-08-20 13:54:00,80.80000000000001,598.1481,120.9,2.5,3.45,4.399999999999997,31.7,29.1,29.2,26.6,11.3,8.4,8.3,4.5,2445.583,13
2025-08-20 14:03:00,82.95,594.4589,121.0,2.450000000000001,3.3499999999999988,4.65,31.8,29.1,29.3,26.7,11.2,8.2,8.3,4.4,2522.671,22
2025-08-20 14:09:00,81.75,592.7373,121.1,2.5,3.1999999999999997,4.550000000000001,31.9,29.0,29.2,26.7,11.2,8.0,8.1,4.7,2469.949,23
2025-08-20 14:15:00,79.8,582.6533,121.19999999999999,2.4499999999999993,3.1500000000000004,4.4499999999999975,31.7,29.0,29.1,26.7,11.1,8.0,8.2,4.6,2446.632,23
2025-08-20 14:18:00,78.75,585.1129,121.30000000000001,2.3999999999999986,3.1,4.499999999999998,31.7,28.9,29.1,26.7,11.1,8.0,8.2,4.7,2404.856,23
2025-08-20 14:21:00,78.65,580.6857,121.30000000000001,2.3499999999999996,3.1500000000000004,4.549999999999997,31.6,28.9,29.1,26.7,11.1,8.0,8.2,4.6,2396.103,23
2025-08-20 14:24:00,78.05,579.702,121.4,2.3999999999999986,3.0500000000000003,4.499999999999998,31.7,28.9,29.1,26.7,11.1,8.0,8.2,4.8,2388.984,23
2025-08-20 14:42:00,75.85,579.2101,121.69999999999999,2.4000000000000004,2.95,4.300000000000001,31.6,29.0,29.1,26.7,11.2,8.3,8.5,5.1,2263.48,9
2025-08-20 14:48:00,75.45,581.4236,121.80000000000001,2.3499999999999996,2.95,4.199999999999999,31.5,29.0,29.1,26.7,11.2,8.4,8.6,5.1,2224.745,9
2025-08-20 14:54:00,82.35,602.8212,121.9,2.4999999999999982,3.2499999999999996,4.5500000000000025,31.9,29.2,29.3,26.8,11.2,8.2,8.1,4.8,2517.199,23
2025-08-20 15:00:00,80.4,617.5781,122.0,2.4999999999999982,2.7499999999999996,4.450000000000001,31.9,29.2,29.3,26.8,11.2,8.3,8.8,5.2,2410.04,9
2025-08-20 15:03:00,80.2,619.7917,122.0,2.4999999999999982,3.0,4.450000000000001,31.9,29.2,29.3,26.8,11.2,8.4,8.5,5.1,2397.195,9
2025-08-20 15:06:00,79.5,618.316,122.1,2.4499999999999993,2.7999999999999994,4.299999999999997,31.8,29.2,29.3,26.8,11.2,8.4,8.8,5.2,2329.006,9
2025-08-20 15:09:00,78.8,617.0862,122.1,2.3499999999999996,2.95,4.399999999999997,31.7,29.1,29.3,26.8,11.2,8.5,8.7,5.1,2372.806,9
2025-08-20 15:27:00,80.8,604.7888,122.4,2.4000000000000004,3.1999999999999997,4.399999999999999,31.8,29.2,29.3,26.9,11.1,8.1,8.0,4.8,2429.56,23
2025-08-20 15:30:00,80.0,599.3779,122.5,2.3000000000000025,3.4,4.449999999999996,31.6,29.1,29.2,26.9,11.1,8.0,7.6,4.7,2397.418,28
2025-08-20 15:39:00,78.4,521.658,122.6,2.2500000000000018,3.55,4.350000000000001,31.5,29.1,29.2,26.9,11.1,7.8,7.7,4.1,2403.583,29
2025-08-20 15:45:00,72.94999999999999,530.2662,122.69999999999999,2.1500000000000004,3.15,4.000000000000002,31.3,28.9,29.0,26.9,11.1,7.9,7.9,4.8,2232.24,107
2025-08-20 15:48:00,72.4,531.496,122.80000000000001,2.0999999999999996,2.9999999999999996,4.0500000000000025,31.2,28.9,29.0,26.9,11.1,8.0,8.3,4.8,2227.9,15
2025-08-20 15:51:00,71.65,507.6389,122.80000000000001,2.0999999999999996,3.1,4.000000000000002,31.3,28.9,29.0,27.0,11.1,8.0,8.2,4.7,2201.054,15
2025-08-20 15:54:00,70.80000000000001,518.9525,122.9,2.049999999999999,3.0,3.950000000000001,31.2,28.9,29.0,27.0,11.1,8.0,8.2,4.9,2192.387,15
2025-08-20 16:00:00,70.4,508.1308,123.0,2.049999999999999,3.05,3.950000000000001,31.2,28.9,29.0,27.0,11.2,8.0,8.2,4.9,2196.447,15
2025-08-20 16:03:00,70.1,507.6389,123.0,2.0,2.9999999999999996,3.8999999999999986,31.1,28.9,29.0,27.0,11.2,8.1,8.5,4.8,2183.296,15
2025-08-20 16:09:00,71.4,517.4769,123.1,2.0500000000000007,3.099999999999999,3.950000000000001,31.3,29.0,29.2,27.0,11.2,8.2,8.5,4.7,2231.424,15
2025-08-20 16:15:00,72.4,519.9363,123.19999999999999,2.200000000000001,2.999999999999999,3.9999999999999964,31.5,29.1,29.2,27.0,11.2,8.1,8.4,4.9,2254.161,15
2025-08-20 16:21:00,70.5,515.7552,123.30000000000001,2.0999999999999996,3.049999999999999,3.950000000000001,31.3,29.0,29.1,27.0,11.2,8.2,8.4,4.9,2202.954,15
2025-08-20 17:09:00,57.25,381.713,124.1,1.6999999999999993,3.1,3.150000000000002,30.4,28.5,28.6,26.9,11.1,8.0,8.1,4.8,1771.311,153
2025-08-20 17:12:00,57.75,380.9751,124.19999999999999,1.7500000000000018,3.0999999999999996,3.150000000000002,30.5,28.6,28.7,26.9,11.2,8.0,8.1,4.9,1743.776,153
2025-08-20 17:15:00,57.95,380.4832,124.19999999999999,1.6999999999999993,3.0999999999999996,3.2500000000000036,30.4,28.5,28.6,26.9,11.2,8.0,8.1,4.9,1729.013,153
2025-08-25 10:39:00,64.3,580.4398,124.5,1.6499999999999986,2.05,1.2500000000000018,30.2,29.9,30.1,26.7,10.8,10.6,10.8,6.5,2087.387,9
2025-08-25 10:42:00,73.4,560.7639,124.5,2.25,2.9000000000000004,3.0500000000000007,31.4,29.5,29.7,26.7,11.3,9.4,9.4,5.5,2338.725,9
2025-08-25 10:57:00,83.3,587.0804,124.80000000000001,2.6000000000000014,3.2,4.500000000000002,32.1,29.3,29.5,26.7,11.3,8.2,8.1,5.0,2551.065,23
2025-08-25 11:03:00,83.4,585.1129,124.9,2.6000000000000014,3.15,4.5500000000000025,32.0,29.3,29.4,26.7,11.0,8.0,8.0,4.7,2556.868,23
2025-08-25 11:06:00,82.15,578.9641,124.9,2.5500000000000007,3.1000000000000005,4.500000000000002,32.0,29.2,29.4,26.7,10.8,7.7,7.7,4.6,2518.369,116
2025-08-25 11:09:00,81.15,574.2911,125.0,2.5,3.2000000000000006,4.5,31.8,29.2,29.3,26.7,10.8,7.8,7.6,4.6,2475.964,116
2025-08-25 11:12:00,79.85,560.0261,125.0,2.5,3.1,4.399999999999999,31.8,29.2,29.3,26.7,10.9,7.8,7.9,4.6,2428.304,116
2025-08-25 11:15:00,78.1,546.007,125.1,2.4000000000000004,3.2,4.35,31.7,29.1,29.2,26.8,10.9,7.8,7.7,4.6,2384.831,116
2025-08-25 11:18:00,76.25,536.1689,125.1,2.4000000000000004,3.1000000000000005,4.25,31.6,29.1,29.1,26.8,10.8,7.7,7.7,4.6,2331.763,116
2025-08-25 11:21:00,74.25,525.5931,125.19999999999999,2.2499999999999982,3.0000000000000004,4.199999999999999,31.5,28.9,29.1,26.8,10.8,7.6,7.8,4.6,2253.845,138
2025-08-25 11:24:00,72.15,510.0984,125.19999999999999,2.2499999999999982,3.0500000000000007,3.900000000000002,31.4,28.9,29.0,26.8,10.8,7.5,7.6,4.6,2132.623,138
2025-08-25 11:27:00,69.4,504.4415,125.30000000000001,2.1500000000000004,3.0000000000000004,3.8999999999999986,31.2,28.8,28.9,26.8,10.8,7.8,7.8,4.8,2093.116,150
2025-08-25 11:30:00,67.9,494.1117,125.30000000000001,2.049999999999999,3.0000000000000004,3.9499999999999975,31.0,28.7,28.8,26.8,10.8,7.7,7.7,4.8,2020.71,137
2025-08-25 11:33:00,67.6,496.0793,125.4,2.0999999999999996,2.95,3.9499999999999975,31.0,28.7,28.8,26.7,10.8,7.6,7.7,4.8,2016.123,137
2025-08-25 11:36:00,66.95,496.5712,125.4,2.0999999999999996,2.8999999999999995,3.850000000000003,31.0,28.7,28.8,26.7,10.7,7.6,7.7,4.8,1993.399,61
2025-08-25 11:39:00,66.75,500.7523,125.5,2.049999999999999,2.85,3.900000000000004,30.9,28.7,28.8,26.7,10.8,7.7,7.9,4.9,1981.933,152
2025-08-25 11:42:00,66.75,502.7199,125.5,2.049999999999999,2.95,3.8000000000000025,30.9,28.7,28.8,26.7,10.9,7.9,7.9,5.0,1975.267,109
2025-08-25 11:45:00,67.05,504.1956,125.6,2.1000000000000014,2.9000000000000004,3.700000000000001,31.0,28.8,28.9,26.7,10.9,8.0,8.1,5.0,1988.133,91
2025-08-25 11:48:00,68.35,505.9173,125.6,2.200000000000001,3.0,3.799999999999997,31.1,28.9,28.9,26.7,11.0,8.0,8.0,5.0,2018.391,91
2025-08-25 11:51:00,68.9,507.8849,125.69999999999999,2.150000000000002,3.0,3.9499999999999975,31.1,28.8,28.9,26.7,11.1,8.0,8.1,5.0,2037.5,91
2025-08-25 11:57:00,70.30000000000001,515.5093,125.80000000000001,2.25,3.0,3.9000000000000004,31.3,28.9,29.0,26.7,11.0,7.9,8.0,4.9,2088.615,109
2025-08-25 12:00:00,70.25,520.6742,125.80000000000001,2.25,3.05,3.9000000000000004,31.3,28.9,29.0,26.7,11.0,7.9,7.9,4.9,2068.66,107
2025-08-25 12:03:00,70.4,523.8715,125.9,2.1999999999999993,3.05,3.950000000000001,31.2,28.9,29.0,26.7,11.0,8.0,8.0,4.9,2068.104,91
2025-08-25 12:06:00,70.6,527.3148,125.9,2.25,2.95,3.9000000000000004,31.3,28.9,29.0,26.7,11.0,8.0,8.1,5.0,2078.397,91
2025-08-25 12:09:00,72.55,532.7257,126.0,2.1999999999999993,3.05,4.000000000000002,31.3,28.9,29.1,26.7,11.0,8.0,8.0,4.9,2122.604,91
2025-08-25 12:12:00,71.9,532.4797,126.0,2.299999999999999,3.05,3.900000000000002,31.4,29.0,29.1,26.7,11.0,8.0,8.0,4.9,2121.648,91
2025-08-25 12:15:00,72.15,531.25,126.1,2.299999999999999,3.0,4.0000000000000036,31.4,29.0,29.1,26.7,10.9,7.9,7.9,4.9,2131.651,109
2025-08-25 12:18:00,72.5,533.7095,126.1,2.299999999999999,3.1,4.0000000000000036,31.4,29.0,29.1,26.7,11.0,7.9,7.9,4.8,2148.816,107
2025-08-25 12:21:00,71.69999999999999,531.004,126.19999999999999,2.1999999999999993,3.05,4.100000000000003,31.3,28.9,29.1,26.7,11.0,8.0,8.0,4.9,2128.155,91
2025-08-25 12:24:00,71.5,531.496,126.19999999999999,2.25,3.0,4.000000000000002,31.3,28.9,29.0,26.7,11.0,7.9,8.0,4.9,2120.46,107
2025-08-25 12:27:00,70.1,529.7743,126.30000000000001,2.25,2.9000000000000004,3.9000000000000004,31.3,28.9,29.0,26.7,10.9,7.9,8.0,5.0,2067.142,109
2025-08-25 12:30:00,70.5,528.0527,126.30000000000001,2.200000000000001,3.0,3.9499999999999993,31.3,28.8,29.0,26.7,10.9,7.9,7.9,4.9,2060.695,109
2025-08-25 12:33:00,70.1,526.3311,126.4,2.1999999999999993,3.0,3.950000000000001,31.2,28.9,29.0,26.7,10.9,7.9,7.9,4.9,2055.726,109
2025-08-25 12:36:00,70.6,526.3311,126.4,2.1500000000000004,2.9499999999999997,4.0,31.2,28.8,29.0,26.7,10.9,7.8,7.9,4.9,2069.867,109
2025-08-25 12:39:00,70.0,526.0851,126.5,2.200000000000001,3.0,3.9499999999999993,31.2,28.8,28.9,26.7,10.9,7.9,7.9,4.9,2057.431,109
2025-08-25 12:42:00,69.9,526.577,126.5,2.1500000000000004,2.95,3.8999999999999986,31.2,28.8,29.0,26.7,10.9,7.9,8.0,4.9,2060.513,109
2025-08-25 12:45:00,69.55,523.1337,126.6,2.1500000000000004,2.95,3.8999999999999986,31.2,28.8,29.0,26.7,10.9,7.9,8.0,4.9,2036.86,109
2025-08-25 12:48:00,69.1,519.1985,126.6,2.200000000000001,2.95,3.849999999999998,31.2,28.8,28.9,26.7,10.8,7.9,7.9,4.9,2047.413,109
2025-08-25 12:51:00,68.69999999999999,517.4769,126.69999999999999,2.150000000000002,2.95,3.849999999999996,31.1,28.8,28.9,26.7,10.8,7.9,7.9,4.9,2060.141,109
2025-08-25 12:54:00,67.95,515.7552,126.69999999999999,2.1000000000000014,2.9000000000000004,3.8000000000000025,31.0,28.8,28.9,26.7,10.9,7.9,8.0,5.0,1984.449,109
2025-08-25 12:57:00,67.75,514.0336,126.80000000000001,2.1000000000000014,2.9000000000000004,3.8000000000000025,31.0,28.8,28.9,26.7,10.9,7.9,8.0,5.0,1986.07,109
2025-08-25 13:00:00,68.85,511.82,126.80000000000001,2.25,3.0,3.7499999999999982,31.2,28.9,28.9,26.7,10.9,7.9,7.9,4.9,2017.705,109
2025-08-25 13:03:00,68.25,510.3443,126.9,2.150000000000002,3.0000000000000004,3.849999999999996,31.1,28.8,28.9,26.7,10.8,7.9,7.9,4.8,2002.969,109
2025-08-25 13:06:00,67.15,511.5741,126.9,2.1000000000000014,2.95,3.700000000000001,31.0,28.8,28.9,26.7,10.8,7.9,7.9,4.9,1964.077,109
2025-08-25 13:09:00,66.65,513.2957,127.0,2.0999999999999996,2.8499999999999996,3.6500000000000004,31.0,28.7,28.8,26.7,10.7,7.9,7.9,5.0,1947.863,109
2025-08-25 13:12:00,66.85,516.739,127.0,2.0500000000000007,2.8499999999999996,3.7500000000000018,31.0,28.7,28.9,26.7,10.7,7.9,7.9,5.0,1944.079,109
2025-08-25 13:15:00,67.05,519.1985,127.1,2.150000000000002,2.8999999999999995,3.6500000000000004,31.1,28.8,28.9,26.7,10.7,7.9,7.9,4.9,1955.56,109
2025-08-25 13:18:00,67.15,520.4282,127.1,2.0500000000000007,2.9000000000000004,3.7500000000000018,31.0,28.7,28.9,26.7,10.8,7.9,7.9,5.0,1955.179,109
2025-08-25 13:21:00,67.75,521.1661,127.19999999999999,2.1000000000000014,2.9000000000000004,3.8000000000000025,31.0,28.8,28.9,26.7,10.8,7.9,7.9,5.0,1970.081,109
2025-08-25 13:24:00,67.8,520.6742,127.19999999999999,2.1000000000000014,2.9000000000000004,3.8000000000000025,31.0,28.8,28.9,26.7,10.8,7.9,7.9,5.0,1975.637,109
2025-08-25 13:27:00,67.75,523.1337,127.30000000000001,2.150000000000002,2.8500000000000005,3.7500000000000018,31.1,28.8,28.9,26.7,10.8,7.9,8.0,5.0,1970.035,109
2025-08-25 13:30:00,68.45,527.8067,127.30000000000001,2.1000000000000014,2.8500000000000005,3.849999999999996,31.1,28.8,29.0,26.7,10.8,7.9,8.0,5.0,1969.509,109
2025-08-25 13:33:00,69.8,526.8229,127.4,2.1999999999999993,2.95,3.9000000000000004,31.3,28.9,29.0,26.8,10.8,7.9,7.9,4.9,2045.582,109
2025-08-25 13:36:00,69.4,528.7905,127.4,2.1499999999999986,2.95,3.8499999999999996,31.2,28.9,29.0,26.8,10.8,7.9,7.9,4.9,2015.997,109
2025-08-25 13:39:00,69.95,532.2338,127.5,2.1999999999999993,2.9000000000000004,3.799999999999999,31.2,29.0,29.0,26.8,10.8,7.9,8.0,4.9,2046.149,109
2025-08-25 13:42:00,70.1,535.923,127.5,2.1999999999999993,2.9000000000000004,3.9000000000000004,31.3,28.9,29.0,26.8,10.8,8.0,8.0,5.0,2043.752,91
2025-08-25 13:45:00,70.5,536.4149,127.6,2.1999999999999993,3.0,3.950000000000001,31.3,29.0,29.1,26.8,10.9,7.9,7.9,4.9,2062.371,109
2025-08-25 13:48:00,71.2,537.3987,127.6,2.1999999999999975,2.95,3.950000000000003,31.4,28.9,29.1,26.8,10.9,7.9,8.0,4.9,2088.966,109
2025-08-25 13:51:00,70.7,537.3987,127.69999999999999,2.1999999999999993,3.0,3.950000000000001,31.3,29.0,29.1,26.8,10.9,8.0,7.9,5.0,2068.505,91
2025-08-25 13:54:00,71.6,537.8906,127.69999999999999,2.25,3.0,3.8500000000000014,31.4,29.1,29.2,26.8,10.9,8.0,8.0,4.9,2105.35,91
2025-08-25 13:57:00,72.3,538.6285,127.80000000000001,2.200000000000001,2.95,3.950000000000003,31.4,29.1,29.2,26.9,10.8,7.9,7.9,4.9,2095.63,111
2025-08-25 14:03:00,72.65,536.6609,127.9,2.3000000000000007,2.9500000000000006,3.899999999999997,31.6,29.2,29.3,26.9,10.8,7.9,8.0,4.8,2127.127,111
2025-08-25 14:06:00,71.8,537.6447,127.9,2.2500000000000018,2.95,3.9999999999999964,31.5,29.1,29.2,26.9,10.8,7.9,7.9,4.9,2114.127,111
2025-08-25 14:09:00,71.6,535.1852,128.0,2.3000000000000025,2.9500000000000006,3.9499999999999957,31.6,29.1,29.2,26.9,10.8,7.9,8.0,4.8,2106.836,109
2025-08-25 14:12:00,70.4,534.9393,128.0,2.200000000000001,2.95,3.950000000000003,31.5,29.0,29.2,26.9,10.9,7.9,8.0,4.9,2060.324,109
2025-08-25 14:15:00,70.1,533.9554,128.1,2.1500000000000004,2.9000000000000004,3.8500000000000014,31.4,29.1,29.2,27.0,10.9,7.9,8.0,5.0,2055.599,109
2025-08-25 14:33:00,70.1,533.4636,128.4,2.1500000000000004,2.95,3.900000000000002,31.5,29.1,29.2,27.1,10.9,7.9,8.0,4.9,2066.315,109
2025-08-25 14:36:00,69.30000000000001,536.6609,128.4,2.1500000000000004,2.95,3.900000000000002,31.5,29.1,29.2,27.1,10.9,7.9,8.0,4.9,2035.89,109
2025-08-25 14:39:00,69.5,536.6609,128.5,2.0999999999999996,2.95,3.950000000000003,31.4,29.1,29.2,27.1,10.9,7.9,8.0,4.9,2038.56,109
2025-08-25 14:45:00,70.85,545.0231,128.6,2.1999999999999993,3.0,3.9999999999999982,31.6,29.2,29.3,27.1,10.9,8.0,8.0,4.9,2077.701,91
2025-08-25 14:48:00,71.3,553.8773,128.6,2.1500000000000004,3.0,4.049999999999997,31.6,29.1,29.3,27.1,10.9,8.0,8.0,4.9,2100.91,91
2025-08-25 14:51:00,71.5,556.3368,128.7,2.1499999999999986,2.8000000000000007,4.049999999999999,31.5,29.2,29.3,27.1,10.8,7.9,8.0,5.1,2105.322,103
2025-08-25 14:54:00,73.4,558.0585,128.7,2.3000000000000007,3.0000000000000004,4.050000000000001,31.8,29.3,29.4,27.1,10.8,7.9,8.0,4.7,2211.411,83
2025-08-25 14:57:00,74.05,564.945,128.8,2.25,3.0000000000000004,4.100000000000001,31.7,29.3,29.4,27.1,10.8,7.9,8.0,4.7,2211.362,83
2025-08-25 15:03:00,74.65,569.1262,128.9,2.25,3.0000000000000004,4.2499999999999964,31.8,29.3,29.5,27.1,10.8,7.9,7.9,4.8,2233.684,83
2025-08-25 15:06:00,74.35,570.3559,128.9,2.299999999999999,3.0,4.100000000000003,31.8,29.4,29.5,27.1,10.8,8.0,7.9,4.9,2234.579,111
2025-08-25 15:15:00,73.0,563.7153,129.1,2.3000000000000007,2.8999999999999995,4.050000000000001,31.8,29.3,29.4,27.1,10.7,7.8,7.8,4.9,2188.592,82
2025-08-25 15:18:00,72.44999999999999,562.9774,129.1,2.1500000000000004,2.9499999999999997,4.150000000000002,31.7,29.2,29.4,27.2,10.7,7.8,7.8,4.8,2174.993,83
2025-08-25 15:21:00,72.4,557.5665,129.2,2.1500000000000004,2.9499999999999997,4.150000000000002,31.7,29.2,29.4,27.2,10.7,7.8,7.8,4.8,2175.133,81
2025-08-25 15:27:00,72.15,558.3044,129.3,2.1500000000000004,3.0999999999999996,4.1,31.6,29.2,29.3,27.2,10.7,7.8,7.7,4.6,2164.552,136
2025-08-25 15:36:00,71.9,562.9774,129.4,2.1500000000000004,3.0,4.1,31.6,29.2,29.3,27.2,10.7,7.9,7.8,4.8,2155.495,83
2025-08-25 15:39:00,72.0,563.7153,129.5,2.200000000000001,2.9000000000000004,4.100000000000001,31.7,29.3,29.4,27.2,10.8,7.9,8.0,4.9,2165.553,111
2025-08-25 15:42:00,72.0,563.7153,129.5,2.200000000000001,2.95,4.0,31.7,29.3,29.4,27.2,10.8,7.9,7.9,4.9,2170.188,111
2025-08-25 15:45:00,72.25,564.4531,129.6,2.25,2.9500000000000006,4.100000000000001,31.7,29.3,29.4,27.1,10.8,7.9,7.8,5.0,2171.742,111
2025-08-25 15:48:00,72.30000000000001,564.945,129.6,2.1500000000000004,3.0,4.050000000000001,31.7,29.2,29.4,27.2,10.8,8.0,7.9,4.9,2172.143,111
2025-08-25 15:51:00,72.75,566.1748,129.7,2.200000000000001,2.95,4.100000000000001,31.8,29.2,29.4,27.2,10.8,8.0,8.0,4.9,2183.955,111
2025-08-25 15:54:00,72.95,565.4369,129.7,2.25,3.0500000000000003,4.100000000000001,31.7,29.3,29.4,27.1,10.9,7.9,7.9,4.8,2186.679,83
2025-08-25 16:06:00,73.55000000000001,569.864,129.9,2.25,2.9500000000000006,4.200000000000003,31.7,29.3,29.4,27.1,10.8,7.9,7.8,5.0,2216.164,111
2025-08-25 16:15:00,74.55000000000001,570.6019,130.1,2.3000000000000007,3.0500000000000003,4.2499999999999964,31.8,29.3,29.4,27.1,10.8,7.9,7.9,4.7,2253.374,83
2025-08-25 16:18:00,74.05,572.3235,130.1,2.3499999999999996,3.0500000000000003,4.1999999999999975,31.9,29.3,29.4,27.1,10.8,7.9,7.9,4.7,2231.502,83
2025-08-25 16:21:00,73.94999999999999,573.0613,130.2,2.25,3.0000000000000004,4.200000000000003,31.7,29.3,29.4,27.1,10.8,7.9,7.9,4.8,2229.044,83
2025-08-25 16:24:00,73.44999999999999,573.3073,130.2,2.1500000000000004,2.95,4.1,31.6,29.2,29.3,27.2,10.8,7.9,7.9,4.9,2216.788,111
2025-08-25 16:27:00,73.55000000000001,573.3073,130.3,2.1500000000000004,3.0000000000000004,4.099999999999998,31.6,29.1,29.3,27.1,10.8,7.9,7.9,4.8,2211.818,83
2025-08-25 16:30:00,73.19999999999999,571.8316,130.3,2.1999999999999993,3.0000000000000004,4.049999999999999,31.5,29.2,29.2,27.1,10.8,7.9,7.8,4.9,2201.236,111
2025-08-25 16:39:00,72.1,565.4369,130.5,2.0999999999999996,3.0000000000000004,4.199999999999999,31.4,29.0,29.2,27.0,10.8,7.8,7.8,4.8,2166.361,83
2025-08-25 16:42:00,71.94999999999999,564.945,130.5,2.099999999999998,3.0499999999999994,4.199999999999999,31.4,29.0,29.1,27.1,10.7,7.8,7.7,4.7,2153.984,83
2025-08-25 16:45:00,71.5,562.4855,130.6,2.0999999999999996,3.0500000000000003,4.0500000000000025,31.3,29.0,29.1,27.0,10.8,7.8,7.7,4.8,2145.64,83
2025-08-25 16:48:00,70.6,531.7419,130.6,2.0999999999999996,3.0500000000000003,4.0500000000000025,31.3,29.0,29.1,27.0,10.8,7.7,7.7,4.7,2105.635,136
2025-08-25 16:51:00,69.1,521.1661,130.7,2.049999999999999,2.9999999999999996,4.000000000000002,31.3,28.9,29.1,27.0,10.7,7.7,7.7,4.7,2066.987,137
2025-08-25 16:54:00,68.0,518.7066,130.7,2.0999999999999996,2.9499999999999997,3.9000000000000004,31.2,29.0,29.0,27.0,10.7,7.7,7.7,4.8,2030.829,137
2025-08-25 16:57:00,66.5,512.066,130.8,2.0,2.8999999999999995,3.799999999999997,31.1,28.9,29.0,27.0,10.7,7.8,7.8,4.9,1964.994,150
2025-08-25 17:00:00,65.69999999999999,503.9496,130.8,1.950000000000001,2.9999999999999996,3.8000000000000025,31.0,28.8,28.9,27.0,10.7,7.8,7.7,4.8,1945.8,150
2025-08-25 17:03:00,65.45,503.2118,130.9,2.0000000000000018,2.9499999999999997,3.7500000000000018,31.1,28.8,28.9,27.0,10.7,7.8,7.8,4.8,1942.128,150
2025-08-25 17:06:00,63.7,506.4091,130.9,1.8999999999999986,2.9000000000000004,3.5,30.9,28.9,29.0,27.0,10.8,8.1,8.1,5.0,1881.782,43
2025-08-25 17:12:00,65.3,503.9496,131.0,2.0,2.8499999999999996,3.700000000000003,31.1,28.9,29.0,27.0,10.7,7.8,8.0,4.8,1925.801,152
2025-08-25 17:15:00,65.55000000000001,506.4091,131.1,2.0500000000000007,2.8999999999999995,3.5500000000000007,31.1,29.0,29.0,27.0,10.7,7.9,7.9,4.9,1938.724,109
2025-08-25 17:18:00,66.05,512.8038,131.1,2.0,2.95,3.650000000000002,31.1,29.0,29.1,27.0,10.8,7.9,7.9,4.9,1964.792,109
2025-08-25 17:24:00,67.05,517.9688,131.2,1.9499999999999993,2.8500000000000005,3.7499999999999964,31.1,29.0,29.1,27.1,10.8,8.0,8.0,5.1,2005.31,43
2025-08-25 17:30:00,67.75,517.9688,131.3,2.049999999999999,3.0,3.7499999999999982,31.3,29.0,29.1,27.1,10.8,8.0,7.9,4.9,2020.031,91
2025-08-25 17:33:00,67.55,515.2633,131.4,2.049999999999999,3.0000000000000004,3.8499999999999996,31.3,29.0,29.1,27.1,10.8,7.9,7.8,4.9,2032.276,109
2025-08-25 17:36:00,67.25,513.2957,131.4,2.049999999999999,3.1500000000000004,3.7499999999999982,31.3,29.0,29.1,27.1,10.8,7.8,7.6,4.7,2020.881,155
2025-08-25 17:39:00,67.05,512.8038,131.5,1.9999999999999982,3.0000000000000004,3.799999999999999,31.2,29.0,29.1,27.1,10.8,7.9,7.8,4.9,2010.424,109
2025-08-25 17:42:00,66.55000000000001,511.5741,131.5,1.9999999999999982,2.9999999999999996,3.799999999999999,31.2,29.0,29.1,27.1,10.7,7.8,7.8,4.7,1989.716,155
2025-08-25 17:45:00,65.94999999999999,510.5902,131.6,1.9499999999999993,2.9499999999999997,3.7499999999999964,31.1,29.0,29.1,27.1,10.7,7.8,7.8,4.8,1976.503,150
2025-08-25 17:48:00,65.85,505.9173,131.6,1.9999999999999982,2.9999999999999996,3.6999999999999975,31.2,29.0,29.1,27.1,10.7,7.7,7.7,4.7,1970.116,137
2025-08-25 17:51:00,65.45,506.6551,131.7,1.9999999999999982,3.0,3.6999999999999975,31.2,29.0,29.1,27.1,10.6,7.7,7.7,4.6,1954.713,137
2025-08-25 17:54:00,65.0,506.9011,131.7,1.9499999999999993,2.85,3.700000000000003,31.1,28.9,29.0,27.1,10.6,7.7,7.8,4.8,1948.143,61
2025-08-25 17:57:00,65.05,508.3767,131.8,1.8999999999999986,3.0499999999999994,3.7500000000000036,31.0,28.9,29.0,27.1,10.7,7.8,7.7,4.7,1938.648,155
2025-08-25 18:00:00,65.25,505.9173,131.8,1.9999999999999982,2.8999999999999995,3.600000000000003,31.2,29.0,29.1,27.1,10.7,7.8,7.8,4.9,1945.607,150
2025-08-25 18:03:00,65.25,502.9659,131.9,1.9499999999999993,2.9499999999999997,3.7499999999999964,31.1,29.0,29.1,27.1,10.7,7.8,7.8,4.8,1943.635,150
2025-08-25 18:06:00,66.4,505.4254,131.9,1.9999999999999982,2.8,3.6999999999999975,31.2,29.0,29.1,27.1,10.7,7.8,7.8,5.1,1965.238,147
2025-08-25 18:09:00,65.75,504.1956,132.0,1.9999999999999982,2.9999999999999996,3.600000000000003,31.2,29.0,29.1,27.1,10.7,7.9,7.9,4.7,1964.355,156
2025-08-25 18:12:00,65.65,504.4415,132.0,1.9999999999999982,3.0,3.600000000000003,31.2,29.0,29.1,27.1,10.7,7.9,7.8,4.8,1961.727,150
2025-08-25 18:15:00,65.45,504.6875,132.1,1.9499999999999993,3.0000000000000004,3.7499999999999964,31.1,29.0,29.1,27.1,10.8,7.9,7.8,4.9,1968.692,109
2025-08-25 18:21:00,65.65,501.7361,132.2,2.049999999999999,3.150000000000001,3.649999999999997,31.2,29.1,29.1,27.1,10.8,7.9,7.8,4.6,1979.975,156
2025-08-25 18:24:00,65.05,500.9983,132.2,1.9999999999999982,2.8999999999999995,3.600000000000003,31.2,29.0,29.1,27.1,10.7,7.8,7.8,4.9,1952.444,150
2025-08-25 18:27:00,64.25,500.2604,132.3,1.9499999999999993,3.0,3.5500000000000007,31.1,29.0,29.1,27.1,10.7,7.9,7.8,4.8,1926.936,150
2025-08-25 18:39:00,65.15,500.2604,132.5,2.049999999999999,2.9499999999999997,3.5500000000000025,31.2,29.1,29.1,27.1,10.7,7.8,7.8,4.8,1949.019,150
2025-08-25 18:42:00,65.05000000000001,500.2604,132.5,1.9499999999999993,3.1499999999999995,3.650000000000002,31.1,29.0,29.1,27.1,10.7,7.8,7.7,4.5,1942.037,155
2025-08-25 18:45:00,63.8,496.0793,132.6,1.9499999999999993,2.9999999999999996,3.6000000000000014,31.1,28.9,29.0,27.1,10.7,7.8,7.7,4.8,1898.817,150
2025-08-25 18:48:00,64.30000000000001,490.4225,132.6,1.9499999999999993,2.9999999999999996,3.6000000000000014,31.1,28.9,29.0,27.1,10.7,7.8,7.8,4.7,1918.124,155
2025-08-25 18:51:00,63.9,486.7332,132.7,1.8999999999999986,2.8999999999999995,3.5500000000000007,31.0,28.9,29.0,27.1,10.7,7.8,7.8,4.9,1905.153,152
2025-08-25 18:54:00,64.3,479.6007,132.7,1.8999999999999986,2.9999999999999996,3.5500000000000007,31.0,28.9,29.0,27.1,10.7,7.7,7.7,4.7,1896.189,59
2025-08-25 18:57:00,62.55,478.8629,132.8,1.8999999999999986,2.9499999999999997,3.4499999999999993,31.0,28.9,29.0,27.1,10.7,7.8,7.6,5.0,1866.087,152
2025-08-25 19:00:00,62.35,468.287,132.8,1.8499999999999979,2.9999999999999996,3.5,30.9,28.9,29.0,27.1,10.7,7.7,7.7,4.7,1862.754,59
2025-08-25 19:03:00,61.349999999999994,458.941,132.9,1.8499999999999979,2.9499999999999997,3.3999999999999986,30.9,28.9,29.0,27.1,10.6,7.7,7.7,4.7,1834.571,59
2025-08-25 19:06:00,60.45,457.9572,132.9,1.75,2.9499999999999997,3.3500000000000014,30.7,28.8,28.9,27.1,10.6,7.8,7.8,4.7,1794.515,152
2025-08-25 19:09:00,59.9,458.4491,133.0,1.8000000000000007,2.8499999999999996,3.3000000000000007,30.8,28.8,28.9,27.1,10.6,7.8,7.8,4.9,1770.284,152
2025-08-25 19:12:00,59.75,461.1545,133.0,1.6999999999999993,2.9,3.3000000000000007,30.7,28.7,28.9,27.1,10.6,7.7,7.7,4.8,1759.462,59
2025-08-25 19:15:00,59.349999999999994,456.7274,133.1,1.7499999999999982,2.8499999999999996,3.3000000000000007,30.7,28.7,28.8,27.1,10.6,7.8,7.7,5.0,1736.159,144
2025-08-25 19:27:00,58.8,451.5625,133.3,1.6500000000000004,2.8,3.1999999999999975,30.6,28.7,28.9,27.1,10.6,7.8,7.8,5.0,1710.685,144
2025-08-25 19:30:00,59.3,450.5787,133.3,1.75,2.8,3.1999999999999975,30.6,28.8,28.8,27.1,10.6,7.8,7.8,5.0,1724.204,144
2025-08-25 19:33:00,59.5,443.6921,133.4,1.75,2.9,3.25,30.7,28.8,28.9,27.1,10.6,7.7,7.7,4.8,1733.311,59
2025-08-25 19:36:00,59.2,440.2488,133.4,1.6999999999999993,2.9499999999999997,3.3499999999999996,30.6,28.7,28.8,27.1,10.6,7.7,7.7,4.7,1729.729,59
2025-08-25 19:39:00,58.55,439.511,133.5,1.6999999999999993,2.8499999999999996,3.2499999999999982,30.6,28.7,28.8,27.1,10.6,7.7,7.7,4.9,1711.117,144
2025-08-25 19:42:00,58.650000000000006,436.5596,133.5,1.7499999999999982,2.9499999999999997,3.1999999999999993,30.7,28.7,28.8,27.1,10.6,7.7,7.7,4.7,1707.144,59
2025-08-25 19:45:00,58.75,433.8542,133.6,1.6999999999999993,2.9,3.2499999999999982,30.6,28.7,28.8,27.1,10.6,7.7,7.7,4.8,1712.592,59
2025-08-25 19:48:00,58.8,432.8704,133.6,1.6500000000000004,2.85,3.2499999999999982,30.6,28.7,28.9,27.1,10.5,7.7,7.6,4.9,1716.253,59
2025-08-25 19:51:00,57.8,430.9027,133.7,1.6499999999999986,2.9,3.1999999999999975,30.5,28.7,28.8,27.1,10.5,7.7,7.5,4.9,1678.351,59
2025-08-25 19:54:00,57.45,424.7541,133.7,1.6499999999999986,2.8,3.100000000000003,30.5,28.7,28.8,27.1,10.5,7.8,7.8,4.9,1658.169,144
2025-08-25 19:57:00,56.95,421.5567,133.8,1.6499999999999986,2.75,3.0000000000000018,30.5,28.7,28.8,27.1,10.5,7.7,7.8,4.9,1653.081,144
2025-08-25 20:00:00,56.25,418.6053,133.8,1.549999999999999,2.75,3.0,30.4,28.6,28.8,27.1,10.5,7.7,7.8,4.9,1625.94,144
2025-08-25 20:03:00,59.650000000000006,459.9248,133.9,1.700000000000001,2.6999999999999997,3.1999999999999975,30.6,28.8,28.9,27.1,10.5,7.8,7.9,5.0,1727.26,144
2025-08-25 20:06:00,62.349999999999994,466.3194,133.9,1.8499999999999996,2.8999999999999995,3.350000000000003,30.8,28.9,28.9,27.1,10.6,7.8,7.7,4.9,1800.974,152
2025-08-25 20:09:00,62.45,471.2384,134.0,1.799999999999999,2.9,3.350000000000003,30.8,28.9,29.0,27.1,10.6,7.8,7.8,4.8,1848.76,152
2025-08-25 20:12:00,61.95,471.9763,134.0,1.8499999999999996,2.8499999999999996,3.2500000000000018,30.8,28.9,28.9,27.1,10.6,7.8,7.8,4.9,1800.708,152
2025-08-25 20:15:00,62.05,474.9276,134.1,1.8000000000000007,2.8,3.400000000000002,30.8,28.8,28.9,27.1,10.6,7.8,7.8,5.0,1809.097,147
2025-08-25 20:18:00,61.85,478.6169,134.1,1.8499999999999996,2.8,3.350000000000003,30.8,28.9,28.9,27.1,10.6,7.8,7.8,5.0,1787.165,147
2025-08-25 20:21:00,62.35,487.2251,134.2,1.8499999999999979,2.8499999999999996,3.3999999999999986,30.9,28.9,29.0,27.1,10.6,7.8,7.8,4.9,1818.455,152
2025-08-25 20:24:00,63.2,489.4387,134.2,1.8499999999999979,2.8999999999999995,3.3999999999999986,30.9,28.9,29.0,27.1,10.6,7.8,7.9,4.7,1889.429,152
2025-08-25 20:27:00,63.0,491.6522,134.3,1.8499999999999979,2.9,3.3999999999999986,30.9,28.9,29.0,27.1,10.6,7.8,7.8,4.8,1861.527,152
2025-08-25 20:30:00,64.0,490.4225,134.3,1.8999999999999986,2.9,3.4499999999999993,31.0,28.9,29.0,27.1,10.6,7.8,7.8,4.8,1862.547,152
2025-08-25 20:33:00,63.5,487.963,134.4,1.8999999999999986,2.9499999999999997,3.5,30.9,28.9,28.9,27.1,10.6,7.8,7.7,4.8,1859.973,152
2025-08-25 20:36:00,63.599999999999994,486.2413,134.4,1.8999999999999986,2.9499999999999997,3.5,30.9,28.9,28.9,27.1,10.6,7.8,7.7,4.8,1867.506,152
2025-08-25 20:39:00,63.35,488.7008,134.5,1.8500000000000014,2.9999999999999996,3.4999999999999964,30.8,28.8,28.9,27.0,10.6,7.8,7.7,4.7,1851.806,152
2025-08-25 20:42:00,63.75,488.4549,134.5,1.9000000000000004,2.8499999999999996,3.4499999999999975,30.9,28.8,28.9,27.0,10.6,7.7,7.7,4.9,1842.707,60
2025-08-25 20:45:00,63.2,489.9306,134.6,1.9000000000000004,3.0,3.4499999999999975,30.9,28.8,28.9,27.0,10.6,7.8,7.8,4.6,1859.257,155
2025-08-25 20:48:00,63.0,491.6522,134.6,1.8500000000000014,2.9,3.4999999999999964,30.8,28.8,28.9,27.0,10.6,7.8,7.8,4.8,1854.895,152
2025-08-25 20:51:00,63.849999999999994,494.6036,134.7,1.9000000000000004,2.8499999999999996,3.4499999999999975,30.9,28.8,28.9,27.0,10.6,7.8,7.8,4.9,1851.33,152
2025-08-25 20:54:00,64.4,500.7523,134.7,1.8500000000000014,2.8499999999999996,3.599999999999998,30.8,28.8,28.9,27.0,10.6,7.8,7.8,4.9,1905.945,152
2025-08-25 20:57:00,63.8,509.1146,134.8,1.9499999999999993,2.9499999999999997,3.5,30.9,28.9,28.9,27.0,10.6,7.8,7.8,4.7,1884.525,152
2025-08-25 21:00:00,64.45,515.0174,134.8,2.0,2.9,3.5500000000000007,31.0,28.9,28.9,27.0,10.6,7.8,7.8,4.8,1902.185,152
2025-08-25 21:03:00,64.65,514.5255,134.9,1.9499999999999993,2.8499999999999996,3.6000000000000014,30.9,28.9,28.9,27.0,10.6,7.8,7.9,4.8,1905.433,152
2025-08-25 21:06:00,65.94999999999999,516.2471,134.9,2.0,2.8499999999999996,3.700000000000003,31.1,28.9,29.0,27.0,10.6,7.8,7.8,4.9,1949.733,152
2025-08-25 21:09:00,65.55,520.1823,135.0,1.950000000000001,2.9499999999999993,3.5999999999999996,31.0,28.8,28.9,27.0,10.7,7.8,7.7,4.9,1935.693,150
2025-08-25 21:12:00,66.05,520.4282,135.0,1.9499999999999993,2.8499999999999996,3.650000000000002,31.0,28.9,29.0,27.0,10.7,7.9,7.9,5.0,1951.278,109
2025-08-25 21:15:00,67.55,519.4445,135.1,2.0,2.9999999999999996,3.799999999999997,31.1,28.9,29.0,27.0,10.7,7.8,7.8,4.7,2002.584,155
2025-08-25 21:18:00,66.45,522.3958,135.1,1.9499999999999993,2.9499999999999993,3.700000000000003,31.0,28.9,29.0,27.0,10.7,7.8,7.9,4.7,1965.722,155
2025-08-25 21:21:00,66.35,526.577,135.2,1.950000000000001,3.05,3.7500000000000018,31.1,28.8,29.0,27.0,10.7,7.9,7.8,4.7,1960.913,156
2025-08-25 21:24:00,66.15,528.7905,135.2,2.0,3.05,3.700000000000003,31.1,28.9,29.0,27.0,10.7,7.9,7.8,4.7,1950.821,156
2025-08-25 21:27:00,66.8,530.0203,135.3,1.9000000000000004,2.7999999999999994,3.700000000000001,31.0,28.8,29.0,27.0,10.7,7.8,7.9,5.0,1967.775,147
2025-08-25 21:30:00,66.55000000000001,529.2824,135.3,2.0,2.9,3.700000000000003,31.1,28.9,29.0,27.0,10.6,7.8,7.8,4.8,1968.478,150
2025-08-25 21:33:00,65.85,527.8067,135.4,2.0,2.7499999999999996,3.6000000000000014,31.1,28.9,29.0,27.0,10.6,7.8,7.9,5.0,1954.951,147
2025-08-25 21:36:00,66.05,528.5446,135.4,1.9499999999999993,2.8999999999999995,3.650000000000002,31.0,28.9,29.0,27.0,10.6,7.8,7.7,4.9,1948.949,152
2025-08-25 21:39:00,66.05,529.0364,135.5,2.0,2.8499999999999996,3.650000000000002,31.0,28.9,28.9,27.0,10.6,7.8,7.8,4.9,1946.996,151
2025-08-25 21:42:00,66.3,528.5446,135.5,1.950000000000001,2.8999999999999995,3.700000000000001,31.0,28.8,28.9,27.0,10.6,7.8,7.9,4.7,1946.54,151
2025-08-25 21:45:00,66.25,529.2824,135.6,2.0000000000000018,2.8499999999999996,3.6500000000000004,31.1,28.8,28.9,27.0,10.6,7.8,7.8,4.9,1955.735,151
2025-08-25 21:48:00,66.2,529.2824,135.6,1.950000000000001,2.8499999999999996,3.700000000000001,31.0,28.8,28.9,27.0,10.6,7.8,7.8,4.9,1951.056,151
2025-08-25 21:51:00,65.95,528.7905,135.7,2.0,2.9,3.650000000000002,31.0,28.9,28.9,27.0,10.6,7.8,7.8,4.8,1937.903,151
2025-08-25 21:54:00,65.85,531.004,135.7,1.9000000000000004,2.75,3.700000000000001,31.0,28.8,29.0,27.0,10.5,7.7,7.8,4.9,1944.178,60
2025-08-25 21:57:00,66.45,536.4149,135.8,1.950000000000001,2.85,3.700000000000001,31.0,28.8,28.9,27.0,10.5,7.8,7.6,5.0,1954.792,85
2025-08-25 22:00:00,67.6,539.6123,135.8,2.0,2.8999999999999995,3.700000000000003,31.1,28.9,29.0,27.0,10.6,7.8,7.7,4.9,1964.973,85
2025-08-25 22:03:00,67.1,542.0718,135.9,2.0,2.75,3.799999999999997,31.1,28.9,29.0,27.0,10.6,7.8,7.8,5.1,1978.915,78
2025-08-25 22:06:00,67.4,540.3501,135.9,2.0,2.9,3.799999999999997,31.1,28.9,29.0,27.0,10.6,7.8,7.8,4.8,1989.155,151
2025-08-25 22:09:00,69.1,537.8906,136.0,2.049999999999999,2.95,3.8499999999999996,31.2,28.9,29.0,27.0,10.6,7.7,7.8,4.6,2078.143,137
2025-08-25 22:12:00,67.9,537.3987,136.0,2.049999999999999,2.8,3.7499999999999982,31.2,28.9,29.0,27.0,10.6,7.7,7.8,4.9,2031.783,85
2025-08-25 22:15:00,67.5,535.1852,136.1,2.0,2.9499999999999997,3.799999999999997,31.1,28.9,29.0,27.0,10.6,7.7,7.7,4.7,2015.178,137
2025-08-25 22:18:00,66.75,531.004,136.1,1.950000000000001,2.8499999999999996,3.8000000000000025,31.0,28.8,28.9,27.0,10.6,7.8,7.7,5.0,1988.713,147
2025-08-25 22:21:00,66.3,520.4282,136.2,2.0,2.9,3.7500000000000036,31.0,28.9,28.9,27.0,10.6,7.7,7.7,4.8,1976.946,61
2025-08-25 22:24:00,65.6,519.4445,136.2,1.950000000000001,2.95,3.700000000000001,31.0,28.8,28.9,27.0,10.6,7.7,7.6,4.8,1946.878,61
2025-08-25 22:27:00,65.25,519.9363,136.3,1.950000000000001,3.0000000000000004,3.700000000000001,31.0,28.8,28.9,27.0,10.5,7.7,7.6,4.6,1939.628,137
2025-08-25 22:30:00,64.75,518.9525,136.3,1.9000000000000004,2.9000000000000004,3.6500000000000004,30.9,28.8,28.9,27.0,10.5,7.7,7.6,4.8,1927.802,61
2025-08-25 22:33:00,64.45,518.2147,136.4,1.950000000000001,2.9000000000000004,3.5999999999999996,31.0,28.8,28.9,27.0,10.5,7.7,7.6,4.8,1915.636,61
2025-08-25 22:36:00,63.849999999999994,520.6742,136.4,1.9000000000000004,2.8,3.4499999999999975,30.9,28.8,28.9,27.0,10.5,7.8,7.8,4.9,1893.699,151
2025-08-25 22:39:00,64.35,521.412,136.5,1.950000000000001,2.75,3.4999999999999982,31.0,28.8,28.9,27.0,10.5,7.8,7.7,5.1,1912.9,147
2025-08-25 22:42:00,64.45,522.6418,136.5,1.9000000000000004,2.9,3.549999999999999,30.9,28.8,28.9,27.0,10.6,7.8,7.8,4.8,1913.071,152
2025-08-25 22:45:00,64.94999999999999,522.3958,136.6,1.8500000000000014,2.8499999999999996,3.6999999999999993,30.8,28.8,28.9,27.0,10.6,7.8,7.9,4.8,1918.983,152
2025-08-25 22:51:00,65.35,523.8715,136.7,1.9499999999999993,2.9,3.5500000000000007,31.0,28.9,29.0,27.0,10.7,7.9,8.0,4.8,1940.861,109
2025-08-25 22:54:00,66.35,523.8715,136.7,1.9499999999999993,3.0,3.650000000000002,31.0,28.9,29.0,27.0,10.7,7.9,7.8,4.8,1962.782,150
2025-08-25 22:57:00,67.1,524.3634,136.8,2.0,2.8999999999999995,3.700000000000003,31.1,28.9,29.0,27.0,10.7,7.8,7.8,4.9,1996.914,150
2025-08-25 23:00:00,66.35,524.8553,136.8,2.0,2.9499999999999993,3.700000000000003,31.1,28.9,29.0,27.0,10.7,7.8,7.9,4.7,1976.458,155
2025-08-25 23:03:00,66.44999999999999,520.4282,136.9,1.9499999999999993,2.9999999999999996,3.7500000000000036,31.0,28.9,29.0,27.0,10.7,7.8,7.9,4.6,1982.408,155
2025-08-25 23:06:00,66.25,519.4445,136.9,1.9499999999999993,2.9999999999999996,3.650000000000002,31.0,28.9,29.0,27.0,10.7,7.8,7.7,4.8,1983.769,150
2025-08-25 23:09:00,66.95,515.2633,137.0,1.9000000000000004,3.0,3.700000000000001,31.0,28.8,29.0,27.0,10.6,7.8,7.6,4.8,1983.032,150
2025-08-25 23:12:00,66.44999999999999,513.7876,137.0,1.9000000000000004,2.85,3.7500000000000018,30.9,28.8,28.9,27.0,10.6,7.7,7.8,4.8,1987.646,61
2025-08-25 23:15:00,65.4,508.1308,137.1,1.9000000000000004,2.8499999999999996,3.6500000000000004,30.9,28.8,28.9,27.0,10.6,7.7,7.7,4.9,1966.648,61
2025-08-25 23:18:00,64.9,504.4415,137.1,1.9000000000000004,2.9,3.6500000000000004,30.9,28.8,28.9,27.0,10.6,7.7,7.7,4.8,1955.711,61
2025-08-25 23:21:00,62.55,500.9983,137.2,1.8499999999999996,3.05,3.450000000000003,30.8,28.7,28.8,27.0,10.6,7.7,7.5,4.7,1890.137,59
2025-08-25 23:24:00,62.7,500.5063,137.2,1.8000000000000007,2.85,3.3500000000000014,30.7,28.8,28.9,27.0,10.5,7.9,7.9,4.8,1891.369,152
2025-08-25 23:27:00,62.75,502.9659,137.3,1.8499999999999996,2.8499999999999996,3.450000000000003,30.7,28.8,28.8,27.0,10.5,7.8,7.7,4.9,1883.669,152
2025-08-25 23:30:00,63.4,507.147,137.3,1.8500000000000014,2.9,3.4999999999999964,30.8,28.8,28.9,27.0,10.5,7.8,7.7,4.8,1895.039,152
2025-08-25 23:33:00,63.900000000000006,514.0336,137.4,1.8500000000000014,2.85,3.599999999999998,30.8,28.8,28.9,27.0,10.5,7.8,7.8,4.8,1916.866,152
2025-08-25 23:36:00,65.0,515.2633,137.4,1.9499999999999993,2.9499999999999997,3.5500000000000007,30.9,28.9,28.9,27.0,10.6,7.8,7.8,4.7,1963.743,155
2025-08-25 23:39:00,64.65,512.5579,137.5,1.950000000000001,2.9,3.5999999999999996,31.0,28.8,28.9,27.0,10.6,7.7,7.7,4.8,1945.889,61
2025-08-25 23:42:00,64.65,510.8362,137.5,1.950000000000001,2.95,3.5999999999999996,31.0,28.8,28.9,27.0,10.5,7.7,7.7,4.6,1929.95,137
2025-08-25 23:45:00,64.15,510.3443,137.6,1.9000000000000004,2.9499999999999997,3.549999999999999,30.9,28.8,28.9,27.0,10.6,7.8,7.7,4.8,1920.976,152
2025-08-25 23:48:00,64.69999999999999,511.5741,137.6,1.9000000000000004,2.9999999999999996,3.549999999999999,30.9,28.8,28.9,27.0,10.6,7.8,7.7,4.7,1924.689,155
2025-08-25 23:51:00,64.5,513.0498,137.7,1.8500000000000014,2.9,3.599999999999998,30.8,28.8,28.9,27.0,10.6,7.8,7.8,4.8,1921.453,152
2025-08-25 23:54:00,64.30000000000001,511.3281,137.7,1.9000000000000004,2.8499999999999996,3.549999999999999,30.9,28.8,28.9,27.0,10.6,7.8,7.9,4.8,1910.372,152
2025-08-25 23:57:00,64.6,506.4091,137.8,1.9000000000000004,2.8,3.549999999999999,30.9,28.8,28.9,27.0,10.6,7.8,7.8,5.0,1927.398,147
2025-08-26 00:00:00,64.25,506.6551,137.8,1.9499999999999993,3.05,3.6000000000000014,30.9,28.9,28.9,27.0,10.6,7.8,7.7,4.6,1905.976,155
2025-08-26 00:03:00,63.85,503.4577,137.9,1.9000000000000004,2.9499999999999997,3.549999999999999,30.9,28.8,28.9,27.0,10.6,7.8,7.8,4.7,1899.314,152
2025-08-26 00:06:00,63.95,505.9173,137.9,1.9000000000000004,2.8499999999999996,3.549999999999999,30.9,28.8,28.9,27.0,10.6,7.8,7.8,4.9,1893.037,152
2025-08-26 00:09:00,63.900000000000006,507.6389,138.0,1.9000000000000004,2.9499999999999997,3.4499999999999975,30.9,28.8,28.9,27.0,10.6,7.8,7.7,4.8,1904.082,152
2025-08-26 00:12:00,64.1,508.1308,138.0,1.9000000000000004,2.9999999999999996,3.549999999999999,30.9,28.8,28.9,27.0,10.6,7.8,7.7,4.7,1908.248,155
2025-08-26 00:15:00,64.85,507.8849,138.1,1.9000000000000004,2.8499999999999996,3.549999999999999,30.9,28.8,28.9,27.0,10.6,7.8,7.8,4.9,1888.688,152
2025-08-26 00:18:00,63.5,505.6713,138.1,1.8500000000000014,2.75,3.4999999999999964,30.8,28.8,28.9,27.0,10.5,7.8,7.8,5.0,1883.0,147
2025-08-26 00:21:00,63.45,504.6875,138.2,1.8500000000000014,2.8499999999999996,3.4999999999999964,30.8,28.8,28.9,27.0,10.5,7.8,7.7,4.9,1883.123,152
2025-08-26 00:24:00,63.45,507.6389,138.2,1.9000000000000004,2.9,3.549999999999999,30.9,28.8,28.9,27.0,10.6,7.8,7.8,4.8,1879.003,152
2025-08-26 00:27:00,63.400000000000006,509.6065,138.3,1.9000000000000004,2.8499999999999996,3.4499999999999975,30.9,28.8,28.9,27.0,10.6,7.8,7.8,4.9,1873.89,152
2025-08-26 00:30:00,64.2,510.8362,138.3,2.0,3.0,3.4499999999999993,31.0,28.9,28.9,27.0,10.6,7.8,7.8,4.6,1910.093,155
2025-08-26 00:33:00,64.0,508.3767,138.4,1.9000000000000004,2.9499999999999997,3.549999999999999,30.9,28.8,28.9,27.0,10.6,7.8,7.7,4.8,1878.618,152
2025-08-26 00:36:00,64.19999999999999,509.1146,138.4,1.9499999999999993,2.9499999999999997,3.5,30.9,28.9,28.9,27.0,10.6,7.8,7.8,4.7,1908.349,152
2025-08-26 00:39:00,64.75,511.3281,138.5,1.9499999999999993,2.9,3.5,30.9,28.9,28.9,27.0,10.6,7.8,7.8,4.8,1918.324,152
2025-08-26 00:42:00,64.15,505.6713,138.5,1.9000000000000004,3.05,3.549999999999999,30.9,28.8,28.9,27.0,10.6,7.8,7.8,4.5,1893.88,155
2025-08-26 00:45:00,58.8,513.7876,138.6,1.700000000000001,2.85,3.150000000000002,30.5,28.6,28.7,27.0,9.9,7.1,7.1,4.2,1727.97,7
2025-08-26 00:51:00,64.75,514.2795,138.7,1.8999999999999986,2.9,3.6000000000000014,30.9,28.9,29.0,27.0,10.6,7.8,7.8,4.8,1933.49,152
2025-08-26 00:54:00,64.85,511.5741,138.7,1.8999999999999986,2.9499999999999997,3.6000000000000014,30.9,28.9,29.0,27.0,10.6,7.8,7.8,4.7,1935.245,152
2025-08-26 00:57:00,63.55,503.4577,138.8,1.8500000000000014,2.8,3.599999999999998,30.8,28.8,28.9,27.0,10.6,7.8,7.8,5.0,1875.338,147
2025-08-26 01:00:00,63.8,507.6389,138.8,1.9000000000000004,2.8499999999999996,3.549999999999999,30.9,28.8,28.9,27.0,10.6,7.8,7.8,4.9,1880.578,152
2025-08-26 01:03:00,64.2,504.6875,138.9,1.8999999999999986,3.0,3.5,30.9,28.9,29.0,27.0,10.6,7.9,7.9,4.6,1898.756,156
2025-08-26 01:06:00,64.15,501.7361,138.9,1.9499999999999993,3.0999999999999996,3.4499999999999993,31.0,28.9,29.0,27.0,10.6,7.8,7.7,4.5,1899.168,155
2025-08-26 01:09:00,63.2,508.1308,139.0,1.9000000000000004,2.6999999999999997,3.549999999999999,30.9,28.8,28.9,27.0,10.6,7.8,7.9,5.1,1875.528,147
2025-08-26 01:12:00,63.7,513.0498,139.0,1.9000000000000004,2.9,3.549999999999999,30.9,28.8,28.9,27.0,10.6,7.8,7.8,4.8,1875.022,152
2025-08-26 01:15:00,63.7,513.0498,139.1,1.9499999999999993,2.8,3.5,30.9,28.9,28.9,27.0,10.6,7.8,7.8,5.0,1887.287,147
2025-08-26 01:18:00,64.35,513.0498,139.1,1.9499999999999993,2.9499999999999997,3.5500000000000007,31.0,28.9,29.0,27.0,10.6,7.8,7.8,4.7,1896.321,152
2025-08-26 01:21:00,65.15,515.2633,139.2,1.8999999999999986,2.9,3.650000000000002,31.0,28.9,29.0,27.1,10.6,7.8,7.8,4.8,1922.103,152
2025-08-26 01:24:00,65.95,522.3958,139.2,1.9499999999999993,2.9999999999999996,3.6000000000000014,31.1,28.9,29.0,27.1,10.7,7.8,7.7,4.8,1955.264,150
2025-08-26 01:27:00,67.1,522.3958,139.3,1.9499999999999993,3.1,3.650000000000002,31.1,29.0,29.1,27.1,10.7,7.9,7.8,4.6,1990.428,156
2025-08-26 01:30:00,66.35,521.658,139.3,2.0,2.9999999999999996,3.700000000000003,31.1,28.9,29.0,27.0,10.7,7.8,7.7,4.8,1980.581,150
2025-08-26 01:33:00,65.15,521.658,139.4,2.0,2.9999999999999996,3.5,31.1,28.9,29.0,27.0,10.7,7.9,7.9,4.7,1945.769,156
2025-08-26 01:39:00,66.25,517.4769,139.5,1.8999999999999986,2.9499999999999997,3.700000000000003,31.1,28.9,29.1,27.1,10.7,7.8,7.8,4.8,1981.002,150
2025-08-26 01:42:00,64.94999999999999,516.493,139.5,1.8999999999999986,2.9999999999999996,3.650000000000002,31.0,28.9,29.0,27.1,10.7,7.8,7.8,4.7,1934.483,155
2025-08-26 01:48:00,66.45,513.0498,139.6,1.9499999999999993,3.0,3.700000000000003,31.0,29.0,29.0,27.1,10.6,7.8,7.8,4.6,1982.212,155
2025-08-26 01:51:00,65.65,514.2795,139.7,2.049999999999999,3.0,3.600000000000003,31.2,29.0,29.0,27.1,10.6,7.7,7.7,4.6,1955.187,137
2025-08-26 01:54:00,64.80000000000001,513.0498,139.7,1.8499999999999996,2.8,3.700000000000001,31.0,28.8,29.0,27.1,10.5,7.7,7.7,4.9,1932.295,60
2025-08-26 01:57:00,64.65,514.2795,139.8,1.8999999999999986,2.85,3.5500000000000007,31.0,28.9,29.0,27.1,10.5,7.7,7.7,4.8,1932.922,61
2025-08-26 02:00:00,63.5,512.5579,139.8,1.8999999999999986,3.0000000000000004,3.349999999999998,31.0,28.9,29.0,27.1,10.5,7.9,7.8,4.6,1897.821,155
2025-08-26 02:03:00,64.5,508.1308,139.9,1.8999999999999986,2.8999999999999995,3.5,31.0,28.9,29.0,27.1,10.6,7.8,7.7,4.9,1920.884,152
2025-08-26 02:06:00,63.9,504.4415,139.9,1.8999999999999986,3.0,3.5500000000000007,31.0,28.9,29.0,27.1,10.6,7.8,7.8,4.6,1912.902,155
2025-08-26 02:09:00,64.35,504.4415,140.0,1.8499999999999979,2.9,3.5,30.9,28.9,29.0,27.1,10.6,7.7,7.7,4.8,1906.23,61
2025-08-26 02:12:00,63.55,504.4415,140.0,1.8999999999999986,2.9,3.4499999999999993,31.0,28.9,29.0,27.1,10.6,7.8,7.8,4.8,1888.238,152
2025-08-26 02:15:00,63.8,505.4254,140.1,1.8999999999999986,2.8999999999999995,3.4499999999999993,31.0,28.9,29.0,27.1,10.6,7.8,7.7,4.9,1891.261,152
2025-08-26 02:18:00,64.0,505.6713,140.1,1.8999999999999986,2.8499999999999996,3.4499999999999993,31.0,28.9,29.0,27.1,10.6,7.8,7.8,4.9,1903.726,152
2025-08-26 02:27:00,64.44999999999999,504.4415,140.3,1.8999999999999986,2.8499999999999996,3.5500000000000007,31.0,28.9,29.0,27.1,10.6,7.8,7.8,4.9,1914.853,152
2025-08-26 02:30:00,65.1,503.4577,140.3,1.8999999999999986,2.8499999999999996,3.5500000000000007,31.0,28.9,29.0,27.1,10.6,7.8,7.9,4.8,1935.354,152
2025-08-26 02:33:00,64.85,505.1794,140.4,1.8999999999999986,2.8499999999999996,3.650000000000002,31.0,28.9,29.0,27.1,10.6,7.8,7.8,4.9,1928.339,152
2025-08-26 02:36:00,64.75,504.4415,140.4,1.9499999999999993,3.05,3.6000000000000014,31.1,28.9,29.0,27.1,10.7,7.8,7.6,4.8,1924.278,150
2025-08-26 02:39:00,64.55,504.1956,140.5,1.8999999999999986,2.8499999999999996,3.5500000000000007,31.0,28.9,29.0,27.1,10.6,7.8,7.9,4.8,1914.49,152
2025-08-26 02:42:00,64.30000000000001,502.228,140.5,1.8999999999999986,2.8999999999999995,3.5500000000000007,31.0,28.9,29.0,27.1,10.6,7.8,7.7,4.9,1920.239,152
2025-08-26 02:45:00,64.15,500.5063,140.6,1.8499999999999979,3.05,3.6000000000000014,30.9,28.9,29.0,27.1,10.6,7.8,7.7,4.6,1906.849,155
2025-08-26 02:48:00,62.95,498.2928,140.6,1.8499999999999979,3.0,3.3999999999999986,30.9,28.9,29.0,27.1,10.6,7.9,7.8,4.7,1869.45,156
2025-08-26 02:54:00,62.65,491.8981,140.7,1.8499999999999979,2.9499999999999997,3.3999999999999986,30.9,28.9,29.0,27.1,10.6,7.8,7.8,4.7,1852.777,152
2025-08-26 02:57:00,61.95,492.8819,140.8,1.8000000000000007,2.8499999999999996,3.400000000000002,30.8,28.8,28.9,27.1,10.6,7.8,7.8,4.9,1835.279,152
2025-08-26 03:00:00,62.3,492.39,140.8,1.8499999999999996,2.8499999999999996,3.4499999999999975,30.9,28.8,28.9,27.1,10.6,7.8,7.9,4.8,1840.423,152
2025-08-26 03:03:00,63.0,493.1279,140.9,1.8999999999999986,2.8,3.3999999999999986,30.9,28.9,28.9,27.1,10.6,7.8,7.8,5.0,1852.061,147
2025-08-26 03:06:00,63.1,497.8009,140.9,1.8499999999999979,2.9499999999999997,3.5,30.9,28.9,29.0,27.1,10.6,7.8,7.8,4.7,1861.793,152
2025-08-26 03:09:00,62.75,496.0793,141.0,1.8999999999999986,2.9,3.5,30.9,28.9,28.9,27.1,10.6,7.8,7.8,4.8,1836.565,152
2025-08-26 03:15:00,63.6,505.1794,141.1,1.8499999999999979,2.9499999999999997,3.5,30.9,28.9,29.0,27.1,10.6,7.8,7.8,4.7,1878.394,152
2025-08-26 03:18:00,63.5,504.6875,141.1,1.8499999999999979,2.9499999999999997,3.6000000000000014,30.9,28.9,29.0,27.1,10.6,7.8,7.8,4.7,1869.567,152
2025-08-26 03:21:00,64.0,504.6875,141.2,1.8499999999999979,2.8499999999999996,3.6000000000000014,30.9,28.9,29.0,27.1,10.6,7.8,7.8,4.9,1873.91,152
2025-08-26 03:24:00,64.19999999999999,508.1308,141.2,1.9499999999999993,2.9,3.5,31.1,28.9,29.0,27.1,10.6,7.8,7.8,4.8,1887.021,152
2025-08-26 03:27:00,64.35,507.147,141.3,1.8999999999999986,2.8499999999999996,3.5500000000000007,31.0,28.9,29.0,27.1,10.6,7.8,7.9,4.8,1888.579,152
2025-08-26 03:30:00,65.05,505.6713,141.3,2.0,3.0,3.5500000000000007,31.1,29.0,29.0,27.1,10.6,7.7,7.7,4.6,1914.647,137
2025-08-26 03:33:00,64.35,507.8849,141.4,1.9499999999999993,3.05,3.5,31.0,29.0,29.0,27.1,10.6,7.8,7.7,4.6,1886.746,155
2025-08-26 03:36:00,64.2,507.147,141.4,1.8999999999999986,2.9499999999999997,3.650000000000002,31.0,28.9,29.0,27.1,10.6,7.8,7.8,4.7,1889.991,152
2025-08-26 03:39:00,64.0,500.9983,141.5,1.8999999999999986,2.9499999999999997,3.5500000000000007,31.0,28.9,29.0,27.1,10.6,7.8,7.7,4.8,1870.436,152
2025-08-26 03:42:00,63.85,499.0307,141.5,1.8999999999999986,2.7,3.4499999999999993,31.0,28.9,29.0,27.1,10.5,7.7,7.7,5.1,1868.826,60
2025-08-26 03:45:00,63.45,496.8171,141.6,1.8499999999999979,3.0,3.5,30.9,28.9,29.0,27.1,10.5,7.7,7.7,4.5,1856.648,59
2025-08-26 03:48:00,63.4,498.2928,141.6,1.8499999999999979,2.75,3.6000000000000014,30.9,28.9,29.0,27.1,10.5,7.7,7.7,5.0,1861.4,60
2025-08-26 03:51:00,63.65,495.8333,141.7,1.8999999999999986,2.8499999999999996,3.5500000000000007,31.0,28.9,29.0,27.1,10.6,7.7,7.7,4.9,1857.048,60
2025-08-26 03:54:00,63.349999999999994,497.0631,141.7,1.8499999999999996,2.8499999999999996,3.549999999999999,30.9,28.8,28.9,27.1,10.6,7.8,7.8,4.9,1858.573,152
2025-08-26 03:57:00,63.349999999999994,497.309,141.8,1.8999999999999986,2.8499999999999996,3.4499999999999993,31.0,28.9,29.0,27.1,10.6,7.8,7.8,4.9,1850.576,152
