Timestamp,SP Chiller High Level Status WCC_S_3_2_Motor FLA Loading,SP Chiller Hard-wired Status WCC_SP_3_2_FM_01_FR,SP Chiller High Level Status WCC_S_3_2_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,SP Chiller High Level Status WCC_S_3_2_Condensing Water Return Temperature #1,SP Chiller High Level Status WCC_S_3_2_Condensing Water Return Temperature #2,SP Chiller High Level Status WCC_S_3_2_Condensing Water Supply Temperature #1,SP Chiller High Level Status WCC_S_3_2_Condensing Water Supply Temperature #2,SP Chiller High Level Status WCC_S_3_2_Chilled Water Return Temperature #1,SP Chiller High Level Status WCC_S_3_2_Chilled Water Return Temperature #2,SP Chiller High Level Status WCC_S_3_2_Chilled Water Supply Temperature #1,SP Chiller High Level Status WCC_S_3_2_Chilled Water Supply Temperature #2,SP WCC Power WCC_3_2_Power,cluster_id
2025-08-26 04:00:00,63.05,496.8171,141.8,1.8499999999999979,2.9,3.5,30.9,28.9,29.0,27.1,10.6,7.7,7.8,4.7,1847.415,59
2025-08-26 04:03:00,64.35,495.5874,141.9,1.8499999999999979,2.9499999999999997,3.5,30.9,28.9,29.0,27.1,10.5,7.8,7.7,4.7,1872.574,152
2025-08-26 04:06:00,63.05,493.3738,141.9,1.8999999999999986,2.95,3.4499999999999993,31.0,28.9,29.0,27.1,10.5,7.8,7.8,4.6,1854.808,155
2025-08-26 04:09:00,62.95,491.1603,142.0,1.8499999999999979,2.75,3.3999999999999986,30.9,28.9,29.0,27.1,10.5,7.8,7.8,5.0,1842.815,147
2025-08-26 04:12:00,62.849999999999994,491.6522,142.0,1.8999999999999986,3.05,3.4499999999999993,31.0,28.9,29.0,27.1,10.6,7.8,7.7,4.6,1847.558,155
2025-08-26 04:15:00,62.55,491.1603,142.1,1.8499999999999996,2.8999999999999995,3.4499999999999975,30.9,28.8,28.9,27.1,10.6,7.8,7.7,4.9,1834.636,152
2025-08-26 04:18:00,62.95,487.963,142.1,1.8499999999999979,2.8499999999999996,3.5,30.9,28.9,29.0,27.1,10.6,7.8,7.8,4.9,1849.269,152
2025-08-26 04:21:00,62.900000000000006,491.8981,142.2,1.8499999999999979,2.9499999999999997,3.5,30.9,28.9,29.0,27.1,10.6,7.7,7.7,4.7,1844.192,59
2025-08-26 04:24:00,62.900000000000006,491.1603,142.2,1.8499999999999979,2.8,3.5,30.9,28.9,29.0,27.1,10.6,7.7,7.8,4.9,1841.384,60
2025-08-26 04:27:00,63.05,493.1279,142.3,1.8999999999999986,2.8,3.4499999999999993,31.0,28.9,29.0,27.1,10.6,7.8,7.8,5.0,1844.387,147
2025-08-26 04:33:00,62.75,489.4387,142.4,1.8499999999999979,2.8999999999999995,3.5,30.9,28.9,29.0,27.1,10.6,7.8,7.7,4.9,1835.633,152
2025-08-26 04:36:00,63.05,489.4387,142.4,1.799999999999999,2.9,3.5,30.9,28.9,29.0,27.2,10.6,7.8,7.8,4.8,1843.823,152
2025-08-26 04:42:00,62.55,491.1603,142.5,1.799999999999999,2.8999999999999995,3.5,30.9,28.9,29.0,27.2,10.6,7.8,7.7,4.9,1831.08,152
2025-08-26 04:45:00,62.75,489.9306,142.6,1.799999999999999,2.8499999999999996,3.5,30.9,28.9,29.0,27.2,10.6,7.8,7.8,4.9,1836.907,152
2025-08-26 04:48:00,62.75,488.4549,142.6,1.799999999999999,2.9,3.3999999999999986,30.9,28.9,29.0,27.2,10.6,7.8,7.8,4.8,1834.792,152
2025-08-26 04:51:00,62.75,489.4387,142.7,1.8999999999999986,2.9,3.4499999999999993,31.0,28.9,29.0,27.1,10.6,7.8,7.8,4.8,1838.887,152
2025-08-26 04:57:00,62.55,489.9306,142.8,1.8499999999999979,2.8499999999999996,3.3999999999999986,30.9,28.9,29.0,27.1,10.6,7.8,7.9,4.8,1830.314,152
2025-08-26 05:00:00,62.75,489.1927,142.8,1.8499999999999979,2.9,3.3999999999999986,30.9,28.9,29.0,27.1,10.6,7.8,7.8,4.8,1833.556,152
2025-08-26 05:03:00,62.75,493.6198,142.9,1.8999999999999986,2.9499999999999997,3.4499999999999993,31.0,28.9,29.0,27.1,10.6,7.7,7.7,4.7,1838.92,59
2025-08-26 05:06:00,63.05,497.0631,142.9,1.8499999999999979,2.8499999999999996,3.5,30.9,28.9,29.0,27.1,10.6,7.8,7.8,4.9,1848.691,152
2025-08-26 05:09:00,63.35,496.0793,143.0,1.8499999999999979,2.9,3.5,30.9,28.9,29.0,27.1,10.6,7.8,7.8,4.8,1858.49,152
2025-08-26 05:12:00,63.3,495.5874,143.0,1.8999999999999986,3.0,3.4499999999999993,31.0,28.9,29.0,27.1,10.6,7.8,7.8,4.6,1855.095,155
2025-08-26 05:15:00,63.25,495.8333,143.1,1.8999999999999986,2.9499999999999997,3.5500000000000007,31.0,28.9,29.0,27.1,10.6,7.8,7.8,4.7,1849.666,152
2025-08-26 05:21:00,63.15,495.3414,143.2,1.8499999999999979,2.9499999999999997,3.5,30.9,28.9,29.0,27.1,10.6,7.8,7.8,4.7,1845.826,152
2025-08-26 05:30:00,63.1,492.39,143.3,1.8999999999999986,3.0999999999999996,3.5,30.9,28.9,28.9,27.1,10.6,7.8,7.7,4.5,1852.727,155
2025-08-26 05:33:00,62.7,492.1441,143.4,1.8499999999999996,2.9,3.549999999999999,30.9,28.8,28.9,27.1,10.6,7.7,7.7,4.8,1839.94,59
2025-08-26 05:36:00,62.65,490.4225,143.4,1.8499999999999996,3.0500000000000003,3.549999999999999,30.9,28.8,28.9,27.1,10.6,7.7,7.6,4.6,1835.542,59
2025-08-26 05:42:00,63.05,491.1603,143.5,1.8499999999999996,3.0,3.549999999999999,30.9,28.8,28.9,27.1,10.6,7.8,7.6,4.8,1845.784,59
2025-08-26 05:45:00,62.8,490.9144,143.6,1.9000000000000004,2.9499999999999997,3.4999999999999982,31.0,28.8,28.9,27.1,10.6,7.8,7.8,4.7,1843.398,152
2025-08-26 05:48:00,62.75,490.6684,143.6,1.8999999999999986,2.8499999999999996,3.5,30.9,28.9,28.9,27.1,10.6,7.7,7.7,4.9,1836.812,60
2025-08-26 05:51:00,62.55,489.1927,143.7,1.8000000000000007,2.9499999999999997,3.4999999999999964,30.8,28.8,28.9,27.1,10.6,7.7,7.7,4.7,1831.065,59
2025-08-26 05:54:00,62.45,489.1927,143.7,1.8000000000000007,2.85,3.4999999999999964,30.8,28.8,28.9,27.1,10.6,7.8,7.6,5.1,1826.32,147
2025-08-26 05:57:00,62.3,488.2089,143.8,1.8000000000000007,2.6999999999999997,3.400000000000002,30.8,28.8,28.9,27.1,10.6,7.8,7.8,5.2,1826.582,147
2025-08-26 06:00:00,62.25,487.4711,143.8,1.8000000000000007,2.9,3.400000000000002,30.8,28.8,28.9,27.1,10.6,7.7,7.8,4.7,1815.374,59
2025-08-26 06:03:00,62.3,488.4549,143.9,1.8000000000000007,2.9,3.4499999999999993,30.8,28.8,28.9,27.1,10.6,7.7,7.6,4.9,1820.95,59
2025-08-26 06:06:00,62.45,488.2089,143.9,1.8000000000000007,2.9,3.4999999999999964,30.8,28.8,28.9,27.1,10.6,7.8,7.8,4.8,1828.743,152
2025-08-26 06:09:00,62.45,488.2089,144.0,1.8000000000000007,2.9,3.4999999999999964,30.8,28.8,28.9,27.1,10.6,7.7,7.5,5.0,1805.546,59
2025-08-26 06:12:00,62.1,488.4549,144.0,1.8000000000000007,2.9,3.400000000000002,30.8,28.8,28.9,27.1,10.5,7.8,7.7,4.8,1820.089,152
2025-08-26 06:15:00,62.25,488.4549,144.1,1.8000000000000007,2.9499999999999997,3.400000000000002,30.8,28.8,28.9,27.1,10.5,7.8,7.7,4.7,1821.174,152
2025-08-26 06:21:00,62.650000000000006,488.2089,144.2,1.8999999999999986,2.8999999999999995,3.3999999999999986,30.9,28.9,28.9,27.1,10.6,7.8,7.7,4.9,1832.519,152
2025-08-26 06:27:00,62.85,489.4387,144.3,1.8000000000000007,2.95,3.4999999999999964,30.8,28.8,28.9,27.1,10.6,7.7,7.8,4.6,1839.132,59
2025-08-26 06:30:00,62.75,489.1927,144.3,1.8000000000000007,3.0500000000000003,3.4999999999999964,30.8,28.8,28.9,27.1,10.6,7.7,7.6,4.6,1832.61,59
2025-08-26 06:33:00,62.849999999999994,500.9983,144.4,1.8000000000000007,2.9,3.4999999999999964,30.8,28.8,28.9,27.1,10.6,7.8,7.8,4.8,1826.789,152
2025-08-26 06:45:00,65.85,527.5607,144.60000000000002,2.0,2.9,3.6000000000000014,31.1,28.9,29.0,27.0,10.6,7.8,7.8,4.8,1939.638,150
2025-08-26 06:48:00,66.25,528.0527,144.60000000000002,2.0,2.95,3.650000000000002,31.1,29.0,29.1,27.0,10.6,7.9,7.8,4.8,1989.448,150
2025-08-26 06:51:00,66.65,531.004,144.7,2.0500000000000007,2.8499999999999996,3.650000000000002,31.1,29.0,29.0,27.0,10.6,7.8,7.8,4.9,1961.997,78
2025-08-26 06:54:00,67.25,537.8906,144.7,1.9999999999999982,2.9499999999999997,3.7499999999999982,31.2,28.9,29.1,27.0,10.6,7.8,7.8,4.7,1973.397,155
2025-08-26 06:57:00,67.2,542.0718,144.8,2.049999999999999,3.0,3.7499999999999982,31.2,28.9,29.0,27.0,10.6,7.8,7.8,4.6,1979.134,155
2025-08-26 07:00:00,67.55,543.7934,144.8,2.0,2.75,3.799999999999997,31.1,28.9,29.0,27.0,10.6,7.9,7.9,5.1,1995.609,78
2025-08-26 07:03:00,67.75,546.2529,144.89999999999998,2.049999999999999,2.9499999999999997,3.7499999999999982,31.2,29.0,29.1,27.0,10.6,7.8,7.8,4.7,1995.745,81
2025-08-26 07:06:00,68.19999999999999,548.4664,144.89999999999998,2.049999999999999,2.7999999999999994,3.799999999999999,31.2,29.0,29.1,27.0,10.6,7.8,7.9,4.9,2022.161,78
2025-08-26 07:09:00,69.1,550.9259,145.0,2.049999999999999,2.9,3.9000000000000004,31.2,29.0,29.1,27.0,10.6,7.8,7.8,4.8,2042.179,81
2025-08-26 07:12:00,68.0,549.9421,145.0,2.049999999999999,2.8499999999999996,3.7499999999999982,31.2,28.9,29.0,27.0,10.6,7.8,7.8,4.9,2006.555,78
2025-08-26 07:15:00,68.3,550.9259,145.10000000000002,2.049999999999999,2.7999999999999994,3.8499999999999996,31.2,28.9,29.0,27.0,10.6,7.8,7.9,4.9,2015.36,78
2025-08-26 07:18:00,68.0,536.4149,145.10000000000002,2.0,3.0500000000000003,3.799999999999997,31.1,28.9,29.0,27.0,10.6,7.7,7.6,4.6,2014.846,137
2025-08-26 07:21:00,68.1,545.2691,145.2,2.049999999999999,2.9499999999999997,3.6999999999999975,31.2,29.0,29.1,27.0,10.5,7.8,7.7,4.7,2015.218,81
2025-08-26 07:24:00,67.75,539.6123,145.2,2.049999999999999,2.9,3.7499999999999982,31.2,28.9,29.0,27.0,10.5,7.7,7.7,4.7,2005.326,85
2025-08-26 07:27:00,67.35,532.7257,145.3,1.9499999999999993,2.95,3.7500000000000036,31.0,28.9,29.0,27.0,10.5,7.7,7.7,4.6,2002.997,137
2025-08-26 07:30:00,66.15,526.0851,145.3,1.9499999999999993,2.9499999999999997,3.650000000000002,31.0,28.9,29.0,27.0,10.5,7.7,7.4,4.9,1975.154,140
2025-08-26 07:33:00,64.35,523.8715,145.39999999999998,1.950000000000001,2.8,3.5999999999999996,31.0,28.8,28.9,27.0,10.5,7.8,7.8,4.9,1908.366,151
2025-08-26 07:36:00,65.05,516.739,145.39999999999998,1.950000000000001,2.9,3.5999999999999996,31.0,28.8,28.9,27.0,10.5,7.8,7.7,4.8,1929.15,151
2025-08-26 07:39:00,64.25,504.4415,145.5,1.8500000000000014,2.9,3.599999999999998,30.8,28.8,28.9,27.0,10.5,7.7,7.7,4.7,1929.892,59
2025-08-26 07:42:00,64.5,501.4901,145.5,1.9000000000000004,2.9,3.3000000000000007,30.8,28.8,28.8,27.0,10.5,7.7,7.7,4.7,1866.224,59
2025-08-26 07:45:00,62.45,505.4254,145.60000000000002,1.8500000000000014,2.8,3.400000000000002,30.8,28.8,28.9,27.0,10.5,7.8,7.8,4.9,1851.67,152
2025-08-26 07:48:00,63.25,506.6551,145.60000000000002,1.8499999999999996,2.85,3.549999999999997,30.8,28.7,28.8,27.0,10.5,7.7,7.7,4.8,1867.044,61
2025-08-26 07:51:00,63.15,505.4254,145.7,1.8499999999999996,2.9,3.549999999999997,30.8,28.7,28.8,27.0,10.5,7.7,7.7,4.7,1857.276,59
2025-08-26 07:54:00,63.15,506.4091,145.7,1.9000000000000004,2.9,3.400000000000002,30.8,28.8,28.8,27.0,10.5,7.8,7.8,4.7,1862.449,152
2025-08-26 07:57:00,62.949999999999996,510.0984,145.8,1.8499999999999996,2.75,3.450000000000003,30.7,28.8,28.8,27.0,10.5,7.8,7.7,5.1,1852.492,147
2025-08-26 08:00:00,63.800000000000004,521.658,145.8,1.8500000000000014,2.8,3.4999999999999964,30.8,28.8,28.9,27.0,10.5,7.8,7.9,4.8,1893.18,151
2025-08-26 08:03:00,65.25,530.5121,145.89999999999998,2.0,2.8499999999999996,3.5500000000000007,31.0,28.9,28.9,27.0,10.5,7.8,7.7,4.9,1943.813,151
2025-08-26 08:06:00,65.94999999999999,545.761,145.89999999999998,1.950000000000001,3.0,3.700000000000001,31.0,28.8,28.9,27.0,10.5,7.8,7.7,4.6,1955.792,155
2025-08-26 08:09:00,67.80000000000001,553.1395,146.0,2.049999999999999,2.8499999999999996,3.7499999999999982,31.2,28.9,29.0,27.0,10.6,7.9,7.9,4.9,2019.641,78
2025-08-26 08:12:00,68.2,559.7801,146.0,2.0500000000000007,2.95,3.8999999999999986,31.1,28.9,29.0,26.9,10.6,7.9,7.8,4.8,2029.313,80
2025-08-26 08:15:00,68.5,564.6991,146.10000000000002,2.0999999999999996,2.95,3.799999999999999,31.2,29.0,29.0,27.0,10.6,7.9,7.8,4.8,2028.605,80
2025-08-26 08:18:00,69.4,561.9937,146.10000000000002,2.0999999999999996,2.8499999999999996,3.950000000000001,31.2,28.9,29.0,26.9,10.6,7.8,7.7,5.0,2058.724,85
2025-08-26 08:21:00,68.9,575.5208,146.2,2.0500000000000007,2.75,3.8999999999999986,31.1,28.9,29.0,26.9,10.6,7.9,7.9,5.1,2035.115,103
2025-08-26 08:24:00,71.0,581.9155,146.2,2.1500000000000004,2.9499999999999997,3.950000000000001,31.3,29.0,29.1,26.9,10.6,7.9,7.9,4.7,2113.328,83
2025-08-26 08:27:00,72.4,580.9317,146.3,2.200000000000001,2.9499999999999997,3.950000000000003,31.4,29.1,29.2,26.9,10.7,7.9,7.9,4.8,2162.097,83
2025-08-26 08:33:00,72.65,576.7506,146.39999999999998,2.200000000000001,2.8,4.099999999999996,31.3,29.1,29.1,26.9,10.6,7.8,7.8,5.0,2195.801,82
2025-08-26 08:36:00,72.3,574.537,146.39999999999998,2.1999999999999993,3.0999999999999996,4.099999999999998,31.4,29.0,29.1,26.9,10.6,7.8,7.7,4.5,2175.113,136
2025-08-26 08:39:00,70.65,565.9288,146.5,2.1500000000000004,2.9,4.100000000000003,31.3,28.9,29.0,26.9,10.5,7.6,7.6,4.7,2131.827,48
2025-08-26 08:42:00,70.5,562.9774,146.5,2.1500000000000004,2.95,4.000000000000002,31.3,28.9,29.0,26.9,10.6,7.7,7.6,4.8,2113.061,85
2025-08-26 08:45:00,70.0,563.7153,146.60000000000002,2.1500000000000004,2.9,4.000000000000002,31.3,28.9,29.0,26.9,10.6,7.7,7.7,4.8,2105.54,85
2025-08-26 08:48:00,69.75,563.7153,146.60000000000002,2.0999999999999996,2.9,4.0500000000000025,31.2,28.9,29.0,26.9,10.5,7.7,7.7,4.7,2091.298,85
2025-08-26 08:51:00,69.4,561.7477,146.7,2.1500000000000004,2.8,3.9000000000000004,31.3,28.9,29.0,26.9,10.5,7.6,7.6,4.9,2083.42,84
2025-08-26 08:54:00,67.6,561.0098,146.7,2.0500000000000025,2.9000000000000004,3.849999999999996,31.1,28.8,28.9,26.9,10.4,7.6,7.6,4.6,1972.001,48
2025-08-26 08:57:00,65.75,563.4694,146.8,1.950000000000001,2.8000000000000003,3.6500000000000004,30.9,28.8,28.9,26.9,10.4,7.8,7.8,4.8,1950.548,151
2025-08-26 09:00:00,66.05,565.4369,146.8,2.0000000000000018,2.8000000000000003,3.700000000000001,31.0,28.8,28.9,26.9,10.4,7.8,7.8,4.8,1951.146,151
2025-08-26 09:06:00,68.19999999999999,566.6667,146.89999999999998,2.1000000000000014,2.75,3.7499999999999964,31.1,29.0,29.0,26.9,10.6,7.9,8.0,5.0,2038.041,103
2025-08-26 09:09:00,69.4,571.5856,147.0,2.0500000000000007,2.9499999999999997,3.8999999999999986,31.1,28.9,29.0,26.9,10.7,7.9,7.9,4.8,2062.487,80
2025-08-26 09:12:00,70.2,576.5046,147.0,2.0999999999999996,2.7499999999999996,3.9000000000000004,31.3,28.9,29.1,26.9,10.7,8.0,8.0,5.2,2085.854,103
2025-08-26 09:15:00,72.1,585.8507,147.10000000000002,2.200000000000001,2.9499999999999993,4.000000000000002,31.3,29.1,29.1,26.9,10.7,8.0,7.9,4.9,2157.531,111
2025-08-26 09:18:00,73.5,587.8183,147.10000000000002,2.150000000000002,2.8,4.099999999999996,31.3,29.1,29.2,26.9,10.7,7.9,7.9,5.1,2207.866,102
2025-08-26 09:21:00,75.5,598.64,147.2,2.3499999999999996,2.9999999999999996,4.150000000000002,31.7,29.2,29.3,26.9,10.7,7.9,7.9,4.7,2303.18,83
2025-08-26 09:24:00,75.15,597.9022,147.2,2.3500000000000014,2.9499999999999997,4.200000000000001,31.6,29.2,29.2,26.9,10.7,7.9,7.9,4.8,2287.511,83
2025-08-26 09:30:00,74.65,595.1968,147.3,2.2500000000000018,3.05,4.199999999999999,31.5,29.1,29.2,26.9,10.7,7.9,7.8,4.7,2261.667,83
2025-08-26 09:33:00,74.05000000000001,592.7373,147.39999999999998,2.1999999999999993,2.9999999999999996,4.300000000000001,31.4,29.0,29.1,26.9,10.7,7.8,7.7,4.8,2243.874,83
2025-08-26 09:36:00,74.05000000000001,590.5237,147.39999999999998,2.2500000000000018,2.9999999999999996,4.199999999999999,31.5,29.1,29.2,26.9,10.7,7.8,7.8,4.7,2251.935,83
2025-08-26 09:39:00,73.85,590.5237,147.5,2.1999999999999993,2.9499999999999997,4.199999999999999,31.4,29.0,29.1,26.9,10.7,7.8,7.8,4.8,2241.456,83
2025-08-26 09:42:00,73.75,590.7697,147.5,2.1999999999999993,2.9499999999999997,4.199999999999999,31.4,29.0,29.1,26.9,10.6,7.8,7.7,4.8,2238.247,82
2025-08-26 09:45:00,73.65,590.0319,147.60000000000002,2.25,2.9,4.149999999999999,31.5,29.0,29.1,26.9,10.6,7.7,7.6,4.9,2232.028,82
2025-08-26 09:48:00,72.94999999999999,587.5723,147.60000000000002,2.1999999999999993,3.0,4.199999999999999,31.4,29.0,29.1,26.9,10.5,7.7,7.4,4.8,2206.923,140
2025-08-26 09:51:00,72.2,583.1453,147.7,2.0999999999999996,2.8,4.1999999999999975,31.3,28.9,29.1,26.9,10.5,7.7,7.7,4.9,2195.403,84
2025-08-26 09:54:00,71.65,578.9641,147.7,2.1999999999999993,2.85,4.099999999999998,31.4,29.0,29.1,26.9,10.5,7.7,7.7,4.8,2166.187,85
2025-08-26 09:57:00,71.45,574.783,147.8,2.0999999999999996,2.9,4.1999999999999975,31.3,28.9,29.1,26.9,10.6,7.7,7.8,4.7,2164.853,85
2025-08-26 10:00:00,70.69999999999999,573.5532,147.8,2.1500000000000004,2.8499999999999996,4.100000000000003,31.3,28.9,29.0,26.9,10.6,7.8,7.7,5.0,2140.437,85
2025-08-26 10:03:00,70.85,570.3559,147.89999999999998,2.200000000000001,2.7999999999999994,4.0500000000000025,31.3,29.0,29.0,26.9,10.7,7.8,7.9,5.0,2143.952,78
2025-08-26 10:06:00,71.4,571.5856,147.89999999999998,2.1500000000000004,2.9999999999999996,4.149999999999997,31.3,29.0,29.1,26.9,10.7,7.8,7.8,4.7,2161.198,83
2025-08-26 10:09:00,71.3,573.0613,148.0,2.0999999999999996,3.0,4.100000000000003,31.3,28.9,29.1,26.9,10.7,7.9,7.8,4.8,2162.658,83
2025-08-26 10:12:00,71.4,576.7506,148.0,2.1500000000000004,2.8999999999999995,4.0500000000000025,31.3,29.0,29.1,26.9,10.7,7.9,7.9,4.9,2158.68,111
2025-08-26 10:15:00,71.69999999999999,579.2101,148.10000000000002,2.1999999999999993,3.05,4.0000000000000036,31.4,29.0,29.1,26.9,10.7,7.9,7.8,4.7,2161.916,83
2025-08-26 10:18:00,72.1,578.2263,148.10000000000002,2.25,2.8999999999999995,4.049999999999997,31.4,29.1,29.1,26.9,10.7,7.9,7.9,4.9,2175.477,111
2025-08-26 10:21:00,72.55,579.702,148.2,2.1500000000000004,2.9499999999999997,4.099999999999996,31.3,29.1,29.1,27.0,10.7,7.9,7.9,4.8,2194.523,83
2025-08-26 10:24:00,73.05,579.702,148.2,2.1500000000000004,2.95,4.149999999999999,31.5,29.0,29.2,27.0,10.8,7.9,7.9,4.9,2209.119,111
2025-08-26 10:27:00,73.15,581.4236,148.3,2.0999999999999996,3.0000000000000004,4.199999999999999,31.4,29.0,29.2,27.0,10.8,7.9,8.0,4.7,2204.667,83
2025-08-26 10:30:00,73.55000000000001,588.3102,148.3,2.200000000000001,2.9499999999999997,4.099999999999998,31.5,29.1,29.2,27.0,10.7,7.9,7.9,4.8,2225.189,83
2025-08-26 10:33:00,73.75,590.2778,148.39999999999998,2.200000000000001,3.05,4.099999999999998,31.5,29.1,29.2,27.0,10.7,7.9,7.8,4.7,2232.105,83
2025-08-26 10:36:00,74.15,590.7697,148.39999999999998,2.2500000000000018,2.8,4.149999999999999,31.6,29.1,29.2,27.0,10.7,7.9,8.0,5.0,2248.779,102
2025-08-26 10:39:00,74.19999999999999,592.4913,148.5,2.2500000000000018,3.0,4.25,31.6,29.1,29.2,27.0,10.7,7.9,7.8,4.8,2237.876,83
2025-08-26 10:42:00,74.15,590.7697,148.5,2.2500000000000018,2.9,4.149999999999999,31.6,29.1,29.2,27.0,10.7,7.9,7.8,5.0,2242.521,111
2025-08-26 10:45:00,74.15,591.7535,148.60000000000002,2.200000000000001,3.05,4.199999999999999,31.5,29.1,29.2,27.0,10.7,7.8,7.8,4.6,2236.121,83
2025-08-26 10:48:00,73.85,589.5399,148.60000000000002,2.2500000000000018,2.9999999999999996,4.149999999999999,31.6,29.1,29.2,27.0,10.7,7.8,7.8,4.7,2234.996,83
2025-08-26 10:51:00,73.95,588.8021,148.7,2.200000000000001,2.8499999999999996,4.149999999999999,31.6,29.0,29.2,27.0,10.7,7.8,7.8,5.0,2230.617,82
2025-08-26 10:54:00,73.95,589.048,148.7,2.200000000000001,2.8999999999999995,4.199999999999999,31.5,29.1,29.2,27.0,10.7,7.8,7.8,4.9,2237.974,82
2025-08-26 10:57:00,73.35,589.2939,148.8,2.1500000000000004,2.9499999999999997,4.149999999999999,31.5,29.0,29.2,27.0,10.6,7.8,7.8,4.7,2223.183,83
2025-08-26 11:00:00,73.15,588.8021,148.8,2.200000000000001,2.9999999999999996,4.099999999999998,31.5,29.1,29.2,27.0,10.6,7.8,7.7,4.7,2213.458,83
2025-08-26 11:03:00,73.05000000000001,584.129,148.89999999999998,2.200000000000001,2.9499999999999997,4.099999999999998,31.5,29.1,29.2,27.0,10.6,7.8,7.8,4.7,2204.559,83
2025-08-26 11:06:00,72.80000000000001,581.9155,148.89999999999998,2.1500000000000004,2.9499999999999997,4.149999999999999,31.4,29.1,29.2,27.0,10.6,7.8,7.8,4.7,2199.673,83
2025-08-26 11:09:00,72.6,580.9317,149.0,2.1500000000000004,2.8999999999999995,4.149999999999999,31.4,29.1,29.2,27.0,10.6,7.8,7.7,4.9,2188.643,82
2025-08-26 11:12:00,72.15,579.2101,149.0,2.1500000000000004,2.8499999999999996,4.149999999999999,31.5,29.0,29.2,27.0,10.6,7.7,7.7,4.9,2179.973,85
2025-08-26 11:15:00,72.2,576.5046,149.10000000000002,2.0999999999999996,3.05,4.199999999999999,31.4,29.0,29.2,27.0,10.6,7.8,7.7,4.6,2173.167,136
2025-08-26 11:18:00,71.4,570.8478,149.10000000000002,2.200000000000001,3.0,4.099999999999998,31.5,29.1,29.2,27.0,10.6,7.7,7.8,4.5,2145.09,136
2025-08-26 11:21:00,70.75,567.8964,149.2,2.1499999999999986,2.9,4.099999999999998,31.4,29.0,29.1,27.0,10.6,7.7,7.7,4.8,2133.059,85
2025-08-26 11:24:00,71.0,566.6667,149.2,2.1499999999999986,2.9,4.099999999999998,31.4,29.0,29.1,27.0,10.6,7.7,7.7,4.8,2125.156,85
2025-08-26 11:27:00,71.15,565.9288,149.3,2.1499999999999986,2.8499999999999996,4.099999999999998,31.4,29.0,29.1,27.0,10.7,7.8,7.8,5.0,2144.983,78
2025-08-26 11:30:00,71.0,564.945,149.3,2.049999999999999,3.05,4.099999999999998,31.4,29.0,29.2,27.1,10.7,7.8,7.6,4.8,2141.142,81
2025-08-26 11:33:00,71.0,560.0261,149.39999999999998,2.200000000000001,2.9999999999999996,3.9999999999999964,31.5,29.1,29.2,27.0,10.7,7.8,7.7,4.8,2135.66,81
2025-08-26 11:36:00,70.7,559.5342,149.39999999999998,2.099999999999998,2.8999999999999995,4.0000000000000036,31.4,29.0,29.1,27.1,10.7,7.8,7.8,4.9,2128.552,78
2025-08-26 11:39:00,70.5,557.5665,149.5,2.049999999999999,3.0499999999999994,4.0500000000000025,31.3,29.0,29.1,27.1,10.7,7.8,7.7,4.7,2121.407,81
2025-08-26 11:42:00,70.3,556.3368,149.5,2.1499999999999986,3.0499999999999994,3.950000000000003,31.4,29.1,29.1,27.1,10.7,7.8,7.7,4.7,2116.409,81
2025-08-26 11:48:00,69.8,552.1556,149.60000000000002,2.1499999999999986,2.9499999999999997,3.900000000000002,31.4,29.0,29.1,27.0,10.7,7.8,7.8,4.8,2109.887,81
2025-08-26 11:51:00,70.0,548.7124,149.7,2.049999999999999,2.8999999999999995,3.950000000000001,31.3,29.0,29.1,27.1,10.7,7.8,7.8,4.9,2107.137,78
2025-08-26 11:54:00,69.8,545.0231,149.7,2.049999999999999,2.9,3.950000000000001,31.3,29.0,29.1,27.1,10.6,7.7,7.7,4.8,2103.198,85
2025-08-26 11:57:00,69.30000000000001,548.9583,149.8,2.0999999999999996,2.9,3.950000000000001,31.3,29.0,29.1,27.0,10.6,7.8,7.8,4.8,2088.307,81
2025-08-26 12:00:00,69.6,560.7639,149.8,2.0999999999999996,2.9,3.950000000000001,31.3,29.0,29.1,27.0,10.6,7.8,7.8,4.8,2090.529,81
2025-08-26 12:03:00,70.0,565.6829,149.89999999999998,2.0999999999999996,2.9499999999999997,4.0000000000000036,31.4,29.0,29.2,27.0,10.7,7.9,7.9,4.8,2103.479,80
2025-08-26 12:06:00,70.0,568.3883,149.89999999999998,2.1499999999999986,2.8999999999999995,3.900000000000002,31.4,29.0,29.1,27.0,10.7,7.9,7.9,4.9,2103.716,111
2025-08-26 12:09:00,69.9,567.1586,150.0,2.0999999999999996,2.8999999999999995,3.950000000000001,31.3,29.0,29.1,27.0,10.7,7.8,7.9,4.8,2109.0,81
2025-08-26 12:12:00,70.30000000000001,569.3721,150.0,2.1500000000000004,2.9,3.8500000000000014,31.4,29.1,29.2,27.0,10.6,7.9,7.9,4.8,2115.688,80
2025-08-26 12:15:00,70.7,572.0775,150.10000000000002,2.1500000000000004,2.9,3.950000000000003,31.4,29.1,29.2,27.0,10.6,7.9,7.9,4.8,2127.783,80
2025-08-26 12:21:00,72.1,578.9641,150.2,2.200000000000001,2.8999999999999995,3.9999999999999964,31.5,29.1,29.2,27.0,10.7,7.9,7.9,4.9,2167.215,111
2025-08-26 12:24:00,72.44999999999999,579.702,150.2,2.200000000000001,2.9499999999999997,3.9999999999999964,31.5,29.1,29.2,27.0,10.7,7.9,7.9,4.8,2187.819,83
2025-08-26 12:27:00,72.8,580.1938,150.3,2.1500000000000004,2.9499999999999997,4.149999999999999,31.4,29.1,29.2,27.0,10.7,7.9,7.8,4.9,2191.269,111
2025-08-26 12:30:00,72.85,582.8993,150.3,2.1500000000000004,3.05,4.199999999999999,31.5,29.1,29.3,27.0,10.7,7.9,7.8,4.7,2193.077,83
2025-08-26 12:33:00,73.0,581.4236,150.39999999999998,2.2500000000000018,2.9499999999999997,4.049999999999997,31.6,29.1,29.2,27.0,10.7,7.9,7.9,4.8,2196.721,83
2025-08-26 12:36:00,72.75,582.1614,150.39999999999998,2.200000000000001,2.9499999999999997,4.099999999999998,31.5,29.1,29.2,27.0,10.7,7.9,7.8,4.9,2186.633,111
2025-08-26 12:39:00,72.9,579.4561,150.5,2.200000000000001,3.0,4.099999999999998,31.5,29.1,29.2,27.0,10.7,7.9,7.8,4.8,2189.952,83
2025-08-26 12:42:00,72.9,580.1938,150.5,2.200000000000001,2.9499999999999997,4.099999999999998,31.5,29.1,29.2,27.0,10.7,7.8,7.8,4.8,2193.152,83
2025-08-26 12:45:00,72.5,581.9155,150.60000000000002,2.200000000000001,2.9499999999999997,4.099999999999998,31.5,29.1,29.2,27.0,10.6,7.8,7.7,4.8,2176.538,82
2025-08-26 12:48:00,72.15,579.2101,150.60000000000002,2.200000000000001,2.8499999999999996,4.099999999999998,31.5,29.1,29.2,27.0,10.6,7.8,7.7,5.0,2169.927,82
2025-08-26 12:51:00,71.95,576.5046,150.7,2.200000000000001,3.05,3.9999999999999964,31.5,29.1,29.2,27.0,10.6,7.8,7.7,4.6,2166.184,136
2025-08-26 12:54:00,71.7,578.4722,150.7,2.0999999999999996,2.9,4.049999999999997,31.4,29.1,29.2,27.1,10.6,7.7,7.7,4.8,2160.089,85
2025-08-26 12:57:00,71.75,577.2425,150.8,2.1500000000000004,2.9499999999999997,4.049999999999997,31.4,29.1,29.2,27.0,10.6,7.8,7.8,4.7,2164.55,83
2025-08-26 13:00:00,71.8,578.2263,150.8,2.200000000000001,3.0,4.099999999999998,31.5,29.1,29.2,27.0,10.6,7.8,7.8,4.6,2157.531,83
2025-08-26 13:03:00,71.9,577.9803,150.89999999999998,2.200000000000001,2.9999999999999996,4.099999999999998,31.5,29.1,29.2,27.0,10.6,7.8,7.7,4.7,2162.18,83
2025-08-26 13:06:00,71.5,577.2425,150.89999999999998,2.1500000000000004,2.9499999999999997,4.099999999999998,31.5,29.1,29.2,27.1,10.6,7.8,7.7,4.8,2153.339,82
2025-08-26 13:09:00,71.45,577.7344,151.0,2.200000000000001,2.75,3.9999999999999964,31.5,29.1,29.2,27.0,10.6,7.7,7.8,5.0,2159.745,84
2025-08-26 13:12:00,71.69999999999999,578.2263,151.0,2.1500000000000004,2.9999999999999996,4.099999999999998,31.5,29.1,29.2,27.1,10.6,7.8,7.7,4.7,2159.902,83
2025-08-26 13:15:00,72.0,577.9803,151.10000000000002,2.1500000000000004,2.9999999999999996,4.099999999999998,31.5,29.1,29.2,27.1,10.6,7.8,7.7,4.7,2167.268,83
2025-08-26 13:18:00,71.75,576.7506,151.10000000000002,2.1500000000000004,2.9499999999999997,3.9999999999999964,31.5,29.1,29.2,27.1,10.7,7.8,7.8,4.8,2162.673,83
2025-08-26 13:21:00,71.75,574.2911,151.2,2.1500000000000004,2.9499999999999993,4.099999999999998,31.5,29.1,29.2,27.1,10.7,7.8,7.7,4.9,2160.358,82
2025-08-26 13:24:00,71.5,574.783,151.2,2.1500000000000004,3.05,3.9999999999999964,31.5,29.1,29.2,27.1,10.7,7.9,7.5,5.0,2156.394,111
2025-08-26 13:27:00,71.8,576.0127,151.3,2.099999999999998,2.8999999999999995,3.9999999999999982,31.4,29.2,29.3,27.1,10.7,7.9,7.9,4.9,2157.811,111
2025-08-26 13:30:00,72.30000000000001,573.0613,151.3,2.1499999999999986,2.8999999999999995,4.049999999999999,31.5,29.2,29.3,27.1,10.7,7.9,7.9,4.9,2175.184,111
2025-08-26 13:33:00,72.65,573.5532,151.39999999999998,2.1499999999999986,2.9499999999999997,4.049999999999999,31.5,29.2,29.3,27.1,10.7,7.8,7.8,4.8,2186.249,83
2025-08-26 13:36:00,72.45,576.9965,151.39999999999998,2.1500000000000004,2.9499999999999997,4.049999999999997,31.6,29.1,29.3,27.1,10.7,7.8,7.8,4.8,2174.42,83
2025-08-26 13:39:00,72.55000000000001,577.7344,151.5,2.1999999999999993,3.0,4.1,31.6,29.2,29.3,27.1,10.7,7.9,7.8,4.8,2185.301,83
2025-08-26 13:42:00,73.0,580.4398,151.5,2.1999999999999993,3.0,4.1,31.6,29.2,29.3,27.1,10.7,7.9,7.8,4.8,2196.929,83
2025-08-26 13:45:00,73.05000000000001,580.1938,151.60000000000002,2.1999999999999993,2.9499999999999993,3.9999999999999982,31.6,29.2,29.3,27.1,10.7,7.8,7.9,4.7,2201.921,83
2025-08-26 13:48:00,73.0,581.6696,151.60000000000002,2.1999999999999993,3.0,4.1,31.6,29.2,29.3,27.1,10.6,7.8,7.8,4.6,2191.278,83
2025-08-26 13:51:00,72.8,582.1614,151.7,2.1999999999999993,2.8999999999999995,3.9999999999999982,31.6,29.2,29.3,27.1,10.7,7.8,7.8,4.9,2197.225,82
2025-08-26 13:54:00,72.80000000000001,585.1129,151.7,2.1999999999999993,2.9499999999999997,4.1,31.6,29.2,29.3,27.1,10.7,7.9,7.8,4.9,2197.819,111
2025-08-26 13:57:00,73.35,584.621,151.8,2.1999999999999993,2.9499999999999997,4.1,31.6,29.2,29.3,27.1,10.7,7.8,7.8,4.8,2206.031,83
2025-08-26 14:03:00,73.05,582.1614,151.89999999999998,2.1999999999999993,2.9499999999999997,4.1,31.6,29.2,29.3,27.1,10.7,7.9,7.9,4.8,2198.172,83
2025-08-26 14:06:00,73.15,582.1614,151.89999999999998,2.299999999999999,2.9999999999999996,4.0,31.7,29.3,29.3,27.1,10.7,7.8,7.8,4.7,2202.976,83
2025-08-26 14:09:00,73.05,581.4236,152.0,2.1999999999999993,2.9999999999999996,4.150000000000002,31.7,29.2,29.4,27.1,10.7,7.8,7.7,4.8,2202.158,83
2025-08-26 14:12:00,73.30000000000001,581.4236,152.0,2.25,2.8499999999999996,4.100000000000001,31.7,29.3,29.4,27.1,10.7,7.9,7.9,5.0,2214.391,102
2025-08-26 14:15:00,73.3,582.6533,152.10000000000002,2.1500000000000004,3.0,4.15,31.6,29.2,29.3,27.2,10.7,7.9,7.8,4.8,2207.208,83
2025-08-26 14:18:00,73.3,579.702,152.10000000000002,2.1500000000000004,2.8999999999999995,4.150000000000002,31.7,29.2,29.4,27.2,10.7,7.8,7.8,4.9,2205.766,82
2025-08-26 14:21:00,73.5,580.4398,152.2,2.1000000000000014,3.0499999999999994,4.200000000000001,31.6,29.2,29.4,27.2,10.7,7.8,7.7,4.7,2211.691,83
2025-08-26 14:24:00,73.5,581.4236,152.2,2.200000000000001,2.8,4.100000000000001,31.7,29.3,29.4,27.2,10.7,7.8,7.8,5.1,2215.278,102
2025-08-26 14:27:00,72.94999999999999,583.1453,152.3,2.200000000000001,2.8999999999999995,4.100000000000001,31.7,29.3,29.4,27.2,10.7,7.9,7.9,4.9,2197.258,111
2025-08-26 14:30:00,73.2,582.6533,152.3,2.2500000000000018,2.9999999999999996,4.050000000000001,31.8,29.3,29.4,27.2,10.7,7.9,7.9,4.7,2205.308,83
2025-08-26 14:33:00,73.6,581.9155,152.39999999999998,2.1500000000000004,2.9,4.100000000000001,31.7,29.3,29.5,27.2,10.7,7.9,7.8,5.0,2218.041,111
2025-08-26 14:36:00,73.85,584.375,152.39999999999998,2.0999999999999996,2.6999999999999997,4.200000000000003,31.7,29.3,29.5,27.3,10.7,7.9,8.0,5.2,2225.706,103
2025-08-26 14:39:00,74.35,584.129,152.5,2.299999999999999,2.9999999999999996,4.099999999999998,31.9,29.5,29.5,27.3,10.7,7.9,7.9,4.7,2234.993,83
2025-08-26 14:42:00,74.15,581.6696,152.5,2.1999999999999993,2.9499999999999993,4.100000000000003,31.8,29.4,29.5,27.3,10.7,7.8,7.7,4.9,2225.44,82
2025-08-26 14:45:00,73.95,584.375,152.60000000000002,2.1999999999999993,3.0,4.100000000000003,31.9,29.3,29.5,27.3,10.7,7.9,7.8,4.8,2229.136,83
2025-08-26 14:48:00,74.15,584.375,152.60000000000002,2.1999999999999993,2.9499999999999997,4.1999999999999975,31.8,29.4,29.5,27.3,10.7,7.9,7.9,4.8,2227.515,83
2025-08-26 14:51:00,74.45,585.3588,152.7,2.1999999999999975,2.9499999999999997,4.149999999999999,31.9,29.4,29.6,27.3,10.7,7.9,7.9,4.8,2243.436,83
2025-08-26 14:54:00,74.65,585.8507,152.7,2.1999999999999993,2.8999999999999995,4.199999999999999,31.9,29.5,29.6,27.4,10.7,7.9,7.9,4.9,2244.204,111
2025-08-26 14:57:00,74.55000000000001,584.375,152.8,2.25,2.9499999999999997,4.149999999999999,32.0,29.5,29.6,27.4,10.7,7.9,7.9,4.8,2246.923,83
2025-08-26 15:00:00,74.45,583.8831,152.8,2.1999999999999993,2.9499999999999997,4.199999999999999,31.9,29.5,29.6,27.4,10.7,7.8,7.8,4.8,2252.185,83
2025-08-26 15:03:00,74.65,581.6696,152.89999999999998,2.1999999999999993,3.0000000000000004,4.199999999999999,31.9,29.5,29.6,27.4,10.8,7.9,7.9,4.8,2254.033,83
2025-08-26 15:06:00,74.94999999999999,581.9155,152.89999999999998,2.200000000000001,2.95,4.149999999999999,31.9,29.6,29.7,27.4,10.9,8.0,8.0,5.0,2256.455,111
2025-08-26 15:09:00,75.55,578.4722,153.0,2.3000000000000025,3.0,4.149999999999999,32.1,29.6,29.7,27.4,10.9,8.0,7.9,5.0,2276.33,111
2025-08-26 15:12:00,76.19999999999999,576.9965,153.0,2.3000000000000025,3.2000000000000006,4.25,32.1,29.6,29.7,27.4,10.8,7.9,7.8,4.5,2317.372,116
2025-08-26 15:15:00,75.35,578.4722,153.10000000000002,2.3000000000000025,2.9499999999999993,4.149999999999999,32.1,29.6,29.7,27.4,10.7,7.8,7.7,4.9,2289.789,82
2025-08-26 15:18:00,74.85,575.7668,153.10000000000002,2.200000000000001,2.8499999999999996,4.25,32.0,29.5,29.7,27.4,10.7,7.7,7.8,4.9,2275.788,82
2025-08-26 15:21:00,74.44999999999999,579.4561,153.2,2.25,2.8999999999999995,4.25,32.0,29.5,29.6,27.4,10.7,7.8,7.7,5.0,2267.699,82
2025-08-26 15:24:00,74.05,580.1938,153.2,2.1500000000000004,2.9499999999999997,4.149999999999999,32.0,29.5,29.7,27.5,10.7,7.8,7.8,4.8,2240.009,83
2025-08-26 15:27:00,73.85,575.5208,153.3,2.0999999999999996,2.9999999999999996,4.199999999999999,31.9,29.5,29.7,27.5,10.7,7.8,7.7,4.8,2241.59,83
2025-08-26 15:30:00,73.35,570.8478,153.3,2.1499999999999986,2.9999999999999996,4.199999999999999,31.9,29.5,29.6,27.5,10.7,7.8,7.7,4.8,2230.233,83
2025-08-26 15:33:00,72.0,571.5856,153.39999999999998,2.1500000000000004,2.9999999999999996,3.950000000000003,31.9,29.6,29.7,27.5,10.7,7.8,7.6,4.9,2183.22,81
2025-08-26 15:36:00,72.5,572.0775,153.39999999999998,2.1500000000000004,2.9,3.950000000000003,31.9,29.6,29.7,27.5,10.7,7.9,8.0,4.8,2195.328,111
2025-08-26 15:42:00,73.85,572.8154,153.5,2.1999999999999993,3.0000000000000004,4.049999999999999,32.0,29.7,29.8,27.5,10.8,7.9,8.0,4.7,2248.633,83
2025-08-26 15:48:00,74.25,576.5046,153.60000000000002,2.1500000000000004,3.0000000000000004,4.199999999999999,32.0,29.6,29.8,27.5,10.8,7.9,7.9,4.8,2263.552,83
2025-08-26 15:54:00,74.25,576.7506,153.7,2.3000000000000007,2.8000000000000003,4.049999999999999,32.2,29.7,29.8,27.5,10.8,7.9,7.9,5.2,2254.32,102
2025-08-26 15:57:00,74.55000000000001,579.702,153.8,2.1999999999999993,3.0000000000000004,4.1,32.1,29.7,29.8,27.6,10.8,7.9,7.9,4.8,2267.155,83
2025-08-26 16:00:00,74.45,579.702,153.8,2.1500000000000004,2.9500000000000006,4.199999999999999,32.0,29.6,29.8,27.5,10.8,7.9,7.8,5.0,2265.757,111
2025-08-26 16:06:00,73.95,577.2425,153.89999999999998,2.1500000000000004,3.0500000000000007,4.149999999999999,32.1,29.6,29.8,27.6,10.8,7.9,7.8,4.8,2255.12,83
2025-08-26 16:09:00,74.19999999999999,577.2425,154.0,2.1999999999999993,2.9,4.1,32.1,29.7,29.8,27.6,10.7,7.9,7.8,5.0,2266.688,111
2025-08-26 16:15:00,74.25,578.4722,154.10000000000002,2.1999999999999993,2.8999999999999995,4.1,32.1,29.7,29.8,27.6,10.7,7.8,7.8,4.9,2250.1,82
2025-08-26 16:18:00,74.0,576.7506,154.10000000000002,2.1500000000000004,2.9499999999999997,4.149999999999999,32.1,29.6,29.8,27.6,10.7,7.8,7.8,4.8,2253.009,83
2025-08-26 16:21:00,73.55,576.7506,154.2,2.25,2.9,3.9999999999999982,32.1,29.7,29.7,27.6,10.7,7.9,7.8,5.0,2237.556,111
2025-08-26 16:24:00,73.8,577.2425,154.2,2.1999999999999993,3.05,4.1,32.1,29.7,29.8,27.6,10.7,7.9,7.8,4.7,2244.87,83
2025-08-26 16:27:00,73.75,577.2425,154.3,2.200000000000001,3.05,4.149999999999999,32.1,29.6,29.7,27.6,10.7,7.9,7.7,4.8,2242.93,83
2025-08-26 16:30:00,73.9,576.7506,154.3,2.1500000000000004,2.8,4.199999999999999,32.0,29.6,29.7,27.6,10.7,7.8,7.8,5.1,2243.01,102
2025-08-26 16:33:00,73.65,575.2749,154.39999999999998,2.1500000000000004,2.9499999999999997,4.099999999999998,32.1,29.6,29.8,27.6,10.7,7.8,7.8,4.8,2238.506,83
2025-08-26 16:36:00,73.55,575.7668,154.39999999999998,2.1999999999999993,2.8499999999999996,4.1,32.1,29.7,29.8,27.6,10.7,7.8,7.8,5.0,2237.791,82
2025-08-26 16:39:00,73.8,576.5046,154.5,2.1999999999999993,2.8999999999999995,4.1,32.1,29.7,29.8,27.6,10.7,7.9,7.9,4.9,2241.767,111
2025-08-26 16:42:00,73.85,575.7668,154.5,2.0999999999999996,2.9499999999999997,4.149999999999999,32.0,29.6,29.8,27.6,10.7,7.9,7.8,4.9,2242.582,111
2025-08-26 16:45:00,73.75,575.2749,154.60000000000002,2.1999999999999993,3.0000000000000004,4.1,32.1,29.7,29.8,27.6,10.8,7.9,7.9,4.8,2240.577,83
2025-08-26 16:48:00,73.65,575.7668,154.60000000000002,2.1999999999999993,3.0,3.9999999999999982,32.1,29.7,29.8,27.6,10.7,7.9,7.8,4.8,2240.496,83
2025-08-26 16:51:00,73.55000000000001,575.7668,154.7,2.1500000000000004,2.9499999999999997,4.049999999999997,32.1,29.6,29.8,27.6,10.7,7.8,7.8,4.8,2232.999,83
2025-08-26 16:54:00,73.55000000000001,572.0775,154.7,2.1499999999999986,2.9999999999999996,4.049999999999999,32.0,29.7,29.8,27.6,10.7,7.9,7.9,4.7,2230.7,83
2025-08-26 16:57:00,73.25,566.1748,154.8,2.0999999999999996,2.9499999999999997,4.099999999999998,32.0,29.6,29.8,27.6,10.7,7.8,7.8,4.8,2228.098,83
2025-08-26 17:03:00,71.95,547.7286,154.89999999999998,2.0999999999999996,3.05,4.049999999999997,31.9,29.6,29.7,27.6,10.7,7.7,7.6,4.7,2186.087,136
2025-08-26 17:12:00,69.3,532.2338,155.0,1.9999999999999982,2.9999999999999996,3.799999999999999,31.7,29.5,29.6,27.6,10.7,7.8,7.8,4.7,2098.926,155
2025-08-26 17:15:00,68.9,524.3634,155.10000000000002,2.049999999999999,3.0499999999999994,3.7499999999999982,31.8,29.5,29.6,27.6,10.7,7.8,7.7,4.7,2089.544,155
2025-08-26 17:18:00,68.2,519.9363,155.10000000000002,1.9499999999999975,2.9499999999999993,3.8499999999999996,31.7,29.4,29.6,27.6,10.7,7.8,7.7,4.9,2060.854,150
2025-08-26 17:21:00,68.0,517.7228,155.2,2.049999999999999,3.05,3.799999999999999,31.7,29.5,29.5,27.6,10.7,7.7,7.7,4.6,2053.286,137
2025-08-26 17:24:00,67.19999999999999,515.0174,155.2,2.0,3.0,3.7499999999999964,31.6,29.5,29.5,27.6,10.6,7.7,7.7,4.6,2028.185,137
2025-08-26 17:27:00,66.9,513.7876,155.3,1.9499999999999993,2.9,3.700000000000003,31.6,29.4,29.5,27.6,10.6,7.7,7.7,4.8,2022.708,61
2025-08-26 17:30:00,66.6,513.7876,155.3,1.9499999999999993,2.9499999999999997,3.700000000000003,31.6,29.4,29.5,27.6,10.7,7.7,7.7,4.8,2014.047,61
2025-08-26 17:33:00,66.7,515.2633,155.39999999999998,1.9999999999999982,2.9499999999999997,3.650000000000004,31.7,29.4,29.5,27.6,10.7,7.8,7.8,4.8,2015.514,150
2025-08-26 17:36:00,66.8,507.8849,155.39999999999998,1.9499999999999993,2.8999999999999995,3.700000000000003,31.6,29.4,29.5,27.6,10.7,7.7,7.7,4.9,2013.801,61
2025-08-26 17:39:00,66.8,505.6713,155.5,1.9499999999999993,2.9499999999999993,3.700000000000003,31.6,29.4,29.5,27.6,10.7,7.8,7.7,4.9,2008.435,150
2025-08-26 17:42:00,65.6,499.2766,155.5,1.9499999999999993,3.05,3.650000000000002,31.5,29.4,29.5,27.5,10.7,7.8,7.8,4.6,1970.784,155
2025-08-26 17:45:00,64.8,500.2604,155.60000000000002,1.9000000000000004,2.9499999999999997,3.6500000000000004,31.4,29.3,29.4,27.5,10.7,7.8,7.8,4.8,1933.768,150
2025-08-26 17:48:00,65.25,499.7685,155.60000000000002,1.950000000000001,3.0,3.700000000000001,31.5,29.3,29.4,27.5,10.8,7.8,7.7,4.9,1961.546,150
2025-08-26 18:00:00,66.44999999999999,499.7685,155.8,1.9499999999999993,3.0500000000000003,3.650000000000002,31.5,29.4,29.5,27.5,10.8,7.9,7.9,4.7,1983.473,156
2025-08-26 18:03:00,66.25,503.4577,155.89999999999998,1.9499999999999993,2.9499999999999997,3.6000000000000014,31.6,29.4,29.5,27.6,10.7,7.8,7.8,4.8,1988.033,150
2025-08-26 18:06:00,66.15,506.4091,155.89999999999998,1.9499999999999993,2.8999999999999995,3.6000000000000014,31.6,29.4,29.5,27.6,10.7,7.8,7.9,4.8,1987.383,150
2025-08-26 18:12:00,66.44999999999999,505.1794,156.0,1.8999999999999986,3.0500000000000003,3.650000000000002,31.5,29.4,29.5,27.6,10.8,7.9,7.9,4.7,1986.943,156
2025-08-26 18:15:00,66.25,500.9983,156.10000000000002,1.8999999999999986,2.95,3.650000000000002,31.5,29.4,29.5,27.6,10.8,7.8,7.8,4.9,1978.713,150
2025-08-26 18:18:00,66.05000000000001,498.0469,156.10000000000002,1.8999999999999986,3.0999999999999996,3.650000000000002,31.5,29.4,29.5,27.6,10.7,7.8,7.7,4.6,1963.074,155
2025-08-26 18:21:00,65.55,494.6036,156.2,1.8999999999999986,3.05,3.650000000000002,31.5,29.4,29.5,27.6,10.7,7.8,7.8,4.6,1953.94,155
2025-08-26 18:24:00,65.35,492.39,156.2,1.9000000000000004,2.9999999999999996,3.5999999999999996,31.5,29.3,29.4,27.6,10.7,7.8,7.6,4.9,1953.142,150
2025-08-26 18:27:00,64.75,486.2413,156.3,1.9499999999999993,2.9499999999999997,3.5500000000000007,31.5,29.4,29.4,27.6,10.7,7.7,7.7,4.8,1935.045,61
2025-08-26 18:33:00,63.65,478.371,156.39999999999998,1.9000000000000004,2.9499999999999997,3.549999999999999,31.4,29.3,29.4,27.5,10.7,7.7,7.7,4.8,1891.659,59
2025-08-26 18:36:00,62.9,473.452,156.39999999999998,1.799999999999999,3.05,3.549999999999997,31.2,29.3,29.3,27.6,10.7,7.7,7.6,4.7,1867.425,59
2025-08-26 18:39:00,61.25,455.0058,156.5,1.7499999999999982,3.0,3.3500000000000014,31.2,29.2,29.3,27.6,10.6,7.7,7.6,4.7,1819.374,59
2025-08-26 18:45:00,66.45,511.5741,156.60000000000002,1.9499999999999993,2.8,3.6000000000000014,31.5,29.5,29.6,27.5,10.6,7.8,7.8,5.0,1975.658,147
2025-08-26 18:48:00,67.05,514.0336,156.60000000000002,1.9999999999999982,2.8999999999999995,3.600000000000003,31.7,29.5,29.6,27.6,10.6,7.8,7.7,4.9,1995.051,150
2025-08-26 18:51:00,67.44999999999999,515.0174,156.7,2.049999999999999,2.8499999999999996,3.600000000000003,31.7,29.5,29.6,27.5,10.6,7.8,7.8,4.9,2008.186,78
2025-08-26 18:54:00,67.75,520.1823,156.7,1.9999999999999982,2.8499999999999996,3.600000000000003,31.7,29.5,29.6,27.6,10.6,7.8,7.8,4.9,2027.159,78
2025-08-26 19:00:00,68.4,522.8877,156.8,2.049999999999999,2.8999999999999995,3.6999999999999975,31.7,29.5,29.6,27.5,10.7,7.8,7.8,4.9,2037.85,150
2025-08-26 19:03:00,68.45,523.8715,156.89999999999998,2.0999999999999996,2.9499999999999997,3.649999999999997,31.7,29.6,29.6,27.5,10.7,7.8,7.8,4.8,2038.015,81
2025-08-26 19:06:00,68.65,521.658,156.89999999999998,1.9999999999999982,2.9999999999999996,3.6999999999999975,31.7,29.5,29.6,27.6,10.7,7.8,7.7,4.8,2042.236,81
2025-08-26 19:09:00,68.9,519.4445,157.0,2.049999999999999,3.0499999999999994,3.799999999999999,31.7,29.5,29.6,27.5,10.7,7.8,7.7,4.7,2052.61,155
2025-08-26 19:12:00,68.8,517.4769,157.0,2.0,2.9999999999999996,3.849999999999998,31.6,29.5,29.6,27.5,10.7,7.8,7.8,4.7,2047.571,155
2025-08-26 19:15:00,68.3,516.985,157.10000000000002,1.9999999999999982,2.9499999999999997,3.7499999999999982,31.7,29.4,29.6,27.5,10.7,7.8,7.8,4.8,2036.657,150
2025-08-26 19:18:00,68.0,517.9688,157.10000000000002,2.049999999999999,2.9999999999999996,3.799999999999999,31.7,29.5,29.6,27.5,10.7,7.8,7.7,4.8,2020.191,150
2025-08-26 19:21:00,67.9,515.7552,157.2,2.0,2.9999999999999996,3.799999999999997,31.6,29.4,29.5,27.5,10.7,7.7,7.7,4.7,2032.538,137
2025-08-26 19:24:00,67.5,512.5579,157.2,2.0,2.9499999999999997,3.799999999999997,31.6,29.4,29.5,27.5,10.6,7.7,7.7,4.7,2018.916,137
2025-08-26 19:27:00,66.69999999999999,512.5579,157.3,1.9499999999999993,2.9,3.700000000000003,31.6,29.4,29.5,27.6,10.6,7.7,7.6,4.9,1995.661,61
2025-08-26 19:30:00,66.15,508.1308,157.3,1.9000000000000004,2.9,3.6500000000000004,31.6,29.3,29.5,27.6,10.6,7.7,7.7,4.8,1976.342,61
2025-08-26 19:33:00,65.8,508.1308,157.39999999999998,1.8999999999999986,2.9,3.650000000000002,31.5,29.4,29.5,27.6,10.6,7.7,7.7,4.8,1969.639,61
2025-08-26 19:36:00,65.65,507.8849,157.39999999999998,1.9499999999999993,2.9499999999999997,3.650000000000002,31.5,29.4,29.4,27.6,10.6,7.8,7.7,4.8,1959.867,150
2025-08-26 19:39:00,65.45,511.5741,157.5,1.9499999999999993,2.9499999999999997,3.6000000000000014,31.6,29.4,29.5,27.6,10.7,7.8,7.8,4.8,1961.724,150
2025-08-26 19:42:00,66.05000000000001,508.3767,157.5,1.9499999999999993,2.9999999999999996,3.6000000000000014,31.6,29.4,29.5,27.6,10.7,7.8,7.8,4.7,1967.963,155
2025-08-26 19:45:00,66.35,510.0984,157.60000000000002,1.8999999999999986,2.9499999999999997,3.650000000000002,31.5,29.4,29.5,27.6,10.7,7.8,7.8,4.8,1980.633,150
2025-08-26 19:48:00,66.45,511.82,157.60000000000002,2.0,2.849999999999999,3.6000000000000014,31.6,29.4,29.5,27.5,10.7,7.8,7.9,4.9,1985.518,147
2025-08-26 19:51:00,66.45,514.2795,157.7,1.9499999999999993,2.9499999999999997,3.6000000000000014,31.6,29.4,29.5,27.6,10.7,7.8,7.8,4.8,1988.805,150
2025-08-26 19:54:00,66.65,516.2471,157.7,1.9499999999999993,2.9499999999999997,3.700000000000003,31.6,29.4,29.5,27.6,10.7,7.8,7.8,4.8,1990.285,150
2025-08-26 19:57:00,66.75,522.3958,157.8,2.0,2.9499999999999993,3.5500000000000007,31.6,29.5,29.5,27.6,10.7,7.8,7.9,4.7,1994.482,155
2025-08-26 20:00:00,66.65,519.9363,157.8,2.0,2.9,3.650000000000002,31.6,29.5,29.5,27.6,10.7,7.9,7.7,5.1,1994.279,78
2025-08-26 20:03:00,66.65,521.9039,157.89999999999998,1.9499999999999993,2.9499999999999993,3.700000000000003,31.6,29.4,29.5,27.6,10.7,7.8,7.9,4.7,1994.6,150
2025-08-26 20:06:00,67.15,523.6256,157.89999999999998,1.9499999999999993,2.8999999999999995,3.650000000000002,31.6,29.5,29.6,27.6,10.7,7.8,7.8,4.9,2008.279,150
2025-08-26 20:09:00,67.25,522.3958,158.0,2.0,2.7999999999999994,3.7499999999999964,31.6,29.5,29.6,27.5,10.7,7.8,7.9,5.0,2017.825,78
2025-08-26 20:12:00,67.80000000000001,522.3958,158.0,1.9499999999999993,3.0999999999999996,3.650000000000002,31.6,29.5,29.6,27.6,10.7,7.8,7.7,4.6,2022.019,155
2025-08-26 20:15:00,67.25,522.8877,158.10000000000002,2.0500000000000007,3.0499999999999994,3.7499999999999964,31.6,29.5,29.5,27.5,10.7,7.8,7.7,4.7,2016.1,155
2025-08-26 20:18:00,67.2,526.0851,158.10000000000002,1.9499999999999993,2.9,3.700000000000003,31.6,29.4,29.5,27.6,10.6,7.8,7.8,4.8,2015.082,150
2025-08-26 20:21:00,67.65,530.5121,158.2,2.0,2.9,3.700000000000003,31.6,29.4,29.5,27.5,10.6,7.8,7.8,4.8,2023.997,81
2025-08-26 20:24:00,68.1,531.7419,158.2,1.9499999999999993,2.9,3.799999999999997,31.6,29.4,29.6,27.5,10.6,7.8,7.8,4.8,2041.258,81
2025-08-26 20:27:00,68.1,532.9717,158.3,2.0,2.9499999999999997,3.7499999999999964,31.6,29.5,29.6,27.5,10.6,7.8,7.8,4.7,2042.986,155
2025-08-26 20:30:00,68.0,534.6933,158.3,2.049999999999999,2.9499999999999997,3.6999999999999975,31.7,29.5,29.6,27.5,10.6,7.8,7.7,4.8,2043.93,81
2025-08-26 20:33:00,68.1,534.2014,158.39999999999998,2.0999999999999996,2.9,3.6999999999999975,31.7,29.5,29.5,27.5,10.6,7.7,7.7,4.8,2034.637,85
2025-08-26 20:36:00,67.8,533.7095,158.39999999999998,2.0,2.9499999999999997,3.799999999999997,31.6,29.4,29.5,27.5,10.6,7.8,7.7,4.8,2029.624,81
2025-08-26 20:39:00,68.6,537.6447,158.5,2.049999999999999,2.9,3.799999999999999,31.7,29.5,29.6,27.5,10.6,7.8,7.8,4.8,2062.817,81
2025-08-26 20:42:00,68.5,534.6933,158.5,2.049999999999999,2.9999999999999996,3.7499999999999982,31.7,29.4,29.5,27.5,10.6,7.8,7.7,4.7,2057.587,155
2025-08-26 20:45:00,68.1,531.7419,158.60000000000002,2.049999999999999,2.9999999999999996,3.7499999999999982,31.7,29.4,29.5,27.5,10.6,7.8,7.7,4.7,2045.647,155
2025-08-26 20:48:00,68.1,534.9393,158.60000000000002,2.0,2.8,3.799999999999997,31.6,29.4,29.5,27.5,10.6,7.8,7.8,5.0,2049.313,78
2025-08-26 20:51:00,68.1,535.923,158.7,1.9499999999999993,2.9499999999999997,3.849999999999998,31.5,29.4,29.5,27.5,10.6,7.7,7.7,4.7,2039.801,137
2025-08-26 20:54:00,68.1,536.6609,158.7,2.0,3.0,3.799999999999997,31.6,29.4,29.5,27.5,10.6,7.8,7.8,4.6,2036.769,155
2025-08-26 20:57:00,67.9,537.3987,158.8,2.0,3.1,3.799999999999997,31.6,29.4,29.5,27.5,10.6,7.8,7.6,4.6,2044.742,155
2025-08-26 21:00:00,67.7,537.1528,158.8,2.0,2.9,3.849999999999998,31.5,29.4,29.4,27.5,10.6,7.7,7.8,4.7,2036.8,81
2025-08-26 21:03:00,67.8,539.1204,158.89999999999998,2.0,2.8000000000000003,3.7500000000000036,31.5,29.4,29.4,27.5,10.5,7.7,7.8,4.8,2034.114,85
2025-08-26 21:06:00,67.5,540.842,158.89999999999998,2.0500000000000025,2.9,3.7500000000000018,31.6,29.3,29.4,27.4,10.5,7.7,7.7,4.7,2028.029,85
2025-08-26 21:09:00,67.5,540.3501,159.0,2.0500000000000025,2.85,3.7500000000000018,31.6,29.3,29.4,27.4,10.5,7.7,7.7,4.8,2030.291,85
2025-08-26 21:12:00,68.0,542.8096,159.0,2.0000000000000018,2.8,3.8000000000000025,31.5,29.3,29.4,27.4,10.6,7.8,7.8,5.0,2041.251,78
2025-08-26 21:15:00,68.4,542.5637,159.10000000000002,2.0000000000000018,2.8499999999999996,3.849999999999996,31.6,29.3,29.5,27.4,10.6,7.8,7.7,5.0,2055.678,78
2025-08-26 21:18:00,68.8,544.5313,159.10000000000002,2.0999999999999996,2.8999999999999995,3.7499999999999982,31.7,29.4,29.5,27.4,10.6,7.8,7.7,4.9,2064.824,81
2025-08-26 21:21:00,68.5,544.7772,159.2,2.1000000000000014,2.9,3.799999999999997,31.6,29.4,29.4,27.4,10.6,7.8,7.8,4.8,2063.251,81
2025-08-26 21:24:00,68.69999999999999,547.2367,159.2,2.1000000000000014,2.8499999999999996,3.799999999999997,31.6,29.4,29.4,27.4,10.6,7.8,7.8,4.9,2071.862,78
2025-08-26 21:27:00,69.0,546.9907,159.3,2.0999999999999996,2.7999999999999994,3.7499999999999982,31.7,29.4,29.5,27.4,10.6,7.8,7.9,4.9,2073.904,78
2025-08-26 21:30:00,69.0,546.9907,159.3,2.0000000000000018,2.9499999999999997,3.899999999999997,31.5,29.3,29.4,27.4,10.6,7.8,7.8,4.7,2071.536,81
2025-08-26 21:33:00,69.30000000000001,550.68,159.39999999999998,2.0500000000000025,2.9499999999999997,3.849999999999996,31.6,29.3,29.4,27.4,10.6,7.8,7.7,4.8,2084.307,81
2025-08-26 21:36:00,69.1,551.9097,159.39999999999998,2.1000000000000014,2.9499999999999997,3.799999999999997,31.6,29.4,29.4,27.4,10.6,7.8,7.8,4.7,2082.865,81
2025-08-26 21:39:00,68.80000000000001,534.9393,159.5,2.0500000000000025,2.85,3.849999999999996,31.6,29.3,29.4,27.4,10.6,7.7,7.6,5.0,2064.253,85
2025-08-26 21:42:00,68.4,533.9554,159.5,2.0000000000000018,2.9,3.8000000000000025,31.5,29.3,29.4,27.4,10.6,7.7,7.7,4.8,2056.125,85
2025-08-26 21:45:00,68.3,535.4312,159.60000000000002,2.0000000000000018,3.0,3.8000000000000025,31.5,29.3,29.4,27.4,10.6,7.7,7.6,4.7,2055.438,137
2025-08-26 21:48:00,67.9,535.4312,159.60000000000002,1.9499999999999993,3.0,3.8000000000000025,31.4,29.2,29.3,27.4,10.6,7.7,7.6,4.7,2038.532,137
2025-08-26 21:51:00,67.6,534.9393,159.7,1.9499999999999993,2.95,3.850000000000003,31.4,29.2,29.3,27.4,10.6,7.7,7.6,4.8,2028.659,137
2025-08-26 21:54:00,67.4,526.3311,159.7,2.049999999999999,2.8000000000000003,3.7500000000000018,31.5,29.2,29.3,27.3,10.6,7.7,7.6,5.1,2037.379,85
2025-08-26 21:57:00,67.4,523.6256,159.8,1.9999999999999982,2.9,3.8000000000000025,31.4,29.2,29.3,27.3,10.6,7.7,7.7,4.8,2016.575,61
2025-08-26 22:00:00,66.75,521.9039,159.8,1.9999999999999982,3.0,3.7500000000000018,31.4,29.2,29.3,27.3,10.6,7.7,7.7,4.6,2004.293,137
2025-08-26 22:03:00,66.1,519.4445,159.89999999999998,2.0,2.9,3.75,31.3,29.2,29.2,27.3,10.5,7.6,7.6,4.7,1988.228,48
2025-08-26 22:06:00,65.75,518.9525,159.89999999999998,2.0,2.9000000000000004,3.6499999999999986,31.3,29.2,29.2,27.3,10.5,7.7,7.6,4.8,1976.089,61
2025-08-26 22:09:00,65.65,517.7228,160.0,1.950000000000001,2.75,3.6999999999999975,31.3,29.1,29.2,27.3,10.6,7.7,7.7,5.1,1966.255,60
2025-08-26 22:12:00,65.75,514.0336,160.0,2.0,3.0,3.6499999999999986,31.3,29.2,29.2,27.3,10.6,7.7,7.7,4.6,1965.106,137
2025-08-26 22:15:00,65.15,511.5741,160.10000000000002,1.9000000000000004,2.9,3.649999999999997,31.2,29.1,29.2,27.3,10.6,7.7,7.7,4.8,1946.667,61
2025-08-26 22:18:00,64.7,506.9011,160.10000000000002,1.9000000000000004,2.9,3.5500000000000025,31.2,29.1,29.2,27.3,10.6,7.8,7.8,4.8,1931.616,152
