Timestamp,SP Chiller High Level Status WCC_S_3_2_Motor FLA Loading,SP Chiller Hard-wired Status WCC_SP_3_2_FM_01_FR,SP Chiller High Level Status WCC_S_3_2_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,SP Chiller High Level Status WCC_S_3_2_Condensing Water Return Temperature #1,SP Chiller High Level Status WCC_S_3_2_Condensing Water Return Temperature #2,SP Chiller High Level Status WCC_S_3_2_Condensing Water Supply Temperature #1,SP Chiller High Level Status WCC_S_3_2_Condensing Water Supply Temperature #2,SP Chiller High Level Status WCC_S_3_2_Chilled Water Return Temperature #1,SP Chiller High Level Status WCC_S_3_2_Chilled Water Return Temperature #2,SP Chiller High Level Status WCC_S_3_2_Chilled Water Supply Temperature #1,SP Chiller High Level Status WCC_S_3_2_Chilled Water Supply Temperature #2,SP WCC Power WCC_3_2_Power,cluster_id
2025-08-26 22:21:00,64.85,505.9173,160.2,1.9000000000000004,3.05,3.649999999999997,31.2,29.1,29.2,27.3,10.6,7.8,7.7,4.6,1929.509,155
2025-08-26 22:24:00,64.6,507.147,160.2,1.9000000000000004,2.9999999999999996,3.5500000000000025,31.2,29.1,29.2,27.3,10.6,7.8,7.7,4.7,1927.763,155
2025-08-26 22:27:00,65.05,509.6065,160.3,1.9000000000000004,2.9999999999999996,3.649999999999997,31.2,29.1,29.2,27.3,10.6,7.8,7.7,4.7,1937.303,155
2025-08-26 22:30:00,65.65,513.7876,160.3,1.950000000000001,2.9499999999999997,3.599999999999996,31.3,29.1,29.2,27.3,10.6,7.8,7.8,4.7,1954.013,155
2025-08-26 22:33:00,65.4,512.5579,160.39999999999998,1.950000000000001,2.75,3.599999999999996,31.3,29.1,29.2,27.3,10.6,7.8,7.8,5.1,1947.798,147
2025-08-26 22:36:00,65.45,512.8038,160.39999999999998,1.9000000000000004,2.9499999999999997,3.649999999999997,31.2,29.1,29.2,27.3,10.6,7.8,7.7,4.8,1950.583,150
2025-08-26 22:39:00,65.5,513.0498,160.5,1.9499999999999993,2.8499999999999996,3.549999999999997,31.3,29.2,29.3,27.3,10.6,7.8,7.9,4.8,1950.237,152
2025-08-26 22:42:00,65.75,516.739,160.5,1.9499999999999993,2.8,3.549999999999997,31.3,29.2,29.3,27.3,10.6,7.8,7.8,5.0,1958.229,147
2025-08-26 22:45:00,65.65,517.7228,160.60000000000002,1.9499999999999993,2.9499999999999997,3.549999999999997,31.3,29.2,29.3,27.3,10.6,7.8,7.8,4.7,1957.584,155
2025-08-26 22:48:00,65.55000000000001,519.4445,160.60000000000002,1.9000000000000004,2.9499999999999997,3.649999999999997,31.2,29.1,29.2,27.3,10.6,7.8,7.7,4.8,1941.562,150
2025-08-26 22:51:00,65.85,520.6742,160.7,1.9499999999999993,3.0,3.599999999999998,31.2,29.2,29.2,27.3,10.6,7.8,7.8,4.6,1955.432,155
2025-08-26 22:54:00,65.55000000000001,518.9525,160.7,1.9499999999999993,2.9,3.599999999999998,31.2,29.2,29.2,27.3,10.6,7.8,7.8,4.8,1950.746,152
2025-08-26 22:57:00,65.95,518.7066,160.8,1.9499999999999993,2.8499999999999996,3.549999999999997,31.3,29.2,29.3,27.3,10.6,7.8,7.7,5.0,1963.757,147
2025-08-26 23:00:00,66.15,519.9363,160.8,1.9499999999999993,2.9999999999999996,3.6499999999999986,31.3,29.2,29.3,27.3,10.6,7.8,7.7,4.7,1966.339,155
2025-08-26 23:03:00,66.25,524.1175,160.89999999999998,1.9499999999999993,3.0999999999999996,3.6499999999999986,31.3,29.2,29.3,27.3,10.6,7.8,7.7,4.5,1974.417,155
2025-08-26 23:06:00,66.05,516.985,160.89999999999998,1.9499999999999993,2.9,3.6499999999999986,31.3,29.2,29.3,27.3,10.6,7.8,7.8,4.8,1963.755,150
2025-08-26 23:09:00,65.94999999999999,514.2795,161.0,1.9999999999999982,2.8999999999999995,3.5999999999999996,31.4,29.2,29.3,27.3,10.6,7.8,7.7,4.9,1954.523,150
2025-08-26 23:12:00,65.25,512.5579,161.0,2.0,3.05,3.549999999999997,31.3,29.2,29.2,27.3,10.6,7.8,7.7,4.6,1928.458,155
2025-08-26 23:15:00,64.9,509.3605,161.10000000000002,1.9000000000000004,2.9499999999999997,3.649999999999997,31.2,29.1,29.2,27.3,10.6,7.7,7.7,4.7,1923.889,137
2025-08-26 23:18:00,65.45,509.1146,161.10000000000002,1.950000000000001,3.0,3.599999999999996,31.3,29.1,29.2,27.3,10.6,7.7,7.6,4.7,1938.1,137
2025-08-26 23:21:00,64.55,505.1794,161.2,1.9000000000000004,3.0,3.5500000000000025,31.2,29.1,29.2,27.3,10.6,7.8,7.6,4.8,1927.579,150
2025-08-26 23:24:00,65.15,510.5902,161.2,1.9000000000000004,2.8,3.5500000000000025,31.2,29.1,29.2,27.3,10.6,7.8,7.8,5.0,1951.891,147
2025-08-26 23:27:00,65.15,501.4901,161.3,1.9000000000000004,2.9499999999999997,3.5500000000000025,31.2,29.1,29.2,27.3,10.6,7.8,7.7,4.8,1925.507,152
2025-08-26 23:30:00,64.1,495.3414,161.3,1.8499999999999996,3.0000000000000004,3.5500000000000007,31.1,29.0,29.1,27.3,10.5,7.7,7.6,4.6,1893.823,59
2025-08-26 23:33:00,63.4,489.6846,161.39999999999998,1.8499999999999996,2.95,3.5000000000000018,31.2,29.0,29.2,27.3,10.5,7.7,7.7,4.6,1900.704,59
2025-08-26 23:36:00,63.8,489.6846,158.39999999999998,1.950000000000001,1632.95,2.4499999999999993,31.1,31.1,29.1,29.2,10.5,10.5,7.6,-3252.5,1894.71,1
2025-08-26 23:39:00,64.5,496.8171,158.5,1.8999999999999986,1632.9,2.5,31.0,31.0,29.1,29.1,10.5,10.5,7.7,-3252.5,1873.919,1
2025-08-26 23:42:00,62.349999999999994,495.3414,161.5,1.8000000000000007,2.8,3.4499999999999993,31.0,29.1,29.2,27.3,10.6,7.8,7.8,5.0,1878.62,147
2025-08-26 23:45:00,63.0,499.5226,158.60000000000002,1.9000000000000021,1632.8999999999999,2.5,31.1,31.1,29.2,29.2,10.6,10.6,7.9,-3252.5,1898.194,1
2025-08-26 23:48:00,64.19999999999999,497.8009,161.60000000000002,2.0,2.9499999999999997,3.450000000000003,31.3,29.2,29.2,27.3,10.6,7.8,7.8,4.7,1922.668,155
2025-08-26 23:51:00,64.15,498.0469,161.7,1.9000000000000004,3.05,3.5500000000000025,31.2,29.1,29.2,27.3,10.6,7.7,7.7,4.5,1922.947,137
2025-08-26 23:54:00,63.75,499.2766,161.7,1.9000000000000004,3.0,3.5500000000000025,31.2,29.1,29.2,27.3,10.5,7.8,7.7,4.6,1924.134,155
2025-08-26 23:57:00,63.65,500.7523,161.8,1.8499999999999996,2.8,3.5000000000000018,31.2,29.0,29.2,27.3,10.5,7.7,7.7,4.9,1910.152,60
2025-08-27 00:00:00,63.3,500.7523,161.8,1.8500000000000014,2.8999999999999995,3.5,31.1,29.1,29.2,27.3,10.6,7.8,7.7,4.9,1902.998,152
2025-08-27 00:03:00,64.75,503.2118,161.89999999999998,1.9499999999999993,2.8499999999999996,3.5000000000000036,31.2,29.2,29.2,27.3,10.6,7.8,7.8,4.9,1966.331,152
2025-08-27 00:06:00,64.3,505.4254,161.89999999999998,1.9000000000000004,2.8999999999999995,3.5500000000000025,31.2,29.1,29.2,27.3,10.6,7.8,7.9,4.7,1912.3,152
2025-08-27 00:09:00,64.75,505.1794,162.0,2.0,3.05,3.549999999999997,31.3,29.2,29.2,27.3,10.6,7.8,7.7,4.6,1932.433,155
2025-08-27 00:12:00,64.65,503.2118,162.0,2.0,2.9499999999999997,3.450000000000003,31.3,29.2,29.2,27.3,10.6,7.8,7.8,4.7,1939.54,155
2025-08-27 00:15:00,64.25,509.6065,162.10000000000002,1.9000000000000004,2.9,3.5500000000000025,31.2,29.1,29.2,27.3,10.6,7.8,7.8,4.8,1925.078,152
2025-08-27 00:18:00,64.94999999999999,511.3281,162.10000000000002,1.9000000000000004,2.9,3.649999999999997,31.2,29.1,29.2,27.3,10.6,7.7,7.6,4.9,1946.329,61
2025-08-27 00:21:00,64.6,510.0984,162.2,1.9000000000000004,2.8,3.5500000000000025,31.2,29.1,29.2,27.3,10.6,7.8,7.7,5.1,1928.307,147
2025-08-27 00:24:00,64.80000000000001,510.0984,162.2,1.8999999999999986,2.9499999999999997,3.599999999999998,31.2,29.2,29.3,27.3,10.6,7.8,7.7,4.8,1931.894,152
2025-08-27 00:27:00,64.85,509.1146,162.3,1.950000000000001,3.0,3.599999999999996,31.3,29.1,29.2,27.3,10.6,7.7,7.7,4.6,1935.089,137
2025-08-27 00:30:00,64.75,507.6389,162.3,1.9000000000000004,2.9499999999999997,3.5500000000000025,31.2,29.1,29.2,27.3,10.6,7.8,7.7,4.8,1920.041,152
2025-08-27 00:33:00,64.4,506.9011,159.3,1.950000000000001,1633.0,2.5500000000000025,31.1,31.2,29.2,29.2,10.6,10.6,7.7,-3252.5,1914.96,1
2025-08-27 00:39:00,64.35,507.147,162.5,1.9000000000000004,2.8499999999999996,3.5500000000000025,31.2,29.1,29.2,27.3,10.6,7.8,7.8,4.9,1920.68,152
2025-08-27 00:42:00,64.05,506.4091,162.5,1.9000000000000004,2.8499999999999996,3.5000000000000018,31.2,29.1,29.2,27.3,10.6,7.8,7.8,4.9,1905.72,152
2025-08-27 00:45:00,64.05,505.6713,162.60000000000002,1.9000000000000004,2.9499999999999997,3.5500000000000025,31.2,29.1,29.2,27.3,10.6,7.7,7.7,4.7,1900.957,137
2025-08-27 00:48:00,64.0,507.147,162.60000000000002,1.8500000000000014,2.75,3.6000000000000014,31.1,29.1,29.2,27.3,10.5,7.7,7.7,5.0,1914.898,60
2025-08-27 00:51:00,64.5,511.5741,162.7,1.9499999999999993,2.85,3.5000000000000036,31.2,29.2,29.2,27.3,10.5,7.8,7.8,4.8,1941.28,152
2025-08-27 00:54:00,64.35,514.0336,162.7,1.9499999999999993,2.9499999999999997,3.5000000000000036,31.2,29.2,29.2,27.3,10.5,7.8,7.7,4.7,1930.185,155
2025-08-27 00:57:00,64.6,516.739,162.8,1.9000000000000004,2.9499999999999997,3.5500000000000025,31.2,29.1,29.2,27.3,10.6,7.8,7.7,4.8,1937.243,152
2025-08-27 01:03:00,66.44999999999999,521.1661,162.89999999999998,1.9499999999999993,2.9,3.6499999999999986,31.3,29.2,29.3,27.3,10.6,7.8,7.6,5.0,2005.692,147
2025-08-27 01:06:00,66.75,520.1823,162.89999999999998,2.049999999999999,3.0,3.549999999999999,31.4,29.3,29.3,27.3,10.6,7.8,7.6,4.8,2009.456,81
2025-08-27 01:09:00,66.75,518.9525,163.0,1.9999999999999982,3.05,3.5999999999999996,31.4,29.2,29.3,27.3,10.6,7.8,7.6,4.7,2007.445,155
2025-08-27 01:12:00,66.55000000000001,521.9039,163.0,1.9999999999999982,2.9999999999999996,3.5999999999999996,31.4,29.2,29.3,27.3,10.6,7.8,7.7,4.7,2007.257,155
2025-08-27 01:15:00,66.75,521.9039,163.10000000000002,1.9999999999999982,2.7499999999999996,3.5999999999999996,31.4,29.2,29.3,27.3,10.6,7.8,7.9,5.0,2007.475,147
2025-08-27 01:18:00,66.75,521.9039,163.10000000000002,1.9499999999999993,3.0,3.75,31.3,29.2,29.3,27.3,10.6,7.8,7.8,4.6,2008.661,155
2025-08-27 01:21:00,66.55000000000001,515.0174,163.2,2.0,2.8,3.6999999999999993,31.3,29.3,29.3,27.3,10.7,7.7,7.7,5.1,2011.627,147
2025-08-27 01:24:00,66.05000000000001,510.8362,163.2,2.0,2.9499999999999997,3.6499999999999986,31.3,29.2,29.2,27.3,10.6,7.7,7.7,4.7,1987.871,137
2025-08-27 01:27:00,65.45,507.8849,163.3,2.0,2.85,3.6499999999999986,31.3,29.2,29.2,27.3,10.6,7.7,7.8,4.8,1967.86,61
2025-08-27 01:30:00,64.9,508.1308,163.3,1.950000000000001,2.9499999999999997,3.599999999999996,31.3,29.1,29.2,27.3,10.6,7.7,7.7,4.7,1945.254,137
2025-08-27 01:33:00,65.35,508.8687,163.39999999999998,1.950000000000001,2.9,3.649999999999997,31.3,29.1,29.2,27.3,10.6,7.7,7.7,4.8,1966.358,61
2025-08-27 01:36:00,65.55,510.0984,163.39999999999998,1.9499999999999993,2.9499999999999997,3.6499999999999986,31.3,29.2,29.3,27.3,10.6,7.8,7.8,4.7,1969.86,155
2025-08-27 01:39:00,65.35,510.0984,163.5,2.0,2.6999999999999997,3.6499999999999986,31.3,29.2,29.2,27.3,10.6,7.7,7.7,5.2,1961.3,147
2025-08-27 01:42:00,65.25,510.8362,163.5,1.950000000000001,2.9000000000000004,3.599999999999996,31.3,29.1,29.2,27.3,10.5,7.7,7.6,4.8,1954.449,61
2025-08-27 01:45:00,65.05,515.5093,163.60000000000002,1.9000000000000004,2.75,3.649999999999997,31.2,29.1,29.2,27.3,10.5,7.7,7.7,5.0,1955.321,60
2025-08-27 01:48:00,65.15,516.2471,163.60000000000002,1.950000000000001,2.85,3.599999999999996,31.3,29.1,29.2,27.3,10.5,7.7,7.7,4.8,1961.448,61
2025-08-27 01:51:00,65.25,514.5255,163.7,1.9499999999999993,2.9499999999999997,3.549999999999997,31.3,29.2,29.3,27.3,10.6,7.8,7.8,4.7,1963.739,155
2025-08-27 01:54:00,65.15,514.2795,163.7,1.9499999999999993,2.9,3.549999999999997,31.3,29.2,29.3,27.3,10.6,7.8,7.8,4.8,1956.852,152
2025-08-27 01:57:00,65.55000000000001,514.5255,163.8,1.9499999999999993,2.8499999999999996,3.549999999999997,31.3,29.2,29.3,27.3,10.6,7.8,7.7,5.0,1966.637,147
2025-08-27 02:00:00,65.45,515.2633,163.8,1.9499999999999993,2.9499999999999997,3.6499999999999986,31.3,29.2,29.3,27.3,10.6,7.8,7.8,4.7,1970.011,155
2025-08-27 02:03:00,65.75,513.7876,163.89999999999998,1.9499999999999993,2.8499999999999996,3.549999999999997,31.3,29.2,29.3,27.3,10.6,7.8,7.8,4.9,1974.618,147
2025-08-27 02:06:00,65.9,515.0174,163.89999999999998,1.9999999999999982,2.8999999999999995,3.5999999999999996,31.4,29.2,29.3,27.3,10.6,7.8,7.7,4.9,1978.419,150
2025-08-27 02:09:00,65.75,515.5093,164.0,1.9499999999999993,2.9499999999999997,3.6499999999999986,31.3,29.2,29.3,27.3,10.6,7.8,7.8,4.7,1967.208,155
2025-08-27 02:12:00,65.95,514.2795,164.0,2.0,2.9499999999999997,3.549999999999999,31.4,29.3,29.3,27.4,10.6,7.8,7.7,4.8,1982.281,150
2025-08-27 02:15:00,66.05000000000001,516.2471,164.10000000000002,1.9999999999999982,2.8,3.5999999999999996,31.4,29.2,29.3,27.3,10.6,7.8,7.7,5.1,1989.773,147
2025-08-27 02:18:00,66.15,515.0174,164.10000000000002,1.9499999999999993,2.8499999999999996,3.6499999999999986,31.3,29.2,29.3,27.3,10.6,7.8,7.8,4.9,1988.075,147
2025-08-27 02:21:00,65.95,513.7876,164.2,1.9999999999999982,2.9499999999999997,3.5999999999999996,31.4,29.2,29.3,27.3,10.6,7.8,7.8,4.7,1983.62,155
2025-08-27 02:24:00,65.95,515.2633,164.2,1.9499999999999993,2.75,3.6499999999999986,31.3,29.2,29.3,27.3,10.6,7.8,7.8,5.1,1995.339,147
2025-08-27 02:27:00,66.25,514.2795,164.3,1.9499999999999993,2.8499999999999996,3.5999999999999996,31.4,29.2,29.3,27.4,10.6,7.8,7.8,4.9,1992.718,147
2025-08-27 02:30:00,65.85,515.2633,164.3,1.9000000000000004,2.9999999999999996,3.6499999999999986,31.3,29.2,29.3,27.4,10.6,7.8,7.7,4.7,1979.054,155
2025-08-27 02:33:00,65.65,513.7876,164.39999999999998,1.9000000000000004,2.9499999999999997,3.6499999999999986,31.3,29.2,29.3,27.4,10.6,7.8,7.8,4.7,1975.458,155
2025-08-27 02:36:00,65.55,513.7876,164.39999999999998,1.9000000000000004,2.7,3.6499999999999986,31.3,29.2,29.3,27.4,10.6,7.7,7.8,5.1,1966.279,147
2025-08-27 02:39:00,65.94999999999999,513.0498,164.5,1.9000000000000004,2.9,3.6499999999999986,31.3,29.2,29.3,27.4,10.6,7.7,7.7,4.8,1985.33,61
2025-08-27 02:42:00,65.75,512.8038,164.5,1.9499999999999993,2.85,3.700000000000001,31.4,29.2,29.3,27.4,10.5,7.7,7.7,4.8,1974.982,61
2025-08-27 02:45:00,65.05,512.5579,164.60000000000002,1.9000000000000004,2.9,3.599999999999998,31.2,29.2,29.2,27.4,10.6,7.7,7.7,4.8,1955.409,61
2025-08-27 02:48:00,65.35,515.5093,164.60000000000002,1.9499999999999993,2.9,3.5999999999999996,31.4,29.2,29.3,27.4,10.6,7.8,7.8,4.8,1959.99,152
2025-08-27 02:51:00,65.25,514.2795,164.7,1.9499999999999993,2.9,3.5999999999999996,31.4,29.2,29.3,27.4,10.6,7.8,7.8,4.8,1963.236,152
2025-08-27 02:54:00,65.75,512.8038,164.7,1.9499999999999993,2.9499999999999997,3.5999999999999996,31.4,29.2,29.3,27.4,10.6,7.8,7.7,4.8,1973.144,150
2025-08-27 02:57:00,65.44999999999999,511.5741,164.8,1.9499999999999993,2.8499999999999996,3.5999999999999996,31.4,29.2,29.3,27.4,10.6,7.7,7.7,4.9,1970.082,61
2025-08-27 03:00:00,65.44999999999999,511.3281,164.8,1.8499999999999996,3.0,3.6999999999999993,31.2,29.2,29.3,27.4,10.6,7.8,7.8,4.6,1963.483,155
2025-08-27 03:03:00,65.6,514.2795,164.89999999999998,1.9499999999999993,2.9499999999999997,3.700000000000001,31.4,29.2,29.3,27.4,10.6,7.8,7.7,4.8,1972.365,150
2025-08-27 03:06:00,65.44999999999999,511.5741,164.89999999999998,1.9000000000000004,2.8999999999999995,3.6499999999999986,31.3,29.2,29.3,27.4,10.6,7.8,7.7,4.9,1969.613,152
2025-08-27 03:09:00,65.44999999999999,511.3281,165.0,1.9000000000000004,2.9499999999999997,3.6499999999999986,31.3,29.2,29.3,27.4,10.6,7.8,7.7,4.8,1969.061,150
2025-08-27 03:12:00,65.35,510.3443,165.0,1.9000000000000004,2.8499999999999996,3.6499999999999986,31.3,29.2,29.3,27.4,10.6,7.8,7.8,4.9,1965.153,152
2025-08-27 03:15:00,65.55,510.0984,165.10000000000002,1.9000000000000004,2.8999999999999995,3.6499999999999986,31.3,29.2,29.3,27.4,10.6,7.8,7.7,4.9,1967.277,152
2025-08-27 03:18:00,65.25,510.0984,165.10000000000002,1.9499999999999993,2.8,3.5999999999999996,31.4,29.2,29.3,27.4,10.6,7.7,7.7,5.0,1964.112,60
2025-08-27 03:21:00,65.55,511.3281,165.2,1.9499999999999993,2.9,3.5999999999999996,31.4,29.2,29.3,27.4,10.6,7.7,7.7,4.8,1973.729,61
2025-08-27 03:24:00,65.45,511.5741,165.2,1.9499999999999993,2.8499999999999996,3.5999999999999996,31.4,29.2,29.3,27.4,10.6,7.7,7.7,4.9,1967.36,61
2025-08-27 03:27:00,65.15,512.066,165.3,1.9000000000000004,2.9499999999999997,3.6499999999999986,31.3,29.2,29.3,27.4,10.6,7.7,7.7,4.7,1961.936,137
2025-08-27 03:30:00,64.95,511.3281,165.3,1.9499999999999993,2.8499999999999996,3.5999999999999996,31.4,29.2,29.3,27.4,10.6,7.7,7.7,4.9,1954.125,61
2025-08-27 03:33:00,64.75,510.3443,165.39999999999998,1.950000000000001,2.8499999999999996,3.599999999999998,31.3,29.3,29.3,27.4,10.6,7.7,7.7,4.9,1947.638,61
2025-08-27 03:36:00,65.15,509.3605,165.39999999999998,1.9499999999999993,2.8,3.5999999999999996,31.4,29.2,29.3,27.4,10.6,7.7,7.8,4.9,1956.238,60
2025-08-27 03:39:00,64.55,508.3767,165.5,1.9000000000000004,2.9,3.549999999999997,31.3,29.2,29.3,27.4,10.6,7.7,7.8,4.7,1940.117,61
2025-08-27 03:42:00,64.95,508.3767,165.5,1.9000000000000004,2.8,3.6499999999999986,31.3,29.2,29.3,27.4,10.6,7.8,7.8,5.0,1944.298,147
2025-08-27 03:45:00,65.15,510.0984,165.60000000000002,1.9000000000000004,2.9,3.6499999999999986,31.3,29.2,29.3,27.4,10.6,7.8,7.8,4.8,1965.77,152
2025-08-27 03:48:00,65.25,508.3767,165.60000000000002,2.0,2.9999999999999996,3.549999999999999,31.4,29.3,29.3,27.4,10.6,7.8,7.7,4.7,1963.586,155
2025-08-27 03:51:00,65.05,506.6551,165.7,1.9000000000000004,2.8499999999999996,3.6499999999999986,31.3,29.2,29.3,27.4,10.6,7.8,7.8,4.9,1951.914,152
2025-08-27 03:54:00,65.45,510.0984,165.7,2.0,2.9499999999999997,3.549999999999999,31.4,29.3,29.3,27.4,10.6,7.8,7.8,4.7,1964.379,155
2025-08-27 03:57:00,65.45,511.82,165.8,1.950000000000001,2.9999999999999996,3.549999999999999,31.4,29.3,29.4,27.4,10.6,7.8,7.7,4.7,1969.575,155
2025-08-27 04:00:00,65.15,514.0336,165.8,1.9000000000000004,2.9,3.6499999999999986,31.3,29.2,29.3,27.4,10.6,7.8,7.8,4.8,1961.834,152
2025-08-27 04:03:00,65.15,514.0336,165.89999999999998,1.9000000000000004,2.9999999999999996,3.6499999999999986,31.3,29.2,29.3,27.4,10.7,7.8,7.8,4.7,1959.656,155
2025-08-27 04:06:00,65.45,510.0984,165.89999999999998,2.0,2.8499999999999996,3.549999999999999,31.4,29.3,29.3,27.4,10.6,7.8,7.8,4.9,1965.64,147
2025-08-27 04:09:00,65.55,508.3767,166.0,1.950000000000001,3.0,3.549999999999999,31.4,29.3,29.4,27.4,10.6,7.8,7.8,4.6,1962.837,155
2025-08-27 04:12:00,65.15,507.8849,166.0,1.9499999999999993,2.9,3.5999999999999996,31.4,29.2,29.3,27.4,10.6,7.8,7.8,4.8,1957.974,152
2025-08-27 04:15:00,65.35,511.3281,166.10000000000002,2.0000000000000018,3.05,3.5999999999999996,31.5,29.3,29.4,27.4,10.6,7.8,7.7,4.6,1962.544,155
2025-08-27 04:18:00,65.55,516.493,166.10000000000002,1.9000000000000021,2.9499999999999997,3.599999999999998,31.3,29.3,29.4,27.4,10.6,7.8,7.8,4.7,1972.047,155
2025-08-27 04:21:00,65.65,517.9688,166.2,1.950000000000001,2.8999999999999995,3.599999999999998,31.3,29.3,29.3,27.4,10.6,7.8,7.9,4.7,1978.089,152
2025-08-27 04:24:00,65.55,515.0174,166.2,1.950000000000001,2.8999999999999995,3.549999999999999,31.4,29.3,29.4,27.4,10.6,7.8,7.7,4.9,1977.934,150
2025-08-27 04:27:00,65.75,515.5093,166.3,1.950000000000001,2.9499999999999997,3.599999999999998,31.3,29.3,29.3,27.4,10.6,7.8,7.8,4.7,1971.309,155
2025-08-27 04:30:00,65.65,516.739,166.3,1.950000000000001,2.9999999999999996,3.6500000000000004,31.4,29.3,29.4,27.4,10.6,7.8,7.7,4.7,1972.779,155
2025-08-27 04:33:00,65.05000000000001,515.0174,166.39999999999998,1.9499999999999993,2.9499999999999997,3.5999999999999996,31.4,29.2,29.3,27.4,10.6,7.8,7.8,4.7,1956.548,155
2025-08-27 04:36:00,65.25,514.5255,166.39999999999998,1.950000000000001,2.8499999999999996,3.599999999999998,31.3,29.3,29.3,27.4,10.6,7.8,7.7,5.0,1960.185,147
2025-08-27 04:39:00,65.55000000000001,512.066,166.5,1.9000000000000004,2.9,3.6999999999999993,31.3,29.2,29.3,27.4,10.6,7.8,7.8,4.8,1977.16,152
2025-08-27 04:42:00,65.65,512.066,166.5,1.950000000000001,2.9499999999999997,3.6500000000000004,31.4,29.3,29.4,27.4,10.6,7.8,7.8,4.7,1975.151,155
2025-08-27 04:45:00,65.35,511.82,166.60000000000002,2.0500000000000007,3.0,3.4999999999999982,31.5,29.3,29.3,27.4,10.6,7.8,7.8,4.6,1951.021,155
2025-08-27 04:48:00,65.15,510.8362,166.60000000000002,1.9499999999999993,3.0,3.5999999999999996,31.4,29.2,29.3,27.4,10.6,7.8,7.8,4.6,1958.095,155
2025-08-27 04:51:00,65.05,511.5741,166.7,1.9499999999999993,2.8,3.4999999999999982,31.4,29.2,29.3,27.4,10.6,7.8,7.7,5.1,1960.123,147
2025-08-27 04:54:00,65.15,515.5093,166.7,1.950000000000001,3.0,3.599999999999998,31.3,29.3,29.3,27.4,10.5,7.8,7.7,4.6,1948.317,155
2025-08-27 04:57:00,64.95,510.8362,166.8,1.9000000000000004,2.9,3.549999999999997,31.3,29.2,29.3,27.4,10.5,7.7,7.7,4.7,1942.451,61
2025-08-27 05:00:00,64.55000000000001,510.3443,166.8,1.8499999999999996,3.05,3.599999999999998,31.2,29.2,29.3,27.4,10.5,7.7,7.4,4.7,1918.213,59
2025-08-27 05:03:00,64.4,506.4091,166.89999999999998,1.9000000000000004,2.8000000000000003,3.450000000000003,31.3,29.2,29.3,27.4,10.5,7.7,7.8,4.8,1935.226,60
2025-08-27 05:06:00,64.44999999999999,502.9659,166.89999999999998,1.9000000000000004,2.85,3.549999999999997,31.3,29.2,29.3,27.4,10.5,7.8,7.8,4.8,1932.911,152
2025-08-27 05:09:00,64.0,504.1956,167.0,1.9000000000000004,2.8499999999999996,3.5000000000000036,31.2,29.2,29.2,27.4,10.6,7.8,7.8,4.9,1917.548,152
2025-08-27 05:15:00,65.35,510.0984,167.10000000000002,1.9000000000000004,2.9,3.6499999999999986,31.3,29.2,29.3,27.4,10.6,7.8,7.8,4.8,1951.323,152
2025-08-27 05:18:00,65.45,509.1146,167.10000000000002,1.9000000000000004,2.9499999999999997,3.6499999999999986,31.3,29.2,29.3,27.4,10.6,7.8,7.7,4.8,1953.374,150
2025-08-27 05:21:00,65.35,508.8687,167.2,1.9000000000000004,2.9999999999999996,3.6499999999999986,31.3,29.2,29.3,27.4,10.6,7.8,7.7,4.7,1958.381,155
2025-08-27 05:24:00,65.15,510.0984,167.2,1.9499999999999993,2.9999999999999996,3.5999999999999996,31.4,29.2,29.3,27.4,10.6,7.8,7.7,4.7,1947.585,155
2025-08-27 05:27:00,64.95,510.3443,167.3,1.9000000000000004,3.05,3.549999999999997,31.3,29.2,29.3,27.4,10.6,7.8,7.7,4.6,1939.499,155
2025-08-27 05:30:00,64.75,507.6389,167.3,1.8500000000000014,2.8,3.599999999999996,31.3,29.1,29.3,27.4,10.5,7.7,7.7,4.9,1939.243,60
2025-08-27 05:33:00,64.15,505.6713,167.39999999999998,1.8500000000000014,3.0,3.649999999999997,31.2,29.1,29.2,27.4,10.6,7.7,7.7,4.6,1918.019,137
2025-08-27 05:36:00,64.3,503.9496,167.39999999999998,1.8500000000000014,2.8,3.649999999999997,31.2,29.1,29.2,27.4,10.6,7.7,7.7,5.0,1922.934,60
2025-08-27 05:39:00,64.35,498.2928,167.5,1.950000000000001,3.0,3.549999999999997,31.3,29.2,29.2,27.4,10.6,7.7,7.6,4.7,1928.229,137
2025-08-27 05:42:00,64.3,492.39,167.5,1.9000000000000021,2.9,3.599999999999996,31.3,29.1,29.2,27.4,10.6,7.7,7.7,4.8,1920.53,61
2025-08-27 05:45:00,63.7,491.8981,167.60000000000002,1.8500000000000014,2.9499999999999997,3.5500000000000025,31.2,29.1,29.2,27.4,10.6,7.7,7.7,4.7,1901.265,59
2025-08-27 05:48:00,63.65,491.6522,167.60000000000002,1.8500000000000014,2.8,3.5500000000000025,31.2,29.1,29.2,27.4,10.6,7.7,7.7,5.0,1905.226,60
2025-08-27 05:51:00,63.6,490.6684,167.7,1.9000000000000021,2.85,3.5000000000000018,31.3,29.1,29.2,27.4,10.5,7.7,7.6,4.9,1898.861,60
2025-08-27 05:54:00,63.25,488.4549,167.7,1.8500000000000014,2.95,3.5500000000000025,31.2,29.1,29.2,27.4,10.5,7.7,7.6,4.7,1887.825,59
2025-08-27 05:57:00,63.05,486.9792,167.8,1.8000000000000025,2.85,3.5,31.1,29.1,29.2,27.4,10.5,7.7,7.7,4.8,1878.827,60
2025-08-27 06:00:00,62.650000000000006,489.4387,167.8,1.8500000000000014,2.9,3.450000000000001,31.2,29.1,29.2,27.4,10.5,7.7,7.7,4.7,1865.682,59
2025-08-27 06:03:00,62.650000000000006,490.4225,167.89999999999998,1.8000000000000025,2.85,3.5,31.1,29.1,29.2,27.4,10.5,7.7,7.7,4.8,1868.741,60
2025-08-27 06:06:00,63.099999999999994,490.6684,167.89999999999998,1.8500000000000014,2.8499999999999996,3.5,31.1,29.1,29.1,27.4,10.6,7.8,7.8,4.9,1877.964,152
2025-08-27 06:09:00,62.95,489.1927,168.0,1.8500000000000014,2.9,3.5,31.1,29.1,29.2,27.3,10.6,7.7,7.6,4.9,1875.968,59
2025-08-27 06:12:00,63.150000000000006,488.2089,168.0,1.9499999999999993,2.8999999999999995,3.400000000000002,31.2,29.2,29.2,27.3,10.6,7.8,7.7,4.9,1886.589,152
2025-08-27 06:15:00,63.55,490.4225,168.10000000000002,1.8500000000000014,2.85,3.5,31.1,29.1,29.2,27.3,10.6,7.7,7.8,4.8,1890.976,60
2025-08-27 06:18:00,63.2,495.8333,168.10000000000002,1.9000000000000004,2.9,3.450000000000001,31.1,29.2,29.2,27.3,10.6,7.8,7.8,4.8,1894.468,152
2025-08-27 06:21:00,63.85,494.3576,168.2,1.9499999999999993,2.8000000000000003,3.400000000000002,31.2,29.2,29.2,27.3,10.5,7.7,7.8,4.8,1910.917,60
2025-08-27 06:27:00,62.95,494.3576,168.3,1.8000000000000007,2.8,3.5500000000000007,31.1,29.0,29.2,27.3,10.5,7.8,7.8,4.9,1876.884,152
2025-08-27 06:30:00,62.5,496.5712,168.3,1.8500000000000014,2.8499999999999996,3.3999999999999986,31.1,29.1,29.2,27.3,10.6,7.8,7.8,4.9,1882.626,152
2025-08-27 06:36:00,63.95,494.8495,168.39999999999998,1.9000000000000004,2.9499999999999997,3.450000000000001,31.2,29.1,29.2,27.3,10.6,7.8,7.8,4.7,1904.751,152
2025-08-27 06:39:00,64.44999999999999,493.6198,168.5,1.9499999999999993,3.05,3.5000000000000036,31.2,29.2,29.2,27.3,10.6,7.8,7.8,4.5,1907.696,155
2025-08-27 06:42:00,64.65,496.0793,168.5,1.8999999999999986,3.0,3.5000000000000036,31.2,29.2,29.3,27.3,10.6,7.8,7.8,4.6,1922.585,155
2025-08-27 06:45:00,63.8,495.8333,168.60000000000002,1.9000000000000004,3.1,3.5500000000000025,31.2,29.1,29.2,27.3,10.6,7.7,7.6,4.5,1914.62,137
2025-08-27 06:48:00,63.9,494.8495,168.60000000000002,1.9000000000000004,2.8499999999999996,3.5500000000000025,31.2,29.1,29.2,27.3,10.6,7.7,7.7,4.9,1909.277,60
2025-08-27 06:51:00,63.65,494.6036,168.7,1.8500000000000014,2.9,3.5,31.1,29.1,29.2,27.3,10.6,7.8,7.8,4.8,1906.135,152
2025-08-27 06:57:00,61.75,485.7494,168.8,1.8500000000000014,2.7999999999999994,3.299999999999997,31.1,29.1,29.2,27.3,10.6,7.8,7.9,4.9,1836.147,152
2025-08-27 07:00:00,61.75,479.8466,168.8,1.8499999999999996,2.9,3.349999999999998,31.0,29.1,29.1,27.3,10.6,7.8,7.8,4.8,1854.657,152
2025-08-27 07:03:00,62.45,480.0926,168.89999999999998,1.8000000000000007,2.8999999999999995,3.3999999999999986,31.0,29.1,29.2,27.3,10.6,7.8,7.7,4.9,1860.151,152
2025-08-27 07:06:00,62.65,484.2737,168.89999999999998,1.8500000000000014,2.9499999999999997,3.3999999999999986,31.1,29.1,29.2,27.3,10.6,7.7,7.7,4.7,1854.434,59
2025-08-27 07:12:00,62.150000000000006,477.1412,169.0,1.8000000000000007,2.9,3.349999999999998,31.0,29.1,29.2,27.3,10.6,7.8,7.8,4.8,1830.492,152
2025-08-27 07:15:00,61.75,478.371,169.10000000000002,1.8000000000000007,2.75,3.349999999999998,31.0,29.1,29.2,27.3,10.5,7.7,7.9,4.8,1829.234,60
2025-08-27 07:18:00,62.0,477.6331,169.10000000000002,1.8499999999999996,2.8,3.349999999999998,31.0,29.1,29.1,27.3,10.5,7.7,7.7,4.9,1830.472,60
2025-08-27 07:21:00,61.95,480.8304,169.2,1.9000000000000004,2.95,3.3999999999999986,31.1,29.1,29.1,27.3,10.5,7.7,7.7,4.6,1826.748,59
2025-08-27 07:24:00,61.349999999999994,484.2737,169.2,1.799999999999999,2.7,3.3999999999999986,31.0,29.0,29.1,27.3,10.4,7.7,7.7,5.0,1816.044,60
2025-08-27 07:27:00,61.65,483.7818,169.3,1.8499999999999996,2.8000000000000003,3.349999999999998,31.0,29.1,29.1,27.3,10.5,7.7,7.8,4.8,1824.096,60
2025-08-27 07:30:00,61.65,482.0602,169.3,1.7499999999999982,2.9000000000000004,3.4499999999999993,30.9,29.0,29.1,27.3,10.5,7.7,7.6,4.8,1822.079,59
2025-08-27 07:33:00,61.45,483.044,169.39999999999998,1.7499999999999982,2.9,3.349999999999998,30.9,29.0,29.1,27.3,10.5,7.7,7.7,4.7,1813.638,59
2025-08-27 07:36:00,61.55,485.5035,169.39999999999998,1.799999999999999,2.7500000000000004,3.3999999999999986,31.0,29.0,29.1,27.3,10.4,7.7,7.8,4.8,1826.451,60
2025-08-27 07:39:00,62.25,486.9792,169.5,1.8000000000000007,2.85,3.4499999999999993,31.0,29.1,29.2,27.3,10.4,7.7,7.7,4.7,1855.65,59
2025-08-27 07:42:00,61.0,487.963,169.5,1.799999999999999,2.7500000000000004,3.299999999999997,31.0,29.0,29.1,27.3,10.4,7.7,7.6,5.0,1807.73,60
2025-08-27 07:45:00,61.150000000000006,490.4225,169.60000000000002,1.7499999999999982,2.8000000000000003,3.349999999999998,30.9,29.0,29.1,27.3,10.4,7.7,7.7,4.8,1807.686,60
2025-08-27 07:48:00,61.45,493.3738,169.60000000000002,1.7499999999999982,2.8000000000000003,3.349999999999998,30.9,29.0,29.1,27.3,10.4,7.7,7.7,4.8,1819.21,60
2025-08-27 07:51:00,61.5,495.8333,169.7,1.8499999999999996,2.85,3.2499999999999964,31.0,29.1,29.1,27.3,10.4,7.8,7.6,4.9,1810.089,60
2025-08-27 07:54:00,62.9,494.8495,169.7,1.9000000000000004,2.9500000000000006,3.3499999999999996,31.2,29.1,29.2,27.3,10.4,7.7,7.6,4.6,1860.776,59
2025-08-27 07:57:00,62.35,499.0307,169.8,1.9000000000000004,2.7,3.299999999999997,31.1,29.1,29.1,27.3,10.4,7.7,7.7,5.0,1840.391,60
2025-08-27 08:00:00,62.650000000000006,501.7361,169.8,1.8499999999999996,2.75,3.4499999999999993,31.1,29.0,29.1,27.3,10.4,7.7,7.7,4.9,1897.646,60
2025-08-27 08:03:00,63.6,504.1956,169.89999999999998,1.9000000000000004,2.9000000000000004,3.4000000000000004,31.1,29.2,29.2,27.3,10.4,7.7,7.7,4.6,1890.784,59
2025-08-27 08:06:00,62.95,506.6551,169.89999999999998,1.8500000000000014,2.8000000000000003,3.299999999999997,31.1,29.1,29.2,27.3,10.4,7.8,7.8,4.8,1874.276,152
2025-08-27 08:12:00,64.2,512.8038,170.0,1.9000000000000004,2.8000000000000003,3.450000000000001,31.1,29.2,29.2,27.3,10.4,7.8,7.8,4.8,1889.166,62
2025-08-27 08:15:00,64.65,515.7552,170.10000000000002,1.8500000000000014,2.8000000000000003,3.5,31.1,29.1,29.2,27.3,10.4,7.7,7.6,4.9,1905.072,60
2025-08-27 08:18:00,64.45,522.3958,170.10000000000002,1.9000000000000004,2.7500000000000004,3.5500000000000025,31.2,29.1,29.2,27.3,10.4,7.7,7.8,4.8,1918.033,60
2025-08-27 08:21:00,64.94999999999999,531.004,170.2,1.9000000000000004,2.75,3.649999999999997,31.2,29.1,29.2,27.3,10.4,7.7,7.7,4.9,1931.56,60
2025-08-27 08:24:00,65.15,532.4797,170.2,1.950000000000001,2.7,3.599999999999996,31.3,29.1,29.2,27.3,10.4,7.7,7.7,5.0,1941.836,60
2025-08-27 08:27:00,66.05000000000001,533.4636,170.3,1.9499999999999993,2.8000000000000003,3.6499999999999986,31.3,29.2,29.3,27.3,10.4,7.7,7.7,4.8,1962.505,85
2025-08-27 08:30:00,66.65,542.3177,170.3,2.0,2.8000000000000003,3.6999999999999993,31.3,29.3,29.3,27.3,10.4,7.7,7.7,4.8,1991.172,85
2025-08-27 08:33:00,67.05000000000001,547.2367,170.39999999999998,1.9999999999999982,2.8,3.700000000000001,31.4,29.2,29.3,27.3,10.5,7.7,7.7,4.9,2044.784,85
2025-08-27 08:36:00,67.45,552.1556,170.39999999999998,1.9999999999999982,2.85,3.700000000000001,31.4,29.2,29.3,27.3,10.5,7.8,7.8,4.8,2035.197,85
2025-08-27 08:39:00,67.9,556.3368,170.5,2.049999999999999,2.8000000000000003,3.8000000000000025,31.4,29.2,29.3,27.2,10.5,7.9,7.8,5.0,2049.594,78
2025-08-27 08:42:00,68.8,558.3044,170.5,2.1500000000000004,2.8499999999999996,3.8000000000000025,31.5,29.3,29.3,27.2,10.6,7.8,7.9,4.8,2064.799,80
2025-08-27 08:45:00,69.3,556.3368,170.60000000000002,2.1500000000000004,2.9499999999999997,3.8000000000000025,31.5,29.3,29.3,27.2,10.6,7.8,7.7,4.8,2085.745,81
2025-08-27 08:48:00,69.69999999999999,557.0746,170.60000000000002,2.0999999999999996,2.8999999999999995,3.9499999999999975,31.5,29.2,29.3,27.2,10.6,7.8,7.7,4.9,2092.966,81
2025-08-27 08:51:00,70.1,558.3044,170.7,2.1500000000000004,3.0,3.899999999999997,31.5,29.3,29.3,27.2,10.6,7.7,7.7,4.6,2104.619,136
2025-08-27 08:54:00,69.6,563.4694,170.7,2.1500000000000004,2.9499999999999997,3.899999999999997,31.6,29.2,29.3,27.2,10.6,7.8,7.7,4.8,2091.113,81
2025-08-27 08:57:00,69.7,563.4694,170.8,2.200000000000001,2.8999999999999995,3.849999999999996,31.6,29.3,29.3,27.2,10.6,7.8,7.7,4.9,2094.357,82
2025-08-27 09:00:00,69.6,565.6829,170.8,2.1500000000000004,2.95,3.899999999999997,31.6,29.2,29.3,27.2,10.6,7.9,7.8,4.8,2089.072,80
2025-08-27 09:03:00,69.80000000000001,565.4369,170.89999999999998,2.0999999999999996,2.8,3.9499999999999975,31.5,29.2,29.3,27.2,10.6,7.8,7.7,5.1,2098.748,78
2025-08-27 09:06:00,70.4,571.8316,170.89999999999998,2.200000000000001,2.8499999999999996,3.8999999999999986,31.7,29.3,29.4,27.2,10.6,7.8,7.8,4.9,2113.952,82
2025-08-27 09:09:00,70.5,568.6343,171.0,2.150000000000002,2.9999999999999996,3.9499999999999975,31.6,29.3,29.4,27.2,10.6,7.8,7.7,4.7,2125.583,81
2025-08-27 09:12:00,70.8,568.3883,171.0,2.150000000000002,2.9499999999999997,3.9499999999999975,31.6,29.3,29.4,27.2,10.6,7.8,7.7,4.8,2134.074,81
2025-08-27 09:15:00,70.6,568.3883,171.10000000000002,2.200000000000001,2.8,3.9499999999999975,31.6,29.3,29.3,27.2,10.6,7.8,7.7,5.1,2122.884,78
2025-08-27 09:18:00,70.7,567.8964,171.10000000000002,2.0999999999999996,2.9499999999999997,3.9999999999999982,31.5,29.2,29.3,27.2,10.6,7.8,7.7,4.8,2128.324,81
2025-08-27 09:21:00,70.8,566.1748,171.2,2.1500000000000004,2.9,3.9999999999999982,31.6,29.2,29.3,27.2,10.5,7.7,7.7,4.7,2125.109,85
2025-08-27 09:24:00,70.1,566.6667,171.2,2.0500000000000007,2.8000000000000003,3.9999999999999964,31.5,29.1,29.3,27.2,10.5,7.7,7.8,4.8,2113.734,85
2025-08-27 09:27:00,70.4,567.4045,171.3,2.0999999999999996,2.85,3.9499999999999975,31.5,29.2,29.3,27.2,10.5,7.8,7.8,4.8,2121.62,82
2025-08-27 09:30:00,70.19999999999999,563.7153,171.3,2.1500000000000004,2.9499999999999997,3.9999999999999982,31.6,29.2,29.3,27.2,10.6,7.7,7.7,4.7,2114.885,81
2025-08-27 09:33:00,70.2,562.9774,171.39999999999998,2.0999999999999996,3.0999999999999996,3.9499999999999975,31.5,29.2,29.3,27.2,10.6,7.8,7.7,4.5,2101.938,136
2025-08-27 09:36:00,70.1,560.0261,171.39999999999998,2.1000000000000014,2.8999999999999995,3.9499999999999957,31.6,29.1,29.3,27.2,10.6,7.8,7.7,4.9,2104.568,81
2025-08-27 09:39:00,69.8,559.2882,171.5,2.0999999999999996,2.9,3.9499999999999975,31.5,29.2,29.3,27.2,10.6,7.7,7.8,4.7,2084.454,81
2025-08-27 09:42:00,69.6,558.3044,171.5,2.0999999999999996,2.8499999999999996,3.9499999999999975,31.5,29.2,29.3,27.2,10.6,7.7,7.7,4.9,2091.083,85
2025-08-27 09:45:00,69.5,556.3368,171.60000000000002,2.0999999999999996,2.95,3.9999999999999982,31.4,29.2,29.2,27.2,10.6,7.7,7.6,4.8,2092.187,85
2025-08-27 09:48:00,69.1,554.8611,171.60000000000002,2.0500000000000007,3.05,3.950000000000003,31.4,29.1,29.2,27.2,10.6,7.7,7.7,4.5,2070.461,136
2025-08-27 09:51:00,69.4,550.68,171.7,2.0999999999999996,2.8499999999999996,3.850000000000003,31.5,29.2,29.3,27.2,10.6,7.7,7.7,4.9,2094.579,85
2025-08-27 09:54:00,68.7,550.1881,171.7,2.0000000000000018,3.0,3.9000000000000004,31.3,29.1,29.2,27.2,10.6,7.7,7.6,4.7,2076.713,137
2025-08-27 09:57:00,68.4,549.9421,171.8,2.0500000000000007,2.9,3.8500000000000014,31.4,29.1,29.2,27.2,10.6,7.7,7.6,4.9,2063.153,85
2025-08-27 10:00:00,68.8,560.0261,171.8,2.0500000000000007,2.8,3.8500000000000014,31.4,29.1,29.2,27.2,10.6,7.8,7.7,5.1,2072.107,78
2025-08-27 10:03:00,69.69999999999999,565.9288,171.89999999999998,2.049999999999999,2.9,3.9999999999999982,31.4,29.2,29.3,27.2,10.6,7.9,7.9,4.8,2102.449,80
2025-08-27 10:09:00,70.7,571.5856,172.0,2.1999999999999993,2.85,3.899999999999997,31.5,29.3,29.3,27.1,10.6,7.9,7.8,5.0,2134.535,111
2025-08-27 10:12:00,71.0,573.3073,172.0,2.1500000000000004,2.95,3.9999999999999982,31.6,29.2,29.3,27.2,10.6,7.9,7.8,4.8,2138.194,80
2025-08-27 10:15:00,70.80000000000001,572.3235,172.10000000000002,2.0999999999999996,2.9499999999999997,4.049999999999999,31.5,29.2,29.3,27.2,10.6,7.8,7.7,4.8,2134.355,81
2025-08-27 10:18:00,70.80000000000001,574.783,172.10000000000002,2.1500000000000004,2.8499999999999996,3.9999999999999982,31.6,29.2,29.3,27.2,10.6,7.8,7.9,4.8,2133.713,82
2025-08-27 10:21:00,71.5,576.0127,172.2,2.200000000000001,2.9499999999999997,3.8999999999999986,31.7,29.3,29.4,27.2,10.7,7.9,7.9,4.8,2162.487,83
2025-08-27 10:24:00,72.9,575.7668,172.2,2.200000000000001,2.9499999999999997,4.100000000000001,31.7,29.3,29.4,27.2,10.7,7.9,7.9,4.8,2209.242,83
2025-08-27 10:27:00,72.6,576.7506,172.3,2.1500000000000004,3.0,4.050000000000001,31.7,29.2,29.4,27.2,10.7,7.9,7.8,4.8,2205.656,83
2025-08-27 10:30:00,73.0,577.2425,172.3,2.200000000000001,2.9499999999999997,4.100000000000001,31.7,29.3,29.4,27.2,10.7,7.9,7.9,4.8,2216.418,83
2025-08-27 10:33:00,72.75,576.0127,172.39999999999998,2.25,2.849999999999999,4.0500000000000025,31.7,29.4,29.4,27.2,10.7,7.8,7.9,4.9,2219.342,82
2025-08-27 10:36:00,73.30000000000001,576.9965,172.39999999999998,2.200000000000001,2.9,4.100000000000001,31.7,29.3,29.4,27.2,10.6,7.8,7.8,4.8,2211.258,82
2025-08-27 10:39:00,73.0,577.7344,172.5,2.200000000000001,2.8499999999999996,4.100000000000001,31.7,29.3,29.4,27.2,10.6,7.8,7.8,4.9,2212.117,82
2025-08-27 10:42:00,73.05,578.2263,172.5,2.25,2.8499999999999996,4.0500000000000025,31.7,29.4,29.4,27.2,10.6,7.8,7.8,4.9,2215.881,82
2025-08-27 10:45:00,73.05,580.4398,172.60000000000002,2.200000000000001,2.9499999999999997,4.100000000000001,31.7,29.3,29.4,27.2,10.6,7.8,7.8,4.7,2218.478,83
2025-08-27 10:48:00,72.7,576.9965,172.60000000000002,2.25,3.15,4.0500000000000025,31.7,29.4,29.4,27.2,10.6,7.8,7.6,4.5,2190.014,136
2025-08-27 10:51:00,72.1,574.783,172.7,2.200000000000001,2.8999999999999995,4.100000000000001,31.7,29.3,29.4,27.2,10.6,7.8,7.7,4.9,2183.725,82
2025-08-27 10:54:00,72.0,576.0127,172.7,2.1500000000000004,2.9999999999999996,4.1,31.6,29.2,29.3,27.2,10.6,7.8,7.7,4.7,2184.561,83
2025-08-27 10:57:00,72.2,573.0613,172.8,2.200000000000001,2.9499999999999997,4.100000000000001,31.7,29.3,29.4,27.2,10.6,7.8,7.7,4.8,2194.469,82
2025-08-27 11:00:00,71.5,574.537,172.8,2.150000000000002,3.0,4.1,31.6,29.3,29.4,27.2,10.6,7.8,7.6,4.8,2168.551,81
2025-08-27 11:03:00,71.30000000000001,574.0451,172.89999999999998,2.25,3.0,4.0,31.7,29.3,29.3,27.2,10.6,7.8,7.8,4.6,2162.656,83
2025-08-27 11:06:00,71.25,572.3235,172.89999999999998,2.25,2.9,4.0,31.7,29.3,29.3,27.2,10.6,7.8,7.8,4.8,2168.057,82
2025-08-27 11:09:00,71.6,571.0938,173.0,2.150000000000002,2.9499999999999997,4.049999999999999,31.6,29.3,29.4,27.2,10.6,7.8,7.6,4.9,2175.418,82
2025-08-27 11:12:00,71.6,574.537,173.0,2.150000000000002,2.8,4.15,31.6,29.3,29.4,27.2,10.6,7.8,7.8,5.0,2177.967,78
2025-08-27 11:15:00,72.1,574.537,173.10000000000002,2.200000000000001,2.8499999999999996,4.0,31.7,29.3,29.4,27.2,10.7,7.9,7.9,5.0,2185.901,102
2025-08-27 11:18:00,72.4,574.537,173.10000000000002,2.25,2.9499999999999997,4.000000000000002,31.8,29.4,29.5,27.2,10.7,7.9,7.8,4.9,2196.355,111
2025-08-27 11:24:00,73.1,575.7668,173.2,2.1999999999999993,3.0,4.100000000000003,31.8,29.4,29.5,27.3,10.7,7.9,7.8,4.8,2216.836,83
2025-08-27 11:27:00,73.35,576.5046,173.3,2.1999999999999993,2.9499999999999997,4.100000000000003,31.8,29.4,29.5,27.3,10.7,7.9,7.9,4.8,2238.302,83
2025-08-27 11:30:00,73.65,576.7506,173.3,2.1999999999999993,2.9499999999999997,4.100000000000003,31.8,29.4,29.5,27.3,10.7,7.8,7.8,4.8,2238.62,83
2025-08-27 11:33:00,73.5,579.4561,173.39999999999998,2.2499999999999982,2.8499999999999996,4.050000000000004,31.9,29.4,29.5,27.3,10.7,7.8,7.8,5.0,2234.781,82
2025-08-27 11:36:00,73.45,584.129,173.39999999999998,2.2499999999999982,2.9499999999999997,4.149999999999999,31.9,29.4,29.5,27.3,10.7,7.8,7.8,4.8,2227.598,82
2025-08-27 11:39:00,73.45,585.1129,173.5,2.2499999999999982,3.05,4.149999999999999,31.9,29.4,29.5,27.3,10.7,7.9,7.8,4.7,2230.715,83
2025-08-27 11:42:00,73.55000000000001,584.621,173.5,2.25,2.9,4.1,31.8,29.5,29.5,27.3,10.6,7.8,7.8,4.8,2231.182,82
2025-08-27 11:45:00,73.4,584.129,173.60000000000002,2.1999999999999993,3.0,4.100000000000003,31.8,29.4,29.5,27.3,10.6,7.8,7.8,4.6,2224.713,83
2025-08-27 11:48:00,73.15,584.621,173.60000000000002,2.2499999999999982,2.8499999999999996,4.050000000000004,31.9,29.4,29.5,27.3,10.6,7.8,7.8,4.9,2218.434,82
2025-08-27 11:51:00,73.15,585.1129,173.7,2.1500000000000004,2.7499999999999996,4.150000000000002,31.8,29.3,29.5,27.3,10.6,7.8,7.9,5.0,2207.54,102
2025-08-27 11:54:00,73.35,582.6533,173.7,2.1999999999999993,2.9499999999999993,4.100000000000003,31.8,29.4,29.5,27.3,10.7,7.8,7.7,4.9,2233.664,82
2025-08-27 12:00:00,73.1,563.7153,173.8,2.1999999999999993,2.9499999999999997,4.100000000000003,31.8,29.4,29.5,27.3,10.6,7.8,7.8,4.7,2213.868,83
2025-08-27 12:03:00,71.44999999999999,562.4855,173.89999999999998,2.1499999999999986,3.15,4.0500000000000025,31.7,29.4,29.5,27.3,10.6,7.7,7.6,4.4,2167.671,136
2025-08-27 12:06:00,71.2,556.0908,173.89999999999998,2.1999999999999993,2.9499999999999997,3.950000000000001,31.7,29.4,29.4,27.3,10.6,7.7,7.7,4.7,2156.416,81
2025-08-27 12:09:00,70.6,555.1071,174.0,2.200000000000001,2.8999999999999995,3.9499999999999993,31.8,29.3,29.4,27.3,10.7,7.8,7.7,5.0,2141.677,78
2025-08-27 12:12:00,71.6,562.2396,174.0,2.1999999999999993,2.95,4.000000000000002,31.8,29.4,29.5,27.3,10.8,7.9,7.9,4.9,2163.896,111
2025-08-27 12:18:00,70.5,541.3339,174.10000000000002,2.1500000000000004,2.8999999999999995,3.8999999999999986,31.7,29.3,29.4,27.3,10.7,7.8,7.9,4.8,2137.605,81
2025-08-27 12:21:00,70.1,543.3015,174.2,2.1000000000000014,3.0499999999999994,3.9499999999999975,31.6,29.3,29.4,27.3,10.7,7.8,7.7,4.7,2120.127,81
2025-08-27 12:24:00,69.80000000000001,544.7772,174.2,2.1000000000000014,2.9499999999999997,3.9499999999999975,31.6,29.3,29.4,27.3,10.7,7.8,7.8,4.8,2122.659,81
2025-08-27 12:27:00,69.9,545.2691,174.3,2.1000000000000014,2.9999999999999996,3.9499999999999975,31.6,29.3,29.4,27.3,10.7,7.8,7.7,4.8,2111.269,81
2025-08-27 12:30:00,69.9,547.4826,174.3,2.1500000000000004,2.9499999999999997,3.8999999999999986,31.7,29.3,29.4,27.3,10.7,7.8,7.8,4.8,2120.695,81
2025-08-27 12:33:00,69.6,547.4826,174.39999999999998,2.1000000000000014,2.9499999999999997,3.9499999999999975,31.6,29.3,29.4,27.3,10.7,7.8,7.8,4.8,2110.393,81
2025-08-27 12:36:00,69.55,546.9907,174.39999999999998,2.1000000000000014,2.8,3.9499999999999975,31.6,29.3,29.4,27.3,10.7,7.9,7.9,5.1,2101.676,103
2025-08-27 12:45:00,70.0,542.5637,174.60000000000002,2.1500000000000004,2.9999999999999996,3.8999999999999986,31.7,29.3,29.4,27.3,10.7,7.8,7.8,4.7,2116.189,81
2025-08-27 12:51:00,69.75,542.5637,174.7,2.150000000000002,2.9499999999999997,3.9499999999999975,31.6,29.3,29.4,27.2,10.7,7.8,7.8,4.8,2109.927,81
2025-08-27 12:54:00,69.4,542.8096,174.7,2.1000000000000014,2.9499999999999993,3.899999999999997,31.5,29.3,29.4,27.2,10.7,7.8,7.7,4.9,2104.536,81
2025-08-27 12:57:00,69.5,542.0718,174.8,2.1500000000000004,3.0999999999999996,3.899999999999997,31.6,29.2,29.3,27.2,10.7,7.8,7.7,4.6,2102.741,136
2025-08-27 13:00:00,69.5,544.0394,174.8,2.1000000000000014,2.7499999999999996,3.899999999999997,31.6,29.2,29.4,27.2,10.7,7.8,7.9,5.1,2107.677,78
2025-08-27 13:03:00,69.5,545.761,174.89999999999998,2.1500000000000004,2.9499999999999997,3.899999999999997,31.6,29.2,29.3,27.2,10.6,7.8,7.8,4.7,2113.563,81
2025-08-27 13:06:00,69.3,541.3339,174.89999999999998,2.0999999999999996,3.0,3.850000000000003,31.5,29.2,29.3,27.2,10.6,7.8,7.6,4.8,2095.689,81
2025-08-27 13:09:00,68.69999999999999,542.8096,175.0,2.0999999999999996,2.9,3.9499999999999975,31.5,29.2,29.3,27.2,10.6,7.7,7.7,4.8,2084.497,85
2025-08-27 13:12:00,68.0,541.088,175.0,2.0500000000000007,2.9,3.8500000000000014,31.4,29.1,29.2,27.2,10.6,7.7,7.7,4.8,2058.164,85
2025-08-27 13:15:00,68.1,537.8906,175.10000000000002,2.049999999999999,2.8499999999999996,3.900000000000004,31.4,29.2,29.3,27.2,10.6,7.7,7.7,4.9,2055.745,85
2025-08-27 13:18:00,68.1,539.8582,175.10000000000002,2.0500000000000007,2.9,3.8500000000000014,31.4,29.1,29.2,27.2,10.6,7.7,7.8,4.7,2062.026,81
2025-08-27 13:21:00,68.2,540.3501,175.2,2.0999999999999996,2.8999999999999995,3.8000000000000025,31.4,29.2,29.2,27.2,10.6,7.8,7.7,4.9,2065.533,81
2025-08-27 13:24:00,68.1,542.0718,175.2,2.1500000000000004,2.8999999999999995,3.7500000000000018,31.5,29.2,29.2,27.2,10.6,7.8,7.7,4.9,2058.332,81
2025-08-27 13:27:00,68.0,541.5799,175.3,2.0500000000000007,3.0,3.8000000000000007,31.5,29.1,29.3,27.2,10.6,7.7,7.7,4.6,2059.585,137
2025-08-27 13:30:00,68.0,539.8582,175.3,2.049999999999999,2.8,3.900000000000004,31.4,29.2,29.3,27.2,10.6,7.8,7.8,5.0,2059.533,78
2025-08-27 13:33:00,68.7,542.0718,175.39999999999998,2.0999999999999996,2.9499999999999997,3.850000000000003,31.5,29.2,29.3,27.2,10.6,7.8,7.7,4.8,2074.522,81
2025-08-27 13:36:00,68.9,545.2691,175.39999999999998,2.049999999999999,2.9499999999999997,3.900000000000004,31.4,29.2,29.3,27.2,10.6,7.8,7.8,4.7,2081.705,81
2025-08-27 13:39:00,69.1,548.4664,175.5,2.1500000000000004,2.9499999999999997,3.8000000000000025,31.6,29.2,29.3,27.2,10.6,7.8,7.7,4.8,2095.551,81
2025-08-27 13:42:00,69.2,546.4988,175.5,2.1000000000000014,2.9999999999999996,3.899999999999997,31.5,29.3,29.4,27.2,10.7,7.8,7.8,4.7,2095.202,81
2025-08-27 13:45:00,69.30000000000001,548.4664,175.60000000000002,2.1000000000000014,2.8999999999999995,3.8000000000000025,31.5,29.3,29.4,27.2,10.7,7.8,7.8,4.9,2098.149,78
2025-08-27 13:48:00,69.5,548.4664,175.60000000000002,2.150000000000002,2.8,3.849999999999996,31.6,29.3,29.4,27.2,10.6,7.8,7.8,5.0,2119.404,78
2025-08-27 13:51:00,69.19999999999999,545.761,175.7,2.0999999999999996,2.9499999999999997,3.9499999999999975,31.5,29.2,29.3,27.2,10.6,7.8,7.8,4.7,2097.918,81
2025-08-27 13:54:00,69.2,544.0394,175.7,2.0999999999999996,2.9,3.899999999999997,31.5,29.3,29.3,27.3,10.6,7.7,7.8,4.7,2093.972,81
2025-08-27 13:57:00,69.0,544.0394,175.8,2.0500000000000007,2.9499999999999997,3.899999999999997,31.5,29.3,29.4,27.3,10.6,7.8,7.7,4.8,2091.939,81
2025-08-27 14:00:00,68.9,540.3501,175.8,2.0999999999999996,2.8499999999999996,3.899999999999997,31.5,29.3,29.3,27.3,10.7,7.8,7.8,5.0,2085.618,78
2025-08-27 14:03:00,69.1,537.8906,175.89999999999998,2.1000000000000014,2.9999999999999996,3.849999999999996,31.6,29.3,29.4,27.3,10.7,7.8,7.7,4.8,2091.788,81
2025-08-27 14:06:00,68.5,535.923,175.89999999999998,2.1000000000000014,2.8999999999999995,3.849999999999996,31.6,29.3,29.4,27.3,10.6,7.8,7.7,4.9,2076.387,81
2025-08-27 14:09:00,68.0,535.923,176.0,2.1500000000000004,3.0,3.849999999999996,31.6,29.3,29.3,27.3,10.6,7.7,7.6,4.7,2054.292,137
2025-08-27 14:12:00,67.6,537.3987,176.0,2.0500000000000007,2.8,3.899999999999997,31.6,29.2,29.4,27.3,10.6,7.7,7.7,5.0,2044.613,85
2025-08-27 14:15:00,67.9,535.923,176.10000000000002,2.0000000000000018,2.9,3.8000000000000025,31.5,29.3,29.4,27.4,10.6,7.8,7.8,4.8,2049.92,81
2025-08-27 14:18:00,68.0,535.923,176.10000000000002,2.1000000000000014,2.9,3.799999999999997,31.7,29.3,29.4,27.4,10.6,7.8,7.8,4.8,2051.112,81
2025-08-27 14:21:00,68.1,534.2014,176.2,2.0000000000000018,2.85,3.8000000000000025,31.5,29.3,29.4,27.4,10.6,7.7,7.8,4.8,2068.456,85
2025-08-27 14:24:00,67.8,538.3825,176.2,2.0500000000000007,2.8499999999999996,3.8000000000000025,31.5,29.3,29.4,27.3,10.6,7.8,7.7,5.0,2053.583,78
2025-08-27 14:27:00,67.9,541.5799,176.3,2.0500000000000025,2.9499999999999997,3.849999999999996,31.6,29.3,29.4,27.4,10.6,7.8,7.7,4.8,2057.067,81
2025-08-27 14:30:00,68.1,541.3339,176.3,2.0500000000000025,2.9,3.7500000000000018,31.6,29.3,29.4,27.4,10.6,7.8,7.8,4.8,2061.188,81
2025-08-27 14:33:00,68.7,541.5799,176.39999999999998,2.0500000000000025,3.0499999999999994,3.849999999999996,31.6,29.3,29.4,27.4,10.7,7.8,7.7,4.7,2079.529,155
2025-08-27 14:42:00,69.0,544.5313,176.5,2.0999999999999996,2.9499999999999993,3.8499999999999996,31.8,29.5,29.6,27.5,10.7,7.8,7.9,4.7,2088.889,81
2025-08-27 14:45:00,69.2,544.0394,176.60000000000002,2.0999999999999996,2.7499999999999996,3.8499999999999996,31.8,29.5,29.6,27.5,10.7,7.9,7.9,5.2,2100.499,103
2025-08-27 14:51:00,69.80000000000001,549.6962,176.7,2.1500000000000004,3.0,3.8500000000000014,31.9,29.6,29.7,27.5,10.7,7.9,7.8,4.8,2114.22,79
2025-08-27 14:54:00,70.2,548.9583,176.7,2.0999999999999996,3.0499999999999994,3.8500000000000014,31.9,29.6,29.7,27.6,10.7,7.8,7.7,4.7,2121.574,81
2025-08-27 14:57:00,70.5,552.6476,176.8,2.200000000000001,2.9499999999999997,3.900000000000002,32.0,29.6,29.7,27.5,10.7,7.9,7.8,4.9,2135.835,111
2025-08-27 15:00:00,70.30000000000001,552.4016,176.8,2.0999999999999996,2.8999999999999995,3.8500000000000014,31.9,29.6,29.7,27.6,10.7,7.8,7.8,4.9,2127.169,78
2025-08-27 15:03:00,70.30000000000001,554.8611,176.89999999999998,2.1499999999999986,3.0,3.900000000000004,31.9,29.7,29.7,27.6,10.7,7.9,7.8,4.8,2119.7,79
2025-08-27 15:09:00,71.2,551.4178,177.0,2.1500000000000004,3.0,3.900000000000002,32.0,29.6,29.7,27.6,10.7,7.9,7.8,4.8,2155.959,79
2025-08-27 15:12:00,71.2,551.1719,177.0,2.1499999999999986,2.8999999999999995,3.900000000000004,31.9,29.7,29.7,27.6,10.7,7.9,7.9,4.9,2156.821,111
2025-08-27 15:18:00,71.0,548.7124,177.10000000000002,2.1000000000000014,3.0499999999999994,3.9499999999999957,32.1,29.6,29.8,27.7,10.7,7.8,7.7,4.7,2169.563,81
2025-08-27 15:21:00,70.5,547.2367,177.2,2.0999999999999996,2.9,3.9499999999999975,32.0,29.7,29.8,27.7,10.6,7.7,7.7,4.8,2146.386,85
2025-08-27 15:24:00,70.1,547.7286,177.2,2.0999999999999996,2.9999999999999996,3.9499999999999975,32.0,29.7,29.8,27.7,10.6,7.8,7.7,4.7,2138.494,81
2025-08-27 15:27:00,69.8,546.2529,177.3,2.1500000000000004,2.9,3.899999999999997,32.0,29.8,29.8,27.7,10.6,7.7,7.7,4.8,2121.763,85
2025-08-27 15:30:00,69.8,544.7772,177.3,2.0999999999999996,2.9,3.9499999999999975,32.0,29.7,29.8,27.7,10.6,7.7,7.6,4.9,2137.634,85
2025-08-27 15:33:00,69.69999999999999,541.5799,177.39999999999998,2.049999999999999,2.9499999999999997,3.9499999999999975,32.0,29.7,29.8,27.8,10.6,7.7,7.7,4.7,2129.59,81
2025-08-27 15:36:00,69.3,539.8582,177.39999999999998,1.9999999999999982,2.8,3.950000000000001,31.9,29.7,29.8,27.8,10.6,7.7,7.7,5.0,2127.302,85
2025-08-27 15:39:00,69.2,537.3987,177.5,2.1500000000000004,2.9499999999999997,3.849999999999996,32.1,29.8,29.8,27.8,10.6,7.7,7.7,4.7,2117.604,81
2025-08-27 15:42:00,69.2,537.3987,177.5,2.049999999999999,2.75,3.850000000000003,32.0,29.7,29.8,27.8,10.6,7.7,7.7,5.1,2125.222,86
2025-08-27 15:45:00,69.5,537.8906,177.60000000000002,2.0999999999999996,2.9499999999999997,3.8499999999999996,32.0,29.8,29.8,27.8,10.6,7.7,7.7,4.7,2137.057,81
2025-08-27 15:48:00,69.4,538.3825,177.60000000000002,2.0999999999999996,2.8,3.899999999999997,32.0,29.8,29.8,27.8,10.6,7.8,7.8,5.0,2124.141,78
2025-08-27 15:51:00,70.1,537.1528,177.7,2.0999999999999996,2.9499999999999993,3.850000000000003,32.0,29.7,29.8,27.7,10.7,7.8,7.7,4.9,2128.004,81
