Timestamp,SP Chiller High Level Status WCC_S_3_2_Motor FLA Loading,SP Chiller Hard-wired Status WCC_SP_3_2_FM_01_FR,SP Chiller High Level Status WCC_S_3_2_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,SP Chiller High Level Status WCC_S_3_2_Condensing Water Return Temperature #1,SP Chiller High Level Status WCC_S_3_2_Condensing Water Return Temperature #2,SP Chiller High Level Status WCC_S_3_2_Condensing Water Supply Temperature #1,SP Chiller High Level Status WCC_S_3_2_Condensing Water Supply Temperature #2,SP Chiller High Level Status WCC_S_3_2_Chilled Water Return Temperature #1,SP Chiller High Level Status WCC_S_3_2_Chilled Water Return Temperature #2,SP Chiller High Level Status WCC_S_3_2_Chilled Water Supply Temperature #1,SP Chiller High Level Status WCC_S_3_2_Chilled Water Supply Temperature #2,SP WCC Power WCC_3_2_Power,cluster_id
2025-08-27 15:54:00,69.4,537.6447,177.7,2.0999999999999996,2.8999999999999995,3.850000000000003,32.0,29.7,29.8,27.7,10.7,7.8,7.8,4.9,2122.919,78
2025-08-27 15:57:00,69.4,538.3825,177.8,2.0999999999999996,2.8499999999999996,3.850000000000003,32.0,29.7,29.8,27.7,10.7,7.8,7.7,5.1,2136.398,78
2025-08-27 16:00:00,69.8,536.6609,177.8,2.0999999999999996,3.0999999999999996,3.850000000000003,32.0,29.7,29.8,27.7,10.7,7.8,7.7,4.6,2139.063,136
2025-08-27 16:03:00,70.1,539.1204,177.89999999999998,2.049999999999999,2.9999999999999996,3.900000000000004,31.9,29.7,29.8,27.7,10.7,7.8,7.8,4.7,2137.462,81
2025-08-27 16:06:00,69.8,541.5799,177.89999999999998,2.0999999999999996,2.8999999999999995,3.8500000000000014,31.8,29.7,29.7,27.6,10.7,7.9,7.9,4.9,2136.251,111
2025-08-27 16:12:00,70.2,539.1204,178.0,2.0999999999999996,2.9999999999999996,3.8500000000000014,31.9,29.6,29.7,27.6,10.7,7.8,7.8,4.7,2152.807,81
2025-08-27 16:15:00,69.9,539.1204,178.10000000000002,2.0999999999999996,3.0999999999999996,3.8500000000000014,31.9,29.6,29.7,27.6,10.7,7.8,7.8,4.5,2137.288,136
2025-08-27 16:18:00,69.5,539.8582,178.10000000000002,2.0999999999999996,2.8999999999999995,3.9000000000000004,31.8,29.6,29.6,27.6,10.7,7.8,7.8,4.9,2128.27,78
2025-08-27 16:21:00,69.80000000000001,538.3825,178.2,2.049999999999999,3.0499999999999994,3.950000000000001,31.7,29.6,29.6,27.6,10.7,7.8,7.7,4.7,2142.611,81
2025-08-27 16:24:00,69.5,538.8744,178.2,2.1499999999999986,2.9999999999999996,3.8500000000000014,31.9,29.6,29.6,27.6,10.7,7.8,7.7,4.8,2127.368,81
2025-08-27 16:27:00,69.6,539.8582,178.3,2.0999999999999996,2.8499999999999996,3.9000000000000004,31.8,29.6,29.6,27.6,10.7,7.8,7.8,5.0,2131.353,78
2025-08-27 16:30:00,69.80000000000001,538.3825,178.3,2.0999999999999996,2.8999999999999995,3.799999999999999,31.8,29.6,29.6,27.6,10.7,7.8,7.9,4.8,2124.627,81
2025-08-27 16:33:00,69.80000000000001,537.1528,178.39999999999998,2.1499999999999986,2.9999999999999996,3.75,31.9,29.6,29.6,27.6,10.7,7.8,7.8,4.7,2138.033,81
2025-08-27 16:36:00,70.4,537.3987,178.39999999999998,2.0500000000000007,2.9999999999999996,3.9000000000000004,31.8,29.6,29.7,27.6,10.7,7.8,7.8,4.7,2127.393,81
2025-08-27 16:39:00,69.3,537.1528,178.5,2.0500000000000007,2.9499999999999997,3.799999999999999,31.8,29.6,29.7,27.6,10.7,7.8,7.8,4.8,2118.775,81
2025-08-27 16:42:00,69.7,537.3987,178.5,2.0500000000000007,3.0499999999999994,3.9000000000000004,31.8,29.6,29.7,27.6,10.7,7.8,7.7,4.7,2123.375,81
2025-08-27 16:45:00,69.35,534.2014,178.60000000000002,2.0500000000000007,3.0499999999999994,3.9000000000000004,31.8,29.6,29.7,27.6,10.7,7.8,7.7,4.7,2109.647,155
2025-08-27 16:48:00,69.2,532.9717,178.60000000000002,2.0500000000000007,2.9999999999999996,3.9000000000000004,31.8,29.6,29.7,27.6,10.7,7.8,7.7,4.8,2121.628,81
2025-08-27 16:51:00,69.4,533.7095,178.7,2.049999999999999,2.9999999999999996,3.900000000000002,31.9,29.5,29.7,27.6,10.7,7.8,7.7,4.8,2107.588,81
2025-08-27 16:54:00,68.69999999999999,532.4797,178.7,2.0999999999999996,2.8999999999999995,3.799999999999999,31.8,29.6,29.6,27.6,10.7,7.8,7.9,4.8,2101.42,81
2025-08-27 16:57:00,69.30000000000001,531.7419,178.8,2.0500000000000007,2.9999999999999996,3.799999999999999,31.8,29.6,29.6,27.7,10.7,7.8,7.7,4.8,2100.926,81
2025-08-27 17:00:00,68.6,531.496,178.8,2.0000000000000018,2.9499999999999997,3.9000000000000004,31.8,29.6,29.7,27.7,10.7,7.8,7.8,4.8,2096.04,81
2025-08-27 17:03:00,69.1,531.25,178.89999999999998,2.0,2.9499999999999997,3.8499999999999996,31.7,29.6,29.6,27.7,10.7,7.8,7.8,4.8,2094.622,81
2025-08-27 17:06:00,68.75,525.3472,178.89999999999998,2.0,2.8999999999999995,3.8000000000000007,31.9,29.5,29.7,27.7,10.7,7.8,7.8,4.9,2084.471,78
2025-08-27 17:09:00,68.1,524.1175,179.0,2.0500000000000007,2.8499999999999996,3.6999999999999975,31.8,29.6,29.6,27.7,10.6,7.7,7.7,4.9,2063.685,85
2025-08-27 17:12:00,67.9,526.8229,179.0,2.0000000000000018,3.05,3.799999999999999,31.8,29.6,29.7,27.7,10.6,7.8,7.7,4.6,2081.597,155
2025-08-27 17:15:00,68.80000000000001,526.577,179.10000000000002,2.0500000000000007,2.9999999999999996,3.8500000000000014,31.8,29.7,29.7,27.7,10.7,7.8,7.7,4.8,2111.559,81
2025-08-27 17:18:00,69.15,528.5446,179.10000000000002,2.0999999999999996,3.05,3.8000000000000025,31.9,29.7,29.7,27.7,10.7,7.8,7.8,4.6,2102.52,155
2025-08-27 17:21:00,68.6,526.577,179.2,2.0500000000000007,2.9499999999999997,3.8500000000000014,31.9,29.6,29.7,27.7,10.7,7.8,7.8,4.8,2096.5,81
2025-08-27 17:24:00,68.0,527.3148,179.2,2.0000000000000018,2.8499999999999996,3.799999999999999,31.8,29.6,29.7,27.7,10.6,7.8,7.8,4.9,2078.73,78
2025-08-27 17:27:00,67.9,523.1337,179.3,2.0000000000000018,2.9499999999999997,3.799999999999999,31.8,29.6,29.7,27.7,10.6,7.8,7.7,4.8,2076.148,81
2025-08-27 17:30:00,67.69999999999999,523.6256,179.3,1.950000000000001,3.0,3.7499999999999982,31.8,29.5,29.7,27.7,10.6,7.7,7.6,4.7,2064.872,137
2025-08-27 17:33:00,67.8,526.0851,179.39999999999998,2.0000000000000018,2.9,3.799999999999999,31.8,29.6,29.7,27.7,10.6,7.8,7.8,4.8,2076.821,81
2025-08-27 17:36:00,68.2,524.3634,179.39999999999998,2.0999999999999996,2.9499999999999997,3.8000000000000025,31.9,29.7,29.7,27.7,10.7,7.8,7.8,4.8,2085.703,81
2025-08-27 17:45:00,68.3,520.6742,179.60000000000002,2.049999999999999,2.8499999999999996,3.8000000000000025,31.9,29.7,29.8,27.7,10.7,7.8,7.8,5.0,2091.429,78
2025-08-27 17:48:00,68.4,521.658,179.60000000000002,2.0,2.9999999999999996,3.8500000000000014,31.8,29.7,29.8,27.7,10.7,7.8,7.8,4.7,2088.303,155
2025-08-27 17:51:00,68.0,522.6418,179.7,2.049999999999999,2.9499999999999997,3.8000000000000025,31.9,29.7,29.8,27.7,10.7,7.8,7.8,4.8,2080.985,81
2025-08-27 17:54:00,67.6,522.6418,179.7,1.9999999999999982,3.05,3.700000000000001,31.9,29.7,29.8,27.8,10.7,7.8,7.6,4.8,2064.51,81
2025-08-27 17:57:00,67.6,522.3958,179.8,1.9999999999999982,2.8499999999999996,3.700000000000001,31.9,29.7,29.8,27.8,10.7,7.9,7.9,5.0,2068.889,78
2025-08-27 18:03:00,68.3,520.1823,179.89999999999998,1.9999999999999982,2.9999999999999996,3.700000000000001,31.9,29.7,29.8,27.8,10.7,7.8,7.7,4.8,2094.031,81
2025-08-27 18:06:00,68.1,521.658,179.89999999999998,2.0999999999999996,2.8999999999999995,3.700000000000001,32.0,29.8,29.8,27.8,10.7,7.8,7.8,4.9,2078.446,78
2025-08-27 18:09:00,67.9,521.1661,180.0,1.9999999999999982,3.0499999999999994,3.700000000000001,31.9,29.7,29.8,27.8,10.7,7.8,7.7,4.7,2080.312,155
2025-08-27 18:12:00,67.69999999999999,522.8877,180.0,1.9999999999999982,2.6999999999999993,3.700000000000001,31.9,29.7,29.8,27.8,10.7,7.8,7.9,5.2,2074.665,78
2025-08-27 18:15:00,68.1,524.1175,180.10000000000002,2.049999999999999,2.9499999999999997,3.7500000000000018,32.0,29.7,29.8,27.8,10.7,7.8,7.8,4.8,2081.274,81
2025-08-27 18:18:00,68.7,522.8877,180.10000000000002,2.0,2.9999999999999996,3.7500000000000018,32.0,29.7,29.9,27.8,10.7,7.8,7.8,4.7,2093.892,155
2025-08-27 18:21:00,68.30000000000001,521.412,180.2,2.049999999999999,2.9499999999999997,3.7500000000000018,32.0,29.7,29.8,27.8,10.7,7.8,7.8,4.8,2093.347,81
2025-08-27 18:24:00,68.30000000000001,521.9039,180.2,2.0,2.9499999999999997,3.7500000000000018,32.0,29.7,29.9,27.8,10.7,7.8,7.8,4.8,2089.435,150
2025-08-27 18:27:00,68.05,523.6256,180.3,1.9999999999999982,2.9999999999999996,3.8000000000000025,31.9,29.7,29.8,27.8,10.7,7.8,7.8,4.7,2078.148,155
2025-08-27 18:30:00,67.75,516.985,180.3,2.0999999999999996,2.9999999999999996,3.5999999999999996,32.0,29.8,29.8,27.8,10.7,7.8,7.8,4.7,2067.814,155
2025-08-27 18:33:00,67.4,514.5255,180.39999999999998,1.9999999999999982,2.9999999999999996,3.700000000000001,31.9,29.7,29.8,27.8,10.7,7.8,7.8,4.7,2060.64,155
2025-08-27 18:36:00,67.35,511.82,180.39999999999998,1.9999999999999982,2.9499999999999997,3.700000000000001,31.9,29.7,29.8,27.8,10.7,7.8,7.8,4.8,2063.374,150
2025-08-27 18:39:00,67.7,507.8849,180.5,1.9999999999999982,2.8999999999999995,3.700000000000001,31.9,29.7,29.8,27.8,10.7,7.8,7.7,5.0,2078.332,147
2025-08-27 18:42:00,67.5,503.9496,180.5,1.9499999999999993,2.9,3.75,31.8,29.7,29.8,27.8,10.6,7.7,7.8,4.7,2069.598,137
2025-08-27 18:45:00,66.15,503.4577,180.60000000000002,1.950000000000001,2.9499999999999997,3.6999999999999975,31.8,29.6,29.7,27.8,10.6,7.7,7.7,4.7,2029.334,137
2025-08-27 18:48:00,66.15,504.1956,180.60000000000002,1.9000000000000004,2.9,3.7499999999999982,31.8,29.5,29.7,27.8,10.6,7.7,7.7,4.8,2020.935,61
2025-08-27 18:51:00,66.65,501.7361,180.7,1.950000000000001,2.9,3.6999999999999975,31.8,29.6,29.7,27.8,10.6,7.7,7.7,4.8,2042.526,61
2025-08-27 18:54:00,66.15,490.4225,180.7,1.9000000000000004,2.9499999999999997,3.649999999999997,31.7,29.6,29.7,27.8,10.6,7.7,7.7,4.7,2025.593,137
2025-08-27 18:57:00,64.85,483.5359,180.8,1.9000000000000004,2.9499999999999997,3.5500000000000025,31.7,29.6,29.7,27.8,10.6,7.7,7.7,4.7,1982.351,59
2025-08-27 19:03:00,67.55,516.493,180.89999999999998,2.0,2.7999999999999994,3.6500000000000004,31.9,29.8,29.9,27.8,10.6,7.8,7.9,4.9,2073.194,78
2025-08-27 19:06:00,68.35,512.8038,180.89999999999998,2.0500000000000007,2.8499999999999996,3.5999999999999996,32.0,29.8,29.9,27.8,10.6,7.8,7.8,4.9,2089.637,78
2025-08-27 19:09:00,68.4,512.5579,181.0,2.0,3.0499999999999994,3.7500000000000018,31.9,29.8,29.9,27.8,10.7,7.8,7.7,4.7,2089.285,155
2025-08-27 19:12:00,67.85,513.7876,181.0,1.9999999999999982,2.9499999999999997,3.700000000000001,31.9,29.7,29.8,27.8,10.6,7.8,7.8,4.7,2076.499,155
2025-08-27 19:15:00,67.6,514.0336,181.10000000000002,1.9999999999999982,2.9499999999999997,3.700000000000001,31.9,29.7,29.8,27.8,10.6,7.8,7.6,4.9,2056.037,150
2025-08-27 19:18:00,67.19999999999999,519.4445,181.10000000000002,1.9999999999999982,2.9,3.700000000000001,31.9,29.7,29.8,27.8,10.6,7.7,7.7,4.8,2055.594,61
2025-08-27 19:21:00,66.9,516.739,181.2,1.9499999999999993,2.8999999999999995,3.6499999999999986,31.8,29.7,29.8,27.8,10.6,7.8,7.7,4.9,2049.613,150
2025-08-27 19:24:00,67.45,516.493,181.2,1.9499999999999993,2.9499999999999997,3.75,31.8,29.7,29.8,27.8,10.7,7.8,7.8,4.8,2057.998,150
2025-08-27 19:27:00,68.0,517.9688,181.3,2.0999999999999996,2.9499999999999993,3.5999999999999996,32.0,29.8,29.8,27.8,10.7,7.8,7.7,4.9,2088.091,81
2025-08-27 19:30:00,68.0,516.493,181.3,1.9999999999999982,2.9499999999999993,3.700000000000001,31.9,29.7,29.8,27.8,10.7,7.8,7.9,4.7,2078.981,156
2025-08-27 19:33:00,68.2,517.4769,181.39999999999998,2.0500000000000007,2.9499999999999997,3.700000000000001,32.0,29.8,29.9,27.8,10.7,7.8,7.8,4.8,2086.438,81
2025-08-27 19:36:00,67.6,521.1661,181.39999999999998,1.9999999999999982,2.9999999999999996,3.700000000000001,31.9,29.7,29.8,27.8,10.7,7.8,7.8,4.7,2071.518,155
2025-08-27 19:39:00,67.8,522.3958,181.5,1.9999999999999982,2.9999999999999996,3.700000000000001,31.9,29.7,29.8,27.8,10.7,7.8,7.8,4.7,2074.894,155
2025-08-27 19:42:00,67.85,525.3472,181.5,2.049999999999999,2.8999999999999995,3.7500000000000018,32.0,29.7,29.8,27.8,10.7,7.9,7.9,4.9,2085.215,78
2025-08-27 20:00:00,70.3,537.3987,181.8,2.1000000000000014,3.0,3.849999999999996,32.1,29.8,29.9,27.8,10.7,7.9,7.8,4.8,2157.542,79
2025-08-27 20:03:00,70.8,540.3501,181.89999999999998,2.0500000000000007,3.0,3.899999999999997,32.0,29.8,29.9,27.8,10.7,7.9,7.8,4.8,2176.71,79
2025-08-27 20:06:00,70.9,542.5637,181.89999999999998,2.150000000000002,3.0,3.7999999999999954,32.2,29.8,29.9,27.8,10.7,7.9,7.8,4.8,2172.515,79
2025-08-27 20:09:00,70.9,542.3177,182.0,2.0999999999999996,2.8999999999999995,3.849999999999998,32.0,29.9,29.9,27.8,10.7,7.8,7.8,4.9,2176.894,78
2025-08-27 20:12:00,70.9,537.3987,182.0,2.0500000000000007,3.0999999999999996,3.899999999999997,32.0,29.8,29.9,27.8,10.7,7.8,7.7,4.6,2169.724,136
2025-08-27 20:15:00,70.69999999999999,538.6285,182.10000000000002,2.1500000000000004,2.8,3.799999999999997,32.1,29.9,29.9,27.8,10.7,7.8,7.8,5.1,2165.958,78
2025-08-27 20:18:00,70.4,536.6609,182.10000000000002,2.1000000000000014,2.9999999999999996,3.849999999999996,32.1,29.8,29.9,27.8,10.7,7.8,7.8,4.7,2160.76,81
2025-08-27 20:21:00,69.8,535.923,182.2,2.0999999999999996,3.0499999999999994,3.899999999999997,32.0,29.8,29.8,27.8,10.7,7.8,7.7,4.7,2140.202,81
2025-08-27 20:24:00,69.19999999999999,531.004,182.2,2.049999999999999,2.9499999999999993,3.850000000000003,32.0,29.7,29.8,27.8,10.7,7.8,7.7,4.9,2119.28,81
2025-08-27 20:27:00,68.9,531.004,182.3,1.9999999999999982,3.0,3.900000000000004,31.9,29.7,29.8,27.8,10.6,7.7,7.7,4.6,2099.859,137
2025-08-27 20:30:00,68.4,529.7743,182.3,1.9999999999999982,2.8499999999999996,3.8000000000000025,31.9,29.7,29.8,27.8,10.6,7.7,7.7,4.9,2101.949,85
2025-08-27 20:33:00,68.35,530.2662,182.39999999999998,2.049999999999999,2.9499999999999997,3.8000000000000025,31.9,29.7,29.7,27.8,10.6,7.7,7.7,4.7,2090.708,137
2025-08-27 20:36:00,68.19999999999999,530.0203,182.39999999999998,1.9499999999999993,3.0,3.75,31.8,29.7,29.8,27.8,10.6,7.8,7.8,4.6,2084.617,155
2025-08-27 20:39:00,68.35,528.5446,182.5,1.9999999999999982,2.8,3.700000000000001,31.9,29.7,29.8,27.8,10.6,7.8,7.8,5.0,2080.425,78
2025-08-27 20:42:00,68.4,528.7905,182.5,1.9999999999999982,2.8999999999999995,3.700000000000001,31.9,29.7,29.8,27.8,10.7,7.8,7.7,5.0,2093.83,78
2025-08-27 20:45:00,68.6,528.5446,182.60000000000002,2.049999999999999,2.9999999999999996,3.7500000000000018,32.0,29.7,29.8,27.8,10.7,7.8,7.7,4.8,2097.286,81
2025-08-27 20:48:00,68.4,526.8229,182.60000000000002,1.9999999999999982,2.9999999999999996,3.700000000000001,31.9,29.7,29.8,27.8,10.7,7.8,7.8,4.7,2097.845,155
2025-08-27 20:51:00,68.19999999999999,527.5607,182.7,2.0500000000000007,2.8999999999999995,3.75,31.9,29.6,29.7,27.7,10.7,7.8,7.8,4.9,2085.222,78
2025-08-27 20:54:00,68.4,530.0203,182.7,2.0999999999999996,2.8999999999999995,3.700000000000001,31.9,29.7,29.7,27.7,10.7,7.8,7.7,5.0,2093.619,78
2025-08-27 20:57:00,69.1,532.4797,182.8,2.049999999999999,2.9499999999999997,3.8000000000000025,31.9,29.7,29.8,27.7,10.7,7.8,7.8,4.8,2109.948,81
2025-08-27 21:00:00,69.19999999999999,531.004,182.8,2.0999999999999996,2.9999999999999996,3.7500000000000018,32.0,29.7,29.8,27.7,10.7,7.8,7.8,4.7,2121.998,81
2025-08-27 21:03:00,68.94999999999999,529.0364,182.89999999999998,2.049999999999999,2.9499999999999997,3.700000000000001,31.9,29.7,29.8,27.7,10.7,7.8,7.8,4.8,2113.338,81
2025-08-27 21:06:00,68.5,528.5446,182.89999999999998,2.0000000000000018,2.9,3.799999999999999,31.8,29.6,29.7,27.7,10.6,7.8,7.8,4.8,2095.234,81
2025-08-27 21:09:00,68.0,528.5446,183.0,2.0000000000000018,2.8999999999999995,3.799999999999999,31.8,29.6,29.7,27.7,10.6,7.8,7.7,4.9,2080.368,81
2025-08-27 21:12:00,68.19999999999999,527.5607,183.0,2.0000000000000018,2.8499999999999996,3.6999999999999975,31.8,29.6,29.7,27.7,10.6,7.8,7.7,5.0,2085.098,78
2025-08-27 21:15:00,68.6,527.3148,183.10000000000002,2.049999999999999,2.9499999999999997,3.8000000000000025,31.9,29.7,29.8,27.7,10.7,7.8,7.8,4.8,2106.972,81
2025-08-27 21:18:00,68.80000000000001,527.5607,183.10000000000002,2.0500000000000007,2.95,3.8500000000000014,31.8,29.7,29.7,27.7,10.8,7.8,7.8,4.9,2110.606,150
2025-08-27 21:24:00,69.1,530.0203,183.2,2.0999999999999996,2.9499999999999997,3.700000000000001,31.9,29.7,29.7,27.7,10.7,7.9,7.8,4.9,2107.275,79
2025-08-27 21:27:00,68.9,527.5607,183.3,2.0000000000000018,2.8999999999999995,3.799999999999999,31.8,29.6,29.7,27.7,10.7,7.8,7.9,4.8,2115.114,150
2025-08-27 21:30:00,68.8,530.2662,183.3,2.0500000000000007,2.9999999999999996,3.75,31.8,29.7,29.7,27.7,10.7,7.8,7.7,4.8,2114.775,81
2025-08-27 21:33:00,69.0,530.2662,183.39999999999998,2.0500000000000007,2.9499999999999993,3.75,31.9,29.6,29.7,27.7,10.7,7.8,7.7,4.9,2122.396,81
2025-08-27 21:39:00,69.0,528.5446,183.5,2.0000000000000018,2.8499999999999996,3.799999999999999,31.8,29.6,29.7,27.7,10.7,7.8,7.8,5.0,2120.267,78
2025-08-27 21:45:00,69.1,526.8229,183.60000000000002,2.0999999999999996,2.8499999999999996,3.7500000000000018,31.9,29.7,29.7,27.7,10.7,7.8,7.8,5.0,2126.459,78
2025-08-27 21:48:00,69.0,526.3311,183.60000000000002,2.0000000000000018,2.9499999999999997,3.799999999999999,31.8,29.6,29.7,27.7,10.7,7.8,7.8,4.8,2119.351,81
2025-08-27 21:51:00,69.1,526.8229,183.7,2.0500000000000007,2.9999999999999996,3.75,31.9,29.6,29.7,27.7,10.7,7.8,7.8,4.7,2118.409,81
2025-08-27 21:54:00,67.9,526.577,183.7,2.0,2.85,3.7499999999999982,31.8,29.5,29.6,27.7,10.6,7.7,7.8,4.8,2082.898,85
2025-08-27 21:57:00,67.7,525.5931,183.8,2.0,3.0,3.7499999999999982,31.7,29.6,29.6,27.7,10.6,7.7,7.6,4.7,2073.428,137
2025-08-27 22:00:00,67.4,521.658,183.8,1.9499999999999993,2.8499999999999996,3.6999999999999975,31.7,29.5,29.6,27.7,10.6,7.7,7.7,4.9,2069.085,61
2025-08-27 22:03:00,67.1,519.9363,183.89999999999998,1.8999999999999986,2.9,3.799999999999997,31.6,29.4,29.6,27.6,10.6,7.7,7.7,4.8,2057.64,61
2025-08-27 22:06:00,67.35,515.7552,183.89999999999998,1.9499999999999993,3.0,3.7499999999999964,31.6,29.5,29.6,27.6,10.6,7.7,7.7,4.6,2072.818,137
2025-08-27 22:09:00,66.95,515.5093,184.0,1.8999999999999986,2.9,3.799999999999997,31.6,29.4,29.6,27.6,10.6,7.7,7.7,4.8,2054.748,61
2025-08-27 22:12:00,66.95,514.0336,184.0,1.9999999999999982,2.9,3.6999999999999975,31.7,29.5,29.6,27.6,10.6,7.7,7.7,4.8,2055.088,61
2025-08-27 22:15:00,66.35,514.5255,184.10000000000002,1.9999999999999982,2.8499999999999996,3.600000000000003,31.7,29.5,29.6,27.6,10.6,7.8,7.7,5.0,2044.177,147
2025-08-27 22:18:00,66.85,516.2471,184.10000000000002,1.8999999999999986,2.9,3.700000000000003,31.6,29.4,29.6,27.6,10.6,7.8,7.8,4.8,2053.11,150
2025-08-27 22:21:00,66.44999999999999,512.8038,184.2,1.9499999999999993,3.0500000000000003,3.700000000000003,31.5,29.5,29.5,27.6,10.6,7.7,7.6,4.6,2042.46,137
2025-08-27 22:24:00,66.25,513.0498,184.2,1.8999999999999986,2.8499999999999996,3.7500000000000036,31.5,29.4,29.5,27.6,10.6,7.7,7.7,4.9,2029.742,61
2025-08-27 22:27:00,66.44999999999999,511.5741,184.3,1.9499999999999993,2.8,3.700000000000003,31.6,29.4,29.5,27.6,10.6,7.7,7.7,5.0,2040.167,60
2025-08-27 22:30:00,66.5,511.82,184.3,1.9499999999999993,2.9,3.6000000000000014,31.6,29.4,29.5,27.6,10.6,7.7,7.8,4.7,2037.916,137
2025-08-27 22:33:00,66.25,511.3281,184.39999999999998,1.8999999999999986,3.0,3.650000000000002,31.5,29.4,29.5,27.6,10.6,7.7,7.7,4.6,2028.427,137
2025-08-27 22:36:00,65.75,510.3443,184.39999999999998,1.9499999999999993,2.9499999999999997,3.650000000000002,31.5,29.4,29.5,27.5,10.6,7.8,7.8,4.7,2017.587,155
2025-08-27 22:39:00,66.45,508.3767,184.5,2.0,2.8499999999999996,3.6000000000000014,31.5,29.5,29.5,27.5,10.7,7.8,7.8,5.0,2035.365,147
2025-08-27 22:42:00,66.75,506.9011,184.5,2.0500000000000007,2.9999999999999996,3.650000000000002,31.6,29.5,29.5,27.5,10.6,7.8,7.7,4.7,2040.139,155
2025-08-27 22:45:00,65.85,512.5579,184.60000000000002,2.0500000000000007,2.9499999999999997,3.5500000000000007,31.6,29.5,29.5,27.5,10.6,7.8,7.8,4.7,2009.234,155
2025-08-27 22:48:00,66.35,515.5093,184.60000000000002,2.0,2.8499999999999996,3.6000000000000014,31.5,29.5,29.5,27.5,10.7,7.8,7.8,5.0,2020.669,147
2025-08-27 22:54:00,67.35,512.066,184.7,2.0500000000000007,2.9999999999999996,3.650000000000002,31.6,29.5,29.5,27.5,10.6,7.8,7.7,4.7,2051.865,155
2025-08-27 22:57:00,66.65,512.066,184.8,2.0500000000000007,2.8499999999999996,3.5500000000000007,31.6,29.5,29.5,27.5,10.6,7.8,7.8,4.9,2039.494,147
2025-08-27 23:00:00,66.25,510.3443,184.8,1.9499999999999993,2.9499999999999997,3.650000000000002,31.5,29.4,29.5,27.5,10.6,7.7,7.7,4.7,2017.946,137
2025-08-27 23:03:00,65.35,496.0793,184.89999999999998,2.0,3.05,3.5500000000000007,31.5,29.4,29.4,27.5,10.6,7.7,7.7,4.5,1998.446,137
2025-08-27 23:06:00,64.9,492.8819,184.89999999999998,1.9000000000000004,2.9,3.6500000000000004,31.4,29.3,29.4,27.5,10.6,7.7,7.6,4.9,1981.095,61
2025-08-27 23:09:00,64.1,479.3548,185.0,1.9000000000000004,2.9,3.599999999999998,31.3,29.3,29.3,27.5,10.6,7.6,7.6,4.8,1938.845,61
2025-08-27 23:12:00,63.35,475.1736,185.0,1.9000000000000004,3.05,3.4999999999999964,31.3,29.3,29.3,27.5,10.6,7.7,7.5,4.7,1927.529,59
2025-08-27 23:15:00,63.25,471.2384,185.10000000000002,1.8500000000000014,2.8,3.4999999999999964,31.3,29.3,29.4,27.5,10.6,7.7,7.8,4.9,1933.275,60
2025-08-27 23:18:00,64.1,491.1603,185.10000000000002,1.9000000000000004,2.8,3.4499999999999975,31.3,29.4,29.4,27.5,10.6,7.8,7.8,5.0,1965.948,147
2025-08-27 23:21:00,65.3,495.3414,185.2,1.8999999999999986,2.8499999999999996,3.5,31.4,29.4,29.5,27.5,10.6,7.8,7.8,4.9,1981.215,147
2025-08-27 23:24:00,65.4,494.1117,185.2,2.0,2.8499999999999996,3.3999999999999986,31.5,29.5,29.5,27.5,10.6,7.8,7.8,4.9,1988.522,147
2025-08-27 23:27:00,65.55,486.9792,185.3,2.0,2.9,3.5,31.5,29.5,29.5,27.5,10.6,7.7,7.7,4.8,1989.312,61
2025-08-27 23:30:00,65.3,476.4034,185.3,1.9499999999999993,3.0,3.4499999999999993,31.4,29.5,29.5,27.5,10.6,7.7,7.6,4.7,1984.338,137
2025-08-27 23:33:00,65.3,474.4358,185.39999999999998,1.9499999999999993,2.9499999999999997,3.4499999999999993,31.4,29.5,29.5,27.5,10.6,7.7,7.7,4.7,1978.622,59
2025-08-27 23:36:00,64.65,473.9438,185.39999999999998,1.8999999999999986,2.95,3.5,31.4,29.4,29.5,27.5,10.5,7.7,7.6,4.7,1960.303,59
2025-08-27 23:39:00,64.6,471.9763,185.5,2.0,2.9499999999999997,3.3999999999999986,31.5,29.5,29.5,27.5,10.6,7.7,7.7,4.7,1966.721,137
2025-08-27 23:42:00,64.5,474.6817,185.5,1.9499999999999993,2.9,3.349999999999998,31.4,29.5,29.5,27.5,10.6,7.8,7.8,4.8,1955.705,152
2025-08-27 23:45:00,64.2,470.0087,185.60000000000002,1.9000000000000004,2.85,3.399999999999997,31.3,29.5,29.5,27.5,10.6,7.7,7.8,4.8,1944.616,60
2025-08-27 23:48:00,64.0,530.2662,185.60000000000002,1.8999999999999986,2.85,3.3000000000000043,31.4,29.4,29.5,27.5,10.6,7.7,7.8,4.8,1947.436,61
2025-08-27 23:51:00,69.05000000000001,547.4826,185.7,2.1500000000000004,2.6999999999999997,3.6499999999999986,31.8,29.7,29.7,27.5,10.6,8.0,8.0,5.2,2118.366,103
2025-08-27 23:54:00,71.1,555.1071,185.7,2.200000000000001,2.8,3.8000000000000025,32.0,29.8,29.9,27.5,10.5,7.8,7.8,4.9,2163.987,82
2025-08-27 23:57:00,71.55,558.7963,185.8,2.25,2.8,3.8000000000000025,32.0,29.8,29.8,27.5,10.5,7.8,7.8,4.9,2172.829,82
2025-08-28 00:00:00,71.69999999999999,560.0261,185.8,2.3000000000000007,2.85,3.7500000000000018,32.1,29.8,29.8,27.5,10.5,7.8,7.8,4.8,2202.063,82
2025-08-28 00:03:00,72.7,577.2425,185.89999999999998,2.2500000000000018,2.9,3.9499999999999975,32.1,29.8,29.9,27.5,10.6,7.8,7.8,4.8,2234.26,82
2025-08-28 00:06:00,73.5,585.1129,185.89999999999998,2.3500000000000014,2.95,3.9499999999999993,32.2,29.9,29.9,27.5,10.6,7.9,7.8,4.8,2262.659,83
2025-08-28 00:09:00,74.15,586.5886,186.0,2.3999999999999986,2.9,4.0000000000000036,32.3,29.9,29.9,27.5,10.6,7.8,7.8,4.8,2279.567,82
2025-08-28 00:12:00,75.30000000000001,584.129,186.0,2.3499999999999996,2.9499999999999997,4.0500000000000025,32.3,29.8,29.9,27.5,10.6,7.8,7.8,4.7,2308.743,82
2025-08-28 00:15:00,75.6,592.9832,186.10000000000002,2.3500000000000014,2.9,4.150000000000002,32.2,29.9,29.9,27.5,10.6,7.8,7.8,4.8,2334.236,82
2025-08-28 00:18:00,76.35,599.132,186.10000000000002,2.3499999999999996,2.8999999999999995,4.150000000000004,32.3,29.8,29.9,27.5,10.7,7.9,7.9,4.9,2353.528,111
2025-08-28 00:21:00,76.69999999999999,599.3779,186.2,2.3999999999999986,2.9999999999999996,4.199999999999999,32.3,29.9,29.9,27.5,10.7,7.9,7.9,4.7,2375.937,83
2025-08-28 00:24:00,77.4,599.3779,186.2,2.4499999999999993,2.9000000000000004,4.25,32.4,29.9,29.9,27.5,10.8,7.9,8.0,4.9,2385.551,111
2025-08-28 00:30:00,77.5,601.0995,186.3,2.4499999999999993,3.0500000000000007,4.350000000000001,32.4,29.9,29.9,27.5,10.8,7.9,7.8,4.8,2408.313,83
2025-08-28 00:33:00,77.15,605.0347,186.39999999999998,2.4499999999999993,2.8999999999999995,4.149999999999999,32.4,29.9,29.9,27.5,10.7,7.8,7.9,4.8,2404.655,82
2025-08-28 00:36:00,77.25,604.7888,186.39999999999998,2.3500000000000014,2.9999999999999996,4.349999999999996,32.2,29.8,29.8,27.5,10.7,7.8,7.8,4.7,2401.017,83
2025-08-28 00:39:00,77.4,607.7402,186.5,2.4499999999999993,2.8,4.25,32.4,29.9,29.9,27.5,10.7,7.8,7.8,5.1,2404.268,102
2025-08-28 00:42:00,77.5,608.478,186.5,2.4000000000000004,3.0,4.4,32.4,29.8,29.9,27.5,10.7,7.9,7.8,4.8,2405.393,83
2025-08-28 00:45:00,77.05000000000001,594.4589,186.60000000000002,2.4499999999999993,2.9499999999999997,4.35,32.3,29.8,29.8,27.4,10.7,7.8,7.8,4.8,2411.587,82
2025-08-28 00:48:00,75.44999999999999,573.0613,186.60000000000002,2.3500000000000014,3.05,4.250000000000002,32.2,29.7,29.7,27.5,10.7,7.7,7.7,4.6,2345.742,136
2025-08-28 00:51:00,74.45,564.6991,186.7,2.3500000000000014,3.05,4.200000000000001,32.1,29.7,29.7,27.4,10.7,7.7,7.7,4.6,2303.686,136
2025-08-28 00:54:00,72.75,558.5504,186.7,2.3000000000000007,2.8499999999999996,4.099999999999998,32.0,29.6,29.6,27.4,10.6,7.7,7.7,4.9,2267.09,82
2025-08-28 00:57:00,72.55000000000001,562.4855,186.8,2.3000000000000007,2.85,4.099999999999998,32.0,29.6,29.6,27.4,10.6,7.7,7.8,4.8,2254.415,82
2025-08-28 01:00:00,72.55000000000001,565.6829,186.8,2.3000000000000007,3.0,4.099999999999998,32.0,29.6,29.6,27.4,10.6,7.7,7.6,4.7,2248.372,136
2025-08-28 01:03:00,72.05000000000001,565.9288,186.89999999999998,2.3000000000000007,2.95,3.9999999999999964,32.0,29.6,29.6,27.4,10.6,7.7,7.6,4.8,2238.628,82
2025-08-28 01:06:00,71.7,564.2072,186.89999999999998,2.1999999999999993,2.9,4.0000000000000036,31.9,29.5,29.6,27.4,10.6,7.7,7.7,4.8,2224.925,85
2025-08-28 01:09:00,71.69999999999999,568.6343,187.0,2.3000000000000007,2.85,3.900000000000002,32.0,29.6,29.6,27.4,10.5,7.7,7.7,4.8,2221.389,82
2025-08-28 01:12:00,71.3,570.6019,187.0,2.25,2.8,3.950000000000003,31.9,29.6,29.6,27.4,10.5,7.7,7.7,4.9,2214.211,84
2025-08-28 01:15:00,71.7,567.8964,187.10000000000002,2.25,2.9,3.950000000000003,31.9,29.6,29.6,27.4,10.5,7.7,7.7,4.7,2225.789,82
2025-08-28 01:18:00,71.95,566.9126,187.10000000000002,2.3000000000000007,2.9,3.900000000000002,32.0,29.6,29.6,27.4,10.6,7.8,7.8,4.8,2226.422,82
2025-08-28 01:21:00,71.7,569.3721,187.2,2.3000000000000007,2.9499999999999997,3.850000000000003,32.0,29.7,29.7,27.4,10.7,7.9,7.9,4.8,2226.334,111
2025-08-28 01:24:00,71.8,565.6829,187.2,2.25,2.9499999999999997,3.950000000000003,31.9,29.6,29.6,27.4,10.7,7.9,7.8,4.9,2230.253,111
2025-08-28 01:27:00,72.7,563.7153,187.3,2.25,2.9499999999999997,3.950000000000003,31.9,29.6,29.6,27.4,10.7,7.9,7.8,4.9,2249.859,111
2025-08-28 01:30:00,73.1,564.6991,187.3,2.3499999999999996,2.9999999999999996,3.9499999999999975,32.0,29.7,29.6,27.4,10.7,7.9,7.9,4.7,2264.883,83
2025-08-28 01:33:00,73.30000000000001,564.945,187.39999999999998,2.25,2.900000000000001,4.049999999999997,31.9,29.6,29.6,27.4,10.8,7.9,7.8,5.1,2272.823,102
2025-08-28 01:36:00,73.80000000000001,566.9126,187.39999999999998,2.3500000000000014,2.9500000000000006,3.9999999999999982,32.1,29.7,29.7,27.4,10.8,7.9,7.8,5.0,2286.211,111
2025-08-28 02:21:00,70.69999999999999,534.9393,188.2,2.200000000000001,2.95,3.950000000000001,31.8,29.5,29.5,27.4,10.8,7.8,7.9,4.8,2129.985,79
2025-08-28 02:30:00,70.1,533.4636,188.3,2.200000000000001,2.95,3.8499999999999996,31.8,29.5,29.5,27.4,10.9,7.9,7.9,5.0,2105.624,111
2025-08-28 03:00:00,69.69999999999999,543.5475,188.8,2.1500000000000004,2.9000000000000004,3.799999999999999,31.7,29.5,29.5,27.4,10.8,7.9,7.9,5.0,2099.454,111
2025-08-28 03:03:00,70.2,545.2691,188.89999999999998,2.200000000000001,2.9499999999999997,3.799999999999999,31.8,29.6,29.6,27.4,10.7,7.9,7.9,4.8,2106.705,80
2025-08-28 03:06:00,71.1,545.761,188.89999999999998,2.200000000000001,2.8,3.8499999999999996,31.8,29.5,29.5,27.4,10.7,7.9,7.9,5.1,2112.053,103
2025-08-28 03:12:00,70.6,547.2367,189.0,2.1999999999999993,2.8999999999999995,3.900000000000002,31.9,29.5,29.6,27.4,10.7,7.9,7.9,4.9,2117.311,111
2025-08-28 03:15:00,70.8,545.761,189.10000000000002,2.200000000000001,2.8499999999999996,3.9000000000000004,31.8,29.6,29.6,27.4,10.7,7.8,7.8,5.0,2126.066,78
2025-08-28 03:18:00,70.7,543.3015,189.10000000000002,2.25,2.9499999999999997,3.8500000000000014,31.9,29.6,29.6,27.4,10.7,7.8,7.8,4.8,2121.69,81
2025-08-28 03:21:00,70.2,539.8582,189.2,2.200000000000001,2.9499999999999993,3.950000000000001,31.8,29.5,29.5,27.4,10.7,7.8,7.7,4.9,2107.345,81
2025-08-28 03:27:00,70.1,541.3339,189.3,2.200000000000001,2.95,3.950000000000001,31.8,29.5,29.5,27.4,10.8,7.8,7.8,4.9,2101.063,79
2025-08-28 03:33:00,70.1,541.088,189.39999999999998,2.200000000000001,2.9000000000000004,3.950000000000001,31.8,29.5,29.5,27.4,10.8,7.8,7.8,5.0,2103.922,78
2025-08-28 03:45:00,70.3,546.9907,189.60000000000002,2.1999999999999993,2.9999999999999996,3.900000000000002,31.9,29.5,29.6,27.4,10.7,7.8,7.7,4.8,2117.208,81
2025-08-28 03:51:00,70.7,544.5313,189.7,2.200000000000001,3.0000000000000004,3.9000000000000004,31.8,29.6,29.6,27.4,10.8,7.9,7.8,4.9,2117.804,111
2025-08-28 03:57:00,70.9,544.7772,189.8,2.1500000000000004,3.0000000000000004,3.950000000000001,31.8,29.5,29.6,27.4,10.8,7.9,7.8,4.9,2129.079,111
2025-08-28 04:03:00,70.8,541.5799,189.89999999999998,2.1999999999999993,2.900000000000001,3.900000000000002,31.9,29.5,29.6,27.4,10.8,7.9,7.8,5.1,2118.192,111
2025-08-28 04:06:00,70.9,542.3177,189.89999999999998,2.200000000000001,2.95,3.9000000000000004,31.8,29.6,29.6,27.4,10.8,7.9,7.9,4.9,2121.103,111
2025-08-28 04:15:00,71.30000000000001,548.2205,190.10000000000002,2.25,2.9500000000000006,3.950000000000003,31.9,29.6,29.6,27.4,10.8,7.9,8.0,4.8,2137.745,111
2025-08-28 04:18:00,71.6,548.2205,190.10000000000002,2.25,3.0000000000000004,3.950000000000003,31.9,29.6,29.6,27.4,10.8,7.9,7.8,4.9,2151.389,111
2025-08-28 04:27:00,71.9,551.9097,190.3,2.200000000000001,2.95,3.950000000000003,31.9,29.6,29.7,27.4,10.8,7.9,7.9,4.9,2152.272,111
2025-08-28 04:36:00,71.6,552.4016,190.39999999999998,2.25,2.9500000000000006,3.950000000000003,31.9,29.6,29.6,27.4,10.8,7.9,7.8,5.0,2156.362,111
2025-08-28 04:42:00,71.8,556.0908,190.5,2.25,2.8500000000000005,3.900000000000002,32.0,29.6,29.6,27.5,10.8,7.9,7.9,5.1,2150.124,102
2025-08-28 04:48:00,72.75,556.8287,190.60000000000002,2.25,2.95,3.9499999999999975,32.0,29.7,29.7,27.5,10.8,8.0,7.9,5.0,2152.181,111
2025-08-28 04:51:00,72.94999999999999,557.3206,190.7,2.1500000000000004,3.0000000000000004,4.049999999999997,31.9,29.6,29.7,27.5,10.8,7.9,7.8,4.9,2164.725,111
2025-08-28 04:57:00,72.6,552.4016,190.8,2.1999999999999993,2.900000000000001,3.9999999999999982,31.9,29.7,29.7,27.5,10.8,7.9,7.8,5.1,2169.267,111
2025-08-28 05:00:00,72.25,551.1719,190.8,2.25,3.0000000000000004,3.9499999999999975,32.0,29.7,29.7,27.5,10.8,7.9,7.9,4.8,2172.231,111
2025-08-28 05:06:00,72.1,556.8287,190.89999999999998,2.200000000000001,3.0000000000000004,3.9999999999999964,32.0,29.6,29.7,27.5,10.8,7.9,7.9,4.8,2167.155,111
2025-08-28 05:12:00,72.75,557.3206,191.0,2.200000000000001,2.95,3.9999999999999964,32.0,29.6,29.7,27.5,10.8,7.9,7.9,4.9,2163.385,111
2025-08-28 05:15:00,72.5,556.3368,191.10000000000002,2.3000000000000007,2.900000000000001,3.899999999999997,32.1,29.7,29.7,27.5,10.8,7.9,7.8,5.1,2175.671,111
2025-08-28 05:18:00,72.55,554.6152,191.10000000000002,2.3000000000000007,2.95,3.899999999999997,32.1,29.7,29.7,27.5,10.8,7.9,7.9,4.9,2172.707,111
2025-08-28 05:21:00,72.6,557.3206,191.2,2.2500000000000018,2.9000000000000004,4.049999999999997,32.1,29.6,29.7,27.5,10.8,7.9,7.9,5.0,2179.186,111
2025-08-28 05:24:00,73.3,562.2396,191.2,2.3000000000000007,3.0000000000000004,3.9999999999999982,32.1,29.7,29.7,27.5,10.8,7.9,7.9,4.8,2190.644,83
2025-08-28 05:30:00,73.0,565.9288,191.3,2.3500000000000014,2.95,3.9499999999999975,32.1,29.8,29.7,27.5,10.8,7.9,7.9,4.9,2191.845,111
2025-08-28 05:33:00,73.4,570.3559,191.39999999999998,2.25,3.0000000000000004,4.049999999999999,32.0,29.7,29.7,27.5,10.8,7.9,7.9,4.8,2204.682,83
2025-08-28 05:36:00,73.55000000000001,574.783,191.39999999999998,2.25,2.900000000000001,4.049999999999999,32.0,29.7,29.7,27.5,10.8,7.9,8.1,4.8,2210.414,111
2025-08-28 05:42:00,74.45,579.4561,191.5,2.3000000000000007,2.95,4.15,32.2,29.7,29.8,27.5,10.8,7.9,7.9,4.9,2239.729,111
2025-08-28 05:45:00,75.30000000000001,576.0127,191.60000000000002,2.3000000000000007,2.95,4.15,32.1,29.7,29.7,27.5,10.8,7.9,7.9,4.9,2260.419,111
2025-08-28 05:48:00,75.35,574.2911,191.60000000000002,2.3500000000000014,3.0000000000000004,4.15,32.2,29.7,29.8,27.4,10.8,7.9,7.9,4.8,2277.934,83
2025-08-28 05:51:00,75.25,571.8316,191.7,2.3500000000000014,3.0000000000000004,4.15,32.2,29.7,29.7,27.5,10.8,7.9,7.8,4.9,2278.012,111
2025-08-28 05:54:00,75.05000000000001,572.0775,191.7,2.400000000000002,3.0500000000000007,4.15,32.2,29.7,29.7,27.4,10.8,7.9,7.8,4.8,2266.263,83
2025-08-28 05:57:00,74.75,572.8154,191.8,2.3000000000000007,3.0000000000000004,4.250000000000002,32.0,29.7,29.7,27.4,10.8,7.9,7.9,4.8,2249.446,83
2025-08-28 06:03:00,74.15,566.6667,191.89999999999998,2.3500000000000014,2.95,4.1,32.1,29.7,29.7,27.4,10.8,7.8,7.8,4.9,2240.355,82
2025-08-28 06:06:00,73.95,563.2234,191.89999999999998,2.3000000000000025,3.2,4.149999999999999,32.1,29.6,29.7,27.4,10.8,7.8,7.7,4.5,2231.243,116
2025-08-28 06:12:00,73.45,559.2882,192.0,2.350000000000003,3.0500000000000003,4.099999999999998,32.2,29.6,29.7,27.4,10.8,7.8,7.7,4.8,2218.485,83
2025-08-28 06:18:00,73.05,561.2558,192.10000000000002,2.3500000000000014,3.0000000000000004,4.1,32.1,29.7,29.7,27.4,10.8,7.8,7.8,4.8,2207.952,83
2025-08-28 06:24:00,72.55000000000001,560.0261,192.2,2.25,3.0000000000000004,4.149999999999999,31.9,29.6,29.6,27.4,10.8,7.8,7.8,4.8,2189.051,83
2025-08-28 06:27:00,72.55000000000001,560.7639,192.3,2.3500000000000014,2.95,3.9999999999999982,32.1,29.7,29.7,27.4,10.8,7.8,7.8,4.9,2188.458,82
2025-08-28 06:30:00,72.35,561.9937,192.3,2.25,3.0000000000000004,4.049999999999997,31.9,29.6,29.6,27.4,10.8,7.9,7.8,4.9,2173.765,111
2025-08-28 06:33:00,72.55,563.7153,192.39999999999998,2.200000000000001,2.9000000000000004,4.099999999999996,31.8,29.6,29.6,27.4,10.8,7.8,7.8,5.0,2181.099,78
2025-08-28 06:42:00,72.55,566.9126,192.5,2.3500000000000014,2.9000000000000004,3.9999999999999982,32.1,29.7,29.7,27.4,10.8,7.9,7.9,5.0,2186.417,111
2025-08-28 06:45:00,72.75,569.3721,192.60000000000002,2.2500000000000018,2.7499999999999996,3.9999999999999964,32.0,29.6,29.7,27.4,10.7,7.9,7.9,5.2,2195.915,102
2025-08-28 06:48:00,73.65,571.0938,192.60000000000002,2.3000000000000007,3.05,4.049999999999999,32.0,29.7,29.7,27.4,10.7,7.9,7.8,4.7,2195.248,83
2025-08-28 06:51:00,74.05000000000001,590.2778,192.7,2.3500000000000014,2.7499999999999996,3.9999999999999982,32.1,29.7,29.7,27.4,10.7,7.9,7.9,5.2,2227.487,102
2025-08-28 07:00:00,74.65,580.6857,192.8,2.3500000000000014,2.8000000000000003,4.1,32.1,29.7,29.7,27.4,10.8,7.9,7.9,5.2,2242.977,102
2025-08-28 07:03:00,75.25,587.5723,192.89999999999998,2.3500000000000014,2.9000000000000004,4.200000000000001,32.1,29.7,29.7,27.4,10.8,7.9,8.0,4.9,2265.227,111
2025-08-28 07:06:00,76.05000000000001,595.6887,192.89999999999998,2.3500000000000014,3.05,4.15,32.2,29.7,29.8,27.4,10.7,7.9,7.8,4.7,2256.532,83
2025-08-28 07:09:00,75.35,553.6313,193.0,2.400000000000002,3.0,4.200000000000001,32.2,29.8,29.8,27.4,10.7,7.9,7.8,4.8,2265.186,83
2025-08-28 07:57:00,74.05,575.7668,193.8,2.1500000000000004,2.9500000000000006,4.149999999999999,31.9,29.6,29.7,27.5,10.8,7.9,7.8,5.0,2224.216,111
2025-08-28 08:00:00,74.4,581.6696,193.8,2.200000000000001,2.9999999999999996,4.199999999999999,32.0,29.6,29.7,27.5,10.7,7.9,7.7,4.9,2231.607,111
2025-08-28 08:03:00,74.05,584.375,193.89999999999998,2.2500000000000018,2.8999999999999995,4.049999999999997,32.1,29.6,29.7,27.5,10.7,7.8,7.9,4.8,2242.806,82
2025-08-28 08:06:00,73.94999999999999,584.621,193.89999999999998,2.25,2.9,4.049999999999999,32.0,29.7,29.7,27.5,10.6,7.8,7.8,4.8,2228.386,82
2025-08-28 08:09:00,73.94999999999999,588.0643,194.0,2.3000000000000007,2.8499999999999996,3.9999999999999982,32.1,29.7,29.7,27.5,10.6,7.8,7.9,4.8,2226.115,82
2025-08-28 08:12:00,73.85,589.2939,194.0,2.3500000000000014,2.9499999999999997,4.049999999999999,32.2,29.7,29.7,27.5,10.5,7.8,7.7,4.7,2214.719,82
2025-08-28 08:15:00,73.55000000000001,589.5399,194.10000000000002,2.3500000000000014,2.95,4.049999999999999,32.2,29.7,29.7,27.5,10.5,7.8,7.6,4.8,2216.313,82
2025-08-28 08:18:00,73.55,590.0319,194.10000000000002,2.3500000000000014,2.9,4.049999999999999,32.2,29.7,29.7,27.5,10.5,7.7,7.7,4.7,2211.935,82
2025-08-28 08:21:00,73.55,590.0319,194.2,2.3000000000000007,2.9,4.1,32.1,29.7,29.7,27.5,10.5,7.7,7.7,4.7,2203.591,82
2025-08-28 08:24:00,73.55,592.7373,194.2,2.25,2.85,4.1,32.1,29.7,29.8,27.5,10.5,7.7,7.7,4.8,2210.555,82
2025-08-28 08:27:00,73.45,593.967,194.3,2.3000000000000007,2.9,3.9999999999999982,32.1,29.7,29.7,27.5,10.5,7.7,7.7,4.7,2213.359,82
2025-08-28 08:30:00,73.75,594.9508,194.3,2.3500000000000014,2.85,4.049999999999999,32.2,29.7,29.7,27.5,10.5,7.7,7.7,4.8,2211.47,82
2025-08-28 08:33:00,73.75,595.4427,194.39999999999998,2.3000000000000007,2.9,4.1,32.1,29.7,29.7,27.5,10.5,7.8,7.7,4.8,2214.75,82
2025-08-28 08:36:00,73.85,595.1968,194.39999999999998,2.3500000000000014,2.8499999999999996,3.9999999999999982,32.1,29.7,29.7,27.4,10.6,7.8,7.8,4.9,2218.66,82
2025-08-28 08:39:00,73.75,592.7373,194.5,2.3500000000000014,2.8999999999999995,4.1,32.1,29.7,29.7,27.4,10.6,7.8,7.7,4.9,2220.101,82
2025-08-28 08:42:00,73.94999999999999,590.0319,194.5,2.3500000000000014,2.8999999999999995,4.1,32.1,29.7,29.7,27.4,10.6,7.8,7.7,4.9,2224.066,82
2025-08-28 08:45:00,74.25,593.7211,194.60000000000002,2.3500000000000014,3.0,4.1,32.1,29.7,29.7,27.4,10.6,7.9,7.8,4.7,2234.011,83
2025-08-28 08:48:00,74.35,594.213,194.60000000000002,2.400000000000002,2.9,4.15,32.2,29.7,29.7,27.4,10.6,7.8,7.8,4.8,2231.206,82
2025-08-28 08:51:00,74.5,591.7535,194.7,2.3500000000000014,3.0,4.1,32.1,29.7,29.7,27.4,10.7,7.9,7.6,5.0,2243.669,111
2025-08-28 08:54:00,74.80000000000001,592.9832,194.7,2.3500000000000014,3.0,4.1,32.1,29.7,29.7,27.4,10.7,7.9,7.8,4.8,2245.857,83
2025-08-28 08:57:00,75.05,596.1805,194.8,2.3500000000000014,3.0999999999999996,4.1,32.1,29.7,29.7,27.4,10.7,7.9,7.7,4.7,2250.681,83
2025-08-28 09:00:00,75.05,589.048,194.8,2.400000000000002,2.9999999999999996,4.15,32.2,29.7,29.7,27.4,10.7,7.8,7.8,4.7,2253.674,83
2025-08-28 09:03:00,75.15,594.213,194.89999999999998,2.400000000000002,2.9499999999999997,4.15,32.2,29.7,29.7,27.4,10.7,7.8,7.8,4.8,2248.746,82
2025-08-28 09:06:00,75.55,600.6076,194.89999999999998,2.3999999999999986,2.8999999999999995,4.200000000000005,32.3,29.7,29.8,27.4,10.7,7.9,7.9,4.9,2281.499,111
2025-08-28 09:12:00,76.55,594.213,195.0,2.4000000000000004,2.9499999999999997,4.200000000000001,32.1,29.7,29.7,27.3,10.7,7.9,7.9,4.8,2286.064,83
2025-08-28 09:15:00,76.8,592.9832,195.10000000000002,2.400000000000002,2.9499999999999997,4.300000000000001,32.2,29.6,29.7,27.3,10.7,7.9,7.9,4.8,2289.431,83
2025-08-28 09:18:00,75.4,573.5532,195.10000000000002,2.450000000000001,2.8999999999999995,4.15,32.2,29.7,29.7,27.3,10.7,7.8,7.8,4.9,2262.185,82
2025-08-28 09:21:00,74.55000000000001,575.5208,195.2,2.4000000000000004,3.0499999999999994,4.149999999999999,32.1,29.6,29.6,27.3,10.7,7.8,7.7,4.7,2244.115,83
2025-08-28 09:24:00,74.05,573.5532,195.2,2.299999999999999,2.8999999999999995,4.25,32.0,29.5,29.6,27.3,10.7,7.8,7.8,4.9,2235.364,82
2025-08-28 09:27:00,74.5,572.8154,195.3,2.3499999999999996,2.9499999999999997,4.199999999999999,32.0,29.6,29.6,27.3,10.7,7.7,7.8,4.7,2228.726,82
2025-08-28 09:30:00,72.0,568.1424,195.3,2.25,2.9499999999999993,4.0500000000000025,31.8,29.5,29.5,27.3,10.7,7.8,7.7,4.9,2162.205,82
2025-08-28 09:33:00,71.69999999999999,564.2072,195.39999999999998,2.299999999999999,2.9999999999999996,4.0000000000000036,31.9,29.5,29.5,27.3,10.6,7.8,7.7,4.7,2154.022,83
2025-08-28 09:36:00,71.5,560.7639,195.39999999999998,2.299999999999999,2.9,4.0000000000000036,31.9,29.5,29.5,27.3,10.6,7.8,7.8,4.8,2134.517,82
2025-08-28 09:39:00,71.1,562.4855,195.5,2.299999999999999,2.9499999999999997,3.900000000000002,31.9,29.5,29.5,27.3,10.6,7.7,7.7,4.7,2129.821,136
2025-08-28 09:42:00,71.3,561.7477,195.5,2.25,2.8499999999999996,3.950000000000001,31.8,29.5,29.5,27.3,10.6,7.8,7.8,4.9,2129.963,82
2025-08-28 09:45:00,71.1,563.7153,195.60000000000002,2.1499999999999986,2.9499999999999997,3.950000000000001,31.7,29.4,29.5,27.3,10.6,7.8,7.8,4.7,2129.39,81
2025-08-28 09:48:00,71.19999999999999,565.4369,195.60000000000002,2.25,2.9,3.950000000000001,31.8,29.5,29.5,27.3,10.6,7.8,7.8,4.8,2124.257,82
2025-08-28 09:51:00,71.4,566.6667,195.7,2.25,3.0,4.000000000000002,31.8,29.5,29.5,27.3,10.7,7.9,7.8,4.8,2137.518,83
2025-08-28 09:57:00,71.6,567.1586,195.8,2.25,2.8999999999999995,3.950000000000001,31.8,29.5,29.5,27.3,10.7,8.0,8.0,4.9,2145.166,111
2025-08-28 10:00:00,72.1,566.9126,195.8,2.25,2.8000000000000007,3.950000000000001,31.8,29.5,29.5,27.3,10.8,7.9,8.0,5.1,2158.835,102
2025-08-28 10:06:00,73.30000000000001,574.0451,195.89999999999998,2.299999999999999,2.95,4.149999999999999,31.9,29.6,29.6,27.3,10.8,8.0,8.0,4.9,2194.038,111
2025-08-28 10:09:00,73.69999999999999,571.8316,196.0,2.299999999999999,2.95,4.049999999999997,31.9,29.6,29.6,27.3,10.8,8.0,7.9,5.0,2199.679,111
2025-08-28 10:12:00,73.85,569.3721,196.0,2.299999999999999,3.1000000000000005,4.149999999999999,31.9,29.6,29.6,27.3,10.8,7.9,7.7,4.8,2203.387,83
2025-08-28 10:15:00,74.05,569.864,196.10000000000002,2.299999999999999,3.0000000000000004,4.049999999999997,32.0,29.5,29.6,27.3,10.8,7.9,8.0,4.7,2207.117,83
2025-08-28 10:18:00,73.75,574.537,196.10000000000002,2.299999999999999,3.0000000000000004,4.149999999999999,32.0,29.5,29.6,27.3,10.8,7.9,7.8,4.9,2209.618,111
2025-08-28 10:21:00,73.85,574.0451,196.2,2.299999999999999,2.900000000000001,4.149999999999999,31.9,29.6,29.6,27.3,10.8,7.9,7.8,5.1,2211.102,102
2025-08-28 10:24:00,73.85,573.0613,196.2,2.2499999999999982,2.8500000000000005,4.199999999999999,31.9,29.5,29.6,27.3,10.8,7.9,7.9,5.1,2216.837,102
2025-08-28 10:27:00,74.05,573.0613,196.3,2.3499999999999996,2.8000000000000003,4.149999999999999,31.9,29.6,29.6,27.2,10.8,7.9,7.9,5.2,2222.338,102
2025-08-28 10:33:00,73.94999999999999,571.0938,196.39999999999998,2.299999999999999,2.9499999999999997,4.099999999999998,31.9,29.6,29.6,27.3,10.7,7.8,7.8,4.8,2217.017,82
2025-08-28 10:36:00,73.75,567.8964,196.39999999999998,2.3499999999999996,2.9499999999999997,4.049999999999997,31.9,29.6,29.5,27.3,10.7,7.8,7.8,4.8,2206.805,82
2025-08-28 10:39:00,73.25,565.9288,196.5,2.3499999999999996,2.8999999999999995,4.099999999999998,31.9,29.5,29.5,27.2,10.7,7.8,7.8,4.9,2192.235,82
2025-08-28 10:42:00,72.8,564.2072,196.5,2.3499999999999996,2.9499999999999993,4.099999999999998,31.9,29.5,29.5,27.2,10.7,7.8,7.7,4.9,2184.413,82
2025-08-28 10:45:00,72.45,563.7153,196.60000000000002,2.25,3.1499999999999995,4.100000000000003,31.8,29.4,29.5,27.2,10.7,7.8,7.7,4.5,2165.246,136
2025-08-28 10:48:00,72.4,562.2396,196.60000000000002,2.3000000000000007,3.05,4.0500000000000025,31.8,29.5,29.5,27.2,10.7,7.8,7.6,4.8,2146.261,83
2025-08-28 10:51:00,71.75,562.2396,196.7,2.3000000000000007,2.9499999999999997,4.000000000000002,31.8,29.4,29.4,27.2,10.6,7.7,7.7,4.7,2139.621,136
2025-08-28 10:54:00,71.5,560.7639,196.7,2.25,2.9,4.0500000000000025,31.7,29.4,29.4,27.2,10.6,7.7,7.7,4.8,2127.005,85
2025-08-28 10:57:00,71.1,561.7477,196.8,2.3000000000000007,2.6999999999999997,4.000000000000002,31.8,29.4,29.4,27.2,10.6,7.7,7.7,5.2,2126.249,84
2025-08-28 11:00:00,71.15,559.2882,196.8,2.25,2.9499999999999997,4.0500000000000025,31.7,29.4,29.4,27.2,10.6,7.7,7.7,4.7,2128.681,136
2025-08-28 11:03:00,71.1,558.5504,196.89999999999998,2.3000000000000007,2.9499999999999997,4.000000000000002,31.8,29.4,29.4,27.2,10.6,7.7,7.7,4.7,2109.189,136
2025-08-28 11:06:00,70.5,559.2882,196.89999999999998,2.3000000000000007,2.8,3.9000000000000004,31.8,29.4,29.4,27.2,10.6,7.8,7.7,5.1,2105.801,78
2025-08-28 11:09:00,70.5,559.5342,197.0,2.3500000000000014,2.9999999999999996,3.950000000000001,31.8,29.5,29.4,27.2,10.6,7.8,7.7,4.7,2107.283,83
2025-08-28 11:15:00,70.9,553.6313,197.10000000000002,2.1999999999999993,2.9499999999999993,4.0500000000000025,31.7,29.4,29.4,27.3,10.7,7.8,7.7,4.9,2119.315,81
2025-08-28 11:18:00,71.3,558.0585,197.10000000000002,2.25,2.9,4.000000000000002,31.8,29.4,29.5,27.2,10.7,7.9,7.8,5.0,2127.907,111
2025-08-28 11:21:00,71.5,557.3206,197.2,2.1499999999999986,3.0,4.0500000000000025,31.7,29.4,29.5,27.3,10.7,7.9,7.8,4.8,2136.148,83
2025-08-28 11:24:00,71.6,558.0585,197.2,2.1999999999999993,2.9499999999999997,4.000000000000002,31.7,29.5,29.5,27.3,10.7,7.9,7.9,4.8,2137.06,111
2025-08-28 11:27:00,71.4,561.7477,197.3,2.1499999999999986,2.9499999999999997,4.0500000000000025,31.7,29.4,29.5,27.3,10.7,7.9,7.8,4.9,2135.757,111
2025-08-28 11:30:00,71.69999999999999,563.4694,197.3,2.1499999999999986,2.8,4.0500000000000025,31.7,29.4,29.5,27.3,10.7,7.9,7.9,5.1,2150.239,103
2025-08-28 11:36:00,72.4,562.9774,197.39999999999998,2.25,2.8999999999999995,4.0500000000000025,31.8,29.5,29.5,27.3,10.7,7.9,7.9,4.9,2165.15,111
2025-08-28 11:39:00,72.5,564.945,197.5,2.25,3.0,4.0500000000000025,31.8,29.5,29.5,27.3,10.7,7.9,7.8,4.8,2164.572,83
2025-08-28 11:42:00,72.5,561.9937,197.5,2.25,2.9499999999999997,4.0500000000000025,31.8,29.5,29.5,27.3,10.7,7.9,7.8,4.9,2162.761,111
2025-08-28 11:45:00,72.95,561.0098,197.60000000000002,2.299999999999999,2.849999999999999,4.0000000000000036,31.9,29.5,29.5,27.3,10.7,7.8,7.9,4.9,2164.804,82
2025-08-28 11:48:00,72.0,561.2558,197.60000000000002,2.299999999999999,2.9499999999999997,4.0000000000000036,31.9,29.5,29.5,27.3,10.7,7.9,7.9,4.8,2152.788,111
2025-08-28 11:51:00,71.8,561.0098,197.7,2.25,2.9999999999999996,4.0500000000000025,31.8,29.5,29.5,27.3,10.7,7.8,7.8,4.7,2147.858,83
2025-08-28 11:57:00,71.80000000000001,559.2882,197.8,2.2499999999999982,2.9499999999999993,4.050000000000004,31.9,29.4,29.5,27.3,10.7,7.8,7.9,4.7,2146.311,83
2025-08-28 12:00:00,71.9,558.0585,197.8,2.2499999999999982,2.9999999999999996,4.050000000000004,31.9,29.4,29.5,27.3,10.7,7.8,7.8,4.7,2147.522,83
2025-08-28 12:03:00,72.55,557.3206,197.89999999999998,2.299999999999999,2.7999999999999994,4.0000000000000036,31.9,29.5,29.5,27.3,10.7,7.8,7.9,5.0,2144.087,102
2025-08-28 12:09:00,71.75,558.3044,198.0,2.1999999999999993,2.8999999999999995,4.100000000000003,31.8,29.4,29.5,27.3,10.7,7.8,7.8,4.9,2144.583,82
2025-08-28 12:12:00,72.15,559.5342,198.0,2.25,2.9499999999999997,4.0500000000000025,31.8,29.5,29.5,27.3,10.7,7.8,7.8,4.8,2154.773,82
2025-08-28 12:15:00,71.69999999999999,560.7639,198.10000000000002,2.25,2.8999999999999995,4.0500000000000025,31.8,29.5,29.5,27.3,10.7,7.8,7.8,4.9,2143.84,82
2025-08-28 12:18:00,71.6,559.5342,198.10000000000002,2.299999999999999,2.9999999999999996,4.0000000000000036,31.9,29.5,29.5,27.3,10.7,7.8,7.7,4.8,2135.309,83
2025-08-28 12:21:00,71.35,558.5504,198.2,2.25,2.9499999999999997,3.950000000000001,31.8,29.5,29.5,27.3,10.6,7.8,7.8,4.7,2131.891,81
2025-08-28 12:24:00,71.30000000000001,560.0261,198.2,2.25,2.9499999999999997,3.950000000000001,31.8,29.5,29.5,27.3,10.7,7.8,7.8,4.8,2130.791,82
2025-08-28 12:27:00,71.44999999999999,558.7963,198.3,2.25,2.9999999999999996,3.950000000000001,31.8,29.5,29.5,27.3,10.7,7.8,7.7,4.8,2142.495,81
2025-08-28 12:30:00,71.5,557.5665,198.3,2.299999999999999,2.9499999999999993,4.0000000000000036,31.9,29.5,29.5,27.3,10.7,7.8,7.7,4.9,2138.41,82
2025-08-28 12:33:00,71.3,558.5504,198.39999999999998,2.2499999999999982,2.9999999999999996,4.050000000000004,31.9,29.4,29.5,27.3,10.7,7.8,7.8,4.7,2135.43,83
2025-08-28 12:36:00,71.5,558.0585,198.39999999999998,2.25,2.9999999999999996,3.950000000000001,31.8,29.5,29.5,27.3,10.7,7.8,7.8,4.7,2138.003,83
2025-08-28 12:39:00,71.3,557.0746,198.5,2.1999999999999993,2.8999999999999995,4.000000000000002,31.8,29.4,29.5,27.3,10.7,7.8,7.8,4.9,2133.917,82
2025-08-28 12:42:00,71.4,556.8287,198.5,2.299999999999999,2.8499999999999996,3.900000000000002,31.9,29.5,29.5,27.3,10.7,7.8,7.8,5.0,2134.609,82
2025-08-28 12:48:00,71.5,556.8287,198.60000000000002,2.25,2.849999999999999,4.0500000000000025,31.8,29.5,29.5,27.3,10.7,7.8,7.9,4.9,2127.015,82
2025-08-28 12:51:00,71.6,557.3206,198.7,2.299999999999999,2.9499999999999997,3.900000000000002,31.9,29.5,29.5,27.3,10.7,7.9,7.8,4.9,2135.917,111
2025-08-28 12:54:00,71.69999999999999,558.3044,198.7,2.3499999999999996,2.9999999999999996,3.8500000000000014,31.9,29.6,29.5,27.3,10.7,7.8,7.7,4.8,2140.282,83
2025-08-28 12:57:00,71.6,560.0261,198.8,2.25,2.9499999999999997,3.950000000000001,31.8,29.5,29.5,27.3,10.7,7.8,7.8,4.8,2142.382,82
2025-08-28 13:00:00,72.0,562.2396,198.8,2.299999999999999,3.0,4.0000000000000036,31.9,29.5,29.5,27.3,10.7,7.9,7.8,4.8,2149.005,83
2025-08-28 13:03:00,72.2,562.4855,198.89999999999998,2.299999999999999,2.9499999999999997,4.0000000000000036,31.9,29.5,29.5,27.3,10.7,7.9,7.9,4.8,2160.171,111
