Timestamp,SP Chiller High Level Status WCC_S_3_2_Motor FLA Loading,SP Chiller Hard-wired Status WCC_SP_3_2_FM_01_FR,SP Chiller High Level Status WCC_S_3_2_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,SP Chiller High Level Status WCC_S_3_2_Condensing Water Return Temperature #1,SP Chiller High Level Status WCC_S_3_2_Condensing Water Return Temperature #2,SP Chiller High Level Status WCC_S_3_2_Condensing Water Supply Temperature #1,SP Chiller High Level Status WCC_S_3_2_Condensing Water Supply Temperature #2,SP Chiller High Level Status WCC_S_3_2_Chilled Water Return Temperature #1,SP Chiller High Level Status WCC_S_3_2_Chilled Water Return Temperature #2,SP Chiller High Level Status WCC_S_3_2_Chilled Water Supply Temperature #1,SP Chiller High Level Status WCC_S_3_2_Chilled Water Supply Temperature #2,SP WCC Power WCC_3_2_Power,cluster_id
2025-08-29 09:54:00,75.75,596.6725,219.7,2.299999999999999,2.9499999999999997,4.350000000000001,32.0,29.5,29.6,27.3,10.7,7.8,7.8,4.8,2304.301,82
2025-08-29 09:57:00,75.35,580.1938,219.8,2.299999999999999,2.8999999999999995,4.300000000000001,31.9,29.5,29.5,27.3,10.7,7.8,7.8,4.9,2293.842,82
2025-08-29 10:00:00,74.85,580.4398,219.8,2.299999999999999,3.05,4.300000000000001,31.9,29.5,29.5,27.3,10.7,7.7,7.7,4.6,2239.869,136
2025-08-29 10:03:00,73.05000000000001,559.7801,219.89999999999998,2.1499999999999986,3.0999999999999996,4.0500000000000025,31.7,29.4,29.5,27.3,10.7,7.8,7.7,4.6,2190.523,136
2025-08-29 10:09:00,69.9,531.7419,220.0,2.1500000000000004,3.05,3.9499999999999975,31.6,29.3,29.3,27.3,10.7,7.7,7.6,4.7,2113.584,137
2025-08-29 10:12:00,65.05,506.4091,220.0,2.0,3.15,3.599999999999998,31.2,29.2,29.2,27.2,10.7,7.9,7.8,4.5,1942.567,156
2025-08-29 10:21:00,65.05000000000001,505.4254,220.2,2.0,2.8,3.5500000000000025,31.2,29.1,29.1,27.2,10.6,7.8,7.8,5.0,1935.28,147
2025-08-29 10:24:00,65.05000000000001,506.9011,220.2,2.049999999999999,2.9999999999999996,3.5000000000000036,31.2,29.2,29.1,27.2,10.6,7.8,7.7,4.7,1932.315,155
2025-08-29 10:27:00,65.05000000000001,512.5579,220.3,1.950000000000001,3.05,3.6000000000000014,31.1,29.1,29.1,27.2,10.6,7.8,7.7,4.6,1934.425,155
2025-08-29 10:30:00,65.15,517.4769,220.3,1.950000000000001,2.95,3.6000000000000014,31.1,29.1,29.1,27.2,10.6,7.9,7.8,4.8,1933.621,150
2025-08-29 10:33:00,66.45,515.0174,220.39999999999998,2.0,3.0,3.649999999999997,31.2,29.1,29.1,27.2,10.7,7.9,7.8,4.8,1988.862,150
2025-08-29 10:36:00,66.35,513.2957,220.39999999999998,2.0,2.8499999999999996,3.599999999999998,31.2,29.2,29.2,27.2,10.7,7.8,7.8,5.0,1991.448,147
2025-08-29 10:42:00,65.15,509.1146,220.5,1.950000000000001,3.05,3.6000000000000014,31.1,29.1,29.1,27.2,10.7,7.9,7.8,4.7,1940.003,156
2025-08-29 10:45:00,65.05,506.4091,220.60000000000002,1.950000000000001,3.05,3.5,31.1,29.1,29.1,27.2,10.7,7.9,7.8,4.7,1915.855,156
2025-08-29 10:48:00,65.15,502.9659,220.60000000000002,1.9000000000000004,2.9499999999999997,3.5500000000000007,31.0,29.1,29.1,27.2,10.7,7.8,7.8,4.8,1914.877,150
2025-08-29 10:51:00,64.9,516.985,220.7,1.950000000000001,3.0,3.6000000000000014,31.1,29.1,29.1,27.2,10.6,7.9,7.8,4.7,1922.99,156
2025-08-29 10:54:00,65.55,510.8362,220.7,1.950000000000001,2.849999999999999,3.6999999999999957,31.1,29.1,29.1,27.2,10.7,7.8,7.9,4.9,1939.865,147
2025-08-29 10:57:00,65.25,513.2957,220.8,2.0,2.9499999999999997,3.5500000000000025,31.2,29.1,29.1,27.2,10.6,7.8,7.8,4.7,1935.326,155
2025-08-29 11:00:00,65.15,517.7228,220.8,1.950000000000001,2.8499999999999996,3.6000000000000014,31.1,29.1,29.1,27.2,10.6,7.8,7.8,4.9,1935.166,147
2025-08-29 11:03:00,66.05,526.8229,220.89999999999998,2.0,2.7499999999999996,3.649999999999997,31.2,29.1,29.1,27.2,10.6,7.8,7.9,5.0,1964.042,147
2025-08-29 11:06:00,66.5,517.9688,220.89999999999998,2.0,2.9,3.649999999999997,31.2,29.1,29.1,27.2,10.6,7.8,7.8,4.8,1968.299,150
2025-08-29 11:09:00,66.44999999999999,519.9363,221.0,2.0,2.9499999999999997,3.599999999999998,31.2,29.2,29.2,27.2,10.6,7.9,7.9,4.7,1988.501,156
2025-08-29 11:12:00,66.95,523.1337,221.0,2.0,3.05,3.599999999999998,31.2,29.2,29.2,27.2,10.6,7.9,7.9,4.5,2004.266,156
2025-08-29 11:24:00,66.75,522.6418,221.2,2.0500000000000007,2.9499999999999997,3.6499999999999986,31.3,29.2,29.2,27.2,10.7,7.9,7.8,4.9,2000.69,150
2025-08-29 11:27:00,67.05,518.9525,221.3,2.0500000000000007,3.05,3.6499999999999986,31.3,29.2,29.2,27.2,10.7,7.8,7.8,4.6,1996.657,155
2025-08-29 11:30:00,66.45,518.7066,221.3,2.0,3.0,3.649999999999997,31.2,29.1,29.1,27.2,10.7,7.9,7.8,4.8,1984.589,150
2025-08-29 11:33:00,66.45,519.4445,221.39999999999998,1.950000000000001,2.9999999999999996,3.7499999999999982,31.2,29.1,29.2,27.2,10.7,7.9,7.9,4.7,1987.879,156
2025-08-29 11:36:00,66.55,519.4445,221.39999999999998,2.0000000000000018,2.8999999999999995,3.6999999999999975,31.3,29.1,29.2,27.2,10.7,7.8,7.9,4.8,1994.051,150
2025-08-29 11:45:00,66.35,515.0174,221.60000000000002,2.1000000000000014,3.05,3.599999999999998,31.3,29.3,29.2,27.2,10.7,7.9,7.8,4.7,1999.238,156
2025-08-29 11:48:00,66.75,514.5255,221.60000000000002,2.0500000000000007,2.8999999999999995,3.6499999999999986,31.3,29.2,29.2,27.2,10.7,7.8,7.8,4.9,2010.12,150
2025-08-29 11:51:00,66.75,512.066,221.7,2.0,2.9999999999999996,3.6999999999999993,31.2,29.2,29.2,27.2,10.7,7.8,7.7,4.8,2004.084,150
2025-08-29 11:54:00,66.0,515.7552,221.7,2.0500000000000007,2.8999999999999995,3.6499999999999986,31.3,29.2,29.2,27.2,10.6,7.8,7.7,4.9,1985.602,150
2025-08-29 11:57:00,65.95,515.5093,221.8,1.950000000000001,2.9499999999999997,3.7499999999999982,31.2,29.1,29.2,27.2,10.6,7.8,7.8,4.7,1990.852,155
2025-08-29 12:00:00,66.05000000000001,513.0498,221.8,1.9000000000000004,2.9499999999999993,3.7499999999999982,31.2,29.1,29.2,27.3,10.7,7.8,7.7,4.9,1982.622,150
2025-08-29 12:03:00,65.85,511.5741,221.89999999999998,2.0,2.9499999999999997,3.6499999999999986,31.3,29.2,29.2,27.3,10.6,7.8,7.8,4.7,1978.921,155
2025-08-29 12:06:00,65.3,509.6065,221.89999999999998,2.0,2.9499999999999997,3.599999999999996,31.3,29.1,29.1,27.3,10.6,7.7,7.7,4.7,1958.521,137
2025-08-29 12:09:00,65.5,508.1308,222.0,1.9000000000000004,2.95,3.649999999999997,31.2,29.1,29.2,27.3,10.6,7.7,7.6,4.8,1960.609,61
2025-08-29 12:12:00,65.25,505.9173,222.0,2.0,2.8499999999999996,3.6499999999999986,31.3,29.2,29.2,27.3,10.6,7.7,7.7,4.9,1960.923,61
2025-08-29 12:15:00,65.15,506.4091,222.10000000000002,1.9499999999999993,2.75,3.6999999999999993,31.2,29.2,29.2,27.3,10.6,7.8,7.8,5.1,1960.274,147
2025-08-29 12:18:00,65.25,504.6875,222.10000000000002,2.0,3.0499999999999994,3.6499999999999986,31.3,29.2,29.2,27.3,10.7,7.8,7.7,4.7,1955.277,155
2025-08-29 12:21:00,65.15,504.4415,222.2,2.0,2.8499999999999996,3.549999999999997,31.3,29.2,29.2,27.3,10.7,7.8,7.8,5.0,1958.669,147
2025-08-29 12:24:00,65.55000000000001,502.228,222.2,2.0,2.9499999999999993,3.6499999999999986,31.3,29.2,29.2,27.3,10.7,7.8,7.7,4.9,1969.97,150
2025-08-29 12:27:00,65.25,505.1794,222.3,2.0,2.9499999999999997,3.6499999999999986,31.3,29.2,29.2,27.3,10.6,7.8,7.8,4.7,1960.064,155
2025-08-29 12:30:00,65.35,505.6713,222.3,1.9499999999999993,2.8499999999999996,3.6499999999999986,31.2,29.2,29.2,27.3,10.6,7.8,7.8,4.9,1962.557,147
2025-08-29 12:33:00,65.25,507.147,222.39999999999998,1.9499999999999993,2.8,3.549999999999997,31.3,29.2,29.3,27.3,10.6,7.7,7.8,4.9,1964.117,60
2025-08-29 12:36:00,65.15,506.9011,222.39999999999998,2.0,2.9499999999999997,3.549999999999997,31.3,29.2,29.2,27.3,10.6,7.8,7.8,4.7,1959.81,155
2025-08-29 12:39:00,65.05000000000001,507.6389,222.5,1.8999999999999986,2.9499999999999997,3.599999999999998,31.2,29.2,29.3,27.3,10.7,7.8,7.8,4.8,1960.53,150
2025-08-29 12:42:00,65.15,507.8849,222.5,2.0,2.9499999999999997,3.549999999999997,31.3,29.2,29.2,27.3,10.7,7.8,7.8,4.8,1956.291,150
2025-08-29 12:45:00,65.45,507.147,222.60000000000002,1.9499999999999993,3.0499999999999994,3.6499999999999986,31.3,29.2,29.3,27.3,10.7,7.8,7.7,4.7,1958.973,155
2025-08-29 12:54:00,66.35,511.82,222.7,2.0500000000000007,2.9999999999999996,3.5500000000000007,31.5,29.4,29.4,27.4,10.7,7.9,7.9,4.7,2012.381,156
2025-08-29 12:57:00,66.15,511.82,222.8,2.049999999999999,3.05,3.5,31.4,29.4,29.3,27.4,10.7,7.9,7.8,4.7,1992.832,156
2025-08-29 13:00:00,66.45,512.5579,222.8,2.0,2.9499999999999997,3.6500000000000004,31.4,29.3,29.3,27.4,10.7,7.8,7.8,4.8,2003.052,150
2025-08-29 13:03:00,66.95,514.5255,222.89999999999998,1.950000000000001,2.9999999999999996,3.700000000000001,31.4,29.3,29.4,27.4,10.7,7.8,7.8,4.7,2020.378,155
2025-08-29 13:06:00,67.05,514.5255,222.89999999999998,2.0,2.8499999999999996,3.7500000000000018,31.4,29.3,29.3,27.4,10.7,7.8,7.8,5.0,2019.883,147
2025-08-29 13:15:00,67.44999999999999,513.0498,223.10000000000002,1.950000000000001,3.150000000000001,3.7500000000000018,31.4,29.3,29.4,27.4,10.8,7.9,7.8,4.6,2034.44,156
2025-08-29 13:18:00,66.94999999999999,515.5093,223.10000000000002,2.0,3.0499999999999994,3.7500000000000018,31.4,29.3,29.3,27.4,10.7,7.8,7.7,4.7,2013.132,155
2025-08-29 13:21:00,66.94999999999999,516.2471,223.2,2.0,2.8999999999999995,3.700000000000003,31.4,29.4,29.4,27.4,10.7,7.8,7.7,5.0,2019.209,147
2025-08-29 13:24:00,66.9,515.0174,223.2,2.0,2.9999999999999996,3.7500000000000018,31.4,29.3,29.3,27.4,10.7,7.8,7.8,4.7,2017.341,155
2025-08-29 13:27:00,66.85,514.2795,223.3,2.0500000000000007,2.9499999999999997,3.700000000000001,31.5,29.3,29.3,27.4,10.7,7.8,7.8,4.8,2012.824,150
2025-08-29 13:30:00,66.94999999999999,513.0498,223.3,2.0,2.9999999999999996,3.7500000000000018,31.4,29.3,29.3,27.4,10.7,7.8,7.8,4.7,2017.13,155
2025-08-29 13:33:00,67.05,512.8038,223.39999999999998,2.0,2.9499999999999997,3.7500000000000018,31.4,29.3,29.3,27.4,10.7,7.8,7.8,4.8,2024.975,150
2025-08-29 13:36:00,67.05,511.82,223.39999999999998,2.049999999999999,2.8499999999999996,3.6500000000000004,31.4,29.3,29.3,27.3,10.7,7.8,7.8,5.0,2019.056,147
2025-08-29 13:39:00,66.55,510.3443,223.5,2.049999999999999,2.8499999999999996,3.6500000000000004,31.4,29.3,29.3,27.3,10.7,7.8,7.8,5.0,2005.5,147
2025-08-29 13:42:00,66.25,507.147,223.5,2.049999999999999,2.9499999999999993,3.6500000000000004,31.4,29.3,29.3,27.3,10.7,7.8,7.7,4.9,1990.215,150
2025-08-29 13:45:00,66.05,507.8849,223.60000000000002,2.0,2.9499999999999997,3.75,31.3,29.2,29.2,27.3,10.7,7.8,7.8,4.8,1984.132,150
2025-08-29 13:48:00,65.95,505.9173,223.60000000000002,2.0500000000000007,2.9499999999999997,3.6999999999999993,31.3,29.3,29.2,27.3,10.7,7.8,7.8,4.8,1983.27,150
2025-08-29 13:51:00,65.65,505.6713,223.7,2.0500000000000007,3.05,3.6999999999999993,31.3,29.3,29.2,27.3,10.7,7.8,7.8,4.6,1978.377,155
2025-08-29 13:54:00,65.45,505.1794,223.7,2.0,2.9499999999999997,3.75,31.3,29.2,29.2,27.3,10.7,7.8,7.8,4.8,1966.185,150
2025-08-29 13:57:00,65.65,504.1956,223.8,2.0,3.0499999999999994,3.6499999999999986,31.3,29.2,29.2,27.3,10.7,7.8,7.7,4.7,1970.932,155
2025-08-29 14:00:00,65.65,504.4415,223.8,2.0,2.8499999999999996,3.75,31.3,29.2,29.2,27.3,10.7,7.8,7.7,5.1,1981.436,147
2025-08-29 14:03:00,66.1,507.6389,223.89999999999998,2.0,2.9999999999999996,3.75,31.3,29.2,29.2,27.3,10.7,7.8,7.8,4.7,1991.04,155
2025-08-29 14:06:00,65.75,510.3443,223.89999999999998,2.0,2.8499999999999996,3.75,31.3,29.2,29.2,27.3,10.7,7.8,7.8,5.0,1978.493,147
2025-08-29 14:09:00,66.05,511.3281,224.0,2.0500000000000007,2.9499999999999993,3.599999999999998,31.3,29.3,29.2,27.3,10.7,7.8,7.7,4.9,1977.958,150
2025-08-29 14:12:00,66.05,511.3281,224.0,2.0,2.8999999999999995,3.6999999999999993,31.3,29.3,29.3,27.3,10.7,7.8,7.8,4.9,1985.729,150
2025-08-29 14:15:00,66.35,507.8849,224.10000000000002,2.0,2.9999999999999996,3.6999999999999993,31.3,29.3,29.3,27.3,10.7,7.8,7.8,4.7,1998.081,155
2025-08-29 14:18:00,65.94999999999999,509.3605,224.10000000000002,1.9499999999999993,2.8999999999999995,3.6999999999999993,31.2,29.2,29.2,27.3,10.7,7.8,7.8,4.9,1988.625,150
2025-08-29 14:21:00,66.55,511.3281,224.2,1.9499999999999993,3.05,3.6499999999999986,31.3,29.2,29.3,27.3,10.7,7.8,7.8,4.6,2004.354,155
2025-08-29 14:24:00,66.44999999999999,508.3767,224.2,2.049999999999999,2.9499999999999997,3.6500000000000004,31.4,29.3,29.3,27.3,10.7,7.8,7.8,4.8,1998.256,150
2025-08-29 14:27:00,66.15,510.5902,224.3,2.0500000000000007,2.8999999999999995,3.599999999999998,31.3,29.3,29.2,27.3,10.7,7.8,7.8,4.9,1990.779,150
2025-08-29 14:30:00,65.94999999999999,509.1146,224.3,1.9499999999999993,2.8999999999999995,3.6999999999999993,31.2,29.2,29.2,27.3,10.7,7.8,7.8,4.9,1989.812,150
2025-08-29 14:33:00,66.15,505.4254,224.39999999999998,2.0,2.8999999999999995,3.6499999999999986,31.3,29.2,29.2,27.3,10.7,7.8,7.9,4.8,1992.463,150
2025-08-29 14:36:00,65.75,503.2118,224.39999999999998,2.0,2.9999999999999996,3.6499999999999986,31.3,29.2,29.2,27.3,10.7,7.8,7.8,4.7,1976.657,156
2025-08-29 14:45:00,65.55000000000001,499.7685,224.60000000000002,2.0,2.9499999999999993,3.549999999999997,31.3,29.2,29.2,27.3,10.7,7.8,7.9,4.7,1964.053,156
2025-08-29 14:48:00,65.45,500.7523,224.60000000000002,1.9499999999999993,2.9999999999999996,3.599999999999998,31.2,29.2,29.2,27.3,10.7,7.8,7.8,4.7,1966.014,156
2025-08-29 14:51:00,65.65,500.5063,224.7,1.9499999999999993,2.9499999999999997,3.599999999999998,31.2,29.2,29.2,27.3,10.7,7.8,7.8,4.8,1982.527,150
2025-08-29 14:54:00,64.85,499.7685,224.7,1.9499999999999993,2.9499999999999993,3.599999999999998,31.2,29.2,29.2,27.3,10.7,7.8,7.7,4.9,1962.779,150
2025-08-29 14:57:00,64.94999999999999,499.5226,224.8,1.9499999999999993,2.8999999999999995,3.599999999999998,31.2,29.2,29.2,27.3,10.7,7.8,7.9,4.8,1963.382,150
2025-08-29 15:03:00,65.25,501.9821,224.89999999999998,1.9499999999999993,3.05,3.599999999999998,31.2,29.2,29.2,27.3,10.7,7.9,7.8,4.7,1980.766,156
2025-08-29 15:12:00,65.75,503.9496,225.0,2.0,2.8499999999999996,3.549999999999997,31.3,29.2,29.2,27.3,10.7,7.8,7.8,5.0,1978.28,147
2025-08-29 15:15:00,65.44999999999999,505.9173,225.10000000000002,2.0,2.7999999999999994,3.6499999999999986,31.3,29.2,29.2,27.3,10.7,7.8,7.9,5.0,1967.851,147
2025-08-29 15:18:00,65.35,504.6875,225.10000000000002,1.9499999999999993,2.8999999999999995,3.599999999999998,31.2,29.2,29.2,27.3,10.7,7.8,7.8,4.9,1955.461,150
2025-08-29 15:24:00,66.05000000000001,509.1146,225.2,2.0,3.05,3.6499999999999986,31.2,29.3,29.2,27.3,10.7,7.9,7.8,4.7,1968.925,156
2025-08-29 15:27:00,66.5,510.0984,225.3,1.9499999999999993,2.8499999999999996,3.75,31.3,29.2,29.3,27.3,10.7,7.8,7.8,5.0,2000.433,147
2025-08-29 15:39:00,66.75,513.0498,225.5,2.049999999999999,3.1000000000000005,3.6500000000000004,31.4,29.3,29.3,27.3,10.8,7.9,7.8,4.7,1991.697,156
2025-08-29 15:48:00,66.45,514.5255,225.60000000000002,2.0,3.1000000000000005,3.75,31.3,29.2,29.2,27.3,10.8,7.9,7.8,4.7,1976.958,156
2025-08-29 15:51:00,66.55000000000001,514.2795,225.7,2.0,2.9999999999999996,3.75,31.3,29.2,29.2,27.3,10.7,7.8,7.8,4.7,1984.725,155
2025-08-29 15:54:00,66.45,515.0174,225.7,2.0,2.9999999999999996,3.75,31.3,29.2,29.2,27.3,10.7,7.8,7.8,4.7,1978.949,155
2025-08-29 15:57:00,66.35,515.7552,225.8,2.049999999999999,2.849999999999999,3.700000000000001,31.4,29.2,29.2,27.3,10.7,7.8,7.9,4.9,1986.861,78
2025-08-29 16:00:00,66.8,517.7228,225.8,1.9499999999999993,2.7999999999999994,3.75,31.3,29.2,29.3,27.3,10.7,7.8,7.9,5.0,1995.134,147
2025-08-29 16:27:00,68.4,519.1985,226.3,2.0999999999999996,2.95,3.8000000000000025,31.5,29.3,29.3,27.3,10.8,7.8,7.8,4.9,2053.7,150
2025-08-29 16:33:00,68.05000000000001,516.2471,226.39999999999998,2.049999999999999,2.95,3.850000000000003,31.4,29.3,29.3,27.3,10.8,7.8,7.8,4.9,2039.259,150
2025-08-29 16:39:00,67.9,514.0336,226.5,2.049999999999999,3.0500000000000003,3.850000000000003,31.4,29.3,29.3,27.3,10.8,7.8,7.8,4.7,2035.106,156
2025-08-29 16:42:00,67.6,514.2795,226.5,1.9999999999999982,3.0500000000000003,3.8000000000000025,31.4,29.2,29.3,27.3,10.8,7.8,7.8,4.7,2021.764,156
2025-08-29 16:45:00,67.4,512.8038,226.60000000000002,2.049999999999999,3.0499999999999994,3.850000000000003,31.4,29.3,29.3,27.3,10.7,7.8,7.7,4.7,2017.334,155
2025-08-29 16:48:00,66.94999999999999,513.2957,226.60000000000002,2.049999999999999,2.9999999999999996,3.8000000000000025,31.4,29.2,29.2,27.3,10.7,7.8,7.8,4.7,2002.044,155
2025-08-29 16:51:00,67.0,513.7876,226.7,2.049999999999999,3.1000000000000005,3.7500000000000018,31.4,29.3,29.3,27.3,10.8,7.8,7.8,4.6,2010.967,156
2025-08-29 16:54:00,66.9,513.2957,226.7,2.049999999999999,2.95,3.7500000000000018,31.4,29.3,29.3,27.3,10.8,7.8,7.8,4.9,2007.249,150
2025-08-29 17:06:00,67.05000000000001,515.0174,226.89999999999998,2.049999999999999,2.9000000000000004,3.7500000000000018,31.4,29.3,29.3,27.3,10.8,7.9,7.9,5.0,2011.392,109
2025-08-29 17:39:00,67.6,514.0336,227.5,2.0500000000000007,3.1000000000000005,3.7500000000000036,31.5,29.4,29.4,27.4,10.8,7.9,7.9,4.6,2017.126,156
2025-08-29 18:00:00,67.8,510.3443,227.8,2.0500000000000007,3.0,3.7500000000000036,31.5,29.4,29.4,27.4,10.8,7.8,7.9,4.7,2030.007,156
2025-08-29 18:03:00,67.7,508.3767,227.89999999999998,2.0500000000000007,2.95,3.7500000000000036,31.5,29.4,29.4,27.4,10.8,7.8,7.9,4.8,2030.826,150
2025-08-29 18:06:00,67.3,505.4254,227.89999999999998,2.0,2.9000000000000004,3.8000000000000043,31.4,29.4,29.4,27.4,10.8,7.8,7.8,5.0,2016.567,147
2025-08-29 18:09:00,67.05000000000001,501.7361,228.0,2.0,3.2,3.8000000000000043,31.4,29.4,29.4,27.4,10.8,7.8,7.7,4.5,2012.38,156
2025-08-29 18:12:00,66.15,495.3414,228.0,2.0,3.0,3.7500000000000018,31.4,29.3,29.3,27.4,10.8,7.8,7.7,4.9,1990.856,150
2025-08-29 18:15:00,65.35,491.6522,228.10000000000002,1.950000000000001,3.1000000000000005,3.8000000000000007,31.3,29.3,29.3,27.4,10.8,7.8,7.8,4.6,1961.574,156
2025-08-29 18:18:00,65.2,490.9144,228.10000000000002,1.950000000000001,3.1,3.6999999999999993,31.3,29.3,29.3,27.4,10.8,7.8,7.7,4.7,1949.786,156
2025-08-29 18:21:00,65.15,488.4549,228.2,2.0,3.0500000000000003,3.6500000000000004,31.4,29.3,29.3,27.4,10.8,7.8,7.8,4.7,1945.457,156
2025-08-29 18:24:00,65.05,489.1927,228.2,1.950000000000001,2.95,3.599999999999998,31.3,29.3,29.3,27.4,10.8,7.8,7.8,4.9,1946.468,150
2025-08-29 18:27:00,65.55000000000001,491.6522,228.3,2.0,3.0500000000000003,3.6500000000000004,31.4,29.3,29.3,27.4,10.8,7.9,7.7,4.9,1961.333,150
2025-08-29 18:30:00,65.65,486.2413,228.3,2.0,3.0000000000000004,3.6000000000000014,31.4,29.4,29.4,27.4,10.8,7.8,7.8,4.8,1961.727,150
2025-08-29 18:33:00,65.25,484.7656,228.39999999999998,1.950000000000001,3.0500000000000003,3.6500000000000004,31.4,29.3,29.4,27.4,10.8,7.8,7.8,4.7,1958.84,156
2025-08-29 18:36:00,65.05000000000001,481.8142,228.39999999999998,2.0,3.1,3.549999999999999,31.4,29.3,29.3,27.4,10.8,7.8,7.7,4.7,1945.684,156
2025-08-29 18:39:00,64.95,481.8142,228.5,1.950000000000001,3.0500000000000007,3.599999999999998,31.3,29.3,29.3,27.4,10.8,7.9,7.8,4.8,1940.027,153
2025-08-29 18:42:00,64.75,477.6331,228.5,1.950000000000001,3.0000000000000004,3.599999999999998,31.3,29.3,29.3,27.4,10.8,7.8,7.8,4.8,1931.131,150
2025-08-29 18:45:00,64.55000000000001,473.6979,228.60000000000002,1.950000000000001,3.0000000000000004,3.599999999999998,31.3,29.3,29.3,27.4,10.8,7.8,7.8,4.8,1928.253,150
2025-08-29 18:48:00,64.15,471.4844,228.60000000000002,1.950000000000001,2.95,3.4999999999999964,31.3,29.3,29.3,27.4,10.8,7.8,7.9,4.8,1911.422,150
2025-08-29 18:51:00,64.0,467.3032,228.7,1.950000000000001,3.0000000000000004,3.4999999999999964,31.3,29.3,29.3,27.4,10.8,7.8,7.8,4.8,1912.048,58
2025-08-29 18:57:00,63.25,464.1059,228.8,1.950000000000001,3.0000000000000004,3.450000000000003,31.3,29.2,29.2,27.4,10.8,7.8,7.8,4.8,1881.879,58
2025-08-29 19:00:00,63.05,463.86,228.8,1.9000000000000004,3.0000000000000004,3.5000000000000036,31.2,29.2,29.2,27.4,10.8,7.8,7.8,4.8,1875.283,58
2025-08-29 19:03:00,62.95,466.0735,228.89999999999998,1.9000000000000004,3.1000000000000005,3.450000000000003,31.2,29.3,29.3,27.4,10.8,7.9,7.7,4.8,1881.092,153
2025-08-29 19:06:00,63.8,467.0573,228.89999999999998,1.950000000000001,2.95,3.400000000000002,31.3,29.3,29.3,27.4,10.8,7.9,7.9,4.9,1902.603,153
2025-08-29 19:09:00,64.2,465.8275,229.0,1.950000000000001,3.0000000000000004,3.350000000000003,31.3,29.4,29.4,27.4,10.8,7.9,7.8,4.9,1935.681,153
2025-08-29 19:12:00,64.5,466.0735,229.0,1.950000000000001,2.95,3.4999999999999964,31.3,29.3,29.3,27.4,10.8,7.9,7.9,4.9,1938.294,153
2025-08-29 19:15:00,64.0,467.0573,229.10000000000002,1.950000000000001,2.95,3.4999999999999964,31.3,29.3,29.3,27.4,10.9,7.9,7.9,5.0,1908.554,153
2025-08-29 19:18:00,64.6,463.3681,229.10000000000002,1.950000000000001,3.0000000000000004,3.4499999999999975,31.3,29.4,29.4,27.4,10.8,7.9,7.9,4.8,1929.967,153
2025-08-29 19:21:00,64.9,462.1383,229.2,1.950000000000001,3.0,3.4499999999999975,31.3,29.4,29.4,27.4,10.9,7.8,7.9,4.8,1936.223,153
2025-08-29 19:24:00,64.8,459.6788,229.2,1.950000000000001,2.9499999999999997,3.4499999999999975,31.3,29.4,29.4,27.4,10.9,7.8,7.9,4.9,1967.655,153
2025-08-29 19:27:00,64.4,457.7112,229.3,1.950000000000001,3.1,3.4999999999999964,31.3,29.3,29.3,27.4,10.9,7.9,7.7,4.9,1966.316,153
2025-08-29 19:30:00,63.599999999999994,448.8571,229.3,1.8499999999999996,3.1,3.5000000000000036,31.2,29.2,29.3,27.4,10.9,7.8,7.7,4.8,1939.499,58
2025-08-29 19:33:00,63.15,448.1192,229.39999999999998,1.8000000000000007,3.0500000000000003,3.5000000000000018,31.1,29.2,29.3,27.4,10.8,7.8,7.7,4.8,1910.52,58
2025-08-29 19:36:00,62.6,446.1516,229.39999999999998,1.8500000000000014,2.95,3.4000000000000004,31.1,29.3,29.3,27.4,10.8,7.9,7.9,4.9,1887.081,153
2025-08-29 19:39:00,62.949999999999996,449.103,229.5,1.8000000000000007,3.0,3.450000000000001,31.1,29.2,29.3,27.4,10.9,7.9,7.9,4.9,1891.696,153
2025-08-29 19:42:00,63.1,445.1678,229.5,1.9000000000000004,3.1000000000000005,3.3500000000000014,31.2,29.3,29.3,27.4,10.9,7.9,7.8,4.8,1902.934,153
2025-08-29 19:45:00,63.1,442.7083,229.60000000000002,1.9000000000000004,3.0500000000000007,3.3500000000000014,31.2,29.3,29.3,27.4,10.8,7.9,7.8,4.8,1913.469,153
2025-08-29 19:48:00,63.1,444.184,229.60000000000002,1.9000000000000004,3.0000000000000004,3.3500000000000014,31.2,29.3,29.3,27.4,10.8,7.8,7.8,4.8,1908.886,58
2025-08-29 19:51:00,62.900000000000006,444.9219,229.7,1.8500000000000014,3.0000000000000004,3.4000000000000004,31.1,29.3,29.3,27.4,10.8,7.9,7.9,4.8,1907.547,153
2025-08-29 19:54:00,62.15,443.9381,229.7,1.8500000000000014,2.95,3.3499999999999996,31.1,29.2,29.2,27.4,10.8,7.8,7.8,4.9,1862.491,58
2025-08-29 19:57:00,61.6,447.8733,229.8,1.8500000000000014,3.0,3.3499999999999996,31.1,29.2,29.2,27.4,10.9,7.9,7.9,4.9,1830.538,153
2025-08-29 20:00:00,61.900000000000006,444.184,229.8,1.8000000000000007,2.95,3.3499999999999996,31.1,29.2,29.3,27.4,10.9,7.9,7.9,5.0,1834.653,153
2025-08-29 20:03:00,62.15,442.9543,229.89999999999998,1.8000000000000007,3.0500000000000003,3.3499999999999996,31.1,29.2,29.3,27.4,10.9,7.9,7.9,4.8,1845.262,153
2025-08-29 20:06:00,62.4,443.6921,229.89999999999998,1.8000000000000007,2.95,3.3499999999999996,31.1,29.2,29.3,27.4,10.9,7.9,8.0,4.9,1857.052,153
2025-08-29 20:09:00,62.5,444.9219,230.0,1.8500000000000014,3.0500000000000003,3.4000000000000004,31.1,29.3,29.3,27.4,10.9,7.9,7.9,4.8,1859.253,153
2025-08-29 20:12:00,62.7,448.1192,230.0,1.8500000000000014,3.0500000000000003,3.299999999999999,31.1,29.3,29.3,27.4,10.9,7.9,7.8,4.9,1872.732,153
2025-08-29 20:15:00,62.8,447.8733,230.10000000000002,1.9000000000000004,3.0500000000000003,3.3500000000000014,31.2,29.3,29.3,27.4,10.9,7.9,7.8,4.9,1876.852,153
2025-08-29 20:18:00,62.25,450.5787,230.10000000000002,1.9000000000000004,2.95,3.3500000000000014,31.2,29.3,29.3,27.4,10.9,8.0,8.0,5.0,1855.484,153
2025-08-29 20:21:00,63.55,451.8085,230.2,1.950000000000001,2.95,3.400000000000002,31.3,29.3,29.3,27.4,10.9,7.9,8.0,4.9,1903.365,153
2025-08-29 20:24:00,63.3,452.5463,230.2,1.9000000000000004,2.9499999999999997,3.450000000000003,31.2,29.3,29.3,27.4,10.9,7.8,7.9,4.9,1881.159,153
2025-08-29 20:27:00,63.3,452.5463,230.3,1.9000000000000004,3.0,3.450000000000003,31.2,29.3,29.3,27.4,10.9,7.8,7.8,4.9,1872.664,153
2025-08-29 20:30:00,63.2,453.5301,230.3,1.9000000000000004,3.0,3.5,31.2,29.3,29.3,27.4,10.9,7.9,7.9,4.9,1873.092,153
2025-08-29 20:33:00,63.3,453.0382,230.39999999999998,1.9000000000000004,3.0500000000000003,3.450000000000003,31.2,29.3,29.3,27.4,10.9,7.9,7.9,4.8,1871.055,153
2025-08-29 20:36:00,64.0,452.5463,230.39999999999998,1.9000000000000004,3.0500000000000003,3.450000000000003,31.2,29.3,29.3,27.4,10.9,7.9,7.9,4.8,1874.936,153
2025-08-29 20:39:00,63.5,450.0868,230.5,1.9000000000000004,3.1000000000000005,3.450000000000003,31.2,29.3,29.3,27.4,10.9,7.9,7.8,4.8,1876.704,153
2025-08-29 20:42:00,62.5,449.103,230.5,1.8000000000000007,2.95,3.3499999999999996,31.1,29.2,29.3,27.4,10.9,7.9,8.0,4.9,1847.975,153
2025-08-29 20:45:00,62.95,449.3489,230.60000000000002,1.9000000000000004,3.0000000000000004,3.3500000000000014,31.2,29.3,29.3,27.4,10.9,7.9,8.0,4.8,1853.665,153
2025-08-29 20:48:00,63.2,450.3327,230.60000000000002,1.9000000000000004,3.0500000000000003,3.3500000000000014,31.2,29.3,29.3,27.4,10.9,7.9,7.8,4.9,1865.414,153
2025-08-29 20:51:00,62.55,451.0706,230.7,1.8499999999999996,3.0000000000000004,3.400000000000002,31.2,29.2,29.3,27.4,10.9,7.9,8.0,4.8,1840.012,153
2025-08-29 20:54:00,62.4,451.8085,230.7,1.9000000000000021,3.0000000000000004,3.4000000000000004,31.1,29.3,29.2,27.4,10.9,7.9,8.0,4.8,1841.158,153
2025-08-29 20:57:00,63.5,452.7923,230.8,1.9000000000000004,3.0500000000000003,3.450000000000003,31.2,29.3,29.3,27.4,10.9,7.9,7.9,4.8,1887.915,153
2025-08-29 21:00:00,62.75,453.5301,230.8,1.8500000000000014,3.1000000000000005,3.4000000000000004,31.1,29.3,29.3,27.4,10.9,7.9,7.8,4.8,1848.236,153
2025-08-29 21:03:00,62.349999999999994,448.8571,230.89999999999998,1.8499999999999996,3.0500000000000003,3.400000000000002,31.2,29.2,29.3,27.4,10.9,7.9,7.9,4.8,1835.028,153
2025-08-29 21:06:00,62.65,447.6273,230.89999999999998,1.9000000000000004,3.1,3.3500000000000014,31.2,29.3,29.3,27.4,10.9,7.9,7.9,4.7,1855.601,153
2025-08-29 21:09:00,62.35,445.1678,231.0,1.8499999999999996,3.1000000000000005,3.400000000000002,31.2,29.2,29.3,27.4,10.9,7.9,8.0,4.6,1833.354,153
2025-08-29 21:12:00,62.849999999999994,446.3976,231.0,1.9000000000000004,3.1,3.3500000000000014,31.2,29.3,29.3,27.4,10.9,7.9,7.9,4.7,1867.561,153
2025-08-29 21:15:00,62.150000000000006,449.3489,231.10000000000002,1.8000000000000007,3.1,3.450000000000001,31.1,29.2,29.3,27.4,10.9,8.0,7.9,4.8,1825.863,153
2025-08-29 21:18:00,62.75,448.1192,231.10000000000002,1.9000000000000004,3.1,3.3500000000000014,31.2,29.3,29.3,27.4,10.9,8.0,7.9,4.8,1855.947,153
2025-08-29 21:21:00,62.650000000000006,444.184,231.2,1.8000000000000007,3.0,3.450000000000001,31.1,29.2,29.3,27.4,10.9,7.9,7.9,4.9,1851.889,153
2025-08-29 21:24:00,62.150000000000006,445.6598,231.2,1.8500000000000014,3.1000000000000005,3.450000000000001,31.1,29.2,29.2,27.4,10.9,7.9,7.8,4.8,1828.247,153
2025-08-29 21:27:00,61.65,446.8895,231.3,1.8500000000000014,3.1500000000000004,3.299999999999999,31.1,29.3,29.3,27.4,10.9,7.9,7.8,4.7,1837.595,153
2025-08-29 21:30:00,61.55,447.8733,231.3,1.8500000000000014,3.0500000000000007,3.3499999999999996,31.1,29.2,29.2,27.4,10.8,7.9,7.8,4.8,1831.619,153
2025-08-29 21:36:00,62.05,446.1516,231.39999999999998,1.8500000000000014,3.0500000000000003,3.4000000000000004,31.1,29.3,29.3,27.4,10.8,7.9,7.9,4.7,1822.762,153
2025-08-29 21:39:00,62.05,450.5787,231.5,1.9000000000000004,2.95,3.3000000000000007,31.2,29.2,29.2,27.4,10.8,7.8,7.8,4.9,1833.737,58
2025-08-29 21:42:00,62.05,451.3165,231.5,1.8500000000000014,3.0000000000000004,3.450000000000001,31.1,29.2,29.2,27.4,10.8,7.8,7.8,4.8,1831.703,58
2025-08-29 21:51:00,61.349999999999994,447.3813,231.7,1.8500000000000014,2.9500000000000006,3.2499999999999982,31.1,29.2,29.2,27.4,10.8,7.9,7.8,5.0,1819.372,153
2025-08-29 21:54:00,60.65,448.8571,231.7,1.75,3.0500000000000007,3.299999999999999,31.0,29.2,29.2,27.5,10.8,7.9,7.8,4.8,1791.542,153
2025-08-29 21:57:00,60.65,445.1678,231.8,1.8000000000000007,3.0000000000000004,3.2499999999999982,31.1,29.2,29.2,27.5,10.8,7.9,7.8,4.9,1791.531,153
2025-08-29 22:00:00,60.9,442.9543,231.8,1.75,2.95,3.299999999999999,31.0,29.2,29.2,27.5,10.8,7.9,7.9,4.9,1766.478,153
2025-08-29 22:03:00,61.75,446.8895,231.89999999999998,1.75,3.0500000000000003,3.299999999999999,31.0,29.2,29.2,27.5,10.8,7.9,7.9,4.7,1830.375,153
2025-08-29 22:06:00,60.65,442.4624,231.89999999999998,1.75,2.95,3.299999999999999,31.0,29.2,29.2,27.5,10.8,7.9,7.9,4.9,1775.393,153
2025-08-29 22:24:00,60.75,441.7245,232.2,1.75,2.7999999999999994,3.299999999999999,31.0,29.2,29.2,27.5,10.7,7.8,7.9,5.0,1781.529,144
2025-08-29 23:06:00,64.0,476.8952,232.89999999999998,1.9499999999999993,3.05,3.3999999999999986,31.4,29.4,29.4,27.5,10.7,7.9,7.9,4.6,1906.528,156
2025-08-29 23:09:00,64.35,478.8629,233.0,1.9000000000000004,3.0500000000000003,3.4499999999999975,31.3,29.4,29.4,27.5,10.8,7.9,7.9,4.7,1900.039,156
2025-08-29 23:15:00,63.3,488.2089,233.10000000000002,1.9000000000000004,3.0000000000000004,3.4999999999999964,31.3,29.3,29.3,27.5,10.8,7.9,7.9,4.8,1877.842,153
2025-08-29 23:48:00,68.4,519.1985,233.60000000000002,2.0999999999999996,3.0500000000000003,3.799999999999999,31.7,29.5,29.5,27.5,10.8,7.8,7.8,4.7,2048.702,156
2025-08-29 23:51:00,68.1,517.7228,233.7,2.0500000000000007,2.9999999999999996,3.849999999999998,31.6,29.5,29.5,27.5,10.7,7.8,7.8,4.7,2046.423,155
2025-08-29 23:54:00,67.7,514.2795,233.7,2.049999999999999,3.1,3.8499999999999996,31.7,29.4,29.5,27.5,10.7,7.7,7.6,4.6,2022.303,137
2025-08-29 23:57:00,67.5,515.2633,233.8,2.0,3.1,3.799999999999997,31.6,29.4,29.5,27.5,10.6,7.7,7.6,4.5,2032.474,137
2025-08-30 00:00:00,66.69999999999999,520.4282,233.8,2.0,2.95,3.849999999999998,31.5,29.4,29.4,27.5,10.5,7.6,7.6,4.6,2003.539,48
2025-08-30 00:03:00,66.1,515.2633,233.89999999999998,2.0,2.8499999999999996,3.7500000000000036,31.5,29.4,29.4,27.5,10.5,7.6,7.5,4.9,1976.475,61
2025-08-30 00:06:00,65.55000000000001,513.7876,233.89999999999998,2.0,2.75,3.650000000000002,31.5,29.4,29.4,27.5,10.5,7.7,7.7,5.0,1968.992,60
2025-08-30 00:09:00,65.45,509.1146,234.0,1.9499999999999993,2.9000000000000004,3.700000000000003,31.4,29.4,29.4,27.5,10.5,7.7,7.6,4.8,1963.855,61
2025-08-30 00:12:00,64.94999999999999,503.2118,234.0,1.9000000000000004,2.95,3.6500000000000004,31.4,29.3,29.4,27.5,10.6,7.7,7.6,4.8,1954.493,61
2025-08-30 00:15:00,64.95,503.4577,234.10000000000002,1.9499999999999993,2.75,3.6000000000000014,31.4,29.4,29.4,27.5,10.6,7.7,7.7,5.1,1949.685,60
2025-08-30 00:18:00,64.7,502.9659,234.10000000000002,1.9499999999999993,2.9499999999999997,3.6000000000000014,31.4,29.4,29.4,27.5,10.6,7.7,7.7,4.7,1942.844,137
2025-08-30 00:21:00,64.55,502.7199,234.2,1.9000000000000004,2.8499999999999996,3.6999999999999993,31.3,29.3,29.3,27.5,10.6,7.7,7.7,4.9,1930.119,61
2025-08-30 00:24:00,64.75,500.2604,234.2,1.9000000000000004,2.9,3.6500000000000004,31.3,29.4,29.4,27.5,10.6,7.8,7.8,4.8,1938.836,152
2025-08-30 00:27:00,65.15,501.7361,234.3,1.9499999999999993,2.8999999999999995,3.700000000000003,31.4,29.4,29.4,27.5,10.6,7.8,7.7,4.9,1961.055,150
2025-08-30 00:30:00,65.25,501.4901,234.3,1.9499999999999993,2.85,3.6000000000000014,31.4,29.4,29.4,27.5,10.6,7.7,7.8,4.8,1964.678,61
2025-08-30 00:33:00,64.75,503.4577,234.39999999999998,1.9499999999999993,3.05,3.6000000000000014,31.4,29.4,29.4,27.5,10.6,7.8,7.6,4.7,1947.994,155
2025-08-30 00:36:00,65.05,507.147,234.39999999999998,1.9499999999999993,3.05,3.6000000000000014,31.4,29.4,29.4,27.5,10.6,7.8,7.6,4.7,1954.685,155
2025-08-30 00:39:00,65.15,506.9011,234.5,2.0,3.0,3.650000000000002,31.5,29.4,29.4,27.5,10.6,7.8,7.8,4.6,1957.825,155
2025-08-30 00:42:00,65.65,505.4254,234.5,1.9499999999999993,2.8999999999999995,3.650000000000002,31.4,29.5,29.5,27.5,10.6,7.8,7.7,4.9,1969.005,150
2025-08-30 00:45:00,65.44999999999999,505.9173,234.60000000000002,1.9499999999999993,2.9499999999999997,3.650000000000002,31.4,29.5,29.5,27.5,10.6,7.8,7.8,4.7,1964.447,155
2025-08-30 00:48:00,65.85,508.1308,234.60000000000002,2.0,2.8499999999999996,3.6000000000000014,31.5,29.5,29.5,27.5,10.6,7.8,7.8,4.9,1969.314,147
2025-08-30 00:51:00,66.44999999999999,509.3605,234.7,2.0500000000000007,2.9499999999999997,3.650000000000002,31.6,29.5,29.5,27.5,10.6,7.8,7.7,4.8,2008.365,150
2025-08-30 00:54:00,66.25,510.5902,234.7,2.0,2.9499999999999997,3.6000000000000014,31.5,29.5,29.5,27.5,10.6,7.8,7.7,4.8,1999.896,150
2025-08-30 00:57:00,66.35,512.5579,234.8,2.0500000000000007,2.8499999999999996,3.650000000000002,31.6,29.5,29.5,27.5,10.6,7.8,7.8,4.9,1999.582,147
2025-08-30 01:00:00,65.85,511.3281,234.8,1.9499999999999993,2.9499999999999997,3.650000000000002,31.5,29.4,29.5,27.5,10.6,7.8,7.8,4.7,1985.438,155
2025-08-30 01:03:00,65.85,512.5579,234.89999999999998,1.8999999999999986,2.8999999999999995,3.7500000000000036,31.5,29.4,29.5,27.6,10.7,7.8,7.8,4.9,1994.18,150
2025-08-30 01:06:00,66.15,510.3443,234.89999999999998,2.0,2.9499999999999993,3.6000000000000014,31.5,29.5,29.5,27.5,10.7,7.8,7.7,4.9,1997.354,150
2025-08-30 01:09:00,66.55,507.8849,235.0,1.9499999999999993,3.0,3.799999999999997,31.5,29.5,29.5,27.6,10.6,7.8,7.8,4.6,2005.317,155
2025-08-30 01:12:00,66.25,513.7876,235.0,1.8999999999999986,2.8999999999999995,3.7500000000000036,31.5,29.4,29.5,27.6,10.7,7.8,7.8,4.9,2000.266,150
2025-08-30 01:15:00,66.35,511.82,235.10000000000002,1.9499999999999993,2.9499999999999993,3.700000000000003,31.5,29.5,29.5,27.6,10.7,7.8,7.7,4.9,2006.395,150
2025-08-30 01:21:00,67.25,509.1146,235.2,1.9499999999999993,2.8999999999999995,3.7499999999999964,31.6,29.5,29.6,27.6,10.7,7.8,7.9,4.8,2031.596,150
2025-08-30 01:24:00,66.55000000000001,509.6065,235.2,2.0,2.9999999999999996,3.650000000000002,31.6,29.5,29.5,27.6,10.7,7.8,7.8,4.7,2008.978,156
2025-08-30 01:27:00,66.75,510.3443,235.3,2.0,2.8999999999999995,3.7499999999999964,31.6,29.5,29.5,27.6,10.7,7.8,7.8,4.9,2020.007,150
2025-08-30 01:30:00,66.75,508.3767,235.3,2.0,2.9999999999999996,3.6999999999999993,31.6,29.5,29.5,27.6,10.7,7.8,7.8,4.7,2020.139,156
2025-08-30 01:33:00,66.5,508.8687,235.39999999999998,1.9499999999999993,2.8,3.700000000000003,31.5,29.5,29.5,27.6,10.7,7.8,7.8,5.1,2004.617,147
2025-08-30 01:36:00,66.2,509.1146,235.39999999999998,1.9499999999999993,3.0499999999999994,3.700000000000003,31.5,29.5,29.5,27.6,10.7,7.8,7.7,4.7,1999.133,155
2025-08-30 01:39:00,65.95,510.3443,235.5,1.9499999999999993,3.0499999999999994,3.700000000000003,31.5,29.5,29.5,27.6,10.7,7.8,7.7,4.7,1989.875,155
2025-08-30 01:42:00,65.75,502.9659,235.5,1.8999999999999986,3.0499999999999994,3.7500000000000036,31.5,29.4,29.5,27.6,10.7,7.8,7.7,4.7,1980.717,155
2025-08-30 01:45:00,65.85,500.2604,235.60000000000002,1.8999999999999986,2.8499999999999996,3.7500000000000036,31.5,29.4,29.5,27.6,10.6,7.7,7.7,4.9,1985.935,61
2025-08-30 01:48:00,66.05,497.8009,235.60000000000002,1.9499999999999993,2.9499999999999997,3.700000000000003,31.5,29.5,29.5,27.6,10.6,7.7,7.7,4.7,2000.998,137
2025-08-30 01:51:00,65.75,497.0631,235.7,1.9499999999999993,2.8499999999999996,3.700000000000003,31.5,29.5,29.5,27.6,10.6,7.7,7.7,4.9,1977.238,61
2025-08-30 01:54:00,65.45,499.7685,235.7,1.8999999999999986,2.8499999999999996,3.7500000000000036,31.5,29.4,29.5,27.6,10.6,7.7,7.7,4.9,1982.505,61
2025-08-30 01:57:00,65.35,500.5063,235.8,2.0,2.9499999999999997,3.650000000000002,31.6,29.5,29.5,27.6,10.7,7.8,7.8,4.8,1964.469,150
2025-08-30 02:00:00,65.25,496.8171,235.8,1.9499999999999993,2.9499999999999997,3.650000000000002,31.5,29.4,29.4,27.6,10.6,7.8,7.7,4.8,1966.456,150
2025-08-30 02:03:00,64.85,492.8819,235.89999999999998,1.8999999999999986,2.9499999999999997,3.700000000000003,31.4,29.4,29.4,27.6,10.7,7.7,7.7,4.8,1948.89,58
2025-08-30 02:06:00,64.75,493.6198,235.89999999999998,1.8999999999999986,2.9,3.700000000000003,31.4,29.4,29.4,27.6,10.6,7.7,7.7,4.8,1944.982,61
2025-08-30 02:09:00,64.0,492.1441,236.0,1.8999999999999986,2.8,3.5,31.4,29.4,29.4,27.6,10.6,7.8,7.8,5.0,1923.935,147
2025-08-30 02:12:00,64.30000000000001,495.5874,236.0,1.8499999999999996,2.9499999999999997,3.6500000000000004,31.3,29.4,29.4,27.6,10.6,7.8,7.7,4.8,1938.224,152
2025-08-30 02:15:00,64.2,494.1117,236.10000000000002,1.8499999999999996,2.9,3.6500000000000004,31.3,29.4,29.4,27.6,10.6,7.7,7.8,4.7,1929.56,62
2025-08-30 02:21:00,65.05,499.5226,236.2,1.9499999999999993,2.9499999999999997,3.5,31.5,29.5,29.5,27.6,10.6,7.8,7.8,4.7,1966.096,155
2025-08-30 02:24:00,65.05000000000001,498.2928,236.2,1.9499999999999993,2.8499999999999996,3.6000000000000014,31.5,29.5,29.5,27.6,10.6,7.8,7.8,4.9,1965.941,147
2025-08-30 02:27:00,65.05,498.0469,236.3,1.8999999999999986,2.7999999999999994,3.650000000000002,31.4,29.5,29.5,27.6,10.6,7.8,7.9,4.9,1957.293,147
2025-08-30 02:30:00,64.95,503.2118,236.3,1.9499999999999993,2.8499999999999996,3.6000000000000014,31.5,29.5,29.5,27.6,10.6,7.8,7.8,4.9,1965.907,147
2025-08-30 02:36:00,65.55000000000001,499.7685,236.39999999999998,1.9499999999999993,2.9499999999999993,3.700000000000003,31.5,29.5,29.5,27.6,10.7,7.8,7.7,4.9,1964.298,150
2025-08-30 02:39:00,65.45,505.4254,236.5,1.9499999999999993,2.9999999999999996,3.6000000000000014,31.5,29.5,29.5,27.6,10.7,7.8,7.9,4.6,1978.944,156
2025-08-30 02:42:00,65.05,500.9983,236.5,1.8999999999999986,2.8,3.700000000000003,31.4,29.4,29.4,27.6,10.6,7.8,7.8,5.0,1966.948,147
2025-08-30 02:45:00,65.75,499.2766,236.60000000000002,1.9499999999999993,2.8999999999999995,3.6000000000000014,31.5,29.5,29.5,27.6,10.7,7.8,7.8,4.9,1976.106,150
2025-08-30 02:48:00,65.55,502.9659,236.60000000000002,2.0,2.9,3.5500000000000007,31.6,29.5,29.5,27.6,10.6,7.8,7.8,4.8,1970.682,150
2025-08-30 02:51:00,65.75,504.4415,236.7,1.9499999999999993,2.9499999999999997,3.6000000000000014,31.5,29.5,29.5,27.6,10.6,7.8,7.8,4.7,1978.315,155
2025-08-30 02:54:00,65.85,502.7199,236.7,2.0,3.05,3.650000000000002,31.6,29.5,29.5,27.6,10.7,7.8,7.8,4.6,1991.376,155
2025-08-30 02:57:00,65.65,505.4254,236.8,1.9499999999999993,2.9499999999999997,3.700000000000003,31.5,29.5,29.5,27.6,10.7,7.8,7.8,4.8,1981.105,150
2025-08-30 03:00:00,66.05,507.8849,236.8,1.8999999999999986,2.9999999999999996,3.7500000000000036,31.5,29.4,29.5,27.6,10.7,7.8,7.8,4.7,1991.029,156
2025-08-30 03:03:00,65.75,509.1146,236.89999999999998,1.9499999999999993,2.9499999999999997,3.6000000000000014,31.5,29.5,29.5,27.6,10.6,7.8,7.7,4.8,1987.434,150
2025-08-30 03:06:00,65.35,506.4091,236.89999999999998,1.9499999999999993,2.9999999999999996,3.650000000000002,31.5,29.4,29.4,27.6,10.6,7.8,7.7,4.7,1973.491,155
2025-08-30 03:09:00,65.65,507.8849,237.0,1.9499999999999993,2.8999999999999995,3.650000000000002,31.5,29.4,29.4,27.6,10.6,7.8,7.7,4.9,1981.652,150
2025-08-30 03:12:00,66.15,507.8849,237.0,2.0,2.9499999999999997,3.700000000000003,31.5,29.5,29.5,27.5,10.7,7.8,7.8,4.8,1993.855,150
2025-08-30 03:15:00,66.25,508.8687,237.10000000000002,2.0,3.0999999999999996,3.700000000000003,31.5,29.5,29.5,27.5,10.7,7.9,7.7,4.7,1989.616,156
2025-08-30 03:18:00,65.94999999999999,508.1308,237.10000000000002,1.8999999999999986,3.0499999999999994,3.7500000000000036,31.5,29.4,29.5,27.6,10.7,7.8,7.7,4.7,1977.689,155
2025-08-30 03:24:00,66.75,516.2471,237.2,2.1000000000000014,2.9499999999999997,3.6000000000000014,31.6,29.6,29.5,27.5,10.7,7.8,7.8,4.8,2034.387,150
2025-08-30 03:27:00,67.25,512.066,237.3,2.0,2.9999999999999996,3.7499999999999964,31.6,29.5,29.5,27.6,10.7,7.8,7.8,4.7,2053.663,155
2025-08-30 03:30:00,66.65,511.5741,237.3,1.9499999999999993,2.9999999999999996,3.7500000000000036,31.5,29.4,29.5,27.5,10.7,7.8,7.8,4.7,2050.357,155
2025-08-30 03:36:00,67.35,513.7876,237.39999999999998,2.0500000000000007,2.9499999999999997,3.7499999999999964,31.6,29.5,29.5,27.5,10.7,7.9,7.7,5.0,2071.961,150
2025-08-30 03:39:00,67.6,512.066,237.5,2.0500000000000007,2.9499999999999993,3.7499999999999964,31.6,29.5,29.5,27.5,10.7,7.8,7.9,4.7,2078.898,156
2025-08-30 03:42:00,67.30000000000001,512.8038,237.5,2.0500000000000007,2.9999999999999996,3.7499999999999964,31.6,29.5,29.5,27.5,10.7,7.8,7.8,4.7,2064.453,155
2025-08-30 03:45:00,66.6,512.066,237.60000000000002,2.0500000000000007,3.0499999999999994,3.700000000000003,31.5,29.5,29.4,27.5,10.7,7.8,7.7,4.7,2045.582,155
2025-08-30 03:48:00,66.55,510.3443,237.60000000000002,2.0500000000000007,2.8,3.7499999999999964,31.6,29.5,29.5,27.5,10.6,7.8,7.8,5.0,2055.324,147
2025-08-30 03:51:00,67.1,512.8038,237.7,2.0,2.85,3.799999999999997,31.5,29.5,29.5,27.5,10.6,7.7,7.8,4.8,2059.64,61
2025-08-30 03:54:00,66.85,514.0336,237.7,2.0,2.8499999999999996,3.799999999999997,31.5,29.5,29.5,27.5,10.6,7.8,7.8,4.9,2051.101,147
2025-08-30 03:57:00,66.94999999999999,513.0498,237.8,2.0,3.0,3.799999999999997,31.5,29.5,29.5,27.5,10.6,7.8,7.8,4.6,2055.502,155
2025-08-30 04:00:00,66.44999999999999,513.7876,237.8,2.0,2.8,3.799999999999997,31.5,29.5,29.5,27.5,10.6,7.7,7.8,4.9,2034.507,61
2025-08-30 04:03:00,66.55,513.0498,237.89999999999998,1.9499999999999993,2.9499999999999997,3.7500000000000036,31.5,29.4,29.5,27.5,10.6,7.7,7.7,4.7,2038.298,137
2025-08-30 04:06:00,66.55,512.8038,237.89999999999998,2.0,2.8499999999999996,3.7500000000000036,31.5,29.4,29.4,27.5,10.6,7.8,7.7,5.0,2042.166,147
2025-08-30 04:09:00,66.6,514.0336,238.0,2.0,2.8999999999999995,3.7500000000000036,31.5,29.4,29.4,27.5,10.7,7.8,7.7,5.0,2041.223,147
2025-08-30 04:12:00,66.5,515.2633,238.0,2.0,2.9499999999999997,3.7500000000000036,31.5,29.4,29.4,27.5,10.7,7.8,7.8,4.8,2051.776,150
2025-08-30 04:15:00,67.0,514.0336,238.10000000000002,1.9499999999999993,2.9499999999999997,3.849999999999998,31.5,29.4,29.5,27.5,10.7,7.8,7.8,4.8,2059.022,150
2025-08-30 04:18:00,67.75,515.2633,238.10000000000002,2.0500000000000007,2.8,3.7499999999999964,31.6,29.5,29.5,27.5,10.7,7.8,7.8,5.1,2087.021,78
2025-08-30 04:21:00,67.55,515.0174,238.2,2.0,2.9999999999999996,3.799999999999997,31.5,29.5,29.5,27.5,10.7,7.8,7.8,4.7,2084.517,155
2025-08-30 04:24:00,67.6,512.8038,238.2,2.0,3.05,3.799999999999997,31.5,29.5,29.5,27.5,10.7,7.8,7.8,4.6,2079.311,155
2025-08-30 04:27:00,67.55,514.0336,238.3,2.0500000000000007,2.9999999999999996,3.7499999999999964,31.6,29.5,29.5,27.5,10.7,7.8,7.8,4.7,2077.33,155
2025-08-30 04:30:00,68.3,512.5579,238.3,2.0,2.9499999999999997,3.849999999999998,31.6,29.5,29.6,27.5,10.7,7.8,7.8,4.8,2095.168,150
2025-08-30 04:33:00,67.75,511.82,238.39999999999998,2.1000000000000014,2.9499999999999993,3.799999999999997,31.6,29.6,29.5,27.5,10.7,7.8,7.9,4.7,2083.679,156
2025-08-30 04:36:00,67.0,509.1146,238.39999999999998,2.0,3.05,3.799999999999997,31.6,29.4,29.5,27.5,10.7,7.8,7.8,4.6,2059.914,155
2025-08-30 04:39:00,66.25,508.3767,238.5,2.0,2.9999999999999996,3.7500000000000036,31.5,29.4,29.4,27.5,10.7,7.7,7.7,4.7,2035.274,137
2025-08-30 04:42:00,66.25,507.8849,238.5,2.0,2.8,3.7500000000000036,31.5,29.4,29.4,27.5,10.6,7.7,7.7,5.0,2030.616,61
2025-08-30 04:45:00,66.35,505.6713,238.60000000000002,2.0,2.9,3.7500000000000036,31.5,29.4,29.4,27.5,10.6,7.7,7.7,4.8,2039.447,61
2025-08-30 04:48:00,65.94999999999999,509.3605,238.60000000000002,1.9499999999999993,2.9499999999999997,3.700000000000003,31.4,29.4,29.4,27.5,10.6,7.8,7.8,4.7,2025.219,155
2025-08-30 04:51:00,66.15,511.5741,238.7,2.0,2.8999999999999995,3.650000000000002,31.5,29.4,29.4,27.5,10.7,7.8,7.8,4.9,2040.045,150
2025-08-30 04:54:00,66.55000000000001,509.6065,238.7,2.0,2.9999999999999996,3.7500000000000036,31.5,29.4,29.4,27.5,10.7,7.8,7.7,4.8,2051.872,150
2025-08-30 04:57:00,66.5,510.0984,238.8,2.0,2.8999999999999995,3.7500000000000036,31.5,29.4,29.4,27.5,10.7,7.8,7.7,5.0,2059.686,147
2025-08-30 05:00:00,66.65,510.3443,238.8,2.0,3.05,3.7500000000000036,31.5,29.4,29.4,27.5,10.7,7.8,7.8,4.6,2052.137,155
2025-08-30 05:03:00,67.25,511.5741,238.89999999999998,2.0500000000000007,2.9499999999999997,3.7499999999999964,31.6,29.5,29.5,27.5,10.7,7.8,7.8,4.8,2069.879,150
2025-08-30 05:06:00,67.55,512.5579,238.89999999999998,2.0500000000000007,2.9999999999999996,3.7499999999999964,31.6,29.5,29.5,27.5,10.7,7.8,7.9,4.6,2083.297,156
2025-08-30 05:18:00,67.19999999999999,511.82,239.10000000000002,1.8999999999999986,2.8999999999999995,3.8999999999999986,31.4,29.4,29.5,27.5,10.7,7.8,7.8,4.9,2078.558,150
2025-08-30 05:21:00,66.6,513.0498,239.2,2.0,2.9999999999999996,3.7500000000000036,31.5,29.4,29.4,27.5,10.7,7.8,7.8,4.7,2049.157,155
2025-08-30 05:24:00,66.6,513.0498,239.2,2.0,2.8999999999999995,3.7500000000000036,31.5,29.4,29.4,27.5,10.7,7.8,7.8,4.9,2053.93,150
2025-08-30 05:27:00,66.65,512.5579,239.3,2.0,2.9999999999999996,3.7500000000000036,31.5,29.4,29.4,27.5,10.7,7.8,7.7,4.8,2050.321,150
2025-08-30 05:30:00,67.1,513.2957,239.3,1.9499999999999993,2.9499999999999997,3.849999999999998,31.5,29.4,29.5,27.5,10.7,7.8,7.8,4.8,2072.331,150
2025-08-30 05:33:00,67.3,515.2633,239.39999999999998,2.0500000000000007,2.9999999999999996,3.7499999999999964,31.6,29.5,29.5,27.5,10.7,7.8,7.7,4.8,2076.967,150
2025-08-30 05:36:00,67.19999999999999,514.2795,239.39999999999998,2.0,2.8499999999999996,3.799999999999997,31.6,29.4,29.5,27.5,10.7,7.8,7.7,5.1,2082.68,147
2025-08-30 05:39:00,66.9,513.2957,239.5,2.0500000000000007,2.9499999999999993,3.7499999999999964,31.6,29.5,29.5,27.5,10.7,7.8,7.7,4.9,2061.139,150
2025-08-30 05:42:00,67.3,512.066,239.5,2.0500000000000007,3.15,3.849999999999998,31.6,29.5,29.5,27.5,10.7,7.8,7.6,4.6,2065.269,155
2025-08-30 05:45:00,67.25,512.5579,239.60000000000002,2.0,2.849999999999999,3.7499999999999964,31.6,29.5,29.5,27.6,10.7,7.8,7.9,4.9,2076.762,78
2025-08-30 05:48:00,67.44999999999999,514.5255,239.60000000000002,2.0,2.8999999999999995,3.7499999999999964,31.6,29.5,29.5,27.6,10.7,7.8,7.7,5.0,2072.208,147
2025-08-30 05:51:00,67.55000000000001,513.2957,239.7,1.9499999999999993,2.9999999999999996,3.7499999999999964,31.6,29.5,29.6,27.6,10.7,7.9,7.9,4.7,2089.192,156
2025-08-30 05:54:00,67.1,513.7876,239.7,2.0,2.8499999999999996,3.7499999999999964,31.6,29.5,29.5,27.6,10.7,7.8,7.8,5.0,2071.202,147
2025-08-30 05:57:00,67.25,513.2957,239.8,2.0,3.1,3.7499999999999964,31.6,29.5,29.5,27.6,10.7,7.9,7.8,4.6,2075.362,156
2025-08-30 06:00:00,67.75,511.82,239.8,2.049999999999999,2.8499999999999996,3.7499999999999982,31.7,29.6,29.6,27.6,10.7,7.8,7.8,5.0,2102.14,78
2025-08-30 06:03:00,67.9,513.7876,239.89999999999998,2.0,2.8499999999999996,3.799999999999997,31.6,29.6,29.6,27.6,10.7,7.8,7.8,5.0,2094.931,78
2025-08-30 06:06:00,68.05000000000001,515.0174,239.89999999999998,2.049999999999999,3.2000000000000006,3.7499999999999982,31.7,29.6,29.6,27.6,10.8,7.9,7.7,4.6,2102.877,156
2025-08-30 06:09:00,67.69999999999999,513.7876,240.0,2.0,3.1500000000000004,3.799999999999997,31.6,29.6,29.6,27.6,10.8,7.9,7.7,4.7,2089.834,156
2025-08-30 06:12:00,67.35,513.0498,240.0,2.0,2.9,3.799999999999997,31.6,29.6,29.6,27.6,10.7,7.9,7.8,5.0,2076.493,78
2025-08-30 06:15:00,67.8,510.8362,240.10000000000002,1.9999999999999982,3.05,3.799999999999999,31.7,29.5,29.6,27.6,10.7,7.8,7.8,4.6,2091.661,155
2025-08-30 06:18:00,67.5,512.5579,240.10000000000002,1.9499999999999993,2.9499999999999993,3.849999999999998,31.6,29.5,29.6,27.6,10.7,7.8,7.7,4.9,2081.292,150
2025-08-30 06:21:00,67.7,511.5741,240.2,1.9499999999999993,2.9499999999999997,3.849999999999998,31.6,29.5,29.6,27.6,10.7,7.7,7.7,4.8,2087.805,137
2025-08-30 06:24:00,66.85,512.8038,240.2,2.0500000000000007,2.8499999999999996,3.6999999999999957,31.6,29.6,29.5,27.6,10.7,7.8,7.8,5.0,2065.255,78
2025-08-30 06:27:00,67.0,513.2957,240.3,1.9499999999999993,3.05,3.799999999999997,31.5,29.5,29.5,27.6,10.7,7.8,7.6,4.8,2064.853,150
2025-08-30 06:30:00,67.1,512.8038,240.3,2.049999999999999,3.0999999999999996,3.799999999999999,31.7,29.5,29.5,27.6,10.7,7.8,7.7,4.6,2070.354,155
2025-08-30 06:33:00,67.1,512.066,240.39999999999998,1.9499999999999993,2.9999999999999996,3.799999999999997,31.5,29.5,29.5,27.6,10.7,7.8,7.8,4.7,2061.291,156
2025-08-30 06:36:00,66.69999999999999,512.8038,240.39999999999998,2.049999999999999,2.9999999999999996,3.799999999999999,31.7,29.5,29.5,27.6,10.7,7.8,7.7,4.8,2053.16,150
2025-08-30 06:39:00,67.0,514.5255,240.5,2.0,3.0499999999999994,3.849999999999998,31.6,29.5,29.5,27.6,10.7,7.8,7.7,4.7,2060.752,155
2025-08-30 06:42:00,67.3,511.82,240.5,1.9499999999999993,3.0999999999999996,3.849999999999998,31.6,29.5,29.6,27.6,10.7,7.8,7.7,4.6,2073.19,155
2025-08-30 06:45:00,67.6,511.82,240.60000000000002,1.9499999999999993,3.05,3.849999999999998,31.6,29.5,29.6,27.6,10.7,7.8,7.8,4.6,2085.945,155
2025-08-30 06:48:00,67.6,514.0336,240.60000000000002,1.9499999999999993,3.0499999999999994,3.849999999999998,31.6,29.5,29.6,27.6,10.7,7.8,7.7,4.7,2086.347,155
2025-08-30 06:51:00,67.65,514.0336,240.7,1.9499999999999993,2.9999999999999996,3.849999999999998,31.6,29.5,29.6,27.6,10.7,7.8,7.7,4.8,2085.036,150
2025-08-30 06:54:00,67.6,514.2795,240.7,2.049999999999999,3.0499999999999994,3.7499999999999982,31.7,29.6,29.6,27.6,10.7,7.8,7.7,4.7,2088.669,155
2025-08-30 06:57:00,68.0,514.5255,240.8,2.049999999999999,3.05,3.7499999999999982,31.7,29.6,29.6,27.6,10.7,7.8,7.8,4.6,2105.076,155
2025-08-30 07:00:00,68.30000000000001,516.2471,240.8,2.049999999999999,2.9499999999999993,3.8499999999999996,31.7,29.6,29.6,27.6,10.7,7.8,7.9,4.7,2117.502,156
2025-08-30 07:03:00,68.30000000000001,517.9688,240.89999999999998,2.049999999999999,2.9000000000000004,3.7499999999999982,31.7,29.6,29.6,27.6,10.8,7.9,7.9,5.0,2118.481,78
2025-08-30 07:06:00,68.7,521.658,240.89999999999998,2.049999999999999,2.9000000000000004,3.8499999999999996,31.7,29.6,29.6,27.6,10.8,7.9,7.9,5.0,2129.957,78
