Timestamp,SP Chiller High Level Status WCC_S_3_2_Motor FLA Loading,SP Chiller Hard-wired Status WCC_SP_3_2_FM_01_FR,SP Chiller High Level Status WCC_S_3_2_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,SP Chiller High Level Status WCC_S_3_2_Condensing Water Return Temperature #1,SP Chiller High Level Status WCC_S_3_2_Condensing Water Return Temperature #2,SP Chiller High Level Status WCC_S_3_2_Condensing Water Supply Temperature #1,SP Chiller High Level Status WCC_S_3_2_Condensing Water Supply Temperature #2,SP Chiller High Level Status WCC_S_3_2_Chilled Water Return Temperature #1,SP Chiller High Level Status WCC_S_3_2_Chilled Water Return Temperature #2,SP Chiller High Level Status WCC_S_3_2_Chilled Water Supply Temperature #1,SP Chiller High Level Status WCC_S_3_2_Chilled Water Supply Temperature #2,SP WCC Power WCC_3_2_Power,cluster_id
2025-09-17 21:33:00,73.15,537.6447,288.5,2.1500000000000004,2.9,4.1,33.0,30.8,30.8,28.7,10.8,7.8,7.9,4.9,2244.721,70
2025-09-17 21:36:00,73.15,535.1852,288.6,2.0999999999999996,3.1000000000000005,4.15,33.0,30.7,30.8,28.7,10.8,7.8,7.8,4.6,2231.988,77
2025-09-17 21:39:00,72.95,535.923,288.6,2.200000000000001,3.0500000000000003,4.049999999999999,33.1,30.8,30.8,28.7,10.8,7.9,7.9,4.7,2237.108,76
2025-09-17 21:42:00,72.55,532.9717,288.7,2.0999999999999996,3.0000000000000004,4.049999999999999,33.0,30.7,30.8,28.7,10.8,7.8,7.6,5.0,2222.869,70
2025-09-17 21:48:00,73.15,533.4636,288.8,2.0999999999999996,3.1000000000000005,4.049999999999999,33.0,30.7,30.8,28.7,10.8,7.9,7.8,4.7,2219.452,77
2025-09-17 21:54:00,72.4,532.9717,288.9,2.0999999999999996,3.1000000000000005,4.049999999999999,33.0,30.7,30.8,28.7,10.8,7.9,7.8,4.7,2221.571,77
2025-09-17 21:57:00,72.19999999999999,532.4797,288.9,2.0999999999999996,3.1000000000000005,4.049999999999999,33.0,30.7,30.8,28.7,10.8,7.9,7.8,4.7,2209.984,77
2025-09-17 22:00:00,72.5,535.1852,289.0,2.1500000000000004,3.0500000000000003,3.9999999999999982,33.0,30.8,30.8,28.7,10.8,7.9,7.9,4.7,2221.441,76
2025-09-17 22:06:00,72.95,532.4797,289.1,2.0999999999999996,3.1000000000000005,4.049999999999999,33.0,30.7,30.8,28.7,10.8,7.9,7.9,4.6,2208.33,77
2025-09-17 22:12:00,72.3,532.4797,289.2,2.0999999999999996,3.1000000000000005,3.9499999999999975,33.0,30.7,30.8,28.7,10.8,7.9,7.8,4.7,2212.199,77
2025-09-17 22:36:00,72.30000000000001,533.4636,289.6,2.0500000000000007,3.1000000000000005,3.9999999999999982,33.0,30.8,30.9,28.8,10.8,7.9,7.8,4.7,2210.84,77
2025-09-17 22:39:00,72.5,529.0364,289.6,2.049999999999999,3.150000000000001,4.049999999999999,32.9,30.8,30.8,28.8,10.8,7.9,7.8,4.6,2199.331,77
2025-09-17 22:45:00,72.6,529.7743,289.7,2.0500000000000007,2.9500000000000006,3.9999999999999982,33.0,30.8,30.9,28.8,10.8,7.9,7.8,5.0,2218.63,70
2025-09-17 22:51:00,71.9,528.0527,289.8,2.0999999999999996,2.9999999999999996,3.9499999999999975,33.0,30.8,30.8,28.8,10.7,7.8,7.8,4.7,2194.815,77
2025-09-17 22:54:00,71.6,525.3472,289.9,2.0999999999999996,2.9999999999999996,3.9999999999999982,33.0,30.8,30.8,28.8,10.7,7.8,7.8,4.7,2191.587,77
2025-09-17 22:57:00,71.3,524.1175,289.9,1.9999999999999982,3.05,3.9999999999999982,32.9,30.7,30.8,28.8,10.7,7.8,7.8,4.6,2164.359,77
2025-09-17 23:00:00,70.9,524.3634,290.0,1.9999999999999982,2.9999999999999996,3.9999999999999982,32.9,30.7,30.8,28.8,10.7,7.8,7.8,4.7,2159.623,73
2025-09-17 23:03:00,70.30000000000001,514.0336,290.0,2.1000000000000014,2.8999999999999995,3.900000000000002,33.0,30.6,30.7,28.7,10.7,7.8,7.7,5.0,2146.747,70
2025-09-17 23:39:00,71.7,522.3958,290.6,2.049999999999999,3.1500000000000004,3.900000000000004,32.9,30.7,30.8,28.7,10.8,7.9,7.9,4.5,2182.484,77
2025-09-17 23:57:00,72.1,531.004,290.9,2.049999999999999,2.9500000000000006,3.9999999999999982,32.9,30.7,30.8,28.7,10.8,7.9,7.8,5.0,2201.638,70
2025-09-18 00:06:00,71.85,525.1013,291.1,2.1499999999999986,3.2000000000000006,3.9999999999999982,32.9,30.7,30.7,28.6,10.8,7.9,7.7,4.6,2194.894,77
2025-09-18 00:09:00,71.7,526.0851,291.1,2.0999999999999996,2.95,3.950000000000003,32.9,30.6,30.7,28.6,10.8,7.8,7.8,4.9,2183.822,70
2025-09-18 00:12:00,70.9,523.1337,291.2,2.049999999999997,3.0500000000000003,3.950000000000003,32.8,30.5,30.6,28.6,10.8,7.8,7.8,4.7,2162.426,77
2025-09-18 00:15:00,70.6,524.8553,291.2,2.049999999999997,3.0500000000000003,3.950000000000003,32.8,30.5,30.6,28.6,10.8,7.8,7.9,4.6,2156.213,77
2025-09-18 00:18:00,70.4,519.9363,291.3,2.049999999999997,3.0000000000000004,3.950000000000003,32.8,30.5,30.6,28.6,10.8,7.8,7.8,4.8,2145.954,73
2025-09-18 00:21:00,69.9,517.4769,291.3,2.049999999999997,2.95,3.8500000000000014,32.8,30.5,30.6,28.6,10.8,7.8,7.8,4.9,2126.676,70
2025-09-18 00:27:00,70.2,521.658,291.4,2.099999999999998,2.9999999999999996,3.8500000000000014,32.8,30.5,30.6,28.5,10.7,7.8,7.8,4.7,2143.793,77
2025-09-18 00:30:00,70.2,521.658,291.5,2.0,2.9999999999999996,3.8999999999999986,32.7,30.5,30.6,28.6,10.7,7.8,7.7,4.8,2137.104,73
2025-09-18 00:33:00,70.4,523.8715,291.5,2.0500000000000007,2.9499999999999997,3.799999999999997,32.7,30.5,30.6,28.5,10.7,7.9,7.7,5.0,2135.905,70
2025-09-18 00:36:00,70.6,526.577,291.6,2.0,3.1,3.8999999999999986,32.7,30.5,30.6,28.6,10.7,7.9,7.8,4.6,2153.532,77
2025-09-18 00:54:00,71.30000000000001,527.3148,291.9,2.049999999999999,3.1000000000000005,3.900000000000002,32.8,30.6,30.7,28.6,10.8,7.9,7.8,4.7,2180.221,77
2025-09-18 01:06:00,70.5,523.8715,292.1,2.049999999999999,3.0999999999999996,3.900000000000002,32.8,30.6,30.7,28.6,10.7,7.8,7.7,4.6,2156.184,77
2025-09-18 01:09:00,70.69999999999999,525.1013,292.1,2.049999999999999,2.9999999999999996,3.900000000000002,32.8,30.6,30.7,28.6,10.7,7.8,7.8,4.7,2153.898,77
2025-09-18 01:12:00,70.69999999999999,525.1013,292.2,2.049999999999999,3.0499999999999994,3.900000000000002,32.8,30.6,30.7,28.6,10.7,7.8,7.7,4.7,2162.446,77
2025-09-18 01:18:00,70.75,523.6256,292.3,2.0,2.9000000000000004,3.900000000000002,32.8,30.6,30.7,28.7,10.8,7.8,7.8,5.0,2162.275,70
2025-09-18 01:21:00,70.8,524.1175,292.3,2.0,3.0500000000000003,3.950000000000003,32.8,30.6,30.7,28.7,10.8,7.8,7.8,4.7,2168.166,77
2025-09-18 01:24:00,70.95,522.6418,292.4,2.1500000000000004,3.0000000000000004,3.850000000000003,33.0,30.7,30.7,28.7,10.8,7.8,7.8,4.8,2167.292,77
2025-09-18 01:27:00,71.2,521.1661,292.4,2.0500000000000007,2.95,3.8500000000000014,32.9,30.6,30.7,28.7,10.8,7.8,7.8,4.9,2176.097,70
2025-09-18 01:39:00,70.4,522.3958,292.6,2.0999999999999996,2.9499999999999997,3.850000000000003,33.0,30.7,30.8,28.7,10.7,7.8,7.8,4.8,2156.644,73
2025-09-18 01:42:00,71.0,519.9363,292.7,2.049999999999999,3.15,3.850000000000003,33.0,30.7,30.8,28.8,10.7,7.9,7.6,4.7,2179.461,77
2025-09-18 01:45:00,70.5,520.6742,292.7,1.9999999999999982,2.8999999999999995,3.900000000000004,32.9,30.7,30.8,28.8,10.7,7.8,7.9,4.8,2168.348,73
2025-09-18 01:48:00,70.1,520.4282,292.8,1.9999999999999982,2.9999999999999996,3.900000000000004,32.9,30.7,30.8,28.8,10.7,7.8,7.8,4.7,2152.516,73
2025-09-18 01:51:00,70.1,518.2147,292.8,1.9999999999999982,2.9999999999999996,3.900000000000004,32.9,30.7,30.8,28.8,10.7,7.8,7.7,4.8,2155.173,73
2025-09-18 01:54:00,69.80000000000001,517.4769,292.9,1.9999999999999982,3.1000000000000005,3.900000000000004,32.9,30.7,30.8,28.8,10.8,7.9,7.8,4.7,2137.048,77
2025-09-18 02:03:00,71.2,516.2471,293.0,2.0500000000000025,3.1,3.849999999999996,33.1,30.8,30.9,28.9,10.7,7.9,7.8,4.6,2196.644,77
2025-09-18 02:06:00,70.69999999999999,515.2633,293.1,2.0000000000000018,2.8499999999999996,3.899999999999997,33.0,30.8,30.9,28.9,10.7,7.8,7.7,5.1,2186.88,70
2025-09-18 02:09:00,70.3,516.985,293.1,2.0500000000000025,2.9999999999999996,3.849999999999996,33.1,30.8,30.9,28.9,10.7,7.8,7.8,4.7,2176.766,73
2025-09-18 02:15:00,70.3,521.412,293.2,2.0000000000000018,3.1000000000000005,3.899999999999997,33.0,30.8,30.9,28.9,10.8,7.9,7.8,4.7,2179.397,77
2025-09-18 02:18:00,70.7,520.1823,293.3,2.0,3.05,3.849999999999998,33.0,30.9,31.0,28.9,10.7,7.9,7.8,4.7,2178.1,77
2025-09-18 02:24:00,70.9,521.1661,293.4,2.0500000000000007,2.9,3.799999999999997,33.1,30.9,31.0,28.9,10.7,7.9,7.8,5.0,2187.933,70
2025-09-18 02:27:00,70.9,521.1661,293.4,2.0500000000000007,3.05,3.799999999999997,33.1,30.9,31.0,28.9,10.7,7.9,7.8,4.7,2188.773,77
2025-09-18 02:30:00,70.9,520.4282,293.5,2.0500000000000007,3.05,3.799999999999997,33.1,30.9,31.0,28.9,10.7,7.9,7.8,4.7,2190.825,77
2025-09-18 02:33:00,70.4,519.9363,293.5,2.0,2.8,3.849999999999998,33.0,30.9,31.0,28.9,10.7,7.8,7.8,5.1,2181.058,70
2025-09-18 02:36:00,70.69999999999999,516.739,293.6,2.0,2.8499999999999996,3.849999999999998,33.0,30.9,31.0,28.9,10.7,7.8,7.8,5.0,2189.249,70
2025-09-18 02:39:00,70.4,514.0336,293.6,2.0,2.9999999999999996,3.799999999999997,33.1,30.9,31.0,29.0,10.7,7.8,7.7,4.8,2175.688,73
2025-09-18 02:42:00,69.80000000000001,513.7876,293.7,1.950000000000001,2.9499999999999997,3.899999999999997,33.0,30.8,30.9,29.0,10.7,7.7,7.8,4.7,2148.015,73
2025-09-18 02:45:00,69.4,513.2957,293.7,1.950000000000001,2.9999999999999996,3.899999999999997,33.0,30.8,30.9,29.0,10.7,7.7,7.7,4.7,2138.351,73
2025-09-18 02:54:00,69.65,502.7199,293.9,1.950000000000001,2.9499999999999997,3.899999999999997,33.0,30.8,30.9,29.0,10.7,7.7,7.8,4.7,2144.618,73
2025-09-18 03:00:00,68.4,509.1146,294.0,1.950000000000001,2.9999999999999996,3.8000000000000025,33.0,30.8,30.9,29.0,10.7,7.7,7.7,4.7,2115.919,73
2025-09-18 03:57:00,68.6,497.8009,294.9,1.9499999999999993,3.150000000000001,3.7500000000000036,33.0,30.9,31.0,29.0,10.8,7.9,7.8,4.6,2117.146,77
2025-09-18 04:03:00,69.15,508.3767,295.0,2.0,3.1000000000000005,3.799999999999997,33.1,30.9,31.0,29.0,10.8,7.9,7.8,4.7,2137.963,77
2025-09-18 04:21:00,70.9,511.82,295.3,2.1000000000000014,3.1000000000000005,3.799999999999997,33.2,31.0,31.0,29.0,10.8,7.9,7.8,4.7,2165.231,77
2025-09-18 04:27:00,70.19999999999999,511.82,295.4,2.0,3.1000000000000005,3.8999999999999986,33.1,30.9,31.0,29.0,10.8,7.8,7.8,4.6,2171.387,77
2025-09-18 04:36:00,69.3,510.5902,295.6,2.0,2.8999999999999995,3.8999999999999986,33.1,30.9,31.0,29.0,10.7,7.7,7.7,4.9,2151.629,73
2025-09-18 04:39:00,69.6,508.3767,295.6,2.0500000000000007,2.8999999999999995,3.849999999999998,33.2,30.9,31.0,29.0,10.7,7.7,7.7,4.9,2161.329,73
2025-09-18 04:42:00,69.2,510.8362,295.7,1.950000000000001,2.9499999999999997,3.9499999999999975,33.1,30.8,31.0,29.0,10.6,7.7,7.7,4.7,2152.664,73
2025-09-18 04:45:00,69.8,509.6065,295.7,2.0,2.9999999999999996,3.849999999999998,33.0,30.9,30.9,29.0,10.7,7.7,7.7,4.7,2149.641,73
2025-09-18 04:48:00,69.2,510.3443,295.8,2.0,2.9499999999999997,3.799999999999997,33.1,30.9,31.0,29.0,10.7,7.7,7.7,4.8,2156.031,73
2025-09-18 04:51:00,69.4,506.6551,295.8,2.0,2.85,3.799999999999997,33.1,30.9,31.0,29.0,10.6,7.7,7.8,4.8,2172.433,73
2025-09-18 05:00:00,69.1,505.6713,296.0,1.9000000000000004,2.9499999999999997,3.899999999999997,33.0,30.8,31.0,29.0,10.7,7.8,7.8,4.8,2162.135,73
2025-09-18 05:03:00,69.7,505.1794,296.0,1.9499999999999993,2.9499999999999997,3.849999999999998,33.0,30.9,31.0,29.0,10.7,7.8,7.8,4.8,2178.183,73
2025-09-18 05:12:00,68.5,498.5388,296.2,2.0,2.8,3.8000000000000043,32.9,30.9,30.9,28.9,10.7,7.8,7.8,5.1,2145.277,70
2025-09-18 05:15:00,68.5,499.5226,296.2,2.0000000000000018,2.9499999999999997,3.8000000000000025,33.0,30.8,30.9,28.9,10.7,7.8,7.8,4.8,2137.916,73
2025-09-18 05:21:00,68.2,498.5388,296.3,1.950000000000001,2.9499999999999997,3.7500000000000018,32.9,30.8,30.9,28.9,10.7,7.7,7.8,4.7,2136.107,73
2025-09-18 05:51:00,68.4,499.2766,296.8,1.9999999999999982,2.9499999999999997,3.700000000000001,32.9,30.7,30.8,28.8,10.7,7.8,7.8,4.8,2132.357,73
2025-09-18 07:09:00,69.1,515.2633,298.1,2.049999999999999,2.849999999999999,3.7500000000000018,32.9,30.8,30.8,28.8,10.7,7.8,7.9,4.9,2122.518,70
2025-09-18 07:12:00,69.6,515.0174,298.2,2.049999999999999,2.9499999999999997,3.850000000000003,33.0,30.7,30.8,28.8,10.7,7.7,7.8,4.7,2143.417,73
2025-09-18 07:15:00,69.0,517.4769,298.2,2.049999999999999,2.9499999999999993,3.850000000000003,32.9,30.8,30.8,28.8,10.7,7.8,7.7,4.9,2124.953,73
2025-09-18 07:18:00,69.2,524.1175,298.3,2.049999999999999,2.9499999999999997,3.850000000000003,32.9,30.8,30.8,28.8,10.6,7.8,7.7,4.8,2113.829,73
2025-09-18 07:21:00,69.3,527.8067,298.3,2.049999999999999,2.8499999999999996,3.850000000000003,32.9,30.8,30.8,28.8,10.6,7.8,7.8,4.9,2145.487,70
2025-09-18 07:24:00,70.0,532.7257,298.4,2.049999999999999,2.8499999999999996,3.850000000000003,32.9,30.8,30.8,28.8,10.6,7.8,7.8,4.9,2146.762,70
2025-09-18 07:27:00,70.9,532.9717,298.4,2.049999999999999,2.7999999999999994,3.850000000000003,32.9,30.8,30.8,28.8,10.6,7.8,7.9,4.9,2164.375,70
2025-09-18 07:39:00,72.94999999999999,542.8096,298.6,2.1500000000000004,3.05,3.9499999999999993,33.2,30.9,31.0,28.8,10.7,7.9,7.8,4.7,2244.415,77
2025-09-18 07:42:00,72.6,542.8096,298.7,2.0999999999999996,2.8999999999999995,4.0,33.1,30.9,31.0,28.8,10.7,7.9,7.9,4.9,2244.673,70
2025-09-18 07:48:00,72.95,542.3177,298.8,2.200000000000001,3.05,4.0,33.2,31.0,31.0,28.8,10.7,7.9,7.8,4.7,2250.646,76
2025-09-18 07:51:00,73.15,543.5475,298.8,2.1500000000000004,2.8,4.0,33.1,30.9,30.9,28.8,10.7,7.8,7.8,5.1,2250.594,70
2025-09-18 07:54:00,72.8,543.3015,298.9,2.200000000000001,2.9999999999999996,3.9499999999999993,33.2,30.9,30.9,28.8,10.7,7.8,7.8,4.7,2250.486,77
2025-09-18 07:57:00,72.5,543.3015,298.9,2.1500000000000004,2.9499999999999997,4.0,33.1,30.9,30.9,28.8,10.6,7.8,7.7,4.8,2240.055,73
2025-09-18 08:00:00,72.4,551.4178,299.0,2.1500000000000004,2.9499999999999997,4.050000000000001,33.2,30.9,31.0,28.8,10.6,7.8,7.7,4.8,2227.906,73
2025-09-18 08:03:00,73.75,555.8449,299.0,2.0999999999999996,2.9,4.0,33.1,30.9,31.0,28.8,10.6,7.8,7.8,4.8,2244.848,73
2025-09-18 08:06:00,73.15,556.0908,299.1,2.1500000000000004,2.9999999999999996,3.9499999999999993,33.2,30.9,31.0,28.8,10.6,7.8,7.7,4.7,2254.633,73
2025-09-18 08:12:00,73.7,555.8449,299.2,2.200000000000001,2.9999999999999996,4.0,33.2,31.0,31.0,28.8,10.6,7.8,7.7,4.7,2273.201,77
2025-09-18 08:15:00,74.25,560.0261,299.2,2.200000000000001,3.0,4.100000000000001,33.2,31.0,31.0,28.8,10.6,7.8,7.8,4.6,2314.068,77
2025-09-18 08:18:00,74.25,562.2396,299.3,2.200000000000001,2.9999999999999996,4.100000000000001,33.2,31.0,31.0,28.8,10.6,7.8,7.7,4.7,2311.729,77
2025-09-18 08:21:00,74.2,562.2396,299.3,2.1500000000000004,3.0,4.150000000000002,33.2,30.9,31.0,28.8,10.6,7.8,7.8,4.6,2312.114,77
2025-09-18 08:24:00,74.05,562.9774,299.4,2.1500000000000004,2.9499999999999997,4.150000000000002,33.2,30.9,31.0,28.8,10.6,7.8,7.7,4.8,2304.026,73
2025-09-18 08:27:00,74.3,562.9774,299.4,2.2499999999999982,2.8,4.050000000000004,33.3,31.0,31.0,28.8,10.7,7.8,7.8,5.1,2318.332,70
2025-09-18 08:30:00,74.9,563.4694,299.5,2.299999999999999,2.8999999999999995,4.099999999999998,33.4,31.0,31.0,28.8,10.7,7.8,7.8,4.9,2336.02,70
2025-09-18 08:33:00,75.25,563.7153,299.5,2.1999999999999975,2.849999999999999,4.199999999999999,33.3,30.9,31.0,28.8,10.7,7.8,7.9,4.9,2344.608,70
2025-09-18 08:36:00,75.25,565.4369,299.6,2.1999999999999975,2.9499999999999997,4.199999999999999,33.3,30.9,31.0,28.8,10.7,7.9,7.8,4.9,2348.3,76
2025-09-18 08:39:00,75.15,564.2072,299.6,2.2499999999999982,2.9,4.149999999999999,33.4,30.9,31.0,28.8,10.7,7.9,7.8,5.0,2343.222,70
2025-09-18 08:42:00,75.05,565.4369,299.7,2.2499999999999982,2.9999999999999996,4.149999999999999,33.3,31.0,31.0,28.8,10.7,7.9,7.9,4.7,2340.354,76
2025-09-18 08:45:00,75.35,567.8964,299.7,2.200000000000001,2.8999999999999995,4.199999999999996,33.2,31.0,31.0,28.8,10.7,7.8,7.8,4.9,2348.465,70
2025-09-18 08:48:00,75.45,570.8478,299.8,2.2499999999999982,2.9499999999999997,4.149999999999999,33.3,31.0,31.0,28.8,10.7,7.8,7.8,4.8,2350.834,76
2025-09-18 08:51:00,75.4,569.618,299.8,2.2499999999999982,2.8,4.149999999999999,33.3,31.0,31.0,28.8,10.7,7.8,7.8,5.1,2345.411,70
2025-09-18 08:54:00,75.45,574.783,299.9,2.1999999999999975,2.8999999999999995,4.199999999999999,33.3,30.9,31.0,28.8,10.7,7.8,7.8,4.9,2346.845,70
2025-09-18 08:57:00,75.15,575.5208,299.9,2.1999999999999975,3.05,4.199999999999999,33.3,30.9,31.0,28.8,10.7,7.9,7.7,4.8,2334.153,76
2025-09-18 09:00:00,76.55,583.1453,300.0,2.2499999999999982,2.9499999999999997,4.300000000000001,33.4,31.0,31.1,28.8,10.7,7.9,7.9,4.8,2379.663,76
2025-09-18 09:03:00,76.44999999999999,560.5179,300.0,2.2499999999999982,3.0,4.149999999999999,33.3,31.0,31.0,28.8,10.7,7.9,7.8,4.8,2374.83,76
2025-09-18 09:06:00,75.55,563.7153,300.1,2.1999999999999975,2.8999999999999995,4.199999999999999,33.3,30.9,31.0,28.8,10.7,7.8,7.8,4.9,2347.979,70
2025-09-18 09:09:00,74.75,547.2367,300.1,2.200000000000001,2.9499999999999997,4.2499999999999964,33.2,30.9,30.9,28.8,10.7,7.7,7.8,4.7,2325.894,73
2025-09-18 09:12:00,74.45,556.8287,300.2,2.1500000000000004,2.9999999999999996,4.200000000000003,33.1,30.9,30.9,28.8,10.7,7.7,7.7,4.7,2317.642,74
2025-09-18 09:15:00,74.45,548.2205,300.2,2.200000000000001,2.9499999999999993,4.150000000000002,33.2,30.9,30.9,28.8,10.7,7.8,7.7,4.9,2312.167,70
2025-09-18 09:18:00,72.44999999999999,518.9525,300.3,2.049999999999999,3.1,4.250000000000002,33.0,30.7,30.8,28.8,10.7,7.7,7.6,4.6,2251.806,74
2025-09-18 09:21:00,70.30000000000001,506.6551,300.3,2.0999999999999996,2.9499999999999997,3.9999999999999982,33.0,30.8,30.8,28.8,10.7,7.7,7.7,4.8,2181.125,73
2025-09-18 09:24:00,69.19999999999999,503.2118,300.4,2.049999999999999,3.1,3.9499999999999975,33.0,30.7,30.8,28.8,10.7,7.7,7.6,4.6,2096.667,74
2025-09-18 11:15:00,70.5,509.3605,302.2,2.1000000000000014,3.0000000000000004,3.849999999999998,33.1,31.0,31.0,28.9,10.8,7.8,7.8,4.8,2180.226,73
2025-09-18 11:18:00,70.6,512.8038,302.3,2.1000000000000014,3.0000000000000004,3.849999999999998,33.2,30.9,31.0,28.9,10.8,7.8,7.8,4.8,2183.711,73
2025-09-18 11:27:00,71.1,517.4769,302.4,2.150000000000002,2.9000000000000004,3.8999999999999986,33.2,31.0,31.0,28.9,10.8,7.9,7.9,5.0,2221.53,70
2025-09-18 11:36:00,71.9,525.5931,302.6,2.0500000000000007,3.1000000000000005,4.0,33.2,31.0,31.1,29.0,10.8,7.9,7.8,4.7,2224.717,77
2025-09-18 11:39:00,71.9,523.1337,302.6,2.099999999999998,3.1500000000000004,3.950000000000003,33.3,31.0,31.1,29.0,10.8,7.9,7.7,4.7,2222.949,77
2025-09-18 11:42:00,71.8,517.9688,302.7,2.1499999999999986,3.0500000000000003,3.900000000000002,33.3,31.1,31.1,29.0,10.8,7.9,7.9,4.7,2220.949,76
2025-09-18 11:45:00,71.5,513.2957,302.7,2.0500000000000007,2.9000000000000004,4.0,33.2,31.0,31.1,29.0,10.8,7.8,7.8,5.0,2216.393,70
2025-09-18 11:51:00,69.9,501.7361,302.8,2.0500000000000007,2.9,3.7499999999999964,33.2,31.1,31.1,29.1,10.8,7.8,7.9,4.9,2163.08,70
2025-09-18 12:03:00,68.9,499.2766,303.0,1.9499999999999993,2.9499999999999997,3.7499999999999964,33.1,31.0,31.1,29.1,10.7,7.8,7.8,4.8,2124.03,73
2025-09-18 12:18:00,69.0,503.9496,303.3,2.0,2.8499999999999996,3.6999999999999957,33.2,31.0,31.1,29.1,10.7,7.8,7.8,5.0,2135.735,70
2025-09-18 12:24:00,69.5,505.4254,303.4,2.0500000000000007,3.1000000000000005,3.7499999999999964,33.2,31.1,31.1,29.1,10.8,7.9,7.8,4.7,2139.212,77
2025-09-18 12:33:00,69.69999999999999,509.3605,303.5,2.0000000000000018,2.8999999999999995,3.849999999999998,33.2,31.1,31.2,29.1,10.7,7.8,7.8,4.9,2153.347,70
2025-09-18 12:42:00,71.1,512.8038,303.7,2.0,2.8499999999999996,3.8000000000000007,33.3,31.1,31.2,29.2,10.7,7.8,7.8,5.0,2165.407,70
2025-09-18 12:45:00,70.4,512.8038,303.7,2.0,2.9499999999999993,3.8000000000000007,33.3,31.1,31.2,29.2,10.7,7.8,7.9,4.7,2170.511,73
2025-09-18 12:51:00,70.55000000000001,514.0336,303.8,2.049999999999999,2.9999999999999996,3.850000000000003,33.3,31.2,31.2,29.2,10.7,7.8,7.8,4.7,2170.521,73
2025-09-18 12:54:00,70.5,513.2957,303.9,2.0500000000000007,2.9499999999999997,3.8500000000000014,33.4,31.1,31.2,29.2,10.7,7.8,7.8,4.8,2175.456,73
2025-09-18 12:57:00,70.4,515.2633,303.9,2.049999999999999,2.8,3.850000000000003,33.3,31.2,31.2,29.2,10.7,7.8,7.8,5.1,2186.125,70
2025-09-18 13:06:00,71.2,516.985,304.1,2.099999999999998,2.9500000000000006,3.850000000000003,33.3,31.2,31.2,29.1,10.8,7.9,7.8,5.0,2188.318,70
2025-09-18 13:18:00,72.5,527.3148,304.3,2.0999999999999996,2.9000000000000004,3.850000000000003,33.5,31.2,31.3,29.2,10.8,7.9,7.9,5.0,2251.61,70
2025-09-18 13:21:00,72.8,527.3148,304.3,2.049999999999999,3.1000000000000005,3.9999999999999982,33.4,31.2,31.3,29.2,10.8,7.9,7.8,4.7,2253.677,76
2025-09-18 13:24:00,72.3,526.0851,304.4,2.049999999999999,3.150000000000001,3.900000000000004,33.4,31.2,31.3,29.2,10.8,7.9,7.8,4.6,2238.851,77
2025-09-18 13:27:00,73.19999999999999,525.5931,304.4,2.0999999999999996,3.1500000000000004,3.9499999999999975,33.4,31.3,31.3,29.2,10.8,7.9,7.9,4.5,2262.676,75
2025-09-18 13:39:00,72.30000000000001,518.2147,304.6,2.0999999999999996,3.0500000000000003,3.9999999999999982,33.4,31.2,31.2,29.2,10.8,7.8,7.8,4.7,2263.957,75
2025-09-18 13:42:00,71.65,519.9363,304.7,2.1000000000000014,3.1000000000000005,3.9999999999999964,33.5,31.1,31.2,29.2,10.8,7.8,7.8,4.6,2227.568,75
2025-09-18 13:45:00,71.1,519.1985,304.7,2.0500000000000007,2.9000000000000004,3.950000000000003,33.4,31.1,31.2,29.2,10.8,7.8,7.8,5.0,2226.096,70
2025-09-18 13:48:00,71.69999999999999,518.9525,304.8,2.0500000000000007,2.8500000000000005,3.950000000000003,33.4,31.1,31.2,29.2,10.8,7.8,7.8,5.1,2226.436,70
2025-09-18 13:51:00,71.25,520.6742,304.8,2.0999999999999996,2.95,3.900000000000004,33.4,31.2,31.2,29.2,10.8,7.8,7.8,4.9,2220.799,70
2025-09-18 13:54:00,71.1,519.9363,304.9,2.0999999999999996,3.0000000000000004,3.900000000000004,33.4,31.2,31.2,29.2,10.8,7.8,7.8,4.8,2207.848,73
2025-09-18 13:57:00,71.30000000000001,522.6418,304.9,2.049999999999999,2.9,3.9500000000000046,33.3,31.2,31.2,29.2,10.8,7.8,7.9,4.9,2226.548,70
2025-09-18 14:06:00,71.94999999999999,526.577,305.1,2.0999999999999996,3.0500000000000003,3.9499999999999975,33.4,31.3,31.3,29.2,10.9,7.9,7.9,4.8,2244.881,76
2025-09-18 14:09:00,72.4,528.0527,305.1,2.1000000000000014,3.0,3.849999999999996,33.6,31.3,31.4,29.3,10.9,8.0,8.0,4.9,2260.091,69
2025-09-18 14:12:00,73.05,529.7743,305.2,2.1500000000000004,2.95,3.8999999999999986,33.6,31.4,31.4,29.3,10.9,8.0,8.0,5.0,2271.301,69
2025-09-18 14:15:00,73.15,530.2662,305.2,2.1500000000000004,3.0,3.8999999999999986,33.6,31.4,31.4,29.3,10.9,8.0,8.0,4.9,2279.0,69
2025-09-18 14:24:00,73.95,532.9717,305.4,2.1500000000000004,3.0,4.050000000000001,33.6,31.5,31.5,29.3,10.9,8.0,7.9,5.0,2307.491,69
2025-09-18 14:27:00,74.95,530.0203,305.4,2.200000000000001,3.2,4.100000000000001,33.7,31.5,31.5,29.3,11.0,8.0,8.0,4.6,2339.192,32
2025-09-18 14:30:00,75.15,531.004,305.5,2.1999999999999993,3.0,4.050000000000004,33.8,31.5,31.5,29.4,11.0,8.0,8.0,5.0,2347.444,69
2025-09-18 14:33:00,75.05,529.7743,305.5,2.1999999999999993,3.0,4.050000000000004,33.8,31.5,31.5,29.4,10.9,7.9,7.9,4.9,2342.544,69
2025-09-18 14:36:00,74.55,527.5607,305.6,2.1999999999999993,3.1000000000000005,4.050000000000004,33.8,31.5,31.5,29.4,10.9,7.9,7.8,4.8,2326.998,76
2025-09-18 14:39:00,73.85,525.3472,305.6,2.1499999999999986,2.95,4.100000000000005,33.8,31.4,31.5,29.4,10.8,7.8,7.9,4.8,2300.298,76
2025-09-18 14:42:00,73.55,523.1337,305.7,2.1999999999999993,3.0500000000000003,4.050000000000004,33.8,31.5,31.5,29.4,10.8,7.8,7.7,4.8,2286.435,75
2025-09-18 14:45:00,72.65,520.4282,305.7,2.1000000000000014,3.1000000000000005,4.050000000000001,33.7,31.4,31.5,29.4,10.8,7.7,7.6,4.7,2258.582,74
2025-09-18 14:48:00,72.45,515.2633,305.8,2.0500000000000007,3.0000000000000004,4.050000000000001,33.7,31.4,31.5,29.5,10.8,7.7,7.7,4.8,2244.905,74
2025-09-18 14:51:00,71.65,510.8362,305.8,2.0500000000000007,3.05,4.0,33.6,31.4,31.4,29.5,10.7,7.7,7.6,4.7,2217.76,74
2025-09-18 14:54:00,70.69999999999999,506.9011,305.9,2.0500000000000007,3.05,3.8999999999999986,33.6,31.4,31.4,29.5,10.7,7.7,7.7,4.6,2198.277,74
2025-09-18 14:57:00,70.4,505.4254,305.9,1.950000000000001,2.9499999999999997,3.9999999999999982,33.5,31.3,31.4,29.5,10.7,7.7,7.7,4.8,2184.018,73
2025-09-18 15:00:00,70.0,505.4254,306.0,2.0500000000000007,2.9,3.799999999999997,33.6,31.4,31.4,29.5,10.7,7.7,7.8,4.8,2177.751,73
2025-09-18 15:03:00,70.1,503.4577,306.0,2.0,2.9499999999999997,3.799999999999997,33.6,31.4,31.5,29.5,10.7,7.7,7.7,4.8,2181.333,73
2025-09-18 15:06:00,70.19999999999999,503.9496,306.1,2.0,2.9,3.8999999999999986,33.6,31.4,31.5,29.5,10.7,7.7,7.8,4.8,2188.672,73
2025-09-18 15:09:00,70.0,504.4415,306.1,2.0500000000000007,2.8999999999999995,3.799999999999997,33.6,31.4,31.4,29.5,10.7,7.8,7.7,5.0,2177.649,70
2025-09-18 15:12:00,70.30000000000001,507.8849,306.2,2.0500000000000007,2.9999999999999996,3.849999999999998,33.7,31.4,31.5,29.5,10.7,7.8,7.8,4.7,2185.858,73
2025-09-18 15:15:00,70.3,510.0984,306.2,2.0,2.9999999999999996,3.8999999999999986,33.6,31.4,31.5,29.5,10.7,7.8,7.7,4.8,2195.918,73
2025-09-18 15:18:00,70.69999999999999,512.8038,306.3,2.0500000000000007,2.849999999999999,3.849999999999998,33.7,31.4,31.5,29.5,10.7,7.8,7.9,4.9,2200.389,70
2025-09-18 15:24:00,72.0,526.577,306.4,2.0500000000000007,3.1000000000000005,3.9499999999999993,33.7,31.4,31.5,29.5,10.8,7.9,7.8,4.7,2235.756,76
2025-09-18 15:27:00,72.3,524.3634,306.4,2.0500000000000007,2.9,3.8999999999999986,33.7,31.5,31.6,29.5,10.7,7.9,7.7,5.1,2246.201,70
2025-09-18 15:30:00,71.9,523.8715,306.5,2.0500000000000007,2.9999999999999996,3.8999999999999986,33.7,31.5,31.6,29.5,10.7,7.9,7.9,4.7,2239.329,76
2025-09-18 15:33:00,71.9,525.3472,306.5,2.0500000000000007,2.9499999999999997,3.8999999999999986,33.7,31.5,31.6,29.5,10.7,7.9,7.8,4.9,2240.415,70
2025-09-18 15:36:00,72.75,529.7743,306.6,2.1499999999999986,3.0000000000000004,3.900000000000002,33.8,31.6,31.6,29.5,10.8,7.9,7.8,4.9,2264.388,76
2025-09-18 15:39:00,73.75,531.496,306.6,2.0999999999999996,3.1000000000000005,4.0000000000000036,33.8,31.6,31.7,29.5,10.8,7.9,7.8,4.7,2289.23,76
2025-09-18 15:42:00,73.85,534.2014,306.7,2.1499999999999986,2.95,3.9999999999999982,33.9,31.7,31.7,29.6,10.8,7.9,7.9,4.9,2292.979,76
2025-09-18 15:45:00,73.9,536.1689,306.7,2.099999999999998,3.0000000000000004,3.9500000000000046,33.8,31.7,31.7,29.6,10.8,7.9,7.9,4.8,2303.34,76
2025-09-18 15:48:00,74.15,537.8906,306.8,2.1499999999999986,3.1000000000000005,3.9999999999999982,33.9,31.7,31.7,29.6,10.8,7.9,7.9,4.6,2303.735,76
2025-09-18 15:51:00,74.3,538.3825,306.8,2.099999999999998,3.0000000000000004,3.9999999999999982,33.9,31.7,31.8,29.6,10.8,7.9,7.9,4.8,2322.468,76
2025-09-18 15:54:00,74.65,538.8744,306.9,2.1499999999999986,2.95,4.049999999999999,34.0,31.7,31.8,29.6,10.8,7.9,7.9,4.9,2323.302,69
2025-09-18 15:57:00,74.95,538.6285,306.9,2.25,3.0000000000000004,3.9499999999999975,34.1,31.8,31.8,29.6,10.8,7.9,7.8,4.9,2332.927,76
2025-09-18 16:00:00,74.45,538.6285,307.0,2.1500000000000004,3.0000000000000004,3.9999999999999982,34.0,31.8,31.8,29.7,10.8,7.9,7.9,4.8,2321.46,76
2025-09-18 16:03:00,74.65,538.3825,307.0,2.0999999999999996,3.1000000000000005,4.049999999999999,34.0,31.7,31.8,29.7,10.8,7.9,7.8,4.7,2323.418,76
2025-09-18 16:06:00,74.75,539.1204,307.1,2.1500000000000004,3.0500000000000007,3.9999999999999982,34.1,31.7,31.8,29.7,10.8,7.9,7.8,4.8,2323.377,76
2025-09-18 16:09:00,75.15,538.6285,307.1,2.200000000000001,3.0500000000000003,4.049999999999999,34.1,31.8,31.8,29.7,10.8,7.9,7.9,4.7,2331.661,76
2025-09-18 16:12:00,74.75,539.8582,307.2,2.200000000000001,3.0500000000000003,4.049999999999999,34.1,31.8,31.8,29.7,10.8,7.9,7.9,4.7,2326.502,76
2025-09-18 16:15:00,74.75,536.6609,307.2,2.200000000000001,2.9000000000000004,4.049999999999999,34.1,31.8,31.8,29.7,10.8,7.9,7.9,5.0,2330.217,69
2025-09-18 16:18:00,74.65,531.25,307.3,2.0999999999999996,3.1000000000000005,4.049999999999999,34.0,31.7,31.8,29.7,10.8,7.9,7.8,4.7,2321.621,76
2025-09-18 16:21:00,74.05000000000001,527.5607,307.3,2.0999999999999996,3.1000000000000005,4.049999999999999,34.0,31.7,31.8,29.7,10.8,7.9,7.8,4.7,2305.173,76
2025-09-18 16:24:00,73.85,526.3311,307.4,2.049999999999999,2.95,4.1,33.9,31.7,31.8,29.7,10.8,7.8,7.8,4.9,2304.912,70
2025-09-18 16:27:00,74.05000000000001,525.1013,307.4,2.0999999999999996,2.9000000000000004,4.049999999999999,34.0,31.7,31.8,29.7,10.8,7.8,7.8,5.0,2304.358,70
2025-09-18 16:30:00,73.45,523.1337,307.5,2.1500000000000004,3.0500000000000003,3.9999999999999982,34.1,31.7,31.8,29.7,10.8,7.8,7.8,4.7,2284.881,75
2025-09-18 16:33:00,73.05,524.1175,307.5,2.0999999999999996,3.0500000000000003,4.049999999999999,34.0,31.7,31.8,29.7,10.8,7.8,7.6,4.9,2277.511,75
2025-09-18 16:36:00,73.35,523.8715,307.6,2.049999999999999,2.9000000000000004,4.049999999999999,33.9,31.7,31.8,29.7,10.8,7.8,7.8,5.0,2287.295,70
2025-09-18 16:39:00,73.15,522.6418,307.6,2.0999999999999996,2.95,3.9999999999999982,33.9,31.7,31.7,29.7,10.8,7.8,7.8,4.9,2275.618,70
2025-09-18 16:42:00,72.95,519.9363,307.7,2.0999999999999996,3.1000000000000005,3.9499999999999975,34.0,31.7,31.8,29.7,10.8,7.9,7.7,4.8,2269.966,75
2025-09-18 16:45:00,72.5,519.4445,307.7,2.0999999999999996,3.2000000000000006,3.900000000000004,33.9,31.7,31.7,29.7,10.8,7.8,7.6,4.6,2250.451,75
2025-09-18 16:48:00,72.6,521.658,307.8,2.0999999999999996,3.0500000000000007,3.8000000000000025,33.9,31.7,31.7,29.7,10.8,7.9,7.6,5.0,2254.729,70
2025-09-18 16:57:00,73.55,523.1337,307.9,2.099999999999998,3.1000000000000005,3.9500000000000046,33.8,31.7,31.7,29.6,10.8,7.9,7.8,4.7,2291.586,76
2025-09-18 17:00:00,73.65,522.8877,308.0,2.049999999999999,2.9500000000000006,4.0000000000000036,33.8,31.6,31.7,29.6,10.8,7.9,8.0,4.8,2295.837,76
2025-09-18 17:03:00,73.30000000000001,512.8038,308.0,2.099999999999998,3.0500000000000003,3.950000000000003,33.8,31.5,31.6,29.5,10.8,7.8,7.8,4.7,2275.928,75
2025-09-18 17:06:00,72.0,504.6875,308.1,2.0500000000000007,3.1,3.9499999999999993,33.7,31.4,31.5,29.5,10.8,7.8,7.7,4.7,2241.36,75
2025-09-18 17:09:00,71.69999999999999,503.2118,308.1,2.1000000000000014,2.9499999999999997,3.8999999999999986,33.7,31.5,31.5,29.5,10.9,7.8,7.9,4.9,2232.005,70
2025-09-18 17:21:00,70.2,491.1603,308.3,2.0000000000000018,3.1,3.8000000000000025,33.5,31.3,31.4,29.4,10.9,7.8,7.8,4.7,2181.815,75
2025-09-18 17:42:00,72.0,531.25,308.7,2.1500000000000004,2.9000000000000004,3.8999999999999986,33.6,31.4,31.4,29.3,10.8,8.0,8.0,5.0,2229.024,69
2025-09-18 17:45:00,73.0,535.923,308.7,2.1500000000000004,2.95,3.9499999999999993,33.7,31.4,31.5,29.3,10.8,8.0,8.0,4.9,2268.697,69
2025-09-18 17:48:00,73.44999999999999,539.1204,308.8,2.1500000000000004,2.9500000000000006,3.9499999999999993,33.7,31.4,31.5,29.3,10.8,7.9,7.8,5.0,2286.172,70
2025-09-18 17:51:00,73.65,539.6123,308.8,2.1500000000000004,3.0,4.0,33.6,31.4,31.4,29.3,10.8,8.0,7.9,4.9,2282.088,69
2025-09-18 17:54:00,74.55,549.9421,308.9,2.1500000000000004,2.95,4.150000000000002,33.7,31.4,31.5,29.3,10.8,7.9,7.9,4.9,2312.401,69
2025-09-18 17:57:00,74.95,555.8449,308.9,2.1500000000000004,2.8999999999999995,4.050000000000001,33.7,31.4,31.5,29.3,10.7,7.9,7.9,4.9,2329.443,70
2025-09-18 18:00:00,75.8,557.5665,309.0,2.1500000000000004,2.9999999999999996,4.100000000000001,33.7,31.4,31.5,29.3,10.7,7.8,7.8,4.7,2370.518,76
2025-09-18 18:03:00,75.5,559.7801,309.0,2.2499999999999982,3.05,4.100000000000005,33.8,31.4,31.5,29.2,10.7,7.9,7.8,4.7,2359.049,76
2025-09-18 18:06:00,76.0,561.2558,309.1,2.2499999999999982,3.0000000000000004,4.100000000000005,33.8,31.4,31.5,29.2,10.8,7.9,7.9,4.8,2375.37,76
2025-09-18 18:09:00,76.2,562.9774,309.1,2.2499999999999982,3.0500000000000003,4.100000000000005,33.8,31.4,31.5,29.2,10.8,8.0,7.9,4.8,2378.882,69
2025-09-18 18:12:00,76.05000000000001,561.9937,309.2,2.2499999999999982,3.0,4.199999999999999,33.8,31.4,31.5,29.2,10.8,8.0,7.9,4.9,2382.469,69
2025-09-18 18:15:00,77.19999999999999,561.7477,309.2,2.2499999999999982,2.95,4.199999999999999,33.8,31.4,31.5,29.2,10.8,7.9,7.9,4.9,2435.501,69
2025-09-18 18:18:00,77.19999999999999,559.7801,309.3,2.2499999999999982,3.1500000000000004,4.199999999999999,33.8,31.4,31.5,29.2,10.8,7.8,7.8,4.5,2417.62,75
2025-09-18 18:21:00,76.2,557.0746,309.3,2.2500000000000018,2.9499999999999997,4.2499999999999964,33.7,31.4,31.4,29.2,10.7,7.8,7.8,4.8,2386.354,76
2025-09-18 18:24:00,75.75,553.1395,309.4,2.200000000000003,3.05,4.200000000000001,33.7,31.3,31.4,29.2,10.7,7.7,7.6,4.7,2367.169,74
2025-09-18 18:27:00,74.65,550.68,309.4,2.200000000000001,3.05,4.15,33.6,31.3,31.3,29.2,10.7,7.7,7.6,4.7,2344.144,74
2025-09-18 18:30:00,73.65,540.3501,309.5,2.1500000000000004,3.1,4.1,33.6,31.2,31.3,29.2,10.7,7.7,7.6,4.6,2306.056,74
2025-09-18 18:33:00,73.25,542.8096,309.5,2.1500000000000004,2.8499999999999996,4.1,33.6,31.2,31.3,29.2,10.7,7.7,7.7,5.0,2298.588,70
2025-09-18 18:36:00,73.44999999999999,546.4988,309.6,2.200000000000001,2.9,4.049999999999999,33.6,31.3,31.3,29.2,10.6,7.8,7.8,4.8,2306.167,70
2025-09-18 18:39:00,73.75,550.9259,309.6,2.1000000000000014,2.9,4.1,33.5,31.3,31.4,29.2,10.6,7.7,7.8,4.7,2312.299,73
2025-09-18 18:42:00,73.65,549.6962,309.7,2.1500000000000004,2.9499999999999997,4.050000000000001,33.5,31.4,31.4,29.2,10.6,7.8,7.8,4.7,2309.893,73
2025-09-18 18:45:00,73.75,552.1556,309.7,2.150000000000002,2.9499999999999997,4.049999999999999,33.6,31.3,31.4,29.2,10.6,7.8,7.8,4.7,2313.923,73
2025-09-18 18:48:00,73.85,551.4178,309.8,2.200000000000003,2.9,3.9999999999999982,33.7,31.3,31.4,29.2,10.6,7.8,7.8,4.8,2323.961,70
2025-09-18 18:51:00,73.69999999999999,550.1881,309.8,2.200000000000001,2.9499999999999997,4.0,33.6,31.4,31.4,29.2,10.6,7.8,7.7,4.8,2312.791,73
2025-09-18 18:54:00,73.65,549.4502,309.9,2.150000000000002,2.9,4.049999999999999,33.6,31.3,31.4,29.2,10.6,7.8,7.8,4.8,2309.172,70
2025-09-18 18:57:00,73.35,549.6962,309.9,2.150000000000002,2.8999999999999995,3.9499999999999975,33.6,31.3,31.4,29.2,10.6,7.8,7.7,4.9,2300.622,70
2025-09-18 19:00:00,73.35,545.761,310.0,2.1000000000000014,2.8999999999999995,4.049999999999999,33.6,31.3,31.4,29.3,10.7,7.8,7.7,5.0,2302.779,70
2025-09-18 19:03:00,73.05000000000001,542.3177,310.0,2.1000000000000014,2.8499999999999996,3.9499999999999975,33.6,31.3,31.4,29.3,10.7,7.9,7.9,5.0,2294.141,70
2025-09-18 19:06:00,73.35,544.0394,310.1,2.200000000000001,2.8999999999999995,3.9499999999999993,33.7,31.4,31.4,29.3,10.7,7.9,7.9,4.9,2300.075,70
2025-09-18 19:09:00,74.3,543.7934,310.1,2.1500000000000004,2.9999999999999996,3.9499999999999993,33.7,31.4,31.5,29.3,10.7,7.9,7.9,4.7,2327.5,76
2025-09-18 19:12:00,73.94999999999999,543.7934,310.2,2.200000000000001,3.0499999999999994,4.050000000000001,33.7,31.4,31.4,29.3,10.7,7.8,7.9,4.5,2315.458,77
2025-09-18 19:15:00,73.85,543.5475,310.2,2.1500000000000004,3.05,4.0,33.6,31.4,31.4,29.3,10.7,7.8,7.6,4.8,2312.488,77
2025-09-18 19:18:00,73.05000000000001,543.3015,310.3,2.1000000000000014,2.9499999999999997,4.049999999999999,33.6,31.3,31.4,29.3,10.6,7.8,7.7,4.8,2290.107,73
2025-09-18 19:21:00,73.25,543.5475,310.3,2.1500000000000004,3.0,4.0,33.6,31.4,31.4,29.3,10.6,7.7,7.7,4.6,2291.457,74
2025-09-18 19:24:00,73.15,544.7772,310.4,2.1000000000000014,2.8999999999999995,4.049999999999999,33.6,31.3,31.4,29.3,10.7,7.8,7.8,4.9,2288.739,70
2025-09-18 19:27:00,73.05000000000001,543.7934,310.4,2.1000000000000014,2.8499999999999996,4.049999999999999,33.6,31.3,31.4,29.3,10.7,7.8,7.8,5.0,2288.061,70
2025-09-18 19:30:00,73.35,543.7934,310.5,2.1000000000000014,2.9499999999999997,4.049999999999999,33.6,31.3,31.4,29.3,10.6,7.8,7.8,4.7,2288.631,73
2025-09-18 19:33:00,73.15,544.0394,310.5,2.1500000000000004,2.8999999999999995,4.0,33.6,31.4,31.4,29.3,10.6,7.8,7.7,4.9,2294.454,70
2025-09-18 19:36:00,72.75,545.2691,310.6,2.0500000000000007,2.9,3.9999999999999982,33.5,31.3,31.4,29.3,10.6,7.7,7.7,4.8,2283.041,73
2025-09-18 19:39:00,73.0,545.761,310.6,2.1000000000000014,3.0,4.049999999999999,33.6,31.3,31.4,29.3,10.6,7.7,7.7,4.6,2285.017,74
2025-09-18 19:42:00,72.85,545.0231,310.7,2.1000000000000014,2.9499999999999997,3.9499999999999975,33.6,31.3,31.4,29.3,10.6,7.8,7.8,4.7,2282.396,73
2025-09-18 19:45:00,72.95,542.0718,310.7,2.200000000000001,2.9,3.9499999999999975,33.6,31.3,31.3,29.2,10.6,7.8,7.8,4.8,2283.936,73
2025-09-18 19:48:00,73.19999999999999,544.0394,310.8,2.200000000000001,2.8999999999999995,3.9499999999999975,33.6,31.3,31.3,29.2,10.7,7.8,7.7,5.0,2291.274,70
2025-09-18 19:51:00,73.45,545.2691,310.8,2.150000000000002,2.8999999999999995,3.9499999999999975,33.6,31.3,31.4,29.2,10.7,7.8,7.8,4.9,2296.871,70
2025-09-18 19:54:00,73.75,545.2691,310.9,2.0999999999999996,2.9499999999999997,4.049999999999999,33.4,31.3,31.3,29.2,10.7,7.8,7.8,4.8,2303.96,70
2025-09-18 19:57:00,73.15,545.761,310.9,2.0999999999999996,2.9999999999999996,4.049999999999999,33.5,31.2,31.3,29.2,10.7,7.8,7.8,4.7,2286.87,77
2025-09-18 20:00:00,73.35,544.7772,311.0,2.0999999999999996,3.05,4.049999999999999,33.5,31.2,31.3,29.2,10.7,7.9,7.8,4.7,2297.005,76
2025-09-18 20:03:00,73.35,544.5313,311.0,2.099999999999998,2.9499999999999997,4.1,33.4,31.2,31.3,29.1,10.7,7.8,7.8,4.8,2295.149,73
2025-09-18 20:06:00,73.55000000000001,546.9907,311.1,2.1499999999999986,2.9999999999999996,3.9499999999999975,33.5,31.2,31.3,29.1,10.7,7.9,7.9,4.7,2299.736,76
2025-09-18 20:09:00,73.44999999999999,545.0231,311.1,2.1999999999999993,3.05,3.9499999999999975,33.5,31.2,31.2,29.1,10.7,7.9,7.8,4.7,2298.742,76
2025-09-18 20:12:00,73.35,546.007,311.2,2.1500000000000004,3.0,4.099999999999998,33.5,31.1,31.2,29.1,10.7,7.9,7.8,4.8,2296.539,76
2025-09-18 20:15:00,73.4,545.2691,311.2,2.0999999999999996,3.05,4.049999999999997,33.4,31.1,31.2,29.1,10.7,7.9,7.8,4.7,2292.93,76
2025-09-18 20:18:00,73.4,547.7286,311.3,2.1500000000000004,3.0,4.049999999999997,33.4,31.1,31.2,29.0,10.7,7.9,7.8,4.8,2290.62,76
2025-09-18 20:21:00,73.25,548.4664,311.3,2.1500000000000004,2.9499999999999997,4.049999999999997,33.4,31.1,31.2,29.0,10.7,7.9,7.8,4.9,2298.072,70
2025-09-18 20:24:00,73.4,548.4664,311.4,2.1999999999999993,2.7999999999999994,3.950000000000003,33.4,31.1,31.1,29.0,10.7,7.8,7.9,5.0,2283.758,70
2025-09-18 20:27:00,73.5,550.68,311.4,2.1499999999999986,2.8999999999999995,4.0000000000000036,33.3,31.1,31.1,29.0,10.7,7.8,7.8,4.9,2291.975,70
2025-09-18 20:30:00,73.8,549.9421,311.5,2.1499999999999986,2.849999999999999,4.050000000000004,33.3,31.0,31.1,28.9,10.7,7.8,7.9,4.9,2297.319,70
2025-09-18 20:36:00,73.69999999999999,547.4826,311.6,2.1999999999999993,2.9499999999999997,4.050000000000004,33.3,31.0,31.0,28.9,10.7,7.8,7.8,4.8,2290.266,70
2025-09-18 20:39:00,73.69999999999999,546.4988,311.6,2.1500000000000004,2.9,4.050000000000001,33.2,30.9,31.0,28.8,10.7,7.9,7.8,5.0,2291.598,70
2025-09-18 20:42:00,73.55,548.4664,311.7,2.1500000000000004,2.9499999999999997,4.050000000000001,33.2,30.9,31.0,28.8,10.7,7.8,7.8,4.8,2283.167,73
2025-09-18 20:45:00,74.05000000000001,547.2367,311.7,2.150000000000002,2.9999999999999996,4.049999999999999,33.1,30.8,30.9,28.7,10.7,7.8,7.7,4.8,2277.787,73
2025-09-18 20:48:00,74.15,548.7124,311.8,2.150000000000002,2.9499999999999997,4.049999999999999,33.1,30.8,30.9,28.7,10.7,7.8,7.8,4.8,2276.844,73
2025-09-18 20:51:00,73.0,542.8096,311.8,2.1500000000000004,2.8499999999999996,3.9999999999999982,33.0,30.8,30.8,28.7,10.7,7.8,7.7,5.1,2262.463,70
2025-09-18 20:54:00,72.55000000000001,539.1204,311.9,2.1999999999999993,2.9499999999999997,3.9999999999999982,33.1,30.7,30.8,28.6,10.7,7.8,7.8,4.8,2245.518,73
2025-09-18 20:57:00,72.0,538.3825,311.9,2.0999999999999996,2.9499999999999993,4.049999999999997,32.9,30.6,30.7,28.6,10.7,7.8,7.7,4.9,2220.36,70
2025-09-18 21:00:00,72.44999999999999,536.6609,312.0,2.1499999999999986,2.8999999999999995,3.900000000000004,32.9,30.7,30.7,28.6,10.7,7.8,7.8,4.9,2228.69,70
2025-09-18 21:03:00,71.7,535.1852,312.0,2.1999999999999993,2.9999999999999996,3.950000000000003,32.9,30.6,30.6,28.5,10.7,7.8,7.7,4.8,2213.244,73
2025-09-18 21:06:00,71.75,534.6933,312.1,2.099999999999998,2.9,4.050000000000004,32.8,30.5,30.6,28.5,10.6,7.7,7.7,4.8,2199.632,73
2025-09-18 21:09:00,70.80000000000001,533.9554,312.1,2.0500000000000007,2.9,4.0,32.7,30.5,30.6,28.5,10.6,7.7,7.6,4.9,2190.228,86
2025-09-18 21:12:00,70.5,532.4797,312.2,2.1000000000000014,2.9,3.9499999999999993,32.7,30.6,30.6,28.5,10.6,7.7,7.7,4.8,2160.473,73
2025-09-18 21:15:00,69.30000000000001,522.6418,312.2,2.0,2.85,3.8999999999999986,32.6,30.4,30.5,28.5,10.6,7.7,7.8,4.8,2122.506,73
2025-09-18 21:18:00,68.9,520.1823,312.3,2.0,2.9,3.8999999999999986,32.6,30.4,30.5,28.5,10.6,7.7,7.7,4.8,2111.156,73
2025-09-18 21:21:00,68.69999999999999,521.1661,312.3,2.0,2.9,3.799999999999997,32.6,30.4,30.5,28.5,10.6,7.7,7.7,4.8,2108.971,73
2025-09-18 21:27:00,69.2,523.6256,312.4,2.1000000000000014,2.9499999999999997,3.799999999999997,32.7,30.5,30.5,28.5,10.7,7.8,7.8,4.8,2114.445,73
2025-09-18 21:42:00,70.1,529.0364,312.7,2.1499999999999986,2.8999999999999995,3.8000000000000025,32.9,30.7,30.7,28.6,10.7,7.8,7.8,4.9,2145.327,70
2025-09-18 21:45:00,70.19999999999999,527.3148,312.7,2.049999999999999,3.05,3.900000000000002,32.8,30.6,30.7,28.6,10.7,7.9,7.8,4.7,2150.114,77
2025-09-18 21:48:00,70.9,528.0527,312.8,2.1499999999999986,2.9,3.8000000000000025,32.9,30.7,30.7,28.6,10.7,7.9,7.8,5.0,2160.435,70
2025-09-18 21:57:00,71.1,531.7419,312.9,2.049999999999999,2.9499999999999997,3.900000000000004,32.9,30.7,30.8,28.7,10.7,7.8,7.8,4.8,2179.092,73
2025-09-18 22:00:00,71.0,533.7095,313.0,2.0999999999999996,3.0999999999999996,3.900000000000004,32.9,30.7,30.7,28.7,10.7,7.8,7.6,4.7,2176.299,77
2025-09-18 22:03:00,70.80000000000001,529.2824,313.0,2.0999999999999996,2.9999999999999996,3.900000000000004,32.9,30.7,30.7,28.7,10.7,7.8,7.7,4.8,2168.239,73
2025-09-18 22:06:00,70.3,525.3472,313.1,2.0999999999999996,2.8499999999999996,3.900000000000004,32.9,30.7,30.7,28.7,10.7,7.8,7.8,5.0,2152.215,70
2025-09-18 22:12:00,70.2,521.9039,313.2,2.0999999999999996,2.9499999999999997,3.8500000000000014,32.9,30.6,30.7,28.6,10.7,7.8,7.8,4.8,2144.247,73
2025-09-18 22:15:00,69.9,521.658,313.2,2.049999999999999,3.0999999999999996,3.900000000000002,32.8,30.6,30.7,28.6,10.7,7.8,7.7,4.6,2135.766,77
2025-09-18 22:18:00,69.6,520.4282,313.3,2.099999999999998,2.9999999999999996,3.900000000000002,32.8,30.6,30.6,28.6,10.7,7.8,7.8,4.7,2131.125,77
2025-09-18 22:21:00,68.9,519.1985,313.3,2.0,2.8499999999999996,3.799999999999997,32.7,30.5,30.6,28.6,10.7,7.8,7.8,5.0,2108.385,70
2025-09-18 22:33:00,67.7,509.1146,313.5,2.0,2.9499999999999997,3.799999999999997,32.6,30.4,30.5,28.5,10.6,7.7,7.7,4.7,2067.194,73
2025-09-18 22:54:00,66.75,503.2118,313.9,1.9499999999999993,2.75,3.700000000000003,32.5,30.5,30.5,28.6,10.6,7.8,7.8,5.1,2035.763,86
2025-09-18 23:12:00,67.65,518.7066,314.2,2.0,2.9499999999999997,3.6999999999999957,32.7,30.5,30.6,28.6,10.6,7.8,7.8,4.7,2065.166,73
2025-09-18 23:18:00,69.19999999999999,521.1661,314.3,2.0500000000000007,2.9,3.799999999999997,32.7,30.5,30.6,28.5,10.6,7.8,7.8,4.8,2108.614,73
2025-09-18 23:21:00,69.6,522.8877,314.3,2.1000000000000014,2.9499999999999997,3.849999999999998,32.7,30.6,30.6,28.5,10.7,7.8,7.8,4.8,2125.566,73
2025-09-18 23:24:00,69.6,526.3311,314.4,2.099999999999998,2.9999999999999996,3.8500000000000014,32.8,30.5,30.6,28.5,10.7,7.8,7.8,4.7,2120.523,77
2025-09-18 23:27:00,69.4,525.5931,314.4,2.0500000000000007,2.8999999999999995,3.8999999999999986,32.7,30.5,30.6,28.5,10.7,7.8,7.8,4.9,2126.892,70
2025-09-18 23:33:00,69.9,533.4636,314.5,2.0500000000000007,2.8499999999999996,3.8999999999999986,32.7,30.5,30.6,28.5,10.6,7.8,7.7,5.0,2124.71,86
2025-09-18 23:36:00,70.0,533.4636,314.6,2.0500000000000007,2.8,3.8999999999999986,32.7,30.5,30.6,28.5,10.7,7.8,7.8,5.1,2128.606,70
2025-09-18 23:39:00,70.9,533.7095,314.6,2.1499999999999986,2.8499999999999996,3.900000000000002,32.8,30.6,30.6,28.5,10.7,7.8,7.8,5.0,2168.236,70
2025-09-18 23:42:00,70.2,530.2662,314.7,2.099999999999998,3.0499999999999994,3.950000000000003,32.8,30.5,30.6,28.5,10.7,7.8,7.7,4.7,2154.841,77
2025-09-18 23:45:00,71.0,528.5446,314.7,2.1499999999999986,2.9999999999999996,3.900000000000002,32.8,30.6,30.6,28.5,10.7,7.8,7.8,4.7,2175.822,77
2025-09-18 23:48:00,70.0,527.3148,314.8,2.0500000000000007,3.0999999999999996,3.8999999999999986,32.7,30.5,30.6,28.5,10.7,7.8,7.7,4.6,2159.179,77
2025-09-18 23:51:00,69.9,525.3472,314.8,2.0500000000000007,3.0499999999999994,3.8999999999999986,32.7,30.5,30.6,28.5,10.7,7.8,7.7,4.7,2139.095,77
2025-09-18 23:54:00,69.6,522.3958,314.9,2.0500000000000007,3.0499999999999994,3.8999999999999986,32.7,30.5,30.6,28.5,10.7,7.8,7.7,4.7,2136.267,77
2025-09-18 23:57:00,69.7,518.9525,314.9,2.1000000000000014,2.9499999999999997,3.8999999999999986,32.7,30.5,30.5,28.5,10.6,7.7,7.7,4.7,2134.937,73
2025-09-19 00:00:00,69.4,514.5255,315.0,2.099999999999998,2.95,3.8500000000000014,32.8,30.5,30.6,28.5,10.6,7.7,7.6,4.8,2141.472,73
2025-09-19 00:03:00,68.19999999999999,514.2795,315.0,2.0500000000000007,2.95,3.7499999999999964,32.6,30.5,30.5,28.5,10.6,7.7,7.6,4.8,2103.297,73
2025-09-19 00:21:00,67.85,519.9363,315.3,2.0500000000000007,2.9499999999999997,3.7499999999999964,32.6,30.5,30.5,28.5,10.5,7.8,7.7,4.7,2106.666,73
2025-09-19 00:24:00,67.6,518.7066,315.4,2.0500000000000007,2.9,3.650000000000002,32.6,30.5,30.5,28.5,10.5,7.8,7.7,4.8,2107.053,73
2025-09-19 00:27:00,67.45,519.4445,315.4,2.0500000000000007,2.85,3.650000000000002,32.6,30.5,30.5,28.5,10.5,7.7,7.8,4.7,2088.392,73
2025-09-19 00:36:00,68.1,521.658,315.6,2.0,2.9,3.7499999999999964,32.6,30.5,30.6,28.5,10.6,7.8,7.8,4.8,2107.763,73
2025-09-19 00:42:00,68.4,517.4769,315.7,2.0500000000000007,2.9499999999999997,3.799999999999997,32.7,30.5,30.6,28.5,10.6,7.8,7.8,4.7,2119.46,73
2025-09-19 00:45:00,68.05,519.4445,315.7,2.0500000000000007,2.8499999999999996,3.7499999999999964,32.6,30.5,30.5,28.5,10.6,7.8,7.7,5.0,2116.601,86
2025-09-19 00:48:00,68.7,520.1823,315.8,2.0500000000000007,2.9499999999999997,3.6999999999999957,32.6,30.6,30.6,28.5,10.6,7.8,7.8,4.7,2137.999,73
2025-09-19 00:51:00,69.2,522.3958,315.8,2.1000000000000014,2.9999999999999996,3.7499999999999964,32.7,30.6,30.6,28.5,10.6,7.8,7.7,4.7,2145.39,73
2025-09-19 00:54:00,68.95,522.3958,315.9,2.0500000000000007,2.9499999999999997,3.6999999999999957,32.7,30.5,30.6,28.5,10.6,7.8,7.8,4.7,2146.665,73
2025-09-19 00:57:00,68.9,520.6742,315.9,2.0,2.9,3.849999999999998,32.6,30.5,30.6,28.5,10.6,7.7,7.7,4.8,2131.702,73
2025-09-19 01:00:00,68.69999999999999,523.6256,316.0,2.1000000000000014,2.9499999999999997,3.799999999999997,32.7,30.5,30.5,28.5,10.6,7.8,7.8,4.7,2135.633,73
2025-09-19 01:06:00,68.6,523.1337,316.1,2.0500000000000007,2.8000000000000003,3.849999999999998,32.6,30.5,30.5,28.5,10.5,7.7,7.8,4.8,2130.771,86
2025-09-19 01:15:00,68.6,520.6742,316.2,2.0500000000000007,2.8,3.799999999999997,32.7,30.5,30.6,28.5,10.6,7.7,7.7,5.0,2138.768,86
2025-09-19 01:18:00,69.0,520.6742,316.3,2.0500000000000007,2.95,3.849999999999998,32.6,30.5,30.5,28.5,10.6,7.7,7.6,4.8,2144.798,73
2025-09-19 01:21:00,68.7,520.4282,316.3,2.0500000000000007,2.9499999999999997,3.7499999999999964,32.6,30.5,30.5,28.5,10.6,7.7,7.7,4.7,2138.075,73
2025-09-19 01:24:00,68.8,519.1985,316.4,2.0500000000000007,2.8499999999999996,3.7499999999999964,32.6,30.5,30.5,28.5,10.6,7.7,7.7,4.9,2134.806,86
2025-09-19 01:27:00,68.0,515.7552,316.4,2.0,2.9,3.799999999999997,32.6,30.4,30.5,28.5,10.6,7.7,7.7,4.8,2119.762,73
2025-09-19 02:06:00,67.35,508.1308,317.1,2.0500000000000007,2.9,3.650000000000002,32.6,30.5,30.5,28.5,10.6,7.7,7.7,4.8,2080.348,73
2025-09-19 02:18:00,68.05000000000001,513.2957,317.3,2.0500000000000007,2.8499999999999996,3.650000000000002,32.6,30.5,30.5,28.5,10.6,7.7,7.7,4.9,2108.058,86
2025-09-19 02:21:00,68.05000000000001,512.8038,317.3,2.0,2.9499999999999997,3.7499999999999964,32.6,30.5,30.6,28.5,10.6,7.8,7.7,4.8,2108.593,73
2025-09-19 02:27:00,67.8,510.3443,317.4,2.0,2.9499999999999997,3.799999999999997,32.6,30.4,30.5,28.5,10.6,7.7,7.7,4.7,2099.08,73
2025-09-19 02:30:00,67.85,508.3767,317.5,2.0,2.9499999999999997,3.700000000000003,32.5,30.5,30.5,28.5,10.6,7.7,7.7,4.7,2092.456,73
2025-09-19 02:45:00,67.65,505.4254,317.7,2.0500000000000007,2.9,3.650000000000002,32.6,30.5,30.5,28.5,10.6,7.7,7.7,4.8,2092.1,73
2025-09-19 07:36:00,67.55000000000001,509.3605,322.6,2.0,2.9499999999999997,3.7499999999999964,32.6,30.5,30.5,28.6,10.6,7.8,7.7,4.8,2113.826,73
2025-09-19 07:39:00,68.15,510.0984,322.6,2.0,2.9499999999999997,3.6999999999999957,32.7,30.5,30.6,28.6,10.6,7.8,7.7,4.8,2123.119,73
2025-09-19 07:57:00,68.30000000000001,516.493,322.9,2.0500000000000007,2.9999999999999996,3.7499999999999964,32.7,30.6,30.6,28.6,10.6,7.8,7.7,4.7,2132.173,73
2025-09-19 08:00:00,68.6,527.3148,323.0,2.0,2.8499999999999996,3.799999999999997,32.7,30.5,30.6,28.6,10.6,7.8,7.9,4.8,2145.479,73
2025-09-19 08:06:00,71.1,534.9393,323.1,2.0999999999999996,2.8,3.8500000000000014,32.9,30.6,30.7,28.6,10.6,7.8,7.8,5.0,2220.315,86
2025-09-19 08:09:00,71.8,537.6447,323.1,2.1499999999999986,3.0500000000000003,3.850000000000003,32.9,30.8,30.8,28.6,10.6,7.9,7.8,4.6,2256.152,77
2025-09-19 08:12:00,70.69999999999999,538.3825,323.2,2.1499999999999986,3.0,3.8000000000000025,32.9,30.7,30.7,28.6,10.6,7.8,7.8,4.6,2220.83,77
2025-09-19 08:15:00,70.1,538.8744,323.2,2.0999999999999996,2.9999999999999996,3.950000000000003,32.9,30.6,30.7,28.6,10.6,7.8,7.7,4.7,2203.901,73
2025-09-19 08:18:00,70.8,543.7934,323.3,2.0000000000000018,2.8499999999999996,3.9499999999999993,32.7,30.6,30.7,28.6,10.6,7.8,7.7,5.0,2235.106,86
2025-09-19 08:21:00,71.7,545.0231,323.3,2.1499999999999986,2.9,3.900000000000004,32.9,30.7,30.7,28.6,10.5,7.7,7.7,4.7,2246.649,73
2025-09-19 08:24:00,71.4,545.2691,323.4,2.1499999999999986,2.8,3.900000000000004,32.9,30.7,30.7,28.6,10.5,7.7,7.7,4.9,2257.019,86
2025-09-19 08:27:00,71.2,544.5313,323.4,2.0999999999999996,2.9499999999999997,3.950000000000003,32.9,30.6,30.7,28.6,10.6,7.8,7.7,4.8,2237.149,73
