Timestamp,SP Chiller High Level Status WCC_S_3_2_Motor FLA Loading,SP Chiller Hard-wired Status WCC_SP_3_2_FM_01_FR,SP Chiller High Level Status WCC_S_3_2_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,SP Chiller High Level Status WCC_S_3_2_Condensing Water Return Temperature #1,SP Chiller High Level Status WCC_S_3_2_Condensing Water Return Temperature #2,SP Chiller High Level Status WCC_S_3_2_Condensing Water Supply Temperature #1,SP Chiller High Level Status WCC_S_3_2_Condensing Water Supply Temperature #2,SP Chiller High Level Status WCC_S_3_2_Chilled Water Return Temperature #1,SP Chiller High Level Status WCC_S_3_2_Chilled Water Return Temperature #2,SP Chiller High Level Status WCC_S_3_2_Chilled Water Supply Temperature #1,SP Chiller High Level Status WCC_S_3_2_Chilled Water Supply Temperature #2,SP WCC Power WCC_3_2_Power,cluster_id
2025-09-19 08:30:00,71.0,544.5313,323.5,2.099999999999998,2.8499999999999996,3.850000000000003,32.8,30.7,30.7,28.6,10.6,7.8,7.7,5.0,2231.799,86
2025-09-19 08:33:00,71.7,547.4826,323.5,2.1499999999999986,2.9999999999999996,3.900000000000004,32.9,30.7,30.7,28.6,10.6,7.8,7.7,4.7,2243.747,73
2025-09-19 08:36:00,72.19999999999999,547.4826,323.6,2.1499999999999986,2.9,3.900000000000004,32.9,30.7,30.7,28.6,10.6,7.8,7.8,4.8,2258.365,73
2025-09-19 08:39:00,73.05000000000001,550.9259,323.6,2.3000000000000007,2.9499999999999997,3.9999999999999982,33.2,30.8,30.8,28.6,10.6,7.8,7.8,4.7,2266.395,73
2025-09-19 08:42:00,59.599999999999994,407.0457,323.7,1.8000000000000007,3.2,3.1999999999999975,32.2,30.2,30.2,28.6,10.6,7.2,7.3,4.1,1761.676,138
2025-09-19 08:48:00,45.7,305.9606,323.8,1.1999999999999993,2.85,1.8500000000000032,31.0,29.7,29.7,28.6,9.9,7.0,7.0,4.2,14.13601,7
2025-09-22 11:21:00,71.1,619.5457,324.0,1.9499999999999993,2.350000000000001,2.1000000000000014,31.2,29.8,30.0,27.1,10.4,9.3,9.2,5.8,2239.648,33
2025-09-22 11:39:00,76.35,538.3825,324.3,2.349999999999998,3.15,4.350000000000001,31.9,29.4,29.5,27.1,11.0,7.9,7.9,4.7,2285.795,107
2025-09-22 11:45:00,74.9,530.2662,324.4,2.299999999999999,3.0499999999999994,4.1999999999999975,31.9,29.3,29.5,27.1,10.7,7.6,7.7,4.5,2238.442,136
2025-09-22 11:48:00,71.25,510.5902,324.4,2.25,3.0999999999999996,4.1,31.6,29.3,29.3,27.1,10.6,7.5,7.5,4.4,2124.165,138
2025-09-22 11:51:00,69.1,504.1956,324.5,2.0999999999999996,3.0,4.049999999999997,31.4,29.1,29.2,27.1,10.6,7.5,7.5,4.6,2048.832,48
2025-09-22 11:54:00,68.19999999999999,494.3576,324.5,2.049999999999999,2.9499999999999997,4.0000000000000036,31.4,29.0,29.2,27.1,10.6,7.5,7.5,4.7,2002.493,48
2025-09-22 11:57:00,66.0,480.5845,324.6,1.9999999999999982,2.95,3.799999999999999,31.2,29.0,29.1,27.1,10.5,7.5,7.5,4.6,1941.114,48
2025-09-22 12:21:00,65.05,467.7951,325.0,1.950000000000001,2.9499999999999997,3.649999999999997,31.2,29.1,29.2,27.2,10.7,7.7,7.7,4.8,1953.204,58
2025-09-22 12:24:00,64.75,465.0897,325.0,1.950000000000001,2.9500000000000006,3.649999999999997,31.2,29.1,29.2,27.2,10.8,7.7,7.8,4.8,1958.111,58
2025-09-22 12:27:00,64.0,463.614,325.1,1.9000000000000021,3.0000000000000004,3.6000000000000014,31.1,29.1,29.2,27.2,10.8,7.8,7.8,4.8,1922.493,58
2025-09-22 12:30:00,63.1,461.6464,325.1,1.9000000000000004,2.9000000000000004,3.5500000000000007,31.1,29.0,29.1,27.2,10.8,7.9,7.9,5.0,1885.09,153
2025-09-22 12:33:00,63.1,458.695,325.2,1.9000000000000021,3.0,3.5,31.1,29.1,29.2,27.2,10.9,8.0,7.9,5.0,1885.093,153
2025-09-22 12:36:00,62.8,458.4491,325.2,1.9000000000000021,2.95,3.5,31.1,29.1,29.2,27.2,10.9,8.0,8.0,5.0,1854.641,153
2025-09-22 12:39:00,63.0,456.4815,325.3,1.8500000000000014,2.95,3.5500000000000007,31.0,29.1,29.2,27.2,10.9,8.0,8.0,5.0,1847.071,153
2025-09-22 12:42:00,62.8,455.0058,325.3,1.9000000000000021,2.95,3.5,31.1,29.1,29.2,27.2,10.9,7.9,8.0,4.9,1844.972,153
2025-09-22 12:45:00,62.8,457.4652,325.4,1.8500000000000014,2.95,3.4499999999999993,31.0,29.1,29.2,27.2,10.9,8.0,8.0,5.0,1832.434,153
2025-09-22 12:48:00,63.2,459.6788,325.4,1.950000000000001,3.0,3.450000000000001,31.1,29.2,29.2,27.2,10.9,8.0,8.0,4.9,1855.245,153
2025-09-22 12:51:00,63.400000000000006,460.1707,325.5,1.950000000000001,3.0,3.450000000000001,31.2,29.1,29.2,27.2,10.9,8.0,8.0,4.9,1848.24,153
2025-09-22 12:54:00,63.599999999999994,465.3356,325.5,1.9000000000000004,2.95,3.5500000000000025,31.2,29.1,29.3,27.2,10.9,8.0,8.0,5.0,1860.633,153
2025-09-22 12:57:00,64.0,467.0573,325.6,1.9000000000000004,2.95,3.5500000000000025,31.2,29.1,29.3,27.2,10.9,8.0,8.0,5.0,1875.052,153
2025-09-22 13:00:00,65.0,468.287,325.6,1.950000000000001,3.0,3.599999999999996,31.3,29.1,29.3,27.2,10.9,8.0,8.0,4.9,1915.057,153
2025-09-22 13:03:00,64.9,470.2546,325.7,2.0,3.0,3.549999999999997,31.3,29.2,29.3,27.2,10.9,8.0,8.0,4.9,1899.478,153
2025-09-22 13:06:00,64.9,470.0087,325.7,2.0,3.0,3.549999999999997,31.3,29.2,29.3,27.2,11.0,8.0,8.0,5.0,1892.128,153
2025-09-22 13:09:00,65.30000000000001,470.0087,325.8,2.0,3.0,3.549999999999997,31.3,29.2,29.3,27.2,10.9,8.0,8.0,4.9,1931.618,153
2025-09-22 13:12:00,64.80000000000001,468.533,325.8,1.9000000000000004,2.9000000000000004,3.649999999999997,31.2,29.1,29.3,27.2,10.9,8.0,8.1,5.0,1911.921,153
2025-09-22 13:15:00,64.0,468.533,325.9,1.950000000000001,3.0,3.5500000000000025,31.2,29.1,29.2,27.2,10.9,8.0,8.0,4.9,1868.454,153
2025-09-22 13:18:00,64.3,468.533,325.9,1.9000000000000004,2.95,3.5500000000000025,31.2,29.1,29.3,27.2,10.9,8.0,8.0,5.0,1872.344,153
2025-09-22 13:21:00,65.35,469.0249,326.0,1.9499999999999993,3.0,3.599999999999998,31.2,29.2,29.3,27.2,10.9,8.0,8.0,4.9,1908.022,153
2025-09-22 13:24:00,66.4,465.8275,326.0,1.950000000000001,3.1,3.6499999999999986,31.3,29.2,29.4,27.2,10.9,8.0,8.0,4.7,1997.514,153
2025-09-22 13:27:00,66.4,462.1383,326.1,2.0500000000000007,3.1,3.549999999999999,31.4,29.3,29.4,27.2,10.9,7.9,7.9,4.7,1966.403,153
2025-09-22 13:30:00,65.2,457.4652,326.1,2.0,3.0500000000000003,3.549999999999997,31.3,29.2,29.3,27.2,10.8,7.8,7.9,4.6,1930.875,156
2025-09-22 13:39:00,61.55,439.511,326.3,1.8499999999999996,2.9499999999999997,3.3999999999999986,31.0,29.0,29.1,27.2,10.7,7.7,7.7,4.8,1804.528,58
2025-09-22 13:42:00,61.05,442.7083,326.3,1.799999999999999,2.9499999999999997,3.3999999999999986,31.0,29.0,29.1,27.3,10.7,7.7,7.7,4.8,1793.411,58
2025-09-22 14:00:00,59.0,435.5758,326.6,1.700000000000001,2.8499999999999996,3.200000000000003,30.9,29.1,29.2,27.4,10.6,7.8,7.8,4.9,1740.368,144
2025-09-22 14:12:00,61.2,447.6273,326.8,1.8000000000000007,2.95,3.3500000000000014,31.2,29.3,29.4,27.5,10.8,7.9,7.9,4.9,1796.875,153
2025-09-22 14:15:00,61.400000000000006,452.5463,326.9,1.8000000000000007,2.9000000000000004,3.3500000000000014,31.2,29.3,29.4,27.5,10.8,8.0,8.0,5.0,1803.375,153
2025-09-22 14:18:00,65.7,458.4491,326.9,1.8499999999999996,2.95,3.549999999999999,31.3,29.4,29.5,27.5,10.8,7.9,7.9,4.9,2074.404,153
2025-09-22 14:21:00,65.15,459.6788,327.0,1.9499999999999993,3.0500000000000003,3.700000000000003,31.5,29.4,29.5,27.5,10.8,7.7,7.7,4.7,1963.532,58
2025-09-22 14:24:00,63.849999999999994,462.1383,327.0,2.0,2.95,3.650000000000002,31.5,29.4,29.4,27.5,10.8,7.7,7.7,4.9,1907.23,58
2025-09-22 14:27:00,63.55,462.1383,327.1,1.9000000000000004,2.95,3.6500000000000004,31.4,29.3,29.4,27.5,10.8,7.7,7.7,4.9,1894.807,58
2025-09-22 14:30:00,63.55,462.3843,327.1,1.9000000000000004,2.95,3.7500000000000018,31.4,29.3,29.4,27.5,10.8,7.7,7.7,4.9,1890.751,58
2025-09-22 14:33:00,63.5,460.1707,327.2,2.0,2.8999999999999995,3.650000000000002,31.5,29.4,29.4,27.5,10.7,7.7,7.7,4.9,1890.442,58
2025-09-22 14:36:00,63.5,459.6788,327.2,1.8499999999999996,2.8999999999999995,3.7500000000000018,31.4,29.3,29.4,27.6,10.7,7.7,7.7,4.9,1891.661,58
2025-09-22 14:39:00,63.449999999999996,461.1545,327.3,1.8000000000000007,2.95,3.8000000000000007,31.3,29.3,29.4,27.6,10.8,7.7,7.7,4.9,1892.694,58
2025-09-22 14:42:00,63.55,457.4652,327.3,1.8499999999999996,2.95,3.7500000000000018,31.4,29.3,29.4,27.6,10.8,7.7,7.7,4.9,1892.029,58
2025-09-22 14:45:00,63.55,455.4977,327.4,1.9000000000000004,3.0000000000000004,3.7500000000000018,31.4,29.3,29.4,27.5,10.8,7.7,7.7,4.8,1895.184,58
2025-09-22 14:51:00,63.55,457.2193,327.5,1.8500000000000014,2.9499999999999997,3.6999999999999993,31.3,29.3,29.4,27.5,10.7,7.7,7.7,4.8,1890.274,58
2025-09-22 14:54:00,63.55,457.7112,327.5,1.9000000000000004,2.95,3.6500000000000004,31.4,29.3,29.4,27.5,10.8,7.7,7.7,4.9,1897.139,58
2025-09-22 14:57:00,63.65,458.695,327.6,1.9000000000000004,2.95,3.6500000000000004,31.4,29.3,29.4,27.5,10.8,7.7,7.7,4.9,1891.276,58
2025-09-22 15:00:00,63.55,459.6788,327.6,1.9000000000000004,2.95,3.6500000000000004,31.4,29.3,29.4,27.5,10.8,7.7,7.7,4.9,1894.904,58
2025-09-22 15:03:00,63.65,460.1707,327.7,1.9000000000000004,2.95,3.7500000000000018,31.4,29.3,29.4,27.5,10.8,7.7,7.7,4.9,1897.116,58
2025-09-22 15:06:00,63.55,460.9086,327.7,1.8499999999999996,2.95,3.700000000000001,31.4,29.2,29.4,27.5,10.8,7.7,7.7,4.9,1897.222,58
2025-09-22 15:09:00,63.65,460.9086,327.8,1.9000000000000004,2.95,3.7500000000000018,31.4,29.3,29.4,27.5,10.8,7.7,7.7,4.9,1894.751,58
2025-09-22 15:12:00,64.0,464.5978,327.8,1.9000000000000004,3.0000000000000004,3.7500000000000018,31.4,29.3,29.4,27.5,10.8,7.7,7.7,4.8,1892.013,58
2025-09-22 15:15:00,64.1,468.533,327.9,1.9499999999999993,2.95,3.700000000000003,31.4,29.4,29.4,27.5,10.8,7.7,7.7,4.9,1906.246,58
2025-09-22 15:18:00,64.05,470.2546,327.9,1.950000000000001,2.95,3.700000000000001,31.5,29.3,29.4,27.5,10.8,7.7,7.7,4.9,1907.023,58
2025-09-22 15:21:00,64.35,474.9276,328.0,1.8999999999999986,2.95,3.700000000000003,31.4,29.4,29.4,27.6,10.8,7.8,7.8,4.9,1919.257,58
2025-09-22 15:24:00,64.65,476.1574,328.0,1.8999999999999986,2.9000000000000004,3.650000000000002,31.5,29.4,29.5,27.6,10.8,7.8,7.8,5.0,1926.354,147
2025-09-22 15:27:00,64.55,477.1412,328.1,1.8999999999999986,2.95,3.7500000000000036,31.5,29.4,29.5,27.6,10.8,7.8,7.8,4.9,1930.081,58
2025-09-22 15:30:00,64.85,475.1736,328.1,1.9499999999999993,3.0000000000000004,3.700000000000003,31.6,29.4,29.5,27.6,10.8,7.8,7.8,4.8,1936.352,58
2025-09-22 15:33:00,64.65,473.6979,328.2,1.9499999999999993,3.0500000000000003,3.700000000000003,31.6,29.4,29.5,27.6,10.8,7.8,7.8,4.7,1934.961,156
2025-09-22 15:36:00,64.75,476.1574,328.2,1.9499999999999993,3.0000000000000004,3.700000000000003,31.5,29.5,29.5,27.6,10.8,7.8,7.8,4.8,1934.18,58
2025-09-22 15:51:00,65.75,491.1603,328.5,1.9000000000000004,3.0000000000000004,3.7499999999999964,31.6,29.5,29.6,27.7,10.8,7.9,7.9,4.8,1959.029,153
2025-09-22 16:27:00,70.3,534.2014,329.1,2.1000000000000014,2.95,3.9499999999999975,32.1,29.7,29.9,27.7,10.8,7.9,7.9,4.9,2102.07,79
2025-09-22 16:33:00,70.19999999999999,526.3311,329.2,2.1000000000000014,2.849999999999999,3.9999999999999982,32.0,29.8,29.9,27.7,10.7,7.8,7.9,4.9,2096.428,78
2025-09-22 16:36:00,70.0,525.3472,329.2,2.0,2.8999999999999995,3.9499999999999975,32.0,29.7,29.9,27.8,10.7,7.8,7.8,4.9,2088.437,78
2025-09-22 16:39:00,69.7,521.658,329.3,2.0,3.0,3.9499999999999975,32.0,29.7,29.9,27.8,10.6,7.7,7.7,4.6,2088.104,137
2025-09-22 16:42:00,69.4,518.9525,329.3,2.0,2.9,3.9499999999999975,32.0,29.7,29.9,27.8,10.6,7.7,7.7,4.8,2069.568,61
2025-09-22 16:45:00,68.80000000000001,517.4769,329.4,2.049999999999999,2.9499999999999997,3.850000000000003,32.0,29.7,29.8,27.8,10.6,7.7,7.7,4.7,2056.873,137
2025-09-22 16:48:00,68.7,512.066,329.4,1.9999999999999982,3.0,3.900000000000004,31.9,29.7,29.8,27.8,10.6,7.7,7.7,4.6,2040.603,137
2025-09-22 16:51:00,67.8,506.9011,329.5,1.9499999999999993,3.0,3.950000000000003,31.8,29.7,29.8,27.8,10.6,7.7,7.6,4.7,2011.859,137
2025-09-22 16:54:00,67.65,506.4091,329.5,2.0,2.8499999999999996,3.950000000000003,31.9,29.6,29.7,27.8,10.6,7.6,7.7,4.8,2011.147,61
2025-09-22 17:12:00,67.95,508.8687,329.8,2.049999999999999,2.9999999999999996,3.7500000000000018,31.9,29.8,29.8,27.8,10.7,7.9,7.9,4.7,2003.219,156
2025-09-22 17:21:00,68.3,517.4769,330.0,2.0500000000000007,2.8000000000000003,3.8000000000000025,32.0,29.8,29.9,27.8,10.8,8.0,8.0,5.2,2045.025,43
2025-09-22 17:45:00,69.4,516.493,330.4,2.0500000000000007,3.1500000000000004,3.899999999999997,32.0,29.8,29.9,27.8,10.8,7.9,7.9,4.5,2069.572,156
2025-09-22 17:51:00,68.95,510.5902,330.5,2.1000000000000014,3.0000000000000004,3.849999999999996,32.1,29.8,29.9,27.8,10.8,7.8,7.8,4.8,2061.109,79
2025-09-22 17:54:00,68.6,506.4091,330.5,2.1000000000000014,3.0000000000000004,3.849999999999996,32.1,29.8,29.9,27.8,10.8,7.8,7.8,4.8,2054.289,150
2025-09-22 17:57:00,68.30000000000001,501.4901,330.6,2.0500000000000025,3.1000000000000005,3.849999999999996,32.1,29.8,29.9,27.9,10.8,7.8,7.8,4.6,2045.856,156
2025-09-22 18:00:00,67.4,493.6198,330.6,2.0000000000000018,2.9499999999999997,3.8000000000000025,32.0,29.8,29.9,27.9,10.7,7.7,7.7,4.8,2015.475,58
2025-09-22 18:03:00,66.80000000000001,486.9792,330.7,1.950000000000001,2.9999999999999996,3.850000000000003,32.0,29.7,29.9,27.9,10.7,7.7,7.7,4.7,1993.035,137
2025-09-22 18:06:00,66.19999999999999,484.5197,330.7,1.9499999999999993,2.9999999999999996,3.900000000000004,31.9,29.7,29.8,27.9,10.7,7.6,7.6,4.7,1985.027,137
2025-09-22 18:09:00,66.0,481.3224,330.8,2.0,2.9999999999999996,3.850000000000003,31.9,29.8,29.8,27.9,10.7,7.6,7.6,4.7,1971.801,137
2025-09-22 18:12:00,65.4,476.4034,330.8,1.9499999999999993,3.0,3.8000000000000025,31.9,29.7,29.8,27.9,10.6,7.6,7.6,4.6,1950.03,137
2025-09-22 18:42:00,63.3,470.0087,331.3,1.8000000000000007,3.0,3.400000000000002,31.8,29.8,29.9,28.1,10.6,7.9,7.9,4.6,1883.06,156
2025-09-22 18:51:00,63.4,468.287,331.5,1.9000000000000004,3.05,3.4499999999999975,31.9,29.8,29.9,28.0,10.7,7.9,7.9,4.6,1886.565,156
2025-09-22 18:57:00,63.5,469.5168,331.6,1.8000000000000007,2.8499999999999996,3.450000000000003,31.7,29.8,29.9,28.0,10.7,7.8,7.8,5.0,1883.401,147
2025-09-22 19:33:00,62.05,450.3327,332.2,1.799999999999999,2.8999999999999995,3.5,31.5,29.5,29.6,27.8,10.7,7.7,7.7,4.9,1835.233,58
2025-09-22 19:36:00,61.75,452.3004,332.2,1.799999999999999,2.9999999999999996,3.5,31.5,29.5,29.6,27.8,10.7,7.7,7.7,4.7,1831.255,58
2025-09-22 19:39:00,61.75,456.4815,332.3,1.799999999999999,2.9,3.5,31.5,29.5,29.6,27.8,10.6,7.7,7.7,4.8,1836.134,58
2025-09-22 19:42:00,61.849999999999994,454.022,332.3,1.799999999999999,2.9,3.5,31.5,29.5,29.6,27.8,10.6,7.7,7.7,4.8,1832.823,58
2025-09-22 19:45:00,61.65,450.0868,332.4,1.6999999999999975,2.9499999999999997,3.6000000000000014,31.4,29.4,29.6,27.8,10.7,7.7,7.7,4.8,1830.958,58
2025-09-22 19:48:00,61.65,446.6435,332.4,1.7499999999999982,2.9999999999999996,3.5500000000000007,31.5,29.4,29.6,27.8,10.7,7.7,7.7,4.7,1840.3,58
2025-09-22 19:51:00,61.75,447.8733,332.5,1.799999999999999,2.9999999999999996,3.4499999999999993,31.4,29.5,29.5,27.8,10.7,7.7,7.7,4.7,1833.169,58
2025-09-22 19:54:00,61.55,447.8733,332.5,1.8499999999999996,2.9499999999999997,3.3999999999999986,31.5,29.5,29.5,27.8,10.7,7.7,7.7,4.8,1824.066,58
2025-09-22 20:06:00,61.95,479.6007,332.7,1.799999999999999,2.75,3.6000000000000014,31.4,29.4,29.5,27.7,10.6,7.8,7.8,5.1,1841.811,147
2025-09-22 20:33:00,67.5,521.658,333.2,2.0500000000000007,2.9499999999999997,3.75,31.8,29.7,29.7,27.7,10.7,7.9,7.9,4.8,2016.124,80
2025-09-22 20:54:00,69.4,522.8877,333.5,2.0999999999999996,2.9499999999999997,3.900000000000004,31.9,29.7,29.7,27.7,10.7,7.8,7.8,4.8,2072.559,81
2025-09-22 20:57:00,69.1,522.6418,333.6,2.0500000000000007,2.9999999999999996,3.950000000000003,31.9,29.6,29.7,27.7,10.7,7.8,7.8,4.7,2064.468,81
2025-09-22 21:00:00,68.5,520.6742,333.6,2.0500000000000007,2.9999999999999996,3.950000000000003,31.9,29.6,29.7,27.7,10.7,7.7,7.7,4.7,2046.77,137
2025-09-22 21:03:00,68.0,514.5255,333.7,2.0000000000000018,2.8499999999999996,3.9000000000000004,31.8,29.6,29.7,27.7,10.6,7.7,7.7,4.9,2033.559,61
2025-09-22 21:06:00,67.8,510.0984,333.7,2.0500000000000007,3.0,3.8500000000000014,31.9,29.6,29.7,27.7,10.6,7.6,7.6,4.6,2025.396,137
2025-09-22 21:09:00,67.0,505.4254,333.8,2.0,2.9499999999999997,3.8499999999999996,31.8,29.5,29.6,27.7,10.6,7.6,7.6,4.7,2006.193,137
2025-09-22 21:12:00,66.5,500.5063,333.8,1.9499999999999993,2.8999999999999995,3.9000000000000004,31.7,29.5,29.6,27.7,10.6,7.6,7.5,4.9,1985.707,61
2025-09-22 21:15:00,66.0,493.6198,333.9,1.950000000000001,2.95,3.849999999999998,31.6,29.5,29.5,27.7,10.5,7.5,7.5,4.6,1973.57,48
2025-09-22 21:18:00,63.099999999999994,486.7332,333.9,1.8499999999999996,2.9,3.5500000000000007,31.5,29.4,29.5,27.7,10.5,7.8,7.7,4.8,1874.292,62
2025-09-22 21:21:00,62.9,485.0116,334.0,1.8499999999999996,2.75,3.5500000000000007,31.5,29.4,29.5,27.7,10.4,7.7,7.7,4.9,1871.453,60
2025-09-22 21:24:00,62.95,488.2089,334.0,1.799999999999999,2.8000000000000003,3.5,31.4,29.4,29.5,27.7,10.4,7.7,7.6,4.9,1863.101,60
2025-09-22 21:33:00,62.95,486.9792,334.2,1.8499999999999996,2.8000000000000003,3.5500000000000007,31.5,29.4,29.5,27.7,10.4,7.7,7.7,4.8,1868.46,60
2025-09-22 21:36:00,63.2,488.7008,334.2,1.799999999999999,2.75,3.5500000000000007,31.5,29.4,29.6,27.7,10.5,7.7,7.7,5.0,1879.209,60
2025-09-22 21:39:00,63.7,489.9306,334.3,1.8499999999999996,2.75,3.5,31.5,29.5,29.6,27.7,10.5,7.7,7.7,5.0,1886.066,60
2025-09-22 21:42:00,63.6,493.6198,334.3,1.8499999999999996,2.85,3.5,31.5,29.5,29.6,27.7,10.5,7.8,7.8,4.8,1889.903,62
2025-09-22 21:45:00,63.7,497.0631,334.4,1.9000000000000004,2.8499999999999996,3.5500000000000007,31.6,29.5,29.6,27.7,10.6,7.8,7.8,4.9,1894.464,147
2025-09-22 21:57:00,65.45,502.9659,334.6,1.9499999999999993,3.0,3.650000000000002,31.6,29.5,29.6,27.6,10.6,7.9,7.8,4.7,1953.296,156
2025-09-22 22:00:00,65.25,505.9173,334.6,1.8999999999999986,2.8,3.700000000000003,31.6,29.4,29.6,27.6,10.6,7.8,7.8,5.0,1943.502,147
2025-09-22 22:21:00,67.30000000000001,515.2633,335.0,2.0500000000000007,2.9499999999999997,3.7499999999999964,31.6,29.5,29.5,27.5,10.7,7.9,7.9,4.8,1999.075,80
2025-09-22 22:24:00,67.19999999999999,518.2147,335.0,2.049999999999999,2.9499999999999997,3.7499999999999982,31.7,29.4,29.5,27.5,10.7,7.9,7.9,4.8,2007.132,80
2025-09-22 22:33:00,67.55000000000001,514.2795,335.2,2.0,3.05,3.799999999999997,31.6,29.4,29.5,27.5,10.7,7.9,7.9,4.6,2016.093,156
2025-09-22 22:36:00,67.45,513.0498,335.2,2.049999999999999,3.15,3.7499999999999982,31.7,29.4,29.5,27.5,10.7,7.9,7.8,4.5,2003.55,156
2025-09-22 22:39:00,66.95,512.066,335.3,2.0,2.9499999999999997,3.799999999999997,31.6,29.4,29.5,27.5,10.7,7.8,7.8,4.8,2001.406,150
2025-09-22 22:42:00,66.75,508.1308,335.3,2.0500000000000007,3.05,3.7500000000000036,31.5,29.4,29.4,27.4,10.7,7.8,7.8,4.6,1994.564,156
2025-09-22 22:45:00,66.35,506.9011,335.4,2.0000000000000018,3.05,3.8000000000000025,31.5,29.3,29.4,27.4,10.7,7.8,7.8,4.6,1982.495,156
2025-09-22 22:48:00,66.15,505.1794,335.4,2.0500000000000007,3.05,3.7500000000000036,31.5,29.4,29.4,27.4,10.6,7.8,7.7,4.6,1975.563,155
2025-09-22 22:51:00,65.55,498.5388,335.5,1.950000000000001,3.0,3.7500000000000018,31.4,29.3,29.4,27.4,10.6,7.7,7.7,4.6,1956.266,137
2025-09-22 22:54:00,65.25,499.5226,335.5,2.0,3.0,3.7500000000000018,31.4,29.3,29.3,27.4,10.6,7.7,7.7,4.6,1942.074,137
2025-09-22 22:57:00,64.85,500.7523,335.6,1.9499999999999993,2.9,3.8000000000000025,31.4,29.2,29.3,27.4,10.5,7.7,7.7,4.7,1930.995,62
2025-09-22 23:00:00,64.9,499.2766,335.6,2.0,2.9000000000000004,3.7500000000000018,31.4,29.3,29.3,27.4,10.5,7.7,7.6,4.8,1933.474,61
2025-09-22 23:03:00,64.69999999999999,489.1927,335.7,1.9000000000000004,3.0,3.75,31.3,29.2,29.3,27.4,10.6,7.6,7.6,4.6,1925.527,137
2025-09-22 23:15:00,61.75,464.1059,335.9,1.8000000000000025,2.8499999999999996,3.3999999999999986,31.1,29.1,29.2,27.4,10.6,7.8,7.8,4.9,1832.256,144
2025-09-22 23:30:00,63.4,488.2089,336.1,1.8999999999999986,3.0,3.599999999999998,31.2,29.2,29.3,27.3,10.6,7.9,7.8,4.7,1879.075,156
2025-09-22 23:36:00,64.44999999999999,497.8009,336.2,1.9499999999999993,2.9,3.450000000000003,31.3,29.2,29.3,27.3,10.6,7.8,7.8,4.8,1889.44,62
2025-09-22 23:39:00,63.599999999999994,494.8495,336.3,1.9000000000000004,2.9,3.5500000000000025,31.2,29.1,29.2,27.3,10.6,7.8,7.8,4.8,1896.34,62
2025-09-22 23:45:00,62.8,478.6169,336.4,1.8500000000000014,2.75,3.5500000000000007,31.1,29.1,29.2,27.3,10.5,7.7,7.7,5.0,1867.074,60
2025-09-23 00:30:00,60.55,456.2355,337.1,1.799999999999999,2.85,3.5,31.0,29.0,29.1,27.3,10.6,7.7,7.6,5.0,1788.291,144
2025-09-23 00:36:00,60.65,454.022,337.2,1.7499999999999982,2.8499999999999996,3.5500000000000007,31.0,28.9,29.1,27.3,10.6,7.7,7.7,4.9,1786.366,144
2025-09-23 01:06:00,60.849999999999994,455.4977,337.7,1.7499999999999982,2.8499999999999996,3.5500000000000007,31.0,28.9,29.1,27.3,10.6,7.7,7.7,4.9,1795.147,144
2025-09-23 01:15:00,60.55,448.1192,337.9,1.7499999999999982,2.8499999999999996,3.5500000000000007,31.0,28.9,29.1,27.3,10.6,7.7,7.7,4.9,1789.783,144
2025-09-23 01:33:00,60.25,453.0382,338.2,1.7499999999999982,2.85,3.5,30.9,28.9,29.0,27.3,10.6,7.7,7.6,5.0,1779.721,144
2025-09-23 01:36:00,60.35,457.7112,338.2,1.799999999999999,2.8,3.5,31.0,29.0,29.1,27.3,10.6,7.7,7.7,5.0,1781.047,144
2025-09-23 01:39:00,60.45,459.6788,338.3,1.7499999999999982,2.8499999999999996,3.5500000000000007,31.0,28.9,29.1,27.3,10.6,7.7,7.7,4.9,1783.171,144
2025-09-23 01:48:00,60.65,456.7274,338.4,1.8499999999999996,2.8,3.4499999999999993,31.1,29.0,29.1,27.3,10.6,7.7,7.7,5.0,1792.847,144
2025-09-23 02:09:00,60.349999999999994,451.0706,338.8,1.75,2.8,3.5,31.0,29.0,29.1,27.4,10.6,7.7,7.7,5.0,1785.121,144
2025-09-23 02:57:00,58.5,440.2488,339.6,1.6999999999999993,2.8,3.150000000000002,30.9,29.0,29.1,27.4,10.5,7.8,7.8,4.9,1717.528,144
2025-09-23 03:00:00,58.6,440.4948,339.6,1.6999999999999993,2.85,3.150000000000002,30.9,29.0,29.1,27.4,10.5,7.8,7.8,4.8,1725.263,144
2025-09-23 03:09:00,59.05,447.8733,339.8,1.700000000000001,2.8,3.299999999999997,31.0,29.0,29.2,27.4,10.5,7.8,7.8,4.9,1739.731,144
2025-09-23 03:12:00,59.3,448.1192,339.8,1.700000000000001,2.8000000000000003,3.299999999999997,31.0,29.0,29.2,27.4,10.5,7.7,7.8,4.8,1737.79,144
2025-09-23 03:15:00,59.1,455.0058,339.9,1.700000000000001,2.8499999999999996,3.299999999999997,31.0,29.0,29.2,27.4,10.5,7.8,7.7,4.9,1741.9,144
2025-09-23 03:21:00,59.3,449.103,340.0,1.700000000000001,2.85,3.299999999999997,31.0,29.0,29.2,27.4,10.5,7.8,7.8,4.8,1743.394,144
2025-09-23 03:27:00,59.7,448.8571,340.1,1.7500000000000018,2.8,3.2499999999999964,31.0,29.1,29.2,27.4,10.5,7.8,7.8,4.9,1752.743,144
2025-09-23 03:30:00,59.8,450.5787,340.1,1.8000000000000025,2.8,3.299999999999997,31.1,29.1,29.2,27.4,10.5,7.8,7.8,4.9,1763.893,144
2025-09-23 03:36:00,59.5,447.3813,340.2,1.8000000000000025,2.8499999999999996,3.299999999999997,31.1,29.1,29.2,27.4,10.6,7.8,7.8,4.9,1749.911,144
2025-09-23 03:42:00,60.0,447.8733,340.3,1.7500000000000018,2.9,3.299999999999997,31.1,29.1,29.2,27.5,10.5,7.8,7.7,4.8,1766.919,144
2025-09-23 03:48:00,59.7,451.5625,340.4,1.7500000000000018,2.85,3.299999999999997,31.1,29.1,29.2,27.5,10.5,7.7,7.7,4.8,1750.637,144
2025-09-23 03:54:00,59.25,444.43,340.5,1.700000000000001,2.75,3.349999999999998,31.0,29.1,29.2,27.5,10.5,7.7,7.7,5.0,1741.027,144
2025-09-23 03:57:00,59.4,441.4786,340.6,1.700000000000001,2.8,3.349999999999998,31.0,29.1,29.2,27.5,10.5,7.7,7.7,4.9,1744.835,144
2025-09-23 04:00:00,59.25,442.7083,340.6,1.7500000000000018,2.85,3.299999999999997,31.1,29.1,29.2,27.5,10.5,7.7,7.7,4.8,1743.334,144
2025-09-23 04:06:00,59.6,450.0868,340.7,1.700000000000001,2.85,3.299999999999997,31.1,29.1,29.3,27.5,10.5,7.7,7.7,4.8,1751.199,144
2025-09-23 04:09:00,59.6,450.0868,340.8,1.7500000000000018,2.8,3.299999999999997,31.1,29.1,29.2,27.5,10.5,7.7,7.7,4.9,1755.188,144
2025-09-23 04:12:00,59.099999999999994,448.8571,340.8,1.7500000000000018,2.85,3.299999999999997,31.1,29.1,29.2,27.5,10.5,7.7,7.7,4.8,1749.793,144
2025-09-23 04:30:00,58.55,441.4786,341.1,1.7500000000000018,2.85,3.299999999999997,31.1,29.1,29.2,27.5,10.5,7.7,7.7,4.8,1724.972,144
2025-09-23 04:33:00,59.099999999999994,441.7245,341.2,1.7500000000000018,2.8,3.299999999999997,31.1,29.1,29.2,27.5,10.5,7.7,7.7,4.9,1740.436,144
2025-09-23 04:36:00,59.150000000000006,444.184,341.2,1.700000000000001,2.85,3.349999999999998,31.0,29.1,29.2,27.5,10.5,7.7,7.7,4.8,1741.686,144
2025-09-23 04:45:00,59.150000000000006,448.6111,341.4,1.700000000000001,2.8000000000000003,3.349999999999998,31.0,29.1,29.2,27.5,10.5,7.7,7.6,5.0,1741.876,144
2025-09-23 04:54:00,59.0,444.43,341.5,1.700000000000001,2.8,3.299999999999997,31.0,29.1,29.2,27.5,10.5,7.7,7.7,4.9,1731.314,144
2025-09-23 05:03:00,59.2,445.6598,341.7,1.700000000000001,2.85,3.349999999999998,31.0,29.1,29.2,27.5,10.5,7.7,7.7,4.8,1738.628,144
2025-09-23 05:06:00,58.9,443.9381,341.7,1.7500000000000018,2.85,3.299999999999997,31.1,29.1,29.2,27.5,10.5,7.7,7.7,4.8,1728.788,144
2025-09-23 05:57:00,59.6,445.4138,342.6,1.7499999999999982,2.8999999999999995,3.3000000000000007,31.2,29.2,29.3,27.6,10.6,7.8,7.7,4.9,1756.412,144
2025-09-23 06:00:00,59.5,443.2002,342.6,1.6999999999999993,2.8999999999999995,3.3499999999999996,31.1,29.2,29.3,27.6,10.6,7.8,7.7,4.9,1745.821,144
2025-09-23 06:18:00,59.75,449.103,342.9,1.6999999999999993,2.8,3.3000000000000007,31.2,29.2,29.4,27.6,10.5,7.7,7.7,4.9,1762.024,144
2025-09-23 06:21:00,59.75,450.5787,343.0,1.75,2.85,3.3500000000000014,31.2,29.3,29.4,27.6,10.5,7.7,7.7,4.8,1763.271,144
2025-09-23 06:27:00,60.0,450.5787,343.1,1.75,2.75,3.3500000000000014,31.2,29.3,29.4,27.6,10.5,7.7,7.8,4.9,1761.342,144
2025-09-23 06:30:00,60.1,451.8085,343.1,1.75,2.8499999999999996,3.3500000000000014,31.2,29.3,29.4,27.6,10.5,7.8,7.7,4.9,1770.569,144
2025-09-23 06:33:00,60.1,451.3165,343.2,1.75,2.85,3.3500000000000014,31.2,29.3,29.4,27.6,10.5,7.8,7.8,4.8,1774.111,144
2025-09-23 06:39:00,60.25,449.8409,343.3,1.8499999999999996,2.8,3.2500000000000018,31.3,29.4,29.4,27.6,10.5,7.8,7.8,4.9,1780.045,144
2025-09-23 06:48:00,60.25,452.3004,343.4,1.75,2.8999999999999995,3.3500000000000014,31.2,29.3,29.4,27.6,10.6,7.8,7.7,4.9,1780.315,144
2025-09-23 06:51:00,60.3,447.3813,343.5,1.8000000000000007,2.8,3.3000000000000007,31.3,29.3,29.4,27.6,10.5,7.8,7.8,4.9,1780.39,144
2025-09-23 07:03:00,59.95,454.2679,343.7,1.75,2.8,3.3000000000000007,31.2,29.3,29.4,27.6,10.6,7.8,7.8,5.0,1765.72,144
2025-09-23 07:12:00,60.45,466.5654,343.8,1.8000000000000007,2.75,3.3500000000000014,31.2,29.3,29.4,27.5,10.5,7.8,7.8,5.0,1788.671,144
2025-09-23 07:18:00,60.85,471.4844,343.9,1.8000000000000007,2.8,3.3500000000000014,31.2,29.3,29.4,27.5,10.5,7.8,7.8,4.9,1797.29,144
2025-09-23 07:21:00,61.3,473.206,344.0,1.8000000000000007,2.8,3.450000000000003,31.2,29.3,29.4,27.5,10.5,7.8,7.8,4.9,1813.227,144
2025-09-23 07:30:00,63.0,491.6522,344.1,1.8500000000000014,2.8,3.4999999999999964,31.3,29.3,29.4,27.5,10.5,7.8,7.8,4.9,1856.793,144
2025-09-23 07:42:00,64.1,492.39,344.3,1.8999999999999986,2.9,3.6000000000000014,31.4,29.4,29.5,27.5,10.6,7.8,7.8,4.8,1894.325,62
2025-09-23 07:48:00,63.8,493.6198,344.4,1.9499999999999993,2.9,3.5,31.4,29.4,29.4,27.5,10.6,7.8,7.8,4.8,1885.341,62
2025-09-23 08:00:00,63.8,497.8009,344.6,2.0,2.75,3.5,31.4,29.4,29.4,27.4,10.5,7.8,7.8,5.0,1884.709,147
2025-09-23 08:03:00,64.0,505.1794,344.7,2.0,2.8,3.5,31.4,29.4,29.4,27.4,10.5,7.8,7.8,4.9,1892.327,147
2025-09-23 08:06:00,64.4,511.5741,344.7,1.950000000000001,2.7,3.6500000000000004,31.4,29.3,29.4,27.4,10.5,7.8,7.8,5.1,1904.437,147
2025-09-23 08:09:00,64.55,508.3767,344.8,2.0500000000000007,2.85,3.5500000000000007,31.5,29.4,29.4,27.4,10.5,7.8,7.8,4.8,1907.21,62
2025-09-23 08:12:00,64.5,508.1308,344.8,2.0500000000000007,2.7,3.5500000000000007,31.5,29.4,29.4,27.4,10.5,7.8,7.8,5.1,1909.631,147
2025-09-23 08:15:00,64.69999999999999,509.3605,344.9,2.0,2.8,3.6000000000000014,31.4,29.4,29.4,27.4,10.5,7.8,7.8,4.9,1915.949,147
2025-09-23 08:18:00,64.6,507.8849,344.9,1.950000000000001,2.85,3.6500000000000004,31.4,29.3,29.4,27.4,10.5,7.8,7.8,4.8,1914.419,62
2025-09-23 08:21:00,65.0,513.7876,345.0,1.950000000000001,2.75,3.6500000000000004,31.4,29.3,29.4,27.4,10.5,7.8,7.8,5.0,1922.864,147
2025-09-23 08:24:00,65.35,515.5093,345.0,2.0500000000000007,2.9,3.650000000000002,31.5,29.4,29.4,27.4,10.5,7.8,7.8,4.7,1937.361,62
2025-09-23 08:27:00,65.55000000000001,515.7552,345.1,2.0,2.9,3.700000000000003,31.4,29.4,29.4,27.4,10.6,7.8,7.8,4.8,1940.091,62
2025-09-23 08:30:00,65.95,517.7228,345.1,2.0500000000000007,3.0500000000000003,3.700000000000003,31.6,29.4,29.5,27.4,10.6,7.9,7.8,4.6,1951.707,156
2025-09-23 08:33:00,66.25,519.4445,345.2,2.0500000000000007,2.75,3.7500000000000036,31.5,29.4,29.4,27.4,10.6,7.8,7.8,5.1,1968.346,147
2025-09-23 08:36:00,66.4,519.9363,345.2,2.0,2.9499999999999997,3.7500000000000036,31.5,29.4,29.5,27.4,10.6,7.8,7.8,4.7,1969.976,62
2025-09-23 08:39:00,66.45,520.6742,345.3,2.0000000000000018,2.9499999999999997,3.7500000000000018,31.6,29.3,29.5,27.4,10.6,7.8,7.8,4.7,1973.004,62
2025-09-23 08:42:00,66.55000000000001,518.9525,345.3,2.0500000000000007,2.9,3.700000000000003,31.6,29.4,29.5,27.4,10.6,7.8,7.8,4.8,1972.255,62
2025-09-23 08:45:00,66.55,517.7228,345.4,2.0500000000000007,2.8,3.700000000000003,31.6,29.4,29.5,27.4,10.6,7.8,7.8,5.0,1979.489,147
2025-09-23 08:48:00,66.45,514.0336,345.4,2.0,3.0,3.7500000000000036,31.5,29.4,29.5,27.4,10.6,7.8,7.8,4.6,1971.133,155
2025-09-23 08:51:00,66.25,511.3281,345.5,2.0,2.9,3.7500000000000036,31.5,29.4,29.5,27.4,10.6,7.8,7.8,4.8,1964.945,62
2025-09-23 08:54:00,65.75,511.5741,345.5,2.0000000000000018,2.9,3.8000000000000025,31.5,29.3,29.4,27.4,10.5,7.7,7.7,4.7,1947.856,62
2025-09-23 08:57:00,65.45,512.5579,345.6,2.0000000000000018,2.85,3.700000000000001,31.5,29.3,29.4,27.4,10.5,7.7,7.7,4.8,1940.594,62
2025-09-23 09:00:00,65.05,514.2795,345.6,2.0000000000000018,2.7,3.700000000000001,31.5,29.3,29.4,27.4,10.4,7.7,7.7,5.0,1926.398,60
2025-09-23 09:03:00,64.85,514.2795,345.7,1.950000000000001,2.9000000000000004,3.7500000000000018,31.4,29.3,29.4,27.4,10.4,7.7,7.6,4.7,1925.456,62
2025-09-23 09:06:00,64.94999999999999,514.2795,345.7,1.950000000000001,2.9000000000000004,3.7500000000000018,31.5,29.2,29.4,27.4,10.4,7.7,7.6,4.7,1928.388,62
2025-09-23 09:09:00,65.25,523.8715,345.8,2.0000000000000018,2.85,3.700000000000001,31.5,29.3,29.4,27.4,10.5,7.7,7.7,4.8,1937.616,62
2025-09-23 09:12:00,65.55000000000001,525.3472,345.8,2.0000000000000018,2.8,3.7500000000000018,31.5,29.3,29.4,27.4,10.5,7.8,7.7,5.0,1939.577,147
2025-09-23 09:15:00,65.85,525.1013,345.9,2.0500000000000007,2.8,3.7500000000000036,31.5,29.4,29.4,27.4,10.5,7.8,7.7,5.0,1951.008,147
2025-09-23 09:18:00,66.05000000000001,526.8229,345.9,2.0000000000000018,2.8,3.8000000000000025,31.5,29.3,29.4,27.4,10.5,7.8,7.8,4.9,1960.429,62
2025-09-23 09:21:00,66.85,533.7095,346.0,2.0500000000000007,2.85,3.700000000000003,31.6,29.4,29.5,27.4,10.6,7.9,7.8,5.0,1979.365,78
2025-09-23 09:24:00,67.9,541.088,346.0,2.0500000000000007,2.8499999999999996,3.8999999999999986,31.6,29.4,29.5,27.4,10.6,7.9,7.9,4.9,2012.832,80
2025-09-23 09:27:00,67.9,534.9393,346.1,2.0999999999999996,2.9499999999999997,3.8499999999999996,31.7,29.4,29.5,27.4,10.6,7.8,7.8,4.7,2015.286,81
2025-09-23 09:30:00,68.3,541.3339,346.1,2.0999999999999996,2.95,3.8499999999999996,31.7,29.4,29.5,27.4,10.6,7.9,7.8,4.8,2022.179,80
2025-09-23 09:33:00,69.5,558.0585,346.2,2.0999999999999996,2.8,4.0500000000000025,31.7,29.4,29.5,27.4,10.6,7.9,7.9,5.0,2065.828,103
2025-09-23 09:36:00,70.30000000000001,563.4694,346.2,2.0999999999999996,2.9499999999999997,4.100000000000003,31.7,29.5,29.6,27.4,10.6,7.9,7.9,4.7,2086.353,80
2025-09-23 09:39:00,70.3,560.5179,346.3,2.1999999999999993,2.75,4.0000000000000036,31.9,29.5,29.6,27.4,10.6,7.9,7.9,5.1,2096.196,103
2025-09-23 09:42:00,70.65,555.8449,346.3,2.1999999999999993,2.9,4.0000000000000036,31.9,29.5,29.6,27.4,10.6,7.9,7.9,4.8,2106.695,80
2025-09-23 09:45:00,71.0,560.0261,346.4,2.200000000000001,2.8,4.000000000000002,31.8,29.6,29.6,27.4,10.6,7.9,7.9,5.0,2112.336,103
2025-09-23 09:48:00,71.2,564.4531,346.4,2.1500000000000004,2.8499999999999996,4.0500000000000025,31.8,29.5,29.6,27.4,10.6,7.9,7.9,4.9,2119.78,80
2025-09-23 09:51:00,71.4,563.2234,346.5,2.1499999999999986,2.9,4.050000000000004,31.9,29.4,29.6,27.4,10.6,7.9,7.9,4.8,2123.881,80
2025-09-23 09:54:00,71.4,563.7153,346.5,2.1500000000000004,2.9499999999999997,4.0500000000000025,31.8,29.5,29.6,27.4,10.6,7.9,7.9,4.7,2121.095,80
2025-09-23 09:57:00,71.3,561.9937,346.6,2.25,2.8499999999999996,3.950000000000003,31.9,29.6,29.6,27.4,10.6,7.9,7.9,4.9,2127.027,80
2025-09-23 10:00:00,71.3,561.0098,346.6,2.1500000000000004,2.9499999999999997,4.0500000000000025,31.8,29.5,29.6,27.4,10.6,7.9,7.9,4.7,2118.336,80
2025-09-23 10:03:00,71.19999999999999,559.2882,346.7,2.1499999999999986,2.8499999999999996,4.050000000000004,31.9,29.4,29.6,27.4,10.6,7.8,7.8,4.9,2114.157,78
2025-09-23 10:06:00,70.9,557.0746,346.7,2.1999999999999993,2.9,3.950000000000001,31.8,29.5,29.6,27.3,10.5,7.8,7.8,4.7,2105.091,80
2025-09-23 10:09:00,70.6,554.8611,346.8,2.1499999999999986,3.0,4.000000000000002,31.8,29.4,29.6,27.3,10.5,7.7,7.7,4.5,2095.966,136
2025-09-23 10:12:00,70.19999999999999,552.6476,346.8,2.1499999999999986,2.9,4.0500000000000025,31.7,29.4,29.5,27.3,10.5,7.7,7.7,4.7,2085.588,81
2025-09-23 10:15:00,70.1,549.9421,346.9,2.1499999999999986,2.95,3.950000000000001,31.7,29.4,29.5,27.3,10.5,7.7,7.7,4.6,2077.997,136
2025-09-23 10:18:00,69.8,545.761,346.9,2.1999999999999993,2.8,4.000000000000002,31.8,29.4,29.5,27.3,10.5,7.7,7.7,4.9,2071.023,85
2025-09-23 10:21:00,69.5,540.1042,347.0,2.1500000000000004,3.0,4.0,31.7,29.3,29.4,27.3,10.5,7.7,7.7,4.5,2059.385,136
2025-09-23 10:24:00,69.30000000000001,533.7095,347.0,2.1000000000000014,3.05,4.049999999999999,31.6,29.3,29.4,27.3,10.5,7.6,7.6,4.4,2059.135,48
2025-09-23 10:27:00,68.80000000000001,532.7257,347.1,2.1500000000000004,2.9,4.0,31.7,29.3,29.4,27.3,10.5,7.6,7.6,4.7,2044.703,48
2025-09-23 10:30:00,68.4,529.2824,347.1,2.1500000000000004,2.95,3.8999999999999986,31.7,29.3,29.4,27.3,10.5,7.6,7.6,4.6,2030.186,48
2025-09-23 10:33:00,67.9,525.3472,347.2,2.049999999999999,2.95,4.049999999999999,31.5,29.2,29.3,27.3,10.5,7.6,7.6,4.6,2019.324,48
2025-09-23 10:36:00,67.1,522.6418,347.2,1.9999999999999982,2.95,3.9999999999999982,31.4,29.2,29.3,27.3,10.5,7.6,7.6,4.6,1990.924,48
2025-09-23 10:39:00,64.1,518.2147,347.3,1.9000000000000004,2.95,3.6999999999999975,31.3,29.1,29.3,27.3,10.5,7.8,7.8,4.6,1893.577,62
2025-09-23 10:42:00,64.6,517.7228,347.3,1.9000000000000004,2.7,3.6999999999999975,31.3,29.1,29.3,27.3,10.5,7.8,7.8,5.1,1911.508,147
2025-09-23 10:45:00,65.0,516.739,347.4,2.0,2.8,3.599999999999998,31.3,29.3,29.3,27.3,10.5,7.8,7.8,4.9,1923.954,62
2025-09-23 10:48:00,65.25,518.7066,347.4,1.9499999999999993,2.8,3.6499999999999986,31.3,29.2,29.3,27.3,10.5,7.8,7.8,4.9,1932.9,62
2025-09-23 10:57:00,66.25,522.6418,347.6,2.049999999999999,3.0,3.700000000000001,31.4,29.2,29.3,27.2,10.6,7.9,7.8,4.7,1962.935,156
2025-09-23 11:00:00,66.4,527.5607,347.6,2.0999999999999996,3.0,3.7500000000000018,31.5,29.2,29.3,27.2,10.6,7.9,7.8,4.7,1970.067,80
2025-09-23 11:03:00,67.35,536.1689,347.7,2.0999999999999996,2.75,3.850000000000003,31.5,29.2,29.3,27.2,10.6,7.9,7.9,5.1,2000.155,103
2025-09-23 11:06:00,68.35,546.9907,347.7,2.1000000000000014,2.9,3.899999999999997,31.6,29.2,29.4,27.2,10.6,7.9,7.9,4.8,2025.636,80
2025-09-23 11:12:00,69.80000000000001,550.68,347.8,2.150000000000002,2.8,3.9499999999999975,31.6,29.3,29.4,27.2,10.7,7.9,7.9,5.1,2069.852,103
2025-09-23 11:15:00,70.3,552.4016,347.9,2.200000000000001,2.9499999999999997,4.0,31.7,29.3,29.4,27.2,10.7,7.9,7.9,4.8,2091.65,80
2025-09-23 11:18:00,70.3,553.6313,347.9,2.200000000000001,2.8999999999999995,4.100000000000001,31.7,29.3,29.4,27.2,10.7,7.9,7.9,4.9,2092.228,80
2025-09-23 11:21:00,70.9,554.8611,348.0,2.25,2.8,4.0500000000000025,31.7,29.4,29.4,27.2,10.7,7.9,7.9,5.1,2112.858,103
2025-09-23 11:24:00,71.1,562.9774,348.0,2.1999999999999993,2.7499999999999996,4.150000000000004,31.7,29.4,29.5,27.2,10.7,7.9,7.9,5.2,2124.433,103
2025-09-23 11:27:00,71.5,564.2072,348.1,2.2500000000000018,2.8999999999999995,4.150000000000002,31.8,29.3,29.4,27.2,10.7,7.9,7.9,4.9,2128.9,111
2025-09-23 11:30:00,71.4,566.6667,348.1,2.1999999999999993,2.9499999999999997,4.0500000000000025,31.7,29.4,29.5,27.2,10.7,7.9,7.9,4.8,2116.195,80
2025-09-23 11:33:00,71.69999999999999,566.6667,348.2,2.150000000000002,2.8499999999999996,4.15,31.6,29.3,29.4,27.2,10.7,7.9,7.9,5.0,2116.73,103
2025-09-23 11:36:00,71.6,567.8964,348.2,2.1999999999999993,2.8999999999999995,4.150000000000004,31.7,29.4,29.5,27.2,10.7,7.9,7.9,4.9,2119.216,111
2025-09-23 11:39:00,71.5,568.1424,348.3,2.1999999999999993,2.8999999999999995,4.150000000000004,31.7,29.4,29.5,27.2,10.7,7.9,7.9,4.9,2087.862,111
2025-09-23 11:42:00,72.2,569.3721,348.3,2.25,2.8499999999999996,4.100000000000003,31.8,29.4,29.5,27.2,10.7,7.9,7.9,5.0,2121.909,111
2025-09-23 11:45:00,71.9,569.618,348.4,2.1500000000000004,2.9,4.200000000000003,31.7,29.3,29.5,27.2,10.7,7.9,7.8,5.0,2133.354,111
2025-09-23 11:48:00,71.6,568.3883,348.4,2.1999999999999993,3.0,4.0500000000000025,31.7,29.4,29.5,27.2,10.6,7.9,7.8,4.7,2104.261,80
2025-09-23 11:51:00,72.75,566.9126,348.5,2.25,3.05,4.100000000000003,31.8,29.4,29.5,27.2,10.6,7.8,7.8,4.5,2131.853,136
2025-09-23 11:54:00,71.3,563.7153,348.5,2.1999999999999993,2.9,4.0500000000000025,31.7,29.4,29.5,27.2,10.5,7.8,7.8,4.7,2099.567,80
2025-09-23 11:57:00,71.1,561.2558,348.6,2.200000000000001,2.8,4.100000000000001,31.7,29.3,29.4,27.2,10.5,7.7,7.7,4.9,2091.458,85
2025-09-23 12:00:00,70.9,558.0585,348.6,2.200000000000001,2.95,4.100000000000001,31.7,29.3,29.4,27.2,10.5,7.7,7.7,4.6,2088.67,136
2025-09-23 12:03:00,70.2,553.1395,348.7,2.200000000000001,2.9,4.0,31.7,29.3,29.4,27.2,10.5,7.7,7.7,4.7,2067.187,81
2025-09-23 12:06:00,69.7,547.4826,348.7,2.200000000000001,3.0,4.0,31.7,29.3,29.4,27.2,10.5,7.7,7.7,4.5,2043.499,136
2025-09-23 12:09:00,69.5,544.0394,348.8,2.150000000000002,3.05,3.9499999999999975,31.6,29.3,29.4,27.2,10.5,7.7,7.7,4.4,2039.889,136
2025-09-23 12:12:00,68.9,541.3339,348.8,2.1500000000000004,2.9,3.9999999999999982,31.5,29.3,29.3,27.2,10.5,7.6,7.6,4.7,2030.435,48
2025-09-23 12:15:00,68.7,537.8906,348.9,2.0999999999999996,2.9,4.049999999999999,31.5,29.2,29.3,27.2,10.5,7.6,7.6,4.7,2019.205,48
2025-09-23 12:18:00,68.1,536.4149,348.9,2.0999999999999996,2.9,3.9499999999999975,31.5,29.2,29.3,27.2,10.5,7.6,7.6,4.7,1990.87,48
2025-09-23 12:21:00,67.9,535.1852,349.0,2.0500000000000007,2.85,4.049999999999997,31.4,29.1,29.2,27.2,10.5,7.6,7.6,4.8,2004.027,48
2025-09-23 12:24:00,67.80000000000001,532.9717,349.0,2.0999999999999996,2.85,4.049999999999999,31.5,29.2,29.3,27.2,10.5,7.6,7.6,4.8,1998.042,48
2025-09-23 12:27:00,67.5,531.004,349.1,2.1000000000000014,2.9,3.9999999999999964,31.5,29.1,29.2,27.2,10.5,7.6,7.6,4.7,1990.27,48
2025-09-23 12:30:00,67.4,528.5446,349.1,2.0500000000000007,2.9499999999999997,4.049999999999997,31.4,29.1,29.2,27.2,10.6,7.6,7.6,4.7,1983.42,48
2025-09-23 12:33:00,67.30000000000001,531.7419,349.2,2.1000000000000014,3.0500000000000003,3.9999999999999964,31.5,29.1,29.2,27.2,10.6,7.7,7.6,4.6,1984.262,137
2025-09-23 12:36:00,67.2,534.9393,349.2,2.1000000000000014,2.9499999999999997,4.099999999999998,31.5,29.1,29.2,27.2,10.6,7.7,7.7,4.7,1982.839,137
2025-09-23 12:39:00,67.5,537.1528,349.3,2.150000000000002,2.8499999999999996,4.049999999999997,31.6,29.1,29.2,27.2,10.6,7.7,7.7,4.9,1991.466,85
2025-09-23 12:42:00,68.0,537.6447,349.3,2.1500000000000004,2.9499999999999993,4.049999999999999,31.5,29.2,29.2,27.2,10.7,7.8,7.7,4.9,2006.545,81
2025-09-23 12:45:00,68.0,539.1204,349.4,2.1000000000000014,2.8999999999999995,4.099999999999998,31.5,29.1,29.2,27.2,10.7,7.8,7.8,4.9,2000.636,78
2025-09-23 12:48:00,68.19999999999999,540.842,349.4,2.200000000000001,2.8999999999999995,3.9999999999999982,31.6,29.2,29.2,27.2,10.6,7.8,7.7,4.9,2009.639,81
2025-09-23 12:51:00,68.4,544.5313,349.5,2.1500000000000004,2.8999999999999995,4.049999999999999,31.5,29.2,29.2,27.2,10.6,7.8,7.7,4.9,2018.567,81
2025-09-23 12:54:00,68.9,552.6476,349.5,2.1000000000000014,2.8499999999999996,4.049999999999997,31.6,29.1,29.3,27.2,10.7,7.8,7.8,5.0,2038.878,78
2025-09-23 12:57:00,69.6,556.0908,349.6,2.1500000000000004,2.8999999999999995,4.1,31.6,29.2,29.3,27.2,10.7,7.9,7.9,4.9,2051.81,80
2025-09-23 13:00:00,70.1,560.5179,349.6,2.1999999999999993,2.9499999999999997,4.050000000000001,31.7,29.2,29.3,27.2,10.7,7.9,7.9,4.8,2062.988,80
2025-09-23 13:03:00,70.19999999999999,559.5342,349.7,2.200000000000001,2.8999999999999995,4.0,31.7,29.3,29.4,27.2,10.7,7.9,7.9,4.9,2070.511,80
2025-09-23 13:12:00,72.2,577.2425,349.8,2.200000000000001,2.8500000000000005,4.299999999999997,31.7,29.3,29.4,27.2,10.8,8.0,8.0,5.1,2125.328,103
2025-09-23 13:15:00,73.1,580.1938,349.9,2.3000000000000007,2.75,4.299999999999999,31.9,29.3,29.4,27.2,10.9,8.0,8.0,5.4,2144.054,103
2025-09-23 13:27:00,74.94999999999999,583.8831,350.1,2.3499999999999996,2.8499999999999996,4.25,32.0,29.5,29.6,27.2,10.7,7.9,7.9,5.0,2222.98,102
2025-09-23 13:30:00,75.55,583.3912,350.1,2.3499999999999996,2.8999999999999995,4.25,32.0,29.5,29.6,27.2,10.7,7.9,7.9,4.9,2244.778,111
2025-09-23 13:33:00,75.1,577.7344,350.2,2.3499999999999996,2.8999999999999995,4.25,32.1,29.4,29.6,27.2,10.7,7.9,7.9,4.9,2234.693,111
2025-09-23 13:36:00,74.69999999999999,570.6019,350.2,2.299999999999999,2.9499999999999997,4.300000000000001,32.0,29.4,29.6,27.2,10.7,7.8,7.8,4.8,2218.929,82
2025-09-23 13:39:00,74.2,569.1262,350.3,2.299999999999999,2.9499999999999997,4.350000000000001,31.9,29.4,29.5,27.2,10.6,7.7,7.7,4.7,2206.459,136
2025-09-23 13:42:00,73.05000000000001,564.2072,350.3,2.200000000000001,2.9,4.2499999999999964,31.8,29.3,29.5,27.2,10.5,7.6,7.6,4.7,2171.94,48
2025-09-23 13:45:00,72.1,560.5179,350.4,2.200000000000001,2.95,4.200000000000003,31.7,29.3,29.4,27.2,10.5,7.5,7.5,4.6,2140.244,48
2025-09-23 13:48:00,70.9,551.4178,350.4,2.1999999999999993,2.95,4.150000000000002,31.7,29.2,29.3,27.2,10.4,7.5,7.5,4.5,2104.147,48
2025-09-23 13:51:00,69.3,540.3501,350.5,2.1999999999999993,2.9000000000000004,4.050000000000001,31.7,29.2,29.3,27.2,10.4,7.4,7.4,4.6,2043.512,48
2025-09-23 13:54:00,64.55,529.2824,350.5,2.0500000000000007,2.95,3.6499999999999986,31.4,29.1,29.2,27.2,10.4,7.7,7.5,4.7,1884.719,137
2025-09-23 14:00:00,63.75,517.4769,350.6,1.950000000000001,2.8000000000000003,3.5500000000000025,31.2,29.1,29.2,27.2,10.4,7.8,7.8,4.8,1866.043,62
2025-09-23 14:03:00,64.5,513.7876,350.7,1.9000000000000004,2.7,3.6500000000000004,31.2,29.0,29.2,27.2,10.5,7.8,7.8,5.1,1868.6,147
2025-09-23 14:06:00,64.4,516.493,350.7,1.950000000000001,2.85,3.649999999999997,31.2,29.1,29.2,27.2,10.5,7.8,7.8,4.8,1881.638,62
2025-09-23 14:15:00,66.05000000000001,525.3472,350.9,2.0,2.9,3.75,31.3,29.2,29.3,27.2,10.6,7.9,7.9,4.8,1941.353,80
2025-09-23 14:18:00,66.45,531.25,350.9,2.0,2.9499999999999997,3.8500000000000014,31.3,29.2,29.3,27.2,10.7,7.9,7.9,4.8,1942.509,80
2025-09-23 14:21:00,68.19999999999999,540.842,351.0,2.049999999999999,2.8999999999999995,3.900000000000004,31.4,29.2,29.3,27.2,10.7,7.9,7.9,4.9,1990.145,80
2025-09-23 14:27:00,69.7,553.6313,351.1,2.1000000000000014,2.85,4.1,31.6,29.2,29.4,27.2,10.8,8.0,7.9,5.2,2049.676,103
2025-09-23 14:39:00,71.9,566.6667,351.3,2.200000000000001,2.8499999999999996,4.150000000000002,31.8,29.3,29.5,27.2,10.7,7.9,7.9,5.0,2146.541,103
2025-09-23 14:42:00,71.25,569.618,351.3,2.200000000000001,2.8999999999999995,4.100000000000001,31.7,29.3,29.4,27.2,10.7,7.9,7.9,4.9,2109.378,111
2025-09-23 14:45:00,71.7,570.6019,351.4,2.2500000000000018,2.9499999999999997,4.050000000000001,31.8,29.3,29.4,27.2,10.7,7.9,7.9,4.8,2120.262,80
2025-09-23 14:48:00,71.80000000000001,569.1262,351.4,2.25,2.9499999999999997,4.000000000000002,31.8,29.4,29.5,27.2,10.7,7.9,7.9,4.8,2124.333,80
2025-09-23 15:03:00,72.55,556.8287,351.7,2.1999999999999993,3.0999999999999996,4.150000000000004,31.7,29.4,29.5,27.2,10.6,7.8,7.8,4.4,2185.581,136
2025-09-23 15:06:00,71.6,553.8773,351.7,2.25,3.05,4.000000000000002,31.8,29.4,29.5,27.2,10.6,7.8,7.8,4.5,2161.774,136
2025-09-23 15:09:00,71.4,550.1881,351.8,2.1500000000000004,2.9,4.200000000000003,31.7,29.3,29.5,27.2,10.6,7.7,7.7,4.8,2169.326,85
2025-09-23 15:12:00,69.3,545.2691,351.8,2.1500000000000004,2.95,3.9999999999999982,31.6,29.2,29.3,27.2,10.5,7.7,7.7,4.6,2094.981,136
2025-09-23 15:15:00,68.1,538.3825,351.9,2.1500000000000004,3.0,3.899999999999997,31.5,29.3,29.3,27.2,10.5,7.7,7.7,4.5,2057.007,136
2025-09-23 15:18:00,67.0,531.7419,351.9,2.049999999999999,2.9499999999999997,3.900000000000004,31.4,29.2,29.3,27.2,10.6,7.7,7.7,4.7,2032.662,137
2025-09-23 15:21:00,67.69999999999999,526.577,352.0,2.0500000000000007,2.9,3.950000000000003,31.4,29.1,29.2,27.2,10.6,7.7,7.7,4.8,2031.531,61
2025-09-23 15:24:00,66.94999999999999,519.1985,352.0,2.0500000000000007,3.0,3.900000000000002,31.5,29.1,29.3,27.2,10.6,7.7,7.7,4.6,2020.117,137
2025-09-23 15:27:00,66.35,519.4445,352.1,2.0999999999999996,3.0,3.8000000000000025,31.4,29.2,29.2,27.2,10.6,7.7,7.7,4.6,1992.624,137
2025-09-23 15:30:00,66.25,523.8715,352.1,2.1000000000000014,2.8499999999999996,3.8000000000000007,31.5,29.1,29.2,27.2,10.6,7.7,7.7,4.9,1986.46,61
2025-09-23 15:33:00,66.55000000000001,527.3148,352.2,2.049999999999999,2.9499999999999997,3.900000000000004,31.4,29.2,29.3,27.2,10.6,7.8,7.7,4.8,1993.025,81
2025-09-23 15:39:00,66.9,529.2824,352.3,2.0999999999999996,2.9999999999999996,3.7500000000000018,31.5,29.2,29.3,27.2,10.7,7.9,7.9,4.7,2029.776,80
2025-09-23 15:42:00,67.80000000000001,528.7905,352.3,2.0500000000000007,3.05,3.850000000000003,31.5,29.2,29.4,27.2,10.7,7.9,7.9,4.6,2050.618,156
2025-09-23 15:45:00,67.85,529.7743,352.4,2.1000000000000014,2.9999999999999996,3.8000000000000025,31.5,29.3,29.4,27.2,10.7,7.9,7.9,4.7,2058.867,80
2025-09-23 15:48:00,68.45,530.2662,352.4,2.0500000000000007,2.9999999999999996,3.9499999999999975,31.5,29.2,29.4,27.2,10.7,7.9,7.9,4.7,2093.286,80
2025-09-23 15:51:00,68.55000000000001,533.4636,352.5,2.1000000000000014,2.9499999999999997,3.8000000000000025,31.5,29.3,29.4,27.2,10.7,7.9,7.9,4.8,2084.624,80
2025-09-23 15:54:00,68.69999999999999,539.1204,352.5,2.150000000000002,2.9999999999999996,3.849999999999996,31.6,29.3,29.4,27.2,10.7,7.9,7.9,4.7,2095.885,80
2025-09-23 15:57:00,68.65,542.5637,352.6,2.1000000000000014,2.8999999999999995,3.899999999999997,31.6,29.2,29.4,27.2,10.7,7.9,7.9,4.9,2080.956,80
2025-09-23 16:00:00,68.5,543.3015,352.6,2.1000000000000014,2.8499999999999996,3.899999999999997,31.6,29.2,29.4,27.2,10.7,7.9,7.9,5.0,2069.604,78
2025-09-23 16:03:00,69.0,544.0394,352.7,2.150000000000002,2.9499999999999997,3.9499999999999975,31.6,29.3,29.4,27.2,10.7,7.9,7.9,4.8,2084.332,80
2025-09-23 16:06:00,69.85,545.0231,352.7,2.1500000000000004,2.8,3.8999999999999986,31.6,29.4,29.5,27.2,10.7,7.9,7.9,5.1,2114.86,103
2025-09-23 16:12:00,72.6,554.6152,352.8,2.1999999999999993,2.8,4.100000000000003,31.7,29.5,29.5,27.3,10.7,7.9,7.9,5.1,2187.273,103
2025-09-23 16:18:00,71.6,555.1071,352.9,2.2499999999999982,2.9499999999999997,4.0000000000000036,31.9,29.5,29.6,27.3,10.7,7.9,7.9,4.8,2194.608,80
2025-09-23 16:21:00,71.4,556.0908,353.0,2.1499999999999986,2.8999999999999995,4.100000000000003,31.8,29.4,29.6,27.3,10.7,7.9,7.9,4.9,2172.113,80
2025-09-23 16:27:00,70.65,553.3854,353.1,2.1999999999999993,2.9999999999999996,4.0500000000000025,31.8,29.5,29.6,27.3,10.7,7.9,7.9,4.7,2149.547,80
2025-09-23 16:30:00,71.5,550.1881,353.1,2.2499999999999982,2.9999999999999996,4.0000000000000036,31.9,29.5,29.6,27.3,10.7,7.9,7.9,4.7,2201.913,80
2025-09-23 16:36:00,70.8,544.5313,353.2,2.1500000000000004,2.9999999999999996,4.149999999999997,31.8,29.5,29.6,27.4,10.7,7.8,7.8,4.7,2202.188,81
2025-09-23 16:39:00,70.2,543.3015,353.3,2.1500000000000004,2.9499999999999997,4.0500000000000025,31.8,29.5,29.6,27.4,10.6,7.8,7.7,4.8,2165.705,81
2025-09-23 16:42:00,69.3,542.5637,353.3,2.0999999999999996,2.9499999999999997,4.0500000000000025,31.7,29.4,29.5,27.4,10.6,7.8,7.7,4.8,2137.639,81
2025-09-23 16:45:00,67.55,542.0718,353.4,2.0999999999999996,2.9499999999999997,3.8499999999999996,31.7,29.4,29.5,27.4,10.6,7.8,7.8,4.7,2049.085,81
2025-09-23 16:48:00,67.25,540.842,353.4,2.1500000000000004,2.85,3.6999999999999975,31.7,29.5,29.5,27.4,10.6,7.9,7.8,5.0,2065.936,78
2025-09-23 16:51:00,66.94999999999999,538.3825,353.5,2.0500000000000007,2.9499999999999997,3.8999999999999986,31.6,29.4,29.5,27.4,10.6,7.9,7.9,4.7,2033.331,80
2025-09-23 16:54:00,67.95,535.4312,353.5,2.0999999999999996,2.8,3.799999999999999,31.7,29.5,29.6,27.4,10.6,7.9,7.9,5.0,2053.59,78
2025-09-23 16:57:00,68.69999999999999,534.9393,353.6,2.1500000000000004,2.9,3.950000000000001,31.8,29.5,29.6,27.4,10.6,7.9,7.9,4.8,2083.505,80
2025-09-23 17:00:00,68.15,540.3501,353.6,2.1500000000000004,2.75,3.7499999999999982,31.8,29.5,29.6,27.4,10.6,7.9,7.9,5.1,2056.619,103
2025-09-23 17:03:00,67.55,539.8582,353.7,2.049999999999999,2.9,3.799999999999999,31.7,29.5,29.6,27.5,10.6,7.9,7.9,4.8,2041.691,80
2025-09-23 17:06:00,68.25,541.3339,353.7,2.0999999999999996,2.9,3.8499999999999996,31.8,29.5,29.6,27.5,10.6,7.9,7.9,4.8,2038.661,80
2025-09-23 17:09:00,69.15,545.0231,353.8,2.1500000000000004,2.9499999999999997,3.8500000000000014,31.9,29.6,29.7,27.5,10.6,7.9,7.9,4.7,2077.346,80
2025-09-23 17:12:00,69.19999999999999,544.5313,353.8,2.0500000000000007,2.9,3.950000000000001,31.8,29.5,29.7,27.5,10.6,7.9,7.9,4.8,2074.744,80
2025-09-23 17:15:00,69.0,546.007,353.9,2.1500000000000004,2.9,3.8500000000000014,31.9,29.6,29.7,27.5,10.6,7.9,7.9,4.8,2060.004,80
2025-09-23 17:21:00,69.6,548.9583,354.0,2.1999999999999993,2.8,3.900000000000004,31.9,29.7,29.7,27.5,10.7,7.9,7.9,5.1,2080.794,103
