Timestamp,SP Chiller High Level Status WCC_S_3_2_Motor FLA Loading,SP Chiller Hard-wired Status WCC_SP_3_2_FM_01_FR,SP Chiller High Level Status WCC_S_3_2_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,SP Chiller High Level Status WCC_S_3_2_Condensing Water Return Temperature #1,SP Chiller High Level Status WCC_S_3_2_Condensing Water Return Temperature #2,SP Chiller High Level Status WCC_S_3_2_Condensing Water Supply Temperature #1,SP Chiller High Level Status WCC_S_3_2_Condensing Water Supply Temperature #2,SP Chiller High Level Status WCC_S_3_2_Chilled Water Return Temperature #1,SP Chiller High Level Status WCC_S_3_2_Chilled Water Return Temperature #2,SP Chiller High Level Status WCC_S_3_2_Chilled Water Supply Temperature #1,SP Chiller High Level Status WCC_S_3_2_Chilled Water Supply Temperature #2,SP WCC Power WCC_3_2_Power,cluster_id
2025-10-01 08:48:00,69.25,514.5255,390.4,2.1500000000000004,3.1000000000000005,3.899999999999997,32.5,30.3,30.3,28.2,10.8,7.9,7.9,4.6,,77
2025-10-01 08:57:00,69.5,515.5093,390.5,2.1500000000000004,3.1000000000000005,3.899999999999997,32.5,30.3,30.3,28.2,10.8,7.9,7.9,4.6,,77
2025-10-01 09:15:00,73.15,533.7095,390.8,2.200000000000003,3.1999999999999997,4.200000000000001,32.7,30.3,30.4,28.2,10.7,7.6,7.6,4.3,,74
2025-10-01 09:18:00,70.69999999999999,613.6429,390.9,2.200000000000001,2.5,3.849999999999998,32.7,30.4,30.5,28.2,9.5,7.1,7.1,4.5,,7
2025-10-01 09:27:00,70.55000000000001,591.2616,391.0,2.3499999999999996,2.65,3.900000000000002,32.9,30.5,30.5,28.2,10.1,7.6,7.6,4.8,,84
2025-10-01 09:30:00,70.19999999999999,590.2778,391.1,2.3499999999999996,2.55,3.900000000000002,32.9,30.5,30.5,28.2,10.1,7.6,7.6,5.0,,66
2025-10-01 09:33:00,68.6,518.9525,391.1,2.299999999999999,2.8499999999999996,3.8000000000000007,32.8,30.4,30.4,28.2,10.2,7.4,7.4,4.5,,48
2025-10-01 09:42:00,64.9,499.7685,391.3,2.0999999999999996,2.8,3.7500000000000018,32.5,30.2,30.3,28.2,10.0,7.3,7.2,4.5,,7
2025-10-01 09:45:00,62.400000000000006,468.287,391.3,1.9500000000000028,2.7,3.349999999999998,32.2,30.1,30.2,28.2,9.9,7.2,7.2,4.5,,7
2025-10-01 09:48:00,61.099999999999994,463.3681,391.4,1.9000000000000004,2.6500000000000004,3.349999999999998,32.1,30.0,30.1,28.2,9.9,7.2,7.2,4.6,,7
2025-10-01 09:54:00,60.05,455.4977,391.5,1.9000000000000004,2.6,3.349999999999998,32.1,30.0,30.1,28.2,9.9,7.2,7.2,4.7,,7
2025-10-01 09:57:00,60.15,451.8085,391.5,1.8499999999999996,2.65,3.299999999999997,32.0,30.0,30.1,28.2,10.0,7.2,7.2,4.7,,7
2025-10-01 11:21:00,63.35,445.4138,392.9,2.0500000000000025,2.8999999999999995,3.549999999999999,32.6,30.3,30.4,28.4,10.7,7.7,7.7,4.9,,58
2025-10-01 11:42:00,65.30000000000001,548.2205,393.3,1.9000000000000004,2.6499999999999995,3.5999999999999996,32.3,30.3,30.4,28.4,10.6,8.2,8.1,5.4,,43
2025-10-01 11:45:00,70.75,564.2072,393.3,2.1000000000000014,2.7500000000000004,3.8999999999999986,32.7,30.5,30.6,28.4,10.8,8.1,8.1,5.3,,68
2025-10-01 11:48:00,73.8,591.5075,393.4,2.2500000000000018,2.7500000000000004,4.099999999999998,33.0,30.6,30.7,28.4,10.8,8.1,8.1,5.3,,68
2025-10-01 11:51:00,74.6,560.7639,393.4,2.2500000000000018,3.0000000000000004,4.149999999999999,33.1,30.6,30.7,28.5,10.8,7.9,7.9,4.8,,76
2025-10-01 11:54:00,76.65,579.4561,393.5,2.3500000000000014,3.05,4.3000000000000025,33.1,30.7,30.7,28.4,11.1,8.2,8.1,5.1,,30
2025-10-01 11:57:00,77.15,576.0127,393.5,2.3000000000000007,3.05,4.4499999999999975,33.2,30.7,30.8,28.5,11.2,8.2,8.2,5.1,,30
2025-10-01 12:00:00,78.7,571.8316,393.6,2.3499999999999996,3.1999999999999993,4.450000000000001,33.3,30.8,30.9,28.5,11.2,8.2,8.1,4.9,,30
2025-10-01 12:03:00,80.0,572.0775,393.6,2.3499999999999996,3.1999999999999997,4.450000000000001,33.3,30.8,30.9,28.5,11.2,8.1,8.1,4.8,,30
2025-10-01 12:06:00,82.4,591.2616,393.7,2.3999999999999986,3.1499999999999995,4.550000000000004,33.4,30.9,31.0,28.5,11.2,8.2,8.2,4.9,,30
2025-10-01 12:09:00,84.15,596.1805,393.7,2.5,3.3000000000000003,4.649999999999999,33.5,31.0,31.0,28.5,11.3,8.2,8.2,4.7,,22
2025-10-01 12:12:00,85.4,596.9184,393.8,2.549999999999999,3.3000000000000003,4.700000000000003,33.8,31.0,31.2,28.5,11.3,8.2,8.2,4.7,,22
2025-10-01 12:15:00,86.0,575.2749,393.8,2.6000000000000014,3.2999999999999994,4.4999999999999964,33.7,31.1,31.1,28.5,11.2,8.1,8.0,4.7,,32
2025-10-01 12:18:00,83.9,575.5208,393.9,2.5,3.3000000000000003,4.599999999999998,33.6,31.0,31.1,28.5,10.9,7.8,7.8,4.3,,75
2025-10-01 12:21:00,79.55,542.0718,393.9,2.3499999999999996,3.3499999999999996,4.5500000000000025,33.3,30.8,30.9,28.5,10.7,7.5,7.4,4.1,,74
2025-10-01 12:24:00,72.8,509.6065,394.0,2.1500000000000004,3.1,3.9999999999999964,33.0,30.6,30.7,28.6,10.5,7.4,7.4,4.3,,138
2025-10-01 12:27:00,66.19999999999999,473.206,394.0,1.9000000000000004,3.05,3.8000000000000025,32.5,30.3,30.4,28.6,10.5,7.4,7.4,4.4,,138
2025-10-01 13:03:00,64.85,471.9763,394.6,1.8499999999999996,3.0,3.5,32.5,30.5,30.6,28.7,10.9,8.0,8.0,4.9,,153
2025-10-01 14:15:00,68.15,522.6418,395.8,1.9000000000000004,2.7,3.6999999999999975,32.7,30.7,30.8,28.8,10.8,8.1,8.0,5.5,,68
2025-10-01 14:27:00,76.9,569.864,396.0,2.2499999999999982,2.9000000000000004,4.050000000000001,33.4,31.0,31.1,28.8,10.8,8.0,8.0,5.0,,69
2025-10-01 14:30:00,77.94999999999999,575.7668,396.1,2.3000000000000007,3.0,4.199999999999999,33.5,31.1,31.2,28.8,10.9,8.0,8.0,4.9,,69
2025-10-01 14:33:00,78.45,580.1938,396.1,2.299999999999999,3.0500000000000003,4.25,33.4,31.1,31.1,28.8,10.9,8.0,8.0,4.8,,69
2025-10-01 14:36:00,78.94999999999999,582.8993,396.2,2.25,2.95,4.350000000000001,33.5,31.0,31.2,28.8,10.9,8.0,8.0,5.0,,69
2025-10-01 14:39:00,79.5,588.0643,396.2,2.400000000000002,3.15,4.300000000000001,33.7,31.1,31.2,28.8,11.0,8.1,8.0,4.8,,30
2025-10-01 14:42:00,79.1,575.2749,396.3,2.3499999999999996,3.1,4.300000000000001,33.5,31.1,31.1,28.8,11.0,8.0,8.0,4.8,,32
2025-10-01 14:45:00,79.3,559.5342,396.3,2.3499999999999996,3.1500000000000004,4.400000000000002,33.5,31.1,31.1,28.8,10.9,7.9,7.9,4.6,,76
2025-10-01 14:48:00,77.85,545.761,396.4,2.3499999999999996,3.25,4.300000000000001,33.4,31.0,31.0,28.7,10.9,7.8,7.8,4.4,,75
2025-10-01 14:57:00,70.7,520.4282,396.5,2.1500000000000004,2.9499999999999997,3.8000000000000025,33.0,30.8,30.8,28.7,10.7,7.8,7.8,4.8,,73
2025-10-01 15:00:00,69.94999999999999,515.5093,396.6,2.049999999999999,2.9499999999999997,3.8000000000000025,32.9,30.7,30.8,28.7,10.6,7.7,7.7,4.7,,73
2025-10-01 15:03:00,69.25,511.3281,396.6,1.9500000000000028,2.9,3.9499999999999993,32.7,30.6,30.7,28.7,10.6,7.7,7.7,4.8,,73
2025-10-01 15:06:00,68.85,514.0336,396.7,2.049999999999999,3.0,3.850000000000003,32.8,30.7,30.7,28.7,10.6,7.7,7.7,4.6,,73
2025-10-01 15:12:00,68.25,511.3281,396.8,2.0,2.9999999999999996,3.8999999999999986,32.7,30.5,30.6,28.6,10.7,7.7,7.7,4.7,,73
2025-10-01 15:21:00,69.4,513.7876,396.9,2.0500000000000007,3.0500000000000003,3.849999999999998,32.7,30.6,30.6,28.6,10.8,7.8,7.8,4.7,,77
2025-10-01 15:24:00,69.4,510.8362,397.0,2.0000000000000018,3.150000000000001,3.9499999999999993,32.7,30.6,30.7,28.6,10.8,7.9,7.8,4.6,,77
2025-10-01 16:09:00,73.5,537.8906,397.7,2.1999999999999993,3.0,3.9999999999999982,33.0,30.8,30.8,28.6,10.9,8.0,8.0,4.9,,69
2025-10-01 16:12:00,73.3,537.6447,397.8,2.25,2.95,3.9499999999999975,33.1,30.8,30.8,28.6,10.9,8.0,8.0,5.0,,69
2025-10-01 16:21:00,72.4,524.8553,397.9,2.1499999999999986,3.2,3.9499999999999975,33.0,30.7,30.8,28.6,10.9,7.9,7.9,4.5,,77
2025-10-01 16:27:00,70.9,514.0336,398.0,2.099999999999998,3.0500000000000003,3.9500000000000046,32.8,30.7,30.7,28.6,10.8,7.8,7.8,4.7,,77
2025-10-01 16:30:00,70.94999999999999,507.147,398.1,2.0999999999999996,3.0500000000000003,3.900000000000004,32.9,30.7,30.7,28.7,10.8,7.8,7.8,4.7,,77
2025-10-01 16:36:00,69.35,503.4577,398.2,2.049999999999999,2.9999999999999996,3.900000000000002,32.8,30.6,30.6,28.7,10.7,7.7,7.7,4.7,,73
2025-10-01 16:39:00,68.65,503.4577,398.2,1.9999999999999982,2.9499999999999997,3.950000000000003,32.8,30.5,30.6,28.7,10.7,7.7,7.7,4.8,,73
2025-10-01 17:51:00,69.85,509.3605,399.4,2.1499999999999986,3.1000000000000005,3.8000000000000007,32.8,30.6,30.6,28.5,10.8,7.9,7.9,4.6,,77
2025-10-01 17:54:00,69.6,508.1308,399.5,2.0500000000000007,3.150000000000001,3.799999999999997,32.7,30.5,30.6,28.5,10.8,7.9,7.8,4.6,,77
2025-10-01 18:33:00,69.6,509.3605,400.1,2.0500000000000007,3.1000000000000005,3.8999999999999986,32.7,30.5,30.6,28.5,10.8,7.9,7.9,4.6,,77
2025-10-01 18:36:00,69.1,503.4577,400.2,2.0500000000000007,3.1500000000000004,3.799999999999997,32.7,30.5,30.6,28.5,10.8,7.8,7.8,4.5,,77
2025-10-01 19:30:00,68.6,502.9659,401.1,2.0,3.1000000000000005,3.799999999999997,32.7,30.5,30.6,28.6,10.8,7.9,7.9,4.6,,77
2025-10-01 19:42:00,68.9,508.3767,401.29999999999995,2.0,3.1500000000000004,3.8999999999999986,32.7,30.5,30.6,28.6,10.8,7.9,7.9,4.5,,77
2025-10-01 20:39:00,69.7,516.2471,402.20000000000005,2.1000000000000014,3.1000000000000005,3.7499999999999964,32.7,30.6,30.6,28.5,10.8,7.9,7.9,4.6,,77
2025-10-01 20:54:00,68.25,509.3605,402.5,2.0,3.05,3.7500000000000036,32.5,30.4,30.5,28.4,10.7,7.9,7.8,4.7,,77
2025-10-01 21:15:00,68.25,506.6551,402.79999999999995,2.0500000000000007,3.1000000000000005,3.700000000000001,32.5,30.3,30.4,28.3,10.8,7.9,7.9,4.6,,77
2025-10-01 21:18:00,68.05000000000001,510.5902,402.9,1.9999999999999982,3.1000000000000005,3.8000000000000025,32.4,30.2,30.3,28.3,10.8,7.9,7.9,4.6,,77
2025-10-01 21:21:00,68.05,509.1146,402.9,2.049999999999999,3.1000000000000005,3.6500000000000004,32.4,30.3,30.3,28.3,10.8,7.9,7.9,4.6,,77
2025-10-01 21:30:00,67.45,505.1794,403.1,2.049999999999999,3.1500000000000004,3.6500000000000004,32.3,30.2,30.2,28.2,10.8,7.9,7.9,4.5,,77
2025-10-01 21:33:00,67.55000000000001,509.1146,403.1,1.9500000000000028,3.1000000000000005,3.849999999999998,32.2,30.1,30.2,28.2,10.8,7.9,7.9,4.6,,156
2025-10-01 22:06:00,67.55,494.3576,403.70000000000005,1.9500000000000028,3.1500000000000004,3.7499999999999964,32.2,30.1,30.2,28.2,10.8,7.9,7.9,4.5,,156
2025-10-01 22:09:00,66.85,495.8333,403.70000000000005,1.9500000000000028,3.1000000000000005,3.7499999999999964,32.2,30.1,30.2,28.2,10.8,7.9,7.9,4.6,,156
2025-10-01 22:12:00,66.85,492.8819,403.79999999999995,2.0000000000000018,3.1000000000000005,3.6999999999999975,32.2,30.2,30.2,28.2,10.8,7.9,7.9,4.6,,156
2025-10-01 22:54:00,65.05000000000001,481.3224,404.5,1.9000000000000004,2.8500000000000005,3.6999999999999993,32.1,30.0,30.1,28.2,10.8,7.8,7.8,5.1,,147
2025-10-01 23:06:00,64.0,449.3489,404.70000000000005,1.8499999999999996,3.1000000000000005,3.650000000000002,32.0,29.9,30.0,28.2,10.8,7.7,7.6,4.7,,58
2025-10-01 23:09:00,63.3,454.7599,404.70000000000005,1.8499999999999996,3.0500000000000007,3.650000000000002,32.0,29.9,30.0,28.2,10.8,7.7,7.6,4.8,,58
2025-10-01 23:12:00,63.2,453.0382,404.79999999999995,1.8499999999999996,3.0500000000000007,3.650000000000002,32.0,29.9,30.0,28.2,10.8,7.7,7.6,4.8,,58
2025-10-01 23:15:00,63.0,452.7923,404.79999999999995,1.8499999999999996,3.0500000000000007,3.6000000000000014,31.9,29.9,29.9,28.2,10.8,7.7,7.6,4.8,,58
2025-10-01 23:21:00,61.849999999999994,448.1192,404.9,1.8000000000000007,3.0000000000000004,3.549999999999999,31.8,29.9,29.9,28.2,10.8,7.7,7.7,4.8,,58
2025-10-01 23:24:00,62.75,468.533,405.0,1.8499999999999996,2.9000000000000004,3.4499999999999993,31.9,30.0,30.0,28.2,10.8,7.8,7.8,5.0,,58
2025-10-01 23:33:00,63.449999999999996,479.6007,405.1,1.8499999999999996,2.95,3.5,32.0,30.0,30.1,28.2,10.8,8.0,8.0,4.9,,153
2025-10-01 23:39:00,65.45,485.5035,405.20000000000005,1.8500000000000014,3.0,3.6999999999999957,32.1,30.1,30.2,28.3,10.8,8.0,7.9,4.9,,153
2025-10-02 00:06:00,70.19999999999999,516.2471,405.70000000000005,2.0999999999999996,3.1000000000000005,3.849999999999998,32.5,30.4,30.4,28.3,10.8,7.9,7.9,4.6,,77
2025-10-02 00:15:00,68.1,506.9011,405.79999999999995,1.9999999999999982,2.9999999999999996,3.900000000000004,32.4,30.2,30.3,28.3,10.7,7.7,7.7,4.7,,73
2025-10-02 00:21:00,65.45,508.1308,405.9,1.9000000000000004,2.75,3.599999999999996,32.2,30.2,30.3,28.3,10.6,7.8,7.8,5.1,,86
2025-10-02 03:30:00,69.4,523.6256,409.1,2.0,2.9,3.849999999999998,32.6,30.5,30.6,28.5,10.7,7.9,7.8,5.0,,70
2025-10-02 03:33:00,69.3,524.8553,409.1,2.1000000000000014,3.05,3.7499999999999964,32.7,30.6,30.6,28.5,10.7,7.9,7.9,4.6,,77
2025-10-02 03:45:00,68.95,522.6418,409.29999999999995,2.0,2.8,3.7499999999999964,32.6,30.5,30.6,28.5,10.6,7.8,7.8,5.0,,86
2025-10-02 03:48:00,68.5,522.8877,409.4,2.0,2.9,3.7499999999999964,32.6,30.5,30.6,28.5,10.6,7.8,7.8,4.8,,73
2025-10-02 03:51:00,68.6,523.6256,409.4,2.0500000000000007,2.9,3.7499999999999964,32.6,30.5,30.5,28.5,10.6,7.8,7.8,4.8,,73
2025-10-02 03:54:00,68.55000000000001,523.1337,409.5,2.0500000000000007,2.8,3.7499999999999964,32.6,30.5,30.5,28.5,10.6,7.8,7.8,5.0,,86
2025-10-02 03:57:00,68.6,524.3634,409.5,2.0500000000000007,2.75,3.7499999999999964,32.6,30.5,30.5,28.5,10.6,7.8,7.8,5.1,,86
2025-10-02 05:57:00,68.55,509.3605,411.5,2.1000000000000014,3.05,3.6999999999999957,32.7,30.6,30.6,28.5,10.7,7.9,7.9,4.6,,77
2025-10-02 06:06:00,68.15,508.8687,411.70000000000005,2.0500000000000007,3.1,3.650000000000002,32.6,30.5,30.5,28.5,10.7,7.9,7.8,4.6,,77
2025-10-02 07:15:00,67.25,515.7552,412.79999999999995,2.0,2.9499999999999997,3.700000000000003,32.5,30.5,30.5,28.5,10.6,7.8,7.8,4.7,,73
2025-10-02 07:30:00,70.2,537.1528,413.1,2.0500000000000007,3.05,3.8999999999999986,32.7,30.5,30.6,28.5,10.7,7.9,7.9,4.6,,77
2025-10-02 07:42:00,72.3,550.1881,413.29999999999995,2.1500000000000004,2.9999999999999996,3.950000000000003,32.9,30.6,30.7,28.5,10.7,7.9,7.9,4.7,,77
2025-10-02 07:48:00,72.4,550.68,413.4,2.1499999999999986,3.0999999999999996,3.9500000000000046,32.8,30.7,30.7,28.5,10.7,7.9,7.9,4.5,,77
2025-10-02 07:51:00,72.1,548.9583,413.4,2.0999999999999996,3.05,4.0000000000000036,32.8,30.6,30.7,28.5,10.7,7.9,7.9,4.6,,77
2025-10-02 07:54:00,72.5,548.9583,413.5,2.1999999999999993,2.8999999999999995,3.900000000000004,32.9,30.7,30.7,28.5,10.7,7.9,7.9,4.9,,70
2025-10-02 08:00:00,72.1,553.3854,413.6,2.1499999999999986,2.95,3.850000000000003,32.8,30.7,30.7,28.5,10.6,7.9,7.8,4.8,,79
2025-10-02 08:03:00,72.2,556.3368,413.6,2.1500000000000004,2.9499999999999997,3.950000000000003,32.9,30.6,30.7,28.5,10.6,7.8,7.8,4.7,,73
2025-10-02 08:06:00,71.7,556.3368,413.70000000000005,2.1499999999999986,2.9499999999999997,4.0000000000000036,32.8,30.6,30.6,28.5,10.6,7.8,7.8,4.7,,73
2025-10-02 08:09:00,71.5,555.5989,413.70000000000005,2.1499999999999986,2.9,4.0000000000000036,32.8,30.6,30.6,28.5,10.5,7.8,7.8,4.7,,73
2025-10-02 08:12:00,71.4,558.5504,413.79999999999995,2.0500000000000007,2.8499999999999996,4.100000000000001,32.7,30.5,30.6,28.5,10.5,7.8,7.7,4.9,,86
2025-10-02 08:15:00,71.4,557.3206,413.79999999999995,2.0500000000000007,2.8499999999999996,4.100000000000001,32.7,30.5,30.6,28.5,10.6,7.8,7.8,4.9,,70
2025-10-02 08:18:00,71.6,555.8449,413.9,2.1499999999999986,2.8,4.0000000000000036,32.8,30.6,30.6,28.5,10.6,7.8,7.8,5.0,,86
2025-10-02 08:21:00,71.5,554.3692,413.9,2.1499999999999986,2.9,4.0000000000000036,32.8,30.6,30.6,28.5,10.6,7.8,7.8,4.8,,73
2025-10-02 08:24:00,71.7,554.6152,414.0,2.1999999999999993,3.0,4.049999999999997,32.9,30.6,30.6,28.5,10.6,7.8,7.8,4.6,,77
2025-10-02 08:27:00,71.5,551.1719,414.0,2.1499999999999986,2.8499999999999996,4.0000000000000036,32.9,30.5,30.6,28.5,10.6,7.8,7.8,4.9,,70
2025-10-02 08:30:00,71.30000000000001,553.1395,414.1,2.1499999999999986,2.9,4.0000000000000036,32.8,30.6,30.6,28.5,10.6,7.8,7.8,4.8,,73
2025-10-02 08:33:00,71.80000000000001,553.6313,414.1,2.1499999999999986,2.9499999999999997,4.0000000000000036,32.8,30.6,30.6,28.5,10.6,7.8,7.8,4.7,,73
2025-10-02 08:36:00,72.1,552.1556,414.20000000000005,2.1999999999999993,2.8499999999999996,3.950000000000003,32.9,30.6,30.6,28.5,10.6,7.8,7.8,4.9,,70
2025-10-02 08:39:00,71.9,552.4016,414.20000000000005,2.1500000000000004,2.8,3.950000000000003,32.9,30.6,30.7,28.5,10.6,7.8,7.8,5.0,,70
2025-10-02 08:42:00,71.9,554.3692,414.29999999999995,2.1499999999999986,2.9,4.0000000000000036,32.8,30.6,30.6,28.5,10.6,7.8,7.8,4.8,,73
2025-10-02 08:45:00,71.9,555.1071,414.29999999999995,2.1499999999999986,2.9499999999999997,4.0000000000000036,32.8,30.6,30.6,28.5,10.6,7.8,7.8,4.7,,73
2025-10-02 08:48:00,72.3,556.0908,414.4,2.1500000000000004,2.6999999999999997,3.950000000000003,32.9,30.6,30.7,28.5,10.6,7.8,7.8,5.2,,86
2025-10-02 08:51:00,72.2,555.8449,414.4,2.1500000000000004,2.8,3.950000000000003,32.9,30.6,30.7,28.5,10.6,7.8,7.8,5.0,,70
2025-10-02 08:54:00,72.30000000000001,559.2882,414.5,2.1500000000000004,2.9,4.049999999999997,32.9,30.6,30.7,28.5,10.6,7.9,7.8,4.9,,70
2025-10-02 08:57:00,72.5,565.9288,414.5,2.25,2.9499999999999997,3.9499999999999975,33.0,30.7,30.7,28.5,10.6,7.9,7.9,4.7,,79
2025-10-02 09:03:00,73.9,582.6533,414.6,2.1999999999999993,2.8999999999999995,4.049999999999999,33.0,30.7,30.8,28.5,10.7,8.0,7.9,5.0,,69
2025-10-02 09:06:00,75.3,586.3426,414.70000000000005,2.25,2.8999999999999995,4.200000000000001,33.1,30.7,30.8,28.5,10.7,7.9,7.9,4.9,,69
2025-10-02 09:15:00,76.1,579.702,414.79999999999995,2.3000000000000007,2.9999999999999996,4.15,33.1,30.8,30.8,28.5,10.7,7.9,7.9,4.7,,76
2025-10-02 09:18:00,76.30000000000001,581.4236,414.9,2.3500000000000014,3.0999999999999996,4.200000000000001,33.2,30.8,30.8,28.5,10.7,7.9,7.9,4.5,,76
2025-10-02 09:21:00,76.0,579.2101,414.9,2.25,3.05,4.3000000000000025,33.1,30.7,30.8,28.5,10.7,7.9,7.8,4.7,,76
2025-10-02 09:24:00,76.30000000000001,576.7506,415.0,2.3000000000000007,2.9,4.15,33.2,30.7,30.8,28.5,10.6,7.8,7.8,4.8,,79
2025-10-02 09:27:00,75.75,574.783,415.0,2.25,2.9999999999999996,4.200000000000001,33.1,30.7,30.8,28.5,10.7,7.8,7.8,4.7,,77
2025-10-02 09:30:00,75.30000000000001,574.0451,415.1,2.25,2.8,4.200000000000001,33.1,30.7,30.8,28.5,10.7,7.8,7.8,5.1,,70
2025-10-02 09:33:00,75.35,573.5532,415.1,2.25,3.0,4.200000000000001,33.1,30.7,30.8,28.5,10.6,7.8,7.8,4.6,,77
2025-10-02 09:36:00,75.0,580.6857,415.20000000000005,2.3000000000000007,2.8499999999999996,4.200000000000001,33.1,30.7,30.7,28.5,10.6,7.8,7.8,4.9,,70
2025-10-02 09:39:00,74.85,578.4722,415.20000000000005,2.3000000000000007,3.0,4.200000000000001,33.1,30.7,30.7,28.5,10.6,7.8,7.8,4.6,,77
2025-10-02 09:42:00,74.65,576.7506,415.29999999999995,2.1999999999999993,3.0,4.200000000000001,32.9,30.7,30.7,28.5,10.6,7.7,7.7,4.6,,74
2025-10-02 09:45:00,74.35,576.7506,415.29999999999995,2.1999999999999993,2.85,4.200000000000001,32.9,30.7,30.7,28.5,10.5,7.7,7.7,4.8,,86
2025-10-02 09:48:00,74.25,576.5046,415.4,2.25,3.0,4.15,33.0,30.7,30.7,28.5,10.6,7.7,7.7,4.6,,74
2025-10-02 09:51:00,74.25,575.7668,415.4,2.200000000000001,2.8999999999999995,4.300000000000001,33.0,30.6,30.7,28.5,10.6,7.8,7.7,4.9,,70
2025-10-02 09:54:00,74.15,574.0451,415.5,2.200000000000001,3.0,4.199999999999999,33.0,30.6,30.7,28.5,10.6,7.8,7.8,4.6,,77
2025-10-02 09:57:00,74.3,567.8964,415.5,2.25,2.9499999999999997,4.15,33.0,30.7,30.7,28.5,10.6,7.8,7.8,4.7,,77
2025-10-02 10:00:00,74.35,560.0261,415.6,2.200000000000001,2.8999999999999995,4.300000000000001,33.0,30.6,30.7,28.5,10.7,7.8,7.8,4.9,,70
2025-10-02 10:03:00,74.15,556.3368,415.6,2.1999999999999993,3.05,4.200000000000001,32.9,30.7,30.7,28.5,10.7,7.8,7.8,4.6,,77
2025-10-02 10:06:00,74.15,557.5665,415.70000000000005,2.1500000000000004,2.9999999999999996,4.25,32.9,30.6,30.7,28.5,10.7,7.8,7.7,4.8,,77
2025-10-02 10:09:00,73.25,560.0261,415.70000000000005,2.1999999999999993,2.8999999999999995,4.25,32.9,30.6,30.6,28.5,10.7,7.8,7.7,5.0,,70
2025-10-02 10:12:00,73.6,560.7639,415.79999999999995,2.1999999999999993,2.8999999999999995,4.25,32.9,30.6,30.6,28.5,10.7,7.8,7.7,5.0,,70
2025-10-02 10:15:00,73.45,559.2882,415.79999999999995,2.1999999999999993,2.8499999999999996,4.149999999999999,32.9,30.6,30.6,28.5,10.6,7.7,7.7,4.9,,86
2025-10-02 10:18:00,72.44999999999999,558.5504,415.9,2.099999999999998,2.9,4.25,32.8,30.5,30.6,28.5,10.6,7.7,7.7,4.8,,73
2025-10-02 10:21:00,72.85,558.0585,415.9,2.1999999999999993,2.9499999999999997,4.149999999999999,32.9,30.6,30.6,28.5,10.6,7.7,7.7,4.7,,73
2025-10-02 10:24:00,72.75,561.0098,416.0,2.099999999999998,2.8499999999999996,4.25,32.8,30.5,30.6,28.5,10.6,7.7,7.7,4.9,,86
2025-10-02 10:27:00,73.3,561.2558,416.0,2.1999999999999993,2.9,4.25,32.9,30.6,30.6,28.5,10.6,7.7,7.7,4.8,,73
2025-10-02 10:30:00,73.25,563.2234,416.1,2.1999999999999993,2.9499999999999997,4.25,32.9,30.6,30.6,28.5,10.6,7.8,7.7,4.8,,73
2025-10-02 10:33:00,73.4,563.4694,416.1,2.1999999999999993,2.8999999999999995,4.25,32.9,30.6,30.6,28.5,10.6,7.8,7.7,4.9,,70
2025-10-02 10:36:00,73.5,561.9937,416.20000000000005,2.1999999999999993,2.8499999999999996,4.25,32.9,30.6,30.6,28.5,10.6,7.7,7.7,4.9,,86
2025-10-02 10:39:00,73.65,562.2396,416.20000000000005,2.1500000000000004,2.9499999999999997,4.25,32.9,30.6,30.7,28.5,10.6,7.8,7.7,4.8,,73
2025-10-02 10:42:00,73.85,563.2234,416.29999999999995,2.200000000000001,2.9499999999999997,4.199999999999999,33.0,30.6,30.7,28.5,10.6,7.8,7.8,4.7,,73
2025-10-02 10:45:00,73.8,562.9774,416.29999999999995,2.1500000000000004,2.9999999999999996,4.25,32.9,30.6,30.7,28.5,10.7,7.8,7.8,4.7,,77
2025-10-02 10:48:00,73.65,565.4369,416.4,2.200000000000001,2.9499999999999997,4.300000000000001,33.0,30.6,30.7,28.5,10.7,7.8,7.8,4.8,,79
2025-10-02 10:51:00,73.75,564.6991,416.4,2.1500000000000004,2.8999999999999995,4.199999999999999,33.0,30.6,30.7,28.6,10.7,7.8,7.8,4.9,,70
2025-10-02 10:54:00,74.15,565.6829,416.5,2.1999999999999993,2.8499999999999996,4.250000000000002,33.0,30.7,30.7,28.6,10.7,7.8,7.8,5.0,,70
2025-10-02 10:57:00,74.25,567.8964,416.5,2.1999999999999993,2.9,4.200000000000001,33.1,30.7,30.8,28.6,10.6,7.8,7.8,4.8,,73
2025-10-02 11:00:00,74.05,565.6829,416.6,2.1999999999999993,2.9499999999999997,4.200000000000001,33.1,30.7,30.8,28.6,10.6,7.8,7.8,4.7,,73
2025-10-02 11:03:00,73.9,567.4045,416.6,2.1999999999999993,2.9499999999999997,4.200000000000001,33.1,30.7,30.8,28.6,10.7,7.8,7.8,4.8,,79
2025-10-02 11:06:00,73.75,569.1262,416.70000000000005,2.1999999999999993,2.9499999999999997,4.250000000000002,33.0,30.7,30.7,28.6,10.7,7.8,7.8,4.8,,79
2025-10-02 11:09:00,74.25,571.5856,416.70000000000005,2.1499999999999986,2.9499999999999997,4.250000000000002,33.0,30.7,30.8,28.6,10.7,7.8,7.8,4.8,,79
2025-10-02 11:12:00,74.45,569.864,416.79999999999995,2.25,2.8,4.15,33.1,30.8,30.8,28.6,10.7,7.8,7.8,5.1,,70
2025-10-02 11:15:00,75.15,569.618,416.79999999999995,2.200000000000001,2.8999999999999995,4.250000000000002,33.1,30.8,30.9,28.6,10.7,7.8,7.8,4.9,,70
2025-10-02 11:18:00,75.05000000000001,571.5856,416.9,2.3000000000000007,2.9999999999999996,4.150000000000002,33.2,30.9,30.9,28.6,10.7,7.8,7.8,4.7,,77
2025-10-02 11:21:00,74.95,574.537,416.9,2.25,2.9,4.250000000000002,33.1,30.8,30.8,28.6,10.6,7.8,7.8,4.8,,70
2025-10-02 11:24:00,74.55,576.0127,417.0,2.25,3.0,4.250000000000002,33.1,30.8,30.8,28.6,10.6,7.8,7.8,4.6,,77
2025-10-02 11:27:00,75.05000000000001,579.702,417.0,2.25,2.75,4.250000000000002,33.1,30.8,30.8,28.6,10.6,7.8,7.8,5.1,,86
2025-10-02 11:30:00,75.75,580.6857,417.1,2.3000000000000007,3.0,4.2499999999999964,33.2,30.9,30.9,28.6,10.7,7.9,7.8,4.8,,76
2025-10-02 11:33:00,76.3,581.4236,417.1,2.2500000000000018,2.8999999999999995,4.299999999999995,33.2,30.8,30.9,28.6,10.7,7.8,7.8,4.9,,70
2025-10-02 11:36:00,76.5,579.702,417.20000000000005,2.3000000000000007,2.9999999999999996,4.2499999999999964,33.2,30.9,30.9,28.6,10.7,7.8,7.8,4.7,,76
2025-10-02 11:39:00,75.80000000000001,580.4398,417.20000000000005,2.2500000000000018,2.8999999999999995,4.299999999999995,33.2,30.8,30.9,28.6,10.7,7.8,7.8,4.9,,70
2025-10-02 11:42:00,75.85,579.702,417.29999999999995,2.2500000000000018,2.9499999999999997,4.299999999999995,33.2,30.8,30.9,28.6,10.7,7.8,7.8,4.8,,76
2025-10-02 11:45:00,75.75,574.2911,417.29999999999995,2.200000000000001,2.9999999999999996,4.349999999999996,33.1,30.8,30.9,28.6,10.7,7.8,7.8,4.7,,77
2025-10-02 11:48:00,75.65,572.3235,417.4,2.349999999999998,2.9499999999999997,4.199999999999999,33.3,30.9,30.9,28.6,10.7,7.8,7.8,4.8,,76
2025-10-02 11:51:00,75.55000000000001,572.8154,417.4,2.2500000000000018,2.8999999999999995,4.299999999999995,33.2,30.8,30.9,28.6,10.7,7.8,7.8,4.9,,70
2025-10-02 11:54:00,74.95,574.537,417.5,2.200000000000001,2.8499999999999996,4.349999999999996,33.1,30.8,30.8,28.7,10.6,7.7,7.7,4.9,,86
2025-10-02 11:57:00,74.85,574.2911,417.5,2.25,2.9499999999999997,4.349999999999996,33.1,30.8,30.8,28.6,10.6,7.7,7.7,4.7,,74
2025-10-02 12:00:00,75.05000000000001,575.2749,417.6,2.2500000000000018,2.75,4.299999999999995,33.2,30.8,30.9,28.6,10.6,7.7,7.7,5.1,,86
2025-10-02 12:03:00,74.55000000000001,575.5208,417.6,2.200000000000001,2.8499999999999996,4.250000000000002,33.1,30.8,30.8,28.7,10.6,7.7,7.7,4.9,,86
2025-10-02 12:06:00,74.65,576.9965,417.70000000000005,2.2500000000000018,2.8499999999999996,4.299999999999995,33.2,30.8,30.8,28.7,10.6,7.7,7.7,4.9,,86
2025-10-02 12:09:00,74.85,579.4561,417.70000000000005,2.2500000000000018,2.9499999999999997,4.249999999999998,33.2,30.8,30.8,28.7,10.6,7.8,7.7,4.8,,73
2025-10-02 12:12:00,75.35,577.7344,417.79999999999995,2.150000000000002,2.9999999999999996,4.349999999999996,33.1,30.8,30.9,28.7,10.7,7.8,7.8,4.7,,77
2025-10-02 12:15:00,75.65,576.0127,417.79999999999995,2.200000000000003,2.9499999999999997,4.399999999999997,33.2,30.8,30.9,28.7,10.7,7.8,7.8,4.8,,70
2025-10-02 12:18:00,75.85,577.7344,417.9,2.299999999999999,2.9499999999999997,4.300000000000001,33.3,30.9,30.9,28.7,10.7,7.8,7.8,4.8,,76
2025-10-02 12:21:00,75.94999999999999,578.2263,417.9,2.299999999999999,2.8999999999999995,4.300000000000001,33.3,30.9,30.9,28.7,10.7,7.8,7.8,4.9,,70
2025-10-02 12:24:00,77.0,580.1938,418.0,2.299999999999999,2.8999999999999995,4.25,33.4,30.9,31.0,28.7,10.7,7.8,7.8,4.9,,70
2025-10-02 12:27:00,76.65,581.6696,418.0,2.2499999999999982,2.9499999999999997,4.300000000000001,33.3,30.9,31.0,28.7,10.7,7.9,7.8,4.9,,76
2025-10-02 12:30:00,76.5,582.6533,418.1,2.299999999999999,3.05,4.25,33.4,30.9,31.0,28.7,10.7,7.9,7.9,4.6,,76
2025-10-02 12:33:00,76.3,584.129,418.1,2.2499999999999982,2.9499999999999997,4.300000000000001,33.3,30.9,31.0,28.7,10.7,7.9,7.9,4.8,,76
2025-10-02 12:36:00,76.1,584.129,418.20000000000005,2.2499999999999982,2.9499999999999997,4.300000000000001,33.3,30.9,31.0,28.7,10.7,7.9,7.9,4.8,,76
2025-10-02 12:39:00,76.0,583.1453,418.20000000000005,2.299999999999999,2.9499999999999997,4.199999999999999,33.4,31.0,31.0,28.8,10.7,7.9,7.9,4.8,,76
2025-10-02 12:42:00,75.65,565.6829,418.29999999999995,2.2499999999999982,2.9999999999999996,4.25,33.3,31.0,31.0,28.8,10.7,7.8,7.8,4.7,,76
2025-10-02 12:45:00,75.25,562.4855,418.29999999999995,2.2499999999999982,3.05,4.25,33.4,30.9,31.0,28.8,10.7,7.8,7.8,4.6,,77
2025-10-02 12:48:00,74.45,556.8287,418.4,2.150000000000002,2.8499999999999996,4.299999999999995,33.2,30.8,30.9,28.8,10.7,7.8,7.8,5.0,,70
2025-10-02 12:51:00,73.15,532.9717,418.4,2.1999999999999975,3.05,4.199999999999999,33.3,30.9,31.0,28.8,10.7,7.6,7.6,4.6,,74
2025-10-02 12:54:00,72.85,532.7257,418.5,2.2499999999999982,3.05,4.100000000000005,33.3,30.9,30.9,28.8,10.7,7.7,7.6,4.7,,74
2025-10-02 13:03:00,68.55000000000001,496.5712,418.6,2.0999999999999996,2.9499999999999997,3.7500000000000036,33.0,30.9,30.9,28.8,10.6,7.8,7.8,4.7,,73
2025-10-02 13:09:00,67.5,498.5388,418.70000000000005,2.0,2.9,3.850000000000003,33.0,30.7,30.9,28.8,10.6,7.7,7.7,4.8,,73
2025-10-02 13:12:00,67.55,497.8009,418.79999999999995,2.0500000000000007,2.9,3.700000000000001,33.0,30.8,30.9,28.8,10.6,7.7,7.7,4.8,,73
2025-10-02 13:15:00,67.6,495.5874,418.79999999999995,2.0500000000000007,2.9,3.7500000000000036,33.0,30.9,30.9,28.9,10.6,7.7,7.7,4.8,,73
2025-10-02 13:21:00,67.75,494.6036,418.9,2.0500000000000007,2.9,3.7500000000000036,33.0,30.9,30.9,28.9,10.6,7.7,7.7,4.8,,73
2025-10-02 13:24:00,67.95,490.6684,419.0,2.0500000000000007,2.9,3.7500000000000036,33.0,30.9,30.9,28.9,10.6,7.7,7.7,4.8,,73
2025-10-02 14:00:00,66.94999999999999,476.8952,419.6,2.1000000000000014,2.9499999999999997,3.700000000000003,33.1,30.9,30.9,28.9,10.7,7.7,7.7,4.8,,73
2025-10-02 15:51:00,67.5,486.7332,421.4,1.9999999999999982,3.1000000000000005,3.6500000000000004,33.3,31.2,31.3,29.2,10.8,7.9,7.9,4.6,,77
2025-10-02 16:03:00,67.94999999999999,485.7494,421.6,2.049999999999999,3.05,3.599999999999998,33.3,31.1,31.2,29.1,10.7,7.9,7.9,4.6,,77
2025-10-02 22:54:00,61.55,442.4624,428.5,1.75,2.8999999999999995,3.5,32.0,30.0,30.1,28.4,10.7,7.7,7.7,4.9,,58
2025-10-02 23:00:00,61.25,445.1678,428.6,1.799999999999999,2.9499999999999997,3.4499999999999993,31.9,30.0,30.0,28.3,10.7,7.7,7.7,4.8,,58
2025-10-02 23:12:00,62.95,472.2223,428.79999999999995,1.9000000000000004,2.9499999999999997,3.5,32.1,30.1,30.1,28.3,10.7,7.8,7.8,4.8,,58
2025-10-02 23:30:00,64.8,480.5845,429.1,1.9000000000000021,3.0500000000000003,3.5499999999999954,32.2,30.3,30.3,28.4,10.8,8.0,8.0,4.7,,153
2025-10-02 23:33:00,65.5,484.2737,429.1,1.9000000000000021,3.1500000000000004,3.5499999999999954,32.2,30.3,30.3,28.4,10.8,8.0,7.9,4.6,,156
2025-10-02 23:57:00,67.55,500.7523,429.5,1.950000000000001,3.05,3.7500000000000018,32.4,30.3,30.4,28.4,10.7,7.9,7.9,4.6,,77
2025-10-03 07:42:00,70.4,528.7905,437.29999999999995,2.049999999999999,3.05,3.900000000000002,32.8,30.6,30.7,28.6,10.7,7.8,7.8,4.6,,77
2025-10-03 07:45:00,69.80000000000001,529.0364,437.29999999999995,2.099999999999998,2.9499999999999997,3.900000000000002,32.8,30.6,30.6,28.6,10.6,7.8,7.8,4.7,,73
2025-10-03 07:48:00,69.1,531.004,437.4,2.099999999999998,3.05,3.8000000000000007,32.8,30.6,30.6,28.6,10.6,7.8,7.7,4.6,,77
2025-10-03 07:51:00,68.8,533.7095,437.4,2.0,2.7,3.8999999999999986,32.7,30.5,30.6,28.6,10.5,7.7,7.7,5.1,,86
2025-10-03 07:54:00,68.80000000000001,534.6933,437.5,2.0,2.9,3.8999999999999986,32.7,30.5,30.6,28.6,10.5,7.7,7.7,4.7,,73
2025-10-03 07:57:00,68.80000000000001,537.6447,437.5,2.0,2.85,3.8999999999999986,32.7,30.5,30.6,28.6,10.5,7.7,7.7,4.8,,73
2025-10-03 08:00:00,69.55,544.7772,437.6,2.099999999999998,2.8,3.900000000000002,32.8,30.6,30.6,28.6,10.5,7.8,7.8,4.9,,86
2025-10-03 08:03:00,70.6,547.4826,437.6,2.049999999999999,2.8,3.900000000000002,32.8,30.6,30.7,28.6,10.6,7.8,7.8,5.0,,86
2025-10-03 08:06:00,70.80000000000001,549.4502,437.70000000000005,2.099999999999998,3.0,3.850000000000003,32.8,30.7,30.7,28.6,10.6,7.9,7.8,4.7,,77
2025-10-03 08:15:00,73.44999999999999,568.3883,437.79999999999995,2.25,2.8499999999999996,4.049999999999999,33.0,30.7,30.7,28.5,10.6,7.9,7.9,4.9,,70
2025-10-03 08:18:00,74.75,564.945,437.9,2.1499999999999986,3.0,4.1,32.9,30.7,30.8,28.5,10.6,7.9,7.9,4.6,,77
2025-10-03 08:21:00,74.0,561.9937,437.9,2.1500000000000004,3.0,4.149999999999999,32.9,30.6,30.7,28.5,10.6,7.9,7.8,4.7,,77
2025-10-03 08:24:00,73.2,560.0261,438.0,2.1999999999999993,2.95,4.1,32.9,30.7,30.7,28.5,10.6,7.9,7.8,4.8,,79
2025-10-03 08:27:00,73.0,559.2882,438.0,2.1999999999999993,3.0,4.1,32.9,30.7,30.7,28.5,10.7,7.9,7.8,4.8,,76
2025-10-03 08:30:00,73.30000000000001,559.7801,438.1,2.1500000000000004,2.9,4.149999999999999,32.9,30.6,30.7,28.5,10.7,7.9,7.8,5.0,,70
2025-10-03 08:33:00,73.1,560.5179,438.1,2.0999999999999996,2.8,4.199999999999999,32.8,30.6,30.7,28.5,10.6,7.8,7.8,5.0,,70
2025-10-03 08:36:00,72.8,557.3206,438.20000000000005,2.1499999999999986,2.9499999999999997,4.15,32.8,30.7,30.7,28.5,10.6,7.8,7.8,4.7,,73
2025-10-03 08:39:00,72.5,555.1071,438.20000000000005,2.200000000000001,2.9499999999999997,3.9999999999999964,33.0,30.6,30.7,28.5,10.5,7.8,7.7,4.7,,73
2025-10-03 08:42:00,72.19999999999999,555.1071,438.29999999999995,2.1500000000000004,2.9,4.049999999999997,32.9,30.6,30.7,28.5,10.5,7.7,7.7,4.7,,73
2025-10-03 08:45:00,71.8,556.3368,438.29999999999995,2.1999999999999993,2.85,4.049999999999997,32.9,30.6,30.6,28.5,10.5,7.7,7.7,4.8,,73
2025-10-03 08:48:00,72.0,558.0585,438.4,2.1499999999999986,2.8,4.099999999999998,32.8,30.6,30.6,28.5,10.5,7.7,7.7,4.9,,86
2025-10-03 08:51:00,71.69999999999999,557.5665,438.4,2.1500000000000004,2.8999999999999995,4.049999999999997,32.9,30.6,30.7,28.5,10.6,7.8,7.7,4.9,,70
2025-10-03 08:54:00,72.1,556.3368,438.5,2.1500000000000004,2.8499999999999996,4.049999999999997,32.9,30.6,30.7,28.5,10.6,7.8,7.8,4.9,,70
2025-10-03 08:57:00,72.25,553.1395,438.5,2.1500000000000004,3.0,4.049999999999997,32.9,30.6,30.7,28.5,10.6,7.8,7.8,4.6,,77
2025-10-03 09:00:00,72.19999999999999,546.9907,438.6,2.1500000000000004,2.9,4.049999999999997,32.9,30.6,30.7,28.5,10.6,7.7,7.7,4.8,,73
2025-10-03 09:03:00,71.6,546.9907,438.6,2.1500000000000004,2.9,4.049999999999997,32.9,30.6,30.7,28.5,10.6,7.7,7.7,4.8,,73
2025-10-03 09:06:00,71.6,561.0098,438.70000000000005,2.0999999999999996,2.9499999999999997,4.099999999999998,32.8,30.6,30.7,28.5,10.6,7.8,7.7,4.8,,73
2025-10-03 09:09:00,72.55000000000001,565.6829,438.70000000000005,2.1500000000000004,2.75,4.149999999999999,32.9,30.6,30.7,28.5,10.6,7.8,7.8,5.1,,86
2025-10-03 09:12:00,73.1,562.9774,438.79999999999995,2.1999999999999993,3.05,4.1,32.9,30.7,30.7,28.5,10.6,7.8,7.8,4.5,,77
2025-10-03 09:15:00,72.7,562.4855,438.79999999999995,2.1500000000000004,3.05,4.149999999999999,32.9,30.6,30.7,28.5,10.6,7.8,7.8,4.5,,77
2025-10-03 09:18:00,72.8,563.2234,438.9,2.049999999999999,3.0500000000000003,4.199999999999999,32.8,30.6,30.7,28.6,10.6,7.9,7.8,4.6,,77
2025-10-03 09:21:00,73.15,568.6343,438.9,2.0999999999999996,2.9,4.099999999999998,32.8,30.6,30.7,28.5,10.6,7.9,7.9,4.8,,79
2025-10-03 09:24:00,72.9,569.618,439.0,2.1999999999999993,2.8499999999999996,4.1,33.1,30.7,30.8,28.6,10.6,7.9,7.9,4.9,,70
2025-10-03 09:27:00,62.75,436.8056,439.0,1.8999999999999986,2.95,3.650000000000002,32.4,30.4,30.4,28.6,10.0,7.0,7.0,4.1,,7
