Timestamp,SP Chiller High Level Status WCC_S_3_2_Motor FLA Loading,SP Chiller Hard-wired Status WCC_SP_3_2_FM_01_FR,SP Chiller High Level Status WCC_S_3_2_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,SP Chiller High Level Status WCC_S_3_2_Condensing Water Return Temperature #1,SP Chiller High Level Status WCC_S_3_2_Condensing Water Return Temperature #2,SP Chiller High Level Status WCC_S_3_2_Condensing Water Supply Temperature #1,SP Chiller High Level Status WCC_S_3_2_Condensing Water Supply Temperature #2,SP Chiller High Level Status WCC_S_3_2_Chilled Water Return Temperature #1,SP Chiller High Level Status WCC_S_3_2_Chilled Water Return Temperature #2,SP Chiller High Level Status WCC_S_3_2_Chilled Water Supply Temperature #1,SP Chiller High Level Status WCC_S_3_2_Chilled Water Supply Temperature #2,SP WCC Power WCC_3_2_Power
2025-08-14 13:12:00,61.6,526.0851,49.80000000000001,1.8999999999999986,2.8000000000000003,3.5500000000000007,29.0,26.9,27.0,25.1,10.4,7.7,7.8,4.7,1713.636
2025-08-14 13:15:00,61.900000000000006,518.7066,49.80000000000001,1.8999999999999986,2.85,3.5,29.1,26.9,27.1,25.1,10.4,7.7,7.7,4.7,1721.502
2025-08-14 13:18:00,61.55,515.5093,49.900000000000006,1.9499999999999993,2.85,3.4499999999999993,29.1,27.0,27.1,25.1,10.4,7.7,7.7,4.7,1703.816
2025-08-14 13:21:00,61.849999999999994,516.985,49.900000000000006,1.9499999999999993,2.8000000000000003,3.5,29.0,27.0,27.0,25.1,10.4,7.7,7.7,4.8,1714.055
2025-08-14 13:24:00,60.75,521.658,50.0,1.9499999999999993,2.75,3.4499999999999993,29.0,26.9,27.0,25.0,10.4,7.8,7.8,4.9,1689.155
2025-08-14 13:27:00,60.75,520.4282,50.0,1.9499999999999993,2.6500000000000004,3.4499999999999993,29.0,26.9,27.0,25.0,10.4,7.8,7.8,5.1,1690.824
2025-08-14 13:30:00,60.9,520.4282,50.099999999999994,1.8999999999999986,2.95,3.5,28.9,26.9,27.0,25.0,10.4,7.8,7.8,4.5,1693.031
2025-08-14 13:33:00,60.95,519.4445,50.099999999999994,1.8999999999999986,2.7,3.5,28.9,26.9,27.0,25.0,10.4,7.8,7.8,5.0,1690.04
2025-08-14 13:36:00,61.05,519.1985,50.19999999999999,1.9000000000000004,2.8000000000000003,3.549999999999999,28.9,26.8,26.9,25.0,10.4,7.7,7.8,4.7,1698.595
2025-08-14 13:39:00,61.75,521.1661,50.19999999999999,1.9000000000000004,2.7,3.4999999999999982,29.0,26.8,27.0,25.0,10.4,7.7,7.8,4.9,1689.119
2025-08-14 13:42:00,60.95,522.6418,50.30000000000001,1.9000000000000004,2.7500000000000004,3.549999999999999,28.9,26.8,26.9,25.0,10.4,7.7,7.8,4.8,1695.395
2025-08-14 13:45:00,61.3,523.8715,50.30000000000001,1.9499999999999993,2.75,3.5,28.9,26.9,26.9,25.0,10.4,7.8,7.8,4.9,1705.222
2025-08-14 13:48:00,61.5,526.0851,50.400000000000006,1.9000000000000004,2.8,3.549999999999999,28.9,26.8,26.9,25.0,10.5,7.8,7.8,4.9,1706.879
2025-08-14 13:51:00,61.8,524.1175,50.400000000000006,1.9000000000000004,2.8,3.549999999999999,28.9,26.8,26.9,25.0,10.5,7.8,7.8,4.9,1721.158
2025-08-14 13:54:00,61.849999999999994,524.3634,50.5,1.950000000000001,2.9,3.549999999999999,28.9,26.8,26.9,24.9,10.5,7.8,7.8,4.7,1715.283
2025-08-14 13:57:00,61.8,522.8877,50.5,2.0000000000000018,2.85,3.5999999999999996,29.0,26.8,26.9,24.9,10.5,7.8,7.8,4.8,1717.83
2025-08-14 14:00:00,61.65,524.3634,50.599999999999994,2.0000000000000018,2.85,3.5999999999999996,29.0,26.8,26.9,24.9,10.5,7.8,7.8,4.8,1712.155
2025-08-14 14:03:00,61.349999999999994,521.412,50.599999999999994,1.950000000000001,2.9,3.549999999999999,28.9,26.8,26.9,24.9,10.5,7.8,7.8,4.7,1694.076
2025-08-14 14:06:00,61.25,521.9039,50.69999999999999,1.950000000000001,2.8,3.549999999999999,28.9,26.8,26.9,24.9,10.5,7.8,7.8,4.9,1699.257
2025-08-14 14:09:00,61.150000000000006,521.412,50.69999999999999,1.9000000000000004,2.9,3.5999999999999996,28.9,26.7,26.9,24.9,10.5,7.8,7.8,4.7,1686.182
2025-08-14 14:12:00,61.150000000000006,516.985,50.80000000000001,1.950000000000001,2.8,3.549999999999999,28.9,26.8,26.9,24.9,10.5,7.8,7.8,4.9,1690.023
2025-08-14 14:15:00,61.1,511.3281,50.80000000000001,1.950000000000001,2.85,3.549999999999999,28.9,26.8,26.9,24.9,10.5,7.7,7.8,4.7,1688.883
2025-08-14 14:18:00,60.849999999999994,509.3605,50.900000000000006,1.950000000000001,2.9,3.549999999999999,28.9,26.8,26.9,24.9,10.5,7.7,7.7,4.7,1685.731
2025-08-14 14:21:00,61.3,510.8362,50.900000000000006,1.950000000000001,3.0,3.549999999999999,28.9,26.8,26.9,24.9,10.5,7.7,7.7,4.5,1706.749
2025-08-14 14:24:00,61.2,514.5255,51.0,1.8500000000000014,2.9,3.6499999999999986,28.8,26.7,26.9,24.9,10.5,7.7,7.7,4.7,1696.923
2025-08-14 14:27:00,61.150000000000006,515.5093,51.0,1.950000000000001,2.8,3.549999999999999,28.9,26.8,26.9,24.9,10.5,7.7,7.7,4.9,1699.249
2025-08-14 14:30:00,61.05,514.2795,51.099999999999994,1.9000000000000004,2.8,3.5999999999999996,28.9,26.7,26.9,24.9,10.5,7.7,7.7,4.9,1690.958
2025-08-14 14:33:00,60.849999999999994,512.066,51.099999999999994,1.950000000000001,2.85,3.450000000000001,28.9,26.8,26.9,24.9,10.4,7.7,7.7,4.7,1693.131
2025-08-14 14:36:00,60.55,510.8362,51.19999999999999,1.9499999999999993,2.8000000000000003,3.5000000000000018,28.9,26.7,26.8,24.9,10.4,7.6,7.6,4.8,1682.641
2025-08-14 14:39:00,60.25,511.3281,51.19999999999999,1.9000000000000004,2.7,3.5500000000000007,28.8,26.7,26.8,24.9,10.3,7.6,7.6,4.9,1675.86
2025-08-14 14:42:00,60.4,507.8849,51.30000000000001,1.9000000000000021,2.8000000000000003,3.5,28.8,26.8,26.9,24.9,10.4,7.7,7.7,4.8,1674.615
2025-08-14 14:45:00,59.95,505.4254,51.30000000000001,1.950000000000001,2.9000000000000004,3.3499999999999996,28.9,26.8,26.9,24.9,10.4,7.7,7.7,4.6,1673.216
2025-08-14 14:48:00,59.25,502.9659,51.400000000000006,1.9000000000000021,2.85,3.3000000000000007,28.8,26.8,26.9,24.9,10.4,7.8,7.8,4.7,1644.766
2025-08-14 14:51:00,59.2,501.9821,51.400000000000006,1.9000000000000004,2.7,3.3500000000000014,28.8,26.7,26.8,24.9,10.4,7.8,7.8,5.0,1634.475
2025-08-14 14:54:00,58.85,502.7199,51.5,1.9000000000000004,2.8000000000000003,3.3999999999999986,28.8,26.8,26.8,25.0,10.4,7.8,7.8,4.8,1628.296
2025-08-14 14:57:00,59.25,507.147,51.5,1.8499999999999996,2.75,3.4499999999999993,28.8,26.7,26.8,25.0,10.4,7.8,7.8,4.9,1638.145
2025-08-14 15:00:00,59.55,510.3443,51.599999999999994,1.9000000000000004,2.75,3.3499999999999996,28.9,26.8,26.9,25.0,10.4,7.8,7.8,4.9,1644.39
2025-08-14 15:03:00,59.75,511.82,51.599999999999994,1.8500000000000014,2.7,3.3999999999999986,28.8,26.8,26.9,25.0,10.4,7.8,7.8,5.0,1644.464
2025-08-14 15:06:00,60.150000000000006,511.5741,51.69999999999999,1.8500000000000014,2.85,3.5,28.8,26.8,26.9,25.0,10.5,7.8,7.8,4.8,1659.688
2025-08-14 15:09:00,60.95,510.5902,51.69999999999999,1.9000000000000004,2.65,3.450000000000001,28.9,26.8,26.9,25.0,10.5,7.8,7.8,5.2,1666.408
2025-08-14 15:12:00,60.9,513.2957,51.80000000000001,1.9499999999999993,2.95,3.3999999999999986,29.0,27.0,27.0,25.1,10.5,7.8,7.8,4.6,1687.286
2025-08-14 15:15:00,62.4,513.0498,51.80000000000001,2.0,3.0,3.549999999999999,29.2,27.1,27.2,25.1,10.5,7.7,7.8,4.4,1743.009
2025-08-14 15:18:00,60.9,512.8038,51.900000000000006,1.9499999999999993,2.9,3.4499999999999993,29.1,27.0,27.1,25.1,10.5,7.8,7.8,4.7,1702.877
2025-08-14 15:21:00,60.85,517.9688,51.900000000000006,1.9000000000000004,2.8,3.4499999999999993,29.1,27.0,27.1,25.2,10.5,7.8,7.8,4.9,1696.505
2025-08-14 15:24:00,62.099999999999994,518.2147,52.0,1.950000000000001,2.75,3.549999999999999,29.2,27.1,27.2,25.2,10.5,7.8,7.8,5.0,1711.07
2025-08-14 15:27:00,62.6,517.4769,52.0,1.8999999999999986,2.85,3.5500000000000007,29.2,27.2,27.3,25.3,10.5,7.8,7.8,4.8,1747.696
2025-08-14 15:30:00,63.7,516.493,52.099999999999994,2.0500000000000007,2.9,3.4999999999999982,29.5,27.3,27.4,25.3,10.5,7.8,7.8,4.7,1795.037
2025-08-14 15:33:00,63.300000000000004,518.7066,52.099999999999994,2.0,3.05,3.6500000000000004,29.4,27.3,27.4,25.3,10.5,7.7,7.7,4.4,1782.051
2025-08-14 15:36:00,63.5,521.1661,52.19999999999999,2.0,2.9,3.6000000000000014,29.4,27.4,27.4,25.4,10.5,7.7,7.7,4.7,1810.168
2025-08-14 15:39:00,63.05,522.3958,52.19999999999999,2.0000000000000018,2.8,3.4999999999999982,29.5,27.3,27.4,25.4,10.5,7.8,7.8,4.9,1800.385
2025-08-14 15:42:00,62.0,519.4445,52.30000000000001,1.950000000000001,2.95,3.549999999999999,29.4,27.3,27.4,25.4,10.5,7.8,7.8,4.6,1766.2
2025-08-14 15:45:00,61.35,519.4445,52.30000000000001,1.950000000000001,2.85,3.549999999999999,29.4,27.3,27.4,25.4,10.5,7.8,7.8,4.8,1734.967
2025-08-14 15:48:00,62.7,515.2633,52.400000000000006,2.0500000000000007,2.8000000000000003,3.5500000000000007,29.5,27.4,27.4,25.4,10.5,7.7,7.8,4.8,1794.002
2025-08-14 15:51:00,60.849999999999994,512.066,52.400000000000006,1.9000000000000021,2.75,3.5,29.3,27.3,27.4,25.4,10.5,7.8,7.8,5.0,1719.654
2025-08-14 15:54:00,60.55,506.4091,52.5,1.950000000000001,2.8,3.450000000000001,29.4,27.3,27.4,25.4,10.5,7.8,7.8,4.9,1700.267
2025-08-14 15:57:00,60.349999999999994,507.8849,52.5,1.9000000000000021,2.8,3.3999999999999986,29.3,27.3,27.4,25.4,10.5,7.8,7.8,4.9,1732.704
2025-08-14 16:00:00,60.75,508.1308,52.599999999999994,1.9000000000000004,2.8,3.450000000000001,29.4,27.3,27.4,25.5,10.5,7.8,7.8,4.9,1715.025
2025-08-14 16:03:00,61.35,507.8849,52.599999999999994,1.9000000000000004,2.8,3.450000000000001,29.4,27.3,27.4,25.5,10.5,7.8,7.8,4.9,1731.012
2025-08-14 16:06:00,61.55,512.5579,52.69999999999999,1.9499999999999993,2.9,3.5,29.4,27.4,27.4,25.5,10.5,7.8,7.8,4.7,1737.598
2025-08-14 16:09:00,62.2,512.8038,52.69999999999999,1.9499999999999993,2.9,3.5,29.4,27.4,27.4,25.5,10.5,7.8,7.8,4.7,1756.338
2025-08-14 16:12:00,61.349999999999994,521.1661,52.80000000000001,1.9000000000000004,2.9,3.450000000000001,29.4,27.3,27.4,25.5,10.5,7.8,7.8,4.7,1735.667
2025-08-14 16:15:00,61.85,526.8229,52.80000000000001,1.9000000000000004,2.8,3.6500000000000004,29.4,27.3,27.4,25.5,10.5,7.8,7.8,4.9,1747.59
2025-08-14 16:18:00,62.5,527.5607,52.900000000000006,2.0000000000000018,2.7499999999999996,3.5999999999999996,29.5,27.3,27.4,25.4,10.6,7.8,7.9,5.0,1769.156
2025-08-14 16:21:00,63.099999999999994,529.7743,52.900000000000006,2.0000000000000018,2.8499999999999996,3.6500000000000004,29.6,27.3,27.4,25.5,10.6,7.8,7.8,4.9,1783.136
2025-08-14 16:24:00,64.8,528.7905,53.0,2.0,2.9,3.700000000000003,29.6,27.4,27.5,25.5,10.6,7.8,7.8,4.8,1826.277
2025-08-14 16:27:00,63.4,526.3311,53.0,2.0,3.0,3.700000000000003,29.6,27.4,27.5,25.5,10.5,7.8,7.8,4.5,1801.467
2025-08-14 16:30:00,63.3,525.5931,53.099999999999994,2.0,2.8,3.700000000000003,29.6,27.4,27.5,25.5,10.5,7.8,7.8,4.9,1801.986
2025-08-14 16:33:00,63.55,525.3472,53.099999999999994,2.0,3.0,3.6000000000000014,29.6,27.4,27.5,25.5,10.5,7.8,7.8,4.5,1803.662
2025-08-14 16:36:00,63.099999999999994,527.8067,53.19999999999999,1.9499999999999993,2.9,3.650000000000002,29.5,27.4,27.5,25.5,10.5,7.8,7.8,4.7,1796.462
2025-08-14 16:39:00,63.0,525.3472,53.19999999999999,1.950000000000001,2.8,3.700000000000001,29.5,27.3,27.4,25.5,10.5,7.8,7.8,4.9,1792.824
2025-08-14 16:42:00,62.85,522.3958,53.30000000000001,1.950000000000001,2.85,3.700000000000001,29.5,27.3,27.4,25.5,10.5,7.7,7.7,4.8,1782.558
2025-08-14 16:45:00,62.55,521.412,53.30000000000001,1.950000000000001,2.8,3.5999999999999996,29.5,27.3,27.4,25.5,10.5,7.7,7.7,4.9,1771.638
2025-08-14 16:48:00,62.5,519.1985,53.400000000000006,1.950000000000001,2.9,3.5999999999999996,29.5,27.3,27.4,25.5,10.5,7.7,7.7,4.7,1764.026
2025-08-14 16:51:00,61.650000000000006,518.2147,53.400000000000006,1.950000000000001,2.85,3.549999999999999,29.5,27.3,27.4,25.5,10.5,7.7,7.8,4.7,1737.275
2025-08-14 16:54:00,61.65,518.7066,53.5,1.9000000000000004,2.8,3.549999999999999,29.4,27.3,27.4,25.5,10.5,7.8,7.8,4.9,1732.861
2025-08-14 16:57:00,61.7,517.7228,53.5,1.950000000000001,2.7,3.4999999999999982,29.5,27.3,27.4,25.5,10.5,7.8,7.8,5.1,1742.771
2025-08-14 17:00:00,61.55,519.1985,53.599999999999994,1.950000000000001,2.7,3.4999999999999982,29.5,27.3,27.4,25.5,10.5,7.8,7.8,5.1,1729.231
2025-08-14 17:03:00,62.25,518.7066,53.599999999999994,1.950000000000001,2.8000000000000003,3.4999999999999982,29.5,27.3,27.4,25.5,10.4,7.8,7.8,4.8,1737.599
2025-08-14 17:06:00,61.45,520.6742,53.69999999999999,2.0,2.75,3.4499999999999993,29.5,27.4,27.4,25.5,10.4,7.8,7.8,4.9,1722.819
2025-08-14 17:09:00,61.15,522.3958,53.69999999999999,1.9000000000000004,2.75,3.549999999999999,29.4,27.3,27.4,25.5,10.4,7.8,7.8,4.9,1722.335
2025-08-14 17:12:00,62.099999999999994,523.6256,53.80000000000001,2.0,2.9000000000000004,3.5,29.6,27.4,27.5,25.5,10.4,7.7,7.7,4.6,1747.422
2025-08-14 17:15:00,61.85,525.5931,53.80000000000001,1.9499999999999993,2.75,3.5500000000000007,29.5,27.4,27.5,25.5,10.5,7.8,7.8,5.0,1743.585
2025-08-14 17:18:00,63.400000000000006,527.8067,53.900000000000006,1.9499999999999993,2.7,3.5500000000000007,29.6,27.5,27.6,25.6,10.5,7.8,7.8,5.1,1799.558
2025-08-14 17:21:00,62.7,527.8067,53.900000000000006,1.9499999999999993,2.95,3.650000000000002,29.6,27.5,27.6,25.6,10.5,7.8,7.8,4.6,1778.093
2025-08-14 17:24:00,63.0,529.0364,54.0,2.049999999999999,2.75,3.5500000000000025,29.7,27.6,27.6,25.6,10.5,7.8,7.8,5.0,1789.073
2025-08-14 17:27:00,62.95,530.5121,54.0,1.9499999999999993,2.9,3.5500000000000007,29.6,27.5,27.6,25.6,10.5,7.8,7.8,4.7,1776.735
2025-08-14 17:30:00,63.2,532.2338,54.099999999999994,2.0,2.75,3.5500000000000025,29.7,27.6,27.7,25.6,10.5,7.8,7.8,5.0,1798.274
2025-08-14 17:33:00,63.3,531.25,54.099999999999994,2.049999999999999,2.8,3.5999999999999996,29.7,27.6,27.6,25.6,10.5,7.8,7.8,4.9,1799.314
2025-08-14 17:36:00,64.1,530.5121,54.19999999999999,2.0,2.95,3.649999999999997,29.7,27.6,27.7,25.6,10.5,7.8,7.8,4.6,1795.206
2025-08-14 17:39:00,63.2,528.7905,54.19999999999999,1.9999999999999982,2.8,3.600000000000003,29.7,27.5,27.6,25.6,10.5,7.8,7.8,4.9,1779.986
2025-08-14 17:42:00,62.95,528.7905,54.30000000000001,2.049999999999999,2.75,3.5500000000000025,29.7,27.6,27.6,25.6,10.5,7.8,7.8,5.0,1776.434
2025-08-14 17:45:00,62.8,530.2662,54.30000000000001,1.9499999999999993,2.75,3.6999999999999975,29.7,27.5,27.7,25.6,10.5,7.8,7.8,5.0,1781.794
2025-08-14 17:48:00,64.1,529.7743,54.400000000000006,2.0,2.95,3.599999999999998,29.7,27.7,27.7,25.7,10.5,7.8,7.8,4.6,1805.044
2025-08-14 17:51:00,64.3,528.7905,54.400000000000006,2.0500000000000007,2.95,3.549999999999997,29.8,27.7,27.7,25.7,10.5,7.8,7.8,4.6,1823.207
2025-08-14 17:54:00,65.1,527.8067,54.5,2.0,2.95,3.6999999999999993,29.7,27.7,27.7,25.7,10.5,7.8,7.8,4.6,1856.121
2025-08-14 17:57:00,63.8,529.2824,54.5,2.0000000000000018,3.0,3.599999999999996,29.8,27.6,27.7,25.7,10.5,7.8,7.8,4.5,1814.054
2025-08-14 18:00:00,63.2,531.25,54.599999999999994,2.0000000000000018,2.75,3.599999999999996,29.8,27.6,27.7,25.7,10.5,7.8,7.8,5.0,1792.652
2025-08-14 18:03:00,62.8,529.2824,54.599999999999994,1.9499999999999993,2.7500000000000004,3.600000000000003,29.7,27.5,27.6,25.7,10.4,7.7,7.8,4.8,1769.039
2025-08-14 18:06:00,62.55,529.2824,54.69999999999999,2.0,2.7,3.450000000000001,29.7,27.6,27.6,25.7,10.5,7.8,7.8,5.1,1766.321
2025-08-14 18:09:00,63.300000000000004,526.577,54.69999999999999,1.9000000000000021,2.85,3.6000000000000014,29.6,27.6,27.7,25.7,10.5,7.8,7.8,4.8,1798.149
2025-08-14 18:12:00,62.599999999999994,525.5931,54.80000000000001,1.950000000000001,2.9,3.5500000000000025,29.7,27.6,27.7,25.7,10.5,7.8,7.8,4.7,1777.914
2025-08-14 18:15:00,62.9,526.0851,54.80000000000001,1.9000000000000004,2.85,3.600000000000003,29.7,27.5,27.7,25.7,10.5,7.8,7.8,4.8,1773.491
2025-08-14 18:18:00,64.4,527.3148,54.900000000000006,2.049999999999999,3.0,3.5999999999999996,29.9,27.7,27.8,25.7,10.5,7.8,7.8,4.5,1840.633
2025-08-14 18:21:00,64.0,526.577,54.900000000000006,2.0000000000000018,2.75,3.6999999999999975,29.8,27.6,27.7,25.7,10.5,7.8,7.8,5.0,1826.192
2025-08-14 18:24:00,63.8,527.3148,55.0,2.0000000000000018,2.85,3.599999999999996,29.8,27.6,27.7,25.7,10.5,7.8,7.8,4.8,1799.968
2025-08-14 18:27:00,63.0,529.7743,55.0,1.950000000000001,2.8,3.649999999999997,29.7,27.6,27.7,25.7,10.5,7.8,7.8,4.9,1780.383
2025-08-14 18:30:00,63.2,525.1013,55.099999999999994,2.0000000000000018,2.9,3.599999999999996,29.8,27.6,27.7,25.7,10.5,7.8,7.8,4.7,1794.179
2025-08-14 18:33:00,63.099999999999994,520.1823,55.099999999999994,2.0000000000000018,2.9,3.599999999999996,29.8,27.6,27.7,25.7,10.5,7.8,7.8,4.7,1795.251
2025-08-14 18:36:00,62.15,521.9039,55.19999999999999,1.9000000000000021,2.65,3.6000000000000014,29.6,27.6,27.7,25.7,10.5,7.8,7.9,5.1,1753.277
2025-08-14 18:39:00,62.5,522.6418,55.19999999999999,1.950000000000001,2.75,3.5500000000000025,29.7,27.6,27.7,25.7,10.5,7.8,7.8,5.0,1761.14
2025-08-14 18:42:00,62.8,521.658,55.30000000000001,1.950000000000001,2.85,3.5500000000000025,29.7,27.6,27.7,25.7,10.5,7.8,7.8,4.8,1767.462
2025-08-14 18:45:00,63.900000000000006,524.3634,55.30000000000001,2.0,2.95,3.599999999999998,29.7,27.7,27.7,25.7,10.5,7.8,7.8,4.6,1788.399
2025-08-14 18:48:00,63.3,525.3472,55.400000000000006,2.0000000000000018,2.85,3.6999999999999975,29.8,27.6,27.7,25.7,10.5,7.8,7.8,4.8,1788.739
2025-08-14 18:51:00,64.05,526.0851,55.400000000000006,2.0000000000000018,2.75,3.599999999999996,29.8,27.6,27.7,25.7,10.5,7.8,7.8,5.0,1790.996
2025-08-14 18:54:00,64.05,526.3311,55.5,1.9499999999999993,2.75,3.6499999999999986,29.8,27.7,27.8,25.8,10.5,7.8,7.8,5.0,1790.126
2025-08-14 18:57:00,63.5,530.0203,55.5,1.9000000000000004,2.75,3.6999999999999975,29.8,27.6,27.8,25.8,10.5,7.8,7.8,5.0,1795.013
2025-08-14 19:00:00,63.7,530.2662,55.599999999999994,1.9999999999999982,2.8,3.5999999999999996,29.9,27.7,27.8,25.8,10.5,7.8,7.8,4.9,1805.025
2025-08-14 19:03:00,63.900000000000006,532.7257,55.599999999999994,1.9499999999999993,2.7499999999999996,3.6499999999999986,29.8,27.7,27.8,25.8,10.6,7.8,7.9,5.0,1816.693
2025-08-14 19:06:00,64.44999999999999,533.4636,55.69999999999999,1.9999999999999982,2.8499999999999996,3.700000000000001,29.9,27.7,27.8,25.8,10.6,7.8,7.8,4.9,1828.556
2025-08-14 19:09:00,64.80000000000001,533.7095,55.69999999999999,1.9999999999999982,2.6999999999999997,3.700000000000001,29.9,27.7,27.8,25.8,10.6,7.8,7.8,5.2,1830.086
2025-08-14 19:12:00,64.80000000000001,532.9717,55.80000000000001,1.9999999999999982,2.8499999999999996,3.700000000000001,29.9,27.7,27.8,25.8,10.6,7.8,7.8,4.9,1838.624
2025-08-14 19:15:00,64.65,531.004,55.80000000000001,2.049999999999999,2.95,3.6500000000000004,30.0,27.7,27.8,25.8,10.5,7.8,7.8,4.6,1827.989
2025-08-14 19:18:00,65.15,534.9393,55.900000000000006,2.0,2.85,3.7500000000000018,30.0,27.7,27.9,25.8,10.5,7.8,7.8,4.8,1853.454
2025-08-14 19:21:00,65.05,534.2014,55.900000000000006,2.0999999999999996,2.9499999999999997,3.700000000000001,30.1,27.7,27.8,25.8,10.6,7.7,7.7,4.7,1866.818
2025-08-14 19:24:00,64.94999999999999,532.9717,56.0,2.0999999999999996,2.95,3.700000000000001,30.0,27.8,27.8,25.8,10.6,7.7,7.8,4.6,1857.709
2025-08-14 19:27:00,64.0,533.7095,56.0,2.049999999999999,2.7999999999999994,3.549999999999999,29.9,27.8,27.8,25.8,10.6,7.8,7.9,4.9,1815.79
2025-08-14 19:30:00,64.3,532.2338,56.099999999999994,1.9499999999999993,2.9499999999999997,3.700000000000001,29.9,27.7,27.9,25.8,10.6,7.8,7.8,4.7,1823.741
2025-08-14 19:33:00,64.3,530.0203,56.099999999999994,2.0,2.8499999999999996,3.6500000000000004,29.9,27.8,27.9,25.8,10.6,7.8,7.8,4.9,1829.0
2025-08-14 19:36:00,64.6,524.3634,56.19999999999999,2.0500000000000007,2.8499999999999996,3.5999999999999996,30.0,27.8,27.9,25.8,10.6,7.8,7.9,4.8,1826.856
2025-08-14 19:39:00,63.7,523.6256,56.19999999999999,1.9999999999999982,2.9499999999999997,3.5999999999999996,29.9,27.7,27.8,25.8,10.6,7.8,7.8,4.7,1802.216
2025-08-14 19:42:00,65.25,521.412,56.30000000000001,1.9999999999999982,2.8499999999999996,3.700000000000001,29.9,27.7,27.8,25.8,10.6,7.8,7.8,4.9,1850.075
2025-08-14 19:45:00,64.0,520.6742,56.30000000000001,2.0,2.8,3.6999999999999993,29.8,27.8,27.8,25.8,10.6,7.8,7.8,5.0,1826.771
2025-08-14 19:48:00,63.2,510.3443,56.400000000000006,1.9999999999999982,2.85,3.549999999999999,29.9,27.7,27.8,25.8,10.5,7.8,7.8,4.8,1802.688
2025-08-14 19:51:00,62.8,511.82,56.400000000000006,1.9499999999999993,2.9000000000000004,3.549999999999997,29.8,27.7,27.8,25.8,10.5,7.7,7.8,4.6,1790.644
2025-08-14 19:54:00,62.4,511.5741,56.5,1.9499999999999993,2.95,3.549999999999997,29.8,27.7,27.8,25.8,10.5,7.7,7.7,4.6,1780.581
2025-08-14 19:57:00,62.15,507.147,56.5,1.9000000000000004,2.8000000000000003,3.549999999999997,29.8,27.7,27.8,25.9,10.4,7.7,7.7,4.8,1770.149
2025-08-14 20:00:00,61.95,506.4091,56.599999999999994,1.9000000000000004,2.85,3.549999999999997,29.8,27.7,27.8,25.9,10.4,7.7,7.7,4.7,1758.139
2025-08-14 20:03:00,61.400000000000006,505.9173,56.599999999999994,1.8499999999999996,2.8,3.5000000000000036,29.7,27.7,27.8,25.9,10.5,7.7,7.7,4.9,1738.757
2025-08-14 20:06:00,61.8,505.1794,56.69999999999999,1.8499999999999996,2.85,3.5000000000000036,29.7,27.7,27.8,25.9,10.5,7.7,7.8,4.7,1765.076
2025-08-14 20:09:00,60.95,501.7361,56.69999999999999,1.8499999999999996,2.85,3.400000000000002,29.7,27.7,27.8,25.9,10.5,7.8,7.8,4.8,1711.556
2025-08-14 20:12:00,60.9,501.4901,56.80000000000001,1.8499999999999996,2.9,3.400000000000002,29.7,27.7,27.8,25.9,10.5,7.8,7.8,4.7,1716.811
2025-08-14 20:15:00,61.0,501.9821,56.80000000000001,1.8499999999999996,2.9,3.5000000000000036,29.7,27.7,27.8,25.9,10.5,7.8,7.8,4.7,1724.551
2025-08-14 20:18:00,61.15,502.7199,56.900000000000006,1.8499999999999996,2.85,3.400000000000002,29.7,27.7,27.8,25.9,10.5,7.8,7.8,4.8,1724.372
2025-08-14 20:21:00,61.25,500.9983,56.900000000000006,1.8499999999999996,2.8,3.5000000000000036,29.7,27.7,27.8,25.9,10.5,7.8,7.8,4.9,1725.73
2025-08-14 20:24:00,61.95,499.0307,57.0,1.9000000000000004,2.9,3.450000000000003,29.8,27.7,27.8,25.9,10.5,7.8,7.8,4.7,1746.723
2025-08-14 20:27:00,62.400000000000006,501.4901,57.0,1.9000000000000004,3.0,3.450000000000003,29.8,27.7,27.8,25.9,10.5,7.8,7.8,4.5,1745.453
2025-08-14 20:30:00,61.8,503.4577,57.099999999999994,1.9499999999999993,2.85,3.450000000000001,29.9,27.7,27.8,25.9,10.5,7.8,7.8,4.8,1754.761
2025-08-14 20:33:00,61.650000000000006,509.1146,57.099999999999994,1.9000000000000004,2.7999999999999994,3.450000000000003,29.8,27.7,27.8,25.9,10.6,7.8,7.9,4.9,1746.773
2025-08-14 20:36:00,62.099999999999994,510.5902,57.19999999999999,1.9000000000000004,2.8499999999999996,3.549999999999997,29.8,27.7,27.8,25.9,10.6,7.8,7.8,4.9,1759.838
2025-08-14 20:39:00,62.849999999999994,513.0498,57.19999999999999,1.9499999999999993,3.0,3.5999999999999996,29.9,27.7,27.8,25.9,10.6,7.8,7.8,4.6,1780.142
2025-08-14 20:42:00,63.1,513.2957,57.30000000000001,2.0000000000000018,2.9999999999999996,3.4999999999999982,30.0,27.8,27.9,25.9,10.6,7.8,7.9,4.5,1799.18
2025-08-14 20:45:00,62.8,516.2471,57.30000000000001,1.950000000000001,2.7,3.549999999999999,29.9,27.8,27.9,25.9,10.5,7.8,7.8,5.1,1780.507
2025-08-14 20:48:00,63.95,521.1661,57.400000000000006,2.0000000000000018,2.9,3.5999999999999996,30.0,27.8,27.9,25.9,10.5,7.8,7.8,4.7,1802.907
2025-08-14 20:51:00,63.849999999999994,521.9039,57.400000000000006,1.950000000000001,2.8,3.6500000000000004,29.9,27.8,27.9,25.9,10.5,7.8,7.8,4.9,1805.838
2025-08-14 20:54:00,64.15,522.8877,57.5,1.950000000000001,2.85,3.549999999999999,29.9,27.8,27.9,25.9,10.5,7.8,7.8,4.8,1810.876
2025-08-14 20:57:00,63.7,526.577,57.5,1.9000000000000021,2.8499999999999996,3.6499999999999986,29.8,27.8,27.9,25.9,10.6,7.9,7.9,4.9,1910.535
2025-08-14 21:00:00,64.2,528.0527,57.599999999999994,2.0000000000000018,2.9,3.700000000000001,30.0,27.8,27.9,25.9,10.6,7.8,7.8,4.8,1819.68
2025-08-14 21:03:00,63.6,527.5607,55.5,2.1000000000000014,1632.95,2.5,30.0,30.0,27.9,27.9,10.6,10.6,7.8,-3252.5,1810.355
2025-08-14 21:06:00,63.6,529.7743,55.599999999999994,2.0,1632.95,2.6000000000000014,29.9,29.9,27.9,27.9,10.6,10.6,7.8,-3252.5,1825.858
2025-08-14 21:09:00,64.2,530.0203,57.69999999999999,2.0000000000000018,2.7999999999999994,3.700000000000001,30.0,27.8,27.9,25.9,10.6,7.8,7.9,4.9,1827.637
2025-08-14 21:12:00,65.15,532.9717,57.80000000000001,2.0000000000000018,2.9,3.8000000000000025,30.0,27.8,27.9,25.9,10.6,7.8,7.8,4.8,1855.135
2025-08-14 21:15:00,65.0,536.1689,57.80000000000001,2.0000000000000018,2.9,3.700000000000001,30.0,27.8,27.9,25.9,10.6,7.8,7.8,4.8,1846.012
2025-08-14 21:18:00,66.44999999999999,536.1689,57.900000000000006,2.1000000000000014,2.8499999999999996,3.700000000000003,30.1,27.9,27.9,25.9,10.6,7.9,7.9,4.9,1911.649
2025-08-14 21:21:00,65.55,535.923,57.900000000000006,2.1000000000000014,2.9499999999999997,3.6500000000000004,30.1,27.8,27.9,25.8,10.6,7.9,7.9,4.7,1874.089
2025-08-14 21:24:00,66.05,535.923,58.0,2.0999999999999996,2.9499999999999997,3.7500000000000036,30.0,27.9,27.9,25.8,10.6,7.9,7.9,4.7,1887.272
2025-08-14 21:27:00,65.30000000000001,534.2014,58.0,2.0500000000000007,2.8499999999999996,3.700000000000001,30.0,27.8,27.9,25.8,10.6,7.9,7.9,4.9,1856.952
2025-08-14 21:30:00,66.15,533.9554,58.099999999999994,2.0999999999999996,2.9,3.700000000000003,30.1,27.9,28.0,25.8,10.6,7.9,7.9,4.8,1885.036
2025-08-14 21:33:00,65.85,532.2338,58.099999999999994,2.0500000000000007,2.8999999999999995,3.700000000000001,30.0,27.8,27.9,25.8,10.6,7.8,7.9,4.7,1876.809
2025-08-14 21:36:00,65.85,526.8229,58.19999999999999,2.049999999999999,2.9,3.6500000000000004,29.9,27.8,27.8,25.8,10.6,7.8,7.8,4.8,1846.567
2025-08-14 21:39:00,65.0,523.8715,58.19999999999999,1.9999999999999982,2.9499999999999997,3.700000000000001,29.9,27.7,27.8,25.8,10.6,7.8,7.8,4.7,1823.883
2025-08-14 21:42:00,64.5,521.9039,58.30000000000001,1.9999999999999982,2.95,3.700000000000001,29.9,27.7,27.8,25.8,10.5,7.8,7.8,4.6,1817.627
2025-08-14 21:45:00,64.0,518.9525,58.30000000000001,2.0,2.9,3.6499999999999986,29.8,27.7,27.8,25.7,10.5,7.7,7.7,4.7,1816.92
2025-08-14 21:48:00,64.05,516.2471,58.400000000000006,2.0500000000000007,2.9,3.75,29.9,27.6,27.7,25.7,10.5,7.6,7.6,4.7,1819.666
2025-08-14 21:51:00,63.7,516.493,58.400000000000006,1.950000000000001,2.9000000000000004,3.649999999999997,29.8,27.5,27.7,25.7,10.4,7.6,7.6,4.6,1810.423
2025-08-14 21:54:00,63.4,513.2957,58.5,1.9499999999999993,3.05,3.6999999999999975,29.7,27.5,27.6,25.7,10.5,7.6,7.6,4.4,1799.226
2025-08-14 21:57:00,62.599999999999994,507.6389,58.5,1.8999999999999986,2.9,3.7499999999999982,29.7,27.4,27.6,25.7,10.5,7.6,7.6,4.7,1778.9
2025-08-14 22:00:00,62.2,499.5226,58.599999999999994,1.9000000000000004,2.85,3.650000000000002,29.6,27.5,27.6,25.7,10.5,7.6,7.6,4.8,1761.308
2025-08-14 22:03:00,61.55,492.8819,58.599999999999994,1.9499999999999993,2.9,3.5500000000000007,29.6,27.5,27.6,25.6,10.5,7.7,7.7,4.7,1731.297
2025-08-14 22:06:00,60.5,489.6846,58.69999999999999,1.8499999999999979,2.85,3.5,29.4,27.4,27.5,25.6,10.5,7.7,7.7,4.8,1692.94
2025-08-14 22:09:00,59.5,484.7656,58.69999999999999,1.799999999999999,2.85,3.3499999999999996,29.3,27.4,27.5,25.6,10.5,7.8,7.8,4.8,1663.335
2025-08-14 22:12:00,59.4,484.2737,58.80000000000001,1.8499999999999979,2.85,3.400000000000002,29.4,27.4,27.5,25.6,10.5,7.8,7.8,4.8,1664.842
2025-08-14 22:15:00,59.35,481.8142,58.80000000000001,1.8499999999999996,2.9,3.3499999999999996,29.4,27.3,27.4,25.6,10.5,7.8,7.8,4.7,1661.023
2025-08-14 22:18:00,59.400000000000006,485.5035,58.900000000000006,1.8000000000000007,2.9,3.3999999999999986,29.3,27.3,27.4,25.6,10.6,7.8,7.8,4.8,1667.03
2025-08-14 22:21:00,59.7,552.1556,58.900000000000006,1.8499999999999996,2.8,3.3499999999999996,29.4,27.3,27.4,25.6,10.6,7.8,7.8,5.0,1704.148
2025-08-14 22:24:00,64.5,581.9155,59.0,2.1500000000000004,2.5999999999999996,3.6999999999999975,29.8,27.6,27.6,25.5,10.6,8.1,8.1,5.4,1810.765
2025-08-14 22:27:00,68.25,591.2616,59.0,2.1500000000000004,2.8,4.049999999999997,29.9,27.6,27.7,25.5,10.6,7.9,7.9,5.0,1938.365
2025-08-14 22:30:00,70.15,628.1539,59.099999999999994,2.299999999999999,2.6,4.050000000000001,30.2,27.7,27.8,25.5,10.6,7.9,8.0,5.3,2008.236
2025-08-14 22:33:00,73.25,600.3617,59.099999999999994,2.3999999999999986,2.9,4.249999999999998,30.2,27.9,27.8,25.5,10.6,7.8,7.8,4.8,2118.995
2025-08-14 22:36:00,73.25,607.2482,59.19999999999999,2.3500000000000014,2.9999999999999996,4.150000000000002,30.3,27.8,27.9,25.5,10.7,7.9,7.9,4.7,2124.227
2025-08-14 22:39:00,73.05,625.6945,59.19999999999999,2.25,2.8,4.3000000000000025,30.1,27.7,27.8,25.5,10.7,8.0,8.0,5.1,2105.364
2025-08-14 22:42:00,75.1,616.3484,59.30000000000001,2.4000000000000004,2.8999999999999995,4.299999999999997,30.3,27.7,27.8,25.4,10.7,7.9,7.9,4.9,2205.132
2025-08-14 22:45:00,73.45,607.9861,59.30000000000001,2.4000000000000004,2.8,4.200000000000003,30.3,27.7,27.8,25.4,10.7,7.9,7.8,5.2,2124.59
2025-08-14 22:48:00,74.15,630.6134,59.400000000000006,2.3000000000000007,2.6999999999999993,4.3000000000000025,30.1,27.7,27.8,25.4,10.7,8.0,7.9,5.4,2160.297
2025-08-14 22:51:00,73.94999999999999,636.2703,59.400000000000006,2.3500000000000014,2.7499999999999996,4.3000000000000025,30.2,27.6,27.7,25.4,10.6,7.8,7.9,5.0,2155.334
2025-08-14 22:54:00,75.5,624.4647,59.5,2.4499999999999993,2.7,4.150000000000002,30.2,27.7,27.7,25.3,10.5,7.8,7.8,5.1,2196.833
2025-08-14 22:57:00,72.4,589.2939,59.5,2.299999999999999,3.0500000000000003,4.149999999999999,30.0,27.5,27.6,25.3,10.5,7.7,7.5,4.6,2095.352
2025-08-14 23:00:00,71.1,588.0643,59.599999999999994,2.299999999999999,2.9,4.099999999999998,29.9,27.5,27.5,25.3,10.5,7.6,7.6,4.7,2059.329
2025-08-14 23:03:00,69.1,558.0585,59.599999999999994,2.200000000000001,2.8500000000000005,3.9499999999999993,29.8,27.3,27.4,25.3,10.3,7.4,7.4,4.6,1973.764
2025-08-14 23:06:00,63.349999999999994,527.8067,59.69999999999999,2.0000000000000018,2.8499999999999996,3.6999999999999975,29.3,27.1,27.2,25.2,10.2,7.5,7.5,4.5,1788.856
2025-08-14 23:09:00,61.05,521.1661,59.69999999999999,1.8499999999999996,2.8499999999999996,3.6999999999999993,29.1,26.9,27.1,25.2,10.2,7.5,7.4,4.6,1705.988
2025-08-14 23:12:00,60.45,516.985,59.80000000000001,1.8499999999999996,2.8500000000000005,3.5500000000000007,29.0,26.9,27.0,25.2,10.3,7.5,7.5,4.6,1687.613
2025-08-14 23:15:00,59.599999999999994,488.7008,59.80000000000001,1.9499999999999993,2.95,3.5500000000000007,29.0,26.9,26.9,25.1,10.3,7.5,7.5,4.4,1658.331
2025-08-14 23:18:00,59.5,516.985,59.900000000000006,1.8499999999999979,2.8000000000000003,3.5,28.9,26.9,27.0,25.1,10.4,7.8,7.8,4.8,1658.493
2025-08-14 23:21:00,59.45,520.6742,59.900000000000006,1.8499999999999996,2.7,3.450000000000001,28.9,26.8,26.9,25.1,10.3,7.7,7.7,4.9,1649.67
2025-08-14 23:24:00,59.2,486.9792,60.0,1.8500000000000014,2.7499999999999996,3.4499999999999993,28.8,26.8,26.9,25.0,10.2,7.5,7.5,4.7,1644.51
2025-08-14 23:27:00,57.900000000000006,483.2899,60.0,1.8000000000000007,2.8000000000000003,3.450000000000001,28.7,26.6,26.7,25.0,10.3,7.5,7.5,4.7,1605.017
2025-08-14 23:30:00,57.7,475.6655,60.099999999999994,1.8000000000000007,2.8500000000000005,3.450000000000001,28.7,26.6,26.7,25.0,10.3,7.5,7.5,4.6,1579.241
2025-08-14 23:33:00,57.1,481.8142,60.099999999999994,1.7500000000000018,2.85,3.3999999999999986,28.6,26.6,26.7,25.0,10.4,7.6,7.6,4.7,1570.657
2025-08-14 23:36:00,57.3,489.4387,60.19999999999999,1.7500000000000018,2.85,3.5,28.6,26.6,26.7,25.0,10.4,7.6,7.6,4.7,1587.493
2025-08-14 23:39:00,58.2,492.1441,60.19999999999999,1.8499999999999996,2.9,3.25,28.7,26.8,26.8,25.0,10.5,7.8,7.8,4.7,1604.915
2025-08-14 23:42:00,58.650000000000006,492.39,60.30000000000001,1.8000000000000007,2.9,3.3500000000000014,28.7,26.8,26.9,25.0,10.5,7.8,7.8,4.7,1627.286
2025-08-14 23:45:00,58.75,496.0793,60.30000000000001,1.8500000000000014,2.75,3.3999999999999986,28.8,26.8,26.9,25.0,10.5,7.8,7.8,5.0,1631.489
2025-08-14 23:48:00,60.15,499.2766,60.400000000000006,1.9000000000000004,2.85,3.5,28.9,26.8,26.9,25.0,10.5,7.8,7.8,4.8,1673.316
2025-08-14 23:51:00,59.5,499.2766,60.400000000000006,1.9000000000000004,2.9,3.450000000000001,28.9,26.8,26.9,25.0,10.6,7.8,7.8,4.8,1655.158
2025-08-14 23:54:00,59.2,497.8009,60.5,1.9000000000000004,2.95,3.450000000000001,28.9,26.8,26.9,25.0,10.5,7.8,7.8,4.6,1651.352
2025-08-14 23:57:00,59.05,500.7523,60.5,1.9000000000000004,2.8,3.450000000000001,28.9,26.8,26.9,25.0,10.5,7.8,7.8,4.9,1633.07
2025-08-15 00:00:00,58.75,506.4091,60.599999999999994,1.9000000000000004,2.75,3.450000000000001,28.9,26.8,26.9,25.0,10.5,7.8,7.8,5.0,1631.781
2025-08-15 00:03:00,60.15,511.5741,60.599999999999994,1.9499999999999993,2.85,3.4499999999999993,29.0,26.9,27.0,25.0,10.5,7.8,7.8,4.8,1687.036
2025-08-15 00:06:00,60.65,519.1985,60.69999999999999,1.9499999999999993,2.7,3.5,29.1,26.9,27.0,25.1,10.5,7.8,7.8,5.1,1700.555
2025-08-15 00:09:00,63.0,523.8715,60.69999999999999,2.0500000000000007,2.8,3.5999999999999996,29.3,27.1,27.2,25.1,10.5,7.8,7.8,4.9,1786.375
2025-08-15 00:12:00,63.8,526.3311,60.80000000000001,2.099999999999998,2.85,3.5999999999999996,29.4,27.2,27.3,25.1,10.5,7.8,7.8,4.8,1848.217
2025-08-15 00:15:00,64.1,526.577,60.80000000000001,2.0999999999999996,2.9,3.6499999999999986,29.3,27.2,27.2,25.1,10.6,7.8,7.8,4.8,1864.617
2025-08-15 00:18:00,63.800000000000004,525.3472,60.900000000000006,2.0999999999999996,2.9,3.6499999999999986,29.4,27.1,27.2,25.1,10.6,7.8,7.8,4.8,1866.521
2025-08-15 00:21:00,62.8,525.3472,60.900000000000006,2.0,2.75,3.7499999999999982,29.2,27.1,27.2,25.1,10.6,7.8,7.8,5.1,1823.371
2025-08-15 00:24:00,62.349999999999994,521.412,61.0,2.049999999999999,2.8499999999999996,3.6500000000000004,29.3,27.0,27.1,25.1,10.6,7.8,7.8,4.9,1792.064
2025-08-15 00:27:00,61.95,515.2633,61.0,1.9499999999999993,2.75,3.6499999999999986,29.1,27.0,27.1,25.1,10.5,7.8,7.8,5.0,1777.936
2025-08-15 00:30:00,61.85,514.2795,61.099999999999994,1.9999999999999982,2.9,3.5999999999999996,29.2,27.0,27.1,25.1,10.5,7.7,7.7,4.7,1787.672
2025-08-15 00:33:00,61.85,509.3605,61.099999999999994,2.049999999999999,3.0,3.5999999999999996,29.2,27.0,27.1,25.0,10.5,7.7,7.7,4.5,1780.287
2025-08-15 00:36:00,61.05,503.4577,61.19999999999999,2.0,2.9000000000000004,3.6000000000000014,29.1,26.9,27.0,25.0,10.4,7.6,7.6,4.6,1760.086
2025-08-15 00:39:00,60.55,505.4254,61.19999999999999,2.0,2.75,3.5500000000000007,29.0,26.9,26.9,25.0,10.4,7.6,7.6,4.9,1746.906
2025-08-15 00:42:00,59.55,505.9173,61.30000000000001,1.950000000000001,2.85,3.4999999999999982,29.0,26.8,26.9,25.0,10.4,7.6,7.6,4.7,1727.841
2025-08-15 00:45:00,59.05,505.4254,61.30000000000001,1.9000000000000004,2.7,3.4499999999999993,28.8,26.7,26.8,24.9,10.4,7.7,7.7,5.0,1706.507
2025-08-15 00:48:00,59.3,502.9659,61.400000000000006,1.9000000000000004,2.8000000000000003,3.4499999999999993,28.8,26.7,26.8,24.9,10.4,7.7,7.8,4.7,1709.828
2025-08-15 00:51:00,59.6,501.7361,61.400000000000006,1.8500000000000014,2.7500000000000004,3.4499999999999993,28.8,26.7,26.9,24.9,10.4,7.7,7.8,4.8,1745.32
2025-08-15 00:54:00,59.45,498.5388,61.5,1.9499999999999993,2.85,3.4499999999999993,28.8,26.7,26.8,24.8,10.4,7.7,7.7,4.7,1714.031
2025-08-15 00:57:00,59.35,502.9659,61.5,1.9499999999999993,2.9,3.3500000000000014,28.8,26.7,26.8,24.8,10.5,7.8,7.8,4.7,1704.595
2025-08-15 01:00:00,59.8,506.6551,61.599999999999994,1.8499999999999996,2.65,3.6500000000000004,28.7,26.6,26.8,24.8,10.5,7.8,7.8,5.2,1737.922
2025-08-15 01:03:00,60.35,505.9173,61.599999999999994,1.9000000000000004,2.85,3.4999999999999982,28.8,26.6,26.8,24.8,10.5,7.7,7.8,4.7,1743.097
2025-08-15 01:06:00,60.35,510.3443,61.69999999999999,2.0,2.8,3.3999999999999986,28.8,26.8,26.8,24.8,10.5,7.8,7.8,4.9,1740.987
2025-08-15 01:09:00,60.4,509.6065,61.69999999999999,1.950000000000001,2.85,3.549999999999999,28.7,26.6,26.7,24.7,10.5,7.8,7.8,4.8,1720.203
2025-08-15 01:12:00,60.349999999999994,510.5902,61.80000000000001,1.950000000000001,2.85,3.4999999999999982,28.8,26.6,26.8,24.7,10.4,7.8,7.8,4.7,1717.072
2025-08-15 01:15:00,60.25,512.8038,61.80000000000001,1.950000000000001,2.9000000000000004,3.549999999999999,28.7,26.6,26.7,24.7,10.4,7.7,7.7,4.6,1721.796
2025-08-15 01:18:00,60.15,515.0174,61.900000000000006,1.9000000000000004,2.8,3.5000000000000018,28.7,26.5,26.7,24.7,10.5,7.8,7.8,4.9,1713.473
2025-08-15 01:21:00,60.65,517.9688,61.900000000000006,2.0000000000000018,2.8,3.4999999999999982,28.8,26.6,26.7,24.7,10.5,7.8,7.8,4.9,1726.115
2025-08-15 01:24:00,60.45,520.6742,62.0,1.9999999999999982,2.6,3.5999999999999996,28.7,26.5,26.6,24.6,10.5,7.8,7.8,5.3,1726.334
2025-08-15 01:27:00,61.35,520.1823,62.0,2.0500000000000007,2.8,3.5999999999999996,28.8,26.6,26.7,24.6,10.5,7.8,7.8,4.9,1752.546
2025-08-15 01:30:00,61.55,523.6256,62.099999999999994,1.9999999999999982,2.95,3.700000000000001,28.7,26.5,26.6,24.6,10.5,7.8,7.8,4.6,1757.683
2025-08-15 01:33:00,60.95,521.9039,62.099999999999994,1.9999999999999982,2.8,3.5999999999999996,28.7,26.5,26.6,24.6,10.5,7.8,7.8,4.9,1749.195
2025-08-15 01:36:00,62.0,525.5931,62.19999999999999,2.0500000000000007,2.85,3.6999999999999975,28.8,26.6,26.7,24.6,10.5,7.8,7.8,4.8,1778.052
2025-08-15 01:39:00,61.95,528.5446,62.19999999999999,2.0500000000000007,2.8,3.5999999999999996,28.8,26.6,26.7,24.6,10.5,7.8,7.8,4.9,1758.649
2025-08-15 01:42:00,62.349999999999994,530.2662,62.30000000000001,2.0500000000000007,2.9,3.6999999999999975,28.8,26.6,26.7,24.6,10.6,7.8,7.8,4.8,1764.923
2025-08-15 01:45:00,61.55,531.25,62.30000000000001,2.049999999999999,2.6499999999999995,3.5999999999999996,28.7,26.5,26.6,24.5,10.6,7.8,7.9,5.2,1735.454
2025-08-15 01:48:00,61.650000000000006,531.25,62.400000000000006,2.0999999999999996,2.8,3.6500000000000004,28.8,26.5,26.6,24.5,10.6,7.9,7.9,5.0,1724.088
2025-08-15 01:51:00,61.95,530.5121,62.400000000000006,2.049999999999999,2.9,3.700000000000001,28.7,26.5,26.6,24.5,10.6,7.9,7.9,4.8,1736.008
2025-08-15 01:54:00,62.349999999999994,527.8067,62.5,2.0999999999999996,2.9499999999999997,3.549999999999999,28.8,26.5,26.6,24.5,10.6,7.8,7.8,4.7,1752.112
2025-08-15 01:57:00,62.599999999999994,531.25,62.5,2.049999999999999,2.8,3.700000000000001,28.7,26.5,26.6,24.5,10.6,7.8,7.8,5.0,1756.363
2025-08-15 02:00:00,63.3,530.0203,62.599999999999994,2.0999999999999996,3.0,3.6999999999999993,28.9,26.5,26.7,24.5,10.6,7.8,7.8,4.6,1777.574
2025-08-15 02:03:00,62.55,532.4797,62.599999999999994,2.0999999999999996,2.9,3.7499999999999982,28.8,26.5,26.6,24.5,10.6,7.8,7.8,4.8,1755.229
2025-08-15 02:06:00,62.7,532.9717,62.69999999999999,2.049999999999999,2.85,3.799999999999999,28.7,26.5,26.6,24.5,10.5,7.8,7.8,4.8,1762.328
2025-08-15 02:09:00,62.849999999999994,554.8611,62.69999999999999,2.1500000000000004,2.6999999999999997,3.6499999999999986,28.9,26.6,26.7,24.5,10.5,7.8,7.9,5.0,1777.725
2025-08-15 02:12:00,63.9,564.2072,62.80000000000001,2.1500000000000004,2.8,3.75,28.9,26.6,26.7,24.5,10.5,7.8,7.9,4.8,1804.511
2025-08-15 02:15:00,64.55,565.6829,62.80000000000001,2.200000000000001,2.85,3.8000000000000007,29.0,26.6,26.7,24.5,10.4,7.7,7.7,4.7,1826.053
2025-08-15 02:18:00,64.35,568.6343,62.900000000000006,2.1500000000000004,2.7500000000000004,3.8500000000000014,28.9,26.6,26.7,24.5,10.4,7.7,7.8,4.8,1813.885
2025-08-15 02:21:00,64.45,568.6343,62.900000000000006,2.1500000000000004,2.85,3.8500000000000014,28.9,26.6,26.7,24.5,10.5,7.8,7.8,4.8,1821.917
2025-08-15 02:24:00,65.35,570.6019,63.0,2.0999999999999996,2.85,3.8999999999999986,29.0,26.6,26.8,24.6,10.5,7.8,7.8,4.8,1864.998
2025-08-15 02:27:00,67.65,574.537,63.0,2.25,2.9,3.8999999999999986,29.2,26.8,26.9,24.6,10.5,7.8,7.8,4.7,1945.669
2025-08-15 02:30:00,68.1,601.3455,63.099999999999994,2.3000000000000007,2.85,3.9499999999999993,29.3,26.8,26.9,24.6,10.5,7.7,7.7,4.8,1994.716
2025-08-15 02:33:00,70.25,623.9728,63.099999999999994,2.3999999999999986,2.8,4.099999999999998,29.5,26.9,27.0,24.6,10.5,7.8,7.8,4.9,2050.626
2025-08-15 02:36:00,71.6,619.7917,63.19999999999999,2.3999999999999986,2.7,4.099999999999998,29.5,26.9,27.0,24.6,10.5,7.8,7.8,5.1,2114.087
2025-08-15 02:39:00,71.8,611.6754,63.19999999999999,2.4499999999999993,2.95,4.099999999999998,29.6,27.0,27.1,24.6,10.5,7.8,7.8,4.6,2126.762
2025-08-15 02:42:00,71.45,605.5266,63.30000000000001,2.3499999999999996,2.6500000000000004,4.149999999999997,29.5,26.8,27.0,24.6,10.5,7.7,7.8,5.1,2111.223
2025-08-15 02:45:00,70.1,573.0613,63.30000000000001,2.3999999999999986,2.9,4.099999999999998,29.5,26.9,27.0,24.6,10.5,7.7,7.7,4.7,2080.981
2025-08-15 02:48:00,68.80000000000001,584.129,63.400000000000006,2.3499999999999996,2.8,4.000000000000002,29.3,26.9,26.9,24.6,10.5,7.7,7.7,4.9,2044.655
2025-08-15 02:51:00,68.5,577.2425,63.400000000000006,2.25,2.9000000000000004,4.050000000000001,29.3,26.8,27.0,24.6,10.4,7.7,7.6,4.7,2032.206
2025-08-15 02:54:00,67.5,574.783,63.5,2.2500000000000018,2.8000000000000003,3.9499999999999993,29.3,26.8,26.9,24.7,10.4,7.6,7.6,4.8,1986.187
2025-08-15 02:57:00,67.1,574.0451,63.5,2.200000000000001,2.85,4.0,29.2,26.8,26.9,24.7,10.4,7.6,7.6,4.7,1955.764
2025-08-15 03:00:00,66.25,568.6343,63.599999999999994,2.1500000000000004,2.85,3.9000000000000004,29.1,26.7,26.8,24.7,10.4,7.6,7.6,4.7,1920.008
2025-08-15 03:03:00,65.4,568.1424,63.599999999999994,2.1500000000000004,2.85,3.9499999999999993,29.2,26.7,26.9,24.7,10.4,7.6,7.7,4.6,1915.32
2025-08-15 03:06:00,64.8,525.5931,63.69999999999999,2.200000000000001,2.8000000000000003,3.7499999999999982,29.1,26.8,26.8,24.7,10.4,7.6,7.6,4.8,1905.523
2025-08-15 03:09:00,58.75,496.5712,63.69999999999999,1.9000000000000004,2.8000000000000003,3.349999999999998,28.6,26.5,26.6,24.7,10.4,7.7,7.7,4.8,1704.552
2025-08-15 03:12:00,59.95,503.9496,63.80000000000001,1.8500000000000014,2.8,3.4499999999999993,28.6,26.5,26.7,24.7,10.5,7.8,7.8,4.9,1763.637
2025-08-15 03:15:00,60.65,507.6389,63.80000000000001,1.9000000000000004,2.85,3.5000000000000018,28.7,26.5,26.7,24.7,10.5,7.8,7.8,4.8,1732.977
2025-08-15 03:18:00,60.85,511.5741,63.900000000000006,2.0,2.85,3.450000000000001,28.7,26.6,26.6,24.7,10.5,7.7,7.7,4.8,1728.599
2025-08-15 03:21:00,59.849999999999994,511.82,63.900000000000006,1.9000000000000021,2.8,3.5,28.6,26.6,26.7,24.7,10.5,7.8,7.8,4.9,1726.356
2025-08-15 03:24:00,61.25,513.0498,64.0,1.950000000000001,2.8,3.549999999999999,28.7,26.6,26.7,24.7,10.5,7.8,7.8,4.9,1763.912
2025-08-15 03:27:00,61.25,516.739,64.0,2.0000000000000018,2.85,3.5999999999999996,28.8,26.6,26.7,24.7,10.5,7.8,7.8,4.8,1762.12
2025-08-15 03:30:00,60.95,515.0174,64.1,2.0000000000000018,2.85,3.4999999999999982,28.8,26.6,26.7,24.7,10.5,7.8,7.8,4.8,1732.743
2025-08-15 03:33:00,61.55,523.8715,64.1,2.049999999999999,2.9,3.5000000000000018,28.9,26.7,26.8,24.7,10.6,7.9,7.9,4.8,1763.918
2025-08-15 03:36:00,63.1,529.0364,64.19999999999999,2.0500000000000007,2.8499999999999996,3.7500000000000018,29.0,26.7,26.9,24.7,10.6,7.9,7.9,4.9,1798.268
2025-08-15 03:39:00,64.1,531.25,64.19999999999999,2.0500000000000007,2.9999999999999996,3.7500000000000018,29.0,26.7,26.9,24.7,10.7,7.9,7.9,4.7,1829.633
2025-08-15 03:42:00,64.35,533.4636,64.30000000000001,2.150000000000002,2.8499999999999996,3.7499999999999982,29.1,26.8,26.9,24.7,10.7,7.9,7.9,5.0,1846.215
2025-08-15 03:45:00,64.75,537.6447,64.30000000000001,2.150000000000002,3.0,3.7499999999999982,29.1,26.8,26.9,24.7,10.7,7.9,8.0,4.6,1857.089
2025-08-15 03:48:00,66.0,540.3501,64.4,2.1999999999999993,2.8,3.8499999999999996,29.2,26.9,27.0,24.7,10.6,7.9,7.9,5.0,1917.874
2025-08-15 03:51:00,67.7,542.3177,64.4,2.1499999999999986,2.8499999999999996,3.6500000000000004,29.2,26.9,27.0,24.8,10.6,8.0,8.0,4.9,1995.473
2025-08-15 03:54:00,67.6,541.3339,64.5,2.1499999999999986,2.9499999999999997,3.7500000000000018,29.2,26.9,27.0,24.8,10.6,7.9,7.9,4.7,995.6791
2025-08-15 12:42:00,72.9,545.0231,64.80000000000001,2.3500000000000014,2.8,3.0000000000000018,30.1,28.3,28.5,25.2,10.7,8.9,8.9,5.1,2291.451
2025-08-15 12:45:00,78.6,565.9288,64.9,2.549999999999999,3.2,3.6999999999999993,30.4,28.0,28.1,25.2,11.0,8.3,8.3,4.6,2456.288
2025-08-15 12:48:00,79.0,603.805,64.9,2.450000000000001,3.0999999999999996,4.5,30.3,27.7,27.9,25.2,11.1,8.1,8.1,4.9,2420.998
2025-08-15 12:51:00,79.30000000000001,625.6945,65.0,2.5,3.05,4.450000000000001,30.4,27.7,27.9,25.2,11.1,8.2,8.1,5.1,2387.225
2025-08-15 12:54:00,81.15,636.7621,65.0,2.6000000000000014,3.0500000000000003,4.5500000000000025,30.5,27.8,27.9,25.2,11.2,8.3,8.2,5.2,2399.481
2025-08-15 12:57:00,83.15,623.4809,65.1,2.6999999999999993,3.0999999999999996,4.6,30.7,27.9,28.0,25.2,11.2,8.2,8.2,5.0,2470.099
2025-08-15 13:00:00,82.85,615.3646,65.1,2.6000000000000014,3.1999999999999993,4.599999999999996,30.6,27.8,28.0,25.2,11.2,8.2,8.1,4.9,2494.106
2025-08-15 13:03:00,83.55,635.7783,65.19999999999999,2.6499999999999986,3.1,4.6,30.7,27.9,28.1,25.2,11.0,8.1,8.1,4.8,2485.414
2025-08-15 13:06:00,85.7,640.4514,65.19999999999999,2.799999999999999,3.1,4.650000000000002,30.9,28.0,28.1,25.2,10.9,7.9,7.9,4.7,2581.133
2025-08-15 13:09:00,84.05,633.5648,65.30000000000001,2.6500000000000004,3.0500000000000003,4.649999999999999,30.6,27.9,28.0,25.2,11.0,8.0,8.1,4.8,2498.268
2025-08-15 13:12:00,81.2,618.316,65.30000000000001,2.5500000000000007,3.05,4.600000000000003,30.5,27.7,27.9,25.2,11.1,8.1,8.1,5.0,2383.411
2025-08-15 13:15:00,82.35,618.8079,65.4,2.6000000000000014,3.15,4.599999999999996,30.6,27.8,28.0,25.2,11.1,8.0,8.0,4.8,2440.373
2025-08-15 13:18:00,81.4,603.805,65.4,2.5500000000000007,3.1000000000000005,4.600000000000003,30.5,27.7,27.9,25.2,10.8,7.7,7.7,4.6,2371.231
2025-08-15 13:21:00,76.35,596.4265,65.5,2.4000000000000004,3.05,4.4999999999999964,30.1,27.5,27.6,25.2,10.7,7.7,7.6,4.7,2207.335
2025-08-15 13:24:00,75.15,595.6887,65.5,2.3499999999999996,3.0,4.5000000000000036,30.0,27.4,27.5,25.2,10.7,7.7,7.6,4.8,2164.011
2025-08-15 13:27:00,73.35,596.1805,65.6,2.3000000000000007,2.9000000000000004,4.450000000000001,30.0,27.3,27.5,25.2,10.8,7.8,7.8,5.0,2092.632
2025-08-15 13:30:00,73.65,595.1968,65.6,2.25,2.9000000000000004,4.4,29.9,27.3,27.5,25.2,10.8,7.8,7.8,5.0,2123.38
2025-08-15 13:33:00,74.5,593.7211,65.69999999999999,2.299999999999999,2.8999999999999995,4.300000000000001,30.0,27.4,27.6,25.2,10.7,7.8,7.8,4.9,2138.903
2025-08-15 13:36:00,74.1,596.1805,65.69999999999999,2.3499999999999996,2.8999999999999995,4.300000000000001,30.0,27.4,27.5,25.2,10.7,7.7,7.7,4.9,2123.476
2025-08-15 13:39:00,74.15,601.5914,65.80000000000001,2.349999999999998,2.8999999999999995,4.350000000000001,29.9,27.4,27.5,25.1,10.7,7.8,7.8,4.9,2123.412
2025-08-15 13:42:00,74.45,605.0347,65.80000000000001,2.3999999999999986,2.8499999999999996,4.300000000000001,30.0,27.4,27.5,25.1,10.7,7.8,7.8,5.0,2122.505
2025-08-15 13:45:00,75.30000000000001,605.2806,65.9,2.3999999999999986,2.8999999999999995,4.350000000000001,30.1,27.4,27.6,25.1,10.7,7.8,7.8,4.9,2189.556
2025-08-15 13:48:00,74.95,607.9861,65.9,2.349999999999998,2.9000000000000004,4.300000000000001,30.0,27.4,27.6,25.1,10.8,7.9,7.9,5.0,2164.515
2025-08-15 13:51:00,75.85,609.9537,66.0,2.4499999999999993,2.9000000000000004,4.199999999999999,30.1,27.5,27.6,25.1,10.8,7.9,7.9,5.0,2214.96
2025-08-15 13:54:00,76.15,608.478,66.0,2.4499999999999993,2.95,4.199999999999999,30.1,27.5,27.6,25.1,10.8,7.9,7.9,4.9,2204.996
2025-08-15 13:57:00,75.85,605.5266,66.1,2.349999999999998,2.95,4.300000000000001,30.0,27.4,27.6,25.1,10.8,7.9,7.9,4.9,2193.831
2025-08-15 14:00:00,75.9,604.0509,66.1,2.3999999999999986,3.0,4.25,30.0,27.5,27.6,25.1,10.8,8.0,7.9,4.9,2186.267
2025-08-15 14:03:00,78.15,607.4942,66.19999999999999,2.3499999999999996,3.0,4.350000000000001,30.0,27.5,27.7,25.1,10.9,8.0,8.0,4.9,2283.922
2025-08-15 14:06:00,77.69999999999999,607.4942,66.19999999999999,2.5,3.0500000000000003,4.250000000000002,30.2,27.5,27.7,25.0,10.9,8.0,8.0,4.8,2272.799
2025-08-15 14:09:00,75.55,603.805,66.30000000000001,2.3999999999999986,2.95,4.300000000000001,30.0,27.4,27.6,25.0,10.9,8.0,8.0,5.0,2184.821
2025-08-15 14:12:00,75.3,601.8374,66.30000000000001,2.5,2.95,4.25,30.0,27.5,27.5,25.0,10.9,8.0,8.0,5.0,2178.33
2025-08-15 14:15:00,76.3,576.7506,66.4,2.5,3.0,4.250000000000002,30.2,27.5,27.7,25.0,10.9,8.0,8.0,4.9,2300.451
2025-08-15 14:18:00,73.19999999999999,563.7153,66.4,2.3499999999999996,3.0000000000000004,4.299999999999999,29.9,27.3,27.5,25.0,10.8,7.8,7.8,4.8,2103.461
2025-08-15 14:21:00,71.69999999999999,571.5856,66.5,2.3500000000000014,2.95,4.200000000000003,29.7,27.3,27.4,24.9,10.9,7.9,7.9,5.0,2051.526
2025-08-15 14:24:00,71.1,532.4797,66.5,2.3499999999999996,3.1000000000000005,4.050000000000001,29.7,27.2,27.3,24.9,10.8,7.7,7.7,4.6,2015.489
2025-08-15 14:27:00,70.4,526.3311,66.6,2.200000000000001,3.0500000000000003,4.049999999999997,29.4,27.1,27.2,24.9,10.8,7.7,7.7,4.7,1963.921
2025-08-15 14:30:00,68.7,522.6418,66.6,2.1999999999999993,3.0500000000000003,4.0000000000000036,29.4,27.0,27.1,24.9,10.8,7.7,7.7,4.7,1934.485
2025-08-15 14:33:00,68.80000000000001,528.7905,66.69999999999999,2.1499999999999986,3.0500000000000003,4.050000000000004,29.4,26.9,27.1,24.9,10.8,7.7,7.7,4.7,1940.964
2025-08-15 14:36:00,68.4,532.2338,66.69999999999999,2.0999999999999996,3.0500000000000003,4.000000000000002,29.3,26.9,27.1,24.9,10.8,7.8,7.7,4.8,1927.641
2025-08-15 14:39:00,67.69999999999999,524.3634,66.80000000000001,2.2499999999999982,3.0500000000000003,3.950000000000003,29.4,26.9,27.0,24.8,10.9,7.8,7.8,4.8,1897.341
2025-08-15 14:42:00,67.5,516.2471,66.80000000000001,2.1500000000000004,3.1,4.050000000000001,29.3,26.8,27.0,24.8,10.9,7.7,7.7,4.7,1893.093
2025-08-15 14:45:00,67.65,512.8038,66.9,2.1499999999999986,3.1,4.0500000000000025,29.2,26.9,27.0,24.8,10.9,7.7,7.7,4.7,1892.2
2025-08-15 14:48:00,67.1,510.8362,66.9,2.0999999999999996,3.1,4.0,29.2,26.8,27.0,24.8,10.9,7.7,7.7,4.7,1869.756
2025-08-15 14:51:00,66.05000000000001,515.0174,67.0,2.1500000000000004,3.05,4.0,29.2,26.8,26.9,24.8,10.9,7.8,7.7,4.9,1837.354
2025-08-15 14:54:00,66.65,518.9525,67.0,2.1000000000000014,3.0,3.9499999999999975,29.1,26.8,26.9,24.8,10.9,7.8,7.8,4.9,1855.715
2025-08-15 14:57:00,66.15,523.8715,67.1,2.1000000000000014,3.0,3.9499999999999975,29.1,26.8,26.9,24.8,10.9,7.8,7.8,4.9,1844.202
