Timestamp,SP Chiller High Level Status WCC_S_3_2_Motor FLA Loading,SP Chiller Hard-wired Status WCC_SP_3_2_FM_01_FR,SP Chiller High Level Status WCC_S_3_2_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,SP Chiller High Level Status WCC_S_3_2_Condensing Water Return Temperature #1,SP Chiller High Level Status WCC_S_3_2_Condensing Water Return Temperature #2,SP Chiller High Level Status WCC_S_3_2_Condensing Water Supply Temperature #1,SP Chiller High Level Status WCC_S_3_2_Condensing Water Supply Temperature #2,SP Chiller High Level Status WCC_S_3_2_Chilled Water Return Temperature #1,SP Chiller High Level Status WCC_S_3_2_Chilled Water Return Temperature #2,SP Chiller High Level Status WCC_S_3_2_Chilled Water Supply Temperature #1,SP Chiller High Level Status WCC_S_3_2_Chilled Water Supply Temperature #2,SP WCC Power WCC_3_2_Power
2025-08-16 08:30:00,65.25,554.3692,84.6,2.0500000000000007,2.6999999999999997,3.799999999999997,29.6,27.4,27.5,25.4,10.5,7.8,8.0,4.9,2022.811
2025-08-16 08:33:00,67.6,557.3206,84.69999999999999,2.0999999999999996,2.7,3.950000000000001,29.7,27.4,27.5,25.4,10.5,7.7,7.8,5.0,2091.024
2025-08-16 08:36:00,67.15,557.5665,84.69999999999999,2.1500000000000004,2.9,3.8499999999999996,29.8,27.5,27.6,25.4,10.5,7.8,7.8,4.7,2059.572
2025-08-16 08:39:00,66.15,557.5665,84.80000000000001,2.1500000000000004,2.7,3.7499999999999982,29.8,27.5,27.6,25.4,10.5,7.7,8.0,4.8,2024.328
2025-08-16 08:42:00,66.75,561.7477,84.80000000000001,2.1500000000000004,2.65,3.8499999999999996,29.8,27.5,27.6,25.4,10.6,7.8,8.1,5.0,2060.631
2025-08-16 08:45:00,67.8,563.2234,84.9,2.0999999999999996,2.9,3.950000000000001,29.8,27.5,27.6,25.5,10.6,7.8,7.8,4.8,2084.671
2025-08-16 08:48:00,67.8,564.4531,84.9,2.1999999999999993,2.5500000000000003,3.8500000000000014,30.0,27.5,27.6,25.5,10.5,7.8,8.1,5.1,2087.535
2025-08-16 08:51:00,68.5,564.945,85.0,2.0999999999999996,2.65,4.0000000000000036,29.9,27.5,27.7,25.5,10.5,7.7,8.0,4.9,2107.886
2025-08-16 08:54:00,67.3,565.6829,85.0,2.1499999999999986,2.65,3.8000000000000007,29.9,27.5,27.6,25.5,10.5,7.8,8.0,5.0,2065.428
2025-08-16 08:57:00,67.75,564.4531,85.1,2.0999999999999996,2.75,3.8499999999999996,29.8,27.5,27.6,25.5,10.6,7.9,8.0,5.0,2072.544
2025-08-16 09:00:00,66.75,537.3987,85.1,2.0999999999999996,2.7,3.7499999999999982,29.8,27.5,27.6,25.5,10.6,7.9,8.1,5.0,2039.424
2025-08-16 09:03:00,66.80000000000001,530.5121,85.19999999999999,2.0999999999999996,2.75,3.799999999999999,29.7,27.5,27.5,25.5,10.6,7.7,8.0,4.8,2009.464
2025-08-16 09:06:00,65.45,512.8038,85.19999999999999,2.049999999999999,2.95,3.7499999999999982,29.7,27.5,27.6,25.5,10.6,7.7,7.8,4.6,1991.157
2025-08-16 09:09:00,63.8,509.3605,85.30000000000001,2.0,2.9,3.7500000000000036,29.5,27.4,27.4,25.5,10.6,7.7,7.8,4.7,1938.293
2025-08-16 09:12:00,62.85,499.2766,85.30000000000001,1.950000000000001,2.7499999999999996,3.5999999999999996,29.5,27.3,27.4,25.5,10.6,7.7,7.9,4.9,1907.993
2025-08-16 09:15:00,63.5,495.8333,85.4,1.9000000000000004,3.0,3.7500000000000018,29.5,27.2,27.4,25.5,10.5,7.6,7.6,4.5,1961.669
2025-08-16 09:18:00,63.599999999999994,497.0631,85.4,1.950000000000001,2.6499999999999995,3.5999999999999996,29.5,27.3,27.4,25.5,10.5,7.6,7.9,4.9,1913.186
2025-08-16 09:21:00,62.45,500.9983,85.5,1.9000000000000004,2.8,3.549999999999999,29.4,27.3,27.4,25.5,10.5,7.7,7.9,4.7,1871.763
2025-08-16 09:24:00,60.599999999999994,493.6198,85.5,1.8000000000000007,2.8,3.5500000000000007,29.3,27.2,27.4,25.5,10.5,7.7,7.7,4.9,1771.723
2025-08-16 09:27:00,59.35,490.6684,85.6,1.8499999999999996,2.6,3.4499999999999993,29.3,27.2,27.3,25.5,10.5,7.8,8.0,5.1,1707.778
2025-08-16 09:30:00,59.650000000000006,490.9144,85.6,1.799999999999999,2.6999999999999997,3.400000000000002,29.2,27.2,27.3,25.5,10.5,7.8,7.9,5.0,1713.49
2025-08-16 09:33:00,59.95,493.1279,85.69999999999999,1.8500000000000014,2.9,3.3999999999999986,29.3,27.3,27.4,25.5,10.5,7.8,7.6,4.9,1709.266
2025-08-16 09:36:00,59.4,490.9144,85.69999999999999,1.8500000000000014,2.85,3.3000000000000007,29.3,27.3,27.4,25.5,10.5,7.7,7.8,4.7,1692.813
2025-08-16 09:39:00,61.75,492.1441,85.80000000000001,1.8999999999999986,2.85,3.400000000000002,29.4,27.4,27.5,25.5,10.5,7.8,7.8,4.8,1796.496
2025-08-16 09:42:00,60.85,489.1927,85.80000000000001,1.8500000000000014,2.8999999999999995,3.3999999999999986,29.3,27.3,27.4,25.5,10.6,7.8,7.9,4.7,1716.487
2025-08-16 09:45:00,60.849999999999994,491.6522,85.9,1.8500000000000014,2.9,3.3999999999999986,29.3,27.3,27.4,25.5,10.6,7.8,7.8,4.8,1719.501
2025-08-16 09:48:00,60.150000000000006,489.1927,85.9,1.8500000000000014,2.8,3.3999999999999986,29.3,27.3,27.4,25.5,10.6,7.9,8.0,4.9,1719.002
2025-08-16 09:51:00,60.95,490.4225,86.0,1.9000000000000004,2.9,3.3499999999999996,29.4,27.3,27.4,25.5,10.6,7.9,8.0,4.7,1741.311
2025-08-16 09:54:00,60.25,488.7008,86.0,1.8500000000000014,2.7,3.3999999999999986,29.3,27.3,27.4,25.5,10.5,7.8,8.1,4.8,1723.611
2025-08-16 09:57:00,61.35,490.4225,86.1,1.9000000000000004,2.7499999999999996,3.450000000000001,29.4,27.3,27.4,25.5,10.6,7.8,8.0,4.9,1765.978
2025-08-16 10:00:00,61.849999999999994,491.8981,86.1,1.8499999999999996,2.6999999999999997,3.549999999999999,29.4,27.3,27.5,25.5,10.6,7.8,8.1,4.9,1787.449
2025-08-16 10:03:00,61.650000000000006,495.5874,86.19999999999999,1.9499999999999993,2.8,3.4499999999999993,29.5,27.4,27.5,25.5,10.6,7.8,8.0,4.8,1792.113
2025-08-16 10:06:00,61.45,497.0631,86.19999999999999,1.9499999999999993,2.8999999999999995,3.4499999999999993,29.5,27.4,27.5,25.5,10.6,7.8,7.9,4.7,1775.094
2025-08-16 10:09:00,60.75,494.8495,86.30000000000001,1.8499999999999996,2.9,3.450000000000001,29.3,27.4,27.5,25.5,10.6,7.8,7.8,4.8,1768.054
2025-08-16 10:12:00,61.150000000000006,491.6522,86.30000000000001,1.9000000000000004,3.0,3.450000000000001,29.4,27.3,27.4,25.5,10.6,7.9,7.7,4.8,1777.919
2025-08-16 10:15:00,60.85,487.4711,86.4,1.9000000000000004,3.0,3.450000000000001,29.4,27.3,27.4,25.5,10.6,7.9,7.9,4.6,1796.903
2025-08-16 10:18:00,60.45,486.9792,86.4,1.8500000000000014,2.7499999999999996,3.5,29.3,27.3,27.4,25.5,10.6,7.8,8.0,4.9,1795.254
2025-08-16 10:21:00,61.349999999999994,487.2251,86.5,1.8500000000000014,2.8999999999999995,3.3999999999999986,29.3,27.3,27.4,25.5,10.6,7.8,7.9,4.7,1804.436
2025-08-16 10:24:00,61.55,483.2899,86.5,2.0,2.9,3.4499999999999993,29.5,27.4,27.4,25.5,10.6,7.8,7.8,4.8,1851.851
2025-08-16 10:27:00,61.0,483.7818,86.6,1.8500000000000014,2.8499999999999996,3.5,29.3,27.3,27.4,25.5,10.6,7.7,7.9,4.7,1826.977
2025-08-16 10:30:00,60.8,487.4711,86.6,1.8499999999999996,2.8499999999999996,3.450000000000001,29.4,27.3,27.4,25.6,10.6,7.8,7.9,4.8,1812.943
2025-08-16 10:33:00,60.8,486.9792,86.69999999999999,1.9000000000000004,2.7500000000000004,3.450000000000001,29.4,27.3,27.4,25.5,10.6,7.9,8.2,4.8,1814.044
2025-08-16 10:36:00,61.45,487.963,86.69999999999999,1.8499999999999996,2.9999999999999996,3.549999999999999,29.4,27.3,27.4,25.6,10.7,7.8,7.6,4.9,1853.2
2025-08-16 10:39:00,62.35,487.4711,86.80000000000001,1.8999999999999986,2.849999999999999,3.5500000000000007,29.5,27.4,27.5,25.6,10.7,7.8,7.9,4.9,1878.111
2025-08-16 10:42:00,62.35,487.963,86.80000000000001,1.8999999999999986,2.85,3.5500000000000007,29.5,27.4,27.5,25.6,10.7,7.9,8.1,4.8,1878.842
2025-08-16 10:45:00,61.650000000000006,489.1927,86.9,1.8499999999999996,2.8999999999999995,3.549999999999999,29.4,27.3,27.4,25.6,10.7,7.8,7.9,4.8,1843.988
2025-08-16 10:48:00,61.45,489.6846,86.9,1.8499999999999996,2.9,3.549999999999999,29.4,27.3,27.4,25.6,10.7,7.9,8.0,4.8,1844.41
2025-08-16 10:51:00,62.45,489.6846,87.0,1.8499999999999979,2.8499999999999996,3.5,29.4,27.4,27.5,25.6,10.7,7.8,8.0,4.8,1874.284
2025-08-16 10:54:00,61.6,488.2089,87.0,1.9499999999999993,2.7,3.400000000000002,29.4,27.4,27.4,25.5,10.7,7.9,8.2,5.0,1860.298
2025-08-16 10:57:00,61.9,487.2251,87.1,1.8499999999999979,2.9,3.5,29.4,27.4,27.5,25.6,10.7,7.9,8.0,4.8,1864.248
2025-08-16 11:00:00,62.0,490.4225,87.1,1.9499999999999993,2.849999999999999,3.4499999999999993,29.5,27.4,27.4,25.6,10.7,7.8,7.9,4.9,1877.856
2025-08-16 11:03:00,61.95,489.9306,87.19999999999999,1.8999999999999986,2.7499999999999996,3.4499999999999993,29.5,27.4,27.5,25.6,10.6,7.8,8.0,4.9,1873.275
2025-08-16 11:06:00,61.65,488.4549,87.19999999999999,1.8999999999999986,2.8499999999999996,3.5,29.4,27.4,27.4,25.6,10.6,7.8,7.9,4.8,1862.719
2025-08-16 11:09:00,61.95,489.6846,87.30000000000001,1.8999999999999986,2.8,3.4499999999999993,29.5,27.4,27.5,25.6,10.6,7.8,8.0,4.8,1877.345
2025-08-16 11:12:00,61.05,492.8819,87.30000000000001,1.8999999999999986,2.6999999999999997,3.5,29.4,27.4,27.4,25.6,10.6,7.8,8.0,5.0,1854.199
2025-08-16 11:15:00,61.5,491.8981,87.4,1.8499999999999979,2.75,3.400000000000002,29.4,27.4,27.5,25.6,10.7,8.0,8.1,5.1,1888.868
2025-08-16 11:18:00,62.75,491.1603,87.4,1.8999999999999986,2.9499999999999993,3.6000000000000014,29.5,27.4,27.5,25.6,10.7,7.8,7.9,4.7,1925.584
2025-08-16 11:21:00,62.9,489.1927,87.5,1.9499999999999993,2.9499999999999993,3.5,29.6,27.4,27.5,25.6,10.7,7.8,7.9,4.7,1919.635
2025-08-16 11:24:00,62.45,490.4225,87.5,1.9499999999999993,2.7999999999999994,3.5,29.6,27.4,27.5,25.6,10.7,7.8,7.9,5.0,1895.652
2025-08-16 11:27:00,62.65,490.9144,87.6,1.8999999999999986,2.8499999999999996,3.5500000000000007,29.5,27.4,27.5,25.6,10.7,7.9,8.0,4.9,1916.932
2025-08-16 11:30:00,63.55,489.9306,87.6,1.8999999999999986,2.8499999999999996,3.650000000000002,29.5,27.4,27.5,25.6,10.7,7.8,8.0,4.8,1951.66
2025-08-16 11:33:00,63.150000000000006,490.9144,87.69999999999999,1.9499999999999993,2.8999999999999995,3.6000000000000014,29.6,27.4,27.5,25.6,10.7,7.8,7.9,4.8,1939.979
2025-08-16 11:36:00,61.650000000000006,492.8819,87.69999999999999,1.8499999999999996,3.05,3.549999999999999,29.4,27.3,27.4,25.6,10.7,7.9,7.7,4.8,1884.591
2025-08-16 11:39:00,62.55,491.8981,87.80000000000001,1.799999999999999,2.9499999999999997,3.549999999999999,29.4,27.3,27.5,25.6,10.7,7.9,7.9,4.8,1907.842
2025-08-16 11:42:00,62.65,491.1603,87.80000000000001,1.8999999999999986,3.0,3.5,29.4,27.4,27.5,25.5,10.7,7.9,8.0,4.6,1906.034
2025-08-16 11:45:00,62.95,491.8981,87.9,1.9499999999999993,2.849999999999999,3.5500000000000007,29.5,27.4,27.5,25.5,10.7,7.8,7.9,4.9,1926.613
2025-08-16 11:48:00,62.8,493.1279,87.9,1.9499999999999993,2.9,3.5,29.4,27.4,27.4,25.5,10.7,7.8,8.1,4.6,1912.019
2025-08-16 11:51:00,62.1,489.9306,85.6,2.0,1633.0,2.5,29.3,29.3,27.3,27.3,10.7,10.7,7.9,-3252.5,1878.27
2025-08-16 11:54:00,61.85,491.1603,88.0,1.8500000000000014,2.9,3.5,29.3,27.3,27.4,25.5,10.6,7.8,8.1,4.5,1887.202
2025-08-16 11:57:00,62.05,491.8981,88.1,1.8000000000000007,2.9499999999999997,3.5500000000000007,29.3,27.2,27.4,25.5,10.6,7.8,7.7,4.8,1891.725
2025-08-16 12:00:00,62.4,493.1279,85.69999999999999,2.0,1632.8999999999999,2.5,29.3,29.3,27.3,27.3,10.6,10.6,7.9,-3252.5,1891.039
2025-08-16 12:03:00,59.5,494.1117,88.19999999999999,1.7500000000000018,2.55,3.4499999999999993,29.1,27.0,27.2,25.4,10.6,7.8,8.1,5.2,1816.137
2025-08-16 12:06:00,62.849999999999994,490.4225,88.19999999999999,1.950000000000001,2.7999999999999994,3.549999999999999,29.4,27.3,27.4,25.4,10.7,7.8,8.0,4.9,1927.53
2025-08-16 12:09:00,64.1,488.2089,88.30000000000001,2.0500000000000007,2.9999999999999996,3.5500000000000007,29.5,27.4,27.4,25.4,10.7,7.8,7.7,4.8,1959.054
2025-08-16 12:12:00,63.75,486.2413,88.30000000000001,2.0,2.75,3.549999999999999,29.4,27.3,27.3,25.4,10.7,7.7,8.1,4.8,1935.586
2025-08-16 12:15:00,62.65,491.1603,88.4,1.9499999999999993,2.9499999999999997,3.5999999999999996,29.4,27.2,27.3,25.4,10.7,7.8,7.8,4.8,1902.274
2025-08-16 12:18:00,62.15,492.8819,88.4,1.9000000000000004,2.7499999999999996,3.5500000000000007,29.3,27.2,27.3,25.4,10.6,7.8,7.9,5.0,1910.031
2025-08-16 12:21:00,62.65,490.6684,88.5,1.9000000000000004,2.7499999999999996,3.5500000000000007,29.3,27.2,27.3,25.4,10.6,7.7,7.9,4.9,1928.273
2025-08-16 12:24:00,62.45,487.963,88.5,1.9000000000000004,2.85,3.5500000000000007,29.3,27.2,27.3,25.4,10.6,7.7,7.8,4.8,1885.657
2025-08-16 12:27:00,62.45,487.2251,88.6,1.9000000000000004,2.9499999999999997,3.5500000000000007,29.3,27.2,27.3,25.4,10.6,7.8,7.8,4.7,1883.871
2025-08-16 12:30:00,61.65,482.0602,88.6,1.9000000000000004,2.6999999999999997,3.4499999999999993,29.3,27.2,27.3,25.4,10.6,7.7,8.0,4.9,1856.3
2025-08-16 12:33:00,61.45,474.6817,88.69999999999999,1.8499999999999996,2.7,3.5,29.2,27.2,27.3,25.4,10.6,7.7,8.1,4.8,1836.517
2025-08-16 12:36:00,59.45,475.1736,88.69999999999999,1.75,2.6999999999999997,3.3999999999999986,29.0,27.0,27.1,25.4,10.6,7.7,7.9,5.0,1786.169
2025-08-16 12:39:00,61.400000000000006,476.4034,88.80000000000001,1.8499999999999996,2.8,3.400000000000002,29.2,27.2,27.3,25.4,10.6,7.8,7.8,5.0,1877.233
2025-08-16 12:42:00,62.5,475.9114,88.80000000000001,1.8499999999999996,3.0999999999999996,3.5,29.2,27.2,27.3,25.4,10.6,7.8,7.5,4.7,1891.282
2025-08-16 12:45:00,61.25,474.6817,88.9,1.8500000000000014,2.8499999999999996,3.450000000000001,29.2,27.1,27.2,25.4,10.6,7.8,7.8,4.9,1868.74
2025-08-16 12:48:00,60.15,473.9438,88.9,1.8500000000000014,2.8,3.450000000000001,29.2,27.1,27.2,25.4,10.6,7.8,7.8,5.0,1834.257
2025-08-16 12:51:00,61.0,475.1736,89.0,1.8000000000000007,2.6999999999999997,3.3499999999999996,29.1,27.2,27.3,25.4,10.6,7.8,8.0,5.0,1864.465
2025-08-16 12:54:00,61.900000000000006,471.2384,89.0,1.8499999999999996,2.7999999999999994,3.5,29.2,27.2,27.3,25.4,10.6,7.8,7.9,4.9,1903.811
2025-08-16 12:57:00,61.75,471.4844,89.1,1.9000000000000004,2.8499999999999996,3.4499999999999993,29.3,27.2,27.3,25.4,10.6,7.7,7.7,4.9,1861.655
2025-08-16 13:00:00,60.5,472.7141,89.1,1.7500000000000018,2.7999999999999994,3.5,29.1,27.1,27.3,25.4,10.7,7.8,7.9,5.0,1855.499
2025-08-16 13:03:00,62.2,471.2384,89.19999999999999,1.9000000000000004,2.8,3.5500000000000007,29.3,27.2,27.3,25.4,10.7,7.8,8.1,4.8,1899.809
2025-08-16 13:06:00,62.150000000000006,470.7465,89.19999999999999,1.9000000000000004,2.8999999999999995,3.4499999999999993,29.3,27.2,27.3,25.4,10.7,7.7,7.9,4.7,1904.257
2025-08-16 13:09:00,61.849999999999994,468.533,89.30000000000001,1.9000000000000004,3.05,3.5500000000000007,29.3,27.2,27.3,25.4,10.7,7.7,7.7,4.6,1868.608
2025-08-16 13:12:00,60.05,473.9438,89.30000000000001,1.8500000000000014,2.849999999999999,3.450000000000001,29.2,27.1,27.2,25.4,10.7,7.8,7.9,4.9,1833.681
2025-08-16 13:15:00,61.75,474.6817,89.4,1.8499999999999996,2.7499999999999996,3.5,29.2,27.2,27.3,25.4,10.7,7.8,8.0,5.0,1886.314
2025-08-16 13:18:00,61.85,471.9763,89.4,1.9499999999999993,2.8,3.5000000000000018,29.4,27.2,27.3,25.4,10.7,7.7,8.0,4.8,1847.078
2025-08-16 13:21:00,60.849999999999994,469.7627,89.5,1.8000000000000007,2.7999999999999994,3.549999999999999,29.2,27.1,27.3,25.4,10.7,7.8,7.9,5.0,1876.061
2025-08-16 13:24:00,61.45,472.2223,89.5,1.8499999999999996,2.8,3.5,29.2,27.2,27.3,25.4,10.7,7.8,8.1,4.8,1883.824
2025-08-16 13:27:00,62.150000000000006,470.0087,89.6,1.8000000000000007,2.9999999999999996,3.5,29.2,27.2,27.4,25.4,10.7,7.8,7.7,4.8,1911.589
2025-08-16 13:30:00,61.55,470.0087,89.6,1.9000000000000004,2.7999999999999994,3.4499999999999993,29.3,27.2,27.3,25.4,10.7,7.8,7.9,5.0,1867.617
2025-08-16 13:33:00,61.3,470.7465,89.69999999999999,1.8499999999999996,2.8999999999999995,3.5,29.2,27.2,27.3,25.4,10.7,7.8,7.8,4.9,1867.663
2025-08-16 13:36:00,60.2,472.2223,89.69999999999999,1.9000000000000004,2.8,3.400000000000002,29.2,27.2,27.2,25.4,10.7,7.9,8.0,5.0,1840.546
2025-08-16 13:39:00,60.150000000000006,470.2546,89.80000000000001,1.7500000000000018,2.8000000000000007,3.5,29.1,27.1,27.3,25.4,10.8,7.9,8.1,5.0,1835.224
2025-08-16 13:42:00,60.85,468.287,89.80000000000001,1.8000000000000007,2.8000000000000007,3.450000000000001,29.2,27.1,27.3,25.4,10.8,7.9,8.1,5.0,1853.356
2025-08-16 13:45:00,61.650000000000006,466.0735,89.9,1.8000000000000007,3.0000000000000004,3.4499999999999993,29.2,27.3,27.4,25.5,10.8,7.9,8.0,4.7,1879.699
2025-08-16 13:48:00,60.85,468.533,89.9,1.8499999999999996,3.0500000000000003,3.4499999999999993,29.3,27.2,27.3,25.5,10.8,7.8,7.8,4.7,1856.869
2025-08-16 13:51:00,58.7,467.7951,90.0,1.700000000000001,2.7,3.4499999999999993,29.1,27.0,27.2,25.5,10.8,7.8,8.0,5.2,1715.66
2025-08-16 13:54:00,57.150000000000006,471.2384,90.0,1.700000000000001,2.6500000000000004,3.25,29.0,27.1,27.2,25.5,10.8,8.1,8.1,5.5,1724.153
2025-08-16 13:57:00,58.35,470.9925,90.1,1.7500000000000018,2.6000000000000005,3.299999999999997,29.1,27.1,27.2,25.5,10.8,8.0,8.2,5.4,1757.873
2025-08-16 14:00:00,58.55,473.452,90.1,1.7500000000000018,2.8000000000000003,3.299999999999997,29.1,27.1,27.2,25.5,10.8,8.0,7.9,5.3,1772.814
2025-08-16 14:03:00,58.75,479.8466,90.19999999999999,1.799999999999999,2.6000000000000005,3.3000000000000007,29.2,27.2,27.3,25.5,10.8,8.0,8.1,5.5,1772.602
2025-08-16 14:06:00,58.3,503.9496,90.19999999999999,1.7500000000000018,2.4,3.3999999999999986,29.1,27.1,27.2,25.5,10.8,8.1,8.4,5.7,1761.275
2025-08-16 14:09:00,58.55,515.7552,90.30000000000001,1.7500000000000018,2.35,3.3999999999999986,29.1,27.1,27.2,25.5,10.8,8.2,8.5,5.8,1764.981
2025-08-16 14:12:00,57.7,521.9039,90.30000000000001,1.8000000000000007,2.3,3.4000000000000004,29.2,27.1,27.2,25.5,10.8,8.2,8.5,5.9,1737.567
2025-08-16 14:15:00,64.0,530.0203,90.4,1.9499999999999993,2.6000000000000005,3.3999999999999986,29.5,27.5,27.6,25.5,10.8,8.3,8.4,5.5,1923.987
2025-08-16 14:18:00,66.9,538.8744,90.4,2.049999999999999,2.7,3.799999999999999,29.7,27.5,27.6,25.5,10.8,8.0,8.3,5.1,2042.516
2025-08-16 14:21:00,68.1,541.5799,90.5,2.200000000000001,3.0000000000000004,3.8000000000000007,30.0,27.6,27.7,25.5,10.8,8.0,8.0,4.8,2104.495
2025-08-16 14:24:00,66.6,540.842,90.5,2.0999999999999996,2.8500000000000005,3.8499999999999996,29.8,27.5,27.6,25.5,10.8,7.9,8.1,4.9,2053.711
2025-08-16 14:27:00,66.45,541.5799,90.6,2.0999999999999996,2.85,3.8499999999999996,29.8,27.5,27.6,25.5,10.8,7.8,8.0,4.9,2051.054
2025-08-16 14:30:00,65.45,542.0718,90.6,2.0999999999999996,2.8,3.799999999999999,29.7,27.5,27.5,25.5,10.7,7.9,8.0,5.0,2019.432
2025-08-16 14:33:00,65.94999999999999,539.6123,90.69999999999999,2.049999999999999,2.6999999999999997,3.6999999999999975,29.7,27.5,27.6,25.5,10.5,7.8,8.0,4.9,2036.483
2025-08-16 14:36:00,65.85,536.4149,90.69999999999999,2.049999999999999,3.0,3.7499999999999982,29.7,27.6,27.6,25.6,10.5,7.7,7.8,4.4,2029.958
2025-08-16 14:39:00,63.3,533.9554,90.80000000000001,2.0,2.65,3.700000000000003,29.6,27.4,27.4,25.6,10.4,7.6,7.7,5.0,1949.234
2025-08-16 14:42:00,63.9,529.0364,90.80000000000001,1.9000000000000004,2.7,3.8000000000000025,29.5,27.3,27.4,25.6,10.4,7.7,7.7,5.0,1919.269
2025-08-16 14:45:00,64.3,513.0498,90.9,1.8999999999999986,2.75,3.5500000000000007,29.5,27.5,27.6,25.6,10.4,7.7,7.9,4.7,1976.11
2025-08-16 14:48:00,63.800000000000004,505.9173,90.9,1.8999999999999986,2.85,3.650000000000002,29.5,27.4,27.5,25.6,10.4,7.7,7.7,4.7,1963.05
2025-08-16 14:51:00,62.6,501.7361,91.0,1.8499999999999996,2.8000000000000003,3.5999999999999996,29.5,27.3,27.5,25.6,10.4,7.6,7.6,4.8,1921.822
2025-08-16 14:54:00,62.05,496.0793,91.0,1.9000000000000004,2.7000000000000006,3.4999999999999982,29.5,27.3,27.4,25.6,10.3,7.5,7.6,4.8,1897.539
2025-08-16 14:57:00,61.0,484.2737,91.1,1.8499999999999996,2.6500000000000004,3.450000000000001,29.4,27.3,27.4,25.6,10.3,7.5,7.8,4.7,1868.664
2025-08-16 15:00:00,60.55,478.371,91.1,1.8000000000000007,2.8500000000000005,3.3999999999999986,29.3,27.3,27.4,25.6,10.3,7.5,7.3,4.8,1854.955
2025-08-16 15:03:00,59.5,477.3871,91.19999999999999,1.8000000000000007,2.7,3.3000000000000007,29.3,27.3,27.4,25.6,10.3,7.6,7.6,4.9,1814.246
2025-08-16 15:06:00,59.900000000000006,470.2546,91.19999999999999,1.8000000000000007,2.7000000000000006,3.3999999999999986,29.3,27.3,27.4,25.6,10.3,7.5,7.6,4.8,1843.739
2025-08-16 15:09:00,59.150000000000006,463.3681,91.30000000000001,1.799999999999999,2.65,3.3500000000000014,29.3,27.2,27.3,25.6,10.4,7.5,7.7,4.9,1793.344
2025-08-16 15:12:00,59.1,460.9086,91.30000000000001,1.6999999999999993,2.6999999999999997,3.400000000000002,29.2,27.2,27.4,25.6,10.4,7.6,7.7,4.9,1779.784
2025-08-16 15:15:00,59.1,457.7112,91.4,1.75,2.6999999999999997,3.3500000000000014,29.2,27.3,27.4,25.6,10.5,7.7,7.9,4.9,1790.662
2025-08-16 15:18:00,60.1,460.4167,91.4,1.8000000000000007,2.5999999999999996,3.4499999999999993,29.3,27.3,27.4,25.6,10.5,7.6,8.0,4.9,1823.124
2025-08-16 15:21:00,60.4,460.1707,91.5,1.8000000000000007,2.75,3.3999999999999986,29.3,27.3,27.4,25.6,10.5,7.7,7.8,4.9,1823.495
2025-08-16 15:24:00,58.2,462.1383,91.5,1.6999999999999993,2.95,3.0500000000000007,29.2,27.3,27.5,25.6,10.6,7.9,7.6,5.0,1790.782
2025-08-16 15:27:00,60.650000000000006,463.614,91.6,1.8499999999999979,2.9499999999999997,3.3000000000000007,29.4,27.4,27.5,25.6,10.6,7.8,8.0,4.5,1842.921
2025-08-16 15:30:00,60.05,462.8762,91.6,1.8499999999999979,2.9499999999999997,3.3000000000000007,29.4,27.4,27.5,25.6,10.6,7.8,7.8,4.7,1809.509
2025-08-16 15:33:00,60.45,463.3681,91.6,1.6999999999999993,2.7999999999999994,3.400000000000002,29.2,27.2,27.4,25.6,10.7,7.7,7.9,4.9,1785.89
2025-08-16 15:36:00,59.75,462.6302,91.69999999999999,1.8000000000000007,2.8499999999999996,3.3999999999999986,29.3,27.3,27.4,25.6,10.7,7.8,8.0,4.8,1804.294
2025-08-16 15:39:00,60.25,464.8438,91.80000000000001,1.8000000000000007,2.8999999999999995,3.3999999999999986,29.3,27.3,27.4,25.6,10.7,7.8,8.0,4.7,1812.969
2025-08-16 15:42:00,60.0,466.3194,91.80000000000001,1.8499999999999996,2.8999999999999995,3.3499999999999996,29.4,27.3,27.4,25.6,10.7,7.8,7.9,4.8,1789.765
2025-08-16 15:45:00,60.25,468.7789,91.9,1.8000000000000007,2.8,3.3999999999999986,29.3,27.3,27.4,25.6,10.7,7.9,7.9,5.1,1795.747
2025-08-16 15:48:00,60.9,471.4844,91.9,1.8499999999999979,2.8,3.400000000000002,29.4,27.4,27.5,25.6,10.7,7.8,8.1,4.8,1831.561
2025-08-16 15:51:00,61.55,471.9763,92.0,1.799999999999999,3.2000000000000006,3.549999999999999,29.3,27.4,27.5,25.6,10.8,7.9,7.7,4.6,1861.259
2025-08-16 15:54:00,61.150000000000006,474.4358,92.0,1.8499999999999996,3.0500000000000003,3.450000000000001,29.4,27.3,27.4,25.6,10.8,7.9,7.7,4.9,1871.925
2025-08-16 15:57:00,62.45,482.0602,92.1,1.8499999999999996,3.000000000000001,3.5999999999999996,29.5,27.3,27.5,25.6,10.8,7.9,8.1,4.6,1920.952
2025-08-16 16:00:00,62.650000000000006,484.2737,92.1,1.9499999999999993,3.0000000000000004,3.5,29.5,27.4,27.5,25.5,10.8,7.9,8.0,4.7,1916.066
2025-08-16 16:03:00,61.95,486.9792,92.19999999999999,1.950000000000001,3.0000000000000004,3.4999999999999982,29.5,27.3,27.4,25.5,10.8,8.0,8.0,4.8,1888.896
2025-08-16 16:06:00,61.65,485.7494,92.19999999999999,1.8999999999999986,3.25,3.200000000000003,29.4,27.4,27.5,25.5,10.8,8.2,7.5,5.0,1883.98
2025-08-16 16:09:00,63.7,487.2251,92.30000000000001,1.9499999999999993,3.1,3.3999999999999986,29.5,27.5,27.6,25.5,10.9,8.1,8.1,4.7,1943.352
2025-08-16 16:12:00,64.7,487.4711,92.30000000000001,2.0,3.1500000000000004,3.6000000000000014,29.5,27.5,27.5,25.5,10.9,8.0,8.0,4.6,1987.385
2025-08-16 16:15:00,63.7,488.7008,92.4,1.9000000000000004,2.9,3.700000000000001,29.4,27.2,27.4,25.4,10.8,7.8,7.9,4.9,1953.32
2025-08-16 16:18:00,62.25,490.9144,92.4,1.9000000000000004,3.0500000000000003,3.5999999999999996,29.4,27.2,27.4,25.4,10.9,7.9,7.8,4.9,1904.584
2025-08-16 16:21:00,59.400000000000006,494.1117,92.5,1.8000000000000007,2.9,3.5000000000000018,29.2,27.0,27.2,25.4,10.9,8.0,7.9,5.2,1750.582
2025-08-16 16:24:00,61.35,495.3414,92.5,1.8499999999999996,2.8499999999999996,3.5,29.2,27.2,27.3,25.4,10.8,8.2,8.3,5.0,1862.985
2025-08-16 16:27:00,59.8,496.8171,92.6,1.8000000000000025,2.5500000000000007,3.5,29.1,27.1,27.2,25.4,10.8,8.0,8.2,5.5,1812.808
2025-08-16 16:30:00,59.8,498.2928,92.6,1.8000000000000007,2.55,3.4499999999999993,29.1,27.0,27.1,25.4,10.7,8.0,8.2,5.4,1812.78
2025-08-16 16:33:00,58.0,513.2957,92.69999999999999,1.6999999999999993,2.55,3.4499999999999993,29.0,26.9,27.1,25.4,10.7,8.1,8.2,5.5,1743.93
2025-08-16 16:36:00,62.15,520.6742,92.69999999999999,1.9000000000000004,2.549999999999999,3.4499999999999993,29.2,27.3,27.3,25.4,10.7,8.2,8.4,5.4,1888.168
2025-08-16 16:39:00,65.55,525.5931,92.80000000000001,2.0000000000000018,2.8,3.700000000000001,29.5,27.3,27.4,25.4,10.7,7.9,8.1,4.9,2037.574
2025-08-16 16:42:00,66.65,530.5121,92.80000000000001,2.0500000000000007,2.9,3.799999999999997,29.7,27.3,27.5,25.4,10.7,7.9,8.0,4.8,2063.13
2025-08-16 16:45:00,65.94999999999999,532.7257,92.9,2.0000000000000018,2.8,3.8000000000000025,29.5,27.3,27.4,25.4,10.7,7.9,7.9,5.1,2015.882
2025-08-16 16:48:00,66.25,536.1689,92.9,2.0500000000000007,2.6999999999999993,3.799999999999997,29.6,27.4,27.5,25.4,10.7,7.9,8.3,4.9,2040.577
2025-08-16 16:51:00,66.85,535.923,93.0,2.0500000000000025,3.0,3.849999999999996,29.6,27.3,27.4,25.4,10.7,7.9,8.0,4.6,2043.271
2025-08-16 16:54:00,66.5,535.1852,93.0,2.0500000000000025,2.9,3.849999999999996,29.6,27.3,27.4,25.4,10.7,7.9,8.1,4.7,2041.821
2025-08-16 16:57:00,66.75,529.0364,93.1,2.0999999999999996,2.8999999999999995,3.8499999999999996,29.7,27.4,27.5,25.4,10.7,7.9,7.9,4.9,2051.817
2025-08-16 17:00:00,66.25,525.5931,93.1,2.0500000000000025,2.9,3.7500000000000018,29.6,27.3,27.4,25.4,10.6,7.7,7.8,4.7,2035.639
2025-08-16 17:03:00,64.45,520.1823,93.19999999999999,2.0,3.0,3.7500000000000018,29.5,27.2,27.3,25.4,10.6,7.7,7.7,4.6,1976.302
2025-08-16 17:06:00,64.15,512.5579,93.19999999999999,1.9499999999999993,2.9499999999999997,3.8000000000000025,29.4,27.2,27.3,25.4,10.6,7.7,7.7,4.7,1963.859
2025-08-16 17:09:00,63.0,500.2604,93.30000000000001,1.9499999999999993,2.75,3.700000000000001,29.4,27.2,27.3,25.4,10.5,7.6,7.8,4.8,1923.934
2025-08-16 17:12:00,61.95,492.8819,93.30000000000001,1.8500000000000014,2.9,3.6500000000000004,29.2,27.1,27.2,25.4,10.5,7.7,7.7,4.7,1869.742
2025-08-16 17:15:00,60.55,492.1441,93.4,1.7500000000000018,2.7,3.5500000000000007,29.1,27.0,27.2,25.4,10.5,7.7,7.8,5.0,1829.625
2025-08-16 17:18:00,61.0,490.6684,93.4,1.8000000000000025,2.6999999999999997,3.5,29.1,27.1,27.2,25.4,10.5,7.7,7.9,4.9,1820.307
2025-08-16 17:21:00,60.35,487.2251,93.5,1.8000000000000025,2.75,3.3999999999999986,29.1,27.1,27.2,25.4,10.5,7.8,8.1,4.7,1820.242
2025-08-16 17:24:00,60.15,486.2413,93.5,1.8500000000000014,2.65,3.3999999999999986,29.1,27.1,27.2,25.3,10.5,7.8,7.9,5.1,1818.901
2025-08-16 17:27:00,61.65,484.5197,93.6,1.8500000000000014,2.7999999999999994,3.549999999999999,29.2,27.1,27.2,25.4,10.6,7.8,7.9,4.9,1850.99
2025-08-16 17:30:00,60.849999999999994,481.0764,93.6,1.9000000000000004,3.0,3.549999999999999,29.2,27.1,27.2,25.3,10.6,7.7,7.7,4.6,1829.691
2025-08-16 17:33:00,60.95,478.125,93.69999999999999,1.8500000000000014,2.9499999999999997,3.5,29.1,27.1,27.2,25.3,10.7,7.8,8.0,4.6,1786.291
2025-08-16 17:36:00,59.65,478.6169,93.69999999999999,1.799999999999999,2.9999999999999996,3.3999999999999986,29.0,27.0,27.1,25.3,10.7,8.0,7.8,4.9,1788.9
2025-08-16 17:39:00,61.15,479.3548,93.80000000000001,1.9000000000000004,3.0000000000000004,3.450000000000001,29.2,27.1,27.2,25.3,10.8,7.9,8.0,4.7,1833.6
2025-08-16 17:42:00,61.3,475.6655,93.80000000000001,1.9000000000000004,2.8500000000000005,3.450000000000001,29.2,27.1,27.2,25.3,10.8,7.9,8.1,4.9,1854.756
2025-08-16 17:45:00,61.55,478.125,93.9,1.9000000000000004,3.2,3.549999999999999,29.2,27.1,27.2,25.3,10.8,8.0,7.7,4.7,1822.301
2025-08-16 17:48:00,61.150000000000006,481.3224,93.9,1.8500000000000014,2.95,3.5,29.1,27.1,27.2,25.3,10.8,8.0,7.9,5.0,1812.627
2025-08-16 17:51:00,62.4,483.5359,94.0,1.8999999999999986,3.0000000000000004,3.5,29.2,27.2,27.3,25.3,10.8,8.0,8.1,4.7,1890.556
2025-08-16 17:54:00,61.6,484.2737,94.0,1.9000000000000004,2.9000000000000004,3.549999999999999,29.2,27.1,27.2,25.3,10.8,7.9,8.0,4.9,1842.274
2025-08-16 17:57:00,60.05,485.0116,94.1,1.8500000000000014,3.0500000000000003,3.3999999999999986,29.1,27.1,27.2,25.3,10.8,8.0,7.9,4.8,1775.792
2025-08-16 18:00:00,61.55,485.0116,94.1,1.8500000000000014,2.75,3.5,29.1,27.1,27.2,25.3,10.7,7.9,8.2,4.9,1816.003
2025-08-16 18:03:00,62.05,483.044,94.19999999999999,1.9000000000000004,3.0,3.549999999999999,29.2,27.1,27.2,25.3,10.7,7.9,7.8,4.8,1840.285
2025-08-16 18:06:00,61.650000000000006,482.0602,94.19999999999999,1.9000000000000004,2.9499999999999997,3.549999999999999,29.2,27.1,27.2,25.3,10.7,7.8,7.8,4.8,1829.528
2025-08-16 18:09:00,61.05,482.3062,94.30000000000001,1.8499999999999996,2.9999999999999996,3.5500000000000007,29.1,27.0,27.1,25.3,10.7,7.8,7.8,4.7,1827.325
2025-08-16 18:12:00,60.75,481.3224,94.30000000000001,1.8999999999999986,2.9,3.5000000000000018,29.2,27.0,27.1,25.3,10.8,7.8,7.9,4.9,1827.593
2025-08-16 18:15:00,60.75,482.0602,94.4,1.8499999999999996,2.9500000000000006,3.5500000000000007,29.1,27.0,27.1,25.3,10.8,7.9,8.0,4.8,1826.688
2025-08-16 18:18:00,60.5,481.0764,94.4,1.8000000000000007,2.85,3.4499999999999993,29.1,27.0,27.2,25.3,10.7,7.9,8.1,4.8,1806.816
2025-08-16 18:21:00,61.849999999999994,483.2899,94.5,1.9000000000000004,2.9999999999999996,3.549999999999999,29.2,27.1,27.2,25.3,10.7,7.7,7.5,4.9,1864.004
2025-08-16 18:24:00,61.5,480.5845,94.5,1.9000000000000004,2.9999999999999996,3.450000000000001,29.2,27.1,27.2,25.3,10.7,7.8,7.8,4.7,1857.139
2025-08-16 18:27:00,61.15,478.371,94.6,1.8500000000000014,2.8499999999999996,3.5,29.1,27.1,27.2,25.3,10.7,7.8,8.0,4.8,1833.332
2025-08-16 18:30:00,60.5,478.371,94.6,1.8500000000000014,2.8999999999999995,3.3999999999999986,29.1,27.1,27.2,25.3,10.7,7.9,7.9,4.9,1817.844
2025-08-16 18:33:00,60.65,479.3548,94.69999999999999,1.9000000000000004,2.9499999999999997,3.450000000000001,29.2,27.1,27.2,25.3,10.7,7.9,8.0,4.7,1829.354
2025-08-16 18:36:00,60.849999999999994,480.5845,94.69999999999999,1.8500000000000014,2.8000000000000003,3.5,29.1,27.1,27.2,25.3,10.7,7.9,8.2,4.8,1834.773
2025-08-16 18:39:00,62.3,477.3871,94.80000000000001,1.9000000000000004,2.9999999999999996,3.549999999999999,29.2,27.1,27.2,25.3,10.7,7.8,7.8,4.7,1886.765
2025-08-16 18:42:00,61.05,475.1736,94.80000000000001,1.8000000000000007,2.9,3.5500000000000007,29.1,27.0,27.2,25.3,10.7,7.9,8.1,4.7,1852.889
2025-08-16 18:45:00,61.45,472.2223,94.9,1.9000000000000004,2.9999999999999996,3.450000000000001,29.2,27.1,27.2,25.3,10.7,7.8,7.8,4.7,1867.104
2025-08-16 18:48:00,61.15,472.7141,94.9,1.8500000000000014,2.9499999999999997,3.5,29.1,27.1,27.2,25.3,10.7,7.9,7.9,4.8,1858.693
2025-08-16 18:51:00,61.45,467.7951,95.0,1.9000000000000004,3.0,3.450000000000001,29.2,27.1,27.2,25.3,10.7,7.7,7.8,4.6,1865.981
2025-08-16 18:54:00,59.15,461.1545,95.0,1.7499999999999982,2.8999999999999995,3.5500000000000007,29.0,26.9,27.1,25.3,10.7,7.7,7.7,4.9,1783.349
2025-08-16 18:57:00,57.7,463.86,95.1,1.7499999999999982,2.75,3.150000000000002,28.9,27.0,27.1,25.3,10.6,8.0,8.1,5.0,1749.874
2025-08-16 19:00:00,60.85,459.6788,95.1,1.8500000000000014,2.9499999999999997,3.3999999999999986,29.1,27.1,27.2,25.3,10.6,7.8,7.9,4.6,1818.728
2025-08-16 19:03:00,59.0,457.4652,95.19999999999999,1.799999999999999,2.8499999999999996,3.3999999999999986,29.0,27.0,27.1,25.3,10.6,7.7,7.9,4.7,1761.843
2025-08-16 19:06:00,58.05,454.2679,95.19999999999999,1.7499999999999982,2.9,3.3500000000000014,29.0,26.9,27.1,25.3,10.5,7.7,7.7,4.7,1726.239
2025-08-16 19:09:00,57.65,457.7112,95.30000000000001,1.7499999999999982,2.65,3.3000000000000007,28.9,26.9,27.0,25.3,10.5,7.7,8.0,4.9,1681.386
2025-08-16 19:12:00,57.849999999999994,456.7274,95.30000000000001,1.799999999999999,2.8499999999999996,3.1999999999999993,29.0,27.0,27.1,25.3,10.5,7.8,7.7,4.9,1686.988
2025-08-16 19:15:00,57.35,451.8085,95.4,1.7499999999999982,2.65,3.25,28.9,27.0,27.1,25.3,10.5,7.7,7.9,5.0,1687.175
2025-08-16 19:18:00,57.05,454.7599,95.4,1.6499999999999986,2.8000000000000003,3.3499999999999996,28.8,26.9,27.1,25.3,10.5,7.7,7.8,4.8,1664.604
2025-08-16 19:21:00,61.3,531.004,95.5,1.8999999999999986,2.65,3.3500000000000014,29.2,27.2,27.3,25.3,10.6,8.1,8.1,5.3,1783.391
2025-08-16 19:24:00,65.3,539.8582,95.5,2.0999999999999996,2.75,3.650000000000002,29.5,27.4,27.4,25.3,10.7,8.0,8.2,5.0,1946.362
2025-08-16 19:27:00,66.65,540.3501,95.6,2.0999999999999996,3.05,3.8499999999999996,29.7,27.4,27.5,25.4,10.7,7.9,7.9,4.6,2007.289
2025-08-16 19:30:00,66.75,540.842,95.6,2.1000000000000014,2.9499999999999993,3.799999999999997,29.6,27.4,27.4,25.4,10.7,7.8,7.9,4.7,2003.098
2025-08-16 19:33:00,66.25,553.8773,95.69999999999999,2.0000000000000018,2.9499999999999997,3.899999999999997,29.5,27.3,27.4,25.4,10.7,7.9,8.0,4.7,1978.494
2025-08-16 19:36:00,67.45,569.618,95.69999999999999,2.0999999999999996,2.65,3.799999999999999,29.7,27.5,27.6,25.4,10.7,8.0,8.2,5.2,2030.411
2025-08-16 19:39:00,69.19999999999999,570.8478,95.80000000000001,2.0999999999999996,2.7,4.000000000000002,29.8,27.4,27.6,25.4,10.7,7.9,8.2,5.0,2059.99
2025-08-16 19:42:00,69.8,571.5856,95.80000000000001,2.1999999999999993,2.85,4.0000000000000036,29.9,27.5,27.6,25.4,10.7,7.9,8.1,4.8,2086.25
2025-08-16 19:45:00,69.6,575.7668,95.9,2.1999999999999993,2.85,4.0000000000000036,29.9,27.5,27.6,25.4,10.8,8.0,8.4,4.7,2079.332
2025-08-16 19:48:00,70.5,578.9641,95.9,2.3000000000000025,2.9500000000000006,3.9499999999999957,30.1,27.6,27.7,25.4,10.8,8.0,8.2,4.7,2125.5
2025-08-16 19:51:00,71.0,581.4236,96.0,2.2500000000000018,3.0000000000000004,4.099999999999998,30.0,27.6,27.7,25.4,10.8,8.0,8.1,4.7,2146.806
2025-08-16 19:54:00,70.5,578.9641,96.0,2.1500000000000004,2.8500000000000005,4.149999999999999,29.9,27.6,27.7,25.5,10.8,8.0,8.2,4.9,2123.375
2025-08-16 19:57:00,70.9,581.6696,96.1,2.200000000000001,3.0500000000000003,4.099999999999998,30.0,27.6,27.7,25.5,10.8,8.0,7.8,4.9,2130.123
2025-08-16 20:00:00,73.65,616.5944,96.1,2.299999999999999,3.0,4.2500000000000036,30.2,27.7,27.8,25.5,10.7,8.0,8.1,4.6,2205.11
2025-08-16 20:03:00,73.69999999999999,614.1348,96.19999999999999,2.2500000000000018,2.85,4.349999999999996,30.1,27.8,27.9,25.5,10.7,8.0,8.2,4.8,2220.349
2025-08-16 20:06:00,73.65,612.9051,96.19999999999999,2.3000000000000007,2.8000000000000003,4.200000000000003,30.3,27.7,27.9,25.5,10.6,7.9,8.2,4.7,2221.692
2025-08-16 20:09:00,73.55000000000001,608.9699,96.30000000000001,2.299999999999999,2.9999999999999996,4.2500000000000036,30.2,27.7,27.8,25.5,10.6,7.8,7.9,4.5,2214.54
2025-08-16 20:12:00,73.15,609.9537,96.30000000000001,2.3000000000000007,2.9499999999999997,4.200000000000003,30.2,27.8,27.9,25.5,10.6,7.9,7.7,4.9,2210.751
2025-08-16 20:15:00,72.65,605.0347,96.4,2.25,2.9499999999999997,4.2500000000000036,30.2,27.7,27.9,25.5,10.6,7.9,7.9,4.7,2200.107
2025-08-16 20:18:00,72.95,603.805,96.4,2.3000000000000007,3.0,4.100000000000001,30.2,27.8,27.9,25.5,10.6,7.9,8.0,4.5,2195.806
2025-08-16 20:21:00,73.0,599.3779,96.5,2.25,2.85,4.2500000000000036,30.2,27.7,27.9,25.5,10.6,7.8,8.1,4.6,2207.302
2025-08-16 20:24:00,72.4,596.9184,96.5,2.2499999999999982,2.75,4.150000000000002,30.2,27.7,27.8,25.6,10.5,7.8,7.8,5.0,2185.388
2025-08-16 20:27:00,71.65,594.213,96.6,2.1999999999999993,2.85,4.200000000000001,30.1,27.7,27.8,25.6,10.5,7.7,7.9,4.6,2151.418
2025-08-16 20:30:00,68.7,590.5237,96.6,2.1500000000000004,2.85,4.050000000000001,30.0,27.6,27.7,25.6,10.4,7.6,7.7,4.6,2059.314
2025-08-16 20:33:00,68.95,588.8021,96.69999999999999,2.1999999999999993,2.6500000000000004,3.9499999999999975,30.0,27.7,27.7,25.6,10.4,7.7,8.0,4.8,2073.794
2025-08-16 20:36:00,68.5,587.0804,96.69999999999999,2.0999999999999996,2.6,3.950000000000003,29.9,27.6,27.7,25.6,10.4,7.8,8.0,5.0,2060.693
2025-08-16 20:39:00,68.55,583.8831,96.80000000000001,2.1999999999999993,2.75,3.899999999999997,30.1,27.7,27.8,25.6,10.4,7.8,8.0,4.7,2057.385
2025-08-16 20:42:00,68.5,579.4561,96.80000000000001,2.1499999999999986,2.8000000000000003,3.9499999999999975,30.0,27.7,27.8,25.6,10.4,7.7,7.9,4.6,2074.926
2025-08-16 20:45:00,68.69999999999999,576.5046,96.9,2.1499999999999986,2.7500000000000004,3.850000000000003,30.0,27.7,27.8,25.6,10.4,7.7,8.0,4.6,2083.769
2025-08-16 20:48:00,68.19999999999999,579.2101,96.9,2.1500000000000004,2.75,3.900000000000002,30.0,27.6,27.7,25.6,10.5,7.8,8.0,4.8,2067.425
2025-08-16 20:51:00,68.3,583.3912,97.0,2.0999999999999996,2.75,4.049999999999997,29.9,27.6,27.7,25.6,10.5,7.8,8.0,4.8,2070.997
2025-08-16 20:54:00,68.4,583.1453,97.0,2.0999999999999996,2.75,3.900000000000002,30.0,27.6,27.8,25.6,10.5,7.9,7.9,5.0,2094.339
2025-08-16 20:57:00,68.5,582.6533,97.1,2.1999999999999993,2.8,3.850000000000003,30.0,27.7,27.7,25.6,10.6,7.8,8.0,4.8,2094.098
2025-08-16 21:00:00,71.1,583.1453,97.1,2.1999999999999993,2.8999999999999995,4.1,30.1,27.7,27.8,25.6,10.6,7.8,7.9,4.7,2182.218
2025-08-16 21:03:00,70.44999999999999,583.1453,97.19999999999999,2.1999999999999993,2.7500000000000004,3.9999999999999982,30.0,27.8,27.8,25.6,10.6,7.9,8.2,4.8,2134.133
2025-08-16 21:06:00,70.75,582.1614,97.19999999999999,2.1999999999999993,2.8499999999999996,3.9999999999999982,30.1,27.7,27.8,25.6,10.6,7.8,7.9,4.8,2163.585
2025-08-16 21:09:00,71.8,584.621,97.30000000000001,2.3000000000000007,2.9,4.050000000000001,30.3,27.8,27.9,25.6,10.6,7.8,8.0,4.6,2192.189
2025-08-16 21:12:00,71.4,587.0804,97.30000000000001,2.1999999999999993,2.8499999999999996,4.150000000000002,30.2,27.7,27.9,25.6,10.6,7.8,7.9,4.8,2187.512
2025-08-16 21:15:00,71.0,590.0319,97.4,2.1999999999999993,2.8499999999999996,4.150000000000002,30.2,27.7,27.9,25.6,10.6,7.8,7.8,4.9,2164.079
2025-08-16 21:18:00,71.2,593.2292,97.4,2.3000000000000007,2.7500000000000004,4.050000000000001,30.3,27.8,27.9,25.6,10.6,7.9,8.2,4.8,2189.102
2025-08-16 21:21:00,71.6,595.4427,97.5,2.25,2.8,4.100000000000001,30.2,27.8,27.9,25.6,10.6,7.8,8.1,4.7,2180.687
2025-08-16 21:24:00,71.5,592.9832,97.5,2.25,2.75,4.100000000000001,30.2,27.8,27.9,25.6,10.6,7.9,8.0,5.0,2192.743
2025-08-16 21:27:00,72.1,591.5075,97.6,2.3000000000000007,2.75,4.050000000000001,30.3,27.8,27.9,25.6,10.7,7.9,8.2,4.9,2204.611
2025-08-16 21:30:00,72.3,590.0319,97.6,2.25,3.0,4.200000000000003,30.2,27.8,27.9,25.6,10.7,7.9,8.0,4.6,2215.774
2025-08-16 21:33:00,72.4,588.8021,97.69999999999999,2.3000000000000007,2.9499999999999997,4.150000000000002,30.3,27.8,27.9,25.6,10.7,7.9,7.8,4.9,2223.241
2025-08-16 21:36:00,72.35,589.048,97.69999999999999,2.2500000000000018,3.0,4.150000000000002,30.3,27.8,27.9,25.7,10.7,7.9,8.0,4.6,2222.101
2025-08-16 21:39:00,71.5,586.8345,97.80000000000001,2.1500000000000004,2.8,4.150000000000002,30.2,27.7,27.9,25.7,10.7,7.9,8.1,4.9,2210.277
2025-08-16 21:42:00,72.25,585.6047,97.80000000000001,2.25,2.9499999999999997,4.100000000000003,30.3,27.9,28.0,25.7,10.7,7.9,8.0,4.7,2217.125
2025-08-16 21:45:00,70.8,583.3912,97.9,2.150000000000002,2.8,4.15,30.1,27.8,27.9,25.7,10.6,7.8,8.0,4.8,2186.037
2025-08-16 21:48:00,71.1,582.6533,97.9,2.200000000000001,2.9499999999999997,4.100000000000001,30.2,27.8,27.9,25.7,10.6,7.8,7.8,4.7,2200.634
2025-08-16 21:51:00,71.0,583.3912,98.0,2.200000000000001,2.8999999999999995,4.100000000000001,30.2,27.8,27.9,25.7,10.6,7.8,7.9,4.7,2201.162
2025-08-16 21:54:00,71.1,580.9317,98.0,2.200000000000001,2.75,4.100000000000001,30.2,27.8,27.9,25.7,10.6,7.8,8.1,4.8,2203.826
2025-08-16 21:57:00,70.69999999999999,580.1938,98.1,2.200000000000001,2.8499999999999996,4.0,30.2,27.8,27.9,25.7,10.6,7.8,7.9,4.8,2193.729
2025-08-16 22:00:00,70.2,582.8993,98.1,2.150000000000002,2.75,3.9499999999999975,30.1,27.8,27.9,25.7,10.6,7.9,8.0,5.0,2182.956
2025-08-16 22:03:00,72.4,582.6533,98.19999999999999,2.1999999999999993,2.85,4.0500000000000025,30.2,27.9,28.0,25.7,10.6,7.9,8.0,4.8,2244.238
2025-08-16 22:06:00,73.15,580.9317,98.19999999999999,2.200000000000001,2.75,4.150000000000002,30.3,27.8,28.0,25.7,10.6,7.7,8.0,4.8,2232.151
2025-08-16 22:09:00,71.4,579.4561,98.30000000000001,2.200000000000001,2.6999999999999997,4.050000000000001,30.3,27.8,28.0,25.7,10.6,7.8,8.0,5.0,2200.053
2025-08-16 22:12:00,72.05000000000001,578.9641,98.30000000000001,2.299999999999999,2.9,4.149999999999999,30.4,27.9,28.0,25.7,10.6,7.9,7.9,4.8,2217.181
2025-08-16 22:15:00,70.9,576.9965,98.4,2.2500000000000018,2.9,4.050000000000001,30.3,27.8,27.9,25.7,10.6,7.8,8.0,4.6,2184.875
2025-08-16 22:18:00,69.9,569.3721,98.4,2.200000000000001,2.65,3.9499999999999993,30.2,27.8,27.9,25.7,10.6,7.8,8.1,5.0,2145.278
2025-08-16 22:21:00,68.69999999999999,564.2072,98.5,2.1500000000000004,3.1,3.9999999999999982,30.1,27.7,27.8,25.7,10.6,7.7,7.3,4.8,2113.322
2025-08-16 22:24:00,67.80000000000001,537.1528,98.5,2.0500000000000007,2.9499999999999997,3.850000000000003,30.0,27.7,27.9,25.7,10.6,7.8,7.8,4.7,2066.472
2025-08-16 22:27:00,67.3,536.1689,98.6,2.0999999999999996,2.7499999999999996,3.7500000000000018,30.0,27.7,27.8,25.7,10.6,7.8,7.9,5.0,2037.487
2025-08-16 22:30:00,66.65,537.3987,98.6,2.0999999999999996,2.7999999999999994,3.850000000000003,30.0,27.7,27.8,25.7,10.7,7.8,8.0,4.9,2048.517
2025-08-16 22:33:00,66.4,525.3472,98.69999999999999,2.0999999999999996,2.7499999999999996,3.7500000000000018,30.0,27.7,27.8,25.7,10.6,7.8,7.9,5.0,2024.021
2025-08-16 22:36:00,66.35,529.0364,98.69999999999999,2.200000000000001,2.6999999999999997,3.6500000000000004,30.1,27.8,27.8,25.7,10.6,7.8,7.9,5.1,2048.812
2025-08-16 22:39:00,66.25,529.7743,98.80000000000001,2.1500000000000004,3.05,3.700000000000001,30.0,27.8,27.8,25.7,10.6,7.8,7.7,4.6,2045.874
2025-08-16 22:42:00,65.85,529.7743,98.80000000000001,2.0500000000000007,2.8499999999999996,3.700000000000001,30.0,27.8,27.9,25.8,10.6,7.8,7.9,4.8,2030.276
2025-08-16 22:45:00,65.35,532.4797,98.9,2.0999999999999996,3.0,3.700000000000001,30.0,27.8,27.8,25.8,10.6,7.8,7.6,4.8,2015.382
2025-08-16 22:48:00,64.2,532.7257,98.9,2.0,2.85,3.75,29.9,27.6,27.7,25.8,10.6,7.9,7.8,5.0,1972.661
2025-08-16 22:51:00,64.0,532.2338,99.0,1.950000000000001,2.8499999999999996,3.799999999999999,29.8,27.6,27.7,25.8,10.7,7.9,8.0,4.9,1975.218
2025-08-16 22:54:00,63.85,530.2662,99.0,1.950000000000001,2.6999999999999997,3.6999999999999975,29.8,27.6,27.7,25.8,10.7,8.0,8.1,5.2,1985.556
2025-08-16 22:57:00,66.05,530.0203,99.1,2.0500000000000007,3.0,3.700000000000001,30.0,27.8,27.9,25.8,10.7,7.9,7.8,4.8,2032.211
2025-08-16 23:00:00,65.95,533.4636,99.1,2.1000000000000014,2.8,3.7500000000000018,30.1,27.8,27.9,25.8,10.6,7.8,8.0,4.8,2028.488
2025-08-16 23:03:00,64.5,533.4636,99.19999999999999,2.049999999999999,2.75,3.7500000000000018,30.0,27.7,27.8,25.8,10.6,7.8,8.1,4.8,1988.284
2025-08-16 23:06:00,64.0,536.6609,99.19999999999999,1.950000000000001,2.7499999999999996,3.4999999999999964,29.8,27.8,27.9,25.8,10.6,8.1,8.0,5.2,2012.872
2025-08-16 23:09:00,67.55,539.1204,99.30000000000001,2.1999999999999993,2.95,3.7499999999999982,30.2,27.9,27.9,25.8,10.6,8.0,8.1,4.6,2084.436
2025-08-16 23:12:00,66.85,538.8744,99.30000000000001,2.1000000000000014,2.8999999999999995,3.849999999999996,30.1,27.8,27.9,25.8,10.6,7.8,7.9,4.7,2076.223
2025-08-16 23:15:00,66.75,540.842,99.4,2.1500000000000004,2.8,3.799999999999997,30.2,27.8,27.9,25.8,10.6,7.8,8.0,4.8,2066.486
2025-08-16 23:18:00,66.15,541.088,99.4,2.0,2.9,3.850000000000003,30.0,27.7,27.9,25.8,10.6,7.9,7.8,4.9,2050.75
2025-08-16 23:21:00,67.19999999999999,539.1204,99.5,2.0500000000000007,2.75,3.8000000000000025,30.0,27.8,27.9,25.8,10.6,7.9,8.0,5.0,2067.284
2025-08-16 23:24:00,67.15,532.2338,99.5,2.1500000000000004,2.7999999999999994,3.799999999999997,30.2,27.8,27.9,25.8,10.7,7.8,7.9,5.0,2077.186
2025-08-16 23:27:00,66.85,528.0527,99.6,2.0500000000000007,3.0,3.899999999999997,30.0,27.8,27.9,25.8,10.6,7.7,7.8,4.5,2068.178
2025-08-16 23:30:00,64.9,523.6256,99.6,2.0,2.8000000000000003,3.8000000000000007,30.0,27.6,27.8,25.8,10.5,7.7,7.8,4.8,1984.137
2025-08-16 23:33:00,62.5,513.7876,99.69999999999999,2.0,3.1,3.3000000000000007,29.8,27.8,27.8,25.8,10.4,7.8,7.2,4.8,1893.056
2025-08-16 23:36:00,65.3,507.147,99.69999999999999,2.0,3.1000000000000005,3.549999999999999,29.9,27.8,27.9,25.8,10.4,7.7,7.6,4.3,2009.89
2025-08-16 23:39:00,62.75,506.4091,99.80000000000001,1.950000000000001,2.75,3.599999999999996,29.8,27.6,27.7,25.8,10.4,7.5,7.7,4.7,1931.167
2025-08-16 23:42:00,62.15,505.4254,99.80000000000001,1.950000000000001,2.75,3.5000000000000018,29.8,27.6,27.7,25.8,10.4,7.6,7.7,4.8,1898.728
2025-08-16 23:45:00,61.75,504.4415,99.9,1.9000000000000004,2.85,3.5500000000000025,29.7,27.6,27.7,25.8,10.4,7.6,7.5,4.8,1876.708
2025-08-16 23:48:00,61.05,489.9306,99.9,1.8499999999999996,2.8000000000000003,3.5000000000000018,29.7,27.5,27.7,25.8,10.4,7.7,7.7,4.8,1843.915
2025-08-16 23:51:00,60.05,486.9792,100.0,1.8500000000000014,2.8000000000000003,3.3999999999999986,29.6,27.6,27.7,25.8,10.4,7.6,7.8,4.6,1815.448
2025-08-16 23:54:00,59.2,488.2089,100.0,1.7499999999999982,2.6500000000000004,3.3500000000000014,29.5,27.4,27.6,25.8,10.4,7.7,8.0,4.8,1775.841
2025-08-16 23:57:00,59.8,489.4387,100.1,1.8499999999999996,2.9000000000000004,3.349999999999998,29.6,27.5,27.6,25.8,10.4,7.8,7.6,4.8,1778.542
2025-08-17 00:00:00,60.6,487.4711,100.1,1.8500000000000014,2.6500000000000004,3.3999999999999986,29.6,27.6,27.7,25.8,10.5,7.7,8.1,4.8,1806.651
2025-08-17 00:03:00,61.15,490.9144,100.19999999999999,1.9000000000000004,2.7499999999999996,3.450000000000001,29.7,27.6,27.7,25.8,10.5,7.8,7.9,4.9,1829.028
2025-08-17 00:06:00,61.849999999999994,494.6036,100.19999999999999,1.9000000000000004,2.8499999999999996,3.5500000000000025,29.7,27.6,27.7,25.8,10.5,7.8,7.9,4.7,1850.045
2025-08-17 00:09:00,61.7,494.6036,100.30000000000001,1.9000000000000004,2.8999999999999995,3.450000000000001,29.7,27.6,27.7,25.8,10.6,7.8,7.9,4.7,1843.066
2025-08-17 00:12:00,60.85,494.3576,100.30000000000001,1.8999999999999986,2.85,3.5000000000000018,29.7,27.5,27.6,25.8,10.5,7.7,7.7,4.8,1829.932
2025-08-17 00:15:00,60.1,494.6036,100.4,1.8499999999999996,2.6999999999999997,3.4499999999999993,29.6,27.5,27.6,25.8,10.5,7.8,7.9,5.0,1780.217
2025-08-17 00:18:00,61.85,495.5874,100.4,1.9499999999999993,2.9,3.450000000000003,29.7,27.7,27.7,25.8,10.6,7.9,7.9,4.8,1835.847
2025-08-17 00:21:00,61.75,496.8171,100.5,1.9000000000000004,2.8499999999999996,3.5500000000000025,29.7,27.6,27.7,25.8,10.6,7.8,7.8,4.9,1854.569
2025-08-17 00:24:00,62.650000000000006,495.5874,100.5,1.950000000000001,2.8499999999999996,3.5000000000000018,29.8,27.6,27.7,25.8,10.6,7.8,7.8,4.9,1884.943
2025-08-17 00:27:00,62.45,496.0793,100.6,1.950000000000001,2.75,3.5999999999999996,29.7,27.6,27.7,25.7,10.6,7.8,7.8,5.1,1873.301
2025-08-17 00:30:00,61.75,496.5712,100.6,1.9000000000000004,2.8,3.450000000000001,29.7,27.6,27.7,25.8,10.6,7.9,8.0,4.9,1846.191
2025-08-17 00:33:00,61.75,499.7685,100.69999999999999,1.950000000000001,2.85,3.450000000000001,29.7,27.6,27.7,25.7,10.6,7.9,8.0,4.8,1856.299
2025-08-17 00:36:00,63.15,504.6875,100.69999999999999,2.0,2.75,3.599999999999998,29.7,27.7,27.7,25.7,10.6,7.9,8.0,5.0,1901.877
2025-08-17 00:39:00,63.85,505.6713,100.80000000000001,2.0999999999999996,2.8499999999999996,3.549999999999999,30.0,27.7,27.8,25.7,10.6,7.8,7.9,4.8,1915.693
2025-08-17 00:42:00,63.15,508.1308,100.80000000000001,1.950000000000001,3.0,3.649999999999997,29.8,27.6,27.8,25.7,10.7,7.9,8.0,4.6,1880.752
2025-08-17 00:45:00,63.349999999999994,509.3605,100.9,2.0500000000000007,2.8000000000000003,3.549999999999997,29.8,27.7,27.7,25.7,10.7,7.9,8.2,4.8,1885.362
2025-08-17 00:48:00,64.1,510.0984,100.9,2.049999999999999,3.1,3.5999999999999996,29.9,27.7,27.8,25.7,10.7,7.9,7.8,4.6,1921.496
2025-08-17 00:51:00,64.25,511.3281,101.0,2.0,2.95,3.6499999999999986,29.8,27.7,27.8,25.7,10.7,7.9,8.1,4.6,1932.149
2025-08-17 00:54:00,64.15,510.3443,101.0,2.049999999999999,2.9,3.5999999999999996,29.9,27.7,27.8,25.7,10.7,7.9,8.0,4.8,1918.285
2025-08-17 00:57:00,63.9,512.8038,101.1,2.049999999999999,2.8499999999999996,3.5999999999999996,29.9,27.7,27.8,25.7,10.7,7.9,8.0,4.9,1920.632
2025-08-17 01:00:00,64.55,514.2795,101.1,2.0999999999999996,2.8499999999999996,3.6500000000000004,30.0,27.7,27.8,25.7,10.7,7.9,8.0,4.9,1942.818
2025-08-17 01:03:00,63.55,515.0174,101.19999999999999,2.049999999999999,2.7,3.5999999999999996,29.9,27.7,27.8,25.7,10.7,7.9,8.1,5.1,1907.327
2025-08-17 01:06:00,64.6,516.739,101.19999999999999,2.049999999999999,2.9,3.700000000000001,29.9,27.7,27.8,25.7,10.7,7.8,7.6,5.1,1932.435
2025-08-17 01:09:00,65.35,515.7552,101.30000000000001,2.0999999999999996,2.9,3.7500000000000018,30.0,27.7,27.8,25.7,10.7,7.8,8.1,4.6,1969.462
2025-08-17 01:12:00,64.2,516.985,101.30000000000001,2.049999999999999,2.7500000000000004,3.700000000000001,29.9,27.7,27.8,25.7,10.6,7.9,8.2,4.8,1927.775
2025-08-17 01:15:00,63.4,517.9688,101.4,1.9499999999999993,2.8,3.5000000000000036,29.7,27.7,27.8,25.7,10.6,8.0,8.1,4.9,1906.12
2025-08-17 01:18:00,65.15,519.4445,101.4,2.049999999999999,2.75,3.700000000000001,29.9,27.7,27.8,25.7,10.6,7.9,8.1,4.9,1961.67
2025-08-17 01:21:00,64.55,519.4445,101.5,2.049999999999999,3.0,3.700000000000001,29.9,27.7,27.8,25.7,10.7,7.9,7.8,4.8,1967.228
2025-08-17 01:24:00,64.95,519.4445,101.5,2.0999999999999996,2.9499999999999997,3.6500000000000004,29.9,27.8,27.8,25.7,10.7,7.9,7.8,4.9,1961.418
2025-08-17 01:27:00,66.15,519.9363,101.6,2.0500000000000007,3.0499999999999994,3.8000000000000025,30.0,27.8,27.9,25.8,10.7,7.8,7.7,4.7,1999.86
2025-08-17 01:30:00,64.85,518.2147,101.6,2.049999999999999,2.8,3.6500000000000004,30.0,27.7,27.8,25.8,10.6,7.8,8.0,4.8,1973.048
2025-08-17 01:33:00,64.95,519.9363,101.69999999999999,1.9499999999999993,2.8499999999999996,3.75,29.9,27.6,27.8,25.8,10.6,7.8,7.8,4.9,1963.224
2025-08-17 01:36:00,64.15,519.1985,101.69999999999999,1.9999999999999982,2.9,3.700000000000001,29.9,27.7,27.8,25.8,10.6,7.9,7.9,4.8,1954.572
2025-08-17 01:39:00,64.55000000000001,514.0336,101.80000000000001,2.049999999999999,2.9499999999999997,3.6500000000000004,29.9,27.8,27.8,25.8,10.7,7.9,8.0,4.7,1950.109
