Timestamp,SP Chiller High Level Status WCC_S_3_2_Motor FLA Loading,SP Chiller Hard-wired Status WCC_SP_3_2_FM_01_FR,SP Chiller High Level Status WCC_S_3_2_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,SP Chiller High Level Status WCC_S_3_2_Condensing Water Return Temperature #1,SP Chiller High Level Status WCC_S_3_2_Condensing Water Return Temperature #2,SP Chiller High Level Status WCC_S_3_2_Condensing Water Supply Temperature #1,SP Chiller High Level Status WCC_S_3_2_Condensing Water Supply Temperature #2,SP Chiller High Level Status WCC_S_3_2_Chilled Water Return Temperature #1,SP Chiller High Level Status WCC_S_3_2_Chilled Water Return Temperature #2,SP Chiller High Level Status WCC_S_3_2_Chilled Water Supply Temperature #1,SP Chiller High Level Status WCC_S_3_2_Chilled Water Supply Temperature #2,SP WCC Power WCC_3_2_Power
2025-08-25 23:03:00,66.44999999999999,520.4282,136.9,1.9499999999999993,2.9999999999999996,3.7500000000000036,31.0,28.9,29.0,27.0,10.7,7.8,7.9,4.6,1982.408
2025-08-25 23:06:00,66.25,519.4445,136.9,1.9499999999999993,2.9999999999999996,3.650000000000002,31.0,28.9,29.0,27.0,10.7,7.8,7.7,4.8,1983.769
2025-08-25 23:09:00,66.95,515.2633,137.0,1.9000000000000004,3.0,3.700000000000001,31.0,28.8,29.0,27.0,10.6,7.8,7.6,4.8,1983.032
2025-08-25 23:12:00,66.44999999999999,513.7876,137.0,1.9000000000000004,2.85,3.7500000000000018,30.9,28.8,28.9,27.0,10.6,7.7,7.8,4.8,1987.646
2025-08-25 23:15:00,65.4,508.1308,137.1,1.9000000000000004,2.8499999999999996,3.6500000000000004,30.9,28.8,28.9,27.0,10.6,7.7,7.7,4.9,1966.648
2025-08-25 23:18:00,64.9,504.4415,137.1,1.9000000000000004,2.9,3.6500000000000004,30.9,28.8,28.9,27.0,10.6,7.7,7.7,4.8,1955.711
2025-08-25 23:21:00,62.55,500.9983,137.2,1.8499999999999996,3.05,3.450000000000003,30.8,28.7,28.8,27.0,10.6,7.7,7.5,4.7,1890.137
2025-08-25 23:24:00,62.7,500.5063,137.2,1.8000000000000007,2.85,3.3500000000000014,30.7,28.8,28.9,27.0,10.5,7.9,7.9,4.8,1891.369
2025-08-25 23:27:00,62.75,502.9659,137.3,1.8499999999999996,2.8499999999999996,3.450000000000003,30.7,28.8,28.8,27.0,10.5,7.8,7.7,4.9,1883.669
2025-08-25 23:30:00,63.4,507.147,137.3,1.8500000000000014,2.9,3.4999999999999964,30.8,28.8,28.9,27.0,10.5,7.8,7.7,4.8,1895.039
2025-08-25 23:33:00,63.900000000000006,514.0336,137.4,1.8500000000000014,2.85,3.599999999999998,30.8,28.8,28.9,27.0,10.5,7.8,7.8,4.8,1916.866
2025-08-25 23:36:00,65.0,515.2633,137.4,1.9499999999999993,2.9499999999999997,3.5500000000000007,30.9,28.9,28.9,27.0,10.6,7.8,7.8,4.7,1963.743
2025-08-25 23:39:00,64.65,512.5579,137.5,1.950000000000001,2.9,3.5999999999999996,31.0,28.8,28.9,27.0,10.6,7.7,7.7,4.8,1945.889
2025-08-25 23:42:00,64.65,510.8362,137.5,1.950000000000001,2.95,3.5999999999999996,31.0,28.8,28.9,27.0,10.5,7.7,7.7,4.6,1929.95
2025-08-25 23:45:00,64.15,510.3443,137.6,1.9000000000000004,2.9499999999999997,3.549999999999999,30.9,28.8,28.9,27.0,10.6,7.8,7.7,4.8,1920.976
2025-08-25 23:48:00,64.69999999999999,511.5741,137.6,1.9000000000000004,2.9999999999999996,3.549999999999999,30.9,28.8,28.9,27.0,10.6,7.8,7.7,4.7,1924.689
2025-08-25 23:51:00,64.5,513.0498,137.7,1.8500000000000014,2.9,3.599999999999998,30.8,28.8,28.9,27.0,10.6,7.8,7.8,4.8,1921.453
2025-08-25 23:54:00,64.30000000000001,511.3281,137.7,1.9000000000000004,2.8499999999999996,3.549999999999999,30.9,28.8,28.9,27.0,10.6,7.8,7.9,4.8,1910.372
2025-08-25 23:57:00,64.6,506.4091,137.8,1.9000000000000004,2.8,3.549999999999999,30.9,28.8,28.9,27.0,10.6,7.8,7.8,5.0,1927.398
2025-08-26 00:00:00,64.25,506.6551,137.8,1.9499999999999993,3.05,3.6000000000000014,30.9,28.9,28.9,27.0,10.6,7.8,7.7,4.6,1905.976
2025-08-26 00:03:00,63.85,503.4577,137.9,1.9000000000000004,2.9499999999999997,3.549999999999999,30.9,28.8,28.9,27.0,10.6,7.8,7.8,4.7,1899.314
2025-08-26 00:06:00,63.95,505.9173,137.9,1.9000000000000004,2.8499999999999996,3.549999999999999,30.9,28.8,28.9,27.0,10.6,7.8,7.8,4.9,1893.037
2025-08-26 00:09:00,63.900000000000006,507.6389,138.0,1.9000000000000004,2.9499999999999997,3.4499999999999975,30.9,28.8,28.9,27.0,10.6,7.8,7.7,4.8,1904.082
2025-08-26 00:12:00,64.1,508.1308,138.0,1.9000000000000004,2.9999999999999996,3.549999999999999,30.9,28.8,28.9,27.0,10.6,7.8,7.7,4.7,1908.248
2025-08-26 00:15:00,64.85,507.8849,138.1,1.9000000000000004,2.8499999999999996,3.549999999999999,30.9,28.8,28.9,27.0,10.6,7.8,7.8,4.9,1888.688
2025-08-26 00:18:00,63.5,505.6713,138.1,1.8500000000000014,2.75,3.4999999999999964,30.8,28.8,28.9,27.0,10.5,7.8,7.8,5.0,1883.0
2025-08-26 00:21:00,63.45,504.6875,138.2,1.8500000000000014,2.8499999999999996,3.4999999999999964,30.8,28.8,28.9,27.0,10.5,7.8,7.7,4.9,1883.123
2025-08-26 00:24:00,63.45,507.6389,138.2,1.9000000000000004,2.9,3.549999999999999,30.9,28.8,28.9,27.0,10.6,7.8,7.8,4.8,1879.003
2025-08-26 00:27:00,63.400000000000006,509.6065,138.3,1.9000000000000004,2.8499999999999996,3.4499999999999975,30.9,28.8,28.9,27.0,10.6,7.8,7.8,4.9,1873.89
2025-08-26 00:30:00,64.2,510.8362,138.3,2.0,3.0,3.4499999999999993,31.0,28.9,28.9,27.0,10.6,7.8,7.8,4.6,1910.093
2025-08-26 00:33:00,64.0,508.3767,138.4,1.9000000000000004,2.9499999999999997,3.549999999999999,30.9,28.8,28.9,27.0,10.6,7.8,7.7,4.8,1878.618
2025-08-26 00:36:00,64.19999999999999,509.1146,138.4,1.9499999999999993,2.9499999999999997,3.5,30.9,28.9,28.9,27.0,10.6,7.8,7.8,4.7,1908.349
2025-08-26 00:39:00,64.75,511.3281,138.5,1.9499999999999993,2.9,3.5,30.9,28.9,28.9,27.0,10.6,7.8,7.8,4.8,1918.324
2025-08-26 00:42:00,64.15,505.6713,138.5,1.9000000000000004,3.05,3.549999999999999,30.9,28.8,28.9,27.0,10.6,7.8,7.8,4.5,1893.88
2025-08-26 00:45:00,58.8,513.7876,138.6,1.700000000000001,2.85,3.150000000000002,30.5,28.6,28.7,27.0,9.9,7.1,7.1,4.2,1727.97
2025-08-26 00:48:00,63.3,514.5255,138.6,1.9000000000000004,2.75,3.4499999999999975,30.9,28.8,28.9,27.0,10.6,7.9,7.8,5.2,1865.159
2025-08-26 00:51:00,64.75,514.2795,138.7,1.8999999999999986,2.9,3.6000000000000014,30.9,28.9,29.0,27.0,10.6,7.8,7.8,4.8,1933.49
2025-08-26 00:54:00,64.85,511.5741,138.7,1.8999999999999986,2.9499999999999997,3.6000000000000014,30.9,28.9,29.0,27.0,10.6,7.8,7.8,4.7,1935.245
2025-08-26 00:57:00,63.55,503.4577,138.8,1.8500000000000014,2.8,3.599999999999998,30.8,28.8,28.9,27.0,10.6,7.8,7.8,5.0,1875.338
2025-08-26 01:00:00,63.8,507.6389,138.8,1.9000000000000004,2.8499999999999996,3.549999999999999,30.9,28.8,28.9,27.0,10.6,7.8,7.8,4.9,1880.578
2025-08-26 01:03:00,64.2,504.6875,138.9,1.8999999999999986,3.0,3.5,30.9,28.9,29.0,27.0,10.6,7.9,7.9,4.6,1898.756
2025-08-26 01:06:00,64.15,501.7361,138.9,1.9499999999999993,3.0999999999999996,3.4499999999999993,31.0,28.9,29.0,27.0,10.6,7.8,7.7,4.5,1899.168
2025-08-26 01:09:00,63.2,508.1308,139.0,1.9000000000000004,2.6999999999999997,3.549999999999999,30.9,28.8,28.9,27.0,10.6,7.8,7.9,5.1,1875.528
2025-08-26 01:12:00,63.7,513.0498,139.0,1.9000000000000004,2.9,3.549999999999999,30.9,28.8,28.9,27.0,10.6,7.8,7.8,4.8,1875.022
2025-08-26 01:15:00,63.7,513.0498,139.1,1.9499999999999993,2.8,3.5,30.9,28.9,28.9,27.0,10.6,7.8,7.8,5.0,1887.287
2025-08-26 01:18:00,64.35,513.0498,139.1,1.9499999999999993,2.9499999999999997,3.5500000000000007,31.0,28.9,29.0,27.0,10.6,7.8,7.8,4.7,1896.321
2025-08-26 01:21:00,65.15,515.2633,139.2,1.8999999999999986,2.9,3.650000000000002,31.0,28.9,29.0,27.1,10.6,7.8,7.8,4.8,1922.103
2025-08-26 01:24:00,65.95,522.3958,139.2,1.9499999999999993,2.9999999999999996,3.6000000000000014,31.1,28.9,29.0,27.1,10.7,7.8,7.7,4.8,1955.264
2025-08-26 01:27:00,67.1,522.3958,139.3,1.9499999999999993,3.1,3.650000000000002,31.1,29.0,29.1,27.1,10.7,7.9,7.8,4.6,1990.428
2025-08-26 01:30:00,66.35,521.658,139.3,2.0,2.9999999999999996,3.700000000000003,31.1,28.9,29.0,27.0,10.7,7.8,7.7,4.8,1980.581
2025-08-26 01:33:00,65.15,521.658,139.4,2.0,2.9999999999999996,3.5,31.1,28.9,29.0,27.0,10.7,7.9,7.9,4.7,1945.769
2025-08-26 01:36:00,65.94999999999999,518.9525,139.4,1.9499999999999993,2.8999999999999995,3.700000000000003,31.1,28.9,29.0,27.1,10.7,7.9,7.9,4.9,1964.801
2025-08-26 01:39:00,66.25,517.4769,139.5,1.8999999999999986,2.9499999999999997,3.700000000000003,31.1,28.9,29.1,27.1,10.7,7.8,7.8,4.8,1981.002
2025-08-26 01:42:00,64.94999999999999,516.493,139.5,1.8999999999999986,2.9999999999999996,3.650000000000002,31.0,28.9,29.0,27.1,10.7,7.8,7.8,4.7,1934.483
2025-08-26 01:45:00,65.25,515.0174,139.6,1.8999999999999986,2.8499999999999996,3.650000000000002,31.0,28.9,29.0,27.1,10.7,7.9,7.9,5.0,1947.801
2025-08-26 01:48:00,66.45,513.0498,139.6,1.9499999999999993,3.0,3.700000000000003,31.0,29.0,29.0,27.1,10.6,7.8,7.8,4.6,1982.212
2025-08-26 01:51:00,65.65,514.2795,139.7,2.049999999999999,3.0,3.600000000000003,31.2,29.0,29.0,27.1,10.6,7.7,7.7,4.6,1955.187
2025-08-26 01:54:00,64.80000000000001,513.0498,139.7,1.8499999999999996,2.8,3.700000000000001,31.0,28.8,29.0,27.1,10.5,7.7,7.7,4.9,1932.295
2025-08-26 01:57:00,64.65,514.2795,139.8,1.8999999999999986,2.85,3.5500000000000007,31.0,28.9,29.0,27.1,10.5,7.7,7.7,4.8,1932.922
2025-08-26 02:00:00,63.5,512.5579,139.8,1.8999999999999986,3.0000000000000004,3.349999999999998,31.0,28.9,29.0,27.1,10.5,7.9,7.8,4.6,1897.821
2025-08-26 02:03:00,64.5,508.1308,139.9,1.8999999999999986,2.8999999999999995,3.5,31.0,28.9,29.0,27.1,10.6,7.8,7.7,4.9,1920.884
2025-08-26 02:06:00,63.9,504.4415,139.9,1.8999999999999986,3.0,3.5500000000000007,31.0,28.9,29.0,27.1,10.6,7.8,7.8,4.6,1912.902
2025-08-26 02:09:00,64.35,504.4415,140.0,1.8499999999999979,2.9,3.5,30.9,28.9,29.0,27.1,10.6,7.7,7.7,4.8,1906.23
2025-08-26 02:12:00,63.55,504.4415,140.0,1.8999999999999986,2.9,3.4499999999999993,31.0,28.9,29.0,27.1,10.6,7.8,7.8,4.8,1888.238
2025-08-26 02:15:00,63.8,505.4254,140.1,1.8999999999999986,2.8999999999999995,3.4499999999999993,31.0,28.9,29.0,27.1,10.6,7.8,7.7,4.9,1891.261
2025-08-26 02:18:00,64.0,505.6713,140.1,1.8999999999999986,2.8499999999999996,3.4499999999999993,31.0,28.9,29.0,27.1,10.6,7.8,7.8,4.9,1903.726
2025-08-26 02:21:00,63.15,504.4415,140.2,1.8999999999999986,2.9,3.5,30.9,28.9,28.9,27.1,10.6,7.9,7.8,4.9,1872.285
2025-08-26 02:24:00,63.7,504.4415,140.2,1.8999999999999986,2.9,3.5500000000000007,31.0,28.9,29.0,27.1,10.6,7.9,7.9,4.8,1886.298
2025-08-26 02:27:00,64.44999999999999,504.4415,140.3,1.8999999999999986,2.8499999999999996,3.5500000000000007,31.0,28.9,29.0,27.1,10.6,7.8,7.8,4.9,1914.853
2025-08-26 02:30:00,65.1,503.4577,140.3,1.8999999999999986,2.8499999999999996,3.5500000000000007,31.0,28.9,29.0,27.1,10.6,7.8,7.9,4.8,1935.354
2025-08-26 02:33:00,64.85,505.1794,140.4,1.8999999999999986,2.8499999999999996,3.650000000000002,31.0,28.9,29.0,27.1,10.6,7.8,7.8,4.9,1928.339
2025-08-26 02:36:00,64.75,504.4415,140.4,1.9499999999999993,3.05,3.6000000000000014,31.1,28.9,29.0,27.1,10.7,7.8,7.6,4.8,1924.278
2025-08-26 02:39:00,64.55,504.1956,140.5,1.8999999999999986,2.8499999999999996,3.5500000000000007,31.0,28.9,29.0,27.1,10.6,7.8,7.9,4.8,1914.49
2025-08-26 02:42:00,64.30000000000001,502.228,140.5,1.8999999999999986,2.8999999999999995,3.5500000000000007,31.0,28.9,29.0,27.1,10.6,7.8,7.7,4.9,1920.239
2025-08-26 02:45:00,64.15,500.5063,140.6,1.8499999999999979,3.05,3.6000000000000014,30.9,28.9,29.0,27.1,10.6,7.8,7.7,4.6,1906.849
2025-08-26 02:48:00,62.95,498.2928,140.6,1.8499999999999979,3.0,3.3999999999999986,30.9,28.9,29.0,27.1,10.6,7.9,7.8,4.7,1869.45
2025-08-26 02:51:00,62.900000000000006,494.1117,140.7,1.8499999999999996,3.0,3.4499999999999975,30.8,28.9,28.9,27.1,10.6,7.8,7.8,4.6,1865.643
2025-08-26 02:54:00,62.65,491.8981,140.7,1.8499999999999979,2.9499999999999997,3.3999999999999986,30.9,28.9,29.0,27.1,10.6,7.8,7.8,4.7,1852.777
2025-08-26 02:57:00,61.95,492.8819,140.8,1.8000000000000007,2.8499999999999996,3.400000000000002,30.8,28.8,28.9,27.1,10.6,7.8,7.8,4.9,1835.279
2025-08-26 03:00:00,62.3,492.39,140.8,1.8499999999999996,2.8499999999999996,3.4499999999999975,30.9,28.8,28.9,27.1,10.6,7.8,7.9,4.8,1840.423
2025-08-26 03:03:00,63.0,493.1279,140.9,1.8999999999999986,2.8,3.3999999999999986,30.9,28.9,28.9,27.1,10.6,7.8,7.8,5.0,1852.061
2025-08-26 03:06:00,63.1,497.8009,140.9,1.8499999999999979,2.9499999999999997,3.5,30.9,28.9,29.0,27.1,10.6,7.8,7.8,4.7,1861.793
2025-08-26 03:09:00,62.75,496.0793,141.0,1.8999999999999986,2.9,3.5,30.9,28.9,28.9,27.1,10.6,7.8,7.8,4.8,1836.565
2025-08-26 03:12:00,62.849999999999994,500.9983,141.0,1.8499999999999979,2.9,3.3999999999999986,30.9,28.9,29.0,27.1,10.6,7.9,7.9,4.8,1833.028
2025-08-26 03:15:00,63.6,505.1794,141.1,1.8499999999999979,2.9499999999999997,3.5,30.9,28.9,29.0,27.1,10.6,7.8,7.8,4.7,1878.394
2025-08-26 03:18:00,63.5,504.6875,141.1,1.8499999999999979,2.9499999999999997,3.6000000000000014,30.9,28.9,29.0,27.1,10.6,7.8,7.8,4.7,1869.567
2025-08-26 03:21:00,64.0,504.6875,141.2,1.8499999999999979,2.8499999999999996,3.6000000000000014,30.9,28.9,29.0,27.1,10.6,7.8,7.8,4.9,1873.91
2025-08-26 03:24:00,64.19999999999999,508.1308,141.2,1.9499999999999993,2.9,3.5,31.1,28.9,29.0,27.1,10.6,7.8,7.8,4.8,1887.021
2025-08-26 03:27:00,64.35,507.147,141.3,1.8999999999999986,2.8499999999999996,3.5500000000000007,31.0,28.9,29.0,27.1,10.6,7.8,7.9,4.8,1888.579
2025-08-26 03:30:00,65.05,505.6713,141.3,2.0,3.0,3.5500000000000007,31.1,29.0,29.0,27.1,10.6,7.7,7.7,4.6,1914.647
2025-08-26 03:33:00,64.35,507.8849,141.4,1.9499999999999993,3.05,3.5,31.0,29.0,29.0,27.1,10.6,7.8,7.7,4.6,1886.746
2025-08-26 03:36:00,64.2,507.147,141.4,1.8999999999999986,2.9499999999999997,3.650000000000002,31.0,28.9,29.0,27.1,10.6,7.8,7.8,4.7,1889.991
2025-08-26 03:39:00,64.0,500.9983,141.5,1.8999999999999986,2.9499999999999997,3.5500000000000007,31.0,28.9,29.0,27.1,10.6,7.8,7.7,4.8,1870.436
2025-08-26 03:42:00,63.85,499.0307,141.5,1.8999999999999986,2.7,3.4499999999999993,31.0,28.9,29.0,27.1,10.5,7.7,7.7,5.1,1868.826
2025-08-26 03:45:00,63.45,496.8171,141.6,1.8499999999999979,3.0,3.5,30.9,28.9,29.0,27.1,10.5,7.7,7.7,4.5,1856.648
2025-08-26 03:48:00,63.4,498.2928,141.6,1.8499999999999979,2.75,3.6000000000000014,30.9,28.9,29.0,27.1,10.5,7.7,7.7,5.0,1861.4
2025-08-26 03:51:00,63.65,495.8333,141.7,1.8999999999999986,2.8499999999999996,3.5500000000000007,31.0,28.9,29.0,27.1,10.6,7.7,7.7,4.9,1857.048
2025-08-26 03:54:00,63.349999999999994,497.0631,141.7,1.8499999999999996,2.8499999999999996,3.549999999999999,30.9,28.8,28.9,27.1,10.6,7.8,7.8,4.9,1858.573
2025-08-26 03:57:00,63.349999999999994,497.309,141.8,1.8999999999999986,2.8499999999999996,3.4499999999999993,31.0,28.9,29.0,27.1,10.6,7.8,7.8,4.9,1850.576
2025-08-26 04:00:00,63.05,496.8171,141.8,1.8499999999999979,2.9,3.5,30.9,28.9,29.0,27.1,10.6,7.7,7.8,4.7,1847.415
2025-08-26 04:03:00,64.35,495.5874,141.9,1.8499999999999979,2.9499999999999997,3.5,30.9,28.9,29.0,27.1,10.5,7.8,7.7,4.7,1872.574
2025-08-26 04:06:00,63.05,493.3738,141.9,1.8999999999999986,2.95,3.4499999999999993,31.0,28.9,29.0,27.1,10.5,7.8,7.8,4.6,1854.808
2025-08-26 04:09:00,62.95,491.1603,142.0,1.8499999999999979,2.75,3.3999999999999986,30.9,28.9,29.0,27.1,10.5,7.8,7.8,5.0,1842.815
2025-08-26 04:12:00,62.849999999999994,491.6522,142.0,1.8999999999999986,3.05,3.4499999999999993,31.0,28.9,29.0,27.1,10.6,7.8,7.7,4.6,1847.558
2025-08-26 04:15:00,62.55,491.1603,142.1,1.8499999999999996,2.8999999999999995,3.4499999999999975,30.9,28.8,28.9,27.1,10.6,7.8,7.7,4.9,1834.636
2025-08-26 04:18:00,62.95,487.963,142.1,1.8499999999999979,2.8499999999999996,3.5,30.9,28.9,29.0,27.1,10.6,7.8,7.8,4.9,1849.269
2025-08-26 04:21:00,62.900000000000006,491.8981,142.2,1.8499999999999979,2.9499999999999997,3.5,30.9,28.9,29.0,27.1,10.6,7.7,7.7,4.7,1844.192
2025-08-26 04:24:00,62.900000000000006,491.1603,142.2,1.8499999999999979,2.8,3.5,30.9,28.9,29.0,27.1,10.6,7.7,7.8,4.9,1841.384
2025-08-26 04:27:00,63.05,493.1279,142.3,1.8999999999999986,2.8,3.4499999999999993,31.0,28.9,29.0,27.1,10.6,7.8,7.8,5.0,1844.387
2025-08-26 04:30:00,62.95,489.1927,142.3,1.799999999999999,3.05,3.5,30.9,28.9,29.0,27.2,10.6,7.8,7.7,4.6,1842.576
2025-08-26 04:33:00,62.75,489.4387,142.4,1.8499999999999979,2.8999999999999995,3.5,30.9,28.9,29.0,27.1,10.6,7.8,7.7,4.9,1835.633
2025-08-26 04:36:00,63.05,489.4387,142.4,1.799999999999999,2.9,3.5,30.9,28.9,29.0,27.2,10.6,7.8,7.8,4.8,1843.823
2025-08-26 04:39:00,62.55,491.8981,142.5,1.799999999999999,2.9999999999999996,3.3999999999999986,30.9,28.9,29.0,27.2,10.6,7.8,7.7,4.7,1831.226
2025-08-26 04:42:00,62.55,491.1603,142.5,1.799999999999999,2.8999999999999995,3.5,30.9,28.9,29.0,27.2,10.6,7.8,7.7,4.9,1831.08
2025-08-26 04:45:00,62.75,489.9306,142.6,1.799999999999999,2.8499999999999996,3.5,30.9,28.9,29.0,27.2,10.6,7.8,7.8,4.9,1836.907
2025-08-26 04:48:00,62.75,488.4549,142.6,1.799999999999999,2.9,3.3999999999999986,30.9,28.9,29.0,27.2,10.6,7.8,7.8,4.8,1834.792
2025-08-26 04:51:00,62.75,489.4387,142.7,1.8999999999999986,2.9,3.4499999999999993,31.0,28.9,29.0,27.1,10.6,7.8,7.8,4.8,1838.887
2025-08-26 04:54:00,63.05,489.6846,142.7,1.799999999999999,2.9999999999999996,3.549999999999999,30.9,28.8,29.0,27.1,10.6,7.8,7.7,4.7,1839.389
2025-08-26 04:57:00,62.55,489.9306,142.8,1.8499999999999979,2.8499999999999996,3.3999999999999986,30.9,28.9,29.0,27.1,10.6,7.8,7.9,4.8,1830.314
2025-08-26 05:00:00,62.75,489.1927,142.8,1.8499999999999979,2.9,3.3999999999999986,30.9,28.9,29.0,27.1,10.6,7.8,7.8,4.8,1833.556
2025-08-26 05:03:00,62.75,493.6198,142.9,1.8999999999999986,2.9499999999999997,3.4499999999999993,31.0,28.9,29.0,27.1,10.6,7.7,7.7,4.7,1838.92
2025-08-26 05:06:00,63.05,497.0631,142.9,1.8499999999999979,2.8499999999999996,3.5,30.9,28.9,29.0,27.1,10.6,7.8,7.8,4.9,1848.691
2025-08-26 05:09:00,63.35,496.0793,143.0,1.8499999999999979,2.9,3.5,30.9,28.9,29.0,27.1,10.6,7.8,7.8,4.8,1858.49
2025-08-26 05:12:00,63.3,495.5874,143.0,1.8999999999999986,3.0,3.4499999999999993,31.0,28.9,29.0,27.1,10.6,7.8,7.8,4.6,1855.095
2025-08-26 05:15:00,63.25,495.8333,143.1,1.8999999999999986,2.9499999999999997,3.5500000000000007,31.0,28.9,29.0,27.1,10.6,7.8,7.8,4.7,1849.666
2025-08-26 05:18:00,63.05,494.6036,143.1,1.8499999999999979,2.9999999999999996,3.5,30.9,28.9,29.0,27.1,10.6,7.8,7.7,4.7,1855.415
2025-08-26 05:21:00,63.15,495.3414,143.2,1.8499999999999979,2.9499999999999997,3.5,30.9,28.9,29.0,27.1,10.6,7.8,7.8,4.7,1845.826
2025-08-26 05:24:00,63.2,493.3738,143.2,1.8499999999999979,2.9499999999999997,3.5,30.9,28.9,29.0,27.1,10.6,7.8,7.9,4.6,1855.098
2025-08-26 05:27:00,63.35,491.6522,143.3,1.8499999999999996,2.9999999999999996,3.549999999999999,30.9,28.8,28.9,27.1,10.6,7.8,7.7,4.7,1850.531
2025-08-26 05:30:00,63.1,492.39,143.3,1.8999999999999986,3.0999999999999996,3.5,30.9,28.9,28.9,27.1,10.6,7.8,7.7,4.5,1852.727
2025-08-26 05:33:00,62.7,492.1441,143.4,1.8499999999999996,2.9,3.549999999999999,30.9,28.8,28.9,27.1,10.6,7.7,7.7,4.8,1839.94
2025-08-26 05:36:00,62.65,490.4225,143.4,1.8499999999999996,3.0500000000000003,3.549999999999999,30.9,28.8,28.9,27.1,10.6,7.7,7.6,4.6,1835.542
2025-08-26 05:39:00,62.85,491.1603,143.5,1.8999999999999986,2.9999999999999996,3.5,30.9,28.9,28.9,27.1,10.6,7.8,7.7,4.7,1835.729
2025-08-26 05:42:00,63.05,491.1603,143.5,1.8499999999999996,3.0,3.549999999999999,30.9,28.8,28.9,27.1,10.6,7.8,7.6,4.8,1845.784
2025-08-26 05:45:00,62.8,490.9144,143.6,1.9000000000000004,2.9499999999999997,3.4999999999999982,31.0,28.8,28.9,27.1,10.6,7.8,7.8,4.7,1843.398
2025-08-26 05:48:00,62.75,490.6684,143.6,1.8999999999999986,2.8499999999999996,3.5,30.9,28.9,28.9,27.1,10.6,7.7,7.7,4.9,1836.812
2025-08-26 05:51:00,62.55,489.1927,143.7,1.8000000000000007,2.9499999999999997,3.4999999999999964,30.8,28.8,28.9,27.1,10.6,7.7,7.7,4.7,1831.065
2025-08-26 05:54:00,62.45,489.1927,143.7,1.8000000000000007,2.85,3.4999999999999964,30.8,28.8,28.9,27.1,10.6,7.8,7.6,5.1,1826.32
2025-08-26 05:57:00,62.3,488.2089,143.8,1.8000000000000007,2.6999999999999997,3.400000000000002,30.8,28.8,28.9,27.1,10.6,7.8,7.8,5.2,1826.582
2025-08-26 06:00:00,62.25,487.4711,143.8,1.8000000000000007,2.9,3.400000000000002,30.8,28.8,28.9,27.1,10.6,7.7,7.8,4.7,1815.374
2025-08-26 06:03:00,62.3,488.4549,143.9,1.8000000000000007,2.9,3.4499999999999993,30.8,28.8,28.9,27.1,10.6,7.7,7.6,4.9,1820.95
2025-08-26 06:06:00,62.45,488.2089,143.9,1.8000000000000007,2.9,3.4999999999999964,30.8,28.8,28.9,27.1,10.6,7.8,7.8,4.8,1828.743
2025-08-26 06:09:00,62.45,488.2089,144.0,1.8000000000000007,2.9,3.4999999999999964,30.8,28.8,28.9,27.1,10.6,7.7,7.5,5.0,1805.546
2025-08-26 06:12:00,62.1,488.4549,144.0,1.8000000000000007,2.9,3.400000000000002,30.8,28.8,28.9,27.1,10.5,7.8,7.7,4.8,1820.089
2025-08-26 06:15:00,62.25,488.4549,144.1,1.8000000000000007,2.9499999999999997,3.400000000000002,30.8,28.8,28.9,27.1,10.5,7.8,7.7,4.7,1821.174
2025-08-26 06:18:00,62.650000000000006,489.1927,144.1,1.8999999999999986,2.9999999999999996,3.3999999999999986,30.9,28.9,28.9,27.1,10.6,7.8,7.7,4.7,1831.177
2025-08-26 06:21:00,62.650000000000006,488.2089,144.2,1.8999999999999986,2.8999999999999995,3.3999999999999986,30.9,28.9,28.9,27.1,10.6,7.8,7.7,4.9,1832.519
2025-08-26 06:24:00,62.45,489.6846,144.2,1.8000000000000007,2.9999999999999996,3.400000000000002,30.8,28.8,28.9,27.1,10.6,7.8,7.7,4.7,1822.159
2025-08-26 06:27:00,62.85,489.4387,144.3,1.8000000000000007,2.95,3.4999999999999964,30.8,28.8,28.9,27.1,10.6,7.7,7.8,4.6,1839.132
2025-08-26 06:30:00,62.75,489.1927,144.3,1.8000000000000007,3.0500000000000003,3.4999999999999964,30.8,28.8,28.9,27.1,10.6,7.7,7.6,4.6,1832.61
2025-08-26 06:33:00,62.849999999999994,500.9983,144.4,1.8000000000000007,2.9,3.4999999999999964,30.8,28.8,28.9,27.1,10.6,7.8,7.8,4.8,1826.789
2025-08-26 06:36:00,63.25,505.4254,144.4,1.9000000000000004,2.8499999999999996,3.549999999999999,30.9,28.8,28.9,27.0,10.6,7.9,7.9,4.9,1846.107
2025-08-26 06:39:00,63.7,510.3443,144.5,1.9000000000000004,2.9,3.549999999999999,30.9,28.8,28.9,27.0,10.6,7.9,7.8,4.9,1857.589
2025-08-26 06:42:00,65.45,523.1337,144.5,2.0,2.75,3.6000000000000014,31.0,29.0,29.0,27.0,10.6,7.9,7.8,5.2,1917.13
2025-08-26 06:45:00,65.85,527.5607,144.60000000000002,2.0,2.9,3.6000000000000014,31.1,28.9,29.0,27.0,10.6,7.8,7.8,4.8,1939.638
2025-08-26 06:48:00,66.25,528.0527,144.60000000000002,2.0,2.95,3.650000000000002,31.1,29.0,29.1,27.0,10.6,7.9,7.8,4.8,1989.448
2025-08-26 06:51:00,66.65,531.004,144.7,2.0500000000000007,2.8499999999999996,3.650000000000002,31.1,29.0,29.0,27.0,10.6,7.8,7.8,4.9,1961.997
2025-08-26 06:54:00,67.25,537.8906,144.7,1.9999999999999982,2.9499999999999997,3.7499999999999982,31.2,28.9,29.1,27.0,10.6,7.8,7.8,4.7,1973.397
2025-08-26 06:57:00,67.2,542.0718,144.8,2.049999999999999,3.0,3.7499999999999982,31.2,28.9,29.0,27.0,10.6,7.8,7.8,4.6,1979.134
2025-08-26 07:00:00,67.55,543.7934,144.8,2.0,2.75,3.799999999999997,31.1,28.9,29.0,27.0,10.6,7.9,7.9,5.1,1995.609
2025-08-26 07:03:00,67.75,546.2529,144.89999999999998,2.049999999999999,2.9499999999999997,3.7499999999999982,31.2,29.0,29.1,27.0,10.6,7.8,7.8,4.7,1995.745
2025-08-26 07:06:00,68.19999999999999,548.4664,144.89999999999998,2.049999999999999,2.7999999999999994,3.799999999999999,31.2,29.0,29.1,27.0,10.6,7.8,7.9,4.9,2022.161
2025-08-26 07:09:00,69.1,550.9259,145.0,2.049999999999999,2.9,3.9000000000000004,31.2,29.0,29.1,27.0,10.6,7.8,7.8,4.8,2042.179
2025-08-26 07:12:00,68.0,549.9421,145.0,2.049999999999999,2.8499999999999996,3.7499999999999982,31.2,28.9,29.0,27.0,10.6,7.8,7.8,4.9,2006.555
2025-08-26 07:15:00,68.3,550.9259,145.10000000000002,2.049999999999999,2.7999999999999994,3.8499999999999996,31.2,28.9,29.0,27.0,10.6,7.8,7.9,4.9,2015.36
2025-08-26 07:18:00,68.0,536.4149,145.10000000000002,2.0,3.0500000000000003,3.799999999999997,31.1,28.9,29.0,27.0,10.6,7.7,7.6,4.6,2014.846
2025-08-26 07:21:00,68.1,545.2691,145.2,2.049999999999999,2.9499999999999997,3.6999999999999975,31.2,29.0,29.1,27.0,10.5,7.8,7.7,4.7,2015.218
2025-08-26 07:24:00,67.75,539.6123,145.2,2.049999999999999,2.9,3.7499999999999982,31.2,28.9,29.0,27.0,10.5,7.7,7.7,4.7,2005.326
2025-08-26 07:27:00,67.35,532.7257,145.3,1.9499999999999993,2.95,3.7500000000000036,31.0,28.9,29.0,27.0,10.5,7.7,7.7,4.6,2002.997
2025-08-26 07:30:00,66.15,526.0851,145.3,1.9499999999999993,2.9499999999999997,3.650000000000002,31.0,28.9,29.0,27.0,10.5,7.7,7.4,4.9,1975.154
2025-08-26 07:33:00,64.35,523.8715,145.39999999999998,1.950000000000001,2.8,3.5999999999999996,31.0,28.8,28.9,27.0,10.5,7.8,7.8,4.9,1908.366
2025-08-26 07:36:00,65.05,516.739,145.39999999999998,1.950000000000001,2.9,3.5999999999999996,31.0,28.8,28.9,27.0,10.5,7.8,7.7,4.8,1929.15
2025-08-26 07:39:00,64.25,504.4415,145.5,1.8500000000000014,2.9,3.599999999999998,30.8,28.8,28.9,27.0,10.5,7.7,7.7,4.7,1929.892
2025-08-26 07:42:00,64.5,501.4901,145.5,1.9000000000000004,2.9,3.3000000000000007,30.8,28.8,28.8,27.0,10.5,7.7,7.7,4.7,1866.224
2025-08-26 07:45:00,62.45,505.4254,145.60000000000002,1.8500000000000014,2.8,3.400000000000002,30.8,28.8,28.9,27.0,10.5,7.8,7.8,4.9,1851.67
2025-08-26 07:48:00,63.25,506.6551,145.60000000000002,1.8499999999999996,2.85,3.549999999999997,30.8,28.7,28.8,27.0,10.5,7.7,7.7,4.8,1867.044
2025-08-26 07:51:00,63.15,505.4254,145.7,1.8499999999999996,2.9,3.549999999999997,30.8,28.7,28.8,27.0,10.5,7.7,7.7,4.7,1857.276
2025-08-26 07:54:00,63.15,506.4091,145.7,1.9000000000000004,2.9,3.400000000000002,30.8,28.8,28.8,27.0,10.5,7.8,7.8,4.7,1862.449
2025-08-26 07:57:00,62.949999999999996,510.0984,145.8,1.8499999999999996,2.75,3.450000000000003,30.7,28.8,28.8,27.0,10.5,7.8,7.7,5.1,1852.492
2025-08-26 08:00:00,63.800000000000004,521.658,145.8,1.8500000000000014,2.8,3.4999999999999964,30.8,28.8,28.9,27.0,10.5,7.8,7.9,4.8,1893.18
2025-08-26 08:03:00,65.25,530.5121,145.89999999999998,2.0,2.8499999999999996,3.5500000000000007,31.0,28.9,28.9,27.0,10.5,7.8,7.7,4.9,1943.813
2025-08-26 08:06:00,65.94999999999999,545.761,145.89999999999998,1.950000000000001,3.0,3.700000000000001,31.0,28.8,28.9,27.0,10.5,7.8,7.7,4.6,1955.792
2025-08-26 08:09:00,67.80000000000001,553.1395,146.0,2.049999999999999,2.8499999999999996,3.7499999999999982,31.2,28.9,29.0,27.0,10.6,7.9,7.9,4.9,2019.641
2025-08-26 08:12:00,68.2,559.7801,146.0,2.0500000000000007,2.95,3.8999999999999986,31.1,28.9,29.0,26.9,10.6,7.9,7.8,4.8,2029.313
2025-08-26 08:15:00,68.5,564.6991,146.10000000000002,2.0999999999999996,2.95,3.799999999999999,31.2,29.0,29.0,27.0,10.6,7.9,7.8,4.8,2028.605
2025-08-26 08:18:00,69.4,561.9937,146.10000000000002,2.0999999999999996,2.8499999999999996,3.950000000000001,31.2,28.9,29.0,26.9,10.6,7.8,7.7,5.0,2058.724
2025-08-26 08:21:00,68.9,575.5208,146.2,2.0500000000000007,2.75,3.8999999999999986,31.1,28.9,29.0,26.9,10.6,7.9,7.9,5.1,2035.115
2025-08-26 08:24:00,71.0,581.9155,146.2,2.1500000000000004,2.9499999999999997,3.950000000000001,31.3,29.0,29.1,26.9,10.6,7.9,7.9,4.7,2113.328
2025-08-26 08:27:00,72.4,580.9317,146.3,2.200000000000001,2.9499999999999997,3.950000000000003,31.4,29.1,29.2,26.9,10.7,7.9,7.9,4.8,2162.097
2025-08-26 08:30:00,74.0,577.2425,146.3,2.2500000000000018,3.05,4.099999999999998,31.5,29.1,29.2,26.9,10.7,7.8,7.8,4.6,2236.02
2025-08-26 08:33:00,72.65,576.7506,146.39999999999998,2.200000000000001,2.8,4.099999999999996,31.3,29.1,29.1,26.9,10.6,7.8,7.8,5.0,2195.801
2025-08-26 08:36:00,72.3,574.537,146.39999999999998,2.1999999999999993,3.0999999999999996,4.099999999999998,31.4,29.0,29.1,26.9,10.6,7.8,7.7,4.5,2175.113
2025-08-26 08:39:00,70.65,565.9288,146.5,2.1500000000000004,2.9,4.100000000000003,31.3,28.9,29.0,26.9,10.5,7.6,7.6,4.7,2131.827
2025-08-26 08:42:00,70.5,562.9774,146.5,2.1500000000000004,2.95,4.000000000000002,31.3,28.9,29.0,26.9,10.6,7.7,7.6,4.8,2113.061
2025-08-26 08:45:00,70.0,563.7153,146.60000000000002,2.1500000000000004,2.9,4.000000000000002,31.3,28.9,29.0,26.9,10.6,7.7,7.7,4.8,2105.54
2025-08-26 08:48:00,69.75,563.7153,146.60000000000002,2.0999999999999996,2.9,4.0500000000000025,31.2,28.9,29.0,26.9,10.5,7.7,7.7,4.7,2091.298
2025-08-26 08:51:00,69.4,561.7477,146.7,2.1500000000000004,2.8,3.9000000000000004,31.3,28.9,29.0,26.9,10.5,7.6,7.6,4.9,2083.42
2025-08-26 08:54:00,67.6,561.0098,146.7,2.0500000000000025,2.9000000000000004,3.849999999999996,31.1,28.8,28.9,26.9,10.4,7.6,7.6,4.6,1972.001
2025-08-26 08:57:00,65.75,563.4694,146.8,1.950000000000001,2.8000000000000003,3.6500000000000004,30.9,28.8,28.9,26.9,10.4,7.8,7.8,4.8,1950.548
2025-08-26 09:00:00,66.05,565.4369,146.8,2.0000000000000018,2.8000000000000003,3.700000000000001,31.0,28.8,28.9,26.9,10.4,7.8,7.8,4.8,1951.146
2025-08-26 09:03:00,67.25,567.1586,146.89999999999998,2.0500000000000025,2.6,3.849999999999996,31.1,28.8,28.9,26.9,10.5,7.8,7.8,5.3,2005.975
2025-08-26 09:06:00,68.19999999999999,566.6667,146.89999999999998,2.1000000000000014,2.75,3.7499999999999964,31.1,29.0,29.0,26.9,10.6,7.9,8.0,5.0,2038.041
2025-08-26 09:09:00,69.4,571.5856,147.0,2.0500000000000007,2.9499999999999997,3.8999999999999986,31.1,28.9,29.0,26.9,10.7,7.9,7.9,4.8,2062.487
2025-08-26 09:12:00,70.2,576.5046,147.0,2.0999999999999996,2.7499999999999996,3.9000000000000004,31.3,28.9,29.1,26.9,10.7,8.0,8.0,5.2,2085.854
2025-08-26 09:15:00,72.1,585.8507,147.10000000000002,2.200000000000001,2.9499999999999993,4.000000000000002,31.3,29.1,29.1,26.9,10.7,8.0,7.9,4.9,2157.531
2025-08-26 09:18:00,73.5,587.8183,147.10000000000002,2.150000000000002,2.8,4.099999999999996,31.3,29.1,29.2,26.9,10.7,7.9,7.9,5.1,2207.866
2025-08-26 09:21:00,75.5,598.64,147.2,2.3499999999999996,2.9999999999999996,4.150000000000002,31.7,29.2,29.3,26.9,10.7,7.9,7.9,4.7,2303.18
2025-08-26 09:24:00,75.15,597.9022,147.2,2.3500000000000014,2.9499999999999997,4.200000000000001,31.6,29.2,29.2,26.9,10.7,7.9,7.9,4.8,2287.511
2025-08-26 09:27:00,75.05,596.9184,147.3,2.2500000000000018,3.1,4.300000000000001,31.5,29.1,29.2,26.9,10.7,7.9,7.8,4.6,2279.814
2025-08-26 09:30:00,74.65,595.1968,147.3,2.2500000000000018,3.05,4.199999999999999,31.5,29.1,29.2,26.9,10.7,7.9,7.8,4.7,2261.667
2025-08-26 09:33:00,74.05000000000001,592.7373,147.39999999999998,2.1999999999999993,2.9999999999999996,4.300000000000001,31.4,29.0,29.1,26.9,10.7,7.8,7.7,4.8,2243.874
2025-08-26 09:36:00,74.05000000000001,590.5237,147.39999999999998,2.2500000000000018,2.9999999999999996,4.199999999999999,31.5,29.1,29.2,26.9,10.7,7.8,7.8,4.7,2251.935
2025-08-26 09:39:00,73.85,590.5237,147.5,2.1999999999999993,2.9499999999999997,4.199999999999999,31.4,29.0,29.1,26.9,10.7,7.8,7.8,4.8,2241.456
2025-08-26 09:42:00,73.75,590.7697,147.5,2.1999999999999993,2.9499999999999997,4.199999999999999,31.4,29.0,29.1,26.9,10.6,7.8,7.7,4.8,2238.247
2025-08-26 09:45:00,73.65,590.0319,147.60000000000002,2.25,2.9,4.149999999999999,31.5,29.0,29.1,26.9,10.6,7.7,7.6,4.9,2232.028
2025-08-26 09:48:00,72.94999999999999,587.5723,147.60000000000002,2.1999999999999993,3.0,4.199999999999999,31.4,29.0,29.1,26.9,10.5,7.7,7.4,4.8,2206.923
2025-08-26 09:51:00,72.2,583.1453,147.7,2.0999999999999996,2.8,4.1999999999999975,31.3,28.9,29.1,26.9,10.5,7.7,7.7,4.9,2195.403
2025-08-26 09:54:00,71.65,578.9641,147.7,2.1999999999999993,2.85,4.099999999999998,31.4,29.0,29.1,26.9,10.5,7.7,7.7,4.8,2166.187
2025-08-26 09:57:00,71.45,574.783,147.8,2.0999999999999996,2.9,4.1999999999999975,31.3,28.9,29.1,26.9,10.6,7.7,7.8,4.7,2164.853
2025-08-26 10:00:00,70.69999999999999,573.5532,147.8,2.1500000000000004,2.8499999999999996,4.100000000000003,31.3,28.9,29.0,26.9,10.6,7.8,7.7,5.0,2140.437
2025-08-26 10:03:00,70.85,570.3559,147.89999999999998,2.200000000000001,2.7999999999999994,4.0500000000000025,31.3,29.0,29.0,26.9,10.7,7.8,7.9,5.0,2143.952
2025-08-26 10:06:00,71.4,571.5856,147.89999999999998,2.1500000000000004,2.9999999999999996,4.149999999999997,31.3,29.0,29.1,26.9,10.7,7.8,7.8,4.7,2161.198
2025-08-26 10:09:00,71.3,573.0613,148.0,2.0999999999999996,3.0,4.100000000000003,31.3,28.9,29.1,26.9,10.7,7.9,7.8,4.8,2162.658
2025-08-26 10:12:00,71.4,576.7506,148.0,2.1500000000000004,2.8999999999999995,4.0500000000000025,31.3,29.0,29.1,26.9,10.7,7.9,7.9,4.9,2158.68
2025-08-26 10:15:00,71.69999999999999,579.2101,148.10000000000002,2.1999999999999993,3.05,4.0000000000000036,31.4,29.0,29.1,26.9,10.7,7.9,7.8,4.7,2161.916
2025-08-26 10:18:00,72.1,578.2263,148.10000000000002,2.25,2.8999999999999995,4.049999999999997,31.4,29.1,29.1,26.9,10.7,7.9,7.9,4.9,2175.477
2025-08-26 10:21:00,72.55,579.702,148.2,2.1500000000000004,2.9499999999999997,4.099999999999996,31.3,29.1,29.1,27.0,10.7,7.9,7.9,4.8,2194.523
2025-08-26 10:24:00,73.05,579.702,148.2,2.1500000000000004,2.95,4.149999999999999,31.5,29.0,29.2,27.0,10.8,7.9,7.9,4.9,2209.119
2025-08-26 10:27:00,73.15,581.4236,148.3,2.0999999999999996,3.0000000000000004,4.199999999999999,31.4,29.0,29.2,27.0,10.8,7.9,8.0,4.7,2204.667
2025-08-26 10:30:00,73.55000000000001,588.3102,148.3,2.200000000000001,2.9499999999999997,4.099999999999998,31.5,29.1,29.2,27.0,10.7,7.9,7.9,4.8,2225.189
2025-08-26 10:33:00,73.75,590.2778,148.39999999999998,2.200000000000001,3.05,4.099999999999998,31.5,29.1,29.2,27.0,10.7,7.9,7.8,4.7,2232.105
2025-08-26 10:36:00,74.15,590.7697,148.39999999999998,2.2500000000000018,2.8,4.149999999999999,31.6,29.1,29.2,27.0,10.7,7.9,8.0,5.0,2248.779
2025-08-26 10:39:00,74.19999999999999,592.4913,148.5,2.2500000000000018,3.0,4.25,31.6,29.1,29.2,27.0,10.7,7.9,7.8,4.8,2237.876
2025-08-26 10:42:00,74.15,590.7697,148.5,2.2500000000000018,2.9,4.149999999999999,31.6,29.1,29.2,27.0,10.7,7.9,7.8,5.0,2242.521
2025-08-26 10:45:00,74.15,591.7535,148.60000000000002,2.200000000000001,3.05,4.199999999999999,31.5,29.1,29.2,27.0,10.7,7.8,7.8,4.6,2236.121
2025-08-26 10:48:00,73.85,589.5399,148.60000000000002,2.2500000000000018,2.9999999999999996,4.149999999999999,31.6,29.1,29.2,27.0,10.7,7.8,7.8,4.7,2234.996
2025-08-26 10:51:00,73.95,588.8021,148.7,2.200000000000001,2.8499999999999996,4.149999999999999,31.6,29.0,29.2,27.0,10.7,7.8,7.8,5.0,2230.617
2025-08-26 10:54:00,73.95,589.048,148.7,2.200000000000001,2.8999999999999995,4.199999999999999,31.5,29.1,29.2,27.0,10.7,7.8,7.8,4.9,2237.974
2025-08-26 10:57:00,73.35,589.2939,148.8,2.1500000000000004,2.9499999999999997,4.149999999999999,31.5,29.0,29.2,27.0,10.6,7.8,7.8,4.7,2223.183
2025-08-26 11:00:00,73.15,588.8021,148.8,2.200000000000001,2.9999999999999996,4.099999999999998,31.5,29.1,29.2,27.0,10.6,7.8,7.7,4.7,2213.458
2025-08-26 11:03:00,73.05000000000001,584.129,148.89999999999998,2.200000000000001,2.9499999999999997,4.099999999999998,31.5,29.1,29.2,27.0,10.6,7.8,7.8,4.7,2204.559
2025-08-26 11:06:00,72.80000000000001,581.9155,148.89999999999998,2.1500000000000004,2.9499999999999997,4.149999999999999,31.4,29.1,29.2,27.0,10.6,7.8,7.8,4.7,2199.673
2025-08-26 11:09:00,72.6,580.9317,149.0,2.1500000000000004,2.8999999999999995,4.149999999999999,31.4,29.1,29.2,27.0,10.6,7.8,7.7,4.9,2188.643
2025-08-26 11:12:00,72.15,579.2101,149.0,2.1500000000000004,2.8499999999999996,4.149999999999999,31.5,29.0,29.2,27.0,10.6,7.7,7.7,4.9,2179.973
2025-08-26 11:15:00,72.2,576.5046,149.10000000000002,2.0999999999999996,3.05,4.199999999999999,31.4,29.0,29.2,27.0,10.6,7.8,7.7,4.6,2173.167
2025-08-26 11:18:00,71.4,570.8478,149.10000000000002,2.200000000000001,3.0,4.099999999999998,31.5,29.1,29.2,27.0,10.6,7.7,7.8,4.5,2145.09
2025-08-26 11:21:00,70.75,567.8964,149.2,2.1499999999999986,2.9,4.099999999999998,31.4,29.0,29.1,27.0,10.6,7.7,7.7,4.8,2133.059
2025-08-26 11:24:00,71.0,566.6667,149.2,2.1499999999999986,2.9,4.099999999999998,31.4,29.0,29.1,27.0,10.6,7.7,7.7,4.8,2125.156
2025-08-26 11:27:00,71.15,565.9288,149.3,2.1499999999999986,2.8499999999999996,4.099999999999998,31.4,29.0,29.1,27.0,10.7,7.8,7.8,5.0,2144.983
2025-08-26 11:30:00,71.0,564.945,149.3,2.049999999999999,3.05,4.099999999999998,31.4,29.0,29.2,27.1,10.7,7.8,7.6,4.8,2141.142
2025-08-26 11:33:00,71.0,560.0261,149.39999999999998,2.200000000000001,2.9999999999999996,3.9999999999999964,31.5,29.1,29.2,27.0,10.7,7.8,7.7,4.8,2135.66
2025-08-26 11:36:00,70.7,559.5342,149.39999999999998,2.099999999999998,2.8999999999999995,4.0000000000000036,31.4,29.0,29.1,27.1,10.7,7.8,7.8,4.9,2128.552
2025-08-26 11:39:00,70.5,557.5665,149.5,2.049999999999999,3.0499999999999994,4.0500000000000025,31.3,29.0,29.1,27.1,10.7,7.8,7.7,4.7,2121.407
2025-08-26 11:42:00,70.3,556.3368,149.5,2.1499999999999986,3.0499999999999994,3.950000000000003,31.4,29.1,29.1,27.1,10.7,7.8,7.7,4.7,2116.409
2025-08-26 11:45:00,70.15,554.8611,149.60000000000002,2.1999999999999993,3.0499999999999994,3.950000000000003,31.4,29.1,29.1,27.0,10.7,7.8,7.7,4.7,2115.157
2025-08-26 11:48:00,69.8,552.1556,149.60000000000002,2.1499999999999986,2.9499999999999997,3.900000000000002,31.4,29.0,29.1,27.0,10.7,7.8,7.8,4.8,2109.887
2025-08-26 11:51:00,70.0,548.7124,149.7,2.049999999999999,2.8999999999999995,3.950000000000001,31.3,29.0,29.1,27.1,10.7,7.8,7.8,4.9,2107.137
2025-08-26 11:54:00,69.8,545.0231,149.7,2.049999999999999,2.9,3.950000000000001,31.3,29.0,29.1,27.1,10.6,7.7,7.7,4.8,2103.198
2025-08-26 11:57:00,69.30000000000001,548.9583,149.8,2.0999999999999996,2.9,3.950000000000001,31.3,29.0,29.1,27.0,10.6,7.8,7.8,4.8,2088.307
2025-08-26 12:00:00,69.6,560.7639,149.8,2.0999999999999996,2.9,3.950000000000001,31.3,29.0,29.1,27.0,10.6,7.8,7.8,4.8,2090.529
2025-08-26 12:03:00,70.0,565.6829,149.89999999999998,2.0999999999999996,2.9499999999999997,4.0000000000000036,31.4,29.0,29.2,27.0,10.7,7.9,7.9,4.8,2103.479
2025-08-26 12:06:00,70.0,568.3883,149.89999999999998,2.1499999999999986,2.8999999999999995,3.900000000000002,31.4,29.0,29.1,27.0,10.7,7.9,7.9,4.9,2103.716
2025-08-26 12:09:00,69.9,567.1586,150.0,2.0999999999999996,2.8999999999999995,3.950000000000001,31.3,29.0,29.1,27.0,10.7,7.8,7.9,4.8,2109.0
2025-08-26 12:12:00,70.30000000000001,569.3721,150.0,2.1500000000000004,2.9,3.8500000000000014,31.4,29.1,29.2,27.0,10.6,7.9,7.9,4.8,2115.688
2025-08-26 12:15:00,70.7,572.0775,150.10000000000002,2.1500000000000004,2.9,3.950000000000003,31.4,29.1,29.2,27.0,10.6,7.9,7.9,4.8,2127.783
2025-08-26 12:18:00,71.3,574.537,150.10000000000002,2.1500000000000004,3.0500000000000003,3.950000000000003,31.4,29.1,29.2,27.0,10.6,7.9,7.8,4.6,2140.964
2025-08-26 12:21:00,72.1,578.9641,150.2,2.200000000000001,2.8999999999999995,3.9999999999999964,31.5,29.1,29.2,27.0,10.7,7.9,7.9,4.9,2167.215
2025-08-26 12:24:00,72.44999999999999,579.702,150.2,2.200000000000001,2.9499999999999997,3.9999999999999964,31.5,29.1,29.2,27.0,10.7,7.9,7.9,4.8,2187.819
2025-08-26 12:27:00,72.8,580.1938,150.3,2.1500000000000004,2.9499999999999997,4.149999999999999,31.4,29.1,29.2,27.0,10.7,7.9,7.8,4.9,2191.269
2025-08-26 12:30:00,72.85,582.8993,150.3,2.1500000000000004,3.05,4.199999999999999,31.5,29.1,29.3,27.0,10.7,7.9,7.8,4.7,2193.077
2025-08-26 12:33:00,73.0,581.4236,150.39999999999998,2.2500000000000018,2.9499999999999997,4.049999999999997,31.6,29.1,29.2,27.0,10.7,7.9,7.9,4.8,2196.721
2025-08-26 12:36:00,72.75,582.1614,150.39999999999998,2.200000000000001,2.9499999999999997,4.099999999999998,31.5,29.1,29.2,27.0,10.7,7.9,7.8,4.9,2186.633
2025-08-26 12:39:00,72.9,579.4561,150.5,2.200000000000001,3.0,4.099999999999998,31.5,29.1,29.2,27.0,10.7,7.9,7.8,4.8,2189.952
2025-08-26 12:42:00,72.9,580.1938,150.5,2.200000000000001,2.9499999999999997,4.099999999999998,31.5,29.1,29.2,27.0,10.7,7.8,7.8,4.8,2193.152
2025-08-26 12:45:00,72.5,581.9155,150.60000000000002,2.200000000000001,2.9499999999999997,4.099999999999998,31.5,29.1,29.2,27.0,10.6,7.8,7.7,4.8,2176.538
2025-08-26 12:48:00,72.15,579.2101,150.60000000000002,2.200000000000001,2.8499999999999996,4.099999999999998,31.5,29.1,29.2,27.0,10.6,7.8,7.7,5.0,2169.927
2025-08-26 12:51:00,71.95,576.5046,150.7,2.200000000000001,3.05,3.9999999999999964,31.5,29.1,29.2,27.0,10.6,7.8,7.7,4.6,2166.184
2025-08-26 12:54:00,71.7,578.4722,150.7,2.0999999999999996,2.9,4.049999999999997,31.4,29.1,29.2,27.1,10.6,7.7,7.7,4.8,2160.089
2025-08-26 12:57:00,71.75,577.2425,150.8,2.1500000000000004,2.9499999999999997,4.049999999999997,31.4,29.1,29.2,27.0,10.6,7.8,7.8,4.7,2164.55
2025-08-26 13:00:00,71.8,578.2263,150.8,2.200000000000001,3.0,4.099999999999998,31.5,29.1,29.2,27.0,10.6,7.8,7.8,4.6,2157.531
2025-08-26 13:03:00,71.9,577.9803,150.89999999999998,2.200000000000001,2.9999999999999996,4.099999999999998,31.5,29.1,29.2,27.0,10.6,7.8,7.7,4.7,2162.18
2025-08-26 13:06:00,71.5,577.2425,150.89999999999998,2.1500000000000004,2.9499999999999997,4.099999999999998,31.5,29.1,29.2,27.1,10.6,7.8,7.7,4.8,2153.339
2025-08-26 13:09:00,71.45,577.7344,151.0,2.200000000000001,2.75,3.9999999999999964,31.5,29.1,29.2,27.0,10.6,7.7,7.8,5.0,2159.745
2025-08-26 13:12:00,71.69999999999999,578.2263,151.0,2.1500000000000004,2.9999999999999996,4.099999999999998,31.5,29.1,29.2,27.1,10.6,7.8,7.7,4.7,2159.902
2025-08-26 13:15:00,72.0,577.9803,151.10000000000002,2.1500000000000004,2.9999999999999996,4.099999999999998,31.5,29.1,29.2,27.1,10.6,7.8,7.7,4.7,2167.268
2025-08-26 13:18:00,71.75,576.7506,151.10000000000002,2.1500000000000004,2.9499999999999997,3.9999999999999964,31.5,29.1,29.2,27.1,10.7,7.8,7.8,4.8,2162.673
2025-08-26 13:21:00,71.75,574.2911,151.2,2.1500000000000004,2.9499999999999993,4.099999999999998,31.5,29.1,29.2,27.1,10.7,7.8,7.7,4.9,2160.358
2025-08-26 13:24:00,71.5,574.783,151.2,2.1500000000000004,3.05,3.9999999999999964,31.5,29.1,29.2,27.1,10.7,7.9,7.5,5.0,2156.394
2025-08-26 13:27:00,71.8,576.0127,151.3,2.099999999999998,2.8999999999999995,3.9999999999999982,31.4,29.2,29.3,27.1,10.7,7.9,7.9,4.9,2157.811
2025-08-26 13:30:00,72.30000000000001,573.0613,151.3,2.1499999999999986,2.8999999999999995,4.049999999999999,31.5,29.2,29.3,27.1,10.7,7.9,7.9,4.9,2175.184
2025-08-26 13:33:00,72.65,573.5532,151.39999999999998,2.1499999999999986,2.9499999999999997,4.049999999999999,31.5,29.2,29.3,27.1,10.7,7.8,7.8,4.8,2186.249
2025-08-26 13:36:00,72.45,576.9965,151.39999999999998,2.1500000000000004,2.9499999999999997,4.049999999999997,31.6,29.1,29.3,27.1,10.7,7.8,7.8,4.8,2174.42
2025-08-26 13:39:00,72.55000000000001,577.7344,151.5,2.1999999999999993,3.0,4.1,31.6,29.2,29.3,27.1,10.7,7.9,7.8,4.8,2185.301
2025-08-26 13:42:00,73.0,580.4398,151.5,2.1999999999999993,3.0,4.1,31.6,29.2,29.3,27.1,10.7,7.9,7.8,4.8,2196.929
2025-08-26 13:45:00,73.05000000000001,580.1938,151.60000000000002,2.1999999999999993,2.9499999999999993,3.9999999999999982,31.6,29.2,29.3,27.1,10.7,7.8,7.9,4.7,2201.921
2025-08-26 13:48:00,73.0,581.6696,151.60000000000002,2.1999999999999993,3.0,4.1,31.6,29.2,29.3,27.1,10.6,7.8,7.8,4.6,2191.278
2025-08-26 13:51:00,72.8,582.1614,151.7,2.1999999999999993,2.8999999999999995,3.9999999999999982,31.6,29.2,29.3,27.1,10.7,7.8,7.8,4.9,2197.225
2025-08-26 13:54:00,72.80000000000001,585.1129,151.7,2.1999999999999993,2.9499999999999997,4.1,31.6,29.2,29.3,27.1,10.7,7.9,7.8,4.9,2197.819
2025-08-26 13:57:00,73.35,584.621,151.8,2.1999999999999993,2.9499999999999997,4.1,31.6,29.2,29.3,27.1,10.7,7.8,7.8,4.8,2206.031
2025-08-26 14:00:00,72.85,584.129,151.8,2.1999999999999993,3.05,4.1,31.6,29.2,29.3,27.1,10.7,7.8,7.8,4.6,2194.331
2025-08-26 14:03:00,73.05,582.1614,151.89999999999998,2.1999999999999993,2.9499999999999997,4.1,31.6,29.2,29.3,27.1,10.7,7.9,7.9,4.8,2198.172
2025-08-26 14:06:00,73.15,582.1614,151.89999999999998,2.299999999999999,2.9999999999999996,4.0,31.7,29.3,29.3,27.1,10.7,7.8,7.8,4.7,2202.976
2025-08-26 14:09:00,73.05,581.4236,152.0,2.1999999999999993,2.9999999999999996,4.150000000000002,31.7,29.2,29.4,27.1,10.7,7.8,7.7,4.8,2202.158
2025-08-26 14:12:00,73.30000000000001,581.4236,152.0,2.25,2.8499999999999996,4.100000000000001,31.7,29.3,29.4,27.1,10.7,7.9,7.9,5.0,2214.391
2025-08-26 14:15:00,73.3,582.6533,152.10000000000002,2.1500000000000004,3.0,4.15,31.6,29.2,29.3,27.2,10.7,7.9,7.8,4.8,2207.208
2025-08-26 14:18:00,73.3,579.702,152.10000000000002,2.1500000000000004,2.8999999999999995,4.150000000000002,31.7,29.2,29.4,27.2,10.7,7.8,7.8,4.9,2205.766
2025-08-26 14:21:00,73.5,580.4398,152.2,2.1000000000000014,3.0499999999999994,4.200000000000001,31.6,29.2,29.4,27.2,10.7,7.8,7.7,4.7,2211.691
2025-08-26 14:24:00,73.5,581.4236,152.2,2.200000000000001,2.8,4.100000000000001,31.7,29.3,29.4,27.2,10.7,7.8,7.8,5.1,2215.278
2025-08-26 14:27:00,72.94999999999999,583.1453,152.3,2.200000000000001,2.8999999999999995,4.100000000000001,31.7,29.3,29.4,27.2,10.7,7.9,7.9,4.9,2197.258
2025-08-26 14:30:00,73.2,582.6533,152.3,2.2500000000000018,2.9999999999999996,4.050000000000001,31.8,29.3,29.4,27.2,10.7,7.9,7.9,4.7,2205.308
2025-08-26 14:33:00,73.6,581.9155,152.39999999999998,2.1500000000000004,2.9,4.100000000000001,31.7,29.3,29.5,27.2,10.7,7.9,7.8,5.0,2218.041
2025-08-26 14:36:00,73.85,584.375,152.39999999999998,2.0999999999999996,2.6999999999999997,4.200000000000003,31.7,29.3,29.5,27.3,10.7,7.9,8.0,5.2,2225.706
2025-08-26 14:39:00,74.35,584.129,152.5,2.299999999999999,2.9999999999999996,4.099999999999998,31.9,29.5,29.5,27.3,10.7,7.9,7.9,4.7,2234.993
2025-08-26 14:42:00,74.15,581.6696,152.5,2.1999999999999993,2.9499999999999993,4.100000000000003,31.8,29.4,29.5,27.3,10.7,7.8,7.7,4.9,2225.44
2025-08-26 14:45:00,73.95,584.375,152.60000000000002,2.1999999999999993,3.0,4.100000000000003,31.9,29.3,29.5,27.3,10.7,7.9,7.8,4.8,2229.136
2025-08-26 14:48:00,74.15,584.375,152.60000000000002,2.1999999999999993,2.9499999999999997,4.1999999999999975,31.8,29.4,29.5,27.3,10.7,7.9,7.9,4.8,2227.515
2025-08-26 14:51:00,74.45,585.3588,152.7,2.1999999999999975,2.9499999999999997,4.149999999999999,31.9,29.4,29.6,27.3,10.7,7.9,7.9,4.8,2243.436
2025-08-26 14:54:00,74.65,585.8507,152.7,2.1999999999999993,2.8999999999999995,4.199999999999999,31.9,29.5,29.6,27.4,10.7,7.9,7.9,4.9,2244.204
2025-08-26 14:57:00,74.55000000000001,584.375,152.8,2.25,2.9499999999999997,4.149999999999999,32.0,29.5,29.6,27.4,10.7,7.9,7.9,4.8,2246.923
2025-08-26 15:00:00,74.45,583.8831,152.8,2.1999999999999993,2.9499999999999997,4.199999999999999,31.9,29.5,29.6,27.4,10.7,7.8,7.8,4.8,2252.185
2025-08-26 15:03:00,74.65,581.6696,152.89999999999998,2.1999999999999993,3.0000000000000004,4.199999999999999,31.9,29.5,29.6,27.4,10.8,7.9,7.9,4.8,2254.033
2025-08-26 15:06:00,74.94999999999999,581.9155,152.89999999999998,2.200000000000001,2.95,4.149999999999999,31.9,29.6,29.7,27.4,10.9,8.0,8.0,5.0,2256.455
2025-08-26 15:09:00,75.55,578.4722,153.0,2.3000000000000025,3.0,4.149999999999999,32.1,29.6,29.7,27.4,10.9,8.0,7.9,5.0,2276.33
2025-08-26 15:12:00,76.19999999999999,576.9965,153.0,2.3000000000000025,3.2000000000000006,4.25,32.1,29.6,29.7,27.4,10.8,7.9,7.8,4.5,2317.372
2025-08-26 15:15:00,75.35,578.4722,153.10000000000002,2.3000000000000025,2.9499999999999993,4.149999999999999,32.1,29.6,29.7,27.4,10.7,7.8,7.7,4.9,2289.789
2025-08-26 15:18:00,74.85,575.7668,153.10000000000002,2.200000000000001,2.8499999999999996,4.25,32.0,29.5,29.7,27.4,10.7,7.7,7.8,4.9,2275.788
2025-08-26 15:21:00,74.44999999999999,579.4561,153.2,2.25,2.8999999999999995,4.25,32.0,29.5,29.6,27.4,10.7,7.8,7.7,5.0,2267.699
2025-08-26 15:24:00,74.05,580.1938,153.2,2.1500000000000004,2.9499999999999997,4.149999999999999,32.0,29.5,29.7,27.5,10.7,7.8,7.8,4.8,2240.009
2025-08-26 15:27:00,73.85,575.5208,153.3,2.0999999999999996,2.9999999999999996,4.199999999999999,31.9,29.5,29.7,27.5,10.7,7.8,7.7,4.8,2241.59
2025-08-26 15:30:00,73.35,570.8478,153.3,2.1499999999999986,2.9999999999999996,4.199999999999999,31.9,29.5,29.6,27.5,10.7,7.8,7.7,4.8,2230.233
2025-08-26 15:33:00,72.0,571.5856,153.39999999999998,2.1500000000000004,2.9999999999999996,3.950000000000003,31.9,29.6,29.7,27.5,10.7,7.8,7.6,4.9,2183.22
2025-08-26 15:36:00,72.5,572.0775,153.39999999999998,2.1500000000000004,2.9,3.950000000000003,31.9,29.6,29.7,27.5,10.7,7.9,8.0,4.8,2195.328
2025-08-26 15:39:00,73.4,572.0775,153.5,2.25,3.0500000000000003,3.9999999999999982,32.1,29.7,29.8,27.5,10.8,7.9,7.9,4.7,2225.985
2025-08-26 15:42:00,73.85,572.8154,153.5,2.1999999999999993,3.0000000000000004,4.049999999999999,32.0,29.7,29.8,27.5,10.8,7.9,8.0,4.7,2248.633
2025-08-26 15:45:00,74.5,575.2749,153.60000000000002,2.2500000000000018,3.0500000000000003,4.149999999999999,32.1,29.6,29.7,27.5,10.8,7.9,7.9,4.7,2254.175
2025-08-26 15:48:00,74.25,576.5046,153.60000000000002,2.1500000000000004,3.0000000000000004,4.199999999999999,32.0,29.6,29.8,27.5,10.8,7.9,7.9,4.8,2263.552
2025-08-26 15:51:00,74.25,577.7344,153.7,2.1500000000000004,3.1000000000000005,4.199999999999999,32.0,29.6,29.8,27.5,10.8,7.9,7.9,4.6,2258.596
2025-08-26 15:54:00,74.25,576.7506,153.7,2.3000000000000007,2.8000000000000003,4.049999999999999,32.2,29.7,29.8,27.5,10.8,7.9,7.9,5.2,2254.32
2025-08-26 15:57:00,74.55000000000001,579.702,153.8,2.1999999999999993,3.0000000000000004,4.1,32.1,29.7,29.8,27.6,10.8,7.9,7.9,4.8,2267.155
2025-08-26 16:00:00,74.45,579.702,153.8,2.1500000000000004,2.9500000000000006,4.199999999999999,32.0,29.6,29.8,27.5,10.8,7.9,7.8,5.0,2265.757
2025-08-26 16:03:00,74.35,577.7344,153.89999999999998,2.1500000000000004,3.1000000000000005,4.149999999999999,32.1,29.6,29.8,27.6,10.8,7.9,7.8,4.7,2264.313
2025-08-26 16:06:00,73.95,577.2425,153.89999999999998,2.1500000000000004,3.0500000000000007,4.149999999999999,32.1,29.6,29.8,27.6,10.8,7.9,7.8,4.8,2255.12
2025-08-26 16:09:00,74.19999999999999,577.2425,154.0,2.1999999999999993,2.9,4.1,32.1,29.7,29.8,27.6,10.7,7.9,7.8,5.0,2266.688
2025-08-26 16:12:00,74.05,577.2425,154.0,2.1500000000000004,3.0999999999999996,4.149999999999999,32.1,29.6,29.8,27.6,10.7,7.8,7.7,4.6,2247.209
2025-08-26 16:15:00,74.25,578.4722,154.10000000000002,2.1999999999999993,2.8999999999999995,4.1,32.1,29.7,29.8,27.6,10.7,7.8,7.8,4.9,2250.1
2025-08-26 16:18:00,74.0,576.7506,154.10000000000002,2.1500000000000004,2.9499999999999997,4.149999999999999,32.1,29.6,29.8,27.6,10.7,7.8,7.8,4.8,2253.009
