Timestamp,SP Chiller High Level Status WCC_S_3_2_Motor FLA Loading,SP Chiller Hard-wired Status WCC_SP_3_2_FM_01_FR,SP Chiller High Level Status WCC_S_3_2_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,SP Chiller High Level Status WCC_S_3_2_Condensing Water Return Temperature #1,SP Chiller High Level Status WCC_S_3_2_Condensing Water Return Temperature #2,SP Chiller High Level Status WCC_S_3_2_Condensing Water Supply Temperature #1,SP Chiller High Level Status WCC_S_3_2_Condensing Water Supply Temperature #2,SP Chiller High Level Status WCC_S_3_2_Chilled Water Return Temperature #1,SP Chiller High Level Status WCC_S_3_2_Chilled Water Return Temperature #2,SP Chiller High Level Status WCC_S_3_2_Chilled Water Supply Temperature #1,SP Chiller High Level Status WCC_S_3_2_Chilled Water Supply Temperature #2,SP WCC Power WCC_3_2_Power
2025-08-26 16:21:00,73.55,576.7506,154.2,2.25,2.9,3.9999999999999982,32.1,29.7,29.7,27.6,10.7,7.9,7.8,5.0,2237.556
2025-08-26 16:24:00,73.8,577.2425,154.2,2.1999999999999993,3.05,4.1,32.1,29.7,29.8,27.6,10.7,7.9,7.8,4.7,2244.87
2025-08-26 16:27:00,73.75,577.2425,154.3,2.200000000000001,3.05,4.149999999999999,32.1,29.6,29.7,27.6,10.7,7.9,7.7,4.8,2242.93
2025-08-26 16:30:00,73.9,576.7506,154.3,2.1500000000000004,2.8,4.199999999999999,32.0,29.6,29.7,27.6,10.7,7.8,7.8,5.1,2243.01
2025-08-26 16:33:00,73.65,575.2749,154.39999999999998,2.1500000000000004,2.9499999999999997,4.099999999999998,32.1,29.6,29.8,27.6,10.7,7.8,7.8,4.8,2238.506
2025-08-26 16:36:00,73.55,575.7668,154.39999999999998,2.1999999999999993,2.8499999999999996,4.1,32.1,29.7,29.8,27.6,10.7,7.8,7.8,5.0,2237.791
2025-08-26 16:39:00,73.8,576.5046,154.5,2.1999999999999993,2.8999999999999995,4.1,32.1,29.7,29.8,27.6,10.7,7.9,7.9,4.9,2241.767
2025-08-26 16:42:00,73.85,575.7668,154.5,2.0999999999999996,2.9499999999999997,4.149999999999999,32.0,29.6,29.8,27.6,10.7,7.9,7.8,4.9,2242.582
2025-08-26 16:45:00,73.75,575.2749,154.60000000000002,2.1999999999999993,3.0000000000000004,4.1,32.1,29.7,29.8,27.6,10.8,7.9,7.9,4.8,2240.577
2025-08-26 16:48:00,73.65,575.7668,154.60000000000002,2.1999999999999993,3.0,3.9999999999999982,32.1,29.7,29.8,27.6,10.7,7.9,7.8,4.8,2240.496
2025-08-26 16:51:00,73.55000000000001,575.7668,154.7,2.1500000000000004,2.9499999999999997,4.049999999999997,32.1,29.6,29.8,27.6,10.7,7.8,7.8,4.8,2232.999
2025-08-26 16:54:00,73.55000000000001,572.0775,154.7,2.1499999999999986,2.9999999999999996,4.049999999999999,32.0,29.7,29.8,27.6,10.7,7.9,7.9,4.7,2230.7
2025-08-26 16:57:00,73.25,566.1748,154.8,2.0999999999999996,2.9499999999999997,4.099999999999998,32.0,29.6,29.8,27.6,10.7,7.8,7.8,4.8,2228.098
2025-08-26 17:00:00,72.45,556.0908,154.8,2.1500000000000004,2.9999999999999996,3.9999999999999964,32.0,29.6,29.7,27.6,10.7,7.8,7.8,4.7,2202.326
2025-08-26 17:03:00,71.95,547.7286,154.89999999999998,2.0999999999999996,3.05,4.049999999999997,31.9,29.6,29.7,27.6,10.7,7.7,7.6,4.7,2186.087
2025-08-26 17:06:00,69.3,540.3501,154.89999999999998,2.0500000000000007,2.9499999999999997,3.6999999999999975,31.8,29.6,29.7,27.6,10.7,7.9,7.8,4.9,2092.493
2025-08-26 17:09:00,69.3,536.6609,155.0,2.0,3.05,3.8499999999999996,31.8,29.5,29.7,27.6,10.7,7.9,7.8,4.7,2102.618
2025-08-26 17:12:00,69.3,532.2338,155.0,1.9999999999999982,2.9999999999999996,3.799999999999999,31.7,29.5,29.6,27.6,10.7,7.8,7.8,4.7,2098.926
2025-08-26 17:15:00,68.9,524.3634,155.10000000000002,2.049999999999999,3.0499999999999994,3.7499999999999982,31.8,29.5,29.6,27.6,10.7,7.8,7.7,4.7,2089.544
2025-08-26 17:18:00,68.2,519.9363,155.10000000000002,1.9499999999999975,2.9499999999999993,3.8499999999999996,31.7,29.4,29.6,27.6,10.7,7.8,7.7,4.9,2060.854
2025-08-26 17:21:00,68.0,517.7228,155.2,2.049999999999999,3.05,3.799999999999999,31.7,29.5,29.5,27.6,10.7,7.7,7.7,4.6,2053.286
2025-08-26 17:24:00,67.19999999999999,515.0174,155.2,2.0,3.0,3.7499999999999964,31.6,29.5,29.5,27.6,10.6,7.7,7.7,4.6,2028.185
2025-08-26 17:27:00,66.9,513.7876,155.3,1.9499999999999993,2.9,3.700000000000003,31.6,29.4,29.5,27.6,10.6,7.7,7.7,4.8,2022.708
2025-08-26 17:30:00,66.6,513.7876,155.3,1.9499999999999993,2.9499999999999997,3.700000000000003,31.6,29.4,29.5,27.6,10.7,7.7,7.7,4.8,2014.047
2025-08-26 17:33:00,66.7,515.2633,155.39999999999998,1.9999999999999982,2.9499999999999997,3.650000000000004,31.7,29.4,29.5,27.6,10.7,7.8,7.8,4.8,2015.514
2025-08-26 17:36:00,66.8,507.8849,155.39999999999998,1.9499999999999993,2.8999999999999995,3.700000000000003,31.6,29.4,29.5,27.6,10.7,7.7,7.7,4.9,2013.801
2025-08-26 17:39:00,66.8,505.6713,155.5,1.9499999999999993,2.9499999999999993,3.700000000000003,31.6,29.4,29.5,27.6,10.7,7.8,7.7,4.9,2008.435
2025-08-26 17:42:00,65.6,499.2766,155.5,1.9499999999999993,3.05,3.650000000000002,31.5,29.4,29.5,27.5,10.7,7.8,7.8,4.6,1970.784
2025-08-26 17:45:00,64.8,500.2604,155.60000000000002,1.9000000000000004,2.9499999999999997,3.6500000000000004,31.4,29.3,29.4,27.5,10.7,7.8,7.8,4.8,1933.768
2025-08-26 17:48:00,65.25,499.7685,155.60000000000002,1.950000000000001,3.0,3.700000000000001,31.5,29.3,29.4,27.5,10.8,7.8,7.7,4.9,1961.546
2025-08-26 17:51:00,65.55,501.7361,155.7,1.9499999999999993,2.95,3.650000000000002,31.5,29.4,29.5,27.5,10.8,7.9,7.9,4.9,1958.172
2025-08-26 17:54:00,66.44999999999999,500.7523,155.7,1.9499999999999993,3.0500000000000003,3.650000000000002,31.5,29.4,29.5,27.5,10.9,7.9,7.9,4.8,1982.0
2025-08-26 17:57:00,66.44999999999999,500.9983,155.8,2.0,2.95,3.6000000000000014,31.5,29.5,29.5,27.5,10.8,7.9,7.9,4.9,1983.852
2025-08-26 18:00:00,66.44999999999999,499.7685,155.8,1.9499999999999993,3.0500000000000003,3.650000000000002,31.5,29.4,29.5,27.5,10.8,7.9,7.9,4.7,1983.473
2025-08-26 18:03:00,66.25,503.4577,155.89999999999998,1.9499999999999993,2.9499999999999997,3.6000000000000014,31.6,29.4,29.5,27.6,10.7,7.8,7.8,4.8,1988.033
2025-08-26 18:06:00,66.15,506.4091,155.89999999999998,1.9499999999999993,2.8999999999999995,3.6000000000000014,31.6,29.4,29.5,27.6,10.7,7.8,7.9,4.8,1987.383
2025-08-26 18:09:00,66.25,505.1794,156.0,2.0500000000000007,2.8,3.650000000000002,31.6,29.5,29.5,27.5,10.7,7.9,7.9,5.1,1982.492
2025-08-26 18:12:00,66.44999999999999,505.1794,156.0,1.8999999999999986,3.0500000000000003,3.650000000000002,31.5,29.4,29.5,27.6,10.8,7.9,7.9,4.7,1986.943
2025-08-26 18:15:00,66.25,500.9983,156.10000000000002,1.8999999999999986,2.95,3.650000000000002,31.5,29.4,29.5,27.6,10.8,7.8,7.8,4.9,1978.713
2025-08-26 18:18:00,66.05000000000001,498.0469,156.10000000000002,1.8999999999999986,3.0999999999999996,3.650000000000002,31.5,29.4,29.5,27.6,10.7,7.8,7.7,4.6,1963.074
2025-08-26 18:21:00,65.55,494.6036,156.2,1.8999999999999986,3.05,3.650000000000002,31.5,29.4,29.5,27.6,10.7,7.8,7.8,4.6,1953.94
2025-08-26 18:24:00,65.35,492.39,156.2,1.9000000000000004,2.9999999999999996,3.5999999999999996,31.5,29.3,29.4,27.6,10.7,7.8,7.6,4.9,1953.142
2025-08-26 18:27:00,64.75,486.2413,156.3,1.9499999999999993,2.9499999999999997,3.5500000000000007,31.5,29.4,29.4,27.6,10.7,7.7,7.7,4.8,1935.045
2025-08-26 18:30:00,64.3,480.0926,156.3,1.8499999999999996,3.05,3.6500000000000004,31.4,29.3,29.4,27.6,10.7,7.7,7.7,4.6,1922.29
2025-08-26 18:33:00,63.65,478.371,156.39999999999998,1.9000000000000004,2.9499999999999997,3.549999999999999,31.4,29.3,29.4,27.5,10.7,7.7,7.7,4.8,1891.659
2025-08-26 18:36:00,62.9,473.452,156.39999999999998,1.799999999999999,3.05,3.549999999999997,31.2,29.3,29.3,27.6,10.7,7.7,7.6,4.7,1867.425
2025-08-26 18:39:00,61.25,455.0058,156.5,1.7499999999999982,3.0,3.3500000000000014,31.2,29.2,29.3,27.6,10.6,7.7,7.6,4.7,1819.374
2025-08-26 18:42:00,63.849999999999994,512.066,156.5,1.9000000000000004,2.8,3.4499999999999975,31.3,29.4,29.4,27.5,10.6,8.0,7.9,5.1,1891.508
2025-08-26 18:45:00,66.45,511.5741,156.60000000000002,1.9499999999999993,2.8,3.6000000000000014,31.5,29.5,29.6,27.5,10.6,7.8,7.8,5.0,1975.658
2025-08-26 18:48:00,67.05,514.0336,156.60000000000002,1.9999999999999982,2.8999999999999995,3.600000000000003,31.7,29.5,29.6,27.6,10.6,7.8,7.7,4.9,1995.051
2025-08-26 18:51:00,67.44999999999999,515.0174,156.7,2.049999999999999,2.8499999999999996,3.600000000000003,31.7,29.5,29.6,27.5,10.6,7.8,7.8,4.9,2008.186
2025-08-26 18:54:00,67.75,520.1823,156.7,1.9999999999999982,2.8499999999999996,3.600000000000003,31.7,29.5,29.6,27.6,10.6,7.8,7.8,4.9,2027.159
2025-08-26 18:57:00,68.15,526.0851,156.8,1.9999999999999982,2.8999999999999995,3.6999999999999975,31.7,29.5,29.6,27.6,10.7,7.9,7.9,4.9,2038.83
2025-08-26 19:00:00,68.4,522.8877,156.8,2.049999999999999,2.8999999999999995,3.6999999999999975,31.7,29.5,29.6,27.5,10.7,7.8,7.8,4.9,2037.85
2025-08-26 19:03:00,68.45,523.8715,156.89999999999998,2.0999999999999996,2.9499999999999997,3.649999999999997,31.7,29.6,29.6,27.5,10.7,7.8,7.8,4.8,2038.015
2025-08-26 19:06:00,68.65,521.658,156.89999999999998,1.9999999999999982,2.9999999999999996,3.6999999999999975,31.7,29.5,29.6,27.6,10.7,7.8,7.7,4.8,2042.236
2025-08-26 19:09:00,68.9,519.4445,157.0,2.049999999999999,3.0499999999999994,3.799999999999999,31.7,29.5,29.6,27.5,10.7,7.8,7.7,4.7,2052.61
2025-08-26 19:12:00,68.8,517.4769,157.0,2.0,2.9999999999999996,3.849999999999998,31.6,29.5,29.6,27.5,10.7,7.8,7.8,4.7,2047.571
2025-08-26 19:15:00,68.3,516.985,157.10000000000002,1.9999999999999982,2.9499999999999997,3.7499999999999982,31.7,29.4,29.6,27.5,10.7,7.8,7.8,4.8,2036.657
2025-08-26 19:18:00,68.0,517.9688,157.10000000000002,2.049999999999999,2.9999999999999996,3.799999999999999,31.7,29.5,29.6,27.5,10.7,7.8,7.7,4.8,2020.191
2025-08-26 19:21:00,67.9,515.7552,157.2,2.0,2.9999999999999996,3.799999999999997,31.6,29.4,29.5,27.5,10.7,7.7,7.7,4.7,2032.538
2025-08-26 19:24:00,67.5,512.5579,157.2,2.0,2.9499999999999997,3.799999999999997,31.6,29.4,29.5,27.5,10.6,7.7,7.7,4.7,2018.916
2025-08-26 19:27:00,66.69999999999999,512.5579,157.3,1.9499999999999993,2.9,3.700000000000003,31.6,29.4,29.5,27.6,10.6,7.7,7.6,4.9,1995.661
2025-08-26 19:30:00,66.15,508.1308,157.3,1.9000000000000004,2.9,3.6500000000000004,31.6,29.3,29.5,27.6,10.6,7.7,7.7,4.8,1976.342
2025-08-26 19:33:00,65.8,508.1308,157.39999999999998,1.8999999999999986,2.9,3.650000000000002,31.5,29.4,29.5,27.6,10.6,7.7,7.7,4.8,1969.639
2025-08-26 19:36:00,65.65,507.8849,157.39999999999998,1.9499999999999993,2.9499999999999997,3.650000000000002,31.5,29.4,29.4,27.6,10.6,7.8,7.7,4.8,1959.867
2025-08-26 19:39:00,65.45,511.5741,157.5,1.9499999999999993,2.9499999999999997,3.6000000000000014,31.6,29.4,29.5,27.6,10.7,7.8,7.8,4.8,1961.724
2025-08-26 19:42:00,66.05000000000001,508.3767,157.5,1.9499999999999993,2.9999999999999996,3.6000000000000014,31.6,29.4,29.5,27.6,10.7,7.8,7.8,4.7,1967.963
2025-08-26 19:45:00,66.35,510.0984,157.60000000000002,1.8999999999999986,2.9499999999999997,3.650000000000002,31.5,29.4,29.5,27.6,10.7,7.8,7.8,4.8,1980.633
2025-08-26 19:48:00,66.45,511.82,157.60000000000002,2.0,2.849999999999999,3.6000000000000014,31.6,29.4,29.5,27.5,10.7,7.8,7.9,4.9,1985.518
2025-08-26 19:51:00,66.45,514.2795,157.7,1.9499999999999993,2.9499999999999997,3.6000000000000014,31.6,29.4,29.5,27.6,10.7,7.8,7.8,4.8,1988.805
2025-08-26 19:54:00,66.65,516.2471,157.7,1.9499999999999993,2.9499999999999997,3.700000000000003,31.6,29.4,29.5,27.6,10.7,7.8,7.8,4.8,1990.285
2025-08-26 19:57:00,66.75,522.3958,157.8,2.0,2.9499999999999993,3.5500000000000007,31.6,29.5,29.5,27.6,10.7,7.8,7.9,4.7,1994.482
2025-08-26 20:00:00,66.65,519.9363,157.8,2.0,2.9,3.650000000000002,31.6,29.5,29.5,27.6,10.7,7.9,7.7,5.1,1994.279
2025-08-26 20:03:00,66.65,521.9039,157.89999999999998,1.9499999999999993,2.9499999999999993,3.700000000000003,31.6,29.4,29.5,27.6,10.7,7.8,7.9,4.7,1994.6
2025-08-26 20:06:00,67.15,523.6256,157.89999999999998,1.9499999999999993,2.8999999999999995,3.650000000000002,31.6,29.5,29.6,27.6,10.7,7.8,7.8,4.9,2008.279
2025-08-26 20:09:00,67.25,522.3958,158.0,2.0,2.7999999999999994,3.7499999999999964,31.6,29.5,29.6,27.5,10.7,7.8,7.9,5.0,2017.825
2025-08-26 20:12:00,67.80000000000001,522.3958,158.0,1.9499999999999993,3.0999999999999996,3.650000000000002,31.6,29.5,29.6,27.6,10.7,7.8,7.7,4.6,2022.019
2025-08-26 20:15:00,67.25,522.8877,158.10000000000002,2.0500000000000007,3.0499999999999994,3.7499999999999964,31.6,29.5,29.5,27.5,10.7,7.8,7.7,4.7,2016.1
2025-08-26 20:18:00,67.2,526.0851,158.10000000000002,1.9499999999999993,2.9,3.700000000000003,31.6,29.4,29.5,27.6,10.6,7.8,7.8,4.8,2015.082
2025-08-26 20:21:00,67.65,530.5121,158.2,2.0,2.9,3.700000000000003,31.6,29.4,29.5,27.5,10.6,7.8,7.8,4.8,2023.997
2025-08-26 20:24:00,68.1,531.7419,158.2,1.9499999999999993,2.9,3.799999999999997,31.6,29.4,29.6,27.5,10.6,7.8,7.8,4.8,2041.258
2025-08-26 20:27:00,68.1,532.9717,158.3,2.0,2.9499999999999997,3.7499999999999964,31.6,29.5,29.6,27.5,10.6,7.8,7.8,4.7,2042.986
2025-08-26 20:30:00,68.0,534.6933,158.3,2.049999999999999,2.9499999999999997,3.6999999999999975,31.7,29.5,29.6,27.5,10.6,7.8,7.7,4.8,2043.93
2025-08-26 20:33:00,68.1,534.2014,158.39999999999998,2.0999999999999996,2.9,3.6999999999999975,31.7,29.5,29.5,27.5,10.6,7.7,7.7,4.8,2034.637
2025-08-26 20:36:00,67.8,533.7095,158.39999999999998,2.0,2.9499999999999997,3.799999999999997,31.6,29.4,29.5,27.5,10.6,7.8,7.7,4.8,2029.624
2025-08-26 20:39:00,68.6,537.6447,158.5,2.049999999999999,2.9,3.799999999999999,31.7,29.5,29.6,27.5,10.6,7.8,7.8,4.8,2062.817
2025-08-26 20:42:00,68.5,534.6933,158.5,2.049999999999999,2.9999999999999996,3.7499999999999982,31.7,29.4,29.5,27.5,10.6,7.8,7.7,4.7,2057.587
2025-08-26 20:45:00,68.1,531.7419,158.60000000000002,2.049999999999999,2.9999999999999996,3.7499999999999982,31.7,29.4,29.5,27.5,10.6,7.8,7.7,4.7,2045.647
2025-08-26 20:48:00,68.1,534.9393,158.60000000000002,2.0,2.8,3.799999999999997,31.6,29.4,29.5,27.5,10.6,7.8,7.8,5.0,2049.313
2025-08-26 20:51:00,68.1,535.923,158.7,1.9499999999999993,2.9499999999999997,3.849999999999998,31.5,29.4,29.5,27.5,10.6,7.7,7.7,4.7,2039.801
2025-08-26 20:54:00,68.1,536.6609,158.7,2.0,3.0,3.799999999999997,31.6,29.4,29.5,27.5,10.6,7.8,7.8,4.6,2036.769
2025-08-26 20:57:00,67.9,537.3987,158.8,2.0,3.1,3.799999999999997,31.6,29.4,29.5,27.5,10.6,7.8,7.6,4.6,2044.742
2025-08-26 21:00:00,67.7,537.1528,158.8,2.0,2.9,3.849999999999998,31.5,29.4,29.4,27.5,10.6,7.7,7.8,4.7,2036.8
2025-08-26 21:03:00,67.8,539.1204,158.89999999999998,2.0,2.8000000000000003,3.7500000000000036,31.5,29.4,29.4,27.5,10.5,7.7,7.8,4.8,2034.114
2025-08-26 21:06:00,67.5,540.842,158.89999999999998,2.0500000000000025,2.9,3.7500000000000018,31.6,29.3,29.4,27.4,10.5,7.7,7.7,4.7,2028.029
2025-08-26 21:09:00,67.5,540.3501,159.0,2.0500000000000025,2.85,3.7500000000000018,31.6,29.3,29.4,27.4,10.5,7.7,7.7,4.8,2030.291
2025-08-26 21:12:00,68.0,542.8096,159.0,2.0000000000000018,2.8,3.8000000000000025,31.5,29.3,29.4,27.4,10.6,7.8,7.8,5.0,2041.251
2025-08-26 21:15:00,68.4,542.5637,159.10000000000002,2.0000000000000018,2.8499999999999996,3.849999999999996,31.6,29.3,29.5,27.4,10.6,7.8,7.7,5.0,2055.678
2025-08-26 21:18:00,68.8,544.5313,159.10000000000002,2.0999999999999996,2.8999999999999995,3.7499999999999982,31.7,29.4,29.5,27.4,10.6,7.8,7.7,4.9,2064.824
2025-08-26 21:21:00,68.5,544.7772,159.2,2.1000000000000014,2.9,3.799999999999997,31.6,29.4,29.4,27.4,10.6,7.8,7.8,4.8,2063.251
2025-08-26 21:24:00,68.69999999999999,547.2367,159.2,2.1000000000000014,2.8499999999999996,3.799999999999997,31.6,29.4,29.4,27.4,10.6,7.8,7.8,4.9,2071.862
2025-08-26 21:27:00,69.0,546.9907,159.3,2.0999999999999996,2.7999999999999994,3.7499999999999982,31.7,29.4,29.5,27.4,10.6,7.8,7.9,4.9,2073.904
2025-08-26 21:30:00,69.0,546.9907,159.3,2.0000000000000018,2.9499999999999997,3.899999999999997,31.5,29.3,29.4,27.4,10.6,7.8,7.8,4.7,2071.536
2025-08-26 21:33:00,69.30000000000001,550.68,159.39999999999998,2.0500000000000025,2.9499999999999997,3.849999999999996,31.6,29.3,29.4,27.4,10.6,7.8,7.7,4.8,2084.307
2025-08-26 21:36:00,69.1,551.9097,159.39999999999998,2.1000000000000014,2.9499999999999997,3.799999999999997,31.6,29.4,29.4,27.4,10.6,7.8,7.8,4.7,2082.865
2025-08-26 21:39:00,68.80000000000001,534.9393,159.5,2.0500000000000025,2.85,3.849999999999996,31.6,29.3,29.4,27.4,10.6,7.7,7.6,5.0,2064.253
2025-08-26 21:42:00,68.4,533.9554,159.5,2.0000000000000018,2.9,3.8000000000000025,31.5,29.3,29.4,27.4,10.6,7.7,7.7,4.8,2056.125
2025-08-26 21:45:00,68.3,535.4312,159.60000000000002,2.0000000000000018,3.0,3.8000000000000025,31.5,29.3,29.4,27.4,10.6,7.7,7.6,4.7,2055.438
2025-08-26 21:48:00,67.9,535.4312,159.60000000000002,1.9499999999999993,3.0,3.8000000000000025,31.4,29.2,29.3,27.4,10.6,7.7,7.6,4.7,2038.532
2025-08-26 21:51:00,67.6,534.9393,159.7,1.9499999999999993,2.95,3.850000000000003,31.4,29.2,29.3,27.4,10.6,7.7,7.6,4.8,2028.659
2025-08-26 21:54:00,67.4,526.3311,159.7,2.049999999999999,2.8000000000000003,3.7500000000000018,31.5,29.2,29.3,27.3,10.6,7.7,7.6,5.1,2037.379
2025-08-26 21:57:00,67.4,523.6256,159.8,1.9999999999999982,2.9,3.8000000000000025,31.4,29.2,29.3,27.3,10.6,7.7,7.7,4.8,2016.575
2025-08-26 22:00:00,66.75,521.9039,159.8,1.9999999999999982,3.0,3.7500000000000018,31.4,29.2,29.3,27.3,10.6,7.7,7.7,4.6,2004.293
2025-08-26 22:03:00,66.1,519.4445,159.89999999999998,2.0,2.9,3.75,31.3,29.2,29.2,27.3,10.5,7.6,7.6,4.7,1988.228
2025-08-26 22:06:00,65.75,518.9525,159.89999999999998,2.0,2.9000000000000004,3.6499999999999986,31.3,29.2,29.2,27.3,10.5,7.7,7.6,4.8,1976.089
2025-08-26 22:09:00,65.65,517.7228,160.0,1.950000000000001,2.75,3.6999999999999975,31.3,29.1,29.2,27.3,10.6,7.7,7.7,5.1,1966.255
2025-08-26 22:12:00,65.75,514.0336,160.0,2.0,3.0,3.6499999999999986,31.3,29.2,29.2,27.3,10.6,7.7,7.7,4.6,1965.106
2025-08-26 22:15:00,65.15,511.5741,160.10000000000002,1.9000000000000004,2.9,3.649999999999997,31.2,29.1,29.2,27.3,10.6,7.7,7.7,4.8,1946.667
2025-08-26 22:18:00,64.7,506.9011,160.10000000000002,1.9000000000000004,2.9,3.5500000000000025,31.2,29.1,29.2,27.3,10.6,7.8,7.8,4.8,1931.616
2025-08-26 22:21:00,64.85,505.9173,160.2,1.9000000000000004,3.05,3.649999999999997,31.2,29.1,29.2,27.3,10.6,7.8,7.7,4.6,1929.509
2025-08-26 22:24:00,64.6,507.147,160.2,1.9000000000000004,2.9999999999999996,3.5500000000000025,31.2,29.1,29.2,27.3,10.6,7.8,7.7,4.7,1927.763
2025-08-26 22:27:00,65.05,509.6065,160.3,1.9000000000000004,2.9999999999999996,3.649999999999997,31.2,29.1,29.2,27.3,10.6,7.8,7.7,4.7,1937.303
2025-08-26 22:30:00,65.65,513.7876,160.3,1.950000000000001,2.9499999999999997,3.599999999999996,31.3,29.1,29.2,27.3,10.6,7.8,7.8,4.7,1954.013
2025-08-26 22:33:00,65.4,512.5579,160.39999999999998,1.950000000000001,2.75,3.599999999999996,31.3,29.1,29.2,27.3,10.6,7.8,7.8,5.1,1947.798
2025-08-26 22:36:00,65.45,512.8038,160.39999999999998,1.9000000000000004,2.9499999999999997,3.649999999999997,31.2,29.1,29.2,27.3,10.6,7.8,7.7,4.8,1950.583
2025-08-26 22:39:00,65.5,513.0498,160.5,1.9499999999999993,2.8499999999999996,3.549999999999997,31.3,29.2,29.3,27.3,10.6,7.8,7.9,4.8,1950.237
2025-08-26 22:42:00,65.75,516.739,160.5,1.9499999999999993,2.8,3.549999999999997,31.3,29.2,29.3,27.3,10.6,7.8,7.8,5.0,1958.229
2025-08-26 22:45:00,65.65,517.7228,160.60000000000002,1.9499999999999993,2.9499999999999997,3.549999999999997,31.3,29.2,29.3,27.3,10.6,7.8,7.8,4.7,1957.584
2025-08-26 22:48:00,65.55000000000001,519.4445,160.60000000000002,1.9000000000000004,2.9499999999999997,3.649999999999997,31.2,29.1,29.2,27.3,10.6,7.8,7.7,4.8,1941.562
2025-08-26 22:51:00,65.85,520.6742,160.7,1.9499999999999993,3.0,3.599999999999998,31.2,29.2,29.2,27.3,10.6,7.8,7.8,4.6,1955.432
2025-08-26 22:54:00,65.55000000000001,518.9525,160.7,1.9499999999999993,2.9,3.599999999999998,31.2,29.2,29.2,27.3,10.6,7.8,7.8,4.8,1950.746
2025-08-26 22:57:00,65.95,518.7066,160.8,1.9499999999999993,2.8499999999999996,3.549999999999997,31.3,29.2,29.3,27.3,10.6,7.8,7.7,5.0,1963.757
2025-08-26 23:00:00,66.15,519.9363,160.8,1.9499999999999993,2.9999999999999996,3.6499999999999986,31.3,29.2,29.3,27.3,10.6,7.8,7.7,4.7,1966.339
2025-08-26 23:03:00,66.25,524.1175,160.89999999999998,1.9499999999999993,3.0999999999999996,3.6499999999999986,31.3,29.2,29.3,27.3,10.6,7.8,7.7,4.5,1974.417
2025-08-26 23:06:00,66.05,516.985,160.89999999999998,1.9499999999999993,2.9,3.6499999999999986,31.3,29.2,29.3,27.3,10.6,7.8,7.8,4.8,1963.755
2025-08-26 23:09:00,65.94999999999999,514.2795,161.0,1.9999999999999982,2.8999999999999995,3.5999999999999996,31.4,29.2,29.3,27.3,10.6,7.8,7.7,4.9,1954.523
2025-08-26 23:12:00,65.25,512.5579,161.0,2.0,3.05,3.549999999999997,31.3,29.2,29.2,27.3,10.6,7.8,7.7,4.6,1928.458
2025-08-26 23:15:00,64.9,509.3605,161.10000000000002,1.9000000000000004,2.9499999999999997,3.649999999999997,31.2,29.1,29.2,27.3,10.6,7.7,7.7,4.7,1923.889
2025-08-26 23:18:00,65.45,509.1146,161.10000000000002,1.950000000000001,3.0,3.599999999999996,31.3,29.1,29.2,27.3,10.6,7.7,7.6,4.7,1938.1
2025-08-26 23:21:00,64.55,505.1794,161.2,1.9000000000000004,3.0,3.5500000000000025,31.2,29.1,29.2,27.3,10.6,7.8,7.6,4.8,1927.579
2025-08-26 23:24:00,65.15,510.5902,161.2,1.9000000000000004,2.8,3.5500000000000025,31.2,29.1,29.2,27.3,10.6,7.8,7.8,5.0,1951.891
2025-08-26 23:27:00,65.15,501.4901,161.3,1.9000000000000004,2.9499999999999997,3.5500000000000025,31.2,29.1,29.2,27.3,10.6,7.8,7.7,4.8,1925.507
2025-08-26 23:30:00,64.1,495.3414,161.3,1.8499999999999996,3.0000000000000004,3.5500000000000007,31.1,29.0,29.1,27.3,10.5,7.7,7.6,4.6,1893.823
2025-08-26 23:33:00,63.4,489.6846,161.39999999999998,1.8499999999999996,2.95,3.5000000000000018,31.2,29.0,29.2,27.3,10.5,7.7,7.7,4.6,1900.704
2025-08-26 23:36:00,63.8,489.6846,158.39999999999998,1.950000000000001,1632.95,2.4499999999999993,31.1,31.1,29.1,29.2,10.5,10.5,7.6,-3252.5,1894.71
2025-08-26 23:39:00,64.5,496.8171,158.5,1.8999999999999986,1632.9,2.5,31.0,31.0,29.1,29.1,10.5,10.5,7.7,-3252.5,1873.919
2025-08-26 23:42:00,62.349999999999994,495.3414,161.5,1.8000000000000007,2.8,3.4499999999999993,31.0,29.1,29.2,27.3,10.6,7.8,7.8,5.0,1878.62
2025-08-26 23:45:00,63.0,499.5226,158.60000000000002,1.9000000000000021,1632.8999999999999,2.5,31.1,31.1,29.2,29.2,10.6,10.6,7.9,-3252.5,1898.194
2025-08-26 23:48:00,64.19999999999999,497.8009,161.60000000000002,2.0,2.9499999999999997,3.450000000000003,31.3,29.2,29.2,27.3,10.6,7.8,7.8,4.7,1922.668
2025-08-26 23:51:00,64.15,498.0469,161.7,1.9000000000000004,3.05,3.5500000000000025,31.2,29.1,29.2,27.3,10.6,7.7,7.7,4.5,1922.947
2025-08-26 23:54:00,63.75,499.2766,161.7,1.9000000000000004,3.0,3.5500000000000025,31.2,29.1,29.2,27.3,10.5,7.8,7.7,4.6,1924.134
2025-08-26 23:57:00,63.65,500.7523,161.8,1.8499999999999996,2.8,3.5000000000000018,31.2,29.0,29.2,27.3,10.5,7.7,7.7,4.9,1910.152
2025-08-27 00:00:00,63.3,500.7523,161.8,1.8500000000000014,2.8999999999999995,3.5,31.1,29.1,29.2,27.3,10.6,7.8,7.7,4.9,1902.998
2025-08-27 00:03:00,64.75,503.2118,161.89999999999998,1.9499999999999993,2.8499999999999996,3.5000000000000036,31.2,29.2,29.2,27.3,10.6,7.8,7.8,4.9,1966.331
2025-08-27 00:06:00,64.3,505.4254,161.89999999999998,1.9000000000000004,2.8999999999999995,3.5500000000000025,31.2,29.1,29.2,27.3,10.6,7.8,7.9,4.7,1912.3
2025-08-27 00:09:00,64.75,505.1794,162.0,2.0,3.05,3.549999999999997,31.3,29.2,29.2,27.3,10.6,7.8,7.7,4.6,1932.433
2025-08-27 00:12:00,64.65,503.2118,162.0,2.0,2.9499999999999997,3.450000000000003,31.3,29.2,29.2,27.3,10.6,7.8,7.8,4.7,1939.54
2025-08-27 00:15:00,64.25,509.6065,162.10000000000002,1.9000000000000004,2.9,3.5500000000000025,31.2,29.1,29.2,27.3,10.6,7.8,7.8,4.8,1925.078
2025-08-27 00:18:00,64.94999999999999,511.3281,162.10000000000002,1.9000000000000004,2.9,3.649999999999997,31.2,29.1,29.2,27.3,10.6,7.7,7.6,4.9,1946.329
2025-08-27 00:21:00,64.6,510.0984,162.2,1.9000000000000004,2.8,3.5500000000000025,31.2,29.1,29.2,27.3,10.6,7.8,7.7,5.1,1928.307
2025-08-27 00:24:00,64.80000000000001,510.0984,162.2,1.8999999999999986,2.9499999999999997,3.599999999999998,31.2,29.2,29.3,27.3,10.6,7.8,7.7,4.8,1931.894
2025-08-27 00:27:00,64.85,509.1146,162.3,1.950000000000001,3.0,3.599999999999996,31.3,29.1,29.2,27.3,10.6,7.7,7.7,4.6,1935.089
2025-08-27 00:30:00,64.75,507.6389,162.3,1.9000000000000004,2.9499999999999997,3.5500000000000025,31.2,29.1,29.2,27.3,10.6,7.8,7.7,4.8,1920.041
2025-08-27 00:33:00,64.4,506.9011,159.3,1.950000000000001,1633.0,2.5500000000000025,31.1,31.2,29.2,29.2,10.6,10.6,7.7,-3252.5,1914.96
2025-08-27 00:36:00,64.7,508.8687,162.39999999999998,1.8499999999999996,2.6999999999999997,3.5500000000000025,31.2,29.1,29.3,27.3,10.6,7.9,7.9,5.2,1925.846
2025-08-27 00:39:00,64.35,507.147,162.5,1.9000000000000004,2.8499999999999996,3.5500000000000025,31.2,29.1,29.2,27.3,10.6,7.8,7.8,4.9,1920.68
2025-08-27 00:42:00,64.05,506.4091,162.5,1.9000000000000004,2.8499999999999996,3.5000000000000018,31.2,29.1,29.2,27.3,10.6,7.8,7.8,4.9,1905.72
2025-08-27 00:45:00,64.05,505.6713,162.60000000000002,1.9000000000000004,2.9499999999999997,3.5500000000000025,31.2,29.1,29.2,27.3,10.6,7.7,7.7,4.7,1900.957
2025-08-27 00:48:00,64.0,507.147,162.60000000000002,1.8500000000000014,2.75,3.6000000000000014,31.1,29.1,29.2,27.3,10.5,7.7,7.7,5.0,1914.898
2025-08-27 00:51:00,64.5,511.5741,162.7,1.9499999999999993,2.85,3.5000000000000036,31.2,29.2,29.2,27.3,10.5,7.8,7.8,4.8,1941.28
2025-08-27 00:54:00,64.35,514.0336,162.7,1.9499999999999993,2.9499999999999997,3.5000000000000036,31.2,29.2,29.2,27.3,10.5,7.8,7.7,4.7,1930.185
2025-08-27 00:57:00,64.6,516.739,162.8,1.9000000000000004,2.9499999999999997,3.5500000000000025,31.2,29.1,29.2,27.3,10.6,7.8,7.7,4.8,1937.243
2025-08-27 01:00:00,65.25,518.9525,162.8,1.9499999999999993,2.8499999999999996,3.549999999999997,31.3,29.2,29.3,27.3,10.6,7.9,7.9,4.9,1964.033
2025-08-27 01:03:00,66.44999999999999,521.1661,162.89999999999998,1.9499999999999993,2.9,3.6499999999999986,31.3,29.2,29.3,27.3,10.6,7.8,7.6,5.0,2005.692
2025-08-27 01:06:00,66.75,520.1823,162.89999999999998,2.049999999999999,3.0,3.549999999999999,31.4,29.3,29.3,27.3,10.6,7.8,7.6,4.8,2009.456
2025-08-27 01:09:00,66.75,518.9525,163.0,1.9999999999999982,3.05,3.5999999999999996,31.4,29.2,29.3,27.3,10.6,7.8,7.6,4.7,2007.445
2025-08-27 01:12:00,66.55000000000001,521.9039,163.0,1.9999999999999982,2.9999999999999996,3.5999999999999996,31.4,29.2,29.3,27.3,10.6,7.8,7.7,4.7,2007.257
2025-08-27 01:15:00,66.75,521.9039,163.10000000000002,1.9999999999999982,2.7499999999999996,3.5999999999999996,31.4,29.2,29.3,27.3,10.6,7.8,7.9,5.0,2007.475
2025-08-27 01:18:00,66.75,521.9039,163.10000000000002,1.9499999999999993,3.0,3.75,31.3,29.2,29.3,27.3,10.6,7.8,7.8,4.6,2008.661
2025-08-27 01:21:00,66.55000000000001,515.0174,163.2,2.0,2.8,3.6999999999999993,31.3,29.3,29.3,27.3,10.7,7.7,7.7,5.1,2011.627
2025-08-27 01:24:00,66.05000000000001,510.8362,163.2,2.0,2.9499999999999997,3.6499999999999986,31.3,29.2,29.2,27.3,10.6,7.7,7.7,4.7,1987.871
2025-08-27 01:27:00,65.45,507.8849,163.3,2.0,2.85,3.6499999999999986,31.3,29.2,29.2,27.3,10.6,7.7,7.8,4.8,1967.86
2025-08-27 01:30:00,64.9,508.1308,163.3,1.950000000000001,2.9499999999999997,3.599999999999996,31.3,29.1,29.2,27.3,10.6,7.7,7.7,4.7,1945.254
2025-08-27 01:33:00,65.35,508.8687,163.39999999999998,1.950000000000001,2.9,3.649999999999997,31.3,29.1,29.2,27.3,10.6,7.7,7.7,4.8,1966.358
2025-08-27 01:36:00,65.55,510.0984,163.39999999999998,1.9499999999999993,2.9499999999999997,3.6499999999999986,31.3,29.2,29.3,27.3,10.6,7.8,7.8,4.7,1969.86
2025-08-27 01:39:00,65.35,510.0984,163.5,2.0,2.6999999999999997,3.6499999999999986,31.3,29.2,29.2,27.3,10.6,7.7,7.7,5.2,1961.3
2025-08-27 01:42:00,65.25,510.8362,163.5,1.950000000000001,2.9000000000000004,3.599999999999996,31.3,29.1,29.2,27.3,10.5,7.7,7.6,4.8,1954.449
2025-08-27 01:45:00,65.05,515.5093,163.60000000000002,1.9000000000000004,2.75,3.649999999999997,31.2,29.1,29.2,27.3,10.5,7.7,7.7,5.0,1955.321
2025-08-27 01:48:00,65.15,516.2471,163.60000000000002,1.950000000000001,2.85,3.599999999999996,31.3,29.1,29.2,27.3,10.5,7.7,7.7,4.8,1961.448
2025-08-27 01:51:00,65.25,514.5255,163.7,1.9499999999999993,2.9499999999999997,3.549999999999997,31.3,29.2,29.3,27.3,10.6,7.8,7.8,4.7,1963.739
2025-08-27 01:54:00,65.15,514.2795,163.7,1.9499999999999993,2.9,3.549999999999997,31.3,29.2,29.3,27.3,10.6,7.8,7.8,4.8,1956.852
2025-08-27 01:57:00,65.55000000000001,514.5255,163.8,1.9499999999999993,2.8499999999999996,3.549999999999997,31.3,29.2,29.3,27.3,10.6,7.8,7.7,5.0,1966.637
2025-08-27 02:00:00,65.45,515.2633,163.8,1.9499999999999993,2.9499999999999997,3.6499999999999986,31.3,29.2,29.3,27.3,10.6,7.8,7.8,4.7,1970.011
2025-08-27 02:03:00,65.75,513.7876,163.89999999999998,1.9499999999999993,2.8499999999999996,3.549999999999997,31.3,29.2,29.3,27.3,10.6,7.8,7.8,4.9,1974.618
2025-08-27 02:06:00,65.9,515.0174,163.89999999999998,1.9999999999999982,2.8999999999999995,3.5999999999999996,31.4,29.2,29.3,27.3,10.6,7.8,7.7,4.9,1978.419
2025-08-27 02:09:00,65.75,515.5093,164.0,1.9499999999999993,2.9499999999999997,3.6499999999999986,31.3,29.2,29.3,27.3,10.6,7.8,7.8,4.7,1967.208
2025-08-27 02:12:00,65.95,514.2795,164.0,2.0,2.9499999999999997,3.549999999999999,31.4,29.3,29.3,27.4,10.6,7.8,7.7,4.8,1982.281
2025-08-27 02:15:00,66.05000000000001,516.2471,164.10000000000002,1.9999999999999982,2.8,3.5999999999999996,31.4,29.2,29.3,27.3,10.6,7.8,7.7,5.1,1989.773
2025-08-27 02:18:00,66.15,515.0174,164.10000000000002,1.9499999999999993,2.8499999999999996,3.6499999999999986,31.3,29.2,29.3,27.3,10.6,7.8,7.8,4.9,1988.075
2025-08-27 02:21:00,65.95,513.7876,164.2,1.9999999999999982,2.9499999999999997,3.5999999999999996,31.4,29.2,29.3,27.3,10.6,7.8,7.8,4.7,1983.62
2025-08-27 02:24:00,65.95,515.2633,164.2,1.9499999999999993,2.75,3.6499999999999986,31.3,29.2,29.3,27.3,10.6,7.8,7.8,5.1,1995.339
2025-08-27 02:27:00,66.25,514.2795,164.3,1.9499999999999993,2.8499999999999996,3.5999999999999996,31.4,29.2,29.3,27.4,10.6,7.8,7.8,4.9,1992.718
2025-08-27 02:30:00,65.85,515.2633,164.3,1.9000000000000004,2.9999999999999996,3.6499999999999986,31.3,29.2,29.3,27.4,10.6,7.8,7.7,4.7,1979.054
2025-08-27 02:33:00,65.65,513.7876,164.39999999999998,1.9000000000000004,2.9499999999999997,3.6499999999999986,31.3,29.2,29.3,27.4,10.6,7.8,7.8,4.7,1975.458
2025-08-27 02:36:00,65.55,513.7876,164.39999999999998,1.9000000000000004,2.7,3.6499999999999986,31.3,29.2,29.3,27.4,10.6,7.7,7.8,5.1,1966.279
2025-08-27 02:39:00,65.94999999999999,513.0498,164.5,1.9000000000000004,2.9,3.6499999999999986,31.3,29.2,29.3,27.4,10.6,7.7,7.7,4.8,1985.33
2025-08-27 02:42:00,65.75,512.8038,164.5,1.9499999999999993,2.85,3.700000000000001,31.4,29.2,29.3,27.4,10.5,7.7,7.7,4.8,1974.982
2025-08-27 02:45:00,65.05,512.5579,164.60000000000002,1.9000000000000004,2.9,3.599999999999998,31.2,29.2,29.2,27.4,10.6,7.7,7.7,4.8,1955.409
2025-08-27 02:48:00,65.35,515.5093,164.60000000000002,1.9499999999999993,2.9,3.5999999999999996,31.4,29.2,29.3,27.4,10.6,7.8,7.8,4.8,1959.99
2025-08-27 02:51:00,65.25,514.2795,164.7,1.9499999999999993,2.9,3.5999999999999996,31.4,29.2,29.3,27.4,10.6,7.8,7.8,4.8,1963.236
2025-08-27 02:54:00,65.75,512.8038,164.7,1.9499999999999993,2.9499999999999997,3.5999999999999996,31.4,29.2,29.3,27.4,10.6,7.8,7.7,4.8,1973.144
2025-08-27 02:57:00,65.44999999999999,511.5741,164.8,1.9499999999999993,2.8499999999999996,3.5999999999999996,31.4,29.2,29.3,27.4,10.6,7.7,7.7,4.9,1970.082
2025-08-27 03:00:00,65.44999999999999,511.3281,164.8,1.8499999999999996,3.0,3.6999999999999993,31.2,29.2,29.3,27.4,10.6,7.8,7.8,4.6,1963.483
2025-08-27 03:03:00,65.6,514.2795,164.89999999999998,1.9499999999999993,2.9499999999999997,3.700000000000001,31.4,29.2,29.3,27.4,10.6,7.8,7.7,4.8,1972.365
2025-08-27 03:06:00,65.44999999999999,511.5741,164.89999999999998,1.9000000000000004,2.8999999999999995,3.6499999999999986,31.3,29.2,29.3,27.4,10.6,7.8,7.7,4.9,1969.613
2025-08-27 03:09:00,65.44999999999999,511.3281,165.0,1.9000000000000004,2.9499999999999997,3.6499999999999986,31.3,29.2,29.3,27.4,10.6,7.8,7.7,4.8,1969.061
2025-08-27 03:12:00,65.35,510.3443,165.0,1.9000000000000004,2.8499999999999996,3.6499999999999986,31.3,29.2,29.3,27.4,10.6,7.8,7.8,4.9,1965.153
2025-08-27 03:15:00,65.55,510.0984,165.10000000000002,1.9000000000000004,2.8999999999999995,3.6499999999999986,31.3,29.2,29.3,27.4,10.6,7.8,7.7,4.9,1967.277
2025-08-27 03:18:00,65.25,510.0984,165.10000000000002,1.9499999999999993,2.8,3.5999999999999996,31.4,29.2,29.3,27.4,10.6,7.7,7.7,5.0,1964.112
2025-08-27 03:21:00,65.55,511.3281,165.2,1.9499999999999993,2.9,3.5999999999999996,31.4,29.2,29.3,27.4,10.6,7.7,7.7,4.8,1973.729
2025-08-27 03:24:00,65.45,511.5741,165.2,1.9499999999999993,2.8499999999999996,3.5999999999999996,31.4,29.2,29.3,27.4,10.6,7.7,7.7,4.9,1967.36
2025-08-27 03:27:00,65.15,512.066,165.3,1.9000000000000004,2.9499999999999997,3.6499999999999986,31.3,29.2,29.3,27.4,10.6,7.7,7.7,4.7,1961.936
2025-08-27 03:30:00,64.95,511.3281,165.3,1.9499999999999993,2.8499999999999996,3.5999999999999996,31.4,29.2,29.3,27.4,10.6,7.7,7.7,4.9,1954.125
2025-08-27 03:33:00,64.75,510.3443,165.39999999999998,1.950000000000001,2.8499999999999996,3.599999999999998,31.3,29.3,29.3,27.4,10.6,7.7,7.7,4.9,1947.638
2025-08-27 03:36:00,65.15,509.3605,165.39999999999998,1.9499999999999993,2.8,3.5999999999999996,31.4,29.2,29.3,27.4,10.6,7.7,7.8,4.9,1956.238
2025-08-27 03:39:00,64.55,508.3767,165.5,1.9000000000000004,2.9,3.549999999999997,31.3,29.2,29.3,27.4,10.6,7.7,7.8,4.7,1940.117
2025-08-27 03:42:00,64.95,508.3767,165.5,1.9000000000000004,2.8,3.6499999999999986,31.3,29.2,29.3,27.4,10.6,7.8,7.8,5.0,1944.298
2025-08-27 03:45:00,65.15,510.0984,165.60000000000002,1.9000000000000004,2.9,3.6499999999999986,31.3,29.2,29.3,27.4,10.6,7.8,7.8,4.8,1965.77
2025-08-27 03:48:00,65.25,508.3767,165.60000000000002,2.0,2.9999999999999996,3.549999999999999,31.4,29.3,29.3,27.4,10.6,7.8,7.7,4.7,1963.586
2025-08-27 03:51:00,65.05,506.6551,165.7,1.9000000000000004,2.8499999999999996,3.6499999999999986,31.3,29.2,29.3,27.4,10.6,7.8,7.8,4.9,1951.914
2025-08-27 03:54:00,65.45,510.0984,165.7,2.0,2.9499999999999997,3.549999999999999,31.4,29.3,29.3,27.4,10.6,7.8,7.8,4.7,1964.379
2025-08-27 03:57:00,65.45,511.82,165.8,1.950000000000001,2.9999999999999996,3.549999999999999,31.4,29.3,29.4,27.4,10.6,7.8,7.7,4.7,1969.575
2025-08-27 04:00:00,65.15,514.0336,165.8,1.9000000000000004,2.9,3.6499999999999986,31.3,29.2,29.3,27.4,10.6,7.8,7.8,4.8,1961.834
2025-08-27 04:03:00,65.15,514.0336,165.89999999999998,1.9000000000000004,2.9999999999999996,3.6499999999999986,31.3,29.2,29.3,27.4,10.7,7.8,7.8,4.7,1959.656
2025-08-27 04:06:00,65.45,510.0984,165.89999999999998,2.0,2.8499999999999996,3.549999999999999,31.4,29.3,29.3,27.4,10.6,7.8,7.8,4.9,1965.64
2025-08-27 04:09:00,65.55,508.3767,166.0,1.950000000000001,3.0,3.549999999999999,31.4,29.3,29.4,27.4,10.6,7.8,7.8,4.6,1962.837
2025-08-27 04:12:00,65.15,507.8849,166.0,1.9499999999999993,2.9,3.5999999999999996,31.4,29.2,29.3,27.4,10.6,7.8,7.8,4.8,1957.974
2025-08-27 04:15:00,65.35,511.3281,166.10000000000002,2.0000000000000018,3.05,3.5999999999999996,31.5,29.3,29.4,27.4,10.6,7.8,7.7,4.6,1962.544
2025-08-27 04:18:00,65.55,516.493,166.10000000000002,1.9000000000000021,2.9499999999999997,3.599999999999998,31.3,29.3,29.4,27.4,10.6,7.8,7.8,4.7,1972.047
2025-08-27 04:21:00,65.65,517.9688,166.2,1.950000000000001,2.8999999999999995,3.599999999999998,31.3,29.3,29.3,27.4,10.6,7.8,7.9,4.7,1978.089
2025-08-27 04:24:00,65.55,515.0174,166.2,1.950000000000001,2.8999999999999995,3.549999999999999,31.4,29.3,29.4,27.4,10.6,7.8,7.7,4.9,1977.934
2025-08-27 04:27:00,65.75,515.5093,166.3,1.950000000000001,2.9499999999999997,3.599999999999998,31.3,29.3,29.3,27.4,10.6,7.8,7.8,4.7,1971.309
2025-08-27 04:30:00,65.65,516.739,166.3,1.950000000000001,2.9999999999999996,3.6500000000000004,31.4,29.3,29.4,27.4,10.6,7.8,7.7,4.7,1972.779
2025-08-27 04:33:00,65.05000000000001,515.0174,166.39999999999998,1.9499999999999993,2.9499999999999997,3.5999999999999996,31.4,29.2,29.3,27.4,10.6,7.8,7.8,4.7,1956.548
2025-08-27 04:36:00,65.25,514.5255,166.39999999999998,1.950000000000001,2.8499999999999996,3.599999999999998,31.3,29.3,29.3,27.4,10.6,7.8,7.7,5.0,1960.185
2025-08-27 04:39:00,65.55000000000001,512.066,166.5,1.9000000000000004,2.9,3.6999999999999993,31.3,29.2,29.3,27.4,10.6,7.8,7.8,4.8,1977.16
2025-08-27 04:42:00,65.65,512.066,166.5,1.950000000000001,2.9499999999999997,3.6500000000000004,31.4,29.3,29.4,27.4,10.6,7.8,7.8,4.7,1975.151
2025-08-27 04:45:00,65.35,511.82,166.60000000000002,2.0500000000000007,3.0,3.4999999999999982,31.5,29.3,29.3,27.4,10.6,7.8,7.8,4.6,1951.021
2025-08-27 04:48:00,65.15,510.8362,166.60000000000002,1.9499999999999993,3.0,3.5999999999999996,31.4,29.2,29.3,27.4,10.6,7.8,7.8,4.6,1958.095
2025-08-27 04:51:00,65.05,511.5741,166.7,1.9499999999999993,2.8,3.4999999999999982,31.4,29.2,29.3,27.4,10.6,7.8,7.7,5.1,1960.123
2025-08-27 04:54:00,65.15,515.5093,166.7,1.950000000000001,3.0,3.599999999999998,31.3,29.3,29.3,27.4,10.5,7.8,7.7,4.6,1948.317
2025-08-27 04:57:00,64.95,510.8362,166.8,1.9000000000000004,2.9,3.549999999999997,31.3,29.2,29.3,27.4,10.5,7.7,7.7,4.7,1942.451
2025-08-27 05:00:00,64.55000000000001,510.3443,166.8,1.8499999999999996,3.05,3.599999999999998,31.2,29.2,29.3,27.4,10.5,7.7,7.4,4.7,1918.213
2025-08-27 05:03:00,64.4,506.4091,166.89999999999998,1.9000000000000004,2.8000000000000003,3.450000000000003,31.3,29.2,29.3,27.4,10.5,7.7,7.8,4.8,1935.226
2025-08-27 05:06:00,64.44999999999999,502.9659,166.89999999999998,1.9000000000000004,2.85,3.549999999999997,31.3,29.2,29.3,27.4,10.5,7.8,7.8,4.8,1932.911
2025-08-27 05:09:00,64.0,504.1956,167.0,1.9000000000000004,2.8499999999999996,3.5000000000000036,31.2,29.2,29.2,27.4,10.6,7.8,7.8,4.9,1917.548
2025-08-27 05:12:00,64.0,509.3605,167.0,1.9000000000000004,2.9,3.450000000000003,31.3,29.2,29.3,27.4,10.6,7.9,7.9,4.8,1914.436
2025-08-27 05:15:00,65.35,510.0984,167.10000000000002,1.9000000000000004,2.9,3.6499999999999986,31.3,29.2,29.3,27.4,10.6,7.8,7.8,4.8,1951.323
2025-08-27 05:18:00,65.45,509.1146,167.10000000000002,1.9000000000000004,2.9499999999999997,3.6499999999999986,31.3,29.2,29.3,27.4,10.6,7.8,7.7,4.8,1953.374
2025-08-27 05:21:00,65.35,508.8687,167.2,1.9000000000000004,2.9999999999999996,3.6499999999999986,31.3,29.2,29.3,27.4,10.6,7.8,7.7,4.7,1958.381
2025-08-27 05:24:00,65.15,510.0984,167.2,1.9499999999999993,2.9999999999999996,3.5999999999999996,31.4,29.2,29.3,27.4,10.6,7.8,7.7,4.7,1947.585
2025-08-27 05:27:00,64.95,510.3443,167.3,1.9000000000000004,3.05,3.549999999999997,31.3,29.2,29.3,27.4,10.6,7.8,7.7,4.6,1939.499
2025-08-27 05:30:00,64.75,507.6389,167.3,1.8500000000000014,2.8,3.599999999999996,31.3,29.1,29.3,27.4,10.5,7.7,7.7,4.9,1939.243
2025-08-27 05:33:00,64.15,505.6713,167.39999999999998,1.8500000000000014,3.0,3.649999999999997,31.2,29.1,29.2,27.4,10.6,7.7,7.7,4.6,1918.019
2025-08-27 05:36:00,64.3,503.9496,167.39999999999998,1.8500000000000014,2.8,3.649999999999997,31.2,29.1,29.2,27.4,10.6,7.7,7.7,5.0,1922.934
2025-08-27 05:39:00,64.35,498.2928,167.5,1.950000000000001,3.0,3.549999999999997,31.3,29.2,29.2,27.4,10.6,7.7,7.6,4.7,1928.229
2025-08-27 05:42:00,64.3,492.39,167.5,1.9000000000000021,2.9,3.599999999999996,31.3,29.1,29.2,27.4,10.6,7.7,7.7,4.8,1920.53
2025-08-27 05:45:00,63.7,491.8981,167.60000000000002,1.8500000000000014,2.9499999999999997,3.5500000000000025,31.2,29.1,29.2,27.4,10.6,7.7,7.7,4.7,1901.265
2025-08-27 05:48:00,63.65,491.6522,167.60000000000002,1.8500000000000014,2.8,3.5500000000000025,31.2,29.1,29.2,27.4,10.6,7.7,7.7,5.0,1905.226
2025-08-27 05:51:00,63.6,490.6684,167.7,1.9000000000000021,2.85,3.5000000000000018,31.3,29.1,29.2,27.4,10.5,7.7,7.6,4.9,1898.861
2025-08-27 05:54:00,63.25,488.4549,167.7,1.8500000000000014,2.95,3.5500000000000025,31.2,29.1,29.2,27.4,10.5,7.7,7.6,4.7,1887.825
2025-08-27 05:57:00,63.05,486.9792,167.8,1.8000000000000025,2.85,3.5,31.1,29.1,29.2,27.4,10.5,7.7,7.7,4.8,1878.827
2025-08-27 06:00:00,62.650000000000006,489.4387,167.8,1.8500000000000014,2.9,3.450000000000001,31.2,29.1,29.2,27.4,10.5,7.7,7.7,4.7,1865.682
2025-08-27 06:03:00,62.650000000000006,490.4225,167.89999999999998,1.8000000000000025,2.85,3.5,31.1,29.1,29.2,27.4,10.5,7.7,7.7,4.8,1868.741
2025-08-27 06:06:00,63.099999999999994,490.6684,167.89999999999998,1.8500000000000014,2.8499999999999996,3.5,31.1,29.1,29.1,27.4,10.6,7.8,7.8,4.9,1877.964
2025-08-27 06:09:00,62.95,489.1927,168.0,1.8500000000000014,2.9,3.5,31.1,29.1,29.2,27.3,10.6,7.7,7.6,4.9,1875.968
2025-08-27 06:12:00,63.150000000000006,488.2089,168.0,1.9499999999999993,2.8999999999999995,3.400000000000002,31.2,29.2,29.2,27.3,10.6,7.8,7.7,4.9,1886.589
2025-08-27 06:15:00,63.55,490.4225,168.10000000000002,1.8500000000000014,2.85,3.5,31.1,29.1,29.2,27.3,10.6,7.7,7.8,4.8,1890.976
2025-08-27 06:18:00,63.2,495.8333,168.10000000000002,1.9000000000000004,2.9,3.450000000000001,31.1,29.2,29.2,27.3,10.6,7.8,7.8,4.8,1894.468
2025-08-27 06:21:00,63.85,494.3576,168.2,1.9499999999999993,2.8000000000000003,3.400000000000002,31.2,29.2,29.2,27.3,10.5,7.7,7.8,4.8,1910.917
2025-08-27 06:24:00,63.150000000000006,493.3738,168.2,1.8500000000000014,3.0,3.5,31.1,29.1,29.2,27.3,10.5,7.8,7.7,4.6,1895.093
2025-08-27 06:27:00,62.95,494.3576,168.3,1.8000000000000007,2.8,3.5500000000000007,31.1,29.0,29.2,27.3,10.5,7.8,7.8,4.9,1876.884
2025-08-27 06:30:00,62.5,496.5712,168.3,1.8500000000000014,2.8499999999999996,3.3999999999999986,31.1,29.1,29.2,27.3,10.6,7.8,7.8,4.9,1882.626
2025-08-27 06:33:00,63.1,496.8171,168.39999999999998,1.9000000000000004,2.75,3.3499999999999996,31.1,29.2,29.2,27.3,10.6,7.9,7.9,5.1,1902.021
2025-08-27 06:36:00,63.95,494.8495,168.39999999999998,1.9000000000000004,2.9499999999999997,3.450000000000001,31.2,29.1,29.2,27.3,10.6,7.8,7.8,4.7,1904.751
2025-08-27 06:39:00,64.44999999999999,493.6198,168.5,1.9499999999999993,3.05,3.5000000000000036,31.2,29.2,29.2,27.3,10.6,7.8,7.8,4.5,1907.696
2025-08-27 06:42:00,64.65,496.0793,168.5,1.8999999999999986,3.0,3.5000000000000036,31.2,29.2,29.3,27.3,10.6,7.8,7.8,4.6,1922.585
2025-08-27 06:45:00,63.8,495.8333,168.60000000000002,1.9000000000000004,3.1,3.5500000000000025,31.2,29.1,29.2,27.3,10.6,7.7,7.6,4.5,1914.62
2025-08-27 06:48:00,63.9,494.8495,168.60000000000002,1.9000000000000004,2.8499999999999996,3.5500000000000025,31.2,29.1,29.2,27.3,10.6,7.7,7.7,4.9,1909.277
2025-08-27 06:51:00,63.65,494.6036,168.7,1.8500000000000014,2.9,3.5,31.1,29.1,29.2,27.3,10.6,7.8,7.8,4.8,1906.135
2025-08-27 06:54:00,62.6,492.39,168.7,1.8500000000000014,2.9499999999999997,3.3999999999999986,31.1,29.1,29.2,27.3,10.6,7.9,7.9,4.7,1871.885
2025-08-27 06:57:00,61.75,485.7494,168.8,1.8500000000000014,2.7999999999999994,3.299999999999997,31.1,29.1,29.2,27.3,10.6,7.8,7.9,4.9,1836.147
2025-08-27 07:00:00,61.75,479.8466,168.8,1.8499999999999996,2.9,3.349999999999998,31.0,29.1,29.1,27.3,10.6,7.8,7.8,4.8,1854.657
2025-08-27 07:03:00,62.45,480.0926,168.89999999999998,1.8000000000000007,2.8999999999999995,3.3999999999999986,31.0,29.1,29.2,27.3,10.6,7.8,7.7,4.9,1860.151
2025-08-27 07:06:00,62.65,484.2737,168.89999999999998,1.8500000000000014,2.9499999999999997,3.3999999999999986,31.1,29.1,29.2,27.3,10.6,7.7,7.7,4.7,1854.434
2025-08-27 07:09:00,61.55,482.0602,169.0,1.8499999999999996,2.9999999999999996,3.2499999999999964,31.0,29.1,29.1,27.3,10.6,7.8,7.7,4.7,1816.869
2025-08-27 07:12:00,62.150000000000006,477.1412,169.0,1.8000000000000007,2.9,3.349999999999998,31.0,29.1,29.2,27.3,10.6,7.8,7.8,4.8,1830.492
2025-08-27 07:15:00,61.75,478.371,169.10000000000002,1.8000000000000007,2.75,3.349999999999998,31.0,29.1,29.2,27.3,10.5,7.7,7.9,4.8,1829.234
2025-08-27 07:18:00,62.0,477.6331,169.10000000000002,1.8499999999999996,2.8,3.349999999999998,31.0,29.1,29.1,27.3,10.5,7.7,7.7,4.9,1830.472
2025-08-27 07:21:00,61.95,480.8304,169.2,1.9000000000000004,2.95,3.3999999999999986,31.1,29.1,29.1,27.3,10.5,7.7,7.7,4.6,1826.748
2025-08-27 07:24:00,61.349999999999994,484.2737,169.2,1.799999999999999,2.7,3.3999999999999986,31.0,29.0,29.1,27.3,10.4,7.7,7.7,5.0,1816.044
2025-08-27 07:27:00,61.65,483.7818,169.3,1.8499999999999996,2.8000000000000003,3.349999999999998,31.0,29.1,29.1,27.3,10.5,7.7,7.8,4.8,1824.096
2025-08-27 07:30:00,61.65,482.0602,169.3,1.7499999999999982,2.9000000000000004,3.4499999999999993,30.9,29.0,29.1,27.3,10.5,7.7,7.6,4.8,1822.079
2025-08-27 07:33:00,61.45,483.044,169.39999999999998,1.7499999999999982,2.9,3.349999999999998,30.9,29.0,29.1,27.3,10.5,7.7,7.7,4.7,1813.638
2025-08-27 07:36:00,61.55,485.5035,169.39999999999998,1.799999999999999,2.7500000000000004,3.3999999999999986,31.0,29.0,29.1,27.3,10.4,7.7,7.8,4.8,1826.451
2025-08-27 07:39:00,62.25,486.9792,169.5,1.8000000000000007,2.85,3.4499999999999993,31.0,29.1,29.2,27.3,10.4,7.7,7.7,4.7,1855.65
2025-08-27 07:42:00,61.0,487.963,169.5,1.799999999999999,2.7500000000000004,3.299999999999997,31.0,29.0,29.1,27.3,10.4,7.7,7.6,5.0,1807.73
2025-08-27 07:45:00,61.150000000000006,490.4225,169.60000000000002,1.7499999999999982,2.8000000000000003,3.349999999999998,30.9,29.0,29.1,27.3,10.4,7.7,7.7,4.8,1807.686
2025-08-27 07:48:00,61.45,493.3738,169.60000000000002,1.7499999999999982,2.8000000000000003,3.349999999999998,30.9,29.0,29.1,27.3,10.4,7.7,7.7,4.8,1819.21
2025-08-27 07:51:00,61.5,495.8333,169.7,1.8499999999999996,2.85,3.2499999999999964,31.0,29.1,29.1,27.3,10.4,7.8,7.6,4.9,1810.089
2025-08-27 07:54:00,62.9,494.8495,169.7,1.9000000000000004,2.9500000000000006,3.3499999999999996,31.2,29.1,29.2,27.3,10.4,7.7,7.6,4.6,1860.776
2025-08-27 07:57:00,62.35,499.0307,169.8,1.9000000000000004,2.7,3.299999999999997,31.1,29.1,29.1,27.3,10.4,7.7,7.7,5.0,1840.391
2025-08-27 08:00:00,62.650000000000006,501.7361,169.8,1.8499999999999996,2.75,3.4499999999999993,31.1,29.0,29.1,27.3,10.4,7.7,7.7,4.9,1897.646
2025-08-27 08:03:00,63.6,504.1956,169.89999999999998,1.9000000000000004,2.9000000000000004,3.4000000000000004,31.1,29.2,29.2,27.3,10.4,7.7,7.7,4.6,1890.784
2025-08-27 08:06:00,62.95,506.6551,169.89999999999998,1.8500000000000014,2.8000000000000003,3.299999999999997,31.1,29.1,29.2,27.3,10.4,7.8,7.8,4.8,1874.276
2025-08-27 08:09:00,63.2,509.3605,170.0,1.8500000000000014,2.6,3.3999999999999986,31.1,29.1,29.2,27.3,10.4,7.8,7.8,5.2,1876.154
2025-08-27 08:12:00,64.2,512.8038,170.0,1.9000000000000004,2.8000000000000003,3.450000000000001,31.1,29.2,29.2,27.3,10.4,7.8,7.8,4.8,1889.166
2025-08-27 08:15:00,64.65,515.7552,170.10000000000002,1.8500000000000014,2.8000000000000003,3.5,31.1,29.1,29.2,27.3,10.4,7.7,7.6,4.9,1905.072
2025-08-27 08:18:00,64.45,522.3958,170.10000000000002,1.9000000000000004,2.7500000000000004,3.5500000000000025,31.2,29.1,29.2,27.3,10.4,7.7,7.8,4.8,1918.033
2025-08-27 08:21:00,64.94999999999999,531.004,170.2,1.9000000000000004,2.75,3.649999999999997,31.2,29.1,29.2,27.3,10.4,7.7,7.7,4.9,1931.56
2025-08-27 08:24:00,65.15,532.4797,170.2,1.950000000000001,2.7,3.599999999999996,31.3,29.1,29.2,27.3,10.4,7.7,7.7,5.0,1941.836
2025-08-27 08:27:00,66.05000000000001,533.4636,170.3,1.9499999999999993,2.8000000000000003,3.6499999999999986,31.3,29.2,29.3,27.3,10.4,7.7,7.7,4.8,1962.505
2025-08-27 08:30:00,66.65,542.3177,170.3,2.0,2.8000000000000003,3.6999999999999993,31.3,29.3,29.3,27.3,10.4,7.7,7.7,4.8,1991.172
2025-08-27 08:33:00,67.05000000000001,547.2367,170.39999999999998,1.9999999999999982,2.8,3.700000000000001,31.4,29.2,29.3,27.3,10.5,7.7,7.7,4.9,2044.784
2025-08-27 08:36:00,67.45,552.1556,170.39999999999998,1.9999999999999982,2.85,3.700000000000001,31.4,29.2,29.3,27.3,10.5,7.8,7.8,4.8,2035.197
2025-08-27 08:39:00,67.9,556.3368,170.5,2.049999999999999,2.8000000000000003,3.8000000000000025,31.4,29.2,29.3,27.2,10.5,7.9,7.8,5.0,2049.594
2025-08-27 08:42:00,68.8,558.3044,170.5,2.1500000000000004,2.8499999999999996,3.8000000000000025,31.5,29.3,29.3,27.2,10.6,7.8,7.9,4.8,2064.799
2025-08-27 08:45:00,69.3,556.3368,170.60000000000002,2.1500000000000004,2.9499999999999997,3.8000000000000025,31.5,29.3,29.3,27.2,10.6,7.8,7.7,4.8,2085.745
2025-08-27 08:48:00,69.69999999999999,557.0746,170.60000000000002,2.0999999999999996,2.8999999999999995,3.9499999999999975,31.5,29.2,29.3,27.2,10.6,7.8,7.7,4.9,2092.966
2025-08-27 08:51:00,70.1,558.3044,170.7,2.1500000000000004,3.0,3.899999999999997,31.5,29.3,29.3,27.2,10.6,7.7,7.7,4.6,2104.619
2025-08-27 08:54:00,69.6,563.4694,170.7,2.1500000000000004,2.9499999999999997,3.899999999999997,31.6,29.2,29.3,27.2,10.6,7.8,7.7,4.8,2091.113
2025-08-27 08:57:00,69.7,563.4694,170.8,2.200000000000001,2.8999999999999995,3.849999999999996,31.6,29.3,29.3,27.2,10.6,7.8,7.7,4.9,2094.357
2025-08-27 09:00:00,69.6,565.6829,170.8,2.1500000000000004,2.95,3.899999999999997,31.6,29.2,29.3,27.2,10.6,7.9,7.8,4.8,2089.072
2025-08-27 09:03:00,69.80000000000001,565.4369,170.89999999999998,2.0999999999999996,2.8,3.9499999999999975,31.5,29.2,29.3,27.2,10.6,7.8,7.7,5.1,2098.748
2025-08-27 09:06:00,70.4,571.8316,170.89999999999998,2.200000000000001,2.8499999999999996,3.8999999999999986,31.7,29.3,29.4,27.2,10.6,7.8,7.8,4.9,2113.952
2025-08-27 09:09:00,70.5,568.6343,171.0,2.150000000000002,2.9999999999999996,3.9499999999999975,31.6,29.3,29.4,27.2,10.6,7.8,7.7,4.7,2125.583
2025-08-27 09:12:00,70.8,568.3883,171.0,2.150000000000002,2.9499999999999997,3.9499999999999975,31.6,29.3,29.4,27.2,10.6,7.8,7.7,4.8,2134.074
2025-08-27 09:15:00,70.6,568.3883,171.10000000000002,2.200000000000001,2.8,3.9499999999999975,31.6,29.3,29.3,27.2,10.6,7.8,7.7,5.1,2122.884
2025-08-27 09:18:00,70.7,567.8964,171.10000000000002,2.0999999999999996,2.9499999999999997,3.9999999999999982,31.5,29.2,29.3,27.2,10.6,7.8,7.7,4.8,2128.324
