Timestamp,SP Chiller High Level Status WCC_S_3_2_Motor FLA Loading,SP Chiller Hard-wired Status WCC_SP_3_2_FM_01_FR,SP Chiller High Level Status WCC_S_3_2_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,SP Chiller High Level Status WCC_S_3_2_Condensing Water Return Temperature #1,SP Chiller High Level Status WCC_S_3_2_Condensing Water Return Temperature #2,SP Chiller High Level Status WCC_S_3_2_Condensing Water Supply Temperature #1,SP Chiller High Level Status WCC_S_3_2_Condensing Water Supply Temperature #2,SP Chiller High Level Status WCC_S_3_2_Chilled Water Return Temperature #1,SP Chiller High Level Status WCC_S_3_2_Chilled Water Return Temperature #2,SP Chiller High Level Status WCC_S_3_2_Chilled Water Supply Temperature #1,SP Chiller High Level Status WCC_S_3_2_Chilled Water Supply Temperature #2,SP WCC Power WCC_3_2_Power
2025-08-27 09:21:00,70.8,566.1748,171.2,2.1500000000000004,2.9,3.9999999999999982,31.6,29.2,29.3,27.2,10.5,7.7,7.7,4.7,2125.109
2025-08-27 09:24:00,70.1,566.6667,171.2,2.0500000000000007,2.8000000000000003,3.9999999999999964,31.5,29.1,29.3,27.2,10.5,7.7,7.8,4.8,2113.734
2025-08-27 09:27:00,70.4,567.4045,171.3,2.0999999999999996,2.85,3.9499999999999975,31.5,29.2,29.3,27.2,10.5,7.8,7.8,4.8,2121.62
2025-08-27 09:30:00,70.19999999999999,563.7153,171.3,2.1500000000000004,2.9499999999999997,3.9999999999999982,31.6,29.2,29.3,27.2,10.6,7.7,7.7,4.7,2114.885
2025-08-27 09:33:00,70.2,562.9774,171.39999999999998,2.0999999999999996,3.0999999999999996,3.9499999999999975,31.5,29.2,29.3,27.2,10.6,7.8,7.7,4.5,2101.938
2025-08-27 09:36:00,70.1,560.0261,171.39999999999998,2.1000000000000014,2.8999999999999995,3.9499999999999957,31.6,29.1,29.3,27.2,10.6,7.8,7.7,4.9,2104.568
2025-08-27 09:39:00,69.8,559.2882,171.5,2.0999999999999996,2.9,3.9499999999999975,31.5,29.2,29.3,27.2,10.6,7.7,7.8,4.7,2084.454
2025-08-27 09:42:00,69.6,558.3044,171.5,2.0999999999999996,2.8499999999999996,3.9499999999999975,31.5,29.2,29.3,27.2,10.6,7.7,7.7,4.9,2091.083
2025-08-27 09:45:00,69.5,556.3368,171.60000000000002,2.0999999999999996,2.95,3.9999999999999982,31.4,29.2,29.2,27.2,10.6,7.7,7.6,4.8,2092.187
2025-08-27 09:48:00,69.1,554.8611,171.60000000000002,2.0500000000000007,3.05,3.950000000000003,31.4,29.1,29.2,27.2,10.6,7.7,7.7,4.5,2070.461
2025-08-27 09:51:00,69.4,550.68,171.7,2.0999999999999996,2.8499999999999996,3.850000000000003,31.5,29.2,29.3,27.2,10.6,7.7,7.7,4.9,2094.579
2025-08-27 09:54:00,68.7,550.1881,171.7,2.0000000000000018,3.0,3.9000000000000004,31.3,29.1,29.2,27.2,10.6,7.7,7.6,4.7,2076.713
2025-08-27 09:57:00,68.4,549.9421,171.8,2.0500000000000007,2.9,3.8500000000000014,31.4,29.1,29.2,27.2,10.6,7.7,7.6,4.9,2063.153
2025-08-27 10:00:00,68.8,560.0261,171.8,2.0500000000000007,2.8,3.8500000000000014,31.4,29.1,29.2,27.2,10.6,7.8,7.7,5.1,2072.107
2025-08-27 10:03:00,69.69999999999999,565.9288,171.89999999999998,2.049999999999999,2.9,3.9999999999999982,31.4,29.2,29.3,27.2,10.6,7.9,7.9,4.8,2102.449
2025-08-27 10:06:00,70.5,566.9126,171.89999999999998,2.200000000000001,3.1,3.849999999999996,31.6,29.3,29.3,27.2,10.6,7.9,7.6,4.7,2122.24
2025-08-27 10:09:00,70.7,571.5856,172.0,2.1999999999999993,2.85,3.899999999999997,31.5,29.3,29.3,27.1,10.6,7.9,7.8,5.0,2134.535
2025-08-27 10:12:00,71.0,573.3073,172.0,2.1500000000000004,2.95,3.9999999999999982,31.6,29.2,29.3,27.2,10.6,7.9,7.8,4.8,2138.194
2025-08-27 10:15:00,70.80000000000001,572.3235,172.10000000000002,2.0999999999999996,2.9499999999999997,4.049999999999999,31.5,29.2,29.3,27.2,10.6,7.8,7.7,4.8,2134.355
2025-08-27 10:18:00,70.80000000000001,574.783,172.10000000000002,2.1500000000000004,2.8499999999999996,3.9999999999999982,31.6,29.2,29.3,27.2,10.6,7.8,7.9,4.8,2133.713
2025-08-27 10:21:00,71.5,576.0127,172.2,2.200000000000001,2.9499999999999997,3.8999999999999986,31.7,29.3,29.4,27.2,10.7,7.9,7.9,4.8,2162.487
2025-08-27 10:24:00,72.9,575.7668,172.2,2.200000000000001,2.9499999999999997,4.100000000000001,31.7,29.3,29.4,27.2,10.7,7.9,7.9,4.8,2209.242
2025-08-27 10:27:00,72.6,576.7506,172.3,2.1500000000000004,3.0,4.050000000000001,31.7,29.2,29.4,27.2,10.7,7.9,7.8,4.8,2205.656
2025-08-27 10:30:00,73.0,577.2425,172.3,2.200000000000001,2.9499999999999997,4.100000000000001,31.7,29.3,29.4,27.2,10.7,7.9,7.9,4.8,2216.418
2025-08-27 10:33:00,72.75,576.0127,172.39999999999998,2.25,2.849999999999999,4.0500000000000025,31.7,29.4,29.4,27.2,10.7,7.8,7.9,4.9,2219.342
2025-08-27 10:36:00,73.30000000000001,576.9965,172.39999999999998,2.200000000000001,2.9,4.100000000000001,31.7,29.3,29.4,27.2,10.6,7.8,7.8,4.8,2211.258
2025-08-27 10:39:00,73.0,577.7344,172.5,2.200000000000001,2.8499999999999996,4.100000000000001,31.7,29.3,29.4,27.2,10.6,7.8,7.8,4.9,2212.117
2025-08-27 10:42:00,73.05,578.2263,172.5,2.25,2.8499999999999996,4.0500000000000025,31.7,29.4,29.4,27.2,10.6,7.8,7.8,4.9,2215.881
2025-08-27 10:45:00,73.05,580.4398,172.60000000000002,2.200000000000001,2.9499999999999997,4.100000000000001,31.7,29.3,29.4,27.2,10.6,7.8,7.8,4.7,2218.478
2025-08-27 10:48:00,72.7,576.9965,172.60000000000002,2.25,3.15,4.0500000000000025,31.7,29.4,29.4,27.2,10.6,7.8,7.6,4.5,2190.014
2025-08-27 10:51:00,72.1,574.783,172.7,2.200000000000001,2.8999999999999995,4.100000000000001,31.7,29.3,29.4,27.2,10.6,7.8,7.7,4.9,2183.725
2025-08-27 10:54:00,72.0,576.0127,172.7,2.1500000000000004,2.9999999999999996,4.1,31.6,29.2,29.3,27.2,10.6,7.8,7.7,4.7,2184.561
2025-08-27 10:57:00,72.2,573.0613,172.8,2.200000000000001,2.9499999999999997,4.100000000000001,31.7,29.3,29.4,27.2,10.6,7.8,7.7,4.8,2194.469
2025-08-27 11:00:00,71.5,574.537,172.8,2.150000000000002,3.0,4.1,31.6,29.3,29.4,27.2,10.6,7.8,7.6,4.8,2168.551
2025-08-27 11:03:00,71.30000000000001,574.0451,172.89999999999998,2.25,3.0,4.0,31.7,29.3,29.3,27.2,10.6,7.8,7.8,4.6,2162.656
2025-08-27 11:06:00,71.25,572.3235,172.89999999999998,2.25,2.9,4.0,31.7,29.3,29.3,27.2,10.6,7.8,7.8,4.8,2168.057
2025-08-27 11:09:00,71.6,571.0938,173.0,2.150000000000002,2.9499999999999997,4.049999999999999,31.6,29.3,29.4,27.2,10.6,7.8,7.6,4.9,2175.418
2025-08-27 11:12:00,71.6,574.537,173.0,2.150000000000002,2.8,4.15,31.6,29.3,29.4,27.2,10.6,7.8,7.8,5.0,2177.967
2025-08-27 11:15:00,72.1,574.537,173.10000000000002,2.200000000000001,2.8499999999999996,4.0,31.7,29.3,29.4,27.2,10.7,7.9,7.9,5.0,2185.901
2025-08-27 11:18:00,72.4,574.537,173.10000000000002,2.25,2.9499999999999997,4.000000000000002,31.8,29.4,29.5,27.2,10.7,7.9,7.8,4.9,2196.355
2025-08-27 11:21:00,72.45,575.2749,173.2,2.25,3.1,4.0500000000000025,31.7,29.4,29.4,27.2,10.7,7.9,7.8,4.6,2200.249
2025-08-27 11:24:00,73.1,575.7668,173.2,2.1999999999999993,3.0,4.100000000000003,31.8,29.4,29.5,27.3,10.7,7.9,7.8,4.8,2216.836
2025-08-27 11:27:00,73.35,576.5046,173.3,2.1999999999999993,2.9499999999999997,4.100000000000003,31.8,29.4,29.5,27.3,10.7,7.9,7.9,4.8,2238.302
2025-08-27 11:30:00,73.65,576.7506,173.3,2.1999999999999993,2.9499999999999997,4.100000000000003,31.8,29.4,29.5,27.3,10.7,7.8,7.8,4.8,2238.62
2025-08-27 11:33:00,73.5,579.4561,173.39999999999998,2.2499999999999982,2.8499999999999996,4.050000000000004,31.9,29.4,29.5,27.3,10.7,7.8,7.8,5.0,2234.781
2025-08-27 11:36:00,73.45,584.129,173.39999999999998,2.2499999999999982,2.9499999999999997,4.149999999999999,31.9,29.4,29.5,27.3,10.7,7.8,7.8,4.8,2227.598
2025-08-27 11:39:00,73.45,585.1129,173.5,2.2499999999999982,3.05,4.149999999999999,31.9,29.4,29.5,27.3,10.7,7.9,7.8,4.7,2230.715
2025-08-27 11:42:00,73.55000000000001,584.621,173.5,2.25,2.9,4.1,31.8,29.5,29.5,27.3,10.6,7.8,7.8,4.8,2231.182
2025-08-27 11:45:00,73.4,584.129,173.60000000000002,2.1999999999999993,3.0,4.100000000000003,31.8,29.4,29.5,27.3,10.6,7.8,7.8,4.6,2224.713
2025-08-27 11:48:00,73.15,584.621,173.60000000000002,2.2499999999999982,2.8499999999999996,4.050000000000004,31.9,29.4,29.5,27.3,10.6,7.8,7.8,4.9,2218.434
2025-08-27 11:51:00,73.15,585.1129,173.7,2.1500000000000004,2.7499999999999996,4.150000000000002,31.8,29.3,29.5,27.3,10.6,7.8,7.9,5.0,2207.54
2025-08-27 11:54:00,73.35,582.6533,173.7,2.1999999999999993,2.9499999999999993,4.100000000000003,31.8,29.4,29.5,27.3,10.7,7.8,7.7,4.9,2233.664
2025-08-27 11:57:00,73.8,582.8993,173.8,2.1999999999999993,3.1,4.100000000000003,31.8,29.4,29.5,27.3,10.7,7.9,7.8,4.6,2235.725
2025-08-27 12:00:00,73.1,563.7153,173.8,2.1999999999999993,2.9499999999999997,4.100000000000003,31.8,29.4,29.5,27.3,10.6,7.8,7.8,4.7,2213.868
2025-08-27 12:03:00,71.44999999999999,562.4855,173.89999999999998,2.1499999999999986,3.15,4.0500000000000025,31.7,29.4,29.5,27.3,10.6,7.7,7.6,4.4,2167.671
2025-08-27 12:06:00,71.2,556.0908,173.89999999999998,2.1999999999999993,2.9499999999999997,3.950000000000001,31.7,29.4,29.4,27.3,10.6,7.7,7.7,4.7,2156.416
2025-08-27 12:09:00,70.6,555.1071,174.0,2.200000000000001,2.8999999999999995,3.9499999999999993,31.8,29.3,29.4,27.3,10.7,7.8,7.7,5.0,2141.677
2025-08-27 12:12:00,71.6,562.2396,174.0,2.1999999999999993,2.95,4.000000000000002,31.8,29.4,29.5,27.3,10.8,7.9,7.9,4.9,2163.896
2025-08-27 12:15:00,70.9,544.7772,174.10000000000002,2.1499999999999986,3.0500000000000003,3.950000000000001,31.7,29.4,29.5,27.3,10.8,7.9,7.9,4.7,2145.611
2025-08-27 12:18:00,70.5,541.3339,174.10000000000002,2.1500000000000004,2.8999999999999995,3.8999999999999986,31.7,29.3,29.4,27.3,10.7,7.8,7.9,4.8,2137.605
2025-08-27 12:21:00,70.1,543.3015,174.2,2.1000000000000014,3.0499999999999994,3.9499999999999975,31.6,29.3,29.4,27.3,10.7,7.8,7.7,4.7,2120.127
2025-08-27 12:24:00,69.80000000000001,544.7772,174.2,2.1000000000000014,2.9499999999999997,3.9499999999999975,31.6,29.3,29.4,27.3,10.7,7.8,7.8,4.8,2122.659
2025-08-27 12:27:00,69.9,545.2691,174.3,2.1000000000000014,2.9999999999999996,3.9499999999999975,31.6,29.3,29.4,27.3,10.7,7.8,7.7,4.8,2111.269
2025-08-27 12:30:00,69.9,547.4826,174.3,2.1500000000000004,2.9499999999999997,3.8999999999999986,31.7,29.3,29.4,27.3,10.7,7.8,7.8,4.8,2120.695
2025-08-27 12:33:00,69.6,547.4826,174.39999999999998,2.1000000000000014,2.9499999999999997,3.9499999999999975,31.6,29.3,29.4,27.3,10.7,7.8,7.8,4.8,2110.393
2025-08-27 12:36:00,69.55,546.9907,174.39999999999998,2.1000000000000014,2.8,3.9499999999999975,31.6,29.3,29.4,27.3,10.7,7.9,7.9,5.1,2101.676
2025-08-27 12:39:00,69.8,545.2691,174.5,2.1000000000000014,3.0,3.9499999999999975,31.6,29.3,29.4,27.3,10.7,7.9,7.8,4.8,2106.317
2025-08-27 12:42:00,70.0,544.7772,174.5,2.1000000000000014,3.0500000000000007,3.9499999999999975,31.6,29.3,29.4,27.3,10.8,7.9,7.8,4.8,2124.27
2025-08-27 12:45:00,70.0,542.5637,174.60000000000002,2.1500000000000004,2.9999999999999996,3.8999999999999986,31.7,29.3,29.4,27.3,10.7,7.8,7.8,4.7,2116.189
2025-08-27 12:48:00,70.0,542.5637,174.60000000000002,2.0500000000000007,3.0,3.9499999999999975,31.5,29.2,29.4,27.2,10.7,7.9,7.8,4.8,2119.653
2025-08-27 12:51:00,69.75,542.5637,174.7,2.150000000000002,2.9499999999999997,3.9499999999999975,31.6,29.3,29.4,27.2,10.7,7.8,7.8,4.8,2109.927
2025-08-27 12:54:00,69.4,542.8096,174.7,2.1000000000000014,2.9499999999999993,3.899999999999997,31.5,29.3,29.4,27.2,10.7,7.8,7.7,4.9,2104.536
2025-08-27 12:57:00,69.5,542.0718,174.8,2.1500000000000004,3.0999999999999996,3.899999999999997,31.6,29.2,29.3,27.2,10.7,7.8,7.7,4.6,2102.741
2025-08-27 13:00:00,69.5,544.0394,174.8,2.1000000000000014,2.7499999999999996,3.899999999999997,31.6,29.2,29.4,27.2,10.7,7.8,7.9,5.1,2107.677
2025-08-27 13:03:00,69.5,545.761,174.89999999999998,2.1500000000000004,2.9499999999999997,3.899999999999997,31.6,29.2,29.3,27.2,10.6,7.8,7.8,4.7,2113.563
2025-08-27 13:06:00,69.3,541.3339,174.89999999999998,2.0999999999999996,3.0,3.850000000000003,31.5,29.2,29.3,27.2,10.6,7.8,7.6,4.8,2095.689
2025-08-27 13:09:00,68.69999999999999,542.8096,175.0,2.0999999999999996,2.9,3.9499999999999975,31.5,29.2,29.3,27.2,10.6,7.7,7.7,4.8,2084.497
2025-08-27 13:12:00,68.0,541.088,175.0,2.0500000000000007,2.9,3.8500000000000014,31.4,29.1,29.2,27.2,10.6,7.7,7.7,4.8,2058.164
2025-08-27 13:15:00,68.1,537.8906,175.10000000000002,2.049999999999999,2.8499999999999996,3.900000000000004,31.4,29.2,29.3,27.2,10.6,7.7,7.7,4.9,2055.745
2025-08-27 13:18:00,68.1,539.8582,175.10000000000002,2.0500000000000007,2.9,3.8500000000000014,31.4,29.1,29.2,27.2,10.6,7.7,7.8,4.7,2062.026
2025-08-27 13:21:00,68.2,540.3501,175.2,2.0999999999999996,2.8999999999999995,3.8000000000000025,31.4,29.2,29.2,27.2,10.6,7.8,7.7,4.9,2065.533
2025-08-27 13:24:00,68.1,542.0718,175.2,2.1500000000000004,2.8999999999999995,3.7500000000000018,31.5,29.2,29.2,27.2,10.6,7.8,7.7,4.9,2058.332
2025-08-27 13:27:00,68.0,541.5799,175.3,2.0500000000000007,3.0,3.8000000000000007,31.5,29.1,29.3,27.2,10.6,7.7,7.7,4.6,2059.585
2025-08-27 13:30:00,68.0,539.8582,175.3,2.049999999999999,2.8,3.900000000000004,31.4,29.2,29.3,27.2,10.6,7.8,7.8,5.0,2059.533
2025-08-27 13:33:00,68.7,542.0718,175.39999999999998,2.0999999999999996,2.9499999999999997,3.850000000000003,31.5,29.2,29.3,27.2,10.6,7.8,7.7,4.8,2074.522
2025-08-27 13:36:00,68.9,545.2691,175.39999999999998,2.049999999999999,2.9499999999999997,3.900000000000004,31.4,29.2,29.3,27.2,10.6,7.8,7.8,4.7,2081.705
2025-08-27 13:39:00,69.1,548.4664,175.5,2.1500000000000004,2.9499999999999997,3.8000000000000025,31.6,29.2,29.3,27.2,10.6,7.8,7.7,4.8,2095.551
2025-08-27 13:42:00,69.2,546.4988,175.5,2.1000000000000014,2.9999999999999996,3.899999999999997,31.5,29.3,29.4,27.2,10.7,7.8,7.8,4.7,2095.202
2025-08-27 13:45:00,69.30000000000001,548.4664,175.60000000000002,2.1000000000000014,2.8999999999999995,3.8000000000000025,31.5,29.3,29.4,27.2,10.7,7.8,7.8,4.9,2098.149
2025-08-27 13:48:00,69.5,548.4664,175.60000000000002,2.150000000000002,2.8,3.849999999999996,31.6,29.3,29.4,27.2,10.6,7.8,7.8,5.0,2119.404
2025-08-27 13:51:00,69.19999999999999,545.761,175.7,2.0999999999999996,2.9499999999999997,3.9499999999999975,31.5,29.2,29.3,27.2,10.6,7.8,7.8,4.7,2097.918
2025-08-27 13:54:00,69.2,544.0394,175.7,2.0999999999999996,2.9,3.899999999999997,31.5,29.3,29.3,27.3,10.6,7.7,7.8,4.7,2093.972
2025-08-27 13:57:00,69.0,544.0394,175.8,2.0500000000000007,2.9499999999999997,3.899999999999997,31.5,29.3,29.4,27.3,10.6,7.8,7.7,4.8,2091.939
2025-08-27 14:00:00,68.9,540.3501,175.8,2.0999999999999996,2.8499999999999996,3.899999999999997,31.5,29.3,29.3,27.3,10.7,7.8,7.8,5.0,2085.618
2025-08-27 14:03:00,69.1,537.8906,175.89999999999998,2.1000000000000014,2.9999999999999996,3.849999999999996,31.6,29.3,29.4,27.3,10.7,7.8,7.7,4.8,2091.788
2025-08-27 14:06:00,68.5,535.923,175.89999999999998,2.1000000000000014,2.8999999999999995,3.849999999999996,31.6,29.3,29.4,27.3,10.6,7.8,7.7,4.9,2076.387
2025-08-27 14:09:00,68.0,535.923,176.0,2.1500000000000004,3.0,3.849999999999996,31.6,29.3,29.3,27.3,10.6,7.7,7.6,4.7,2054.292
2025-08-27 14:12:00,67.6,537.3987,176.0,2.0500000000000007,2.8,3.899999999999997,31.6,29.2,29.4,27.3,10.6,7.7,7.7,5.0,2044.613
2025-08-27 14:15:00,67.9,535.923,176.10000000000002,2.0000000000000018,2.9,3.8000000000000025,31.5,29.3,29.4,27.4,10.6,7.8,7.8,4.8,2049.92
2025-08-27 14:18:00,68.0,535.923,176.10000000000002,2.1000000000000014,2.9,3.799999999999997,31.7,29.3,29.4,27.4,10.6,7.8,7.8,4.8,2051.112
2025-08-27 14:21:00,68.1,534.2014,176.2,2.0000000000000018,2.85,3.8000000000000025,31.5,29.3,29.4,27.4,10.6,7.7,7.8,4.8,2068.456
2025-08-27 14:24:00,67.8,538.3825,176.2,2.0500000000000007,2.8499999999999996,3.8000000000000025,31.5,29.3,29.4,27.3,10.6,7.8,7.7,5.0,2053.583
2025-08-27 14:27:00,67.9,541.5799,176.3,2.0500000000000025,2.9499999999999997,3.849999999999996,31.6,29.3,29.4,27.4,10.6,7.8,7.7,4.8,2057.067
2025-08-27 14:30:00,68.1,541.3339,176.3,2.0500000000000025,2.9,3.7500000000000018,31.6,29.3,29.4,27.4,10.6,7.8,7.8,4.8,2061.188
2025-08-27 14:33:00,68.7,541.5799,176.39999999999998,2.0500000000000025,3.0499999999999994,3.849999999999996,31.6,29.3,29.4,27.4,10.7,7.8,7.7,4.7,2079.529
2025-08-27 14:36:00,69.0,544.5313,176.39999999999998,2.0500000000000007,3.1,3.849999999999998,31.6,29.4,29.5,27.4,10.7,7.9,7.8,4.6,2085.93
2025-08-27 14:39:00,68.9,543.3015,176.5,2.0500000000000007,3.0,3.8999999999999986,31.6,29.4,29.5,27.4,10.7,7.9,7.8,4.8,2092.99
2025-08-27 14:42:00,69.0,544.5313,176.5,2.0999999999999996,2.9499999999999993,3.8499999999999996,31.8,29.5,29.6,27.5,10.7,7.8,7.9,4.7,2088.889
2025-08-27 14:45:00,69.2,544.0394,176.60000000000002,2.0999999999999996,2.7499999999999996,3.8499999999999996,31.8,29.5,29.6,27.5,10.7,7.9,7.9,5.2,2100.499
2025-08-27 14:48:00,69.9,548.7124,176.60000000000002,2.0999999999999996,3.0,3.8499999999999996,31.8,29.5,29.6,27.5,10.7,7.9,7.8,4.8,2112.149
2025-08-27 14:51:00,69.80000000000001,549.6962,176.7,2.1500000000000004,3.0,3.8500000000000014,31.9,29.6,29.7,27.5,10.7,7.9,7.8,4.8,2114.22
2025-08-27 14:54:00,70.2,548.9583,176.7,2.0999999999999996,3.0499999999999994,3.8500000000000014,31.9,29.6,29.7,27.6,10.7,7.8,7.7,4.7,2121.574
2025-08-27 14:57:00,70.5,552.6476,176.8,2.200000000000001,2.9499999999999997,3.900000000000002,32.0,29.6,29.7,27.5,10.7,7.9,7.8,4.9,2135.835
2025-08-27 15:00:00,70.30000000000001,552.4016,176.8,2.0999999999999996,2.8999999999999995,3.8500000000000014,31.9,29.6,29.7,27.6,10.7,7.8,7.8,4.9,2127.169
2025-08-27 15:03:00,70.30000000000001,554.8611,176.89999999999998,2.1499999999999986,3.0,3.900000000000004,31.9,29.7,29.7,27.6,10.7,7.9,7.8,4.8,2119.7
2025-08-27 15:06:00,70.69999999999999,554.3692,176.89999999999998,2.0500000000000007,2.9999999999999996,4.000000000000002,31.8,29.6,29.7,27.6,10.7,7.9,7.9,4.7,2139.932
2025-08-27 15:09:00,71.2,551.4178,177.0,2.1500000000000004,3.0,3.900000000000002,32.0,29.6,29.7,27.6,10.7,7.9,7.8,4.8,2155.959
2025-08-27 15:12:00,71.2,551.1719,177.0,2.1499999999999986,2.8999999999999995,3.900000000000004,31.9,29.7,29.7,27.6,10.7,7.9,7.9,4.9,2156.821
2025-08-27 15:15:00,71.4,548.4664,177.10000000000002,2.1999999999999993,2.9999999999999996,3.899999999999997,32.1,29.7,29.8,27.6,10.7,7.8,7.8,4.7,2194.731
2025-08-27 15:18:00,71.0,548.7124,177.10000000000002,2.1000000000000014,3.0499999999999994,3.9499999999999957,32.1,29.6,29.8,27.7,10.7,7.8,7.7,4.7,2169.563
2025-08-27 15:21:00,70.5,547.2367,177.2,2.0999999999999996,2.9,3.9499999999999975,32.0,29.7,29.8,27.7,10.6,7.7,7.7,4.8,2146.386
2025-08-27 15:24:00,70.1,547.7286,177.2,2.0999999999999996,2.9999999999999996,3.9499999999999975,32.0,29.7,29.8,27.7,10.6,7.8,7.7,4.7,2138.494
2025-08-27 15:27:00,69.8,546.2529,177.3,2.1500000000000004,2.9,3.899999999999997,32.0,29.8,29.8,27.7,10.6,7.7,7.7,4.8,2121.763
2025-08-27 15:30:00,69.8,544.7772,177.3,2.0999999999999996,2.9,3.9499999999999975,32.0,29.7,29.8,27.7,10.6,7.7,7.6,4.9,2137.634
2025-08-27 15:33:00,69.69999999999999,541.5799,177.39999999999998,2.049999999999999,2.9499999999999997,3.9499999999999975,32.0,29.7,29.8,27.8,10.6,7.7,7.7,4.7,2129.59
2025-08-27 15:36:00,69.3,539.8582,177.39999999999998,1.9999999999999982,2.8,3.950000000000001,31.9,29.7,29.8,27.8,10.6,7.7,7.7,5.0,2127.302
2025-08-27 15:39:00,69.2,537.3987,177.5,2.1500000000000004,2.9499999999999997,3.849999999999996,32.1,29.8,29.8,27.8,10.6,7.7,7.7,4.7,2117.604
2025-08-27 15:42:00,69.2,537.3987,177.5,2.049999999999999,2.75,3.850000000000003,32.0,29.7,29.8,27.8,10.6,7.7,7.7,5.1,2125.222
2025-08-27 15:45:00,69.5,537.8906,177.60000000000002,2.0999999999999996,2.9499999999999997,3.8499999999999996,32.0,29.8,29.8,27.8,10.6,7.7,7.7,4.7,2137.057
2025-08-27 15:48:00,69.4,538.3825,177.60000000000002,2.0999999999999996,2.8,3.899999999999997,32.0,29.8,29.8,27.8,10.6,7.8,7.8,5.0,2124.141
2025-08-27 15:51:00,70.1,537.1528,177.7,2.0999999999999996,2.9499999999999993,3.850000000000003,32.0,29.7,29.8,27.7,10.7,7.8,7.7,4.9,2128.004
2025-08-27 15:54:00,69.4,537.6447,177.7,2.0999999999999996,2.8999999999999995,3.850000000000003,32.0,29.7,29.8,27.7,10.7,7.8,7.8,4.9,2122.919
2025-08-27 15:57:00,69.4,538.3825,177.8,2.0999999999999996,2.8499999999999996,3.850000000000003,32.0,29.7,29.8,27.7,10.7,7.8,7.7,5.1,2136.398
2025-08-27 16:00:00,69.8,536.6609,177.8,2.0999999999999996,3.0999999999999996,3.850000000000003,32.0,29.7,29.8,27.7,10.7,7.8,7.7,4.6,2139.063
2025-08-27 16:03:00,70.1,539.1204,177.89999999999998,2.049999999999999,2.9999999999999996,3.900000000000004,31.9,29.7,29.8,27.7,10.7,7.8,7.8,4.7,2137.462
2025-08-27 16:06:00,69.8,541.5799,177.89999999999998,2.0999999999999996,2.8999999999999995,3.8500000000000014,31.8,29.7,29.7,27.6,10.7,7.9,7.9,4.9,2136.251
2025-08-27 16:09:00,70.4,538.8744,178.0,2.1499999999999986,2.9999999999999996,3.850000000000003,32.0,29.7,29.8,27.6,10.7,7.9,7.9,4.7,2150.395
2025-08-27 16:12:00,70.2,539.1204,178.0,2.0999999999999996,2.9999999999999996,3.8500000000000014,31.9,29.6,29.7,27.6,10.7,7.8,7.8,4.7,2152.807
2025-08-27 16:15:00,69.9,539.1204,178.10000000000002,2.0999999999999996,3.0999999999999996,3.8500000000000014,31.9,29.6,29.7,27.6,10.7,7.8,7.8,4.5,2137.288
2025-08-27 16:18:00,69.5,539.8582,178.10000000000002,2.0999999999999996,2.8999999999999995,3.9000000000000004,31.8,29.6,29.6,27.6,10.7,7.8,7.8,4.9,2128.27
2025-08-27 16:21:00,69.80000000000001,538.3825,178.2,2.049999999999999,3.0499999999999994,3.950000000000001,31.7,29.6,29.6,27.6,10.7,7.8,7.7,4.7,2142.611
2025-08-27 16:24:00,69.5,538.8744,178.2,2.1499999999999986,2.9999999999999996,3.8500000000000014,31.9,29.6,29.6,27.6,10.7,7.8,7.7,4.8,2127.368
2025-08-27 16:27:00,69.6,539.8582,178.3,2.0999999999999996,2.8499999999999996,3.9000000000000004,31.8,29.6,29.6,27.6,10.7,7.8,7.8,5.0,2131.353
2025-08-27 16:30:00,69.80000000000001,538.3825,178.3,2.0999999999999996,2.8999999999999995,3.799999999999999,31.8,29.6,29.6,27.6,10.7,7.8,7.9,4.8,2124.627
2025-08-27 16:33:00,69.80000000000001,537.1528,178.39999999999998,2.1499999999999986,2.9999999999999996,3.75,31.9,29.6,29.6,27.6,10.7,7.8,7.8,4.7,2138.033
2025-08-27 16:36:00,70.4,537.3987,178.39999999999998,2.0500000000000007,2.9999999999999996,3.9000000000000004,31.8,29.6,29.7,27.6,10.7,7.8,7.8,4.7,2127.393
2025-08-27 16:39:00,69.3,537.1528,178.5,2.0500000000000007,2.9499999999999997,3.799999999999999,31.8,29.6,29.7,27.6,10.7,7.8,7.8,4.8,2118.775
2025-08-27 16:42:00,69.7,537.3987,178.5,2.0500000000000007,3.0499999999999994,3.9000000000000004,31.8,29.6,29.7,27.6,10.7,7.8,7.7,4.7,2123.375
2025-08-27 16:45:00,69.35,534.2014,178.60000000000002,2.0500000000000007,3.0499999999999994,3.9000000000000004,31.8,29.6,29.7,27.6,10.7,7.8,7.7,4.7,2109.647
2025-08-27 16:48:00,69.2,532.9717,178.60000000000002,2.0500000000000007,2.9999999999999996,3.9000000000000004,31.8,29.6,29.7,27.6,10.7,7.8,7.7,4.8,2121.628
2025-08-27 16:51:00,69.4,533.7095,178.7,2.049999999999999,2.9999999999999996,3.900000000000002,31.9,29.5,29.7,27.6,10.7,7.8,7.7,4.8,2107.588
2025-08-27 16:54:00,68.69999999999999,532.4797,178.7,2.0999999999999996,2.8999999999999995,3.799999999999999,31.8,29.6,29.6,27.6,10.7,7.8,7.9,4.8,2101.42
2025-08-27 16:57:00,69.30000000000001,531.7419,178.8,2.0500000000000007,2.9999999999999996,3.799999999999999,31.8,29.6,29.6,27.7,10.7,7.8,7.7,4.8,2100.926
2025-08-27 17:00:00,68.6,531.496,178.8,2.0000000000000018,2.9499999999999997,3.9000000000000004,31.8,29.6,29.7,27.7,10.7,7.8,7.8,4.8,2096.04
2025-08-27 17:03:00,69.1,531.25,178.89999999999998,2.0,2.9499999999999997,3.8499999999999996,31.7,29.6,29.6,27.7,10.7,7.8,7.8,4.8,2094.622
2025-08-27 17:06:00,68.75,525.3472,178.89999999999998,2.0,2.8999999999999995,3.8000000000000007,31.9,29.5,29.7,27.7,10.7,7.8,7.8,4.9,2084.471
2025-08-27 17:09:00,68.1,524.1175,179.0,2.0500000000000007,2.8499999999999996,3.6999999999999975,31.8,29.6,29.6,27.7,10.6,7.7,7.7,4.9,2063.685
2025-08-27 17:12:00,67.9,526.8229,179.0,2.0000000000000018,3.05,3.799999999999999,31.8,29.6,29.7,27.7,10.6,7.8,7.7,4.6,2081.597
2025-08-27 17:15:00,68.80000000000001,526.577,179.10000000000002,2.0500000000000007,2.9999999999999996,3.8500000000000014,31.8,29.7,29.7,27.7,10.7,7.8,7.7,4.8,2111.559
2025-08-27 17:18:00,69.15,528.5446,179.10000000000002,2.0999999999999996,3.05,3.8000000000000025,31.9,29.7,29.7,27.7,10.7,7.8,7.8,4.6,2102.52
2025-08-27 17:21:00,68.6,526.577,179.2,2.0500000000000007,2.9499999999999997,3.8500000000000014,31.9,29.6,29.7,27.7,10.7,7.8,7.8,4.8,2096.5
2025-08-27 17:24:00,68.0,527.3148,179.2,2.0000000000000018,2.8499999999999996,3.799999999999999,31.8,29.6,29.7,27.7,10.6,7.8,7.8,4.9,2078.73
2025-08-27 17:27:00,67.9,523.1337,179.3,2.0000000000000018,2.9499999999999997,3.799999999999999,31.8,29.6,29.7,27.7,10.6,7.8,7.7,4.8,2076.148
2025-08-27 17:30:00,67.69999999999999,523.6256,179.3,1.950000000000001,3.0,3.7499999999999982,31.8,29.5,29.7,27.7,10.6,7.7,7.6,4.7,2064.872
2025-08-27 17:33:00,67.8,526.0851,179.39999999999998,2.0000000000000018,2.9,3.799999999999999,31.8,29.6,29.7,27.7,10.6,7.8,7.8,4.8,2076.821
2025-08-27 17:36:00,68.2,524.3634,179.39999999999998,2.0999999999999996,2.9499999999999997,3.8000000000000025,31.9,29.7,29.7,27.7,10.7,7.8,7.8,4.8,2085.703
2025-08-27 17:39:00,68.5,522.6418,179.5,2.049999999999999,2.95,3.8000000000000025,31.9,29.7,29.8,27.7,10.8,7.9,7.9,4.9,2100.833
2025-08-27 17:42:00,68.4,521.1661,179.5,2.0000000000000018,3.0000000000000004,3.9000000000000004,31.8,29.6,29.7,27.7,10.8,7.9,7.9,4.8,2096.141
2025-08-27 17:45:00,68.3,520.6742,179.60000000000002,2.049999999999999,2.8499999999999996,3.8000000000000025,31.9,29.7,29.8,27.7,10.7,7.8,7.8,5.0,2091.429
2025-08-27 17:48:00,68.4,521.658,179.60000000000002,2.0,2.9999999999999996,3.8500000000000014,31.8,29.7,29.8,27.7,10.7,7.8,7.8,4.7,2088.303
2025-08-27 17:51:00,68.0,522.6418,179.7,2.049999999999999,2.9499999999999997,3.8000000000000025,31.9,29.7,29.8,27.7,10.7,7.8,7.8,4.8,2080.985
2025-08-27 17:54:00,67.6,522.6418,179.7,1.9999999999999982,3.05,3.700000000000001,31.9,29.7,29.8,27.8,10.7,7.8,7.6,4.8,2064.51
2025-08-27 17:57:00,67.6,522.3958,179.8,1.9999999999999982,2.8499999999999996,3.700000000000001,31.9,29.7,29.8,27.8,10.7,7.9,7.9,5.0,2068.889
2025-08-27 18:00:00,68.1,520.1823,179.8,1.9999999999999982,3.0,3.700000000000001,31.9,29.7,29.8,27.8,10.7,7.9,7.8,4.8,2091.848
2025-08-27 18:03:00,68.3,520.1823,179.89999999999998,1.9999999999999982,2.9999999999999996,3.700000000000001,31.9,29.7,29.8,27.8,10.7,7.8,7.7,4.8,2094.031
2025-08-27 18:06:00,68.1,521.658,179.89999999999998,2.0999999999999996,2.8999999999999995,3.700000000000001,32.0,29.8,29.8,27.8,10.7,7.8,7.8,4.9,2078.446
2025-08-27 18:09:00,67.9,521.1661,180.0,1.9999999999999982,3.0499999999999994,3.700000000000001,31.9,29.7,29.8,27.8,10.7,7.8,7.7,4.7,2080.312
2025-08-27 18:12:00,67.69999999999999,522.8877,180.0,1.9999999999999982,2.6999999999999993,3.700000000000001,31.9,29.7,29.8,27.8,10.7,7.8,7.9,5.2,2074.665
2025-08-27 18:15:00,68.1,524.1175,180.10000000000002,2.049999999999999,2.9499999999999997,3.7500000000000018,32.0,29.7,29.8,27.8,10.7,7.8,7.8,4.8,2081.274
2025-08-27 18:18:00,68.7,522.8877,180.10000000000002,2.0,2.9999999999999996,3.7500000000000018,32.0,29.7,29.9,27.8,10.7,7.8,7.8,4.7,2093.892
2025-08-27 18:21:00,68.30000000000001,521.412,180.2,2.049999999999999,2.9499999999999997,3.7500000000000018,32.0,29.7,29.8,27.8,10.7,7.8,7.8,4.8,2093.347
2025-08-27 18:24:00,68.30000000000001,521.9039,180.2,2.0,2.9499999999999997,3.7500000000000018,32.0,29.7,29.9,27.8,10.7,7.8,7.8,4.8,2089.435
2025-08-27 18:27:00,68.05,523.6256,180.3,1.9999999999999982,2.9999999999999996,3.8000000000000025,31.9,29.7,29.8,27.8,10.7,7.8,7.8,4.7,2078.148
2025-08-27 18:30:00,67.75,516.985,180.3,2.0999999999999996,2.9999999999999996,3.5999999999999996,32.0,29.8,29.8,27.8,10.7,7.8,7.8,4.7,2067.814
2025-08-27 18:33:00,67.4,514.5255,180.39999999999998,1.9999999999999982,2.9999999999999996,3.700000000000001,31.9,29.7,29.8,27.8,10.7,7.8,7.8,4.7,2060.64
2025-08-27 18:36:00,67.35,511.82,180.39999999999998,1.9999999999999982,2.9499999999999997,3.700000000000001,31.9,29.7,29.8,27.8,10.7,7.8,7.8,4.8,2063.374
2025-08-27 18:39:00,67.7,507.8849,180.5,1.9999999999999982,2.8999999999999995,3.700000000000001,31.9,29.7,29.8,27.8,10.7,7.8,7.7,5.0,2078.332
2025-08-27 18:42:00,67.5,503.9496,180.5,1.9499999999999993,2.9,3.75,31.8,29.7,29.8,27.8,10.6,7.7,7.8,4.7,2069.598
2025-08-27 18:45:00,66.15,503.4577,180.60000000000002,1.950000000000001,2.9499999999999997,3.6999999999999975,31.8,29.6,29.7,27.8,10.6,7.7,7.7,4.7,2029.334
2025-08-27 18:48:00,66.15,504.1956,180.60000000000002,1.9000000000000004,2.9,3.7499999999999982,31.8,29.5,29.7,27.8,10.6,7.7,7.7,4.8,2020.935
2025-08-27 18:51:00,66.65,501.7361,180.7,1.950000000000001,2.9,3.6999999999999975,31.8,29.6,29.7,27.8,10.6,7.7,7.7,4.8,2042.526
2025-08-27 18:54:00,66.15,490.4225,180.7,1.9000000000000004,2.9499999999999997,3.649999999999997,31.7,29.6,29.7,27.8,10.6,7.7,7.7,4.7,2025.593
2025-08-27 18:57:00,64.85,483.5359,180.8,1.9000000000000004,2.9499999999999997,3.5500000000000025,31.7,29.6,29.7,27.8,10.6,7.7,7.7,4.7,1982.351
2025-08-27 19:00:00,65.85,517.4769,180.8,1.9499999999999993,2.8,3.450000000000003,31.8,29.7,29.8,27.8,10.6,7.9,7.9,5.0,2022.6
2025-08-27 19:03:00,67.55,516.493,180.89999999999998,2.0,2.7999999999999994,3.6500000000000004,31.9,29.8,29.9,27.8,10.6,7.8,7.9,4.9,2073.194
2025-08-27 19:06:00,68.35,512.8038,180.89999999999998,2.0500000000000007,2.8499999999999996,3.5999999999999996,32.0,29.8,29.9,27.8,10.6,7.8,7.8,4.9,2089.637
2025-08-27 19:09:00,68.4,512.5579,181.0,2.0,3.0499999999999994,3.7500000000000018,31.9,29.8,29.9,27.8,10.7,7.8,7.7,4.7,2089.285
2025-08-27 19:12:00,67.85,513.7876,181.0,1.9999999999999982,2.9499999999999997,3.700000000000001,31.9,29.7,29.8,27.8,10.6,7.8,7.8,4.7,2076.499
2025-08-27 19:15:00,67.6,514.0336,181.10000000000002,1.9999999999999982,2.9499999999999997,3.700000000000001,31.9,29.7,29.8,27.8,10.6,7.8,7.6,4.9,2056.037
2025-08-27 19:18:00,67.19999999999999,519.4445,181.10000000000002,1.9999999999999982,2.9,3.700000000000001,31.9,29.7,29.8,27.8,10.6,7.7,7.7,4.8,2055.594
2025-08-27 19:21:00,66.9,516.739,181.2,1.9499999999999993,2.8999999999999995,3.6499999999999986,31.8,29.7,29.8,27.8,10.6,7.8,7.7,4.9,2049.613
2025-08-27 19:24:00,67.45,516.493,181.2,1.9499999999999993,2.9499999999999997,3.75,31.8,29.7,29.8,27.8,10.7,7.8,7.8,4.8,2057.998
2025-08-27 19:27:00,68.0,517.9688,181.3,2.0999999999999996,2.9499999999999993,3.5999999999999996,32.0,29.8,29.8,27.8,10.7,7.8,7.7,4.9,2088.091
2025-08-27 19:30:00,68.0,516.493,181.3,1.9999999999999982,2.9499999999999993,3.700000000000001,31.9,29.7,29.8,27.8,10.7,7.8,7.9,4.7,2078.981
2025-08-27 19:33:00,68.2,517.4769,181.39999999999998,2.0500000000000007,2.9499999999999997,3.700000000000001,32.0,29.8,29.9,27.8,10.7,7.8,7.8,4.8,2086.438
2025-08-27 19:36:00,67.6,521.1661,181.39999999999998,1.9999999999999982,2.9999999999999996,3.700000000000001,31.9,29.7,29.8,27.8,10.7,7.8,7.8,4.7,2071.518
2025-08-27 19:39:00,67.8,522.3958,181.5,1.9999999999999982,2.9999999999999996,3.700000000000001,31.9,29.7,29.8,27.8,10.7,7.8,7.8,4.7,2074.894
2025-08-27 19:42:00,67.85,525.3472,181.5,2.049999999999999,2.8999999999999995,3.7500000000000018,32.0,29.7,29.8,27.8,10.7,7.9,7.9,4.9,2085.215
2025-08-27 19:45:00,68.6,527.3148,181.60000000000002,2.0500000000000007,3.0,3.700000000000001,32.0,29.8,29.9,27.8,10.7,7.9,7.8,4.8,2102.653
2025-08-27 19:48:00,69.1,529.7743,181.60000000000002,2.1500000000000004,2.9499999999999997,3.700000000000003,32.1,29.9,29.9,27.8,10.7,7.9,7.9,4.8,2120.873
2025-08-27 19:51:00,69.5,532.4797,181.7,2.0500000000000007,3.0,3.8000000000000025,32.0,29.8,29.9,27.8,10.7,7.9,7.8,4.8,2131.84
2025-08-27 19:54:00,69.85,536.4149,181.7,2.0500000000000007,3.1,3.8000000000000025,32.0,29.8,29.9,27.8,10.7,7.9,7.8,4.6,2141.717
2025-08-27 19:57:00,69.8,536.6609,181.8,2.1000000000000014,2.9999999999999996,3.7500000000000018,32.1,29.8,29.9,27.8,10.7,7.9,7.9,4.7,2142.548
2025-08-27 20:00:00,70.3,537.3987,181.8,2.1000000000000014,3.0,3.849999999999996,32.1,29.8,29.9,27.8,10.7,7.9,7.8,4.8,2157.542
2025-08-27 20:03:00,70.8,540.3501,181.89999999999998,2.0500000000000007,3.0,3.899999999999997,32.0,29.8,29.9,27.8,10.7,7.9,7.8,4.8,2176.71
2025-08-27 20:06:00,70.9,542.5637,181.89999999999998,2.150000000000002,3.0,3.7999999999999954,32.2,29.8,29.9,27.8,10.7,7.9,7.8,4.8,2172.515
2025-08-27 20:09:00,70.9,542.3177,182.0,2.0999999999999996,2.8999999999999995,3.849999999999998,32.0,29.9,29.9,27.8,10.7,7.8,7.8,4.9,2176.894
2025-08-27 20:12:00,70.9,537.3987,182.0,2.0500000000000007,3.0999999999999996,3.899999999999997,32.0,29.8,29.9,27.8,10.7,7.8,7.7,4.6,2169.724
2025-08-27 20:15:00,70.69999999999999,538.6285,182.10000000000002,2.1500000000000004,2.8,3.799999999999997,32.1,29.9,29.9,27.8,10.7,7.8,7.8,5.1,2165.958
2025-08-27 20:18:00,70.4,536.6609,182.10000000000002,2.1000000000000014,2.9999999999999996,3.849999999999996,32.1,29.8,29.9,27.8,10.7,7.8,7.8,4.7,2160.76
2025-08-27 20:21:00,69.8,535.923,182.2,2.0999999999999996,3.0499999999999994,3.899999999999997,32.0,29.8,29.8,27.8,10.7,7.8,7.7,4.7,2140.202
2025-08-27 20:24:00,69.19999999999999,531.004,182.2,2.049999999999999,2.9499999999999993,3.850000000000003,32.0,29.7,29.8,27.8,10.7,7.8,7.7,4.9,2119.28
2025-08-27 20:27:00,68.9,531.004,182.3,1.9999999999999982,3.0,3.900000000000004,31.9,29.7,29.8,27.8,10.6,7.7,7.7,4.6,2099.859
2025-08-27 20:30:00,68.4,529.7743,182.3,1.9999999999999982,2.8499999999999996,3.8000000000000025,31.9,29.7,29.8,27.8,10.6,7.7,7.7,4.9,2101.949
2025-08-27 20:33:00,68.35,530.2662,182.39999999999998,2.049999999999999,2.9499999999999997,3.8000000000000025,31.9,29.7,29.7,27.8,10.6,7.7,7.7,4.7,2090.708
2025-08-27 20:36:00,68.19999999999999,530.0203,182.39999999999998,1.9499999999999993,3.0,3.75,31.8,29.7,29.8,27.8,10.6,7.8,7.8,4.6,2084.617
2025-08-27 20:39:00,68.35,528.5446,182.5,1.9999999999999982,2.8,3.700000000000001,31.9,29.7,29.8,27.8,10.6,7.8,7.8,5.0,2080.425
2025-08-27 20:42:00,68.4,528.7905,182.5,1.9999999999999982,2.8999999999999995,3.700000000000001,31.9,29.7,29.8,27.8,10.7,7.8,7.7,5.0,2093.83
2025-08-27 20:45:00,68.6,528.5446,182.60000000000002,2.049999999999999,2.9999999999999996,3.7500000000000018,32.0,29.7,29.8,27.8,10.7,7.8,7.7,4.8,2097.286
2025-08-27 20:48:00,68.4,526.8229,182.60000000000002,1.9999999999999982,2.9999999999999996,3.700000000000001,31.9,29.7,29.8,27.8,10.7,7.8,7.8,4.7,2097.845
2025-08-27 20:51:00,68.19999999999999,527.5607,182.7,2.0500000000000007,2.8999999999999995,3.75,31.9,29.6,29.7,27.7,10.7,7.8,7.8,4.9,2085.222
2025-08-27 20:54:00,68.4,530.0203,182.7,2.0999999999999996,2.8999999999999995,3.700000000000001,31.9,29.7,29.7,27.7,10.7,7.8,7.7,5.0,2093.619
2025-08-27 20:57:00,69.1,532.4797,182.8,2.049999999999999,2.9499999999999997,3.8000000000000025,31.9,29.7,29.8,27.7,10.7,7.8,7.8,4.8,2109.948
2025-08-27 21:00:00,69.19999999999999,531.004,182.8,2.0999999999999996,2.9999999999999996,3.7500000000000018,32.0,29.7,29.8,27.7,10.7,7.8,7.8,4.7,2121.998
2025-08-27 21:03:00,68.94999999999999,529.0364,182.89999999999998,2.049999999999999,2.9499999999999997,3.700000000000001,31.9,29.7,29.8,27.7,10.7,7.8,7.8,4.8,2113.338
2025-08-27 21:06:00,68.5,528.5446,182.89999999999998,2.0000000000000018,2.9,3.799999999999999,31.8,29.6,29.7,27.7,10.6,7.8,7.8,4.8,2095.234
2025-08-27 21:09:00,68.0,528.5446,183.0,2.0000000000000018,2.8999999999999995,3.799999999999999,31.8,29.6,29.7,27.7,10.6,7.8,7.7,4.9,2080.368
2025-08-27 21:12:00,68.19999999999999,527.5607,183.0,2.0000000000000018,2.8499999999999996,3.6999999999999975,31.8,29.6,29.7,27.7,10.6,7.8,7.7,5.0,2085.098
2025-08-27 21:15:00,68.6,527.3148,183.10000000000002,2.049999999999999,2.9499999999999997,3.8000000000000025,31.9,29.7,29.8,27.7,10.7,7.8,7.8,4.8,2106.972
2025-08-27 21:18:00,68.80000000000001,527.5607,183.10000000000002,2.0500000000000007,2.95,3.8500000000000014,31.8,29.7,29.7,27.7,10.8,7.8,7.8,4.9,2110.606
2025-08-27 21:21:00,68.7,530.2662,183.2,2.0500000000000007,3.0500000000000003,3.75,31.9,29.6,29.7,27.7,10.8,7.9,7.7,4.9,2113.556
2025-08-27 21:24:00,69.1,530.0203,183.2,2.0999999999999996,2.9499999999999997,3.700000000000001,31.9,29.7,29.7,27.7,10.7,7.9,7.8,4.9,2107.275
2025-08-27 21:27:00,68.9,527.5607,183.3,2.0000000000000018,2.8999999999999995,3.799999999999999,31.8,29.6,29.7,27.7,10.7,7.8,7.9,4.8,2115.114
2025-08-27 21:30:00,68.8,530.2662,183.3,2.0500000000000007,2.9999999999999996,3.75,31.8,29.7,29.7,27.7,10.7,7.8,7.7,4.8,2114.775
2025-08-27 21:33:00,69.0,530.2662,183.39999999999998,2.0500000000000007,2.9499999999999993,3.75,31.9,29.6,29.7,27.7,10.7,7.8,7.7,4.9,2122.396
2025-08-27 21:36:00,69.1,529.7743,183.39999999999998,2.0500000000000007,3.05,3.75,31.9,29.6,29.7,27.7,10.7,7.9,7.8,4.7,2121.988
2025-08-27 21:39:00,69.0,528.5446,183.5,2.0000000000000018,2.8499999999999996,3.799999999999999,31.8,29.6,29.7,27.7,10.7,7.8,7.8,5.0,2120.267
2025-08-27 21:42:00,69.4,524.8553,183.5,2.0500000000000007,3.05,3.75,31.8,29.7,29.7,27.7,10.7,7.9,7.8,4.7,2135.0
2025-08-27 21:45:00,69.1,526.8229,183.60000000000002,2.0999999999999996,2.8499999999999996,3.7500000000000018,31.9,29.7,29.7,27.7,10.7,7.8,7.8,5.0,2126.459
2025-08-27 21:48:00,69.0,526.3311,183.60000000000002,2.0000000000000018,2.9499999999999997,3.799999999999999,31.8,29.6,29.7,27.7,10.7,7.8,7.8,4.8,2119.351
2025-08-27 21:51:00,69.1,526.8229,183.7,2.0500000000000007,2.9999999999999996,3.75,31.9,29.6,29.7,27.7,10.7,7.8,7.8,4.7,2118.409
2025-08-27 21:54:00,67.9,526.577,183.7,2.0,2.85,3.7499999999999982,31.8,29.5,29.6,27.7,10.6,7.7,7.8,4.8,2082.898
2025-08-27 21:57:00,67.7,525.5931,183.8,2.0,3.0,3.7499999999999982,31.7,29.6,29.6,27.7,10.6,7.7,7.6,4.7,2073.428
2025-08-27 22:00:00,67.4,521.658,183.8,1.9499999999999993,2.8499999999999996,3.6999999999999975,31.7,29.5,29.6,27.7,10.6,7.7,7.7,4.9,2069.085
2025-08-27 22:03:00,67.1,519.9363,183.89999999999998,1.8999999999999986,2.9,3.799999999999997,31.6,29.4,29.6,27.6,10.6,7.7,7.7,4.8,2057.64
2025-08-27 22:06:00,67.35,515.7552,183.89999999999998,1.9499999999999993,3.0,3.7499999999999964,31.6,29.5,29.6,27.6,10.6,7.7,7.7,4.6,2072.818
2025-08-27 22:09:00,66.95,515.5093,184.0,1.8999999999999986,2.9,3.799999999999997,31.6,29.4,29.6,27.6,10.6,7.7,7.7,4.8,2054.748
2025-08-27 22:12:00,66.95,514.0336,184.0,1.9999999999999982,2.9,3.6999999999999975,31.7,29.5,29.6,27.6,10.6,7.7,7.7,4.8,2055.088
2025-08-27 22:15:00,66.35,514.5255,184.10000000000002,1.9999999999999982,2.8499999999999996,3.600000000000003,31.7,29.5,29.6,27.6,10.6,7.8,7.7,5.0,2044.177
2025-08-27 22:18:00,66.85,516.2471,184.10000000000002,1.8999999999999986,2.9,3.700000000000003,31.6,29.4,29.6,27.6,10.6,7.8,7.8,4.8,2053.11
2025-08-27 22:21:00,66.44999999999999,512.8038,184.2,1.9499999999999993,3.0500000000000003,3.700000000000003,31.5,29.5,29.5,27.6,10.6,7.7,7.6,4.6,2042.46
2025-08-27 22:24:00,66.25,513.0498,184.2,1.8999999999999986,2.8499999999999996,3.7500000000000036,31.5,29.4,29.5,27.6,10.6,7.7,7.7,4.9,2029.742
2025-08-27 22:27:00,66.44999999999999,511.5741,184.3,1.9499999999999993,2.8,3.700000000000003,31.6,29.4,29.5,27.6,10.6,7.7,7.7,5.0,2040.167
2025-08-27 22:30:00,66.5,511.82,184.3,1.9499999999999993,2.9,3.6000000000000014,31.6,29.4,29.5,27.6,10.6,7.7,7.8,4.7,2037.916
2025-08-27 22:33:00,66.25,511.3281,184.39999999999998,1.8999999999999986,3.0,3.650000000000002,31.5,29.4,29.5,27.6,10.6,7.7,7.7,4.6,2028.427
2025-08-27 22:36:00,65.75,510.3443,184.39999999999998,1.9499999999999993,2.9499999999999997,3.650000000000002,31.5,29.4,29.5,27.5,10.6,7.8,7.8,4.7,2017.587
2025-08-27 22:39:00,66.45,508.3767,184.5,2.0,2.8499999999999996,3.6000000000000014,31.5,29.5,29.5,27.5,10.7,7.8,7.8,5.0,2035.365
2025-08-27 22:42:00,66.75,506.9011,184.5,2.0500000000000007,2.9999999999999996,3.650000000000002,31.6,29.5,29.5,27.5,10.6,7.8,7.7,4.7,2040.139
2025-08-27 22:45:00,65.85,512.5579,184.60000000000002,2.0500000000000007,2.9499999999999997,3.5500000000000007,31.6,29.5,29.5,27.5,10.6,7.8,7.8,4.7,2009.234
2025-08-27 22:48:00,66.35,515.5093,184.60000000000002,2.0,2.8499999999999996,3.6000000000000014,31.5,29.5,29.5,27.5,10.7,7.8,7.8,5.0,2020.669
2025-08-27 22:51:00,67.35,516.739,184.7,2.0500000000000007,3.0,3.650000000000002,31.6,29.5,29.5,27.5,10.7,7.9,7.8,4.8,2059.593
2025-08-27 22:54:00,67.35,512.066,184.7,2.0500000000000007,2.9999999999999996,3.650000000000002,31.6,29.5,29.5,27.5,10.6,7.8,7.7,4.7,2051.865
2025-08-27 22:57:00,66.65,512.066,184.8,2.0500000000000007,2.8499999999999996,3.5500000000000007,31.6,29.5,29.5,27.5,10.6,7.8,7.8,4.9,2039.494
2025-08-27 23:00:00,66.25,510.3443,184.8,1.9499999999999993,2.9499999999999997,3.650000000000002,31.5,29.4,29.5,27.5,10.6,7.7,7.7,4.7,2017.946
2025-08-27 23:03:00,65.35,496.0793,184.89999999999998,2.0,3.05,3.5500000000000007,31.5,29.4,29.4,27.5,10.6,7.7,7.7,4.5,1998.446
2025-08-27 23:06:00,64.9,492.8819,184.89999999999998,1.9000000000000004,2.9,3.6500000000000004,31.4,29.3,29.4,27.5,10.6,7.7,7.6,4.9,1981.095
2025-08-27 23:09:00,64.1,479.3548,185.0,1.9000000000000004,2.9,3.599999999999998,31.3,29.3,29.3,27.5,10.6,7.6,7.6,4.8,1938.845
2025-08-27 23:12:00,63.35,475.1736,185.0,1.9000000000000004,3.05,3.4999999999999964,31.3,29.3,29.3,27.5,10.6,7.7,7.5,4.7,1927.529
2025-08-27 23:15:00,63.25,471.2384,185.10000000000002,1.8500000000000014,2.8,3.4999999999999964,31.3,29.3,29.4,27.5,10.6,7.7,7.8,4.9,1933.275
2025-08-27 23:18:00,64.1,491.1603,185.10000000000002,1.9000000000000004,2.8,3.4499999999999975,31.3,29.4,29.4,27.5,10.6,7.8,7.8,5.0,1965.948
2025-08-27 23:21:00,65.3,495.3414,185.2,1.8999999999999986,2.8499999999999996,3.5,31.4,29.4,29.5,27.5,10.6,7.8,7.8,4.9,1981.215
2025-08-27 23:24:00,65.4,494.1117,185.2,2.0,2.8499999999999996,3.3999999999999986,31.5,29.5,29.5,27.5,10.6,7.8,7.8,4.9,1988.522
2025-08-27 23:27:00,65.55,486.9792,185.3,2.0,2.9,3.5,31.5,29.5,29.5,27.5,10.6,7.7,7.7,4.8,1989.312
2025-08-27 23:30:00,65.3,476.4034,185.3,1.9499999999999993,3.0,3.4499999999999993,31.4,29.5,29.5,27.5,10.6,7.7,7.6,4.7,1984.338
2025-08-27 23:33:00,65.3,474.4358,185.39999999999998,1.9499999999999993,2.9499999999999997,3.4499999999999993,31.4,29.5,29.5,27.5,10.6,7.7,7.7,4.7,1978.622
2025-08-27 23:36:00,64.65,473.9438,185.39999999999998,1.8999999999999986,2.95,3.5,31.4,29.4,29.5,27.5,10.5,7.7,7.6,4.7,1960.303
2025-08-27 23:39:00,64.6,471.9763,185.5,2.0,2.9499999999999997,3.3999999999999986,31.5,29.5,29.5,27.5,10.6,7.7,7.7,4.7,1966.721
2025-08-27 23:42:00,64.5,474.6817,185.5,1.9499999999999993,2.9,3.349999999999998,31.4,29.5,29.5,27.5,10.6,7.8,7.8,4.8,1955.705
2025-08-27 23:45:00,64.2,470.0087,185.60000000000002,1.9000000000000004,2.85,3.399999999999997,31.3,29.5,29.5,27.5,10.6,7.7,7.8,4.8,1944.616
2025-08-27 23:48:00,64.0,530.2662,185.60000000000002,1.8999999999999986,2.85,3.3000000000000043,31.4,29.4,29.5,27.5,10.6,7.7,7.8,4.8,1947.436
2025-08-27 23:51:00,69.05000000000001,547.4826,185.7,2.1500000000000004,2.6999999999999997,3.6499999999999986,31.8,29.7,29.7,27.5,10.6,8.0,8.0,5.2,2118.366
2025-08-27 23:54:00,71.1,555.1071,185.7,2.200000000000001,2.8,3.8000000000000025,32.0,29.8,29.9,27.5,10.5,7.8,7.8,4.9,2163.987
2025-08-27 23:57:00,71.55,558.7963,185.8,2.25,2.8,3.8000000000000025,32.0,29.8,29.8,27.5,10.5,7.8,7.8,4.9,2172.829
2025-08-28 00:00:00,71.69999999999999,560.0261,185.8,2.3000000000000007,2.85,3.7500000000000018,32.1,29.8,29.8,27.5,10.5,7.8,7.8,4.8,2202.063
2025-08-28 00:03:00,72.7,577.2425,185.89999999999998,2.2500000000000018,2.9,3.9499999999999975,32.1,29.8,29.9,27.5,10.6,7.8,7.8,4.8,2234.26
2025-08-28 00:06:00,73.5,585.1129,185.89999999999998,2.3500000000000014,2.95,3.9499999999999993,32.2,29.9,29.9,27.5,10.6,7.9,7.8,4.8,2262.659
2025-08-28 00:09:00,74.15,586.5886,186.0,2.3999999999999986,2.9,4.0000000000000036,32.3,29.9,29.9,27.5,10.6,7.8,7.8,4.8,2279.567
2025-08-28 00:12:00,75.30000000000001,584.129,186.0,2.3499999999999996,2.9499999999999997,4.0500000000000025,32.3,29.8,29.9,27.5,10.6,7.8,7.8,4.7,2308.743
2025-08-28 00:15:00,75.6,592.9832,186.10000000000002,2.3500000000000014,2.9,4.150000000000002,32.2,29.9,29.9,27.5,10.6,7.8,7.8,4.8,2334.236
2025-08-28 00:18:00,76.35,599.132,186.10000000000002,2.3499999999999996,2.8999999999999995,4.150000000000004,32.3,29.8,29.9,27.5,10.7,7.9,7.9,4.9,2353.528
2025-08-28 00:21:00,76.69999999999999,599.3779,186.2,2.3999999999999986,2.9999999999999996,4.199999999999999,32.3,29.9,29.9,27.5,10.7,7.9,7.9,4.7,2375.937
2025-08-28 00:24:00,77.4,599.3779,186.2,2.4499999999999993,2.9000000000000004,4.25,32.4,29.9,29.9,27.5,10.8,7.9,8.0,4.9,2385.551
2025-08-28 00:27:00,77.1,600.6076,186.3,2.4499999999999993,2.95,4.25,32.4,29.9,29.9,27.5,10.8,8.0,8.0,4.9,2395.729
2025-08-28 00:30:00,77.5,601.0995,186.3,2.4499999999999993,3.0500000000000007,4.350000000000001,32.4,29.9,29.9,27.5,10.8,7.9,7.8,4.8,2408.313
2025-08-28 00:33:00,77.15,605.0347,186.39999999999998,2.4499999999999993,2.8999999999999995,4.149999999999999,32.4,29.9,29.9,27.5,10.7,7.8,7.9,4.8,2404.655
2025-08-28 00:36:00,77.25,604.7888,186.39999999999998,2.3500000000000014,2.9999999999999996,4.349999999999996,32.2,29.8,29.8,27.5,10.7,7.8,7.8,4.7,2401.017
2025-08-28 00:39:00,77.4,607.7402,186.5,2.4499999999999993,2.8,4.25,32.4,29.9,29.9,27.5,10.7,7.8,7.8,5.1,2404.268
2025-08-28 00:42:00,77.5,608.478,186.5,2.4000000000000004,3.0,4.4,32.4,29.8,29.9,27.5,10.7,7.9,7.8,4.8,2405.393
2025-08-28 00:45:00,77.05000000000001,594.4589,186.60000000000002,2.4499999999999993,2.9499999999999997,4.35,32.3,29.8,29.8,27.4,10.7,7.8,7.8,4.8,2411.587
2025-08-28 00:48:00,75.44999999999999,573.0613,186.60000000000002,2.3500000000000014,3.05,4.250000000000002,32.2,29.7,29.7,27.5,10.7,7.7,7.7,4.6,2345.742
2025-08-28 00:51:00,74.45,564.6991,186.7,2.3500000000000014,3.05,4.200000000000001,32.1,29.7,29.7,27.4,10.7,7.7,7.7,4.6,2303.686
2025-08-28 00:54:00,72.75,558.5504,186.7,2.3000000000000007,2.8499999999999996,4.099999999999998,32.0,29.6,29.6,27.4,10.6,7.7,7.7,4.9,2267.09
2025-08-28 00:57:00,72.55000000000001,562.4855,186.8,2.3000000000000007,2.85,4.099999999999998,32.0,29.6,29.6,27.4,10.6,7.7,7.8,4.8,2254.415
2025-08-28 01:00:00,72.55000000000001,565.6829,186.8,2.3000000000000007,3.0,4.099999999999998,32.0,29.6,29.6,27.4,10.6,7.7,7.6,4.7,2248.372
2025-08-28 01:03:00,72.05000000000001,565.9288,186.89999999999998,2.3000000000000007,2.95,3.9999999999999964,32.0,29.6,29.6,27.4,10.6,7.7,7.6,4.8,2238.628
2025-08-28 01:06:00,71.7,564.2072,186.89999999999998,2.1999999999999993,2.9,4.0000000000000036,31.9,29.5,29.6,27.4,10.6,7.7,7.7,4.8,2224.925
2025-08-28 01:09:00,71.69999999999999,568.6343,187.0,2.3000000000000007,2.85,3.900000000000002,32.0,29.6,29.6,27.4,10.5,7.7,7.7,4.8,2221.389
2025-08-28 01:12:00,71.3,570.6019,187.0,2.25,2.8,3.950000000000003,31.9,29.6,29.6,27.4,10.5,7.7,7.7,4.9,2214.211
2025-08-28 01:15:00,71.7,567.8964,187.10000000000002,2.25,2.9,3.950000000000003,31.9,29.6,29.6,27.4,10.5,7.7,7.7,4.7,2225.789
2025-08-28 01:18:00,71.95,566.9126,187.10000000000002,2.3000000000000007,2.9,3.900000000000002,32.0,29.6,29.6,27.4,10.6,7.8,7.8,4.8,2226.422
2025-08-28 01:21:00,71.7,569.3721,187.2,2.3000000000000007,2.9499999999999997,3.850000000000003,32.0,29.7,29.7,27.4,10.7,7.9,7.9,4.8,2226.334
2025-08-28 01:24:00,71.8,565.6829,187.2,2.25,2.9499999999999997,3.950000000000003,31.9,29.6,29.6,27.4,10.7,7.9,7.8,4.9,2230.253
2025-08-28 01:27:00,72.7,563.7153,187.3,2.25,2.9499999999999997,3.950000000000003,31.9,29.6,29.6,27.4,10.7,7.9,7.8,4.9,2249.859
2025-08-28 01:30:00,73.1,564.6991,187.3,2.3499999999999996,2.9999999999999996,3.9499999999999975,32.0,29.7,29.6,27.4,10.7,7.9,7.9,4.7,2264.883
2025-08-28 01:33:00,73.30000000000001,564.945,187.39999999999998,2.25,2.900000000000001,4.049999999999997,31.9,29.6,29.6,27.4,10.8,7.9,7.8,5.1,2272.823
2025-08-28 01:36:00,73.80000000000001,566.9126,187.39999999999998,2.3500000000000014,2.9500000000000006,3.9999999999999982,32.1,29.7,29.7,27.4,10.8,7.9,7.8,5.0,2286.211
2025-08-28 01:39:00,74.25,567.4045,187.5,2.2500000000000018,3.1,4.099999999999998,32.0,29.6,29.7,27.4,10.9,8.0,7.9,4.8,2288.693
2025-08-28 01:42:00,75.0,568.6343,187.5,2.2500000000000018,3.1500000000000004,4.099999999999998,32.0,29.6,29.7,27.4,10.9,8.0,8.0,4.6,2391.586
2025-08-28 01:45:00,75.45,570.6019,187.60000000000002,2.400000000000002,3.1500000000000004,4.250000000000002,32.2,29.7,29.7,27.4,10.9,7.9,7.8,4.7,2361.742
2025-08-28 01:48:00,74.75,567.8964,187.60000000000002,2.3000000000000007,3.1000000000000005,4.300000000000001,32.0,29.6,29.6,27.4,10.9,7.9,7.8,4.8,2309.21
2025-08-28 01:51:00,71.19999999999999,565.6829,187.7,2.25,2.95,3.8500000000000014,31.9,29.6,29.6,27.4,10.9,8.1,8.0,5.1,2163.564
2025-08-28 01:54:00,72.5,558.5504,187.7,2.3000000000000007,3.0,3.900000000000002,32.0,29.6,29.6,27.4,10.9,8.0,8.0,4.9,2183.911
2025-08-28 01:57:00,72.9,547.7286,187.8,2.3000000000000007,3.2,3.900000000000002,32.0,29.6,29.6,27.4,10.9,8.0,7.9,4.6,2173.702
2025-08-28 02:00:00,72.3,545.0231,187.8,2.1999999999999993,3.1,4.0000000000000036,31.9,29.5,29.6,27.4,10.9,7.9,7.9,4.7,2176.161
2025-08-28 02:03:00,72.19999999999999,544.5313,187.89999999999998,2.25,3.1000000000000005,3.950000000000003,31.9,29.6,29.6,27.4,10.9,7.9,7.8,4.8,2174.163
2025-08-28 02:06:00,72.6,549.6962,187.89999999999998,2.3000000000000007,3.2,3.9999999999999964,32.0,29.6,29.6,27.4,10.9,8.0,7.8,4.7,2173.196
2025-08-28 02:09:00,72.1,544.7772,188.0,2.25,3.0500000000000003,3.950000000000003,31.9,29.6,29.6,27.4,10.9,8.0,8.0,4.8,2164.452
2025-08-28 02:12:00,71.6,541.5799,188.0,2.1999999999999993,3.0500000000000003,4.0000000000000036,31.9,29.5,29.6,27.4,10.9,7.9,7.9,4.8,2148.876
2025-08-28 02:15:00,71.4,540.1042,188.10000000000002,2.25,3.1500000000000004,3.950000000000003,31.9,29.6,29.6,27.4,10.9,7.9,7.8,4.7,2145.308
