Timestamp,SP Chiller High Level Status WCC_S_3_2_Motor FLA Loading,SP Chiller Hard-wired Status WCC_SP_3_2_FM_01_FR,SP Chiller High Level Status WCC_S_3_2_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,SP Chiller High Level Status WCC_S_3_2_Condensing Water Return Temperature #1,SP Chiller High Level Status WCC_S_3_2_Condensing Water Return Temperature #2,SP Chiller High Level Status WCC_S_3_2_Condensing Water Supply Temperature #1,SP Chiller High Level Status WCC_S_3_2_Condensing Water Supply Temperature #2,SP Chiller High Level Status WCC_S_3_2_Chilled Water Return Temperature #1,SP Chiller High Level Status WCC_S_3_2_Chilled Water Return Temperature #2,SP Chiller High Level Status WCC_S_3_2_Chilled Water Supply Temperature #1,SP Chiller High Level Status WCC_S_3_2_Chilled Water Supply Temperature #2,SP WCC Power WCC_3_2_Power
2025-08-28 02:18:00,71.4,537.6447,188.10000000000002,2.200000000000001,3.0500000000000003,3.950000000000001,31.8,29.5,29.5,27.4,10.9,7.9,8.0,4.7,2150.617
2025-08-28 02:21:00,70.69999999999999,534.9393,188.2,2.200000000000001,2.95,3.950000000000001,31.8,29.5,29.5,27.4,10.8,7.8,7.9,4.8,2129.985
2025-08-28 02:24:00,70.69999999999999,531.004,188.2,2.200000000000001,3.0500000000000003,3.950000000000001,31.8,29.5,29.5,27.4,10.8,7.8,7.8,4.7,2126.016
2025-08-28 02:27:00,70.4,531.496,188.3,2.0999999999999996,3.0000000000000004,3.950000000000001,31.7,29.4,29.5,27.4,10.8,7.9,7.8,4.9,2114.095
2025-08-28 02:30:00,70.1,533.4636,188.3,2.200000000000001,2.95,3.8499999999999996,31.8,29.5,29.5,27.4,10.9,7.9,7.9,5.0,2105.624
2025-08-28 02:33:00,70.69999999999999,534.6933,188.39999999999998,2.25,3.0500000000000003,3.900000000000002,31.9,29.5,29.5,27.4,10.9,7.9,7.9,4.8,2119.507
2025-08-28 02:36:00,70.6,531.004,188.39999999999998,2.200000000000001,3.0000000000000004,3.950000000000001,31.8,29.5,29.5,27.4,10.8,7.9,8.0,4.7,2115.778
2025-08-28 02:39:00,70.4,529.7743,188.5,2.1500000000000004,3.0500000000000003,3.9000000000000004,31.7,29.5,29.5,27.4,10.8,7.9,7.9,4.7,2112.037
2025-08-28 02:42:00,70.1,530.0203,188.5,2.1500000000000004,3.0000000000000004,3.799999999999999,31.7,29.5,29.5,27.4,10.8,7.9,7.9,4.8,2103.014
2025-08-28 02:45:00,69.6,534.2014,188.60000000000002,2.200000000000001,3.05,3.799999999999999,31.8,29.5,29.5,27.4,10.7,7.8,7.8,4.6,2087.1
2025-08-28 02:48:00,69.6,535.4312,188.60000000000002,2.200000000000001,2.9999999999999996,3.8499999999999996,31.7,29.6,29.5,27.4,10.7,7.8,7.9,4.6,2082.845
2025-08-28 02:51:00,69.9,538.6285,188.7,2.1500000000000004,3.0,3.799999999999999,31.7,29.5,29.5,27.4,10.7,7.9,7.8,4.8,2093.384
2025-08-28 02:54:00,69.5,538.6285,188.7,2.0999999999999996,3.0500000000000003,3.9000000000000004,31.7,29.4,29.5,27.4,10.8,7.9,7.9,4.7,2084.277
2025-08-28 02:57:00,69.7,540.842,188.8,2.1500000000000004,3.1000000000000005,3.799999999999999,31.7,29.5,29.5,27.4,10.8,7.9,7.8,4.7,2086.648
2025-08-28 03:00:00,69.69999999999999,543.5475,188.8,2.1500000000000004,2.9000000000000004,3.799999999999999,31.7,29.5,29.5,27.4,10.8,7.9,7.9,5.0,2099.454
2025-08-28 03:03:00,70.2,545.2691,188.89999999999998,2.200000000000001,2.9499999999999997,3.799999999999999,31.8,29.6,29.6,27.4,10.7,7.9,7.9,4.8,2106.705
2025-08-28 03:06:00,71.1,545.761,188.89999999999998,2.200000000000001,2.8,3.8499999999999996,31.8,29.5,29.5,27.4,10.7,7.9,7.9,5.1,2112.053
2025-08-28 03:09:00,71.0,545.2691,189.0,2.200000000000001,3.05,3.799999999999999,31.8,29.6,29.6,27.4,10.7,7.9,7.8,4.7,2115.29
2025-08-28 03:12:00,70.6,547.2367,189.0,2.1999999999999993,2.8999999999999995,3.900000000000002,31.9,29.5,29.6,27.4,10.7,7.9,7.9,4.9,2117.311
2025-08-28 03:15:00,70.8,545.761,189.10000000000002,2.200000000000001,2.8499999999999996,3.9000000000000004,31.8,29.6,29.6,27.4,10.7,7.8,7.8,5.0,2126.066
2025-08-28 03:18:00,70.7,543.3015,189.10000000000002,2.25,2.9499999999999997,3.8500000000000014,31.9,29.6,29.6,27.4,10.7,7.8,7.8,4.8,2121.69
2025-08-28 03:21:00,70.2,539.8582,189.2,2.200000000000001,2.9499999999999993,3.950000000000001,31.8,29.5,29.5,27.4,10.7,7.8,7.7,4.9,2107.345
2025-08-28 03:24:00,70.2,542.0718,189.2,2.200000000000001,3.05,3.8499999999999996,31.8,29.5,29.5,27.4,10.7,7.8,7.8,4.6,2096.034
2025-08-28 03:27:00,70.1,541.3339,189.3,2.200000000000001,2.95,3.950000000000001,31.8,29.5,29.5,27.4,10.8,7.8,7.8,4.9,2101.063
2025-08-28 03:30:00,70.2,541.088,189.3,2.200000000000001,3.0500000000000003,3.950000000000001,31.8,29.5,29.5,27.4,10.8,7.8,7.8,4.7,2102.096
2025-08-28 03:33:00,70.1,541.088,189.39999999999998,2.200000000000001,2.9000000000000004,3.950000000000001,31.8,29.5,29.5,27.4,10.8,7.8,7.8,5.0,2103.922
2025-08-28 03:36:00,70.0,537.3987,189.39999999999998,2.200000000000001,3.0500000000000007,3.9000000000000004,31.8,29.5,29.5,27.4,10.8,7.9,7.8,4.8,2098.675
2025-08-28 03:39:00,70.1,537.8906,189.5,2.0999999999999996,3.1000000000000005,3.950000000000001,31.7,29.4,29.5,27.4,10.8,7.9,7.9,4.6,2095.507
2025-08-28 03:42:00,70.1,542.5637,189.5,2.1500000000000004,3.0000000000000004,3.9000000000000004,31.8,29.4,29.5,27.4,10.8,7.9,7.8,4.9,2100.104
2025-08-28 03:45:00,70.3,546.9907,189.60000000000002,2.1999999999999993,2.9999999999999996,3.900000000000002,31.9,29.5,29.6,27.4,10.7,7.8,7.7,4.8,2117.208
2025-08-28 03:48:00,70.4,542.0718,189.60000000000002,2.25,3.0500000000000007,3.8500000000000014,31.9,29.6,29.6,27.4,10.8,7.9,7.8,4.8,2111.484
2025-08-28 03:51:00,70.7,544.5313,189.7,2.200000000000001,3.0000000000000004,3.9000000000000004,31.8,29.6,29.6,27.4,10.8,7.9,7.8,4.9,2117.804
2025-08-28 03:54:00,70.80000000000001,544.0394,189.7,2.200000000000001,3.0500000000000003,3.9000000000000004,31.8,29.6,29.6,27.4,10.8,7.9,7.9,4.7,2121.302
2025-08-28 03:57:00,70.9,544.7772,189.8,2.1500000000000004,3.0000000000000004,3.950000000000001,31.8,29.5,29.6,27.4,10.8,7.9,7.8,4.9,2129.079
2025-08-28 04:00:00,70.6,543.3015,189.8,2.200000000000001,3.0500000000000003,3.9000000000000004,31.8,29.6,29.6,27.4,10.8,7.9,7.9,4.7,2113.878
2025-08-28 04:03:00,70.8,541.5799,189.89999999999998,2.1999999999999993,2.900000000000001,3.900000000000002,31.9,29.5,29.6,27.4,10.8,7.9,7.8,5.1,2118.192
2025-08-28 04:06:00,70.9,542.3177,189.89999999999998,2.200000000000001,2.95,3.9000000000000004,31.8,29.6,29.6,27.4,10.8,7.9,7.9,4.9,2121.103
2025-08-28 04:09:00,70.65,543.5475,190.0,2.1500000000000004,3.0000000000000004,3.950000000000001,31.8,29.5,29.6,27.4,10.8,7.9,7.9,4.8,2121.24
2025-08-28 04:12:00,70.9,544.5313,190.0,2.1999999999999993,3.0000000000000004,3.900000000000002,31.9,29.5,29.6,27.4,10.8,7.9,7.9,4.8,2140.584
2025-08-28 04:15:00,71.30000000000001,548.2205,190.10000000000002,2.25,2.9500000000000006,3.950000000000003,31.9,29.6,29.6,27.4,10.8,7.9,8.0,4.8,2137.745
2025-08-28 04:18:00,71.6,548.2205,190.10000000000002,2.25,3.0000000000000004,3.950000000000003,31.9,29.6,29.6,27.4,10.8,7.9,7.8,4.9,2151.389
2025-08-28 04:21:00,71.6,547.2367,190.2,2.3000000000000007,3.1000000000000005,3.850000000000003,32.0,29.7,29.7,27.4,10.8,7.9,7.9,4.6,2154.451
2025-08-28 04:24:00,71.69999999999999,546.9907,190.2,2.25,3.0500000000000003,3.950000000000003,31.9,29.6,29.6,27.4,10.8,7.9,7.9,4.7,2148.054
2025-08-28 04:27:00,71.9,551.9097,190.3,2.200000000000001,2.95,3.950000000000003,31.9,29.6,29.7,27.4,10.8,7.9,7.9,4.9,2152.272
2025-08-28 04:30:00,71.85,553.1395,190.3,2.2500000000000018,3.0500000000000007,3.900000000000002,32.0,29.6,29.7,27.4,10.8,7.9,7.8,4.8,2154.241
2025-08-28 04:33:00,71.69999999999999,553.8773,190.39999999999998,2.1000000000000014,3.0500000000000003,4.000000000000002,31.8,29.6,29.7,27.5,10.8,7.8,7.9,4.6,2160.275
2025-08-28 04:36:00,71.6,552.4016,190.39999999999998,2.25,2.9500000000000006,3.950000000000003,31.9,29.6,29.6,27.4,10.8,7.9,7.8,5.0,2156.362
2025-08-28 04:39:00,71.6,554.3692,190.5,2.25,3.0500000000000007,3.900000000000002,32.0,29.6,29.6,27.5,10.8,7.9,7.8,4.8,2148.055
2025-08-28 04:42:00,71.8,556.0908,190.5,2.25,2.8500000000000005,3.900000000000002,32.0,29.6,29.6,27.5,10.8,7.9,7.9,5.1,2150.124
2025-08-28 04:45:00,72.0,557.0746,190.60000000000002,2.200000000000001,3.0000000000000004,4.049999999999997,32.0,29.6,29.7,27.5,10.8,7.9,8.0,4.7,2164.029
2025-08-28 04:48:00,72.75,556.8287,190.60000000000002,2.25,2.95,3.9499999999999975,32.0,29.7,29.7,27.5,10.8,8.0,7.9,5.0,2152.181
2025-08-28 04:51:00,72.94999999999999,557.3206,190.7,2.1500000000000004,3.0000000000000004,4.049999999999997,31.9,29.6,29.7,27.5,10.8,7.9,7.8,4.9,2164.725
2025-08-28 04:54:00,72.4,554.6152,190.7,2.25,3.0500000000000003,3.9499999999999975,32.0,29.7,29.7,27.5,10.8,7.9,7.9,4.7,2166.874
2025-08-28 04:57:00,72.6,552.4016,190.8,2.1999999999999993,2.900000000000001,3.9999999999999982,31.9,29.7,29.7,27.5,10.8,7.9,7.8,5.1,2169.267
2025-08-28 05:00:00,72.25,551.1719,190.8,2.25,3.0000000000000004,3.9499999999999975,32.0,29.7,29.7,27.5,10.8,7.9,7.9,4.8,2172.231
2025-08-28 05:03:00,72.4,554.6152,190.89999999999998,2.25,3.0500000000000003,3.9499999999999975,32.0,29.7,29.7,27.5,10.8,7.9,7.9,4.7,2160.517
2025-08-28 05:06:00,72.1,556.8287,190.89999999999998,2.200000000000001,3.0000000000000004,3.9999999999999964,32.0,29.6,29.7,27.5,10.8,7.9,7.9,4.8,2167.155
2025-08-28 05:09:00,72.65,557.5665,191.0,2.2500000000000018,3.0500000000000003,3.9499999999999957,32.1,29.6,29.7,27.5,10.8,8.0,7.9,4.8,2156.825
2025-08-28 05:12:00,72.75,557.3206,191.0,2.200000000000001,2.95,3.9999999999999964,32.0,29.6,29.7,27.5,10.8,7.9,7.9,4.9,2163.385
2025-08-28 05:15:00,72.5,556.3368,191.10000000000002,2.3000000000000007,2.900000000000001,3.899999999999997,32.1,29.7,29.7,27.5,10.8,7.9,7.8,5.1,2175.671
2025-08-28 05:18:00,72.55,554.6152,191.10000000000002,2.3000000000000007,2.95,3.899999999999997,32.1,29.7,29.7,27.5,10.8,7.9,7.9,4.9,2172.707
2025-08-28 05:21:00,72.6,557.3206,191.2,2.2500000000000018,2.9000000000000004,4.049999999999997,32.1,29.6,29.7,27.5,10.8,7.9,7.9,5.0,2179.186
2025-08-28 05:24:00,73.3,562.2396,191.2,2.3000000000000007,3.0000000000000004,3.9999999999999982,32.1,29.7,29.7,27.5,10.8,7.9,7.9,4.8,2190.644
2025-08-28 05:27:00,73.0,565.6829,191.3,2.200000000000001,3.1000000000000005,3.9999999999999964,32.0,29.6,29.7,27.5,10.8,7.9,7.8,4.7,2192.082
2025-08-28 05:30:00,73.0,565.9288,191.3,2.3500000000000014,2.95,3.9499999999999975,32.1,29.8,29.7,27.5,10.8,7.9,7.9,4.9,2191.845
2025-08-28 05:33:00,73.4,570.3559,191.39999999999998,2.25,3.0000000000000004,4.049999999999999,32.0,29.7,29.7,27.5,10.8,7.9,7.9,4.8,2204.682
2025-08-28 05:36:00,73.55000000000001,574.783,191.39999999999998,2.25,2.900000000000001,4.049999999999999,32.0,29.7,29.7,27.5,10.8,7.9,8.1,4.8,2210.414
2025-08-28 05:39:00,74.25,578.2263,191.5,2.3000000000000007,3.0500000000000003,4.1,32.1,29.7,29.7,27.5,10.8,8.0,7.9,4.8,2230.533
2025-08-28 05:42:00,74.45,579.4561,191.5,2.3000000000000007,2.95,4.15,32.2,29.7,29.8,27.5,10.8,7.9,7.9,4.9,2239.729
2025-08-28 05:45:00,75.30000000000001,576.0127,191.60000000000002,2.3000000000000007,2.95,4.15,32.1,29.7,29.7,27.5,10.8,7.9,7.9,4.9,2260.419
2025-08-28 05:48:00,75.35,574.2911,191.60000000000002,2.3500000000000014,3.0000000000000004,4.15,32.2,29.7,29.8,27.4,10.8,7.9,7.9,4.8,2277.934
2025-08-28 05:51:00,75.25,571.8316,191.7,2.3500000000000014,3.0000000000000004,4.15,32.2,29.7,29.7,27.5,10.8,7.9,7.8,4.9,2278.012
2025-08-28 05:54:00,75.05000000000001,572.0775,191.7,2.400000000000002,3.0500000000000007,4.15,32.2,29.7,29.7,27.4,10.8,7.9,7.8,4.8,2266.263
2025-08-28 05:57:00,74.75,572.8154,191.8,2.3000000000000007,3.0000000000000004,4.250000000000002,32.0,29.7,29.7,27.4,10.8,7.9,7.9,4.8,2249.446
2025-08-28 06:00:00,74.65,570.6019,191.8,2.3000000000000007,3.150000000000001,4.1,32.1,29.7,29.7,27.5,10.8,7.9,7.8,4.6,2254.969
2025-08-28 06:03:00,74.15,566.6667,191.89999999999998,2.3500000000000014,2.95,4.1,32.1,29.7,29.7,27.4,10.8,7.8,7.8,4.9,2240.355
2025-08-28 06:06:00,73.95,563.2234,191.89999999999998,2.3000000000000025,3.2,4.149999999999999,32.1,29.6,29.7,27.4,10.8,7.8,7.7,4.5,2231.243
2025-08-28 06:09:00,73.55000000000001,561.9937,192.0,2.3000000000000025,3.1000000000000005,4.149999999999999,32.1,29.6,29.7,27.4,10.8,7.8,7.8,4.6,2224.356
2025-08-28 06:12:00,73.45,559.2882,192.0,2.350000000000003,3.0500000000000003,4.099999999999998,32.2,29.6,29.7,27.4,10.8,7.8,7.7,4.8,2218.485
2025-08-28 06:15:00,73.35,559.7801,192.10000000000002,2.2500000000000018,3.1000000000000005,4.099999999999998,32.0,29.6,29.7,27.4,10.8,7.8,7.8,4.6,2212.96
2025-08-28 06:18:00,73.05,561.2558,192.10000000000002,2.3500000000000014,3.0000000000000004,4.1,32.1,29.7,29.7,27.4,10.8,7.8,7.8,4.8,2207.952
2025-08-28 06:21:00,72.55000000000001,561.7477,192.2,2.4000000000000004,3.0500000000000003,3.9999999999999982,32.1,29.7,29.6,27.4,10.8,7.8,7.8,4.7,2190.048
2025-08-28 06:24:00,72.55000000000001,560.0261,192.2,2.25,3.0000000000000004,4.149999999999999,31.9,29.6,29.6,27.4,10.8,7.8,7.8,4.8,2189.051
2025-08-28 06:27:00,72.55000000000001,560.7639,192.3,2.3500000000000014,2.95,3.9999999999999982,32.1,29.7,29.7,27.4,10.8,7.8,7.8,4.9,2188.458
2025-08-28 06:30:00,72.35,561.9937,192.3,2.25,3.0000000000000004,4.049999999999997,31.9,29.6,29.6,27.4,10.8,7.9,7.8,4.9,2173.765
2025-08-28 06:33:00,72.55,563.7153,192.39999999999998,2.200000000000001,2.9000000000000004,4.099999999999996,31.8,29.6,29.6,27.4,10.8,7.8,7.8,5.0,2181.099
2025-08-28 06:36:00,72.4,563.7153,192.39999999999998,2.3000000000000007,3.1000000000000005,3.9999999999999964,32.0,29.6,29.6,27.4,10.8,7.9,7.8,4.7,2165.498
2025-08-28 06:39:00,72.05000000000001,562.4855,192.5,2.3000000000000007,3.0500000000000003,3.900000000000002,32.0,29.6,29.6,27.4,10.8,7.9,7.9,4.7,2175.819
2025-08-28 06:42:00,72.55,566.9126,192.5,2.3500000000000014,2.9000000000000004,3.9999999999999982,32.1,29.7,29.7,27.4,10.8,7.9,7.9,5.0,2186.417
2025-08-28 06:45:00,72.75,569.3721,192.60000000000002,2.2500000000000018,2.7499999999999996,3.9999999999999964,32.0,29.6,29.7,27.4,10.7,7.9,7.9,5.2,2195.915
2025-08-28 06:48:00,73.65,571.0938,192.60000000000002,2.3000000000000007,3.05,4.049999999999999,32.0,29.7,29.7,27.4,10.7,7.9,7.8,4.7,2195.248
2025-08-28 06:51:00,74.05000000000001,590.2778,192.7,2.3500000000000014,2.7499999999999996,3.9999999999999982,32.1,29.7,29.7,27.4,10.7,7.9,7.9,5.2,2227.487
2025-08-28 06:54:00,74.15,583.1453,192.7,2.3500000000000014,3.05,4.1,32.1,29.7,29.7,27.4,10.7,7.9,7.9,4.6,2225.65
2025-08-28 06:57:00,74.45,578.4722,192.8,2.400000000000002,3.05,4.1,32.2,29.8,29.8,27.4,10.7,7.9,7.9,4.6,2242.416
2025-08-28 07:00:00,74.65,580.6857,192.8,2.3500000000000014,2.8000000000000003,4.1,32.1,29.7,29.7,27.4,10.8,7.9,7.9,5.2,2242.977
2025-08-28 07:03:00,75.25,587.5723,192.89999999999998,2.3500000000000014,2.9000000000000004,4.200000000000001,32.1,29.7,29.7,27.4,10.8,7.9,8.0,4.9,2265.227
2025-08-28 07:06:00,76.05000000000001,595.6887,192.89999999999998,2.3500000000000014,3.05,4.15,32.2,29.7,29.8,27.4,10.7,7.9,7.8,4.7,2256.532
2025-08-28 07:09:00,75.35,553.6313,193.0,2.400000000000002,3.0,4.200000000000001,32.2,29.8,29.8,27.4,10.7,7.9,7.8,4.8,2265.186
2025-08-28 07:12:00,74.65,555.8449,193.0,2.2500000000000018,3.1500000000000004,4.099999999999998,32.0,29.6,29.7,27.4,10.9,7.9,7.8,4.7,2246.151
2025-08-28 07:15:00,74.85,565.9288,193.10000000000002,2.3000000000000007,3.0500000000000003,4.15,32.0,29.7,29.7,27.4,10.9,8.0,8.0,4.8,2259.806
2025-08-28 07:18:00,73.44999999999999,539.8582,193.10000000000002,2.3000000000000007,3.1500000000000004,4.099999999999998,32.0,29.6,29.6,27.4,10.9,7.9,7.8,4.7,2215.391
2025-08-28 07:21:00,73.45,546.9907,193.2,2.25,3.2,4.099999999999998,32.0,29.6,29.6,27.5,11.0,7.9,7.9,4.6,2206.455
2025-08-28 07:24:00,73.44999999999999,552.4016,193.2,2.1999999999999993,3.0,4.149999999999999,31.9,29.6,29.6,27.5,11.0,8.0,8.1,4.9,2215.82
2025-08-28 07:27:00,73.75,555.5989,193.3,2.25,3.15,4.099999999999998,32.0,29.6,29.6,27.5,11.0,8.0,8.0,4.7,2214.469
2025-08-28 07:30:00,73.95,558.3044,193.3,2.3000000000000007,3.0999999999999996,4.1,32.1,29.7,29.7,27.5,11.0,8.1,8.0,4.9,2219.47
2025-08-28 07:33:00,74.05000000000001,559.5342,193.39999999999998,2.200000000000001,3.15,4.099999999999998,32.0,29.6,29.7,27.5,11.0,8.0,8.0,4.7,2226.39
2025-08-28 07:36:00,74.25,561.7477,193.39999999999998,2.200000000000001,3.15,4.099999999999998,32.0,29.6,29.7,27.5,11.0,8.0,7.9,4.8,2233.99
2025-08-28 07:39:00,74.55,560.5179,193.5,2.3000000000000007,3.05,4.1,32.1,29.7,29.7,27.5,11.0,8.0,8.0,4.9,2234.977
2025-08-28 07:42:00,74.25,560.0261,193.5,2.200000000000001,3.05,4.099999999999998,32.0,29.6,29.7,27.5,10.9,8.0,7.9,4.9,2241.795
2025-08-28 07:45:00,73.94999999999999,562.4855,193.60000000000002,2.200000000000001,3.1500000000000004,4.099999999999998,32.0,29.6,29.7,27.5,10.9,8.0,7.8,4.8,2226.267
2025-08-28 07:48:00,74.25,567.1586,193.60000000000002,2.25,3.0500000000000003,4.15,32.0,29.7,29.7,27.5,10.9,7.9,7.9,4.8,2232.532
2025-08-28 07:51:00,74.25,568.1424,193.7,2.3000000000000007,3.0500000000000003,3.9999999999999982,32.1,29.7,29.7,27.5,10.8,7.9,7.9,4.7,2225.838
2025-08-28 07:54:00,74.25,570.6019,193.7,2.3000000000000007,3.0500000000000007,3.9999999999999982,32.1,29.7,29.7,27.5,10.8,7.9,8.0,4.6,2230.669
2025-08-28 07:57:00,74.05,575.7668,193.8,2.1500000000000004,2.9500000000000006,4.149999999999999,31.9,29.6,29.7,27.5,10.8,7.9,7.8,5.0,2224.216
2025-08-28 08:00:00,74.4,581.6696,193.8,2.200000000000001,2.9999999999999996,4.199999999999999,32.0,29.6,29.7,27.5,10.7,7.9,7.7,4.9,2231.607
2025-08-28 08:03:00,74.05,584.375,193.89999999999998,2.2500000000000018,2.8999999999999995,4.049999999999997,32.1,29.6,29.7,27.5,10.7,7.8,7.9,4.8,2242.806
2025-08-28 08:06:00,73.94999999999999,584.621,193.89999999999998,2.25,2.9,4.049999999999999,32.0,29.7,29.7,27.5,10.6,7.8,7.8,4.8,2228.386
2025-08-28 08:09:00,73.94999999999999,588.0643,194.0,2.3000000000000007,2.8499999999999996,3.9999999999999982,32.1,29.7,29.7,27.5,10.6,7.8,7.9,4.8,2226.115
2025-08-28 08:12:00,73.85,589.2939,194.0,2.3500000000000014,2.9499999999999997,4.049999999999999,32.2,29.7,29.7,27.5,10.5,7.8,7.7,4.7,2214.719
2025-08-28 08:15:00,73.55000000000001,589.5399,194.10000000000002,2.3500000000000014,2.95,4.049999999999999,32.2,29.7,29.7,27.5,10.5,7.8,7.6,4.8,2216.313
2025-08-28 08:18:00,73.55,590.0319,194.10000000000002,2.3500000000000014,2.9,4.049999999999999,32.2,29.7,29.7,27.5,10.5,7.7,7.7,4.7,2211.935
2025-08-28 08:21:00,73.55,590.0319,194.2,2.3000000000000007,2.9,4.1,32.1,29.7,29.7,27.5,10.5,7.7,7.7,4.7,2203.591
2025-08-28 08:24:00,73.55,592.7373,194.2,2.25,2.85,4.1,32.1,29.7,29.8,27.5,10.5,7.7,7.7,4.8,2210.555
2025-08-28 08:27:00,73.45,593.967,194.3,2.3000000000000007,2.9,3.9999999999999982,32.1,29.7,29.7,27.5,10.5,7.7,7.7,4.7,2213.359
2025-08-28 08:30:00,73.75,594.9508,194.3,2.3500000000000014,2.85,4.049999999999999,32.2,29.7,29.7,27.5,10.5,7.7,7.7,4.8,2211.47
2025-08-28 08:33:00,73.75,595.4427,194.39999999999998,2.3000000000000007,2.9,4.1,32.1,29.7,29.7,27.5,10.5,7.8,7.7,4.8,2214.75
2025-08-28 08:36:00,73.85,595.1968,194.39999999999998,2.3500000000000014,2.8499999999999996,3.9999999999999982,32.1,29.7,29.7,27.4,10.6,7.8,7.8,4.9,2218.66
2025-08-28 08:39:00,73.75,592.7373,194.5,2.3500000000000014,2.8999999999999995,4.1,32.1,29.7,29.7,27.4,10.6,7.8,7.7,4.9,2220.101
2025-08-28 08:42:00,73.94999999999999,590.0319,194.5,2.3500000000000014,2.8999999999999995,4.1,32.1,29.7,29.7,27.4,10.6,7.8,7.7,4.9,2224.066
2025-08-28 08:45:00,74.25,593.7211,194.60000000000002,2.3500000000000014,3.0,4.1,32.1,29.7,29.7,27.4,10.6,7.9,7.8,4.7,2234.011
2025-08-28 08:48:00,74.35,594.213,194.60000000000002,2.400000000000002,2.9,4.15,32.2,29.7,29.7,27.4,10.6,7.8,7.8,4.8,2231.206
2025-08-28 08:51:00,74.5,591.7535,194.7,2.3500000000000014,3.0,4.1,32.1,29.7,29.7,27.4,10.7,7.9,7.6,5.0,2243.669
2025-08-28 08:54:00,74.80000000000001,592.9832,194.7,2.3500000000000014,3.0,4.1,32.1,29.7,29.7,27.4,10.7,7.9,7.8,4.8,2245.857
2025-08-28 08:57:00,75.05,596.1805,194.8,2.3500000000000014,3.0999999999999996,4.1,32.1,29.7,29.7,27.4,10.7,7.9,7.7,4.7,2250.681
2025-08-28 09:00:00,75.05,589.048,194.8,2.400000000000002,2.9999999999999996,4.15,32.2,29.7,29.7,27.4,10.7,7.8,7.8,4.7,2253.674
2025-08-28 09:03:00,75.15,594.213,194.89999999999998,2.400000000000002,2.9499999999999997,4.15,32.2,29.7,29.7,27.4,10.7,7.8,7.8,4.8,2248.746
2025-08-28 09:06:00,75.55,600.6076,194.89999999999998,2.3999999999999986,2.8999999999999995,4.200000000000005,32.3,29.7,29.8,27.4,10.7,7.9,7.9,4.9,2281.499
2025-08-28 09:09:00,75.95,596.6725,195.0,2.450000000000003,3.1,4.1,32.2,29.8,29.7,27.4,10.7,7.9,7.8,4.6,2279.552
2025-08-28 09:12:00,76.55,594.213,195.0,2.4000000000000004,2.9499999999999997,4.200000000000001,32.1,29.7,29.7,27.3,10.7,7.9,7.9,4.8,2286.064
2025-08-28 09:15:00,76.8,592.9832,195.10000000000002,2.400000000000002,2.9499999999999997,4.300000000000001,32.2,29.6,29.7,27.3,10.7,7.9,7.9,4.8,2289.431
2025-08-28 09:18:00,75.4,573.5532,195.10000000000002,2.450000000000001,2.8999999999999995,4.15,32.2,29.7,29.7,27.3,10.7,7.8,7.8,4.9,2262.185
2025-08-28 09:21:00,74.55000000000001,575.5208,195.2,2.4000000000000004,3.0499999999999994,4.149999999999999,32.1,29.6,29.6,27.3,10.7,7.8,7.7,4.7,2244.115
2025-08-28 09:24:00,74.05,573.5532,195.2,2.299999999999999,2.8999999999999995,4.25,32.0,29.5,29.6,27.3,10.7,7.8,7.8,4.9,2235.364
2025-08-28 09:27:00,74.5,572.8154,195.3,2.3499999999999996,2.9499999999999997,4.199999999999999,32.0,29.6,29.6,27.3,10.7,7.7,7.8,4.7,2228.726
2025-08-28 09:30:00,72.0,568.1424,195.3,2.25,2.9499999999999993,4.0500000000000025,31.8,29.5,29.5,27.3,10.7,7.8,7.7,4.9,2162.205
2025-08-28 09:33:00,71.69999999999999,564.2072,195.39999999999998,2.299999999999999,2.9999999999999996,4.0000000000000036,31.9,29.5,29.5,27.3,10.6,7.8,7.7,4.7,2154.022
2025-08-28 09:36:00,71.5,560.7639,195.39999999999998,2.299999999999999,2.9,4.0000000000000036,31.9,29.5,29.5,27.3,10.6,7.8,7.8,4.8,2134.517
2025-08-28 09:39:00,71.1,562.4855,195.5,2.299999999999999,2.9499999999999997,3.900000000000002,31.9,29.5,29.5,27.3,10.6,7.7,7.7,4.7,2129.821
2025-08-28 09:42:00,71.3,561.7477,195.5,2.25,2.8499999999999996,3.950000000000001,31.8,29.5,29.5,27.3,10.6,7.8,7.8,4.9,2129.963
2025-08-28 09:45:00,71.1,563.7153,195.60000000000002,2.1499999999999986,2.9499999999999997,3.950000000000001,31.7,29.4,29.5,27.3,10.6,7.8,7.8,4.7,2129.39
2025-08-28 09:48:00,71.19999999999999,565.4369,195.60000000000002,2.25,2.9,3.950000000000001,31.8,29.5,29.5,27.3,10.6,7.8,7.8,4.8,2124.257
2025-08-28 09:51:00,71.4,566.6667,195.7,2.25,3.0,4.000000000000002,31.8,29.5,29.5,27.3,10.7,7.9,7.8,4.8,2137.518
2025-08-28 09:54:00,71.19999999999999,565.6829,195.7,2.1499999999999986,3.05,4.0500000000000025,31.7,29.4,29.5,27.3,10.7,7.9,7.8,4.7,2138.787
2025-08-28 09:57:00,71.6,567.1586,195.8,2.25,2.8999999999999995,3.950000000000001,31.8,29.5,29.5,27.3,10.7,8.0,8.0,4.9,2145.166
2025-08-28 10:00:00,72.1,566.9126,195.8,2.25,2.8000000000000007,3.950000000000001,31.8,29.5,29.5,27.3,10.8,7.9,8.0,5.1,2158.835
2025-08-28 10:03:00,73.44999999999999,573.0613,195.89999999999998,2.3499999999999996,3.0500000000000003,3.9999999999999964,32.0,29.6,29.6,27.3,10.8,8.0,7.8,4.9,2179.623
2025-08-28 10:06:00,73.30000000000001,574.0451,195.89999999999998,2.299999999999999,2.95,4.149999999999999,31.9,29.6,29.6,27.3,10.8,8.0,8.0,4.9,2194.038
2025-08-28 10:09:00,73.69999999999999,571.8316,196.0,2.299999999999999,2.95,4.049999999999997,31.9,29.6,29.6,27.3,10.8,8.0,7.9,5.0,2199.679
2025-08-28 10:12:00,73.85,569.3721,196.0,2.299999999999999,3.1000000000000005,4.149999999999999,31.9,29.6,29.6,27.3,10.8,7.9,7.7,4.8,2203.387
2025-08-28 10:15:00,74.05,569.864,196.10000000000002,2.299999999999999,3.0000000000000004,4.049999999999997,32.0,29.5,29.6,27.3,10.8,7.9,8.0,4.7,2207.117
2025-08-28 10:18:00,73.75,574.537,196.10000000000002,2.299999999999999,3.0000000000000004,4.149999999999999,32.0,29.5,29.6,27.3,10.8,7.9,7.8,4.9,2209.618
2025-08-28 10:21:00,73.85,574.0451,196.2,2.299999999999999,2.900000000000001,4.149999999999999,31.9,29.6,29.6,27.3,10.8,7.9,7.8,5.1,2211.102
2025-08-28 10:24:00,73.85,573.0613,196.2,2.2499999999999982,2.8500000000000005,4.199999999999999,31.9,29.5,29.6,27.3,10.8,7.9,7.9,5.1,2216.837
2025-08-28 10:27:00,74.05,573.0613,196.3,2.3499999999999996,2.8000000000000003,4.149999999999999,31.9,29.6,29.6,27.2,10.8,7.9,7.9,5.2,2222.338
2025-08-28 10:30:00,73.94999999999999,570.8478,196.3,2.2499999999999982,3.0500000000000003,4.099999999999998,31.9,29.5,29.6,27.3,10.8,7.9,7.9,4.7,2211.501
2025-08-28 10:33:00,73.94999999999999,571.0938,196.39999999999998,2.299999999999999,2.9499999999999997,4.099999999999998,31.9,29.6,29.6,27.3,10.7,7.8,7.8,4.8,2217.017
2025-08-28 10:36:00,73.75,567.8964,196.39999999999998,2.3499999999999996,2.9499999999999997,4.049999999999997,31.9,29.6,29.5,27.3,10.7,7.8,7.8,4.8,2206.805
2025-08-28 10:39:00,73.25,565.9288,196.5,2.3499999999999996,2.8999999999999995,4.099999999999998,31.9,29.5,29.5,27.2,10.7,7.8,7.8,4.9,2192.235
2025-08-28 10:42:00,72.8,564.2072,196.5,2.3499999999999996,2.9499999999999993,4.099999999999998,31.9,29.5,29.5,27.2,10.7,7.8,7.7,4.9,2184.413
2025-08-28 10:45:00,72.45,563.7153,196.60000000000002,2.25,3.1499999999999995,4.100000000000003,31.8,29.4,29.5,27.2,10.7,7.8,7.7,4.5,2165.246
2025-08-28 10:48:00,72.4,562.2396,196.60000000000002,2.3000000000000007,3.05,4.0500000000000025,31.8,29.5,29.5,27.2,10.7,7.8,7.6,4.8,2146.261
2025-08-28 10:51:00,71.75,562.2396,196.7,2.3000000000000007,2.9499999999999997,4.000000000000002,31.8,29.4,29.4,27.2,10.6,7.7,7.7,4.7,2139.621
2025-08-28 10:54:00,71.5,560.7639,196.7,2.25,2.9,4.0500000000000025,31.7,29.4,29.4,27.2,10.6,7.7,7.7,4.8,2127.005
2025-08-28 10:57:00,71.1,561.7477,196.8,2.3000000000000007,2.6999999999999997,4.000000000000002,31.8,29.4,29.4,27.2,10.6,7.7,7.7,5.2,2126.249
2025-08-28 11:00:00,71.15,559.2882,196.8,2.25,2.9499999999999997,4.0500000000000025,31.7,29.4,29.4,27.2,10.6,7.7,7.7,4.7,2128.681
2025-08-28 11:03:00,71.1,558.5504,196.89999999999998,2.3000000000000007,2.9499999999999997,4.000000000000002,31.8,29.4,29.4,27.2,10.6,7.7,7.7,4.7,2109.189
2025-08-28 11:06:00,70.5,559.2882,196.89999999999998,2.3000000000000007,2.8,3.9000000000000004,31.8,29.4,29.4,27.2,10.6,7.8,7.7,5.1,2105.801
2025-08-28 11:09:00,70.5,559.5342,197.0,2.3500000000000014,2.9999999999999996,3.950000000000001,31.8,29.5,29.4,27.2,10.6,7.8,7.7,4.7,2107.283
2025-08-28 11:12:00,70.5,555.1071,197.0,2.25,2.9999999999999996,3.9000000000000004,31.8,29.4,29.4,27.3,10.7,7.8,7.8,4.7,2101.321
2025-08-28 11:15:00,70.9,553.6313,197.10000000000002,2.1999999999999993,2.9499999999999993,4.0500000000000025,31.7,29.4,29.4,27.3,10.7,7.8,7.7,4.9,2119.315
2025-08-28 11:18:00,71.3,558.0585,197.10000000000002,2.25,2.9,4.000000000000002,31.8,29.4,29.5,27.2,10.7,7.9,7.8,5.0,2127.907
2025-08-28 11:21:00,71.5,557.3206,197.2,2.1499999999999986,3.0,4.0500000000000025,31.7,29.4,29.5,27.3,10.7,7.9,7.8,4.8,2136.148
2025-08-28 11:24:00,71.6,558.0585,197.2,2.1999999999999993,2.9499999999999997,4.000000000000002,31.7,29.5,29.5,27.3,10.7,7.9,7.9,4.8,2137.06
2025-08-28 11:27:00,71.4,561.7477,197.3,2.1499999999999986,2.9499999999999997,4.0500000000000025,31.7,29.4,29.5,27.3,10.7,7.9,7.8,4.9,2135.757
2025-08-28 11:30:00,71.69999999999999,563.4694,197.3,2.1499999999999986,2.8,4.0500000000000025,31.7,29.4,29.5,27.3,10.7,7.9,7.9,5.1,2150.239
2025-08-28 11:33:00,72.2,563.7153,197.39999999999998,2.299999999999999,3.0999999999999996,3.900000000000002,31.9,29.5,29.5,27.3,10.7,7.9,7.7,4.7,2157.703
2025-08-28 11:36:00,72.4,562.9774,197.39999999999998,2.25,2.8999999999999995,4.0500000000000025,31.8,29.5,29.5,27.3,10.7,7.9,7.9,4.9,2165.15
2025-08-28 11:39:00,72.5,564.945,197.5,2.25,3.0,4.0500000000000025,31.8,29.5,29.5,27.3,10.7,7.9,7.8,4.8,2164.572
2025-08-28 11:42:00,72.5,561.9937,197.5,2.25,2.9499999999999997,4.0500000000000025,31.8,29.5,29.5,27.3,10.7,7.9,7.8,4.9,2162.761
2025-08-28 11:45:00,72.95,561.0098,197.60000000000002,2.299999999999999,2.849999999999999,4.0000000000000036,31.9,29.5,29.5,27.3,10.7,7.8,7.9,4.9,2164.804
2025-08-28 11:48:00,72.0,561.2558,197.60000000000002,2.299999999999999,2.9499999999999997,4.0000000000000036,31.9,29.5,29.5,27.3,10.7,7.9,7.9,4.8,2152.788
2025-08-28 11:51:00,71.8,561.0098,197.7,2.25,2.9999999999999996,4.0500000000000025,31.8,29.5,29.5,27.3,10.7,7.8,7.8,4.7,2147.858
2025-08-28 11:54:00,71.8,559.2882,197.7,2.25,3.1,4.0500000000000025,31.8,29.5,29.5,27.3,10.7,7.9,7.8,4.6,2142.588
2025-08-28 11:57:00,71.80000000000001,559.2882,197.8,2.2499999999999982,2.9499999999999993,4.050000000000004,31.9,29.4,29.5,27.3,10.7,7.8,7.9,4.7,2146.311
2025-08-28 12:00:00,71.9,558.0585,197.8,2.2499999999999982,2.9999999999999996,4.050000000000004,31.9,29.4,29.5,27.3,10.7,7.8,7.8,4.7,2147.522
2025-08-28 12:03:00,72.55,557.3206,197.89999999999998,2.299999999999999,2.7999999999999994,4.0000000000000036,31.9,29.5,29.5,27.3,10.7,7.8,7.9,5.0,2144.087
2025-08-28 12:06:00,71.8,559.5342,197.89999999999998,2.1999999999999993,2.9999999999999996,4.100000000000003,31.8,29.4,29.5,27.3,10.7,7.8,7.9,4.6,2141.977
2025-08-28 12:09:00,71.75,558.3044,198.0,2.1999999999999993,2.8999999999999995,4.100000000000003,31.8,29.4,29.5,27.3,10.7,7.8,7.8,4.9,2144.583
2025-08-28 12:12:00,72.15,559.5342,198.0,2.25,2.9499999999999997,4.0500000000000025,31.8,29.5,29.5,27.3,10.7,7.8,7.8,4.8,2154.773
2025-08-28 12:15:00,71.69999999999999,560.7639,198.10000000000002,2.25,2.8999999999999995,4.0500000000000025,31.8,29.5,29.5,27.3,10.7,7.8,7.8,4.9,2143.84
2025-08-28 12:18:00,71.6,559.5342,198.10000000000002,2.299999999999999,2.9999999999999996,4.0000000000000036,31.9,29.5,29.5,27.3,10.7,7.8,7.7,4.8,2135.309
2025-08-28 12:21:00,71.35,558.5504,198.2,2.25,2.9499999999999997,3.950000000000001,31.8,29.5,29.5,27.3,10.6,7.8,7.8,4.7,2131.891
2025-08-28 12:24:00,71.30000000000001,560.0261,198.2,2.25,2.9499999999999997,3.950000000000001,31.8,29.5,29.5,27.3,10.7,7.8,7.8,4.8,2130.791
2025-08-28 12:27:00,71.44999999999999,558.7963,198.3,2.25,2.9999999999999996,3.950000000000001,31.8,29.5,29.5,27.3,10.7,7.8,7.7,4.8,2142.495
2025-08-28 12:30:00,71.5,557.5665,198.3,2.299999999999999,2.9499999999999993,4.0000000000000036,31.9,29.5,29.5,27.3,10.7,7.8,7.7,4.9,2138.41
2025-08-28 12:33:00,71.3,558.5504,198.39999999999998,2.2499999999999982,2.9999999999999996,4.050000000000004,31.9,29.4,29.5,27.3,10.7,7.8,7.8,4.7,2135.43
2025-08-28 12:36:00,71.5,558.0585,198.39999999999998,2.25,2.9999999999999996,3.950000000000001,31.8,29.5,29.5,27.3,10.7,7.8,7.8,4.7,2138.003
2025-08-28 12:39:00,71.3,557.0746,198.5,2.1999999999999993,2.8999999999999995,4.000000000000002,31.8,29.4,29.5,27.3,10.7,7.8,7.8,4.9,2133.917
2025-08-28 12:42:00,71.4,556.8287,198.5,2.299999999999999,2.8499999999999996,3.900000000000002,31.9,29.5,29.5,27.3,10.7,7.8,7.8,5.0,2134.609
2025-08-28 12:45:00,71.4,558.0585,198.60000000000002,2.25,3.05,4.000000000000002,31.8,29.5,29.5,27.3,10.7,7.9,7.8,4.7,2133.661
2025-08-28 12:48:00,71.5,556.8287,198.60000000000002,2.25,2.849999999999999,4.0500000000000025,31.8,29.5,29.5,27.3,10.7,7.8,7.9,4.9,2127.015
2025-08-28 12:51:00,71.6,557.3206,198.7,2.299999999999999,2.9499999999999997,3.900000000000002,31.9,29.5,29.5,27.3,10.7,7.9,7.8,4.9,2135.917
2025-08-28 12:54:00,71.69999999999999,558.3044,198.7,2.3499999999999996,2.9999999999999996,3.8500000000000014,31.9,29.6,29.5,27.3,10.7,7.8,7.7,4.8,2140.282
2025-08-28 12:57:00,71.6,560.0261,198.8,2.25,2.9499999999999997,3.950000000000001,31.8,29.5,29.5,27.3,10.7,7.8,7.8,4.8,2142.382
2025-08-28 13:00:00,72.0,562.2396,198.8,2.299999999999999,3.0,4.0000000000000036,31.9,29.5,29.5,27.3,10.7,7.9,7.8,4.8,2149.005
2025-08-28 13:03:00,72.2,562.4855,198.89999999999998,2.299999999999999,2.9499999999999997,4.0000000000000036,31.9,29.5,29.5,27.3,10.7,7.9,7.9,4.8,2160.171
2025-08-28 13:06:00,72.35,563.2234,198.89999999999998,2.299999999999999,2.9499999999999997,4.0000000000000036,31.9,29.5,29.5,27.3,10.7,7.9,7.9,4.8,2160.157
2025-08-28 13:09:00,72.25,562.2396,199.0,2.1499999999999986,2.9499999999999997,4.0500000000000025,31.7,29.4,29.5,27.3,10.7,7.8,7.8,4.8,2158.085
2025-08-28 13:12:00,72.19999999999999,562.4855,199.0,2.25,2.9499999999999997,4.000000000000002,31.8,29.4,29.4,27.3,10.7,7.8,7.8,4.8,2158.388
2025-08-28 13:15:00,72.55,563.4694,199.10000000000002,2.25,2.8999999999999995,3.950000000000001,31.8,29.5,29.5,27.3,10.7,7.8,7.8,4.9,2161.022
2025-08-28 13:18:00,72.4,562.9774,199.10000000000002,2.25,3.05,3.950000000000001,31.8,29.5,29.5,27.3,10.7,7.8,7.8,4.6,2162.978
2025-08-28 13:21:00,72.05,561.2558,199.2,2.1999999999999993,2.9499999999999997,4.0500000000000025,31.7,29.4,29.4,27.3,10.7,7.9,7.8,4.9,2159.909
2025-08-28 13:24:00,72.5,564.945,199.2,2.25,3.0,3.950000000000001,31.8,29.5,29.5,27.3,10.7,7.9,7.8,4.8,2152.038
2025-08-28 13:27:00,72.8,567.4045,199.3,2.25,3.05,3.950000000000001,31.8,29.5,29.5,27.3,10.7,7.9,7.9,4.6,2168.631
2025-08-28 13:30:00,73.19999999999999,566.6667,199.3,2.1999999999999993,3.0,4.000000000000002,31.7,29.5,29.5,27.3,10.7,7.9,7.8,4.8,2173.755
2025-08-28 13:33:00,72.95,566.6667,199.39999999999998,2.25,2.8999999999999995,4.0500000000000025,31.8,29.5,29.5,27.3,10.7,7.9,7.9,4.9,2183.055
2025-08-28 13:36:00,72.9,567.8964,199.39999999999998,2.1999999999999993,2.9499999999999997,4.100000000000003,31.8,29.4,29.5,27.3,10.7,7.9,7.9,4.8,2183.517
2025-08-28 13:39:00,72.9,569.1262,199.5,2.1999999999999993,2.9499999999999997,4.100000000000003,31.8,29.4,29.5,27.3,10.7,7.9,7.7,5.0,2177.103
2025-08-28 13:42:00,73.0,571.8316,199.5,2.1999999999999993,3.0,4.100000000000003,31.8,29.4,29.5,27.3,10.7,7.9,7.8,4.8,2180.852
2025-08-28 13:45:00,73.1,570.8478,199.60000000000002,2.25,3.0,4.0500000000000025,31.8,29.5,29.5,27.3,10.7,7.9,7.8,4.8,2181.698
2025-08-28 13:48:00,73.1,573.5532,199.60000000000002,2.299999999999999,2.8999999999999995,4.099999999999998,31.9,29.5,29.5,27.3,10.7,7.8,7.8,4.9,2182.524
2025-08-28 13:51:00,73.85,574.2911,199.7,2.25,2.9999999999999996,4.0500000000000025,31.8,29.5,29.5,27.3,10.7,7.9,7.7,4.9,2184.692
2025-08-28 13:54:00,73.0,575.7668,199.7,2.25,3.0,4.0500000000000025,31.8,29.5,29.5,27.3,10.7,7.9,7.8,4.8,2182.952
2025-08-28 13:57:00,73.15,577.9803,199.8,2.299999999999999,2.9,4.0000000000000036,31.9,29.5,29.5,27.3,10.7,7.9,7.8,5.0,2186.382
2025-08-28 14:00:00,73.1,579.702,199.8,2.1999999999999993,2.95,4.100000000000003,31.7,29.5,29.5,27.3,10.8,7.9,7.9,4.9,2188.299
2025-08-28 14:03:00,73.55,581.6696,199.89999999999998,2.1999999999999993,2.9500000000000006,4.100000000000003,31.7,29.5,29.5,27.3,10.8,7.9,7.8,5.0,2193.27
2025-08-28 14:06:00,73.8,579.702,199.89999999999998,2.25,2.9000000000000004,4.149999999999997,31.8,29.5,29.5,27.3,10.8,7.9,7.9,5.0,2210.327
2025-08-28 14:09:00,74.55,581.9155,200.0,2.299999999999999,3.1000000000000005,4.049999999999997,31.9,29.6,29.6,27.3,10.8,7.9,7.9,4.6,2226.921
2025-08-28 14:12:00,74.94999999999999,584.129,200.0,2.299999999999999,3.0500000000000007,4.149999999999999,31.9,29.6,29.6,27.3,10.8,7.9,7.8,4.8,2242.353
2025-08-28 14:15:00,75.45,587.5723,200.10000000000002,2.3499999999999996,3.0500000000000003,4.099999999999998,32.0,29.6,29.6,27.3,10.8,8.0,8.0,4.7,2258.918
2025-08-28 14:18:00,75.95,590.5237,200.10000000000002,2.4000000000000004,3.0500000000000003,4.149999999999999,32.1,29.6,29.6,27.3,10.8,7.9,7.9,4.7,2264.97
2025-08-28 14:21:00,75.75,592.4913,200.2,2.3499999999999996,2.9000000000000004,4.199999999999999,32.0,29.6,29.6,27.3,10.8,7.9,7.9,5.0,2272.434
2025-08-28 14:24:00,75.95,595.4427,200.2,2.4000000000000004,2.9000000000000004,4.149999999999999,32.1,29.6,29.6,27.3,10.8,8.0,7.9,5.1,2275.756
2025-08-28 14:27:00,76.5,568.6343,200.3,2.299999999999999,3.1500000000000004,4.149999999999999,32.0,29.5,29.6,27.3,10.8,7.8,7.8,4.5,2263.809
2025-08-28 14:30:00,75.15,565.6829,200.3,2.299999999999999,3.05,4.099999999999998,31.9,29.5,29.5,27.3,10.7,7.7,7.7,4.6,2247.493
2025-08-28 14:33:00,73.65,557.5665,200.39999999999998,2.1999999999999993,2.9999999999999996,4.1999999999999975,31.8,29.4,29.5,27.3,10.7,7.7,7.7,4.7,2204.045
2025-08-28 14:36:00,73.05,559.7801,200.39999999999998,2.1499999999999986,2.9999999999999996,4.150000000000004,31.7,29.4,29.5,27.3,10.7,7.7,7.7,4.7,2184.923
2025-08-28 14:39:00,72.15,551.4178,200.5,2.1999999999999993,3.0999999999999996,4.0500000000000025,31.7,29.4,29.4,27.3,10.7,7.7,7.7,4.5,2152.679
2025-08-28 14:42:00,68.85,543.7934,200.5,2.0999999999999996,3.1,3.650000000000002,31.5,29.4,29.4,27.3,10.7,7.9,7.8,4.6,2049.987
2025-08-28 14:45:00,68.2,544.0394,200.60000000000002,2.0,2.9,3.7500000000000018,31.4,29.3,29.4,27.3,10.7,7.9,7.8,5.0,2024.474
2025-08-28 14:48:00,68.69999999999999,544.7772,200.60000000000002,2.1499999999999986,2.9,3.7500000000000036,31.5,29.4,29.3,27.3,10.6,7.8,7.8,4.8,2026.854
2025-08-28 14:51:00,68.7,542.3177,200.7,2.0999999999999996,2.8,3.700000000000001,31.5,29.3,29.3,27.3,10.6,7.8,7.8,5.0,2028.943
2025-08-28 14:54:00,68.9,544.5313,200.7,2.0999999999999996,3.0,3.8000000000000025,31.5,29.3,29.3,27.3,10.6,7.7,7.7,4.6,2035.349
2025-08-28 14:57:00,68.80000000000001,546.007,200.8,2.0999999999999996,2.9,3.8000000000000025,31.5,29.3,29.3,27.3,10.6,7.8,7.8,4.8,2033.614
2025-08-28 15:00:00,68.80000000000001,546.4988,200.8,2.1999999999999993,2.8499999999999996,3.799999999999997,31.6,29.4,29.3,27.3,10.7,7.9,7.9,5.0,2034.838
2025-08-28 15:03:00,69.30000000000001,546.2529,200.89999999999998,2.1499999999999986,2.9499999999999997,3.849999999999998,31.5,29.4,29.3,27.3,10.7,7.9,7.8,4.9,2045.434
2025-08-28 15:06:00,69.9,547.4826,200.89999999999998,2.099999999999998,2.7500000000000004,3.8999999999999986,31.4,29.4,29.3,27.3,10.8,7.9,8.0,5.2,2059.913
2025-08-28 15:09:00,70.30000000000001,548.4664,201.0,2.0500000000000007,2.95,3.899999999999997,31.5,29.3,29.4,27.3,10.8,7.9,7.9,4.9,2079.649
2025-08-28 15:12:00,70.5,550.68,201.0,2.1500000000000004,2.8500000000000005,3.8999999999999986,31.6,29.4,29.4,27.3,10.8,7.9,8.0,5.0,2094.248
2025-08-28 15:15:00,71.1,553.3854,201.10000000000002,2.1500000000000004,3.0000000000000004,3.8999999999999986,31.6,29.4,29.4,27.3,10.8,7.9,7.9,4.8,2105.012
2025-08-28 15:18:00,71.5,555.8449,201.10000000000002,2.1500000000000004,3.0500000000000007,3.8999999999999986,31.7,29.3,29.4,27.3,10.8,7.9,7.8,4.8,2114.973
2025-08-28 15:21:00,72.0,559.7801,201.2,2.1500000000000004,3.0000000000000004,4.0,31.6,29.4,29.4,27.3,10.8,7.9,7.9,4.8,2123.743
2025-08-28 15:24:00,72.0,563.4694,201.2,2.1500000000000004,3.0,4.0,31.6,29.4,29.4,27.3,10.7,7.9,7.8,4.8,2124.85
2025-08-28 15:27:00,72.0,566.1748,201.3,2.1500000000000004,2.9,4.0,31.6,29.4,29.4,27.3,10.7,7.9,7.8,5.0,2135.659
2025-08-28 15:30:00,72.05000000000001,566.1748,201.3,2.25,3.0,3.950000000000001,31.7,29.4,29.4,27.2,10.7,7.9,7.8,4.8,2131.777
2025-08-28 15:33:00,72.0,565.9288,201.39999999999998,2.25,2.8,3.950000000000001,31.7,29.4,29.4,27.2,10.7,7.9,7.9,5.1,2140.335
2025-08-28 15:36:00,72.1,561.9937,201.39999999999998,2.1999999999999993,2.9499999999999997,3.950000000000001,31.7,29.4,29.4,27.3,10.7,7.8,7.8,4.8,2133.525
2025-08-28 15:39:00,72.19999999999999,560.5179,201.5,2.1999999999999993,2.9499999999999997,3.950000000000001,31.7,29.4,29.4,27.3,10.7,7.8,7.8,4.8,2137.155
2025-08-28 15:42:00,72.1,554.8611,201.5,2.1999999999999993,2.9499999999999997,3.950000000000001,31.7,29.4,29.4,27.3,10.7,7.8,7.8,4.8,2130.882
2025-08-28 15:45:00,71.2,545.761,201.60000000000002,2.1500000000000004,2.9499999999999997,4.0,31.7,29.3,29.4,27.3,10.7,7.7,7.7,4.8,2112.241
2025-08-28 15:48:00,70.8,538.8744,201.60000000000002,2.0999999999999996,2.9499999999999997,3.9999999999999982,31.5,29.3,29.3,27.3,10.7,7.7,7.7,4.8,2083.455
2025-08-28 15:51:00,70.45,532.9717,201.7,2.049999999999999,3.1,4.049999999999999,31.4,29.3,29.3,27.3,10.7,7.7,7.6,4.6,2076.071
2025-08-28 15:54:00,69.30000000000001,524.3634,201.7,2.0999999999999996,2.8999999999999995,3.899999999999997,31.5,29.3,29.3,27.3,10.7,7.6,7.6,4.9,2039.407
2025-08-28 15:57:00,68.0,512.8038,201.8,2.049999999999999,3.0,3.8000000000000025,31.4,29.2,29.2,27.3,10.6,7.6,7.6,4.6,2007.128
2025-08-28 16:00:00,66.75,507.8849,201.8,2.049999999999999,2.8,3.5999999999999996,31.4,29.2,29.2,27.3,10.6,7.6,7.6,5.0,1968.667
2025-08-28 16:03:00,65.65,500.7523,201.89999999999998,1.9999999999999982,2.9499999999999997,3.599999999999998,31.2,29.2,29.1,27.3,10.6,7.6,7.6,4.7,1929.204
2025-08-28 16:06:00,64.2,492.1441,201.89999999999998,1.9000000000000004,3.0500000000000003,3.5,31.1,29.1,29.1,27.3,10.6,7.7,7.6,4.6,1887.925
2025-08-28 16:09:00,63.8,487.4711,202.0,1.9000000000000004,3.0,3.6000000000000014,31.1,29.1,29.1,27.3,10.6,7.7,7.7,4.6,1878.867
2025-08-28 16:12:00,63.800000000000004,487.2251,202.0,1.8499999999999996,2.9,3.5500000000000007,31.1,29.0,29.1,27.3,10.6,7.7,7.7,4.8,1872.181
2025-08-28 16:15:00,63.6,486.7332,202.10000000000002,1.9000000000000004,2.9499999999999997,3.5,31.1,29.1,29.1,27.3,10.6,7.7,7.7,4.7,1863.289
2025-08-28 16:18:00,63.35,485.0116,202.10000000000002,1.9000000000000004,2.95,3.5,31.1,29.1,29.1,27.3,10.6,7.7,7.6,4.8,1858.385
2025-08-28 16:21:00,63.9,487.2251,202.2,1.9000000000000004,2.8999999999999995,3.3499999999999996,31.1,29.2,29.2,27.3,10.7,7.9,7.9,4.9,1870.572
2025-08-28 16:24:00,64.45,489.9306,202.2,1.9000000000000004,3.0,3.450000000000001,31.1,29.2,29.2,27.3,10.7,7.9,7.8,4.8,1892.056
2025-08-28 16:27:00,65.1,491.6522,202.3,1.9499999999999993,2.8999999999999995,3.5000000000000036,31.2,29.2,29.2,27.3,10.7,7.9,7.9,4.9,1913.539
2025-08-28 16:30:00,65.4,489.6846,202.3,1.9499999999999993,2.9999999999999996,3.450000000000003,31.3,29.2,29.3,27.3,10.7,7.8,7.7,4.8,1930.737
2025-08-28 16:33:00,65.75,487.963,202.39999999999998,1.9499999999999993,2.8999999999999995,3.549999999999997,31.3,29.2,29.3,27.3,10.7,7.8,7.8,4.9,1938.972
2025-08-28 16:36:00,66.15,490.4225,202.39999999999998,2.049999999999999,2.9999999999999996,3.549999999999999,31.4,29.3,29.3,27.3,10.7,7.8,7.7,4.8,1960.986
2025-08-28 16:39:00,66.19999999999999,486.9792,202.5,2.0,2.9999999999999996,3.599999999999998,31.3,29.3,29.3,27.3,10.7,7.8,7.8,4.7,1952.154
2025-08-28 16:42:00,66.05000000000001,485.5035,202.5,2.0,2.9999999999999996,3.599999999999998,31.3,29.3,29.3,27.3,10.7,7.8,7.7,4.8,1959.762
2025-08-28 16:45:00,65.44999999999999,485.7494,202.60000000000002,1.9499999999999993,2.9999999999999996,3.549999999999997,31.2,29.3,29.3,27.3,10.7,7.8,7.7,4.8,1942.711
2025-08-28 16:48:00,64.65,479.6007,202.60000000000002,1.8499999999999996,2.9499999999999997,3.5000000000000036,31.2,29.2,29.3,27.4,10.7,7.8,7.8,4.8,1903.55
2025-08-28 16:51:00,64.3,471.4844,202.7,1.9000000000000004,3.0499999999999994,3.450000000000003,31.2,29.3,29.3,27.4,10.7,7.8,7.7,4.7,1898.671
2025-08-28 16:54:00,63.650000000000006,459.6788,202.7,1.9000000000000004,3.05,3.450000000000003,31.2,29.3,29.3,27.4,10.7,7.7,7.7,4.6,1876.287
2025-08-28 16:57:00,62.75,459.9248,202.8,1.8500000000000014,2.9999999999999996,3.450000000000001,31.1,29.2,29.2,27.4,10.7,7.7,7.7,4.7,1837.991
2025-08-28 17:00:00,62.85,460.1707,202.8,1.8499999999999996,2.9,3.400000000000002,31.2,29.2,29.3,27.4,10.7,7.7,7.8,4.8,1840.402
2025-08-28 17:03:00,64.4,532.4797,202.89999999999998,1.9499999999999993,2.8000000000000003,3.3999999999999986,31.4,29.4,29.4,27.5,10.8,8.1,8.0,5.3,1896.379
2025-08-28 17:06:00,68.0,541.5799,202.89999999999998,2.0,2.8000000000000003,3.700000000000003,31.5,29.5,29.5,27.5,10.8,8.1,8.1,5.2,2003.53
2025-08-28 17:09:00,70.1,545.761,203.0,2.1500000000000004,2.9000000000000004,3.9000000000000004,31.8,29.6,29.6,27.5,10.9,8.0,8.0,5.1,2086.365
2025-08-28 17:12:00,70.85,546.9907,203.0,2.1500000000000004,2.95,3.9000000000000004,31.8,29.6,29.6,27.5,10.9,8.0,8.0,5.0,2109.26
2025-08-28 17:15:00,71.3,552.4016,203.10000000000002,2.1999999999999993,2.95,3.8500000000000014,31.9,29.6,29.6,27.5,10.9,8.0,8.0,5.0,2128.082
2025-08-28 17:18:00,73.25,577.9803,203.10000000000002,2.25,3.0,4.049999999999999,32.0,29.7,29.7,27.5,10.9,8.1,8.1,4.9,2192.942
2025-08-28 17:21:00,75.25,582.8993,203.2,2.3000000000000007,3.05,4.15,32.1,29.8,29.8,27.5,10.9,8.1,8.0,4.9,2254.648
2025-08-28 17:24:00,75.75,571.5856,203.2,2.3000000000000007,3.15,4.150000000000002,32.2,29.9,29.9,27.6,11.0,8.0,8.0,4.7,2265.364
2025-08-28 17:27:00,76.8,574.537,203.3,2.4499999999999993,3.1,4.149999999999999,32.4,30.0,29.9,27.6,11.0,8.0,8.0,4.8,2316.532
2025-08-28 17:30:00,76.9,556.8287,203.3,2.3999999999999986,3.1,4.25,32.3,30.0,29.9,27.6,11.0,7.9,7.9,4.8,2317.386
2025-08-28 17:33:00,77.1,581.9155,203.39999999999998,2.349999999999998,2.95,4.400000000000002,32.3,29.9,29.9,27.6,10.9,8.0,7.9,5.1,2328.969
2025-08-28 17:36:00,76.44999999999999,557.3206,203.39999999999998,2.3999999999999986,3.1500000000000004,4.25,32.4,29.9,29.9,27.6,10.9,7.8,7.8,4.6,2307.799
2025-08-28 17:39:00,75.15,550.1881,203.5,2.3000000000000007,3.1500000000000004,4.200000000000001,32.2,29.8,29.8,27.6,10.8,7.8,7.7,4.6,2264.102
2025-08-28 17:42:00,72.5,540.3501,203.5,2.1999999999999993,3.05,4.049999999999999,32.0,29.7,29.7,27.6,10.7,7.7,7.7,4.6,2182.241
2025-08-28 17:45:00,71.25,532.9717,203.60000000000002,2.1499999999999986,2.95,3.900000000000004,31.9,29.7,29.7,27.6,10.5,7.6,7.6,4.6,2131.758
2025-08-28 17:48:00,68.9,522.6418,203.60000000000002,2.0999999999999996,3.0,3.799999999999999,31.8,29.6,29.6,27.6,10.5,7.5,7.5,4.5,2031.948
2025-08-28 17:51:00,65.15,515.7552,203.7,1.9499999999999993,2.9000000000000004,3.5500000000000007,31.6,29.5,29.6,27.6,10.4,7.7,7.7,4.6,1945.245
2025-08-28 17:54:00,64.65,508.3767,203.7,1.9499999999999993,2.8000000000000003,3.5,31.5,29.5,29.5,27.6,10.4,7.7,7.7,4.8,1919.433
2025-08-28 17:57:00,64.0,494.6036,203.8,1.9499999999999993,2.95,3.3999999999999986,31.5,29.5,29.5,27.6,10.4,7.6,7.5,4.6,1887.312
2025-08-28 18:00:00,63.5,488.7008,203.8,1.8999999999999986,2.85,3.5,31.4,29.4,29.4,27.6,10.4,7.6,7.6,4.7,1870.965
2025-08-28 18:03:00,62.65,478.371,203.89999999999998,1.8999999999999986,3.05,3.3000000000000043,31.4,29.4,29.4,27.6,10.5,7.6,7.4,4.6,1854.16
2025-08-28 18:06:00,61.45,462.8762,203.89999999999998,1.75,2.9499999999999997,3.3500000000000014,31.2,29.3,29.4,27.6,10.5,7.6,7.4,4.8,1817.247
2025-08-28 18:09:00,61.650000000000006,466.0735,204.0,1.8000000000000007,2.9,3.3000000000000007,31.3,29.3,29.4,27.6,10.5,7.7,7.7,4.7,1808.146
2025-08-28 18:12:00,61.75,471.2384,204.0,1.799999999999999,2.9000000000000004,3.3000000000000025,31.2,29.4,29.4,27.6,10.5,7.7,7.6,4.8,1824.786
2025-08-28 18:15:00,61.650000000000006,473.452,204.10000000000002,1.75,2.85,3.3500000000000014,31.2,29.3,29.4,27.6,10.5,7.8,7.8,4.8,1814.522
2025-08-28 18:18:00,61.85,473.6979,204.10000000000002,1.8499999999999996,2.8,3.2500000000000018,31.3,29.4,29.4,27.6,10.5,7.7,7.7,4.9,1817.315
2025-08-28 18:21:00,62.35,473.452,204.2,1.8499999999999996,2.9,3.350000000000003,31.3,29.4,29.4,27.6,10.5,7.7,7.7,4.7,1833.211
2025-08-28 18:24:00,62.55,477.3871,204.2,1.8499999999999996,2.8499999999999996,3.350000000000003,31.3,29.4,29.4,27.6,10.6,7.8,7.8,4.9,1842.61
2025-08-28 18:27:00,62.65,480.5845,204.3,1.8499999999999996,2.8499999999999996,3.350000000000003,31.3,29.4,29.4,27.6,10.6,7.8,7.8,4.9,1845.422
2025-08-28 18:30:00,62.75,480.5845,204.3,1.8999999999999986,2.9,3.349999999999998,31.4,29.5,29.5,27.6,10.6,7.8,7.8,4.8,1841.929
2025-08-28 18:33:00,63.45,486.7332,204.39999999999998,1.8999999999999986,2.9,3.349999999999998,31.4,29.5,29.5,27.6,10.6,7.8,7.8,4.8,1863.519
2025-08-28 18:36:00,63.95,491.8981,204.39999999999998,1.8999999999999986,2.9499999999999997,3.4499999999999993,31.4,29.5,29.5,27.6,10.6,7.8,7.7,4.8,1883.515
2025-08-28 18:39:00,64.1,493.1279,204.5,1.9499999999999993,2.9,3.3999999999999986,31.5,29.5,29.5,27.6,10.6,7.8,7.8,4.8,1881.48
2025-08-28 18:42:00,64.30000000000001,494.1117,204.5,1.8999999999999986,2.9499999999999997,3.5500000000000007,31.4,29.5,29.5,27.6,10.6,7.8,7.7,4.8,1894.55
2025-08-28 18:45:00,64.45,494.8495,204.60000000000002,2.0500000000000007,2.8999999999999995,3.3999999999999986,31.6,29.6,29.5,27.6,10.7,7.8,7.8,4.9,1899.556
2025-08-28 18:48:00,64.75,495.8333,204.60000000000002,2.0,2.8999999999999995,3.4499999999999993,31.5,29.6,29.5,27.6,10.7,7.8,7.8,4.9,1915.751
2025-08-28 18:51:00,64.55000000000001,493.6198,204.7,1.8999999999999986,2.9999999999999996,3.5500000000000007,31.5,29.5,29.6,27.6,10.7,7.9,7.9,4.7,1915.017
2025-08-28 18:54:00,64.55000000000001,492.8819,204.7,1.9499999999999993,2.9499999999999997,3.5,31.5,29.5,29.5,27.6,10.7,7.9,7.7,5.0,1904.24
2025-08-28 18:57:00,64.85,493.1279,204.8,2.0,2.9500000000000006,3.4499999999999993,31.6,29.5,29.5,27.6,10.8,7.9,8.0,4.8,1914.777
2025-08-28 19:00:00,65.15,487.963,204.8,2.0,3.1000000000000005,3.5500000000000007,31.6,29.5,29.5,27.6,10.8,7.9,7.8,4.7,1917.525
2025-08-28 19:03:00,65.15,489.6846,204.89999999999998,2.0,3.0000000000000004,3.5500000000000007,31.6,29.5,29.5,27.6,10.8,7.9,7.8,4.9,1924.382
2025-08-28 19:06:00,65.05,490.4225,204.89999999999998,1.9499999999999993,2.9999999999999996,3.5,31.5,29.5,29.5,27.6,10.7,7.8,7.8,4.7,1924.229
2025-08-28 19:09:00,64.94999999999999,485.9954,205.0,2.0,3.0999999999999996,3.4499999999999993,31.5,29.6,29.5,27.6,10.7,7.8,7.8,4.5,1914.651
2025-08-28 19:12:00,64.55,487.2251,205.0,1.9499999999999993,2.8999999999999995,3.5,31.5,29.5,29.5,27.6,10.7,7.8,7.7,5.0,1912.433
2025-08-28 19:15:00,64.55000000000001,484.2737,205.10000000000002,1.9499999999999993,2.8499999999999996,3.5,31.5,29.5,29.5,27.6,10.7,7.7,7.8,4.9,1903.44
2025-08-28 19:18:00,64.1,481.8142,205.10000000000002,1.9499999999999993,2.9499999999999997,3.5,31.5,29.5,29.5,27.6,10.7,7.7,7.7,4.8,1893.96
