Timestamp,SP Chiller High Level Status WCC_S_3_2_Motor FLA Loading,SP Chiller Hard-wired Status WCC_SP_3_2_FM_01_FR,SP Chiller High Level Status WCC_S_3_2_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,SP Chiller High Level Status WCC_S_3_2_Condensing Water Return Temperature #1,SP Chiller High Level Status WCC_S_3_2_Condensing Water Return Temperature #2,SP Chiller High Level Status WCC_S_3_2_Condensing Water Supply Temperature #1,SP Chiller High Level Status WCC_S_3_2_Condensing Water Supply Temperature #2,SP Chiller High Level Status WCC_S_3_2_Chilled Water Return Temperature #1,SP Chiller High Level Status WCC_S_3_2_Chilled Water Return Temperature #2,SP Chiller High Level Status WCC_S_3_2_Chilled Water Supply Temperature #1,SP Chiller High Level Status WCC_S_3_2_Chilled Water Supply Temperature #2,SP WCC Power WCC_3_2_Power
2025-08-28 19:21:00,63.900000000000006,479.8466,205.2,1.9499999999999993,2.9,3.5,31.5,29.5,29.5,27.6,10.6,7.7,7.6,4.9,1885.192
2025-08-28 19:24:00,64.0,479.6007,205.2,1.9499999999999993,3.0,3.5,31.5,29.5,29.5,27.6,10.6,7.7,7.6,4.7,1878.128
2025-08-28 19:27:00,63.4,477.6331,205.3,1.8999999999999986,2.8499999999999996,3.5,31.4,29.4,29.4,27.6,10.6,7.7,7.7,4.9,1863.626
2025-08-28 19:30:00,63.2,479.6007,205.3,1.8999999999999986,2.8499999999999996,3.3999999999999986,31.4,29.4,29.4,27.6,10.6,7.7,7.7,4.9,1858.581
2025-08-28 19:33:00,63.05,478.125,205.39999999999998,1.8999999999999986,2.9,3.5,31.4,29.4,29.4,27.6,10.6,7.7,7.7,4.8,1853.65
2025-08-28 19:36:00,62.35,476.1574,205.39999999999998,1.8999999999999986,2.95,3.3999999999999986,31.4,29.4,29.4,27.6,10.6,7.7,7.6,4.8,1836.426
2025-08-28 19:39:00,62.25,470.9925,205.5,1.8000000000000007,2.95,3.400000000000002,31.3,29.3,29.4,27.6,10.6,7.7,7.6,4.8,1824.566
2025-08-28 19:42:00,62.05,469.5168,205.5,1.8000000000000007,2.85,3.400000000000002,31.3,29.3,29.4,27.6,10.5,7.7,7.7,4.8,1820.695
2025-08-28 19:45:00,61.95,471.9763,205.60000000000002,1.8000000000000007,2.9499999999999997,3.400000000000002,31.3,29.3,29.4,27.6,10.5,7.6,7.5,4.7,1814.726
2025-08-28 19:48:00,61.650000000000006,474.6817,205.60000000000002,1.8499999999999996,2.8499999999999996,3.350000000000003,31.3,29.4,29.4,27.6,10.6,7.7,7.7,4.9,1819.62
2025-08-28 19:51:00,61.95,474.6817,205.7,1.8000000000000007,2.8499999999999996,3.400000000000002,31.3,29.3,29.4,27.6,10.6,7.8,7.8,4.9,1822.11
2025-08-28 19:54:00,62.25,474.6817,205.7,1.8000000000000007,2.9,3.400000000000002,31.3,29.3,29.4,27.6,10.6,7.8,7.8,4.8,1822.792
2025-08-28 19:57:00,62.25,473.9438,205.8,1.8499999999999996,2.8499999999999996,3.350000000000003,31.3,29.4,29.4,27.6,10.6,7.8,7.8,4.9,1834.277
2025-08-28 20:00:00,62.25,475.1736,205.8,1.8499999999999996,2.9,3.350000000000003,31.4,29.3,29.4,27.6,10.6,7.8,7.8,4.8,1834.361
2025-08-28 20:03:00,62.65,475.9114,205.89999999999998,1.8999999999999986,2.9,3.3000000000000043,31.4,29.4,29.4,27.6,10.6,7.8,7.8,4.8,1840.454
2025-08-28 20:06:00,62.55,475.9114,205.89999999999998,1.8499999999999996,2.9499999999999997,3.350000000000003,31.3,29.4,29.4,27.6,10.6,7.8,7.7,4.8,1833.376
2025-08-28 20:09:00,62.650000000000006,475.6655,206.0,1.8499999999999996,2.9499999999999997,3.350000000000003,31.3,29.4,29.4,27.6,10.6,7.8,7.7,4.8,1841.878
2025-08-28 20:12:00,62.6,477.1412,206.0,1.8999999999999986,2.9499999999999997,3.3000000000000043,31.4,29.4,29.4,27.6,10.6,7.8,7.7,4.8,1847.601
2025-08-28 20:15:00,62.85,478.125,206.10000000000002,1.8499999999999996,3.0,3.4499999999999975,31.3,29.4,29.4,27.6,10.6,7.8,7.8,4.6,1851.227
2025-08-28 20:18:00,62.25,481.0764,206.10000000000002,1.75,3.0999999999999996,3.450000000000003,31.2,29.3,29.4,27.6,10.6,7.8,7.5,4.7,1833.533
2025-08-28 20:21:00,62.75,483.044,206.2,1.8499999999999996,2.9,3.350000000000003,31.3,29.4,29.4,27.6,10.6,7.8,7.8,4.8,1844.458
2025-08-28 20:24:00,62.85,484.2737,206.2,1.8499999999999996,2.8499999999999996,3.350000000000003,31.3,29.4,29.4,27.6,10.6,7.8,7.8,4.9,1858.559
2025-08-28 20:27:00,62.85,479.8466,206.3,1.8499999999999996,3.1,3.350000000000003,31.3,29.4,29.4,27.6,10.6,7.8,7.6,4.6,1852.116
2025-08-28 20:30:00,62.85,479.3548,206.3,1.8499999999999996,2.75,3.350000000000003,31.3,29.4,29.4,27.6,10.6,7.8,7.8,5.1,1859.088
2025-08-28 20:33:00,63.05,481.0764,206.39999999999998,1.8999999999999986,2.9499999999999997,3.3999999999999986,31.4,29.4,29.4,27.6,10.6,7.8,7.8,4.7,1858.591
2025-08-28 20:36:00,63.05,481.8142,206.39999999999998,1.8499999999999996,2.9,3.4499999999999975,31.3,29.4,29.4,27.6,10.6,7.8,7.8,4.8,1864.248
2025-08-28 20:39:00,63.349999999999994,485.7494,206.5,1.8999999999999986,2.8999999999999995,3.3999999999999986,31.4,29.4,29.4,27.6,10.6,7.8,7.7,4.9,1869.316
2025-08-28 20:42:00,63.85,484.7656,206.5,1.8999999999999986,2.849999999999999,3.4499999999999993,31.4,29.4,29.4,27.6,10.7,7.8,7.9,4.9,1878.127
2025-08-28 20:45:00,64.1,488.2089,206.60000000000002,1.9499999999999993,2.7999999999999994,3.3999999999999986,31.5,29.5,29.5,27.6,10.7,7.8,7.9,5.0,1887.372
2025-08-28 20:48:00,64.35,485.7494,206.60000000000002,1.9499999999999993,2.8499999999999996,3.5,31.5,29.5,29.5,27.6,10.7,7.8,7.8,5.0,1899.776
2025-08-28 20:51:00,64.55000000000001,487.4711,206.7,1.9499999999999993,3.0999999999999996,3.5,31.5,29.5,29.5,27.6,10.7,7.8,7.7,4.6,1907.832
2025-08-28 20:54:00,64.25,486.2413,206.7,1.8999999999999986,3.0499999999999994,3.5500000000000007,31.5,29.4,29.5,27.6,10.7,7.8,7.7,4.7,1896.12
2025-08-28 20:57:00,64.1,486.7332,206.8,1.9499999999999993,2.9499999999999997,3.5,31.5,29.5,29.5,27.6,10.6,7.8,7.7,4.8,1888.496
2025-08-28 21:00:00,64.15,483.7818,206.8,1.8999999999999986,2.8999999999999995,3.5500000000000007,31.5,29.4,29.5,27.6,10.6,7.8,7.7,4.9,1882.048
2025-08-28 21:03:00,64.2,485.5035,206.89999999999998,1.8499999999999979,2.9999999999999996,3.5,31.4,29.4,29.5,27.6,10.7,7.8,7.7,4.8,1889.956
2025-08-28 21:06:00,63.9,486.9792,206.89999999999998,1.9499999999999993,2.9499999999999997,3.5,31.5,29.5,29.5,27.6,10.7,7.8,7.8,4.8,1888.313
2025-08-28 21:09:00,64.0,482.3062,207.0,1.9499999999999993,2.8999999999999995,3.4499999999999993,31.5,29.4,29.4,27.6,10.7,7.8,7.7,5.0,1889.226
2025-08-28 21:12:00,63.800000000000004,477.1412,207.0,1.8999999999999986,2.9,3.5,31.4,29.4,29.4,27.6,10.6,7.7,7.8,4.7,1872.624
2025-08-28 21:15:00,63.15,476.8952,207.10000000000002,1.8999999999999986,2.9499999999999997,3.3999999999999986,31.4,29.4,29.4,27.6,10.6,7.7,7.7,4.7,1860.505
2025-08-28 21:18:00,63.05,476.4034,207.10000000000002,1.8999999999999986,2.8499999999999996,3.3999999999999986,31.4,29.4,29.4,27.6,10.6,7.7,7.7,4.9,1861.588
2025-08-28 21:21:00,62.65,473.6979,207.2,1.8499999999999996,2.95,3.4499999999999975,31.3,29.4,29.4,27.6,10.6,7.7,7.6,4.8,1843.302
2025-08-28 21:24:00,62.2,470.2546,207.2,1.8499999999999996,2.8499999999999996,3.350000000000003,31.3,29.4,29.4,27.6,10.6,7.7,7.7,4.9,1827.606
2025-08-28 21:27:00,62.05,468.533,207.3,1.8499999999999996,2.9999999999999996,3.350000000000003,31.3,29.4,29.4,27.6,10.6,7.8,7.7,4.7,1826.134
2025-08-28 21:30:00,61.95,467.3032,207.3,1.8499999999999996,2.8499999999999996,3.350000000000003,31.3,29.4,29.4,27.6,10.6,7.7,7.7,4.9,1822.257
2025-08-28 21:33:00,61.349999999999994,468.287,207.39999999999998,1.799999999999999,2.9,3.200000000000001,31.2,29.4,29.4,27.6,10.6,7.8,7.8,4.8,1800.741
2025-08-28 21:36:00,61.2,466.0735,207.39999999999998,1.799999999999999,2.8,3.200000000000001,31.2,29.4,29.4,27.6,10.6,7.8,7.7,5.1,1788.939
2025-08-28 21:39:00,61.55,468.287,207.5,1.75,2.8499999999999996,3.3500000000000014,31.2,29.3,29.4,27.6,10.6,7.8,7.8,4.9,1808.038
2025-08-28 21:42:00,62.05,467.0573,207.5,1.9000000000000004,3.05,3.2500000000000018,31.3,29.4,29.4,27.5,10.6,7.8,7.7,4.6,1813.453
2025-08-28 21:45:00,61.95,465.0897,207.60000000000002,1.8499999999999996,2.95,3.3500000000000014,31.2,29.3,29.3,27.5,10.6,7.7,7.8,4.6,1820.372
2025-08-28 21:48:00,62.05,470.0087,207.60000000000002,1.8499999999999996,3.0,3.3500000000000014,31.2,29.3,29.3,27.5,10.6,7.7,7.7,4.6,1819.526
2025-08-28 21:51:00,62.35,472.4682,207.7,1.8499999999999996,2.9499999999999997,3.3500000000000014,31.2,29.3,29.3,27.5,10.6,7.8,7.7,4.8,1819.75
2025-08-28 21:54:00,62.5,473.6979,207.7,1.8999999999999986,2.8,3.400000000000004,31.2,29.4,29.3,27.5,10.6,7.8,7.8,5.0,1841.88
2025-08-28 21:57:00,62.5,474.9276,207.8,1.8499999999999996,3.0499999999999994,3.3500000000000014,31.2,29.3,29.3,27.5,10.7,7.8,7.7,4.7,1836.941
2025-08-28 22:00:00,62.85,474.4358,207.8,1.9000000000000004,2.9999999999999996,3.400000000000002,31.3,29.3,29.3,27.5,10.7,7.8,7.8,4.7,1844.242
2025-08-28 22:03:00,62.599999999999994,473.6979,207.89999999999998,1.8499999999999996,2.9499999999999993,3.450000000000003,31.2,29.3,29.3,27.5,10.7,7.8,7.7,4.9,1843.343
2025-08-28 22:06:00,62.35,467.5492,207.89999999999998,1.8499999999999996,3.05,3.3500000000000014,31.2,29.3,29.3,27.5,10.7,7.8,7.8,4.6,1839.823
2025-08-28 22:09:00,61.9,468.7789,208.0,1.8499999999999996,2.9499999999999993,3.25,31.2,29.3,29.3,27.5,10.7,7.8,7.9,4.7,1824.029
2025-08-28 22:12:00,62.05,467.3032,208.0,1.8499999999999996,2.8999999999999995,3.3000000000000007,31.2,29.2,29.3,27.4,10.7,7.8,7.9,4.8,1825.554
2025-08-28 22:15:00,62.35,464.5978,208.10000000000002,1.8500000000000014,2.8999999999999995,3.299999999999999,31.1,29.3,29.3,27.4,10.7,7.8,7.8,4.9,1871.644
2025-08-28 22:18:00,62.7,462.6302,208.10000000000002,1.9000000000000004,3.1,3.25,31.1,29.4,29.3,27.4,10.7,7.9,7.8,4.6,1850.541
2025-08-28 22:21:00,62.6,466.5654,208.2,1.9000000000000004,2.9999999999999996,3.3500000000000014,31.2,29.3,29.3,27.4,10.7,7.8,7.9,4.6,1869.108
2025-08-28 22:24:00,62.55,467.7951,208.2,1.8499999999999996,3.15,3.400000000000002,31.2,29.2,29.3,27.4,10.7,7.8,7.6,4.6,1862.631
2025-08-28 22:27:00,62.05,467.5492,208.3,1.9000000000000021,2.9499999999999993,3.299999999999999,31.1,29.3,29.2,27.4,10.7,7.8,7.7,4.9,1844.021
2025-08-28 22:30:00,62.05,467.5492,208.3,1.9000000000000004,3.05,3.3000000000000007,31.2,29.2,29.2,27.4,10.7,7.8,7.8,4.6,1845.519
2025-08-28 22:33:00,61.75,465.8275,208.39999999999998,1.8500000000000014,3.05,3.3499999999999996,31.1,29.2,29.2,27.4,10.7,7.9,7.8,4.7,1845.381
2025-08-28 22:36:00,61.650000000000006,469.0249,208.39999999999998,1.8000000000000025,3.0,3.3999999999999986,31.1,29.1,29.2,27.4,10.7,7.9,7.8,4.8,1848.239
2025-08-28 22:39:00,62.45,469.5168,208.5,1.8500000000000014,2.8499999999999996,3.3499999999999996,31.1,29.2,29.2,27.4,10.7,7.8,7.8,5.0,1886.833
2025-08-28 22:42:00,62.650000000000006,468.533,208.5,1.9000000000000004,2.9499999999999997,3.3500000000000014,31.2,29.3,29.3,27.4,10.7,7.9,7.8,4.9,1878.4
2025-08-28 22:45:00,62.650000000000006,471.9763,208.60000000000002,1.8500000000000014,2.9499999999999993,3.450000000000001,31.1,29.2,29.2,27.4,10.7,7.8,7.7,4.9,1882.832
2025-08-28 22:48:00,62.75,477.6331,208.60000000000002,1.9000000000000004,2.9499999999999993,3.400000000000002,31.2,29.2,29.2,27.4,10.7,7.8,7.9,4.7,1876.894
2025-08-28 22:51:00,62.150000000000006,480.8304,208.7,1.8500000000000014,2.8,3.299999999999999,31.1,29.3,29.3,27.4,10.7,7.9,8.0,5.0,1868.805
2025-08-28 22:54:00,62.55,478.371,208.7,1.9000000000000004,2.7499999999999996,3.400000000000002,31.2,29.2,29.2,27.4,10.7,7.8,7.9,5.1,1863.787
2025-08-28 22:57:00,63.3,472.2223,208.8,1.9000000000000004,3.05,3.450000000000003,31.2,29.3,29.3,27.4,10.7,7.8,7.8,4.6,1897.148
2025-08-28 23:00:00,62.3,468.287,208.8,1.8500000000000014,3.0499999999999994,3.3499999999999996,31.1,29.2,29.2,27.4,10.7,7.8,7.7,4.7,1840.449
2025-08-28 23:03:00,61.95,485.0116,208.89999999999998,1.8000000000000025,3.0999999999999996,3.3999999999999986,31.1,29.1,29.2,27.4,10.7,7.8,7.7,4.6,1836.801
2025-08-28 23:06:00,63.05,497.8009,208.89999999999998,1.9000000000000004,2.8999999999999995,3.400000000000002,31.2,29.2,29.2,27.4,10.7,7.9,7.9,4.9,1854.789
2025-08-28 23:09:00,64.25,514.2795,209.0,1.950000000000001,2.8999999999999995,3.549999999999997,31.2,29.3,29.2,27.4,10.7,7.8,7.8,4.9,1905.459
2025-08-28 23:12:00,64.94999999999999,504.1956,209.0,1.9000000000000004,2.8999999999999995,3.549999999999997,31.3,29.2,29.3,27.4,10.7,7.9,7.9,4.9,1915.929
2025-08-28 23:15:00,64.65,500.9983,209.10000000000002,1.9000000000000004,2.8999999999999995,3.549999999999997,31.2,29.3,29.3,27.4,10.7,7.8,7.8,4.9,1901.802
2025-08-28 23:18:00,64.3,481.0764,209.10000000000002,1.9000000000000004,3.15,3.5000000000000036,31.2,29.2,29.2,27.4,10.6,7.6,7.6,4.3,1898.988
2025-08-28 23:21:00,63.35,484.5197,209.2,1.9000000000000004,3.0,3.5000000000000036,31.2,29.2,29.2,27.4,10.6,7.7,7.6,4.7,1874.714
2025-08-28 23:24:00,63.65,484.5197,209.2,1.9000000000000004,2.9499999999999997,3.400000000000002,31.2,29.2,29.2,27.4,10.6,7.7,7.7,4.7,1871.063
2025-08-28 23:27:00,63.35,494.6036,209.3,1.9000000000000004,2.8,3.400000000000002,31.2,29.2,29.2,27.4,10.6,7.8,7.8,5.0,1865.551
2025-08-28 23:30:00,63.5,490.9144,209.3,1.9000000000000004,2.9499999999999997,3.400000000000002,31.2,29.2,29.2,27.4,10.7,7.9,7.9,4.8,1865.937
2025-08-28 23:33:00,63.8,491.1603,209.39999999999998,1.9000000000000004,2.8499999999999996,3.400000000000002,31.2,29.2,29.2,27.4,10.7,7.9,7.9,5.0,1878.448
2025-08-28 23:36:00,63.9,490.9144,209.39999999999998,1.950000000000001,2.9999999999999996,3.450000000000003,31.2,29.3,29.2,27.4,10.7,7.8,7.7,4.8,1884.635
2025-08-28 23:39:00,64.15,493.3738,209.5,1.950000000000001,2.849999999999999,3.400000000000002,31.3,29.3,29.3,27.4,10.7,7.8,7.9,4.9,1889.736
2025-08-28 23:42:00,64.15,494.8495,209.5,1.9000000000000004,2.9499999999999993,3.5000000000000036,31.2,29.2,29.2,27.4,10.7,7.8,7.7,4.9,1891.283
2025-08-28 23:45:00,64.25,492.8819,209.60000000000002,1.950000000000001,2.9999999999999996,3.400000000000002,31.3,29.3,29.3,27.4,10.6,7.8,7.7,4.7,1885.042
2025-08-28 23:48:00,63.85,492.39,209.60000000000002,1.950000000000001,2.8499999999999996,3.450000000000003,31.3,29.2,29.2,27.4,10.6,7.8,7.8,4.9,1875.92
2025-08-28 23:51:00,63.8,495.3414,209.7,1.9000000000000004,2.8999999999999995,3.5000000000000036,31.2,29.2,29.2,27.4,10.6,7.8,7.7,4.9,1882.444
2025-08-28 23:54:00,63.8,495.5874,209.7,1.9000000000000004,2.8499999999999996,3.5000000000000036,31.2,29.2,29.2,27.4,10.6,7.8,7.7,5.0,1886.911
2025-08-28 23:57:00,63.949999999999996,494.8495,209.8,1.9000000000000004,2.9,3.5000000000000036,31.2,29.2,29.2,27.4,10.6,7.8,7.8,4.8,1885.863
2025-08-29 00:00:00,63.949999999999996,494.8495,209.8,1.9000000000000004,3.0,3.5000000000000036,31.2,29.2,29.2,27.4,10.6,7.7,7.7,4.6,1887.582
2025-08-29 00:03:00,63.599999999999994,494.3576,209.89999999999998,1.8500000000000014,3.05,3.5500000000000025,31.1,29.2,29.2,27.4,10.6,7.8,7.7,4.6,1868.596
2025-08-29 00:06:00,63.5,494.6036,209.89999999999998,1.8500000000000014,2.9499999999999997,3.5500000000000025,31.1,29.2,29.2,27.4,10.6,7.8,7.7,4.8,1870.864
2025-08-29 00:09:00,63.8,493.6198,210.0,1.9000000000000004,2.8999999999999995,3.5000000000000036,31.2,29.2,29.2,27.4,10.6,7.8,7.9,4.7,1877.387
2025-08-29 00:12:00,63.7,497.309,210.0,1.8500000000000014,2.6999999999999997,3.5500000000000025,31.1,29.2,29.2,27.4,10.6,7.8,7.9,5.1,1878.48
2025-08-29 00:15:00,63.35,498.0469,210.10000000000002,1.9000000000000004,2.8999999999999995,3.5000000000000036,31.2,29.2,29.2,27.4,10.6,7.8,7.7,4.9,1867.912
2025-08-29 00:18:00,63.65,499.0307,210.10000000000002,1.9000000000000004,2.8,3.5000000000000036,31.2,29.2,29.2,27.4,10.6,7.8,7.8,5.0,1876.334
2025-08-29 00:21:00,63.8,500.5063,210.2,1.9000000000000004,2.9499999999999997,3.450000000000003,31.3,29.2,29.3,27.4,10.6,7.8,7.8,4.7,1882.915
2025-08-29 00:24:00,63.849999999999994,503.2118,210.2,1.950000000000001,2.9999999999999996,3.400000000000002,31.3,29.3,29.3,27.4,10.6,7.8,7.7,4.7,1886.626
2025-08-29 00:27:00,64.55000000000001,506.4091,210.3,1.9000000000000004,2.7999999999999994,3.549999999999997,31.2,29.3,29.3,27.4,10.6,7.8,7.9,4.9,1908.957
2025-08-29 00:30:00,65.25,505.9173,210.3,1.950000000000001,2.849999999999999,3.4999999999999964,31.3,29.3,29.3,27.4,10.7,7.8,7.9,4.9,1927.714
2025-08-29 00:33:00,65.25,506.9011,210.39999999999998,1.9000000000000004,3.0499999999999994,3.549999999999997,31.2,29.3,29.3,27.4,10.7,7.8,7.7,4.7,1922.336
2025-08-29 00:36:00,65.45,509.3605,210.39999999999998,1.950000000000001,2.9499999999999997,3.4999999999999964,31.3,29.3,29.3,27.4,10.6,7.8,7.7,4.8,1923.577
2025-08-29 00:39:00,66.25,523.1337,210.5,2.049999999999999,2.8000000000000003,3.6000000000000014,31.4,29.4,29.3,27.4,10.6,7.9,7.8,5.1,1948.267
2025-08-29 00:42:00,66.85,523.8715,210.5,2.0,2.8499999999999996,3.6500000000000004,31.4,29.3,29.3,27.4,10.6,7.8,7.8,4.9,1977.609
2025-08-29 00:45:00,66.95,518.9525,210.60000000000002,2.0,2.9999999999999996,3.6500000000000004,31.4,29.3,29.3,27.4,10.7,7.8,7.8,4.7,1976.56
2025-08-29 00:48:00,66.85,513.7876,210.60000000000002,2.049999999999999,2.9499999999999993,3.6500000000000004,31.4,29.3,29.3,27.3,10.7,7.8,7.7,4.9,1961.124
2025-08-29 00:51:00,66.65,512.8038,210.7,2.049999999999999,2.9,3.6500000000000004,31.4,29.3,29.3,27.3,10.6,7.8,7.8,4.8,1966.654
2025-08-29 00:54:00,66.05000000000001,509.6065,210.7,2.0,2.8499999999999996,3.6499999999999986,31.3,29.2,29.2,27.3,10.6,7.7,7.7,4.9,1954.707
2025-08-29 00:57:00,65.6,509.1146,210.8,2.0,2.9499999999999997,3.549999999999997,31.3,29.2,29.2,27.3,10.6,7.7,7.7,4.7,1936.076
2025-08-29 01:00:00,65.5,506.6551,210.8,1.950000000000001,3.0500000000000003,3.599999999999996,31.3,29.1,29.2,27.3,10.6,7.7,7.6,4.6,1933.068
2025-08-29 01:03:00,65.15,504.6875,210.89999999999998,1.9499999999999993,2.9,3.649999999999997,31.2,29.1,29.1,27.3,10.6,7.6,7.6,4.8,1922.083
2025-08-29 01:06:00,64.55,499.7685,210.89999999999998,1.9499999999999993,2.9,3.649999999999997,31.2,29.1,29.1,27.3,10.5,7.6,7.6,4.7,1904.932
2025-08-29 01:09:00,63.6,499.7685,211.0,1.9000000000000004,2.95,3.6000000000000014,31.0,29.0,29.0,27.2,10.5,7.6,7.6,4.6,1880.895
2025-08-29 01:12:00,63.0,501.4901,211.0,1.9000000000000004,2.8499999999999996,3.6000000000000014,31.0,29.0,29.0,27.2,10.5,7.6,7.5,4.9,1848.195
2025-08-29 01:15:00,62.9,498.2928,211.10000000000002,1.9000000000000004,2.85,3.5,31.0,29.0,29.0,27.2,10.5,7.7,7.6,4.9,1847.698
2025-08-29 01:18:00,62.55,495.8333,211.10000000000002,1.9000000000000004,2.9,3.3999999999999986,31.0,29.0,29.0,27.2,10.5,7.8,7.7,4.8,1830.903
2025-08-29 01:21:00,62.45,493.6198,211.2,1.8499999999999996,2.8,3.4499999999999993,30.9,29.0,29.0,27.2,10.5,7.8,7.7,5.0,1835.807
2025-08-29 01:24:00,63.2,493.3738,211.2,1.950000000000001,2.9499999999999997,3.4499999999999993,31.0,29.1,29.0,27.2,10.6,7.8,7.7,4.8,1857.246
2025-08-29 01:27:00,63.95,492.39,211.3,1.9000000000000004,2.8499999999999996,3.5,30.9,29.1,29.0,27.2,10.6,7.8,7.8,4.9,1862.197
2025-08-29 01:30:00,63.5,493.6198,211.3,1.8499999999999996,2.8999999999999995,3.5500000000000007,30.9,29.0,29.0,27.2,10.6,7.8,7.7,4.9,1862.124
2025-08-29 01:33:00,63.699999999999996,499.5226,211.39999999999998,1.9000000000000004,2.9,3.5,31.0,29.0,29.0,27.2,10.6,7.8,7.8,4.8,1870.114
2025-08-29 01:36:00,63.2,500.5063,211.39999999999998,1.950000000000001,2.8,3.349999999999998,31.0,29.1,29.0,27.2,10.6,7.9,8.0,4.9,1866.771
2025-08-29 01:39:00,64.2,499.5226,211.5,1.9499999999999993,3.0999999999999996,3.5,31.0,29.0,29.0,27.1,10.7,7.8,7.8,4.5,1898.365
2025-08-29 01:42:00,64.05,500.9983,211.5,1.9499999999999993,2.9999999999999996,3.5,31.0,29.0,29.0,27.1,10.7,7.8,7.8,4.7,1884.108
2025-08-29 01:45:00,64.2,494.8495,211.60000000000002,1.8999999999999986,2.9999999999999996,3.5500000000000007,30.9,29.0,29.0,27.1,10.7,7.8,7.8,4.7,1882.24
2025-08-29 01:48:00,64.0,495.8333,211.60000000000002,1.8999999999999986,2.8999999999999995,3.5500000000000007,30.9,29.0,29.0,27.1,10.7,7.8,7.9,4.8,1874.282
2025-08-29 01:51:00,63.849999999999994,499.0307,211.7,1.9499999999999993,2.9999999999999996,3.5,31.0,29.0,29.0,27.1,10.7,7.8,7.8,4.7,1881.533
2025-08-29 01:54:00,64.6,501.9821,211.7,1.9499999999999993,2.8999999999999995,3.5,31.0,29.0,29.0,27.1,10.7,7.8,7.9,4.8,1912.628
2025-08-29 01:57:00,64.94999999999999,503.9496,211.8,1.9499999999999993,2.8999999999999995,3.6000000000000014,31.0,29.0,29.0,27.1,10.7,7.8,7.8,4.9,1918.407
2025-08-29 02:00:00,64.94999999999999,504.6875,211.8,2.0,2.9999999999999996,3.5500000000000007,31.1,29.0,29.0,27.1,10.7,7.8,7.8,4.7,1915.843
2025-08-29 02:03:00,65.45,503.9496,211.89999999999998,2.0,3.1499999999999995,3.5500000000000007,31.1,29.0,29.0,27.1,10.7,7.8,7.7,4.5,1942.41
2025-08-29 02:06:00,64.75,505.6713,211.89999999999998,1.9499999999999993,2.8999999999999995,3.6000000000000014,31.0,29.0,29.0,27.1,10.7,7.8,7.8,4.9,1920.918
2025-08-29 02:09:00,64.85,504.6875,212.0,2.0,2.9499999999999997,3.5500000000000007,31.0,29.1,29.0,27.1,10.7,7.9,7.8,4.9,1913.827
2025-08-29 02:12:00,64.55000000000001,509.1146,212.0,1.9499999999999993,2.9999999999999996,3.6000000000000014,31.0,29.0,29.0,27.1,10.7,7.8,7.7,4.8,1918.469
2025-08-29 02:15:00,64.75,509.6065,212.10000000000002,1.9499999999999993,3.0,3.6000000000000014,31.0,29.0,29.0,27.1,10.7,7.9,7.8,4.8,1916.662
2025-08-29 02:18:00,64.65,508.1308,212.10000000000002,1.9499999999999993,2.9999999999999996,3.6000000000000014,31.0,29.0,29.0,27.1,10.7,7.9,7.9,4.7,1909.589
2025-08-29 02:21:00,64.85,509.1146,212.2,2.0,2.8999999999999995,3.5500000000000007,31.1,29.0,29.0,27.1,10.7,7.9,7.9,4.9,1914.313
2025-08-29 02:24:00,64.55000000000001,508.3767,212.2,1.9499999999999993,2.8499999999999996,3.6000000000000014,31.0,29.0,29.0,27.1,10.7,7.9,7.9,5.0,1916.397
2025-08-29 02:27:00,64.95,509.3605,212.3,1.9499999999999993,3.0,3.6000000000000014,31.0,29.0,29.0,27.1,10.7,7.9,7.8,4.8,1921.868
2025-08-29 02:30:00,65.15,510.3443,212.3,1.9499999999999993,3.0499999999999994,3.6000000000000014,31.0,29.0,29.0,27.1,10.7,7.8,7.7,4.7,1921.083
2025-08-29 02:33:00,65.45,513.0498,212.39999999999998,2.049999999999999,2.9499999999999997,3.5500000000000025,31.2,29.1,29.1,27.1,10.7,7.9,7.8,4.9,1929.915
2025-08-29 02:36:00,66.55,516.2471,212.39999999999998,1.9999999999999982,3.0,3.600000000000003,31.2,29.0,29.1,27.1,10.7,7.9,7.8,4.8,1963.763
2025-08-29 02:39:00,66.25,516.493,212.5,2.0,2.9499999999999997,3.6999999999999957,31.1,29.1,29.1,27.1,10.7,7.8,7.8,4.8,1958.593
2025-08-29 02:42:00,66.05,515.2633,212.5,2.049999999999999,2.9499999999999993,3.649999999999997,31.2,29.1,29.1,27.1,10.7,7.8,7.9,4.7,1962.024
2025-08-29 02:45:00,66.1,515.2633,212.60000000000002,1.9499999999999993,3.05,3.650000000000002,31.1,29.0,29.1,27.1,10.7,7.9,7.7,4.8,1957.461
2025-08-29 02:48:00,66.6,515.7552,212.60000000000002,2.049999999999999,2.9499999999999997,3.649999999999997,31.2,29.1,29.1,27.1,10.7,7.8,7.8,4.8,1985.942
2025-08-29 02:51:00,66.15,513.2957,212.7,2.049999999999999,2.9499999999999993,3.649999999999997,31.2,29.1,29.1,27.1,10.7,7.8,7.9,4.7,1966.912
2025-08-29 02:54:00,65.75,512.066,212.7,2.0,2.9499999999999997,3.6000000000000014,31.1,29.1,29.1,27.1,10.7,7.8,7.8,4.8,1969.068
2025-08-29 02:57:00,65.85,511.5741,212.8,1.9499999999999993,2.9499999999999993,3.650000000000002,31.1,29.0,29.1,27.1,10.7,7.8,7.9,4.7,1968.298
2025-08-29 03:00:00,65.55000000000001,513.2957,212.8,2.0500000000000007,3.05,3.5,31.1,29.1,29.0,27.1,10.6,7.8,7.6,4.7,1958.454
2025-08-29 03:03:00,65.15,510.3443,212.89999999999998,2.0,3.0,3.6000000000000014,31.1,29.1,29.1,27.1,10.6,7.8,7.8,4.6,1958.423
2025-08-29 03:06:00,64.65,510.8362,212.89999999999998,1.9499999999999993,2.8499999999999996,3.6000000000000014,31.0,29.0,29.0,27.1,10.6,7.7,7.7,4.9,1943.398
2025-08-29 03:09:00,64.6,509.6065,213.0,1.9499999999999993,2.9499999999999997,3.5,31.0,29.0,29.0,27.1,10.6,7.8,7.8,4.7,1933.494
2025-08-29 03:12:00,65.0,508.8687,213.0,1.8999999999999986,2.9,3.5,31.0,29.0,29.1,27.1,10.6,7.8,7.8,4.8,1970.982
2025-08-29 03:15:00,64.95,510.3443,213.10000000000002,2.0,2.9,3.4499999999999993,31.1,29.0,29.0,27.1,10.6,7.8,7.8,4.8,1949.141
2025-08-29 03:18:00,63.150000000000006,503.9496,213.10000000000002,1.9499999999999993,2.9,3.3999999999999986,31.0,29.0,29.0,27.1,10.6,7.8,7.8,4.8,1893.921
2025-08-29 03:21:00,63.45,503.9496,213.2,1.8999999999999986,2.9,3.4499999999999993,30.9,29.0,29.0,27.1,10.6,7.8,7.8,4.8,1887.757
2025-08-29 03:24:00,63.3,501.9821,213.2,1.8999999999999986,2.9,3.4499999999999993,30.9,29.0,29.0,27.1,10.6,7.8,7.8,4.8,1858.965
2025-08-29 03:27:00,63.45,500.9983,213.3,1.8999999999999986,2.85,3.4499999999999993,30.9,29.0,29.0,27.1,10.6,7.9,7.8,5.0,1872.925
2025-08-29 03:30:00,63.5,501.7361,213.3,1.8999999999999986,2.8999999999999995,3.4499999999999993,30.9,29.0,29.0,27.1,10.7,7.9,7.9,4.9,1876.114
2025-08-29 03:33:00,64.6,500.2604,213.39999999999998,1.9499999999999993,2.8499999999999996,3.4499999999999993,31.0,29.1,29.1,27.1,10.7,7.9,8.0,4.9,1945.961
2025-08-29 03:36:00,65.25,498.5388,213.39999999999998,1.9499999999999993,2.9999999999999996,3.5500000000000007,31.0,29.1,29.1,27.1,10.7,7.8,7.8,4.7,1943.718
2025-08-29 03:39:00,65.25,499.5226,213.5,2.0,3.0499999999999994,3.5500000000000007,31.0,29.1,29.0,27.1,10.7,7.8,7.7,4.7,1948.548
2025-08-29 03:42:00,65.15,506.6551,213.5,1.9499999999999993,2.8999999999999995,3.650000000000002,31.1,29.0,29.1,27.1,10.7,7.8,7.8,4.9,1949.506
2025-08-29 03:45:00,65.95,508.3767,213.60000000000002,2.0,2.9999999999999996,3.6000000000000014,31.1,29.1,29.1,27.1,10.7,7.8,7.8,4.7,1989.911
2025-08-29 03:48:00,65.55,509.1146,213.60000000000002,2.0,2.8999999999999995,3.6000000000000014,31.1,29.1,29.1,27.1,10.7,7.8,7.9,4.8,1963.002
2025-08-29 03:51:00,64.25,508.8687,213.7,1.9499999999999993,2.8999999999999995,3.700000000000003,31.0,29.0,29.0,27.1,10.7,7.8,7.8,4.9,1909.433
2025-08-29 03:54:00,64.65,510.3443,213.7,1.9499999999999993,3.05,3.6000000000000014,31.0,29.0,29.0,27.1,10.7,7.8,7.8,4.6,1914.02
2025-08-29 03:57:00,64.95,510.0984,213.8,1.9499999999999993,3.0,3.6000000000000014,31.0,29.0,29.0,27.1,10.6,7.8,7.8,4.6,1918.097
2025-08-29 04:00:00,65.15,512.5579,213.8,1.9499999999999993,2.9499999999999997,3.650000000000002,31.1,29.0,29.1,27.1,10.6,7.8,7.8,4.7,1938.465
2025-08-29 04:03:00,65.85,510.8362,213.89999999999998,2.0,3.0,3.5500000000000007,31.1,29.0,29.0,27.1,10.6,7.8,7.8,4.6,1979.279
2025-08-29 04:06:00,65.65,510.3443,213.89999999999998,2.0,3.0,3.6000000000000014,31.1,29.1,29.1,27.1,10.6,7.8,7.8,4.6,1976.342
2025-08-29 04:09:00,65.75,509.1146,214.0,2.0,3.05,3.6000000000000014,31.1,29.1,29.1,27.1,10.6,7.8,7.8,4.5,1981.938
2025-08-29 04:12:00,65.55000000000001,507.6389,214.0,1.950000000000001,3.0,3.6000000000000014,31.1,29.1,29.1,27.2,10.6,7.8,7.8,4.6,1971.71
2025-08-29 04:15:00,65.05,511.5741,214.10000000000002,2.0,2.9499999999999997,3.6000000000000014,31.1,29.1,29.1,27.1,10.6,7.8,7.8,4.7,1968.707
2025-08-29 04:18:00,64.75,511.3281,214.10000000000002,2.0,2.7499999999999996,3.6000000000000014,31.1,29.0,29.0,27.1,10.6,7.8,7.9,5.0,1958.409
2025-08-29 04:21:00,65.65,507.147,214.2,1.950000000000001,2.9,3.6000000000000014,31.1,29.1,29.1,27.2,10.6,7.8,7.8,4.8,1997.896
2025-08-29 04:24:00,65.05,506.9011,214.2,2.0,2.8999999999999995,3.6000000000000014,31.1,29.1,29.1,27.1,10.6,7.8,7.7,4.9,1987.26
2025-08-29 04:27:00,64.95,507.147,214.3,2.0,2.9,3.6000000000000014,31.1,29.1,29.1,27.1,10.6,7.8,7.8,4.8,1958.244
2025-08-29 04:30:00,65.25,506.9011,214.3,2.0,2.9499999999999997,3.5,31.1,29.1,29.1,27.1,10.6,7.8,7.8,4.7,1962.434
2025-08-29 04:33:00,65.05000000000001,505.1794,214.39999999999998,1.9499999999999993,2.8999999999999995,3.5500000000000007,31.1,29.0,29.1,27.1,10.6,7.8,7.7,4.9,1973.737
2025-08-29 04:36:00,65.45,503.9496,214.39999999999998,1.8999999999999986,2.8,3.6000000000000014,31.0,29.0,29.1,27.1,10.6,7.8,7.8,5.0,1990.099
2025-08-29 04:39:00,64.55000000000001,504.1956,214.5,1.9499999999999993,3.0,3.5,31.0,29.0,29.0,27.1,10.6,7.7,7.7,4.6,1938.492
2025-08-29 04:42:00,64.55,506.6551,214.5,1.8999999999999986,2.8499999999999996,3.5500000000000007,30.9,29.0,29.0,27.1,10.6,7.8,7.8,4.9,1956.312
2025-08-29 04:45:00,64.75,505.1794,214.60000000000002,1.8999999999999986,2.8999999999999995,3.6000000000000014,31.0,29.0,29.1,27.1,10.6,7.8,7.9,4.7,1953.818
2025-08-29 04:48:00,64.6,505.9173,214.60000000000002,1.9499999999999993,2.8,3.5,31.0,29.0,29.0,27.1,10.6,7.8,7.8,5.0,1945.252
2025-08-29 04:51:00,64.80000000000001,502.7199,214.7,2.0500000000000007,2.8499999999999996,3.5,31.1,29.1,29.0,27.1,10.6,7.8,7.8,4.9,1954.299
2025-08-29 04:54:00,65.44999999999999,500.7523,214.7,2.0,2.9999999999999996,3.5,31.1,29.1,29.1,27.1,10.6,7.8,7.7,4.7,1997.115
2025-08-29 04:57:00,63.75,502.228,214.8,1.9499999999999993,2.9499999999999997,3.6000000000000014,31.0,29.0,29.0,27.1,10.6,7.8,7.8,4.7,1919.025
2025-08-29 05:00:00,64.25,506.6551,214.8,1.9499999999999993,2.9,3.6000000000000014,31.0,29.0,29.0,27.1,10.6,7.8,7.8,4.8,1936.778
2025-08-29 05:03:00,64.55000000000001,505.9173,214.89999999999998,1.9499999999999993,2.9999999999999996,3.6000000000000014,31.0,29.0,29.0,27.1,10.7,7.8,7.9,4.6,1944.583
2025-08-29 05:06:00,64.15,505.6713,214.89999999999998,1.9000000000000004,2.9,3.5,31.0,29.0,29.0,27.2,10.7,7.9,7.8,5.0,1916.275
2025-08-29 05:09:00,63.6,502.7199,215.0,1.8499999999999996,2.8999999999999995,3.5500000000000007,30.9,29.0,29.0,27.2,10.7,7.9,7.9,4.9,1904.685
2025-08-29 05:12:00,65.05,506.4091,215.0,1.8499999999999996,2.9,3.6000000000000014,31.0,29.0,29.1,27.2,10.7,7.9,7.7,5.1,1951.21
2025-08-29 05:15:00,65.15,507.147,215.10000000000002,1.950000000000001,3.05,3.6000000000000014,31.1,29.1,29.1,27.2,10.7,7.9,7.8,4.7,1964.341
2025-08-29 05:18:00,65.85,507.147,215.10000000000002,1.950000000000001,2.9499999999999997,3.6000000000000014,31.1,29.1,29.1,27.2,10.7,7.9,7.9,4.8,1972.977
2025-08-29 05:21:00,66.05,514.5255,215.2,1.950000000000001,3.05,3.649999999999997,31.2,29.1,29.2,27.2,10.7,7.9,7.7,4.8,1987.833
2025-08-29 05:24:00,67.65,520.1823,215.2,2.0,2.8999999999999995,3.75,31.3,29.2,29.3,27.2,10.7,7.8,7.8,4.9,2046.249
2025-08-29 05:27:00,67.1,516.2471,215.3,2.0500000000000007,3.0499999999999994,3.75,31.3,29.2,29.2,27.2,10.7,7.8,7.7,4.7,2043.066
2025-08-29 05:30:00,66.6,520.1823,215.3,2.0500000000000007,2.9499999999999997,3.75,31.3,29.2,29.2,27.2,10.7,7.8,7.8,4.8,2018.217
2025-08-29 05:33:00,66.5,517.9688,215.39999999999998,1.9499999999999993,2.849999999999999,3.8000000000000007,31.2,29.2,29.2,27.3,10.7,7.8,7.9,4.9,2012.854
2025-08-29 05:36:00,66.6,516.493,215.39999999999998,2.0,2.9499999999999993,3.75,31.3,29.2,29.2,27.3,10.7,7.8,7.9,4.7,2017.385
2025-08-29 05:39:00,66.80000000000001,517.4769,215.5,2.0,2.9499999999999997,3.75,31.3,29.2,29.2,27.3,10.7,7.8,7.8,4.8,2021.994
2025-08-29 05:42:00,66.25,516.739,215.5,1.9499999999999993,2.9999999999999996,3.6999999999999993,31.2,29.2,29.2,27.3,10.7,7.8,7.7,4.8,2008.313
2025-08-29 05:45:00,65.94999999999999,514.0336,215.60000000000002,2.0,2.9,3.75,31.3,29.2,29.2,27.3,10.6,7.8,7.8,4.8,1997.447
2025-08-29 05:48:00,65.55,511.3281,215.60000000000002,1.9499999999999993,2.9499999999999997,3.599999999999998,31.2,29.2,29.2,27.3,10.6,7.7,7.7,4.7,1982.826
2025-08-29 05:51:00,65.05,507.8849,215.7,1.9499999999999993,2.8499999999999996,3.649999999999997,31.2,29.1,29.1,27.3,10.6,7.7,7.7,4.9,1964.007
2025-08-29 05:54:00,64.4,510.8362,215.7,1.9000000000000004,2.9,3.6999999999999957,31.1,29.1,29.1,27.3,10.6,7.7,7.7,4.8,1941.838
2025-08-29 05:57:00,64.75,512.066,215.8,1.9499999999999993,2.9499999999999997,3.649999999999997,31.2,29.1,29.1,27.3,10.6,7.7,7.7,4.7,1947.054
2025-08-29 06:00:00,64.95,510.0984,215.8,1.9499999999999993,2.9499999999999997,3.599999999999998,31.2,29.2,29.2,27.3,10.6,7.7,7.7,4.7,1951.203
2025-08-29 06:03:00,65.25,511.5741,215.89999999999998,1.9499999999999993,2.9499999999999997,3.599999999999998,31.2,29.2,29.2,27.3,10.6,7.8,7.6,4.9,1964.672
2025-08-29 06:06:00,65.35,511.3281,215.89999999999998,1.9499999999999993,2.8,3.599999999999998,31.2,29.2,29.2,27.3,10.6,7.8,7.8,5.0,1969.195
2025-08-29 06:09:00,65.25,511.5741,216.0,1.9000000000000004,2.9999999999999996,3.649999999999997,31.1,29.2,29.2,27.3,10.6,7.8,7.7,4.7,1960.934
2025-08-29 06:12:00,64.95,511.5741,216.0,1.9000000000000004,2.9999999999999996,3.649999999999997,31.1,29.2,29.2,27.3,10.6,7.8,7.7,4.7,1953.31
2025-08-29 06:15:00,64.75,512.5579,216.10000000000002,1.9000000000000004,3.0,3.6999999999999957,31.1,29.1,29.1,27.3,10.6,7.8,7.8,4.6,1941.392
2025-08-29 06:18:00,65.15,513.2957,216.10000000000002,1.9499999999999993,2.9,3.599999999999998,31.2,29.2,29.2,27.3,10.6,7.8,7.8,4.8,1958.714
2025-08-29 06:21:00,65.75,511.3281,216.2,1.9499999999999993,2.8999999999999995,3.599999999999998,31.2,29.2,29.2,27.3,10.7,7.8,7.8,4.9,1977.858
2025-08-29 06:24:00,65.65,513.0498,216.2,1.9499999999999993,2.8499999999999996,3.6999999999999993,31.2,29.2,29.2,27.3,10.7,7.9,7.9,5.0,1977.477
2025-08-29 06:27:00,65.95,513.0498,216.3,1.8999999999999986,3.0499999999999994,3.6999999999999993,31.2,29.2,29.3,27.3,10.7,7.8,7.7,4.7,1983.098
2025-08-29 06:30:00,66.35,515.2633,216.3,2.0,2.9499999999999997,3.599999999999998,31.3,29.3,29.3,27.3,10.6,7.8,7.8,4.7,1991.924
2025-08-29 06:33:00,65.75,514.2795,216.39999999999998,1.9499999999999993,2.8499999999999996,3.6499999999999986,31.3,29.2,29.3,27.3,10.6,7.8,7.8,4.9,1977.221
2025-08-29 06:36:00,66.65,512.8038,216.39999999999998,2.0,2.9,3.6999999999999993,31.3,29.3,29.3,27.3,10.6,7.8,7.8,4.8,2005.954
2025-08-29 06:39:00,65.25,510.8362,216.5,1.9499999999999993,2.8,3.6999999999999993,31.2,29.2,29.2,27.3,10.6,7.8,7.7,5.1,1970.62
2025-08-29 06:42:00,64.95,508.3767,216.5,2.0,2.7999999999999994,3.6499999999999986,31.3,29.2,29.2,27.3,10.6,7.8,7.9,4.9,1954.733
2025-08-29 06:45:00,64.95,507.147,216.60000000000002,1.9499999999999993,2.9999999999999996,3.599999999999998,31.2,29.2,29.2,27.3,10.7,7.8,7.7,4.8,1946.414
2025-08-29 06:48:00,64.85,503.9496,216.60000000000002,1.9499999999999993,2.8499999999999996,3.599999999999998,31.2,29.2,29.2,27.3,10.6,7.8,7.8,4.9,1941.85
2025-08-29 06:51:00,65.25,505.1794,216.7,2.0,2.9,3.549999999999997,31.3,29.2,29.2,27.3,10.6,7.8,7.8,4.8,1955.397
2025-08-29 06:54:00,65.45,509.1146,216.7,2.0,2.9499999999999997,3.6499999999999986,31.3,29.2,29.2,27.3,10.6,7.8,7.8,4.7,1960.182
2025-08-29 06:57:00,65.75,511.3281,216.8,2.0,2.9499999999999997,3.549999999999997,31.2,29.3,29.2,27.3,10.6,7.8,7.8,4.7,1974.832
2025-08-29 07:00:00,65.35,510.8362,216.8,1.9499999999999993,2.9,3.599999999999998,31.2,29.2,29.2,27.3,10.6,7.8,7.8,4.8,1959.87
2025-08-29 07:03:00,65.25,512.066,216.89999999999998,1.9499999999999993,2.9499999999999997,3.6499999999999986,31.3,29.2,29.3,27.3,10.6,7.8,7.7,4.8,1956.324
2025-08-29 07:06:00,65.55,512.5579,216.89999999999998,2.0500000000000007,2.8499999999999996,3.599999999999998,31.3,29.3,29.2,27.3,10.6,7.8,7.8,4.9,1965.087
2025-08-29 07:09:00,65.75,514.0336,217.0,2.0,2.9499999999999997,3.599999999999998,31.3,29.3,29.3,27.3,10.6,7.8,7.8,4.7,1971.756
2025-08-29 07:12:00,66.05000000000001,516.493,217.0,2.0,2.8499999999999996,3.599999999999998,31.3,29.3,29.3,27.3,10.6,7.8,7.8,4.9,1980.403
2025-08-29 07:15:00,66.30000000000001,517.7228,217.10000000000002,2.0,2.9,3.599999999999998,31.3,29.3,29.3,27.3,10.6,7.8,7.8,4.8,1992.95
2025-08-29 07:18:00,66.1,520.1823,217.10000000000002,2.0,2.8,3.6999999999999993,31.3,29.3,29.3,27.3,10.6,7.8,7.8,5.0,1977.654
2025-08-29 07:21:00,65.94999999999999,518.9525,217.2,1.9499999999999993,2.9499999999999997,3.6999999999999993,31.2,29.2,29.2,27.3,10.6,7.8,7.7,4.8,1982.509
2025-08-29 07:24:00,65.75,519.9363,217.2,2.0,2.8499999999999996,3.6499999999999986,31.3,29.3,29.3,27.3,10.6,7.8,7.8,4.9,1968.236
2025-08-29 07:27:00,65.85,521.1661,217.3,2.0500000000000007,2.8499999999999996,3.599999999999998,31.3,29.3,29.2,27.3,10.6,7.8,7.8,4.9,1968.216
2025-08-29 07:30:00,66.05,526.0851,217.3,2.0500000000000007,2.9499999999999997,3.599999999999998,31.3,29.3,29.2,27.3,10.6,7.8,7.8,4.7,1980.994
2025-08-29 07:33:00,66.05,528.0527,217.39999999999998,2.0500000000000007,2.9499999999999997,3.599999999999998,31.3,29.3,29.2,27.3,10.6,7.8,7.8,4.7,1975.667
2025-08-29 07:36:00,66.44999999999999,528.5446,217.39999999999998,1.9499999999999993,2.8,3.75,31.2,29.3,29.3,27.3,10.6,7.9,7.9,5.0,1990.572
2025-08-29 07:39:00,67.55,526.577,217.5,2.049999999999999,3.0,3.6500000000000004,31.4,29.3,29.3,27.3,10.6,7.9,7.8,4.7,2025.654
2025-08-29 07:42:00,67.5,527.5607,217.5,2.049999999999999,2.9499999999999997,3.7500000000000018,31.4,29.3,29.3,27.3,10.6,7.8,7.8,4.7,2032.365
2025-08-29 07:45:00,67.1,528.7905,217.60000000000002,2.0,2.8,3.6999999999999993,31.3,29.3,29.3,27.3,10.6,7.8,7.8,5.0,2014.746
2025-08-29 07:48:00,67.35,531.25,217.60000000000002,2.0,2.8499999999999996,3.8000000000000007,31.3,29.3,29.3,27.3,10.6,7.8,7.7,5.0,2027.776
2025-08-29 07:51:00,67.2,531.004,217.7,2.049999999999999,2.9,3.7500000000000018,31.4,29.3,29.3,27.3,10.6,7.8,7.8,4.8,2010.951
2025-08-29 07:54:00,67.1,534.9393,217.7,2.049999999999999,2.8499999999999996,3.7500000000000018,31.4,29.3,29.3,27.3,10.6,7.8,7.8,4.9,2012.696
2025-08-29 07:57:00,67.05,542.0718,217.8,2.049999999999999,2.8,3.7500000000000018,31.4,29.3,29.3,27.3,10.6,7.8,7.8,5.0,2010.749
2025-08-29 08:00:00,68.1,547.4826,217.8,2.099999999999998,2.9,3.700000000000003,31.4,29.4,29.3,27.3,10.6,7.9,7.9,4.8,2032.402
2025-08-29 08:03:00,68.6,549.9421,217.89999999999998,2.0999999999999996,2.8,3.7500000000000036,31.5,29.4,29.4,27.3,10.6,7.8,7.8,5.0,2058.713
2025-08-29 08:06:00,69.4,553.3854,217.89999999999998,2.0999999999999996,2.85,3.849999999999998,31.5,29.4,29.4,27.3,10.6,7.9,7.8,5.0,2081.635
2025-08-29 08:09:00,69.8,562.2396,218.0,2.0999999999999996,2.9,3.9499999999999993,31.5,29.4,29.4,27.3,10.6,7.8,7.8,4.8,2084.26
2025-08-29 08:12:00,71.0,581.9155,218.0,2.1999999999999993,2.8499999999999996,3.950000000000001,31.7,29.4,29.4,27.3,10.7,7.9,7.9,5.0,2135.708
2025-08-29 08:15:00,72.75,585.6047,218.10000000000002,2.25,2.8,4.000000000000002,31.8,29.5,29.5,27.3,10.7,7.9,8.0,5.0,2175.774
2025-08-29 08:18:00,72.85,579.702,218.10000000000002,2.25,3.05,4.0500000000000025,31.8,29.5,29.5,27.3,10.7,7.9,7.9,4.6,2184.715
2025-08-29 08:21:00,73.05000000000001,574.783,218.2,2.1999999999999993,3.05,4.100000000000003,31.7,29.5,29.5,27.3,10.7,7.9,7.8,4.7,2174.879
2025-08-29 08:24:00,72.85,575.2749,218.2,2.1999999999999993,2.9499999999999997,4.100000000000003,31.8,29.4,29.5,27.3,10.7,7.8,7.8,4.8,2188.924
2025-08-29 08:27:00,72.9,573.5532,218.3,2.25,2.8499999999999996,4.0500000000000025,31.8,29.5,29.5,27.3,10.7,7.8,7.8,5.0,2192.364
2025-08-29 08:30:00,72.7,571.5856,218.3,2.25,3.05,4.0500000000000025,31.8,29.5,29.5,27.3,10.6,7.8,7.6,4.7,2182.885
2025-08-29 08:33:00,72.15,567.1586,218.39999999999998,2.1499999999999986,3.05,4.150000000000004,31.7,29.4,29.5,27.3,10.6,7.8,7.7,4.6,2164.285
2025-08-29 08:36:00,71.5,566.1748,218.39999999999998,2.1999999999999993,2.8499999999999996,4.0500000000000025,31.7,29.4,29.4,27.3,10.6,7.7,7.7,4.9,2151.01
2025-08-29 08:39:00,70.94999999999999,564.6991,218.5,2.1999999999999993,2.75,4.0500000000000025,31.7,29.4,29.4,27.3,10.4,7.6,7.5,5.0,2124.029
2025-08-29 08:42:00,70.7,562.2396,218.5,2.1999999999999993,2.95,3.950000000000001,31.7,29.4,29.4,27.3,10.4,7.6,7.5,4.6,2108.428
2025-08-29 08:45:00,70.1,562.2396,218.60000000000002,2.1999999999999993,2.75,3.8999999999999986,31.6,29.4,29.3,27.3,10.4,7.6,7.6,4.9,2100.204
2025-08-29 08:48:00,69.80000000000001,561.0098,218.60000000000002,2.0999999999999996,2.9,3.9999999999999982,31.5,29.3,29.3,27.3,10.5,7.6,7.6,4.7,2087.546
2025-08-29 08:51:00,70.0,558.3044,218.7,2.0500000000000007,2.9,3.9999999999999982,31.5,29.3,29.4,27.3,10.5,7.7,7.5,4.9,2101.439
2025-08-29 08:54:00,69.9,558.3044,218.7,2.1500000000000004,2.85,3.8999999999999986,31.6,29.4,29.4,27.3,10.5,7.7,7.7,4.8,2093.394
2025-08-29 08:57:00,69.9,557.0746,218.8,2.1500000000000004,2.9,3.8999999999999986,31.6,29.4,29.4,27.3,10.6,7.7,7.7,4.8,2098.59
2025-08-29 09:00:00,70.2,558.3044,218.8,2.1500000000000004,2.9499999999999997,3.8999999999999986,31.6,29.4,29.4,27.3,10.6,7.7,7.7,4.7,2087.967
2025-08-29 09:03:00,70.0,557.0746,218.89999999999998,2.1999999999999993,2.9999999999999996,3.8499999999999996,31.7,29.4,29.4,27.3,10.6,7.8,7.7,4.7,2098.465
2025-08-29 09:06:00,70.0,561.2558,218.89999999999998,2.1500000000000004,2.9999999999999996,4.0,31.6,29.4,29.4,27.3,10.7,7.8,7.8,4.7,2098.794
2025-08-29 09:09:00,70.30000000000001,560.0261,219.0,2.1500000000000004,2.9,4.0,31.6,29.4,29.4,27.3,10.7,7.9,7.8,5.0,2109.893
2025-08-29 09:12:00,71.0,564.4531,219.0,2.1500000000000004,2.8999999999999995,4.0,31.6,29.4,29.4,27.3,10.7,7.9,7.9,4.9,2124.678
2025-08-29 09:15:00,71.5,564.945,219.10000000000002,2.1999999999999993,2.9,4.000000000000002,31.7,29.5,29.5,27.3,10.7,7.9,7.8,5.0,2152.679
2025-08-29 09:18:00,71.9,569.3721,219.10000000000002,2.1499999999999986,3.0,4.0500000000000025,31.7,29.4,29.5,27.3,10.7,7.9,7.8,4.8,2155.815
2025-08-29 09:21:00,72.5,571.8316,219.2,2.1999999999999993,2.9,4.000000000000002,31.7,29.5,29.5,27.3,10.7,7.9,7.8,5.0,2176.698
2025-08-29 09:24:00,72.69999999999999,574.2911,219.2,2.25,3.0999999999999996,4.0500000000000025,31.8,29.5,29.5,27.3,10.7,7.9,7.7,4.7,2181.175
2025-08-29 09:27:00,72.85,574.0451,219.3,2.25,2.9499999999999997,4.0500000000000025,31.8,29.5,29.5,27.3,10.7,7.9,7.8,4.9,2184.303
2025-08-29 09:30:00,72.9,575.7668,219.3,2.25,2.9999999999999996,4.0500000000000025,31.8,29.5,29.5,27.3,10.7,7.9,7.9,4.7,2186.239
2025-08-29 09:33:00,73.65,579.4561,219.39999999999998,2.2499999999999982,2.8499999999999996,4.0000000000000036,31.9,29.5,29.6,27.3,10.7,7.9,7.9,5.0,2225.872
2025-08-29 09:36:00,73.94999999999999,587.0804,219.39999999999998,2.25,2.9499999999999997,4.149999999999997,31.8,29.5,29.5,27.3,10.7,7.9,7.9,4.8,2236.26
2025-08-29 09:39:00,74.75,586.3426,219.5,2.2499999999999982,2.9999999999999996,4.199999999999999,31.9,29.5,29.6,27.3,10.7,7.9,7.9,4.7,2251.52
2025-08-29 09:42:00,74.75,588.0643,219.5,2.299999999999999,2.9499999999999997,4.149999999999999,31.9,29.6,29.6,27.3,10.7,7.9,7.8,4.9,2255.66
2025-08-29 09:45:00,74.75,587.8183,219.60000000000002,2.299999999999999,3.0,4.149999999999999,31.9,29.6,29.6,27.3,10.7,7.9,7.8,4.8,2261.358
2025-08-29 09:48:00,76.35,591.9994,219.60000000000002,2.3499999999999996,2.8999999999999995,4.300000000000001,32.0,29.6,29.6,27.3,10.7,7.8,7.8,4.9,2328.971
2025-08-29 09:51:00,76.35,596.4265,219.7,2.3499999999999996,3.0000000000000004,4.300000000000001,32.0,29.6,29.6,27.3,10.8,7.8,7.8,4.8,2321.414
2025-08-29 09:54:00,75.75,596.6725,219.7,2.299999999999999,2.9499999999999997,4.350000000000001,32.0,29.5,29.6,27.3,10.7,7.8,7.8,4.8,2304.301
2025-08-29 09:57:00,75.35,580.1938,219.8,2.299999999999999,2.8999999999999995,4.300000000000001,31.9,29.5,29.5,27.3,10.7,7.8,7.8,4.9,2293.842
2025-08-29 10:00:00,74.85,580.4398,219.8,2.299999999999999,3.05,4.300000000000001,31.9,29.5,29.5,27.3,10.7,7.7,7.7,4.6,2239.869
2025-08-29 10:03:00,73.05000000000001,559.7801,219.89999999999998,2.1499999999999986,3.0999999999999996,4.0500000000000025,31.7,29.4,29.5,27.3,10.7,7.8,7.7,4.6,2190.523
2025-08-29 10:06:00,71.1,557.3206,219.89999999999998,2.1999999999999993,3.05,3.950000000000001,31.7,29.4,29.4,27.3,10.7,7.8,7.8,4.6,2159.115
2025-08-29 10:09:00,69.9,531.7419,220.0,2.1500000000000004,3.05,3.9499999999999975,31.6,29.3,29.3,27.3,10.7,7.7,7.6,4.7,2113.584
2025-08-29 10:12:00,65.05,506.4091,220.0,2.0,3.15,3.599999999999998,31.2,29.2,29.2,27.2,10.7,7.9,7.8,4.5,1942.567
2025-08-29 10:15:00,64.4,512.5579,220.10000000000002,1.950000000000001,2.8499999999999996,3.5,31.1,29.1,29.1,27.2,10.7,7.9,7.9,5.0,1909.455
2025-08-29 10:18:00,65.05000000000001,507.6389,220.10000000000002,2.0,2.8499999999999996,3.5000000000000036,31.2,29.2,29.2,27.2,10.7,7.9,7.9,5.0,1935.384
2025-08-29 10:21:00,65.05000000000001,505.4254,220.2,2.0,2.8,3.5500000000000025,31.2,29.1,29.1,27.2,10.6,7.8,7.8,5.0,1935.28
2025-08-29 10:24:00,65.05000000000001,506.9011,220.2,2.049999999999999,2.9999999999999996,3.5000000000000036,31.2,29.2,29.1,27.2,10.6,7.8,7.7,4.7,1932.315
2025-08-29 10:27:00,65.05000000000001,512.5579,220.3,1.950000000000001,3.05,3.6000000000000014,31.1,29.1,29.1,27.2,10.6,7.8,7.7,4.6,1934.425
2025-08-29 10:30:00,65.15,517.4769,220.3,1.950000000000001,2.95,3.6000000000000014,31.1,29.1,29.1,27.2,10.6,7.9,7.8,4.8,1933.621
2025-08-29 10:33:00,66.45,515.0174,220.39999999999998,2.0,3.0,3.649999999999997,31.2,29.1,29.1,27.2,10.7,7.9,7.8,4.8,1988.862
2025-08-29 10:36:00,66.35,513.2957,220.39999999999998,2.0,2.8499999999999996,3.599999999999998,31.2,29.2,29.2,27.2,10.7,7.8,7.8,5.0,1991.448
2025-08-29 10:39:00,65.25,511.5741,220.5,1.950000000000001,2.8999999999999995,3.6000000000000014,31.1,29.1,29.1,27.2,10.7,7.9,7.9,4.9,1947.348
2025-08-29 10:42:00,65.15,509.1146,220.5,1.950000000000001,3.05,3.6000000000000014,31.1,29.1,29.1,27.2,10.7,7.9,7.8,4.7,1940.003
2025-08-29 10:45:00,65.05,506.4091,220.60000000000002,1.950000000000001,3.05,3.5,31.1,29.1,29.1,27.2,10.7,7.9,7.8,4.7,1915.855
2025-08-29 10:48:00,65.15,502.9659,220.60000000000002,1.9000000000000004,2.9499999999999997,3.5500000000000007,31.0,29.1,29.1,27.2,10.7,7.8,7.8,4.8,1914.877
2025-08-29 10:51:00,64.9,516.985,220.7,1.950000000000001,3.0,3.6000000000000014,31.1,29.1,29.1,27.2,10.6,7.9,7.8,4.7,1922.99
2025-08-29 10:54:00,65.55,510.8362,220.7,1.950000000000001,2.849999999999999,3.6999999999999957,31.1,29.1,29.1,27.2,10.7,7.8,7.9,4.9,1939.865
2025-08-29 10:57:00,65.25,513.2957,220.8,2.0,2.9499999999999997,3.5500000000000025,31.2,29.1,29.1,27.2,10.6,7.8,7.8,4.7,1935.326
2025-08-29 11:00:00,65.15,517.7228,220.8,1.950000000000001,2.8499999999999996,3.6000000000000014,31.1,29.1,29.1,27.2,10.6,7.8,7.8,4.9,1935.166
2025-08-29 11:03:00,66.05,526.8229,220.89999999999998,2.0,2.7499999999999996,3.649999999999997,31.2,29.1,29.1,27.2,10.6,7.8,7.9,5.0,1964.042
2025-08-29 11:06:00,66.5,517.9688,220.89999999999998,2.0,2.9,3.649999999999997,31.2,29.1,29.1,27.2,10.6,7.8,7.8,4.8,1968.299
2025-08-29 11:09:00,66.44999999999999,519.9363,221.0,2.0,2.9499999999999997,3.599999999999998,31.2,29.2,29.2,27.2,10.6,7.9,7.9,4.7,1988.501
2025-08-29 11:12:00,66.95,523.1337,221.0,2.0,3.05,3.599999999999998,31.2,29.2,29.2,27.2,10.6,7.9,7.9,4.5,2004.266
2025-08-29 11:15:00,65.44999999999999,524.8553,221.10000000000002,1.950000000000001,2.9,3.6000000000000014,31.1,29.1,29.1,27.2,10.6,7.9,7.8,4.9,1946.205
2025-08-29 11:18:00,66.55000000000001,524.1175,221.10000000000002,2.0,2.9499999999999997,3.599999999999998,31.2,29.2,29.2,27.2,10.7,7.9,7.9,4.8,1968.174
2025-08-29 11:21:00,66.65,523.8715,221.2,2.0500000000000007,2.8999999999999995,3.549999999999997,31.3,29.2,29.2,27.2,10.7,7.9,7.9,4.9,1993.483
2025-08-29 11:24:00,66.75,522.6418,221.2,2.0500000000000007,2.9499999999999997,3.6499999999999986,31.3,29.2,29.2,27.2,10.7,7.9,7.8,4.9,2000.69
2025-08-29 11:27:00,67.05,518.9525,221.3,2.0500000000000007,3.05,3.6499999999999986,31.3,29.2,29.2,27.2,10.7,7.8,7.8,4.6,1996.657
2025-08-29 11:30:00,66.45,518.7066,221.3,2.0,3.0,3.649999999999997,31.2,29.1,29.1,27.2,10.7,7.9,7.8,4.8,1984.589
2025-08-29 11:33:00,66.45,519.4445,221.39999999999998,1.950000000000001,2.9999999999999996,3.7499999999999982,31.2,29.1,29.2,27.2,10.7,7.9,7.9,4.7,1987.879
2025-08-29 11:36:00,66.55,519.4445,221.39999999999998,2.0000000000000018,2.8999999999999995,3.6999999999999975,31.3,29.1,29.2,27.2,10.7,7.8,7.9,4.8,1994.051
2025-08-29 11:39:00,66.65,516.493,221.5,2.0500000000000007,2.8999999999999995,3.6499999999999986,31.3,29.2,29.2,27.2,10.7,7.9,7.9,4.9,1998.228
2025-08-29 11:42:00,66.45,514.2795,221.5,2.0,2.8999999999999995,3.599999999999998,31.2,29.2,29.2,27.2,10.7,7.9,7.9,4.9,2008.406
2025-08-29 11:45:00,66.35,515.0174,221.60000000000002,2.1000000000000014,3.05,3.599999999999998,31.3,29.3,29.2,27.2,10.7,7.9,7.8,4.7,1999.238
2025-08-29 11:48:00,66.75,514.5255,221.60000000000002,2.0500000000000007,2.8999999999999995,3.6499999999999986,31.3,29.2,29.2,27.2,10.7,7.8,7.8,4.9,2010.12
2025-08-29 11:51:00,66.75,512.066,221.7,2.0,2.9999999999999996,3.6999999999999993,31.2,29.2,29.2,27.2,10.7,7.8,7.7,4.8,2004.084
2025-08-29 11:54:00,66.0,515.7552,221.7,2.0500000000000007,2.8999999999999995,3.6499999999999986,31.3,29.2,29.2,27.2,10.6,7.8,7.7,4.9,1985.602
2025-08-29 11:57:00,65.95,515.5093,221.8,1.950000000000001,2.9499999999999997,3.7499999999999982,31.2,29.1,29.2,27.2,10.6,7.8,7.8,4.7,1990.852
2025-08-29 12:00:00,66.05000000000001,513.0498,221.8,1.9000000000000004,2.9499999999999993,3.7499999999999982,31.2,29.1,29.2,27.3,10.7,7.8,7.7,4.9,1982.622
2025-08-29 12:03:00,65.85,511.5741,221.89999999999998,2.0,2.9499999999999997,3.6499999999999986,31.3,29.2,29.2,27.3,10.6,7.8,7.8,4.7,1978.921
2025-08-29 12:06:00,65.3,509.6065,221.89999999999998,2.0,2.9499999999999997,3.599999999999996,31.3,29.1,29.1,27.3,10.6,7.7,7.7,4.7,1958.521
2025-08-29 12:09:00,65.5,508.1308,222.0,1.9000000000000004,2.95,3.649999999999997,31.2,29.1,29.2,27.3,10.6,7.7,7.6,4.8,1960.609
2025-08-29 12:12:00,65.25,505.9173,222.0,2.0,2.8499999999999996,3.6499999999999986,31.3,29.2,29.2,27.3,10.6,7.7,7.7,4.9,1960.923
2025-08-29 12:15:00,65.15,506.4091,222.10000000000002,1.9499999999999993,2.75,3.6999999999999993,31.2,29.2,29.2,27.3,10.6,7.8,7.8,5.1,1960.274
2025-08-29 12:18:00,65.25,504.6875,222.10000000000002,2.0,3.0499999999999994,3.6499999999999986,31.3,29.2,29.2,27.3,10.7,7.8,7.7,4.7,1955.277
2025-08-29 12:21:00,65.15,504.4415,222.2,2.0,2.8499999999999996,3.549999999999997,31.3,29.2,29.2,27.3,10.7,7.8,7.8,5.0,1958.669
2025-08-29 12:24:00,65.55000000000001,502.228,222.2,2.0,2.9499999999999993,3.6499999999999986,31.3,29.2,29.2,27.3,10.7,7.8,7.7,4.9,1969.97
2025-08-29 12:27:00,65.25,505.1794,222.3,2.0,2.9499999999999997,3.6499999999999986,31.3,29.2,29.2,27.3,10.6,7.8,7.8,4.7,1960.064
