Timestamp,SP Chiller High Level Status WCC_S_3_2_Motor FLA Loading,SP Chiller Hard-wired Status WCC_SP_3_2_FM_01_FR,SP Chiller High Level Status WCC_S_3_2_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,SP Chiller High Level Status WCC_S_3_2_Condensing Water Return Temperature #1,SP Chiller High Level Status WCC_S_3_2_Condensing Water Return Temperature #2,SP Chiller High Level Status WCC_S_3_2_Condensing Water Supply Temperature #1,SP Chiller High Level Status WCC_S_3_2_Condensing Water Supply Temperature #2,SP Chiller High Level Status WCC_S_3_2_Chilled Water Return Temperature #1,SP Chiller High Level Status WCC_S_3_2_Chilled Water Return Temperature #2,SP Chiller High Level Status WCC_S_3_2_Chilled Water Supply Temperature #1,SP Chiller High Level Status WCC_S_3_2_Chilled Water Supply Temperature #2,SP WCC Power WCC_3_2_Power
2025-08-30 05:27:00,66.65,512.5579,239.3,2.0,2.9999999999999996,3.7500000000000036,31.5,29.4,29.4,27.5,10.7,7.8,7.7,4.8,2050.321
2025-08-30 05:30:00,67.1,513.2957,239.3,1.9499999999999993,2.9499999999999997,3.849999999999998,31.5,29.4,29.5,27.5,10.7,7.8,7.8,4.8,2072.331
2025-08-30 05:33:00,67.3,515.2633,239.39999999999998,2.0500000000000007,2.9999999999999996,3.7499999999999964,31.6,29.5,29.5,27.5,10.7,7.8,7.7,4.8,2076.967
2025-08-30 05:36:00,67.19999999999999,514.2795,239.39999999999998,2.0,2.8499999999999996,3.799999999999997,31.6,29.4,29.5,27.5,10.7,7.8,7.7,5.1,2082.68
2025-08-30 05:39:00,66.9,513.2957,239.5,2.0500000000000007,2.9499999999999993,3.7499999999999964,31.6,29.5,29.5,27.5,10.7,7.8,7.7,4.9,2061.139
2025-08-30 05:42:00,67.3,512.066,239.5,2.0500000000000007,3.15,3.849999999999998,31.6,29.5,29.5,27.5,10.7,7.8,7.6,4.6,2065.269
2025-08-30 05:45:00,67.25,512.5579,239.60000000000002,2.0,2.849999999999999,3.7499999999999964,31.6,29.5,29.5,27.6,10.7,7.8,7.9,4.9,2076.762
2025-08-30 05:48:00,67.44999999999999,514.5255,239.60000000000002,2.0,2.8999999999999995,3.7499999999999964,31.6,29.5,29.5,27.6,10.7,7.8,7.7,5.0,2072.208
2025-08-30 05:51:00,67.55000000000001,513.2957,239.7,1.9499999999999993,2.9999999999999996,3.7499999999999964,31.6,29.5,29.6,27.6,10.7,7.9,7.9,4.7,2089.192
2025-08-30 05:54:00,67.1,513.7876,239.7,2.0,2.8499999999999996,3.7499999999999964,31.6,29.5,29.5,27.6,10.7,7.8,7.8,5.0,2071.202
2025-08-30 05:57:00,67.25,513.2957,239.8,2.0,3.1,3.7499999999999964,31.6,29.5,29.5,27.6,10.7,7.9,7.8,4.6,2075.362
2025-08-30 06:00:00,67.75,511.82,239.8,2.049999999999999,2.8499999999999996,3.7499999999999982,31.7,29.6,29.6,27.6,10.7,7.8,7.8,5.0,2102.14
2025-08-30 06:03:00,67.9,513.7876,239.89999999999998,2.0,2.8499999999999996,3.799999999999997,31.6,29.6,29.6,27.6,10.7,7.8,7.8,5.0,2094.931
2025-08-30 06:06:00,68.05000000000001,515.0174,239.89999999999998,2.049999999999999,3.2000000000000006,3.7499999999999982,31.7,29.6,29.6,27.6,10.8,7.9,7.7,4.6,2102.877
2025-08-30 06:09:00,67.69999999999999,513.7876,240.0,2.0,3.1500000000000004,3.799999999999997,31.6,29.6,29.6,27.6,10.8,7.9,7.7,4.7,2089.834
2025-08-30 06:12:00,67.35,513.0498,240.0,2.0,2.9,3.799999999999997,31.6,29.6,29.6,27.6,10.7,7.9,7.8,5.0,2076.493
2025-08-30 06:15:00,67.8,510.8362,240.10000000000002,1.9999999999999982,3.05,3.799999999999999,31.7,29.5,29.6,27.6,10.7,7.8,7.8,4.6,2091.661
2025-08-30 06:18:00,67.5,512.5579,240.10000000000002,1.9499999999999993,2.9499999999999993,3.849999999999998,31.6,29.5,29.6,27.6,10.7,7.8,7.7,4.9,2081.292
2025-08-30 06:21:00,67.7,511.5741,240.2,1.9499999999999993,2.9499999999999997,3.849999999999998,31.6,29.5,29.6,27.6,10.7,7.7,7.7,4.8,2087.805
2025-08-30 06:24:00,66.85,512.8038,240.2,2.0500000000000007,2.8499999999999996,3.6999999999999957,31.6,29.6,29.5,27.6,10.7,7.8,7.8,5.0,2065.255
2025-08-30 06:27:00,67.0,513.2957,240.3,1.9499999999999993,3.05,3.799999999999997,31.5,29.5,29.5,27.6,10.7,7.8,7.6,4.8,2064.853
2025-08-30 06:30:00,67.1,512.8038,240.3,2.049999999999999,3.0999999999999996,3.799999999999999,31.7,29.5,29.5,27.6,10.7,7.8,7.7,4.6,2070.354
2025-08-30 06:33:00,67.1,512.066,240.39999999999998,1.9499999999999993,2.9999999999999996,3.799999999999997,31.5,29.5,29.5,27.6,10.7,7.8,7.8,4.7,2061.291
2025-08-30 06:36:00,66.69999999999999,512.8038,240.39999999999998,2.049999999999999,2.9999999999999996,3.799999999999999,31.7,29.5,29.5,27.6,10.7,7.8,7.7,4.8,2053.16
2025-08-30 06:39:00,67.0,514.5255,240.5,2.0,3.0499999999999994,3.849999999999998,31.6,29.5,29.5,27.6,10.7,7.8,7.7,4.7,2060.752
2025-08-30 06:42:00,67.3,511.82,240.5,1.9499999999999993,3.0999999999999996,3.849999999999998,31.6,29.5,29.6,27.6,10.7,7.8,7.7,4.6,2073.19
2025-08-30 06:45:00,67.6,511.82,240.60000000000002,1.9499999999999993,3.05,3.849999999999998,31.6,29.5,29.6,27.6,10.7,7.8,7.8,4.6,2085.945
2025-08-30 06:48:00,67.6,514.0336,240.60000000000002,1.9499999999999993,3.0499999999999994,3.849999999999998,31.6,29.5,29.6,27.6,10.7,7.8,7.7,4.7,2086.347
2025-08-30 06:51:00,67.65,514.0336,240.7,1.9499999999999993,2.9999999999999996,3.849999999999998,31.6,29.5,29.6,27.6,10.7,7.8,7.7,4.8,2085.036
2025-08-30 06:54:00,67.6,514.2795,240.7,2.049999999999999,3.0499999999999994,3.7499999999999982,31.7,29.6,29.6,27.6,10.7,7.8,7.7,4.7,2088.669
2025-08-30 06:57:00,68.0,514.5255,240.8,2.049999999999999,3.05,3.7499999999999982,31.7,29.6,29.6,27.6,10.7,7.8,7.8,4.6,2105.076
2025-08-30 07:00:00,68.30000000000001,516.2471,240.8,2.049999999999999,2.9499999999999993,3.8499999999999996,31.7,29.6,29.6,27.6,10.7,7.8,7.9,4.7,2117.502
2025-08-30 07:03:00,68.30000000000001,517.9688,240.89999999999998,2.049999999999999,2.9000000000000004,3.7499999999999982,31.7,29.6,29.6,27.6,10.8,7.9,7.9,5.0,2118.481
2025-08-30 07:06:00,68.7,521.658,240.89999999999998,2.049999999999999,2.9000000000000004,3.8499999999999996,31.7,29.6,29.6,27.6,10.8,7.9,7.9,5.0,2129.957
2025-08-30 07:09:00,69.3,521.658,241.0,2.0999999999999996,3.1000000000000005,3.8500000000000014,31.8,29.7,29.7,27.6,10.8,7.9,7.8,4.7,2145.548
2025-08-30 07:12:00,68.6,526.0851,241.0,2.0999999999999996,2.9999999999999996,3.799999999999999,31.8,29.6,29.6,27.6,10.7,7.8,7.7,4.8,2126.188
2025-08-30 07:15:00,68.6,525.5931,241.10000000000002,2.049999999999999,2.8999999999999995,3.8499999999999996,31.7,29.6,29.6,27.6,10.7,7.8,7.8,4.9,2123.554
2025-08-30 07:18:00,68.6,527.3148,241.10000000000002,2.0999999999999996,3.05,3.799999999999999,31.8,29.6,29.6,27.6,10.7,7.8,7.8,4.6,2125.438
2025-08-30 07:21:00,69.0,526.8229,241.2,2.0999999999999996,3.0499999999999994,3.799999999999999,31.8,29.6,29.6,27.6,10.7,7.8,7.7,4.7,2127.866
2025-08-30 07:24:00,68.69999999999999,531.25,241.2,2.049999999999999,2.8999999999999995,3.8499999999999996,31.7,29.6,29.6,27.6,10.7,7.8,7.8,4.9,2130.322
2025-08-30 07:27:00,69.4,535.923,241.3,2.0999999999999996,2.8999999999999995,3.8500000000000014,31.8,29.7,29.7,27.6,10.7,7.8,7.8,4.9,2151.211
2025-08-30 07:30:00,70.1,539.1204,241.3,2.1499999999999986,2.9499999999999997,3.900000000000004,31.9,29.7,29.7,27.6,10.7,7.9,7.8,4.9,2173.319
2025-08-30 07:33:00,70.5,545.2691,241.39999999999998,2.1500000000000004,2.9499999999999997,3.850000000000003,31.9,29.8,29.7,27.7,10.7,7.9,7.9,4.8,2184.15
2025-08-30 07:36:00,71.4,546.4988,241.39999999999998,2.0999999999999996,2.9499999999999997,3.9499999999999975,31.9,29.8,29.8,27.7,10.7,7.9,7.8,4.9,2217.726
2025-08-30 07:39:00,71.8,550.68,241.5,2.200000000000001,3.0500000000000007,3.9499999999999975,32.1,29.8,29.8,27.7,10.8,7.9,7.8,4.8,2236.861
2025-08-30 07:42:00,72.2,552.4016,241.5,2.1500000000000004,2.95,3.9999999999999982,32.0,29.8,29.8,27.7,10.8,7.9,7.9,4.9,2246.553
2025-08-30 07:45:00,72.1,512.5579,241.60000000000002,2.200000000000001,3.0500000000000003,4.0,32.1,29.9,29.9,27.7,10.8,7.8,7.7,4.8,2236.119
2025-08-30 07:48:00,69.4,511.3281,241.60000000000002,2.1500000000000004,3.15,3.9499999999999975,32.0,29.7,29.7,27.7,10.7,7.7,7.6,4.5,2136.407
2025-08-30 07:51:00,67.0,489.4387,241.7,2.0500000000000007,3.05,3.799999999999999,31.8,29.6,29.6,27.7,10.7,7.6,7.6,4.6,2065.437
2025-08-30 07:54:00,66.15,484.2737,241.7,2.0500000000000007,3.05,3.7499999999999982,31.7,29.6,29.5,27.7,10.7,7.7,7.5,4.8,2016.405
2025-08-30 07:57:00,64.19999999999999,473.206,241.8,1.9000000000000004,2.9499999999999997,3.650000000000002,31.6,29.5,29.6,27.7,10.7,7.7,7.6,4.9,1983.219
2025-08-30 08:00:00,63.550000000000004,468.533,241.8,1.950000000000001,3.05,3.5500000000000007,31.6,29.5,29.5,27.7,10.7,7.7,7.7,4.6,1962.31
2025-08-30 08:03:00,63.05,464.1059,241.89999999999998,1.9000000000000004,2.9,3.5,31.5,29.5,29.5,27.7,10.6,7.7,7.7,4.8,1941.447
2025-08-30 08:06:00,63.55,467.7951,241.89999999999998,1.9000000000000004,2.9,3.5,31.5,29.5,29.5,27.7,10.6,7.7,7.7,4.8,1956.252
2025-08-30 08:09:00,63.5,467.3032,242.0,1.9000000000000004,2.85,3.4499999999999993,31.5,29.6,29.6,27.7,10.5,7.7,7.7,4.8,1943.551
2025-08-30 08:12:00,63.2,463.3681,242.0,1.950000000000001,2.8,3.3999999999999986,31.6,29.6,29.6,27.7,10.5,7.7,7.7,4.9,1933.474
2025-08-30 08:15:00,63.05,467.0573,242.10000000000002,1.8499999999999996,2.9,3.5,31.5,29.5,29.6,27.7,10.5,7.7,7.7,4.7,1939.719
2025-08-30 08:18:00,63.25,468.7789,242.10000000000002,1.8499999999999996,2.9499999999999997,3.5,31.5,29.5,29.6,27.7,10.6,7.7,7.7,4.7,1935.467
2025-08-30 08:21:00,63.0,466.0735,242.2,1.9000000000000004,2.8499999999999996,3.4499999999999993,31.5,29.6,29.6,27.7,10.6,7.8,7.8,4.9,1931.413
2025-08-30 08:24:00,62.8,465.8275,242.2,1.8499999999999996,2.9499999999999997,3.5,31.5,29.5,29.6,27.7,10.7,7.8,7.8,4.8,1929.954
2025-08-30 08:27:00,62.85,460.1707,242.3,1.8499999999999996,3.0499999999999994,3.5,31.4,29.6,29.6,27.7,10.7,7.8,7.7,4.7,1924.611
2025-08-30 08:30:00,62.65,455.0058,242.3,1.8499999999999996,3.05,3.5,31.5,29.5,29.6,27.7,10.7,7.8,7.8,4.6,1917.302
2025-08-30 08:33:00,62.65,457.4652,242.39999999999998,1.8499999999999996,2.8999999999999995,3.4499999999999993,31.4,29.5,29.5,27.7,10.7,7.8,7.7,5.0,1915.422
2025-08-30 08:36:00,63.05,457.2193,242.39999999999998,1.8499999999999996,2.8999999999999995,3.5500000000000007,31.4,29.5,29.5,27.7,10.7,7.8,7.9,4.8,1924.578
2025-08-30 08:39:00,62.95,458.941,242.5,1.9000000000000004,2.9499999999999997,3.5,31.5,29.5,29.5,27.7,10.7,7.8,7.8,4.8,1923.869
2025-08-30 08:42:00,63.2,460.4167,242.5,1.9000000000000004,3.05,3.4499999999999993,31.6,29.5,29.6,27.7,10.7,7.8,7.8,4.6,1932.267
2025-08-30 08:45:00,63.05,457.2193,242.60000000000002,1.9000000000000004,2.9499999999999997,3.5,31.5,29.5,29.5,27.7,10.7,7.7,7.8,4.7,1927.9
2025-08-30 08:48:00,62.85,457.4652,242.60000000000002,1.9000000000000004,2.8999999999999995,3.5,31.5,29.5,29.5,27.7,10.7,7.7,7.7,4.9,1920.296
2025-08-30 08:51:00,62.849999999999994,458.695,242.7,1.8499999999999996,2.9499999999999997,3.5,31.5,29.5,29.6,27.7,10.7,7.8,7.8,4.8,1921.454
2025-08-30 08:54:00,62.7,460.9086,242.7,1.8499999999999996,2.8999999999999995,3.5,31.5,29.5,29.6,27.7,10.7,7.8,7.8,4.9,1919.579
2025-08-30 08:57:00,63.099999999999994,463.3681,242.8,1.799999999999999,2.9499999999999997,3.5500000000000007,31.4,29.5,29.6,27.7,10.7,7.8,7.8,4.8,1929.145
2025-08-30 09:00:00,63.4,464.8438,242.8,1.950000000000001,3.05,3.3999999999999986,31.6,29.6,29.6,27.7,10.7,7.9,7.8,4.7,1938.513
2025-08-30 09:03:00,63.15,464.5978,242.89999999999998,1.9000000000000004,2.849999999999999,3.4499999999999993,31.5,29.6,29.6,27.7,10.7,7.8,7.9,4.9,1927.161
2025-08-30 09:06:00,63.3,466.5654,242.89999999999998,1.950000000000001,2.8499999999999996,3.5,31.6,29.6,29.6,27.7,10.7,7.8,7.8,5.0,1941.856
2025-08-30 09:09:00,63.5,480.8304,243.0,1.8499999999999996,2.8,3.5,31.5,29.5,29.6,27.7,10.7,7.9,7.9,5.1,1956.191
2025-08-30 09:12:00,64.6,481.3224,243.0,1.950000000000001,3.0000000000000004,3.6000000000000014,31.6,29.6,29.6,27.7,10.8,7.9,7.9,4.8,1983.431
2025-08-30 09:15:00,65.65,488.4549,243.10000000000002,1.950000000000001,3.1000000000000005,3.6999999999999975,31.7,29.6,29.7,27.7,10.8,7.9,7.7,4.8,2011.513
2025-08-30 09:18:00,65.95,496.8171,243.10000000000002,2.0,3.0500000000000003,3.7499999999999982,31.7,29.6,29.6,27.7,10.8,7.9,7.9,4.7,2024.091
2025-08-30 09:21:00,67.15,502.9659,243.2,2.0500000000000007,3.0,3.75,31.8,29.7,29.7,27.7,10.9,8.0,8.0,4.9,2078.472
2025-08-30 09:24:00,67.6,500.5063,243.2,2.0999999999999996,3.1000000000000005,3.8000000000000025,31.9,29.7,29.7,27.7,10.9,7.9,7.8,4.8,2077.65
2025-08-30 09:27:00,67.05000000000001,502.228,243.3,2.0500000000000007,3.0500000000000003,3.75,31.8,29.7,29.7,27.7,10.9,7.9,7.9,4.8,2052.406
2025-08-30 09:30:00,67.5,500.9983,243.3,2.0500000000000007,3.0,3.8500000000000014,31.8,29.7,29.7,27.7,10.9,7.9,7.9,4.9,2079.687
2025-08-30 09:33:00,67.3,503.9496,243.39999999999998,2.0000000000000018,3.0,3.799999999999999,31.8,29.6,29.7,27.7,10.9,7.9,7.9,4.9,2065.999
2025-08-30 09:36:00,67.95,505.4254,243.39999999999998,2.0999999999999996,3.1,3.8000000000000025,31.9,29.7,29.7,27.7,10.9,8.0,7.9,4.8,2085.229
2025-08-30 09:39:00,67.7,507.8849,243.5,2.0500000000000007,3.1,3.8500000000000014,31.8,29.7,29.7,27.7,10.9,8.0,7.9,4.8,2072.087
2025-08-30 09:42:00,67.8,510.0984,243.5,2.0000000000000018,3.1,3.9000000000000004,31.8,29.6,29.7,27.7,10.9,7.9,7.9,4.7,2082.03
2025-08-30 09:45:00,67.6,509.6065,243.60000000000002,2.0999999999999996,3.0500000000000003,3.8500000000000014,31.8,29.7,29.7,27.6,10.8,7.9,7.9,4.7,2079.724
2025-08-30 09:48:00,68.0,510.5902,243.60000000000002,2.0999999999999996,3.0500000000000007,3.8500000000000014,31.8,29.7,29.7,27.6,10.8,7.9,7.8,4.8,2088.216
2025-08-30 09:51:00,67.55000000000001,509.3605,243.7,2.0999999999999996,3.0499999999999994,3.75,31.8,29.7,29.7,27.6,10.7,7.8,7.7,4.7,2082.585
2025-08-30 09:54:00,67.05,508.3767,243.7,2.0500000000000007,2.9499999999999997,3.799999999999999,31.8,29.6,29.7,27.6,10.7,7.8,7.8,4.8,2064.391
2025-08-30 09:57:00,67.55,510.0984,243.8,2.0999999999999996,2.9499999999999997,3.75,31.8,29.7,29.7,27.6,10.7,7.8,7.8,4.8,2078.723
2025-08-30 10:00:00,67.0,509.3605,243.8,2.0999999999999996,3.05,3.75,31.8,29.7,29.7,27.6,10.7,7.8,7.8,4.6,2063.89
2025-08-30 10:03:00,66.85,505.9173,243.89999999999998,2.049999999999999,3.1499999999999995,3.8499999999999996,31.7,29.6,29.6,27.6,10.7,7.8,7.7,4.5,2051.409
2025-08-30 10:06:00,66.25,505.9173,243.89999999999998,2.049999999999999,2.9,3.7499999999999982,31.7,29.6,29.6,27.6,10.6,7.8,7.8,4.8,2039.697
2025-08-30 10:09:00,66.45,504.1956,244.0,2.049999999999999,3.05,3.7499999999999982,31.7,29.6,29.6,27.6,10.6,7.8,7.7,4.6,2045.396
2025-08-30 10:12:00,66.3,500.2604,244.0,1.9999999999999982,3.0499999999999994,3.799999999999999,31.7,29.5,29.6,27.6,10.7,7.8,7.7,4.7,2031.039
2025-08-30 10:15:00,65.80000000000001,497.0631,244.10000000000002,1.9499999999999993,2.9999999999999996,3.7499999999999964,31.6,29.5,29.6,27.6,10.7,7.8,7.7,4.8,2024.431
2025-08-30 10:18:00,65.65,496.5712,244.10000000000002,2.0,2.9499999999999997,3.7499999999999964,31.6,29.5,29.5,27.6,10.7,7.8,7.8,4.8,2011.319
2025-08-30 10:21:00,65.65,496.5712,244.2,2.0,2.9999999999999996,3.7499999999999964,31.6,29.5,29.5,27.6,10.7,7.8,7.8,4.7,2016.459
2025-08-30 10:24:00,64.94999999999999,494.1117,244.2,1.9499999999999993,2.9499999999999997,3.700000000000003,31.5,29.5,29.5,27.6,10.7,7.8,7.8,4.8,1991.777
2025-08-30 10:27:00,64.85,494.3576,244.3,1.9499999999999993,2.9999999999999996,3.700000000000003,31.5,29.5,29.5,27.6,10.7,7.8,7.7,4.8,1991.444
2025-08-30 10:30:00,64.55,494.8495,244.3,2.0,2.9499999999999997,3.650000000000002,31.6,29.5,29.5,27.6,10.7,7.8,7.8,4.8,1983.686
2025-08-30 10:33:00,64.85,494.3576,244.39999999999998,1.8999999999999986,2.8499999999999996,3.7500000000000036,31.5,29.4,29.5,27.6,10.7,7.8,7.8,5.0,1989.922
2025-08-30 10:36:00,65.35,495.8333,244.39999999999998,1.9499999999999993,2.8999999999999995,3.700000000000003,31.5,29.5,29.5,27.6,10.7,7.8,7.8,4.9,1993.79
2025-08-30 10:39:00,65.25,495.5874,244.5,2.0500000000000007,2.9499999999999997,3.650000000000002,31.6,29.5,29.5,27.5,10.7,7.8,7.8,4.8,1998.444
2025-08-30 10:42:00,65.05,498.5388,244.5,2.0,3.0499999999999994,3.700000000000003,31.5,29.5,29.5,27.5,10.7,7.8,7.7,4.7,1988.882
2025-08-30 10:45:00,65.75,501.7361,244.60000000000002,2.0,3.1,3.650000000000002,31.6,29.5,29.5,27.6,10.7,7.9,7.6,4.8,2009.05
2025-08-30 10:48:00,66.44999999999999,503.4577,244.60000000000002,2.0999999999999996,2.8499999999999996,3.649999999999997,31.7,29.6,29.6,27.5,10.7,7.9,7.9,5.0,2030.321
2025-08-30 10:51:00,66.45,502.228,244.7,2.0999999999999996,2.9,3.7499999999999982,31.7,29.6,29.6,27.5,10.7,7.9,7.8,5.0,2033.941
2025-08-30 10:54:00,66.4,503.4577,244.7,2.0999999999999996,3.0,3.6999999999999975,31.7,29.5,29.5,27.5,10.7,7.9,7.8,4.8,2029.78
2025-08-30 10:57:00,66.45,503.2118,244.8,2.0500000000000007,2.9499999999999997,3.7499999999999964,31.6,29.5,29.5,27.5,10.7,7.9,7.8,4.9,2032.834
2025-08-30 11:00:00,66.35,502.7199,244.8,2.0999999999999996,2.7999999999999994,3.799999999999999,31.7,29.5,29.5,27.5,10.7,7.8,7.9,5.0,2023.736
2025-08-30 11:03:00,66.45,503.4577,244.89999999999998,2.049999999999999,2.8999999999999995,3.799999999999999,31.7,29.5,29.6,27.5,10.7,7.8,7.8,4.9,2037.622
2025-08-30 11:06:00,66.45,500.5063,244.89999999999998,2.0500000000000007,3.15,3.7499999999999964,31.6,29.5,29.5,27.5,10.7,7.9,7.8,4.5,2032.495
2025-08-30 11:09:00,66.45,499.7685,245.0,2.0500000000000007,3.0500000000000007,3.7499999999999964,31.6,29.5,29.5,27.5,10.8,7.9,7.8,4.8,2031.429
2025-08-30 11:12:00,66.75,500.2604,245.0,2.0,3.0000000000000004,3.7499999999999964,31.6,29.5,29.6,27.5,10.8,7.9,7.9,4.8,2044.015
2025-08-30 11:15:00,66.55,500.7523,245.10000000000002,2.0,3.0000000000000004,3.849999999999998,31.5,29.6,29.6,27.5,10.8,7.9,7.8,4.9,2033.239
2025-08-30 11:18:00,66.45,500.7523,245.10000000000002,2.0,2.7999999999999994,3.849999999999998,31.6,29.5,29.6,27.5,10.7,7.8,7.9,5.0,2021.67
2025-08-30 11:21:00,66.25,501.4901,245.2,2.0500000000000007,2.8999999999999995,3.7499999999999964,31.6,29.5,29.5,27.5,10.7,7.8,7.9,4.8,2024.811
2025-08-30 11:24:00,66.75,502.228,245.2,2.0500000000000007,2.9499999999999997,3.849999999999998,31.6,29.5,29.5,27.5,10.7,7.8,7.8,4.8,2039.773
2025-08-30 11:27:00,67.0,501.9821,245.3,2.049999999999999,2.95,3.7499999999999982,31.7,29.6,29.6,27.6,10.8,7.8,7.8,4.9,2051.003
2025-08-30 11:30:00,66.75,503.9496,245.3,1.9999999999999982,3.0500000000000003,3.799999999999999,31.7,29.5,29.6,27.6,10.8,7.8,7.8,4.7,2045.308
2025-08-30 11:33:00,66.75,503.9496,245.39999999999998,1.9499999999999993,3.0500000000000003,3.849999999999998,31.6,29.5,29.6,27.6,10.8,7.8,7.6,4.9,2038.229
2025-08-30 11:36:00,66.75,502.228,245.39999999999998,2.0,3.0000000000000004,3.799999999999997,31.6,29.6,29.6,27.6,10.8,7.9,7.8,4.9,2043.478
2025-08-30 11:39:00,66.85,501.7361,245.5,2.049999999999999,3.1000000000000005,3.7499999999999982,31.7,29.6,29.6,27.6,10.8,7.9,7.8,4.7,2047.111
2025-08-30 11:42:00,66.75,501.4901,245.5,2.049999999999999,2.95,3.7499999999999982,31.7,29.6,29.6,27.6,10.8,7.9,7.9,4.9,2043.208
2025-08-30 11:45:00,66.65,501.7361,245.60000000000002,2.0,3.1000000000000005,3.799999999999997,31.6,29.6,29.6,27.6,10.8,7.9,7.9,4.6,2031.192
2025-08-30 11:48:00,66.25,499.0307,245.60000000000002,2.049999999999999,3.1000000000000005,3.7499999999999982,31.7,29.6,29.6,27.6,10.8,7.9,7.8,4.7,2026.958
2025-08-30 11:51:00,66.75,498.0469,245.7,2.0,3.0000000000000004,3.799999999999997,31.6,29.6,29.6,27.6,10.8,7.9,7.9,4.8,2043.548
2025-08-30 11:54:00,66.7,497.0631,245.7,2.099999999999998,3.0000000000000004,3.6999999999999993,31.7,29.7,29.6,27.6,10.8,7.9,7.9,4.8,2040.436
2025-08-30 11:57:00,66.44999999999999,497.309,245.8,2.049999999999999,3.0500000000000003,3.7499999999999982,31.7,29.6,29.6,27.6,10.8,7.8,7.7,4.8,2033.937
2025-08-30 12:00:00,66.4,499.0307,245.8,2.0,3.1000000000000005,3.7499999999999982,31.7,29.6,29.7,27.6,10.8,7.9,7.8,4.7,2035.225
2025-08-30 12:03:00,66.15,497.309,245.89999999999998,2.0,3.1000000000000005,3.799999999999997,31.6,29.6,29.6,27.6,10.8,7.9,7.8,4.7,2018.982
2025-08-30 12:06:00,66.15,497.309,245.89999999999998,2.049999999999999,2.95,3.7499999999999982,31.7,29.6,29.6,27.6,10.8,7.9,7.9,4.9,2020.232
2025-08-30 12:09:00,66.25,499.7685,246.0,2.049999999999999,3.0500000000000003,3.7499999999999982,31.7,29.6,29.6,27.6,10.8,7.9,7.9,4.7,2024.829
2025-08-30 12:12:00,66.15,499.0307,246.0,2.0,2.9000000000000004,3.799999999999997,31.6,29.6,29.6,27.6,10.8,7.8,7.8,5.0,2019.187
2025-08-30 12:15:00,66.15,498.2928,246.10000000000002,1.9999999999999982,3.0,3.799999999999999,31.7,29.5,29.6,27.6,10.8,7.8,7.9,4.7,2020.021
2025-08-30 12:18:00,66.55,500.7523,246.10000000000002,2.049999999999999,2.8000000000000007,3.7499999999999982,31.7,29.6,29.6,27.6,10.8,7.9,8.0,5.1,2034.895
2025-08-30 12:21:00,66.35,502.7199,246.2,2.049999999999999,3.0000000000000004,3.7499999999999982,31.7,29.6,29.6,27.6,10.8,7.9,7.8,4.9,2030.389
2025-08-30 12:24:00,66.85,505.1794,246.2,2.099999999999998,2.900000000000001,3.6999999999999993,31.7,29.7,29.6,27.6,10.8,7.9,7.8,5.1,2056.971
2025-08-30 12:27:00,67.45,503.2118,246.3,2.0999999999999996,3.150000000000001,3.75,31.8,29.7,29.7,27.6,10.8,7.9,7.8,4.6,2062.812
2025-08-30 12:30:00,66.80000000000001,504.4415,246.3,2.049999999999999,3.0500000000000003,3.8000000000000007,31.7,29.7,29.7,27.6,10.8,7.8,7.8,4.7,2048.939
2025-08-30 12:33:00,66.65,504.4415,246.39999999999998,2.049999999999999,2.9999999999999996,3.7499999999999982,31.7,29.6,29.6,27.6,10.7,7.8,7.8,4.7,2047.818
2025-08-30 12:36:00,67.2,503.4577,246.39999999999998,2.0999999999999996,2.95,3.75,31.8,29.7,29.7,27.6,10.8,7.8,7.8,4.9,2066.342
2025-08-30 12:39:00,67.05,501.7361,246.5,2.049999999999999,3.0500000000000007,3.7499999999999982,31.7,29.6,29.6,27.6,10.8,7.9,7.8,4.8,2051.5
2025-08-30 12:42:00,67.1,502.9659,246.5,2.049999999999999,3.0000000000000004,3.8499999999999996,31.7,29.6,29.6,27.6,10.8,7.9,7.9,4.8,2050.541
2025-08-30 12:45:00,67.05,500.2604,246.60000000000002,2.1499999999999986,2.9499999999999997,3.75,31.8,29.7,29.6,27.6,10.7,7.8,7.8,4.8,2053.367
2025-08-30 12:48:00,66.65,497.309,246.60000000000002,2.0999999999999996,2.8999999999999995,3.799999999999999,31.8,29.6,29.6,27.6,10.7,7.8,7.8,4.9,2035.91
2025-08-30 12:51:00,66.35,497.8009,246.7,2.049999999999999,2.9999999999999996,3.7499999999999982,31.7,29.6,29.6,27.6,10.7,7.7,7.7,4.7,2020.368
2025-08-30 12:54:00,66.1,498.5388,246.7,1.9999999999999982,3.0,3.799999999999999,31.7,29.5,29.6,27.6,10.6,7.8,7.6,4.8,2022.5
2025-08-30 12:57:00,66.1,500.7523,246.8,1.9499999999999993,2.8499999999999996,3.849999999999998,31.6,29.5,29.6,27.6,10.6,7.7,7.7,4.9,2018.334
2025-08-30 13:00:00,65.65,500.5063,246.8,2.049999999999999,2.8999999999999995,3.7499999999999982,31.7,29.6,29.6,27.6,10.7,7.8,7.7,5.0,2008.879
2025-08-30 13:03:00,65.44999999999999,500.5063,246.89999999999998,2.0,2.8499999999999996,3.7499999999999964,31.6,29.5,29.5,27.6,10.7,7.8,7.8,5.0,2004.283
2025-08-30 13:06:00,65.65,497.0631,246.89999999999998,1.9999999999999982,3.0499999999999994,3.6999999999999975,31.7,29.5,29.6,27.6,10.7,7.8,7.7,4.7,1999.662
2025-08-30 13:09:00,65.65,494.6036,247.0,2.049999999999999,2.9999999999999996,3.7499999999999982,31.7,29.6,29.6,27.6,10.7,7.8,7.8,4.7,2004.795
2025-08-30 13:12:00,66.3,496.5712,247.0,2.049999999999999,2.9499999999999997,3.7499999999999982,31.7,29.6,29.6,27.6,10.7,7.8,7.8,4.8,2025.658
2025-08-30 13:15:00,65.85,498.2928,247.10000000000002,1.9999999999999982,2.8499999999999996,3.799999999999999,31.7,29.5,29.6,27.6,10.7,7.8,7.8,5.0,2018.925
2025-08-30 13:18:00,66.75,496.5712,247.10000000000002,2.049999999999999,2.95,3.7499999999999982,31.7,29.6,29.6,27.6,10.8,7.8,7.8,4.9,2042.393
2025-08-30 13:21:00,66.45,496.5712,247.2,2.049999999999999,3.0500000000000003,3.7499999999999982,31.7,29.6,29.6,27.6,10.8,7.8,7.8,4.7,2033.083
2025-08-30 13:24:00,66.45,496.5712,247.2,2.049999999999999,3.0000000000000004,3.7499999999999982,31.7,29.6,29.6,27.6,10.8,7.9,7.8,4.9,2024.796
2025-08-30 13:27:00,66.15,497.309,247.3,2.0999999999999996,3.0500000000000003,3.6999999999999975,31.8,29.6,29.6,27.6,10.8,7.8,7.8,4.7,2028.437
2025-08-30 13:30:00,66.65,496.5712,247.3,2.0999999999999996,3.1000000000000005,3.6999999999999975,31.8,29.6,29.6,27.6,10.8,7.9,7.8,4.7,2036.709
2025-08-30 13:33:00,66.44999999999999,494.3576,247.39999999999998,2.049999999999999,3.0000000000000004,3.7499999999999982,31.7,29.6,29.6,27.6,10.8,7.8,7.8,4.8,2031.434
2025-08-30 13:36:00,65.85,493.3738,247.39999999999998,1.9999999999999982,3.0500000000000003,3.799999999999999,31.7,29.5,29.6,27.6,10.8,7.8,7.8,4.7,2010.246
2025-08-30 13:39:00,65.45,488.4549,247.5,2.049999999999999,3.1000000000000005,3.6999999999999975,31.7,29.5,29.5,27.6,10.8,7.8,7.8,4.6,1998.535
2025-08-30 13:42:00,65.65,484.5197,247.5,2.049999999999999,2.95,3.6999999999999975,31.7,29.5,29.5,27.6,10.8,7.8,7.8,4.9,2006.432
2025-08-30 13:45:00,65.05,481.8142,247.60000000000002,2.049999999999999,2.9999999999999996,3.6999999999999975,31.7,29.5,29.5,27.6,10.7,7.8,7.7,4.8,1982.087
2025-08-30 13:48:00,64.6,483.5359,247.60000000000002,2.0,2.8999999999999995,3.650000000000002,31.6,29.5,29.5,27.6,10.7,7.8,7.8,4.9,1969.488
2025-08-30 13:51:00,64.75,481.8142,247.7,2.0,3.0000000000000004,3.650000000000002,31.6,29.5,29.5,27.6,10.8,7.8,7.8,4.8,1974.744
2025-08-30 13:54:00,65.05000000000001,482.3062,247.7,2.0,3.0500000000000003,3.650000000000002,31.6,29.5,29.5,27.6,10.8,7.8,7.7,4.8,1985.624
2025-08-30 13:57:00,65.05000000000001,479.8466,247.8,1.9499999999999993,2.9999999999999996,3.7499999999999964,31.6,29.5,29.6,27.6,10.7,7.8,7.7,4.8,1983.853
2025-08-30 14:00:00,64.65,477.1412,247.8,2.0500000000000007,2.9499999999999997,3.6000000000000014,31.6,29.6,29.5,27.6,10.7,7.8,7.8,4.8,1970.166
2025-08-30 14:03:00,63.599999999999994,470.9925,247.89999999999998,1.9499999999999993,3.05,3.6000000000000014,31.5,29.5,29.5,27.6,10.7,7.7,7.7,4.6,1940.456
2025-08-30 14:06:00,63.25,470.2546,247.89999999999998,1.8999999999999986,2.8499999999999996,3.5500000000000007,31.5,29.4,29.5,27.6,10.7,7.7,7.8,4.9,1930.296
2025-08-30 14:09:00,63.35,470.9925,248.0,1.9499999999999993,2.9999999999999996,3.6000000000000014,31.5,29.5,29.5,27.6,10.7,7.8,7.8,4.7,1926.211
2025-08-30 14:12:00,63.55,472.2223,248.0,1.8999999999999986,2.9499999999999997,3.650000000000002,31.5,29.4,29.5,27.6,10.7,7.8,7.8,4.8,1937.731
2025-08-30 14:15:00,63.4,472.2223,248.10000000000002,1.9499999999999993,2.8999999999999995,3.5,31.5,29.5,29.5,27.6,10.7,7.8,7.8,4.9,1924.976
2025-08-30 14:18:00,63.25,471.4844,248.10000000000002,1.8999999999999986,2.9999999999999996,3.5500000000000007,31.5,29.4,29.5,27.6,10.7,7.8,7.8,4.7,1915.411
2025-08-30 14:21:00,63.25,473.452,248.2,1.8499999999999979,2.8999999999999995,3.6000000000000014,31.4,29.4,29.5,27.6,10.7,7.8,7.8,4.9,1919.479
2025-08-30 14:24:00,63.55,472.7141,248.2,1.9499999999999993,2.9,3.6000000000000014,31.5,29.5,29.5,27.6,10.6,7.8,7.8,4.8,1931.822
2025-08-30 14:27:00,63.3,475.6655,248.3,1.9499999999999993,2.9,3.5500000000000007,31.6,29.5,29.6,27.6,10.6,7.7,7.8,4.7,1931.223
2025-08-30 14:30:00,63.35,478.125,248.3,1.9499999999999993,2.9499999999999997,3.5,31.5,29.5,29.5,27.6,10.6,7.8,7.8,4.7,1928.338
2025-08-30 14:33:00,63.5,479.3548,248.39999999999998,1.9000000000000004,2.8499999999999996,3.6000000000000014,31.5,29.5,29.5,27.7,10.6,7.8,7.8,4.9,1933.258
2025-08-30 14:36:00,63.6,477.6331,248.39999999999998,1.9000000000000004,2.8999999999999995,3.6000000000000014,31.5,29.5,29.5,27.7,10.6,7.8,7.9,4.7,1935.248
2025-08-30 14:39:00,63.3,476.4034,248.5,1.9000000000000004,2.8,3.5,31.5,29.5,29.5,27.7,10.6,7.8,7.8,5.0,1927.733
2025-08-30 14:42:00,63.8,479.3548,248.5,1.950000000000001,2.9499999999999993,3.5,31.6,29.6,29.6,27.7,10.7,7.8,7.7,4.9,1938.716
2025-08-30 14:45:00,63.8,480.8304,248.60000000000002,1.9000000000000004,2.8499999999999996,3.650000000000002,31.6,29.5,29.6,27.7,10.7,7.8,7.7,5.1,1939.748
2025-08-30 14:48:00,64.35,480.0926,248.60000000000002,1.950000000000001,2.8999999999999995,3.6000000000000014,31.6,29.6,29.6,27.7,10.7,7.8,7.8,4.9,1965.538
2025-08-30 14:51:00,64.55,482.0602,248.7,1.950000000000001,2.9,3.6000000000000014,31.6,29.6,29.6,27.7,10.7,7.9,7.8,5.0,1960.933
2025-08-30 14:54:00,65.05000000000001,484.2737,248.7,1.950000000000001,3.05,3.6999999999999957,31.6,29.6,29.6,27.7,10.7,7.8,7.8,4.6,1980.694
2025-08-30 14:57:00,64.75,481.8142,248.8,1.950000000000001,2.9499999999999997,3.6999999999999957,31.6,29.6,29.6,27.7,10.7,7.9,7.9,4.8,1974.13
2025-08-30 15:00:00,65.15,482.3062,248.8,2.0,3.1000000000000005,3.7499999999999982,31.7,29.6,29.6,27.7,10.8,7.8,7.8,4.6,1984.177
2025-08-30 15:03:00,65.05,483.7818,248.89999999999998,1.950000000000001,2.9999999999999996,3.6999999999999957,31.6,29.6,29.6,27.7,10.7,7.8,7.8,4.7,1986.0
2025-08-30 15:06:00,65.05,485.5035,248.89999999999998,2.0,3.0499999999999994,3.649999999999997,31.7,29.6,29.6,27.7,10.7,7.8,7.7,4.7,1982.696
2025-08-30 15:09:00,64.85,486.7332,249.0,2.0,2.9999999999999996,3.649999999999997,31.7,29.6,29.6,27.7,10.7,7.8,7.8,4.7,1978.907
2025-08-30 15:12:00,64.85,486.2413,249.0,2.0,3.0000000000000004,3.649999999999997,31.7,29.6,29.6,27.7,10.8,7.9,7.9,4.8,1983.05
2025-08-30 15:15:00,65.55000000000001,487.2251,249.10000000000002,1.950000000000001,3.150000000000001,3.649999999999997,31.7,29.6,29.7,27.7,10.8,7.9,7.8,4.6,2009.981
2025-08-30 15:18:00,64.95,487.2251,249.10000000000002,1.950000000000001,2.9500000000000006,3.6999999999999957,31.6,29.6,29.6,27.7,10.8,7.9,7.8,5.0,1989.874
2025-08-30 15:21:00,65.95,487.963,249.2,1.950000000000001,2.9499999999999997,3.649999999999997,31.7,29.6,29.7,27.7,10.7,7.9,7.8,4.9,2021.274
2025-08-30 15:24:00,66.35,491.8981,249.2,2.0500000000000007,2.9999999999999996,3.6499999999999986,31.8,29.7,29.7,27.7,10.7,7.8,7.8,4.7,2033.38
2025-08-30 15:27:00,66.44999999999999,494.1117,249.3,1.950000000000001,2.9000000000000004,3.7499999999999982,31.7,29.6,29.7,27.7,10.8,7.8,7.8,5.0,2038.53
2025-08-30 15:30:00,66.05,494.8495,249.3,2.0000000000000018,3.1500000000000004,3.799999999999999,31.8,29.6,29.7,27.7,10.8,7.9,7.7,4.7,2029.357
2025-08-30 15:33:00,66.35,493.6198,249.39999999999998,2.0000000000000018,3.0500000000000007,3.6999999999999975,31.8,29.6,29.7,27.7,10.8,7.9,7.8,4.8,2033.186
2025-08-30 15:36:00,66.15,493.6198,249.39999999999998,2.0500000000000007,2.8500000000000005,3.6999999999999975,31.8,29.6,29.6,27.7,10.8,7.9,7.9,5.1,2023.422
2025-08-30 15:39:00,66.05,493.3738,249.5,2.0500000000000007,3.05,3.6499999999999986,31.8,29.7,29.7,27.7,10.7,7.9,7.8,4.7,2012.875
2025-08-30 15:42:00,65.94999999999999,493.1279,249.5,2.0,3.0,3.75,31.7,29.7,29.7,27.7,10.8,7.8,7.9,4.7,2023.789
2025-08-30 15:45:00,65.75,490.9144,249.60000000000002,1.9499999999999993,3.1000000000000005,3.799999999999999,31.7,29.5,29.6,27.7,10.8,7.9,7.8,4.7,2018.062
2025-08-30 15:48:00,65.80000000000001,490.6684,249.60000000000002,2.0,3.0500000000000003,3.7499999999999982,31.7,29.6,29.6,27.7,10.8,7.8,7.7,4.8,2015.153
2025-08-30 15:51:00,65.9,490.9144,249.7,2.0,3.0500000000000003,3.7499999999999982,31.7,29.6,29.6,27.7,10.8,7.8,7.8,4.7,2024.108
2025-08-30 15:54:00,65.5,489.4387,249.7,2.0500000000000007,2.8999999999999995,3.6999999999999975,31.8,29.6,29.6,27.7,10.7,7.8,7.9,4.8,2005.401
2025-08-30 15:57:00,65.35,490.6684,249.8,1.950000000000001,2.8999999999999995,3.6999999999999957,31.6,29.6,29.6,27.7,10.7,7.8,7.8,4.9,2001.028
2025-08-30 16:00:00,65.25,489.9306,249.8,1.9499999999999993,3.0499999999999994,3.799999999999999,31.7,29.5,29.6,27.7,10.7,7.8,7.7,4.7,1998.443
2025-08-30 16:03:00,65.15,488.7008,249.89999999999998,2.0,3.0499999999999994,3.649999999999997,31.7,29.6,29.6,27.7,10.7,7.8,7.7,4.7,1996.805
2025-08-30 16:06:00,64.55,488.7008,249.89999999999998,1.950000000000001,2.9499999999999993,3.7499999999999964,31.6,29.5,29.5,27.7,10.7,7.8,7.7,4.9,1977.712
2025-08-30 16:09:00,65.25,488.7008,250.0,1.950000000000001,2.9499999999999997,3.6999999999999957,31.6,29.6,29.6,27.7,10.7,7.8,7.8,4.8,2002.707
2025-08-30 16:12:00,65.25,489.4387,250.0,2.0,2.8499999999999996,3.7499999999999982,31.7,29.6,29.6,27.7,10.7,7.8,7.8,5.0,1979.295
2025-08-30 16:15:00,65.05000000000001,487.2251,250.10000000000002,2.0,2.849999999999999,3.649999999999997,31.7,29.6,29.6,27.7,10.7,7.8,7.9,4.9,2007.543
2025-08-30 16:18:00,64.85,488.4549,250.10000000000002,2.0,2.9,3.649999999999997,31.7,29.6,29.6,27.7,10.7,7.9,8.0,4.8,1996.486
2025-08-30 16:21:00,64.45,485.9954,250.2,1.950000000000001,2.9999999999999996,3.6999999999999957,31.6,29.6,29.6,27.7,10.7,7.8,7.9,4.6,1982.257
2025-08-30 16:24:00,65.15,487.4711,250.2,1.950000000000001,2.9500000000000006,3.6499999999999986,31.6,29.6,29.6,27.7,10.8,7.9,7.8,5.0,2001.501
2025-08-30 16:27:00,65.45,486.9792,250.3,2.0,3.1000000000000005,3.649999999999997,31.7,29.6,29.6,27.7,10.8,7.9,7.9,4.6,2017.695
2025-08-30 16:30:00,65.95,489.9306,250.3,1.950000000000001,3.0500000000000007,3.649999999999997,31.7,29.6,29.7,27.7,10.8,7.9,7.8,4.8,2028.619
2025-08-30 16:33:00,65.75,487.963,250.39999999999998,2.0500000000000007,3.1000000000000005,3.6499999999999986,31.8,29.7,29.7,27.7,10.8,7.9,7.8,4.7,2027.023
2025-08-30 16:36:00,65.45,489.9306,250.39999999999998,2.0,3.0000000000000004,3.649999999999997,31.7,29.6,29.6,27.7,10.8,7.9,7.9,4.8,2019.927
2025-08-30 16:39:00,65.65,490.6684,250.5,2.0,3.0500000000000003,3.7499999999999982,31.7,29.6,29.6,27.7,10.8,7.9,7.9,4.7,2015.893
2025-08-30 16:42:00,65.65,491.6522,250.5,2.0500000000000007,3.0000000000000004,3.6999999999999975,31.8,29.6,29.6,27.7,10.8,7.9,7.8,4.9,2035.664
2025-08-30 16:45:00,65.65,491.1603,250.60000000000002,2.0,3.150000000000001,3.7499999999999982,31.7,29.6,29.6,27.7,10.8,7.9,7.8,4.6,2030.486
2025-08-30 16:48:00,65.75,489.1927,250.60000000000002,2.0,3.0000000000000004,3.7499999999999982,31.7,29.6,29.6,27.7,10.8,7.9,7.9,4.8,2026.604
2025-08-30 16:51:00,65.85,488.2089,250.7,2.0,3.0,3.7499999999999982,31.7,29.6,29.6,27.7,10.8,7.8,7.7,4.9,2022.828
2025-08-30 16:54:00,65.75,490.6684,250.7,2.0,3.0500000000000003,3.7499999999999982,31.7,29.6,29.6,27.7,10.8,7.8,7.8,4.7,2023.392
2025-08-30 16:57:00,66.65,489.4387,250.8,2.0000000000000018,3.0500000000000003,3.6999999999999975,31.8,29.6,29.7,27.7,10.8,7.8,7.8,4.7,2052.354
2025-08-30 17:00:00,66.15,490.4225,250.8,2.0,2.9999999999999996,3.7499999999999982,31.7,29.6,29.6,27.7,10.7,7.8,7.8,4.7,2038.566
2025-08-30 17:03:00,66.15,491.1603,250.89999999999998,2.049999999999999,2.8999999999999995,3.6999999999999993,31.7,29.7,29.6,27.7,10.7,7.8,7.7,5.0,2033.429
2025-08-30 17:06:00,65.65,489.4387,250.89999999999998,2.0,2.9499999999999997,3.7499999999999982,31.7,29.6,29.6,27.7,10.7,7.8,7.8,4.8,2026.155
2025-08-30 17:09:00,65.45,485.7494,251.0,2.0,2.9499999999999997,3.7499999999999982,31.7,29.6,29.6,27.7,10.7,7.7,7.7,4.8,2020.501
2025-08-30 17:12:00,65.35,484.7656,251.0,1.9499999999999993,2.8999999999999995,3.6999999999999975,31.7,29.5,29.6,27.7,10.7,7.7,7.7,4.9,1995.272
2025-08-30 17:15:00,64.75,483.5359,251.10000000000002,1.950000000000001,2.9499999999999997,3.7499999999999964,31.6,29.5,29.5,27.7,10.7,7.7,7.7,4.8,1989.195
2025-08-30 17:18:00,63.8,478.125,251.10000000000002,1.9000000000000004,2.9999999999999996,3.6000000000000014,31.5,29.5,29.5,27.7,10.7,7.8,7.8,4.7,1952.715
2025-08-30 17:21:00,63.8,477.3871,251.2,1.9000000000000004,2.9499999999999997,3.650000000000002,31.6,29.5,29.6,27.7,10.7,7.8,7.8,4.8,1964.013
2025-08-30 17:24:00,64.2,474.9276,251.2,1.950000000000001,2.8499999999999996,3.6000000000000014,31.6,29.6,29.6,27.7,10.7,7.8,7.8,5.0,1970.956
2025-08-30 17:27:00,64.0,472.7141,251.3,1.9000000000000004,2.9999999999999996,3.5500000000000007,31.6,29.5,29.6,27.7,10.7,7.8,7.8,4.7,1969.259
2025-08-30 17:30:00,64.25,473.206,251.3,1.950000000000001,2.9499999999999997,3.6000000000000014,31.6,29.6,29.6,27.7,10.7,7.8,7.8,4.8,1976.962
2025-08-30 17:33:00,64.15,476.4034,251.39999999999998,1.9000000000000004,2.849999999999999,3.650000000000002,31.6,29.5,29.6,27.7,10.7,7.8,7.9,4.9,1969.797
2025-08-30 17:36:00,64.0,478.125,251.39999999999998,1.9000000000000004,2.9499999999999993,3.650000000000002,31.5,29.6,29.6,27.7,10.7,7.8,7.7,4.9,1968.34
2025-08-30 17:39:00,64.15,476.4034,251.5,1.950000000000001,2.9499999999999997,3.6000000000000014,31.6,29.6,29.6,27.7,10.7,7.8,7.8,4.8,1970.484
2025-08-30 17:42:00,67.25,530.0203,251.5,2.0500000000000007,2.8000000000000003,3.75,31.8,29.7,29.7,27.7,10.8,8.1,8.1,5.2,2073.345
2025-08-30 17:45:00,69.2,532.2338,251.60000000000002,2.0500000000000007,3.0500000000000003,3.8500000000000014,31.8,29.7,29.7,27.7,10.8,8.0,7.9,4.8,2152.622
2025-08-30 17:48:00,70.19999999999999,531.496,251.60000000000002,2.0999999999999996,3.0000000000000004,3.9499999999999975,31.9,29.8,29.8,27.7,10.8,7.9,7.9,4.8,2156.041
2025-08-30 17:51:00,70.9,532.2338,251.7,2.1500000000000004,2.95,3.9999999999999982,32.0,29.8,29.8,27.7,10.8,7.9,7.9,4.9,2191.025
2025-08-30 17:54:00,71.2,558.3044,251.7,2.0999999999999996,3.0500000000000003,4.049999999999999,31.9,29.8,29.8,27.7,10.8,7.9,7.9,4.7,2195.949
2025-08-30 17:57:00,73.75,567.1586,251.8,2.200000000000001,3.0000000000000004,4.100000000000001,32.1,29.9,29.9,27.7,10.8,8.0,8.0,4.8,2292.08
2025-08-30 18:00:00,74.05,565.4369,251.8,2.3000000000000025,3.150000000000001,4.100000000000001,32.2,30.0,29.9,27.7,10.8,7.9,7.8,4.6,2296.863
2025-08-30 18:03:00,74.65,565.6829,251.89999999999998,2.2500000000000018,3.150000000000001,4.2499999999999964,32.2,29.9,29.9,27.7,10.8,7.9,7.8,4.6,2320.177
2025-08-30 18:06:00,74.44999999999999,568.6343,251.89999999999998,2.150000000000002,2.9000000000000004,4.349999999999996,32.1,29.8,29.9,27.7,10.8,7.9,7.9,5.0,2333.496
2025-08-30 18:09:00,74.75,569.618,252.0,2.299999999999999,3.0000000000000004,4.199999999999999,32.3,29.9,29.9,27.7,10.8,7.9,7.8,4.9,2335.395
2025-08-30 18:12:00,74.94999999999999,568.6343,252.0,2.200000000000003,3.0000000000000004,4.299999999999995,32.2,29.8,29.9,27.7,10.8,7.9,7.9,4.8,2358.215
2025-08-30 18:15:00,75.25,568.1424,252.10000000000002,2.2500000000000018,3.0000000000000004,4.2499999999999964,32.2,29.9,29.9,27.7,10.8,7.9,7.8,4.9,2357.056
2025-08-30 18:18:00,75.3,567.1586,252.10000000000002,2.299999999999999,3.1500000000000004,4.300000000000001,32.3,29.9,29.9,27.7,10.8,7.9,7.9,4.5,2363.202
2025-08-30 18:21:00,74.65,565.6829,252.2,2.2500000000000018,3.05,4.2499999999999964,32.2,29.9,29.9,27.7,10.7,7.8,7.8,4.6,2338.928
2025-08-30 18:24:00,73.75,564.4531,252.2,2.25,2.9499999999999997,4.200000000000003,32.1,29.9,29.8,27.7,10.6,7.7,7.7,4.7,2307.209
2025-08-30 18:27:00,73.5,563.2234,252.3,2.2500000000000018,3.0,4.200000000000001,32.2,29.8,29.8,27.7,10.6,7.7,7.6,4.7,2296.432
2025-08-30 18:30:00,72.25,559.5342,252.3,2.0999999999999996,2.9,4.250000000000002,32.0,29.7,29.8,27.7,10.6,7.7,7.7,4.8,2261.281
2025-08-30 18:33:00,71.95,555.5989,252.39999999999998,2.1500000000000004,2.75,4.250000000000002,32.0,29.7,29.7,27.7,10.6,7.7,7.8,5.0,2250.002
2025-08-30 18:36:00,72.45,551.1719,252.39999999999998,2.0999999999999996,3.0,4.250000000000002,32.0,29.7,29.8,27.7,10.6,7.7,7.7,4.6,2234.405
2025-08-30 18:39:00,69.1,546.2529,252.5,2.0500000000000007,2.85,3.8000000000000007,31.8,29.8,29.8,27.7,10.6,7.9,7.8,5.0,2168.356
2025-08-30 18:42:00,70.9,546.9907,252.5,2.1500000000000004,2.9999999999999996,3.899999999999997,32.0,29.8,29.8,27.7,10.7,7.9,7.9,4.7,2217.899
2025-08-30 18:45:00,71.75,545.2691,252.60000000000002,2.1000000000000014,3.0,3.899999999999997,32.0,29.8,29.9,27.7,10.7,7.9,7.8,4.8,2227.353
2025-08-30 18:48:00,72.25,543.5475,252.60000000000002,2.200000000000001,3.05,3.8999999999999986,32.1,29.9,29.9,27.7,10.7,7.9,7.8,4.7,2240.361
2025-08-30 18:51:00,71.5,547.7286,252.7,2.1999999999999993,2.9499999999999997,3.9499999999999993,32.0,29.9,29.8,27.7,10.7,7.8,7.8,4.8,2237.646
2025-08-30 18:54:00,71.7,548.7124,252.7,2.1500000000000004,2.9499999999999997,3.9999999999999982,32.0,29.8,29.8,27.7,10.7,7.9,7.9,4.8,2243.68
2025-08-30 18:57:00,71.5,548.2205,252.8,2.0999999999999996,3.1,4.049999999999999,32.0,29.7,29.8,27.7,10.7,7.9,7.8,4.6,2238.634
2025-08-30 19:00:00,70.9,542.5637,252.8,2.1500000000000004,2.9999999999999996,3.9999999999999982,32.0,29.8,29.8,27.7,10.7,7.9,7.9,4.7,2224.389
2025-08-30 19:03:00,71.7,543.3015,252.89999999999998,2.0999999999999996,2.8499999999999996,4.049999999999999,31.9,29.8,29.8,27.7,10.7,7.9,7.9,5.0,2241.379
2025-08-30 19:06:00,71.2,542.0718,252.89999999999998,2.200000000000001,3.0,3.9499999999999975,32.1,29.8,29.8,27.7,10.7,7.9,7.8,4.8,2222.444
2025-08-30 19:09:00,70.9,539.8582,253.0,2.1500000000000004,2.9000000000000004,4.049999999999999,31.9,29.8,29.7,27.7,10.8,7.8,7.8,5.0,2220.405
2025-08-30 19:12:00,71.1,540.3501,253.0,2.0999999999999996,2.9999999999999996,4.049999999999999,32.0,29.7,29.8,27.7,10.7,7.8,7.7,4.8,2241.068
2025-08-30 19:15:00,72.85,563.7153,253.10000000000002,2.1500000000000004,2.8,4.1,32.0,29.8,29.8,27.7,10.7,7.9,7.9,5.1,2256.676
2025-08-30 19:18:00,73.3,569.618,253.10000000000002,2.200000000000003,2.9499999999999997,4.1,32.2,29.8,29.9,27.7,10.7,7.9,7.8,4.9,2306.811
2025-08-30 19:21:00,73.0,549.9421,253.2,2.2500000000000018,2.9,4.050000000000001,32.2,29.9,29.9,27.7,10.6,7.7,7.7,4.8,2282.834
2025-08-30 19:24:00,71.75,551.4178,253.2,2.1500000000000004,2.8499999999999996,4.1,32.0,29.8,29.8,27.7,10.6,7.7,7.7,4.9,2252.54
2025-08-30 19:27:00,71.6,551.1719,253.3,2.200000000000001,3.15,4.1,32.0,29.8,29.7,27.7,10.6,7.8,7.6,4.5,2232.362
2025-08-30 19:30:00,71.55000000000001,551.9097,253.3,2.0999999999999996,2.9,4.15,32.0,29.7,29.8,27.7,10.7,7.7,7.8,4.8,2244.791
2025-08-30 19:33:00,71.15,548.4664,253.39999999999998,2.0999999999999996,2.9999999999999996,4.200000000000001,31.9,29.7,29.7,27.7,10.7,7.8,7.7,4.8,2235.264
2025-08-30 19:36:00,70.85,547.4826,253.39999999999998,2.200000000000001,3.0999999999999996,3.9999999999999982,32.0,29.8,29.7,27.7,10.7,7.8,7.6,4.7,2221.595
2025-08-30 19:39:00,71.75,545.0231,253.5,2.0999999999999996,2.9999999999999996,4.049999999999999,31.9,29.8,29.8,27.7,10.7,7.8,7.7,4.8,2239.636
2025-08-30 19:42:00,70.9,544.5313,253.5,2.200000000000001,2.8999999999999995,3.9999999999999982,32.0,29.8,29.7,27.7,10.7,7.7,7.7,4.9,2220.311
2025-08-30 19:45:00,70.69999999999999,546.9907,253.60000000000002,2.1500000000000004,2.75,4.049999999999999,32.0,29.7,29.7,27.7,10.6,7.7,7.7,5.1,2228.097
2025-08-30 19:48:00,69.69999999999999,545.761,253.60000000000002,2.0500000000000007,2.9499999999999997,4.049999999999997,31.8,29.7,29.7,27.7,10.6,7.8,7.8,4.7,2183.526
2025-08-30 19:51:00,69.65,543.7934,253.7,2.0999999999999996,2.8499999999999996,3.9999999999999982,31.9,29.7,29.7,27.7,10.6,7.8,7.8,4.9,2187.479
2025-08-30 19:54:00,71.1,542.0718,253.7,2.0999999999999996,2.9,3.9999999999999982,31.9,29.7,29.7,27.7,10.6,7.8,7.8,4.8,2208.664
2025-08-30 19:57:00,70.0,539.6123,253.8,2.0999999999999996,2.8499999999999996,3.9999999999999982,31.9,29.7,29.7,27.7,10.6,7.8,7.7,5.0,2183.735
2025-08-30 20:00:00,69.7,539.6123,253.8,2.0999999999999996,2.8,3.9999999999999982,31.9,29.7,29.7,27.7,10.6,7.7,7.7,5.0,2189.875
2025-08-30 20:03:00,70.0,541.088,253.89999999999998,2.0999999999999996,2.9999999999999996,3.9999999999999982,31.9,29.7,29.7,27.7,10.6,7.8,7.7,4.7,2190.019
2025-08-30 20:06:00,69.80000000000001,543.3015,253.89999999999998,2.0999999999999996,2.9499999999999997,3.9999999999999982,31.9,29.7,29.7,27.7,10.6,7.8,7.7,4.8,2185.142
2025-08-30 20:09:00,69.5,543.7934,254.0,2.0500000000000007,2.8999999999999995,4.049999999999997,31.9,29.6,29.7,27.7,10.6,7.8,7.7,4.9,2187.403
2025-08-30 20:12:00,69.9,542.8096,254.0,2.0000000000000018,2.9999999999999996,4.099999999999996,31.8,29.6,29.7,27.7,10.6,7.8,7.7,4.7,2199.236
2025-08-30 20:15:00,69.45,542.5637,254.10000000000002,2.0999999999999996,2.9,3.9999999999999982,31.9,29.7,29.7,27.7,10.6,7.7,7.7,4.8,2172.357
2025-08-30 20:18:00,69.9,544.0394,254.10000000000002,2.0999999999999996,2.9499999999999997,3.900000000000004,31.9,29.7,29.7,27.7,10.6,7.7,7.7,4.7,2184.873
2025-08-30 20:21:00,70.1,545.2691,254.2,2.0999999999999996,2.8999999999999995,3.9999999999999982,31.9,29.7,29.7,27.7,10.6,7.8,7.7,4.9,2203.663
2025-08-30 20:24:00,70.6,545.2691,254.2,2.1500000000000004,2.8499999999999996,3.9499999999999975,31.9,29.8,29.7,27.7,10.6,7.8,7.7,5.0,2218.82
2025-08-30 20:27:00,70.75,543.3015,254.3,2.0999999999999996,2.9499999999999997,3.9999999999999982,31.9,29.7,29.7,27.7,10.6,7.8,7.7,4.8,2190.409
2025-08-30 20:30:00,69.7,542.0718,254.3,2.0999999999999996,3.0,3.9999999999999982,31.9,29.7,29.7,27.7,10.6,7.8,7.6,4.8,2185.609
2025-08-30 20:33:00,70.1,541.5799,254.39999999999998,2.049999999999999,2.8,3.9999999999999982,31.9,29.7,29.8,27.7,10.6,7.8,7.8,5.0,2189.772
2025-08-30 20:36:00,70.19999999999999,537.6447,254.39999999999998,2.0999999999999996,2.8999999999999995,3.9499999999999975,31.9,29.8,29.8,27.7,10.6,7.8,7.7,4.9,2199.938
2025-08-30 20:39:00,70.8,539.6123,254.5,2.1500000000000004,2.9499999999999997,3.9999999999999982,32.0,29.8,29.8,27.7,10.6,7.8,7.8,4.7,2220.94
2025-08-30 20:42:00,70.1,536.6609,254.5,2.0,3.0999999999999996,4.049999999999997,31.8,29.7,29.8,27.7,10.6,7.8,7.8,4.4,2179.666
2025-08-30 20:45:00,70.0,537.6447,254.60000000000002,2.0999999999999996,2.8499999999999996,3.9499999999999975,31.9,29.8,29.8,27.7,10.6,7.8,7.7,5.0,2197.683
2025-08-30 20:48:00,69.69999999999999,537.3987,254.60000000000002,2.0999999999999996,2.9499999999999997,3.9999999999999982,31.9,29.7,29.7,27.7,10.6,7.8,7.8,4.7,2177.58
2025-08-30 20:51:00,69.4,536.4149,254.7,2.0999999999999996,2.8499999999999996,3.900000000000004,31.9,29.7,29.7,27.7,10.6,7.7,7.7,4.9,2166.479
2025-08-30 20:54:00,69.75,533.4636,254.7,2.0999999999999996,3.0500000000000003,3.900000000000004,31.9,29.7,29.7,27.7,10.6,7.7,7.6,4.6,2170.26
2025-08-30 20:57:00,68.6,538.3825,254.8,2.0500000000000007,2.9499999999999997,3.950000000000003,31.9,29.6,29.7,27.7,10.6,7.7,7.7,4.7,2140.709
2025-08-30 21:00:00,69.6,537.6447,254.8,2.0999999999999996,2.9499999999999997,3.900000000000004,31.9,29.7,29.7,27.7,10.6,7.8,7.8,4.7,2176.865
2025-08-30 21:03:00,69.75,536.1689,254.89999999999998,2.1500000000000004,2.9499999999999997,3.899999999999997,32.0,29.8,29.8,27.7,10.6,7.8,7.7,4.8,2168.521
2025-08-30 21:06:00,69.9,537.3987,254.89999999999998,2.0,2.9499999999999997,3.950000000000003,31.8,29.7,29.8,27.7,10.6,7.8,7.7,4.8,2186.967
2025-08-30 21:09:00,70.3,536.1689,255.0,2.0,2.9,4.049999999999997,31.8,29.7,29.8,27.7,10.6,7.8,7.8,4.8,2197.172
2025-08-30 21:12:00,70.19999999999999,534.6933,255.0,2.1500000000000004,2.9,3.899999999999997,32.0,29.8,29.8,27.7,10.6,7.7,7.7,4.8,2202.75
2025-08-30 21:15:00,71.0,533.9554,255.10000000000002,2.1500000000000004,2.8499999999999996,3.899999999999997,32.0,29.8,29.8,27.7,10.6,7.8,7.8,4.9,2207.709
2025-08-30 21:18:00,69.69999999999999,534.9393,255.10000000000002,2.1500000000000004,2.8999999999999995,3.9999999999999982,32.0,29.8,29.8,27.7,10.7,7.8,7.7,5.0,2179.302
2025-08-30 21:21:00,70.4,540.842,255.2,2.1500000000000004,2.8999999999999995,3.899999999999997,32.0,29.8,29.8,27.7,10.7,7.8,7.8,4.9,2201.041
2025-08-30 21:24:00,71.85,540.1042,255.2,2.1500000000000004,2.9999999999999996,3.9499999999999993,32.0,29.9,29.9,27.7,10.7,7.8,7.8,4.7,2243.317
2025-08-30 21:27:00,71.5,538.6285,255.3,2.1500000000000004,3.05,3.9999999999999982,32.0,29.8,29.8,27.7,10.7,7.8,7.8,4.6,2216.422
2025-08-30 21:30:00,70.35,534.9393,255.3,2.0999999999999996,2.8999999999999995,4.049999999999999,31.9,29.8,29.8,27.7,10.7,7.8,7.8,4.9,2204.552
2025-08-30 21:33:00,70.0,535.4312,255.39999999999998,2.0999999999999996,2.8999999999999995,4.049999999999999,32.0,29.7,29.8,27.7,10.7,7.8,7.7,5.0,2186.796
2025-08-30 21:36:00,69.9,535.1852,255.39999999999998,2.0999999999999996,2.7999999999999994,3.9499999999999975,31.9,29.8,29.8,27.7,10.7,7.8,7.9,5.0,2191.532
2025-08-30 21:39:00,70.4,532.7257,255.5,2.0999999999999996,2.9999999999999996,3.9499999999999975,31.9,29.8,29.8,27.7,10.7,7.8,7.7,4.8,2193.985
2025-08-30 21:42:00,70.0,532.7257,255.5,2.25,3.0499999999999994,3.8999999999999986,32.1,29.9,29.8,27.7,10.7,7.8,7.7,4.7,2195.455
2025-08-30 21:45:00,69.4,532.4797,255.60000000000002,2.049999999999999,2.8,3.900000000000004,31.9,29.7,29.8,27.7,10.7,7.8,7.8,5.1,2164.988
2025-08-30 21:48:00,69.65,532.4797,255.60000000000002,2.0999999999999996,2.8,3.9499999999999975,31.9,29.8,29.8,27.7,10.6,7.8,7.8,5.0,2167.057
2025-08-30 21:51:00,69.9,531.25,255.7,2.0999999999999996,2.9499999999999997,3.899999999999997,32.0,29.8,29.8,27.8,10.6,7.8,7.8,4.7,2158.761
2025-08-30 21:54:00,69.0,531.7419,255.7,2.0999999999999996,2.9499999999999997,3.8000000000000025,32.0,29.8,29.8,27.8,10.6,7.8,7.7,4.8,2168.714
2025-08-30 21:57:00,69.65,532.7257,255.8,1.9999999999999982,2.9,3.9999999999999982,31.9,29.7,29.8,27.8,10.6,7.8,7.8,4.8,2167.017
2025-08-30 22:00:00,69.5,534.6933,255.8,2.0999999999999996,2.9499999999999997,3.899999999999997,32.0,29.8,29.8,27.8,10.7,7.8,7.8,4.8,2176.775
2025-08-30 22:03:00,69.9,533.9554,255.89999999999998,2.0999999999999996,2.8499999999999996,3.899999999999997,32.0,29.8,29.8,27.8,10.7,7.8,7.8,5.0,2195.463
2025-08-30 22:06:00,69.80000000000001,531.7419,255.89999999999998,2.0999999999999996,2.9499999999999993,3.899999999999997,32.0,29.8,29.8,27.8,10.7,7.8,7.7,4.9,2196.25
2025-08-30 22:09:00,70.55,530.0203,256.0,2.1499999999999986,3.0499999999999994,3.849999999999998,32.0,29.9,29.8,27.8,10.7,7.8,7.7,4.7,2190.206
2025-08-30 22:12:00,69.80000000000001,531.25,256.0,2.0999999999999996,2.8,3.9499999999999993,32.0,29.9,29.9,27.8,10.7,7.8,7.8,5.1,2191.986
2025-08-30 22:15:00,69.3,532.4797,256.1,2.0999999999999996,2.8999999999999995,3.899999999999997,32.0,29.8,29.8,27.8,10.7,7.8,7.8,4.9,2176.487
