Timestamp,SP Chiller High Level Status WCC_S_3_2_Motor FLA Loading,SP Chiller Hard-wired Status WCC_SP_3_2_FM_01_FR,SP Chiller High Level Status WCC_S_3_2_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,SP Chiller High Level Status WCC_S_3_2_Condensing Water Return Temperature #1,SP Chiller High Level Status WCC_S_3_2_Condensing Water Return Temperature #2,SP Chiller High Level Status WCC_S_3_2_Condensing Water Supply Temperature #1,SP Chiller High Level Status WCC_S_3_2_Condensing Water Supply Temperature #2,SP Chiller High Level Status WCC_S_3_2_Chilled Water Return Temperature #1,SP Chiller High Level Status WCC_S_3_2_Chilled Water Return Temperature #2,SP Chiller High Level Status WCC_S_3_2_Chilled Water Supply Temperature #1,SP Chiller High Level Status WCC_S_3_2_Chilled Water Supply Temperature #2,SP WCC Power WCC_3_2_Power
2025-08-30 22:18:00,70.15,528.7905,256.1,2.0999999999999996,2.9999999999999996,3.899999999999997,32.0,29.8,29.8,27.8,10.7,7.8,7.7,4.8,2180.654
2025-08-30 22:21:00,69.19999999999999,525.1013,256.2,2.0999999999999996,2.8499999999999996,3.899999999999997,32.0,29.8,29.8,27.8,10.7,7.8,7.8,5.0,2164.939
2025-08-30 22:24:00,69.4,523.6256,256.2,2.049999999999999,2.8999999999999995,3.9499999999999975,31.9,29.8,29.8,27.8,10.7,7.8,7.8,4.9,2173.184
2025-08-30 22:27:00,69.0,525.1013,256.3,1.9999999999999982,2.9,3.9999999999999982,31.9,29.7,29.8,27.8,10.6,7.8,7.8,4.8,2172.185
2025-08-30 22:30:00,70.1,521.9039,256.3,2.0999999999999996,2.9499999999999997,3.9999999999999982,32.0,29.8,29.8,27.8,10.7,7.7,7.7,4.8,2152.615
2025-08-30 22:33:00,68.2,519.9363,256.4,2.0999999999999996,2.8499999999999996,3.899999999999997,32.0,29.8,29.8,27.8,10.6,7.7,7.7,4.9,2144.369
2025-08-30 22:36:00,68.44999999999999,522.6418,256.4,1.9999999999999982,2.8999999999999995,3.900000000000004,31.9,29.7,29.8,27.8,10.6,7.8,7.7,4.9,2130.287
2025-08-30 22:39:00,68.3,524.8553,256.5,1.9999999999999982,2.8,3.900000000000004,31.9,29.7,29.8,27.8,10.6,7.8,7.8,5.0,2134.789
2025-08-30 22:42:00,68.6,522.3958,256.5,2.049999999999999,2.9499999999999997,3.850000000000003,31.9,29.8,29.8,27.8,10.6,7.8,7.8,4.7,2143.363
2025-08-30 22:45:00,68.85,519.4445,256.6,2.049999999999999,2.8999999999999995,3.9499999999999975,31.9,29.8,29.8,27.8,10.6,7.8,7.7,4.9,2138.561
2025-08-30 22:48:00,68.3,520.6742,256.6,2.049999999999999,2.9499999999999997,3.9499999999999975,31.9,29.8,29.8,27.8,10.6,7.8,7.7,4.8,2134.418
2025-08-30 22:51:00,68.4,522.3958,256.7,2.0999999999999996,2.9999999999999996,3.899999999999997,32.0,29.8,29.8,27.8,10.6,7.8,7.7,4.7,2140.152
2025-08-30 22:54:00,68.1,522.6418,256.7,2.0999999999999996,2.9,3.8000000000000025,32.0,29.8,29.8,27.8,10.6,7.8,7.8,4.8,2138.562
2025-08-30 22:57:00,68.3,519.1985,256.8,2.049999999999999,2.9999999999999996,3.850000000000003,31.9,29.8,29.8,27.8,10.6,7.8,7.7,4.7,2134.725
2025-08-30 23:00:00,68.25,516.2471,256.8,2.049999999999999,2.9499999999999997,3.850000000000003,31.9,29.8,29.8,27.8,10.6,7.8,7.7,4.8,2132.282
2025-08-30 23:03:00,67.80000000000001,480.0926,256.9,2.0,3.0500000000000003,3.850000000000003,31.9,29.8,29.9,27.8,10.6,7.7,7.6,4.6,2126.944
2025-08-30 23:06:00,65.15,479.3548,256.9,2.0,3.0,3.6499999999999986,31.8,29.7,29.7,27.8,10.6,7.6,7.6,4.6,2019.882
2025-08-30 23:09:00,64.7,482.0602,257.0,2.0,2.85,3.6499999999999986,31.8,29.7,29.7,27.8,10.6,7.7,7.6,5.0,2032.042
2025-08-30 23:12:00,65.15,481.3224,257.0,1.8999999999999986,2.9499999999999997,3.6999999999999993,31.7,29.7,29.8,27.8,10.6,7.7,7.5,4.9,2020.883
2025-08-30 23:15:00,66.05,476.1574,257.1,2.0,2.8,3.599999999999998,31.8,29.8,29.8,27.8,10.6,7.7,7.8,4.9,2048.811
2025-08-30 23:18:00,65.65,473.6979,257.1,2.0,2.9499999999999997,3.599999999999998,31.8,29.8,29.8,27.8,10.6,7.7,7.7,4.7,2051.853
2025-08-30 23:21:00,66.55000000000001,475.9114,257.2,1.950000000000001,2.9,3.599999999999998,31.8,29.8,29.9,27.8,10.5,7.7,7.7,4.7,2050.975
2025-08-30 23:24:00,65.85,474.9276,257.2,2.0,2.9000000000000004,3.599999999999998,31.8,29.8,29.8,27.8,10.5,7.7,7.8,4.6,2043.852
2025-08-30 23:27:00,65.2,471.4844,257.3,2.0,2.9,3.599999999999998,31.8,29.8,29.8,27.8,10.5,7.7,7.7,4.7,2034.26
2025-08-30 23:30:00,64.4,463.86,257.3,1.8999999999999986,2.8499999999999996,3.599999999999998,31.7,29.7,29.8,27.8,10.6,7.7,7.7,4.9,2012.204
2025-08-30 23:33:00,64.19999999999999,456.2355,257.4,1.9499999999999993,2.95,3.599999999999998,31.7,29.7,29.7,27.8,10.6,7.7,7.6,4.8,1998.281
2025-08-30 23:36:00,64.55000000000001,454.022,257.4,1.9000000000000004,3.0,3.5500000000000025,31.6,29.7,29.7,27.8,10.6,7.7,7.6,4.7,1988.204
2025-08-30 23:39:00,63.5,449.8409,257.5,2.0,2.9999999999999996,3.450000000000003,31.7,29.8,29.7,27.8,10.6,7.6,7.5,4.7,1967.414
2025-08-30 23:42:00,62.15,446.8895,257.5,1.8499999999999996,2.8499999999999996,3.299999999999999,31.5,29.7,29.7,27.8,10.6,7.8,7.8,4.9,1921.096
2025-08-30 23:45:00,61.95,447.3813,257.6,1.8499999999999996,2.8499999999999996,3.299999999999999,31.5,29.7,29.7,27.8,10.6,7.8,7.9,4.8,1908.978
2025-08-30 23:48:00,62.2,449.103,257.6,1.8499999999999996,2.8499999999999996,3.4000000000000004,31.5,29.7,29.7,27.8,10.6,7.8,7.8,4.9,1921.038
2025-08-30 23:51:00,62.2,446.3976,257.7,1.8500000000000014,2.8499999999999996,3.3999999999999986,31.6,29.6,29.7,27.8,10.6,7.8,7.9,4.8,1925.568
2025-08-30 23:54:00,62.3,444.43,257.7,1.9000000000000004,2.9,3.3499999999999996,31.6,29.7,29.7,27.8,10.6,7.8,7.8,4.8,1920.01
2025-08-30 23:57:00,62.8,448.8571,257.8,1.9000000000000004,2.9499999999999997,3.450000000000001,31.6,29.7,29.7,27.8,10.7,7.7,7.8,4.7,1941.214
2025-08-31 00:00:00,62.65,453.7761,257.8,1.8000000000000007,2.9999999999999996,3.4499999999999993,31.5,29.6,29.7,27.8,10.7,7.8,7.8,4.7,1936.615
2025-08-31 00:03:00,62.75,451.5625,257.9,1.8500000000000014,2.8999999999999995,3.5,31.6,29.6,29.7,27.8,10.7,7.8,7.8,4.9,1931.156
2025-08-31 00:06:00,63.0,454.2679,257.9,1.9000000000000004,2.9999999999999996,3.450000000000001,31.6,29.7,29.7,27.8,10.7,7.8,7.7,4.8,1945.602
2025-08-31 00:09:00,63.699999999999996,453.0382,258.0,1.9499999999999993,2.9499999999999997,3.400000000000002,31.7,29.7,29.7,27.8,10.7,7.8,7.8,4.8,1966.218
2025-08-31 00:12:00,63.3,455.0058,258.0,1.9000000000000004,2.9999999999999996,3.450000000000001,31.6,29.7,29.7,27.8,10.7,7.8,7.8,4.7,1955.383
2025-08-31 00:15:00,62.650000000000006,455.2517,258.1,1.9000000000000004,2.9499999999999997,3.5,31.6,29.6,29.6,27.8,10.7,7.8,7.8,4.8,1935.456
2025-08-31 00:18:00,63.05,456.2355,258.1,1.9000000000000004,2.9999999999999996,3.450000000000001,31.6,29.7,29.7,27.8,10.7,7.8,7.7,4.8,1944.365
2025-08-31 00:21:00,63.3,456.4815,258.2,1.9000000000000004,2.8999999999999995,3.5500000000000025,31.6,29.7,29.7,27.8,10.7,7.8,7.8,4.9,1956.016
2025-08-31 00:24:00,63.45,455.2517,258.2,1.9499999999999993,2.9499999999999997,3.5000000000000036,31.7,29.7,29.7,27.8,10.7,7.8,7.8,4.8,1959.019
2025-08-31 00:27:00,63.55,454.2679,258.3,1.9000000000000004,3.0500000000000003,3.5500000000000025,31.7,29.6,29.7,27.8,10.8,7.8,7.8,4.7,1959.661
2025-08-31 00:30:00,63.349999999999994,454.2679,258.3,1.9000000000000004,3.0500000000000003,3.5500000000000025,31.6,29.7,29.7,27.8,10.8,7.8,7.7,4.8,1955.733
2025-08-31 00:33:00,63.349999999999994,455.0058,258.4,1.9000000000000004,3.0000000000000004,3.5500000000000025,31.6,29.7,29.7,27.8,10.8,7.8,7.8,4.8,1954.131
2025-08-31 00:36:00,63.45,458.4491,258.4,1.8500000000000014,2.9000000000000004,3.6000000000000014,31.6,29.6,29.7,27.8,10.8,7.8,7.8,5.0,1962.919
2025-08-31 00:39:00,63.6,460.1707,258.5,1.9499999999999993,3.0000000000000004,3.5000000000000036,31.7,29.7,29.7,27.8,10.8,7.8,7.8,4.8,1957.084
2025-08-31 00:42:00,63.400000000000006,460.9086,258.5,1.8500000000000014,2.95,3.6000000000000014,31.6,29.6,29.7,27.8,10.8,7.8,7.7,5.0,1956.512
2025-08-31 00:45:00,63.900000000000006,463.614,258.6,1.9499999999999993,3.0000000000000004,3.5000000000000036,31.7,29.7,29.7,27.8,10.8,7.8,7.8,4.8,1978.284
2025-08-31 00:48:00,63.8,458.941,258.6,1.8500000000000014,2.95,3.6000000000000014,31.6,29.6,29.7,27.8,10.8,7.9,7.9,4.9,1971.214
2025-08-31 00:51:00,63.6,461.4005,258.7,1.9000000000000004,3.0000000000000004,3.5500000000000025,31.6,29.7,29.7,27.8,10.8,7.9,7.8,4.9,1956.733
2025-08-31 00:54:00,64.1,464.8438,258.7,1.9499999999999993,2.9500000000000006,3.599999999999998,31.7,29.7,29.7,27.8,10.8,7.9,7.8,5.0,1979.836
2025-08-31 00:57:00,64.7,472.4682,258.8,2.0,3.0500000000000003,3.599999999999998,31.8,29.8,29.8,27.8,10.8,7.9,7.9,4.7,2001.867
2025-08-31 01:00:00,64.2,472.7141,258.8,1.9499999999999993,3.1000000000000005,3.599999999999998,31.7,29.7,29.7,27.8,10.8,7.9,7.8,4.7,1984.535
2025-08-31 01:03:00,64.75,473.9438,258.9,2.0,2.95,3.599999999999998,31.8,29.8,29.8,27.8,10.8,7.9,7.9,4.9,2008.822
2025-08-31 01:06:00,64.85,474.9276,258.9,1.9499999999999993,2.8500000000000005,3.6499999999999986,31.7,29.8,29.8,27.8,10.8,7.8,7.8,5.1,2019.518
2025-08-31 01:09:00,65.15,474.4358,259.0,2.0,2.9000000000000004,3.6499999999999986,31.7,29.8,29.7,27.8,10.8,7.8,7.7,5.1,2006.716
2025-08-31 01:12:00,65.55,477.1412,259.0,2.0,2.9999999999999996,3.6999999999999993,31.8,29.8,29.8,27.8,10.7,7.8,7.8,4.7,2018.383
2025-08-31 01:15:00,65.05,475.9114,259.1,1.9499999999999993,2.9499999999999997,3.6499999999999986,31.8,29.7,29.8,27.8,10.7,7.8,7.8,4.8,2014.439
2025-08-31 01:18:00,64.85,477.3871,259.1,2.0,3.0000000000000004,3.6499999999999986,31.8,29.7,29.7,27.8,10.8,7.8,7.8,4.8,2006.879
2025-08-31 01:21:00,64.94999999999999,475.9114,259.2,1.9499999999999993,2.9000000000000004,3.6499999999999986,31.8,29.7,29.8,27.8,10.8,7.8,7.8,5.0,2018.304
2025-08-31 01:24:00,65.05,476.4034,259.2,1.9000000000000004,2.849999999999999,3.75,31.8,29.7,29.8,27.9,10.7,7.8,7.9,4.9,2021.201
2025-08-31 01:27:00,65.05000000000001,473.6979,259.3,1.950000000000001,2.9499999999999993,3.6999999999999993,31.8,29.8,29.8,27.9,10.7,7.8,7.7,4.9,2021.67
2025-08-31 01:30:00,64.15,474.6817,259.3,1.8500000000000014,2.9,3.649999999999997,31.7,29.6,29.7,27.9,10.7,7.7,7.8,4.8,1981.733
2025-08-31 01:33:00,64.2,472.4682,259.4,1.8000000000000007,2.9499999999999997,3.649999999999997,31.6,29.7,29.8,27.9,10.7,7.8,7.8,4.8,1990.541
2025-08-31 01:36:00,64.2,470.9925,259.4,1.950000000000001,2.9,3.4999999999999964,31.8,29.8,29.8,27.9,10.6,7.8,7.8,4.8,1992.438
2025-08-31 01:39:00,63.8,470.2546,259.5,1.9000000000000004,2.9,3.549999999999997,31.7,29.8,29.8,27.9,10.6,7.8,7.8,4.8,1981.3
2025-08-31 01:42:00,63.9,472.4682,259.5,1.9000000000000004,2.9499999999999993,3.450000000000003,31.7,29.8,29.8,27.9,10.7,7.8,7.7,4.9,1984.866
2025-08-31 01:45:00,63.8,472.4682,259.6,1.9000000000000004,2.8499999999999996,3.549999999999997,31.7,29.8,29.8,27.9,10.6,7.8,7.9,4.8,1988.654
2025-08-31 01:48:00,63.7,470.9925,259.6,1.9000000000000004,2.8499999999999996,3.5000000000000036,31.7,29.7,29.7,27.9,10.6,7.8,7.8,4.9,1979.198
2025-08-31 01:51:00,63.900000000000006,472.7141,259.7,1.9000000000000004,2.8499999999999996,3.549999999999997,31.7,29.8,29.8,27.9,10.6,7.8,7.7,5.0,1986.302
2025-08-31 01:54:00,63.900000000000006,474.6817,259.7,1.950000000000001,2.9499999999999997,3.4999999999999964,31.8,29.8,29.8,27.9,10.6,7.8,7.8,4.7,1982.792
2025-08-31 01:57:00,63.7,472.7141,259.8,1.9000000000000004,2.85,3.599999999999998,31.7,29.7,29.7,27.9,10.6,7.7,7.8,4.8,1973.873
2025-08-31 02:00:00,63.3,472.7141,259.8,1.9000000000000004,2.8,3.549999999999997,31.7,29.8,29.8,27.9,10.6,7.7,7.7,5.0,1970.296
2025-08-31 02:03:00,63.65,472.7141,259.9,1.9000000000000004,2.9,3.549999999999997,31.7,29.8,29.8,27.9,10.6,7.7,7.7,4.8,1984.065
2025-08-31 02:06:00,63.900000000000006,472.7141,259.9,1.8499999999999996,2.85,3.599999999999998,31.7,29.7,29.8,27.9,10.6,7.7,7.8,4.8,1984.054
2025-08-31 02:09:00,63.75,473.9438,260.0,1.8500000000000014,2.9999999999999996,3.5500000000000025,31.6,29.7,29.7,27.9,10.6,7.8,7.7,4.7,1975.418
2025-08-31 02:12:00,64.2,472.4682,260.0,1.9000000000000004,2.9,3.6499999999999986,31.7,29.8,29.8,27.9,10.6,7.7,7.7,4.8,1987.033
2025-08-31 02:15:00,63.75,470.7465,260.1,1.950000000000001,2.9,3.549999999999997,31.7,29.8,29.7,27.9,10.6,7.7,7.7,4.8,1974.328
2025-08-31 02:18:00,63.6,466.3194,260.1,1.9000000000000004,2.9499999999999997,3.599999999999998,31.7,29.7,29.7,27.9,10.6,7.7,7.7,4.7,1961.853
2025-08-31 02:21:00,62.7,463.3681,260.2,1.8500000000000014,2.9499999999999997,3.450000000000001,31.6,29.7,29.7,27.9,10.6,7.8,7.7,4.8,1941.311
2025-08-31 02:24:00,63.2,461.6464,260.2,1.8500000000000014,2.95,3.5500000000000025,31.6,29.7,29.7,27.9,10.6,7.7,7.6,4.8,1953.967
2025-08-31 02:27:00,62.9,460.9086,260.3,1.8500000000000014,2.9,3.5500000000000025,31.6,29.7,29.7,27.9,10.6,7.7,7.8,4.7,1943.796
2025-08-31 02:30:00,62.25,459.6788,260.3,1.8500000000000014,2.8,3.5500000000000025,31.6,29.7,29.7,27.9,10.6,7.7,7.8,4.9,1924.179
2025-08-31 02:33:00,62.8,462.3843,260.4,1.9000000000000004,2.8499999999999996,3.5000000000000036,31.7,29.7,29.7,27.9,10.6,7.7,7.7,4.9,1944.524
2025-08-31 02:36:00,62.8,464.8438,260.4,1.9000000000000004,2.8,3.400000000000002,31.7,29.7,29.7,27.9,10.6,7.8,7.7,5.1,1956.501
2025-08-31 02:39:00,62.9,463.614,260.5,1.9000000000000021,2.8499999999999996,3.450000000000001,31.6,29.8,29.7,27.9,10.6,7.7,7.7,4.9,1952.875
2025-08-31 02:42:00,63.2,463.3681,260.5,1.9000000000000004,2.9999999999999996,3.450000000000003,31.7,29.8,29.8,27.9,10.6,7.8,7.7,4.7,1970.96
2025-08-31 02:45:00,62.8,462.1383,260.6,1.8000000000000007,2.9,3.450000000000001,31.6,29.7,29.8,27.9,10.6,7.8,7.8,4.8,1938.37
2025-08-31 02:48:00,62.85,462.3843,260.6,1.8499999999999996,2.9,3.400000000000002,31.7,29.7,29.8,27.9,10.6,7.8,7.8,4.8,1953.49
2025-08-31 02:51:00,63.0,465.3356,260.7,1.9000000000000004,2.9499999999999997,3.450000000000003,31.7,29.8,29.8,27.9,10.6,7.8,7.7,4.8,1950.899
2025-08-31 02:54:00,62.95,466.5654,260.7,1.9000000000000004,3.0,3.5000000000000036,31.7,29.7,29.7,27.9,10.6,7.8,7.8,4.6,1937.027
2025-08-31 02:57:00,62.650000000000006,464.5978,260.8,1.8500000000000014,2.8999999999999995,3.5500000000000025,31.6,29.7,29.7,27.9,10.6,7.8,7.7,4.9,1930.714
2025-08-31 03:00:00,63.05,465.0897,260.8,1.9000000000000021,2.8499999999999996,3.5000000000000018,31.6,29.8,29.7,27.9,10.6,7.8,7.8,4.9,1956.004
2025-08-31 03:03:00,63.400000000000006,460.1707,260.9,1.950000000000001,2.9,3.4999999999999964,31.8,29.8,29.8,27.9,10.6,7.8,7.8,4.8,1975.717
2025-08-31 03:06:00,62.7,458.941,260.9,1.9000000000000004,2.9,3.5000000000000036,31.7,29.7,29.7,27.9,10.6,7.8,7.8,4.8,1936.137
2025-08-31 03:09:00,62.8,459.6788,261.0,1.8500000000000014,2.9499999999999997,3.5500000000000025,31.6,29.7,29.7,27.9,10.6,7.8,7.7,4.8,1943.553
2025-08-31 03:12:00,62.95,462.6302,261.0,1.8499999999999996,2.8499999999999996,3.5000000000000036,31.7,29.7,29.8,27.9,10.6,7.8,7.7,5.0,1948.406
2025-08-31 03:15:00,63.400000000000006,463.3681,261.1,1.9000000000000004,2.9999999999999996,3.549999999999997,31.7,29.8,29.8,27.9,10.7,7.8,7.8,4.7,1971.878
2025-08-31 03:18:00,63.2,460.9086,261.1,1.8499999999999996,2.9999999999999996,3.5000000000000036,31.7,29.7,29.8,27.9,10.7,7.8,7.8,4.7,1960.926
2025-08-31 03:21:00,63.400000000000006,458.941,261.2,1.9000000000000004,2.8999999999999995,3.549999999999997,31.8,29.7,29.8,27.9,10.7,7.8,7.8,4.9,1970.185
2025-08-31 03:24:00,62.7,460.1707,261.2,1.9000000000000004,3.0499999999999994,3.5000000000000036,31.7,29.7,29.7,27.9,10.7,7.8,7.7,4.7,1947.01
2025-08-31 03:27:00,62.75,458.941,261.3,1.8500000000000014,2.8499999999999996,3.5500000000000025,31.6,29.7,29.7,27.9,10.7,7.7,7.8,4.9,1944.791
2025-08-31 03:30:00,63.2,457.7112,261.3,1.8499999999999996,2.8999999999999995,3.599999999999998,31.7,29.7,29.8,27.9,10.7,7.7,7.7,4.9,1960.646
2025-08-31 03:33:00,63.05,459.6788,261.4,1.9000000000000004,2.9999999999999996,3.549999999999997,31.8,29.7,29.8,27.9,10.6,7.8,7.7,4.7,1952.874
2025-08-31 03:36:00,63.05,459.9248,261.4,1.9000000000000004,2.9,3.5000000000000036,31.7,29.7,29.7,27.9,10.6,7.7,7.7,4.8,1966.563
2025-08-31 03:39:00,63.0,461.6464,261.5,1.9000000000000004,2.95,3.5000000000000036,31.7,29.7,29.7,27.9,10.6,7.7,7.8,4.6,1935.927
2025-08-31 03:42:00,62.95,459.6788,261.5,1.9000000000000004,2.9,3.5000000000000036,31.7,29.7,29.7,27.9,10.6,7.7,7.8,4.7,1950.985
2025-08-31 03:45:00,63.15,459.6788,261.6,1.950000000000001,2.9,3.450000000000003,31.7,29.8,29.7,27.9,10.6,7.7,7.7,4.8,1962.903
2025-08-31 03:48:00,63.25,465.0897,261.6,1.950000000000001,2.9499999999999997,3.450000000000003,31.7,29.8,29.7,27.9,10.6,7.7,7.5,4.9,1962.722
2025-08-31 03:51:00,63.1,464.5978,261.7,1.9000000000000004,3.0,3.450000000000003,31.7,29.8,29.8,27.9,10.6,7.8,7.6,4.8,1971.85
2025-08-31 03:54:00,63.5,465.3356,261.7,1.9000000000000004,3.05,3.450000000000003,31.7,29.8,29.8,27.9,10.7,7.9,7.9,4.6,1952.369
2025-08-31 03:57:00,63.3,461.6464,261.8,1.8499999999999996,2.9999999999999996,3.5000000000000036,31.7,29.7,29.8,27.9,10.7,7.9,7.9,4.7,1962.453
2025-08-31 04:00:00,62.900000000000006,459.6788,261.8,1.9000000000000004,2.8999999999999995,3.450000000000003,31.7,29.8,29.8,27.9,10.7,7.8,7.8,4.9,1947.948
2025-08-31 04:03:00,62.95,458.941,261.9,1.8499999999999996,2.9999999999999996,3.5000000000000036,31.7,29.7,29.8,27.9,10.7,7.8,7.8,4.7,1959.581
2025-08-31 04:06:00,62.85,456.4815,261.9,1.8499999999999996,3.0499999999999994,3.5000000000000036,31.7,29.7,29.8,27.9,10.7,7.8,7.7,4.7,1947.569
2025-08-31 04:09:00,62.8,451.8085,262.0,1.9000000000000004,2.9499999999999997,3.450000000000003,31.8,29.7,29.8,27.9,10.7,7.7,7.8,4.7,1942.917
2025-08-31 04:12:00,62.3,452.5463,262.0,1.8500000000000014,2.9499999999999997,3.5500000000000025,31.6,29.7,29.7,27.9,10.7,7.8,7.8,4.8,1921.168
2025-08-31 04:15:00,62.4,453.5301,262.1,1.8500000000000014,2.8999999999999995,3.5500000000000025,31.6,29.7,29.7,27.9,10.7,7.8,7.8,4.9,1936.877
2025-08-31 04:18:00,62.5,453.0382,262.1,1.8499999999999996,3.0499999999999994,3.5000000000000036,31.7,29.7,29.8,27.9,10.7,7.8,7.7,4.7,1945.22
2025-08-31 04:21:00,62.65,453.5301,262.2,1.8499999999999996,2.9999999999999996,3.5000000000000036,31.7,29.7,29.8,27.9,10.7,7.8,7.8,4.7,1937.575
2025-08-31 04:24:00,63.05,454.2679,262.2,1.9000000000000004,2.9,3.450000000000003,31.7,29.8,29.8,27.9,10.7,7.7,7.8,4.8,1946.043
2025-08-31 04:27:00,62.65,457.7112,262.3,1.8499999999999996,2.8999999999999995,3.5000000000000036,31.7,29.7,29.8,27.9,10.7,7.8,7.8,4.9,1948.238
2025-08-31 04:30:00,62.75,457.9572,262.3,1.9000000000000004,2.9499999999999997,3.450000000000003,31.7,29.8,29.8,27.9,10.7,7.8,7.8,4.8,1940.627
2025-08-31 04:33:00,63.400000000000006,458.941,262.4,1.950000000000001,2.8999999999999995,3.4999999999999964,31.8,29.8,29.8,27.9,10.7,7.8,7.9,4.8,1970.501
2025-08-31 04:36:00,62.35,459.1869,262.4,1.9000000000000004,2.8999999999999995,3.450000000000003,31.7,29.8,29.8,27.9,10.7,7.8,7.9,4.8,1925.851
2025-08-31 04:39:00,62.65,460.9086,262.5,1.8499999999999996,2.9499999999999997,3.5000000000000036,31.7,29.7,29.8,27.9,10.6,7.8,7.6,4.9,1939.782
2025-08-31 04:42:00,62.65,462.8762,262.5,1.9000000000000004,2.8499999999999996,3.450000000000003,31.7,29.8,29.8,27.9,10.6,7.8,7.8,4.9,1942.037
2025-08-31 04:45:00,63.1,465.8275,262.6,1.9000000000000004,2.9499999999999997,3.450000000000003,31.7,29.8,29.8,27.9,10.7,7.9,7.9,4.8,1956.397
2025-08-31 04:48:00,63.8,465.8275,262.6,1.950000000000001,2.9,3.4499999999999975,31.8,29.9,29.9,27.9,10.7,7.9,7.8,5.0,1982.587
2025-08-31 04:51:00,64.1,466.3194,262.7,1.8500000000000014,3.0999999999999996,3.549999999999997,31.7,29.8,29.9,27.9,10.7,7.9,7.9,4.5,1985.176
2025-08-31 04:54:00,63.7,464.5978,262.7,1.950000000000001,2.8499999999999996,3.4999999999999964,31.8,29.8,29.8,27.9,10.7,7.8,7.8,5.0,1983.662
2025-08-31 04:57:00,63.6,465.0897,262.8,1.950000000000001,3.0499999999999994,3.4999999999999964,31.8,29.8,29.8,27.9,10.7,7.8,7.7,4.7,1971.955
2025-08-31 05:00:00,64.0,467.3032,262.8,1.9000000000000004,2.9499999999999997,3.549999999999997,31.7,29.8,29.8,27.9,10.7,7.8,7.8,4.8,1980.983
2025-08-31 05:03:00,64.4,466.3194,262.9,1.950000000000001,2.9999999999999996,3.549999999999999,31.9,29.8,29.9,27.9,10.7,7.8,7.6,4.9,1996.784
2025-08-31 05:06:00,63.9,468.533,262.9,1.950000000000001,3.05,3.599999999999998,31.8,29.8,29.8,27.9,10.7,7.8,7.8,4.6,1989.391
2025-08-31 05:09:00,63.65,469.0249,263.0,1.9000000000000004,2.9999999999999996,3.6499999999999986,31.8,29.7,29.8,27.9,10.7,7.8,7.8,4.7,1973.378
2025-08-31 05:12:00,63.849999999999994,471.9763,263.0,1.950000000000001,2.8499999999999996,3.599999999999998,31.8,29.8,29.8,27.9,10.7,7.8,7.8,5.0,1992.035
2025-08-31 05:15:00,64.55,468.533,263.1,1.950000000000001,2.9499999999999997,3.599999999999998,31.8,29.8,29.8,27.9,10.7,7.9,7.8,4.9,2007.313
2025-08-31 05:18:00,64.05,467.7951,263.1,1.950000000000001,3.0499999999999994,3.599999999999998,31.8,29.8,29.8,27.9,10.7,7.8,7.7,4.7,1985.369
2025-08-31 05:21:00,64.2,471.4844,263.2,1.950000000000001,2.8499999999999996,3.599999999999998,31.8,29.8,29.8,27.9,10.7,7.8,7.8,5.0,1993.679
2025-08-31 05:24:00,64.25,472.2223,263.2,2.0,2.9499999999999997,3.549999999999999,31.8,29.9,29.8,27.9,10.7,7.7,7.6,4.9,1997.32
2025-08-31 05:27:00,64.25,469.0249,263.3,1.9000000000000004,2.8499999999999996,3.6499999999999986,31.7,29.8,29.8,27.9,10.6,7.8,7.8,4.9,1987.029
2025-08-31 05:30:00,64.95,469.5168,263.3,1.950000000000001,2.9499999999999997,3.599999999999998,31.8,29.8,29.8,27.9,10.6,7.7,7.7,4.7,2005.186
2025-08-31 05:33:00,64.1,470.0087,263.4,1.950000000000001,2.75,3.599999999999998,31.8,29.8,29.8,27.9,10.6,7.7,7.8,5.0,2004.296
2025-08-31 05:36:00,63.949999999999996,469.7627,263.4,1.950000000000001,2.9499999999999997,3.599999999999998,31.8,29.8,29.8,27.9,10.6,7.7,7.7,4.7,1988.769
2025-08-31 05:39:00,63.85,467.5492,263.5,1.950000000000001,2.8499999999999996,3.599999999999998,31.8,29.8,29.8,27.9,10.6,7.7,7.7,4.9,1984.771
2025-08-31 05:42:00,64.45,469.5168,263.5,1.950000000000001,2.9499999999999993,3.4999999999999964,31.8,29.8,29.8,27.9,10.7,7.8,7.7,4.9,1988.256
2025-08-31 05:45:00,63.7,468.533,263.6,1.950000000000001,2.8999999999999995,3.599999999999998,31.8,29.8,29.8,27.9,10.7,7.8,7.8,4.9,1984.732
2025-08-31 05:48:00,64.1,468.7789,263.6,1.9000000000000004,3.0999999999999996,3.6499999999999986,31.7,29.8,29.8,27.9,10.7,7.8,7.7,4.6,1988.736
2025-08-31 05:51:00,64.2,468.533,263.7,1.950000000000001,2.9499999999999997,3.599999999999998,31.8,29.8,29.8,27.9,10.7,7.8,7.8,4.8,1986.081
2025-08-31 05:54:00,64.3,466.5654,263.7,1.9000000000000004,2.8499999999999996,3.549999999999997,31.7,29.8,29.8,27.9,10.7,7.8,7.7,5.1,1975.445
2025-08-31 05:57:00,64.45,465.0897,263.8,1.950000000000001,2.8499999999999996,3.599999999999998,31.8,29.8,29.8,27.9,10.6,7.7,7.7,4.9,1977.552
2025-08-31 06:00:00,63.55,464.1059,263.8,1.9000000000000004,2.8499999999999996,3.6499999999999986,31.8,29.7,29.8,27.9,10.6,7.7,7.7,4.9,1972.889
2025-08-31 06:03:00,63.55,463.3681,263.9,1.9000000000000004,2.9499999999999997,3.549999999999997,31.7,29.8,29.8,27.9,10.7,7.8,7.8,4.8,1974.632
2025-08-31 06:06:00,63.6,465.0897,263.9,1.9000000000000004,2.9499999999999997,3.549999999999997,31.7,29.8,29.8,27.9,10.7,7.8,7.8,4.8,1981.857
2025-08-31 06:09:00,63.75,465.0897,264.0,1.950000000000001,2.9499999999999997,3.4999999999999964,31.8,29.8,29.8,27.9,10.7,7.8,7.8,4.8,1960.017
2025-08-31 06:12:00,63.55,464.8438,264.0,1.9000000000000004,2.9499999999999993,3.549999999999997,31.7,29.8,29.8,27.9,10.7,7.8,7.7,4.9,1971.188
2025-08-31 06:15:00,63.4,464.1059,264.1,1.950000000000001,2.9499999999999997,3.4999999999999964,31.8,29.8,29.8,27.9,10.7,7.8,7.8,4.8,1966.63
2025-08-31 06:18:00,63.05,467.0573,264.1,1.950000000000001,2.8499999999999996,3.4999999999999964,31.8,29.8,29.8,27.9,10.6,7.8,7.8,4.9,1958.486
2025-08-31 06:21:00,63.400000000000006,466.3194,264.2,1.9000000000000004,2.9,3.549999999999997,31.7,29.8,29.8,27.9,10.6,7.7,7.7,4.8,1967.16
2025-08-31 06:24:00,63.05,466.0735,264.2,1.9000000000000004,2.8,3.549999999999997,31.8,29.7,29.8,27.9,10.6,7.7,7.8,4.9,1960.076
2025-08-31 06:27:00,62.7,464.1059,264.3,1.950000000000001,2.8499999999999996,3.4499999999999993,31.8,29.8,29.8,27.9,10.6,7.8,7.7,5.0,1944.078
2025-08-31 06:30:00,62.900000000000006,467.3032,264.3,1.8499999999999996,2.8499999999999996,3.599999999999998,31.7,29.7,29.8,27.9,10.6,7.8,7.7,5.0,1950.601
2025-08-31 06:33:00,63.15,466.5654,264.4,1.8499999999999996,2.75,3.549999999999997,31.7,29.8,29.8,28.0,10.6,7.7,7.8,5.0,1990.696
2025-08-31 06:36:00,64.0,466.3194,264.4,1.9000000000000004,2.8499999999999996,3.549999999999999,31.8,29.9,29.9,28.0,10.6,7.8,7.7,5.0,1986.19
2025-08-31 06:39:00,63.7,469.0249,264.5,1.9499999999999993,2.9499999999999997,3.5,31.9,29.9,29.9,28.0,10.6,7.8,7.8,4.7,1983.95
2025-08-31 06:42:00,63.8,471.9763,264.5,1.9000000000000004,2.9499999999999997,3.549999999999999,31.9,29.8,29.9,28.0,10.7,7.8,7.8,4.8,1980.571
2025-08-31 06:45:00,63.4,470.2546,264.6,1.9000000000000004,2.9999999999999996,3.4999999999999964,31.8,29.8,29.8,28.0,10.7,7.8,7.8,4.7,1968.269
2025-08-31 06:48:00,63.7,467.7951,264.6,1.9499999999999993,2.9999999999999996,3.549999999999999,31.8,29.9,29.8,28.0,10.7,7.8,7.8,4.7,1981.633
2025-08-31 06:51:00,64.69999999999999,467.5492,264.7,1.8500000000000014,2.8999999999999995,3.599999999999998,31.8,29.8,29.9,28.0,10.7,7.8,7.8,4.9,1992.599
2025-08-31 06:54:00,64.35,470.0087,264.7,1.9499999999999993,2.9499999999999997,3.5,31.9,29.9,29.9,28.0,10.7,7.8,7.8,4.8,1992.776
2025-08-31 06:57:00,64.3,470.9925,264.8,1.9499999999999993,2.9999999999999996,3.5,31.9,29.9,29.9,28.0,10.7,7.8,7.7,4.8,2006.72
2025-08-31 07:00:00,64.8,472.7141,264.8,1.9000000000000004,3.0999999999999996,3.549999999999999,31.8,29.9,29.9,28.0,10.7,7.8,7.7,4.6,2013.128
2025-08-31 07:03:00,64.5,474.9276,264.9,1.9499999999999993,2.9499999999999993,3.5,31.9,29.9,29.9,28.0,10.7,7.8,7.9,4.7,2004.916
2025-08-31 07:06:00,64.85,481.8142,264.9,1.9499999999999993,2.9999999999999996,3.6000000000000014,31.9,29.9,29.9,28.0,10.7,7.8,7.8,4.7,2020.065
2025-08-31 07:09:00,65.15,484.7656,265.0,1.9000000000000004,2.9999999999999996,3.7500000000000018,31.9,29.8,29.9,28.0,10.7,7.8,7.8,4.7,2027.125
2025-08-31 07:12:00,64.55000000000001,483.7818,265.0,1.9000000000000004,2.9999999999999996,3.7500000000000018,31.9,29.8,29.9,28.0,10.7,7.8,7.7,4.8,2004.176
2025-08-31 07:15:00,65.15,485.5035,265.1,2.0,2.9499999999999993,3.650000000000002,32.0,29.9,29.9,28.0,10.7,7.8,7.7,4.9,2032.263
2025-08-31 07:18:00,65.65,486.9792,265.1,2.0,2.9499999999999997,3.650000000000002,32.0,29.9,29.9,28.0,10.7,7.8,7.8,4.8,2040.927
2025-08-31 07:21:00,66.5,509.3605,265.2,2.0,2.7999999999999994,3.7500000000000036,32.0,29.9,29.9,28.0,10.7,7.8,7.9,5.0,2100.412
2025-08-31 07:24:00,68.4,512.066,265.2,2.1000000000000014,2.9999999999999996,3.7499999999999964,32.2,30.1,30.1,28.0,10.7,7.8,7.8,4.7,2135.74
2025-08-31 07:27:00,67.8,516.2471,265.3,2.0500000000000007,2.8499999999999996,3.849999999999998,32.1,30.0,30.0,28.0,10.7,7.8,7.7,5.1,2131.205
2025-08-31 07:30:00,68.3,520.1823,265.3,2.0500000000000007,2.8,3.849999999999998,32.1,30.0,30.0,28.0,10.7,7.8,7.8,5.1,2151.07
2025-08-31 07:33:00,68.8,525.1013,265.4,2.1000000000000014,3.0,3.799999999999997,32.2,30.0,30.0,28.0,10.7,7.9,7.8,4.8,2163.858
2025-08-31 07:36:00,70.19999999999999,531.004,265.4,2.099999999999998,2.8499999999999996,3.950000000000003,32.3,30.0,30.1,28.0,10.7,7.9,7.9,5.0,2205.128
2025-08-31 07:39:00,70.9,531.496,265.5,2.1999999999999993,3.05,3.950000000000003,32.4,30.1,30.1,28.0,10.7,7.9,7.8,4.7,2225.377
2025-08-31 07:42:00,70.1,510.0984,265.5,2.150000000000002,2.9999999999999996,3.9499999999999993,32.2,30.1,30.0,28.0,10.7,7.8,7.7,4.8,2194.477
2025-08-31 07:45:00,67.30000000000001,491.8981,265.6,2.0500000000000007,3.1,3.8999999999999986,32.1,29.9,29.9,28.0,10.7,7.7,7.6,4.6,2083.061
2025-08-31 07:48:00,66.1,481.3224,265.6,1.9499999999999993,3.0,3.650000000000002,31.9,30.0,30.0,28.0,10.7,7.9,8.0,4.6,2065.121
2025-08-31 07:51:00,64.95,479.8466,265.7,2.0,2.9999999999999996,3.650000000000002,32.0,29.9,29.9,28.0,10.7,7.8,7.8,4.7,2022.462
2025-08-31 07:54:00,67.65,500.5063,265.7,2.1000000000000014,2.8999999999999995,3.799999999999997,32.2,30.0,30.0,28.0,10.7,7.9,7.9,4.9,2111.83
2025-08-31 07:57:00,66.95,479.8466,265.8,2.0500000000000007,3.05,3.7499999999999964,32.1,30.0,30.0,28.0,10.7,7.7,7.7,4.6,2072.029
2025-08-31 08:00:00,65.25,472.2223,265.8,1.9499999999999993,2.8999999999999995,3.700000000000003,31.9,29.9,29.9,28.0,10.7,7.7,7.7,4.9,2030.572
2025-08-31 08:03:00,64.44999999999999,468.533,265.9,1.9000000000000004,3.05,3.6999999999999993,31.8,29.8,29.8,28.0,10.6,7.7,7.5,4.7,1998.07
2025-08-31 08:06:00,64.1,465.0897,265.9,1.9000000000000004,2.8,3.599999999999998,31.8,29.8,29.8,28.0,10.5,7.7,7.7,4.9,1957.695
2025-08-31 08:09:00,62.75,463.86,266.0,1.9000000000000004,2.85,3.4999999999999964,31.8,29.8,29.8,28.0,10.5,7.6,7.6,4.8,1952.057
2025-08-31 08:12:00,62.55,465.8275,266.0,1.9000000000000004,2.8,3.4999999999999964,31.8,29.8,29.8,28.0,10.5,7.7,7.7,4.9,1946.154
2025-08-31 08:15:00,63.1,469.5168,266.1,1.9000000000000004,2.8499999999999996,3.549999999999999,31.8,29.9,29.9,28.0,10.6,7.7,7.7,4.9,1977.769
2025-08-31 08:18:00,63.9,469.5168,266.1,1.9000000000000004,2.9999999999999996,3.549999999999999,31.8,29.9,29.9,28.0,10.6,7.8,7.7,4.7,1992.922
2025-08-31 08:21:00,63.5,467.7951,266.2,1.9000000000000004,2.8,3.549999999999999,31.8,29.9,29.9,28.0,10.6,7.7,7.8,4.9,1980.061
2025-08-31 08:24:00,63.599999999999994,465.0897,266.2,1.9000000000000004,2.8499999999999996,3.549999999999999,31.8,29.9,29.9,28.0,10.6,7.8,7.8,4.9,1978.246
2025-08-31 08:27:00,64.0,464.8438,266.3,1.9499999999999993,3.0,3.6000000000000014,31.9,29.9,29.9,28.0,10.6,7.8,7.8,4.6,1988.805
2025-08-31 08:30:00,63.25,465.0897,266.3,1.9499999999999993,2.9,3.6000000000000014,31.9,29.9,29.9,28.0,10.6,7.7,7.7,4.8,1968.376
2025-08-31 08:33:00,63.5,466.0735,266.4,1.8999999999999986,2.9,3.6000000000000014,31.9,29.9,29.9,28.1,10.6,7.7,7.8,4.7,1974.419
2025-08-31 08:36:00,63.599999999999994,467.7951,266.4,1.9499999999999993,2.8499999999999996,3.5500000000000007,31.9,30.0,30.0,28.0,10.6,7.8,7.7,5.0,1983.414
2025-08-31 08:39:00,63.900000000000006,468.7789,266.5,1.8499999999999979,2.8499999999999996,3.6000000000000014,31.9,29.9,30.0,28.1,10.6,7.8,7.8,4.9,1989.556
2025-08-31 08:42:00,63.800000000000004,467.5492,266.5,1.8499999999999979,2.8999999999999995,3.6000000000000014,31.9,29.9,30.0,28.1,10.6,7.8,7.7,4.9,1989.663
2025-08-31 08:45:00,64.3,467.5492,266.6,1.9499999999999993,2.9499999999999993,3.5,32.0,30.0,30.0,28.1,10.7,7.8,7.9,4.7,2000.56
2025-08-31 08:48:00,64.4,470.9925,266.6,1.9499999999999993,3.0499999999999994,3.6000000000000014,32.0,30.0,30.0,28.1,10.7,7.8,7.7,4.7,2007.079
2025-08-31 08:51:00,56.05,489.9306,266.7,1.6999999999999993,2.45,3.0000000000000018,31.4,29.7,29.7,28.0,8.9,6.6,6.6,4.0,1733.317
2025-08-31 08:54:00,60.55,560.7639,266.7,1.8499999999999996,2.2,2.899999999999997,31.8,30.0,30.1,28.0,8.8,6.8,6.9,4.3,1888.676
2025-08-31 08:57:00,59.55,505.1794,266.8,1.6999999999999993,2.4499999999999997,2.9000000000000004,31.4,29.8,29.8,28.0,9.5,6.7,6.9,4.4,1820.243
2025-08-31 09:00:00,66.25,490.6684,266.8,2.0500000000000007,2.7499999999999996,3.6000000000000014,32.1,30.1,30.1,28.0,10.6,7.8,7.9,5.0,2068.353
2025-08-31 09:03:00,68.44999999999999,515.5093,266.9,2.1999999999999993,2.8,3.5999999999999996,32.4,30.2,30.2,28.0,10.6,7.9,7.9,5.0,2138.844
2025-08-31 09:06:00,70.8,522.6418,266.9,2.25,2.9499999999999997,3.8000000000000025,32.5,30.3,30.3,28.0,10.7,7.9,7.8,4.9,2198.635
2025-08-31 09:09:00,71.1,512.8038,267.0,2.25,2.9999999999999996,3.899999999999997,32.5,30.3,30.3,28.0,10.7,7.8,7.8,4.7,2212.479
2025-08-31 09:12:00,71.1,502.9659,267.0,2.25,3.1,3.899999999999997,32.5,30.3,30.3,28.0,10.7,7.7,7.6,4.6,2228.39
2025-08-31 09:15:00,70.0,502.7199,267.1,2.1999999999999993,3.0499999999999994,3.900000000000004,32.4,30.2,30.2,28.0,10.7,7.8,7.7,4.7,2205.192
2025-08-31 09:18:00,70.44999999999999,496.8171,267.1,2.25,2.9499999999999997,3.850000000000003,32.4,30.3,30.2,28.0,10.7,7.7,7.7,4.8,2197.604
2025-08-31 09:21:00,69.6,500.2604,267.2,2.1999999999999993,3.0499999999999994,3.900000000000004,32.4,30.2,30.2,28.0,10.7,7.8,7.7,4.7,2188.551
2025-08-31 09:24:00,69.1,499.7685,267.2,2.2499999999999982,3.0499999999999994,3.850000000000003,32.4,30.2,30.1,28.0,10.7,7.8,7.7,4.7,2172.095
2025-08-31 09:27:00,68.5,498.5388,267.3,2.1499999999999986,2.8999999999999995,3.900000000000002,32.3,30.1,30.1,28.0,10.7,7.7,7.7,4.9,2159.249
2025-08-31 09:30:00,68.25,494.3576,267.3,2.1499999999999986,3.0,3.900000000000002,32.3,30.1,30.1,28.0,10.7,7.7,7.6,4.8,2150.409
2025-08-31 09:33:00,68.3,496.8171,267.4,2.1000000000000014,3.0000000000000004,3.9499999999999993,32.2,30.1,30.1,28.0,10.8,7.9,7.8,4.9,2160.26
2025-08-31 09:36:00,68.9,496.0793,267.4,2.1500000000000004,3.0500000000000003,3.8500000000000014,32.4,30.1,30.2,28.0,10.9,7.9,7.9,4.8,2168.888
2025-08-31 09:39:00,68.9,495.5874,267.5,2.1999999999999993,3.1,3.8000000000000025,32.4,30.2,30.2,28.0,10.9,7.9,7.9,4.7,2164.376
2025-08-31 09:42:00,68.6,499.2766,267.5,2.1499999999999986,3.0500000000000003,3.900000000000002,32.3,30.1,30.1,28.0,10.9,7.9,7.9,4.8,2155.084
2025-08-31 09:45:00,69.2,501.7361,267.6,2.1499999999999986,3.0,3.850000000000003,32.3,30.2,30.2,28.0,10.9,8.0,7.9,5.0,2175.836
2025-08-31 09:48:00,70.3,508.1308,267.6,2.1999999999999993,3.0500000000000003,3.900000000000004,32.4,30.2,30.2,28.0,10.9,8.0,8.0,4.8,2208.743
2025-08-31 09:51:00,70.4,508.1308,267.7,2.25,3.15,3.9499999999999975,32.4,30.3,30.2,28.0,10.9,8.0,7.9,4.7,2214.938
2025-08-31 09:54:00,70.6,509.1146,267.7,2.25,3.0,3.9499999999999975,32.5,30.2,30.2,28.0,10.9,7.9,7.9,4.9,2214.772
2025-08-31 09:57:00,70.9,520.1823,267.8,2.25,3.1,3.9499999999999975,32.5,30.2,30.2,28.0,10.9,8.0,8.0,4.7,2228.334
2025-08-31 10:00:00,71.80000000000001,527.8067,267.8,2.3000000000000007,3.1,3.9999999999999982,32.5,30.3,30.2,28.0,10.9,8.0,8.0,4.7,2252.216
2025-08-31 10:03:00,71.6,528.5446,267.9,2.3000000000000007,3.1,4.1,32.6,30.2,30.2,28.0,10.9,8.0,7.8,4.9,2253.019
2025-08-31 10:06:00,72.25,535.1852,267.9,2.25,3.1,4.1,32.6,30.2,30.3,28.0,10.9,8.0,7.9,4.8,2277.721
2025-08-31 10:09:00,72.55000000000001,536.4149,268.0,2.3500000000000014,3.0000000000000004,4.15,32.6,30.3,30.2,28.0,10.9,8.0,8.1,4.8,2277.792
2025-08-31 10:12:00,73.25,538.3825,268.0,2.3500000000000014,3.0500000000000003,4.200000000000001,32.7,30.3,30.3,28.0,10.9,7.9,7.9,4.8,2320.997
2025-08-31 10:15:00,73.8,537.3987,268.1,2.3500000000000014,3.0500000000000003,4.15,32.6,30.3,30.2,28.0,10.9,7.9,7.9,4.8,2334.369
2025-08-31 10:18:00,73.65,542.3177,268.1,2.25,3.0500000000000003,4.200000000000001,32.6,30.2,30.3,28.0,10.9,7.9,7.8,4.9,2330.573
2025-08-31 10:21:00,73.75,543.5475,268.2,2.3000000000000007,3.1000000000000005,4.15,32.6,30.3,30.3,28.0,10.9,7.9,8.0,4.6,2320.323
2025-08-31 10:24:00,73.05,546.9907,268.2,2.1500000000000004,3.1000000000000005,4.25,32.4,30.1,30.2,28.0,10.8,7.9,7.9,4.6,2309.67
2025-08-31 10:27:00,73.94999999999999,549.4502,268.3,2.25,3.0500000000000007,4.15,32.5,30.2,30.2,28.0,10.8,7.9,7.8,4.8,2331.191
2025-08-31 10:30:00,73.6,550.68,268.3,2.3000000000000007,2.95,4.1,32.6,30.2,30.2,28.0,10.8,7.9,7.9,4.9,2325.238
2025-08-31 10:33:00,74.25,551.4178,268.4,2.25,3.1,4.1,32.6,30.2,30.3,28.0,10.7,7.9,7.8,4.6,2323.146
2025-08-31 10:36:00,73.25,551.4178,268.4,2.25,3.0,4.1,32.6,30.2,30.3,28.0,10.7,7.9,7.8,4.8,2320.562
2025-08-31 10:39:00,73.25,551.9097,268.5,2.25,2.9499999999999997,4.15,32.5,30.2,30.2,28.0,10.7,7.9,7.9,4.8,2317.467
2025-08-31 10:42:00,73.1,553.6313,268.5,2.1999999999999993,2.9999999999999996,4.15,32.5,30.2,30.2,28.1,10.7,7.9,7.9,4.7,2309.349
2025-08-31 10:45:00,73.4,551.1719,268.6,2.1999999999999993,3.0500000000000007,4.1,32.5,30.3,30.3,28.1,10.8,7.9,7.8,4.8,2314.617
2025-08-31 10:48:00,72.8,550.1881,268.6,2.1999999999999993,2.9999999999999996,4.15,32.5,30.2,30.2,28.1,10.7,7.8,7.8,4.7,2300.184
2025-08-31 10:51:00,73.0,548.4664,268.7,2.1999999999999993,3.0499999999999994,4.15,32.5,30.2,30.2,28.1,10.7,7.8,7.7,4.7,2304.818
2025-08-31 10:54:00,72.65,546.4988,268.7,2.0999999999999996,3.0499999999999994,4.25,32.4,30.1,30.2,28.1,10.7,7.8,7.7,4.7,2279.385
2025-08-31 10:57:00,71.94999999999999,544.5313,268.8,2.1500000000000004,2.9499999999999997,4.199999999999999,32.5,30.1,30.2,28.1,10.7,7.7,7.7,4.8,2271.299
2025-08-31 11:00:00,69.2,544.0394,268.8,2.099999999999998,2.8,3.850000000000003,32.3,30.2,30.2,28.1,10.7,8.0,8.0,5.1,2201.484
2025-08-31 11:03:00,71.30000000000001,544.5313,268.9,2.1499999999999986,2.9499999999999997,3.9999999999999982,32.4,30.2,30.2,28.1,10.7,7.9,7.8,4.9,2250.213
2025-08-31 11:06:00,71.8,541.5799,268.9,2.1999999999999993,3.05,3.9999999999999982,32.5,30.3,30.3,28.1,10.7,7.9,7.7,4.8,2268.199
2025-08-31 11:09:00,71.6,542.3177,269.0,2.1499999999999986,2.75,4.1,32.4,30.2,30.2,28.1,10.6,7.8,7.8,5.1,2249.191
2025-08-31 11:12:00,71.3,546.2529,269.0,2.1999999999999993,2.9,3.9499999999999975,32.5,30.2,30.2,28.1,10.6,7.8,7.8,4.8,2245.938
2025-08-31 11:15:00,71.8,548.2205,269.1,2.1999999999999993,2.9999999999999996,4.049999999999999,32.5,30.2,30.2,28.1,10.7,7.8,7.8,4.7,2261.515
2025-08-31 11:18:00,71.9,548.4664,269.1,2.1999999999999993,2.9999999999999996,4.049999999999999,32.5,30.2,30.2,28.1,10.7,7.8,7.8,4.7,2265.423
2025-08-31 11:21:00,72.4,550.68,269.2,2.1999999999999993,2.9499999999999997,4.049999999999999,32.5,30.3,30.3,28.1,10.7,7.9,7.8,4.9,2284.785
2025-08-31 11:24:00,73.05,552.4016,269.2,2.3000000000000007,2.9499999999999997,4.1,32.7,30.3,30.3,28.1,10.7,7.8,7.8,4.8,2300.022
2025-08-31 11:27:00,72.25,550.1881,269.3,2.25,3.0499999999999994,4.1,32.6,30.2,30.2,28.1,10.7,7.8,7.7,4.7,2286.571
2025-08-31 11:30:00,72.45,551.9097,269.3,2.1499999999999986,2.8999999999999995,4.200000000000001,32.4,30.2,30.2,28.1,10.7,7.8,7.8,4.9,2278.323
2025-08-31 11:33:00,72.75,552.1556,269.4,2.25,2.9999999999999996,4.1,32.5,30.3,30.2,28.1,10.7,7.8,7.8,4.7,2293.784
2025-08-31 11:36:00,72.6,553.6313,269.4,2.1999999999999993,3.0,4.200000000000001,32.5,30.3,30.3,28.1,10.7,7.9,7.8,4.8,2291.462
2025-08-31 11:39:00,72.05,552.4016,269.5,2.1999999999999993,2.8999999999999995,4.15,32.5,30.2,30.2,28.1,10.7,7.8,7.8,4.9,2277.861
2025-08-31 11:42:00,72.65,551.1719,269.5,2.1999999999999993,3.0499999999999994,4.1,32.5,30.3,30.3,28.1,10.7,7.8,7.7,4.7,2295.774
2025-08-31 11:45:00,72.65,551.4178,269.6,2.25,2.9999999999999996,4.049999999999999,32.6,30.3,30.3,28.1,10.7,7.8,7.8,4.7,2300.705
2025-08-31 11:48:00,72.55,550.1881,269.6,2.1999999999999993,2.8999999999999995,4.1,32.5,30.3,30.3,28.1,10.7,7.8,7.8,4.9,2293.163
2025-08-31 11:51:00,73.35,554.3692,269.7,2.1499999999999986,2.9499999999999997,4.15,32.4,30.3,30.3,28.1,10.7,7.9,7.8,4.9,2298.36
2025-08-31 11:54:00,72.5,553.1395,269.7,2.1999999999999993,2.9499999999999997,4.1,32.5,30.3,30.3,28.1,10.7,7.9,7.8,4.9,2289.357
2025-08-31 11:57:00,72.94999999999999,555.8449,269.8,2.25,3.0,4.15,32.6,30.3,30.3,28.1,10.7,7.9,7.8,4.8,2302.523
2025-08-31 12:00:00,72.15,554.8611,269.8,2.25,2.9999999999999996,4.049999999999999,32.6,30.3,30.3,28.1,10.7,7.8,7.8,4.7,2282.447
2025-08-31 12:03:00,72.5,555.8449,269.9,2.25,2.8499999999999996,4.049999999999999,32.6,30.3,30.3,28.1,10.7,7.8,7.8,5.0,2299.789
2025-08-31 12:06:00,72.65,553.3854,269.9,2.200000000000001,3.0,4.15,32.6,30.3,30.3,28.2,10.6,7.8,7.8,4.6,2298.985
2025-08-31 12:09:00,72.8,556.0908,270.0,2.200000000000001,2.9499999999999997,4.15,32.6,30.3,30.3,28.2,10.7,7.8,7.8,4.8,2288.695
2025-08-31 12:12:00,72.7,554.3692,270.0,2.200000000000001,3.0499999999999994,4.15,32.6,30.3,30.3,28.2,10.7,7.8,7.7,4.7,2296.612
2025-08-31 12:15:00,72.75,554.8611,270.1,2.200000000000001,2.9499999999999997,4.15,32.6,30.3,30.3,28.2,10.7,7.8,7.8,4.8,2302.164
2025-08-31 12:18:00,72.44999999999999,555.1071,270.1,2.1500000000000004,2.9499999999999997,4.200000000000001,32.6,30.2,30.3,28.2,10.7,7.8,7.8,4.8,2290.689
2025-08-31 12:21:00,73.75,555.1071,270.2,2.200000000000001,2.8999999999999995,4.15,32.6,30.3,30.3,28.2,10.7,7.8,7.8,4.9,2306.063
2025-08-31 12:24:00,72.7,555.8449,270.2,2.2500000000000018,2.9,4.1,32.7,30.3,30.3,28.2,10.6,7.8,7.8,4.8,2293.229
2025-08-31 12:27:00,72.4,553.8773,270.3,2.200000000000001,2.85,4.15,32.6,30.3,30.3,28.2,10.6,7.7,7.6,5.0,2297.583
2025-08-31 12:30:00,72.94999999999999,554.3692,270.3,2.25,2.75,4.100000000000001,32.6,30.4,30.3,28.2,10.6,7.7,7.8,5.0,2312.14
2025-08-31 12:33:00,72.94999999999999,551.4178,270.4,2.2500000000000018,3.0999999999999996,4.150000000000002,32.7,30.4,30.4,28.2,10.7,7.8,7.7,4.6,2304.625
2025-08-31 12:36:00,72.65,551.1719,270.4,2.200000000000001,2.9999999999999996,4.15,32.6,30.3,30.3,28.2,10.7,7.8,7.8,4.7,2294.199
2025-08-31 12:39:00,72.85,547.4826,270.5,2.3000000000000007,2.8999999999999995,4.050000000000001,32.7,30.4,30.3,28.2,10.7,7.8,7.8,4.9,2300.582
2025-08-31 12:42:00,73.65,546.4988,270.5,2.25,2.9999999999999996,4.100000000000001,32.6,30.4,30.3,28.2,10.7,7.8,7.7,4.8,2297.697
2025-08-31 12:45:00,72.55000000000001,545.761,270.6,2.200000000000001,2.9499999999999993,4.100000000000001,32.6,30.4,30.4,28.2,10.7,7.8,7.7,4.9,2299.815
2025-08-31 12:48:00,72.55000000000001,546.4988,270.6,2.200000000000001,2.9499999999999993,4.15,32.6,30.3,30.3,28.2,10.7,7.8,7.7,4.9,2292.252
2025-08-31 12:51:00,72.15,544.7772,270.7,2.200000000000001,2.9499999999999997,4.15,32.6,30.3,30.3,28.2,10.7,7.8,7.8,4.8,2280.223
2025-08-31 12:54:00,71.85,542.8096,270.7,2.1500000000000004,2.9,4.1,32.5,30.3,30.3,28.2,10.6,7.7,7.7,4.8,2266.282
2025-08-31 12:57:00,71.65,544.7772,270.8,2.0999999999999996,2.85,4.1,32.4,30.2,30.2,28.2,10.6,7.7,7.8,4.8,2234.14
2025-08-31 13:00:00,68.35,543.5475,270.8,2.049999999999999,2.8,3.7500000000000018,32.3,30.2,30.2,28.2,10.6,8.0,7.8,5.2,2174.0
2025-08-31 13:03:00,71.05,544.0394,270.9,2.1500000000000004,2.9,3.849999999999998,32.5,30.4,30.4,28.2,10.6,7.9,7.8,4.9,2240.058
2025-08-31 13:06:00,71.7,543.7934,270.9,2.150000000000002,3.1,3.9499999999999975,32.6,30.3,30.4,28.2,10.7,7.9,7.8,4.6,2264.617
2025-08-31 13:09:00,71.9,543.3015,271.0,2.1500000000000004,2.8999999999999995,3.9999999999999982,32.5,30.3,30.3,28.2,10.7,7.8,7.8,4.9,2270.088
2025-08-31 13:12:00,72.19999999999999,543.3015,271.0,2.1500000000000004,2.9499999999999997,4.1,32.5,30.3,30.3,28.2,10.7,7.8,7.8,4.8,2276.619
2025-08-31 13:15:00,72.5,546.007,271.1,2.1999999999999993,2.9,4.1,32.5,30.3,30.3,28.1,10.7,7.9,7.8,5.0,2285.1
2025-08-31 13:18:00,72.19999999999999,545.0231,271.1,2.25,3.05,3.9499999999999975,32.6,30.3,30.3,28.1,10.7,7.8,7.8,4.6,2267.177
2025-08-31 13:21:00,71.85,546.9907,271.2,2.25,3.0,3.9999999999999982,32.5,30.3,30.2,28.1,10.7,7.9,7.8,4.8,2266.151
2025-08-31 13:24:00,71.85,547.7286,271.2,2.1999999999999993,2.8499999999999996,4.049999999999999,32.5,30.2,30.2,28.1,10.7,7.8,7.8,5.0,2264.501
2025-08-31 13:27:00,72.1,546.007,271.3,2.1499999999999986,2.9499999999999993,4.15,32.4,30.3,30.3,28.1,10.7,7.8,7.7,4.9,2274.377
2025-08-31 13:30:00,72.55,544.7772,271.3,2.25,2.8499999999999996,4.049999999999999,32.6,30.3,30.3,28.1,10.7,7.8,7.8,5.0,2289.861
2025-08-31 13:33:00,72.75,543.5475,271.4,2.25,2.9999999999999996,4.049999999999999,32.6,30.3,30.3,28.1,10.7,7.8,7.8,4.7,2293.629
2025-08-31 13:36:00,72.6,545.761,271.4,2.2499999999999982,3.05,4.050000000000001,32.5,30.4,30.3,28.1,10.7,7.8,7.8,4.6,2288.856
2025-08-31 13:39:00,72.1,544.7772,271.5,2.25,2.9499999999999997,4.1,32.6,30.2,30.2,28.1,10.7,7.8,7.8,4.8,2270.126
2025-08-31 13:42:00,72.19999999999999,546.007,271.5,2.25,2.9499999999999993,4.1,32.6,30.2,30.2,28.1,10.7,7.8,7.7,4.9,2271.835
2025-08-31 13:45:00,72.1,543.7934,271.6,2.1999999999999993,2.9999999999999996,4.1,32.5,30.2,30.2,28.1,10.7,7.8,7.8,4.7,2271.175
2025-08-31 13:48:00,72.15,542.5637,271.6,2.1999999999999993,2.9999999999999996,4.15,32.5,30.2,30.2,28.1,10.7,7.8,7.7,4.8,2270.735
2025-08-31 13:51:00,72.0,541.5799,271.7,2.1499999999999986,3.05,4.1,32.4,30.2,30.2,28.1,10.7,7.8,7.8,4.6,2257.741
2025-08-31 13:54:00,71.3,543.5475,271.7,2.1999999999999993,2.9499999999999997,4.049999999999999,32.5,30.2,30.2,28.1,10.7,7.8,7.8,4.8,2243.69
2025-08-31 13:57:00,71.0,540.842,271.8,2.1999999999999993,2.8,4.049999999999999,32.5,30.2,30.2,28.1,10.7,7.8,7.8,5.1,2236.085
2025-08-31 14:00:00,71.5,541.3339,271.8,2.1999999999999993,2.8499999999999996,4.049999999999999,32.5,30.2,30.2,28.1,10.7,7.8,7.7,5.1,2256.827
2025-08-31 14:03:00,71.6,539.1204,271.9,2.1999999999999993,2.9999999999999996,4.049999999999999,32.5,30.2,30.2,28.1,10.7,7.8,7.7,4.8,2253.869
2025-08-31 14:06:00,72.19999999999999,537.8906,271.9,2.25,2.9999999999999996,4.049999999999999,32.6,30.3,30.3,28.1,10.7,7.8,7.7,4.8,2272.938
2025-08-31 14:09:00,71.1,536.6609,272.0,2.1499999999999986,2.9999999999999996,3.9999999999999982,32.4,30.2,30.2,28.1,10.7,7.8,7.7,4.8,2242.057
2025-08-31 14:12:00,70.7,535.923,272.0,2.0999999999999996,2.9999999999999996,4.049999999999997,32.4,30.1,30.2,28.1,10.7,7.8,7.8,4.7,2222.042
2025-08-31 14:15:00,70.19999999999999,537.1528,272.1,2.099999999999998,2.8999999999999995,4.099999999999998,32.3,30.1,30.1,28.1,10.7,7.8,7.8,4.9,2208.401
2025-08-31 14:18:00,70.1,538.3825,272.1,2.1499999999999986,2.9499999999999997,4.049999999999997,32.4,30.1,30.1,28.1,10.7,7.8,7.8,4.8,2210.478
2025-08-31 14:21:00,70.3,535.923,272.2,2.1499999999999986,2.8499999999999996,3.9999999999999982,32.4,30.2,30.2,28.1,10.7,7.8,7.8,5.0,2209.48
2025-08-31 14:24:00,69.6,533.9554,272.2,2.099999999999998,2.9999999999999996,4.0000000000000036,32.3,30.1,30.1,28.1,10.7,7.8,7.7,4.8,2183.263
2025-08-31 14:27:00,69.7,534.9393,272.3,2.099999999999998,2.8499999999999996,4.099999999999998,32.3,30.1,30.1,28.1,10.7,7.8,7.7,5.1,2198.452
2025-08-31 14:30:00,69.7,537.6447,272.3,2.1499999999999986,2.8999999999999995,4.049999999999997,32.4,30.1,30.1,28.1,10.7,7.8,7.8,4.9,2193.857
2025-08-31 14:33:00,69.7,538.6285,272.4,2.1499999999999986,2.8499999999999996,3.9999999999999982,32.4,30.2,30.2,28.1,10.7,7.8,7.8,5.0,2197.122
2025-08-31 14:36:00,70.0,538.8744,272.4,2.0999999999999996,2.8499999999999996,4.049999999999997,32.4,30.1,30.2,28.1,10.7,7.8,7.7,5.1,2193.243
2025-08-31 14:39:00,69.4,540.1042,272.5,2.1499999999999986,2.8,3.9999999999999982,32.4,30.2,30.1,28.2,10.7,7.8,7.8,5.1,2182.764
2025-08-31 14:42:00,69.5,543.3015,272.5,2.0999999999999996,2.7499999999999996,4.049999999999997,32.4,30.1,30.1,28.2,10.7,7.9,7.9,5.2,2188.595
2025-08-31 14:45:00,69.69999999999999,546.4988,272.6,2.0500000000000007,2.8499999999999996,4.049999999999997,32.4,30.1,30.2,28.2,10.7,7.9,7.9,5.0,2194.484
2025-08-31 14:48:00,69.69999999999999,552.6476,272.6,2.099999999999998,2.7499999999999996,4.049999999999999,32.3,30.2,30.1,28.2,10.7,7.9,7.9,5.2,2193.643
2025-08-31 14:51:00,69.8,557.5665,272.7,2.1000000000000014,2.8,4.099999999999998,32.5,30.1,30.2,28.2,10.7,7.9,7.8,5.2,2199.068
2025-08-31 14:54:00,69.69999999999999,560.0261,272.7,2.0,2.8,4.199999999999999,32.3,30.1,30.2,28.2,10.7,7.9,7.9,5.1,2197.216
2025-08-31 14:57:00,69.69999999999999,561.9937,272.8,2.0999999999999996,2.75,3.9999999999999982,32.4,30.2,30.2,28.2,10.7,7.9,7.8,5.3,2196.078
2025-08-31 15:00:00,69.69999999999999,564.4531,272.8,2.0999999999999996,2.8,4.1,32.4,30.2,30.2,28.2,10.7,7.9,7.8,5.2,2193.288
2025-08-31 15:03:00,69.65,567.1586,272.9,2.1500000000000004,2.5999999999999996,4.049999999999999,32.5,30.2,30.2,28.2,10.7,7.9,7.9,5.5,2194.504
2025-08-31 15:06:00,69.8,564.2072,272.9,2.1500000000000004,2.6999999999999997,4.049999999999999,32.5,30.2,30.2,28.2,10.7,7.9,7.9,5.3,2195.379
2025-08-31 15:09:00,69.69999999999999,564.4531,273.0,2.200000000000001,2.7499999999999996,4.1,32.6,30.2,30.2,28.2,10.7,7.9,7.9,5.2,2195.643
2025-08-31 15:12:00,69.69999999999999,562.4855,273.0,2.1500000000000004,2.8,4.049999999999999,32.5,30.2,30.2,28.2,10.6,7.9,7.7,5.2,2189.985
2025-08-31 15:15:00,69.6,557.0746,273.1,2.1500000000000004,2.8,4.049999999999999,32.5,30.2,30.2,28.2,10.6,7.8,7.8,5.0,2187.166
2025-08-31 15:18:00,69.1,543.3015,273.1,2.0999999999999996,2.8000000000000003,4.1,32.4,30.2,30.2,28.2,10.6,7.7,7.6,5.1,2173.768
2025-08-31 15:21:00,69.0,536.4149,273.2,2.0999999999999996,2.75,3.9999999999999982,32.4,30.2,30.2,28.2,10.5,7.7,7.7,5.0,2171.219
2025-08-31 15:24:00,69.1,537.6447,273.2,2.0999999999999996,2.75,3.9999999999999982,32.5,30.3,30.3,28.3,10.5,7.7,7.7,5.0,2173.329
2025-08-31 15:27:00,68.4,535.923,273.3,2.0999999999999996,2.75,3.899999999999997,32.5,30.3,30.3,28.3,10.5,7.7,7.7,5.0,2151.951
2025-08-31 15:30:00,68.30000000000001,537.6447,273.3,2.049999999999999,2.7,3.850000000000003,32.4,30.3,30.3,28.3,10.5,7.7,7.6,5.2,2147.432
2025-08-31 15:33:00,68.2,536.4149,273.4,1.9999999999999982,2.6500000000000004,3.900000000000004,32.4,30.2,30.3,28.3,10.4,7.7,7.8,5.0,2141.406
2025-08-31 15:36:00,68.25,531.496,273.4,2.049999999999999,2.8000000000000003,3.9499999999999975,32.5,30.2,30.3,28.3,10.4,7.7,7.6,4.9,2143.159
2025-08-31 15:39:00,68.2,528.0527,273.5,2.0999999999999996,2.8,3.899999999999997,32.5,30.3,30.3,28.3,10.4,7.6,7.5,4.9,2141.202
2025-08-31 15:42:00,67.8,523.6256,273.5,1.9999999999999982,2.7,3.900000000000004,32.4,30.2,30.3,28.3,10.4,7.6,7.6,5.0,2132.203
2025-08-31 15:45:00,67.9,523.1337,273.6,2.0999999999999996,2.85,3.8000000000000025,32.5,30.3,30.3,28.3,10.5,7.7,7.6,4.9,2134.963
2025-08-31 15:48:00,68.0,523.6256,273.6,2.049999999999999,2.8,3.850000000000003,32.4,30.3,30.3,28.3,10.5,7.7,7.7,4.9,2133.291
2025-08-31 15:51:00,67.8,520.6742,273.7,2.049999999999999,2.8000000000000003,3.850000000000003,32.4,30.3,30.3,28.3,10.5,7.7,7.6,5.0,2139.219
2025-08-31 15:54:00,67.25,521.1661,273.7,2.049999999999999,2.8,3.7500000000000018,32.4,30.3,30.3,28.3,10.5,7.7,7.7,4.9,2105.546
