Timestamp,SP Chiller High Level Status WCC_S_3_2_Motor FLA Loading,SP Chiller Hard-wired Status WCC_SP_3_2_FM_01_FR,SP Chiller High Level Status WCC_S_3_2_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,SP Chiller High Level Status WCC_S_3_2_Condensing Water Return Temperature #1,SP Chiller High Level Status WCC_S_3_2_Condensing Water Return Temperature #2,SP Chiller High Level Status WCC_S_3_2_Condensing Water Supply Temperature #1,SP Chiller High Level Status WCC_S_3_2_Condensing Water Supply Temperature #2,SP Chiller High Level Status WCC_S_3_2_Chilled Water Return Temperature #1,SP Chiller High Level Status WCC_S_3_2_Chilled Water Return Temperature #2,SP Chiller High Level Status WCC_S_3_2_Chilled Water Supply Temperature #1,SP Chiller High Level Status WCC_S_3_2_Chilled Water Supply Temperature #2,SP WCC Power WCC_3_2_Power
2025-08-31 15:57:00,67.15,519.4445,273.8,2.099999999999998,2.85,3.700000000000003,32.4,30.4,30.3,28.3,10.5,7.7,7.7,4.8,2107.694
2025-08-31 16:00:00,67.05,519.1985,273.8,2.0500000000000007,2.7,3.7500000000000018,32.5,30.3,30.4,28.3,10.5,7.7,7.8,5.0,2110.176
2025-08-31 16:03:00,67.65,517.4769,273.9,2.0,2.85,3.700000000000003,32.4,30.4,30.4,28.4,10.5,7.8,7.8,4.8,2124.294
2025-08-31 16:06:00,68.94999999999999,516.2471,273.9,2.0500000000000007,2.9499999999999997,3.799999999999997,32.5,30.5,30.5,28.4,10.6,7.8,7.8,4.7,2178.197
2025-08-31 16:09:00,69.6,514.0336,274.0,2.1000000000000014,2.8499999999999996,3.849999999999998,32.6,30.5,30.5,28.4,10.6,7.8,7.8,4.9,2195.903
2025-08-31 16:12:00,69.9,515.2633,274.0,2.150000000000002,2.9999999999999996,3.799999999999997,32.7,30.5,30.5,28.4,10.7,7.8,7.9,4.6,2199.693
2025-08-31 16:15:00,69.7,516.2471,274.1,2.150000000000002,2.9999999999999996,3.849999999999998,32.6,30.5,30.4,28.4,10.7,7.8,7.7,4.8,2192.098
2025-08-31 16:18:00,68.9,515.5093,274.1,2.1000000000000014,2.8999999999999995,3.8999999999999986,32.6,30.4,30.4,28.4,10.7,7.8,7.9,4.8,2172.859
2025-08-31 16:21:00,68.9,516.2471,274.2,2.0500000000000007,2.85,3.9499999999999993,32.5,30.4,30.4,28.4,10.7,7.9,7.8,5.1,2158.951
2025-08-31 16:24:00,68.7,513.2957,274.2,2.150000000000002,2.8500000000000005,3.849999999999998,32.6,30.5,30.4,28.4,10.8,7.9,7.9,5.1,2153.359
2025-08-31 16:27:00,68.7,510.8362,274.3,2.1000000000000014,2.8000000000000003,3.8999999999999986,32.6,30.4,30.4,28.4,10.8,7.9,7.9,5.2,2158.691
2025-08-31 16:30:00,68.7,509.1146,274.3,2.1000000000000014,2.9000000000000004,3.8999999999999986,32.6,30.4,30.4,28.4,10.9,7.9,7.9,5.1,2161.334
2025-08-31 16:33:00,68.7,508.1308,274.4,2.150000000000002,2.95,3.9499999999999993,32.7,30.4,30.4,28.4,10.8,7.9,7.9,4.9,2158.614
2025-08-31 16:36:00,68.7,510.0984,274.4,2.150000000000002,2.95,3.8999999999999986,32.7,30.5,30.5,28.4,10.8,7.9,7.9,4.9,2152.765
2025-08-31 16:39:00,68.4,511.5741,274.5,2.1000000000000014,3.0000000000000004,3.8999999999999986,32.6,30.4,30.4,28.4,10.8,7.9,7.8,4.9,2150.85
2025-08-31 16:42:00,68.4,513.7876,274.5,2.0,2.9000000000000004,3.9499999999999993,32.5,30.4,30.4,28.5,10.8,7.9,7.9,5.0,2147.292
2025-08-31 16:45:00,67.6,516.985,274.6,2.0500000000000007,2.8500000000000005,3.8999999999999986,32.6,30.4,30.4,28.5,10.8,7.9,7.8,5.2,2121.96
2025-08-31 16:48:00,67.69999999999999,519.4445,274.6,2.0,2.95,3.9499999999999993,32.5,30.4,30.4,28.5,10.8,7.9,7.9,4.9,2126.903
2025-08-31 16:51:00,67.6,518.9525,274.7,2.0,2.7500000000000004,3.9499999999999993,32.5,30.4,30.4,28.5,10.8,7.9,7.9,5.3,2118.814
2025-08-31 16:54:00,67.8,527.3148,274.7,2.0500000000000007,2.7,3.8999999999999986,32.6,30.4,30.4,28.5,10.8,7.9,7.9,5.4,2126.885
2025-08-31 16:57:00,66.75,528.7905,274.8,1.9499999999999993,2.5,3.700000000000003,32.4,30.4,30.4,28.5,10.0,7.7,7.4,5.3,2064.243
2025-08-31 17:00:00,66.5,523.6256,274.8,1.950000000000001,2.6999999999999997,3.8000000000000025,32.5,30.3,30.4,28.5,10.7,7.9,7.9,5.3,2091.184
2025-08-31 17:03:00,66.80000000000001,521.412,274.9,2.0,2.7500000000000004,3.849999999999998,32.5,30.4,30.4,28.5,10.8,7.9,7.9,5.3,2094.841
2025-08-31 17:06:00,66.80000000000001,517.7228,274.9,2.0,2.7500000000000004,3.9499999999999993,32.5,30.4,30.4,28.5,10.8,7.9,7.8,5.4,2099.099
2025-08-31 17:09:00,65.85,517.9688,275.0,1.950000000000001,2.65,3.899999999999997,32.5,30.3,30.4,28.5,10.7,7.9,7.8,5.5,2061.985
2025-08-31 17:12:00,69.30000000000001,517.4769,275.0,2.0500000000000007,2.8,3.799999999999999,32.7,30.7,30.7,28.6,10.7,7.9,7.9,5.1,2178.243
2025-08-31 17:15:00,70.19999999999999,539.1204,275.1,2.0500000000000007,2.8,3.849999999999998,32.7,30.6,30.6,28.6,10.7,7.8,7.8,5.1,2193.135
2025-08-31 17:18:00,69.7,540.3501,275.1,2.0500000000000007,2.75,3.849999999999998,32.7,30.6,30.6,28.6,10.6,7.9,7.8,5.2,2198.386
2025-08-31 17:21:00,70.65,541.3339,275.2,2.0500000000000007,2.8,3.9499999999999993,32.7,30.6,30.6,28.6,10.7,7.9,7.8,5.2,2207.373
2025-08-31 17:24:00,69.85,535.1852,275.2,2.099999999999998,2.6999999999999997,3.900000000000002,32.8,30.6,30.6,28.6,10.6,7.8,7.8,5.2,2202.828
2025-08-31 17:27:00,69.6,527.3148,275.3,2.0500000000000007,2.8,3.849999999999998,32.7,30.6,30.6,28.6,10.5,7.7,7.7,4.9,2196.208
2025-08-31 17:30:00,69.4,520.1823,275.3,2.0500000000000007,2.75,3.7499999999999964,32.7,30.6,30.6,28.6,10.4,7.6,7.6,4.9,2179.085
2025-08-31 17:33:00,69.9,512.5579,275.4,2.0,2.8000000000000003,3.849999999999998,32.7,30.5,30.6,28.6,10.4,7.5,7.5,4.8,2180.583
2025-08-31 17:36:00,69.0,508.1308,275.4,2.0,2.8000000000000003,3.799999999999997,32.6,30.6,30.6,28.6,10.4,7.5,7.5,4.8,2171.094
2025-08-31 17:39:00,67.5,498.0469,275.5,1.9499999999999993,2.8000000000000003,3.700000000000003,32.5,30.5,30.5,28.6,10.3,7.5,7.5,4.7,2125.533
2025-08-31 17:42:00,67.5,488.4549,275.5,1.9499999999999993,2.85,3.700000000000003,32.5,30.5,30.5,28.6,10.4,7.5,7.5,4.7,2095.824
2025-08-31 17:45:00,65.75,478.371,275.6,1.8999999999999986,2.85,3.650000000000002,32.4,30.5,30.5,28.6,10.4,7.5,7.5,4.7,2056.968
2025-08-31 17:48:00,64.65,465.0897,275.6,1.8499999999999979,2.8000000000000003,3.5500000000000007,32.3,30.4,30.4,28.6,10.3,7.5,7.5,4.7,2029.168
2025-08-31 17:51:00,64.65,482.0602,275.7,1.8499999999999979,2.6999999999999997,3.5,32.4,30.4,30.5,28.6,10.4,7.6,7.7,4.9,2030.341
2025-08-31 17:54:00,65.85,502.7199,275.7,1.9499999999999993,2.7,3.5,32.5,30.5,30.5,28.6,10.4,7.8,7.8,5.0,2071.524
2025-08-31 17:57:00,68.65,508.1308,275.8,2.0500000000000007,2.85,3.6999999999999975,32.7,30.7,30.7,28.6,10.5,7.8,7.8,4.8,2145.927
2025-08-31 18:00:00,69.05,507.8849,275.8,2.0500000000000007,2.85,3.6999999999999975,32.7,30.7,30.7,28.6,10.5,7.7,7.8,4.7,2166.872
2025-08-31 18:03:00,68.9,507.6389,275.9,2.099999999999998,2.9,3.7500000000000018,32.8,30.7,30.7,28.6,10.5,7.8,7.8,4.7,2171.377
2025-08-31 18:06:00,68.35,494.3576,275.9,2.0500000000000007,2.8499999999999996,3.6999999999999975,32.7,30.7,30.7,28.6,10.6,7.7,7.7,4.9,2149.409
2025-08-31 18:09:00,68.44999999999999,500.7523,276.0,2.0500000000000007,2.8999999999999995,3.6999999999999975,32.7,30.7,30.7,28.6,10.6,7.8,7.7,4.9,2149.335
2025-08-31 18:12:00,68.5,504.4415,276.0,2.099999999999998,2.9499999999999997,3.7500000000000018,32.8,30.7,30.7,28.6,10.7,7.9,7.8,4.9,2147.215
2025-08-31 18:15:00,69.3,513.0498,276.1,2.099999999999998,2.95,3.850000000000003,32.8,30.7,30.7,28.6,10.8,7.9,7.9,4.9,2179.996
2025-08-31 18:18:00,70.8,520.4282,276.1,2.1499999999999986,3.1,3.9499999999999975,32.9,30.8,30.8,28.6,10.8,8.0,7.9,4.7,2227.531
2025-08-31 18:21:00,71.85,527.8067,276.2,2.1999999999999993,2.95,3.9999999999999982,33.0,30.8,30.8,28.6,10.8,7.9,7.9,4.9,2259.834
2025-08-31 18:24:00,72.45,526.0851,276.2,2.1999999999999993,3.2,4.1,33.0,30.8,30.8,28.6,10.9,7.9,7.7,4.7,2281.297
2025-08-31 18:27:00,73.55,532.4797,276.3,2.25,3.05,4.049999999999999,33.1,30.8,30.8,28.6,10.9,8.0,7.9,4.9,2290.072
2025-08-31 18:30:00,73.19999999999999,536.4149,276.3,2.200000000000001,3.1,4.15,33.1,30.8,30.9,28.6,10.9,8.0,7.9,4.8,2312.725
2025-08-31 18:33:00,73.75,538.3825,276.4,2.3000000000000007,3.0,4.150000000000002,33.2,30.9,30.9,28.6,10.9,8.0,8.0,4.9,2320.955
2025-08-31 18:36:00,74.35,539.1204,276.4,2.349999999999998,2.95,4.100000000000005,33.3,30.9,30.9,28.6,10.9,8.0,8.0,5.0,2340.686
2025-08-31 18:39:00,74.85,544.7772,276.5,2.349999999999998,3.0,4.199999999999999,33.3,30.9,30.9,28.6,10.9,8.0,8.0,4.9,2366.815
2025-08-31 18:42:00,75.5,544.5313,276.5,2.349999999999998,3.1,4.199999999999999,33.3,30.9,30.9,28.6,10.9,8.0,7.9,4.8,2374.491
2025-08-31 18:45:00,75.65,542.5637,276.6,2.349999999999998,3.0500000000000003,4.300000000000001,33.3,30.9,30.9,28.6,10.9,7.9,7.9,4.8,2378.15
2025-08-31 18:48:00,74.85,544.5313,276.6,2.3000000000000007,3.1,4.2499999999999964,33.2,30.9,30.9,28.6,10.9,7.9,7.9,4.7,2366.188
2025-08-31 18:51:00,74.75,542.8096,276.7,2.349999999999998,3.0,4.199999999999999,33.3,30.9,30.9,28.6,10.9,7.9,7.9,4.9,2363.594
2025-08-31 18:54:00,74.25,544.0394,276.7,2.25,2.9500000000000006,4.250000000000002,33.1,30.8,30.8,28.6,10.8,7.9,7.8,5.0,2345.082
2025-08-31 18:57:00,73.65,543.5475,276.8,2.25,3.0500000000000007,4.250000000000002,33.1,30.8,30.8,28.6,10.8,7.9,7.8,4.8,2330.941
2025-08-31 19:00:00,72.75,541.088,276.8,2.1999999999999993,2.9000000000000004,4.200000000000001,33.1,30.7,30.8,28.6,10.8,7.8,7.8,5.0,2303.877
2025-08-31 19:03:00,72.75,540.3501,276.9,2.25,2.9499999999999997,4.15,33.1,30.8,30.8,28.6,10.7,7.8,7.8,4.8,2299.551
2025-08-31 19:06:00,72.35,537.1528,276.9,2.25,2.9499999999999997,4.1,33.0,30.8,30.7,28.6,10.7,7.8,7.8,4.8,2287.275
2025-08-31 19:09:00,71.35,537.3987,277.0,2.1500000000000004,2.9499999999999997,4.099999999999998,33.0,30.6,30.7,28.6,10.7,7.8,7.8,4.8,2253.681
2025-08-31 19:12:00,70.2,540.3501,277.0,2.049999999999999,2.6999999999999997,4.0000000000000036,32.8,30.6,30.7,28.6,10.7,8.0,8.0,5.3,2204.782
2025-08-31 19:15:00,70.1,538.6285,277.1,2.1999999999999993,2.9,3.850000000000003,33.0,30.7,30.7,28.6,10.7,7.9,7.8,5.0,2211.243
2025-08-31 19:18:00,69.9,537.6447,277.1,2.0999999999999996,2.8499999999999996,3.950000000000003,32.9,30.6,30.7,28.6,10.7,7.9,7.9,5.0,2204.578
2025-08-31 19:21:00,70.19999999999999,537.8906,277.2,2.049999999999999,2.9,4.0000000000000036,32.8,30.6,30.7,28.6,10.7,7.9,7.8,5.0,2206.93
2025-08-31 19:24:00,69.9,541.088,277.2,2.099999999999998,2.8000000000000003,4.0000000000000036,32.8,30.6,30.6,28.6,10.6,7.9,7.8,5.1,2212.729
2025-08-31 19:27:00,69.9,539.1204,277.3,2.1499999999999986,2.8000000000000003,3.950000000000003,32.9,30.6,30.6,28.6,10.6,7.9,7.8,5.1,2204.457
2025-08-31 19:30:00,70.1,544.0394,277.3,2.099999999999998,2.8999999999999995,4.0000000000000036,32.8,30.6,30.6,28.6,10.7,7.9,7.9,4.9,2207.42
2025-08-31 19:33:00,69.9,547.7286,277.4,2.1499999999999986,2.8,3.950000000000003,32.9,30.6,30.6,28.6,10.7,7.9,7.9,5.1,2207.842
2025-08-31 19:36:00,70.0,551.1719,277.4,2.1999999999999975,2.7499999999999996,3.900000000000004,32.9,30.7,30.6,28.6,10.7,7.9,7.9,5.2,2208.514
2025-08-31 19:39:00,70.0,553.1395,277.5,2.1499999999999986,2.9,3.950000000000003,32.9,30.6,30.6,28.6,10.7,7.9,7.8,5.0,2210.281
2025-08-31 19:42:00,70.0,554.3692,277.5,2.1999999999999993,2.6999999999999997,3.850000000000003,33.0,30.7,30.7,28.6,10.7,7.9,8.0,5.2,2212.623
2025-08-31 19:45:00,70.1,562.4855,277.6,2.1499999999999986,2.6999999999999993,3.950000000000003,32.9,30.6,30.6,28.6,10.7,8.0,7.9,5.4,2204.149
2025-08-31 19:48:00,70.19999999999999,567.8964,277.6,2.1499999999999986,2.7499999999999996,3.9999999999999982,32.9,30.7,30.7,28.6,10.7,8.0,8.0,5.2,2213.528
2025-08-31 19:51:00,70.3,569.618,277.7,2.1499999999999986,2.6499999999999995,3.950000000000001,32.9,30.7,30.7,28.6,10.7,8.0,8.0,5.4,2218.209
2025-08-31 19:54:00,70.19999999999999,572.0775,277.7,2.1499999999999986,2.65,3.950000000000003,32.9,30.6,30.6,28.6,10.6,8.0,8.0,5.3,2216.721
2025-08-31 19:57:00,70.0,573.0613,277.8,2.099999999999998,2.5999999999999996,4.0000000000000036,32.8,30.6,30.6,28.6,10.6,7.9,7.9,5.4,2210.173
2025-08-31 20:00:00,70.0,573.3073,277.8,2.1499999999999986,2.6,3.900000000000004,32.9,30.7,30.7,28.6,10.5,7.9,7.9,5.3,2210.515
2025-08-31 20:03:00,70.7,489.1927,277.9,2.1999999999999993,2.75,3.9499999999999975,33.0,30.7,30.7,28.6,10.5,7.8,7.7,5.1,2230.558
2025-08-31 20:06:00,63.25,463.3681,277.9,1.8999999999999986,2.9,3.5,32.4,30.4,30.4,28.6,10.2,7.4,7.3,4.5,1969.168
2025-08-31 20:09:00,62.15,463.614,278.0,1.8499999999999979,2.6499999999999995,3.350000000000005,32.3,30.4,30.4,28.6,10.1,7.3,7.4,4.7,1944.755
2025-08-31 20:12:00,61.05,467.5492,278.0,1.75,2.5500000000000003,3.4000000000000004,32.1,30.3,30.3,28.6,9.9,7.2,7.3,4.7,1904.004
2025-08-31 20:15:00,64.1,523.1337,278.1,1.8999999999999986,2.6,3.2500000000000036,32.4,30.5,30.5,28.6,10.4,7.8,7.9,5.1,2036.782
2025-08-31 20:18:00,68.55000000000001,515.0174,278.1,2.099999999999998,2.6500000000000004,3.700000000000001,32.8,30.8,30.8,28.6,10.3,7.7,7.8,4.9,2149.491
2025-08-31 20:21:00,68.25,513.2957,278.2,2.099999999999998,2.75,3.6500000000000004,32.8,30.7,30.7,28.6,10.4,7.7,7.7,4.9,2138.613
2025-08-31 20:24:00,68.55000000000001,502.7199,278.2,2.0500000000000007,2.8500000000000005,3.6999999999999975,32.7,30.7,30.7,28.6,10.4,7.7,7.6,4.8,2148.172
2025-08-31 20:27:00,64.65,455.4977,278.3,2.0,3.0000000000000004,3.5500000000000007,32.6,30.5,30.5,28.6,10.3,7.4,7.3,4.4,2029.86
2025-08-31 20:30:00,52.8,346.7882,278.3,1.549999999999999,2.8999999999999995,2.899999999999997,31.8,30.0,30.1,28.6,10.2,7.1,7.1,4.4,14.16154
2025-09-17 11:33:00,72.45,587.0804,278.5,1.9000000000000004,2.3499999999999996,2.049999999999997,32.9,31.6,31.7,29.0,11.2,10.0,10.0,6.5,2325.073
2025-09-17 11:36:00,78.7,575.7668,278.6,2.3499999999999996,2.7499999999999996,3.3000000000000025,33.8,31.8,31.9,29.0,11.2,9.1,9.1,5.7,2583.774
2025-09-17 11:39:00,84.9,564.4531,278.6,2.450000000000001,3.05,4.449999999999996,34.1,31.6,31.8,29.0,11.2,8.3,8.4,5.0,2757.152
2025-09-17 11:42:00,85.55,582.1614,278.7,2.5000000000000018,3.0999999999999996,4.649999999999999,34.2,31.5,31.7,29.0,11.2,8.2,8.2,5.0,2727.126
2025-09-17 11:45:00,83.9,572.0775,278.7,2.4499999999999993,3.0999999999999996,4.599999999999998,34.0,31.4,31.5,29.0,11.2,8.2,8.1,5.1,2583.592
2025-09-17 11:48:00,84.1,571.8316,278.8,2.3999999999999986,3.0999999999999996,4.699999999999999,34.0,31.4,31.6,29.0,11.2,8.1,8.1,5.0,2607.311
2025-09-17 11:51:00,84.6,574.0451,278.8,2.4499999999999993,3.0999999999999996,4.75,34.0,31.5,31.6,29.0,11.2,8.1,8.1,5.0,2633.56
2025-09-17 11:54:00,84.6,573.3073,278.9,2.4499999999999993,3.05,4.599999999999998,34.1,31.5,31.6,29.1,11.1,8.0,8.1,4.9,2626.105
2025-09-17 11:57:00,84.0,571.0938,278.9,2.349999999999998,3.0500000000000003,4.599999999999998,34.0,31.4,31.6,29.1,10.8,7.8,7.8,4.7,2610.704
2025-09-17 12:00:00,83.15,565.4369,279.0,2.3999999999999986,3.0999999999999996,4.5000000000000036,34.0,31.4,31.5,29.1,10.7,7.6,7.6,4.5,2584.462
2025-09-17 12:03:00,82.0,557.0746,279.0,2.3999999999999986,3.1000000000000005,4.5000000000000036,34.0,31.4,31.5,29.1,10.8,7.6,7.6,4.6,2533.451
2025-09-17 12:06:00,80.6,542.0718,279.1,2.3499999999999996,3.1000000000000005,4.500000000000002,33.9,31.3,31.4,29.1,10.8,7.6,7.6,4.6,2505.849
2025-09-17 12:09:00,78.6,528.5446,279.1,2.2500000000000018,3.1000000000000005,4.399999999999997,33.7,31.3,31.4,29.1,10.8,7.6,7.6,4.6,2429.923
2025-09-17 12:12:00,75.25,511.3281,279.2,2.1499999999999986,3.05,4.250000000000002,33.5,31.2,31.3,29.1,10.7,7.6,7.6,4.6,2324.555
2025-09-17 12:15:00,74.15,504.1956,279.2,2.1500000000000004,2.9999999999999996,4.199999999999999,33.5,31.1,31.2,29.1,10.7,7.6,7.6,4.7,2296.904
2025-09-17 12:18:00,73.30000000000001,497.0631,279.3,2.1500000000000004,3.05,4.099999999999998,33.5,31.1,31.2,29.1,10.7,7.6,7.6,4.6,2259.424
2025-09-17 12:21:00,72.69999999999999,497.0631,279.3,2.0999999999999996,2.9999999999999996,4.049999999999997,33.4,31.1,31.2,29.1,10.7,7.6,7.6,4.7,2250.479
2025-09-17 12:24:00,72.5,504.1956,279.4,2.0999999999999996,2.9499999999999993,4.049999999999997,33.4,31.1,31.2,29.1,10.7,7.6,7.7,4.7,2234.804
2025-09-17 12:27:00,72.30000000000001,511.5741,279.4,2.1499999999999986,2.9499999999999997,3.9999999999999982,33.4,31.2,31.2,29.1,10.7,7.7,7.7,4.8,2231.788
2025-09-17 12:30:00,73.1,531.496,279.5,2.099999999999998,2.9000000000000004,4.049999999999999,33.4,31.2,31.3,29.1,10.8,7.9,7.9,5.0,2237.144
2025-09-17 12:33:00,74.85,530.5121,279.5,2.200000000000001,3.0,4.049999999999999,33.6,31.3,31.4,29.1,11.0,8.0,8.0,5.0,2286.267
2025-09-17 12:36:00,76.35,529.2824,279.6,2.299999999999997,2.95,4.100000000000005,33.8,31.4,31.5,29.1,11.0,8.0,8.1,5.0,2332.801
2025-09-17 12:39:00,76.7,526.3311,279.6,2.200000000000001,3.05,4.150000000000002,33.7,31.4,31.5,29.2,11.1,8.0,8.1,4.9,2344.135
2025-09-17 12:42:00,77.95,522.6418,279.7,2.25,3.0,4.2499999999999964,33.7,31.4,31.5,29.1,11.1,8.0,8.1,5.0,2364.964
2025-09-17 12:45:00,77.5,525.5931,279.7,2.200000000000001,3.0999999999999996,4.2499999999999964,33.7,31.4,31.5,29.2,11.2,8.1,8.1,5.0,2369.076
2025-09-17 12:48:00,78.0,524.1175,279.8,2.2499999999999982,3.1499999999999995,4.199999999999999,33.8,31.4,31.5,29.2,11.2,8.1,8.1,4.9,2373.71
2025-09-17 12:51:00,77.8,524.8553,279.8,2.200000000000001,3.0999999999999996,4.2499999999999964,33.7,31.4,31.5,29.2,11.1,8.0,8.0,4.9,2370.415
2025-09-17 12:54:00,77.6,526.3311,279.9,2.1999999999999993,3.0999999999999996,4.249999999999998,33.8,31.3,31.5,29.2,11.1,8.1,8.1,4.9,2385.293
2025-09-17 12:57:00,78.0,526.0851,279.9,2.299999999999997,3.0999999999999996,4.300000000000001,33.8,31.4,31.5,29.1,11.1,8.1,8.1,4.9,2388.55
2025-09-17 13:00:00,78.6,525.1013,280.0,2.200000000000001,3.05,4.2499999999999964,33.7,31.4,31.5,29.2,11.1,8.0,8.1,4.9,2387.3
2025-09-17 13:03:00,77.9,521.658,280.0,2.2499999999999982,3.0999999999999996,4.199999999999999,33.8,31.4,31.5,29.2,11.1,8.0,8.0,4.9,2384.917
2025-09-17 13:06:00,78.15,516.739,280.1,2.2499999999999982,3.0999999999999996,4.199999999999999,33.8,31.4,31.5,29.2,11.1,8.0,8.0,4.9,2376.482
2025-09-17 13:09:00,78.44999999999999,516.739,280.1,2.200000000000001,3.15,4.2499999999999964,33.7,31.4,31.5,29.2,11.1,8.0,8.0,4.8,2373.857
2025-09-17 13:12:00,78.30000000000001,512.5579,280.2,2.2499999999999982,3.15,4.100000000000005,33.8,31.4,31.5,29.2,11.1,7.9,8.0,4.7,2375.111
2025-09-17 13:15:00,78.0,506.6551,280.2,2.2499999999999982,3.2,4.199999999999999,33.8,31.4,31.5,29.2,11.0,7.9,7.9,4.6,2421.26
2025-09-17 13:18:00,77.3,505.1794,280.3,2.200000000000003,3.2,4.200000000000001,33.7,31.3,31.4,29.2,11.0,7.8,7.8,4.6,2382.679
2025-09-17 13:21:00,76.5,500.7523,280.3,2.200000000000003,3.2,4.1,33.7,31.3,31.4,29.2,11.0,7.8,7.8,4.6,2359.589
2025-09-17 13:24:00,76.15,502.9659,280.4,2.150000000000002,3.0999999999999996,4.15,33.6,31.3,31.4,29.2,11.0,7.8,7.9,4.7,2346.946
2025-09-17 13:27:00,76.05,498.0469,280.4,2.200000000000003,3.2,4.200000000000001,33.7,31.3,31.4,29.2,11.0,7.8,7.8,4.6,2339.968
2025-09-17 13:30:00,75.35,494.1117,280.5,2.150000000000002,3.1500000000000004,4.15,33.6,31.3,31.4,29.2,11.0,7.7,7.8,4.6,2322.74
2025-09-17 13:33:00,74.3,489.9306,280.5,2.1000000000000014,3.0999999999999996,3.9999999999999982,33.5,31.3,31.4,29.2,11.0,7.8,7.9,4.7,2284.19
2025-09-17 13:36:00,74.4,490.4225,280.6,2.150000000000002,3.15,4.049999999999999,33.6,31.3,31.4,29.2,11.0,7.8,7.8,4.7,2292.671
2025-09-17 13:39:00,74.30000000000001,493.6198,280.6,2.150000000000002,3.15,4.049999999999999,33.6,31.3,31.4,29.2,11.0,7.8,7.8,4.7,2288.883
2025-09-17 13:42:00,74.30000000000001,497.0631,280.7,2.150000000000002,3.1,4.049999999999999,33.6,31.3,31.4,29.2,11.0,7.9,7.9,4.8,2291.344
2025-09-17 13:45:00,74.5,498.5388,280.7,2.200000000000001,3.1,4.0,33.6,31.4,31.4,29.2,11.0,7.9,7.9,4.8,2293.243
2025-09-17 13:48:00,74.5,501.7361,280.8,2.150000000000002,3.1,4.049999999999999,33.6,31.3,31.4,29.2,11.0,7.9,7.9,4.8,2292.647
2025-09-17 13:51:00,74.4,499.7685,280.8,2.200000000000001,3.1,4.0,33.6,31.4,31.4,29.2,11.0,7.9,7.8,4.9,2294.044
2025-09-17 13:54:00,74.2,498.5388,280.9,2.150000000000002,3.1500000000000004,4.049999999999999,33.6,31.3,31.4,29.2,11.0,7.9,7.8,4.8,2292.072
2025-09-17 13:57:00,74.1,500.7523,280.9,2.150000000000002,3.05,3.9499999999999975,33.6,31.3,31.4,29.2,11.0,8.0,8.0,4.9,2275.099
2025-09-17 14:00:00,74.0,501.4901,281.0,2.1500000000000004,3.0999999999999996,4.0,33.6,31.4,31.5,29.2,11.1,8.0,8.0,4.9,2278.042
2025-09-17 14:03:00,74.1,504.6875,281.0,2.1500000000000004,3.05,3.9499999999999993,33.5,31.4,31.4,29.2,11.1,8.0,8.0,5.0,2272.041
2025-09-17 14:06:00,75.1,508.1308,281.1,2.1500000000000004,3.1499999999999995,4.050000000000001,33.7,31.4,31.5,29.3,11.1,8.1,8.0,4.9,2305.8
2025-09-17 14:09:00,75.45,509.3605,281.1,2.1500000000000004,3.1499999999999995,4.050000000000001,33.7,31.4,31.5,29.3,11.1,8.1,8.0,4.9,2320.686
2025-09-17 14:12:00,76.35,528.0527,281.2,2.0999999999999996,3.0,4.200000000000003,33.6,31.4,31.5,29.3,11.1,8.1,8.1,5.1,2353.113
2025-09-17 14:15:00,78.0,530.5121,281.2,2.2499999999999982,3.05,4.199999999999999,33.9,31.5,31.6,29.3,11.1,8.1,8.1,5.0,2405.409
2025-09-17 14:18:00,79.0,537.3987,281.3,2.299999999999999,3.0999999999999996,4.149999999999999,33.9,31.6,31.6,29.3,11.2,8.1,8.1,5.0,2438.63
2025-09-17 14:21:00,80.3,543.7934,281.3,2.25,3.1499999999999995,4.350000000000001,34.0,31.5,31.7,29.3,11.2,8.1,8.0,5.0,2470.921
2025-09-17 14:24:00,80.5,544.7772,281.4,2.3000000000000007,3.1999999999999993,4.300000000000001,34.1,31.5,31.7,29.3,11.2,8.1,7.9,5.0,2481.743
2025-09-17 14:27:00,81.45,552.4016,281.4,2.4000000000000004,3.1499999999999995,4.3000000000000025,34.1,31.7,31.7,29.3,11.2,8.1,8.0,5.0,2513.996
2025-09-17 14:30:00,82.5,555.5989,281.5,2.3500000000000014,3.0999999999999996,4.4999999999999964,34.2,31.6,31.8,29.3,11.2,8.1,8.1,5.0,2530.127
2025-09-17 14:33:00,83.25,558.3044,281.5,2.4499999999999975,3.0999999999999996,4.500000000000002,34.3,31.7,31.8,29.3,11.2,8.1,8.1,5.0,2568.389
2025-09-17 14:36:00,83.6,560.7639,281.6,2.3999999999999986,3.1999999999999993,4.500000000000002,34.3,31.7,31.8,29.4,11.2,8.1,8.0,4.9,2571.653
2025-09-17 14:39:00,84.6,561.7477,281.6,2.4000000000000004,3.1999999999999993,4.5500000000000025,34.3,31.8,31.9,29.4,11.2,8.1,8.0,4.9,2617.568
2025-09-17 14:42:00,84.80000000000001,558.7963,281.7,2.4000000000000004,3.2499999999999996,4.5500000000000025,34.3,31.8,31.9,29.4,11.2,8.1,8.0,4.8,2622.046
2025-09-17 14:45:00,86.1,560.0261,281.7,2.450000000000001,3.1999999999999997,4.5500000000000025,34.5,31.8,32.0,29.4,11.1,8.0,8.0,4.7,2688.467
2025-09-17 14:48:00,86.15,557.5665,281.8,2.4499999999999993,3.3,4.550000000000004,34.4,31.9,32.0,29.4,11.1,8.0,7.8,4.7,2685.254
2025-09-17 14:51:00,85.4,554.6152,281.8,2.4000000000000004,3.2,4.600000000000003,34.4,31.8,32.0,29.4,11.0,7.9,7.9,4.6,2667.497
2025-09-17 14:54:00,84.05,551.9097,281.9,2.3499999999999996,3.2500000000000004,4.500000000000002,34.3,31.8,32.0,29.4,11.0,7.9,7.8,4.6,2616.55
2025-09-17 14:57:00,83.7,546.007,281.9,2.299999999999999,3.2,4.450000000000001,34.3,31.8,32.0,29.5,11.0,7.9,7.9,4.6,2604.133
2025-09-17 15:00:00,82.65,539.6123,282.0,2.299999999999999,3.2500000000000004,4.35,34.3,31.8,32.0,29.5,11.0,7.9,7.8,4.6,2567.599
2025-09-17 15:03:00,81.55000000000001,533.7095,282.0,2.299999999999999,3.2500000000000004,4.35,34.3,31.8,32.0,29.5,11.0,7.9,7.8,4.6,2536.307
2025-09-17 15:06:00,80.69999999999999,524.1175,282.1,2.3499999999999996,3.1500000000000004,4.249999999999998,34.3,31.8,31.9,29.5,10.9,7.8,7.8,4.6,2498.573
2025-09-17 15:09:00,79.1,517.9688,282.1,2.2500000000000018,3.2,4.200000000000001,34.2,31.8,31.9,29.6,10.9,7.8,7.7,4.6,2447.094
2025-09-17 15:12:00,78.69999999999999,517.9688,282.2,2.2500000000000018,3.1,4.200000000000001,34.2,31.8,31.9,29.6,10.9,7.8,7.8,4.7,2448.023
2025-09-17 15:15:00,78.5,521.412,282.2,2.200000000000001,3.05,4.15,34.1,31.8,31.9,29.6,10.9,7.8,7.9,4.7,2429.117
2025-09-17 15:18:00,78.4,521.9039,282.3,2.0999999999999996,3.1,4.250000000000002,34.0,31.7,31.9,29.6,11.0,7.9,7.9,4.8,2433.921
2025-09-17 15:21:00,78.9,520.1823,282.3,2.200000000000001,3.15,4.15,34.1,31.8,31.9,29.6,11.0,8.0,7.9,4.8,2435.438
2025-09-17 15:24:00,78.4,519.4445,282.4,2.200000000000001,3.15,4.15,34.1,31.8,31.9,29.6,11.1,8.0,8.0,4.8,2437.147
2025-09-17 15:27:00,78.30000000000001,521.9039,282.4,2.2500000000000018,3.15,4.1,34.2,31.8,31.9,29.6,11.1,8.0,8.0,4.8,2439.154
2025-09-17 15:30:00,78.5,524.1175,282.5,2.200000000000001,3.1999999999999993,4.15,34.1,31.8,31.9,29.6,11.1,8.1,7.9,4.9,2447.091
2025-09-17 15:33:00,79.1,529.0364,282.5,2.3000000000000007,3.0999999999999996,4.2499999999999964,34.2,31.9,31.9,29.6,11.1,8.1,8.1,4.9,2456.211
2025-09-17 15:36:00,79.1,527.8067,282.6,2.299999999999999,3.1999999999999993,4.249999999999998,34.3,31.8,31.9,29.6,11.1,8.1,7.9,4.9,2464.301
2025-09-17 15:39:00,79.5,532.2338,282.6,2.2500000000000018,3.1499999999999995,4.299999999999995,34.2,31.8,31.9,29.6,11.1,8.0,7.9,4.9,2470.198
2025-09-17 15:42:00,79.6,534.2014,282.7,2.3000000000000007,3.05,4.2499999999999964,34.2,31.9,31.9,29.6,11.1,8.0,8.1,4.9,2482.064
2025-09-17 15:45:00,79.7,532.4797,282.7,2.200000000000001,3.0999999999999996,4.349999999999996,34.1,31.8,31.9,29.6,11.1,8.0,8.0,4.9,2480.383
2025-09-17 15:48:00,79.65,531.25,282.8,2.3000000000000007,3.1499999999999995,4.2499999999999964,34.2,31.9,31.9,29.6,11.1,8.0,7.9,4.9,2480.693
2025-09-17 15:51:00,79.7,535.923,282.8,2.200000000000001,3.1499999999999995,4.349999999999996,34.1,31.8,31.9,29.6,11.1,8.1,8.0,4.9,2486.119
2025-09-17 15:54:00,80.0,539.8582,282.9,2.3000000000000025,3.1499999999999995,4.299999999999995,34.2,31.8,31.9,29.5,11.2,8.1,8.1,4.9,2498.295
2025-09-17 15:57:00,81.65,539.6123,282.9,2.3000000000000025,3.1499999999999995,4.399999999999997,34.2,31.8,31.9,29.5,11.2,8.1,8.1,4.9,2512.274
2025-09-17 16:00:00,81.75,538.8744,283.0,2.3499999999999996,3.1499999999999995,4.35,34.3,31.8,31.9,29.5,11.2,8.1,8.1,4.9,2528.149
2025-09-17 16:03:00,81.95,540.1042,283.0,2.2500000000000018,3.1499999999999995,4.4499999999999975,34.1,31.8,31.9,29.5,11.2,8.0,8.0,4.9,2537.194
2025-09-17 16:06:00,81.1,538.6285,283.1,2.3499999999999996,3.1999999999999997,4.4,34.3,31.7,31.9,29.4,11.2,8.0,8.0,4.8,2528.074
2025-09-17 16:09:00,81.25,537.1528,283.1,2.3000000000000025,3.15,4.399999999999995,34.2,31.6,31.8,29.4,11.1,8.0,8.0,4.8,2516.633
2025-09-17 16:12:00,80.6,535.1852,283.2,2.3000000000000025,3.1999999999999997,4.350000000000001,34.1,31.6,31.7,29.4,11.1,8.0,8.0,4.7,2503.333
2025-09-17 16:15:00,80.55000000000001,535.923,283.2,2.3000000000000007,3.1999999999999997,4.400000000000002,34.1,31.5,31.7,29.3,11.1,8.0,7.9,4.8,2487.177
2025-09-17 16:18:00,78.69999999999999,534.2014,283.3,2.2499999999999982,3.2499999999999996,4.400000000000002,34.0,31.4,31.6,29.3,11.1,8.0,7.9,4.7,2455.162
2025-09-17 16:21:00,78.30000000000001,532.7257,283.3,2.2499999999999982,3.2499999999999996,4.350000000000001,33.9,31.4,31.5,29.3,11.1,8.0,7.9,4.7,2439.173
2025-09-17 16:24:00,78.69999999999999,533.9554,283.4,2.1999999999999975,3.1999999999999997,4.400000000000002,33.8,31.4,31.5,29.3,11.1,8.0,7.9,4.8,2430.781
2025-09-17 16:27:00,77.6,538.3825,283.4,2.1999999999999975,3.0999999999999996,4.300000000000001,33.8,31.4,31.5,29.3,11.1,8.0,8.0,4.9,2414.244
2025-09-17 16:30:00,77.8,543.5475,283.5,2.2499999999999982,3.15,4.300000000000001,33.8,31.4,31.5,29.2,11.1,8.0,8.0,4.8,2425.975
2025-09-17 16:33:00,77.9,545.761,283.5,2.1999999999999993,3.1999999999999997,4.35,33.8,31.3,31.5,29.2,11.1,8.0,7.9,4.8,2428.989
2025-09-17 16:36:00,78.0,549.4502,283.6,2.299999999999999,3.15,4.300000000000001,33.9,31.4,31.5,29.2,11.0,8.0,8.0,4.7,2425.51
2025-09-17 16:39:00,77.95,554.3692,283.6,2.299999999999999,3.1,4.25,33.9,31.4,31.5,29.2,11.0,8.0,8.0,4.8,2426.916
2025-09-17 16:42:00,78.5,561.9937,283.7,2.2499999999999982,3.0999999999999996,4.300000000000001,33.8,31.4,31.5,29.2,11.0,8.1,8.0,4.9,2443.636
2025-09-17 16:45:00,79.0,569.3721,283.7,2.299999999999999,3.0500000000000003,4.350000000000001,33.9,31.4,31.5,29.2,11.0,8.1,8.2,4.8,2460.359
2025-09-17 16:48:00,80.0,572.8154,283.8,2.299999999999999,3.05,4.450000000000003,33.9,31.4,31.5,29.2,11.1,8.1,8.1,5.0,2493.071
2025-09-17 16:51:00,80.75,576.0127,283.8,2.3499999999999996,3.3,4.450000000000003,34.0,31.5,31.6,29.2,11.1,8.1,8.0,4.6,2513.474
2025-09-17 16:54:00,80.94999999999999,577.2425,283.9,2.3499999999999996,3.1999999999999997,4.450000000000003,34.0,31.5,31.6,29.2,11.1,8.1,8.0,4.8,2527.813
2025-09-17 16:57:00,81.25,577.2425,283.9,2.3499999999999996,3.1999999999999997,4.549999999999997,34.0,31.5,31.6,29.2,11.1,8.1,8.0,4.8,2531.21
2025-09-17 17:00:00,81.25,577.7344,284.0,2.3499999999999996,3.1,4.549999999999997,34.0,31.5,31.6,29.2,11.0,8.0,8.0,4.8,2539.98
2025-09-17 17:03:00,81.55,578.2263,284.0,2.3499999999999996,3.1,4.549999999999997,34.0,31.5,31.6,29.2,11.0,8.0,8.0,4.8,2541.895
2025-09-17 17:06:00,81.25,579.4561,284.1,2.3499999999999996,3.1,4.549999999999997,34.1,31.4,31.6,29.2,11.0,8.0,8.0,4.8,2534.199
2025-09-17 17:09:00,81.55,579.4561,284.1,2.3499999999999996,3.15,4.549999999999997,34.1,31.4,31.6,29.2,11.0,8.0,7.9,4.8,2526.572
2025-09-17 17:12:00,81.55000000000001,580.1938,284.2,2.2499999999999982,3.25,4.649999999999999,33.9,31.4,31.6,29.2,11.0,8.0,7.9,4.6,2516.231
2025-09-17 17:15:00,80.75,578.9641,284.2,2.4000000000000004,3.2,4.450000000000003,34.0,31.5,31.5,29.2,11.0,7.9,7.8,4.7,2506.822
2025-09-17 17:18:00,80.35,580.9317,284.3,2.3499999999999996,3.0500000000000003,4.5000000000000036,34.0,31.4,31.5,29.2,10.9,7.9,7.9,4.8,2504.896
2025-09-17 17:21:00,80.35,580.9317,284.3,2.299999999999999,3.0,4.550000000000004,33.9,31.4,31.5,29.2,10.9,7.9,7.9,4.9,2498.173
2025-09-17 17:24:00,80.0,582.6533,284.4,2.3499999999999996,3.0,4.400000000000002,34.0,31.4,31.5,29.2,10.9,7.9,7.9,4.9,2493.491
2025-09-17 17:27:00,80.44999999999999,580.6857,284.4,2.3499999999999996,2.95,4.450000000000003,34.1,31.4,31.6,29.2,10.9,7.9,8.0,4.9,2517.549
2025-09-17 17:30:00,80.44999999999999,583.3912,284.5,2.299999999999999,2.95,4.450000000000003,33.9,31.4,31.5,29.2,10.9,7.9,7.9,5.0,2513.857
2025-09-17 17:33:00,80.35,580.9317,284.5,2.299999999999999,3.0,4.450000000000003,33.9,31.4,31.5,29.2,10.9,7.9,7.9,4.9,2510.899
2025-09-17 17:36:00,80.35,580.1938,284.6,2.4000000000000004,3.0000000000000004,4.450000000000003,34.0,31.5,31.5,29.2,10.9,7.9,8.0,4.8,2507.428
2025-09-17 17:39:00,80.2,578.4722,284.6,2.299999999999999,3.0500000000000003,4.450000000000003,33.9,31.4,31.5,29.2,10.9,7.9,7.8,4.9,2488.699
2025-09-17 17:42:00,79.6,577.7344,284.7,2.25,3.0500000000000003,4.500000000000002,33.9,31.3,31.5,29.2,10.8,7.8,7.8,4.7,2479.665
2025-09-17 17:45:00,79.6,574.783,284.7,2.25,3.0000000000000004,4.4,33.9,31.3,31.5,29.2,10.9,7.9,7.8,5.0,2483.34
2025-09-17 17:48:00,79.1,574.537,284.8,2.25,3.0,4.450000000000001,33.8,31.3,31.4,29.2,10.9,7.9,7.9,4.9,2467.814
2025-09-17 17:51:00,79.1,571.8316,284.8,2.25,3.1,4.450000000000001,33.8,31.3,31.4,29.2,10.9,7.9,7.9,4.7,2462.454
2025-09-17 17:54:00,78.80000000000001,570.6019,284.9,2.25,3.2,4.450000000000001,33.8,31.3,31.4,29.2,10.9,7.9,7.7,4.7,2464.463
2025-09-17 17:57:00,78.85,568.3883,284.9,2.3000000000000007,3.0500000000000003,4.4,33.9,31.3,31.4,29.2,10.9,7.9,7.8,4.9,2456.988
2025-09-17 18:00:00,79.0,569.618,285.0,2.25,3.2000000000000006,4.35,33.8,31.3,31.4,29.2,10.9,7.9,7.8,4.6,2434.44
2025-09-17 18:03:00,78.75,566.9126,285.0,2.25,3.0,4.35,33.8,31.3,31.4,29.2,10.9,7.9,7.9,4.9,2432.903
2025-09-17 18:06:00,78.19999999999999,568.1424,285.1,2.25,3.1500000000000004,4.35,33.8,31.3,31.4,29.2,10.9,7.9,7.8,4.7,2435.04
2025-09-17 18:09:00,78.2,567.1586,285.1,2.299999999999999,3.0500000000000003,4.300000000000001,33.8,31.4,31.4,29.2,10.9,7.9,7.9,4.8,2430.677
2025-09-17 18:12:00,79.0,566.6667,285.2,2.3000000000000007,3.0500000000000003,4.299999999999999,33.9,31.3,31.4,29.2,10.9,7.9,7.9,4.8,2435.788
2025-09-17 18:15:00,79.25,566.6667,285.2,2.25,3.1,4.35,33.8,31.3,31.4,29.2,10.9,7.9,7.9,4.7,2430.542
2025-09-17 18:18:00,78.2,565.4369,285.3,2.200000000000003,2.95,4.399999999999997,33.7,31.3,31.4,29.2,10.9,7.9,8.0,4.9,2434.582
2025-09-17 18:21:00,78.2,566.1748,285.3,2.25,3.0,4.35,33.8,31.3,31.4,29.2,10.9,8.0,8.0,4.9,2448.485
2025-09-17 18:24:00,79.15,566.9126,285.4,2.2499999999999982,3.0,4.300000000000001,33.8,31.4,31.5,29.2,10.9,8.0,8.0,4.9,2444.528
2025-09-17 18:27:00,78.80000000000001,568.3883,285.4,2.25,3.25,4.299999999999999,33.9,31.3,31.5,29.2,11.0,8.0,7.9,4.6,2455.934
2025-09-17 18:30:00,78.9,562.4855,285.5,2.2499999999999982,3.2500000000000004,4.300000000000001,33.8,31.4,31.5,29.2,10.9,8.0,7.8,4.6,2448.529
2025-09-17 18:33:00,78.3,558.5504,285.5,2.1999999999999993,2.95,4.35,33.8,31.3,31.5,29.2,10.9,7.9,8.0,4.9,2442.974
2025-09-17 18:36:00,78.0,559.2882,285.6,2.25,3.0500000000000003,4.299999999999999,33.9,31.3,31.5,29.2,10.9,7.9,8.0,4.7,2429.55
2025-09-17 18:39:00,78.19999999999999,557.5665,285.6,2.1999999999999993,2.8500000000000005,4.35,33.8,31.3,31.5,29.2,10.9,7.9,8.0,5.1,2431.122
2025-09-17 18:42:00,78.25,559.5342,285.7,2.299999999999999,3.0,4.25,33.9,31.4,31.5,29.2,10.9,7.9,7.9,4.9,2427.944
2025-09-17 18:45:00,77.9,557.3206,285.7,2.299999999999999,3.1,4.300000000000001,33.8,31.4,31.4,29.2,10.9,7.9,7.9,4.7,2416.86
2025-09-17 18:48:00,77.35,554.8611,285.8,2.200000000000003,3.0500000000000003,4.299999999999995,33.7,31.3,31.4,29.2,10.9,7.9,7.9,4.8,2413.125
2025-09-17 18:51:00,77.05000000000001,552.4016,285.8,2.200000000000003,3.0500000000000003,4.299999999999995,33.7,31.3,31.4,29.2,10.9,7.9,7.8,4.9,2397.244
2025-09-17 18:54:00,77.15,549.9421,285.9,2.200000000000003,3.1500000000000004,4.299999999999995,33.7,31.3,31.4,29.2,10.9,7.9,7.8,4.7,2393.512
2025-09-17 18:57:00,76.65,550.9259,285.9,2.200000000000003,3.1000000000000005,4.200000000000001,33.7,31.3,31.4,29.2,10.9,7.9,7.8,4.8,2383.934
2025-09-17 19:00:00,76.25,548.7124,286.0,2.150000000000002,3.0500000000000003,4.250000000000002,33.7,31.2,31.4,29.2,10.8,7.8,7.8,4.7,2371.93
2025-09-17 19:03:00,76.35,552.1556,286.0,2.200000000000003,3.1000000000000005,4.200000000000001,33.7,31.3,31.4,29.2,10.9,7.9,7.8,4.8,2372.223
2025-09-17 19:06:00,76.25,554.3692,286.1,2.200000000000003,3.1500000000000004,4.200000000000001,33.7,31.3,31.4,29.2,10.9,8.0,7.8,4.8,2363.989
2025-09-17 19:09:00,76.55,553.3854,286.1,2.1000000000000014,3.0,4.3000000000000025,33.6,31.2,31.4,29.2,10.9,7.9,7.9,4.9,2376.199
2025-09-17 19:12:00,76.80000000000001,553.3854,286.2,2.200000000000001,3.1,4.250000000000002,33.6,31.3,31.4,29.1,10.9,7.9,7.9,4.7,2375.666
2025-09-17 19:15:00,76.75,550.9259,286.2,2.25,3.1500000000000004,4.250000000000002,33.7,31.2,31.3,29.1,10.9,7.9,7.8,4.7,2382.457
2025-09-17 19:18:00,76.55000000000001,550.68,286.3,2.25,3.1,4.250000000000002,33.7,31.2,31.3,29.1,10.9,8.0,7.9,4.8,2370.836
2025-09-17 19:21:00,76.55000000000001,548.4664,286.3,2.1499999999999986,3.1,4.250000000000002,33.5,31.2,31.3,29.1,10.9,7.9,7.9,4.7,2377.294
2025-09-17 19:24:00,76.35,544.0394,286.4,2.200000000000001,3.1500000000000004,4.300000000000001,33.5,31.1,31.2,29.0,10.9,7.9,7.8,4.7,2358.878
2025-09-17 19:27:00,76.05,544.0394,286.4,2.200000000000001,3.1000000000000005,4.199999999999999,33.5,31.1,31.2,29.0,10.9,7.9,7.8,4.8,2354.969
2025-09-17 19:30:00,75.94999999999999,543.5475,286.5,2.1999999999999993,3.1,4.300000000000001,33.4,31.0,31.1,28.9,10.9,7.9,7.9,4.7,2352.937
2025-09-17 19:33:00,75.65,544.7772,286.5,2.25,3.0500000000000003,4.149999999999999,33.5,31.0,31.1,28.9,10.9,7.9,7.9,4.8,2342.966
2025-09-17 19:36:00,75.25,544.5313,286.6,2.1999999999999993,3.0500000000000003,4.149999999999999,33.4,30.9,31.0,28.9,10.9,7.9,7.9,4.8,2324.429
2025-09-17 19:39:00,74.65,543.5475,286.6,2.1500000000000004,3.0500000000000003,4.150000000000002,33.2,30.9,31.0,28.8,10.9,7.9,7.9,4.8,2300.196
2025-09-17 19:42:00,74.35,542.5637,286.7,2.1500000000000004,3.1000000000000005,4.100000000000001,33.1,30.9,30.9,28.8,10.9,7.9,7.8,4.8,2289.106
2025-09-17 19:45:00,74.6,541.088,286.7,2.1500000000000004,2.95,4.100000000000001,33.1,30.9,30.9,28.8,10.8,7.9,7.9,4.9,2296.439
2025-09-17 19:48:00,74.15,539.1204,286.8,2.150000000000002,2.9500000000000006,4.15,33.1,30.8,30.9,28.7,10.8,7.9,7.8,5.0,2291.92
2025-09-17 19:51:00,74.15,537.3987,286.8,2.200000000000003,3.1000000000000005,4.1,33.2,30.8,30.9,28.7,10.8,7.9,7.9,4.6,2280.855
2025-09-17 19:54:00,73.65,537.1528,286.9,2.150000000000002,3.0000000000000004,4.049999999999999,33.1,30.8,30.9,28.7,10.8,7.9,7.9,4.8,2270.783
2025-09-17 19:57:00,73.75,537.6447,286.9,2.1000000000000014,3.0500000000000003,4.15,33.1,30.8,30.9,28.8,10.9,7.9,7.9,4.8,2270.869
2025-09-17 20:00:00,73.75,539.1204,287.0,2.1000000000000014,3.0500000000000003,4.15,33.1,30.8,30.9,28.8,10.9,7.9,7.8,4.9,2269.511
2025-09-17 20:03:00,73.65,537.6447,287.0,2.200000000000001,3.0500000000000003,4.050000000000001,33.2,30.9,30.9,28.8,10.9,7.9,7.9,4.8,2271.298
2025-09-17 20:06:00,73.94999999999999,535.1852,287.1,2.150000000000002,3.0000000000000004,4.1,33.2,30.8,30.9,28.8,10.8,7.9,7.8,4.9,2275.146
2025-09-17 20:09:00,73.65,534.9393,287.1,2.1500000000000004,3.0000000000000004,4.100000000000001,33.1,30.9,30.9,28.8,10.8,7.8,7.8,4.8,2265.323
2025-09-17 20:12:00,73.35,531.496,287.2,2.1000000000000014,3.1,4.15,33.1,30.8,30.9,28.8,10.8,7.8,7.7,4.7,2256.821
2025-09-17 20:15:00,73.85,530.0203,287.2,2.150000000000002,3.0500000000000003,4.1,33.2,30.8,30.9,28.8,10.8,7.8,7.7,4.8,2247.76
2025-09-17 20:18:00,73.1,530.0203,287.3,2.150000000000002,3.0000000000000004,4.050000000000001,33.2,30.9,30.9,28.9,10.8,7.9,7.9,4.8,2241.339
2025-09-17 20:21:00,73.1,530.0203,287.3,2.0500000000000007,3.0500000000000003,4.0,33.1,30.9,31.0,28.9,10.8,7.9,7.9,4.7,2222.757
2025-09-17 20:24:00,72.6,531.496,287.4,2.0500000000000007,3.0000000000000004,4.0,33.1,30.9,31.0,28.9,10.8,7.9,7.9,4.8,2233.286
2025-09-17 20:27:00,72.55,531.496,287.4,2.150000000000002,3.0500000000000007,3.9999999999999982,33.2,30.8,30.9,28.8,10.8,7.9,7.8,4.8,2232.469
2025-09-17 20:30:00,72.5,533.9554,287.5,2.1000000000000014,3.0000000000000004,4.049999999999999,33.1,30.8,30.9,28.8,10.8,7.9,7.9,4.8,2221.168
2025-09-17 20:33:00,73.05,533.4636,287.5,2.1000000000000014,3.0500000000000007,3.9499999999999975,33.1,30.8,30.9,28.8,10.8,7.9,7.8,4.8,2223.26
2025-09-17 20:36:00,73.25,535.923,287.6,2.1000000000000014,3.0500000000000007,4.049999999999999,33.1,30.8,30.9,28.8,10.8,7.9,7.8,4.8,2221.217
2025-09-17 20:39:00,73.1,535.923,287.6,2.1000000000000014,3.0500000000000007,3.9999999999999982,33.0,30.8,30.9,28.7,10.8,7.9,7.6,5.0,2219.662
2025-09-17 20:42:00,72.4,534.2014,287.7,2.0999999999999996,3.0500000000000007,3.9499999999999975,33.0,30.7,30.8,28.7,10.8,7.9,7.8,4.8,2210.022
2025-09-17 20:45:00,73.0,536.4149,287.7,2.1000000000000014,3.0500000000000003,3.899999999999997,33.0,30.8,30.9,28.7,10.8,7.9,7.9,4.7,2230.863
2025-09-17 20:48:00,73.1,538.8744,287.8,2.0500000000000007,2.8500000000000005,4.049999999999999,33.0,30.7,30.9,28.7,10.8,7.9,8.0,5.0,2234.727
2025-09-17 20:51:00,73.3,537.6447,287.8,2.1000000000000014,3.0000000000000004,4.1,33.0,30.8,30.9,28.7,10.8,7.9,7.9,4.8,2243.615
2025-09-17 20:54:00,74.55000000000001,538.8744,287.9,2.150000000000002,3.05,4.049999999999999,33.1,30.8,30.9,28.7,10.9,8.0,7.9,4.9,2255.038
2025-09-17 20:57:00,74.75,540.842,287.9,2.150000000000002,3.1500000000000004,4.049999999999999,33.1,30.8,30.9,28.7,10.9,7.9,7.8,4.7,2263.905
2025-09-17 21:00:00,73.85,543.3015,288.0,2.150000000000002,2.9500000000000006,4.049999999999999,33.1,30.8,30.9,28.7,10.8,7.9,7.8,5.0,2252.011
2025-09-17 21:03:00,74.65,542.5637,288.0,2.150000000000002,3.0500000000000003,4.15,33.1,30.8,30.9,28.7,10.8,7.9,7.9,4.7,2292.603
2025-09-17 21:06:00,74.35,542.3177,288.1,2.1000000000000014,3.0500000000000003,4.15,33.1,30.8,30.9,28.8,10.8,7.8,7.8,4.7,2291.406
2025-09-17 21:09:00,74.05,541.5799,288.1,2.150000000000002,3.1000000000000005,4.1,33.2,30.8,30.9,28.8,10.8,7.8,7.8,4.6,2277.183
2025-09-17 21:12:00,74.19999999999999,541.5799,288.2,2.1000000000000014,3.150000000000001,4.15,33.1,30.8,30.9,28.8,10.8,7.9,7.8,4.6,2282.722
2025-09-17 21:15:00,74.25,541.3339,288.2,2.150000000000002,3.0000000000000004,4.1,33.2,30.8,30.9,28.8,10.8,7.9,7.9,4.8,2271.808
2025-09-17 21:18:00,74.05,540.842,288.3,2.150000000000002,2.95,4.1,33.2,30.8,30.9,28.8,10.8,7.9,7.9,4.9,2276.192
2025-09-17 21:21:00,74.05000000000001,541.088,288.3,2.150000000000002,3.0500000000000003,4.1,33.2,30.8,30.9,28.8,10.8,7.9,7.9,4.7,2281.021
2025-09-17 21:24:00,73.65,540.1042,288.4,2.0500000000000007,3.0000000000000004,4.1,33.1,30.7,30.9,28.8,10.8,7.9,7.8,4.9,2267.395
2025-09-17 21:27:00,73.44999999999999,538.8744,288.4,2.200000000000001,2.9000000000000004,4.15,33.1,30.8,30.8,28.7,10.8,7.8,7.8,5.0,2259.987
2025-09-17 21:30:00,73.35,537.6447,288.5,2.1500000000000004,2.95,4.1,33.1,30.7,30.8,28.7,10.8,7.8,7.8,4.9,2249.829
2025-09-17 21:33:00,73.15,537.6447,288.5,2.1500000000000004,2.9,4.1,33.0,30.8,30.8,28.7,10.8,7.8,7.9,4.9,2244.721
2025-09-17 21:36:00,73.15,535.1852,288.6,2.0999999999999996,3.1000000000000005,4.15,33.0,30.7,30.8,28.7,10.8,7.8,7.8,4.6,2231.988
2025-09-17 21:39:00,72.95,535.923,288.6,2.200000000000001,3.0500000000000003,4.049999999999999,33.1,30.8,30.8,28.7,10.8,7.9,7.9,4.7,2237.108
2025-09-17 21:42:00,72.55,532.9717,288.7,2.0999999999999996,3.0000000000000004,4.049999999999999,33.0,30.7,30.8,28.7,10.8,7.8,7.6,5.0,2222.869
2025-09-17 21:45:00,72.5,530.5121,288.7,2.0999999999999996,3.0500000000000007,4.049999999999999,33.0,30.7,30.8,28.7,10.8,7.9,7.8,4.8,2220.972
2025-09-17 21:48:00,73.15,533.4636,288.8,2.0999999999999996,3.1000000000000005,4.049999999999999,33.0,30.7,30.8,28.7,10.8,7.9,7.8,4.7,2219.452
2025-09-17 21:51:00,72.4,532.4797,288.8,2.0999999999999996,3.0000000000000004,4.15,33.0,30.7,30.8,28.7,10.8,7.9,7.9,4.8,2217.662
2025-09-17 21:54:00,72.4,532.9717,288.9,2.0999999999999996,3.1000000000000005,4.049999999999999,33.0,30.7,30.8,28.7,10.8,7.9,7.8,4.7,2221.571
2025-09-17 21:57:00,72.19999999999999,532.4797,288.9,2.0999999999999996,3.1000000000000005,4.049999999999999,33.0,30.7,30.8,28.7,10.8,7.9,7.8,4.7,2209.984
2025-09-17 22:00:00,72.5,535.1852,289.0,2.1500000000000004,3.0500000000000003,3.9999999999999982,33.0,30.8,30.8,28.7,10.8,7.9,7.9,4.7,2221.441
2025-09-17 22:03:00,72.5,536.4149,289.0,2.0999999999999996,3.0500000000000003,4.049999999999999,33.0,30.7,30.8,28.7,10.8,7.9,7.9,4.7,2221.243
2025-09-17 22:06:00,72.95,532.4797,289.1,2.0999999999999996,3.1000000000000005,4.049999999999999,33.0,30.7,30.8,28.7,10.8,7.9,7.9,4.6,2208.33
2025-09-17 22:09:00,72.19999999999999,532.4797,289.1,2.0999999999999996,3.0000000000000004,3.9999999999999982,33.0,30.7,30.8,28.7,10.8,7.9,7.8,4.9,2209.76
2025-09-17 22:12:00,72.3,532.4797,289.2,2.0999999999999996,3.1000000000000005,3.9499999999999975,33.0,30.7,30.8,28.7,10.8,7.9,7.8,4.7,2212.199
2025-09-17 22:15:00,72.1,532.7257,289.2,2.0999999999999996,3.0000000000000004,4.049999999999999,33.0,30.7,30.8,28.7,10.8,7.9,7.8,4.9,2211.998
2025-09-17 22:18:00,71.8,531.7419,289.3,2.049999999999999,3.0000000000000004,4.1,32.9,30.7,30.8,28.7,10.8,7.9,7.9,4.8,2190.604
2025-09-17 22:21:00,72.0,531.496,289.3,2.0999999999999996,2.95,3.9499999999999975,33.0,30.7,30.8,28.7,10.8,7.9,7.9,4.9,2201.556
2025-09-17 22:24:00,72.19999999999999,532.7257,289.4,2.0500000000000007,3.0000000000000004,3.9499999999999975,33.0,30.7,30.9,28.7,10.8,7.9,7.9,4.8,2202.981
2025-09-17 22:27:00,72.30000000000001,531.7419,289.4,2.0500000000000007,3.1,3.9999999999999982,33.0,30.8,30.9,28.8,10.8,8.0,7.9,4.7,2213.081
2025-09-17 22:30:00,72.4,532.7257,289.5,2.0500000000000007,3.0000000000000004,3.9999999999999982,33.0,30.8,30.9,28.8,10.8,7.9,7.7,5.0,2211.271
2025-09-17 22:33:00,72.5,530.2662,289.5,2.0,3.0500000000000003,4.049999999999999,33.0,30.7,30.9,28.8,10.8,7.9,7.9,4.7,2213.319
2025-09-17 22:36:00,72.30000000000001,533.4636,289.6,2.0500000000000007,3.1000000000000005,3.9999999999999982,33.0,30.8,30.9,28.8,10.8,7.9,7.8,4.7,2210.84
2025-09-17 22:39:00,72.5,529.0364,289.6,2.049999999999999,3.150000000000001,4.049999999999999,32.9,30.8,30.8,28.8,10.8,7.9,7.8,4.6,2199.331
2025-09-17 22:42:00,72.4,529.7743,289.7,2.1000000000000014,3.0500000000000007,3.9499999999999975,33.1,30.8,30.9,28.8,10.8,7.9,7.8,4.8,2221.096
2025-09-17 22:45:00,72.6,529.7743,289.7,2.0500000000000007,2.9500000000000006,3.9999999999999982,33.0,30.8,30.9,28.8,10.8,7.9,7.8,5.0,2218.63
2025-09-17 22:48:00,72.6,528.7905,289.8,2.0500000000000007,2.900000000000001,3.9999999999999982,33.0,30.8,30.9,28.8,10.8,7.9,7.8,5.1,2213.917
2025-09-17 22:51:00,71.9,528.0527,289.8,2.0999999999999996,2.9999999999999996,3.9499999999999975,33.0,30.8,30.8,28.8,10.7,7.8,7.8,4.7,2194.815
2025-09-17 22:54:00,71.6,525.3472,289.9,2.0999999999999996,2.9999999999999996,3.9999999999999982,33.0,30.8,30.8,28.8,10.7,7.8,7.8,4.7,2191.587
2025-09-17 22:57:00,71.3,524.1175,289.9,1.9999999999999982,3.05,3.9999999999999982,32.9,30.7,30.8,28.8,10.7,7.8,7.8,4.6,2164.359
2025-09-17 23:00:00,70.9,524.3634,290.0,1.9999999999999982,2.9999999999999996,3.9999999999999982,32.9,30.7,30.8,28.8,10.7,7.8,7.8,4.7,2159.623
2025-09-17 23:03:00,70.30000000000001,514.0336,290.0,2.1000000000000014,2.8999999999999995,3.900000000000002,33.0,30.6,30.7,28.7,10.7,7.8,7.7,5.0,2146.747
2025-09-17 23:06:00,69.4,500.5063,290.1,2.0,3.05,4.0000000000000036,32.8,30.6,30.7,28.7,10.7,7.7,7.6,4.7,2120.211
2025-09-17 23:09:00,68.6,490.4225,290.1,1.9999999999999982,3.0,3.8500000000000014,32.8,30.5,30.6,28.7,10.7,7.7,7.6,4.8,2096.565
2025-09-17 23:12:00,67.3,485.9954,290.2,1.950000000000001,3.0,3.799999999999997,32.7,30.5,30.6,28.7,10.7,7.7,7.6,4.8,2043.894
2025-09-17 23:15:00,66.9,486.9792,290.2,1.9000000000000004,2.8999999999999995,3.7499999999999964,32.6,30.5,30.6,28.7,10.7,7.8,7.8,4.9,2035.89
2025-09-17 23:18:00,67.69999999999999,515.5093,290.3,2.0000000000000018,2.8499999999999996,3.7499999999999964,32.7,30.6,30.6,28.7,10.7,7.9,7.9,5.0,2060.915
2025-09-17 23:21:00,69.25,517.7228,290.3,2.049999999999999,2.9000000000000004,3.7500000000000018,32.8,30.7,30.7,28.7,10.8,8.0,8.0,5.0,2099.175
2025-09-17 23:24:00,69.9,514.0336,290.4,2.0999999999999996,3.0000000000000004,3.8000000000000025,32.9,30.7,30.7,28.7,10.8,7.9,7.9,4.8,2118.062
2025-09-17 23:27:00,70.0,515.2633,290.4,2.049999999999999,3.0500000000000003,3.850000000000003,32.8,30.7,30.7,28.7,10.8,7.9,7.9,4.7,2125.243
2025-09-17 23:30:00,70.4,516.985,290.5,2.0999999999999996,2.95,3.8000000000000025,32.9,30.7,30.7,28.7,10.8,7.9,7.9,4.9,2138.854
2025-09-17 23:33:00,70.8,518.7066,290.5,2.0999999999999996,3.0000000000000004,3.8000000000000025,32.9,30.7,30.7,28.7,10.8,7.9,7.8,4.9,2146.922
2025-09-17 23:36:00,71.0,518.7066,290.6,2.0500000000000007,3.0500000000000003,3.950000000000003,32.9,30.6,30.7,28.7,10.8,7.9,7.9,4.7,2155.672
2025-09-17 23:39:00,71.7,522.3958,290.6,2.049999999999999,3.1500000000000004,3.900000000000004,32.9,30.7,30.8,28.7,10.8,7.9,7.9,4.5,2182.484
2025-09-17 23:42:00,71.5,523.8715,290.7,2.049999999999999,3.1000000000000005,3.9999999999999982,32.9,30.7,30.8,28.7,10.8,8.0,7.8,4.8,2183.467
2025-09-17 23:45:00,71.7,525.1013,290.7,2.049999999999999,3.1500000000000004,3.9999999999999982,32.9,30.7,30.8,28.7,10.9,7.9,7.8,4.7,2190.502
2025-09-17 23:48:00,72.0,526.8229,290.8,2.049999999999999,3.05,3.9999999999999982,32.9,30.7,30.8,28.7,10.9,8.0,7.9,4.9,2191.672
2025-09-17 23:51:00,72.2,527.3148,290.8,2.0999999999999996,3.0500000000000007,3.9499999999999975,33.0,30.7,30.8,28.7,10.8,7.9,7.8,4.8,2203.166
2025-09-17 23:54:00,72.2,530.0203,290.9,2.049999999999999,2.95,3.9999999999999982,32.9,30.7,30.8,28.7,10.8,7.9,7.9,4.9,2200.419
2025-09-17 23:57:00,72.1,531.004,290.9,2.049999999999999,2.9500000000000006,3.9999999999999982,32.9,30.7,30.8,28.7,10.8,7.9,7.8,5.0,2201.638
2025-09-18 00:00:00,72.4,526.8229,291.0,2.049999999999999,2.900000000000001,3.9999999999999982,32.9,30.7,30.8,28.7,10.8,7.9,7.8,5.1,2203.167
2025-09-18 00:03:00,72.19999999999999,526.3311,291.0,2.0500000000000007,3.0500000000000003,4.049999999999997,32.9,30.6,30.7,28.7,10.8,7.9,7.7,4.9,2203.718
2025-09-18 00:06:00,71.85,525.1013,291.1,2.1499999999999986,3.2000000000000006,3.9999999999999982,32.9,30.7,30.7,28.6,10.8,7.9,7.7,4.6,2194.894
2025-09-18 00:09:00,71.7,526.0851,291.1,2.0999999999999996,2.95,3.950000000000003,32.9,30.6,30.7,28.6,10.8,7.8,7.8,4.9,2183.822
2025-09-18 00:12:00,70.9,523.1337,291.2,2.049999999999997,3.0500000000000003,3.950000000000003,32.8,30.5,30.6,28.6,10.8,7.8,7.8,4.7,2162.426
2025-09-18 00:15:00,70.6,524.8553,291.2,2.049999999999997,3.0500000000000003,3.950000000000003,32.8,30.5,30.6,28.6,10.8,7.8,7.9,4.6,2156.213
2025-09-18 00:18:00,70.4,519.9363,291.3,2.049999999999997,3.0000000000000004,3.950000000000003,32.8,30.5,30.6,28.6,10.8,7.8,7.8,4.8,2145.954
2025-09-18 00:21:00,69.9,517.4769,291.3,2.049999999999997,2.95,3.8500000000000014,32.8,30.5,30.6,28.6,10.8,7.8,7.8,4.9,2126.676
2025-09-18 00:24:00,70.1,518.9525,291.4,2.0500000000000007,2.95,3.8999999999999986,32.7,30.5,30.5,28.6,10.8,7.8,7.9,4.8,2138.265
2025-09-18 00:27:00,70.2,521.658,291.4,2.099999999999998,2.9999999999999996,3.8500000000000014,32.8,30.5,30.6,28.5,10.7,7.8,7.8,4.7,2143.793
2025-09-18 00:30:00,70.2,521.658,291.5,2.0,2.9999999999999996,3.8999999999999986,32.7,30.5,30.6,28.6,10.7,7.8,7.7,4.8,2137.104
2025-09-18 00:33:00,70.4,523.8715,291.5,2.0500000000000007,2.9499999999999997,3.799999999999997,32.7,30.5,30.6,28.5,10.7,7.9,7.7,5.0,2135.905
2025-09-18 00:36:00,70.6,526.577,291.6,2.0,3.1,3.8999999999999986,32.7,30.5,30.6,28.6,10.7,7.9,7.8,4.6,2153.532
2025-09-18 00:39:00,70.9,527.3148,291.6,2.0,3.0500000000000007,3.8999999999999986,32.7,30.5,30.6,28.6,10.8,7.9,7.8,4.8,2156.858
