Timestamp,SP Chiller High Level Status WCC_S_3_2_Motor FLA Loading,SP Chiller Hard-wired Status WCC_SP_3_2_FM_01_FR,SP Chiller High Level Status WCC_S_3_2_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,SP Chiller High Level Status WCC_S_3_2_Condensing Water Return Temperature #1,SP Chiller High Level Status WCC_S_3_2_Condensing Water Return Temperature #2,SP Chiller High Level Status WCC_S_3_2_Condensing Water Supply Temperature #1,SP Chiller High Level Status WCC_S_3_2_Condensing Water Supply Temperature #2,SP Chiller High Level Status WCC_S_3_2_Chilled Water Return Temperature #1,SP Chiller High Level Status WCC_S_3_2_Chilled Water Return Temperature #2,SP Chiller High Level Status WCC_S_3_2_Chilled Water Supply Temperature #1,SP Chiller High Level Status WCC_S_3_2_Chilled Water Supply Temperature #2,SP WCC Power WCC_3_2_Power
2025-09-18 00:42:00,70.9,526.3311,291.7,2.0,3.0500000000000007,3.8999999999999986,32.7,30.5,30.6,28.6,10.8,7.9,7.8,4.8,2163.131
2025-09-18 00:45:00,70.9,525.5931,291.7,2.0500000000000007,3.0500000000000003,3.849999999999998,32.7,30.6,30.6,28.6,10.8,7.9,7.9,4.7,2159.932
2025-09-18 00:48:00,71.1,524.3634,291.8,2.0,2.95,4.0,32.7,30.5,30.6,28.6,10.8,7.9,7.9,4.9,2167.168
2025-09-18 00:51:00,70.9,526.577,291.8,2.049999999999997,3.0500000000000007,3.950000000000003,32.8,30.5,30.6,28.6,10.8,7.9,7.8,4.8,2164.0
2025-09-18 00:54:00,71.30000000000001,527.3148,291.9,2.049999999999999,3.1000000000000005,3.900000000000002,32.8,30.6,30.7,28.6,10.8,7.9,7.8,4.7,2180.221
2025-09-18 00:57:00,71.1,523.6256,291.9,2.049999999999999,2.8500000000000005,3.900000000000002,32.8,30.6,30.7,28.6,10.8,7.9,7.9,5.1,2171.051
2025-09-18 01:00:00,70.9,521.658,292.0,2.049999999999999,3.0000000000000004,3.900000000000002,32.8,30.6,30.7,28.6,10.8,7.9,7.9,4.8,2173.57
2025-09-18 01:03:00,70.6,521.658,292.0,2.049999999999999,2.9999999999999996,3.900000000000002,32.8,30.6,30.7,28.6,10.7,7.9,7.9,4.7,2160.953
2025-09-18 01:06:00,70.5,523.8715,292.1,2.049999999999999,3.0999999999999996,3.900000000000002,32.8,30.6,30.7,28.6,10.7,7.8,7.7,4.6,2156.184
2025-09-18 01:09:00,70.69999999999999,525.1013,292.1,2.049999999999999,2.9999999999999996,3.900000000000002,32.8,30.6,30.7,28.6,10.7,7.8,7.8,4.7,2153.898
2025-09-18 01:12:00,70.69999999999999,525.1013,292.2,2.049999999999999,3.0499999999999994,3.900000000000002,32.8,30.6,30.7,28.6,10.7,7.8,7.7,4.7,2162.446
2025-09-18 01:15:00,70.4,523.8715,292.2,2.0,2.8999999999999995,3.900000000000002,32.8,30.6,30.7,28.7,10.7,7.9,7.9,4.9,2152.382
2025-09-18 01:18:00,70.75,523.6256,292.3,2.0,2.9000000000000004,3.900000000000002,32.8,30.6,30.7,28.7,10.8,7.8,7.8,5.0,2162.275
2025-09-18 01:21:00,70.8,524.1175,292.3,2.0,3.0500000000000003,3.950000000000003,32.8,30.6,30.7,28.7,10.8,7.8,7.8,4.7,2168.166
2025-09-18 01:24:00,70.95,522.6418,292.4,2.1500000000000004,3.0000000000000004,3.850000000000003,33.0,30.7,30.7,28.7,10.8,7.8,7.8,4.8,2167.292
2025-09-18 01:27:00,71.2,521.1661,292.4,2.0500000000000007,2.95,3.8500000000000014,32.9,30.6,30.7,28.7,10.8,7.8,7.8,4.9,2176.097
2025-09-18 01:30:00,70.5,523.1337,292.5,1.9999999999999982,3.0000000000000004,3.9500000000000046,32.8,30.7,30.8,28.7,10.8,7.9,7.8,4.9,2166.875
2025-09-18 01:33:00,70.4,520.4282,292.5,2.049999999999999,3.0500000000000003,3.850000000000003,32.8,30.7,30.7,28.7,10.8,7.9,7.9,4.7,2150.461
2025-09-18 01:36:00,70.5,524.1175,292.6,1.9999999999999982,3.0500000000000003,3.9500000000000046,32.8,30.7,30.8,28.7,10.8,7.9,7.9,4.7,2158.075
2025-09-18 01:39:00,70.4,522.3958,292.6,2.0999999999999996,2.9499999999999997,3.850000000000003,33.0,30.7,30.8,28.7,10.7,7.8,7.8,4.8,2156.644
2025-09-18 01:42:00,71.0,519.9363,292.7,2.049999999999999,3.15,3.850000000000003,33.0,30.7,30.8,28.8,10.7,7.9,7.6,4.7,2179.461
2025-09-18 01:45:00,70.5,520.6742,292.7,1.9999999999999982,2.8999999999999995,3.900000000000004,32.9,30.7,30.8,28.8,10.7,7.8,7.9,4.8,2168.348
2025-09-18 01:48:00,70.1,520.4282,292.8,1.9999999999999982,2.9999999999999996,3.900000000000004,32.9,30.7,30.8,28.8,10.7,7.8,7.8,4.7,2152.516
2025-09-18 01:51:00,70.1,518.2147,292.8,1.9999999999999982,2.9999999999999996,3.900000000000004,32.9,30.7,30.8,28.8,10.7,7.8,7.7,4.8,2155.173
2025-09-18 01:54:00,69.80000000000001,517.4769,292.9,1.9999999999999982,3.1000000000000005,3.900000000000004,32.9,30.7,30.8,28.8,10.8,7.9,7.8,4.7,2137.048
2025-09-18 01:57:00,69.1,517.7228,292.9,1.9999999999999982,2.8500000000000005,3.8000000000000025,32.9,30.7,30.8,28.8,10.8,7.9,7.9,5.1,2120.024
2025-09-18 02:00:00,69.7,516.2471,293.0,2.049999999999999,2.9500000000000006,3.7500000000000018,32.9,30.8,30.8,28.8,10.8,7.9,8.0,4.8,2140.278
2025-09-18 02:03:00,71.2,516.2471,293.0,2.0500000000000025,3.1,3.849999999999996,33.1,30.8,30.9,28.9,10.7,7.9,7.8,4.6,2196.644
2025-09-18 02:06:00,70.69999999999999,515.2633,293.1,2.0000000000000018,2.8499999999999996,3.899999999999997,33.0,30.8,30.9,28.9,10.7,7.8,7.7,5.1,2186.88
2025-09-18 02:09:00,70.3,516.985,293.1,2.0500000000000025,2.9999999999999996,3.849999999999996,33.1,30.8,30.9,28.9,10.7,7.8,7.8,4.7,2176.766
2025-09-18 02:12:00,70.6,522.3958,293.2,2.0,3.0000000000000004,3.849999999999998,33.0,30.9,31.0,28.9,10.8,7.9,7.9,4.8,2180.896
2025-09-18 02:15:00,70.3,521.412,293.2,2.0000000000000018,3.1000000000000005,3.899999999999997,33.0,30.8,30.9,28.9,10.8,7.9,7.8,4.7,2179.397
2025-09-18 02:18:00,70.7,520.1823,293.3,2.0,3.05,3.849999999999998,33.0,30.9,31.0,28.9,10.7,7.9,7.8,4.7,2178.1
2025-09-18 02:21:00,70.30000000000001,521.9039,293.3,2.0500000000000007,2.9499999999999997,3.799999999999997,33.1,30.9,31.0,28.9,10.7,7.9,7.8,4.9,2171.53
2025-09-18 02:24:00,70.9,521.1661,293.4,2.0500000000000007,2.9,3.799999999999997,33.1,30.9,31.0,28.9,10.7,7.9,7.8,5.0,2187.933
2025-09-18 02:27:00,70.9,521.1661,293.4,2.0500000000000007,3.05,3.799999999999997,33.1,30.9,31.0,28.9,10.7,7.9,7.8,4.7,2188.773
2025-09-18 02:30:00,70.9,520.4282,293.5,2.0500000000000007,3.05,3.799999999999997,33.1,30.9,31.0,28.9,10.7,7.9,7.8,4.7,2190.825
2025-09-18 02:33:00,70.4,519.9363,293.5,2.0,2.8,3.849999999999998,33.0,30.9,31.0,28.9,10.7,7.8,7.8,5.1,2181.058
2025-09-18 02:36:00,70.69999999999999,516.739,293.6,2.0,2.8499999999999996,3.849999999999998,33.0,30.9,31.0,28.9,10.7,7.8,7.8,5.0,2189.249
2025-09-18 02:39:00,70.4,514.0336,293.6,2.0,2.9999999999999996,3.799999999999997,33.1,30.9,31.0,29.0,10.7,7.8,7.7,4.8,2175.688
2025-09-18 02:42:00,69.80000000000001,513.7876,293.7,1.950000000000001,2.9499999999999997,3.899999999999997,33.0,30.8,30.9,29.0,10.7,7.7,7.8,4.7,2148.015
2025-09-18 02:45:00,69.4,513.2957,293.7,1.950000000000001,2.9999999999999996,3.899999999999997,33.0,30.8,30.9,29.0,10.7,7.7,7.7,4.7,2138.351
2025-09-18 02:48:00,68.7,511.3281,293.8,1.950000000000001,2.9499999999999993,3.899999999999997,33.0,30.8,30.9,29.0,10.7,7.8,7.7,4.9,2121.218
2025-09-18 02:51:00,68.9,509.6065,293.8,1.950000000000001,2.8999999999999995,3.899999999999997,33.0,30.8,30.9,29.0,10.7,7.8,7.8,4.9,2130.11
2025-09-18 02:54:00,69.65,502.7199,293.9,1.950000000000001,2.9499999999999997,3.899999999999997,33.0,30.8,30.9,29.0,10.7,7.7,7.8,4.7,2144.618
2025-09-18 02:57:00,68.7,505.1794,293.9,1.950000000000001,3.05,3.8000000000000025,33.0,30.8,30.9,29.0,10.7,7.8,7.6,4.8,2112.067
2025-09-18 03:00:00,68.4,509.1146,294.0,1.950000000000001,2.9999999999999996,3.8000000000000025,33.0,30.8,30.9,29.0,10.7,7.7,7.7,4.7,2115.919
2025-09-18 03:03:00,69.45,505.6713,294.0,1.9000000000000004,3.05,3.850000000000003,32.9,30.8,30.9,29.0,10.7,7.7,7.6,4.7,2119.168
2025-09-18 03:06:00,68.0,490.9144,294.1,1.9000000000000004,2.9499999999999997,3.7500000000000018,32.9,30.8,30.9,29.0,10.7,7.7,7.8,4.7,2100.934
2025-09-18 03:09:00,68.15,485.9954,294.1,1.950000000000001,2.9999999999999996,3.700000000000001,33.0,30.8,30.9,29.0,10.7,7.7,7.7,4.7,2086.042
2025-09-18 03:12:00,67.2,486.9792,294.2,1.9499999999999993,2.9999999999999996,3.6500000000000004,32.9,30.8,30.8,29.0,10.7,7.8,7.8,4.7,2082.15
2025-09-18 03:15:00,67.2,486.7332,294.2,1.8499999999999996,2.9999999999999996,3.700000000000001,32.9,30.7,30.9,29.0,10.7,7.8,7.7,4.8,2080.684
2025-09-18 03:18:00,67.35,493.1279,294.3,1.8499999999999996,2.8499999999999996,3.700000000000001,32.8,30.8,30.9,29.0,10.7,7.8,7.8,5.0,2080.354
2025-09-18 03:21:00,68.05000000000001,498.0469,294.3,1.9499999999999993,2.8999999999999995,3.650000000000002,33.0,30.9,31.0,29.0,10.7,7.9,7.9,4.9,2103.755
2025-09-18 03:24:00,68.75,497.0631,294.4,2.0,2.9499999999999997,3.700000000000003,33.1,30.9,31.0,29.0,10.7,7.9,7.9,4.8,2125.699
2025-09-18 03:27:00,68.35,494.6036,294.4,1.9499999999999993,2.9999999999999996,3.7500000000000036,33.0,30.9,31.0,29.0,10.7,7.8,7.8,4.7,2119.437
2025-09-18 03:30:00,68.1,492.1441,294.5,2.0,2.9999999999999996,3.650000000000002,33.0,30.9,30.9,29.0,10.7,7.8,7.8,4.7,2099.772
2025-09-18 03:33:00,67.5,492.39,294.5,1.9000000000000004,2.8499999999999996,3.7500000000000018,32.9,30.8,30.9,29.0,10.6,7.7,7.7,4.9,2082.299
2025-09-18 03:36:00,68.0,493.3738,294.6,1.950000000000001,2.8499999999999996,3.8000000000000025,33.0,30.8,30.9,29.0,10.6,7.7,7.7,4.9,2099.391
2025-09-18 03:39:00,67.5,492.39,294.6,1.950000000000001,3.05,3.700000000000001,33.0,30.8,30.9,29.0,10.6,7.8,7.7,4.6,2081.364
2025-09-18 03:42:00,67.9,492.8819,294.7,1.9000000000000004,2.9499999999999997,3.6500000000000004,32.9,30.8,30.9,29.0,10.6,7.8,7.7,4.8,2074.846
2025-09-18 03:45:00,68.1,495.3414,294.7,1.9000000000000004,2.9499999999999997,3.7500000000000018,32.9,30.8,30.9,29.0,10.7,7.8,7.8,4.8,2084.197
2025-09-18 03:48:00,67.75,498.0469,294.8,1.9000000000000004,2.9499999999999997,3.7500000000000018,32.9,30.8,30.9,29.0,10.7,7.8,7.8,4.8,2091.229
2025-09-18 03:51:00,68.05,494.6036,294.8,1.9499999999999993,2.9499999999999997,3.650000000000002,33.0,30.9,31.0,29.0,10.7,7.9,7.8,4.9,2097.656
2025-09-18 03:54:00,68.15,497.0631,294.9,1.9499999999999993,2.9999999999999996,3.650000000000002,33.0,30.9,31.0,29.0,10.7,7.9,7.9,4.7,2102.432
2025-09-18 03:57:00,68.6,497.8009,294.9,1.9499999999999993,3.150000000000001,3.7500000000000036,33.0,30.9,31.0,29.0,10.8,7.9,7.8,4.6,2117.146
2025-09-18 04:00:00,69.1,501.7361,295.0,1.9499999999999993,3.0500000000000003,3.7500000000000036,33.0,30.9,31.0,29.0,10.8,7.9,7.9,4.7,2133.462
2025-09-18 04:03:00,69.15,508.3767,295.0,2.0,3.1000000000000005,3.799999999999997,33.1,30.9,31.0,29.0,10.8,7.9,7.8,4.7,2137.963
2025-09-18 04:06:00,69.30000000000001,509.1146,295.1,2.0,3.0000000000000004,3.799999999999997,33.1,30.9,31.0,29.0,10.8,7.9,7.8,4.9,2145.174
2025-09-18 04:09:00,69.6,508.3767,295.1,2.0,3.0000000000000004,3.8999999999999986,33.1,30.9,31.0,29.0,10.8,7.9,7.9,4.8,2147.977
2025-09-18 04:12:00,69.6,508.1308,295.2,1.9499999999999993,3.1000000000000005,3.849999999999998,33.0,30.9,31.0,29.0,10.8,7.9,7.8,4.7,2149.142
2025-09-18 04:15:00,69.7,511.82,295.2,2.0,3.0000000000000004,3.799999999999997,33.1,30.9,31.0,29.0,10.8,7.9,7.8,4.9,2159.464
2025-09-18 04:18:00,70.30000000000001,513.0498,295.3,2.0500000000000007,3.0500000000000007,3.849999999999998,33.2,30.9,31.0,29.0,10.8,7.9,7.8,4.8,2176.934
2025-09-18 04:21:00,70.9,511.82,295.3,2.1000000000000014,3.1000000000000005,3.799999999999997,33.2,31.0,31.0,29.0,10.8,7.9,7.8,4.7,2165.231
2025-09-18 04:24:00,70.94999999999999,510.5902,295.4,2.1000000000000014,3.0500000000000007,3.799999999999997,33.2,31.0,31.0,29.0,10.8,7.9,7.8,4.8,2174.105
2025-09-18 04:27:00,70.19999999999999,511.82,295.4,2.0,3.1000000000000005,3.8999999999999986,33.1,30.9,31.0,29.0,10.8,7.8,7.8,4.6,2171.387
2025-09-18 04:30:00,69.9,510.3443,295.5,2.0,2.9999999999999996,3.8999999999999986,33.1,30.9,31.0,29.0,10.7,7.8,7.8,4.7,2159.761
2025-09-18 04:33:00,69.4,510.0984,295.5,1.9499999999999993,3.0499999999999994,3.9499999999999993,33.0,30.9,31.0,29.0,10.7,7.8,7.7,4.7,2147.621
2025-09-18 04:36:00,69.3,510.5902,295.6,2.0,2.8999999999999995,3.8999999999999986,33.1,30.9,31.0,29.0,10.7,7.7,7.7,4.9,2151.629
2025-09-18 04:39:00,69.6,508.3767,295.6,2.0500000000000007,2.8999999999999995,3.849999999999998,33.2,30.9,31.0,29.0,10.7,7.7,7.7,4.9,2161.329
2025-09-18 04:42:00,69.2,510.8362,295.7,1.950000000000001,2.9499999999999997,3.9499999999999975,33.1,30.8,31.0,29.0,10.6,7.7,7.7,4.7,2152.664
2025-09-18 04:45:00,69.8,509.6065,295.7,2.0,2.9999999999999996,3.849999999999998,33.0,30.9,30.9,29.0,10.7,7.7,7.7,4.7,2149.641
2025-09-18 04:48:00,69.2,510.3443,295.8,2.0,2.9499999999999997,3.799999999999997,33.1,30.9,31.0,29.0,10.7,7.7,7.7,4.8,2156.031
2025-09-18 04:51:00,69.4,506.6551,295.8,2.0,2.85,3.799999999999997,33.1,30.9,31.0,29.0,10.6,7.7,7.8,4.8,2172.433
2025-09-18 04:54:00,69.2,508.1308,295.9,1.9000000000000004,3.0499999999999994,3.899999999999997,33.0,30.8,31.0,29.0,10.7,7.8,7.7,4.7,2159.353
2025-09-18 04:57:00,69.0,508.8687,295.9,1.950000000000001,2.8499999999999996,3.899999999999997,33.0,30.8,30.9,29.0,10.7,7.8,7.8,5.0,2164.58
2025-09-18 05:00:00,69.1,505.6713,296.0,1.9000000000000004,2.9499999999999997,3.899999999999997,33.0,30.8,31.0,29.0,10.7,7.8,7.8,4.8,2162.135
2025-09-18 05:03:00,69.7,505.1794,296.0,1.9499999999999993,2.9499999999999997,3.849999999999998,33.0,30.9,31.0,29.0,10.7,7.8,7.8,4.8,2178.183
2025-09-18 05:06:00,69.30000000000001,502.228,296.1,2.0,2.9999999999999996,3.799999999999997,33.1,30.9,31.0,29.0,10.7,7.8,7.7,4.8,2169.492
2025-09-18 05:09:00,69.0,498.5388,296.1,2.0500000000000007,2.9999999999999996,3.799999999999997,33.1,30.9,31.0,28.9,10.7,7.8,7.8,4.7,2144.406
2025-09-18 05:12:00,68.5,498.5388,296.2,2.0,2.8,3.8000000000000043,32.9,30.9,30.9,28.9,10.7,7.8,7.8,5.1,2145.277
2025-09-18 05:15:00,68.5,499.5226,296.2,2.0000000000000018,2.9499999999999997,3.8000000000000025,33.0,30.8,30.9,28.9,10.7,7.8,7.8,4.8,2137.916
2025-09-18 05:18:00,68.6,498.5388,296.3,2.0,2.9999999999999996,3.700000000000003,32.9,30.9,30.9,28.9,10.7,7.8,7.7,4.8,2146.103
2025-09-18 05:21:00,68.2,498.5388,296.3,1.950000000000001,2.9499999999999997,3.7500000000000018,32.9,30.8,30.9,28.9,10.7,7.7,7.8,4.7,2136.107
2025-09-18 05:24:00,68.25,497.0631,296.4,1.9000000000000004,2.9499999999999997,3.5999999999999996,32.8,30.8,30.9,28.9,10.6,7.8,7.6,4.9,2104.269
2025-09-18 05:27:00,67.35,499.0307,296.4,1.9000000000000004,2.9999999999999996,3.5999999999999996,32.8,30.8,30.9,28.9,10.6,7.8,7.7,4.7,2101.107
2025-09-18 05:30:00,67.05,496.8171,296.5,1.8999999999999986,3.0,3.6500000000000004,32.8,30.7,30.8,28.9,10.6,7.8,7.8,4.6,2092.589
2025-09-18 05:33:00,67.15,497.0631,296.5,1.8999999999999986,2.9,3.6500000000000004,32.8,30.7,30.8,28.9,10.6,7.8,7.8,4.8,2092.743
2025-09-18 05:36:00,67.25,498.2928,296.6,1.8999999999999986,2.8999999999999995,3.6500000000000004,32.8,30.7,30.8,28.9,10.6,7.8,7.7,4.9,2096.081
2025-09-18 05:39:00,67.15,499.0307,296.6,1.8999999999999986,2.9,3.6500000000000004,32.8,30.7,30.8,28.9,10.6,7.8,7.8,4.8,2097.852
2025-09-18 05:42:00,67.15,499.0307,296.7,1.8999999999999986,2.8499999999999996,3.6500000000000004,32.8,30.7,30.8,28.9,10.6,7.8,7.8,4.9,2094.898
2025-09-18 05:45:00,67.65,497.0631,296.7,1.9499999999999975,2.9999999999999996,3.6500000000000004,32.8,30.7,30.8,28.8,10.7,7.8,7.8,4.7,2109.181
2025-09-18 05:48:00,68.15,499.7685,296.8,1.9499999999999975,2.9999999999999996,3.7500000000000018,32.8,30.7,30.8,28.8,10.7,7.8,7.7,4.8,2135.989
2025-09-18 05:51:00,68.4,499.2766,296.8,1.9999999999999982,2.9499999999999997,3.700000000000001,32.9,30.7,30.8,28.8,10.7,7.8,7.8,4.8,2132.357
2025-09-18 05:54:00,67.85,502.9659,296.9,1.9999999999999982,2.9499999999999993,3.7500000000000018,32.8,30.7,30.7,28.8,10.7,7.8,7.7,4.9,2133.062
2025-09-18 05:57:00,67.9,500.7523,296.9,1.9499999999999975,2.9499999999999997,3.7500000000000018,32.8,30.7,30.8,28.8,10.7,7.8,7.8,4.8,2108.921
2025-09-18 06:00:00,67.75,492.39,297.0,1.9000000000000021,2.8999999999999995,3.7499999999999964,32.7,30.6,30.7,28.8,10.7,7.8,7.8,4.9,2094.841
2025-09-18 06:03:00,67.25,494.3576,297.0,1.9000000000000021,2.9499999999999997,3.7499999999999964,32.7,30.6,30.7,28.8,10.7,7.8,7.8,4.8,2076.53
2025-09-18 06:06:00,67.4,492.39,297.1,1.9500000000000028,2.9499999999999993,3.649999999999995,32.7,30.6,30.7,28.7,10.7,7.8,7.7,4.9,2089.99
2025-09-18 06:09:00,67.15,492.8819,297.1,1.9500000000000028,2.9999999999999996,3.649999999999995,32.7,30.6,30.7,28.7,10.7,7.8,7.7,4.8,2079.162
2025-09-18 06:12:00,67.35,490.9144,297.2,2.0000000000000018,2.8999999999999995,3.649999999999995,32.7,30.6,30.6,28.7,10.7,7.8,7.7,5.0,2084.018
2025-09-18 06:15:00,67.15,492.39,297.2,1.9000000000000021,2.9499999999999997,3.6999999999999957,32.7,30.5,30.7,28.7,10.7,7.8,7.8,4.8,2076.633
2025-09-18 06:18:00,67.25,490.9144,297.3,1.950000000000001,2.9499999999999997,3.6999999999999957,32.7,30.5,30.6,28.7,10.6,7.8,7.7,4.8,2070.123
2025-09-18 06:21:00,66.25,488.7008,297.3,1.799999999999999,2.9,3.7500000000000036,32.5,30.4,30.6,28.7,10.6,7.7,7.8,4.7,2045.951
2025-09-18 06:24:00,66.25,488.2089,297.4,1.9000000000000004,2.95,3.650000000000002,32.6,30.5,30.6,28.7,10.6,7.7,7.6,4.8,2058.188
2025-09-18 06:27:00,66.15,492.39,297.4,1.9000000000000004,2.8499999999999996,3.650000000000002,32.6,30.5,30.6,28.7,10.6,7.7,7.7,4.9,2038.748
2025-09-18 06:30:00,66.35,489.6846,297.5,1.9000000000000004,2.8999999999999995,3.650000000000002,32.6,30.5,30.6,28.7,10.6,7.8,7.7,4.9,2049.157
2025-09-18 06:33:00,66.35,488.4549,297.5,1.9000000000000004,2.9,3.650000000000002,32.6,30.5,30.6,28.7,10.6,7.8,7.8,4.8,2047.85
2025-09-18 06:36:00,66.05,488.4549,297.6,1.8499999999999996,2.9999999999999996,3.700000000000003,32.5,30.5,30.6,28.7,10.7,7.8,7.7,4.8,2034.373
2025-09-18 06:39:00,66.35,489.4387,297.6,1.950000000000001,2.9499999999999997,3.6000000000000014,32.6,30.6,30.6,28.7,10.7,7.8,7.8,4.8,2045.597
2025-09-18 06:42:00,66.85,494.3576,297.7,1.9000000000000021,2.9999999999999996,3.6000000000000014,32.6,30.6,30.7,28.7,10.7,7.8,7.8,4.7,2066.066
2025-09-18 06:45:00,66.45,494.6036,297.7,1.9000000000000021,2.9,3.6000000000000014,32.6,30.6,30.7,28.7,10.7,7.9,7.8,5.0,2048.64
2025-09-18 06:48:00,66.65,494.6036,297.8,1.9500000000000028,3.0999999999999996,3.5500000000000007,32.7,30.6,30.7,28.7,10.7,7.8,7.7,4.6,2042.57
2025-09-18 06:51:00,67.15,496.8171,297.8,2.0000000000000018,2.9499999999999997,3.599999999999996,32.7,30.7,30.7,28.7,10.7,7.9,7.8,4.9,2057.048
2025-09-18 06:54:00,66.85,495.3414,297.9,1.9000000000000021,2.9,3.6999999999999957,32.6,30.6,30.7,28.7,10.7,7.9,7.8,5.0,2059.394
2025-09-18 06:57:00,67.35,493.3738,297.9,1.950000000000001,2.9499999999999997,3.649999999999997,32.7,30.7,30.7,28.8,10.7,7.8,7.8,4.8,2049.909
2025-09-18 07:00:00,67.05,492.39,298.0,1.950000000000001,2.8999999999999995,3.599999999999996,32.7,30.7,30.7,28.8,10.7,7.8,7.8,4.9,2062.261
2025-09-18 07:03:00,67.35,501.9821,298.0,1.950000000000001,2.8999999999999995,3.6999999999999975,32.7,30.7,30.7,28.8,10.7,7.8,7.8,4.9,2069.538
2025-09-18 07:06:00,68.2,514.0336,298.1,1.9499999999999975,3.05,3.7500000000000018,32.8,30.7,30.8,28.8,10.7,7.9,7.7,4.8,2091.96
2025-09-18 07:09:00,69.1,515.2633,298.1,2.049999999999999,2.849999999999999,3.7500000000000018,32.9,30.8,30.8,28.8,10.7,7.8,7.9,4.9,2122.518
2025-09-18 07:12:00,69.6,515.0174,298.2,2.049999999999999,2.9499999999999997,3.850000000000003,33.0,30.7,30.8,28.8,10.7,7.7,7.8,4.7,2143.417
2025-09-18 07:15:00,69.0,517.4769,298.2,2.049999999999999,2.9499999999999993,3.850000000000003,32.9,30.8,30.8,28.8,10.7,7.8,7.7,4.9,2124.953
2025-09-18 07:18:00,69.2,524.1175,298.3,2.049999999999999,2.9499999999999997,3.850000000000003,32.9,30.8,30.8,28.8,10.6,7.8,7.7,4.8,2113.829
2025-09-18 07:21:00,69.3,527.8067,298.3,2.049999999999999,2.8499999999999996,3.850000000000003,32.9,30.8,30.8,28.8,10.6,7.8,7.8,4.9,2145.487
2025-09-18 07:24:00,70.0,532.7257,298.4,2.049999999999999,2.8499999999999996,3.850000000000003,32.9,30.8,30.8,28.8,10.6,7.8,7.8,4.9,2146.762
2025-09-18 07:27:00,70.9,532.9717,298.4,2.049999999999999,2.7999999999999994,3.850000000000003,32.9,30.8,30.8,28.8,10.6,7.8,7.9,4.9,2164.375
2025-09-18 07:30:00,71.4,539.8582,298.5,2.0999999999999996,3.0,3.8999999999999986,33.0,30.9,30.9,28.8,10.7,7.9,7.8,4.8,2199.893
2025-09-18 07:33:00,72.0,542.0718,298.5,2.1500000000000004,2.8,3.8999999999999986,33.1,30.9,30.9,28.8,10.7,7.9,7.9,5.1,2217.157
2025-09-18 07:36:00,72.0,542.0718,298.6,2.0999999999999996,3.0,3.8999999999999986,33.1,30.9,31.0,28.8,10.7,7.9,7.8,4.8,2226.247
2025-09-18 07:39:00,72.94999999999999,542.8096,298.6,2.1500000000000004,3.05,3.9499999999999993,33.2,30.9,31.0,28.8,10.7,7.9,7.8,4.7,2244.415
2025-09-18 07:42:00,72.6,542.8096,298.7,2.0999999999999996,2.8999999999999995,4.0,33.1,30.9,31.0,28.8,10.7,7.9,7.9,4.9,2244.673
2025-09-18 07:45:00,72.6,543.5475,298.7,2.1500000000000004,2.8,3.9499999999999993,33.2,30.9,31.0,28.8,10.7,7.9,7.9,5.1,2257.242
2025-09-18 07:48:00,72.95,542.3177,298.8,2.200000000000001,3.05,4.0,33.2,31.0,31.0,28.8,10.7,7.9,7.8,4.7,2250.646
2025-09-18 07:51:00,73.15,543.5475,298.8,2.1500000000000004,2.8,4.0,33.1,30.9,30.9,28.8,10.7,7.8,7.8,5.1,2250.594
2025-09-18 07:54:00,72.8,543.3015,298.9,2.200000000000001,2.9999999999999996,3.9499999999999993,33.2,30.9,30.9,28.8,10.7,7.8,7.8,4.7,2250.486
2025-09-18 07:57:00,72.5,543.3015,298.9,2.1500000000000004,2.9499999999999997,4.0,33.1,30.9,30.9,28.8,10.6,7.8,7.7,4.8,2240.055
2025-09-18 08:00:00,72.4,551.4178,299.0,2.1500000000000004,2.9499999999999997,4.050000000000001,33.2,30.9,31.0,28.8,10.6,7.8,7.7,4.8,2227.906
2025-09-18 08:03:00,73.75,555.8449,299.0,2.0999999999999996,2.9,4.0,33.1,30.9,31.0,28.8,10.6,7.8,7.8,4.8,2244.848
2025-09-18 08:06:00,73.15,556.0908,299.1,2.1500000000000004,2.9999999999999996,3.9499999999999993,33.2,30.9,31.0,28.8,10.6,7.8,7.7,4.7,2254.633
2025-09-18 08:09:00,73.19999999999999,557.3206,299.1,2.200000000000001,2.75,4.0,33.2,31.0,31.0,28.8,10.6,7.9,7.9,5.1,2272.458
2025-09-18 08:12:00,73.7,555.8449,299.2,2.200000000000001,2.9999999999999996,4.0,33.2,31.0,31.0,28.8,10.6,7.8,7.7,4.7,2273.201
2025-09-18 08:15:00,74.25,560.0261,299.2,2.200000000000001,3.0,4.100000000000001,33.2,31.0,31.0,28.8,10.6,7.8,7.8,4.6,2314.068
2025-09-18 08:18:00,74.25,562.2396,299.3,2.200000000000001,2.9999999999999996,4.100000000000001,33.2,31.0,31.0,28.8,10.6,7.8,7.7,4.7,2311.729
2025-09-18 08:21:00,74.2,562.2396,299.3,2.1500000000000004,3.0,4.150000000000002,33.2,30.9,31.0,28.8,10.6,7.8,7.8,4.6,2312.114
2025-09-18 08:24:00,74.05,562.9774,299.4,2.1500000000000004,2.9499999999999997,4.150000000000002,33.2,30.9,31.0,28.8,10.6,7.8,7.7,4.8,2304.026
2025-09-18 08:27:00,74.3,562.9774,299.4,2.2499999999999982,2.8,4.050000000000004,33.3,31.0,31.0,28.8,10.7,7.8,7.8,5.1,2318.332
2025-09-18 08:30:00,74.9,563.4694,299.5,2.299999999999999,2.8999999999999995,4.099999999999998,33.4,31.0,31.0,28.8,10.7,7.8,7.8,4.9,2336.02
2025-09-18 08:33:00,75.25,563.7153,299.5,2.1999999999999975,2.849999999999999,4.199999999999999,33.3,30.9,31.0,28.8,10.7,7.8,7.9,4.9,2344.608
2025-09-18 08:36:00,75.25,565.4369,299.6,2.1999999999999975,2.9499999999999997,4.199999999999999,33.3,30.9,31.0,28.8,10.7,7.9,7.8,4.9,2348.3
2025-09-18 08:39:00,75.15,564.2072,299.6,2.2499999999999982,2.9,4.149999999999999,33.4,30.9,31.0,28.8,10.7,7.9,7.8,5.0,2343.222
2025-09-18 08:42:00,75.05,565.4369,299.7,2.2499999999999982,2.9999999999999996,4.149999999999999,33.3,31.0,31.0,28.8,10.7,7.9,7.9,4.7,2340.354
2025-09-18 08:45:00,75.35,567.8964,299.7,2.200000000000001,2.8999999999999995,4.199999999999996,33.2,31.0,31.0,28.8,10.7,7.8,7.8,4.9,2348.465
2025-09-18 08:48:00,75.45,570.8478,299.8,2.2499999999999982,2.9499999999999997,4.149999999999999,33.3,31.0,31.0,28.8,10.7,7.8,7.8,4.8,2350.834
2025-09-18 08:51:00,75.4,569.618,299.8,2.2499999999999982,2.8,4.149999999999999,33.3,31.0,31.0,28.8,10.7,7.8,7.8,5.1,2345.411
2025-09-18 08:54:00,75.45,574.783,299.9,2.1999999999999975,2.8999999999999995,4.199999999999999,33.3,30.9,31.0,28.8,10.7,7.8,7.8,4.9,2346.845
2025-09-18 08:57:00,75.15,575.5208,299.9,2.1999999999999975,3.05,4.199999999999999,33.3,30.9,31.0,28.8,10.7,7.9,7.7,4.8,2334.153
2025-09-18 09:00:00,76.55,583.1453,300.0,2.2499999999999982,2.9499999999999997,4.300000000000001,33.4,31.0,31.1,28.8,10.7,7.9,7.9,4.8,2379.663
2025-09-18 09:03:00,76.44999999999999,560.5179,300.0,2.2499999999999982,3.0,4.149999999999999,33.3,31.0,31.0,28.8,10.7,7.9,7.8,4.8,2374.83
2025-09-18 09:06:00,75.55,563.7153,300.1,2.1999999999999975,2.8999999999999995,4.199999999999999,33.3,30.9,31.0,28.8,10.7,7.8,7.8,4.9,2347.979
2025-09-18 09:09:00,74.75,547.2367,300.1,2.200000000000001,2.9499999999999997,4.2499999999999964,33.2,30.9,30.9,28.8,10.7,7.7,7.8,4.7,2325.894
2025-09-18 09:12:00,74.45,556.8287,300.2,2.1500000000000004,2.9999999999999996,4.200000000000003,33.1,30.9,30.9,28.8,10.7,7.7,7.7,4.7,2317.642
2025-09-18 09:15:00,74.45,548.2205,300.2,2.200000000000001,2.9499999999999993,4.150000000000002,33.2,30.9,30.9,28.8,10.7,7.8,7.7,4.9,2312.167
2025-09-18 09:18:00,72.44999999999999,518.9525,300.3,2.049999999999999,3.1,4.250000000000002,33.0,30.7,30.8,28.8,10.7,7.7,7.6,4.6,2251.806
2025-09-18 09:21:00,70.30000000000001,506.6551,300.3,2.0999999999999996,2.9499999999999997,3.9999999999999982,33.0,30.8,30.8,28.8,10.7,7.7,7.7,4.8,2181.125
2025-09-18 09:24:00,69.19999999999999,503.2118,300.4,2.049999999999999,3.1,3.9499999999999975,33.0,30.7,30.8,28.8,10.7,7.7,7.6,4.6,2096.667
2025-09-18 09:27:00,66.85,489.1927,300.4,1.9499999999999993,2.8499999999999996,3.5999999999999996,32.8,30.8,30.8,28.9,10.7,7.8,8.0,4.8,2048.208
2025-09-18 09:30:00,67.05000000000001,479.6007,300.5,1.8999999999999986,2.9499999999999997,3.6500000000000004,32.8,30.7,30.8,28.9,10.7,7.8,7.8,4.8,2058.119
2025-09-18 09:33:00,66.4,483.044,300.5,1.9000000000000021,2.9999999999999996,3.5499999999999954,32.7,30.8,30.8,28.9,10.6,7.8,7.7,4.7,2035.75
2025-09-18 09:36:00,65.85,479.6007,300.6,1.8500000000000014,3.05,3.599999999999996,32.7,30.7,30.8,28.9,10.6,7.8,7.7,4.6,2017.837
2025-09-18 09:39:00,65.45,472.2223,300.6,1.8500000000000014,2.9499999999999997,3.599999999999996,32.7,30.7,30.8,28.9,10.6,7.7,7.7,4.7,2003.691
2025-09-18 09:42:00,65.75,471.4844,300.7,1.8999999999999986,2.85,3.549999999999999,32.8,30.7,30.8,28.9,10.5,7.6,7.6,4.8,2017.92
2025-09-18 09:45:00,65.95,470.0087,300.7,1.8500000000000014,2.85,3.599999999999996,32.7,30.7,30.8,28.9,10.5,7.6,7.6,4.8,2026.363
2025-09-18 09:48:00,66.15,478.125,300.8,1.9499999999999993,2.85,3.5999999999999996,32.8,30.8,30.8,28.9,10.5,7.7,7.6,4.9,2027.198
2025-09-18 09:51:00,66.35,482.3062,300.8,1.9499999999999993,2.8,3.5500000000000007,32.8,30.9,30.9,28.9,10.6,7.7,7.8,4.9,2038.742
2025-09-18 09:54:00,66.94999999999999,483.2899,300.9,2.0,2.8999999999999995,3.6000000000000014,32.9,30.9,30.9,28.9,10.6,7.8,7.7,4.9,2048.019
2025-09-18 09:57:00,67.05000000000001,475.1736,300.9,2.0,2.9499999999999993,3.6000000000000014,32.9,30.9,30.9,28.9,10.7,7.8,7.7,4.9,2057.726
2025-09-18 10:00:00,66.65,466.0735,301.0,1.9499999999999993,2.95,3.5,32.9,30.9,30.9,29.0,10.6,7.7,7.6,4.8,2068.441
2025-09-18 10:03:00,66.25,450.3327,301.0,1.9499999999999993,3.1,3.5,32.9,30.9,30.9,29.0,10.6,7.7,7.5,4.6,2028.121
2025-09-18 10:06:00,64.6,443.2002,301.1,1.8000000000000025,3.0,3.450000000000001,32.7,30.8,30.9,29.0,10.6,7.6,7.6,4.6,1993.202
2025-09-18 10:09:00,63.900000000000006,441.7245,301.1,1.8500000000000014,2.9499999999999997,3.3499999999999996,32.7,30.8,30.8,29.0,10.6,7.6,7.6,4.7,1957.273
2025-09-18 10:12:00,63.7,465.3356,301.2,1.8500000000000014,2.8,3.3499999999999996,32.7,30.8,30.8,29.0,10.6,7.8,7.8,5.0,1961.767
2025-09-18 10:15:00,65.2,465.0897,301.2,1.8999999999999986,2.8999999999999995,3.4499999999999993,32.8,30.9,30.9,29.0,10.7,7.8,7.8,4.9,2017.773
2025-09-18 10:18:00,65.95,463.614,301.3,1.8999999999999986,2.9999999999999996,3.4499999999999993,32.8,30.9,30.9,29.0,10.7,7.8,7.7,4.8,2026.993
2025-09-18 10:21:00,66.05000000000001,466.0735,301.3,1.8499999999999996,2.9499999999999997,3.4999999999999982,32.8,30.8,30.9,29.0,10.7,7.8,7.8,4.8,2028.751
2025-09-18 10:24:00,67.30000000000001,472.4682,301.4,1.8999999999999986,2.8999999999999995,3.6000000000000014,32.9,30.9,31.0,29.0,10.7,7.8,7.9,4.8,2060.816
2025-09-18 10:27:00,66.69999999999999,473.206,301.4,1.9499999999999993,2.8999999999999995,3.5,32.9,30.9,30.9,29.0,10.7,7.9,7.9,4.9,2040.753
2025-09-18 10:30:00,66.94999999999999,477.6331,301.5,1.950000000000001,2.9500000000000006,3.549999999999999,32.9,30.8,30.9,28.9,10.8,7.9,7.8,5.0,2051.845
2025-09-18 10:33:00,67.65,484.2737,301.5,1.9499999999999993,2.95,3.6000000000000014,32.9,30.9,31.0,28.9,10.8,7.9,7.9,4.9,2081.511
2025-09-18 10:36:00,68.85,488.4549,301.6,2.0500000000000007,3.0000000000000004,3.700000000000003,33.0,31.0,31.0,28.9,10.8,7.9,7.8,4.9,2110.892
2025-09-18 10:39:00,69.5,493.3738,301.6,2.0500000000000007,2.9000000000000004,3.700000000000003,33.0,31.0,31.0,28.9,10.8,7.9,8.0,4.9,2131.046
2025-09-18 10:42:00,70.4,496.0793,301.7,2.1000000000000014,2.95,3.7499999999999964,33.1,31.0,31.0,28.9,10.9,7.9,8.0,4.9,2161.634
2025-09-18 10:45:00,70.6,499.2766,301.7,2.1000000000000014,3.0,3.7499999999999964,33.1,31.0,31.0,28.9,10.9,8.0,8.0,4.9,2173.164
2025-09-18 10:48:00,71.1,499.7685,301.8,2.1000000000000014,3.15,3.799999999999997,33.2,31.0,31.1,28.9,11.0,8.0,7.8,4.9,2181.589
2025-09-18 10:51:00,71.5,508.3767,301.8,2.1000000000000014,3.15,3.799999999999997,33.2,31.0,31.1,28.9,11.0,8.1,8.0,4.8,2187.501
2025-09-18 10:54:00,72.1,507.147,301.9,2.1000000000000014,3.15,4.0,33.2,31.0,31.1,28.9,11.0,8.0,8.0,4.7,2208.678
2025-09-18 10:57:00,71.7,503.4577,301.9,2.1499999999999986,3.2,3.8500000000000014,33.3,31.0,31.1,28.9,11.0,7.9,7.8,4.7,2214.094
2025-09-18 11:00:00,71.8,505.9173,302.0,2.1000000000000014,3.0,3.9499999999999993,33.2,30.9,31.0,28.9,10.9,7.9,7.9,4.9,2229.174
2025-09-18 11:03:00,71.4,507.6389,302.0,2.1000000000000014,3.2000000000000006,3.9499999999999993,33.1,31.0,31.0,28.9,10.9,7.9,7.8,4.6,2208.211
2025-09-18 11:06:00,71.3,508.1308,302.1,2.150000000000002,3.1,4.0,33.2,31.0,31.0,28.9,10.9,7.9,7.9,4.7,2213.031
2025-09-18 11:09:00,71.65,509.6065,302.1,2.150000000000002,3.0,3.8999999999999986,33.2,31.0,31.0,28.9,10.9,7.9,7.9,4.9,2218.409
2025-09-18 11:12:00,71.19999999999999,510.3443,302.2,2.1000000000000014,3.1,3.9499999999999993,33.2,30.9,31.0,28.9,10.9,7.9,7.9,4.7,2199.335
2025-09-18 11:15:00,70.5,509.3605,302.2,2.1000000000000014,3.0000000000000004,3.849999999999998,33.1,31.0,31.0,28.9,10.8,7.8,7.8,4.8,2180.226
2025-09-18 11:18:00,70.6,512.8038,302.3,2.1000000000000014,3.0000000000000004,3.849999999999998,33.2,30.9,31.0,28.9,10.8,7.8,7.8,4.8,2183.711
2025-09-18 11:21:00,71.0,514.2795,302.3,2.0500000000000007,2.95,4.0,33.1,30.9,31.0,28.9,10.8,7.9,7.9,4.9,2185.301
2025-09-18 11:24:00,71.1,517.4769,302.4,2.150000000000002,3.0500000000000003,3.8999999999999986,33.2,31.0,31.0,28.9,10.9,7.9,8.0,4.7,2198.455
2025-09-18 11:27:00,71.1,517.4769,302.4,2.150000000000002,2.9000000000000004,3.8999999999999986,33.2,31.0,31.0,28.9,10.8,7.9,7.9,5.0,2221.53
2025-09-18 11:30:00,71.55000000000001,517.9688,302.5,2.1000000000000014,2.9500000000000006,3.8999999999999986,33.2,31.0,31.0,29.0,10.8,7.9,8.0,4.8,2211.764
2025-09-18 11:33:00,71.80000000000001,520.4282,302.5,2.1000000000000014,2.95,3.849999999999998,33.2,31.1,31.1,29.0,10.8,7.9,7.9,4.9,2220.198
2025-09-18 11:36:00,71.9,525.5931,302.6,2.0500000000000007,3.1000000000000005,4.0,33.2,31.0,31.1,29.0,10.8,7.9,7.8,4.7,2224.717
2025-09-18 11:39:00,71.9,523.1337,302.6,2.099999999999998,3.1500000000000004,3.950000000000003,33.3,31.0,31.1,29.0,10.8,7.9,7.7,4.7,2222.949
2025-09-18 11:42:00,71.8,517.9688,302.7,2.1499999999999986,3.0500000000000003,3.900000000000002,33.3,31.1,31.1,29.0,10.8,7.9,7.9,4.7,2220.949
2025-09-18 11:45:00,71.5,513.2957,302.7,2.0500000000000007,2.9000000000000004,4.0,33.2,31.0,31.1,29.0,10.8,7.8,7.8,5.0,2216.393
2025-09-18 11:48:00,69.9,507.147,302.8,1.9499999999999993,3.1500000000000004,3.849999999999998,33.1,31.0,31.1,29.1,10.8,7.8,7.6,4.7,2162.014
2025-09-18 11:51:00,69.9,501.7361,302.8,2.0500000000000007,2.9,3.7499999999999964,33.2,31.1,31.1,29.1,10.8,7.8,7.9,4.9,2163.08
2025-09-18 11:54:00,69.7,498.5388,302.9,2.0,3.0500000000000003,3.799999999999997,33.2,31.0,31.1,29.1,10.8,7.8,7.7,4.8,2147.495
2025-09-18 11:57:00,68.80000000000001,497.309,302.9,1.9499999999999993,3.0000000000000004,3.849999999999998,33.1,31.0,31.1,29.1,10.8,7.8,7.8,4.8,2127.685
2025-09-18 12:00:00,69.25,499.5226,303.0,2.0,2.9499999999999993,3.799999999999997,33.2,31.0,31.1,29.1,10.7,7.8,7.7,4.9,2127.449
2025-09-18 12:03:00,68.9,499.2766,303.0,1.9499999999999993,2.9499999999999997,3.7499999999999964,33.1,31.0,31.1,29.1,10.7,7.8,7.8,4.8,2124.03
2025-09-18 12:06:00,69.0,499.7685,303.1,1.9499999999999993,2.9999999999999996,3.7499999999999964,33.1,31.0,31.1,29.1,10.7,7.8,7.8,4.7,2131.313
2025-09-18 12:09:00,68.9,501.7361,303.1,2.0500000000000007,3.0999999999999996,3.649999999999995,33.2,31.1,31.1,29.1,10.7,7.8,7.7,4.6,2113.808
2025-09-18 12:12:00,68.75,501.4901,303.2,2.0,2.8999999999999995,3.6999999999999957,33.1,31.1,31.1,29.1,10.7,7.8,7.8,4.9,2122.905
2025-09-18 12:15:00,68.80000000000001,502.228,303.2,2.0,2.9999999999999996,3.6999999999999957,33.1,31.1,31.1,29.1,10.7,7.8,7.8,4.7,2120.797
2025-09-18 12:18:00,69.0,503.9496,303.3,2.0,2.8499999999999996,3.6999999999999957,33.2,31.0,31.1,29.1,10.7,7.8,7.8,5.0,2135.735
2025-09-18 12:21:00,69.0,503.9496,303.3,2.0,3.0000000000000004,3.799999999999997,33.1,31.1,31.1,29.1,10.8,7.9,7.8,4.9,2139.855
2025-09-18 12:24:00,69.5,505.4254,303.4,2.0500000000000007,3.1000000000000005,3.7499999999999964,33.2,31.1,31.1,29.1,10.8,7.9,7.8,4.7,2139.212
2025-09-18 12:27:00,69.19999999999999,506.4091,303.4,2.0500000000000007,2.9999999999999996,3.7499999999999964,33.2,31.1,31.1,29.1,10.7,7.9,7.7,4.9,2134.202
2025-09-18 12:30:00,69.4,507.147,303.5,1.9500000000000028,2.8999999999999995,3.7499999999999964,33.2,31.1,31.2,29.2,10.7,7.9,7.9,4.9,2147.703
2025-09-18 12:33:00,69.69999999999999,509.3605,303.5,2.0000000000000018,2.8999999999999995,3.849999999999998,33.2,31.1,31.2,29.1,10.7,7.8,7.8,4.9,2153.347
2025-09-18 12:36:00,70.0,510.8362,303.6,1.9500000000000028,2.9999999999999996,3.849999999999998,33.2,31.1,31.2,29.2,10.7,7.8,7.8,4.7,2168.437
2025-09-18 12:39:00,69.85,512.5579,303.6,2.0,3.05,3.8000000000000007,33.3,31.1,31.2,29.2,10.7,7.9,7.8,4.7,2150.556
2025-09-18 12:42:00,71.1,512.8038,303.7,2.0,2.8499999999999996,3.8000000000000007,33.3,31.1,31.2,29.2,10.7,7.8,7.8,5.0,2165.407
2025-09-18 12:45:00,70.4,512.8038,303.7,2.0,2.9499999999999993,3.8000000000000007,33.3,31.1,31.2,29.2,10.7,7.8,7.9,4.7,2170.511
2025-09-18 12:48:00,70.19999999999999,515.0174,303.8,2.0,2.9999999999999996,3.8000000000000007,33.3,31.1,31.2,29.2,10.7,7.8,7.8,4.7,2167.531
2025-09-18 12:51:00,70.55000000000001,514.0336,303.8,2.049999999999999,2.9999999999999996,3.850000000000003,33.3,31.2,31.2,29.2,10.7,7.8,7.8,4.7,2170.521
2025-09-18 12:54:00,70.5,513.2957,303.9,2.0500000000000007,2.9499999999999997,3.8500000000000014,33.4,31.1,31.2,29.2,10.7,7.8,7.8,4.8,2175.456
2025-09-18 12:57:00,70.4,515.2633,303.9,2.049999999999999,2.8,3.850000000000003,33.3,31.2,31.2,29.2,10.7,7.8,7.8,5.1,2186.125
2025-09-18 13:00:00,70.65,517.7228,304.0,2.0,2.9999999999999996,3.900000000000002,33.3,31.1,31.2,29.2,10.7,7.9,7.9,4.7,2185.973
2025-09-18 13:03:00,71.0,517.4769,304.0,2.0999999999999996,3.0500000000000007,3.8000000000000025,33.4,31.2,31.2,29.2,10.8,7.9,7.8,4.8,2192.097
2025-09-18 13:06:00,71.2,516.985,304.1,2.099999999999998,2.9500000000000006,3.850000000000003,33.3,31.2,31.2,29.1,10.8,7.9,7.8,5.0,2188.318
2025-09-18 13:09:00,71.5,519.4445,304.1,2.0999999999999996,3.0000000000000004,3.900000000000004,33.4,31.2,31.2,29.2,10.8,7.9,7.9,4.8,2190.835
2025-09-18 13:12:00,71.80000000000001,524.8553,304.2,2.0999999999999996,3.0000000000000004,3.900000000000004,33.4,31.2,31.2,29.2,10.8,7.9,7.8,4.9,2222.562
2025-09-18 13:15:00,72.4,524.1175,304.2,2.0999999999999996,2.95,3.850000000000003,33.4,31.3,31.3,29.2,10.8,7.9,7.9,4.9,2234.623
2025-09-18 13:18:00,72.5,527.3148,304.3,2.0999999999999996,2.9000000000000004,3.850000000000003,33.5,31.2,31.3,29.2,10.8,7.9,7.9,5.0,2251.61
2025-09-18 13:21:00,72.8,527.3148,304.3,2.049999999999999,3.1000000000000005,3.9999999999999982,33.4,31.2,31.3,29.2,10.8,7.9,7.8,4.7,2253.677
2025-09-18 13:24:00,72.3,526.0851,304.4,2.049999999999999,3.150000000000001,3.900000000000004,33.4,31.2,31.3,29.2,10.8,7.9,7.8,4.6,2238.851
2025-09-18 13:27:00,73.19999999999999,525.5931,304.4,2.0999999999999996,3.1500000000000004,3.9499999999999975,33.4,31.3,31.3,29.2,10.8,7.9,7.9,4.5,2262.676
2025-09-18 13:30:00,72.55000000000001,525.5931,304.5,2.0999999999999996,2.95,3.9499999999999975,33.4,31.3,31.3,29.2,10.8,7.9,7.9,4.9,2257.607
2025-09-18 13:33:00,73.30000000000001,525.1013,304.5,2.1500000000000004,3.0000000000000004,3.9999999999999982,33.6,31.2,31.3,29.2,10.8,7.9,7.8,4.9,2292.767
2025-09-18 13:36:00,72.75,522.3958,304.6,2.0999999999999996,3.0000000000000004,3.9499999999999975,33.5,31.2,31.3,29.2,10.8,7.9,7.9,4.8,2277.051
2025-09-18 13:39:00,72.30000000000001,518.2147,304.6,2.0999999999999996,3.0500000000000003,3.9999999999999982,33.4,31.2,31.2,29.2,10.8,7.8,7.8,4.7,2263.957
2025-09-18 13:42:00,71.65,519.9363,304.7,2.1000000000000014,3.1000000000000005,3.9999999999999964,33.5,31.1,31.2,29.2,10.8,7.8,7.8,4.6,2227.568
2025-09-18 13:45:00,71.1,519.1985,304.7,2.0500000000000007,2.9000000000000004,3.950000000000003,33.4,31.1,31.2,29.2,10.8,7.8,7.8,5.0,2226.096
2025-09-18 13:48:00,71.69999999999999,518.9525,304.8,2.0500000000000007,2.8500000000000005,3.950000000000003,33.4,31.1,31.2,29.2,10.8,7.8,7.8,5.1,2226.436
2025-09-18 13:51:00,71.25,520.6742,304.8,2.0999999999999996,2.95,3.900000000000004,33.4,31.2,31.2,29.2,10.8,7.8,7.8,4.9,2220.799
2025-09-18 13:54:00,71.1,519.9363,304.9,2.0999999999999996,3.0000000000000004,3.900000000000004,33.4,31.2,31.2,29.2,10.8,7.8,7.8,4.8,2207.848
2025-09-18 13:57:00,71.30000000000001,522.6418,304.9,2.049999999999999,2.9,3.9500000000000046,33.3,31.2,31.2,29.2,10.8,7.8,7.9,4.9,2226.548
2025-09-18 14:00:00,71.9,522.6418,305.0,2.0999999999999996,3.0000000000000004,3.9499999999999975,33.5,31.2,31.3,29.2,10.8,7.9,7.9,4.8,2243.186
2025-09-18 14:03:00,71.85,526.0851,305.0,2.1500000000000004,3.0000000000000004,3.899999999999997,33.5,31.3,31.3,29.2,10.8,7.9,7.9,4.8,2240.013
2025-09-18 14:06:00,71.94999999999999,526.577,305.1,2.0999999999999996,3.0500000000000003,3.9499999999999975,33.4,31.3,31.3,29.2,10.9,7.9,7.9,4.8,2244.881
2025-09-18 14:09:00,72.4,528.0527,305.1,2.1000000000000014,3.0,3.849999999999996,33.6,31.3,31.4,29.3,10.9,8.0,8.0,4.9,2260.091
2025-09-18 14:12:00,73.05,529.7743,305.2,2.1500000000000004,2.95,3.8999999999999986,33.6,31.4,31.4,29.3,10.9,8.0,8.0,5.0,2271.301
2025-09-18 14:15:00,73.15,530.2662,305.2,2.1500000000000004,3.0,3.8999999999999986,33.6,31.4,31.4,29.3,10.9,8.0,8.0,4.9,2279.0
2025-09-18 14:18:00,73.94999999999999,533.7095,305.3,2.1500000000000004,3.05,3.9499999999999993,33.7,31.4,31.5,29.3,10.9,8.0,7.9,4.9,2300.041
2025-09-18 14:21:00,74.15,532.7257,305.3,2.1500000000000004,3.1,3.9499999999999993,33.7,31.4,31.5,29.3,10.9,8.0,7.9,4.8,2305.539
2025-09-18 14:24:00,73.95,532.9717,305.4,2.1500000000000004,3.0,4.050000000000001,33.6,31.5,31.5,29.3,10.9,8.0,7.9,5.0,2307.491
2025-09-18 14:27:00,74.95,530.0203,305.4,2.200000000000001,3.2,4.100000000000001,33.7,31.5,31.5,29.3,11.0,8.0,8.0,4.6,2339.192
2025-09-18 14:30:00,75.15,531.004,305.5,2.1999999999999993,3.0,4.050000000000004,33.8,31.5,31.5,29.4,11.0,8.0,8.0,5.0,2347.444
2025-09-18 14:33:00,75.05,529.7743,305.5,2.1999999999999993,3.0,4.050000000000004,33.8,31.5,31.5,29.4,10.9,7.9,7.9,4.9,2342.544
2025-09-18 14:36:00,74.55,527.5607,305.6,2.1999999999999993,3.1000000000000005,4.050000000000004,33.8,31.5,31.5,29.4,10.9,7.9,7.8,4.8,2326.998
2025-09-18 14:39:00,73.85,525.3472,305.6,2.1499999999999986,2.95,4.100000000000005,33.8,31.4,31.5,29.4,10.8,7.8,7.9,4.8,2300.298
2025-09-18 14:42:00,73.55,523.1337,305.7,2.1999999999999993,3.0500000000000003,4.050000000000004,33.8,31.5,31.5,29.4,10.8,7.8,7.7,4.8,2286.435
2025-09-18 14:45:00,72.65,520.4282,305.7,2.1000000000000014,3.1000000000000005,4.050000000000001,33.7,31.4,31.5,29.4,10.8,7.7,7.6,4.7,2258.582
2025-09-18 14:48:00,72.45,515.2633,305.8,2.0500000000000007,3.0000000000000004,4.050000000000001,33.7,31.4,31.5,29.5,10.8,7.7,7.7,4.8,2244.905
2025-09-18 14:51:00,71.65,510.8362,305.8,2.0500000000000007,3.05,4.0,33.6,31.4,31.4,29.5,10.7,7.7,7.6,4.7,2217.76
2025-09-18 14:54:00,70.69999999999999,506.9011,305.9,2.0500000000000007,3.05,3.8999999999999986,33.6,31.4,31.4,29.5,10.7,7.7,7.7,4.6,2198.277
2025-09-18 14:57:00,70.4,505.4254,305.9,1.950000000000001,2.9499999999999997,3.9999999999999982,33.5,31.3,31.4,29.5,10.7,7.7,7.7,4.8,2184.018
2025-09-18 15:00:00,70.0,505.4254,306.0,2.0500000000000007,2.9,3.799999999999997,33.6,31.4,31.4,29.5,10.7,7.7,7.8,4.8,2177.751
2025-09-18 15:03:00,70.1,503.4577,306.0,2.0,2.9499999999999997,3.799999999999997,33.6,31.4,31.5,29.5,10.7,7.7,7.7,4.8,2181.333
2025-09-18 15:06:00,70.19999999999999,503.9496,306.1,2.0,2.9,3.8999999999999986,33.6,31.4,31.5,29.5,10.7,7.7,7.8,4.8,2188.672
2025-09-18 15:09:00,70.0,504.4415,306.1,2.0500000000000007,2.8999999999999995,3.799999999999997,33.6,31.4,31.4,29.5,10.7,7.8,7.7,5.0,2177.649
2025-09-18 15:12:00,70.30000000000001,507.8849,306.2,2.0500000000000007,2.9999999999999996,3.849999999999998,33.7,31.4,31.5,29.5,10.7,7.8,7.8,4.7,2185.858
2025-09-18 15:15:00,70.3,510.0984,306.2,2.0,2.9999999999999996,3.8999999999999986,33.6,31.4,31.5,29.5,10.7,7.8,7.7,4.8,2195.918
2025-09-18 15:18:00,70.69999999999999,512.8038,306.3,2.0500000000000007,2.849999999999999,3.849999999999998,33.7,31.4,31.5,29.5,10.7,7.8,7.9,4.9,2200.389
2025-09-18 15:21:00,71.19999999999999,515.2633,306.3,2.0500000000000007,3.0499999999999994,3.849999999999998,33.6,31.5,31.5,29.5,10.7,7.8,7.7,4.7,2210.825
2025-09-18 15:24:00,72.0,526.577,306.4,2.0500000000000007,3.1000000000000005,3.9499999999999993,33.7,31.4,31.5,29.5,10.8,7.9,7.8,4.7,2235.756
2025-09-18 15:27:00,72.3,524.3634,306.4,2.0500000000000007,2.9,3.8999999999999986,33.7,31.5,31.6,29.5,10.7,7.9,7.7,5.1,2246.201
2025-09-18 15:30:00,71.9,523.8715,306.5,2.0500000000000007,2.9999999999999996,3.8999999999999986,33.7,31.5,31.6,29.5,10.7,7.9,7.9,4.7,2239.329
2025-09-18 15:33:00,71.9,525.3472,306.5,2.0500000000000007,2.9499999999999997,3.8999999999999986,33.7,31.5,31.6,29.5,10.7,7.9,7.8,4.9,2240.415
2025-09-18 15:36:00,72.75,529.7743,306.6,2.1499999999999986,3.0000000000000004,3.900000000000002,33.8,31.6,31.6,29.5,10.8,7.9,7.8,4.9,2264.388
2025-09-18 15:39:00,73.75,531.496,306.6,2.0999999999999996,3.1000000000000005,4.0000000000000036,33.8,31.6,31.7,29.5,10.8,7.9,7.8,4.7,2289.23
2025-09-18 15:42:00,73.85,534.2014,306.7,2.1499999999999986,2.95,3.9999999999999982,33.9,31.7,31.7,29.6,10.8,7.9,7.9,4.9,2292.979
2025-09-18 15:45:00,73.9,536.1689,306.7,2.099999999999998,3.0000000000000004,3.9500000000000046,33.8,31.7,31.7,29.6,10.8,7.9,7.9,4.8,2303.34
2025-09-18 15:48:00,74.15,537.8906,306.8,2.1499999999999986,3.1000000000000005,3.9999999999999982,33.9,31.7,31.7,29.6,10.8,7.9,7.9,4.6,2303.735
2025-09-18 15:51:00,74.3,538.3825,306.8,2.099999999999998,3.0000000000000004,3.9999999999999982,33.9,31.7,31.8,29.6,10.8,7.9,7.9,4.8,2322.468
2025-09-18 15:54:00,74.65,538.8744,306.9,2.1499999999999986,2.95,4.049999999999999,34.0,31.7,31.8,29.6,10.8,7.9,7.9,4.9,2323.302
2025-09-18 15:57:00,74.95,538.6285,306.9,2.25,3.0000000000000004,3.9499999999999975,34.1,31.8,31.8,29.6,10.8,7.9,7.8,4.9,2332.927
2025-09-18 16:00:00,74.45,538.6285,307.0,2.1500000000000004,3.0000000000000004,3.9999999999999982,34.0,31.8,31.8,29.7,10.8,7.9,7.9,4.8,2321.46
2025-09-18 16:03:00,74.65,538.3825,307.0,2.0999999999999996,3.1000000000000005,4.049999999999999,34.0,31.7,31.8,29.7,10.8,7.9,7.8,4.7,2323.418
2025-09-18 16:06:00,74.75,539.1204,307.1,2.1500000000000004,3.0500000000000007,3.9999999999999982,34.1,31.7,31.8,29.7,10.8,7.9,7.8,4.8,2323.377
2025-09-18 16:09:00,75.15,538.6285,307.1,2.200000000000001,3.0500000000000003,4.049999999999999,34.1,31.8,31.8,29.7,10.8,7.9,7.9,4.7,2331.661
2025-09-18 16:12:00,74.75,539.8582,307.2,2.200000000000001,3.0500000000000003,4.049999999999999,34.1,31.8,31.8,29.7,10.8,7.9,7.9,4.7,2326.502
2025-09-18 16:15:00,74.75,536.6609,307.2,2.200000000000001,2.9000000000000004,4.049999999999999,34.1,31.8,31.8,29.7,10.8,7.9,7.9,5.0,2330.217
2025-09-18 16:18:00,74.65,531.25,307.3,2.0999999999999996,3.1000000000000005,4.049999999999999,34.0,31.7,31.8,29.7,10.8,7.9,7.8,4.7,2321.621
2025-09-18 16:21:00,74.05000000000001,527.5607,307.3,2.0999999999999996,3.1000000000000005,4.049999999999999,34.0,31.7,31.8,29.7,10.8,7.9,7.8,4.7,2305.173
2025-09-18 16:24:00,73.85,526.3311,307.4,2.049999999999999,2.95,4.1,33.9,31.7,31.8,29.7,10.8,7.8,7.8,4.9,2304.912
2025-09-18 16:27:00,74.05000000000001,525.1013,307.4,2.0999999999999996,2.9000000000000004,4.049999999999999,34.0,31.7,31.8,29.7,10.8,7.8,7.8,5.0,2304.358
2025-09-18 16:30:00,73.45,523.1337,307.5,2.1500000000000004,3.0500000000000003,3.9999999999999982,34.1,31.7,31.8,29.7,10.8,7.8,7.8,4.7,2284.881
2025-09-18 16:33:00,73.05,524.1175,307.5,2.0999999999999996,3.0500000000000003,4.049999999999999,34.0,31.7,31.8,29.7,10.8,7.8,7.6,4.9,2277.511
2025-09-18 16:36:00,73.35,523.8715,307.6,2.049999999999999,2.9000000000000004,4.049999999999999,33.9,31.7,31.8,29.7,10.8,7.8,7.8,5.0,2287.295
2025-09-18 16:39:00,73.15,522.6418,307.6,2.0999999999999996,2.95,3.9999999999999982,33.9,31.7,31.7,29.7,10.8,7.8,7.8,4.9,2275.618
2025-09-18 16:42:00,72.95,519.9363,307.7,2.0999999999999996,3.1000000000000005,3.9499999999999975,34.0,31.7,31.8,29.7,10.8,7.9,7.7,4.8,2269.966
2025-09-18 16:45:00,72.5,519.4445,307.7,2.0999999999999996,3.2000000000000006,3.900000000000004,33.9,31.7,31.7,29.7,10.8,7.8,7.6,4.6,2250.451
2025-09-18 16:48:00,72.6,521.658,307.8,2.0999999999999996,3.0500000000000007,3.8000000000000025,33.9,31.7,31.7,29.7,10.8,7.9,7.6,5.0,2254.729
2025-09-18 16:51:00,73.0,522.8877,307.8,2.1499999999999986,3.0500000000000003,3.8000000000000025,33.9,31.7,31.7,29.6,10.8,8.0,7.9,4.8,2268.905
2025-09-18 16:54:00,72.9,524.3634,307.9,2.099999999999998,2.95,3.9500000000000046,33.8,31.7,31.7,29.6,10.8,7.9,7.9,4.9,2269.472
2025-09-18 16:57:00,73.55,523.1337,307.9,2.099999999999998,3.1000000000000005,3.9500000000000046,33.8,31.7,31.7,29.6,10.8,7.9,7.8,4.7,2291.586
2025-09-18 17:00:00,73.65,522.8877,308.0,2.049999999999999,2.9500000000000006,4.0000000000000036,33.8,31.6,31.7,29.6,10.8,7.9,8.0,4.8,2295.837
2025-09-18 17:03:00,73.30000000000001,512.8038,308.0,2.099999999999998,3.0500000000000003,3.950000000000003,33.8,31.5,31.6,29.5,10.8,7.8,7.8,4.7,2275.928
2025-09-18 17:06:00,72.0,504.6875,308.1,2.0500000000000007,3.1,3.9499999999999993,33.7,31.4,31.5,29.5,10.8,7.8,7.7,4.7,2241.36
2025-09-18 17:09:00,71.69999999999999,503.2118,308.1,2.1000000000000014,2.9499999999999997,3.8999999999999986,33.7,31.5,31.5,29.5,10.9,7.8,7.9,4.9,2232.005
2025-09-18 17:12:00,71.8,503.2118,308.2,2.1000000000000014,3.1000000000000005,3.8999999999999986,33.7,31.5,31.5,29.5,10.9,7.9,7.8,4.8,2237.178
2025-09-18 17:15:00,71.8,502.228,308.2,2.1000000000000014,3.1500000000000004,3.9499999999999993,33.7,31.4,31.5,29.4,11.0,7.9,7.8,4.8,2242.383
2025-09-18 17:18:00,71.7,499.5226,308.3,2.1000000000000014,3.2,3.8999999999999986,33.7,31.4,31.5,29.4,10.9,8.0,7.8,4.7,2230.102
2025-09-18 17:21:00,70.2,491.1603,308.3,2.0000000000000018,3.1,3.8000000000000025,33.5,31.3,31.4,29.4,10.9,7.8,7.8,4.7,2181.815
2025-09-18 17:24:00,68.6,485.7494,308.4,1.9499999999999993,3.0,3.8000000000000025,33.4,31.2,31.3,29.4,10.8,7.8,7.7,4.9,2131.199
2025-09-18 17:27:00,68.4,486.2413,308.4,1.8999999999999986,2.9999999999999996,3.7500000000000018,33.3,31.2,31.3,29.4,10.7,7.7,7.7,4.7,2123.405
2025-09-18 17:30:00,68.1,481.0764,308.5,1.9499999999999993,3.1,3.7500000000000018,33.3,31.2,31.2,29.4,10.7,7.7,7.6,4.6,2119.407
2025-09-18 17:33:00,67.0,480.5845,308.5,1.950000000000001,2.8499999999999996,3.599999999999996,33.2,31.2,31.2,29.3,10.7,7.7,7.8,4.9,2074.776
2025-09-18 17:36:00,67.1,476.8952,308.6,1.950000000000001,3.1,3.599999999999996,33.2,31.2,31.2,29.3,10.8,7.8,7.7,4.7,2079.787
2025-09-18 17:39:00,69.0,522.6418,308.6,1.9999999999999982,2.8000000000000003,3.700000000000001,33.3,31.3,31.3,29.3,10.8,8.0,8.0,5.2,2135.933
2025-09-18 17:42:00,72.0,531.25,308.7,2.1500000000000004,2.9000000000000004,3.8999999999999986,33.6,31.4,31.4,29.3,10.8,8.0,8.0,5.0,2229.024
2025-09-18 17:45:00,73.0,535.923,308.7,2.1500000000000004,2.95,3.9499999999999993,33.7,31.4,31.5,29.3,10.8,8.0,8.0,4.9,2268.697
2025-09-18 17:48:00,73.44999999999999,539.1204,308.8,2.1500000000000004,2.9500000000000006,3.9499999999999993,33.7,31.4,31.5,29.3,10.8,7.9,7.8,5.0,2286.172
2025-09-18 17:51:00,73.65,539.6123,308.8,2.1500000000000004,3.0,4.0,33.6,31.4,31.4,29.3,10.8,8.0,7.9,4.9,2282.088
2025-09-18 17:54:00,74.55,549.9421,308.9,2.1500000000000004,2.95,4.150000000000002,33.7,31.4,31.5,29.3,10.8,7.9,7.9,4.9,2312.401
2025-09-18 17:57:00,74.95,555.8449,308.9,2.1500000000000004,2.8999999999999995,4.050000000000001,33.7,31.4,31.5,29.3,10.7,7.9,7.9,4.9,2329.443
2025-09-18 18:00:00,75.8,557.5665,309.0,2.1500000000000004,2.9999999999999996,4.100000000000001,33.7,31.4,31.5,29.3,10.7,7.8,7.8,4.7,2370.518
2025-09-18 18:03:00,75.5,559.7801,309.0,2.2499999999999982,3.05,4.100000000000005,33.8,31.4,31.5,29.2,10.7,7.9,7.8,4.7,2359.049
