Timestamp,SP Chiller High Level Status WCC_S_3_2_Motor FLA Loading,SP Chiller Hard-wired Status WCC_SP_3_2_FM_01_FR,SP Chiller High Level Status WCC_S_3_2_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,SP Chiller High Level Status WCC_S_3_2_Condensing Water Return Temperature #1,SP Chiller High Level Status WCC_S_3_2_Condensing Water Return Temperature #2,SP Chiller High Level Status WCC_S_3_2_Condensing Water Supply Temperature #1,SP Chiller High Level Status WCC_S_3_2_Condensing Water Supply Temperature #2,SP Chiller High Level Status WCC_S_3_2_Chilled Water Return Temperature #1,SP Chiller High Level Status WCC_S_3_2_Chilled Water Return Temperature #2,SP Chiller High Level Status WCC_S_3_2_Chilled Water Supply Temperature #1,SP Chiller High Level Status WCC_S_3_2_Chilled Water Supply Temperature #2,SP WCC Power WCC_3_2_Power
2025-09-18 18:06:00,76.0,561.2558,309.1,2.2499999999999982,3.0000000000000004,4.100000000000005,33.8,31.4,31.5,29.2,10.8,7.9,7.9,4.8,2375.37
2025-09-18 18:09:00,76.2,562.9774,309.1,2.2499999999999982,3.0500000000000003,4.100000000000005,33.8,31.4,31.5,29.2,10.8,8.0,7.9,4.8,2378.882
2025-09-18 18:12:00,76.05000000000001,561.9937,309.2,2.2499999999999982,3.0,4.199999999999999,33.8,31.4,31.5,29.2,10.8,8.0,7.9,4.9,2382.469
2025-09-18 18:15:00,77.19999999999999,561.7477,309.2,2.2499999999999982,2.95,4.199999999999999,33.8,31.4,31.5,29.2,10.8,7.9,7.9,4.9,2435.501
2025-09-18 18:18:00,77.19999999999999,559.7801,309.3,2.2499999999999982,3.1500000000000004,4.199999999999999,33.8,31.4,31.5,29.2,10.8,7.8,7.8,4.5,2417.62
2025-09-18 18:21:00,76.2,557.0746,309.3,2.2500000000000018,2.9499999999999997,4.2499999999999964,33.7,31.4,31.4,29.2,10.7,7.8,7.8,4.8,2386.354
2025-09-18 18:24:00,75.75,553.1395,309.4,2.200000000000003,3.05,4.200000000000001,33.7,31.3,31.4,29.2,10.7,7.7,7.6,4.7,2367.169
2025-09-18 18:27:00,74.65,550.68,309.4,2.200000000000001,3.05,4.15,33.6,31.3,31.3,29.2,10.7,7.7,7.6,4.7,2344.144
2025-09-18 18:30:00,73.65,540.3501,309.5,2.1500000000000004,3.1,4.1,33.6,31.2,31.3,29.2,10.7,7.7,7.6,4.6,2306.056
2025-09-18 18:33:00,73.25,542.8096,309.5,2.1500000000000004,2.8499999999999996,4.1,33.6,31.2,31.3,29.2,10.7,7.7,7.7,5.0,2298.588
2025-09-18 18:36:00,73.44999999999999,546.4988,309.6,2.200000000000001,2.9,4.049999999999999,33.6,31.3,31.3,29.2,10.6,7.8,7.8,4.8,2306.167
2025-09-18 18:39:00,73.75,550.9259,309.6,2.1000000000000014,2.9,4.1,33.5,31.3,31.4,29.2,10.6,7.7,7.8,4.7,2312.299
2025-09-18 18:42:00,73.65,549.6962,309.7,2.1500000000000004,2.9499999999999997,4.050000000000001,33.5,31.4,31.4,29.2,10.6,7.8,7.8,4.7,2309.893
2025-09-18 18:45:00,73.75,552.1556,309.7,2.150000000000002,2.9499999999999997,4.049999999999999,33.6,31.3,31.4,29.2,10.6,7.8,7.8,4.7,2313.923
2025-09-18 18:48:00,73.85,551.4178,309.8,2.200000000000003,2.9,3.9999999999999982,33.7,31.3,31.4,29.2,10.6,7.8,7.8,4.8,2323.961
2025-09-18 18:51:00,73.69999999999999,550.1881,309.8,2.200000000000001,2.9499999999999997,4.0,33.6,31.4,31.4,29.2,10.6,7.8,7.7,4.8,2312.791
2025-09-18 18:54:00,73.65,549.4502,309.9,2.150000000000002,2.9,4.049999999999999,33.6,31.3,31.4,29.2,10.6,7.8,7.8,4.8,2309.172
2025-09-18 18:57:00,73.35,549.6962,309.9,2.150000000000002,2.8999999999999995,3.9499999999999975,33.6,31.3,31.4,29.2,10.6,7.8,7.7,4.9,2300.622
2025-09-18 19:00:00,73.35,545.761,310.0,2.1000000000000014,2.8999999999999995,4.049999999999999,33.6,31.3,31.4,29.3,10.7,7.8,7.7,5.0,2302.779
2025-09-18 19:03:00,73.05000000000001,542.3177,310.0,2.1000000000000014,2.8499999999999996,3.9499999999999975,33.6,31.3,31.4,29.3,10.7,7.9,7.9,5.0,2294.141
2025-09-18 19:06:00,73.35,544.0394,310.1,2.200000000000001,2.8999999999999995,3.9499999999999993,33.7,31.4,31.4,29.3,10.7,7.9,7.9,4.9,2300.075
2025-09-18 19:09:00,74.3,543.7934,310.1,2.1500000000000004,2.9999999999999996,3.9499999999999993,33.7,31.4,31.5,29.3,10.7,7.9,7.9,4.7,2327.5
2025-09-18 19:12:00,73.94999999999999,543.7934,310.2,2.200000000000001,3.0499999999999994,4.050000000000001,33.7,31.4,31.4,29.3,10.7,7.8,7.9,4.5,2315.458
2025-09-18 19:15:00,73.85,543.5475,310.2,2.1500000000000004,3.05,4.0,33.6,31.4,31.4,29.3,10.7,7.8,7.6,4.8,2312.488
2025-09-18 19:18:00,73.05000000000001,543.3015,310.3,2.1000000000000014,2.9499999999999997,4.049999999999999,33.6,31.3,31.4,29.3,10.6,7.8,7.7,4.8,2290.107
2025-09-18 19:21:00,73.25,543.5475,310.3,2.1500000000000004,3.0,4.0,33.6,31.4,31.4,29.3,10.6,7.7,7.7,4.6,2291.457
2025-09-18 19:24:00,73.15,544.7772,310.4,2.1000000000000014,2.8999999999999995,4.049999999999999,33.6,31.3,31.4,29.3,10.7,7.8,7.8,4.9,2288.739
2025-09-18 19:27:00,73.05000000000001,543.7934,310.4,2.1000000000000014,2.8499999999999996,4.049999999999999,33.6,31.3,31.4,29.3,10.7,7.8,7.8,5.0,2288.061
2025-09-18 19:30:00,73.35,543.7934,310.5,2.1000000000000014,2.9499999999999997,4.049999999999999,33.6,31.3,31.4,29.3,10.6,7.8,7.8,4.7,2288.631
2025-09-18 19:33:00,73.15,544.0394,310.5,2.1500000000000004,2.8999999999999995,4.0,33.6,31.4,31.4,29.3,10.6,7.8,7.7,4.9,2294.454
2025-09-18 19:36:00,72.75,545.2691,310.6,2.0500000000000007,2.9,3.9999999999999982,33.5,31.3,31.4,29.3,10.6,7.7,7.7,4.8,2283.041
2025-09-18 19:39:00,73.0,545.761,310.6,2.1000000000000014,3.0,4.049999999999999,33.6,31.3,31.4,29.3,10.6,7.7,7.7,4.6,2285.017
2025-09-18 19:42:00,72.85,545.0231,310.7,2.1000000000000014,2.9499999999999997,3.9499999999999975,33.6,31.3,31.4,29.3,10.6,7.8,7.8,4.7,2282.396
2025-09-18 19:45:00,72.95,542.0718,310.7,2.200000000000001,2.9,3.9499999999999975,33.6,31.3,31.3,29.2,10.6,7.8,7.8,4.8,2283.936
2025-09-18 19:48:00,73.19999999999999,544.0394,310.8,2.200000000000001,2.8999999999999995,3.9499999999999975,33.6,31.3,31.3,29.2,10.7,7.8,7.7,5.0,2291.274
2025-09-18 19:51:00,73.45,545.2691,310.8,2.150000000000002,2.8999999999999995,3.9499999999999975,33.6,31.3,31.4,29.2,10.7,7.8,7.8,4.9,2296.871
2025-09-18 19:54:00,73.75,545.2691,310.9,2.0999999999999996,2.9499999999999997,4.049999999999999,33.4,31.3,31.3,29.2,10.7,7.8,7.8,4.8,2303.96
2025-09-18 19:57:00,73.15,545.761,310.9,2.0999999999999996,2.9999999999999996,4.049999999999999,33.5,31.2,31.3,29.2,10.7,7.8,7.8,4.7,2286.87
2025-09-18 20:00:00,73.35,544.7772,311.0,2.0999999999999996,3.05,4.049999999999999,33.5,31.2,31.3,29.2,10.7,7.9,7.8,4.7,2297.005
2025-09-18 20:03:00,73.35,544.5313,311.0,2.099999999999998,2.9499999999999997,4.1,33.4,31.2,31.3,29.1,10.7,7.8,7.8,4.8,2295.149
2025-09-18 20:06:00,73.55000000000001,546.9907,311.1,2.1499999999999986,2.9999999999999996,3.9499999999999975,33.5,31.2,31.3,29.1,10.7,7.9,7.9,4.7,2299.736
2025-09-18 20:09:00,73.44999999999999,545.0231,311.1,2.1999999999999993,3.05,3.9499999999999975,33.5,31.2,31.2,29.1,10.7,7.9,7.8,4.7,2298.742
2025-09-18 20:12:00,73.35,546.007,311.2,2.1500000000000004,3.0,4.099999999999998,33.5,31.1,31.2,29.1,10.7,7.9,7.8,4.8,2296.539
2025-09-18 20:15:00,73.4,545.2691,311.2,2.0999999999999996,3.05,4.049999999999997,33.4,31.1,31.2,29.1,10.7,7.9,7.8,4.7,2292.93
2025-09-18 20:18:00,73.4,547.7286,311.3,2.1500000000000004,3.0,4.049999999999997,33.4,31.1,31.2,29.0,10.7,7.9,7.8,4.8,2290.62
2025-09-18 20:21:00,73.25,548.4664,311.3,2.1500000000000004,2.9499999999999997,4.049999999999997,33.4,31.1,31.2,29.0,10.7,7.9,7.8,4.9,2298.072
2025-09-18 20:24:00,73.4,548.4664,311.4,2.1999999999999993,2.7999999999999994,3.950000000000003,33.4,31.1,31.1,29.0,10.7,7.8,7.9,5.0,2283.758
2025-09-18 20:27:00,73.5,550.68,311.4,2.1499999999999986,2.8999999999999995,4.0000000000000036,33.3,31.1,31.1,29.0,10.7,7.8,7.8,4.9,2291.975
2025-09-18 20:30:00,73.8,549.9421,311.5,2.1499999999999986,2.849999999999999,4.050000000000004,33.3,31.0,31.1,28.9,10.7,7.8,7.9,4.9,2297.319
2025-09-18 20:33:00,73.5,549.4502,311.5,2.1499999999999986,2.85,4.0000000000000036,33.3,31.0,31.1,28.9,10.7,7.9,7.8,5.1,2295.835
2025-09-18 20:36:00,73.69999999999999,547.4826,311.6,2.1999999999999993,2.9499999999999997,4.050000000000004,33.3,31.0,31.0,28.9,10.7,7.8,7.8,4.8,2290.266
2025-09-18 20:39:00,73.69999999999999,546.4988,311.6,2.1500000000000004,2.9,4.050000000000001,33.2,30.9,31.0,28.8,10.7,7.9,7.8,5.0,2291.598
2025-09-18 20:42:00,73.55,548.4664,311.7,2.1500000000000004,2.9499999999999997,4.050000000000001,33.2,30.9,31.0,28.8,10.7,7.8,7.8,4.8,2283.167
2025-09-18 20:45:00,74.05000000000001,547.2367,311.7,2.150000000000002,2.9999999999999996,4.049999999999999,33.1,30.8,30.9,28.7,10.7,7.8,7.7,4.8,2277.787
2025-09-18 20:48:00,74.15,548.7124,311.8,2.150000000000002,2.9499999999999997,4.049999999999999,33.1,30.8,30.9,28.7,10.7,7.8,7.8,4.8,2276.844
2025-09-18 20:51:00,73.0,542.8096,311.8,2.1500000000000004,2.8499999999999996,3.9999999999999982,33.0,30.8,30.8,28.7,10.7,7.8,7.7,5.1,2262.463
2025-09-18 20:54:00,72.55000000000001,539.1204,311.9,2.1999999999999993,2.9499999999999997,3.9999999999999982,33.1,30.7,30.8,28.6,10.7,7.8,7.8,4.8,2245.518
2025-09-18 20:57:00,72.0,538.3825,311.9,2.0999999999999996,2.9499999999999993,4.049999999999997,32.9,30.6,30.7,28.6,10.7,7.8,7.7,4.9,2220.36
2025-09-18 21:00:00,72.44999999999999,536.6609,312.0,2.1499999999999986,2.8999999999999995,3.900000000000004,32.9,30.7,30.7,28.6,10.7,7.8,7.8,4.9,2228.69
2025-09-18 21:03:00,71.7,535.1852,312.0,2.1999999999999993,2.9999999999999996,3.950000000000003,32.9,30.6,30.6,28.5,10.7,7.8,7.7,4.8,2213.244
2025-09-18 21:06:00,71.75,534.6933,312.1,2.099999999999998,2.9,4.050000000000004,32.8,30.5,30.6,28.5,10.6,7.7,7.7,4.8,2199.632
2025-09-18 21:09:00,70.80000000000001,533.9554,312.1,2.0500000000000007,2.9,4.0,32.7,30.5,30.6,28.5,10.6,7.7,7.6,4.9,2190.228
2025-09-18 21:12:00,70.5,532.4797,312.2,2.1000000000000014,2.9,3.9499999999999993,32.7,30.6,30.6,28.5,10.6,7.7,7.7,4.8,2160.473
2025-09-18 21:15:00,69.30000000000001,522.6418,312.2,2.0,2.85,3.8999999999999986,32.6,30.4,30.5,28.5,10.6,7.7,7.8,4.8,2122.506
2025-09-18 21:18:00,68.9,520.1823,312.3,2.0,2.9,3.8999999999999986,32.6,30.4,30.5,28.5,10.6,7.7,7.7,4.8,2111.156
2025-09-18 21:21:00,68.69999999999999,521.1661,312.3,2.0,2.9,3.799999999999997,32.6,30.4,30.5,28.5,10.6,7.7,7.7,4.8,2108.971
2025-09-18 21:24:00,69.2,522.6418,312.4,2.0,2.8999999999999995,3.8999999999999986,32.6,30.4,30.5,28.5,10.7,7.8,7.8,4.9,2113.418
2025-09-18 21:27:00,69.2,523.6256,312.4,2.1000000000000014,2.9499999999999997,3.799999999999997,32.7,30.5,30.5,28.5,10.7,7.8,7.8,4.8,2114.445
2025-09-18 21:30:00,69.6,523.6256,312.5,2.0500000000000007,2.8,3.799999999999997,32.7,30.5,30.6,28.5,10.7,7.9,7.9,5.1,2124.279
2025-09-18 21:33:00,69.9,527.3148,312.5,2.0500000000000007,3.0,3.849999999999998,32.7,30.6,30.6,28.6,10.7,7.9,7.8,4.8,2139.899
2025-09-18 21:36:00,70.1,528.0527,312.6,2.0500000000000007,2.9499999999999997,3.849999999999998,32.7,30.6,30.6,28.6,10.7,7.9,7.9,4.8,2142.132
2025-09-18 21:39:00,70.1,529.0364,312.6,2.049999999999997,2.9499999999999997,3.8500000000000014,32.8,30.5,30.6,28.6,10.7,7.9,7.8,4.9,2148.085
2025-09-18 21:42:00,70.1,529.0364,312.7,2.1499999999999986,2.8999999999999995,3.8000000000000025,32.9,30.7,30.7,28.6,10.7,7.8,7.8,4.9,2145.327
2025-09-18 21:45:00,70.19999999999999,527.3148,312.7,2.049999999999999,3.05,3.900000000000002,32.8,30.6,30.7,28.6,10.7,7.9,7.8,4.7,2150.114
2025-09-18 21:48:00,70.9,528.0527,312.8,2.1499999999999986,2.9,3.8000000000000025,32.9,30.7,30.7,28.6,10.7,7.9,7.8,5.0,2160.435
2025-09-18 21:51:00,70.8,528.5446,312.8,2.049999999999999,2.9499999999999997,4.0000000000000036,32.8,30.6,30.7,28.6,10.7,7.9,7.8,4.9,2165.039
2025-09-18 21:54:00,71.0,531.004,312.9,2.0999999999999996,3.0,3.950000000000003,32.9,30.6,30.7,28.6,10.7,7.9,7.8,4.8,2164.847
2025-09-18 21:57:00,71.1,531.7419,312.9,2.049999999999999,2.9499999999999997,3.900000000000004,32.9,30.7,30.8,28.7,10.7,7.8,7.8,4.8,2179.092
2025-09-18 22:00:00,71.0,533.7095,313.0,2.0999999999999996,3.0999999999999996,3.900000000000004,32.9,30.7,30.7,28.7,10.7,7.8,7.6,4.7,2176.299
2025-09-18 22:03:00,70.80000000000001,529.2824,313.0,2.0999999999999996,2.9999999999999996,3.900000000000004,32.9,30.7,30.7,28.7,10.7,7.8,7.7,4.8,2168.239
2025-09-18 22:06:00,70.3,525.3472,313.1,2.0999999999999996,2.8499999999999996,3.900000000000004,32.9,30.7,30.7,28.7,10.7,7.8,7.8,5.0,2152.215
2025-09-18 22:09:00,70.2,525.3472,313.1,2.049999999999999,3.05,3.850000000000003,32.8,30.7,30.7,28.7,10.7,7.9,7.7,4.8,2145.922
2025-09-18 22:12:00,70.2,521.9039,313.2,2.0999999999999996,2.9499999999999997,3.8500000000000014,32.9,30.6,30.7,28.6,10.7,7.8,7.8,4.8,2144.247
2025-09-18 22:15:00,69.9,521.658,313.2,2.049999999999999,3.0999999999999996,3.900000000000002,32.8,30.6,30.7,28.6,10.7,7.8,7.7,4.6,2135.766
2025-09-18 22:18:00,69.6,520.4282,313.3,2.099999999999998,2.9999999999999996,3.900000000000002,32.8,30.6,30.6,28.6,10.7,7.8,7.8,4.7,2131.125
2025-09-18 22:21:00,68.9,519.1985,313.3,2.0,2.8499999999999996,3.799999999999997,32.7,30.5,30.6,28.6,10.7,7.8,7.8,5.0,2108.385
2025-09-18 22:24:00,68.80000000000001,515.2633,313.4,1.9499999999999993,2.8999999999999995,3.849999999999998,32.6,30.5,30.6,28.6,10.7,7.8,7.9,4.8,2110.781
2025-09-18 22:27:00,68.4,512.5579,313.4,1.9499999999999993,3.05,3.849999999999998,32.6,30.5,30.6,28.6,10.7,7.8,7.8,4.6,2087.409
2025-09-18 22:30:00,67.9,508.1308,313.5,2.0500000000000007,2.9999999999999996,3.7499999999999964,32.6,30.5,30.5,28.5,10.6,7.8,7.7,4.7,2070.014
2025-09-18 22:33:00,67.7,509.1146,313.5,2.0,2.9499999999999997,3.799999999999997,32.6,30.4,30.5,28.5,10.6,7.7,7.7,4.7,2067.194
2025-09-18 22:36:00,67.1,506.9011,313.6,1.9499999999999993,2.9,3.7500000000000036,32.5,30.4,30.5,28.5,10.6,7.7,7.7,4.8,2050.253
2025-09-18 22:39:00,67.0,506.9011,313.6,1.9499999999999993,2.9,3.700000000000003,32.5,30.4,30.5,28.5,10.6,7.7,7.7,4.8,2041.552
2025-09-18 22:42:00,67.1,506.9011,313.7,1.8999999999999986,2.9,3.7500000000000036,32.5,30.4,30.5,28.6,10.6,7.7,7.7,4.8,2044.933
2025-09-18 22:45:00,67.1,504.4415,313.7,2.0,2.85,3.7499999999999964,32.6,30.5,30.5,28.6,10.6,7.7,7.8,4.8,2044.127
2025-09-18 22:48:00,67.2,502.228,313.8,1.9499999999999993,3.0,3.700000000000003,32.6,30.4,30.5,28.6,10.6,7.7,7.7,4.6,2046.392
2025-09-18 22:51:00,66.69999999999999,503.2118,313.8,1.9499999999999993,2.8999999999999995,3.6000000000000014,32.5,30.5,30.5,28.6,10.6,7.8,7.7,4.9,2031.633
2025-09-18 22:54:00,66.75,503.2118,313.9,1.9499999999999993,2.75,3.700000000000003,32.5,30.5,30.5,28.6,10.6,7.8,7.8,5.1,2035.763
2025-09-18 22:57:00,66.95,504.4415,313.9,1.8999999999999986,2.9499999999999997,3.650000000000002,32.5,30.4,30.5,28.6,10.6,7.8,7.8,4.7,2044.127
2025-09-18 23:00:00,67.35,504.6875,314.0,1.9499999999999993,2.9499999999999997,3.650000000000002,32.6,30.5,30.6,28.6,10.6,7.8,7.8,4.7,2059.877
2025-09-18 23:03:00,66.95,492.1441,314.0,1.8999999999999986,3.05,3.700000000000003,32.5,30.5,30.6,28.6,10.6,7.8,7.7,4.6,2035.813
2025-09-18 23:06:00,66.25,501.9821,314.1,1.8499999999999979,3.0,3.700000000000003,32.4,30.4,30.5,28.6,10.6,7.7,7.7,4.6,2015.727
2025-09-18 23:09:00,67.15,516.2471,314.1,1.9499999999999993,2.9,3.700000000000003,32.5,30.5,30.5,28.6,10.6,7.9,7.8,4.9,2041.256
2025-09-18 23:12:00,67.65,518.7066,314.2,2.0,2.9499999999999997,3.6999999999999957,32.7,30.5,30.6,28.6,10.6,7.8,7.8,4.7,2065.166
2025-09-18 23:15:00,68.7,521.1661,314.2,2.1000000000000014,2.8499999999999996,3.7499999999999964,32.7,30.6,30.6,28.5,10.6,7.8,7.8,4.9,2084.929
2025-09-18 23:18:00,69.19999999999999,521.1661,314.3,2.0500000000000007,2.9,3.799999999999997,32.7,30.5,30.6,28.5,10.6,7.8,7.8,4.8,2108.614
2025-09-18 23:21:00,69.6,522.8877,314.3,2.1000000000000014,2.9499999999999997,3.849999999999998,32.7,30.6,30.6,28.5,10.7,7.8,7.8,4.8,2125.566
2025-09-18 23:24:00,69.6,526.3311,314.4,2.099999999999998,2.9999999999999996,3.8500000000000014,32.8,30.5,30.6,28.5,10.7,7.8,7.8,4.7,2120.523
2025-09-18 23:27:00,69.4,525.5931,314.4,2.0500000000000007,2.8999999999999995,3.8999999999999986,32.7,30.5,30.6,28.5,10.7,7.8,7.8,4.9,2126.892
2025-09-18 23:30:00,69.19999999999999,527.8067,314.5,2.0500000000000007,2.8499999999999996,3.8999999999999986,32.7,30.5,30.6,28.5,10.6,7.8,7.8,4.9,2120.475
2025-09-18 23:33:00,69.9,533.4636,314.5,2.0500000000000007,2.8499999999999996,3.8999999999999986,32.7,30.5,30.6,28.5,10.6,7.8,7.7,5.0,2124.71
2025-09-18 23:36:00,70.0,533.4636,314.6,2.0500000000000007,2.8,3.8999999999999986,32.7,30.5,30.6,28.5,10.7,7.8,7.8,5.1,2128.606
2025-09-18 23:39:00,70.9,533.7095,314.6,2.1499999999999986,2.8499999999999996,3.900000000000002,32.8,30.6,30.6,28.5,10.7,7.8,7.8,5.0,2168.236
2025-09-18 23:42:00,70.2,530.2662,314.7,2.099999999999998,3.0499999999999994,3.950000000000003,32.8,30.5,30.6,28.5,10.7,7.8,7.7,4.7,2154.841
2025-09-18 23:45:00,71.0,528.5446,314.7,2.1499999999999986,2.9999999999999996,3.900000000000002,32.8,30.6,30.6,28.5,10.7,7.8,7.8,4.7,2175.822
2025-09-18 23:48:00,70.0,527.3148,314.8,2.0500000000000007,3.0999999999999996,3.8999999999999986,32.7,30.5,30.6,28.5,10.7,7.8,7.7,4.6,2159.179
2025-09-18 23:51:00,69.9,525.3472,314.8,2.0500000000000007,3.0499999999999994,3.8999999999999986,32.7,30.5,30.6,28.5,10.7,7.8,7.7,4.7,2139.095
2025-09-18 23:54:00,69.6,522.3958,314.9,2.0500000000000007,3.0499999999999994,3.8999999999999986,32.7,30.5,30.6,28.5,10.7,7.8,7.7,4.7,2136.267
2025-09-18 23:57:00,69.7,518.9525,314.9,2.1000000000000014,2.9499999999999997,3.8999999999999986,32.7,30.5,30.5,28.5,10.6,7.7,7.7,4.7,2134.937
2025-09-19 00:00:00,69.4,514.5255,315.0,2.099999999999998,2.95,3.8500000000000014,32.8,30.5,30.6,28.5,10.6,7.7,7.6,4.8,2141.472
2025-09-19 00:03:00,68.19999999999999,514.2795,315.0,2.0500000000000007,2.95,3.7499999999999964,32.6,30.5,30.5,28.5,10.6,7.7,7.6,4.8,2103.297
2025-09-19 00:06:00,67.6,512.8038,315.1,2.0,2.95,3.799999999999997,32.6,30.4,30.5,28.5,10.5,7.7,7.7,4.6,2072.112
2025-09-19 00:09:00,67.1,515.2633,315.1,1.9499999999999993,2.9,3.7500000000000036,32.5,30.4,30.5,28.5,10.5,7.7,7.7,4.7,2065.989
2025-09-19 00:12:00,67.45,518.2147,315.2,1.9499999999999993,2.8,3.7500000000000036,32.5,30.4,30.5,28.5,10.5,7.7,7.7,4.9,2079.484
2025-09-19 00:15:00,67.5,518.9525,315.2,2.0,2.8,3.700000000000003,32.5,30.5,30.5,28.5,10.5,7.7,7.7,4.9,2080.486
2025-09-19 00:18:00,67.69999999999999,519.1985,315.3,1.9499999999999993,3.0,3.849999999999998,32.5,30.4,30.5,28.5,10.5,7.8,7.7,4.6,2090.546
2025-09-19 00:21:00,67.85,519.9363,315.3,2.0500000000000007,2.9499999999999997,3.7499999999999964,32.6,30.5,30.5,28.5,10.5,7.8,7.7,4.7,2106.666
2025-09-19 00:24:00,67.6,518.7066,315.4,2.0500000000000007,2.9,3.650000000000002,32.6,30.5,30.5,28.5,10.5,7.8,7.7,4.8,2107.053
2025-09-19 00:27:00,67.45,519.4445,315.4,2.0500000000000007,2.85,3.650000000000002,32.6,30.5,30.5,28.5,10.5,7.7,7.8,4.7,2088.392
2025-09-19 00:30:00,67.8,518.7066,315.5,2.0,2.9,3.6999999999999957,32.7,30.5,30.6,28.6,10.5,7.8,7.6,4.9,2113.877
2025-09-19 00:33:00,67.9,519.1985,315.5,2.0,2.8499999999999996,3.7499999999999964,32.6,30.5,30.6,28.5,10.6,7.8,7.8,4.9,2109.032
2025-09-19 00:36:00,68.1,521.658,315.6,2.0,2.9,3.7499999999999964,32.6,30.5,30.6,28.5,10.6,7.8,7.8,4.8,2107.763
2025-09-19 00:39:00,68.19999999999999,519.4445,315.6,2.0500000000000007,2.8999999999999995,3.6999999999999957,32.7,30.5,30.6,28.5,10.6,7.8,7.7,4.9,2121.276
2025-09-19 00:42:00,68.4,517.4769,315.7,2.0500000000000007,2.9499999999999997,3.799999999999997,32.7,30.5,30.6,28.5,10.6,7.8,7.8,4.7,2119.46
2025-09-19 00:45:00,68.05,519.4445,315.7,2.0500000000000007,2.8499999999999996,3.7499999999999964,32.6,30.5,30.5,28.5,10.6,7.8,7.7,5.0,2116.601
2025-09-19 00:48:00,68.7,520.1823,315.8,2.0500000000000007,2.9499999999999997,3.6999999999999957,32.6,30.6,30.6,28.5,10.6,7.8,7.8,4.7,2137.999
2025-09-19 00:51:00,69.2,522.3958,315.8,2.1000000000000014,2.9999999999999996,3.7499999999999964,32.7,30.6,30.6,28.5,10.6,7.8,7.7,4.7,2145.39
2025-09-19 00:54:00,68.95,522.3958,315.9,2.0500000000000007,2.9499999999999997,3.6999999999999957,32.7,30.5,30.6,28.5,10.6,7.8,7.8,4.7,2146.665
2025-09-19 00:57:00,68.9,520.6742,315.9,2.0,2.9,3.849999999999998,32.6,30.5,30.6,28.5,10.6,7.7,7.7,4.8,2131.702
2025-09-19 01:00:00,68.69999999999999,523.6256,316.0,2.1000000000000014,2.9499999999999997,3.799999999999997,32.7,30.5,30.5,28.5,10.6,7.8,7.8,4.7,2135.633
2025-09-19 01:03:00,68.65,523.1337,316.0,2.0,2.85,3.799999999999997,32.6,30.5,30.6,28.5,10.5,7.8,7.8,4.8,2129.659
2025-09-19 01:06:00,68.6,523.1337,316.1,2.0500000000000007,2.8000000000000003,3.849999999999998,32.6,30.5,30.5,28.5,10.5,7.7,7.8,4.8,2130.771
2025-09-19 01:09:00,68.3,522.3958,316.1,1.9499999999999993,2.8,3.8999999999999986,32.6,30.4,30.6,28.5,10.5,7.7,7.7,4.9,2125.277
2025-09-19 01:12:00,68.6,519.4445,316.2,2.0500000000000007,2.8999999999999995,3.849999999999998,32.6,30.5,30.5,28.5,10.6,7.8,7.7,4.9,2130.667
2025-09-19 01:15:00,68.6,520.6742,316.2,2.0500000000000007,2.8,3.799999999999997,32.7,30.5,30.6,28.5,10.6,7.7,7.7,5.0,2138.768
2025-09-19 01:18:00,69.0,520.6742,316.3,2.0500000000000007,2.95,3.849999999999998,32.6,30.5,30.5,28.5,10.6,7.7,7.6,4.8,2144.798
2025-09-19 01:21:00,68.7,520.4282,316.3,2.0500000000000007,2.9499999999999997,3.7499999999999964,32.6,30.5,30.5,28.5,10.6,7.7,7.7,4.7,2138.075
2025-09-19 01:24:00,68.8,519.1985,316.4,2.0500000000000007,2.8499999999999996,3.7499999999999964,32.6,30.5,30.5,28.5,10.6,7.7,7.7,4.9,2134.806
2025-09-19 01:27:00,68.0,515.7552,316.4,2.0,2.9,3.799999999999997,32.6,30.4,30.5,28.5,10.6,7.7,7.7,4.8,2119.762
2025-09-19 01:30:00,67.55,510.0984,316.5,1.9499999999999993,2.8499999999999996,3.7500000000000036,32.5,30.4,30.5,28.5,10.6,7.7,7.7,4.9,2097.604
2025-09-19 01:33:00,67.2,505.4254,316.5,2.0,3.0,3.7500000000000036,32.5,30.4,30.4,28.5,10.6,7.7,7.6,4.7,2082.244
2025-09-19 01:36:00,67.1,501.7361,316.6,1.950000000000001,2.95,3.8000000000000025,32.5,30.3,30.4,28.5,10.6,7.7,7.6,4.8,2081.765
2025-09-19 01:39:00,67.15,501.9821,316.6,2.0,3.0,3.700000000000003,32.5,30.5,30.5,28.5,10.6,7.7,7.6,4.7,2075.285
2025-09-19 01:42:00,66.65,505.6713,316.7,1.9499999999999993,2.85,3.650000000000002,32.5,30.4,30.5,28.5,10.5,7.8,7.8,4.8,2067.449
2025-09-19 01:45:00,66.95,507.147,316.7,1.9499999999999993,2.9,3.650000000000002,32.5,30.4,30.5,28.5,10.5,7.8,7.7,4.8,2074.938
2025-09-19 01:48:00,67.25,510.8362,316.8,1.9499999999999993,2.85,3.650000000000002,32.5,30.4,30.5,28.5,10.5,7.8,7.8,4.8,2077.98
2025-09-19 01:51:00,67.44999999999999,510.5902,316.8,2.0,2.85,3.700000000000003,32.5,30.5,30.5,28.5,10.5,7.7,7.7,4.8,2090.943
2025-09-19 01:54:00,67.44999999999999,510.0984,316.9,2.0,2.85,3.700000000000003,32.5,30.5,30.5,28.5,10.5,7.7,7.7,4.8,2087.172
2025-09-19 01:57:00,66.65,509.6065,316.9,1.9499999999999993,2.75,3.7500000000000036,32.5,30.4,30.5,28.5,10.5,7.7,7.8,4.9,2063.538
2025-09-19 02:00:00,66.55,509.3605,317.0,1.9000000000000004,2.75,3.7500000000000018,32.4,30.3,30.4,28.5,10.5,7.7,7.7,5.0,2069.553
2025-09-19 02:03:00,67.05,510.3443,317.0,2.0,2.85,3.6000000000000014,32.6,30.4,30.5,28.5,10.5,7.7,7.7,4.8,2081.812
2025-09-19 02:06:00,67.35,508.1308,317.1,2.0500000000000007,2.9,3.650000000000002,32.6,30.5,30.5,28.5,10.6,7.7,7.7,4.8,2080.348
2025-09-19 02:09:00,67.65,512.8038,317.1,2.0500000000000007,2.8999999999999995,3.6999999999999993,32.6,30.5,30.5,28.5,10.6,7.8,7.7,4.9,2096.691
2025-09-19 02:12:00,67.95,513.2957,317.2,2.0,2.9999999999999996,3.700000000000003,32.5,30.5,30.5,28.5,10.6,7.8,7.7,4.7,2106.165
2025-09-19 02:15:00,67.95,513.2957,317.2,2.0,2.8999999999999995,3.700000000000003,32.5,30.5,30.5,28.5,10.6,7.8,7.7,4.9,2101.956
2025-09-19 02:18:00,68.05000000000001,513.2957,317.3,2.0500000000000007,2.8499999999999996,3.650000000000002,32.6,30.5,30.5,28.5,10.6,7.7,7.7,4.9,2108.058
2025-09-19 02:21:00,68.05000000000001,512.8038,317.3,2.0,2.9499999999999997,3.7499999999999964,32.6,30.5,30.6,28.5,10.6,7.8,7.7,4.8,2108.593
2025-09-19 02:24:00,67.85,513.2957,317.4,2.0500000000000007,2.8999999999999995,3.7499999999999964,32.6,30.5,30.5,28.5,10.6,7.8,7.7,4.9,2090.694
2025-09-19 02:27:00,67.8,510.3443,317.4,2.0,2.9499999999999997,3.799999999999997,32.6,30.4,30.5,28.5,10.6,7.7,7.7,4.7,2099.08
2025-09-19 02:30:00,67.85,508.3767,317.5,2.0,2.9499999999999997,3.700000000000003,32.5,30.5,30.5,28.5,10.6,7.7,7.7,4.7,2092.456
2025-09-19 02:33:00,67.8,507.147,317.5,2.0,2.9499999999999997,3.700000000000003,32.6,30.4,30.5,28.5,10.6,7.7,7.7,4.7,2094.008
2025-09-19 02:36:00,67.35,505.4254,317.6,2.0,2.9499999999999997,3.7500000000000036,32.5,30.4,30.4,28.5,10.6,7.8,7.8,4.7,2072.775
2025-09-19 02:39:00,67.25,506.4091,317.6,1.9499999999999993,2.9,3.7500000000000036,32.5,30.4,30.5,28.5,10.6,7.7,7.7,4.8,2076.995
2025-09-19 02:42:00,67.2,505.6713,317.7,1.9000000000000004,2.9,3.700000000000001,32.5,30.3,30.5,28.5,10.6,7.7,7.7,4.8,2085.532
2025-09-19 02:45:00,67.65,505.4254,317.7,2.0500000000000007,2.9,3.650000000000002,32.6,30.5,30.5,28.5,10.6,7.7,7.7,4.8,2092.1
2025-09-19 02:48:00,67.35,505.9173,317.8,2.0,2.9499999999999997,3.700000000000003,32.6,30.4,30.5,28.5,10.6,7.7,7.7,4.7,2076.551
2025-09-19 02:51:00,66.75,506.9011,317.8,1.950000000000001,2.85,3.700000000000001,32.5,30.3,30.4,28.5,10.5,7.7,7.6,4.9,2066.63
2025-09-19 02:54:00,66.65,507.6389,317.9,1.9000000000000004,2.8000000000000003,3.850000000000003,32.4,30.3,30.4,28.5,10.5,7.7,7.6,5.0,2067.552
2025-09-19 02:57:00,66.75,505.4254,317.9,2.0,2.9000000000000004,3.650000000000002,32.5,30.4,30.4,28.5,10.5,7.7,7.6,4.8,2066.45
2025-09-19 03:00:00,66.85,504.4415,318.0,2.0,2.8,3.650000000000002,32.5,30.4,30.4,28.5,10.5,7.7,7.7,4.9,2066.111
2025-09-19 03:03:00,66.7,499.7685,318.0,1.950000000000001,2.9,3.700000000000001,32.5,30.3,30.4,28.5,10.5,7.7,7.7,4.7,2068.395
2025-09-19 03:06:00,66.35,497.309,318.1,2.0,2.85,3.650000000000002,32.5,30.4,30.4,28.5,10.5,7.7,7.6,4.9,2057.49
2025-09-19 03:09:00,65.75,492.39,318.1,1.950000000000001,2.8,3.700000000000001,32.5,30.3,30.4,28.5,10.5,7.6,7.6,4.9,2035.539
2025-09-19 03:12:00,65.85,491.8981,318.2,1.9000000000000004,2.6999999999999997,3.7500000000000018,32.4,30.3,30.4,28.5,10.5,7.6,7.7,5.0,2044.674
2025-09-19 03:15:00,66.65,489.6846,318.2,1.9499999999999993,2.85,3.650000000000002,32.5,30.4,30.5,28.5,10.5,7.6,7.6,4.8,2072.876
2025-09-19 03:18:00,66.95,486.2413,318.3,1.9499999999999993,2.85,3.650000000000002,32.5,30.4,30.5,28.5,10.5,7.7,7.7,4.8,2071.805
2025-09-19 03:21:00,66.75,486.7332,318.3,1.9499999999999993,2.85,3.650000000000002,32.5,30.4,30.5,28.5,10.5,7.6,7.6,4.8,2082.242
2025-09-19 03:24:00,66.25,483.7818,318.4,1.9499999999999993,2.85,3.650000000000002,32.5,30.4,30.5,28.5,10.5,7.6,7.6,4.8,2059.53
2025-09-19 03:27:00,66.05,482.0602,318.4,1.8999999999999986,2.95,3.5500000000000007,32.5,30.4,30.5,28.6,10.6,7.7,7.6,4.8,2058.138
2025-09-19 03:30:00,65.65,480.0926,318.5,1.8999999999999986,2.9,3.5500000000000007,32.5,30.4,30.5,28.6,10.5,7.6,7.6,4.7,2042.409
2025-09-19 03:33:00,65.44999999999999,478.371,318.5,1.8499999999999979,2.9000000000000004,3.6000000000000014,32.4,30.4,30.5,28.6,10.5,7.7,7.6,4.8,2040.246
2025-09-19 03:36:00,65.55,475.6655,318.6,1.8499999999999979,2.85,3.6000000000000014,32.4,30.4,30.5,28.6,10.5,7.6,7.6,4.8,2045.254
2025-09-19 03:39:00,65.44999999999999,471.2384,318.6,1.8499999999999979,2.8999999999999995,3.6000000000000014,32.4,30.4,30.5,28.6,10.6,7.6,7.7,4.7,2039.63
2025-09-19 03:42:00,64.95,465.8275,318.7,1.9499999999999993,2.9,3.3999999999999986,32.5,30.5,30.5,28.6,10.6,7.7,7.7,4.8,2020.894
2025-09-19 03:45:00,64.25,465.0897,318.7,1.8499999999999979,2.95,3.5,32.4,30.4,30.5,28.6,10.6,7.7,7.6,4.8,1995.173
2025-09-19 03:48:00,64.0,468.287,318.8,1.8499999999999979,2.75,3.4499999999999993,32.3,30.4,30.4,28.6,10.5,7.7,7.7,5.0,1998.136
2025-09-19 03:51:00,64.0,470.9925,318.8,1.8499999999999979,2.9,3.4499999999999993,32.3,30.4,30.4,28.6,10.5,7.7,7.7,4.7,1982.205
2025-09-19 03:54:00,64.1,466.0735,318.9,1.8499999999999979,2.8499999999999996,3.3999999999999986,32.4,30.4,30.5,28.6,10.6,7.7,7.7,4.9,1986.063
2025-09-19 03:57:00,64.0,467.0573,318.9,1.8499999999999979,2.9,3.4499999999999993,32.3,30.4,30.4,28.6,10.6,7.7,7.8,4.7,1983.185
2025-09-19 04:00:00,63.900000000000006,468.533,319.0,1.8499999999999979,2.9,3.4499999999999993,32.3,30.4,30.4,28.6,10.6,7.7,7.7,4.8,1990.22
2025-09-19 04:03:00,64.1,469.0249,319.0,1.7999999999999972,2.8499999999999996,3.4499999999999993,32.3,30.4,30.5,28.6,10.6,7.8,7.8,4.9,1982.048
2025-09-19 04:06:00,64.5,471.4844,319.1,1.8999999999999986,2.8,3.4499999999999993,32.4,30.5,30.5,28.6,10.6,7.8,7.8,5.0,2005.745
2025-09-19 04:09:00,65.0,473.6979,319.1,1.8999999999999986,2.9499999999999997,3.4499999999999993,32.4,30.5,30.5,28.6,10.6,7.8,7.8,4.7,2012.8
2025-09-19 04:12:00,65.75,476.1574,319.2,1.8499999999999979,2.8499999999999996,3.5,32.4,30.4,30.5,28.6,10.6,7.8,7.8,4.9,2005.438
2025-09-19 04:15:00,65.2,477.3871,319.2,1.9499999999999993,2.9499999999999997,3.5,32.5,30.5,30.5,28.6,10.6,7.8,7.8,4.7,2018.279
2025-09-19 04:18:00,65.75,477.3871,319.3,1.8999999999999986,2.9499999999999997,3.5500000000000007,32.4,30.5,30.5,28.6,10.7,7.8,7.8,4.8,2015.742
2025-09-19 04:21:00,65.55000000000001,478.125,319.3,1.8499999999999979,2.8999999999999995,3.650000000000002,32.5,30.4,30.6,28.6,10.7,7.8,7.9,4.8,2025.284
2025-09-19 04:24:00,66.25,480.0926,319.4,1.8999999999999986,2.9999999999999996,3.6000000000000014,32.5,30.5,30.6,28.6,10.7,7.8,7.7,4.8,2050.803
2025-09-19 04:27:00,65.95,481.0764,319.4,1.9499999999999993,2.9999999999999996,3.6000000000000014,32.5,30.5,30.5,28.6,10.7,7.8,7.8,4.7,2042.795
2025-09-19 04:30:00,65.75,480.8304,319.5,1.9499999999999993,3.0499999999999994,3.6000000000000014,32.5,30.5,30.5,28.6,10.7,7.8,7.7,4.7,2026.711
2025-09-19 04:33:00,65.25,478.371,319.5,1.8499999999999979,2.8,3.6000000000000014,32.4,30.4,30.5,28.6,10.7,7.8,7.8,5.1,2032.447
2025-09-19 04:36:00,65.45,476.8952,319.6,1.9499999999999993,2.9999999999999996,3.5,32.5,30.5,30.5,28.6,10.7,7.8,7.7,4.8,2024.778
2025-09-19 04:39:00,65.65,472.4682,319.6,1.9499999999999993,3.0999999999999996,3.6000000000000014,32.5,30.5,30.5,28.6,10.7,7.8,7.7,4.6,2033.439
2025-09-19 04:42:00,65.35,474.6817,319.7,1.8999999999999986,3.05,3.5500000000000007,32.4,30.5,30.5,28.6,10.7,7.8,7.6,4.8,2023.94
2025-09-19 04:45:00,65.25,480.8304,319.7,1.9499999999999993,2.9499999999999993,3.6000000000000014,32.5,30.5,30.5,28.6,10.7,7.8,7.7,4.9,2028.13
2025-09-19 04:48:00,65.65,481.8142,319.8,1.9499999999999993,3.05,3.6000000000000014,32.5,30.5,30.5,28.6,10.7,7.8,7.8,4.6,2034.974
2025-09-19 04:51:00,65.95,483.5359,319.8,1.9499999999999993,2.9999999999999996,3.5500000000000007,32.6,30.5,30.6,28.6,10.7,7.8,7.7,4.8,2049.25
2025-09-19 04:54:00,66.05,484.5197,319.9,1.9499999999999993,2.9499999999999997,3.6000000000000014,32.5,30.5,30.5,28.6,10.7,7.8,7.8,4.8,2046.937
2025-09-19 04:57:00,65.95,482.5521,319.9,1.8999999999999986,3.05,3.6000000000000014,32.5,30.5,30.6,28.6,10.7,7.8,7.8,4.6,2034.117
2025-09-19 05:00:00,65.85,480.0926,320.0,1.9499999999999993,2.9499999999999997,3.6000000000000014,32.5,30.5,30.5,28.6,10.7,7.8,7.8,4.8,2040.896
2025-09-19 05:03:00,66.25,483.2899,320.0,1.9499999999999993,2.9499999999999997,3.5500000000000007,32.6,30.5,30.6,28.6,10.6,7.8,7.7,4.8,2058.526
2025-09-19 05:06:00,65.44999999999999,483.5359,320.1,1.8999999999999986,3.0,3.5500000000000007,32.5,30.4,30.5,28.6,10.6,7.7,7.7,4.6,2020.524
2025-09-19 05:09:00,64.85,482.3062,320.1,1.8499999999999979,2.95,3.6000000000000014,32.4,30.4,30.5,28.6,10.6,7.7,7.6,4.8,2010.74
2025-09-19 05:12:00,65.05,480.0926,320.2,1.8499999999999979,2.8,3.6000000000000014,32.4,30.4,30.5,28.6,10.6,7.7,7.8,4.9,2022.789
2025-09-19 05:15:00,65.44999999999999,482.0602,320.2,1.8999999999999986,2.8499999999999996,3.650000000000002,32.5,30.4,30.5,28.6,10.6,7.7,7.7,4.9,2032.019
2025-09-19 05:18:00,65.65,482.5521,320.3,1.8999999999999986,2.9499999999999997,3.5500000000000007,32.5,30.4,30.5,28.6,10.6,7.7,7.7,4.7,2033.487
2025-09-19 05:21:00,65.25,481.8142,320.3,1.8999999999999986,2.8,3.5500000000000007,32.5,30.4,30.5,28.6,10.6,7.7,7.7,5.0,2025.525
2025-09-19 05:24:00,65.05,483.2899,320.4,1.8499999999999979,3.0,3.6000000000000014,32.4,30.4,30.5,28.6,10.6,7.7,7.6,4.7,2017.454
2025-09-19 05:27:00,65.25,481.3224,320.4,1.8999999999999986,2.9499999999999997,3.4499999999999993,32.5,30.4,30.5,28.6,10.6,7.7,7.7,4.7,2020.261
2025-09-19 05:30:00,65.15,480.5845,320.5,1.8499999999999979,2.8,3.6000000000000014,32.4,30.4,30.5,28.6,10.6,7.7,7.8,4.9,2018.827
2025-09-19 05:33:00,64.94999999999999,479.6007,320.5,1.8999999999999986,2.9,3.6000000000000014,32.4,30.4,30.4,28.6,10.6,7.7,7.7,4.8,2012.639
2025-09-19 05:36:00,64.55000000000001,478.125,320.6,1.8499999999999979,2.85,3.6000000000000014,32.4,30.4,30.5,28.6,10.5,7.7,7.7,4.8,2012.986
2025-09-19 05:39:00,64.8,479.3548,320.6,1.7999999999999972,2.85,3.5500000000000007,32.3,30.4,30.5,28.6,10.5,7.7,7.7,4.8,2007.563
2025-09-19 05:42:00,65.05000000000001,481.0764,320.7,1.8999999999999986,2.95,3.4499999999999993,32.5,30.4,30.5,28.6,10.5,7.7,7.7,4.6,2011.308
2025-09-19 05:45:00,64.75,478.125,320.7,1.8499999999999979,2.8,3.6000000000000014,32.4,30.4,30.5,28.6,10.5,7.7,7.7,4.9,2007.624
2025-09-19 05:48:00,64.85,478.371,320.8,1.8999999999999986,2.8499999999999996,3.5500000000000007,32.5,30.4,30.5,28.6,10.5,7.8,7.7,4.9,2009.329
2025-09-19 05:51:00,64.65,476.1574,320.8,1.8999999999999986,2.75,3.5,32.4,30.4,30.4,28.6,10.5,7.7,7.8,4.9,1999.766
2025-09-19 05:54:00,64.95,475.6655,320.9,1.799999999999999,2.8000000000000003,3.4999999999999982,32.3,30.3,30.4,28.6,10.5,7.7,7.6,5.0,1999.017
2025-09-19 05:57:00,64.4,473.6979,320.9,1.8999999999999986,2.85,3.5,32.4,30.4,30.4,28.6,10.5,7.7,7.7,4.8,1985.645
2025-09-19 06:00:00,63.75,474.9276,321.0,1.799999999999999,2.85,3.4999999999999982,32.3,30.3,30.4,28.6,10.5,7.7,7.7,4.8,1972.946
2025-09-19 06:03:00,64.2,474.6817,321.0,1.8499999999999996,2.8000000000000003,3.4499999999999975,32.4,30.3,30.4,28.6,10.5,7.7,7.8,4.8,1994.571
2025-09-19 06:06:00,65.05,474.9276,321.1,1.8499999999999979,2.9499999999999997,3.5,32.4,30.4,30.5,28.6,10.6,7.7,7.7,4.7,2000.874
2025-09-19 06:09:00,65.05,475.1736,321.1,1.8999999999999986,2.8999999999999995,3.3999999999999986,32.4,30.4,30.4,28.6,10.6,7.8,7.7,4.9,1998.286
2025-09-19 06:12:00,65.0,477.1412,321.2,1.8499999999999979,2.9,3.5,32.4,30.4,30.5,28.6,10.6,7.8,7.8,4.8,2013.494
2025-09-19 06:15:00,64.9,480.5845,321.2,1.9499999999999993,2.8999999999999995,3.3999999999999986,32.5,30.5,30.5,28.6,10.6,7.8,7.7,4.9,2026.08
2025-09-19 06:18:00,65.55,483.5359,321.3,1.9499999999999993,2.9,3.5,32.5,30.5,30.5,28.6,10.6,7.8,7.8,4.8,2046.287
2025-09-19 06:21:00,65.25,483.2899,321.3,1.8499999999999979,2.75,3.5,32.4,30.4,30.5,28.6,10.5,7.7,7.8,4.9,2021.364
2025-09-19 06:24:00,64.85,482.3062,321.4,1.9000000000000004,2.85,3.549999999999999,32.4,30.3,30.4,28.5,10.5,7.7,7.7,4.8,2012.434
2025-09-19 06:27:00,64.75,480.8304,321.4,1.9499999999999993,2.9,3.5,32.4,30.4,30.4,28.5,10.5,7.7,7.7,4.7,2012.573
2025-09-19 06:30:00,64.1,478.371,321.5,1.9499999999999993,2.9499999999999997,3.5,32.4,30.4,30.4,28.5,10.6,7.7,7.7,4.7,1992.215
2025-09-19 06:33:00,64.15,478.125,321.5,1.8499999999999996,2.9,3.5999999999999996,32.3,30.3,30.4,28.5,10.6,7.7,7.7,4.8,1986.205
2025-09-19 06:36:00,64.45,479.6007,321.6,1.8499999999999996,2.9,3.5999999999999996,32.3,30.3,30.4,28.5,10.6,7.7,7.7,4.8,1998.288
2025-09-19 06:39:00,64.85,479.3548,321.6,1.8499999999999996,2.9,3.5999999999999996,32.3,30.3,30.4,28.5,10.6,7.7,7.7,4.8,2007.395
2025-09-19 06:42:00,64.75,476.4034,321.7,1.9000000000000004,2.9999999999999996,3.549999999999999,32.4,30.3,30.4,28.5,10.6,7.8,7.7,4.7,2008.552
2025-09-19 06:45:00,65.25,478.371,321.7,1.8999999999999986,2.9499999999999997,3.6000000000000014,32.4,30.4,30.5,28.5,10.6,7.8,7.8,4.7,2021.474
2025-09-19 06:48:00,64.95,478.125,321.8,1.9499999999999993,2.95,3.5,32.4,30.4,30.4,28.5,10.6,7.7,7.6,4.8,2008.409
2025-09-19 06:51:00,64.55,477.1412,321.8,2.0,2.9,3.4499999999999993,32.5,30.4,30.4,28.5,10.6,7.7,7.7,4.8,2008.252
2025-09-19 06:54:00,64.65,478.8629,321.9,1.8499999999999996,3.0,3.5999999999999996,32.3,30.3,30.4,28.5,10.5,7.7,7.7,4.5,1993.975
2025-09-19 06:57:00,64.45,482.3062,321.9,1.8499999999999996,2.9,3.5999999999999996,32.3,30.3,30.4,28.5,10.6,7.7,7.6,4.9,1996.428
2025-09-19 07:00:00,65.25,484.2737,322.0,1.8499999999999979,2.8499999999999996,3.6000000000000014,32.4,30.4,30.5,28.6,10.6,7.8,7.8,4.9,2025.809
2025-09-19 07:03:00,66.15,491.8981,322.0,1.8999999999999986,2.9,3.5500000000000007,32.5,30.4,30.5,28.6,10.6,7.8,7.8,4.8,2052.316
2025-09-19 07:06:00,66.95,494.6036,322.1,1.8999999999999986,3.0,3.6000000000000014,32.5,30.5,30.6,28.6,10.6,7.9,7.8,4.7,2083.149
2025-09-19 07:09:00,67.15,499.7685,322.1,2.0,2.8499999999999996,3.5500000000000007,32.6,30.5,30.5,28.6,10.6,7.8,7.8,4.9,2082.236
2025-09-19 07:12:00,67.44999999999999,503.4577,322.2,1.9499999999999993,3.0,3.650000000000002,32.6,30.5,30.6,28.6,10.6,7.8,7.8,4.6,2096.262
2025-09-19 07:15:00,66.8,501.9821,322.2,2.0,2.8499999999999996,3.650000000000002,32.6,30.5,30.5,28.6,10.6,7.8,7.7,5.0,2078.478
2025-09-19 07:18:00,68.30000000000001,501.9821,322.3,1.9499999999999993,2.9999999999999996,3.650000000000002,32.6,30.5,30.6,28.6,10.6,7.8,7.7,4.7,2105.931
2025-09-19 07:21:00,68.15,502.9659,322.3,1.8999999999999986,2.8,3.700000000000003,32.5,30.5,30.6,28.6,10.6,7.8,7.8,5.0,2109.682
2025-09-19 07:24:00,68.5,503.4577,322.4,1.9499999999999993,2.8499999999999996,3.650000000000002,32.6,30.5,30.6,28.6,10.6,7.8,7.8,4.9,2119.772
2025-09-19 07:27:00,67.94999999999999,505.6713,322.4,2.0500000000000007,3.0,3.649999999999995,32.7,30.6,30.6,28.6,10.6,7.8,7.8,4.6,2113.255
2025-09-19 07:30:00,67.35,506.6551,322.5,2.0,3.05,3.6000000000000014,32.7,30.5,30.6,28.6,10.6,7.8,7.7,4.6,2106.398
2025-09-19 07:33:00,67.4,510.3443,322.5,2.0,2.9999999999999996,3.7499999999999964,32.6,30.5,30.5,28.6,10.6,7.8,7.7,4.7,2106.402
2025-09-19 07:36:00,67.55000000000001,509.3605,322.6,2.0,2.9499999999999997,3.7499999999999964,32.6,30.5,30.5,28.6,10.6,7.8,7.7,4.8,2113.826
2025-09-19 07:39:00,68.15,510.0984,322.6,2.0,2.9499999999999997,3.6999999999999957,32.7,30.5,30.6,28.6,10.6,7.8,7.7,4.8,2123.119
2025-09-19 07:42:00,67.9,511.5741,322.7,2.0,2.9,3.6999999999999957,32.7,30.5,30.6,28.6,10.6,7.8,7.8,4.8,2120.091
2025-09-19 07:45:00,67.8,510.8362,322.7,2.0,2.9000000000000004,3.6999999999999957,32.7,30.5,30.6,28.6,10.5,7.7,7.8,4.6,2098.233
2025-09-19 07:48:00,67.85,515.0174,322.8,2.0,2.9,3.6999999999999957,32.6,30.6,30.6,28.6,10.5,7.7,7.7,4.7,2117.731
2025-09-19 07:51:00,68.0,515.7552,322.8,1.9499999999999993,2.75,3.7499999999999964,32.6,30.5,30.6,28.6,10.5,7.7,7.8,4.9,2125.116
2025-09-19 07:54:00,67.95,515.7552,322.9,1.9499999999999993,2.9999999999999996,3.7499999999999964,32.6,30.5,30.6,28.6,10.6,7.8,7.7,4.7,2124.839
2025-09-19 07:57:00,68.30000000000001,516.493,322.9,2.0500000000000007,2.9999999999999996,3.7499999999999964,32.7,30.6,30.6,28.6,10.6,7.8,7.7,4.7,2132.173
2025-09-19 08:00:00,68.6,527.3148,323.0,2.0,2.8499999999999996,3.799999999999997,32.7,30.5,30.6,28.6,10.6,7.8,7.9,4.8,2145.479
2025-09-19 08:03:00,69.1,534.2014,323.0,2.0500000000000007,2.8,3.7499999999999964,32.7,30.6,30.6,28.6,10.6,7.9,7.9,5.0,2181.508
2025-09-19 08:06:00,71.1,534.9393,323.1,2.0999999999999996,2.8,3.8500000000000014,32.9,30.6,30.7,28.6,10.6,7.8,7.8,5.0,2220.315
2025-09-19 08:09:00,71.8,537.6447,323.1,2.1499999999999986,3.0500000000000003,3.850000000000003,32.9,30.8,30.8,28.6,10.6,7.9,7.8,4.6,2256.152
2025-09-19 08:12:00,70.69999999999999,538.3825,323.2,2.1499999999999986,3.0,3.8000000000000025,32.9,30.7,30.7,28.6,10.6,7.8,7.8,4.6,2220.83
2025-09-19 08:15:00,70.1,538.8744,323.2,2.0999999999999996,2.9999999999999996,3.950000000000003,32.9,30.6,30.7,28.6,10.6,7.8,7.7,4.7,2203.901
2025-09-19 08:18:00,70.8,543.7934,323.3,2.0000000000000018,2.8499999999999996,3.9499999999999993,32.7,30.6,30.7,28.6,10.6,7.8,7.7,5.0,2235.106
2025-09-19 08:21:00,71.7,545.0231,323.3,2.1499999999999986,2.9,3.900000000000004,32.9,30.7,30.7,28.6,10.5,7.7,7.7,4.7,2246.649
2025-09-19 08:24:00,71.4,545.2691,323.4,2.1499999999999986,2.8,3.900000000000004,32.9,30.7,30.7,28.6,10.5,7.7,7.7,4.9,2257.019
2025-09-19 08:27:00,71.2,544.5313,323.4,2.0999999999999996,2.9499999999999997,3.950000000000003,32.9,30.6,30.7,28.6,10.6,7.8,7.7,4.8,2237.149
2025-09-19 08:30:00,71.0,544.5313,323.5,2.099999999999998,2.8499999999999996,3.850000000000003,32.8,30.7,30.7,28.6,10.6,7.8,7.7,5.0,2231.799
2025-09-19 08:33:00,71.7,547.4826,323.5,2.1499999999999986,2.9999999999999996,3.900000000000004,32.9,30.7,30.7,28.6,10.6,7.8,7.7,4.7,2243.747
2025-09-19 08:36:00,72.19999999999999,547.4826,323.6,2.1499999999999986,2.9,3.900000000000004,32.9,30.7,30.7,28.6,10.6,7.8,7.8,4.8,2258.365
2025-09-19 08:39:00,73.05000000000001,550.9259,323.6,2.3000000000000007,2.9499999999999997,3.9999999999999982,33.2,30.8,30.8,28.6,10.6,7.8,7.8,4.7,2266.395
2025-09-19 08:42:00,59.599999999999994,407.0457,323.7,1.8000000000000007,3.2,3.1999999999999975,32.2,30.2,30.2,28.6,10.6,7.2,7.3,4.1,1761.676
2025-09-19 08:45:00,55.55,377.5318,323.7,1.6499999999999986,2.5500000000000003,2.7499999999999982,31.9,30.2,30.2,28.6,9.9,7.4,7.5,4.7,1663.538
2025-09-19 08:48:00,45.7,305.9606,323.8,1.1999999999999993,2.85,1.8500000000000032,31.0,29.7,29.7,28.6,9.9,7.0,7.0,4.2,14.13601
2025-09-22 11:21:00,71.1,619.5457,324.0,1.9499999999999993,2.350000000000001,2.1000000000000014,31.2,29.8,30.0,27.1,10.4,9.3,9.2,5.8,2239.648
2025-09-22 11:24:00,75.05,526.577,324.0,2.2499999999999982,3.1,3.599999999999998,31.7,29.7,29.8,27.1,11.0,8.5,8.6,4.7,2385.429
2025-09-22 11:27:00,75.7,540.1042,324.1,2.299999999999997,3.15,4.050000000000004,31.9,29.4,29.6,27.1,11.0,8.1,8.1,4.7,2357.84
2025-09-22 11:30:00,74.0,554.6152,324.1,2.3000000000000007,2.95,4.2499999999999964,31.8,29.3,29.4,27.1,11.0,8.1,8.1,5.1,2222.322
2025-09-22 11:33:00,74.80000000000001,557.0746,324.2,2.349999999999998,2.95,4.25,31.9,29.4,29.5,27.1,11.0,8.1,8.1,5.1,2227.646
2025-09-22 11:36:00,75.9,546.9907,324.2,2.349999999999998,3.0,4.25,31.9,29.4,29.5,27.1,11.0,8.0,8.0,5.0,2310.599
2025-09-22 11:39:00,76.35,538.3825,324.3,2.349999999999998,3.15,4.350000000000001,31.9,29.4,29.5,27.1,11.0,7.9,7.9,4.7,2285.795
2025-09-22 11:42:00,76.0,537.1528,324.3,2.349999999999998,3.1,4.25,31.9,29.4,29.5,27.1,10.9,7.8,7.8,4.7,2273.097
2025-09-22 11:45:00,74.9,530.2662,324.4,2.299999999999999,3.0499999999999994,4.1999999999999975,31.9,29.3,29.5,27.1,10.7,7.6,7.7,4.5,2238.442
2025-09-22 11:48:00,71.25,510.5902,324.4,2.25,3.0999999999999996,4.1,31.6,29.3,29.3,27.1,10.6,7.5,7.5,4.4,2124.165
2025-09-22 11:51:00,69.1,504.1956,324.5,2.0999999999999996,3.0,4.049999999999997,31.4,29.1,29.2,27.1,10.6,7.5,7.5,4.6,2048.832
2025-09-22 11:54:00,68.19999999999999,494.3576,324.5,2.049999999999999,2.9499999999999997,4.0000000000000036,31.4,29.0,29.2,27.1,10.6,7.5,7.5,4.7,2002.493
2025-09-22 11:57:00,66.0,480.5845,324.6,1.9999999999999982,2.95,3.799999999999999,31.2,29.0,29.1,27.1,10.5,7.5,7.5,4.6,1941.114
2025-09-22 12:00:00,64.45,469.7627,324.6,1.9499999999999993,2.95,3.650000000000002,31.1,29.0,29.1,27.1,10.5,7.5,7.5,4.6,1894.034
2025-09-22 12:03:00,63.849999999999994,470.0087,324.7,1.9499999999999993,2.9,3.650000000000002,31.1,29.0,29.1,27.1,10.6,7.5,7.6,4.7,1878.21
2025-09-22 12:06:00,64.35,468.533,324.7,2.0,2.9499999999999997,3.6000000000000014,31.1,29.1,29.1,27.1,10.6,7.6,7.6,4.7,1901.889
2025-09-22 12:09:00,64.55000000000001,466.3194,324.8,1.9499999999999993,2.8999999999999995,3.650000000000002,31.1,29.0,29.1,27.1,10.6,7.6,7.7,4.7,1889.083
2025-09-22 12:12:00,64.45,466.5654,324.8,1.950000000000001,2.9499999999999997,3.6000000000000014,31.1,29.1,29.1,27.2,10.6,7.6,7.6,4.7,1904.498
2025-09-22 12:15:00,64.95,465.8275,324.9,1.950000000000001,3.0,3.6000000000000014,31.1,29.1,29.1,27.2,10.6,7.6,7.6,4.6,1921.43
2025-09-22 12:18:00,64.85,468.533,324.9,1.950000000000001,2.9999999999999996,3.649999999999997,31.2,29.1,29.2,27.2,10.7,7.7,7.7,4.7,1934.065
2025-09-22 12:21:00,65.05,467.7951,325.0,1.950000000000001,2.9499999999999997,3.649999999999997,31.2,29.1,29.2,27.2,10.7,7.7,7.7,4.8,1953.204
2025-09-22 12:24:00,64.75,465.0897,325.0,1.950000000000001,2.9500000000000006,3.649999999999997,31.2,29.1,29.2,27.2,10.8,7.7,7.8,4.8,1958.111
2025-09-22 12:27:00,64.0,463.614,325.1,1.9000000000000021,3.0000000000000004,3.6000000000000014,31.1,29.1,29.2,27.2,10.8,7.8,7.8,4.8,1922.493
2025-09-22 12:30:00,63.1,461.6464,325.1,1.9000000000000004,2.9000000000000004,3.5500000000000007,31.1,29.0,29.1,27.2,10.8,7.9,7.9,5.0,1885.09
2025-09-22 12:33:00,63.1,458.695,325.2,1.9000000000000021,3.0,3.5,31.1,29.1,29.2,27.2,10.9,8.0,7.9,5.0,1885.093
2025-09-22 12:36:00,62.8,458.4491,325.2,1.9000000000000021,2.95,3.5,31.1,29.1,29.2,27.2,10.9,8.0,8.0,5.0,1854.641
2025-09-22 12:39:00,63.0,456.4815,325.3,1.8500000000000014,2.95,3.5500000000000007,31.0,29.1,29.2,27.2,10.9,8.0,8.0,5.0,1847.071
2025-09-22 12:42:00,62.8,455.0058,325.3,1.9000000000000021,2.95,3.5,31.1,29.1,29.2,27.2,10.9,7.9,8.0,4.9,1844.972
2025-09-22 12:45:00,62.8,457.4652,325.4,1.8500000000000014,2.95,3.4499999999999993,31.0,29.1,29.2,27.2,10.9,8.0,8.0,5.0,1832.434
2025-09-22 12:48:00,63.2,459.6788,325.4,1.950000000000001,3.0,3.450000000000001,31.1,29.2,29.2,27.2,10.9,8.0,8.0,4.9,1855.245
2025-09-22 12:51:00,63.400000000000006,460.1707,325.5,1.950000000000001,3.0,3.450000000000001,31.2,29.1,29.2,27.2,10.9,8.0,8.0,4.9,1848.24
2025-09-22 12:54:00,63.599999999999994,465.3356,325.5,1.9000000000000004,2.95,3.5500000000000025,31.2,29.1,29.3,27.2,10.9,8.0,8.0,5.0,1860.633
2025-09-22 12:57:00,64.0,467.0573,325.6,1.9000000000000004,2.95,3.5500000000000025,31.2,29.1,29.3,27.2,10.9,8.0,8.0,5.0,1875.052
2025-09-22 13:00:00,65.0,468.287,325.6,1.950000000000001,3.0,3.599999999999996,31.3,29.1,29.3,27.2,10.9,8.0,8.0,4.9,1915.057
2025-09-22 13:03:00,64.9,470.2546,325.7,2.0,3.0,3.549999999999997,31.3,29.2,29.3,27.2,10.9,8.0,8.0,4.9,1899.478
2025-09-22 13:06:00,64.9,470.0087,325.7,2.0,3.0,3.549999999999997,31.3,29.2,29.3,27.2,11.0,8.0,8.0,5.0,1892.128
2025-09-22 13:09:00,65.30000000000001,470.0087,325.8,2.0,3.0,3.549999999999997,31.3,29.2,29.3,27.2,10.9,8.0,8.0,4.9,1931.618
2025-09-22 13:12:00,64.80000000000001,468.533,325.8,1.9000000000000004,2.9000000000000004,3.649999999999997,31.2,29.1,29.3,27.2,10.9,8.0,8.1,5.0,1911.921
2025-09-22 13:15:00,64.0,468.533,325.9,1.950000000000001,3.0,3.5500000000000025,31.2,29.1,29.2,27.2,10.9,8.0,8.0,4.9,1868.454
2025-09-22 13:18:00,64.3,468.533,325.9,1.9000000000000004,2.95,3.5500000000000025,31.2,29.1,29.3,27.2,10.9,8.0,8.0,5.0,1872.344
2025-09-22 13:21:00,65.35,469.0249,326.0,1.9499999999999993,3.0,3.599999999999998,31.2,29.2,29.3,27.2,10.9,8.0,8.0,4.9,1908.022
2025-09-22 13:24:00,66.4,465.8275,326.0,1.950000000000001,3.1,3.6499999999999986,31.3,29.2,29.4,27.2,10.9,8.0,8.0,4.7,1997.514
2025-09-22 13:27:00,66.4,462.1383,326.1,2.0500000000000007,3.1,3.549999999999999,31.4,29.3,29.4,27.2,10.9,7.9,7.9,4.7,1966.403
2025-09-22 13:30:00,65.2,457.4652,326.1,2.0,3.0500000000000003,3.549999999999997,31.3,29.2,29.3,27.2,10.8,7.8,7.9,4.6,1930.875
2025-09-22 13:33:00,64.6,449.103,326.2,2.0,3.1000000000000005,3.450000000000003,31.2,29.3,29.3,27.2,10.8,7.8,7.8,4.6,1918.013
2025-09-22 13:36:00,63.400000000000006,442.4624,326.2,1.9000000000000021,3.1000000000000005,3.5,31.1,29.1,29.2,27.2,10.8,7.7,7.7,4.6,1873.161
2025-09-22 13:39:00,61.55,439.511,326.3,1.8499999999999996,2.9499999999999997,3.3999999999999986,31.0,29.0,29.1,27.2,10.7,7.7,7.7,4.8,1804.528
2025-09-22 13:42:00,61.05,442.7083,326.3,1.799999999999999,2.9499999999999997,3.3999999999999986,31.0,29.0,29.1,27.3,10.7,7.7,7.7,4.8,1793.411
2025-09-22 13:45:00,60.45,441.4786,326.4,1.7499999999999982,2.8999999999999995,3.349999999999998,30.9,29.0,29.1,27.3,10.7,7.8,7.8,4.9,1756.601
2025-09-22 13:48:00,59.75,436.3137,326.4,1.7499999999999982,2.8999999999999995,3.349999999999998,30.9,29.0,29.1,27.3,10.7,7.8,7.8,4.9,1741.34
2025-09-22 13:51:00,58.45,432.6244,326.5,1.6999999999999993,2.9,3.200000000000001,30.8,29.0,29.1,27.3,10.7,7.9,7.8,5.0,1697.659
2025-09-22 13:54:00,58.85,433.8542,326.5,1.75,2.8499999999999996,3.200000000000003,30.9,29.1,29.2,27.3,10.6,7.9,7.9,4.9,1705.21
2025-09-22 13:57:00,58.95,435.0839,326.6,1.700000000000001,2.8499999999999996,3.1000000000000014,30.9,29.1,29.2,27.4,10.6,7.9,7.9,4.9,1716.788
2025-09-22 14:00:00,59.0,435.5758,326.6,1.700000000000001,2.8499999999999996,3.200000000000003,30.9,29.1,29.2,27.4,10.6,7.8,7.8,4.9,1740.368
2025-09-22 14:03:00,58.7,438.2813,326.7,1.700000000000001,2.8,3.200000000000003,30.9,29.1,29.2,27.4,10.6,7.9,7.9,5.0,1710.858
2025-09-22 14:06:00,59.849999999999994,443.9381,326.7,1.75,2.8999999999999995,3.1999999999999975,31.0,29.2,29.3,27.4,10.7,7.9,7.9,4.9,1737.801
2025-09-22 14:09:00,61.5,446.3976,326.8,1.8500000000000014,2.8999999999999995,3.25,31.2,29.3,29.4,27.4,10.7,7.9,7.9,4.9,1791.424
2025-09-22 14:12:00,61.2,447.6273,326.8,1.8000000000000007,2.95,3.3500000000000014,31.2,29.3,29.4,27.5,10.8,7.9,7.9,4.9,1796.875
2025-09-22 14:15:00,61.400000000000006,452.5463,326.9,1.8000000000000007,2.9000000000000004,3.3500000000000014,31.2,29.3,29.4,27.5,10.8,8.0,8.0,5.0,1803.375
2025-09-22 14:18:00,65.7,458.4491,326.9,1.8499999999999996,2.95,3.549999999999999,31.3,29.4,29.5,27.5,10.8,7.9,7.9,4.9,2074.404
2025-09-22 14:21:00,65.15,459.6788,327.0,1.9499999999999993,3.0500000000000003,3.700000000000003,31.5,29.4,29.5,27.5,10.8,7.7,7.7,4.7,1963.532
2025-09-22 14:24:00,63.849999999999994,462.1383,327.0,2.0,2.95,3.650000000000002,31.5,29.4,29.4,27.5,10.8,7.7,7.7,4.9,1907.23
