Timestamp,SP Chiller High Level Status WCC_S_3_2_Motor FLA Loading,SP Chiller Hard-wired Status WCC_SP_3_2_FM_01_FR,SP Chiller High Level Status WCC_S_3_2_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,SP Chiller High Level Status WCC_S_3_2_Condensing Water Return Temperature #1,SP Chiller High Level Status WCC_S_3_2_Condensing Water Return Temperature #2,SP Chiller High Level Status WCC_S_3_2_Condensing Water Supply Temperature #1,SP Chiller High Level Status WCC_S_3_2_Condensing Water Supply Temperature #2,SP Chiller High Level Status WCC_S_3_2_Chilled Water Return Temperature #1,SP Chiller High Level Status WCC_S_3_2_Chilled Water Return Temperature #2,SP Chiller High Level Status WCC_S_3_2_Chilled Water Supply Temperature #1,SP Chiller High Level Status WCC_S_3_2_Chilled Water Supply Temperature #2,SP WCC Power WCC_3_2_Power
2025-09-22 14:27:00,63.55,462.1383,327.1,1.9000000000000004,2.95,3.6500000000000004,31.4,29.3,29.4,27.5,10.8,7.7,7.7,4.9,1894.807
2025-09-22 14:30:00,63.55,462.3843,327.1,1.9000000000000004,2.95,3.7500000000000018,31.4,29.3,29.4,27.5,10.8,7.7,7.7,4.9,1890.751
2025-09-22 14:33:00,63.5,460.1707,327.2,2.0,2.8999999999999995,3.650000000000002,31.5,29.4,29.4,27.5,10.7,7.7,7.7,4.9,1890.442
2025-09-22 14:36:00,63.5,459.6788,327.2,1.8499999999999996,2.8999999999999995,3.7500000000000018,31.4,29.3,29.4,27.6,10.7,7.7,7.7,4.9,1891.661
2025-09-22 14:39:00,63.449999999999996,461.1545,327.3,1.8000000000000007,2.95,3.8000000000000007,31.3,29.3,29.4,27.6,10.8,7.7,7.7,4.9,1892.694
2025-09-22 14:42:00,63.55,457.4652,327.3,1.8499999999999996,2.95,3.7500000000000018,31.4,29.3,29.4,27.6,10.8,7.7,7.7,4.9,1892.029
2025-09-22 14:45:00,63.55,455.4977,327.4,1.9000000000000004,3.0000000000000004,3.7500000000000018,31.4,29.3,29.4,27.5,10.8,7.7,7.7,4.8,1895.184
2025-09-22 14:48:00,63.5,455.0058,327.4,1.9000000000000004,2.9499999999999997,3.6500000000000004,31.4,29.3,29.4,27.5,10.7,7.6,7.6,4.8,1889.538
2025-09-22 14:51:00,63.55,457.2193,327.5,1.8500000000000014,2.9499999999999997,3.6999999999999993,31.3,29.3,29.4,27.5,10.7,7.7,7.7,4.8,1890.274
2025-09-22 14:54:00,63.55,457.7112,327.5,1.9000000000000004,2.95,3.6500000000000004,31.4,29.3,29.4,27.5,10.8,7.7,7.7,4.9,1897.139
2025-09-22 14:57:00,63.65,458.695,327.6,1.9000000000000004,2.95,3.6500000000000004,31.4,29.3,29.4,27.5,10.8,7.7,7.7,4.9,1891.276
2025-09-22 15:00:00,63.55,459.6788,327.6,1.9000000000000004,2.95,3.6500000000000004,31.4,29.3,29.4,27.5,10.8,7.7,7.7,4.9,1894.904
2025-09-22 15:03:00,63.65,460.1707,327.7,1.9000000000000004,2.95,3.7500000000000018,31.4,29.3,29.4,27.5,10.8,7.7,7.7,4.9,1897.116
2025-09-22 15:06:00,63.55,460.9086,327.7,1.8499999999999996,2.95,3.700000000000001,31.4,29.2,29.4,27.5,10.8,7.7,7.7,4.9,1897.222
2025-09-22 15:09:00,63.65,460.9086,327.8,1.9000000000000004,2.95,3.7500000000000018,31.4,29.3,29.4,27.5,10.8,7.7,7.7,4.9,1894.751
2025-09-22 15:12:00,64.0,464.5978,327.8,1.9000000000000004,3.0000000000000004,3.7500000000000018,31.4,29.3,29.4,27.5,10.8,7.7,7.7,4.8,1892.013
2025-09-22 15:15:00,64.1,468.533,327.9,1.9499999999999993,2.95,3.700000000000003,31.4,29.4,29.4,27.5,10.8,7.7,7.7,4.9,1906.246
2025-09-22 15:18:00,64.05,470.2546,327.9,1.950000000000001,2.95,3.700000000000001,31.5,29.3,29.4,27.5,10.8,7.7,7.7,4.9,1907.023
2025-09-22 15:21:00,64.35,474.9276,328.0,1.8999999999999986,2.95,3.700000000000003,31.4,29.4,29.4,27.6,10.8,7.8,7.8,4.9,1919.257
2025-09-22 15:24:00,64.65,476.1574,328.0,1.8999999999999986,2.9000000000000004,3.650000000000002,31.5,29.4,29.5,27.6,10.8,7.8,7.8,5.0,1926.354
2025-09-22 15:27:00,64.55,477.1412,328.1,1.8999999999999986,2.95,3.7500000000000036,31.5,29.4,29.5,27.6,10.8,7.8,7.8,4.9,1930.081
2025-09-22 15:30:00,64.85,475.1736,328.1,1.9499999999999993,3.0000000000000004,3.700000000000003,31.6,29.4,29.5,27.6,10.8,7.8,7.8,4.8,1936.352
2025-09-22 15:33:00,64.65,473.6979,328.2,1.9499999999999993,3.0500000000000003,3.700000000000003,31.6,29.4,29.5,27.6,10.8,7.8,7.8,4.7,1934.961
2025-09-22 15:36:00,64.75,476.1574,328.2,1.9499999999999993,3.0000000000000004,3.700000000000003,31.5,29.5,29.5,27.6,10.8,7.8,7.8,4.8,1934.18
2025-09-22 15:39:00,65.25,477.1412,328.3,2.0,2.95,3.6000000000000014,31.6,29.6,29.6,27.6,10.8,7.9,7.9,4.9,1941.792
2025-09-22 15:42:00,65.15,480.0926,328.3,1.9000000000000004,2.95,3.650000000000002,31.6,29.5,29.6,27.7,10.8,7.9,7.9,4.9,1944.419
2025-09-22 15:45:00,65.15,483.5359,328.4,1.9499999999999993,2.95,3.6999999999999975,31.7,29.5,29.6,27.7,10.8,7.9,7.9,4.9,1944.714
2025-09-22 15:48:00,65.35,486.7332,328.4,2.0,2.95,3.649999999999997,31.7,29.6,29.6,27.7,10.8,7.9,7.9,4.9,1949.365
2025-09-22 15:51:00,65.75,491.1603,328.5,1.9000000000000004,3.0000000000000004,3.7499999999999964,31.6,29.5,29.6,27.7,10.8,7.9,7.9,4.8,1959.029
2025-09-22 15:54:00,65.95,498.0469,328.5,1.950000000000001,2.95,3.7499999999999982,31.7,29.6,29.7,27.7,10.8,8.0,7.9,5.0,1972.829
2025-09-22 15:57:00,66.80000000000001,505.9173,328.6,2.0,2.95,3.6999999999999993,31.7,29.7,29.7,27.7,10.8,8.0,8.0,4.9,1988.39
2025-09-22 16:00:00,68.4,510.8362,328.6,2.0500000000000007,3.0000000000000004,3.75,31.8,29.7,29.7,27.7,10.8,8.0,8.0,4.8,2016.298
2025-09-22 16:03:00,68.4,517.7228,328.7,2.049999999999999,3.0,3.900000000000004,31.9,29.7,29.8,27.7,10.9,8.0,8.0,4.9,2046.713
2025-09-22 16:06:00,69.2,523.6256,328.7,2.049999999999999,3.0500000000000003,3.900000000000004,31.9,29.7,29.8,27.7,10.9,8.0,8.0,4.8,2073.316
2025-09-22 16:09:00,69.5,526.3311,328.8,2.049999999999999,3.0,3.9999999999999982,31.9,29.7,29.8,27.7,10.9,8.0,8.0,4.9,2080.847
2025-09-22 16:12:00,69.7,529.7743,328.8,2.049999999999999,3.0000000000000004,3.9999999999999982,31.9,29.7,29.8,27.7,10.8,8.0,8.0,4.8,2078.297
2025-09-22 16:15:00,71.05,532.4797,328.9,2.0500000000000007,2.95,4.049999999999999,31.9,29.8,29.9,27.7,10.8,8.0,8.0,4.9,2098.388
2025-09-22 16:18:00,70.5,534.2014,328.9,2.1000000000000014,3.0000000000000004,3.9999999999999982,32.0,29.8,29.9,27.7,10.8,8.0,8.0,4.8,2107.288
2025-09-22 16:21:00,70.5,534.6933,329.0,2.1000000000000014,3.0000000000000004,3.9999999999999982,32.0,29.8,29.9,27.7,10.8,8.0,8.0,4.8,2111.451
2025-09-22 16:24:00,70.4,534.6933,329.0,2.0500000000000007,3.1000000000000005,4.049999999999999,32.0,29.7,29.9,27.7,10.8,8.0,8.0,4.6,2106.986
2025-09-22 16:27:00,70.3,534.2014,329.1,2.1000000000000014,2.95,3.9499999999999975,32.1,29.7,29.9,27.7,10.8,7.9,7.9,4.9,2102.07
2025-09-22 16:30:00,70.3,528.5446,329.1,2.1000000000000014,3.0500000000000003,3.9999999999999982,32.0,29.8,29.9,27.7,10.8,7.9,7.9,4.7,2101.017
2025-09-22 16:33:00,70.19999999999999,526.3311,329.2,2.1000000000000014,2.849999999999999,3.9999999999999982,32.0,29.8,29.9,27.7,10.7,7.8,7.9,4.9,2096.428
2025-09-22 16:36:00,70.0,525.3472,329.2,2.0,2.8999999999999995,3.9499999999999975,32.0,29.7,29.9,27.8,10.7,7.8,7.8,4.9,2088.437
2025-09-22 16:39:00,69.7,521.658,329.3,2.0,3.0,3.9499999999999975,32.0,29.7,29.9,27.8,10.6,7.7,7.7,4.6,2088.104
2025-09-22 16:42:00,69.4,518.9525,329.3,2.0,2.9,3.9499999999999975,32.0,29.7,29.9,27.8,10.6,7.7,7.7,4.8,2069.568
2025-09-22 16:45:00,68.80000000000001,517.4769,329.4,2.049999999999999,2.9499999999999997,3.850000000000003,32.0,29.7,29.8,27.8,10.6,7.7,7.7,4.7,2056.873
2025-09-22 16:48:00,68.7,512.066,329.4,1.9999999999999982,3.0,3.900000000000004,31.9,29.7,29.8,27.8,10.6,7.7,7.7,4.6,2040.603
2025-09-22 16:51:00,67.8,506.9011,329.5,1.9499999999999993,3.0,3.950000000000003,31.8,29.7,29.8,27.8,10.6,7.7,7.6,4.7,2011.859
2025-09-22 16:54:00,67.65,506.4091,329.5,2.0,2.8499999999999996,3.950000000000003,31.9,29.6,29.7,27.8,10.6,7.6,7.7,4.8,2011.147
2025-09-22 16:57:00,63.9,505.1794,329.6,1.8499999999999996,2.8,3.450000000000001,31.7,29.6,29.8,27.8,10.6,8.0,8.0,5.0,1903.862
2025-09-22 17:00:00,65.55,503.9496,329.6,1.9000000000000004,2.8499999999999996,3.6999999999999975,31.8,29.6,29.8,27.8,10.6,7.9,7.9,4.9,1942.463
2025-09-22 17:03:00,65.75,502.228,329.7,1.9499999999999993,2.8499999999999996,3.6499999999999986,31.8,29.7,29.8,27.8,10.7,7.9,7.9,5.0,1962.139
2025-09-22 17:06:00,66.05,503.4577,329.7,1.9499999999999993,2.9499999999999997,3.6499999999999986,31.8,29.7,29.8,27.8,10.7,7.9,7.9,4.8,1969.888
2025-09-22 17:09:00,66.25,505.4254,329.8,2.0,2.9499999999999997,3.599999999999998,31.8,29.8,29.8,27.8,10.7,7.9,7.9,4.8,1978.202
2025-09-22 17:12:00,67.95,508.8687,329.8,2.049999999999999,2.9999999999999996,3.7500000000000018,31.9,29.8,29.8,27.8,10.7,7.9,7.9,4.7,2003.219
2025-09-22 17:15:00,68.05000000000001,513.0498,329.9,1.9999999999999982,3.0500000000000003,3.8000000000000025,31.9,29.7,29.8,27.8,10.8,7.9,7.9,4.7,2024.924
2025-09-22 17:18:00,67.85,515.2633,329.9,2.0,2.8500000000000005,3.850000000000003,32.0,29.7,29.9,27.8,10.8,8.0,8.0,5.1,2028.744
2025-09-22 17:21:00,68.3,517.4769,330.0,2.0500000000000007,2.8000000000000003,3.8000000000000025,32.0,29.8,29.9,27.8,10.8,8.0,8.0,5.2,2045.025
2025-09-22 17:24:00,68.5,518.2147,330.0,2.0500000000000007,3.1,3.8000000000000025,32.0,29.8,29.9,27.8,10.8,8.0,7.9,4.7,2047.321
2025-09-22 17:27:00,68.69999999999999,519.1985,330.1,2.1000000000000014,2.95,3.849999999999996,32.1,29.8,29.9,27.8,10.9,8.0,8.0,5.0,2054.237
2025-09-22 17:30:00,69.6,519.4445,330.1,2.1000000000000014,3.0500000000000003,3.9499999999999975,32.1,29.8,29.9,27.8,10.9,8.0,8.0,4.8,2069.528
2025-09-22 17:33:00,69.44999999999999,519.1985,330.2,2.1000000000000014,3.1500000000000004,3.9499999999999975,32.1,29.8,29.9,27.8,10.9,8.0,8.0,4.6,2078.588
2025-09-22 17:36:00,69.6,516.2471,330.2,2.1500000000000004,3.0500000000000003,3.849999999999998,32.1,29.9,29.9,27.8,10.9,8.0,8.0,4.8,2086.471
2025-09-22 17:39:00,69.69999999999999,517.7228,330.3,2.0999999999999996,3.1,3.849999999999998,32.0,29.9,29.9,27.8,10.9,8.0,7.9,4.8,2084.984
2025-09-22 17:42:00,69.5,516.985,330.3,2.0500000000000007,2.95,3.899999999999997,32.0,29.8,29.9,27.8,10.8,7.9,7.9,4.9,2079.872
2025-09-22 17:45:00,69.4,516.493,330.4,2.0500000000000007,3.1500000000000004,3.899999999999997,32.0,29.8,29.9,27.8,10.8,7.9,7.9,4.5,2069.572
2025-09-22 17:48:00,69.19999999999999,512.8038,330.4,2.1000000000000014,3.0000000000000004,3.849999999999996,32.1,29.8,29.9,27.8,10.8,7.9,7.9,4.8,2074.496
2025-09-22 17:51:00,68.95,510.5902,330.5,2.1000000000000014,3.0000000000000004,3.849999999999996,32.1,29.8,29.9,27.8,10.8,7.8,7.8,4.8,2061.109
2025-09-22 17:54:00,68.6,506.4091,330.5,2.1000000000000014,3.0000000000000004,3.849999999999996,32.1,29.8,29.9,27.8,10.8,7.8,7.8,4.8,2054.289
2025-09-22 17:57:00,68.30000000000001,501.4901,330.6,2.0500000000000025,3.1000000000000005,3.849999999999996,32.1,29.8,29.9,27.9,10.8,7.8,7.8,4.6,2045.856
2025-09-22 18:00:00,67.4,493.6198,330.6,2.0000000000000018,2.9499999999999997,3.8000000000000025,32.0,29.8,29.9,27.9,10.7,7.7,7.7,4.8,2015.475
2025-09-22 18:03:00,66.80000000000001,486.9792,330.7,1.950000000000001,2.9999999999999996,3.850000000000003,32.0,29.7,29.9,27.9,10.7,7.7,7.7,4.7,1993.035
2025-09-22 18:06:00,66.19999999999999,484.5197,330.7,1.9499999999999993,2.9999999999999996,3.900000000000004,31.9,29.7,29.8,27.9,10.7,7.6,7.6,4.7,1985.027
2025-09-22 18:09:00,66.0,481.3224,330.8,2.0,2.9999999999999996,3.850000000000003,31.9,29.8,29.8,27.9,10.7,7.6,7.6,4.7,1971.801
2025-09-22 18:12:00,65.4,476.4034,330.8,1.9499999999999993,3.0,3.8000000000000025,31.9,29.7,29.8,27.9,10.6,7.6,7.6,4.6,1950.03
2025-09-22 18:15:00,62.2,473.6979,330.9,1.799999999999999,2.9,3.3000000000000007,31.7,29.7,29.8,28.0,10.6,7.9,7.9,4.8,1855.726
2025-09-22 18:18:00,63.1,470.7465,330.9,1.75,2.9,3.5000000000000036,31.7,29.7,29.9,28.0,10.6,7.9,7.8,4.9,1868.798
2025-09-22 18:21:00,63.2,470.7465,331.0,1.8000000000000007,2.9,3.450000000000003,31.7,29.8,29.9,28.0,10.6,7.9,7.8,4.9,1877.697
2025-09-22 18:24:00,63.1,470.2546,331.0,1.8500000000000014,3.0,3.400000000000002,31.8,29.8,29.9,28.0,10.6,7.9,7.8,4.7,1866.08
2025-09-22 18:27:00,63.1,472.4682,331.1,1.8000000000000007,2.9,3.450000000000003,31.7,29.8,29.9,28.0,10.6,7.9,7.8,4.9,1877.415
2025-09-22 18:30:00,63.0,468.287,331.1,1.8500000000000014,2.8499999999999996,3.400000000000002,31.8,29.8,29.9,28.0,10.6,7.8,7.8,4.9,1872.018
2025-09-22 18:33:00,63.1,467.7951,331.2,1.8000000000000007,2.9,3.400000000000002,31.8,29.8,29.9,28.1,10.6,7.8,7.8,4.8,1877.863
2025-09-22 18:36:00,63.4,467.0573,331.2,1.8499999999999996,2.95,3.4499999999999975,31.8,29.9,30.0,28.0,10.6,7.9,7.8,4.8,1881.215
2025-09-22 18:39:00,63.3,470.7465,331.3,1.8499999999999979,2.9,3.3999999999999986,31.9,29.9,30.0,28.1,10.6,7.9,7.8,4.9,1888.956
2025-09-22 18:42:00,63.3,470.0087,331.3,1.8000000000000007,3.0,3.400000000000002,31.8,29.8,29.9,28.1,10.6,7.9,7.9,4.6,1883.06
2025-09-22 18:45:00,63.699999999999996,468.287,331.4,1.8000000000000007,2.9499999999999997,3.4999999999999964,31.8,29.8,29.9,28.1,10.7,7.9,7.9,4.8,1891.393
2025-09-22 18:48:00,63.5,466.5654,331.4,1.8500000000000014,3.0,3.4999999999999964,31.8,29.8,29.9,28.0,10.7,7.9,7.8,4.8,1891.683
2025-09-22 18:51:00,63.4,468.287,331.5,1.9000000000000004,3.05,3.4499999999999975,31.9,29.8,29.9,28.0,10.7,7.9,7.9,4.6,1886.565
2025-09-22 18:54:00,63.2,467.3032,331.5,1.8500000000000014,2.8999999999999995,3.4999999999999964,31.8,29.8,29.9,28.0,10.7,7.9,7.9,4.9,1887.639
2025-09-22 18:57:00,63.5,469.5168,331.6,1.8000000000000007,2.8499999999999996,3.450000000000003,31.7,29.8,29.9,28.0,10.7,7.8,7.8,5.0,1883.401
2025-09-22 19:00:00,63.2,467.5492,331.6,1.799999999999999,3.05,3.5000000000000036,31.7,29.7,29.8,28.0,10.7,7.8,7.8,4.6,1875.909
2025-09-22 19:03:00,63.1,468.287,331.7,1.9000000000000004,2.9,3.450000000000003,31.8,29.7,29.8,27.9,10.6,7.8,7.8,4.8,1872.703
2025-09-22 19:06:00,63.2,466.5654,331.7,1.8499999999999996,2.8499999999999996,3.5000000000000036,31.7,29.7,29.8,27.9,10.6,7.8,7.8,4.9,1879.918
2025-09-22 19:09:00,63.2,463.86,331.8,1.8499999999999996,2.8499999999999996,3.5000000000000036,31.7,29.7,29.8,27.9,10.6,7.8,7.8,4.9,1870.968
2025-09-22 19:12:00,62.9,457.4652,331.8,1.8499999999999996,2.8499999999999996,3.5000000000000036,31.7,29.7,29.8,27.9,10.7,7.8,7.8,5.0,1873.471
2025-09-22 19:15:00,62.7,459.6788,331.9,1.8500000000000014,2.9999999999999996,3.450000000000001,31.6,29.7,29.7,27.9,10.7,7.8,7.8,4.7,1860.882
2025-09-22 19:18:00,62.650000000000006,460.1707,331.9,1.8000000000000025,2.9499999999999997,3.5,31.6,29.6,29.7,27.9,10.7,7.8,7.8,4.8,1857.195
2025-09-22 19:21:00,62.400000000000006,460.1707,332.0,1.7500000000000018,2.8999999999999995,3.5500000000000007,31.5,29.6,29.7,27.9,10.7,7.8,7.8,4.9,1859.396
2025-09-22 19:24:00,62.3,460.4167,332.0,1.8500000000000014,2.9499999999999997,3.5,31.6,29.6,29.7,27.8,10.7,7.8,7.8,4.8,1855.338
2025-09-22 19:27:00,62.35,456.2355,332.1,1.8000000000000007,2.8999999999999995,3.4499999999999993,31.6,29.5,29.7,27.8,10.7,7.8,7.8,4.9,1854.201
2025-09-22 19:30:00,62.05,457.9572,332.1,1.9000000000000004,2.8999999999999995,3.3999999999999986,31.6,29.6,29.6,27.8,10.7,7.8,7.8,4.9,1843.474
2025-09-22 19:33:00,62.05,450.3327,332.2,1.799999999999999,2.8999999999999995,3.5,31.5,29.5,29.6,27.8,10.7,7.7,7.7,4.9,1835.233
2025-09-22 19:36:00,61.75,452.3004,332.2,1.799999999999999,2.9999999999999996,3.5,31.5,29.5,29.6,27.8,10.7,7.7,7.7,4.7,1831.255
2025-09-22 19:39:00,61.75,456.4815,332.3,1.799999999999999,2.9,3.5,31.5,29.5,29.6,27.8,10.6,7.7,7.7,4.8,1836.134
2025-09-22 19:42:00,61.849999999999994,454.022,332.3,1.799999999999999,2.9,3.5,31.5,29.5,29.6,27.8,10.6,7.7,7.7,4.8,1832.823
2025-09-22 19:45:00,61.65,450.0868,332.4,1.6999999999999975,2.9499999999999997,3.6000000000000014,31.4,29.4,29.6,27.8,10.7,7.7,7.7,4.8,1830.958
2025-09-22 19:48:00,61.65,446.6435,332.4,1.7499999999999982,2.9999999999999996,3.5500000000000007,31.5,29.4,29.6,27.8,10.7,7.7,7.7,4.7,1840.3
2025-09-22 19:51:00,61.75,447.8733,332.5,1.799999999999999,2.9999999999999996,3.4499999999999993,31.4,29.5,29.5,27.8,10.7,7.7,7.7,4.7,1833.169
2025-09-22 19:54:00,61.55,447.8733,332.5,1.8499999999999996,2.9499999999999997,3.3999999999999986,31.5,29.5,29.5,27.8,10.7,7.7,7.7,4.8,1824.066
2025-09-22 19:57:00,61.25,446.1516,332.6,1.7499999999999982,2.9,3.5,31.4,29.4,29.5,27.8,10.6,7.7,7.7,4.8,1812.939
2025-09-22 20:00:00,61.25,443.6921,332.6,1.799999999999999,3.0500000000000003,3.3999999999999986,31.4,29.4,29.5,27.7,10.6,7.7,7.6,4.6,1824.107
2025-09-22 20:03:00,60.95,439.511,332.7,1.700000000000001,2.9499999999999997,3.4999999999999964,31.3,29.3,29.5,27.7,10.6,7.6,7.6,4.7,1805.249
2025-09-22 20:06:00,61.95,479.6007,332.7,1.799999999999999,2.75,3.6000000000000014,31.4,29.4,29.5,27.7,10.6,7.8,7.8,5.1,1841.811
2025-09-22 20:09:00,63.1,488.2089,332.8,1.9000000000000004,2.7499999999999996,3.5500000000000007,31.6,29.5,29.6,27.7,10.7,7.9,7.9,5.2,1875.275
2025-09-22 20:12:00,63.8,491.1603,332.8,1.8499999999999996,2.8,3.6000000000000014,31.5,29.5,29.6,27.7,10.7,7.9,7.9,5.1,1899.708
2025-09-22 20:15:00,64.5,492.39,332.9,1.8500000000000014,2.8499999999999996,3.650000000000002,31.6,29.5,29.7,27.7,10.7,7.9,7.9,5.0,1922.435
2025-09-22 20:18:00,65.44999999999999,492.8819,332.9,1.950000000000001,2.9499999999999997,3.5500000000000025,31.7,29.6,29.7,27.7,10.7,7.9,7.9,4.8,1927.477
2025-09-22 20:21:00,65.15,499.2766,333.0,1.950000000000001,2.8999999999999995,3.649999999999997,31.7,29.6,29.7,27.7,10.7,7.9,7.9,4.9,1947.911
2025-09-22 20:24:00,66.15,501.4901,333.0,1.950000000000001,3.0000000000000004,3.7499999999999982,31.7,29.6,29.7,27.7,10.8,7.9,7.9,4.8,1971.201
2025-09-22 20:27:00,66.35,507.8849,333.1,2.0500000000000007,3.0000000000000004,3.6499999999999986,31.8,29.7,29.7,27.7,10.8,7.9,7.9,4.8,1983.278
2025-09-22 20:30:00,66.75,512.066,333.1,2.0500000000000007,2.9499999999999997,3.6499999999999986,31.8,29.7,29.7,27.7,10.7,7.9,7.9,4.8,2008.917
2025-09-22 20:33:00,67.5,521.658,333.2,2.0500000000000007,2.9499999999999997,3.75,31.8,29.7,29.7,27.7,10.7,7.9,7.9,4.8,2016.124
2025-09-22 20:36:00,68.3,528.0527,333.2,2.0999999999999996,2.9000000000000004,3.850000000000003,32.0,29.7,29.8,27.7,10.8,8.0,8.0,5.0,2061.538
2025-09-22 20:39:00,69.19999999999999,532.4797,333.3,2.1500000000000004,2.9000000000000004,3.8000000000000025,32.0,29.8,29.8,27.7,10.8,8.0,8.0,5.0,2065.329
2025-09-22 20:42:00,69.5,533.4636,333.3,2.1500000000000004,2.9000000000000004,3.899999999999997,32.0,29.8,29.8,27.7,10.8,7.9,7.9,5.0,2076.152
2025-09-22 20:45:00,70.15,532.2338,333.4,2.0999999999999996,2.8500000000000005,3.9499999999999975,32.0,29.7,29.8,27.7,10.8,7.9,7.9,5.1,2096.26
2025-09-22 20:48:00,69.9,533.4636,333.4,2.0999999999999996,2.9000000000000004,3.9499999999999975,32.0,29.7,29.8,27.7,10.8,7.9,7.9,5.0,2092.127
2025-09-22 20:51:00,69.4,523.8715,333.5,2.0999999999999996,3.0000000000000004,3.9499999999999975,32.0,29.7,29.8,27.7,10.8,7.9,7.9,4.8,2084.028
2025-09-22 20:54:00,69.4,522.8877,333.5,2.0999999999999996,2.9499999999999997,3.900000000000004,31.9,29.7,29.7,27.7,10.7,7.8,7.8,4.8,2072.559
2025-09-22 20:57:00,69.1,522.6418,333.6,2.0500000000000007,2.9999999999999996,3.950000000000003,31.9,29.6,29.7,27.7,10.7,7.8,7.8,4.7,2064.468
2025-09-22 21:00:00,68.5,520.6742,333.6,2.0500000000000007,2.9999999999999996,3.950000000000003,31.9,29.6,29.7,27.7,10.7,7.7,7.7,4.7,2046.77
2025-09-22 21:03:00,68.0,514.5255,333.7,2.0000000000000018,2.8499999999999996,3.9000000000000004,31.8,29.6,29.7,27.7,10.6,7.7,7.7,4.9,2033.559
2025-09-22 21:06:00,67.8,510.0984,333.7,2.0500000000000007,3.0,3.8500000000000014,31.9,29.6,29.7,27.7,10.6,7.6,7.6,4.6,2025.396
2025-09-22 21:09:00,67.0,505.4254,333.8,2.0,2.9499999999999997,3.8499999999999996,31.8,29.5,29.6,27.7,10.6,7.6,7.6,4.7,2006.193
2025-09-22 21:12:00,66.5,500.5063,333.8,1.9499999999999993,2.8999999999999995,3.9000000000000004,31.7,29.5,29.6,27.7,10.6,7.6,7.5,4.9,1985.707
2025-09-22 21:15:00,66.0,493.6198,333.9,1.950000000000001,2.95,3.849999999999998,31.6,29.5,29.5,27.7,10.5,7.5,7.5,4.6,1973.57
2025-09-22 21:18:00,63.099999999999994,486.7332,333.9,1.8499999999999996,2.9,3.5500000000000007,31.5,29.4,29.5,27.7,10.5,7.8,7.7,4.8,1874.292
2025-09-22 21:21:00,62.9,485.0116,334.0,1.8499999999999996,2.75,3.5500000000000007,31.5,29.4,29.5,27.7,10.4,7.7,7.7,4.9,1871.453
2025-09-22 21:24:00,62.95,488.2089,334.0,1.799999999999999,2.8000000000000003,3.5,31.4,29.4,29.5,27.7,10.4,7.7,7.6,4.9,1863.101
2025-09-22 21:27:00,63.35,486.9792,334.1,1.799999999999999,2.8000000000000003,3.5,31.4,29.4,29.5,27.7,10.4,7.6,7.6,4.8,1864.568
2025-09-22 21:30:00,63.15,488.4549,334.1,1.799999999999999,2.9000000000000004,3.5500000000000007,31.4,29.4,29.5,27.7,10.4,7.7,7.6,4.7,1857.059
2025-09-22 21:33:00,62.95,486.9792,334.2,1.8499999999999996,2.8000000000000003,3.5500000000000007,31.5,29.4,29.5,27.7,10.4,7.7,7.7,4.8,1868.46
2025-09-22 21:36:00,63.2,488.7008,334.2,1.799999999999999,2.75,3.5500000000000007,31.5,29.4,29.6,27.7,10.5,7.7,7.7,5.0,1879.209
2025-09-22 21:39:00,63.7,489.9306,334.3,1.8499999999999996,2.75,3.5,31.5,29.5,29.6,27.7,10.5,7.7,7.7,5.0,1886.066
2025-09-22 21:42:00,63.6,493.6198,334.3,1.8499999999999996,2.85,3.5,31.5,29.5,29.6,27.7,10.5,7.8,7.8,4.8,1889.903
2025-09-22 21:45:00,63.7,497.0631,334.4,1.9000000000000004,2.8499999999999996,3.5500000000000007,31.6,29.5,29.6,27.7,10.6,7.8,7.8,4.9,1894.464
2025-09-22 21:48:00,64.1,499.7685,334.4,1.8499999999999996,2.95,3.6000000000000014,31.5,29.5,29.6,27.7,10.6,7.9,7.8,4.8,1904.208
2025-09-22 21:51:00,64.4,501.9821,334.5,1.8999999999999986,2.8,3.6000000000000014,31.5,29.5,29.6,27.6,10.6,7.9,7.9,5.0,1916.293
2025-09-22 21:54:00,65.05,502.7199,334.5,1.8999999999999986,2.8499999999999996,3.6000000000000014,31.5,29.5,29.6,27.6,10.6,7.9,7.9,4.9,1934.358
2025-09-22 21:57:00,65.45,502.9659,334.6,1.9499999999999993,3.0,3.650000000000002,31.6,29.5,29.6,27.6,10.6,7.9,7.8,4.7,1953.296
2025-09-22 22:00:00,65.25,505.9173,334.6,1.8999999999999986,2.8,3.700000000000003,31.6,29.4,29.6,27.6,10.6,7.8,7.8,5.0,1943.502
2025-09-22 22:03:00,65.75,510.3443,334.7,1.9499999999999993,2.8499999999999996,3.650000000000002,31.6,29.5,29.6,27.6,10.6,7.9,7.9,4.9,1967.313
2025-09-22 22:06:00,66.05000000000001,509.6065,334.7,1.9499999999999993,2.9499999999999997,3.7499999999999964,31.6,29.5,29.6,27.6,10.7,7.9,7.9,4.8,1973.095
2025-09-22 22:09:00,66.35,510.5902,334.8,1.9499999999999993,2.7499999999999996,3.7499999999999964,31.6,29.5,29.6,27.6,10.7,7.9,7.9,5.2,1987.628
2025-09-22 22:12:00,66.35,511.3281,334.8,2.0,2.8999999999999995,3.650000000000002,31.6,29.5,29.6,27.5,10.7,7.9,7.9,4.9,1986.236
2025-09-22 22:15:00,66.65,513.0498,334.9,2.049999999999999,2.8999999999999995,3.6999999999999975,31.7,29.5,29.6,27.5,10.7,7.9,7.9,4.9,1994.026
2025-09-22 22:18:00,66.95,514.2795,334.9,2.049999999999999,2.8999999999999995,3.6999999999999975,31.7,29.5,29.6,27.5,10.7,7.9,7.9,4.9,1993.481
2025-09-22 22:21:00,67.30000000000001,515.2633,335.0,2.0500000000000007,2.9499999999999997,3.7499999999999964,31.6,29.5,29.5,27.5,10.7,7.9,7.9,4.8,1999.075
2025-09-22 22:24:00,67.19999999999999,518.2147,335.0,2.049999999999999,2.9499999999999997,3.7499999999999982,31.7,29.4,29.5,27.5,10.7,7.9,7.9,4.8,2007.132
2025-09-22 22:27:00,67.55000000000001,516.985,335.1,2.0,2.8999999999999995,3.799999999999997,31.6,29.4,29.5,27.5,10.7,7.9,7.9,4.9,2013.912
2025-09-22 22:30:00,67.75,515.0174,335.1,2.0500000000000007,2.8,3.7499999999999964,31.6,29.5,29.5,27.5,10.7,7.9,7.9,5.1,2021.572
2025-09-22 22:33:00,67.55000000000001,514.2795,335.2,2.0,3.05,3.799999999999997,31.6,29.4,29.5,27.5,10.7,7.9,7.9,4.6,2016.093
2025-09-22 22:36:00,67.45,513.0498,335.2,2.049999999999999,3.15,3.7499999999999982,31.7,29.4,29.5,27.5,10.7,7.9,7.8,4.5,2003.55
2025-09-22 22:39:00,66.95,512.066,335.3,2.0,2.9499999999999997,3.799999999999997,31.6,29.4,29.5,27.5,10.7,7.8,7.8,4.8,2001.406
2025-09-22 22:42:00,66.75,508.1308,335.3,2.0500000000000007,3.05,3.7500000000000036,31.5,29.4,29.4,27.4,10.7,7.8,7.8,4.6,1994.564
2025-09-22 22:45:00,66.35,506.9011,335.4,2.0000000000000018,3.05,3.8000000000000025,31.5,29.3,29.4,27.4,10.7,7.8,7.8,4.6,1982.495
2025-09-22 22:48:00,66.15,505.1794,335.4,2.0500000000000007,3.05,3.7500000000000036,31.5,29.4,29.4,27.4,10.6,7.8,7.7,4.6,1975.563
2025-09-22 22:51:00,65.55,498.5388,335.5,1.950000000000001,3.0,3.7500000000000018,31.4,29.3,29.4,27.4,10.6,7.7,7.7,4.6,1956.266
2025-09-22 22:54:00,65.25,499.5226,335.5,2.0,3.0,3.7500000000000018,31.4,29.3,29.3,27.4,10.6,7.7,7.7,4.6,1942.074
2025-09-22 22:57:00,64.85,500.7523,335.6,1.9499999999999993,2.9,3.8000000000000025,31.4,29.2,29.3,27.4,10.5,7.7,7.7,4.7,1930.995
2025-09-22 23:00:00,64.9,499.2766,335.6,2.0,2.9000000000000004,3.7500000000000018,31.4,29.3,29.3,27.4,10.5,7.7,7.6,4.8,1933.474
2025-09-22 23:03:00,64.69999999999999,489.1927,335.7,1.9000000000000004,3.0,3.75,31.3,29.2,29.3,27.4,10.6,7.6,7.6,4.6,1925.527
2025-09-22 23:06:00,64.35,481.8142,335.7,1.9000000000000021,2.9499999999999997,3.799999999999999,31.3,29.1,29.2,27.4,10.5,7.6,7.5,4.7,1907.938
2025-09-22 23:09:00,61.65,476.8952,335.8,1.8500000000000014,2.85,3.3499999999999996,31.1,29.2,29.2,27.4,10.5,7.8,7.8,4.8,1837.002
2025-09-22 23:12:00,61.7,474.6817,335.8,1.8500000000000014,2.9,3.3499999999999996,31.1,29.2,29.2,27.4,10.6,7.8,7.8,4.8,1828.975
2025-09-22 23:15:00,61.75,464.1059,335.9,1.8000000000000025,2.8499999999999996,3.3999999999999986,31.1,29.1,29.2,27.4,10.6,7.8,7.8,4.9,1832.256
2025-09-22 23:18:00,62.35,467.5492,335.9,1.8500000000000014,2.9499999999999997,3.3499999999999996,31.2,29.1,29.2,27.4,10.6,7.8,7.8,4.7,1837.544
2025-09-22 23:21:00,62.75,475.1736,336.0,1.7500000000000018,3.0,3.4499999999999993,31.0,29.1,29.2,27.4,10.6,7.9,7.8,4.7,1838.701
2025-09-22 23:24:00,62.45,481.3224,336.0,1.8500000000000014,2.8499999999999996,3.5,31.1,29.1,29.2,27.3,10.6,7.9,7.9,4.9,1863.27
2025-09-22 23:27:00,63.0,486.7332,336.1,1.9000000000000004,2.9,3.5500000000000025,31.1,29.2,29.2,27.3,10.6,7.9,7.9,4.8,1871.091
2025-09-22 23:30:00,63.4,488.2089,336.1,1.8999999999999986,3.0,3.599999999999998,31.2,29.2,29.3,27.3,10.6,7.9,7.8,4.7,1879.075
2025-09-22 23:33:00,63.55,492.1441,336.2,1.9000000000000004,2.85,3.5500000000000025,31.2,29.1,29.2,27.3,10.6,7.9,7.8,5.0,1880.286
2025-09-22 23:36:00,64.44999999999999,497.8009,336.2,1.9499999999999993,2.9,3.450000000000003,31.3,29.2,29.3,27.3,10.6,7.8,7.8,4.8,1889.44
2025-09-22 23:39:00,63.599999999999994,494.8495,336.3,1.9000000000000004,2.9,3.5500000000000025,31.2,29.1,29.2,27.3,10.6,7.8,7.8,4.8,1896.34
2025-09-22 23:42:00,62.95,478.8629,336.3,1.8500000000000014,2.95,3.5,31.1,29.1,29.2,27.3,10.5,7.7,7.7,4.6,1873.247
2025-09-22 23:45:00,62.8,478.6169,336.4,1.8500000000000014,2.75,3.5500000000000007,31.1,29.1,29.2,27.3,10.5,7.7,7.7,5.0,1867.074
2025-09-22 23:48:00,62.75,478.8629,336.4,1.8500000000000014,2.9499999999999997,3.5,31.1,29.1,29.2,27.3,10.6,7.7,7.7,4.7,1863.9
2025-09-22 23:51:00,62.85,480.0926,336.5,1.8500000000000014,2.9999999999999996,3.5,31.1,29.1,29.2,27.3,10.6,7.8,7.7,4.7,1867.981
2025-09-22 23:54:00,62.55,478.8629,336.5,1.8500000000000014,2.8999999999999995,3.5,31.1,29.1,29.2,27.3,10.6,7.8,7.7,4.9,1856.665
2025-09-22 23:57:00,62.5,475.6655,336.6,1.8500000000000014,2.9499999999999997,3.5,31.1,29.1,29.2,27.3,10.6,7.8,7.8,4.7,1868.846
2025-09-23 00:00:00,62.35,473.206,336.6,1.9000000000000004,2.9499999999999997,3.5,31.1,29.1,29.1,27.3,10.6,7.7,7.7,4.7,1844.802
2025-09-23 00:03:00,61.95,470.2546,336.7,1.8499999999999996,3.0,3.4499999999999993,31.1,29.0,29.1,27.3,10.6,7.7,7.7,4.6,1823.995
2025-09-23 00:06:00,61.75,466.5654,336.7,1.8499999999999996,2.9499999999999997,3.5500000000000007,31.1,29.0,29.1,27.3,10.6,7.7,7.7,4.7,1834.265
2025-09-23 00:09:00,61.150000000000006,459.1869,336.8,1.799999999999999,2.85,3.5,31.0,29.0,29.1,27.3,10.5,7.6,7.6,4.8,1818.343
2025-09-23 00:12:00,61.05,456.4815,336.8,1.7499999999999982,2.9,3.5500000000000007,31.0,28.9,29.1,27.3,10.5,7.6,7.6,4.7,1805.438
2025-09-23 00:15:00,60.85,453.0382,336.9,1.6999999999999975,2.9,3.6000000000000014,30.9,28.9,29.1,27.3,10.5,7.6,7.6,4.7,1798.663
2025-09-23 00:18:00,60.55,450.5787,336.9,1.7499999999999982,2.9499999999999997,3.5,30.9,28.9,29.0,27.3,10.6,7.6,7.6,4.7,1794.179
2025-09-23 00:21:00,60.650000000000006,450.3327,337.0,1.7499999999999982,2.9499999999999997,3.6000000000000014,30.9,28.9,29.0,27.3,10.6,7.6,7.6,4.7,1796.159
2025-09-23 00:24:00,60.349999999999994,458.941,337.0,1.7499999999999982,2.9,3.5,30.9,28.9,29.0,27.3,10.6,7.6,7.6,4.8,1783.994
2025-09-23 00:27:00,60.55,460.9086,337.1,1.799999999999999,2.8499999999999996,3.5,31.0,29.0,29.1,27.3,10.6,7.6,7.6,4.9,1787.906
2025-09-23 00:30:00,60.55,456.2355,337.1,1.799999999999999,2.85,3.5,31.0,29.0,29.1,27.3,10.6,7.7,7.6,5.0,1788.291
2025-09-23 00:33:00,60.75,454.7599,337.2,1.799999999999999,2.95,3.5,31.0,29.0,29.1,27.3,10.6,7.7,7.6,4.8,1786.407
2025-09-23 00:36:00,60.65,454.022,337.2,1.7499999999999982,2.8499999999999996,3.5500000000000007,31.0,28.9,29.1,27.3,10.6,7.7,7.7,4.9,1786.366
2025-09-23 00:39:00,60.75,457.2193,337.3,1.7499999999999982,3.0,3.4499999999999993,31.0,28.9,29.1,27.3,10.6,7.6,7.6,4.6,1791.649
2025-09-23 00:42:00,60.75,459.9248,337.3,1.7499999999999982,2.9,3.4499999999999993,30.9,29.0,29.1,27.3,10.5,7.6,7.6,4.7,1796.051
2025-09-23 00:45:00,60.45,462.1383,337.4,1.799999999999999,2.95,3.5,31.0,29.0,29.1,27.3,10.5,7.6,7.6,4.6,1791.497
2025-09-23 00:48:00,60.650000000000006,458.941,337.4,1.7499999999999982,2.9000000000000004,3.5500000000000007,31.0,28.9,29.1,27.3,10.5,7.7,7.6,4.8,1793.979
2025-09-23 00:51:00,60.55,459.9248,337.5,1.7499999999999982,2.95,3.5500000000000007,31.0,28.9,29.1,27.3,10.6,7.7,7.6,4.8,1791.223
2025-09-23 00:54:00,60.849999999999994,454.7599,337.5,1.799999999999999,2.9499999999999997,3.5,31.0,29.0,29.1,27.3,10.6,7.7,7.7,4.7,1796.549
2025-09-23 00:57:00,60.650000000000006,456.4815,337.6,1.799999999999999,2.9,3.5,31.0,29.0,29.1,27.3,10.6,7.7,7.7,4.8,1797.143
2025-09-23 01:00:00,60.75,456.7274,337.6,1.799999999999999,3.0,3.5,31.0,29.0,29.1,27.3,10.6,7.7,7.7,4.6,1794.249
2025-09-23 01:03:00,60.75,457.9572,337.7,1.799999999999999,2.9499999999999997,3.5,31.0,29.0,29.1,27.3,10.6,7.7,7.7,4.7,1791.371
2025-09-23 01:06:00,60.849999999999994,455.4977,337.7,1.7499999999999982,2.8499999999999996,3.5500000000000007,31.0,28.9,29.1,27.3,10.6,7.7,7.7,4.9,1795.147
2025-09-23 01:09:00,60.95,454.2679,337.8,1.799999999999999,2.9,3.5,31.0,29.0,29.1,27.3,10.6,7.7,7.7,4.8,1796.411
2025-09-23 01:12:00,60.75,453.5301,337.8,1.7499999999999982,2.9,3.5500000000000007,31.0,28.9,29.1,27.3,10.6,7.7,7.7,4.8,1796.123
2025-09-23 01:15:00,60.55,448.1192,337.9,1.7499999999999982,2.8499999999999996,3.5500000000000007,31.0,28.9,29.1,27.3,10.6,7.7,7.7,4.9,1789.783
2025-09-23 01:18:00,60.55,451.3165,337.9,1.799999999999999,2.95,3.5,31.0,28.9,29.0,27.3,10.6,7.7,7.6,4.8,1785.335
2025-09-23 01:21:00,60.25,451.0706,338.0,1.7499999999999982,2.9,3.5,30.9,28.9,29.0,27.3,10.6,7.6,7.6,4.8,1787.622
2025-09-23 01:24:00,60.1,450.5787,338.0,1.799999999999999,2.9,3.5500000000000007,31.0,28.9,29.0,27.3,10.6,7.6,7.6,4.8,1774.902
2025-09-23 01:27:00,60.1,448.8571,338.1,1.799999999999999,2.9499999999999997,3.4499999999999993,31.0,28.9,29.0,27.3,10.6,7.6,7.6,4.7,1778.613
2025-09-23 01:30:00,60.1,448.6111,338.1,1.799999999999999,2.95,3.4499999999999993,31.0,28.9,29.0,27.3,10.6,7.7,7.6,4.8,1779.818
2025-09-23 01:33:00,60.25,453.0382,338.2,1.7499999999999982,2.85,3.5,30.9,28.9,29.0,27.3,10.6,7.7,7.6,5.0,1779.721
2025-09-23 01:36:00,60.35,457.7112,338.2,1.799999999999999,2.8,3.5,31.0,29.0,29.1,27.3,10.6,7.7,7.7,5.0,1781.047
2025-09-23 01:39:00,60.45,459.6788,338.3,1.7499999999999982,2.8499999999999996,3.5500000000000007,31.0,28.9,29.1,27.3,10.6,7.7,7.7,4.9,1783.171
2025-09-23 01:42:00,60.55,458.695,338.3,1.799999999999999,2.9499999999999997,3.5,31.0,29.0,29.1,27.3,10.6,7.7,7.7,4.7,1787.628
2025-09-23 01:45:00,60.55,458.4491,338.4,1.7499999999999982,2.9,3.5500000000000007,31.0,28.9,29.1,27.3,10.6,7.7,7.7,4.8,1788.731
2025-09-23 01:48:00,60.65,456.7274,338.4,1.8499999999999996,2.8,3.4499999999999993,31.1,29.0,29.1,27.3,10.6,7.7,7.7,5.0,1792.847
2025-09-23 01:51:00,60.75,452.5463,338.5,1.799999999999999,2.9,3.5,31.0,29.0,29.1,27.3,10.6,7.7,7.7,4.8,1793.175
2025-09-23 01:54:00,60.65,448.1192,338.5,1.8499999999999996,2.9499999999999997,3.4499999999999993,31.1,29.0,29.1,27.3,10.6,7.7,7.7,4.7,1792.997
2025-09-23 01:57:00,60.65,457.4652,338.6,1.799999999999999,2.95,3.5,31.0,29.0,29.1,27.3,10.6,7.7,7.6,4.8,1791.583
2025-09-23 02:00:00,60.75,457.2193,338.6,1.799999999999999,2.9,3.5,31.0,29.0,29.1,27.3,10.6,7.7,7.7,4.8,1793.22
2025-09-23 02:03:00,60.65,457.2193,338.7,1.8000000000000007,2.9,3.4499999999999993,31.1,29.0,29.1,27.4,10.6,7.7,7.7,4.8,1795.629
2025-09-23 02:06:00,60.65,453.0382,338.7,1.8500000000000014,2.9,3.5,31.1,29.1,29.1,27.4,10.6,7.7,7.7,4.8,1789.203
2025-09-23 02:09:00,60.349999999999994,451.0706,338.8,1.75,2.8,3.5,31.0,29.0,29.1,27.4,10.6,7.7,7.7,5.0,1785.121
2025-09-23 02:12:00,60.45,453.0382,338.8,1.8000000000000007,2.9,3.4499999999999993,31.1,29.0,29.1,27.4,10.6,7.6,7.6,4.8,1779.773
2025-09-23 02:15:00,60.1,455.0058,338.9,1.75,2.9,3.5,31.0,29.0,29.1,27.4,10.5,7.6,7.6,4.7,1764.744
2025-09-23 02:18:00,59.95,448.8571,338.9,1.75,2.85,3.5,31.0,29.0,29.1,27.4,10.5,7.6,7.6,4.8,1769.696
2025-09-23 02:21:00,60.0,445.4138,339.0,1.75,2.95,3.5,31.0,29.0,29.1,27.4,10.5,7.6,7.6,4.6,1770.12
2025-09-23 02:24:00,59.900000000000006,443.2002,339.0,1.75,2.9,3.5,31.0,29.0,29.1,27.4,10.5,7.6,7.6,4.7,1762.697
2025-09-23 02:27:00,59.6,444.184,339.1,1.6999999999999993,2.8499999999999996,3.5500000000000007,31.0,28.9,29.1,27.4,10.5,7.6,7.5,4.9,1763.452
2025-09-23 02:30:00,59.5,447.6273,339.1,1.75,2.85,3.3999999999999986,31.0,29.0,29.1,27.4,10.5,7.6,7.6,4.8,1757.594
2025-09-23 02:33:00,59.75,448.6111,339.2,1.75,2.9,3.5,31.0,29.0,29.1,27.4,10.5,7.6,7.6,4.7,1768.275
2025-09-23 02:36:00,59.85,448.1192,339.2,1.8000000000000007,2.85,3.4499999999999993,31.1,29.0,29.1,27.4,10.5,7.6,7.6,4.8,1767.225
2025-09-23 02:39:00,59.95,443.6921,339.3,1.75,2.9,3.5,31.0,29.0,29.1,27.4,10.5,7.6,7.6,4.7,1774.148
2025-09-23 02:42:00,59.45,441.9705,339.3,1.6999999999999993,2.9499999999999997,3.4499999999999993,30.9,29.0,29.1,27.4,10.5,7.6,7.5,4.7,1754.068
2025-09-23 02:45:00,59.25,440.4948,339.4,1.6999999999999993,2.85,3.5,30.9,28.9,29.0,27.4,10.5,7.5,7.5,4.8,1757.917
2025-09-23 02:48:00,59.1,436.8056,339.4,1.6999999999999993,2.9,3.5,30.9,28.9,29.0,27.4,10.5,7.5,7.5,4.7,1741.768
2025-09-23 02:51:00,56.9,434.3461,339.5,1.5999999999999996,2.7,3.2500000000000018,30.7,29.0,29.1,27.4,10.5,7.9,8.1,4.9,1702.063
2025-09-23 02:54:00,58.45,435.8218,339.5,1.6999999999999993,2.95,3.150000000000002,30.9,29.0,29.1,27.4,10.5,7.8,7.8,4.6,1721.286
2025-09-23 02:57:00,58.5,440.2488,339.6,1.6999999999999993,2.8,3.150000000000002,30.9,29.0,29.1,27.4,10.5,7.8,7.8,4.9,1717.528
2025-09-23 03:00:00,58.6,440.4948,339.6,1.6999999999999993,2.85,3.150000000000002,30.9,29.0,29.1,27.4,10.5,7.8,7.8,4.8,1725.263
2025-09-23 03:03:00,58.8,441.2326,339.7,1.75,2.9499999999999997,3.200000000000003,31.0,29.0,29.1,27.4,10.5,7.8,7.7,4.7,1736.665
2025-09-23 03:06:00,59.1,446.6435,339.7,1.75,2.9499999999999997,3.299999999999997,30.9,29.1,29.1,27.4,10.6,7.8,7.8,4.7,1740.093
2025-09-23 03:09:00,59.05,447.8733,339.8,1.700000000000001,2.8,3.299999999999997,31.0,29.0,29.2,27.4,10.5,7.8,7.8,4.9,1739.731
2025-09-23 03:12:00,59.3,448.1192,339.8,1.700000000000001,2.8000000000000003,3.299999999999997,31.0,29.0,29.2,27.4,10.5,7.7,7.8,4.8,1737.79
2025-09-23 03:15:00,59.1,455.0058,339.9,1.700000000000001,2.8499999999999996,3.299999999999997,31.0,29.0,29.2,27.4,10.5,7.8,7.7,4.9,1741.9
2025-09-23 03:18:00,59.35,451.0706,339.9,1.7500000000000018,2.9,3.2499999999999964,31.0,29.1,29.2,27.4,10.5,7.8,7.8,4.7,1749.369
2025-09-23 03:21:00,59.3,449.103,340.0,1.700000000000001,2.85,3.299999999999997,31.0,29.0,29.2,27.4,10.5,7.8,7.8,4.8,1743.394
2025-09-23 03:24:00,59.35,449.3489,340.0,1.7500000000000018,2.9,3.2499999999999964,31.0,29.1,29.2,27.4,10.5,7.8,7.8,4.7,1748.807
2025-09-23 03:27:00,59.7,448.8571,340.1,1.7500000000000018,2.8,3.2499999999999964,31.0,29.1,29.2,27.4,10.5,7.8,7.8,4.9,1752.743
2025-09-23 03:30:00,59.8,450.5787,340.1,1.8000000000000025,2.8,3.299999999999997,31.1,29.1,29.2,27.4,10.5,7.8,7.8,4.9,1763.893
2025-09-23 03:33:00,59.6,449.3489,340.2,1.7500000000000018,2.95,3.2499999999999964,31.0,29.1,29.2,27.4,10.5,7.8,7.8,4.6,1750.796
2025-09-23 03:36:00,59.5,447.3813,340.2,1.8000000000000025,2.8499999999999996,3.299999999999997,31.1,29.1,29.2,27.4,10.6,7.8,7.8,4.9,1749.911
2025-09-23 03:39:00,59.9,446.8895,340.3,1.8000000000000025,2.9999999999999996,3.299999999999997,31.1,29.1,29.2,27.4,10.6,7.8,7.7,4.7,1761.061
2025-09-23 03:42:00,60.0,447.8733,340.3,1.7500000000000018,2.9,3.299999999999997,31.1,29.1,29.2,27.5,10.5,7.8,7.7,4.8,1766.919
2025-09-23 03:45:00,59.95,448.6111,340.4,1.7500000000000018,2.9,3.299999999999997,31.1,29.1,29.2,27.5,10.5,7.7,7.7,4.7,1767.499
2025-09-23 03:48:00,59.7,451.5625,340.4,1.7500000000000018,2.85,3.299999999999997,31.1,29.1,29.2,27.5,10.5,7.7,7.7,4.8,1750.637
2025-09-23 03:51:00,59.3,448.6111,340.5,1.7500000000000018,2.9,3.299999999999997,31.1,29.1,29.2,27.5,10.5,7.7,7.7,4.7,1748.858
2025-09-23 03:54:00,59.25,444.43,340.5,1.700000000000001,2.75,3.349999999999998,31.0,29.1,29.2,27.5,10.5,7.7,7.7,5.0,1741.027
2025-09-23 03:57:00,59.4,441.4786,340.6,1.700000000000001,2.8,3.349999999999998,31.0,29.1,29.2,27.5,10.5,7.7,7.7,4.9,1744.835
2025-09-23 04:00:00,59.25,442.7083,340.6,1.7500000000000018,2.85,3.299999999999997,31.1,29.1,29.2,27.5,10.5,7.7,7.7,4.8,1743.334
2025-09-23 04:03:00,59.4,447.8733,340.7,1.700000000000001,2.9,3.349999999999998,31.0,29.1,29.2,27.5,10.5,7.7,7.7,4.7,1750.426
2025-09-23 04:06:00,59.6,450.0868,340.7,1.700000000000001,2.85,3.299999999999997,31.1,29.1,29.3,27.5,10.5,7.7,7.7,4.8,1751.199
2025-09-23 04:09:00,59.6,450.0868,340.8,1.7500000000000018,2.8,3.299999999999997,31.1,29.1,29.2,27.5,10.5,7.7,7.7,4.9,1755.188
2025-09-23 04:12:00,59.099999999999994,448.8571,340.8,1.7500000000000018,2.85,3.299999999999997,31.1,29.1,29.2,27.5,10.5,7.7,7.7,4.8,1749.793
2025-09-23 04:15:00,59.2,444.184,340.9,1.700000000000001,2.9,3.349999999999998,31.0,29.1,29.2,27.5,10.5,7.7,7.7,4.7,1739.274
2025-09-23 04:18:00,58.95,438.2813,340.9,1.7500000000000018,2.85,3.299999999999997,31.1,29.1,29.2,27.5,10.5,7.6,7.6,4.8,1732.016
2025-09-23 04:21:00,58.55,435.5758,341.0,1.6500000000000004,2.95,3.299999999999997,31.0,29.0,29.2,27.5,10.5,7.6,7.6,4.6,1718.954
2025-09-23 04:24:00,58.6,438.0353,341.0,1.700000000000001,2.8,3.2499999999999964,31.0,29.1,29.2,27.5,10.5,7.6,7.6,4.9,1719.745
2025-09-23 04:27:00,58.55,442.4624,341.1,1.700000000000001,2.85,3.2499999999999964,31.0,29.1,29.2,27.5,10.5,7.6,7.6,4.8,1725.47
2025-09-23 04:30:00,58.55,441.4786,341.1,1.7500000000000018,2.85,3.299999999999997,31.1,29.1,29.2,27.5,10.5,7.7,7.7,4.8,1724.972
2025-09-23 04:33:00,59.099999999999994,441.7245,341.2,1.7500000000000018,2.8,3.299999999999997,31.1,29.1,29.2,27.5,10.5,7.7,7.7,4.9,1740.436
2025-09-23 04:36:00,59.150000000000006,444.184,341.2,1.700000000000001,2.85,3.349999999999998,31.0,29.1,29.2,27.5,10.5,7.7,7.7,4.8,1741.686
2025-09-23 04:39:00,59.2,445.4138,341.3,1.8000000000000007,2.9,3.2499999999999982,31.1,29.2,29.2,27.5,10.5,7.7,7.7,4.7,1742.449
2025-09-23 04:42:00,58.95,447.3813,341.3,1.700000000000001,2.95,3.349999999999998,31.0,29.1,29.2,27.5,10.5,7.7,7.6,4.7,1740.489
2025-09-23 04:45:00,59.150000000000006,448.6111,341.4,1.700000000000001,2.8000000000000003,3.349999999999998,31.0,29.1,29.2,27.5,10.5,7.7,7.6,5.0,1741.876
2025-09-23 04:48:00,58.95,447.8733,341.4,1.700000000000001,2.9000000000000004,3.2499999999999964,31.0,29.1,29.2,27.5,10.5,7.7,7.6,4.8,1735.556
2025-09-23 04:51:00,59.0,444.184,341.5,1.700000000000001,2.8,3.2499999999999964,31.0,29.1,29.2,27.5,10.5,7.6,7.7,4.8,1730.985
2025-09-23 04:54:00,59.0,444.43,341.5,1.700000000000001,2.8,3.299999999999997,31.0,29.1,29.2,27.5,10.5,7.7,7.7,4.9,1731.314
2025-09-23 04:57:00,58.900000000000006,443.6921,341.6,1.700000000000001,2.9,3.349999999999998,31.0,29.1,29.2,27.5,10.5,7.7,7.7,4.7,1736.076
2025-09-23 05:00:00,58.9,445.4138,341.6,1.700000000000001,2.9,3.349999999999998,31.0,29.1,29.2,27.5,10.5,7.7,7.7,4.7,1736.647
2025-09-23 05:03:00,59.2,445.6598,341.7,1.700000000000001,2.85,3.349999999999998,31.0,29.1,29.2,27.5,10.5,7.7,7.7,4.8,1738.628
2025-09-23 05:06:00,58.9,443.9381,341.7,1.7500000000000018,2.85,3.299999999999997,31.1,29.1,29.2,27.5,10.5,7.7,7.7,4.8,1728.788
2025-09-23 05:09:00,58.849999999999994,439.265,341.8,1.700000000000001,2.95,3.349999999999998,31.0,29.1,29.2,27.5,10.5,7.7,7.6,4.7,1725.263
2025-09-23 05:12:00,58.900000000000006,438.7731,341.8,1.700000000000001,2.9,3.349999999999998,31.0,29.1,29.2,27.5,10.5,7.7,7.7,4.7,1727.503
2025-09-23 05:15:00,58.85,440.2488,341.9,1.700000000000001,2.9,3.349999999999998,31.0,29.1,29.2,27.5,10.5,7.7,7.7,4.7,1730.15
2025-09-23 05:57:00,59.6,445.4138,342.6,1.7499999999999982,2.8999999999999995,3.3000000000000007,31.2,29.2,29.3,27.6,10.6,7.8,7.7,4.9,1756.412
2025-09-23 06:00:00,59.5,443.2002,342.6,1.6999999999999993,2.8999999999999995,3.3499999999999996,31.1,29.2,29.3,27.6,10.6,7.8,7.7,4.9,1745.821
2025-09-23 06:03:00,59.75,445.4138,342.7,1.6999999999999993,3.0999999999999996,3.3499999999999996,31.1,29.2,29.3,27.6,10.6,7.8,7.7,4.5,1747.744
2025-09-23 06:06:00,59.55,444.184,342.7,1.75,2.9499999999999997,3.25,31.2,29.3,29.4,27.6,10.6,7.8,7.8,4.7,1748.114
2025-09-23 06:09:00,59.75,446.3976,342.8,1.75,2.9499999999999997,3.25,31.2,29.3,29.4,27.6,10.6,7.7,7.7,4.7,1757.631
2025-09-23 06:12:00,59.7,447.3813,342.8,1.700000000000001,2.9,3.299999999999999,31.1,29.3,29.4,27.6,10.5,7.7,7.7,4.7,1759.813
2025-09-23 06:15:00,59.65,449.103,342.9,1.75,2.9,3.25,31.2,29.3,29.4,27.6,10.5,7.7,7.7,4.7,1758.491
2025-09-23 06:18:00,59.75,449.103,342.9,1.6999999999999993,2.8,3.3000000000000007,31.2,29.2,29.4,27.6,10.5,7.7,7.7,4.9,1762.024
2025-09-23 06:21:00,59.75,450.5787,343.0,1.75,2.85,3.3500000000000014,31.2,29.3,29.4,27.6,10.5,7.7,7.7,4.8,1763.271
2025-09-23 06:24:00,60.1,451.0706,343.0,1.75,2.9,3.3500000000000014,31.2,29.3,29.4,27.6,10.5,7.7,7.7,4.7,1772.556
2025-09-23 06:27:00,60.0,450.5787,343.1,1.75,2.75,3.3500000000000014,31.2,29.3,29.4,27.6,10.5,7.7,7.8,4.9,1761.342
2025-09-23 06:30:00,60.1,451.8085,343.1,1.75,2.8499999999999996,3.3500000000000014,31.2,29.3,29.4,27.6,10.5,7.8,7.7,4.9,1770.569
2025-09-23 06:33:00,60.1,451.3165,343.2,1.75,2.85,3.3500000000000014,31.2,29.3,29.4,27.6,10.5,7.8,7.8,4.8,1774.111
2025-09-23 06:36:00,60.1,450.0868,343.2,1.8000000000000007,2.9,3.3000000000000007,31.3,29.3,29.4,27.6,10.5,7.8,7.8,4.7,1765.218
2025-09-23 06:39:00,60.25,449.8409,343.3,1.8499999999999996,2.8,3.2500000000000018,31.3,29.4,29.4,27.6,10.5,7.8,7.8,4.9,1780.045
2025-09-23 06:42:00,60.35,451.8085,343.3,1.75,2.9,3.3500000000000014,31.2,29.3,29.4,27.6,10.6,7.8,7.8,4.8,1775.602
2025-09-23 06:45:00,60.1,452.7923,343.4,1.75,2.9499999999999997,3.3500000000000014,31.2,29.3,29.4,27.6,10.6,7.8,7.8,4.7,1770.205
2025-09-23 06:48:00,60.25,452.3004,343.4,1.75,2.8999999999999995,3.3500000000000014,31.2,29.3,29.4,27.6,10.6,7.8,7.7,4.9,1780.315
2025-09-23 06:51:00,60.3,447.3813,343.5,1.8000000000000007,2.8,3.3000000000000007,31.3,29.3,29.4,27.6,10.5,7.8,7.8,4.9,1780.39
2025-09-23 06:54:00,59.9,444.9219,343.5,1.6999999999999993,2.9,3.3500000000000014,31.2,29.2,29.4,27.6,10.5,7.7,7.7,4.7,1759.726
2025-09-23 06:57:00,60.0,446.8895,343.6,1.6999999999999993,2.9499999999999997,3.3000000000000007,31.2,29.2,29.4,27.6,10.6,7.7,7.7,4.7,1763.172
2025-09-23 07:00:00,59.9,451.3165,343.6,1.6999999999999993,2.9,3.3000000000000007,31.2,29.2,29.4,27.6,10.6,7.7,7.7,4.8,1760.409
2025-09-23 07:03:00,59.95,454.2679,343.7,1.75,2.8,3.3000000000000007,31.2,29.3,29.4,27.6,10.6,7.8,7.8,5.0,1765.72
2025-09-23 07:06:00,60.150000000000006,458.941,343.7,1.6999999999999993,2.9,3.400000000000002,31.2,29.2,29.4,27.6,10.6,7.8,7.8,4.8,1771.92
2025-09-23 07:09:00,60.25,461.4005,343.8,1.75,2.95,3.3500000000000014,31.2,29.3,29.4,27.6,10.5,7.8,7.8,4.6,1777.36
2025-09-23 07:12:00,60.45,466.5654,343.8,1.8000000000000007,2.75,3.3500000000000014,31.2,29.3,29.4,27.5,10.5,7.8,7.8,5.0,1788.671
2025-09-23 07:15:00,60.55,470.7465,343.9,1.8000000000000007,2.9,3.3500000000000014,31.2,29.3,29.4,27.5,10.5,7.8,7.8,4.7,1783.11
2025-09-23 07:18:00,60.85,471.4844,343.9,1.8000000000000007,2.8,3.3500000000000014,31.2,29.3,29.4,27.5,10.5,7.8,7.8,4.9,1797.29
2025-09-23 07:21:00,61.3,473.206,344.0,1.8000000000000007,2.8,3.450000000000003,31.2,29.3,29.4,27.5,10.5,7.8,7.8,4.9,1813.227
2025-09-23 07:24:00,61.7,478.125,344.0,1.8500000000000014,2.85,3.400000000000002,31.3,29.3,29.4,27.5,10.5,7.8,7.8,4.8,1823.998
2025-09-23 07:27:00,62.25,485.5035,344.1,1.9000000000000004,2.8000000000000003,3.350000000000003,31.3,29.4,29.4,27.5,10.5,7.9,7.8,5.0,1837.956
2025-09-23 07:30:00,63.0,491.6522,344.1,1.8500000000000014,2.8,3.4999999999999964,31.3,29.3,29.4,27.5,10.5,7.8,7.8,4.9,1856.793
2025-09-23 07:33:00,63.6,492.8819,344.2,1.9499999999999993,2.9499999999999997,3.5,31.4,29.4,29.4,27.5,10.6,7.8,7.8,4.7,1875.978
2025-09-23 07:36:00,63.6,493.1279,344.2,1.9000000000000004,2.9499999999999997,3.6500000000000004,31.4,29.3,29.4,27.5,10.6,7.8,7.8,4.7,1881.019
2025-09-23 07:39:00,64.1,494.1117,344.3,1.9499999999999993,2.8000000000000003,3.5500000000000007,31.5,29.4,29.5,27.5,10.6,7.9,7.8,5.1,1896.39
2025-09-23 07:42:00,64.1,492.39,344.3,1.8999999999999986,2.9,3.6000000000000014,31.4,29.4,29.5,27.5,10.6,7.8,7.8,4.8,1894.325
2025-09-23 07:45:00,64.1,493.1279,344.4,1.8499999999999996,2.9,3.549999999999999,31.4,29.3,29.5,27.5,10.6,7.8,7.8,4.8,1896.165
2025-09-23 07:48:00,63.8,493.6198,344.4,1.9499999999999993,2.9,3.5,31.4,29.4,29.4,27.5,10.6,7.8,7.8,4.8,1885.341
2025-09-23 07:51:00,63.7,494.1117,344.5,1.9000000000000004,2.9499999999999997,3.549999999999999,31.4,29.3,29.4,27.5,10.6,7.8,7.8,4.7,1885.284
2025-09-23 07:54:00,63.8,491.8981,344.5,1.9000000000000004,3.0,3.549999999999999,31.4,29.3,29.4,27.5,10.6,7.8,7.8,4.6,1885.218
2025-09-23 07:57:00,63.7,490.6684,344.6,1.9000000000000004,2.9499999999999997,3.549999999999999,31.4,29.3,29.4,27.5,10.6,7.8,7.8,4.7,1883.426
2025-09-23 08:00:00,63.8,497.8009,344.6,2.0,2.75,3.5,31.4,29.4,29.4,27.4,10.5,7.8,7.8,5.0,1884.709
2025-09-23 08:03:00,64.0,505.1794,344.7,2.0,2.8,3.5,31.4,29.4,29.4,27.4,10.5,7.8,7.8,4.9,1892.327
2025-09-23 08:06:00,64.4,511.5741,344.7,1.950000000000001,2.7,3.6500000000000004,31.4,29.3,29.4,27.4,10.5,7.8,7.8,5.1,1904.437
2025-09-23 08:09:00,64.55,508.3767,344.8,2.0500000000000007,2.85,3.5500000000000007,31.5,29.4,29.4,27.4,10.5,7.8,7.8,4.8,1907.21
2025-09-23 08:12:00,64.5,508.1308,344.8,2.0500000000000007,2.7,3.5500000000000007,31.5,29.4,29.4,27.4,10.5,7.8,7.8,5.1,1909.631
2025-09-23 08:15:00,64.69999999999999,509.3605,344.9,2.0,2.8,3.6000000000000014,31.4,29.4,29.4,27.4,10.5,7.8,7.8,4.9,1915.949
2025-09-23 08:18:00,64.6,507.8849,344.9,1.950000000000001,2.85,3.6500000000000004,31.4,29.3,29.4,27.4,10.5,7.8,7.8,4.8,1914.419
2025-09-23 08:21:00,65.0,513.7876,345.0,1.950000000000001,2.75,3.6500000000000004,31.4,29.3,29.4,27.4,10.5,7.8,7.8,5.0,1922.864
2025-09-23 08:24:00,65.35,515.5093,345.0,2.0500000000000007,2.9,3.650000000000002,31.5,29.4,29.4,27.4,10.5,7.8,7.8,4.7,1937.361
2025-09-23 08:27:00,65.55000000000001,515.7552,345.1,2.0,2.9,3.700000000000003,31.4,29.4,29.4,27.4,10.6,7.8,7.8,4.8,1940.091
2025-09-23 08:30:00,65.95,517.7228,345.1,2.0500000000000007,3.0500000000000003,3.700000000000003,31.6,29.4,29.5,27.4,10.6,7.9,7.8,4.6,1951.707
2025-09-23 08:33:00,66.25,519.4445,345.2,2.0500000000000007,2.75,3.7500000000000036,31.5,29.4,29.4,27.4,10.6,7.8,7.8,5.1,1968.346
2025-09-23 08:36:00,66.4,519.9363,345.2,2.0,2.9499999999999997,3.7500000000000036,31.5,29.4,29.5,27.4,10.6,7.8,7.8,4.7,1969.976
2025-09-23 08:39:00,66.45,520.6742,345.3,2.0000000000000018,2.9499999999999997,3.7500000000000018,31.6,29.3,29.5,27.4,10.6,7.8,7.8,4.7,1973.004
2025-09-23 08:42:00,66.55000000000001,518.9525,345.3,2.0500000000000007,2.9,3.700000000000003,31.6,29.4,29.5,27.4,10.6,7.8,7.8,4.8,1972.255
2025-09-23 08:45:00,66.55,517.7228,345.4,2.0500000000000007,2.8,3.700000000000003,31.6,29.4,29.5,27.4,10.6,7.8,7.8,5.0,1979.489
2025-09-23 08:48:00,66.45,514.0336,345.4,2.0,3.0,3.7500000000000036,31.5,29.4,29.5,27.4,10.6,7.8,7.8,4.6,1971.133
2025-09-23 08:51:00,66.25,511.3281,345.5,2.0,2.9,3.7500000000000036,31.5,29.4,29.5,27.4,10.6,7.8,7.8,4.8,1964.945
2025-09-23 08:54:00,65.75,511.5741,345.5,2.0000000000000018,2.9,3.8000000000000025,31.5,29.3,29.4,27.4,10.5,7.7,7.7,4.7,1947.856
2025-09-23 08:57:00,65.45,512.5579,345.6,2.0000000000000018,2.85,3.700000000000001,31.5,29.3,29.4,27.4,10.5,7.7,7.7,4.8,1940.594
2025-09-23 09:00:00,65.05,514.2795,345.6,2.0000000000000018,2.7,3.700000000000001,31.5,29.3,29.4,27.4,10.4,7.7,7.7,5.0,1926.398
2025-09-23 09:03:00,64.85,514.2795,345.7,1.950000000000001,2.9000000000000004,3.7500000000000018,31.4,29.3,29.4,27.4,10.4,7.7,7.6,4.7,1925.456
2025-09-23 09:06:00,64.94999999999999,514.2795,345.7,1.950000000000001,2.9000000000000004,3.7500000000000018,31.5,29.2,29.4,27.4,10.4,7.7,7.6,4.7,1928.388
2025-09-23 09:09:00,65.25,523.8715,345.8,2.0000000000000018,2.85,3.700000000000001,31.5,29.3,29.4,27.4,10.5,7.7,7.7,4.8,1937.616
2025-09-23 09:12:00,65.55000000000001,525.3472,345.8,2.0000000000000018,2.8,3.7500000000000018,31.5,29.3,29.4,27.4,10.5,7.8,7.7,5.0,1939.577
2025-09-23 09:15:00,65.85,525.1013,345.9,2.0500000000000007,2.8,3.7500000000000036,31.5,29.4,29.4,27.4,10.5,7.8,7.7,5.0,1951.008
