Timestamp,SP Chiller High Level Status WCC_S_3_2_Motor FLA Loading,SP Chiller Hard-wired Status WCC_SP_3_2_FM_01_FR,SP Chiller High Level Status WCC_S_3_2_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,SP Chiller High Level Status WCC_S_3_2_Condensing Water Return Temperature #1,SP Chiller High Level Status WCC_S_3_2_Condensing Water Return Temperature #2,SP Chiller High Level Status WCC_S_3_2_Condensing Water Supply Temperature #1,SP Chiller High Level Status WCC_S_3_2_Condensing Water Supply Temperature #2,SP Chiller High Level Status WCC_S_3_2_Chilled Water Return Temperature #1,SP Chiller High Level Status WCC_S_3_2_Chilled Water Return Temperature #2,SP Chiller High Level Status WCC_S_3_2_Chilled Water Supply Temperature #1,SP Chiller High Level Status WCC_S_3_2_Chilled Water Supply Temperature #2,SP WCC Power WCC_3_2_Power
2025-09-23 09:18:00,66.05000000000001,526.8229,345.9,2.0000000000000018,2.8,3.8000000000000025,31.5,29.3,29.4,27.4,10.5,7.8,7.8,4.9,1960.429
2025-09-23 09:21:00,66.85,533.7095,346.0,2.0500000000000007,2.85,3.700000000000003,31.6,29.4,29.5,27.4,10.6,7.9,7.8,5.0,1979.365
2025-09-23 09:24:00,67.9,541.088,346.0,2.0500000000000007,2.8499999999999996,3.8999999999999986,31.6,29.4,29.5,27.4,10.6,7.9,7.9,4.9,2012.832
2025-09-23 09:27:00,67.9,534.9393,346.1,2.0999999999999996,2.9499999999999997,3.8499999999999996,31.7,29.4,29.5,27.4,10.6,7.8,7.8,4.7,2015.286
2025-09-23 09:30:00,68.3,541.3339,346.1,2.0999999999999996,2.95,3.8499999999999996,31.7,29.4,29.5,27.4,10.6,7.9,7.8,4.8,2022.179
2025-09-23 09:33:00,69.5,558.0585,346.2,2.0999999999999996,2.8,4.0500000000000025,31.7,29.4,29.5,27.4,10.6,7.9,7.9,5.0,2065.828
2025-09-23 09:36:00,70.30000000000001,563.4694,346.2,2.0999999999999996,2.9499999999999997,4.100000000000003,31.7,29.5,29.6,27.4,10.6,7.9,7.9,4.7,2086.353
2025-09-23 09:39:00,70.3,560.5179,346.3,2.1999999999999993,2.75,4.0000000000000036,31.9,29.5,29.6,27.4,10.6,7.9,7.9,5.1,2096.196
2025-09-23 09:42:00,70.65,555.8449,346.3,2.1999999999999993,2.9,4.0000000000000036,31.9,29.5,29.6,27.4,10.6,7.9,7.9,4.8,2106.695
2025-09-23 09:45:00,71.0,560.0261,346.4,2.200000000000001,2.8,4.000000000000002,31.8,29.6,29.6,27.4,10.6,7.9,7.9,5.0,2112.336
2025-09-23 09:48:00,71.2,564.4531,346.4,2.1500000000000004,2.8499999999999996,4.0500000000000025,31.8,29.5,29.6,27.4,10.6,7.9,7.9,4.9,2119.78
2025-09-23 09:51:00,71.4,563.2234,346.5,2.1499999999999986,2.9,4.050000000000004,31.9,29.4,29.6,27.4,10.6,7.9,7.9,4.8,2123.881
2025-09-23 09:54:00,71.4,563.7153,346.5,2.1500000000000004,2.9499999999999997,4.0500000000000025,31.8,29.5,29.6,27.4,10.6,7.9,7.9,4.7,2121.095
2025-09-23 09:57:00,71.3,561.9937,346.6,2.25,2.8499999999999996,3.950000000000003,31.9,29.6,29.6,27.4,10.6,7.9,7.9,4.9,2127.027
2025-09-23 10:00:00,71.3,561.0098,346.6,2.1500000000000004,2.9499999999999997,4.0500000000000025,31.8,29.5,29.6,27.4,10.6,7.9,7.9,4.7,2118.336
2025-09-23 10:03:00,71.19999999999999,559.2882,346.7,2.1499999999999986,2.8499999999999996,4.050000000000004,31.9,29.4,29.6,27.4,10.6,7.8,7.8,4.9,2114.157
2025-09-23 10:06:00,70.9,557.0746,346.7,2.1999999999999993,2.9,3.950000000000001,31.8,29.5,29.6,27.3,10.5,7.8,7.8,4.7,2105.091
2025-09-23 10:09:00,70.6,554.8611,346.8,2.1499999999999986,3.0,4.000000000000002,31.8,29.4,29.6,27.3,10.5,7.7,7.7,4.5,2095.966
2025-09-23 10:12:00,70.19999999999999,552.6476,346.8,2.1499999999999986,2.9,4.0500000000000025,31.7,29.4,29.5,27.3,10.5,7.7,7.7,4.7,2085.588
2025-09-23 10:15:00,70.1,549.9421,346.9,2.1499999999999986,2.95,3.950000000000001,31.7,29.4,29.5,27.3,10.5,7.7,7.7,4.6,2077.997
2025-09-23 10:18:00,69.8,545.761,346.9,2.1999999999999993,2.8,4.000000000000002,31.8,29.4,29.5,27.3,10.5,7.7,7.7,4.9,2071.023
2025-09-23 10:21:00,69.5,540.1042,347.0,2.1500000000000004,3.0,4.0,31.7,29.3,29.4,27.3,10.5,7.7,7.7,4.5,2059.385
2025-09-23 10:24:00,69.30000000000001,533.7095,347.0,2.1000000000000014,3.05,4.049999999999999,31.6,29.3,29.4,27.3,10.5,7.6,7.6,4.4,2059.135
2025-09-23 10:27:00,68.80000000000001,532.7257,347.1,2.1500000000000004,2.9,4.0,31.7,29.3,29.4,27.3,10.5,7.6,7.6,4.7,2044.703
2025-09-23 10:30:00,68.4,529.2824,347.1,2.1500000000000004,2.95,3.8999999999999986,31.7,29.3,29.4,27.3,10.5,7.6,7.6,4.6,2030.186
2025-09-23 10:33:00,67.9,525.3472,347.2,2.049999999999999,2.95,4.049999999999999,31.5,29.2,29.3,27.3,10.5,7.6,7.6,4.6,2019.324
2025-09-23 10:36:00,67.1,522.6418,347.2,1.9999999999999982,2.95,3.9999999999999982,31.4,29.2,29.3,27.3,10.5,7.6,7.6,4.6,1990.924
2025-09-23 10:39:00,64.1,518.2147,347.3,1.9000000000000004,2.95,3.6999999999999975,31.3,29.1,29.3,27.3,10.5,7.8,7.8,4.6,1893.577
2025-09-23 10:42:00,64.6,517.7228,347.3,1.9000000000000004,2.7,3.6999999999999975,31.3,29.1,29.3,27.3,10.5,7.8,7.8,5.1,1911.508
2025-09-23 10:45:00,65.0,516.739,347.4,2.0,2.8,3.599999999999998,31.3,29.3,29.3,27.3,10.5,7.8,7.8,4.9,1923.954
2025-09-23 10:48:00,65.25,518.7066,347.4,1.9499999999999993,2.8,3.6499999999999986,31.3,29.2,29.3,27.3,10.5,7.8,7.8,4.9,1932.9
2025-09-23 10:51:00,65.45,520.6742,347.5,1.9999999999999982,2.95,3.700000000000001,31.4,29.2,29.3,27.3,10.6,7.9,7.8,4.8,1937.154
2025-09-23 10:54:00,65.75,521.9039,347.5,2.0,2.8,3.75,31.3,29.2,29.3,27.2,10.6,7.9,7.9,5.0,1945.541
2025-09-23 10:57:00,66.25,522.6418,347.6,2.049999999999999,3.0,3.700000000000001,31.4,29.2,29.3,27.2,10.6,7.9,7.8,4.7,1962.935
2025-09-23 11:00:00,66.4,527.5607,347.6,2.0999999999999996,3.0,3.7500000000000018,31.5,29.2,29.3,27.2,10.6,7.9,7.8,4.7,1970.067
2025-09-23 11:03:00,67.35,536.1689,347.7,2.0999999999999996,2.75,3.850000000000003,31.5,29.2,29.3,27.2,10.6,7.9,7.9,5.1,2000.155
2025-09-23 11:06:00,68.35,546.9907,347.7,2.1000000000000014,2.9,3.899999999999997,31.6,29.2,29.4,27.2,10.6,7.9,7.9,4.8,2025.636
2025-09-23 11:09:00,68.9,549.9421,347.8,2.150000000000002,3.05,3.9499999999999975,31.6,29.3,29.4,27.2,10.7,7.9,7.9,4.6,2051.218
2025-09-23 11:12:00,69.80000000000001,550.68,347.8,2.150000000000002,2.8,3.9499999999999975,31.6,29.3,29.4,27.2,10.7,7.9,7.9,5.1,2069.852
2025-09-23 11:15:00,70.3,552.4016,347.9,2.200000000000001,2.9499999999999997,4.0,31.7,29.3,29.4,27.2,10.7,7.9,7.9,4.8,2091.65
2025-09-23 11:18:00,70.3,553.6313,347.9,2.200000000000001,2.8999999999999995,4.100000000000001,31.7,29.3,29.4,27.2,10.7,7.9,7.9,4.9,2092.228
2025-09-23 11:21:00,70.9,554.8611,348.0,2.25,2.8,4.0500000000000025,31.7,29.4,29.4,27.2,10.7,7.9,7.9,5.1,2112.858
2025-09-23 11:24:00,71.1,562.9774,348.0,2.1999999999999993,2.7499999999999996,4.150000000000004,31.7,29.4,29.5,27.2,10.7,7.9,7.9,5.2,2124.433
2025-09-23 11:27:00,71.5,564.2072,348.1,2.2500000000000018,2.8999999999999995,4.150000000000002,31.8,29.3,29.4,27.2,10.7,7.9,7.9,4.9,2128.9
2025-09-23 11:30:00,71.4,566.6667,348.1,2.1999999999999993,2.9499999999999997,4.0500000000000025,31.7,29.4,29.5,27.2,10.7,7.9,7.9,4.8,2116.195
2025-09-23 11:33:00,71.69999999999999,566.6667,348.2,2.150000000000002,2.8499999999999996,4.15,31.6,29.3,29.4,27.2,10.7,7.9,7.9,5.0,2116.73
2025-09-23 11:36:00,71.6,567.8964,348.2,2.1999999999999993,2.8999999999999995,4.150000000000004,31.7,29.4,29.5,27.2,10.7,7.9,7.9,4.9,2119.216
2025-09-23 11:39:00,71.5,568.1424,348.3,2.1999999999999993,2.8999999999999995,4.150000000000004,31.7,29.4,29.5,27.2,10.7,7.9,7.9,4.9,2087.862
2025-09-23 11:42:00,72.2,569.3721,348.3,2.25,2.8499999999999996,4.100000000000003,31.8,29.4,29.5,27.2,10.7,7.9,7.9,5.0,2121.909
2025-09-23 11:45:00,71.9,569.618,348.4,2.1500000000000004,2.9,4.200000000000003,31.7,29.3,29.5,27.2,10.7,7.9,7.8,5.0,2133.354
2025-09-23 11:48:00,71.6,568.3883,348.4,2.1999999999999993,3.0,4.0500000000000025,31.7,29.4,29.5,27.2,10.6,7.9,7.8,4.7,2104.261
2025-09-23 11:51:00,72.75,566.9126,348.5,2.25,3.05,4.100000000000003,31.8,29.4,29.5,27.2,10.6,7.8,7.8,4.5,2131.853
2025-09-23 11:54:00,71.3,563.7153,348.5,2.1999999999999993,2.9,4.0500000000000025,31.7,29.4,29.5,27.2,10.5,7.8,7.8,4.7,2099.567
2025-09-23 11:57:00,71.1,561.2558,348.6,2.200000000000001,2.8,4.100000000000001,31.7,29.3,29.4,27.2,10.5,7.7,7.7,4.9,2091.458
2025-09-23 12:00:00,70.9,558.0585,348.6,2.200000000000001,2.95,4.100000000000001,31.7,29.3,29.4,27.2,10.5,7.7,7.7,4.6,2088.67
2025-09-23 12:03:00,70.2,553.1395,348.7,2.200000000000001,2.9,4.0,31.7,29.3,29.4,27.2,10.5,7.7,7.7,4.7,2067.187
2025-09-23 12:06:00,69.7,547.4826,348.7,2.200000000000001,3.0,4.0,31.7,29.3,29.4,27.2,10.5,7.7,7.7,4.5,2043.499
2025-09-23 12:09:00,69.5,544.0394,348.8,2.150000000000002,3.05,3.9499999999999975,31.6,29.3,29.4,27.2,10.5,7.7,7.7,4.4,2039.889
2025-09-23 12:12:00,68.9,541.3339,348.8,2.1500000000000004,2.9,3.9999999999999982,31.5,29.3,29.3,27.2,10.5,7.6,7.6,4.7,2030.435
2025-09-23 12:15:00,68.7,537.8906,348.9,2.0999999999999996,2.9,4.049999999999999,31.5,29.2,29.3,27.2,10.5,7.6,7.6,4.7,2019.205
2025-09-23 12:18:00,68.1,536.4149,348.9,2.0999999999999996,2.9,3.9499999999999975,31.5,29.2,29.3,27.2,10.5,7.6,7.6,4.7,1990.87
2025-09-23 12:21:00,67.9,535.1852,349.0,2.0500000000000007,2.85,4.049999999999997,31.4,29.1,29.2,27.2,10.5,7.6,7.6,4.8,2004.027
2025-09-23 12:24:00,67.80000000000001,532.9717,349.0,2.0999999999999996,2.85,4.049999999999999,31.5,29.2,29.3,27.2,10.5,7.6,7.6,4.8,1998.042
2025-09-23 12:27:00,67.5,531.004,349.1,2.1000000000000014,2.9,3.9999999999999964,31.5,29.1,29.2,27.2,10.5,7.6,7.6,4.7,1990.27
2025-09-23 12:30:00,67.4,528.5446,349.1,2.0500000000000007,2.9499999999999997,4.049999999999997,31.4,29.1,29.2,27.2,10.6,7.6,7.6,4.7,1983.42
2025-09-23 12:33:00,67.30000000000001,531.7419,349.2,2.1000000000000014,3.0500000000000003,3.9999999999999964,31.5,29.1,29.2,27.2,10.6,7.7,7.6,4.6,1984.262
2025-09-23 12:36:00,67.2,534.9393,349.2,2.1000000000000014,2.9499999999999997,4.099999999999998,31.5,29.1,29.2,27.2,10.6,7.7,7.7,4.7,1982.839
2025-09-23 12:39:00,67.5,537.1528,349.3,2.150000000000002,2.8499999999999996,4.049999999999997,31.6,29.1,29.2,27.2,10.6,7.7,7.7,4.9,1991.466
2025-09-23 12:42:00,68.0,537.6447,349.3,2.1500000000000004,2.9499999999999993,4.049999999999999,31.5,29.2,29.2,27.2,10.7,7.8,7.7,4.9,2006.545
2025-09-23 12:45:00,68.0,539.1204,349.4,2.1000000000000014,2.8999999999999995,4.099999999999998,31.5,29.1,29.2,27.2,10.7,7.8,7.8,4.9,2000.636
2025-09-23 12:48:00,68.19999999999999,540.842,349.4,2.200000000000001,2.8999999999999995,3.9999999999999982,31.6,29.2,29.2,27.2,10.6,7.8,7.7,4.9,2009.639
2025-09-23 12:51:00,68.4,544.5313,349.5,2.1500000000000004,2.8999999999999995,4.049999999999999,31.5,29.2,29.2,27.2,10.6,7.8,7.7,4.9,2018.567
2025-09-23 12:54:00,68.9,552.6476,349.5,2.1000000000000014,2.8499999999999996,4.049999999999997,31.6,29.1,29.3,27.2,10.7,7.8,7.8,5.0,2038.878
2025-09-23 12:57:00,69.6,556.0908,349.6,2.1500000000000004,2.8999999999999995,4.1,31.6,29.2,29.3,27.2,10.7,7.9,7.9,4.9,2051.81
2025-09-23 13:00:00,70.1,560.5179,349.6,2.1999999999999993,2.9499999999999997,4.050000000000001,31.7,29.2,29.3,27.2,10.7,7.9,7.9,4.8,2062.988
2025-09-23 13:03:00,70.19999999999999,559.5342,349.7,2.200000000000001,2.8999999999999995,4.0,31.7,29.3,29.4,27.2,10.7,7.9,7.9,4.9,2070.511
2025-09-23 13:06:00,70.3,562.2396,349.7,2.1500000000000004,2.9499999999999993,4.050000000000001,31.7,29.2,29.4,27.2,10.7,8.0,7.9,4.9,2070.384
2025-09-23 13:09:00,71.0,567.1586,349.8,2.150000000000002,2.8999999999999995,4.15,31.6,29.3,29.4,27.2,10.7,8.0,8.0,4.9,2096.204
2025-09-23 13:12:00,72.2,577.2425,349.8,2.200000000000001,2.8500000000000005,4.299999999999997,31.7,29.3,29.4,27.2,10.8,8.0,8.0,5.1,2125.328
2025-09-23 13:15:00,73.1,580.1938,349.9,2.3000000000000007,2.75,4.299999999999999,31.9,29.3,29.4,27.2,10.9,8.0,8.0,5.4,2144.054
2025-09-23 13:18:00,74.9,583.8831,349.9,2.3499999999999996,3.1,4.300000000000001,32.0,29.4,29.5,27.2,10.9,8.0,8.0,4.7,2212.88
2025-09-23 13:21:00,76.4,583.8831,350.0,2.450000000000001,3.0500000000000003,4.350000000000001,32.1,29.6,29.6,27.2,10.8,8.0,8.0,4.7,2283.334
2025-09-23 13:24:00,75.1,584.129,350.0,2.299999999999999,3.0500000000000003,4.300000000000001,31.9,29.5,29.6,27.2,10.8,7.9,7.9,4.7,2231.62
2025-09-23 13:27:00,74.94999999999999,583.8831,350.1,2.3499999999999996,2.8499999999999996,4.25,32.0,29.5,29.6,27.2,10.7,7.9,7.9,5.0,2222.98
2025-09-23 13:30:00,75.55,583.3912,350.1,2.3499999999999996,2.8999999999999995,4.25,32.0,29.5,29.6,27.2,10.7,7.9,7.9,4.9,2244.778
2025-09-23 13:33:00,75.1,577.7344,350.2,2.3499999999999996,2.8999999999999995,4.25,32.1,29.4,29.6,27.2,10.7,7.9,7.9,4.9,2234.693
2025-09-23 13:36:00,74.69999999999999,570.6019,350.2,2.299999999999999,2.9499999999999997,4.300000000000001,32.0,29.4,29.6,27.2,10.7,7.8,7.8,4.8,2218.929
2025-09-23 13:39:00,74.2,569.1262,350.3,2.299999999999999,2.9499999999999997,4.350000000000001,31.9,29.4,29.5,27.2,10.6,7.7,7.7,4.7,2206.459
2025-09-23 13:42:00,73.05000000000001,564.2072,350.3,2.200000000000001,2.9,4.2499999999999964,31.8,29.3,29.5,27.2,10.5,7.6,7.6,4.7,2171.94
2025-09-23 13:45:00,72.1,560.5179,350.4,2.200000000000001,2.95,4.200000000000003,31.7,29.3,29.4,27.2,10.5,7.5,7.5,4.6,2140.244
2025-09-23 13:48:00,70.9,551.4178,350.4,2.1999999999999993,2.95,4.150000000000002,31.7,29.2,29.3,27.2,10.4,7.5,7.5,4.5,2104.147
2025-09-23 13:51:00,69.3,540.3501,350.5,2.1999999999999993,2.9000000000000004,4.050000000000001,31.7,29.2,29.3,27.2,10.4,7.4,7.4,4.6,2043.512
2025-09-23 13:54:00,64.55,529.2824,350.5,2.0500000000000007,2.95,3.6499999999999986,31.4,29.1,29.2,27.2,10.4,7.7,7.5,4.7,1884.719
2025-09-23 13:57:00,63.2,521.1661,350.6,1.9000000000000021,2.6,3.6000000000000014,31.1,29.1,29.2,27.2,10.4,7.8,7.8,5.2,1847.472
2025-09-23 14:00:00,63.75,517.4769,350.6,1.950000000000001,2.8000000000000003,3.5500000000000025,31.2,29.1,29.2,27.2,10.4,7.8,7.8,4.8,1866.043
2025-09-23 14:03:00,64.5,513.7876,350.7,1.9000000000000004,2.7,3.6500000000000004,31.2,29.0,29.2,27.2,10.5,7.8,7.8,5.1,1868.6
2025-09-23 14:06:00,64.4,516.493,350.7,1.950000000000001,2.85,3.649999999999997,31.2,29.1,29.2,27.2,10.5,7.8,7.8,4.8,1881.638
2025-09-23 14:09:00,64.9,515.7552,350.8,2.0000000000000018,2.85,3.6999999999999975,31.3,29.1,29.2,27.2,10.6,7.9,7.8,5.0,1893.661
2025-09-23 14:12:00,65.5,517.9688,350.8,2.0000000000000018,2.8499999999999996,3.6999999999999975,31.3,29.1,29.2,27.2,10.6,7.9,7.9,4.9,1921.315
2025-09-23 14:15:00,66.05000000000001,525.3472,350.9,2.0,2.9,3.75,31.3,29.2,29.3,27.2,10.6,7.9,7.9,4.8,1941.353
2025-09-23 14:18:00,66.45,531.25,350.9,2.0,2.9499999999999997,3.8500000000000014,31.3,29.2,29.3,27.2,10.7,7.9,7.9,4.8,1942.509
2025-09-23 14:21:00,68.19999999999999,540.842,351.0,2.049999999999999,2.8999999999999995,3.900000000000004,31.4,29.2,29.3,27.2,10.7,7.9,7.9,4.9,1990.145
2025-09-23 14:24:00,68.94999999999999,550.1881,351.0,2.0999999999999996,2.8999999999999995,4.049999999999999,31.5,29.2,29.3,27.2,10.7,8.0,7.9,5.0,2023.271
2025-09-23 14:27:00,69.7,553.6313,351.1,2.1000000000000014,2.85,4.1,31.6,29.2,29.4,27.2,10.8,8.0,7.9,5.2,2049.676
2025-09-23 14:30:00,71.69999999999999,555.5989,351.1,2.25,3.1,4.000000000000002,31.8,29.4,29.5,27.2,10.8,8.0,7.9,4.7,2125.488
2025-09-23 14:33:00,71.9,556.3368,351.2,2.1500000000000004,3.0500000000000003,4.100000000000001,31.7,29.3,29.5,27.2,10.8,7.9,7.9,4.7,2146.052
2025-09-23 14:36:00,71.7,565.9288,351.2,2.25,2.95,4.0500000000000025,31.7,29.4,29.4,27.2,10.8,8.0,8.0,4.9,2135.928
2025-09-23 14:39:00,71.9,566.6667,351.3,2.200000000000001,2.8499999999999996,4.150000000000002,31.8,29.3,29.5,27.2,10.7,7.9,7.9,5.0,2146.541
2025-09-23 14:42:00,71.25,569.618,351.3,2.200000000000001,2.8999999999999995,4.100000000000001,31.7,29.3,29.4,27.2,10.7,7.9,7.9,4.9,2109.378
2025-09-23 14:45:00,71.7,570.6019,351.4,2.2500000000000018,2.9499999999999997,4.050000000000001,31.8,29.3,29.4,27.2,10.7,7.9,7.9,4.8,2120.262
2025-09-23 14:48:00,71.80000000000001,569.1262,351.4,2.25,2.9499999999999997,4.000000000000002,31.8,29.4,29.5,27.2,10.7,7.9,7.9,4.8,2124.333
2025-09-23 14:51:00,73.8,566.9126,351.5,2.25,3.0999999999999996,4.000000000000002,31.8,29.4,29.5,27.2,10.7,7.9,7.9,4.5,2163.478
2025-09-23 14:54:00,73.35,567.1586,351.5,2.25,3.05,4.100000000000003,31.8,29.4,29.5,27.2,10.7,7.9,7.9,4.6,2158.158
2025-09-23 14:57:00,73.15,563.7153,351.6,2.3000000000000007,2.9999999999999996,4.0500000000000025,31.8,29.5,29.5,27.2,10.7,7.9,7.9,4.7,2202.536
2025-09-23 15:00:00,72.65,561.7477,351.6,2.2499999999999982,3.0999999999999996,4.050000000000004,31.9,29.4,29.6,27.2,10.7,7.9,7.9,4.5,2165.692
2025-09-23 15:03:00,72.55,556.8287,351.7,2.1999999999999993,3.0999999999999996,4.150000000000004,31.7,29.4,29.5,27.2,10.6,7.8,7.8,4.4,2185.581
2025-09-23 15:06:00,71.6,553.8773,351.7,2.25,3.05,4.000000000000002,31.8,29.4,29.5,27.2,10.6,7.8,7.8,4.5,2161.774
2025-09-23 15:09:00,71.4,550.1881,351.8,2.1500000000000004,2.9,4.200000000000003,31.7,29.3,29.5,27.2,10.6,7.7,7.7,4.8,2169.326
2025-09-23 15:12:00,69.3,545.2691,351.8,2.1500000000000004,2.95,3.9999999999999982,31.6,29.2,29.3,27.2,10.5,7.7,7.7,4.6,2094.981
2025-09-23 15:15:00,68.1,538.3825,351.9,2.1500000000000004,3.0,3.899999999999997,31.5,29.3,29.3,27.2,10.5,7.7,7.7,4.5,2057.007
2025-09-23 15:18:00,67.0,531.7419,351.9,2.049999999999999,2.9499999999999997,3.900000000000004,31.4,29.2,29.3,27.2,10.6,7.7,7.7,4.7,2032.662
2025-09-23 15:21:00,67.69999999999999,526.577,352.0,2.0500000000000007,2.9,3.950000000000003,31.4,29.1,29.2,27.2,10.6,7.7,7.7,4.8,2031.531
2025-09-23 15:24:00,66.94999999999999,519.1985,352.0,2.0500000000000007,3.0,3.900000000000002,31.5,29.1,29.3,27.2,10.6,7.7,7.7,4.6,2020.117
2025-09-23 15:27:00,66.35,519.4445,352.1,2.0999999999999996,3.0,3.8000000000000025,31.4,29.2,29.2,27.2,10.6,7.7,7.7,4.6,1992.624
2025-09-23 15:30:00,66.25,523.8715,352.1,2.1000000000000014,2.8499999999999996,3.8000000000000007,31.5,29.1,29.2,27.2,10.6,7.7,7.7,4.9,1986.46
2025-09-23 15:33:00,66.55000000000001,527.3148,352.2,2.049999999999999,2.9499999999999997,3.900000000000004,31.4,29.2,29.3,27.2,10.6,7.8,7.7,4.8,1993.025
2025-09-23 15:36:00,66.35,528.0527,352.2,2.0,2.8,3.75,31.3,29.2,29.3,27.2,10.6,7.9,7.9,5.0,2000.536
2025-09-23 15:39:00,66.9,529.2824,352.3,2.0999999999999996,2.9999999999999996,3.7500000000000018,31.5,29.2,29.3,27.2,10.7,7.9,7.9,4.7,2029.776
2025-09-23 15:42:00,67.80000000000001,528.7905,352.3,2.0500000000000007,3.05,3.850000000000003,31.5,29.2,29.4,27.2,10.7,7.9,7.9,4.6,2050.618
2025-09-23 15:45:00,67.85,529.7743,352.4,2.1000000000000014,2.9999999999999996,3.8000000000000025,31.5,29.3,29.4,27.2,10.7,7.9,7.9,4.7,2058.867
2025-09-23 15:48:00,68.45,530.2662,352.4,2.0500000000000007,2.9999999999999996,3.9499999999999975,31.5,29.2,29.4,27.2,10.7,7.9,7.9,4.7,2093.286
2025-09-23 15:51:00,68.55000000000001,533.4636,352.5,2.1000000000000014,2.9499999999999997,3.8000000000000025,31.5,29.3,29.4,27.2,10.7,7.9,7.9,4.8,2084.624
2025-09-23 15:54:00,68.69999999999999,539.1204,352.5,2.150000000000002,2.9999999999999996,3.849999999999996,31.6,29.3,29.4,27.2,10.7,7.9,7.9,4.7,2095.885
2025-09-23 15:57:00,68.65,542.5637,352.6,2.1000000000000014,2.8999999999999995,3.899999999999997,31.6,29.2,29.4,27.2,10.7,7.9,7.9,4.9,2080.956
2025-09-23 16:00:00,68.5,543.3015,352.6,2.1000000000000014,2.8499999999999996,3.899999999999997,31.6,29.2,29.4,27.2,10.7,7.9,7.9,5.0,2069.604
2025-09-23 16:03:00,69.0,544.0394,352.7,2.150000000000002,2.9499999999999997,3.9499999999999975,31.6,29.3,29.4,27.2,10.7,7.9,7.9,4.8,2084.332
2025-09-23 16:06:00,69.85,545.0231,352.7,2.1500000000000004,2.8,3.8999999999999986,31.6,29.4,29.5,27.2,10.7,7.9,7.9,5.1,2114.86
2025-09-23 16:09:00,70.6,553.1395,352.8,2.1999999999999993,2.9499999999999993,4.000000000000002,31.8,29.4,29.5,27.3,10.7,8.0,7.9,4.9,2147.763
2025-09-23 16:12:00,72.6,554.6152,352.8,2.1999999999999993,2.8,4.100000000000003,31.7,29.5,29.5,27.3,10.7,7.9,7.9,5.1,2187.273
2025-09-23 16:15:00,71.65,555.1071,352.9,2.1999999999999993,2.8999999999999995,4.0500000000000025,31.8,29.5,29.6,27.3,10.7,8.0,7.9,5.0,2179.194
2025-09-23 16:18:00,71.6,555.1071,352.9,2.2499999999999982,2.9499999999999997,4.0000000000000036,31.9,29.5,29.6,27.3,10.7,7.9,7.9,4.8,2194.608
2025-09-23 16:21:00,71.4,556.0908,353.0,2.1499999999999986,2.8999999999999995,4.100000000000003,31.8,29.4,29.6,27.3,10.7,7.9,7.9,4.9,2172.113
2025-09-23 16:24:00,71.6,552.6476,353.0,2.1999999999999975,3.1,4.050000000000004,31.9,29.4,29.6,27.3,10.7,7.9,7.8,4.6,2200.717
2025-09-23 16:27:00,70.65,553.3854,353.1,2.1999999999999993,2.9999999999999996,4.0500000000000025,31.8,29.5,29.6,27.3,10.7,7.9,7.9,4.7,2149.547
2025-09-23 16:30:00,71.5,550.1881,353.1,2.2499999999999982,2.9999999999999996,4.0000000000000036,31.9,29.5,29.6,27.3,10.7,7.9,7.9,4.7,2201.913
2025-09-23 16:33:00,71.1,548.9583,353.2,2.1500000000000004,3.05,4.0500000000000025,31.8,29.5,29.6,27.4,10.7,7.9,7.8,4.7,2205.418
2025-09-23 16:36:00,70.8,544.5313,353.2,2.1500000000000004,2.9999999999999996,4.149999999999997,31.8,29.5,29.6,27.4,10.7,7.8,7.8,4.7,2202.188
2025-09-23 16:39:00,70.2,543.3015,353.3,2.1500000000000004,2.9499999999999997,4.0500000000000025,31.8,29.5,29.6,27.4,10.6,7.8,7.7,4.8,2165.705
2025-09-23 16:42:00,69.3,542.5637,353.3,2.0999999999999996,2.9499999999999997,4.0500000000000025,31.7,29.4,29.5,27.4,10.6,7.8,7.7,4.8,2137.639
2025-09-23 16:45:00,67.55,542.0718,353.4,2.0999999999999996,2.9499999999999997,3.8499999999999996,31.7,29.4,29.5,27.4,10.6,7.8,7.8,4.7,2049.085
2025-09-23 16:48:00,67.25,540.842,353.4,2.1500000000000004,2.85,3.6999999999999975,31.7,29.5,29.5,27.4,10.6,7.9,7.8,5.0,2065.936
2025-09-23 16:51:00,66.94999999999999,538.3825,353.5,2.0500000000000007,2.9499999999999997,3.8999999999999986,31.6,29.4,29.5,27.4,10.6,7.9,7.9,4.7,2033.331
2025-09-23 16:54:00,67.95,535.4312,353.5,2.0999999999999996,2.8,3.799999999999999,31.7,29.5,29.6,27.4,10.6,7.9,7.9,5.0,2053.59
2025-09-23 16:57:00,68.69999999999999,534.9393,353.6,2.1500000000000004,2.9,3.950000000000001,31.8,29.5,29.6,27.4,10.6,7.9,7.9,4.8,2083.505
2025-09-23 17:00:00,68.15,540.3501,353.6,2.1500000000000004,2.75,3.7499999999999982,31.8,29.5,29.6,27.4,10.6,7.9,7.9,5.1,2056.619
2025-09-23 17:03:00,67.55,539.8582,353.7,2.049999999999999,2.9,3.799999999999999,31.7,29.5,29.6,27.5,10.6,7.9,7.9,4.8,2041.691
2025-09-23 17:06:00,68.25,541.3339,353.7,2.0999999999999996,2.9,3.8499999999999996,31.8,29.5,29.6,27.5,10.6,7.9,7.9,4.8,2038.661
2025-09-23 17:09:00,69.15,545.0231,353.8,2.1500000000000004,2.9499999999999997,3.8500000000000014,31.9,29.6,29.7,27.5,10.6,7.9,7.9,4.7,2077.346
2025-09-23 17:12:00,69.19999999999999,544.5313,353.8,2.0500000000000007,2.9,3.950000000000001,31.8,29.5,29.7,27.5,10.6,7.9,7.9,4.8,2074.744
2025-09-23 17:15:00,69.0,546.007,353.9,2.1500000000000004,2.9,3.8500000000000014,31.9,29.6,29.7,27.5,10.6,7.9,7.9,4.8,2060.004
2025-09-23 17:18:00,69.6,547.2367,353.9,2.1000000000000014,3.05,3.9000000000000004,31.8,29.6,29.7,27.5,10.7,7.9,7.9,4.6,2090.97
2025-09-23 17:21:00,69.6,548.9583,354.0,2.1999999999999993,2.8,3.900000000000004,31.9,29.7,29.7,27.5,10.7,7.9,7.9,5.1,2080.794
2025-09-23 17:24:00,70.25,551.1719,354.0,2.1999999999999993,3.05,3.850000000000003,32.0,29.7,29.8,27.5,10.7,7.9,7.9,4.6,2107.537
2025-09-23 17:27:00,70.1,551.4178,354.1,2.1500000000000004,2.8999999999999995,3.950000000000003,31.9,29.6,29.7,27.5,10.7,7.9,7.9,4.9,2090.639
2025-09-23 17:30:00,70.5,551.1719,354.1,2.0999999999999996,2.8499999999999996,4.049999999999997,31.9,29.6,29.8,27.5,10.6,7.9,7.9,4.9,2105.199
2025-09-23 17:33:00,70.6,548.9583,354.2,2.1500000000000004,3.0,3.9499999999999993,32.0,29.6,29.8,27.5,10.6,7.9,7.8,4.7,2108.851
2025-09-23 17:36:00,70.5,548.7124,354.2,2.1999999999999993,3.05,4.049999999999999,32.0,29.7,29.8,27.5,10.6,7.8,7.8,4.5,2109.295
2025-09-23 17:39:00,69.8,550.68,354.3,2.1499999999999986,2.9499999999999997,3.9499999999999975,32.0,29.7,29.8,27.6,10.6,7.8,7.8,4.7,2085.485
2025-09-23 17:42:00,69.7,549.6962,354.3,2.0999999999999996,2.9,3.950000000000003,31.9,29.6,29.7,27.6,10.6,7.8,7.8,4.8,2077.376
2025-09-23 17:45:00,69.6,549.6962,354.4,2.1999999999999993,2.9,3.850000000000003,32.0,29.7,29.7,27.6,10.6,7.8,7.8,4.8,2085.574
2025-09-23 17:48:00,69.4,546.9907,354.4,2.1500000000000004,2.8499999999999996,3.900000000000002,32.0,29.6,29.7,27.6,10.6,7.8,7.8,4.9,2093.332
2025-09-23 17:51:00,69.15,546.4988,354.5,2.0999999999999996,2.9,3.900000000000002,31.9,29.6,29.7,27.6,10.6,7.8,7.8,4.8,2053.518
2025-09-23 17:54:00,69.5,547.2367,354.5,2.0999999999999996,2.9,3.8500000000000014,31.9,29.6,29.7,27.6,10.6,7.9,7.8,4.9,2065.832
2025-09-23 17:57:00,68.6,543.3015,354.6,2.0999999999999996,2.9,3.8500000000000014,31.9,29.6,29.7,27.6,10.6,7.9,7.8,4.9,2027.923
2025-09-23 18:00:00,68.55,543.3015,354.6,2.049999999999999,2.9499999999999997,3.8500000000000014,31.9,29.6,29.8,27.6,10.6,7.9,7.9,4.7,2027.223
2025-09-23 18:03:00,68.65,543.7934,354.7,2.0500000000000007,2.9,3.9000000000000004,31.8,29.6,29.7,27.6,10.6,7.9,7.9,4.8,2040.668
2025-09-23 18:06:00,69.0,540.1042,354.7,2.0999999999999996,2.9,3.8500000000000014,31.9,29.6,29.7,27.6,10.6,7.9,7.9,4.8,2047.402
2025-09-23 18:09:00,69.0,540.842,354.8,2.1499999999999986,2.9499999999999997,3.850000000000003,32.0,29.7,29.8,27.6,10.6,7.9,7.9,4.7,2042.305
2025-09-23 18:12:00,69.1,543.3015,354.8,2.099999999999998,2.95,3.900000000000004,31.9,29.7,29.8,27.6,10.6,7.9,7.8,4.8,2047.985
2025-09-23 18:15:00,69.3,543.3015,354.9,2.099999999999998,3.0500000000000003,3.900000000000004,31.9,29.7,29.8,27.6,10.6,7.9,7.8,4.6,2051.644
2025-09-23 18:18:00,69.05000000000001,539.8582,354.9,2.1500000000000004,2.9,3.8000000000000007,32.0,29.6,29.7,27.6,10.6,7.9,7.9,4.8,2042.861
2025-09-23 18:21:00,69.0,539.6123,355.0,2.0999999999999996,2.95,3.8500000000000014,31.9,29.6,29.7,27.6,10.6,7.9,7.8,4.8,2040.183
2025-09-23 18:24:00,68.9,539.8582,355.0,2.099999999999998,3.0,3.900000000000004,31.9,29.7,29.8,27.6,10.6,7.9,7.8,4.7,2038.477
2025-09-23 18:27:00,69.0,539.6123,355.1,2.1499999999999986,2.9,3.8000000000000025,31.9,29.7,29.7,27.6,10.6,7.9,7.8,4.9,2042.367
2025-09-23 18:30:00,69.0,539.1204,355.1,2.0999999999999996,2.9499999999999997,3.950000000000003,31.9,29.6,29.7,27.6,10.6,7.8,7.8,4.7,2035.342
2025-09-23 18:33:00,69.0,539.8582,355.2,2.0999999999999996,2.85,3.8500000000000014,31.9,29.6,29.7,27.6,10.6,7.9,7.8,5.0,2044.515
2025-09-23 18:36:00,69.15,539.1204,355.2,2.099999999999998,2.9,3.900000000000004,31.9,29.7,29.8,27.6,10.6,7.9,7.8,4.9,2057.097
2025-09-23 18:39:00,69.0,539.1204,355.3,2.1499999999999986,2.9,3.850000000000003,32.0,29.7,29.8,27.6,10.6,7.9,7.9,4.8,2043.235
2025-09-23 18:42:00,69.1,537.8906,355.3,2.099999999999998,2.9499999999999997,3.900000000000004,31.9,29.7,29.8,27.6,10.6,7.9,7.9,4.7,2046.121
2025-09-23 18:45:00,69.3,538.3825,355.4,2.099999999999998,3.0,3.900000000000004,31.9,29.7,29.8,27.6,10.6,7.9,7.8,4.7,2051.408
2025-09-23 18:48:00,69.1,538.6285,355.4,2.099999999999998,2.85,3.900000000000004,31.9,29.7,29.8,27.6,10.6,7.9,7.8,5.0,2045.603
2025-09-23 18:51:00,68.9,532.4797,355.5,2.099999999999998,3.1,3.900000000000004,31.9,29.7,29.8,27.6,10.7,7.9,7.8,4.6,2045.128
2025-09-23 18:54:00,68.85,533.7095,355.5,2.1499999999999986,2.9499999999999997,3.900000000000004,31.9,29.7,29.7,27.6,10.7,7.9,7.9,4.8,2032.8
2025-09-23 18:57:00,68.7,531.496,355.6,2.0500000000000007,2.9499999999999997,3.950000000000001,31.8,29.6,29.7,27.6,10.7,7.9,7.9,4.8,2031.844
2025-09-23 19:00:00,68.55000000000001,529.2824,355.6,2.0500000000000007,2.9499999999999997,3.9000000000000004,31.8,29.6,29.7,27.6,10.7,7.8,7.8,4.8,2025.009
2025-09-23 19:03:00,68.6,528.5446,355.7,2.0500000000000007,2.8499999999999996,3.9000000000000004,31.8,29.6,29.7,27.6,10.6,7.8,7.8,4.9,2026.706
2025-09-23 19:06:00,68.55000000000001,527.8067,355.7,2.0500000000000007,3.05,3.9000000000000004,31.8,29.6,29.7,27.6,10.6,7.8,7.7,4.6,2026.928
2025-09-23 19:09:00,68.2,532.4797,355.8,2.1000000000000014,2.9,3.799999999999999,31.8,29.6,29.7,27.5,10.5,7.7,7.7,4.7,2029.672
2025-09-23 19:12:00,67.95,529.0364,355.8,2.0999999999999996,2.95,3.8499999999999996,31.8,29.5,29.6,27.5,10.5,7.7,7.7,4.6,2004.95
2025-09-23 19:15:00,67.4,527.3148,355.9,2.0999999999999996,2.9,3.9000000000000004,31.7,29.5,29.5,27.5,10.5,7.7,7.7,4.7,1997.476
2025-09-23 19:18:00,67.1,523.1337,355.9,2.049999999999999,2.9,3.8499999999999996,31.7,29.4,29.5,27.5,10.6,7.7,7.7,4.8,1981.662
2025-09-23 19:21:00,66.75,518.7066,356.0,2.0,2.9,3.8999999999999986,31.6,29.4,29.5,27.5,10.6,7.7,7.7,4.8,1976.921
2025-09-23 19:24:00,66.65,514.0336,356.0,2.0,3.0,3.8999999999999986,31.6,29.4,29.5,27.5,10.6,7.7,7.7,4.6,1970.574
2025-09-23 19:27:00,66.25,510.3443,356.1,2.1000000000000014,3.0,3.799999999999997,31.6,29.4,29.4,27.4,10.6,7.7,7.7,4.6,1958.543
2025-09-23 19:30:00,66.05,508.1308,356.1,2.0500000000000025,2.8,3.849999999999996,31.6,29.3,29.4,27.4,10.6,7.7,7.7,5.0,1956.975
2025-09-23 19:33:00,66.05,502.7199,356.2,2.0000000000000018,3.0,3.899999999999997,31.5,29.3,29.4,27.4,10.6,7.7,7.7,4.6,1950.12
2025-09-23 19:36:00,65.3,501.9821,356.2,1.9499999999999993,2.9499999999999997,3.900000000000004,31.4,29.2,29.3,27.4,10.6,7.6,7.6,4.7,1878.988
2025-09-23 19:39:00,64.45,504.6875,356.3,1.950000000000001,2.9,3.6500000000000004,31.4,29.3,29.4,27.4,10.6,7.9,7.8,4.9,1862.628
2025-09-23 19:42:00,64.80000000000001,507.6389,356.3,1.950000000000001,2.8,3.6500000000000004,31.4,29.3,29.4,27.4,10.6,7.8,7.8,5.0,1891.675
2025-09-23 19:45:00,65.05,510.0984,356.4,1.950000000000001,2.9,3.7500000000000018,31.4,29.3,29.4,27.4,10.6,7.8,7.8,4.8,1918.98
2025-09-23 19:48:00,65.45,503.9496,356.4,2.0000000000000018,2.8499999999999996,3.700000000000001,31.5,29.3,29.4,27.4,10.6,7.8,7.8,4.9,1925.27
2025-09-23 19:51:00,65.45,509.1146,356.5,2.0500000000000007,2.9499999999999997,3.650000000000002,31.5,29.4,29.4,27.4,10.7,7.9,7.8,4.9,1928.205
2025-09-23 19:54:00,65.95,510.0984,356.5,2.0,2.8999999999999995,3.700000000000003,31.4,29.4,29.4,27.4,10.7,7.9,7.9,4.9,1947.921
2025-09-23 19:57:00,66.35,511.3281,356.6,2.0500000000000007,2.9499999999999997,3.700000000000003,31.6,29.4,29.5,27.4,10.7,7.9,7.9,4.8,1947.842
2025-09-23 20:00:00,66.15,511.5741,356.6,2.0000000000000018,2.9999999999999996,3.700000000000001,31.5,29.3,29.4,27.4,10.7,7.9,7.9,4.7,1957.794
2025-09-23 20:03:00,66.15,516.985,356.7,2.0000000000000018,2.9499999999999997,3.700000000000001,31.5,29.3,29.4,27.4,10.7,7.9,7.9,4.8,1949.771
2025-09-23 20:06:00,66.65,516.985,356.7,2.0500000000000007,2.9499999999999997,3.700000000000003,31.6,29.4,29.5,27.4,10.7,7.9,7.9,4.8,1962.274
2025-09-23 20:09:00,66.75,517.7228,356.8,1.950000000000001,2.8999999999999995,3.8000000000000025,31.5,29.3,29.5,27.4,10.7,7.9,7.9,4.9,1965.015
2025-09-23 20:12:00,66.85,519.1985,356.8,1.950000000000001,2.9999999999999996,3.8000000000000025,31.5,29.3,29.5,27.4,10.7,7.9,7.9,4.7,1971.361
2025-09-23 20:15:00,66.85,519.1985,356.9,2.0,2.9499999999999997,3.7500000000000036,31.5,29.4,29.5,27.4,10.7,7.9,7.9,4.8,1979.63
2025-09-23 20:18:00,66.75,518.2147,356.9,2.0000000000000018,2.8499999999999996,3.8000000000000025,31.5,29.3,29.4,27.4,10.6,7.9,7.9,4.9,1971.583
2025-09-23 20:21:00,66.85,518.9525,357.0,2.0500000000000007,3.0500000000000003,3.700000000000003,31.6,29.4,29.5,27.4,10.6,7.9,7.8,4.6,1972.512
2025-09-23 20:24:00,66.85,521.9039,357.0,2.0500000000000007,2.9,3.7500000000000036,31.5,29.4,29.4,27.4,10.6,7.9,7.9,4.8,1974.275
2025-09-23 20:27:00,66.85,522.8877,357.1,2.0500000000000007,2.8499999999999996,3.700000000000003,31.6,29.4,29.5,27.4,10.6,7.9,7.9,4.9,1970.836
2025-09-23 20:30:00,67.15,521.9039,357.1,2.0500000000000007,2.8499999999999996,3.700000000000003,31.6,29.4,29.5,27.4,10.6,7.9,7.9,4.9,1978.008
2025-09-23 20:33:00,67.05000000000001,521.1661,357.2,2.0,2.8499999999999996,3.7500000000000036,31.5,29.4,29.5,27.4,10.6,7.8,7.8,4.9,1980.711
2025-09-23 20:36:00,66.85,520.1823,357.2,2.0500000000000025,2.9,3.7500000000000018,31.6,29.3,29.4,27.4,10.6,7.8,7.8,4.8,1968.543
2025-09-23 20:39:00,66.55000000000001,518.2147,357.3,2.0500000000000025,3.05,3.7500000000000018,31.6,29.3,29.4,27.4,10.6,7.8,7.8,4.5,1961.976
2025-09-23 20:42:00,66.55000000000001,513.7876,357.3,2.0000000000000018,2.8499999999999996,3.8000000000000025,31.5,29.3,29.4,27.4,10.6,7.8,7.8,4.9,1960.902
2025-09-23 20:45:00,66.25,508.3767,357.4,2.0000000000000018,3.05,3.8000000000000025,31.5,29.3,29.4,27.4,10.7,7.8,7.8,4.6,1949.527
2025-09-23 20:48:00,65.85,505.1794,357.4,2.0000000000000018,3.0,3.700000000000001,31.5,29.3,29.4,27.4,10.6,7.8,7.8,4.6,1948.927
2025-09-23 20:51:00,65.65,502.9659,357.5,2.0500000000000007,2.9,3.650000000000002,31.5,29.4,29.4,27.4,10.6,7.7,7.7,4.8,1926.488
2025-09-23 20:54:00,65.5,503.2118,357.5,1.950000000000001,2.8499999999999996,3.7500000000000018,31.4,29.3,29.4,27.4,10.6,7.7,7.7,4.9,1929.952
2025-09-23 20:57:00,65.25,504.6875,357.6,1.9499999999999993,2.85,3.8000000000000025,31.4,29.2,29.3,27.4,10.5,7.7,7.7,4.8,1930.675
2025-09-23 21:00:00,65.15,503.9496,357.6,1.9000000000000004,2.8,3.8000000000000025,31.4,29.2,29.4,27.4,10.5,7.7,7.7,4.9,1927.072
2025-09-23 21:03:00,64.95,499.5226,357.7,1.950000000000001,2.85,3.6999999999999993,31.3,29.3,29.3,27.4,10.5,7.6,7.6,4.8,1902.715
2025-09-23 21:06:00,64.35,494.3576,357.7,1.9499999999999993,2.9,3.700000000000001,31.4,29.2,29.3,27.4,10.5,7.6,7.6,4.7,1890.677
2025-09-23 21:09:00,64.0,490.4225,357.8,1.9499999999999993,2.95,3.700000000000001,31.4,29.2,29.3,27.4,10.5,7.6,7.6,4.6,1879.337
2025-09-23 21:12:00,63.5,490.6684,357.8,1.9000000000000021,2.9,3.6999999999999975,31.3,29.1,29.2,27.4,10.5,7.6,7.6,4.7,1861.033
2025-09-23 21:15:00,63.599999999999994,489.6846,357.9,1.950000000000001,2.85,3.6499999999999986,31.3,29.2,29.2,27.4,10.5,7.6,7.6,4.8,1874.103
2025-09-23 21:18:00,63.8,492.8819,357.9,1.9000000000000004,2.8,3.75,31.3,29.2,29.3,27.4,10.5,7.6,7.6,4.9,1869.802
2025-09-23 21:21:00,64.15,489.4387,358.0,1.9000000000000004,2.9,3.75,31.3,29.2,29.3,27.4,10.6,7.7,7.6,4.9,1876.245
2025-09-23 21:24:00,64.2,487.963,358.0,1.9499999999999993,2.95,3.75,31.3,29.2,29.3,27.3,10.6,7.7,7.6,4.8,1878.805
2025-09-23 21:27:00,64.1,486.7332,358.1,1.9499999999999993,2.8,3.6499999999999986,31.3,29.2,29.3,27.3,10.5,7.6,7.6,4.9,1872.108
2025-09-23 21:30:00,64.0,485.7494,358.1,1.9499999999999993,2.8,3.6499999999999986,31.3,29.2,29.3,27.3,10.5,7.6,7.6,4.9,1869.761
2025-09-23 21:33:00,64.5,484.5197,358.2,1.9499999999999993,2.9,3.6499999999999986,31.3,29.2,29.3,27.3,10.5,7.6,7.6,4.7,1891.276
2025-09-23 21:36:00,64.85,481.3224,358.2,1.9499999999999993,2.85,3.6499999999999986,31.3,29.2,29.3,27.3,10.5,7.6,7.6,4.8,1880.261
2025-09-23 21:39:00,64.75,476.8952,358.3,1.9499999999999993,2.8499999999999996,3.6499999999999986,31.3,29.2,29.3,27.3,10.6,7.6,7.6,4.9,1878.288
2025-09-23 21:42:00,63.8,479.6007,358.3,1.8999999999999986,2.9,3.599999999999998,31.2,29.2,29.3,27.3,10.6,7.6,7.6,4.8,1875.402
2025-09-23 21:45:00,63.150000000000006,479.3548,358.4,1.9499999999999993,2.9,3.5000000000000036,31.2,29.2,29.2,27.3,10.6,7.7,7.7,4.8,1845.702
2025-09-23 21:48:00,62.95,480.8304,358.4,1.9000000000000004,2.9499999999999997,3.5500000000000025,31.2,29.1,29.2,27.3,10.6,7.8,7.7,4.8,1835.316
2025-09-23 21:51:00,63.25,483.044,358.5,1.9000000000000004,2.9,3.450000000000001,31.2,29.1,29.2,27.3,10.6,7.8,7.8,4.8,1855.147
2025-09-23 21:54:00,62.550000000000004,481.3224,358.5,1.8500000000000014,2.9,3.5,31.1,29.1,29.2,27.3,10.6,7.9,7.9,4.8,1836.512
2025-09-23 21:57:00,62.349999999999994,479.3548,358.6,1.9000000000000021,2.9,3.4499999999999993,31.1,29.1,29.2,27.2,10.6,7.9,7.8,4.9,1810.812
2025-09-23 22:00:00,62.6,478.125,358.6,1.9000000000000021,2.9,3.5,31.1,29.1,29.2,27.2,10.6,7.9,7.9,4.8,1830.236
2025-09-23 22:03:00,63.0,476.8952,358.7,1.9000000000000021,3.0,3.5,31.1,29.1,29.2,27.2,10.6,7.8,7.8,4.6,1843.054
2025-09-23 22:06:00,62.6,473.6979,358.7,1.8500000000000014,2.85,3.4499999999999993,31.1,29.0,29.2,27.2,10.6,7.9,7.8,5.0,1820.349
2025-09-23 22:09:00,62.4,476.1574,358.8,1.8500000000000014,3.05,3.4499999999999993,31.0,29.1,29.2,27.2,10.7,7.9,7.9,4.6,1817.925
2025-09-23 22:12:00,62.650000000000006,479.3548,358.8,1.9000000000000021,2.8499999999999996,3.5,31.1,29.1,29.2,27.2,10.7,7.9,7.9,5.0,1826.634
2025-09-23 22:15:00,62.900000000000006,477.6331,358.9,1.9000000000000021,2.8999999999999995,3.5,31.1,29.1,29.2,27.2,10.7,8.0,7.9,5.0,1833.931
2025-09-23 22:18:00,63.199999999999996,481.8142,358.9,1.8500000000000014,3.0,3.5500000000000007,31.1,29.0,29.2,27.2,10.8,8.0,7.9,4.9,1846.822
2025-09-23 22:21:00,64.65,485.9954,359.0,2.0,3.0500000000000003,3.599999999999998,31.2,29.2,29.2,27.2,10.8,7.9,7.9,4.7,1884.469
2025-09-23 22:24:00,64.19999999999999,489.9306,359.0,2.0,3.0000000000000004,3.5000000000000036,31.2,29.2,29.2,27.2,10.8,8.0,8.0,4.8,1877.391
2025-09-23 22:27:00,64.9,494.3576,359.1,1.950000000000001,3.0,3.649999999999997,31.2,29.1,29.2,27.2,10.8,8.0,7.9,4.9,1892.577
2025-09-23 22:30:00,65.2,494.6036,359.1,2.0,2.95,3.599999999999998,31.2,29.2,29.2,27.2,10.8,7.9,7.9,4.9,1908.049
2025-09-23 22:33:00,65.1,495.3414,359.2,2.0000000000000018,3.0500000000000003,3.6999999999999975,31.3,29.1,29.2,27.2,10.8,7.9,7.9,4.7,1902.55
2025-09-23 22:36:00,66.05,496.5712,359.2,1.950000000000001,3.0500000000000003,3.649999999999997,31.2,29.1,29.2,27.2,10.8,7.9,7.9,4.7,1912.42
2025-09-23 22:39:00,65.9,495.8333,359.3,1.950000000000001,2.9999999999999996,3.649999999999997,31.2,29.1,29.2,27.2,10.7,7.9,7.9,4.7,1938.99
2025-09-23 22:42:00,65.2,496.8171,359.3,2.0000000000000018,3.05,3.599999999999996,31.3,29.1,29.2,27.2,10.7,7.9,7.9,4.6,1908.3
2025-09-23 22:45:00,64.6,496.8171,359.4,2.0,2.95,3.599999999999998,31.2,29.2,29.2,27.2,10.8,7.9,7.9,4.9,1892.048
2025-09-23 22:48:00,66.0,496.8171,359.4,2.0500000000000007,2.95,3.6499999999999986,31.3,29.2,29.2,27.2,10.8,7.9,7.9,4.9,1941.388
2025-09-23 22:51:00,64.6,494.8495,359.5,2.0,2.9499999999999993,3.599999999999998,31.2,29.2,29.2,27.2,10.7,8.0,7.9,4.9,1903.905
2025-09-23 22:54:00,64.6,492.8819,359.5,1.950000000000001,3.05,3.5500000000000025,31.2,29.1,29.2,27.2,10.7,7.9,7.9,4.6,1892.647
2025-09-23 22:57:00,63.900000000000006,492.1441,359.6,1.950000000000001,2.9499999999999997,3.6000000000000014,31.1,29.1,29.1,27.2,10.7,7.9,7.9,4.8,1859.406
2025-09-23 23:00:00,63.8,491.6522,359.6,1.9499999999999993,2.9499999999999997,3.650000000000002,31.1,29.0,29.1,27.1,10.6,7.8,7.8,4.7,1861.355
2025-09-23 23:03:00,63.0,477.6331,359.7,1.9499999999999993,2.9999999999999996,3.5500000000000007,31.1,29.0,29.1,27.1,10.6,7.8,7.7,4.7,1835.22
2025-09-23 23:06:00,61.65,464.8438,359.7,1.8499999999999996,2.9499999999999997,3.3999999999999986,31.0,29.0,29.1,27.2,10.6,7.8,7.7,4.8,1799.194
2025-09-23 23:09:00,61.099999999999994,464.1059,359.8,1.7499999999999982,3.0,3.3999999999999986,30.9,28.9,29.1,27.2,10.6,7.8,7.8,4.6,1775.627
2025-09-23 23:12:00,60.150000000000006,460.4167,359.8,1.6999999999999993,2.8,3.4499999999999975,30.8,28.9,29.1,27.2,10.6,7.9,7.9,5.0,1743.076
2025-09-23 23:15:00,60.400000000000006,459.6788,359.9,1.8499999999999996,2.95,3.299999999999997,31.0,29.0,29.1,27.2,10.6,7.9,7.8,4.8,1750.306
2025-09-23 23:18:00,60.3,455.0058,359.9,1.8499999999999996,2.9,3.2500000000000036,30.9,29.0,29.0,27.2,10.6,7.8,7.8,4.8,1747.278
2025-09-23 23:21:00,60.400000000000006,464.5978,360.0,1.8499999999999996,2.9,3.2500000000000036,30.9,29.0,29.0,27.2,10.5,7.8,7.8,4.7,1745.908
2025-09-23 23:24:00,60.3,467.3032,360.0,1.799999999999999,2.8,3.349999999999998,30.9,29.0,29.1,27.2,10.5,7.8,7.8,4.9,1753.069
2025-09-23 23:27:00,61.099999999999994,468.7789,360.1,1.799999999999999,2.9,3.349999999999998,30.9,29.0,29.1,27.2,10.5,7.8,7.8,4.7,1785.573
2025-09-23 23:30:00,60.349999999999994,467.0573,360.1,1.8000000000000007,2.9,3.3000000000000025,30.8,29.0,29.0,27.2,10.5,7.8,7.8,4.7,1747.6
2025-09-23 23:33:00,60.1,466.0735,360.2,1.8000000000000007,2.85,3.3000000000000025,30.8,29.0,29.0,27.2,10.5,7.8,7.8,4.8,1753.483
2025-09-23 23:36:00,60.45,469.7627,360.2,1.8499999999999996,2.85,3.2500000000000036,30.9,29.0,29.0,27.2,10.5,7.8,7.8,4.8,1756.521
2025-09-23 23:39:00,60.6,474.6817,360.3,1.799999999999999,2.8,3.2500000000000036,30.9,29.0,29.1,27.2,10.5,7.8,7.8,4.9,1763.656
2025-09-23 23:42:00,60.75,470.9925,360.3,1.799999999999999,2.85,3.349999999999998,30.9,29.0,29.1,27.2,10.5,7.8,7.8,4.8,1771.8
2025-09-23 23:45:00,61.15,468.7789,360.4,1.8499999999999996,2.85,3.349999999999998,30.9,29.0,29.0,27.2,10.5,7.8,7.8,4.8,1775.968
2025-09-23 23:48:00,61.55,467.5492,360.4,1.7499999999999982,2.9,3.5,30.9,28.9,29.1,27.2,10.6,7.8,7.8,4.8,1772.601
2025-09-23 23:51:00,61.0,467.7951,360.5,1.8499999999999996,2.8,3.299999999999997,31.0,29.0,29.1,27.2,10.6,7.8,7.8,5.0,1782.557
2025-09-23 23:54:00,61.15,465.8275,360.5,1.799999999999999,2.9,3.4499999999999993,30.9,29.0,29.1,27.2,10.6,7.8,7.8,4.8,1773.403
2025-09-23 23:57:00,60.95,462.3843,360.6,1.8000000000000007,2.9499999999999997,3.399999999999997,30.8,29.0,29.0,27.2,10.6,7.8,7.8,4.7,1772.609
2025-09-24 00:00:00,61.75,460.4167,360.6,1.799999999999999,2.8,3.3999999999999986,30.9,28.9,29.0,27.2,10.5,7.8,7.8,4.9,1774.042
2025-09-24 00:03:00,61.05,460.4167,360.7,1.799999999999999,2.9,3.3999999999999986,30.9,28.9,29.0,27.2,10.6,7.8,7.8,4.8,1757.005
2025-09-24 00:06:00,60.650000000000006,460.1707,360.7,1.799999999999999,2.8499999999999996,3.3999999999999986,30.9,28.9,29.0,27.2,10.6,7.8,7.8,4.9,1767.04
2025-09-24 00:09:00,61.25,458.4491,360.8,1.75,3.0,3.4499999999999975,30.8,28.9,29.0,27.2,10.6,7.8,7.8,4.6,1758.137
2025-09-24 00:12:00,60.599999999999994,461.4005,360.8,1.8499999999999996,2.9999999999999996,3.349999999999998,30.9,29.0,29.0,27.2,10.6,7.8,7.7,4.7,1751.469
2025-09-24 00:15:00,60.55,463.3681,360.9,1.799999999999999,2.9,3.3999999999999986,30.9,28.9,29.0,27.2,10.5,7.8,7.8,4.7,1758.407
2025-09-24 00:18:00,60.25,466.0735,360.9,1.799999999999999,2.7,3.3999999999999986,30.9,28.9,29.0,27.2,10.5,7.8,7.8,5.1,1754.66
2025-09-24 00:21:00,60.6,465.0897,361.0,1.799999999999999,2.9,3.3999999999999986,30.9,28.9,29.0,27.2,10.5,7.8,7.8,4.7,1755.182
2025-09-24 00:24:00,60.4,464.1059,361.0,1.8499999999999996,2.8499999999999996,3.2500000000000036,30.9,29.0,29.0,27.2,10.6,7.8,7.8,4.9,1754.618
2025-09-24 00:27:00,60.3,462.1383,361.1,1.799999999999999,2.9499999999999997,3.3999999999999986,30.9,28.9,29.0,27.2,10.6,7.8,7.8,4.7,1751.345
2025-09-24 00:30:00,60.4,459.1869,361.1,1.799999999999999,2.9,3.3999999999999986,30.9,28.9,29.0,27.2,10.6,7.8,7.8,4.8,1757.536
2025-09-24 00:33:00,60.5,459.6788,361.2,1.75,2.9499999999999997,3.4499999999999975,30.8,28.9,29.0,27.2,10.6,7.8,7.8,4.7,1753.208
2025-09-24 00:36:00,60.45,461.1545,361.2,1.799999999999999,2.8499999999999996,3.3999999999999986,30.9,28.9,29.0,27.2,10.6,7.8,7.8,4.9,1745.786
2025-09-24 00:39:00,60.45,458.941,361.3,1.75,3.0,3.4499999999999975,30.8,28.9,29.0,27.2,10.6,7.8,7.8,4.6,1755.168
2025-09-24 00:42:00,60.4,458.695,361.3,1.799999999999999,2.9,3.3999999999999986,30.9,28.9,29.0,27.2,10.6,7.8,7.8,4.8,1755.121
2025-09-24 00:45:00,60.6,456.4815,361.4,1.799999999999999,3.0,3.3999999999999986,30.9,28.9,29.0,27.2,10.6,7.8,7.8,4.6,1756.974
2025-09-24 00:48:00,60.400000000000006,458.4491,361.4,1.799999999999999,2.8499999999999996,3.3999999999999986,30.9,28.9,29.0,27.2,10.6,7.8,7.8,4.9,1748.579
2025-09-24 00:51:00,60.349999999999994,458.4491,361.5,1.799999999999999,2.9,3.3000000000000043,30.9,28.9,29.0,27.2,10.6,7.8,7.8,4.8,1748.327
2025-09-24 00:54:00,60.7,458.695,361.5,1.799999999999999,2.9,3.3000000000000043,30.9,28.9,29.0,27.2,10.6,7.8,7.8,4.8,1755.853
2025-09-24 00:57:00,60.150000000000006,459.1869,361.6,1.75,3.05,3.4499999999999975,30.8,28.9,29.0,27.2,10.6,7.8,7.8,4.5,1744.15
2025-09-24 01:00:00,60.150000000000006,461.4005,361.6,1.799999999999999,2.8,3.3999999999999986,30.9,28.9,29.0,27.2,10.6,7.8,7.8,5.0,1746.626
2025-09-24 01:03:00,60.45,458.695,361.7,1.75,2.8499999999999996,3.4499999999999975,30.8,28.9,29.0,27.2,10.6,7.8,7.8,4.9,1753.546
2025-09-24 01:06:00,60.7,460.4167,361.7,1.75,2.8,3.4499999999999975,30.8,28.9,29.0,27.2,10.6,7.8,7.8,5.0,1763.345
2025-09-24 01:09:00,60.7,462.6302,361.8,1.799999999999999,2.9499999999999997,3.3999999999999986,30.9,28.9,29.0,27.2,10.6,7.8,7.8,4.7,1753.97
2025-09-24 01:12:00,60.650000000000006,464.5978,361.8,1.8499999999999996,3.0,3.349999999999998,30.9,29.0,29.0,27.2,10.5,7.8,7.8,4.5,1758.281
2025-09-24 01:15:00,60.4,462.1383,361.9,1.75,2.9,3.350000000000003,30.8,28.9,29.0,27.2,10.5,7.8,7.8,4.7,1748.406
2025-09-24 01:18:00,60.4,462.1383,361.9,1.75,2.9499999999999997,3.350000000000003,30.8,28.9,29.0,27.2,10.6,7.8,7.8,4.7,1748.172
2025-09-24 01:21:00,60.5,462.1383,362.0,1.75,2.8,3.350000000000003,30.8,28.9,29.0,27.2,10.6,7.8,7.8,5.0,1760.22
2025-09-24 01:24:00,60.95,463.3681,362.0,1.799999999999999,2.9499999999999997,3.3999999999999986,30.9,28.9,29.0,27.2,10.6,7.8,7.8,4.7,1774.418
2025-09-24 01:27:00,59.900000000000006,462.3843,362.1,1.700000000000001,3.0,3.400000000000002,30.8,28.8,29.0,27.2,10.6,7.8,7.8,4.6,1732.309
2025-09-24 01:30:00,60.15,464.1059,362.1,1.799999999999999,2.8499999999999996,3.3000000000000043,30.9,28.9,29.0,27.2,10.6,7.8,7.8,4.9,1740.95
2025-09-24 01:33:00,60.150000000000006,466.3194,362.2,1.8000000000000007,2.9,3.3000000000000025,30.8,29.0,29.0,27.2,10.6,7.9,7.8,4.9,1742.306
2025-09-24 01:36:00,60.1,464.5978,362.2,1.75,2.9,3.350000000000003,30.8,28.9,29.0,27.2,10.6,7.9,7.8,4.9,1741.273
2025-09-24 01:39:00,60.400000000000006,461.6464,362.3,1.8499999999999996,2.9499999999999997,3.3000000000000007,31.0,28.9,29.0,27.2,10.6,7.8,7.8,4.7,1753.314
2025-09-24 01:42:00,60.05,461.4005,362.3,1.799999999999999,2.8499999999999996,3.3000000000000043,30.9,28.9,29.0,27.2,10.6,7.8,7.8,4.9,1749.483
2025-09-24 01:45:00,59.8,460.4167,362.4,1.799999999999999,2.85,3.200000000000003,30.9,28.9,29.0,27.2,10.5,7.9,7.8,4.9,1732.637
2025-09-24 01:48:00,60.05,459.1869,362.4,1.6999999999999993,2.9,3.350000000000003,30.8,28.9,29.1,27.2,10.5,7.8,7.8,4.7,1745.749
2025-09-24 01:51:00,59.900000000000006,458.695,362.5,1.75,2.85,3.2500000000000018,30.8,28.9,29.0,27.2,10.5,7.8,7.8,4.8,1732.297
2025-09-24 01:54:00,60.349999999999994,458.695,362.5,1.8000000000000007,2.8,3.3000000000000025,30.8,29.0,29.0,27.2,10.5,7.8,7.8,4.9,1747.366
2025-09-24 01:57:00,60.05,457.7112,362.6,1.75,2.8499999999999996,3.350000000000003,30.8,28.9,29.0,27.2,10.6,7.8,7.8,4.9,1787.115
2025-09-24 02:00:00,59.7,455.2517,362.6,1.8499999999999996,2.9499999999999997,3.2500000000000036,30.9,29.0,29.0,27.2,10.6,7.8,7.8,4.7,1739.484
2025-09-24 02:03:00,58.9,457.2193,362.7,1.75,2.9000000000000004,3.2500000000000018,30.8,28.9,29.0,27.2,10.5,7.9,7.8,4.8,1704.147
2025-09-24 02:06:00,59.95,461.6464,362.7,1.75,2.85,3.350000000000003,30.8,28.9,29.0,27.2,10.5,7.8,7.8,4.8,1727.254
2025-09-24 02:09:00,60.349999999999994,462.3843,362.8,1.8499999999999996,2.85,3.2500000000000036,30.9,29.0,29.0,27.2,10.5,7.8,7.8,4.8,1727.375
2025-09-24 02:12:00,60.25,460.9086,362.8,1.8000000000000007,2.85,3.3000000000000025,30.8,29.0,29.0,27.2,10.5,7.9,7.8,4.9,1740.272
2025-09-24 02:15:00,60.15,462.1383,362.9,1.75,2.9,3.350000000000003,30.8,28.9,29.0,27.2,10.6,7.9,7.8,4.9,1744.991
2025-09-24 02:18:00,60.0,463.3681,362.9,1.8499999999999996,2.85,3.2500000000000036,30.9,29.0,29.0,27.2,10.5,7.8,7.8,4.8,1735.536
2025-09-24 02:21:00,59.849999999999994,464.8438,363.0,1.799999999999999,2.9,3.3000000000000043,30.9,28.9,29.0,27.2,10.6,7.9,7.8,4.9,1736.161
2025-09-24 02:24:00,59.95,463.3681,363.0,1.75,2.9,3.350000000000003,30.8,28.9,29.0,27.2,10.6,7.8,7.8,4.8,1735.008
2025-09-24 02:27:00,60.599999999999994,466.0735,363.1,1.8499999999999996,2.9,3.349999999999998,30.9,29.0,29.0,27.2,10.6,7.8,7.8,4.8,1762.405
2025-09-24 02:30:00,60.15,464.5978,363.1,1.75,2.8499999999999996,3.350000000000003,30.8,28.9,29.0,27.2,10.6,7.8,7.8,4.9,1746.029
2025-09-24 02:33:00,60.65,464.1059,363.2,1.799999999999999,3.0,3.349999999999998,30.9,29.0,29.1,27.2,10.6,7.9,7.9,4.6,1764.97
2025-09-24 02:36:00,60.75,463.614,363.2,1.8000000000000007,2.95,3.399999999999997,30.8,29.0,29.0,27.2,10.6,7.9,7.8,4.8,1763.065
2025-09-24 02:39:00,60.1,462.6302,363.3,1.799999999999999,2.9,3.3000000000000043,30.9,28.9,29.0,27.2,10.6,7.8,7.8,4.8,1741.422
2025-09-24 02:42:00,60.05,461.6464,363.3,1.8499999999999979,2.8499999999999996,3.3999999999999986,30.9,28.9,29.0,27.1,10.6,7.8,7.8,4.9,1736.089
2025-09-24 02:45:00,61.05,464.8438,363.4,1.799999999999999,2.8499999999999996,3.3999999999999986,30.9,28.9,29.0,27.2,10.5,7.8,7.7,4.9,1775.299
2025-09-24 02:48:00,60.4,469.0249,363.4,1.799999999999999,2.8,3.350000000000003,30.8,28.9,29.0,27.1,10.5,7.8,7.8,4.9,1752.823
2025-09-24 02:51:00,60.4,471.2384,363.5,1.8499999999999979,2.6999999999999997,3.3000000000000043,30.9,28.9,29.0,27.1,10.6,7.8,7.8,5.2,1763.144
2025-09-24 02:54:00,60.45,470.2546,363.5,1.8499999999999979,2.9499999999999997,3.3500000000000014,30.9,28.9,29.0,27.1,10.6,7.8,7.9,4.6,1782.248
2025-09-24 02:57:00,61.45,474.4358,363.6,1.8999999999999986,2.9499999999999997,3.3999999999999986,31.0,29.0,29.1,27.1,10.6,7.8,7.8,4.7,1791.944
2025-09-24 03:00:00,60.7,471.4844,363.6,1.8499999999999979,2.8499999999999996,3.3000000000000043,30.9,28.9,29.0,27.1,10.6,7.8,7.8,4.9,1759.6
2025-09-24 03:03:00,60.65,472.2223,363.7,1.8499999999999979,2.65,3.3999999999999986,30.9,28.9,29.0,27.1,10.5,7.8,7.8,5.2,1762.604
2025-09-24 03:06:00,61.2,473.452,363.7,1.7999999999999972,2.9,3.3999999999999986,30.9,28.9,29.1,27.1,10.5,7.8,7.8,4.7,1781.282
2025-09-24 03:09:00,61.65,472.2223,363.8,1.8999999999999986,2.8499999999999996,3.4499999999999993,30.9,29.0,29.0,27.1,10.6,7.8,7.8,4.9,1792.176
2025-09-24 03:12:00,61.55,474.4358,363.8,1.8999999999999986,2.8499999999999996,3.3999999999999986,31.0,29.0,29.1,27.1,10.6,7.8,7.8,4.9,1806.248
