Timestamp,SP Chiller High Level Status WCC_S_3_2_Motor FLA Loading,SP Chiller Hard-wired Status WCC_SP_3_2_FM_01_FR,SP Chiller High Level Status WCC_S_3_2_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,SP Chiller High Level Status WCC_S_3_2_Condensing Water Return Temperature #1,SP Chiller High Level Status WCC_S_3_2_Condensing Water Return Temperature #2,SP Chiller High Level Status WCC_S_3_2_Condensing Water Supply Temperature #1,SP Chiller High Level Status WCC_S_3_2_Condensing Water Supply Temperature #2,SP Chiller High Level Status WCC_S_3_2_Chilled Water Return Temperature #1,SP Chiller High Level Status WCC_S_3_2_Chilled Water Return Temperature #2,SP Chiller High Level Status WCC_S_3_2_Chilled Water Supply Temperature #1,SP Chiller High Level Status WCC_S_3_2_Chilled Water Supply Temperature #2,SP WCC Power WCC_3_2_Power
2025-09-24 03:15:00,61.849999999999994,473.6979,363.9,1.8999999999999986,2.9,3.4499999999999993,30.9,29.0,29.0,27.1,10.6,7.8,7.8,4.8,1799.576
2025-09-24 03:18:00,61.7,473.452,363.9,1.8499999999999979,2.9499999999999997,3.5,30.9,28.9,29.0,27.1,10.6,7.8,7.8,4.7,1783.612
2025-09-24 03:21:00,61.1,473.6979,364.0,1.8999999999999986,2.9499999999999997,3.349999999999998,30.9,29.0,29.0,27.1,10.6,7.8,7.8,4.7,1779.467
2025-09-24 03:24:00,61.1,476.1574,364.0,1.8499999999999979,2.75,3.3999999999999986,30.9,28.9,29.0,27.1,10.6,7.9,7.8,5.2,1775.431
2025-09-24 03:27:00,61.8,477.3871,364.1,1.8999999999999986,2.9,3.4499999999999993,30.9,29.0,29.0,27.1,10.6,7.9,7.9,4.8,1798.174
2025-09-24 03:30:00,61.9,478.6169,364.1,1.8999999999999986,2.9,3.4499999999999993,30.9,29.0,29.0,27.1,10.6,7.9,7.8,4.9,1803.012
2025-09-24 03:33:00,62.05,479.3548,364.2,1.8999999999999986,2.85,3.5,31.0,29.0,29.1,27.1,10.6,7.9,7.8,5.0,1801.65
2025-09-24 03:36:00,62.3,477.1412,364.2,1.9499999999999993,2.9,3.4499999999999993,31.1,29.0,29.1,27.1,10.6,7.9,7.9,4.8,1808.768
2025-09-24 03:39:00,62.3,478.6169,364.3,1.8499999999999979,3.0500000000000003,3.4499999999999993,30.9,29.0,29.1,27.1,10.6,7.9,7.8,4.6,1811.295
2025-09-24 03:42:00,62.15,478.8629,364.3,1.8499999999999979,2.9,3.4499999999999993,31.0,28.9,29.1,27.1,10.6,7.9,7.8,4.9,1807.336
2025-09-24 03:45:00,62.3,481.3224,364.4,1.8999999999999986,3.05,3.3999999999999986,31.0,29.0,29.1,27.1,10.6,7.8,7.8,4.5,1815.402
2025-09-24 03:48:00,62.0,480.5845,364.4,1.9499999999999993,2.9499999999999997,3.3999999999999986,31.0,29.0,29.0,27.1,10.6,7.8,7.8,4.7,1804.426
2025-09-24 03:51:00,62.3,475.6655,364.5,1.8999999999999986,2.8499999999999996,3.5,31.0,29.0,29.1,27.1,10.6,7.9,7.9,4.9,1824.196
2025-09-24 03:54:00,62.0,478.6169,364.5,1.8999999999999986,2.9499999999999997,3.3999999999999986,31.0,29.0,29.1,27.1,10.6,7.9,7.9,4.7,1814.703
2025-09-24 03:57:00,62.2,478.371,364.6,1.8999999999999986,3.0,3.3999999999999986,31.0,29.0,29.1,27.1,10.6,7.8,7.8,4.6,1807.229
2025-09-24 04:00:00,61.6,478.371,364.6,1.8999999999999986,2.8499999999999996,3.4499999999999993,30.9,29.0,29.0,27.1,10.6,7.8,7.8,4.9,1798.819
2025-09-24 04:03:00,61.75,479.8466,364.7,1.799999999999999,2.95,3.4499999999999993,30.9,29.0,29.1,27.2,10.5,7.8,7.8,4.6,1799.261
2025-09-24 04:06:00,61.6,481.8142,364.7,1.8499999999999996,2.9,3.3999999999999986,31.0,29.0,29.1,27.2,10.5,7.8,7.8,4.7,1798.131
2025-09-24 04:09:00,61.75,482.0602,364.8,1.799999999999999,2.95,3.5,30.9,28.9,29.0,27.2,10.5,7.8,7.8,4.6,1787.708
2025-09-24 04:12:00,62.150000000000006,478.8629,364.8,1.8499999999999996,2.9,3.3999999999999986,31.0,29.0,29.1,27.2,10.5,7.8,7.8,4.7,1782.519
2025-09-24 04:15:00,62.35,479.8466,364.9,1.799999999999999,2.75,3.4499999999999993,30.9,29.0,29.1,27.2,10.5,7.8,7.8,5.0,1791.654
2025-09-24 04:18:00,62.3,479.8466,364.9,1.8499999999999996,2.95,3.3999999999999986,31.0,29.0,29.1,27.2,10.5,7.8,7.8,4.6,1783.441
2025-09-24 04:21:00,61.45,477.3871,365.0,1.799999999999999,2.9,3.4499999999999993,30.9,29.0,29.1,27.2,10.6,7.8,7.8,4.8,1790.926
2025-09-24 04:24:00,62.35,477.6331,365.0,1.8499999999999996,3.0,3.5,31.0,29.0,29.1,27.2,10.6,7.9,7.8,4.7,1786.364
2025-09-24 04:27:00,61.7,478.8629,365.1,1.8499999999999996,2.9,3.3999999999999986,31.0,29.0,29.1,27.2,10.6,7.9,7.9,4.8,1834.048
2025-09-24 04:30:00,62.0,479.6007,365.1,1.9000000000000004,2.8,3.349999999999998,31.0,29.1,29.1,27.2,10.6,7.9,7.9,5.0,1804.709
2025-09-24 04:33:00,61.95,479.8466,365.2,1.8499999999999996,3.0,3.5,31.0,29.0,29.1,27.2,10.6,7.9,7.8,4.7,1813.168
2025-09-24 04:36:00,62.3,481.3224,365.2,1.8499999999999996,2.85,3.5,31.0,29.0,29.1,27.2,10.6,7.9,7.8,5.0,1807.654
2025-09-24 04:39:00,62.25,483.2899,365.3,1.9000000000000004,2.8499999999999996,3.4499999999999993,31.1,29.0,29.1,27.2,10.6,7.8,7.8,4.9,1810.723
2025-09-24 04:42:00,62.25,484.7656,365.3,1.8499999999999996,2.8000000000000003,3.6000000000000014,31.0,29.0,29.1,27.2,10.6,7.9,7.8,5.1,1812.405
2025-09-24 04:45:00,62.3,487.4711,365.4,1.8499999999999996,2.9,3.5,31.0,29.0,29.1,27.2,10.6,7.9,7.9,4.8,1823.097
2025-09-24 04:48:00,63.0,489.9306,365.4,1.9000000000000021,2.8499999999999996,3.5,31.1,29.1,29.2,27.2,10.6,7.9,7.9,4.9,1847.62
2025-09-24 04:51:00,63.2,490.9144,365.5,1.9000000000000021,2.9499999999999997,3.6000000000000014,31.1,29.1,29.2,27.2,10.6,7.9,7.9,4.7,1846.018
2025-09-24 04:54:00,63.300000000000004,492.8819,365.5,1.9000000000000021,2.8,3.6000000000000014,31.1,29.1,29.2,27.2,10.6,7.9,7.9,5.0,1851.274
2025-09-24 04:57:00,64.0,496.0793,365.6,1.9000000000000021,2.8999999999999995,3.6000000000000014,31.1,29.1,29.2,27.2,10.6,7.8,7.9,4.7,1869.13
2025-09-24 05:00:00,63.8,499.2766,365.6,1.950000000000001,2.8499999999999996,3.5500000000000025,31.2,29.1,29.2,27.2,10.6,7.8,7.8,4.9,1869.003
2025-09-24 05:03:00,63.9,500.5063,365.7,1.950000000000001,2.8,3.649999999999997,31.2,29.1,29.2,27.2,10.6,7.8,7.8,5.0,1874.271
2025-09-24 05:06:00,64.94999999999999,500.7523,365.7,1.950000000000001,2.9,3.649999999999997,31.2,29.1,29.2,27.2,10.6,7.8,7.8,4.8,1896.269
2025-09-24 05:09:00,64.5,500.9983,365.8,2.0000000000000018,3.0,3.599999999999996,31.3,29.1,29.2,27.2,10.6,7.8,7.8,4.6,1896.841
2025-09-24 05:12:00,64.6,502.228,365.8,1.950000000000001,2.8499999999999996,3.649999999999997,31.2,29.1,29.2,27.2,10.6,7.8,7.8,4.9,1893.017
2025-09-24 05:15:00,65.44999999999999,501.4901,365.9,1.950000000000001,2.8,3.649999999999997,31.2,29.1,29.2,27.2,10.6,7.8,7.8,5.0,1895.909
2025-09-24 05:18:00,64.30000000000001,496.0793,365.9,2.0,2.9499999999999997,3.599999999999998,31.2,29.2,29.2,27.2,10.6,7.8,7.8,4.7,1895.033
2025-09-24 05:21:00,64.5,500.5063,366.0,1.950000000000001,2.8499999999999996,3.649999999999997,31.2,29.1,29.2,27.2,10.6,7.8,7.8,4.9,1897.015
2025-09-24 05:24:00,64.5,499.2766,366.0,1.950000000000001,3.0,3.649999999999997,31.2,29.1,29.2,27.2,10.6,7.8,7.8,4.6,1890.011
2025-09-24 05:27:00,64.1,498.0469,366.1,1.950000000000001,2.9,3.649999999999997,31.2,29.1,29.2,27.2,10.6,7.8,7.8,4.8,1878.262
2025-09-24 05:30:00,64.1,496.5712,366.1,1.8500000000000014,2.9,3.7499999999999964,31.1,29.0,29.2,27.2,10.6,7.8,7.8,4.8,1883.254
2025-09-24 05:33:00,64.4,494.6036,366.2,1.950000000000001,2.9499999999999997,3.649999999999997,31.2,29.1,29.2,27.2,10.6,7.8,7.7,4.8,1874.943
2025-09-24 05:36:00,64.25,496.8171,366.2,1.8499999999999996,2.8499999999999996,3.700000000000003,31.0,29.0,29.1,27.2,10.5,7.8,7.7,4.9,1860.993
2025-09-24 05:39:00,63.5,494.6036,366.3,1.9499999999999993,2.9,3.600000000000003,31.2,29.0,29.1,27.2,10.5,7.8,7.7,4.8,1854.76
2025-09-24 05:42:00,63.6,497.8009,366.3,2.0,2.8499999999999996,3.5500000000000025,31.2,29.1,29.1,27.2,10.6,7.8,7.8,4.9,1868.109
2025-09-24 05:45:00,63.5,499.2766,366.4,2.0,2.8499999999999996,3.5500000000000025,31.2,29.1,29.1,27.2,10.6,7.8,7.8,4.9,1861.893
2025-09-24 05:48:00,63.6,497.309,366.4,1.9499999999999993,2.8499999999999996,3.600000000000003,31.2,29.0,29.1,27.2,10.6,7.8,7.8,4.9,1870.521
2025-09-24 05:51:00,63.7,496.8171,366.5,1.9499999999999993,2.9499999999999997,3.600000000000003,31.2,29.0,29.1,27.2,10.6,7.8,7.8,4.7,1864.097
2025-09-24 05:54:00,63.8,495.3414,366.5,1.9000000000000004,3.0,3.650000000000002,31.1,29.0,29.1,27.2,10.6,7.8,7.8,4.6,1868.288
2025-09-24 05:57:00,63.900000000000006,495.3414,366.6,1.9499999999999993,2.9499999999999997,3.600000000000003,31.2,29.0,29.1,27.2,10.6,7.8,7.8,4.7,1864.841
2025-09-24 06:00:00,64.45,496.0793,366.6,1.950000000000001,2.9,3.6000000000000014,31.1,29.1,29.1,27.2,10.6,7.8,7.8,4.8,1865.96
2025-09-24 06:03:00,63.7,499.0307,366.7,1.950000000000001,2.95,3.6000000000000014,31.1,29.1,29.1,27.2,10.6,7.9,7.8,4.8,1862.646
2025-09-24 06:06:00,63.9,499.7685,366.7,1.950000000000001,2.8,3.6000000000000014,31.1,29.1,29.1,27.2,10.6,7.9,7.9,5.0,1863.043
2025-09-24 06:09:00,64.15,501.7361,366.8,2.0,2.9499999999999997,3.5500000000000025,31.2,29.1,29.1,27.2,10.6,7.9,7.9,4.7,1872.881
2025-09-24 06:12:00,64.4,500.9983,366.8,1.950000000000001,3.0,3.649999999999997,31.2,29.1,29.2,27.2,10.6,7.9,7.8,4.7,1875.572
2025-09-24 06:15:00,64.2,501.9821,366.9,1.9000000000000004,2.9,3.650000000000002,31.1,29.0,29.1,27.2,10.6,7.8,7.8,4.8,1878.071
2025-09-24 06:18:00,64.1,503.9496,366.9,2.0,2.8499999999999996,3.5500000000000025,31.2,29.1,29.1,27.2,10.6,7.8,7.8,4.9,1877.172
2025-09-24 06:21:00,64.0,503.4577,367.0,1.950000000000001,2.8499999999999996,3.6000000000000014,31.1,29.1,29.1,27.2,10.6,7.8,7.8,4.9,1873.099
2025-09-24 06:24:00,64.2,502.9659,367.0,1.9499999999999993,2.9499999999999997,3.650000000000002,31.1,29.0,29.1,27.1,10.6,7.9,7.9,4.7,1874.011
2025-09-24 06:27:00,64.3,504.6875,367.1,1.950000000000001,2.8999999999999995,3.6000000000000014,31.1,29.1,29.2,27.1,10.7,7.9,7.9,4.9,1878.951
2025-09-30 09:45:00,71.95,579.4561,367.3,2.1499999999999986,2.6,2.8500000000000014,32.5,31.0,31.1,28.1,11.1,9.6,9.7,5.8,
2025-09-30 09:48:00,80.05,567.1586,367.4,2.3499999999999996,3.0,3.8499999999999996,33.0,30.7,30.9,28.1,11.1,8.6,8.6,5.1,
2025-09-30 09:51:00,81.15,569.3721,367.4,2.549999999999997,3.1,4.4,33.3,30.7,30.8,28.1,11.0,8.1,8.1,4.8,
2025-09-30 09:54:00,77.6,572.3235,367.5,2.3999999999999986,2.9000000000000004,4.350000000000001,33.0,30.5,30.6,28.1,10.9,8.0,8.0,5.1,
2025-09-30 09:57:00,78.4,594.213,367.5,2.4499999999999993,2.9,4.400000000000002,33.1,30.5,30.6,28.1,10.9,8.1,8.0,5.2,
2025-09-30 10:00:00,81.2,593.967,367.6,2.549999999999999,2.95,4.449999999999999,33.3,30.6,30.7,28.1,11.0,8.1,8.1,5.1,
2025-09-30 10:03:00,81.85,591.7535,367.6,2.549999999999999,2.95,4.550000000000001,33.3,30.6,30.7,28.1,10.9,8.0,8.0,5.0,
2025-09-30 10:06:00,81.9,591.9994,367.7,2.450000000000001,2.8999999999999995,4.599999999999998,33.2,30.6,30.8,28.1,10.7,7.8,7.9,4.8,
2025-09-30 10:09:00,81.4,590.7697,367.7,2.5000000000000018,2.9499999999999997,4.4999999999999964,33.2,30.6,30.7,28.1,10.6,7.7,7.7,4.7,
2025-09-30 10:12:00,81.19999999999999,584.621,367.8,2.549999999999999,2.9499999999999997,4.449999999999999,33.3,30.6,30.7,28.1,10.6,7.7,7.7,4.7,
2025-09-30 10:15:00,80.94999999999999,568.6343,367.8,2.450000000000001,3.05,4.449999999999996,33.2,30.5,30.7,28.1,10.7,7.6,7.6,4.6,
2025-09-30 10:18:00,79.75,560.7639,367.9,2.450000000000001,3.05,4.449999999999996,33.2,30.5,30.7,28.1,10.6,7.6,7.6,4.5,
2025-09-30 10:21:00,77.69999999999999,556.0908,367.9,2.3999999999999986,3.0,4.450000000000003,33.1,30.4,30.6,28.1,10.5,7.5,7.5,4.5,
2025-09-30 10:24:00,75.44999999999999,549.9421,368.0,2.349999999999998,2.95,4.25,32.9,30.4,30.5,28.1,10.5,7.5,7.5,4.6,
2025-09-30 10:27:00,75.3,545.2691,368.0,2.349999999999998,2.9,4.300000000000001,32.8,30.4,30.4,28.1,10.5,7.5,7.5,4.7,
2025-09-30 10:30:00,74.05000000000001,543.5475,368.1,2.25,2.9,4.249999999999998,32.8,30.3,30.4,28.2,10.5,7.5,7.5,4.7,
2025-09-30 10:33:00,72.9,539.6123,368.1,2.200000000000003,2.9000000000000004,4.200000000000001,32.7,30.3,30.4,28.2,10.4,7.4,7.4,4.6,
2025-09-30 10:36:00,71.94999999999999,534.6933,368.2,2.150000000000002,2.9000000000000004,4.049999999999999,32.6,30.3,30.4,28.2,10.4,7.4,7.4,4.6,
2025-09-30 10:39:00,71.85,528.0527,368.2,2.200000000000003,2.9000000000000004,3.9999999999999982,32.7,30.3,30.4,28.2,10.4,7.5,7.5,4.6,
2025-09-30 10:42:00,71.75,517.9688,368.3,2.200000000000003,2.9499999999999997,4.1,32.7,30.3,30.4,28.2,10.6,7.5,7.5,4.7,
2025-09-30 10:45:00,71.65,506.9011,368.3,2.200000000000003,2.9999999999999996,4.1,32.7,30.3,30.4,28.2,10.7,7.6,7.6,4.7,
2025-09-30 10:48:00,71.8,503.2118,368.4,2.25,3.0500000000000003,4.0500000000000025,32.8,30.3,30.4,28.2,10.8,7.6,7.6,4.7,
2025-09-30 10:51:00,71.6,499.7685,368.4,2.2500000000000018,3.0500000000000003,4.050000000000001,32.7,30.4,30.4,28.2,10.8,7.7,7.7,4.7,
2025-09-30 10:54:00,71.7,499.5226,368.5,2.2500000000000018,3.1,4.050000000000001,32.7,30.4,30.4,28.2,10.9,7.7,7.7,4.7,
2025-09-30 10:57:00,71.65,501.9821,368.5,2.2500000000000018,3.1,4.050000000000001,32.7,30.4,30.4,28.2,10.9,7.8,7.7,4.8,
2025-09-30 11:00:00,71.6,500.5063,368.6,2.2500000000000018,3.0500000000000003,4.050000000000001,32.7,30.4,30.4,28.2,10.9,7.7,7.7,4.8,
2025-09-30 11:03:00,71.65,503.2118,368.6,2.200000000000001,3.0500000000000003,4.050000000000001,32.7,30.4,30.4,28.3,10.9,7.7,7.7,4.8,
2025-09-30 11:06:00,71.6,501.4901,368.7,2.200000000000001,3.0500000000000003,4.050000000000001,32.7,30.4,30.4,28.3,10.9,7.7,7.7,4.8,
2025-09-30 11:09:00,71.55,503.2118,368.7,2.1499999999999986,3.0500000000000003,4.0500000000000025,32.8,30.3,30.5,28.3,10.9,7.7,7.7,4.8,
2025-09-30 11:12:00,71.35,503.4577,368.8,2.200000000000001,3.0500000000000003,4.050000000000001,32.7,30.4,30.4,28.3,10.8,7.7,7.7,4.7,
2025-09-30 11:15:00,71.55,508.1308,368.8,2.1999999999999993,3.0500000000000003,4.0500000000000025,32.8,30.3,30.4,28.3,10.8,7.7,7.7,4.7,
2025-09-30 11:18:00,71.69999999999999,514.2795,368.9,2.1999999999999975,2.95,4.100000000000005,32.8,30.4,30.5,28.3,10.8,7.8,7.8,4.9,
2025-09-30 11:21:00,71.8,515.2633,368.9,2.1999999999999975,3.0500000000000003,4.100000000000005,32.8,30.4,30.5,28.3,10.9,7.8,7.8,4.8,
2025-09-30 11:24:00,72.95,537.8906,369.0,2.2499999999999982,2.95,4.099999999999998,32.9,30.5,30.6,28.3,10.9,8.0,8.0,5.0,
2025-09-30 11:27:00,73.5,536.1689,369.0,2.2499999999999982,3.0,4.099999999999998,32.9,30.5,30.6,28.3,11.0,8.0,8.0,5.0,
2025-09-30 11:30:00,74.1,534.9393,369.1,2.299999999999999,3.05,4.049999999999997,33.0,30.5,30.6,28.3,11.0,8.0,8.0,4.9,
2025-09-30 11:33:00,73.6,532.9717,369.1,2.2499999999999982,3.15,4.099999999999998,32.9,30.5,30.6,28.3,11.0,8.0,8.0,4.7,
2025-09-30 11:36:00,73.55000000000001,532.9717,369.2,2.2499999999999982,3.15,4.099999999999998,32.9,30.5,30.6,28.3,11.0,8.0,8.0,4.7,
2025-09-30 11:39:00,74.65,533.7095,369.2,2.25,3.05,4.149999999999999,32.9,30.6,30.7,28.3,11.0,8.0,8.0,4.9,
2025-09-30 11:42:00,74.25,538.6285,369.3,2.2500000000000018,3.05,4.099999999999998,33.0,30.6,30.7,28.4,11.0,8.1,8.1,4.9,
2025-09-30 11:45:00,74.55,541.088,369.3,2.2500000000000018,3.1,4.099999999999998,33.0,30.6,30.7,28.4,11.0,8.1,8.1,4.8,
2025-09-30 11:48:00,74.7,548.9583,369.4,2.2500000000000018,3.1,4.199999999999999,33.0,30.6,30.7,28.4,11.0,8.1,8.1,4.8,
2025-09-30 11:51:00,74.9,553.6313,369.4,2.200000000000001,3.0,4.25,33.0,30.5,30.7,28.4,10.9,8.0,8.0,4.9,
2025-09-30 11:54:00,75.55000000000001,561.7477,369.5,2.2500000000000018,3.05,4.199999999999999,33.0,30.6,30.7,28.4,10.9,8.1,8.0,4.9,
2025-09-30 11:57:00,76.3,564.6991,369.5,2.3000000000000025,3.25,4.25,33.1,30.6,30.7,28.4,11.0,8.1,8.0,4.6,
2025-09-30 12:00:00,77.2,567.8964,369.6,2.350000000000003,3.05,4.199999999999999,33.2,30.6,30.7,28.4,11.0,8.1,8.1,4.9,
2025-09-30 12:03:00,77.0,572.3235,369.6,2.3000000000000025,3.0999999999999996,4.300000000000001,33.2,30.6,30.8,28.4,11.0,8.1,8.0,4.9,
2025-09-30 12:06:00,77.25,574.783,369.7,2.3500000000000014,3.0,4.250000000000002,33.2,30.7,30.8,28.4,10.9,8.0,8.0,4.9,
2025-09-30 12:09:00,77.0,575.2749,369.7,2.3000000000000007,3.0500000000000003,4.3000000000000025,33.1,30.7,30.8,28.4,10.8,8.0,8.0,4.7,
2025-09-30 12:12:00,77.1,576.0127,369.8,2.2500000000000018,3.0000000000000004,4.350000000000001,33.1,30.6,30.8,28.4,10.8,7.9,7.9,4.8,
2025-09-30 12:15:00,76.8,576.7506,369.8,2.3500000000000014,2.9000000000000004,4.250000000000002,33.2,30.7,30.8,28.4,10.8,7.9,7.9,5.0,
2025-09-30 12:18:00,77.6,577.7344,369.9,2.3500000000000014,2.9999999999999996,4.299999999999999,33.2,30.7,30.8,28.4,10.7,7.9,7.9,4.7,
2025-09-30 12:21:00,76.7,578.2263,369.9,2.3500000000000014,2.9999999999999996,4.3000000000000025,33.1,30.7,30.7,28.4,10.7,7.9,7.9,4.7,
2025-09-30 12:24:00,76.5,577.2425,370.0,2.350000000000003,2.8999999999999995,4.199999999999999,33.2,30.6,30.7,28.4,10.7,7.9,7.9,4.9,
2025-09-30 12:27:00,76.4,576.0127,370.0,2.3000000000000007,2.9499999999999997,4.3000000000000025,33.1,30.7,30.8,28.4,10.7,7.8,7.8,4.8,
2025-09-30 12:30:00,76.25,574.537,370.1,2.3000000000000025,2.9499999999999997,4.25,33.1,30.6,30.7,28.4,10.6,7.8,7.8,4.7,
2025-09-30 12:33:00,76.15,576.5046,370.1,2.3500000000000014,2.9499999999999997,4.25,33.1,30.6,30.7,28.3,10.7,7.8,7.8,4.8,
2025-09-30 12:36:00,75.9,574.2911,370.2,2.3500000000000014,2.8499999999999996,4.25,33.1,30.6,30.7,28.3,10.7,7.8,7.8,5.0,
2025-09-30 12:39:00,75.85,570.3559,370.2,2.3500000000000014,3.0,4.25,33.1,30.6,30.7,28.3,10.6,7.8,7.8,4.6,
2025-09-30 12:42:00,75.44999999999999,567.8964,370.3,2.3000000000000007,2.9499999999999997,4.199999999999999,33.0,30.6,30.7,28.3,10.6,7.8,7.7,4.8,
2025-09-30 12:45:00,75.35,566.9126,370.3,2.4000000000000004,2.9,4.25,33.1,30.6,30.6,28.3,10.6,7.7,7.7,4.8,
2025-09-30 12:48:00,75.05,564.945,370.4,2.4000000000000004,2.9499999999999997,4.149999999999999,33.1,30.6,30.6,28.3,10.6,7.7,7.7,4.7,
2025-09-30 12:51:00,74.75,564.4531,370.4,2.299999999999999,2.9999999999999996,4.25,33.0,30.5,30.6,28.3,10.7,7.8,7.7,4.8,
2025-09-30 12:54:00,74.55,564.945,370.5,2.2499999999999982,3.05,4.300000000000001,33.0,30.4,30.6,28.3,10.7,7.8,7.8,4.6,
2025-09-30 12:57:00,74.65,562.9774,370.5,2.299999999999999,2.9499999999999997,4.25,33.0,30.5,30.6,28.3,10.7,7.8,7.8,4.8,
2025-09-30 13:00:00,74.65,557.3206,370.6,2.3499999999999996,3.0000000000000004,4.199999999999999,33.0,30.6,30.6,28.3,10.8,7.8,7.8,4.8,
2025-09-30 13:03:00,74.65,554.3692,370.6,2.1999999999999975,3.0000000000000004,4.300000000000001,32.8,30.4,30.5,28.3,10.8,7.8,7.8,4.8,
2025-09-30 13:06:00,74.55,555.5989,370.7,2.4000000000000004,3.0500000000000003,4.149999999999999,33.0,30.5,30.5,28.2,10.8,7.8,7.8,4.7,
2025-09-30 13:09:00,74.35,556.3368,370.7,2.299999999999999,2.95,4.25,32.9,30.4,30.5,28.2,10.8,7.8,7.8,4.9,
2025-09-30 13:12:00,74.85,558.3044,370.8,2.3499999999999996,3.0500000000000003,4.300000000000001,33.0,30.4,30.5,28.2,10.9,7.9,7.9,4.8,
2025-09-30 13:15:00,75.45,559.7801,370.8,2.4000000000000004,3.1,4.25,33.0,30.5,30.5,28.2,11.0,8.0,8.0,4.8,
2025-09-30 13:18:00,75.15,558.7963,370.9,2.299999999999999,2.9000000000000004,4.350000000000001,32.9,30.4,30.5,28.2,10.9,8.0,8.0,5.1,
2025-09-30 13:21:00,75.25,558.3044,370.9,2.299999999999999,3.1,4.25,32.9,30.4,30.5,28.2,10.9,7.9,7.9,4.7,
2025-09-30 13:24:00,74.94999999999999,563.2234,371.0,2.299999999999999,3.0000000000000004,4.25,32.9,30.4,30.5,28.2,10.8,7.8,7.8,4.8,
2025-09-30 13:27:00,75.15,567.8964,371.0,2.2499999999999982,3.0000000000000004,4.300000000000001,32.8,30.4,30.5,28.2,10.8,7.9,7.9,4.8,
2025-09-30 13:30:00,75.35,573.3073,371.1,2.299999999999999,3.0000000000000004,4.350000000000001,32.9,30.4,30.5,28.2,10.8,7.9,7.9,4.8,
2025-09-30 13:33:00,75.7,574.2911,371.1,2.299999999999999,2.9000000000000004,4.25,32.9,30.4,30.5,28.2,10.8,7.9,7.9,5.0,
2025-09-30 13:36:00,76.55,576.7506,371.2,2.349999999999998,3.0000000000000004,4.350000000000001,32.9,30.4,30.5,28.1,10.8,7.9,7.9,4.8,
2025-09-30 13:39:00,76.15,578.2263,371.2,2.349999999999998,3.0500000000000003,4.350000000000001,32.9,30.4,30.5,28.1,10.8,7.9,7.9,4.7,
2025-09-30 13:42:00,76.35,577.9803,371.3,2.3999999999999986,3.0,4.300000000000001,32.9,30.5,30.5,28.1,10.8,8.0,7.9,4.9,
2025-09-30 13:45:00,76.55,577.2425,371.3,2.3999999999999986,3.0500000000000003,4.350000000000001,33.0,30.5,30.6,28.1,10.8,8.0,8.0,4.7,
2025-09-30 13:48:00,76.85,578.2263,371.4,2.3999999999999986,2.95,4.25,33.0,30.5,30.6,28.1,10.9,8.0,8.0,5.0,
2025-09-30 13:51:00,76.69999999999999,578.4722,371.4,2.3999999999999986,3.0500000000000003,4.25,33.0,30.5,30.6,28.1,10.9,8.0,8.0,4.8,
2025-09-30 13:54:00,77.5,576.9965,371.5,2.3999999999999986,3.1000000000000005,4.300000000000001,33.0,30.4,30.5,28.1,10.8,7.9,7.9,4.6,
2025-09-30 13:57:00,76.8,576.9965,371.5,2.349999999999998,3.0000000000000004,4.350000000000001,32.9,30.4,30.5,28.1,10.8,7.9,7.9,4.8,
2025-09-30 14:00:00,77.19999999999999,578.2263,371.6,2.3499999999999996,3.1000000000000005,4.25,33.0,30.5,30.6,28.2,10.8,7.9,7.9,4.6,
2025-09-30 14:03:00,76.6,579.2101,371.6,2.3499999999999996,3.0500000000000003,4.25,33.0,30.5,30.6,28.2,10.8,7.9,7.9,4.7,
2025-09-30 14:06:00,77.0,580.1938,371.7,2.299999999999999,2.9000000000000004,4.300000000000001,32.9,30.5,30.6,28.2,10.8,7.9,7.9,5.0,
2025-09-30 14:09:00,77.69999999999999,580.9317,371.7,2.3499999999999996,3.0000000000000004,4.25,33.0,30.5,30.6,28.2,10.8,7.9,7.9,4.8,
2025-09-30 14:12:00,76.69999999999999,579.2101,371.8,2.3499999999999996,3.0000000000000004,4.350000000000001,33.0,30.5,30.6,28.2,10.8,7.9,7.9,4.8,
2025-09-30 14:15:00,76.85,580.1938,371.8,2.3499999999999996,3.0000000000000004,4.300000000000001,33.0,30.5,30.6,28.2,10.8,8.0,8.0,4.8,
2025-09-30 14:18:00,76.69999999999999,578.4722,371.9,2.299999999999999,3.0500000000000003,4.400000000000002,33.0,30.4,30.6,28.2,10.8,7.9,7.9,4.7,
2025-09-30 14:21:00,76.65,580.4398,371.9,2.3499999999999996,2.95,4.350000000000001,33.0,30.5,30.6,28.2,10.8,7.9,7.9,4.9,
2025-09-30 14:24:00,76.69999999999999,581.6696,372.0,2.3499999999999996,3.0500000000000003,4.350000000000001,33.0,30.5,30.6,28.2,10.8,7.9,7.9,4.7,
2025-09-30 14:27:00,77.4,581.6696,372.0,2.3499999999999996,2.9999999999999996,4.25,33.0,30.5,30.6,28.2,10.7,7.9,7.9,4.7,
2025-09-30 14:30:00,76.5,583.1453,372.1,2.3499999999999996,2.9499999999999997,4.25,33.0,30.5,30.6,28.2,10.7,7.9,7.9,4.8,
2025-09-30 14:33:00,76.4,581.6696,372.1,2.450000000000001,2.9999999999999996,4.25,33.1,30.6,30.6,28.2,10.7,7.9,7.9,4.7,
2025-09-30 14:36:00,76.4,580.6857,372.2,2.3499999999999996,2.9000000000000004,4.25,33.0,30.5,30.6,28.2,10.8,7.9,7.9,5.0,
2025-09-30 14:39:00,76.94999999999999,578.9641,372.2,2.4000000000000004,3.0000000000000004,4.300000000000001,33.1,30.5,30.6,28.2,10.8,7.9,7.9,4.8,
2025-09-30 14:42:00,76.5,580.6857,372.3,2.3000000000000007,3.0500000000000003,4.300000000000001,33.0,30.6,30.7,28.3,10.8,7.9,7.9,4.7,
2025-09-30 14:45:00,77.05,579.702,372.3,2.4000000000000004,2.95,4.300000000000001,33.0,30.6,30.6,28.2,10.8,8.0,8.0,4.9,
2025-09-30 14:48:00,77.55,580.9317,372.4,2.3000000000000007,2.8500000000000005,4.400000000000002,33.0,30.6,30.7,28.3,10.8,8.0,8.0,5.1,
2025-09-30 14:51:00,77.8,581.9155,372.4,2.400000000000002,2.95,4.25,33.1,30.6,30.7,28.2,10.8,8.0,7.9,5.0,
2025-09-30 14:54:00,77.4,580.4398,372.5,2.450000000000003,3.0,4.300000000000001,33.2,30.6,30.7,28.2,10.8,8.0,7.9,4.9,
2025-09-30 14:57:00,78.1,580.6857,372.5,2.3000000000000007,3.0000000000000004,4.350000000000001,33.0,30.5,30.7,28.2,10.8,8.0,8.0,4.8,
2025-09-30 15:00:00,77.2,581.9155,372.6,2.4000000000000004,3.0500000000000003,4.300000000000001,33.1,30.5,30.6,28.2,10.8,8.0,7.9,4.8,
2025-09-30 15:03:00,77.6,581.6696,372.6,2.3500000000000014,2.95,4.400000000000002,33.0,30.6,30.7,28.2,10.8,8.0,7.9,5.0,
2025-09-30 15:06:00,77.9,581.4236,372.7,2.400000000000002,3.0000000000000004,4.25,33.1,30.6,30.7,28.2,10.8,7.9,7.9,4.8,
2025-09-30 15:09:00,78.9,583.1453,372.7,2.450000000000003,3.1000000000000005,4.300000000000001,33.2,30.6,30.7,28.2,10.8,7.9,7.9,4.6,
2025-09-30 15:12:00,78.30000000000001,581.4236,372.8,2.3500000000000014,2.95,4.400000000000002,33.0,30.6,30.7,28.2,10.8,7.9,7.9,4.9,
2025-09-30 15:15:00,77.7,580.1938,372.8,2.3500000000000014,3.0000000000000004,4.300000000000001,33.0,30.6,30.7,28.2,10.8,7.9,7.9,4.8,
2025-09-30 15:18:00,78.3,577.2425,372.9,2.400000000000002,3.1500000000000004,4.25,33.1,30.6,30.7,28.2,10.8,7.9,7.9,4.5,
2025-09-30 15:21:00,77.2,574.537,372.9,2.450000000000001,3.1000000000000005,4.25,33.1,30.6,30.6,28.2,10.8,7.9,7.9,4.6,
2025-09-30 15:24:00,76.85,574.0451,373.0,2.450000000000001,3.0000000000000004,4.25,33.1,30.6,30.6,28.2,10.8,7.9,7.9,4.8,
2025-09-30 15:27:00,76.6,570.8478,373.0,2.3499999999999996,3.1000000000000005,4.350000000000001,33.0,30.5,30.6,28.2,10.8,7.9,7.8,4.7,
2025-09-30 15:30:00,76.95,570.8478,373.1,2.3499999999999996,2.9999999999999996,4.25,33.0,30.5,30.6,28.2,10.7,7.8,7.8,4.7,
2025-09-30 15:33:00,76.05,567.8964,373.1,2.3499999999999996,2.9999999999999996,4.25,33.0,30.5,30.6,28.2,10.7,7.8,7.8,4.7,
2025-09-30 15:36:00,75.55,564.945,373.2,2.3499999999999996,2.9999999999999996,4.300000000000001,32.9,30.5,30.5,28.2,10.7,7.7,7.7,4.7,
2025-09-30 15:39:00,75.05,562.9774,373.2,2.4000000000000004,2.9499999999999997,4.25,33.0,30.5,30.5,28.2,10.7,7.7,7.7,4.8,
2025-09-30 15:42:00,74.75,564.2072,373.3,2.3499999999999996,2.9499999999999997,4.199999999999999,33.0,30.4,30.5,28.2,10.7,7.7,7.7,4.8,
2025-09-30 15:45:00,74.65,560.0261,373.3,2.299999999999999,2.9999999999999996,4.25,32.9,30.4,30.5,28.2,10.7,7.8,7.7,4.8,
2025-09-30 15:48:00,75.15,557.0746,373.4,2.3499999999999996,3.0499999999999994,4.199999999999999,32.9,30.5,30.5,28.2,10.7,7.8,7.7,4.7,
2025-09-30 15:51:00,74.15,559.2882,373.4,2.299999999999999,3.0999999999999996,4.300000000000001,32.8,30.4,30.4,28.2,10.7,7.8,7.7,4.6,
2025-09-30 15:54:00,73.85,556.8287,373.5,2.3000000000000007,2.9499999999999993,4.1999999999999975,32.9,30.3,30.4,28.2,10.7,7.8,7.7,4.9,
2025-09-30 15:57:00,74.44999999999999,558.0585,373.5,2.3499999999999996,2.9999999999999996,4.25,32.9,30.4,30.4,28.2,10.7,7.8,7.7,4.8,
2025-09-30 16:00:00,74.05,556.8287,373.6,2.3499999999999996,3.0000000000000004,4.25,32.9,30.4,30.4,28.2,10.8,7.8,7.8,4.8,
2025-09-30 16:03:00,73.94999999999999,557.3206,373.6,2.4000000000000004,3.0000000000000004,4.199999999999999,33.0,30.4,30.4,28.2,10.8,7.8,7.8,4.8,
2025-09-30 16:06:00,74.75,554.3692,373.7,2.3499999999999996,3.1500000000000004,4.25,32.9,30.4,30.4,28.2,10.9,7.9,7.8,4.7,
2025-09-30 16:09:00,74.15,555.1071,373.7,2.3499999999999996,3.0000000000000004,4.25,32.9,30.4,30.4,28.2,10.8,7.8,7.8,4.8,
2025-09-30 16:12:00,74.35,554.3692,373.8,2.3499999999999996,3.0500000000000003,4.25,32.9,30.4,30.4,28.2,10.8,7.8,7.8,4.7,
2025-09-30 16:15:00,75.25,556.8287,373.8,2.200000000000003,3.1000000000000005,4.399999999999997,32.7,30.3,30.4,28.2,10.8,7.8,7.8,4.6,
2025-09-30 16:18:00,74.45,558.7963,373.9,2.25,3.0000000000000004,4.35,32.8,30.3,30.4,28.2,10.8,7.8,7.8,4.8,
2025-09-30 16:21:00,74.65,558.5504,373.9,2.299999999999999,3.0500000000000003,4.249999999999998,32.8,30.3,30.4,28.1,10.8,7.8,7.8,4.7,
2025-09-30 16:24:00,74.80000000000001,560.5179,374.0,2.3499999999999996,3.0000000000000004,4.1999999999999975,32.9,30.3,30.4,28.1,10.8,7.8,7.8,4.8,
2025-09-30 16:27:00,74.25,560.0261,374.0,2.3499999999999996,3.0500000000000003,4.1999999999999975,32.9,30.3,30.4,28.1,10.8,7.8,7.8,4.7,
2025-09-30 16:30:00,74.4,561.9937,374.1,2.299999999999999,3.0500000000000003,4.249999999999998,32.9,30.2,30.4,28.1,10.8,7.8,7.8,4.7,
2025-09-30 16:33:00,74.45,561.2558,374.1,2.299999999999999,3.0500000000000003,4.249999999999998,32.8,30.3,30.4,28.1,10.8,7.8,7.8,4.7,
2025-09-30 16:36:00,74.25,562.2396,374.2,2.299999999999999,3.0500000000000003,4.35,32.8,30.3,30.4,28.1,10.8,7.8,7.8,4.7,
2025-09-30 16:39:00,74.45,562.4855,374.2,2.3499999999999996,2.95,4.299999999999999,32.9,30.3,30.4,28.1,10.8,7.8,7.8,4.9,
2025-09-30 16:42:00,79.8,561.7477,374.3,2.5,3.3000000000000003,4.549999999999997,33.2,30.5,30.6,28.1,10.8,7.7,7.7,4.2,
2025-09-30 16:45:00,73.69999999999999,562.2396,374.3,2.2500000000000018,3.0500000000000003,4.1,32.7,30.3,30.4,28.1,10.8,7.9,7.9,4.7,
2025-09-30 16:48:00,73.5,561.7477,374.4,2.2500000000000018,3.0000000000000004,4.1,32.7,30.3,30.4,28.1,10.8,7.9,7.9,4.8,
2025-09-30 16:51:00,73.5,560.5179,374.4,2.3000000000000007,3.0000000000000004,4.050000000000001,32.7,30.4,30.4,28.1,10.8,7.9,7.9,4.8,
2025-09-30 16:54:00,73.6,554.3692,374.5,2.200000000000001,2.9000000000000004,4.15,32.6,30.3,30.4,28.1,10.8,7.9,7.9,5.0,
2025-09-30 16:57:00,73.2,554.8611,374.5,2.2500000000000018,3.0500000000000003,4.1,32.7,30.3,30.4,28.1,10.8,7.9,7.9,4.7,
2025-09-30 17:00:00,72.9,549.6962,374.6,2.200000000000001,2.9000000000000004,4.049999999999999,32.6,30.3,30.4,28.1,10.8,7.9,7.9,5.0,
2025-09-30 17:03:00,72.69999999999999,544.7772,374.6,2.25,2.9999999999999996,4.049999999999999,32.6,30.3,30.3,28.1,10.7,7.8,7.8,4.7,
2025-09-30 17:06:00,72.4,544.7772,374.7,2.2500000000000018,2.9499999999999997,3.9999999999999982,32.7,30.3,30.4,28.1,10.7,7.8,7.8,4.8,
2025-09-30 17:09:00,72.3,545.2691,374.7,2.1999999999999993,2.9499999999999997,4.1,32.5,30.3,30.3,28.1,10.7,7.8,7.8,4.8,
2025-09-30 17:12:00,72.3,541.5799,374.8,2.3000000000000007,2.9499999999999997,3.9999999999999982,32.7,30.3,30.3,28.1,10.7,7.8,7.8,4.8,
2025-09-30 17:15:00,71.69999999999999,535.4312,374.8,2.1999999999999993,2.9999999999999996,3.9999999999999982,32.6,30.2,30.3,28.1,10.7,7.8,7.7,4.8,
2025-09-30 17:18:00,71.3,528.7905,374.9,2.1499999999999986,3.05,4.049999999999999,32.5,30.2,30.3,28.1,10.7,7.7,7.7,4.6,
2025-09-30 17:21:00,70.75,526.0851,374.9,2.1999999999999993,2.9999999999999996,4.049999999999999,32.5,30.2,30.2,28.1,10.7,7.7,7.7,4.7,
2025-09-30 17:24:00,70.30000000000001,519.9363,375.0,2.1500000000000004,2.9999999999999996,3.9999999999999964,32.5,30.1,30.2,28.1,10.7,7.7,7.7,4.7,
2025-09-30 17:27:00,69.80000000000001,514.0336,375.0,2.0999999999999996,3.0999999999999996,4.049999999999997,32.4,30.1,30.2,28.1,10.7,7.6,7.6,4.5,
2025-09-30 17:30:00,68.9,509.3605,375.1,2.1999999999999993,2.9499999999999997,3.9999999999999964,32.5,30.1,30.1,28.1,10.6,7.6,7.6,4.7,
2025-09-30 17:33:00,68.75,470.9925,375.1,2.099999999999998,2.9499999999999997,4.0000000000000036,32.3,30.1,30.1,28.1,10.6,7.5,7.5,4.7,
2025-09-30 17:36:00,63.25,465.0897,375.2,1.8999999999999986,2.9499999999999997,3.3999999999999986,32.0,30.0,30.1,28.1,10.6,7.7,7.7,4.7,
2025-09-30 17:39:00,65.30000000000001,516.2471,375.2,1.9499999999999993,2.75,3.5500000000000007,32.0,30.1,30.1,28.1,10.6,7.9,7.9,5.1,
2025-09-30 17:42:00,66.80000000000001,523.8715,375.3,2.0000000000000018,2.75,3.649999999999995,32.2,30.1,30.2,28.1,10.6,7.9,7.9,5.1,
2025-09-30 17:45:00,67.75,525.5931,375.3,2.099999999999998,2.9499999999999997,3.6500000000000004,32.3,30.2,30.2,28.1,10.7,7.9,7.9,4.8,
2025-09-30 17:48:00,68.15,526.577,375.4,2.0999999999999996,2.9499999999999997,3.700000000000001,32.4,30.2,30.2,28.2,10.7,7.9,7.9,4.8,
2025-09-30 17:51:00,68.45,527.8067,375.4,2.049999999999999,2.9499999999999997,3.7500000000000018,32.3,30.2,30.2,28.2,10.7,7.9,7.9,4.8,
2025-09-30 17:54:00,69.3,533.7095,375.5,2.0999999999999996,2.9499999999999997,3.7500000000000018,32.5,30.2,30.3,28.2,10.7,7.9,7.9,4.8,
2025-09-30 17:57:00,69.9,540.1042,375.5,2.049999999999999,2.8999999999999995,3.900000000000004,32.4,30.2,30.3,28.2,10.7,7.9,7.9,4.9,
2025-09-30 18:00:00,70.8,543.3015,375.6,2.1500000000000004,2.8499999999999996,3.8499999999999996,32.5,30.3,30.3,28.2,10.7,8.0,7.9,5.1,
2025-09-30 18:03:00,72.2,552.4016,375.6,2.200000000000001,2.95,4.0,32.6,30.4,30.4,28.2,10.8,8.0,8.0,4.9,
2025-09-30 18:06:00,73.5,565.6829,375.7,2.200000000000001,2.9000000000000004,4.150000000000002,32.7,30.4,30.5,28.2,10.8,8.0,8.0,5.0,
2025-09-30 18:09:00,73.9,563.4694,375.7,2.200000000000001,2.95,4.150000000000002,32.7,30.4,30.5,28.2,10.9,8.0,8.0,5.0,
2025-09-30 18:12:00,74.25,561.7477,375.8,2.299999999999999,3.0000000000000004,4.149999999999999,32.9,30.4,30.5,28.2,10.8,8.0,8.0,4.8,
2025-09-30 18:15:00,73.9,543.3015,375.8,2.2499999999999982,3.0500000000000003,4.199999999999999,32.8,30.4,30.5,28.2,10.8,7.9,7.9,4.7,
2025-09-30 18:18:00,74.1,534.2014,375.9,2.2499999999999982,3.1500000000000004,4.199999999999999,32.8,30.4,30.5,28.2,10.8,7.8,7.8,4.5,
2025-09-30 18:21:00,73.30000000000001,524.3634,375.9,2.1999999999999975,3.05,4.100000000000005,32.8,30.4,30.5,28.3,10.7,7.7,7.7,4.6,
2025-09-30 18:24:00,71.3,515.2633,376.0,2.1500000000000004,3.1999999999999997,4.049999999999999,32.6,30.3,30.3,28.3,10.7,7.6,7.6,4.3,
2025-09-30 18:27:00,69.3,502.7199,376.0,2.049999999999999,2.9999999999999996,3.9499999999999975,32.5,30.2,30.3,28.3,10.7,7.6,7.6,4.7,
2025-09-30 18:30:00,66.9,480.0926,376.1,1.9999999999999982,2.9,3.7500000000000018,32.3,30.2,30.2,28.3,10.6,7.5,7.5,4.8,
2025-09-30 18:33:00,65.3,471.4844,376.1,1.9000000000000021,3.0,3.649999999999995,32.2,30.1,30.2,28.3,10.6,7.5,7.5,4.6,
2025-09-30 18:36:00,64.19999999999999,464.5978,376.2,1.9000000000000021,2.95,3.5500000000000007,32.2,30.1,30.2,28.3,10.5,7.5,7.5,4.6,
2025-09-30 18:39:00,64.5,465.3356,376.2,1.8500000000000014,2.85,3.6000000000000014,32.1,30.1,30.2,28.3,10.5,7.5,7.5,4.8,
2025-09-30 18:42:00,63.55,459.6788,376.3,1.8500000000000014,2.85,3.5,32.1,30.1,30.2,28.3,10.4,7.5,7.5,4.7,
2025-09-30 18:45:00,62.55,456.2355,376.3,1.8500000000000014,2.9,3.3999999999999986,32.1,30.1,30.2,28.3,10.4,7.5,7.4,4.7,
2025-09-30 18:48:00,60.95,439.265,376.4,1.799999999999999,2.9,3.299999999999997,31.9,30.1,30.1,28.3,10.4,7.5,7.4,4.7,
2025-09-30 18:51:00,60.85,441.7245,376.4,1.7499999999999982,2.8000000000000003,3.349999999999998,31.9,30.0,30.1,28.3,10.4,7.5,7.5,4.8,
2025-09-30 18:54:00,60.75,440.4948,376.5,1.7499999999999982,2.8000000000000003,3.349999999999998,31.9,30.0,30.1,28.3,10.4,7.5,7.5,4.8,
2025-09-30 18:57:00,60.5,440.7407,376.5,1.7499999999999982,2.75,3.349999999999998,31.9,30.0,30.1,28.3,10.4,7.6,7.6,4.9,
2025-09-30 19:00:00,60.6,438.7731,376.6,1.6999999999999993,2.8,3.349999999999998,31.9,30.0,30.1,28.4,10.5,7.6,7.6,4.9,
2025-09-30 19:03:00,61.2,468.533,376.6,1.8000000000000007,2.75,3.4499999999999993,32.0,30.1,30.2,28.3,10.6,7.8,7.8,5.1,
2025-09-30 19:06:00,63.0,470.9925,376.7,1.9000000000000004,2.85,3.299999999999999,32.1,30.3,30.3,28.3,10.6,7.9,7.8,5.0,
2025-09-30 19:09:00,63.85,473.452,376.7,1.9000000000000021,2.8499999999999996,3.3499999999999996,32.2,30.3,30.3,28.4,10.6,7.9,7.9,4.9,
2025-09-30 19:12:00,64.15,478.6169,376.8,1.950000000000001,2.8499999999999996,3.3499999999999996,32.2,30.3,30.3,28.3,10.6,7.8,7.8,4.9,
2025-09-30 19:15:00,64.35,483.5359,376.8,1.950000000000001,2.75,3.450000000000001,32.2,30.3,30.3,28.3,10.5,7.8,7.8,5.0,
2025-09-30 19:18:00,65.15,496.0793,376.9,1.9999999999999982,2.8499999999999996,3.4999999999999982,32.3,30.3,30.3,28.3,10.6,7.9,7.9,4.9,
2025-09-30 19:21:00,66.19999999999999,502.7199,376.9,2.049999999999999,2.8499999999999996,3.5,32.4,30.4,30.4,28.3,10.6,7.9,7.9,4.9,
2025-09-30 19:24:00,66.75,503.2118,377.0,1.9499999999999993,2.8499999999999996,3.5999999999999996,32.3,30.3,30.4,28.3,10.7,7.9,7.9,5.0,
2025-09-30 19:27:00,66.95,502.9659,377.0,2.0,2.9499999999999997,3.6500000000000004,32.4,30.3,30.4,28.3,10.7,7.9,7.9,4.8,
2025-09-30 19:30:00,67.85,510.8362,377.1,2.0,2.8999999999999995,3.7500000000000018,32.4,30.3,30.4,28.3,10.7,7.9,7.9,4.9,
2025-09-30 19:33:00,68.25,516.2471,377.1,2.0500000000000007,2.95,3.700000000000001,32.5,30.3,30.4,28.3,10.8,8.0,7.9,5.0,
2025-09-30 19:36:00,69.44999999999999,520.1823,377.2,2.150000000000002,2.95,3.7500000000000018,32.6,30.3,30.4,28.2,10.8,8.0,8.0,4.9,
2025-09-30 19:39:00,70.80000000000001,526.577,377.2,2.200000000000001,3.0,3.8999999999999986,32.6,30.4,30.4,28.2,10.9,8.0,8.0,4.9,
2025-09-30 19:42:00,71.44999999999999,532.7257,377.3,2.2500000000000018,3.0,3.9499999999999993,32.7,30.4,30.4,28.2,11.0,8.1,8.1,5.0,
2025-09-30 19:45:00,71.9,537.6447,377.3,2.2500000000000018,3.0500000000000003,3.9499999999999993,32.7,30.4,30.4,28.2,10.9,8.0,8.0,4.8,
2025-09-30 19:48:00,71.8,542.3177,377.4,2.150000000000002,3.1000000000000005,4.049999999999999,32.6,30.3,30.4,28.2,10.8,8.0,8.0,4.6,
2025-09-30 19:51:00,71.9,545.2691,377.4,2.150000000000002,3.0,4.049999999999999,32.6,30.3,30.4,28.2,10.8,8.0,7.9,4.9,
2025-09-30 19:54:00,72.1,547.4826,377.5,2.2500000000000018,3.0,3.9499999999999993,32.7,30.4,30.4,28.2,10.8,8.0,7.9,4.9,
2025-09-30 19:57:00,72.3,548.4664,377.5,2.200000000000003,3.0000000000000004,3.9999999999999982,32.7,30.3,30.4,28.2,10.8,8.0,8.0,4.8,
2025-09-30 20:00:00,72.5,545.761,377.6,2.2500000000000018,3.0500000000000003,3.9499999999999993,32.7,30.4,30.4,28.2,10.8,8.0,8.0,4.7,
2025-09-30 20:03:00,72.5,545.0231,377.6,2.2500000000000018,3.0500000000000003,3.9499999999999993,32.7,30.4,30.4,28.2,10.8,8.0,8.0,4.7,
2025-09-30 20:06:00,72.5,545.761,377.7,2.3000000000000007,2.95,3.9499999999999993,32.7,30.4,30.4,28.1,10.8,8.0,7.9,5.0,
2025-09-30 20:09:00,72.3,537.8906,377.7,2.200000000000001,3.0500000000000003,3.9499999999999975,32.6,30.3,30.4,28.1,10.8,7.9,7.9,4.7,
2025-09-30 20:12:00,72.1,527.5607,377.8,2.200000000000001,3.1499999999999995,3.9499999999999975,32.6,30.3,30.4,28.1,10.7,7.8,7.8,4.4,
2025-09-30 20:15:00,70.8,515.7552,377.8,2.1999999999999993,3.1999999999999997,3.899999999999997,32.5,30.3,30.3,28.1,10.7,7.7,7.7,4.3,
2025-09-30 20:18:00,69.69999999999999,506.4091,377.9,2.1499999999999986,3.0500000000000003,3.900000000000004,32.4,30.2,30.2,28.1,10.6,7.7,7.6,4.6,
2025-09-30 20:21:00,68.4,499.7685,377.9,2.099999999999998,3.05,3.900000000000002,32.3,30.1,30.1,28.1,10.6,7.6,7.5,4.6,
2025-09-30 20:24:00,66.8,494.6036,378.0,2.0,3.0,3.799999999999997,32.2,30.0,30.1,28.1,10.6,7.5,7.5,4.6,
2025-09-30 20:27:00,65.9,488.7008,378.0,2.0,2.9499999999999997,3.7499999999999964,32.1,30.0,30.0,28.1,10.6,7.5,7.5,4.7,
2025-09-30 20:30:00,65.15,484.7656,378.1,1.9499999999999993,3.0,3.799999999999997,32.1,29.9,30.0,28.1,10.6,7.6,7.6,4.6,
2025-09-30 20:33:00,64.80000000000001,477.6331,378.1,2.0,3.0,3.700000000000003,32.1,29.9,29.9,28.1,10.6,7.5,7.5,4.6,
2025-09-30 20:36:00,64.1,474.4358,378.2,1.8499999999999996,2.9499999999999997,3.7500000000000018,31.9,29.8,29.9,28.1,10.5,7.6,7.5,4.7,
2025-09-30 20:39:00,63.900000000000006,476.1574,378.2,1.9000000000000004,2.95,3.7500000000000018,31.9,29.8,29.9,28.0,10.5,7.5,7.5,4.6,
2025-09-30 20:42:00,63.5,481.0764,378.3,1.9499999999999993,2.85,3.6500000000000004,31.9,29.8,29.8,28.0,10.5,7.5,7.5,4.8,
2025-09-30 20:45:00,63.8,483.5359,378.3,1.9000000000000004,2.8,3.6500000000000004,31.9,29.8,29.9,28.0,10.5,7.5,7.5,4.9,
2025-09-30 20:48:00,64.0,480.0926,378.4,1.9499999999999993,2.85,3.6500000000000004,31.9,29.8,29.8,28.0,10.5,7.5,7.5,4.8,
2025-09-30 20:51:00,64.1,481.3224,378.4,1.950000000000001,2.8499999999999996,3.700000000000001,32.0,29.8,29.9,28.0,10.6,7.6,7.6,4.9,
2025-09-30 20:54:00,64.4,481.0764,378.5,1.950000000000001,2.85,3.700000000000001,32.0,29.8,29.9,28.0,10.6,7.7,7.6,5.0,
2025-09-30 20:57:00,64.5,483.044,378.5,1.9000000000000004,2.8999999999999995,3.7500000000000018,31.9,29.8,29.9,28.0,10.7,7.7,7.7,4.9,
2025-09-30 21:00:00,65.1,484.7656,378.6,2.0,2.95,3.7500000000000036,32.0,29.9,29.9,28.0,10.8,7.8,7.8,4.9,
2025-09-30 21:03:00,65.5,487.4711,378.6,1.950000000000001,2.95,3.8000000000000025,32.0,29.8,29.9,28.0,10.8,7.8,7.8,4.9,
2025-09-30 21:06:00,66.15,491.8981,378.7,2.0500000000000007,3.0500000000000003,3.700000000000003,32.1,29.9,29.9,28.0,10.9,7.9,7.9,4.8,
2025-09-30 21:09:00,66.75,492.39,378.7,2.0500000000000007,3.1,3.7499999999999964,32.1,30.0,30.0,28.0,10.9,7.9,7.9,4.7,
2025-09-30 21:12:00,67.45,498.5388,378.8,2.0500000000000007,3.0,3.7499999999999964,32.1,30.0,30.0,28.0,10.9,8.0,8.0,4.9,
2025-09-30 21:15:00,67.35,499.7685,378.8,2.1000000000000014,3.0,3.6999999999999957,32.1,30.1,30.0,28.0,10.9,8.1,8.1,4.9,
2025-09-30 21:18:00,68.35,502.7199,378.9,2.1000000000000014,3.05,3.649999999999995,32.2,30.1,30.1,28.0,11.0,8.1,8.0,5.0,
2025-09-30 21:21:00,68.44999999999999,505.1794,378.9,2.0500000000000007,3.05,3.799999999999997,32.2,30.0,30.1,28.0,11.0,8.1,8.1,4.9,
2025-09-30 21:24:00,68.94999999999999,507.8849,379.0,2.099999999999998,3.1,3.8500000000000014,32.3,30.0,30.1,28.0,11.0,8.1,8.1,4.8,
2025-09-30 21:27:00,69.94999999999999,511.5741,379.0,2.1499999999999986,3.15,3.900000000000002,32.3,30.1,30.1,28.0,11.1,8.1,8.1,4.8,
2025-09-30 21:30:00,70.6,513.2957,379.1,2.1500000000000004,3.1999999999999997,3.950000000000003,32.4,30.1,30.2,28.0,11.1,8.1,8.1,4.7,
2025-09-30 21:33:00,70.7,520.1823,379.1,2.1500000000000004,3.15,3.950000000000003,32.4,30.1,30.2,28.0,11.1,8.1,8.1,4.8,
2025-09-30 21:36:00,71.5,528.7905,379.2,2.200000000000001,3.0999999999999996,3.9999999999999964,32.5,30.1,30.2,28.0,11.1,8.1,8.1,4.9,
2025-09-30 21:39:00,72.4,537.3987,379.2,2.25,3.05,4.049999999999999,32.5,30.2,30.2,28.0,11.0,8.1,8.1,4.9,
2025-09-30 21:42:00,72.5,537.1528,379.3,2.1500000000000004,3.05,4.149999999999999,32.4,30.1,30.2,28.0,11.0,8.1,8.1,4.9,
2025-09-30 21:45:00,72.5,539.1204,379.3,2.200000000000001,3.1,4.049999999999997,32.4,30.1,30.2,27.9,11.0,8.1,8.1,4.8,
2025-09-30 21:48:00,73.0,540.1042,379.4,2.3000000000000007,3.05,4.049999999999999,32.5,30.2,30.2,27.9,11.0,8.0,8.0,4.9,
2025-09-30 21:51:00,72.80000000000001,538.3825,379.4,2.3000000000000007,3.1500000000000004,4.049999999999999,32.5,30.2,30.2,27.9,10.9,8.0,8.0,4.6,
2025-09-30 21:54:00,72.69999999999999,538.3825,379.5,2.3000000000000007,3.0500000000000003,4.049999999999999,32.5,30.2,30.2,27.9,10.9,8.0,8.0,4.8,
2025-09-30 21:57:00,72.5,537.8906,379.5,2.3000000000000007,3.0500000000000003,4.049999999999999,32.5,30.2,30.2,27.9,10.9,8.0,8.0,4.8,
2025-09-30 22:00:00,72.30000000000001,536.4149,379.6,2.200000000000001,3.15,4.049999999999997,32.4,30.1,30.2,27.9,10.9,8.0,7.9,4.7,
2025-09-30 22:03:00,71.9,532.7257,379.6,2.200000000000001,3.0,4.049999999999997,32.4,30.1,30.2,27.9,10.9,7.9,7.9,4.9,
2025-09-30 22:06:00,71.2,523.8715,379.7,2.25,3.1500000000000004,3.950000000000003,32.4,30.1,30.1,27.9,10.8,7.8,7.8,4.5,
2025-09-30 22:09:00,70.4,516.493,379.7,2.1999999999999993,3.1500000000000004,3.950000000000003,32.3,30.0,30.0,27.9,10.8,7.8,7.7,4.6,
2025-09-30 22:12:00,69.65,510.3443,379.8,2.1999999999999993,3.05,3.950000000000003,32.3,30.0,30.0,27.9,10.7,7.7,7.7,4.6,
2025-09-30 22:15:00,68.65,499.7685,379.8,2.150000000000002,3.1999999999999993,3.9499999999999993,32.2,29.9,29.9,27.9,10.7,7.6,7.5,4.4,
2025-09-30 22:18:00,67.05000000000001,492.8819,379.9,2.1000000000000014,3.0,3.8999999999999986,32.1,29.9,29.9,27.9,10.6,7.6,7.6,4.6,
2025-09-30 22:21:00,65.8,487.2251,379.9,2.0000000000000018,2.9499999999999997,3.8000000000000025,32.0,29.8,29.9,27.9,10.6,7.6,7.6,4.7,
2025-09-30 22:24:00,65.1,481.3224,380.0,2.0,2.9499999999999997,3.7500000000000018,31.9,29.8,29.8,27.9,10.6,7.6,7.6,4.7,
2025-09-30 22:27:00,64.6,478.6169,380.0,2.0,3.05,3.7500000000000018,31.9,29.8,29.8,27.9,10.6,7.6,7.5,4.6,
2025-09-30 22:30:00,61.95,478.125,380.1,1.8000000000000007,2.85,3.4000000000000004,31.6,29.8,29.8,28.0,10.6,7.9,7.8,5.0,
2025-09-30 22:33:00,62.9,479.6007,380.1,1.8500000000000014,2.8999999999999995,3.400000000000002,31.8,29.8,29.9,28.0,10.7,7.9,7.9,4.9,
2025-09-30 22:36:00,63.25,482.5521,380.2,1.9000000000000004,2.8999999999999995,3.4499999999999975,31.8,29.9,29.9,28.0,10.7,7.9,7.9,4.9,
2025-09-30 22:39:00,65.0,482.5521,380.2,1.9499999999999993,2.8499999999999996,3.5500000000000007,32.0,29.9,30.0,28.0,10.7,7.9,7.9,5.0,
2025-09-30 22:42:00,64.5,478.8629,380.3,1.8999999999999986,2.9499999999999997,3.6000000000000014,31.9,29.9,30.0,28.0,10.7,7.9,7.9,4.8,
2025-09-30 22:45:00,64.8,483.044,380.3,2.0,3.0500000000000003,3.5,32.0,30.0,30.0,28.0,10.8,7.9,7.9,4.7,
2025-09-30 22:48:00,65.1,486.2413,380.4,1.8999999999999986,3.0500000000000003,3.650000000000002,31.9,30.0,30.0,28.1,10.8,8.0,8.0,4.7,
2025-09-30 22:51:00,66.4,486.7332,380.4,1.9499999999999993,3.0000000000000004,3.650000000000002,32.0,30.1,30.1,28.1,10.8,8.0,8.0,4.8,
2025-09-30 22:54:00,66.15,488.4549,380.5,2.0,3.0,3.6999999999999957,32.1,30.1,30.1,28.1,10.9,8.0,8.0,4.9,
2025-09-30 22:57:00,67.5,490.4225,380.5,2.099999999999998,3.1,3.6500000000000004,32.3,30.2,30.2,28.1,10.9,8.0,8.0,4.7,
2025-09-30 23:00:00,68.1,494.6036,380.6,2.099999999999998,3.05,3.6500000000000004,32.3,30.2,30.2,28.1,11.0,8.0,8.0,4.9,
2025-09-30 23:03:00,67.44999999999999,494.1117,380.6,2.0,3.05,3.6999999999999993,32.3,30.1,30.2,28.2,11.0,8.0,8.0,4.9,
2025-09-30 23:06:00,68.35,495.3414,380.7,2.049999999999999,3.0,3.7500000000000018,32.3,30.2,30.2,28.2,10.9,8.0,8.0,4.9,
2025-09-30 23:09:00,67.95,495.5874,380.7,2.049999999999999,3.1,3.700000000000001,32.4,30.2,30.3,28.2,10.9,8.0,8.0,4.7,
2025-09-30 23:12:00,67.75,495.5874,380.8,2.0999999999999996,3.0,3.700000000000001,32.4,30.2,30.2,28.2,10.9,8.0,8.0,4.9,
2025-09-30 23:15:00,67.95,498.0469,380.8,1.9999999999999982,3.0500000000000003,3.7500000000000018,32.3,30.2,30.3,28.2,10.9,8.0,8.0,4.8,
2025-09-30 23:18:00,67.65,499.7685,380.9,2.049999999999999,2.95,3.7500000000000018,32.3,30.2,30.2,28.2,10.9,8.0,8.0,5.0,
2025-09-30 23:21:00,67.65,499.7685,380.9,2.049999999999999,3.1,3.7500000000000018,32.3,30.2,30.2,28.2,10.9,8.0,8.0,4.7,
2025-09-30 23:24:00,67.65,500.7523,381.0,2.049999999999999,2.95,3.8000000000000007,32.3,30.1,30.2,28.1,10.9,8.0,8.0,5.0,
2025-09-30 23:27:00,67.55,504.6875,381.0,2.1499999999999986,2.9000000000000004,3.700000000000001,32.4,30.2,30.2,28.1,10.9,8.0,8.0,5.1,
2025-09-30 23:30:00,67.95,504.1956,381.1,2.049999999999999,3.0500000000000003,3.700000000000001,32.4,30.2,30.3,28.2,10.9,8.0,8.0,4.8,
2025-09-30 23:33:00,68.45,505.9173,381.1,2.099999999999998,2.95,3.8000000000000025,32.4,30.2,30.3,28.1,10.9,8.0,8.0,5.0,
2025-09-30 23:36:00,69.05,501.4901,381.2,2.0999999999999996,3.0,3.7500000000000018,32.4,30.3,30.3,28.2,10.9,8.0,8.0,4.9,
2025-09-30 23:39:00,69.0,499.2766,381.2,2.099999999999998,2.95,3.8000000000000025,32.4,30.2,30.3,28.1,10.9,8.0,8.0,5.0,
2025-09-30 23:42:00,68.55,497.309,381.3,2.099999999999998,3.2,3.8000000000000025,32.4,30.2,30.3,28.1,10.9,8.0,8.0,4.5,
2025-09-30 23:45:00,68.15,495.5874,381.3,2.0999999999999996,3.1,3.700000000000001,32.4,30.2,30.2,28.2,10.9,8.0,7.9,4.8,
2025-09-30 23:48:00,67.65,489.9306,381.4,2.049999999999999,3.1,3.7500000000000018,32.3,30.2,30.2,28.2,10.9,7.9,7.9,4.7,
2025-09-30 23:51:00,67.2,484.2737,381.4,2.049999999999999,3.1500000000000004,3.7500000000000018,32.3,30.2,30.2,28.2,10.9,7.9,7.9,4.6,
2025-09-30 23:54:00,66.7,481.0764,381.5,2.0,3.1500000000000004,3.8000000000000007,32.3,30.1,30.2,28.2,10.8,7.8,7.8,4.5,
2025-09-30 23:57:00,66.19999999999999,478.6169,381.5,2.0000000000000018,2.95,3.7499999999999964,32.2,30.1,30.1,28.2,10.8,7.8,7.8,4.9,
2025-10-01 00:00:00,65.6,477.6331,381.6,1.950000000000001,3.1500000000000004,3.6999999999999957,32.2,30.0,30.1,28.2,10.8,7.8,7.7,4.6,
2025-10-01 00:03:00,65.3,482.5521,381.6,1.950000000000001,2.9499999999999997,3.7499999999999964,32.1,30.0,30.0,28.2,10.7,7.7,7.7,4.8,
2025-10-01 00:06:00,65.5,488.4549,381.7,1.9000000000000004,2.8999999999999995,3.7499999999999964,32.1,30.0,30.1,28.2,10.7,7.7,7.7,4.9,
2025-10-01 00:09:00,65.5,489.9306,381.7,2.0,2.9499999999999997,3.6999999999999957,32.2,30.0,30.1,28.1,10.7,7.7,7.7,4.8,
2025-10-01 00:12:00,65.5,494.3576,381.8,1.950000000000001,2.9999999999999996,3.6999999999999957,32.2,30.0,30.1,28.2,10.7,7.7,7.7,4.7,
2025-10-01 00:15:00,66.35,500.7523,381.8,2.0500000000000007,2.8499999999999996,3.7499999999999964,32.2,30.1,30.1,28.1,10.7,7.8,7.8,5.0,
2025-10-01 00:18:00,66.6,502.7199,381.9,2.0500000000000007,2.900000000000001,3.7499999999999964,32.2,30.1,30.1,28.1,10.8,7.9,7.8,5.1,
2025-10-01 00:21:00,66.75,500.2604,381.9,1.9999999999999982,2.8500000000000005,3.75,32.3,30.0,30.2,28.1,10.8,7.9,7.9,5.1,
2025-10-01 00:24:00,67.05000000000001,498.0469,382.0,2.049999999999999,3.0000000000000004,3.8000000000000007,32.3,30.1,30.2,28.1,10.8,7.9,7.9,4.8,
2025-10-01 00:27:00,67.0,496.8171,382.0,2.0000000000000018,2.95,3.7499999999999964,32.2,30.1,30.1,28.2,10.8,7.9,7.9,4.9,
2025-10-01 00:30:00,67.2,496.5712,382.1,2.049999999999999,3.1,3.8000000000000007,32.3,30.1,30.2,28.1,10.9,7.9,7.9,4.7,
2025-10-01 00:33:00,67.65,496.8171,382.1,2.049999999999999,3.2,3.6500000000000004,32.3,30.2,30.2,28.2,10.9,8.0,7.9,4.6,
2025-10-01 00:36:00,67.55000000000001,498.0469,382.2,2.049999999999999,3.05,3.8000000000000007,32.3,30.1,30.2,28.1,10.9,8.0,7.9,4.9,
2025-10-01 00:39:00,67.85,499.5226,382.2,2.099999999999998,3.2,3.7500000000000018,32.3,30.2,30.2,28.1,10.9,8.0,7.9,4.6,
2025-10-01 00:42:00,67.44999999999999,498.2928,382.3,2.099999999999998,3.1500000000000004,3.7500000000000018,32.3,30.2,30.2,28.1,10.9,8.0,8.0,4.6,
2025-10-01 00:45:00,67.65,499.5226,382.3,2.099999999999998,3.0500000000000003,3.7500000000000018,32.3,30.2,30.2,28.1,10.9,8.0,8.0,4.8,
2025-10-01 00:48:00,67.85,500.2604,382.4,2.099999999999998,3.1,3.7500000000000018,32.3,30.2,30.2,28.1,10.9,8.0,7.9,4.8,
2025-10-01 00:51:00,68.25,499.2766,382.4,2.099999999999998,3.15,3.7500000000000018,32.3,30.2,30.2,28.1,10.9,8.0,7.9,4.7,
2025-10-01 00:54:00,67.94999999999999,498.0469,382.5,2.099999999999998,2.95,3.7500000000000018,32.3,30.2,30.2,28.1,10.9,7.9,7.9,5.0,
2025-10-01 00:57:00,67.85,499.2766,382.5,2.099999999999998,3.1000000000000005,3.7500000000000018,32.3,30.2,30.2,28.1,10.8,7.9,7.9,4.6,
2025-10-01 01:00:00,67.5,500.7523,382.6,2.099999999999998,3.0000000000000004,3.7500000000000018,32.3,30.2,30.2,28.1,10.8,7.9,7.9,4.8,
2025-10-01 01:03:00,67.35,502.228,382.6,2.049999999999999,3.0000000000000004,3.6999999999999993,32.3,30.1,30.2,28.1,10.8,7.9,7.9,4.8,
2025-10-01 01:06:00,67.2,501.4901,382.7,2.099999999999998,3.0500000000000007,3.6999999999999993,32.3,30.1,30.1,28.1,10.8,7.9,7.8,4.8,
2025-10-01 01:09:00,67.1,500.5063,382.7,2.099999999999998,3.0000000000000004,3.6999999999999993,32.3,30.1,30.1,28.1,10.8,7.9,7.9,4.8,
