Timestamp,SP Chiller High Level Status WCC_S_3_2_Motor FLA Loading,SP Chiller Hard-wired Status WCC_SP_3_2_FM_01_FR,SP Chiller High Level Status WCC_S_3_2_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,SP Chiller High Level Status WCC_S_3_2_Condensing Water Return Temperature #1,SP Chiller High Level Status WCC_S_3_2_Condensing Water Return Temperature #2,SP Chiller High Level Status WCC_S_3_2_Condensing Water Supply Temperature #1,SP Chiller High Level Status WCC_S_3_2_Condensing Water Supply Temperature #2,SP Chiller High Level Status WCC_S_3_2_Chilled Water Return Temperature #1,SP Chiller High Level Status WCC_S_3_2_Chilled Water Return Temperature #2,SP Chiller High Level Status WCC_S_3_2_Chilled Water Supply Temperature #1,SP Chiller High Level Status WCC_S_3_2_Chilled Water Supply Temperature #2,SP WCC Power WCC_3_2_Power
2025-10-01 01:12:00,67.25,498.2928,382.8,2.0500000000000007,3.1000000000000005,3.7499999999999964,32.2,30.1,30.1,28.1,10.8,7.9,7.9,4.6,
2025-10-01 01:15:00,67.44999999999999,499.5226,382.8,2.0000000000000018,3.0000000000000004,3.7499999999999964,32.2,30.1,30.2,28.1,10.8,7.9,7.9,4.8,
2025-10-01 01:18:00,67.5,496.8171,382.9,2.0500000000000007,3.0500000000000003,3.7499999999999964,32.2,30.1,30.1,28.1,10.8,7.9,7.9,4.7,
2025-10-01 01:21:00,67.25,495.8333,382.9,2.049999999999999,3.0000000000000004,3.8000000000000007,32.3,30.1,30.2,28.1,10.8,7.9,7.9,4.8,
2025-10-01 01:24:00,67.1,494.3576,383.0,2.0500000000000007,3.1500000000000004,3.7499999999999964,32.2,30.1,30.1,28.1,10.9,7.9,7.9,4.6,
2025-10-01 01:27:00,67.0,491.1603,383.0,2.0500000000000007,3.1,3.7499999999999964,32.2,30.1,30.1,28.1,10.9,7.9,7.9,4.7,
2025-10-01 01:30:00,67.0,487.2251,383.1,2.0,3.0,3.799999999999997,32.2,30.0,30.1,28.1,10.9,7.9,7.9,4.9,
2025-10-01 01:33:00,66.6,485.5035,383.1,2.0,3.0,3.799999999999997,32.2,30.0,30.1,28.1,10.9,7.9,7.9,4.9,
2025-10-01 01:36:00,66.7,485.7494,383.2,2.0500000000000007,3.0,3.649999999999995,32.2,30.1,30.1,28.1,10.9,7.9,7.9,4.9,
2025-10-01 01:39:00,66.35,488.4549,383.2,2.0,3.0500000000000003,3.6999999999999957,32.2,30.0,30.1,28.1,10.8,7.8,7.8,4.7,
2025-10-01 01:42:00,66.45,486.9792,383.3,1.9499999999999993,3.0500000000000003,3.7499999999999964,32.1,30.0,30.1,28.1,10.8,7.8,7.8,4.7,
2025-10-01 01:45:00,66.1,486.9792,383.3,2.0,3.1500000000000004,3.7499999999999964,32.1,30.0,30.0,28.1,10.8,7.8,7.8,4.5,
2025-10-01 01:48:00,65.9,487.963,383.4,2.0,3.0000000000000004,3.7499999999999964,32.1,30.0,30.0,28.1,10.8,7.8,7.8,4.8,
2025-10-01 01:51:00,66.15,489.6846,383.4,2.0500000000000007,2.95,3.6999999999999957,32.2,30.0,30.0,28.1,10.8,7.8,7.8,4.9,
2025-10-01 01:54:00,66.0,487.963,383.5,2.0,3.1500000000000004,3.7499999999999964,32.1,30.0,30.0,28.1,10.8,7.8,7.7,4.6,
2025-10-01 01:57:00,65.6,490.6684,383.5,2.0,3.0500000000000003,3.7499999999999964,32.1,30.0,30.0,28.1,10.8,7.8,7.8,4.7,
2025-10-01 02:00:00,65.6,491.8981,383.6,1.9499999999999993,2.95,3.799999999999997,32.1,29.9,30.0,28.1,10.8,7.8,7.8,4.9,
2025-10-01 02:03:00,65.9,493.6198,383.6,1.9499999999999993,3.0500000000000003,3.799999999999997,32.1,29.9,30.0,28.1,10.8,7.8,7.8,4.7,
2025-10-01 02:06:00,66.05000000000001,492.39,383.7,2.0,3.0500000000000003,3.7499999999999964,32.1,30.0,30.0,28.1,10.8,7.8,7.8,4.7,
2025-10-01 02:09:00,66.2,490.9144,383.7,2.0,3.0000000000000004,3.7499999999999964,32.1,30.0,30.0,28.1,10.8,7.8,7.8,4.8,
2025-10-01 02:12:00,66.25,491.6522,383.8,2.0,2.95,3.7499999999999964,32.1,30.0,30.0,28.1,10.8,7.8,7.8,4.9,
2025-10-01 02:15:00,67.75,491.8981,383.8,2.0,3.1000000000000005,3.6999999999999957,32.2,30.0,30.1,28.1,10.8,7.9,7.9,4.6,
2025-10-01 02:18:00,66.75,489.6846,383.9,2.0,3.1,3.799999999999997,32.2,30.0,30.1,28.1,10.9,7.9,7.9,4.7,
2025-10-01 02:21:00,67.05000000000001,491.6522,383.9,2.0,3.0500000000000003,3.799999999999997,32.2,30.0,30.1,28.1,10.9,7.9,7.9,4.8,
2025-10-01 02:24:00,67.25,495.3414,384.0,2.0500000000000007,2.95,3.799999999999997,32.2,30.0,30.1,28.0,10.9,7.9,7.9,5.0,
2025-10-01 02:27:00,66.85,490.9144,384.0,2.150000000000002,3.0500000000000003,3.7499999999999964,32.2,30.1,30.0,28.0,10.9,7.8,7.8,4.8,
2025-10-01 02:30:00,66.6,489.1927,384.1,2.0500000000000007,3.1000000000000005,3.7499999999999964,32.1,30.0,30.0,28.0,10.8,7.8,7.8,4.6,
2025-10-01 02:33:00,65.7,487.963,384.1,2.0500000000000007,3.0000000000000004,3.7499999999999964,32.1,30.0,30.0,28.0,10.8,7.9,7.8,4.9,
2025-10-01 02:36:00,65.7,484.7656,384.2,2.0500000000000007,2.900000000000001,3.650000000000002,32.1,30.0,30.0,28.0,10.8,7.9,7.8,5.1,
2025-10-01 02:39:00,65.95,480.5845,384.2,1.9499999999999993,3.0500000000000003,3.799999999999997,32.1,29.9,30.0,28.1,10.8,7.8,7.8,4.7,
2025-10-01 02:42:00,65.5,482.5521,384.3,2.0,2.95,3.700000000000003,32.1,29.9,30.0,28.0,10.8,7.8,7.8,4.9,
2025-10-01 02:45:00,65.85,485.0116,384.3,2.0,2.95,3.700000000000003,32.1,29.9,30.0,28.0,10.8,7.8,7.8,4.9,
2025-10-01 02:48:00,66.0,488.2089,384.4,2.0500000000000007,3.0500000000000003,3.7499999999999964,32.1,30.0,30.0,28.0,10.8,7.8,7.8,4.7,
2025-10-01 02:51:00,66.15,489.4387,384.4,2.0500000000000007,3.1000000000000005,3.7499999999999964,32.1,30.0,30.0,28.0,10.8,7.9,7.8,4.7,
2025-10-01 02:54:00,65.8,489.9306,384.5,2.0,3.1000000000000005,3.650000000000002,32.1,30.0,30.0,28.1,10.8,7.9,7.8,4.7,
2025-10-01 02:57:00,66.25,489.1927,384.5,2.0,3.1000000000000005,3.7499999999999964,32.1,30.0,30.0,28.1,10.8,7.9,7.8,4.7,
2025-10-01 03:00:00,66.19999999999999,490.9144,384.6,2.0500000000000007,2.9000000000000004,3.7499999999999964,32.1,30.0,30.0,28.0,10.8,7.9,7.9,5.0,
2025-10-01 03:03:00,66.3,488.4549,384.6,2.0,3.0000000000000004,3.7499999999999964,32.1,30.0,30.0,28.1,10.8,7.9,7.8,4.9,
2025-10-01 03:06:00,65.85,482.3062,384.7,2.0500000000000007,3.150000000000001,3.6999999999999957,32.2,30.0,30.0,28.1,10.8,7.9,7.8,4.6,
2025-10-01 03:09:00,65.69999999999999,478.8629,384.7,1.9499999999999993,2.95,3.700000000000003,32.1,29.9,30.0,28.1,10.8,7.8,7.8,4.9,
2025-10-01 03:12:00,65.6,474.9276,384.8,2.0,3.0,3.650000000000002,32.1,30.0,30.0,28.1,10.9,7.8,7.8,4.9,
2025-10-01 03:15:00,65.6,478.8629,384.8,2.0,3.0,3.650000000000002,32.1,30.0,30.0,28.1,10.9,7.8,7.8,4.9,
2025-10-01 03:18:00,66.0,479.3548,384.9,2.0,3.0500000000000003,3.6999999999999957,32.2,30.0,30.1,28.1,10.9,7.9,7.9,4.8,
2025-10-01 03:21:00,65.9,482.3062,384.9,2.0,3.2000000000000006,3.6999999999999957,32.2,30.0,30.1,28.1,10.9,7.9,7.8,4.6,
2025-10-01 03:24:00,66.2,487.963,385.0,1.9499999999999993,3.0,3.7499999999999964,32.1,30.0,30.1,28.1,10.9,7.9,7.9,4.9,
2025-10-01 03:27:00,66.5,492.39,385.0,2.0,2.9000000000000004,3.6999999999999957,32.2,30.0,30.1,28.1,10.8,7.9,7.9,5.0,
2025-10-01 03:30:00,66.75,496.5712,385.1,2.0,2.95,3.799999999999997,32.2,30.0,30.1,28.1,10.8,7.9,7.9,4.9,
2025-10-01 03:33:00,66.6,496.5712,385.1,2.0500000000000007,2.95,3.7499999999999964,32.2,30.1,30.1,28.1,10.8,7.9,7.9,4.9,
2025-10-01 03:36:00,66.55,496.8171,385.2,2.0500000000000007,3.0500000000000007,3.7499999999999964,32.2,30.1,30.1,28.1,10.8,7.9,7.8,4.8,
2025-10-01 03:39:00,66.8,500.2604,385.2,2.0500000000000007,3.0000000000000004,3.7499999999999964,32.2,30.1,30.1,28.1,10.8,7.9,7.9,4.8,
2025-10-01 03:42:00,66.44999999999999,499.2766,385.3,2.0500000000000007,3.1500000000000004,3.7499999999999964,32.2,30.1,30.1,28.1,10.8,7.9,7.9,4.5,
2025-10-01 03:45:00,66.44999999999999,500.7523,385.3,2.099999999999998,2.8000000000000003,3.6999999999999993,32.3,30.1,30.1,28.1,10.8,7.9,7.9,5.2,
2025-10-01 03:48:00,67.1,500.2604,385.4,2.0,3.1,3.8000000000000007,32.3,30.1,30.2,28.2,10.9,8.0,7.9,4.8,
2025-10-01 03:51:00,67.15,501.7361,385.4,2.049999999999999,2.9000000000000004,3.8000000000000007,32.3,30.1,30.2,28.1,10.9,8.0,8.0,5.1,
2025-10-01 03:54:00,67.45,502.9659,385.5,2.049999999999999,2.9000000000000004,3.7500000000000018,32.3,30.2,30.2,28.2,10.9,8.0,8.0,5.1,
2025-10-01 03:57:00,67.95,504.1956,385.5,2.049999999999999,2.9000000000000004,3.7500000000000018,32.3,30.2,30.2,28.2,10.9,8.0,8.0,5.1,
2025-10-01 04:00:00,67.85,504.4415,385.6,2.049999999999999,3.1,3.700000000000001,32.4,30.2,30.3,28.2,10.9,8.0,8.0,4.7,
2025-10-01 04:03:00,67.95,501.9821,385.6,1.9999999999999982,3.0,3.7500000000000018,32.3,30.2,30.3,28.2,10.9,8.0,8.0,4.9,
2025-10-01 04:06:00,67.85,501.4901,385.7,1.9999999999999982,3.0,3.7500000000000018,32.3,30.2,30.3,28.2,10.8,8.0,7.9,4.9,
2025-10-01 04:09:00,67.9,502.9659,385.7,2.049999999999999,3.1500000000000004,3.700000000000001,32.4,30.2,30.3,28.2,10.8,8.0,7.9,4.6,
2025-10-01 04:12:00,68.05,504.1956,385.8,1.9999999999999982,3.0500000000000003,3.7500000000000018,32.3,30.2,30.3,28.2,10.8,7.9,7.9,4.7,
2025-10-01 04:15:00,67.85,503.9496,385.8,2.049999999999999,2.9000000000000004,3.700000000000001,32.3,30.3,30.3,28.2,10.8,7.9,7.9,5.0,
2025-10-01 04:18:00,73.3,504.4415,385.9,2.2499999999999982,3.1500000000000004,4.0000000000000036,32.8,30.4,30.5,28.2,10.8,7.7,7.7,4.5,
2025-10-01 04:21:00,70.3,505.4254,385.9,2.1500000000000004,3.15,3.9999999999999982,32.6,30.2,30.3,28.2,10.7,7.7,7.6,4.5,
2025-10-01 04:24:00,66.7,505.1794,386.0,2.049999999999999,2.8999999999999995,3.6500000000000004,32.3,30.2,30.2,28.2,10.7,7.9,7.9,4.9,
2025-10-01 04:27:00,66.75,506.4091,386.0,2.049999999999999,2.9999999999999996,3.6500000000000004,32.3,30.2,30.2,28.2,10.7,7.9,7.9,4.7,
2025-10-01 04:30:00,67.30000000000001,504.4415,386.1,2.049999999999999,2.8999999999999995,3.7500000000000018,32.3,30.2,30.2,28.2,10.7,7.9,7.9,4.9,
2025-10-01 04:33:00,67.15,495.8333,386.1,2.0999999999999996,2.95,3.700000000000001,32.3,30.3,30.2,28.2,10.8,7.9,7.9,4.9,
2025-10-01 04:36:00,66.9,493.3738,386.2,2.049999999999999,3.1,3.6500000000000004,32.3,30.2,30.2,28.2,10.8,7.8,7.9,4.5,
2025-10-01 04:39:00,66.7,494.3576,386.2,2.049999999999999,3.1000000000000005,3.6500000000000004,32.3,30.2,30.2,28.2,10.8,7.9,7.8,4.7,
2025-10-01 04:42:00,66.80000000000001,490.9144,386.3,2.0000000000000018,3.0500000000000007,3.6999999999999975,32.2,30.2,30.2,28.2,10.8,7.9,7.8,4.8,
2025-10-01 04:45:00,66.7,494.6036,386.3,2.0999999999999996,3.1000000000000005,3.700000000000001,32.4,30.2,30.2,28.2,10.8,7.9,7.8,4.7,
2025-10-01 04:48:00,67.15,497.8009,386.4,1.9999999999999982,3.0000000000000004,3.7500000000000018,32.3,30.2,30.3,28.2,10.8,7.9,7.9,4.8,
2025-10-01 04:51:00,67.55000000000001,499.0307,386.4,1.9999999999999982,3.0,3.7500000000000018,32.3,30.2,30.3,28.2,10.8,8.0,7.9,4.9,
2025-10-01 04:54:00,68.0,502.9659,386.5,2.049999999999999,3.0000000000000004,3.7500000000000018,32.4,30.3,30.3,28.3,10.8,8.0,8.0,4.8,
2025-10-01 04:57:00,68.30000000000001,503.9496,386.5,1.9999999999999982,3.0,3.8000000000000025,32.4,30.2,30.3,28.3,10.8,8.0,7.9,4.9,
2025-10-01 05:00:00,68.30000000000001,505.1794,386.6,2.049999999999999,3.0500000000000003,3.7500000000000018,32.4,30.3,30.3,28.3,10.8,8.0,7.9,4.8,
2025-10-01 05:03:00,68.45,504.6875,386.6,2.0500000000000007,3.0,3.7500000000000018,32.5,30.3,30.4,28.3,10.9,8.0,8.0,4.9,
2025-10-01 05:06:00,68.7,505.9173,386.7,2.0999999999999996,3.1500000000000004,3.7500000000000036,32.5,30.4,30.4,28.3,10.9,8.0,8.0,4.6,
2025-10-01 05:09:00,68.85,506.6551,386.7,2.0500000000000007,3.1,3.8000000000000025,32.5,30.3,30.4,28.3,10.9,8.0,8.0,4.7,
2025-10-01 05:12:00,68.7,505.4254,386.8,2.049999999999999,3.0500000000000003,3.8000000000000043,32.4,30.4,30.4,28.3,10.8,8.0,8.0,4.7,
2025-10-01 05:15:00,68.6,506.4091,386.8,2.0500000000000007,3.1500000000000004,3.8000000000000025,32.5,30.3,30.4,28.3,10.8,8.0,7.9,4.6,
2025-10-01 05:18:00,69.0,511.82,386.9,2.0999999999999996,2.95,3.7500000000000036,32.5,30.4,30.4,28.3,10.8,8.0,8.0,4.9,
2025-10-01 05:21:00,69.25,511.82,386.9,2.1500000000000004,3.0000000000000004,3.799999999999997,32.6,30.4,30.4,28.3,10.8,8.0,8.0,4.8,
2025-10-01 05:24:00,69.45,514.2795,387.0,2.200000000000001,3.0500000000000003,3.7499999999999964,32.6,30.5,30.4,28.3,10.9,8.0,8.0,4.8,
2025-10-01 05:27:00,70.05000000000001,514.0336,387.0,2.1500000000000004,3.0,3.849999999999998,32.6,30.5,30.5,28.3,10.9,8.0,8.0,4.9,
2025-10-01 05:30:00,70.5,513.0498,387.1,2.1500000000000004,3.1,3.849999999999998,32.7,30.4,30.5,28.3,10.9,8.0,8.0,4.7,
2025-10-01 05:33:00,70.5,511.5741,387.1,2.200000000000001,2.95,3.799999999999997,32.7,30.5,30.5,28.3,10.9,8.0,8.0,5.0,
2025-10-01 05:36:00,70.19999999999999,510.0984,387.2,2.0999999999999996,3.0500000000000003,3.8999999999999986,32.6,30.4,30.5,28.3,10.9,8.0,8.0,4.8,
2025-10-01 05:39:00,70.0,510.5902,387.2,2.1500000000000004,3.0,3.849999999999998,32.6,30.5,30.5,28.3,10.9,8.0,8.0,4.9,
2025-10-01 05:42:00,69.95,509.1146,387.3,2.1500000000000004,3.15,3.849999999999998,32.7,30.4,30.5,28.3,10.9,8.0,7.9,4.7,
2025-10-01 05:45:00,70.19999999999999,508.3767,387.3,2.0999999999999996,3.2,3.8999999999999986,32.6,30.4,30.5,28.3,10.9,8.0,7.9,4.6,
2025-10-01 05:48:00,69.6,508.3767,387.4,2.1500000000000004,3.0,3.8999999999999986,32.6,30.4,30.4,28.3,10.9,7.9,7.9,4.9,
2025-10-01 05:51:00,69.2,506.6551,387.4,2.0999999999999996,3.1000000000000005,3.849999999999998,32.5,30.4,30.4,28.3,10.8,7.9,7.8,4.7,
2025-10-01 05:54:00,68.85,506.6551,387.5,2.1000000000000014,3.0500000000000003,3.849999999999996,32.6,30.3,30.4,28.3,10.8,7.8,7.8,4.7,
2025-10-01 05:57:00,68.45,505.6713,387.5,2.049999999999999,3.0500000000000003,3.8999999999999986,32.4,30.4,30.4,28.3,10.8,7.8,7.8,4.7,
2025-10-01 06:00:00,68.45,505.1794,387.6,2.049999999999999,2.9999999999999996,3.850000000000003,32.4,30.3,30.3,28.3,10.7,7.8,7.8,4.7,
2025-10-01 06:03:00,68.35,505.4254,387.6,2.0999999999999996,3.1000000000000005,3.899999999999997,32.5,30.3,30.3,28.3,10.8,7.8,7.8,4.6,
2025-10-01 06:06:00,67.95,503.4577,387.7,2.0999999999999996,3.0000000000000004,3.8000000000000025,32.5,30.3,30.3,28.3,10.8,7.8,7.8,4.8,
2025-10-01 06:09:00,68.15,502.7199,387.7,2.0999999999999996,2.95,3.8000000000000025,32.5,30.3,30.3,28.3,10.8,7.8,7.8,4.9,
2025-10-01 06:12:00,68.05000000000001,505.9173,387.8,2.1500000000000004,2.95,3.849999999999996,32.6,30.3,30.3,28.3,10.8,7.8,7.8,4.9,
2025-10-01 06:15:00,67.8,505.6713,387.8,2.0999999999999996,3.0000000000000004,3.8000000000000025,32.5,30.3,30.3,28.3,10.8,7.8,7.8,4.8,
2025-10-01 06:18:00,68.25,504.4415,387.9,2.0999999999999996,3.0000000000000004,3.899999999999997,32.5,30.3,30.3,28.3,10.8,7.8,7.8,4.8,
2025-10-01 06:21:00,68.2,503.9496,387.9,2.0999999999999996,3.1000000000000005,3.899999999999997,32.5,30.3,30.3,28.3,10.8,7.9,7.8,4.7,
2025-10-01 06:24:00,68.4,502.228,388.0,2.0999999999999996,3.0500000000000003,3.899999999999997,32.5,30.3,30.3,28.3,10.8,7.9,7.9,4.7,
2025-10-01 06:27:00,68.5,500.2604,388.0,2.0999999999999996,3.2000000000000006,3.899999999999997,32.5,30.3,30.3,28.3,10.9,7.9,7.8,4.6,
2025-10-01 06:30:00,68.4,497.309,388.1,2.0999999999999996,3.0500000000000003,3.8000000000000025,32.5,30.3,30.3,28.3,10.8,7.8,7.8,4.7,
2025-10-01 06:33:00,67.9,486.7332,388.1,2.0999999999999996,3.0500000000000003,3.8000000000000025,32.5,30.3,30.3,28.3,10.9,7.8,7.8,4.8,
2025-10-01 06:36:00,67.4,484.2737,388.2,1.9999999999999982,3.1,3.900000000000004,32.4,30.2,30.3,28.3,10.9,7.8,7.8,4.7,
2025-10-01 06:39:00,66.6,466.0735,388.2,2.049999999999999,3.2,3.8000000000000025,32.4,30.2,30.2,28.3,10.9,7.7,7.7,4.5,
2025-10-01 06:42:00,65.7,462.6302,388.3,2.0,3.1000000000000005,3.75,32.4,30.1,30.2,28.3,10.8,7.7,7.6,4.7,
2025-10-01 06:45:00,65.0,463.86,388.3,1.950000000000001,3.1000000000000005,3.7499999999999964,32.2,30.1,30.1,28.3,10.8,7.7,7.7,4.6,
2025-10-01 06:48:00,64.4,461.4005,388.4,1.9000000000000004,3.0000000000000004,3.6999999999999957,32.2,30.0,30.1,28.3,10.8,7.7,7.7,4.8,
2025-10-01 06:51:00,63.45,459.6788,388.4,1.9000000000000004,2.9000000000000004,3.3499999999999996,32.1,30.2,30.2,28.3,10.8,7.9,7.9,5.0,
2025-10-01 06:54:00,63.65,458.695,388.5,1.9000000000000004,2.9000000000000004,3.3499999999999996,32.1,30.2,30.2,28.3,10.8,7.9,7.9,5.0,
2025-10-01 06:57:00,63.8,458.941,388.5,1.950000000000001,3.0500000000000003,3.299999999999999,32.1,30.3,30.2,28.3,10.8,7.9,7.9,4.7,
2025-10-01 07:00:00,63.550000000000004,457.9572,388.6,1.950000000000001,2.95,3.299999999999999,32.2,30.2,30.2,28.3,10.8,7.9,7.9,4.9,
2025-10-01 07:03:00,64.25,462.8762,388.6,1.9000000000000004,3.0000000000000004,3.450000000000001,32.1,30.2,30.2,28.3,10.8,7.9,7.9,4.8,
2025-10-01 07:06:00,64.55,468.7789,388.7,1.9000000000000004,3.0000000000000004,3.4000000000000004,32.2,30.2,30.3,28.3,10.8,8.0,8.0,4.8,
2025-10-01 07:09:00,64.7,470.2546,388.7,1.950000000000001,2.9000000000000004,3.450000000000001,32.2,30.3,30.3,28.3,10.8,8.0,8.0,5.0,
2025-10-01 07:12:00,65.4,472.7141,388.8,1.9000000000000004,3.0000000000000004,3.599999999999996,32.2,30.2,30.3,28.3,10.8,8.0,8.0,4.8,
2025-10-01 07:15:00,65.85,477.6331,388.8,1.9499999999999975,3.0500000000000003,3.549999999999999,32.3,30.2,30.3,28.3,10.9,8.0,8.0,4.8,
2025-10-01 07:18:00,66.15,483.2899,388.9,2.049999999999999,3.0500000000000003,3.549999999999999,32.4,30.3,30.3,28.3,10.9,8.0,8.0,4.8,
2025-10-01 07:21:00,66.45,485.5035,388.9,1.9999999999999982,3.0500000000000003,3.5999999999999996,32.3,30.3,30.3,28.3,10.9,8.0,8.0,4.8,
2025-10-01 07:24:00,66.95,485.0116,389.0,1.9999999999999982,3.1,3.700000000000001,32.3,30.3,30.3,28.3,10.9,8.0,8.0,4.7,
2025-10-01 07:27:00,67.15,488.2089,389.0,1.9999999999999982,3.0500000000000003,3.5999999999999996,32.3,30.3,30.3,28.3,10.9,8.0,8.0,4.8,
2025-10-01 07:30:00,67.4,492.8819,389.1,1.9999999999999982,3.1,3.700000000000001,32.3,30.3,30.3,28.3,10.9,8.0,8.0,4.7,
2025-10-01 07:33:00,67.6,493.3738,389.1,2.049999999999999,3.0,3.700000000000001,32.4,30.3,30.3,28.3,10.9,8.0,8.0,4.9,
2025-10-01 07:36:00,67.75,498.2928,389.2,2.0,3.1,3.7500000000000018,32.4,30.3,30.4,28.3,10.9,8.0,8.0,4.7,
2025-10-01 07:39:00,68.1,501.9821,389.2,2.0500000000000007,3.1,3.700000000000001,32.5,30.3,30.4,28.3,10.9,8.0,8.0,4.7,
2025-10-01 07:42:00,68.7,502.9659,389.3,2.0,3.0,3.7500000000000018,32.4,30.3,30.4,28.3,10.9,8.0,8.0,4.9,
2025-10-01 07:45:00,68.65,505.9173,389.3,2.0500000000000007,3.0500000000000003,3.8000000000000025,32.5,30.3,30.4,28.3,10.9,8.0,8.0,4.8,
2025-10-01 07:48:00,68.65,508.1308,389.4,2.0500000000000007,3.0500000000000003,3.8000000000000025,32.5,30.3,30.4,28.3,10.9,8.0,8.0,4.8,
2025-10-01 07:51:00,68.65,509.3605,389.4,1.9499999999999993,3.0,3.900000000000004,32.3,30.3,30.4,28.3,10.9,8.0,8.0,4.9,
2025-10-01 07:54:00,68.75,510.3443,389.5,2.1500000000000004,2.85,3.7500000000000036,32.5,30.4,30.4,28.2,10.9,8.0,8.0,5.2,
2025-10-01 07:57:00,69.65,510.3443,389.5,2.150000000000002,2.95,3.7500000000000018,32.6,30.3,30.4,28.2,10.9,8.0,8.0,5.0,
2025-10-01 08:00:00,69.80000000000001,512.066,389.6,2.1500000000000004,3.1500000000000004,3.849999999999998,32.5,30.4,30.4,28.2,10.9,8.0,8.0,4.6,
2025-10-01 08:03:00,70.2,514.0336,389.6,2.0500000000000007,3.1,3.899999999999997,32.5,30.3,30.4,28.3,10.9,8.0,8.0,4.7,
2025-10-01 08:06:00,70.5,513.0498,389.7,2.200000000000001,3.1,3.849999999999998,32.6,30.4,30.4,28.2,10.9,8.0,8.0,4.7,
2025-10-01 08:09:00,70.2,512.066,389.7,2.200000000000001,3.15,3.8999999999999986,32.6,30.4,30.4,28.2,10.9,8.0,7.9,4.7,
2025-10-01 08:12:00,70.1,512.066,389.8,2.200000000000001,3.1,3.799999999999997,32.6,30.4,30.4,28.2,10.9,8.0,7.9,4.8,
2025-10-01 08:15:00,70.05,513.2957,389.8,2.1000000000000014,3.0500000000000003,3.899999999999997,32.5,30.3,30.4,28.2,10.9,7.9,7.9,4.8,
2025-10-01 08:18:00,69.9,512.066,389.9,2.150000000000002,2.95,3.849999999999996,32.6,30.3,30.4,28.2,10.8,7.9,7.9,4.9,
2025-10-01 08:21:00,69.55,514.0336,389.9,2.1500000000000004,2.95,3.849999999999998,32.5,30.4,30.4,28.2,10.8,7.8,7.8,4.9,
2025-10-01 08:24:00,69.25,513.7876,390.0,2.1500000000000004,2.9999999999999996,3.8000000000000025,32.5,30.3,30.3,28.2,10.7,7.8,7.8,4.7,
2025-10-01 08:27:00,68.94999999999999,515.2633,390.0,2.0999999999999996,3.05,3.850000000000003,32.4,30.3,30.3,28.2,10.7,7.8,7.8,4.6,
2025-10-01 08:30:00,68.9,516.493,390.1,2.0999999999999996,2.9999999999999996,3.850000000000003,32.4,30.3,30.3,28.2,10.7,7.8,7.8,4.7,
2025-10-01 08:33:00,68.7,515.0174,390.1,2.0999999999999996,2.8999999999999995,3.850000000000003,32.4,30.3,30.3,28.2,10.7,7.8,7.8,4.9,
2025-10-01 08:36:00,69.0,515.0174,390.2,2.1500000000000004,3.1000000000000005,3.8000000000000025,32.5,30.3,30.3,28.2,10.8,7.9,7.8,4.7,
2025-10-01 08:39:00,69.0,515.0174,390.2,2.1500000000000004,3.0500000000000007,3.899999999999997,32.5,30.3,30.3,28.2,10.8,7.9,7.8,4.8,
2025-10-01 08:42:00,69.05,514.0336,390.3,2.1500000000000004,2.95,3.8000000000000025,32.5,30.3,30.3,28.2,10.8,7.9,7.9,4.9,
2025-10-01 08:45:00,69.05,513.0498,390.3,2.1500000000000004,2.95,3.8000000000000025,32.5,30.3,30.3,28.2,10.8,7.9,7.9,4.9,
2025-10-01 08:48:00,69.25,514.5255,390.4,2.1500000000000004,3.1000000000000005,3.899999999999997,32.5,30.3,30.3,28.2,10.8,7.9,7.9,4.6,
2025-10-01 08:51:00,69.05000000000001,514.5255,390.4,2.1500000000000004,3.0500000000000003,3.899999999999997,32.5,30.3,30.3,28.2,10.8,7.9,7.9,4.7,
2025-10-01 08:54:00,69.35,515.2633,390.5,2.1000000000000014,3.0000000000000004,3.899999999999997,32.5,30.3,30.4,28.2,10.8,7.9,7.9,4.8,
2025-10-01 08:57:00,69.5,515.5093,390.5,2.1500000000000004,3.1000000000000005,3.899999999999997,32.5,30.3,30.3,28.2,10.8,7.9,7.9,4.6,
2025-10-01 09:00:00,69.4,517.4769,390.6,2.1500000000000004,3.0000000000000004,3.899999999999997,32.5,30.3,30.3,28.2,10.8,7.9,7.9,4.8,
2025-10-01 09:03:00,71.5,566.1748,390.6,2.2500000000000018,3.0,4.050000000000001,32.7,30.4,30.4,28.2,10.9,8.1,8.1,4.9,
2025-10-01 09:06:00,73.1,562.9774,390.7,2.2499999999999982,2.95,4.100000000000005,32.8,30.4,30.5,28.2,10.9,8.1,8.1,5.0,
2025-10-01 09:09:00,74.75,585.1129,390.7,2.299999999999999,2.9000000000000004,4.149999999999999,32.8,30.5,30.5,28.2,10.9,8.1,8.1,5.1,
2025-10-01 09:12:00,74.94999999999999,591.9994,390.8,2.049999999999999,3.0000000000000004,4.200000000000001,32.4,30.2,30.3,28.2,10.8,8.0,8.0,4.8,
2025-10-01 09:15:00,73.15,533.7095,390.8,2.200000000000003,3.1999999999999997,4.200000000000001,32.7,30.3,30.4,28.2,10.7,7.6,7.6,4.3,
2025-10-01 09:18:00,70.69999999999999,613.6429,390.9,2.200000000000001,2.5,3.849999999999998,32.7,30.4,30.5,28.2,9.5,7.1,7.1,4.5,
2025-10-01 09:21:00,69.44999999999999,569.1262,390.9,2.150000000000002,2.7500000000000004,3.9499999999999975,32.6,30.3,30.4,28.2,10.0,7.4,7.3,4.6,
2025-10-01 09:24:00,69.25,598.1481,391.0,2.2500000000000018,2.65,3.849999999999998,32.7,30.4,30.4,28.2,10.0,7.4,7.4,4.7,
2025-10-01 09:27:00,70.55000000000001,591.2616,391.0,2.3499999999999996,2.65,3.900000000000002,32.9,30.5,30.5,28.2,10.1,7.6,7.6,4.8,
2025-10-01 09:30:00,70.19999999999999,590.2778,391.1,2.3499999999999996,2.55,3.900000000000002,32.9,30.5,30.5,28.2,10.1,7.6,7.6,5.0,
2025-10-01 09:33:00,68.6,518.9525,391.1,2.299999999999999,2.8499999999999996,3.8000000000000007,32.8,30.4,30.4,28.2,10.2,7.4,7.4,4.5,
2025-10-01 09:36:00,67.85,532.7257,391.2,2.2500000000000018,2.6999999999999997,3.849999999999998,32.7,30.4,30.4,28.2,10.1,7.4,7.4,4.7,
2025-10-01 09:39:00,67.19999999999999,531.004,391.2,2.200000000000003,2.75,3.7999999999999954,32.7,30.3,30.4,28.2,10.1,7.4,7.4,4.6,
2025-10-01 09:42:00,64.9,499.7685,391.3,2.0999999999999996,2.8,3.7500000000000018,32.5,30.2,30.3,28.2,10.0,7.3,7.2,4.5,
2025-10-01 09:45:00,62.400000000000006,468.287,391.3,1.9500000000000028,2.7,3.349999999999998,32.2,30.1,30.2,28.2,9.9,7.2,7.2,4.5,
2025-10-01 09:48:00,61.099999999999994,463.3681,391.4,1.9000000000000004,2.6500000000000004,3.349999999999998,32.1,30.0,30.1,28.2,9.9,7.2,7.2,4.6,
2025-10-01 09:51:00,60.599999999999994,461.1545,391.4,1.950000000000001,2.6999999999999997,3.299999999999997,32.1,30.1,30.1,28.2,10.0,7.3,7.2,4.7,
2025-10-01 09:54:00,60.05,455.4977,391.5,1.9000000000000004,2.6,3.349999999999998,32.1,30.0,30.1,28.2,9.9,7.2,7.2,4.7,
2025-10-01 09:57:00,60.15,451.8085,391.5,1.8499999999999996,2.65,3.299999999999997,32.0,30.0,30.1,28.2,10.0,7.2,7.2,4.7,
2025-10-01 10:00:00,60.45,453.7761,391.6,1.9500000000000028,2.6999999999999997,3.349999999999998,32.2,30.1,30.2,28.2,10.2,7.4,7.4,4.8,
2025-10-01 10:03:00,60.8,454.022,391.6,1.9500000000000028,2.75,3.4499999999999993,32.2,30.1,30.2,28.2,10.3,7.6,7.5,4.9,
2025-10-01 10:06:00,60.8,455.2517,391.7,1.9500000000000028,2.75,3.4499999999999993,32.2,30.1,30.2,28.2,10.4,7.6,7.6,4.9,
2025-10-01 10:09:00,61.3,460.1707,391.7,2.049999999999999,2.7,3.350000000000003,32.3,30.2,30.2,28.2,10.4,7.6,7.6,5.0,
2025-10-01 10:12:00,61.7,462.1383,391.8,1.9999999999999982,2.7500000000000004,3.350000000000003,32.3,30.2,30.3,28.2,10.4,7.7,7.6,5.0,
2025-10-01 10:15:00,62.5,463.614,391.8,2.0999999999999996,2.75,3.350000000000003,32.4,30.3,30.3,28.2,10.5,7.7,7.7,5.0,
2025-10-01 10:18:00,63.1,466.5654,391.9,2.0500000000000007,2.75,3.4499999999999975,32.4,30.3,30.4,28.2,10.5,7.8,7.8,5.0,
2025-10-01 10:21:00,63.4,466.0735,391.9,2.0999999999999996,2.8,3.349999999999998,32.5,30.4,30.4,28.3,10.5,7.8,7.8,4.9,
2025-10-01 10:24:00,63.800000000000004,468.533,392.0,2.049999999999999,2.9,3.4499999999999993,32.5,30.4,30.5,28.3,10.6,7.9,7.8,4.9,
2025-10-01 10:27:00,64.2,471.2384,392.0,2.0999999999999996,2.8,3.3999999999999986,32.6,30.4,30.5,28.3,10.6,7.9,7.9,5.0,
2025-10-01 10:30:00,64.6,469.7627,392.1,2.1500000000000004,2.8499999999999996,3.4499999999999993,32.6,30.5,30.5,28.3,10.7,7.9,7.9,5.0,
2025-10-01 10:33:00,65.25,470.0087,392.1,2.1500000000000004,2.9499999999999997,3.5,32.7,30.5,30.6,28.3,10.7,7.9,7.8,4.9,
2025-10-01 10:36:00,65.25,472.7141,392.2,2.0999999999999996,2.8999999999999995,3.5500000000000007,32.6,30.5,30.6,28.3,10.7,7.9,7.9,4.9,
2025-10-01 10:39:00,65.65,472.7141,392.2,2.200000000000001,2.8999999999999995,3.4499999999999993,32.7,30.6,30.6,28.3,10.7,7.9,7.9,4.9,
2025-10-01 10:42:00,66.44999999999999,470.0087,392.3,2.200000000000001,3.0500000000000003,3.5,32.7,30.6,30.6,28.3,10.8,8.0,7.9,4.8,
2025-10-01 10:45:00,65.9,465.3356,392.3,2.200000000000001,3.0000000000000004,3.5500000000000007,32.7,30.6,30.6,28.3,10.8,7.9,7.9,4.8,
2025-10-01 10:48:00,66.55,461.6464,392.4,2.1500000000000004,3.0500000000000003,3.6000000000000014,32.7,30.5,30.6,28.3,10.8,7.9,7.9,4.7,
2025-10-01 10:51:00,65.44999999999999,458.941,392.4,2.1500000000000004,3.0000000000000004,3.6000000000000014,32.7,30.5,30.6,28.3,10.8,7.9,7.9,4.8,
2025-10-01 10:54:00,65.44999999999999,455.2517,392.5,2.1999999999999975,3.0500000000000003,3.5500000000000043,32.8,30.5,30.6,28.3,10.8,7.9,7.9,4.7,
2025-10-01 10:57:00,65.35,449.8409,392.5,2.200000000000001,3.0500000000000007,3.5,32.7,30.5,30.5,28.3,10.8,7.9,7.8,4.8,
2025-10-01 11:00:00,64.95,448.8571,392.6,2.1500000000000004,3.0500000000000003,3.5500000000000007,32.7,30.4,30.5,28.3,10.8,7.8,7.8,4.7,
2025-10-01 11:03:00,65.05000000000001,448.6111,392.6,2.0999999999999996,3.0500000000000003,3.6000000000000014,32.6,30.4,30.5,28.3,10.8,7.8,7.8,4.7,
2025-10-01 11:06:00,63.849999999999994,448.1192,392.7,2.0999999999999996,3.1000000000000005,3.6000000000000014,32.6,30.4,30.5,28.3,10.8,7.8,7.8,4.6,
2025-10-01 11:09:00,64.5,446.8895,392.7,2.0000000000000018,3.0000000000000004,3.549999999999999,32.6,30.3,30.5,28.4,10.8,7.8,7.8,4.8,
2025-10-01 11:12:00,64.35,446.1516,392.8,2.1000000000000014,3.0500000000000003,3.5,32.6,30.4,30.4,28.4,10.8,7.8,7.7,4.8,
2025-10-01 11:15:00,63.5,445.4138,392.8,2.0500000000000025,3.1,3.549999999999999,32.6,30.3,30.4,28.4,10.8,7.8,7.7,4.7,
2025-10-01 11:18:00,63.849999999999994,445.4138,392.9,2.0500000000000025,2.9499999999999993,3.549999999999999,32.6,30.3,30.4,28.4,10.7,7.8,7.7,4.9,
2025-10-01 11:21:00,63.35,445.4138,392.9,2.0500000000000025,2.8999999999999995,3.549999999999999,32.6,30.3,30.4,28.4,10.7,7.7,7.7,4.9,
2025-10-01 11:24:00,63.05,444.9219,393.0,2.1000000000000014,2.9499999999999997,3.5,32.6,30.4,30.4,28.4,10.7,7.7,7.7,4.8,
2025-10-01 11:27:00,64.15,445.4138,393.0,2.1000000000000014,2.8999999999999995,3.5,32.6,30.4,30.4,28.4,10.7,7.7,7.7,4.9,
2025-10-01 11:30:00,63.15,445.4138,393.1,2.1000000000000014,2.9499999999999997,3.6000000000000014,32.6,30.4,30.4,28.4,10.7,7.7,7.7,4.8,
2025-10-01 11:33:00,63.0,442.4624,393.1,2.1000000000000014,2.9499999999999997,3.5,32.6,30.4,30.4,28.4,10.7,7.7,7.7,4.8,
2025-10-01 11:36:00,62.9,440.2488,393.2,2.0000000000000018,3.0,3.5999999999999996,32.5,30.3,30.4,28.4,10.7,7.7,7.6,4.8,
2025-10-01 11:39:00,61.55,414.1782,393.2,1.8999999999999986,3.0,3.4500000000000046,32.3,30.2,30.3,28.4,10.6,7.5,7.5,4.6,
2025-10-01 11:42:00,65.30000000000001,548.2205,393.3,1.9000000000000004,2.6499999999999995,3.5999999999999996,32.3,30.3,30.4,28.4,10.6,8.2,8.1,5.4,
2025-10-01 11:45:00,70.75,564.2072,393.3,2.1000000000000014,2.7500000000000004,3.8999999999999986,32.7,30.5,30.6,28.4,10.8,8.1,8.1,5.3,
2025-10-01 11:48:00,73.8,591.5075,393.4,2.2500000000000018,2.7500000000000004,4.099999999999998,33.0,30.6,30.7,28.4,10.8,8.1,8.1,5.3,
2025-10-01 11:51:00,74.6,560.7639,393.4,2.2500000000000018,3.0000000000000004,4.149999999999999,33.1,30.6,30.7,28.5,10.8,7.9,7.9,4.8,
2025-10-01 11:54:00,76.65,579.4561,393.5,2.3500000000000014,3.05,4.3000000000000025,33.1,30.7,30.7,28.4,11.1,8.2,8.1,5.1,
2025-10-01 11:57:00,77.15,576.0127,393.5,2.3000000000000007,3.05,4.4499999999999975,33.2,30.7,30.8,28.5,11.2,8.2,8.2,5.1,
2025-10-01 12:00:00,78.7,571.8316,393.6,2.3499999999999996,3.1999999999999993,4.450000000000001,33.3,30.8,30.9,28.5,11.2,8.2,8.1,4.9,
2025-10-01 12:03:00,80.0,572.0775,393.6,2.3499999999999996,3.1999999999999997,4.450000000000001,33.3,30.8,30.9,28.5,11.2,8.1,8.1,4.8,
2025-10-01 12:06:00,82.4,591.2616,393.7,2.3999999999999986,3.1499999999999995,4.550000000000004,33.4,30.9,31.0,28.5,11.2,8.2,8.2,4.9,
2025-10-01 12:09:00,84.15,596.1805,393.7,2.5,3.3000000000000003,4.649999999999999,33.5,31.0,31.0,28.5,11.3,8.2,8.2,4.7,
2025-10-01 12:12:00,85.4,596.9184,393.8,2.549999999999999,3.3000000000000003,4.700000000000003,33.8,31.0,31.2,28.5,11.3,8.2,8.2,4.7,
2025-10-01 12:15:00,86.0,575.2749,393.8,2.6000000000000014,3.2999999999999994,4.4999999999999964,33.7,31.1,31.1,28.5,11.2,8.1,8.0,4.7,
2025-10-01 12:18:00,83.9,575.5208,393.9,2.5,3.3000000000000003,4.599999999999998,33.6,31.0,31.1,28.5,10.9,7.8,7.8,4.3,
2025-10-01 12:21:00,79.55,542.0718,393.9,2.3499999999999996,3.3499999999999996,4.5500000000000025,33.3,30.8,30.9,28.5,10.7,7.5,7.4,4.1,
2025-10-01 12:24:00,72.8,509.6065,394.0,2.1500000000000004,3.1,3.9999999999999964,33.0,30.6,30.7,28.6,10.5,7.4,7.4,4.3,
2025-10-01 12:27:00,66.19999999999999,473.206,394.0,1.9000000000000004,3.05,3.8000000000000025,32.5,30.3,30.4,28.6,10.5,7.4,7.4,4.4,
2025-10-01 12:30:00,63.75,468.287,394.1,1.799999999999999,2.85,3.5999999999999996,32.3,30.3,30.4,28.6,10.5,7.5,7.5,4.8,
2025-10-01 12:33:00,63.05,454.7599,394.1,1.799999999999999,2.85,3.4999999999999982,32.3,30.3,30.4,28.6,10.5,7.5,7.5,4.8,
2025-10-01 12:36:00,62.099999999999994,448.8571,394.2,1.8000000000000007,2.85,3.450000000000001,32.2,30.3,30.3,28.6,10.5,7.5,7.5,4.8,
2025-10-01 12:39:00,61.5,446.6435,394.2,1.8000000000000007,2.8000000000000003,3.3499999999999996,32.2,30.3,30.3,28.6,10.4,7.5,7.5,4.8,
2025-10-01 12:42:00,60.849999999999994,445.1678,394.3,1.6999999999999993,2.8000000000000003,3.3499999999999996,32.1,30.2,30.3,28.6,10.4,7.5,7.5,4.8,
2025-10-01 12:45:00,60.25,443.9381,394.3,1.75,2.8000000000000003,3.3499999999999996,32.1,30.2,30.2,28.6,10.4,7.5,7.5,4.8,
2025-10-01 12:48:00,60.65,446.8895,394.4,1.6999999999999993,2.75,3.3499999999999996,32.1,30.2,30.3,28.6,10.4,7.5,7.5,4.9,
2025-10-01 12:51:00,61.15,449.8409,394.4,1.75,2.8,3.4000000000000004,32.1,30.3,30.3,28.6,10.5,7.6,7.6,4.9,
2025-10-01 12:54:00,62.2,461.6464,394.5,1.799999999999999,2.8499999999999996,3.400000000000004,32.3,30.3,30.4,28.6,10.6,7.7,7.7,4.9,
2025-10-01 12:57:00,63.35,469.0249,394.5,1.7999999999999972,2.8,3.4499999999999993,32.3,30.4,30.5,28.6,10.7,7.9,7.9,5.1,
2025-10-01 13:00:00,64.2,470.0087,394.6,1.9499999999999993,2.95,3.3999999999999986,32.5,30.5,30.5,28.6,10.8,8.0,7.9,5.0,
2025-10-01 13:03:00,64.85,471.9763,394.6,1.8499999999999996,3.0,3.5,32.5,30.5,30.6,28.7,10.9,8.0,8.0,4.9,
2025-10-01 13:06:00,65.85,477.6331,394.7,1.950000000000001,2.95,3.5,32.6,30.6,30.6,28.7,10.9,8.0,8.0,5.0,
2025-10-01 13:09:00,66.44999999999999,479.8466,394.7,1.9000000000000021,3.0500000000000003,3.6000000000000014,32.6,30.6,30.7,28.7,10.9,8.0,8.0,4.8,
2025-10-01 13:12:00,66.69999999999999,482.0602,394.8,2.0000000000000018,3.0500000000000003,3.5000000000000018,32.7,30.7,30.7,28.7,10.9,8.0,8.0,4.8,
2025-10-01 13:15:00,67.55000000000001,491.6522,394.8,2.0000000000000018,3.0,3.599999999999996,32.7,30.7,30.7,28.7,10.9,8.0,8.0,4.9,
2025-10-01 13:18:00,68.30000000000001,501.4901,394.9,1.950000000000001,3.0,3.6999999999999975,32.7,30.7,30.8,28.7,10.9,8.0,8.0,4.9,
2025-10-01 13:21:00,68.75,502.9659,394.9,2.0999999999999996,2.95,3.6500000000000004,32.9,30.8,30.8,28.7,10.9,8.0,8.0,5.0,
2025-10-01 13:24:00,69.35,503.4577,395.0,1.9999999999999982,3.0,3.850000000000003,32.8,30.7,30.8,28.7,10.9,8.0,8.0,4.9,
2025-10-01 13:27:00,69.35,502.7199,395.0,2.1500000000000004,3.1500000000000004,3.700000000000001,33.0,30.8,30.8,28.7,10.9,8.0,8.0,4.6,
2025-10-01 13:30:00,69.4,496.5712,395.1,2.049999999999999,3.1,3.7500000000000018,32.9,30.8,30.8,28.8,10.9,8.0,8.0,4.7,
2025-10-01 13:33:00,69.3,492.39,395.1,1.9999999999999982,3.1500000000000004,3.8000000000000025,32.9,30.7,30.8,28.8,10.9,7.9,7.9,4.6,
2025-10-01 13:36:00,68.94999999999999,490.9144,395.2,1.9999999999999982,3.1500000000000004,3.8000000000000025,32.9,30.7,30.8,28.8,10.9,7.9,7.9,4.6,
2025-10-01 13:39:00,68.9,490.6684,395.2,1.9499999999999975,3.0,3.850000000000003,32.8,30.7,30.8,28.8,11.0,7.9,7.9,5.0,
2025-10-01 13:42:00,68.69999999999999,489.6846,395.3,1.9499999999999975,3.1,3.850000000000003,32.8,30.7,30.8,28.8,10.9,7.9,7.9,4.7,
2025-10-01 13:45:00,67.7,485.7494,395.3,1.9999999999999982,3.0500000000000003,3.7500000000000018,32.8,30.7,30.7,28.8,10.9,7.8,7.8,4.8,
2025-10-01 13:48:00,67.4,480.5845,395.4,1.9999999999999982,3.1500000000000004,3.7500000000000018,32.8,30.7,30.7,28.8,10.8,7.8,7.7,4.6,
2025-10-01 13:51:00,66.75,478.125,395.4,1.9000000000000021,3.1000000000000005,3.849999999999998,32.7,30.6,30.7,28.8,10.8,7.7,7.7,4.6,
2025-10-01 13:54:00,66.3,472.4682,395.5,1.950000000000001,2.9499999999999997,3.7499999999999964,32.7,30.6,30.6,28.8,10.7,7.7,7.7,4.8,
2025-10-01 13:57:00,65.5,467.0573,395.5,1.950000000000001,3.05,3.7499999999999964,32.7,30.6,30.6,28.8,10.7,7.6,7.6,4.6,
2025-10-01 14:00:00,63.3,463.3681,395.6,1.8499999999999996,2.8499999999999996,3.2499999999999964,32.5,30.6,30.6,28.8,10.7,8.0,8.0,5.0,
2025-10-01 14:03:00,63.5,463.3681,395.6,1.8000000000000007,2.9499999999999997,3.3999999999999986,32.5,30.6,30.7,28.8,10.7,7.9,7.9,4.8,
2025-10-01 14:06:00,63.6,462.6302,395.7,1.8499999999999996,2.8999999999999995,3.4000000000000004,32.5,30.7,30.7,28.8,10.7,7.9,7.9,4.9,
2025-10-01 14:09:00,63.7,462.6302,395.7,1.8000000000000007,2.8999999999999995,3.349999999999998,32.5,30.6,30.7,28.8,10.7,7.9,7.9,4.9,
2025-10-01 14:12:00,64.0,466.0735,395.8,1.8000000000000007,2.8499999999999996,3.4499999999999993,32.5,30.6,30.7,28.8,10.7,7.9,7.9,5.0,
2025-10-01 14:15:00,68.15,522.6418,395.8,1.9000000000000004,2.7,3.6999999999999975,32.7,30.7,30.8,28.8,10.8,8.1,8.0,5.5,
2025-10-01 14:18:00,69.85,528.7905,395.9,2.049999999999999,2.8500000000000005,3.850000000000003,32.9,30.8,30.8,28.8,10.8,8.0,8.0,5.1,
2025-10-01 14:21:00,70.4,532.7257,395.9,2.0,2.9000000000000004,3.850000000000003,32.9,30.8,30.9,28.8,10.8,8.0,8.0,5.0,
2025-10-01 14:24:00,72.5,539.6123,396.0,2.0999999999999996,3.1000000000000005,3.8999999999999986,33.0,31.0,31.0,28.8,10.8,8.0,8.0,4.6,
2025-10-01 14:27:00,76.9,569.864,396.0,2.2499999999999982,2.9000000000000004,4.050000000000001,33.4,31.0,31.1,28.8,10.8,8.0,8.0,5.0,
2025-10-01 14:30:00,77.94999999999999,575.7668,396.1,2.3000000000000007,3.0,4.199999999999999,33.5,31.1,31.2,28.8,10.9,8.0,8.0,4.9,
2025-10-01 14:33:00,78.45,580.1938,396.1,2.299999999999999,3.0500000000000003,4.25,33.4,31.1,31.1,28.8,10.9,8.0,8.0,4.8,
2025-10-01 14:36:00,78.94999999999999,582.8993,396.2,2.25,2.95,4.350000000000001,33.5,31.0,31.2,28.8,10.9,8.0,8.0,5.0,
2025-10-01 14:39:00,79.5,588.0643,396.2,2.400000000000002,3.15,4.300000000000001,33.7,31.1,31.2,28.8,11.0,8.1,8.0,4.8,
2025-10-01 14:42:00,79.1,575.2749,396.3,2.3499999999999996,3.1,4.300000000000001,33.5,31.1,31.1,28.8,11.0,8.0,8.0,4.8,
2025-10-01 14:45:00,79.3,559.5342,396.3,2.3499999999999996,3.1500000000000004,4.400000000000002,33.5,31.1,31.1,28.8,10.9,7.9,7.9,4.6,
2025-10-01 14:48:00,77.85,545.761,396.4,2.3499999999999996,3.25,4.300000000000001,33.4,31.0,31.0,28.7,10.9,7.8,7.8,4.4,
2025-10-01 14:51:00,71.8,538.8744,396.4,2.1000000000000014,2.8000000000000003,4.1,33.0,30.8,30.9,28.7,10.8,7.9,7.9,5.2,
2025-10-01 14:54:00,71.8,531.496,396.5,2.1000000000000014,2.9499999999999997,3.899999999999997,33.0,30.8,30.9,28.7,10.7,7.9,7.9,4.8,
2025-10-01 14:57:00,70.7,520.4282,396.5,2.1500000000000004,2.9499999999999997,3.8000000000000025,33.0,30.8,30.8,28.7,10.7,7.8,7.8,4.8,
2025-10-01 15:00:00,69.94999999999999,515.5093,396.6,2.049999999999999,2.9499999999999997,3.8000000000000025,32.9,30.7,30.8,28.7,10.6,7.7,7.7,4.7,
2025-10-01 15:03:00,69.25,511.3281,396.6,1.9500000000000028,2.9,3.9499999999999993,32.7,30.6,30.7,28.7,10.6,7.7,7.7,4.8,
2025-10-01 15:06:00,68.85,514.0336,396.7,2.049999999999999,3.0,3.850000000000003,32.8,30.7,30.7,28.7,10.6,7.7,7.7,4.6,
2025-10-01 15:09:00,68.69999999999999,512.066,396.7,2.049999999999999,2.8499999999999996,3.8000000000000007,32.8,30.6,30.6,28.7,10.6,7.7,7.7,4.9,
2025-10-01 15:12:00,68.25,511.3281,396.8,2.0,2.9999999999999996,3.8999999999999986,32.7,30.5,30.6,28.6,10.7,7.7,7.7,4.7,
2025-10-01 15:15:00,68.35,513.2957,396.8,1.9499999999999993,2.8999999999999995,3.9499999999999993,32.6,30.5,30.6,28.6,10.7,7.8,7.8,4.9,
2025-10-01 15:18:00,68.80000000000001,514.0336,396.9,2.0,3.0000000000000004,3.849999999999998,32.7,30.5,30.6,28.6,10.8,7.8,7.8,4.8,
2025-10-01 15:21:00,69.4,513.7876,396.9,2.0500000000000007,3.0500000000000003,3.849999999999998,32.7,30.6,30.6,28.6,10.8,7.8,7.8,4.7,
2025-10-01 15:24:00,69.4,510.8362,397.0,2.0000000000000018,3.150000000000001,3.9499999999999993,32.7,30.6,30.7,28.6,10.8,7.9,7.8,4.6,
2025-10-01 15:27:00,69.75,512.066,397.0,2.099999999999998,2.95,3.8000000000000007,32.8,30.6,30.6,28.6,10.8,7.9,7.9,4.9,
2025-10-01 15:30:00,70.1,517.7228,397.1,2.049999999999999,3.1,3.900000000000002,32.8,30.6,30.7,28.6,10.9,8.0,7.9,4.8,
2025-10-01 15:33:00,70.25,520.1823,397.1,2.049999999999999,2.9000000000000004,3.900000000000002,32.8,30.6,30.7,28.6,10.9,8.0,8.0,5.1,
2025-10-01 15:36:00,70.8,520.4282,397.2,2.0999999999999996,2.95,3.8500000000000014,32.9,30.6,30.7,28.6,10.9,8.0,8.0,5.0,
2025-10-01 15:39:00,71.1,523.6256,397.2,2.1499999999999986,3.0500000000000003,3.8000000000000025,32.9,30.7,30.7,28.6,10.9,8.0,8.0,4.8,
2025-10-01 15:42:00,71.2,524.8553,397.3,2.099999999999998,3.1500000000000004,3.8000000000000025,32.9,30.7,30.8,28.6,10.9,8.0,8.0,4.6,
2025-10-01 15:45:00,71.4,526.3311,397.3,2.099999999999998,2.95,3.900000000000004,32.9,30.7,30.8,28.6,10.9,8.0,8.0,5.0,
2025-10-01 15:48:00,72.25,528.0527,397.4,2.1499999999999986,3.1,3.850000000000003,32.9,30.8,30.8,28.6,10.9,8.0,8.0,4.7,
2025-10-01 15:51:00,72.6,532.2338,397.4,2.099999999999998,3.1,3.900000000000004,32.9,30.7,30.8,28.6,10.9,8.0,8.0,4.7,
2025-10-01 15:54:00,72.6,531.496,397.5,2.25,3.0500000000000003,3.849999999999996,33.1,30.8,30.8,28.6,10.9,8.0,8.0,4.8,
2025-10-01 15:57:00,72.6,533.4636,397.5,2.1499999999999986,3.1500000000000004,3.9499999999999975,33.0,30.7,30.8,28.6,10.9,8.0,8.0,4.6,
2025-10-01 16:00:00,72.5,536.4149,397.6,2.1499999999999986,3.1,3.9499999999999975,33.0,30.7,30.8,28.6,10.9,8.0,8.0,4.7,
2025-10-01 16:03:00,72.9,539.8582,397.6,2.1499999999999986,3.0500000000000003,3.9499999999999975,32.9,30.8,30.8,28.6,10.9,8.0,8.0,4.8,
2025-10-01 16:06:00,73.3,539.8582,397.7,2.1999999999999993,3.1500000000000004,3.9999999999999982,33.0,30.8,30.8,28.6,10.9,8.0,8.0,4.6,
2025-10-01 16:09:00,73.5,537.8906,397.7,2.1999999999999993,3.0,3.9999999999999982,33.0,30.8,30.8,28.6,10.9,8.0,8.0,4.9,
2025-10-01 16:12:00,73.3,537.6447,397.8,2.25,2.95,3.9499999999999975,33.1,30.8,30.8,28.6,10.9,8.0,8.0,5.0,
2025-10-01 16:15:00,72.9,534.6933,397.8,2.1499999999999986,3.2,4.049999999999999,33.0,30.7,30.8,28.6,10.9,8.0,7.9,4.6,
2025-10-01 16:18:00,72.6,529.7743,397.9,2.1499999999999986,3.1,3.9499999999999975,33.0,30.7,30.8,28.6,10.9,8.0,7.9,4.8,
2025-10-01 16:21:00,72.4,524.8553,397.9,2.1499999999999986,3.2,3.9499999999999975,33.0,30.7,30.8,28.6,10.9,7.9,7.9,4.5,
2025-10-01 16:24:00,71.4,518.7066,398.0,2.0999999999999996,3.0500000000000003,3.9499999999999975,33.0,30.7,30.8,28.7,10.8,7.9,7.9,4.7,
2025-10-01 16:27:00,70.9,514.0336,398.0,2.099999999999998,3.0500000000000003,3.9500000000000046,32.8,30.7,30.7,28.6,10.8,7.8,7.8,4.7,
2025-10-01 16:30:00,70.94999999999999,507.147,398.1,2.0999999999999996,3.0500000000000003,3.900000000000004,32.9,30.7,30.7,28.7,10.8,7.8,7.8,4.7,
2025-10-01 16:33:00,69.85,503.2118,398.1,2.0,3.1000000000000005,3.900000000000002,32.8,30.6,30.7,28.7,10.8,7.7,7.7,4.6,
2025-10-01 16:36:00,69.35,503.4577,398.2,2.049999999999999,2.9999999999999996,3.900000000000002,32.8,30.6,30.6,28.7,10.7,7.7,7.7,4.7,
2025-10-01 16:39:00,68.65,503.4577,398.2,1.9999999999999982,2.9499999999999997,3.950000000000003,32.8,30.5,30.6,28.7,10.7,7.7,7.7,4.8,
2025-10-01 16:42:00,65.9,501.4901,398.3,1.9000000000000004,2.8,3.650000000000002,32.6,30.5,30.6,28.7,10.7,7.9,7.9,5.1,
2025-10-01 16:45:00,67.25,502.7199,398.3,1.9000000000000021,2.9000000000000004,3.6000000000000014,32.6,30.6,30.7,28.7,10.8,7.9,7.9,5.0,
2025-10-01 16:48:00,67.6,499.0307,398.4,1.9500000000000028,2.95,3.649999999999995,32.7,30.6,30.7,28.7,10.8,7.9,7.9,4.9,
2025-10-01 16:51:00,67.6,495.8333,398.4,2.0000000000000018,3.0000000000000004,3.599999999999996,32.7,30.7,30.7,28.7,10.8,7.9,7.9,4.8,
2025-10-01 16:54:00,67.75,497.309,398.5,2.049999999999999,2.95,3.6500000000000004,32.8,30.7,30.7,28.7,10.8,8.0,7.9,5.0,
2025-10-01 16:57:00,68.35,502.7199,398.5,2.0000000000000018,2.9000000000000004,3.7499999999999964,32.7,30.6,30.7,28.6,10.8,8.0,8.0,5.0,
2025-10-01 17:00:00,69.05,506.4091,398.6,2.049999999999999,3.0,3.7500000000000018,32.8,30.7,30.7,28.7,10.9,8.0,8.0,4.9,
2025-10-01 17:03:00,69.25,509.3605,398.6,2.049999999999999,3.1500000000000004,3.6500000000000004,32.8,30.7,30.7,28.7,10.9,8.0,8.0,4.6,
2025-10-01 17:06:00,69.75,512.5579,398.7,2.049999999999999,3.0500000000000003,3.850000000000003,32.8,30.7,30.7,28.7,10.9,8.0,8.0,4.8,
2025-10-01 17:09:00,70.05000000000001,513.2957,398.7,2.099999999999998,2.95,3.850000000000003,32.8,30.7,30.7,28.6,10.9,8.0,8.0,5.0,
2025-10-01 17:12:00,70.3,513.7876,398.8,2.0999999999999996,3.0,3.8000000000000025,32.9,30.7,30.7,28.7,10.9,8.0,8.0,4.9,
2025-10-01 17:15:00,70.0,515.0174,398.8,2.099999999999998,3.0,3.8000000000000025,32.9,30.7,30.8,28.6,10.9,8.0,8.0,4.9,
2025-10-01 17:18:00,69.85,515.2633,398.9,2.1499999999999986,2.85,3.8000000000000025,32.9,30.7,30.7,28.6,10.9,8.0,8.0,5.2,
2025-10-01 17:21:00,70.25,515.7552,398.9,2.1499999999999986,3.0500000000000003,3.8000000000000025,32.9,30.7,30.7,28.6,10.9,8.0,8.0,4.8,
2025-10-01 17:24:00,70.25,516.985,399.0,2.049999999999999,3.1,3.900000000000002,32.8,30.6,30.7,28.6,10.9,8.0,8.0,4.7,
2025-10-01 17:27:00,70.55,517.7228,399.0,2.049999999999999,3.0,3.900000000000002,32.8,30.6,30.7,28.6,10.9,8.0,8.0,4.9,
2025-10-01 17:30:00,71.0,516.985,399.1,2.0999999999999996,3.0500000000000003,3.900000000000002,32.8,30.6,30.7,28.5,10.9,8.0,8.0,4.8,
2025-10-01 17:33:00,70.85,518.2147,399.1,2.0500000000000025,3.1,3.9499999999999993,32.7,30.6,30.7,28.5,10.9,8.0,8.0,4.7,
2025-10-01 17:36:00,70.55000000000001,518.2147,399.2,2.1499999999999986,3.1,3.7500000000000018,32.8,30.7,30.7,28.5,10.9,8.0,8.0,4.7,
2025-10-01 17:39:00,70.6,516.985,399.2,2.1499999999999986,2.9000000000000004,3.7500000000000018,32.8,30.7,30.7,28.5,10.9,8.0,8.0,5.1,
2025-10-01 17:42:00,70.69999999999999,516.493,399.3,2.0500000000000025,3.1,3.849999999999998,32.7,30.6,30.7,28.5,10.9,8.0,8.0,4.7,
2025-10-01 17:45:00,70.3,515.7552,399.3,2.1000000000000014,3.0000000000000004,3.7499999999999964,32.7,30.6,30.6,28.5,10.8,8.0,8.0,4.8,
2025-10-01 17:48:00,69.75,513.0498,399.4,2.0500000000000007,3.0500000000000003,3.799999999999997,32.7,30.5,30.6,28.5,10.8,7.9,7.9,4.7,
2025-10-01 17:51:00,69.85,509.3605,399.4,2.1499999999999986,3.1000000000000005,3.8000000000000007,32.8,30.6,30.6,28.5,10.8,7.9,7.9,4.6,
2025-10-01 17:54:00,69.6,508.1308,399.5,2.0500000000000007,3.150000000000001,3.799999999999997,32.7,30.5,30.6,28.5,10.8,7.9,7.8,4.6,
2025-10-01 17:57:00,69.4,509.6065,399.5,2.1000000000000014,3.0500000000000007,3.799999999999997,32.7,30.5,30.5,28.5,10.8,7.9,7.8,4.8,
2025-10-01 18:00:00,68.5,510.3443,399.6,2.0,2.95,3.8999999999999986,32.6,30.4,30.5,28.5,10.8,7.9,7.9,4.9,
2025-10-01 18:03:00,68.6,510.5902,399.6,2.0500000000000007,2.95,3.849999999999998,32.6,30.5,30.5,28.5,10.8,7.9,7.9,4.9,
2025-10-01 18:06:00,68.7,509.6065,399.7,2.0500000000000007,2.95,3.849999999999998,32.6,30.5,30.5,28.5,10.8,7.8,7.8,4.9,
2025-10-01 18:09:00,68.3,510.5902,399.7,2.0500000000000007,2.95,3.7499999999999964,32.6,30.5,30.5,28.5,10.8,7.8,7.8,4.9,
2025-10-01 18:12:00,68.4,511.82,399.8,2.0500000000000007,3.0500000000000007,3.849999999999998,32.6,30.5,30.5,28.5,10.8,7.9,7.8,4.8,
2025-10-01 18:15:00,69.0,512.066,399.8,2.1000000000000014,2.95,3.7499999999999964,32.7,30.6,30.6,28.5,10.8,7.9,7.9,4.9,
2025-10-01 18:18:00,69.19999999999999,512.066,399.9,2.1000000000000014,2.95,3.7499999999999964,32.7,30.6,30.6,28.5,10.8,7.9,7.9,4.9,
2025-10-01 18:21:00,69.69999999999999,512.8038,399.9,2.0500000000000007,3.0000000000000004,3.849999999999998,32.7,30.5,30.6,28.5,10.8,7.9,7.9,4.8,
2025-10-01 18:24:00,69.3,515.5093,400.0,2.0,3.0500000000000003,3.849999999999998,32.6,30.5,30.6,28.5,10.8,7.9,7.9,4.7,
2025-10-01 18:27:00,69.3,515.0174,400.0,2.0,3.0000000000000004,3.849999999999998,32.6,30.5,30.6,28.5,10.8,7.9,7.9,4.8,
2025-10-01 18:30:00,69.4,511.3281,400.1,2.0500000000000007,2.95,3.799999999999997,32.7,30.5,30.6,28.5,10.8,7.9,7.9,4.9,
2025-10-01 18:33:00,69.6,509.3605,400.1,2.0500000000000007,3.1000000000000005,3.8999999999999986,32.7,30.5,30.6,28.5,10.8,7.9,7.9,4.6,
2025-10-01 18:36:00,69.1,503.4577,400.2,2.0500000000000007,3.1500000000000004,3.799999999999997,32.7,30.5,30.6,28.5,10.8,7.8,7.8,4.5,
2025-10-01 18:39:00,68.30000000000001,499.5226,400.2,2.0,3.0500000000000003,3.8999999999999986,32.6,30.4,30.5,28.5,10.8,7.8,7.8,4.7,
2025-10-01 18:42:00,68.15,498.0469,400.3,1.9499999999999993,2.9000000000000004,3.849999999999998,32.5,30.4,30.5,28.5,10.8,7.8,7.8,5.0,
2025-10-01 18:45:00,67.8,499.0307,400.3,2.0,2.8499999999999996,3.799999999999997,32.6,30.4,30.5,28.5,10.7,7.8,7.8,5.0,
2025-10-01 18:48:00,67.95,500.7523,400.4,2.1000000000000014,3.05,3.799999999999997,32.7,30.5,30.5,28.5,10.7,7.8,7.8,4.6,
2025-10-01 18:51:00,67.9,505.4254,400.4,2.0,2.9499999999999997,3.799999999999997,32.6,30.4,30.5,28.5,10.7,7.8,7.8,4.8,
2025-10-01 18:54:00,68.1,506.9011,400.5,1.8999999999999986,3.0000000000000004,3.849999999999998,32.5,30.4,30.5,28.6,10.8,7.8,7.8,4.8,
2025-10-01 18:57:00,68.0,506.9011,400.5,2.0500000000000007,3.0500000000000003,3.7499999999999964,32.6,30.5,30.5,28.5,10.8,7.8,7.8,4.7,
2025-10-01 19:00:00,68.5,503.4577,400.6,2.0500000000000007,2.8499999999999996,3.849999999999998,32.6,30.5,30.5,28.5,10.7,7.8,7.8,5.0,
2025-10-01 19:03:00,68.6,504.1956,400.6,2.0,2.9999999999999996,3.849999999999998,32.6,30.5,30.5,28.6,10.7,7.8,7.8,4.7,
2025-10-01 19:06:00,67.5,504.6875,400.70000000000005,2.0,2.9499999999999997,3.7499999999999964,32.6,30.5,30.5,28.6,10.7,7.8,7.8,4.8,
2025-10-01 19:09:00,68.1,507.6389,400.70000000000005,2.0500000000000007,2.95,3.799999999999997,32.7,30.5,30.5,28.6,10.8,7.8,7.8,4.9,
2025-10-01 19:12:00,69.0,509.6065,400.79999999999995,2.0,2.95,3.799999999999997,32.7,30.5,30.6,28.6,10.8,7.9,7.9,4.9,
2025-10-01 19:15:00,69.19999999999999,510.0984,400.79999999999995,1.9499999999999993,3.0000000000000004,3.849999999999998,32.6,30.5,30.6,28.6,10.8,7.9,7.9,4.8,
2025-10-01 19:18:00,69.7,509.1146,400.9,2.099999999999998,3.0,3.8000000000000007,32.8,30.6,30.6,28.6,10.9,7.9,7.9,4.9,
2025-10-01 19:21:00,69.3,505.9173,400.9,2.099999999999998,3.0500000000000003,3.8000000000000007,32.8,30.6,30.6,28.6,10.8,7.9,7.9,4.7,
2025-10-01 19:24:00,68.9,504.4415,401.0,2.0500000000000007,3.0000000000000004,3.7499999999999964,32.7,30.6,30.6,28.6,10.8,7.9,7.9,4.8,
2025-10-01 19:27:00,68.3,504.6875,401.0,1.9499999999999993,2.8500000000000005,3.849999999999998,32.6,30.5,30.6,28.6,10.8,7.9,7.9,5.1,
2025-10-01 19:30:00,68.6,502.9659,401.1,2.0,3.1000000000000005,3.799999999999997,32.7,30.5,30.6,28.6,10.8,7.9,7.9,4.6,
2025-10-01 19:33:00,68.4,503.4577,401.1,1.9499999999999993,2.95,3.849999999999998,32.6,30.5,30.6,28.6,10.8,7.9,7.9,4.9,
2025-10-01 19:36:00,68.9,505.4254,401.20000000000005,2.0500000000000007,3.0500000000000003,3.7499999999999964,32.7,30.6,30.6,28.6,10.8,7.9,7.9,4.7,
2025-10-01 19:39:00,68.9,504.6875,401.20000000000005,2.0,3.0000000000000004,3.799999999999997,32.7,30.5,30.6,28.6,10.8,7.9,7.9,4.8,
2025-10-01 19:42:00,68.9,508.3767,401.29999999999995,2.0,3.1500000000000004,3.8999999999999986,32.7,30.5,30.6,28.6,10.8,7.9,7.9,4.5,
2025-10-01 19:45:00,69.4,510.8362,401.29999999999995,2.0500000000000007,3.0000000000000004,3.7499999999999964,32.7,30.6,30.6,28.6,10.8,7.9,7.9,4.8,
2025-10-01 19:48:00,69.3,513.0498,401.4,2.0500000000000007,3.0500000000000003,3.849999999999998,32.7,30.6,30.6,28.6,10.8,7.9,7.9,4.7,
