Timestamp,SP Chiller High Level Status WCC_S_3_2_Motor FLA Loading,SP Chiller Hard-wired Status WCC_SP_3_2_FM_01_FR,SP Chiller High Level Status WCC_S_3_2_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,SP Chiller High Level Status WCC_S_3_2_Condensing Water Return Temperature #1,SP Chiller High Level Status WCC_S_3_2_Condensing Water Return Temperature #2,SP Chiller High Level Status WCC_S_3_2_Condensing Water Supply Temperature #1,SP Chiller High Level Status WCC_S_3_2_Condensing Water Supply Temperature #2,SP Chiller High Level Status WCC_S_3_2_Chilled Water Return Temperature #1,SP Chiller High Level Status WCC_S_3_2_Chilled Water Return Temperature #2,SP Chiller High Level Status WCC_S_3_2_Chilled Water Supply Temperature #1,SP Chiller High Level Status WCC_S_3_2_Chilled Water Supply Temperature #2,SP WCC Power WCC_3_2_Power
2025-10-01 19:51:00,69.3,511.82,401.4,2.0500000000000007,2.95,3.849999999999998,32.7,30.6,30.6,28.6,10.8,7.9,7.9,4.9,
2025-10-01 19:54:00,69.0,513.7876,401.5,2.0500000000000007,3.0500000000000003,3.849999999999998,32.7,30.6,30.6,28.6,10.8,7.9,7.9,4.7,
2025-10-01 19:57:00,69.1,511.5741,401.5,2.0500000000000007,2.95,3.849999999999998,32.7,30.6,30.6,28.6,10.8,7.9,7.9,4.9,
2025-10-01 20:00:00,69.0,513.2957,401.6,2.0,3.0000000000000004,3.799999999999997,32.7,30.5,30.6,28.6,10.8,7.9,7.8,4.9,
2025-10-01 20:03:00,69.19999999999999,515.2633,401.6,2.0500000000000007,3.0000000000000004,3.849999999999998,32.7,30.6,30.6,28.6,10.8,7.9,7.9,4.8,
2025-10-01 20:06:00,69.2,517.9688,401.70000000000005,2.0500000000000007,3.0000000000000004,3.849999999999998,32.7,30.6,30.6,28.6,10.8,7.9,7.9,4.8,
2025-10-01 20:09:00,69.19999999999999,517.9688,401.70000000000005,2.0500000000000007,2.8000000000000003,3.849999999999998,32.7,30.6,30.6,28.6,10.8,7.9,7.9,5.2,
2025-10-01 20:12:00,69.69999999999999,522.3958,401.79999999999995,2.099999999999998,2.9000000000000004,3.8000000000000007,32.8,30.6,30.6,28.6,10.8,8.0,7.9,5.1,
2025-10-01 20:15:00,70.3,519.4445,401.79999999999995,2.099999999999998,2.95,3.850000000000003,32.8,30.7,30.7,28.6,10.8,8.0,8.0,4.9,
2025-10-01 20:18:00,70.3,518.9525,401.9,2.099999999999998,3.0500000000000003,3.850000000000003,32.8,30.7,30.7,28.6,10.8,8.0,8.0,4.7,
2025-10-01 20:21:00,70.4,517.9688,401.9,2.0500000000000007,2.95,3.799999999999999,32.7,30.7,30.7,28.6,10.8,8.0,8.0,4.9,
2025-10-01 20:24:00,70.3,518.9525,402.0,2.099999999999998,3.1000000000000005,3.850000000000003,32.8,30.7,30.7,28.6,10.8,8.0,8.0,4.6,
2025-10-01 20:27:00,70.80000000000001,515.7552,402.0,2.099999999999998,3.15,3.7500000000000018,32.8,30.7,30.7,28.6,10.9,8.0,7.9,4.7,
2025-10-01 20:30:00,71.1,515.7552,402.1,2.049999999999999,2.95,3.8000000000000007,32.8,30.6,30.7,28.6,10.8,8.0,7.9,5.0,
2025-10-01 20:33:00,69.69999999999999,512.5579,402.1,2.1000000000000014,2.95,3.799999999999997,32.7,30.6,30.6,28.5,10.8,7.9,7.9,4.9,
2025-10-01 20:36:00,69.9,513.0498,402.20000000000005,2.1000000000000014,3.0000000000000004,3.7499999999999964,32.7,30.6,30.6,28.5,10.8,7.9,7.9,4.8,
2025-10-01 20:39:00,69.7,516.2471,402.20000000000005,2.1000000000000014,3.1000000000000005,3.7499999999999964,32.7,30.6,30.6,28.5,10.8,7.9,7.9,4.6,
2025-10-01 20:42:00,69.0,516.493,402.29999999999995,2.0,3.0500000000000003,3.849999999999998,32.6,30.5,30.6,28.5,10.8,7.9,7.9,4.7,
2025-10-01 20:45:00,68.7,514.0336,402.29999999999995,2.0500000000000007,3.0000000000000004,3.849999999999998,32.6,30.5,30.5,28.5,10.8,7.9,7.9,4.8,
2025-10-01 20:48:00,68.65,515.0174,402.4,2.0500000000000007,2.8499999999999996,3.7499999999999964,32.6,30.5,30.5,28.5,10.7,7.9,7.9,5.0,
2025-10-01 20:51:00,68.35,513.0498,402.4,1.9499999999999993,3.0,3.849999999999998,32.5,30.4,30.5,28.5,10.7,7.9,7.8,4.8,
2025-10-01 20:54:00,68.25,509.3605,402.5,2.0,3.05,3.7500000000000036,32.5,30.4,30.5,28.4,10.7,7.9,7.8,4.7,
2025-10-01 20:57:00,68.2,511.5741,402.5,2.0500000000000007,2.9999999999999996,3.7500000000000036,32.5,30.4,30.4,28.4,10.7,7.9,7.9,4.7,
2025-10-01 21:00:00,68.25,511.5741,402.6,2.0500000000000007,2.95,3.650000000000002,32.5,30.4,30.4,28.4,10.8,7.9,7.9,4.9,
2025-10-01 21:03:00,68.25,508.8687,402.6,2.0500000000000007,3.0000000000000004,3.650000000000002,32.5,30.4,30.4,28.4,10.8,7.9,7.9,4.8,
2025-10-01 21:06:00,68.55,506.6551,402.70000000000005,2.0,2.9000000000000004,3.7500000000000018,32.4,30.3,30.4,28.3,10.8,7.9,7.9,5.0,
2025-10-01 21:09:00,68.25,503.9496,402.70000000000005,2.0500000000000007,3.0500000000000003,3.700000000000001,32.5,30.3,30.4,28.3,10.8,7.9,7.9,4.7,
2025-10-01 21:12:00,68.05000000000001,503.4577,402.79999999999995,2.049999999999999,2.9000000000000004,3.7500000000000018,32.4,30.3,30.3,28.3,10.8,7.9,7.9,5.0,
2025-10-01 21:15:00,68.25,506.6551,402.79999999999995,2.0500000000000007,3.1000000000000005,3.700000000000001,32.5,30.3,30.4,28.3,10.8,7.9,7.9,4.6,
2025-10-01 21:18:00,68.05000000000001,510.5902,402.9,1.9999999999999982,3.1000000000000005,3.8000000000000025,32.4,30.2,30.3,28.3,10.8,7.9,7.9,4.6,
2025-10-01 21:21:00,68.05,509.1146,402.9,2.049999999999999,3.1000000000000005,3.6500000000000004,32.4,30.3,30.3,28.3,10.8,7.9,7.9,4.6,
2025-10-01 21:24:00,68.15,506.4091,403.0,2.049999999999999,3.0500000000000003,3.6500000000000004,32.4,30.3,30.3,28.3,10.8,7.9,7.9,4.7,
2025-10-01 21:27:00,67.85,504.6875,403.0,2.0999999999999996,2.95,3.6500000000000004,32.4,30.3,30.3,28.2,10.8,7.9,7.9,4.9,
2025-10-01 21:30:00,67.45,505.1794,403.1,2.049999999999999,3.1500000000000004,3.6500000000000004,32.3,30.2,30.2,28.2,10.8,7.9,7.9,4.5,
2025-10-01 21:33:00,67.55000000000001,509.1146,403.1,1.9500000000000028,3.1000000000000005,3.849999999999998,32.2,30.1,30.2,28.2,10.8,7.9,7.9,4.6,
2025-10-01 21:36:00,67.95,511.82,403.20000000000005,2.049999999999999,2.95,3.7500000000000018,32.3,30.2,30.2,28.2,10.8,7.9,7.9,4.9,
2025-10-01 21:39:00,68.35,512.8038,403.20000000000005,2.049999999999999,3.0000000000000004,3.7500000000000018,32.3,30.2,30.2,28.2,10.8,7.9,7.9,4.8,
2025-10-01 21:42:00,67.95,510.5902,403.29999999999995,2.049999999999999,3.0500000000000003,3.7500000000000018,32.3,30.2,30.2,28.2,10.8,7.9,7.9,4.7,
2025-10-01 21:45:00,67.85,512.066,403.29999999999995,2.0000000000000018,2.8500000000000005,3.6999999999999975,32.2,30.2,30.2,28.2,10.8,7.9,7.9,5.1,
2025-10-01 21:48:00,67.95,509.1146,403.4,2.0000000000000018,3.0000000000000004,3.6999999999999975,32.2,30.2,30.2,28.2,10.8,7.9,7.9,4.8,
2025-10-01 21:51:00,68.05000000000001,509.6065,403.4,2.049999999999999,2.9000000000000004,3.7500000000000018,32.3,30.2,30.2,28.2,10.8,7.9,7.9,5.0,
2025-10-01 21:54:00,68.35,509.1146,403.5,2.0999999999999996,3.0500000000000003,3.700000000000001,32.3,30.3,30.2,28.2,10.8,7.9,7.9,4.7,
2025-10-01 21:57:00,67.95,509.1146,403.5,2.0999999999999996,3.0500000000000003,3.700000000000001,32.4,30.2,30.2,28.2,10.8,8.0,7.9,4.8,
2025-10-01 22:00:00,68.25,507.6389,403.6,1.9999999999999982,2.95,3.7500000000000018,32.3,30.2,30.3,28.2,10.8,8.0,8.0,4.9,
2025-10-01 22:03:00,67.65,502.7199,403.6,1.9500000000000028,3.0500000000000003,3.7499999999999964,32.2,30.1,30.2,28.2,10.8,7.9,7.9,4.7,
2025-10-01 22:06:00,67.55,494.3576,403.70000000000005,1.9500000000000028,3.1500000000000004,3.7499999999999964,32.2,30.1,30.2,28.2,10.8,7.9,7.9,4.5,
2025-10-01 22:09:00,66.85,495.8333,403.70000000000005,1.9500000000000028,3.1000000000000005,3.7499999999999964,32.2,30.1,30.2,28.2,10.8,7.9,7.9,4.6,
2025-10-01 22:12:00,66.85,492.8819,403.79999999999995,2.0000000000000018,3.1000000000000005,3.6999999999999975,32.2,30.2,30.2,28.2,10.8,7.9,7.9,4.6,
2025-10-01 22:15:00,66.55,491.1603,403.79999999999995,1.9500000000000028,3.0,3.649999999999995,32.2,30.1,30.2,28.2,10.7,7.9,7.8,4.8,
2025-10-01 22:18:00,66.5,490.6684,403.9,1.950000000000001,2.9999999999999996,3.6999999999999957,32.1,30.1,30.1,28.2,10.7,7.8,7.8,4.7,
2025-10-01 22:21:00,66.15,492.1441,403.9,1.950000000000001,2.9499999999999997,3.6999999999999957,32.1,30.1,30.1,28.2,10.7,7.8,7.8,4.8,
2025-10-01 22:24:00,65.95,490.6684,404.0,1.950000000000001,2.9499999999999997,3.6999999999999957,32.1,30.1,30.1,28.2,10.7,7.8,7.8,4.8,
2025-10-01 22:27:00,66.05,490.6684,404.0,2.0000000000000018,2.8999999999999995,3.649999999999995,32.2,30.1,30.1,28.2,10.7,7.8,7.8,4.9,
2025-10-01 22:30:00,66.15,488.7008,404.1,1.9500000000000028,2.9999999999999996,3.649999999999995,32.2,30.1,30.2,28.2,10.7,7.8,7.8,4.7,
2025-10-01 22:33:00,65.95,487.963,404.1,1.9500000000000028,2.9999999999999996,3.649999999999995,32.2,30.1,30.2,28.2,10.7,7.8,7.8,4.7,
2025-10-01 22:36:00,65.95,488.4549,404.20000000000005,1.9500000000000028,3.0000000000000004,3.7499999999999964,32.2,30.1,30.2,28.2,10.8,7.8,7.8,4.8,
2025-10-01 22:39:00,66.05,489.1927,404.20000000000005,1.9500000000000028,2.95,3.649999999999995,32.2,30.1,30.2,28.2,10.8,7.8,7.8,4.9,
2025-10-01 22:42:00,65.94999999999999,485.9954,404.29999999999995,1.9500000000000028,3.0000000000000004,3.7499999999999964,32.2,30.1,30.2,28.2,10.8,7.8,7.8,4.8,
2025-10-01 22:45:00,65.55,485.0116,404.29999999999995,1.950000000000001,2.95,3.6999999999999957,32.1,30.1,30.1,28.2,10.8,7.8,7.8,4.9,
2025-10-01 22:48:00,65.25,483.2899,404.4,1.9000000000000004,2.9499999999999997,3.650000000000002,32.1,30.0,30.1,28.2,10.7,7.8,7.8,4.8,
2025-10-01 22:51:00,65.35,481.3224,404.4,1.9000000000000004,2.95,3.7499999999999964,32.1,30.0,30.1,28.2,10.8,7.8,7.8,4.9,
2025-10-01 22:54:00,65.05000000000001,481.3224,404.5,1.9000000000000004,2.8500000000000005,3.6999999999999993,32.1,30.0,30.1,28.2,10.8,7.8,7.8,5.1,
2025-10-01 22:57:00,65.25,478.6169,404.5,2.0000000000000018,3.1500000000000004,3.649999999999995,32.2,30.1,30.1,28.2,10.8,7.8,7.8,4.5,
2025-10-01 23:00:00,65.0,477.6331,404.6,1.9000000000000004,3.0500000000000003,3.7499999999999964,32.1,30.0,30.1,28.2,10.8,7.8,7.8,4.7,
2025-10-01 23:03:00,64.6,462.6302,404.6,1.950000000000001,3.1000000000000005,3.650000000000002,32.1,30.0,30.0,28.2,10.8,7.7,7.7,4.6,
2025-10-01 23:06:00,64.0,449.3489,404.70000000000005,1.8499999999999996,3.1000000000000005,3.650000000000002,32.0,29.9,30.0,28.2,10.8,7.7,7.6,4.7,
2025-10-01 23:09:00,63.3,454.7599,404.70000000000005,1.8499999999999996,3.0500000000000007,3.650000000000002,32.0,29.9,30.0,28.2,10.8,7.7,7.6,4.8,
2025-10-01 23:12:00,63.2,453.0382,404.79999999999995,1.8499999999999996,3.0500000000000007,3.650000000000002,32.0,29.9,30.0,28.2,10.8,7.7,7.6,4.8,
2025-10-01 23:15:00,63.0,452.7923,404.79999999999995,1.8499999999999996,3.0500000000000007,3.6000000000000014,31.9,29.9,29.9,28.2,10.8,7.7,7.6,4.8,
2025-10-01 23:18:00,62.8,441.9705,404.9,1.799999999999999,3.150000000000001,3.6000000000000014,31.9,29.9,30.0,28.2,10.8,7.7,7.6,4.6,
2025-10-01 23:21:00,61.849999999999994,448.1192,404.9,1.8000000000000007,3.0000000000000004,3.549999999999999,31.8,29.9,29.9,28.2,10.8,7.7,7.7,4.8,
2025-10-01 23:24:00,62.75,468.533,405.0,1.8499999999999996,2.9000000000000004,3.4499999999999993,31.9,30.0,30.0,28.2,10.8,7.8,7.8,5.0,
2025-10-01 23:27:00,63.900000000000006,475.1736,405.0,1.8499999999999996,2.9000000000000004,3.6000000000000014,32.0,30.0,30.1,28.2,10.8,7.9,7.9,5.0,
2025-10-01 23:30:00,64.4,476.8952,405.1,1.8499999999999996,2.95,3.6000000000000014,32.0,30.0,30.1,28.2,10.8,7.9,7.9,4.9,
2025-10-01 23:33:00,63.449999999999996,479.6007,405.1,1.8499999999999996,2.95,3.5,32.0,30.0,30.1,28.2,10.8,8.0,8.0,4.9,
2025-10-01 23:36:00,64.69999999999999,482.5521,405.20000000000005,1.950000000000001,2.95,3.5,32.1,30.1,30.1,28.2,10.8,8.0,8.0,4.9,
2025-10-01 23:39:00,65.45,485.5035,405.20000000000005,1.8500000000000014,3.0,3.6999999999999957,32.1,30.1,30.2,28.3,10.8,8.0,7.9,4.9,
2025-10-01 23:42:00,66.94999999999999,492.1441,405.29999999999995,2.0000000000000018,3.1000000000000005,3.599999999999996,32.2,30.2,30.2,28.2,10.8,8.0,8.0,4.6,
2025-10-01 23:45:00,66.75,498.5388,405.29999999999995,1.9000000000000004,2.9000000000000004,3.599999999999996,32.2,30.2,30.3,28.3,10.8,8.0,8.0,5.0,
2025-10-01 23:48:00,67.94999999999999,506.4091,405.4,1.9999999999999982,2.95,3.8000000000000025,32.4,30.2,30.3,28.3,10.9,8.0,7.9,5.1,
2025-10-01 23:51:00,69.0,515.2633,405.4,2.0,3.0,3.850000000000003,32.4,30.3,30.4,28.3,10.9,8.0,8.0,4.9,
2025-10-01 23:54:00,70.0,517.9688,405.5,2.0500000000000007,3.1,3.899999999999997,32.5,30.3,30.4,28.3,10.9,8.0,8.0,4.7,
2025-10-01 23:57:00,70.4,520.4282,405.5,2.1500000000000004,3.1,3.799999999999997,32.6,30.4,30.4,28.3,10.9,8.0,8.0,4.7,
2025-10-02 00:00:00,70.4,520.1823,405.6,2.1500000000000004,3.1500000000000004,3.799999999999997,32.6,30.4,30.4,28.3,10.9,8.0,8.0,4.6,
2025-10-02 00:03:00,70.3,520.1823,405.6,2.1500000000000004,3.1,3.7499999999999964,32.6,30.5,30.5,28.3,10.8,8.0,7.9,4.7,
2025-10-02 00:06:00,70.19999999999999,516.2471,405.70000000000005,2.0999999999999996,3.1000000000000005,3.849999999999998,32.5,30.4,30.4,28.3,10.8,7.9,7.9,4.6,
2025-10-02 00:09:00,68.80000000000001,510.3443,405.70000000000005,2.0500000000000007,3.0500000000000003,3.899999999999997,32.5,30.3,30.4,28.3,10.8,7.9,7.9,4.7,
2025-10-02 00:12:00,68.9,507.6389,405.79999999999995,2.049999999999999,2.9999999999999996,3.850000000000003,32.4,30.3,30.3,28.3,10.7,7.8,7.8,4.7,
2025-10-02 00:15:00,68.1,506.9011,405.79999999999995,1.9999999999999982,2.9999999999999996,3.900000000000004,32.4,30.2,30.3,28.3,10.7,7.7,7.7,4.7,
2025-10-02 00:18:00,67.9,508.8687,405.9,1.9499999999999993,3.0,3.900000000000004,32.4,30.2,30.3,28.4,10.6,7.6,7.6,4.6,
2025-10-02 00:21:00,65.45,508.1308,405.9,1.9000000000000004,2.75,3.599999999999996,32.2,30.2,30.3,28.3,10.6,7.8,7.8,5.1,
2025-10-02 00:24:00,65.5,510.0984,406.0,1.8999999999999986,2.8,3.549999999999999,32.3,30.2,30.3,28.4,10.5,7.8,7.8,4.9,
2025-10-02 00:27:00,65.75,506.6551,406.0,1.9000000000000004,2.85,3.5999999999999996,32.3,30.3,30.4,28.4,10.5,7.8,7.8,4.8,
2025-10-02 00:30:00,65.65,504.4415,406.1,1.9499999999999993,2.9,3.4999999999999982,32.3,30.3,30.3,28.4,10.5,7.8,7.8,4.7,
2025-10-02 00:33:00,65.25,501.9821,406.1,1.9000000000000021,2.9,3.5499999999999954,32.2,30.3,30.3,28.4,10.5,7.8,7.7,4.8,
2025-10-02 00:36:00,65.30000000000001,501.9821,406.20000000000005,1.9499999999999993,2.9499999999999997,3.4999999999999982,32.3,30.3,30.3,28.4,10.5,7.8,7.7,4.7,
2025-10-02 00:39:00,65.25,500.7523,406.20000000000005,1.9000000000000004,2.9499999999999997,3.4999999999999982,32.3,30.3,30.4,28.4,10.5,7.8,7.7,4.7,
2025-10-02 00:42:00,65.1,499.5226,406.29999999999995,1.9499999999999993,2.9,3.4999999999999982,32.3,30.3,30.3,28.4,10.5,7.8,7.8,4.7,
2025-10-02 00:45:00,65.05,502.228,406.29999999999995,1.9000000000000021,2.8,3.5499999999999954,32.2,30.3,30.3,28.4,10.5,7.8,7.8,4.9,
2025-10-02 00:48:00,65.3,499.0307,406.4,1.9499999999999993,2.95,3.4999999999999982,32.3,30.3,30.3,28.4,10.5,7.8,7.8,4.6,
2025-10-02 00:51:00,65.2,497.8009,406.4,1.9000000000000021,2.85,3.4999999999999964,32.2,30.4,30.4,28.4,10.5,7.8,7.8,4.8,
2025-10-02 00:54:00,65.4,496.8171,406.5,1.9000000000000004,2.85,3.4999999999999982,32.3,30.3,30.4,28.4,10.5,7.8,7.8,4.8,
2025-10-02 00:57:00,65.3,498.2928,406.5,1.9499999999999993,2.9,3.5500000000000007,32.3,30.4,30.4,28.4,10.5,7.8,7.7,4.8,
2025-10-02 01:00:00,65.1,500.2604,406.6,1.9499999999999993,2.8499999999999996,3.4999999999999982,32.3,30.3,30.3,28.4,10.5,7.8,7.7,4.9,
2025-10-02 01:03:00,65.4,500.2604,406.6,1.950000000000001,2.9,3.549999999999999,32.4,30.3,30.4,28.4,10.5,7.8,7.8,4.7,
2025-10-02 01:06:00,65.5,501.4901,406.70000000000005,1.9499999999999993,2.85,3.5500000000000007,32.3,30.4,30.4,28.4,10.5,7.8,7.8,4.8,
2025-10-02 01:09:00,65.6,500.9983,406.70000000000005,1.9000000000000004,2.9,3.4999999999999982,32.3,30.3,30.4,28.4,10.5,7.8,7.8,4.7,
2025-10-02 01:12:00,65.3,499.5226,406.79999999999995,1.9000000000000004,2.95,3.4999999999999982,32.3,30.3,30.4,28.4,10.5,7.8,7.8,4.6,
2025-10-02 01:15:00,64.75,500.7523,406.79999999999995,1.9499999999999993,2.8,3.4999999999999982,32.3,30.3,30.3,28.4,10.5,7.8,7.8,4.9,
2025-10-02 01:18:00,65.1,502.228,406.9,1.8500000000000014,2.85,3.5499999999999954,32.2,30.3,30.3,28.5,10.5,7.8,7.8,4.8,
2025-10-02 01:21:00,65.5,503.9496,406.9,1.8499999999999996,2.85,3.5999999999999996,32.3,30.3,30.4,28.5,10.5,7.8,7.8,4.8,
2025-10-02 01:24:00,65.7,503.2118,407.0,1.8999999999999986,2.95,3.5500000000000007,32.3,30.4,30.4,28.5,10.6,7.9,7.8,4.8,
2025-10-02 01:27:00,65.80000000000001,505.1794,407.0,1.9499999999999993,2.9,3.5,32.4,30.4,30.4,28.5,10.6,7.9,7.9,4.8,
2025-10-02 01:30:00,65.80000000000001,504.4415,407.1,1.8499999999999996,2.8000000000000003,3.5999999999999996,32.3,30.3,30.4,28.5,10.6,7.9,7.8,5.1,
2025-10-02 01:33:00,66.1,505.4254,407.1,1.9499999999999993,2.85,3.5,32.4,30.4,30.4,28.5,10.6,7.9,7.8,5.0,
2025-10-02 01:36:00,66.3,504.1956,407.20000000000005,1.9499999999999993,2.95,3.5500000000000007,32.5,30.4,30.5,28.5,10.6,7.9,7.8,4.8,
2025-10-02 01:39:00,66.05,503.4577,407.20000000000005,1.8999999999999986,3.0,3.6000000000000014,32.4,30.4,30.5,28.5,10.6,7.9,7.9,4.6,
2025-10-02 01:42:00,66.15,503.9496,407.29999999999995,1.9499999999999993,2.95,3.6000000000000014,32.4,30.4,30.4,28.5,10.6,7.9,7.8,4.8,
2025-10-02 01:45:00,66.25,502.9659,407.29999999999995,1.9499999999999993,2.95,3.6000000000000014,32.4,30.4,30.4,28.5,10.6,7.9,7.8,4.8,
2025-10-02 01:48:00,66.55000000000001,501.9821,407.4,1.8999999999999986,3.15,3.6000000000000014,32.4,30.4,30.5,28.5,10.6,7.9,7.8,4.4,
2025-10-02 01:51:00,66.45,500.9983,407.4,1.9499999999999993,2.9,3.6000000000000014,32.4,30.4,30.4,28.5,10.6,7.8,7.8,4.8,
2025-10-02 01:54:00,66.05000000000001,501.4901,407.5,1.9499999999999993,2.8499999999999996,3.6000000000000014,32.4,30.4,30.4,28.5,10.6,7.8,7.8,4.9,
2025-10-02 01:57:00,66.0,500.5063,407.5,1.8999999999999986,3.0,3.6000000000000014,32.4,30.4,30.5,28.5,10.6,7.8,7.8,4.6,
2025-10-02 02:00:00,66.15,500.9983,407.6,1.9499999999999993,2.9,3.6000000000000014,32.4,30.4,30.4,28.5,10.6,7.8,7.8,4.8,
2025-10-02 02:03:00,66.25,500.9983,407.6,1.8999999999999986,2.8499999999999996,3.6000000000000014,32.4,30.4,30.5,28.5,10.6,7.8,7.8,4.9,
2025-10-02 02:06:00,66.15,497.309,407.70000000000005,1.8999999999999986,2.9499999999999997,3.6000000000000014,32.4,30.4,30.5,28.5,10.6,7.8,7.8,4.7,
2025-10-02 02:09:00,65.75,498.5388,407.70000000000005,2.0,2.9,3.5500000000000007,32.5,30.4,30.4,28.5,10.6,7.8,7.8,4.8,
2025-10-02 02:12:00,65.85,496.8171,407.79999999999995,1.9499999999999993,2.9499999999999997,3.6000000000000014,32.4,30.4,30.4,28.5,10.6,7.8,7.8,4.7,
2025-10-02 02:15:00,65.65,496.8171,407.79999999999995,1.9499999999999993,2.85,3.6000000000000014,32.4,30.4,30.4,28.5,10.5,7.8,7.8,4.8,
2025-10-02 02:18:00,65.65,497.0631,407.9,1.9499999999999993,2.9,3.6000000000000014,32.4,30.4,30.4,28.5,10.5,7.8,7.8,4.7,
2025-10-02 02:21:00,65.65,496.0793,407.9,1.9499999999999993,2.8499999999999996,3.6000000000000014,32.4,30.4,30.4,28.5,10.6,7.8,7.8,4.9,
2025-10-02 02:24:00,65.85,495.3414,408.0,1.9499999999999993,2.9499999999999997,3.5,32.4,30.4,30.4,28.5,10.6,7.8,7.8,4.7,
2025-10-02 02:27:00,65.3,491.6522,408.0,1.9499999999999993,2.8499999999999996,3.6000000000000014,32.4,30.4,30.4,28.5,10.6,7.8,7.8,4.9,
2025-10-02 02:30:00,65.35,488.4549,408.1,1.8999999999999986,2.8499999999999996,3.5500000000000007,32.3,30.4,30.4,28.5,10.6,7.7,7.7,4.9,
2025-10-02 02:33:00,65.25,486.9792,408.1,1.9000000000000004,3.0,3.549999999999999,32.4,30.3,30.4,28.5,10.6,7.7,7.7,4.6,
2025-10-02 02:36:00,64.75,487.963,408.20000000000005,1.9000000000000004,3.0,3.549999999999999,32.4,30.3,30.4,28.5,10.6,7.7,7.7,4.6,
2025-10-02 02:39:00,64.65,486.9792,408.20000000000005,1.8499999999999996,2.9499999999999997,3.5999999999999996,32.3,30.3,30.4,28.5,10.6,7.7,7.7,4.7,
2025-10-02 02:42:00,64.55000000000001,488.4549,408.29999999999995,1.9000000000000004,2.8999999999999995,3.549999999999999,32.4,30.3,30.4,28.5,10.6,7.8,7.7,4.9,
2025-10-02 02:45:00,64.85,486.2413,408.29999999999995,1.8499999999999996,2.9499999999999997,3.5999999999999996,32.3,30.3,30.4,28.5,10.6,7.8,7.7,4.8,
2025-10-02 02:48:00,64.75,488.4549,408.4,1.8500000000000014,2.85,3.599999999999998,32.2,30.4,30.4,28.5,10.5,7.7,7.7,4.8,
2025-10-02 02:51:00,64.75,491.6522,408.4,1.8499999999999996,2.9,3.5999999999999996,32.3,30.3,30.4,28.5,10.5,7.7,7.7,4.7,
2025-10-02 02:54:00,65.25,495.8333,408.5,1.8999999999999986,2.95,3.5500000000000007,32.3,30.4,30.4,28.5,10.5,7.7,7.7,4.6,
2025-10-02 02:57:00,65.45,498.5388,408.5,2.0,2.85,3.5500000000000007,32.5,30.4,30.4,28.5,10.5,7.7,7.7,4.8,
2025-10-02 03:00:00,65.35,502.7199,408.6,1.9000000000000004,2.9,3.6500000000000004,32.4,30.3,30.4,28.5,10.5,7.8,7.7,4.8,
2025-10-02 03:03:00,65.44999999999999,505.4254,408.6,1.9499999999999993,2.8,3.6000000000000014,32.4,30.4,30.4,28.5,10.6,7.8,7.8,5.0,
2025-10-02 03:06:00,66.15,507.147,408.70000000000005,1.9499999999999993,2.8499999999999996,3.6000000000000014,32.4,30.4,30.4,28.5,10.6,7.8,7.8,4.9,
2025-10-02 03:09:00,66.55,506.4091,408.70000000000005,2.0,2.9,3.5500000000000007,32.5,30.5,30.5,28.5,10.6,7.8,7.8,4.8,
2025-10-02 03:12:00,66.75,507.147,408.79999999999995,2.0,3.0,3.6000000000000014,32.5,30.5,30.5,28.5,10.6,7.9,7.8,4.7,
2025-10-02 03:15:00,67.05000000000001,510.8362,408.79999999999995,1.9499999999999993,2.8,3.650000000000002,32.4,30.5,30.5,28.5,10.7,7.9,7.9,5.1,
2025-10-02 03:18:00,67.95,513.2957,408.9,2.0,2.9499999999999997,3.700000000000003,32.5,30.5,30.5,28.5,10.7,7.9,7.9,4.8,
2025-10-02 03:21:00,68.45,513.7876,408.9,2.0,2.8999999999999995,3.650000000000002,32.6,30.5,30.6,28.5,10.7,7.9,7.9,4.9,
2025-10-02 03:24:00,68.6,519.1985,409.0,2.0,2.9499999999999997,3.7499999999999964,32.6,30.5,30.6,28.5,10.7,7.9,7.9,4.8,
2025-10-02 03:27:00,68.94999999999999,523.1337,409.0,2.0,2.9499999999999997,3.849999999999998,32.6,30.5,30.6,28.5,10.7,7.9,7.9,4.8,
2025-10-02 03:30:00,69.4,523.6256,409.1,2.0,2.9,3.849999999999998,32.6,30.5,30.6,28.5,10.7,7.9,7.8,5.0,
2025-10-02 03:33:00,69.3,524.8553,409.1,2.1000000000000014,3.05,3.7499999999999964,32.7,30.6,30.6,28.5,10.7,7.9,7.9,4.6,
2025-10-02 03:36:00,69.1,523.8715,409.20000000000005,2.0500000000000007,2.9499999999999997,3.799999999999997,32.7,30.5,30.6,28.5,10.7,7.9,7.9,4.8,
2025-10-02 03:39:00,68.9,525.3472,409.20000000000005,2.0,2.9999999999999996,3.7499999999999964,32.6,30.5,30.6,28.5,10.7,7.9,7.9,4.7,
2025-10-02 03:42:00,68.9,525.1013,409.29999999999995,2.0500000000000007,2.85,3.849999999999998,32.6,30.5,30.5,28.5,10.7,7.9,7.8,5.1,
2025-10-02 03:45:00,68.95,522.6418,409.29999999999995,2.0,2.8,3.7499999999999964,32.6,30.5,30.6,28.5,10.6,7.8,7.8,5.0,
2025-10-02 03:48:00,68.5,522.8877,409.4,2.0,2.9,3.7499999999999964,32.6,30.5,30.6,28.5,10.6,7.8,7.8,4.8,
2025-10-02 03:51:00,68.6,523.6256,409.4,2.0500000000000007,2.9,3.7499999999999964,32.6,30.5,30.5,28.5,10.6,7.8,7.8,4.8,
2025-10-02 03:54:00,68.55000000000001,523.1337,409.5,2.0500000000000007,2.8,3.7499999999999964,32.6,30.5,30.5,28.5,10.6,7.8,7.8,5.0,
2025-10-02 03:57:00,68.6,524.3634,409.5,2.0500000000000007,2.75,3.7499999999999964,32.6,30.5,30.5,28.5,10.6,7.8,7.8,5.1,
2025-10-02 04:00:00,68.55000000000001,521.9039,409.6,2.0500000000000007,2.8499999999999996,3.799999999999997,32.6,30.5,30.5,28.5,10.6,7.8,7.8,4.9,
2025-10-02 04:03:00,67.85,501.7361,409.6,2.0500000000000007,3.0,3.650000000000002,32.6,30.5,30.5,28.5,10.6,7.7,7.7,4.6,
2025-10-02 04:06:00,66.94999999999999,495.8333,409.70000000000005,2.0,3.0,3.7500000000000036,32.5,30.4,30.4,28.5,10.6,7.6,7.6,4.6,
2025-10-02 04:09:00,66.44999999999999,491.6522,409.70000000000005,1.9000000000000004,2.9,3.850000000000003,32.4,30.3,30.4,28.5,10.6,7.6,7.6,4.8,
2025-10-02 04:12:00,66.35,491.6522,409.79999999999995,1.9000000000000004,2.9499999999999997,3.7500000000000018,32.4,30.3,30.4,28.5,10.6,7.6,7.6,4.7,
2025-10-02 04:15:00,65.6,489.1927,409.79999999999995,1.9000000000000004,2.9,3.7500000000000018,32.4,30.3,30.4,28.5,10.6,7.6,7.6,4.8,
2025-10-02 04:18:00,65.3,479.3548,409.9,1.8499999999999979,2.8499999999999996,3.7500000000000018,32.3,30.2,30.3,28.5,10.6,7.6,7.6,4.9,
2025-10-02 04:21:00,64.6,478.371,409.9,1.8499999999999979,2.9,3.7500000000000018,32.3,30.2,30.3,28.5,10.6,7.6,7.6,4.8,
2025-10-02 04:24:00,65.1,479.6007,410.0,1.8499999999999979,2.85,3.7500000000000018,32.3,30.2,30.3,28.5,10.5,7.5,7.5,4.8,
2025-10-02 04:27:00,64.8,478.125,410.0,1.8999999999999986,2.85,3.700000000000001,32.3,30.3,30.3,28.5,10.5,7.5,7.5,4.8,
2025-10-02 04:30:00,64.6,473.9438,410.1,1.9499999999999993,2.85,3.6500000000000004,32.4,30.3,30.3,28.5,10.5,7.5,7.5,4.8,
2025-10-02 04:33:00,64.15,475.1736,410.1,1.8999999999999986,2.85,3.4999999999999982,32.3,30.3,30.3,28.5,10.5,7.6,7.6,4.8,
2025-10-02 04:36:00,64.2,477.6331,410.20000000000005,1.8999999999999986,2.8499999999999996,3.4999999999999982,32.3,30.3,30.3,28.5,10.6,7.7,7.7,4.9,
2025-10-02 04:39:00,64.5,474.6817,410.20000000000005,1.8499999999999996,2.9,3.5999999999999996,32.3,30.3,30.4,28.5,10.6,7.7,7.7,4.8,
2025-10-02 04:42:00,64.4,475.1736,410.29999999999995,1.8499999999999996,2.9499999999999997,3.549999999999999,32.3,30.3,30.4,28.5,10.6,7.7,7.7,4.7,
2025-10-02 04:45:00,64.4,475.9114,410.29999999999995,1.9000000000000004,2.9,3.549999999999999,32.4,30.3,30.4,28.5,10.6,7.7,7.7,4.8,
2025-10-02 04:48:00,64.25,473.9438,410.4,1.8999999999999986,2.9,3.5500000000000007,32.3,30.4,30.4,28.5,10.6,7.7,7.7,4.8,
2025-10-02 04:51:00,64.5,475.6655,410.4,1.8499999999999996,2.9,3.5999999999999996,32.3,30.3,30.4,28.5,10.6,7.7,7.7,4.8,
2025-10-02 04:54:00,64.4,471.2384,410.5,1.8499999999999996,2.9499999999999997,3.5999999999999996,32.3,30.3,30.4,28.5,10.6,7.7,7.7,4.7,
2025-10-02 04:57:00,64.35,473.206,410.5,1.9000000000000004,2.9499999999999997,3.549999999999999,32.4,30.3,30.4,28.5,10.6,7.7,7.7,4.7,
2025-10-02 05:00:00,64.44999999999999,476.4034,410.6,1.8999999999999986,2.8499999999999996,3.5500000000000007,32.3,30.4,30.4,28.5,10.6,7.7,7.7,4.9,
2025-10-02 05:03:00,64.35,478.6169,410.6,1.8499999999999996,2.9499999999999997,3.5999999999999996,32.3,30.3,30.4,28.5,10.6,7.8,7.7,4.8,
2025-10-02 05:06:00,64.65,480.5845,410.70000000000005,1.8499999999999996,2.9999999999999996,3.5999999999999996,32.3,30.3,30.4,28.5,10.7,7.8,7.8,4.7,
2025-10-02 05:09:00,65.25,481.0764,410.70000000000005,1.8999999999999986,2.9499999999999997,3.5500000000000007,32.3,30.4,30.4,28.5,10.7,7.8,7.8,4.8,
2025-10-02 05:12:00,65.45,478.8629,410.79999999999995,1.9499999999999993,2.8999999999999995,3.5,32.4,30.4,30.4,28.5,10.7,7.8,7.8,4.9,
2025-10-02 05:15:00,65.25,479.8466,410.79999999999995,1.9499999999999993,2.9999999999999996,3.5,32.4,30.4,30.4,28.5,10.7,7.8,7.8,4.7,
2025-10-02 05:18:00,65.25,480.8304,410.9,1.9499999999999993,3.0,3.6000000000000014,32.4,30.4,30.4,28.5,10.7,7.9,7.8,4.8,
2025-10-02 05:21:00,65.25,480.8304,410.9,1.8999999999999986,2.9499999999999997,3.5500000000000007,32.3,30.4,30.4,28.5,10.7,7.8,7.8,4.8,
2025-10-02 05:24:00,65.25,482.3062,411.0,1.9499999999999993,2.9499999999999997,3.5500000000000007,32.4,30.4,30.4,28.5,10.7,7.9,7.9,4.8,
2025-10-02 05:27:00,65.45,486.2413,411.0,1.8999999999999986,2.9499999999999997,3.6000000000000014,32.4,30.4,30.5,28.5,10.7,7.9,7.9,4.8,
2025-10-02 05:30:00,66.15,491.6522,411.1,1.9499999999999993,2.8999999999999995,3.5500000000000007,32.5,30.4,30.5,28.5,10.7,7.9,7.9,4.9,
2025-10-02 05:33:00,66.65,497.8009,411.1,1.8999999999999986,2.8000000000000003,3.700000000000003,32.4,30.4,30.5,28.5,10.8,8.0,8.0,5.2,
2025-10-02 05:36:00,67.85,501.9821,411.20000000000005,2.0,3.1,3.700000000000003,32.5,30.5,30.5,28.5,10.8,8.0,7.9,4.7,
2025-10-02 05:39:00,68.15,503.9496,411.20000000000005,2.0,3.0000000000000004,3.650000000000002,32.6,30.5,30.6,28.5,10.8,7.9,7.9,4.8,
2025-10-02 05:42:00,68.15,508.3767,411.29999999999995,1.9499999999999993,3.1500000000000004,3.700000000000003,32.5,30.5,30.6,28.5,10.8,8.0,7.9,4.6,
2025-10-02 05:45:00,67.65,509.3605,411.29999999999995,2.0,3.0000000000000004,3.700000000000003,32.5,30.5,30.5,28.5,10.8,7.9,7.9,4.8,
2025-10-02 05:48:00,68.8,510.0984,411.4,2.0,2.9000000000000004,3.7499999999999964,32.6,30.5,30.6,28.5,10.8,7.9,7.9,5.0,
2025-10-02 05:51:00,69.05,512.5579,411.4,2.0,2.95,3.7499999999999964,32.6,30.5,30.6,28.5,10.8,7.9,7.9,4.9,
2025-10-02 05:54:00,68.8,507.8849,411.5,2.0500000000000007,3.0000000000000004,3.6999999999999957,32.7,30.5,30.6,28.5,10.8,7.9,7.9,4.8,
2025-10-02 05:57:00,68.55,509.3605,411.5,2.1000000000000014,3.05,3.6999999999999957,32.7,30.6,30.6,28.5,10.7,7.9,7.9,4.6,
2025-10-02 06:00:00,68.45,509.6065,411.6,2.0,2.8499999999999996,3.7499999999999964,32.6,30.5,30.6,28.5,10.7,7.9,7.9,5.0,
2025-10-02 06:03:00,68.35,511.3281,411.6,2.0,3.0,3.7499999999999964,32.6,30.5,30.6,28.5,10.7,7.9,7.8,4.8,
2025-10-02 06:06:00,68.15,508.8687,411.70000000000005,2.0500000000000007,3.1,3.650000000000002,32.6,30.5,30.5,28.5,10.7,7.9,7.8,4.6,
2025-10-02 06:09:00,67.95,502.9659,411.70000000000005,2.0,2.9,3.700000000000003,32.5,30.5,30.5,28.5,10.6,7.8,7.8,4.8,
2025-10-02 06:12:00,67.65,503.9496,411.79999999999995,2.0,3.0,3.700000000000003,32.6,30.4,30.5,28.5,10.6,7.8,7.8,4.6,
2025-10-02 06:15:00,67.05000000000001,501.7361,411.79999999999995,1.9499999999999993,2.9,3.650000000000002,32.5,30.4,30.5,28.5,10.6,7.7,7.7,4.8,
2025-10-02 06:18:00,66.75,501.4901,411.9,2.0,2.9,3.650000000000002,32.5,30.4,30.4,28.5,10.5,7.7,7.7,4.7,
2025-10-02 06:21:00,66.44999999999999,500.5063,411.9,2.0,2.95,3.650000000000002,32.5,30.4,30.4,28.5,10.5,7.7,7.7,4.6,
2025-10-02 06:24:00,66.45,500.5063,412.0,1.9499999999999993,3.0,3.700000000000003,32.4,30.4,30.4,28.5,10.6,7.7,7.7,4.6,
2025-10-02 06:27:00,65.85,498.0469,412.0,1.950000000000001,3.05,3.700000000000001,32.5,30.3,30.4,28.5,10.6,7.7,7.7,4.5,
2025-10-02 06:30:00,65.85,490.4225,412.1,1.9000000000000004,2.9499999999999997,3.7500000000000018,32.4,30.3,30.4,28.5,10.6,7.7,7.7,4.7,
2025-10-02 06:33:00,65.55,487.2251,412.1,1.9000000000000004,2.9499999999999997,3.6500000000000004,32.4,30.3,30.4,28.5,10.6,7.7,7.7,4.7,
2025-10-02 06:36:00,65.55,485.7494,412.20000000000005,1.9000000000000004,2.9,3.6500000000000004,32.4,30.3,30.4,28.5,10.6,7.7,7.7,4.8,
2025-10-02 06:39:00,65.25,487.963,412.20000000000005,1.9000000000000004,2.8499999999999996,3.6500000000000004,32.4,30.3,30.4,28.5,10.6,7.7,7.7,4.9,
2025-10-02 06:42:00,65.35,493.1279,412.29999999999995,1.9000000000000004,2.9,3.6500000000000004,32.4,30.3,30.4,28.5,10.6,7.7,7.6,4.9,
2025-10-02 06:45:00,65.55,494.3576,412.29999999999995,1.8499999999999996,2.9,3.700000000000001,32.3,30.3,30.4,28.5,10.6,7.7,7.7,4.8,
2025-10-02 06:48:00,65.85,494.8495,412.4,1.9000000000000004,2.9,3.7500000000000018,32.4,30.3,30.4,28.5,10.6,7.7,7.7,4.8,
2025-10-02 06:51:00,65.55,491.8981,412.4,1.9000000000000004,2.8499999999999996,3.7500000000000018,32.4,30.3,30.4,28.5,10.6,7.7,7.7,4.9,
2025-10-02 06:54:00,65.65,491.6522,412.5,1.9000000000000004,3.0,3.6500000000000004,32.4,30.3,30.4,28.5,10.6,7.7,7.6,4.7,
2025-10-02 06:57:00,65.44999999999999,492.8819,412.5,1.9000000000000004,2.9499999999999997,3.7500000000000018,32.4,30.3,30.4,28.5,10.6,7.7,7.7,4.7,
2025-10-02 07:00:00,65.55,494.6036,412.6,1.9000000000000004,2.8499999999999996,3.6500000000000004,32.4,30.3,30.4,28.5,10.6,7.7,7.7,4.9,
2025-10-02 07:03:00,65.95,500.7523,412.6,1.9000000000000004,2.9,3.7500000000000018,32.4,30.3,30.4,28.5,10.6,7.8,7.8,4.8,
2025-10-02 07:06:00,66.25,505.4254,412.70000000000005,1.9000000000000004,2.8499999999999996,3.7500000000000018,32.4,30.3,30.4,28.5,10.6,7.8,7.8,4.9,
2025-10-02 07:09:00,66.80000000000001,509.6065,412.70000000000005,2.0,2.8,3.650000000000002,32.5,30.4,30.4,28.5,10.6,7.8,7.8,5.0,
2025-10-02 07:12:00,67.25,512.5579,412.79999999999995,1.9499999999999993,2.8,3.7500000000000036,32.5,30.4,30.5,28.5,10.6,7.8,7.8,5.0,
2025-10-02 07:15:00,67.25,515.7552,412.79999999999995,2.0,2.9499999999999997,3.700000000000003,32.5,30.5,30.5,28.5,10.6,7.8,7.8,4.7,
2025-10-02 07:18:00,67.75,518.2147,412.9,2.0,2.9,3.700000000000003,32.5,30.5,30.5,28.5,10.6,7.9,7.8,4.9,
2025-10-02 07:21:00,68.15,524.8553,412.9,2.0500000000000007,2.8499999999999996,3.650000000000002,32.6,30.5,30.5,28.5,10.6,7.9,7.9,4.9,
2025-10-02 07:24:00,69.05000000000001,530.5121,413.0,2.0500000000000007,2.9999999999999996,3.799999999999997,32.6,30.6,30.6,28.5,10.7,7.9,7.9,4.7,
2025-10-02 07:27:00,69.9,533.7095,413.0,2.0500000000000007,2.8499999999999996,3.799999999999997,32.7,30.5,30.6,28.5,10.7,7.9,7.9,5.0,
2025-10-02 07:30:00,70.2,537.1528,413.1,2.0500000000000007,3.05,3.8999999999999986,32.7,30.5,30.6,28.5,10.7,7.9,7.9,4.6,
2025-10-02 07:33:00,70.69999999999999,538.8744,413.1,2.1000000000000014,2.8999999999999995,3.849999999999998,32.7,30.6,30.6,28.5,10.7,7.9,7.9,4.9,
2025-10-02 07:36:00,71.0,545.761,413.20000000000005,2.1000000000000014,2.8999999999999995,3.849999999999998,32.7,30.6,30.6,28.5,10.7,7.9,7.9,4.9,
2025-10-02 07:39:00,71.8,548.2205,413.20000000000005,2.0999999999999996,2.9999999999999996,3.900000000000002,32.8,30.6,30.7,28.5,10.7,7.9,7.9,4.7,
2025-10-02 07:42:00,72.3,550.1881,413.29999999999995,2.1500000000000004,2.9999999999999996,3.950000000000003,32.9,30.6,30.7,28.5,10.7,7.9,7.9,4.7,
2025-10-02 07:45:00,71.9,551.1719,413.29999999999995,2.1499999999999986,2.7499999999999996,4.0000000000000036,32.8,30.6,30.6,28.5,10.7,7.9,7.9,5.2,
2025-10-02 07:48:00,72.4,550.68,413.4,2.1499999999999986,3.0999999999999996,3.9500000000000046,32.8,30.7,30.7,28.5,10.7,7.9,7.9,4.5,
2025-10-02 07:51:00,72.1,548.9583,413.4,2.0999999999999996,3.05,4.0000000000000036,32.8,30.6,30.7,28.5,10.7,7.9,7.9,4.6,
2025-10-02 07:54:00,72.5,548.9583,413.5,2.1999999999999993,2.8999999999999995,3.900000000000004,32.9,30.7,30.7,28.5,10.7,7.9,7.9,4.9,
2025-10-02 07:57:00,72.2,548.9583,413.5,2.0999999999999996,2.95,4.0000000000000036,32.8,30.6,30.7,28.5,10.6,7.9,7.8,4.8,
2025-10-02 08:00:00,72.1,553.3854,413.6,2.1499999999999986,2.95,3.850000000000003,32.8,30.7,30.7,28.5,10.6,7.9,7.8,4.8,
2025-10-02 08:03:00,72.2,556.3368,413.6,2.1500000000000004,2.9499999999999997,3.950000000000003,32.9,30.6,30.7,28.5,10.6,7.8,7.8,4.7,
2025-10-02 08:06:00,71.7,556.3368,413.70000000000005,2.1499999999999986,2.9499999999999997,4.0000000000000036,32.8,30.6,30.6,28.5,10.6,7.8,7.8,4.7,
2025-10-02 08:09:00,71.5,555.5989,413.70000000000005,2.1499999999999986,2.9,4.0000000000000036,32.8,30.6,30.6,28.5,10.5,7.8,7.8,4.7,
2025-10-02 08:12:00,71.4,558.5504,413.79999999999995,2.0500000000000007,2.8499999999999996,4.100000000000001,32.7,30.5,30.6,28.5,10.5,7.8,7.7,4.9,
2025-10-02 08:15:00,71.4,557.3206,413.79999999999995,2.0500000000000007,2.8499999999999996,4.100000000000001,32.7,30.5,30.6,28.5,10.6,7.8,7.8,4.9,
2025-10-02 08:18:00,71.6,555.8449,413.9,2.1499999999999986,2.8,4.0000000000000036,32.8,30.6,30.6,28.5,10.6,7.8,7.8,5.0,
2025-10-02 08:21:00,71.5,554.3692,413.9,2.1499999999999986,2.9,4.0000000000000036,32.8,30.6,30.6,28.5,10.6,7.8,7.8,4.8,
2025-10-02 08:24:00,71.7,554.6152,414.0,2.1999999999999993,3.0,4.049999999999997,32.9,30.6,30.6,28.5,10.6,7.8,7.8,4.6,
2025-10-02 08:27:00,71.5,551.1719,414.0,2.1499999999999986,2.8499999999999996,4.0000000000000036,32.9,30.5,30.6,28.5,10.6,7.8,7.8,4.9,
2025-10-02 08:30:00,71.30000000000001,553.1395,414.1,2.1499999999999986,2.9,4.0000000000000036,32.8,30.6,30.6,28.5,10.6,7.8,7.8,4.8,
2025-10-02 08:33:00,71.80000000000001,553.6313,414.1,2.1499999999999986,2.9499999999999997,4.0000000000000036,32.8,30.6,30.6,28.5,10.6,7.8,7.8,4.7,
2025-10-02 08:36:00,72.1,552.1556,414.20000000000005,2.1999999999999993,2.8499999999999996,3.950000000000003,32.9,30.6,30.6,28.5,10.6,7.8,7.8,4.9,
2025-10-02 08:39:00,71.9,552.4016,414.20000000000005,2.1500000000000004,2.8,3.950000000000003,32.9,30.6,30.7,28.5,10.6,7.8,7.8,5.0,
2025-10-02 08:42:00,71.9,554.3692,414.29999999999995,2.1499999999999986,2.9,4.0000000000000036,32.8,30.6,30.6,28.5,10.6,7.8,7.8,4.8,
2025-10-02 08:45:00,71.9,555.1071,414.29999999999995,2.1499999999999986,2.9499999999999997,4.0000000000000036,32.8,30.6,30.6,28.5,10.6,7.8,7.8,4.7,
2025-10-02 08:48:00,72.3,556.0908,414.4,2.1500000000000004,2.6999999999999997,3.950000000000003,32.9,30.6,30.7,28.5,10.6,7.8,7.8,5.2,
2025-10-02 08:51:00,72.2,555.8449,414.4,2.1500000000000004,2.8,3.950000000000003,32.9,30.6,30.7,28.5,10.6,7.8,7.8,5.0,
2025-10-02 08:54:00,72.30000000000001,559.2882,414.5,2.1500000000000004,2.9,4.049999999999997,32.9,30.6,30.7,28.5,10.6,7.9,7.8,4.9,
2025-10-02 08:57:00,72.5,565.9288,414.5,2.25,2.9499999999999997,3.9499999999999975,33.0,30.7,30.7,28.5,10.6,7.9,7.9,4.7,
2025-10-02 09:00:00,73.0,565.4369,414.6,2.1500000000000004,2.8,4.049999999999997,32.9,30.6,30.7,28.5,10.7,7.9,7.9,5.1,
2025-10-02 09:03:00,73.9,582.6533,414.6,2.1999999999999993,2.8999999999999995,4.049999999999999,33.0,30.7,30.8,28.5,10.7,8.0,7.9,5.0,
2025-10-02 09:06:00,75.3,586.3426,414.70000000000005,2.25,2.8999999999999995,4.200000000000001,33.1,30.7,30.8,28.5,10.7,7.9,7.9,4.9,
2025-10-02 09:09:00,75.44999999999999,585.3588,414.70000000000005,2.25,2.8499999999999996,4.200000000000001,33.1,30.7,30.8,28.5,10.7,7.9,7.9,5.0,
2025-10-02 09:12:00,75.9,583.3912,414.79999999999995,2.3000000000000007,2.8,4.250000000000002,33.1,30.8,30.8,28.5,10.7,7.9,7.9,5.1,
2025-10-02 09:15:00,76.1,579.702,414.79999999999995,2.3000000000000007,2.9999999999999996,4.15,33.1,30.8,30.8,28.5,10.7,7.9,7.9,4.7,
2025-10-02 09:18:00,76.30000000000001,581.4236,414.9,2.3500000000000014,3.0999999999999996,4.200000000000001,33.2,30.8,30.8,28.5,10.7,7.9,7.9,4.5,
2025-10-02 09:21:00,76.0,579.2101,414.9,2.25,3.05,4.3000000000000025,33.1,30.7,30.8,28.5,10.7,7.9,7.8,4.7,
2025-10-02 09:24:00,76.30000000000001,576.7506,415.0,2.3000000000000007,2.9,4.15,33.2,30.7,30.8,28.5,10.6,7.8,7.8,4.8,
2025-10-02 09:27:00,75.75,574.783,415.0,2.25,2.9999999999999996,4.200000000000001,33.1,30.7,30.8,28.5,10.7,7.8,7.8,4.7,
2025-10-02 09:30:00,75.30000000000001,574.0451,415.1,2.25,2.8,4.200000000000001,33.1,30.7,30.8,28.5,10.7,7.8,7.8,5.1,
2025-10-02 09:33:00,75.35,573.5532,415.1,2.25,3.0,4.200000000000001,33.1,30.7,30.8,28.5,10.6,7.8,7.8,4.6,
2025-10-02 09:36:00,75.0,580.6857,415.20000000000005,2.3000000000000007,2.8499999999999996,4.200000000000001,33.1,30.7,30.7,28.5,10.6,7.8,7.8,4.9,
2025-10-02 09:39:00,74.85,578.4722,415.20000000000005,2.3000000000000007,3.0,4.200000000000001,33.1,30.7,30.7,28.5,10.6,7.8,7.8,4.6,
2025-10-02 09:42:00,74.65,576.7506,415.29999999999995,2.1999999999999993,3.0,4.200000000000001,32.9,30.7,30.7,28.5,10.6,7.7,7.7,4.6,
2025-10-02 09:45:00,74.35,576.7506,415.29999999999995,2.1999999999999993,2.85,4.200000000000001,32.9,30.7,30.7,28.5,10.5,7.7,7.7,4.8,
2025-10-02 09:48:00,74.25,576.5046,415.4,2.25,3.0,4.15,33.0,30.7,30.7,28.5,10.6,7.7,7.7,4.6,
2025-10-02 09:51:00,74.25,575.7668,415.4,2.200000000000001,2.8999999999999995,4.300000000000001,33.0,30.6,30.7,28.5,10.6,7.8,7.7,4.9,
2025-10-02 09:54:00,74.15,574.0451,415.5,2.200000000000001,3.0,4.199999999999999,33.0,30.6,30.7,28.5,10.6,7.8,7.8,4.6,
2025-10-02 09:57:00,74.3,567.8964,415.5,2.25,2.9499999999999997,4.15,33.0,30.7,30.7,28.5,10.6,7.8,7.8,4.7,
2025-10-02 10:00:00,74.35,560.0261,415.6,2.200000000000001,2.8999999999999995,4.300000000000001,33.0,30.6,30.7,28.5,10.7,7.8,7.8,4.9,
2025-10-02 10:03:00,74.15,556.3368,415.6,2.1999999999999993,3.05,4.200000000000001,32.9,30.7,30.7,28.5,10.7,7.8,7.8,4.6,
2025-10-02 10:06:00,74.15,557.5665,415.70000000000005,2.1500000000000004,2.9999999999999996,4.25,32.9,30.6,30.7,28.5,10.7,7.8,7.7,4.8,
2025-10-02 10:09:00,73.25,560.0261,415.70000000000005,2.1999999999999993,2.8999999999999995,4.25,32.9,30.6,30.6,28.5,10.7,7.8,7.7,5.0,
2025-10-02 10:12:00,73.6,560.7639,415.79999999999995,2.1999999999999993,2.8999999999999995,4.25,32.9,30.6,30.6,28.5,10.7,7.8,7.7,5.0,
2025-10-02 10:15:00,73.45,559.2882,415.79999999999995,2.1999999999999993,2.8499999999999996,4.149999999999999,32.9,30.6,30.6,28.5,10.6,7.7,7.7,4.9,
2025-10-02 10:18:00,72.44999999999999,558.5504,415.9,2.099999999999998,2.9,4.25,32.8,30.5,30.6,28.5,10.6,7.7,7.7,4.8,
2025-10-02 10:21:00,72.85,558.0585,415.9,2.1999999999999993,2.9499999999999997,4.149999999999999,32.9,30.6,30.6,28.5,10.6,7.7,7.7,4.7,
2025-10-02 10:24:00,72.75,561.0098,416.0,2.099999999999998,2.8499999999999996,4.25,32.8,30.5,30.6,28.5,10.6,7.7,7.7,4.9,
2025-10-02 10:27:00,73.3,561.2558,416.0,2.1999999999999993,2.9,4.25,32.9,30.6,30.6,28.5,10.6,7.7,7.7,4.8,
2025-10-02 10:30:00,73.25,563.2234,416.1,2.1999999999999993,2.9499999999999997,4.25,32.9,30.6,30.6,28.5,10.6,7.8,7.7,4.8,
2025-10-02 10:33:00,73.4,563.4694,416.1,2.1999999999999993,2.8999999999999995,4.25,32.9,30.6,30.6,28.5,10.6,7.8,7.7,4.9,
2025-10-02 10:36:00,73.5,561.9937,416.20000000000005,2.1999999999999993,2.8499999999999996,4.25,32.9,30.6,30.6,28.5,10.6,7.7,7.7,4.9,
2025-10-02 10:39:00,73.65,562.2396,416.20000000000005,2.1500000000000004,2.9499999999999997,4.25,32.9,30.6,30.7,28.5,10.6,7.8,7.7,4.8,
2025-10-02 10:42:00,73.85,563.2234,416.29999999999995,2.200000000000001,2.9499999999999997,4.199999999999999,33.0,30.6,30.7,28.5,10.6,7.8,7.8,4.7,
2025-10-02 10:45:00,73.8,562.9774,416.29999999999995,2.1500000000000004,2.9999999999999996,4.25,32.9,30.6,30.7,28.5,10.7,7.8,7.8,4.7,
2025-10-02 10:48:00,73.65,565.4369,416.4,2.200000000000001,2.9499999999999997,4.300000000000001,33.0,30.6,30.7,28.5,10.7,7.8,7.8,4.8,
2025-10-02 10:51:00,73.75,564.6991,416.4,2.1500000000000004,2.8999999999999995,4.199999999999999,33.0,30.6,30.7,28.6,10.7,7.8,7.8,4.9,
2025-10-02 10:54:00,74.15,565.6829,416.5,2.1999999999999993,2.8499999999999996,4.250000000000002,33.0,30.7,30.7,28.6,10.7,7.8,7.8,5.0,
2025-10-02 10:57:00,74.25,567.8964,416.5,2.1999999999999993,2.9,4.200000000000001,33.1,30.7,30.8,28.6,10.6,7.8,7.8,4.8,
2025-10-02 11:00:00,74.05,565.6829,416.6,2.1999999999999993,2.9499999999999997,4.200000000000001,33.1,30.7,30.8,28.6,10.6,7.8,7.8,4.7,
2025-10-02 11:03:00,73.9,567.4045,416.6,2.1999999999999993,2.9499999999999997,4.200000000000001,33.1,30.7,30.8,28.6,10.7,7.8,7.8,4.8,
2025-10-02 11:06:00,73.75,569.1262,416.70000000000005,2.1999999999999993,2.9499999999999997,4.250000000000002,33.0,30.7,30.7,28.6,10.7,7.8,7.8,4.8,
2025-10-02 11:09:00,74.25,571.5856,416.70000000000005,2.1499999999999986,2.9499999999999997,4.250000000000002,33.0,30.7,30.8,28.6,10.7,7.8,7.8,4.8,
2025-10-02 11:12:00,74.45,569.864,416.79999999999995,2.25,2.8,4.15,33.1,30.8,30.8,28.6,10.7,7.8,7.8,5.1,
2025-10-02 11:15:00,75.15,569.618,416.79999999999995,2.200000000000001,2.8999999999999995,4.250000000000002,33.1,30.8,30.9,28.6,10.7,7.8,7.8,4.9,
2025-10-02 11:18:00,75.05000000000001,571.5856,416.9,2.3000000000000007,2.9999999999999996,4.150000000000002,33.2,30.9,30.9,28.6,10.7,7.8,7.8,4.7,
2025-10-02 11:21:00,74.95,574.537,416.9,2.25,2.9,4.250000000000002,33.1,30.8,30.8,28.6,10.6,7.8,7.8,4.8,
2025-10-02 11:24:00,74.55,576.0127,417.0,2.25,3.0,4.250000000000002,33.1,30.8,30.8,28.6,10.6,7.8,7.8,4.6,
2025-10-02 11:27:00,75.05000000000001,579.702,417.0,2.25,2.75,4.250000000000002,33.1,30.8,30.8,28.6,10.6,7.8,7.8,5.1,
2025-10-02 11:30:00,75.75,580.6857,417.1,2.3000000000000007,3.0,4.2499999999999964,33.2,30.9,30.9,28.6,10.7,7.9,7.8,4.8,
2025-10-02 11:33:00,76.3,581.4236,417.1,2.2500000000000018,2.8999999999999995,4.299999999999995,33.2,30.8,30.9,28.6,10.7,7.8,7.8,4.9,
2025-10-02 11:36:00,76.5,579.702,417.20000000000005,2.3000000000000007,2.9999999999999996,4.2499999999999964,33.2,30.9,30.9,28.6,10.7,7.8,7.8,4.7,
2025-10-02 11:39:00,75.80000000000001,580.4398,417.20000000000005,2.2500000000000018,2.8999999999999995,4.299999999999995,33.2,30.8,30.9,28.6,10.7,7.8,7.8,4.9,
2025-10-02 11:42:00,75.85,579.702,417.29999999999995,2.2500000000000018,2.9499999999999997,4.299999999999995,33.2,30.8,30.9,28.6,10.7,7.8,7.8,4.8,
2025-10-02 11:45:00,75.75,574.2911,417.29999999999995,2.200000000000001,2.9999999999999996,4.349999999999996,33.1,30.8,30.9,28.6,10.7,7.8,7.8,4.7,
2025-10-02 11:48:00,75.65,572.3235,417.4,2.349999999999998,2.9499999999999997,4.199999999999999,33.3,30.9,30.9,28.6,10.7,7.8,7.8,4.8,
2025-10-02 11:51:00,75.55000000000001,572.8154,417.4,2.2500000000000018,2.8999999999999995,4.299999999999995,33.2,30.8,30.9,28.6,10.7,7.8,7.8,4.9,
2025-10-02 11:54:00,74.95,574.537,417.5,2.200000000000001,2.8499999999999996,4.349999999999996,33.1,30.8,30.8,28.7,10.6,7.7,7.7,4.9,
2025-10-02 11:57:00,74.85,574.2911,417.5,2.25,2.9499999999999997,4.349999999999996,33.1,30.8,30.8,28.6,10.6,7.7,7.7,4.7,
2025-10-02 12:00:00,75.05000000000001,575.2749,417.6,2.2500000000000018,2.75,4.299999999999995,33.2,30.8,30.9,28.6,10.6,7.7,7.7,5.1,
2025-10-02 12:03:00,74.55000000000001,575.5208,417.6,2.200000000000001,2.8499999999999996,4.250000000000002,33.1,30.8,30.8,28.7,10.6,7.7,7.7,4.9,
2025-10-02 12:06:00,74.65,576.9965,417.70000000000005,2.2500000000000018,2.8499999999999996,4.299999999999995,33.2,30.8,30.8,28.7,10.6,7.7,7.7,4.9,
2025-10-02 12:09:00,74.85,579.4561,417.70000000000005,2.2500000000000018,2.9499999999999997,4.249999999999998,33.2,30.8,30.8,28.7,10.6,7.8,7.7,4.8,
2025-10-02 12:12:00,75.35,577.7344,417.79999999999995,2.150000000000002,2.9999999999999996,4.349999999999996,33.1,30.8,30.9,28.7,10.7,7.8,7.8,4.7,
2025-10-02 12:15:00,75.65,576.0127,417.79999999999995,2.200000000000003,2.9499999999999997,4.399999999999997,33.2,30.8,30.9,28.7,10.7,7.8,7.8,4.8,
2025-10-02 12:18:00,75.85,577.7344,417.9,2.299999999999999,2.9499999999999997,4.300000000000001,33.3,30.9,30.9,28.7,10.7,7.8,7.8,4.8,
2025-10-02 12:21:00,75.94999999999999,578.2263,417.9,2.299999999999999,2.8999999999999995,4.300000000000001,33.3,30.9,30.9,28.7,10.7,7.8,7.8,4.9,
2025-10-02 12:24:00,77.0,580.1938,418.0,2.299999999999999,2.8999999999999995,4.25,33.4,30.9,31.0,28.7,10.7,7.8,7.8,4.9,
2025-10-02 12:27:00,76.65,581.6696,418.0,2.2499999999999982,2.9499999999999997,4.300000000000001,33.3,30.9,31.0,28.7,10.7,7.9,7.8,4.9,
2025-10-02 12:30:00,76.5,582.6533,418.1,2.299999999999999,3.05,4.25,33.4,30.9,31.0,28.7,10.7,7.9,7.9,4.6,
2025-10-02 12:33:00,76.3,584.129,418.1,2.2499999999999982,2.9499999999999997,4.300000000000001,33.3,30.9,31.0,28.7,10.7,7.9,7.9,4.8,
2025-10-02 12:36:00,76.1,584.129,418.20000000000005,2.2499999999999982,2.9499999999999997,4.300000000000001,33.3,30.9,31.0,28.7,10.7,7.9,7.9,4.8,
2025-10-02 12:39:00,76.0,583.1453,418.20000000000005,2.299999999999999,2.9499999999999997,4.199999999999999,33.4,31.0,31.0,28.8,10.7,7.9,7.9,4.8,
2025-10-02 12:42:00,75.65,565.6829,418.29999999999995,2.2499999999999982,2.9999999999999996,4.25,33.3,31.0,31.0,28.8,10.7,7.8,7.8,4.7,
2025-10-02 12:45:00,75.25,562.4855,418.29999999999995,2.2499999999999982,3.05,4.25,33.4,30.9,31.0,28.8,10.7,7.8,7.8,4.6,
2025-10-02 12:48:00,74.45,556.8287,418.4,2.150000000000002,2.8499999999999996,4.299999999999995,33.2,30.8,30.9,28.8,10.7,7.8,7.8,5.0,
2025-10-02 12:51:00,73.15,532.9717,418.4,2.1999999999999975,3.05,4.199999999999999,33.3,30.9,31.0,28.8,10.7,7.6,7.6,4.6,
2025-10-02 12:54:00,72.85,532.7257,418.5,2.2499999999999982,3.05,4.100000000000005,33.3,30.9,30.9,28.8,10.7,7.7,7.6,4.7,
2025-10-02 12:57:00,69.55000000000001,529.7743,418.5,2.0999999999999996,2.8,3.7500000000000036,33.0,30.9,30.9,28.8,10.6,7.9,7.9,5.0,
2025-10-02 13:00:00,69.9,521.658,418.6,2.0999999999999996,2.8999999999999995,3.8999999999999986,33.1,30.9,31.0,28.8,10.7,7.9,7.9,4.9,
2025-10-02 13:03:00,68.55000000000001,496.5712,418.6,2.0999999999999996,2.9499999999999997,3.7500000000000036,33.0,30.9,30.9,28.8,10.6,7.8,7.8,4.7,
2025-10-02 13:06:00,67.85,493.1279,418.70000000000005,2.049999999999999,2.9499999999999997,3.850000000000003,32.9,30.8,30.8,28.8,10.6,7.7,7.7,4.7,
2025-10-02 13:09:00,67.5,498.5388,418.70000000000005,2.0,2.9,3.850000000000003,33.0,30.7,30.9,28.8,10.6,7.7,7.7,4.8,
2025-10-02 13:12:00,67.55,497.8009,418.79999999999995,2.0500000000000007,2.9,3.700000000000001,33.0,30.8,30.9,28.8,10.6,7.7,7.7,4.8,
2025-10-02 13:15:00,67.6,495.5874,418.79999999999995,2.0500000000000007,2.9,3.7500000000000036,33.0,30.9,30.9,28.9,10.6,7.7,7.7,4.8,
2025-10-02 13:18:00,67.75,495.8333,418.9,2.0,2.9499999999999997,3.8000000000000043,32.9,30.9,30.9,28.9,10.6,7.7,7.7,4.7,
2025-10-02 13:21:00,67.75,494.6036,418.9,2.0500000000000007,2.9,3.7500000000000036,33.0,30.9,30.9,28.9,10.6,7.7,7.7,4.8,
2025-10-02 13:24:00,67.95,490.6684,419.0,2.0500000000000007,2.9,3.7500000000000036,33.0,30.9,30.9,28.9,10.6,7.7,7.7,4.8,
2025-10-02 13:27:00,67.65,489.4387,419.0,2.0500000000000007,2.9499999999999997,3.7500000000000036,33.0,30.9,30.9,28.9,10.6,7.7,7.7,4.7,
2025-10-02 13:30:00,67.05,484.5197,419.1,2.0500000000000007,2.9999999999999996,3.7500000000000036,33.0,30.9,30.9,28.9,10.7,7.7,7.7,4.7,
2025-10-02 13:33:00,66.65,478.125,419.1,2.0000000000000018,2.95,3.8000000000000025,33.0,30.8,30.9,28.9,10.6,7.7,7.6,4.8,
2025-10-02 13:36:00,66.75,476.4034,419.20000000000005,2.0000000000000018,2.9,3.8000000000000025,33.0,30.8,30.9,28.9,10.6,7.6,7.6,4.8,
2025-10-02 13:39:00,66.85,475.9114,419.20000000000005,2.0000000000000018,2.8499999999999996,3.8000000000000025,33.0,30.8,30.9,28.9,10.6,7.6,7.6,4.9,
2025-10-02 13:42:00,66.85,477.1412,419.29999999999995,2.0000000000000018,2.95,3.8000000000000025,33.0,30.8,30.9,28.9,10.6,7.7,7.6,4.8,
2025-10-02 13:45:00,66.9,477.3871,419.29999999999995,2.0000000000000018,2.9,3.8000000000000025,33.0,30.8,30.9,28.9,10.6,7.7,7.6,4.9,
2025-10-02 13:48:00,66.95,476.1574,419.4,2.0000000000000018,2.95,3.8000000000000025,33.0,30.8,30.9,28.9,10.6,7.7,7.6,4.8,
2025-10-02 13:51:00,66.85,475.6655,419.4,2.0500000000000007,2.9499999999999997,3.650000000000002,33.0,30.9,30.9,28.9,10.7,7.7,7.6,4.9,
2025-10-02 13:54:00,67.05,474.6817,419.5,2.0000000000000018,3.0,3.8000000000000025,33.0,30.8,30.9,28.9,10.7,7.7,7.6,4.8,
