Timestamp,SP Chiller High Level Status WCC_S_3_2_Motor FLA Loading,SP Chiller Hard-wired Status WCC_SP_3_2_FM_01_FR,SP Chiller High Level Status WCC_S_3_2_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,SP Chiller High Level Status WCC_S_3_2_Condensing Water Return Temperature #1,SP Chiller High Level Status WCC_S_3_2_Condensing Water Return Temperature #2,SP Chiller High Level Status WCC_S_3_2_Condensing Water Supply Temperature #1,SP Chiller High Level Status WCC_S_3_2_Condensing Water Supply Temperature #2,SP Chiller High Level Status WCC_S_3_2_Chilled Water Return Temperature #1,SP Chiller High Level Status WCC_S_3_2_Chilled Water Return Temperature #2,SP Chiller High Level Status WCC_S_3_2_Chilled Water Supply Temperature #1,SP Chiller High Level Status WCC_S_3_2_Chilled Water Supply Temperature #2,SP WCC Power WCC_3_2_Power
2025-10-02 13:57:00,67.05,474.6817,419.5,2.0000000000000018,2.9499999999999997,3.8000000000000025,33.0,30.8,30.9,28.9,10.7,7.7,7.7,4.8,
2025-10-02 14:00:00,66.94999999999999,476.8952,419.6,2.1000000000000014,2.9499999999999997,3.700000000000003,33.1,30.9,30.9,28.9,10.7,7.7,7.7,4.8,
2025-10-02 14:03:00,66.45,476.4034,419.6,1.950000000000001,2.9499999999999997,3.7500000000000018,32.9,30.8,30.9,28.9,10.7,7.7,7.7,4.8,
2025-10-02 14:06:00,66.45,476.1574,419.70000000000005,2.0000000000000018,2.8999999999999995,3.700000000000001,33.0,30.8,30.9,28.9,10.7,7.8,7.8,4.9,
2025-10-02 14:09:00,67.15,474.6817,419.70000000000005,2.0,3.0000000000000004,3.700000000000003,33.1,30.9,31.0,29.0,10.8,7.8,7.8,4.8,
2025-10-02 14:12:00,67.15,474.9276,419.79999999999995,2.0500000000000007,3.0500000000000003,3.650000000000002,33.1,31.0,31.0,29.0,10.8,7.8,7.8,4.7,
2025-10-02 14:15:00,66.75,470.2546,419.79999999999995,1.9499999999999993,3.0000000000000004,3.7500000000000036,33.0,30.9,31.0,29.0,10.8,7.8,7.8,4.8,
2025-10-02 14:18:00,66.85,468.7789,419.9,1.9499999999999993,3.0000000000000004,3.7500000000000036,33.0,30.9,31.0,29.0,10.8,7.8,7.8,4.8,
2025-10-02 14:21:00,67.25,470.0087,419.9,2.0,3.0,3.700000000000003,33.1,30.9,31.0,29.0,10.9,7.8,7.8,4.9,
2025-10-02 14:24:00,67.15,469.0249,420.0,2.0500000000000007,3.1000000000000005,3.650000000000002,33.1,31.0,31.0,29.0,10.9,7.9,7.8,4.8,
2025-10-02 14:27:00,67.05000000000001,467.5492,420.0,2.0,3.0500000000000003,3.700000000000003,33.1,30.9,31.0,29.0,10.8,7.8,7.8,4.7,
2025-10-02 14:30:00,66.75,464.8438,420.1,1.9499999999999993,3.1000000000000005,3.7500000000000036,33.0,30.9,31.0,29.0,10.8,7.8,7.8,4.6,
2025-10-02 14:33:00,66.75,466.5654,420.1,2.0,3.0500000000000003,3.700000000000003,33.1,30.9,31.0,29.0,10.8,7.8,7.8,4.7,
2025-10-02 14:36:00,66.45,467.7951,420.20000000000005,1.950000000000001,3.0,3.8000000000000025,33.0,30.8,30.9,29.0,10.9,7.8,7.8,4.9,
2025-10-02 14:39:00,66.65,465.0897,420.20000000000005,2.0,3.1,3.7500000000000036,33.0,30.9,30.9,29.0,10.9,7.8,7.8,4.7,
2025-10-02 14:42:00,66.85,464.5978,420.29999999999995,2.0,3.1,3.700000000000003,33.1,30.9,31.0,29.0,10.9,7.8,7.8,4.7,
2025-10-02 14:45:00,66.35,463.614,420.29999999999995,2.0,3.0500000000000003,3.7500000000000036,33.0,30.9,30.9,29.0,10.8,7.8,7.8,4.7,
2025-10-02 14:48:00,66.35,465.0897,420.4,2.0,3.0000000000000004,3.650000000000002,33.0,30.9,30.9,29.0,10.8,7.8,7.8,4.8,
2025-10-02 14:51:00,65.95,463.86,420.4,1.950000000000001,2.95,3.700000000000001,33.0,30.8,30.9,29.0,10.8,7.8,7.8,4.9,
2025-10-02 14:54:00,65.75,463.614,420.5,1.9499999999999993,3.0000000000000004,3.6000000000000014,32.9,30.9,30.9,29.0,10.8,7.8,7.8,4.8,
2025-10-02 14:57:00,65.94999999999999,465.8275,420.5,1.9499999999999993,3.0500000000000007,3.650000000000002,33.0,30.9,31.0,29.0,10.8,7.9,7.8,4.8,
2025-10-02 15:00:00,66.05,469.7627,420.6,2.0,2.95,3.6000000000000014,33.1,30.9,31.0,29.0,10.8,7.9,7.9,4.9,
2025-10-02 15:03:00,66.65,469.0249,420.6,1.9499999999999993,3.0000000000000004,3.650000000000002,33.1,31.0,31.1,29.1,10.8,7.9,7.9,4.8,
2025-10-02 15:06:00,66.44999999999999,471.9763,420.70000000000005,1.9499999999999993,3.0500000000000003,3.5500000000000007,33.1,31.0,31.1,29.1,10.8,7.9,7.9,4.7,
2025-10-02 15:09:00,66.2,476.8952,420.70000000000005,2.0,2.95,3.5,33.1,31.1,31.1,29.1,10.8,8.0,7.9,5.0,
2025-10-02 15:12:00,67.05000000000001,477.1412,420.79999999999995,2.0000000000000018,3.1,3.5500000000000007,33.2,31.1,31.2,29.1,10.8,8.0,7.9,4.7,
2025-10-02 15:15:00,67.0,476.8952,420.79999999999995,2.0500000000000007,3.0500000000000003,3.5000000000000018,33.2,31.2,31.2,29.1,10.8,8.0,8.0,4.7,
2025-10-02 15:18:00,66.65,477.6331,420.9,1.9500000000000028,3.1,3.5500000000000007,33.2,31.1,31.2,29.2,10.8,8.0,7.9,4.7,
2025-10-02 15:21:00,67.05,477.6331,420.9,2.0000000000000018,3.1000000000000005,3.599999999999996,33.2,31.2,31.2,29.2,10.8,7.9,7.9,4.6,
2025-10-02 15:24:00,66.55,475.9114,421.0,2.049999999999999,2.95,3.549999999999999,33.3,31.2,31.2,29.2,10.8,7.9,7.9,4.9,
2025-10-02 15:27:00,66.65,478.371,421.0,2.0,3.0500000000000003,3.599999999999998,33.3,31.1,31.2,29.2,10.8,7.9,7.9,4.7,
2025-10-02 15:30:00,66.65,478.125,421.1,1.9999999999999982,2.9999999999999996,3.549999999999999,33.3,31.2,31.3,29.2,10.7,7.9,7.9,4.7,
2025-10-02 15:33:00,66.94999999999999,478.8629,421.1,1.9999999999999982,2.9499999999999997,3.549999999999999,33.3,31.2,31.3,29.2,10.7,7.9,7.9,4.8,
2025-10-02 15:36:00,67.2,477.6331,421.20000000000005,2.049999999999999,3.0500000000000003,3.4999999999999982,33.4,31.3,31.3,29.3,10.8,7.9,7.9,4.7,
2025-10-02 15:39:00,67.35,481.3224,421.20000000000005,1.9499999999999975,3.0500000000000003,3.6500000000000004,33.3,31.2,31.3,29.3,10.8,7.9,7.9,4.7,
2025-10-02 15:42:00,67.94999999999999,483.7818,421.29999999999995,2.0,3.0500000000000003,3.549999999999999,33.4,31.3,31.4,29.3,10.8,8.0,7.9,4.8,
2025-10-02 15:45:00,67.94999999999999,485.9954,421.29999999999995,2.0999999999999996,3.0500000000000003,3.6500000000000004,33.4,31.3,31.3,29.2,10.8,7.9,7.9,4.7,
2025-10-02 15:48:00,67.94999999999999,485.9954,421.4,1.9999999999999982,3.0500000000000003,3.6500000000000004,33.3,31.2,31.3,29.2,10.8,7.9,7.9,4.7,
2025-10-02 15:51:00,67.5,486.7332,421.4,1.9999999999999982,3.1000000000000005,3.6500000000000004,33.3,31.2,31.3,29.2,10.8,7.9,7.9,4.6,
2025-10-02 15:54:00,67.85,488.4549,421.5,1.9999999999999982,3.0500000000000003,3.6500000000000004,33.3,31.2,31.3,29.2,10.8,8.0,7.9,4.8,
2025-10-02 15:57:00,68.35,487.4711,421.5,2.049999999999999,3.0,3.6500000000000004,33.3,31.2,31.2,29.2,10.8,8.0,7.9,4.9,
2025-10-02 16:00:00,67.94999999999999,489.1927,421.6,2.099999999999998,3.0500000000000003,3.6500000000000004,33.3,31.2,31.2,29.1,10.8,8.0,7.9,4.8,
2025-10-02 16:03:00,67.94999999999999,485.7494,421.6,2.049999999999999,3.05,3.599999999999998,33.3,31.1,31.2,29.1,10.7,7.9,7.9,4.6,
2025-10-02 16:06:00,67.85,487.2251,421.70000000000005,2.0000000000000018,2.9999999999999996,3.649999999999995,33.2,31.1,31.2,29.1,10.7,7.9,7.9,4.7,
2025-10-02 16:09:00,67.65,486.7332,421.70000000000005,2.0500000000000007,2.9999999999999996,3.6999999999999957,33.2,31.0,31.1,29.0,10.7,7.9,7.9,4.7,
2025-10-02 16:12:00,67.55,485.9954,421.79999999999995,2.0,2.9999999999999996,3.650000000000002,33.1,31.0,31.1,29.0,10.7,7.9,7.9,4.7,
2025-10-02 16:15:00,67.05,485.7494,421.79999999999995,2.0,2.8999999999999995,3.700000000000003,33.1,30.9,31.0,29.0,10.7,7.9,7.9,4.9,
2025-10-02 16:18:00,66.85,485.5035,421.9,2.0500000000000007,2.8999999999999995,3.650000000000002,33.1,31.0,31.0,29.0,10.7,7.9,7.9,4.9,
2025-10-02 16:21:00,66.95,483.7818,421.9,2.0,3.05,3.6000000000000014,33.0,31.0,31.0,29.0,10.7,7.9,7.8,4.7,
2025-10-02 16:24:00,66.65,481.8142,422.0,1.9499999999999993,2.9499999999999997,3.650000000000002,33.0,30.9,31.0,29.0,10.7,7.8,7.8,4.8,
2025-10-02 16:27:00,66.30000000000001,483.5359,422.0,2.0,2.9499999999999997,3.650000000000002,33.0,30.9,31.0,28.9,10.7,7.8,7.8,4.8,
2025-10-02 16:30:00,66.55000000000001,482.0602,422.1,1.950000000000001,2.8999999999999995,3.700000000000001,33.0,30.8,31.0,28.9,10.7,7.8,7.8,4.9,
2025-10-02 16:33:00,66.75,483.5359,422.1,2.0,2.9499999999999997,3.650000000000002,33.0,30.9,31.0,28.9,10.7,7.8,7.8,4.8,
2025-10-02 16:36:00,66.75,483.044,422.20000000000005,2.0500000000000007,2.8999999999999995,3.650000000000002,33.0,30.9,30.9,28.9,10.7,7.9,7.9,4.9,
2025-10-02 16:39:00,66.75,484.5197,422.20000000000005,2.0,2.9999999999999996,3.650000000000002,33.0,30.9,31.0,28.9,10.7,7.9,7.9,4.7,
2025-10-02 16:42:00,66.55000000000001,482.3062,422.29999999999995,1.950000000000001,2.9499999999999997,3.7500000000000018,32.9,30.8,30.9,28.9,10.7,7.9,7.9,4.8,
2025-10-02 16:45:00,66.95,481.0764,422.29999999999995,2.0,2.8999999999999995,3.650000000000002,33.0,30.9,31.0,28.9,10.7,7.9,7.9,4.9,
2025-10-02 16:48:00,67.15,480.0926,422.4,2.0,2.8999999999999995,3.650000000000002,33.0,30.9,31.0,28.9,10.7,7.9,7.9,4.9,
2025-10-02 16:51:00,67.15,478.125,422.4,1.950000000000001,3.05,3.700000000000001,33.0,30.8,31.0,28.9,10.7,7.9,7.9,4.6,
2025-10-02 16:54:00,66.75,477.6331,422.5,2.0500000000000007,3.0500000000000003,3.5500000000000007,33.0,30.9,30.9,28.9,10.8,7.9,7.9,4.7,
2025-10-02 16:57:00,66.75,480.8304,422.5,2.0500000000000007,3.0500000000000003,3.650000000000002,33.0,30.9,30.9,28.9,10.8,7.9,7.9,4.7,
2025-10-02 17:00:00,67.05,477.3871,422.6,2.0500000000000007,2.95,3.650000000000002,33.0,30.9,30.9,28.9,10.8,7.9,7.9,4.9,
2025-10-02 17:03:00,67.05,476.1574,422.6,2.0,2.95,3.650000000000002,33.0,30.9,31.0,28.9,10.8,7.9,7.9,4.9,
2025-10-02 17:06:00,66.05,471.9763,422.70000000000005,2.0000000000000018,2.9999999999999996,3.5999999999999996,33.0,30.8,30.9,28.9,10.7,7.8,7.8,4.7,
2025-10-02 17:09:00,65.85,471.4844,422.70000000000005,1.950000000000001,2.9499999999999997,3.6500000000000004,32.9,30.8,30.9,28.9,10.7,7.8,7.8,4.8,
2025-10-02 17:12:00,65.85,470.2546,422.79999999999995,2.0000000000000018,2.9999999999999996,3.5999999999999996,33.0,30.8,30.9,28.9,10.7,7.8,7.8,4.7,
2025-10-02 17:15:00,65.55,467.5492,422.79999999999995,1.950000000000001,3.0000000000000004,3.6500000000000004,32.9,30.8,30.9,28.9,10.8,7.8,7.8,4.8,
2025-10-02 17:18:00,65.85,467.3032,422.9,2.0500000000000007,2.8999999999999995,3.5500000000000007,33.0,30.9,30.9,28.9,10.7,7.8,7.8,4.9,
2025-10-02 17:21:00,65.75,468.533,422.9,2.0000000000000018,2.9499999999999997,3.5999999999999996,33.0,30.8,30.9,28.9,10.7,7.8,7.8,4.8,
2025-10-02 17:24:00,65.85,468.287,423.0,1.950000000000001,3.05,3.6500000000000004,32.9,30.8,30.9,28.9,10.7,7.8,7.8,4.6,
2025-10-02 17:27:00,65.65,467.3032,423.0,1.9499999999999993,2.9999999999999996,3.6000000000000014,32.9,30.9,30.9,29.0,10.7,7.8,7.8,4.7,
2025-10-02 17:30:00,65.55,467.0573,423.1,2.0,2.8499999999999996,3.5500000000000007,33.0,30.9,30.9,29.0,10.7,7.8,7.8,5.0,
2025-10-02 17:33:00,65.75,464.1059,423.1,2.0,3.0500000000000003,3.5500000000000007,33.0,30.9,30.9,29.0,10.8,7.8,7.8,4.7,
2025-10-02 17:36:00,65.44999999999999,463.86,423.20000000000005,1.950000000000001,2.95,3.5999999999999996,33.0,30.8,30.9,29.0,10.8,7.8,7.8,4.9,
2025-10-02 17:39:00,65.25,460.4167,423.20000000000005,2.0,3.1000000000000005,3.5500000000000007,33.0,30.9,30.9,29.0,10.8,7.8,7.8,4.6,
2025-10-02 17:42:00,64.4,459.6788,423.29999999999995,1.8499999999999979,3.1000000000000005,3.6500000000000004,32.8,30.7,30.8,29.0,10.8,7.7,7.7,4.6,
2025-10-02 17:45:00,64.95,463.614,423.29999999999995,1.8499999999999996,3.0000000000000004,3.5999999999999996,32.8,30.8,30.9,29.0,10.8,7.9,7.9,4.8,
2025-10-02 17:48:00,65.15,462.8762,423.4,1.9000000000000004,2.95,3.549999999999999,32.9,30.8,30.9,29.0,10.8,7.9,7.9,4.9,
2025-10-02 17:51:00,65.19999999999999,463.614,423.4,1.9499999999999993,3.0000000000000004,3.4499999999999993,33.0,30.9,31.0,29.0,10.8,7.9,7.9,4.8,
2025-10-02 17:54:00,65.94999999999999,464.5978,423.5,1.8999999999999986,3.0000000000000004,3.5,32.9,30.9,31.0,29.0,10.8,7.9,7.9,4.8,
2025-10-02 17:57:00,65.65,462.3843,423.5,2.0,3.0000000000000004,3.5,32.9,30.9,30.9,28.9,10.8,7.9,7.9,4.8,
2025-10-02 18:00:00,65.0,463.3681,423.6,2.0,3.0500000000000003,3.5,32.9,30.9,30.9,28.9,10.8,7.9,7.9,4.7,
2025-10-02 18:03:00,65.0,462.1383,423.6,2.0,3.0000000000000004,3.5,32.9,30.9,30.9,28.9,10.8,7.9,7.9,4.8,
2025-10-02 18:06:00,65.2,464.5978,423.70000000000005,1.950000000000001,3.0000000000000004,3.549999999999999,32.9,30.8,30.9,28.9,10.8,7.9,7.9,4.8,
2025-10-02 18:09:00,65.6,463.86,423.70000000000005,1.9000000000000004,3.0500000000000003,3.5999999999999996,32.8,30.8,30.9,28.9,10.9,8.0,8.0,4.8,
2025-10-02 18:12:00,66.35,465.3356,423.79999999999995,2.0000000000000018,3.15,3.5999999999999996,33.0,30.8,30.9,28.9,11.0,8.1,8.0,4.8,
2025-10-02 18:15:00,66.25,466.5654,423.79999999999995,2.0,3.0500000000000003,3.6000000000000014,32.9,30.9,30.9,28.9,10.9,8.0,8.0,4.8,
2025-10-02 18:18:00,66.05,462.8762,423.9,1.950000000000001,3.0500000000000003,3.549999999999999,32.9,30.8,30.9,28.9,10.9,8.0,8.0,4.8,
2025-10-02 18:21:00,65.65,464.1059,423.9,1.950000000000001,3.0500000000000003,3.549999999999999,32.9,30.8,30.9,28.9,10.8,7.9,7.9,4.7,
2025-10-02 18:24:00,65.44999999999999,464.5978,424.0,2.0,2.95,3.4499999999999975,32.9,30.8,30.8,28.9,10.8,7.9,7.9,4.9,
2025-10-02 18:27:00,65.15,461.6464,424.0,1.9499999999999975,3.0000000000000004,3.549999999999999,32.8,30.7,30.8,28.8,10.8,7.9,7.9,4.8,
2025-10-02 18:30:00,64.6,458.941,424.1,1.9499999999999975,2.95,3.549999999999999,32.8,30.7,30.8,28.8,10.8,7.9,7.9,4.9,
2025-10-02 18:33:00,64.85,458.4491,424.1,1.9999999999999982,2.9500000000000006,3.4999999999999982,32.8,30.8,30.8,28.8,10.8,7.9,7.8,5.0,
2025-10-02 18:36:00,64.6,456.7274,424.20000000000005,1.9499999999999975,2.8999999999999995,3.549999999999999,32.8,30.7,30.8,28.8,10.7,7.8,7.8,4.9,
2025-10-02 18:39:00,64.3,456.7274,424.20000000000005,1.9000000000000004,2.9499999999999997,3.5000000000000018,32.7,30.7,30.8,28.8,10.7,7.8,7.8,4.8,
2025-10-02 18:42:00,64.1,456.4815,424.29999999999995,1.950000000000001,2.9499999999999997,3.5000000000000018,32.7,30.7,30.7,28.8,10.7,7.7,7.7,4.8,
2025-10-02 18:45:00,64.75,456.4815,424.29999999999995,1.950000000000001,2.8499999999999996,3.5000000000000018,32.7,30.7,30.7,28.8,10.7,7.7,7.7,5.0,
2025-10-02 18:48:00,64.1,455.2517,424.4,1.950000000000001,2.9999999999999996,3.5000000000000018,32.7,30.7,30.7,28.8,10.7,7.8,7.7,4.8,
2025-10-02 18:51:00,63.65,447.3813,424.4,1.9000000000000021,2.9999999999999996,3.4499999999999993,32.7,30.6,30.7,28.8,10.7,7.7,7.7,4.7,
2025-10-02 18:54:00,63.5,449.3489,424.5,1.9000000000000021,2.9999999999999996,3.5500000000000007,32.7,30.6,30.7,28.8,10.7,7.7,7.7,4.7,
2025-10-02 18:57:00,63.349999999999994,448.1192,424.5,1.9000000000000004,2.9,3.5,32.6,30.6,30.6,28.8,10.6,7.7,7.7,4.8,
2025-10-02 19:00:00,63.0,443.6921,424.6,1.9000000000000004,3.0,3.5,32.6,30.6,30.6,28.8,10.6,7.7,7.6,4.7,
2025-10-02 19:03:00,62.650000000000006,442.7083,424.6,1.9000000000000004,2.9499999999999997,3.5,32.6,30.6,30.6,28.8,10.7,7.7,7.6,4.9,
2025-10-02 19:06:00,62.55,440.0029,424.70000000000005,1.9000000000000004,2.8999999999999995,3.5,32.6,30.6,30.6,28.8,10.7,7.6,7.6,4.9,
2025-10-02 19:09:00,62.349999999999994,440.2488,424.70000000000005,1.8499999999999996,2.9999999999999996,3.5500000000000007,32.6,30.5,30.6,28.8,10.7,7.6,7.6,4.7,
2025-10-02 19:12:00,62.05,434.1001,424.79999999999995,1.799999999999999,2.9,3.5,32.5,30.5,30.6,28.8,10.6,7.6,7.6,4.8,
2025-10-02 19:15:00,61.25,432.1325,424.79999999999995,1.7499999999999982,2.9499999999999997,3.5,32.4,30.4,30.5,28.8,10.6,7.6,7.5,4.8,
2025-10-02 19:18:00,61.25,431.6406,424.9,1.7499999999999982,2.9,3.5,32.4,30.4,30.5,28.8,10.6,7.6,7.6,4.8,
2025-10-02 19:21:00,61.35,431.3947,424.9,1.8499999999999996,2.9,3.3999999999999986,32.5,30.5,30.5,28.8,10.6,7.6,7.6,4.8,
2025-10-02 19:24:00,61.75,431.8866,425.0,1.799999999999999,2.9,3.3999999999999986,32.5,30.5,30.6,28.8,10.6,7.7,7.6,4.9,
2025-10-02 19:27:00,61.95,438.7731,425.0,1.799999999999999,3.05,3.3999999999999986,32.5,30.5,30.6,28.8,10.7,7.7,7.6,4.7,
2025-10-02 19:30:00,62.95,453.7761,425.1,1.9000000000000004,2.9,3.3999999999999986,32.6,30.6,30.6,28.8,10.7,7.9,7.8,5.0,
2025-10-02 19:33:00,63.400000000000006,457.2193,425.1,1.9000000000000004,2.9499999999999997,3.3999999999999986,32.6,30.6,30.6,28.8,10.7,7.9,7.8,4.9,
2025-10-02 19:36:00,63.7,459.6788,425.20000000000005,1.8000000000000007,2.8999999999999995,3.349999999999998,32.5,30.6,30.7,28.8,10.7,7.9,7.9,4.9,
2025-10-02 19:39:00,63.7,458.4491,425.20000000000005,1.8499999999999996,2.8499999999999996,3.349999999999998,32.5,30.6,30.6,28.8,10.7,7.9,7.9,5.0,
2025-10-02 19:42:00,63.849999999999994,461.4005,425.29999999999995,1.8000000000000007,2.9499999999999997,3.349999999999998,32.5,30.6,30.7,28.8,10.7,7.9,7.9,4.8,
2025-10-02 19:45:00,64.15,463.3681,425.29999999999995,1.9000000000000004,2.8999999999999995,3.3499999999999996,32.6,30.7,30.7,28.8,10.7,8.0,7.9,5.0,
2025-10-02 19:48:00,64.4,464.8438,425.4,1.9000000000000004,2.8,3.3499999999999996,32.6,30.7,30.7,28.8,10.7,7.9,7.9,5.1,
2025-10-02 19:51:00,64.1,464.5978,425.4,1.8499999999999996,2.9499999999999997,3.4000000000000004,32.5,30.7,30.7,28.8,10.7,7.9,7.9,4.8,
2025-10-02 19:54:00,64.35,468.7789,425.5,1.8000000000000007,2.9999999999999996,3.349999999999998,32.5,30.6,30.7,28.8,10.7,7.9,7.9,4.7,
2025-10-02 19:57:00,64.5,469.5168,425.5,1.8500000000000014,2.9499999999999997,3.5,32.6,30.6,30.7,28.8,10.7,7.9,7.9,4.8,
2025-10-02 20:00:00,64.69999999999999,471.4844,425.6,1.8000000000000007,2.9499999999999997,3.4499999999999993,32.5,30.6,30.7,28.8,10.7,7.9,7.9,4.8,
2025-10-02 20:03:00,65.2,473.452,425.6,1.9000000000000004,3.0000000000000004,3.450000000000001,32.6,30.7,30.7,28.8,10.8,7.9,7.9,4.8,
2025-10-02 20:06:00,65.95,479.8466,425.70000000000005,1.9000000000000004,3.0000000000000004,3.5500000000000025,32.6,30.7,30.7,28.8,10.8,7.9,7.9,4.8,
2025-10-02 20:09:00,66.05,481.8142,425.70000000000005,1.950000000000001,2.95,3.5000000000000018,32.7,30.7,30.7,28.8,10.8,7.9,7.9,4.9,
2025-10-02 20:12:00,66.30000000000001,480.8304,425.79999999999995,1.8500000000000014,2.95,3.6000000000000014,32.6,30.6,30.7,28.8,10.8,7.9,7.9,4.9,
2025-10-02 20:15:00,66.05,480.8304,425.79999999999995,1.9000000000000021,2.9499999999999997,3.6000000000000014,32.6,30.6,30.7,28.7,10.7,7.9,7.9,4.8,
2025-10-02 20:18:00,65.5,481.8142,425.9,1.950000000000001,2.9499999999999997,3.6000000000000014,32.6,30.6,30.6,28.7,10.7,7.9,7.9,4.8,
2025-10-02 20:21:00,65.65,482.0602,425.9,1.9000000000000004,2.8999999999999995,3.650000000000002,32.6,30.5,30.6,28.7,10.7,7.9,7.9,4.9,
2025-10-02 20:24:00,65.6,481.0764,426.0,1.9000000000000004,3.0500000000000003,3.650000000000002,32.5,30.6,30.6,28.7,10.8,7.9,7.9,4.7,
2025-10-02 20:27:00,65.5,481.8142,426.0,1.8499999999999996,3.0000000000000004,3.6000000000000014,32.5,30.5,30.6,28.7,10.8,7.9,7.9,4.8,
2025-10-02 20:30:00,65.65,483.044,426.1,1.950000000000001,3.0999999999999996,3.5,32.6,30.6,30.6,28.7,10.7,7.9,7.9,4.5,
2025-10-02 20:33:00,65.65,483.7818,426.1,1.8999999999999986,2.8,3.6000000000000014,32.5,30.5,30.6,28.6,10.7,7.9,7.9,5.1,
2025-10-02 20:36:00,65.55,484.5197,426.20000000000005,1.9499999999999993,2.8999999999999995,3.5500000000000007,32.6,30.5,30.6,28.6,10.7,7.9,7.9,4.9,
2025-10-02 20:39:00,65.7,481.8142,426.20000000000005,1.8999999999999986,2.9999999999999996,3.6000000000000014,32.5,30.5,30.6,28.6,10.7,7.8,7.8,4.7,
2025-10-02 20:42:00,65.5,481.0764,426.29999999999995,1.9499999999999993,2.8999999999999995,3.6000000000000014,32.5,30.5,30.5,28.6,10.7,7.8,7.8,4.9,
2025-10-02 20:45:00,65.25,480.0926,426.29999999999995,1.9499999999999993,2.9499999999999997,3.5,32.5,30.5,30.5,28.6,10.7,7.8,7.8,4.8,
2025-10-02 20:48:00,65.2,482.3062,426.4,1.8499999999999979,2.9499999999999997,3.6000000000000014,32.4,30.4,30.5,28.6,10.6,7.8,7.8,4.7,
2025-10-02 20:51:00,64.85,484.2737,426.4,1.8499999999999979,2.8499999999999996,3.6000000000000014,32.4,30.4,30.5,28.6,10.6,7.8,7.8,4.9,
2025-10-02 20:54:00,64.6,481.8142,426.5,1.8999999999999986,2.9499999999999997,3.6000000000000014,32.4,30.4,30.4,28.6,10.6,7.8,7.8,4.7,
2025-10-02 20:57:00,64.35,480.5845,426.5,1.8499999999999996,2.8499999999999996,3.549999999999999,32.4,30.3,30.4,28.6,10.6,7.8,7.8,4.9,
2025-10-02 21:00:00,64.65,483.2899,426.6,1.8999999999999986,2.9,3.6000000000000014,32.4,30.4,30.4,28.6,10.6,7.8,7.8,4.8,
2025-10-02 21:03:00,65.05,484.7656,426.6,1.9499999999999993,2.8499999999999996,3.6000000000000014,32.4,30.4,30.4,28.5,10.6,7.8,7.8,4.9,
2025-10-02 21:06:00,64.94999999999999,482.3062,426.70000000000005,1.9000000000000004,2.9,3.6500000000000004,32.4,30.3,30.4,28.5,10.6,7.8,7.8,4.8,
2025-10-02 21:09:00,64.94999999999999,481.8142,426.70000000000005,1.9000000000000004,2.8499999999999996,3.549999999999999,32.4,30.3,30.4,28.5,10.6,7.8,7.8,4.9,
2025-10-02 21:12:00,64.9,480.8304,426.79999999999995,1.8499999999999996,2.9,3.5999999999999996,32.3,30.3,30.4,28.5,10.6,7.8,7.8,4.8,
2025-10-02 21:15:00,64.80000000000001,479.6007,426.79999999999995,1.8499999999999996,2.9,3.5999999999999996,32.3,30.3,30.4,28.5,10.6,7.8,7.8,4.8,
2025-10-02 21:18:00,64.5,477.6331,426.9,1.8499999999999996,3.05,3.5999999999999996,32.3,30.3,30.4,28.5,10.7,7.8,7.8,4.6,
2025-10-02 21:21:00,64.55,476.4034,426.9,1.8499999999999996,2.7499999999999996,3.5999999999999996,32.3,30.3,30.4,28.5,10.7,7.8,7.8,5.2,
2025-10-02 21:24:00,64.7,474.4358,427.0,1.8499999999999996,2.9499999999999997,3.5999999999999996,32.3,30.3,30.4,28.5,10.7,7.8,7.8,4.8,
2025-10-02 21:27:00,64.44999999999999,473.9438,427.0,1.8499999999999996,2.8999999999999995,3.5999999999999996,32.3,30.3,30.4,28.5,10.7,7.8,7.8,4.9,
2025-10-02 21:30:00,64.30000000000001,477.3871,427.1,1.8499999999999996,2.8499999999999996,3.5999999999999996,32.3,30.3,30.4,28.5,10.7,7.8,7.8,5.0,
2025-10-02 21:33:00,64.6,480.8304,427.1,1.8499999999999996,2.9,3.5999999999999996,32.3,30.3,30.4,28.5,10.6,7.8,7.8,4.8,
2025-10-02 21:36:00,64.6,479.6007,427.20000000000005,1.8499999999999996,2.8499999999999996,3.5999999999999996,32.3,30.3,30.4,28.5,10.6,7.8,7.8,4.9,
2025-10-02 21:39:00,64.6,479.6007,427.20000000000005,1.8499999999999996,2.9499999999999997,3.5999999999999996,32.3,30.3,30.4,28.5,10.6,7.8,7.8,4.7,
2025-10-02 21:42:00,64.65,478.6169,427.29999999999995,1.8499999999999996,2.9499999999999997,3.5999999999999996,32.3,30.3,30.4,28.5,10.6,7.8,7.8,4.7,
2025-10-02 21:45:00,64.6,478.8629,427.29999999999995,1.8499999999999996,2.8499999999999996,3.5999999999999996,32.3,30.3,30.4,28.5,10.6,7.8,7.7,5.0,
2025-10-02 21:48:00,64.5,479.3548,427.4,1.8499999999999996,3.0,3.5999999999999996,32.3,30.3,30.4,28.5,10.6,7.8,7.8,4.6,
2025-10-02 21:51:00,64.4,481.3224,427.4,1.8499999999999996,2.9,3.5999999999999996,32.3,30.3,30.4,28.5,10.6,7.8,7.8,4.8,
2025-10-02 21:54:00,64.75,478.6169,427.5,1.9000000000000004,2.9999999999999996,3.549999999999999,32.4,30.3,30.4,28.5,10.7,7.8,7.8,4.7,
2025-10-02 21:57:00,64.9,479.3548,427.5,1.9499999999999993,2.9499999999999997,3.6000000000000014,32.4,30.4,30.4,28.5,10.7,7.8,7.8,4.8,
2025-10-02 22:00:00,64.9,478.371,427.6,1.8499999999999996,2.9499999999999997,3.5999999999999996,32.3,30.3,30.4,28.5,10.7,7.8,7.8,4.8,
2025-10-02 22:03:00,64.6,475.1736,427.6,1.8499999999999996,2.8,3.5999999999999996,32.3,30.3,30.4,28.5,10.6,7.8,7.8,5.0,
2025-10-02 22:06:00,64.15,469.0249,427.70000000000005,1.8999999999999986,2.9,3.5999999999999996,32.3,30.3,30.3,28.5,10.6,7.7,7.7,4.8,
2025-10-02 22:09:00,64.0,463.86,427.70000000000005,1.8999999999999986,2.9499999999999997,3.5999999999999996,32.3,30.3,30.3,28.5,10.6,7.7,7.7,4.7,
2025-10-02 22:12:00,63.75,462.3843,427.79999999999995,1.8000000000000007,2.8499999999999996,3.599999999999996,32.2,30.2,30.3,28.5,10.6,7.7,7.7,4.9,
2025-10-02 22:15:00,63.75,459.6788,427.79999999999995,1.8999999999999986,2.9999999999999996,3.5999999999999996,32.3,30.3,30.3,28.5,10.7,7.7,7.7,4.7,
2025-10-02 22:18:00,63.35,456.2355,427.9,1.8000000000000007,2.9499999999999997,3.599999999999996,32.2,30.2,30.3,28.5,10.6,7.7,7.7,4.7,
2025-10-02 22:21:00,63.15,454.7599,427.9,1.8500000000000014,2.95,3.599999999999996,32.2,30.2,30.2,28.5,10.6,7.7,7.6,4.8,
2025-10-02 22:24:00,62.75,453.7761,428.0,1.8000000000000007,2.8,3.5500000000000025,32.1,30.2,30.2,28.5,10.6,7.6,7.6,5.0,
2025-10-02 22:27:00,62.75,451.5625,428.0,1.8500000000000014,2.9499999999999997,3.5000000000000018,32.2,30.2,30.2,28.5,10.6,7.6,7.6,4.7,
2025-10-02 22:30:00,62.349999999999994,453.5301,428.1,1.7500000000000018,2.9,3.5,32.1,30.1,30.2,28.5,10.6,7.6,7.6,4.8,
2025-10-02 22:33:00,61.95,457.7112,428.1,1.7500000000000018,2.9,3.5,32.1,30.1,30.2,28.5,10.6,7.6,7.6,4.8,
2025-10-02 22:36:00,62.05,452.5463,428.20000000000005,1.8000000000000007,2.8499999999999996,3.5500000000000007,32.1,30.0,30.1,28.4,10.6,7.6,7.6,4.9,
2025-10-02 22:39:00,62.05,450.5787,428.20000000000005,1.8000000000000007,2.9499999999999997,3.5500000000000007,32.0,30.1,30.1,28.4,10.6,7.6,7.6,4.7,
2025-10-02 22:42:00,62.05,449.3489,428.29999999999995,1.8000000000000007,2.9,3.5500000000000007,32.0,30.1,30.1,28.4,10.6,7.6,7.6,4.8,
2025-10-02 22:45:00,61.75,446.3976,428.29999999999995,1.75,2.9499999999999997,3.6000000000000014,32.0,30.0,30.1,28.4,10.6,7.6,7.6,4.7,
2025-10-02 22:48:00,61.55,444.184,428.4,1.75,3.0,3.5,32.0,30.0,30.1,28.4,10.6,7.6,7.6,4.6,
2025-10-02 22:51:00,61.75,443.6921,428.4,1.75,3.0,3.5,32.0,30.0,30.1,28.4,10.6,7.7,7.6,4.7,
2025-10-02 22:54:00,61.55,442.4624,428.5,1.75,2.8999999999999995,3.5,32.0,30.0,30.1,28.4,10.7,7.7,7.7,4.9,
2025-10-02 22:57:00,61.35,444.9219,428.5,1.799999999999999,2.9499999999999997,3.5,32.0,30.0,30.1,28.3,10.7,7.6,7.6,4.8,
2025-10-02 23:00:00,61.25,445.1678,428.6,1.799999999999999,2.9499999999999997,3.4499999999999993,31.9,30.0,30.0,28.3,10.7,7.7,7.7,4.8,
2025-10-02 23:03:00,60.75,442.9543,428.6,1.799999999999999,2.8499999999999996,3.4499999999999993,31.9,30.0,30.0,28.3,10.7,7.6,7.6,5.0,
2025-10-02 23:06:00,60.65,434.1001,428.70000000000005,1.7499999999999982,2.9499999999999997,3.5,31.9,29.9,30.0,28.3,10.7,7.6,7.6,4.8,
2025-10-02 23:09:00,62.349999999999994,465.8275,428.70000000000005,1.799999999999999,2.8999999999999995,3.5,32.0,30.0,30.1,28.3,10.7,7.8,7.8,4.9,
2025-10-02 23:12:00,62.95,472.2223,428.79999999999995,1.9000000000000004,2.9499999999999997,3.5,32.1,30.1,30.1,28.3,10.7,7.8,7.8,4.8,
2025-10-02 23:15:00,63.5,472.4682,428.79999999999995,1.8000000000000007,2.8999999999999995,3.5500000000000007,32.0,30.1,30.2,28.3,10.7,7.8,7.8,4.9,
2025-10-02 23:18:00,63.4,468.287,428.9,1.8000000000000007,2.9999999999999996,3.5500000000000007,32.0,30.1,30.2,28.3,10.7,7.8,7.8,4.7,
2025-10-02 23:21:00,63.5,470.7465,428.9,1.8000000000000007,2.9,3.5500000000000007,32.0,30.1,30.2,28.3,10.7,7.9,7.8,5.0,
2025-10-02 23:24:00,63.8,474.6817,429.0,1.9000000000000004,2.7499999999999996,3.5500000000000025,32.1,30.2,30.2,28.3,10.7,7.9,7.9,5.2,
2025-10-02 23:27:00,64.3,478.6169,429.0,1.9000000000000021,2.95,3.5000000000000018,32.2,30.2,30.2,28.4,10.8,7.9,7.9,4.9,
2025-10-02 23:30:00,64.8,480.5845,429.1,1.9000000000000021,3.0500000000000003,3.5499999999999954,32.2,30.3,30.3,28.4,10.8,8.0,8.0,4.7,
2025-10-02 23:33:00,65.5,484.2737,429.1,1.9000000000000021,3.1500000000000004,3.5499999999999954,32.2,30.3,30.3,28.4,10.8,8.0,7.9,4.6,
2025-10-02 23:36:00,65.65,487.963,429.20000000000005,1.8999999999999986,3.0,3.6500000000000004,32.3,30.2,30.3,28.4,10.8,8.0,7.9,4.9,
2025-10-02 23:39:00,66.05000000000001,494.1117,429.20000000000005,1.9499999999999993,3.0500000000000003,3.5999999999999996,32.3,30.3,30.3,28.4,10.8,7.9,7.9,4.7,
2025-10-02 23:42:00,66.25,498.2928,429.29999999999995,1.9499999999999993,3.0500000000000003,3.5999999999999996,32.3,30.3,30.3,28.4,10.8,8.0,8.0,4.7,
2025-10-02 23:45:00,66.85,499.5226,429.29999999999995,1.9000000000000004,3.0500000000000003,3.700000000000001,32.3,30.3,30.4,28.4,10.8,8.0,7.9,4.8,
2025-10-02 23:48:00,67.25,500.2604,429.4,1.9000000000000004,2.95,3.8000000000000025,32.3,30.3,30.4,28.4,10.8,8.0,8.0,4.9,
2025-10-02 23:51:00,67.15,500.7523,429.4,2.0,2.9000000000000004,3.700000000000003,32.4,30.4,30.4,28.4,10.8,8.0,7.9,5.1,
2025-10-02 23:54:00,67.55,501.7361,429.5,2.0,2.9000000000000004,3.700000000000003,32.4,30.4,30.4,28.4,10.8,7.9,7.9,5.0,
2025-10-02 23:57:00,67.55,500.7523,429.5,1.950000000000001,3.05,3.7500000000000018,32.4,30.3,30.4,28.4,10.7,7.9,7.9,4.6,
2025-10-03 00:00:00,67.55,501.7361,429.6,1.950000000000001,2.8999999999999995,3.7500000000000018,32.4,30.3,30.4,28.4,10.7,7.9,7.9,4.9,
2025-10-03 00:03:00,67.35,500.9983,429.6,1.950000000000001,3.05,3.7500000000000018,32.4,30.3,30.4,28.4,10.7,7.9,7.8,4.7,
2025-10-03 00:06:00,67.44999999999999,499.7685,429.70000000000005,1.950000000000001,2.8999999999999995,3.7500000000000018,32.4,30.3,30.4,28.4,10.7,7.8,7.8,4.9,
2025-10-03 00:09:00,67.15,494.3576,429.70000000000005,2.0,2.9499999999999997,3.700000000000003,32.4,30.4,30.4,28.4,10.7,7.8,7.8,4.8,
2025-10-03 00:12:00,66.45,490.9144,429.79999999999995,1.9499999999999993,2.9499999999999997,3.700000000000001,32.3,30.3,30.3,28.4,10.6,7.8,7.8,4.7,
2025-10-03 00:15:00,65.65,488.7008,429.79999999999995,1.8999999999999986,2.9,3.6500000000000004,32.3,30.2,30.3,28.4,10.6,7.7,7.7,4.8,
2025-10-03 00:18:00,65.55000000000001,489.6846,429.9,1.9000000000000021,3.0,3.6999999999999975,32.2,30.2,30.2,28.4,10.6,7.7,7.7,4.6,
2025-10-03 00:21:00,64.85,489.9306,429.9,1.9499999999999993,2.9000000000000004,3.6500000000000004,32.3,30.2,30.2,28.4,10.5,7.7,7.6,4.8,
2025-10-03 00:24:00,64.75,486.2413,430.0,1.8500000000000032,2.95,3.7499999999999964,32.2,30.1,30.2,28.4,10.5,7.6,7.6,4.6,
2025-10-03 00:27:00,64.5,483.5359,430.0,1.8500000000000032,2.8,3.7499999999999964,32.2,30.1,30.2,28.4,10.5,7.6,7.6,4.9,
2025-10-03 00:30:00,64.2,476.1574,430.1,1.8000000000000025,2.9,3.6999999999999957,32.1,30.1,30.2,28.4,10.5,7.6,7.6,4.7,
2025-10-03 00:33:00,64.15,472.7141,430.1,1.8000000000000025,2.95,3.6999999999999957,32.1,30.1,30.2,28.4,10.5,7.6,7.6,4.6,
2025-10-03 00:36:00,63.45,472.2223,430.20000000000005,1.8000000000000007,2.9,3.650000000000002,32.1,30.0,30.1,28.4,10.5,7.6,7.5,4.8,
2025-10-03 00:39:00,63.2,473.452,430.20000000000005,1.8500000000000014,2.9,3.6499999999999986,32.1,30.1,30.1,28.4,10.5,7.6,7.5,4.8,
2025-10-03 00:42:00,63.4,475.9114,430.29999999999995,1.8499999999999996,2.9,3.7499999999999964,32.0,30.1,30.1,28.3,10.6,7.6,7.6,4.8,
2025-10-03 00:45:00,63.4,475.1736,430.29999999999995,1.8499999999999996,2.9,3.7499999999999964,32.1,30.0,30.1,28.3,10.6,7.6,7.6,4.8,
2025-10-03 00:48:00,63.7,474.6817,430.4,1.9000000000000004,2.8499999999999996,3.6999999999999957,32.1,30.1,30.1,28.3,10.6,7.6,7.6,4.9,
2025-10-03 00:51:00,63.7,473.206,430.4,1.8499999999999996,2.8499999999999996,3.7499999999999964,32.1,30.0,30.1,28.3,10.6,7.6,7.6,4.9,
2025-10-03 00:54:00,63.599999999999994,470.2546,430.5,1.8499999999999996,2.8,3.7499999999999964,32.1,30.0,30.1,28.3,10.5,7.6,7.5,5.0,
2025-10-03 00:57:00,63.2,469.7627,430.5,1.799999999999999,2.9,3.700000000000003,32.0,30.0,30.1,28.3,10.5,7.5,7.5,4.7,
2025-10-03 01:00:00,62.9,468.287,430.6,1.799999999999999,2.9,3.700000000000003,32.0,30.0,30.1,28.3,10.5,7.5,7.5,4.7,
2025-10-03 01:03:00,63.1,468.287,430.6,1.9000000000000004,2.8499999999999996,3.6000000000000014,32.1,30.1,30.1,28.3,10.6,7.6,7.6,4.9,
2025-10-03 01:06:00,62.95,464.5978,430.70000000000005,1.799999999999999,2.9,3.700000000000003,32.0,30.0,30.1,28.3,10.6,7.6,7.6,4.8,
2025-10-03 01:09:00,62.9,458.4491,430.70000000000005,1.75,2.9499999999999997,3.700000000000003,32.0,30.0,30.1,28.4,10.6,7.6,7.6,4.7,
2025-10-03 01:12:00,62.8,458.941,430.79999999999995,1.8000000000000007,2.9,3.650000000000002,32.1,30.0,30.1,28.4,10.6,7.6,7.6,4.8,
2025-10-03 01:15:00,62.599999999999994,458.4491,430.79999999999995,1.75,2.9,3.700000000000003,32.0,30.0,30.1,28.4,10.6,7.6,7.6,4.8,
2025-10-03 01:18:00,62.7,461.4005,430.9,1.75,2.9,3.700000000000003,32.0,30.0,30.1,28.4,10.6,7.6,7.6,4.8,
2025-10-03 01:21:00,62.650000000000006,462.1383,430.9,1.8500000000000014,2.8499999999999996,3.6000000000000014,32.1,30.1,30.1,28.4,10.6,7.6,7.6,4.9,
2025-10-03 01:24:00,62.550000000000004,462.8762,431.0,1.8000000000000007,2.8499999999999996,3.650000000000002,32.0,30.1,30.1,28.4,10.6,7.6,7.6,4.9,
2025-10-03 01:27:00,62.9,462.6302,431.0,1.75,2.9499999999999997,3.700000000000003,32.0,30.0,30.1,28.4,10.6,7.6,7.6,4.7,
2025-10-03 01:30:00,62.8,464.5978,431.1,1.8000000000000007,2.9499999999999997,3.650000000000002,32.1,30.0,30.1,28.4,10.6,7.6,7.6,4.7,
2025-10-03 01:33:00,63.150000000000006,463.3681,431.1,1.8000000000000025,2.8499999999999996,3.6999999999999957,32.1,30.1,30.2,28.4,10.6,7.6,7.6,4.9,
2025-10-03 01:36:00,63.3,467.3032,431.20000000000005,1.8000000000000025,2.9,3.6999999999999957,32.1,30.1,30.2,28.4,10.6,7.7,7.6,4.9,
2025-10-03 01:39:00,63.7,468.533,431.20000000000005,1.8500000000000014,2.8999999999999995,3.599999999999996,32.2,30.2,30.2,28.5,10.7,7.7,7.7,4.9,
2025-10-03 01:42:00,63.7,467.7951,431.29999999999995,1.9000000000000021,2.9499999999999997,3.6999999999999975,32.2,30.2,30.2,28.4,10.7,7.7,7.7,4.8,
2025-10-03 01:45:00,63.75,465.3356,431.29999999999995,1.8500000000000014,2.9999999999999996,3.599999999999996,32.2,30.2,30.2,28.5,10.7,7.7,7.7,4.7,
2025-10-03 01:48:00,63.45,467.7951,431.4,1.8500000000000014,2.9499999999999997,3.599999999999996,32.2,30.2,30.2,28.5,10.7,7.7,7.7,4.8,
2025-10-03 01:51:00,63.5,467.0573,431.4,1.8000000000000007,2.9,3.6999999999999975,32.2,30.2,30.3,28.5,10.6,7.7,7.7,4.8,
2025-10-03 01:54:00,63.55,466.0735,431.5,1.8500000000000014,2.9999999999999996,3.599999999999996,32.2,30.2,30.2,28.5,10.7,7.7,7.7,4.7,
2025-10-03 01:57:00,63.8,469.0249,431.5,1.8000000000000007,2.9499999999999997,3.6999999999999975,32.2,30.2,30.3,28.5,10.7,7.7,7.7,4.8,
2025-10-03 02:00:00,63.85,468.287,431.6,1.8000000000000007,2.9999999999999996,3.6999999999999975,32.2,30.2,30.3,28.5,10.7,7.7,7.7,4.7,
2025-10-03 02:03:00,64.1,466.3194,431.6,1.8499999999999979,2.9499999999999993,3.6500000000000004,32.3,30.2,30.3,28.5,10.7,7.8,7.7,4.9,
2025-10-03 02:06:00,63.8,464.8438,431.70000000000005,1.8000000000000007,2.8499999999999996,3.6999999999999975,32.2,30.2,30.3,28.5,10.7,7.7,7.7,5.0,
2025-10-03 02:09:00,63.9,465.3356,431.70000000000005,1.8499999999999979,2.8999999999999995,3.6500000000000004,32.3,30.2,30.3,28.5,10.7,7.7,7.7,4.9,
2025-10-03 02:12:00,63.95,468.533,431.79999999999995,1.8499999999999979,3.05,3.6500000000000004,32.3,30.2,30.3,28.5,10.7,7.7,7.7,4.6,
2025-10-03 02:15:00,63.95,467.3032,431.79999999999995,1.8499999999999979,2.9,3.6500000000000004,32.3,30.2,30.3,28.5,10.6,7.7,7.7,4.8,
2025-10-03 02:18:00,64.35,468.7789,431.9,1.8499999999999996,2.9,3.5999999999999996,32.3,30.3,30.4,28.5,10.6,7.7,7.7,4.8,
2025-10-03 02:21:00,64.15,468.287,431.9,1.8999999999999986,2.8999999999999995,3.5999999999999996,32.3,30.3,30.3,28.5,10.7,7.7,7.7,4.9,
2025-10-03 02:24:00,64.05,468.287,432.0,1.8999999999999986,2.9499999999999997,3.5999999999999996,32.3,30.3,30.3,28.5,10.7,7.7,7.7,4.8,
2025-10-03 02:27:00,63.95,467.3032,432.0,1.8999999999999986,2.9999999999999996,3.5999999999999996,32.3,30.3,30.3,28.5,10.7,7.7,7.7,4.7,
2025-10-03 02:30:00,64.15,468.287,432.1,1.799999999999999,2.9499999999999997,3.5999999999999996,32.3,30.3,30.4,28.6,10.7,7.7,7.7,4.8,
2025-10-03 02:33:00,64.15,469.7627,432.1,1.9000000000000004,2.9499999999999997,3.6500000000000004,32.4,30.3,30.4,28.5,10.7,7.7,7.7,4.8,
2025-10-03 02:36:00,64.2,469.5168,432.20000000000005,1.8499999999999996,2.9499999999999997,3.549999999999999,32.4,30.3,30.4,28.6,10.7,7.7,7.7,4.8,
2025-10-03 02:39:00,64.05,469.5168,432.20000000000005,1.8499999999999996,2.8999999999999995,3.6500000000000004,32.4,30.3,30.4,28.6,10.7,7.7,7.7,4.9,
2025-10-03 02:42:00,64.1,468.287,432.29999999999995,1.799999999999999,2.9999999999999996,3.700000000000001,32.3,30.3,30.4,28.6,10.7,7.8,7.7,4.8,
2025-10-03 02:45:00,64.35,467.3032,432.29999999999995,1.8999999999999986,2.9999999999999996,3.6000000000000014,32.4,30.4,30.4,28.6,10.7,7.8,7.7,4.8,
2025-10-03 02:48:00,64.05,466.3194,432.4,1.8999999999999986,2.9999999999999996,3.6000000000000014,32.4,30.4,30.4,28.6,10.7,7.7,7.7,4.7,
2025-10-03 02:51:00,64.15,466.0735,432.4,1.8499999999999996,2.9499999999999997,3.6500000000000004,32.4,30.3,30.4,28.6,10.7,7.7,7.7,4.8,
2025-10-03 02:54:00,64.0,468.533,432.5,1.799999999999999,2.9499999999999993,3.700000000000001,32.3,30.3,30.4,28.6,10.7,7.8,7.7,4.9,
2025-10-03 02:57:00,64.35,470.9925,432.5,1.8999999999999986,3.0499999999999994,3.6000000000000014,32.4,30.4,30.4,28.6,10.7,7.8,7.7,4.7,
2025-10-03 03:00:00,64.25,468.533,432.6,1.8499999999999979,3.0499999999999994,3.650000000000002,32.3,30.4,30.4,28.6,10.7,7.8,7.7,4.7,
2025-10-03 03:03:00,64.05,470.2546,432.6,1.8499999999999979,2.8499999999999996,3.650000000000002,32.3,30.4,30.4,28.6,10.7,7.8,7.7,5.1,
2025-10-03 03:06:00,64.55,471.4844,432.70000000000005,1.8499999999999979,2.9999999999999996,3.6000000000000014,32.4,30.4,30.5,28.6,10.7,7.8,7.7,4.8,
2025-10-03 03:09:00,64.45,473.206,432.70000000000005,1.8499999999999979,3.0999999999999996,3.6000000000000014,32.4,30.4,30.5,28.6,10.7,7.8,7.7,4.6,
2025-10-03 03:12:00,64.65,477.1412,432.79999999999995,1.8499999999999979,2.8999999999999995,3.700000000000003,32.4,30.4,30.5,28.6,10.6,7.8,7.7,4.9,
2025-10-03 03:15:00,64.85,475.1736,432.79999999999995,1.8999999999999986,3.0499999999999994,3.650000000000002,32.4,30.5,30.5,28.6,10.7,7.8,7.7,4.7,
2025-10-03 03:18:00,64.95,475.9114,432.9,1.8499999999999996,2.9499999999999997,3.650000000000002,32.5,30.4,30.5,28.7,10.7,7.8,7.8,4.8,
2025-10-03 03:21:00,64.85,475.6655,432.9,1.9000000000000004,2.9999999999999996,3.6000000000000014,32.5,30.5,30.5,28.7,10.7,7.8,7.8,4.7,
2025-10-03 03:24:00,64.65,477.3871,433.0,1.799999999999999,2.8,3.700000000000003,32.4,30.4,30.5,28.7,10.7,7.8,7.8,5.1,
2025-10-03 03:27:00,65.05000000000001,477.6331,433.0,1.799999999999999,2.8499999999999996,3.650000000000002,32.4,30.5,30.6,28.7,10.7,7.8,7.8,5.0,
2025-10-03 03:30:00,65.35,477.6331,433.1,1.8499999999999996,3.05,3.6000000000000014,32.5,30.5,30.6,28.7,10.7,7.8,7.8,4.6,
2025-10-03 03:33:00,65.35,478.125,433.1,1.8499999999999996,3.0999999999999996,3.700000000000003,32.5,30.5,30.6,28.7,10.7,7.8,7.8,4.5,
2025-10-03 03:36:00,65.75,478.8629,433.20000000000005,1.9000000000000004,3.150000000000001,3.6000000000000014,32.6,30.5,30.6,28.7,10.8,7.9,7.8,4.6,
2025-10-03 03:39:00,65.75,478.8629,433.20000000000005,1.9000000000000004,3.0000000000000004,3.650000000000002,32.5,30.6,30.6,28.7,10.8,7.9,7.9,4.8,
2025-10-03 03:42:00,65.95,479.3548,433.29999999999995,1.8499999999999996,2.95,3.700000000000003,32.5,30.5,30.6,28.7,10.8,7.9,7.9,4.9,
2025-10-03 03:45:00,65.65,477.6331,433.29999999999995,1.9000000000000004,3.0500000000000003,3.650000000000002,32.5,30.6,30.6,28.7,10.8,7.9,7.9,4.7,
2025-10-03 03:48:00,65.65,478.125,433.4,1.950000000000001,3.1000000000000005,3.6000000000000014,32.6,30.6,30.6,28.7,10.8,7.9,7.8,4.7,
2025-10-03 03:51:00,65.85,477.6331,433.4,1.950000000000001,2.9,3.5,32.6,30.6,30.6,28.7,10.7,7.9,7.8,5.0,
2025-10-03 03:54:00,65.55000000000001,471.9763,433.5,1.8499999999999996,2.9499999999999997,3.700000000000003,32.5,30.5,30.6,28.7,10.7,7.8,7.8,4.8,
2025-10-03 03:57:00,65.55000000000001,475.9114,433.5,1.9000000000000004,2.9499999999999997,3.5500000000000007,32.5,30.6,30.6,28.7,10.7,7.8,7.8,4.8,
2025-10-03 04:00:00,64.75,474.6817,433.6,1.9000000000000004,2.8499999999999996,3.6000000000000014,32.5,30.5,30.5,28.7,10.7,7.8,7.8,5.0,
2025-10-03 04:03:00,64.75,475.6655,433.6,1.9000000000000004,2.8999999999999995,3.6000000000000014,32.5,30.5,30.5,28.7,10.6,7.8,7.7,4.9,
2025-10-03 04:06:00,63.85,475.9114,433.70000000000005,1.799999999999999,2.8499999999999996,3.6000000000000014,32.4,30.4,30.5,28.7,10.6,7.7,7.7,4.9,
2025-10-03 04:09:00,63.8,475.6655,433.70000000000005,1.799999999999999,2.8499999999999996,3.5,32.4,30.4,30.5,28.7,10.6,7.8,7.8,4.9,
2025-10-03 04:12:00,64.1,474.6817,433.79999999999995,1.8499999999999996,2.9,3.4499999999999993,32.4,30.5,30.5,28.7,10.6,7.8,7.8,4.8,
2025-10-03 04:15:00,64.1,473.6979,433.79999999999995,1.8499999999999996,2.9,3.4499999999999993,32.4,30.5,30.5,28.7,10.6,7.8,7.8,4.8,
2025-10-03 04:18:00,64.4,473.206,433.9,1.8499999999999996,2.9,3.4499999999999993,32.4,30.5,30.5,28.7,10.6,7.8,7.8,4.8,
2025-10-03 04:21:00,63.85,474.4358,433.9,1.8499999999999996,2.9,3.4499999999999993,32.4,30.5,30.5,28.7,10.5,7.8,7.8,4.7,
2025-10-03 04:24:00,63.900000000000006,473.9438,434.0,1.799999999999999,2.85,3.5,32.4,30.4,30.5,28.7,10.5,7.7,7.7,4.8,
2025-10-03 04:27:00,63.599999999999994,472.4682,434.0,1.799999999999999,2.9499999999999997,3.5,32.3,30.5,30.5,28.7,10.5,7.8,7.7,4.7,
2025-10-03 04:30:00,64.0,474.4358,434.1,1.799999999999999,2.8,3.5,32.4,30.4,30.5,28.7,10.5,7.8,7.8,4.9,
2025-10-03 04:33:00,64.19999999999999,473.6979,434.1,1.9499999999999993,2.8,3.3999999999999986,32.5,30.5,30.5,28.6,10.6,7.8,7.8,5.0,
2025-10-03 04:36:00,64.3,469.0249,434.20000000000005,1.8499999999999996,2.9,3.4499999999999993,32.4,30.5,30.5,28.7,10.6,7.8,7.8,4.8,
2025-10-03 04:39:00,64.1,467.3032,434.20000000000005,1.8499999999999979,2.9999999999999996,3.5,32.4,30.4,30.5,28.6,10.6,7.8,7.7,4.7,
2025-10-03 04:42:00,63.2,462.6302,434.29999999999995,1.7999999999999972,2.9499999999999997,3.4499999999999993,32.3,30.4,30.5,28.6,10.6,7.8,7.8,4.7,
2025-10-03 04:45:00,63.2,466.0735,434.29999999999995,1.8499999999999979,2.9499999999999997,3.5,32.4,30.4,30.5,28.6,10.6,7.8,7.7,4.8,
2025-10-03 04:48:00,63.5,464.8438,434.4,1.7499999999999982,2.8499999999999996,3.5500000000000007,32.3,30.4,30.5,28.7,10.6,7.8,7.8,4.9,
2025-10-03 04:51:00,63.1,460.9086,434.4,1.7999999999999972,3.0,3.4499999999999993,32.3,30.4,30.5,28.6,10.6,7.7,7.7,4.6,
2025-10-03 04:54:00,63.3,454.7599,434.5,1.7999999999999972,3.0,3.4499999999999993,32.3,30.4,30.5,28.6,10.6,7.7,7.7,4.6,
2025-10-03 04:57:00,62.55,455.2517,434.5,1.8499999999999979,2.9,3.4499999999999993,32.3,30.4,30.4,28.6,10.6,7.7,7.7,4.8,
2025-10-03 05:00:00,62.75,457.9572,434.6,1.7500000000000018,2.9,3.5499999999999954,32.2,30.3,30.4,28.6,10.6,7.7,7.7,4.8,
2025-10-03 05:03:00,62.849999999999994,456.7274,434.6,1.8499999999999979,2.85,3.4499999999999993,32.3,30.4,30.4,28.6,10.5,7.7,7.7,4.8,
2025-10-03 05:06:00,62.849999999999994,459.6788,434.70000000000005,1.799999999999999,2.8,3.4999999999999982,32.3,30.3,30.4,28.6,10.5,7.7,7.7,4.9,
2025-10-03 05:09:00,62.75,459.9248,434.70000000000005,1.8499999999999979,2.8,3.4499999999999993,32.3,30.4,30.4,28.6,10.6,7.7,7.7,5.0,
2025-10-03 05:12:00,63.0,462.3843,434.79999999999995,1.799999999999999,2.8499999999999996,3.4999999999999982,32.3,30.3,30.4,28.6,10.6,7.7,7.7,4.9,
2025-10-03 05:15:00,63.1,461.4005,434.79999999999995,1.8499999999999979,2.9999999999999996,3.3999999999999986,32.4,30.4,30.5,28.6,10.6,7.8,7.7,4.7,
2025-10-03 05:18:00,63.3,459.6788,434.9,1.7999999999999972,2.9,3.4499999999999993,32.3,30.4,30.5,28.6,10.6,7.7,7.7,4.8,
2025-10-03 05:21:00,62.55,463.3681,434.9,1.7500000000000018,2.8499999999999996,3.5499999999999954,32.2,30.3,30.4,28.6,10.6,7.8,7.7,5.0,
2025-10-03 05:24:00,63.1,463.86,435.0,1.799999999999999,2.9499999999999997,3.4999999999999982,32.3,30.3,30.4,28.6,10.6,7.8,7.7,4.8,
2025-10-03 05:27:00,63.7,463.86,435.0,1.7999999999999972,2.9,3.5500000000000007,32.3,30.4,30.5,28.6,10.6,7.8,7.8,4.8,
2025-10-03 05:30:00,63.3,462.8762,435.1,1.8499999999999979,2.9999999999999996,3.4499999999999993,32.3,30.4,30.4,28.6,10.6,7.8,7.7,4.7,
2025-10-03 05:33:00,63.2,461.1545,435.1,1.8999999999999986,2.9499999999999997,3.3999999999999986,32.4,30.4,30.4,28.6,10.6,7.8,7.7,4.8,
2025-10-03 05:36:00,63.1,462.8762,435.20000000000005,1.8499999999999979,2.8499999999999996,3.4499999999999993,32.3,30.4,30.4,28.6,10.6,7.7,7.7,4.9,
2025-10-03 05:39:00,63.2,462.1383,435.20000000000005,1.799999999999999,2.9499999999999997,3.4999999999999982,32.3,30.3,30.4,28.6,10.6,7.7,7.7,4.7,
2025-10-03 05:42:00,62.8,462.6302,435.29999999999995,1.799999999999999,2.9499999999999997,3.4999999999999982,32.3,30.3,30.4,28.6,10.6,7.8,7.7,4.8,
2025-10-03 05:45:00,63.1,463.3681,435.29999999999995,1.8499999999999979,2.9,3.4499999999999993,32.3,30.4,30.4,28.6,10.6,7.8,7.8,4.8,
2025-10-03 05:48:00,63.2,458.941,435.4,1.799999999999999,2.9499999999999997,3.4999999999999982,32.3,30.3,30.4,28.6,10.6,7.8,7.8,4.7,
2025-10-03 05:51:00,63.2,457.4652,435.4,1.799999999999999,3.0,3.4999999999999982,32.3,30.3,30.4,28.6,10.6,7.8,7.8,4.6,
2025-10-03 05:54:00,62.9,456.4815,435.5,1.799999999999999,2.9499999999999997,3.4999999999999982,32.3,30.3,30.4,28.6,10.6,7.8,7.7,4.8,
2025-10-03 05:57:00,62.85,456.2355,435.5,1.8000000000000007,2.9499999999999997,3.450000000000001,32.2,30.3,30.3,28.6,10.6,7.7,7.7,4.7,
2025-10-03 06:00:00,62.05,456.2355,435.6,1.75,2.9499999999999997,3.5000000000000018,32.2,30.2,30.3,28.6,10.6,7.7,7.7,4.7,
2025-10-03 06:03:00,62.8,459.9248,435.6,1.7500000000000018,2.8499999999999996,3.450000000000001,32.2,30.3,30.4,28.6,10.6,7.7,7.7,4.9,
2025-10-03 06:06:00,63.0,460.9086,435.70000000000005,1.700000000000001,2.8999999999999995,3.599999999999996,32.2,30.2,30.4,28.6,10.6,7.8,7.7,4.9,
2025-10-03 06:09:00,63.1,461.1545,435.70000000000005,1.7500000000000018,2.9999999999999996,3.5499999999999954,32.2,30.3,30.4,28.6,10.6,7.8,7.7,4.7,
2025-10-03 06:12:00,63.2,462.3843,435.79999999999995,1.8499999999999996,2.8499999999999996,3.4999999999999982,32.3,30.3,30.4,28.5,10.6,7.8,7.8,4.9,
2025-10-03 06:15:00,63.150000000000006,463.3681,435.79999999999995,1.8499999999999996,2.8499999999999996,3.4999999999999982,32.3,30.3,30.4,28.5,10.6,7.8,7.8,4.9,
2025-10-03 06:18:00,63.25,467.0573,435.9,1.8000000000000025,2.8499999999999996,3.5499999999999954,32.2,30.3,30.4,28.5,10.6,7.8,7.8,4.9,
2025-10-03 06:21:00,63.9,467.3032,435.9,1.8999999999999986,2.9499999999999997,3.4499999999999993,32.3,30.4,30.4,28.5,10.6,7.8,7.8,4.7,
2025-10-03 06:24:00,64.0,468.287,436.0,1.8999999999999986,2.8499999999999996,3.4499999999999993,32.3,30.4,30.4,28.5,10.6,7.8,7.8,4.9,
2025-10-03 06:27:00,64.3,472.4682,436.0,1.8999999999999986,2.9499999999999997,3.4499999999999993,32.3,30.4,30.4,28.5,10.6,7.8,7.8,4.7,
2025-10-03 06:30:00,63.9,473.206,436.1,1.8499999999999996,2.9,3.4999999999999982,32.3,30.3,30.4,28.5,10.6,7.8,7.8,4.8,
2025-10-03 06:33:00,64.9,474.4358,436.1,1.8999999999999986,2.9,3.5,32.4,30.4,30.5,28.5,10.6,7.8,7.8,4.8,
2025-10-03 06:36:00,64.8,474.6817,436.20000000000005,1.8499999999999996,2.8,3.5999999999999996,32.3,30.3,30.4,28.5,10.6,7.8,7.8,5.0,
2025-10-03 06:39:00,64.0,473.6979,436.20000000000005,1.8499999999999996,3.05,3.4999999999999982,32.3,30.3,30.4,28.5,10.7,7.9,7.8,4.7,
2025-10-03 06:42:00,64.4,472.7141,436.29999999999995,1.8999999999999986,3.0,3.5500000000000007,32.3,30.4,30.4,28.5,10.7,7.9,7.8,4.8,
2025-10-03 06:45:00,64.8,470.9925,436.29999999999995,1.8999999999999986,2.9999999999999996,3.5500000000000007,32.3,30.4,30.4,28.5,10.7,7.9,7.9,4.7,
2025-10-03 06:48:00,64.1,470.2546,436.4,1.8999999999999986,2.9999999999999996,3.5500000000000007,32.3,30.4,30.4,28.5,10.7,7.9,7.9,4.7,
2025-10-03 06:51:00,64.0,470.9925,436.4,1.8500000000000014,3.05,3.4999999999999964,32.2,30.4,30.4,28.5,10.7,7.9,7.9,4.6,
2025-10-03 06:54:00,63.8,472.2223,436.5,1.8999999999999986,3.0,3.4499999999999993,32.3,30.4,30.4,28.5,10.6,7.8,7.8,4.6,
2025-10-03 06:57:00,63.699999999999996,469.5168,436.5,1.8499999999999996,2.8499999999999996,3.4999999999999982,32.3,30.3,30.4,28.5,10.6,7.8,7.8,4.9,
2025-10-03 07:00:00,64.3,478.125,436.6,1.8999999999999986,2.8499999999999996,3.4499999999999993,32.3,30.4,30.4,28.5,10.6,7.8,7.8,4.9,
2025-10-03 07:03:00,64.7,482.5521,436.6,1.8999999999999986,2.8999999999999995,3.5,32.4,30.4,30.5,28.5,10.7,7.9,7.9,4.9,
2025-10-03 07:06:00,64.9,487.2251,436.70000000000005,1.7999999999999972,2.9999999999999996,3.5500000000000007,32.3,30.4,30.5,28.6,10.7,7.9,7.9,4.7,
2025-10-03 07:09:00,65.9,493.6198,436.70000000000005,1.9499999999999993,2.8499999999999996,3.5500000000000007,32.4,30.5,30.5,28.5,10.7,7.9,7.9,5.0,
2025-10-03 07:12:00,66.55000000000001,502.7199,436.79999999999995,1.9499999999999993,2.75,3.6000000000000014,32.5,30.5,30.6,28.5,10.6,7.9,7.9,5.1,
2025-10-03 07:15:00,67.55,513.2957,436.79999999999995,1.8999999999999986,2.8499999999999996,3.700000000000003,32.5,30.5,30.6,28.6,10.6,7.9,7.9,4.9,
2025-10-03 07:18:00,68.44999999999999,524.3634,436.9,2.0,2.9499999999999997,3.799999999999997,32.6,30.6,30.6,28.6,10.7,7.9,7.9,4.8,
2025-10-03 07:21:00,69.19999999999999,528.0527,436.9,2.0,2.8999999999999995,3.799999999999997,32.6,30.6,30.6,28.6,10.7,7.9,7.9,4.9,
2025-10-03 07:24:00,69.25,531.25,437.0,2.0500000000000007,2.9499999999999997,3.849999999999998,32.7,30.6,30.6,28.6,10.7,7.9,7.9,4.8,
2025-10-03 07:27:00,70.6,534.6933,437.0,2.099999999999998,2.8499999999999996,3.850000000000003,32.8,30.7,30.7,28.6,10.7,7.9,7.9,5.0,
2025-10-03 07:30:00,71.7,534.9393,437.1,2.0500000000000007,3.0,3.9000000000000004,32.7,30.7,30.7,28.6,10.7,7.9,7.8,4.8,
2025-10-03 07:33:00,71.1,533.9554,437.1,2.0000000000000018,2.8999999999999995,4.050000000000001,32.7,30.6,30.7,28.6,10.7,7.9,7.9,4.9,
2025-10-03 07:36:00,70.4,532.2338,437.20000000000005,2.0000000000000018,2.9499999999999997,4.050000000000001,32.7,30.6,30.7,28.6,10.7,7.9,7.9,4.8,
2025-10-03 07:39:00,70.4,532.7257,437.20000000000005,2.0999999999999996,2.8999999999999995,3.950000000000003,32.9,30.6,30.7,28.6,10.7,7.9,7.9,4.9,
2025-10-03 07:42:00,70.4,528.7905,437.29999999999995,2.049999999999999,3.05,3.900000000000002,32.8,30.6,30.7,28.6,10.7,7.8,7.8,4.6,
2025-10-03 07:45:00,69.80000000000001,529.0364,437.29999999999995,2.099999999999998,2.9499999999999997,3.900000000000002,32.8,30.6,30.6,28.6,10.6,7.8,7.8,4.7,
2025-10-03 07:48:00,69.1,531.004,437.4,2.099999999999998,3.05,3.8000000000000007,32.8,30.6,30.6,28.6,10.6,7.8,7.7,4.6,
2025-10-03 07:51:00,68.8,533.7095,437.4,2.0,2.7,3.8999999999999986,32.7,30.5,30.6,28.6,10.5,7.7,7.7,5.1,
2025-10-03 07:54:00,68.80000000000001,534.6933,437.5,2.0,2.9,3.8999999999999986,32.7,30.5,30.6,28.6,10.5,7.7,7.7,4.7,
2025-10-03 07:57:00,68.80000000000001,537.6447,437.5,2.0,2.85,3.8999999999999986,32.7,30.5,30.6,28.6,10.5,7.7,7.7,4.8,
2025-10-03 08:00:00,69.55,544.7772,437.6,2.099999999999998,2.8,3.900000000000002,32.8,30.6,30.6,28.6,10.5,7.8,7.8,4.9,
2025-10-03 08:03:00,70.6,547.4826,437.6,2.049999999999999,2.8,3.900000000000002,32.8,30.6,30.7,28.6,10.6,7.8,7.8,5.0,
2025-10-03 08:06:00,70.80000000000001,549.4502,437.70000000000005,2.099999999999998,3.0,3.850000000000003,32.8,30.7,30.7,28.6,10.6,7.9,7.8,4.7,
2025-10-03 08:09:00,71.25,552.1556,437.70000000000005,2.1499999999999986,2.75,3.9500000000000046,32.8,30.7,30.7,28.5,10.6,7.9,7.9,5.1,
2025-10-03 08:12:00,72.4,570.6019,437.79999999999995,2.1999999999999993,2.8,3.9999999999999982,32.9,30.7,30.7,28.5,10.6,7.9,7.9,5.0,
2025-10-03 08:15:00,73.44999999999999,568.3883,437.79999999999995,2.25,2.8499999999999996,4.049999999999999,33.0,30.7,30.7,28.5,10.6,7.9,7.9,4.9,
2025-10-03 08:18:00,74.75,564.945,437.9,2.1499999999999986,3.0,4.1,32.9,30.7,30.8,28.5,10.6,7.9,7.9,4.6,
2025-10-03 08:21:00,74.0,561.9937,437.9,2.1500000000000004,3.0,4.149999999999999,32.9,30.6,30.7,28.5,10.6,7.9,7.8,4.7,
2025-10-03 08:24:00,73.2,560.0261,438.0,2.1999999999999993,2.95,4.1,32.9,30.7,30.7,28.5,10.6,7.9,7.8,4.8,
2025-10-03 08:27:00,73.0,559.2882,438.0,2.1999999999999993,3.0,4.1,32.9,30.7,30.7,28.5,10.7,7.9,7.8,4.8,
2025-10-03 08:30:00,73.30000000000001,559.7801,438.1,2.1500000000000004,2.9,4.149999999999999,32.9,30.6,30.7,28.5,10.7,7.9,7.8,5.0,
2025-10-03 08:33:00,73.1,560.5179,438.1,2.0999999999999996,2.8,4.199999999999999,32.8,30.6,30.7,28.5,10.6,7.8,7.8,5.0,
2025-10-03 08:36:00,72.8,557.3206,438.20000000000005,2.1499999999999986,2.9499999999999997,4.15,32.8,30.7,30.7,28.5,10.6,7.8,7.8,4.7,
2025-10-03 08:39:00,72.5,555.1071,438.20000000000005,2.200000000000001,2.9499999999999997,3.9999999999999964,33.0,30.6,30.7,28.5,10.5,7.8,7.7,4.7,
2025-10-03 08:42:00,72.19999999999999,555.1071,438.29999999999995,2.1500000000000004,2.9,4.049999999999997,32.9,30.6,30.7,28.5,10.5,7.7,7.7,4.7,
2025-10-03 08:45:00,71.8,556.3368,438.29999999999995,2.1999999999999993,2.85,4.049999999999997,32.9,30.6,30.6,28.5,10.5,7.7,7.7,4.8,
2025-10-03 08:48:00,72.0,558.0585,438.4,2.1499999999999986,2.8,4.099999999999998,32.8,30.6,30.6,28.5,10.5,7.7,7.7,4.9,
2025-10-03 08:51:00,71.69999999999999,557.5665,438.4,2.1500000000000004,2.8999999999999995,4.049999999999997,32.9,30.6,30.7,28.5,10.6,7.8,7.7,4.9,
2025-10-03 08:54:00,72.1,556.3368,438.5,2.1500000000000004,2.8499999999999996,4.049999999999997,32.9,30.6,30.7,28.5,10.6,7.8,7.8,4.9,
2025-10-03 08:57:00,72.25,553.1395,438.5,2.1500000000000004,3.0,4.049999999999997,32.9,30.6,30.7,28.5,10.6,7.8,7.8,4.6,
2025-10-03 09:00:00,72.19999999999999,546.9907,438.6,2.1500000000000004,2.9,4.049999999999997,32.9,30.6,30.7,28.5,10.6,7.7,7.7,4.8,
2025-10-03 09:03:00,71.6,546.9907,438.6,2.1500000000000004,2.9,4.049999999999997,32.9,30.6,30.7,28.5,10.6,7.7,7.7,4.8,
2025-10-03 09:06:00,71.6,561.0098,438.70000000000005,2.0999999999999996,2.9499999999999997,4.099999999999998,32.8,30.6,30.7,28.5,10.6,7.8,7.7,4.8,
2025-10-03 09:09:00,72.55000000000001,565.6829,438.70000000000005,2.1500000000000004,2.75,4.149999999999999,32.9,30.6,30.7,28.5,10.6,7.8,7.8,5.1,
2025-10-03 09:12:00,73.1,562.9774,438.79999999999995,2.1999999999999993,3.05,4.1,32.9,30.7,30.7,28.5,10.6,7.8,7.8,4.5,
2025-10-03 09:15:00,72.7,562.4855,438.79999999999995,2.1500000000000004,3.05,4.149999999999999,32.9,30.6,30.7,28.5,10.6,7.8,7.8,4.5,
2025-10-03 09:18:00,72.8,563.2234,438.9,2.049999999999999,3.0500000000000003,4.199999999999999,32.8,30.6,30.7,28.6,10.6,7.9,7.8,4.6,
2025-10-03 09:21:00,73.15,568.6343,438.9,2.0999999999999996,2.9,4.099999999999998,32.8,30.6,30.7,28.5,10.6,7.9,7.9,4.8,
2025-10-03 09:24:00,72.9,569.618,439.0,2.1999999999999993,2.8499999999999996,4.1,33.1,30.7,30.8,28.6,10.6,7.9,7.9,4.9,
2025-10-03 09:27:00,62.75,436.8056,439.0,1.8999999999999986,2.95,3.650000000000002,32.4,30.4,30.4,28.6,10.0,7.0,7.0,4.1,
2025-10-03 09:30:00,57.05,437.7894,439.1,1.6999999999999993,2.6999999999999997,2.7499999999999964,32.0,30.1,30.1,28.6,10.2,7.4,7.3,4.9,
2025-10-03 09:33:00,55.85,375.3183,439.1,1.5500000000000007,2.9000000000000004,2.9499999999999975,31.8,30.1,30.2,28.6,10.4,7.4,7.4,4.6,
2025-10-03 09:36:00,53.15,334.4907,439.20000000000005,1.3999999999999986,2.9999999999999996,2.950000000000003,31.5,29.9,30.0,28.6,10.6,7.6,7.5,4.7,
2025-10-03 09:39:00,52.9,354.1667,439.20000000000005,1.3999999999999986,2.8,2.8000000000000007,31.4,30.0,30.0,28.6,10.6,7.8,7.8,5.0,
2025-10-03 09:42:00,50.099999999999994,340.3935,439.29999999999995,1.5,2.8,2.8000000000000007,31.5,30.1,30.0,28.6,10.6,7.9,7.9,5.0,
