Timestamp,SP Chiller High Level Status WCC_S_3_3_Motor FLA Loading,SP Chiller Hard-wired Status WCC_SP_3_3_FM_01_FR,SP Chiller High Level Status WCC_S_3_3_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,SP Chiller High Level Status WCC_S_3_3_Condensing Water Return Temperature #1,SP Chiller High Level Status WCC_S_3_3_Condensing Water Return Temperature #2,SP Chiller High Level Status WCC_S_3_3_Condensing Water Supply Temperature #1,SP Chiller High Level Status WCC_S_3_3_Condensing Water Supply Temperature #2,SP Chiller High Level Status WCC_S_3_3_Chilled Water Return Temperature #1,SP Chiller High Level Status WCC_S_3_3_Chilled Water Return Temperature #2,SP Chiller High Level Status WCC_S_3_3_Chilled Water Supply Temperature #1,SP Chiller High Level Status WCC_S_3_3_Chilled Water Supply Temperature #2,SP WCC Power WCC_3_3_Power,cluster_id
2025-04-26 11:09:00,56.8,458.695,16.5,2.2499999999999982,2.7499999999999996,2.4000000000000004,26.9,24.5,24.6,22.3,10.2,7.6,7.5,4.8,1600.993,4
2025-04-26 11:12:00,56.75,457.4652,16.5,2.299999999999999,2.4999999999999996,2.3499999999999996,26.9,24.6,24.6,22.3,10.2,7.7,8.0,4.9,1601.605,9
2025-04-26 11:15:00,56.75,463.86,16.599999999999994,2.2499999999999982,2.55,2.4000000000000004,26.9,24.5,24.6,22.3,10.2,7.7,8.0,4.8,1595.942,9
2025-04-26 11:18:00,56.75,457.7112,16.599999999999994,2.25,2.5999999999999996,2.3499999999999996,26.9,24.6,24.7,22.3,10.2,7.7,7.9,4.8,1599.851,27
2025-04-26 11:21:00,56.75,458.941,16.700000000000003,2.3000000000000007,2.4999999999999996,2.299999999999999,27.0,24.6,24.7,22.3,10.2,7.7,8.0,4.9,1596.428,9
2025-04-26 11:24:00,56.75,462.3843,16.700000000000003,2.299999999999999,2.6499999999999995,2.3000000000000007,26.9,24.6,24.6,22.3,10.2,7.7,7.7,4.9,1598.81,27
2025-04-26 11:27:00,56.55,463.3681,16.799999999999997,2.1999999999999993,2.5499999999999994,2.4000000000000004,26.8,24.5,24.6,22.3,10.2,7.7,7.9,4.9,1592.129,24
2025-04-26 11:30:00,56.8,464.1059,16.799999999999997,2.3000000000000007,2.6499999999999995,2.3499999999999996,27.0,24.6,24.7,22.3,10.2,7.7,7.7,4.9,1593.49,27
2025-04-26 11:33:00,56.7,462.8762,16.89999999999999,2.2499999999999982,2.8,2.3500000000000014,26.9,24.5,24.6,22.3,10.2,7.7,7.5,4.8,1593.489,4
2025-04-26 11:36:00,56.7,465.0897,16.89999999999999,2.299999999999999,2.5999999999999996,2.3499999999999996,26.9,24.6,24.6,22.3,10.2,7.7,7.8,4.9,1593.525,27
2025-04-26 11:39:00,56.650000000000006,467.0573,17.0,2.299999999999999,2.4999999999999996,2.3000000000000007,26.9,24.6,24.6,22.3,10.2,7.7,8.0,4.9,1590.847,9
2025-04-26 11:42:00,56.650000000000006,469.5168,17.0,2.3000000000000007,2.4999999999999996,2.3499999999999996,27.0,24.6,24.7,22.3,10.2,7.7,7.9,5.0,1589.611,24
2025-04-26 11:45:00,57.15,473.452,17.099999999999994,2.25,2.7499999999999996,2.4000000000000004,26.9,24.6,24.7,22.3,10.2,7.7,7.5,4.9,1603.284,4
2025-04-26 11:48:00,58.55,476.4034,17.099999999999994,2.3000000000000007,2.6500000000000004,2.4999999999999982,27.0,24.6,24.7,22.3,10.3,7.7,7.8,4.9,1644.655,27
2025-04-26 11:51:00,58.45,478.125,17.200000000000003,2.3499999999999996,2.7000000000000006,2.4499999999999993,27.0,24.7,24.7,22.3,10.3,7.7,7.8,4.8,1648.337,27
2025-04-26 11:54:00,58.35,476.8952,17.200000000000003,2.3000000000000007,2.7000000000000006,2.4999999999999982,27.0,24.6,24.7,22.3,10.3,7.7,7.8,4.8,1640.673,27
2025-04-26 11:57:00,58.150000000000006,472.7141,17.299999999999997,2.3499999999999996,2.7000000000000006,2.4499999999999993,27.1,24.7,24.8,22.3,10.3,7.7,7.8,4.8,1648.759,27
2025-04-26 12:00:00,58.150000000000006,464.8438,17.299999999999997,2.200000000000001,2.5999999999999996,2.4999999999999982,27.0,24.6,24.8,22.4,10.2,7.7,7.8,4.9,1632.278,27
2025-04-26 12:03:00,58.349999999999994,477.3871,17.39999999999999,2.3499999999999996,2.4499999999999997,2.3999999999999986,27.1,24.7,24.8,22.3,10.2,7.7,8.1,4.9,1641.136,9
2025-04-26 12:06:00,58.349999999999994,480.8304,17.39999999999999,2.3000000000000007,2.6,2.4499999999999993,27.1,24.7,24.8,22.4,10.3,7.8,8.0,4.9,1643.45,9
2025-04-26 12:09:00,58.55,482.0602,17.5,2.3000000000000007,2.7,2.5,27.1,24.7,24.8,22.4,10.3,7.8,7.8,4.9,1646.187,27
2025-04-26 12:12:00,58.75,481.8142,17.5,2.4000000000000004,2.6,2.3499999999999996,27.2,24.8,24.8,22.4,10.3,7.7,7.9,4.9,1660.078,9
2025-04-26 12:15:00,58.55,480.8304,17.599999999999994,2.3499999999999996,2.6000000000000005,2.450000000000001,27.2,24.7,24.8,22.4,10.3,7.7,8.0,4.8,1649.059,9
2025-04-26 12:18:00,58.65,479.8466,17.599999999999994,2.3000000000000007,2.5999999999999996,2.4499999999999993,27.1,24.7,24.8,22.4,10.2,7.7,7.8,4.9,1647.961,27
2025-04-26 12:21:00,58.85,476.8952,17.700000000000003,2.3000000000000007,2.6499999999999995,2.5,27.1,24.7,24.8,22.4,10.2,7.7,7.7,4.9,1655.3,27
2025-04-26 12:24:00,58.75,477.3871,17.700000000000003,2.3499999999999996,2.5500000000000003,2.4000000000000004,27.2,24.7,24.8,22.4,10.3,7.8,8.1,4.9,1651.531,9
2025-04-26 12:27:00,58.65,478.125,17.799999999999997,2.3000000000000007,2.6,2.5,27.1,24.7,24.8,22.4,10.3,7.7,7.9,4.9,1653.967,9
2025-04-26 12:30:00,58.55,478.6169,17.799999999999997,2.3000000000000007,2.5999999999999996,2.5,27.1,24.7,24.8,22.4,10.2,7.7,7.8,4.9,1655.524,27
2025-04-26 12:33:00,58.65,485.7494,17.89999999999999,2.3500000000000014,2.65,2.450000000000001,27.2,24.8,24.9,22.4,10.2,7.7,7.8,4.8,1651.477,27
2025-04-26 12:36:00,58.75,485.7494,17.89999999999999,2.4000000000000004,2.7499999999999996,2.4000000000000004,27.2,24.8,24.8,22.4,10.2,7.7,7.5,4.9,1646.972,4
2025-04-26 12:39:00,59.25,486.9792,18.0,2.3499999999999996,2.6999999999999997,2.5000000000000018,27.2,24.7,24.8,22.4,10.2,7.6,7.6,4.8,1674.243,4
2025-04-26 12:42:00,59.25,485.9954,18.0,2.400000000000002,2.5999999999999996,2.4499999999999993,27.3,24.8,24.9,22.4,10.2,7.7,7.8,4.9,1667.821,27
2025-04-26 12:45:00,59.349999999999994,482.0602,18.099999999999994,2.3000000000000025,2.6500000000000004,2.5,27.1,24.8,24.9,22.4,10.3,7.7,7.9,4.8,1669.343,9
2025-04-26 12:48:00,59.349999999999994,478.8629,18.099999999999994,2.3000000000000007,2.5,2.450000000000001,27.2,24.7,24.9,22.4,10.2,7.7,8.1,4.8,1670.324,9
2025-04-26 12:51:00,59.05,474.9276,18.200000000000003,2.3499999999999996,2.5999999999999996,2.450000000000001,27.2,24.7,24.8,22.4,10.2,7.7,7.9,4.8,1660.169,9
2025-04-26 12:54:00,59.05,476.4034,18.200000000000003,2.4000000000000004,2.599999999999999,2.4000000000000004,27.2,24.8,24.8,22.4,10.2,7.6,7.9,4.7,1670.865,9
2025-04-26 12:57:00,59.1,484.5197,18.299999999999997,2.3000000000000007,2.75,2.450000000000001,27.2,24.7,24.9,22.4,10.2,7.7,7.6,4.8,1669.482,4
2025-04-26 13:00:00,59.05,485.7494,18.299999999999997,2.3000000000000007,2.5999999999999996,2.5000000000000018,27.2,24.7,24.9,22.4,10.2,7.7,7.9,4.8,1666.97,9
2025-04-26 13:03:00,59.25,486.9792,18.39999999999999,2.3500000000000014,2.65,2.450000000000001,27.2,24.8,24.9,22.4,10.2,7.7,7.8,4.8,1668.1,27
2025-04-26 13:06:00,59.25,482.5521,18.39999999999999,2.3000000000000007,2.65,2.5000000000000018,27.2,24.7,24.9,22.4,10.2,7.7,7.8,4.8,1674.707,27
2025-04-26 13:09:00,59.25,478.8629,18.5,2.3000000000000007,2.65,2.5000000000000018,27.2,24.7,24.9,22.4,10.2,7.7,7.8,4.8,1665.568,27
2025-04-26 13:12:00,59.05,479.6007,18.5,2.400000000000002,2.65,2.4999999999999982,27.3,24.8,24.9,22.4,10.2,7.7,7.8,4.8,1667.069,27
2025-04-26 13:15:00,59.150000000000006,478.8629,18.599999999999994,2.3500000000000014,2.7499999999999996,2.450000000000001,27.2,24.8,24.9,22.4,10.2,7.6,7.5,4.8,1664.169,4
2025-04-26 13:18:00,59.25,480.8304,18.599999999999994,2.3000000000000007,2.6999999999999997,2.5500000000000007,27.2,24.7,24.9,22.4,10.2,7.7,7.7,4.8,1668.456,27
2025-04-26 13:21:00,59.25,479.6007,18.700000000000003,2.3500000000000014,2.65,2.450000000000001,27.2,24.8,24.9,22.4,10.2,7.7,7.8,4.8,1666.975,27
2025-04-26 13:24:00,59.150000000000006,482.5521,18.700000000000003,2.3500000000000014,2.8,2.450000000000001,27.2,24.8,24.9,22.4,10.2,7.7,7.5,4.8,1668.988,4
2025-04-26 13:27:00,59.15,480.5845,18.799999999999997,2.3500000000000014,2.6499999999999995,2.450000000000001,27.2,24.8,24.9,22.4,10.2,7.6,7.7,4.8,1670.592,27
2025-04-26 13:30:00,59.150000000000006,479.6007,18.799999999999997,2.3500000000000014,2.6999999999999997,2.450000000000001,27.2,24.8,24.9,22.4,10.2,7.7,7.8,4.7,1663.93,27
2025-04-26 13:33:00,59.150000000000006,483.044,18.89999999999999,2.3500000000000014,2.7499999999999996,2.450000000000001,27.2,24.8,24.9,22.4,10.2,7.6,7.5,4.8,1666.278,4
2025-04-26 13:36:00,59.25,483.7818,18.89999999999999,2.400000000000002,2.5999999999999996,2.4999999999999982,27.3,24.8,24.9,22.4,10.2,7.7,7.9,4.8,1673.651,9
2025-04-26 13:39:00,59.3,484.2737,19.0,2.3500000000000014,2.7,2.5,27.2,24.8,24.9,22.4,10.3,7.7,7.7,4.9,1670.753,27
2025-04-26 13:42:00,59.25,482.3062,19.0,2.400000000000002,2.6,2.4999999999999982,27.3,24.8,24.9,22.4,10.3,7.7,7.9,4.9,1676.141,9
2025-04-26 13:45:00,59.35,480.0926,19.099999999999994,2.3500000000000014,2.6500000000000004,2.450000000000001,27.2,24.8,24.9,22.4,10.3,7.7,7.8,4.9,1670.755,27
2025-04-26 13:48:00,59.25,478.6169,19.099999999999994,2.400000000000002,2.6500000000000004,2.4000000000000004,27.3,24.8,24.9,22.4,10.3,7.7,7.9,4.8,1665.74,9
2025-04-26 13:51:00,59.25,477.6331,19.200000000000003,2.400000000000002,2.65,2.4999999999999982,27.3,24.8,24.9,22.4,10.2,7.7,7.8,4.8,1664.506,27
2025-04-26 13:54:00,59.150000000000006,474.6817,19.200000000000003,2.3000000000000007,2.6999999999999993,2.5000000000000018,27.2,24.7,24.9,22.4,10.2,7.6,7.7,4.7,1666.353,27
2025-04-26 13:57:00,59.150000000000006,475.6655,19.299999999999997,2.3500000000000014,2.75,2.4000000000000004,27.2,24.8,24.9,22.4,10.2,7.7,7.6,4.8,1665.1,4
2025-04-26 14:00:00,59.05,472.2223,19.299999999999997,2.3000000000000007,2.6499999999999995,2.450000000000001,27.2,24.7,24.9,22.4,10.2,7.6,7.7,4.8,1666.176,27
2025-04-26 14:03:00,58.95,469.7627,19.39999999999999,2.3500000000000014,2.5499999999999994,2.4000000000000004,27.2,24.8,24.9,22.4,10.2,7.6,8.0,4.7,1660.694,9
2025-04-26 14:06:00,58.85,465.0897,19.39999999999999,2.4000000000000004,2.6999999999999993,2.450000000000001,27.2,24.8,24.8,22.4,10.2,7.6,7.7,4.7,1659.769,27
2025-04-26 14:09:00,58.65,467.3032,19.5,2.4000000000000004,2.8000000000000003,2.3499999999999996,27.2,24.8,24.8,22.4,10.3,7.6,7.6,4.7,1652.493,4
2025-04-26 14:12:00,58.75,473.9438,19.5,2.4000000000000004,2.7000000000000006,2.450000000000001,27.2,24.8,24.8,22.4,10.3,7.7,7.8,4.8,1654.698,27
2025-04-26 14:15:00,58.65,473.452,19.599999999999994,2.3499999999999996,2.7500000000000004,2.450000000000001,27.2,24.7,24.8,22.4,10.3,7.7,7.7,4.8,1653.112,27
2025-04-26 14:18:00,58.35,472.7141,19.599999999999994,2.4000000000000004,2.7,2.4000000000000004,27.2,24.8,24.8,22.4,10.3,7.8,7.8,4.9,1639.691,27
2025-04-26 14:21:00,58.65,474.4358,19.700000000000003,2.3499999999999996,2.6500000000000004,2.4000000000000004,27.2,24.7,24.8,22.4,10.3,7.7,7.9,4.8,1655.265,9
2025-04-26 14:24:00,58.85,475.1736,19.700000000000003,2.3499999999999996,2.6500000000000004,2.450000000000001,27.2,24.7,24.8,22.4,10.3,7.7,7.9,4.8,1652.701,9
2025-04-26 14:27:00,58.75,476.4034,19.799999999999997,2.5,2.7,2.3500000000000014,27.4,24.9,24.9,22.4,10.3,7.7,7.7,4.9,1653.202,27
2025-04-26 14:30:00,58.25,481.8142,19.799999999999997,2.0000000000000018,2.7000000000000006,2.4499999999999993,26.5,24.3,24.4,22.4,10.3,7.7,7.8,4.8,1631.223,17
2025-04-26 14:33:00,58.45,481.8142,19.89999999999999,2.0,2.7500000000000004,2.4499999999999993,26.5,24.4,24.5,22.4,10.3,7.7,7.7,4.8,1642.704,13
2025-04-26 14:36:00,58.25,478.8629,19.89999999999999,1.950000000000001,2.6000000000000005,2.5,26.4,24.3,24.4,22.4,10.3,7.7,8.0,4.8,1632.65,17
2025-04-26 14:39:00,58.349999999999994,477.3871,20.0,2.0,2.7500000000000004,2.4000000000000004,26.5,24.4,24.5,22.4,10.3,7.7,7.7,4.8,1632.995,13
2025-04-26 14:42:00,58.150000000000006,474.9276,20.0,2.0500000000000007,2.8500000000000005,2.4499999999999993,26.5,24.3,24.4,22.3,10.3,7.7,7.5,4.8,1629.58,13
2025-04-26 14:45:00,58.25,477.1412,20.099999999999994,1.950000000000001,2.8000000000000007,2.5,26.4,24.3,24.4,22.4,10.3,7.7,7.6,4.8,1633.454,13
2025-04-26 14:48:00,58.15,484.7656,20.099999999999994,1.9499999999999993,2.6999999999999997,2.5500000000000007,26.4,24.2,24.4,22.3,10.2,7.7,7.7,4.8,1632.99,13
2025-04-26 14:51:00,58.25,485.9954,20.200000000000003,2.0,2.6,2.5,26.4,24.3,24.4,22.3,10.3,7.7,7.9,4.9,1628.918,17
2025-04-26 14:54:00,58.25,485.0116,20.200000000000003,2.0,2.7500000000000004,2.5,26.4,24.3,24.4,22.3,10.3,7.7,7.6,4.9,1632.261,13
2025-04-26 14:57:00,58.150000000000006,484.2737,20.299999999999997,2.0,2.5500000000000003,2.5,26.4,24.3,24.4,22.3,10.3,7.7,8.0,4.9,1624.558,17
2025-04-26 15:00:00,58.150000000000006,482.0602,20.299999999999997,2.0,2.65,2.450000000000001,26.4,24.3,24.4,22.3,10.3,7.8,7.9,4.9,1625.922,17
2025-04-26 15:03:00,58.349999999999994,481.0764,20.39999999999999,2.0,2.6500000000000004,2.5,26.4,24.3,24.4,22.3,10.3,7.7,7.8,4.9,1631.633,17
2025-04-26 15:06:00,58.349999999999994,482.0602,20.39999999999999,2.0,2.5500000000000003,2.5,26.4,24.3,24.4,22.3,10.3,7.7,8.0,4.9,1628.372,17
2025-04-26 15:09:00,58.349999999999994,481.3224,20.5,2.0,2.5500000000000003,2.5,26.4,24.3,24.4,22.3,10.3,7.7,8.0,4.9,1631.329,17
2025-04-26 15:12:00,58.75,480.0926,20.5,2.3999999999999986,2.65,2.3000000000000007,27.2,24.7,24.8,22.3,10.3,7.8,7.9,4.9,1657.221,9
2025-04-26 15:15:00,59.849999999999994,480.5845,20.599999999999994,2.3999999999999986,2.7500000000000004,2.5000000000000018,27.2,24.7,24.8,22.3,10.3,7.7,7.7,4.8,1690.384,27
2025-04-26 15:18:00,60.0,485.9954,20.599999999999994,2.3999999999999986,2.6500000000000004,2.5000000000000018,27.2,24.7,24.8,22.3,10.3,7.6,7.8,4.8,1700.102,27
2025-04-26 15:21:00,60.05,486.2413,20.700000000000003,2.3999999999999986,2.6500000000000004,2.5000000000000018,27.2,24.7,24.8,22.3,10.3,7.7,7.9,4.8,1694.575,9
2025-04-26 15:24:00,60.1,484.2737,20.700000000000003,2.4499999999999993,2.5500000000000007,2.450000000000001,27.2,24.8,24.8,22.3,10.3,7.7,8.1,4.8,1701.18,9
2025-04-26 15:27:00,59.8,481.0764,20.799999999999997,2.4499999999999993,2.7500000000000004,2.450000000000001,27.2,24.8,24.8,22.3,10.3,7.7,7.7,4.8,1698.16,27
2025-04-26 15:30:00,59.95,482.3062,20.799999999999997,2.3999999999999986,2.8000000000000007,2.5000000000000018,27.2,24.7,24.8,22.3,10.3,7.7,7.6,4.8,1698.468,4
2025-04-26 15:33:00,59.849999999999994,479.6007,20.89999999999999,2.3999999999999986,2.6500000000000004,2.5000000000000018,27.2,24.7,24.8,22.3,10.3,7.7,7.9,4.8,1696.356,9
2025-04-26 15:36:00,59.8,478.6169,20.89999999999999,2.3999999999999986,2.7,2.5000000000000018,27.2,24.7,24.8,22.3,10.3,7.6,7.8,4.7,1694.9,27
2025-04-26 15:39:00,59.95,479.3548,21.0,2.3999999999999986,2.75,2.5000000000000018,27.2,24.7,24.8,22.3,10.3,7.6,7.7,4.7,1697.085,4
2025-04-26 15:42:00,59.9,478.6169,21.0,2.450000000000001,2.75,2.4499999999999993,27.3,24.8,24.9,22.3,10.3,7.6,7.7,4.7,1694.739,4
2025-04-26 15:45:00,59.75,476.8952,21.099999999999994,2.3999999999999986,2.7500000000000004,2.5000000000000018,27.2,24.7,24.8,22.3,10.3,7.7,7.8,4.7,1691.214,27
2025-04-26 15:48:00,59.75,477.6331,21.099999999999994,2.3999999999999986,2.7,2.5000000000000018,27.2,24.7,24.8,22.3,10.3,7.6,7.8,4.7,1693.186,27
2025-04-26 15:51:00,59.65,473.6979,21.200000000000003,2.3499999999999996,2.85,2.5,27.1,24.7,24.8,22.3,10.3,7.6,7.5,4.7,1687.77,4
2025-04-26 15:54:00,58.75,468.287,21.200000000000003,2.3000000000000007,2.7,2.4999999999999982,27.0,24.6,24.7,22.3,10.3,7.6,7.8,4.7,1660.997,27
2025-04-26 15:57:00,58.650000000000006,462.1383,21.299999999999997,2.3000000000000007,2.8000000000000003,2.4999999999999982,27.0,24.6,24.7,22.3,10.3,7.7,7.7,4.7,1658.053,4
2025-04-26 16:00:00,58.45,463.86,21.299999999999997,2.3000000000000007,2.85,2.4999999999999982,27.1,24.6,24.8,22.3,10.3,7.6,7.5,4.7,1649.723,4
2025-04-26 16:03:00,57.95,453.5301,21.39999999999999,2.3000000000000007,2.7000000000000006,2.4000000000000004,27.0,24.6,24.7,22.3,10.3,7.7,7.8,4.8,1629.425,27
2025-04-26 16:06:00,57.95,461.6464,21.39999999999999,2.3000000000000007,2.6999999999999993,2.4499999999999993,27.0,24.6,24.7,22.3,10.2,7.6,7.7,4.7,1637.006,27
2025-04-26 16:09:00,57.650000000000006,462.3843,21.5,2.3000000000000007,2.65,2.4000000000000004,27.0,24.6,24.7,22.3,10.2,7.7,7.8,4.8,1624.396,27
2025-04-26 16:12:00,57.650000000000006,464.1059,21.5,2.3500000000000014,2.5499999999999994,2.4499999999999975,27.1,24.6,24.7,22.3,10.2,7.6,7.9,4.8,1625.684,9
2025-04-26 16:15:00,57.65,461.6464,21.599999999999994,2.3000000000000007,2.6499999999999995,2.4000000000000004,27.0,24.6,24.7,22.3,10.2,7.6,7.7,4.8,1628.398,27
2025-04-26 16:18:00,57.7,462.3843,21.599999999999994,2.3000000000000007,2.6499999999999995,2.4999999999999982,27.0,24.6,24.7,22.3,10.2,7.6,7.7,4.8,1628.524,27
2025-04-26 16:21:00,57.85,462.1383,21.700000000000003,2.3000000000000007,2.7499999999999996,2.4499999999999993,27.0,24.6,24.7,22.3,10.2,7.6,7.5,4.8,1621.68,4
2025-04-26 16:24:00,57.75,463.86,21.700000000000003,2.3000000000000007,2.6500000000000004,2.4000000000000004,27.0,24.6,24.7,22.3,10.3,7.7,7.9,4.8,1625.902,27
2025-04-26 16:27:00,57.75,462.1383,21.799999999999997,2.3000000000000007,2.9000000000000004,2.4000000000000004,27.0,24.6,24.7,22.3,10.3,7.7,7.4,4.8,1630.465,4
2025-04-26 16:30:00,57.75,459.6788,21.799999999999997,2.1999999999999993,2.7000000000000006,2.5000000000000018,26.9,24.5,24.7,22.3,10.3,7.7,7.8,4.8,1626.353,27
2025-04-26 16:33:00,57.55,461.1545,21.89999999999999,2.3500000000000014,2.8000000000000007,2.3499999999999996,27.1,24.6,24.7,22.3,10.3,7.7,7.6,4.8,1626.35,4
2025-04-26 16:36:00,57.85,462.3843,21.89999999999999,2.25,2.7500000000000004,2.450000000000001,26.9,24.6,24.7,22.3,10.3,7.7,7.8,4.7,1630.942,27
2025-04-26 16:39:00,57.75,467.3032,22.0,2.3000000000000007,2.6,2.4000000000000004,27.0,24.6,24.7,22.3,10.3,7.6,7.9,4.8,1628.82,9
2025-04-26 16:42:00,57.75,464.1059,22.0,2.4000000000000004,2.7,2.3499999999999996,27.1,24.7,24.7,22.3,10.3,7.6,7.7,4.8,1629.054,27
2025-04-26 16:45:00,57.75,463.86,22.099999999999994,2.4000000000000004,2.65,2.3499999999999996,27.1,24.7,24.7,22.3,10.2,7.7,7.8,4.8,1632.012,27
2025-04-26 16:48:00,57.75,462.6302,22.099999999999994,2.25,2.7000000000000006,2.5,27.0,24.5,24.7,22.3,10.3,7.7,7.8,4.8,1630.359,27
2025-04-26 16:51:00,57.75,457.4652,22.200000000000003,2.25,2.7500000000000004,2.450000000000001,26.9,24.6,24.7,22.3,10.3,7.7,7.7,4.8,1623.993,27
2025-04-26 16:54:00,57.75,457.2193,22.200000000000003,2.3000000000000007,2.8999999999999995,2.4000000000000004,27.0,24.6,24.7,22.3,10.2,7.7,7.4,4.7,1627.45,4
2025-04-26 16:57:00,57.45,455.2517,22.299999999999997,2.3000000000000007,2.6500000000000004,2.4000000000000004,27.0,24.6,24.7,22.3,10.3,7.7,7.9,4.8,1623.759,27
2025-04-26 17:00:00,57.65,450.3327,22.299999999999997,2.25,2.5500000000000003,2.450000000000001,27.0,24.5,24.7,22.3,10.3,7.6,8.1,4.7,1624.434,9
2025-04-26 17:03:00,57.25,437.7894,22.39999999999999,2.25,2.8500000000000005,2.3499999999999996,26.9,24.6,24.7,22.3,10.3,7.7,7.6,4.7,1607.244,4
2025-04-26 17:06:00,55.7,430.9027,22.39999999999999,2.1999999999999993,2.7499999999999996,2.25,26.8,24.5,24.6,22.3,10.2,7.6,7.7,4.6,1557.076,1
2025-04-26 17:09:00,54.85,426.9676,22.5,2.1499999999999986,2.6499999999999995,2.3000000000000007,26.7,24.4,24.5,22.3,10.2,7.6,7.8,4.7,1537.411,12
2025-04-26 17:12:00,54.7,423.2784,22.5,2.1499999999999986,2.6499999999999995,2.3000000000000007,26.7,24.4,24.5,22.3,10.2,7.6,7.8,4.7,1527.923,12
2025-04-26 17:15:00,54.05,418.3594,22.599999999999994,2.1499999999999986,2.6999999999999993,2.200000000000001,26.7,24.4,24.5,22.3,10.2,7.6,7.7,4.7,1509.552,13
2025-04-26 17:18:00,53.7,418.1134,22.599999999999994,2.0500000000000007,2.6999999999999997,2.2499999999999982,26.6,24.3,24.5,22.3,10.2,7.5,7.6,4.7,1500.39,13
2025-04-26 17:21:00,53.650000000000006,419.3432,22.700000000000003,2.1500000000000004,2.6999999999999997,2.1999999999999993,26.6,24.4,24.4,22.3,10.2,7.5,7.6,4.7,1495.178,13
2025-04-26 17:24:00,53.05,418.6053,22.700000000000003,2.0500000000000007,2.5499999999999994,2.25,26.5,24.3,24.4,22.3,10.2,7.6,7.8,4.9,1475.4,17
2025-04-26 17:27:00,52.349999999999994,412.2106,22.799999999999997,2.0,2.65,2.200000000000001,26.4,24.3,24.4,22.3,10.2,7.7,7.8,4.8,1444.942,17
2025-04-26 17:30:00,51.95,407.5376,22.799999999999997,2.0,2.6499999999999995,2.1500000000000004,26.4,24.3,24.4,22.3,10.2,7.6,7.7,4.8,1435.224,12
2025-04-26 17:33:00,51.45,397.4537,22.89999999999999,1.9499999999999993,2.5999999999999996,2.200000000000001,26.4,24.2,24.4,22.3,10.2,7.5,7.8,4.7,1423.471,12
2025-04-26 17:36:00,51.2,398.4375,22.89999999999999,1.9999999999999982,2.6999999999999997,2.0999999999999996,26.4,24.2,24.3,22.3,10.2,7.6,7.6,4.8,1414.235,13
2025-04-26 17:39:00,51.15,397.4537,23.0,1.9000000000000004,2.6999999999999997,2.1999999999999975,26.3,24.1,24.3,22.3,10.2,7.6,7.6,4.8,1409.254,13
2025-04-26 17:42:00,50.8,401.1429,23.0,1.9999999999999982,2.6499999999999995,2.0999999999999996,26.4,24.2,24.3,22.3,10.2,7.6,7.6,4.9,1391.158,12
2025-04-26 17:45:00,50.5,404.8322,23.099999999999994,1.9499999999999993,2.6999999999999997,2.0999999999999996,26.3,24.2,24.3,22.3,10.2,7.7,7.5,5.0,1376.776,13
2025-04-26 17:48:00,51.099999999999994,403.3565,23.099999999999994,1.9499999999999993,2.599999999999999,2.1500000000000004,26.4,24.2,24.4,22.3,10.2,7.6,7.7,4.9,1395.365,12
2025-04-26 17:51:00,51.3,402.3727,23.200000000000003,1.9499999999999993,2.6999999999999997,2.1999999999999993,26.3,24.2,24.3,22.3,10.2,7.6,7.6,4.8,1398.712,13
2025-04-26 17:54:00,51.25,403.6024,23.200000000000003,2.0,2.6999999999999997,2.099999999999998,26.3,24.3,24.3,22.3,10.2,7.6,7.6,4.8,1399.412,13
2025-04-26 17:57:00,51.3,403.8484,23.299999999999997,1.9499999999999993,2.6499999999999995,2.1999999999999993,26.3,24.2,24.3,22.3,10.2,7.6,7.7,4.8,1400.471,12
2025-04-26 18:00:00,51.35,409.9971,23.299999999999997,1.9499999999999993,2.7999999999999994,2.1999999999999993,26.3,24.2,24.3,22.3,10.2,7.6,7.4,4.8,1401.759,14
2025-04-26 18:03:00,51.75,419.8351,23.39999999999999,2.0,2.6499999999999995,2.1500000000000004,26.4,24.3,24.4,22.3,10.2,7.6,7.6,4.9,1415.366,12
2025-04-26 18:06:00,51.95,421.8027,23.39999999999999,2.0,2.7999999999999994,2.200000000000001,26.4,24.3,24.4,22.3,10.2,7.6,7.4,4.8,1421.682,14
2025-04-26 18:09:00,52.25,416.8837,23.5,2.0500000000000007,2.5499999999999994,2.200000000000001,26.5,24.3,24.4,22.3,10.2,7.6,7.9,4.8,1429.402,17
2025-04-26 18:12:00,52.25,419.5891,23.5,2.0500000000000007,2.6499999999999995,2.200000000000001,26.5,24.3,24.4,22.3,10.2,7.6,7.7,4.8,1427.546,12
2025-04-26 18:15:00,51.95,414.9161,23.599999999999994,2.0,2.5499999999999994,2.1500000000000004,26.4,24.3,24.4,22.3,10.2,7.6,7.9,4.8,1424.736,17
2025-04-26 18:18:00,52.05,412.2106,23.599999999999994,2.0500000000000007,2.5999999999999996,2.200000000000001,26.5,24.3,24.4,22.3,10.2,7.7,7.9,4.8,1425.669,17
2025-04-26 18:21:00,52.25,414.1782,23.700000000000003,1.9499999999999993,2.6500000000000004,2.2500000000000018,26.4,24.2,24.4,22.3,10.3,7.7,7.9,4.8,1431.142,17
2025-04-26 18:24:00,52.15,410.9809,23.700000000000003,1.9499999999999993,2.8000000000000007,2.200000000000001,26.4,24.2,24.4,22.3,10.3,7.7,7.6,4.8,1429.289,13
2025-04-26 18:27:00,51.75,411.9647,23.799999999999997,2.049999999999999,2.75,2.0999999999999996,26.4,24.3,24.3,22.3,10.3,7.6,7.7,4.7,1418.51,13
2025-04-26 18:30:00,51.95,406.7998,23.799999999999997,1.9499999999999993,2.75,2.200000000000001,26.4,24.2,24.4,22.3,10.3,7.6,7.7,4.7,1421.71,13
2025-04-26 18:33:00,52.05,407.5376,23.89999999999999,1.9499999999999993,2.5999999999999996,2.200000000000001,26.4,24.2,24.4,22.3,10.2,7.6,7.8,4.8,1421.391,12
2025-04-26 18:36:00,52.05,408.0295,23.89999999999999,1.9999999999999982,2.5999999999999996,2.200000000000001,26.4,24.2,24.3,22.3,10.2,7.6,7.8,4.8,1419.731,12
2025-04-26 18:39:00,51.95,407.0457,24.0,1.9999999999999982,2.6499999999999995,2.200000000000001,26.4,24.2,24.3,22.3,10.2,7.6,7.7,4.8,1423.331,12
2025-04-26 18:42:00,52.05,409.7512,24.0,2.0500000000000007,2.65,2.200000000000001,26.5,24.3,24.4,22.3,10.2,7.7,7.8,4.8,1423.599,17
2025-04-26 18:45:00,52.05,414.9161,24.099999999999994,1.9999999999999982,2.5499999999999994,2.200000000000001,26.4,24.2,24.3,22.3,10.2,7.6,7.9,4.8,1423.508,17
2025-04-26 18:48:00,52.3,412.4566,24.099999999999994,2.0,2.7499999999999996,2.2500000000000018,26.4,24.3,24.4,22.3,10.2,7.6,7.6,4.7,1430.688,13
2025-04-26 18:51:00,51.95,409.7512,24.200000000000003,2.0500000000000007,2.7999999999999994,2.0999999999999996,26.5,24.3,24.4,22.3,10.2,7.5,7.4,4.7,1420.615,14
2025-04-26 18:54:00,51.85,409.2593,24.200000000000003,1.9499999999999993,2.5999999999999996,2.200000000000001,26.4,24.2,24.4,22.3,10.2,7.5,7.7,4.8,1416.974,12
2025-04-26 18:57:00,51.9,405.816,24.299999999999997,1.9499999999999993,2.6999999999999993,2.200000000000001,26.4,24.2,24.4,22.3,10.2,7.6,7.7,4.7,1418.309,13
2025-04-26 19:00:00,52.05,403.6024,24.299999999999997,1.9999999999999982,2.6499999999999995,2.200000000000001,26.4,24.2,24.3,22.3,10.2,7.5,7.7,4.7,1423.252,12
2025-04-26 19:03:00,51.95,402.1267,24.39999999999999,1.9499999999999993,2.7999999999999994,2.200000000000001,26.4,24.2,24.4,22.3,10.2,7.5,7.4,4.7,1420.511,14
2025-04-26 19:06:00,51.65,401.8808,24.39999999999999,1.9499999999999993,2.7499999999999996,2.1500000000000004,26.4,24.2,24.4,22.3,10.2,7.6,7.6,4.7,1413.085,13
2025-04-26 19:09:00,51.849999999999994,400.897,24.5,1.9999999999999982,2.7999999999999994,2.200000000000001,26.4,24.2,24.3,22.3,10.2,7.5,7.4,4.7,1414.171,14
2025-04-26 19:12:00,51.95,401.1429,24.5,2.0500000000000007,2.6499999999999995,2.1500000000000004,26.5,24.3,24.4,22.3,10.2,7.6,7.8,4.7,1418.893,12
2025-04-26 19:15:00,51.75,400.651,24.599999999999994,2.049999999999999,2.5499999999999994,2.0999999999999996,26.4,24.3,24.3,22.3,10.2,7.6,7.9,4.8,1418.569,17
2025-04-26 19:18:00,51.849999999999994,398.4375,24.599999999999994,1.9999999999999982,2.6499999999999995,2.200000000000001,26.4,24.2,24.3,22.3,10.2,7.6,7.8,4.7,1415.593,12
2025-04-26 19:21:00,51.75,397.4537,24.700000000000003,2.0,2.6999999999999993,2.1500000000000004,26.4,24.3,24.4,22.3,10.2,7.6,7.7,4.7,1416.719,13
2025-04-26 19:24:00,51.85,399.6672,24.700000000000003,2.0,2.6499999999999995,2.1500000000000004,26.4,24.3,24.4,22.3,10.2,7.5,7.7,4.7,1414.339,12
2025-04-26 19:27:00,51.55,399.6672,24.799999999999997,2.0,2.6999999999999993,2.1500000000000004,26.4,24.3,24.4,22.3,10.2,7.6,7.7,4.7,1405.704,13
2025-04-26 19:30:00,51.55,403.3565,24.799999999999997,1.950000000000001,2.6999999999999993,2.1499999999999986,26.3,24.3,24.4,22.3,10.2,7.6,7.7,4.7,1407.515,13
2025-04-26 19:33:00,51.650000000000006,402.6187,24.89999999999999,1.9499999999999993,2.5999999999999996,2.1999999999999993,26.3,24.2,24.3,22.3,10.2,7.6,7.8,4.8,1408.042,12
2025-04-26 19:36:00,51.650000000000006,403.3565,24.89999999999999,1.9499999999999993,2.7499999999999996,2.1999999999999993,26.3,24.2,24.3,22.3,10.2,7.6,7.5,4.8,1408.146,13
2025-04-26 19:39:00,51.55,397.2078,25.0,2.0,2.7499999999999996,2.0999999999999996,26.4,24.3,24.4,22.3,10.2,7.6,7.6,4.7,1408.181,13
2025-04-26 19:42:00,51.650000000000006,400.1591,25.0,1.9499999999999993,2.6499999999999995,2.200000000000001,26.4,24.2,24.4,22.3,10.2,7.6,7.8,4.7,1407.438,12
2025-04-26 19:45:00,51.400000000000006,400.1591,25.099999999999994,1.9499999999999993,2.7499999999999996,2.200000000000001,26.4,24.2,24.4,22.3,10.2,7.5,7.5,4.7,1404.363,14
2025-04-26 19:48:00,51.3,400.651,25.099999999999994,2.0,2.5999999999999996,2.1499999999999986,26.3,24.3,24.3,22.3,10.2,7.6,7.8,4.8,1400.0,12
2025-04-26 19:51:00,51.3,401.1429,25.200000000000003,1.9499999999999993,2.5999999999999996,2.1999999999999993,26.3,24.2,24.3,22.3,10.2,7.6,7.8,4.8,1397.692,12
2025-04-26 19:54:00,51.150000000000006,404.5862,25.200000000000003,2.0,2.5999999999999996,2.0999999999999996,26.4,24.3,24.4,22.3,10.2,7.6,7.8,4.8,1394.679,17
2025-04-26 19:57:00,51.2,396.224,25.299999999999997,1.9499999999999993,2.7499999999999996,2.1999999999999993,26.3,24.2,24.3,22.3,10.2,7.6,7.6,4.7,1397.226,13
2025-04-26 20:00:00,51.2,400.1591,25.299999999999997,1.9499999999999993,2.7499999999999996,2.1999999999999993,26.3,24.2,24.3,22.3,10.2,7.6,7.5,4.8,1396.429,13
2025-04-26 20:03:00,51.150000000000006,401.3889,25.39999999999999,2.0,2.5499999999999994,2.0999999999999996,26.4,24.3,24.4,22.3,10.2,7.6,7.9,4.8,1393.902,17
2025-04-26 20:06:00,51.25,407.2917,25.39999999999999,1.9499999999999993,2.6999999999999997,2.1500000000000004,26.4,24.2,24.4,22.3,10.2,7.6,7.6,4.8,1400.246,13
2025-04-26 20:09:00,51.4,412.9485,25.5,2.0,2.5999999999999996,2.1500000000000004,26.4,24.3,24.4,22.3,10.2,7.7,7.8,4.9,1399.141,17
2025-04-26 20:12:00,51.35,411.9647,25.5,1.9499999999999993,2.6499999999999995,2.2500000000000018,26.4,24.2,24.4,22.3,10.2,7.7,7.7,4.9,1400.849,12
2025-04-26 20:15:00,51.3,409.9971,25.599999999999994,1.950000000000001,2.6999999999999993,2.0999999999999996,26.4,24.3,24.4,22.4,10.2,7.6,7.5,4.9,1401.05,13
2025-04-26 20:18:00,51.25,405.57,25.599999999999994,2.0,2.5499999999999994,2.1500000000000004,26.4,24.3,24.4,22.3,10.2,7.6,7.8,4.9,1395.26,17
2025-04-26 20:21:00,51.3,405.0781,25.700000000000003,1.950000000000001,2.5499999999999994,2.0999999999999996,26.4,24.3,24.4,22.4,10.2,7.6,7.9,4.8,1396.342,17
2025-04-26 20:24:00,51.2,404.5862,25.700000000000003,1.950000000000001,2.7499999999999996,2.1500000000000004,26.4,24.3,24.4,22.4,10.2,7.6,7.5,4.8,1396.437,13
2025-04-26 20:27:00,51.3,407.5376,25.799999999999997,1.950000000000001,2.5499999999999994,2.0999999999999996,26.4,24.3,24.4,22.4,10.2,7.6,7.9,4.8,1399.461,17
2025-04-26 20:30:00,51.3,411.2269,25.799999999999997,1.950000000000001,2.65,2.1500000000000004,26.4,24.3,24.4,22.4,10.2,7.7,7.8,4.8,1398.424,17
2025-04-26 20:33:00,51.3,408.2755,25.89999999999999,1.950000000000001,2.5999999999999996,2.1500000000000004,26.4,24.3,24.4,22.4,10.2,7.7,7.8,4.9,1398.454,17
2025-04-26 20:36:00,51.25,409.9971,25.89999999999999,1.9000000000000021,2.5499999999999994,2.1999999999999993,26.3,24.3,24.4,22.4,10.2,7.6,7.8,4.9,1401.407,17
2025-04-26 20:39:00,51.349999999999994,408.7674,26.0,1.950000000000001,2.5499999999999994,2.200000000000001,26.4,24.3,24.4,22.4,10.2,7.7,7.9,4.9,1399.194,17
2025-04-26 20:42:00,51.3,408.5214,26.0,2.0000000000000018,2.7999999999999994,2.200000000000001,26.5,24.3,24.4,22.4,10.2,7.7,7.4,4.9,1400.168,13
2025-04-26 20:45:00,51.45,407.5376,26.099999999999994,1.950000000000001,2.6499999999999995,2.200000000000001,26.4,24.3,24.4,22.4,10.2,7.7,7.7,4.9,1401.72,12
2025-04-26 20:48:00,51.75,404.5862,26.099999999999994,1.950000000000001,2.6,2.200000000000001,26.4,24.3,24.4,22.4,10.3,7.6,7.8,4.9,1408.583,17
2025-04-26 20:51:00,51.75,409.9971,26.200000000000003,2.0000000000000018,2.5999999999999996,2.1500000000000004,26.5,24.3,24.4,22.4,10.2,7.7,7.8,4.9,1414.721,17
2025-04-26 20:54:00,51.95,409.2593,26.200000000000003,1.950000000000001,2.6,2.1500000000000004,26.5,24.3,24.5,22.4,10.3,7.7,7.9,4.9,1422.723,17
2025-04-26 20:57:00,52.15,410.9809,26.299999999999997,2.0,2.6999999999999997,2.150000000000002,26.5,24.4,24.5,22.4,10.2,7.6,7.6,4.8,1426.26,13
2025-04-26 21:00:00,52.150000000000006,413.1944,26.299999999999997,1.950000000000001,2.7999999999999994,2.25,26.5,24.3,24.5,22.4,10.2,7.6,7.4,4.8,1427.011,14
2025-04-26 21:03:00,52.25,414.1782,26.39999999999999,2.0,2.5499999999999994,2.200000000000001,26.5,24.4,24.5,22.4,10.2,7.6,7.8,4.9,1425.923,17
2025-04-26 21:06:00,52.25,415.8999,26.39999999999999,2.0,2.5499999999999994,2.200000000000001,26.5,24.4,24.5,22.4,10.2,7.7,7.9,4.9,1433.232,17
2025-04-26 21:09:00,52.3,415.6539,26.5,2.0,2.7,2.200000000000001,26.5,24.4,24.5,22.4,10.3,7.7,7.7,4.9,1428.108,13
2025-04-26 21:12:00,52.05,412.2106,26.5,2.0,2.7499999999999996,2.200000000000001,26.5,24.4,24.5,22.4,10.2,7.7,7.5,4.9,1420.709,13
2025-04-26 21:15:00,52.150000000000006,406.7998,26.599999999999994,1.950000000000001,2.5999999999999996,2.25,26.5,24.3,24.5,22.4,10.2,7.7,7.8,4.9,1418.582,17
2025-04-26 21:18:00,52.15,404.5862,26.599999999999994,2.0500000000000007,2.5499999999999994,2.1500000000000004,26.6,24.4,24.5,22.4,10.2,7.6,7.9,4.8,1426.314,17
2025-04-26 21:21:00,52.05,404.8322,26.700000000000003,2.0,2.7499999999999996,2.200000000000001,26.5,24.4,24.5,22.4,10.2,7.7,7.7,4.7,1420.07,13
2025-04-26 21:24:00,51.95,405.816,26.700000000000003,2.0,2.6999999999999997,2.150000000000002,26.5,24.4,24.5,22.4,10.2,7.6,7.6,4.8,1422.312,13
2025-04-26 21:27:00,52.05,407.5376,26.799999999999997,2.0500000000000007,2.5499999999999994,2.1500000000000004,26.6,24.4,24.5,22.4,10.2,7.6,7.9,4.8,1420.065,17
2025-04-26 21:30:00,52.1,408.0295,26.799999999999997,2.0,2.4999999999999996,2.200000000000001,26.5,24.4,24.5,22.4,10.2,7.6,8.0,4.8,1425.4,17
2025-04-26 21:33:00,52.05,410.9809,26.89999999999999,1.950000000000001,2.5499999999999994,2.25,26.5,24.3,24.5,22.4,10.2,7.6,7.9,4.8,1420.676,17
2025-04-26 21:36:00,52.15,409.5052,26.89999999999999,1.950000000000001,2.5999999999999996,2.200000000000001,26.5,24.3,24.5,22.4,10.2,7.6,7.8,4.8,1423.882,17
2025-04-26 21:39:00,52.05,408.0295,27.0,2.0500000000000007,2.6999999999999993,2.150000000000002,26.5,24.4,24.4,22.4,10.2,7.6,7.7,4.7,1421.068,13
2025-04-26 21:42:00,51.849999999999994,403.3565,27.0,2.0000000000000018,2.6999999999999993,2.25,26.5,24.3,24.4,22.4,10.2,7.6,7.7,4.7,1418.775,13
2025-04-26 21:45:00,51.75,406.3079,27.099999999999994,1.9499999999999993,2.7499999999999996,2.150000000000002,26.4,24.4,24.5,22.4,10.2,7.5,7.5,4.7,1418.849,13
2025-04-26 21:48:00,51.65,402.3727,27.099999999999994,1.950000000000001,2.8499999999999996,2.1500000000000004,26.5,24.3,24.5,22.4,10.2,7.5,7.3,4.7,1417.082,14
2025-04-26 21:51:00,51.75,398.1916,27.200000000000003,1.950000000000001,2.7499999999999996,2.200000000000001,26.4,24.3,24.4,22.4,10.2,7.6,7.6,4.7,1410.219,13
2025-04-26 21:54:00,51.4,397.4537,27.200000000000003,1.950000000000001,2.5999999999999996,2.200000000000001,26.5,24.3,24.5,22.4,10.1,7.5,7.7,4.7,1402.473,12
2025-04-26 21:57:00,51.1,398.6834,27.299999999999997,2.0500000000000007,2.6999999999999997,2.1000000000000014,26.5,24.4,24.4,22.4,10.1,7.6,7.5,4.8,1390.534,13
2025-04-26 22:00:00,51.099999999999994,398.4375,27.299999999999997,2.0000000000000018,2.6499999999999995,2.049999999999999,26.5,24.3,24.4,22.4,10.2,7.6,7.7,4.8,1383.76,12
2025-04-26 22:03:00,51.2,398.6834,27.39999999999999,1.9000000000000021,2.5999999999999996,2.1999999999999993,26.3,24.3,24.4,22.4,10.1,7.6,7.7,4.8,1394.328,12
2025-04-26 22:06:00,51.2,398.4375,27.39999999999999,1.950000000000001,2.5999999999999996,2.1500000000000004,26.4,24.3,24.4,22.4,10.2,7.6,7.8,4.8,1392.501,12
2025-04-26 22:09:00,51.0,395.2402,27.5,1.950000000000001,2.6999999999999997,2.0999999999999996,26.4,24.3,24.4,22.4,10.2,7.6,7.6,4.8,1388.086,13
2025-04-26 22:12:00,51.1,393.7645,27.5,1.950000000000001,2.7999999999999994,2.1500000000000004,26.4,24.3,24.4,22.4,10.2,7.6,7.5,4.7,1390.815,13
2025-04-26 22:15:00,51.2,394.9942,27.599999999999994,1.950000000000001,2.6999999999999997,2.0999999999999996,26.4,24.3,24.4,22.4,10.2,7.5,7.6,4.7,1392.429,13
2025-04-26 22:18:00,51.1,398.4375,27.599999999999994,1.950000000000001,2.6999999999999997,2.0999999999999996,26.4,24.3,24.4,22.4,10.2,7.5,7.6,4.7,1390.453,13
2025-04-26 22:21:00,51.1,399.9132,27.700000000000003,1.950000000000001,2.5999999999999996,2.0999999999999996,26.4,24.3,24.4,22.4,10.1,7.5,7.7,4.7,1390.191,12
2025-04-26 22:24:00,51.0,400.651,27.700000000000003,1.950000000000001,2.5999999999999996,2.0999999999999996,26.4,24.3,24.4,22.4,10.1,7.5,7.7,4.7,1388.192,12
2025-04-26 22:27:00,51.099999999999994,399.9132,27.799999999999997,1.950000000000001,2.6499999999999995,2.200000000000001,26.4,24.3,24.4,22.4,10.2,7.5,7.7,4.7,1392.33,12
2025-04-26 22:30:00,50.900000000000006,399.4213,27.799999999999997,1.950000000000001,2.65,2.1500000000000004,26.4,24.3,24.4,22.4,10.1,7.5,7.6,4.7,1385.622,12
2025-04-26 22:33:00,50.7,396.224,27.89999999999999,1.9000000000000004,2.6999999999999997,2.1500000000000004,26.4,24.2,24.4,22.4,10.1,7.5,7.5,4.7,1374.503,14
2025-04-26 22:36:00,50.6,395.2402,27.89999999999999,1.9000000000000021,2.65,2.1499999999999986,26.3,24.3,24.4,22.4,10.1,7.6,7.6,4.8,1375.541,12
2025-04-26 22:39:00,50.5,392.0428,28.0,1.9000000000000021,2.65,2.1499999999999986,26.3,24.3,24.4,22.4,10.1,7.6,7.6,4.8,1363.495,12
2025-04-26 22:42:00,50.5,388.3536,28.0,1.8500000000000014,2.5999999999999996,2.1500000000000004,26.3,24.2,24.4,22.4,10.1,7.6,7.7,4.8,1371.829,12
2025-04-26 22:45:00,50.4,388.3536,28.099999999999994,1.950000000000001,2.8,2.0500000000000007,26.4,24.3,24.4,22.4,10.1,7.5,7.3,4.7,1356.607,14
2025-04-26 22:48:00,49.75,389.5833,28.099999999999994,1.8000000000000007,2.7,2.1500000000000004,26.2,24.2,24.4,22.4,10.1,7.7,7.6,4.8,1342.756,13
2025-04-26 22:51:00,50.3,389.5833,28.200000000000003,1.8000000000000007,2.55,2.200000000000001,26.2,24.2,24.4,22.4,10.1,7.6,7.8,4.8,1364.395,12
2025-04-26 22:54:00,50.3,398.1916,28.200000000000003,1.9000000000000004,2.55,2.1499999999999986,26.3,24.2,24.3,22.4,10.1,7.5,7.7,4.8,1367.632,12
2025-04-26 22:57:00,50.3,400.1591,28.299999999999997,1.9000000000000004,2.55,2.0999999999999996,26.3,24.2,24.3,22.4,10.1,7.5,7.7,4.8,1366.974,12
2025-04-26 23:00:00,50.2,398.6834,28.299999999999997,1.8500000000000014,2.55,2.0999999999999996,26.3,24.2,24.4,22.4,10.1,7.5,7.7,4.8,1366.574,12
2025-04-26 23:03:00,50.1,394.5023,28.39999999999999,1.8500000000000014,2.5999999999999996,2.0999999999999996,26.3,24.2,24.4,22.4,10.1,7.6,7.7,4.8,1358.612,12
2025-04-26 23:06:00,49.9,386.6319,28.39999999999999,1.8499999999999996,2.5999999999999996,2.1500000000000004,26.2,24.2,24.3,22.4,10.1,7.5,7.7,4.7,1353.681,12
2025-04-26 23:09:00,49.599999999999994,387.8617,28.5,1.8499999999999996,2.6,2.1500000000000004,26.2,24.2,24.3,22.4,10.1,7.4,7.6,4.7,1346.256,12
2025-04-26 23:12:00,49.1,382.4508,28.5,1.8000000000000007,2.75,2.0999999999999996,26.2,24.1,24.3,22.4,10.1,7.4,7.3,4.7,1332.102,14
2025-04-27 08:51:00,65.35,438.7731,28.599999999999994,2.1500000000000004,3.2,2.8499999999999996,26.7,25.1,25.2,22.3,10.3,8.2,8.2,3.9,1920.253,31
2025-04-27 08:54:00,64.0,452.7923,28.700000000000003,2.1499999999999986,3.05,2.700000000000001,26.7,24.9,25.0,22.3,10.2,8.0,8.1,4.0,1871.965,31
2025-04-27 08:57:00,61.2,452.3004,28.700000000000003,2.0,2.9499999999999997,2.6000000000000014,26.5,24.7,24.9,22.3,10.2,7.9,8.0,4.2,1793.011,32
2025-04-27 09:00:00,58.9,457.2193,28.799999999999997,2.0,2.8,2.5,26.4,24.6,24.7,22.3,10.2,7.9,8.0,4.5,1728.189,16
2025-04-27 09:03:00,58.05,456.7274,28.799999999999997,1.9499999999999993,2.7,2.4499999999999993,26.3,24.5,24.6,22.3,10.2,7.9,8.1,4.6,1699.828,16
2025-04-27 09:06:00,58.150000000000006,454.2679,28.89999999999999,1.9499999999999993,2.65,2.4499999999999993,26.3,24.5,24.6,22.3,10.2,7.9,8.1,4.7,1704.505,16
2025-04-27 09:09:00,57.65,422.2946,28.89999999999999,1.9499999999999993,2.75,2.3499999999999996,26.3,24.5,24.6,22.3,10.2,7.9,8.0,4.6,1665.468,16
2025-04-27 09:12:00,54.75,408.2755,28.89999999999999,1.799999999999999,2.75,2.3000000000000007,26.0,24.2,24.3,22.3,10.2,7.7,7.8,4.6,1596.628,15
2025-04-27 09:15:00,53.599999999999994,408.5214,29.0,1.6999999999999993,2.6999999999999993,2.3000000000000007,25.9,24.0,24.2,22.3,10.2,7.6,7.7,4.7,1564.301,15
2025-04-27 09:18:00,53.35,419.0972,29.099999999999994,1.799999999999999,2.6999999999999997,2.1999999999999993,25.9,24.1,24.1,22.3,10.2,7.7,7.7,4.8,1540.483,15
2025-04-27 09:21:00,53.15,434.3461,29.099999999999994,1.799999999999999,2.5499999999999994,2.1999999999999993,25.9,24.1,24.1,22.3,10.2,7.8,7.9,5.0,1526.188,17
2025-04-27 09:24:00,54.0,424.0162,29.200000000000003,1.75,2.7499999999999996,2.25,25.9,24.1,24.2,22.3,10.2,7.6,7.6,4.7,1543.735,15
2025-04-27 09:27:00,53.65,407.0457,29.200000000000003,1.75,2.75,2.25,25.9,24.1,24.2,22.3,10.1,7.5,7.5,4.6,1535.519,15
2025-04-27 09:30:00,49.599999999999994,394.0104,29.299999999999997,1.6499999999999986,2.6500000000000004,2.0500000000000025,25.7,23.9,24.0,22.3,10.1,7.4,7.6,4.6,1409.182,15
2025-04-27 09:33:00,51.65,394.9942,29.299999999999997,1.8499999999999996,2.5,2.25,26.1,24.4,24.5,22.3,10.1,7.9,8.0,5.0,1474.507,17
2025-04-27 09:36:00,52.25,397.4537,29.39999999999999,1.950000000000001,2.65,2.1999999999999993,26.3,24.3,24.4,22.3,10.1,7.5,7.6,4.7,1487.622,12
2025-04-27 09:39:00,52.45,404.3403,29.39999999999999,2.0,2.6999999999999997,2.200000000000001,26.4,24.3,24.4,22.3,10.1,7.6,7.6,4.7,1490.705,13
2025-04-27 09:42:00,52.650000000000006,417.3756,29.5,2.049999999999999,2.6999999999999997,2.200000000000003,26.4,24.4,24.4,22.3,10.2,7.6,7.6,4.8,1499.49,13
2025-04-27 09:45:00,52.75,412.2106,29.5,2.0500000000000007,2.65,2.200000000000001,26.5,24.3,24.4,22.3,10.2,7.7,7.8,4.8,1498.968,17
2025-04-27 09:48:00,52.45,403.3565,29.599999999999994,2.0500000000000007,2.5999999999999996,2.200000000000001,26.5,24.3,24.4,22.3,10.1,7.6,7.7,4.8,1492.03,12
2025-04-27 09:51:00,52.5,407.2917,29.599999999999994,2.0,2.65,2.200000000000001,26.4,24.3,24.4,22.3,10.1,7.6,7.6,4.8,1493.252,12
2025-04-27 09:54:00,52.650000000000006,416.8837,29.700000000000003,2.0,2.5999999999999996,2.200000000000001,26.4,24.3,24.4,22.3,10.1,7.6,7.7,4.8,1494.079,12
2025-04-27 09:57:00,52.55,420.327,29.700000000000003,2.0,2.65,2.200000000000001,26.4,24.3,24.4,22.3,10.1,7.6,7.6,4.8,1500.785,12
2025-04-27 10:00:00,52.650000000000006,416.8837,29.799999999999997,2.0,2.5999999999999996,2.200000000000001,26.4,24.3,24.4,22.3,10.1,7.6,7.7,4.8,1497.052,12
2025-04-27 10:03:00,52.65,418.3594,29.799999999999997,2.0,2.5499999999999994,2.200000000000001,26.4,24.3,24.4,22.3,10.1,7.6,7.7,4.9,1496.468,12
2025-04-27 10:06:00,52.55,418.6053,29.89999999999999,2.0,2.5499999999999994,2.200000000000001,26.4,24.3,24.4,22.3,10.1,7.6,7.7,4.9,1494.563,12
2025-04-27 10:09:00,52.65,415.8999,29.89999999999999,2.0,2.5999999999999996,2.200000000000001,26.4,24.3,24.4,22.3,10.1,7.6,7.7,4.8,1492.602,12
2025-04-27 10:12:00,52.55,415.6539,30.0,2.0,2.5500000000000003,2.200000000000001,26.4,24.3,24.4,22.3,10.0,7.5,7.6,4.8,1493.758,12
2025-04-27 10:15:00,52.5,411.9647,30.0,2.0500000000000007,2.55,2.200000000000001,26.5,24.3,24.4,22.3,10.0,7.5,7.7,4.7,1498.264,12
2025-04-27 10:18:00,52.55,418.1134,30.099999999999994,2.0500000000000007,2.5500000000000003,2.1500000000000004,26.5,24.3,24.4,22.3,10.0,7.5,7.6,4.8,1489.693,12
2025-04-27 10:21:00,52.55,424.2621,30.099999999999994,1.950000000000001,2.5500000000000003,2.25,26.3,24.3,24.4,22.3,10.0,7.5,7.6,4.8,1494.367,12
2025-04-27 10:24:00,52.55,425.4919,30.200000000000003,2.049999999999999,2.55,2.200000000000001,26.4,24.4,24.4,22.3,10.0,7.6,7.7,4.8,1493.335,12
2025-04-27 10:27:00,52.65,436.3137,30.200000000000003,2.0,2.55,2.25,26.4,24.3,24.4,22.3,10.0,7.6,7.6,4.9,1496.21,12
2025-04-27 10:30:00,52.65,429.1812,30.299999999999997,2.0,2.4999999999999996,2.200000000000001,26.4,24.3,24.4,22.3,10.0,7.6,7.7,4.9,1485.344,12
2025-04-27 10:33:00,52.65,425.4919,30.299999999999997,2.049999999999999,2.4499999999999997,2.200000000000001,26.5,24.4,24.5,22.3,10.0,7.6,7.8,4.9,1498.532,24
2025-04-27 10:36:00,52.55,425.246,30.39999999999999,1.9499999999999993,2.55,2.3000000000000007,26.4,24.2,24.4,22.3,10.0,7.6,7.6,4.9,1492.871,12
2025-04-27 10:39:00,52.65,422.0486,30.39999999999999,2.0,2.55,2.200000000000001,26.4,24.3,24.4,22.3,10.0,7.6,7.7,4.8,1492.84,12
2025-04-27 10:42:00,52.65,427.9514,30.5,2.049999999999999,2.4999999999999996,2.200000000000001,26.4,24.4,24.4,22.3,10.1,7.6,7.8,4.9,1496.739,17
2025-04-27 10:45:00,52.65,425.9838,30.5,2.049999999999999,2.55,2.200000000000001,26.4,24.4,24.4,22.3,10.1,7.7,7.8,4.9,1495.254,17
2025-04-27 10:48:00,52.65,426.7216,30.599999999999994,2.0,2.5999999999999996,2.25,26.4,24.3,24.4,22.3,10.1,7.7,7.7,4.9,1498.327,17
2025-04-27 10:51:00,52.65,425.9838,30.599999999999994,1.9499999999999993,2.5999999999999996,2.25,26.4,24.3,24.5,22.3,10.1,7.6,7.6,4.9,1498.061,12
2025-04-27 10:54:00,52.55,426.7216,30.700000000000003,1.9499999999999993,2.5999999999999996,2.25,26.4,24.3,24.5,22.3,10.1,7.7,7.7,4.9,1494.472,12
2025-04-27 10:57:00,52.75,432.8704,30.700000000000003,1.9499999999999993,2.65,2.25,26.4,24.3,24.5,22.3,10.1,7.7,7.6,4.9,1499.702,12
2025-04-27 11:00:00,53.35,432.1325,30.799999999999997,2.0,2.55,2.200000000000001,26.5,24.4,24.5,22.4,10.0,7.7,7.7,4.9,1518.353,24
2025-04-27 11:03:00,53.55,438.2813,30.799999999999997,2.1000000000000014,2.4499999999999997,2.1999999999999993,26.6,24.5,24.5,22.4,10.0,7.6,7.8,4.9,1528.783,24
2025-04-27 11:06:00,53.650000000000006,446.8895,30.89999999999999,2.0500000000000007,2.5,2.25,26.6,24.4,24.5,22.4,10.0,7.7,7.7,5.0,1536.77,24
2025-04-27 11:09:00,54.7,453.7761,30.89999999999999,2.0,2.6,2.3499999999999996,26.5,24.5,24.6,22.4,10.0,7.7,7.6,4.9,1562.904,24
2025-04-27 11:12:00,54.900000000000006,451.0706,31.0,2.0999999999999996,2.4999999999999996,2.25,26.7,24.5,24.6,22.4,10.0,7.6,7.7,4.9,1566.936,24
2025-04-27 11:15:00,54.900000000000006,451.8085,31.0,2.0500000000000007,2.55,2.299999999999999,26.6,24.5,24.6,22.4,10.0,7.6,7.6,4.9,1575.538,24
2025-04-27 11:18:00,55.0,453.0382,31.099999999999994,2.0999999999999996,2.55,2.299999999999999,26.7,24.5,24.6,22.4,10.0,7.6,7.6,4.9,1571.267,24
2025-04-27 11:21:00,55.15,459.9248,31.099999999999994,2.0999999999999996,2.4999999999999996,2.299999999999999,26.7,24.5,24.6,22.4,10.0,7.6,7.7,4.9,1578.449,24
2025-04-27 11:24:00,55.2,464.5978,31.200000000000003,2.0999999999999996,2.4,2.299999999999999,26.7,24.5,24.6,22.4,10.0,7.7,7.9,5.0,1575.003,24
2025-04-27 11:27:00,56.099999999999994,464.8438,31.200000000000003,2.200000000000001,2.5,2.299999999999999,26.8,24.6,24.6,22.4,10.0,7.6,7.8,4.8,1597.86,24
2025-04-27 11:30:00,56.099999999999994,466.3194,31.299999999999997,2.1000000000000014,2.4999999999999996,2.3499999999999996,26.8,24.5,24.7,22.4,10.0,7.6,7.7,4.9,1602.552,24
2025-04-27 11:33:00,56.0,468.533,31.299999999999997,2.200000000000001,2.4999999999999996,2.299999999999999,26.8,24.6,24.6,22.4,10.0,7.6,7.7,4.9,1608.021,24
2025-04-27 11:36:00,56.05,467.3032,31.39999999999999,2.200000000000001,2.35,2.3000000000000007,26.9,24.6,24.7,22.4,9.9,7.6,8.0,4.8,1605.788,24
2025-04-27 11:39:00,56.25,467.3032,31.39999999999999,2.200000000000001,2.5,2.3500000000000014,26.9,24.6,24.7,22.4,10.0,7.6,7.8,4.8,1613.551,24
2025-04-27 11:42:00,56.25,467.7951,31.5,2.150000000000002,2.6,2.3499999999999996,26.8,24.6,24.7,22.4,10.0,7.6,7.6,4.8,1612.953,24
2025-04-27 11:45:00,56.25,471.9763,31.5,2.150000000000002,2.55,2.4000000000000004,26.8,24.6,24.7,22.4,10.0,7.6,7.6,4.9,1620.203,24
2025-04-27 11:48:00,56.400000000000006,472.7141,31.599999999999994,2.200000000000001,2.5999999999999996,2.3500000000000014,26.9,24.6,24.7,22.4,10.0,7.6,7.5,4.9,1622.383,24
2025-04-27 11:51:00,56.400000000000006,473.9438,31.599999999999994,2.200000000000001,2.5999999999999996,2.4000000000000004,26.9,24.6,24.7,22.4,10.0,7.6,7.5,4.9,1621.046,24
2025-04-27 11:54:00,56.45,470.9925,31.700000000000003,2.200000000000001,2.4499999999999997,2.3500000000000014,26.9,24.6,24.7,22.4,10.0,7.6,7.8,4.9,1615.959,24
2025-04-27 11:57:00,56.5,473.452,31.700000000000003,2.200000000000001,2.4499999999999997,2.3500000000000014,26.9,24.6,24.7,22.4,10.0,7.6,7.8,4.9,1619.957,24
2025-04-27 12:00:00,56.650000000000006,476.8952,31.799999999999997,2.200000000000001,2.4499999999999997,2.3500000000000014,26.9,24.6,24.7,22.4,10.0,7.6,7.8,4.9,1628.546,24
2025-04-27 12:03:00,58.05,491.1603,31.799999999999997,2.25,2.5,2.4000000000000004,27.0,24.7,24.8,22.4,9.9,7.6,7.6,4.9,1668.621,24
2025-04-27 12:06:00,60.2,517.4769,31.89999999999999,2.4000000000000004,2.55,2.5,27.3,24.9,25.0,22.4,9.9,7.6,7.5,4.9,1736.18,23
2025-04-27 12:09:00,60.05,509.6065,31.89999999999999,2.3500000000000014,2.5,2.5,27.2,24.8,24.9,22.4,9.9,7.6,7.7,4.8,1733.521,25
2025-04-27 12:12:00,59.85,500.9983,32.0,2.3500000000000014,2.6,2.5,27.2,24.8,24.9,22.4,9.9,7.5,7.5,4.7,1726.102,23
2025-04-27 12:15:00,59.65,495.5874,32.0,2.3500000000000014,2.6000000000000005,2.5,27.2,24.8,24.9,22.4,9.9,7.4,7.5,4.6,1718.236,23
2025-04-27 12:18:00,59.150000000000006,490.6684,32.099999999999994,2.3500000000000014,2.5,2.5,27.2,24.8,24.9,22.4,9.9,7.5,7.7,4.7,1702.577,25
2025-04-27 12:21:00,59.349999999999994,491.6522,32.099999999999994,2.3500000000000014,2.65,2.4000000000000004,27.2,24.8,24.9,22.4,10.0,7.5,7.5,4.7,1712.58,23
2025-04-27 12:24:00,59.45,488.2089,32.2,2.3500000000000014,2.55,2.5,27.2,24.8,24.9,22.4,10.0,7.6,7.8,4.7,1709.562,25
2025-04-27 12:27:00,59.35,489.6846,32.2,2.3500000000000014,2.65,2.4499999999999993,27.2,24.8,24.9,22.4,10.0,7.6,7.6,4.7,1710.687,23
2025-04-27 12:30:00,59.349999999999994,485.7494,32.3,2.3000000000000007,2.6999999999999997,2.450000000000001,27.2,24.7,24.9,22.4,10.0,7.6,7.5,4.7,1710.381,23
2025-04-27 12:33:00,59.1,480.0926,32.3,2.3500000000000014,2.5999999999999996,2.4000000000000004,27.2,24.8,24.9,22.4,10.0,7.6,7.7,4.7,1696.5,23
2025-04-27 12:36:00,59.25,484.7656,32.39999999999999,2.2500000000000018,2.7499999999999996,2.5,27.1,24.7,24.9,22.4,10.1,7.6,7.5,4.7,1709.712,23
2025-04-27 12:39:00,59.25,485.5035,32.39999999999999,2.4000000000000004,2.4999999999999996,2.450000000000001,27.2,24.9,24.9,22.4,10.1,7.6,7.9,4.8,1707.937,9
2025-04-27 12:42:00,59.150000000000006,484.2737,32.5,2.3500000000000014,2.7,2.4499999999999993,27.2,24.8,24.9,22.4,10.1,7.7,7.6,4.8,1704.386,23
2025-04-27 12:45:00,58.95,476.8952,32.5,2.2500000000000018,2.65,2.5,27.1,24.7,24.9,22.4,10.1,7.7,7.8,4.7,1692.607,27
