Timestamp,SP Chiller High Level Status WCC_S_3_3_Motor FLA Loading,SP Chiller Hard-wired Status WCC_SP_3_3_FM_01_FR,SP Chiller High Level Status WCC_S_3_3_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,SP Chiller High Level Status WCC_S_3_3_Condensing Water Return Temperature #1,SP Chiller High Level Status WCC_S_3_3_Condensing Water Return Temperature #2,SP Chiller High Level Status WCC_S_3_3_Condensing Water Supply Temperature #1,SP Chiller High Level Status WCC_S_3_3_Condensing Water Supply Temperature #2,SP Chiller High Level Status WCC_S_3_3_Chilled Water Return Temperature #1,SP Chiller High Level Status WCC_S_3_3_Chilled Water Return Temperature #2,SP Chiller High Level Status WCC_S_3_3_Chilled Water Supply Temperature #1,SP Chiller High Level Status WCC_S_3_3_Chilled Water Supply Temperature #2,SP WCC Power WCC_3_3_Power,cluster_id
2025-04-27 12:48:00,58.95,473.206,32.599999999999994,2.3500000000000014,2.6499999999999995,2.4000000000000004,27.2,24.8,24.9,22.4,10.1,7.6,7.7,4.7,1701.256,23
2025-04-27 12:51:00,58.85,473.206,32.599999999999994,2.3500000000000014,2.5499999999999994,2.4499999999999993,27.2,24.8,24.9,22.4,10.1,7.6,7.9,4.7,1700.109,9
2025-04-27 12:54:00,58.95,472.4682,32.7,2.3500000000000014,2.5999999999999996,2.4499999999999993,27.2,24.8,24.9,22.4,10.1,7.6,7.8,4.7,1698.62,27
2025-04-27 12:57:00,58.95,469.5168,32.7,2.3000000000000007,2.7499999999999996,2.450000000000001,27.2,24.7,24.9,22.4,10.2,7.7,7.7,4.7,1698.592,4
2025-04-27 13:00:00,58.95,466.5654,32.8,2.3000000000000025,2.5999999999999996,2.4499999999999993,27.1,24.8,24.9,22.4,10.2,7.7,7.9,4.8,1700.872,9
2025-04-27 13:03:00,58.85,470.9925,32.8,2.3500000000000014,2.8999999999999995,2.4000000000000004,27.2,24.8,24.9,22.4,10.2,7.7,7.4,4.7,1696.601,4
2025-04-27 13:06:00,58.75,467.0573,32.89999999999999,2.3500000000000014,2.6499999999999995,2.4499999999999993,27.1,24.8,24.8,22.4,10.2,7.7,7.9,4.7,1692.419,9
2025-04-27 13:09:00,58.75,470.9925,32.89999999999999,2.3500000000000014,2.65,2.4499999999999993,27.2,24.8,24.9,22.4,10.2,7.7,7.8,4.8,1700.752,27
2025-04-27 13:12:00,58.849999999999994,478.6169,33.0,2.3000000000000025,2.65,2.4499999999999993,27.1,24.8,24.9,22.4,10.2,7.7,7.8,4.8,1701.119,27
2025-04-27 13:15:00,59.150000000000006,487.963,33.0,2.3000000000000007,2.5499999999999994,2.5,27.2,24.7,24.9,22.4,10.2,7.8,8.0,4.9,1704.741,9
2025-04-27 13:18:00,59.25,486.7332,33.099999999999994,2.400000000000002,2.5499999999999994,2.4499999999999993,27.3,24.8,24.9,22.4,10.2,7.7,7.9,4.9,1710.101,9
2025-04-27 13:21:00,59.55,490.6684,33.099999999999994,2.3500000000000014,2.6499999999999995,2.5,27.2,24.8,24.9,22.4,10.2,7.8,7.8,4.9,1720.179,27
2025-04-27 13:24:00,59.8,492.8819,33.099999999999994,2.3500000000000014,2.5499999999999994,2.5,27.2,24.8,24.9,22.4,10.2,7.8,8.0,4.9,1722.693,9
2025-04-27 13:27:00,60.0,500.2604,33.2,2.450000000000001,2.5499999999999994,2.4499999999999993,27.3,24.9,24.9,22.4,10.2,7.8,8.0,4.9,1737.489,9
2025-04-27 13:30:00,60.099999999999994,500.7523,33.2,2.450000000000001,2.599999999999999,2.5,27.3,24.9,24.9,22.4,10.2,7.8,7.9,4.9,1732.658,9
2025-04-27 13:33:00,60.3,501.9821,33.3,2.3500000000000014,2.4999999999999996,2.549999999999999,27.3,24.8,25.0,22.4,10.2,7.8,8.0,5.0,1736.861,9
2025-04-27 13:36:00,60.85,502.9659,33.3,2.4000000000000004,2.4999999999999996,2.5500000000000007,27.3,24.9,25.0,22.4,10.2,7.8,8.0,5.0,1767.125,9
2025-04-27 13:39:00,60.95,504.4415,33.39999999999999,2.4499999999999993,2.7,2.5500000000000025,27.4,24.9,25.0,22.4,10.3,7.8,7.8,4.9,1767.938,10
2025-04-27 13:42:00,61.05,500.9983,33.5,2.4499999999999993,2.5500000000000003,2.5500000000000025,27.4,24.9,25.0,22.4,10.3,7.8,8.1,4.9,1764.567,10
2025-04-27 13:45:00,61.75,498.5388,33.5,2.4499999999999993,2.75,2.6000000000000014,27.4,24.9,25.0,22.4,10.3,7.8,7.7,4.9,1786.045,3
2025-04-27 13:48:00,61.85,501.9821,33.599999999999994,2.4499999999999993,2.85,2.6000000000000014,27.5,24.9,25.1,22.4,10.4,7.8,7.6,4.9,1790.68,3
2025-04-27 13:51:00,61.75,500.7523,33.599999999999994,2.5,2.6500000000000004,2.5500000000000007,27.4,25.0,25.0,22.4,10.4,7.9,8.1,4.9,1789.49,10
2025-04-27 13:54:00,62.05,502.228,33.7,2.5500000000000007,2.75,2.549999999999999,27.5,25.0,25.0,22.4,10.4,7.9,7.9,4.9,1796.012,10
2025-04-27 13:57:00,62.05,497.309,33.7,2.5,2.6500000000000004,2.6500000000000004,27.5,24.9,25.0,22.4,10.4,7.9,8.1,4.9,1796.503,10
2025-04-27 14:00:00,61.95,499.5226,33.8,2.5,2.65,2.5999999999999996,27.5,25.0,25.1,22.4,10.4,7.8,8.0,4.9,1795.204,10
2025-04-27 14:03:00,61.849999999999994,493.3738,33.8,2.5,2.8000000000000003,2.5500000000000007,27.5,24.9,25.0,22.4,10.4,7.9,7.8,4.9,1793.803,3
2025-04-27 14:06:00,61.95,488.4549,33.89999999999999,2.5,2.85,2.5999999999999996,27.5,25.0,25.1,22.4,10.4,7.8,7.7,4.8,1793.709,3
2025-04-27 14:09:00,62.05,488.7008,33.89999999999999,2.5,2.8,2.5999999999999996,27.5,25.0,25.1,22.4,10.5,7.8,7.9,4.8,1801.098,10
2025-04-27 14:12:00,62.349999999999994,494.1117,34.0,2.5500000000000007,2.7000000000000006,2.5999999999999996,27.6,25.0,25.1,22.4,10.5,7.9,8.2,4.8,1808.141,10
2025-04-27 14:15:00,62.45,491.6522,34.0,2.5500000000000007,2.8,2.5999999999999996,27.5,25.0,25.0,22.4,10.5,7.8,7.9,4.8,1813.632,10
2025-04-27 14:18:00,62.650000000000006,490.9144,34.099999999999994,2.5,2.75,2.5999999999999996,27.6,25.0,25.1,22.5,10.5,7.8,8.0,4.8,1815.027,10
2025-04-27 14:21:00,62.4,489.4387,34.099999999999994,2.349999999999998,2.7,2.700000000000001,27.4,24.9,25.1,22.5,10.4,7.8,8.0,4.8,1811.073,10
2025-04-27 14:24:00,62.25,491.8981,34.2,2.4499999999999993,2.6500000000000004,2.5999999999999996,27.5,25.0,25.1,22.5,10.4,7.8,8.1,4.8,1808.457,10
2025-04-27 14:27:00,61.95,492.1441,34.2,2.4499999999999993,2.85,2.5999999999999996,27.5,25.0,25.1,22.5,10.5,7.9,7.8,4.9,1799.623,3
2025-04-27 14:30:00,62.6,499.0307,34.3,2.5,2.6999999999999997,2.5999999999999996,27.6,25.0,25.1,22.5,10.5,7.8,8.0,4.9,1818.049,10
2025-04-27 14:33:00,62.6,496.5712,34.3,2.4499999999999993,2.85,2.6500000000000004,27.5,25.0,25.1,22.5,10.5,7.9,7.9,4.8,1818.031,3
2025-04-27 14:36:00,62.55,491.6522,34.39999999999999,2.4499999999999993,2.6500000000000004,2.5999999999999996,27.5,25.0,25.1,22.5,10.4,7.8,8.1,4.8,1809.681,10
2025-04-27 14:39:00,62.3,487.4711,34.39999999999999,2.4499999999999993,2.7,2.5999999999999996,27.5,25.0,25.1,22.5,10.4,7.8,8.0,4.8,1806.997,10
2025-04-27 14:42:00,62.15,487.963,34.5,2.3999999999999986,2.95,2.6000000000000014,27.5,24.9,25.1,22.5,10.4,7.8,7.5,4.8,1798.289,3
2025-04-27 14:45:00,62.25,491.1603,34.5,2.5,2.85,2.5999999999999996,27.6,25.0,25.1,22.5,10.4,7.8,7.7,4.8,1802.358,3
2025-04-27 14:48:00,62.150000000000006,493.3738,34.599999999999994,2.5500000000000007,2.6500000000000004,2.5999999999999996,27.6,25.1,25.1,22.5,10.4,7.8,8.1,4.8,1804.196,10
2025-04-27 14:51:00,62.05,492.39,34.599999999999994,2.4499999999999993,2.6000000000000005,2.5999999999999996,27.5,25.0,25.1,22.5,10.4,7.8,8.2,4.8,1799.49,10
2025-04-27 14:54:00,62.05,495.3414,34.7,2.4499999999999993,2.75,2.5999999999999996,27.5,25.0,25.1,22.5,10.4,7.8,7.9,4.8,1806.454,10
2025-04-27 14:57:00,62.25,488.7008,34.7,2.4499999999999993,2.75,2.5999999999999996,27.5,25.0,25.1,22.5,10.4,7.8,7.9,4.8,1801.077,10
2025-04-27 15:00:00,61.849999999999994,486.9792,34.8,2.4499999999999993,2.85,2.549999999999999,27.5,25.0,25.1,22.5,10.4,7.7,7.7,4.7,1794.149,3
2025-04-27 15:03:00,62.05,489.1927,34.8,2.4499999999999993,2.75,2.5999999999999996,27.5,25.0,25.1,22.5,10.4,7.7,7.9,4.7,1795.014,10
2025-04-27 15:06:00,62.25,486.9792,34.89999999999999,2.5,2.75,2.549999999999999,27.5,25.1,25.1,22.5,10.4,7.8,7.9,4.8,1817.743,10
2025-04-27 15:09:00,62.7,491.1603,34.89999999999999,2.5,2.7,2.5999999999999996,27.6,25.0,25.1,22.5,10.4,7.7,8.0,4.7,1829.183,10
2025-04-27 15:12:00,62.55,490.6684,35.0,2.5500000000000007,2.9000000000000004,2.549999999999999,27.6,25.1,25.1,22.5,10.4,7.7,7.6,4.7,1824.736,3
2025-04-27 15:15:00,62.35,484.5197,35.0,2.5500000000000007,2.95,2.549999999999999,27.6,25.1,25.1,22.5,10.3,7.7,7.4,4.7,1815.28,3
2025-04-27 15:18:00,62.05,483.7818,35.099999999999994,2.5500000000000007,2.6500000000000004,2.549999999999999,27.6,25.1,25.1,22.5,10.3,7.7,8.0,4.7,1810.747,10
2025-04-27 15:21:00,61.9,483.044,35.099999999999994,2.4499999999999993,2.8000000000000003,2.5999999999999996,27.5,25.0,25.1,22.5,10.4,7.7,7.8,4.7,1798.961,3
2025-04-27 15:24:00,61.849999999999994,483.2899,35.2,2.4499999999999993,2.6500000000000004,2.5500000000000007,27.5,25.0,25.1,22.5,10.4,7.7,8.1,4.7,1802.229,10
2025-04-27 15:27:00,61.55,484.2737,35.2,2.4499999999999993,2.7,2.5999999999999996,27.5,25.0,25.1,22.5,10.4,7.8,8.0,4.8,1788.768,10
2025-04-27 15:30:00,61.65,479.3548,35.3,2.4499999999999993,2.75,2.5500000000000007,27.5,24.9,25.0,22.5,10.4,7.8,8.0,4.7,1792.612,10
2025-04-27 15:33:00,61.349999999999994,477.6331,35.3,2.3999999999999986,2.9,2.6000000000000014,27.4,24.9,25.0,22.5,10.4,7.8,7.7,4.7,1782.852,3
2025-04-27 15:36:00,61.349999999999994,476.8952,35.39999999999999,2.4499999999999993,2.85,2.549999999999999,27.5,25.0,25.1,22.5,10.4,7.8,7.8,4.7,1788.279,3
2025-04-27 15:39:00,61.55,478.6169,35.39999999999999,2.3999999999999986,2.6500000000000004,2.6000000000000014,27.4,24.9,25.0,22.5,10.4,7.8,8.2,4.7,1787.14,10
2025-04-27 15:42:00,61.6,474.9276,35.5,2.4499999999999993,2.7,2.5500000000000007,27.4,25.0,25.0,22.5,10.4,7.8,8.1,4.7,1786.531,10
2025-04-27 15:45:00,61.55,477.3871,35.5,2.4499999999999993,2.85,2.5500000000000007,27.4,25.0,25.0,22.5,10.5,7.8,7.8,4.8,1793.008,3
2025-04-27 15:48:00,61.6,479.6007,35.599999999999994,2.5,2.85,2.549999999999999,27.6,25.0,25.1,22.5,10.5,7.8,7.8,4.8,1791.99,3
2025-04-27 15:51:00,61.55,483.2899,35.599999999999994,2.3999999999999986,2.7500000000000004,2.5999999999999996,27.4,25.0,25.1,22.5,10.5,7.9,8.1,4.8,1791.888,10
2025-04-27 15:54:00,61.650000000000006,483.2899,35.7,2.4499999999999993,2.85,2.5500000000000007,27.5,24.9,25.0,22.5,10.5,7.8,7.8,4.8,1793.279,3
2025-04-27 15:57:00,61.6,480.0926,35.7,2.5,2.6500000000000004,2.5,27.5,25.0,25.0,22.5,10.4,7.8,8.1,4.8,1793.816,10
2025-04-27 16:00:00,61.650000000000006,479.8466,35.8,2.4499999999999993,2.7,2.5999999999999996,27.5,25.0,25.1,22.5,10.4,7.8,8.0,4.8,1793.03,10
2025-04-27 16:03:00,61.650000000000006,479.6007,35.8,2.349999999999998,2.85,2.6000000000000014,27.4,24.9,25.1,22.5,10.5,7.8,7.8,4.8,1793.161,3
2025-04-27 16:06:00,61.45,478.371,35.89999999999999,2.5,2.95,2.5,27.5,25.0,25.0,22.5,10.5,7.8,7.6,4.8,1790.992,3
2025-04-27 16:09:00,61.6,478.125,35.89999999999999,2.4499999999999993,2.75,2.5500000000000007,27.5,25.0,25.1,22.5,10.5,7.8,8.1,4.7,1787.49,10
2025-04-27 16:12:00,61.25,476.1574,35.89999999999999,2.3499999999999996,2.75,2.6500000000000004,27.3,24.9,25.0,22.5,10.4,7.8,7.9,4.8,1780.757,11
2025-04-27 16:15:00,61.25,478.8629,36.0,2.3999999999999986,2.6500000000000004,2.6000000000000014,27.4,24.9,25.0,22.5,10.4,7.8,8.1,4.8,1782.886,10
2025-04-27 16:18:00,61.5,484.7656,36.099999999999994,2.5,2.6500000000000004,2.549999999999999,27.6,25.0,25.1,22.5,10.4,7.8,8.1,4.8,1785.537,10
2025-04-27 16:21:00,61.25,483.2899,36.099999999999994,2.3999999999999986,2.75,2.5500000000000025,27.4,24.9,25.0,22.5,10.4,7.8,7.9,4.8,1785.25,10
2025-04-27 16:24:00,61.25,482.0602,36.099999999999994,2.3999999999999986,2.8000000000000003,2.6000000000000014,27.4,24.9,25.0,22.5,10.4,7.8,7.8,4.8,1784.702,3
2025-04-27 16:27:00,61.45,478.6169,36.2,2.4499999999999993,2.9000000000000004,2.5500000000000007,27.4,25.0,25.0,22.5,10.4,7.8,7.6,4.8,1781.477,3
2025-04-27 16:30:00,61.3,478.371,36.3,2.3999999999999986,2.8000000000000003,2.5500000000000025,27.4,24.9,25.0,22.5,10.4,7.8,7.8,4.8,1784.351,3
2025-04-27 16:33:00,61.2,476.8952,36.3,2.3999999999999986,2.6500000000000004,2.5500000000000025,27.4,24.9,25.0,22.5,10.4,7.8,8.1,4.8,1781.588,10
2025-04-27 16:36:00,61.35,479.6007,36.3,2.349999999999998,2.75,2.6000000000000014,27.4,24.9,25.1,22.5,10.5,7.8,8.0,4.8,1780.892,10
2025-04-27 16:39:00,61.5,485.0116,36.39999999999999,2.4499999999999993,2.8000000000000003,2.5999999999999996,27.5,25.0,25.1,22.5,10.5,7.9,8.0,4.8,1787.622,10
2025-04-27 16:42:00,61.5,483.2899,36.5,2.4499999999999993,2.85,2.5500000000000007,27.5,24.9,25.0,22.5,10.5,7.9,7.9,4.8,1786.276,3
2025-04-27 16:45:00,61.35,479.3548,36.5,2.5,2.8000000000000003,2.5,27.5,25.0,25.0,22.5,10.5,7.9,8.0,4.8,1782.089,10
2025-04-27 16:48:00,61.25,477.1412,36.599999999999994,2.4499999999999993,2.95,2.5999999999999996,27.5,25.0,25.1,22.5,10.4,7.8,7.5,4.8,1782.563,3
2025-04-27 16:51:00,61.2,478.125,36.599999999999994,2.3999999999999986,2.7,2.5500000000000007,27.5,24.9,25.1,22.5,10.4,7.8,8.0,4.8,1781.872,10
2025-04-27 16:54:00,61.35,483.7818,36.7,2.4499999999999993,2.6500000000000004,2.5500000000000007,27.5,24.9,25.0,22.5,10.4,7.8,8.1,4.8,1784.125,10
2025-04-27 16:57:00,61.5,485.9954,36.7,2.4499999999999993,2.6500000000000004,2.5,27.5,25.0,25.1,22.5,10.4,7.8,8.1,4.8,1785.66,10
2025-04-27 17:00:00,61.4,487.963,36.8,2.3999999999999986,2.6500000000000004,2.5999999999999996,27.4,25.0,25.1,22.5,10.4,7.9,8.1,4.9,1784.286,10
2025-04-27 17:03:00,61.45,483.5359,36.8,2.349999999999998,2.6000000000000005,2.6000000000000014,27.4,24.9,25.1,22.5,10.4,7.8,8.2,4.8,1783.126,10
2025-04-27 17:06:00,61.3,476.8952,36.89999999999999,2.3999999999999986,2.75,2.5500000000000007,27.4,25.0,25.1,22.5,10.4,7.8,7.9,4.8,1777.881,10
2025-04-27 17:09:00,61.2,477.3871,36.89999999999999,2.349999999999998,2.75,2.6000000000000014,27.4,24.9,25.1,22.5,10.4,7.8,7.9,4.8,1779.888,10
2025-04-27 17:12:00,61.4,481.3224,37.0,2.4499999999999993,2.85,2.5999999999999996,27.5,25.0,25.1,22.5,10.4,7.8,7.7,4.8,1784.356,3
2025-04-27 17:15:00,61.3,485.5035,37.0,2.5,2.7,2.549999999999999,27.5,25.1,25.1,22.5,10.4,7.8,8.0,4.8,1783.423,10
2025-04-27 17:18:00,61.45,487.4711,37.099999999999994,2.5,2.75,2.549999999999999,27.6,25.0,25.1,22.5,10.4,7.9,7.9,4.9,1787.533,10
2025-04-27 17:21:00,61.5,484.7656,37.099999999999994,2.4499999999999993,2.6500000000000004,2.5999999999999996,27.5,25.0,25.1,22.5,10.4,7.8,8.1,4.8,1786.301,10
2025-04-27 17:24:00,61.4,481.3224,37.2,2.3999999999999986,2.9000000000000004,2.5500000000000007,27.4,25.0,25.1,22.5,10.4,7.8,7.6,4.8,1781.833,3
2025-04-27 17:27:00,61.150000000000006,480.0926,37.2,2.349999999999998,2.6000000000000005,2.6000000000000014,27.4,24.9,25.1,22.5,10.4,7.8,8.2,4.8,1781.605,10
2025-04-27 17:30:00,61.2,477.3871,37.3,2.3999999999999986,2.7500000000000004,2.5500000000000007,27.4,25.0,25.1,22.5,10.4,7.7,7.8,4.8,1781.0,3
2025-04-27 17:33:00,60.95,480.8304,37.3,2.3999999999999986,2.8,2.5500000000000007,27.4,25.0,25.1,22.5,10.4,7.8,7.9,4.7,1778.381,3
2025-04-27 17:36:00,61.3,488.2089,37.39999999999999,2.4499999999999993,2.75,2.549999999999999,27.5,25.0,25.1,22.5,10.4,7.8,7.9,4.8,1787.317,10
2025-04-27 17:39:00,61.4,485.0116,37.39999999999999,2.3999999999999986,2.75,2.5999999999999996,27.4,25.0,25.1,22.5,10.4,7.8,7.9,4.8,1786.709,10
2025-04-27 17:42:00,61.2,481.8142,37.5,2.3999999999999986,2.6500000000000004,2.549999999999999,27.5,25.0,25.1,22.6,10.4,7.7,8.0,4.8,1782.379,10
2025-04-27 17:45:00,61.15,479.6007,37.5,2.3999999999999986,2.6500000000000004,2.5999999999999996,27.5,25.0,25.1,22.6,10.4,7.8,8.1,4.8,1779.842,10
2025-04-27 17:48:00,61.3,478.6169,37.599999999999994,2.5,2.6500000000000004,2.4999999999999982,27.6,25.1,25.1,22.6,10.3,7.8,8.0,4.8,1780.618,10
2025-04-27 17:51:00,61.25,476.8952,37.599999999999994,2.5,2.8500000000000005,2.4999999999999982,27.6,25.1,25.1,22.6,10.4,7.7,7.6,4.8,1777.843,3
2025-04-27 17:54:00,61.2,473.206,37.7,2.450000000000001,2.95,2.4999999999999982,27.6,25.1,25.2,22.6,10.4,7.8,7.6,4.7,1779.92,3
2025-04-27 17:57:00,61.15,473.452,37.7,2.3999999999999986,2.7,2.549999999999999,27.5,25.0,25.1,22.6,10.4,7.7,8.0,4.7,1776.883,10
2025-04-27 18:00:00,61.15,475.6655,37.8,2.299999999999997,2.7500000000000004,2.6000000000000014,27.4,24.9,25.1,22.6,10.3,7.7,7.9,4.6,1777.552,3
2025-04-27 18:03:00,61.1,478.125,37.8,2.349999999999998,2.6500000000000004,2.5500000000000007,27.4,25.0,25.1,22.6,10.3,7.7,8.0,4.7,1777.346,10
2025-04-27 18:06:00,61.05,474.9276,37.89999999999999,2.3999999999999986,2.7500000000000004,2.549999999999999,27.5,25.0,25.1,22.6,10.3,7.7,7.8,4.7,1763.819,3
2025-04-27 18:09:00,61.15,476.4034,37.89999999999999,2.3999999999999986,2.8000000000000003,2.549999999999999,27.5,25.0,25.1,22.6,10.3,7.8,7.8,4.7,1778.206,3
2025-04-27 18:12:00,61.3,477.1412,38.0,2.3999999999999986,2.75,2.549999999999999,27.5,25.0,25.1,22.6,10.3,7.8,7.9,4.7,1778.173,10
2025-04-27 18:15:00,60.5,472.2223,38.0,2.349999999999998,2.75,2.5500000000000007,27.4,25.0,25.1,22.6,10.4,7.8,7.9,4.8,1754.413,10
2025-04-27 18:18:00,60.95,463.3681,38.099999999999994,2.4499999999999993,2.75,2.549999999999999,27.5,25.1,25.1,22.6,10.4,7.7,7.9,4.7,1762.574,3
2025-04-27 18:21:00,60.2,464.8438,38.099999999999994,2.349999999999998,2.65,2.5000000000000018,27.4,24.9,25.0,22.6,10.3,7.6,7.9,4.7,1747.298,9
2025-04-27 18:24:00,60.2,467.3032,38.2,2.349999999999998,2.7500000000000004,2.5500000000000007,27.4,25.0,25.1,22.6,10.3,7.7,7.8,4.7,1747.915,3
2025-04-27 18:27:00,60.0,470.0087,38.2,2.349999999999998,2.6500000000000004,2.5000000000000018,27.4,24.9,25.0,22.6,10.3,7.7,8.0,4.7,1748.714,10
2025-04-27 18:30:00,59.900000000000006,470.2546,38.3,2.349999999999998,2.7500000000000004,2.5000000000000018,27.4,25.0,25.1,22.6,10.3,7.8,7.8,4.8,1737.189,3
2025-04-27 18:33:00,59.7,468.7789,38.3,2.349999999999998,2.8500000000000005,2.4000000000000004,27.4,25.0,25.1,22.6,10.3,7.8,7.6,4.8,1730.06,3
2025-04-27 18:36:00,59.65,468.533,38.39999999999999,2.299999999999997,2.6000000000000005,2.450000000000001,27.4,24.9,25.1,22.6,10.3,7.7,8.1,4.7,1732.366,10
2025-04-27 18:39:00,59.5,457.9572,38.39999999999999,2.3999999999999986,2.7500000000000004,2.4000000000000004,27.4,25.0,25.0,22.6,10.3,7.7,7.8,4.7,1718.557,3
2025-04-27 18:42:00,59.3,456.4815,38.39999999999999,2.299999999999999,2.8000000000000003,2.5,27.3,24.9,25.0,22.6,10.3,7.7,7.7,4.7,1716.71,3
2025-04-27 18:45:00,58.85,461.4005,38.5,2.3499999999999996,2.8000000000000003,2.3499999999999996,27.3,25.0,25.0,22.6,10.3,7.7,7.7,4.7,1705.044,3
2025-04-27 18:48:00,58.95,452.7923,38.5,2.299999999999999,2.85,2.4499999999999993,27.3,25.0,25.1,22.6,10.4,7.8,7.8,4.7,1703.739,3
2025-04-27 18:51:00,58.150000000000006,427.7054,38.599999999999994,2.2499999999999982,2.7,2.4000000000000004,27.2,24.9,25.0,22.6,10.4,7.7,8.0,4.7,1678.431,11
2025-04-27 18:54:00,57.25,431.8866,38.599999999999994,2.200000000000001,2.8000000000000003,2.3999999999999986,27.1,24.8,24.9,22.6,10.3,7.7,7.7,4.7,1646.73,2
2025-04-27 18:57:00,56.6,430.6568,38.7,2.200000000000001,2.6500000000000004,2.299999999999999,27.1,24.8,24.9,22.6,10.3,7.7,7.9,4.8,1630.693,29
2025-04-27 19:00:00,55.900000000000006,424.0162,38.8,2.1500000000000004,2.8500000000000005,2.299999999999999,27.0,24.8,24.9,22.6,10.3,7.8,7.6,4.8,1607.334,2
2025-04-27 19:03:00,55.9,418.6053,38.8,2.1999999999999993,2.8500000000000005,2.25,27.0,24.8,24.8,22.6,10.3,7.6,7.6,4.6,1604.793,2
2025-04-27 19:06:00,55.900000000000006,426.7216,38.89999999999999,2.1500000000000004,2.7000000000000006,2.3499999999999996,27.0,24.8,24.9,22.6,10.3,7.7,7.8,4.8,1604.507,2
2025-04-27 19:09:00,55.4,418.6053,38.89999999999999,2.200000000000001,2.7500000000000004,2.2499999999999982,27.1,24.8,24.9,22.6,10.3,7.7,7.7,4.8,1592.484,2
2025-04-27 19:12:00,55.0,411.2269,39.0,2.0999999999999996,2.7,2.2500000000000018,27.0,24.7,24.8,22.7,10.3,7.7,7.9,4.7,1580.179,2
2025-04-27 19:15:00,54.599999999999994,409.2593,39.0,2.0999999999999996,2.7500000000000004,2.2500000000000018,26.9,24.8,24.8,22.7,10.3,7.7,7.8,4.7,1569.409,2
2025-04-27 19:18:00,54.599999999999994,410.489,39.099999999999994,2.1500000000000004,2.6500000000000004,2.200000000000001,27.0,24.8,24.9,22.6,10.3,7.7,7.9,4.8,1567.403,29
2025-04-27 19:21:00,54.8,416.1458,39.099999999999994,2.1000000000000014,2.7500000000000004,2.200000000000001,27.0,24.8,24.9,22.7,10.3,7.7,7.7,4.8,1570.029,2
2025-04-27 19:24:00,54.599999999999994,415.8999,39.2,2.1000000000000014,2.7000000000000006,2.200000000000001,27.0,24.8,24.9,22.7,10.3,7.7,7.8,4.8,1571.213,2
2025-04-27 19:27:00,54.8,413.1944,39.2,2.1000000000000014,2.7,2.25,27.0,24.8,24.9,22.7,10.3,7.8,7.8,4.9,1573.863,29
2025-04-27 19:30:00,54.8,413.4404,39.3,2.0500000000000007,2.7000000000000006,2.2500000000000018,26.9,24.8,24.9,22.7,10.3,7.7,7.8,4.8,1569.923,2
2025-04-27 19:33:00,54.599999999999994,409.9971,39.3,2.0500000000000007,2.7500000000000004,2.2500000000000018,26.9,24.8,24.9,22.7,10.3,7.7,7.7,4.8,1566.974,2
2025-04-27 19:36:00,54.599999999999994,411.7188,39.39999999999999,2.0,2.7000000000000006,2.3000000000000025,26.9,24.7,24.9,22.7,10.3,7.7,7.8,4.8,1568.662,29
2025-04-27 19:39:00,54.5,412.2106,39.39999999999999,2.049999999999999,2.7000000000000006,2.3000000000000025,26.9,24.7,24.8,22.7,10.3,7.7,7.8,4.8,1566.15,29
2025-04-27 19:42:00,54.5,413.4404,39.5,2.0500000000000007,2.7500000000000004,2.2500000000000018,26.9,24.8,24.9,22.7,10.3,7.7,7.7,4.8,1564.305,2
2025-04-27 19:45:00,54.5,411.9647,39.5,2.0500000000000007,2.7000000000000006,2.2500000000000018,27.0,24.7,24.9,22.7,10.3,7.7,7.8,4.8,1563.186,2
2025-04-27 19:48:00,54.5,411.7188,39.599999999999994,2.1000000000000014,2.7500000000000004,2.200000000000001,27.0,24.8,24.9,22.7,10.3,7.8,7.8,4.8,1560.787,2
2025-04-27 19:51:00,54.45,410.9809,39.599999999999994,2.0,2.7,2.2500000000000018,26.9,24.7,24.9,22.7,10.3,7.7,7.9,4.7,1561.658,2
2025-04-27 19:54:00,54.7,414.4242,39.7,2.0500000000000007,2.6500000000000004,2.2500000000000018,26.9,24.8,24.9,22.7,10.3,7.7,7.9,4.8,1566.945,29
2025-04-27 19:57:00,54.6,425.9838,39.7,2.0,2.6500000000000004,2.3000000000000007,26.9,24.7,24.9,22.7,10.3,7.7,7.9,4.8,1568.122,29
2025-04-27 20:00:00,54.6,428.9352,39.8,2.0500000000000007,2.7,2.3000000000000007,26.9,24.8,24.9,22.7,10.3,7.8,7.8,4.9,1570.469,29
2025-04-27 20:03:00,54.849999999999994,434.3461,39.8,2.0500000000000007,2.7,2.2500000000000018,26.9,24.8,24.9,22.7,10.3,7.8,7.8,4.9,1574.006,29
2025-04-27 20:06:00,54.8,433.3623,39.89999999999999,2.0500000000000007,2.65,2.2500000000000018,26.9,24.8,24.9,22.7,10.3,7.8,7.9,4.9,1577.564,29
2025-04-27 20:09:00,55.2,425.246,39.89999999999999,2.0500000000000007,2.6500000000000004,2.2500000000000018,26.9,24.8,24.9,22.7,10.3,7.7,7.9,4.8,1588.877,29
2025-04-27 20:12:00,55.2,416.8837,40.0,2.0,2.7000000000000006,2.3000000000000025,26.9,24.7,24.9,22.7,10.3,7.7,7.8,4.8,1585.48,29
2025-04-27 20:15:00,55.099999999999994,415.6539,40.0,2.0,2.8500000000000005,2.3000000000000025,26.9,24.7,24.9,22.7,10.3,7.7,7.6,4.7,1586.104,2
2025-04-27 20:18:00,55.3,420.8188,40.099999999999994,2.1000000000000014,2.7000000000000006,2.25,27.0,24.8,24.9,22.7,10.3,7.7,7.8,4.8,1590.053,2
2025-04-27 20:21:00,55.2,412.2106,40.099999999999994,2.1000000000000014,2.8500000000000005,2.25,27.0,24.8,24.9,22.7,10.3,7.7,7.5,4.8,1582.588,2
2025-04-27 20:24:00,55.099999999999994,403.6024,40.2,2.1500000000000004,2.8500000000000005,2.200000000000001,27.0,24.8,24.9,22.6,10.3,7.7,7.6,4.7,1580.379,2
2025-04-27 20:27:00,53.5,409.7512,40.2,2.049999999999999,2.8000000000000003,2.1499999999999986,26.9,24.6,24.8,22.6,10.3,7.6,7.6,4.7,1528.939,1
2025-04-27 20:30:00,53.8,414.9161,40.3,2.099999999999998,2.6,2.200000000000001,26.9,24.7,24.8,22.6,10.3,7.7,7.9,4.9,1540.506,29
2025-04-27 20:33:00,53.599999999999994,418.6053,40.3,2.0500000000000007,2.7,2.2499999999999982,26.8,24.6,24.7,22.6,10.3,7.8,7.8,4.9,1538.958,29
2025-04-27 20:36:00,54.25,423.2784,40.39999999999999,2.049999999999999,2.75,2.3000000000000007,26.8,24.7,24.8,22.6,10.3,7.8,7.7,4.9,1557.305,30
2025-04-27 20:39:00,54.65,424.7541,40.39999999999999,2.049999999999999,2.7,2.3000000000000007,26.8,24.7,24.8,22.6,10.3,7.8,7.8,4.9,1567.881,29
2025-04-27 20:42:00,54.55,423.0324,40.5,2.099999999999998,2.65,2.2500000000000018,26.9,24.7,24.8,22.6,10.3,7.8,7.9,4.9,1564.991,29
2025-04-27 20:45:00,54.400000000000006,418.3594,40.5,2.049999999999999,2.7500000000000004,2.25,26.8,24.7,24.8,22.6,10.3,7.7,7.7,4.8,1561.525,2
2025-04-27 20:48:00,54.45,417.8675,40.599999999999994,2.099999999999998,2.7000000000000006,2.3000000000000025,26.9,24.7,24.8,22.6,10.3,7.7,7.8,4.8,1563.66,29
2025-04-27 20:51:00,54.400000000000006,419.5891,40.599999999999994,2.099999999999998,2.6500000000000004,2.200000000000001,26.9,24.7,24.8,22.6,10.3,7.7,7.8,4.9,1570.499,29
2025-04-27 20:54:00,54.55,422.0486,40.7,2.049999999999999,2.75,2.25,26.8,24.7,24.8,22.6,10.3,7.8,7.7,4.9,1564.171,30
2025-04-27 20:57:00,54.599999999999994,420.5729,40.7,2.099999999999998,2.7,2.3000000000000025,26.9,24.7,24.8,22.6,10.3,7.8,7.8,4.9,1566.115,29
2025-04-27 21:00:00,54.599999999999994,418.3594,40.8,2.1499999999999986,2.7,2.2500000000000018,26.9,24.8,24.8,22.6,10.3,7.8,7.8,4.9,1567.919,29
2025-04-27 21:03:00,54.8,413.1944,40.8,2.099999999999998,2.7500000000000004,2.2500000000000018,26.9,24.7,24.8,22.6,10.3,7.8,7.8,4.8,1574.702,30
2025-04-27 21:06:00,54.849999999999994,416.6377,40.89999999999999,2.099999999999998,2.8000000000000003,2.2500000000000018,26.9,24.7,24.8,22.6,10.3,7.8,7.7,4.8,1574.136,2
2025-04-27 21:09:00,55.0,420.8188,40.89999999999999,2.099999999999998,2.7500000000000004,2.2500000000000018,26.9,24.7,24.8,22.6,10.3,7.7,7.8,4.7,1578.143,2
2025-04-27 21:12:00,55.3,422.0486,41.0,2.099999999999998,2.7,2.3000000000000025,26.9,24.7,24.8,22.6,10.4,7.7,7.9,4.8,1588.403,29
2025-04-27 21:15:00,55.2,426.4757,41.0,2.099999999999998,2.7,2.3000000000000025,26.9,24.7,24.8,22.6,10.4,7.8,8.0,4.8,1594.044,29
2025-04-27 21:18:00,55.3,424.7541,41.099999999999994,2.1999999999999993,2.6500000000000004,2.200000000000001,27.0,24.8,24.8,22.6,10.4,7.7,8.0,4.8,1584.49,29
2025-04-27 21:21:00,55.099999999999994,424.0162,41.099999999999994,2.099999999999998,2.7000000000000006,2.3000000000000025,26.9,24.7,24.8,22.6,10.3,7.7,7.8,4.8,1587.382,29
2025-04-27 21:24:00,55.099999999999994,422.0486,41.2,2.049999999999999,2.7500000000000004,2.3000000000000007,26.9,24.6,24.8,22.6,10.3,7.7,7.7,4.8,1584.534,2
2025-04-27 21:27:00,55.0,420.327,41.2,2.099999999999998,2.6500000000000004,2.2500000000000018,26.9,24.7,24.8,22.6,10.3,7.7,8.0,4.7,1582.944,29
2025-04-27 21:30:00,55.099999999999994,420.8188,41.3,2.099999999999998,2.7000000000000006,2.3000000000000025,26.9,24.7,24.8,22.6,10.3,7.7,7.8,4.8,1583.515,29
2025-04-27 21:33:00,54.95,424.5081,41.3,2.1499999999999986,2.7500000000000004,2.2500000000000018,26.9,24.8,24.8,22.6,10.4,7.7,7.8,4.8,1582.279,2
2025-04-27 21:36:00,54.95,421.8027,41.3,2.1499999999999986,2.7500000000000004,2.2500000000000018,26.9,24.8,24.8,22.6,10.3,7.8,7.8,4.8,1578.773,2
2025-04-27 21:39:00,54.95,417.3756,41.39999999999999,2.099999999999998,2.7000000000000006,2.3000000000000025,26.9,24.7,24.8,22.6,10.3,7.7,7.8,4.8,1578.112,29
2025-04-27 21:42:00,54.7,411.9647,41.5,2.0,2.75,2.2499999999999982,26.8,24.6,24.8,22.6,10.3,7.6,7.7,4.7,1571.069,2
2025-04-27 21:45:00,54.4,412.4566,41.5,2.0500000000000007,2.7499999999999996,2.1999999999999975,26.8,24.6,24.7,22.6,10.2,7.6,7.7,4.6,1561.517,1
2025-04-27 21:48:00,54.2,419.8351,41.599999999999994,2.0500000000000007,2.7,2.299999999999999,26.8,24.6,24.7,22.6,10.3,7.6,7.8,4.7,1557.809,30
2025-04-27 21:51:00,54.2,418.6053,41.599999999999994,2.0,2.7000000000000006,2.2499999999999982,26.7,24.6,24.7,22.6,10.3,7.7,7.8,4.8,1559.267,30
2025-04-27 21:54:00,54.05,423.0324,41.7,2.0500000000000007,2.6500000000000004,2.2499999999999982,26.8,24.6,24.7,22.6,10.3,7.7,7.8,4.9,1549.692,29
2025-04-27 21:57:00,54.05,419.5891,41.7,2.0,2.6000000000000005,2.2499999999999982,26.7,24.6,24.7,22.6,10.3,7.7,8.0,4.8,1548.936,29
2025-04-27 22:00:00,53.95,414.9161,41.8,2.0,2.6500000000000004,2.2499999999999982,26.7,24.6,24.7,22.6,10.3,7.7,7.8,4.9,1549.053,29
2025-04-27 22:03:00,53.900000000000006,411.7188,41.8,2.0500000000000007,2.7500000000000004,2.2499999999999982,26.8,24.6,24.7,22.6,10.3,7.7,7.7,4.8,1545.401,30
2025-04-27 22:06:00,54.0,414.9161,41.89999999999999,2.0500000000000007,2.7000000000000006,2.1499999999999986,26.8,24.6,24.7,22.6,10.3,7.7,7.8,4.8,1547.266,30
2025-04-27 22:09:00,54.05,414.1782,41.89999999999999,2.0,2.7000000000000006,2.299999999999999,26.7,24.6,24.7,22.6,10.3,7.7,7.8,4.8,1545.424,30
2025-04-27 22:12:00,54.05,418.6053,42.0,2.1000000000000014,2.65,2.2499999999999982,26.8,24.6,24.7,22.5,10.3,7.8,7.9,4.9,1547.655,29
2025-04-27 22:15:00,53.849999999999994,414.6701,42.0,2.1500000000000004,2.65,2.1999999999999993,26.8,24.7,24.7,22.5,10.3,7.8,7.9,4.9,1542.987,29
2025-04-27 22:18:00,53.849999999999994,414.1782,42.099999999999994,2.049999999999999,2.75,2.25,26.7,24.7,24.7,22.6,10.3,7.8,7.7,4.9,1543.471,30
2025-04-27 22:21:00,53.849999999999994,411.7188,42.099999999999994,2.0500000000000007,2.7000000000000006,2.25,26.7,24.6,24.7,22.5,10.3,7.7,7.8,4.8,1539.367,30
2025-04-27 22:24:00,53.849999999999994,409.9971,42.2,2.0,2.6500000000000004,2.25,26.7,24.5,24.7,22.5,10.3,7.7,7.9,4.8,1539.941,29
2025-04-27 22:27:00,53.849999999999994,410.735,42.2,2.0,2.6500000000000004,2.25,26.7,24.5,24.7,22.5,10.3,7.8,8.0,4.8,1540.758,29
2025-04-27 22:30:00,53.849999999999994,408.7674,42.3,2.0500000000000007,2.8000000000000003,2.1999999999999993,26.7,24.6,24.7,22.5,10.3,7.8,7.7,4.8,1537.033,30
2025-04-27 22:33:00,53.849999999999994,410.735,42.3,2.0500000000000007,2.7,2.1999999999999993,26.7,24.6,24.7,22.5,10.3,7.8,7.9,4.8,1540.573,29
2025-04-27 22:36:00,53.849999999999994,410.489,42.39999999999999,2.1000000000000014,2.8000000000000007,2.1999999999999975,26.8,24.6,24.7,22.5,10.3,7.7,7.6,4.8,1543.309,1
2025-04-27 22:39:00,53.75,406.3079,42.39999999999999,2.0,2.7000000000000006,2.25,26.7,24.5,24.7,22.5,10.3,7.7,7.8,4.8,1536.348,30
2025-04-27 22:42:00,53.75,407.2917,42.5,2.0,2.6500000000000004,2.25,26.7,24.5,24.7,22.5,10.3,7.7,7.9,4.8,1536.615,29
2025-04-27 22:45:00,53.650000000000006,392.2888,42.5,2.0500000000000007,2.7000000000000006,2.1999999999999993,26.7,24.6,24.7,22.5,10.3,7.7,7.8,4.8,1533.405,30
2025-04-27 22:48:00,53.65,409.2593,42.599999999999994,2.0500000000000007,2.7500000000000004,2.1999999999999993,26.7,24.6,24.7,22.5,10.3,7.8,7.8,4.8,1535.54,30
2025-04-27 22:51:00,53.65,409.5052,42.599999999999994,2.0,2.65,2.299999999999999,26.7,24.5,24.7,22.5,10.3,7.8,7.9,4.9,1535.815,29
2025-04-27 22:54:00,53.8,410.735,42.7,2.0500000000000007,2.65,2.1999999999999993,26.7,24.6,24.7,22.5,10.3,7.8,7.9,4.9,1535.088,29
2025-04-27 22:57:00,53.65,411.7188,42.7,2.0,2.7,2.25,26.7,24.5,24.7,22.5,10.3,7.8,7.8,4.9,1535.92,29
2025-04-27 23:00:00,53.65,412.4566,42.7,2.0,2.65,2.25,26.7,24.5,24.7,22.5,10.3,7.8,7.9,4.9,1536.545,29
2025-04-27 23:03:00,53.599999999999994,407.2917,42.8,2.0,2.75,2.25,26.7,24.5,24.7,22.5,10.3,7.8,7.7,4.9,1535.117,30
2025-04-27 23:06:00,53.55,402.6187,42.89999999999999,2.0500000000000007,2.8000000000000003,2.2499999999999982,26.7,24.6,24.7,22.5,10.3,7.8,7.7,4.8,1534.238,30
2025-04-27 23:09:00,53.45,402.1267,42.89999999999999,2.0000000000000018,2.7500000000000004,2.2499999999999982,26.6,24.6,24.7,22.5,10.3,7.7,7.7,4.8,1531.833,30
2025-04-27 23:12:00,53.35,399.6672,43.0,1.950000000000001,2.8000000000000007,2.2499999999999982,26.6,24.5,24.7,22.5,10.3,7.7,7.6,4.8,1529.436,1
2025-04-27 23:15:00,53.45,401.8808,43.0,1.950000000000001,2.8500000000000005,2.299999999999999,26.6,24.5,24.7,22.5,10.3,7.7,7.5,4.8,1528.055,1
2025-04-27 23:18:00,53.25,403.1105,43.099999999999994,2.0000000000000018,2.6500000000000004,2.2499999999999982,26.6,24.6,24.7,22.5,10.3,7.7,7.9,4.8,1524.36,29
2025-04-27 23:21:00,53.05,405.0781,43.099999999999994,2.0000000000000018,2.8000000000000003,2.1999999999999975,26.6,24.6,24.7,22.5,10.3,7.8,7.7,4.8,1511.624,30
2025-04-27 23:24:00,53.45,406.7998,43.2,2.0000000000000018,2.6500000000000004,2.2499999999999982,26.6,24.6,24.7,22.5,10.3,7.7,7.9,4.8,1529.985,29
2025-04-27 23:27:00,53.55,400.1591,43.2,2.0500000000000007,2.6500000000000004,2.1999999999999993,26.7,24.6,24.7,22.5,10.3,7.7,7.9,4.8,1530.472,29
2025-04-27 23:30:00,53.400000000000006,399.9132,43.3,2.0500000000000007,2.7500000000000004,2.1999999999999993,26.7,24.6,24.7,22.5,10.3,7.7,7.8,4.7,1529.378,30
2025-04-27 23:33:00,53.45,398.1916,43.3,2.0,2.7500000000000004,2.2499999999999982,26.6,24.5,24.6,22.5,10.3,7.7,7.8,4.7,1526.705,30
2025-04-27 23:36:00,53.45,398.9294,43.39999999999999,2.0500000000000007,2.9000000000000004,2.1499999999999986,26.6,24.6,24.6,22.5,10.3,7.7,7.5,4.7,1525.896,1
2025-04-27 23:39:00,53.45,400.1591,43.39999999999999,2.0500000000000007,2.8000000000000003,2.1999999999999993,26.7,24.6,24.7,22.5,10.3,7.7,7.7,4.7,1528.91,1
2025-04-27 23:42:00,53.400000000000006,403.3565,43.5,2.0500000000000007,2.7500000000000004,2.1999999999999975,26.6,24.6,24.6,22.5,10.3,7.7,7.8,4.7,1528.002,30
2025-04-27 23:45:00,53.45,402.3727,43.5,2.0,2.8000000000000003,2.299999999999999,26.6,24.5,24.6,22.5,10.3,7.7,7.7,4.7,1522.514,1
2025-04-27 23:48:00,53.05,400.1591,43.599999999999994,1.950000000000001,2.7,2.2499999999999982,26.6,24.5,24.7,22.5,10.3,7.7,7.9,4.7,1519.001,30
2025-04-27 23:51:00,53.35,396.4699,43.599999999999994,2.0500000000000007,2.75,2.1999999999999975,26.6,24.6,24.6,22.5,10.3,7.6,7.7,4.7,1526.151,1
2025-04-27 23:54:00,53.05,397.6996,43.7,2.0,2.8000000000000003,2.1999999999999993,26.6,24.5,24.6,22.5,10.3,7.7,7.7,4.7,1515.559,1
2025-04-27 23:57:00,52.95,397.4537,43.7,2.0,2.75,2.1999999999999993,26.6,24.5,24.6,22.5,10.3,7.6,7.7,4.7,1515.496,1
2025-04-28 00:00:00,52.65,401.1429,43.8,1.9499999999999993,2.6500000000000004,2.200000000000001,26.5,24.5,24.6,22.5,10.3,7.6,7.8,4.8,1505.168,30
2025-04-28 00:03:00,52.75,402.6187,43.8,2.0,2.7000000000000006,2.1999999999999993,26.6,24.5,24.6,22.5,10.3,7.7,7.8,4.8,1507.879,30
2025-04-28 00:06:00,52.65,402.6187,43.89999999999999,2.0,2.8000000000000007,2.1999999999999993,26.6,24.5,24.6,22.5,10.3,7.7,7.6,4.8,1506.311,1
2025-04-28 00:09:00,52.25,401.1429,43.89999999999999,2.0,2.7000000000000006,2.1500000000000004,26.6,24.5,24.6,22.5,10.3,7.7,7.8,4.8,1492.245,30
2025-04-28 00:12:00,52.25,399.4213,44.0,2.0,2.7500000000000004,2.1500000000000004,26.6,24.5,24.6,22.5,10.3,7.7,7.7,4.8,1494.111,30
2025-04-28 00:15:00,52.35,406.3079,44.0,1.8999999999999986,2.7000000000000006,2.2500000000000018,26.5,24.4,24.6,22.5,10.3,7.7,7.8,4.8,1493.777,30
2025-04-28 00:18:00,52.15,408.0295,44.099999999999994,1.9499999999999993,2.4999999999999996,2.200000000000001,26.5,24.5,24.6,22.5,10.2,7.7,8.0,4.9,1493.375,17
2025-04-28 00:21:00,52.35,403.6024,44.099999999999994,1.9499999999999993,2.7,2.200000000000001,26.5,24.5,24.6,22.5,10.3,7.8,7.8,4.9,1494.903,30
2025-04-28 00:24:00,52.35,405.816,44.2,1.9499999999999993,2.6,2.200000000000001,26.5,24.5,24.6,22.5,10.3,7.8,8.0,4.9,1495.512,29
2025-04-28 00:27:00,52.15,402.6187,44.2,2.0,2.8000000000000007,2.1500000000000004,26.6,24.5,24.6,22.5,10.3,7.7,7.6,4.8,1492.427,1
2025-04-28 00:30:00,52.15,400.897,44.3,1.9499999999999993,2.6000000000000005,2.200000000000001,26.5,24.5,24.6,22.5,10.3,7.7,8.0,4.8,1489.268,29
2025-04-28 00:33:00,52.25,400.897,44.3,1.9499999999999993,2.6500000000000004,2.200000000000001,26.5,24.5,24.6,22.5,10.3,7.7,7.9,4.8,1491.063,30
2025-04-28 00:36:00,52.25,400.651,44.39999999999999,1.9499999999999993,2.6500000000000004,2.200000000000001,26.5,24.5,24.6,22.5,10.3,7.7,7.9,4.8,1493.877,30
2025-04-28 00:39:00,52.35,402.3727,44.39999999999999,1.9499999999999993,2.6,2.200000000000001,26.5,24.5,24.6,22.5,10.3,7.7,7.9,4.9,1493.817,29
2025-04-28 00:42:00,52.45,403.6024,44.5,2.049999999999999,2.65,2.1500000000000004,26.7,24.5,24.6,22.5,10.3,7.8,7.9,4.9,1497.871,29
2025-04-28 00:45:00,52.650000000000006,403.1105,44.5,1.950000000000001,2.8000000000000003,2.1999999999999993,26.6,24.5,24.7,22.5,10.3,7.8,7.6,4.9,1500.208,30
2025-04-28 00:48:00,52.5,400.897,44.599999999999994,2.0,2.75,2.1500000000000004,26.6,24.5,24.6,22.5,10.3,7.8,7.7,4.9,1499.007,30
2025-04-28 00:51:00,53.15,397.6996,44.599999999999994,2.0999999999999996,2.7500000000000004,2.0999999999999996,26.7,24.6,24.6,22.5,10.3,7.7,7.7,4.8,1522.562,30
2025-04-28 00:54:00,53.15,398.9294,44.7,2.0,2.8000000000000007,2.1999999999999993,26.6,24.5,24.6,22.5,10.3,7.7,7.6,4.8,1523.607,1
2025-04-28 00:57:00,53.25,405.0781,44.7,2.0,2.6500000000000004,2.1999999999999993,26.6,24.5,24.6,22.5,10.3,7.7,7.9,4.8,1525.093,29
2025-04-28 01:00:00,53.35,408.7674,44.8,2.049999999999999,2.8500000000000005,2.1999999999999993,26.7,24.5,24.6,22.5,10.3,7.7,7.5,4.8,1526.791,1
2025-04-28 01:03:00,53.25,412.2106,44.8,2.0,2.7500000000000004,2.25,26.6,24.5,24.6,22.5,10.3,7.7,7.7,4.8,1529.118,30
2025-04-28 01:06:00,53.3,412.9485,44.89999999999999,2.0,2.7500000000000004,2.2499999999999982,26.6,24.5,24.6,22.5,10.3,7.7,7.7,4.8,1527.381,30
2025-04-28 01:09:00,53.25,409.2593,44.89999999999999,2.0500000000000007,2.6500000000000004,2.2499999999999982,26.6,24.6,24.6,22.5,10.3,7.7,7.9,4.8,1527.281,29
2025-04-28 01:12:00,53.3,404.8322,45.0,2.0,2.7000000000000006,2.25,26.7,24.5,24.7,22.5,10.3,7.7,7.8,4.8,1528.815,30
2025-04-28 01:15:00,53.35,407.5376,45.0,2.0500000000000007,2.6500000000000004,2.1999999999999993,26.7,24.6,24.7,22.5,10.3,7.7,7.9,4.8,1529.918,29
2025-04-28 01:18:00,53.45,409.5052,45.099999999999994,2.049999999999999,2.7,2.1999999999999993,26.7,24.6,24.6,22.6,10.3,7.8,7.8,4.9,1526.724,29
2025-04-28 01:21:00,53.45,408.2755,45.099999999999994,2.1000000000000014,2.75,2.1499999999999986,26.8,24.6,24.7,22.5,10.3,7.8,7.7,4.9,1529.099,30
2025-04-28 01:24:00,53.2,405.0781,45.2,1.9499999999999993,2.65,2.200000000000001,26.7,24.5,24.7,22.6,10.3,7.8,7.9,4.9,1525.19,29
2025-04-28 01:27:00,53.15,399.6672,45.2,2.0,2.7000000000000006,2.1999999999999993,26.6,24.5,24.6,22.5,10.3,7.7,7.8,4.8,1520.935,30
2025-04-28 01:30:00,53.25,399.6672,45.3,2.0500000000000007,2.8500000000000005,2.0999999999999996,26.7,24.6,24.7,22.5,10.3,7.7,7.5,4.8,1520.297,1
2025-04-28 01:33:00,53.15,402.6187,45.3,1.9499999999999993,2.6500000000000004,2.1999999999999993,26.6,24.5,24.6,22.6,10.3,7.7,7.9,4.8,1518.688,29
2025-04-28 01:36:00,53.25,403.8484,45.39999999999999,2.0,2.7000000000000006,2.1999999999999975,26.6,24.6,24.6,22.6,10.3,7.7,7.8,4.8,1519.826,30
2025-04-28 01:39:00,53.15,407.0457,45.39999999999999,2.0000000000000018,2.6,2.2499999999999982,26.6,24.6,24.7,22.5,10.3,7.7,7.9,4.9,1520.777,29
2025-04-28 01:42:00,52.85,407.5376,45.5,2.0000000000000018,2.75,2.1999999999999975,26.6,24.6,24.7,22.5,10.3,7.8,7.7,4.9,1508.271,30
2025-04-28 01:45:00,53.75,408.0295,45.5,1.9499999999999993,2.8000000000000007,2.299999999999999,26.7,24.5,24.7,22.6,10.3,7.7,7.6,4.8,1540.765,1
2025-04-28 01:48:00,53.75,408.5214,45.599999999999994,2.0500000000000007,2.7,2.1999999999999975,26.8,24.6,24.7,22.6,10.3,7.7,7.9,4.7,1542.362,30
2025-04-28 01:51:00,53.849999999999994,408.2755,45.599999999999994,2.0,2.75,2.2499999999999982,26.7,24.6,24.7,22.6,10.3,7.6,7.7,4.7,1539.755,1
2025-04-28 01:54:00,53.75,408.5214,45.7,2.0,2.8500000000000005,2.1999999999999993,26.7,24.6,24.7,22.6,10.3,7.7,7.6,4.7,1543.056,1
2025-04-28 01:57:00,53.849999999999994,413.4404,45.7,2.0500000000000007,2.7,2.2499999999999982,26.7,24.6,24.7,22.5,10.3,7.6,7.8,4.7,1545.037,30
2025-04-28 02:00:00,53.8,410.489,45.8,2.0500000000000007,2.8000000000000003,2.1999999999999975,26.8,24.6,24.7,22.6,10.3,7.6,7.6,4.7,1545.523,1
2025-04-28 02:03:00,53.65,409.2593,45.8,2.0,2.6500000000000004,2.1999999999999993,26.7,24.6,24.7,22.6,10.3,7.6,7.8,4.8,1541.138,30
2025-04-28 02:06:00,53.349999999999994,404.5862,45.89999999999999,1.9499999999999993,2.7,2.25,26.7,24.5,24.7,22.6,10.3,7.6,7.8,4.7,1529.864,30
2025-04-28 02:09:00,53.35,399.4213,45.89999999999999,2.0500000000000007,2.7999999999999994,2.1999999999999993,26.7,24.6,24.7,22.5,10.2,7.6,7.5,4.7,1526.08,1
2025-04-28 02:12:00,53.05,400.651,46.0,2.0,2.75,2.1499999999999986,26.6,24.6,24.6,22.6,10.3,7.6,7.7,4.7,1521.824,1
2025-04-28 02:15:00,53.05,404.3403,46.0,2.0,2.75,2.1999999999999993,26.7,24.6,24.7,22.6,10.3,7.6,7.7,4.7,1522.848,1
2025-04-28 02:18:00,53.05,402.1267,46.099999999999994,2.0,2.7500000000000004,2.1999999999999993,26.7,24.5,24.7,22.5,10.3,7.7,7.8,4.7,1517.355,30
2025-04-28 02:21:00,53.05,400.897,46.099999999999994,1.950000000000001,2.8000000000000007,2.1999999999999975,26.6,24.6,24.7,22.6,10.3,7.7,7.6,4.8,1518.267,1
2025-04-28 02:24:00,52.95,400.897,46.2,1.9499999999999993,2.7500000000000004,2.2499999999999982,26.6,24.5,24.6,22.6,10.3,7.7,7.8,4.7,1516.731,30
2025-04-28 02:27:00,52.85,402.3727,46.2,1.9000000000000004,2.7,2.2499999999999982,26.6,24.5,24.7,22.6,10.3,7.7,7.9,4.7,1512.277,30
2025-04-28 02:30:00,53.25,402.3727,46.3,1.9499999999999993,2.7,2.2499999999999982,26.6,24.5,24.6,22.6,10.3,7.7,7.9,4.7,1524.671,30
2025-04-28 02:33:00,53.25,403.8484,46.3,1.9499999999999993,2.7500000000000004,2.299999999999999,26.6,24.5,24.6,22.6,10.3,7.7,7.8,4.7,1523.794,30
2025-04-28 02:36:00,53.15,400.897,46.39999999999999,2.0,2.8500000000000005,2.1999999999999993,26.7,24.6,24.7,22.6,10.3,7.7,7.6,4.7,1523.623,1
2025-04-28 02:39:00,53.15,400.1591,46.39999999999999,1.9499999999999993,2.8000000000000003,2.1999999999999993,26.6,24.5,24.6,22.6,10.3,7.7,7.7,4.7,1521.855,1
2025-04-28 02:42:00,52.849999999999994,394.0104,46.5,1.9499999999999993,2.95,2.1999999999999993,26.6,24.5,24.6,22.6,10.3,7.6,7.4,4.6,1513.977,1
2025-04-28 02:45:00,52.45,395.978,46.5,1.9499999999999993,2.8,2.1999999999999993,26.6,24.4,24.6,22.5,10.2,7.6,7.6,4.6,1499.166,1
2025-04-28 02:48:00,52.55,397.2078,46.599999999999994,2.0,2.8000000000000003,2.1999999999999993,26.6,24.5,24.6,22.5,10.3,7.6,7.6,4.7,1500.249,1
2025-04-28 02:51:00,52.55,395.2402,46.599999999999994,1.9499999999999993,2.6500000000000004,2.1999999999999993,26.6,24.5,24.6,22.6,10.3,7.7,7.9,4.8,1497.458,29
2025-04-28 02:54:00,52.25,396.9618,46.7,1.9499999999999993,2.7,2.1500000000000004,26.6,24.5,24.6,22.6,10.3,7.8,7.9,4.8,1493.307,30
2025-04-28 02:57:00,52.35,396.9618,46.7,1.9499999999999993,2.7500000000000004,2.200000000000001,26.5,24.5,24.6,22.5,10.3,7.7,7.7,4.8,1492.812,30
2025-04-28 03:00:00,52.05,393.7645,46.8,1.8999999999999986,2.6500000000000004,2.2500000000000018,26.5,24.4,24.6,22.5,10.3,7.7,7.9,4.8,1486.514,30
2025-04-28 03:03:00,52.15,394.9942,46.8,1.9499999999999993,2.7000000000000006,2.200000000000001,26.5,24.5,24.6,22.5,10.3,7.7,7.8,4.8,1486.638,30
2025-04-28 03:06:00,52.05,395.978,46.89999999999999,1.9499999999999993,2.7000000000000006,2.200000000000001,26.5,24.5,24.6,22.5,10.3,7.7,7.8,4.8,1486.345,30
2025-04-28 03:09:00,52.25,395.2402,46.89999999999999,1.8999999999999986,2.7000000000000006,2.2500000000000018,26.5,24.4,24.6,22.5,10.3,7.7,7.8,4.8,1485.675,30
2025-04-28 03:12:00,52.15,394.0104,47.0,1.9499999999999993,2.7000000000000006,2.200000000000001,26.5,24.5,24.6,22.5,10.3,7.7,7.8,4.8,1485.869,30
2025-04-28 03:15:00,51.95,391.059,47.0,1.9499999999999993,2.7,2.200000000000001,26.5,24.5,24.6,22.5,10.3,7.8,7.9,4.8,1483.491,30
2025-04-28 03:18:00,52.15,392.0428,47.099999999999994,2.0,2.8500000000000005,2.1500000000000004,26.6,24.5,24.6,22.5,10.3,7.8,7.6,4.8,1489.02,1
2025-04-28 03:21:00,52.05,393.5185,47.099999999999994,2.0,2.5999999999999996,2.1500000000000004,26.6,24.5,24.6,22.5,10.2,7.7,7.9,4.8,1488.415,29
2025-04-28 03:24:00,52.25,398.4375,47.2,1.9499999999999993,2.65,2.200000000000001,26.5,24.5,24.6,22.5,10.3,7.8,7.9,4.9,1486.915,29
2025-04-28 03:27:00,52.45,406.0619,47.2,1.9499999999999993,2.75,2.200000000000001,26.5,24.5,24.6,22.5,10.3,7.8,7.7,4.9,1494.648,30
2025-04-28 03:30:00,53.45,413.4404,47.3,2.0,2.6,2.2499999999999982,26.6,24.5,24.6,22.5,10.3,7.8,7.9,5.0,1533.438,29
2025-04-28 03:33:00,54.0,416.6377,47.3,2.0500000000000007,2.6500000000000004,2.2499999999999982,26.7,24.6,24.7,22.5,10.3,7.7,7.9,4.8,1550.331,29
2025-04-28 03:36:00,54.15,419.3432,47.39999999999999,2.0500000000000007,2.7,2.2499999999999982,26.7,24.6,24.7,22.5,10.3,7.8,7.8,4.9,1548.989,29
2025-04-28 03:39:00,54.05,420.327,47.39999999999999,2.0500000000000007,2.5499999999999994,2.2499999999999982,26.7,24.6,24.7,22.5,10.2,7.8,8.0,4.9,1549.533,29
2025-04-28 03:42:00,54.099999999999994,422.0486,47.5,2.0500000000000007,2.7499999999999996,2.2499999999999982,26.7,24.6,24.7,22.5,10.2,7.8,7.6,4.9,1548.902,30
2025-04-28 03:45:00,53.95,424.7541,47.5,2.0500000000000007,2.599999999999999,2.1999999999999993,26.7,24.6,24.7,22.5,10.2,7.8,7.9,4.9,1539.297,29
2025-04-28 03:48:00,54.650000000000006,430.9027,47.599999999999994,2.1000000000000014,2.4999999999999996,2.3499999999999996,26.8,24.6,24.7,22.5,10.2,7.8,8.0,5.0,1565.628,8
2025-04-28 03:51:00,55.4,433.3623,47.599999999999994,2.1999999999999993,2.599999999999999,2.2500000000000018,27.0,24.7,24.8,22.5,10.2,7.8,7.9,4.9,1592.922,29
2025-04-28 03:54:00,55.4,431.3947,47.7,2.1499999999999986,2.6500000000000004,2.3000000000000025,26.9,24.7,24.8,22.5,10.3,7.7,7.9,4.8,1604.227,29
2025-04-28 03:57:00,55.6,428.4433,47.7,2.1499999999999986,2.6500000000000004,2.3500000000000014,26.9,24.7,24.8,22.5,10.3,7.7,7.9,4.8,1599.751,29
2025-04-28 04:00:00,55.65,425.9838,47.8,2.1499999999999986,2.65,2.3000000000000025,26.9,24.7,24.8,22.5,10.2,7.7,7.8,4.8,1597.901,29
2025-04-28 04:03:00,55.55,425.4919,47.8,2.0999999999999996,2.7999999999999994,2.3500000000000014,26.9,24.6,24.8,22.5,10.2,7.6,7.5,4.7,1594.572,1
2025-04-28 04:06:00,55.3,427.2136,47.89999999999999,2.0999999999999996,2.65,2.3000000000000007,26.8,24.7,24.8,22.5,10.2,7.7,7.8,4.8,1587.176,29
2025-04-28 04:09:00,55.4,425.246,47.89999999999999,2.1499999999999986,2.75,2.3000000000000025,26.9,24.7,24.8,22.5,10.2,7.7,7.6,4.8,1592.915,2
2025-04-28 04:12:00,55.400000000000006,424.2621,48.0,2.0999999999999996,2.599999999999999,2.3500000000000014,26.9,24.6,24.8,22.5,10.2,7.6,7.9,4.7,1592.291,29
2025-04-28 04:15:00,55.2,422.0486,48.0,2.1000000000000014,2.6999999999999997,2.3499999999999996,26.8,24.6,24.7,22.5,10.2,7.7,7.8,4.7,1582.022,30
2025-04-28 04:18:00,55.2,423.0324,48.099999999999994,2.0999999999999996,2.6999999999999993,2.3000000000000007,26.8,24.7,24.8,22.5,10.2,7.6,7.7,4.7,1583.873,2
2025-04-28 04:21:00,55.400000000000006,422.2946,48.099999999999994,2.1499999999999986,2.6999999999999993,2.3000000000000025,26.9,24.7,24.8,22.5,10.2,7.6,7.7,4.7,1589.363,2
2025-04-28 04:24:00,55.1,422.7865,48.2,2.0999999999999996,2.7499999999999996,2.25,26.8,24.7,24.8,22.5,10.2,7.6,7.6,4.7,1581.792,1
2025-04-28 04:27:00,55.3,423.0324,48.2,2.1499999999999986,2.6999999999999997,2.3000000000000025,26.9,24.7,24.8,22.5,10.2,7.7,7.8,4.7,1588.793,2
2025-04-28 04:30:00,55.2,417.8675,48.3,2.1499999999999986,2.6999999999999997,2.3000000000000025,26.9,24.7,24.8,22.5,10.2,7.7,7.8,4.7,1583.773,2
2025-04-28 04:33:00,54.7,410.489,48.3,2.1000000000000014,2.7999999999999994,2.2499999999999982,26.8,24.6,24.7,22.5,10.2,7.6,7.5,4.7,1571.197,1
2025-04-28 04:36:00,54.1,411.2269,48.39999999999999,2.1000000000000014,2.6999999999999997,2.1999999999999975,26.8,24.6,24.7,22.5,10.1,7.6,7.6,4.7,1546.54,1
2025-04-28 04:39:00,53.7,415.408,48.39999999999999,2.0,2.6999999999999997,2.25,26.7,24.5,24.7,22.5,10.1,7.6,7.5,4.8,1538.462,1
2025-04-28 04:42:00,53.8,424.0162,48.5,2.0,2.55,2.25,26.7,24.5,24.7,22.5,10.1,7.6,7.8,4.8,1541.323,24
2025-04-28 04:45:00,53.8,425.9838,48.5,2.0500000000000007,2.55,2.1999999999999993,26.7,24.6,24.7,22.5,10.1,7.7,7.8,4.9,1538.237,24
2025-04-28 04:48:00,53.8,429.673,48.599999999999994,2.0,2.55,2.25,26.7,24.5,24.7,22.5,10.1,7.7,7.8,4.9,1543.654,24
2025-04-28 04:51:00,53.8,428.4433,48.599999999999994,2.1000000000000014,2.4999999999999996,2.1999999999999975,26.8,24.6,24.7,22.5,10.1,7.7,7.9,4.9,1543.64,24
2025-04-28 04:54:00,53.849999999999994,429.1812,48.7,2.0500000000000007,2.5999999999999996,2.2499999999999982,26.7,24.6,24.7,22.5,10.1,7.7,7.7,4.9,1542.896,24
2025-04-28 04:57:00,53.65,430.6568,48.7,2.0500000000000007,2.5999999999999996,2.1999999999999993,26.7,24.6,24.7,22.5,10.1,7.7,7.7,4.9,1534.315,24
2025-04-28 05:00:00,53.55,429.673,48.8,2.0500000000000007,2.5999999999999996,2.299999999999999,26.7,24.6,24.7,22.5,10.1,7.7,7.7,4.9,1537.809,24
2025-04-28 05:03:00,53.95,438.7731,48.8,2.0500000000000007,2.4499999999999997,2.299999999999999,26.7,24.6,24.7,22.5,10.1,7.7,7.9,5.0,1552.015,24
2025-04-28 05:06:00,55.2,444.9219,48.89999999999999,2.099999999999998,2.5999999999999996,2.3000000000000025,26.9,24.7,24.8,22.6,10.1,7.7,7.7,4.9,1586.194,24
2025-04-28 05:09:00,55.2,446.6435,48.89999999999999,2.0,2.4999999999999996,2.4000000000000004,26.8,24.6,24.8,22.6,10.1,7.7,7.9,4.9,1587.911,24
2025-04-28 05:12:00,55.25,451.5625,49.0,2.099999999999998,2.6,2.3000000000000025,26.9,24.7,24.8,22.6,10.0,7.7,7.6,4.9,1588.715,24
2025-04-28 05:15:00,55.3,451.8085,49.0,2.099999999999998,2.4999999999999996,2.3000000000000025,26.9,24.7,24.8,22.6,10.0,7.6,7.7,4.9,1586.967,24
2025-04-28 05:18:00,55.3,455.2517,49.099999999999994,2.099999999999998,2.4999999999999996,2.3000000000000025,26.9,24.7,24.8,22.6,10.0,7.6,7.7,4.9,1592.656,24
2025-04-28 05:21:00,55.650000000000006,459.9248,49.099999999999994,2.0999999999999996,2.4999999999999996,2.3499999999999996,27.0,24.7,24.9,22.6,10.1,7.7,7.9,4.9,1600.393,24
2025-04-28 05:24:00,56.0,463.614,49.2,2.1500000000000004,2.55,2.3499999999999996,27.0,24.8,24.9,22.6,10.1,7.7,7.7,5.0,1621.488,24
2025-04-28 05:27:00,56.25,465.8275,49.2,2.0999999999999996,2.55,2.3499999999999996,27.0,24.7,24.9,22.6,10.1,7.7,7.8,4.9,1622.994,25
2025-04-28 05:30:00,56.85,465.3356,49.3,2.1500000000000004,2.65,2.4000000000000004,27.0,24.8,24.9,22.6,10.1,7.6,7.6,4.8,1643.593,23
2025-04-28 05:33:00,56.900000000000006,462.3843,49.3,2.200000000000001,2.4499999999999997,2.3999999999999986,27.1,24.8,24.9,22.6,10.1,7.6,8.0,4.8,1641.163,25
