Timestamp,SP Chiller High Level Status WCC_S_3_3_Motor FLA Loading,SP Chiller Hard-wired Status WCC_SP_3_3_FM_01_FR,SP Chiller High Level Status WCC_S_3_3_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,SP Chiller High Level Status WCC_S_3_3_Condensing Water Return Temperature #1,SP Chiller High Level Status WCC_S_3_3_Condensing Water Return Temperature #2,SP Chiller High Level Status WCC_S_3_3_Condensing Water Supply Temperature #1,SP Chiller High Level Status WCC_S_3_3_Condensing Water Supply Temperature #2,SP Chiller High Level Status WCC_S_3_3_Chilled Water Return Temperature #1,SP Chiller High Level Status WCC_S_3_3_Chilled Water Return Temperature #2,SP Chiller High Level Status WCC_S_3_3_Chilled Water Supply Temperature #1,SP Chiller High Level Status WCC_S_3_3_Chilled Water Supply Temperature #2,SP WCC Power WCC_3_3_Power,cluster_id
2025-04-28 05:36:00,56.85,463.86,49.39999999999999,2.200000000000001,2.55,2.3499999999999996,27.1,24.8,24.9,22.6,10.1,7.6,7.8,4.8,1639.959,25
2025-04-28 05:39:00,56.85,463.86,49.39999999999999,2.200000000000001,2.55,2.3499999999999996,27.1,24.8,24.9,22.6,10.1,7.6,7.8,4.8,1642.855,25
2025-04-28 05:42:00,56.55,463.86,49.5,2.200000000000001,2.8,2.3499999999999996,27.1,24.8,24.9,22.6,10.1,7.6,7.3,4.8,1633.135,23
2025-04-28 05:45:00,56.7,465.8275,49.5,2.200000000000001,2.65,2.3499999999999996,27.1,24.8,24.9,22.6,10.1,7.7,7.7,4.8,1634.729,25
2025-04-28 05:48:00,56.75,465.8275,49.599999999999994,2.1500000000000004,2.4499999999999997,2.4000000000000004,27.0,24.8,24.9,22.6,10.0,7.7,7.9,4.9,1636.672,25
2025-04-28 05:51:00,56.65,463.3681,49.599999999999994,2.200000000000001,2.6,2.3999999999999986,27.1,24.8,24.9,22.6,10.0,7.6,7.6,4.8,1635.821,23
2025-04-28 05:54:00,56.6,462.1383,49.7,2.200000000000001,2.4999999999999996,2.3499999999999996,27.1,24.8,24.9,22.6,10.1,7.6,7.9,4.8,1638.001,25
2025-04-28 05:57:00,56.65,459.6788,49.7,2.200000000000001,2.55,2.299999999999999,27.1,24.8,24.9,22.6,10.1,7.6,7.8,4.8,1634.417,25
2025-04-28 06:00:00,56.65,457.9572,49.8,2.200000000000001,2.55,2.3499999999999996,27.1,24.8,24.9,22.6,10.1,7.6,7.8,4.8,1634.148,25
2025-04-28 06:03:00,56.6,457.2193,49.8,2.200000000000001,2.55,2.3499999999999996,27.1,24.8,24.9,22.6,10.1,7.6,7.8,4.8,1636.832,25
2025-04-28 06:06:00,56.55,454.2679,49.89999999999999,2.299999999999999,2.55,2.2500000000000018,27.2,24.9,24.9,22.6,10.0,7.6,7.7,4.8,1630.299,25
2025-04-28 06:09:00,56.45,455.4977,49.89999999999999,2.1500000000000004,2.4499999999999997,2.3499999999999996,27.0,24.8,24.9,22.6,10.0,7.6,7.9,4.8,1631.004,25
2025-04-28 06:12:00,56.55,453.5301,50.0,2.200000000000001,2.5,2.3499999999999996,27.1,24.8,24.9,22.6,10.0,7.5,7.8,4.7,1629.26,25
2025-04-28 06:15:00,56.55,454.7599,50.0,2.200000000000001,2.6,2.3499999999999996,27.1,24.8,24.9,22.6,10.0,7.6,7.6,4.8,1629.89,25
2025-04-28 06:18:00,56.6,455.0058,50.099999999999994,2.200000000000001,2.55,2.3999999999999986,27.1,24.8,24.9,22.6,10.0,7.6,7.7,4.8,1633.535,25
2025-04-28 06:21:00,56.5,457.4652,50.099999999999994,2.2499999999999982,2.6,2.3000000000000007,27.2,24.9,25.0,22.6,10.0,7.6,7.6,4.8,1632.273,23
2025-04-28 06:24:00,56.45,455.4977,50.2,2.200000000000001,2.6999999999999997,2.3499999999999996,27.1,24.8,24.9,22.6,10.0,7.6,7.4,4.8,1627.604,23
2025-04-28 06:27:00,56.6,454.022,50.2,2.2499999999999982,2.6999999999999997,2.3000000000000007,27.2,24.9,25.0,22.6,10.0,7.6,7.4,4.8,1628.669,23
2025-04-28 06:30:00,56.5,452.5463,50.3,2.200000000000001,2.5999999999999996,2.3499999999999996,27.1,24.8,24.9,22.6,10.0,7.6,7.7,4.7,1627.22,25
2025-04-28 06:33:00,56.25,450.3327,50.3,2.25,2.55,2.3000000000000007,27.1,24.9,24.9,22.6,10.0,7.5,7.7,4.7,1624.635,25
2025-04-28 06:36:00,56.55,455.9896,50.39999999999999,2.25,2.55,2.3000000000000007,27.1,24.9,24.9,22.6,10.0,7.5,7.7,4.7,1630.536,25
2025-04-28 06:39:00,56.45,455.9896,50.39999999999999,2.1000000000000014,2.65,2.3499999999999996,27.1,24.8,25.0,22.7,10.0,7.6,7.5,4.8,1638.074,23
2025-04-28 06:42:00,56.55,455.4977,50.5,2.1000000000000014,2.4499999999999997,2.4000000000000004,27.0,24.8,24.9,22.7,10.0,7.6,7.9,4.8,1629.794,25
2025-04-28 06:45:00,56.75,455.2517,50.5,2.150000000000002,2.55,2.3499999999999996,27.1,24.8,24.9,22.7,10.0,7.6,7.7,4.8,1631.814,25
2025-04-28 06:48:00,56.6,455.0058,50.599999999999994,2.1500000000000004,2.6,2.3000000000000007,27.1,24.9,25.0,22.7,10.0,7.6,7.6,4.8,1628.787,25
2025-04-28 06:51:00,56.45,452.7923,50.599999999999994,2.1999999999999993,2.55,2.3499999999999996,27.2,24.9,25.0,22.7,10.0,7.6,7.8,4.7,1630.771,25
2025-04-28 06:54:00,56.45,452.3004,50.7,2.1000000000000014,2.65,2.3499999999999996,27.1,24.8,25.0,22.7,10.0,7.6,7.5,4.8,1627.822,23
2025-04-28 06:57:00,56.7,449.8409,50.7,2.1999999999999993,2.4499999999999997,2.4000000000000004,27.2,24.9,25.0,22.7,10.0,7.6,7.9,4.8,1635.018,25
2025-04-28 07:00:00,56.55,450.3327,50.8,2.1999999999999993,2.5999999999999996,2.3000000000000007,27.2,24.9,25.0,22.7,10.1,7.6,7.8,4.7,1629.607,25
2025-04-28 07:03:00,56.55,450.5787,50.8,2.1500000000000004,2.6999999999999997,2.3000000000000007,27.1,24.9,25.0,22.7,10.1,7.6,7.5,4.8,1628.824,23
2025-04-28 07:06:00,56.6,459.1869,50.89999999999999,2.1500000000000004,2.65,2.3499999999999996,27.1,24.9,25.0,22.7,10.1,7.6,7.6,4.8,1634.838,23
2025-04-28 07:09:00,56.8,463.3681,50.89999999999999,2.1999999999999993,2.4999999999999996,2.3499999999999996,27.2,24.9,25.0,22.7,10.1,7.7,7.9,4.9,1637.588,25
2025-04-28 07:12:00,58.85,497.8009,51.0,2.0,2.4,2.450000000000001,26.8,24.7,24.8,22.7,10.1,7.8,8.1,5.0,1713.211,8
2025-04-28 07:15:00,59.349999999999994,483.2899,51.0,1.950000000000001,2.55,2.5,26.8,24.6,24.8,22.7,10.0,7.6,7.7,4.8,1719.198,24
2025-04-28 07:18:00,58.55,465.0897,51.099999999999994,1.950000000000001,2.8,2.5,26.7,24.6,24.7,22.7,10.1,7.5,7.4,4.6,1692.189,1
2025-04-28 07:21:00,58.2,466.5654,51.099999999999994,1.950000000000001,2.4999999999999996,2.4000000000000004,26.7,24.6,24.7,22.7,10.1,7.5,7.9,4.7,1682.216,24
2025-04-28 07:24:00,57.55,463.3681,51.2,1.9000000000000021,2.4999999999999996,2.3999999999999986,26.6,24.6,24.7,22.7,10.1,7.6,7.9,4.8,1663.27,24
2025-04-28 07:27:00,57.65,468.7789,51.2,1.9000000000000021,2.5999999999999996,2.3999999999999986,26.6,24.6,24.7,22.7,10.1,7.6,7.7,4.8,1666.035,24
2025-04-28 07:30:00,57.650000000000006,474.6817,51.3,1.9000000000000021,2.6999999999999997,2.4499999999999975,26.6,24.6,24.7,22.7,10.2,7.7,7.6,4.9,1663.797,26
2025-04-28 07:33:00,57.65,479.6007,51.3,1.9000000000000021,2.5499999999999994,2.4999999999999982,26.6,24.6,24.7,22.7,10.2,7.8,7.9,5.0,1668.564,8
2025-04-28 07:36:00,57.75,473.206,51.39999999999999,1.950000000000001,2.4999999999999996,2.4499999999999993,26.7,24.6,24.7,22.7,10.2,7.8,8.1,4.9,1666.436,8
2025-04-28 07:39:00,57.95,475.9114,51.39999999999999,1.9000000000000021,2.6,2.4999999999999982,26.6,24.6,24.7,22.7,10.3,7.8,8.0,4.9,1680.068,8
2025-04-28 07:42:00,58.05,473.6979,51.5,2.0,2.6,2.4000000000000004,26.7,24.7,24.7,22.7,10.3,7.8,7.9,5.0,1681.626,8
2025-04-28 07:45:00,58.75,475.6655,51.5,1.950000000000001,2.6,2.5,26.7,24.6,24.7,22.7,10.3,7.8,8.0,4.9,1700.494,8
2025-04-28 07:48:00,58.75,477.1412,51.599999999999994,1.950000000000001,2.5500000000000003,2.5,26.7,24.6,24.7,22.7,10.3,7.8,8.1,4.9,1704.685,8
2025-04-28 07:51:00,59.05,478.6169,51.599999999999994,1.950000000000001,2.6,2.549999999999999,26.8,24.6,24.8,22.7,10.4,7.8,8.1,4.9,1709.495,8
2025-04-28 07:54:00,59.65,480.0926,51.7,1.9499999999999993,2.8,2.5500000000000007,26.7,24.7,24.8,22.7,10.4,7.8,7.7,4.9,1726.81,26
2025-04-28 07:57:00,59.95,484.2737,51.7,2.0,2.6,2.549999999999999,26.8,24.7,24.8,22.7,10.4,7.8,8.1,4.9,1739.628,8
2025-04-28 08:00:00,60.75,496.5712,51.8,2.0999999999999996,2.6000000000000005,2.549999999999999,26.9,24.8,24.8,22.7,10.4,7.9,8.1,5.0,1783.192,8
2025-04-28 08:03:00,61.25,499.5226,51.8,2.0,2.75,2.5999999999999996,26.9,24.7,24.9,22.7,10.4,7.8,7.8,4.9,1781.118,26
2025-04-28 08:06:00,61.75,505.6713,51.89999999999999,2.0500000000000007,2.8000000000000003,2.5999999999999996,26.9,24.8,24.9,22.7,10.4,7.8,7.6,5.0,1799.573,26
2025-04-28 08:09:00,64.1,532.9717,51.89999999999999,2.0999999999999996,2.6000000000000005,2.8000000000000007,27.0,24.9,25.0,22.7,10.4,8.0,8.1,5.1,1866.948,8
2025-04-28 08:12:00,64.55,525.5931,52.0,2.1999999999999993,2.7499999999999996,2.8000000000000007,27.2,24.9,25.0,22.7,10.5,7.8,7.9,4.9,1886.34,35
2025-04-28 08:15:00,64.4,509.6065,52.0,2.1999999999999993,2.7,2.700000000000001,27.2,24.9,25.0,22.7,10.4,7.8,8.0,4.8,1879.169,35
2025-04-28 08:18:00,64.2,505.1794,52.099999999999994,2.1500000000000004,2.7,2.75,27.1,24.9,25.0,22.7,10.4,7.8,8.0,4.8,1872.912,35
2025-04-28 08:21:00,64.2,508.1308,52.099999999999994,2.1500000000000004,2.9499999999999997,2.75,27.2,24.8,25.0,22.7,10.5,7.8,7.7,4.7,1876.698,47
2025-04-28 08:24:00,63.95,504.1956,52.2,2.1500000000000004,2.9,2.7499999999999982,27.1,24.8,25.0,22.6,10.4,7.8,7.7,4.7,1871.637,47
2025-04-28 08:27:00,64.1,505.9173,52.2,2.25,2.9,2.6999999999999993,27.1,24.9,24.9,22.6,10.5,7.8,7.8,4.7,1874.232,47
2025-04-28 08:30:00,64.2,508.8687,52.3,2.1999999999999993,2.8,2.6999999999999993,27.1,24.9,25.0,22.6,10.5,7.8,8.0,4.7,1881.818,35
2025-04-28 08:33:00,64.1,511.3281,52.3,2.2499999999999982,2.85,2.700000000000001,27.2,24.9,25.0,22.6,10.5,7.8,7.8,4.8,1877.441,47
2025-04-28 08:36:00,64.05,510.5902,52.39999999999999,2.1500000000000004,2.85,2.7499999999999982,27.1,24.8,25.0,22.6,10.5,7.8,7.8,4.8,1875.288,47
2025-04-28 08:39:00,63.95,514.2795,52.39999999999999,2.1500000000000004,3.0,2.7499999999999982,27.1,24.8,25.0,22.6,10.5,7.8,7.5,4.8,1867.716,47
2025-04-28 08:42:00,63.3,514.2795,52.5,2.1499999999999986,2.95,2.700000000000001,27.0,24.9,25.0,22.6,10.5,8.0,7.6,5.0,1843.414,47
2025-04-28 08:45:00,63.849999999999994,511.3281,52.5,2.1999999999999993,2.75,2.75,27.1,24.9,25.0,22.6,10.5,8.0,8.1,4.9,1866.474,35
2025-04-28 08:48:00,65.05000000000001,509.6065,52.599999999999994,2.2499999999999982,2.8499999999999996,2.8000000000000007,27.2,24.9,25.0,22.6,10.5,7.8,7.9,4.7,1902.219,35
2025-04-28 08:51:00,64.85,509.6065,52.599999999999994,2.1999999999999993,2.7,2.8499999999999996,27.2,24.8,25.0,22.6,10.5,7.8,8.2,4.7,1898.206,35
2025-04-28 08:54:00,64.75,508.1308,52.7,2.1999999999999993,2.9,2.75,27.1,24.9,25.0,22.6,10.5,7.8,7.8,4.7,1897.101,47
2025-04-28 08:57:00,64.8,508.1308,52.7,2.1999999999999993,2.9,2.75,27.2,24.8,25.0,22.6,10.5,7.8,7.7,4.8,1890.077,47
2025-04-28 09:00:00,64.8,506.4091,52.8,2.1999999999999993,2.9999999999999996,2.75,27.2,24.8,25.0,22.6,10.6,7.8,7.7,4.7,1894.133,47
2025-04-28 09:03:00,64.85,510.8362,52.8,2.1999999999999993,2.8000000000000003,2.8499999999999996,27.2,24.8,25.0,22.6,10.6,7.9,8.1,4.8,1894.51,35
2025-04-28 09:06:00,65.15,528.0527,52.89999999999999,2.2499999999999982,2.55,2.8000000000000007,27.2,24.9,25.0,22.6,10.6,8.0,8.5,5.0,1914.275,41
2025-04-28 09:09:00,66.25,532.4797,52.89999999999999,2.299999999999999,2.9499999999999993,2.8499999999999996,27.3,24.9,25.0,22.6,10.7,8.0,7.9,4.9,1949.546,36
2025-04-28 09:12:00,66.85,534.2014,53.0,2.299999999999999,2.8499999999999996,2.9000000000000004,27.3,24.9,25.0,22.6,10.7,8.0,8.0,5.0,1951.431,36
2025-04-28 09:15:00,67.35,534.9393,53.0,2.299999999999999,2.8499999999999996,2.9000000000000004,27.3,25.0,25.1,22.6,10.7,8.0,8.1,4.9,1973.696,36
2025-04-28 09:18:00,67.85,538.8744,53.099999999999994,2.299999999999997,2.6499999999999995,3.0000000000000018,27.4,24.9,25.1,22.6,10.7,8.0,8.5,4.9,1992.387,41
2025-04-28 09:21:00,67.95,532.9717,53.099999999999994,2.349999999999998,2.9999999999999996,2.9000000000000004,27.4,25.0,25.1,22.6,10.7,8.0,7.9,4.8,1994.932,36
2025-04-28 09:24:00,67.95,537.6447,53.2,2.299999999999997,2.8,2.950000000000001,27.4,24.9,25.1,22.6,10.7,8.0,8.2,4.9,1990.144,41
2025-04-28 09:27:00,68.0,538.6285,53.2,2.349999999999998,2.749999999999999,2.9000000000000004,27.4,25.0,25.1,22.6,10.7,8.0,8.3,4.9,1990.429,41
2025-04-28 09:30:00,67.95,541.088,53.3,2.299999999999997,2.8499999999999996,2.950000000000001,27.4,24.9,25.1,22.6,10.7,8.0,8.1,4.9,2001.121,36
2025-04-28 09:33:00,68.25,541.5799,53.3,2.349999999999998,2.749999999999999,2.9000000000000004,27.4,25.0,25.1,22.6,10.7,8.0,8.3,4.9,1999.471,41
2025-04-28 09:36:00,68.55,542.5637,53.39999999999999,2.349999999999998,2.8999999999999995,3.0000000000000018,27.5,24.9,25.1,22.6,10.7,8.0,8.0,4.9,2015.423,36
2025-04-28 09:39:00,68.4,542.3177,53.39999999999999,2.299999999999997,2.749999999999999,3.0500000000000025,27.4,24.9,25.1,22.6,10.7,8.0,8.3,4.9,2008.034,41
2025-04-28 09:42:00,68.35,540.1042,53.5,2.349999999999998,2.9999999999999996,3.0000000000000018,27.4,25.0,25.1,22.6,10.7,8.0,7.8,4.9,2006.206,36
2025-04-28 09:45:00,67.65,536.6609,53.5,2.299999999999997,2.9499999999999993,2.950000000000003,27.4,24.9,25.1,22.6,10.7,8.0,7.9,4.9,1977.56,36
2025-04-28 09:48:00,68.45,541.3339,53.599999999999994,2.349999999999998,2.9999999999999996,2.950000000000001,27.4,25.0,25.1,22.6,10.7,8.0,7.8,4.9,2011.35,36
2025-04-28 09:51:00,68.65,539.8582,53.599999999999994,2.349999999999998,2.9,3.0000000000000018,27.4,25.0,25.1,22.6,10.6,7.9,7.9,4.8,2016.539,36
2025-04-28 09:54:00,68.5,536.1689,53.7,2.349999999999998,2.8000000000000003,3.0000000000000018,27.4,25.0,25.1,22.6,10.6,8.0,8.2,4.8,2017.533,41
2025-04-28 09:57:00,68.75,536.1689,53.7,2.349999999999998,2.6999999999999997,3.0000000000000018,27.4,25.0,25.1,22.6,10.6,7.9,8.3,4.8,2013.936,41
2025-04-28 10:00:00,68.7,543.7934,53.8,2.349999999999998,2.85,3.0000000000000018,27.4,25.0,25.1,22.6,10.6,8.0,8.1,4.8,2017.122,36
2025-04-28 10:03:00,69.0,546.4988,53.8,2.3999999999999986,2.8499999999999996,2.950000000000001,27.5,25.0,25.1,22.6,10.7,8.0,8.1,4.9,2023.619,36
2025-04-28 10:06:00,69.05000000000001,546.9907,53.89999999999999,2.3999999999999986,2.749999999999999,3.0,27.5,25.0,25.1,22.6,10.7,8.0,8.3,4.9,2024.225,41
2025-04-28 10:09:00,69.1,542.8096,53.89999999999999,2.3999999999999986,2.6999999999999997,2.950000000000001,27.5,25.0,25.1,22.6,10.7,7.9,8.4,4.8,2031.829,41
2025-04-28 10:12:00,68.95,540.1042,54.0,2.3999999999999986,2.9499999999999997,2.950000000000001,27.5,25.0,25.1,22.6,10.7,8.0,8.0,4.8,2024.997,36
2025-04-28 10:15:00,68.80000000000001,517.9688,54.0,2.3999999999999986,2.9,2.950000000000001,27.5,25.0,25.1,22.6,10.7,7.9,8.0,4.8,2017.937,36
2025-04-28 10:18:00,68.80000000000001,544.0394,54.099999999999994,2.3999999999999986,2.9,2.950000000000001,27.5,25.0,25.1,22.6,10.7,7.9,8.0,4.8,2021.847,36
2025-04-28 10:21:00,68.9,546.007,54.099999999999994,2.3999999999999986,2.8000000000000003,2.950000000000001,27.5,25.0,25.1,22.6,10.6,7.9,8.1,4.8,2024.959,36
2025-04-28 10:24:00,68.80000000000001,545.2691,54.2,2.3999999999999986,2.7500000000000004,2.950000000000001,27.5,25.0,25.1,22.6,10.6,7.9,8.2,4.8,2017.152,41
2025-04-28 10:27:00,68.9,547.7286,54.2,2.3999999999999986,2.85,2.950000000000001,27.5,25.0,25.1,22.6,10.6,7.9,8.0,4.8,2019.817,36
2025-04-28 10:30:00,68.85,544.7772,54.3,2.3999999999999986,2.8000000000000003,2.950000000000001,27.5,25.0,25.1,22.6,10.6,7.9,8.1,4.8,2020.788,36
2025-04-28 10:33:00,69.05000000000001,547.7286,54.3,2.299999999999997,2.9,3.0500000000000025,27.4,24.9,25.1,22.6,10.6,7.9,7.9,4.8,2024.937,36
2025-04-28 10:36:00,69.05000000000001,546.4988,54.39999999999999,2.3999999999999986,2.8499999999999996,2.950000000000001,27.5,25.0,25.1,22.6,10.6,8.0,8.0,4.9,2028.083,36
2025-04-28 10:39:00,69.1,548.9583,54.39999999999999,2.349999999999998,2.8999999999999995,3.0000000000000018,27.4,25.0,25.1,22.6,10.6,8.0,7.9,4.9,2030.388,36
2025-04-28 10:42:00,69.1,548.7124,54.5,2.3999999999999986,2.8499999999999996,3.0,27.5,25.0,25.1,22.6,10.6,7.9,7.9,4.9,2027.926,36
2025-04-28 10:45:00,69.15,549.4502,54.5,2.3999999999999986,2.85,2.950000000000001,27.5,25.0,25.1,22.6,10.6,8.0,8.1,4.8,2025.708,36
2025-04-28 10:48:00,69.0,550.9259,54.599999999999994,2.299999999999997,2.9,3.0500000000000025,27.4,24.9,25.1,22.6,10.6,7.9,7.9,4.8,2023.767,36
2025-04-28 10:51:00,69.05000000000001,550.1881,54.599999999999994,2.3999999999999986,2.85,2.950000000000001,27.5,25.0,25.1,22.6,10.7,7.9,8.1,4.8,2026.964,36
2025-04-28 10:54:00,69.05000000000001,543.5475,54.7,2.349999999999998,2.7499999999999996,3.0000000000000018,27.5,24.9,25.1,22.6,10.7,8.0,8.4,4.8,2033.561,41
2025-04-28 10:57:00,68.85,541.3339,54.7,2.299999999999997,2.9,3.0500000000000025,27.4,24.9,25.1,22.6,10.7,8.0,8.1,4.8,2021.28,36
2025-04-28 11:00:00,68.85,542.5637,54.8,2.349999999999998,3.0999999999999996,3.0000000000000018,27.4,25.0,25.1,22.6,10.7,8.0,7.7,4.8,2022.745,45
2025-04-28 11:03:00,68.9,544.7772,54.8,2.3999999999999986,2.9,2.950000000000001,27.5,25.0,25.1,22.6,10.7,8.0,8.1,4.8,2025.909,36
2025-04-28 11:06:00,68.9,548.7124,54.89999999999999,2.3999999999999986,2.6999999999999997,2.950000000000001,27.5,25.0,25.1,22.6,10.6,7.9,8.3,4.8,2026.827,41
2025-04-28 11:09:00,69.05000000000001,549.4502,54.89999999999999,2.3999999999999986,2.85,3.0,27.5,25.0,25.1,22.6,10.6,7.9,8.0,4.8,2028.642,36
2025-04-28 11:12:00,68.9,547.2367,55.0,2.3999999999999986,2.6999999999999997,2.950000000000001,27.5,25.0,25.1,22.6,10.6,7.9,8.3,4.8,2025.934,41
2025-04-28 11:15:00,68.9,547.2367,55.0,2.349999999999998,2.8,3.0000000000000018,27.4,25.0,25.1,22.6,10.7,8.0,8.2,4.9,2027.485,41
2025-04-28 11:18:00,69.15,549.4502,55.099999999999994,2.3999999999999986,2.999999999999999,3.049999999999999,27.5,25.0,25.1,22.6,10.7,8.1,7.9,4.9,2031.306,36
2025-04-28 11:21:00,69.7,550.68,55.099999999999994,2.3499999999999996,2.8499999999999996,3.049999999999999,27.5,25.0,25.2,22.6,10.7,8.1,8.2,4.9,2046.206,40
2025-04-28 11:24:00,69.85,553.3854,55.2,2.3999999999999986,2.9000000000000004,3.049999999999999,27.5,25.0,25.1,22.6,10.8,8.1,8.2,4.9,2061.328,40
2025-04-28 11:27:00,70.05,555.1071,55.2,2.450000000000001,2.9000000000000004,2.9999999999999982,27.6,25.1,25.2,22.6,10.8,8.1,8.2,4.9,2059.494,40
2025-04-28 11:30:00,70.8,555.1071,55.3,2.450000000000001,3.1,3.0999999999999996,27.6,25.1,25.2,22.6,10.8,8.1,7.8,4.9,2080.597,49
2025-04-28 11:33:00,70.65,556.0908,55.3,2.450000000000001,2.8499999999999996,2.9999999999999982,27.6,25.1,25.2,22.6,10.8,8.1,8.3,4.9,2085.292,40
2025-04-28 11:36:00,71.0,561.7477,55.39999999999999,2.450000000000001,3.0,3.0999999999999996,27.6,25.1,25.2,22.6,10.8,8.1,8.0,4.9,2092.649,49
2025-04-28 11:39:00,71.6,564.4531,55.39999999999999,2.450000000000001,3.1,3.1999999999999975,27.6,25.1,25.2,22.6,10.8,8.1,7.8,4.9,2108.905,49
2025-04-28 11:42:00,71.44999999999999,565.4369,55.5,2.5,2.9000000000000004,3.0999999999999996,27.7,25.1,25.2,22.6,10.8,8.1,8.1,5.0,2102.916,40
2025-04-28 11:45:00,72.15,567.1586,55.5,2.5,3.0,3.0999999999999996,27.7,25.1,25.2,22.6,10.8,8.1,8.0,4.9,2122.59,49
2025-04-28 11:48:00,71.95,566.9126,55.599999999999994,2.4499999999999993,2.8499999999999996,3.0999999999999996,27.7,25.1,25.3,22.6,10.8,8.1,8.3,4.9,2119.69,40
2025-04-28 11:51:00,72.35,565.9288,55.599999999999994,2.5,2.8499999999999996,3.1999999999999993,27.7,25.1,25.2,22.6,10.8,8.1,8.3,4.9,2129.511,40
2025-04-28 11:54:00,72.35,567.4045,55.7,2.5,2.8499999999999996,3.1499999999999986,27.7,25.1,25.2,22.6,10.8,8.1,8.3,4.9,2135.02,40
2025-04-28 11:57:00,72.45,568.1424,55.7,2.5,2.8,3.1499999999999986,27.8,25.1,25.3,22.6,10.8,8.0,8.3,4.9,2127.053,40
2025-04-28 12:00:00,72.25,569.864,55.8,2.5,3.0,3.099999999999998,27.8,25.1,25.3,22.6,10.8,8.0,7.9,4.9,2131.887,49
2025-04-28 12:03:00,72.85,575.7668,55.8,2.549999999999999,2.8,3.0999999999999996,27.8,25.2,25.3,22.6,10.8,8.0,8.3,4.9,2144.012,40
2025-04-28 12:06:00,72.85,577.2425,55.89999999999999,2.5,3.0,3.1999999999999993,27.8,25.1,25.3,22.6,10.8,8.1,8.0,4.9,2147.976,49
2025-04-28 12:09:00,73.45,580.4398,55.89999999999999,2.549999999999999,2.8,3.1999999999999993,27.8,25.2,25.3,22.6,10.8,8.1,8.4,4.9,2167.547,40
2025-04-28 12:12:00,73.75,578.9641,56.0,2.599999999999998,3.0,3.200000000000001,27.9,25.2,25.3,22.6,10.8,8.1,8.0,4.9,2174.844,49
2025-04-28 12:15:00,73.85,581.6696,56.0,2.549999999999999,3.0,3.1999999999999993,27.8,25.2,25.3,22.6,10.8,8.1,8.0,4.9,2180.013,49
2025-04-28 12:18:00,73.94999999999999,581.4236,56.099999999999994,2.599999999999998,2.8,3.1500000000000004,27.9,25.2,25.3,22.6,10.8,8.0,8.3,4.9,2179.026,40
2025-04-28 12:21:00,74.25,584.129,56.099999999999994,2.549999999999999,2.8499999999999996,3.3000000000000007,27.8,25.2,25.3,22.6,10.8,8.1,8.3,4.9,2189.431,40
2025-04-28 12:24:00,74.55000000000001,584.375,56.2,2.6499999999999986,2.8499999999999996,3.200000000000001,27.9,25.3,25.3,22.6,10.9,8.1,8.4,4.9,2200.752,40
2025-04-28 12:27:00,74.65,585.6047,56.2,2.599999999999998,2.8,3.2500000000000018,27.9,25.2,25.3,22.6,10.9,8.1,8.5,4.9,2200.506,40
2025-04-28 12:30:00,74.7,572.8154,56.3,2.549999999999999,2.9,3.25,27.8,25.2,25.3,22.6,10.9,8.1,8.4,4.8,2205.002,40
2025-04-28 12:33:00,74.15,571.0938,56.3,2.549999999999999,3.0,3.25,27.8,25.2,25.3,22.6,10.9,8.1,8.1,4.9,2186.301,49
2025-04-28 12:36:00,74.35,563.4694,56.39999999999999,2.5,2.900000000000001,3.2499999999999982,27.8,25.1,25.3,22.6,10.8,7.9,8.2,4.7,2192.238,37
2025-04-28 12:39:00,73.25,549.4502,56.39999999999999,2.5,3.0,3.0999999999999996,27.7,25.1,25.2,22.6,10.7,7.9,8.0,4.6,2156.227,49
2025-04-28 12:42:00,70.0,512.5579,56.5,2.4499999999999993,3.15,2.9499999999999993,27.5,25.0,25.0,22.6,10.7,7.7,7.8,4.3,2057.682,33
2025-04-28 12:45:00,67.55,502.228,56.5,2.299999999999999,2.9500000000000006,2.8500000000000014,27.3,24.9,25.0,22.6,10.8,7.8,8.1,4.6,1976.911,35
2025-04-28 12:48:00,66.75,502.228,56.599999999999994,2.25,2.9500000000000006,2.9000000000000004,27.2,24.8,24.9,22.6,10.8,7.9,8.1,4.7,1953.629,35
2025-04-28 12:51:00,66.25,500.7523,56.599999999999994,2.299999999999999,3.1,2.8000000000000007,27.2,24.9,24.9,22.6,10.8,8.0,7.9,4.7,1941.464,47
2025-04-28 12:54:00,65.9,501.7361,56.7,2.299999999999999,3.0500000000000003,2.7500000000000018,27.2,24.9,24.9,22.6,10.8,8.0,7.9,4.8,1932.953,47
2025-04-28 12:57:00,65.65,497.8009,56.7,2.200000000000001,2.85,2.8499999999999996,27.1,24.8,24.9,22.6,10.8,8.0,8.3,4.8,1926.363,35
2025-04-28 13:00:00,65.65,491.1603,56.8,2.200000000000001,2.9500000000000006,2.8499999999999996,27.1,24.8,24.9,22.6,10.8,7.9,8.1,4.7,1924.734,35
2025-04-28 13:03:00,65.44999999999999,486.7332,56.8,2.200000000000001,2.9500000000000006,2.799999999999999,27.1,24.8,24.9,22.6,10.8,7.9,8.1,4.7,1913.534,35
2025-04-28 13:06:00,65.1,487.2251,56.89999999999999,2.200000000000001,2.85,2.7499999999999982,27.1,24.8,24.9,22.6,10.8,7.9,8.3,4.7,1904.049,35
2025-04-28 13:09:00,65.05,484.5197,56.89999999999999,2.1500000000000004,2.900000000000001,2.799999999999999,27.0,24.8,24.9,22.6,10.8,7.9,8.2,4.7,1904.583,35
2025-04-28 13:12:00,64.65,486.7332,57.0,2.1500000000000004,3.1,2.799999999999999,27.0,24.8,24.9,22.6,10.8,8.0,7.9,4.7,1891.727,47
2025-04-28 13:15:00,64.8,489.1927,57.0,2.200000000000001,3.1000000000000005,2.7499999999999982,27.1,24.8,24.9,22.6,10.8,8.0,7.8,4.8,1896.374,47
2025-04-28 13:18:00,64.45,485.7494,57.099999999999994,2.1500000000000004,3.0000000000000004,2.75,27.0,24.8,24.9,22.6,10.9,8.0,8.1,4.8,1887.282,35
2025-04-28 13:21:00,64.55,487.4711,57.099999999999994,2.1500000000000004,3.0000000000000004,2.75,27.0,24.8,24.9,22.6,10.8,8.0,8.0,4.8,1888.57,47
2025-04-28 13:24:00,65.35,523.8715,57.2,2.25,2.75,2.8000000000000007,27.1,24.9,24.9,22.6,10.9,8.1,8.5,5.0,1930.666,41
2025-04-28 13:27:00,68.5,535.923,57.2,2.3499999999999996,2.7,3.0,27.3,25.0,25.0,22.6,10.9,8.1,8.6,5.0,2025.874,41
2025-04-28 13:30:00,70.0,544.7772,57.3,2.3999999999999986,2.8999999999999995,3.049999999999999,27.5,25.0,25.1,22.6,11.0,8.2,8.4,5.0,2070.155,40
2025-04-28 13:33:00,70.9,540.1042,57.3,2.4499999999999993,3.1999999999999993,3.049999999999999,27.6,25.0,25.1,22.6,11.0,8.2,7.9,4.9,2079.908,49
2025-04-28 13:36:00,70.25,529.0364,57.39999999999999,2.3499999999999996,2.9,3.049999999999999,27.5,25.0,25.2,22.6,11.0,8.1,8.5,4.8,2064.559,40
2025-04-28 13:39:00,70.19999999999999,517.9688,57.39999999999999,2.3999999999999986,2.9999999999999996,3.049999999999999,27.5,25.0,25.1,22.6,11.0,8.0,8.3,4.7,2060.872,37
2025-04-28 13:42:00,69.9,516.2471,57.5,2.3999999999999986,3.1,3.049999999999999,27.5,25.0,25.1,22.6,10.9,8.0,8.0,4.7,2062.727,49
2025-04-28 13:45:00,69.75,516.985,57.5,2.3999999999999986,2.9,3.049999999999999,27.5,25.0,25.1,22.6,10.9,8.0,8.4,4.7,2055.024,37
2025-04-28 13:48:00,69.9,521.412,57.599999999999994,2.4000000000000004,2.9499999999999997,2.9999999999999982,27.5,25.1,25.2,22.6,10.9,8.0,8.3,4.7,2055.427,37
2025-04-28 13:51:00,70.0,523.8715,57.599999999999994,2.4000000000000004,2.9,2.9999999999999982,27.5,25.1,25.2,22.6,10.9,8.1,8.4,4.8,2047.612,40
2025-04-28 13:54:00,70.25,527.3148,57.7,2.3000000000000007,2.9,3.049999999999999,27.5,25.0,25.2,22.7,11.0,8.1,8.5,4.8,2065.766,40
2025-04-28 13:57:00,70.15,526.8229,57.7,2.3500000000000014,3.0500000000000003,3.049999999999999,27.5,25.1,25.2,22.7,11.0,8.1,8.2,4.8,2060.14,49
2025-04-28 14:00:00,70.4,527.8067,57.8,2.450000000000001,2.8499999999999996,3.0,27.6,25.2,25.2,22.7,11.0,8.2,8.6,4.9,2067.564,40
2025-04-28 14:03:00,70.19999999999999,528.0527,57.8,2.400000000000002,2.999999999999999,3.049999999999999,27.6,25.1,25.2,22.7,11.0,8.2,8.3,4.9,2068.071,40
2025-04-28 14:06:00,70.1,523.1337,57.89999999999999,2.400000000000002,3.1,3.049999999999999,27.6,25.1,25.2,22.7,11.0,8.1,8.1,4.8,2061.985,49
2025-04-28 14:09:00,69.9,518.9525,57.89999999999999,2.450000000000001,2.9499999999999997,3.0,27.6,25.2,25.2,22.7,10.9,8.1,8.3,4.8,2056.873,37
2025-04-28 14:12:00,69.65,516.493,58.0,2.450000000000001,2.9,2.9499999999999993,27.6,25.2,25.2,22.7,10.9,8.0,8.4,4.7,2047.575,37
2025-04-28 14:15:00,69.35,515.2633,58.0,2.400000000000002,3.1,2.9499999999999975,27.6,25.1,25.2,22.7,10.9,7.9,7.9,4.7,2032.241,49
2025-04-28 14:18:00,69.4,515.5093,58.099999999999994,2.3499999999999996,3.0500000000000003,2.9499999999999993,27.6,25.2,25.3,22.8,10.9,8.0,8.1,4.7,2037.984,37
2025-04-28 14:21:00,69.6,517.9688,58.099999999999994,2.3500000000000014,3.0500000000000003,3.049999999999999,27.6,25.1,25.2,22.8,10.9,8.0,8.1,4.7,2044.748,37
2025-04-28 14:24:00,69.45,521.1661,58.2,2.3000000000000007,3.1,3.049999999999999,27.6,25.1,25.3,22.8,10.9,8.1,8.0,4.8,2051.646,49
2025-04-28 14:27:00,69.6,518.9525,58.2,2.3499999999999996,2.9500000000000006,3.0,27.7,25.1,25.3,22.8,10.9,8.0,8.2,4.8,2046.492,37
2025-04-28 14:30:00,69.5,515.0174,58.3,2.3499999999999996,3.15,3.0,27.6,25.2,25.3,22.8,10.9,8.1,8.0,4.7,2044.524,49
2025-04-28 14:33:00,69.30000000000001,513.7876,58.3,2.3000000000000007,2.9,3.049999999999999,27.6,25.1,25.3,22.8,10.9,8.0,8.3,4.8,2034.275,37
2025-04-28 14:36:00,69.15,509.6065,58.39999999999999,2.3499999999999996,3.15,2.9499999999999993,27.6,25.2,25.3,22.8,10.9,8.0,7.9,4.7,2027.962,49
2025-04-28 14:39:00,68.55000000000001,507.8849,58.39999999999999,2.3499999999999996,3.0500000000000003,2.9499999999999993,27.6,25.2,25.3,22.8,10.9,8.0,8.1,4.7,2013.129,37
2025-04-28 14:42:00,68.45,508.3767,58.5,2.299999999999999,3.000000000000001,2.9000000000000004,27.5,25.2,25.3,22.8,10.8,7.9,8.1,4.6,1999.553,37
2025-04-28 14:45:00,67.44999999999999,507.6389,58.5,2.3000000000000007,2.9,2.9000000000000004,27.5,25.1,25.2,22.8,10.7,7.8,8.1,4.6,1971.694,37
2025-04-28 14:48:00,66.45,508.1308,58.5,2.3499999999999996,3.2499999999999996,2.8000000000000007,27.5,25.2,25.2,22.8,10.7,7.8,7.4,4.6,1939.967,45
2025-04-28 14:51:00,65.55,509.1146,58.599999999999994,2.25,3.0499999999999994,2.799999999999999,27.3,25.2,25.2,22.8,10.7,8.1,7.8,4.9,1915.949,48
2025-04-28 14:54:00,66.65,510.3443,58.7,2.2499999999999982,2.7999999999999994,2.9000000000000004,27.4,25.2,25.3,22.8,10.7,8.0,8.3,4.8,1960.36,39
2025-04-28 14:57:00,67.25,511.3281,58.7,2.3000000000000007,2.7999999999999994,2.8000000000000007,27.5,25.2,25.2,22.9,10.7,7.9,8.3,4.7,1976.554,37
2025-04-28 15:00:00,67.05000000000001,511.5741,58.8,2.3000000000000007,2.7999999999999994,2.8000000000000007,27.5,25.2,25.2,22.9,10.7,7.9,8.3,4.7,1969.994,37
2025-04-28 15:03:00,67.05000000000001,508.3767,58.8,2.25,2.9999999999999996,2.8500000000000014,27.5,25.2,25.3,22.9,10.7,8.0,8.0,4.7,1970.51,37
2025-04-28 15:06:00,66.75,507.147,58.89999999999999,2.200000000000001,2.9500000000000006,2.8999999999999986,27.5,25.1,25.3,22.9,10.8,8.0,8.2,4.7,1958.236,37
2025-04-28 15:09:00,66.95,502.7199,58.89999999999999,2.25,3.0000000000000004,2.8500000000000014,27.4,25.2,25.2,22.9,10.8,7.9,8.0,4.7,1959.7,37
2025-04-28 15:12:00,66.85,498.0469,59.0,2.200000000000001,3.2,2.9000000000000004,27.4,25.1,25.2,22.9,10.8,8.0,7.7,4.7,1950.845,45
2025-04-28 15:15:00,66.55000000000001,501.9821,59.0,2.3000000000000007,3.1000000000000005,2.8000000000000007,27.5,25.2,25.2,22.9,10.8,7.9,7.8,4.7,1948.534,45
2025-04-28 15:18:00,66.85,506.9011,59.099999999999994,2.25,2.9500000000000006,2.8000000000000007,27.5,25.2,25.3,22.9,10.8,8.0,8.1,4.8,1960.723,37
2025-04-28 15:21:00,66.65,507.147,59.099999999999994,2.200000000000001,3.0000000000000004,2.8999999999999986,27.5,25.1,25.3,22.9,10.8,8.0,8.0,4.8,1955.742,37
2025-04-28 15:24:00,66.75,504.1956,59.2,2.25,2.85,2.8500000000000014,27.5,25.2,25.3,22.9,10.8,8.0,8.3,4.8,1959.475,39
2025-04-28 15:27:00,66.55,500.7523,59.2,2.200000000000001,2.900000000000001,2.8499999999999996,27.5,25.1,25.3,22.9,10.8,8.0,8.2,4.8,1955.546,37
2025-04-28 15:30:00,66.65,498.5388,59.3,2.25,3.0000000000000004,2.8000000000000007,27.5,25.2,25.3,22.9,10.8,8.0,8.0,4.8,1954.68,48
2025-04-28 15:33:00,66.45,490.4225,59.3,2.25,3.0500000000000003,2.8000000000000007,27.5,25.2,25.3,22.9,10.8,8.0,8.0,4.7,1949.02,37
2025-04-28 15:36:00,66.15,489.6846,59.39999999999999,2.25,2.9500000000000006,2.8500000000000014,27.4,25.2,25.2,22.9,10.8,7.9,8.1,4.7,1934.915,37
2025-04-28 15:39:00,65.55000000000001,489.6846,59.39999999999999,2.25,2.8000000000000003,2.8500000000000014,27.4,25.2,25.2,22.9,10.8,8.0,8.4,4.8,1932.376,39
2025-04-28 15:42:00,65.85,490.9144,59.5,2.200000000000001,2.9,2.8000000000000007,27.5,25.1,25.3,22.9,10.8,8.0,8.3,4.7,1923.497,37
2025-04-28 15:45:00,65.95,491.8981,59.5,2.200000000000001,3.0000000000000004,2.8499999999999996,27.5,25.1,25.3,22.9,10.8,8.0,8.0,4.8,1931.272,37
2025-04-28 15:48:00,66.05,497.309,59.599999999999994,2.25,2.8000000000000003,2.8000000000000007,27.5,25.2,25.3,22.9,10.8,8.0,8.4,4.8,1936.72,39
2025-04-28 15:51:00,66.15,498.5388,59.599999999999994,2.1500000000000004,2.8000000000000003,2.9000000000000004,27.4,25.1,25.3,22.9,10.8,8.0,8.4,4.8,1934.708,39
2025-04-28 15:54:00,66.25,502.9659,59.7,2.25,2.8000000000000003,2.8000000000000007,27.5,25.2,25.3,22.9,10.8,8.0,8.4,4.8,1937.075,39
2025-04-28 15:57:00,66.25,504.6875,59.7,2.25,2.95,2.8499999999999996,27.5,25.2,25.3,22.9,10.9,8.0,8.1,4.9,1936.17,37
2025-04-28 16:00:00,66.35,504.6875,59.8,2.1999999999999993,2.8499999999999996,2.9000000000000004,27.5,25.2,25.3,23.0,10.8,8.1,8.3,4.9,1946.496,39
2025-04-28 16:03:00,66.25,504.4415,59.8,2.25,2.9000000000000004,2.8000000000000007,27.5,25.2,25.3,22.9,10.9,8.0,8.2,4.9,1941.193,37
2025-04-28 16:06:00,66.75,504.1956,59.89999999999999,2.25,3.05,2.9000000000000004,27.5,25.2,25.3,22.9,10.9,8.0,7.9,4.9,1953.125,48
2025-04-28 16:09:00,66.44999999999999,505.1794,59.89999999999999,2.25,3.05,2.799999999999999,27.6,25.2,25.3,23.0,10.9,8.1,8.0,4.9,1947.83,48
2025-04-28 16:12:00,66.35,504.4415,60.0,2.1999999999999993,2.8999999999999995,2.8499999999999996,27.5,25.2,25.3,23.0,10.9,8.1,8.3,4.9,1943.379,39
2025-04-28 16:15:00,66.75,504.1956,60.0,2.25,2.9000000000000004,2.799999999999999,27.6,25.2,25.3,23.0,10.9,8.0,8.2,4.9,1946.739,39
2025-04-28 16:18:00,66.65,506.6551,60.099999999999994,2.200000000000001,3.0999999999999996,2.8499999999999996,27.5,25.3,25.4,23.0,10.9,8.1,7.9,4.9,1954.094,48
2025-04-28 16:21:00,67.45,510.0984,60.099999999999994,2.2500000000000018,2.8,2.8999999999999986,27.6,25.3,25.4,23.0,10.9,8.1,8.5,4.9,1979.026,39
2025-04-28 16:24:00,67.65,512.8038,60.2,2.2500000000000018,3.0,2.9499999999999993,27.6,25.3,25.4,23.0,10.9,8.1,8.1,4.9,1980.189,48
2025-04-28 16:27:00,67.65,510.8362,60.2,2.25,2.75,2.9000000000000004,27.7,25.2,25.4,23.0,10.9,8.0,8.5,4.9,1981.165,39
2025-04-28 16:30:00,67.55,510.8362,60.2,2.2500000000000018,2.85,2.8999999999999986,27.6,25.3,25.4,23.0,10.9,8.0,8.4,4.8,1972.404,39
2025-04-28 16:33:00,67.25,508.8687,60.3,2.2500000000000018,2.8999999999999995,2.8999999999999986,27.6,25.3,25.4,23.0,10.9,8.1,8.3,4.9,1970.021,39
2025-04-28 16:36:00,67.65,509.1146,60.39999999999999,2.3000000000000007,3.1,2.8499999999999996,27.7,25.3,25.4,23.0,10.9,8.1,8.0,4.8,1980.156,48
2025-04-28 16:39:00,67.44999999999999,511.82,60.39999999999999,2.2500000000000018,3.1,2.8999999999999986,27.6,25.3,25.4,23.0,10.9,8.0,7.9,4.8,1980.832,48
2025-04-28 16:42:00,67.44999999999999,512.066,60.5,2.3000000000000007,2.8,2.8499999999999996,27.7,25.3,25.4,23.0,10.9,8.0,8.4,4.9,1979.968,39
2025-04-28 16:45:00,67.45,510.3443,60.5,2.2500000000000018,3.0999999999999996,2.8999999999999986,27.6,25.3,25.4,23.0,10.9,8.1,7.9,4.9,1974.724,48
2025-04-28 16:48:00,67.65,510.3443,60.599999999999994,2.3000000000000007,2.8999999999999995,2.9000000000000004,27.7,25.3,25.4,23.0,10.9,8.1,8.3,4.9,1983.305,39
2025-04-28 16:51:00,67.55,510.8362,60.599999999999994,2.3000000000000007,3.1,2.8499999999999996,27.7,25.3,25.4,23.0,10.9,8.0,7.9,4.8,1970.084,48
2025-04-28 16:54:00,67.65,511.82,60.7,2.25,3.0000000000000004,2.9499999999999993,27.7,25.3,25.5,23.0,10.8,8.0,8.0,4.8,1984.431,48
2025-04-28 16:57:00,66.95,512.066,60.7,2.299999999999999,3.15,2.8000000000000007,27.7,25.4,25.5,23.0,10.9,8.0,7.7,4.9,1962.973,48
2025-04-28 17:00:00,66.85,513.0498,60.8,2.25,3.05,2.9000000000000004,27.6,25.4,25.5,23.0,10.9,8.2,8.0,5.0,1955.094,48
2025-04-28 17:03:00,68.25,510.8362,60.8,2.299999999999999,3.05,2.950000000000001,27.7,25.4,25.5,23.0,10.9,8.1,8.0,4.9,2000.04,48
2025-04-28 17:06:00,68.7,514.0336,60.89999999999999,2.25,2.85,3.0,27.7,25.3,25.5,23.0,10.9,8.0,8.4,4.8,2015.231,39
2025-04-28 17:09:00,68.35,511.82,60.89999999999999,2.25,2.9,2.9499999999999993,27.7,25.3,25.5,23.0,10.9,8.0,8.3,4.8,2005.1,39
2025-04-28 17:12:00,68.4,512.066,61.0,2.299999999999999,2.9500000000000006,2.9000000000000004,27.8,25.4,25.5,23.1,10.9,8.0,8.2,4.8,2006.392,39
2025-04-28 17:15:00,68.3,511.5741,61.0,2.299999999999999,3.0000000000000004,2.9000000000000004,27.8,25.4,25.5,23.1,10.9,8.0,8.1,4.8,2008.872,48
2025-04-28 17:18:00,68.35,513.7876,61.099999999999994,2.1999999999999993,3.0500000000000003,2.9499999999999993,27.7,25.3,25.5,23.1,10.8,8.0,7.9,4.8,2004.946,48
2025-04-28 17:21:00,68.35,511.82,61.099999999999994,2.2499999999999982,3.0000000000000004,2.950000000000001,27.7,25.4,25.5,23.1,10.8,8.0,8.1,4.7,2008.068,38
2025-04-28 17:24:00,68.15,511.82,61.2,2.299999999999999,2.9,2.8499999999999996,27.8,25.4,25.5,23.1,10.8,8.0,8.3,4.7,2005.475,39
2025-04-28 17:27:00,68.35,512.066,61.2,2.299999999999999,2.85,2.9000000000000004,27.8,25.4,25.5,23.1,10.8,8.0,8.3,4.8,2001.27,39
2025-04-28 17:30:00,68.3,510.3443,61.3,2.2499999999999982,2.9,2.9000000000000004,27.7,25.4,25.5,23.1,10.8,8.0,8.3,4.7,2005.354,39
2025-04-28 17:33:00,67.95,507.6389,61.3,2.299999999999999,3.2,2.8499999999999996,27.8,25.4,25.5,23.1,10.8,8.0,7.7,4.7,1989.763,46
2025-04-28 17:36:00,67.85,505.4254,61.39999999999999,2.2499999999999982,3.0000000000000004,2.9000000000000004,27.7,25.4,25.5,23.1,10.8,8.0,8.0,4.8,1990.777,48
2025-04-28 17:39:00,67.85,504.4415,61.39999999999999,2.299999999999999,2.9500000000000006,2.8499999999999996,27.8,25.4,25.5,23.1,10.8,8.0,8.2,4.7,1992.271,39
2025-04-28 17:42:00,67.65,501.4901,61.5,2.2499999999999982,3.1,2.9000000000000004,27.7,25.4,25.5,23.1,10.8,8.0,7.9,4.7,1986.339,46
2025-04-28 17:45:00,67.65,503.9496,61.5,2.2499999999999982,3.1,2.9000000000000004,27.7,25.4,25.5,23.1,10.8,8.0,7.9,4.7,1983.24,46
2025-04-28 17:48:00,67.55,503.4577,61.599999999999994,2.2499999999999982,3.0000000000000004,2.9000000000000004,27.7,25.4,25.5,23.1,10.8,8.0,8.1,4.7,1978.567,38
2025-04-28 17:51:00,67.65,504.1956,61.599999999999994,2.2499999999999982,2.900000000000001,2.9000000000000004,27.7,25.4,25.5,23.1,10.8,7.9,8.2,4.7,1974.958,39
2025-04-28 17:54:00,67.4,505.6713,61.7,2.2499999999999982,3.0500000000000003,2.8500000000000014,27.7,25.4,25.5,23.1,10.8,7.9,7.9,4.7,1978.647,46
2025-04-28 17:57:00,67.35,504.1956,61.7,2.2499999999999982,2.9500000000000006,2.8500000000000014,27.7,25.4,25.5,23.1,10.8,8.0,8.2,4.7,1970.193,39
2025-04-28 18:00:00,67.05,502.7199,61.8,2.2499999999999982,2.9500000000000006,2.8499999999999996,27.7,25.4,25.5,23.1,10.8,8.0,8.1,4.8,1960.86,39
2025-04-28 18:03:00,67.35,499.5226,61.8,2.2499999999999982,3.1000000000000005,2.8500000000000014,27.7,25.4,25.5,23.1,10.8,7.9,7.8,4.7,1974.995,46
2025-04-28 18:06:00,66.95,494.6036,61.89999999999999,2.2499999999999982,3.1500000000000004,2.8000000000000007,27.7,25.4,25.5,23.1,10.8,8.0,7.8,4.7,1956.848,46
2025-04-28 18:09:00,66.85,494.3576,61.89999999999999,2.1999999999999993,2.85,2.8499999999999996,27.7,25.3,25.5,23.1,10.8,8.0,8.4,4.7,1958.606,39
2025-04-28 18:12:00,66.85,494.1117,62.0,2.2499999999999982,2.900000000000001,2.8000000000000007,27.7,25.4,25.5,23.1,10.8,7.9,8.2,4.7,1961.076,39
2025-04-28 18:15:00,66.5,492.1441,62.0,2.2499999999999982,2.9,2.8000000000000007,27.7,25.4,25.5,23.1,10.8,8.0,8.3,4.7,1952.387,39
2025-04-28 18:18:00,66.44999999999999,496.0793,62.099999999999994,2.2499999999999982,3.3000000000000003,2.8000000000000007,27.7,25.4,25.5,23.1,10.8,8.0,7.5,4.7,1943.611,46
2025-04-28 18:21:00,66.45,492.8819,62.099999999999994,2.1999999999999993,2.9500000000000006,2.8000000000000007,27.7,25.4,25.5,23.2,10.8,8.0,8.1,4.8,1949.472,39
2025-04-28 18:24:00,66.65,492.8819,62.2,2.1999999999999993,3.1000000000000005,2.8000000000000007,27.7,25.4,25.5,23.2,10.8,7.9,7.8,4.7,1951.118,46
2025-04-28 18:27:00,65.75,489.1927,62.2,2.1500000000000004,3.2500000000000004,2.8000000000000007,27.6,25.4,25.5,23.2,10.9,8.0,7.6,4.8,1921.328,46
2025-04-28 18:30:00,64.85,488.4549,62.3,2.1500000000000004,2.9499999999999993,2.7499999999999982,27.6,25.5,25.6,23.2,10.9,8.2,8.3,4.9,1909.149,39
2025-04-28 18:33:00,66.25,489.1927,62.3,2.1500000000000004,2.9500000000000006,2.8499999999999996,27.6,25.4,25.5,23.2,10.8,8.0,8.2,4.7,1941.687,39
2025-04-28 18:36:00,66.55,488.7008,62.39999999999999,2.1999999999999993,3.0500000000000003,2.8000000000000007,27.7,25.4,25.5,23.2,10.8,7.9,7.9,4.7,1936.278,46
2025-04-28 18:39:00,65.85,489.1927,62.39999999999999,2.1999999999999993,2.9,2.8499999999999996,27.7,25.4,25.5,23.2,10.8,8.0,8.3,4.7,1933.189,39
2025-04-28 18:42:00,66.05000000000001,482.5521,62.5,2.1500000000000004,3.0500000000000003,2.8499999999999996,27.6,25.4,25.5,23.2,10.8,7.9,7.9,4.7,1931.204,46
2025-04-28 18:45:00,65.75,483.7818,62.5,2.1999999999999993,3.0000000000000004,2.75,27.7,25.5,25.6,23.2,10.8,8.0,8.1,4.7,1931.899,38
2025-04-28 18:48:00,66.25,490.9144,62.599999999999994,2.1999999999999993,3.0500000000000003,2.799999999999999,27.7,25.5,25.6,23.2,10.8,8.0,8.0,4.7,1957.731,38
2025-04-28 18:51:00,66.44999999999999,488.2089,62.599999999999994,2.1999999999999993,3.0000000000000004,2.8499999999999996,27.7,25.5,25.6,23.2,10.8,8.0,8.1,4.7,1951.673,38
2025-04-28 18:54:00,66.15,490.9144,62.7,2.1999999999999993,2.900000000000001,2.799999999999999,27.8,25.5,25.6,23.3,10.8,8.0,8.2,4.8,1940.889,39
2025-04-28 18:57:00,66.15,488.7008,62.7,2.1499999999999986,3.0000000000000004,2.8499999999999996,27.8,25.4,25.6,23.3,10.8,7.9,8.0,4.7,1944.369,38
2025-04-28 19:00:00,65.75,483.5359,62.8,2.1499999999999986,2.850000000000001,2.799999999999999,27.7,25.5,25.6,23.3,10.8,7.9,8.2,4.8,1929.591,39
2025-04-28 19:03:00,65.45,483.7818,62.8,2.1499999999999986,2.9,2.700000000000001,27.7,25.5,25.6,23.3,10.8,8.0,8.3,4.7,1930.489,39
2025-04-28 19:06:00,65.45,482.0602,62.8,2.099999999999998,3.1500000000000004,2.8000000000000007,27.7,25.4,25.6,23.3,10.8,8.0,7.8,4.7,1929.932,46
2025-04-28 19:09:00,64.94999999999999,483.5359,62.89999999999999,2.1499999999999986,3.0000000000000004,2.700000000000001,27.7,25.5,25.6,23.3,10.8,8.0,8.1,4.7,1910.648,38
2025-04-28 19:12:00,65.25,483.7818,62.89999999999999,2.1499999999999986,3.0500000000000007,2.700000000000001,27.7,25.5,25.6,23.3,10.8,7.9,7.8,4.8,1915.627,46
2025-04-28 19:15:00,65.1,482.5521,63.0,2.1499999999999986,3.1500000000000004,2.700000000000001,27.7,25.5,25.6,23.3,10.8,8.0,7.8,4.7,1908.865,46
2025-04-28 19:18:00,65.25,481.3224,63.099999999999994,2.099999999999998,2.900000000000001,2.7500000000000018,27.7,25.4,25.6,23.3,10.8,7.9,8.2,4.7,1916.068,38
2025-04-28 19:21:00,65.2,480.8304,63.099999999999994,2.1499999999999986,3.0000000000000004,2.700000000000001,27.7,25.5,25.6,23.3,10.8,7.9,8.0,4.7,1916.035,38
2025-04-28 19:24:00,64.85,472.2223,63.2,2.1499999999999986,2.95,2.700000000000001,27.7,25.5,25.6,23.3,10.8,7.8,8.0,4.7,1899.172,38
2025-04-28 19:27:00,63.6,447.3813,63.2,2.0999999999999996,3.0000000000000004,2.6500000000000004,27.6,25.4,25.5,23.3,10.8,7.8,8.0,4.6,1860.404,38
2025-04-28 19:30:00,61.5,441.4786,63.3,1.9999999999999982,2.95,2.5500000000000007,27.4,25.2,25.3,23.3,10.8,7.8,8.0,4.7,1796.904,38
2025-04-28 19:33:00,60.8,441.9705,63.3,2.0,2.900000000000001,2.5,27.4,25.3,25.4,23.3,10.8,7.9,8.2,4.7,1767.391,38
2025-04-28 19:36:00,60.05,432.6244,63.39999999999999,1.9499999999999993,2.900000000000001,2.450000000000001,27.3,25.2,25.3,23.3,10.8,8.0,8.2,4.8,1743.969,7
2025-04-28 19:39:00,59.55,420.327,63.39999999999999,1.8999999999999986,2.9500000000000006,2.5000000000000018,27.2,25.2,25.3,23.3,10.8,8.0,8.1,4.8,1736.906,38
2025-04-28 19:42:00,62.95,491.8981,63.499999999999986,2.049999999999999,2.8000000000000003,2.700000000000001,27.5,25.4,25.5,23.3,10.9,8.3,8.3,5.3,1845.685,42
2025-04-28 19:45:00,64.65,490.6684,63.499999999999986,2.1999999999999993,2.9000000000000004,2.75,27.7,25.5,25.5,23.3,10.8,8.1,8.2,4.9,1909.321,39
2025-04-28 19:48:00,65.05000000000001,490.6684,63.60000000000001,2.1999999999999993,3.0,2.75,27.7,25.5,25.5,23.3,10.8,8.0,7.9,4.9,1910.673,48
2025-04-28 19:51:00,64.65,488.2089,63.60000000000001,2.1999999999999993,2.8500000000000005,2.7500000000000018,27.7,25.4,25.5,23.2,10.8,8.0,8.2,4.9,1895.789,39
2025-04-28 19:54:00,64.65,483.5359,63.7,2.25,2.9999999999999996,2.700000000000001,27.7,25.5,25.5,23.2,10.7,8.0,7.9,4.8,1896.515,48
2025-04-28 19:57:00,64.69999999999999,484.7656,63.7,2.1999999999999993,2.9,2.7500000000000018,27.7,25.4,25.5,23.2,10.7,7.9,8.0,4.8,1894.823,38
2025-04-28 20:00:00,64.95,489.6846,63.8,2.1500000000000004,2.9499999999999997,2.8000000000000007,27.6,25.4,25.5,23.2,10.7,8.0,8.0,4.8,1915.384,38
2025-04-28 20:03:00,65.15,492.39,63.8,2.25,2.7999999999999994,2.6999999999999993,27.8,25.5,25.6,23.2,10.7,8.0,8.3,4.8,1911.107,39
2025-04-28 20:06:00,65.05,491.8981,63.89999999999999,2.25,2.75,2.700000000000001,27.7,25.5,25.5,23.2,10.7,7.9,8.2,4.9,1910.377,39
2025-04-28 20:09:00,65.05000000000001,493.3738,63.89999999999999,2.1999999999999993,2.8000000000000003,2.7500000000000018,27.7,25.4,25.5,23.2,10.7,7.9,8.2,4.8,1911.577,39
2025-04-28 20:12:00,65.25,496.5712,63.999999999999986,2.1999999999999993,2.9499999999999993,2.7500000000000018,27.7,25.4,25.5,23.2,10.7,8.0,7.9,4.9,1910.71,48
2025-04-28 20:15:00,65.25,500.9983,63.999999999999986,2.25,2.8,2.75,27.7,25.5,25.5,23.2,10.8,8.0,8.3,4.9,1915.676,39
2025-04-28 20:18:00,65.95,505.9173,64.10000000000001,2.1999999999999993,3.05,2.75,27.7,25.5,25.6,23.2,10.8,8.1,7.9,4.9,1939.28,48
2025-04-28 20:21:00,65.85,507.147,64.10000000000001,2.25,2.9000000000000004,2.799999999999999,27.8,25.4,25.5,23.2,10.8,8.0,8.1,4.9,1936.252,39
2025-04-28 20:24:00,65.85,506.9011,64.2,2.25,2.8999999999999995,2.7499999999999982,27.8,25.5,25.6,23.2,10.7,8.0,8.0,4.9,1951.902,48
2025-04-28 20:27:00,65.95,502.9659,64.2,2.25,2.8,2.6999999999999993,27.8,25.5,25.6,23.2,10.7,8.0,8.2,4.9,1939.937,39
2025-04-28 20:30:00,65.55000000000001,499.7685,64.3,2.1499999999999986,2.85,2.8499999999999996,27.7,25.4,25.6,23.2,10.7,8.0,8.2,4.8,1926.828,39
2025-04-28 20:33:00,65.85,495.5874,64.3,2.3000000000000007,3.1,2.6999999999999993,27.8,25.5,25.5,23.2,10.7,7.9,7.6,4.8,1931.932,46
2025-04-28 20:36:00,65.69999999999999,496.0793,64.39999999999999,2.25,2.9999999999999996,2.75,27.7,25.5,25.5,23.2,10.7,8.0,7.9,4.8,1935.163,48
2025-04-28 20:39:00,65.85,499.7685,64.39999999999999,2.25,2.8000000000000003,2.75,27.8,25.4,25.5,23.2,10.7,7.9,8.2,4.8,1927.806,39
2025-04-28 20:42:00,65.65,499.2766,64.49999999999999,2.25,3.05,2.75,27.7,25.5,25.5,23.2,10.7,7.9,7.7,4.8,1933.609,46
2025-04-28 20:45:00,65.75,498.0469,64.49999999999999,2.1999999999999993,2.9499999999999997,2.8000000000000007,27.7,25.4,25.5,23.2,10.7,7.9,7.9,4.8,1932.478,38
2025-04-28 20:48:00,65.65,498.0469,64.60000000000001,2.1999999999999993,2.85,2.7500000000000018,27.7,25.4,25.5,23.2,10.7,7.9,8.1,4.8,1931.067,39
2025-04-28 20:51:00,65.65,495.3414,64.60000000000001,2.25,2.9499999999999997,2.700000000000001,27.7,25.5,25.5,23.2,10.7,7.9,8.0,4.7,1928.01,38
2025-04-28 20:54:00,65.65,494.3576,64.7,2.1999999999999993,2.9,2.8000000000000007,27.7,25.4,25.5,23.2,10.7,7.9,8.1,4.7,1928.256,38
2025-04-28 20:57:00,65.5,500.7523,64.7,2.1999999999999993,2.7499999999999996,2.7500000000000018,27.7,25.4,25.5,23.2,10.7,7.9,8.3,4.8,1925.437,39
2025-04-28 21:00:00,65.35,498.0469,64.8,2.1999999999999993,2.9999999999999996,2.7500000000000018,27.7,25.4,25.5,23.2,10.7,7.9,7.9,4.7,1925.554,38
2025-04-28 21:03:00,65.25,498.2928,64.8,2.1999999999999993,2.8999999999999995,2.7500000000000018,27.7,25.4,25.5,23.2,10.6,7.8,7.9,4.7,1918.992,38
2025-04-28 21:06:00,64.8,489.9306,64.89999999999999,2.1999999999999993,2.9,2.700000000000001,27.7,25.4,25.5,23.2,10.6,7.9,8.0,4.7,1899.167,38
2025-04-28 21:09:00,64.05,487.2251,64.89999999999999,2.200000000000001,2.8499999999999996,2.6999999999999993,27.6,25.4,25.4,23.2,10.6,7.8,8.0,4.7,1881.551,38
2025-04-28 21:12:00,64.3,485.9954,64.99999999999999,2.1500000000000004,2.9499999999999997,2.700000000000001,27.5,25.4,25.4,23.2,10.6,7.9,7.9,4.7,1886.543,38
2025-04-28 21:15:00,64.0,486.7332,64.99999999999999,2.1000000000000014,2.9,2.700000000000001,27.5,25.3,25.4,23.2,10.6,7.8,7.8,4.8,1878.13,38
2025-04-28 21:18:00,63.55,483.7818,65.10000000000001,2.1500000000000004,2.7500000000000004,2.650000000000002,27.5,25.4,25.4,23.2,10.6,7.9,8.2,4.8,1857.937,39
2025-04-28 21:21:00,63.5,478.125,65.10000000000001,2.1000000000000014,2.8999999999999995,2.700000000000001,27.5,25.3,25.4,23.2,10.6,7.8,7.9,4.7,1857.957,38
2025-04-28 21:24:00,63.05,476.1574,65.2,2.1000000000000014,2.9499999999999997,2.6500000000000004,27.5,25.3,25.4,23.2,10.6,7.8,7.9,4.6,1846.246,38
2025-04-28 21:27:00,62.5,475.1736,65.2,2.0999999999999996,2.9999999999999996,2.5999999999999996,27.4,25.3,25.3,23.2,10.6,7.8,7.7,4.7,1821.759,46
2025-04-28 21:30:00,62.15,473.9438,65.3,2.1499999999999986,2.95,2.5999999999999996,27.4,25.3,25.3,23.1,10.6,7.9,7.8,4.8,1809.841,38
2025-04-28 21:33:00,62.55,478.8629,65.3,2.1499999999999986,2.9,2.549999999999999,27.4,25.3,25.3,23.1,10.6,7.8,7.8,4.8,1829.15,38
2025-04-28 21:36:00,62.55,478.6169,65.39999999999999,2.099999999999998,2.8000000000000003,2.5999999999999996,27.4,25.2,25.3,23.1,10.6,7.9,8.1,4.8,1827.481,7
2025-04-28 21:39:00,62.400000000000006,474.4358,65.39999999999999,2.1499999999999986,2.7,2.5999999999999996,27.4,25.3,25.3,23.1,10.5,7.8,8.1,4.8,1832.914,7
2025-04-28 21:42:00,62.35,468.287,65.49999999999999,2.049999999999999,2.8499999999999996,2.6499999999999986,27.3,25.2,25.3,23.1,10.6,7.8,8.0,4.7,1823.291,7
2025-04-28 21:45:00,61.0,468.287,65.49999999999999,2.049999999999999,3.0,2.5,27.3,25.2,25.3,23.1,10.6,7.9,7.6,4.9,1763.22,46
2025-04-28 21:48:00,61.150000000000006,471.9763,65.60000000000001,2.049999999999999,2.6999999999999993,2.549999999999999,27.3,25.2,25.3,23.1,10.6,8.0,8.3,4.9,1798.781,7
2025-04-28 21:51:00,62.55,473.9438,65.60000000000001,2.1499999999999986,2.85,2.549999999999999,27.4,25.3,25.3,23.1,10.6,7.9,8.0,4.8,1829.238,38
2025-04-28 21:54:00,62.349999999999994,462.8762,65.7,2.099999999999998,3.1,2.5999999999999996,27.4,25.2,25.3,23.1,10.6,7.9,7.6,4.7,1822.848,46
2025-04-28 21:57:00,61.75,457.2193,65.7,2.049999999999999,2.75,2.5999999999999996,27.3,25.2,25.3,23.1,10.6,7.8,8.2,4.7,1810.45,7
2025-04-28 22:00:00,61.05,453.5301,65.8,2.049999999999999,2.9499999999999997,2.5500000000000007,27.2,25.2,25.2,23.1,10.6,7.8,7.9,4.6,1779.892,38
2025-04-28 22:03:00,60.55,455.0058,65.8,2.0,2.8999999999999995,2.5500000000000007,27.2,25.1,25.2,23.1,10.6,7.8,7.9,4.7,1767.348,7
2025-04-28 22:06:00,60.6,459.1869,65.89999999999999,2.049999999999999,2.8,2.5000000000000018,27.2,25.2,25.2,23.1,10.5,7.8,7.9,4.8,1764.233,7
2025-04-28 22:09:00,60.900000000000006,457.7112,65.89999999999999,2.0,2.8000000000000003,2.5999999999999996,27.2,25.1,25.2,23.1,10.6,7.9,8.1,4.8,1769.682,7
2025-04-28 22:12:00,60.3,451.8085,65.99999999999999,1.9499999999999993,2.8000000000000003,2.5000000000000018,27.2,25.0,25.2,23.1,10.6,7.9,8.2,4.7,1754.645,7
2025-04-28 22:15:00,59.75,454.7599,65.99999999999999,1.9000000000000004,2.8,2.549999999999999,27.1,25.0,25.2,23.1,10.6,7.8,8.0,4.8,1742.007,7
2025-04-28 22:18:00,60.0,456.2355,66.10000000000001,1.9499999999999993,2.6499999999999995,2.5,27.2,25.0,25.2,23.1,10.6,7.8,8.3,4.8,1752.587,7
2025-04-28 22:21:00,59.849999999999994,460.9086,66.10000000000001,1.950000000000001,2.95,2.4999999999999982,27.1,25.1,25.2,23.1,10.6,7.9,7.8,4.8,1748.301,6
2025-04-28 22:24:00,60.3,464.8438,66.2,2.0,2.7,2.5,27.2,25.1,25.2,23.1,10.6,7.9,8.2,4.9,1752.76,7
2025-04-28 22:27:00,60.2,458.941,66.2,2.0,3.0,2.5,27.2,25.1,25.2,23.1,10.6,7.8,7.6,4.8,1752.326,6
