Timestamp,SP Chiller High Level Status WCC_S_3_3_Motor FLA Loading,SP Chiller Hard-wired Status WCC_SP_3_3_FM_01_FR,SP Chiller High Level Status WCC_S_3_3_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,SP Chiller High Level Status WCC_S_3_3_Condensing Water Return Temperature #1,SP Chiller High Level Status WCC_S_3_3_Condensing Water Return Temperature #2,SP Chiller High Level Status WCC_S_3_3_Condensing Water Supply Temperature #1,SP Chiller High Level Status WCC_S_3_3_Condensing Water Supply Temperature #2,SP Chiller High Level Status WCC_S_3_3_Chilled Water Return Temperature #1,SP Chiller High Level Status WCC_S_3_3_Chilled Water Return Temperature #2,SP Chiller High Level Status WCC_S_3_3_Chilled Water Supply Temperature #1,SP Chiller High Level Status WCC_S_3_3_Chilled Water Supply Temperature #2,SP WCC Power WCC_3_3_Power,cluster_id
2025-04-25 22:15:00,60.7,471.2384,3.5999999999999943,2.3999999999999986,2.85,2.5,27.5,25.0,25.1,22.6,10.5,7.8,7.8,4.8,1755.025,11
2025-04-25 22:21:00,60.45,467.7951,3.700000000000003,2.299999999999999,2.75,2.5500000000000007,27.3,25.0,25.1,22.6,10.5,7.8,8.0,4.8,1729.816,11
2025-04-25 22:24:00,60.5,462.1383,3.700000000000003,2.349999999999998,2.8,2.5500000000000007,27.4,25.0,25.1,22.6,10.5,7.8,7.9,4.8,1733.156,11
2025-04-25 22:27:00,60.4,455.2517,3.799999999999997,2.349999999999998,2.8,2.450000000000001,27.4,25.0,25.1,22.6,10.5,7.7,7.9,4.7,1727.883,11
2025-04-25 22:33:00,59.7,455.9896,3.8999999999999915,2.299999999999999,2.8,2.450000000000001,27.3,24.9,25.0,22.6,10.5,7.7,7.9,4.7,1701.065,11
2025-04-25 22:36:00,59.5,455.2517,3.8999999999999915,2.299999999999999,2.75,2.5,27.3,24.9,25.0,22.6,10.5,7.7,8.0,4.7,1707.971,11
2025-04-25 22:39:00,59.55,453.7761,4.0,2.3499999999999996,2.85,2.4000000000000004,27.3,25.0,25.0,22.6,10.5,7.8,7.8,4.8,1710.243,11
2025-04-25 22:45:00,59.05,453.0382,4.099999999999994,2.299999999999999,2.7500000000000004,2.4000000000000004,27.3,24.9,25.0,22.6,10.4,7.7,7.8,4.8,1690.178,11
2025-04-25 22:48:00,58.55,447.8733,4.099999999999994,2.299999999999999,2.7,2.4000000000000004,27.2,24.9,24.9,22.6,10.5,7.8,8.1,4.8,1676.392,11
2025-04-25 22:51:00,58.55,451.8085,4.200000000000003,2.299999999999999,2.85,2.4000000000000004,27.3,24.9,25.0,22.6,10.5,7.8,7.8,4.8,1675.813,11
2025-04-25 22:54:00,58.75,455.4977,4.200000000000003,2.299999999999999,2.7499999999999996,2.4000000000000004,27.3,24.9,25.0,22.6,10.5,7.8,7.9,4.9,1681.708,11
2025-04-25 22:57:00,58.650000000000006,456.4815,4.299999999999997,2.2499999999999982,2.75,2.4000000000000004,27.2,24.9,25.0,22.6,10.4,7.8,7.8,4.9,1672.256,11
2025-04-25 23:00:00,58.45,451.8085,4.299999999999997,2.1999999999999993,2.7,2.4000000000000004,27.2,24.8,25.0,22.6,10.4,7.8,8.0,4.8,1676.967,11
2025-04-25 23:09:00,55.2,416.8837,4.5,2.1500000000000004,2.8,2.25,27.0,24.8,24.9,22.6,10.4,7.8,7.9,4.7,1560.476,11
2025-04-25 23:15:00,56.2,425.246,4.599999999999994,2.1500000000000004,2.7499999999999996,2.3499999999999996,27.0,24.8,24.9,22.6,10.5,7.8,7.9,4.9,1587.158,11
2025-04-25 23:21:00,55.95,421.8027,4.700000000000003,2.1500000000000004,2.8,2.3499999999999996,27.0,24.8,24.9,22.6,10.5,7.8,7.9,4.8,1583.423,11
2025-04-25 23:24:00,55.8,421.8027,4.700000000000003,2.1500000000000004,2.8,2.299999999999999,27.0,24.8,24.9,22.6,10.5,7.8,7.9,4.8,1576.522,11
2025-04-25 23:27:00,55.9,421.8027,4.799999999999997,2.299999999999999,2.8,2.25,27.2,24.9,24.9,22.6,10.5,7.8,7.9,4.8,1582.282,11
2025-04-25 23:30:00,55.95,425.4919,4.799999999999997,2.200000000000001,2.75,2.299999999999999,27.1,24.8,24.9,22.6,10.5,7.8,8.0,4.8,1579.838,11
2025-04-25 23:33:00,55.95,425.7379,4.8999999999999915,2.200000000000001,2.7499999999999996,2.299999999999999,27.1,24.8,24.9,22.6,10.5,7.8,7.9,4.9,1577.893,11
2025-04-25 23:36:00,56.05,423.5243,4.8999999999999915,2.200000000000001,2.85,2.299999999999999,27.1,24.8,24.9,22.6,10.5,7.8,7.8,4.8,1586.982,11
2025-04-25 23:39:00,56.0,419.5891,5.0,2.25,2.7,2.25,27.1,24.9,24.9,22.6,10.4,7.8,8.0,4.8,1582.182,11
2025-04-25 23:42:00,55.65,419.8351,5.0,2.1500000000000004,2.7,2.299999999999999,27.0,24.8,24.9,22.6,10.4,7.7,8.0,4.7,1574.428,11
2025-04-25 23:45:00,55.849999999999994,422.0486,5.099999999999994,2.1500000000000004,2.6500000000000004,2.299999999999999,27.0,24.8,24.9,22.6,10.4,7.7,8.0,4.8,1578.892,9
2025-04-25 23:48:00,55.8,423.2784,5.099999999999994,2.200000000000001,2.7,2.299999999999999,27.1,24.8,24.9,22.6,10.4,7.7,7.9,4.8,1576.249,11
2025-04-25 23:51:00,55.8,428.4433,5.200000000000003,2.1500000000000004,2.7,2.3499999999999996,27.0,24.8,24.9,22.6,10.4,7.7,7.9,4.8,1578.719,11
2025-04-25 23:54:00,55.8,424.7541,5.200000000000003,2.200000000000001,2.7500000000000004,2.299999999999999,27.1,24.8,24.9,22.6,10.4,7.7,7.8,4.8,1579.539,11
2025-04-25 23:57:00,55.75,421.0648,5.299999999999997,2.200000000000001,2.75,2.2499999999999982,27.1,24.8,24.9,22.6,10.4,7.7,7.9,4.7,1576.562,11
2025-04-26 00:03:00,55.650000000000006,421.0648,5.3999999999999915,2.200000000000001,2.8500000000000005,2.1999999999999993,27.1,24.8,24.9,22.6,10.4,7.7,7.8,4.6,1570.561,2
2025-04-26 00:06:00,55.5,427.2136,5.3999999999999915,2.200000000000001,2.7,2.299999999999999,27.1,24.8,24.9,22.6,10.4,7.7,7.9,4.8,1568.146,11
2025-04-26 00:09:00,55.3,420.5729,5.5,2.150000000000002,2.8000000000000003,2.2499999999999982,27.1,24.8,24.9,22.7,10.4,7.7,7.8,4.7,1563.438,2
2025-04-26 00:12:00,54.75,417.8675,5.5,2.1000000000000014,2.75,2.200000000000001,27.0,24.8,24.9,22.7,10.4,7.8,8.0,4.7,1545.659,11
2025-04-26 00:15:00,54.7,412.9485,5.599999999999994,2.1000000000000014,2.8000000000000003,2.200000000000001,27.0,24.8,24.9,22.7,10.4,7.6,7.8,4.6,1545.056,2
2025-04-26 00:18:00,54.5,412.9485,5.599999999999994,2.049999999999999,2.75,2.2500000000000018,26.9,24.7,24.8,22.7,10.3,7.6,7.7,4.7,1539.449,2
2025-04-26 00:21:00,54.05,414.6701,5.700000000000003,2.049999999999999,2.8000000000000003,2.200000000000001,26.9,24.7,24.8,22.7,10.3,7.6,7.6,4.7,1521.822,2
2025-04-26 00:24:00,53.849999999999994,413.1944,5.700000000000003,2.049999999999999,2.7000000000000006,2.200000000000001,26.9,24.7,24.8,22.7,10.3,7.7,7.8,4.8,1514.35,28
2025-04-26 00:27:00,53.599999999999994,411.9647,5.799999999999997,2.0999999999999996,2.7,2.1500000000000004,26.9,24.8,24.8,22.7,10.3,7.6,7.7,4.8,1514.372,28
2025-04-26 00:30:00,53.349999999999994,409.2593,5.799999999999997,2.0500000000000007,2.6500000000000004,2.200000000000001,26.9,24.8,24.9,22.7,10.3,7.6,7.8,4.8,1502.569,28
2025-04-26 00:33:00,53.35,403.8484,5.8999999999999915,2.049999999999999,2.75,2.200000000000001,26.9,24.7,24.8,22.7,10.3,7.6,7.7,4.7,1503.002,2
2025-04-26 00:36:00,52.85,403.8484,5.8999999999999915,2.049999999999999,2.8000000000000007,2.0999999999999996,26.9,24.7,24.8,22.7,10.3,7.5,7.6,4.6,1493.588,2
2025-04-26 00:39:00,52.8,407.0457,6.0,2.049999999999999,2.75,2.0999999999999996,26.9,24.8,24.8,22.8,10.3,7.6,7.7,4.7,1483.326,28
2025-04-26 00:42:00,52.65,408.0295,6.0,2.0,2.7500000000000004,2.1500000000000004,26.9,24.8,24.9,22.8,10.3,7.7,7.6,4.9,1480.125,28
2025-04-26 00:45:00,52.75,411.9647,6.099999999999994,1.9499999999999993,2.8000000000000003,2.200000000000001,26.9,24.7,24.9,22.8,10.3,7.6,7.5,4.8,1484.578,28
2025-04-26 00:48:00,52.55,408.0295,6.099999999999994,1.950000000000001,2.7500000000000004,2.1499999999999986,26.8,24.8,24.9,22.8,10.3,7.6,7.6,4.8,1475.793,28
2025-04-26 00:51:00,52.45,404.3403,6.200000000000003,2.0,2.7000000000000006,2.0999999999999996,26.9,24.8,24.9,22.8,10.3,7.7,7.8,4.8,1469.827,28
2025-04-26 00:54:00,52.400000000000006,403.3565,6.200000000000003,2.0,2.5499999999999994,2.0999999999999996,26.9,24.8,24.9,22.8,10.2,7.6,7.9,4.8,1471.712,28
2025-04-26 00:57:00,52.35,401.8808,6.299999999999997,1.950000000000001,2.6999999999999997,2.0999999999999996,26.9,24.8,24.9,22.9,10.2,7.6,7.6,4.8,1471.753,28
2025-04-26 01:00:00,52.35,403.3565,6.299999999999997,1.950000000000001,2.6999999999999997,2.1500000000000004,27.0,24.8,25.0,22.9,10.2,7.7,7.7,4.8,1458.688,28
2025-04-26 01:03:00,52.45,405.816,6.3999999999999915,2.0,2.7499999999999996,2.1000000000000014,27.0,24.9,25.0,22.9,10.2,7.7,7.5,4.9,1472.614,28
2025-04-26 01:06:00,52.35,403.8484,6.3999999999999915,2.0,2.6499999999999995,2.1000000000000014,27.0,24.9,25.0,22.9,10.2,7.6,7.6,4.9,1472.54,28
2025-04-26 01:09:00,52.25,399.9132,6.5,1.9499999999999993,2.6999999999999997,2.150000000000002,27.0,24.9,25.0,23.0,10.2,7.6,7.6,4.8,1466.876,28
2025-04-26 01:12:00,52.05,392.2888,6.5,1.8999999999999986,2.5499999999999994,2.150000000000002,26.9,24.9,25.0,23.0,10.2,7.6,7.9,4.8,1456.155,28
2025-04-26 01:15:00,52.05,391.305,6.599999999999994,1.8999999999999986,2.7499999999999996,2.150000000000002,26.9,24.9,25.0,23.0,10.2,7.6,7.6,4.7,1456.604,28
2025-04-26 01:18:00,51.95,390.8131,6.599999999999994,1.9499999999999993,2.7499999999999996,2.1000000000000014,27.0,24.9,25.0,23.0,10.2,7.6,7.5,4.8,1456.901,28
2025-04-26 01:21:00,52.15,396.224,6.700000000000003,2.0,2.5999999999999996,2.1000000000000014,27.1,24.9,25.0,23.0,10.2,7.6,7.8,4.8,1452.453,28
2025-04-26 01:24:00,52.35,399.9132,6.700000000000003,1.9499999999999993,2.6499999999999995,2.150000000000002,27.0,24.9,25.0,23.0,10.2,7.7,7.7,4.9,1468.692,28
2025-04-26 01:27:00,52.25,400.651,6.799999999999997,1.9499999999999993,2.5999999999999996,2.200000000000001,27.0,24.9,25.0,23.0,10.2,7.6,7.8,4.8,1466.224,28
2025-04-26 01:30:00,52.25,397.6996,6.799999999999997,1.9499999999999993,2.6499999999999995,2.1000000000000014,27.0,24.9,25.0,23.0,10.2,7.6,7.7,4.8,1462.163,28
2025-04-26 01:33:00,52.2,398.9294,6.8999999999999915,1.9499999999999993,2.5999999999999996,2.1500000000000004,27.1,24.9,25.1,23.0,10.2,7.5,7.7,4.8,1466.885,28
2025-04-26 01:42:00,52.15,403.1105,7.0,1.9499999999999993,2.6999999999999997,2.1000000000000014,27.0,24.9,25.0,23.0,10.2,7.6,7.6,4.8,1463.602,28
2025-04-26 01:45:00,52.05,403.1105,7.099999999999994,1.9499999999999993,2.7499999999999996,2.1500000000000004,27.0,24.9,25.0,23.0,10.2,7.6,7.5,4.8,1460.376,28
2025-04-26 01:51:00,51.85,397.4537,7.200000000000003,1.8999999999999986,2.6499999999999995,2.1500000000000004,27.0,24.9,25.1,23.0,10.1,7.6,7.7,4.7,1453.771,28
2025-04-26 02:15:00,50.95,384.6644,7.599999999999994,1.8499999999999979,2.55,2.1000000000000014,26.9,24.9,25.0,23.1,10.1,7.5,7.7,4.8,1419.424,20
2025-04-26 02:27:00,50.1,380.9751,7.799999999999997,1.799999999999999,2.5,2.0500000000000007,26.8,24.9,25.0,23.1,10.0,7.5,7.7,4.8,1397.922,20
2025-04-26 02:33:00,50.3,379.2535,7.8999999999999915,1.8499999999999979,2.5500000000000003,2.0000000000000018,26.9,24.9,25.0,23.1,10.0,7.5,7.6,4.8,1403.676,20
2025-04-26 02:36:00,50.3,380.4832,7.8999999999999915,1.8499999999999979,2.5500000000000003,2.0500000000000007,26.9,25.0,25.1,23.1,10.0,7.5,7.6,4.8,1402.112,20
2025-04-26 02:39:00,50.2,381.2211,8.0,1.8499999999999979,2.5500000000000003,2.0500000000000007,27.0,24.9,25.1,23.1,10.0,7.5,7.6,4.8,1403.326,20
2025-04-26 02:45:00,50.3,382.6968,8.099999999999994,1.8499999999999979,2.5,2.1000000000000014,26.9,24.9,25.0,23.1,10.0,7.5,7.7,4.8,1401.804,20
2025-04-26 02:51:00,50.400000000000006,385.8941,8.200000000000003,1.799999999999999,2.5,2.1500000000000004,26.9,24.8,25.0,23.1,10.0,7.5,7.7,4.8,1403.86,20
2025-04-26 02:54:00,50.2,382.6968,8.200000000000003,1.799999999999999,2.5500000000000003,2.1000000000000014,26.9,24.9,25.0,23.2,10.0,7.5,7.6,4.8,1406.822,20
2025-04-26 03:03:00,50.0,383.9265,8.399999999999991,1.799999999999999,2.5,2.0500000000000025,26.9,24.9,25.0,23.2,10.0,7.5,7.7,4.8,1392.74,20
2025-04-26 03:12:00,50.4,392.2888,8.5,1.8499999999999979,2.5,2.0500000000000007,27.0,24.9,25.1,23.1,10.0,7.5,7.7,4.8,1396.505,20
2025-04-26 03:15:00,50.3,386.386,8.599999999999994,1.799999999999999,2.5500000000000003,2.0500000000000007,26.9,25.0,25.1,23.2,10.0,7.5,7.6,4.8,1404.831,20
2025-04-26 03:18:00,50.2,385.4022,8.599999999999994,1.8499999999999979,2.5,2.0000000000000018,26.9,24.9,25.0,23.1,10.0,7.4,7.7,4.7,1400.678,20
2025-04-26 03:21:00,50.0,381.467,8.700000000000003,1.7999999999999972,2.5500000000000003,2.1000000000000014,26.9,24.9,25.1,23.1,10.0,7.4,7.6,4.7,1402.21,20
2025-04-26 03:27:00,50.0,383.6806,8.799999999999997,1.75,2.5500000000000003,2.1000000000000014,26.8,24.9,25.0,23.2,10.0,7.5,7.6,4.8,1398.865,20
2025-04-26 03:30:00,50.0,381.467,8.799999999999997,1.799999999999999,2.5,2.0500000000000025,26.9,24.9,25.0,23.2,10.0,7.5,7.7,4.8,1394.532,20
2025-04-26 03:33:00,50.2,382.4508,8.899999999999991,1.799999999999999,2.5,2.0500000000000025,26.9,24.9,25.0,23.2,10.0,7.5,7.7,4.8,1396.747,20
2025-04-26 03:36:00,50.2,379.0075,8.899999999999991,1.799999999999999,2.5500000000000003,2.0500000000000025,26.9,24.9,25.0,23.2,9.9,7.5,7.6,4.7,1400.25,20
2025-04-26 03:45:00,49.8,381.467,9.099999999999994,1.75,2.5000000000000004,2.0500000000000007,26.8,24.9,25.0,23.2,9.9,7.5,7.6,4.8,1387.06,20
2025-04-26 03:51:00,50.0,383.6806,9.200000000000003,1.7499999999999982,2.5500000000000003,2.1000000000000014,26.9,24.9,25.1,23.2,10.0,7.4,7.6,4.7,1391.929,20
2025-04-26 03:54:00,50.0,380.9751,9.200000000000003,1.799999999999999,2.5500000000000003,2.0000000000000018,26.9,24.9,25.0,23.2,10.0,7.4,7.6,4.7,1391.853,20
2025-04-26 04:06:00,49.0,378.5156,9.399999999999991,1.75,2.45,2.0,26.8,24.9,25.0,23.2,9.9,7.5,7.7,4.8,1366.601,20
2025-04-26 04:09:00,49.4,376.794,9.5,1.799999999999999,2.4499999999999997,2.0000000000000018,26.9,24.9,25.0,23.2,9.9,7.6,7.7,4.9,1373.179,20
2025-04-26 04:12:00,49.2,378.7616,9.5,1.799999999999999,2.45,2.0000000000000018,26.9,24.9,25.0,23.2,9.9,7.5,7.6,4.9,1376.126,20
2025-04-26 04:18:00,49.400000000000006,388.3536,9.599999999999994,1.75,2.5000000000000004,2.0,26.8,24.9,25.0,23.2,9.9,7.5,7.6,4.8,1377.043,20
2025-04-26 04:21:00,49.55,394.7483,9.700000000000003,1.75,2.45,2.0500000000000007,26.8,24.9,25.0,23.2,9.9,7.5,7.6,4.9,1373.97,20
2025-04-26 04:24:00,49.5,398.9294,9.700000000000003,1.75,2.45,2.0500000000000007,26.8,24.9,25.0,23.2,9.9,7.5,7.6,4.9,1375.274,20
2025-04-26 04:27:00,49.5,394.9942,9.799999999999997,1.7499999999999982,2.45,2.0500000000000025,26.9,24.9,25.1,23.2,9.9,7.5,7.6,4.9,1375.161,20
2025-04-26 04:30:00,50.6,396.9618,9.799999999999997,1.8499999999999996,2.5000000000000004,2.0999999999999996,27.0,25.0,25.1,23.2,9.9,7.5,7.6,4.8,1416.406,20
2025-04-26 04:39:00,50.900000000000006,408.5214,10.0,1.9000000000000004,2.55,2.0999999999999996,27.1,25.0,25.1,23.2,9.9,7.5,7.4,4.9,1420.309,19
2025-04-26 04:42:00,51.0,409.9971,10.0,1.8499999999999996,2.4,2.1500000000000004,27.0,25.0,25.1,23.2,9.9,7.5,7.7,4.9,1419.215,20
2025-04-26 04:45:00,51.349999999999994,410.735,10.099999999999994,1.8500000000000014,2.5000000000000004,2.1500000000000004,27.1,25.0,25.2,23.2,9.9,7.5,7.6,4.8,1439.456,20
2025-04-26 04:48:00,51.75,409.2593,10.099999999999994,1.9000000000000004,2.5500000000000003,2.0999999999999996,27.1,25.0,25.1,23.2,9.9,7.5,7.5,4.8,1452.502,20
2025-04-26 05:03:00,50.849999999999994,404.8322,10.399999999999991,1.8499999999999979,2.6,2.0999999999999996,26.9,25.0,25.1,23.1,9.9,7.5,7.3,4.9,1421.808,19
2025-04-26 05:06:00,50.75,405.0781,10.399999999999991,1.8999999999999986,2.45,2.049999999999999,27.0,25.0,25.1,23.1,9.9,7.7,7.7,5.0,1413.923,20
2025-04-26 05:09:00,51.55,399.9132,10.5,1.9499999999999993,2.5,2.0999999999999996,27.1,25.0,25.1,23.1,9.9,7.5,7.7,4.7,1440.425,20
2025-04-26 05:18:00,51.2,396.224,10.599999999999994,1.8999999999999986,2.45,2.0500000000000007,27.0,24.9,25.0,23.1,9.9,7.3,7.6,4.7,1429.707,20
2025-04-26 05:27:00,50.8,398.9294,10.799999999999997,1.799999999999999,2.4500000000000006,2.1000000000000014,26.9,24.8,25.0,23.1,9.9,7.4,7.6,4.8,1418.765,20
2025-04-26 05:30:00,50.5,398.1916,10.799999999999997,1.75,2.4000000000000004,2.1500000000000004,26.8,24.8,25.0,23.1,9.8,7.5,7.7,4.8,1411.506,20
2025-04-26 05:33:00,50.7,393.5185,10.899999999999991,1.799999999999999,2.5000000000000004,2.0500000000000007,26.8,24.9,25.0,23.1,9.8,7.4,7.4,4.8,1411.639,19
2025-04-26 05:36:00,50.8,398.6834,10.899999999999991,1.8000000000000007,2.5000000000000004,2.0999999999999996,26.8,24.8,25.0,23.0,9.8,7.4,7.5,4.7,1419.593,20
2025-04-26 05:42:00,50.7,411.9647,11.0,1.8499999999999996,2.4000000000000004,2.0999999999999996,26.9,24.8,25.0,23.0,9.9,7.4,7.6,4.9,1416.83,20
2025-04-26 05:45:00,50.900000000000006,425.7379,11.099999999999994,1.9000000000000004,2.5000000000000004,2.0999999999999996,27.0,24.8,25.0,23.0,9.8,7.5,7.3,5.0,1420.483,19
2025-04-26 05:48:00,51.85,435.0839,11.099999999999994,1.8499999999999979,2.4000000000000004,2.2500000000000018,26.9,24.9,25.1,23.0,9.8,7.5,7.6,4.9,1449.996,20
2025-04-26 05:51:00,52.45,442.9543,11.200000000000003,1.9499999999999993,2.35,2.1500000000000004,27.0,25.0,25.1,23.0,9.7,7.4,7.6,4.8,1466.641,19
2025-04-26 05:54:00,52.35,445.6598,11.200000000000003,1.8999999999999986,2.3499999999999996,2.200000000000001,27.0,24.9,25.1,23.0,9.7,7.4,7.5,4.9,1466.363,19
2025-04-26 05:57:00,52.35,444.184,11.299999999999997,1.8999999999999986,2.4499999999999997,2.200000000000001,27.0,24.9,25.1,23.0,9.7,7.4,7.3,4.9,1466.403,19
2025-04-26 06:00:00,52.35,444.184,11.299999999999997,1.9499999999999993,2.35,2.1500000000000004,27.0,25.0,25.1,23.0,9.7,7.4,7.6,4.8,1465.174,19
2025-04-26 06:03:00,52.25,446.8895,11.399999999999991,2.0,2.5,2.1500000000000004,27.0,25.0,25.0,23.0,9.7,7.4,7.3,4.8,1466.193,19
2025-04-26 06:06:00,52.35,446.1516,11.399999999999991,1.9499999999999993,2.4,2.200000000000001,27.0,24.9,25.0,23.0,9.7,7.4,7.5,4.8,1467.791,19
2025-04-26 06:09:00,52.35,444.184,11.5,1.9499999999999993,2.2499999999999996,2.1500000000000004,27.1,24.9,25.1,23.0,9.7,7.4,7.7,4.9,1467.954,20
2025-04-26 06:12:00,52.25,445.1678,11.5,1.9499999999999993,2.4999999999999996,2.200000000000001,27.0,24.9,25.0,23.0,9.7,7.4,7.2,4.9,1460.13,19
2025-04-26 06:15:00,52.45,445.1678,11.599999999999994,2.0,2.3999999999999995,2.1500000000000004,27.1,25.0,25.1,23.0,9.7,7.4,7.4,4.9,1470.858,19
2025-04-26 06:18:00,53.15,443.2002,11.599999999999994,2.0,2.4,2.1499999999999986,27.1,25.0,25.1,23.0,9.7,7.4,7.5,4.8,1491.701,19
2025-04-26 06:21:00,53.15,444.9219,11.700000000000003,2.049999999999999,2.4,2.1500000000000004,27.2,25.0,25.1,23.0,9.7,7.4,7.5,4.8,1488.553,19
2025-04-26 06:24:00,53.05,445.1678,11.700000000000003,2.0,2.35,2.1499999999999986,27.1,25.0,25.1,23.0,9.7,7.4,7.6,4.8,1488.683,19
2025-04-26 06:27:00,53.05,444.184,11.799999999999997,2.0,2.35,2.1499999999999986,27.1,25.0,25.1,23.0,9.7,7.4,7.6,4.8,1485.23,19
2025-04-26 06:30:00,53.15,445.1678,11.799999999999997,2.0,2.3500000000000005,2.1499999999999986,27.1,25.0,25.1,23.0,9.8,7.4,7.7,4.8,1486.099,20
2025-04-26 06:33:00,53.05,443.2002,11.899999999999991,2.0,2.6000000000000005,2.1499999999999986,27.1,25.0,25.1,23.0,9.8,7.4,7.2,4.8,1488.242,19
2025-04-26 06:36:00,53.05,438.7731,11.899999999999991,2.0,2.5000000000000004,2.0999999999999996,27.1,25.0,25.1,23.0,9.8,7.5,7.5,4.8,1482.127,19
2025-04-26 06:39:00,52.849999999999994,434.3461,12.0,2.0,2.400000000000001,2.1499999999999986,27.1,25.0,25.1,23.0,9.8,7.4,7.6,4.8,1482.242,19
2025-04-26 06:42:00,52.7,430.6568,12.0,1.9499999999999993,2.45,2.1500000000000004,27.1,24.9,25.1,23.0,9.8,7.3,7.5,4.7,1475.788,19
2025-04-26 06:45:00,52.650000000000006,429.1812,12.099999999999994,2.0,2.4499999999999993,2.1500000000000004,27.0,25.0,25.0,23.0,9.7,7.3,7.4,4.7,1472.907,19
2025-04-26 06:48:00,52.650000000000006,435.5758,12.099999999999994,1.9499999999999993,2.3999999999999995,2.1999999999999993,27.1,24.9,25.1,23.0,9.7,7.3,7.5,4.7,1474.384,19
2025-04-26 06:51:00,52.849999999999994,437.7894,12.200000000000003,2.0,2.35,2.1500000000000004,27.0,25.0,25.0,23.0,9.7,7.4,7.6,4.8,1475.477,19
2025-04-26 06:54:00,52.8,438.7731,12.200000000000003,2.0,2.4,2.1499999999999986,27.1,25.0,25.1,23.0,9.7,7.4,7.5,4.8,1478.692,19
2025-04-26 06:57:00,52.849999999999994,440.0029,12.299999999999997,2.0,2.4,2.1499999999999986,27.1,25.0,25.1,23.0,9.7,7.4,7.5,4.8,1478.287,19
2025-04-26 07:00:00,52.849999999999994,438.2813,12.299999999999997,1.9499999999999993,2.4,2.1500000000000004,27.1,24.9,25.1,23.0,9.7,7.4,7.5,4.8,1481.527,19
2025-04-26 07:03:00,52.849999999999994,437.7894,12.399999999999991,1.9499999999999993,2.3499999999999996,2.200000000000001,27.0,24.9,25.0,23.0,9.7,7.3,7.6,4.7,1481.842,20
2025-04-26 07:06:00,52.849999999999994,439.511,12.399999999999991,1.9499999999999993,2.4499999999999997,2.200000000000001,27.0,24.9,25.0,23.0,9.7,7.4,7.5,4.7,1478.573,19
2025-04-26 07:09:00,52.95,440.2488,12.5,2.0,2.45,2.1499999999999986,27.1,25.0,25.1,23.0,9.8,7.3,7.4,4.8,1480.918,19
2025-04-26 07:12:00,52.95,439.0191,12.5,2.0,2.4500000000000006,2.1500000000000004,27.1,24.9,25.0,23.0,9.8,7.4,7.5,4.8,1482.642,19
2025-04-26 07:15:00,52.95,438.0353,12.599999999999994,2.0,2.400000000000001,2.200000000000001,27.0,24.9,25.0,22.9,9.8,7.4,7.6,4.8,1482.5,19
2025-04-26 07:18:00,52.8,440.4948,12.599999999999994,2.1000000000000014,2.5000000000000004,2.1499999999999986,27.1,25.0,25.0,22.9,9.8,7.4,7.4,4.8,1482.635,19
2025-04-26 07:21:00,52.95,441.9705,12.700000000000003,2.0,2.4,2.200000000000001,27.0,24.9,25.0,22.9,9.7,7.4,7.5,4.8,1481.534,19
2025-04-26 07:24:00,53.05,443.2002,12.700000000000003,2.0,2.5000000000000004,2.200000000000001,27.0,24.9,25.0,22.9,9.8,7.4,7.4,4.8,1485.406,19
2025-04-26 07:27:00,53.05,444.9219,12.799999999999997,2.0500000000000007,2.3000000000000003,2.1500000000000004,27.0,25.0,25.0,22.9,9.8,7.4,7.7,4.9,1482.3,20
2025-04-26 07:30:00,53.05,446.6435,12.799999999999997,2.0,2.45,2.200000000000001,27.0,24.9,25.0,22.9,9.8,7.5,7.5,4.9,1491.112,19
2025-04-26 07:33:00,53.05,442.7083,12.899999999999991,2.0,2.45,2.200000000000001,27.0,24.9,25.0,22.9,9.8,7.4,7.4,4.9,1484.695,19
2025-04-26 07:36:00,53.05,441.2326,12.899999999999991,2.0,2.6000000000000005,2.200000000000001,27.0,24.9,25.0,22.9,9.8,7.5,7.3,4.8,1474.305,19
2025-04-26 07:39:00,52.95,438.2813,13.0,2.0,2.3500000000000005,2.200000000000001,27.0,24.9,25.0,22.9,9.8,7.4,7.7,4.8,1482.986,20
2025-04-26 07:42:00,52.95,440.4948,13.0,2.0,2.4500000000000006,2.150000000000002,27.0,24.9,25.0,22.9,9.8,7.4,7.5,4.8,1482.688,19
2025-04-26 07:45:00,52.9,441.9705,13.099999999999994,1.950000000000001,2.4500000000000006,2.1500000000000004,27.0,24.8,25.0,22.9,9.8,7.4,7.5,4.8,1483.444,19
2025-04-26 07:48:00,52.95,441.2326,13.099999999999994,2.0,2.5,2.1000000000000014,27.0,24.9,25.0,22.9,9.8,7.5,7.4,4.9,1482.238,19
2025-04-26 07:51:00,53.05,440.2488,13.200000000000003,2.0500000000000007,2.3500000000000005,2.1000000000000014,27.1,24.9,25.0,22.9,9.8,7.4,7.6,4.9,1479.934,19
2025-04-26 07:54:00,53.05,441.9705,13.200000000000003,2.0000000000000018,2.5500000000000003,2.1500000000000004,27.0,24.8,24.9,22.9,9.8,7.5,7.4,4.8,1483.432,19
2025-04-26 07:57:00,53.05,444.184,13.299999999999997,2.049999999999999,2.55,2.150000000000002,27.0,24.9,25.0,22.8,9.9,7.5,7.4,4.9,1483.257,19
2025-04-26 08:00:00,53.05,446.8895,13.299999999999997,2.049999999999999,2.4,2.150000000000002,26.9,24.9,24.9,22.8,9.9,7.5,7.7,4.9,1487.047,20
2025-04-26 08:03:00,53.25,447.3813,13.399999999999991,2.0999999999999996,2.4,2.1000000000000014,27.0,24.9,24.9,22.8,9.9,7.6,7.7,5.0,1489.856,25
2025-04-26 08:06:00,54.65,447.8733,13.399999999999991,2.0999999999999996,2.5,2.1999999999999993,27.1,24.9,25.0,22.8,9.9,7.5,7.5,4.9,1529.153,19
2025-04-26 08:09:00,54.400000000000006,444.43,13.5,2.049999999999999,2.5,2.3000000000000007,27.0,24.9,25.0,22.8,10.0,7.5,7.7,4.8,1526.235,25
2025-04-26 08:12:00,54.400000000000006,443.6921,13.5,2.0999999999999996,2.5500000000000003,2.1999999999999993,27.1,24.9,25.0,22.8,10.0,7.5,7.6,4.8,1525.656,25
2025-04-26 08:15:00,54.400000000000006,445.4138,13.599999999999994,2.0999999999999996,2.5500000000000003,2.1999999999999993,27.1,24.9,25.0,22.8,10.0,7.5,7.6,4.8,1525.916,25
2025-04-26 08:18:00,54.55,448.6111,13.599999999999994,2.0999999999999996,2.3999999999999995,2.200000000000001,27.0,24.9,24.9,22.8,10.0,7.6,7.9,4.9,1524.798,25
2025-04-26 08:21:00,54.5,451.8085,13.700000000000003,2.1500000000000004,2.4999999999999996,2.3000000000000007,27.1,24.9,25.0,22.7,10.0,7.6,7.7,4.9,1535.129,25
2025-04-26 08:24:00,55.1,452.7923,13.700000000000003,2.150000000000002,2.4499999999999997,2.299999999999999,27.1,24.8,24.9,22.7,10.0,7.6,7.9,4.8,1549.343,25
2025-04-26 08:27:00,55.2,455.2517,13.799999999999997,2.150000000000002,2.4999999999999996,2.299999999999999,27.1,24.8,24.9,22.7,10.1,7.6,7.8,4.9,1551.873,25
2025-04-26 08:30:00,55.2,448.1192,13.799999999999997,2.1999999999999993,2.5499999999999994,2.200000000000001,27.2,24.9,25.0,22.7,10.1,7.6,7.7,4.9,1550.443,25
2025-04-26 08:33:00,55.2,447.8733,13.899999999999991,2.1000000000000014,2.55,2.299999999999999,27.0,24.8,24.9,22.7,10.1,7.6,7.8,4.8,1548.849,25
2025-04-26 08:36:00,54.9,446.1516,13.899999999999991,2.1000000000000014,2.5999999999999996,2.25,27.0,24.8,24.9,22.7,10.1,7.6,7.6,4.9,1547.968,28
2025-04-26 08:39:00,54.9,450.5787,14.0,2.150000000000002,2.4999999999999996,2.2499999999999982,27.1,24.8,24.9,22.7,10.2,7.7,8.0,4.9,1552.547,9
2025-04-26 08:42:00,56.0,457.2193,14.0,2.25,2.4999999999999996,2.25,27.1,24.9,24.9,22.6,10.2,7.7,8.0,4.9,1584.956,9
2025-04-26 08:45:00,56.0,452.7923,14.099999999999994,2.200000000000001,2.599999999999999,2.299999999999999,27.1,24.8,24.9,22.6,10.2,7.6,7.7,4.9,1575.488,25
2025-04-26 08:48:00,56.0,453.7761,14.099999999999994,2.25,2.5999999999999996,2.299999999999999,27.1,24.9,24.9,22.6,10.2,7.7,7.8,4.9,1581.458,27
2025-04-26 08:51:00,56.05,453.0382,14.200000000000003,2.25,2.5999999999999996,2.299999999999999,27.2,24.8,24.9,22.6,10.2,7.7,7.8,4.9,1584.712,27
2025-04-26 08:54:00,56.349999999999994,449.8409,14.200000000000003,2.299999999999999,2.5000000000000004,2.25,27.2,24.9,24.9,22.6,10.3,7.7,8.1,4.9,1584.581,9
2025-04-26 08:57:00,56.349999999999994,455.2517,14.299999999999997,2.200000000000001,2.6500000000000004,2.299999999999999,27.1,24.8,24.9,22.6,10.3,7.7,7.8,4.9,1588.057,27
2025-04-26 09:00:00,56.95,451.8085,14.299999999999997,2.200000000000001,2.7,2.349999999999998,27.1,24.8,24.9,22.6,10.3,7.7,7.7,4.9,1596.824,27
2025-04-26 09:03:00,56.85,451.8085,14.399999999999991,2.25,2.6500000000000004,2.299999999999999,27.2,24.8,24.9,22.6,10.3,7.7,7.9,4.8,1606.949,9
2025-04-26 09:06:00,57.150000000000006,470.9925,14.399999999999991,2.2500000000000018,2.65,2.3999999999999986,27.1,24.8,24.9,22.5,10.3,7.8,7.9,4.9,1612.779,9
2025-04-26 09:09:00,59.05,479.3548,14.5,2.3499999999999996,2.8000000000000003,2.5,27.3,24.9,25.0,22.5,10.4,7.9,7.7,5.0,1669.888,11
2025-04-26 09:12:00,60.2,482.0602,14.5,2.3999999999999986,2.8,2.5000000000000018,27.4,24.9,25.0,22.5,10.4,7.8,7.7,4.9,1703.479,11
2025-04-26 09:15:00,60.45,483.044,14.599999999999994,2.3999999999999986,2.8,2.5000000000000018,27.4,24.9,25.0,22.5,10.5,7.8,7.8,4.9,1711.42,11
2025-04-26 09:21:00,61.2,486.2413,14.700000000000003,2.5,2.6500000000000004,2.5,27.5,25.0,25.0,22.5,10.5,7.9,8.2,4.9,1734.118,10
2025-04-26 09:24:00,61.35,489.6846,14.700000000000003,2.5,2.6500000000000004,2.549999999999999,27.6,25.0,25.1,22.5,10.5,7.9,8.2,4.9,1742.34,10
2025-04-26 09:27:00,61.650000000000006,489.9306,14.799999999999997,2.5,2.8499999999999996,2.5500000000000007,27.6,25.0,25.1,22.5,10.6,7.9,7.9,4.9,1747.196,11
2025-04-26 09:39:00,61.45,478.371,15.0,2.5,2.8,2.6000000000000014,27.5,24.9,25.0,22.4,10.5,7.8,7.9,4.8,1745.436,11
2025-04-26 09:42:00,61.4,481.8142,15.0,2.5,2.7500000000000004,2.5500000000000007,27.5,24.9,25.0,22.4,10.5,7.9,8.1,4.8,1742.37,10
2025-04-26 09:45:00,61.349999999999994,484.5197,15.099999999999994,2.4499999999999993,2.8,2.6000000000000014,27.4,24.9,25.0,22.4,10.5,7.8,7.9,4.8,1744.372,11
2025-04-26 10:00:00,61.25,478.371,15.299999999999997,2.5,2.7,2.5000000000000018,27.4,24.9,24.9,22.4,10.4,7.7,8.0,4.7,1740.363,10
2025-04-26 10:15:00,60.65,482.5521,15.599999999999994,2.400000000000002,2.7,2.4999999999999982,27.3,24.8,24.9,22.4,10.3,7.8,8.0,4.7,1720.612,10
2025-04-26 10:18:00,60.75,483.044,15.599999999999994,2.400000000000002,2.75,2.549999999999999,27.3,24.8,24.9,22.4,10.4,7.7,7.9,4.7,1722.318,11
2025-04-26 10:30:00,60.150000000000006,477.3871,15.799999999999997,2.4499999999999993,2.75,2.5,27.2,24.8,24.8,22.3,10.3,7.6,7.7,4.7,1704.906,4
2025-04-26 10:33:00,59.8,472.7141,15.899999999999991,2.3999999999999986,2.8500000000000005,2.5000000000000018,27.2,24.7,24.8,22.3,10.3,7.7,7.6,4.7,1690.145,4
2025-04-26 10:36:00,59.3,470.2546,15.899999999999991,2.3499999999999996,2.8000000000000003,2.5,27.2,24.6,24.8,22.3,10.3,7.7,7.7,4.7,1674.315,4
2025-04-26 10:39:00,58.95,467.7951,16.0,2.4499999999999993,2.7500000000000004,2.450000000000001,27.2,24.8,24.8,22.3,10.3,7.7,7.8,4.7,1666.69,27
2025-04-26 10:42:00,59.05,470.0087,16.0,2.3999999999999986,2.6,2.450000000000001,27.2,24.7,24.8,22.3,10.3,7.6,8.0,4.7,1671.599,9
2025-04-26 10:45:00,58.95,469.5168,16.099999999999994,2.3000000000000007,2.7499999999999996,2.4999999999999982,27.1,24.6,24.8,22.3,10.2,7.6,7.6,4.7,1660.127,4
2025-04-26 10:48:00,58.75,470.7465,16.099999999999994,2.299999999999999,2.8,2.4499999999999993,27.0,24.7,24.8,22.3,10.2,7.7,7.6,4.7,1658.145,4
2025-04-26 10:51:00,58.7,470.2546,16.200000000000003,2.3500000000000014,2.7499999999999996,2.4499999999999975,27.1,24.6,24.7,22.3,10.2,7.6,7.6,4.7,1660.46,4
2025-04-26 10:54:00,58.65,460.1707,16.200000000000003,2.3500000000000014,2.849999999999999,2.3999999999999986,27.1,24.6,24.7,22.3,10.2,7.6,7.4,4.7,1648.605,4
2025-04-26 10:57:00,57.95,455.2517,16.299999999999997,2.3000000000000007,2.7999999999999994,2.4000000000000004,27.0,24.6,24.7,22.3,10.2,7.5,7.4,4.7,1626.004,4
2025-04-26 11:00:00,57.150000000000006,451.5625,16.299999999999997,2.299999999999999,2.6499999999999995,2.3000000000000007,26.9,24.7,24.7,22.3,10.2,7.6,7.7,4.8,1609.524,27
2025-04-26 11:03:00,56.900000000000006,455.0058,16.39999999999999,2.25,2.599999999999999,2.3000000000000007,26.9,24.6,24.7,22.3,10.2,7.6,7.9,4.7,1598.819,27
2025-04-26 11:06:00,57.0,458.4491,16.39999999999999,2.299999999999999,2.6499999999999995,2.3499999999999996,26.9,24.6,24.6,22.3,10.2,7.5,7.7,4.7,1606.666,27
2025-04-26 11:09:00,56.8,458.695,16.5,2.2499999999999982,2.7499999999999996,2.4000000000000004,26.9,24.5,24.6,22.3,10.2,7.6,7.5,4.8,1600.993,4
2025-04-26 11:12:00,56.75,457.4652,16.5,2.299999999999999,2.4999999999999996,2.3499999999999996,26.9,24.6,24.6,22.3,10.2,7.7,8.0,4.9,1601.605,9
2025-04-26 11:15:00,56.75,463.86,16.599999999999994,2.2499999999999982,2.55,2.4000000000000004,26.9,24.5,24.6,22.3,10.2,7.7,8.0,4.8,1595.942,9
2025-04-26 11:18:00,56.75,457.7112,16.599999999999994,2.25,2.5999999999999996,2.3499999999999996,26.9,24.6,24.7,22.3,10.2,7.7,7.9,4.8,1599.851,27
2025-04-26 11:21:00,56.75,458.941,16.700000000000003,2.3000000000000007,2.4999999999999996,2.299999999999999,27.0,24.6,24.7,22.3,10.2,7.7,8.0,4.9,1596.428,9
2025-04-26 11:24:00,56.75,462.3843,16.700000000000003,2.299999999999999,2.6499999999999995,2.3000000000000007,26.9,24.6,24.6,22.3,10.2,7.7,7.7,4.9,1598.81,27
2025-04-26 11:30:00,56.8,464.1059,16.799999999999997,2.3000000000000007,2.6499999999999995,2.3499999999999996,27.0,24.6,24.7,22.3,10.2,7.7,7.7,4.9,1593.49,27
2025-04-26 11:33:00,56.7,462.8762,16.89999999999999,2.2499999999999982,2.8,2.3500000000000014,26.9,24.5,24.6,22.3,10.2,7.7,7.5,4.8,1593.489,4
2025-04-26 11:36:00,56.7,465.0897,16.89999999999999,2.299999999999999,2.5999999999999996,2.3499999999999996,26.9,24.6,24.6,22.3,10.2,7.7,7.8,4.9,1593.525,27
2025-04-26 11:39:00,56.650000000000006,467.0573,17.0,2.299999999999999,2.4999999999999996,2.3000000000000007,26.9,24.6,24.6,22.3,10.2,7.7,8.0,4.9,1590.847,9
2025-04-26 11:45:00,57.15,473.452,17.099999999999994,2.25,2.7499999999999996,2.4000000000000004,26.9,24.6,24.7,22.3,10.2,7.7,7.5,4.9,1603.284,4
2025-04-26 11:48:00,58.55,476.4034,17.099999999999994,2.3000000000000007,2.6500000000000004,2.4999999999999982,27.0,24.6,24.7,22.3,10.3,7.7,7.8,4.9,1644.655,27
2025-04-26 11:51:00,58.45,478.125,17.200000000000003,2.3499999999999996,2.7000000000000006,2.4499999999999993,27.0,24.7,24.7,22.3,10.3,7.7,7.8,4.8,1648.337,27
2025-04-26 11:54:00,58.35,476.8952,17.200000000000003,2.3000000000000007,2.7000000000000006,2.4999999999999982,27.0,24.6,24.7,22.3,10.3,7.7,7.8,4.8,1640.673,27
2025-04-26 11:57:00,58.150000000000006,472.7141,17.299999999999997,2.3499999999999996,2.7000000000000006,2.4499999999999993,27.1,24.7,24.8,22.3,10.3,7.7,7.8,4.8,1648.759,27
2025-04-26 12:00:00,58.150000000000006,464.8438,17.299999999999997,2.200000000000001,2.5999999999999996,2.4999999999999982,27.0,24.6,24.8,22.4,10.2,7.7,7.8,4.9,1632.278,27
2025-04-26 12:03:00,58.349999999999994,477.3871,17.39999999999999,2.3499999999999996,2.4499999999999997,2.3999999999999986,27.1,24.7,24.8,22.3,10.2,7.7,8.1,4.9,1641.136,9
2025-04-26 12:06:00,58.349999999999994,480.8304,17.39999999999999,2.3000000000000007,2.6,2.4499999999999993,27.1,24.7,24.8,22.4,10.3,7.8,8.0,4.9,1643.45,9
2025-04-26 12:09:00,58.55,482.0602,17.5,2.3000000000000007,2.7,2.5,27.1,24.7,24.8,22.4,10.3,7.8,7.8,4.9,1646.187,27
2025-04-26 12:12:00,58.75,481.8142,17.5,2.4000000000000004,2.6,2.3499999999999996,27.2,24.8,24.8,22.4,10.3,7.7,7.9,4.9,1660.078,9
2025-04-26 12:15:00,58.55,480.8304,17.599999999999994,2.3499999999999996,2.6000000000000005,2.450000000000001,27.2,24.7,24.8,22.4,10.3,7.7,8.0,4.8,1649.059,9
2025-04-26 12:18:00,58.65,479.8466,17.599999999999994,2.3000000000000007,2.5999999999999996,2.4499999999999993,27.1,24.7,24.8,22.4,10.2,7.7,7.8,4.9,1647.961,27
2025-04-26 12:21:00,58.85,476.8952,17.700000000000003,2.3000000000000007,2.6499999999999995,2.5,27.1,24.7,24.8,22.4,10.2,7.7,7.7,4.9,1655.3,27
2025-04-26 12:24:00,58.75,477.3871,17.700000000000003,2.3499999999999996,2.5500000000000003,2.4000000000000004,27.2,24.7,24.8,22.4,10.3,7.8,8.1,4.9,1651.531,9
2025-04-26 12:27:00,58.65,478.125,17.799999999999997,2.3000000000000007,2.6,2.5,27.1,24.7,24.8,22.4,10.3,7.7,7.9,4.9,1653.967,9
2025-04-26 12:30:00,58.55,478.6169,17.799999999999997,2.3000000000000007,2.5999999999999996,2.5,27.1,24.7,24.8,22.4,10.2,7.7,7.8,4.9,1655.524,27
2025-04-26 12:33:00,58.65,485.7494,17.89999999999999,2.3500000000000014,2.65,2.450000000000001,27.2,24.8,24.9,22.4,10.2,7.7,7.8,4.8,1651.477,27
2025-04-26 12:36:00,58.75,485.7494,17.89999999999999,2.4000000000000004,2.7499999999999996,2.4000000000000004,27.2,24.8,24.8,22.4,10.2,7.7,7.5,4.9,1646.972,4
2025-04-26 12:39:00,59.25,486.9792,18.0,2.3499999999999996,2.6999999999999997,2.5000000000000018,27.2,24.7,24.8,22.4,10.2,7.6,7.6,4.8,1674.243,4
2025-04-26 12:42:00,59.25,485.9954,18.0,2.400000000000002,2.5999999999999996,2.4499999999999993,27.3,24.8,24.9,22.4,10.2,7.7,7.8,4.9,1667.821,27
2025-04-26 12:45:00,59.349999999999994,482.0602,18.099999999999994,2.3000000000000025,2.6500000000000004,2.5,27.1,24.8,24.9,22.4,10.3,7.7,7.9,4.8,1669.343,9
2025-04-26 12:48:00,59.349999999999994,478.8629,18.099999999999994,2.3000000000000007,2.5,2.450000000000001,27.2,24.7,24.9,22.4,10.2,7.7,8.1,4.8,1670.324,9
2025-04-26 12:51:00,59.05,474.9276,18.200000000000003,2.3499999999999996,2.5999999999999996,2.450000000000001,27.2,24.7,24.8,22.4,10.2,7.7,7.9,4.8,1660.169,9
2025-04-26 12:54:00,59.05,476.4034,18.200000000000003,2.4000000000000004,2.599999999999999,2.4000000000000004,27.2,24.8,24.8,22.4,10.2,7.6,7.9,4.7,1670.865,9
2025-04-26 12:57:00,59.1,484.5197,18.299999999999997,2.3000000000000007,2.75,2.450000000000001,27.2,24.7,24.9,22.4,10.2,7.7,7.6,4.8,1669.482,4
2025-04-26 13:00:00,59.05,485.7494,18.299999999999997,2.3000000000000007,2.5999999999999996,2.5000000000000018,27.2,24.7,24.9,22.4,10.2,7.7,7.9,4.8,1666.97,9
2025-04-26 13:03:00,59.25,486.9792,18.39999999999999,2.3500000000000014,2.65,2.450000000000001,27.2,24.8,24.9,22.4,10.2,7.7,7.8,4.8,1668.1,27
2025-04-26 13:06:00,59.25,482.5521,18.39999999999999,2.3000000000000007,2.65,2.5000000000000018,27.2,24.7,24.9,22.4,10.2,7.7,7.8,4.8,1674.707,27
2025-04-26 13:09:00,59.25,478.8629,18.5,2.3000000000000007,2.65,2.5000000000000018,27.2,24.7,24.9,22.4,10.2,7.7,7.8,4.8,1665.568,27
2025-04-26 13:12:00,59.05,479.6007,18.5,2.400000000000002,2.65,2.4999999999999982,27.3,24.8,24.9,22.4,10.2,7.7,7.8,4.8,1667.069,27
2025-04-26 13:15:00,59.150000000000006,478.8629,18.599999999999994,2.3500000000000014,2.7499999999999996,2.450000000000001,27.2,24.8,24.9,22.4,10.2,7.6,7.5,4.8,1664.169,4
2025-04-26 13:18:00,59.25,480.8304,18.599999999999994,2.3000000000000007,2.6999999999999997,2.5500000000000007,27.2,24.7,24.9,22.4,10.2,7.7,7.7,4.8,1668.456,27
2025-04-26 13:21:00,59.25,479.6007,18.700000000000003,2.3500000000000014,2.65,2.450000000000001,27.2,24.8,24.9,22.4,10.2,7.7,7.8,4.8,1666.975,27
2025-04-26 13:24:00,59.150000000000006,482.5521,18.700000000000003,2.3500000000000014,2.8,2.450000000000001,27.2,24.8,24.9,22.4,10.2,7.7,7.5,4.8,1668.988,4
2025-04-26 13:27:00,59.15,480.5845,18.799999999999997,2.3500000000000014,2.6499999999999995,2.450000000000001,27.2,24.8,24.9,22.4,10.2,7.6,7.7,4.8,1670.592,27
2025-04-26 13:30:00,59.150000000000006,479.6007,18.799999999999997,2.3500000000000014,2.6999999999999997,2.450000000000001,27.2,24.8,24.9,22.4,10.2,7.7,7.8,4.7,1663.93,27
2025-04-26 13:33:00,59.150000000000006,483.044,18.89999999999999,2.3500000000000014,2.7499999999999996,2.450000000000001,27.2,24.8,24.9,22.4,10.2,7.6,7.5,4.8,1666.278,4
2025-04-26 13:36:00,59.25,483.7818,18.89999999999999,2.400000000000002,2.5999999999999996,2.4999999999999982,27.3,24.8,24.9,22.4,10.2,7.7,7.9,4.8,1673.651,9
2025-04-26 13:39:00,59.3,484.2737,19.0,2.3500000000000014,2.7,2.5,27.2,24.8,24.9,22.4,10.3,7.7,7.7,4.9,1670.753,27
2025-04-26 13:42:00,59.25,482.3062,19.0,2.400000000000002,2.6,2.4999999999999982,27.3,24.8,24.9,22.4,10.3,7.7,7.9,4.9,1676.141,9
2025-04-26 13:45:00,59.35,480.0926,19.099999999999994,2.3500000000000014,2.6500000000000004,2.450000000000001,27.2,24.8,24.9,22.4,10.3,7.7,7.8,4.9,1670.755,27
2025-04-26 13:48:00,59.25,478.6169,19.099999999999994,2.400000000000002,2.6500000000000004,2.4000000000000004,27.3,24.8,24.9,22.4,10.3,7.7,7.9,4.8,1665.74,9
2025-04-26 13:51:00,59.25,477.6331,19.200000000000003,2.400000000000002,2.65,2.4999999999999982,27.3,24.8,24.9,22.4,10.2,7.7,7.8,4.8,1664.506,27
2025-04-26 13:54:00,59.150000000000006,474.6817,19.200000000000003,2.3000000000000007,2.6999999999999993,2.5000000000000018,27.2,24.7,24.9,22.4,10.2,7.6,7.7,4.7,1666.353,27
2025-04-26 13:57:00,59.150000000000006,475.6655,19.299999999999997,2.3500000000000014,2.75,2.4000000000000004,27.2,24.8,24.9,22.4,10.2,7.7,7.6,4.8,1665.1,4
2025-04-26 14:00:00,59.05,472.2223,19.299999999999997,2.3000000000000007,2.6499999999999995,2.450000000000001,27.2,24.7,24.9,22.4,10.2,7.6,7.7,4.8,1666.176,27
2025-04-26 14:03:00,58.95,469.7627,19.39999999999999,2.3500000000000014,2.5499999999999994,2.4000000000000004,27.2,24.8,24.9,22.4,10.2,7.6,8.0,4.7,1660.694,9
2025-04-26 14:06:00,58.85,465.0897,19.39999999999999,2.4000000000000004,2.6999999999999993,2.450000000000001,27.2,24.8,24.8,22.4,10.2,7.6,7.7,4.7,1659.769,27
2025-04-26 14:09:00,58.65,467.3032,19.5,2.4000000000000004,2.8000000000000003,2.3499999999999996,27.2,24.8,24.8,22.4,10.3,7.6,7.6,4.7,1652.493,4
2025-04-26 14:12:00,58.75,473.9438,19.5,2.4000000000000004,2.7000000000000006,2.450000000000001,27.2,24.8,24.8,22.4,10.3,7.7,7.8,4.8,1654.698,27
2025-04-26 14:15:00,58.65,473.452,19.599999999999994,2.3499999999999996,2.7500000000000004,2.450000000000001,27.2,24.7,24.8,22.4,10.3,7.7,7.7,4.8,1653.112,27
2025-04-26 14:18:00,58.35,472.7141,19.599999999999994,2.4000000000000004,2.7,2.4000000000000004,27.2,24.8,24.8,22.4,10.3,7.8,7.8,4.9,1639.691,27
2025-04-26 14:21:00,58.65,474.4358,19.700000000000003,2.3499999999999996,2.6500000000000004,2.4000000000000004,27.2,24.7,24.8,22.4,10.3,7.7,7.9,4.8,1655.265,9
2025-04-26 14:24:00,58.85,475.1736,19.700000000000003,2.3499999999999996,2.6500000000000004,2.450000000000001,27.2,24.7,24.8,22.4,10.3,7.7,7.9,4.8,1652.701,9
2025-04-26 14:27:00,58.75,476.4034,19.799999999999997,2.5,2.7,2.3500000000000014,27.4,24.9,24.9,22.4,10.3,7.7,7.7,4.9,1653.202,27
2025-04-26 15:12:00,58.75,480.0926,20.5,2.3999999999999986,2.65,2.3000000000000007,27.2,24.7,24.8,22.3,10.3,7.8,7.9,4.9,1657.221,9
2025-04-26 15:15:00,59.849999999999994,480.5845,20.599999999999994,2.3999999999999986,2.7500000000000004,2.5000000000000018,27.2,24.7,24.8,22.3,10.3,7.7,7.7,4.8,1690.384,27
2025-04-26 15:18:00,60.0,485.9954,20.599999999999994,2.3999999999999986,2.6500000000000004,2.5000000000000018,27.2,24.7,24.8,22.3,10.3,7.6,7.8,4.8,1700.102,27
2025-04-26 15:21:00,60.05,486.2413,20.700000000000003,2.3999999999999986,2.6500000000000004,2.5000000000000018,27.2,24.7,24.8,22.3,10.3,7.7,7.9,4.8,1694.575,9
2025-04-26 15:24:00,60.1,484.2737,20.700000000000003,2.4499999999999993,2.5500000000000007,2.450000000000001,27.2,24.8,24.8,22.3,10.3,7.7,8.1,4.8,1701.18,9
2025-04-26 15:27:00,59.8,481.0764,20.799999999999997,2.4499999999999993,2.7500000000000004,2.450000000000001,27.2,24.8,24.8,22.3,10.3,7.7,7.7,4.8,1698.16,27
2025-04-26 15:30:00,59.95,482.3062,20.799999999999997,2.3999999999999986,2.8000000000000007,2.5000000000000018,27.2,24.7,24.8,22.3,10.3,7.7,7.6,4.8,1698.468,4
2025-04-26 15:33:00,59.849999999999994,479.6007,20.89999999999999,2.3999999999999986,2.6500000000000004,2.5000000000000018,27.2,24.7,24.8,22.3,10.3,7.7,7.9,4.8,1696.356,9
2025-04-26 15:36:00,59.8,478.6169,20.89999999999999,2.3999999999999986,2.7,2.5000000000000018,27.2,24.7,24.8,22.3,10.3,7.6,7.8,4.7,1694.9,27
2025-04-26 15:39:00,59.95,479.3548,21.0,2.3999999999999986,2.75,2.5000000000000018,27.2,24.7,24.8,22.3,10.3,7.6,7.7,4.7,1697.085,4
2025-04-26 15:42:00,59.9,478.6169,21.0,2.450000000000001,2.75,2.4499999999999993,27.3,24.8,24.9,22.3,10.3,7.6,7.7,4.7,1694.739,4
2025-04-26 15:45:00,59.75,476.8952,21.099999999999994,2.3999999999999986,2.7500000000000004,2.5000000000000018,27.2,24.7,24.8,22.3,10.3,7.7,7.8,4.7,1691.214,27
2025-04-26 15:48:00,59.75,477.6331,21.099999999999994,2.3999999999999986,2.7,2.5000000000000018,27.2,24.7,24.8,22.3,10.3,7.6,7.8,4.7,1693.186,27
2025-04-26 15:51:00,59.65,473.6979,21.200000000000003,2.3499999999999996,2.85,2.5,27.1,24.7,24.8,22.3,10.3,7.6,7.5,4.7,1687.77,4
2025-04-26 15:54:00,58.75,468.287,21.200000000000003,2.3000000000000007,2.7,2.4999999999999982,27.0,24.6,24.7,22.3,10.3,7.6,7.8,4.7,1660.997,27
2025-04-26 15:57:00,58.650000000000006,462.1383,21.299999999999997,2.3000000000000007,2.8000000000000003,2.4999999999999982,27.0,24.6,24.7,22.3,10.3,7.7,7.7,4.7,1658.053,4
2025-04-26 16:00:00,58.45,463.86,21.299999999999997,2.3000000000000007,2.85,2.4999999999999982,27.1,24.6,24.8,22.3,10.3,7.6,7.5,4.7,1649.723,4
2025-04-26 16:03:00,57.95,453.5301,21.39999999999999,2.3000000000000007,2.7000000000000006,2.4000000000000004,27.0,24.6,24.7,22.3,10.3,7.7,7.8,4.8,1629.425,27
2025-04-26 16:06:00,57.95,461.6464,21.39999999999999,2.3000000000000007,2.6999999999999993,2.4499999999999993,27.0,24.6,24.7,22.3,10.2,7.6,7.7,4.7,1637.006,27
2025-04-26 16:09:00,57.650000000000006,462.3843,21.5,2.3000000000000007,2.65,2.4000000000000004,27.0,24.6,24.7,22.3,10.2,7.7,7.8,4.8,1624.396,27
2025-04-26 16:12:00,57.650000000000006,464.1059,21.5,2.3500000000000014,2.5499999999999994,2.4499999999999975,27.1,24.6,24.7,22.3,10.2,7.6,7.9,4.8,1625.684,9
2025-04-26 16:15:00,57.65,461.6464,21.599999999999994,2.3000000000000007,2.6499999999999995,2.4000000000000004,27.0,24.6,24.7,22.3,10.2,7.6,7.7,4.8,1628.398,27
2025-04-26 16:18:00,57.7,462.3843,21.599999999999994,2.3000000000000007,2.6499999999999995,2.4999999999999982,27.0,24.6,24.7,22.3,10.2,7.6,7.7,4.8,1628.524,27
2025-04-26 16:21:00,57.85,462.1383,21.700000000000003,2.3000000000000007,2.7499999999999996,2.4499999999999993,27.0,24.6,24.7,22.3,10.2,7.6,7.5,4.8,1621.68,4
2025-04-26 16:24:00,57.75,463.86,21.700000000000003,2.3000000000000007,2.6500000000000004,2.4000000000000004,27.0,24.6,24.7,22.3,10.3,7.7,7.9,4.8,1625.902,27
2025-04-26 16:27:00,57.75,462.1383,21.799999999999997,2.3000000000000007,2.9000000000000004,2.4000000000000004,27.0,24.6,24.7,22.3,10.3,7.7,7.4,4.8,1630.465,4
2025-04-26 16:30:00,57.75,459.6788,21.799999999999997,2.1999999999999993,2.7000000000000006,2.5000000000000018,26.9,24.5,24.7,22.3,10.3,7.7,7.8,4.8,1626.353,27
2025-04-26 16:33:00,57.55,461.1545,21.89999999999999,2.3500000000000014,2.8000000000000007,2.3499999999999996,27.1,24.6,24.7,22.3,10.3,7.7,7.6,4.8,1626.35,4
2025-04-26 16:36:00,57.85,462.3843,21.89999999999999,2.25,2.7500000000000004,2.450000000000001,26.9,24.6,24.7,22.3,10.3,7.7,7.8,4.7,1630.942,27
2025-04-26 16:39:00,57.75,467.3032,22.0,2.3000000000000007,2.6,2.4000000000000004,27.0,24.6,24.7,22.3,10.3,7.6,7.9,4.8,1628.82,9
2025-04-26 16:42:00,57.75,464.1059,22.0,2.4000000000000004,2.7,2.3499999999999996,27.1,24.7,24.7,22.3,10.3,7.6,7.7,4.8,1629.054,27
2025-04-26 16:45:00,57.75,463.86,22.099999999999994,2.4000000000000004,2.65,2.3499999999999996,27.1,24.7,24.7,22.3,10.2,7.7,7.8,4.8,1632.012,27
2025-04-26 16:48:00,57.75,462.6302,22.099999999999994,2.25,2.7000000000000006,2.5,27.0,24.5,24.7,22.3,10.3,7.7,7.8,4.8,1630.359,27
2025-04-26 16:51:00,57.75,457.4652,22.200000000000003,2.25,2.7500000000000004,2.450000000000001,26.9,24.6,24.7,22.3,10.3,7.7,7.7,4.8,1623.993,27
2025-04-26 16:54:00,57.75,457.2193,22.200000000000003,2.3000000000000007,2.8999999999999995,2.4000000000000004,27.0,24.6,24.7,22.3,10.2,7.7,7.4,4.7,1627.45,4
2025-04-26 16:57:00,57.45,455.2517,22.299999999999997,2.3000000000000007,2.6500000000000004,2.4000000000000004,27.0,24.6,24.7,22.3,10.3,7.7,7.9,4.8,1623.759,27
2025-04-26 17:00:00,57.65,450.3327,22.299999999999997,2.25,2.5500000000000003,2.450000000000001,27.0,24.5,24.7,22.3,10.3,7.6,8.1,4.7,1624.434,9
2025-04-26 17:03:00,57.25,437.7894,22.39999999999999,2.25,2.8500000000000005,2.3499999999999996,26.9,24.6,24.7,22.3,10.3,7.7,7.6,4.7,1607.244,4
2025-04-26 17:09:00,54.85,426.9676,22.5,2.1499999999999986,2.6499999999999995,2.3000000000000007,26.7,24.4,24.5,22.3,10.2,7.6,7.8,4.7,1537.411,12
2025-04-26 17:12:00,54.7,423.2784,22.5,2.1499999999999986,2.6499999999999995,2.3000000000000007,26.7,24.4,24.5,22.3,10.2,7.6,7.8,4.7,1527.923,12
2025-04-26 17:30:00,51.95,407.5376,22.799999999999997,2.0,2.6499999999999995,2.1500000000000004,26.4,24.3,24.4,22.3,10.2,7.6,7.7,4.8,1435.224,12
2025-04-26 17:33:00,51.45,397.4537,22.89999999999999,1.9499999999999993,2.5999999999999996,2.200000000000001,26.4,24.2,24.4,22.3,10.2,7.5,7.8,4.7,1423.471,12
2025-04-26 17:42:00,50.8,401.1429,23.0,1.9999999999999982,2.6499999999999995,2.0999999999999996,26.4,24.2,24.3,22.3,10.2,7.6,7.6,4.9,1391.158,12
2025-04-26 17:48:00,51.099999999999994,403.3565,23.099999999999994,1.9499999999999993,2.599999999999999,2.1500000000000004,26.4,24.2,24.4,22.3,10.2,7.6,7.7,4.9,1395.365,12
2025-04-26 17:57:00,51.3,403.8484,23.299999999999997,1.9499999999999993,2.6499999999999995,2.1999999999999993,26.3,24.2,24.3,22.3,10.2,7.6,7.7,4.8,1400.471,12
2025-04-26 18:03:00,51.75,419.8351,23.39999999999999,2.0,2.6499999999999995,2.1500000000000004,26.4,24.3,24.4,22.3,10.2,7.6,7.6,4.9,1415.366,12
2025-04-26 18:12:00,52.25,419.5891,23.5,2.0500000000000007,2.6499999999999995,2.200000000000001,26.5,24.3,24.4,22.3,10.2,7.6,7.7,4.8,1427.546,12
2025-04-26 18:33:00,52.05,407.5376,23.89999999999999,1.9499999999999993,2.5999999999999996,2.200000000000001,26.4,24.2,24.4,22.3,10.2,7.6,7.8,4.8,1421.391,12
2025-04-26 18:36:00,52.05,408.0295,23.89999999999999,1.9999999999999982,2.5999999999999996,2.200000000000001,26.4,24.2,24.3,22.3,10.2,7.6,7.8,4.8,1419.731,12
2025-04-26 18:39:00,51.95,407.0457,24.0,1.9999999999999982,2.6499999999999995,2.200000000000001,26.4,24.2,24.3,22.3,10.2,7.6,7.7,4.8,1423.331,12
2025-04-26 18:54:00,51.85,409.2593,24.200000000000003,1.9499999999999993,2.5999999999999996,2.200000000000001,26.4,24.2,24.4,22.3,10.2,7.5,7.7,4.8,1416.974,12
2025-04-26 19:00:00,52.05,403.6024,24.299999999999997,1.9999999999999982,2.6499999999999995,2.200000000000001,26.4,24.2,24.3,22.3,10.2,7.5,7.7,4.7,1423.252,12
2025-04-26 19:12:00,51.95,401.1429,24.5,2.0500000000000007,2.6499999999999995,2.1500000000000004,26.5,24.3,24.4,22.3,10.2,7.6,7.8,4.7,1418.893,12
2025-04-26 19:18:00,51.849999999999994,398.4375,24.599999999999994,1.9999999999999982,2.6499999999999995,2.200000000000001,26.4,24.2,24.3,22.3,10.2,7.6,7.8,4.7,1415.593,12
2025-04-26 19:24:00,51.85,399.6672,24.700000000000003,2.0,2.6499999999999995,2.1500000000000004,26.4,24.3,24.4,22.3,10.2,7.5,7.7,4.7,1414.339,12
2025-04-26 19:33:00,51.650000000000006,402.6187,24.89999999999999,1.9499999999999993,2.5999999999999996,2.1999999999999993,26.3,24.2,24.3,22.3,10.2,7.6,7.8,4.8,1408.042,12
2025-04-26 19:42:00,51.650000000000006,400.1591,25.0,1.9499999999999993,2.6499999999999995,2.200000000000001,26.4,24.2,24.4,22.3,10.2,7.6,7.8,4.7,1407.438,12
2025-04-26 19:48:00,51.3,400.651,25.099999999999994,2.0,2.5999999999999996,2.1499999999999986,26.3,24.3,24.3,22.3,10.2,7.6,7.8,4.8,1400.0,12
2025-04-26 19:51:00,51.3,401.1429,25.200000000000003,1.9499999999999993,2.5999999999999996,2.1999999999999993,26.3,24.2,24.3,22.3,10.2,7.6,7.8,4.8,1397.692,12
2025-04-26 20:12:00,51.35,411.9647,25.5,1.9499999999999993,2.6499999999999995,2.2500000000000018,26.4,24.2,24.4,22.3,10.2,7.7,7.7,4.9,1400.849,12
2025-04-26 20:45:00,51.45,407.5376,26.099999999999994,1.950000000000001,2.6499999999999995,2.200000000000001,26.4,24.3,24.4,22.4,10.2,7.7,7.7,4.9,1401.72,12
2025-04-26 21:54:00,51.4,397.4537,27.200000000000003,1.950000000000001,2.5999999999999996,2.200000000000001,26.5,24.3,24.5,22.4,10.1,7.5,7.7,4.7,1402.473,12
