Timestamp,SP Chiller High Level Status WCC_S_3_3_Motor FLA Loading,SP Chiller Hard-wired Status WCC_SP_3_3_FM_01_FR,SP Chiller High Level Status WCC_S_3_3_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,SP Chiller High Level Status WCC_S_3_3_Condensing Water Return Temperature #1,SP Chiller High Level Status WCC_S_3_3_Condensing Water Return Temperature #2,SP Chiller High Level Status WCC_S_3_3_Condensing Water Supply Temperature #1,SP Chiller High Level Status WCC_S_3_3_Condensing Water Supply Temperature #2,SP Chiller High Level Status WCC_S_3_3_Chilled Water Return Temperature #1,SP Chiller High Level Status WCC_S_3_3_Chilled Water Return Temperature #2,SP Chiller High Level Status WCC_S_3_3_Chilled Water Supply Temperature #1,SP Chiller High Level Status WCC_S_3_3_Chilled Water Supply Temperature #2,SP WCC Power WCC_3_3_Power,cluster_id
2025-04-26 22:00:00,51.099999999999994,398.4375,27.299999999999997,2.0000000000000018,2.6499999999999995,2.049999999999999,26.5,24.3,24.4,22.4,10.2,7.6,7.7,4.8,1383.76,12
2025-04-26 22:03:00,51.2,398.6834,27.39999999999999,1.9000000000000021,2.5999999999999996,2.1999999999999993,26.3,24.3,24.4,22.4,10.1,7.6,7.7,4.8,1394.328,12
2025-04-26 22:06:00,51.2,398.4375,27.39999999999999,1.950000000000001,2.5999999999999996,2.1500000000000004,26.4,24.3,24.4,22.4,10.2,7.6,7.8,4.8,1392.501,12
2025-04-26 22:21:00,51.1,399.9132,27.700000000000003,1.950000000000001,2.5999999999999996,2.0999999999999996,26.4,24.3,24.4,22.4,10.1,7.5,7.7,4.7,1390.191,12
2025-04-26 22:24:00,51.0,400.651,27.700000000000003,1.950000000000001,2.5999999999999996,2.0999999999999996,26.4,24.3,24.4,22.4,10.1,7.5,7.7,4.7,1388.192,12
2025-04-26 22:27:00,51.099999999999994,399.9132,27.799999999999997,1.950000000000001,2.6499999999999995,2.200000000000001,26.4,24.3,24.4,22.4,10.2,7.5,7.7,4.7,1392.33,12
2025-04-26 22:30:00,50.900000000000006,399.4213,27.799999999999997,1.950000000000001,2.65,2.1500000000000004,26.4,24.3,24.4,22.4,10.1,7.5,7.6,4.7,1385.622,12
2025-04-26 22:36:00,50.6,395.2402,27.89999999999999,1.9000000000000021,2.65,2.1499999999999986,26.3,24.3,24.4,22.4,10.1,7.6,7.6,4.8,1375.541,12
2025-04-26 22:39:00,50.5,392.0428,28.0,1.9000000000000021,2.65,2.1499999999999986,26.3,24.3,24.4,22.4,10.1,7.6,7.6,4.8,1363.495,12
2025-04-26 22:42:00,50.5,388.3536,28.0,1.8500000000000014,2.5999999999999996,2.1500000000000004,26.3,24.2,24.4,22.4,10.1,7.6,7.7,4.8,1371.829,12
2025-04-26 22:51:00,50.3,389.5833,28.200000000000003,1.8000000000000007,2.55,2.200000000000001,26.2,24.2,24.4,22.4,10.1,7.6,7.8,4.8,1364.395,12
2025-04-26 22:54:00,50.3,398.1916,28.200000000000003,1.9000000000000004,2.55,2.1499999999999986,26.3,24.2,24.3,22.4,10.1,7.5,7.7,4.8,1367.632,12
2025-04-26 22:57:00,50.3,400.1591,28.299999999999997,1.9000000000000004,2.55,2.0999999999999996,26.3,24.2,24.3,22.4,10.1,7.5,7.7,4.8,1366.974,12
2025-04-26 23:00:00,50.2,398.6834,28.299999999999997,1.8500000000000014,2.55,2.0999999999999996,26.3,24.2,24.4,22.4,10.1,7.5,7.7,4.8,1366.574,12
2025-04-26 23:03:00,50.1,394.5023,28.39999999999999,1.8500000000000014,2.5999999999999996,2.0999999999999996,26.3,24.2,24.4,22.4,10.1,7.6,7.7,4.8,1358.612,12
2025-04-26 23:06:00,49.9,386.6319,28.39999999999999,1.8499999999999996,2.5999999999999996,2.1500000000000004,26.2,24.2,24.3,22.4,10.1,7.5,7.7,4.7,1353.681,12
2025-04-26 23:09:00,49.599999999999994,387.8617,28.5,1.8499999999999996,2.6,2.1500000000000004,26.2,24.2,24.3,22.4,10.1,7.4,7.6,4.7,1346.256,12
2025-04-27 08:57:00,61.2,452.3004,28.700000000000003,2.0,2.9499999999999997,2.6000000000000014,26.5,24.7,24.9,22.3,10.2,7.9,8.0,4.2,1793.011,32
2025-04-27 09:36:00,52.25,397.4537,29.39999999999999,1.950000000000001,2.65,2.1999999999999993,26.3,24.3,24.4,22.3,10.1,7.5,7.6,4.7,1487.622,12
2025-04-27 09:48:00,52.45,403.3565,29.599999999999994,2.0500000000000007,2.5999999999999996,2.200000000000001,26.5,24.3,24.4,22.3,10.1,7.6,7.7,4.8,1492.03,12
2025-04-27 09:51:00,52.5,407.2917,29.599999999999994,2.0,2.65,2.200000000000001,26.4,24.3,24.4,22.3,10.1,7.6,7.6,4.8,1493.252,12
2025-04-27 09:54:00,52.650000000000006,416.8837,29.700000000000003,2.0,2.5999999999999996,2.200000000000001,26.4,24.3,24.4,22.3,10.1,7.6,7.7,4.8,1494.079,12
2025-04-27 09:57:00,52.55,420.327,29.700000000000003,2.0,2.65,2.200000000000001,26.4,24.3,24.4,22.3,10.1,7.6,7.6,4.8,1500.785,12
2025-04-27 10:00:00,52.650000000000006,416.8837,29.799999999999997,2.0,2.5999999999999996,2.200000000000001,26.4,24.3,24.4,22.3,10.1,7.6,7.7,4.8,1497.052,12
2025-04-27 10:03:00,52.65,418.3594,29.799999999999997,2.0,2.5499999999999994,2.200000000000001,26.4,24.3,24.4,22.3,10.1,7.6,7.7,4.9,1496.468,12
2025-04-27 10:06:00,52.55,418.6053,29.89999999999999,2.0,2.5499999999999994,2.200000000000001,26.4,24.3,24.4,22.3,10.1,7.6,7.7,4.9,1494.563,12
2025-04-27 10:09:00,52.65,415.8999,29.89999999999999,2.0,2.5999999999999996,2.200000000000001,26.4,24.3,24.4,22.3,10.1,7.6,7.7,4.8,1492.602,12
2025-04-27 10:12:00,52.55,415.6539,30.0,2.0,2.5500000000000003,2.200000000000001,26.4,24.3,24.4,22.3,10.0,7.5,7.6,4.8,1493.758,12
2025-04-27 10:15:00,52.5,411.9647,30.0,2.0500000000000007,2.55,2.200000000000001,26.5,24.3,24.4,22.3,10.0,7.5,7.7,4.7,1498.264,12
2025-04-27 10:18:00,52.55,418.1134,30.099999999999994,2.0500000000000007,2.5500000000000003,2.1500000000000004,26.5,24.3,24.4,22.3,10.0,7.5,7.6,4.8,1489.693,12
2025-04-27 10:21:00,52.55,424.2621,30.099999999999994,1.950000000000001,2.5500000000000003,2.25,26.3,24.3,24.4,22.3,10.0,7.5,7.6,4.8,1494.367,12
2025-04-27 10:24:00,52.55,425.4919,30.200000000000003,2.049999999999999,2.55,2.200000000000001,26.4,24.4,24.4,22.3,10.0,7.6,7.7,4.8,1493.335,12
2025-04-27 10:27:00,52.65,436.3137,30.200000000000003,2.0,2.55,2.25,26.4,24.3,24.4,22.3,10.0,7.6,7.6,4.9,1496.21,12
2025-04-27 10:30:00,52.65,429.1812,30.299999999999997,2.0,2.4999999999999996,2.200000000000001,26.4,24.3,24.4,22.3,10.0,7.6,7.7,4.9,1485.344,12
2025-04-27 10:36:00,52.55,425.246,30.39999999999999,1.9499999999999993,2.55,2.3000000000000007,26.4,24.2,24.4,22.3,10.0,7.6,7.6,4.9,1492.871,12
2025-04-27 10:39:00,52.65,422.0486,30.39999999999999,2.0,2.55,2.200000000000001,26.4,24.3,24.4,22.3,10.0,7.6,7.7,4.8,1492.84,12
2025-04-27 10:51:00,52.65,425.9838,30.599999999999994,1.9499999999999993,2.5999999999999996,2.25,26.4,24.3,24.5,22.3,10.1,7.6,7.6,4.9,1498.061,12
2025-04-27 10:54:00,52.55,426.7216,30.700000000000003,1.9499999999999993,2.5999999999999996,2.25,26.4,24.3,24.5,22.3,10.1,7.7,7.7,4.9,1494.472,12
2025-04-27 10:57:00,52.75,432.8704,30.700000000000003,1.9499999999999993,2.65,2.25,26.4,24.3,24.5,22.3,10.1,7.7,7.6,4.9,1499.702,12
2025-04-27 12:09:00,60.05,509.6065,31.89999999999999,2.3500000000000014,2.5,2.5,27.2,24.8,24.9,22.4,9.9,7.6,7.7,4.8,1733.521,25
2025-04-27 12:18:00,59.150000000000006,490.6684,32.099999999999994,2.3500000000000014,2.5,2.5,27.2,24.8,24.9,22.4,9.9,7.5,7.7,4.7,1702.577,25
2025-04-27 12:24:00,59.45,488.2089,32.2,2.3500000000000014,2.55,2.5,27.2,24.8,24.9,22.4,10.0,7.6,7.8,4.7,1709.562,25
2025-04-27 12:39:00,59.25,485.5035,32.39999999999999,2.4000000000000004,2.4999999999999996,2.450000000000001,27.2,24.9,24.9,22.4,10.1,7.6,7.9,4.8,1707.937,9
2025-04-27 12:45:00,58.95,476.8952,32.5,2.2500000000000018,2.65,2.5,27.1,24.7,24.9,22.4,10.1,7.7,7.8,4.7,1692.607,27
2025-04-27 12:51:00,58.85,473.206,32.599999999999994,2.3500000000000014,2.5499999999999994,2.4499999999999993,27.2,24.8,24.9,22.4,10.1,7.6,7.9,4.7,1700.109,9
2025-04-27 12:54:00,58.95,472.4682,32.7,2.3500000000000014,2.5999999999999996,2.4499999999999993,27.2,24.8,24.9,22.4,10.1,7.6,7.8,4.7,1698.62,27
2025-04-27 12:57:00,58.95,469.5168,32.7,2.3000000000000007,2.7499999999999996,2.450000000000001,27.2,24.7,24.9,22.4,10.2,7.7,7.7,4.7,1698.592,4
2025-04-27 13:00:00,58.95,466.5654,32.8,2.3000000000000025,2.5999999999999996,2.4499999999999993,27.1,24.8,24.9,22.4,10.2,7.7,7.9,4.8,1700.872,9
2025-04-27 13:03:00,58.85,470.9925,32.8,2.3500000000000014,2.8999999999999995,2.4000000000000004,27.2,24.8,24.9,22.4,10.2,7.7,7.4,4.7,1696.601,4
2025-04-27 13:06:00,58.75,467.0573,32.89999999999999,2.3500000000000014,2.6499999999999995,2.4499999999999993,27.1,24.8,24.8,22.4,10.2,7.7,7.9,4.7,1692.419,9
2025-04-27 13:09:00,58.75,470.9925,32.89999999999999,2.3500000000000014,2.65,2.4499999999999993,27.2,24.8,24.9,22.4,10.2,7.7,7.8,4.8,1700.752,27
2025-04-27 13:12:00,58.849999999999994,478.6169,33.0,2.3000000000000025,2.65,2.4499999999999993,27.1,24.8,24.9,22.4,10.2,7.7,7.8,4.8,1701.119,27
2025-04-27 13:15:00,59.150000000000006,487.963,33.0,2.3000000000000007,2.5499999999999994,2.5,27.2,24.7,24.9,22.4,10.2,7.8,8.0,4.9,1704.741,9
2025-04-27 13:18:00,59.25,486.7332,33.099999999999994,2.400000000000002,2.5499999999999994,2.4499999999999993,27.3,24.8,24.9,22.4,10.2,7.7,7.9,4.9,1710.101,9
2025-04-27 13:21:00,59.55,490.6684,33.099999999999994,2.3500000000000014,2.6499999999999995,2.5,27.2,24.8,24.9,22.4,10.2,7.8,7.8,4.9,1720.179,27
2025-04-27 13:24:00,59.8,492.8819,33.099999999999994,2.3500000000000014,2.5499999999999994,2.5,27.2,24.8,24.9,22.4,10.2,7.8,8.0,4.9,1722.693,9
2025-04-27 13:27:00,60.0,500.2604,33.2,2.450000000000001,2.5499999999999994,2.4499999999999993,27.3,24.9,24.9,22.4,10.2,7.8,8.0,4.9,1737.489,9
2025-04-27 13:30:00,60.099999999999994,500.7523,33.2,2.450000000000001,2.599999999999999,2.5,27.3,24.9,24.9,22.4,10.2,7.8,7.9,4.9,1732.658,9
2025-04-27 13:33:00,60.3,501.9821,33.3,2.3500000000000014,2.4999999999999996,2.549999999999999,27.3,24.8,25.0,22.4,10.2,7.8,8.0,5.0,1736.861,9
2025-04-27 13:36:00,60.85,502.9659,33.3,2.4000000000000004,2.4999999999999996,2.5500000000000007,27.3,24.9,25.0,22.4,10.2,7.8,8.0,5.0,1767.125,9
2025-04-27 13:39:00,60.95,504.4415,33.39999999999999,2.4499999999999993,2.7,2.5500000000000025,27.4,24.9,25.0,22.4,10.3,7.8,7.8,4.9,1767.938,10
2025-04-27 13:42:00,61.05,500.9983,33.5,2.4499999999999993,2.5500000000000003,2.5500000000000025,27.4,24.9,25.0,22.4,10.3,7.8,8.1,4.9,1764.567,10
2025-04-27 13:51:00,61.75,500.7523,33.599999999999994,2.5,2.6500000000000004,2.5500000000000007,27.4,25.0,25.0,22.4,10.4,7.9,8.1,4.9,1789.49,10
2025-04-27 13:54:00,62.05,502.228,33.7,2.5500000000000007,2.75,2.549999999999999,27.5,25.0,25.0,22.4,10.4,7.9,7.9,4.9,1796.012,10
2025-04-27 13:57:00,62.05,497.309,33.7,2.5,2.6500000000000004,2.6500000000000004,27.5,24.9,25.0,22.4,10.4,7.9,8.1,4.9,1796.503,10
2025-04-27 14:00:00,61.95,499.5226,33.8,2.5,2.65,2.5999999999999996,27.5,25.0,25.1,22.4,10.4,7.8,8.0,4.9,1795.204,10
2025-04-27 14:09:00,62.05,488.7008,33.89999999999999,2.5,2.8,2.5999999999999996,27.5,25.0,25.1,22.4,10.5,7.8,7.9,4.8,1801.098,10
2025-04-27 14:12:00,62.349999999999994,494.1117,34.0,2.5500000000000007,2.7000000000000006,2.5999999999999996,27.6,25.0,25.1,22.4,10.5,7.9,8.2,4.8,1808.141,10
2025-04-27 14:15:00,62.45,491.6522,34.0,2.5500000000000007,2.8,2.5999999999999996,27.5,25.0,25.0,22.4,10.5,7.8,7.9,4.8,1813.632,10
2025-04-27 14:18:00,62.650000000000006,490.9144,34.099999999999994,2.5,2.75,2.5999999999999996,27.6,25.0,25.1,22.5,10.5,7.8,8.0,4.8,1815.027,10
2025-04-27 14:21:00,62.4,489.4387,34.099999999999994,2.349999999999998,2.7,2.700000000000001,27.4,24.9,25.1,22.5,10.4,7.8,8.0,4.8,1811.073,10
2025-04-27 14:24:00,62.25,491.8981,34.2,2.4499999999999993,2.6500000000000004,2.5999999999999996,27.5,25.0,25.1,22.5,10.4,7.8,8.1,4.8,1808.457,10
2025-04-27 14:30:00,62.6,499.0307,34.3,2.5,2.6999999999999997,2.5999999999999996,27.6,25.0,25.1,22.5,10.5,7.8,8.0,4.9,1818.049,10
2025-04-27 14:36:00,62.55,491.6522,34.39999999999999,2.4499999999999993,2.6500000000000004,2.5999999999999996,27.5,25.0,25.1,22.5,10.4,7.8,8.1,4.8,1809.681,10
2025-04-27 14:39:00,62.3,487.4711,34.39999999999999,2.4499999999999993,2.7,2.5999999999999996,27.5,25.0,25.1,22.5,10.4,7.8,8.0,4.8,1806.997,10
2025-04-27 14:48:00,62.150000000000006,493.3738,34.599999999999994,2.5500000000000007,2.6500000000000004,2.5999999999999996,27.6,25.1,25.1,22.5,10.4,7.8,8.1,4.8,1804.196,10
2025-04-27 14:51:00,62.05,492.39,34.599999999999994,2.4499999999999993,2.6000000000000005,2.5999999999999996,27.5,25.0,25.1,22.5,10.4,7.8,8.2,4.8,1799.49,10
2025-04-27 14:54:00,62.05,495.3414,34.7,2.4499999999999993,2.75,2.5999999999999996,27.5,25.0,25.1,22.5,10.4,7.8,7.9,4.8,1806.454,10
2025-04-27 14:57:00,62.25,488.7008,34.7,2.4499999999999993,2.75,2.5999999999999996,27.5,25.0,25.1,22.5,10.4,7.8,7.9,4.8,1801.077,10
2025-04-27 15:03:00,62.05,489.1927,34.8,2.4499999999999993,2.75,2.5999999999999996,27.5,25.0,25.1,22.5,10.4,7.7,7.9,4.7,1795.014,10
2025-04-27 15:06:00,62.25,486.9792,34.89999999999999,2.5,2.75,2.549999999999999,27.5,25.1,25.1,22.5,10.4,7.8,7.9,4.8,1817.743,10
2025-04-27 15:09:00,62.7,491.1603,34.89999999999999,2.5,2.7,2.5999999999999996,27.6,25.0,25.1,22.5,10.4,7.7,8.0,4.7,1829.183,10
2025-04-27 15:18:00,62.05,483.7818,35.099999999999994,2.5500000000000007,2.6500000000000004,2.549999999999999,27.6,25.1,25.1,22.5,10.3,7.7,8.0,4.7,1810.747,10
2025-04-27 15:24:00,61.849999999999994,483.2899,35.2,2.4499999999999993,2.6500000000000004,2.5500000000000007,27.5,25.0,25.1,22.5,10.4,7.7,8.1,4.7,1802.229,10
2025-04-27 15:27:00,61.55,484.2737,35.2,2.4499999999999993,2.7,2.5999999999999996,27.5,25.0,25.1,22.5,10.4,7.8,8.0,4.8,1788.768,10
2025-04-27 15:30:00,61.65,479.3548,35.3,2.4499999999999993,2.75,2.5500000000000007,27.5,24.9,25.0,22.5,10.4,7.8,8.0,4.7,1792.612,10
2025-04-27 15:39:00,61.55,478.6169,35.39999999999999,2.3999999999999986,2.6500000000000004,2.6000000000000014,27.4,24.9,25.0,22.5,10.4,7.8,8.2,4.7,1787.14,10
2025-04-27 15:42:00,61.6,474.9276,35.5,2.4499999999999993,2.7,2.5500000000000007,27.4,25.0,25.0,22.5,10.4,7.8,8.1,4.7,1786.531,10
2025-04-27 15:51:00,61.55,483.2899,35.599999999999994,2.3999999999999986,2.7500000000000004,2.5999999999999996,27.4,25.0,25.1,22.5,10.5,7.9,8.1,4.8,1791.888,10
2025-04-27 15:57:00,61.6,480.0926,35.7,2.5,2.6500000000000004,2.5,27.5,25.0,25.0,22.5,10.4,7.8,8.1,4.8,1793.816,10
2025-04-27 16:00:00,61.650000000000006,479.8466,35.8,2.4499999999999993,2.7,2.5999999999999996,27.5,25.0,25.1,22.5,10.4,7.8,8.0,4.8,1793.03,10
2025-04-27 16:09:00,61.6,478.125,35.89999999999999,2.4499999999999993,2.75,2.5500000000000007,27.5,25.0,25.1,22.5,10.5,7.8,8.1,4.7,1787.49,10
2025-04-27 16:12:00,61.25,476.1574,35.89999999999999,2.3499999999999996,2.75,2.6500000000000004,27.3,24.9,25.0,22.5,10.4,7.8,7.9,4.8,1780.757,11
2025-04-27 16:15:00,61.25,478.8629,36.0,2.3999999999999986,2.6500000000000004,2.6000000000000014,27.4,24.9,25.0,22.5,10.4,7.8,8.1,4.8,1782.886,10
2025-04-27 16:18:00,61.5,484.7656,36.099999999999994,2.5,2.6500000000000004,2.549999999999999,27.6,25.0,25.1,22.5,10.4,7.8,8.1,4.8,1785.537,10
2025-04-27 16:21:00,61.25,483.2899,36.099999999999994,2.3999999999999986,2.75,2.5500000000000025,27.4,24.9,25.0,22.5,10.4,7.8,7.9,4.8,1785.25,10
2025-04-27 16:33:00,61.2,476.8952,36.3,2.3999999999999986,2.6500000000000004,2.5500000000000025,27.4,24.9,25.0,22.5,10.4,7.8,8.1,4.8,1781.588,10
2025-04-27 16:36:00,61.35,479.6007,36.3,2.349999999999998,2.75,2.6000000000000014,27.4,24.9,25.1,22.5,10.5,7.8,8.0,4.8,1780.892,10
2025-04-27 16:39:00,61.5,485.0116,36.39999999999999,2.4499999999999993,2.8000000000000003,2.5999999999999996,27.5,25.0,25.1,22.5,10.5,7.9,8.0,4.8,1787.622,10
2025-04-27 16:45:00,61.35,479.3548,36.5,2.5,2.8000000000000003,2.5,27.5,25.0,25.0,22.5,10.5,7.9,8.0,4.8,1782.089,10
2025-04-27 16:51:00,61.2,478.125,36.599999999999994,2.3999999999999986,2.7,2.5500000000000007,27.5,24.9,25.1,22.5,10.4,7.8,8.0,4.8,1781.872,10
2025-04-27 16:54:00,61.35,483.7818,36.7,2.4499999999999993,2.6500000000000004,2.5500000000000007,27.5,24.9,25.0,22.5,10.4,7.8,8.1,4.8,1784.125,10
2025-04-27 16:57:00,61.5,485.9954,36.7,2.4499999999999993,2.6500000000000004,2.5,27.5,25.0,25.1,22.5,10.4,7.8,8.1,4.8,1785.66,10
2025-04-27 17:00:00,61.4,487.963,36.8,2.3999999999999986,2.6500000000000004,2.5999999999999996,27.4,25.0,25.1,22.5,10.4,7.9,8.1,4.9,1784.286,10
2025-04-27 17:03:00,61.45,483.5359,36.8,2.349999999999998,2.6000000000000005,2.6000000000000014,27.4,24.9,25.1,22.5,10.4,7.8,8.2,4.8,1783.126,10
2025-04-27 17:06:00,61.3,476.8952,36.89999999999999,2.3999999999999986,2.75,2.5500000000000007,27.4,25.0,25.1,22.5,10.4,7.8,7.9,4.8,1777.881,10
2025-04-27 17:09:00,61.2,477.3871,36.89999999999999,2.349999999999998,2.75,2.6000000000000014,27.4,24.9,25.1,22.5,10.4,7.8,7.9,4.8,1779.888,10
2025-04-27 17:15:00,61.3,485.5035,37.0,2.5,2.7,2.549999999999999,27.5,25.1,25.1,22.5,10.4,7.8,8.0,4.8,1783.423,10
2025-04-27 17:18:00,61.45,487.4711,37.099999999999994,2.5,2.75,2.549999999999999,27.6,25.0,25.1,22.5,10.4,7.9,7.9,4.9,1787.533,10
2025-04-27 17:21:00,61.5,484.7656,37.099999999999994,2.4499999999999993,2.6500000000000004,2.5999999999999996,27.5,25.0,25.1,22.5,10.4,7.8,8.1,4.8,1786.301,10
2025-04-27 17:27:00,61.150000000000006,480.0926,37.2,2.349999999999998,2.6000000000000005,2.6000000000000014,27.4,24.9,25.1,22.5,10.4,7.8,8.2,4.8,1781.605,10
2025-04-27 17:36:00,61.3,488.2089,37.39999999999999,2.4499999999999993,2.75,2.549999999999999,27.5,25.0,25.1,22.5,10.4,7.8,7.9,4.8,1787.317,10
2025-04-27 17:39:00,61.4,485.0116,37.39999999999999,2.3999999999999986,2.75,2.5999999999999996,27.4,25.0,25.1,22.5,10.4,7.8,7.9,4.8,1786.709,10
2025-04-27 17:42:00,61.2,481.8142,37.5,2.3999999999999986,2.6500000000000004,2.549999999999999,27.5,25.0,25.1,22.6,10.4,7.7,8.0,4.8,1782.379,10
2025-04-27 17:45:00,61.15,479.6007,37.5,2.3999999999999986,2.6500000000000004,2.5999999999999996,27.5,25.0,25.1,22.6,10.4,7.8,8.1,4.8,1779.842,10
2025-04-27 17:48:00,61.3,478.6169,37.599999999999994,2.5,2.6500000000000004,2.4999999999999982,27.6,25.1,25.1,22.6,10.3,7.8,8.0,4.8,1780.618,10
2025-04-27 17:57:00,61.15,473.452,37.7,2.3999999999999986,2.7,2.549999999999999,27.5,25.0,25.1,22.6,10.4,7.7,8.0,4.7,1776.883,10
2025-04-27 18:03:00,61.1,478.125,37.8,2.349999999999998,2.6500000000000004,2.5500000000000007,27.4,25.0,25.1,22.6,10.3,7.7,8.0,4.7,1777.346,10
2025-04-27 18:12:00,61.3,477.1412,38.0,2.3999999999999986,2.75,2.549999999999999,27.5,25.0,25.1,22.6,10.3,7.8,7.9,4.7,1778.173,10
2025-04-27 18:15:00,60.5,472.2223,38.0,2.349999999999998,2.75,2.5500000000000007,27.4,25.0,25.1,22.6,10.4,7.8,7.9,4.8,1754.413,10
2025-04-27 18:21:00,60.2,464.8438,38.099999999999994,2.349999999999998,2.65,2.5000000000000018,27.4,24.9,25.0,22.6,10.3,7.6,7.9,4.7,1747.298,9
2025-04-27 18:27:00,60.0,470.0087,38.2,2.349999999999998,2.6500000000000004,2.5000000000000018,27.4,24.9,25.0,22.6,10.3,7.7,8.0,4.7,1748.714,10
2025-04-27 18:36:00,59.65,468.533,38.39999999999999,2.299999999999997,2.6000000000000005,2.450000000000001,27.4,24.9,25.1,22.6,10.3,7.7,8.1,4.7,1732.366,10
2025-04-27 18:51:00,58.150000000000006,427.7054,38.599999999999994,2.2499999999999982,2.7,2.4000000000000004,27.2,24.9,25.0,22.6,10.4,7.7,8.0,4.7,1678.431,11
2025-04-27 18:54:00,57.25,431.8866,38.599999999999994,2.200000000000001,2.8000000000000003,2.3999999999999986,27.1,24.8,24.9,22.6,10.3,7.7,7.7,4.7,1646.73,2
2025-04-27 19:00:00,55.900000000000006,424.0162,38.8,2.1500000000000004,2.8500000000000005,2.299999999999999,27.0,24.8,24.9,22.6,10.3,7.8,7.6,4.8,1607.334,2
2025-04-27 19:03:00,55.9,418.6053,38.8,2.1999999999999993,2.8500000000000005,2.25,27.0,24.8,24.8,22.6,10.3,7.6,7.6,4.6,1604.793,2
2025-04-27 19:06:00,55.900000000000006,426.7216,38.89999999999999,2.1500000000000004,2.7000000000000006,2.3499999999999996,27.0,24.8,24.9,22.6,10.3,7.7,7.8,4.8,1604.507,2
2025-04-27 19:09:00,55.4,418.6053,38.89999999999999,2.200000000000001,2.7500000000000004,2.2499999999999982,27.1,24.8,24.9,22.6,10.3,7.7,7.7,4.8,1592.484,2
2025-04-27 19:12:00,55.0,411.2269,39.0,2.0999999999999996,2.7,2.2500000000000018,27.0,24.7,24.8,22.7,10.3,7.7,7.9,4.7,1580.179,2
2025-04-27 19:15:00,54.599999999999994,409.2593,39.0,2.0999999999999996,2.7500000000000004,2.2500000000000018,26.9,24.8,24.8,22.7,10.3,7.7,7.8,4.7,1569.409,2
2025-04-27 19:21:00,54.8,416.1458,39.099999999999994,2.1000000000000014,2.7500000000000004,2.200000000000001,27.0,24.8,24.9,22.7,10.3,7.7,7.7,4.8,1570.029,2
2025-04-27 19:24:00,54.599999999999994,415.8999,39.2,2.1000000000000014,2.7000000000000006,2.200000000000001,27.0,24.8,24.9,22.7,10.3,7.7,7.8,4.8,1571.213,2
2025-04-27 19:30:00,54.8,413.4404,39.3,2.0500000000000007,2.7000000000000006,2.2500000000000018,26.9,24.8,24.9,22.7,10.3,7.7,7.8,4.8,1569.923,2
2025-04-27 19:33:00,54.599999999999994,409.9971,39.3,2.0500000000000007,2.7500000000000004,2.2500000000000018,26.9,24.8,24.9,22.7,10.3,7.7,7.7,4.8,1566.974,2
2025-04-27 19:42:00,54.5,413.4404,39.5,2.0500000000000007,2.7500000000000004,2.2500000000000018,26.9,24.8,24.9,22.7,10.3,7.7,7.7,4.8,1564.305,2
2025-04-27 19:45:00,54.5,411.9647,39.5,2.0500000000000007,2.7000000000000006,2.2500000000000018,27.0,24.7,24.9,22.7,10.3,7.7,7.8,4.8,1563.186,2
2025-04-27 19:48:00,54.5,411.7188,39.599999999999994,2.1000000000000014,2.7500000000000004,2.200000000000001,27.0,24.8,24.9,22.7,10.3,7.8,7.8,4.8,1560.787,2
2025-04-27 19:51:00,54.45,410.9809,39.599999999999994,2.0,2.7,2.2500000000000018,26.9,24.7,24.9,22.7,10.3,7.7,7.9,4.7,1561.658,2
2025-04-27 20:15:00,55.099999999999994,415.6539,40.0,2.0,2.8500000000000005,2.3000000000000025,26.9,24.7,24.9,22.7,10.3,7.7,7.6,4.7,1586.104,2
2025-04-27 20:18:00,55.3,420.8188,40.099999999999994,2.1000000000000014,2.7000000000000006,2.25,27.0,24.8,24.9,22.7,10.3,7.7,7.8,4.8,1590.053,2
2025-04-27 20:21:00,55.2,412.2106,40.099999999999994,2.1000000000000014,2.8500000000000005,2.25,27.0,24.8,24.9,22.7,10.3,7.7,7.5,4.8,1582.588,2
2025-04-27 20:24:00,55.099999999999994,403.6024,40.2,2.1500000000000004,2.8500000000000005,2.200000000000001,27.0,24.8,24.9,22.6,10.3,7.7,7.6,4.7,1580.379,2
2025-04-27 20:45:00,54.400000000000006,418.3594,40.5,2.049999999999999,2.7500000000000004,2.25,26.8,24.7,24.8,22.6,10.3,7.7,7.7,4.8,1561.525,2
2025-04-27 21:06:00,54.849999999999994,416.6377,40.89999999999999,2.099999999999998,2.8000000000000003,2.2500000000000018,26.9,24.7,24.8,22.6,10.3,7.8,7.7,4.8,1574.136,2
2025-04-27 21:09:00,55.0,420.8188,40.89999999999999,2.099999999999998,2.7500000000000004,2.2500000000000018,26.9,24.7,24.8,22.6,10.3,7.7,7.8,4.7,1578.143,2
2025-04-27 21:24:00,55.099999999999994,422.0486,41.2,2.049999999999999,2.7500000000000004,2.3000000000000007,26.9,24.6,24.8,22.6,10.3,7.7,7.7,4.8,1584.534,2
2025-04-27 21:33:00,54.95,424.5081,41.3,2.1499999999999986,2.7500000000000004,2.2500000000000018,26.9,24.8,24.8,22.6,10.4,7.7,7.8,4.8,1582.279,2
2025-04-27 21:36:00,54.95,421.8027,41.3,2.1499999999999986,2.7500000000000004,2.2500000000000018,26.9,24.8,24.8,22.6,10.3,7.8,7.8,4.8,1578.773,2
2025-04-27 21:42:00,54.7,411.9647,41.5,2.0,2.75,2.2499999999999982,26.8,24.6,24.8,22.6,10.3,7.6,7.7,4.7,1571.069,2
2025-04-28 03:48:00,54.650000000000006,430.9027,47.599999999999994,2.1000000000000014,2.4999999999999996,2.3499999999999996,26.8,24.6,24.7,22.5,10.2,7.8,8.0,5.0,1565.628,8
2025-04-28 04:09:00,55.4,425.246,47.89999999999999,2.1499999999999986,2.75,2.3000000000000025,26.9,24.7,24.8,22.5,10.2,7.7,7.6,4.8,1592.915,2
2025-04-28 04:18:00,55.2,423.0324,48.099999999999994,2.0999999999999996,2.6999999999999993,2.3000000000000007,26.8,24.7,24.8,22.5,10.2,7.6,7.7,4.7,1583.873,2
2025-04-28 04:21:00,55.400000000000006,422.2946,48.099999999999994,2.1499999999999986,2.6999999999999993,2.3000000000000025,26.9,24.7,24.8,22.5,10.2,7.6,7.7,4.7,1589.363,2
2025-04-28 04:27:00,55.3,423.0324,48.2,2.1499999999999986,2.6999999999999997,2.3000000000000025,26.9,24.7,24.8,22.5,10.2,7.7,7.8,4.7,1588.793,2
2025-04-28 04:30:00,55.2,417.8675,48.3,2.1499999999999986,2.6999999999999997,2.3000000000000025,26.9,24.7,24.8,22.5,10.2,7.7,7.8,4.7,1583.773,2
2025-04-28 05:27:00,56.25,465.8275,49.2,2.0999999999999996,2.55,2.3499999999999996,27.0,24.7,24.9,22.6,10.1,7.7,7.8,4.9,1622.994,25
2025-04-28 05:33:00,56.900000000000006,462.3843,49.3,2.200000000000001,2.4499999999999997,2.3999999999999986,27.1,24.8,24.9,22.6,10.1,7.6,8.0,4.8,1641.163,25
2025-04-28 05:36:00,56.85,463.86,49.39999999999999,2.200000000000001,2.55,2.3499999999999996,27.1,24.8,24.9,22.6,10.1,7.6,7.8,4.8,1639.959,25
2025-04-28 05:39:00,56.85,463.86,49.39999999999999,2.200000000000001,2.55,2.3499999999999996,27.1,24.8,24.9,22.6,10.1,7.6,7.8,4.8,1642.855,25
2025-04-28 05:45:00,56.7,465.8275,49.5,2.200000000000001,2.65,2.3499999999999996,27.1,24.8,24.9,22.6,10.1,7.7,7.7,4.8,1634.729,25
2025-04-28 05:48:00,56.75,465.8275,49.599999999999994,2.1500000000000004,2.4499999999999997,2.4000000000000004,27.0,24.8,24.9,22.6,10.0,7.7,7.9,4.9,1636.672,25
2025-04-28 05:54:00,56.6,462.1383,49.7,2.200000000000001,2.4999999999999996,2.3499999999999996,27.1,24.8,24.9,22.6,10.1,7.6,7.9,4.8,1638.001,25
2025-04-28 05:57:00,56.65,459.6788,49.7,2.200000000000001,2.55,2.299999999999999,27.1,24.8,24.9,22.6,10.1,7.6,7.8,4.8,1634.417,25
2025-04-28 06:00:00,56.65,457.9572,49.8,2.200000000000001,2.55,2.3499999999999996,27.1,24.8,24.9,22.6,10.1,7.6,7.8,4.8,1634.148,25
2025-04-28 06:03:00,56.6,457.2193,49.8,2.200000000000001,2.55,2.3499999999999996,27.1,24.8,24.9,22.6,10.1,7.6,7.8,4.8,1636.832,25
2025-04-28 06:06:00,56.55,454.2679,49.89999999999999,2.299999999999999,2.55,2.2500000000000018,27.2,24.9,24.9,22.6,10.0,7.6,7.7,4.8,1630.299,25
2025-04-28 06:09:00,56.45,455.4977,49.89999999999999,2.1500000000000004,2.4499999999999997,2.3499999999999996,27.0,24.8,24.9,22.6,10.0,7.6,7.9,4.8,1631.004,25
2025-04-28 06:12:00,56.55,453.5301,50.0,2.200000000000001,2.5,2.3499999999999996,27.1,24.8,24.9,22.6,10.0,7.5,7.8,4.7,1629.26,25
2025-04-28 06:15:00,56.55,454.7599,50.0,2.200000000000001,2.6,2.3499999999999996,27.1,24.8,24.9,22.6,10.0,7.6,7.6,4.8,1629.89,25
2025-04-28 06:18:00,56.6,455.0058,50.099999999999994,2.200000000000001,2.55,2.3999999999999986,27.1,24.8,24.9,22.6,10.0,7.6,7.7,4.8,1633.535,25
2025-04-28 06:30:00,56.5,452.5463,50.3,2.200000000000001,2.5999999999999996,2.3499999999999996,27.1,24.8,24.9,22.6,10.0,7.6,7.7,4.7,1627.22,25
2025-04-28 06:33:00,56.25,450.3327,50.3,2.25,2.55,2.3000000000000007,27.1,24.9,24.9,22.6,10.0,7.5,7.7,4.7,1624.635,25
2025-04-28 06:36:00,56.55,455.9896,50.39999999999999,2.25,2.55,2.3000000000000007,27.1,24.9,24.9,22.6,10.0,7.5,7.7,4.7,1630.536,25
2025-04-28 06:42:00,56.55,455.4977,50.5,2.1000000000000014,2.4499999999999997,2.4000000000000004,27.0,24.8,24.9,22.7,10.0,7.6,7.9,4.8,1629.794,25
2025-04-28 06:45:00,56.75,455.2517,50.5,2.150000000000002,2.55,2.3499999999999996,27.1,24.8,24.9,22.7,10.0,7.6,7.7,4.8,1631.814,25
2025-04-28 06:48:00,56.6,455.0058,50.599999999999994,2.1500000000000004,2.6,2.3000000000000007,27.1,24.9,25.0,22.7,10.0,7.6,7.6,4.8,1628.787,25
2025-04-28 06:51:00,56.45,452.7923,50.599999999999994,2.1999999999999993,2.55,2.3499999999999996,27.2,24.9,25.0,22.7,10.0,7.6,7.8,4.7,1630.771,25
2025-04-28 06:57:00,56.7,449.8409,50.7,2.1999999999999993,2.4499999999999997,2.4000000000000004,27.2,24.9,25.0,22.7,10.0,7.6,7.9,4.8,1635.018,25
2025-04-28 07:00:00,56.55,450.3327,50.8,2.1999999999999993,2.5999999999999996,2.3000000000000007,27.2,24.9,25.0,22.7,10.1,7.6,7.8,4.7,1629.607,25
2025-04-28 07:09:00,56.8,463.3681,50.89999999999999,2.1999999999999993,2.4999999999999996,2.3499999999999996,27.2,24.9,25.0,22.7,10.1,7.7,7.9,4.9,1637.588,25
2025-04-28 07:12:00,58.85,497.8009,51.0,2.0,2.4,2.450000000000001,26.8,24.7,24.8,22.7,10.1,7.8,8.1,5.0,1713.211,8
2025-04-28 07:30:00,57.650000000000006,474.6817,51.3,1.9000000000000021,2.6999999999999997,2.4499999999999975,26.6,24.6,24.7,22.7,10.2,7.7,7.6,4.9,1663.797,26
2025-04-28 07:33:00,57.65,479.6007,51.3,1.9000000000000021,2.5499999999999994,2.4999999999999982,26.6,24.6,24.7,22.7,10.2,7.8,7.9,5.0,1668.564,8
2025-04-28 07:36:00,57.75,473.206,51.39999999999999,1.950000000000001,2.4999999999999996,2.4499999999999993,26.7,24.6,24.7,22.7,10.2,7.8,8.1,4.9,1666.436,8
2025-04-28 07:39:00,57.95,475.9114,51.39999999999999,1.9000000000000021,2.6,2.4999999999999982,26.6,24.6,24.7,22.7,10.3,7.8,8.0,4.9,1680.068,8
2025-04-28 07:42:00,58.05,473.6979,51.5,2.0,2.6,2.4000000000000004,26.7,24.7,24.7,22.7,10.3,7.8,7.9,5.0,1681.626,8
2025-04-28 07:45:00,58.75,475.6655,51.5,1.950000000000001,2.6,2.5,26.7,24.6,24.7,22.7,10.3,7.8,8.0,4.9,1700.494,8
2025-04-28 07:48:00,58.75,477.1412,51.599999999999994,1.950000000000001,2.5500000000000003,2.5,26.7,24.6,24.7,22.7,10.3,7.8,8.1,4.9,1704.685,8
2025-04-28 07:51:00,59.05,478.6169,51.599999999999994,1.950000000000001,2.6,2.549999999999999,26.8,24.6,24.8,22.7,10.4,7.8,8.1,4.9,1709.495,8
2025-04-28 07:54:00,59.65,480.0926,51.7,1.9499999999999993,2.8,2.5500000000000007,26.7,24.7,24.8,22.7,10.4,7.8,7.7,4.9,1726.81,26
2025-04-28 07:57:00,59.95,484.2737,51.7,2.0,2.6,2.549999999999999,26.8,24.7,24.8,22.7,10.4,7.8,8.1,4.9,1739.628,8
2025-04-28 08:00:00,60.75,496.5712,51.8,2.0999999999999996,2.6000000000000005,2.549999999999999,26.9,24.8,24.8,22.7,10.4,7.9,8.1,5.0,1783.192,8
2025-04-28 08:03:00,61.25,499.5226,51.8,2.0,2.75,2.5999999999999996,26.9,24.7,24.9,22.7,10.4,7.8,7.8,4.9,1781.118,26
2025-04-28 08:06:00,61.75,505.6713,51.89999999999999,2.0500000000000007,2.8000000000000003,2.5999999999999996,26.9,24.8,24.9,22.7,10.4,7.8,7.6,5.0,1799.573,26
2025-04-28 08:09:00,64.1,532.9717,51.89999999999999,2.0999999999999996,2.6000000000000005,2.8000000000000007,27.0,24.9,25.0,22.7,10.4,8.0,8.1,5.1,1866.948,8
2025-04-28 08:12:00,64.55,525.5931,52.0,2.1999999999999993,2.7499999999999996,2.8000000000000007,27.2,24.9,25.0,22.7,10.5,7.8,7.9,4.9,1886.34,35
2025-04-28 08:15:00,64.4,509.6065,52.0,2.1999999999999993,2.7,2.700000000000001,27.2,24.9,25.0,22.7,10.4,7.8,8.0,4.8,1879.169,35
2025-04-28 08:18:00,64.2,505.1794,52.099999999999994,2.1500000000000004,2.7,2.75,27.1,24.9,25.0,22.7,10.4,7.8,8.0,4.8,1872.912,35
2025-04-28 08:21:00,64.2,508.1308,52.099999999999994,2.1500000000000004,2.9499999999999997,2.75,27.2,24.8,25.0,22.7,10.5,7.8,7.7,4.7,1876.698,47
2025-04-28 08:24:00,63.95,504.1956,52.2,2.1500000000000004,2.9,2.7499999999999982,27.1,24.8,25.0,22.6,10.4,7.8,7.7,4.7,1871.637,47
2025-04-28 08:27:00,64.1,505.9173,52.2,2.25,2.9,2.6999999999999993,27.1,24.9,24.9,22.6,10.5,7.8,7.8,4.7,1874.232,47
2025-04-28 08:30:00,64.2,508.8687,52.3,2.1999999999999993,2.8,2.6999999999999993,27.1,24.9,25.0,22.6,10.5,7.8,8.0,4.7,1881.818,35
2025-04-28 08:33:00,64.1,511.3281,52.3,2.2499999999999982,2.85,2.700000000000001,27.2,24.9,25.0,22.6,10.5,7.8,7.8,4.8,1877.441,47
2025-04-28 08:36:00,64.05,510.5902,52.39999999999999,2.1500000000000004,2.85,2.7499999999999982,27.1,24.8,25.0,22.6,10.5,7.8,7.8,4.8,1875.288,47
2025-04-28 08:39:00,63.95,514.2795,52.39999999999999,2.1500000000000004,3.0,2.7499999999999982,27.1,24.8,25.0,22.6,10.5,7.8,7.5,4.8,1867.716,47
2025-04-28 08:42:00,63.3,514.2795,52.5,2.1499999999999986,2.95,2.700000000000001,27.0,24.9,25.0,22.6,10.5,8.0,7.6,5.0,1843.414,47
2025-04-28 08:45:00,63.849999999999994,511.3281,52.5,2.1999999999999993,2.75,2.75,27.1,24.9,25.0,22.6,10.5,8.0,8.1,4.9,1866.474,35
2025-04-28 08:48:00,65.05000000000001,509.6065,52.599999999999994,2.2499999999999982,2.8499999999999996,2.8000000000000007,27.2,24.9,25.0,22.6,10.5,7.8,7.9,4.7,1902.219,35
2025-04-28 08:51:00,64.85,509.6065,52.599999999999994,2.1999999999999993,2.7,2.8499999999999996,27.2,24.8,25.0,22.6,10.5,7.8,8.2,4.7,1898.206,35
2025-04-28 08:54:00,64.75,508.1308,52.7,2.1999999999999993,2.9,2.75,27.1,24.9,25.0,22.6,10.5,7.8,7.8,4.7,1897.101,47
2025-04-28 08:57:00,64.8,508.1308,52.7,2.1999999999999993,2.9,2.75,27.2,24.8,25.0,22.6,10.5,7.8,7.7,4.8,1890.077,47
2025-04-28 09:00:00,64.8,506.4091,52.8,2.1999999999999993,2.9999999999999996,2.75,27.2,24.8,25.0,22.6,10.6,7.8,7.7,4.7,1894.133,47
2025-04-28 09:03:00,64.85,510.8362,52.8,2.1999999999999993,2.8000000000000003,2.8499999999999996,27.2,24.8,25.0,22.6,10.6,7.9,8.1,4.8,1894.51,35
2025-04-28 09:06:00,65.15,528.0527,52.89999999999999,2.2499999999999982,2.55,2.8000000000000007,27.2,24.9,25.0,22.6,10.6,8.0,8.5,5.0,1914.275,41
2025-04-28 09:09:00,66.25,532.4797,52.89999999999999,2.299999999999999,2.9499999999999993,2.8499999999999996,27.3,24.9,25.0,22.6,10.7,8.0,7.9,4.9,1949.546,36
2025-04-28 09:12:00,66.85,534.2014,53.0,2.299999999999999,2.8499999999999996,2.9000000000000004,27.3,24.9,25.0,22.6,10.7,8.0,8.0,5.0,1951.431,36
2025-04-28 09:15:00,67.35,534.9393,53.0,2.299999999999999,2.8499999999999996,2.9000000000000004,27.3,25.0,25.1,22.6,10.7,8.0,8.1,4.9,1973.696,36
2025-04-28 09:18:00,67.85,538.8744,53.099999999999994,2.299999999999997,2.6499999999999995,3.0000000000000018,27.4,24.9,25.1,22.6,10.7,8.0,8.5,4.9,1992.387,41
2025-04-28 09:21:00,67.95,532.9717,53.099999999999994,2.349999999999998,2.9999999999999996,2.9000000000000004,27.4,25.0,25.1,22.6,10.7,8.0,7.9,4.8,1994.932,36
2025-04-28 09:24:00,67.95,537.6447,53.2,2.299999999999997,2.8,2.950000000000001,27.4,24.9,25.1,22.6,10.7,8.0,8.2,4.9,1990.144,41
2025-04-28 09:27:00,68.0,538.6285,53.2,2.349999999999998,2.749999999999999,2.9000000000000004,27.4,25.0,25.1,22.6,10.7,8.0,8.3,4.9,1990.429,41
2025-04-28 09:30:00,67.95,541.088,53.3,2.299999999999997,2.8499999999999996,2.950000000000001,27.4,24.9,25.1,22.6,10.7,8.0,8.1,4.9,2001.121,36
2025-04-28 09:33:00,68.25,541.5799,53.3,2.349999999999998,2.749999999999999,2.9000000000000004,27.4,25.0,25.1,22.6,10.7,8.0,8.3,4.9,1999.471,41
2025-04-28 09:36:00,68.55,542.5637,53.39999999999999,2.349999999999998,2.8999999999999995,3.0000000000000018,27.5,24.9,25.1,22.6,10.7,8.0,8.0,4.9,2015.423,36
2025-04-28 09:39:00,68.4,542.3177,53.39999999999999,2.299999999999997,2.749999999999999,3.0500000000000025,27.4,24.9,25.1,22.6,10.7,8.0,8.3,4.9,2008.034,41
2025-04-28 09:42:00,68.35,540.1042,53.5,2.349999999999998,2.9999999999999996,3.0000000000000018,27.4,25.0,25.1,22.6,10.7,8.0,7.8,4.9,2006.206,36
2025-04-28 09:45:00,67.65,536.6609,53.5,2.299999999999997,2.9499999999999993,2.950000000000003,27.4,24.9,25.1,22.6,10.7,8.0,7.9,4.9,1977.56,36
2025-04-28 09:48:00,68.45,541.3339,53.599999999999994,2.349999999999998,2.9999999999999996,2.950000000000001,27.4,25.0,25.1,22.6,10.7,8.0,7.8,4.9,2011.35,36
2025-04-28 09:51:00,68.65,539.8582,53.599999999999994,2.349999999999998,2.9,3.0000000000000018,27.4,25.0,25.1,22.6,10.6,7.9,7.9,4.8,2016.539,36
2025-04-28 09:54:00,68.5,536.1689,53.7,2.349999999999998,2.8000000000000003,3.0000000000000018,27.4,25.0,25.1,22.6,10.6,8.0,8.2,4.8,2017.533,41
2025-04-28 09:57:00,68.75,536.1689,53.7,2.349999999999998,2.6999999999999997,3.0000000000000018,27.4,25.0,25.1,22.6,10.6,7.9,8.3,4.8,2013.936,41
2025-04-28 10:00:00,68.7,543.7934,53.8,2.349999999999998,2.85,3.0000000000000018,27.4,25.0,25.1,22.6,10.6,8.0,8.1,4.8,2017.122,36
2025-04-28 10:03:00,69.0,546.4988,53.8,2.3999999999999986,2.8499999999999996,2.950000000000001,27.5,25.0,25.1,22.6,10.7,8.0,8.1,4.9,2023.619,36
2025-04-28 10:06:00,69.05000000000001,546.9907,53.89999999999999,2.3999999999999986,2.749999999999999,3.0,27.5,25.0,25.1,22.6,10.7,8.0,8.3,4.9,2024.225,41
2025-04-28 10:09:00,69.1,542.8096,53.89999999999999,2.3999999999999986,2.6999999999999997,2.950000000000001,27.5,25.0,25.1,22.6,10.7,7.9,8.4,4.8,2031.829,41
2025-04-28 10:12:00,68.95,540.1042,54.0,2.3999999999999986,2.9499999999999997,2.950000000000001,27.5,25.0,25.1,22.6,10.7,8.0,8.0,4.8,2024.997,36
2025-04-28 10:15:00,68.80000000000001,517.9688,54.0,2.3999999999999986,2.9,2.950000000000001,27.5,25.0,25.1,22.6,10.7,7.9,8.0,4.8,2017.937,36
2025-04-28 10:18:00,68.80000000000001,544.0394,54.099999999999994,2.3999999999999986,2.9,2.950000000000001,27.5,25.0,25.1,22.6,10.7,7.9,8.0,4.8,2021.847,36
2025-04-28 10:21:00,68.9,546.007,54.099999999999994,2.3999999999999986,2.8000000000000003,2.950000000000001,27.5,25.0,25.1,22.6,10.6,7.9,8.1,4.8,2024.959,36
2025-04-28 10:24:00,68.80000000000001,545.2691,54.2,2.3999999999999986,2.7500000000000004,2.950000000000001,27.5,25.0,25.1,22.6,10.6,7.9,8.2,4.8,2017.152,41
2025-04-28 10:27:00,68.9,547.7286,54.2,2.3999999999999986,2.85,2.950000000000001,27.5,25.0,25.1,22.6,10.6,7.9,8.0,4.8,2019.817,36
2025-04-28 10:30:00,68.85,544.7772,54.3,2.3999999999999986,2.8000000000000003,2.950000000000001,27.5,25.0,25.1,22.6,10.6,7.9,8.1,4.8,2020.788,36
2025-04-28 10:33:00,69.05000000000001,547.7286,54.3,2.299999999999997,2.9,3.0500000000000025,27.4,24.9,25.1,22.6,10.6,7.9,7.9,4.8,2024.937,36
2025-04-28 10:36:00,69.05000000000001,546.4988,54.39999999999999,2.3999999999999986,2.8499999999999996,2.950000000000001,27.5,25.0,25.1,22.6,10.6,8.0,8.0,4.9,2028.083,36
2025-04-28 10:39:00,69.1,548.9583,54.39999999999999,2.349999999999998,2.8999999999999995,3.0000000000000018,27.4,25.0,25.1,22.6,10.6,8.0,7.9,4.9,2030.388,36
2025-04-28 10:42:00,69.1,548.7124,54.5,2.3999999999999986,2.8499999999999996,3.0,27.5,25.0,25.1,22.6,10.6,7.9,7.9,4.9,2027.926,36
2025-04-28 10:45:00,69.15,549.4502,54.5,2.3999999999999986,2.85,2.950000000000001,27.5,25.0,25.1,22.6,10.6,8.0,8.1,4.8,2025.708,36
2025-04-28 10:48:00,69.0,550.9259,54.599999999999994,2.299999999999997,2.9,3.0500000000000025,27.4,24.9,25.1,22.6,10.6,7.9,7.9,4.8,2023.767,36
2025-04-28 10:51:00,69.05000000000001,550.1881,54.599999999999994,2.3999999999999986,2.85,2.950000000000001,27.5,25.0,25.1,22.6,10.7,7.9,8.1,4.8,2026.964,36
2025-04-28 10:54:00,69.05000000000001,543.5475,54.7,2.349999999999998,2.7499999999999996,3.0000000000000018,27.5,24.9,25.1,22.6,10.7,8.0,8.4,4.8,2033.561,41
2025-04-28 10:57:00,68.85,541.3339,54.7,2.299999999999997,2.9,3.0500000000000025,27.4,24.9,25.1,22.6,10.7,8.0,8.1,4.8,2021.28,36
2025-04-28 11:03:00,68.9,544.7772,54.8,2.3999999999999986,2.9,2.950000000000001,27.5,25.0,25.1,22.6,10.7,8.0,8.1,4.8,2025.909,36
2025-04-28 11:06:00,68.9,548.7124,54.89999999999999,2.3999999999999986,2.6999999999999997,2.950000000000001,27.5,25.0,25.1,22.6,10.6,7.9,8.3,4.8,2026.827,41
2025-04-28 11:09:00,69.05000000000001,549.4502,54.89999999999999,2.3999999999999986,2.85,3.0,27.5,25.0,25.1,22.6,10.6,7.9,8.0,4.8,2028.642,36
2025-04-28 11:12:00,68.9,547.2367,55.0,2.3999999999999986,2.6999999999999997,2.950000000000001,27.5,25.0,25.1,22.6,10.6,7.9,8.3,4.8,2025.934,41
2025-04-28 11:15:00,68.9,547.2367,55.0,2.349999999999998,2.8,3.0000000000000018,27.4,25.0,25.1,22.6,10.7,8.0,8.2,4.9,2027.485,41
2025-04-28 11:18:00,69.15,549.4502,55.099999999999994,2.3999999999999986,2.999999999999999,3.049999999999999,27.5,25.0,25.1,22.6,10.7,8.1,7.9,4.9,2031.306,36
2025-04-28 12:42:00,70.0,512.5579,56.5,2.4499999999999993,3.15,2.9499999999999993,27.5,25.0,25.0,22.6,10.7,7.7,7.8,4.3,2057.682,33
2025-04-28 12:45:00,67.55,502.228,56.5,2.299999999999999,2.9500000000000006,2.8500000000000014,27.3,24.9,25.0,22.6,10.8,7.8,8.1,4.6,1976.911,35
2025-04-28 12:48:00,66.75,502.228,56.599999999999994,2.25,2.9500000000000006,2.9000000000000004,27.2,24.8,24.9,22.6,10.8,7.9,8.1,4.7,1953.629,35
2025-04-28 12:51:00,66.25,500.7523,56.599999999999994,2.299999999999999,3.1,2.8000000000000007,27.2,24.9,24.9,22.6,10.8,8.0,7.9,4.7,1941.464,47
2025-04-28 12:54:00,65.9,501.7361,56.7,2.299999999999999,3.0500000000000003,2.7500000000000018,27.2,24.9,24.9,22.6,10.8,8.0,7.9,4.8,1932.953,47
2025-04-28 12:57:00,65.65,497.8009,56.7,2.200000000000001,2.85,2.8499999999999996,27.1,24.8,24.9,22.6,10.8,8.0,8.3,4.8,1926.363,35
2025-04-28 13:00:00,65.65,491.1603,56.8,2.200000000000001,2.9500000000000006,2.8499999999999996,27.1,24.8,24.9,22.6,10.8,7.9,8.1,4.7,1924.734,35
2025-04-28 13:03:00,65.44999999999999,486.7332,56.8,2.200000000000001,2.9500000000000006,2.799999999999999,27.1,24.8,24.9,22.6,10.8,7.9,8.1,4.7,1913.534,35
2025-04-28 13:06:00,65.1,487.2251,56.89999999999999,2.200000000000001,2.85,2.7499999999999982,27.1,24.8,24.9,22.6,10.8,7.9,8.3,4.7,1904.049,35
2025-04-28 13:09:00,65.05,484.5197,56.89999999999999,2.1500000000000004,2.900000000000001,2.799999999999999,27.0,24.8,24.9,22.6,10.8,7.9,8.2,4.7,1904.583,35
2025-04-28 13:12:00,64.65,486.7332,57.0,2.1500000000000004,3.1,2.799999999999999,27.0,24.8,24.9,22.6,10.8,8.0,7.9,4.7,1891.727,47
2025-04-28 13:15:00,64.8,489.1927,57.0,2.200000000000001,3.1000000000000005,2.7499999999999982,27.1,24.8,24.9,22.6,10.8,8.0,7.8,4.8,1896.374,47
2025-04-28 13:18:00,64.45,485.7494,57.099999999999994,2.1500000000000004,3.0000000000000004,2.75,27.0,24.8,24.9,22.6,10.9,8.0,8.1,4.8,1887.282,35
2025-04-28 13:21:00,64.55,487.4711,57.099999999999994,2.1500000000000004,3.0000000000000004,2.75,27.0,24.8,24.9,22.6,10.8,8.0,8.0,4.8,1888.57,47
2025-04-28 13:24:00,65.35,523.8715,57.2,2.25,2.75,2.8000000000000007,27.1,24.9,24.9,22.6,10.9,8.1,8.5,5.0,1930.666,41
2025-04-28 13:27:00,68.5,535.923,57.2,2.3499999999999996,2.7,3.0,27.3,25.0,25.0,22.6,10.9,8.1,8.6,5.0,2025.874,41
2025-04-28 19:42:00,62.95,491.8981,63.499999999999986,2.049999999999999,2.8000000000000003,2.700000000000001,27.5,25.4,25.5,23.3,10.9,8.3,8.3,5.3,1845.685,42
2025-04-28 22:21:00,59.849999999999994,460.9086,66.10000000000001,1.950000000000001,2.95,2.4999999999999982,27.1,25.1,25.2,23.1,10.6,7.9,7.8,4.8,1748.301,6
2025-04-28 22:27:00,60.2,458.941,66.2,2.0,3.0,2.5,27.2,25.1,25.2,23.1,10.6,7.8,7.6,4.8,1752.326,6
2025-04-28 22:30:00,60.0,452.7923,66.3,1.950000000000001,2.9,2.4999999999999982,27.1,25.1,25.2,23.1,10.6,7.8,7.8,4.8,1751.912,6
2025-04-28 22:36:00,59.9,446.8895,66.39999999999999,2.0,2.9499999999999997,2.4499999999999993,27.1,25.1,25.1,23.1,10.5,7.8,7.7,4.7,1745.993,6
2025-04-28 22:54:00,58.25,437.0515,66.7,1.8999999999999986,2.8499999999999996,2.4499999999999993,27.0,25.0,25.1,23.1,10.5,7.8,7.9,4.7,1689.5,6
2025-04-28 23:03:00,57.55,429.4271,66.8,1.8499999999999979,2.9000000000000004,2.4000000000000004,26.9,24.9,25.0,23.1,10.5,7.9,7.8,4.8,1672.371,6
2025-04-28 23:09:00,56.099999999999994,403.1105,66.89999999999999,2.099999999999998,2.9,2.3000000000000025,27.4,25.2,25.3,23.1,10.5,7.8,7.8,4.7,1622.856,6
2025-04-28 23:12:00,55.8,399.9132,66.99999999999999,2.1499999999999986,2.8,2.200000000000001,27.5,25.2,25.3,23.1,10.5,7.7,7.9,4.7,1616.302,6
2025-04-28 23:15:00,55.150000000000006,400.651,66.99999999999999,2.0999999999999996,2.85,2.25,27.4,25.1,25.2,23.1,10.4,7.7,7.7,4.7,1590.257,6
2025-04-28 23:18:00,54.85,401.8808,67.10000000000001,2.0,2.7,2.2499999999999982,27.3,25.0,25.2,23.1,10.4,7.7,7.9,4.8,1580.844,6
2025-04-28 23:21:00,54.7,402.6187,67.10000000000001,2.1000000000000014,2.8000000000000003,2.1999999999999975,27.3,25.1,25.2,23.0,10.4,7.8,7.8,4.8,1578.58,6
2025-04-28 23:24:00,54.8,400.651,67.2,2.1000000000000014,2.7500000000000004,2.2499999999999982,27.3,25.1,25.2,23.0,10.4,7.7,7.8,4.8,1577.212,6
2025-04-28 23:27:00,54.7,400.1591,67.2,2.0,2.8000000000000003,2.299999999999999,27.2,25.0,25.2,23.0,10.4,7.7,7.7,4.8,1571.616,6
2025-04-28 23:30:00,54.55,395.978,67.3,2.0,2.7500000000000004,2.25,27.2,25.0,25.2,23.0,10.3,7.7,7.8,4.7,1572.448,6
2025-04-28 23:33:00,54.0,393.2726,67.3,2.049999999999999,2.7,2.200000000000001,27.2,25.0,25.1,23.0,10.3,7.7,7.9,4.7,1553.009,22
2025-04-28 23:36:00,53.900000000000006,391.305,67.39999999999999,1.9499999999999993,2.75,2.3000000000000007,27.1,24.9,25.1,23.0,10.3,7.6,7.7,4.7,1551.436,21
2025-04-28 23:39:00,53.75,391.305,67.39999999999999,2.0,2.7,2.1999999999999993,27.1,25.0,25.1,23.0,10.3,7.6,7.8,4.7,1545.622,22
2025-04-28 23:42:00,53.65,397.4537,67.49999999999999,2.0,2.6500000000000004,2.1499999999999986,27.1,25.0,25.1,23.0,10.3,7.7,7.9,4.8,1543.013,22
2025-04-28 23:45:00,53.25,396.224,67.49999999999999,2.0,2.6999999999999997,2.1999999999999993,27.1,25.0,25.1,23.0,10.4,7.8,7.9,4.9,1524.158,22
2025-04-28 23:48:00,53.15,392.0428,67.60000000000001,2.0,2.7,2.1999999999999993,27.1,25.0,25.1,23.0,10.3,7.8,7.9,4.8,1526.703,22
2025-04-28 23:51:00,53.15,389.0914,67.60000000000001,1.9499999999999993,2.6000000000000005,2.1500000000000004,27.0,25.0,25.1,23.0,10.3,7.7,8.0,4.8,1522.828,22
2025-04-28 23:54:00,53.15,393.5185,67.7,2.0,2.6500000000000004,2.1999999999999993,27.1,25.0,25.1,23.0,10.3,7.7,7.9,4.8,1525.586,22
2025-04-28 23:57:00,53.15,395.2402,67.7,1.8999999999999986,2.7000000000000006,2.200000000000001,27.0,24.9,25.1,23.0,10.3,7.7,7.8,4.8,1525.785,22
2025-04-29 00:00:00,53.25,396.224,67.8,1.9499999999999993,2.7000000000000006,2.1500000000000004,27.0,25.0,25.1,23.0,10.3,7.7,7.8,4.8,1525.158,22
2025-04-29 00:03:00,53.15,393.7645,67.8,1.8999999999999986,2.7000000000000006,2.200000000000001,27.0,24.9,25.1,23.0,10.3,7.7,7.8,4.8,1525.912,22
2025-04-29 00:06:00,53.099999999999994,392.5347,67.89999999999999,1.8999999999999986,2.7000000000000006,2.200000000000001,27.0,24.9,25.1,23.0,10.3,7.7,7.8,4.8,1525.383,22
2025-04-29 00:09:00,53.05,388.3536,67.89999999999999,1.8999999999999986,2.7499999999999996,2.200000000000001,27.0,24.9,25.1,23.0,10.2,7.6,7.5,4.8,1517.722,21
2025-04-29 00:12:00,52.75,387.3698,67.89999999999999,1.9499999999999993,2.5999999999999996,2.1500000000000004,27.0,24.9,25.0,23.0,10.2,7.6,7.8,4.8,1509.221,22
2025-04-29 00:15:00,52.55,391.305,67.99999999999999,1.9499999999999993,2.6999999999999997,2.1500000000000004,27.0,25.0,25.1,23.0,10.2,7.7,7.7,4.8,1512.546,21
2025-04-29 00:18:00,52.849999999999994,396.224,68.10000000000001,1.8999999999999986,2.65,2.1500000000000004,27.0,24.9,25.1,23.0,10.2,7.7,7.8,4.8,1513.814,22
2025-04-29 00:21:00,52.849999999999994,397.6996,68.10000000000001,1.8999999999999986,2.5999999999999996,2.1500000000000004,27.0,24.9,25.1,23.0,10.2,7.7,7.9,4.8,1517.812,22
2025-04-29 00:24:00,53.150000000000006,397.4537,68.2,2.0,2.6499999999999995,2.1499999999999986,27.1,25.0,25.1,23.0,10.2,7.6,7.7,4.8,1532.211,22
2025-04-29 00:27:00,53.150000000000006,394.5023,68.2,2.0,2.5999999999999996,2.0999999999999996,27.1,25.0,25.1,23.0,10.2,7.6,7.8,4.8,1516.021,22
2025-04-29 00:30:00,52.95,391.5509,68.3,1.9499999999999993,2.6499999999999995,2.200000000000001,27.0,24.9,25.0,23.0,10.2,7.5,7.7,4.7,1516.913,21
2025-04-29 00:33:00,52.45,391.305,68.3,1.8499999999999996,2.6499999999999995,2.200000000000001,26.9,24.8,25.0,23.0,10.2,7.5,7.7,4.7,1502.425,21
2025-04-29 00:36:00,52.3,392.5347,68.39999999999999,1.8499999999999996,2.6999999999999997,2.200000000000001,26.9,24.8,25.0,23.0,10.2,7.5,7.6,4.7,1505.864,21
2025-04-29 00:39:00,52.2,391.5509,68.39999999999999,1.8499999999999996,2.6999999999999997,2.1500000000000004,26.9,24.8,25.0,23.0,10.1,7.5,7.5,4.7,1493.698,21
2025-04-29 00:42:00,52.0,390.3212,68.49999999999999,1.9000000000000004,2.6999999999999997,2.0999999999999996,26.9,24.8,24.9,23.0,10.2,7.5,7.6,4.7,1490.89,21
2025-04-29 00:45:00,52.0,392.0428,68.49999999999999,1.9000000000000004,2.65,2.1500000000000004,26.9,24.8,24.9,23.0,10.1,7.5,7.6,4.7,1488.884,21
2025-04-29 00:48:00,51.5,387.8617,68.60000000000001,1.8500000000000014,2.6999999999999997,2.1499999999999986,26.8,24.8,24.9,23.0,10.1,7.5,7.5,4.7,1474.801,21
2025-04-29 00:51:00,51.2,387.6157,68.60000000000001,1.8500000000000014,2.5999999999999996,2.0999999999999996,26.8,24.8,24.9,23.0,10.1,7.5,7.7,4.7,1463.419,21
2025-04-29 00:54:00,50.75,385.8941,68.7,1.8000000000000007,2.6999999999999997,2.0999999999999996,26.8,24.7,24.9,23.0,10.1,7.6,7.6,4.7,1453.102,21
2025-04-29 00:57:00,50.9,383.9265,68.7,1.75,2.55,2.1500000000000004,26.7,24.7,24.9,23.0,10.1,7.6,7.8,4.8,1453.337,22
2025-04-29 01:00:00,50.900000000000006,383.9265,68.8,1.8500000000000014,2.5999999999999996,2.0999999999999996,26.8,24.8,24.9,23.0,10.1,7.6,7.7,4.8,1441.987,21
2025-04-29 01:03:00,50.95,385.4022,68.8,1.8500000000000014,2.5999999999999996,2.0999999999999996,26.8,24.8,24.9,23.0,10.1,7.6,7.7,4.8,1455.241,21
2025-04-29 01:06:00,50.6,368.6777,68.89999999999999,1.75,2.6999999999999997,2.1500000000000004,26.7,24.7,24.9,23.0,10.1,7.6,7.5,4.8,1436.423,21
2025-04-29 01:09:00,50.1,378.7616,68.89999999999999,1.799999999999999,2.7499999999999996,2.0500000000000007,26.7,24.7,24.8,23.0,10.1,7.6,7.4,4.8,1423.917,21
2025-04-29 01:12:00,50.2,382.2049,68.99999999999999,1.75,2.5499999999999994,2.0999999999999996,26.6,24.7,24.8,23.0,10.1,7.6,7.7,4.9,1428.883,22
2025-04-29 01:15:00,50.1,382.9427,68.99999999999999,1.799999999999999,2.4999999999999996,2.0500000000000007,26.7,24.7,24.8,23.0,10.1,7.6,7.8,4.9,1414.63,22
2025-04-29 01:18:00,50.0,380.9751,69.10000000000001,1.75,2.65,2.0500000000000007,26.7,24.7,24.9,23.0,10.1,7.7,7.7,4.8,1412.49,21
2025-04-29 01:21:00,49.9,380.2373,69.10000000000001,1.75,2.5999999999999996,2.0999999999999996,26.6,24.7,24.8,23.0,10.1,7.6,7.6,4.9,1417.103,21
2025-04-29 01:24:00,49.9,377.2859,69.2,1.799999999999999,2.55,2.0500000000000007,26.7,24.7,24.8,23.0,10.1,7.7,7.8,4.9,1413.726,22
2025-04-29 01:27:00,49.9,381.467,69.2,1.799999999999999,2.5499999999999994,2.0500000000000007,26.7,24.7,24.8,23.0,10.1,7.6,7.7,4.9,1405.22,22
2025-04-29 01:30:00,49.85,380.9751,69.3,1.700000000000001,2.55,2.0999999999999996,26.6,24.7,24.9,23.0,10.1,7.7,7.8,4.9,1405.213,22
2025-04-29 01:33:00,49.8,382.4508,69.3,1.75,2.6999999999999997,2.0500000000000007,26.7,24.7,24.9,23.0,10.1,7.7,7.5,4.9,1405.504,21
2025-04-29 01:36:00,50.2,379.7454,69.39999999999999,1.75,2.55,2.1000000000000014,26.7,24.7,24.9,23.0,10.1,7.7,7.8,4.9,1413.924,22
2025-04-29 01:39:00,51.099999999999994,380.2373,69.39999999999999,1.8500000000000014,2.5999999999999996,2.1500000000000004,26.8,24.8,24.9,23.0,10.1,7.6,7.7,4.8,1447.037,21
2025-04-29 01:42:00,51.15,383.6806,69.49999999999999,1.8500000000000014,2.5999999999999996,2.1499999999999986,26.8,24.8,24.9,23.0,10.1,7.5,7.7,4.7,1446.105,21
2025-04-29 01:45:00,51.15,391.5509,69.49999999999999,1.8500000000000014,2.5999999999999996,2.0999999999999996,26.8,24.8,24.9,23.0,10.1,7.6,7.7,4.8,1451.484,22
