Timestamp,SP Chiller High Level Status WCC_S_3_3_Motor FLA Loading,SP Chiller Hard-wired Status WCC_SP_3_3_FM_01_FR,SP Chiller High Level Status WCC_S_3_3_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,SP Chiller High Level Status WCC_S_3_3_Condensing Water Return Temperature #1,SP Chiller High Level Status WCC_S_3_3_Condensing Water Return Temperature #2,SP Chiller High Level Status WCC_S_3_3_Condensing Water Supply Temperature #1,SP Chiller High Level Status WCC_S_3_3_Condensing Water Supply Temperature #2,SP Chiller High Level Status WCC_S_3_3_Chilled Water Return Temperature #1,SP Chiller High Level Status WCC_S_3_3_Chilled Water Return Temperature #2,SP Chiller High Level Status WCC_S_3_3_Chilled Water Supply Temperature #1,SP Chiller High Level Status WCC_S_3_3_Chilled Water Supply Temperature #2,SP WCC Power WCC_3_3_Power
2025-04-25 18:39:00,67.75,502.228,0.0,2.6999999999999993,2.9499999999999997,2.7499999999999982,28.8,26.0,26.1,23.3,10.7,7.9,7.9,4.8,1985.647
2025-04-25 18:42:00,67.65,502.7199,0.0,2.6999999999999993,3.0,2.6999999999999993,28.7,26.1,26.1,23.3,10.7,7.9,7.8,4.8,1984.459
2025-04-25 18:45:00,67.55,508.8687,0.09999999999999432,2.6999999999999993,2.9499999999999997,2.7499999999999982,28.8,26.0,26.1,23.3,10.7,7.9,7.9,4.8,1990.818
2025-04-25 18:48:00,67.75,501.4901,0.09999999999999432,2.6999999999999993,3.05,2.75,28.7,26.0,26.0,23.3,10.7,7.9,7.8,4.7,1989.489
2025-04-25 18:51:00,66.85,501.4901,0.20000000000000284,2.6500000000000004,2.9999999999999996,2.6999999999999993,28.6,26.0,26.0,23.3,10.7,8.0,7.9,4.8,1964.991
2025-04-25 18:54:00,67.1,500.7523,0.20000000000000284,2.6500000000000004,2.85,2.6999999999999993,28.6,26.0,26.0,23.3,10.7,7.9,8.1,4.8,1974.441
2025-04-25 18:57:00,67.75,501.7361,0.29999999999999716,2.6499999999999986,2.9999999999999996,2.7500000000000018,28.7,25.9,26.0,23.3,10.7,8.0,7.9,4.8,1986.109
2025-04-25 19:00:00,67.4,510.0984,0.29999999999999716,2.6500000000000004,3.0000000000000004,2.75,28.6,25.9,26.0,23.2,10.8,8.0,8.0,4.8,1986.706
2025-04-25 19:03:00,67.75,502.228,0.3999999999999915,2.6500000000000004,2.8000000000000003,2.8000000000000007,28.6,25.9,26.0,23.2,10.7,7.9,8.2,4.8,1990.21
2025-04-25 19:06:00,67.35,499.5226,0.3999999999999915,2.6500000000000004,3.05,2.8000000000000007,28.6,25.9,26.0,23.2,10.7,7.9,7.8,4.7,1981.095
2025-04-25 19:09:00,66.85,494.6036,0.5,2.700000000000001,2.9999999999999996,2.6500000000000004,28.6,25.9,25.9,23.2,10.7,7.8,7.9,4.6,1968.305
2025-04-25 19:12:00,65.55000000000001,482.3062,0.5,2.5999999999999996,3.0499999999999994,2.6500000000000004,28.4,25.8,25.8,23.2,10.7,7.8,7.7,4.7,1919.637
2025-04-25 19:15:00,64.94999999999999,483.044,0.5999999999999943,2.5,2.8499999999999996,2.6499999999999986,28.3,25.7,25.8,23.2,10.6,7.8,8.0,4.7,1905.644
2025-04-25 19:18:00,64.5,488.2089,0.5999999999999943,2.450000000000001,2.85,2.599999999999998,28.3,25.6,25.8,23.2,10.7,7.9,8.1,4.8,1890.253
2025-04-25 19:21:00,64.65,489.9306,0.7000000000000028,2.4999999999999982,2.9,2.6500000000000004,28.2,25.7,25.8,23.1,10.7,7.9,8.0,4.8,1894.815
2025-04-25 19:24:00,64.6,488.2089,0.7000000000000028,2.549999999999999,2.8000000000000003,2.5999999999999996,28.2,25.7,25.7,23.1,10.7,7.9,8.2,4.8,1892.274
2025-04-25 19:27:00,64.8,486.2413,0.7999999999999972,2.5,2.9,2.6999999999999993,28.2,25.6,25.7,23.1,10.7,7.9,8.0,4.8,1900.525
2025-04-25 19:30:00,64.4,480.8304,0.7999999999999972,2.5,3.0,2.6499999999999986,28.2,25.6,25.7,23.1,10.7,7.9,7.8,4.8,1888.976
2025-04-25 19:33:00,64.4,483.7818,0.8999999999999915,2.450000000000001,2.9,2.6999999999999975,28.1,25.6,25.7,23.1,10.7,7.9,8.0,4.8,1886.72
2025-04-25 19:36:00,64.44999999999999,483.044,0.8999999999999915,2.5,2.9,2.6499999999999986,28.2,25.6,25.7,23.1,10.7,7.9,8.0,4.8,1891.193
2025-04-25 19:39:00,64.4,482.3062,1.0,2.5500000000000007,2.9,2.5999999999999996,28.2,25.6,25.7,23.0,10.6,7.9,7.9,4.8,1876.542
2025-04-25 19:42:00,64.4,483.2899,1.0,2.5500000000000007,2.8000000000000003,2.6499999999999986,28.1,25.6,25.6,23.0,10.6,7.9,8.1,4.8,1885.193
2025-04-25 19:45:00,64.4,483.7818,1.0999999999999943,2.5500000000000007,2.8,2.5999999999999996,28.2,25.6,25.7,23.0,10.6,7.8,8.1,4.7,1890.178
2025-04-25 19:48:00,64.4,483.2899,1.0999999999999943,2.5,3.0,2.6500000000000004,28.2,25.5,25.7,23.0,10.6,7.9,7.8,4.7,1885.693
2025-04-25 19:51:00,64.55,485.5035,1.2000000000000028,2.5,2.8,2.6999999999999993,28.1,25.5,25.6,23.0,10.6,7.8,8.1,4.7,1893.49
2025-04-25 19:54:00,64.69999999999999,489.9306,1.2000000000000028,2.5,2.8,2.6499999999999986,28.1,25.5,25.6,23.0,10.6,7.8,8.1,4.7,1892.757
2025-04-25 19:57:00,64.65,491.8981,1.2999999999999972,2.5,2.8000000000000003,2.6500000000000004,28.1,25.5,25.6,23.0,10.6,7.9,8.1,4.8,1895.729
2025-04-25 20:00:00,64.15,492.39,1.2999999999999972,2.4499999999999993,3.0,2.5999999999999996,28.0,25.5,25.6,23.0,10.6,7.9,7.7,4.8,1880.053
2025-04-25 20:03:00,64.5,491.6522,1.3999999999999915,2.5,2.85,2.6500000000000004,28.0,25.5,25.6,22.9,10.6,7.9,8.1,4.7,1889.47
2025-04-25 20:06:00,64.6,488.2089,1.3999999999999915,2.6000000000000014,2.6999999999999993,2.6499999999999986,28.1,25.5,25.5,22.9,10.6,7.8,8.3,4.7,1896.236
2025-04-25 20:09:00,64.4,485.7494,1.5,2.5500000000000007,2.8,2.6500000000000004,28.1,25.4,25.5,22.9,10.6,7.8,8.1,4.7,1897.57
2025-04-25 20:12:00,64.19999999999999,483.5359,1.5,2.5,2.85,2.700000000000001,28.0,25.4,25.5,22.9,10.6,7.8,8.1,4.6,1882.888
2025-04-25 20:15:00,63.8,482.5521,1.5999999999999943,2.4000000000000004,3.05,2.700000000000001,27.9,25.3,25.5,22.9,10.6,7.9,7.7,4.7,1870.151
2025-04-25 20:18:00,63.45,483.7818,1.5999999999999943,2.5,2.8499999999999996,2.6000000000000014,27.9,25.5,25.5,22.9,10.6,7.8,7.9,4.8,1852.748
2025-04-25 20:21:00,63.5,481.3224,1.7000000000000028,2.5,2.9,2.6000000000000014,28.0,25.4,25.5,22.9,10.6,7.8,7.8,4.8,1857.597
2025-04-25 20:24:00,63.45,480.8304,1.7000000000000028,2.4499999999999993,2.85,2.6000000000000014,27.9,25.4,25.5,22.9,10.6,7.9,8.0,4.8,1853.471
2025-04-25 20:27:00,63.05,478.125,1.7999999999999972,2.5,2.9499999999999997,2.5000000000000018,27.9,25.4,25.4,22.9,10.6,7.8,7.7,4.8,1839.739
2025-04-25 20:30:00,63.15,480.8304,1.7999999999999972,2.450000000000001,2.7500000000000004,2.5500000000000007,27.9,25.3,25.4,22.9,10.6,7.9,8.2,4.8,1834.616
2025-04-25 20:33:00,62.75,481.3224,1.8999999999999915,2.450000000000001,2.7,2.5999999999999996,27.8,25.3,25.4,22.8,10.6,7.9,8.2,4.9,1827.378
2025-04-25 20:36:00,62.75,479.8466,1.8999999999999915,2.450000000000001,3.0,2.5999999999999996,27.8,25.3,25.4,22.8,10.6,7.9,7.7,4.8,1824.038
2025-04-25 20:39:00,62.650000000000006,479.3548,2.0,2.450000000000001,3.0,2.5999999999999996,27.8,25.3,25.4,22.8,10.6,7.8,7.6,4.8,1823.216
2025-04-25 20:42:00,61.95,478.8629,2.0,2.450000000000001,3.0,2.549999999999999,27.8,25.3,25.4,22.8,10.6,7.9,7.7,4.8,1806.419
2025-04-25 20:45:00,62.75,483.2899,2.0999999999999943,2.4000000000000004,2.8,2.6500000000000004,27.7,25.3,25.4,22.8,10.6,7.8,8.0,4.8,1827.574
2025-04-25 20:48:00,62.9,487.963,2.0999999999999943,2.450000000000001,2.9499999999999997,2.549999999999999,27.8,25.3,25.4,22.8,10.6,7.9,7.7,4.9,1831.03
2025-04-25 20:51:00,62.849999999999994,491.8981,2.200000000000003,2.5,2.7,2.5999999999999996,27.9,25.3,25.4,22.8,10.6,7.9,8.2,4.9,1831.964
2025-04-25 20:54:00,62.65,490.9144,2.200000000000003,2.450000000000001,2.9,2.549999999999999,27.8,25.3,25.4,22.8,10.6,7.9,7.8,4.9,1829.703
2025-04-25 20:57:00,62.95,489.6846,2.299999999999997,2.4000000000000004,2.75,2.6500000000000004,27.8,25.2,25.4,22.8,10.6,7.9,8.1,4.9,1816.32
2025-04-25 21:00:00,62.8,489.9306,2.299999999999997,2.450000000000001,2.8,2.5999999999999996,27.8,25.3,25.4,22.8,10.6,7.9,8.0,4.9,1816.465
2025-04-25 21:03:00,63.05,491.6522,2.3999999999999915,2.4000000000000004,2.9499999999999997,2.6500000000000004,27.7,25.3,25.4,22.8,10.6,7.9,7.7,4.9,1819.763
2025-04-25 21:06:00,62.9,487.2251,2.3999999999999915,2.450000000000001,2.75,2.5999999999999996,27.8,25.3,25.4,22.8,10.6,7.9,8.1,4.9,1821.49
2025-04-25 21:09:00,63.1,489.4387,2.5,2.5,2.8,2.5999999999999996,27.8,25.3,25.3,22.8,10.6,7.9,8.0,4.9,1826.016
2025-04-25 21:12:00,63.05,485.9954,2.5,2.3999999999999986,2.8499999999999996,2.6500000000000004,27.7,25.2,25.3,22.8,10.6,7.9,7.9,4.9,1826.19
2025-04-25 21:15:00,63.05,486.7332,2.5999999999999943,2.5,2.8,2.549999999999999,27.8,25.3,25.3,22.8,10.6,7.9,8.0,4.9,1816.336
2025-04-25 21:18:00,63.05,490.6684,2.5999999999999943,2.5,2.8499999999999996,2.5999999999999996,27.8,25.2,25.3,22.7,10.6,7.9,7.9,4.9,1824.109
2025-04-25 21:21:00,63.15,493.6198,2.700000000000003,2.5000000000000018,2.7,2.5999999999999996,27.8,25.3,25.4,22.7,10.6,7.9,8.2,4.9,1831.823
2025-04-25 21:24:00,63.5,494.8495,2.700000000000003,2.5500000000000007,2.8000000000000003,2.5999999999999996,27.8,25.3,25.3,22.7,10.6,7.9,8.1,4.8,1849.767
2025-04-25 21:27:00,63.5,490.4225,2.799999999999997,2.5,2.8000000000000003,2.6500000000000004,27.8,25.2,25.3,22.7,10.6,7.9,8.1,4.8,1846.591
2025-04-25 21:30:00,63.55,490.9144,2.799999999999997,2.5,2.9,2.6500000000000004,27.8,25.2,25.3,22.7,10.6,7.9,7.9,4.8,1837.623
2025-04-25 21:33:00,63.4,484.7656,2.8999999999999915,2.5,2.85,2.5999999999999996,27.8,25.2,25.3,22.7,10.6,7.9,8.0,4.8,1835.534
2025-04-25 21:36:00,63.45,485.0116,2.8999999999999915,2.5,2.85,2.6500000000000004,27.8,25.2,25.3,22.7,10.6,7.9,8.0,4.8,1837.558
2025-04-25 21:39:00,63.349999999999994,486.7332,3.0,2.5,2.7500000000000004,2.5999999999999996,27.8,25.2,25.3,22.7,10.6,7.9,8.2,4.8,1839.045
2025-04-25 21:42:00,63.45,487.963,3.0,2.4499999999999993,3.0500000000000003,2.6500000000000004,27.7,25.2,25.3,22.7,10.6,7.9,7.6,4.8,1836.87
2025-04-25 21:45:00,63.4,486.9792,3.0999999999999943,2.4499999999999993,2.9999999999999996,2.6500000000000004,27.7,25.2,25.3,22.7,10.6,7.8,7.7,4.7,1836.543
2025-04-25 21:48:00,63.55,487.4711,3.0999999999999943,2.4499999999999993,2.8,2.5999999999999996,27.7,25.2,25.3,22.7,10.6,7.8,8.1,4.7,1838.583
2025-04-25 21:51:00,63.349999999999994,482.3062,3.200000000000003,2.5,2.9999999999999996,2.5999999999999996,27.7,25.2,25.2,22.7,10.6,7.8,7.7,4.7,1832.508
2025-04-25 21:54:00,62.75,475.6655,3.200000000000003,2.4499999999999993,2.85,2.5999999999999996,27.7,25.2,25.3,22.7,10.6,7.9,8.0,4.8,1814.725
2025-04-25 21:57:00,62.75,473.9438,3.299999999999997,2.400000000000002,2.8499999999999996,2.5999999999999996,27.6,25.1,25.2,22.7,10.6,7.8,8.0,4.7,1809.843
2025-04-25 22:00:00,62.55,473.9438,3.299999999999997,2.400000000000002,2.8,2.5999999999999996,27.6,25.1,25.2,22.7,10.5,7.8,8.0,4.7,1807.682
2025-04-25 22:03:00,62.150000000000006,470.9925,3.3999999999999915,2.400000000000002,2.75,2.5999999999999996,27.6,25.1,25.2,22.7,10.5,7.8,8.1,4.7,1798.689
2025-04-25 22:06:00,61.55,468.287,3.3999999999999915,2.3500000000000014,2.75,2.549999999999999,27.5,25.1,25.2,22.7,10.5,7.8,8.1,4.7,1777.454
2025-04-25 22:09:00,61.45,462.8762,3.5,2.4499999999999993,2.9,2.549999999999999,27.5,25.1,25.1,22.6,10.5,7.7,7.7,4.7,1773.186
2025-04-25 22:12:00,60.8,465.0897,3.5,2.3999999999999986,2.9,2.549999999999999,27.5,25.0,25.1,22.6,10.5,7.7,7.7,4.7,1749.992
2025-04-25 22:15:00,60.7,471.2384,3.5999999999999943,2.3999999999999986,2.85,2.5,27.5,25.0,25.1,22.6,10.5,7.8,7.8,4.8,1755.025
2025-04-25 22:18:00,60.7,472.4682,3.5999999999999943,2.3999999999999986,2.9,2.5,27.5,25.0,25.1,22.6,10.5,7.8,7.7,4.8,1750.426
2025-04-25 22:21:00,60.45,467.7951,3.700000000000003,2.299999999999999,2.75,2.5500000000000007,27.3,25.0,25.1,22.6,10.5,7.8,8.0,4.8,1729.816
2025-04-25 22:24:00,60.5,462.1383,3.700000000000003,2.349999999999998,2.8,2.5500000000000007,27.4,25.0,25.1,22.6,10.5,7.8,7.9,4.8,1733.156
2025-04-25 22:27:00,60.4,455.2517,3.799999999999997,2.349999999999998,2.8,2.450000000000001,27.4,25.0,25.1,22.6,10.5,7.7,7.9,4.7,1727.883
2025-04-25 22:30:00,59.75,451.5625,3.799999999999997,2.3499999999999996,2.95,2.4499999999999993,27.3,25.0,25.0,22.6,10.5,7.7,7.6,4.7,1717.744
2025-04-25 22:33:00,59.7,455.9896,3.8999999999999915,2.299999999999999,2.8,2.450000000000001,27.3,24.9,25.0,22.6,10.5,7.7,7.9,4.7,1701.065
2025-04-25 22:36:00,59.5,455.2517,3.8999999999999915,2.299999999999999,2.75,2.5,27.3,24.9,25.0,22.6,10.5,7.7,8.0,4.7,1707.971
2025-04-25 22:39:00,59.55,453.7761,4.0,2.3499999999999996,2.85,2.4000000000000004,27.3,25.0,25.0,22.6,10.5,7.8,7.8,4.8,1710.243
2025-04-25 22:42:00,59.5,455.2517,4.0,2.2499999999999982,3.0,2.5000000000000018,27.2,24.9,25.0,22.6,10.5,7.8,7.6,4.7,1701.594
2025-04-25 22:45:00,59.05,453.0382,4.099999999999994,2.299999999999999,2.7500000000000004,2.4000000000000004,27.3,24.9,25.0,22.6,10.4,7.7,7.8,4.8,1690.178
2025-04-25 22:48:00,58.55,447.8733,4.099999999999994,2.299999999999999,2.7,2.4000000000000004,27.2,24.9,24.9,22.6,10.5,7.8,8.1,4.8,1676.392
2025-04-25 22:51:00,58.55,451.8085,4.200000000000003,2.299999999999999,2.85,2.4000000000000004,27.3,24.9,25.0,22.6,10.5,7.8,7.8,4.8,1675.813
2025-04-25 22:54:00,58.75,455.4977,4.200000000000003,2.299999999999999,2.7499999999999996,2.4000000000000004,27.3,24.9,25.0,22.6,10.5,7.8,7.9,4.9,1681.708
2025-04-25 22:57:00,58.650000000000006,456.4815,4.299999999999997,2.2499999999999982,2.75,2.4000000000000004,27.2,24.9,25.0,22.6,10.4,7.8,7.8,4.9,1672.256
2025-04-25 23:00:00,58.45,451.8085,4.299999999999997,2.1999999999999993,2.7,2.4000000000000004,27.2,24.8,25.0,22.6,10.4,7.8,8.0,4.8,1676.967
2025-04-25 23:03:00,58.349999999999994,447.8733,4.3999999999999915,2.1999999999999993,2.8500000000000005,2.4000000000000004,27.2,24.8,25.0,22.6,10.4,7.7,7.6,4.8,1659.614
2025-04-25 23:06:00,57.349999999999994,435.8218,4.3999999999999915,2.25,3.0500000000000003,2.3000000000000007,27.1,24.9,24.9,22.6,10.4,7.7,7.3,4.7,1627.862
2025-04-25 23:09:00,55.2,416.8837,4.5,2.1500000000000004,2.8,2.25,27.0,24.8,24.9,22.6,10.4,7.8,7.9,4.7,1560.476
2025-04-25 23:12:00,55.45,424.5081,4.5,2.1500000000000004,2.95,2.299999999999999,27.0,24.8,24.9,22.6,10.5,7.9,7.6,4.9,1559.276
2025-04-25 23:15:00,56.2,425.246,4.599999999999994,2.1500000000000004,2.7499999999999996,2.3499999999999996,27.0,24.8,24.9,22.6,10.5,7.8,7.9,4.9,1587.158
2025-04-25 23:18:00,56.0,424.0162,4.599999999999994,2.200000000000001,2.95,2.299999999999999,27.1,24.8,24.9,22.6,10.5,7.8,7.6,4.8,1586.494
2025-04-25 23:21:00,55.95,421.8027,4.700000000000003,2.1500000000000004,2.8,2.3499999999999996,27.0,24.8,24.9,22.6,10.5,7.8,7.9,4.8,1583.423
2025-04-25 23:24:00,55.8,421.8027,4.700000000000003,2.1500000000000004,2.8,2.299999999999999,27.0,24.8,24.9,22.6,10.5,7.8,7.9,4.8,1576.522
2025-04-25 23:27:00,55.9,421.8027,4.799999999999997,2.299999999999999,2.8,2.25,27.2,24.9,24.9,22.6,10.5,7.8,7.9,4.8,1582.282
2025-04-25 23:30:00,55.95,425.4919,4.799999999999997,2.200000000000001,2.75,2.299999999999999,27.1,24.8,24.9,22.6,10.5,7.8,8.0,4.8,1579.838
2025-04-25 23:33:00,55.95,425.7379,4.8999999999999915,2.200000000000001,2.7499999999999996,2.299999999999999,27.1,24.8,24.9,22.6,10.5,7.8,7.9,4.9,1577.893
2025-04-25 23:36:00,56.05,423.5243,4.8999999999999915,2.200000000000001,2.85,2.299999999999999,27.1,24.8,24.9,22.6,10.5,7.8,7.8,4.8,1586.982
2025-04-25 23:39:00,56.0,419.5891,5.0,2.25,2.7,2.25,27.1,24.9,24.9,22.6,10.4,7.8,8.0,4.8,1582.182
2025-04-25 23:42:00,55.65,419.8351,5.0,2.1500000000000004,2.7,2.299999999999999,27.0,24.8,24.9,22.6,10.4,7.7,8.0,4.7,1574.428
2025-04-25 23:45:00,55.849999999999994,422.0486,5.099999999999994,2.1500000000000004,2.6500000000000004,2.299999999999999,27.0,24.8,24.9,22.6,10.4,7.7,8.0,4.8,1578.892
2025-04-25 23:48:00,55.8,423.2784,5.099999999999994,2.200000000000001,2.7,2.299999999999999,27.1,24.8,24.9,22.6,10.4,7.7,7.9,4.8,1576.249
2025-04-25 23:51:00,55.8,428.4433,5.200000000000003,2.1500000000000004,2.7,2.3499999999999996,27.0,24.8,24.9,22.6,10.4,7.7,7.9,4.8,1578.719
2025-04-25 23:54:00,55.8,424.7541,5.200000000000003,2.200000000000001,2.7500000000000004,2.299999999999999,27.1,24.8,24.9,22.6,10.4,7.7,7.8,4.8,1579.539
2025-04-25 23:57:00,55.75,421.0648,5.299999999999997,2.200000000000001,2.75,2.2499999999999982,27.1,24.8,24.9,22.6,10.4,7.7,7.9,4.7,1576.562
2025-04-26 00:00:00,55.75,421.8027,5.299999999999997,2.25,2.85,2.25,27.1,24.9,24.9,22.6,10.4,7.7,7.7,4.7,1577.027
2025-04-26 00:03:00,55.650000000000006,421.0648,5.3999999999999915,2.200000000000001,2.8500000000000005,2.1999999999999993,27.1,24.8,24.9,22.6,10.4,7.7,7.8,4.6,1570.561
2025-04-26 00:06:00,55.5,427.2136,5.3999999999999915,2.200000000000001,2.7,2.299999999999999,27.1,24.8,24.9,22.6,10.4,7.7,7.9,4.8,1568.146
2025-04-26 00:09:00,55.3,420.5729,5.5,2.150000000000002,2.8000000000000003,2.2499999999999982,27.1,24.8,24.9,22.7,10.4,7.7,7.8,4.7,1563.438
2025-04-26 00:12:00,54.75,417.8675,5.5,2.1000000000000014,2.75,2.200000000000001,27.0,24.8,24.9,22.7,10.4,7.8,8.0,4.7,1545.659
2025-04-26 00:15:00,54.7,412.9485,5.599999999999994,2.1000000000000014,2.8000000000000003,2.200000000000001,27.0,24.8,24.9,22.7,10.4,7.6,7.8,4.6,1545.056
2025-04-26 00:18:00,54.5,412.9485,5.599999999999994,2.049999999999999,2.75,2.2500000000000018,26.9,24.7,24.8,22.7,10.3,7.6,7.7,4.7,1539.449
2025-04-26 00:21:00,54.05,414.6701,5.700000000000003,2.049999999999999,2.8000000000000003,2.200000000000001,26.9,24.7,24.8,22.7,10.3,7.6,7.6,4.7,1521.822
2025-04-26 00:24:00,53.849999999999994,413.1944,5.700000000000003,2.049999999999999,2.7000000000000006,2.200000000000001,26.9,24.7,24.8,22.7,10.3,7.7,7.8,4.8,1514.35
2025-04-26 00:27:00,53.599999999999994,411.9647,5.799999999999997,2.0999999999999996,2.7,2.1500000000000004,26.9,24.8,24.8,22.7,10.3,7.6,7.7,4.8,1514.372
2025-04-26 00:30:00,53.349999999999994,409.2593,5.799999999999997,2.0500000000000007,2.6500000000000004,2.200000000000001,26.9,24.8,24.9,22.7,10.3,7.6,7.8,4.8,1502.569
2025-04-26 00:33:00,53.35,403.8484,5.8999999999999915,2.049999999999999,2.75,2.200000000000001,26.9,24.7,24.8,22.7,10.3,7.6,7.7,4.7,1503.002
2025-04-26 00:36:00,52.85,403.8484,5.8999999999999915,2.049999999999999,2.8000000000000007,2.0999999999999996,26.9,24.7,24.8,22.7,10.3,7.5,7.6,4.6,1493.588
2025-04-26 00:39:00,52.8,407.0457,6.0,2.049999999999999,2.75,2.0999999999999996,26.9,24.8,24.8,22.8,10.3,7.6,7.7,4.7,1483.326
2025-04-26 00:42:00,52.65,408.0295,6.0,2.0,2.7500000000000004,2.1500000000000004,26.9,24.8,24.9,22.8,10.3,7.7,7.6,4.9,1480.125
2025-04-26 00:45:00,52.75,411.9647,6.099999999999994,1.9499999999999993,2.8000000000000003,2.200000000000001,26.9,24.7,24.9,22.8,10.3,7.6,7.5,4.8,1484.578
2025-04-26 00:48:00,52.55,408.0295,6.099999999999994,1.950000000000001,2.7500000000000004,2.1499999999999986,26.8,24.8,24.9,22.8,10.3,7.6,7.6,4.8,1475.793
2025-04-26 00:51:00,52.45,404.3403,6.200000000000003,2.0,2.7000000000000006,2.0999999999999996,26.9,24.8,24.9,22.8,10.3,7.7,7.8,4.8,1469.827
2025-04-26 00:54:00,52.400000000000006,403.3565,6.200000000000003,2.0,2.5499999999999994,2.0999999999999996,26.9,24.8,24.9,22.8,10.2,7.6,7.9,4.8,1471.712
2025-04-26 00:57:00,52.35,401.8808,6.299999999999997,1.950000000000001,2.6999999999999997,2.0999999999999996,26.9,24.8,24.9,22.9,10.2,7.6,7.6,4.8,1471.753
2025-04-26 01:00:00,52.35,403.3565,6.299999999999997,1.950000000000001,2.6999999999999997,2.1500000000000004,27.0,24.8,25.0,22.9,10.2,7.7,7.7,4.8,1458.688
2025-04-26 01:03:00,52.45,405.816,6.3999999999999915,2.0,2.7499999999999996,2.1000000000000014,27.0,24.9,25.0,22.9,10.2,7.7,7.5,4.9,1472.614
2025-04-26 01:06:00,52.35,403.8484,6.3999999999999915,2.0,2.6499999999999995,2.1000000000000014,27.0,24.9,25.0,22.9,10.2,7.6,7.6,4.9,1472.54
2025-04-26 01:09:00,52.25,399.9132,6.5,1.9499999999999993,2.6999999999999997,2.150000000000002,27.0,24.9,25.0,23.0,10.2,7.6,7.6,4.8,1466.876
2025-04-26 01:12:00,52.05,392.2888,6.5,1.8999999999999986,2.5499999999999994,2.150000000000002,26.9,24.9,25.0,23.0,10.2,7.6,7.9,4.8,1456.155
2025-04-26 01:15:00,52.05,391.305,6.599999999999994,1.8999999999999986,2.7499999999999996,2.150000000000002,26.9,24.9,25.0,23.0,10.2,7.6,7.6,4.7,1456.604
2025-04-26 01:18:00,51.95,390.8131,6.599999999999994,1.9499999999999993,2.7499999999999996,2.1000000000000014,27.0,24.9,25.0,23.0,10.2,7.6,7.5,4.8,1456.901
2025-04-26 01:21:00,52.15,396.224,6.700000000000003,2.0,2.5999999999999996,2.1000000000000014,27.1,24.9,25.0,23.0,10.2,7.6,7.8,4.8,1452.453
2025-04-26 01:24:00,52.35,399.9132,6.700000000000003,1.9499999999999993,2.6499999999999995,2.150000000000002,27.0,24.9,25.0,23.0,10.2,7.7,7.7,4.9,1468.692
2025-04-26 01:27:00,52.25,400.651,6.799999999999997,1.9499999999999993,2.5999999999999996,2.200000000000001,27.0,24.9,25.0,23.0,10.2,7.6,7.8,4.8,1466.224
2025-04-26 01:30:00,52.25,397.6996,6.799999999999997,1.9499999999999993,2.6499999999999995,2.1000000000000014,27.0,24.9,25.0,23.0,10.2,7.6,7.7,4.8,1462.163
2025-04-26 01:33:00,52.2,398.9294,6.8999999999999915,1.9499999999999993,2.5999999999999996,2.1500000000000004,27.1,24.9,25.1,23.0,10.2,7.5,7.7,4.8,1466.885
2025-04-26 01:36:00,52.25,403.3565,6.8999999999999915,1.9499999999999993,2.6999999999999997,2.1000000000000014,27.0,24.9,25.0,23.0,10.2,7.5,7.6,4.7,1466.084
2025-04-26 01:39:00,52.25,403.3565,7.0,1.8999999999999986,2.7499999999999996,2.200000000000001,27.0,24.9,25.1,23.0,10.2,7.5,7.5,4.7,1474.152
2025-04-26 01:42:00,52.15,403.1105,7.0,1.9499999999999993,2.6999999999999997,2.1000000000000014,27.0,24.9,25.0,23.0,10.2,7.6,7.6,4.8,1463.602
2025-04-26 01:45:00,52.05,403.1105,7.099999999999994,1.9499999999999993,2.7499999999999996,2.1500000000000004,27.0,24.9,25.0,23.0,10.2,7.6,7.5,4.8,1460.376
2025-04-26 01:48:00,51.95,401.1429,7.099999999999994,1.8999999999999986,2.6999999999999997,2.150000000000002,26.9,24.9,25.0,23.0,10.1,7.5,7.4,4.8,1457.299
2025-04-26 01:51:00,51.85,397.4537,7.200000000000003,1.8999999999999986,2.6499999999999995,2.1500000000000004,27.0,24.9,25.1,23.0,10.1,7.6,7.7,4.7,1453.771
2025-04-26 01:54:00,52.25,391.5509,7.200000000000003,1.8999999999999986,2.65,2.200000000000001,27.0,24.9,25.1,23.0,10.1,7.5,7.6,4.7,1461.088
2025-04-26 01:57:00,52.15,394.5023,7.299999999999997,1.9499999999999993,2.65,2.1500000000000004,27.1,24.9,25.1,23.0,10.1,7.5,7.6,4.7,1460.201
2025-04-26 02:00:00,52.0,390.8131,7.299999999999997,1.8999999999999986,2.6999999999999997,2.150000000000002,27.0,24.9,25.1,23.0,10.1,7.5,7.5,4.7,1454.509
2025-04-26 02:03:00,51.849999999999994,390.3212,7.3999999999999915,1.9499999999999993,2.7499999999999996,2.150000000000002,27.0,24.9,25.0,23.0,10.1,7.5,7.4,4.7,1451.398
2025-04-26 02:06:00,51.8,386.6319,7.3999999999999915,1.9499999999999993,2.6999999999999997,2.0500000000000007,27.1,24.9,25.1,23.0,10.1,7.5,7.5,4.7,1445.544
2025-04-26 02:09:00,51.1,385.1563,7.5,1.8999999999999986,2.6999999999999997,2.1000000000000014,27.0,24.9,25.0,23.1,10.1,7.5,7.5,4.7,1431.127
2025-04-26 02:12:00,51.1,385.1563,7.5,1.8499999999999979,2.7499999999999996,2.1000000000000014,26.9,24.9,25.0,23.1,10.1,7.5,7.4,4.7,1426.032
2025-04-26 02:15:00,50.95,384.6644,7.599999999999994,1.8499999999999979,2.55,2.1000000000000014,26.9,24.9,25.0,23.1,10.1,7.5,7.7,4.8,1419.424
2025-04-26 02:18:00,50.7,383.6806,7.599999999999994,1.799999999999999,2.6,2.0999999999999996,26.9,24.8,25.0,23.1,10.1,7.5,7.6,4.8,1416.54
2025-04-26 02:21:00,50.8,381.2211,7.700000000000003,1.8499999999999979,2.6,2.1000000000000014,26.9,24.9,25.0,23.1,10.0,7.5,7.6,4.7,1421.287
2025-04-26 02:24:00,50.5,380.2373,7.700000000000003,1.8499999999999979,2.6,2.0500000000000025,26.9,24.9,25.0,23.1,10.0,7.5,7.5,4.8,1406.318
2025-04-26 02:27:00,50.1,380.9751,7.799999999999997,1.799999999999999,2.5,2.0500000000000007,26.8,24.9,25.0,23.1,10.0,7.5,7.7,4.8,1397.922
2025-04-26 02:30:00,50.1,381.467,7.799999999999997,1.799999999999999,2.6,2.0500000000000007,26.9,24.8,25.0,23.1,10.0,7.5,7.5,4.8,1398.51
2025-04-26 02:33:00,50.3,379.2535,7.8999999999999915,1.8499999999999979,2.5500000000000003,2.0000000000000018,26.9,24.9,25.0,23.1,10.0,7.5,7.6,4.8,1403.676
2025-04-26 02:36:00,50.3,380.4832,7.8999999999999915,1.8499999999999979,2.5500000000000003,2.0500000000000007,26.9,25.0,25.1,23.1,10.0,7.5,7.6,4.8,1402.112
2025-04-26 02:39:00,50.2,381.2211,8.0,1.8499999999999979,2.5500000000000003,2.0500000000000007,27.0,24.9,25.1,23.1,10.0,7.5,7.6,4.8,1403.326
2025-04-26 02:42:00,50.3,382.6968,8.0,1.8499999999999979,2.6,2.0500000000000025,26.9,24.9,25.0,23.1,10.0,7.5,7.5,4.8,1404.78
2025-04-26 02:45:00,50.3,382.6968,8.099999999999994,1.8499999999999979,2.5,2.1000000000000014,26.9,24.9,25.0,23.1,10.0,7.5,7.7,4.8,1401.804
2025-04-26 02:48:00,50.3,384.6644,8.099999999999994,1.8499999999999979,2.6,2.1000000000000014,26.9,24.9,25.0,23.1,10.0,7.5,7.5,4.8,1404.31
2025-04-26 02:51:00,50.400000000000006,385.8941,8.200000000000003,1.799999999999999,2.5,2.1500000000000004,26.9,24.8,25.0,23.1,10.0,7.5,7.7,4.8,1403.86
2025-04-26 02:54:00,50.2,382.6968,8.200000000000003,1.799999999999999,2.5500000000000003,2.1000000000000014,26.9,24.9,25.0,23.2,10.0,7.5,7.6,4.8,1406.822
2025-04-26 02:57:00,50.2,381.467,8.299999999999997,1.8499999999999979,2.6,2.0500000000000025,26.9,24.9,25.0,23.1,10.0,7.5,7.5,4.8,1392.196
2025-04-26 03:00:00,50.2,382.6968,8.299999999999997,1.8499999999999979,2.6999999999999997,2.0500000000000025,26.9,24.9,25.0,23.1,10.0,7.5,7.4,4.7,1399.452
2025-04-26 03:03:00,50.0,383.9265,8.399999999999991,1.799999999999999,2.5,2.0500000000000025,26.9,24.9,25.0,23.2,10.0,7.5,7.7,4.8,1392.74
2025-04-26 03:06:00,50.0,389.0914,8.399999999999991,1.799999999999999,2.6,2.0500000000000025,26.9,24.9,25.0,23.2,10.0,7.5,7.5,4.8,1389.435
2025-04-26 03:09:00,50.2,393.2726,8.5,1.8499999999999996,2.6,2.0,27.0,25.0,25.1,23.2,10.0,7.5,7.5,4.8,1400.991
2025-04-26 03:12:00,50.4,392.2888,8.5,1.8499999999999979,2.5,2.0500000000000007,27.0,24.9,25.1,23.1,10.0,7.5,7.7,4.8,1396.505
2025-04-26 03:15:00,50.3,386.386,8.599999999999994,1.799999999999999,2.5500000000000003,2.0500000000000007,26.9,25.0,25.1,23.2,10.0,7.5,7.6,4.8,1404.831
2025-04-26 03:18:00,50.2,385.4022,8.599999999999994,1.8499999999999979,2.5,2.0000000000000018,26.9,24.9,25.0,23.1,10.0,7.4,7.7,4.7,1400.678
2025-04-26 03:21:00,50.0,381.467,8.700000000000003,1.7999999999999972,2.5500000000000003,2.1000000000000014,26.9,24.9,25.1,23.1,10.0,7.4,7.6,4.7,1402.21
2025-04-26 03:24:00,50.099999999999994,379.7454,8.700000000000003,1.799999999999999,2.65,2.0000000000000018,26.9,24.9,25.0,23.2,10.0,7.4,7.4,4.7,1397.701
2025-04-26 03:27:00,50.0,383.6806,8.799999999999997,1.75,2.5500000000000003,2.1000000000000014,26.8,24.9,25.0,23.2,10.0,7.5,7.6,4.8,1398.865
2025-04-26 03:30:00,50.0,381.467,8.799999999999997,1.799999999999999,2.5,2.0500000000000025,26.9,24.9,25.0,23.2,10.0,7.5,7.7,4.8,1394.532
2025-04-26 03:33:00,50.2,382.4508,8.899999999999991,1.799999999999999,2.5,2.0500000000000025,26.9,24.9,25.0,23.2,10.0,7.5,7.7,4.8,1396.747
2025-04-26 03:36:00,50.2,379.0075,8.899999999999991,1.799999999999999,2.5500000000000003,2.0500000000000025,26.9,24.9,25.0,23.2,9.9,7.5,7.6,4.7,1400.25
2025-04-26 03:39:00,50.099999999999994,380.2373,9.0,1.7999999999999972,2.75,2.1000000000000014,26.9,24.9,25.1,23.1,10.0,7.5,7.3,4.7,1394.524
2025-04-26 03:42:00,50.0,380.4832,9.0,1.799999999999999,2.5500000000000003,2.0000000000000018,26.9,24.9,25.0,23.2,9.9,7.4,7.5,4.7,1394.203
2025-04-26 03:45:00,49.8,381.467,9.099999999999994,1.75,2.5000000000000004,2.0500000000000007,26.8,24.9,25.0,23.2,9.9,7.5,7.6,4.8,1387.06
2025-04-26 03:48:00,49.9,381.713,9.099999999999994,1.75,2.6999999999999997,2.0500000000000007,26.8,24.9,25.0,23.2,10.0,7.5,7.4,4.7,1388.775
2025-04-26 03:51:00,50.0,383.6806,9.200000000000003,1.7499999999999982,2.5500000000000003,2.1000000000000014,26.9,24.9,25.1,23.2,10.0,7.4,7.6,4.7,1391.929
2025-04-26 03:54:00,50.0,380.9751,9.200000000000003,1.799999999999999,2.5500000000000003,2.0000000000000018,26.9,24.9,25.0,23.2,10.0,7.4,7.6,4.7,1391.853
2025-04-26 03:57:00,49.5,376.0562,9.299999999999997,1.700000000000001,2.65,2.049999999999999,26.8,24.8,25.0,23.2,10.0,7.5,7.5,4.7,1373.707
2025-04-26 04:00:00,49.3,378.0237,9.299999999999997,1.700000000000001,2.6,2.049999999999999,26.8,24.8,25.0,23.2,10.0,7.5,7.5,4.8,1365.915
2025-04-26 04:03:00,49.2,376.0562,9.399999999999991,1.700000000000001,2.6,2.049999999999999,26.8,24.8,25.0,23.2,9.9,7.5,7.4,4.8,1367.437
2025-04-26 04:06:00,49.0,378.5156,9.399999999999991,1.75,2.45,2.0,26.8,24.9,25.0,23.2,9.9,7.5,7.7,4.8,1366.601
2025-04-26 04:09:00,49.4,376.794,9.5,1.799999999999999,2.4499999999999997,2.0000000000000018,26.9,24.9,25.0,23.2,9.9,7.6,7.7,4.9,1373.179
2025-04-26 04:12:00,49.2,378.7616,9.5,1.799999999999999,2.45,2.0000000000000018,26.9,24.9,25.0,23.2,9.9,7.5,7.6,4.9,1376.126
2025-04-26 04:15:00,49.3,376.794,9.599999999999994,1.75,2.7,2.0,26.8,24.9,25.0,23.2,9.9,7.5,7.2,4.8,1365.406
2025-04-26 04:18:00,49.400000000000006,388.3536,9.599999999999994,1.75,2.5000000000000004,2.0,26.8,24.9,25.0,23.2,9.9,7.5,7.6,4.8,1377.043
2025-04-26 04:21:00,49.55,394.7483,9.700000000000003,1.75,2.45,2.0500000000000007,26.8,24.9,25.0,23.2,9.9,7.5,7.6,4.9,1373.97
2025-04-26 04:24:00,49.5,398.9294,9.700000000000003,1.75,2.45,2.0500000000000007,26.8,24.9,25.0,23.2,9.9,7.5,7.6,4.9,1375.274
2025-04-26 04:27:00,49.5,394.9942,9.799999999999997,1.7499999999999982,2.45,2.0500000000000025,26.9,24.9,25.1,23.2,9.9,7.5,7.6,4.9,1375.161
2025-04-26 04:30:00,50.6,396.9618,9.799999999999997,1.8499999999999996,2.5000000000000004,2.0999999999999996,27.0,25.0,25.1,23.2,9.9,7.5,7.6,4.8,1416.406
2025-04-26 04:33:00,50.8,391.305,9.899999999999991,1.8499999999999996,2.6500000000000004,2.049999999999999,27.0,25.0,25.1,23.2,9.9,7.5,7.3,4.8,1416.23
2025-04-26 04:36:00,50.8,398.9294,9.899999999999991,1.799999999999999,2.6,2.1500000000000004,27.0,24.9,25.1,23.2,9.9,7.5,7.4,4.8,1414.49
2025-04-26 04:39:00,50.900000000000006,408.5214,10.0,1.9000000000000004,2.55,2.0999999999999996,27.1,25.0,25.1,23.2,9.9,7.5,7.4,4.9,1420.309
2025-04-26 04:42:00,51.0,409.9971,10.0,1.8499999999999996,2.4,2.1500000000000004,27.0,25.0,25.1,23.2,9.9,7.5,7.7,4.9,1419.215
2025-04-26 04:45:00,51.349999999999994,410.735,10.099999999999994,1.8500000000000014,2.5000000000000004,2.1500000000000004,27.1,25.0,25.2,23.2,9.9,7.5,7.6,4.8,1439.456
2025-04-26 04:48:00,51.75,409.2593,10.099999999999994,1.9000000000000004,2.5500000000000003,2.0999999999999996,27.1,25.0,25.1,23.2,9.9,7.5,7.5,4.8,1452.502
2025-04-26 04:51:00,51.5,407.5376,10.200000000000003,1.8499999999999996,2.6500000000000004,2.1500000000000004,27.1,24.9,25.1,23.2,9.9,7.4,7.3,4.7,1444.06
2025-04-26 04:54:00,51.599999999999994,408.7674,10.200000000000003,1.8499999999999996,2.6,2.1500000000000004,27.0,25.0,25.1,23.2,9.9,7.4,7.4,4.7,1444.654
2025-04-26 04:57:00,51.400000000000006,402.6187,10.299999999999997,1.8499999999999996,2.5500000000000003,2.0999999999999996,27.0,25.0,25.1,23.2,9.9,7.4,7.5,4.7,1441.784
2025-04-26 05:00:00,50.849999999999994,404.8322,10.299999999999997,1.8999999999999986,2.6500000000000004,2.049999999999999,27.0,25.0,25.1,23.1,9.9,7.5,7.3,4.8,1420.434
2025-04-26 05:03:00,50.849999999999994,404.8322,10.399999999999991,1.8499999999999979,2.6,2.0999999999999996,26.9,25.0,25.1,23.1,9.9,7.5,7.3,4.9,1421.808
2025-04-26 05:06:00,50.75,405.0781,10.399999999999991,1.8999999999999986,2.45,2.049999999999999,27.0,25.0,25.1,23.1,9.9,7.7,7.7,5.0,1413.923
2025-04-26 05:09:00,51.55,399.9132,10.5,1.9499999999999993,2.5,2.0999999999999996,27.1,25.0,25.1,23.1,9.9,7.5,7.7,4.7,1440.425
2025-04-26 05:12:00,51.8,397.2078,10.5,1.8999999999999986,2.5500000000000003,2.1500000000000004,27.0,25.0,25.1,23.1,9.9,7.4,7.5,4.7,1449.054
2025-04-26 05:15:00,51.599999999999994,397.6996,10.599999999999994,1.8499999999999979,2.6,2.1000000000000014,27.0,24.9,25.1,23.1,9.9,7.4,7.4,4.7,1445.875
2025-04-26 05:18:00,51.2,396.224,10.599999999999994,1.8999999999999986,2.45,2.0500000000000007,27.0,24.9,25.0,23.1,9.9,7.3,7.6,4.7,1429.707
2025-04-26 05:21:00,51.2,396.9618,10.700000000000003,1.8499999999999996,2.5500000000000003,2.1500000000000004,27.0,24.8,25.0,23.1,9.9,7.4,7.5,4.7,1432.538
2025-04-26 05:24:00,51.0,394.9942,10.700000000000003,1.8499999999999979,2.7,2.0500000000000007,26.9,24.9,25.0,23.1,9.9,7.4,7.2,4.7,1421.583
2025-04-26 05:27:00,50.8,398.9294,10.799999999999997,1.799999999999999,2.4500000000000006,2.1000000000000014,26.9,24.8,25.0,23.1,9.9,7.4,7.6,4.8,1418.765
2025-04-26 05:30:00,50.5,398.1916,10.799999999999997,1.75,2.4000000000000004,2.1500000000000004,26.8,24.8,25.0,23.1,9.8,7.5,7.7,4.8,1411.506
2025-04-26 05:33:00,50.7,393.5185,10.899999999999991,1.799999999999999,2.5000000000000004,2.0500000000000007,26.8,24.9,25.0,23.1,9.8,7.4,7.4,4.8,1411.639
2025-04-26 05:36:00,50.8,398.6834,10.899999999999991,1.8000000000000007,2.5000000000000004,2.0999999999999996,26.8,24.8,25.0,23.0,9.8,7.4,7.5,4.7,1419.593
2025-04-26 05:39:00,50.7,397.4537,11.0,1.8499999999999996,2.6,2.0999999999999996,26.9,24.8,25.0,23.0,9.9,7.4,7.4,4.7,1411.259
2025-04-26 05:42:00,50.7,411.9647,11.0,1.8499999999999996,2.4000000000000004,2.0999999999999996,26.9,24.8,25.0,23.0,9.9,7.4,7.6,4.9,1416.83
2025-04-26 05:45:00,50.900000000000006,425.7379,11.099999999999994,1.9000000000000004,2.5000000000000004,2.0999999999999996,27.0,24.8,25.0,23.0,9.8,7.5,7.3,5.0,1420.483
2025-04-26 05:48:00,51.85,435.0839,11.099999999999994,1.8499999999999979,2.4000000000000004,2.2500000000000018,26.9,24.9,25.1,23.0,9.8,7.5,7.6,4.9,1449.996
2025-04-26 05:51:00,52.45,442.9543,11.200000000000003,1.9499999999999993,2.35,2.1500000000000004,27.0,25.0,25.1,23.0,9.7,7.4,7.6,4.8,1466.641
2025-04-26 05:54:00,52.35,445.6598,11.200000000000003,1.8999999999999986,2.3499999999999996,2.200000000000001,27.0,24.9,25.1,23.0,9.7,7.4,7.5,4.9,1466.363
2025-04-26 05:57:00,52.35,444.184,11.299999999999997,1.8999999999999986,2.4499999999999997,2.200000000000001,27.0,24.9,25.1,23.0,9.7,7.4,7.3,4.9,1466.403
2025-04-26 06:00:00,52.35,444.184,11.299999999999997,1.9499999999999993,2.35,2.1500000000000004,27.0,25.0,25.1,23.0,9.7,7.4,7.6,4.8,1465.174
2025-04-26 06:03:00,52.25,446.8895,11.399999999999991,2.0,2.5,2.1500000000000004,27.0,25.0,25.0,23.0,9.7,7.4,7.3,4.8,1466.193
2025-04-26 06:06:00,52.35,446.1516,11.399999999999991,1.9499999999999993,2.4,2.200000000000001,27.0,24.9,25.0,23.0,9.7,7.4,7.5,4.8,1467.791
2025-04-26 06:09:00,52.35,444.184,11.5,1.9499999999999993,2.2499999999999996,2.1500000000000004,27.1,24.9,25.1,23.0,9.7,7.4,7.7,4.9,1467.954
2025-04-26 06:12:00,52.25,445.1678,11.5,1.9499999999999993,2.4999999999999996,2.200000000000001,27.0,24.9,25.0,23.0,9.7,7.4,7.2,4.9,1460.13
2025-04-26 06:15:00,52.45,445.1678,11.599999999999994,2.0,2.3999999999999995,2.1500000000000004,27.1,25.0,25.1,23.0,9.7,7.4,7.4,4.9,1470.858
2025-04-26 06:18:00,53.15,443.2002,11.599999999999994,2.0,2.4,2.1499999999999986,27.1,25.0,25.1,23.0,9.7,7.4,7.5,4.8,1491.701
2025-04-26 06:21:00,53.15,444.9219,11.700000000000003,2.049999999999999,2.4,2.1500000000000004,27.2,25.0,25.1,23.0,9.7,7.4,7.5,4.8,1488.553
2025-04-26 06:24:00,53.05,445.1678,11.700000000000003,2.0,2.35,2.1499999999999986,27.1,25.0,25.1,23.0,9.7,7.4,7.6,4.8,1488.683
2025-04-26 06:27:00,53.05,444.184,11.799999999999997,2.0,2.35,2.1499999999999986,27.1,25.0,25.1,23.0,9.7,7.4,7.6,4.8,1485.23
2025-04-26 06:30:00,53.15,445.1678,11.799999999999997,2.0,2.3500000000000005,2.1499999999999986,27.1,25.0,25.1,23.0,9.8,7.4,7.7,4.8,1486.099
2025-04-26 06:33:00,53.05,443.2002,11.899999999999991,2.0,2.6000000000000005,2.1499999999999986,27.1,25.0,25.1,23.0,9.8,7.4,7.2,4.8,1488.242
2025-04-26 06:36:00,53.05,438.7731,11.899999999999991,2.0,2.5000000000000004,2.0999999999999996,27.1,25.0,25.1,23.0,9.8,7.5,7.5,4.8,1482.127
2025-04-26 06:39:00,52.849999999999994,434.3461,12.0,2.0,2.400000000000001,2.1499999999999986,27.1,25.0,25.1,23.0,9.8,7.4,7.6,4.8,1482.242
2025-04-26 06:42:00,52.7,430.6568,12.0,1.9499999999999993,2.45,2.1500000000000004,27.1,24.9,25.1,23.0,9.8,7.3,7.5,4.7,1475.788
2025-04-26 06:45:00,52.650000000000006,429.1812,12.099999999999994,2.0,2.4499999999999993,2.1500000000000004,27.0,25.0,25.0,23.0,9.7,7.3,7.4,4.7,1472.907
2025-04-26 06:48:00,52.650000000000006,435.5758,12.099999999999994,1.9499999999999993,2.3999999999999995,2.1999999999999993,27.1,24.9,25.1,23.0,9.7,7.3,7.5,4.7,1474.384
2025-04-26 06:51:00,52.849999999999994,437.7894,12.200000000000003,2.0,2.35,2.1500000000000004,27.0,25.0,25.0,23.0,9.7,7.4,7.6,4.8,1475.477
2025-04-26 06:54:00,52.8,438.7731,12.200000000000003,2.0,2.4,2.1499999999999986,27.1,25.0,25.1,23.0,9.7,7.4,7.5,4.8,1478.692
2025-04-26 06:57:00,52.849999999999994,440.0029,12.299999999999997,2.0,2.4,2.1499999999999986,27.1,25.0,25.1,23.0,9.7,7.4,7.5,4.8,1478.287
2025-04-26 07:00:00,52.849999999999994,438.2813,12.299999999999997,1.9499999999999993,2.4,2.1500000000000004,27.1,24.9,25.1,23.0,9.7,7.4,7.5,4.8,1481.527
2025-04-26 07:03:00,52.849999999999994,437.7894,12.399999999999991,1.9499999999999993,2.3499999999999996,2.200000000000001,27.0,24.9,25.0,23.0,9.7,7.3,7.6,4.7,1481.842
2025-04-26 07:06:00,52.849999999999994,439.511,12.399999999999991,1.9499999999999993,2.4499999999999997,2.200000000000001,27.0,24.9,25.0,23.0,9.7,7.4,7.5,4.7,1478.573
2025-04-26 07:09:00,52.95,440.2488,12.5,2.0,2.45,2.1499999999999986,27.1,25.0,25.1,23.0,9.8,7.3,7.4,4.8,1480.918
2025-04-26 07:12:00,52.95,439.0191,12.5,2.0,2.4500000000000006,2.1500000000000004,27.1,24.9,25.0,23.0,9.8,7.4,7.5,4.8,1482.642
2025-04-26 07:15:00,52.95,438.0353,12.599999999999994,2.0,2.400000000000001,2.200000000000001,27.0,24.9,25.0,22.9,9.8,7.4,7.6,4.8,1482.5
2025-04-26 07:18:00,52.8,440.4948,12.599999999999994,2.1000000000000014,2.5000000000000004,2.1499999999999986,27.1,25.0,25.0,22.9,9.8,7.4,7.4,4.8,1482.635
2025-04-26 07:21:00,52.95,441.9705,12.700000000000003,2.0,2.4,2.200000000000001,27.0,24.9,25.0,22.9,9.7,7.4,7.5,4.8,1481.534
2025-04-26 07:24:00,53.05,443.2002,12.700000000000003,2.0,2.5000000000000004,2.200000000000001,27.0,24.9,25.0,22.9,9.8,7.4,7.4,4.8,1485.406
2025-04-26 07:27:00,53.05,444.9219,12.799999999999997,2.0500000000000007,2.3000000000000003,2.1500000000000004,27.0,25.0,25.0,22.9,9.8,7.4,7.7,4.9,1482.3
2025-04-26 07:30:00,53.05,446.6435,12.799999999999997,2.0,2.45,2.200000000000001,27.0,24.9,25.0,22.9,9.8,7.5,7.5,4.9,1491.112
2025-04-26 07:33:00,53.05,442.7083,12.899999999999991,2.0,2.45,2.200000000000001,27.0,24.9,25.0,22.9,9.8,7.4,7.4,4.9,1484.695
2025-04-26 07:36:00,53.05,441.2326,12.899999999999991,2.0,2.6000000000000005,2.200000000000001,27.0,24.9,25.0,22.9,9.8,7.5,7.3,4.8,1474.305
2025-04-26 07:39:00,52.95,438.2813,13.0,2.0,2.3500000000000005,2.200000000000001,27.0,24.9,25.0,22.9,9.8,7.4,7.7,4.8,1482.986
2025-04-26 07:42:00,52.95,440.4948,13.0,2.0,2.4500000000000006,2.150000000000002,27.0,24.9,25.0,22.9,9.8,7.4,7.5,4.8,1482.688
2025-04-26 07:45:00,52.9,441.9705,13.099999999999994,1.950000000000001,2.4500000000000006,2.1500000000000004,27.0,24.8,25.0,22.9,9.8,7.4,7.5,4.8,1483.444
2025-04-26 07:48:00,52.95,441.2326,13.099999999999994,2.0,2.5,2.1000000000000014,27.0,24.9,25.0,22.9,9.8,7.5,7.4,4.9,1482.238
2025-04-26 07:51:00,53.05,440.2488,13.200000000000003,2.0500000000000007,2.3500000000000005,2.1000000000000014,27.1,24.9,25.0,22.9,9.8,7.4,7.6,4.9,1479.934
2025-04-26 07:54:00,53.05,441.9705,13.200000000000003,2.0000000000000018,2.5500000000000003,2.1500000000000004,27.0,24.8,24.9,22.9,9.8,7.5,7.4,4.8,1483.432
2025-04-26 07:57:00,53.05,444.184,13.299999999999997,2.049999999999999,2.55,2.150000000000002,27.0,24.9,25.0,22.8,9.9,7.5,7.4,4.9,1483.257
2025-04-26 08:00:00,53.05,446.8895,13.299999999999997,2.049999999999999,2.4,2.150000000000002,26.9,24.9,24.9,22.8,9.9,7.5,7.7,4.9,1487.047
2025-04-26 08:03:00,53.25,447.3813,13.399999999999991,2.0999999999999996,2.4,2.1000000000000014,27.0,24.9,24.9,22.8,9.9,7.6,7.7,5.0,1489.856
2025-04-26 08:06:00,54.65,447.8733,13.399999999999991,2.0999999999999996,2.5,2.1999999999999993,27.1,24.9,25.0,22.8,9.9,7.5,7.5,4.9,1529.153
2025-04-26 08:09:00,54.400000000000006,444.43,13.5,2.049999999999999,2.5,2.3000000000000007,27.0,24.9,25.0,22.8,10.0,7.5,7.7,4.8,1526.235
2025-04-26 08:12:00,54.400000000000006,443.6921,13.5,2.0999999999999996,2.5500000000000003,2.1999999999999993,27.1,24.9,25.0,22.8,10.0,7.5,7.6,4.8,1525.656
2025-04-26 08:15:00,54.400000000000006,445.4138,13.599999999999994,2.0999999999999996,2.5500000000000003,2.1999999999999993,27.1,24.9,25.0,22.8,10.0,7.5,7.6,4.8,1525.916
2025-04-26 08:18:00,54.55,448.6111,13.599999999999994,2.0999999999999996,2.3999999999999995,2.200000000000001,27.0,24.9,24.9,22.8,10.0,7.6,7.9,4.9,1524.798
2025-04-26 08:21:00,54.5,451.8085,13.700000000000003,2.1500000000000004,2.4999999999999996,2.3000000000000007,27.1,24.9,25.0,22.7,10.0,7.6,7.7,4.9,1535.129
2025-04-26 08:24:00,55.1,452.7923,13.700000000000003,2.150000000000002,2.4499999999999997,2.299999999999999,27.1,24.8,24.9,22.7,10.0,7.6,7.9,4.8,1549.343
2025-04-26 08:27:00,55.2,455.2517,13.799999999999997,2.150000000000002,2.4999999999999996,2.299999999999999,27.1,24.8,24.9,22.7,10.1,7.6,7.8,4.9,1551.873
2025-04-26 08:30:00,55.2,448.1192,13.799999999999997,2.1999999999999993,2.5499999999999994,2.200000000000001,27.2,24.9,25.0,22.7,10.1,7.6,7.7,4.9,1550.443
2025-04-26 08:33:00,55.2,447.8733,13.899999999999991,2.1000000000000014,2.55,2.299999999999999,27.0,24.8,24.9,22.7,10.1,7.6,7.8,4.8,1548.849
2025-04-26 08:36:00,54.9,446.1516,13.899999999999991,2.1000000000000014,2.5999999999999996,2.25,27.0,24.8,24.9,22.7,10.1,7.6,7.6,4.9,1547.968
2025-04-26 08:39:00,54.9,450.5787,14.0,2.150000000000002,2.4999999999999996,2.2499999999999982,27.1,24.8,24.9,22.7,10.2,7.7,8.0,4.9,1552.547
2025-04-26 08:42:00,56.0,457.2193,14.0,2.25,2.4999999999999996,2.25,27.1,24.9,24.9,22.6,10.2,7.7,8.0,4.9,1584.956
2025-04-26 08:45:00,56.0,452.7923,14.099999999999994,2.200000000000001,2.599999999999999,2.299999999999999,27.1,24.8,24.9,22.6,10.2,7.6,7.7,4.9,1575.488
2025-04-26 08:48:00,56.0,453.7761,14.099999999999994,2.25,2.5999999999999996,2.299999999999999,27.1,24.9,24.9,22.6,10.2,7.7,7.8,4.9,1581.458
2025-04-26 08:51:00,56.05,453.0382,14.200000000000003,2.25,2.5999999999999996,2.299999999999999,27.2,24.8,24.9,22.6,10.2,7.7,7.8,4.9,1584.712
2025-04-26 08:54:00,56.349999999999994,449.8409,14.200000000000003,2.299999999999999,2.5000000000000004,2.25,27.2,24.9,24.9,22.6,10.3,7.7,8.1,4.9,1584.581
2025-04-26 08:57:00,56.349999999999994,455.2517,14.299999999999997,2.200000000000001,2.6500000000000004,2.299999999999999,27.1,24.8,24.9,22.6,10.3,7.7,7.8,4.9,1588.057
2025-04-26 09:00:00,56.95,451.8085,14.299999999999997,2.200000000000001,2.7,2.349999999999998,27.1,24.8,24.9,22.6,10.3,7.7,7.7,4.9,1596.824
2025-04-26 09:03:00,56.85,451.8085,14.399999999999991,2.25,2.6500000000000004,2.299999999999999,27.2,24.8,24.9,22.6,10.3,7.7,7.9,4.8,1606.949
2025-04-26 09:06:00,57.150000000000006,470.9925,14.399999999999991,2.2500000000000018,2.65,2.3999999999999986,27.1,24.8,24.9,22.5,10.3,7.8,7.9,4.9,1612.779
2025-04-26 09:09:00,59.05,479.3548,14.5,2.3499999999999996,2.8000000000000003,2.5,27.3,24.9,25.0,22.5,10.4,7.9,7.7,5.0,1669.888
2025-04-26 09:12:00,60.2,482.0602,14.5,2.3999999999999986,2.8,2.5000000000000018,27.4,24.9,25.0,22.5,10.4,7.8,7.7,4.9,1703.479
2025-04-26 09:15:00,60.45,483.044,14.599999999999994,2.3999999999999986,2.8,2.5000000000000018,27.4,24.9,25.0,22.5,10.5,7.8,7.8,4.9,1711.42
2025-04-26 09:18:00,60.6,485.9954,14.599999999999994,2.4499999999999993,2.9,2.5000000000000018,27.4,25.0,25.0,22.5,10.5,7.9,7.7,4.9,1716.319
2025-04-26 09:21:00,61.2,486.2413,14.700000000000003,2.5,2.6500000000000004,2.5,27.5,25.0,25.0,22.5,10.5,7.9,8.2,4.9,1734.118
2025-04-26 09:24:00,61.35,489.6846,14.700000000000003,2.5,2.6500000000000004,2.549999999999999,27.6,25.0,25.1,22.5,10.5,7.9,8.2,4.9,1742.34
2025-04-26 09:27:00,61.650000000000006,489.9306,14.799999999999997,2.5,2.8499999999999996,2.5500000000000007,27.6,25.0,25.1,22.5,10.6,7.9,7.9,4.9,1747.196
2025-04-26 09:30:00,61.650000000000006,486.2413,14.799999999999997,2.3999999999999986,2.85,2.6000000000000014,27.5,24.9,25.1,22.5,10.5,7.8,7.8,4.8,1749.385
2025-04-26 09:33:00,61.849999999999994,484.2737,14.899999999999991,2.5500000000000007,2.9,2.5500000000000007,27.6,24.9,25.0,22.4,10.5,7.8,7.7,4.8,1755.49
2025-04-26 09:36:00,61.75,480.5845,14.899999999999991,2.5500000000000007,2.85,2.5,27.5,25.0,25.0,22.4,10.5,7.8,7.8,4.8,1750.481
2025-04-26 09:39:00,61.45,478.371,15.0,2.5,2.8,2.6000000000000014,27.5,24.9,25.0,22.4,10.5,7.8,7.9,4.8,1745.436
2025-04-26 09:42:00,61.4,481.8142,15.0,2.5,2.7500000000000004,2.5500000000000007,27.5,24.9,25.0,22.4,10.5,7.9,8.1,4.8,1742.37
2025-04-26 09:45:00,61.349999999999994,484.5197,15.099999999999994,2.4499999999999993,2.8,2.6000000000000014,27.4,24.9,25.0,22.4,10.5,7.8,7.9,4.8,1744.372
2025-04-26 09:48:00,61.4,484.5197,15.099999999999994,2.4499999999999993,2.8000000000000003,2.5500000000000007,27.4,24.9,25.0,22.4,10.4,7.7,7.8,4.7,1744.911
2025-04-26 09:51:00,61.4,481.3224,15.200000000000003,2.4499999999999993,2.8000000000000003,2.5500000000000007,27.4,24.9,25.0,22.4,10.4,7.7,7.8,4.7,1746.023
2025-04-26 09:54:00,61.4,482.3062,15.200000000000003,2.4499999999999993,2.85,2.6000000000000014,27.4,24.9,25.0,22.4,10.4,7.7,7.7,4.7,1731.239
2025-04-26 09:57:00,61.55,479.8466,15.299999999999997,2.5500000000000007,2.9,2.5500000000000007,27.5,25.0,25.0,22.4,10.4,7.8,7.7,4.7,1743.452
2025-04-26 10:00:00,61.25,478.371,15.299999999999997,2.5,2.7,2.5000000000000018,27.4,24.9,24.9,22.4,10.4,7.7,8.0,4.7,1740.363
2025-04-26 10:03:00,61.25,480.8304,15.399999999999991,2.5,2.75,2.5,27.4,25.0,25.0,22.4,10.4,7.7,7.9,4.7,1741.769
2025-04-26 10:06:00,61.3,481.3224,15.399999999999991,2.5,2.75,2.5500000000000007,27.5,24.9,25.0,22.4,10.4,7.7,7.9,4.7,1738.334
2025-04-26 10:09:00,61.05,478.6169,15.5,2.5,2.8000000000000003,2.5000000000000018,27.4,24.9,24.9,22.4,10.4,7.7,7.8,4.7,1736.899
2025-04-26 10:12:00,61.15,480.5845,15.5,2.5,2.75,2.5000000000000018,27.4,24.9,24.9,22.4,10.3,7.6,7.7,4.7,1731.646
2025-04-26 10:15:00,60.65,482.5521,15.599999999999994,2.400000000000002,2.7,2.4999999999999982,27.3,24.8,24.9,22.4,10.3,7.8,8.0,4.7,1720.612
2025-04-26 10:18:00,60.75,483.044,15.599999999999994,2.400000000000002,2.75,2.549999999999999,27.3,24.8,24.9,22.4,10.4,7.7,7.9,4.7,1722.318
2025-04-26 10:21:00,60.8,501.9821,15.700000000000003,2.400000000000002,2.8000000000000003,2.5999999999999996,27.3,24.8,24.9,22.4,10.4,7.7,7.8,4.7,1722.355
2025-04-26 10:24:00,60.8,487.963,15.700000000000003,2.450000000000001,2.8500000000000005,2.4499999999999993,27.4,24.8,24.9,22.4,10.4,7.7,7.6,4.8,1717.41
2025-04-26 10:27:00,60.8,480.8304,15.799999999999997,2.5,2.8500000000000005,2.5000000000000018,27.4,24.9,24.9,22.4,10.3,7.7,7.6,4.7,1722.032
2025-04-26 10:30:00,60.150000000000006,477.3871,15.799999999999997,2.4499999999999993,2.75,2.5,27.2,24.8,24.8,22.3,10.3,7.6,7.7,4.7,1704.906
2025-04-26 10:33:00,59.8,472.7141,15.899999999999991,2.3999999999999986,2.8500000000000005,2.5000000000000018,27.2,24.7,24.8,22.3,10.3,7.7,7.6,4.7,1690.145
2025-04-26 10:36:00,59.3,470.2546,15.899999999999991,2.3499999999999996,2.8000000000000003,2.5,27.2,24.6,24.8,22.3,10.3,7.7,7.7,4.7,1674.315
2025-04-26 10:39:00,58.95,467.7951,16.0,2.4499999999999993,2.7500000000000004,2.450000000000001,27.2,24.8,24.8,22.3,10.3,7.7,7.8,4.7,1666.69
2025-04-26 10:42:00,59.05,470.0087,16.0,2.3999999999999986,2.6,2.450000000000001,27.2,24.7,24.8,22.3,10.3,7.6,8.0,4.7,1671.599
2025-04-26 10:45:00,58.95,469.5168,16.099999999999994,2.3000000000000007,2.7499999999999996,2.4999999999999982,27.1,24.6,24.8,22.3,10.2,7.6,7.6,4.7,1660.127
2025-04-26 10:48:00,58.75,470.7465,16.099999999999994,2.299999999999999,2.8,2.4499999999999993,27.0,24.7,24.8,22.3,10.2,7.7,7.6,4.7,1658.145
2025-04-26 10:51:00,58.7,470.2546,16.200000000000003,2.3500000000000014,2.7499999999999996,2.4499999999999975,27.1,24.6,24.7,22.3,10.2,7.6,7.6,4.7,1660.46
2025-04-26 10:54:00,58.65,460.1707,16.200000000000003,2.3500000000000014,2.849999999999999,2.3999999999999986,27.1,24.6,24.7,22.3,10.2,7.6,7.4,4.7,1648.605
2025-04-26 10:57:00,57.95,455.2517,16.299999999999997,2.3000000000000007,2.7999999999999994,2.4000000000000004,27.0,24.6,24.7,22.3,10.2,7.5,7.4,4.7,1626.004
2025-04-26 11:00:00,57.150000000000006,451.5625,16.299999999999997,2.299999999999999,2.6499999999999995,2.3000000000000007,26.9,24.7,24.7,22.3,10.2,7.6,7.7,4.8,1609.524
2025-04-26 11:03:00,56.900000000000006,455.0058,16.39999999999999,2.25,2.599999999999999,2.3000000000000007,26.9,24.6,24.7,22.3,10.2,7.6,7.9,4.7,1598.819
2025-04-26 11:06:00,57.0,458.4491,16.39999999999999,2.299999999999999,2.6499999999999995,2.3499999999999996,26.9,24.6,24.6,22.3,10.2,7.5,7.7,4.7,1606.666
2025-04-26 11:09:00,56.8,458.695,16.5,2.2499999999999982,2.7499999999999996,2.4000000000000004,26.9,24.5,24.6,22.3,10.2,7.6,7.5,4.8,1600.993
2025-04-26 11:12:00,56.75,457.4652,16.5,2.299999999999999,2.4999999999999996,2.3499999999999996,26.9,24.6,24.6,22.3,10.2,7.7,8.0,4.9,1601.605
2025-04-26 11:15:00,56.75,463.86,16.599999999999994,2.2499999999999982,2.55,2.4000000000000004,26.9,24.5,24.6,22.3,10.2,7.7,8.0,4.8,1595.942
2025-04-26 11:18:00,56.75,457.7112,16.599999999999994,2.25,2.5999999999999996,2.3499999999999996,26.9,24.6,24.7,22.3,10.2,7.7,7.9,4.8,1599.851
2025-04-26 11:21:00,56.75,458.941,16.700000000000003,2.3000000000000007,2.4999999999999996,2.299999999999999,27.0,24.6,24.7,22.3,10.2,7.7,8.0,4.9,1596.428
2025-04-26 11:24:00,56.75,462.3843,16.700000000000003,2.299999999999999,2.6499999999999995,2.3000000000000007,26.9,24.6,24.6,22.3,10.2,7.7,7.7,4.9,1598.81
