Timestamp,SP Chiller High Level Status WCC_S_3_3_Motor FLA Loading,SP Chiller Hard-wired Status WCC_SP_3_3_FM_01_FR,SP Chiller High Level Status WCC_S_3_3_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,SP Chiller High Level Status WCC_S_3_3_Condensing Water Return Temperature #1,SP Chiller High Level Status WCC_S_3_3_Condensing Water Return Temperature #2,SP Chiller High Level Status WCC_S_3_3_Condensing Water Supply Temperature #1,SP Chiller High Level Status WCC_S_3_3_Condensing Water Supply Temperature #2,SP Chiller High Level Status WCC_S_3_3_Chilled Water Return Temperature #1,SP Chiller High Level Status WCC_S_3_3_Chilled Water Return Temperature #2,SP Chiller High Level Status WCC_S_3_3_Chilled Water Supply Temperature #1,SP Chiller High Level Status WCC_S_3_3_Chilled Water Supply Temperature #2,SP WCC Power WCC_3_3_Power
2025-04-28 23:48:00,53.15,392.0428,67.60000000000001,2.0,2.7,2.1999999999999993,27.1,25.0,25.1,23.0,10.3,7.8,7.9,4.8,1526.703
2025-04-28 23:51:00,53.15,389.0914,67.60000000000001,1.9499999999999993,2.6000000000000005,2.1500000000000004,27.0,25.0,25.1,23.0,10.3,7.7,8.0,4.8,1522.828
2025-04-28 23:54:00,53.15,393.5185,67.7,2.0,2.6500000000000004,2.1999999999999993,27.1,25.0,25.1,23.0,10.3,7.7,7.9,4.8,1525.586
2025-04-28 23:57:00,53.15,395.2402,67.7,1.8999999999999986,2.7000000000000006,2.200000000000001,27.0,24.9,25.1,23.0,10.3,7.7,7.8,4.8,1525.785
2025-04-29 00:00:00,53.25,396.224,67.8,1.9499999999999993,2.7000000000000006,2.1500000000000004,27.0,25.0,25.1,23.0,10.3,7.7,7.8,4.8,1525.158
2025-04-29 00:03:00,53.15,393.7645,67.8,1.8999999999999986,2.7000000000000006,2.200000000000001,27.0,24.9,25.1,23.0,10.3,7.7,7.8,4.8,1525.912
2025-04-29 00:06:00,53.099999999999994,392.5347,67.89999999999999,1.8999999999999986,2.7000000000000006,2.200000000000001,27.0,24.9,25.1,23.0,10.3,7.7,7.8,4.8,1525.383
2025-04-29 00:09:00,53.05,388.3536,67.89999999999999,1.8999999999999986,2.7499999999999996,2.200000000000001,27.0,24.9,25.1,23.0,10.2,7.6,7.5,4.8,1517.722
2025-04-29 00:12:00,52.75,387.3698,67.89999999999999,1.9499999999999993,2.5999999999999996,2.1500000000000004,27.0,24.9,25.0,23.0,10.2,7.6,7.8,4.8,1509.221
2025-04-29 00:15:00,52.55,391.305,67.99999999999999,1.9499999999999993,2.6999999999999997,2.1500000000000004,27.0,25.0,25.1,23.0,10.2,7.7,7.7,4.8,1512.546
2025-04-29 00:18:00,52.849999999999994,396.224,68.10000000000001,1.8999999999999986,2.65,2.1500000000000004,27.0,24.9,25.1,23.0,10.2,7.7,7.8,4.8,1513.814
2025-04-29 00:21:00,52.849999999999994,397.6996,68.10000000000001,1.8999999999999986,2.5999999999999996,2.1500000000000004,27.0,24.9,25.1,23.0,10.2,7.7,7.9,4.8,1517.812
2025-04-29 00:24:00,53.150000000000006,397.4537,68.2,2.0,2.6499999999999995,2.1499999999999986,27.1,25.0,25.1,23.0,10.2,7.6,7.7,4.8,1532.211
2025-04-29 00:27:00,53.150000000000006,394.5023,68.2,2.0,2.5999999999999996,2.0999999999999996,27.1,25.0,25.1,23.0,10.2,7.6,7.8,4.8,1516.021
2025-04-29 00:30:00,52.95,391.5509,68.3,1.9499999999999993,2.6499999999999995,2.200000000000001,27.0,24.9,25.0,23.0,10.2,7.5,7.7,4.7,1516.913
2025-04-29 00:33:00,52.45,391.305,68.3,1.8499999999999996,2.6499999999999995,2.200000000000001,26.9,24.8,25.0,23.0,10.2,7.5,7.7,4.7,1502.425
2025-04-29 00:36:00,52.3,392.5347,68.39999999999999,1.8499999999999996,2.6999999999999997,2.200000000000001,26.9,24.8,25.0,23.0,10.2,7.5,7.6,4.7,1505.864
2025-04-29 00:39:00,52.2,391.5509,68.39999999999999,1.8499999999999996,2.6999999999999997,2.1500000000000004,26.9,24.8,25.0,23.0,10.1,7.5,7.5,4.7,1493.698
2025-04-29 00:42:00,52.0,390.3212,68.49999999999999,1.9000000000000004,2.6999999999999997,2.0999999999999996,26.9,24.8,24.9,23.0,10.2,7.5,7.6,4.7,1490.89
2025-04-29 00:45:00,52.0,392.0428,68.49999999999999,1.9000000000000004,2.65,2.1500000000000004,26.9,24.8,24.9,23.0,10.1,7.5,7.6,4.7,1488.884
2025-04-29 00:48:00,51.5,387.8617,68.60000000000001,1.8500000000000014,2.6999999999999997,2.1499999999999986,26.8,24.8,24.9,23.0,10.1,7.5,7.5,4.7,1474.801
2025-04-29 00:51:00,51.2,387.6157,68.60000000000001,1.8500000000000014,2.5999999999999996,2.0999999999999996,26.8,24.8,24.9,23.0,10.1,7.5,7.7,4.7,1463.419
2025-04-29 00:54:00,50.75,385.8941,68.7,1.8000000000000007,2.6999999999999997,2.0999999999999996,26.8,24.7,24.9,23.0,10.1,7.6,7.6,4.7,1453.102
2025-04-29 00:57:00,50.9,383.9265,68.7,1.75,2.55,2.1500000000000004,26.7,24.7,24.9,23.0,10.1,7.6,7.8,4.8,1453.337
2025-04-29 01:00:00,50.900000000000006,383.9265,68.8,1.8500000000000014,2.5999999999999996,2.0999999999999996,26.8,24.8,24.9,23.0,10.1,7.6,7.7,4.8,1441.987
2025-04-29 01:03:00,50.95,385.4022,68.8,1.8500000000000014,2.5999999999999996,2.0999999999999996,26.8,24.8,24.9,23.0,10.1,7.6,7.7,4.8,1455.241
2025-04-29 01:06:00,50.6,368.6777,68.89999999999999,1.75,2.6999999999999997,2.1500000000000004,26.7,24.7,24.9,23.0,10.1,7.6,7.5,4.8,1436.423
2025-04-29 01:09:00,50.1,378.7616,68.89999999999999,1.799999999999999,2.7499999999999996,2.0500000000000007,26.7,24.7,24.8,23.0,10.1,7.6,7.4,4.8,1423.917
2025-04-29 01:12:00,50.2,382.2049,68.99999999999999,1.75,2.5499999999999994,2.0999999999999996,26.6,24.7,24.8,23.0,10.1,7.6,7.7,4.9,1428.883
2025-04-29 01:15:00,50.1,382.9427,68.99999999999999,1.799999999999999,2.4999999999999996,2.0500000000000007,26.7,24.7,24.8,23.0,10.1,7.6,7.8,4.9,1414.63
2025-04-29 01:18:00,50.0,380.9751,69.10000000000001,1.75,2.65,2.0500000000000007,26.7,24.7,24.9,23.0,10.1,7.7,7.7,4.8,1412.49
2025-04-29 01:21:00,49.9,380.2373,69.10000000000001,1.75,2.5999999999999996,2.0999999999999996,26.6,24.7,24.8,23.0,10.1,7.6,7.6,4.9,1417.103
2025-04-29 01:24:00,49.9,377.2859,69.2,1.799999999999999,2.55,2.0500000000000007,26.7,24.7,24.8,23.0,10.1,7.7,7.8,4.9,1413.726
2025-04-29 01:27:00,49.9,381.467,69.2,1.799999999999999,2.5499999999999994,2.0500000000000007,26.7,24.7,24.8,23.0,10.1,7.6,7.7,4.9,1405.22
2025-04-29 01:30:00,49.85,380.9751,69.3,1.700000000000001,2.55,2.0999999999999996,26.6,24.7,24.9,23.0,10.1,7.7,7.8,4.9,1405.213
2025-04-29 01:33:00,49.8,382.4508,69.3,1.75,2.6999999999999997,2.0500000000000007,26.7,24.7,24.9,23.0,10.1,7.7,7.5,4.9,1405.504
2025-04-29 01:36:00,50.2,379.7454,69.39999999999999,1.75,2.55,2.1000000000000014,26.7,24.7,24.9,23.0,10.1,7.7,7.8,4.9,1413.924
2025-04-29 01:39:00,51.099999999999994,380.2373,69.39999999999999,1.8500000000000014,2.5999999999999996,2.1500000000000004,26.8,24.8,24.9,23.0,10.1,7.6,7.7,4.8,1447.037
2025-04-29 01:42:00,51.15,383.6806,69.49999999999999,1.8500000000000014,2.5999999999999996,2.1499999999999986,26.8,24.8,24.9,23.0,10.1,7.5,7.7,4.7,1446.105
2025-04-29 01:45:00,51.15,391.5509,69.49999999999999,1.8500000000000014,2.5999999999999996,2.0999999999999996,26.8,24.8,24.9,23.0,10.1,7.6,7.7,4.8,1451.484
2025-04-29 01:48:00,51.4,394.0104,69.60000000000001,1.8500000000000014,2.5999999999999996,2.0999999999999996,26.8,24.8,24.9,23.0,10.1,7.6,7.7,4.8,1451.47
2025-04-29 01:51:00,51.4,400.1591,69.60000000000001,1.8500000000000014,2.65,2.0999999999999996,26.8,24.8,24.9,23.0,10.1,7.7,7.6,4.9,1455.136
2025-04-29 01:54:00,51.95,402.3727,69.7,1.8000000000000007,2.5,2.25,26.8,24.8,25.0,23.0,10.1,7.7,7.8,5.0,1489.714
2025-04-29 01:57:00,52.25,404.3403,69.7,1.9499999999999993,2.65,2.200000000000001,27.0,24.9,25.0,23.0,10.1,7.7,7.6,4.9,1487.443
2025-04-29 02:00:00,52.35,399.4213,69.8,1.8999999999999986,2.55,2.150000000000002,26.9,24.9,25.0,23.0,10.1,7.6,7.8,4.8,1491.663
2025-04-29 02:03:00,52.45,402.1267,69.8,1.8999999999999986,2.5999999999999996,2.200000000000001,26.9,24.9,25.0,23.0,10.1,7.6,7.7,4.8,1485.542
2025-04-29 02:06:00,52.35,404.8322,69.89999999999999,1.8499999999999996,2.6999999999999997,2.200000000000001,26.9,24.8,25.0,23.0,10.1,7.6,7.5,4.8,1489.688
2025-04-29 02:09:00,52.55,408.2755,69.89999999999999,1.8999999999999986,2.65,2.150000000000002,26.9,24.9,25.0,23.0,10.1,7.7,7.6,4.9,1494.226
2025-04-29 02:12:00,52.599999999999994,416.1458,69.99999999999999,1.8999999999999986,2.5999999999999996,2.200000000000001,26.9,24.9,25.0,23.0,10.1,7.7,7.7,4.9,1497.267
2025-04-29 02:15:00,53.45,415.8999,69.99999999999999,1.9499999999999993,2.6999999999999997,2.25,27.0,25.0,25.1,23.0,10.2,7.7,7.6,4.9,1522.505
2025-04-29 02:18:00,53.400000000000006,412.4566,70.10000000000001,1.9499999999999993,2.55,2.25,27.1,24.9,25.1,23.0,10.1,7.7,7.8,4.9,1520.368
2025-04-29 02:21:00,53.3,415.8999,70.10000000000001,2.0,2.55,2.1499999999999986,27.1,25.0,25.1,23.0,10.1,7.7,7.8,4.9,1519.459
2025-04-29 02:24:00,53.45,416.6377,70.2,1.8999999999999986,2.6999999999999997,2.25,27.0,24.9,25.1,23.0,10.2,7.7,7.6,4.9,1521.225
2025-04-29 02:27:00,53.400000000000006,417.8675,70.2,2.0500000000000007,2.6499999999999995,2.1999999999999993,27.1,25.0,25.1,22.9,10.2,7.7,7.7,4.9,1523.342
2025-04-29 02:30:00,53.400000000000006,419.8351,70.3,2.0,2.5999999999999996,2.200000000000001,27.0,24.9,25.0,22.9,10.2,7.7,7.8,4.9,1520.976
2025-04-29 02:33:00,53.35,417.8675,70.3,2.0,2.5499999999999994,2.200000000000001,27.0,24.9,25.0,22.9,10.2,7.7,7.9,4.9,1522.068
2025-04-29 02:36:00,53.35,417.8675,70.39999999999999,2.0,2.6499999999999995,2.200000000000001,27.0,24.9,25.0,22.9,10.2,7.7,7.7,4.9,1521.019
2025-04-29 02:39:00,53.35,418.6053,70.39999999999999,2.0500000000000007,2.6499999999999995,2.1500000000000004,27.0,25.0,25.0,22.9,10.2,7.6,7.6,4.9,1519.32
2025-04-29 02:42:00,53.35,420.5729,70.49999999999999,2.0500000000000007,2.6499999999999995,2.1500000000000004,27.0,25.0,25.0,22.9,10.2,7.7,7.7,4.9,1521.84
2025-04-29 02:45:00,53.35,419.8351,70.49999999999999,2.0,2.6499999999999995,2.200000000000001,27.0,24.9,25.0,22.9,10.2,7.7,7.7,4.9,1522.979
2025-04-29 02:48:00,53.85,419.8351,70.60000000000001,2.0500000000000007,2.6999999999999993,2.1999999999999993,27.1,25.0,25.1,22.9,10.2,7.8,7.7,4.9,1534.823
2025-04-29 02:51:00,54.3,419.8351,70.60000000000001,2.0500000000000007,2.5499999999999994,2.25,27.1,25.0,25.1,22.9,10.2,7.7,7.9,4.9,1550.786
2025-04-29 02:54:00,54.25,413.4404,70.7,2.0999999999999996,2.65,2.200000000000001,27.2,25.0,25.1,22.9,10.2,7.7,7.8,4.8,1547.82
2025-04-29 02:57:00,54.2,413.4404,70.7,2.0999999999999996,2.8000000000000007,2.200000000000001,27.2,25.0,25.1,22.9,10.3,7.7,7.6,4.8,1545.376
2025-04-29 03:00:00,54.099999999999994,412.9485,70.8,2.049999999999999,2.8000000000000007,2.2500000000000018,27.2,24.9,25.1,22.9,10.3,7.7,7.6,4.8,1545.314
2025-04-29 03:03:00,54.25,413.4404,70.8,2.1000000000000014,2.6500000000000004,2.1999999999999993,27.1,25.0,25.0,22.9,10.3,7.7,7.9,4.8,1546.511
2025-04-29 03:06:00,54.25,415.408,70.89999999999999,2.0500000000000007,2.65,2.25,27.1,24.9,25.0,22.9,10.3,7.8,7.9,4.9,1545.98
2025-04-29 03:09:00,54.05,414.1782,70.89999999999999,2.1000000000000014,2.6,2.1999999999999993,27.1,25.0,25.0,22.9,10.3,7.7,7.9,4.9,1542.871
2025-04-29 03:12:00,54.0,414.6701,70.99999999999999,2.0500000000000007,2.8000000000000003,2.1999999999999993,27.0,25.0,25.0,22.9,10.3,7.8,7.6,4.9,1542.449
2025-04-29 03:15:00,53.95,414.1782,70.99999999999999,2.0,2.7500000000000004,2.3000000000000007,27.0,24.9,25.0,22.9,10.3,7.7,7.7,4.8,1542.727
2025-04-29 03:18:00,54.0,412.2106,71.10000000000001,2.0,2.65,2.3000000000000007,27.0,24.9,25.0,22.9,10.3,7.8,7.9,4.9,1541.53
2025-04-29 03:21:00,54.1,413.6863,71.10000000000001,2.0,2.6999999999999997,2.3000000000000007,27.0,24.9,25.0,22.9,10.4,7.8,7.9,4.9,1542.492
2025-04-29 03:24:00,54.6,411.7188,71.2,2.0999999999999996,2.7,2.200000000000001,27.2,25.0,25.1,22.9,10.4,7.7,7.9,4.8,1560.757
2025-04-29 03:27:00,54.6,410.9809,71.2,2.0999999999999996,2.75,2.200000000000001,27.2,25.0,25.1,22.9,10.4,7.8,7.9,4.8,1559.257
2025-04-29 03:30:00,54.6,409.9971,71.3,2.0500000000000007,2.7,2.25,27.1,25.0,25.1,22.9,10.4,7.8,8.0,4.8,1559.882
2025-04-29 03:33:00,54.599999999999994,409.9971,71.3,2.0999999999999996,2.8500000000000005,2.25,27.2,25.0,25.1,22.9,10.4,7.7,7.6,4.8,1559.724
2025-04-29 03:36:00,54.650000000000006,417.1296,71.39999999999999,2.0999999999999996,2.8000000000000003,2.200000000000001,27.2,25.0,25.1,22.9,10.4,7.7,7.7,4.8,1563.058
2025-04-29 03:39:00,54.6,412.4566,71.39999999999999,2.0,2.8000000000000003,2.3000000000000007,27.1,24.9,25.1,22.9,10.4,7.8,7.8,4.8,1559.6
2025-04-29 03:42:00,54.55,412.2106,71.49999999999999,2.0,2.75,2.25,27.1,24.9,25.1,22.9,10.4,7.8,7.9,4.8,1557.539
2025-04-29 03:45:00,54.4,409.2593,71.49999999999999,2.0,2.7500000000000004,2.3000000000000007,27.1,24.9,25.1,22.9,10.4,7.7,7.8,4.8,1556.806
2025-04-29 03:48:00,54.5,403.8484,71.60000000000001,2.0500000000000007,2.8500000000000005,2.25,27.1,24.9,25.0,22.9,10.3,7.7,7.6,4.7,1560.124
2025-04-29 03:51:00,54.4,406.3079,71.60000000000001,2.1000000000000014,2.8500000000000005,2.1999999999999993,27.1,25.0,25.0,22.9,10.3,7.7,7.6,4.7,1555.249
2025-04-29 03:54:00,54.349999999999994,405.0781,71.7,2.0500000000000007,2.8000000000000003,2.25,27.1,25.0,25.1,22.9,10.3,7.7,7.7,4.7,1550.079
2025-04-29 03:57:00,54.5,407.2917,71.7,2.0999999999999996,2.7,2.200000000000001,27.2,25.0,25.1,22.9,10.3,7.7,7.9,4.7,1552.472
2025-04-29 04:00:00,54.55,408.2755,71.8,2.0500000000000007,2.75,2.25,27.1,25.0,25.1,22.9,10.3,7.6,7.7,4.7,1555.025
2025-04-29 04:03:00,54.400000000000006,404.8322,71.8,2.0500000000000007,2.75,2.25,27.1,24.9,25.0,22.9,10.3,7.6,7.7,4.7,1550.818
2025-04-29 04:06:00,54.2,402.3727,71.89999999999999,2.1000000000000014,2.9000000000000004,2.1999999999999993,27.1,25.0,25.0,22.9,10.3,7.6,7.5,4.6,1545.4
2025-04-29 04:09:00,53.5,399.4213,71.89999999999999,2.0500000000000007,2.8000000000000003,2.1999999999999993,27.1,24.9,25.0,22.9,10.3,7.6,7.6,4.7,1527.078
2025-04-29 04:12:00,53.3,406.3079,71.99999999999999,2.0,2.7500000000000004,2.200000000000001,27.0,24.9,25.0,22.9,10.3,7.7,7.7,4.8,1521.084
2025-04-29 04:15:00,53.45,401.1429,71.99999999999999,2.0,2.7500000000000004,2.200000000000001,27.0,24.9,25.0,22.9,10.3,7.7,7.7,4.8,1524.936
2025-04-29 04:18:00,53.55,403.8484,72.10000000000001,2.0,2.7500000000000004,2.200000000000001,27.0,24.9,25.0,22.9,10.3,7.7,7.7,4.8,1523.818
2025-04-29 04:21:00,53.45,400.897,72.10000000000001,2.0,2.6500000000000004,2.200000000000001,27.0,24.9,25.0,22.9,10.3,7.7,7.9,4.8,1524.572
2025-04-29 04:24:00,53.15,392.0428,72.2,2.0500000000000007,2.8000000000000003,2.1500000000000004,27.0,25.0,25.0,22.9,10.3,7.6,7.7,4.6,1510.348
2025-04-29 04:27:00,52.75,391.305,72.2,1.950000000000001,2.6999999999999993,2.200000000000001,27.0,24.8,25.0,22.9,10.2,7.6,7.7,4.7,1502.765
2025-04-29 04:30:00,52.650000000000006,398.9294,72.3,1.9000000000000004,2.7499999999999996,2.200000000000001,26.9,24.8,25.0,22.9,10.2,7.6,7.6,4.7,1500.679
2025-04-29 04:33:00,52.75,400.1591,72.3,1.950000000000001,2.6999999999999997,2.1500000000000004,27.0,24.8,25.0,22.9,10.2,7.7,7.7,4.8,1496.612
2025-04-29 04:36:00,52.849999999999994,400.897,72.39999999999999,1.9499999999999993,2.7,2.200000000000003,26.9,24.9,25.0,22.9,10.3,7.7,7.7,4.9,1498.337
2025-04-29 04:39:00,52.7,402.6187,72.39999999999999,1.9499999999999993,2.7500000000000004,2.150000000000002,26.9,24.9,25.0,22.9,10.3,7.7,7.6,4.9,1492.247
2025-04-29 04:42:00,52.55,397.4537,72.49999999999999,1.9000000000000004,2.7500000000000004,2.200000000000001,26.9,24.8,25.0,22.9,10.3,7.7,7.7,4.8,1493.606
2025-04-29 04:45:00,52.45,397.6996,72.49999999999999,1.9499999999999993,2.6999999999999997,2.200000000000001,26.9,24.9,25.0,22.9,10.2,7.7,7.7,4.8,1492.137
2025-04-29 04:48:00,52.400000000000006,397.2078,72.60000000000001,1.9499999999999993,2.6999999999999997,2.1500000000000004,27.0,24.9,25.0,23.0,10.2,7.7,7.7,4.8,1488.852
2025-04-29 04:51:00,52.150000000000006,395.978,72.60000000000001,1.8999999999999986,2.5999999999999996,2.150000000000002,26.9,24.9,25.0,23.0,10.2,7.7,7.9,4.8,1484.108
2025-04-29 04:54:00,52.45,398.9294,72.7,1.8999999999999986,2.5999999999999996,2.150000000000002,26.9,24.9,25.0,23.0,10.2,7.7,7.8,4.9,1494.909
2025-04-29 04:57:00,52.55,399.9132,72.7,1.9499999999999993,2.65,2.200000000000001,27.0,24.9,25.0,23.0,10.2,7.7,7.8,4.8,1496.759
2025-04-29 05:00:00,52.45,401.8808,72.8,1.8999999999999986,2.6999999999999997,2.150000000000002,26.9,24.9,25.0,23.0,10.2,7.7,7.7,4.8,1496.8
2025-04-29 05:03:00,52.55,400.897,72.8,1.8499999999999996,2.65,2.200000000000001,26.9,24.8,25.0,23.0,10.2,7.7,7.8,4.8,1494.125
2025-04-29 05:06:00,52.55,398.9294,72.89999999999999,1.9499999999999993,2.6500000000000004,2.1000000000000014,27.0,24.9,25.0,23.0,10.3,7.7,7.9,4.8,1493.147
2025-04-29 05:09:00,52.55,400.897,72.89999999999999,1.9499999999999993,2.6999999999999997,2.200000000000001,27.0,24.9,25.0,23.0,10.2,7.7,7.6,4.9,1494.275
2025-04-29 05:12:00,52.55,401.1429,72.99999999999999,1.9499999999999993,2.5999999999999996,2.1500000000000004,27.0,24.9,25.0,23.0,10.2,7.7,7.8,4.9,1495.04
2025-04-29 05:15:00,52.55,401.8808,72.99999999999999,1.9499999999999993,2.6499999999999995,2.1500000000000004,27.0,24.9,25.0,23.0,10.2,7.8,7.8,4.9,1494.404
2025-04-29 05:18:00,52.55,397.6996,73.10000000000001,1.9499999999999993,2.6499999999999995,2.1500000000000004,27.0,24.9,25.0,23.0,10.2,7.8,7.8,4.9,1490.56
2025-04-29 05:21:00,52.45,396.4699,73.10000000000001,1.8999999999999986,2.5999999999999996,2.150000000000002,26.9,24.9,25.0,23.0,10.2,7.7,7.8,4.9,1486.684
2025-04-29 05:24:00,52.45,397.2078,73.2,1.9499999999999993,2.5999999999999996,2.1500000000000004,27.0,24.9,25.0,23.0,10.2,7.7,7.9,4.8,1492.351
2025-04-29 05:27:00,52.35,398.1916,73.2,1.8999999999999986,2.5999999999999996,2.200000000000001,27.0,24.9,25.1,23.0,10.2,7.6,7.8,4.8,1490.721
2025-04-29 05:30:00,52.35,399.6672,73.3,1.9499999999999993,2.5499999999999994,2.200000000000001,27.0,24.9,25.0,23.0,10.2,7.6,7.9,4.8,1491.307
2025-04-29 05:33:00,52.35,399.6672,73.3,1.9499999999999993,2.5999999999999996,2.1500000000000004,27.0,24.9,25.0,23.0,10.2,7.7,7.9,4.8,1482.094
2025-04-29 05:36:00,52.3,398.4375,73.39999999999999,1.9499999999999993,2.75,2.1500000000000004,27.0,24.9,25.0,23.0,10.2,7.7,7.6,4.8,1483.766
2025-04-29 05:39:00,52.45,394.7483,73.39999999999999,1.8999999999999986,2.65,2.200000000000001,26.9,24.9,25.0,23.0,10.2,7.7,7.8,4.8,1492.903
2025-04-29 05:42:00,52.45,391.305,73.49999999999999,1.9499999999999993,2.6999999999999997,2.1500000000000004,27.0,24.9,25.0,23.0,10.2,7.6,7.6,4.8,1490.669
2025-04-29 05:45:00,52.45,390.3212,73.49999999999999,1.9499999999999993,2.599999999999999,2.1000000000000014,27.0,24.9,25.0,23.0,10.2,7.6,7.9,4.7,1491.235
2025-04-29 05:48:00,52.35,383.9265,73.60000000000001,1.8999999999999986,2.6499999999999995,2.150000000000002,26.9,24.9,25.0,23.0,10.2,7.6,7.8,4.7,1490.719
2025-04-29 05:51:00,52.150000000000006,382.9427,73.60000000000001,1.8999999999999986,2.6999999999999993,2.150000000000002,26.9,24.9,25.0,23.0,10.2,7.6,7.7,4.7,1480.169
2025-04-29 05:54:00,51.75,382.6968,73.7,1.8999999999999986,2.7999999999999994,2.1000000000000014,26.9,24.9,25.0,23.0,10.2,7.6,7.5,4.7,1471.753
2025-04-29 05:57:00,51.45,377.5318,73.7,1.8999999999999986,2.6499999999999995,2.1000000000000014,26.9,24.9,25.0,23.0,10.2,7.6,7.8,4.7,1459.521
2025-04-29 06:00:00,51.099999999999994,376.3021,73.8,1.8499999999999996,2.5999999999999996,2.1500000000000004,26.8,24.9,25.0,23.0,10.1,7.5,7.7,4.7,1450.083
2025-04-29 06:03:00,51.099999999999994,372.3669,73.8,1.8999999999999986,2.6999999999999997,2.0000000000000018,26.9,24.9,25.0,23.0,10.1,7.6,7.6,4.7,1446.277
2025-04-29 06:06:00,50.7,375.0723,73.89999999999999,1.8000000000000007,2.5999999999999996,2.1500000000000004,26.8,24.7,24.9,23.0,10.1,7.6,7.8,4.7,1431.356
2025-04-29 06:09:00,50.2,371.3831,73.89999999999999,1.8000000000000007,2.5999999999999996,2.0999999999999996,26.7,24.8,24.9,23.0,10.1,7.6,7.7,4.8,1414.77
2025-04-29 06:12:00,50.3,369.1696,73.99999999999999,1.8000000000000007,2.6999999999999997,2.0999999999999996,26.7,24.8,24.9,23.0,10.1,7.5,7.5,4.7,1416.059
2025-04-29 06:15:00,50.0,366.2182,73.99999999999999,1.8000000000000007,2.65,2.049999999999999,26.7,24.8,24.9,23.0,10.1,7.5,7.6,4.7,1412.61
2025-04-29 06:18:00,49.95,366.4641,74.10000000000001,1.75,2.65,2.0999999999999996,26.7,24.7,24.9,23.0,10.1,7.5,7.6,4.7,1406.999
2025-04-29 06:21:00,49.9,366.2182,74.10000000000001,1.8000000000000007,2.6999999999999997,2.049999999999999,26.7,24.8,24.9,23.0,10.1,7.5,7.5,4.7,1400.304
2025-04-29 06:24:00,49.8,369.4155,74.2,1.75,2.6999999999999997,2.0999999999999996,26.7,24.7,24.9,23.0,10.1,7.5,7.5,4.7,1403.59
2025-04-29 06:27:00,49.7,366.7101,74.2,1.8000000000000007,2.6999999999999997,2.049999999999999,26.8,24.7,24.9,23.0,10.1,7.5,7.4,4.8,1403.593
2025-04-29 06:30:00,49.5,365.2344,74.3,1.8000000000000007,2.6999999999999997,2.0,26.7,24.8,24.9,23.0,10.1,7.5,7.5,4.7,1393.457
2025-04-29 06:33:00,48.8,366.956,74.3,1.75,2.6999999999999993,1.8999999999999986,26.7,24.8,24.9,23.1,10.1,7.6,7.4,4.9,1277.06
2025-05-09 02:06:00,64.9,637.0081,74.3,1.6500000000000004,1.7000000000000002,2.6999999999999993,27.8,27.7,27.8,24.4,10.9,10.9,11.0,7.4,2081.674
2025-05-09 02:09:00,74.65,603.0671,74.39999999999999,2.3499999999999996,2.55,3.1500000000000004,29.2,27.4,27.5,24.4,11.0,9.4,9.4,5.9,2371.831
2025-05-09 02:12:00,79.69999999999999,596.6725,74.39999999999999,2.5500000000000025,2.8000000000000003,3.349999999999998,29.6,27.3,27.4,24.4,11.0,8.8,8.9,5.3,2572.314
2025-05-09 02:15:00,84.5,587.0804,74.49999999999999,2.6999999999999993,3.0500000000000003,3.450000000000001,29.9,27.2,27.3,24.4,10.9,8.2,8.2,4.8,2648.945
2025-05-09 02:18:00,81.45,585.8507,74.49999999999999,2.650000000000002,3.0500000000000003,3.3499999999999996,29.8,27.1,27.2,24.4,10.9,8.0,8.1,4.7,2485.817
2025-05-09 02:21:00,79.15,586.5886,74.60000000000001,2.5500000000000007,3.2,3.299999999999997,29.6,27.0,27.1,24.4,10.9,8.0,7.7,4.8,2385.755
2025-05-09 02:24:00,79.45,586.8345,74.60000000000001,2.5500000000000007,2.8499999999999996,3.349999999999998,29.6,27.0,27.1,24.4,11.0,8.1,8.4,5.0,2393.169
2025-05-09 02:27:00,81.65,602.5752,74.60000000000001,2.5500000000000007,3.1500000000000004,3.5500000000000007,29.7,27.0,27.2,24.4,11.2,8.4,8.2,5.1,2466.605
2025-05-09 02:30:00,84.4,593.7211,74.7,2.6999999999999993,3.3000000000000007,3.5999999999999996,29.9,27.2,27.3,24.4,11.4,8.5,8.2,5.1,2547.471
2025-05-09 02:33:00,85.65,596.4265,74.7,2.7500000000000018,3.2,3.5999999999999996,30.1,27.2,27.4,24.4,11.5,8.5,8.6,5.0,2569.337
2025-05-09 02:36:00,85.65,566.9126,74.8,2.75,3.35,3.549999999999999,30.0,27.2,27.3,24.4,11.5,8.4,8.4,4.8,2560.551
2025-05-09 02:39:00,85.25,554.6152,74.89999999999999,2.6500000000000004,3.500000000000001,3.6499999999999986,29.9,27.1,27.3,24.4,11.5,8.3,8.2,4.6,2553.162
2025-05-09 02:42:00,83.35,542.3177,74.89999999999999,2.700000000000001,3.5,3.4999999999999982,29.9,27.1,27.2,24.4,11.3,8.1,7.9,4.5,2499.071
2025-05-09 02:45:00,80.3,531.7419,74.99999999999999,2.5999999999999996,3.2,3.3000000000000007,29.7,27.0,27.1,24.4,11.1,7.9,8.2,4.4,2393.599
2025-05-09 02:48:00,75.0,530.5121,74.99999999999999,2.4000000000000004,3.1000000000000005,3.1500000000000004,29.4,26.8,27.0,24.4,10.9,7.9,8.0,4.6,2224.13
2025-05-09 02:51:00,73.05000000000001,507.8849,75.10000000000001,2.3500000000000014,3.2,3.0500000000000007,29.3,26.7,26.9,24.4,10.8,7.8,7.7,4.5,2171.873
2025-05-09 02:54:00,71.55,507.8849,75.10000000000001,2.3499999999999996,3.1000000000000005,2.950000000000001,29.2,26.7,26.8,24.4,10.8,7.9,7.9,4.6,2114.967
2025-05-09 02:57:00,71.7,543.5475,75.2,2.3000000000000007,3.0,3.0,29.1,26.7,26.8,24.4,10.9,8.0,7.9,5.0,2130.968
2025-05-09 03:00:00,72.25,544.0394,75.2,2.3500000000000014,3.0500000000000003,3.0,29.2,26.8,26.9,24.4,10.8,8.0,7.8,4.9,2151.049
2025-05-09 03:03:00,72.65,545.0231,75.3,2.3500000000000014,3.0,3.0,29.2,26.8,26.9,24.4,10.8,8.1,8.0,4.9,2159.709
2025-05-09 03:06:00,72.94999999999999,531.25,75.3,2.3500000000000014,2.9499999999999997,3.0500000000000007,29.2,26.8,26.9,24.4,10.9,8.1,8.3,4.8,2177.857
2025-05-09 03:09:00,73.15,527.3148,75.39999999999999,2.3500000000000014,2.9499999999999993,3.1000000000000014,29.2,26.8,26.9,24.4,11.0,8.1,8.3,4.9,2171.165
2025-05-09 03:12:00,73.95,535.923,75.39999999999999,2.5,3.1999999999999993,3.1000000000000014,29.5,26.9,27.0,24.4,11.1,8.2,8.0,4.9,2202.272
2025-05-09 03:15:00,74.95,535.923,75.49999999999999,2.4499999999999993,3.049999999999999,3.0999999999999996,29.5,27.0,27.1,24.5,11.2,8.2,8.4,4.9,2225.197
2025-05-09 03:18:00,75.15,534.9393,75.49999999999999,2.5,2.999999999999999,3.1500000000000004,29.6,27.0,27.1,24.5,11.2,8.2,8.5,4.9,2241.119
2025-05-09 03:21:00,75.65,535.4312,75.60000000000001,2.5,3.0999999999999988,3.200000000000001,29.6,27.0,27.1,24.5,11.2,8.2,8.3,4.9,2247.318
2025-05-09 03:24:00,76.0,541.5799,75.60000000000001,2.549999999999999,2.999999999999999,3.150000000000002,29.7,27.0,27.1,24.5,11.1,8.2,8.3,5.0,2260.319
2025-05-09 03:27:00,76.1,545.761,75.7,2.549999999999999,3.1499999999999995,3.150000000000002,29.7,27.0,27.1,24.5,11.1,8.2,8.1,4.9,2269.962
2025-05-09 03:30:00,75.25,550.68,75.7,2.450000000000001,3.3,3.1999999999999993,29.6,27.0,27.2,24.5,11.0,8.1,7.6,4.9,2224.386
2025-05-09 03:33:00,74.94999999999999,563.2234,75.8,2.5000000000000018,3.0,3.099999999999998,29.6,27.1,27.2,24.5,10.9,8.2,8.2,4.9,2236.676
2025-05-09 03:36:00,75.65,559.2882,75.8,2.5000000000000018,3.0500000000000003,3.1499999999999986,29.6,27.1,27.2,24.5,10.8,8.0,7.8,4.9,2253.05
2025-05-09 03:39:00,76.2,558.0585,75.89999999999999,2.5,3.1000000000000005,3.200000000000001,29.6,27.0,27.1,24.5,10.8,8.0,7.8,4.8,2270.125
2025-05-09 03:42:00,76.30000000000001,558.5504,75.89999999999999,2.450000000000001,2.9500000000000006,3.200000000000001,29.6,27.0,27.2,24.5,10.8,7.9,8.1,4.7,2272.766
2025-05-09 03:45:00,76.2,557.3206,75.99999999999999,2.5500000000000007,2.9500000000000006,3.1499999999999986,29.7,27.1,27.2,24.5,10.8,7.9,8.1,4.7,2270.26
2025-05-09 03:48:00,76.1,557.5665,75.99999999999999,2.5,2.85,3.150000000000002,29.7,27.0,27.2,24.5,10.8,7.9,8.3,4.7,2270.172
2025-05-09 03:51:00,76.45,560.5179,76.10000000000001,2.5500000000000007,2.9499999999999997,3.1999999999999975,29.7,27.1,27.2,24.5,10.7,7.9,8.0,4.7,2276.863
2025-05-09 03:54:00,76.2,554.8611,76.10000000000001,2.5,2.9499999999999997,3.150000000000002,29.7,27.0,27.2,24.5,10.7,7.9,8.0,4.7,2272.84
2025-05-09 03:57:00,76.1,550.1881,76.2,2.5000000000000018,3.0999999999999996,3.1500000000000004,29.6,27.1,27.2,24.5,10.7,7.9,7.7,4.7,2264.082
2025-05-09 04:00:00,75.69999999999999,547.4826,76.2,2.5500000000000007,2.8499999999999996,3.0500000000000007,29.7,27.1,27.2,24.5,10.7,7.8,8.1,4.7,2245.476
2025-05-09 04:03:00,75.05000000000001,546.007,76.3,2.5,2.85,3.0500000000000007,29.7,27.1,27.2,24.6,10.8,7.9,8.3,4.7,2236.031
2025-05-09 04:06:00,75.05,558.5504,76.3,2.450000000000001,2.9499999999999997,3.1500000000000004,29.6,27.1,27.2,24.6,10.7,7.9,8.0,4.7,2237.994
2025-05-09 04:09:00,75.55000000000001,583.1453,76.39999999999999,2.5,2.75,3.1999999999999975,29.7,27.1,27.2,24.6,10.6,7.9,8.1,4.9,2248.288
2025-05-09 04:12:00,75.6,591.2616,76.39999999999999,2.5,2.8,3.1999999999999975,29.7,27.1,27.2,24.6,10.5,7.9,7.9,4.9,2250.227
2025-05-09 04:15:00,75.45,589.5399,76.49999999999999,2.4499999999999993,2.7499999999999996,3.1999999999999975,29.7,27.1,27.3,24.6,10.5,7.8,7.9,4.9,2244.198
2025-05-09 04:18:00,75.30000000000001,585.8507,76.49999999999999,2.4999999999999982,2.75,3.1499999999999986,29.7,27.2,27.3,24.6,10.5,7.8,8.0,4.8,2244.942
2025-05-09 04:21:00,75.30000000000001,580.1938,76.60000000000001,2.5,2.8,3.1500000000000004,29.7,27.1,27.2,24.6,10.5,7.8,7.9,4.8,2242.758
2025-05-09 04:24:00,75.35,580.6857,76.60000000000001,2.4499999999999993,2.7,3.1499999999999986,29.7,27.2,27.3,24.7,10.5,7.8,8.1,4.8,2244.213
2025-05-09 04:27:00,75.55000000000001,581.4236,76.7,2.4499999999999993,2.8,3.1499999999999986,29.7,27.2,27.3,24.7,10.5,7.8,7.9,4.8,2245.51
2025-05-09 04:30:00,74.94999999999999,585.1129,76.7,2.5500000000000007,2.95,3.0500000000000007,29.8,27.3,27.3,24.7,10.5,7.9,7.6,4.9,2231.873
2025-05-09 04:33:00,75.55,589.2939,76.8,2.450000000000001,2.8499999999999996,3.1999999999999993,29.8,27.2,27.4,24.7,10.5,7.8,7.7,4.9,2254.335
2025-05-09 04:36:00,76.5,591.7535,76.8,2.5500000000000007,2.75,3.1500000000000004,29.9,27.3,27.4,24.7,10.5,7.9,8.0,4.9,2278.015
2025-05-09 04:39:00,76.6,591.2616,76.89999999999999,2.5500000000000007,3.0,3.200000000000001,29.9,27.3,27.4,24.7,10.6,7.9,7.6,4.9,2282.253
2025-05-09 04:42:00,76.8,596.1805,76.89999999999999,2.5500000000000007,2.8499999999999996,3.25,29.9,27.3,27.4,24.7,10.6,7.9,7.9,4.9,2293.643
2025-05-09 04:45:00,77.5,606.2645,76.99999999999999,2.5500000000000007,2.75,3.25,30.0,27.3,27.5,24.7,10.6,7.9,8.1,4.9,2310.185
2025-05-09 04:48:00,77.9,611.1835,76.99999999999999,2.549999999999999,2.85,3.2500000000000018,30.0,27.4,27.5,24.8,10.5,7.9,7.8,4.9,2320.515
2025-05-09 04:51:00,78.15,608.478,77.10000000000001,2.5999999999999996,2.85,3.200000000000001,30.1,27.4,27.5,24.8,10.5,7.9,7.8,4.9,2330.128
2025-05-09 04:54:00,78.45,605.2806,77.10000000000001,2.5999999999999996,2.9,3.2500000000000018,30.1,27.4,27.5,24.8,10.6,7.9,7.8,4.9,2341.833
2025-05-09 04:57:00,78.35,601.5914,77.2,2.5999999999999996,2.7,3.200000000000001,30.1,27.4,27.5,24.8,10.6,7.9,8.2,4.9,2340.535
2025-05-09 05:00:00,78.2,596.4265,77.2,2.5999999999999996,2.75,3.2500000000000018,30.1,27.4,27.5,24.8,10.6,7.9,8.1,4.9,2332.657
2025-05-09 05:03:00,78.0,589.5399,77.3,2.5,2.9,3.3000000000000007,30.0,27.3,27.5,24.8,10.6,7.9,7.9,4.8,2327.426
2025-05-09 05:06:00,78.05,564.4531,77.3,2.5999999999999996,2.7500000000000004,3.200000000000001,30.1,27.4,27.5,24.8,10.6,7.9,8.2,4.8,2319.899
2025-05-09 05:09:00,75.9,548.9583,77.39999999999999,2.5,2.9,3.1500000000000004,29.9,27.3,27.4,24.8,10.7,7.8,8.1,4.6,2261.878
2025-05-09 05:12:00,75.8,551.1719,77.39999999999999,2.5,2.9500000000000006,3.0999999999999996,29.9,27.3,27.4,24.8,10.8,7.9,8.1,4.7,2255.916
2025-05-09 05:15:00,75.6,548.7124,77.39999999999999,2.4499999999999993,3.0000000000000004,3.1500000000000004,29.9,27.2,27.4,24.8,10.8,7.9,8.0,4.7,2253.873
2025-05-09 05:18:00,75.25,541.5799,77.49999999999999,2.5,3.0000000000000004,3.0999999999999996,29.9,27.3,27.4,24.8,10.9,8.0,8.2,4.7,2245.6
2025-05-09 05:21:00,74.55000000000001,535.1852,77.60000000000001,2.4000000000000004,2.900000000000001,3.099999999999998,29.8,27.2,27.4,24.8,10.8,7.9,8.2,4.7,2215.526
2025-05-09 05:24:00,74.15,533.4636,77.60000000000001,2.5500000000000007,3.1000000000000005,3.0,29.8,27.3,27.3,24.7,10.8,7.9,7.8,4.7,2206.914
2025-05-09 05:27:00,73.94999999999999,534.6933,77.7,2.5,3.0500000000000003,3.0000000000000018,29.7,27.3,27.3,24.7,10.8,7.9,7.9,4.7,2194.316
2025-05-09 05:30:00,73.55,533.7095,77.7,2.4499999999999993,3.0999999999999996,3.0000000000000018,29.7,27.2,27.3,24.7,10.7,7.9,7.7,4.7,2189.654
2025-05-09 05:33:00,73.35,528.5446,77.8,2.5,2.8999999999999995,3.0000000000000018,29.7,27.2,27.2,24.7,10.7,7.8,8.0,4.7,2178.303
2025-05-09 05:36:00,72.75,526.577,77.8,2.400000000000002,3.05,2.9999999999999982,29.6,27.1,27.2,24.7,10.7,7.9,7.8,4.7,2160.863
2025-05-09 05:39:00,72.25,522.6418,77.89999999999999,2.3500000000000014,2.7999999999999994,3.049999999999999,29.5,27.1,27.2,24.7,10.7,7.9,8.3,4.7,2148.039
2025-05-09 05:42:00,72.3,524.3634,77.89999999999999,2.3500000000000014,2.8999999999999995,2.9499999999999993,29.5,27.1,27.2,24.7,10.7,7.8,8.0,4.7,2155.499
2025-05-09 05:45:00,71.94999999999999,526.8229,77.99999999999999,2.4000000000000004,2.85,2.9499999999999993,29.5,27.1,27.1,24.7,10.7,7.9,8.2,4.7,2137.358
2025-05-09 05:48:00,71.95,529.2824,77.99999999999999,2.4000000000000004,3.0000000000000004,2.9499999999999993,29.5,27.1,27.2,24.6,10.8,8.0,8.0,4.8,2139.928
2025-05-09 05:51:00,72.25,526.8229,78.10000000000001,2.4000000000000004,2.900000000000001,2.9499999999999993,29.6,27.0,27.2,24.6,10.8,7.9,8.1,4.8,2143.802
2025-05-09 05:54:00,72.0,529.2824,78.10000000000001,2.4499999999999993,2.850000000000001,2.9499999999999993,29.5,27.1,27.1,24.6,10.8,7.9,8.2,4.8,2145.282
2025-05-09 05:57:00,72.19999999999999,528.0527,78.2,2.3999999999999986,2.900000000000001,3.0,29.5,27.0,27.1,24.6,10.8,7.9,8.1,4.8,2149.716
2025-05-09 06:00:00,72.19999999999999,527.3148,78.2,2.3999999999999986,2.850000000000001,3.0,29.5,27.0,27.1,24.6,10.8,7.9,8.2,4.8,2140.548
2025-05-09 06:03:00,72.19999999999999,532.4797,78.3,2.3999999999999986,2.900000000000001,3.0,29.5,27.0,27.1,24.6,10.8,7.9,8.1,4.8,2148.905
2025-05-09 06:06:00,72.19999999999999,531.25,78.3,2.3999999999999986,3.0000000000000004,2.9499999999999993,29.5,27.0,27.1,24.6,10.8,7.9,7.9,4.8,2140.8
2025-05-09 06:09:00,72.19999999999999,530.2662,78.39999999999999,2.349999999999998,2.900000000000001,3.0500000000000007,29.4,27.0,27.1,24.6,10.8,7.9,8.1,4.8,2143.083
2025-05-09 06:12:00,72.0,528.5446,78.39999999999999,2.349999999999998,2.850000000000001,3.0500000000000007,29.4,27.0,27.1,24.6,10.8,7.9,8.2,4.8,2139.374
2025-05-09 06:15:00,72.25,528.0527,78.49999999999999,2.349999999999998,2.900000000000001,3.0500000000000007,29.5,26.9,27.1,24.6,10.8,7.9,8.1,4.8,2147.584
2025-05-09 06:18:00,72.05,527.3148,78.49999999999999,2.3999999999999986,2.900000000000001,2.9499999999999993,29.5,27.0,27.1,24.6,10.8,8.0,8.2,4.8,2147.399
2025-05-09 06:21:00,72.1,529.0364,78.60000000000001,2.3999999999999986,3.0000000000000004,3.0,29.5,27.0,27.1,24.6,10.8,8.0,8.0,4.8,2144.17
2025-05-09 06:24:00,72.15,529.2824,78.60000000000001,2.4499999999999993,2.9500000000000006,2.9499999999999993,29.5,27.0,27.1,24.5,10.8,8.0,8.1,4.8,2142.999
2025-05-09 06:27:00,72.15,531.496,78.60000000000001,2.4499999999999993,2.9500000000000006,2.9499999999999993,29.5,27.0,27.1,24.5,10.8,8.0,8.1,4.8,2144.179
2025-05-09 06:30:00,72.05,530.0203,78.7,2.3999999999999986,2.85,3.0,29.5,26.9,27.1,24.5,10.8,8.0,8.3,4.8,2148.61
2025-05-09 06:33:00,72.25,531.25,78.7,2.3999999999999986,2.9500000000000006,3.0,29.4,26.9,27.0,24.5,10.8,8.0,8.1,4.8,2143.742
2025-05-09 06:36:00,72.25,531.25,78.8,2.4499999999999993,2.85,3.0,29.5,27.0,27.1,24.5,10.8,8.0,8.3,4.8,2149.261
2025-05-09 06:39:00,72.25,533.9554,78.89999999999999,2.3999999999999986,2.85,3.0500000000000007,29.4,26.9,27.0,24.5,10.8,8.0,8.3,4.8,2153.166
2025-05-09 06:42:00,72.1,536.6609,78.89999999999999,2.4499999999999993,2.85,2.9499999999999993,29.4,27.0,27.0,24.5,10.8,8.0,8.3,4.8,2143.958
2025-05-09 06:45:00,72.25,537.3987,78.99999999999999,2.3999999999999986,2.9500000000000006,3.0,29.4,26.9,27.0,24.5,10.8,8.0,8.1,4.8,2147.752
2025-05-09 06:48:00,72.15,537.3987,78.99999999999999,2.4499999999999993,2.85,2.9499999999999993,29.4,27.0,27.0,24.5,10.8,8.0,8.3,4.8,2148.911
2025-05-09 06:51:00,72.15,536.1689,79.10000000000001,2.3999999999999986,2.8500000000000005,3.0,29.4,26.9,27.0,24.5,10.8,8.0,8.2,4.9,2149.191
2025-05-09 06:54:00,72.35,538.3825,79.10000000000001,2.3999999999999986,3.0,3.0,29.4,26.9,27.0,24.5,10.8,8.0,7.9,4.9,2147.729
2025-05-09 06:57:00,72.4,535.4312,79.2,2.5,2.9500000000000006,3.0,29.4,27.0,27.0,24.4,10.8,8.0,8.1,4.8,2152.132
2025-05-09 07:00:00,72.25,538.3825,79.2,2.4499999999999993,2.9000000000000004,2.950000000000003,29.4,26.9,27.0,24.4,10.8,8.0,8.1,4.9,2148.492
2025-05-09 07:03:00,72.75,539.6123,79.3,2.4499999999999993,2.9000000000000004,3.0,29.4,26.9,27.0,24.4,10.8,8.0,8.1,4.9,2155.882
2025-05-09 07:06:00,72.75,540.3501,79.3,2.5,2.9500000000000006,3.0,29.4,26.9,26.9,24.4,10.8,7.9,8.0,4.8,2161.32
2025-05-09 07:09:00,72.65,541.5799,79.39999999999999,2.5,3.0500000000000007,2.950000000000003,29.4,26.9,26.9,24.4,10.8,7.9,7.8,4.8,2163.737
2025-05-09 07:12:00,72.65,538.8744,79.39999999999999,2.450000000000001,2.9500000000000006,3.049999999999999,29.3,26.9,26.9,24.4,10.8,8.0,8.1,4.8,2160.548
2025-05-09 07:15:00,72.65,540.1042,79.49999999999999,2.4000000000000004,2.9500000000000006,3.049999999999999,29.4,26.8,27.0,24.4,10.8,7.9,8.0,4.8,2156.277
2025-05-09 07:18:00,72.65,538.8744,79.49999999999999,2.450000000000001,2.9,3.0000000000000018,29.3,26.9,26.9,24.4,10.7,7.9,8.0,4.8,2153.408
2025-05-09 07:21:00,72.44999999999999,543.3015,79.60000000000001,2.400000000000002,2.8999999999999995,3.0500000000000007,29.3,26.8,26.9,24.4,10.7,8.0,8.0,4.9,2147.194
2025-05-09 07:24:00,72.35,542.8096,79.60000000000001,2.450000000000001,3.05,3.049999999999999,29.3,26.9,26.9,24.4,10.7,8.0,7.8,4.8,2152.202
2025-05-09 07:27:00,72.55,542.3177,79.7,2.400000000000002,2.8499999999999996,3.0500000000000007,29.3,26.8,26.9,24.4,10.7,7.9,8.0,4.9,2155.709
2025-05-09 07:30:00,72.65,545.0231,79.7,2.400000000000002,2.8000000000000003,3.049999999999997,29.3,26.8,26.9,24.4,10.7,7.9,8.2,4.8,2160.222
2025-05-09 07:33:00,72.55,546.2529,79.8,2.400000000000002,2.9,3.0500000000000007,29.3,26.8,26.9,24.4,10.7,7.9,8.0,4.8,2160.225
2025-05-09 07:36:00,72.55,550.68,79.8,2.400000000000002,2.8,3.099999999999998,29.3,26.8,26.9,24.4,10.7,8.0,8.2,4.9,2158.554
2025-05-09 07:39:00,72.95,553.8773,79.89999999999999,2.450000000000001,2.8,3.049999999999999,29.4,26.8,26.9,24.4,10.7,7.9,8.1,4.9,2167.297
2025-05-09 07:42:00,72.95,555.5989,79.89999999999999,2.3500000000000014,2.9499999999999997,3.099999999999998,29.3,26.8,27.0,24.4,10.7,7.9,7.8,4.9,2172.629
2025-05-09 07:45:00,73.15,557.0746,79.99999999999999,2.4499999999999993,3.0,3.0,29.4,26.9,27.0,24.4,10.7,7.9,7.8,4.8,2174.213
2025-05-09 07:48:00,73.15,555.1071,79.99999999999999,2.4499999999999993,2.8999999999999995,3.0,29.4,26.9,27.0,24.4,10.7,7.9,7.9,4.9,2168.18
2025-05-09 07:51:00,73.35,556.0908,80.10000000000001,2.4499999999999993,2.8999999999999995,3.0500000000000007,29.4,26.9,27.0,24.4,10.7,8.0,8.0,4.9,2185.319
2025-05-09 07:54:00,73.65,561.7477,80.10000000000001,2.5,2.8999999999999995,3.0500000000000007,29.5,26.9,27.0,24.4,10.7,7.9,7.9,4.9,2187.803
2025-05-09 07:57:00,73.75,564.4531,80.2,2.5500000000000007,2.9499999999999993,3.0500000000000007,29.5,27.0,27.0,24.4,10.7,8.0,7.9,4.9,2202.139
2025-05-09 08:00:00,74.25,565.9288,80.2,2.5,2.749999999999999,3.1000000000000014,29.5,26.9,27.0,24.4,10.7,8.0,8.3,4.9,2211.166
2025-05-09 08:03:00,74.35,571.8316,80.3,2.5,2.8,3.1000000000000014,29.5,26.9,27.0,24.4,10.7,8.0,8.1,5.0,2212.18
2025-05-09 08:06:00,74.55,574.783,80.3,2.4499999999999993,2.8,3.1500000000000004,29.4,27.0,27.1,24.4,10.7,8.1,8.2,5.0,2225.635
2025-05-09 08:09:00,75.4,574.0451,80.3,2.5500000000000007,2.8,3.1500000000000004,29.6,27.0,27.1,24.4,10.7,8.0,8.2,4.9,2242.292
2025-05-09 08:12:00,75.9,571.5856,80.39999999999999,2.5500000000000007,2.85,3.1500000000000004,29.6,27.0,27.1,24.4,10.7,7.9,8.1,4.8,2263.801
2025-05-09 08:15:00,75.75,571.5856,80.49999999999999,2.5500000000000007,2.85,3.1500000000000004,29.6,27.0,27.1,24.4,10.7,7.9,8.1,4.8,2258.599
2025-05-09 08:18:00,76.0,573.3073,80.49999999999999,2.5,3.0,3.2500000000000018,29.5,27.0,27.1,24.4,10.7,7.9,7.8,4.8,2261.226
2025-05-09 08:21:00,75.85,571.5856,80.49999999999999,2.5500000000000007,3.0999999999999996,3.1500000000000004,29.6,27.0,27.1,24.4,10.7,8.0,7.7,4.8,2258.508
2025-05-09 08:24:00,75.85,573.5532,80.60000000000001,2.5500000000000007,2.8000000000000003,3.200000000000001,29.6,27.0,27.1,24.4,10.7,7.9,8.2,4.8,2245.023
2025-05-09 08:27:00,75.85,572.0775,80.60000000000001,2.5500000000000007,3.05,3.200000000000001,29.6,27.0,27.1,24.4,10.7,7.9,7.7,4.8,2257.501
2025-05-09 08:30:00,75.85,572.0775,80.7,2.5999999999999996,2.7500000000000004,3.150000000000002,29.7,27.0,27.1,24.4,10.6,7.9,8.2,4.8,2261.214
2025-05-09 08:33:00,75.75,572.8154,80.7,2.5500000000000007,2.7500000000000004,3.1500000000000004,29.6,27.0,27.1,24.4,10.6,7.9,8.2,4.8,2258.463
2025-05-09 08:36:00,75.75,574.2911,80.8,2.5500000000000007,2.9,3.0999999999999996,29.6,27.0,27.1,24.4,10.6,7.9,7.9,4.8,2253.078
2025-05-09 08:39:00,75.69999999999999,570.8478,80.89999999999999,2.5500000000000007,2.95,3.0999999999999996,29.6,27.0,27.1,24.4,10.6,7.9,7.8,4.8,2254.286
2025-05-09 08:42:00,75.69999999999999,564.945,80.89999999999999,2.5500000000000007,2.8999999999999995,3.0999999999999996,29.6,27.0,27.1,24.4,10.6,7.8,7.9,4.7,2257.744
2025-05-09 08:45:00,75.55000000000001,565.4369,80.99999999999999,2.5,2.8999999999999995,3.200000000000001,29.5,26.9,27.0,24.4,10.6,7.8,7.9,4.7,2250.531
2025-05-09 08:48:00,74.85,567.4045,80.99999999999999,2.5500000000000007,2.9,3.0999999999999996,29.5,27.0,27.0,24.4,10.6,7.9,7.9,4.8,2228.077
2025-05-09 08:51:00,75.05000000000001,569.3721,81.10000000000001,2.4499999999999993,3.1,3.200000000000001,29.4,26.9,27.0,24.4,10.6,7.9,7.5,4.8,2237.177
2025-05-09 08:54:00,75.15,569.864,81.10000000000001,2.5,2.7500000000000004,3.1500000000000004,29.5,26.9,27.0,24.4,10.6,7.9,8.2,4.8,2238.604
2025-05-09 08:57:00,75.45,569.864,81.2,2.5,2.7,3.1500000000000004,29.5,26.9,27.0,24.4,10.6,7.8,8.2,4.8,2245.989
2025-05-09 09:00:00,75.25,565.4369,81.2,2.549999999999999,2.8499999999999996,3.1000000000000014,29.5,26.9,27.0,24.3,10.6,7.8,8.0,4.7,2244.659
2025-05-09 09:03:00,75.05000000000001,566.1748,81.3,2.5,3.05,3.1500000000000004,29.5,26.8,27.0,24.3,10.6,7.9,7.7,4.7,2234.35
2025-05-09 09:06:00,75.8,593.7211,81.3,2.549999999999999,2.7,3.200000000000001,29.5,26.9,27.0,24.3,10.6,7.9,8.2,4.9,2256.991
2025-05-09 09:09:00,75.35,589.2939,81.39999999999999,2.5,2.85,3.1500000000000004,29.5,26.8,27.0,24.3,10.5,7.8,7.8,4.8,2245.027
2025-05-09 09:12:00,75.55000000000001,590.2778,81.39999999999999,2.549999999999999,2.8,3.1000000000000014,29.5,26.9,27.0,24.3,10.5,7.8,7.9,4.8,2250.347
2025-05-09 09:15:00,75.6,590.5237,81.49999999999999,2.5999999999999996,2.7,3.1000000000000014,29.5,26.9,26.9,24.3,10.5,7.8,8.1,4.8,2248.609
2025-05-09 09:18:00,75.75,591.7535,81.49999999999999,2.5,2.7500000000000004,3.200000000000001,29.4,26.8,26.9,24.3,10.5,7.9,8.1,4.8,2254.699
2025-05-09 09:21:00,75.85,589.048,81.60000000000001,2.6000000000000014,2.8999999999999995,3.1500000000000004,29.5,26.8,26.9,24.2,10.6,7.8,7.7,4.9,2255.193
2025-05-09 09:24:00,75.65,588.0643,81.60000000000001,2.5500000000000007,2.75,3.200000000000001,29.4,26.8,26.9,24.2,10.6,7.9,8.1,4.9,2257.767
2025-05-09 09:27:00,75.75,591.2616,81.7,2.5500000000000007,2.7,3.200000000000001,29.4,26.8,26.9,24.2,10.6,7.9,8.2,4.9,2257.883
2025-05-09 09:30:00,75.85,591.7535,81.7,2.6000000000000014,2.7,3.1500000000000004,29.5,26.8,26.9,24.2,10.6,7.9,8.2,4.9,2265.187
2025-05-09 09:33:00,76.0,590.5237,81.8,2.5500000000000007,2.8999999999999995,3.200000000000001,29.4,26.8,26.9,24.2,10.7,8.0,8.0,4.9,2271.991
2025-05-09 09:36:00,76.6,592.7373,81.8,2.5500000000000007,2.9499999999999993,3.25,29.4,26.8,26.9,24.2,10.7,8.0,7.9,4.9,2296.276
2025-05-09 09:39:00,76.8,591.5075,81.89999999999999,2.6500000000000004,2.6999999999999993,3.200000000000001,29.5,26.9,26.9,24.2,10.7,8.0,8.4,4.9,2281.567
2025-05-09 09:42:00,77.0,592.4913,81.89999999999999,2.6000000000000014,2.8,3.25,29.5,26.8,26.9,24.2,10.7,8.0,8.2,4.9,2297.205
2025-05-09 09:45:00,77.4,596.9184,81.99999999999999,2.650000000000002,2.8999999999999995,3.25,29.6,26.8,26.9,24.2,10.7,8.0,8.0,4.9,2307.625
2025-05-09 09:48:00,78.4,605.2806,81.99999999999999,2.6500000000000004,2.95,3.299999999999999,29.6,26.9,27.0,24.2,10.8,8.0,7.9,5.0,2348.3
2025-05-09 09:51:00,77.8,566.9126,82.10000000000001,2.6000000000000014,3.0500000000000003,3.25,29.5,26.8,26.9,24.2,10.8,7.8,7.9,4.6,2319.607
2025-05-09 09:54:00,77.6,561.7477,82.10000000000001,2.5500000000000007,3.0500000000000003,3.2500000000000018,29.4,26.8,26.9,24.2,10.9,8.0,8.1,4.7,2313.984
2025-05-09 09:57:00,77.5,554.8611,82.2,2.5999999999999996,3.1999999999999997,3.200000000000001,29.4,26.8,26.9,24.1,11.0,8.1,8.0,4.7,2305.601
2025-05-09 10:00:00,77.6,554.8611,82.2,2.549999999999999,3.15,3.3000000000000007,29.4,26.7,26.9,24.1,11.1,8.1,8.1,4.8,2319.296
2025-05-09 10:03:00,77.8,554.8611,82.3,2.5999999999999996,3.1999999999999997,3.2500000000000018,29.4,26.8,26.9,24.1,11.1,8.1,8.0,4.8,2321.508
2025-05-09 10:06:00,77.35,548.2205,82.3,2.599999999999998,2.85,3.2500000000000018,29.4,26.7,26.8,24.1,11.0,8.0,8.6,4.7,2303.433
2025-05-09 10:09:00,77.1,546.007,82.39999999999999,2.6499999999999986,2.9999999999999996,3.200000000000001,29.4,26.8,26.8,24.1,11.0,8.0,8.3,4.7,2295.803
2025-05-09 10:12:00,76.8,545.2691,82.39999999999999,2.549999999999999,3.15,3.25,29.3,26.7,26.8,24.1,11.0,8.0,8.0,4.7,2289.326
2025-05-09 10:15:00,76.30000000000001,537.1528,82.49999999999999,2.5,3.0,3.2499999999999982,29.3,26.6,26.8,24.1,11.0,8.0,8.4,4.6,2267.058
2025-05-09 10:18:00,75.25,530.5121,82.49999999999999,2.5500000000000007,3.2,3.149999999999997,29.3,26.6,26.7,24.1,11.0,8.0,8.0,4.6,2253.899
2025-05-09 10:21:00,75.15,544.5313,82.60000000000001,2.5,3.3,3.1999999999999975,29.2,26.6,26.7,24.1,11.0,8.1,7.8,4.7,2240.037
2025-05-09 10:24:00,75.15,556.8287,82.60000000000001,2.5,3.1500000000000004,3.1999999999999975,29.2,26.6,26.7,24.1,10.9,8.0,7.8,4.8,2241.353
2025-05-09 10:27:00,75.45,560.0261,82.7,2.549999999999999,2.9500000000000006,3.1499999999999986,29.2,26.7,26.7,24.1,10.8,8.0,8.1,4.8,2252.719
2025-05-09 10:30:00,75.25,556.8287,82.7,2.5,3.0000000000000004,3.1999999999999975,29.2,26.6,26.7,24.1,10.8,8.0,8.0,4.8,2236.716
2025-05-09 10:33:00,74.95,551.1719,82.8,2.5,2.85,3.1500000000000004,29.2,26.6,26.7,24.1,10.8,8.0,8.3,4.8,2235.619
2025-05-09 10:36:00,74.94999999999999,553.8773,82.8,2.5,3.0500000000000003,3.1500000000000004,29.2,26.6,26.7,24.1,10.8,8.0,8.0,4.7,2231.315
2025-05-09 10:39:00,74.85,558.3044,82.89999999999999,2.5,3.2000000000000006,3.1500000000000004,29.2,26.6,26.7,24.1,10.9,7.9,7.6,4.8,2227.614
2025-05-09 10:42:00,74.25,557.0746,82.89999999999999,2.450000000000001,3.1,3.1499999999999986,29.1,26.6,26.7,24.1,10.9,8.0,7.8,4.9,2218.455
2025-05-09 10:45:00,74.95,557.5665,82.99999999999999,2.549999999999999,3.0,3.1000000000000014,29.2,26.7,26.7,24.1,10.9,8.1,8.1,4.9,2227.085
2025-05-09 10:48:00,74.95,554.3692,82.99999999999999,2.5,2.9500000000000006,3.1500000000000004,29.2,26.6,26.7,24.1,10.9,8.0,8.2,4.8,2232.951
2025-05-09 10:51:00,75.15,553.1395,83.10000000000001,2.5,3.0000000000000004,3.1999999999999975,29.2,26.6,26.7,24.1,10.9,8.1,8.2,4.8,2236.969
2025-05-09 10:54:00,75.25,553.8773,83.10000000000001,2.5,3.05,3.1999999999999975,29.2,26.6,26.7,24.1,10.9,8.1,8.0,4.9,2239.375
2025-05-09 10:57:00,75.25,554.6152,83.2,2.5,3.0000000000000004,3.1999999999999975,29.2,26.6,26.7,24.1,10.9,8.1,8.2,4.8,2247.333
2025-05-09 11:00:00,75.65,561.2558,83.2,2.5999999999999996,3.05,3.099999999999998,29.3,26.7,26.7,24.1,10.9,8.1,8.0,4.9,2257.346
2025-05-09 11:03:00,75.75,562.4855,83.3,2.5,3.1999999999999997,3.1999999999999975,29.2,26.6,26.7,24.1,11.0,8.1,7.8,4.9,2242.375
2025-05-09 11:06:00,76.15,566.9126,83.3,2.5,2.8999999999999995,3.1999999999999975,29.3,26.6,26.8,24.1,11.0,8.2,8.5,4.9,2270.839
2025-05-09 11:09:00,76.69999999999999,569.618,83.39999999999999,2.5,3.0999999999999996,3.2499999999999982,29.3,26.6,26.8,24.1,11.0,8.1,8.0,4.9,2286.734
2025-05-09 11:12:00,76.69999999999999,569.618,83.39999999999999,2.4999999999999982,2.8999999999999995,3.25,29.2,26.7,26.8,24.1,11.0,8.1,8.4,4.9,2286.05
2025-05-09 11:15:00,76.8,564.945,83.49999999999999,2.549999999999999,2.9999999999999996,3.1999999999999993,29.3,26.7,26.8,24.1,11.0,8.1,8.3,4.8,2295.854
2025-05-09 11:18:00,76.9,559.2882,83.49999999999999,2.5,2.9499999999999997,3.299999999999999,29.3,26.6,26.8,24.1,11.0,8.1,8.4,4.8,2289.188
2025-05-09 11:21:00,76.6,547.7286,83.60000000000001,2.549999999999999,2.9499999999999997,3.25,29.3,26.7,26.8,24.1,11.0,8.1,8.4,4.8,2284.546
2025-05-09 11:24:00,75.6,524.8553,83.60000000000001,2.5500000000000007,3.05,3.149999999999997,29.3,26.6,26.7,24.1,11.0,8.0,8.3,4.6,2253.399
2025-05-09 11:27:00,73.35,514.0336,83.7,2.5,3.2500000000000004,3.0,29.1,26.6,26.6,24.1,11.0,7.9,7.8,4.6,2179.395
2025-05-09 11:30:00,71.95,503.9496,83.7,2.4499999999999993,3.3000000000000003,2.9499999999999993,29.0,26.5,26.5,24.1,11.0,7.9,7.7,4.6,2132.407
2025-05-09 11:33:00,71.0,499.0307,83.8,2.349999999999998,3.2,2.950000000000001,28.9,26.4,26.5,24.1,11.0,7.9,7.9,4.6,2105.302
2025-05-09 11:36:00,69.85,491.8981,83.8,2.349999999999998,3.1500000000000004,2.8500000000000014,28.9,26.4,26.5,24.1,11.0,7.9,8.0,4.6,2070.887
2025-05-09 11:39:00,68.65,484.2737,83.89999999999999,2.299999999999999,3.2500000000000004,2.8000000000000007,28.8,26.4,26.5,24.1,11.0,7.9,7.8,4.6,2035.962
2025-05-09 11:42:00,68.35,483.5359,83.89999999999999,2.299999999999999,3.0000000000000004,2.75,28.7,26.4,26.4,24.1,11.0,7.9,8.2,4.7,2020.915
2025-05-09 11:45:00,67.75,478.8629,83.99999999999999,2.25,2.9999999999999996,2.799999999999999,28.7,26.3,26.4,24.1,11.0,8.0,8.3,4.7,2006.885
2025-05-09 11:48:00,67.65,481.0764,83.99999999999999,2.200000000000001,2.9,2.849999999999998,28.6,26.3,26.4,24.1,10.9,8.0,8.4,4.7,2003.589
2025-05-09 11:51:00,66.75,476.4034,84.10000000000001,2.200000000000001,3.2,2.75,28.6,26.3,26.4,24.1,10.9,7.9,7.7,4.7,1971.18
2025-05-09 11:54:00,66.25,471.2384,84.10000000000001,2.200000000000001,3.2,2.6999999999999993,28.6,26.3,26.4,24.1,10.9,8.0,7.8,4.7,1956.942
2025-05-09 11:57:00,68.15,513.0498,84.2,2.2499999999999982,2.75,2.8000000000000007,28.7,26.4,26.5,24.1,10.8,8.1,8.4,5.0,2015.011
2025-05-09 12:00:00,66.15,425.7379,84.2,2.200000000000001,3.45,2.6999999999999993,28.6,26.3,26.4,24.1,10.8,7.6,7.3,4.2,1911.88
