Timestamp,SP Chiller High Level Status WCC_S_3_4_Motor FLA Loading,SP Chiller Hard-wired Status WCC_SP_3_4_FM_01_FR,SP Chiller High Level Status WCC_S_3_4_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,SP Chiller High Level Status WCC_S_3_4_Condensing Water Return Temperature #1,SP Chiller High Level Status WCC_S_3_4_Condensing Water Return Temperature #2,SP Chiller High Level Status WCC_S_3_4_Condensing Water Supply Temperature #1,SP Chiller High Level Status WCC_S_3_4_Condensing Water Supply Temperature #2,SP Chiller High Level Status WCC_S_3_4_Chilled Water Return Temperature #1,SP Chiller High Level Status WCC_S_3_4_Chilled Water Return Temperature #2,SP Chiller High Level Status WCC_S_3_4_Chilled Water Supply Temperature #1,SP Chiller High Level Status WCC_S_3_4_Chilled Water Supply Temperature #2,SP WCC Power WCC_3_4_Power,cluster_id
2025-05-07 06:24:00,64.95,541.3339,18.099999999999998,2.1000000000000014,2.6,2.5999999999999996,28.8,26.5,26.7,24.4,10.3,7.5,7.9,4.7,1879.802,1
2025-05-07 06:27:00,65.85,543.5475,18.099999999999998,2.1000000000000014,2.6500000000000004,2.6999999999999993,28.8,26.5,26.7,24.4,10.3,7.5,7.7,4.8,1914.918,1
2025-05-07 06:30:00,65.85,541.5799,18.2,2.1500000000000004,2.6500000000000004,2.6500000000000004,28.9,26.5,26.7,24.4,10.3,7.5,7.7,4.8,1907.424,1
2025-05-07 06:33:00,66.35,539.6123,18.2,2.1500000000000004,2.6500000000000004,2.700000000000001,28.9,26.5,26.7,24.4,10.3,7.5,7.7,4.8,1917.61,1
2025-05-07 06:36:00,66.35,542.5637,18.3,2.1500000000000004,2.6500000000000004,2.700000000000001,28.9,26.5,26.7,24.4,10.3,7.5,7.7,4.8,1921.926,1
2025-05-07 06:39:00,66.45,547.7286,18.3,2.1500000000000004,2.7,2.7500000000000018,28.9,26.5,26.7,24.4,10.4,7.5,7.7,4.8,1922.468,1
2025-05-07 06:42:00,66.45,550.9259,18.4,2.1500000000000004,2.65,2.8000000000000007,28.9,26.5,26.7,24.4,10.4,7.6,7.8,4.9,1921.313,1
2025-05-07 06:45:00,67.1,548.9583,18.4,2.1500000000000004,2.6,2.6999999999999993,29.0,26.6,26.8,24.5,10.4,7.5,7.8,4.9,1941.137,1
2025-05-07 06:48:00,67.1,546.9907,18.5,2.1500000000000004,2.65,2.6999999999999993,29.0,26.6,26.8,24.5,10.4,7.5,7.7,4.9,1939.445,1
2025-05-07 06:51:00,67.2,553.1395,18.5,2.0999999999999996,2.65,2.799999999999999,28.9,26.6,26.8,24.5,10.4,7.6,7.8,4.9,1946.197,1
2025-05-07 06:54:00,67.5,557.3206,18.599999999999998,2.200000000000001,2.6,2.7499999999999982,29.1,26.6,26.8,24.5,10.4,7.6,7.8,5.0,1950.6,1
2025-05-07 06:57:00,68.0,560.5179,18.599999999999998,2.25,2.65,2.75,29.1,26.7,26.8,24.5,10.4,7.6,7.8,4.9,1972.612,1
2025-05-07 07:00:00,68.8,567.8964,18.7,2.200000000000001,2.6999999999999997,2.8499999999999996,29.1,26.7,26.9,24.5,10.5,7.6,7.8,4.9,1994.817,1
2025-05-07 07:03:00,68.75,569.864,18.7,2.25,2.6999999999999997,2.8000000000000007,29.2,26.7,26.9,24.5,10.5,7.6,7.8,4.9,1991.031,1
2025-05-07 07:06:00,69.1,574.2911,18.8,2.200000000000001,2.65,2.8999999999999986,29.1,26.7,26.9,24.5,10.5,7.6,7.8,5.0,2010.882,1
2025-05-07 07:09:00,70.19999999999999,583.3912,18.8,2.25,2.5999999999999996,2.950000000000001,29.2,26.8,27.0,24.5,10.5,7.6,7.9,5.0,2044.125,1
2025-05-07 07:12:00,70.95,588.8021,18.9,2.3499999999999996,2.65,2.950000000000001,29.4,26.8,27.0,24.5,10.5,7.6,7.8,5.0,2060.362,1
2025-05-07 07:15:00,71.35,592.4913,18.9,2.349999999999998,2.6999999999999997,2.9499999999999993,29.4,26.9,27.0,24.6,10.5,7.6,7.8,4.9,2073.917,1
2025-05-07 07:18:00,71.44999999999999,592.4913,19.0,2.3999999999999986,2.6999999999999997,2.8999999999999986,29.5,26.9,27.0,24.6,10.5,7.6,7.8,4.9,2077.881,1
2025-05-07 07:21:00,71.6,596.4265,19.0,2.299999999999999,2.6999999999999997,2.9999999999999982,29.4,26.8,27.0,24.6,10.5,7.6,7.8,4.9,2094.113,1
2025-05-07 07:24:00,71.9,596.4265,19.099999999999998,2.299999999999997,2.65,2.9499999999999993,29.4,26.9,27.1,24.6,10.4,7.6,7.8,4.9,2100.836,1
2025-05-07 07:27:00,72.1,596.1805,19.099999999999998,2.3999999999999986,2.65,2.8999999999999986,29.5,26.9,27.0,24.6,10.4,7.6,7.8,4.9,2096.879,1
2025-05-07 07:30:00,72.2,595.4427,19.2,2.349999999999998,2.6999999999999997,2.9499999999999993,29.5,26.9,27.1,24.6,10.5,7.6,7.8,4.9,2102.707,1
2025-05-07 07:33:00,72.2,592.9832,19.2,2.299999999999997,2.6999999999999997,3.0500000000000007,29.4,26.9,27.1,24.6,10.5,7.6,7.8,4.9,2110.07,1
2025-05-07 07:36:00,72.3,591.5075,19.3,2.349999999999998,2.7,3.0,29.5,26.9,27.1,24.6,10.4,7.5,7.7,4.8,2104.74,1
2025-05-07 07:39:00,72.44999999999999,590.2778,19.3,2.3999999999999986,2.7,2.9499999999999993,29.5,26.9,27.0,24.6,10.4,7.5,7.7,4.8,2107.466,1
2025-05-07 07:42:00,72.3,591.2616,19.4,2.349999999999998,2.7,2.9499999999999993,29.5,26.9,27.1,24.6,10.4,7.5,7.7,4.8,2107.315,1
2025-05-07 07:45:00,72.25,591.7535,19.4,2.3499999999999996,2.7,3.049999999999999,29.5,26.8,27.0,24.6,10.4,7.5,7.7,4.8,2097.054,1
2025-05-07 07:48:00,72.19999999999999,590.7697,19.5,2.3499999999999996,2.7,2.9999999999999982,29.4,26.8,27.0,24.5,10.4,7.5,7.7,4.8,2105.501,1
2025-05-07 07:51:00,72.19999999999999,590.0319,19.5,2.3999999999999986,2.6500000000000004,2.9499999999999993,29.4,26.9,27.0,24.5,10.3,7.4,7.7,4.7,2096.948,1
2025-05-07 07:54:00,71.95,582.6533,19.599999999999998,2.3999999999999986,2.7000000000000006,2.9000000000000004,29.4,26.9,27.0,24.5,10.3,7.4,7.6,4.7,2092.601,1
2025-05-07 07:57:00,71.75,577.2425,19.599999999999998,2.3499999999999996,2.7500000000000004,2.900000000000002,29.4,26.8,27.0,24.5,10.3,7.3,7.5,4.6,2084.266,11
2025-05-07 08:00:00,71.30000000000001,581.9155,19.7,2.3000000000000007,2.6500000000000004,2.950000000000001,29.3,26.7,26.9,24.5,10.3,7.3,7.6,4.7,2081.16,1
2025-05-07 08:03:00,71.45,588.0643,19.7,2.3499999999999996,2.7000000000000006,2.900000000000002,29.4,26.7,26.9,24.5,10.3,7.4,7.6,4.7,2080.78,1
2025-05-07 08:06:00,71.65,588.8021,19.8,2.3000000000000007,2.650000000000001,3.0000000000000018,29.2,26.7,26.9,24.4,10.3,7.4,7.6,4.8,2082.253,1
2025-05-07 08:09:00,71.65,589.048,19.8,2.3500000000000014,2.650000000000001,2.950000000000001,29.3,26.7,26.9,24.4,10.3,7.4,7.6,4.8,2083.121,1
2025-05-07 08:12:00,71.65,589.048,19.9,2.3500000000000014,2.7000000000000006,2.950000000000001,29.3,26.7,26.9,24.4,10.4,7.4,7.6,4.8,2088.705,1
2025-05-07 08:15:00,71.75,590.7697,19.9,2.3000000000000007,2.6000000000000005,3.0500000000000007,29.2,26.6,26.8,24.4,10.3,7.4,7.7,4.8,2085.316,1
2025-05-07 08:18:00,71.65,594.4589,20.0,2.4000000000000004,2.650000000000001,2.950000000000001,29.3,26.7,26.8,24.4,10.3,7.4,7.6,4.8,2087.639,1
2025-05-07 08:21:00,71.65,590.7697,20.0,2.3000000000000007,2.650000000000001,2.950000000000001,29.2,26.6,26.8,24.4,10.3,7.4,7.6,4.8,2076.873,1
2025-05-07 08:24:00,71.65,590.0319,20.099999999999998,2.3499999999999996,2.7000000000000006,2.950000000000001,29.2,26.6,26.8,24.3,10.4,7.4,7.6,4.8,2087.833,1
2025-05-07 08:27:00,71.75,588.0643,20.099999999999998,2.3499999999999996,2.6500000000000004,2.950000000000001,29.2,26.6,26.8,24.3,10.4,7.4,7.7,4.8,2084.395,1
2025-05-07 08:30:00,71.75,587.5723,20.2,2.3499999999999996,2.7,2.950000000000001,29.2,26.6,26.8,24.3,10.4,7.5,7.7,4.8,2083.411,1
2025-05-07 08:33:00,71.75,587.8183,20.2,2.3499999999999996,2.6500000000000004,2.950000000000001,29.2,26.6,26.8,24.3,10.4,7.4,7.7,4.8,2086.795,1
2025-05-07 08:36:00,71.69999999999999,590.5237,20.3,2.4000000000000004,2.7,2.950000000000001,29.2,26.6,26.7,24.3,10.4,7.5,7.7,4.8,2086.745,1
2025-05-07 08:39:00,71.85,595.1968,20.3,2.3499999999999996,2.7,2.950000000000001,29.2,26.6,26.8,24.3,10.4,7.5,7.7,4.8,2091.862,1
2025-05-07 08:42:00,71.94999999999999,597.6563,20.4,2.3000000000000007,2.7,3.0,29.1,26.6,26.8,24.3,10.4,7.5,7.7,4.8,2096.963,1
2025-05-07 08:45:00,72.0,599.3779,20.4,2.3499999999999996,2.65,3.0000000000000018,29.2,26.5,26.7,24.3,10.4,7.5,7.7,4.9,2093.141,1
2025-05-07 08:48:00,72.0,596.4265,20.5,2.3500000000000014,2.65,3.0500000000000007,29.1,26.5,26.7,24.2,10.4,7.5,7.7,4.9,2095.2,1
2025-05-07 08:51:00,71.8,595.4427,20.5,2.3500000000000014,2.7,3.0500000000000007,29.1,26.5,26.7,24.2,10.4,7.5,7.7,4.8,2093.53,1
2025-05-07 08:54:00,71.9,597.6563,20.599999999999998,2.3000000000000007,2.65,3.0500000000000007,29.0,26.5,26.7,24.2,10.4,7.5,7.7,4.9,2092.316,1
2025-05-07 08:57:00,71.9,602.8212,20.599999999999998,2.3500000000000014,2.6,2.9499999999999993,29.1,26.5,26.7,24.2,10.4,7.5,7.8,4.9,2095.58,1
2025-05-07 09:00:00,71.8,604.0509,20.7,2.3000000000000007,2.6999999999999997,3.0,29.0,26.5,26.7,24.2,10.5,7.6,7.8,4.9,2086.944,1
2025-05-07 09:03:00,71.9,606.5104,20.7,2.3500000000000014,2.5999999999999996,3.0,29.1,26.5,26.7,24.2,10.5,7.6,7.9,5.0,2081.193,1
2025-05-07 09:06:00,73.4,625.9404,20.8,2.450000000000001,2.65,3.0,29.3,26.6,26.8,24.2,10.5,7.7,7.9,5.0,2137.33,1
2025-05-07 09:09:00,75.94999999999999,656.4381,20.8,2.5,2.5500000000000003,3.200000000000001,29.4,26.7,26.9,24.2,10.4,7.7,7.9,5.1,2218.399,1
2025-05-07 09:12:00,76.55,655.9462,20.9,2.5000000000000018,2.6,3.25,29.5,26.6,26.9,24.2,10.4,7.6,7.8,5.0,2228.8,1
2025-05-07 09:15:00,77.19999999999999,656.93,20.9,2.5500000000000007,2.65,3.200000000000001,29.5,26.7,26.9,24.2,10.4,7.6,7.8,4.9,2233.443,1
2025-05-07 09:18:00,77.19999999999999,660.6192,21.0,2.450000000000001,2.6,3.3000000000000007,29.4,26.6,26.9,24.2,10.4,7.6,7.8,5.0,2246.288,1
2025-05-07 09:21:00,78.15,669.2274,21.0,2.5999999999999996,2.6,3.3000000000000025,29.5,26.7,26.9,24.1,10.4,7.6,7.8,5.0,2271.574,1
2025-05-07 09:24:00,78.85,669.2274,21.099999999999998,2.5999999999999996,2.6999999999999997,3.3499999999999996,29.5,26.7,26.9,24.1,10.5,7.6,7.8,4.9,2293.127,1
2025-05-07 09:27:00,79.05,667.5058,21.099999999999998,2.6500000000000004,2.6999999999999997,3.299999999999999,29.6,26.7,26.9,24.1,10.5,7.6,7.8,4.9,2300.578,1
2025-05-07 09:30:00,79.25,665.2922,21.2,2.6500000000000004,2.6999999999999997,3.299999999999999,29.6,26.7,26.9,24.1,10.5,7.6,7.8,4.9,2305.793,1
2025-05-07 09:33:00,79.35,664.0625,21.2,2.6500000000000004,2.65,3.299999999999999,29.6,26.7,26.9,24.1,10.4,7.6,7.8,4.9,2298.827,1
2025-05-07 09:36:00,79.05,662.0949,21.3,2.6500000000000004,2.65,3.299999999999999,29.6,26.7,26.9,24.1,10.4,7.5,7.7,4.9,2299.161,1
2025-05-07 09:39:00,78.45,628.8918,21.3,2.549999999999999,2.8000000000000007,3.3000000000000007,29.4,26.6,26.8,24.1,10.4,7.4,7.6,4.6,2284.29,1
2025-05-07 09:42:00,78.3,608.9699,21.4,2.549999999999999,2.9,3.25,29.5,26.5,26.8,24.1,10.6,7.5,7.7,4.6,2272.816,44
2025-05-07 09:45:00,73.6,521.658,21.4,2.3999999999999986,3.15,2.9499999999999993,29.1,26.4,26.6,24.1,10.5,7.1,7.3,4.0,2102.46,45
2025-05-07 09:48:00,68.19999999999999,498.2928,21.5,2.2499999999999982,3.05,2.8000000000000007,28.7,26.2,26.3,24.1,10.6,7.2,7.4,4.3,1952.772,45
2025-05-07 09:51:00,64.05000000000001,503.2118,21.5,2.049999999999999,2.6999999999999997,2.6500000000000004,28.3,26.2,26.3,24.1,10.5,7.6,7.9,4.8,1824.88,2
2025-05-07 09:54:00,64.3,508.1308,21.599999999999998,2.049999999999999,2.8,2.6499999999999986,28.3,26.2,26.3,24.1,10.5,7.6,7.8,4.7,1842.957,44
2025-05-07 09:57:00,64.35,500.7523,21.599999999999998,2.049999999999999,2.8499999999999996,2.6499999999999986,28.3,26.2,26.3,24.1,10.6,7.6,7.8,4.7,1839.202,44
2025-05-07 10:00:00,64.25,498.0469,21.7,2.0,2.8,2.6999999999999975,28.3,26.1,26.3,24.1,10.5,7.6,7.8,4.7,1840.458,44
2025-05-07 10:03:00,64.35,500.5063,21.7,2.0,2.8,2.6999999999999975,28.3,26.1,26.3,24.1,10.5,7.6,7.8,4.7,1839.427,44
2025-05-07 10:06:00,63.949999999999996,490.6684,21.8,2.0,2.75,2.6499999999999986,28.3,26.1,26.3,24.1,10.5,7.5,7.8,4.7,1829.667,10
2025-05-07 10:09:00,63.45,486.9792,21.8,2.0,2.85,2.5999999999999996,28.3,26.1,26.3,24.1,10.5,7.5,7.7,4.6,1815.836,44
2025-05-07 10:12:00,63.65,493.6198,21.9,2.049999999999999,2.8,2.5500000000000007,28.3,26.2,26.3,24.1,10.6,7.5,7.8,4.7,1820.256,44
2025-05-07 10:15:00,63.85,497.8009,21.9,2.0,2.8,2.5999999999999996,28.3,26.1,26.3,24.1,10.6,7.6,7.8,4.8,1822.011,44
2025-05-07 10:18:00,63.95,501.4901,22.0,1.9499999999999993,2.8,2.6999999999999993,28.2,26.1,26.3,24.1,10.6,7.7,7.9,4.8,1837.544,44
2025-05-07 10:21:00,64.25,505.1794,22.0,2.049999999999999,2.7999999999999994,2.5999999999999996,28.4,26.1,26.3,24.1,10.7,7.7,7.9,4.9,1839.54,42
2025-05-07 10:24:00,64.15,514.2795,22.099999999999998,2.049999999999999,2.7499999999999996,2.5999999999999996,28.4,26.1,26.3,24.1,10.7,7.7,7.9,5.0,1837.182,42
2025-05-07 10:27:00,63.650000000000006,484.7656,22.099999999999998,2.0500000000000007,2.849999999999999,2.5999999999999996,28.3,26.1,26.2,24.1,10.7,7.6,7.9,4.7,1814.715,44
2025-05-07 10:30:00,63.75,488.2089,22.2,2.0,2.9000000000000004,2.5999999999999996,28.3,26.1,26.3,24.1,10.8,7.7,7.9,4.8,1817.79,38
2025-05-07 10:33:00,63.849999999999994,491.8981,22.2,2.0,2.85,2.6499999999999986,28.3,26.1,26.3,24.1,10.8,7.8,8.0,4.9,1815.294,43
2025-05-07 10:36:00,64.15,493.3738,22.3,1.9499999999999993,2.85,2.6999999999999993,28.2,26.1,26.3,24.1,10.8,7.7,7.9,4.9,1823.595,42
2025-05-07 10:39:00,64.05,495.3414,22.3,2.0,2.85,2.6499999999999986,28.3,26.1,26.3,24.1,10.8,7.7,7.9,4.9,1823.557,43
2025-05-07 10:42:00,63.849999999999994,494.8495,22.4,2.049999999999999,2.85,2.5999999999999996,28.4,26.1,26.3,24.1,10.8,7.7,7.9,4.9,1827.146,43
2025-05-07 10:45:00,64.05,495.5874,22.4,2.049999999999999,2.85,2.5999999999999996,28.4,26.1,26.3,24.1,10.8,7.7,7.9,4.9,1819.979,43
2025-05-07 10:48:00,64.25,499.0307,22.5,2.049999999999999,2.8000000000000003,2.6999999999999993,28.4,26.1,26.3,24.1,10.8,7.8,8.0,5.0,1826.783,43
2025-05-07 10:51:00,64.45,499.0307,22.5,1.950000000000001,2.85,2.7499999999999982,28.3,26.1,26.3,24.2,10.9,7.8,8.0,5.0,1837.627,43
2025-05-07 10:54:00,65.05,500.5063,22.599999999999998,2.049999999999999,2.9,2.7500000000000018,28.4,26.2,26.3,24.2,10.9,7.8,8.0,4.9,1851.116,43
2025-05-07 10:57:00,65.05,501.4901,22.599999999999998,2.0500000000000007,2.9,2.700000000000001,28.5,26.2,26.4,24.2,10.9,7.8,8.0,4.9,1849.646,43
2025-05-07 11:00:00,65.25,504.1956,22.7,2.0500000000000007,2.85,2.700000000000001,28.5,26.2,26.4,24.2,10.9,7.8,8.0,5.0,1858.938,43
2025-05-07 11:03:00,65.4,508.3767,22.7,2.150000000000002,2.85,2.6500000000000004,28.6,26.3,26.4,24.2,10.8,7.8,8.0,4.9,1861.986,43
2025-05-07 11:06:00,65.65,511.3281,22.8,2.1000000000000014,2.85,2.6999999999999993,28.5,26.3,26.4,24.2,10.8,7.7,7.9,4.9,1873.671,43
2025-05-07 11:09:00,65.8,512.066,22.8,2.1000000000000014,2.8000000000000003,2.6999999999999993,28.5,26.3,26.4,24.2,10.8,7.7,8.0,4.9,1873.427,43
2025-05-07 11:12:00,66.80000000000001,527.3148,22.9,2.0500000000000007,2.8000000000000003,2.799999999999999,28.6,26.3,26.5,24.3,10.8,7.8,8.0,5.0,1914.571,43
2025-05-07 11:15:00,67.3,527.5607,22.9,2.1499999999999986,2.85,2.75,28.7,26.4,26.5,24.3,10.8,7.8,8.0,4.9,1923.533,43
2025-05-07 11:18:00,67.2,525.1013,23.0,2.0999999999999996,2.85,2.8499999999999996,28.7,26.3,26.5,24.3,10.8,7.8,8.0,4.9,1926.699,43
2025-05-07 11:21:00,67.25,523.8715,23.0,2.1499999999999986,2.8000000000000003,2.8000000000000007,28.8,26.4,26.6,24.3,10.8,7.7,8.0,4.9,1922.45,43
2025-05-07 11:24:00,67.3,524.1175,23.099999999999998,2.1499999999999986,2.8000000000000003,2.8000000000000007,28.8,26.4,26.6,24.3,10.8,7.7,8.0,4.9,1921.328,43
2025-05-07 11:27:00,67.3,525.5931,23.099999999999998,2.1499999999999986,2.85,2.8000000000000007,28.8,26.4,26.6,24.3,10.8,7.8,8.0,4.9,1925.118,43
2025-05-07 11:30:00,67.3,527.3148,23.2,2.1499999999999986,2.85,2.8000000000000007,28.8,26.4,26.6,24.3,10.8,7.8,8.0,4.9,1926.634,43
2025-05-07 11:33:00,67.25,528.7905,23.2,2.1499999999999986,2.85,2.8000000000000007,28.8,26.4,26.6,24.3,10.8,7.7,7.9,4.9,1921.538,43
2025-05-07 11:36:00,67.1,527.5607,23.3,2.1999999999999993,2.7999999999999994,2.700000000000001,28.9,26.5,26.6,24.4,10.7,7.7,7.9,4.9,1919.721,43
2025-05-07 11:39:00,67.1,530.2662,23.3,2.1500000000000004,2.7999999999999994,2.75,28.8,26.5,26.6,24.4,10.7,7.7,7.9,4.9,1920.813,43
2025-05-07 11:42:00,67.19999999999999,531.25,23.4,2.1500000000000004,2.7999999999999994,2.700000000000001,28.9,26.5,26.7,24.4,10.7,7.7,7.9,4.9,1919.008,43
2025-05-07 11:45:00,67.1,530.0203,23.4,2.1000000000000014,2.7999999999999994,2.75,28.8,26.5,26.7,24.4,10.7,7.7,7.9,4.9,1918.615,43
2025-05-07 11:48:00,67.15,530.2662,23.5,2.1000000000000014,2.7999999999999994,2.8000000000000007,28.8,26.5,26.7,24.4,10.7,7.7,7.9,4.9,1917.204,43
2025-05-07 11:51:00,67.19999999999999,530.2662,23.5,2.1500000000000004,2.7999999999999994,2.8000000000000007,28.9,26.5,26.7,24.4,10.7,7.7,7.9,4.9,1921.408,43
2025-05-07 11:54:00,67.1,529.0364,23.599999999999998,2.0500000000000007,2.7999999999999994,2.8499999999999996,28.8,26.5,26.7,24.5,10.7,7.7,7.9,4.9,1920.102,43
2025-05-07 11:57:00,67.1,530.5121,23.599999999999998,2.1500000000000004,2.7999999999999994,2.6999999999999993,29.0,26.6,26.8,24.5,10.7,7.7,7.9,4.9,1915.297,43
2025-05-07 12:00:00,67.1,528.0527,23.7,2.0999999999999996,2.8,2.75,28.9,26.6,26.8,24.5,10.6,7.6,7.8,4.8,1911.75,44
2025-05-07 12:03:00,66.9,525.1013,23.7,2.0999999999999996,2.8,2.75,28.9,26.6,26.8,24.5,10.6,7.6,7.8,4.8,1919.529,44
2025-05-07 12:06:00,66.95,522.8877,23.8,2.0999999999999996,2.8499999999999996,2.75,28.9,26.6,26.8,24.5,10.7,7.6,7.8,4.8,1916.305,44
2025-05-07 12:09:00,67.0,517.4769,23.8,2.0999999999999996,2.8499999999999996,2.799999999999999,29.0,26.6,26.8,24.6,10.7,7.6,7.8,4.8,1912.861,44
2025-05-07 12:12:00,66.8,514.5255,23.9,2.049999999999999,2.8499999999999996,2.799999999999999,28.9,26.6,26.8,24.6,10.7,7.6,7.8,4.8,1910.395,44
2025-05-07 12:15:00,66.8,514.0336,23.9,2.0999999999999996,2.8499999999999996,2.75,29.0,26.6,26.8,24.6,10.7,7.6,7.8,4.8,1915.379,44
2025-05-07 12:18:00,66.8,514.0336,24.0,2.1499999999999986,2.8499999999999996,2.75,29.0,26.7,26.8,24.6,10.7,7.6,7.8,4.8,1904.177,44
2025-05-07 12:21:00,66.8,514.0336,24.0,2.049999999999999,2.8499999999999996,2.8000000000000007,28.9,26.7,26.9,24.6,10.7,7.6,7.8,4.8,1920.82,44
2025-05-07 12:24:00,66.9,512.066,24.099999999999998,2.0000000000000018,2.8499999999999996,2.799999999999999,29.0,26.6,26.9,24.7,10.7,7.6,7.8,4.8,1916.48,44
2025-05-07 12:27:00,66.8,507.147,24.099999999999998,2.0500000000000007,2.8499999999999996,2.75,29.0,26.7,26.9,24.7,10.7,7.6,7.8,4.8,1908.097,44
2025-05-07 12:30:00,66.69999999999999,505.4254,24.2,2.0500000000000007,2.8999999999999995,2.75,29.0,26.7,26.9,24.7,10.7,7.6,7.8,4.7,1909.879,44
2025-05-07 12:33:00,66.69999999999999,506.4091,24.2,2.1000000000000014,2.8999999999999995,2.6999999999999993,29.1,26.7,26.9,24.7,10.7,7.6,7.8,4.7,1907.447,44
2025-05-07 12:36:00,66.69999999999999,505.6713,24.3,2.0500000000000007,2.8999999999999995,2.75,29.0,26.7,26.9,24.7,10.7,7.6,7.8,4.7,1907.725,44
2025-05-07 12:39:00,66.69999999999999,507.6389,24.3,2.0500000000000007,2.8999999999999995,2.75,29.0,26.7,26.9,24.7,10.7,7.6,7.8,4.7,1908.948,44
2025-05-07 12:42:00,66.8,505.6713,24.4,2.150000000000002,2.8999999999999995,2.6499999999999986,29.1,26.8,26.9,24.7,10.7,7.6,7.8,4.7,1911.045,44
2025-05-07 12:45:00,66.69999999999999,505.6713,24.4,2.1000000000000014,2.8999999999999995,2.6999999999999993,29.1,26.7,26.9,24.7,10.7,7.6,7.8,4.7,1908.516,44
2025-05-07 12:48:00,66.69999999999999,503.9496,24.5,2.1000000000000014,2.8999999999999995,2.6999999999999993,29.1,26.7,26.9,24.7,10.7,7.6,7.8,4.7,1903.408,44
2025-05-07 12:51:00,66.5,501.9821,24.5,2.1000000000000014,2.8499999999999996,2.6999999999999993,29.1,26.7,26.9,24.7,10.7,7.5,7.8,4.7,1905.504,44
2025-05-07 12:54:00,66.69999999999999,502.7199,24.599999999999998,2.0500000000000007,2.8999999999999995,2.75,29.0,26.7,26.9,24.7,10.7,7.6,7.8,4.7,1901.555,44
2025-05-07 12:57:00,66.69999999999999,503.4577,24.599999999999998,2.1000000000000014,2.8499999999999996,2.6999999999999993,29.1,26.7,26.9,24.7,10.7,7.5,7.8,4.7,1896.516,44
2025-05-07 13:00:00,66.69999999999999,502.7199,24.7,2.1000000000000014,2.8999999999999995,2.6999999999999993,29.0,26.8,26.9,24.7,10.7,7.6,7.8,4.7,1906.614,44
2025-05-07 13:03:00,66.69999999999999,498.2928,24.7,2.1000000000000014,2.8499999999999996,2.6999999999999993,29.0,26.8,26.9,24.7,10.7,7.5,7.8,4.7,1904.46,44
2025-05-07 13:06:00,66.55000000000001,496.8171,24.8,2.1000000000000014,2.8499999999999996,2.6999999999999993,29.1,26.7,26.9,24.7,10.7,7.5,7.8,4.7,1910.554,44
2025-05-07 13:09:00,66.6,496.5712,24.8,2.0500000000000007,2.8499999999999996,2.75,29.0,26.7,26.9,24.7,10.7,7.5,7.8,4.7,1906.048,44
2025-05-07 13:12:00,66.8,497.309,24.9,2.0500000000000007,2.8999999999999995,2.75,29.0,26.7,26.9,24.7,10.7,7.6,7.8,4.7,1901.597,44
2025-05-07 13:15:00,66.8,500.5063,24.9,2.1000000000000014,2.95,2.6999999999999993,29.1,26.7,26.9,24.7,10.8,7.6,7.8,4.7,1909.174,44
2025-05-07 13:18:00,66.9,499.7685,25.0,2.0500000000000007,2.95,2.75,29.0,26.7,26.9,24.7,10.8,7.6,7.8,4.7,1914.628,44
2025-05-07 13:21:00,66.75,499.2766,25.0,2.1000000000000014,2.95,2.6999999999999993,29.1,26.7,26.9,24.7,10.8,7.6,7.8,4.7,1911.967,44
2025-05-07 13:24:00,66.9,496.8171,25.099999999999998,2.1000000000000014,2.95,2.6999999999999993,29.1,26.7,26.9,24.7,10.8,7.6,7.8,4.7,1906.053,44
2025-05-07 13:27:00,66.9,496.0793,25.099999999999998,2.0500000000000007,2.95,2.75,29.0,26.7,26.9,24.7,10.8,7.6,7.8,4.7,1904.804,44
2025-05-07 13:30:00,66.69999999999999,496.5712,25.2,2.150000000000002,2.95,2.6499999999999986,29.1,26.8,26.9,24.7,10.8,7.6,7.8,4.7,1909.943,44
2025-05-07 13:33:00,66.69999999999999,493.1279,25.2,2.0500000000000007,2.95,2.75,29.0,26.7,26.9,24.7,10.8,7.6,7.8,4.7,1906.399,44
2025-05-07 13:36:00,66.69999999999999,493.1279,25.3,2.150000000000002,2.95,2.6499999999999986,29.1,26.8,26.9,24.7,10.8,7.6,7.8,4.7,1908.881,44
2025-05-07 13:39:00,66.8,494.6036,25.3,2.150000000000002,2.95,2.6499999999999986,29.1,26.8,26.9,24.7,10.8,7.6,7.8,4.7,1907.185,44
2025-05-07 13:42:00,66.8,496.0793,25.4,2.1000000000000014,2.95,2.6999999999999993,29.1,26.8,26.9,24.8,10.8,7.6,7.8,4.7,1903.17,44
2025-05-07 13:45:00,66.9,497.8009,25.4,2.0500000000000007,2.9,2.75,29.1,26.8,27.0,24.8,10.8,7.6,7.9,4.7,1915.388,44
2025-05-07 13:48:00,67.0,499.7685,25.5,2.0500000000000007,2.85,2.75,29.1,26.8,27.0,24.8,10.8,7.6,7.9,4.8,1910.092,43
2025-05-07 13:51:00,67.0,500.5063,25.5,2.0500000000000007,2.85,2.75,29.1,26.8,27.0,24.8,10.8,7.6,7.9,4.8,1912.204,43
2025-05-07 13:54:00,66.9,500.7523,25.599999999999998,2.0500000000000007,2.9000000000000004,2.75,29.1,26.8,27.0,24.8,10.8,7.7,7.9,4.8,1913.217,43
2025-05-07 13:57:00,66.9,501.4901,25.599999999999998,2.0500000000000007,2.9000000000000004,2.75,29.1,26.8,27.0,24.8,10.8,7.7,7.9,4.8,1919.868,43
2025-05-07 14:00:00,66.85,501.4901,25.7,2.0999999999999996,2.85,2.700000000000001,29.2,26.8,27.0,24.8,10.8,7.6,7.9,4.8,1905.458,43
2025-05-07 14:03:00,66.9,499.7685,25.7,2.0500000000000007,2.85,2.75,29.1,26.8,27.0,24.8,10.8,7.6,7.9,4.8,1907.632,43
2025-05-07 14:06:00,66.9,499.7685,25.8,2.0999999999999996,2.85,2.700000000000001,29.2,26.8,27.0,24.8,10.8,7.6,7.9,4.8,1912.538,43
2025-05-07 14:09:00,67.1,500.7523,25.8,2.0999999999999996,2.9000000000000004,2.700000000000001,29.2,26.8,27.0,24.8,10.8,7.7,7.9,4.8,1907.662,43
2025-05-07 14:12:00,66.9,501.9821,25.9,2.1499999999999986,2.9000000000000004,2.650000000000002,29.2,26.9,27.0,24.8,10.8,7.7,7.9,4.8,1912.462,43
2025-05-07 14:15:00,66.85,501.4901,25.9,2.0999999999999996,2.9000000000000004,2.700000000000001,29.2,26.8,27.0,24.8,10.8,7.7,7.9,4.8,1913.355,43
2025-05-07 14:18:00,67.0,501.9821,26.0,2.1499999999999986,2.9000000000000004,2.650000000000002,29.2,26.9,27.0,24.8,10.8,7.7,7.9,4.8,1913.637,43
2025-05-07 14:21:00,66.9,502.7199,26.0,2.1499999999999986,2.85,2.650000000000002,29.2,26.9,27.0,24.8,10.8,7.6,7.9,4.8,1906.143,43
2025-05-07 14:24:00,66.9,499.7685,26.099999999999998,2.0500000000000007,2.85,2.75,29.1,26.8,27.0,24.8,10.8,7.6,7.9,4.8,1912.844,43
2025-05-07 14:27:00,66.9,501.4901,26.099999999999998,2.0999999999999996,2.85,2.700000000000001,29.1,26.9,27.0,24.8,10.8,7.6,7.9,4.8,1912.081,43
2025-05-07 14:30:00,67.0,500.5063,26.2,2.0999999999999996,2.85,2.700000000000001,29.2,26.8,27.0,24.8,10.8,7.6,7.9,4.8,1915.974,43
2025-05-07 14:33:00,66.9,500.9983,26.2,2.0999999999999996,2.95,2.700000000000001,29.1,26.9,27.0,24.8,10.8,7.6,7.8,4.7,1913.491,44
2025-05-07 14:36:00,66.9,498.0469,26.3,2.0500000000000007,2.95,2.75,29.1,26.8,27.0,24.8,10.8,7.6,7.8,4.7,1911.809,44
2025-05-07 14:39:00,66.9,498.5388,26.3,2.1499999999999986,2.95,2.650000000000002,29.2,26.9,27.0,24.8,10.8,7.6,7.8,4.7,1903.647,44
2025-05-07 14:42:00,66.9,500.5063,26.4,2.0500000000000007,2.9000000000000004,2.75,29.1,26.8,27.0,24.8,10.8,7.6,7.8,4.8,1905.029,44
2025-05-07 14:45:00,66.9,503.2118,26.4,2.1499999999999986,2.9000000000000004,2.700000000000001,29.2,26.9,27.0,24.8,10.8,7.6,7.8,4.8,1908.108,44
2025-05-07 14:48:00,67.0,506.4091,26.5,2.0999999999999996,2.9000000000000004,2.75,29.2,26.8,27.0,24.8,10.8,7.7,7.9,4.8,1917.048,43
2025-05-07 14:51:00,67.0,507.6389,26.5,2.1499999999999986,2.9000000000000004,2.75,29.2,26.9,27.0,24.8,10.8,7.7,7.9,4.8,1911.347,43
2025-05-07 14:54:00,66.9,507.6389,26.599999999999998,2.049999999999999,2.9000000000000004,2.799999999999999,29.2,26.8,27.1,24.8,10.8,7.7,7.9,4.8,1913.38,43
2025-05-07 14:57:00,66.85,503.9496,26.599999999999998,2.1499999999999986,2.85,2.75,29.2,26.9,27.0,24.8,10.8,7.6,7.9,4.8,1915.292,43
2025-05-07 15:00:00,66.9,503.2118,26.7,2.049999999999999,2.85,2.75,29.2,26.9,27.1,24.9,10.8,7.6,7.9,4.8,1907.184,43
2025-05-07 15:03:00,66.9,503.2118,26.7,2.049999999999999,2.85,2.75,29.2,26.9,27.1,24.9,10.8,7.6,7.9,4.8,1909.848,43
2025-05-07 15:06:00,66.9,503.2118,26.8,2.0999999999999996,2.9000000000000004,2.6500000000000004,29.3,26.9,27.1,24.9,10.8,7.7,7.9,4.8,1906.426,43
2025-05-07 15:09:00,67.0,501.7361,26.8,2.049999999999999,2.85,2.75,29.2,26.9,27.1,24.9,10.8,7.6,7.9,4.8,1912.797,43
2025-05-07 15:12:00,66.85,501.7361,26.900000000000002,2.049999999999999,2.9000000000000004,2.75,29.2,26.9,27.1,24.9,10.8,7.7,7.9,4.8,1909.703,43
2025-05-07 15:15:00,67.0,500.2604,26.900000000000002,2.049999999999999,2.9000000000000004,2.700000000000001,29.2,26.9,27.1,24.9,10.8,7.7,7.9,4.8,1910.539,43
2025-05-07 15:18:00,66.9,500.5063,26.999999999999996,2.049999999999999,2.9000000000000004,2.75,29.2,26.9,27.1,24.9,10.8,7.6,7.8,4.8,1908.359,44
2025-05-07 15:21:00,66.69999999999999,499.7685,26.999999999999996,2.049999999999999,2.9000000000000004,2.75,29.2,26.9,27.1,24.9,10.8,7.6,7.8,4.8,1907.338,44
2025-05-07 15:24:00,66.8,500.5063,27.099999999999998,2.0999999999999996,2.9000000000000004,2.6999999999999993,29.3,26.9,27.1,24.9,10.8,7.6,7.8,4.8,1900.934,44
2025-05-07 15:27:00,66.8,500.2604,27.099999999999998,2.0,2.9000000000000004,2.799999999999999,29.1,26.9,27.1,24.9,10.8,7.6,7.8,4.8,1909.367,44
2025-05-07 15:30:00,66.8,498.0469,27.2,2.0999999999999996,2.95,2.6999999999999993,29.3,26.9,27.1,24.9,10.8,7.6,7.8,4.7,1909.734,44
2025-05-07 15:33:00,66.8,496.0793,27.2,2.049999999999999,2.95,2.75,29.2,26.9,27.1,24.9,10.8,7.6,7.8,4.7,1906.619,44
2025-05-07 15:36:00,66.8,499.2766,27.3,2.049999999999999,2.8999999999999995,2.75,29.2,26.9,27.1,24.9,10.7,7.6,7.8,4.7,1901.18,44
2025-05-07 15:39:00,66.8,499.2766,27.3,2.0500000000000007,2.8999999999999995,2.700000000000001,29.1,26.9,27.0,24.9,10.7,7.6,7.8,4.7,1908.864,44
2025-05-07 15:42:00,66.6,497.8009,27.400000000000002,2.0500000000000007,2.8999999999999995,2.700000000000001,29.1,26.9,27.0,24.9,10.7,7.6,7.8,4.7,1903.234,44
2025-05-07 15:45:00,66.69999999999999,499.7685,27.400000000000002,2.0999999999999996,2.8999999999999995,2.650000000000002,29.2,26.9,27.0,24.9,10.7,7.6,7.8,4.7,1905.122,44
2025-05-07 15:48:00,66.69999999999999,500.5063,27.499999999999996,2.0500000000000007,2.8999999999999995,2.700000000000001,29.1,26.9,27.0,24.9,10.7,7.6,7.8,4.7,1909.02,44
2025-05-07 15:51:00,66.69999999999999,497.8009,27.499999999999996,2.0999999999999996,2.8999999999999995,2.650000000000002,29.2,26.9,27.0,24.9,10.7,7.6,7.8,4.7,1900.126,44
2025-05-07 15:54:00,66.6,495.3414,27.599999999999998,2.0999999999999996,2.8999999999999995,2.650000000000002,29.2,26.9,27.0,24.9,10.7,7.6,7.8,4.7,1903.135,44
2025-05-07 15:57:00,66.69999999999999,495.3414,27.599999999999998,2.0999999999999996,2.8999999999999995,2.650000000000002,29.2,26.9,27.0,24.9,10.7,7.6,7.8,4.7,1905.298,44
2025-05-07 16:00:00,66.69999999999999,495.5874,27.7,2.0999999999999996,2.8999999999999995,2.650000000000002,29.2,26.9,27.0,24.9,10.7,7.6,7.8,4.7,1912.196,44
2025-05-07 16:03:00,66.6,494.3576,27.7,2.049999999999999,2.8999999999999995,2.650000000000002,29.2,26.9,27.1,24.9,10.7,7.6,7.8,4.7,1905.264,44
2025-05-07 16:06:00,66.5,492.39,27.8,2.049999999999999,2.95,2.650000000000002,29.2,26.9,27.1,24.9,10.8,7.6,7.8,4.7,1903.348,44
2025-05-07 16:09:00,66.6,490.9144,27.8,2.049999999999999,2.8499999999999996,2.650000000000002,29.2,26.9,27.1,24.9,10.7,7.5,7.8,4.7,1899.792,44
2025-05-07 16:12:00,66.6,490.6684,27.900000000000002,2.0999999999999996,2.9499999999999997,2.650000000000002,29.2,26.9,27.0,24.9,10.7,7.5,7.7,4.6,1895.43,44
2025-05-07 16:15:00,66.2,487.963,27.900000000000002,2.0000000000000018,2.9499999999999997,2.75,29.1,26.8,27.0,24.9,10.7,7.5,7.7,4.6,1890.519,44
2025-05-07 16:18:00,66.15,489.1927,27.999999999999996,2.0000000000000018,2.8999999999999995,2.6999999999999993,29.1,26.8,27.0,24.9,10.7,7.5,7.7,4.7,1886.742,44
2025-05-07 16:21:00,66.05000000000001,487.4711,27.999999999999996,2.0000000000000018,2.8999999999999995,2.6999999999999993,29.1,26.8,27.0,24.9,10.7,7.5,7.7,4.7,1881.657,44
2025-05-07 16:24:00,66.1,490.9144,28.099999999999998,2.0000000000000018,2.9000000000000004,2.6999999999999993,29.1,26.8,27.0,24.9,10.8,7.5,7.8,4.7,1888.384,44
2025-05-07 16:27:00,66.1,490.4225,28.099999999999998,2.0000000000000018,2.95,2.6999999999999993,29.1,26.8,27.0,24.9,10.8,7.6,7.8,4.7,1897.635,44
2025-05-07 16:30:00,66.1,488.2089,28.2,2.0000000000000018,2.95,2.6999999999999993,29.1,26.8,27.0,24.9,10.8,7.6,7.8,4.7,1885.463,44
2025-05-07 16:33:00,66.1,491.1603,28.2,2.0000000000000018,2.95,2.6999999999999993,29.1,26.8,27.0,24.9,10.8,7.6,7.8,4.7,1889.326,44
2025-05-07 16:36:00,66.1,492.1441,28.3,2.0000000000000018,2.95,2.6999999999999993,29.1,26.8,27.0,24.9,10.8,7.6,7.8,4.7,1888.975,44
2025-05-07 16:39:00,66.19999999999999,492.8819,28.3,2.0999999999999996,2.9000000000000004,2.6500000000000004,29.2,26.8,27.0,24.8,10.8,7.6,7.8,4.8,1888.006,44
2025-05-07 16:42:00,66.19999999999999,493.3738,28.400000000000002,2.0999999999999996,2.9000000000000004,2.6500000000000004,29.2,26.8,27.0,24.8,10.8,7.6,7.8,4.8,1889.964,44
2025-05-07 16:45:00,66.4,494.8495,28.400000000000002,2.0500000000000007,2.85,2.6999999999999993,29.1,26.8,27.0,24.8,10.8,7.6,7.9,4.8,1892.088,43
2025-05-07 16:48:00,66.19999999999999,494.6036,28.499999999999996,2.0500000000000007,2.9000000000000004,2.6999999999999993,29.1,26.8,27.0,24.8,10.8,7.6,7.8,4.8,1892.254,44
2025-05-07 16:51:00,66.25,493.3738,28.499999999999996,2.0500000000000007,2.9000000000000004,2.6999999999999993,29.1,26.8,27.0,24.8,10.8,7.6,7.8,4.8,1892.83,44
2025-05-07 16:54:00,66.25,493.6198,28.599999999999998,2.0999999999999996,2.9000000000000004,2.6500000000000004,29.2,26.8,27.0,24.8,10.8,7.6,7.8,4.8,1889.018,44
2025-05-07 16:57:00,66.3,494.1117,28.599999999999998,2.0500000000000007,2.9000000000000004,2.6999999999999993,29.1,26.8,27.0,24.8,10.8,7.6,7.8,4.8,1890.37,44
2025-05-07 17:00:00,66.35,496.0793,28.7,2.1000000000000014,2.85,2.6999999999999993,29.1,26.8,26.9,24.8,10.8,7.6,7.9,4.8,1891.14,43
2025-05-07 17:03:00,66.35,495.5874,28.7,2.1000000000000014,2.9000000000000004,2.6999999999999993,29.1,26.8,26.9,24.8,10.8,7.7,7.9,4.8,1892.595,43
2025-05-07 17:06:00,66.44999999999999,496.8171,28.8,2.0500000000000007,2.9000000000000004,2.6999999999999993,29.1,26.7,26.9,24.8,10.8,7.7,7.9,4.8,1895.605,43
2025-05-07 17:09:00,66.4,497.8009,28.8,2.150000000000002,2.9000000000000004,2.6499999999999986,29.1,26.8,26.9,24.7,10.8,7.7,7.9,4.8,1894.064,43
2025-05-07 17:12:00,66.44999999999999,500.9983,28.900000000000002,2.150000000000002,2.9000000000000004,2.6499999999999986,29.1,26.8,26.9,24.7,10.8,7.7,7.9,4.8,1896.256,43
2025-05-07 17:15:00,66.4,502.9659,28.900000000000002,2.150000000000002,2.85,2.6499999999999986,29.1,26.8,26.9,24.7,10.8,7.7,7.9,4.9,1888.314,43
2025-05-07 17:18:00,66.5,503.4577,28.999999999999996,2.0500000000000007,2.95,2.6999999999999993,29.0,26.7,26.9,24.7,10.9,7.7,7.9,4.8,1899.164,43
2025-05-07 17:21:00,66.5,502.7199,28.999999999999996,2.0500000000000007,2.9,2.6999999999999993,29.0,26.7,26.9,24.7,10.9,7.7,7.9,4.9,1897.045,43
2025-05-07 17:24:00,66.6,502.228,29.099999999999998,2.0999999999999996,2.9,2.6999999999999993,29.0,26.7,26.8,24.7,10.9,7.7,7.9,4.9,1897.705,43
2025-05-07 17:27:00,66.5,503.2118,29.099999999999998,2.0999999999999996,2.9,2.7499999999999982,29.0,26.6,26.8,24.6,10.9,7.7,7.9,4.9,1900.611,43
2025-05-07 17:30:00,66.55000000000001,503.2118,29.2,2.0999999999999996,2.9,2.7499999999999982,29.0,26.6,26.8,24.6,10.9,7.7,7.9,4.9,1900.748,43
2025-05-07 17:33:00,66.5,502.7199,29.2,2.049999999999999,2.9,2.75,28.9,26.6,26.8,24.6,10.9,7.7,7.9,4.9,1899.845,43
2025-05-07 17:36:00,66.5,503.4577,29.3,2.0999999999999996,2.9,2.75,28.9,26.6,26.7,24.6,10.9,7.7,7.9,4.9,1898.927,43
2025-05-07 17:39:00,66.5,502.9659,29.3,2.1500000000000004,2.9,2.6500000000000004,29.0,26.6,26.7,24.6,10.9,7.7,7.9,4.9,1895.767,43
2025-05-07 17:42:00,66.5,503.2118,29.400000000000002,2.0999999999999996,2.95,2.7500000000000018,28.9,26.5,26.7,24.5,10.9,7.7,7.9,4.8,1897.903,43
2025-05-07 17:45:00,66.5,501.4901,29.400000000000002,2.0999999999999996,2.9000000000000004,2.7500000000000018,28.9,26.5,26.7,24.5,10.8,7.7,7.9,4.8,1893.478,43
2025-05-07 17:48:00,66.4,503.2118,29.499999999999996,2.0500000000000007,2.9000000000000004,2.75,28.8,26.5,26.7,24.5,10.8,7.6,7.8,4.8,1896.357,44
2025-05-07 17:51:00,66.3,502.7199,29.499999999999996,2.1500000000000004,2.9000000000000004,2.700000000000001,28.9,26.6,26.7,24.5,10.8,7.6,7.8,4.8,1894.663,44
2025-05-07 17:54:00,66.4,504.1956,29.599999999999998,2.1000000000000014,2.9000000000000004,2.6999999999999993,28.8,26.6,26.7,24.5,10.8,7.6,7.8,4.8,1898.004,44
2025-05-07 17:57:00,66.35,501.7361,29.599999999999998,2.0500000000000007,2.85,2.75,28.8,26.5,26.7,24.5,10.8,7.6,7.9,4.8,1895.972,43
2025-05-07 18:00:00,66.4,500.9983,29.7,2.0500000000000007,2.9000000000000004,2.6999999999999993,28.8,26.5,26.7,24.5,10.8,7.6,7.8,4.8,1892.394,44
2025-05-07 18:03:00,66.35,500.7523,29.7,2.0999999999999996,2.9000000000000004,2.6500000000000004,28.9,26.5,26.7,24.5,10.8,7.6,7.8,4.8,1892.983,44
2025-05-07 18:06:00,66.3,499.7685,29.8,2.049999999999999,2.95,2.75,28.7,26.5,26.6,24.5,10.8,7.6,7.8,4.7,1891.572,44
2025-05-07 18:09:00,66.3,499.5226,29.8,2.0999999999999996,2.95,2.6999999999999993,28.8,26.5,26.6,24.5,10.8,7.6,7.8,4.7,1891.179,44
2025-05-07 18:12:00,66.19999999999999,498.5388,29.900000000000002,2.049999999999999,2.95,2.75,28.8,26.4,26.6,24.5,10.8,7.6,7.8,4.7,1890.228,44
2025-05-07 18:15:00,66.19999999999999,493.1279,29.900000000000002,2.0999999999999996,2.9000000000000004,2.6999999999999993,28.8,26.5,26.6,24.5,10.8,7.5,7.8,4.7,1886.463,44
2025-05-07 18:18:00,66.1,490.4225,29.999999999999996,2.049999999999999,3.0000000000000004,2.6999999999999993,28.8,26.4,26.6,24.5,10.8,7.5,7.7,4.6,1884.702,45
2025-05-07 18:21:00,65.75,486.9792,29.999999999999996,2.049999999999999,2.9499999999999997,2.6500000000000004,28.7,26.5,26.6,24.5,10.7,7.5,7.7,4.6,1875.525,44
2025-05-07 18:24:00,65.25,485.5035,30.099999999999998,2.0999999999999996,2.9499999999999997,2.6000000000000014,28.7,26.4,26.5,24.4,10.7,7.5,7.7,4.6,1860.593,44
2025-05-07 18:27:00,65.05,485.9954,30.099999999999998,2.0999999999999996,2.9,2.6000000000000014,28.7,26.4,26.5,24.4,10.7,7.4,7.7,4.6,1855.709,44
2025-05-07 18:30:00,64.85,484.5197,30.2,2.0999999999999996,2.9,2.6000000000000014,28.7,26.4,26.5,24.4,10.7,7.4,7.7,4.6,1851.342,44
2025-05-07 18:33:00,64.35,478.6169,30.2,1.950000000000001,2.95,2.6999999999999993,28.5,26.3,26.5,24.4,10.7,7.4,7.6,4.6,1830.999,44
2025-05-07 18:36:00,61.55,477.6331,30.3,1.9000000000000004,2.7999999999999994,2.5,28.4,26.3,26.5,24.4,10.7,7.8,8.0,4.9,1742.651,40
2025-05-07 18:39:00,61.95,473.6979,30.3,1.9000000000000004,2.8499999999999996,2.549999999999999,28.4,26.3,26.5,24.4,10.7,7.7,7.9,4.8,1756.806,42
2025-05-07 18:42:00,61.85,471.9763,30.400000000000002,1.9000000000000004,2.7999999999999994,2.5,28.4,26.3,26.5,24.4,10.7,7.6,7.9,4.8,1755.799,37
2025-05-07 18:45:00,61.9,473.206,30.400000000000002,1.950000000000001,2.7999999999999994,2.4999999999999982,28.5,26.3,26.5,24.4,10.7,7.6,7.9,4.8,1755.007,37
2025-05-07 18:48:00,61.95,474.4358,30.499999999999996,1.9000000000000004,2.7999999999999994,2.549999999999999,28.4,26.3,26.5,24.4,10.7,7.6,7.9,4.8,1756.218,37
2025-05-07 18:51:00,62.05,478.6169,30.499999999999996,1.9000000000000004,2.7999999999999994,2.549999999999999,28.4,26.3,26.5,24.4,10.7,7.7,7.9,4.9,1759.888,42
2025-05-07 18:54:00,62.35,479.3548,30.599999999999998,1.950000000000001,2.7999999999999994,2.549999999999999,28.4,26.3,26.4,24.4,10.7,7.7,7.9,4.9,1769.6,42
2025-05-07 18:57:00,62.45,478.125,30.599999999999998,2.0000000000000018,2.7999999999999994,2.4999999999999982,28.5,26.3,26.4,24.4,10.7,7.7,7.9,4.9,1770.305,42
2025-05-07 19:00:00,62.95,473.6979,31.599999999999998,1.9000000000000004,2.8,2.549999999999999,28.5,26.3,26.5,24.5,10.6,7.5,7.8,4.7,1786.465,44
2025-05-07 19:57:00,62.85,473.9438,31.599999999999998,2.0,2.8499999999999996,2.5,28.5,26.4,26.5,24.4,10.6,7.5,7.7,4.7,1786.111,44
2025-05-07 20:00:00,62.75,470.7465,31.7,2.0,2.8499999999999996,2.5,28.5,26.4,26.5,24.4,10.6,7.5,7.7,4.7,1779.175,44
2025-05-07 20:03:00,62.45,467.5492,31.7,1.9000000000000004,2.8500000000000005,2.4999999999999982,28.5,26.3,26.5,24.5,10.5,7.4,7.6,4.6,1767.494,36
2025-05-07 20:06:00,61.95,468.533,31.8,1.950000000000001,2.8500000000000005,2.4499999999999993,28.5,26.3,26.4,24.5,10.5,7.4,7.6,4.6,1753.273,36
2025-05-07 20:09:00,61.5,460.1707,31.8,1.9000000000000004,2.8000000000000003,2.5,28.4,26.3,26.4,24.5,10.5,7.3,7.6,4.6,1733.384,10
2025-05-07 20:12:00,60.6,457.2193,31.900000000000002,1.8499999999999996,2.8,2.450000000000001,28.3,26.2,26.3,24.5,10.5,7.3,7.5,4.7,1715.74,10
2025-05-07 20:15:00,60.6,458.4491,31.900000000000002,1.9000000000000004,2.8,2.4000000000000004,28.3,26.3,26.3,24.5,10.5,7.3,7.5,4.7,1717.985,10
2025-05-07 20:18:00,60.55,455.2517,31.999999999999996,1.8499999999999996,2.8,2.450000000000001,28.3,26.2,26.3,24.5,10.5,7.3,7.5,4.7,1713.1,10
2025-05-07 20:21:00,60.6,456.7274,31.999999999999996,1.8999999999999986,2.85,2.400000000000002,28.4,26.2,26.3,24.5,10.5,7.3,7.5,4.6,1708.137,8
2025-05-07 20:24:00,60.35,454.022,32.1,1.8999999999999986,2.75,2.400000000000002,28.4,26.2,26.3,24.5,10.5,7.3,7.6,4.7,1707.598,10
2025-05-07 20:27:00,60.400000000000006,455.0058,32.1,1.8499999999999996,2.75,2.450000000000001,28.3,26.2,26.3,24.5,10.5,7.3,7.6,4.7,1708.775,10
2025-05-07 20:30:00,60.400000000000006,453.0382,32.2,1.8499999999999996,2.8,2.450000000000001,28.3,26.2,26.3,24.5,10.6,7.3,7.6,4.7,1707.037,10
2025-05-07 20:33:00,60.3,448.8571,32.2,1.8499999999999996,2.8,2.450000000000001,28.3,26.2,26.3,24.5,10.6,7.3,7.6,4.7,1706.138,10
2025-05-07 20:36:00,58.25,451.8085,32.300000000000004,1.75,2.6499999999999995,2.3499999999999996,28.1,26.2,26.3,24.5,10.5,7.6,7.9,4.9,1639.857,5
2025-05-07 20:39:00,58.15,449.3489,32.300000000000004,1.7500000000000018,2.7499999999999996,2.3499999999999996,28.1,26.2,26.4,24.4,10.6,7.7,7.9,4.9,1636.156,25
2025-05-07 20:42:00,58.35,449.103,32.400000000000006,1.8000000000000007,2.7499999999999996,2.3499999999999996,28.1,26.2,26.3,24.4,10.6,7.7,7.9,4.9,1637.35,25
2025-05-07 20:45:00,58.45,448.6111,32.400000000000006,1.8499999999999996,2.7499999999999996,2.3000000000000007,28.2,26.2,26.3,24.4,10.6,7.6,7.8,4.9,1644.459,10
2025-05-07 20:48:00,58.75,446.1516,32.5,1.8000000000000007,2.8,2.3499999999999996,28.1,26.2,26.3,24.4,10.6,7.6,7.8,4.8,1655.774,25
2025-05-07 20:51:00,58.8,451.8085,32.5,1.7500000000000018,2.7499999999999996,2.4499999999999993,28.1,26.1,26.3,24.4,10.6,7.6,7.8,4.9,1657.771,5
2025-05-07 20:54:00,58.900000000000006,456.4815,32.6,1.8000000000000007,2.6999999999999997,2.4000000000000004,28.1,26.2,26.3,24.4,10.6,7.7,7.9,5.0,1662.847,5
2025-05-07 20:57:00,59.0,456.4815,32.6,1.7500000000000018,2.6999999999999997,2.4499999999999993,28.1,26.1,26.3,24.4,10.6,7.7,7.9,5.0,1664.595,5
2025-05-07 21:00:00,59.05,458.941,32.7,1.8000000000000007,2.7499999999999996,2.4000000000000004,28.1,26.2,26.3,24.4,10.6,7.7,7.9,4.9,1662.142,25
2025-05-07 21:03:00,59.1,459.1869,32.7,1.7500000000000018,2.7499999999999996,2.4499999999999993,28.1,26.1,26.3,24.4,10.6,7.7,7.9,4.9,1665.021,5
2025-05-07 21:06:00,59.5,461.1545,32.800000000000004,1.8000000000000007,2.6999999999999993,2.4000000000000004,28.1,26.2,26.3,24.4,10.6,7.6,7.9,4.9,1672.579,5
2025-05-07 21:09:00,59.7,464.1059,32.800000000000004,1.8499999999999996,2.7499999999999996,2.450000000000001,28.2,26.2,26.3,24.4,10.6,7.7,7.9,4.9,1687.175,5
2025-05-07 21:12:00,60.650000000000006,471.9763,32.900000000000006,1.8500000000000014,2.7499999999999996,2.5,28.3,26.2,26.4,24.4,10.6,7.7,7.9,4.9,1718.408,5
2025-05-07 21:15:00,61.25,473.452,32.900000000000006,1.950000000000001,2.7999999999999994,2.450000000000001,28.4,26.3,26.4,24.4,10.7,7.6,7.8,4.9,1726.321,37
2025-05-07 21:18:00,61.05,473.6979,33.0,1.9000000000000021,2.7499999999999996,2.5,28.3,26.3,26.4,24.4,10.6,7.7,7.9,4.9,1725.211,5
2025-05-07 21:21:00,61.15,473.6979,33.0,1.9000000000000004,2.7999999999999994,2.5000000000000018,28.4,26.2,26.4,24.4,10.7,7.7,7.9,4.9,1730.981,40
2025-05-07 21:24:00,61.15,477.1412,33.1,1.9000000000000021,2.7999999999999994,2.5,28.3,26.3,26.4,24.4,10.7,7.7,7.9,4.9,1729.022,40
2025-05-07 21:27:00,61.15,472.7141,33.1,1.950000000000001,2.7999999999999994,2.450000000000001,28.4,26.3,26.4,24.4,10.7,7.7,7.9,4.9,1730.183,42
2025-05-07 21:30:00,60.95,469.5168,33.2,1.9000000000000004,2.7999999999999994,2.450000000000001,28.4,26.3,26.4,24.5,10.7,7.6,7.8,4.9,1728.439,37
2025-05-07 21:33:00,61.0,468.287,33.2,1.8499999999999996,2.7999999999999994,2.450000000000001,28.4,26.3,26.5,24.5,10.7,7.6,7.8,4.9,1727.593,37
2025-05-07 21:36:00,60.95,470.0087,33.300000000000004,1.9000000000000004,2.7499999999999996,2.4499999999999993,28.5,26.3,26.5,24.5,10.6,7.6,7.8,4.9,1723.673,5
2025-05-07 21:39:00,60.95,464.5978,33.300000000000004,1.8499999999999996,2.8,2.450000000000001,28.4,26.3,26.5,24.5,10.6,7.6,7.8,4.8,1721.068,37
2025-05-07 21:42:00,60.8,462.3843,33.400000000000006,1.8999999999999986,2.75,2.450000000000001,28.4,26.4,26.5,24.5,10.6,7.5,7.8,4.8,1719.905,10
2025-05-07 21:45:00,60.7,460.4167,33.400000000000006,1.8499999999999979,2.8499999999999996,2.450000000000001,28.4,26.4,26.5,24.6,10.6,7.5,7.7,4.7,1717.878,37
2025-05-07 21:48:00,63.65,534.6933,33.5,1.9000000000000004,2.5999999999999996,2.6499999999999986,28.6,26.5,26.7,24.6,10.6,7.8,8.0,5.2,1810.845,4
2025-05-07 21:51:00,67.3,550.9259,33.5,2.1500000000000004,2.6,2.75,29.0,26.8,26.9,24.6,10.4,7.6,7.8,5.0,1919.184,1
2025-05-07 21:54:00,69.4,587.8183,33.6,2.25,2.5500000000000003,2.9000000000000004,29.3,26.8,27.0,24.6,10.3,7.6,7.8,5.0,1987.139,1
2025-05-07 21:57:00,69.15,573.3073,33.6,2.25,2.6500000000000004,2.799999999999999,29.3,26.8,27.0,24.6,10.3,7.5,7.7,4.8,1978.304,1
2025-05-07 22:00:00,68.8,560.5179,33.7,2.25,2.7000000000000006,2.799999999999999,29.3,26.8,27.0,24.6,10.3,7.4,7.6,4.7,1971.341,1
2025-05-07 22:03:00,68.9,565.9288,33.7,2.25,2.7000000000000006,2.75,29.3,26.9,27.0,24.7,10.3,7.4,7.6,4.7,1974.998,1
2025-05-07 22:06:00,69.0,566.6667,33.800000000000004,2.25,2.650000000000001,2.8000000000000007,29.3,26.9,27.0,24.7,10.3,7.4,7.6,4.8,1973.769,1
2025-05-07 22:09:00,69.0,565.6829,33.800000000000004,2.1999999999999993,2.7000000000000006,2.900000000000002,29.2,26.9,27.0,24.7,10.3,7.4,7.6,4.7,1970.359,1
2025-05-07 22:12:00,68.9,569.1262,33.900000000000006,2.25,2.650000000000001,2.8500000000000014,29.3,26.9,27.0,24.7,10.3,7.4,7.6,4.8,1976.637,1
2025-05-07 22:15:00,69.1,572.0775,33.900000000000006,2.2499999999999982,2.650000000000001,2.8000000000000025,29.4,26.9,27.1,24.7,10.3,7.4,7.6,4.8,1975.004,1
2025-05-07 22:18:00,69.1,567.1586,34.0,2.2499999999999982,2.6000000000000005,2.8000000000000025,29.4,26.9,27.1,24.7,10.3,7.4,7.7,4.8,1976.159,1
2025-05-07 22:21:00,69.0,565.9288,34.0,2.1999999999999993,2.6000000000000005,2.8500000000000014,29.3,26.9,27.1,24.7,10.3,7.4,7.7,4.8,1973.001,1
2025-05-07 22:24:00,68.9,560.7639,34.1,2.2499999999999982,2.7000000000000006,2.8000000000000025,29.4,26.9,27.1,24.7,10.3,7.4,7.6,4.7,1968.834,1
2025-05-07 22:27:00,68.7,553.3854,34.1,2.1999999999999975,2.6500000000000004,2.8000000000000025,29.4,26.9,27.1,24.8,10.3,7.3,7.6,4.7,1965.383,1
2025-05-07 22:30:00,68.7,549.9421,34.2,2.1499999999999986,2.7500000000000004,2.8500000000000014,29.3,26.9,27.1,24.8,10.3,7.3,7.5,4.6,1961.161,11
2025-05-07 22:33:00,68.4,546.2529,34.2,2.1499999999999986,2.7,2.75,29.3,26.9,27.1,24.8,10.3,7.3,7.5,4.7,1956.578,11
2025-05-07 22:36:00,68.35,545.0231,34.300000000000004,2.1499999999999986,2.6999999999999997,2.75,29.3,26.9,27.1,24.8,10.2,7.3,7.5,4.6,1949.369,11
2025-05-07 22:39:00,67.80000000000001,535.923,34.300000000000004,2.1999999999999993,2.6999999999999997,2.700000000000001,29.3,26.9,27.0,24.8,10.2,7.3,7.5,4.6,1936.942,11
2025-05-07 22:42:00,66.85,533.4636,34.400000000000006,2.0999999999999996,2.6999999999999997,2.6999999999999993,29.2,26.8,27.0,24.8,10.2,7.2,7.4,4.6,1908.202,11
2025-05-07 22:45:00,66.65,534.9393,34.400000000000006,2.200000000000001,2.6499999999999995,2.6499999999999986,29.3,26.8,26.9,24.8,10.2,7.2,7.4,4.7,1900.145,11
2025-05-07 22:48:00,66.65,534.2014,34.5,2.1500000000000004,2.6499999999999995,2.6999999999999993,29.2,26.8,26.9,24.8,10.2,7.2,7.4,4.7,1901.447,11
2025-05-07 22:51:00,66.5,531.004,34.5,2.0999999999999996,2.6499999999999995,2.75,29.2,26.7,26.9,24.8,10.2,7.2,7.4,4.7,1894.426,11
2025-05-07 22:54:00,66.5,530.0203,34.6,2.0500000000000007,2.6999999999999997,2.7499999999999982,29.1,26.7,26.9,24.8,10.2,7.2,7.4,4.6,1897.359,11
2025-05-07 22:57:00,66.19999999999999,525.1013,34.6,2.1500000000000004,2.7500000000000004,2.6499999999999986,29.2,26.8,26.9,24.8,10.3,7.2,7.4,4.6,1886.948,11
2025-05-07 23:00:00,63.25,526.3311,34.7,2.0,2.5500000000000003,2.5500000000000007,28.9,26.8,26.9,24.8,10.3,7.5,7.8,4.9,1794.698,4
2025-05-07 23:03:00,63.75,521.9039,34.7,2.0,2.6,2.549999999999999,29.0,26.7,26.9,24.8,10.3,7.5,7.7,4.9,1809.296,4
2025-05-07 23:06:00,63.95,516.739,34.800000000000004,2.0500000000000007,2.6,2.549999999999999,29.0,26.8,26.9,24.8,10.2,7.4,7.6,4.8,1816.036,4
2025-05-07 23:09:00,63.849999999999994,507.8849,34.800000000000004,2.0,2.650000000000001,2.5999999999999996,29.0,26.7,26.9,24.8,10.3,7.4,7.6,4.8,1814.378,4
2025-05-07 23:12:00,63.849999999999994,508.1308,34.900000000000006,1.9499999999999993,2.7000000000000006,2.6500000000000004,28.9,26.7,26.9,24.8,10.3,7.4,7.6,4.7,1813.364,10
2025-05-07 23:15:00,63.9,511.5741,34.900000000000006,2.0500000000000007,2.6000000000000005,2.549999999999999,29.1,26.7,26.9,24.8,10.3,7.4,7.7,4.8,1818.07,4
2025-05-07 23:18:00,64.1,517.4769,35.0,2.0500000000000007,2.65,2.549999999999999,29.0,26.8,26.9,24.8,10.4,7.5,7.7,4.9,1822.763,4
2025-05-07 23:21:00,64.25,518.9525,35.0,2.0500000000000007,2.65,2.549999999999999,29.0,26.8,26.9,24.8,10.4,7.5,7.7,4.9,1826.36,4
2025-05-07 23:24:00,64.2,517.7228,35.1,2.0,2.65,2.5999999999999996,29.0,26.7,26.9,24.8,10.4,7.5,7.7,4.9,1823.341,4
2025-05-07 23:27:00,64.25,520.6742,35.1,2.0500000000000007,2.65,2.5999999999999996,29.0,26.8,26.9,24.8,10.4,7.5,7.7,4.9,1823.995,4
2025-05-07 23:30:00,64.2,521.9039,35.2,2.0,2.6,2.5999999999999996,28.9,26.8,26.9,24.8,10.4,7.5,7.8,4.9,1824.754,4
2025-05-07 23:33:00,64.55000000000001,521.412,35.2,2.0,2.65,2.6500000000000004,28.9,26.8,26.9,24.8,10.4,7.5,7.7,4.9,1832.344,4
2025-05-07 23:36:00,64.5,518.2147,35.300000000000004,2.1000000000000014,2.65,2.549999999999999,29.1,26.8,26.9,24.8,10.4,7.5,7.7,4.9,1834.575,4
2025-05-07 23:39:00,64.45,520.1823,35.300000000000004,2.0500000000000007,2.65,2.5999999999999996,29.0,26.8,26.9,24.8,10.4,7.5,7.7,4.9,1830.537,4
2025-05-07 23:42:00,64.55000000000001,518.9525,35.400000000000006,2.0,2.65,2.6500000000000004,29.0,26.7,26.9,24.8,10.4,7.5,7.7,4.9,1832.394,4
2025-05-07 23:45:00,64.65,520.1823,35.400000000000006,2.1000000000000014,2.65,2.549999999999999,29.1,26.8,26.9,24.8,10.4,7.5,7.7,4.9,1835.707,4
2025-05-07 23:48:00,64.55000000000001,523.1337,35.5,2.1000000000000014,2.65,2.549999999999999,29.1,26.8,26.9,24.8,10.4,7.5,7.7,4.9,1834.715,4
2025-05-07 23:51:00,64.55000000000001,522.8877,35.5,2.0500000000000007,2.65,2.5999999999999996,29.0,26.8,26.9,24.8,10.4,7.5,7.7,4.9,1833.048,4
2025-05-07 23:54:00,64.55000000000001,524.1175,35.6,2.0500000000000007,2.65,2.5999999999999996,29.0,26.8,26.9,24.8,10.4,7.5,7.7,4.9,1835.691,4
2025-05-07 23:57:00,64.45,526.0851,35.6,2.0500000000000007,2.65,2.5999999999999996,29.0,26.8,26.9,24.8,10.4,7.5,7.7,4.9,1834.542,4
2025-05-08 00:00:00,64.6,528.5446,35.7,2.0500000000000007,2.65,2.5999999999999996,29.0,26.8,26.9,24.8,10.4,7.5,7.7,4.9,1840.283,4
2025-05-08 00:03:00,64.65,533.7095,35.7,2.0500000000000007,2.65,2.6500000000000004,29.0,26.8,26.9,24.8,10.4,7.5,7.7,4.9,1835.206,4
2025-05-08 00:06:00,64.65,532.9717,35.800000000000004,2.1000000000000014,2.6,2.549999999999999,29.1,26.8,26.9,24.8,10.4,7.5,7.8,4.9,1837.536,4
2025-05-08 00:09:00,64.80000000000001,532.9717,35.800000000000004,2.1000000000000014,2.65,2.5999999999999996,29.1,26.8,26.9,24.8,10.4,7.5,7.7,4.9,1847.405,4
2025-05-08 00:12:00,64.8,533.7095,35.900000000000006,2.0500000000000007,2.6,2.6500000000000004,29.0,26.8,26.9,24.8,10.4,7.5,7.8,4.9,1844.349,4
