Timestamp,SP Chiller High Level Status WCC_S_3_4_Motor FLA Loading,SP Chiller Hard-wired Status WCC_SP_3_4_FM_01_FR,SP Chiller High Level Status WCC_S_3_4_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,SP Chiller High Level Status WCC_S_3_4_Condensing Water Return Temperature #1,SP Chiller High Level Status WCC_S_3_4_Condensing Water Return Temperature #2,SP Chiller High Level Status WCC_S_3_4_Condensing Water Supply Temperature #1,SP Chiller High Level Status WCC_S_3_4_Condensing Water Supply Temperature #2,SP Chiller High Level Status WCC_S_3_4_Chilled Water Return Temperature #1,SP Chiller High Level Status WCC_S_3_4_Chilled Water Return Temperature #2,SP Chiller High Level Status WCC_S_3_4_Chilled Water Supply Temperature #1,SP Chiller High Level Status WCC_S_3_4_Chilled Water Supply Temperature #2,SP WCC Power WCC_3_4_Power,cluster_id
2025-06-12 16:09:00,73.9,487.4711,141.89999999999998,1.9999999999999982,3.1,2.8000000000000007,32.3,30.0,30.2,28.1,11.0,7.6,7.8,4.6,2160.949,45
2025-06-12 16:12:00,72.6,473.6979,142.0,1.9499999999999993,3.1,2.8000000000000007,32.2,29.9,30.1,28.1,11.0,7.5,7.7,4.6,2113.104,45
2025-06-12 16:15:00,67.9,459.6788,142.0,1.8499999999999979,2.95,2.6000000000000014,31.9,29.9,30.0,28.1,10.9,7.8,8.0,4.8,1973.28,43
2025-06-12 16:18:00,67.7,453.5301,142.1,1.75,3.0,2.599999999999998,31.8,29.8,30.0,28.1,10.9,7.7,7.9,4.7,1973.769,43
2025-06-12 16:21:00,69.9,496.0793,142.1,1.8499999999999979,2.8500000000000005,2.700000000000003,32.0,29.9,30.1,28.1,10.9,7.9,8.1,5.0,2026.503,43
2025-06-12 16:24:00,72.8,536.6609,142.2,1.950000000000001,2.8000000000000007,2.799999999999997,32.2,30.0,30.2,28.1,10.9,7.9,8.1,5.1,2123.094,43
2025-06-12 16:27:00,75.35,544.5313,142.2,1.950000000000001,2.9000000000000004,3.0,32.1,30.1,30.2,28.1,11.0,7.9,8.1,5.0,2199.545,43
2025-06-12 16:30:00,76.55000000000001,544.5313,142.29999999999998,2.099999999999998,2.9,3.0000000000000018,32.4,30.2,30.3,28.1,11.0,7.8,8.0,5.0,2226.879,43
2025-06-12 16:33:00,76.65,544.5313,142.29999999999998,2.0999999999999996,2.9499999999999997,3.0,32.5,30.1,30.3,28.1,11.0,7.8,8.0,4.9,2235.142,43
2025-06-12 16:36:00,77.1,550.68,142.39999999999998,2.0999999999999996,2.9,2.950000000000001,32.5,30.2,30.4,28.1,11.0,7.8,8.0,5.0,2254.809,43
2025-06-12 16:39:00,78.35,560.7639,142.39999999999998,2.1500000000000004,2.9000000000000004,2.9999999999999982,32.6,30.2,30.4,28.1,11.0,7.9,8.1,5.0,2289.436,43
2025-06-12 16:42:00,79.55,564.945,142.5,2.200000000000001,2.9000000000000004,3.0999999999999996,32.7,30.3,30.5,28.1,11.0,7.9,8.1,5.0,2329.778,43
2025-06-12 16:45:00,80.35,566.1748,142.5,2.2499999999999982,2.95,3.0999999999999996,32.8,30.3,30.5,28.1,11.1,7.9,8.1,5.0,2351.887,43
2025-06-12 16:48:00,81.75,575.2749,142.6,2.2499999999999982,2.9000000000000004,3.1500000000000004,32.8,30.3,30.5,28.1,11.1,7.9,8.2,5.0,2398.827,43
2025-06-12 16:51:00,83.0,577.2425,142.6,2.299999999999999,3.0,3.2500000000000018,32.9,30.3,30.5,28.1,11.1,8.0,8.1,5.0,2432.727,43
2025-06-12 16:54:00,83.25,578.9641,142.7,2.299999999999997,2.95,3.2500000000000036,32.8,30.4,30.5,28.1,11.1,7.9,8.1,5.0,2437.335,43
2025-06-12 16:57:00,83.05,570.3559,142.7,2.2499999999999982,3.0,3.2500000000000018,32.8,30.3,30.5,28.1,11.1,7.9,8.1,4.9,2429.983,43
2025-06-12 17:00:00,82.8,568.6343,142.79999999999998,2.2499999999999982,2.9999999999999996,3.2500000000000018,32.8,30.3,30.5,28.1,11.1,7.8,8.0,4.9,2425.411,43
2025-06-12 17:03:00,82.6,567.1586,142.79999999999998,2.299999999999999,3.0,3.1500000000000004,32.9,30.3,30.5,28.1,11.0,7.8,8.0,4.8,2417.438,43
2025-06-12 17:06:00,82.4,565.9288,142.89999999999998,2.1500000000000004,3.0,3.299999999999999,32.7,30.3,30.6,28.1,11.0,7.7,7.9,4.8,2410.373,43
2025-06-12 17:09:00,82.4,561.2558,142.89999999999998,2.200000000000001,3.05,3.2499999999999982,32.7,30.3,30.5,28.1,11.0,7.7,7.9,4.7,2406.19,43
2025-06-12 17:12:00,82.19999999999999,555.1071,143.0,2.299999999999999,3.05,3.1500000000000004,32.9,30.3,30.5,28.1,11.0,7.7,7.9,4.7,2407.595,43
2025-06-12 17:15:00,82.0,550.68,143.0,2.2499999999999982,3.0500000000000003,3.1500000000000004,32.8,30.3,30.5,28.1,10.9,7.7,7.9,4.6,2400.569,43
2025-06-12 17:18:00,81.6,544.5313,143.1,2.200000000000001,3.1,3.149999999999997,32.7,30.3,30.5,28.1,11.0,7.6,7.8,4.6,2384.581,43
2025-06-12 17:21:00,80.75,538.6285,143.1,2.2499999999999982,3.0500000000000003,3.0999999999999996,32.8,30.2,30.4,28.1,10.9,7.6,7.8,4.6,2357.416,43
2025-06-12 17:24:00,80.05,535.4312,143.2,2.200000000000001,3.0500000000000003,3.0000000000000018,32.7,30.2,30.4,28.1,10.9,7.6,7.8,4.6,2333.431,43
2025-06-12 17:27:00,79.3,532.2338,143.2,2.200000000000001,3.0500000000000003,3.0500000000000007,32.7,30.1,30.3,28.1,10.9,7.5,7.7,4.6,2310.743,43
2025-06-12 17:30:00,76.05000000000001,523.1337,143.29999999999998,2.1499999999999986,2.95,2.9000000000000004,32.5,30.2,30.3,28.1,10.9,7.7,7.9,4.8,2223.052,43
2025-06-12 17:33:00,75.75,519.1985,143.29999999999998,2.049999999999999,3.0,2.900000000000002,32.4,30.1,30.3,28.1,10.9,7.7,7.9,4.7,2206.788,43
2025-06-12 17:36:00,75.85,518.9525,143.39999999999998,2.049999999999999,3.0,2.9499999999999993,32.4,30.1,30.3,28.1,10.9,7.7,7.9,4.7,2209.713,43
2025-06-12 17:39:00,75.85,517.7228,143.39999999999998,2.1499999999999986,3.0,2.9000000000000004,32.5,30.2,30.3,28.1,10.9,7.7,7.9,4.7,2206.297,43
2025-06-12 17:42:00,75.95,519.1985,143.5,2.0999999999999996,3.0,2.9000000000000004,32.5,30.2,30.4,28.1,10.9,7.7,7.9,4.7,2207.398,43
2025-06-12 17:45:00,76.05000000000001,521.1661,143.5,2.049999999999999,3.0,2.950000000000001,32.4,30.2,30.4,28.1,10.9,7.7,7.9,4.7,2217.504,43
2025-06-12 17:48:00,76.05000000000001,522.8877,143.6,2.0999999999999996,3.0,2.9000000000000004,32.5,30.2,30.4,28.1,11.0,7.7,7.9,4.8,2216.883,43
2025-06-12 17:51:00,76.25,523.1337,143.6,2.0999999999999996,3.0,2.9000000000000004,32.5,30.2,30.4,28.1,11.0,7.8,8.0,4.8,2217.68,43
2025-06-12 17:54:00,76.15,525.3472,143.7,2.0999999999999996,3.0,2.9000000000000004,32.5,30.2,30.4,28.1,11.0,7.8,8.0,4.8,2223.043,43
2025-06-12 17:57:00,76.44999999999999,530.2662,143.7,2.0999999999999996,2.9499999999999997,2.9000000000000004,32.5,30.2,30.4,28.1,11.0,7.8,8.0,4.9,2227.925,43
2025-06-12 18:00:00,76.65,532.7257,143.79999999999998,2.0999999999999996,3.0,2.9000000000000004,32.5,30.2,30.4,28.1,11.1,7.9,8.1,4.9,2232.861,43
2025-06-12 18:03:00,76.65,532.9717,143.79999999999998,2.049999999999999,3.0,3.0000000000000018,32.4,30.2,30.4,28.1,11.1,7.9,8.1,4.9,2234.578,43
2025-06-12 18:06:00,76.85,531.25,143.89999999999998,2.1500000000000004,3.0,2.9000000000000004,32.6,30.2,30.4,28.1,11.1,7.9,8.1,4.9,2236.82,43
2025-06-12 18:09:00,77.05,530.5121,143.89999999999998,2.1500000000000004,3.0,2.9000000000000004,32.6,30.2,30.4,28.1,11.1,7.9,8.1,4.9,2239.635,43
2025-06-12 18:12:00,76.85,531.496,144.0,2.1500000000000004,3.0,2.9000000000000004,32.6,30.2,30.4,28.1,11.1,7.9,8.1,4.9,2237.632,43
2025-06-12 18:15:00,77.05,533.9554,144.0,2.0999999999999996,3.0,2.950000000000001,32.5,30.2,30.4,28.1,11.1,7.9,8.1,4.9,2242.918,43
2025-06-12 18:18:00,77.35,540.3501,144.1,2.0999999999999996,2.95,3.049999999999999,32.5,30.2,30.4,28.1,11.1,7.9,8.1,5.0,2254.2,43
2025-06-12 18:21:00,77.9,543.3015,144.1,2.1500000000000004,2.95,2.9999999999999982,32.6,30.2,30.4,28.1,11.1,7.9,8.1,5.0,2275.167,43
2025-06-12 18:24:00,78.55,545.0231,144.2,2.0999999999999996,2.95,3.0999999999999996,32.5,30.2,30.4,28.1,11.1,7.9,8.1,5.0,2292.37,43
2025-06-12 18:27:00,78.65,545.761,144.2,2.1500000000000004,2.95,2.9999999999999982,32.6,30.2,30.4,28.1,11.1,7.9,8.1,5.0,2295.609,43
2025-06-12 18:30:00,78.7,543.3015,144.29999999999998,2.0999999999999996,3.0,3.049999999999999,32.5,30.2,30.4,28.1,11.1,7.9,8.1,4.9,2294.002,43
2025-06-12 18:33:00,78.44999999999999,542.3177,144.29999999999998,2.1999999999999993,3.0,2.9999999999999982,32.6,30.2,30.3,28.1,11.1,7.9,8.1,4.9,2293.69,43
2025-06-12 18:36:00,78.44999999999999,542.5637,144.39999999999998,2.1999999999999993,2.9999999999999996,3.049999999999999,32.5,30.2,30.3,28.0,11.1,7.8,8.0,4.9,2290.51,43
2025-06-12 18:39:00,78.44999999999999,545.0231,144.39999999999998,2.200000000000001,2.9999999999999996,3.0,32.6,30.1,30.3,28.0,11.1,7.8,8.0,4.9,2291.056,43
2025-06-12 18:42:00,78.65,549.4502,144.5,2.2500000000000018,3.05,2.9999999999999982,32.7,30.2,30.4,28.0,11.1,7.9,8.0,4.9,2296.896,43
2025-06-12 18:45:00,78.65,549.9421,144.5,2.1500000000000004,2.9499999999999997,3.0500000000000007,32.5,30.1,30.3,28.0,11.0,7.8,8.0,4.9,2294.15,43
2025-06-12 18:48:00,78.55,552.1556,144.6,2.1500000000000004,2.9499999999999997,3.099999999999998,32.5,30.1,30.3,28.0,11.0,7.8,8.0,4.9,2296.047,43
2025-06-12 18:51:00,78.6,552.1556,144.6,2.200000000000001,2.9499999999999997,3.0,32.6,30.1,30.3,28.0,11.0,7.8,8.0,4.9,2297.434,43
2025-06-12 18:54:00,78.55,548.7124,144.7,2.1500000000000004,2.9499999999999997,3.0500000000000007,32.5,30.1,30.3,28.0,11.0,7.8,8.0,4.9,2294.511,43
2025-06-12 18:57:00,78.44999999999999,546.007,144.7,2.1500000000000004,3.05,3.0,32.5,30.1,30.3,28.0,11.0,7.8,7.9,4.8,2288.747,43
2025-06-12 19:00:00,78.15,537.3987,144.79999999999998,2.0999999999999996,3.0,3.0500000000000007,32.4,30.1,30.3,28.0,11.0,7.7,7.9,4.8,2280.825,43
2025-06-12 19:03:00,78.19999999999999,532.4797,144.79999999999998,2.1500000000000004,3.05,2.9499999999999993,32.5,30.1,30.3,28.0,11.0,7.7,7.9,4.7,2281.959,43
2025-06-12 19:06:00,77.9,527.3148,144.89999999999998,2.049999999999999,3.1,3.1000000000000014,32.3,30.0,30.2,28.0,11.0,7.7,7.9,4.6,2272.446,43
2025-06-12 19:09:00,77.80000000000001,522.6418,144.89999999999998,2.1500000000000004,3.0500000000000003,2.9499999999999993,32.5,30.1,30.3,28.0,10.9,7.6,7.8,4.6,2258.875,43
2025-06-12 19:12:00,76.9,519.9363,145.0,2.0999999999999996,3.0500000000000003,2.9499999999999993,32.4,30.0,30.2,28.0,10.9,7.6,7.8,4.6,2232.086,43
2025-06-12 19:15:00,75.95,512.8038,145.0,2.1499999999999986,3.0500000000000003,2.8000000000000007,32.4,30.0,30.1,28.0,10.9,7.5,7.7,4.6,2205.293,45
2025-06-12 19:18:00,74.65,509.1146,145.1,2.0,3.0500000000000007,2.8500000000000014,32.2,29.9,30.1,28.0,10.8,7.5,7.6,4.6,2172.382,45
2025-06-12 19:21:00,71.94999999999999,503.4577,145.1,1.8999999999999986,2.9000000000000004,2.7500000000000036,32.0,29.9,30.1,28.0,10.8,7.7,7.9,4.8,2089.569,43
2025-06-12 19:24:00,71.95,501.4901,145.2,1.9499999999999993,2.95,2.700000000000003,32.1,29.9,30.1,28.0,10.8,7.7,7.9,4.7,2091.749,43
2025-06-12 19:27:00,71.8,495.5874,145.2,1.9499999999999993,3.0000000000000004,2.700000000000003,32.1,29.9,30.1,28.0,10.8,7.7,7.8,4.7,2077.688,43
2025-06-12 19:30:00,71.5,484.2737,145.29999999999998,1.9000000000000004,2.95,2.7500000000000018,32.0,29.8,30.0,28.0,10.8,7.6,7.8,4.7,2070.479,43
2025-06-12 19:33:00,71.6,488.7008,145.29999999999998,2.0,2.95,2.700000000000003,32.1,29.9,30.0,28.0,10.8,7.6,7.8,4.7,2076.522,43
2025-06-12 19:36:00,71.55000000000001,496.5712,145.39999999999998,1.8999999999999986,3.0,2.7500000000000036,32.0,29.9,30.1,28.0,10.9,7.6,7.8,4.7,2079.401,43
2025-06-12 19:39:00,71.9,499.5226,145.39999999999998,1.9499999999999993,3.0,2.75,32.1,29.9,30.1,28.0,10.9,7.7,7.9,4.7,2085.924,43
2025-06-12 19:42:00,71.8,497.309,145.5,1.9499999999999993,2.95,2.75,32.1,29.9,30.1,28.0,10.9,7.7,7.9,4.8,2083.94,43
2025-06-12 19:45:00,72.1,501.7361,145.5,2.0,2.9499999999999997,2.6999999999999993,32.2,29.9,30.1,28.0,10.9,7.8,7.9,4.9,2089.301,43
2025-06-12 19:48:00,72.15,507.147,145.6,1.9499999999999993,2.95,2.75,32.0,30.0,30.1,28.0,10.9,7.8,8.0,4.8,2090.164,43
2025-06-12 19:51:00,72.2,506.4091,145.6,1.9499999999999993,2.9499999999999997,2.75,32.1,29.9,30.1,28.0,11.0,7.8,8.0,4.9,2097.121,43
2025-06-12 19:54:00,72.2,503.4577,145.7,2.0,2.9499999999999997,2.7499999999999964,32.2,29.9,30.1,28.0,11.0,7.8,8.0,4.9,2093.233,43
2025-06-12 19:57:00,72.25,502.228,145.7,1.9499999999999993,2.95,2.799999999999997,32.1,29.9,30.1,28.0,11.0,7.9,8.1,4.9,2099.388,43
2025-06-12 20:00:00,72.4,505.6713,145.79999999999998,1.9499999999999993,2.9499999999999997,2.75,32.1,29.9,30.1,28.0,11.0,7.8,8.0,4.9,2098.241,43
2025-06-12 20:03:00,72.5,508.1308,145.79999999999998,2.0,3.0,2.7499999999999964,32.2,29.9,30.1,28.0,11.1,7.9,8.1,4.9,2112.511,43
2025-06-12 20:06:00,73.2,509.6065,145.89999999999998,2.0,3.0,2.799999999999997,32.1,30.0,30.1,28.0,11.1,7.9,8.1,4.9,2124.605,43
2025-06-12 20:09:00,73.7,512.8038,145.89999999999998,2.049999999999999,3.0,2.8000000000000007,32.3,30.0,30.2,28.0,11.1,7.9,8.1,4.9,2142.583,43
2025-06-12 20:12:00,74.0,516.985,146.0,2.0000000000000018,2.95,2.8999999999999986,32.2,30.0,30.2,28.0,11.0,7.9,8.1,4.9,2149.178,43
2025-06-12 20:15:00,74.7,522.6418,146.0,2.049999999999999,2.95,2.900000000000002,32.3,30.0,30.2,28.0,11.0,7.9,8.1,4.9,2174.105,43
2025-06-12 20:18:00,74.7,521.412,146.1,2.049999999999999,2.95,2.8500000000000014,32.3,30.0,30.2,28.0,11.0,7.9,8.1,4.9,2173.804,43
2025-06-12 20:21:00,74.9,524.3634,146.1,2.049999999999999,2.9499999999999997,2.8000000000000007,32.3,30.0,30.2,28.0,11.0,7.8,8.0,4.9,2174.711,43
2025-06-12 20:24:00,74.9,524.1175,146.2,2.049999999999999,2.9499999999999997,2.8500000000000014,32.3,30.0,30.2,28.0,11.0,7.8,8.0,4.9,2177.674,43
2025-06-12 20:27:00,74.9,525.5931,146.2,2.0000000000000018,2.9499999999999997,2.8999999999999986,32.2,30.0,30.2,28.0,11.0,7.8,8.0,4.9,2184.241,43
2025-06-12 20:30:00,74.94999999999999,528.0527,146.29999999999998,2.0000000000000018,2.9499999999999997,2.8999999999999986,32.2,30.0,30.2,28.0,11.0,7.8,8.0,4.9,2179.24,43
2025-06-12 20:33:00,75.55000000000001,529.0364,146.29999999999998,2.049999999999999,2.9000000000000004,2.950000000000003,32.3,30.0,30.2,28.0,11.0,7.9,8.1,5.0,2202.067,43
2025-06-12 20:36:00,75.65,530.2662,146.39999999999998,2.049999999999999,3.0,2.900000000000002,32.3,30.0,30.2,28.0,11.0,7.9,8.0,4.9,2198.722,43
2025-06-12 20:39:00,75.45,529.2824,146.39999999999998,2.049999999999999,2.9499999999999997,2.950000000000003,32.3,30.0,30.2,28.0,11.0,7.8,8.0,4.9,2191.383,43
2025-06-12 20:42:00,75.5,527.8067,146.5,2.049999999999999,2.9499999999999997,2.950000000000003,32.3,30.0,30.2,28.0,11.0,7.8,8.0,4.9,2197.781,43
2025-06-12 20:45:00,75.35,529.0364,146.5,2.049999999999999,2.9499999999999997,2.900000000000002,32.3,30.0,30.2,28.0,11.0,7.8,8.0,4.9,2193.694,43
2025-06-12 20:48:00,75.35,529.0364,146.6,2.049999999999999,2.95,2.8500000000000014,32.3,30.0,30.2,28.0,10.9,7.8,8.0,4.8,2185.156,43
2025-06-12 20:51:00,75.4,529.2824,146.6,2.049999999999999,2.95,2.900000000000002,32.3,30.0,30.2,28.0,10.9,7.8,8.0,4.8,2194.526,43
2025-06-12 20:54:00,75.35,526.3311,146.7,2.049999999999999,3.0,2.8500000000000014,32.3,30.0,30.2,28.0,10.9,7.8,7.9,4.8,2193.427,43
2025-06-12 20:57:00,75.30000000000001,521.1661,146.7,1.950000000000001,2.95,2.9499999999999993,32.2,29.9,30.2,28.0,10.9,7.7,7.9,4.8,2185.883,43
2025-06-12 21:00:00,75.1,509.6065,146.79999999999998,2.0000000000000018,3.0,2.849999999999998,32.2,30.0,30.2,28.0,10.9,7.7,7.9,4.7,2180.685,43
2025-06-12 21:03:00,74.69999999999999,510.3443,146.79999999999998,2.0,3.0,2.849999999999998,32.2,29.9,30.1,28.0,10.9,7.6,7.8,4.7,2171.222,43
2025-06-12 21:06:00,74.2,505.6713,146.89999999999998,2.0500000000000007,2.95,2.799999999999997,32.2,30.0,30.1,28.0,10.8,7.6,7.8,4.7,2155.971,43
2025-06-12 21:09:00,74.1,507.8849,146.89999999999998,2.0,2.95,2.849999999999998,32.2,29.9,30.1,28.0,10.8,7.6,7.8,4.7,2150.444,43
2025-06-12 21:12:00,73.9,506.6551,147.0,2.0500000000000007,2.95,2.799999999999997,32.2,30.0,30.1,28.0,10.8,7.6,7.8,4.7,2143.014,43
2025-06-12 21:15:00,73.6,500.7523,147.0,2.0,3.0,2.8000000000000007,32.1,29.9,30.0,28.0,10.8,7.6,7.7,4.7,2138.701,43
2025-06-12 21:18:00,73.1,497.309,147.1,2.0000000000000018,3.0000000000000004,2.7499999999999982,32.2,29.8,30.0,28.0,10.8,7.5,7.7,4.6,2123.051,45
2025-06-12 21:21:00,72.6,497.8009,147.1,1.950000000000001,3.0000000000000004,2.799999999999999,32.0,29.8,30.0,27.9,10.8,7.5,7.7,4.6,2104.38,45
2025-06-12 21:24:00,72.05000000000001,491.1603,147.2,2.0500000000000025,2.95,2.6999999999999975,32.1,29.8,29.9,27.9,10.8,7.5,7.7,4.7,2079.047,44
2025-06-12 21:27:00,68.7,489.1927,147.2,1.8500000000000014,2.8500000000000005,2.75,31.8,29.7,29.9,27.9,10.8,7.4,7.9,4.6,1990.423,44
2025-06-12 21:30:00,69.1,492.39,147.29999999999998,1.9000000000000004,2.8000000000000003,2.5999999999999996,31.9,29.8,30.0,27.9,10.8,7.7,8.0,4.9,1998.038,43
2025-06-12 21:33:00,69.2,490.6684,147.29999999999998,1.950000000000001,2.85,2.5999999999999996,31.9,29.8,29.9,27.9,10.8,7.8,8.0,4.9,2001.794,43
2025-06-12 21:36:00,69.44999999999999,494.1117,147.39999999999998,1.9000000000000004,2.9,2.5999999999999996,31.9,29.8,30.0,27.9,10.9,7.8,8.0,4.9,2012.029,43
2025-06-12 21:39:00,69.7,492.1441,147.39999999999998,1.950000000000001,2.9,2.5999999999999996,31.9,29.8,29.9,27.9,10.9,7.8,8.0,4.9,2018.173,43
2025-06-12 21:42:00,70.0,495.3414,147.5,1.950000000000001,2.85,2.5999999999999996,32.0,29.8,30.0,27.9,10.9,7.8,8.0,5.0,2023.088,43
2025-06-12 21:45:00,70.1,501.4901,147.5,1.9000000000000004,2.9,2.6500000000000004,31.9,29.8,30.0,27.9,10.9,7.8,8.0,4.9,2039.512,43
2025-06-12 21:48:00,70.75,503.2118,147.6,1.9000000000000004,2.9,2.7500000000000018,31.9,29.8,30.0,27.9,10.9,7.8,8.0,4.9,2045.063,43
2025-06-12 21:51:00,71.05,503.2118,147.6,1.950000000000001,2.9,2.700000000000001,32.0,29.8,30.0,27.9,10.9,7.8,8.0,4.9,2063.684,43
2025-06-12 21:54:00,71.4,503.2118,147.7,1.9000000000000004,2.9499999999999997,2.8000000000000025,31.9,29.8,30.0,27.9,11.0,7.8,8.0,4.9,2072.798,43
2025-06-12 21:57:00,72.2,508.8687,147.7,1.950000000000001,2.9499999999999997,2.8000000000000025,32.0,29.8,30.0,27.9,11.0,7.8,8.0,4.9,2092.055,43
2025-06-12 22:00:00,72.6,514.5255,147.79999999999998,2.0000000000000018,2.9,2.799999999999999,32.1,29.8,30.0,27.9,11.0,7.8,8.0,5.0,2108.603,43
2025-06-12 22:03:00,73.1,512.5579,147.79999999999998,2.0500000000000007,2.9000000000000004,2.75,32.1,29.9,30.0,27.9,11.0,7.9,8.1,5.0,2119.285,43
2025-06-12 22:06:00,73.5,516.985,147.89999999999998,2.0500000000000007,2.95,2.799999999999997,32.2,29.9,30.1,27.9,11.0,7.9,8.1,4.9,2141.197,43
2025-06-12 22:09:00,74.4,520.4282,147.89999999999998,2.0500000000000007,2.9000000000000004,2.799999999999997,32.2,29.9,30.1,27.9,11.0,7.9,8.1,5.0,2166.535,43
2025-06-12 22:12:00,74.3,523.6256,148.0,2.0500000000000007,2.9,2.849999999999998,32.2,29.9,30.1,27.9,11.0,7.8,8.1,4.9,2166.2,43
2025-06-12 22:15:00,74.35,520.4282,148.0,2.0500000000000007,2.9499999999999997,2.799999999999997,32.2,29.9,30.1,27.9,11.0,7.8,8.0,4.9,2162.75,43
2025-06-12 22:18:00,74.30000000000001,517.7228,148.1,1.950000000000001,3.0,2.9499999999999975,32.0,29.8,30.0,27.9,11.0,7.8,8.0,4.8,2163.016,43
2025-06-12 22:21:00,74.1,519.9363,148.1,2.0500000000000007,2.95,2.849999999999998,32.1,29.9,30.0,27.9,10.9,7.7,7.9,4.8,2162.953,43
2025-06-12 22:24:00,74.05,516.2471,148.2,1.950000000000001,3.0,2.9000000000000004,32.0,29.8,30.0,27.9,10.9,7.7,7.9,4.7,2150.349,43
2025-06-12 22:27:00,73.9,512.5579,148.2,2.0500000000000007,2.95,2.75,32.1,29.9,30.0,27.9,10.9,7.7,7.9,4.8,2160.463,43
2025-06-12 22:30:00,73.85,506.4091,148.29999999999998,2.0000000000000018,3.0500000000000003,2.799999999999999,32.1,29.8,30.0,27.9,10.9,7.7,7.8,4.7,2142.76,43
2025-06-12 22:33:00,73.8,503.9496,148.29999999999998,2.0999999999999996,3.0,2.75,32.1,29.9,30.0,27.8,10.9,7.6,7.8,4.7,2142.2,43
2025-06-12 22:36:00,73.2,503.2118,148.39999999999998,2.0000000000000018,3.0000000000000004,2.7499999999999982,32.1,29.8,30.0,27.9,10.8,7.6,7.8,4.6,2126.399,43
2025-06-12 22:39:00,72.7,496.5712,148.39999999999998,2.0000000000000018,3.0500000000000003,2.7499999999999982,32.1,29.8,30.0,27.9,10.8,7.6,7.7,4.6,2111.561,45
2025-06-12 22:42:00,71.85,490.6684,148.5,1.950000000000001,3.0000000000000004,2.7500000000000018,32.0,29.7,29.9,27.9,10.8,7.5,7.7,4.6,2080.484,45
2025-06-12 22:45:00,70.85,485.0116,148.5,1.9000000000000004,3.000000000000001,2.6999999999999993,31.9,29.6,29.8,27.9,10.8,7.4,7.6,4.6,2053.436,45
2025-06-12 22:48:00,67.9,474.4358,148.6,1.8999999999999986,2.9000000000000004,2.5,31.7,29.7,29.8,27.8,10.8,7.7,7.9,4.8,1954.708,43
2025-06-12 22:51:00,67.8,472.4682,148.6,1.8999999999999986,2.9000000000000004,2.5500000000000007,31.7,29.7,29.8,27.8,10.8,7.7,7.9,4.8,1956.88,43
2025-06-12 22:54:00,67.6,471.4844,148.7,1.8499999999999996,2.9000000000000004,2.549999999999999,31.7,29.6,29.8,27.8,10.8,7.7,7.9,4.8,1950.232,43
2025-06-12 22:57:00,67.8,472.7141,148.7,1.8000000000000007,2.9000000000000004,2.549999999999999,31.7,29.6,29.8,27.9,10.8,7.7,7.9,4.8,1956.858,43
2025-06-12 23:00:00,67.8,476.8952,148.79999999999998,1.8499999999999996,2.9000000000000004,2.5,31.7,29.7,29.8,27.9,10.8,7.7,7.9,4.8,1961.648,43
2025-06-12 23:03:00,67.30000000000001,460.4167,148.79999999999998,1.8499999999999996,2.95,2.5,31.7,29.7,29.8,27.9,10.8,7.6,7.8,4.7,1942.344,45
2025-06-12 23:06:00,67.0,452.7923,148.89999999999998,1.8000000000000025,2.95,2.5,31.6,29.6,29.7,27.9,10.8,7.6,7.8,4.7,1928.542,45
2025-06-12 23:09:00,71.35,542.3177,148.89999999999998,2.1000000000000014,2.7000000000000006,2.5,32.2,30.0,30.1,27.9,10.8,8.0,8.2,5.2,2061.644,43
2025-06-12 23:12:00,73.8,548.7124,149.0,2.0999999999999996,2.8000000000000003,2.849999999999998,32.2,29.9,30.1,27.8,10.8,7.8,8.0,5.0,2141.712,43
2025-06-12 23:15:00,74.95,546.9907,149.0,2.0500000000000025,2.9,2.8999999999999986,32.2,30.0,30.2,27.9,10.8,7.8,7.9,4.9,2181.622,43
2025-06-12 23:18:00,75.45,549.9421,149.1,2.0999999999999996,2.85,2.950000000000003,32.3,30.0,30.2,27.9,10.8,7.7,7.9,4.9,2191.947,43
2025-06-12 23:21:00,76.25,555.5989,149.1,2.200000000000001,2.85,2.8999999999999986,32.5,30.0,30.2,27.9,10.8,7.7,7.9,4.9,2214.798,43
2025-06-12 23:24:00,77.85,576.5046,149.2,2.2500000000000018,2.8000000000000003,3.0,32.6,30.1,30.3,27.9,10.8,7.8,8.0,5.0,2277.863,43
2025-06-12 23:27:00,78.1,526.3311,149.2,2.3000000000000025,2.95,2.9499999999999993,32.7,30.1,30.3,27.9,10.9,7.7,7.9,4.8,2272.461,43
2025-06-12 23:30:00,76.3,526.8229,149.29999999999998,2.200000000000001,3.1,2.849999999999998,32.5,30.0,30.2,27.9,10.9,7.5,7.7,4.5,2225.006,45
2025-06-12 23:33:00,76.45,513.2957,149.29999999999998,2.3000000000000025,3.0,2.849999999999998,32.6,30.1,30.2,27.9,10.8,7.6,7.7,4.7,2212.094,43
2025-06-12 23:36:00,75.15,516.2471,149.39999999999998,2.1999999999999993,3.0000000000000004,2.8999999999999986,32.4,30.0,30.1,27.9,10.8,7.5,7.7,4.6,2186.211,43
2025-06-12 23:39:00,74.85,516.2471,149.39999999999998,2.1999999999999993,3.0500000000000003,2.849999999999998,32.5,29.9,30.1,27.9,10.9,7.5,7.7,4.6,2170.048,45
2025-06-12 23:42:00,75.05,514.5255,149.5,2.099999999999998,3.05,2.9499999999999993,32.3,29.9,30.1,27.9,10.9,7.6,7.7,4.7,2181.653,43
2025-06-12 23:45:00,74.75,504.1956,149.5,2.1499999999999986,3.0,2.8500000000000014,32.4,29.9,30.1,27.9,10.9,7.5,7.7,4.7,2173.084,43
2025-06-12 23:48:00,74.65,500.9983,149.6,2.1499999999999986,3.0500000000000003,2.8500000000000014,32.4,29.9,30.1,27.9,10.9,7.5,7.7,4.6,2169.652,45
2025-06-12 23:51:00,72.05,498.0469,149.6,2.0500000000000007,2.95,2.7499999999999964,32.2,29.9,30.1,27.9,10.9,7.8,8.0,4.8,2080.695,43
2025-06-12 23:54:00,71.35,488.4549,149.7,2.1000000000000014,2.95,2.6499999999999986,32.2,30.0,30.1,27.9,10.8,7.7,7.9,4.7,2063.188,43
2025-06-12 23:57:00,71.15,489.4387,149.7,2.0500000000000007,3.0000000000000004,2.6999999999999993,32.2,29.9,30.1,27.9,10.8,7.6,7.8,4.6,2062.589,45
2025-06-13 00:00:00,71.15,482.0602,149.79999999999998,2.0500000000000007,2.95,2.6999999999999993,32.2,29.9,30.1,27.9,10.8,7.6,7.8,4.7,2055.214,43
2025-06-13 00:03:00,70.75,476.4034,149.79999999999998,2.0,3.0,2.650000000000002,32.1,29.9,30.1,27.9,10.9,7.6,7.8,4.7,2043.196,43
2025-06-13 00:06:00,70.75,479.8466,149.89999999999998,2.0,3.0,2.6999999999999993,32.1,29.9,30.1,27.9,10.9,7.6,7.8,4.7,2043.53,43
2025-06-13 00:09:00,70.75,487.2251,149.89999999999998,2.0500000000000007,2.95,2.650000000000002,32.1,29.9,30.0,27.9,10.8,7.7,7.9,4.7,2042.325,43
2025-06-13 00:12:00,70.45,484.5197,150.0,2.0500000000000007,2.95,2.6000000000000014,32.2,29.9,30.1,27.9,10.8,7.6,7.8,4.7,2043.578,43
2025-06-13 00:15:00,70.45,479.3548,150.0,2.0,2.95,2.650000000000002,32.1,29.9,30.1,27.9,10.8,7.6,7.8,4.7,2036.77,43
2025-06-13 00:18:00,70.55000000000001,482.5521,150.1,2.0500000000000007,3.0,2.650000000000002,32.1,29.9,30.0,27.9,10.9,7.6,7.8,4.7,2043.998,43
2025-06-13 00:21:00,70.9,481.0764,150.1,2.0500000000000007,2.95,2.6000000000000014,32.2,29.9,30.1,27.9,10.9,7.7,7.9,4.8,2041.645,43
2025-06-13 00:24:00,70.69999999999999,477.6331,150.2,2.0500000000000007,2.95,2.6000000000000014,32.2,29.9,30.1,27.9,10.9,7.7,7.9,4.8,2046.348,43
2025-06-13 00:27:00,70.7,480.8304,150.2,2.0500000000000007,3.0,2.6499999999999986,32.2,29.9,30.1,27.9,10.9,7.7,7.9,4.7,2042.272,43
2025-06-13 00:30:00,70.85,480.0926,150.29999999999998,2.0500000000000007,3.0,2.6499999999999986,32.2,29.9,30.1,27.9,10.9,7.7,7.9,4.7,2043.867,43
2025-06-13 00:33:00,70.75,480.5845,150.29999999999998,2.0500000000000007,2.95,2.650000000000002,32.1,29.9,30.0,27.9,10.9,7.7,7.9,4.8,2045.906,43
2025-06-13 00:36:00,70.65,480.5845,150.39999999999998,2.0500000000000007,3.0,2.6499999999999986,32.2,29.9,30.1,27.9,10.9,7.7,7.9,4.7,2042.276,43
2025-06-13 00:39:00,70.75,479.6007,150.39999999999998,2.0500000000000007,3.0,2.650000000000002,32.1,29.9,30.0,27.9,10.9,7.6,7.8,4.7,2044.449,43
2025-06-13 00:42:00,70.65,479.3548,150.5,2.0500000000000007,3.0500000000000003,2.650000000000002,32.1,29.9,30.0,27.9,10.9,7.7,7.8,4.7,2040.743,43
2025-06-13 00:45:00,70.65,482.0602,150.5,2.0500000000000007,3.0,2.6499999999999986,32.2,29.9,30.1,27.9,10.9,7.7,7.9,4.7,2043.217,43
2025-06-13 00:48:00,70.69999999999999,476.4034,150.6,2.0,3.0,2.650000000000002,32.1,29.9,30.1,27.9,10.9,7.7,7.9,4.7,2040.553,43
2025-06-13 00:51:00,70.7,481.8142,150.6,2.0000000000000018,3.0,2.700000000000001,32.1,29.8,30.0,27.9,10.9,7.7,7.9,4.7,2045.738,43
2025-06-13 00:54:00,70.80000000000001,481.0764,150.7,2.0500000000000007,3.0,2.650000000000002,32.1,29.9,30.0,27.9,10.9,7.7,7.9,4.7,2044.315,43
2025-06-13 00:57:00,70.75,476.4034,150.7,2.0500000000000007,3.0,2.6000000000000014,32.2,29.9,30.1,27.9,10.9,7.7,7.9,4.7,2044.228,43
2025-06-13 01:00:00,70.6,479.8466,150.79999999999998,2.0500000000000007,3.0,2.650000000000002,32.1,29.9,30.0,27.9,10.9,7.6,7.8,4.7,2043.018,43
2025-06-13 01:03:00,70.55,475.1736,150.79999999999998,2.0500000000000007,3.0,2.6000000000000014,32.1,29.9,30.0,27.9,10.9,7.6,7.8,4.7,2039.697,43
2025-06-13 01:06:00,70.7,477.6331,150.89999999999998,2.1000000000000014,3.0,2.6000000000000014,32.2,29.9,30.0,27.9,10.9,7.7,7.9,4.7,2046.58,43
2025-06-13 01:09:00,70.65,478.6169,150.89999999999998,2.0500000000000007,2.9499999999999997,2.6000000000000014,32.1,29.9,30.0,27.9,10.9,7.6,7.9,4.7,2041.34,43
2025-06-13 01:12:00,70.4,478.371,151.0,2.0500000000000025,3.0,2.5999999999999996,32.2,29.8,30.0,27.9,10.9,7.6,7.8,4.7,2033.063,43
2025-06-13 01:15:00,70.5,476.4034,151.0,2.0500000000000007,3.0,2.650000000000002,32.1,29.9,30.0,27.9,10.9,7.6,7.8,4.7,2033.955,43
2025-06-13 01:18:00,70.55,479.3548,151.1,2.0000000000000018,3.0,2.6500000000000004,32.1,29.8,30.0,27.9,10.9,7.6,7.8,4.7,2037.866,43
2025-06-13 01:21:00,70.7,479.6007,151.1,2.0000000000000018,3.0500000000000003,2.700000000000001,32.1,29.8,30.0,27.9,10.9,7.7,7.8,4.7,2044.129,43
2025-06-13 01:24:00,70.45,481.3224,151.2,1.950000000000001,3.0,2.7500000000000018,32.0,29.8,30.0,27.9,10.9,7.7,7.9,4.7,2040.259,43
2025-06-13 01:27:00,70.75,482.3062,151.2,2.0500000000000007,3.0,2.650000000000002,32.1,29.9,30.0,27.9,10.9,7.7,7.9,4.7,2045.316,43
2025-06-13 01:30:00,70.55,485.7494,151.29999999999998,2.0000000000000018,3.0,2.6500000000000004,32.1,29.8,30.0,27.9,10.9,7.7,7.9,4.7,2045.687,43
2025-06-13 01:33:00,70.65,480.5845,151.29999999999998,2.0000000000000018,2.95,2.700000000000001,32.1,29.8,30.0,27.9,10.9,7.7,7.9,4.8,2040.97,43
2025-06-13 01:36:00,70.35,467.3032,151.39999999999998,2.0,3.0,2.6500000000000004,32.0,29.8,30.0,27.8,10.9,7.6,7.8,4.7,2035.853,43
2025-06-13 01:39:00,70.0,473.206,151.39999999999998,2.0,3.0500000000000003,2.6500000000000004,32.0,29.8,30.0,27.8,10.9,7.6,7.8,4.6,2026.146,45
2025-06-13 01:42:00,69.75,470.9925,151.5,1.9000000000000004,3.0,2.7500000000000018,31.9,29.7,29.9,27.9,10.9,7.6,7.8,4.7,2017.023,45
2025-06-13 01:45:00,70.05,473.452,151.5,2.0500000000000007,3.0,2.5999999999999996,32.1,29.8,30.0,27.8,10.9,7.6,7.8,4.7,2020.002,43
2025-06-13 01:48:00,70.1,479.6007,151.6,2.0000000000000018,3.0,2.5999999999999996,32.1,29.8,30.0,27.9,10.9,7.6,7.8,4.7,2020.91,43
2025-06-13 01:51:00,70.05,477.6331,151.6,2.0500000000000007,3.0,2.5999999999999996,32.1,29.8,30.0,27.8,10.9,7.6,7.8,4.7,2022.124,43
2025-06-13 01:54:00,70.1,475.1736,151.7,2.0500000000000007,3.0,2.6500000000000004,32.0,29.8,29.9,27.8,10.9,7.6,7.8,4.7,2019.081,43
2025-06-13 01:57:00,69.94999999999999,477.1412,151.7,2.0500000000000007,3.0,2.6500000000000004,32.1,29.8,30.0,27.8,10.9,7.6,7.8,4.7,2021.694,43
2025-06-13 02:00:00,69.94999999999999,481.0764,151.79999999999998,2.0500000000000007,2.95,2.5999999999999996,32.1,29.8,30.0,27.8,10.8,7.6,7.8,4.7,2025.041,43
2025-06-13 02:03:00,70.05,483.5359,151.79999999999998,2.0,2.9000000000000004,2.700000000000001,32.0,29.8,30.0,27.8,10.8,7.6,7.8,4.8,2025.947,43
2025-06-13 02:06:00,70.25,480.8304,151.89999999999998,2.0,2.85,2.6500000000000004,32.0,29.8,30.0,27.8,10.8,7.6,7.9,4.8,2023.981,43
2025-06-13 02:09:00,70.25,483.7818,151.89999999999998,2.1000000000000014,3.0000000000000004,2.6500000000000004,32.1,29.8,29.9,27.8,10.9,7.7,7.8,4.8,2024.921,43
2025-06-13 02:12:00,70.35,485.7494,152.0,2.0,2.95,2.6500000000000004,32.0,29.8,30.0,27.8,10.9,7.7,7.9,4.8,2029.709,43
2025-06-13 02:15:00,70.2,484.5197,152.0,2.0500000000000007,2.95,2.6500000000000004,32.1,29.8,30.0,27.8,10.9,7.7,7.9,4.8,2030.147,43
2025-06-13 02:18:00,70.30000000000001,483.2899,152.1,2.0500000000000007,2.95,2.5999999999999996,32.1,29.8,30.0,27.8,10.9,7.7,7.9,4.8,2029.758,43
2025-06-13 02:21:00,70.25,483.2899,152.1,2.0500000000000007,2.95,2.6500000000000004,32.1,29.8,30.0,27.8,10.9,7.7,7.9,4.8,2030.641,43
2025-06-13 02:24:00,70.30000000000001,483.7818,152.2,2.0,2.95,2.700000000000001,32.0,29.8,30.0,27.8,10.9,7.7,7.9,4.8,2029.495,43
2025-06-13 02:27:00,70.5,483.2899,152.2,2.1000000000000014,2.95,2.5999999999999996,32.2,29.8,30.0,27.8,10.9,7.7,7.9,4.8,2028.861,43
2025-06-13 02:30:00,70.5,487.2251,152.29999999999998,2.0500000000000007,2.9000000000000004,2.6500000000000004,32.1,29.8,30.0,27.8,10.9,7.7,8.0,4.8,2035.298,43
2025-06-13 02:33:00,70.35,485.7494,152.29999999999998,2.0500000000000007,2.95,2.6500000000000004,32.1,29.8,30.0,27.8,10.9,7.7,7.9,4.8,2030.589,43
2025-06-13 02:36:00,70.35,487.4711,152.39999999999998,2.0,2.95,2.6500000000000004,32.0,29.8,30.0,27.8,10.9,7.7,7.9,4.8,2031.687,43
2025-06-13 02:39:00,70.35,492.39,152.39999999999998,2.0500000000000007,2.95,2.6500000000000004,32.1,29.8,30.0,27.8,10.9,7.7,7.9,4.8,2037.433,43
2025-06-13 02:42:00,70.44999999999999,496.0793,152.5,2.0500000000000007,2.9,2.6500000000000004,32.1,29.8,30.0,27.8,10.9,7.7,7.9,4.9,2033.922,43
2025-06-13 02:45:00,70.35,498.5388,152.5,2.0500000000000007,2.9,2.6500000000000004,32.1,29.8,30.0,27.8,10.9,7.7,7.9,4.9,2037.276,43
2025-06-13 02:48:00,70.4,499.0307,152.6,2.0,2.9,2.700000000000001,32.0,29.8,30.0,27.8,10.9,7.7,7.9,4.9,2038.386,43
2025-06-13 02:51:00,70.44999999999999,496.5712,152.6,2.0500000000000007,2.9,2.6500000000000004,32.1,29.8,30.0,27.8,10.9,7.7,7.9,4.9,2031.775,43
2025-06-13 02:54:00,70.55,497.0631,152.7,2.0500000000000007,2.9,2.700000000000001,32.1,29.8,30.0,27.8,10.9,7.8,8.0,4.9,2042.054,43
2025-06-13 02:57:00,70.55,497.309,152.7,2.0,2.9,2.700000000000001,32.0,29.8,30.0,27.8,10.9,7.7,7.9,4.9,2042.692,43
2025-06-13 03:00:00,70.55,498.0469,152.79999999999998,2.0,2.9,2.700000000000001,32.0,29.8,30.0,27.8,10.9,7.7,7.9,4.9,2039.203,43
2025-06-13 03:03:00,70.55000000000001,501.4901,152.79999999999998,2.0500000000000007,2.9,2.6500000000000004,32.1,29.8,30.0,27.8,10.9,7.7,7.9,4.9,2039.768,43
2025-06-13 03:06:00,70.94999999999999,501.7361,152.89999999999998,2.1500000000000004,2.85,2.6499999999999986,32.2,29.9,30.0,27.8,10.9,7.8,8.0,5.0,2053.28,43
2025-06-13 03:09:00,71.2,506.9011,152.89999999999998,2.0999999999999996,2.85,2.6999999999999993,32.1,29.9,30.0,27.8,10.9,7.8,8.0,5.0,2059.921,43
2025-06-13 03:12:00,71.6,506.9011,153.0,2.0999999999999996,2.9,2.6999999999999993,32.1,29.9,30.0,27.8,10.9,7.8,8.0,4.9,2060.866,43
2025-06-13 03:15:00,71.8,504.4415,153.0,2.0999999999999996,2.9,2.6999999999999993,32.2,29.9,30.1,27.8,10.9,7.8,8.0,4.9,2078.057,43
2025-06-13 03:18:00,71.75,506.9011,153.1,2.0999999999999996,2.85,2.6999999999999993,32.1,29.9,30.0,27.8,10.9,7.7,8.0,4.9,2070.417,43
2025-06-13 03:21:00,71.69999999999999,504.1956,153.1,2.1000000000000014,2.9,2.6999999999999975,32.2,29.8,30.0,27.8,10.9,7.7,7.9,4.9,2071.437,43
2025-06-13 03:24:00,71.6,502.9659,153.2,2.049999999999999,2.9,2.6999999999999993,32.1,29.9,30.1,27.8,10.9,7.7,7.9,4.9,2075.1,43
2025-06-13 03:27:00,71.75,505.6713,153.2,2.1500000000000004,2.9,2.6499999999999986,32.2,29.9,30.0,27.8,10.9,7.8,8.0,4.9,2074.994,43
2025-06-13 03:30:00,71.8,506.9011,153.29999999999998,2.0999999999999996,2.9,2.75,32.1,29.9,30.0,27.8,10.9,7.8,8.0,4.9,2075.498,43
2025-06-13 03:33:00,71.69999999999999,506.6551,153.29999999999998,2.1500000000000004,2.9,2.6499999999999986,32.2,29.9,30.0,27.8,10.9,7.7,7.9,4.9,2076.075,43
2025-06-13 03:36:00,71.65,507.6389,153.39999999999998,2.0999999999999996,2.9,2.6999999999999993,32.1,29.9,30.0,27.8,10.9,7.7,7.9,4.9,2077.518,43
2025-06-13 03:39:00,71.55000000000001,501.4901,153.39999999999998,2.0999999999999996,2.85,2.6999999999999993,32.1,29.9,30.0,27.8,10.8,7.7,7.9,4.9,2067.641,43
2025-06-13 03:42:00,71.4,500.7523,153.5,2.1500000000000004,2.9000000000000004,2.6499999999999986,32.2,29.9,30.0,27.8,10.8,7.7,7.9,4.8,2068.377,43
2025-06-13 03:45:00,71.55000000000001,501.4901,153.5,2.149999999999997,2.9000000000000004,2.6000000000000014,32.3,29.9,30.1,27.8,10.8,7.7,7.9,4.8,2066.139,43
2025-06-13 03:48:00,71.55000000000001,500.7523,153.6,2.0500000000000007,2.9000000000000004,2.700000000000001,32.1,29.8,30.0,27.8,10.8,7.7,7.9,4.8,2067.158,43
2025-06-13 03:51:00,71.3,496.8171,153.6,2.0500000000000007,2.85,2.700000000000001,32.1,29.8,30.0,27.8,10.8,7.6,7.9,4.8,2063.431,43
2025-06-13 03:54:00,71.4,496.0793,153.7,2.1500000000000004,2.9000000000000004,2.6499999999999986,32.2,29.9,30.0,27.8,10.8,7.6,7.8,4.8,2062.858,43
2025-06-13 03:57:00,71.25,499.2766,153.7,2.0500000000000007,2.95,2.7499999999999982,32.1,29.8,30.0,27.8,10.8,7.6,7.8,4.7,2060.32,43
2025-06-13 04:00:00,71.30000000000001,500.7523,153.79999999999998,2.1500000000000004,2.9000000000000004,2.6499999999999986,32.2,29.9,30.0,27.8,10.8,7.6,7.8,4.8,2062.005,43
2025-06-13 04:03:00,71.35,501.4901,153.79999999999998,2.0500000000000007,2.9000000000000004,2.700000000000001,32.1,29.8,30.0,27.8,10.8,7.6,7.8,4.8,2063.548,43
2025-06-13 04:06:00,71.30000000000001,496.0793,153.89999999999998,2.1500000000000004,2.85,2.6499999999999986,32.2,29.9,30.0,27.8,10.8,7.6,7.9,4.8,2058.569,43
2025-06-13 04:09:00,71.3,498.5388,153.89999999999998,2.1000000000000014,2.95,2.6500000000000004,32.2,29.8,30.0,27.8,10.8,7.6,7.8,4.7,2063.658,43
2025-06-13 04:12:00,71.25,500.5063,154.0,2.1000000000000014,2.95,2.6500000000000004,32.2,29.8,30.0,27.8,10.8,7.6,7.8,4.7,2063.397,43
2025-06-13 04:15:00,71.2,502.228,154.0,2.1500000000000004,2.95,2.6499999999999986,32.2,29.9,30.0,27.8,10.8,7.6,7.8,4.7,2066.874,43
2025-06-13 04:18:00,71.25,501.9821,154.1,2.0500000000000007,2.95,2.7499999999999982,32.1,29.8,30.0,27.8,10.8,7.6,7.8,4.7,2065.387,43
2025-06-13 04:21:00,71.30000000000001,501.9821,154.1,2.1000000000000014,2.9000000000000004,2.6999999999999975,32.2,29.8,30.0,27.8,10.8,7.6,7.8,4.8,2060.951,43
2025-06-13 04:24:00,71.3,496.8171,154.2,2.1000000000000014,2.9500000000000006,2.6500000000000004,32.2,29.8,30.0,27.8,10.8,7.7,7.8,4.8,2064.008,43
2025-06-13 04:27:00,71.15,493.6198,154.2,2.0500000000000007,2.95,2.6500000000000004,32.1,29.8,30.0,27.8,10.8,7.6,7.8,4.7,2064.741,43
2025-06-13 04:30:00,71.15,493.6198,154.29999999999998,2.1000000000000014,2.9,2.6999999999999975,32.2,29.8,30.0,27.8,10.8,7.6,7.9,4.7,2061.207,43
2025-06-13 04:33:00,71.25,496.8171,154.29999999999998,2.0999999999999996,2.95,2.650000000000002,32.1,29.9,30.0,27.8,10.8,7.6,7.8,4.7,2059.912,43
2025-06-13 04:36:00,71.30000000000001,495.5874,154.39999999999998,2.0500000000000007,2.95,2.700000000000001,32.1,29.8,30.0,27.8,10.8,7.6,7.8,4.7,2062.235,43
2025-06-13 04:39:00,71.4,495.5874,154.39999999999998,2.1000000000000014,2.9,2.6500000000000004,32.2,29.8,30.0,27.8,10.8,7.6,7.9,4.7,2066.226,43
2025-06-13 04:42:00,71.25,493.6198,154.5,2.0500000000000007,2.95,2.700000000000001,32.1,29.8,30.0,27.8,10.8,7.7,7.9,4.7,2067.246,43
2025-06-13 04:45:00,71.25,492.8819,154.5,2.0500000000000007,2.9499999999999997,2.7499999999999982,32.1,29.8,30.0,27.8,10.9,7.6,7.9,4.7,2061.778,43
2025-06-13 04:48:00,71.3,489.9306,154.6,2.1000000000000014,2.95,2.6500000000000004,32.2,29.8,30.0,27.8,10.9,7.7,7.9,4.8,2066.764,43
2025-06-13 04:51:00,71.35,492.8819,154.6,2.1500000000000004,2.95,2.6499999999999986,32.2,29.9,30.0,27.8,10.9,7.7,7.9,4.8,2061.456,43
2025-06-13 04:54:00,71.4,494.3576,154.7,2.0500000000000007,2.9000000000000004,2.700000000000001,32.1,29.8,30.0,27.8,10.8,7.7,7.9,4.8,2061.603,43
2025-06-13 04:57:00,71.44999999999999,495.5874,154.7,2.1500000000000004,2.95,2.6499999999999986,32.2,29.9,30.0,27.8,10.9,7.7,7.9,4.8,2063.25,43
2025-06-13 05:00:00,71.4,494.6036,154.79999999999998,2.1000000000000014,2.95,2.6999999999999975,32.2,29.8,30.0,27.8,10.9,7.7,7.9,4.8,2067.723,43
2025-06-13 05:03:00,71.44999999999999,490.9144,154.79999999999998,2.1000000000000014,3.0,2.6999999999999975,32.2,29.8,30.0,27.8,10.9,7.7,7.9,4.7,2064.323,43
2025-06-13 05:06:00,71.35,491.6522,154.89999999999998,2.0500000000000007,3.0,2.700000000000001,32.1,29.8,30.0,27.8,10.9,7.7,7.9,4.7,2064.96,43
2025-06-13 05:09:00,71.45,494.6036,154.89999999999998,2.1500000000000004,2.95,2.6499999999999986,32.2,29.9,30.0,27.8,10.9,7.7,7.9,4.8,2066.696,43
2025-06-13 05:12:00,71.55,498.0469,155.0,2.0500000000000007,2.85,2.7499999999999982,32.1,29.8,30.0,27.8,10.9,7.7,8.0,4.9,2071.292,43
2025-06-13 05:15:00,71.65,500.5063,155.0,2.1000000000000014,2.9499999999999997,2.6999999999999975,32.2,29.8,30.0,27.8,10.9,7.8,7.9,4.9,2070.045,43
2025-06-13 05:18:00,71.69999999999999,499.7685,155.1,2.0999999999999996,2.9,2.6999999999999993,32.1,29.9,30.0,27.8,10.9,7.8,8.0,4.9,2077.631,43
2025-06-13 05:21:00,71.65,496.0793,155.1,2.0999999999999996,2.9,2.6499999999999986,32.2,29.9,30.1,27.8,10.9,7.8,8.0,4.9,2065.915,43
2025-06-13 05:24:00,71.75,494.1117,155.2,2.1000000000000014,2.95,2.6999999999999975,32.2,29.8,30.0,27.8,10.9,7.8,8.0,4.8,2072.437,43
2025-06-13 05:27:00,71.69999999999999,498.2928,155.2,2.049999999999999,2.9,2.6999999999999993,32.1,29.9,30.1,27.8,10.9,7.8,8.0,4.9,2071.616,43
2025-06-13 05:30:00,71.69999999999999,500.2604,155.29999999999998,2.0500000000000007,2.9000000000000004,2.7499999999999982,32.1,29.8,30.0,27.8,10.9,7.7,8.0,4.8,2072.508,43
2025-06-13 05:33:00,71.6,501.4901,155.29999999999998,2.1500000000000004,2.95,2.6499999999999986,32.2,29.9,30.0,27.8,10.9,7.8,8.0,4.8,2073.206,43
2025-06-13 05:36:00,71.8,498.2928,155.39999999999998,2.1000000000000014,2.9,2.6999999999999975,32.2,29.8,30.0,27.8,10.9,7.8,8.0,4.9,2076.959,43
2025-06-13 05:39:00,71.85,499.0307,155.39999999999998,2.1000000000000014,2.9,2.6999999999999975,32.2,29.8,30.0,27.8,10.9,7.8,8.0,4.9,2064.86,43
2025-06-13 05:42:00,71.9,496.0793,155.5,2.1000000000000014,2.95,2.6999999999999975,32.2,29.8,30.0,27.8,10.9,7.8,8.0,4.8,2079.887,43
2025-06-13 05:45:00,71.94999999999999,501.4901,155.5,2.1000000000000014,2.95,2.7499999999999982,32.2,29.8,30.0,27.8,10.9,7.8,8.0,4.8,2078.93,43
2025-06-13 05:48:00,71.9,506.6551,155.6,2.1500000000000004,2.9,2.6499999999999986,32.2,29.9,30.0,27.8,10.9,7.8,8.0,4.9,2082.772,43
2025-06-13 05:51:00,71.85,505.4254,155.6,2.1000000000000014,2.9499999999999997,2.6999999999999975,32.2,29.8,30.0,27.8,10.9,7.8,7.9,4.9,2082.179,43
2025-06-13 05:54:00,71.8,504.6875,155.7,2.1500000000000004,2.9,2.6499999999999986,32.2,29.9,30.0,27.8,10.9,7.8,8.0,4.9,2079.134,43
2025-06-13 05:57:00,72.0,508.1308,155.7,2.0999999999999996,2.9,2.75,32.2,29.9,30.1,27.8,10.9,7.8,8.0,4.9,2086.981,43
2025-06-13 06:00:00,72.1,510.8362,155.79999999999998,2.1500000000000004,2.9,2.6499999999999986,32.2,29.9,30.0,27.8,10.9,7.8,8.0,4.9,2088.219,43
2025-06-13 06:03:00,72.15,511.82,155.79999999999998,2.1500000000000004,2.9,2.6499999999999986,32.2,29.9,30.0,27.8,10.9,7.8,8.0,4.9,2092.763,43
2025-06-13 06:06:00,72.35,511.82,155.89999999999998,2.149999999999997,2.9,2.700000000000003,32.3,29.9,30.1,27.8,10.9,7.8,8.0,4.9,2092.992,43
2025-06-13 06:09:00,72.55,512.5579,155.89999999999998,2.149999999999997,2.9,2.700000000000003,32.3,29.9,30.1,27.8,10.9,7.8,8.0,4.9,2098.259,43
2025-06-13 06:12:00,72.8,514.0336,156.0,2.0999999999999996,2.85,2.75,32.2,29.9,30.1,27.8,10.9,7.8,8.0,5.0,2101.641,43
2025-06-13 06:15:00,72.9,510.5902,156.0,2.149999999999997,2.9,2.7500000000000036,32.3,29.9,30.1,27.8,10.9,7.8,8.0,4.9,2108.406,43
2025-06-13 06:18:00,73.2,521.658,156.1,2.149999999999997,2.9,2.7500000000000036,32.3,29.9,30.1,27.8,10.9,7.8,8.0,4.9,2120.232,43
2025-06-13 06:21:00,73.1,516.493,156.1,2.149999999999997,2.9499999999999997,2.700000000000003,32.3,29.9,30.1,27.8,11.0,7.8,8.0,4.9,2123.275,43
2025-06-13 06:24:00,73.0,510.5902,156.2,2.149999999999997,2.9,2.7500000000000036,32.3,29.9,30.1,27.8,10.9,7.8,8.0,4.9,2117.981,43
2025-06-13 06:27:00,73.1,512.8038,156.2,2.0999999999999996,2.95,2.8000000000000007,32.2,29.9,30.1,27.8,10.9,7.8,8.0,4.8,2117.518,43
2025-06-13 06:30:00,73.2,513.7876,156.29999999999998,2.149999999999997,2.9,2.700000000000003,32.3,29.9,30.1,27.8,10.9,7.7,7.9,4.9,2121.352,43
2025-06-13 06:33:00,73.1,516.739,156.29999999999998,2.149999999999997,2.9,2.700000000000003,32.3,29.9,30.1,27.8,10.9,7.7,7.9,4.9,2120.381,43
2025-06-13 06:36:00,73.1,513.7876,156.39999999999998,2.149999999999997,2.95,2.700000000000003,32.3,29.9,30.1,27.8,10.9,7.7,7.9,4.8,2115.267,43
2025-06-13 06:39:00,73.1,510.5902,156.39999999999998,2.149999999999997,2.95,2.700000000000003,32.3,29.9,30.1,27.8,10.9,7.7,7.9,4.8,2115.243,43
2025-06-13 06:42:00,73.1,516.2471,156.5,2.0999999999999996,2.9,2.75,32.2,29.9,30.1,27.8,10.9,7.7,7.9,4.9,2120.621,43
2025-06-13 06:45:00,72.9,516.739,156.5,2.0999999999999996,2.9000000000000004,2.8000000000000007,32.2,29.9,30.1,27.8,10.8,7.7,7.9,4.8,2121.556,43
2025-06-13 06:48:00,73.1,516.985,156.6,2.0999999999999996,2.85,2.8000000000000007,32.2,29.9,30.1,27.8,10.8,7.7,7.9,4.9,2114.389,43
2025-06-13 06:51:00,73.1,518.2147,156.6,2.149999999999997,2.8000000000000003,2.7500000000000036,32.3,29.9,30.1,27.8,10.8,7.7,8.0,4.9,2116.991,43
2025-06-13 06:54:00,73.2,520.4282,156.7,2.2499999999999982,2.85,2.6999999999999993,32.4,30.0,30.1,27.8,10.8,7.7,7.9,4.9,2117.549,43
2025-06-13 06:57:00,73.0,516.739,156.7,2.149999999999997,2.9000000000000004,2.700000000000003,32.3,29.9,30.1,27.8,10.8,7.7,7.9,4.8,2123.245,43
2025-06-13 07:00:00,72.9,516.739,156.79999999999998,2.0999999999999996,2.9000000000000004,2.75,32.2,29.9,30.1,27.8,10.8,7.7,7.9,4.8,2115.506,43
2025-06-13 07:03:00,72.9,515.0174,156.79999999999998,2.149999999999997,2.9000000000000004,2.700000000000003,32.3,29.9,30.1,27.8,10.8,7.7,7.9,4.8,2115.837,43
2025-06-13 07:06:00,72.9,515.7552,156.89999999999998,2.149999999999997,2.9000000000000004,2.700000000000003,32.3,29.9,30.1,27.8,10.8,7.7,7.9,4.8,2112.905,43
2025-06-13 07:09:00,72.94999999999999,515.2633,156.89999999999998,2.0999999999999996,2.85,2.75,32.2,29.9,30.1,27.8,10.8,7.7,7.9,4.9,2119.101,43
2025-06-13 07:12:00,73.1,517.9688,157.0,2.0999999999999996,2.85,2.75,32.2,29.9,30.1,27.8,10.8,7.7,7.9,4.9,2125.459,43
2025-06-13 07:15:00,73.30000000000001,520.1823,157.0,2.1999999999999975,2.85,2.75,32.3,30.0,30.1,27.8,10.8,7.7,7.9,4.9,2120.381,43
2025-06-13 07:18:00,73.1,521.658,157.1,2.0999999999999996,2.85,2.8000000000000007,32.2,29.9,30.1,27.8,10.8,7.7,7.9,4.9,2121.647,43
2025-06-13 07:21:00,73.0,522.6418,157.1,2.0999999999999996,2.9000000000000004,2.75,32.2,29.9,30.1,27.8,10.8,7.7,7.9,4.8,2119.209,43
2025-06-13 07:24:00,73.0,522.8877,157.2,2.1500000000000004,2.85,2.75,32.2,30.0,30.1,27.8,10.8,7.7,7.9,4.9,2118.398,43
2025-06-13 07:27:00,72.9,520.1823,157.2,2.149999999999997,2.85,2.700000000000003,32.3,29.9,30.1,27.8,10.8,7.7,7.9,4.9,2116.797,43
2025-06-13 07:30:00,73.1,521.9039,157.29999999999998,2.149999999999997,2.85,2.7500000000000036,32.3,29.9,30.1,27.8,10.8,7.7,7.9,4.9,2119.769,43
2025-06-13 07:33:00,73.30000000000001,527.8067,157.29999999999998,2.1999999999999975,2.85,2.75,32.3,30.0,30.1,27.8,10.8,7.8,8.0,4.9,2122.216,43
2025-06-13 07:36:00,73.4,533.7095,157.39999999999998,2.1999999999999975,2.9,2.75,32.3,30.0,30.1,27.8,10.9,7.8,8.0,4.9,2137.34,43
2025-06-13 07:39:00,74.2,534.6933,157.39999999999998,2.149999999999997,2.9,2.8500000000000014,32.3,29.9,30.1,27.8,10.9,7.8,8.0,4.9,2152.015,43
2025-06-13 07:42:00,74.69999999999999,539.6123,157.5,2.1999999999999993,2.85,2.8500000000000014,32.4,30.0,30.2,27.8,10.9,7.8,8.0,5.0,2170.65,43
2025-06-13 07:45:00,75.1,541.5799,157.5,2.1999999999999993,2.85,2.8999999999999986,32.4,30.0,30.2,27.8,10.9,7.8,8.0,5.0,2181.894,43
2025-06-13 07:48:00,75.6,546.007,157.6,2.1999999999999993,2.9,2.8500000000000014,32.4,30.0,30.2,27.8,10.9,7.8,8.0,4.9,2196.083,43
2025-06-13 07:51:00,75.85,545.2691,157.6,2.1999999999999993,2.9,2.8500000000000014,32.4,30.0,30.2,27.8,10.9,7.8,8.0,4.9,2208.697,43
2025-06-13 07:54:00,76.35,546.9907,157.7,2.25,2.9,2.8999999999999986,32.5,30.0,30.2,27.8,10.9,7.8,8.0,4.9,2219.06,43
2025-06-13 07:57:00,76.35,547.2367,157.7,2.25,2.9,2.8999999999999986,32.5,30.0,30.2,27.8,10.9,7.8,8.0,4.9,2220.036,43
2025-06-13 08:00:00,76.75,556.0908,157.79999999999998,2.25,2.85,2.9499999999999993,32.5,30.0,30.2,27.8,10.9,7.8,8.0,5.0,2229.348,43
2025-06-13 08:03:00,78.1,563.4694,157.79999999999998,2.25,2.8000000000000003,3.0500000000000007,32.5,30.1,30.3,27.8,10.9,7.8,8.1,5.0,2274.539,43
2025-06-13 08:06:00,79.25,572.0775,157.89999999999998,2.3500000000000014,2.9000000000000004,3.0,32.7,30.1,30.3,27.8,10.9,7.9,8.0,5.0,2318.904,43
2025-06-13 08:09:00,80.25,576.0127,157.89999999999998,2.3500000000000014,2.85,3.049999999999997,32.7,30.1,30.3,27.8,10.9,7.8,8.0,5.0,2336.99,43
2025-06-13 08:12:00,80.45,575.7668,158.0,2.3999999999999986,2.85,3.0500000000000007,32.8,30.1,30.3,27.8,10.9,7.8,8.0,5.0,2354.947,43
2025-06-13 08:15:00,80.65,578.2263,158.0,2.3500000000000014,2.9,3.099999999999996,32.7,30.2,30.4,27.8,10.9,7.8,8.0,4.9,2342.356,43
2025-06-13 08:18:00,80.65,578.9641,158.1,2.3500000000000014,2.9,3.099999999999996,32.7,30.2,30.4,27.8,10.9,7.8,8.0,4.9,2354.34,43
2025-06-13 08:21:00,80.55000000000001,578.2263,158.1,2.3500000000000014,2.85,3.099999999999996,32.7,30.2,30.4,27.8,10.9,7.8,8.0,5.0,2357.515,43
2025-06-13 08:24:00,80.55000000000001,578.2263,158.2,2.3500000000000014,2.9,3.099999999999998,32.7,30.1,30.3,27.8,10.9,7.8,8.0,4.9,2350.469,43
2025-06-13 08:27:00,80.55000000000001,577.7344,158.2,2.3500000000000014,2.9,3.099999999999998,32.7,30.1,30.3,27.8,10.9,7.8,8.0,4.9,2351.422,43
2025-06-13 08:30:00,80.65,575.2749,158.29999999999998,2.3999999999999986,2.9,3.0500000000000007,32.8,30.1,30.3,27.8,10.9,7.8,8.0,4.9,2354.144,43
2025-06-13 08:33:00,80.65,574.783,158.29999999999998,2.3500000000000014,2.9,3.149999999999995,32.7,30.1,30.3,27.8,10.9,7.8,8.0,4.9,2348.61,43
2025-06-13 08:36:00,80.55000000000001,577.7344,158.39999999999998,2.3500000000000014,2.85,3.0500000000000007,32.7,30.1,30.3,27.8,10.9,7.7,8.0,4.9,2352.274,43
2025-06-13 08:39:00,80.35,577.7344,158.39999999999998,2.3500000000000014,2.85,3.0500000000000007,32.7,30.1,30.3,27.8,10.8,7.7,7.9,4.9,2348.563,43
2025-06-13 08:42:00,80.35,575.2749,158.5,2.3999999999999986,2.85,3.0500000000000007,32.8,30.1,30.3,27.8,10.8,7.7,7.9,4.9,2343.373,43
2025-06-13 08:45:00,80.15,568.3883,158.5,2.3499999999999996,2.9000000000000004,3.099999999999998,32.8,30.1,30.4,27.8,10.8,7.7,7.9,4.8,2340.776,43
2025-06-13 08:48:00,79.94999999999999,556.3368,158.6,2.3999999999999986,2.95,3.0000000000000036,32.8,30.1,30.3,27.8,10.8,7.6,7.8,4.7,2328.81,43
2025-06-13 08:51:00,79.65,548.4664,158.6,2.3999999999999986,2.95,3.0000000000000036,32.8,30.1,30.3,27.8,10.8,7.6,7.8,4.7,2319.521,43
2025-06-13 08:54:00,79.5,546.9907,158.7,2.3000000000000007,3.0500000000000003,3.0500000000000007,32.6,30.1,30.3,27.8,10.9,7.6,7.8,4.6,2323.714,43
2025-06-13 08:57:00,79.75,557.3206,158.7,2.3000000000000007,2.95,3.0500000000000007,32.6,30.1,30.3,27.8,10.8,7.6,7.8,4.7,2319.98,43
2025-06-13 09:00:00,79.75,559.7801,158.79999999999998,2.3500000000000014,2.95,3.0,32.7,30.1,30.3,27.8,10.8,7.6,7.8,4.7,2319.702,43
2025-06-13 09:03:00,79.75,564.4531,158.79999999999998,2.3500000000000014,2.95,3.0,32.7,30.1,30.3,27.8,10.8,7.6,7.8,4.7,2330.281,43
2025-06-13 09:06:00,79.85,569.864,158.89999999999998,2.3500000000000014,2.8499999999999996,3.0,32.7,30.1,30.3,27.8,10.7,7.6,7.8,4.8,2332.689,43
2025-06-13 09:09:00,79.65,568.1424,158.89999999999998,2.3500000000000014,2.8999999999999995,3.0500000000000007,32.7,30.1,30.3,27.8,10.7,7.6,7.8,4.7,2321.708,43
2025-06-13 09:12:00,79.65,566.6667,159.0,2.3999999999999986,2.8999999999999995,2.950000000000003,32.8,30.1,30.3,27.8,10.7,7.6,7.8,4.7,2325.764,43
