Timestamp,SP Chiller High Level Status WCC_S_3_4_Motor FLA Loading,SP Chiller Hard-wired Status WCC_SP_3_4_FM_01_FR,SP Chiller High Level Status WCC_S_3_4_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,SP Chiller High Level Status WCC_S_3_4_Condensing Water Return Temperature #1,SP Chiller High Level Status WCC_S_3_4_Condensing Water Return Temperature #2,SP Chiller High Level Status WCC_S_3_4_Condensing Water Supply Temperature #1,SP Chiller High Level Status WCC_S_3_4_Condensing Water Supply Temperature #2,SP Chiller High Level Status WCC_S_3_4_Chilled Water Return Temperature #1,SP Chiller High Level Status WCC_S_3_4_Chilled Water Return Temperature #2,SP Chiller High Level Status WCC_S_3_4_Chilled Water Supply Temperature #1,SP Chiller High Level Status WCC_S_3_4_Chilled Water Supply Temperature #2,SP WCC Power WCC_3_4_Power,cluster_id
2025-09-25 15:12:00,74.1,540.3501,240.6,2.0999999999999996,2.8999999999999995,2.9000000000000004,31.2,29.0,29.1,26.9,10.7,7.6,7.8,4.7,2108.528,43
2025-09-25 15:15:00,74.1,537.8906,240.6,2.1500000000000004,2.8999999999999995,2.8499999999999996,31.3,29.0,29.1,26.9,10.7,7.6,7.8,4.7,2107.763,43
2025-09-25 15:18:00,74.05,533.9554,240.7,2.1000000000000014,2.9499999999999993,2.8499999999999996,31.3,29.0,29.2,26.9,10.7,7.6,7.7,4.7,2106.257,44
2025-09-25 15:21:00,73.9,528.7905,240.7,2.0500000000000007,2.9,2.9000000000000004,31.2,29.0,29.2,26.9,10.7,7.5,7.8,4.6,2099.426,44
2025-09-25 15:24:00,74.0,530.0203,240.79999999999998,2.0999999999999996,2.95,2.8500000000000014,31.2,29.0,29.1,26.9,10.8,7.6,7.8,4.7,2107.862,43
2025-09-25 15:27:00,73.94999999999999,532.4797,240.79999999999998,2.0500000000000007,2.8999999999999995,2.9000000000000004,31.2,29.0,29.2,26.9,10.7,7.6,7.8,4.7,2108.324,43
2025-09-25 15:30:00,74.0,534.6933,240.89999999999998,2.0999999999999996,2.95,2.9000000000000004,31.2,29.0,29.1,26.9,10.8,7.6,7.8,4.7,2107.891,43
2025-09-25 15:33:00,74.2,537.8906,240.89999999999998,2.1000000000000014,2.8999999999999995,2.9000000000000004,31.3,29.0,29.2,26.9,10.7,7.6,7.8,4.7,2107.324,43
2025-09-25 15:36:00,74.0,535.1852,241.0,2.0500000000000007,2.8999999999999995,2.9000000000000004,31.2,29.0,29.2,26.9,10.7,7.6,7.8,4.7,2108.498,43
2025-09-25 15:39:00,74.1,535.923,241.1,2.1000000000000014,2.95,2.8499999999999996,31.3,29.0,29.2,26.9,10.8,7.6,7.8,4.7,2113.577,43
2025-09-25 15:42:00,74.15,535.4312,241.1,2.150000000000002,2.9,2.8499999999999996,31.3,29.1,29.2,26.9,10.8,7.6,7.9,4.7,2112.369,43
2025-09-25 15:45:00,74.15,536.1689,241.1,2.1500000000000004,2.9,2.8500000000000014,31.4,29.0,29.2,26.9,10.8,7.6,7.9,4.7,2115.663,43
2025-09-25 15:48:00,74.15,534.6933,241.2,2.1500000000000004,2.9000000000000004,2.8500000000000014,31.4,29.0,29.2,26.9,10.8,7.6,7.8,4.8,2110.753,43
2025-09-25 15:51:00,74.30000000000001,537.3987,241.2,2.200000000000001,2.9000000000000004,2.8000000000000007,31.4,29.1,29.2,26.9,10.8,7.7,7.9,4.8,2121.365,43
2025-09-25 15:54:00,74.30000000000001,540.1042,241.29999999999998,2.1000000000000014,2.9000000000000004,2.9000000000000004,31.3,29.0,29.2,26.9,10.8,7.7,7.9,4.8,2118.987,43
2025-09-25 15:57:00,74.5,540.3501,241.39999999999998,2.200000000000001,2.95,2.8999999999999986,31.4,29.1,29.2,26.9,10.9,7.7,7.9,4.8,2121.86,43
2025-09-25 16:00:00,74.4,540.1042,241.39999999999998,2.1500000000000004,2.95,2.8500000000000014,31.4,29.0,29.2,26.9,10.9,7.7,7.9,4.8,2119.629,43
2025-09-25 16:03:00,74.4,539.8582,241.39999999999998,2.1000000000000014,2.95,2.9000000000000004,31.3,29.0,29.2,26.9,10.9,7.7,7.9,4.8,2118.392,43
2025-09-25 16:06:00,74.55000000000001,542.0718,241.5,2.1500000000000004,2.85,2.900000000000002,31.4,29.0,29.2,26.9,10.9,7.7,8.0,4.9,2122.573,43
2025-09-25 16:09:00,74.55000000000001,542.0718,241.6,2.0500000000000007,2.9,2.9000000000000004,31.3,29.0,29.2,27.0,10.9,7.7,7.9,4.9,2128.145,43
2025-09-25 16:12:00,74.5,540.1042,241.6,2.1500000000000004,2.9,2.8500000000000014,31.4,29.1,29.2,27.0,10.9,7.8,8.0,4.9,2122.29,43
2025-09-25 16:15:00,74.69999999999999,541.5799,241.7,2.0,2.9,3.0000000000000018,31.2,29.0,29.2,27.0,10.9,7.8,8.0,4.9,2125.063,43
2025-09-25 16:18:00,74.6,541.3339,241.7,2.200000000000001,2.9,2.849999999999998,31.5,29.1,29.2,27.0,10.9,7.8,8.0,4.9,2126.08,43
2025-09-25 16:21:00,74.6,543.3015,241.7,2.200000000000001,2.9,2.849999999999998,31.5,29.1,29.2,27.0,10.9,7.8,8.0,4.9,2126.645,43
2025-09-25 16:24:00,74.6,543.5475,241.79999999999998,2.0999999999999996,2.9,2.900000000000002,31.4,29.0,29.2,27.0,10.9,7.8,8.0,4.9,2128.84,43
2025-09-25 16:27:00,74.69999999999999,545.761,241.79999999999998,2.0999999999999996,2.9,2.8999999999999986,31.4,29.1,29.3,27.0,10.9,7.8,8.0,4.9,2131.116,43
2025-09-25 16:30:00,74.9,550.68,241.89999999999998,2.1000000000000014,2.9,2.9499999999999975,31.3,29.1,29.2,27.0,11.0,7.8,8.0,5.0,2135.169,43
2025-09-25 16:33:00,75.4,552.6476,241.89999999999998,2.200000000000001,2.85,2.8999999999999986,31.5,29.1,29.2,27.0,11.0,7.8,8.1,5.0,2151.238,43
2025-09-25 16:36:00,75.6,552.4016,242.0,2.0999999999999996,2.9,3.0,31.4,29.1,29.3,27.0,11.0,7.8,8.0,5.0,2152.995,43
2025-09-25 16:39:00,75.4,548.9583,242.0,2.1500000000000004,2.9,2.9499999999999993,31.4,29.1,29.2,27.0,10.9,7.8,8.0,4.9,2151.831,43
2025-09-25 16:42:00,75.4,551.1719,242.1,2.0999999999999996,2.9,3.0,31.4,29.0,29.2,27.0,10.9,7.8,8.0,4.9,2148.498,43
2025-09-25 16:45:00,75.5,552.4016,242.1,2.1500000000000004,2.9,2.9499999999999993,31.5,29.1,29.3,27.0,10.9,7.8,8.0,4.9,2152.297,43
2025-09-25 16:48:00,75.6,553.6313,242.2,2.1500000000000004,2.9,2.9499999999999993,31.4,29.1,29.2,27.0,10.9,7.8,8.0,4.9,2157.158,43
2025-09-25 16:51:00,75.6,554.6152,242.2,2.1500000000000004,2.9,2.9499999999999993,31.5,29.1,29.3,27.0,10.9,7.8,8.0,4.9,2156.027,43
2025-09-25 16:54:00,75.6,555.1071,242.29999999999998,2.0999999999999996,2.9,3.0,31.4,29.1,29.3,27.0,10.9,7.8,8.0,4.9,2154.499,43
2025-09-25 16:57:00,75.6,555.5989,242.29999999999998,2.1500000000000004,2.9,2.9499999999999993,31.5,29.1,29.3,27.0,10.9,7.8,8.0,4.9,2157.598,43
2025-09-25 17:00:00,75.4,551.9097,242.39999999999998,2.1500000000000004,2.9499999999999997,2.9499999999999993,31.5,29.1,29.3,27.0,10.9,7.8,7.9,4.9,2149.013,43
2025-09-25 17:03:00,75.4,553.3854,242.39999999999998,2.1500000000000004,2.85,2.849999999999998,31.5,29.1,29.3,27.0,10.8,7.7,7.9,4.9,2150.032,43
2025-09-25 17:06:00,75.4,553.3854,242.5,2.0500000000000007,2.85,2.9999999999999982,31.3,29.0,29.2,27.0,10.8,7.7,7.9,4.9,2153.21,43
2025-09-25 17:09:00,75.4,554.3692,242.5,2.200000000000001,2.85,2.849999999999998,31.5,29.1,29.2,27.0,10.8,7.7,7.9,4.9,2155.0,43
2025-09-25 17:12:00,75.5,554.6152,242.6,2.1500000000000004,2.85,2.9499999999999993,31.4,29.1,29.2,27.0,10.8,7.7,7.9,4.9,2150.971,43
2025-09-25 17:15:00,75.5,554.3692,242.7,2.1500000000000004,2.85,2.9499999999999993,31.5,29.1,29.3,27.0,10.8,7.7,7.9,4.9,2152.344,43
2025-09-25 17:18:00,75.30000000000001,549.4502,242.7,2.200000000000001,2.85,2.849999999999998,31.5,29.1,29.2,27.0,10.8,7.7,7.9,4.9,2146.562,43
2025-09-25 17:21:00,75.2,547.2367,242.7,2.1500000000000004,2.85,2.849999999999998,31.5,29.1,29.3,27.0,10.8,7.6,7.9,4.8,2140.789,43
2025-09-25 17:24:00,75.2,547.7286,242.79999999999998,2.0999999999999996,2.8499999999999996,2.8999999999999986,31.4,29.1,29.3,27.0,10.7,7.6,7.8,4.8,2139.99,43
2025-09-25 17:27:00,75.1,547.7286,242.89999999999998,2.1500000000000004,2.9000000000000004,2.8999999999999986,31.5,29.0,29.2,27.0,10.8,7.6,7.8,4.8,2143.887,43
2025-09-25 17:30:00,75.2,546.9907,242.89999999999998,2.1500000000000004,2.9000000000000004,2.8999999999999986,31.4,29.1,29.2,27.0,10.8,7.6,7.8,4.8,2145.69,43
2025-09-25 17:33:00,75.1,546.007,242.89999999999998,2.1500000000000004,2.9000000000000004,2.8999999999999986,31.4,29.1,29.2,27.0,10.8,7.6,7.8,4.8,2143.643,43
2025-09-25 17:36:00,75.0,541.3339,243.0,2.1500000000000004,2.9000000000000004,2.8999999999999986,31.5,29.1,29.3,27.0,10.8,7.6,7.8,4.8,2139.91,43
2025-09-25 17:39:00,74.9,537.1528,243.0,2.1500000000000004,2.95,2.8999999999999986,31.4,29.1,29.2,27.0,10.8,7.6,7.8,4.7,2133.883,43
2025-09-25 17:42:00,74.5,524.8553,243.1,2.0,2.9,2.950000000000001,31.2,29.0,29.2,27.0,10.7,7.5,7.8,4.6,2114.155,44
2025-09-25 17:45:00,74.2,526.577,243.2,2.1000000000000014,2.9500000000000006,2.8499999999999996,31.3,29.1,29.2,27.0,10.8,7.5,7.8,4.6,2115.72,43
2025-09-25 17:48:00,74.4,529.2824,243.2,2.1500000000000004,2.9000000000000004,2.849999999999998,31.4,29.1,29.2,27.0,10.8,7.5,7.8,4.7,2116.576,43
2025-09-25 17:51:00,74.2,530.5121,243.29999999999998,2.0999999999999996,2.95,2.8999999999999986,31.4,29.0,29.2,27.0,10.8,7.5,7.7,4.7,2115.587,44
2025-09-25 17:54:00,74.3,530.5121,243.29999999999998,2.0999999999999996,2.9000000000000004,2.8999999999999986,31.4,29.0,29.2,27.0,10.8,7.5,7.8,4.7,2114.238,43
2025-09-25 17:57:00,73.9,524.8553,243.39999999999998,2.0500000000000007,2.9499999999999997,2.9000000000000004,31.3,29.0,29.2,27.0,10.7,7.5,7.7,4.6,2098.645,44
2025-09-25 18:00:00,73.05,519.4445,243.39999999999998,2.049999999999999,2.95,2.8000000000000007,31.2,29.0,29.1,27.0,10.7,7.4,7.6,4.6,2076.67,44
2025-09-25 18:03:00,72.55000000000001,515.2633,243.5,1.9999999999999982,2.95,2.8500000000000014,31.2,28.9,29.1,27.0,10.7,7.4,7.6,4.6,2062.56,44
2025-09-25 18:06:00,72.35,515.0174,243.5,1.9999999999999982,2.9,2.8000000000000025,31.2,28.9,29.1,27.0,10.7,7.4,7.6,4.7,2060.34,44
2025-09-25 18:09:00,72.25,515.7552,243.5,1.9499999999999993,2.8499999999999996,2.9000000000000004,31.1,28.9,29.1,27.0,10.7,7.4,7.7,4.7,2051.897,44
2025-09-25 18:12:00,72.5,516.2471,243.6,2.049999999999999,2.95,2.8000000000000007,31.3,28.9,29.1,27.0,10.8,7.5,7.7,4.7,2059.272,44
2025-09-25 18:15:00,72.5,516.985,243.6,2.1499999999999986,2.95,2.700000000000001,31.4,29.0,29.1,27.0,10.8,7.5,7.7,4.7,2059.06,44
2025-09-25 18:18:00,72.5,514.5255,243.7,2.049999999999999,2.9000000000000004,2.8000000000000007,31.2,29.0,29.1,27.0,10.8,7.5,7.8,4.7,2061.449,44
2025-09-25 18:21:00,72.35,512.8038,243.7,2.049999999999999,2.95,2.8000000000000007,31.2,29.0,29.1,27.0,10.8,7.5,7.7,4.7,2058.705,44
2025-09-25 18:24:00,72.35,512.8038,243.79999999999998,1.9999999999999982,2.9000000000000004,2.8500000000000014,31.2,28.9,29.1,27.0,10.8,7.5,7.8,4.7,2050.238,44
2025-09-25 18:27:00,72.3,509.3605,243.79999999999998,2.0999999999999996,3.0,2.75,31.3,29.0,29.1,27.0,10.9,7.5,7.7,4.7,2056.715,45
2025-09-25 18:30:00,72.19999999999999,504.6875,243.89999999999998,2.049999999999999,3.0,2.8000000000000007,31.3,28.9,29.1,27.0,10.9,7.5,7.7,4.7,2046.086,45
2025-09-25 18:33:00,72.35,507.6389,243.89999999999998,1.9999999999999982,3.05,2.8500000000000014,31.2,28.9,29.1,27.0,10.9,7.6,7.7,4.7,2060.765,45
2025-09-25 18:36:00,72.25,508.8687,244.0,1.9999999999999982,3.0,2.8500000000000014,31.2,28.9,29.1,27.0,10.9,7.6,7.8,4.7,2053.241,43
2025-09-25 18:39:00,72.25,510.5902,244.0,2.0999999999999996,3.0,2.75,31.3,29.0,29.1,27.0,10.9,7.6,7.8,4.7,2055.625,43
2025-09-25 18:42:00,72.35,508.3767,244.1,2.0999999999999996,3.0,2.75,31.3,29.0,29.1,27.0,10.9,7.6,7.8,4.7,2055.896,43
2025-09-25 18:45:00,72.3,509.3605,244.1,2.0999999999999996,2.95,2.75,31.3,29.0,29.1,27.0,10.9,7.6,7.8,4.8,2053.866,43
2025-09-25 18:48:00,72.25,508.1308,244.2,2.0999999999999996,2.9,2.75,31.3,29.0,29.1,27.0,10.9,7.6,7.9,4.8,2054.208,43
2025-09-25 18:51:00,72.45,508.3767,244.29999999999998,2.0999999999999996,3.0,2.7500000000000018,31.4,29.0,29.2,27.0,11.0,7.6,7.8,4.8,2048.288,43
2025-09-25 18:54:00,72.3,509.3605,244.29999999999998,2.049999999999999,3.0,2.8000000000000007,31.2,29.0,29.1,27.0,11.0,7.6,7.8,4.8,2053.104,43
2025-09-25 18:57:00,72.45,508.1308,244.29999999999998,2.0999999999999996,2.95,2.75,31.3,29.0,29.1,27.0,10.9,7.6,7.8,4.8,2059.274,43
2025-09-25 19:00:00,72.3,508.1308,244.39999999999998,2.0999999999999996,2.95,2.75,31.3,29.0,29.1,27.0,10.9,7.6,7.8,4.8,2050.128,43
2025-09-25 19:03:00,72.25,505.4254,244.5,1.950000000000001,2.95,2.8499999999999996,31.1,29.0,29.2,27.0,10.9,7.6,7.8,4.8,2051.175,43
2025-09-25 19:06:00,72.45,511.3281,244.5,2.0,3.05,2.8000000000000007,31.2,29.0,29.2,27.0,11.0,7.6,7.8,4.7,2058.019,43
2025-09-25 19:09:00,72.15,508.1308,244.6,2.0500000000000007,2.95,2.75,31.3,29.0,29.2,27.0,10.9,7.6,7.8,4.8,2060.919,43
2025-09-25 19:12:00,72.25,504.4415,244.6,1.9499999999999993,3.0,2.8500000000000014,31.2,29.0,29.2,27.1,11.0,7.6,7.8,4.8,2049.179,43
2025-09-25 19:15:00,72.1,505.6713,244.6,2.0,2.95,2.75,31.3,29.0,29.2,27.1,10.9,7.6,7.8,4.8,2047.904,43
2025-09-25 19:18:00,72.25,509.3605,244.7,2.0,2.95,2.75,31.3,29.0,29.2,27.1,10.9,7.6,7.8,4.8,2057.567,43
2025-09-25 19:21:00,72.25,510.3443,244.7,1.9499999999999993,2.95,2.900000000000002,31.2,29.0,29.2,27.1,10.9,7.6,7.8,4.8,2058.022,43
2025-09-25 19:24:00,72.15,506.6551,244.79999999999998,1.9499999999999993,2.95,2.8000000000000007,31.2,29.0,29.2,27.1,10.9,7.6,7.8,4.8,2046.47,43
2025-09-25 19:27:00,72.1,505.1794,244.79999999999998,2.0,3.0,2.75,31.3,29.0,29.2,27.1,10.9,7.6,7.8,4.7,2044.929,43
2025-09-25 19:30:00,72.1,504.4415,244.89999999999998,2.0,3.0,2.75,31.3,29.0,29.2,27.1,10.9,7.6,7.8,4.7,2048.339,43
2025-09-25 19:33:00,71.8,501.4901,244.89999999999998,1.9499999999999993,3.0,2.8000000000000007,31.2,29.0,29.2,27.1,10.9,7.6,7.8,4.7,2043.048,43
2025-09-25 19:36:00,71.69999999999999,497.309,245.0,2.0,3.05,2.6999999999999993,31.3,29.0,29.2,27.1,10.9,7.6,7.7,4.7,2038.908,45
2025-09-25 19:39:00,71.6,499.2766,245.0,1.9000000000000004,3.05,2.799999999999999,31.1,29.0,29.2,27.1,10.9,7.6,7.7,4.7,2029.128,45
2025-09-25 19:42:00,71.5,502.9659,245.1,2.0,3.0,2.75,31.2,29.1,29.2,27.1,10.9,7.6,7.8,4.7,2033.093,43
2025-09-25 19:45:00,71.5,498.2928,245.1,2.0,3.0,2.6999999999999993,31.3,29.0,29.2,27.1,10.9,7.6,7.8,4.7,2026.031,43
2025-09-25 19:48:00,71.5,496.8171,245.2,1.9000000000000004,2.95,2.799999999999999,31.1,29.0,29.2,27.1,10.9,7.5,7.8,4.7,2028.531,43
2025-09-25 19:51:00,71.4,493.1279,245.2,2.0,3.0,2.75,31.2,29.1,29.2,27.1,10.9,7.6,7.8,4.7,2024.437,43
2025-09-25 19:54:00,71.4,494.1117,245.29999999999998,2.0999999999999996,2.95,2.6500000000000004,31.4,29.1,29.2,27.1,10.9,7.5,7.8,4.7,2023.182,43
2025-09-25 19:57:00,71.2,494.8495,245.29999999999998,1.9499999999999993,3.0000000000000004,2.75,31.2,29.0,29.2,27.1,10.9,7.5,7.8,4.6,2017.14,45
2025-09-25 20:00:00,70.9,494.8495,245.39999999999998,1.9499999999999993,2.9000000000000004,2.75,31.2,29.0,29.2,27.1,10.8,7.5,7.8,4.7,2011.902,44
2025-09-25 20:03:00,71.1,500.7523,245.39999999999998,1.9499999999999993,2.95,2.799999999999999,31.1,29.0,29.1,27.1,10.8,7.6,7.8,4.7,2013.83,43
2025-09-25 20:06:00,71.2,502.7199,245.5,2.0,2.95,2.6999999999999993,31.3,29.0,29.2,27.1,10.9,7.6,7.8,4.8,2016.569,43
2025-09-25 20:09:00,70.95,500.2604,245.6,1.9499999999999993,3.0,2.75,31.2,29.0,29.2,27.1,10.9,7.6,7.8,4.7,2013.152,43
2025-09-25 20:12:00,70.9,498.0469,245.6,1.9999999999999982,3.0,2.75,31.2,29.0,29.1,27.1,10.9,7.6,7.8,4.7,2007.374,43
2025-09-25 20:15:00,70.85,489.4387,245.6,1.9999999999999982,3.0,2.75,31.2,29.0,29.1,27.1,10.9,7.5,7.7,4.7,2012.304,45
2025-09-25 20:18:00,70.5,489.6846,245.7,1.9999999999999982,3.0500000000000003,2.75,31.2,29.0,29.1,27.1,10.9,7.5,7.7,4.6,2001.5,45
2025-09-25 20:21:00,70.5,492.1441,245.79999999999998,1.9999999999999982,3.05,2.6500000000000004,31.2,29.0,29.1,27.1,10.9,7.6,7.7,4.7,2002.42,45
2025-09-25 20:24:00,70.5,492.39,245.79999999999998,1.9999999999999982,3.0,2.6500000000000004,31.2,29.0,29.1,27.1,10.9,7.5,7.7,4.7,1996.711,45
2025-09-25 20:27:00,70.6,494.6036,245.79999999999998,1.9999999999999982,3.0,2.6500000000000004,31.2,29.0,29.1,27.1,10.9,7.6,7.8,4.7,2001.418,43
2025-09-25 20:30:00,70.69999999999999,495.3414,245.89999999999998,2.049999999999999,3.0,2.700000000000001,31.2,29.0,29.1,27.0,10.9,7.6,7.8,4.7,2015.551,43
2025-09-25 20:33:00,70.6,491.6522,246.0,1.9499999999999993,3.0,2.6999999999999993,31.1,29.0,29.1,27.1,10.9,7.6,7.8,4.7,1995.398,45
2025-09-25 20:36:00,70.1,481.0764,246.0,1.9499999999999993,3.0500000000000003,2.6499999999999986,31.1,29.0,29.1,27.1,10.9,7.5,7.7,4.6,1984.678,45
2025-09-25 20:39:00,68.85,472.7141,246.1,1.8999999999999986,3.0000000000000004,2.6000000000000014,31.1,28.9,29.1,27.1,10.8,7.5,7.7,4.6,1944.749,45
2025-09-25 20:42:00,68.25,470.2546,246.1,1.8999999999999986,2.95,2.6000000000000014,31.0,28.9,29.0,27.1,10.8,7.5,7.7,4.7,1929.099,45
2025-09-25 20:45:00,68.45,471.9763,246.1,2.0,2.9000000000000004,2.5500000000000007,31.1,28.9,29.0,27.0,10.8,7.5,7.8,4.7,1928.449,44
2025-09-25 20:48:00,68.45,476.1574,246.2,1.9499999999999993,2.95,2.650000000000002,31.0,28.9,29.0,27.0,10.9,7.5,7.8,4.7,1936.315,45
2025-09-25 20:51:00,68.55,478.371,246.2,2.0,2.95,2.5500000000000007,31.1,28.9,29.0,27.0,10.9,7.5,7.8,4.7,1939.529,45
2025-09-25 20:54:00,68.15,473.206,246.29999999999998,1.8999999999999986,3.0,2.5500000000000007,31.0,28.9,29.0,27.1,10.9,7.5,7.7,4.7,1929.427,45
2025-09-25 20:57:00,68.05,467.7951,246.29999999999998,1.9499999999999993,2.95,2.5,31.1,28.9,29.0,27.1,10.9,7.5,7.8,4.7,1913.257,45
2025-09-25 21:00:00,67.85,465.0897,246.39999999999998,1.9499999999999993,3.0,2.5500000000000007,31.0,28.9,29.0,27.0,10.9,7.5,7.7,4.7,1910.048,45
2025-09-25 21:03:00,67.75,464.8438,246.39999999999998,1.8999999999999986,2.95,2.5500000000000007,31.0,28.9,29.0,27.1,10.8,7.5,7.7,4.7,1910.702,45
2025-09-25 21:06:00,66.9,450.3327,246.5,1.8499999999999996,3.0000000000000004,2.5500000000000007,30.9,28.8,29.0,27.0,10.8,7.5,7.7,4.6,1886.698,45
2025-09-25 21:09:00,65.85,450.5787,246.5,1.950000000000001,3.0000000000000004,2.3999999999999986,31.0,28.8,28.9,27.0,10.9,7.4,7.7,4.6,1853.514,45
2025-09-25 21:12:00,65.19999999999999,446.8895,246.6,1.8500000000000014,3.0000000000000004,2.4499999999999975,30.8,28.8,28.9,27.0,10.8,7.5,7.7,4.6,1838.168,45
2025-09-25 21:15:00,66.15,488.2089,246.6,1.9000000000000004,2.7500000000000004,2.5,30.9,28.8,28.9,27.0,10.8,7.7,8.0,5.0,1873.514,43
2025-09-25 21:18:00,67.30000000000001,482.5521,246.7,1.8999999999999986,2.9,2.5500000000000007,31.0,28.9,29.1,27.0,10.9,7.8,8.0,4.9,1901.797,43
2025-09-25 21:21:00,67.2,480.8304,246.7,1.8999999999999986,2.9,2.6000000000000014,30.9,28.9,29.0,27.0,10.9,7.8,8.0,4.9,1896.574,43
2025-09-25 21:24:00,67.2,481.0764,246.79999999999998,1.9499999999999993,2.85,2.4499999999999993,31.0,28.9,29.0,27.0,10.9,7.7,8.0,4.9,1898.796,43
2025-09-25 21:27:00,67.15,483.2899,246.79999999999998,1.9499999999999993,2.85,2.5500000000000007,31.0,28.9,29.0,27.0,10.9,7.7,8.0,4.9,1897.88,43
2025-09-25 21:30:00,67.4,486.7332,246.89999999999998,1.9499999999999993,2.9,2.5500000000000007,31.0,28.9,29.0,27.0,10.9,7.8,8.0,4.9,1897.731,43
2025-09-25 21:33:00,67.8,490.9144,247.0,1.9499999999999993,2.85,2.6000000000000014,31.0,28.9,29.0,27.0,10.9,7.8,8.0,5.0,1922.412,43
2025-09-25 21:36:00,68.4,491.8981,247.0,1.9499999999999993,2.9,2.6000000000000014,31.1,28.9,29.1,27.0,10.9,7.8,8.0,4.9,1938.092,43
2025-09-25 21:39:00,68.9,497.8009,247.0,1.9499999999999993,2.85,2.6000000000000014,31.1,28.9,29.1,27.0,10.9,7.7,8.0,4.9,1943.657,43
2025-09-25 21:42:00,69.5,510.0984,247.1,2.0,2.8000000000000003,2.6500000000000004,31.1,29.0,29.1,27.0,10.9,7.8,8.1,5.0,1969.537,43
2025-09-25 21:45:00,70.6,516.2471,247.2,2.0,2.85,2.7499999999999982,31.1,29.0,29.1,27.0,10.9,7.8,8.0,5.0,1998.927,43
2025-09-25 21:48:00,71.55000000000001,520.1823,247.2,2.0,2.85,2.75,31.2,29.0,29.2,27.0,10.9,7.8,8.0,5.0,2030.977,43
2025-09-25 21:51:00,71.80000000000001,520.6742,247.2,2.0500000000000007,2.9,2.75,31.3,29.0,29.2,27.0,10.9,7.8,8.0,4.9,2038.852,43
2025-09-25 21:54:00,71.75,518.7066,247.29999999999998,2.1000000000000014,2.9,2.6999999999999993,31.3,29.1,29.2,27.0,10.9,7.8,8.0,4.9,2042.479,43
2025-09-25 21:57:00,71.94999999999999,520.6742,247.29999999999998,2.0,2.9,2.8000000000000007,31.2,29.0,29.2,27.0,10.9,7.8,8.0,4.9,2040.998,43
2025-09-25 22:00:00,71.9,520.4282,247.39999999999998,2.0500000000000007,2.9,2.75,31.3,29.0,29.2,27.0,10.9,7.8,8.0,4.9,2043.009,43
2025-09-25 22:03:00,71.85,517.4769,247.39999999999998,2.0500000000000007,2.85,2.75,31.3,29.0,29.2,27.0,10.9,7.7,8.0,4.9,2039.431,43
2025-09-25 22:06:00,71.9,517.7228,247.5,2.0500000000000007,2.9000000000000004,2.75,31.3,29.0,29.2,27.0,10.9,7.7,8.0,4.8,2038.744,43
2025-09-25 22:09:00,71.7,514.5255,247.5,2.0500000000000007,2.9000000000000004,2.75,31.3,29.0,29.2,27.0,10.8,7.7,7.9,4.8,2034.855,43
2025-09-25 22:12:00,71.5,513.0498,247.6,2.0,2.9000000000000004,2.75,31.2,29.0,29.2,27.0,10.8,7.7,7.9,4.8,2037.297,43
2025-09-25 22:15:00,71.6,510.0984,247.6,2.0500000000000007,2.9000000000000004,2.6999999999999993,31.3,29.0,29.2,27.0,10.8,7.7,7.9,4.8,2029.361,43
2025-09-25 22:18:00,71.4,507.8849,247.7,2.0,2.95,2.75,31.2,29.0,29.2,27.0,10.8,7.6,7.8,4.7,2019.037,43
2025-09-25 22:21:00,71.19999999999999,507.8849,247.7,2.0,2.8999999999999995,2.6999999999999993,31.2,29.0,29.2,27.0,10.7,7.6,7.8,4.7,2016.3,44
2025-09-25 22:24:00,71.1,503.9496,247.79999999999998,2.049999999999999,2.9,2.6499999999999986,31.2,29.0,29.1,27.0,10.7,7.5,7.8,4.6,2019.226,44
2025-09-25 22:27:00,70.69999999999999,501.4901,247.89999999999998,2.0,2.9499999999999997,2.6999999999999975,31.1,29.0,29.1,27.0,10.7,7.5,7.7,4.6,2004.677,44
2025-09-25 22:30:00,70.19999999999999,495.3414,247.89999999999998,2.049999999999999,3.0,2.5999999999999996,31.2,29.0,29.1,27.0,10.7,7.5,7.6,4.6,1991.68,45
2025-09-25 22:33:00,69.6,490.6684,247.89999999999998,1.9499999999999993,2.9,2.6499999999999986,31.1,28.9,29.1,27.0,10.7,7.4,7.7,4.6,1968.353,44
2025-09-25 22:36:00,68.9,487.4711,248.0,2.049999999999999,2.95,2.5500000000000025,31.2,28.9,29.0,27.0,10.7,7.4,7.6,4.6,1949.67,44
2025-09-25 22:39:00,68.6,485.5035,248.0,2.0,2.9,2.5500000000000007,31.1,28.9,29.0,27.0,10.7,7.4,7.6,4.7,1941.432,44
2025-09-25 22:42:00,68.65,488.4549,248.1,1.9499999999999993,2.9,2.6000000000000014,31.0,28.9,29.0,27.0,10.7,7.4,7.6,4.7,1941.951,44
2025-09-25 22:45:00,68.7,485.7494,248.1,2.0,2.8499999999999996,2.6000000000000014,31.1,28.9,29.0,27.0,10.7,7.4,7.7,4.7,1937.612,44
2025-09-25 22:48:00,68.4,485.5035,248.2,1.9499999999999993,2.8999999999999995,2.5500000000000007,31.0,28.9,29.0,27.0,10.7,7.5,7.7,4.7,1935.21,44
2025-09-25 22:51:00,68.55,482.3062,248.2,1.9499999999999993,2.8999999999999995,2.650000000000002,31.0,28.9,29.0,27.0,10.7,7.5,7.7,4.7,1931.081,44
2025-09-25 22:54:00,68.15,479.6007,248.29999999999998,1.9499999999999993,2.8999999999999995,2.5500000000000007,31.0,28.9,29.0,27.0,10.7,7.5,7.7,4.7,1927.826,44
2025-09-25 22:57:00,67.95,482.5521,248.29999999999998,1.9000000000000004,2.8999999999999995,2.5999999999999996,31.0,28.8,29.0,27.0,10.7,7.5,7.7,4.7,1923.918,44
2025-09-25 23:00:00,68.05000000000001,487.4711,248.39999999999998,1.8999999999999986,2.8999999999999995,2.6000000000000014,30.9,28.9,29.0,27.0,10.7,7.5,7.7,4.7,1926.822,44
2025-09-25 23:03:00,67.45,458.695,248.5,1.8499999999999996,2.95,2.5999999999999996,30.9,28.8,29.0,27.0,10.7,7.4,7.6,4.6,1904.298,45
2025-09-25 23:06:00,65.7,453.7761,248.5,1.8500000000000014,2.95,2.4499999999999993,30.8,28.8,28.9,27.0,10.7,7.4,7.6,4.6,1841.869,45
2025-09-25 23:09:00,62.75,456.4815,248.5,1.700000000000001,2.7499999999999996,2.3999999999999986,30.6,28.7,28.9,27.0,10.7,7.8,8.0,5.0,1754.481,40
2025-09-25 23:12:00,63.35,459.9248,248.6,1.8000000000000007,2.8000000000000003,2.4000000000000004,30.7,28.8,28.9,27.0,10.8,7.7,8.0,4.9,1773.088,40
2025-09-25 23:15:00,63.7,457.7112,248.7,1.75,2.85,2.4000000000000004,30.7,28.7,28.9,27.0,10.8,7.7,7.9,4.9,1776.796,42
2025-09-25 23:18:00,63.65,454.7599,248.7,1.8000000000000007,2.85,2.3499999999999996,30.7,28.8,28.9,27.0,10.8,7.7,7.9,4.9,1774.883,42
2025-09-25 23:21:00,63.8,457.2193,248.79999999999998,1.75,2.8000000000000003,2.450000000000001,30.7,28.7,28.9,27.0,10.8,7.7,8.0,4.9,1777.746,40
2025-09-25 23:24:00,63.849999999999994,466.5654,248.79999999999998,1.8500000000000014,2.85,2.3499999999999996,30.8,28.8,28.9,27.0,10.8,7.7,7.9,4.9,1787.98,42
2025-09-25 23:27:00,64.55000000000001,473.6979,248.79999999999998,1.8500000000000014,2.8000000000000003,2.4000000000000004,30.8,28.8,28.9,27.0,10.8,7.7,8.0,4.9,1809.771,42
2025-09-25 23:30:00,64.85,467.3032,248.89999999999998,1.8500000000000014,2.85,2.450000000000001,30.8,28.8,28.9,27.0,10.8,7.7,7.9,4.9,1816.733,42
2025-09-25 23:33:00,65.25,468.7789,249.0,1.8499999999999996,2.8000000000000003,2.4999999999999982,30.9,28.8,29.0,27.0,10.8,7.7,8.0,4.9,1826.457,43
2025-09-25 23:36:00,66.15,479.8466,249.0,1.8999999999999986,2.8000000000000003,2.4499999999999993,30.9,28.9,29.0,27.0,10.8,7.8,8.0,5.0,1851.463,43
2025-09-25 23:39:00,67.1,494.8495,249.0,1.9499999999999993,2.8000000000000003,2.5,31.0,28.9,29.0,27.0,10.8,7.8,8.0,5.0,1892.221,43
2025-09-25 23:42:00,68.4,501.4901,249.1,1.9499999999999993,2.8000000000000003,2.6000000000000014,31.1,28.9,29.1,27.0,10.9,7.8,8.1,5.0,1929.744,43
2025-09-25 23:45:00,69.0,499.2766,249.1,1.8999999999999986,2.8000000000000003,2.700000000000003,31.0,28.9,29.1,27.0,10.9,7.8,8.1,5.0,1943.417,43
2025-09-25 23:48:00,69.4,499.2766,249.2,1.9499999999999993,2.85,2.700000000000001,31.1,28.9,29.1,27.0,10.9,7.8,8.1,4.9,1954.848,43
2025-09-25 23:51:00,69.6,501.7361,249.2,2.0,2.9499999999999997,2.6500000000000004,31.1,29.0,29.1,27.0,10.9,7.8,7.9,4.9,1960.179,43
2025-09-25 23:54:00,69.4,495.8333,249.29999999999998,1.9499999999999993,2.85,2.650000000000002,31.1,28.9,29.1,27.0,10.9,7.7,8.0,4.9,1955.119,43
2025-09-25 23:57:00,69.5,493.3738,249.29999999999998,2.0,2.9,2.6000000000000014,31.1,29.0,29.1,27.0,10.9,7.7,7.9,4.9,1948.418,43
2025-09-26 00:00:00,69.3,491.8981,249.39999999999998,2.0,2.95,2.6000000000000014,31.1,29.0,29.1,27.0,10.9,7.7,7.9,4.8,1949.383,43
2025-09-26 00:03:00,69.1,495.5874,249.39999999999998,1.9499999999999993,2.95,2.650000000000002,31.1,28.9,29.1,27.0,10.9,7.7,7.9,4.8,1947.78,43
2025-09-26 00:06:00,69.1,487.963,249.5,1.9499999999999993,2.9000000000000004,2.650000000000002,31.1,28.9,29.1,27.0,10.8,7.7,7.9,4.8,1945.735,43
2025-09-26 00:09:00,69.2,487.4711,249.6,1.9499999999999993,2.9000000000000004,2.6000000000000014,31.1,28.9,29.1,27.0,10.8,7.6,7.8,4.8,1941.509,43
2025-09-26 00:12:00,68.9,488.7008,249.6,1.9499999999999993,2.9,2.6000000000000014,31.1,28.9,29.1,27.0,10.8,7.6,7.9,4.7,1936.006,43
2025-09-26 00:15:00,68.7,480.8304,249.7,1.9499999999999993,2.8999999999999995,2.6000000000000014,31.0,28.9,29.0,27.0,10.7,7.5,7.7,4.7,1930.175,44
2025-09-26 00:18:00,68.2,481.8142,249.7,1.9499999999999993,2.9499999999999997,2.5,31.0,28.9,29.0,27.0,10.7,7.5,7.7,4.6,1912.816,44
2025-09-26 00:21:00,67.55000000000001,478.125,249.7,1.8999999999999986,2.9000000000000004,2.5500000000000007,30.9,28.9,29.0,27.0,10.6,7.4,7.6,4.6,1895.229,44
2025-09-26 00:24:00,67.35,474.9276,249.79999999999998,1.9000000000000004,2.9,2.5500000000000007,30.9,28.8,28.9,27.0,10.7,7.4,7.6,4.7,1885.359,44
2025-09-26 00:27:00,67.15,476.8952,249.79999999999998,1.9000000000000004,2.95,2.5500000000000007,30.9,28.8,28.9,27.0,10.7,7.4,7.6,4.6,1883.908,44
2025-09-26 00:30:00,66.75,469.5168,249.89999999999998,1.8500000000000014,2.95,2.549999999999999,30.8,28.8,28.9,27.0,10.7,7.4,7.6,4.6,1870.562,45
2025-09-26 00:33:00,66.25,466.5654,249.89999999999998,1.8500000000000014,2.9,2.4999999999999982,30.8,28.8,28.9,27.0,10.7,7.4,7.7,4.6,1856.047,44
2025-09-26 00:36:00,66.15,472.7141,250.0,1.9000000000000004,2.85,2.4499999999999993,30.9,28.8,28.9,27.0,10.6,7.4,7.6,4.7,1854.223,44
2025-09-26 00:39:00,65.85,464.8438,250.0,1.75,2.8,2.549999999999999,30.7,28.7,28.9,27.0,10.6,7.4,7.7,4.7,1834.522,44
2025-09-26 00:42:00,65.95,466.5654,250.1,1.8500000000000014,2.85,2.4499999999999975,30.8,28.8,28.9,27.0,10.6,7.4,7.6,4.7,1841.626,44
2025-09-26 00:45:00,65.45,464.8438,250.1,1.8500000000000014,2.9,2.4499999999999975,30.8,28.8,28.9,27.0,10.6,7.5,7.6,4.7,1840.342,44
2025-09-26 00:48:00,65.15,458.4491,250.2,1.75,2.9,2.5000000000000018,30.7,28.7,28.9,27.0,10.7,7.4,7.7,4.6,1822.317,44
2025-09-26 00:51:00,64.9,450.0868,250.2,1.799999999999999,2.9000000000000004,2.450000000000003,30.7,28.7,28.8,27.0,10.6,7.4,7.6,4.6,1812.591,33
2025-09-26 00:54:00,64.2,457.9572,250.29999999999998,1.8499999999999996,2.85,2.400000000000002,30.8,28.7,28.8,27.0,10.6,7.4,7.6,4.7,1795.334,37
2025-09-26 00:57:00,64.3,452.5463,250.29999999999998,1.799999999999999,2.9,2.400000000000002,30.7,28.7,28.8,27.0,10.7,7.4,7.6,4.7,1790.065,37
2025-09-26 01:00:00,64.35,457.9572,250.39999999999998,1.75,2.8999999999999995,2.450000000000001,30.6,28.7,28.8,27.0,10.7,7.5,7.7,4.7,1796.475,37
2025-09-26 01:03:00,64.30000000000001,457.9572,250.5,1.75,2.8499999999999996,2.450000000000003,30.7,28.7,28.9,27.0,10.7,7.5,7.7,4.8,1790.519,37
2025-09-26 01:06:00,64.65,454.7599,250.5,1.75,2.8499999999999996,2.450000000000003,30.7,28.7,28.9,27.0,10.7,7.6,7.8,4.8,1799.211,37
2025-09-26 01:09:00,64.5,457.7112,250.5,1.799999999999999,2.9000000000000004,2.450000000000003,30.7,28.7,28.8,27.0,10.8,7.6,7.8,4.8,1801.847,37
2025-09-26 01:12:00,64.4,455.0058,250.6,1.799999999999999,2.8500000000000005,2.450000000000003,30.7,28.7,28.8,27.0,10.8,7.5,7.8,4.8,1800.928,37
2025-09-26 01:15:00,64.2,452.5463,250.7,1.799999999999999,2.8,2.400000000000002,30.7,28.7,28.8,27.0,10.7,7.5,7.8,4.8,1791.115,37
2025-09-26 01:18:00,64.4,458.941,250.7,1.799999999999999,2.8499999999999996,2.400000000000002,30.7,28.7,28.8,27.0,10.7,7.6,7.8,4.8,1801.115,37
2025-09-26 01:21:00,64.35,465.0897,250.7,1.700000000000001,2.9000000000000004,2.5000000000000018,30.6,28.7,28.9,27.0,10.8,7.6,7.8,4.8,1805.416,37
2025-09-26 01:24:00,64.4,462.3843,250.8,1.8000000000000007,2.85,2.400000000000002,30.8,28.7,28.9,27.0,10.8,7.6,7.8,4.9,1805.786,42
2025-09-26 01:27:00,64.5,460.1707,250.8,1.799999999999999,2.8,2.5000000000000018,30.7,28.7,28.8,27.0,10.8,7.6,7.9,4.9,1803.422,42
2025-09-26 01:30:00,64.7,464.5978,250.89999999999998,1.8000000000000007,2.85,2.450000000000001,30.8,28.7,28.9,27.0,10.8,7.7,7.9,4.9,1808.184,42
2025-09-26 01:33:00,64.85,472.4682,251.0,1.75,2.8000000000000003,2.5000000000000018,30.7,28.7,28.9,27.0,10.8,7.7,7.9,5.0,1818.25,42
2025-09-26 01:36:00,65.15,468.287,251.0,1.8500000000000014,2.7500000000000004,2.4000000000000004,30.8,28.8,28.9,27.0,10.8,7.7,8.0,5.0,1822.147,42
2025-09-26 01:39:00,65.35,467.0573,251.0,1.8500000000000014,2.8000000000000003,2.4999999999999982,30.8,28.8,28.9,27.0,10.8,7.7,7.9,5.0,1831.34,42
2025-09-26 01:42:00,65.85,473.206,251.09999999999997,1.9000000000000004,2.85,2.4499999999999993,30.9,28.8,28.9,27.0,10.9,7.8,8.0,5.0,1844.678,43
2025-09-26 01:45:00,66.25,479.8466,251.09999999999997,1.8000000000000007,2.9,2.549999999999997,30.8,28.8,29.0,27.0,10.9,7.8,8.0,4.9,1858.322,43
2025-09-26 01:48:00,66.65,477.1412,251.2,1.8000000000000007,2.9,2.549999999999997,30.8,28.8,29.0,27.0,10.9,7.8,8.0,4.9,1868.106,43
2025-09-26 01:51:00,66.85,477.3871,251.2,1.8499999999999996,2.9,2.549999999999999,30.9,28.8,29.0,27.0,10.9,7.8,8.0,4.9,1869.82,43
2025-09-26 01:54:00,66.80000000000001,479.3548,251.3,1.8999999999999986,2.8000000000000003,2.5,30.9,28.9,29.0,27.0,10.8,7.7,8.0,4.9,1867.3,43
2025-09-26 01:57:00,66.80000000000001,485.9954,251.39999999999998,1.8000000000000007,2.85,2.599999999999998,30.8,28.8,29.0,27.0,10.8,7.8,8.0,4.9,1882.232,43
2025-09-26 02:00:00,67.15,483.7818,251.39999999999998,1.8999999999999986,2.85,2.5500000000000007,30.9,28.9,29.0,27.0,10.9,7.8,8.0,5.0,1884.509,43
2025-09-26 02:03:00,67.35,485.5035,251.39999999999998,1.8000000000000007,2.9499999999999997,2.6499999999999986,30.8,28.8,29.0,27.0,10.9,7.8,7.9,4.9,1891.606,43
2025-09-26 02:06:00,67.65,487.4711,251.5,1.8999999999999986,2.85,2.5500000000000007,30.9,28.9,29.0,27.0,10.9,7.7,8.0,4.9,1897.04,43
2025-09-26 02:09:00,67.55000000000001,486.2413,251.59999999999997,1.8999999999999986,2.9,2.6000000000000014,30.9,28.9,29.0,27.0,10.9,7.7,7.9,4.9,1893.515,43
2025-09-26 02:12:00,67.4,484.2737,251.59999999999997,1.8499999999999996,2.85,2.5999999999999996,30.9,28.8,29.0,27.0,10.8,7.7,7.9,4.9,1890.119,43
2025-09-26 02:15:00,67.5,486.7332,251.7,1.9499999999999993,2.9000000000000004,2.5500000000000007,31.0,28.9,29.0,27.0,10.8,7.7,7.9,4.8,1892.888,43
2025-09-26 02:18:00,67.1,486.9792,251.7,1.8999999999999986,2.7999999999999994,2.5,30.9,28.9,29.0,27.0,10.7,7.6,7.9,4.8,1883.906,44
2025-09-26 02:21:00,67.15,483.7818,251.7,1.9499999999999993,2.8499999999999996,2.4499999999999993,31.0,28.9,29.0,27.0,10.7,7.6,7.8,4.8,1889.364,44
2025-09-26 02:24:00,67.19999999999999,483.044,251.8,1.8499999999999996,2.7999999999999994,2.5999999999999996,30.9,28.8,29.0,27.0,10.7,7.6,7.9,4.8,1886.523,44
2025-09-26 02:27:00,67.1,484.7656,251.8,1.8000000000000007,2.8999999999999995,2.599999999999998,30.8,28.8,29.0,27.0,10.7,7.6,7.7,4.8,1885.761,44
2025-09-26 02:30:00,67.1,478.125,251.89999999999998,1.8999999999999986,2.8499999999999996,2.5,30.9,28.9,29.0,27.0,10.7,7.6,7.8,4.8,1887.02,44
2025-09-26 02:33:00,67.0,475.9114,251.89999999999998,1.8000000000000007,2.8999999999999995,2.599999999999998,30.8,28.8,29.0,27.0,10.7,7.5,7.7,4.7,1874.813,44
2025-09-26 02:36:00,67.0,479.6007,252.0,1.8499999999999996,2.8999999999999995,2.549999999999999,30.9,28.8,29.0,27.0,10.7,7.5,7.7,4.7,1880.138,44
2025-09-26 02:39:00,66.8,475.1736,252.0,1.8000000000000007,2.8999999999999995,2.549999999999997,30.8,28.8,29.0,27.0,10.7,7.5,7.7,4.7,1878.954,44
2025-09-26 02:42:00,66.85,469.0249,252.09999999999997,1.8999999999999986,2.8499999999999996,2.4499999999999993,30.9,28.9,29.0,27.0,10.6,7.5,7.7,4.7,1870.471,44
2025-09-26 02:45:00,66.55,467.5492,252.09999999999997,1.8500000000000014,2.85,2.4999999999999982,30.8,28.8,28.9,27.0,10.6,7.4,7.7,4.6,1861.215,44
2025-09-26 02:48:00,65.75,467.7951,252.2,1.8500000000000014,2.85,2.4000000000000004,30.8,28.8,28.9,27.0,10.6,7.4,7.6,4.7,1845.473,44
2025-09-26 02:51:00,65.5,458.941,252.2,1.8000000000000007,2.85,2.450000000000001,30.8,28.7,28.9,27.0,10.6,7.4,7.6,4.7,1832.332,44
2025-09-26 02:54:00,65.1,458.4491,252.3,1.8000000000000007,2.8499999999999996,2.4999999999999982,30.8,28.7,28.9,27.0,10.6,7.5,7.7,4.7,1819.553,37
2025-09-26 02:57:00,65.1,460.9086,252.3,1.8000000000000007,2.85,2.450000000000001,30.8,28.7,28.9,27.0,10.6,7.4,7.6,4.7,1821.74,37
2025-09-26 03:00:00,64.7,452.3004,252.39999999999998,1.75,2.8,2.450000000000003,30.7,28.7,28.9,27.0,10.6,7.4,7.7,4.7,1809.087,37
2025-09-26 03:03:00,64.75,454.7599,252.5,1.799999999999999,2.8499999999999996,2.450000000000003,30.7,28.7,28.8,27.0,10.6,7.5,7.7,4.7,1802.303,37
2025-09-26 03:06:00,64.5,456.7274,252.5,1.75,2.8999999999999995,2.400000000000002,30.7,28.7,28.9,27.0,10.7,7.5,7.7,4.7,1806.483,37
2025-09-26 03:09:00,64.25,451.5625,252.5,1.799999999999999,2.8999999999999995,2.400000000000002,30.7,28.7,28.8,27.0,10.7,7.5,7.7,4.7,1794.156,33
2025-09-26 03:12:00,64.3,454.022,252.59999999999997,1.799999999999999,2.9,2.450000000000001,30.7,28.7,28.8,27.0,10.6,7.5,7.6,4.7,1792.323,37
2025-09-26 03:15:00,64.2,459.6788,252.59999999999997,1.8000000000000007,2.8,2.3500000000000014,30.8,28.7,28.9,27.0,10.6,7.5,7.8,4.7,1797.485,37
2025-09-26 03:18:00,64.15,461.1545,252.7,1.75,2.8999999999999995,2.400000000000002,30.7,28.7,28.9,27.0,10.7,7.5,7.7,4.7,1794.733,37
2025-09-26 03:21:00,64.25,452.3004,252.7,1.75,2.8999999999999995,2.400000000000002,30.7,28.7,28.9,27.0,10.7,7.5,7.7,4.7,1795.416,37
2025-09-26 03:24:00,64.35,453.0382,252.8,1.8000000000000007,2.8999999999999995,2.450000000000001,30.8,28.7,28.9,27.0,10.7,7.5,7.7,4.7,1795.772,37
2025-09-26 03:27:00,64.19999999999999,453.5301,252.8,1.75,2.8,2.5000000000000018,30.7,28.7,28.9,27.0,10.7,7.5,7.8,4.8,1794.604,37
2025-09-26 03:30:00,64.4,456.2355,252.89999999999998,1.75,2.8499999999999996,2.450000000000001,30.7,28.7,28.9,27.0,10.7,7.6,7.8,4.8,1802.395,37
2025-09-26 03:33:00,64.5,463.3681,252.89999999999998,1.75,2.9000000000000004,2.5000000000000018,30.7,28.7,28.9,27.0,10.8,7.6,7.8,4.8,1804.682,37
2025-09-26 03:36:00,64.45,458.4491,253.0,1.8000000000000007,2.9000000000000004,2.450000000000001,30.7,28.8,28.9,27.0,10.8,7.6,7.8,4.8,1801.368,37
2025-09-26 03:39:00,64.65,459.9248,253.0,1.8500000000000014,2.85,2.4000000000000004,30.8,28.8,28.9,27.0,10.8,7.6,7.8,4.9,1799.775,42
2025-09-26 03:42:00,64.65,458.941,253.09999999999997,1.8000000000000007,2.85,2.450000000000001,30.7,28.8,28.9,27.0,10.8,7.7,7.9,4.9,1808.481,42
2025-09-26 03:45:00,64.75,465.0897,253.2,1.8500000000000014,2.85,2.4000000000000004,30.8,28.8,28.9,27.0,10.8,7.7,7.9,4.9,1811.044,42
2025-09-26 03:48:00,64.55,461.1545,253.2,1.8000000000000007,2.85,2.450000000000001,30.8,28.7,28.9,27.0,10.8,7.7,7.9,4.9,1805.931,42
2025-09-26 03:51:00,64.75,461.4005,253.2,1.8500000000000014,2.85,2.4000000000000004,30.8,28.8,28.9,27.0,10.8,7.7,7.9,4.9,1808.612,42
2025-09-26 03:54:00,64.75,466.5654,253.3,1.8500000000000014,2.8000000000000003,2.450000000000001,30.8,28.8,28.9,27.0,10.8,7.7,8.0,4.9,1809.651,42
2025-09-26 03:57:00,64.85,466.0735,253.3,1.8500000000000014,2.85,2.450000000000001,30.8,28.8,28.9,27.0,10.8,7.7,7.9,4.9,1814.69,42
2025-09-26 04:00:00,65.2,470.7465,253.39999999999998,1.8500000000000014,2.8000000000000003,2.450000000000001,30.8,28.8,28.9,27.0,10.8,7.7,8.0,4.9,1824.564,43
2025-09-26 04:03:00,65.35,474.6817,253.39999999999998,1.8000000000000007,2.9,2.549999999999997,30.8,28.8,29.0,27.0,10.9,7.8,8.0,4.9,1834.598,43
2025-09-26 04:06:00,65.75,477.1412,253.5,1.8000000000000007,2.9,2.549999999999997,30.8,28.8,29.0,27.0,10.9,7.8,8.0,4.9,1847.545,43
2025-09-26 04:09:00,66.35,483.044,253.5,1.8000000000000007,2.85,2.599999999999998,30.8,28.8,29.0,27.0,10.8,7.8,8.0,4.9,1871.042,43
2025-09-26 04:12:00,66.7,484.5197,253.59999999999997,1.9499999999999993,2.85,2.5,31.0,28.9,29.0,27.0,10.8,7.7,7.9,4.9,1872.96,43
2025-09-26 04:15:00,67.0,485.5035,253.59999999999997,1.9499999999999993,2.85,2.5,31.0,28.9,29.0,27.0,10.8,7.8,8.0,4.9,1876.911,43
2025-09-26 04:18:00,67.3,486.2413,253.7,1.8999999999999986,2.85,2.6000000000000014,30.9,28.9,29.0,27.0,10.8,7.7,7.9,4.9,1887.207,43
2025-09-26 04:21:00,67.19999999999999,485.9954,253.7,1.9499999999999993,2.8000000000000003,2.5500000000000007,31.0,28.9,29.0,27.0,10.8,7.7,8.0,4.9,1888.921,43
2025-09-26 04:24:00,67.4,489.1927,253.8,1.9499999999999993,2.8000000000000003,2.5500000000000007,31.0,28.9,29.0,27.0,10.8,7.7,8.0,4.9,1889.378,43
2025-09-26 04:27:00,67.5,488.7008,253.8,1.9499999999999993,2.85,2.5500000000000007,31.0,28.9,29.0,27.0,10.8,7.7,7.9,4.9,1896.293,43
2025-09-26 04:30:00,67.55,492.1441,253.89999999999998,1.8999999999999986,2.85,2.6000000000000014,30.9,28.9,29.0,27.0,10.8,7.7,7.9,4.9,1898.794,43
2025-09-26 04:33:00,67.5,488.4549,253.89999999999998,1.9499999999999993,2.8000000000000003,2.5500000000000007,31.0,28.9,29.0,27.0,10.8,7.7,8.0,4.9,1894.366,43
2025-09-26 04:36:00,67.5,489.1927,254.0,1.8999999999999986,2.85,2.6000000000000014,30.9,28.9,29.0,27.0,10.8,7.7,7.9,4.9,1895.0,43
2025-09-26 04:39:00,67.4,489.6846,254.0,1.9499999999999993,2.7999999999999994,2.5,31.0,28.9,29.0,27.0,10.7,7.7,7.9,4.9,1892.382,43
2025-09-26 04:42:00,67.3,489.1927,254.09999999999997,1.8999999999999986,2.7499999999999996,2.6000000000000014,30.9,28.9,29.0,27.0,10.7,7.7,8.0,4.9,1894.059,43
2025-09-26 04:45:00,67.5,489.4387,254.09999999999997,1.8999999999999986,2.8499999999999996,2.5500000000000007,30.9,28.9,29.0,27.0,10.7,7.7,7.9,4.8,1895.44,43
2025-09-26 04:48:00,67.4,489.1927,254.2,1.9499999999999993,2.8499999999999996,2.5500000000000007,31.0,28.9,29.0,27.0,10.7,7.6,7.8,4.8,1887.717,44
2025-09-26 04:51:00,67.3,487.2251,254.3,1.9499999999999993,2.8499999999999996,2.5,31.0,28.9,29.0,27.0,10.7,7.6,7.8,4.8,1887.441,44
2025-09-26 04:54:00,67.2,484.5197,254.3,1.9499999999999993,2.8499999999999996,2.5500000000000007,31.0,28.9,29.0,27.0,10.7,7.6,7.8,4.8,1883.955,44
2025-09-26 04:57:00,67.1,478.8629,254.3,1.8499999999999996,2.8499999999999996,2.549999999999999,30.9,28.8,29.0,27.0,10.7,7.6,7.8,4.8,1879.226,44
2025-09-26 05:00:00,67.1,478.125,254.39999999999998,1.8499999999999996,2.8499999999999996,2.549999999999999,30.8,28.9,29.0,27.0,10.7,7.6,7.8,4.8,1883.502,44
2025-09-26 05:03:00,67.05,477.3871,254.39999999999998,1.9000000000000004,2.9499999999999993,2.4999999999999982,31.0,28.8,29.0,27.0,10.7,7.6,7.7,4.7,1884.378,44
2025-09-26 05:06:00,66.85,473.452,254.5,1.8499999999999996,2.8499999999999996,2.549999999999999,30.8,28.9,29.0,27.0,10.7,7.5,7.8,4.7,1877.748,44
2025-09-26 05:09:00,66.85,470.9925,254.59999999999997,1.8999999999999986,2.8999999999999995,2.5,30.9,28.9,29.0,27.0,10.7,7.5,7.7,4.7,1873.247,44
2025-09-26 05:12:00,66.75,473.206,254.59999999999997,1.8499999999999996,2.9,2.549999999999999,30.9,28.8,29.0,27.0,10.6,7.5,7.7,4.6,1877.058,44
2025-09-26 05:15:00,66.65,473.206,254.59999999999997,1.8499999999999996,2.9,2.549999999999999,30.9,28.8,29.0,27.0,10.6,7.5,7.7,4.6,1874.528,44
2025-09-26 05:18:00,66.30000000000001,466.0735,254.7,1.8499999999999996,2.8499999999999996,2.549999999999999,30.9,28.8,29.0,27.0,10.6,7.5,7.7,4.7,1862.765,44
2025-09-26 05:21:00,65.95,463.3681,254.8,1.8500000000000014,2.9000000000000004,2.4999999999999982,30.8,28.8,28.9,27.0,10.6,7.4,7.6,4.6,1849.021,44
2025-09-26 05:24:00,65.45,467.3032,254.8,1.9000000000000004,2.8,2.4499999999999993,30.9,28.8,28.9,27.0,10.6,7.4,7.7,4.7,1836.814,44
2025-09-26 05:27:00,65.45,465.8275,254.8,1.9000000000000004,2.85,2.4499999999999993,30.9,28.8,28.9,27.0,10.6,7.4,7.6,4.7,1834.802,44
2025-09-26 05:30:00,65.35,459.9248,254.89999999999998,1.8500000000000014,2.85,2.4499999999999975,30.8,28.8,28.9,27.0,10.6,7.4,7.6,4.7,1827.628,44
2025-09-26 05:33:00,65.25,461.6464,255.0,1.8500000000000014,2.85,2.4499999999999975,30.8,28.8,28.9,27.0,10.6,7.4,7.6,4.7,1814.619,44
2025-09-26 05:36:00,64.8,460.4167,255.0,1.8000000000000007,2.8,2.4000000000000004,30.8,28.8,28.9,27.1,10.6,7.4,7.7,4.7,1812.005,37
2025-09-26 05:39:00,64.5,450.3327,255.09999999999997,1.75,2.8,2.450000000000001,30.7,28.8,28.9,27.1,10.6,7.4,7.7,4.7,1801.403,37
2025-09-26 05:42:00,64.3,448.6111,255.09999999999997,1.6999999999999993,2.8,2.5000000000000018,30.7,28.7,28.9,27.1,10.6,7.4,7.7,4.7,1796.959,37
2025-09-26 05:45:00,64.15,452.7923,255.2,1.6999999999999993,2.9499999999999997,2.5000000000000018,30.7,28.7,28.9,27.1,10.7,7.5,7.6,4.7,1793.438,37
2025-09-26 05:48:00,64.2,454.2679,255.2,1.6999999999999993,2.8999999999999995,2.400000000000002,30.7,28.7,28.9,27.1,10.7,7.5,7.7,4.7,1794.82,37
2025-09-26 05:51:00,64.05,454.022,255.3,1.75,2.8999999999999995,2.400000000000002,30.7,28.8,28.9,27.1,10.7,7.5,7.7,4.7,1788.026,37
2025-09-26 05:54:00,64.25,453.5301,255.3,1.75,2.8,2.450000000000001,30.7,28.8,28.9,27.1,10.7,7.5,7.8,4.8,1789.469,37
2025-09-26 05:57:00,64.25,449.8409,255.3,1.8000000000000007,2.8499999999999996,2.4000000000000004,30.8,28.8,28.9,27.1,10.7,7.6,7.8,4.8,1791.391,33
2025-09-26 06:00:00,64.2,452.7923,255.39999999999998,1.8000000000000007,2.9000000000000004,2.4000000000000004,30.8,28.8,28.9,27.1,10.8,7.6,7.8,4.8,1795.292,33
2025-09-26 06:03:00,64.25,456.2355,255.39999999999998,1.8000000000000007,2.85,2.4000000000000004,30.8,28.8,28.9,27.1,10.8,7.6,7.9,4.8,1796.155,42
2025-09-26 06:06:00,64.35,461.6464,255.5,1.8000000000000007,2.85,2.4000000000000004,30.8,28.8,28.9,27.1,10.8,7.6,7.9,4.8,1797.046,42
2025-09-26 06:09:00,64.45,461.1545,255.5,1.75,2.9000000000000004,2.450000000000001,30.7,28.8,28.9,27.1,10.8,7.7,7.8,4.9,1803.849,42
2025-09-26 06:12:00,64.45,462.1383,255.59999999999997,1.8000000000000007,2.75,2.4000000000000004,30.8,28.8,28.9,27.1,10.8,7.6,8.0,4.9,1797.46,42
2025-09-26 06:15:00,64.55,463.3681,255.59999999999997,1.75,2.85,2.450000000000001,30.7,28.8,28.9,27.1,10.8,7.7,7.9,4.9,1804.835,42
2025-09-26 06:18:00,64.75,465.3356,255.7,1.8000000000000007,2.9000000000000004,2.450000000000001,30.8,28.8,28.9,27.1,10.8,7.7,7.8,4.9,1805.494,42
2025-09-26 06:21:00,64.75,467.0573,255.7,1.799999999999999,2.85,2.400000000000002,30.8,28.9,29.0,27.1,10.8,7.7,7.9,4.9,1810.664,42
2025-09-26 06:24:00,64.95,469.0249,255.8,1.75,2.8000000000000003,2.4999999999999982,30.8,28.8,29.0,27.1,10.8,7.7,8.0,4.9,1817.993,42
2025-09-26 06:27:00,65.15,478.125,255.89999999999998,1.799999999999999,2.85,2.4499999999999993,30.8,28.9,29.0,27.1,10.8,7.7,7.9,4.9,1824.655,42
2025-09-26 06:30:00,65.55000000000001,481.3224,255.89999999999998,1.8499999999999979,2.8000000000000003,2.4499999999999993,30.9,28.9,29.0,27.1,10.8,7.7,7.9,5.0,1835.251,43
2025-09-26 06:33:00,66.05000000000001,480.0926,255.89999999999998,1.8499999999999979,2.85,2.5,30.9,28.9,29.0,27.1,10.8,7.8,7.9,5.0,1851.761,43
2025-09-26 06:36:00,66.7,480.8304,256.0,1.8499999999999979,2.9,2.5,31.0,28.9,29.1,27.1,10.8,7.8,7.9,4.9,1878.877,43
2025-09-26 06:39:00,67.0,484.5197,256.09999999999997,1.8499999999999979,2.8000000000000003,2.5500000000000007,31.0,28.9,29.1,27.1,10.8,7.7,8.0,4.9,1884.86,43
2025-09-26 06:42:00,67.4,485.5035,256.09999999999997,1.8499999999999979,2.85,2.5500000000000007,31.0,28.9,29.1,27.1,10.8,7.7,7.9,4.9,1889.021,43
2025-09-26 06:45:00,67.4,492.39,256.09999999999997,1.8499999999999979,2.85,2.5500000000000007,31.0,28.9,29.1,27.1,10.8,7.7,7.9,4.9,1909.231,43
2025-09-26 06:48:00,67.4,487.963,256.2,1.8499999999999979,2.8000000000000003,2.5500000000000007,31.0,28.9,29.1,27.1,10.8,7.7,8.0,4.9,1895.917,43
2025-09-26 06:51:00,67.6,485.9954,256.2,1.8999999999999986,2.85,2.5,31.0,29.0,29.1,27.1,10.8,7.7,7.9,4.9,1897.125,43
2025-09-26 06:54:00,67.7,488.4549,256.3,1.8499999999999979,2.8000000000000003,2.650000000000002,31.0,28.9,29.1,27.1,10.8,7.7,8.0,4.9,1895.237,43
2025-09-26 06:57:00,67.6,489.6846,256.4,1.8499999999999979,2.9000000000000004,2.5500000000000007,31.0,28.9,29.1,27.1,10.8,7.7,7.8,4.9,1901.632,43
2025-09-26 07:00:00,67.6,487.4711,256.4,1.8499999999999979,2.85,2.5500000000000007,31.0,28.9,29.1,27.1,10.8,7.7,7.9,4.9,1899.739,43
2025-09-26 07:03:00,67.6,490.6684,256.4,1.8499999999999979,2.7999999999999994,2.5500000000000007,31.0,28.9,29.1,27.1,10.7,7.7,7.9,4.9,1895.31,43
2025-09-26 07:06:00,67.7,493.3738,256.5,1.9499999999999993,2.8499999999999996,2.5500000000000007,31.0,28.9,29.0,27.0,10.7,7.7,7.8,4.9,1898.48,44
2025-09-26 07:09:00,67.9,505.9173,256.5,1.8999999999999986,2.7999999999999994,2.6000000000000014,31.0,28.9,29.1,27.0,10.7,7.7,7.9,4.9,1910.863,43
2025-09-26 07:12:00,68.19999999999999,512.5579,256.59999999999997,1.8999999999999986,2.7499999999999996,2.6000000000000014,31.0,28.9,29.1,27.0,10.7,7.7,7.9,5.0,1921.397,43
2025-09-26 07:15:00,68.9,512.8038,256.59999999999997,1.8499999999999979,2.7999999999999994,2.700000000000003,30.9,28.9,29.1,27.0,10.7,7.7,7.9,4.9,1942.699,43
2025-09-26 07:18:00,69.3,515.0174,256.7,2.0,2.8499999999999996,2.6500000000000004,31.1,29.0,29.1,27.0,10.7,7.7,7.8,4.9,1951.56,43
2025-09-26 07:21:00,69.7,515.2633,256.7,2.0,2.7999999999999994,2.6500000000000004,31.1,29.0,29.1,27.0,10.7,7.7,7.9,4.9,1956.857,43
2025-09-26 07:24:00,69.9,516.2471,256.8,2.0,2.7499999999999996,2.6499999999999986,31.2,29.0,29.2,27.0,10.7,7.7,8.0,4.9,1967.895,43
2025-09-26 07:27:00,69.80000000000001,517.9688,256.8,2.0,2.7999999999999994,2.6500000000000004,31.1,29.0,29.1,27.0,10.7,7.7,7.9,4.9,1961.981,43
2025-09-26 07:30:00,69.9,525.1013,256.9,2.0,2.7999999999999994,2.6500000000000004,31.1,29.0,29.1,27.0,10.7,7.7,7.9,4.9,1969.43,43
2025-09-26 07:33:00,70.3,525.1013,256.9,1.9499999999999993,2.7499999999999996,2.7499999999999982,31.1,28.9,29.1,27.0,10.7,7.7,8.0,4.9,1980.27,43
2025-09-26 07:36:00,70.85,529.0364,257.0,2.0,2.7999999999999994,2.6999999999999993,31.2,29.0,29.2,27.0,10.7,7.7,7.9,4.9,1993.977,43
2025-09-26 07:39:00,71.1,529.7743,257.0,2.0,2.7999999999999994,2.799999999999999,31.1,29.0,29.1,27.0,10.7,7.7,7.9,4.9,2000.938,43
2025-09-26 07:42:00,71.0,532.2338,257.09999999999997,2.049999999999999,2.8499999999999996,2.6499999999999986,31.2,29.0,29.1,27.0,10.7,7.7,7.8,4.9,2007.778,43
2025-09-26 07:45:00,71.0,531.25,257.2,2.049999999999999,2.8499999999999996,2.6499999999999986,31.2,29.0,29.1,27.0,10.7,7.7,7.8,4.9,2002.344,43
2025-09-26 07:48:00,71.2,531.7419,257.2,2.049999999999999,2.7999999999999994,2.75,31.2,29.0,29.1,27.0,10.7,7.7,7.9,4.9,2010.088,43
2025-09-26 07:51:00,71.19999999999999,532.9717,257.2,2.049999999999999,2.7999999999999994,2.75,31.2,29.0,29.1,27.0,10.7,7.7,7.9,4.9,2002.725,43
2025-09-26 07:54:00,71.05,531.7419,257.3,2.0,2.7499999999999996,2.75,31.2,29.0,29.2,27.0,10.7,7.7,7.9,5.0,2001.866,43
2025-09-26 07:57:00,71.19999999999999,528.7905,257.3,2.0,2.8499999999999996,2.75,31.2,29.0,29.2,27.0,10.7,7.7,7.8,4.9,2003.832,43
2025-09-26 08:00:00,71.3,534.2014,257.4,2.0,2.7999999999999994,2.75,31.2,29.0,29.2,27.0,10.7,7.7,7.9,4.9,2009.487,43
2025-09-26 08:03:00,71.19999999999999,534.6933,257.4,2.0,2.8499999999999996,2.75,31.2,29.0,29.2,27.0,10.7,7.7,7.8,4.9,2014.198,43
2025-09-26 08:06:00,71.45,534.9393,257.5,2.0,2.7999999999999994,2.75,31.2,29.0,29.2,27.0,10.7,7.7,7.9,4.9,2008.075,43
2025-09-26 08:09:00,71.45,534.2014,257.5,2.0,2.8499999999999996,2.75,31.2,29.0,29.2,27.0,10.7,7.7,7.8,4.9,2012.138,43
2025-09-26 08:12:00,71.4,531.004,257.59999999999997,1.950000000000001,2.8499999999999996,2.799999999999999,31.1,29.0,29.2,27.0,10.7,7.7,7.8,4.9,2013.81,43
2025-09-26 08:15:00,71.5,530.0203,257.7,2.0,2.8499999999999996,2.75,31.2,29.0,29.2,27.0,10.7,7.7,7.8,4.9,2014.67,43
2025-09-26 08:18:00,71.3,523.8715,257.7,2.0500000000000007,2.8499999999999996,2.6999999999999993,31.3,29.0,29.2,27.0,10.7,7.7,7.8,4.9,2009.564,43
2025-09-26 08:21:00,71.2,521.412,257.8,2.049999999999999,2.8499999999999996,2.6499999999999986,31.2,29.0,29.1,27.0,10.7,7.6,7.8,4.8,2003.704,44
2025-09-26 08:24:00,71.1,521.1661,257.8,2.049999999999999,2.7999999999999994,2.6999999999999993,31.2,29.0,29.1,27.0,10.7,7.6,7.9,4.8,1995.681,43
