Timestamp,SP Chiller High Level Status WCC_S_3_4_Motor FLA Loading,SP Chiller Hard-wired Status WCC_SP_3_4_FM_01_FR,SP Chiller High Level Status WCC_S_3_4_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,SP Chiller High Level Status WCC_S_3_4_Condensing Water Return Temperature #1,SP Chiller High Level Status WCC_S_3_4_Condensing Water Return Temperature #2,SP Chiller High Level Status WCC_S_3_4_Condensing Water Supply Temperature #1,SP Chiller High Level Status WCC_S_3_4_Condensing Water Supply Temperature #2,SP Chiller High Level Status WCC_S_3_4_Chilled Water Return Temperature #1,SP Chiller High Level Status WCC_S_3_4_Chilled Water Return Temperature #2,SP Chiller High Level Status WCC_S_3_4_Chilled Water Supply Temperature #1,SP Chiller High Level Status WCC_S_3_4_Chilled Water Supply Temperature #2,SP WCC Power WCC_3_4_Power,cluster_id
2025-09-26 08:27:00,71.1,520.4282,257.8,2.0,2.7999999999999994,2.75,31.2,29.0,29.2,27.0,10.7,7.6,7.9,4.8,1996.815,43
2025-09-26 08:30:00,71.19999999999999,523.8715,257.9,2.0,2.8499999999999996,2.6999999999999975,31.1,29.0,29.1,27.0,10.7,7.6,7.8,4.8,2006.384,44
2025-09-26 08:33:00,71.3,522.8877,257.9,1.950000000000001,2.7999999999999994,2.799999999999999,31.1,29.0,29.2,27.0,10.7,7.7,7.9,4.9,2013.324,43
2025-09-26 08:36:00,71.19999999999999,521.412,258.0,2.049999999999999,2.8499999999999996,2.6499999999999986,31.2,29.0,29.1,27.0,10.7,7.6,7.8,4.8,2003.132,44
2025-09-26 08:39:00,71.05,519.4445,258.0,2.049999999999999,2.8499999999999996,2.6499999999999986,31.2,29.0,29.1,27.0,10.7,7.6,7.8,4.8,2007.406,44
2025-09-26 08:42:00,70.94999999999999,517.9688,258.09999999999997,2.049999999999999,2.8999999999999995,2.6499999999999986,31.2,29.0,29.1,27.0,10.7,7.6,7.7,4.8,2000.268,44
2025-09-26 08:45:00,70.80000000000001,514.2795,258.09999999999997,1.9999999999999982,2.8499999999999996,2.6999999999999993,31.2,28.9,29.1,27.0,10.7,7.6,7.8,4.8,1994.038,44
2025-09-26 08:48:00,70.85,515.2633,258.2,1.9499999999999993,2.8999999999999995,2.7499999999999982,31.1,28.9,29.1,27.0,10.7,7.6,7.7,4.8,1998.724,44
2025-09-26 08:51:00,70.9,514.2795,258.2,1.9999999999999982,2.8499999999999996,2.6999999999999993,31.2,28.9,29.1,27.0,10.7,7.6,7.8,4.8,2004.064,44
2025-09-26 08:54:00,71.0,513.0498,258.3,2.0,2.8499999999999996,2.7499999999999982,31.1,29.0,29.1,27.0,10.7,7.6,7.8,4.8,2001.985,44
2025-09-26 08:57:00,71.0,513.0498,258.3,2.049999999999999,2.8999999999999995,2.6499999999999986,31.2,29.0,29.1,27.0,10.7,7.6,7.7,4.8,1999.692,44
2025-09-26 09:00:00,70.80000000000001,512.066,258.4,2.0,2.7999999999999994,2.6999999999999975,31.1,29.0,29.1,27.0,10.7,7.6,7.9,4.8,1996.896,43
2025-09-26 09:03:00,70.94999999999999,511.5741,258.4,2.0,2.8499999999999996,2.6999999999999975,31.1,29.0,29.1,27.0,10.7,7.6,7.8,4.8,1999.52,44
2025-09-26 09:06:00,71.80000000000001,550.1881,258.5,2.0,2.7499999999999996,2.75,31.2,29.0,29.2,27.0,10.7,7.7,8.0,4.9,2024.398,43
2025-09-26 09:09:00,73.25,548.2205,258.59999999999997,2.0999999999999996,2.8000000000000003,2.8000000000000007,31.4,29.1,29.3,27.0,10.8,7.8,8.0,5.0,2067.63,43
2025-09-26 09:12:00,73.85,542.8096,258.59999999999997,2.0999999999999996,2.9,2.8000000000000007,31.4,29.1,29.3,27.0,10.8,7.8,7.9,4.9,2083.772,43
2025-09-26 09:15:00,73.85,542.0718,258.59999999999997,2.0999999999999996,2.9000000000000004,2.8000000000000007,31.4,29.1,29.3,27.0,10.8,7.7,7.8,4.9,2085.791,43
2025-09-26 09:18:00,73.9,543.3015,258.7,2.1500000000000004,2.9,2.8500000000000014,31.4,29.1,29.2,27.0,10.8,7.8,7.9,4.9,2089.655,43
2025-09-26 09:21:00,74.15,547.4826,258.7,2.0999999999999996,2.8000000000000003,2.8500000000000014,31.4,29.1,29.3,27.0,10.8,7.7,7.9,5.0,2097.001,43
2025-09-26 09:24:00,74.44999999999999,552.4016,258.8,2.1500000000000004,2.8000000000000003,2.8999999999999986,31.5,29.1,29.3,27.0,10.8,7.8,8.0,5.0,2110.318,43
2025-09-26 09:27:00,75.2,554.8611,258.8,2.1999999999999993,2.9,2.8499999999999996,31.5,29.2,29.3,27.0,10.9,7.8,7.9,5.0,2136.311,43
2025-09-26 09:30:00,75.75,557.5665,258.9,2.1999999999999993,2.85,2.950000000000001,31.5,29.2,29.3,27.0,10.9,7.8,8.0,5.0,2147.521,43
2025-09-26 09:33:00,76.05,559.2882,259.0,2.1500000000000004,2.9,3.0,31.5,29.1,29.3,27.0,10.9,7.8,7.9,5.0,2159.326,43
2025-09-26 09:36:00,76.45,560.5179,259.0,2.1999999999999993,2.85,2.950000000000001,31.5,29.2,29.3,27.0,10.9,7.8,8.0,5.0,2162.113,43
2025-09-26 09:39:00,76.44999999999999,560.7639,259.0,2.1999999999999993,2.9,2.950000000000001,31.5,29.2,29.3,27.0,10.9,7.8,8.0,4.9,2166.534,43
2025-09-26 09:42:00,76.55,559.5342,259.09999999999997,2.1999999999999993,2.9,2.950000000000001,31.5,29.2,29.3,27.0,10.9,7.8,7.9,5.0,2170.746,43
2025-09-26 09:45:00,76.75,562.2396,259.2,2.25,2.9,2.900000000000002,31.7,29.2,29.4,27.0,10.9,7.8,7.9,5.0,2177.473,43
2025-09-26 09:48:00,77.65,563.2234,259.2,2.25,2.85,3.0,31.7,29.2,29.4,27.0,10.9,7.8,8.0,5.0,2205.956,43
2025-09-26 09:51:00,78.1,566.1748,259.2,2.1999999999999993,2.9499999999999997,3.0,31.7,29.2,29.4,27.1,10.9,7.8,7.9,4.9,2218.754,43
2025-09-26 09:54:00,78.15,568.3883,259.3,2.2500000000000018,2.9499999999999997,3.0999999999999996,31.6,29.3,29.4,27.0,10.9,7.8,7.9,4.9,2225.017,43
2025-09-26 09:57:00,78.35,568.6343,259.3,2.25,2.9,2.9499999999999993,31.7,29.3,29.4,27.1,10.8,7.8,7.9,4.9,2222.011,43
2025-09-26 10:00:00,78.45,572.8154,259.4,2.25,2.9,2.9499999999999993,31.7,29.3,29.4,27.1,10.8,7.8,7.9,4.9,2231.731,43
2025-09-26 10:03:00,78.5,569.1262,259.4,2.1999999999999993,2.9499999999999997,3.0,31.7,29.2,29.4,27.1,10.9,7.8,7.9,4.9,2239.551,43
2025-09-26 10:06:00,78.6,570.8478,259.5,2.1999999999999993,2.9000000000000004,3.0500000000000007,31.7,29.2,29.4,27.1,10.8,7.7,7.8,4.9,2235.604,43
2025-09-26 10:09:00,78.35,568.3883,259.5,2.1999999999999993,2.85,3.0,31.7,29.2,29.4,27.1,10.8,7.7,7.9,4.9,2232.536,43
2025-09-26 10:12:00,78.25,567.4045,259.59999999999997,2.1999999999999993,2.9000000000000004,3.0,31.7,29.2,29.4,27.1,10.8,7.7,7.9,4.8,2230.326,43
2025-09-26 10:15:00,78.15,569.3721,259.7,2.25,2.9500000000000006,3.0,31.7,29.3,29.4,27.1,10.8,7.7,7.8,4.8,2225.772,43
2025-09-26 10:18:00,78.25,567.8964,259.7,2.1999999999999993,2.9500000000000006,3.0,31.7,29.2,29.4,27.1,10.8,7.7,7.8,4.8,2225.579,43
2025-09-26 10:21:00,78.19999999999999,567.4045,259.7,2.25,2.8499999999999996,2.9499999999999993,31.7,29.3,29.4,27.1,10.7,7.6,7.8,4.8,2225.812,43
2025-09-26 10:24:00,77.95,564.4531,259.8,2.25,2.8999999999999995,2.9499999999999993,31.8,29.2,29.4,27.1,10.7,7.6,7.7,4.8,2222.892,43
2025-09-26 10:27:00,78.05000000000001,561.9937,259.8,2.1500000000000004,2.9499999999999993,3.049999999999999,31.6,29.2,29.4,27.1,10.7,7.6,7.7,4.7,2216.673,43
2025-09-26 10:30:00,77.85,561.0098,259.9,2.1500000000000004,2.9499999999999993,3.049999999999999,31.6,29.2,29.4,27.1,10.7,7.6,7.7,4.7,2217.06,43
2025-09-26 10:33:00,77.85,562.2396,259.9,2.1500000000000004,2.8999999999999995,3.049999999999999,31.6,29.2,29.4,27.1,10.7,7.6,7.8,4.7,2215.938,43
2025-09-26 10:36:00,77.95,562.2396,260.0,2.25,2.95,2.9499999999999993,31.7,29.3,29.4,27.1,10.8,7.6,7.7,4.8,2219.921,43
2025-09-26 10:39:00,78.05000000000001,559.5342,260.09999999999997,2.1999999999999993,2.9500000000000006,3.0,31.7,29.2,29.4,27.1,10.8,7.7,7.8,4.8,2223.593,43
2025-09-26 10:42:00,77.85,558.3044,260.09999999999997,2.1999999999999993,2.9000000000000004,3.0,31.7,29.2,29.4,27.1,10.8,7.6,7.8,4.8,2201.369,43
2025-09-26 10:45:00,77.75,553.3854,260.09999999999997,2.25,2.95,2.9499999999999993,31.7,29.3,29.4,27.1,10.8,7.6,7.8,4.7,2210.55,43
2025-09-26 10:48:00,77.55,548.7124,260.2,2.1500000000000004,3.0,2.9999999999999982,31.6,29.2,29.4,27.1,10.8,7.6,7.7,4.7,2210.039,43
2025-09-26 10:51:00,77.55,547.7286,260.2,2.1999999999999993,3.0,3.0,31.7,29.2,29.4,27.1,10.8,7.6,7.7,4.7,2202.788,43
2025-09-26 10:54:00,77.55000000000001,552.4016,260.3,2.25,2.95,2.9499999999999993,31.7,29.3,29.4,27.1,10.8,7.6,7.8,4.7,2207.842,43
2025-09-26 10:57:00,77.65,554.3692,260.3,2.1999999999999993,3.0000000000000004,3.0,31.7,29.2,29.4,27.1,10.8,7.7,7.7,4.8,2214.55,43
2025-09-26 11:00:00,77.65,552.6476,260.4,2.1999999999999993,2.9500000000000006,2.9499999999999993,31.7,29.2,29.4,27.1,10.8,7.7,7.8,4.8,2211.976,43
2025-09-26 11:03:00,77.55000000000001,549.4502,260.4,2.200000000000001,3.0,2.9999999999999982,31.6,29.3,29.4,27.1,10.9,7.7,7.9,4.7,2208.207,43
2025-09-26 11:06:00,77.45,542.8096,260.5,2.1999999999999993,3.05,2.9499999999999993,31.7,29.2,29.4,27.1,10.9,7.6,7.7,4.7,2205.055,43
2025-09-26 11:09:00,77.45,542.0718,260.5,2.1999999999999993,3.1,2.9499999999999993,31.7,29.2,29.4,27.1,10.9,7.7,7.7,4.7,2203.76,43
2025-09-26 11:12:00,77.45,542.0718,260.59999999999997,2.1999999999999993,3.0500000000000003,2.9499999999999993,31.7,29.2,29.4,27.1,10.9,7.7,7.8,4.7,2204.427,43
2025-09-26 11:15:00,77.35,544.5313,260.59999999999997,2.1500000000000004,3.0,2.9999999999999982,31.6,29.2,29.4,27.1,10.9,7.7,7.9,4.7,2201.067,43
2025-09-26 11:18:00,77.35,543.7934,260.7,2.25,3.0,2.8999999999999986,31.7,29.3,29.4,27.1,10.9,7.7,7.9,4.7,2203.311,43
2025-09-26 11:21:00,77.35,542.3177,260.7,2.3000000000000007,3.0500000000000003,2.849999999999998,31.8,29.3,29.4,27.1,10.9,7.7,7.8,4.7,2204.863,43
2025-09-26 11:24:00,77.35,540.1042,260.8,2.25,3.0500000000000003,2.8999999999999986,31.7,29.3,29.4,27.1,10.9,7.7,7.8,4.7,2196.025,43
2025-09-26 11:27:00,77.05,537.3987,260.9,2.1500000000000004,2.95,2.9999999999999982,31.6,29.2,29.4,27.1,10.8,7.6,7.8,4.7,2191.406,43
2025-09-26 11:30:00,76.94999999999999,538.3825,260.9,2.25,2.9,2.8999999999999986,31.7,29.3,29.4,27.1,10.8,7.6,7.9,4.7,2187.619,43
2025-09-26 11:33:00,76.95,541.3339,260.9,2.1999999999999993,2.95,2.9499999999999993,31.7,29.2,29.4,27.1,10.8,7.6,7.8,4.7,2191.406,43
2025-09-26 11:36:00,76.95,542.0718,261.0,2.1999999999999993,3.0500000000000003,2.8999999999999986,31.7,29.3,29.5,27.1,10.9,7.7,7.8,4.7,2190.743,43
2025-09-26 11:39:00,76.95,540.1042,261.0,2.1500000000000004,3.0500000000000003,2.9499999999999975,31.6,29.3,29.5,27.1,10.9,7.7,7.8,4.7,2191.293,43
2025-09-26 11:42:00,76.85,540.1042,261.09999999999997,2.1500000000000004,3.0000000000000004,2.9499999999999975,31.6,29.3,29.5,27.1,10.8,7.7,7.8,4.7,2187.666,43
2025-09-26 11:45:00,76.85,539.8582,261.2,2.1500000000000004,3.0000000000000004,2.9499999999999975,31.6,29.3,29.5,27.1,10.8,7.7,7.8,4.7,2184.392,43
2025-09-26 11:48:00,76.75,541.3339,261.2,2.1500000000000004,3.0,2.9999999999999982,31.6,29.2,29.4,27.1,10.8,7.6,7.7,4.7,2183.815,43
2025-09-26 11:51:00,76.85,543.3015,261.2,2.049999999999999,2.95,3.049999999999999,31.5,29.2,29.5,27.1,10.8,7.7,7.9,4.7,2185.666,43
2025-09-26 11:54:00,76.95,544.7772,261.3,2.1500000000000004,3.0,2.9499999999999975,31.6,29.3,29.5,27.1,10.9,7.7,7.9,4.7,2189.428,43
2025-09-26 11:57:00,77.25,546.2529,261.3,2.1500000000000004,3.0500000000000003,2.9499999999999975,31.6,29.3,29.5,27.1,10.9,7.8,7.8,4.8,2195.67,43
2025-09-26 12:00:00,77.25,547.4826,261.4,2.1999999999999993,3.0500000000000003,3.0,31.7,29.3,29.5,27.1,10.9,7.8,7.8,4.8,2202.97,43
2025-09-26 12:03:00,77.25,545.2691,261.4,2.1999999999999993,3.0500000000000003,2.9499999999999993,31.7,29.3,29.5,27.1,10.9,7.8,7.8,4.8,2198.215,43
2025-09-26 12:06:00,77.35,543.7934,261.5,2.1999999999999993,2.95,2.950000000000001,31.7,29.4,29.5,27.2,10.9,7.8,8.0,4.8,2202.02,43
2025-09-26 12:09:00,77.45,544.0394,261.5,2.0500000000000007,3.0500000000000003,3.0999999999999996,31.5,29.3,29.5,27.2,10.9,7.8,7.8,4.8,2201.548,43
2025-09-26 12:12:00,77.45,542.0718,261.59999999999997,2.200000000000001,3.05,2.9499999999999993,31.8,29.3,29.5,27.2,11.0,7.8,7.9,4.8,2204.201,43
2025-09-26 12:15:00,77.55000000000001,542.3177,261.7,2.1500000000000004,3.0,3.0,31.7,29.3,29.5,27.2,11.0,7.8,8.0,4.8,2205.278,43
2025-09-26 12:18:00,77.65,543.7934,261.7,2.200000000000001,3.05,3.0,31.8,29.3,29.5,27.2,11.0,7.8,7.9,4.8,2211.488,43
2025-09-26 12:21:00,77.75,547.2367,261.7,2.1500000000000004,3.05,3.0,31.7,29.3,29.5,27.2,11.0,7.8,7.9,4.8,2213.076,43
2025-09-26 12:24:00,77.65,546.007,261.8,2.1500000000000004,3.0,3.0,31.7,29.3,29.5,27.2,10.9,7.8,7.9,4.8,2207.969,43
2025-09-26 12:27:00,77.75,546.9907,261.9,2.200000000000001,2.95,2.9499999999999993,31.8,29.3,29.5,27.2,10.9,7.7,7.9,4.8,2211.794,43
2025-09-26 12:30:00,77.65,548.2205,261.9,2.1999999999999993,3.0000000000000004,2.950000000000001,31.7,29.4,29.5,27.2,10.9,7.7,7.8,4.8,2210.944,43
2025-09-26 12:33:00,77.65,548.7124,261.9,2.1500000000000004,2.95,3.0,31.7,29.3,29.5,27.2,10.9,7.7,7.9,4.8,2210.888,43
2025-09-26 12:36:00,77.75,546.9907,262.0,2.200000000000001,2.95,2.9499999999999993,31.8,29.3,29.5,27.2,10.9,7.7,7.9,4.8,2205.613,43
2025-09-26 12:39:00,77.65,546.9907,262.0,2.1499999999999986,2.95,3.0000000000000018,31.7,29.4,29.6,27.2,10.9,7.7,7.9,4.8,2208.538,43
2025-09-26 12:42:00,77.55000000000001,548.2205,262.09999999999997,2.1500000000000004,2.95,3.0,31.7,29.3,29.5,27.2,10.9,7.7,7.9,4.8,2212.813,43
2025-09-26 12:45:00,77.85,549.6962,262.09999999999997,2.1999999999999993,2.9000000000000004,3.0000000000000018,31.7,29.4,29.5,27.2,10.9,7.7,8.0,4.8,2209.794,43
2025-09-26 12:48:00,77.85,550.1881,262.2,2.25,3.0,2.950000000000001,31.8,29.4,29.5,27.2,10.9,7.8,7.9,4.8,2213.718,43
2025-09-26 12:51:00,77.95,550.9259,262.2,2.1000000000000014,2.95,3.0999999999999996,31.6,29.3,29.5,27.2,10.9,7.8,8.0,4.8,2221.664,43
2025-09-26 12:54:00,78.05,551.4178,262.3,2.200000000000001,3.05,3.0,31.8,29.3,29.5,27.2,11.0,7.8,7.9,4.8,2221.888,43
2025-09-26 12:57:00,77.85,548.2205,262.3,2.25,3.0,2.950000000000001,31.9,29.3,29.5,27.2,11.0,7.8,8.0,4.8,2217.845,43
2025-09-26 13:00:00,77.95,547.2367,262.4,2.200000000000001,3.0,3.0,31.8,29.3,29.5,27.2,11.0,7.7,7.9,4.8,2217.977,43
2025-09-26 13:03:00,77.85,546.2529,262.4,2.200000000000001,2.95,3.0,31.8,29.3,29.5,27.2,10.9,7.7,7.9,4.8,2211.008,43
2025-09-26 13:06:00,77.75,548.9583,262.5,2.1500000000000004,3.0000000000000004,3.0,31.7,29.3,29.5,27.2,10.9,7.7,7.8,4.8,2216.633,43
2025-09-26 13:09:00,77.65,547.4826,262.59999999999997,2.25,3.0000000000000004,2.950000000000001,31.8,29.4,29.5,27.2,10.9,7.7,7.8,4.8,2213.434,43
2025-09-26 13:12:00,77.75,547.2367,262.59999999999997,2.200000000000001,2.95,3.0,31.8,29.3,29.5,27.2,10.9,7.7,7.9,4.8,2211.209,43
2025-09-26 13:15:00,77.65,547.4826,262.59999999999997,2.1500000000000004,3.0000000000000004,3.0,31.7,29.3,29.5,27.2,10.9,7.7,7.8,4.8,2210.731,43
2025-09-26 13:18:00,77.55000000000001,548.9583,262.7,2.1999999999999993,3.0000000000000004,3.0000000000000018,31.7,29.4,29.5,27.2,10.9,7.7,7.8,4.8,2205.473,43
2025-09-26 13:21:00,77.35,549.4502,262.8,2.200000000000001,2.9500000000000006,2.9499999999999993,31.8,29.3,29.5,27.2,10.8,7.7,7.8,4.8,2202.28,43
2025-09-26 13:24:00,77.4,552.6476,262.8,2.1500000000000004,3.0000000000000004,3.0,31.7,29.3,29.5,27.2,10.8,7.7,7.8,4.7,2204.876,43
2025-09-26 13:27:00,77.45,552.6476,262.9,2.200000000000001,2.9500000000000006,2.9499999999999993,31.8,29.3,29.5,27.2,10.8,7.7,7.8,4.8,2205.268,43
2025-09-26 13:30:00,77.45,553.8773,262.9,2.1500000000000004,2.9000000000000004,3.0,31.7,29.3,29.5,27.2,10.8,7.7,7.9,4.8,2206.343,43
2025-09-26 13:33:00,77.45,552.6476,262.9,2.1999999999999993,2.9000000000000004,2.950000000000001,31.7,29.4,29.5,27.2,10.8,7.7,7.9,4.8,2199.941,43
2025-09-26 13:36:00,77.35,552.4016,263.0,2.1000000000000014,2.9500000000000006,3.049999999999999,31.6,29.3,29.5,27.2,10.8,7.7,7.8,4.8,2202.471,43
2025-09-26 13:39:00,77.35,551.4178,263.0,2.200000000000001,2.9500000000000006,2.9499999999999993,31.8,29.3,29.5,27.2,10.8,7.7,7.8,4.8,2203.024,43
2025-09-26 13:42:00,77.35,547.7286,263.09999999999997,2.1500000000000004,3.0000000000000004,3.0500000000000007,31.7,29.3,29.5,27.2,10.8,7.7,7.7,4.8,2202.254,43
2025-09-26 13:45:00,77.25,547.4826,263.2,2.25,2.95,2.9000000000000004,31.8,29.4,29.5,27.2,10.8,7.7,7.9,4.7,2201.802,43
2025-09-26 13:48:00,77.25,542.8096,263.2,2.1000000000000014,2.95,3.049999999999999,31.6,29.3,29.5,27.2,10.8,7.7,7.9,4.7,2199.185,43
2025-09-26 13:51:00,77.15,541.3339,263.2,2.1999999999999993,3.1,2.950000000000001,31.7,29.4,29.5,27.2,10.9,7.7,7.7,4.7,2199.557,43
2025-09-26 13:54:00,77.25,539.8582,263.3,2.1000000000000014,3.0000000000000004,3.049999999999999,31.6,29.3,29.5,27.2,10.8,7.7,7.8,4.7,2207.142,43
2025-09-26 13:57:00,77.05,542.8096,263.3,2.1999999999999993,3.0000000000000004,2.950000000000001,31.7,29.4,29.5,27.2,10.8,7.7,7.8,4.7,2196.401,43
2025-09-26 14:00:00,77.25,543.5475,263.4,2.1500000000000004,3.0500000000000003,2.9499999999999993,31.7,29.3,29.5,27.2,10.8,7.7,7.7,4.7,2196.566,43
2025-09-26 14:03:00,77.25,545.0231,263.4,2.1500000000000004,3.0000000000000004,3.0,31.7,29.3,29.5,27.2,10.8,7.7,7.8,4.7,2193.347,43
2025-09-26 14:06:00,77.35,542.3177,263.5,2.1500000000000004,2.95,3.0,31.7,29.3,29.5,27.2,10.8,7.7,7.9,4.7,2194.628,43
2025-09-26 14:09:00,77.15,542.3177,263.5,2.25,3.0500000000000003,2.9000000000000004,31.8,29.4,29.5,27.2,10.8,7.7,7.7,4.7,2193.515,43
2025-09-26 14:12:00,77.05,541.088,263.59999999999997,2.1999999999999993,2.95,2.950000000000001,31.7,29.4,29.5,27.2,10.8,7.6,7.8,4.7,2192.439,43
2025-09-26 14:15:00,76.94999999999999,539.8582,263.7,2.1999999999999993,2.95,2.950000000000001,31.7,29.4,29.5,27.2,10.8,7.6,7.8,4.7,2187.395,43
2025-09-26 14:18:00,76.94999999999999,537.1528,263.7,2.1500000000000004,2.95,3.0,31.7,29.3,29.5,27.2,10.8,7.6,7.8,4.7,2190.926,43
2025-09-26 14:21:00,77.05,538.3825,263.7,2.1999999999999993,2.95,2.950000000000001,31.7,29.4,29.5,27.2,10.9,7.7,8.0,4.7,2193.498,43
2025-09-26 14:24:00,77.35,543.3015,263.8,2.1499999999999986,3.05,2.950000000000001,31.7,29.4,29.6,27.2,11.0,7.8,7.9,4.8,2202.912,43
2025-09-26 14:27:00,77.45,546.4988,263.8,2.1999999999999993,3.05,2.950000000000001,31.8,29.4,29.6,27.2,11.0,7.8,7.9,4.8,2203.291,43
2025-09-26 14:30:00,77.35,538.3825,263.9,2.200000000000001,2.95,2.9499999999999993,31.8,29.3,29.5,27.2,10.9,7.7,7.9,4.8,2191.519,43
2025-09-26 14:33:00,77.25,541.5799,263.9,2.1500000000000004,3.0,3.0,31.7,29.3,29.5,27.2,10.9,7.7,7.9,4.7,2199.551,43
2025-09-26 14:36:00,77.15,540.1042,264.0,2.0999999999999996,3.0500000000000003,3.0,31.7,29.3,29.6,27.2,10.9,7.7,7.8,4.7,2195.568,43
2025-09-26 14:39:00,77.35,543.3015,264.0,2.1500000000000004,3.0,3.0,31.7,29.3,29.5,27.2,10.9,7.7,7.9,4.7,2199.587,43
2025-09-26 14:42:00,77.35,543.5475,264.09999999999997,2.1999999999999993,3.0000000000000004,2.950000000000001,31.7,29.4,29.5,27.2,10.9,7.7,7.8,4.8,2198.11,43
2025-09-26 14:45:00,77.35,543.5475,264.09999999999997,2.1999999999999993,3.0000000000000004,2.9000000000000004,31.8,29.4,29.6,27.2,10.9,7.7,7.8,4.8,2204.125,43
2025-09-26 14:48:00,77.35,544.7772,264.2,2.1999999999999993,2.95,2.950000000000001,31.7,29.4,29.5,27.2,10.9,7.7,7.9,4.8,2203.896,43
2025-09-26 14:51:00,77.45,543.7934,264.2,2.1500000000000004,3.0,3.0,31.7,29.3,29.5,27.2,10.9,7.8,7.9,4.8,2204.137,43
2025-09-26 14:54:00,77.35,546.007,264.3,2.1999999999999993,3.0000000000000004,2.950000000000001,31.7,29.4,29.5,27.2,10.9,7.7,7.8,4.8,2203.18,43
2025-09-26 14:57:00,77.55000000000001,546.4988,264.3,2.1999999999999993,3.0500000000000003,2.950000000000001,31.8,29.4,29.6,27.2,10.9,7.8,7.8,4.8,2207.272,43
2025-09-26 15:00:00,77.65,547.2367,264.4,2.200000000000001,3.0,3.0,31.8,29.3,29.5,27.2,10.9,7.8,7.9,4.8,2209.642,43
2025-09-26 15:03:00,77.85,548.4664,264.4,2.1500000000000004,3.05,3.0500000000000007,31.7,29.3,29.5,27.2,11.0,7.8,7.9,4.8,2214.31,43
2025-09-26 15:06:00,77.75,548.9583,264.5,2.299999999999999,3.1,2.900000000000002,31.9,29.4,29.5,27.2,11.0,7.8,7.8,4.8,2212.619,43
2025-09-26 15:09:00,77.85,550.1881,264.5,2.1999999999999993,3.0500000000000003,3.0000000000000018,31.7,29.4,29.5,27.2,10.9,7.8,7.8,4.8,2215.915,43
2025-09-26 15:12:00,77.94999999999999,553.1395,264.59999999999997,2.200000000000001,2.9499999999999997,3.0,31.8,29.3,29.5,27.2,10.9,7.8,7.9,4.9,2217.966,43
2025-09-26 15:15:00,78.15,556.8287,264.59999999999997,2.25,2.9999999999999996,2.950000000000001,31.8,29.4,29.5,27.2,11.0,7.8,7.9,4.9,2228.88,43
2025-09-26 15:18:00,78.35,559.7801,264.7,2.25,2.9499999999999997,2.950000000000001,31.8,29.4,29.5,27.2,11.0,7.8,8.0,4.9,2231.872,43
2025-09-26 15:21:00,78.6,560.7639,264.7,2.200000000000001,2.9999999999999996,3.049999999999997,31.8,29.3,29.5,27.2,11.0,7.8,7.9,4.9,2238.393,43
2025-09-26 15:24:00,78.55,561.7477,264.8,2.1999999999999993,2.9999999999999996,3.049999999999999,31.8,29.4,29.6,27.2,11.0,7.8,7.9,4.9,2235.313,43
2025-09-26 15:27:00,78.44999999999999,561.0098,264.8,2.2499999999999982,2.9999999999999996,3.0,31.9,29.4,29.6,27.2,11.0,7.8,7.9,4.9,2235.93,43
2025-09-26 15:30:00,78.45,561.9937,264.9,2.25,2.9999999999999996,2.950000000000001,31.8,29.4,29.5,27.2,11.0,7.8,7.9,4.9,2234.311,43
2025-09-26 15:33:00,78.44999999999999,562.4855,265.0,2.25,2.9999999999999996,2.950000000000001,31.8,29.4,29.5,27.2,11.0,7.8,7.9,4.9,2238.391,43
2025-09-26 15:36:00,78.55,563.4694,265.0,2.25,2.9499999999999997,2.950000000000001,31.8,29.4,29.5,27.2,11.0,7.8,8.0,4.9,2236.779,43
2025-09-26 15:39:00,78.85,569.1262,265.0,2.25,2.9,2.950000000000001,31.8,29.4,29.5,27.2,11.0,7.8,8.0,5.0,2240.938,43
2025-09-26 15:42:00,79.1,573.5532,265.09999999999997,2.1999999999999993,2.9499999999999997,3.0999999999999996,31.8,29.4,29.6,27.2,10.9,7.8,7.9,4.9,2259.575,43
2025-09-26 15:45:00,79.4,575.5208,265.2,2.1500000000000004,2.9499999999999997,3.1499999999999986,31.7,29.3,29.5,27.2,10.9,7.8,7.9,4.9,2267.325,43
2025-09-26 15:48:00,79.80000000000001,578.4722,265.2,2.299999999999997,2.9,3.1000000000000014,31.9,29.4,29.6,27.1,10.9,7.8,8.0,4.9,2277.98,43
2025-09-26 15:51:00,80.15,581.6696,265.2,2.2499999999999982,2.9499999999999997,3.1000000000000014,31.9,29.4,29.6,27.2,10.9,7.8,7.9,4.9,2289.542,43
2025-09-26 15:54:00,80.15,583.3912,265.3,2.299999999999997,2.9,3.0500000000000007,31.9,29.4,29.6,27.1,10.9,7.8,7.9,5.0,2301.782,43
2025-09-26 15:57:00,80.65,585.8507,265.3,2.299999999999999,2.9499999999999997,3.1000000000000014,32.0,29.4,29.6,27.2,10.9,7.8,7.9,4.9,2314.166,43
2025-09-26 16:00:00,80.95,586.3426,265.4,2.299999999999999,2.9,3.150000000000002,32.0,29.4,29.6,27.2,10.9,7.8,8.0,4.9,2319.927,43
2025-09-26 16:03:00,81.05000000000001,585.6047,265.4,2.3000000000000007,2.9,3.150000000000002,32.0,29.5,29.7,27.2,10.9,7.8,8.0,4.9,2322.922,43
2025-09-26 16:06:00,81.19999999999999,583.1453,265.5,2.299999999999999,2.9499999999999997,3.1000000000000014,32.0,29.4,29.6,27.2,10.9,7.8,7.9,4.9,2325.979,43
2025-09-26 16:09:00,81.25,585.6047,265.5,2.3499999999999996,2.9499999999999997,3.0500000000000007,32.0,29.5,29.6,27.2,10.9,7.8,7.9,4.9,2328.31,43
2025-09-26 16:12:00,81.15,581.9155,265.59999999999997,2.3499999999999996,2.9499999999999997,3.0500000000000007,32.0,29.5,29.6,27.2,10.9,7.8,7.9,4.9,2327.552,43
2025-09-26 16:15:00,80.95,578.9641,265.7,2.299999999999999,2.95,3.1000000000000014,32.0,29.4,29.6,27.2,10.9,7.7,7.9,4.8,2323.096,43
2025-09-26 16:18:00,80.85,575.5208,265.7,2.3499999999999996,2.95,3.0500000000000007,32.0,29.5,29.6,27.2,10.9,7.7,7.9,4.8,2320.648,43
2025-09-26 16:21:00,80.95,576.5046,265.7,2.299999999999999,2.9500000000000006,3.1000000000000014,31.9,29.5,29.6,27.2,10.8,7.7,7.8,4.8,2313.863,43
2025-09-26 16:24:00,80.75,576.7506,265.8,2.2499999999999982,2.9500000000000006,3.1000000000000014,31.9,29.4,29.6,27.2,10.8,7.7,7.8,4.8,2319.46,43
2025-09-26 16:27:00,80.75,574.2911,265.9,2.299999999999999,2.9000000000000004,3.1000000000000014,32.0,29.4,29.6,27.2,10.8,7.7,7.9,4.8,2312.001,43
2025-09-26 16:30:00,80.75,574.2911,265.9,2.2499999999999982,3.0000000000000004,3.0500000000000007,31.9,29.4,29.6,27.2,10.9,7.7,7.8,4.8,2318.882,43
2025-09-26 16:33:00,80.65,570.8478,266.0,2.3000000000000007,2.95,3.0500000000000007,32.0,29.5,29.7,27.2,10.8,7.7,7.9,4.7,2317.484,43
2025-09-26 16:36:00,80.65,566.9126,266.0,2.299999999999999,3.0,3.1000000000000014,32.0,29.4,29.6,27.2,10.9,7.6,7.8,4.7,2313.547,43
2025-09-26 16:39:00,80.75,566.9126,266.0,2.3499999999999996,3.0500000000000003,3.0500000000000007,32.0,29.5,29.6,27.2,10.8,7.7,7.7,4.7,2313.601,43
2025-09-26 16:42:00,80.65,564.945,266.09999999999997,2.3499999999999996,3.0,3.0500000000000007,32.0,29.5,29.6,27.2,10.9,7.6,7.8,4.7,2312.262,43
2025-09-26 16:45:00,80.85,563.7153,266.09999999999997,2.299999999999999,3.0500000000000003,3.1000000000000014,32.0,29.4,29.6,27.2,10.9,7.7,7.8,4.7,2324.245,43
2025-09-26 16:48:00,81.05,559.7801,266.2,2.3499999999999996,3.05,3.0500000000000007,32.0,29.5,29.6,27.2,11.0,7.8,7.9,4.8,2321.041,43
2025-09-26 16:51:00,80.94999999999999,557.0746,266.2,2.3500000000000014,3.0999999999999996,3.0,32.1,29.5,29.7,27.2,11.1,7.8,7.9,4.8,2320.983,43
2025-09-26 16:54:00,80.65,552.4016,266.3,2.3499999999999996,3.1,3.0500000000000007,32.0,29.5,29.6,27.2,11.0,7.7,7.8,4.7,2313.299,43
2025-09-26 16:57:00,80.45,550.9259,266.3,2.3000000000000007,3.1,3.1000000000000014,32.0,29.5,29.7,27.2,11.0,7.7,7.8,4.7,2307.73,43
2025-09-26 17:00:00,80.65,551.1719,266.4,2.4000000000000004,3.1,3.0,32.1,29.5,29.6,27.2,11.0,7.7,7.8,4.7,2328.84,43
2025-09-26 17:03:00,80.55,556.3368,266.4,2.25,3.05,3.150000000000002,31.9,29.5,29.7,27.2,11.0,7.7,7.9,4.7,2306.604,43
2025-09-26 17:06:00,80.44999999999999,553.8773,266.5,2.3500000000000014,3.1,3.0,32.1,29.5,29.7,27.2,11.0,7.7,7.8,4.7,2309.268,43
2025-09-26 17:09:00,80.44999999999999,551.4178,266.5,2.3000000000000007,3.0999999999999996,3.1000000000000014,32.0,29.5,29.7,27.2,11.0,7.8,7.9,4.7,2312.035,43
2025-09-26 17:12:00,80.1,548.9583,266.59999999999997,2.3000000000000007,3.0999999999999996,3.0,32.0,29.5,29.7,27.2,11.0,7.8,7.9,4.7,2298.706,43
2025-09-26 17:15:00,80.0,547.4826,266.59999999999997,2.3000000000000007,3.0999999999999996,3.1000000000000014,32.0,29.5,29.7,27.2,11.0,7.8,7.9,4.7,2304.281,43
2025-09-26 17:18:00,80.05000000000001,548.4664,266.7,2.25,3.15,3.1000000000000014,32.0,29.5,29.7,27.3,11.0,7.8,7.8,4.7,2294.326,43
2025-09-26 17:21:00,80.05000000000001,546.4988,266.8,2.3000000000000007,3.05,3.0500000000000007,32.0,29.6,29.7,27.3,11.0,7.8,8.0,4.7,2299.981,43
2025-09-26 17:24:00,79.85,546.2529,266.8,2.25,3.0999999999999996,3.0,32.0,29.5,29.7,27.3,11.0,7.8,7.9,4.7,2295.051,43
2025-09-26 17:27:00,79.95,548.2205,266.8,2.25,3.15,3.1000000000000014,32.0,29.5,29.7,27.3,11.0,7.8,7.8,4.7,2293.57,43
2025-09-26 17:30:00,80.1,550.1881,266.9,2.25,3.05,3.1000000000000014,32.0,29.5,29.7,27.3,11.0,7.8,8.0,4.7,2290.511,43
2025-09-26 17:33:00,79.85,547.4826,267.0,2.25,3.05,3.0500000000000007,32.0,29.5,29.7,27.3,11.0,7.7,7.9,4.7,2293.464,43
2025-09-26 17:36:00,79.8,546.4988,267.0,2.25,3.0500000000000003,3.0,32.0,29.5,29.7,27.3,10.9,7.7,7.8,4.7,2292.911,43
2025-09-26 17:39:00,79.9,545.761,267.09999999999997,2.25,3.05,3.1000000000000014,32.0,29.5,29.7,27.3,11.0,7.7,7.9,4.7,2290.694,43
2025-09-26 17:42:00,80.0,544.7772,267.09999999999997,2.1999999999999993,3.1,3.1000000000000014,31.9,29.5,29.7,27.3,11.0,7.7,7.8,4.7,2294.031,43
2025-09-26 17:45:00,79.75,539.8582,267.09999999999997,2.1999999999999993,3.1,3.1000000000000014,31.9,29.5,29.7,27.3,11.0,7.7,7.8,4.7,2290.66,43
2025-09-26 17:48:00,79.6,534.6933,267.2,2.25,3.1500000000000004,3.0,32.0,29.5,29.7,27.3,11.0,7.7,7.8,4.6,2277.08,43
2025-09-26 17:51:00,79.19999999999999,536.6609,267.3,2.3000000000000007,3.05,2.9499999999999993,32.0,29.6,29.7,27.3,11.0,7.7,7.9,4.7,2272.778,43
2025-09-26 17:54:00,81.4,536.4149,267.3,2.3000000000000007,3.2,3.1499999999999986,32.1,29.6,29.8,27.3,11.0,7.7,7.8,4.5,2368.137,43
2025-09-26 17:57:00,79.94999999999999,537.8906,267.3,2.3000000000000007,3.1,3.049999999999997,32.1,29.6,29.8,27.3,11.0,7.7,7.9,4.6,2312.637,43
2025-09-26 18:00:00,78.94999999999999,536.6609,267.4,2.25,3.1,3.0500000000000007,32.0,29.5,29.7,27.3,11.0,7.7,7.9,4.6,2292.359,43
2025-09-26 18:03:00,78.55,534.6933,267.4,2.1999999999999993,3.1500000000000004,3.0500000000000007,31.9,29.5,29.7,27.3,11.0,7.7,7.8,4.6,2280.65,43
2025-09-26 18:06:00,77.55,526.0851,267.5,2.1500000000000004,3.1500000000000004,2.9999999999999982,31.8,29.5,29.7,27.3,11.0,7.7,7.8,4.6,2253.273,43
2025-09-26 18:09:00,76.5,519.9363,267.5,2.1999999999999975,3.1,2.900000000000002,31.9,29.4,29.6,27.3,11.0,7.6,7.8,4.6,2217.911,43
2025-09-26 18:12:00,76.3,522.6418,267.59999999999997,2.1499999999999986,3.15,2.950000000000001,31.8,29.4,29.6,27.3,11.0,7.7,7.7,4.7,2210.819,43
2025-09-26 18:15:00,76.3,525.5931,267.59999999999997,2.1499999999999986,3.0,2.950000000000001,31.8,29.4,29.6,27.3,11.0,7.7,8.0,4.7,2210.253,43
2025-09-26 18:18:00,76.3,523.8715,267.7,2.1999999999999975,3.1,2.900000000000002,31.9,29.4,29.6,27.3,11.0,7.7,7.8,4.7,2209.755,43
2025-09-26 18:21:00,76.25,523.6256,267.7,2.099999999999998,3.0999999999999996,3.0000000000000018,31.7,29.4,29.6,27.3,11.0,7.8,7.9,4.7,2210.063,43
2025-09-26 18:24:00,76.3,524.3634,267.8,2.2499999999999982,3.0999999999999996,2.900000000000002,31.9,29.5,29.6,27.3,11.1,7.8,7.9,4.8,2210.179,43
2025-09-26 18:27:00,76.0,522.8877,267.8,2.1999999999999975,3.1,2.900000000000002,31.9,29.4,29.6,27.3,11.0,7.8,7.8,4.8,2205.762,43
2025-09-26 18:30:00,75.9,517.9688,267.9,2.1499999999999986,3.1,2.950000000000001,31.8,29.4,29.6,27.3,11.0,7.7,7.8,4.7,2196.7,43
2025-09-26 18:33:00,76.0,520.1823,267.9,2.1499999999999986,3.1,2.950000000000001,31.8,29.4,29.6,27.3,11.0,7.7,7.8,4.7,2196.173,43
2025-09-26 18:36:00,76.0,521.412,268.0,2.1499999999999986,3.0999999999999996,2.950000000000001,31.8,29.4,29.6,27.3,11.0,7.8,7.9,4.7,2198.045,43
2025-09-26 18:39:00,75.9,520.1823,268.0,2.099999999999998,3.05,2.950000000000001,31.7,29.4,29.6,27.3,11.1,7.8,8.0,4.8,2195.588,43
2025-09-26 18:42:00,75.95,524.8553,268.09999999999997,2.1499999999999986,3.0999999999999996,2.9000000000000004,31.8,29.4,29.6,27.3,11.1,7.8,7.9,4.8,2202.518,43
2025-09-26 18:45:00,75.85,526.577,268.2,2.1499999999999986,3.05,2.9000000000000004,31.8,29.4,29.6,27.3,11.1,7.8,8.0,4.8,2195.926,43
2025-09-26 18:48:00,76.0,525.5931,268.2,2.1499999999999986,3.05,3.0000000000000018,31.8,29.4,29.6,27.3,11.1,7.8,8.0,4.8,2199.092,43
2025-09-26 18:51:00,75.6,524.8553,268.2,2.099999999999998,3.0,2.950000000000001,31.7,29.4,29.6,27.3,11.0,7.8,8.0,4.8,2185.587,43
2025-09-26 18:54:00,75.7,525.1013,268.3,2.099999999999998,3.05,2.950000000000001,31.7,29.4,29.6,27.3,11.0,7.8,7.9,4.8,2191.167,43
2025-09-26 18:57:00,75.85,526.3311,268.3,2.1999999999999993,3.0,2.950000000000001,31.8,29.5,29.6,27.3,11.0,7.8,8.0,4.8,2190.318,43
2025-09-26 19:00:00,75.69999999999999,522.3958,268.4,2.1999999999999993,3.0,2.8499999999999996,31.8,29.5,29.6,27.3,11.0,7.8,8.0,4.8,2193.852,43
2025-09-26 19:03:00,75.75,521.412,268.4,2.099999999999998,3.05,2.950000000000001,31.7,29.4,29.6,27.3,11.0,7.8,8.0,4.7,2196.772,43
2025-09-26 19:06:00,75.6,522.3958,268.5,2.1999999999999993,3.05,2.950000000000001,31.8,29.5,29.6,27.3,11.0,7.8,7.9,4.8,2191.63,43
2025-09-26 19:09:00,75.69999999999999,521.9039,268.5,2.1499999999999986,3.0999999999999996,2.950000000000001,31.8,29.4,29.6,27.3,11.0,7.8,7.9,4.7,2187.281,43
2025-09-26 19:12:00,75.5,521.1661,268.59999999999997,2.099999999999998,3.0999999999999996,2.950000000000001,31.7,29.4,29.6,27.3,11.0,7.8,7.9,4.7,2184.553,43
2025-09-26 19:15:00,75.6,521.658,268.59999999999997,2.099999999999998,3.0999999999999996,2.950000000000001,31.7,29.4,29.6,27.3,11.0,7.8,7.9,4.7,2188.055,43
2025-09-26 19:18:00,75.69999999999999,521.412,268.7,2.099999999999998,3.05,2.950000000000001,31.7,29.4,29.6,27.3,11.0,7.8,7.9,4.8,2189.086,43
2025-09-26 19:21:00,75.69999999999999,521.658,268.8,2.1499999999999986,3.0999999999999996,2.9000000000000004,31.8,29.4,29.6,27.3,11.0,7.8,7.9,4.7,2184.855,43
2025-09-26 19:24:00,75.6,521.1661,268.8,2.1499999999999986,3.0999999999999996,2.9000000000000004,31.8,29.4,29.6,27.3,11.0,7.8,7.9,4.7,2189.031,43
2025-09-26 19:27:00,75.6,521.412,268.8,2.1500000000000004,3.0,2.950000000000001,31.8,29.5,29.7,27.3,10.9,7.7,7.9,4.7,2187.681,43
2025-09-26 19:30:00,75.5,522.6418,268.9,2.099999999999998,3.0,3.0000000000000018,31.7,29.4,29.6,27.3,10.9,7.7,7.9,4.7,2187.201,43
2025-09-26 19:33:00,75.25,521.412,269.0,2.1500000000000004,3.0,2.8499999999999996,31.8,29.5,29.6,27.4,10.9,7.7,7.9,4.7,2183.141,43
2025-09-26 19:36:00,75.30000000000001,518.9525,269.0,2.1500000000000004,3.0,2.8499999999999996,31.8,29.5,29.6,27.4,10.9,7.7,7.9,4.7,2180.573,43
2025-09-26 19:39:00,75.2,515.7552,269.09999999999997,2.1500000000000004,3.1500000000000004,2.9000000000000004,31.8,29.5,29.6,27.4,10.9,7.7,7.7,4.6,2175.773,45
2025-09-26 19:42:00,74.8,513.2957,269.09999999999997,2.0999999999999996,3.0,2.9000000000000004,31.8,29.4,29.6,27.4,10.9,7.7,7.9,4.7,2161.77,43
2025-09-26 19:45:00,74.75,511.82,269.09999999999997,2.0999999999999996,3.1,2.9000000000000004,31.7,29.5,29.6,27.4,10.9,7.7,7.7,4.7,2160.017,43
2025-09-26 19:48:00,74.30000000000001,510.5902,269.2,2.1000000000000014,3.0500000000000003,2.8499999999999996,31.8,29.5,29.7,27.4,10.9,7.7,7.8,4.7,2138.242,43
2025-09-26 19:51:00,74.25,511.3281,269.2,2.0500000000000007,3.0,2.8499999999999996,31.7,29.5,29.7,27.4,10.9,7.7,7.9,4.7,2144.535,43
2025-09-26 19:54:00,74.15,509.3605,269.3,2.1500000000000004,3.0500000000000003,2.799999999999999,31.8,29.5,29.6,27.4,10.9,7.7,7.8,4.7,2139.594,43
2025-09-26 19:57:00,73.94999999999999,506.9011,269.3,2.1500000000000004,3.0500000000000003,2.8000000000000007,31.9,29.5,29.7,27.4,10.9,7.7,7.9,4.6,2133.423,43
2025-09-26 20:00:00,73.55000000000001,509.1146,269.4,2.0500000000000007,3.0500000000000003,2.8499999999999996,31.7,29.5,29.7,27.4,10.9,7.6,7.8,4.6,2117.608,45
2025-09-26 20:03:00,73.25,505.1794,269.4,2.0500000000000007,3.0500000000000003,2.7499999999999982,31.8,29.5,29.7,27.5,10.9,7.7,7.8,4.7,2115.839,43
2025-09-26 20:06:00,73.15,504.4415,269.5,2.0999999999999996,3.0500000000000003,2.7499999999999982,31.8,29.5,29.6,27.5,10.9,7.7,7.8,4.7,2111.129,43
2025-09-26 20:09:00,73.15,505.9173,269.5,2.0,3.0500000000000003,2.8499999999999996,31.7,29.5,29.7,27.5,10.9,7.7,7.8,4.7,2111.24,43
2025-09-26 20:12:00,73.15,511.5741,269.59999999999997,2.0500000000000007,3.0,2.799999999999999,31.8,29.5,29.7,27.5,10.9,7.7,7.9,4.7,2117.967,43
2025-09-26 20:15:00,73.05,511.5741,269.59999999999997,2.0,3.0500000000000003,2.8499999999999996,31.7,29.5,29.7,27.5,10.9,7.7,7.8,4.7,2115.474,43
2025-09-26 20:18:00,72.94999999999999,509.6065,269.7,2.0500000000000007,3.0500000000000003,2.799999999999999,31.8,29.5,29.7,27.5,10.9,7.7,7.8,4.7,2108.952,43
2025-09-26 20:21:00,73.15,506.4091,269.7,2.0500000000000007,3.0,2.799999999999999,31.8,29.5,29.7,27.5,10.9,7.7,7.9,4.7,2113.434,43
2025-09-26 20:24:00,73.15,506.9011,269.8,2.0500000000000007,2.95,2.799999999999999,31.8,29.5,29.7,27.5,10.9,7.7,7.9,4.8,2106.971,43
2025-09-26 20:27:00,73.25,508.8687,269.9,2.0999999999999996,2.95,2.8000000000000007,31.9,29.5,29.7,27.5,10.9,7.7,7.9,4.8,2100.49,43
2025-09-26 20:30:00,72.95,506.6551,269.9,2.0500000000000007,2.95,2.799999999999999,31.8,29.5,29.7,27.5,10.9,7.7,7.9,4.8,2108.062,43
2025-09-26 20:33:00,72.95,507.147,269.9,2.1000000000000014,3.0,2.7499999999999982,31.8,29.6,29.7,27.5,10.9,7.7,7.9,4.7,2110.268,43
2025-09-26 20:36:00,73.15,513.0498,270.0,2.0500000000000007,2.9000000000000004,2.799999999999999,31.8,29.5,29.7,27.5,10.9,7.7,8.0,4.8,2114.179,43
2025-09-26 20:39:00,73.15,510.3443,270.09999999999997,2.0,2.95,2.8499999999999996,31.7,29.5,29.7,27.5,10.9,7.8,8.0,4.8,2116.636,43
2025-09-26 20:42:00,73.25,508.8687,270.09999999999997,2.0,2.9000000000000004,2.8499999999999996,31.7,29.5,29.7,27.5,10.9,7.7,8.0,4.8,2114.6,43
2025-09-26 20:45:00,73.25,511.82,270.09999999999997,2.0500000000000007,3.0,2.8499999999999996,31.8,29.5,29.7,27.5,10.9,7.8,7.9,4.8,2116.027,43
2025-09-26 20:48:00,73.35,516.493,270.2,2.0500000000000007,3.0,2.799999999999999,31.8,29.5,29.7,27.5,10.9,7.8,7.9,4.8,2119.208,43
2025-09-26 20:51:00,73.25,516.739,270.2,2.0,2.95,2.8499999999999996,31.7,29.5,29.7,27.5,10.9,7.8,8.0,4.8,2113.777,43
2025-09-26 20:54:00,73.25,514.0336,270.3,2.0500000000000007,3.0,2.8499999999999996,31.8,29.5,29.7,27.5,10.9,7.8,7.9,4.8,2117.953,43
2025-09-26 20:57:00,73.15,512.5579,270.4,2.0999999999999996,2.95,2.75,31.9,29.5,29.7,27.5,10.9,7.7,7.9,4.8,2110.123,43
2025-09-26 21:00:00,73.25,512.066,270.4,2.1000000000000014,2.9000000000000004,2.8499999999999996,31.8,29.5,29.7,27.4,10.9,7.7,8.0,4.8,2113.161,43
2025-09-26 21:03:00,73.25,508.8687,270.5,2.1000000000000014,2.95,2.8499999999999996,31.8,29.5,29.7,27.4,10.9,7.7,7.9,4.8,2114.022,43
2025-09-26 21:06:00,73.25,507.6389,270.5,2.0999999999999996,2.95,2.8499999999999996,31.7,29.5,29.6,27.4,10.9,7.7,7.9,4.8,2116.128,43
2025-09-26 21:09:00,73.15,507.8849,270.5,2.0999999999999996,2.9000000000000004,2.8499999999999996,31.7,29.5,29.6,27.4,10.9,7.7,8.0,4.8,2113.435,43
2025-09-26 21:12:00,73.25,508.8687,270.59999999999997,2.0999999999999996,2.9000000000000004,2.8499999999999996,31.7,29.5,29.6,27.4,10.9,7.7,8.0,4.8,2104.164,43
2025-09-26 21:15:00,73.25,511.3281,270.59999999999997,2.0999999999999996,3.0,2.8499999999999996,31.7,29.5,29.6,27.4,10.9,7.7,7.9,4.7,2117.809,43
2025-09-26 21:18:00,73.05,515.5093,270.7,2.0999999999999996,2.95,2.8499999999999996,31.7,29.5,29.6,27.4,10.9,7.7,7.9,4.8,2116.53,43
2025-09-26 21:21:00,73.05000000000001,510.8362,270.7,2.0999999999999996,2.95,2.799999999999999,31.7,29.5,29.6,27.4,10.9,7.7,7.9,4.8,2106.444,43
2025-09-26 21:24:00,72.95,512.066,270.8,2.049999999999999,3.0000000000000004,2.9000000000000004,31.7,29.4,29.6,27.4,10.9,7.7,7.8,4.8,2107.572,43
2025-09-26 21:27:00,73.0,513.0498,270.8,2.0999999999999996,3.0500000000000003,2.799999999999999,31.7,29.5,29.6,27.4,10.9,7.7,7.8,4.7,2109.909,43
2025-09-26 21:30:00,73.05,509.1146,270.9,2.0999999999999996,2.95,2.7499999999999982,31.8,29.4,29.6,27.4,10.9,7.7,7.9,4.8,2111.065,43
2025-09-26 21:33:00,72.95,510.5902,271.0,2.049999999999999,3.0000000000000004,2.8499999999999996,31.7,29.4,29.6,27.4,10.8,7.7,7.8,4.7,2108.745,43
2025-09-26 21:36:00,73.05,513.0498,271.0,2.049999999999999,2.95,2.799999999999999,31.7,29.4,29.6,27.4,10.8,7.6,7.8,4.7,2108.755,43
2025-09-26 21:39:00,72.95,509.1146,271.0,2.049999999999999,3.0,2.799999999999999,31.7,29.4,29.6,27.4,10.9,7.7,7.9,4.7,2109.611,43
2025-09-26 21:42:00,73.05000000000001,507.147,271.09999999999997,2.049999999999999,3.0500000000000003,2.799999999999999,31.7,29.4,29.6,27.4,10.9,7.7,7.8,4.7,2102.94,43
2025-09-26 21:45:00,73.05,505.1794,271.09999999999997,2.0,3.0500000000000003,2.849999999999998,31.6,29.4,29.6,27.4,10.9,7.7,7.8,4.7,2095.986,43
2025-09-26 21:48:00,72.85,504.4415,271.2,2.049999999999999,3.05,2.799999999999999,31.7,29.4,29.6,27.4,10.9,7.6,7.7,4.7,2101.792,45
2025-09-26 21:51:00,72.25,500.2604,271.2,2.049999999999999,3.0,2.700000000000001,31.7,29.4,29.6,27.4,10.8,7.6,7.7,4.7,2085.744,43
2025-09-26 21:54:00,72.05,496.5712,271.3,2.049999999999999,3.0,2.700000000000001,31.7,29.4,29.6,27.4,10.8,7.6,7.7,4.7,2076.056,45
2025-09-26 21:57:00,71.94999999999999,499.7685,271.3,2.0999999999999996,2.95,2.700000000000001,31.7,29.4,29.5,27.4,10.8,7.6,7.8,4.7,2075.318,43
2025-09-26 22:00:00,72.15,508.1308,271.4,2.0000000000000018,3.0500000000000003,2.799999999999999,31.6,29.3,29.5,27.4,10.9,7.7,7.8,4.7,2082.032,43
2025-09-26 22:03:00,71.85,499.0307,271.4,2.049999999999999,3.0500000000000003,2.700000000000001,31.7,29.4,29.6,27.4,10.9,7.7,7.8,4.7,2077.587,43
2025-09-26 22:06:00,71.4,487.4711,271.5,2.0000000000000018,3.0500000000000003,2.700000000000001,31.6,29.3,29.5,27.4,10.9,7.6,7.8,4.6,2056.529,45
2025-09-26 22:09:00,70.4,482.5521,271.5,2.0000000000000018,3.0000000000000004,2.6500000000000004,31.5,29.3,29.4,27.4,10.8,7.5,7.7,4.6,2014.969,45
2025-09-26 22:12:00,69.7,485.5035,271.59999999999997,2.0000000000000018,3.0,2.549999999999999,31.5,29.3,29.4,27.4,10.8,7.6,7.7,4.7,2010.693,45
2025-09-26 22:15:00,69.6,485.7494,271.7,1.950000000000001,3.0,2.700000000000001,31.4,29.3,29.4,27.4,10.8,7.6,7.7,4.7,2007.752,45
2025-09-26 22:18:00,69.5,479.8466,271.7,1.950000000000001,2.95,2.6500000000000004,31.5,29.2,29.4,27.4,10.8,7.6,7.8,4.7,1992.827,44
2025-09-26 22:21:00,69.4,489.1927,271.7,1.950000000000001,2.95,2.5999999999999996,31.4,29.3,29.4,27.4,10.8,7.6,7.8,4.7,1995.732,44
2025-09-26 22:24:00,69.30000000000001,491.1603,271.8,1.950000000000001,2.95,2.6500000000000004,31.4,29.3,29.4,27.4,10.8,7.6,7.8,4.7,1993.914,44
2025-09-26 22:27:00,69.30000000000001,485.9954,271.9,1.950000000000001,2.9000000000000004,2.700000000000001,31.4,29.3,29.4,27.4,10.8,7.6,7.8,4.8,1990.154,43
2025-09-26 22:30:00,69.19999999999999,485.5035,271.9,1.950000000000001,2.9000000000000004,2.5999999999999996,31.5,29.3,29.5,27.4,10.8,7.7,7.9,4.8,1991.736,43
2025-09-26 22:33:00,69.3,486.9792,271.9,1.8500000000000014,2.9,2.6999999999999993,31.3,29.2,29.4,27.4,10.8,7.6,7.9,4.7,1993.311,43
2025-09-26 22:36:00,69.19999999999999,485.5035,272.0,1.950000000000001,2.9500000000000006,2.6500000000000004,31.4,29.3,29.4,27.4,10.8,7.7,7.8,4.8,1993.253,43
2025-09-26 22:39:00,69.3,482.3062,272.09999999999997,1.9000000000000021,2.9500000000000006,2.6999999999999993,31.3,29.3,29.4,27.4,10.8,7.7,7.8,4.8,1999.403,43
2025-09-26 22:42:00,69.2,483.044,272.09999999999997,1.950000000000001,2.95,2.6500000000000004,31.4,29.3,29.4,27.4,10.9,7.7,8.0,4.7,1995.842,43
2025-09-26 22:45:00,69.1,481.3224,272.2,2.0000000000000018,2.95,2.5999999999999996,31.5,29.3,29.4,27.4,10.9,7.7,7.9,4.8,1990.316,43
2025-09-26 22:48:00,69.30000000000001,481.3224,272.2,1.9000000000000021,3.0000000000000004,2.6999999999999993,31.3,29.3,29.4,27.4,10.9,7.7,7.8,4.8,1992.872,43
2025-09-26 22:51:00,68.9,479.8466,272.2,1.950000000000001,3.0000000000000004,2.5999999999999996,31.5,29.3,29.5,27.4,10.9,7.7,7.8,4.8,1987.473,43
2025-09-26 22:54:00,69.0,481.3224,272.3,1.8500000000000014,2.95,2.6999999999999993,31.3,29.3,29.5,27.4,10.9,7.7,7.9,4.8,1985.649,43
2025-09-26 22:57:00,69.19999999999999,485.7494,272.3,1.9000000000000004,2.95,2.700000000000001,31.4,29.3,29.5,27.4,10.9,7.7,7.9,4.8,1992.58,43
2025-09-26 23:00:00,69.5,493.6198,272.4,1.950000000000001,2.9,2.700000000000001,31.5,29.3,29.5,27.4,10.9,7.8,8.0,4.9,1995.106,43
2025-09-26 23:03:00,69.19999999999999,482.0602,272.4,1.950000000000001,3.0,2.5999999999999996,31.5,29.3,29.5,27.4,10.9,7.8,7.9,4.8,1992.74,43
2025-09-26 23:06:00,68.95,478.371,272.5,1.950000000000001,2.95,2.5999999999999996,31.5,29.3,29.5,27.4,10.9,7.7,7.9,4.8,1987.091,43
2025-09-26 23:09:00,69.3,487.963,272.5,1.9000000000000004,2.95,2.6500000000000004,31.4,29.3,29.5,27.4,10.9,7.7,7.9,4.8,1994.167,43
2025-09-26 23:12:00,69.19999999999999,491.1603,272.59999999999997,1.8500000000000014,2.95,2.6999999999999993,31.3,29.3,29.5,27.4,10.9,7.7,7.9,4.8,1995.015,43
2025-09-26 23:15:00,69.4,485.5035,272.59999999999997,1.950000000000001,3.0000000000000004,2.5999999999999996,31.5,29.3,29.5,27.4,10.9,7.7,7.8,4.8,1989.841,43
2025-09-26 23:18:00,69.3,485.7494,272.7,1.9000000000000004,2.95,2.6500000000000004,31.4,29.3,29.5,27.4,10.9,7.7,7.9,4.8,1988.903,43
2025-09-26 23:21:00,69.19999999999999,486.2413,272.7,1.950000000000001,2.95,2.6500000000000004,31.5,29.3,29.5,27.4,10.9,7.7,7.9,4.8,1993.574,43
2025-09-26 23:24:00,69.1,478.8629,272.8,1.950000000000001,3.0000000000000004,2.5999999999999996,31.5,29.3,29.5,27.4,10.9,7.7,7.8,4.8,1986.961,43
2025-09-26 23:27:00,69.0,478.125,272.8,1.950000000000001,2.95,2.5999999999999996,31.5,29.3,29.5,27.4,10.8,7.7,7.9,4.7,1986.402,43
2025-09-26 23:30:00,69.0,476.8952,272.9,1.950000000000001,2.9499999999999997,2.5999999999999996,31.5,29.3,29.5,27.4,10.9,7.6,7.9,4.7,1986.853,43
2025-09-26 23:33:00,68.80000000000001,472.2223,273.0,1.950000000000001,3.0,2.5999999999999996,31.5,29.3,29.5,27.4,10.9,7.7,7.9,4.7,1980.499,43
2025-09-26 23:36:00,69.0,473.452,273.0,2.0,3.0500000000000003,2.5500000000000007,31.5,29.4,29.5,27.4,10.9,7.7,7.8,4.7,1978.922,45
2025-09-26 23:39:00,68.85,476.1574,273.0,1.8999999999999986,3.1,2.6000000000000014,31.4,29.4,29.5,27.5,10.9,7.7,7.7,4.7,1983.059,45
2025-09-26 23:42:00,68.80000000000001,471.2384,273.09999999999997,1.9000000000000004,2.95,2.5999999999999996,31.5,29.3,29.5,27.5,10.8,7.6,7.8,4.7,1976.096,45
2025-09-26 23:45:00,68.80000000000001,473.6979,273.2,1.8499999999999996,2.95,2.6500000000000004,31.4,29.3,29.5,27.5,10.8,7.6,7.8,4.7,1983.393,45
2025-09-26 23:48:00,68.80000000000001,475.6655,273.2,1.8499999999999996,2.95,2.6500000000000004,31.4,29.3,29.5,27.5,10.8,7.6,7.8,4.7,1975.579,45
2025-09-26 23:51:00,68.6,470.2546,273.3,1.9000000000000004,3.0,2.5999999999999996,31.5,29.3,29.5,27.5,10.8,7.6,7.7,4.7,1971.925,45
2025-09-26 23:54:00,68.5,471.9763,273.3,1.8499999999999996,3.0500000000000003,2.5999999999999996,31.4,29.3,29.5,27.5,10.8,7.6,7.7,4.6,1961.658,45
2025-09-26 23:57:00,68.1,469.7627,273.3,1.8499999999999996,2.8499999999999996,2.5999999999999996,31.4,29.3,29.5,27.5,10.7,7.5,7.8,4.7,1957.623,44
2025-09-27 00:00:00,67.69999999999999,465.8275,273.4,1.8499999999999996,2.95,2.549999999999999,31.4,29.3,29.5,27.5,10.8,7.6,7.8,4.7,1949.56,45
2025-09-27 00:03:00,67.6,471.4844,273.5,1.9000000000000004,2.9499999999999997,2.549999999999999,31.4,29.3,29.4,27.5,10.7,7.5,7.6,4.7,1939.258,44
2025-09-27 00:06:00,67.6,467.0573,273.5,1.8499999999999996,2.8999999999999995,2.549999999999999,31.4,29.3,29.5,27.5,10.7,7.6,7.8,4.7,1939.175,44
2025-09-27 00:09:00,67.5,465.0897,273.5,1.8499999999999996,2.9499999999999993,2.5999999999999996,31.4,29.3,29.5,27.5,10.7,7.6,7.7,4.7,1941.206,44
2025-09-27 00:12:00,67.5,465.3356,273.59999999999997,1.8499999999999996,2.95,2.549999999999999,31.4,29.3,29.5,27.5,10.8,7.6,7.8,4.7,1935.34,45
2025-09-27 00:15:00,67.2,466.0735,273.59999999999997,1.9000000000000004,2.95,2.4999999999999982,31.4,29.3,29.4,27.5,10.8,7.6,7.8,4.7,1927.923,45
2025-09-27 00:18:00,67.15,461.1545,273.7,1.8500000000000014,2.95,2.549999999999997,31.3,29.3,29.4,27.5,10.8,7.6,7.8,4.7,1926.365,45
2025-09-27 00:21:00,67.15,462.1383,273.7,1.8500000000000014,2.95,2.549999999999997,31.3,29.3,29.4,27.5,10.8,7.6,7.8,4.7,1924.786,45
2025-09-27 00:24:00,67.1,467.7951,273.8,1.8500000000000014,2.9,2.549999999999997,31.3,29.3,29.4,27.5,10.8,7.6,7.9,4.7,1929.731,44
2025-09-27 00:27:00,67.3,467.0573,273.9,1.8499999999999996,3.0,2.4999999999999982,31.4,29.3,29.5,27.5,10.8,7.6,7.7,4.7,1937.305,45
2025-09-27 00:30:00,67.35,466.0735,273.9,1.9000000000000021,2.95,2.549999999999997,31.3,29.3,29.4,27.4,10.8,7.7,7.9,4.7,1927.204,43
2025-09-27 00:33:00,67.3,460.4167,273.9,1.9000000000000021,3.0000000000000004,2.549999999999997,31.3,29.3,29.4,27.4,10.9,7.7,7.8,4.8,1931.761,43
2025-09-27 00:36:00,67.25,461.4005,274.0,1.950000000000001,2.95,2.4999999999999982,31.4,29.3,29.4,27.4,10.9,7.7,7.9,4.8,1923.071,43
2025-09-27 00:39:00,67.4,467.0573,274.09999999999997,1.9000000000000021,3.0000000000000004,2.549999999999997,31.3,29.3,29.4,27.4,10.9,7.7,7.8,4.8,1930.302,43
2025-09-27 00:42:00,67.5,467.5492,274.09999999999997,1.9000000000000021,2.9000000000000004,2.549999999999997,31.3,29.3,29.4,27.4,10.9,7.7,8.0,4.8,1937.299,43
2025-09-27 00:45:00,67.6,470.7465,274.09999999999997,1.9000000000000021,2.95,2.599999999999998,31.3,29.3,29.4,27.4,10.9,7.7,7.9,4.8,1942.384,43
2025-09-27 00:48:00,67.6,474.9276,274.2,1.950000000000001,2.95,2.549999999999999,31.4,29.3,29.4,27.4,10.9,7.7,7.9,4.8,1941.249,43
2025-09-27 00:51:00,67.80000000000001,474.4358,274.2,1.950000000000001,2.9000000000000004,2.4999999999999982,31.4,29.3,29.4,27.4,10.9,7.7,8.0,4.8,1944.4,43
2025-09-27 00:54:00,67.6,472.2223,274.3,1.9000000000000021,2.9000000000000004,2.599999999999998,31.3,29.3,29.4,27.4,10.9,7.7,8.0,4.8,1939.88,43
2025-09-27 00:57:00,67.7,469.5168,274.4,1.8500000000000014,2.95,2.549999999999999,31.3,29.2,29.4,27.4,10.9,7.7,7.9,4.8,1945.817,43
2025-09-27 01:00:00,67.8,473.206,274.4,1.8500000000000014,2.9000000000000004,2.549999999999999,31.3,29.2,29.4,27.4,10.9,7.7,8.0,4.8,1946.35,43
2025-09-27 01:03:00,67.8,476.4034,274.4,1.8500000000000014,2.95,2.549999999999999,31.3,29.2,29.4,27.4,10.9,7.7,7.9,4.8,1949.878,43
2025-09-27 01:06:00,67.8,477.1412,274.5,1.8499999999999996,2.95,2.5999999999999996,31.2,29.2,29.4,27.3,10.9,7.7,7.9,4.8,1944.827,43
2025-09-27 01:09:00,67.80000000000001,472.2223,274.59999999999997,1.9000000000000004,2.95,2.599999999999998,31.3,29.2,29.4,27.3,10.9,7.8,8.0,4.8,1946.1,43
2025-09-27 01:12:00,68.0,476.1574,274.59999999999997,1.9499999999999993,2.9,2.5999999999999996,31.4,29.2,29.4,27.3,10.9,7.8,8.0,4.9,1951.509,43
2025-09-27 01:15:00,68.1,483.7818,274.7,1.9000000000000004,2.9499999999999997,2.599999999999998,31.3,29.2,29.4,27.3,10.9,7.8,7.9,4.9,1954.518,43
2025-09-27 01:18:00,68.1,476.8952,274.7,1.9499999999999993,2.9,2.5999999999999996,31.4,29.2,29.4,27.3,10.9,7.8,8.0,4.9,1953.759,43
2025-09-27 01:21:00,68.0,479.6007,274.7,1.9000000000000004,2.9,2.6499999999999986,31.3,29.2,29.4,27.3,10.9,7.7,7.9,4.9,1952.836,43
2025-09-27 01:24:00,67.9,482.0602,274.8,1.9000000000000004,2.85,2.6499999999999986,31.3,29.2,29.4,27.3,10.9,7.7,8.0,4.9,1952.24,43
2025-09-27 01:27:00,67.9,479.8466,274.8,1.9499999999999993,2.9,2.549999999999999,31.3,29.2,29.3,27.3,10.9,7.7,7.9,4.9,1942.063,43
2025-09-27 01:30:00,68.05,477.3871,274.9,1.9000000000000004,2.85,2.549999999999999,31.3,29.2,29.4,27.3,10.8,7.7,7.9,4.9,1944.156,43
2025-09-27 01:33:00,67.65,381.713,274.9,1.8999999999999986,3.0500000000000007,2.549999999999999,31.2,29.2,29.3,27.3,10.8,7.7,7.6,4.8,1899.923,33
2025-09-27 01:36:00,63.75,497.8009,275.0,1.6999999999999993,2.5999999999999996,2.4499999999999975,30.8,29.0,29.1,27.3,10.2,6.8,7.3,4.5,1826.011,8
2025-09-27 01:39:00,66.8,484.5197,275.0,1.8000000000000007,2.8000000000000007,2.5999999999999996,31.1,29.2,29.4,27.3,10.8,7.9,8.1,5.0,1916.763,43
