Timestamp,SP Chiller High Level Status WCC_S_3_4_Motor FLA Loading,SP Chiller Hard-wired Status WCC_SP_3_4_FM_01_FR,SP Chiller High Level Status WCC_S_3_4_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,SP Chiller High Level Status WCC_S_3_4_Condensing Water Return Temperature #1,SP Chiller High Level Status WCC_S_3_4_Condensing Water Return Temperature #2,SP Chiller High Level Status WCC_S_3_4_Condensing Water Supply Temperature #1,SP Chiller High Level Status WCC_S_3_4_Condensing Water Supply Temperature #2,SP Chiller High Level Status WCC_S_3_4_Chilled Water Return Temperature #1,SP Chiller High Level Status WCC_S_3_4_Chilled Water Return Temperature #2,SP Chiller High Level Status WCC_S_3_4_Chilled Water Supply Temperature #1,SP Chiller High Level Status WCC_S_3_4_Chilled Water Supply Temperature #2,SP WCC Power WCC_3_4_Power,cluster_id
2025-09-29 04:30:00,63.8,440.4948,325.9,1.75,2.749999999999999,2.450000000000001,31.3,29.4,29.5,27.7,10.7,7.6,7.9,4.9,,1
2025-09-29 04:33:00,63.7,453.7761,326.0,1.75,2.7999999999999994,2.450000000000001,31.3,29.4,29.5,27.7,10.7,7.7,7.9,4.9,,1
2025-09-29 04:36:00,63.9,448.8571,326.0,1.700000000000001,2.8499999999999996,2.5,31.3,29.3,29.5,27.7,10.7,7.7,7.8,4.9,,1
2025-09-29 04:39:00,63.95,447.6273,326.0,1.75,2.7999999999999994,2.450000000000001,31.3,29.4,29.5,27.7,10.7,7.7,7.9,4.9,,1
2025-09-29 04:42:00,64.0,446.1516,326.09999999999997,1.799999999999999,2.7499999999999996,2.400000000000002,31.4,29.4,29.5,27.7,10.7,7.7,8.0,4.9,,1
2025-09-29 04:45:00,64.3,446.8895,326.09999999999997,1.75,2.7999999999999994,2.450000000000001,31.4,29.3,29.5,27.7,10.7,7.7,7.9,4.9,,1
2025-09-29 04:48:00,64.85,448.6111,326.2,1.799999999999999,2.7999999999999994,2.4499999999999993,31.4,29.4,29.5,27.7,10.7,7.6,7.8,4.9,,1
2025-09-29 04:51:00,64.85,454.2679,326.2,1.799999999999999,2.7999999999999994,2.4499999999999993,31.4,29.4,29.5,27.7,10.7,7.7,7.9,4.9,,1
2025-09-29 04:54:00,64.75,457.7112,326.3,1.7499999999999982,2.7999999999999994,2.5,31.4,29.4,29.6,27.7,10.7,7.7,7.9,4.9,,1
2025-09-29 04:57:00,64.94999999999999,457.2193,326.3,1.7499999999999982,2.7499999999999996,2.5,31.4,29.4,29.6,27.7,10.7,7.7,7.9,5.0,,1
2025-09-29 05:00:00,65.75,456.7274,326.4,1.799999999999999,2.85,2.5500000000000007,31.4,29.5,29.6,27.7,10.8,7.7,7.9,4.9,,1
2025-09-29 05:03:00,66.05,460.1707,326.4,1.9000000000000004,2.9000000000000004,2.5,31.6,29.5,29.6,27.7,10.8,7.7,7.9,4.8,,1
2025-09-29 05:06:00,65.75,455.9896,326.5,1.8499999999999996,2.7999999999999994,2.5500000000000007,31.5,29.5,29.6,27.7,10.7,7.6,7.9,4.8,,1
2025-09-29 05:09:00,65.9,454.7599,326.59999999999997,1.8500000000000014,2.9000000000000004,2.5,31.6,29.5,29.7,27.7,10.8,7.7,7.9,4.8,,1
2025-09-29 05:12:00,66.0,460.9086,326.59999999999997,1.8000000000000007,2.8499999999999996,2.5500000000000007,31.5,29.5,29.7,27.7,10.7,7.6,7.8,4.8,,1
2025-09-29 05:15:00,66.0,462.6302,326.59999999999997,1.8500000000000014,2.95,2.5,31.6,29.5,29.7,27.7,10.8,7.7,7.7,4.9,,1
2025-09-29 05:18:00,65.85,456.2355,326.7,1.8000000000000007,2.85,2.5500000000000007,31.5,29.5,29.7,27.7,10.8,7.6,7.8,4.9,,1
2025-09-29 05:21:00,66.0,456.7274,326.8,1.8000000000000007,2.8499999999999996,2.5500000000000007,31.5,29.5,29.7,27.7,10.7,7.7,7.9,4.8,,1
2025-09-29 05:24:00,65.75,457.7112,326.8,1.8000000000000007,2.7999999999999994,2.5500000000000007,31.5,29.5,29.7,27.7,10.7,7.6,7.9,4.8,,1
2025-09-29 05:27:00,65.85,455.9896,326.9,1.8000000000000007,2.7999999999999994,2.5500000000000007,31.5,29.5,29.7,27.7,10.7,7.6,7.9,4.8,,1
2025-09-29 05:30:00,65.85,455.4977,326.9,1.8000000000000007,2.8499999999999996,2.5500000000000007,31.5,29.5,29.7,27.7,10.7,7.6,7.8,4.8,,1
2025-09-29 05:33:00,65.75,460.9086,326.9,1.8000000000000007,2.8999999999999995,2.5,31.6,29.5,29.7,27.8,10.6,7.6,7.7,4.7,,1
2025-09-29 05:36:00,65.7,457.2193,327.0,1.75,2.8499999999999996,2.5500000000000007,31.5,29.5,29.7,27.8,10.6,7.5,7.7,4.7,,1
2025-09-29 05:39:00,65.6,450.5787,327.0,1.75,2.8499999999999996,2.5500000000000007,31.5,29.5,29.7,27.8,10.6,7.5,7.7,4.7,,1
2025-09-29 05:42:00,65.75,459.9248,327.09999999999997,1.75,2.8,2.5500000000000007,31.5,29.5,29.7,27.8,10.6,7.5,7.7,4.8,,1
2025-09-29 05:45:00,65.65,458.695,327.09999999999997,1.8500000000000014,2.8999999999999995,2.4499999999999993,31.6,29.6,29.7,27.8,10.7,7.6,7.7,4.8,,1
2025-09-29 05:48:00,65.75,455.9896,327.2,1.75,2.8,2.6000000000000014,31.5,29.5,29.7,27.8,10.6,7.6,7.8,4.8,,1
2025-09-29 05:51:00,65.8,460.9086,327.2,1.8000000000000007,2.8499999999999996,2.5,31.6,29.5,29.7,27.8,10.7,7.6,7.8,4.8,,1
2025-09-29 05:54:00,65.8,459.9248,327.3,1.75,2.7999999999999994,2.5500000000000007,31.5,29.5,29.7,27.8,10.7,7.6,7.9,4.8,,1
2025-09-29 05:57:00,65.55000000000001,450.5787,327.3,1.75,2.8499999999999996,2.5500000000000007,31.5,29.5,29.7,27.8,10.7,7.6,7.8,4.8,,1
2025-09-29 06:00:00,65.5,445.4138,327.4,1.75,2.8499999999999996,2.5500000000000007,31.5,29.5,29.7,27.8,10.7,7.5,7.8,4.7,,1
2025-09-29 06:03:00,65.65,454.022,327.4,1.75,2.8999999999999995,2.5500000000000007,31.5,29.5,29.7,27.8,10.7,7.6,7.8,4.7,,1
2025-09-29 06:06:00,65.35,451.5625,327.5,1.75,2.9499999999999993,2.5500000000000007,31.5,29.5,29.7,27.8,10.7,7.6,7.7,4.7,,1
2025-09-29 06:09:00,65.45,447.6273,327.59999999999997,1.75,2.8999999999999995,2.5500000000000007,31.5,29.5,29.7,27.8,10.7,7.6,7.8,4.7,,1
2025-09-29 06:12:00,65.6,451.0706,327.59999999999997,1.75,2.8999999999999995,2.5500000000000007,31.5,29.5,29.7,27.8,10.7,7.6,7.8,4.7,,1
2025-09-29 06:15:00,65.75,455.9896,327.59999999999997,1.75,2.8999999999999995,2.5500000000000007,31.5,29.5,29.7,27.8,10.7,7.6,7.7,4.8,,1
2025-09-29 06:18:00,65.45,452.5463,327.7,1.75,2.8999999999999995,2.5500000000000007,31.5,29.5,29.7,27.8,10.7,7.6,7.8,4.7,,1
2025-09-29 06:21:00,65.55000000000001,445.6598,327.7,1.75,2.8999999999999995,2.5,31.5,29.5,29.7,27.8,10.7,7.6,7.8,4.7,,1
2025-09-29 06:24:00,65.6,447.6273,327.8,1.8000000000000007,2.8999999999999995,2.5500000000000007,31.5,29.5,29.7,27.7,10.7,7.6,7.8,4.7,,1
2025-09-29 06:27:00,65.69999999999999,455.0058,327.9,1.8000000000000007,2.8499999999999996,2.5,31.5,29.5,29.7,27.7,10.7,7.6,7.8,4.8,,1
2025-09-29 06:30:00,65.69999999999999,457.9572,327.9,1.8499999999999996,2.8499999999999996,2.5500000000000007,31.5,29.5,29.6,27.7,10.7,7.6,7.8,4.8,,1
2025-09-29 06:33:00,65.65,455.0058,327.9,1.8499999999999996,2.9499999999999993,2.5,31.5,29.5,29.6,27.7,10.7,7.6,7.7,4.7,,1
2025-09-29 06:36:00,65.69999999999999,455.9896,328.0,1.9000000000000021,2.8499999999999996,2.4499999999999993,31.6,29.6,29.7,27.7,10.7,7.6,7.8,4.8,,1
2025-09-29 06:39:00,65.9,452.5463,328.0,1.8500000000000014,2.7999999999999994,2.5,31.5,29.6,29.7,27.7,10.7,7.6,7.9,4.8,,1
2025-09-29 06:42:00,65.8,455.0058,328.09999999999997,1.8000000000000007,2.8499999999999996,2.6000000000000014,31.5,29.5,29.7,27.7,10.7,7.7,7.8,4.9,,1
2025-09-29 06:45:00,65.8,455.0058,328.09999999999997,1.8499999999999996,2.8499999999999996,2.5500000000000007,31.5,29.5,29.6,27.7,10.7,7.6,7.8,4.8,,1
2025-09-29 06:48:00,65.85,455.0058,328.2,1.8000000000000007,2.7999999999999994,2.5500000000000007,31.5,29.5,29.7,27.7,10.7,7.7,7.9,4.9,,1
2025-09-29 06:51:00,66.1,455.4977,328.2,1.8000000000000007,2.9000000000000004,2.5500000000000007,31.5,29.5,29.7,27.7,10.8,7.7,7.8,4.9,,1
2025-09-29 06:54:00,65.94999999999999,457.4652,328.3,1.8500000000000014,2.85,2.5,31.6,29.5,29.7,27.7,10.8,7.7,7.9,4.9,,1
2025-09-29 06:57:00,65.94999999999999,456.7274,328.4,1.8000000000000007,2.9000000000000004,2.5500000000000007,31.5,29.5,29.7,27.7,10.8,7.7,7.8,4.9,,1
2025-09-29 07:00:00,66.15,459.9248,328.4,1.8000000000000007,2.85,2.5500000000000007,31.5,29.5,29.7,27.7,10.8,7.7,7.9,4.9,,1
2025-09-29 07:03:00,66.2,470.7465,328.4,1.8000000000000007,2.8000000000000003,2.5500000000000007,31.5,29.5,29.7,27.7,10.8,7.7,8.0,4.9,,1
2025-09-29 07:06:00,66.80000000000001,470.9925,328.5,1.8000000000000007,2.8000000000000003,2.6000000000000014,31.5,29.5,29.7,27.7,10.8,7.7,8.0,4.9,,1
2025-09-29 07:09:00,67.19999999999999,475.6655,328.59999999999997,1.9000000000000021,2.85,2.6000000000000014,31.6,29.6,29.7,27.7,10.8,7.7,7.9,4.9,,1
2025-09-29 07:12:00,67.9,483.044,328.59999999999997,1.950000000000001,2.9000000000000004,2.649999999999997,31.7,29.6,29.7,27.7,10.8,7.7,7.8,4.9,,1
2025-09-29 07:15:00,68.3,484.7656,328.7,1.950000000000001,2.9,2.6999999999999975,31.7,29.6,29.7,27.7,10.8,7.8,7.9,4.9,,1
2025-09-29 07:18:00,69.19999999999999,491.8981,328.7,1.950000000000001,2.8000000000000003,2.6999999999999975,31.8,29.6,29.8,27.7,10.8,7.7,8.0,4.9,,1
2025-09-29 07:21:00,69.80000000000001,495.5874,328.7,1.9000000000000004,2.85,2.799999999999999,31.7,29.6,29.8,27.7,10.8,7.8,7.9,5.0,,1
2025-09-29 07:24:00,70.30000000000001,505.9173,328.8,1.950000000000001,2.85,2.799999999999999,31.8,29.6,29.8,27.7,10.8,7.7,7.9,4.9,,1
2025-09-29 07:27:00,70.85,507.6389,328.9,2.0,2.85,2.8000000000000007,31.8,29.7,29.8,27.7,10.8,7.7,7.9,4.9,,1
2025-09-29 07:30:00,70.94999999999999,509.6065,328.9,2.049999999999999,2.8000000000000003,2.7500000000000018,31.9,29.7,29.8,27.7,10.8,7.7,8.0,4.9,,1
2025-09-29 07:33:00,71.45,511.82,328.9,2.0,2.95,2.850000000000003,31.9,29.7,29.9,27.7,10.8,7.8,7.8,4.9,,1
2025-09-29 07:36:00,71.65,513.2957,329.0,2.0,2.9,2.850000000000003,31.9,29.7,29.9,27.7,10.8,7.8,7.9,4.9,,1
2025-09-29 07:39:00,71.75,510.0984,329.09999999999997,2.0500000000000007,2.85,2.8000000000000025,32.0,29.7,29.9,27.7,10.8,7.7,7.9,4.9,,1
2025-09-29 07:42:00,71.94999999999999,510.5902,329.09999999999997,2.0,2.85,2.850000000000003,31.9,29.7,29.9,27.7,10.8,7.7,7.9,4.9,,1
2025-09-29 07:45:00,71.75,508.1308,329.2,2.049999999999999,2.9500000000000006,2.8000000000000025,31.9,29.7,29.8,27.7,10.8,7.7,7.8,4.8,,1
2025-09-29 07:48:00,71.75,505.6713,329.2,2.0,2.9000000000000004,2.8000000000000025,31.9,29.7,29.9,27.7,10.8,7.7,7.9,4.8,,1
2025-09-29 07:51:00,71.75,502.228,329.2,2.0,2.9500000000000006,2.8500000000000014,31.8,29.7,29.8,27.7,10.8,7.7,7.8,4.8,,1
2025-09-29 07:54:00,71.55000000000001,499.0307,329.3,2.049999999999999,2.8999999999999995,2.7500000000000018,31.9,29.7,29.8,27.7,10.7,7.6,7.8,4.7,,1
2025-09-29 07:57:00,71.45,498.2928,329.3,2.049999999999999,2.8999999999999995,2.7500000000000018,31.9,29.7,29.8,27.7,10.7,7.6,7.8,4.7,,1
2025-09-29 08:00:00,71.55000000000001,504.6875,329.4,2.0,2.8499999999999996,2.8000000000000007,31.8,29.7,29.8,27.7,10.7,7.6,7.8,4.8,,1
2025-09-29 08:03:00,71.69999999999999,509.3605,329.5,2.049999999999999,2.8499999999999996,2.8000000000000025,31.9,29.7,29.8,27.7,10.7,7.6,7.8,4.8,,1
2025-09-29 08:06:00,71.80000000000001,511.3281,329.5,2.0500000000000007,2.9,2.8000000000000025,32.0,29.7,29.9,27.7,10.7,7.7,7.8,4.8,,1
2025-09-29 08:09:00,71.75,510.8362,329.5,2.049999999999999,2.9,2.850000000000003,31.9,29.7,29.8,27.7,10.7,7.7,7.8,4.8,,1
2025-09-29 08:12:00,71.80000000000001,509.1146,329.59999999999997,2.0500000000000007,2.8499999999999996,2.8000000000000025,32.0,29.7,29.9,27.7,10.7,7.6,7.8,4.8,,1
2025-09-29 08:15:00,71.5,502.7199,329.59999999999997,2.049999999999999,2.8999999999999995,2.7500000000000018,31.9,29.7,29.8,27.7,10.7,7.6,7.7,4.8,,1
2025-09-29 08:18:00,71.45,497.8009,329.7,2.0,2.9499999999999993,2.8000000000000007,31.8,29.7,29.8,27.7,10.7,7.6,7.7,4.7,,1
2025-09-29 08:21:00,71.25,499.5226,329.8,1.950000000000001,2.8999999999999995,2.8499999999999996,31.8,29.6,29.8,27.7,10.7,7.5,7.7,4.7,,1
2025-09-29 08:24:00,71.35,501.7361,329.8,2.049999999999999,2.8499999999999996,2.700000000000001,31.9,29.7,29.8,27.7,10.6,7.5,7.7,4.7,,1
2025-09-29 08:27:00,71.35,502.9659,329.8,2.049999999999999,2.8499999999999996,2.7500000000000018,31.9,29.7,29.8,27.7,10.7,7.5,7.8,4.7,,1
2025-09-29 08:30:00,71.35,502.7199,329.9,2.0,2.8999999999999995,2.8000000000000007,31.8,29.7,29.8,27.7,10.7,7.6,7.8,4.7,,1
2025-09-29 08:33:00,71.35,503.9496,330.0,2.049999999999999,2.8999999999999995,2.7500000000000018,31.9,29.7,29.8,27.7,10.7,7.6,7.7,4.8,,1
2025-09-29 08:36:00,71.25,501.7361,330.0,2.049999999999999,2.8499999999999996,2.7500000000000018,31.9,29.7,29.8,27.7,10.7,7.6,7.8,4.8,,1
2025-09-29 08:39:00,71.35,500.9983,330.0,2.0,2.9499999999999993,2.8000000000000007,31.8,29.7,29.8,27.7,10.7,7.6,7.7,4.7,,1
2025-09-29 08:42:00,71.35,504.1956,330.09999999999997,2.0,2.8499999999999996,2.8000000000000025,31.9,29.7,29.9,27.7,10.7,7.6,7.8,4.8,,1
2025-09-29 08:45:00,71.45,507.147,330.2,2.049999999999999,2.8499999999999996,2.8000000000000025,31.9,29.7,29.8,27.7,10.7,7.6,7.8,4.8,,1
2025-09-29 08:48:00,71.55,506.6551,330.2,2.0,2.9000000000000004,2.8000000000000007,31.8,29.7,29.8,27.7,10.8,7.7,7.9,4.8,,1
2025-09-29 08:51:00,71.75,505.4254,330.3,2.0,2.9000000000000004,2.850000000000003,31.9,29.7,29.9,27.7,10.8,7.7,7.9,4.8,,1
2025-09-29 08:54:00,71.65,504.1956,330.3,2.0,2.9500000000000006,2.900000000000002,31.8,29.7,29.8,27.7,10.8,7.7,7.8,4.8,,1
2025-09-29 08:57:00,71.6,501.9821,330.3,2.049999999999999,2.85,2.7500000000000018,31.9,29.7,29.8,27.7,10.8,7.6,7.9,4.8,,1
2025-09-29 09:00:00,71.65,500.7523,330.4,2.049999999999999,2.9000000000000004,2.8000000000000025,31.9,29.7,29.8,27.7,10.8,7.6,7.8,4.8,,1
2025-09-29 09:03:00,71.65,500.7523,330.4,1.950000000000001,2.9500000000000006,2.9000000000000004,31.8,29.6,29.8,27.7,10.8,7.7,7.8,4.8,,1
2025-09-29 09:06:00,72.55,527.5607,330.5,2.0,2.8000000000000003,2.950000000000001,31.9,29.7,29.9,27.7,10.8,7.8,8.0,5.0,,1
2025-09-29 09:09:00,74.2,530.2662,330.5,2.1000000000000014,2.9,2.9499999999999975,32.1,29.8,30.0,27.7,10.9,7.8,8.0,4.9,,1
2025-09-29 09:12:00,74.35,531.7419,330.59999999999997,2.1000000000000014,2.9,2.9499999999999975,32.1,29.8,30.0,27.7,10.9,7.8,8.0,4.9,,1
2025-09-29 09:15:00,74.65,534.2014,330.59999999999997,2.1000000000000014,2.9,2.9499999999999975,32.1,29.8,30.0,27.7,10.9,7.8,8.0,4.9,,1
2025-09-29 09:18:00,74.94999999999999,536.4149,330.7,2.1000000000000014,2.9,2.9499999999999975,32.1,29.8,30.0,27.7,10.9,7.8,8.0,4.9,,1
2025-09-29 09:21:00,75.15,539.8582,330.7,2.1000000000000014,2.9,2.9999999999999982,32.1,29.8,30.0,27.7,10.9,7.8,8.0,4.9,,1
2025-09-29 09:24:00,75.0,445.6598,330.8,2.150000000000002,3.1,2.9999999999999982,32.2,29.8,30.0,27.7,10.9,7.8,7.5,5.0,,1
2025-09-29 09:27:00,66.94999999999999,426.9676,330.8,1.9499999999999993,3.2,2.5000000000000018,31.7,29.5,29.6,27.7,10.8,7.2,7.4,4.2,,1
2025-09-29 09:30:00,62.25,418.3594,330.9,1.75,2.7999999999999994,2.3500000000000014,31.3,29.4,29.5,27.7,10.7,7.6,7.9,4.8,,1
2025-09-29 09:33:00,61.95,390.3212,330.9,1.75,2.849999999999999,2.3500000000000014,31.3,29.4,29.5,27.7,10.7,7.6,7.9,4.7,,1
2025-09-29 09:36:00,56.25,366.7101,331.0,1.5500000000000007,2.9499999999999997,2.1000000000000014,30.9,29.1,29.2,27.7,10.7,7.3,7.5,4.6,,1
2025-10-03 09:48:00,67.4,592.4913,331.3,1.549999999999999,1.9,2.4000000000000004,32.0,31.2,31.5,28.6,10.6,10.1,10.2,6.7,,1
2025-10-03 09:51:00,75.3,590.7697,331.4,1.9499999999999975,2.3999999999999995,2.8500000000000014,32.8,31.0,31.3,28.6,10.6,8.7,8.9,5.6,,1
2025-10-03 09:54:00,81.05,603.559,331.4,2.200000000000001,2.6000000000000005,3.1499999999999986,33.2,31.0,31.2,28.6,10.5,8.0,8.2,5.1,,1
2025-10-03 09:57:00,83.0,609.9537,331.5,2.299999999999997,2.6999999999999997,3.1999999999999993,33.4,30.9,31.1,28.6,10.5,7.6,7.8,4.9,,1
2025-10-03 10:00:00,80.8,617.3322,331.5,2.2499999999999982,2.6,3.0999999999999996,33.4,30.7,31.0,28.6,10.4,7.6,7.8,5.0,,1
2025-10-03 10:03:00,80.5,618.5619,331.59999999999997,2.2499999999999982,2.6,3.0999999999999996,33.3,30.8,31.0,28.6,10.3,7.6,7.7,5.0,,1
2025-10-03 10:06:00,80.15,611.1835,331.59999999999997,2.1999999999999975,2.55,3.0999999999999996,33.3,30.7,31.0,28.6,10.2,7.4,7.6,4.9,,1
2025-10-03 10:09:00,79.7,604.0509,331.7,2.2500000000000018,2.5999999999999996,3.049999999999999,33.2,30.8,30.9,28.6,10.2,7.3,7.5,4.8,,1
2025-10-03 10:12:00,79.85,593.2292,331.7,2.2500000000000018,2.6499999999999995,2.9999999999999982,33.2,30.8,30.9,28.6,10.2,7.3,7.5,4.7,,1
2025-10-03 10:15:00,79.75,583.3912,331.8,2.299999999999999,2.7500000000000004,2.950000000000001,33.3,30.8,30.9,28.6,10.3,7.4,7.5,4.7,,1
2025-10-03 10:18:00,79.15,561.7477,331.8,2.1500000000000004,2.7500000000000004,3.0999999999999996,33.1,30.7,30.9,28.6,10.3,7.3,7.5,4.6,,1
2025-10-03 10:21:00,77.8,549.6962,331.9,2.1500000000000004,2.8500000000000005,3.0,33.1,30.6,30.8,28.6,10.3,7.2,7.3,4.5,,1
2025-10-03 10:24:00,75.75,537.6447,331.9,2.049999999999999,2.7499999999999996,2.849999999999998,33.0,30.5,30.8,28.6,10.2,7.1,7.3,4.5,,1
2025-10-03 10:27:00,71.6,524.8553,332.0,1.950000000000001,2.65,2.6999999999999993,32.7,30.5,30.7,28.6,10.2,7.4,7.6,4.7,,1
2025-10-03 10:30:00,71.25,512.066,332.0,2.0000000000000018,2.6999999999999997,2.599999999999998,32.7,30.6,30.7,28.6,10.2,7.3,7.5,4.6,,1
2025-10-03 10:33:00,69.7,504.6875,332.09999999999997,1.950000000000001,2.65,2.6000000000000014,32.7,30.5,30.7,28.6,10.1,7.3,7.5,4.6,,1
2025-10-03 10:36:00,70.25,515.0174,332.09999999999997,2.0000000000000018,2.5999999999999996,2.599999999999998,32.7,30.6,30.7,28.6,10.2,7.3,7.6,4.7,,1
2025-10-03 10:39:00,70.0,506.4091,332.2,1.9999999999999982,2.5999999999999996,2.6000000000000014,32.8,30.5,30.7,28.6,10.2,7.3,7.6,4.7,,1
2025-10-03 10:42:00,71.4,555.5989,332.2,2.099999999999998,2.5000000000000004,2.6500000000000004,32.9,30.7,30.8,28.6,10.3,7.6,7.8,5.1,,1
2025-10-03 10:45:00,73.65,560.0261,332.3,2.0999999999999996,2.5499999999999994,2.8000000000000025,33.0,30.7,30.9,28.6,10.2,7.5,7.7,4.9,,1
2025-10-03 10:48:00,73.8,563.2234,332.3,2.0999999999999996,2.6,2.8000000000000025,33.0,30.7,30.9,28.6,10.3,7.5,7.7,4.9,,1
2025-10-03 10:51:00,74.25,567.8964,332.4,2.0999999999999996,2.5500000000000003,2.8499999999999996,33.0,30.7,30.9,28.6,10.3,7.5,7.7,5.0,,1
2025-10-03 10:54:00,75.44999999999999,570.8478,332.4,2.1500000000000004,2.6,2.9000000000000004,33.1,30.7,30.9,28.6,10.4,7.6,7.8,5.0,,1
2025-10-03 10:57:00,76.25,578.9641,332.5,2.150000000000002,2.6,2.899999999999997,33.2,30.8,31.0,28.7,10.4,7.6,7.8,5.0,,1
2025-10-03 11:00:00,78.0,585.6047,332.59999999999997,2.2499999999999982,2.65,3.0000000000000018,33.3,30.8,31.0,28.6,10.5,7.6,7.8,5.0,,1
2025-10-03 11:03:00,79.55,591.2616,332.59999999999997,2.299999999999999,2.6999999999999997,3.0,33.5,30.9,31.1,28.7,10.6,7.6,7.8,5.0,,1
2025-10-03 11:06:00,80.45,595.1968,332.59999999999997,2.299999999999999,2.6999999999999997,3.1000000000000014,33.5,30.9,31.1,28.7,10.6,7.7,7.9,5.0,,1
2025-10-03 11:09:00,82.3,610.4456,332.7,2.3000000000000007,2.7499999999999996,3.200000000000003,33.5,31.0,31.2,28.7,10.7,7.8,7.9,5.1,,1
2025-10-03 11:12:00,85.15,611.4294,332.8,2.4499999999999993,2.849999999999999,3.25,33.8,31.1,31.3,28.7,10.7,7.8,7.9,4.9,,1
2025-10-03 11:15:00,85.65,615.1187,332.8,2.4499999999999993,2.85,3.3000000000000007,33.8,31.1,31.3,28.7,10.8,7.8,7.9,5.0,,1
2025-10-03 11:18:00,86.5,618.8079,332.8,2.5,2.7999999999999994,3.3500000000000014,33.9,31.1,31.3,28.7,10.7,7.8,8.0,4.9,,1
2025-10-03 11:21:00,87.15,622.2512,332.9,2.5,2.85,3.2500000000000018,33.9,31.2,31.4,28.7,10.8,7.8,7.9,5.0,,1
2025-10-03 11:24:00,86.55,594.9508,332.9,2.4499999999999993,2.95,3.3000000000000007,33.8,31.1,31.3,28.7,10.8,7.6,7.8,4.7,,1
2025-10-03 11:27:00,86.94999999999999,602.5752,333.0,2.4499999999999993,2.9000000000000004,3.400000000000002,33.8,31.1,31.3,28.7,10.8,7.7,7.9,4.8,,1
2025-10-03 11:30:00,86.75,596.6725,333.09999999999997,2.4000000000000004,2.9000000000000004,3.400000000000002,33.8,31.1,31.4,28.7,10.8,7.7,7.9,4.8,,1
2025-10-03 11:33:00,86.7,590.5237,333.09999999999997,2.5,2.95,3.3000000000000025,33.9,31.2,31.4,28.7,10.9,7.7,7.9,4.8,,1
2025-10-03 11:36:00,83.2,502.9659,333.09999999999997,2.400000000000002,3.35,3.1000000000000014,33.7,31.0,31.2,28.7,10.9,7.3,7.4,4.1,,1
2025-10-03 11:39:00,79.85,500.2604,333.2,2.2499999999999982,3.2000000000000006,3.0,33.4,30.9,31.1,28.7,10.8,7.4,7.6,4.2,,1
2025-10-03 11:42:00,76.55000000000001,495.5874,333.3,2.1000000000000014,3.1000000000000005,2.950000000000001,33.2,30.7,31.0,28.7,10.8,7.4,7.6,4.4,,1
2025-10-03 11:45:00,76.5,521.412,333.3,2.200000000000003,2.8999999999999995,2.9000000000000004,33.2,30.8,30.9,28.7,10.7,7.5,7.7,4.7,,1
2025-10-03 11:48:00,76.25,519.9363,333.3,2.1999999999999993,2.8999999999999995,2.850000000000003,33.3,30.8,31.0,28.7,10.7,7.5,7.7,4.7,,1
2025-10-03 11:51:00,75.2,513.2957,333.4,2.150000000000002,2.9000000000000004,2.8499999999999996,33.1,30.8,30.9,28.7,10.6,7.4,7.6,4.6,,1
2025-10-03 11:54:00,74.4,510.8362,333.4,2.1000000000000014,2.9000000000000004,2.799999999999999,33.0,30.8,30.9,28.7,10.6,7.4,7.6,4.6,,1
2025-10-03 11:57:00,74.6,510.0984,333.5,2.200000000000003,2.9000000000000004,2.6999999999999975,33.2,30.8,30.9,28.7,10.6,7.4,7.6,4.6,,1
2025-10-03 12:00:00,74.5,508.3767,333.5,2.150000000000002,2.9,2.7499999999999982,33.1,30.8,30.9,28.7,10.7,7.4,7.6,4.7,,1
2025-10-03 12:03:00,74.65,510.8362,333.59999999999997,2.150000000000002,2.8999999999999995,2.799999999999999,33.2,30.7,30.9,28.7,10.7,7.5,7.7,4.7,,1
2025-10-03 12:06:00,74.5,509.6065,333.59999999999997,2.1000000000000014,2.8499999999999996,2.7499999999999982,33.2,30.7,30.9,28.8,10.7,7.5,7.8,4.7,,1
2025-10-03 12:09:00,74.6,512.066,333.7,2.1000000000000014,2.8499999999999996,2.7499999999999982,33.1,30.8,30.9,28.8,10.7,7.5,7.7,4.8,,1
2025-10-03 12:12:00,74.6,512.066,333.7,2.1000000000000014,2.8499999999999996,2.799999999999999,33.2,30.8,31.0,28.8,10.7,7.6,7.8,4.8,,1
2025-10-03 12:15:00,74.6,512.5579,333.8,2.150000000000002,2.8499999999999996,2.7499999999999982,33.2,30.8,30.9,28.8,10.7,7.5,7.7,4.8,,1
2025-10-03 12:18:00,74.3,513.7876,333.8,2.0500000000000007,2.8,2.799999999999999,33.1,30.7,30.9,28.8,10.7,7.5,7.8,4.8,,1
2025-10-03 12:21:00,74.6,513.7876,333.9,2.1000000000000014,2.95,2.799999999999999,33.1,30.8,30.9,28.8,10.8,7.6,7.7,4.8,,1
2025-10-03 12:24:00,74.6,515.2633,333.9,2.0500000000000007,2.9000000000000004,2.799999999999999,33.1,30.8,31.0,28.8,10.8,7.6,7.8,4.8,,1
2025-10-03 12:27:00,74.6,515.0174,334.0,2.1000000000000014,2.9000000000000004,2.799999999999999,33.2,30.8,31.0,28.8,10.8,7.7,7.8,4.9,,1
2025-10-03 12:30:00,74.80000000000001,519.1985,334.0,2.1000000000000014,2.85,2.799999999999999,33.2,30.8,31.0,28.8,10.8,7.7,7.9,4.9,,1
2025-10-03 12:33:00,74.9,525.1013,334.09999999999997,2.0500000000000007,2.8000000000000003,2.9000000000000004,33.1,30.8,31.0,28.8,10.8,7.7,7.9,5.0,,1
2025-10-03 12:36:00,75.69999999999999,532.9717,334.2,2.1999999999999975,2.8000000000000003,2.8000000000000007,33.4,30.9,31.1,28.8,10.8,7.8,8.0,5.0,,1
2025-10-03 12:39:00,76.5,536.1689,334.2,2.149999999999997,2.85,2.900000000000002,33.3,30.9,31.1,28.8,10.9,7.8,8.0,5.0,,1
2025-10-03 12:42:00,77.45,540.3501,334.2,2.1999999999999993,2.85,2.900000000000002,33.4,31.0,31.2,28.8,10.9,7.8,8.0,5.0,,1
2025-10-03 12:45:00,78.25,560.5179,334.3,2.1999999999999993,2.85,3.0,33.4,31.0,31.2,28.8,10.9,7.8,8.1,4.9,,1
2025-10-03 12:48:00,81.65,584.375,334.4,2.3000000000000007,2.8500000000000005,3.1499999999999986,33.6,31.1,31.3,28.8,10.9,8.0,8.1,5.1,,1
2025-10-03 12:51:00,83.4,582.8993,334.4,2.3999999999999986,2.9000000000000004,3.200000000000001,33.8,31.2,31.4,28.8,10.9,7.9,8.0,5.0,,1
2025-10-03 12:54:00,83.69999999999999,580.4398,334.5,2.3499999999999996,2.95,3.200000000000001,33.8,31.2,31.4,28.9,10.9,7.9,8.0,4.9,,1
2025-10-03 12:57:00,83.4,560.5179,334.5,2.3499999999999996,3.0500000000000003,3.0999999999999996,33.8,31.2,31.4,28.9,10.9,7.7,7.8,4.7,,1
2025-10-03 13:00:00,83.7,568.6343,334.5,2.4000000000000004,3.05,3.1500000000000004,33.9,31.2,31.4,28.9,11.0,7.8,7.9,4.8,,1
2025-10-03 13:03:00,83.8,573.0613,334.59999999999997,2.450000000000001,2.9,3.0999999999999996,33.9,31.3,31.4,28.9,10.9,7.8,8.0,4.9,,1
2025-10-03 13:06:00,83.6,571.5856,334.59999999999997,2.4000000000000004,2.9499999999999997,3.0999999999999996,33.9,31.3,31.5,28.9,10.9,7.8,7.9,4.9,,1
2025-10-03 13:09:00,83.9,576.7506,334.7,2.4000000000000004,3.0,3.1500000000000004,33.9,31.2,31.4,28.9,10.9,7.8,7.9,4.8,,1
2025-10-03 13:12:00,83.19999999999999,557.3206,334.7,2.3499999999999996,2.95,3.200000000000001,33.8,31.2,31.4,28.9,10.8,7.6,7.8,4.7,,1
2025-10-03 13:15:00,82.80000000000001,555.8449,334.8,2.3499999999999996,3.0000000000000004,3.1500000000000004,33.8,31.2,31.4,28.9,10.8,7.5,7.7,4.6,,1
2025-10-03 13:18:00,81.65,544.5313,334.8,2.3500000000000014,3.05,3.0000000000000018,33.7,31.2,31.3,28.9,10.7,7.5,7.6,4.5,,1
2025-10-03 13:21:00,79.4,532.9717,334.9,2.3000000000000025,2.95,3.0,33.6,31.1,31.2,28.9,10.7,7.4,7.6,4.6,,1
2025-10-03 13:24:00,78.30000000000001,533.4636,334.9,2.1500000000000004,2.95,3.0,33.4,31.0,31.2,28.9,10.7,7.4,7.6,4.6,,1
2025-10-03 13:27:00,78.05,530.2662,335.0,2.200000000000001,2.8999999999999995,2.8999999999999986,33.5,31.0,31.2,28.9,10.7,7.5,7.7,4.7,,1
2025-10-03 13:30:00,77.95,531.7419,335.09999999999997,2.200000000000001,2.9499999999999997,2.9499999999999993,33.5,31.0,31.2,28.9,10.7,7.5,7.6,4.7,,1
2025-10-03 13:33:00,77.8,530.5121,335.09999999999997,2.200000000000001,2.8999999999999995,2.9499999999999993,33.5,31.0,31.2,28.9,10.7,7.5,7.7,4.7,,1
2025-10-03 13:36:00,77.5,529.0364,335.09999999999997,2.200000000000001,2.8999999999999995,2.9499999999999993,33.5,31.0,31.2,28.9,10.7,7.5,7.7,4.7,,1
2025-10-03 13:39:00,77.25,523.6256,335.2,2.1500000000000004,2.8999999999999995,2.9499999999999993,33.4,31.0,31.2,28.9,10.7,7.5,7.7,4.7,,1
2025-10-03 13:42:00,77.2,524.1175,335.2,2.1500000000000004,2.9499999999999997,2.8999999999999986,33.4,31.0,31.2,28.9,10.7,7.5,7.6,4.7,,1
2025-10-03 13:45:00,77.30000000000001,526.577,335.3,2.1500000000000004,2.8499999999999996,2.9499999999999993,33.4,31.0,31.2,28.9,10.7,7.5,7.8,4.7,,1
2025-10-03 13:48:00,77.05,530.2662,335.4,2.200000000000001,2.9999999999999996,2.8999999999999986,33.5,31.0,31.2,28.9,10.7,7.6,7.6,4.7,,1
2025-10-03 13:51:00,77.0,532.2338,335.4,2.200000000000001,2.8999999999999995,2.8999999999999986,33.4,31.1,31.2,28.9,10.7,7.6,7.8,4.7,,1
2025-10-03 13:54:00,77.15,532.4797,335.4,2.200000000000001,2.8999999999999995,2.8999999999999986,33.5,31.0,31.2,28.9,10.7,7.6,7.7,4.8,,1
2025-10-03 13:57:00,77.05,531.7419,335.5,2.200000000000001,2.8999999999999995,2.849999999999998,33.5,31.1,31.3,28.9,10.7,7.6,7.7,4.8,,1
2025-10-03 14:00:00,77.15,531.7419,335.5,2.200000000000001,2.9000000000000004,2.8999999999999986,33.4,31.1,31.2,28.9,10.8,7.6,7.8,4.8,,1
2025-10-03 14:03:00,77.30000000000001,533.4636,335.59999999999997,2.2500000000000018,2.9000000000000004,2.849999999999998,33.5,31.1,31.2,28.9,10.8,7.7,7.9,4.8,,1
2025-10-03 14:06:00,77.35,534.2014,335.59999999999997,2.2500000000000018,2.85,2.849999999999998,33.6,31.1,31.3,28.9,10.8,7.7,7.9,4.9,,1
2025-10-03 14:09:00,77.5,533.9554,335.7,2.1500000000000004,2.9499999999999997,2.8999999999999986,33.5,31.1,31.3,29.0,10.9,7.8,7.9,4.9,,1
2025-10-03 14:12:00,77.75,536.6609,335.7,2.1500000000000004,2.9,2.8999999999999986,33.5,31.1,31.3,29.0,11.0,7.8,8.0,5.0,,1
2025-10-03 14:15:00,78.65,536.6609,335.8,2.200000000000001,2.9000000000000004,2.9499999999999993,33.6,31.1,31.3,29.0,11.0,7.9,8.1,5.0,,1
2025-10-03 14:18:00,79.44999999999999,537.3987,335.8,2.200000000000001,3.0,2.950000000000001,33.6,31.2,31.4,29.0,11.1,7.9,8.0,5.0,,1
2025-10-03 14:21:00,79.85,540.842,335.9,2.2500000000000018,2.95,2.9999999999999982,33.7,31.2,31.4,29.0,11.0,7.9,8.1,4.9,,1
2025-10-03 14:24:00,79.94999999999999,548.2205,335.9,2.2500000000000018,2.9499999999999997,2.9999999999999982,33.7,31.2,31.4,29.0,11.0,7.8,8.0,4.9,,1
2025-10-03 14:27:00,80.65,551.9097,336.0,2.299999999999999,2.9000000000000004,3.0000000000000018,33.8,31.3,31.5,29.0,11.0,7.9,8.1,5.0,,1
2025-10-03 14:30:00,80.95,554.8611,336.0,2.299999999999999,2.95,3.0000000000000018,33.8,31.3,31.5,29.0,11.0,7.9,8.0,5.0,,1
2025-10-03 14:33:00,81.45,555.5989,336.09999999999997,2.299999999999999,3.0,3.049999999999999,33.8,31.3,31.5,29.0,11.0,7.9,8.0,4.9,,1
2025-10-03 14:36:00,81.75,555.5989,336.09999999999997,2.3499999999999996,2.95,3.0999999999999996,33.9,31.3,31.5,29.0,11.0,7.9,8.0,5.0,,1
2025-10-03 14:39:00,81.75,558.3044,336.2,2.299999999999999,3.0,3.0999999999999996,33.8,31.3,31.5,29.0,11.0,7.9,8.0,4.9,,1
2025-10-03 14:42:00,81.85,560.5179,336.2,2.3499999999999996,2.9999999999999996,3.049999999999999,33.9,31.3,31.5,29.0,11.0,7.8,7.9,4.9,,1
2025-10-03 14:45:00,81.75,561.7477,336.3,2.299999999999999,2.85,3.0999999999999996,33.8,31.3,31.5,29.0,11.0,7.8,8.1,5.0,,1
2025-10-03 14:48:00,82.15,561.0098,336.3,2.3499999999999996,2.9,3.0999999999999996,33.9,31.3,31.5,29.0,11.0,7.8,8.0,5.0,,1
2025-10-03 14:51:00,83.4,578.2263,336.4,2.299999999999999,2.9000000000000004,3.200000000000001,33.9,31.3,31.6,29.0,10.9,7.9,8.0,5.0,,1
2025-10-03 14:54:00,83.3,573.3073,336.4,2.299999999999999,2.9499999999999997,3.1500000000000004,34.0,31.3,31.6,29.1,10.9,7.8,7.9,4.9,,1
2025-10-03 14:57:00,83.19999999999999,570.6019,336.5,2.3999999999999986,2.95,3.1000000000000014,34.0,31.4,31.6,29.0,10.9,7.7,7.9,4.8,,1
2025-10-03 15:00:00,83.4,535.923,336.5,2.349999999999998,2.9000000000000004,3.1000000000000014,34.0,31.4,31.6,29.1,10.8,7.7,7.9,4.8,,1
2025-10-03 15:03:00,83.19999999999999,568.6343,336.59999999999997,2.299999999999997,2.9000000000000004,3.150000000000002,33.9,31.4,31.6,29.1,10.8,7.7,7.9,4.8,,1
2025-10-03 15:06:00,83.25,572.3235,336.7,2.4499999999999993,2.9000000000000004,3.0500000000000007,34.1,31.4,31.6,29.0,10.8,7.7,7.9,4.8,,1
2025-10-03 15:09:00,83.25,568.3883,336.7,2.4000000000000004,2.9500000000000006,3.1500000000000004,34.0,31.3,31.5,29.0,10.8,7.7,7.8,4.8,,1
2025-10-03 15:12:00,83.1,566.1748,336.7,2.3999999999999986,3.0000000000000004,3.0500000000000007,33.9,31.4,31.5,29.0,10.8,7.7,7.7,4.8,,1
2025-10-03 15:15:00,82.65,561.2558,336.8,2.2499999999999982,3.0000000000000004,3.1500000000000004,33.8,31.3,31.5,29.1,10.8,7.7,7.8,4.7,,1
2025-10-03 15:18:00,82.7,560.7639,336.9,2.2499999999999982,3.0,3.1500000000000004,33.8,31.3,31.5,29.1,10.8,7.6,7.7,4.7,,1
2025-10-03 15:21:00,82.65,557.5665,336.9,2.2499999999999982,2.95,3.1500000000000004,33.8,31.3,31.5,29.1,10.8,7.6,7.8,4.7,,1
2025-10-03 15:24:00,82.75,554.8611,336.9,2.299999999999999,3.05,3.0999999999999996,33.9,31.3,31.5,29.1,10.7,7.6,7.6,4.6,,1
2025-10-03 15:27:00,82.35,553.8773,337.0,2.299999999999999,2.9999999999999996,3.0999999999999996,33.9,31.3,31.5,29.1,10.7,7.6,7.7,4.6,,1
2025-10-03 15:30:00,81.94999999999999,550.9259,337.0,2.2499999999999982,2.9499999999999997,3.049999999999999,33.8,31.3,31.5,29.1,10.7,7.5,7.7,4.6,,1
2025-10-03 15:33:00,80.55,547.2367,337.09999999999997,2.1500000000000004,3.0,3.049999999999999,33.6,31.3,31.5,29.1,10.6,7.5,7.5,4.6,,1
2025-10-03 15:36:00,79.65,542.5637,337.09999999999997,2.200000000000001,2.95,2.9999999999999982,33.7,31.2,31.4,29.1,10.6,7.5,7.6,4.6,,1
2025-10-03 15:39:00,79.44999999999999,539.6123,337.2,2.200000000000001,2.8499999999999996,2.950000000000001,33.7,31.2,31.4,29.1,10.6,7.5,7.7,4.7,,1
2025-10-03 15:42:00,79.44999999999999,541.3339,337.2,2.2499999999999982,2.9499999999999997,2.900000000000004,33.8,31.2,31.4,29.1,10.7,7.5,7.6,4.7,,1
2025-10-03 15:45:00,79.35,540.3501,337.3,2.1500000000000004,2.8999999999999995,3.049999999999999,33.6,31.2,31.4,29.1,10.7,7.5,7.7,4.7,,1
2025-10-03 15:48:00,79.35,543.5475,337.4,2.1500000000000004,2.8999999999999995,3.0000000000000018,33.6,31.2,31.4,29.1,10.7,7.6,7.8,4.7,,1
2025-10-03 15:51:00,79.5,538.6285,337.4,2.200000000000001,2.8999999999999995,2.950000000000001,33.7,31.2,31.4,29.1,10.7,7.6,7.8,4.7,,1
2025-10-03 15:54:00,79.45,538.6285,337.4,2.2500000000000018,2.9499999999999993,2.9499999999999975,33.7,31.3,31.4,29.1,10.7,7.6,7.7,4.7,,1
2025-10-03 15:57:00,79.35,538.6285,337.5,2.200000000000001,3.0,2.9999999999999982,33.7,31.2,31.4,29.1,10.8,7.6,7.7,4.7,,1
2025-10-03 16:00:00,79.65,540.1042,337.59999999999997,2.3000000000000025,2.9000000000000004,2.9499999999999975,33.7,31.3,31.4,29.0,10.8,7.6,7.8,4.8,,1
2025-10-03 16:03:00,79.65,546.007,337.59999999999997,2.200000000000001,2.9500000000000006,3.049999999999999,33.6,31.2,31.4,29.0,10.8,7.7,7.8,4.8,,1
2025-10-03 16:06:00,79.85,545.761,337.7,2.200000000000001,2.9500000000000006,3.0999999999999996,33.6,31.2,31.4,29.0,10.8,7.7,7.8,4.8,,1
2025-10-03 16:09:00,79.94999999999999,545.2691,337.7,2.200000000000001,2.95,3.0000000000000018,33.6,31.2,31.4,29.0,10.9,7.7,7.9,4.8,,1
2025-10-03 16:12:00,79.94999999999999,543.3015,337.7,2.2500000000000018,2.9,3.0000000000000018,33.6,31.2,31.4,28.9,10.9,7.7,7.9,4.9,,1
2025-10-03 16:15:00,79.94999999999999,542.3177,337.8,2.2500000000000018,3.0,3.0500000000000007,33.6,31.1,31.3,28.9,10.9,7.8,7.8,4.9,,1
2025-10-03 16:18:00,80.05,551.1719,337.9,2.3500000000000014,2.9,2.950000000000001,33.7,31.2,31.3,28.9,10.9,7.8,8.0,4.9,,1
2025-10-03 16:21:00,80.15,550.9259,337.9,2.2500000000000018,2.9499999999999997,3.0500000000000007,33.6,31.1,31.3,28.9,10.9,7.8,7.9,4.9,,1
2025-10-03 16:24:00,80.15,549.4502,337.9,2.3999999999999986,2.9999999999999996,2.900000000000004,33.8,31.2,31.3,28.9,11.0,7.8,7.9,4.9,,1
2025-10-03 16:27:00,80.35,551.9097,338.0,2.200000000000001,2.9499999999999997,3.1000000000000014,33.5,31.1,31.3,28.9,11.0,7.8,8.0,4.9,,1
2025-10-03 16:30:00,80.25,551.4178,338.0,2.3000000000000025,2.9499999999999997,2.9499999999999993,33.7,31.1,31.3,28.9,11.0,7.8,8.0,4.9,,1
2025-10-03 16:33:00,80.35,554.8611,338.09999999999997,2.3000000000000025,2.9,3.0,33.7,31.1,31.3,28.9,11.0,7.8,8.0,5.0,,1
2025-10-03 16:36:00,81.25,559.2882,338.09999999999997,2.3000000000000025,2.95,3.049999999999999,33.7,31.2,31.4,28.9,11.1,7.9,8.1,5.0,,1
2025-10-03 16:39:00,83.0,560.7639,338.2,2.4000000000000004,3.05,3.0999999999999996,33.8,31.3,31.4,28.9,11.2,8.0,8.1,5.0,,1
2025-10-03 16:42:00,83.9,560.0261,338.2,2.299999999999999,3.0,3.200000000000001,33.8,31.2,31.5,28.9,11.2,8.0,8.2,5.0,,1
2025-10-03 16:45:00,84.1,558.7963,338.3,2.3499999999999996,3.0999999999999996,3.200000000000001,33.8,31.2,31.4,28.9,11.2,8.0,8.1,4.9,,1
2025-10-03 16:48:00,83.69999999999999,557.5665,338.3,2.3499999999999996,3.0999999999999996,3.200000000000001,33.8,31.2,31.4,28.9,11.1,7.9,7.9,4.9,,1
2025-10-03 16:51:00,83.69999999999999,558.5504,338.4,2.4000000000000004,3.0,3.1500000000000004,33.9,31.2,31.4,28.9,11.0,7.8,8.0,4.8,,1
2025-10-03 16:54:00,83.69999999999999,559.2882,338.4,2.4000000000000004,3.05,3.1500000000000004,33.9,31.2,31.4,28.9,11.0,7.8,7.9,4.8,,1
2025-10-03 16:57:00,83.5,561.9937,338.5,2.3499999999999996,3.05,3.1500000000000004,33.8,31.2,31.4,28.9,11.0,7.8,7.9,4.8,,1
2025-10-03 17:00:00,83.8,562.2396,338.5,2.3499999999999996,3.0,3.0999999999999996,33.8,31.2,31.4,28.9,11.0,7.8,8.0,4.8,,1
2025-10-03 17:03:00,83.7,560.7639,338.59999999999997,2.3499999999999996,3.1,3.0999999999999996,33.8,31.2,31.4,28.9,11.0,7.8,7.8,4.8,,1
2025-10-03 17:06:00,83.5,557.5665,338.59999999999997,2.4000000000000004,3.0,3.0999999999999996,33.8,31.3,31.4,28.9,10.9,7.7,7.9,4.7,,1
2025-10-03 17:09:00,83.15,547.7286,338.7,2.3000000000000007,3.0500000000000003,3.1499999999999986,33.8,31.1,31.4,28.9,10.9,7.6,7.8,4.6,,1
2025-10-03 17:12:00,81.55,538.3825,338.7,2.3000000000000025,3.0500000000000003,3.0,33.7,31.1,31.3,28.9,10.8,7.6,7.7,4.6,,1
2025-10-03 17:15:00,79.69999999999999,532.4797,338.8,2.200000000000001,3.0000000000000004,3.0,33.5,31.0,31.2,28.9,10.8,7.5,7.7,4.6,,1
2025-10-03 17:18:00,79.0,528.7905,338.8,2.200000000000001,3.0000000000000004,2.8999999999999986,33.5,31.0,31.2,28.9,10.8,7.5,7.7,4.6,,1
2025-10-03 17:21:00,78.4,521.9039,338.9,2.1500000000000004,2.95,2.9499999999999993,33.4,31.0,31.2,28.9,10.8,7.5,7.7,4.7,,1
2025-10-03 17:24:00,77.5,513.7876,338.9,2.1499999999999986,3.0000000000000004,2.8999999999999986,33.4,30.9,31.1,28.9,10.8,7.5,7.7,4.6,,1
2025-10-03 17:27:00,76.9,510.8362,339.0,2.1499999999999986,3.0000000000000004,2.8500000000000014,33.4,30.9,31.1,28.9,10.8,7.5,7.7,4.6,,1
2025-10-03 17:30:00,76.6,509.3605,339.0,2.1499999999999986,3.0000000000000004,2.8000000000000007,33.4,30.9,31.1,28.9,10.8,7.5,7.7,4.6,,1
2025-10-03 17:33:00,76.0,508.8687,339.09999999999997,2.099999999999998,2.95,2.8500000000000014,33.3,30.9,31.1,28.9,10.8,7.5,7.7,4.7,,1
2025-10-03 17:36:00,75.6,505.1794,339.2,2.0999999999999996,2.95,2.8000000000000007,33.2,30.9,31.1,28.8,10.8,7.6,7.8,4.7,,1
2025-10-03 17:39:00,75.1,500.9983,339.2,2.1000000000000014,3.0500000000000003,2.799999999999999,33.2,30.8,31.0,28.8,10.8,7.6,7.7,4.6,,1
2025-10-03 17:42:00,74.3,491.1603,339.2,2.1000000000000014,3.0000000000000004,2.6999999999999975,33.2,30.8,31.0,28.8,10.8,7.5,7.7,4.6,,1
2025-10-03 17:45:00,73.5,488.7008,339.3,2.0500000000000007,3.0000000000000004,2.700000000000001,33.1,30.7,30.9,28.8,10.8,7.5,7.7,4.6,,1
2025-10-03 17:48:00,73.30000000000001,490.9144,339.3,2.1000000000000014,3.0,2.6500000000000004,33.1,30.8,30.9,28.8,10.8,7.6,7.7,4.7,,1
2025-10-03 17:51:00,73.05000000000001,489.9306,339.4,2.1000000000000014,2.95,2.6500000000000004,33.1,30.8,30.9,28.8,10.8,7.6,7.8,4.7,,1
2025-10-03 17:54:00,73.1,488.2089,339.4,2.0,2.95,2.700000000000001,33.0,30.7,30.9,28.8,10.8,7.6,7.8,4.7,,1
2025-10-03 17:57:00,72.80000000000001,486.9792,339.5,2.0500000000000007,2.95,2.6500000000000004,33.1,30.7,30.9,28.8,10.8,7.6,7.8,4.7,,1
2025-10-03 18:00:00,72.85,483.044,339.5,2.0,2.95,2.700000000000001,33.0,30.7,30.9,28.8,10.8,7.6,7.8,4.7,,1
2025-10-03 18:03:00,72.45,478.125,339.59999999999997,2.0500000000000007,2.95,2.6500000000000004,33.0,30.7,30.9,28.7,10.8,7.6,7.8,4.7,,1
2025-10-03 18:06:00,72.45,480.5845,339.59999999999997,2.0500000000000007,2.95,2.700000000000001,33.0,30.7,30.9,28.7,10.8,7.6,7.8,4.7,,1
2025-10-03 18:09:00,72.35,481.0764,339.7,2.0500000000000007,3.0,2.6500000000000004,33.0,30.7,30.9,28.7,10.8,7.6,7.7,4.7,,1
2025-10-03 18:12:00,71.95,475.9114,339.7,2.0,2.95,2.700000000000001,32.9,30.7,30.9,28.7,10.8,7.6,7.8,4.7,,1
2025-10-03 18:15:00,71.9,473.452,339.8,2.0,3.0500000000000003,2.6500000000000004,32.9,30.7,30.9,28.7,10.8,7.6,7.7,4.6,,1
2025-10-03 18:18:00,71.65,473.6979,339.9,2.0,2.95,2.5999999999999996,32.9,30.7,30.9,28.7,10.8,7.6,7.8,4.7,,1
2025-10-03 18:21:00,72.0,475.9114,339.9,2.0,2.9,2.6500000000000004,32.9,30.7,30.9,28.7,10.8,7.6,7.9,4.7,,1
2025-10-03 18:24:00,71.95,477.1412,339.9,2.0,2.95,2.5999999999999996,32.9,30.7,30.9,28.7,10.8,7.6,7.8,4.7,,1
2025-10-03 18:27:00,72.05000000000001,482.3062,340.0,2.0500000000000007,3.0000000000000004,2.6500000000000004,33.0,30.7,30.9,28.7,10.8,7.7,7.8,4.7,,1
2025-10-03 18:30:00,72.15,478.6169,340.0,2.049999999999999,3.0000000000000004,2.6500000000000004,32.9,30.7,30.8,28.7,10.8,7.7,7.8,4.7,,1
2025-10-03 18:33:00,71.94999999999999,476.1574,340.09999999999997,2.0,3.0500000000000003,2.5999999999999996,32.9,30.7,30.9,28.7,10.8,7.7,7.7,4.7,,1
2025-10-03 18:36:00,71.80000000000001,470.2546,340.09999999999997,1.950000000000001,3.0000000000000004,2.6999999999999993,32.9,30.6,30.9,28.7,10.8,7.7,7.8,4.7,,1
2025-10-03 18:39:00,71.5,467.3032,340.2,1.9499999999999993,3.0000000000000004,2.6499999999999986,32.8,30.6,30.8,28.7,10.8,7.6,7.8,4.6,,1
2025-10-03 18:42:00,70.5,467.0573,340.2,1.9499999999999993,3.0000000000000004,2.5500000000000007,32.8,30.6,30.8,28.7,10.8,7.5,7.7,4.6,,1
2025-10-03 18:45:00,69.9,463.3681,340.3,1.9500000000000028,2.95,2.5500000000000007,32.7,30.6,30.7,28.7,10.8,7.6,7.8,4.7,,1
2025-10-03 18:48:00,69.6,459.6788,340.3,1.9500000000000028,3.0000000000000004,2.5,32.7,30.6,30.7,28.7,10.8,7.6,7.6,4.8,,1
2025-10-03 18:51:00,69.6,457.7112,340.4,1.9500000000000028,2.95,2.5500000000000007,32.7,30.6,30.7,28.7,10.8,7.6,7.8,4.7,,1
2025-10-03 18:54:00,73.6,563.2234,340.4,2.1000000000000014,2.5999999999999996,2.799999999999999,33.0,30.8,30.9,28.7,10.8,8.1,8.3,5.4,,1
2025-10-03 18:57:00,75.69999999999999,557.5665,340.5,2.150000000000002,2.7499999999999996,2.7999999999999954,33.2,30.8,31.0,28.7,10.6,7.8,7.9,5.0,,1
2025-10-03 19:00:00,76.5,561.2558,340.5,2.1999999999999975,2.75,2.8500000000000014,33.3,30.9,31.1,28.7,10.5,7.7,7.8,4.9,,1
2025-10-03 19:03:00,76.85,563.7153,340.59999999999997,2.1999999999999975,2.6999999999999997,2.8000000000000007,33.3,30.9,31.1,28.7,10.5,7.6,7.8,4.9,,1
2025-10-03 19:06:00,77.45,580.4398,340.59999999999997,2.2499999999999982,2.7499999999999996,2.900000000000002,33.4,30.9,31.1,28.7,10.5,7.6,7.7,4.9,,1
2025-10-03 19:09:00,79.1,611.1835,340.7,2.2499999999999982,2.65,3.0,33.4,30.9,31.1,28.7,10.5,7.7,7.9,5.0,,1
2025-10-03 19:12:00,80.85,606.2645,340.7,2.3000000000000007,2.7,3.0,33.6,30.9,31.2,28.7,10.5,7.7,7.8,5.0,,1
2025-10-03 19:15:00,81.44999999999999,593.967,340.8,2.3000000000000007,2.6999999999999997,3.0500000000000007,33.5,31.0,31.2,28.7,10.5,7.6,7.8,4.9,,1
2025-10-03 19:18:00,80.95,573.3073,340.8,2.400000000000002,2.9,2.9499999999999993,33.7,31.0,31.2,28.7,10.5,7.6,7.6,4.7,,1
2025-10-03 19:21:00,80.95,576.5046,340.9,2.3500000000000014,2.8,3.0,33.6,31.0,31.2,28.7,10.5,7.5,7.7,4.7,,1
2025-10-03 19:24:00,81.15,576.9965,340.9,2.3000000000000007,2.8499999999999996,3.0500000000000007,33.5,31.0,31.2,28.7,10.6,7.6,7.7,4.8,,1
2025-10-03 19:27:00,81.25,580.6857,341.0,2.3500000000000014,2.8499999999999996,3.0,33.6,31.0,31.2,28.7,10.6,7.6,7.7,4.8,,1
2025-10-03 19:30:00,81.35,579.4561,341.0,2.450000000000003,2.8499999999999996,2.9499999999999993,33.7,31.1,31.2,28.7,10.6,7.6,7.7,4.8,,1
2025-10-03 19:33:00,81.45,573.3073,341.09999999999997,2.3500000000000014,2.8499999999999996,3.0,33.6,31.0,31.2,28.7,10.7,7.6,7.8,4.8,,1
2025-10-03 19:36:00,81.65,573.5532,341.09999999999997,2.3500000000000014,2.9,3.1000000000000014,33.6,31.0,31.2,28.7,10.7,7.7,7.8,4.8,,1
2025-10-03 19:39:00,81.45,574.2911,341.2,2.3500000000000014,2.8499999999999996,3.0,33.6,31.0,31.2,28.7,10.7,7.6,7.8,4.8,,1
2025-10-03 19:42:00,81.05000000000001,575.5208,341.2,2.3500000000000014,2.85,3.0,33.6,31.0,31.2,28.7,10.5,7.5,7.6,4.7,,1
2025-10-03 19:45:00,80.65,574.783,341.3,2.3500000000000014,2.8000000000000003,2.9499999999999993,33.6,31.0,31.2,28.7,10.4,7.4,7.5,4.7,,1
2025-10-03 19:48:00,81.25,576.5046,341.3,2.3500000000000014,2.8000000000000007,3.0500000000000007,33.6,31.0,31.2,28.7,10.4,7.4,7.6,4.6,,1
2025-10-03 19:51:00,80.35,569.3721,341.4,2.25,2.8000000000000007,3.0,33.5,30.9,31.2,28.7,10.4,7.4,7.6,4.6,,1
2025-10-03 19:54:00,79.19999999999999,554.3692,341.4,2.2499999999999982,2.8000000000000007,2.8999999999999986,33.4,30.9,31.1,28.7,10.4,7.4,7.6,4.6,,1
2025-10-03 19:57:00,78.05000000000001,553.6313,341.5,2.2499999999999982,2.8000000000000003,2.8500000000000014,33.4,30.9,31.1,28.7,10.4,7.4,7.5,4.7,,1
2025-10-03 20:00:00,77.55,550.68,341.5,2.2499999999999982,2.85,2.8000000000000043,33.3,30.9,31.0,28.7,10.5,7.4,7.5,4.7,,1
2025-10-03 20:03:00,77.4,557.0746,341.59999999999997,2.1999999999999975,2.8000000000000003,2.900000000000002,33.3,30.9,31.1,28.7,10.4,7.4,7.5,4.7,,1
2025-10-03 20:06:00,77.55000000000001,561.0098,341.59999999999997,2.299999999999999,2.8000000000000003,2.8000000000000007,33.5,30.9,31.1,28.7,10.5,7.5,7.6,4.8,,1
2025-10-03 20:09:00,77.55000000000001,561.2558,341.7,2.1499999999999986,2.8000000000000003,2.950000000000001,33.3,30.8,31.1,28.7,10.5,7.5,7.6,4.8,,1
2025-10-03 20:12:00,77.45,558.3044,341.8,2.2499999999999982,2.8000000000000003,2.8000000000000007,33.4,30.9,31.1,28.7,10.5,7.5,7.6,4.8,,1
2025-10-03 20:15:00,77.35,555.5989,341.8,2.299999999999999,2.8000000000000003,2.8000000000000007,33.5,30.9,31.1,28.7,10.5,7.5,7.6,4.8,,1
2025-10-03 20:18:00,77.15,557.5665,341.8,2.1999999999999975,2.7500000000000004,2.8500000000000014,33.3,30.9,31.1,28.7,10.4,7.5,7.6,4.8,,1
2025-10-03 20:21:00,77.25,557.0746,341.9,2.299999999999999,2.7500000000000004,2.8000000000000007,33.4,30.9,31.0,28.7,10.4,7.5,7.6,4.8,,1
2025-10-03 20:24:00,77.15,559.2882,341.9,2.1999999999999993,2.7500000000000004,2.9000000000000004,33.3,30.8,31.0,28.7,10.4,7.4,7.6,4.7,,1
2025-10-03 20:27:00,77.30000000000001,558.5504,342.0,2.1999999999999993,2.7500000000000004,2.9000000000000004,33.3,30.8,31.0,28.7,10.4,7.4,7.5,4.8,,1
2025-10-03 20:30:00,77.25,557.3206,342.09999999999997,2.2499999999999982,2.7500000000000004,2.8500000000000014,33.3,30.9,31.0,28.7,10.4,7.5,7.6,4.8,,1
2025-10-03 20:33:00,77.25,561.9937,342.09999999999997,2.2499999999999982,2.7000000000000006,2.8500000000000014,33.4,30.9,31.1,28.7,10.4,7.4,7.6,4.8,,1
2025-10-03 20:36:00,77.55000000000001,560.5179,342.09999999999997,2.2499999999999982,2.8000000000000003,2.900000000000002,33.3,30.9,31.0,28.7,10.5,7.5,7.6,4.8,,1
2025-10-03 20:39:00,77.15,563.4694,342.2,2.1499999999999986,2.7,2.9000000000000004,33.3,30.8,31.1,28.7,10.5,7.5,7.8,4.8,,1
2025-10-03 20:42:00,77.44999999999999,567.4045,342.2,2.1999999999999975,2.6999999999999997,2.900000000000002,33.3,30.9,31.1,28.7,10.5,7.6,7.8,4.9,,1
2025-10-03 20:45:00,77.45,572.8154,342.3,2.2499999999999982,2.6999999999999997,2.8500000000000014,33.4,30.9,31.1,28.7,10.5,7.6,7.8,4.9,,1
2025-10-03 20:48:00,77.65,575.2749,342.3,2.1999999999999975,2.6999999999999997,2.8500000000000014,33.3,30.9,31.1,28.7,10.5,7.6,7.8,4.9,,1
2025-10-03 20:51:00,77.65,576.7506,342.4,2.1499999999999986,2.7499999999999996,2.950000000000001,33.3,30.8,31.1,28.7,10.5,7.6,7.7,4.9,,1
2025-10-03 20:54:00,77.65,577.2425,342.4,2.1999999999999975,2.6999999999999997,2.8500000000000014,33.3,30.9,31.1,28.7,10.5,7.6,7.8,4.9,,1
2025-10-03 20:57:00,77.65,578.4722,342.5,2.1999999999999993,2.6999999999999997,2.8499999999999996,33.4,30.8,31.1,28.7,10.5,7.6,7.7,5.0,,1
2025-10-03 21:00:00,77.65,580.4398,342.5,2.1999999999999975,2.6999999999999997,2.8500000000000014,33.3,30.9,31.1,28.7,10.5,7.6,7.7,5.0,,1
2025-10-03 21:03:00,77.95,580.1938,342.59999999999997,2.2499999999999982,2.65,2.8500000000000014,33.3,30.9,31.0,28.7,10.5,7.6,7.8,5.0,,1
2025-10-03 21:06:00,78.25,579.702,342.7,2.2499999999999964,2.65,3.0,33.3,30.9,31.1,28.6,10.5,7.7,7.9,5.0,,1
2025-10-03 21:09:00,79.1,585.6047,342.7,2.299999999999997,2.6999999999999997,2.9499999999999993,33.4,30.9,31.1,28.6,10.6,7.7,7.9,5.0,,1
2025-10-03 21:12:00,79.65,587.5723,342.7,2.299999999999997,2.8,3.0,33.4,30.9,31.1,28.6,10.6,7.7,7.7,5.0,,1
2025-10-03 21:15:00,80.44999999999999,589.5399,342.8,2.3499999999999996,2.75,3.0500000000000007,33.5,31.0,31.2,28.6,10.6,7.7,7.8,5.0,,1
2025-10-03 21:18:00,80.94999999999999,591.2616,342.9,2.299999999999997,2.8,3.0500000000000007,33.4,30.9,31.1,28.6,10.6,7.7,7.8,4.9,,1
2025-10-03 21:21:00,81.15,591.9994,342.9,2.349999999999998,2.75,3.0,33.5,30.9,31.1,28.6,10.6,7.7,7.8,5.0,,1
2025-10-03 21:24:00,81.35,594.9508,342.9,2.2499999999999982,2.8,3.0999999999999996,33.4,30.8,31.1,28.6,10.6,7.7,7.8,4.9,,1
2025-10-03 21:27:00,81.15,594.9508,343.0,2.299999999999997,2.8,3.0500000000000007,33.4,30.9,31.1,28.6,10.6,7.7,7.8,4.9,,1
2025-10-03 21:30:00,81.15,596.1805,343.0,2.299999999999999,2.7499999999999996,3.049999999999999,33.4,30.8,31.0,28.6,10.6,7.6,7.8,4.9,,1
2025-10-03 21:33:00,81.05,599.8698,343.09999999999997,2.299999999999997,2.6999999999999997,3.0500000000000007,33.3,30.9,31.0,28.6,10.5,7.6,7.8,4.9,,1
2025-10-03 21:36:00,81.05,601.5914,343.09999999999997,2.299999999999997,2.7499999999999996,3.0500000000000007,33.4,30.9,31.1,28.6,10.5,7.6,7.7,4.9,,1
2025-10-03 21:39:00,81.25,603.559,343.2,2.299999999999999,2.6999999999999997,3.049999999999999,33.4,30.8,31.0,28.6,10.5,7.6,7.8,4.9,,1
2025-10-03 21:42:00,81.45,604.7888,343.2,2.2499999999999982,2.7499999999999996,3.0999999999999996,33.4,30.8,31.1,28.6,10.6,7.6,7.8,4.9,,1
2025-10-03 21:45:00,81.55000000000001,602.8212,343.3,2.299999999999999,2.75,3.0999999999999996,33.4,30.8,31.1,28.5,10.6,7.7,7.8,5.0,,1
2025-10-03 21:48:00,81.85,600.1157,343.3,2.3499999999999996,2.7499999999999996,3.0999999999999996,33.4,30.8,31.0,28.5,10.6,7.6,7.8,4.9,,1
2025-10-03 21:51:00,81.75,598.64,343.4,2.349999999999998,2.7999999999999994,3.1000000000000014,33.3,30.9,31.0,28.5,10.6,7.6,7.7,4.9,,1
2025-10-03 21:54:00,81.55000000000001,597.6563,343.4,2.3499999999999996,2.7499999999999996,3.0999999999999996,33.4,30.8,31.0,28.5,10.6,7.6,7.8,4.9,,1
2025-10-03 21:57:00,81.55000000000001,593.967,343.5,2.299999999999999,2.7999999999999994,3.1500000000000004,33.3,30.8,31.0,28.5,10.6,7.6,7.7,4.9,,1
2025-10-03 22:00:00,81.45,590.2778,343.59999999999997,2.3499999999999996,2.8499999999999996,2.9999999999999982,33.4,30.8,31.0,28.5,10.6,7.6,7.7,4.8,,1
2025-10-03 22:03:00,81.35,585.1129,343.59999999999997,2.299999999999999,2.8,3.049999999999999,33.3,30.8,31.0,28.5,10.6,7.5,7.7,4.8,,1
2025-10-03 22:06:00,81.15,572.8154,343.59999999999997,2.2499999999999982,2.9,3.0999999999999996,33.3,30.7,31.0,28.5,10.5,7.5,7.5,4.7,,1
2025-10-03 22:09:00,80.85,568.3883,343.7,2.299999999999999,2.95,2.9999999999999982,33.3,30.8,31.0,28.5,10.5,7.5,7.5,4.6,,1
2025-10-03 22:12:00,79.95,563.7153,343.8,2.3000000000000025,2.9000000000000004,2.9999999999999982,33.2,30.8,30.9,28.5,10.5,7.4,7.5,4.6,,1
2025-10-03 22:15:00,79.25,561.2558,343.8,2.2500000000000018,2.8500000000000005,2.950000000000001,33.2,30.7,30.9,28.5,10.5,7.4,7.6,4.6,,1
2025-10-03 22:18:00,78.44999999999999,555.8449,343.8,2.1999999999999993,2.9000000000000004,2.950000000000001,33.0,30.7,30.8,28.5,10.5,7.4,7.5,4.6,,1
2025-10-03 22:21:00,77.7,547.7286,343.9,2.1500000000000004,2.8500000000000005,2.8999999999999986,33.0,30.6,30.8,28.5,10.5,7.4,7.6,4.6,,1
2025-10-03 22:24:00,76.9,544.7772,343.9,2.1500000000000004,2.8500000000000005,2.8999999999999986,33.0,30.6,30.8,28.5,10.5,7.4,7.6,4.6,,1
2025-10-03 22:27:00,76.3,540.842,344.0,2.1500000000000004,2.85,2.799999999999997,33.0,30.6,30.8,28.5,10.5,7.4,7.5,4.7,,1
2025-10-03 22:30:00,75.69999999999999,535.923,344.09999999999997,2.0999999999999996,2.7500000000000004,2.8000000000000007,33.0,30.5,30.8,28.5,10.4,7.4,7.6,4.7,,1
2025-10-03 22:33:00,74.5,527.5607,344.09999999999997,2.1500000000000004,2.8000000000000003,2.6999999999999993,33.0,30.5,30.7,28.5,10.4,7.3,7.5,4.6,,1
