Timestamp,SP Chiller High Level Status WCC_S_3_4_Motor FLA Loading,SP Chiller Hard-wired Status WCC_SP_3_4_FM_01_FR,SP Chiller High Level Status WCC_S_3_4_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,SP Chiller High Level Status WCC_S_3_4_Condensing Water Return Temperature #1,SP Chiller High Level Status WCC_S_3_4_Condensing Water Return Temperature #2,SP Chiller High Level Status WCC_S_3_4_Condensing Water Supply Temperature #1,SP Chiller High Level Status WCC_S_3_4_Condensing Water Supply Temperature #2,SP Chiller High Level Status WCC_S_3_4_Chilled Water Return Temperature #1,SP Chiller High Level Status WCC_S_3_4_Chilled Water Return Temperature #2,SP Chiller High Level Status WCC_S_3_4_Chilled Water Supply Temperature #1,SP Chiller High Level Status WCC_S_3_4_Chilled Water Supply Temperature #2,SP WCC Power WCC_3_4_Power,cluster_id
2025-10-03 22:36:00,73.35,520.6742,344.09999999999997,2.0999999999999996,2.85,2.650000000000002,32.9,30.5,30.7,28.5,10.4,7.3,7.4,4.6,,1
2025-10-03 22:39:00,73.0,518.7066,344.2,2.049999999999999,2.8500000000000005,2.700000000000003,32.8,30.5,30.7,28.5,10.4,7.4,7.5,4.6,,1
2025-10-03 22:42:00,72.5,520.4282,344.2,2.049999999999999,2.7500000000000004,2.650000000000002,32.8,30.5,30.7,28.5,10.4,7.4,7.6,4.7,,1
2025-10-03 22:45:00,72.55000000000001,525.1013,344.3,2.0,2.7500000000000004,2.75,32.7,30.4,30.6,28.5,10.4,7.4,7.6,4.7,,1
2025-10-03 22:48:00,72.65,523.1337,344.3,2.099999999999998,2.7000000000000006,2.650000000000002,32.8,30.5,30.6,28.5,10.4,7.4,7.6,4.8,,1
2025-10-03 22:51:00,72.80000000000001,521.1661,344.4,2.0500000000000007,2.8000000000000003,2.6999999999999993,32.7,30.5,30.6,28.5,10.5,7.5,7.6,4.8,,1
2025-10-03 22:54:00,72.65,524.1175,344.5,2.049999999999999,2.8000000000000003,2.650000000000002,32.8,30.5,30.7,28.5,10.5,7.5,7.6,4.8,,1
2025-10-03 22:57:00,73.0,527.8067,344.5,2.049999999999999,2.75,2.650000000000002,32.8,30.5,30.7,28.5,10.5,7.5,7.7,4.8,,1
2025-10-03 23:00:00,72.94999999999999,531.25,344.5,2.049999999999999,2.6999999999999997,2.650000000000002,32.8,30.5,30.7,28.5,10.5,7.5,7.7,4.9,,1
2025-10-03 23:03:00,72.85,525.5931,344.59999999999997,2.0000000000000018,2.75,2.6999999999999993,32.7,30.5,30.7,28.5,10.5,7.5,7.7,4.8,,1
2025-10-03 23:06:00,72.9,517.9688,344.59999999999997,2.049999999999999,2.85,2.650000000000002,32.8,30.5,30.7,28.5,10.6,7.5,7.6,4.8,,1
2025-10-03 23:09:00,73.05,528.5446,344.7,2.049999999999999,2.7499999999999996,2.700000000000003,32.8,30.5,30.7,28.5,10.6,7.6,7.8,4.9,,1
2025-10-03 23:12:00,73.0,528.7905,344.8,2.1500000000000004,2.7499999999999996,2.6499999999999986,33.0,30.5,30.7,28.5,10.6,7.6,7.8,4.9,,1
2025-10-03 23:15:00,73.0,536.1689,344.8,2.049999999999999,2.7499999999999996,2.6999999999999993,32.8,30.5,30.7,28.5,10.6,7.6,7.8,4.9,,1
2025-10-03 23:18:00,73.35,534.2014,344.8,2.049999999999999,2.6499999999999995,2.75,32.8,30.5,30.7,28.5,10.6,7.6,7.9,5.0,,1
2025-10-03 23:21:00,74.35,546.2529,344.9,2.0999999999999996,2.6999999999999997,2.75,32.9,30.6,30.8,28.5,10.6,7.7,7.9,5.0,,1
2025-10-03 23:24:00,75.6,559.5342,344.9,2.1000000000000014,2.7499999999999996,2.8500000000000014,33.0,30.6,30.9,28.5,10.6,7.8,7.9,5.0,,1
2025-10-03 23:27:00,77.25,568.6343,345.0,2.1500000000000004,2.7499999999999996,2.950000000000001,33.0,30.7,30.9,28.5,10.7,7.7,7.9,5.0,,1
2025-10-03 23:30:00,78.15,568.1424,345.0,2.200000000000001,2.7999999999999994,2.899999999999997,33.2,30.8,31.0,28.6,10.7,7.7,7.9,4.9,,1
2025-10-03 23:33:00,78.35,573.0613,345.09999999999997,2.3499999999999996,2.7999999999999994,2.9000000000000004,33.3,30.8,30.9,28.5,10.7,7.7,7.9,4.9,,1
2025-10-03 23:36:00,78.5,568.3883,345.09999999999997,2.2500000000000018,2.7999999999999994,2.9499999999999975,33.2,30.8,31.0,28.5,10.7,7.7,7.9,4.9,,1
2025-10-03 23:39:00,79.05000000000001,572.0775,345.2,2.299999999999999,2.8499999999999996,2.9000000000000004,33.4,30.8,31.0,28.6,10.7,7.7,7.8,4.9,,1
2025-10-03 23:42:00,79.1,573.0613,345.2,2.299999999999997,2.7499999999999996,2.900000000000002,33.4,30.9,31.1,28.6,10.7,7.7,7.9,5.0,,1
2025-10-03 23:45:00,79.65,575.5208,345.3,2.2499999999999982,2.8000000000000003,3.0000000000000018,33.3,30.8,31.0,28.6,10.8,7.8,8.0,5.0,,1
2025-10-03 23:48:00,80.44999999999999,573.3073,345.3,2.2499999999999964,2.9,3.0500000000000007,33.3,30.9,31.1,28.6,10.9,7.8,7.9,5.0,,1
2025-10-03 23:51:00,80.95,568.3883,345.4,2.299999999999997,2.9,3.0500000000000007,33.4,30.9,31.1,28.6,10.9,7.8,8.0,4.9,,1
2025-10-03 23:54:00,80.95,561.9937,345.4,2.2499999999999964,2.85,3.1000000000000014,33.3,30.9,31.1,28.6,10.8,7.7,7.9,4.9,,1
2025-10-03 23:57:00,80.65,554.6152,345.5,2.3499999999999996,2.8999999999999995,2.9499999999999975,33.5,30.8,31.0,28.6,10.7,7.6,7.8,4.7,,1
2025-10-04 00:00:00,80.15,553.8773,345.5,2.200000000000001,3.0,3.049999999999999,33.2,30.8,31.0,28.6,10.7,7.5,7.6,4.6,,1
2025-10-04 00:03:00,79.2,542.5637,345.59999999999997,2.200000000000001,2.95,2.950000000000001,33.2,30.8,31.0,28.6,10.6,7.5,7.6,4.6,,1
2025-10-04 00:06:00,77.8,532.9717,345.59999999999997,2.200000000000001,2.9000000000000004,2.9000000000000004,33.2,30.7,30.9,28.6,10.6,7.4,7.6,4.6,,1
2025-10-04 00:09:00,76.0,517.9688,345.7,2.200000000000001,2.95,2.799999999999999,33.2,30.7,30.9,28.6,10.6,7.4,7.5,4.6,,1
2025-10-04 00:12:00,74.5,501.9821,345.7,2.0999999999999996,2.95,2.6999999999999993,33.0,30.6,30.8,28.6,10.6,7.4,7.5,4.6,,1
2025-10-04 00:15:00,72.4,501.7361,345.8,1.9999999999999982,2.9000000000000004,2.700000000000003,32.8,30.5,30.7,28.6,10.6,7.4,7.6,4.6,,1
2025-10-04 00:18:00,71.5,490.6684,345.8,1.9999999999999982,2.8000000000000003,2.6000000000000014,32.8,30.5,30.7,28.6,10.5,7.4,7.6,4.7,,1
2025-10-04 00:21:00,70.8,488.4549,345.9,2.049999999999997,2.8500000000000005,2.5,32.8,30.5,30.6,28.6,10.5,7.4,7.6,4.6,,1
2025-10-04 00:24:00,69.6,479.3548,345.9,2.0,2.8000000000000003,2.5,32.7,30.5,30.6,28.6,10.5,7.3,7.6,4.6,,1
2025-10-04 00:27:00,68.44999999999999,467.0573,346.0,1.8999999999999986,2.8000000000000003,2.5,32.6,30.4,30.6,28.6,10.5,7.4,7.6,4.7,,1
2025-10-04 00:30:00,67.65,482.3062,346.09999999999997,1.8999999999999986,2.7500000000000004,2.3999999999999986,32.5,30.4,30.5,28.6,10.4,7.4,7.6,4.7,,1
2025-10-04 00:33:00,67.15,472.7141,346.09999999999997,1.8999999999999986,2.7000000000000006,2.3999999999999986,32.5,30.4,30.5,28.6,10.4,7.4,7.6,4.8,,1
2025-10-04 00:36:00,67.35,482.5521,346.09999999999997,1.8999999999999986,2.7000000000000006,2.3999999999999986,32.5,30.4,30.5,28.6,10.4,7.4,7.6,4.8,,1
2025-10-04 00:39:00,67.35,483.044,346.2,1.8499999999999979,2.6500000000000004,2.5,32.5,30.4,30.6,28.6,10.4,7.4,7.6,4.9,,1
2025-10-04 00:42:00,66.94999999999999,486.2413,346.2,1.8999999999999986,2.7,2.3999999999999986,32.5,30.4,30.5,28.6,10.4,7.5,7.6,4.9,,1
2025-10-04 00:45:00,66.69999999999999,485.9954,346.3,1.8499999999999979,2.65,2.3999999999999986,32.5,30.4,30.6,28.6,10.4,7.5,7.7,4.9,,1
2025-10-04 00:48:00,66.65,485.7494,346.3,1.8499999999999996,2.6,2.399999999999997,32.5,30.3,30.5,28.6,10.4,7.5,7.7,5.0,,1
2025-10-04 00:51:00,66.85,493.3738,346.4,1.8499999999999979,2.7,2.3999999999999986,32.4,30.4,30.5,28.6,10.4,7.5,7.6,4.9,,1
2025-10-04 00:54:00,67.1,489.6846,346.4,1.8499999999999979,2.6,2.3999999999999986,32.5,30.4,30.6,28.6,10.4,7.5,7.8,4.9,,1
2025-10-04 00:57:00,67.3,493.6198,346.5,1.8499999999999979,2.6,2.4499999999999993,32.5,30.4,30.6,28.6,10.4,7.5,7.7,5.0,,1
2025-10-04 01:00:00,67.75,496.5712,346.5,1.9499999999999993,2.65,2.3999999999999986,32.6,30.5,30.6,28.6,10.4,7.6,7.8,4.9,,1
2025-10-04 01:03:00,68.30000000000001,506.6551,346.59999999999997,1.9000000000000004,2.65,2.5,32.6,30.5,30.7,28.6,10.4,7.6,7.8,4.9,,1
2025-10-04 01:06:00,69.3,502.9659,346.59999999999997,2.049999999999999,2.65,2.5000000000000036,32.8,30.6,30.7,28.6,10.4,7.6,7.8,4.9,,1
2025-10-04 01:09:00,69.80000000000001,513.7876,346.7,2.049999999999999,2.65,2.5000000000000036,32.8,30.6,30.7,28.6,10.4,7.5,7.7,4.9,,1
2025-10-04 01:12:00,69.7,508.3767,346.7,2.049999999999999,2.65,2.5000000000000036,32.8,30.6,30.7,28.6,10.4,7.5,7.7,4.9,,1
2025-10-04 01:15:00,69.7,510.0984,346.8,2.0000000000000018,2.65,2.5500000000000007,32.7,30.6,30.7,28.6,10.4,7.5,7.7,4.9,,1
2025-10-04 01:18:00,69.85,522.6418,346.8,2.0000000000000018,2.65,2.5500000000000007,32.7,30.6,30.7,28.6,10.4,7.5,7.7,4.9,,1
2025-10-04 01:21:00,70.3,517.4769,346.9,2.049999999999999,2.6,2.5000000000000036,32.8,30.6,30.7,28.6,10.4,7.5,7.8,4.9,,1
2025-10-04 01:24:00,70.4,520.6742,347.0,2.0000000000000018,2.65,2.5500000000000007,32.7,30.6,30.7,28.6,10.4,7.5,7.7,4.9,,1
2025-10-04 01:27:00,70.3,521.1661,347.0,1.950000000000001,2.65,2.5500000000000007,32.7,30.6,30.8,28.6,10.4,7.5,7.7,4.9,,1
2025-10-04 01:30:00,70.5,519.1985,347.0,1.9000000000000021,2.65,2.599999999999998,32.7,30.6,30.8,28.7,10.4,7.5,7.7,4.9,,1
2025-10-04 01:33:00,70.6,522.8877,347.09999999999997,1.9999999999999982,2.65,2.5500000000000007,32.8,30.6,30.8,28.6,10.4,7.5,7.7,4.9,,1
2025-10-04 01:36:00,70.3,517.7228,347.09999999999997,2.0,2.65,2.5,32.9,30.6,30.8,28.7,10.4,7.5,7.7,4.9,,1
2025-10-04 01:39:00,70.3,512.5579,347.2,2.0,2.65,2.5,32.9,30.6,30.8,28.7,10.4,7.5,7.7,4.9,,1
2025-10-04 01:42:00,70.3,513.2957,347.3,1.9000000000000021,2.7500000000000004,2.599999999999998,32.7,30.6,30.8,28.7,10.4,7.5,7.6,4.8,,1
2025-10-04 01:45:00,70.2,510.0984,347.3,2.0,2.7,2.5000000000000036,32.8,30.6,30.7,28.7,10.4,7.5,7.7,4.8,,1
2025-10-04 01:48:00,70.2,510.3443,347.3,1.9999999999999982,2.6,2.5500000000000007,32.8,30.6,30.8,28.6,10.4,7.5,7.8,4.9,,1
2025-10-04 01:51:00,70.4,512.066,347.4,1.9499999999999993,2.65,2.5000000000000036,32.8,30.6,30.8,28.7,10.4,7.5,7.7,4.9,,1
2025-10-04 01:54:00,70.4,519.1985,347.4,1.9999999999999982,2.6,2.5500000000000007,32.8,30.6,30.8,28.6,10.4,7.5,7.8,4.9,,1
2025-10-04 01:57:00,70.3,522.6418,347.5,1.950000000000001,2.65,2.5500000000000007,32.7,30.6,30.8,28.6,10.4,7.5,7.7,4.9,,1
2025-10-04 02:00:00,70.4,510.0984,347.5,2.0000000000000018,2.7,2.5500000000000007,32.7,30.6,30.7,28.6,10.4,7.5,7.6,4.9,,1
2025-10-04 02:03:00,70.0,512.5579,347.59999999999997,2.049999999999999,2.650000000000001,2.5000000000000036,32.8,30.6,30.7,28.6,10.3,7.4,7.6,4.8,,1
2025-10-04 02:06:00,70.0,507.147,347.59999999999997,1.9999999999999982,2.7000000000000006,2.5000000000000036,32.8,30.6,30.8,28.6,10.3,7.5,7.6,4.8,,1
2025-10-04 02:09:00,70.0,509.6065,347.7,1.9999999999999982,2.650000000000001,2.5500000000000007,32.8,30.6,30.8,28.6,10.3,7.4,7.6,4.8,,1
2025-10-04 02:12:00,70.0,505.4254,347.7,2.0000000000000018,2.650000000000001,2.5500000000000007,32.7,30.6,30.7,28.6,10.3,7.4,7.6,4.8,,1
2025-10-04 02:15:00,69.8,502.9659,347.8,1.950000000000001,2.7000000000000006,2.6000000000000014,32.7,30.5,30.7,28.6,10.3,7.4,7.6,4.7,,1
2025-10-04 02:18:00,70.0,510.8362,347.8,1.9999999999999982,2.650000000000001,2.5500000000000007,32.8,30.6,30.8,28.6,10.3,7.4,7.6,4.8,,1
2025-10-04 02:21:00,70.2,505.1794,347.9,1.9999999999999982,2.7,2.5500000000000007,32.8,30.6,30.8,28.6,10.4,7.5,7.7,4.8,,1
2025-10-04 02:24:00,70.2,507.6389,347.9,2.0000000000000018,2.7,2.5500000000000007,32.7,30.6,30.7,28.6,10.4,7.5,7.7,4.8,,1
2025-10-04 02:27:00,70.1,508.1308,348.0,2.0000000000000018,2.7,2.5500000000000007,32.7,30.6,30.7,28.6,10.4,7.5,7.7,4.8,,1
2025-10-04 02:30:00,70.25,502.228,348.0,2.0000000000000018,2.7,2.5500000000000007,32.7,30.6,30.7,28.6,10.4,7.5,7.7,4.8,,1
2025-10-04 02:33:00,70.0,508.8687,348.09999999999997,1.9999999999999982,2.650000000000001,2.5500000000000007,32.8,30.6,30.8,28.6,10.3,7.4,7.6,4.8,,1
2025-10-04 02:36:00,70.0,506.6551,348.09999999999997,1.9999999999999982,2.650000000000001,2.5000000000000036,32.8,30.6,30.8,28.6,10.3,7.4,7.6,4.8,,1
2025-10-04 02:39:00,70.1,500.9983,348.2,1.9999999999999982,2.6500000000000004,2.5500000000000007,32.8,30.6,30.8,28.6,10.4,7.4,7.7,4.8,,1
2025-10-04 02:42:00,69.69999999999999,495.8333,348.2,1.9500000000000028,2.7500000000000004,2.5,32.7,30.6,30.7,28.7,10.4,7.4,7.6,4.7,,1
2025-10-04 02:45:00,70.0,491.6522,348.3,2.0,2.7500000000000004,2.450000000000003,32.8,30.6,30.7,28.7,10.4,7.4,7.6,4.7,,1
2025-10-04 02:48:00,69.94999999999999,497.0631,348.3,2.0,2.7500000000000004,2.5000000000000036,32.8,30.6,30.7,28.7,10.4,7.4,7.6,4.7,,1
2025-10-04 02:51:00,69.69999999999999,496.8171,348.4,1.9500000000000028,2.7500000000000004,2.5500000000000007,32.7,30.6,30.7,28.7,10.4,7.4,7.6,4.7,,1
2025-10-04 02:54:00,69.9,491.6522,348.4,1.9000000000000021,2.7500000000000004,2.5500000000000007,32.7,30.6,30.8,28.7,10.4,7.4,7.6,4.7,,1
2025-10-04 02:57:00,69.69999999999999,497.8009,348.5,2.0,2.7500000000000004,2.5000000000000036,32.8,30.6,30.7,28.7,10.4,7.4,7.6,4.7,,1
2025-10-04 03:00:00,69.6,480.0926,348.59999999999997,1.9000000000000021,2.7500000000000004,2.5500000000000007,32.7,30.5,30.7,28.7,10.4,7.4,7.6,4.7,,1
2025-10-04 03:03:00,69.0,481.3224,348.59999999999997,1.9499999999999993,2.8000000000000003,2.5000000000000036,32.8,30.5,30.7,28.7,10.4,7.3,7.5,4.6,,1
2025-10-04 03:06:00,68.4,481.0764,348.59999999999997,1.9000000000000021,2.8000000000000003,2.4499999999999993,32.7,30.5,30.7,28.7,10.4,7.3,7.5,4.6,,1
2025-10-04 03:09:00,68.0,467.5492,348.7,1.9000000000000021,2.75,2.3999999999999986,32.7,30.5,30.7,28.7,10.4,7.3,7.5,4.7,,1
2025-10-04 03:12:00,67.45,469.5168,348.7,1.8499999999999996,2.75,2.3999999999999986,32.6,30.4,30.6,28.7,10.3,7.3,7.4,4.7,,1
2025-10-04 03:15:00,66.4,460.4167,348.8,1.799999999999999,2.7,2.349999999999998,32.5,30.4,30.6,28.7,10.3,7.3,7.5,4.7,,1
2025-10-04 03:18:00,66.45,467.5492,348.8,1.799999999999999,2.7,2.349999999999998,32.5,30.4,30.6,28.7,10.3,7.3,7.5,4.7,,1
2025-10-04 03:21:00,66.25,460.9086,348.9,1.799999999999999,2.7000000000000006,2.3999999999999986,32.5,30.4,30.6,28.7,10.3,7.4,7.6,4.7,,1
2025-10-04 03:24:00,66.44999999999999,470.7465,348.9,1.799999999999999,2.7500000000000004,2.349999999999998,32.5,30.4,30.6,28.7,10.4,7.4,7.6,4.7,,1
2025-10-04 03:27:00,66.44999999999999,468.533,349.0,1.799999999999999,2.7000000000000006,2.349999999999998,32.5,30.4,30.6,28.7,10.4,7.4,7.6,4.8,,1
2025-10-04 03:30:00,66.35,470.2546,349.0,1.799999999999999,2.7000000000000006,2.3999999999999986,32.5,30.4,30.6,28.7,10.4,7.4,7.6,4.8,,1
2025-10-04 03:33:00,66.30000000000001,461.4005,349.09999999999997,1.9000000000000004,2.6500000000000004,2.349999999999998,32.6,30.5,30.6,28.7,10.4,7.4,7.7,4.8,,1
2025-10-04 03:36:00,66.15,466.3194,349.09999999999997,1.799999999999999,2.6500000000000004,2.349999999999998,32.5,30.4,30.6,28.7,10.3,7.3,7.6,4.7,,1
2025-10-04 03:39:00,66.2,459.6788,349.2,1.9000000000000004,2.7000000000000006,2.299999999999997,32.6,30.5,30.6,28.7,10.3,7.4,7.6,4.7,,1
2025-10-04 03:42:00,66.25,472.7141,349.2,1.8499999999999996,2.75,2.299999999999997,32.5,30.5,30.6,28.7,10.4,7.3,7.5,4.7,,1
2025-10-04 03:45:00,66.35,469.5168,349.3,1.799999999999999,2.6500000000000004,2.3999999999999986,32.5,30.4,30.6,28.7,10.4,7.4,7.7,4.8,,1
2025-10-04 03:48:00,66.35,475.9114,349.3,1.8499999999999996,2.7000000000000006,2.349999999999998,32.5,30.5,30.6,28.7,10.4,7.4,7.6,4.8,,1
2025-10-04 03:51:00,66.19999999999999,469.7627,349.4,1.8499999999999996,2.6500000000000004,2.349999999999998,32.5,30.5,30.6,28.7,10.4,7.4,7.7,4.8,,1
2025-10-04 03:54:00,66.4,473.452,349.4,1.8499999999999996,2.6500000000000004,2.3999999999999986,32.5,30.5,30.6,28.7,10.4,7.4,7.7,4.8,,1
2025-10-04 03:57:00,66.25,473.206,349.5,1.8499999999999996,2.7000000000000006,2.349999999999998,32.5,30.5,30.6,28.7,10.4,7.4,7.6,4.8,,1
2025-10-04 04:00:00,66.35,467.7951,349.5,1.799999999999999,2.7000000000000006,2.3999999999999986,32.5,30.4,30.6,28.7,10.4,7.4,7.6,4.8,,1
2025-10-04 04:03:00,66.35,475.6655,349.59999999999997,1.8499999999999996,2.6000000000000005,2.3999999999999986,32.5,30.5,30.6,28.7,10.3,7.4,7.7,4.8,,1
2025-10-04 04:06:00,66.25,483.044,349.59999999999997,1.799999999999999,2.650000000000001,2.3999999999999986,32.4,30.5,30.6,28.7,10.3,7.4,7.6,4.8,,1
2025-10-04 04:09:00,66.35,473.6979,349.7,1.8499999999999996,2.6000000000000005,2.3999999999999986,32.5,30.5,30.6,28.7,10.3,7.4,7.6,4.9,,1
2025-10-04 04:12:00,66.25,474.9276,349.7,1.9000000000000004,2.650000000000001,2.349999999999998,32.6,30.5,30.6,28.7,10.3,7.4,7.6,4.8,,1
2025-10-04 04:15:00,66.05000000000001,480.8304,349.8,1.7499999999999982,2.650000000000001,2.4499999999999993,32.4,30.4,30.6,28.7,10.3,7.4,7.6,4.8,,1
2025-10-04 04:18:00,66.35,481.8142,349.8,1.8499999999999996,2.6000000000000005,2.349999999999998,32.5,30.5,30.6,28.7,10.3,7.4,7.7,4.8,,1
2025-10-04 04:21:00,66.45,479.6007,349.9,1.799999999999999,2.65,2.3999999999999986,32.4,30.5,30.6,28.7,10.4,7.5,7.7,4.9,,1
2025-10-04 04:24:00,66.45,488.4549,350.0,1.8499999999999996,2.7,2.3999999999999986,32.5,30.5,30.6,28.7,10.4,7.5,7.6,4.9,,1
2025-10-04 04:27:00,66.7,492.1441,350.0,1.8499999999999996,2.65,2.349999999999998,32.5,30.5,30.6,28.7,10.4,7.5,7.7,4.9,,1
2025-10-04 04:30:00,67.1,489.9306,350.0,1.8500000000000014,2.65,2.3999999999999986,32.6,30.5,30.7,28.7,10.4,7.6,7.7,5.0,,1
2025-10-04 04:33:00,67.45,493.6198,350.09999999999997,1.8500000000000014,2.6999999999999997,2.3999999999999986,32.6,30.5,30.7,28.7,10.4,7.6,7.7,4.9,,1
2025-10-04 04:36:00,67.80000000000001,503.9496,350.09999999999997,1.8500000000000014,2.65,2.4499999999999993,32.6,30.5,30.7,28.7,10.4,7.5,7.7,4.9,,1
2025-10-04 04:39:00,67.9,495.3414,350.2,1.9500000000000028,2.7,2.3999999999999986,32.7,30.6,30.7,28.7,10.4,7.5,7.6,4.9,,1
2025-10-04 04:42:00,68.0,492.1441,350.2,1.9000000000000021,2.7,2.3999999999999986,32.6,30.6,30.7,28.7,10.4,7.5,7.6,4.9,,1
2025-10-04 04:45:00,68.0,497.309,350.3,1.8500000000000014,2.6500000000000004,2.4499999999999993,32.6,30.5,30.7,28.7,10.3,7.5,7.7,4.8,,1
2025-10-04 04:48:00,68.0,494.1117,350.3,1.9000000000000021,2.6,2.3999999999999986,32.7,30.5,30.7,28.7,10.3,7.5,7.7,4.9,,1
2025-10-04 04:51:00,68.2,496.8171,350.4,1.8500000000000014,2.65,2.5,32.6,30.5,30.7,28.7,10.4,7.5,7.7,4.9,,1
2025-10-04 04:54:00,68.3,502.228,350.4,1.8500000000000014,2.6,2.5,32.6,30.5,30.7,28.7,10.4,7.5,7.8,4.9,,1
2025-10-04 04:57:00,68.7,501.9821,350.5,1.9500000000000028,2.65,2.5,32.7,30.6,30.7,28.7,10.4,7.6,7.7,5.0,,1
2025-10-04 05:00:00,69.4,507.6389,350.59999999999997,1.950000000000001,2.65,2.5500000000000007,32.7,30.6,30.8,28.6,10.4,7.6,7.8,4.9,,1
2025-10-04 05:03:00,69.5,514.2795,350.59999999999997,2.0000000000000018,2.65,2.4499999999999993,32.7,30.6,30.7,28.6,10.4,7.5,7.7,4.9,,1
2025-10-04 05:06:00,69.9,520.1823,350.59999999999997,2.0000000000000018,2.65,2.5500000000000007,32.7,30.6,30.7,28.6,10.4,7.6,7.8,4.9,,1
2025-10-04 05:09:00,70.4,529.7743,350.7,2.049999999999999,2.6,2.5,32.9,30.6,30.8,28.6,10.3,7.5,7.7,4.9,,1
2025-10-04 05:12:00,71.19999999999999,538.3825,350.7,1.950000000000001,2.5500000000000003,2.649999999999995,32.7,30.6,30.8,28.6,10.3,7.5,7.7,5.0,,1
2025-10-04 05:15:00,71.75,545.0231,350.8,1.9999999999999982,2.5500000000000003,2.6999999999999993,32.8,30.6,30.8,28.6,10.3,7.5,7.8,4.9,,1
2025-10-04 05:18:00,72.55000000000001,548.4664,350.8,2.099999999999998,2.6,2.6500000000000004,32.9,30.7,30.8,28.6,10.3,7.5,7.7,4.9,,1
2025-10-04 05:21:00,73.1,558.3044,350.9,2.049999999999999,2.5500000000000003,2.6500000000000004,32.9,30.7,30.9,28.6,10.3,7.5,7.7,5.0,,1
2025-10-04 05:24:00,74.15,566.6667,350.9,2.1500000000000004,2.5000000000000004,2.6500000000000004,33.1,30.7,30.9,28.6,10.3,7.5,7.8,5.0,,1
2025-10-04 05:27:00,74.85,568.1424,351.0,2.1500000000000004,2.6,2.799999999999999,33.1,30.7,30.9,28.6,10.3,7.6,7.7,5.0,,1
2025-10-04 05:30:00,75.2,565.6829,351.0,2.1500000000000004,2.6,2.799999999999999,33.1,30.7,30.9,28.6,10.3,7.5,7.7,4.9,,1
2025-10-04 05:33:00,75.25,570.3559,351.09999999999997,2.1500000000000004,2.6,2.799999999999999,33.1,30.7,30.9,28.6,10.3,7.5,7.7,4.9,,1
2025-10-04 05:36:00,75.1,570.8478,351.09999999999997,2.1500000000000004,2.6500000000000004,2.700000000000001,33.1,30.7,30.9,28.6,10.3,7.5,7.6,4.9,,1
2025-10-04 05:39:00,75.15,573.5532,351.2,2.1500000000000004,2.6500000000000004,2.799999999999999,33.1,30.7,30.9,28.6,10.3,7.5,7.6,4.9,,1
2025-10-04 05:42:00,75.1,572.3235,351.2,2.1500000000000004,2.6500000000000004,2.7499999999999982,33.1,30.7,30.9,28.6,10.3,7.5,7.6,4.9,,1
2025-10-04 05:45:00,75.2,573.3073,351.3,2.1500000000000004,2.7,2.700000000000001,33.1,30.7,30.9,28.6,10.3,7.5,7.5,4.9,,1
2025-10-04 05:48:00,75.5,573.5532,351.3,2.0999999999999996,2.65,2.8499999999999996,33.0,30.7,30.9,28.6,10.4,7.5,7.7,4.9,,1
2025-10-04 05:51:00,76.0,573.5532,351.4,2.200000000000001,2.6,2.7499999999999982,33.2,30.7,30.9,28.6,10.4,7.5,7.8,4.9,,1
2025-10-04 05:54:00,75.75,569.864,351.4,2.200000000000001,2.65,2.7499999999999982,33.1,30.8,30.9,28.6,10.4,7.5,7.7,4.9,,1
2025-10-04 05:57:00,75.65,573.3073,351.5,2.1500000000000004,2.6,2.799999999999999,33.1,30.7,30.9,28.6,10.3,7.5,7.7,4.9,,1
2025-10-04 06:00:00,75.6,572.3235,351.5,2.2500000000000018,2.55,2.6999999999999975,33.2,30.8,30.9,28.6,10.2,7.4,7.6,4.9,,1
2025-10-04 06:03:00,75.4,568.6343,351.59999999999997,2.200000000000001,2.6,2.7499999999999982,33.1,30.8,30.9,28.6,10.2,7.4,7.6,4.8,,1
2025-10-04 06:06:00,75.30000000000001,571.0938,351.7,2.1500000000000004,2.65,2.700000000000001,33.1,30.7,30.9,28.6,10.2,7.4,7.5,4.8,,1
2025-10-04 06:09:00,75.25,569.618,351.7,2.1500000000000004,2.6,2.7499999999999982,33.1,30.7,30.9,28.6,10.2,7.4,7.6,4.8,,1
2025-10-04 06:12:00,75.25,567.1586,351.7,2.0999999999999996,2.5999999999999996,2.7500000000000018,33.0,30.7,30.9,28.6,10.2,7.3,7.5,4.8,,1
2025-10-04 06:15:00,75.25,570.6019,351.8,2.0999999999999996,2.55,2.7500000000000018,33.0,30.7,30.9,28.6,10.1,7.3,7.5,4.8,,1
2025-10-04 06:18:00,75.1,571.5856,351.8,2.0999999999999996,2.5999999999999996,2.7500000000000018,33.0,30.7,30.9,28.6,10.1,7.3,7.5,4.7,,1
2025-10-04 06:21:00,75.2,569.1262,351.9,2.0999999999999996,2.55,2.7500000000000018,33.0,30.7,30.9,28.6,10.1,7.3,7.5,4.8,,1
2025-10-04 06:24:00,75.30000000000001,569.3721,352.0,2.1500000000000004,2.6999999999999993,2.700000000000001,33.1,30.7,30.9,28.6,10.2,7.3,7.4,4.7,,1
2025-10-04 06:27:00,75.15,568.6343,352.0,2.1500000000000004,2.5999999999999996,2.700000000000001,33.1,30.7,30.9,28.6,10.2,7.3,7.5,4.8,,1
2025-10-04 06:30:00,75.30000000000001,571.0938,352.0,2.1500000000000004,2.6499999999999995,2.7499999999999982,33.1,30.7,30.9,28.6,10.2,7.3,7.4,4.8,,1
2025-10-04 06:33:00,75.69999999999999,598.64,352.09999999999997,2.1500000000000004,2.5,2.7500000000000018,33.1,30.7,30.9,28.6,10.1,7.4,7.6,4.9,,1
2025-10-04 06:36:00,74.15,547.4826,352.2,1.9999999999999982,2.65,2.6499999999999986,32.8,30.6,30.8,28.6,10.0,7.1,7.3,4.5,,1
2025-10-04 06:39:00,73.69999999999999,540.1042,352.2,2.0999999999999996,2.65,2.6499999999999986,32.9,30.6,30.7,28.6,10.1,7.2,7.4,4.6,,1
2025-10-04 06:42:00,71.6,527.8067,352.2,1.9499999999999993,2.65,2.6499999999999986,32.7,30.4,30.6,28.6,10.1,7.1,7.3,4.6,,1
2025-10-04 06:45:00,71.2,515.7552,352.3,1.8999999999999986,2.5999999999999996,2.6000000000000014,32.6,30.4,30.6,28.6,10.1,7.2,7.4,4.7,,1
2025-10-04 06:48:00,69.19999999999999,511.82,352.4,1.8999999999999986,2.7,2.4499999999999993,32.5,30.4,30.5,28.6,10.1,7.2,7.3,4.6,,1
2025-10-04 06:51:00,69.5,512.066,352.4,1.8999999999999986,2.5999999999999996,2.5,32.5,30.4,30.5,28.6,10.2,7.3,7.5,4.8,,1
2025-10-04 06:54:00,69.30000000000001,510.8362,352.5,1.8999999999999986,2.6999999999999993,2.5,32.5,30.4,30.5,28.6,10.2,7.3,7.4,4.7,,1
2025-10-04 06:57:00,69.0,505.6713,352.5,1.8999999999999986,2.6499999999999995,2.5,32.5,30.4,30.5,28.6,10.2,7.3,7.5,4.7,,1
2025-10-04 07:00:00,69.30000000000001,510.0984,352.5,1.8999999999999986,2.7,2.4499999999999993,32.5,30.4,30.5,28.6,10.3,7.3,7.5,4.7,,1
2025-10-04 07:03:00,69.5,506.9011,352.59999999999997,1.9499999999999993,2.650000000000001,2.4499999999999993,32.6,30.4,30.5,28.6,10.3,7.4,7.6,4.8,,1
2025-10-04 07:06:00,69.5,509.3605,352.59999999999997,1.8999999999999986,2.650000000000001,2.5,32.5,30.4,30.5,28.6,10.3,7.4,7.6,4.8,,1
2025-10-04 07:09:00,69.25,509.3605,352.7,1.8499999999999979,2.7000000000000006,2.5,32.5,30.4,30.6,28.6,10.3,7.4,7.5,4.8,,1
2025-10-04 07:12:00,69.2,509.1146,352.7,1.8999999999999986,2.650000000000001,2.5,32.5,30.4,30.5,28.6,10.3,7.4,7.6,4.8,,1
2025-10-04 07:15:00,69.4,510.3443,352.8,1.8999999999999986,2.7,2.5,32.5,30.4,30.5,28.6,10.4,7.5,7.6,4.9,,1
2025-10-04 07:18:00,69.6,510.8362,352.8,1.8999999999999986,2.6,2.4499999999999993,32.6,30.4,30.6,28.6,10.4,7.5,7.8,4.9,,1
2025-10-04 07:21:00,70.1,515.7552,352.9,1.8499999999999979,2.65,2.6000000000000014,32.5,30.4,30.6,28.6,10.5,7.6,7.8,5.0,,1
2025-10-04 07:24:00,71.69999999999999,545.761,352.9,1.950000000000001,2.6,2.6499999999999986,32.7,30.5,30.7,28.6,10.5,7.7,7.9,5.1,,1
2025-10-04 07:27:00,73.25,543.5475,353.0,1.9999999999999982,2.7,2.6999999999999993,32.8,30.6,30.8,28.6,10.5,7.7,7.8,5.0,,1
2025-10-04 07:30:00,74.1,544.0394,353.0,2.1500000000000004,2.75,2.6999999999999993,32.9,30.6,30.7,28.5,10.6,7.7,7.8,5.0,,1
2025-10-04 07:33:00,75.2,551.4178,353.09999999999997,2.1500000000000004,2.7499999999999996,2.75,33.0,30.6,30.8,28.5,10.7,7.7,7.9,5.0,,1
2025-10-04 07:36:00,77.25,564.4531,353.2,2.1500000000000004,2.7999999999999994,2.8499999999999996,33.0,30.7,30.9,28.5,10.7,7.8,7.9,5.0,,1
2025-10-04 07:39:00,78.7,572.8154,353.2,2.3000000000000025,2.85,2.899999999999997,33.2,30.8,30.9,28.5,10.8,7.8,7.9,5.0,,1
2025-10-04 07:42:00,79.8,570.8478,353.2,2.200000000000001,2.8000000000000003,2.9999999999999982,33.1,30.7,30.9,28.5,10.8,7.8,8.0,5.0,,1
2025-10-04 07:45:00,79.5,559.2882,353.3,2.2500000000000018,2.85,2.9999999999999982,33.2,30.7,30.9,28.5,10.8,7.7,7.9,4.9,,1
2025-10-04 07:48:00,79.6,559.2882,353.3,2.200000000000001,2.9500000000000006,3.049999999999999,33.1,30.7,30.9,28.5,10.8,7.7,7.8,4.8,,1
2025-10-04 07:51:00,79.5,546.4988,353.4,2.2500000000000018,2.9500000000000006,2.950000000000001,33.2,30.7,30.9,28.5,10.8,7.7,7.8,4.8,,1
2025-10-04 07:54:00,79.35,548.4664,353.4,2.299999999999999,2.95,2.900000000000004,33.3,30.7,30.9,28.5,10.8,7.6,7.8,4.7,,1
2025-10-04 07:57:00,79.4,545.761,353.5,2.2500000000000018,2.95,2.9000000000000004,33.2,30.7,30.9,28.5,10.8,7.6,7.8,4.7,,1
2025-10-04 08:00:00,78.8,543.7934,353.5,2.2500000000000018,2.9499999999999993,2.9000000000000004,33.2,30.7,30.9,28.5,10.7,7.6,7.7,4.7,,1
2025-10-04 08:03:00,78.8,541.5799,353.59999999999997,2.200000000000001,2.8999999999999995,2.950000000000001,33.1,30.7,30.9,28.5,10.7,7.5,7.7,4.7,,1
2025-10-04 08:06:00,78.2,527.8067,353.59999999999997,2.200000000000001,3.0,2.8499999999999996,33.1,30.7,30.9,28.5,10.7,7.5,7.6,4.6,,1
2025-10-04 08:09:00,77.75,536.4149,353.7,2.25,2.9499999999999997,2.8499999999999996,33.1,30.7,30.8,28.5,10.7,7.5,7.6,4.7,,1
2025-10-04 08:12:00,75.5,515.5093,353.8,2.1500000000000004,3.0,2.6999999999999993,32.9,30.6,30.7,28.5,10.6,7.4,7.5,4.5,,1
2025-10-04 08:15:00,75.2,535.923,353.8,2.0999999999999996,2.9,2.75,32.9,30.5,30.7,28.5,10.6,7.5,7.6,4.7,,1
2025-10-04 08:18:00,74.75,521.9039,353.8,2.049999999999999,2.9000000000000004,2.8000000000000007,32.8,30.5,30.7,28.5,10.6,7.4,7.6,4.6,,1
2025-10-04 08:21:00,71.8,487.963,353.9,2.0,2.9499999999999997,2.599999999999998,32.7,30.4,30.6,28.5,10.5,7.3,7.4,4.5,,1
2025-10-04 08:24:00,71.4,492.39,354.0,2.0,2.8000000000000003,2.599999999999998,32.7,30.4,30.6,28.5,10.5,7.4,7.6,4.7,,1
2025-10-04 08:27:00,71.6,530.0203,354.0,1.9499999999999993,2.75,2.6499999999999986,32.6,30.4,30.6,28.5,10.6,7.4,7.8,4.7,,1
2025-10-04 08:30:00,72.65,534.2014,354.0,2.049999999999999,2.6999999999999997,2.650000000000002,32.8,30.5,30.7,28.5,10.6,7.6,7.8,5.0,,1
2025-10-04 08:33:00,72.55000000000001,533.7095,354.09999999999997,2.049999999999999,2.6999999999999997,2.650000000000002,32.8,30.5,30.7,28.5,10.6,7.6,7.8,5.0,,1
2025-10-04 08:36:00,72.65,524.8553,354.2,2.049999999999999,2.7499999999999996,2.650000000000002,32.8,30.5,30.7,28.5,10.6,7.6,7.8,4.9,,1
2025-10-04 08:39:00,72.55000000000001,522.8877,354.2,2.049999999999999,2.7499999999999996,2.6999999999999993,32.8,30.5,30.7,28.5,10.6,7.6,7.8,4.9,,1
2025-10-04 08:42:00,72.75,526.0851,354.2,2.0000000000000018,2.6999999999999993,2.6999999999999993,32.7,30.5,30.7,28.5,10.6,7.6,7.9,4.9,,1
2025-10-04 08:45:00,72.75,525.3472,354.3,2.049999999999999,2.7499999999999996,2.6999999999999993,32.8,30.5,30.7,28.5,10.7,7.7,8.0,4.9,,1
2025-10-04 08:48:00,73.75,535.4312,354.3,2.0999999999999996,2.6999999999999997,2.6999999999999993,32.9,30.6,30.8,28.5,10.7,7.7,8.0,5.0,,1
2025-10-04 08:51:00,74.75,541.5799,354.4,2.0999999999999996,2.7499999999999996,2.8000000000000007,32.9,30.6,30.8,28.5,10.7,7.8,8.0,5.0,,1
2025-10-04 08:54:00,75.94999999999999,552.4016,354.5,2.1500000000000004,2.7999999999999994,2.8499999999999996,33.0,30.7,30.9,28.5,10.7,7.8,7.9,5.0,,1
2025-10-04 08:57:00,76.85,560.0261,354.5,2.0999999999999996,2.7999999999999994,2.9000000000000004,32.9,30.7,30.9,28.5,10.7,7.8,7.9,5.0,,1
2025-10-04 09:00:00,78.30000000000001,561.0098,354.5,2.200000000000001,2.9,2.9000000000000004,33.1,30.7,30.9,28.5,10.8,7.8,7.9,4.9,,1
2025-10-04 09:03:00,78.44999999999999,555.8449,354.59999999999997,2.2500000000000018,2.85,2.9000000000000004,33.2,30.7,30.9,28.5,10.8,7.7,7.9,4.9,,1
2025-10-04 09:06:00,78.35,553.1395,354.7,2.2500000000000018,2.85,2.9000000000000004,33.2,30.7,30.9,28.5,10.8,7.7,7.9,4.9,,1
2025-10-04 09:09:00,78.35,551.9097,354.7,2.299999999999999,2.85,2.850000000000003,33.3,30.7,30.9,28.5,10.8,7.7,7.9,4.9,,1
2025-10-04 09:12:00,78.44999999999999,553.3854,354.7,2.2500000000000018,2.9499999999999997,2.950000000000001,33.2,30.7,30.9,28.5,10.9,7.8,7.9,4.9,,1
2025-10-04 09:15:00,78.55,554.3692,354.8,2.2500000000000018,2.85,2.9000000000000004,33.2,30.7,30.9,28.5,10.8,7.8,8.0,4.9,,1
2025-10-04 09:18:00,78.35,552.4016,354.9,2.2500000000000018,2.9000000000000004,2.9000000000000004,33.2,30.7,30.9,28.5,10.8,7.7,7.8,4.9,,1
2025-10-04 09:21:00,78.2,548.9583,354.9,2.200000000000001,2.9000000000000004,2.950000000000001,33.1,30.7,30.9,28.5,10.8,7.7,7.8,4.9,,1
2025-10-04 09:24:00,78.15,547.7286,354.9,2.1500000000000004,2.9000000000000004,2.950000000000001,33.1,30.7,30.9,28.6,10.8,7.7,7.9,4.8,,1
2025-10-04 09:27:00,78.15,547.2367,355.0,2.2500000000000018,2.9500000000000006,2.9000000000000004,33.2,30.7,30.9,28.5,10.8,7.7,7.8,4.8,,1
2025-10-04 09:30:00,77.95,540.3501,355.0,2.1500000000000004,2.8999999999999995,2.9000000000000004,33.1,30.7,30.9,28.6,10.7,7.6,7.7,4.8,,1
2025-10-04 09:33:00,77.95,538.6285,355.09999999999997,2.200000000000001,2.9499999999999993,2.799999999999999,33.2,30.7,30.9,28.6,10.7,7.6,7.7,4.7,,1
2025-10-04 09:36:00,77.85,538.3825,355.09999999999997,2.1500000000000004,2.9499999999999993,2.8499999999999996,33.1,30.7,30.9,28.6,10.7,7.6,7.7,4.7,,1
2025-10-04 09:39:00,77.85,537.6447,355.2,2.200000000000001,2.8999999999999995,2.9000000000000004,33.2,30.7,30.9,28.6,10.7,7.6,7.8,4.7,,1
2025-10-04 09:42:00,77.85,535.1852,355.3,2.200000000000001,2.9499999999999993,2.799999999999999,33.2,30.7,30.9,28.6,10.7,7.6,7.7,4.7,,1
2025-10-04 09:45:00,77.65,528.0527,355.3,2.1500000000000004,2.9499999999999997,2.8499999999999996,33.1,30.7,30.9,28.6,10.7,7.5,7.7,4.6,,1
2025-10-04 09:48:00,77.35,526.0851,355.3,2.200000000000001,3.0,2.799999999999999,33.2,30.7,30.9,28.6,10.7,7.5,7.6,4.6,,1
2025-10-04 09:51:00,77.05000000000001,523.6256,355.4,2.1500000000000004,2.9999999999999996,2.8499999999999996,33.1,30.7,30.9,28.6,10.7,7.6,7.7,4.6,,1
2025-10-04 09:54:00,76.65,520.1823,355.4,2.1500000000000004,2.9499999999999997,2.799999999999999,33.1,30.7,30.9,28.6,10.7,7.5,7.7,4.6,,1
2025-10-04 09:57:00,75.7,511.82,355.5,2.1499999999999986,2.9499999999999997,2.7500000000000018,33.0,30.7,30.8,28.6,10.7,7.5,7.7,4.6,,1
2025-10-04 10:00:00,75.2,510.0984,355.5,2.049999999999999,2.9499999999999997,2.8000000000000007,32.9,30.6,30.8,28.6,10.7,7.5,7.7,4.6,,1
2025-10-04 10:03:00,74.75,507.147,355.59999999999997,2.0999999999999996,2.9499999999999997,2.6999999999999993,33.0,30.6,30.8,28.6,10.7,7.5,7.7,4.6,,1
2025-10-04 10:06:00,74.55000000000001,505.6713,355.59999999999997,2.049999999999999,2.9499999999999993,2.75,32.9,30.6,30.8,28.6,10.7,7.6,7.7,4.7,,1
2025-10-04 10:09:00,74.0,505.6713,355.7,2.0999999999999996,2.8999999999999995,2.6999999999999993,33.0,30.6,30.8,28.6,10.7,7.5,7.7,4.7,,1
2025-10-04 10:12:00,74.15,505.9173,355.7,2.049999999999999,2.8999999999999995,2.75,32.9,30.6,30.8,28.6,10.7,7.5,7.7,4.7,,1
2025-10-04 10:15:00,74.25,503.2118,355.8,2.049999999999999,2.9499999999999993,2.75,32.9,30.6,30.8,28.6,10.7,7.6,7.7,4.7,,1
2025-10-04 10:18:00,74.25,503.9496,355.8,2.099999999999998,2.95,2.7500000000000018,32.9,30.7,30.8,28.6,10.8,7.6,7.8,4.7,,1
2025-10-04 10:21:00,74.35,502.9659,355.9,2.0999999999999996,2.95,2.700000000000001,33.0,30.7,30.9,28.6,10.9,7.7,7.9,4.8,,1
2025-10-04 10:24:00,74.35,505.6713,355.9,2.0999999999999996,2.9000000000000004,2.700000000000001,33.0,30.7,30.9,28.6,10.9,7.7,8.0,4.8,,1
2025-10-04 10:27:00,74.45,508.3767,356.0,2.0999999999999996,2.9500000000000006,2.700000000000001,33.0,30.7,30.9,28.6,10.8,7.7,7.8,4.8,,1
2025-10-04 10:30:00,74.45,509.1146,356.0,2.0999999999999996,2.9000000000000004,2.700000000000001,33.0,30.7,30.9,28.6,10.8,7.7,7.9,4.8,,1
2025-10-04 10:33:00,74.55,512.8038,356.09999999999997,2.0500000000000007,2.95,2.700000000000001,33.0,30.7,30.9,28.7,10.9,7.7,7.9,4.8,,1
2025-10-04 10:36:00,74.75,513.7876,356.09999999999997,2.1000000000000014,2.85,2.700000000000001,33.1,30.7,30.9,28.7,10.9,7.7,8.0,4.9,,1
2025-10-04 10:39:00,74.8,515.7552,356.2,2.0500000000000007,2.9,2.8000000000000025,33.0,30.7,30.9,28.7,10.9,7.8,8.0,4.9,,1
2025-10-04 10:42:00,74.9,516.493,356.2,2.1000000000000014,2.9,2.7500000000000018,33.0,30.8,30.9,28.7,10.9,7.8,8.0,4.9,,1
2025-10-04 10:45:00,75.0,519.9363,356.3,2.0500000000000007,2.9,2.8000000000000025,33.0,30.7,30.9,28.7,10.9,7.8,8.0,4.9,,1
2025-10-04 10:48:00,75.05,524.1175,356.3,2.150000000000002,2.85,2.700000000000001,33.1,30.8,30.9,28.7,10.9,7.8,8.0,5.0,,1
2025-10-04 10:51:00,75.25,525.3472,356.4,2.1000000000000014,2.85,2.7499999999999982,33.1,30.8,31.0,28.7,10.9,7.8,8.0,5.0,,1
2025-10-04 10:54:00,75.9,526.8229,356.4,2.0,2.85,2.9000000000000004,33.0,30.7,31.0,28.7,10.9,7.8,8.0,5.0,,1
2025-10-04 10:57:00,76.15,525.1013,356.5,2.150000000000002,2.9,2.799999999999999,33.2,30.8,31.0,28.7,10.9,7.8,8.0,4.9,,1
2025-10-04 11:00:00,76.15,524.8553,356.5,2.0500000000000007,2.9,2.9000000000000004,33.1,30.7,31.0,28.7,10.9,7.8,8.0,4.9,,1
2025-10-04 11:03:00,75.9,526.0851,356.59999999999997,2.1000000000000014,2.9,2.8499999999999996,33.1,30.8,31.0,28.7,10.9,7.8,8.0,4.9,,1
2025-10-04 11:06:00,75.8,526.3311,356.7,2.150000000000002,2.9,2.7499999999999982,33.2,30.8,31.0,28.7,10.9,7.8,8.0,4.9,,1
2025-10-04 11:09:00,75.9,526.8229,356.7,2.150000000000002,2.9,2.6999999999999975,33.2,30.8,31.0,28.7,10.9,7.7,7.9,4.9,,1
2025-10-04 11:12:00,75.8,523.6256,356.7,2.150000000000002,2.85,2.6999999999999975,33.2,30.8,31.0,28.7,10.8,7.7,7.9,4.9,,1
2025-10-04 11:15:00,75.8,531.004,356.8,2.1000000000000014,2.85,2.7499999999999982,33.1,30.8,31.0,28.7,10.8,7.7,7.9,4.9,,1
2025-10-04 11:18:00,75.85,533.4636,356.8,2.150000000000002,2.85,2.7499999999999982,33.2,30.8,31.0,28.7,10.8,7.7,7.9,4.9,,1
2025-10-04 11:21:00,75.8,532.4797,356.9,2.1000000000000014,2.9000000000000004,2.799999999999999,33.1,30.7,30.9,28.7,10.8,7.7,7.8,4.9,,1
2025-10-04 11:24:00,75.69999999999999,532.9717,356.9,2.0500000000000007,2.8499999999999996,2.799999999999999,33.1,30.7,31.0,28.7,10.7,7.7,7.8,4.9,,1
2025-10-04 11:27:00,75.9,533.7095,357.0,2.1000000000000014,2.85,2.799999999999999,33.1,30.7,30.9,28.7,10.8,7.7,7.9,4.9,,1
2025-10-04 11:30:00,75.94999999999999,535.4312,357.0,2.1000000000000014,2.9000000000000004,2.7499999999999982,33.1,30.8,31.0,28.7,10.8,7.7,7.8,4.9,,1
2025-10-04 11:33:00,75.8,535.4312,357.09999999999997,2.0500000000000007,2.85,2.799999999999999,33.1,30.7,31.0,28.7,10.8,7.7,7.9,4.9,,1
2025-10-04 11:36:00,75.8,534.2014,357.09999999999997,2.1000000000000014,2.9000000000000004,2.7499999999999982,33.1,30.8,31.0,28.7,10.8,7.7,7.8,4.9,,1
2025-10-04 11:39:00,75.9,533.7095,357.2,2.150000000000002,2.8499999999999996,2.799999999999999,33.2,30.8,31.0,28.7,10.7,7.7,7.8,4.9,,1
2025-10-04 11:42:00,75.69999999999999,531.25,357.2,2.0500000000000007,2.9,2.799999999999999,33.0,30.8,31.0,28.7,10.7,7.7,7.8,4.8,,1
2025-10-04 11:45:00,75.5,526.0851,357.3,2.1000000000000014,2.8499999999999996,2.799999999999999,33.1,30.8,31.0,28.7,10.7,7.6,7.8,4.8,,1
2025-10-04 11:48:00,75.5,521.658,357.3,2.150000000000002,2.8999999999999995,2.6999999999999975,33.2,30.8,31.0,28.7,10.7,7.6,7.7,4.8,,1
2025-10-04 11:51:00,75.4,521.1661,357.4,2.150000000000002,2.8499999999999996,2.6999999999999975,33.2,30.8,31.0,28.7,10.7,7.6,7.8,4.8,,1
2025-10-04 11:54:00,75.45,519.9363,357.4,2.1000000000000014,2.8499999999999996,2.7499999999999982,33.2,30.8,31.0,28.8,10.7,7.6,7.8,4.8,,1
2025-10-04 11:57:00,75.25,520.6742,357.5,2.1000000000000014,2.8999999999999995,2.6999999999999975,33.2,30.8,31.0,28.8,10.7,7.6,7.7,4.8,,1
2025-10-04 12:00:00,75.35,521.412,357.59999999999997,2.1000000000000014,2.8999999999999995,2.6999999999999975,33.2,30.8,31.0,28.8,10.7,7.6,7.7,4.8,,1
2025-10-04 12:03:00,75.1,521.412,357.59999999999997,2.1500000000000004,2.8999999999999995,2.75,33.2,30.9,31.0,28.8,10.7,7.6,7.7,4.8,,1
2025-10-04 12:06:00,75.05000000000001,519.9363,357.59999999999997,2.1000000000000014,2.9499999999999993,2.7499999999999982,33.2,30.8,31.0,28.8,10.7,7.6,7.7,4.7,,1
2025-10-04 12:09:00,74.85,514.5255,357.7,2.1500000000000004,2.8499999999999996,2.6499999999999986,33.2,30.9,31.0,28.8,10.6,7.5,7.7,4.7,,1
2025-10-04 12:12:00,74.85,513.7876,357.8,2.1000000000000014,2.9,2.6999999999999993,33.2,30.9,31.0,28.9,10.6,7.5,7.6,4.7,,1
2025-10-04 12:15:00,74.75,513.2957,357.8,2.0500000000000007,2.95,2.75,33.2,30.9,31.1,28.9,10.6,7.5,7.6,4.6,,1
2025-10-04 12:18:00,74.5,509.1146,357.8,2.0500000000000007,2.95,2.6499999999999986,33.2,30.9,31.1,28.9,10.6,7.5,7.6,4.6,,1
2025-10-04 12:21:00,74.3,507.6389,357.9,2.0000000000000018,2.9,2.7499999999999982,33.1,30.8,31.0,28.9,10.6,7.5,7.7,4.6,,1
2025-10-04 12:24:00,74.19999999999999,503.4577,357.9,2.1000000000000014,2.9,2.6499999999999986,33.2,30.9,31.0,28.9,10.6,7.5,7.7,4.6,,1
2025-10-04 12:27:00,73.94999999999999,503.2118,358.0,2.0500000000000007,2.9499999999999997,2.650000000000002,33.1,30.9,31.0,28.9,10.7,7.5,7.6,4.7,,1
2025-10-04 12:30:00,74.05000000000001,530.0203,358.0,2.0000000000000018,2.9,2.7499999999999982,33.1,30.8,31.0,28.9,10.7,7.4,7.7,4.6,,1
2025-10-04 12:33:00,73.45,509.6065,358.09999999999997,2.0000000000000018,2.8499999999999996,2.700000000000001,33.1,30.8,31.0,28.9,10.6,7.5,7.7,4.7,,1
2025-10-04 12:36:00,73.55000000000001,505.4254,358.09999999999997,2.0,2.9499999999999993,2.700000000000003,33.0,30.9,31.0,28.9,10.7,7.6,7.7,4.7,,1
2025-10-04 12:39:00,73.45,498.0469,358.2,2.0500000000000007,2.8999999999999995,2.6000000000000014,33.1,30.9,31.0,28.9,10.7,7.6,7.8,4.7,,1
2025-10-04 12:42:00,73.35,496.8171,358.3,2.0500000000000025,2.8999999999999995,2.5999999999999996,33.2,30.8,31.0,28.9,10.7,7.5,7.7,4.7,,1
2025-10-04 12:45:00,73.05,497.0631,358.3,2.0500000000000007,2.8999999999999995,2.6000000000000014,33.1,30.9,31.0,28.9,10.7,7.5,7.7,4.7,,1
2025-10-04 12:48:00,73.05,499.0307,358.3,2.0000000000000018,2.8499999999999996,2.700000000000001,33.1,30.8,31.0,28.9,10.6,7.5,7.7,4.7,,1
2025-10-04 12:51:00,73.15,500.9983,358.4,2.0000000000000018,2.8499999999999996,2.5999999999999996,33.1,30.8,31.0,28.9,10.7,7.5,7.8,4.7,,1
2025-10-04 12:54:00,73.35,500.5063,358.4,2.0500000000000007,2.8999999999999995,2.650000000000002,33.1,30.9,31.0,28.9,10.7,7.6,7.8,4.7,,1
2025-10-04 12:57:00,73.25,498.5388,358.5,2.0000000000000018,2.8999999999999995,2.700000000000001,33.1,30.8,31.0,28.9,10.7,7.6,7.8,4.7,,1
2025-10-04 13:00:00,73.15,495.5874,358.5,2.0500000000000007,2.8999999999999995,2.650000000000002,33.1,30.9,31.0,28.9,10.7,7.6,7.8,4.7,,1
2025-10-04 13:03:00,73.25,494.6036,358.59999999999997,2.0500000000000007,2.8999999999999995,2.650000000000002,33.1,30.9,31.0,28.9,10.7,7.6,7.8,4.7,,1
2025-10-04 13:06:00,73.35,495.5874,358.59999999999997,2.0,2.8999999999999995,2.700000000000003,33.0,30.9,31.0,28.9,10.7,7.6,7.8,4.7,,1
2025-10-04 13:09:00,73.05,495.5874,358.7,2.0,2.8999999999999995,2.650000000000002,33.0,30.9,31.0,28.9,10.7,7.6,7.8,4.7,,1
2025-10-04 13:12:00,73.05,495.8333,358.7,2.0500000000000007,2.9499999999999993,2.6000000000000014,33.2,30.9,31.1,28.9,10.7,7.6,7.7,4.7,,1
2025-10-04 13:15:00,73.15,494.8495,358.8,2.0,2.8999999999999995,2.650000000000002,33.1,30.9,31.1,28.9,10.7,7.6,7.8,4.7,,1
2025-10-04 13:18:00,73.35,494.6036,358.9,2.0,2.9000000000000004,2.650000000000002,33.1,30.9,31.1,28.9,10.8,7.7,7.9,4.8,,1
2025-10-04 13:21:00,73.65,495.5874,358.9,2.0,2.9000000000000004,2.700000000000003,33.1,30.9,31.1,28.9,10.9,7.7,8.0,4.8,,1
2025-10-04 13:24:00,73.65,498.0469,358.9,2.0,2.95,2.700000000000003,33.1,30.9,31.1,28.9,10.9,7.7,7.9,4.8,,1
2025-10-04 13:27:00,73.65,500.7523,359.0,2.0,2.9000000000000004,2.75,33.1,30.9,31.1,28.9,10.9,7.7,8.0,4.8,,1
2025-10-04 13:30:00,73.85,503.9496,359.0,2.0500000000000007,2.9,2.6999999999999993,33.2,30.9,31.1,28.9,10.9,7.8,8.0,4.9,,1
2025-10-04 13:33:00,73.9,505.9173,359.09999999999997,2.1499999999999986,2.9,2.6000000000000014,33.3,31.0,31.1,28.9,10.9,7.7,7.9,4.9,,1
2025-10-04 13:36:00,73.94999999999999,505.4254,359.09999999999997,2.0500000000000007,2.9,2.6999999999999993,33.2,30.9,31.1,28.9,10.9,7.7,7.9,4.9,,1
2025-10-04 13:39:00,73.85,508.3767,359.2,2.0500000000000007,2.9,2.6999999999999993,33.2,30.9,31.1,28.9,10.8,7.8,7.9,4.9,,1
2025-10-04 13:42:00,73.94999999999999,509.3605,359.2,2.0999999999999996,2.9,2.650000000000002,33.3,31.0,31.2,28.9,10.8,7.8,7.9,4.9,,1
2025-10-04 13:45:00,74.05,512.5579,359.3,2.049999999999999,2.9,2.6999999999999993,33.3,31.0,31.2,29.0,10.8,7.8,7.9,4.9,,1
2025-10-04 13:48:00,74.15,515.5093,359.4,2.049999999999999,2.85,2.6999999999999993,33.3,31.0,31.2,29.0,10.8,7.8,8.0,4.9,,1
2025-10-04 13:51:00,74.25,516.493,359.4,2.049999999999999,2.85,2.6999999999999993,33.3,31.0,31.2,29.0,10.8,7.8,7.9,5.0,,1
2025-10-04 13:54:00,74.65,519.1985,359.4,2.049999999999999,2.85,2.75,33.3,31.0,31.2,29.0,10.9,7.8,8.0,5.0,,1
2025-10-04 13:57:00,75.30000000000001,520.1823,359.5,2.0999999999999996,2.85,2.75,33.4,31.1,31.3,29.0,10.9,7.8,8.0,5.0,,1
2025-10-04 14:00:00,75.65,525.3472,359.59999999999997,2.0999999999999996,2.9,2.75,33.5,31.1,31.3,29.1,10.9,7.8,7.9,5.0,,1
2025-10-04 14:03:00,76.0,527.8067,359.59999999999997,2.049999999999999,2.9499999999999997,2.8500000000000014,33.4,31.1,31.3,29.1,10.9,7.8,7.9,4.9,,1
2025-10-04 14:06:00,76.1,526.577,359.7,2.0500000000000007,2.85,2.8000000000000007,33.5,31.1,31.4,29.1,10.9,7.8,8.0,5.0,,1
2025-10-04 14:09:00,76.25,528.5446,359.7,2.1500000000000004,2.9,2.700000000000001,33.6,31.2,31.4,29.1,10.9,7.8,8.0,4.9,,1
2025-10-04 14:12:00,76.35,530.2662,359.7,2.200000000000001,2.8000000000000003,2.7499999999999982,33.7,31.2,31.4,29.1,10.8,7.8,8.0,5.0,,1
2025-10-04 14:15:00,76.65,530.5121,359.8,2.200000000000001,2.8000000000000003,2.7499999999999982,33.6,31.3,31.4,29.1,10.8,7.8,8.0,5.0,,1
2025-10-04 14:18:00,76.5,532.9717,359.8,2.1500000000000004,2.85,2.799999999999999,33.6,31.2,31.4,29.1,10.8,7.7,7.9,4.9,,1
2025-10-04 14:21:00,76.6,532.4797,359.9,2.1000000000000014,2.8000000000000003,2.799999999999999,33.6,31.2,31.4,29.2,10.8,7.7,8.0,4.9,,1
2025-10-04 14:24:00,76.44999999999999,531.004,359.9,2.0999999999999996,2.9000000000000004,2.8499999999999996,33.5,31.2,31.4,29.1,10.8,7.7,7.8,4.9,,1
2025-10-04 14:27:00,76.55,529.2824,360.0,2.1000000000000014,2.85,2.7500000000000018,33.6,31.2,31.4,29.2,10.8,7.7,7.9,4.9,,1
2025-10-04 14:30:00,76.5,528.0527,360.0,2.1000000000000014,2.9000000000000004,2.799999999999999,33.6,31.2,31.4,29.2,10.8,7.7,7.8,4.9,,1
2025-10-04 14:33:00,76.4,528.0527,360.09999999999997,2.1000000000000014,2.9,2.799999999999999,33.6,31.2,31.4,29.2,10.7,7.7,7.8,4.8,,1
2025-10-04 14:36:00,76.15,526.577,360.09999999999997,2.0500000000000007,2.8999999999999995,2.7500000000000018,33.5,31.2,31.4,29.2,10.7,7.6,7.7,4.8,,1
2025-10-04 14:39:00,76.1,526.3311,360.2,2.1000000000000014,2.8499999999999996,2.700000000000001,33.6,31.2,31.4,29.2,10.7,7.6,7.8,4.8,,1
2025-10-04 14:42:00,75.9,525.5931,360.2,2.150000000000002,2.8,2.6500000000000004,33.6,31.3,31.4,29.2,10.6,7.6,7.8,4.8,,1
2025-10-04 14:45:00,75.94999999999999,527.8067,360.3,2.1000000000000014,2.8499999999999996,2.700000000000001,33.6,31.2,31.4,29.2,10.6,7.6,7.7,4.8,,1
2025-10-04 14:48:00,76.1,529.7743,360.3,2.1000000000000014,2.8499999999999996,2.7500000000000018,33.6,31.2,31.4,29.2,10.6,7.6,7.7,4.8,,1
2025-10-04 14:51:00,76.25,531.25,360.4,2.0500000000000007,2.8499999999999996,2.7500000000000018,33.5,31.2,31.4,29.2,10.6,7.6,7.7,4.8,,1
2025-10-04 14:54:00,76.1,530.5121,360.5,2.0500000000000007,2.8,2.799999999999999,33.5,31.2,31.4,29.2,10.6,7.6,7.8,4.8,,1
2025-10-04 14:57:00,76.2,530.0203,360.5,2.1000000000000014,2.8499999999999996,2.7500000000000018,33.6,31.2,31.4,29.2,10.7,7.6,7.8,4.8,,1
2025-10-04 15:00:00,76.1,526.8229,360.5,2.0500000000000007,2.8999999999999995,2.7500000000000018,33.5,31.2,31.4,29.2,10.7,7.6,7.7,4.8,,1
2025-10-04 15:03:00,76.2,525.1013,360.59999999999997,2.0,2.8999999999999995,2.8000000000000025,33.4,31.2,31.4,29.2,10.7,7.6,7.7,4.8,,1
2025-10-04 15:06:00,76.05,521.658,360.59999999999997,2.1000000000000014,2.8999999999999995,2.7500000000000018,33.6,31.2,31.4,29.2,10.7,7.6,7.7,4.8,,1
2025-10-04 15:09:00,76.0,524.1175,360.7,2.0500000000000007,2.8999999999999995,2.8499999999999996,33.5,31.2,31.4,29.2,10.7,7.6,7.7,4.8,,1
2025-10-04 15:12:00,76.0,527.8067,360.8,2.1000000000000014,2.8999999999999995,2.7500000000000018,33.6,31.2,31.4,29.2,10.7,7.6,7.7,4.8,,1
2025-10-04 15:15:00,76.1,528.0527,360.8,2.0500000000000007,2.8499999999999996,2.8000000000000025,33.5,31.2,31.4,29.2,10.7,7.6,7.8,4.8,,1
2025-10-04 15:18:00,75.9,520.6742,360.8,2.0500000000000007,2.8999999999999995,2.7500000000000018,33.5,31.2,31.4,29.2,10.7,7.6,7.7,4.8,,1
2025-10-04 15:21:00,75.65,506.9011,360.9,2.0,2.9499999999999997,2.700000000000001,33.4,31.2,31.4,29.2,10.7,7.5,7.7,4.6,,1
2025-10-04 15:24:00,75.35,497.8009,360.9,2.049999999999999,2.9499999999999997,2.700000000000001,33.4,31.2,31.3,29.2,10.7,7.5,7.7,4.6,,1
2025-10-04 15:27:00,74.0,489.1927,361.0,2.049999999999999,3.0,2.6499999999999986,33.4,31.1,31.3,29.1,10.7,7.5,7.6,4.6,,1
2025-10-04 15:30:00,73.15,485.5035,361.0,1.9999999999999982,3.0,2.650000000000002,33.3,31.0,31.2,29.1,10.7,7.5,7.6,4.6,,1
2025-10-04 15:33:00,72.5,478.6169,361.09999999999997,1.950000000000001,2.8999999999999995,2.599999999999998,33.2,31.0,31.2,29.1,10.7,7.5,7.7,4.7,,1
2025-10-04 15:36:00,72.45,475.9114,361.09999999999997,1.950000000000001,2.95,2.599999999999998,33.2,31.0,31.2,29.1,10.8,7.5,7.7,4.7,,1
2025-10-04 15:39:00,72.0,473.6979,361.2,1.950000000000001,2.95,2.5500000000000007,33.2,31.0,31.2,29.1,10.8,7.6,7.8,4.7,,1
2025-10-04 15:42:00,71.8,473.206,361.2,1.8499999999999996,2.95,2.650000000000002,33.1,30.9,31.2,29.1,10.8,7.6,7.8,4.7,,1
2025-10-04 15:45:00,72.05,472.4682,361.3,1.8999999999999986,2.95,2.650000000000002,33.0,30.9,31.1,29.0,10.8,7.6,7.8,4.7,,1
2025-10-04 15:48:00,72.0,480.8304,361.3,1.9499999999999993,3.0,2.650000000000002,33.1,30.9,31.1,29.0,10.9,7.7,7.9,4.7,,1
2025-10-04 15:51:00,70.75,454.2679,361.4,1.9000000000000004,3.0500000000000003,2.549999999999999,33.0,30.8,31.0,29.0,10.9,7.6,7.8,4.6,,1
2025-10-04 15:54:00,70.69999999999999,460.9086,361.4,1.9000000000000004,3.0,2.549999999999999,33.0,30.8,31.0,29.0,10.9,7.6,7.8,4.7,,1
2025-10-04 15:57:00,70.4,459.6788,361.5,2.0,3.0,2.5,33.0,30.9,31.0,28.9,10.9,7.6,7.8,4.7,,1
2025-10-04 16:00:00,72.1,502.228,361.59999999999997,1.9499999999999993,2.8000000000000003,2.650000000000002,33.0,30.9,31.1,28.9,10.8,7.8,8.0,5.0,,1
2025-10-04 16:03:00,73.55000000000001,510.5902,361.59999999999997,2.0500000000000025,2.85,2.6999999999999957,33.2,31.0,31.2,28.9,10.9,7.8,8.0,5.0,,1
2025-10-04 16:06:00,74.35,513.0498,361.7,2.0500000000000007,2.9,2.7499999999999964,33.2,30.9,31.1,28.9,10.9,7.8,8.0,4.9,,1
2025-10-04 16:09:00,74.9,514.2795,361.7,2.0999999999999996,2.9,2.6999999999999993,33.3,31.0,31.2,28.9,10.9,7.8,8.0,4.9,,1
2025-10-04 16:12:00,75.05,514.2795,361.7,2.099999999999998,2.9,2.75,33.3,30.9,31.1,28.9,10.9,7.8,8.0,4.9,,1
2025-10-04 16:15:00,75.25,517.9688,361.8,2.0500000000000007,2.9,2.799999999999997,33.2,30.9,31.1,28.9,11.0,7.8,8.0,5.0,,1
2025-10-04 16:18:00,75.55000000000001,518.7066,361.8,2.099999999999998,2.9,2.75,33.3,30.9,31.1,28.9,11.0,7.8,8.0,5.0,,1
2025-10-04 16:21:00,75.69999999999999,520.6742,361.9,2.099999999999998,2.9,2.8000000000000007,33.3,30.9,31.1,28.9,11.0,7.8,8.0,5.0,,1
2025-10-04 16:24:00,76.05000000000001,522.8877,361.9,2.099999999999998,2.9,2.8000000000000007,33.3,30.9,31.1,28.9,11.0,7.8,8.0,5.0,,1
2025-10-04 16:27:00,76.5,527.5607,362.0,2.0999999999999996,2.95,2.8000000000000007,33.3,31.0,31.2,28.9,11.0,7.9,8.0,5.0,,1
2025-10-04 16:30:00,77.55000000000001,534.2014,362.0,2.1999999999999993,2.95,2.8000000000000007,33.4,31.0,31.2,28.8,11.0,7.9,8.0,5.0,,1
2025-10-04 16:33:00,78.15,536.1689,362.09999999999997,2.1999999999999993,2.95,2.8000000000000007,33.4,31.0,31.2,28.8,11.0,7.9,8.0,5.0,,1
2025-10-04 16:36:00,78.35,536.6609,362.09999999999997,2.1499999999999986,3.0,2.900000000000002,33.4,30.9,31.2,28.8,11.0,7.9,8.0,4.9,,1
2025-10-04 16:39:00,78.44999999999999,537.6447,362.2,2.25,2.9499999999999997,2.8000000000000007,33.5,31.0,31.2,28.8,11.0,7.8,8.0,4.9,,1
2025-10-04 16:42:00,78.55,538.6285,362.2,2.1999999999999993,2.9499999999999997,2.900000000000002,33.4,31.0,31.2,28.8,11.0,7.8,8.0,4.9,,1
