Timestamp,SP Chiller High Level Status WCC_S_3_4_Motor FLA Loading,SP Chiller Hard-wired Status WCC_SP_3_4_FM_01_FR,SP Chiller High Level Status WCC_S_3_4_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,SP Chiller High Level Status WCC_S_3_4_Condensing Water Return Temperature #1,SP Chiller High Level Status WCC_S_3_4_Condensing Water Return Temperature #2,SP Chiller High Level Status WCC_S_3_4_Condensing Water Supply Temperature #1,SP Chiller High Level Status WCC_S_3_4_Condensing Water Supply Temperature #2,SP Chiller High Level Status WCC_S_3_4_Chilled Water Return Temperature #1,SP Chiller High Level Status WCC_S_3_4_Chilled Water Return Temperature #2,SP Chiller High Level Status WCC_S_3_4_Chilled Water Supply Temperature #1,SP Chiller High Level Status WCC_S_3_4_Chilled Water Supply Temperature #2,SP WCC Power WCC_3_4_Power,cluster_id
2025-10-04 16:45:00,78.75,537.6447,362.3,2.149999999999997,2.9999999999999996,2.950000000000003,33.3,30.9,31.1,28.8,11.0,7.8,7.9,4.9,,1
2025-10-04 16:48:00,78.65,537.6447,362.3,2.2499999999999982,2.9499999999999997,2.8500000000000014,33.4,31.0,31.1,28.8,10.9,7.8,7.9,4.9,,1
2025-10-04 16:51:00,78.44999999999999,537.3987,362.4,2.149999999999997,2.85,2.900000000000002,33.3,30.9,31.1,28.8,10.9,7.7,8.0,4.9,,1
2025-10-04 16:54:00,78.4,534.9393,362.5,2.149999999999997,3.0000000000000004,2.950000000000003,33.3,30.9,31.1,28.8,10.9,7.7,7.8,4.8,,1
2025-10-04 16:57:00,78.35,530.5121,362.5,2.149999999999997,2.95,2.8500000000000014,33.3,30.9,31.1,28.8,10.9,7.7,7.9,4.8,,1
2025-10-04 17:00:00,78.05000000000001,527.5607,362.59999999999997,2.149999999999997,2.95,2.8500000000000014,33.3,30.9,31.1,28.8,10.8,7.6,7.8,4.7,,1
2025-10-04 17:03:00,78.05000000000001,524.8553,362.59999999999997,2.1499999999999986,2.95,2.9000000000000004,33.3,30.8,31.0,28.8,10.8,7.6,7.8,4.7,,1
2025-10-04 17:06:00,77.75,524.3634,362.59999999999997,2.1999999999999975,2.95,2.8500000000000014,33.3,30.9,31.1,28.7,10.8,7.6,7.8,4.7,,1
2025-10-04 17:09:00,77.35,517.7228,362.7,2.1500000000000004,3.0500000000000003,2.849999999999998,33.2,30.9,31.1,28.7,10.8,7.6,7.7,4.6,,1
2025-10-04 17:12:00,76.65,515.5093,362.8,2.150000000000002,3.0000000000000004,2.799999999999999,33.2,30.8,31.0,28.7,10.8,7.6,7.8,4.6,,1
2025-10-04 17:15:00,76.05000000000001,511.3281,362.8,2.1000000000000014,2.9499999999999997,2.7499999999999982,33.1,30.8,31.0,28.7,10.7,7.5,7.7,4.6,,1
2025-10-04 17:18:00,75.3,508.3767,362.8,2.0500000000000007,2.9,2.799999999999999,33.0,30.7,30.9,28.7,10.7,7.5,7.8,4.6,,1
2025-10-04 17:21:00,74.55,505.9173,362.9,2.0,2.9499999999999997,2.8000000000000025,32.9,30.7,30.9,28.7,10.7,7.5,7.7,4.6,,1
2025-10-04 17:24:00,74.0,502.228,362.9,2.0,3.0,2.700000000000001,32.9,30.7,30.9,28.7,10.7,7.5,7.6,4.6,,1
2025-10-04 17:27:00,73.75,500.5063,363.0,2.0,2.9499999999999997,2.75,32.9,30.6,30.8,28.7,10.7,7.5,7.6,4.7,,1
2025-10-04 17:30:00,73.4,496.8171,363.0,2.0999999999999996,2.9499999999999997,2.6500000000000004,33.0,30.7,30.8,28.7,10.7,7.5,7.7,4.6,,1
2025-10-04 17:33:00,73.55,498.2928,363.09999999999997,1.9999999999999982,2.8499999999999996,2.700000000000001,32.8,30.7,30.8,28.7,10.7,7.5,7.8,4.7,,1
2025-10-04 17:36:00,73.25,498.2928,363.2,2.0500000000000007,2.9499999999999993,2.6499999999999986,33.0,30.6,30.8,28.7,10.7,7.6,7.7,4.7,,1
2025-10-04 17:39:00,73.35,498.5388,363.2,2.0,2.9499999999999993,2.6999999999999993,32.9,30.6,30.8,28.7,10.7,7.6,7.7,4.7,,1
2025-10-04 17:42:00,73.35,498.5388,363.2,2.049999999999999,2.8999999999999995,2.6500000000000004,32.9,30.7,30.8,28.7,10.7,7.6,7.8,4.7,,1
2025-10-04 17:45:00,73.35,497.8009,363.3,2.049999999999999,2.95,2.6500000000000004,32.9,30.7,30.8,28.7,10.8,7.6,7.8,4.7,,1
2025-10-04 17:48:00,73.35,496.8171,363.4,2.0,2.95,2.6999999999999993,32.9,30.6,30.8,28.7,10.8,7.6,7.8,4.7,,1
2025-10-04 17:51:00,73.25,499.0307,363.4,1.9499999999999993,2.95,2.75,32.8,30.6,30.8,28.7,10.8,7.6,7.8,4.7,,1
2025-10-04 17:54:00,73.55,502.9659,363.4,2.099999999999998,2.9500000000000006,2.6500000000000004,32.9,30.7,30.8,28.6,10.8,7.7,7.8,4.8,,1
2025-10-04 17:57:00,73.55,505.9173,363.5,1.9999999999999982,2.9000000000000004,2.700000000000001,32.8,30.7,30.8,28.7,10.8,7.7,7.9,4.8,,1
2025-10-04 18:00:00,73.65,508.1308,363.5,2.0999999999999996,2.9000000000000004,2.5999999999999996,33.0,30.7,30.8,28.7,10.8,7.7,7.9,4.8,,1
2025-10-04 18:03:00,73.85,508.3767,363.59999999999997,2.0500000000000007,2.85,2.6500000000000004,33.0,30.7,30.9,28.7,10.8,7.7,7.9,4.9,,1
2025-10-04 18:06:00,74.05,511.5741,363.7,2.0500000000000007,2.9,2.700000000000001,33.0,30.7,30.9,28.7,10.9,7.8,8.0,4.9,,1
2025-10-04 18:09:00,74.05,511.3281,363.7,2.0500000000000007,2.85,2.700000000000001,33.0,30.7,30.9,28.7,10.9,7.8,8.1,4.9,,1
2025-10-04 18:12:00,74.05,514.0336,363.7,2.0,2.9,2.8000000000000025,32.9,30.7,30.9,28.7,10.9,7.8,7.9,5.0,,1
2025-10-04 18:15:00,74.05,516.985,363.8,2.0,2.85,2.7500000000000018,32.9,30.7,30.9,28.7,10.9,7.8,8.0,5.0,,1
2025-10-04 18:18:00,74.55,519.9363,363.8,2.0500000000000007,2.85,2.700000000000001,33.0,30.7,30.9,28.7,10.9,7.8,8.0,5.0,,1
2025-10-04 18:21:00,75.0,522.8877,363.9,2.0500000000000007,2.85,2.8000000000000025,33.0,30.7,30.9,28.7,10.9,7.8,8.0,5.0,,1
2025-10-04 18:24:00,76.0,526.577,363.9,2.0500000000000007,2.9,2.799999999999999,33.1,30.7,31.0,28.7,11.0,7.8,8.0,5.0,,1
2025-10-04 18:27:00,76.2,527.3148,364.0,2.1000000000000014,2.9000000000000004,2.799999999999999,33.1,30.8,31.0,28.7,11.0,7.9,8.1,5.0,,1
2025-10-04 18:30:00,76.6,527.3148,364.0,2.1000000000000014,2.9999999999999996,2.8499999999999996,33.1,30.8,31.0,28.7,11.0,7.8,7.9,4.9,,1
2025-10-04 18:33:00,76.44999999999999,526.577,364.09999999999997,2.1000000000000014,2.85,2.8499999999999996,33.1,30.8,31.0,28.7,10.9,7.8,8.1,4.9,,1
2025-10-04 18:36:00,76.65,531.004,364.09999999999997,2.150000000000002,2.9499999999999997,2.799999999999999,33.2,30.8,31.0,28.7,11.0,7.8,8.0,4.9,,1
2025-10-04 18:39:00,76.75,531.496,364.2,2.150000000000002,2.9499999999999997,2.799999999999999,33.2,30.8,31.0,28.7,11.0,7.8,8.0,4.9,,1
2025-10-04 18:42:00,77.25,536.1689,364.2,2.150000000000002,2.9999999999999996,2.899999999999997,33.2,30.8,31.0,28.7,11.0,7.8,7.9,4.9,,1
2025-10-04 18:45:00,77.44999999999999,534.2014,364.3,2.1000000000000014,2.9499999999999997,2.8499999999999996,33.1,30.8,31.0,28.7,10.9,7.8,7.9,4.9,,1
2025-10-04 18:48:00,77.35,535.923,364.3,2.150000000000002,2.9,2.8499999999999996,33.2,30.8,31.0,28.7,10.9,7.8,8.0,4.9,,1
2025-10-04 18:51:00,77.35,532.7257,364.4,2.1000000000000014,2.9,2.899999999999997,33.1,30.8,31.0,28.7,10.9,7.7,7.9,4.9,,1
2025-10-04 18:54:00,77.25,533.4636,364.4,2.1000000000000014,2.9000000000000004,2.8499999999999996,33.1,30.8,31.0,28.7,10.8,7.7,7.9,4.8,,1
2025-10-04 18:57:00,77.15,531.496,364.5,2.1000000000000014,2.9500000000000006,2.8499999999999996,33.1,30.8,31.0,28.7,10.8,7.7,7.8,4.8,,1
2025-10-04 19:00:00,77.05000000000001,526.8229,364.5,2.150000000000002,2.9500000000000006,2.799999999999999,33.2,30.8,31.0,28.7,10.8,7.7,7.8,4.8,,1
2025-10-04 19:03:00,76.9,516.739,364.59999999999997,2.150000000000002,3.0000000000000004,2.799999999999999,33.2,30.8,31.0,28.7,10.9,7.7,7.8,4.8,,1
2025-10-04 19:06:00,76.65,510.3443,364.59999999999997,2.150000000000002,2.95,2.799999999999999,33.2,30.8,31.0,28.7,10.8,7.6,7.8,4.7,,1
2025-10-04 19:09:00,76.4,514.2795,364.7,2.150000000000002,3.0500000000000003,2.6999999999999975,33.2,30.8,31.0,28.7,10.8,7.6,7.7,4.6,,1
2025-10-04 19:12:00,76.0,512.5579,364.7,2.1000000000000014,3.0500000000000003,2.799999999999999,33.1,30.7,30.9,28.7,10.8,7.6,7.7,4.6,,1
2025-10-04 19:15:00,75.6,509.6065,364.8,2.1000000000000014,3.0000000000000004,2.7499999999999982,33.1,30.7,30.9,28.7,10.8,7.5,7.7,4.6,,1
2025-10-04 19:18:00,75.0,503.2118,364.8,2.0500000000000007,3.0,2.700000000000001,33.0,30.7,30.9,28.7,10.7,7.5,7.6,4.6,,1
2025-10-04 19:21:00,74.5,506.4091,364.9,1.9499999999999993,2.9,2.8000000000000007,32.8,30.6,30.8,28.7,10.7,7.5,7.8,4.6,,1
2025-10-04 19:24:00,73.7,509.1146,364.9,2.0,3.0,2.6999999999999993,32.9,30.6,30.8,28.7,10.7,7.5,7.6,4.6,,1
2025-10-04 19:27:00,73.4,498.5388,365.0,2.0,2.8999999999999995,2.6499999999999986,32.9,30.6,30.8,28.7,10.7,7.5,7.7,4.7,,1
2025-10-04 19:30:00,73.5,499.5226,365.0,2.0,2.8999999999999995,2.6499999999999986,32.9,30.6,30.8,28.7,10.7,7.5,7.7,4.7,,1
2025-10-04 19:33:00,73.5,495.8333,365.09999999999997,2.0,2.8999999999999995,2.6499999999999986,32.9,30.6,30.8,28.7,10.7,7.5,7.7,4.7,,1
2025-10-04 19:36:00,73.6,504.1956,365.09999999999997,2.0,2.8999999999999995,2.6999999999999993,32.9,30.6,30.8,28.7,10.7,7.6,7.8,4.7,,1
2025-10-04 19:39:00,73.35,502.228,365.2,2.049999999999999,2.8999999999999995,2.6999999999999993,32.9,30.6,30.8,28.6,10.7,7.6,7.8,4.7,,1
2025-10-04 19:42:00,73.25,501.9821,365.2,2.099999999999998,2.95,2.6500000000000004,32.9,30.7,30.8,28.6,10.8,7.6,7.8,4.7,,1
2025-10-04 19:45:00,73.05,499.2766,365.3,2.049999999999999,2.95,2.599999999999998,32.9,30.6,30.8,28.6,10.8,7.6,7.8,4.7,,1
2025-10-04 19:48:00,72.9,492.1441,365.3,2.049999999999999,2.95,2.599999999999998,32.9,30.6,30.8,28.6,10.8,7.6,7.8,4.7,,1
2025-10-04 19:51:00,72.94999999999999,493.6198,365.4,2.049999999999999,2.95,2.599999999999998,32.9,30.6,30.8,28.6,10.8,7.6,7.8,4.7,,1
2025-10-04 19:54:00,73.15,505.6713,365.4,1.9999999999999982,2.95,2.6499999999999986,32.8,30.6,30.8,28.6,10.8,7.6,7.8,4.7,,1
2025-10-04 19:57:00,73.05,499.7685,365.5,1.9999999999999982,2.9000000000000004,2.6499999999999986,32.8,30.6,30.8,28.6,10.8,7.7,7.9,4.8,,1
2025-10-04 20:00:00,72.95,499.2766,365.5,2.049999999999999,2.95,2.599999999999998,32.9,30.6,30.8,28.6,10.9,7.7,7.9,4.8,,1
2025-10-04 20:03:00,73.15,499.5226,365.59999999999997,2.049999999999999,2.9,2.6499999999999986,32.9,30.6,30.8,28.6,10.9,7.7,7.9,4.9,,1
2025-10-04 20:06:00,73.05,500.5063,365.7,1.9999999999999982,2.9499999999999997,2.6499999999999986,32.8,30.6,30.8,28.6,10.9,7.8,7.9,4.9,,1
2025-10-04 20:09:00,73.15,503.9496,365.7,1.9999999999999982,2.9,2.6499999999999986,32.8,30.6,30.8,28.6,10.9,7.8,8.0,4.9,,1
2025-10-04 20:12:00,73.35,505.6713,365.7,1.9999999999999982,2.85,2.6999999999999993,32.8,30.6,30.8,28.6,10.9,7.7,8.0,4.9,,1
2025-10-04 20:15:00,73.35,511.5741,365.8,1.9999999999999982,2.85,2.6499999999999986,32.8,30.6,30.8,28.6,10.9,7.7,8.0,4.9,,1
2025-10-04 20:18:00,73.55000000000001,510.8362,365.8,2.049999999999999,2.9,2.6499999999999986,32.9,30.5,30.7,28.6,10.9,7.8,8.0,4.9,,1
2025-10-04 20:21:00,73.75,511.5741,365.9,2.0999999999999996,2.85,2.6999999999999993,32.9,30.6,30.8,28.5,10.9,7.8,8.0,5.0,,1
2025-10-04 20:24:00,73.85,515.2633,365.9,2.0999999999999996,2.9,2.6999999999999993,32.9,30.6,30.8,28.5,10.9,7.8,7.9,5.0,,1
2025-10-04 20:27:00,74.1,514.2795,366.0,2.0999999999999996,2.9499999999999997,2.75,32.9,30.5,30.7,28.5,10.9,7.8,7.9,4.9,,1
2025-10-04 20:30:00,74.15,516.2471,366.0,2.049999999999999,2.9,2.75,32.8,30.6,30.8,28.5,10.9,7.8,8.0,4.9,,1
2025-10-04 20:33:00,74.4,518.9525,366.09999999999997,2.0999999999999996,2.85,2.75,32.9,30.6,30.8,28.5,10.9,7.8,8.1,4.9,,1
2025-10-04 20:36:00,74.75,519.4445,366.09999999999997,2.0999999999999996,2.9,2.75,32.9,30.6,30.8,28.5,10.9,7.8,8.0,4.9,,1
2025-10-04 20:39:00,75.05000000000001,524.1175,366.2,2.0999999999999996,2.9000000000000004,2.8000000000000007,32.9,30.6,30.8,28.5,10.9,7.9,8.0,5.0,,1
2025-10-04 20:42:00,75.35,522.8877,366.2,2.1500000000000004,2.85,2.75,33.0,30.6,30.8,28.5,10.9,7.8,8.1,4.9,,1
2025-10-04 20:45:00,75.4,522.8877,366.3,2.0999999999999996,2.9499999999999997,2.75,32.9,30.6,30.8,28.5,10.9,7.8,7.9,4.9,,1
2025-10-04 20:48:00,75.55000000000001,523.1337,366.3,2.0999999999999996,2.9499999999999997,2.75,32.9,30.6,30.8,28.5,10.9,7.8,7.9,4.9,,1
2025-10-04 20:51:00,75.5,524.3634,366.4,2.049999999999999,2.9,2.8000000000000007,32.8,30.6,30.8,28.5,10.9,7.8,8.0,4.9,,1
2025-10-04 20:54:00,75.55000000000001,523.8715,366.4,2.0999999999999996,2.9499999999999997,2.75,32.9,30.6,30.8,28.5,10.9,7.8,7.9,4.9,,1
2025-10-04 20:57:00,75.55000000000001,523.6256,366.5,2.1500000000000004,2.9,2.75,32.9,30.6,30.7,28.5,10.9,7.8,8.0,4.9,,1
2025-10-04 21:00:00,75.45,521.1661,366.59999999999997,2.049999999999999,2.9,2.8000000000000007,32.8,30.6,30.8,28.5,10.9,7.7,7.9,4.9,,1
2025-10-04 21:03:00,75.2,521.412,366.59999999999997,2.1500000000000004,2.9,2.75,32.9,30.6,30.7,28.5,10.9,7.7,7.9,4.9,,1
2025-10-04 21:06:00,75.1,519.9363,366.59999999999997,2.0999999999999996,2.9000000000000004,2.8000000000000007,32.9,30.5,30.7,28.5,10.8,7.7,7.9,4.8,,1
2025-10-04 21:09:00,75.1,519.4445,366.7,2.049999999999999,2.9000000000000004,2.8500000000000014,32.8,30.5,30.7,28.5,10.8,7.6,7.8,4.8,,1
2025-10-04 21:12:00,75.05,518.7066,366.8,2.0999999999999996,2.8999999999999995,2.75,32.9,30.6,30.8,28.5,10.7,7.6,7.7,4.8,,1
2025-10-04 21:15:00,74.9,514.5255,366.8,2.049999999999999,2.9499999999999993,2.8500000000000014,32.8,30.5,30.7,28.5,10.7,7.6,7.7,4.7,,1
2025-10-04 21:18:00,74.85,517.9688,366.9,2.049999999999999,2.9499999999999993,2.75,32.8,30.5,30.7,28.5,10.7,7.6,7.7,4.7,,1
2025-10-04 21:21:00,74.85,515.2633,366.9,2.049999999999999,2.8999999999999995,2.75,32.8,30.5,30.7,28.5,10.7,7.6,7.8,4.7,,1
2025-10-04 21:24:00,74.85,514.2795,366.9,2.049999999999999,2.8499999999999996,2.75,32.8,30.5,30.7,28.5,10.7,7.5,7.8,4.7,,1
2025-10-04 21:27:00,74.55,513.0498,367.0,2.0999999999999996,2.8999999999999995,2.6999999999999993,32.8,30.6,30.7,28.5,10.7,7.6,7.8,4.7,,1
2025-10-04 21:30:00,74.4,513.0498,367.0,2.0999999999999996,2.8999999999999995,2.75,32.8,30.6,30.7,28.5,10.7,7.6,7.8,4.7,,1
2025-10-04 21:33:00,74.45,511.5741,367.09999999999997,2.049999999999999,2.8999999999999995,2.75,32.8,30.5,30.7,28.5,10.7,7.6,7.8,4.7,,1
2025-10-04 21:36:00,74.45,509.1146,367.09999999999997,2.049999999999999,2.9499999999999993,2.75,32.8,30.5,30.7,28.5,10.7,7.6,7.7,4.7,,1
2025-10-04 21:39:00,74.35,504.6875,367.2,2.1500000000000004,2.9499999999999993,2.6499999999999986,32.9,30.6,30.7,28.5,10.7,7.6,7.7,4.7,,1
2025-10-04 21:42:00,73.95,504.6875,367.2,2.049999999999999,2.9999999999999996,2.75,32.8,30.5,30.7,28.5,10.7,7.6,7.7,4.6,,1
2025-10-04 21:45:00,73.85,503.2118,367.3,2.0000000000000018,2.8999999999999995,2.7499999999999964,32.7,30.5,30.7,28.5,10.7,7.6,7.8,4.7,,1
2025-10-04 21:48:00,73.95,507.147,367.3,2.049999999999999,2.8999999999999995,2.6999999999999993,32.8,30.5,30.7,28.5,10.7,7.6,7.8,4.7,,1
2025-10-04 21:51:00,73.85,505.1794,367.4,2.049999999999999,2.8999999999999995,2.6999999999999993,32.8,30.5,30.7,28.5,10.7,7.6,7.8,4.7,,1
2025-10-04 21:54:00,74.15,505.1794,367.5,2.049999999999999,2.9,2.6999999999999993,32.8,30.5,30.7,28.5,10.8,7.6,7.9,4.7,,1
2025-10-04 21:57:00,73.95,502.7199,367.5,2.049999999999999,2.95,2.6999999999999993,32.8,30.5,30.7,28.5,10.8,7.6,7.8,4.7,,1
2025-10-04 22:00:00,73.95,499.2766,367.5,2.0999999999999996,2.95,2.6499999999999986,32.8,30.6,30.7,28.5,10.8,7.6,7.8,4.7,,1
2025-10-04 22:03:00,73.75,499.2766,367.59999999999997,2.049999999999999,3.0,2.6999999999999993,32.8,30.5,30.7,28.5,10.8,7.6,7.7,4.7,,1
2025-10-04 22:06:00,73.85,499.2766,367.59999999999997,2.049999999999999,3.0,2.6999999999999993,32.8,30.5,30.7,28.5,10.8,7.6,7.7,4.7,,1
2025-10-04 22:09:00,74.05000000000001,502.7199,367.7,2.049999999999999,2.95,2.6999999999999993,32.8,30.5,30.7,28.5,10.8,7.6,7.8,4.7,,1
2025-10-04 22:12:00,73.95,502.228,367.7,2.049999999999999,3.0000000000000004,2.75,32.8,30.5,30.7,28.5,10.8,7.7,7.8,4.7,,1
2025-10-04 22:15:00,74.05000000000001,500.5063,367.8,2.049999999999999,3.0000000000000004,2.6999999999999993,32.8,30.5,30.7,28.5,10.8,7.7,7.8,4.7,,1
2025-10-04 22:18:00,74.15,500.7523,367.8,2.049999999999999,3.0,2.6999999999999993,32.8,30.5,30.7,28.5,10.9,7.7,7.9,4.7,,1
2025-10-04 22:21:00,74.15,501.4901,367.9,2.049999999999999,3.0500000000000003,2.6999999999999993,32.8,30.5,30.7,28.5,10.9,7.7,7.8,4.7,,1
2025-10-04 22:24:00,74.30000000000001,504.1956,368.0,2.049999999999999,3.0500000000000003,2.75,32.8,30.5,30.7,28.5,10.9,7.7,7.8,4.7,,1
2025-10-04 22:27:00,74.45,499.7685,368.0,2.0999999999999996,3.0,2.6999999999999993,32.9,30.5,30.7,28.5,10.9,7.7,7.9,4.7,,1
2025-10-04 22:30:00,74.45,502.7199,368.0,2.0999999999999996,3.0500000000000003,2.6999999999999993,32.9,30.5,30.7,28.5,10.9,7.7,7.8,4.7,,1
2025-10-04 22:33:00,74.5,501.4901,368.09999999999997,2.0999999999999996,2.95,2.6999999999999993,32.8,30.6,30.7,28.5,10.9,7.7,7.9,4.8,,1
2025-10-04 22:36:00,74.65,503.9496,368.2,2.049999999999999,2.95,2.75,32.8,30.5,30.7,28.5,10.9,7.7,7.9,4.8,,1
2025-10-04 22:39:00,74.35,501.9821,368.2,2.049999999999999,3.0000000000000004,2.6999999999999993,32.8,30.5,30.7,28.5,10.9,7.7,7.8,4.8,,1
2025-10-04 22:42:00,74.4,500.2604,368.2,2.049999999999999,2.9000000000000004,2.8000000000000007,32.8,30.5,30.7,28.5,10.9,7.7,8.0,4.8,,1
2025-10-04 22:45:00,74.55000000000001,503.4577,368.3,2.0999999999999996,2.95,2.75,32.9,30.5,30.7,28.5,10.9,7.7,7.9,4.8,,1
2025-10-04 22:48:00,74.44999999999999,503.4577,368.4,2.1500000000000004,3.05,2.6999999999999993,32.9,30.6,30.7,28.5,11.0,7.8,7.9,4.8,,1
2025-10-04 22:51:00,74.69999999999999,505.9173,368.4,2.0999999999999996,3.0,2.75,32.9,30.5,30.7,28.5,11.0,7.8,8.0,4.8,,1
2025-10-04 22:54:00,74.65,503.4577,368.5,2.0999999999999996,3.0,2.8000000000000007,32.8,30.6,30.7,28.5,10.9,7.8,7.9,4.8,,1
2025-10-04 22:57:00,74.5,501.9821,368.5,2.0999999999999996,2.95,2.75,32.9,30.5,30.7,28.5,10.9,7.7,7.9,4.8,,1
2025-10-04 23:00:00,74.45,502.228,368.5,2.049999999999999,2.95,2.75,32.8,30.5,30.7,28.5,10.9,7.7,7.9,4.8,,1
2025-10-04 23:03:00,74.55000000000001,500.2604,368.59999999999997,2.049999999999999,3.0000000000000004,2.8000000000000007,32.8,30.5,30.7,28.5,10.9,7.7,7.8,4.8,,1
2025-10-04 23:06:00,74.45,504.1956,368.59999999999997,2.049999999999999,3.0500000000000003,2.6999999999999993,32.8,30.5,30.7,28.5,10.9,7.7,7.8,4.7,,1
2025-10-04 23:09:00,74.45,500.2604,368.7,2.049999999999999,2.95,2.75,32.8,30.5,30.7,28.5,10.9,7.7,7.9,4.8,,1
2025-10-04 23:12:00,74.45,502.9659,368.7,2.0999999999999996,3.0,2.6999999999999993,32.8,30.6,30.7,28.5,10.9,7.7,7.9,4.7,,1
2025-10-04 23:15:00,74.35,499.7685,368.8,2.1500000000000004,2.95,2.6999999999999993,32.9,30.6,30.7,28.5,10.9,7.7,7.9,4.8,,1
2025-10-04 23:18:00,74.4,499.0307,368.9,2.049999999999999,3.0,2.8000000000000007,32.8,30.5,30.7,28.5,10.9,7.7,7.9,4.7,,1
2025-10-04 23:21:00,74.1,499.7685,368.9,2.0999999999999996,3.0500000000000003,2.6499999999999986,32.8,30.6,30.7,28.5,10.9,7.7,7.8,4.7,,1
2025-10-04 23:24:00,74.15,498.2928,368.9,2.049999999999999,3.0000000000000004,2.8000000000000007,32.8,30.5,30.7,28.5,10.8,7.7,7.8,4.7,,1
2025-10-04 23:27:00,74.0,498.5388,369.0,2.0000000000000018,3.0500000000000003,2.799999999999997,32.7,30.5,30.7,28.5,10.8,7.7,7.7,4.7,,1
2025-10-04 23:30:00,73.94999999999999,494.3576,369.0,2.049999999999999,2.95,2.6999999999999993,32.8,30.5,30.7,28.5,10.8,7.6,7.8,4.7,,1
2025-10-04 23:33:00,74.05,494.1117,369.09999999999997,2.0000000000000018,3.0,2.7499999999999964,32.7,30.5,30.7,28.5,10.9,7.6,7.8,4.7,,1
2025-10-04 23:36:00,73.45,487.2251,369.09999999999997,2.049999999999999,3.0500000000000003,2.6999999999999993,32.8,30.5,30.7,28.5,10.9,7.6,7.8,4.6,,1
2025-10-04 23:39:00,72.80000000000001,483.7818,369.2,2.099999999999998,3.0500000000000003,2.6000000000000014,32.8,30.5,30.6,28.5,10.8,7.6,7.7,4.6,,1
2025-10-04 23:42:00,72.45,485.0116,369.2,2.0000000000000018,3.0000000000000004,2.6000000000000014,32.7,30.5,30.7,28.5,10.8,7.6,7.8,4.6,,1
2025-10-04 23:45:00,72.2,483.7818,369.3,2.0500000000000007,3.0,2.6000000000000014,32.7,30.5,30.6,28.5,10.8,7.6,7.7,4.7,,1
2025-10-04 23:48:00,72.19999999999999,484.7656,369.3,2.049999999999999,2.95,2.6000000000000014,32.8,30.5,30.7,28.5,10.8,7.6,7.8,4.7,,1
2025-10-04 23:51:00,72.1,483.7818,369.4,2.0000000000000018,2.95,2.6000000000000014,32.7,30.5,30.7,28.5,10.8,7.6,7.8,4.7,,1
2025-10-04 23:54:00,71.69999999999999,478.371,369.4,2.0000000000000018,2.9,2.6000000000000014,32.7,30.5,30.7,28.5,10.8,7.6,7.9,4.7,,1
2025-10-04 23:57:00,71.80000000000001,481.0764,369.5,2.0000000000000018,2.95,2.6000000000000014,32.7,30.5,30.7,28.5,10.8,7.6,7.8,4.7,,1
2025-10-05 00:00:00,71.80000000000001,479.8466,369.5,2.0,2.95,2.6000000000000014,32.6,30.5,30.6,28.5,10.8,7.6,7.8,4.7,,1
2025-10-05 00:03:00,71.7,478.6169,369.59999999999997,2.0,3.0,2.6000000000000014,32.6,30.5,30.6,28.5,10.8,7.6,7.7,4.7,,1
2025-10-05 00:06:00,71.3,477.6331,369.59999999999997,2.0500000000000007,2.95,2.5,32.7,30.5,30.6,28.5,10.8,7.6,7.8,4.7,,1
2025-10-05 00:09:00,71.5,479.6007,369.7,2.0,2.95,2.6000000000000014,32.6,30.5,30.6,28.5,10.8,7.7,7.9,4.7,,1
2025-10-05 00:12:00,71.6,484.2737,369.8,2.0,2.95,2.6000000000000014,32.6,30.5,30.6,28.5,10.9,7.7,7.9,4.8,,1
2025-10-05 00:15:00,71.55,481.8142,369.8,2.0,3.0000000000000004,2.6000000000000014,32.6,30.5,30.6,28.5,10.9,7.7,7.8,4.8,,1
2025-10-05 00:18:00,71.44999999999999,483.2899,369.8,2.0500000000000007,2.9500000000000006,2.6000000000000014,32.7,30.5,30.6,28.5,10.8,7.7,7.8,4.8,,1
2025-10-05 00:21:00,71.5,488.7008,369.9,2.0500000000000007,2.9500000000000006,2.6000000000000014,32.7,30.5,30.6,28.5,10.8,7.7,7.8,4.8,,1
2025-10-05 00:24:00,71.80000000000001,489.1927,369.9,2.0,2.9500000000000006,2.650000000000002,32.7,30.4,30.6,28.5,10.8,7.7,7.8,4.8,,1
2025-10-05 00:27:00,71.94999999999999,490.9144,370.0,2.0500000000000007,2.9000000000000004,2.6000000000000014,32.7,30.5,30.6,28.5,10.8,7.7,7.9,4.8,,1
2025-10-05 00:30:00,72.0,489.6846,370.09999999999997,2.0,2.9000000000000004,2.650000000000002,32.7,30.4,30.6,28.5,10.8,7.7,7.9,4.8,,1
2025-10-05 00:33:00,72.0,490.9144,370.09999999999997,1.9499999999999993,3.0000000000000004,2.700000000000003,32.6,30.4,30.6,28.5,10.9,7.7,7.8,4.8,,1
2025-10-05 00:36:00,72.0,490.9144,370.09999999999997,2.0500000000000007,2.9000000000000004,2.6000000000000014,32.7,30.5,30.6,28.5,10.8,7.7,7.9,4.8,,1
2025-10-05 00:39:00,72.1,493.1279,370.2,2.0500000000000007,2.9500000000000006,2.6000000000000014,32.7,30.5,30.6,28.5,10.8,7.7,7.8,4.8,,1
2025-10-05 00:42:00,72.1,492.8819,370.2,2.0500000000000007,2.9500000000000006,2.5500000000000007,32.7,30.5,30.6,28.5,10.8,7.7,7.8,4.8,,1
2025-10-05 00:45:00,72.19999999999999,497.0631,370.3,2.049999999999999,2.95,2.6000000000000014,32.8,30.5,30.7,28.5,10.9,7.7,7.8,4.9,,1
2025-10-05 00:48:00,72.4,497.8009,370.3,1.950000000000001,2.9499999999999997,2.6999999999999993,32.7,30.4,30.7,28.5,10.9,7.8,7.9,4.9,,1
2025-10-05 00:51:00,72.4,501.4901,370.4,2.0000000000000018,2.9499999999999997,2.6499999999999986,32.7,30.5,30.7,28.5,10.9,7.8,7.9,4.9,,1
2025-10-05 00:54:00,72.45,502.7199,370.5,2.0000000000000018,2.9,2.6499999999999986,32.7,30.5,30.7,28.5,10.9,7.8,7.9,5.0,,1
2025-10-05 00:57:00,72.55,504.1956,370.5,2.0000000000000018,2.9,2.6499999999999986,32.7,30.5,30.7,28.5,10.9,7.8,8.0,4.9,,1
2025-10-05 01:00:00,72.45,501.9821,370.5,2.0000000000000018,2.9,2.6499999999999986,32.7,30.5,30.7,28.5,10.9,7.8,8.0,4.9,,1
2025-10-05 01:03:00,72.65,508.1308,370.59999999999997,2.0500000000000007,2.9499999999999997,2.6499999999999986,32.7,30.5,30.6,28.5,10.9,7.8,7.9,4.9,,1
2025-10-05 01:06:00,72.85,510.5902,370.59999999999997,2.0000000000000018,2.85,2.6999999999999957,32.7,30.5,30.7,28.5,10.9,7.8,8.0,5.0,,1
2025-10-05 01:09:00,73.45,515.0174,370.7,2.0000000000000018,2.9,2.7499999999999964,32.7,30.5,30.7,28.5,10.9,7.8,8.0,4.9,,1
2025-10-05 01:12:00,73.45,514.5255,370.7,2.0000000000000018,2.9,2.7499999999999964,32.7,30.5,30.7,28.5,10.9,7.8,7.9,5.0,,1
2025-10-05 01:15:00,73.45,516.985,370.8,2.0000000000000018,2.85,2.7499999999999964,32.7,30.5,30.7,28.5,10.8,7.8,8.0,4.9,,1
2025-10-05 01:18:00,73.94999999999999,518.2147,370.9,2.049999999999999,2.8000000000000003,2.6999999999999993,32.8,30.5,30.7,28.5,10.8,7.7,8.0,4.9,,1
2025-10-05 01:21:00,73.85,519.4445,370.9,2.0999999999999996,2.85,2.75,32.8,30.6,30.7,28.5,10.8,7.8,8.0,4.9,,1
2025-10-05 01:24:00,73.94999999999999,524.1175,370.9,2.0999999999999996,2.85,2.75,32.9,30.5,30.7,28.5,10.8,7.8,8.0,4.9,,1
2025-10-05 01:27:00,74.2,524.3634,371.0,2.049999999999999,2.8000000000000003,2.8000000000000007,32.8,30.5,30.7,28.5,10.8,7.8,8.0,5.0,,1
2025-10-05 01:30:00,74.65,526.3311,371.09999999999997,2.049999999999999,2.8000000000000003,2.75,32.8,30.5,30.7,28.5,10.8,7.8,8.0,5.0,,1
2025-10-05 01:33:00,74.45,525.3472,371.09999999999997,2.049999999999999,2.85,2.8000000000000007,32.8,30.5,30.7,28.5,10.8,7.8,8.0,4.9,,1
2025-10-05 01:36:00,74.65,525.3472,371.09999999999997,2.0999999999999996,2.85,2.75,32.9,30.5,30.7,28.5,10.8,7.7,7.9,4.9,,1
2025-10-05 01:39:00,74.5,526.577,371.2,2.0999999999999996,2.85,2.75,32.9,30.5,30.7,28.5,10.8,7.7,7.9,4.9,,1
2025-10-05 01:42:00,74.55000000000001,522.6418,371.2,2.049999999999999,2.9000000000000004,2.8000000000000007,32.8,30.5,30.7,28.5,10.8,7.7,7.8,4.9,,1
2025-10-05 01:45:00,74.45,520.4282,371.3,2.049999999999999,2.7999999999999994,2.8000000000000007,32.8,30.5,30.7,28.5,10.7,7.6,7.9,4.8,,1
2025-10-05 01:48:00,74.35,519.1985,371.3,2.049999999999999,2.85,2.75,32.8,30.5,30.7,28.5,10.8,7.6,7.9,4.8,,1
2025-10-05 01:51:00,74.35,517.4769,371.4,2.0999999999999996,2.9000000000000004,2.6999999999999993,32.9,30.5,30.7,28.5,10.8,7.6,7.8,4.8,,1
2025-10-05 01:54:00,74.35,515.5093,371.4,2.0999999999999996,2.95,2.6999999999999993,32.9,30.5,30.7,28.5,10.8,7.6,7.7,4.8,,1
2025-10-05 01:57:00,74.35,517.7228,371.5,2.049999999999999,2.8499999999999996,2.75,32.8,30.5,30.7,28.5,10.7,7.6,7.8,4.8,,1
2025-10-05 02:00:00,74.3,517.9688,371.5,2.049999999999999,2.8499999999999996,2.75,32.8,30.5,30.7,28.5,10.7,7.6,7.8,4.8,,1
2025-10-05 02:03:00,74.15,512.066,371.59999999999997,2.049999999999999,2.9499999999999993,2.75,32.8,30.5,30.7,28.5,10.7,7.6,7.7,4.7,,1
2025-10-05 02:06:00,73.85,505.1794,371.59999999999997,2.049999999999999,2.8999999999999995,2.650000000000002,32.8,30.5,30.7,28.5,10.7,7.5,7.7,4.7,,1
2025-10-05 02:09:00,73.1,493.3738,371.7,2.0500000000000007,2.9499999999999997,2.6999999999999993,32.7,30.5,30.6,28.5,10.7,7.5,7.7,4.6,,1
2025-10-05 02:12:00,72.3,492.1441,371.7,1.9499999999999993,3.0,2.650000000000002,32.6,30.4,30.6,28.5,10.7,7.5,7.6,4.6,,1
2025-10-05 02:15:00,72.05000000000001,495.3414,371.8,2.0,2.9,2.6000000000000014,32.7,30.4,30.6,28.5,10.6,7.5,7.6,4.7,,1
2025-10-05 02:18:00,71.5,489.1927,371.8,2.0,2.9,2.6000000000000014,32.7,30.4,30.6,28.5,10.6,7.5,7.7,4.6,,1
2025-10-05 02:21:00,71.2,486.9792,371.9,1.9499999999999993,2.8499999999999996,2.6000000000000014,32.6,30.4,30.6,28.5,10.6,7.5,7.7,4.7,,1
2025-10-05 02:24:00,71.30000000000001,487.2251,372.0,1.9499999999999993,2.8999999999999995,2.650000000000002,32.6,30.4,30.6,28.5,10.7,7.5,7.7,4.7,,1
2025-10-05 02:27:00,71.2,482.5521,372.0,1.9499999999999993,2.8999999999999995,2.6000000000000014,32.6,30.4,30.6,28.5,10.7,7.5,7.7,4.7,,1
2025-10-05 02:30:00,70.6,478.6169,372.0,1.8999999999999986,2.8499999999999996,2.5500000000000007,32.5,30.4,30.6,28.5,10.7,7.5,7.8,4.7,,1
2025-10-05 02:33:00,70.30000000000001,475.1736,372.09999999999997,1.9499999999999993,2.8999999999999995,2.5500000000000007,32.5,30.4,30.5,28.5,10.7,7.5,7.7,4.7,,1
2025-10-05 02:36:00,70.1,478.125,372.2,1.9499999999999993,2.8999999999999995,2.5,32.6,30.4,30.6,28.5,10.7,7.5,7.7,4.7,,1
2025-10-05 02:39:00,70.15,478.125,372.2,1.9499999999999993,2.8999999999999995,2.5,32.6,30.4,30.6,28.5,10.7,7.5,7.7,4.7,,1
2025-10-05 02:42:00,70.3,483.2899,372.2,2.0,2.8999999999999995,2.5,32.6,30.4,30.5,28.5,10.7,7.5,7.7,4.7,,1
2025-10-05 02:45:00,70.5,484.2737,372.3,1.9499999999999993,2.8999999999999995,2.5500000000000007,32.6,30.4,30.6,28.5,10.7,7.6,7.7,4.8,,1
2025-10-05 02:48:00,70.4,487.2251,372.3,1.9499999999999993,2.8499999999999996,2.5500000000000007,32.6,30.4,30.6,28.5,10.7,7.6,7.8,4.8,,1
2025-10-05 02:51:00,70.7,483.5359,372.4,1.8999999999999986,2.9000000000000004,2.6000000000000014,32.5,30.4,30.6,28.5,10.8,7.7,7.9,4.8,,1
2025-10-05 02:54:00,70.5,481.8142,372.5,1.9499999999999993,2.9500000000000006,2.5,32.6,30.4,30.6,28.5,10.8,7.7,7.8,4.8,,1
2025-10-05 02:57:00,70.5,480.8304,372.5,1.9499999999999993,2.9500000000000006,2.5,32.6,30.4,30.6,28.5,10.8,7.7,7.8,4.8,,1
2025-10-05 03:00:00,70.6,481.3224,372.5,1.9499999999999993,2.9000000000000004,2.5,32.6,30.4,30.6,28.5,10.8,7.7,7.9,4.8,,1
2025-10-05 03:03:00,70.3,485.9954,372.59999999999997,1.8999999999999986,2.85,2.5500000000000007,32.5,30.4,30.6,28.5,10.8,7.7,7.9,4.9,,1
2025-10-05 03:06:00,69.9,485.9954,372.59999999999997,1.8999999999999986,2.85,2.5,32.5,30.4,30.6,28.5,10.8,7.8,8.0,4.9,,1
2025-10-05 03:09:00,70.4,489.4387,372.7,1.8499999999999979,2.9499999999999997,2.6000000000000014,32.4,30.4,30.6,28.5,10.9,7.8,7.9,4.9,,1
2025-10-05 03:12:00,70.6,488.2089,372.7,1.8999999999999986,2.9,2.6000000000000014,32.5,30.4,30.6,28.5,10.9,7.8,8.0,4.9,,1
2025-10-05 03:15:00,70.7,487.963,372.8,1.9499999999999993,2.85,2.5500000000000007,32.6,30.4,30.6,28.5,10.8,7.7,7.9,4.9,,1
2025-10-05 03:18:00,70.8,489.1927,372.8,1.9499999999999993,2.85,2.6000000000000014,32.6,30.4,30.6,28.5,10.8,7.7,7.9,4.9,,1
2025-10-05 03:21:00,70.9,494.1117,372.9,1.9499999999999993,2.8000000000000003,2.6000000000000014,32.6,30.4,30.6,28.5,10.8,7.7,8.0,4.9,,1
2025-10-05 03:24:00,71.19999999999999,499.2766,372.9,1.9499999999999993,2.85,2.6000000000000014,32.6,30.4,30.6,28.5,10.8,7.8,7.9,5.0,,1
2025-10-05 03:27:00,71.9,503.9496,373.0,1.9499999999999993,2.85,2.700000000000003,32.6,30.4,30.6,28.5,10.9,7.8,8.0,5.0,,1
2025-10-05 03:30:00,72.7,506.4091,373.0,2.0,2.85,2.650000000000002,32.7,30.4,30.6,28.5,10.9,7.8,8.0,5.0,,1
2025-10-05 03:33:00,72.75,508.8687,373.09999999999997,2.0500000000000007,2.85,2.6499999999999986,32.7,30.5,30.6,28.5,10.9,7.8,8.0,5.0,,1
2025-10-05 03:36:00,73.05,510.3443,373.09999999999997,2.0000000000000018,2.9499999999999997,2.6499999999999986,32.7,30.5,30.7,28.5,10.9,7.8,7.9,4.9,,1
2025-10-05 03:39:00,73.25,510.3443,373.2,2.0000000000000018,2.9,2.6499999999999986,32.7,30.5,30.7,28.5,10.9,7.8,8.0,4.9,,1
2025-10-05 03:42:00,73.15,509.3605,373.2,2.0000000000000018,2.9499999999999997,2.6499999999999986,32.7,30.5,30.7,28.5,10.9,7.8,7.9,4.9,,1
2025-10-05 03:45:00,73.35,508.3767,373.3,2.0000000000000018,2.9,2.7499999999999964,32.7,30.5,30.7,28.5,10.9,7.8,8.0,4.9,,1
2025-10-05 03:48:00,73.25,508.8687,373.4,2.0500000000000007,2.9,2.7499999999999964,32.7,30.5,30.6,28.5,10.9,7.7,7.9,4.9,,1
2025-10-05 03:51:00,73.35,506.6551,373.4,2.049999999999999,2.9,2.6999999999999993,32.8,30.5,30.7,28.5,10.9,7.7,7.9,4.9,,1
2025-10-05 03:54:00,73.35,507.8849,373.5,2.049999999999999,2.85,2.650000000000002,32.8,30.5,30.7,28.5,10.8,7.7,7.9,4.9,,1
2025-10-05 03:57:00,72.94999999999999,507.147,373.5,2.0500000000000007,2.9000000000000004,2.6499999999999986,32.7,30.5,30.6,28.5,10.8,7.7,7.9,4.8,,1
2025-10-05 04:00:00,73.15,508.8687,373.5,2.0500000000000007,2.85,2.6499999999999986,32.7,30.5,30.6,28.5,10.8,7.6,7.9,4.8,,1
2025-10-05 04:03:00,73.1,510.3443,373.59999999999997,2.0500000000000007,2.9,2.6499999999999986,32.7,30.5,30.6,28.5,10.7,7.7,7.8,4.8,,1
2025-10-05 04:06:00,73.15,509.1146,373.59999999999997,2.0500000000000007,2.9000000000000004,2.6499999999999986,32.7,30.5,30.6,28.5,10.8,7.6,7.8,4.8,,1
2025-10-05 04:09:00,73.15,510.0984,373.7,2.0500000000000007,2.7999999999999994,2.6499999999999986,32.7,30.5,30.6,28.5,10.7,7.6,7.9,4.8,,1
2025-10-05 04:12:00,73.0,506.4091,373.8,2.099999999999998,2.8499999999999996,2.6000000000000014,32.8,30.5,30.6,28.5,10.7,7.6,7.8,4.8,,1
2025-10-05 04:15:00,72.9,502.228,373.8,2.099999999999998,2.8999999999999995,2.650000000000002,32.8,30.5,30.6,28.5,10.7,7.6,7.7,4.8,,1
2025-10-05 04:18:00,72.65,496.0793,373.8,2.0,2.8999999999999995,2.6999999999999993,32.7,30.4,30.6,28.5,10.7,7.6,7.8,4.7,,1
2025-10-05 04:21:00,72.5,494.3576,373.9,2.0,2.8999999999999995,2.6000000000000014,32.7,30.4,30.6,28.5,10.7,7.5,7.7,4.7,,1
2025-10-05 04:24:00,72.69999999999999,493.3738,373.9,2.0,3.0,2.6999999999999993,32.7,30.4,30.6,28.5,10.8,7.6,7.7,4.7,,1
2025-10-05 04:27:00,72.8,489.6846,374.0,2.0500000000000007,3.0500000000000003,2.6499999999999986,32.7,30.5,30.6,28.5,10.9,7.7,7.8,4.7,,1
2025-10-05 04:30:00,72.8,487.2251,374.09999999999997,2.099999999999998,3.0,2.6000000000000014,32.8,30.5,30.6,28.5,10.9,7.7,7.9,4.7,,1
2025-10-05 04:33:00,72.6,480.0926,374.09999999999997,1.9499999999999993,3.0,2.650000000000002,32.6,30.4,30.6,28.5,10.9,7.7,7.9,4.7,,1
2025-10-05 04:36:00,72.2,477.6331,374.09999999999997,1.9499999999999993,3.0500000000000003,2.650000000000002,32.6,30.4,30.6,28.5,10.8,7.6,7.7,4.6,,1
2025-10-05 04:39:00,71.3,474.6817,374.2,1.9499999999999993,3.0500000000000003,2.6000000000000014,32.6,30.4,30.6,28.5,10.8,7.6,7.7,4.6,,1
2025-10-05 04:42:00,70.8,473.9438,374.2,2.0,2.9499999999999997,2.5,32.6,30.4,30.5,28.5,10.7,7.5,7.7,4.6,,1
2025-10-05 04:45:00,70.30000000000001,470.9925,374.3,1.9499999999999993,2.9499999999999997,2.5,32.6,30.4,30.6,28.5,10.7,7.5,7.7,4.6,,1
2025-10-05 04:48:00,70.1,474.6817,374.3,2.0,2.8999999999999995,2.5,32.6,30.4,30.5,28.5,10.7,7.6,7.8,4.7,,1
2025-10-05 04:51:00,69.9,472.4682,374.4,1.9000000000000004,2.8999999999999995,2.549999999999999,32.5,30.3,30.5,28.5,10.7,7.6,7.8,4.7,,1
2025-10-05 04:54:00,70.0,470.0087,374.4,1.9000000000000004,2.8499999999999996,2.549999999999999,32.5,30.3,30.5,28.5,10.7,7.5,7.8,4.7,,1
2025-10-05 04:57:00,69.9,469.0249,374.5,1.8999999999999986,2.8499999999999996,2.5,32.4,30.4,30.5,28.5,10.7,7.5,7.8,4.7,,1
2025-10-05 05:00:00,69.4,463.3681,374.59999999999997,1.9499999999999993,2.9499999999999993,2.4499999999999993,32.5,30.4,30.5,28.5,10.7,7.6,7.7,4.7,,1
2025-10-05 05:03:00,69.3,462.3843,374.59999999999997,1.9000000000000004,3.0,2.4999999999999982,32.5,30.3,30.5,28.5,10.8,7.6,7.7,4.7,,1
2025-10-05 05:06:00,69.4,461.1545,374.59999999999997,1.8999999999999986,2.95,2.5,32.4,30.4,30.5,28.5,10.8,7.6,7.8,4.7,,1
2025-10-05 05:09:00,69.25,468.287,374.7,1.8499999999999996,2.95,2.549999999999999,32.4,30.3,30.5,28.5,10.8,7.7,7.9,4.7,,1
2025-10-05 05:12:00,69.1,463.86,374.7,1.9000000000000004,2.9,2.4499999999999975,32.5,30.3,30.5,28.5,10.8,7.6,7.9,4.7,,1
2025-10-05 05:15:00,69.35,465.8275,374.8,1.9499999999999993,2.9500000000000006,2.5,32.5,30.4,30.5,28.5,10.8,7.7,7.8,4.8,,1
2025-10-05 05:18:00,69.3,463.3681,374.8,1.9499999999999993,2.95,2.4499999999999993,32.5,30.4,30.5,28.5,10.8,7.6,7.8,4.7,,1
2025-10-05 05:21:00,69.3,464.1059,374.9,1.8499999999999996,2.95,2.549999999999999,32.4,30.3,30.5,28.5,10.8,7.6,7.8,4.7,,1
2025-10-05 05:24:00,69.3,466.0735,375.0,1.8499999999999996,2.95,2.549999999999999,32.4,30.3,30.5,28.5,10.8,7.6,7.8,4.7,,1
2025-10-05 05:27:00,69.5,467.3032,375.0,1.8499999999999996,2.9500000000000006,2.549999999999999,32.4,30.3,30.5,28.5,10.8,7.7,7.8,4.8,,1
2025-10-05 05:30:00,69.5,468.287,375.0,1.799999999999999,3.0000000000000004,2.5999999999999996,32.3,30.3,30.5,28.5,10.8,7.7,7.8,4.7,,1
2025-10-05 05:33:00,69.6,469.0249,375.09999999999997,1.9499999999999993,2.9000000000000004,2.5,32.5,30.4,30.5,28.5,10.8,7.7,7.9,4.8,,1
2025-10-05 05:36:00,69.6,470.0087,375.2,1.9499999999999993,2.9000000000000004,2.5,32.5,30.4,30.5,28.5,10.8,7.7,7.9,4.8,,1
2025-10-05 05:39:00,69.5,473.452,375.2,1.9000000000000004,2.9000000000000004,2.4999999999999982,32.5,30.3,30.5,28.5,10.8,7.7,7.9,4.8,,1
2025-10-05 05:42:00,69.7,472.2223,375.2,1.9499999999999993,2.9000000000000004,2.5,32.6,30.4,30.6,28.5,10.8,7.7,7.9,4.8,,1
2025-10-05 05:45:00,69.9,477.3871,375.3,1.8999999999999986,2.9500000000000006,2.5500000000000007,32.5,30.4,30.6,28.5,10.8,7.7,7.8,4.8,,1
2025-10-05 05:48:00,69.9,475.9114,375.4,1.9000000000000004,2.9500000000000006,2.5999999999999996,32.5,30.3,30.5,28.5,10.8,7.7,7.8,4.8,,1
2025-10-05 05:51:00,70.0,478.371,375.4,1.9000000000000004,2.9000000000000004,2.549999999999999,32.5,30.3,30.5,28.5,10.8,7.7,7.9,4.8,,1
2025-10-05 05:54:00,69.9,478.6169,375.4,1.9000000000000004,2.85,2.5999999999999996,32.5,30.3,30.5,28.5,10.8,7.7,7.9,4.9,,1
2025-10-05 05:57:00,70.1,480.8304,375.5,1.9000000000000004,2.85,2.5999999999999996,32.5,30.3,30.5,28.5,10.8,7.7,7.9,4.9,,1
2025-10-05 06:00:00,70.0,476.8952,375.5,1.9000000000000004,2.9000000000000004,2.549999999999999,32.5,30.3,30.5,28.5,10.8,7.7,7.9,4.8,,1
2025-10-05 06:03:00,69.9,473.9438,375.59999999999997,1.9000000000000004,2.9500000000000006,2.5999999999999996,32.5,30.3,30.5,28.5,10.8,7.7,7.8,4.8,,1
2025-10-05 06:06:00,69.8,472.4682,375.7,1.9000000000000004,2.9000000000000004,2.4999999999999982,32.5,30.3,30.5,28.5,10.8,7.7,7.9,4.8,,1
2025-10-05 06:09:00,70.0,473.206,375.7,1.9000000000000004,2.9000000000000004,2.549999999999999,32.5,30.3,30.5,28.5,10.8,7.7,7.9,4.8,,1
2025-10-05 06:12:00,70.1,478.125,375.7,1.9499999999999993,2.9000000000000004,2.5500000000000007,32.5,30.4,30.5,28.5,10.9,7.7,8.0,4.8,,1
2025-10-05 06:15:00,70.1,479.3548,375.8,1.8999999999999986,2.9,2.5500000000000007,32.5,30.4,30.6,28.5,10.9,7.7,7.9,4.9,,1
2025-10-05 06:18:00,70.19999999999999,480.5845,375.8,1.9499999999999993,2.9,2.5500000000000007,32.5,30.4,30.5,28.5,10.9,7.7,7.9,4.9,,1
2025-10-05 06:21:00,70.3,484.5197,375.9,1.8999999999999986,2.9,2.5500000000000007,32.5,30.4,30.6,28.5,10.9,7.7,7.9,4.9,,1
2025-10-05 06:24:00,70.4,487.2251,375.9,1.9499999999999993,2.85,2.5500000000000007,32.5,30.4,30.5,28.5,10.8,7.8,8.0,4.9,,1
2025-10-05 06:27:00,70.25,492.1441,376.0,1.9499999999999993,2.85,2.5,32.6,30.4,30.6,28.5,10.8,7.7,7.9,4.9,,1
2025-10-05 06:30:00,70.19999999999999,491.1603,376.09999999999997,1.9499999999999993,2.7999999999999994,2.5500000000000007,32.5,30.4,30.5,28.5,10.7,7.7,7.9,4.9,,1
2025-10-05 06:33:00,70.3,498.0469,376.09999999999997,1.9000000000000004,2.7999999999999994,2.5999999999999996,32.5,30.3,30.5,28.5,10.7,7.7,7.9,4.9,,1
2025-10-05 06:36:00,70.6,500.9983,376.09999999999997,1.9499999999999993,2.8000000000000003,2.6000000000000014,32.6,30.4,30.6,28.5,10.8,7.8,8.0,5.0,,1
2025-10-05 06:39:00,71.4,502.228,376.2,1.9499999999999993,2.85,2.6000000000000014,32.6,30.4,30.6,28.5,10.8,7.7,7.9,4.9,,1
2025-10-05 06:42:00,71.35,503.9496,376.2,1.9499999999999993,2.85,2.6000000000000014,32.6,30.4,30.6,28.5,10.8,7.7,7.9,4.9,,1
2025-10-05 06:45:00,71.6,504.4415,376.3,2.0500000000000007,2.9,2.5500000000000007,32.7,30.5,30.6,28.5,10.8,7.8,7.9,4.9,,1
2025-10-05 06:48:00,71.55,505.1794,376.4,1.9499999999999993,2.85,2.6000000000000014,32.6,30.4,30.6,28.5,10.8,7.7,7.9,4.9,,1
2025-10-05 06:51:00,71.95,506.9011,376.4,1.9499999999999993,2.8000000000000003,2.700000000000003,32.6,30.4,30.6,28.5,10.8,7.7,8.0,4.9,,1
2025-10-05 06:54:00,72.15,509.1146,376.4,2.0,2.85,2.650000000000002,32.7,30.4,30.6,28.5,10.8,7.7,7.9,4.9,,1
2025-10-05 06:57:00,72.65,509.3605,376.5,2.0,2.8500000000000005,2.6999999999999993,32.7,30.4,30.6,28.5,10.8,7.7,7.8,5.0,,1
2025-10-05 07:00:00,72.85,513.7876,376.59999999999997,1.950000000000001,2.9,2.6999999999999993,32.7,30.4,30.7,28.5,10.8,7.8,7.9,4.9,,1
2025-10-05 07:03:00,72.94999999999999,515.2633,376.59999999999997,2.0500000000000007,2.85,2.6499999999999986,32.7,30.5,30.6,28.5,10.8,7.7,7.9,4.9,,1
2025-10-05 07:06:00,72.94999999999999,518.2147,376.7,2.0000000000000018,2.7999999999999994,2.6499999999999986,32.7,30.5,30.7,28.5,10.7,7.7,7.9,4.9,,1
2025-10-05 07:09:00,72.9,523.6256,376.7,1.950000000000001,2.8499999999999996,2.6999999999999993,32.7,30.4,30.7,28.5,10.7,7.7,7.8,4.9,,1
2025-10-05 07:12:00,72.85,526.3311,376.7,2.049999999999997,2.8,2.650000000000002,32.8,30.4,30.6,28.5,10.7,7.7,7.8,5.0,,1
2025-10-05 07:15:00,73.55000000000001,525.3472,376.8,2.049999999999999,2.7999999999999994,2.6999999999999993,32.8,30.5,30.7,28.5,10.7,7.7,7.9,4.9,,1
2025-10-05 07:18:00,73.55000000000001,525.1013,376.8,2.099999999999998,2.7999999999999994,2.6999999999999993,32.8,30.5,30.6,28.5,10.7,7.7,7.9,4.9,,1
2025-10-05 07:21:00,73.65,528.0527,376.9,2.0000000000000018,2.7499999999999996,2.7499999999999964,32.7,30.5,30.7,28.5,10.7,7.7,7.9,5.0,,1
2025-10-05 07:24:00,73.65,529.7743,376.9,2.0000000000000018,2.7999999999999994,2.7499999999999964,32.7,30.5,30.7,28.5,10.7,7.7,7.9,4.9,,1
2025-10-05 07:27:00,73.94999999999999,529.7743,377.0,2.049999999999999,2.7999999999999994,2.6999999999999993,32.8,30.5,30.7,28.5,10.7,7.7,7.9,4.9,,1
2025-10-05 07:30:00,74.1,535.4312,377.0,2.049999999999999,2.7499999999999996,2.6999999999999993,32.8,30.5,30.7,28.5,10.7,7.7,7.9,5.0,,1
2025-10-05 07:33:00,74.75,538.3825,377.09999999999997,2.049999999999999,2.6999999999999997,2.8000000000000007,32.8,30.5,30.7,28.5,10.7,7.7,8.0,5.0,,1
2025-10-05 07:36:00,75.25,540.1042,377.09999999999997,2.0999999999999996,2.9000000000000004,2.8000000000000007,32.9,30.5,30.7,28.5,10.8,7.7,7.8,4.9,,1
2025-10-05 07:39:00,75.4,539.8582,377.2,2.0999999999999996,2.8000000000000003,2.75,32.9,30.6,30.8,28.5,10.8,7.7,7.9,5.0,,1
2025-10-05 07:42:00,75.65,541.3339,377.2,2.0999999999999996,2.85,2.8000000000000007,32.9,30.6,30.8,28.5,10.8,7.7,7.9,4.9,,1
2025-10-05 07:45:00,75.6,542.8096,377.3,2.049999999999999,2.7999999999999994,2.8500000000000014,32.8,30.6,30.8,28.5,10.7,7.7,7.9,4.9,,1
2025-10-05 07:48:00,75.85,542.3177,377.3,2.0999999999999996,2.7999999999999994,2.8000000000000007,32.9,30.5,30.7,28.5,10.7,7.7,7.9,4.9,,1
2025-10-05 07:51:00,75.9,541.5799,377.4,2.1500000000000004,2.8499999999999996,2.75,32.9,30.6,30.7,28.5,10.7,7.7,7.8,4.9,,1
2025-10-05 07:54:00,75.8,539.8582,377.5,2.0999999999999996,2.8499999999999996,2.75,32.9,30.6,30.8,28.5,10.7,7.7,7.8,4.9,,1
2025-10-05 07:57:00,75.8,539.8582,377.5,2.0999999999999996,2.7999999999999994,2.8000000000000007,32.8,30.6,30.7,28.5,10.7,7.7,7.9,4.9,,1
2025-10-05 08:00:00,75.69999999999999,538.3825,377.5,2.0999999999999996,2.7999999999999994,2.8000000000000007,32.9,30.5,30.7,28.5,10.7,7.7,7.9,4.9,,1
2025-10-05 08:03:00,75.6,535.1852,377.59999999999997,2.0000000000000018,2.8499999999999996,2.8999999999999986,32.7,30.5,30.7,28.5,10.7,7.6,7.8,4.8,,1
2025-10-05 08:06:00,75.45,531.496,377.59999999999997,2.0999999999999996,2.8499999999999996,2.8000000000000007,32.9,30.5,30.7,28.5,10.7,7.6,7.8,4.8,,1
2025-10-05 08:09:00,75.55000000000001,533.9554,377.7,2.0999999999999996,2.8499999999999996,2.75,32.9,30.6,30.8,28.5,10.7,7.6,7.8,4.8,,1
2025-10-05 08:12:00,75.45,536.1689,377.7,2.1500000000000004,2.8999999999999995,2.75,32.9,30.6,30.7,28.5,10.7,7.6,7.7,4.8,,1
2025-10-05 08:15:00,75.5,536.6609,377.8,2.0999999999999996,2.8499999999999996,2.75,32.9,30.6,30.8,28.5,10.7,7.6,7.8,4.8,,1
2025-10-05 08:18:00,75.55000000000001,537.6447,377.8,2.0999999999999996,2.8499999999999996,2.8000000000000007,32.9,30.5,30.7,28.5,10.7,7.6,7.8,4.8,,1
2025-10-05 08:21:00,75.55000000000001,536.6609,377.9,2.049999999999999,2.8499999999999996,2.8500000000000014,32.8,30.5,30.7,28.5,10.7,7.6,7.8,4.8,,1
2025-10-05 08:24:00,75.4,536.4149,377.9,2.0999999999999996,2.8499999999999996,2.8000000000000007,32.9,30.5,30.7,28.5,10.7,7.6,7.8,4.8,,1
2025-10-05 08:27:00,75.6,534.9393,378.0,2.049999999999999,2.8499999999999996,2.8500000000000014,32.8,30.5,30.7,28.5,10.7,7.6,7.8,4.8,,1
2025-10-05 08:30:00,75.5,534.2014,378.0,2.0999999999999996,2.8499999999999996,2.8000000000000007,32.9,30.5,30.7,28.5,10.7,7.6,7.8,4.8,,1
2025-10-05 08:33:00,75.69999999999999,535.4312,378.09999999999997,2.0999999999999996,2.8499999999999996,2.8000000000000007,32.9,30.5,30.7,28.5,10.7,7.6,7.8,4.8,,1
2025-10-05 08:36:00,75.69999999999999,535.923,378.09999999999997,2.0999999999999996,2.9,2.8000000000000007,32.8,30.6,30.7,28.5,10.7,7.7,7.8,4.8,,1
2025-10-05 08:39:00,75.6,532.9717,378.2,2.0999999999999996,2.9,2.8000000000000007,32.8,30.6,30.7,28.5,10.7,7.7,7.8,4.8,,1
2025-10-05 08:42:00,75.6,531.496,378.2,2.1500000000000004,2.9000000000000004,2.75,32.9,30.6,30.7,28.5,10.8,7.7,7.8,4.9,,1
2025-10-05 08:45:00,75.6,530.2662,378.3,2.0999999999999996,2.9500000000000006,2.8000000000000007,32.9,30.5,30.7,28.5,10.8,7.7,7.8,4.8,,1
2025-10-05 08:48:00,75.65,529.0364,378.3,2.0999999999999996,2.9500000000000006,2.8000000000000007,32.9,30.5,30.7,28.5,10.8,7.7,7.8,4.8,,1
2025-10-05 08:51:00,75.55000000000001,528.5446,378.4,2.049999999999999,2.9500000000000006,2.8500000000000014,32.8,30.5,30.7,28.5,10.8,7.7,7.8,4.8,,1
2025-10-05 08:54:00,75.6,531.004,378.4,2.049999999999999,2.9500000000000006,2.8500000000000014,32.8,30.5,30.7,28.5,10.8,7.7,7.8,4.8,,1
2025-10-05 08:57:00,75.94999999999999,532.7257,378.5,2.0999999999999996,2.85,2.8000000000000007,32.9,30.5,30.7,28.5,10.8,7.7,7.9,4.9,,1
2025-10-05 09:00:00,75.69999999999999,533.9554,378.59999999999997,2.0999999999999996,2.85,2.8000000000000007,32.9,30.5,30.7,28.5,10.8,7.7,7.9,4.9,,1
2025-10-05 09:03:00,75.85,532.7257,378.59999999999997,2.1500000000000004,2.9000000000000004,2.75,32.9,30.6,30.7,28.5,10.8,7.7,7.8,4.9,,1
2025-10-05 09:06:00,76.5,555.1071,378.59999999999997,2.0999999999999996,2.85,2.8500000000000014,32.9,30.6,30.8,28.5,10.8,7.8,7.9,5.0,,1
2025-10-05 09:09:00,77.65,556.0908,378.7,2.1500000000000004,2.85,2.8999999999999986,33.0,30.6,30.8,28.5,10.8,7.8,7.9,5.0,,1
2025-10-05 09:12:00,77.85,555.8449,378.7,2.1500000000000004,2.85,2.8999999999999986,33.0,30.6,30.8,28.5,10.8,7.8,7.9,5.0,,1
2025-10-05 09:15:00,78.25,556.3368,378.8,2.1500000000000004,2.85,2.9499999999999993,33.0,30.6,30.8,28.5,10.8,7.8,8.0,4.9,,1
2025-10-05 09:18:00,78.55,559.2882,378.8,2.1500000000000004,2.85,2.9499999999999993,33.0,30.6,30.8,28.5,10.9,7.8,8.0,5.0,,1
2025-10-05 09:21:00,79.6,569.3721,378.9,2.1000000000000014,2.9,3.0500000000000007,33.0,30.6,30.9,28.5,10.9,7.8,7.9,5.0,,1
2025-10-05 09:24:00,80.35,571.0938,378.9,2.2500000000000018,2.85,2.9499999999999975,33.2,30.7,30.9,28.5,10.9,7.8,8.0,5.0,,1
2025-10-05 09:27:00,80.95,575.5208,379.0,2.299999999999999,2.9499999999999997,3.0000000000000018,33.3,30.7,30.9,28.5,10.9,7.8,7.9,4.9,,1
2025-10-05 09:30:00,81.2,576.0127,379.0,2.3000000000000025,2.85,2.9999999999999982,33.2,30.8,30.9,28.5,10.9,7.8,8.0,5.0,,1
2025-10-05 09:33:00,81.6,578.4722,379.09999999999997,2.3000000000000025,2.9,3.0999999999999996,33.2,30.7,30.9,28.4,10.9,7.8,7.9,5.0,,1
2025-10-05 09:36:00,82.05000000000001,576.7506,379.2,2.299999999999999,2.85,3.0999999999999996,33.3,30.7,30.9,28.5,10.9,7.8,8.0,5.0,,1
2025-10-05 09:39:00,82.25,576.0127,379.2,2.299999999999999,2.9,3.0999999999999996,33.3,30.7,30.9,28.5,11.0,7.8,8.0,5.0,,1
2025-10-05 09:42:00,82.30000000000001,576.0127,379.2,2.299999999999999,2.9999999999999996,3.0999999999999996,33.3,30.7,30.9,28.5,11.0,7.8,7.9,4.9,,1
2025-10-05 09:45:00,82.15,574.0451,379.3,2.3499999999999996,2.9499999999999997,3.049999999999999,33.4,30.7,30.9,28.5,10.9,7.8,7.9,4.9,,1
2025-10-05 09:48:00,82.15,574.537,379.3,2.299999999999999,2.95,3.0500000000000025,33.3,30.7,30.9,28.5,10.9,7.7,7.8,4.9,,1
2025-10-05 09:51:00,82.05,574.0451,379.4,2.3499999999999996,2.9000000000000004,3.0500000000000025,33.3,30.7,30.9,28.4,10.8,7.7,7.8,4.9,,1
2025-10-05 09:54:00,81.75,573.5532,379.5,2.3000000000000025,2.9500000000000006,3.049999999999999,33.2,30.7,30.9,28.4,10.8,7.7,7.8,4.8,,1
2025-10-05 09:57:00,81.94999999999999,573.0613,379.5,2.3499999999999996,2.9500000000000006,3.0000000000000018,33.3,30.7,30.9,28.4,10.8,7.7,7.8,4.8,,1
2025-10-05 10:00:00,81.9,571.5856,379.5,2.3000000000000025,2.9500000000000006,3.049999999999999,33.2,30.7,30.9,28.4,10.8,7.7,7.8,4.8,,1
2025-10-05 10:03:00,81.9,569.3721,379.59999999999997,2.3000000000000025,3.0000000000000004,3.049999999999999,33.2,30.7,30.9,28.4,10.8,7.7,7.7,4.8,,1
2025-10-05 10:06:00,81.6,566.6667,379.7,2.3499999999999996,2.9000000000000004,3.0000000000000018,33.3,30.7,30.9,28.4,10.8,7.7,7.9,4.8,,1
2025-10-05 10:09:00,81.55000000000001,564.2072,379.7,2.3000000000000025,3.0000000000000004,3.049999999999999,33.2,30.7,30.9,28.4,10.8,7.7,7.8,4.7,,1
2025-10-05 10:12:00,81.8,564.945,379.7,2.3000000000000025,2.95,3.049999999999999,33.2,30.7,30.9,28.4,10.9,7.7,7.9,4.8,,1
2025-10-05 10:15:00,81.85,564.4531,379.8,2.3499999999999996,3.0000000000000004,3.0000000000000018,33.3,30.7,30.9,28.4,10.9,7.7,7.8,4.8,,1
2025-10-05 10:18:00,81.75,561.7477,379.8,2.3000000000000025,2.95,3.049999999999999,33.2,30.7,30.9,28.4,10.9,7.7,7.9,4.8,,1
2025-10-05 10:21:00,81.69999999999999,559.5342,379.9,2.3000000000000025,3.0000000000000004,3.049999999999999,33.2,30.7,30.9,28.4,10.9,7.7,7.8,4.8,,1
2025-10-05 10:24:00,81.45,553.8773,380.0,2.3000000000000025,2.95,3.0,33.2,30.6,30.8,28.4,10.8,7.6,7.8,4.7,,1
2025-10-05 10:27:00,81.25,554.3692,380.0,2.2500000000000018,2.95,3.099999999999998,33.1,30.6,30.8,28.4,10.8,7.6,7.8,4.7,,1
2025-10-05 10:30:00,81.1,554.3692,380.0,2.3000000000000007,3.0,2.9999999999999982,33.1,30.7,30.8,28.4,10.8,7.6,7.7,4.7,,1
2025-10-05 10:33:00,81.1,553.6313,380.09999999999997,2.3500000000000014,2.95,2.9999999999999982,33.2,30.7,30.8,28.4,10.8,7.6,7.8,4.7,,1
2025-10-05 10:36:00,81.05000000000001,553.8773,380.2,2.3000000000000025,3.0500000000000003,3.049999999999997,33.2,30.6,30.8,28.4,10.9,7.7,7.8,4.7,,1
2025-10-05 10:39:00,81.0,551.9097,380.2,2.2500000000000018,3.0,3.0,33.1,30.6,30.8,28.4,10.9,7.7,7.9,4.7,,1
2025-10-05 10:42:00,81.0,549.9421,380.2,2.2500000000000018,3.1,3.0500000000000007,33.1,30.6,30.8,28.4,10.9,7.7,7.7,4.7,,1
2025-10-05 10:45:00,80.75,546.9907,380.3,2.2500000000000018,3.0500000000000003,3.099999999999998,33.1,30.6,30.8,28.4,10.9,7.7,7.8,4.7,,1
2025-10-05 10:48:00,80.7,548.7124,380.4,2.3000000000000025,3.0000000000000004,2.9499999999999993,33.2,30.6,30.8,28.4,10.8,7.7,7.8,4.7,,1
2025-10-05 10:51:00,80.55000000000001,548.7124,380.4,2.2500000000000018,3.0500000000000003,3.0,33.1,30.6,30.8,28.4,10.9,7.7,7.8,4.7,,1
2025-10-05 10:54:00,80.6,548.2205,380.4,2.200000000000001,3.0500000000000003,3.0500000000000007,33.0,30.6,30.8,28.4,10.9,7.7,7.8,4.7,,1
2025-10-05 10:57:00,80.6,546.9907,380.5,2.2500000000000018,3.0500000000000003,3.0,33.1,30.6,30.8,28.4,10.9,7.7,7.8,4.7,,1
