Timestamp,SP Chiller High Level Status WCC_S_3_4_Motor FLA Loading,SP Chiller Hard-wired Status WCC_SP_3_4_FM_01_FR,SP Chiller High Level Status WCC_S_3_4_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,SP Chiller High Level Status WCC_S_3_4_Condensing Water Return Temperature #1,SP Chiller High Level Status WCC_S_3_4_Condensing Water Return Temperature #2,SP Chiller High Level Status WCC_S_3_4_Condensing Water Supply Temperature #1,SP Chiller High Level Status WCC_S_3_4_Condensing Water Supply Temperature #2,SP Chiller High Level Status WCC_S_3_4_Chilled Water Return Temperature #1,SP Chiller High Level Status WCC_S_3_4_Chilled Water Return Temperature #2,SP Chiller High Level Status WCC_S_3_4_Chilled Water Supply Temperature #1,SP Chiller High Level Status WCC_S_3_4_Chilled Water Supply Temperature #2,SP WCC Power WCC_3_4_Power,cluster_id
2025-10-05 11:00:00,80.75,547.2367,380.59999999999997,2.2500000000000018,3.0500000000000003,3.049999999999997,33.1,30.6,30.8,28.4,10.9,7.7,7.8,4.7,,1
2025-10-05 11:03:00,80.6,546.9907,380.59999999999997,2.2500000000000018,3.0,3.049999999999997,33.1,30.6,30.8,28.4,10.9,7.7,7.9,4.7,,1
2025-10-05 11:06:00,80.65,546.007,380.59999999999997,2.3000000000000025,3.0,2.9999999999999964,33.2,30.6,30.8,28.4,10.9,7.7,7.9,4.7,,1
2025-10-05 11:09:00,80.75,547.4826,380.7,2.2500000000000018,3.0,3.049999999999997,33.1,30.6,30.8,28.4,10.9,7.8,8.0,4.7,,1
2025-10-05 11:12:00,80.95,548.4664,380.7,2.3500000000000014,3.05,2.9499999999999975,33.2,30.7,30.8,28.4,11.0,7.8,7.9,4.8,,1
2025-10-05 11:15:00,80.9,549.6962,380.8,2.200000000000003,3.05,3.099999999999998,33.1,30.6,30.9,28.4,11.0,7.8,7.9,4.8,,1
2025-10-05 11:18:00,80.8,550.1881,380.8,2.3000000000000025,3.0,2.9999999999999982,33.2,30.7,30.9,28.4,11.0,7.8,8.0,4.8,,1
2025-10-05 11:21:00,80.85,549.4502,380.9,2.3000000000000025,3.05,2.9999999999999982,33.2,30.7,30.9,28.4,11.0,7.8,7.9,4.8,,1
2025-10-05 11:24:00,80.9,548.4664,380.9,2.3000000000000025,3.0,2.9999999999999982,33.2,30.7,30.9,28.4,10.9,7.8,7.9,4.8,,1
2025-10-05 11:27:00,81.0,549.4502,381.0,2.3000000000000007,3.0500000000000003,3.049999999999999,33.1,30.7,30.8,28.4,10.9,7.8,7.8,4.8,,1
2025-10-05 11:30:00,81.1,553.1395,381.0,2.2500000000000036,3.05,3.049999999999997,33.2,30.6,30.9,28.4,11.0,7.8,7.9,4.8,,1
2025-10-05 11:33:00,81.15,555.8449,381.09999999999997,2.3000000000000025,2.95,3.049999999999999,33.2,30.7,30.9,28.4,11.0,7.8,8.1,4.8,,1
2025-10-05 11:36:00,81.5,557.3206,381.09999999999997,2.350000000000003,2.9499999999999997,3.049999999999999,33.2,30.8,30.9,28.4,11.0,7.8,8.0,4.9,,1
2025-10-05 11:39:00,81.65,556.8287,381.2,2.299999999999999,2.9999999999999996,3.0500000000000025,33.3,30.7,30.9,28.5,11.0,7.8,7.9,4.9,,1
2025-10-05 11:42:00,81.69999999999999,559.7801,381.2,2.299999999999999,2.9999999999999996,3.0500000000000025,33.3,30.7,30.9,28.5,11.0,7.8,7.9,4.9,,1
2025-10-05 11:45:00,81.69999999999999,559.7801,381.3,2.2500000000000018,2.9999999999999996,3.149999999999997,33.2,30.7,30.9,28.5,11.0,7.8,7.9,4.9,,1
2025-10-05 11:48:00,81.9,561.0098,381.3,2.299999999999999,2.9499999999999997,3.0500000000000025,33.3,30.7,30.9,28.5,11.0,7.8,8.0,4.9,,1
2025-10-05 11:51:00,82.05,561.9937,381.4,2.3499999999999996,2.9999999999999996,3.0000000000000018,33.3,30.8,30.9,28.5,11.0,7.8,7.9,4.9,,1
2025-10-05 11:54:00,82.1,561.2558,381.4,2.299999999999999,2.9999999999999996,3.0999999999999996,33.3,30.7,30.9,28.5,11.0,7.8,7.9,4.9,,1
2025-10-05 11:57:00,82.1,561.7477,381.5,2.3499999999999996,2.9499999999999997,2.9999999999999982,33.4,30.8,31.0,28.5,11.0,7.8,8.0,4.9,,1
2025-10-05 12:00:00,82.1,562.2396,381.5,2.2499999999999982,2.9,3.0999999999999996,33.3,30.7,31.0,28.5,11.0,7.8,8.1,4.9,,1
2025-10-05 12:03:00,81.94999999999999,562.4855,381.59999999999997,2.200000000000001,2.9999999999999996,3.149999999999997,33.2,30.7,31.0,28.5,11.0,7.8,7.9,4.9,,1
2025-10-05 12:06:00,82.2,563.4694,381.7,2.3499999999999996,2.9999999999999996,3.049999999999999,33.3,30.8,30.9,28.5,11.0,7.8,7.9,4.9,,1
2025-10-05 12:09:00,82.1,563.7153,381.7,2.299999999999999,2.9999999999999996,3.0999999999999996,33.3,30.7,30.9,28.5,11.0,7.8,7.9,4.9,,1
2025-10-05 12:12:00,82.1,564.2072,381.7,2.299999999999999,2.9999999999999996,3.0500000000000025,33.3,30.7,30.9,28.5,11.0,7.8,7.9,4.9,,1
2025-10-05 12:15:00,82.2,564.945,381.8,2.2499999999999982,2.9999999999999996,3.0999999999999996,33.3,30.7,31.0,28.5,11.0,7.8,7.9,4.9,,1
2025-10-05 12:18:00,82.05,566.6667,381.9,2.2499999999999982,2.9499999999999997,3.0999999999999996,33.3,30.7,31.0,28.5,10.9,7.8,7.9,4.9,,1
2025-10-05 12:21:00,82.0,568.1424,381.9,2.3499999999999996,2.9499999999999997,2.9999999999999982,33.4,30.8,31.0,28.5,10.9,7.8,7.9,4.9,,1
2025-10-05 12:24:00,82.1,570.3559,381.9,2.3499999999999996,2.9499999999999997,3.049999999999999,33.3,30.8,30.9,28.5,10.9,7.8,7.9,4.9,,1
2025-10-05 12:27:00,82.2,572.0775,382.0,2.3499999999999996,2.9499999999999997,2.9999999999999982,33.4,30.8,31.0,28.5,10.9,7.8,7.9,4.9,,1
2025-10-05 12:30:00,82.2,572.8154,382.0,2.3499999999999996,2.9499999999999997,3.049999999999999,33.4,30.8,31.0,28.5,10.9,7.8,7.9,4.9,,1
2025-10-05 12:33:00,82.2,573.3073,382.09999999999997,2.3499999999999996,2.9,3.049999999999999,33.4,30.8,31.0,28.5,10.9,7.8,8.0,4.9,,1
2025-10-05 12:36:00,82.3,574.783,382.09999999999997,2.299999999999999,2.9,3.1500000000000004,33.3,30.8,31.0,28.5,10.9,7.8,8.0,4.9,,1
2025-10-05 12:39:00,82.2,571.8316,382.2,2.3499999999999996,2.9499999999999997,2.9999999999999982,33.4,30.8,31.0,28.5,10.9,7.8,7.9,4.9,,1
2025-10-05 12:42:00,82.1,570.3559,382.2,2.299999999999999,2.9499999999999997,3.0999999999999996,33.3,30.8,31.0,28.5,10.9,7.8,7.9,4.9,,1
2025-10-05 12:45:00,82.1,568.3883,382.3,2.299999999999999,2.9499999999999997,3.049999999999999,33.3,30.8,31.0,28.5,10.9,7.8,7.9,4.9,,1
2025-10-05 12:48:00,82.19999999999999,568.1424,382.3,2.3499999999999996,2.9000000000000004,3.049999999999999,33.4,30.8,31.0,28.5,10.9,7.7,8.0,4.8,,1
2025-10-05 12:51:00,81.9,568.3883,382.4,2.299999999999999,2.9499999999999997,2.9999999999999982,33.4,30.8,31.0,28.6,10.9,7.8,7.9,4.9,,1
2025-10-05 12:54:00,81.9,565.4369,382.4,2.200000000000001,3.0000000000000004,3.099999999999996,33.2,30.8,31.0,28.6,10.9,7.7,7.8,4.8,,1
2025-10-05 12:57:00,81.55000000000001,563.2234,382.5,2.2499999999999982,2.9500000000000006,3.049999999999999,33.3,30.8,31.0,28.6,10.8,7.7,7.8,4.8,,1
2025-10-05 13:00:00,81.6,563.2234,382.5,2.2499999999999982,2.9000000000000004,3.049999999999999,33.3,30.8,31.0,28.6,10.8,7.6,7.8,4.8,,1
2025-10-05 13:03:00,81.6,566.1748,382.59999999999997,2.299999999999999,2.9500000000000006,2.9999999999999982,33.4,30.8,31.0,28.6,10.8,7.7,7.8,4.8,,1
2025-10-05 13:06:00,81.6,565.4369,382.59999999999997,2.299999999999999,2.9500000000000006,2.9999999999999982,33.4,30.8,31.0,28.6,10.8,7.7,7.8,4.8,,1
2025-10-05 13:09:00,81.6,564.6991,382.7,2.2499999999999982,2.9500000000000006,3.0000000000000018,33.3,30.8,31.0,28.6,10.8,7.7,7.8,4.8,,1
2025-10-05 13:12:00,81.35,564.4531,382.8,2.2499999999999982,2.9500000000000006,3.0999999999999996,33.3,30.8,31.0,28.6,10.8,7.7,7.8,4.8,,1
2025-10-05 13:15:00,81.4,564.4531,382.8,2.2499999999999982,2.9500000000000006,3.0999999999999996,33.3,30.8,31.0,28.6,10.8,7.7,7.8,4.8,,1
2025-10-05 13:18:00,81.5,564.2072,382.8,2.299999999999997,3.0000000000000004,3.0,33.3,30.9,31.0,28.6,10.9,7.7,7.8,4.8,,1
2025-10-05 13:21:00,81.69999999999999,563.7153,382.9,2.2499999999999982,2.95,3.0999999999999996,33.3,30.8,31.0,28.6,10.9,7.7,7.9,4.8,,1
2025-10-05 13:24:00,81.6,564.4531,382.9,2.299999999999997,2.9,3.0500000000000007,33.4,30.9,31.1,28.6,10.9,7.7,7.9,4.9,,1
2025-10-05 13:27:00,81.9,561.2558,383.0,2.299999999999997,2.9,3.0500000000000007,33.4,30.9,31.1,28.6,11.0,7.8,8.1,4.9,,1
2025-10-05 13:30:00,82.1,560.0261,383.0,2.349999999999998,2.9999999999999996,3.0500000000000007,33.4,30.9,31.0,28.6,11.0,7.8,7.9,4.9,,1
2025-10-05 13:33:00,81.65,558.3044,383.09999999999997,2.299999999999999,2.9999999999999996,3.049999999999999,33.4,30.8,31.0,28.6,11.0,7.8,7.9,4.9,,1
2025-10-05 13:36:00,81.6,558.7963,383.09999999999997,2.2499999999999982,2.9000000000000004,3.0999999999999996,33.3,30.8,31.0,28.6,10.9,7.7,8.0,4.8,,1
2025-10-05 13:39:00,81.69999999999999,560.7639,383.2,2.299999999999999,2.95,3.049999999999999,33.4,30.8,31.0,28.6,10.9,7.7,7.9,4.8,,1
2025-10-05 13:42:00,81.69999999999999,561.2558,383.3,2.349999999999998,2.95,3.0,33.4,30.9,31.0,28.6,10.9,7.7,7.9,4.8,,1
2025-10-05 13:45:00,81.75,561.9937,383.3,2.299999999999999,2.95,3.049999999999999,33.4,30.8,31.0,28.6,10.9,7.8,8.0,4.8,,1
2025-10-05 13:48:00,81.9,563.7153,383.3,2.2499999999999964,2.9,3.0500000000000007,33.3,30.9,31.1,28.6,10.9,7.7,7.9,4.9,,1
2025-10-05 13:51:00,81.65,562.2396,383.4,2.299999999999997,2.9499999999999997,3.0500000000000007,33.4,30.9,31.1,28.6,10.9,7.8,7.9,4.9,,1
2025-10-05 13:54:00,81.9,563.4694,383.4,2.2499999999999982,2.9499999999999997,3.0999999999999996,33.4,30.8,31.1,28.6,10.9,7.8,7.9,4.9,,1
2025-10-05 13:57:00,81.9,565.4369,383.5,2.299999999999999,3.0,3.049999999999999,33.5,30.8,31.1,28.6,10.9,7.8,7.8,4.9,,1
2025-10-05 14:00:00,82.0,564.4531,383.5,2.299999999999997,2.9999999999999996,3.0500000000000007,33.4,30.9,31.1,28.6,11.0,7.8,7.9,4.9,,1
2025-10-05 14:03:00,81.9,563.4694,383.59999999999997,2.299999999999999,2.9999999999999996,3.049999999999999,33.4,30.8,31.0,28.6,11.0,7.8,7.9,4.9,,1
2025-10-05 14:06:00,81.9,564.4531,383.59999999999997,2.299999999999999,2.9499999999999997,3.049999999999999,33.4,30.8,31.0,28.6,11.0,7.8,8.0,4.9,,1
2025-10-05 14:09:00,81.85,565.6829,383.7,2.349999999999998,2.9499999999999997,3.0,33.4,30.9,31.0,28.6,11.0,7.8,8.0,4.9,,1
2025-10-05 14:12:00,81.9,566.6667,383.7,2.349999999999998,2.9999999999999996,3.0,33.4,30.9,31.0,28.6,11.0,7.8,7.9,4.9,,1
2025-10-05 14:15:00,82.0,566.9126,383.8,2.299999999999997,2.9499999999999997,3.0500000000000007,33.4,30.9,31.1,28.6,11.0,7.8,8.0,4.9,,1
2025-10-05 14:18:00,82.30000000000001,567.8964,383.9,2.2499999999999982,2.9999999999999996,3.0999999999999996,33.4,30.8,31.1,28.6,11.0,7.8,7.9,4.9,,1
2025-10-05 14:21:00,82.4,568.1424,383.9,2.299999999999997,2.95,3.0500000000000007,33.4,30.9,31.1,28.6,11.0,7.9,8.0,5.0,,1
2025-10-05 14:24:00,82.2,568.6343,383.9,2.299999999999999,2.95,3.049999999999999,33.5,30.8,31.1,28.6,11.0,7.9,8.0,5.0,,1
2025-10-05 14:27:00,82.4,569.1262,384.0,2.349999999999998,2.9499999999999997,3.0500000000000007,33.5,30.9,31.1,28.6,11.0,7.8,8.0,4.9,,1
2025-10-05 14:30:00,82.3,569.618,384.09999999999997,2.349999999999998,2.9,3.1000000000000014,33.5,30.9,31.1,28.6,10.9,7.8,8.0,4.9,,1
2025-10-05 14:33:00,82.2,569.1262,384.09999999999997,2.299999999999999,2.9499999999999997,3.049999999999999,33.4,30.8,31.0,28.6,10.9,7.8,7.9,4.9,,1
2025-10-05 14:36:00,82.4,570.6019,384.09999999999997,2.349999999999998,3.0,3.0500000000000007,33.4,30.9,31.0,28.6,10.9,7.8,7.8,4.9,,1
2025-10-05 14:39:00,82.4,571.8316,384.2,2.349999999999998,2.9499999999999997,3.0,33.5,30.9,31.1,28.6,10.9,7.8,7.9,4.9,,1
2025-10-05 14:42:00,82.35,571.8316,384.2,2.299999999999997,2.9499999999999997,3.0500000000000007,33.4,30.9,31.1,28.6,10.9,7.8,7.9,4.9,,1
2025-10-05 14:45:00,82.25,570.8478,384.3,2.2499999999999982,2.9499999999999997,3.0999999999999996,33.4,30.8,31.1,28.6,10.9,7.8,7.9,4.9,,1
2025-10-25 12:39:00,69.35,518.9525,456.2,1.799999999999999,2.5,2.5999999999999996,31.0,29.7,30.0,27.1,9.9,8.5,8.8,4.6,,1
2025-10-25 12:42:00,69.65,512.066,456.3,2.0500000000000007,2.7000000000000006,2.5500000000000007,31.3,29.3,29.4,27.1,9.9,7.4,7.6,4.3,,1
2025-10-25 12:45:00,68.75,510.0984,456.3,1.9499999999999993,2.65,2.5500000000000007,31.2,29.2,29.4,27.1,9.9,7.2,7.4,4.4,,1
2025-10-25 12:48:00,68.6,542.8096,456.4,1.9499999999999993,2.45,2.5500000000000007,31.2,29.2,29.3,27.2,9.8,7.3,7.5,4.7,,1
2025-10-25 12:51:00,71.2,586.5886,456.4,2.0500000000000007,2.4000000000000004,2.6500000000000004,31.5,29.2,29.4,27.2,9.8,7.3,7.5,4.8,,1
2025-10-25 12:54:00,71.55000000000001,561.9937,456.5,2.0500000000000007,2.45,2.700000000000001,31.5,29.2,29.4,27.2,9.9,7.3,7.5,4.8,,1
2025-10-25 12:57:00,68.25,500.5063,456.5,1.950000000000001,2.650000000000001,2.4999999999999982,31.3,29.0,29.2,27.2,9.8,6.9,7.1,4.3,,1
2025-10-25 13:00:00,63.849999999999994,505.6713,456.59999999999997,1.75,2.3499999999999996,2.3500000000000014,30.9,29.0,29.2,27.2,9.7,7.2,7.5,4.7,,1
2025-10-25 13:03:00,64.15,526.3311,456.59999999999997,1.8000000000000007,2.3499999999999996,2.400000000000002,30.9,29.1,29.2,27.2,9.7,7.3,7.5,4.8,,1
2025-10-25 13:06:00,63.05,486.9792,456.7,1.799999999999999,2.4499999999999997,2.25,30.9,29.0,29.1,27.2,9.7,7.1,7.3,4.6,,1
2025-10-25 13:09:00,61.5,472.7141,456.7,1.6999999999999993,2.4499999999999997,2.25,30.7,28.9,29.0,27.2,9.6,7.0,7.2,4.5,,1
2025-10-25 13:12:00,62.9,535.923,456.8,1.799999999999999,2.1999999999999997,2.3000000000000025,30.9,29.0,29.1,27.2,9.6,7.2,7.4,5.0,,1
2025-10-25 13:15:00,63.0,539.6123,456.8,1.799999999999999,2.1999999999999997,2.3000000000000025,30.9,29.0,29.1,27.2,9.6,7.2,7.4,5.0,,1
2025-10-25 13:18:00,62.7,517.4769,456.9,1.799999999999999,2.3,2.3000000000000025,30.9,29.0,29.1,27.2,9.6,7.1,7.3,4.8,,1
2025-10-25 13:21:00,62.6,525.1013,456.9,1.799999999999999,2.2,2.3000000000000025,30.9,29.0,29.1,27.2,9.5,7.0,7.3,4.8,,1
2025-10-25 13:24:00,62.2,525.1013,457.0,1.799999999999999,2.2000000000000006,2.3000000000000025,30.9,29.0,29.1,27.2,9.3,6.9,7.1,4.7,,1
2025-10-25 13:27:00,61.3,515.0174,457.0,1.75,2.1999999999999997,2.200000000000001,30.8,28.9,29.0,27.2,9.2,6.7,6.9,4.6,,1
2025-10-25 13:30:00,60.7,522.6418,457.09999999999997,1.700000000000001,2.1999999999999997,2.25,30.7,28.8,28.9,27.2,9.2,6.7,6.9,4.6,,1
2025-10-25 13:33:00,60.900000000000006,527.3148,457.09999999999997,1.700000000000001,2.1499999999999995,2.1999999999999993,30.8,28.8,29.0,27.2,9.2,6.8,7.0,4.7,,1
2025-10-25 13:36:00,61.2,526.8229,457.2,1.700000000000001,2.1500000000000004,2.25,30.8,28.8,29.0,27.2,9.4,6.9,7.2,4.8,,1
2025-10-25 13:39:00,61.599999999999994,526.0851,457.2,1.75,2.2499999999999996,2.2500000000000018,30.8,28.9,29.0,27.2,9.6,7.1,7.3,4.9,,1
2025-10-25 13:42:00,61.900000000000006,522.8877,457.3,1.7499999999999982,2.2499999999999996,2.3000000000000025,30.9,28.9,29.1,27.2,9.7,7.2,7.4,5.0,,1
2025-10-25 13:45:00,62.2,523.8715,457.3,1.7499999999999982,2.2499999999999996,2.350000000000003,30.9,28.9,29.1,27.2,9.7,7.2,7.4,5.0,,1
2025-10-25 13:48:00,62.5,521.9039,457.4,1.8499999999999996,2.3000000000000003,2.2500000000000018,31.0,29.0,29.1,27.2,9.8,7.2,7.4,5.0,,1
2025-10-25 13:51:00,62.5,521.1661,457.4,1.7499999999999982,2.2500000000000004,2.350000000000003,30.9,28.9,29.1,27.2,9.8,7.2,7.5,5.0,,1
2025-10-25 13:54:00,63.0,525.5931,457.5,1.8499999999999996,2.3000000000000003,2.349999999999998,31.0,29.0,29.1,27.2,9.8,7.3,7.5,5.0,,1
2025-10-25 13:57:00,63.55,524.3634,457.5,1.8499999999999996,2.3000000000000003,2.349999999999998,31.0,29.0,29.1,27.2,9.8,7.2,7.5,4.9,,1
2025-10-25 14:00:00,63.55,527.3148,457.59999999999997,1.8499999999999996,2.3000000000000003,2.349999999999998,31.0,29.0,29.1,27.2,9.8,7.2,7.5,4.9,,1
2025-10-25 14:03:00,63.8,531.496,457.59999999999997,1.8499999999999996,2.35,2.349999999999998,31.0,29.0,29.1,27.2,9.8,7.3,7.5,4.9,,1
2025-10-25 14:06:00,63.75,533.4636,457.7,1.8499999999999996,2.3000000000000003,2.349999999999998,31.0,29.0,29.1,27.2,9.8,7.3,7.5,5.0,,1
2025-10-25 14:09:00,63.849999999999994,533.4636,457.7,1.8499999999999996,2.3000000000000003,2.349999999999998,31.0,29.0,29.1,27.2,9.8,7.3,7.5,5.0,,1
2025-10-25 14:12:00,63.849999999999994,534.9393,457.8,1.8500000000000014,2.2500000000000004,2.349999999999998,31.1,29.0,29.2,27.2,9.8,7.2,7.5,5.0,,1
2025-10-25 14:15:00,63.65,535.1852,457.8,1.8500000000000014,2.2999999999999994,2.299999999999997,31.1,29.0,29.2,27.2,9.7,7.2,7.4,4.9,,1
2025-10-25 14:18:00,63.599999999999994,535.4312,457.9,1.9000000000000021,2.2999999999999994,2.2499999999999964,31.1,29.1,29.2,27.2,9.7,7.2,7.4,4.9,,1
2025-10-25 14:21:00,63.55,531.004,457.9,1.8499999999999996,2.2999999999999994,2.349999999999998,31.0,29.0,29.1,27.2,9.7,7.2,7.4,4.9,,1
2025-10-25 14:24:00,63.45,530.2662,458.0,1.8499999999999996,2.35,2.349999999999998,31.0,29.0,29.1,27.2,9.8,7.2,7.4,4.9,,1
2025-10-25 14:27:00,63.8,527.5607,458.0,1.8000000000000007,2.3000000000000003,2.3999999999999986,31.0,29.0,29.2,27.2,9.8,7.2,7.5,4.9,,1
2025-10-25 14:30:00,63.849999999999994,529.2824,458.09999999999997,1.8499999999999996,2.35,2.349999999999998,31.0,29.0,29.1,27.2,9.8,7.3,7.5,4.9,,1
2025-10-25 14:33:00,63.849999999999994,532.9717,458.09999999999997,1.8499999999999996,2.3000000000000003,2.3000000000000007,31.0,29.0,29.1,27.2,9.8,7.3,7.5,5.0,,1
2025-10-25 14:36:00,63.8,533.9554,458.2,1.7499999999999982,2.35,2.350000000000003,30.9,28.9,29.1,27.2,9.8,7.3,7.5,4.9,,1
2025-10-25 14:39:00,63.75,534.6933,458.2,1.799999999999999,2.3000000000000003,2.350000000000003,30.9,28.9,29.0,27.2,9.8,7.2,7.5,4.9,,1
2025-10-25 14:42:00,63.75,536.1689,458.3,1.799999999999999,2.2999999999999994,2.3000000000000025,30.9,29.0,29.1,27.2,9.7,7.2,7.4,4.9,,1
2025-10-25 14:45:00,63.75,534.9393,458.3,1.7499999999999982,2.2999999999999994,2.350000000000003,30.9,28.9,29.1,27.2,9.7,7.2,7.4,4.9,,1
2025-10-25 14:48:00,63.75,533.7095,458.4,1.75,2.2999999999999994,2.3500000000000014,30.8,28.9,29.0,27.2,9.7,7.2,7.4,4.9,,1
2025-10-25 14:51:00,63.7,530.2662,458.4,1.75,2.2999999999999994,2.3500000000000014,30.8,28.9,29.0,27.2,9.7,7.1,7.4,4.8,,1
2025-10-25 14:54:00,63.55,529.2824,458.5,1.799999999999999,2.2999999999999994,2.3000000000000025,30.9,28.9,29.0,27.2,9.7,7.1,7.4,4.8,,1
2025-10-25 14:57:00,63.65,527.8067,458.5,1.799999999999999,2.2999999999999994,2.350000000000003,30.9,28.9,29.0,27.2,9.7,7.1,7.4,4.8,,1
2025-10-25 15:00:00,63.6,530.2662,458.59999999999997,1.799999999999999,2.3499999999999996,2.3000000000000025,30.9,28.9,29.0,27.2,9.7,7.2,7.4,4.8,,1
2025-10-25 15:03:00,63.65,530.0203,458.59999999999997,1.75,2.3499999999999996,2.400000000000002,30.8,28.9,29.0,27.2,9.7,7.2,7.4,4.8,,1
2025-10-25 15:06:00,63.7,531.25,458.7,1.75,2.35,2.3500000000000014,30.8,28.9,29.0,27.2,9.8,7.2,7.4,4.9,,1
2025-10-25 15:09:00,63.75,527.8067,458.7,1.75,2.35,2.3500000000000014,30.8,28.9,29.0,27.2,9.8,7.2,7.4,4.9,,1
2025-10-25 15:12:00,63.65,525.3472,458.8,1.7499999999999982,2.35,2.400000000000002,30.8,28.9,29.1,27.1,9.8,7.2,7.4,4.9,,1
2025-10-25 15:15:00,63.7,523.8715,458.8,1.75,2.4000000000000004,2.400000000000002,30.8,28.9,29.0,27.2,9.8,7.2,7.4,4.8,,1
2025-10-25 15:18:00,63.55,523.1337,458.9,1.75,2.4000000000000004,2.3500000000000014,30.8,28.9,29.0,27.2,9.8,7.2,7.4,4.8,,1
2025-10-25 15:21:00,63.5,521.658,458.9,1.799999999999999,2.3499999999999996,2.3000000000000007,30.8,28.9,29.0,27.1,9.7,7.2,7.4,4.8,,1
2025-10-25 15:24:00,63.65,522.3958,459.0,1.799999999999999,2.3499999999999996,2.3500000000000014,30.8,28.9,29.0,27.1,9.7,7.2,7.4,4.8,,1
2025-10-25 15:27:00,63.7,522.3958,459.0,1.799999999999999,2.4000000000000004,2.3500000000000014,30.8,28.9,29.0,27.1,9.8,7.2,7.4,4.8,,1
2025-10-25 15:30:00,63.65,526.8229,459.09999999999997,1.8499999999999979,2.4000000000000004,2.350000000000003,30.9,28.9,29.0,27.1,9.8,7.2,7.4,4.8,,1
2025-10-25 15:33:00,63.949999999999996,527.3148,459.09999999999997,1.8999999999999986,2.35,2.349999999999998,31.0,29.0,29.1,27.1,9.8,7.2,7.4,4.9,,1
2025-10-25 15:36:00,63.75,524.1175,459.2,1.8999999999999986,2.4000000000000004,2.299999999999999,31.0,29.0,29.1,27.1,9.8,7.2,7.4,4.8,,1
2025-10-25 15:39:00,63.65,517.9688,459.2,1.8499999999999979,2.4000000000000004,2.3000000000000025,30.9,29.0,29.1,27.1,9.8,7.2,7.4,4.8,,1
2025-10-25 15:42:00,63.55,515.0174,459.3,1.8999999999999986,2.4000000000000004,2.349999999999998,31.0,29.0,29.1,27.1,9.8,7.2,7.4,4.8,,1
2025-10-25 15:45:00,63.599999999999994,516.2471,459.3,1.8499999999999996,2.4000000000000004,2.349999999999998,31.0,29.0,29.1,27.2,9.8,7.2,7.4,4.8,,1
2025-10-25 15:48:00,63.65,517.4769,459.4,1.799999999999999,2.4000000000000004,2.3499999999999996,31.0,28.9,29.1,27.2,9.8,7.2,7.4,4.8,,1
2025-10-25 15:51:00,63.65,517.4769,459.4,1.7499999999999982,2.4000000000000004,2.4000000000000004,30.9,28.9,29.1,27.2,9.8,7.2,7.4,4.8,,1
2025-10-25 15:54:00,63.849999999999994,519.1985,459.5,1.8499999999999996,2.35,2.349999999999998,31.0,29.0,29.1,27.2,9.8,7.2,7.4,4.9,,1
2025-10-25 15:57:00,63.75,517.7228,459.5,1.8499999999999996,2.35,2.349999999999998,31.0,29.0,29.1,27.2,9.9,7.2,7.5,4.9,,1
2025-10-25 16:00:00,63.849999999999994,518.2147,459.59999999999997,1.8499999999999996,2.4,2.349999999999998,31.0,29.0,29.1,27.2,9.9,7.3,7.5,4.9,,1
2025-10-25 16:03:00,63.849999999999994,518.9525,459.59999999999997,1.8499999999999996,2.4,2.349999999999998,31.0,29.0,29.1,27.2,9.9,7.3,7.5,4.9,,1
2025-10-25 16:06:00,64.05,526.3311,459.7,1.8499999999999996,2.4,2.349999999999998,31.0,29.0,29.1,27.2,9.9,7.3,7.5,4.9,,1
2025-10-25 16:09:00,63.949999999999996,524.1175,459.7,1.9000000000000021,2.4,2.2499999999999964,31.1,29.1,29.2,27.2,9.9,7.3,7.5,4.9,,1
2025-10-25 16:12:00,63.949999999999996,524.3634,459.8,1.9000000000000021,2.35,2.349999999999998,31.1,29.1,29.2,27.2,9.9,7.3,7.5,5.0,,1
2025-10-25 16:15:00,63.949999999999996,525.1013,459.8,1.8000000000000007,2.4,2.349999999999998,31.0,29.0,29.2,27.2,9.9,7.3,7.5,4.9,,1
2025-10-25 16:18:00,63.949999999999996,521.658,459.9,1.8499999999999996,2.4,2.349999999999998,31.0,29.0,29.1,27.2,9.9,7.3,7.5,4.9,,1
2025-10-25 16:21:00,64.15,525.5931,459.9,1.8500000000000014,2.3000000000000003,2.299999999999997,31.0,29.1,29.2,27.2,9.9,7.3,7.6,5.0,,1
2025-10-25 16:24:00,64.45,526.3311,460.0,1.8500000000000014,2.4,2.349999999999998,31.1,29.0,29.2,27.2,9.9,7.3,7.5,4.9,,1
2025-10-25 16:27:00,64.35,524.8553,460.0,1.8500000000000014,2.4,2.3999999999999986,31.1,29.0,29.2,27.2,9.9,7.3,7.5,4.9,,1
2025-10-25 16:30:00,64.35,522.6418,460.09999999999997,1.8000000000000007,2.4,2.3999999999999986,31.0,29.0,29.2,27.2,9.9,7.3,7.5,4.9,,1
2025-10-25 16:33:00,64.35,519.4445,460.09999999999997,1.8500000000000014,2.4,2.349999999999998,31.1,29.0,29.2,27.2,9.9,7.3,7.5,4.9,,1
2025-10-25 16:36:00,64.25,521.1661,460.2,1.9000000000000004,2.4,2.349999999999998,31.1,29.0,29.1,27.2,9.9,7.3,7.5,4.9,,1
2025-10-25 16:39:00,64.35,521.658,460.2,1.8500000000000014,2.4,2.349999999999998,31.1,29.0,29.2,27.2,9.9,7.3,7.5,4.9,,1
2025-10-25 16:42:00,64.45,523.6256,460.3,1.9000000000000021,2.4,2.349999999999998,31.1,29.1,29.2,27.2,9.9,7.3,7.5,4.9,,1
2025-10-25 16:45:00,64.55000000000001,526.0851,460.3,1.8500000000000014,2.4,2.3999999999999986,31.1,29.0,29.2,27.2,9.9,7.3,7.5,4.9,,1
2025-10-25 16:48:00,64.25,524.8553,460.4,1.8500000000000014,2.4,2.349999999999998,31.1,29.0,29.2,27.2,9.9,7.3,7.5,4.9,,1
2025-10-25 16:51:00,64.45,524.8553,460.4,1.8500000000000014,2.4,2.349999999999998,31.1,29.0,29.2,27.2,9.9,7.3,7.5,4.9,,1
2025-10-25 16:54:00,64.45,524.8553,460.5,1.8499999999999996,2.4,2.3999999999999986,31.0,29.0,29.1,27.2,9.9,7.3,7.5,4.9,,1
2025-10-25 16:57:00,64.45,523.6256,460.5,1.8499999999999996,2.4,2.3999999999999986,31.0,29.0,29.1,27.2,9.9,7.3,7.5,4.9,,1
2025-10-25 17:00:00,64.25,522.6418,460.59999999999997,1.9000000000000004,2.35,2.349999999999998,31.1,29.0,29.1,27.2,9.9,7.2,7.5,4.9,,1
2025-10-25 17:03:00,64.25,524.3634,460.59999999999997,1.8500000000000014,2.4,2.349999999999998,31.1,29.0,29.2,27.2,9.9,7.2,7.4,4.9,,1
2025-10-25 17:06:00,64.15,521.658,460.7,1.8499999999999996,2.4000000000000004,2.349999999999998,31.0,29.0,29.1,27.2,9.8,7.2,7.4,4.8,,1
2025-10-25 17:09:00,64.25,521.1661,460.7,1.9000000000000004,2.4000000000000004,2.349999999999998,31.1,29.0,29.1,27.2,9.8,7.2,7.4,4.8,,1
2025-10-25 17:12:00,64.15,521.1661,460.8,1.9499999999999993,2.4000000000000004,2.349999999999998,31.1,29.0,29.1,27.1,9.8,7.2,7.4,4.8,,1
2025-10-25 17:15:00,64.25,519.4445,460.8,1.8999999999999986,2.4000000000000004,2.349999999999998,31.0,29.0,29.1,27.1,9.8,7.2,7.4,4.8,,1
2025-10-25 17:18:00,64.25,518.2147,460.9,1.8999999999999986,2.45,2.349999999999998,31.0,29.0,29.1,27.1,9.9,7.2,7.4,4.8,,1
2025-10-25 17:21:00,64.15,516.739,460.9,1.8999999999999986,2.45,2.349999999999998,31.0,29.0,29.1,27.1,9.9,7.2,7.4,4.8,,1
2025-10-25 17:24:00,64.05,512.5579,461.0,1.8499999999999979,2.45,2.3999999999999986,31.0,28.9,29.1,27.1,9.9,7.2,7.4,4.8,,1
2025-10-25 17:27:00,64.1,510.3443,461.0,1.8499999999999979,2.5,2.3499999999999996,31.0,28.9,29.1,27.1,9.9,7.2,7.4,4.7,,1
2025-10-25 17:30:00,64.05,508.3767,461.09999999999997,1.8499999999999979,2.5,2.350000000000003,30.9,28.9,29.0,27.1,9.9,7.2,7.4,4.7,,1
2025-10-25 17:33:00,64.05,510.3443,461.09999999999997,1.8499999999999979,2.45,2.4000000000000004,30.9,28.9,29.0,27.1,9.9,7.2,7.4,4.8,,1
2025-10-25 17:36:00,64.25,514.2795,461.2,1.8499999999999979,2.4000000000000004,2.3499999999999996,31.0,28.9,29.1,27.1,9.9,7.2,7.5,4.8,,1
2025-10-25 17:39:00,64.25,512.066,461.2,1.8499999999999979,2.45,2.3499999999999996,31.0,28.9,29.1,27.1,9.9,7.2,7.4,4.8,,1
2025-10-25 17:42:00,64.15,514.2795,461.3,1.8499999999999979,2.45,2.3499999999999996,31.0,28.9,29.1,27.1,9.9,7.2,7.4,4.8,,1
2025-10-25 17:45:00,64.15,512.066,461.3,1.8499999999999979,2.4000000000000004,2.4000000000000004,30.9,28.9,29.0,27.1,9.8,7.2,7.4,4.8,,1
2025-10-25 17:48:00,64.0,509.6065,461.4,1.799999999999999,2.45,2.400000000000002,30.9,28.8,29.0,27.1,9.8,7.1,7.3,4.7,,1
2025-10-25 17:51:00,63.85,506.6551,461.4,1.799999999999999,2.45,2.3500000000000014,30.8,28.9,29.0,27.1,9.8,7.1,7.3,4.7,,1
2025-10-25 17:54:00,63.8,505.4254,461.5,1.8499999999999979,2.45,2.3000000000000025,30.9,28.9,29.0,27.1,9.8,7.1,7.3,4.7,,1
2025-10-25 17:57:00,63.8,510.8362,461.5,1.799999999999999,2.3999999999999995,2.3500000000000014,30.8,28.9,29.0,27.1,9.7,7.1,7.3,4.7,,1
2025-10-25 18:00:00,63.8,507.8849,461.59999999999997,1.8499999999999979,2.3999999999999995,2.3000000000000025,30.9,28.9,29.0,27.1,9.7,7.1,7.3,4.7,,1
2025-10-25 18:03:00,63.7,505.6713,461.59999999999997,1.8499999999999979,2.4,2.3000000000000025,30.9,28.9,29.0,27.1,9.7,7.0,7.3,4.6,,1
2025-10-25 18:06:00,63.4,502.9659,461.7,1.8499999999999996,2.4,2.3500000000000014,30.8,28.9,29.0,27.0,9.7,7.0,7.3,4.6,,1
2025-10-25 18:09:00,63.2,500.2604,461.7,1.8499999999999979,2.4499999999999997,2.2500000000000036,30.9,28.9,29.0,27.1,9.7,7.0,7.2,4.6,,1
2025-10-25 18:12:00,62.9,498.0469,461.8,1.8500000000000014,2.4499999999999997,2.3500000000000014,30.8,28.8,28.9,27.0,9.7,7.0,7.2,4.6,,1
2025-10-25 18:15:00,62.8,496.0793,461.8,1.8500000000000014,2.4499999999999997,2.25,30.8,28.8,28.9,27.0,9.7,7.0,7.2,4.6,,1
2025-10-25 18:18:00,62.4,490.4225,461.9,1.8000000000000007,2.4499999999999997,2.25,30.7,28.8,28.9,27.0,9.7,7.0,7.2,4.6,,1
2025-10-25 18:21:00,61.8,488.7008,461.9,1.799999999999999,2.4,2.25,30.7,28.7,28.8,27.0,9.7,6.9,7.2,4.6,,1
2025-10-25 18:24:00,61.699999999999996,488.4549,462.0,1.799999999999999,2.4,2.25,30.7,28.7,28.8,27.0,9.7,6.9,7.1,4.7,,1
2025-10-25 18:27:00,58.8,490.6684,462.0,1.6500000000000004,2.2499999999999996,2.0999999999999996,30.4,28.8,28.9,27.0,9.7,7.3,7.6,4.9,,1
2025-10-25 18:30:00,59.849999999999994,490.4225,462.09999999999997,1.700000000000001,2.2999999999999994,2.200000000000001,30.5,28.8,28.9,27.0,9.7,7.3,7.5,4.9,,1
2025-10-25 18:33:00,60.65,491.6522,462.09999999999997,1.700000000000001,2.3499999999999996,2.2499999999999982,30.6,28.7,28.9,27.0,9.7,7.2,7.4,4.8,,1
2025-10-25 18:36:00,60.45,491.8981,462.2,1.7500000000000018,2.3499999999999996,2.1999999999999975,30.6,28.8,28.9,27.0,9.7,7.2,7.4,4.8,,1
2025-10-25 18:39:00,60.55,490.4225,462.2,1.7500000000000018,2.3499999999999996,2.1999999999999975,30.6,28.8,28.9,27.0,9.7,7.2,7.4,4.8,,1
2025-10-25 18:42:00,60.7,486.2413,462.3,1.7500000000000018,2.3999999999999995,2.2499999999999982,30.6,28.8,28.9,27.0,9.7,7.1,7.3,4.7,,1
2025-10-25 18:45:00,60.849999999999994,489.1927,462.3,1.700000000000001,2.3999999999999995,2.2499999999999982,30.6,28.7,28.9,27.0,9.7,7.1,7.3,4.7,,1
2025-10-25 18:48:00,61.1,494.8495,462.4,1.75,2.35,2.1999999999999993,30.7,28.7,28.9,27.0,9.8,7.1,7.4,4.8,,1
2025-10-25 18:51:00,61.0,492.8819,462.4,1.7500000000000018,2.4000000000000004,2.1999999999999975,30.6,28.8,28.9,27.0,9.8,7.2,7.4,4.8,,1
2025-10-25 18:54:00,61.150000000000006,492.1441,462.5,1.75,2.4000000000000004,2.25,30.7,28.7,28.9,27.0,9.8,7.2,7.4,4.8,,1
2025-10-25 18:57:00,61.15,493.1279,462.5,1.8000000000000007,2.4000000000000004,2.1999999999999993,30.7,28.8,28.9,27.0,9.8,7.2,7.4,4.8,,1
2025-10-25 19:00:00,61.2,495.3414,462.59999999999997,1.75,2.3000000000000003,2.1999999999999993,30.7,28.8,28.9,27.1,9.8,7.2,7.5,4.9,,1
2025-10-25 19:03:00,61.3,501.4901,462.59999999999997,1.75,2.4,2.25,30.7,28.8,28.9,27.1,9.9,7.3,7.5,4.9,,1
2025-10-25 19:06:00,61.6,504.1956,462.7,1.8000000000000007,2.4,2.25,30.8,28.8,28.9,27.1,9.9,7.3,7.5,4.9,,1
2025-10-25 19:09:00,62.2,508.3767,462.7,1.799999999999999,2.4,2.3000000000000007,30.8,28.9,29.0,27.1,9.9,7.3,7.5,4.9,,1
2025-10-25 19:12:00,62.2,505.9173,462.8,1.75,2.4,2.3499999999999996,30.8,28.8,29.0,27.1,9.9,7.3,7.5,4.9,,1
2025-10-25 19:15:00,61.9,501.9821,462.8,1.75,2.35,2.25,30.8,28.8,29.0,27.1,9.9,7.2,7.5,4.9,,1
2025-10-25 19:18:00,61.7,496.5712,462.9,1.8000000000000007,2.4000000000000004,2.25,30.8,28.8,28.9,27.1,9.8,7.2,7.4,4.8,,1
2025-10-25 19:21:00,61.599999999999994,494.3576,462.9,1.700000000000001,2.35,2.3499999999999996,30.6,28.8,28.9,27.1,9.8,7.1,7.4,4.8,,1
2025-10-25 19:24:00,61.7,497.0631,463.0,1.8000000000000007,2.4000000000000004,2.1999999999999993,30.8,28.8,28.9,27.1,9.8,7.1,7.3,4.8,,1
2025-10-25 19:27:00,61.5,499.7685,463.0,1.75,2.3499999999999996,2.25,30.7,28.8,28.9,27.1,9.7,7.1,7.3,4.8,,1
2025-10-25 19:30:00,61.6,499.5226,463.09999999999997,1.75,2.3999999999999995,2.25,30.7,28.8,28.9,27.1,9.7,7.1,7.3,4.7,,1
2025-10-25 19:33:00,61.650000000000006,500.7523,463.09999999999997,1.75,2.3999999999999995,2.25,30.7,28.8,28.9,27.1,9.7,7.1,7.3,4.7,,1
2025-10-25 19:36:00,61.45,496.5712,463.2,1.8000000000000007,2.3999999999999995,2.25,30.8,28.8,28.9,27.1,9.7,7.1,7.3,4.7,,1
2025-10-25 19:39:00,61.35,491.6522,463.2,1.75,2.3999999999999995,2.25,30.7,28.8,28.9,27.1,9.7,7.0,7.2,4.7,,1
2025-10-25 19:42:00,61.25,488.7008,463.3,1.75,2.3499999999999996,2.25,30.7,28.8,28.9,27.1,9.6,7.0,7.2,4.7,,1
2025-10-25 19:45:00,61.35,489.6846,463.3,1.700000000000001,2.4,2.2499999999999982,30.6,28.8,28.9,27.1,9.6,7.0,7.2,4.6,,1
2025-10-25 19:48:00,61.25,487.4711,463.4,1.75,2.4,2.1999999999999993,30.7,28.8,28.9,27.1,9.6,7.0,7.2,4.6,,1
2025-10-25 19:51:00,61.15,486.2413,463.4,1.75,2.4,2.1999999999999993,30.7,28.8,28.9,27.1,9.6,7.0,7.2,4.6,,1
2025-10-25 19:54:00,61.05,483.7818,463.5,1.75,2.4,2.1999999999999993,30.7,28.8,28.9,27.1,9.6,7.0,7.2,4.6,,1
2025-10-25 19:57:00,60.85,483.044,463.5,1.700000000000001,2.35,2.2499999999999982,30.6,28.8,28.9,27.1,9.6,6.9,7.2,4.6,,1
2025-10-25 20:00:00,60.7,481.8142,463.59999999999997,1.6500000000000004,2.35,2.2499999999999982,30.6,28.7,28.9,27.1,9.6,6.9,7.2,4.6,,1
2025-10-25 20:03:00,60.3,481.0764,463.59999999999997,1.6500000000000004,2.35,2.2499999999999982,30.6,28.7,28.9,27.1,9.6,6.9,7.1,4.7,,1
2025-10-25 20:06:00,60.35,481.3224,463.7,1.75,2.3,2.1499999999999986,30.7,28.8,28.9,27.1,9.6,6.9,7.2,4.7,,1
2025-10-25 20:09:00,60.349999999999994,483.2899,463.7,1.6500000000000004,2.3,2.2499999999999982,30.6,28.7,28.9,27.1,9.6,6.9,7.2,4.7,,1
2025-10-25 20:12:00,60.25,482.3062,463.8,1.700000000000001,2.35,2.1999999999999975,30.6,28.8,28.9,27.1,9.6,6.9,7.1,4.7,,1
2025-10-25 20:15:00,59.900000000000006,477.6331,463.8,1.6999999999999993,2.4000000000000004,2.1999999999999975,30.6,28.7,28.8,27.1,9.6,6.9,7.1,4.6,,1
2025-10-25 20:18:00,57.45,478.125,463.9,1.549999999999999,2.2999999999999994,2.0999999999999996,30.4,28.7,28.9,27.1,9.6,7.1,7.4,4.7,,1
2025-10-25 20:21:00,57.95,482.0602,463.9,1.549999999999999,2.2499999999999996,2.0999999999999996,30.4,28.7,28.9,27.1,9.6,7.2,7.4,4.9,,1
2025-10-25 20:24:00,57.95,482.0602,464.0,1.5999999999999996,2.2499999999999996,2.049999999999999,30.4,28.8,28.9,27.1,9.6,7.2,7.4,4.9,,1
2025-10-25 20:27:00,58.85,478.125,464.0,1.5999999999999996,2.3,2.1500000000000004,30.5,28.7,28.9,27.1,9.6,7.1,7.3,4.8,,1
2025-10-25 20:30:00,58.75,475.1736,464.09999999999997,1.5999999999999996,2.3,2.1500000000000004,30.5,28.7,28.9,27.1,9.6,7.1,7.3,4.8,,1
2025-10-25 20:33:00,58.650000000000006,473.452,464.09999999999997,1.700000000000001,2.25,2.049999999999999,30.6,28.8,28.9,27.1,9.6,7.0,7.3,4.8,,1
2025-10-25 20:36:00,58.650000000000006,473.452,464.2,1.6500000000000004,2.3,2.0999999999999996,30.6,28.7,28.9,27.1,9.6,7.0,7.3,4.7,,1
2025-10-25 20:39:00,58.75,480.5845,464.2,1.5999999999999996,2.3,2.1500000000000004,30.5,28.7,28.9,27.1,9.6,7.0,7.2,4.8,,1
2025-10-25 20:42:00,58.75,485.0116,464.3,1.5999999999999996,2.3,2.1500000000000004,30.5,28.7,28.9,27.1,9.6,7.1,7.3,4.8,,1
2025-10-25 20:45:00,58.8,484.5197,464.3,1.5999999999999996,2.3,2.1500000000000004,30.5,28.7,28.9,27.1,9.6,7.1,7.3,4.8,,1
2025-10-25 20:48:00,58.85,484.5197,464.4,1.6500000000000004,2.25,2.0999999999999996,30.6,28.7,28.9,27.1,9.6,7.0,7.3,4.8,,1
2025-10-25 20:51:00,59.05,486.9792,464.4,1.5999999999999996,2.3,2.1500000000000004,30.5,28.7,28.9,27.1,9.6,7.1,7.3,4.8,,1
2025-10-25 20:54:00,58.85,484.2737,464.5,1.6500000000000004,2.3,2.0999999999999996,30.6,28.7,28.9,27.1,9.6,7.1,7.3,4.8,,1
2025-10-25 20:57:00,58.95,484.5197,464.5,1.5999999999999996,2.3,2.1500000000000004,30.5,28.7,28.9,27.1,9.6,7.1,7.3,4.8,,1
2025-10-25 21:00:00,58.85,484.2737,464.59999999999997,1.6499999999999986,2.3,2.1500000000000004,30.5,28.7,28.8,27.1,9.6,7.1,7.3,4.8,,1
2025-10-25 21:03:00,59.0,484.5197,464.59999999999997,1.700000000000001,2.3,2.0999999999999996,30.6,28.8,28.9,27.1,9.6,7.1,7.3,4.8,,1
2025-10-25 21:06:00,58.900000000000006,481.0764,464.7,1.6999999999999993,2.25,2.0999999999999996,30.6,28.7,28.8,27.1,9.6,7.0,7.3,4.8,,1
2025-10-25 21:09:00,58.650000000000006,480.5845,464.7,1.6499999999999986,2.25,2.1500000000000004,30.5,28.7,28.8,27.1,9.5,7.0,7.2,4.8,,1
2025-10-25 21:12:00,58.75,481.3224,464.8,1.6499999999999986,2.3,2.1000000000000014,30.5,28.7,28.8,27.1,9.5,7.0,7.2,4.7,,1
2025-10-25 21:15:00,58.8,484.5197,464.8,1.6500000000000004,2.2,2.0999999999999996,30.6,28.7,28.9,27.1,9.5,7.0,7.3,4.8,,1
2025-10-25 21:18:00,58.900000000000006,486.2413,464.9,1.6499999999999986,2.25,2.1000000000000014,30.5,28.7,28.8,27.1,9.6,7.0,7.3,4.8,,1
2025-10-25 21:21:00,58.85,488.7008,464.9,1.6499999999999986,2.2,2.1000000000000014,30.5,28.7,28.8,27.1,9.5,7.0,7.3,4.8,,1
2025-10-25 21:24:00,58.85,487.4711,465.0,1.6499999999999986,2.2,2.1000000000000014,30.5,28.7,28.8,27.1,9.5,7.0,7.3,4.8,,1
2025-10-25 21:27:00,58.8,483.2899,465.0,1.6499999999999986,2.3,2.0500000000000007,30.5,28.7,28.8,27.1,9.5,7.0,7.2,4.7,,1
2025-10-25 21:30:00,58.55,478.8629,465.09999999999997,1.5999999999999996,2.3,2.0999999999999996,30.5,28.6,28.8,27.1,9.5,7.0,7.2,4.7,,1
2025-10-25 21:33:00,58.55,477.3871,465.09999999999997,1.5999999999999979,2.3,2.150000000000002,30.4,28.7,28.8,27.1,9.5,7.0,7.2,4.7,,1
2025-10-25 21:36:00,58.650000000000006,478.125,465.2,1.5999999999999996,2.3,2.0999999999999996,30.5,28.6,28.8,27.1,9.5,7.0,7.2,4.7,,1
2025-10-25 21:39:00,58.65,477.1412,465.2,1.6499999999999986,2.3,2.0500000000000007,30.5,28.7,28.8,27.1,9.5,7.0,7.2,4.7,,1
2025-10-25 21:42:00,58.55,476.4034,465.3,1.549999999999999,2.3,2.1500000000000004,30.4,28.6,28.8,27.1,9.5,7.0,7.2,4.7,,1
2025-10-25 21:45:00,58.55,472.2223,465.3,1.5999999999999979,2.3,2.150000000000002,30.4,28.7,28.8,27.1,9.5,7.0,7.2,4.7,,1
2025-10-25 21:48:00,58.45,473.9438,465.4,1.6499999999999986,2.3,2.0500000000000007,30.5,28.7,28.8,27.1,9.5,7.0,7.2,4.7,,1
2025-10-25 21:51:00,58.65,475.9114,465.4,1.5999999999999979,2.3,2.1000000000000014,30.4,28.7,28.8,27.1,9.5,7.0,7.2,4.7,,1
2025-10-25 21:54:00,58.65,475.9114,465.5,1.6499999999999986,2.3,2.0500000000000007,30.5,28.7,28.8,27.1,9.5,7.0,7.2,4.7,,1
2025-10-25 21:57:00,58.55,475.1736,465.5,1.5999999999999996,2.3,2.0999999999999996,30.5,28.6,28.8,27.1,9.5,7.0,7.2,4.7,,1
2025-10-25 22:00:00,58.55,473.9438,465.59999999999997,1.6499999999999986,2.3,2.1000000000000014,30.5,28.7,28.8,27.1,9.5,7.0,7.2,4.7,,1
2025-10-25 22:03:00,58.45,470.0087,465.59999999999997,1.6499999999999986,2.3000000000000003,2.0500000000000007,30.5,28.7,28.8,27.1,9.5,6.9,7.1,4.7,,1
2025-10-25 22:06:00,57.0,461.1545,465.7,1.5999999999999996,2.25,1.9999999999999982,30.3,28.5,28.6,27.0,9.4,6.8,7.0,4.7,,1
2025-10-25 22:09:00,56.65,460.4167,465.7,1.549999999999999,2.25,1.9999999999999982,30.2,28.5,28.6,27.0,9.4,6.8,7.0,4.7,,1
2025-10-25 22:12:00,56.599999999999994,461.6464,465.8,1.549999999999999,2.25,2.049999999999999,30.2,28.5,28.6,27.0,9.4,6.8,7.0,4.7,,1
2025-10-25 22:15:00,56.849999999999994,464.1059,465.8,1.5999999999999996,2.25,1.9999999999999982,30.3,28.5,28.6,27.0,9.4,6.8,7.0,4.7,,1
2025-10-25 22:18:00,56.75,466.0735,465.9,1.5999999999999996,2.25,1.9999999999999982,30.3,28.5,28.6,27.0,9.4,6.8,7.0,4.7,,1
2025-10-25 22:21:00,56.35,465.0897,465.9,1.549999999999999,2.2,1.9999999999999982,30.2,28.5,28.6,27.0,9.3,6.8,7.0,4.7,,1
2025-10-25 22:24:00,56.45,464.1059,466.0,1.5999999999999996,2.25,1.9499999999999975,30.3,28.5,28.6,27.0,9.4,6.8,7.0,4.7,,1
2025-10-25 22:27:00,56.6,464.5978,466.0,1.549999999999999,2.25,2.049999999999999,30.2,28.5,28.6,27.0,9.4,6.8,7.0,4.7,,1
2025-10-25 22:30:00,56.0,439.0191,466.09999999999997,1.4999999999999982,2.2500000000000004,2.049999999999999,30.2,28.4,28.6,27.0,9.4,6.7,7.0,4.6,,1
2025-10-25 22:33:00,55.95,454.022,466.09999999999997,1.4999999999999982,2.25,2.0000000000000018,30.2,28.4,28.6,27.0,9.4,6.8,7.0,4.7,,1
2025-10-25 22:36:00,54.75,456.4815,466.2,1.5,2.1500000000000004,1.950000000000001,30.1,28.4,28.5,27.0,9.4,6.9,7.1,4.9,,1
2025-10-25 22:39:00,54.75,453.7761,466.2,1.5,2.1,1.950000000000001,30.1,28.4,28.5,27.0,9.4,6.8,7.1,4.9,,1
2025-10-25 22:42:00,54.650000000000006,454.022,466.3,1.450000000000001,2.15,1.9499999999999993,30.1,28.3,28.5,27.0,9.4,6.8,7.0,4.9,,1
2025-10-25 22:45:00,54.65,452.5463,466.3,1.4499999999999993,2.2,2.0000000000000018,30.0,28.4,28.5,27.0,9.4,6.8,7.0,4.8,,1
2025-10-25 22:48:00,54.75,452.7923,466.4,1.5,2.2000000000000006,1.950000000000001,30.1,28.4,28.5,27.0,9.4,6.9,7.1,4.8,,1
2025-10-25 22:51:00,54.75,454.022,466.4,1.4499999999999993,2.1500000000000004,2.0000000000000018,30.0,28.4,28.5,27.0,9.4,6.9,7.1,4.9,,1
2025-10-25 22:54:00,55.05,457.2193,466.5,1.5,2.1500000000000004,1.950000000000001,30.1,28.4,28.5,27.0,9.4,6.9,7.1,4.9,,1
2025-10-25 22:57:00,55.05,459.6788,466.5,1.5,2.1500000000000004,1.950000000000001,30.1,28.4,28.5,27.0,9.4,6.9,7.1,4.9,,1
2025-10-25 23:00:00,54.95,458.695,466.59999999999997,1.5,2.15,2.0000000000000018,30.1,28.4,28.5,27.0,9.5,6.9,7.2,4.9,,1
2025-10-25 23:03:00,54.95,451.3165,466.59999999999997,1.5,2.2,1.950000000000001,30.1,28.4,28.5,27.0,9.5,6.9,7.1,4.9,,1
2025-10-25 23:06:00,54.85,448.6111,466.7,1.5,2.2,1.9000000000000004,30.1,28.4,28.5,27.0,9.5,6.9,7.1,4.9,,1
2025-10-25 23:09:00,54.8,450.3327,466.7,1.450000000000001,2.2,2.0,30.1,28.3,28.5,27.0,9.5,6.9,7.1,4.9,,1
2025-10-25 23:12:00,54.85,452.7923,466.8,1.5,2.1500000000000004,1.950000000000001,30.1,28.4,28.5,27.0,9.4,6.9,7.1,4.9,,1
2025-10-25 23:15:00,54.8,454.7599,466.8,1.5,2.1500000000000004,1.950000000000001,30.1,28.4,28.5,27.0,9.4,6.9,7.1,4.9,,1
2025-10-25 23:18:00,54.8,455.9896,466.9,1.5,2.1500000000000004,1.950000000000001,30.1,28.4,28.5,27.0,9.4,6.9,7.1,4.9,,1
2025-10-25 23:21:00,54.7,455.2517,466.9,1.5,2.1500000000000004,1.950000000000001,30.1,28.4,28.5,27.0,9.4,6.9,7.1,4.9,,1
2025-10-25 23:24:00,54.75,451.8085,467.0,1.5,2.1500000000000004,1.950000000000001,30.1,28.4,28.5,27.0,9.4,6.9,7.1,4.9,,1
2025-10-25 23:27:00,54.85,452.3004,467.0,1.5,2.1500000000000004,1.950000000000001,30.1,28.4,28.5,27.0,9.4,6.9,7.1,4.9,,1
2025-10-25 23:30:00,54.900000000000006,454.7599,467.09999999999997,1.549999999999999,2.1500000000000004,1.9000000000000021,30.2,28.4,28.5,27.0,9.4,6.9,7.1,4.9,,1
2025-10-25 23:33:00,54.95,453.7761,467.09999999999997,1.5,2.2,1.950000000000001,30.1,28.4,28.5,27.0,9.5,6.9,7.1,4.9,,1
2025-10-25 23:36:00,54.85,452.3004,467.2,1.5,2.1500000000000004,1.950000000000001,30.1,28.4,28.5,27.0,9.4,6.9,7.1,4.9,,1
2025-10-25 23:39:00,54.7,449.8409,467.2,1.5,2.1500000000000004,1.950000000000001,30.1,28.4,28.5,27.0,9.4,6.9,7.1,4.9,,1
2025-10-25 23:42:00,54.55,447.8733,467.3,1.5,2.2,1.950000000000001,30.1,28.4,28.5,27.0,9.4,6.8,7.0,4.8,,1
2025-10-25 23:45:00,54.75,449.3489,467.3,1.5,2.2000000000000006,1.950000000000001,30.1,28.4,28.5,27.0,9.4,6.9,7.1,4.8,,1
2025-10-25 23:48:00,54.8,451.3165,467.4,1.5,2.2000000000000006,1.950000000000001,30.1,28.4,28.5,27.0,9.4,6.9,7.1,4.8,,1
2025-10-25 23:51:00,54.8,451.3165,467.4,1.5,2.1500000000000004,1.950000000000001,30.1,28.4,28.5,27.0,9.4,6.9,7.1,4.9,,1
2025-10-25 23:54:00,54.95,453.5301,467.5,1.5,2.1500000000000004,1.950000000000001,30.1,28.4,28.5,27.0,9.4,6.9,7.1,4.9,,1
2025-10-25 23:57:00,55.0,461.6464,467.5,1.5,2.1500000000000004,1.950000000000001,30.1,28.4,28.5,27.0,9.4,6.9,7.1,4.9,,1
2025-10-26 00:00:00,54.75,454.2679,467.59999999999997,1.549999999999999,2.1500000000000004,1.9000000000000021,30.2,28.4,28.5,27.0,9.4,6.9,7.1,4.9,,1
2025-10-26 00:03:00,54.65,453.5301,467.59999999999997,1.5,2.2000000000000006,1.950000000000001,30.1,28.4,28.5,27.0,9.4,6.9,7.1,4.8,,1
2025-10-26 00:06:00,54.7,453.7761,467.7,1.5,2.1500000000000004,1.950000000000001,30.1,28.4,28.5,27.0,9.4,6.9,7.1,4.9,,1
2025-10-26 00:09:00,54.7,455.4977,467.7,1.5,2.1500000000000004,1.950000000000001,30.1,28.4,28.5,27.0,9.4,6.9,7.1,4.9,,1
2025-10-26 00:12:00,54.85,456.4815,467.8,1.5,2.1500000000000004,1.950000000000001,30.1,28.4,28.5,27.0,9.4,6.9,7.1,4.9,,1
2025-10-26 00:15:00,54.599999999999994,455.4977,467.8,1.549999999999999,2.1500000000000004,1.9000000000000021,30.2,28.4,28.5,27.0,9.4,6.9,7.1,4.9,,1
2025-10-26 00:18:00,54.65,454.7599,467.9,1.549999999999999,2.1500000000000004,1.9000000000000021,30.2,28.4,28.5,27.0,9.4,6.9,7.1,4.9,,1
2025-10-26 00:21:00,54.75,453.7761,467.9,1.5,2.1500000000000004,1.950000000000001,30.1,28.4,28.5,27.0,9.4,6.9,7.1,4.9,,1
2025-10-26 00:24:00,54.75,452.3004,468.0,1.549999999999999,2.1500000000000004,1.9000000000000021,30.2,28.4,28.5,27.0,9.4,6.9,7.1,4.9,,1
2025-10-26 00:27:00,54.75,451.3165,468.0,1.5,2.1500000000000004,1.950000000000001,30.1,28.4,28.5,27.0,9.4,6.9,7.1,4.9,,1
2025-10-26 00:30:00,54.85,451.5625,468.09999999999997,1.5,2.1500000000000004,1.950000000000001,30.1,28.4,28.5,27.0,9.4,6.9,7.1,4.9,,1
2025-10-26 00:33:00,54.65,450.3327,468.09999999999997,1.5,2.1500000000000004,1.950000000000001,30.1,28.4,28.5,27.0,9.4,6.9,7.1,4.9,,1
2025-10-26 00:36:00,54.55,450.0868,468.2,1.5,2.2,1.950000000000001,30.1,28.4,28.5,27.0,9.4,6.8,7.0,4.8,,1
2025-10-26 00:39:00,54.45,451.3165,468.2,1.5,2.1,1.950000000000001,30.1,28.4,28.5,27.0,9.4,6.8,7.1,4.9,,1
2025-10-26 00:42:00,54.7,454.7599,468.3,1.5,2.1,1.950000000000001,30.1,28.4,28.5,27.0,9.4,6.8,7.1,4.9,,1
2025-10-26 00:45:00,54.65,455.4977,468.3,1.4999999999999982,2.1500000000000004,1.9000000000000021,30.2,28.4,28.6,27.0,9.4,6.9,7.1,4.9,,1
2025-10-26 00:48:00,54.599999999999994,454.2679,468.4,1.5,2.1500000000000004,1.950000000000001,30.1,28.4,28.5,27.0,9.4,6.9,7.1,4.9,,1
2025-10-26 00:51:00,54.75,453.0382,468.4,1.5,2.1500000000000004,1.950000000000001,30.1,28.4,28.5,27.0,9.4,6.9,7.1,4.9,,1
2025-10-26 00:54:00,54.6,448.6111,468.5,1.4999999999999982,2.1,1.9000000000000021,30.2,28.4,28.5,27.1,9.4,6.8,7.1,4.9,,1
2025-10-26 00:57:00,54.45,449.8409,468.5,1.5,2.2,1.950000000000001,30.1,28.4,28.5,27.0,9.4,6.8,7.0,4.8,,1
2025-10-26 01:00:00,54.349999999999994,449.3489,468.59999999999997,1.5,2.1500000000000004,1.9000000000000004,30.1,28.4,28.5,27.0,9.3,6.8,7.0,4.8,,1
2025-10-26 01:03:00,54.55,451.3165,468.59999999999997,1.5,2.1500000000000004,1.8499999999999996,30.1,28.4,28.5,27.0,9.3,6.8,7.0,4.8,,1
2025-10-26 01:06:00,54.5,454.2679,468.7,1.5,2.1500000000000004,1.950000000000001,30.1,28.4,28.5,27.0,9.3,6.8,7.0,4.8,,1
2025-10-26 01:09:00,54.45,455.2517,468.7,1.4499999999999993,2.1500000000000004,1.950000000000001,30.1,28.4,28.5,27.1,9.3,6.8,7.0,4.8,,1
2025-10-26 01:12:00,54.349999999999994,453.5301,468.8,1.5,2.1500000000000004,1.950000000000001,30.1,28.4,28.5,27.0,9.3,6.8,7.0,4.8,,1
2025-10-26 01:15:00,54.349999999999994,452.7923,468.8,1.5,2.1500000000000004,1.950000000000001,30.1,28.4,28.5,27.0,9.3,6.8,7.0,4.8,,1
2025-10-26 01:18:00,54.55,451.5625,468.9,1.5,2.1500000000000004,1.950000000000001,30.1,28.4,28.5,27.0,9.3,6.8,7.0,4.8,,1
2025-10-26 01:21:00,54.45,452.5463,468.9,1.5,2.0500000000000003,1.950000000000001,30.1,28.4,28.5,27.0,9.3,6.8,7.1,4.9,,1
2025-10-26 01:24:00,54.4,450.5787,469.0,1.4499999999999993,2.2,1.950000000000001,30.1,28.4,28.5,27.1,9.4,6.8,7.0,4.8,,1
2025-10-26 01:27:00,54.3,446.3976,469.0,1.4499999999999993,2.1500000000000004,1.950000000000001,30.1,28.4,28.5,27.1,9.3,6.8,7.0,4.8,,1
2025-10-26 01:30:00,53.95,442.7083,469.09999999999997,1.3999999999999986,2.1000000000000005,1.950000000000001,30.0,28.4,28.5,27.1,9.3,6.7,7.0,4.8,,1
2025-10-26 01:33:00,53.95,441.2326,469.09999999999997,1.4499999999999993,2.1500000000000004,1.8499999999999996,30.1,28.4,28.5,27.1,9.3,6.7,6.9,4.8,,1
2025-10-26 01:36:00,50.75,442.7083,469.2,1.3499999999999979,2.1500000000000004,1.6500000000000021,29.9,28.4,28.5,27.1,9.3,7.0,7.2,4.8,,1
2025-10-26 01:39:00,53.2,448.8571,469.2,1.3499999999999996,2.0000000000000004,1.9499999999999993,30.0,28.6,28.8,27.1,9.3,7.3,7.6,5.0,,1
2025-10-26 01:42:00,54.5,452.3004,469.3,1.4499999999999993,2.1500000000000004,1.9499999999999993,30.1,28.5,28.6,27.1,9.3,7.0,7.2,4.8,,1
2025-10-26 01:45:00,54.45,451.8085,469.3,1.4499999999999993,2.1500000000000004,1.9499999999999993,30.1,28.5,28.6,27.1,9.3,7.0,7.2,4.8,,1
2025-10-26 01:48:00,54.45,450.0868,469.4,1.3999999999999986,2.1500000000000004,1.9499999999999993,30.0,28.5,28.6,27.1,9.3,7.0,7.2,4.8,,1
2025-10-26 01:51:00,54.25,445.6598,469.4,1.3999999999999986,2.1500000000000004,1.9499999999999993,30.0,28.5,28.6,27.1,9.3,7.0,7.2,4.8,,1
2025-10-26 01:54:00,54.25,446.6435,469.5,1.4499999999999993,2.1500000000000004,1.9499999999999993,30.1,28.5,28.6,27.1,9.3,7.0,7.2,4.8,,1
2025-10-26 01:57:00,54.349999999999994,451.5625,469.5,1.4499999999999993,2.1500000000000004,1.9499999999999993,30.1,28.5,28.6,27.1,9.3,7.0,7.2,4.8,,1
2025-10-26 02:00:00,54.45,449.8409,469.59999999999997,1.4499999999999993,2.1500000000000004,2.0,30.1,28.5,28.6,27.1,9.3,7.0,7.2,4.8,,1
2025-10-26 02:03:00,54.6,448.6111,469.59999999999997,1.4499999999999993,2.2500000000000004,1.8999999999999986,30.1,28.5,28.6,27.1,9.3,6.9,7.0,4.7,,1
2025-10-26 02:06:00,54.25,442.4624,469.7,1.4499999999999993,2.1500000000000004,1.8999999999999986,30.1,28.5,28.6,27.1,9.3,6.8,7.1,4.7,,1
2025-10-26 02:09:00,54.45,441.7245,469.7,1.4499999999999993,2.1500000000000004,1.9499999999999993,30.1,28.5,28.6,27.1,9.3,6.8,7.1,4.7,,1
2025-10-26 02:12:00,54.15,440.2488,469.8,1.4499999999999993,2.1500000000000004,1.8999999999999986,30.1,28.5,28.6,27.1,9.3,6.8,7.1,4.7,,1
2025-10-26 02:15:00,54.25,441.7245,469.8,1.4499999999999993,2.2000000000000006,1.8999999999999986,30.1,28.5,28.6,27.1,9.3,6.9,7.1,4.7,,1
2025-10-26 02:18:00,54.55,443.2002,469.9,1.4499999999999993,2.2000000000000006,1.8999999999999986,30.1,28.5,28.6,27.1,9.3,6.9,7.1,4.7,,1
2025-10-26 02:21:00,54.45,438.7731,469.9,1.3499999999999979,2.1500000000000004,2.0,30.0,28.4,28.6,27.1,9.3,6.8,7.1,4.7,,1
2025-10-26 02:24:00,53.95,430.6568,470.0,1.4499999999999993,2.1500000000000004,1.8999999999999986,30.1,28.5,28.6,27.1,9.3,6.8,7.1,4.7,,1
2025-10-26 02:27:00,54.099999999999994,427.2136,470.0,1.3999999999999986,2.2500000000000004,1.9000000000000004,30.1,28.4,28.6,27.1,9.3,6.8,7.0,4.6,,1
2025-10-26 02:30:00,53.95,427.2136,470.09999999999997,1.3999999999999986,2.2,1.8499999999999996,30.1,28.4,28.6,27.1,9.3,6.8,7.0,4.7,,1
2025-10-26 02:33:00,54.1,437.7894,470.09999999999997,1.3999999999999986,2.2,1.950000000000001,30.0,28.4,28.5,27.1,9.3,6.8,7.0,4.7,,1
2025-10-26 02:36:00,53.85,437.5434,470.2,1.4499999999999993,2.1499999999999995,1.8499999999999979,30.1,28.5,28.6,27.1,9.2,6.8,7.0,4.7,,1
2025-10-26 02:39:00,54.15,435.5758,470.2,1.3499999999999979,2.2,1.950000000000001,30.0,28.4,28.6,27.1,9.3,6.8,7.0,4.7,,1
2025-10-26 02:42:00,54.05,436.3137,470.3,1.3999999999999986,2.1499999999999995,1.9000000000000004,30.0,28.4,28.5,27.1,9.2,6.8,7.0,4.7,,1
2025-10-26 02:45:00,53.85,434.3461,470.3,1.4499999999999993,2.1499999999999995,1.799999999999999,30.1,28.5,28.6,27.1,9.2,6.8,7.0,4.7,,1
2025-10-26 02:48:00,53.65,428.9352,470.4,1.3999999999999986,2.15,1.9000000000000004,30.0,28.4,28.5,27.1,9.2,6.7,7.0,4.6,,1
2025-10-26 02:51:00,53.55,430.4109,470.4,1.4499999999999993,2.0999999999999996,1.8499999999999996,30.1,28.4,28.5,27.1,9.2,6.7,7.0,4.7,,1
2025-10-26 02:54:00,53.75,431.8866,470.5,1.3499999999999979,2.1499999999999995,1.9000000000000004,30.0,28.4,28.6,27.1,9.2,6.8,7.0,4.7,,1
2025-10-26 02:57:00,53.65,435.3299,470.5,1.3999999999999986,2.1499999999999995,1.9000000000000004,30.0,28.4,28.5,27.1,9.2,6.8,7.0,4.7,,1
2025-10-26 03:00:00,53.65,432.8704,470.59999999999997,1.5,2.1499999999999995,1.799999999999999,30.1,28.5,28.5,27.1,9.2,6.8,7.0,4.7,,1
2025-10-26 03:03:00,53.55,432.6244,470.59999999999997,1.3999999999999986,2.1499999999999995,1.9000000000000004,30.0,28.4,28.5,27.1,9.2,6.7,6.9,4.7,,1
2025-10-26 03:06:00,53.55,432.6244,470.7,1.3999999999999986,2.0999999999999996,1.9000000000000004,30.0,28.4,28.5,27.1,9.2,6.7,7.0,4.7,,1
2025-10-26 03:09:00,53.7,432.6244,470.7,1.3999999999999986,2.1499999999999995,1.9000000000000004,30.0,28.4,28.5,27.1,9.2,6.7,6.9,4.7,,1
