Timestamp,SP Chiller High Level Status WCC_S_3_4_Motor FLA Loading,SP Chiller Hard-wired Status WCC_SP_3_4_FM_01_FR,SP Chiller High Level Status WCC_S_3_4_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,SP Chiller High Level Status WCC_S_3_4_Condensing Water Return Temperature #1,SP Chiller High Level Status WCC_S_3_4_Condensing Water Return Temperature #2,SP Chiller High Level Status WCC_S_3_4_Condensing Water Supply Temperature #1,SP Chiller High Level Status WCC_S_3_4_Condensing Water Supply Temperature #2,SP Chiller High Level Status WCC_S_3_4_Chilled Water Return Temperature #1,SP Chiller High Level Status WCC_S_3_4_Chilled Water Return Temperature #2,SP Chiller High Level Status WCC_S_3_4_Chilled Water Supply Temperature #1,SP Chiller High Level Status WCC_S_3_4_Chilled Water Supply Temperature #2,SP WCC Power WCC_3_4_Power,cluster_id
2025-10-26 03:12:00,53.75,433.8542,470.8,1.3999999999999986,2.1499999999999995,1.9000000000000004,30.0,28.4,28.5,27.1,9.2,6.8,7.0,4.7,,1
2025-10-26 03:15:00,53.75,432.1325,470.8,1.4499999999999993,2.1499999999999995,1.8499999999999996,30.1,28.4,28.5,27.1,9.2,6.8,7.0,4.7,,1
2025-10-26 03:18:00,53.65,430.4109,470.9,1.3999999999999986,2.1499999999999995,1.9000000000000004,30.0,28.4,28.5,27.1,9.2,6.8,7.0,4.7,,1
2025-10-26 03:21:00,53.349999999999994,424.0162,470.9,1.3999999999999986,2.1499999999999995,1.9000000000000004,30.0,28.4,28.5,27.1,9.2,6.7,6.9,4.7,,1
2025-10-26 03:24:00,53.25,422.0486,471.0,1.3999999999999986,2.1999999999999997,1.8000000000000007,30.0,28.4,28.5,27.1,9.2,6.7,6.9,4.6,,1
2025-10-26 03:27:00,53.25,424.5081,471.0,1.3999999999999986,2.1499999999999995,1.8000000000000007,30.0,28.4,28.5,27.1,9.2,6.7,6.9,4.7,,1
2025-10-26 03:30:00,53.25,427.9514,471.09999999999997,1.3499999999999979,2.1999999999999997,1.8000000000000025,29.9,28.4,28.5,27.1,9.2,6.7,6.9,4.6,,1
2025-10-26 03:33:00,53.2,429.4271,471.09999999999997,1.3999999999999986,2.1499999999999995,1.8000000000000007,30.0,28.4,28.5,27.1,9.2,6.7,6.9,4.7,,1
2025-10-26 03:36:00,53.2,430.1649,471.2,1.3499999999999979,2.1499999999999995,1.8500000000000014,29.9,28.4,28.5,27.1,9.2,6.7,6.9,4.7,,1
2025-10-26 03:39:00,53.25,427.7054,471.2,1.4499999999999993,2.1499999999999995,1.8500000000000014,29.9,28.4,28.4,27.0,9.2,6.7,6.9,4.7,,1
2025-10-26 03:42:00,52.4,426.4757,471.3,1.3999999999999986,2.1499999999999995,1.7500000000000018,29.9,28.4,28.5,27.0,9.2,6.7,6.9,4.7,,1
2025-10-26 03:45:00,52.2,425.9838,471.3,1.4000000000000004,2.1499999999999995,1.8000000000000007,30.0,28.3,28.5,27.0,9.2,6.7,6.9,4.7,,1
2025-10-26 03:48:00,53.15,425.9838,471.4,1.3499999999999996,2.1499999999999995,1.9000000000000004,29.9,28.3,28.5,27.0,9.2,6.7,6.9,4.7,,1
2025-10-26 03:51:00,53.05,428.1974,471.4,1.4499999999999993,2.1499999999999995,1.8000000000000007,30.0,28.4,28.5,27.0,9.2,6.7,6.9,4.7,,1
2025-10-26 03:54:00,53.3,430.4109,471.5,1.4499999999999993,2.1499999999999995,1.8000000000000007,30.0,28.4,28.5,27.0,9.2,6.7,6.9,4.7,,1
2025-10-26 03:57:00,53.05,427.9514,471.5,1.4499999999999993,2.1499999999999995,1.8500000000000014,29.9,28.4,28.4,27.0,9.2,6.7,6.9,4.7,,1
2025-10-26 04:00:00,53.2,426.9676,471.59999999999997,1.4000000000000004,2.0499999999999994,1.8000000000000007,29.9,28.3,28.4,27.0,9.1,6.6,6.9,4.7,,1
2025-10-26 04:03:00,53.0,427.2136,471.59999999999997,1.3499999999999996,2.0499999999999994,1.9000000000000004,29.9,28.3,28.5,27.0,9.1,6.6,6.9,4.7,,1
2025-10-26 04:06:00,53.05,431.6406,471.7,1.4000000000000004,2.0999999999999996,1.9000000000000004,29.9,28.3,28.4,27.0,9.1,6.7,6.9,4.7,,1
2025-10-26 04:09:00,53.45,430.9027,471.7,1.4000000000000004,2.15,1.9000000000000004,29.9,28.3,28.4,27.0,9.1,6.7,6.9,4.6,,1
2025-10-26 04:12:00,53.45,432.8704,471.8,1.4000000000000004,2.1499999999999995,1.9000000000000004,29.9,28.3,28.4,27.0,9.2,6.7,6.9,4.7,,1
2025-10-26 04:15:00,53.349999999999994,433.1163,471.8,1.4499999999999993,2.1499999999999995,1.8000000000000007,30.0,28.4,28.5,27.0,9.2,6.7,6.9,4.7,,1
2025-10-26 04:18:00,53.45,429.4271,471.9,1.450000000000001,2.1499999999999995,1.8499999999999996,30.0,28.3,28.4,27.0,9.2,6.7,6.9,4.7,,1
2025-10-26 04:21:00,52.7,425.7379,471.9,1.4000000000000004,2.1999999999999997,1.8500000000000014,29.9,28.3,28.4,27.0,9.2,6.7,6.9,4.6,,1
2025-10-26 04:24:00,53.0,425.246,472.0,1.4000000000000004,2.0999999999999996,1.8000000000000007,29.9,28.3,28.4,27.0,9.1,6.6,6.8,4.7,,1
2025-10-26 04:27:00,53.05,425.246,472.0,1.4000000000000004,2.0499999999999994,1.8000000000000007,29.9,28.3,28.4,27.0,9.1,6.6,6.9,4.7,,1
2025-10-26 04:30:00,52.849999999999994,425.4919,472.09999999999997,1.4000000000000004,2.0999999999999996,1.8000000000000007,29.9,28.3,28.4,27.0,9.1,6.6,6.8,4.7,,1
2025-10-26 04:33:00,52.6,427.9514,472.09999999999997,1.4000000000000004,2.15,1.8000000000000007,29.9,28.3,28.4,27.0,9.1,6.6,6.8,4.6,,1
2025-10-26 04:36:00,52.2,425.4919,472.2,1.4000000000000004,2.0499999999999994,1.8000000000000007,29.9,28.3,28.4,27.0,9.1,6.6,6.9,4.7,,1
2025-10-26 04:39:00,52.8,422.7865,472.2,1.4000000000000004,2.0999999999999996,1.8000000000000007,29.9,28.3,28.4,27.0,9.1,6.6,6.8,4.7,,1
2025-10-26 04:42:00,52.45,424.7541,472.3,1.3500000000000014,2.0999999999999996,1.8499999999999996,29.8,28.3,28.4,27.0,9.1,6.6,6.8,4.7,,1
2025-10-26 04:45:00,52.8,425.4919,472.3,1.4000000000000004,2.0499999999999994,1.8000000000000007,29.9,28.3,28.4,27.0,9.1,6.6,6.9,4.7,,1
2025-10-26 04:48:00,52.099999999999994,427.7054,472.4,1.4000000000000004,2.1499999999999995,1.75,29.9,28.3,28.4,27.0,9.2,6.7,6.9,4.7,,1
2025-10-26 04:51:00,52.95,425.7379,472.4,1.4000000000000004,2.1499999999999995,1.8000000000000007,29.9,28.3,28.4,27.0,9.2,6.7,6.9,4.7,,1
2025-10-26 04:54:00,52.849999999999994,425.7379,472.5,1.3499999999999996,2.099999999999999,1.8500000000000014,29.9,28.2,28.4,27.0,9.2,6.6,6.9,4.7,,1
2025-10-26 04:57:00,52.0,425.9838,472.5,1.3500000000000014,2.0999999999999996,1.7499999999999982,29.8,28.3,28.4,27.0,9.1,6.6,6.8,4.7,,1
2025-10-26 05:00:00,52.3,425.7379,472.59999999999997,1.3999999999999986,2.0999999999999996,1.8000000000000007,29.9,28.2,28.3,27.0,9.1,6.6,6.8,4.7,,1
2025-10-26 05:03:00,51.4,426.4757,472.59999999999997,1.3499999999999996,2.0999999999999996,1.75,29.8,28.2,28.3,27.0,9.1,6.7,6.9,4.7,,1
2025-10-26 05:06:00,51.4,425.9838,472.7,1.3499999999999996,2.05,1.8000000000000007,29.8,28.2,28.3,27.0,9.1,6.7,6.9,4.8,,1
2025-10-26 05:09:00,51.5,425.246,472.7,1.299999999999999,2.05,1.8000000000000007,29.7,28.2,28.3,27.0,9.1,6.7,6.9,4.8,,1
2025-10-26 05:12:00,51.0,420.5729,472.8,1.299999999999999,2.05,1.75,29.7,28.2,28.3,27.0,9.1,6.7,6.9,4.8,,1
2025-10-26 05:15:00,51.599999999999994,419.8351,472.8,1.3499999999999996,2.05,1.8000000000000007,29.8,28.2,28.3,27.0,9.1,6.7,6.9,4.8,,1
2025-10-26 05:18:00,48.9,422.7865,472.9,1.2500000000000018,1.9,1.6499999999999986,29.6,28.1,28.2,27.0,9.1,6.8,7.0,5.1,,1
2025-10-26 05:21:00,49.0,424.0162,472.9,1.200000000000001,1.85,1.7499999999999982,29.5,28.1,28.2,27.0,9.1,6.9,7.2,5.1,,1
2025-10-26 05:24:00,50.3,428.9352,473.0,1.3000000000000007,1.9500000000000002,1.7499999999999982,29.6,28.2,28.3,26.9,9.1,6.9,7.1,5.0,,1
2025-10-26 05:27:00,50.5,432.6244,473.0,1.3499999999999996,1.9500000000000002,1.75,29.7,28.2,28.3,26.9,9.1,6.9,7.1,5.0,,1
2025-10-26 05:30:00,50.4,430.9027,473.09999999999997,1.3000000000000007,1.9500000000000002,1.7499999999999982,29.6,28.2,28.3,26.9,9.1,6.9,7.1,5.0,,1
2025-10-26 05:33:00,50.3,427.9514,473.09999999999997,1.3499999999999996,1.9500000000000002,1.6999999999999993,29.7,28.2,28.3,26.9,9.1,6.9,7.1,5.0,,1
2025-10-26 05:36:00,50.6,432.6244,473.2,1.3000000000000007,1.9500000000000002,1.799999999999999,29.6,28.2,28.3,26.9,9.1,6.9,7.1,5.0,,1
2025-10-26 05:39:00,51.3,443.2002,473.2,1.3499999999999996,1.9500000000000002,1.8500000000000014,29.7,28.2,28.3,26.9,9.1,6.9,7.1,5.0,,1
2025-10-26 05:42:00,51.65,449.3489,473.3,1.4000000000000021,2.0,1.6999999999999993,29.8,28.3,28.4,26.9,9.2,6.9,7.1,5.0,,1
2025-10-26 05:45:00,52.05,451.5625,473.3,1.4000000000000021,1.9500000000000002,1.8499999999999996,29.8,28.3,28.4,26.9,9.1,6.9,7.1,5.0,,1
2025-10-26 05:48:00,52.15,453.5301,473.4,1.4000000000000021,1.9500000000000002,1.8000000000000007,29.8,28.3,28.4,26.9,9.1,6.9,7.1,5.0,,1
2025-10-26 05:51:00,52.35,460.1707,473.4,1.4000000000000021,1.9500000000000002,1.8000000000000007,29.8,28.3,28.4,26.9,9.1,6.9,7.1,5.0,,1
2025-10-26 05:54:00,52.85,460.1707,473.5,1.450000000000001,1.9500000000000002,1.8499999999999996,29.9,28.3,28.4,26.9,9.1,6.9,7.1,5.0,,1
2025-10-26 05:57:00,52.6,460.4167,473.5,1.4000000000000021,2.0,1.8499999999999996,29.8,28.3,28.4,26.9,9.2,6.9,7.1,5.0,,1
2025-10-26 06:00:00,65.4,460.1707,473.59999999999997,1.799999999999999,2.8,2.450000000000001,30.7,28.9,29.1,26.9,9.2,6.5,6.7,3.4,,1
2025-10-26 06:03:00,60.349999999999994,458.695,473.59999999999997,1.700000000000001,2.55,2.1500000000000004,30.5,28.7,28.9,26.9,9.2,6.5,6.7,3.9,,1
2025-10-26 06:06:00,54.3,456.4815,473.7,1.5500000000000025,2.15,1.8499999999999996,30.1,28.3,28.4,26.9,9.1,6.6,6.8,4.6,,1
2025-10-26 06:09:00,51.45,453.0382,473.7,1.4000000000000004,1.9499999999999997,1.8000000000000007,29.8,28.4,28.5,26.9,9.1,7.1,7.3,5.0,,1
2025-10-26 06:12:00,52.349999999999994,450.5787,473.8,1.3500000000000014,1.9999999999999996,1.8499999999999996,29.8,28.3,28.5,26.9,9.1,7.0,7.2,4.9,,1
2025-10-26 06:15:00,52.35,448.1192,473.8,1.4499999999999993,2.0500000000000003,1.8000000000000007,29.9,28.4,28.5,26.9,9.1,6.9,7.1,4.8,,1
2025-10-26 06:18:00,51.1,428.1974,473.9,1.4000000000000021,2.05,1.75,29.8,28.3,28.4,26.9,9.1,6.7,7.0,4.7,,1
2025-10-26 06:21:00,51.85,430.6568,473.9,1.3499999999999996,2.05,1.8500000000000014,29.7,28.2,28.3,26.9,9.0,6.7,6.9,4.7,,1
2025-10-26 06:24:00,50.9,433.3623,474.0,1.3000000000000007,2.05,1.8500000000000014,29.7,28.2,28.4,26.9,9.0,6.7,6.9,4.7,,1
2025-10-26 06:27:00,51.85,438.7731,474.0,1.4000000000000021,2.0,1.75,29.8,28.3,28.4,26.9,9.0,6.7,7.0,4.7,,1
2025-10-26 06:30:00,51.65,424.5081,474.09999999999997,1.4000000000000004,2.05,1.8000000000000007,29.7,28.3,28.3,26.9,9.0,6.7,6.9,4.7,,1
2025-10-26 06:33:00,49.4,371.1371,474.09999999999997,1.3000000000000025,2.1,1.5999999999999979,29.6,28.1,28.2,26.9,9.0,6.5,6.7,4.6,,1
2025-10-26 10:48:00,67.65,538.6285,478.4,1.75,2.4,2.299999999999999,30.8,29.6,29.8,27.1,9.2,8.0,8.1,4.3,,1
2025-10-26 10:51:00,66.7,543.3015,478.4,1.8499999999999979,2.3999999999999995,2.450000000000001,30.9,29.2,29.3,27.1,9.2,7.0,7.2,4.2,,1
2025-10-26 10:54:00,66.6,544.0394,478.5,1.8499999999999996,2.35,2.4000000000000004,31.0,29.1,29.3,27.1,9.2,6.9,7.1,4.3,,1
2025-10-26 10:57:00,65.3,561.0098,478.5,1.799999999999999,2.2499999999999996,2.400000000000002,30.9,29.0,29.2,27.1,9.2,7.0,7.2,4.5,,1
2025-10-26 11:00:00,66.9,596.9184,478.59999999999997,1.799999999999999,2.2,2.5500000000000007,30.9,29.0,29.2,27.1,9.3,7.0,7.2,4.7,,1
2025-10-26 11:03:00,67.9,585.3588,478.59999999999997,1.9499999999999993,2.2,2.5,31.1,29.0,29.1,27.1,9.4,7.0,7.2,4.8,,1
2025-10-26 11:06:00,65.75,532.7257,478.7,1.8499999999999979,2.4,2.450000000000001,30.9,28.9,29.0,27.1,9.4,6.7,6.9,4.4,,1
2025-10-26 11:09:00,60.650000000000006,526.3311,478.7,1.700000000000001,2.1500000000000004,2.1500000000000004,30.6,28.8,28.9,27.1,9.3,7.0,7.2,4.8,,1
2025-10-26 11:12:00,60.35,523.8715,478.8,1.6500000000000004,2.0999999999999996,2.1500000000000004,30.5,28.8,28.9,27.1,9.2,7.0,7.2,4.8,,1
2025-10-26 11:15:00,60.05,501.4901,478.8,1.6500000000000004,2.2500000000000004,2.1500000000000004,30.5,28.8,28.9,27.1,9.3,7.0,7.2,4.6,,1
2025-10-26 11:18:00,59.15,491.8981,478.9,1.5999999999999996,2.250000000000001,2.049999999999999,30.5,28.7,28.9,27.1,9.3,6.9,7.1,4.6,,1
2025-10-26 11:21:00,58.75,487.4711,478.9,1.5999999999999979,2.2000000000000006,2.0999999999999996,30.4,28.7,28.8,27.1,9.3,6.9,7.1,4.7,,1
2025-10-26 11:24:00,58.55,487.4711,479.0,1.5999999999999979,2.2000000000000006,2.0500000000000007,30.4,28.7,28.8,27.1,9.3,6.9,7.1,4.7,,1
2025-10-26 11:27:00,58.65,488.4549,479.0,1.5999999999999979,2.2,2.0999999999999996,30.4,28.7,28.8,27.1,9.3,7.0,7.2,4.7,,1
2025-10-26 11:30:00,58.45,495.8333,479.09999999999997,1.5999999999999979,2.1500000000000004,2.0999999999999996,30.4,28.7,28.8,27.1,9.3,7.0,7.2,4.8,,1
2025-10-26 11:33:00,58.35,494.3576,479.09999999999997,1.5999999999999979,2.1500000000000004,2.0500000000000007,30.4,28.7,28.8,27.1,9.3,7.0,7.2,4.8,,1
2025-10-26 11:36:00,58.05,492.8819,479.2,1.5999999999999979,2.1499999999999995,2.0500000000000007,30.4,28.7,28.8,27.1,9.2,6.8,7.0,4.7,,1
2025-10-26 11:39:00,57.65,494.1117,479.2,1.5500000000000007,2.0500000000000003,2.049999999999997,30.3,28.6,28.7,27.1,9.0,6.7,7.0,4.6,,1
2025-10-26 11:42:00,54.55,503.2118,479.3,1.4499999999999993,1.9500000000000002,1.8499999999999979,30.1,28.5,28.6,27.1,9.1,6.9,7.1,5.0,,1
2025-10-26 11:45:00,56.150000000000006,501.4901,479.3,1.4499999999999993,1.9999999999999996,2.0500000000000007,30.1,28.7,28.8,27.1,9.1,7.0,7.2,4.9,,1
2025-10-26 11:48:00,57.4,500.9983,479.4,1.5,2.1000000000000005,2.099999999999998,30.3,28.6,28.8,27.1,9.3,6.9,7.2,4.8,,1
2025-10-26 11:51:00,58.05,502.7199,479.4,1.5,2.15,2.1499999999999986,30.3,28.6,28.8,27.1,9.4,7.0,7.2,4.9,,1
2025-10-26 11:54:00,58.05,500.2604,479.5,1.5999999999999979,2.1999999999999997,2.1000000000000014,30.4,28.7,28.8,27.1,9.5,7.1,7.3,4.9,,1
2025-10-26 11:57:00,58.25,501.9821,479.5,1.5999999999999979,2.1999999999999997,2.1000000000000014,30.4,28.7,28.8,27.1,9.5,7.1,7.3,4.9,,1
2025-10-26 12:00:00,58.650000000000006,509.1146,479.59999999999997,1.5999999999999979,2.0999999999999996,2.1500000000000004,30.4,28.7,28.8,27.1,9.5,7.1,7.4,5.0,,1
2025-10-26 12:03:00,59.25,514.0336,479.59999999999997,1.6499999999999986,2.15,2.1500000000000004,30.5,28.7,28.8,27.1,9.5,7.1,7.3,5.0,,1
2025-10-26 12:06:00,59.45,513.2957,479.7,1.6500000000000004,2.1999999999999997,2.200000000000001,30.6,28.7,28.9,27.1,9.6,7.2,7.4,5.0,,1
2025-10-26 12:09:00,59.95,514.2795,479.7,1.6500000000000004,2.2499999999999996,2.1500000000000004,30.6,28.7,28.9,27.1,9.6,7.1,7.3,4.9,,1
2025-10-26 12:12:00,60.05,515.5093,479.8,1.6499999999999986,2.2499999999999996,2.200000000000001,30.5,28.7,28.8,27.1,9.6,7.1,7.3,4.9,,1
2025-10-26 12:15:00,60.35,522.6418,479.8,1.5999999999999996,2.1999999999999997,2.2500000000000018,30.5,28.7,28.9,27.1,9.6,7.2,7.4,5.0,,1
2025-10-26 12:18:00,61.55,531.25,479.9,1.75,2.2499999999999996,2.25,30.7,28.8,28.9,27.1,9.7,7.2,7.4,5.0,,1
2025-10-26 12:21:00,62.099999999999994,531.496,479.9,1.75,2.2999999999999994,2.3499999999999996,30.7,28.8,28.9,27.1,9.7,7.2,7.4,4.9,,1
2025-10-26 12:24:00,62.099999999999994,532.2338,480.0,1.75,2.2999999999999994,2.3000000000000007,30.7,28.8,28.9,27.1,9.7,7.2,7.4,4.9,,1
2025-10-26 12:27:00,62.3,527.3148,480.0,1.75,2.2999999999999994,2.299999999999999,30.8,28.8,29.0,27.1,9.7,7.2,7.4,4.9,,1
2025-10-26 12:30:00,62.3,526.0851,480.09999999999997,1.7499999999999982,2.2999999999999994,2.3000000000000007,30.7,28.9,29.0,27.1,9.7,7.2,7.4,4.9,,1
2025-10-26 12:33:00,62.3,525.1013,480.09999999999997,1.799999999999999,2.2500000000000004,2.25,30.8,28.9,29.0,27.1,9.8,7.2,7.5,5.0,,1
2025-10-26 12:36:00,62.95,525.5931,480.2,1.799999999999999,2.3000000000000003,2.3000000000000007,30.8,28.9,29.0,27.1,9.8,7.2,7.5,4.9,,1
2025-10-26 12:39:00,63.0,524.8553,480.2,1.799999999999999,2.3000000000000003,2.3000000000000007,30.8,28.9,29.0,27.1,9.8,7.2,7.5,4.9,,1
2025-10-26 12:42:00,62.849999999999994,524.1175,480.3,1.799999999999999,2.35,2.3000000000000007,30.8,28.9,29.0,27.1,9.8,7.2,7.4,4.9,,1
2025-10-26 12:45:00,62.849999999999994,521.1661,480.3,1.8499999999999979,2.35,2.2500000000000018,30.9,28.9,29.0,27.1,9.8,7.2,7.4,4.9,,1
2025-10-26 12:48:00,62.75,521.412,480.4,1.799999999999999,2.35,2.3000000000000007,30.8,28.9,29.0,27.1,9.8,7.2,7.4,4.9,,1
2025-10-26 12:51:00,62.9,523.1337,480.4,1.75,2.35,2.3000000000000007,30.8,28.9,29.0,27.2,9.8,7.2,7.4,4.9,,1
2025-10-26 12:54:00,62.849999999999994,525.3472,480.5,1.799999999999999,2.35,2.3000000000000007,30.8,28.9,29.0,27.1,9.8,7.2,7.4,4.9,,1
2025-10-26 12:57:00,62.8,524.3634,480.5,1.799999999999999,2.35,2.2500000000000018,30.9,28.9,29.0,27.2,9.8,7.2,7.4,4.9,,1
2025-10-26 13:00:00,62.6,522.3958,480.59999999999997,1.75,2.2999999999999994,2.3000000000000007,30.8,28.9,29.0,27.2,9.7,7.2,7.4,4.9,,1
2025-10-26 13:03:00,62.6,523.1337,480.59999999999997,1.75,2.2999999999999994,2.3000000000000007,30.8,28.9,29.0,27.2,9.7,7.2,7.4,4.9,,1
2025-10-26 13:06:00,62.8,522.6418,480.7,1.75,2.2999999999999994,2.3000000000000007,30.8,28.9,29.0,27.2,9.7,7.2,7.4,4.9,,1
2025-10-26 13:09:00,62.8,521.9039,480.7,1.75,2.35,2.3000000000000007,30.8,28.9,29.0,27.2,9.8,7.2,7.4,4.9,,1
2025-10-26 13:12:00,62.8,522.8877,480.8,1.75,2.35,2.3000000000000007,30.8,28.9,29.0,27.2,9.8,7.2,7.4,4.9,,1
2025-10-26 13:15:00,62.9,524.1175,480.8,1.75,2.35,2.3000000000000007,30.8,28.9,29.0,27.2,9.8,7.2,7.4,4.9,,1
2025-10-26 13:18:00,62.8,520.1823,480.9,1.799999999999999,2.35,2.3000000000000025,30.9,28.9,29.0,27.2,9.8,7.2,7.4,4.9,,1
2025-10-26 13:21:00,62.7,517.9688,480.9,1.75,2.35,2.3000000000000007,30.8,28.9,29.0,27.2,9.8,7.2,7.4,4.9,,1
2025-10-26 13:24:00,62.75,516.2471,481.0,1.75,2.35,2.3000000000000007,30.8,28.9,29.0,27.2,9.8,7.2,7.4,4.9,,1
2025-10-26 13:27:00,62.8,517.9688,481.0,1.75,2.35,2.3000000000000007,30.8,28.9,29.0,27.2,9.8,7.2,7.4,4.9,,1
2025-10-26 13:30:00,62.8,519.1985,481.09999999999997,1.799999999999999,2.35,2.2500000000000018,30.9,28.9,29.0,27.2,9.8,7.2,7.4,4.9,,1
2025-10-26 13:33:00,62.75,518.7066,481.09999999999997,1.799999999999999,2.35,2.3000000000000025,31.0,28.9,29.1,27.2,9.8,7.2,7.4,4.9,,1
2025-10-26 13:36:00,62.8,520.4282,481.2,1.799999999999999,2.35,2.2500000000000018,30.9,28.9,29.0,27.2,9.8,7.2,7.4,4.9,,1
2025-10-26 13:39:00,62.9,520.4282,481.2,1.75,2.3000000000000003,2.3500000000000014,30.8,28.9,29.0,27.2,9.8,7.2,7.5,4.9,,1
2025-10-26 13:42:00,62.8,518.2147,481.3,1.75,2.3000000000000003,2.3500000000000014,30.8,28.9,29.0,27.2,9.8,7.2,7.5,4.9,,1
2025-10-26 13:45:00,62.9,520.6742,481.3,1.75,2.35,2.3000000000000007,30.8,28.9,29.0,27.2,9.8,7.2,7.4,4.9,,1
2025-10-26 13:48:00,62.849999999999994,521.9039,481.4,1.7499999999999982,2.3000000000000003,2.350000000000003,30.9,28.9,29.1,27.2,9.8,7.2,7.5,4.9,,1
2025-10-26 13:51:00,62.75,523.6256,481.4,1.799999999999999,2.35,2.3000000000000025,30.9,28.9,29.0,27.2,9.8,7.2,7.4,4.9,,1
2025-10-26 13:54:00,62.8,525.3472,481.5,1.799999999999999,2.35,2.3000000000000025,30.9,28.9,29.0,27.2,9.8,7.2,7.4,4.9,,1
2025-10-26 13:57:00,62.9,526.8229,481.5,1.6999999999999993,2.3000000000000003,2.400000000000002,30.8,28.9,29.1,27.2,9.8,7.2,7.4,5.0,,1
2025-10-26 14:00:00,62.9,526.0851,481.59999999999997,1.799999999999999,2.2500000000000004,2.3000000000000025,30.9,29.0,29.1,27.2,9.8,7.2,7.5,5.0,,1
2025-10-26 14:03:00,63.099999999999994,528.0527,481.59999999999997,1.799999999999999,2.3000000000000003,2.3000000000000025,30.9,29.0,29.1,27.2,9.8,7.3,7.5,5.0,,1
2025-10-26 14:06:00,63.35,529.2824,481.7,1.7499999999999982,2.3000000000000003,2.350000000000003,30.9,28.9,29.1,27.2,9.8,7.3,7.5,5.0,,1
2025-10-26 14:09:00,63.45,529.2824,481.7,1.7499999999999982,2.35,2.350000000000003,30.9,28.9,29.1,27.2,9.8,7.3,7.5,4.9,,1
2025-10-26 14:12:00,63.35,530.0203,481.8,1.7499999999999982,2.35,2.350000000000003,30.9,28.9,29.1,27.2,9.8,7.3,7.5,4.9,,1
2025-10-26 14:15:00,63.3,527.8067,481.8,1.799999999999999,2.3000000000000003,2.3000000000000025,30.9,29.0,29.1,27.2,9.8,7.2,7.5,4.9,,1
2025-10-26 14:18:00,63.15,524.8553,481.9,1.8499999999999996,2.3000000000000003,2.2500000000000018,31.0,29.0,29.1,27.2,9.8,7.2,7.5,4.9,,1
2025-10-26 14:21:00,63.25,525.5931,481.9,1.799999999999999,2.3000000000000003,2.3000000000000025,30.9,29.0,29.1,27.2,9.8,7.2,7.5,4.9,,1
2025-10-26 14:24:00,63.3,526.8229,482.0,1.799999999999999,2.3000000000000003,2.3000000000000025,30.9,29.0,29.1,27.2,9.8,7.2,7.5,4.9,,1
2025-10-26 14:27:00,63.5,530.0203,482.0,1.799999999999999,2.3000000000000003,2.3000000000000025,30.9,29.0,29.1,27.2,9.8,7.3,7.5,5.0,,1
2025-10-26 14:30:00,63.599999999999994,530.5121,482.09999999999997,1.8499999999999996,2.3000000000000003,2.349999999999998,31.0,29.0,29.1,27.2,9.8,7.2,7.5,4.9,,1
2025-10-26 14:33:00,63.75,531.25,482.09999999999997,1.8499999999999996,2.35,2.349999999999998,31.0,29.0,29.1,27.2,9.8,7.2,7.4,4.9,,1
2025-10-26 14:36:00,63.65,531.25,482.2,1.8499999999999996,2.35,2.349999999999998,31.0,29.0,29.1,27.2,9.8,7.2,7.4,4.9,,1
2025-10-26 14:39:00,63.699999999999996,531.7419,482.2,1.799999999999999,2.35,2.3000000000000025,31.0,28.9,29.1,27.2,9.8,7.2,7.4,4.9,,1
2025-10-26 14:42:00,63.65,531.7419,482.3,1.799999999999999,2.35,2.3499999999999996,30.9,29.0,29.1,27.2,9.8,7.2,7.4,4.9,,1
2025-10-26 14:45:00,63.599999999999994,532.7257,482.3,1.799999999999999,2.35,2.3000000000000025,30.9,29.0,29.1,27.2,9.8,7.2,7.4,4.9,,1
2025-10-26 14:48:00,63.5,531.7419,482.4,1.8499999999999996,2.2999999999999994,2.349999999999998,31.0,29.0,29.1,27.2,9.7,7.2,7.4,4.9,,1
2025-10-26 14:51:00,63.55,531.7419,482.4,1.799999999999999,2.249999999999999,2.3000000000000025,30.9,29.0,29.1,27.2,9.7,7.1,7.4,4.9,,1
2025-10-26 14:54:00,63.55,528.7905,482.5,1.799999999999999,2.2999999999999994,2.3000000000000025,30.9,29.0,29.1,27.2,9.7,7.2,7.4,4.9,,1
2025-10-26 14:57:00,63.55,531.004,482.5,1.799999999999999,2.35,2.3000000000000025,30.9,29.0,29.1,27.2,9.8,7.2,7.4,4.9,,1
2025-10-26 15:00:00,63.599999999999994,527.3148,482.59999999999997,1.8499999999999996,2.35,2.299999999999999,31.0,29.0,29.1,27.2,9.8,7.2,7.4,4.9,,1
2025-10-26 15:03:00,63.599999999999994,527.5607,482.59999999999997,1.8499999999999996,2.35,2.299999999999999,31.0,29.0,29.1,27.2,9.8,7.2,7.4,4.9,,1
2025-10-26 15:06:00,63.599999999999994,527.5607,482.7,1.7499999999999982,2.35,2.350000000000003,30.9,28.9,29.1,27.2,9.8,7.2,7.4,4.9,,1
2025-10-26 15:09:00,63.55,525.5931,482.7,1.799999999999999,2.35,2.3000000000000025,31.0,28.9,29.1,27.2,9.8,7.2,7.4,4.9,,1
2025-10-26 15:12:00,63.55,522.8877,482.8,1.7499999999999982,2.35,2.4499999999999993,30.9,28.9,29.1,27.2,9.8,7.2,7.4,4.9,,1
2025-10-26 15:15:00,63.599999999999994,524.8553,482.8,1.799999999999999,2.35,2.3499999999999996,30.9,29.0,29.1,27.2,9.8,7.2,7.4,4.9,,1
2025-10-26 15:18:00,63.699999999999996,527.5607,482.9,1.8499999999999996,2.3000000000000003,2.349999999999998,31.0,29.0,29.1,27.2,9.8,7.2,7.5,4.9,,1
2025-10-26 15:21:00,63.8,527.5607,482.9,1.8499999999999996,2.3000000000000003,2.349999999999998,31.0,29.0,29.1,27.2,9.8,7.2,7.5,4.9,,1
2025-10-26 15:24:00,63.699999999999996,527.5607,483.0,1.799999999999999,2.35,2.3499999999999996,30.9,29.0,29.1,27.2,9.9,7.2,7.5,4.9,,1
2025-10-26 15:27:00,63.8,526.8229,483.0,1.799999999999999,2.3000000000000003,2.3499999999999996,30.9,29.0,29.1,27.2,9.8,7.2,7.5,4.9,,1
2025-10-26 15:30:00,63.699999999999996,524.8553,483.09999999999997,1.8499999999999996,2.3000000000000003,2.349999999999998,31.0,29.0,29.1,27.2,9.8,7.2,7.5,4.9,,1
2025-10-26 15:33:00,63.65,524.1175,483.09999999999997,1.799999999999999,2.4,2.3499999999999996,30.9,29.0,29.1,27.2,9.9,7.2,7.4,4.9,,1
2025-10-26 15:36:00,63.699999999999996,525.5931,483.2,1.8499999999999996,2.35,2.2500000000000018,31.0,29.0,29.1,27.2,9.8,7.2,7.4,4.9,,1
2025-10-26 15:39:00,63.8,528.7905,483.2,1.8499999999999996,2.35,2.299999999999999,31.0,29.0,29.1,27.2,9.8,7.2,7.4,4.9,,1
2025-10-26 15:42:00,63.699999999999996,529.0364,483.3,1.799999999999999,2.3000000000000003,2.3000000000000025,30.9,29.0,29.1,27.2,9.8,7.2,7.5,4.9,,1
2025-10-26 15:45:00,63.65,529.2824,483.3,1.8499999999999996,2.35,2.2500000000000018,31.0,29.0,29.1,27.2,9.8,7.2,7.4,4.9,,1
2025-10-26 15:48:00,63.8,530.5121,483.4,1.8499999999999996,2.3000000000000003,2.349999999999998,31.0,29.0,29.1,27.2,9.8,7.2,7.5,4.9,,1
2025-10-26 15:51:00,63.75,531.7419,483.4,1.8499999999999996,2.35,2.349999999999998,31.0,29.0,29.1,27.2,9.8,7.3,7.5,4.9,,1
2025-10-26 15:54:00,63.75,529.0364,483.5,1.799999999999999,2.3000000000000003,2.3999999999999986,31.0,28.9,29.1,27.2,9.8,7.2,7.5,4.9,,1
2025-10-26 15:57:00,63.849999999999994,528.7905,483.5,1.8499999999999996,2.3000000000000003,2.349999999999998,31.0,29.0,29.1,27.2,9.8,7.2,7.5,4.9,,1
2025-10-26 16:00:00,63.8,528.5446,483.59999999999997,1.799999999999999,2.35,2.3999999999999986,31.0,28.9,29.1,27.2,9.8,7.2,7.4,4.9,,1
2025-10-26 16:03:00,63.8,529.0364,483.59999999999997,1.8499999999999996,2.35,2.349999999999998,31.0,29.0,29.1,27.2,9.8,7.2,7.4,4.9,,1
2025-10-26 16:06:00,63.75,531.496,483.7,1.8499999999999996,2.3000000000000003,2.349999999999998,31.0,29.0,29.1,27.2,9.8,7.2,7.5,4.9,,1
2025-10-26 16:09:00,63.8,532.2338,483.7,1.799999999999999,2.35,2.3999999999999986,30.9,29.0,29.1,27.2,9.8,7.2,7.4,4.9,,1
2025-10-26 16:12:00,63.75,530.0203,483.8,1.799999999999999,2.4,2.3999999999999986,30.9,29.0,29.1,27.2,9.9,7.3,7.5,4.9,,1
2025-10-26 16:15:00,63.8,529.0364,483.8,1.799999999999999,2.4,2.3999999999999986,30.9,29.0,29.1,27.2,9.9,7.3,7.5,4.9,,1
2025-10-26 16:18:00,63.75,528.5446,483.9,1.8499999999999996,2.35,2.349999999999998,31.0,29.0,29.1,27.2,9.9,7.2,7.5,4.9,,1
2025-10-26 16:21:00,63.8,528.7905,483.9,1.8499999999999996,2.3000000000000003,2.349999999999998,31.0,29.0,29.1,27.2,9.8,7.2,7.5,4.9,,1
2025-10-26 16:24:00,63.699999999999996,528.7905,484.0,1.8499999999999996,2.35,2.349999999999998,31.0,29.0,29.1,27.2,9.8,7.2,7.4,4.9,,1
2025-10-26 16:27:00,63.599999999999994,527.3148,484.0,1.8499999999999996,2.35,2.349999999999998,31.0,29.0,29.1,27.2,9.8,7.2,7.4,4.9,,1
2025-10-26 16:30:00,63.5,529.0364,484.09999999999997,1.8499999999999996,2.35,2.349999999999998,31.0,29.0,29.1,27.2,9.8,7.2,7.4,4.9,,1
2025-10-26 16:33:00,63.699999999999996,528.7905,484.09999999999997,1.799999999999999,2.35,2.3000000000000025,30.9,29.0,29.1,27.2,9.8,7.2,7.4,4.9,,1
2025-10-26 16:36:00,63.699999999999996,531.004,484.2,1.799999999999999,2.35,2.3999999999999986,30.9,29.0,29.1,27.2,9.8,7.2,7.4,4.9,,1
2025-10-26 16:39:00,63.9,528.7905,484.2,1.799999999999999,2.35,2.3000000000000025,30.9,29.0,29.1,27.2,9.8,7.2,7.4,4.9,,1
2025-10-26 16:42:00,63.699999999999996,525.3472,484.3,1.799999999999999,2.35,2.3000000000000025,31.0,28.9,29.1,27.2,9.8,7.2,7.4,4.9,,1
2025-10-26 16:45:00,63.599999999999994,519.1985,484.3,1.7499999999999982,2.4000000000000004,2.350000000000003,30.9,28.9,29.1,27.2,9.8,7.2,7.4,4.8,,1
2025-10-26 16:48:00,63.4,516.739,484.4,1.8499999999999996,2.35,2.299999999999999,31.0,29.0,29.1,27.2,9.8,7.1,7.4,4.8,,1
2025-10-26 16:51:00,63.4,520.1823,484.4,1.7499999999999982,2.4000000000000004,2.350000000000003,30.9,28.9,29.1,27.2,9.8,7.1,7.3,4.8,,1
2025-10-26 16:54:00,63.599999999999994,524.1175,484.5,1.7499999999999982,2.35,2.350000000000003,30.9,28.9,29.1,27.2,9.8,7.1,7.4,4.8,,1
2025-10-26 16:57:00,63.65,524.8553,484.5,1.8499999999999996,2.35,2.349999999999998,31.0,29.0,29.1,27.2,9.8,7.2,7.4,4.9,,1
2025-10-26 17:00:00,63.8,525.5931,484.59999999999997,1.7499999999999982,2.4,2.4000000000000004,30.9,28.9,29.1,27.2,9.9,7.2,7.4,4.9,,1
2025-10-26 17:03:00,63.699999999999996,516.985,484.59999999999997,1.7499999999999982,2.4,2.350000000000003,30.9,28.9,29.1,27.2,9.9,7.3,7.5,4.9,,1
2025-10-26 17:06:00,63.699999999999996,513.0498,484.7,1.8499999999999996,2.4499999999999997,2.299999999999999,31.0,29.0,29.1,27.2,10.0,7.3,7.5,4.9,,1
2025-10-26 17:09:00,63.599999999999994,510.8362,484.7,1.7499999999999982,2.45,2.4000000000000004,30.9,28.9,29.1,27.2,9.9,7.2,7.4,4.8,,1
2025-10-26 17:12:00,63.55,510.3443,484.8,1.799999999999999,2.45,2.3000000000000025,30.9,29.0,29.1,27.2,9.9,7.2,7.4,4.8,,1
2025-10-26 17:15:00,63.3,507.147,484.8,1.799999999999999,2.4000000000000004,2.350000000000003,30.9,28.9,29.0,27.2,9.8,7.2,7.4,4.8,,1
2025-10-26 17:18:00,63.3,508.3767,484.9,1.7499999999999982,2.45,2.350000000000003,30.9,28.9,29.1,27.2,9.8,7.1,7.3,4.7,,1
2025-10-26 17:21:00,63.2,507.8849,484.9,1.799999999999999,2.45,2.3000000000000025,30.9,28.9,29.0,27.2,9.8,7.1,7.3,4.7,,1
2025-10-26 17:24:00,63.3,507.147,485.0,1.75,2.45,2.3500000000000014,30.8,28.9,29.0,27.2,9.8,7.1,7.3,4.7,,1
2025-10-26 17:27:00,63.3,507.6389,485.0,1.799999999999999,2.45,2.3000000000000025,30.9,28.9,29.0,27.2,9.8,7.1,7.3,4.7,,1
2025-10-26 17:30:00,63.3,504.6875,485.09999999999997,1.75,2.45,2.3000000000000007,30.8,28.9,29.0,27.2,9.8,7.1,7.3,4.7,,1
2025-10-26 17:33:00,63.25,506.4091,485.09999999999997,1.75,2.45,2.3000000000000007,30.8,28.9,29.0,27.2,9.8,7.1,7.3,4.7,,1
2025-10-26 17:36:00,63.1,501.4901,485.2,1.700000000000001,2.3999999999999995,2.3499999999999996,30.8,28.8,29.0,27.2,9.7,7.0,7.2,4.7,,1
2025-10-26 17:39:00,62.8,498.5388,485.2,1.75,2.4499999999999997,2.3000000000000007,30.8,28.9,29.0,27.2,9.7,7.0,7.2,4.6,,1
2025-10-26 17:42:00,62.4,494.3576,485.3,1.700000000000001,2.4499999999999997,2.3000000000000007,30.8,28.8,29.0,27.2,9.7,7.0,7.2,4.6,,1
2025-10-26 17:45:00,61.9,494.6036,485.3,1.7500000000000018,2.4,2.1999999999999993,30.8,28.8,28.9,27.2,9.7,6.9,7.2,4.6,,1
2025-10-26 17:48:00,61.8,494.1117,485.4,1.8000000000000007,2.3999999999999995,2.1999999999999993,30.8,28.8,28.9,27.1,9.7,7.0,7.2,4.7,,1
2025-10-26 17:51:00,61.7,489.6846,485.4,1.75,2.4,2.25,30.7,28.8,28.9,27.1,9.7,6.9,7.2,4.6,,1
2025-10-26 17:54:00,61.4,485.9954,485.5,1.75,2.45,2.1999999999999993,30.7,28.8,28.9,27.1,9.7,6.9,7.1,4.6,,1
2025-10-26 17:57:00,60.7,477.6331,485.5,1.6999999999999993,2.45,2.1999999999999993,30.6,28.7,28.8,27.1,9.7,6.9,7.1,4.6,,1
2025-10-26 18:00:00,58.05,477.3871,485.59999999999997,1.5999999999999979,2.2999999999999994,2.0999999999999996,30.4,28.7,28.8,27.1,9.7,7.3,7.5,4.9,,1
2025-10-26 18:03:00,58.1,477.3871,485.59999999999997,1.5999999999999979,2.2999999999999994,2.049999999999999,30.4,28.7,28.8,27.1,9.7,7.3,7.5,4.9,,1
2025-10-26 18:06:00,58.65,477.1412,485.7,1.6499999999999986,2.3499999999999996,2.0999999999999996,30.5,28.7,28.8,27.1,9.7,7.2,7.4,4.8,,1
2025-10-26 18:09:00,59.150000000000006,479.6007,485.7,1.5999999999999979,2.3499999999999996,2.1500000000000004,30.4,28.7,28.8,27.1,9.7,7.1,7.3,4.8,,1
2025-10-26 18:12:00,59.1,478.8629,485.8,1.6499999999999986,2.3499999999999996,2.1500000000000004,30.5,28.7,28.8,27.1,9.7,7.1,7.3,4.8,,1
2025-10-26 18:15:00,59.25,475.6655,485.8,1.5999999999999979,2.2999999999999994,2.1000000000000014,30.4,28.7,28.8,27.1,9.7,7.1,7.4,4.8,,1
2025-10-26 18:18:00,59.05,476.8952,485.9,1.6499999999999986,2.2999999999999994,2.1500000000000004,30.5,28.7,28.8,27.1,9.7,7.1,7.4,4.8,,1
2025-10-26 18:21:00,59.349999999999994,482.0602,485.9,1.5999999999999979,2.3499999999999996,2.200000000000001,30.4,28.7,28.8,27.1,9.7,7.2,7.4,4.8,,1
2025-10-26 18:24:00,59.349999999999994,481.8142,486.0,1.6499999999999986,2.3499999999999996,2.1500000000000004,30.5,28.7,28.8,27.1,9.7,7.2,7.4,4.8,,1
2025-10-26 18:27:00,59.349999999999994,482.5521,486.0,1.5999999999999979,2.3499999999999996,2.1500000000000004,30.4,28.7,28.8,27.1,9.7,7.2,7.4,4.8,,1
2025-10-26 18:30:00,59.25,483.5359,486.09999999999997,1.5999999999999996,2.3499999999999996,2.1500000000000004,30.4,28.6,28.8,27.0,9.7,7.1,7.3,4.8,,1
2025-10-26 18:33:00,59.25,486.2413,486.09999999999997,1.5999999999999996,2.3,2.1500000000000004,30.4,28.6,28.8,27.0,9.6,7.1,7.3,4.8,,1
2025-10-26 18:36:00,59.25,486.9792,486.2,1.5999999999999996,2.3,2.1500000000000004,30.4,28.6,28.8,27.0,9.6,7.1,7.3,4.8,,1
2025-10-26 18:39:00,59.150000000000006,485.9954,486.2,1.5999999999999996,2.3,2.1500000000000004,30.4,28.6,28.8,27.0,9.6,7.1,7.3,4.8,,1
2025-10-26 18:42:00,59.25,487.2251,486.3,1.6499999999999986,2.3499999999999996,2.1500000000000004,30.4,28.7,28.8,27.0,9.7,7.1,7.3,4.8,,1
2025-10-26 18:45:00,59.349999999999994,486.7332,486.3,1.6500000000000004,2.2999999999999994,2.1500000000000004,30.4,28.6,28.7,27.0,9.7,7.1,7.4,4.8,,1
2025-10-26 18:48:00,59.349999999999994,487.2251,486.4,1.6499999999999986,2.2999999999999994,2.1500000000000004,30.4,28.7,28.8,27.0,9.7,7.1,7.4,4.8,,1
2025-10-26 18:51:00,59.150000000000006,480.5845,486.4,1.6500000000000004,2.3499999999999996,2.1500000000000004,30.4,28.6,28.7,27.0,9.7,7.1,7.3,4.8,,1
2025-10-26 18:54:00,59.05,476.1574,486.5,1.6500000000000004,2.3499999999999996,2.0999999999999996,30.5,28.6,28.8,27.0,9.7,7.1,7.3,4.8,,1
2025-10-26 18:57:00,59.05,477.1412,486.5,1.6500000000000004,2.3999999999999995,2.1500000000000004,30.4,28.6,28.7,27.0,9.7,7.1,7.3,4.7,,1
2025-10-26 19:00:00,59.05,474.4358,486.59999999999997,1.6500000000000004,2.3999999999999995,2.1500000000000004,30.4,28.6,28.7,27.0,9.7,7.1,7.3,4.7,,1
2025-10-26 19:03:00,59.150000000000006,478.6169,486.59999999999997,1.6000000000000014,2.3999999999999995,2.1999999999999993,30.3,28.6,28.7,27.0,9.7,7.1,7.3,4.7,,1
2025-10-26 19:06:00,58.55,462.3843,486.7,1.6500000000000004,2.4,2.1500000000000004,30.4,28.6,28.7,27.0,9.6,7.0,7.2,4.6,,1
2025-10-26 19:09:00,58.65,466.0735,486.7,1.6500000000000004,2.3499999999999996,2.1500000000000004,30.4,28.6,28.7,27.0,9.7,7.0,7.3,4.7,,1
2025-10-26 19:12:00,58.7,466.0735,486.8,1.6500000000000004,2.3499999999999996,2.1500000000000004,30.4,28.6,28.7,27.0,9.7,7.0,7.3,4.7,,1
2025-10-26 19:15:00,58.75,464.1059,486.8,1.6500000000000004,2.3499999999999996,2.0999999999999996,30.5,28.6,28.8,27.0,9.7,7.0,7.3,4.7,,1
2025-10-26 19:18:00,58.65,464.8438,486.9,1.6500000000000004,2.3499999999999996,2.0999999999999996,30.5,28.6,28.8,27.0,9.7,7.0,7.3,4.7,,1
2025-10-26 19:21:00,58.55,464.1059,486.9,1.700000000000001,2.3499999999999996,2.0999999999999996,30.5,28.6,28.7,27.0,9.6,7.0,7.2,4.7,,1
2025-10-26 19:24:00,58.25,457.9572,487.0,1.5999999999999996,2.4,2.1500000000000004,30.4,28.5,28.7,27.0,9.6,7.0,7.2,4.6,,1
2025-10-26 19:27:00,57.9,454.7599,487.0,1.5999999999999996,2.35,2.0999999999999996,30.3,28.5,28.6,27.0,9.6,6.9,7.1,4.7,,1
2025-10-26 19:30:00,55.7,454.7599,487.09999999999997,1.5500000000000007,2.1999999999999997,1.9499999999999993,30.2,28.6,28.7,27.0,9.5,7.3,7.5,4.9,,1
2025-10-26 19:33:00,55.900000000000006,455.4977,487.09999999999997,1.5000000000000018,2.1999999999999997,2.049999999999999,30.1,28.6,28.7,27.0,9.5,7.3,7.5,4.9,,1
2025-10-26 19:36:00,56.650000000000006,457.4652,487.2,1.5500000000000007,2.25,2.0500000000000007,30.2,28.6,28.7,27.0,9.5,7.1,7.3,4.8,,1
2025-10-26 19:39:00,56.650000000000006,457.9572,487.2,1.6000000000000014,2.3,1.950000000000001,30.3,28.6,28.7,27.0,9.6,7.1,7.3,4.8,,1
2025-10-26 19:42:00,56.9,457.9572,487.3,1.6000000000000014,2.3,2.0,30.3,28.6,28.7,27.0,9.6,7.1,7.3,4.8,,1
2025-10-26 19:45:00,56.65,456.7274,487.3,1.6000000000000014,2.3,2.0,30.3,28.6,28.7,27.0,9.6,7.1,7.3,4.8,,1
2025-10-26 19:48:00,56.75,454.7599,487.4,1.5500000000000007,2.3499999999999996,2.0500000000000007,30.2,28.6,28.7,27.0,9.6,7.1,7.3,4.7,,1
2025-10-26 19:51:00,56.05,455.2517,487.4,1.5999999999999996,2.25,1.950000000000001,30.3,28.5,28.6,27.0,9.6,7.0,7.3,4.8,,1
2025-10-26 19:54:00,56.05,454.2679,487.5,1.5,2.3,2.0,30.1,28.5,28.6,27.0,9.6,7.0,7.2,4.8,,1
2025-10-26 19:57:00,55.849999999999994,451.8085,487.5,1.4999999999999982,2.25,2.0000000000000018,30.2,28.4,28.6,27.0,9.5,7.0,7.2,4.8,,1
2025-10-26 20:00:00,57.0,453.7761,487.59999999999997,1.549999999999999,2.3,2.0500000000000025,30.2,28.5,28.6,27.0,9.5,7.0,7.2,4.7,,1
2025-10-26 20:03:00,57.05,458.4491,487.59999999999997,1.5500000000000007,2.3,2.099999999999998,30.3,28.5,28.7,27.0,9.5,7.0,7.2,4.7,,1
2025-10-26 20:06:00,57.05,460.4167,487.7,1.5500000000000007,2.3,2.0000000000000018,30.3,28.5,28.7,27.0,9.5,7.0,7.2,4.7,,1
2025-10-26 20:09:00,56.9,458.941,487.7,1.6000000000000014,2.3,1.950000000000001,30.3,28.6,28.7,27.0,9.5,7.0,7.2,4.7,,1
2025-10-26 20:12:00,57.05,458.695,487.8,1.6000000000000014,2.3,2.049999999999997,30.3,28.6,28.7,27.0,9.6,7.0,7.3,4.7,,1
2025-10-26 20:15:00,57.1,457.2193,487.8,1.6000000000000014,2.3499999999999996,2.049999999999997,30.3,28.6,28.7,27.0,9.6,7.1,7.3,4.7,,1
2025-10-26 20:18:00,57.0,455.0058,487.9,1.5500000000000007,2.3,2.099999999999998,30.3,28.5,28.7,27.0,9.6,7.1,7.3,4.8,,1
2025-10-26 20:21:00,56.75,451.0706,487.9,1.5500000000000007,2.3,2.049999999999999,30.3,28.5,28.7,27.0,9.6,7.0,7.2,4.8,,1
2025-10-26 20:24:00,54.8,452.3004,488.0,1.4999999999999982,2.3,1.9500000000000028,30.2,28.4,28.6,27.0,9.5,7.0,7.2,4.7,,1
2025-10-26 20:27:00,56.8,450.3327,488.0,1.549999999999999,2.3,2.0500000000000025,30.2,28.5,28.6,27.0,9.5,7.0,7.2,4.7,,1
2025-10-26 20:30:00,56.9,453.0382,488.09999999999997,1.549999999999999,2.3,2.0500000000000025,30.2,28.5,28.6,27.0,9.5,7.0,7.2,4.7,,1
2025-10-26 20:33:00,56.8,455.9896,488.09999999999997,1.549999999999999,2.3,2.0500000000000025,30.2,28.5,28.6,27.0,9.5,7.0,7.2,4.7,,1
2025-10-26 20:36:00,57.099999999999994,457.9572,488.2,1.549999999999999,2.3,2.0000000000000018,30.2,28.5,28.6,27.0,9.5,7.0,7.2,4.7,,1
2025-10-26 20:39:00,57.0,457.4652,488.2,1.5,2.3,2.0500000000000025,30.2,28.5,28.7,27.0,9.5,7.0,7.2,4.7,,1
2025-10-26 20:42:00,57.05,457.2193,488.3,1.5500000000000007,2.3,2.0500000000000007,30.3,28.5,28.7,27.0,9.5,7.0,7.2,4.7,,1
2025-10-26 20:45:00,56.95,455.0058,488.3,1.5999999999999996,2.3,2.0000000000000018,30.3,28.5,28.6,27.0,9.5,7.0,7.2,4.7,,1
2025-10-26 20:48:00,55.849999999999994,450.3327,488.4,1.549999999999999,2.25,2.0000000000000018,30.2,28.5,28.6,27.0,9.5,7.0,7.2,4.8,,1
2025-10-26 20:51:00,55.849999999999994,450.5787,488.4,1.549999999999999,2.25,1.950000000000001,30.2,28.5,28.6,27.0,9.5,7.0,7.2,4.8,,1
2025-10-26 20:54:00,55.95,452.5463,488.5,1.4499999999999993,2.2,2.0,30.1,28.4,28.6,27.0,9.5,6.9,7.2,4.8,,1
2025-10-26 20:57:00,56.85,452.5463,488.5,1.549999999999999,2.3000000000000003,2.0500000000000025,30.2,28.5,28.6,27.0,9.5,6.9,7.1,4.7,,1
2025-10-26 21:00:00,55.8,452.5463,488.59999999999997,1.4499999999999993,2.2000000000000006,2.0,30.1,28.4,28.6,27.0,9.4,6.9,7.1,4.8,,1
2025-10-26 21:03:00,55.7,451.0706,488.59999999999997,1.549999999999999,2.2000000000000006,1.950000000000001,30.2,28.4,28.5,27.0,9.4,6.9,7.1,4.8,,1
2025-10-26 21:06:00,55.650000000000006,450.0868,488.7,1.5,2.2000000000000006,2.0,30.1,28.4,28.5,27.0,9.4,6.9,7.1,4.8,,1
2025-10-26 21:09:00,55.95,450.5787,488.7,1.5,2.2000000000000006,2.0,30.1,28.4,28.5,27.0,9.4,6.9,7.1,4.8,,1
2025-10-26 21:12:00,55.849999999999994,452.5463,488.8,1.5,2.2500000000000004,2.0,30.1,28.4,28.5,27.0,9.5,6.9,7.1,4.8,,1
2025-10-26 21:15:00,55.75,452.3004,488.8,1.4999999999999982,2.2500000000000004,1.950000000000001,30.2,28.4,28.6,27.0,9.5,6.9,7.1,4.8,,1
2025-10-26 21:18:00,55.55,449.103,488.9,1.4999999999999982,2.2500000000000004,2.0000000000000018,30.2,28.4,28.6,27.0,9.5,6.9,7.1,4.8,,1
2025-10-26 21:21:00,55.650000000000006,449.8409,488.9,1.549999999999999,2.2000000000000006,1.9000000000000004,30.2,28.5,28.6,27.0,9.4,6.9,7.1,4.8,,1
2025-10-26 21:24:00,55.5,451.3165,489.0,1.5,2.2000000000000006,2.0,30.1,28.4,28.5,27.0,9.4,6.9,7.1,4.8,,1
2025-10-26 21:27:00,55.95,451.8085,489.0,1.4999999999999982,2.2000000000000006,2.0500000000000025,30.2,28.4,28.6,27.0,9.4,6.9,7.1,4.8,,1
2025-10-26 21:30:00,55.849999999999994,455.0058,489.09999999999997,1.4999999999999982,2.2000000000000006,1.950000000000001,30.2,28.4,28.6,27.0,9.4,6.9,7.1,4.8,,1
2025-10-26 21:33:00,55.849999999999994,455.4977,489.09999999999997,1.4999999999999982,2.2500000000000004,1.950000000000001,30.2,28.4,28.6,27.0,9.5,6.9,7.1,4.8,,1
2025-10-26 21:36:00,55.95,455.4977,489.2,1.4999999999999982,2.2,1.950000000000001,30.2,28.4,28.6,27.0,9.5,6.9,7.2,4.8,,1
2025-10-26 21:39:00,55.849999999999994,455.2517,489.2,1.4499999999999993,2.2,2.0,30.1,28.4,28.6,27.0,9.5,6.9,7.2,4.8,,1
2025-10-26 21:42:00,54.75,454.022,489.3,1.5,2.2500000000000004,1.9000000000000004,30.1,28.5,28.6,27.0,9.5,6.9,7.1,4.8,,1
2025-10-26 21:45:00,55.75,451.8085,489.3,1.549999999999999,2.2000000000000006,1.950000000000001,30.2,28.4,28.5,27.0,9.4,6.9,7.1,4.8,,1
2025-10-26 21:48:00,55.599999999999994,449.8409,489.4,1.4999999999999982,2.2500000000000004,2.0000000000000018,30.2,28.4,28.6,27.0,9.5,6.9,7.1,4.8,,1
2025-10-26 21:51:00,55.650000000000006,451.5625,489.4,1.4499999999999993,2.2000000000000006,2.0500000000000007,30.1,28.4,28.6,27.0,9.4,6.9,7.1,4.8,,1
2025-10-26 21:54:00,55.75,451.3165,489.5,1.5,2.2500000000000004,2.0,30.1,28.4,28.5,27.0,9.4,6.9,7.1,4.7,,1
2025-10-26 21:57:00,55.400000000000006,450.3327,489.5,1.5,2.2500000000000004,2.0,30.1,28.4,28.5,27.0,9.4,6.9,7.1,4.7,,1
2025-10-26 22:00:00,55.400000000000006,449.103,489.59999999999997,1.5,2.25,1.950000000000001,30.1,28.4,28.5,27.0,9.4,6.8,7.0,4.7,,1
2025-10-26 22:03:00,55.400000000000006,448.1192,489.59999999999997,1.5,2.2,2.0,30.1,28.4,28.5,27.0,9.4,6.8,7.1,4.7,,1
2025-10-26 22:06:00,55.25,444.184,489.7,1.5,2.2,1.950000000000001,30.1,28.4,28.5,27.0,9.4,6.8,7.1,4.7,,1
2025-10-26 22:09:00,55.400000000000006,443.6921,489.7,1.5,2.25,1.950000000000001,30.1,28.4,28.5,27.0,9.5,6.8,7.1,4.7,,1
2025-10-26 22:12:00,56.400000000000006,443.9381,489.8,1.5,2.3000000000000003,2.0500000000000007,30.1,28.4,28.5,27.0,9.5,6.9,7.1,4.7,,1
2025-10-26 22:15:00,55.35,441.2326,489.8,1.5,2.3000000000000003,2.0,30.1,28.4,28.5,27.0,9.5,6.9,7.1,4.7,,1
2025-10-26 22:18:00,55.25,439.265,489.9,1.549999999999999,2.25,1.9000000000000021,30.2,28.4,28.5,27.0,9.4,6.8,7.0,4.7,,1
2025-10-26 22:21:00,54.4,439.0191,489.9,1.5,2.25,1.8499999999999996,30.1,28.4,28.5,27.0,9.4,6.8,7.0,4.7,,1
2025-10-26 22:24:00,55.099999999999994,439.511,490.0,1.5,2.25,1.9000000000000004,30.1,28.4,28.5,27.0,9.4,6.8,7.0,4.7,,1
2025-10-26 22:27:00,55.15,442.4624,490.0,1.5,2.25,1.950000000000001,30.1,28.4,28.5,27.0,9.4,6.8,7.0,4.7,,1
2025-10-26 22:30:00,55.35,444.184,490.09999999999997,1.4499999999999993,2.2,2.0000000000000018,30.0,28.4,28.5,27.0,9.4,6.8,7.1,4.7,,1
2025-10-26 22:33:00,54.05,444.184,490.09999999999997,1.5,2.25,1.8500000000000014,30.1,28.4,28.5,27.0,9.4,6.8,7.0,4.7,,1
2025-10-26 22:36:00,56.3,442.9543,490.2,1.4499999999999993,2.2,2.1000000000000014,30.0,28.4,28.5,27.0,9.4,6.8,7.1,4.7,,1
2025-10-26 22:39:00,55.2,442.9543,490.2,1.5,2.25,1.950000000000001,30.1,28.4,28.5,27.0,9.4,6.8,7.0,4.7,,1
2025-10-26 22:42:00,56.3,442.7083,490.3,1.5,2.2,1.9000000000000004,30.1,28.4,28.5,27.0,9.4,6.8,7.1,4.7,,1
2025-10-26 22:45:00,54.95,441.7245,490.3,1.5,2.25,1.9000000000000004,30.1,28.4,28.5,27.0,9.4,6.8,7.0,4.7,,1
2025-10-26 22:48:00,53.15,439.0191,490.4,1.5,2.25,1.75,30.1,28.5,28.6,27.0,9.4,7.1,7.3,4.7,,1
2025-10-26 22:51:00,54.05,438.0353,490.4,1.3999999999999986,2.2,1.9000000000000004,30.0,28.4,28.6,27.0,9.4,7.0,7.2,4.8,,1
2025-10-26 22:54:00,54.05,436.3137,490.5,1.3999999999999986,2.2,1.9000000000000004,30.0,28.4,28.6,27.0,9.4,7.0,7.2,4.8,,1
2025-10-26 22:57:00,54.05,434.592,490.5,1.4499999999999993,2.2,1.8499999999999996,30.0,28.4,28.5,27.0,9.3,7.0,7.2,4.7,,1
2025-10-26 23:00:00,53.9,434.3461,490.59999999999997,1.3999999999999986,2.2,1.9000000000000004,29.9,28.4,28.5,27.0,9.3,7.0,7.2,4.7,,1
2025-10-26 23:03:00,53.6,427.7054,490.59999999999997,1.3999999999999986,2.2,1.8500000000000014,29.9,28.4,28.5,27.0,9.3,7.0,7.2,4.7,,1
2025-10-26 23:06:00,53.349999999999994,415.8999,490.7,1.3499999999999996,2.2,1.9000000000000004,29.9,28.3,28.5,27.0,9.4,6.9,7.2,4.7,,1
2025-10-26 23:09:00,53.6,419.0972,490.7,1.3999999999999986,2.3000000000000003,1.8500000000000014,29.9,28.4,28.5,27.0,9.4,7.0,7.1,4.7,,1
2025-10-26 23:12:00,53.75,419.3432,490.8,1.3999999999999986,2.25,1.8500000000000014,29.9,28.4,28.5,27.0,9.4,7.0,7.2,4.7,,1
2025-10-26 23:15:00,53.45,417.1296,490.8,1.3999999999999986,2.25,1.8500000000000014,29.9,28.4,28.5,27.0,9.4,7.0,7.2,4.7,,1
2025-10-26 23:18:00,53.45,414.4242,490.9,1.3999999999999986,2.25,1.8500000000000014,29.9,28.4,28.5,27.0,9.4,7.0,7.2,4.7,,1
2025-10-26 23:21:00,53.55,418.1134,490.9,1.3999999999999986,2.25,1.8500000000000014,29.9,28.4,28.5,27.0,9.4,7.0,7.2,4.7,,1
2025-10-26 23:24:00,53.650000000000006,420.8188,491.0,1.3999999999999986,2.25,1.8500000000000014,29.9,28.4,28.5,27.0,9.4,7.0,7.2,4.7,,1
2025-10-26 23:27:00,53.650000000000006,422.2946,491.0,1.3999999999999986,2.25,1.8500000000000014,29.9,28.4,28.5,27.0,9.4,7.0,7.2,4.7,,1
2025-10-26 23:30:00,53.55,420.8188,491.09999999999997,1.3999999999999986,2.25,1.8500000000000014,29.9,28.4,28.5,27.0,9.4,7.0,7.2,4.7,,1
2025-10-26 23:33:00,53.55,419.5891,491.09999999999997,1.4000000000000004,2.25,1.9000000000000004,29.8,28.4,28.5,26.9,9.4,7.0,7.2,4.7,,1
2025-10-26 23:36:00,53.55,418.3594,491.2,1.4499999999999993,2.25,1.8500000000000014,29.9,28.4,28.5,26.9,9.4,7.0,7.2,4.7,,1
2025-10-26 23:39:00,53.45,417.1296,491.2,1.4499999999999993,2.25,1.8500000000000014,29.9,28.4,28.5,26.9,9.4,7.0,7.2,4.7,,1
2025-10-26 23:42:00,53.650000000000006,414.4242,491.3,1.3999999999999986,2.25,1.8500000000000014,29.9,28.4,28.5,27.0,9.4,7.0,7.2,4.7,,1
2025-10-26 23:45:00,53.25,410.735,491.3,1.3499999999999996,2.25,1.9000000000000004,29.9,28.3,28.5,27.0,9.4,7.0,7.2,4.7,,1
2025-10-26 23:48:00,53.15,409.5052,491.4,1.3500000000000014,2.2500000000000004,1.8999999999999986,29.8,28.3,28.4,27.0,9.4,6.9,7.1,4.7,,1
2025-10-26 23:51:00,53.25,411.7188,491.4,1.3999999999999986,2.2500000000000004,1.8500000000000014,29.9,28.4,28.5,27.0,9.4,6.9,7.2,4.6,,1
2025-10-26 23:54:00,53.05,411.9647,491.5,1.3500000000000014,2.2000000000000006,1.9499999999999993,29.8,28.3,28.4,27.0,9.3,6.9,7.1,4.7,,1
2025-10-26 23:57:00,53.15,418.1134,491.5,1.3999999999999986,2.2000000000000006,1.8500000000000014,29.9,28.4,28.5,27.0,9.3,6.9,7.1,4.7,,1
2025-10-27 00:00:00,53.25,417.3756,491.59999999999997,1.3499999999999996,2.2000000000000006,1.9000000000000004,29.8,28.4,28.5,27.0,9.3,6.9,7.1,4.7,,1
2025-10-27 00:03:00,53.25,417.3756,491.59999999999997,1.3999999999999986,2.2,1.8500000000000014,29.9,28.4,28.5,27.0,9.4,6.9,7.2,4.7,,1
2025-10-27 00:06:00,53.25,413.6863,491.7,1.3499999999999996,2.2500000000000004,1.8499999999999996,29.9,28.3,28.5,27.0,9.4,6.9,7.1,4.7,,1
2025-10-27 00:09:00,53.25,409.9971,491.7,1.3499999999999996,2.2500000000000004,1.9000000000000004,29.9,28.3,28.5,27.0,9.4,6.9,7.1,4.7,,1
2025-10-27 00:12:00,52.95,408.5214,491.8,1.3500000000000014,2.2500000000000004,1.8999999999999986,29.8,28.3,28.4,27.0,9.4,6.9,7.1,4.7,,1
2025-10-27 00:15:00,52.849999999999994,409.7512,491.8,1.4000000000000004,2.2500000000000004,1.8000000000000007,29.9,28.3,28.4,27.0,9.4,6.9,7.1,4.7,,1
2025-10-27 00:18:00,52.849999999999994,411.7188,491.9,1.3499999999999996,2.2500000000000004,1.8499999999999996,29.9,28.3,28.5,27.0,9.4,6.9,7.1,4.7,,1
2025-10-27 00:21:00,52.65,412.4566,491.9,1.3499999999999996,2.2000000000000006,1.8499999999999996,29.9,28.3,28.5,27.0,9.3,6.9,7.1,4.7,,1
2025-10-27 00:24:00,51.9,412.2106,492.0,1.3000000000000007,2.2000000000000006,1.8499999999999996,29.8,28.3,28.5,27.0,9.3,6.9,7.1,4.7,,1
2025-10-27 00:27:00,52.8,411.7188,492.0,1.3000000000000007,2.2000000000000006,1.8499999999999996,29.8,28.3,28.5,27.0,9.3,6.9,7.1,4.7,,1
2025-10-27 00:30:00,52.849999999999994,412.2106,492.09999999999997,1.3499999999999996,2.2000000000000006,1.8499999999999996,29.9,28.3,28.5,27.0,9.3,6.9,7.1,4.7,,1
2025-10-27 00:33:00,52.099999999999994,413.4404,492.09999999999997,1.3999999999999986,2.2000000000000006,1.7500000000000018,29.9,28.4,28.5,27.0,9.3,6.9,7.1,4.7,,1
2025-10-27 00:36:00,52.849999999999994,414.1782,492.2,1.3999999999999986,2.2000000000000006,1.8500000000000014,29.9,28.4,28.5,27.0,9.3,6.9,7.1,4.7,,1
2025-10-27 00:39:00,52.0,412.2106,492.2,1.3999999999999986,2.2000000000000006,1.7500000000000018,29.9,28.4,28.5,27.0,9.3,6.9,7.1,4.7,,1
2025-10-27 00:42:00,52.75,407.2917,492.3,1.3999999999999986,2.2000000000000006,1.7500000000000018,29.9,28.4,28.5,27.0,9.3,6.9,7.1,4.7,,1
2025-10-27 00:45:00,52.9,407.2917,492.3,1.3500000000000014,2.1500000000000004,1.8499999999999996,29.8,28.3,28.4,27.0,9.3,6.8,7.1,4.7,,1
2025-10-27 00:48:00,51.6,407.0457,492.4,1.3500000000000014,2.2,1.8000000000000007,29.8,28.3,28.4,27.0,9.3,6.8,7.0,4.7,,1
2025-10-27 00:51:00,51.6,411.7188,492.4,1.3499999999999996,2.1500000000000004,1.8499999999999996,29.9,28.3,28.5,27.0,9.3,6.8,7.1,4.7,,1
2025-10-27 00:54:00,52.5,415.6539,492.5,1.3999999999999986,2.2000000000000006,1.8000000000000025,29.9,28.4,28.5,27.0,9.3,6.9,7.1,4.7,,1
2025-10-27 00:57:00,52.849999999999994,416.8837,492.5,1.3499999999999996,2.2000000000000006,1.9000000000000004,29.8,28.4,28.5,27.0,9.3,6.9,7.1,4.7,,1
2025-10-27 01:00:00,52.849999999999994,416.8837,492.59999999999997,1.3999999999999986,2.150000000000001,1.8500000000000014,29.9,28.4,28.5,27.0,9.3,6.9,7.1,4.8,,1
2025-10-27 01:03:00,52.650000000000006,413.4404,492.59999999999997,1.3499999999999996,2.2000000000000006,1.8499999999999996,29.8,28.4,28.5,27.0,9.3,6.9,7.1,4.7,,1
2025-10-27 01:06:00,51.9,410.735,492.7,1.3499999999999996,2.2000000000000006,1.8000000000000007,29.9,28.3,28.5,27.0,9.3,6.9,7.1,4.7,,1
2025-10-27 01:09:00,51.6,410.9809,492.7,1.3000000000000007,2.2000000000000006,1.8999999999999986,29.8,28.3,28.5,27.0,9.3,6.9,7.1,4.7,,1
2025-10-27 01:12:00,52.95,411.9647,492.8,1.3999999999999986,2.2000000000000006,1.7500000000000018,29.9,28.4,28.5,27.0,9.3,6.9,7.1,4.7,,1
2025-10-27 01:15:00,52.25,413.4404,492.8,1.3499999999999996,2.2000000000000006,1.8499999999999996,29.9,28.3,28.5,27.0,9.3,6.9,7.1,4.7,,1
2025-10-27 01:18:00,52.25,413.4404,492.9,1.3499999999999996,2.2000000000000006,1.8499999999999996,29.9,28.3,28.5,27.0,9.3,6.9,7.1,4.7,,1
2025-10-27 01:21:00,52.05,415.8999,492.9,1.3999999999999986,2.2000000000000006,1.7500000000000018,29.9,28.4,28.5,27.0,9.3,6.9,7.1,4.7,,1
2025-10-27 01:24:00,52.2,416.1458,493.0,1.3999999999999986,2.150000000000001,1.7500000000000018,29.9,28.4,28.5,27.0,9.3,6.9,7.1,4.8,,1
2025-10-27 01:27:00,51.7,416.1458,493.0,1.3999999999999986,2.2000000000000006,1.7500000000000018,29.9,28.4,28.5,27.0,9.3,6.9,7.1,4.7,,1
