Timestamp,SP Chiller High Level Status WCC_S_3_4_Motor FLA Loading,SP Chiller Hard-wired Status WCC_SP_3_4_FM_01_FR,SP Chiller High Level Status WCC_S_3_4_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,SP Chiller High Level Status WCC_S_3_4_Condensing Water Return Temperature #1,SP Chiller High Level Status WCC_S_3_4_Condensing Water Return Temperature #2,SP Chiller High Level Status WCC_S_3_4_Condensing Water Supply Temperature #1,SP Chiller High Level Status WCC_S_3_4_Condensing Water Supply Temperature #2,SP Chiller High Level Status WCC_S_3_4_Chilled Water Return Temperature #1,SP Chiller High Level Status WCC_S_3_4_Chilled Water Return Temperature #2,SP Chiller High Level Status WCC_S_3_4_Chilled Water Supply Temperature #1,SP Chiller High Level Status WCC_S_3_4_Chilled Water Supply Temperature #2,SP WCC Power WCC_3_4_Power,cluster_id
2025-10-27 01:30:00,52.75,417.8675,493.09999999999997,1.3999999999999986,2.150000000000001,1.8500000000000014,29.9,28.4,28.5,27.0,9.3,6.9,7.1,4.8,,1
2025-10-27 01:33:00,52.849999999999994,418.1134,493.09999999999997,1.3999999999999986,2.2000000000000006,1.8500000000000014,29.9,28.4,28.5,27.0,9.3,6.9,7.1,4.7,,1
2025-10-27 01:36:00,52.75,414.9161,493.2,1.3999999999999986,2.2000000000000006,1.8500000000000014,29.9,28.4,28.5,27.0,9.3,6.9,7.1,4.7,,1
2025-10-27 01:39:00,52.75,410.489,493.2,1.3999999999999986,2.150000000000001,1.8500000000000014,29.9,28.4,28.5,27.0,9.3,6.9,7.1,4.8,,1
2025-10-27 01:42:00,52.849999999999994,407.0457,493.3,1.3000000000000007,2.1500000000000004,1.8499999999999996,29.8,28.3,28.4,27.1,9.3,6.8,7.1,4.7,,1
2025-10-27 01:45:00,51.400000000000006,408.5214,493.3,1.4000000000000004,2.2,1.700000000000001,29.9,28.3,28.4,27.0,9.3,6.8,7.0,4.7,,1
2025-10-27 01:48:00,51.7,412.2106,493.4,1.3999999999999986,2.1499999999999995,1.8000000000000007,29.9,28.4,28.5,27.0,9.2,6.8,7.0,4.7,,1
2025-10-27 01:51:00,52.45,414.9161,493.4,1.3499999999999979,2.2,1.8500000000000014,29.9,28.4,28.5,27.1,9.3,6.8,7.0,4.7,,1
2025-10-27 01:54:00,51.7,416.1458,493.5,1.3999999999999986,2.1500000000000004,1.7500000000000018,29.9,28.4,28.5,27.0,9.3,6.8,7.1,4.7,,1
2025-10-27 01:57:00,51.8,415.408,493.5,1.3499999999999996,2.1000000000000005,1.8000000000000007,29.8,28.4,28.5,27.0,9.3,6.8,7.1,4.8,,1
2025-10-27 02:00:00,52.849999999999994,414.4242,493.59999999999997,1.3499999999999996,2.150000000000001,1.9000000000000004,29.8,28.4,28.5,27.0,9.3,6.9,7.1,4.8,,1
2025-10-27 02:03:00,52.75,412.4566,493.59999999999997,1.3499999999999996,2.150000000000001,1.8000000000000007,29.9,28.3,28.5,27.0,9.3,6.9,7.1,4.8,,1
2025-10-27 02:06:00,52.65,414.4242,493.7,1.3999999999999986,2.2000000000000006,1.8000000000000007,29.9,28.4,28.5,27.0,9.3,6.9,7.1,4.7,,1
2025-10-27 02:09:00,52.65,414.1782,493.7,1.3999999999999986,2.150000000000001,1.9000000000000021,29.9,28.4,28.5,27.0,9.3,6.9,7.1,4.8,,1
2025-10-27 02:12:00,51.8,414.9161,493.8,1.3999999999999986,2.2000000000000006,1.7500000000000018,29.9,28.4,28.5,27.0,9.3,6.9,7.1,4.7,,1
2025-10-27 02:15:00,52.75,416.1458,493.8,1.3999999999999986,2.2000000000000006,1.7500000000000018,29.9,28.4,28.5,27.0,9.3,6.9,7.1,4.7,,1
2025-10-27 02:18:00,51.7,414.9161,493.9,1.3999999999999986,2.1500000000000004,1.8000000000000007,29.9,28.4,28.5,27.0,9.3,6.8,7.1,4.7,,1
2025-10-27 02:21:00,51.599999999999994,414.9161,493.9,1.3999999999999986,2.0999999999999996,1.7500000000000018,29.9,28.4,28.5,27.0,9.2,6.8,7.0,4.8,,1
2025-10-27 02:24:00,51.8,415.6539,494.0,1.3999999999999986,2.1500000000000004,1.8500000000000014,29.9,28.4,28.5,27.0,9.3,6.8,7.1,4.7,,1
2025-10-27 02:27:00,52.099999999999994,414.4242,494.0,1.3999999999999986,2.2000000000000006,1.8500000000000014,29.9,28.4,28.5,27.0,9.3,6.9,7.1,4.7,,1
2025-10-27 02:30:00,51.8,414.6701,494.09999999999997,1.3999999999999986,2.150000000000001,1.8000000000000007,29.9,28.4,28.5,27.0,9.3,6.9,7.1,4.8,,1
2025-10-27 02:33:00,52.8,412.2106,494.09999999999997,1.3999999999999986,2.150000000000001,1.8500000000000014,29.9,28.4,28.5,27.0,9.3,6.9,7.1,4.8,,1
2025-10-27 02:36:00,51.7,409.5052,494.2,1.3499999999999996,2.2000000000000006,1.8000000000000007,29.9,28.3,28.5,27.0,9.3,6.9,7.1,4.7,,1
2025-10-27 02:39:00,51.95,407.5376,494.2,1.3999999999999986,2.1500000000000004,1.7500000000000018,29.9,28.4,28.5,27.0,9.3,6.8,7.1,4.7,,1
2025-10-27 02:42:00,52.45,406.3079,494.3,1.3500000000000014,2.2,1.8499999999999996,29.8,28.3,28.4,27.0,9.3,6.8,7.0,4.7,,1
2025-10-27 02:45:00,52.75,410.9809,494.3,1.3500000000000014,2.2,1.8499999999999996,29.8,28.3,28.4,27.0,9.3,6.8,7.0,4.7,,1
2025-10-27 02:48:00,51.6,411.7188,494.4,1.4000000000000004,2.2,1.7500000000000018,29.9,28.3,28.4,27.0,9.3,6.8,7.0,4.7,,1
2025-10-27 02:51:00,52.650000000000006,412.9485,494.4,1.3499999999999996,2.1500000000000004,1.8499999999999996,29.9,28.3,28.5,27.0,9.3,6.8,7.1,4.7,,1
2025-10-27 02:54:00,52.45,410.9809,494.5,1.4000000000000004,2.0999999999999996,1.8000000000000007,29.9,28.3,28.4,27.0,9.2,6.8,7.1,4.7,,1
2025-10-27 02:57:00,52.55,408.2755,494.5,1.3500000000000014,2.2,1.8499999999999996,29.8,28.3,28.4,27.0,9.3,6.8,7.0,4.7,,1
2025-10-27 03:00:00,52.25,406.3079,494.59999999999997,1.3500000000000014,2.1499999999999995,1.8499999999999996,29.8,28.3,28.4,27.0,9.2,6.8,7.0,4.7,,1
2025-10-27 03:03:00,51.4,408.5214,494.59999999999997,1.3500000000000014,2.2,1.8499999999999996,29.8,28.3,28.4,27.0,9.3,6.8,7.0,4.7,,1
2025-10-27 03:06:00,51.6,411.7188,494.7,1.3499999999999996,2.2,1.8000000000000007,29.9,28.3,28.5,27.0,9.3,6.8,7.0,4.7,,1
2025-10-27 03:09:00,51.6,412.4566,494.7,1.3500000000000014,2.1500000000000004,1.8499999999999996,29.8,28.3,28.4,27.0,9.3,6.8,7.1,4.7,,1
2025-10-27 03:12:00,52.650000000000006,412.9485,494.8,1.3500000000000014,2.1499999999999995,1.8499999999999996,29.8,28.3,28.4,27.0,9.2,6.8,7.0,4.7,,1
2025-10-27 03:15:00,52.15,411.9647,494.8,1.3500000000000014,2.1499999999999995,1.8000000000000007,29.8,28.3,28.4,27.0,9.2,6.8,7.0,4.7,,1
2025-10-27 03:18:00,52.45,413.4404,494.9,1.3500000000000014,2.1499999999999995,1.8499999999999996,29.8,28.3,28.4,27.0,9.2,6.8,7.0,4.7,,1
2025-10-27 03:21:00,51.400000000000006,412.9485,494.9,1.3500000000000014,2.1499999999999995,1.8999999999999986,29.8,28.3,28.4,27.0,9.2,6.8,7.0,4.7,,1
2025-10-27 03:24:00,52.400000000000006,411.2269,495.0,1.3500000000000014,2.1499999999999995,1.8000000000000007,29.8,28.3,28.4,27.0,9.2,6.8,7.0,4.7,,1
2025-10-27 03:27:00,51.8,412.2106,495.0,1.3500000000000014,2.1499999999999995,1.8000000000000007,29.8,28.3,28.4,27.0,9.2,6.8,7.0,4.7,,1
2025-10-27 03:30:00,51.8,409.5052,495.09999999999997,1.3500000000000014,2.1499999999999995,1.8000000000000007,29.8,28.3,28.4,27.0,9.2,6.8,7.0,4.7,,1
2025-10-27 03:33:00,51.4,408.0295,495.09999999999997,1.3000000000000007,2.1499999999999995,1.8000000000000007,29.7,28.3,28.4,27.0,9.2,6.8,7.0,4.7,,1
2025-10-27 03:36:00,51.2,407.0457,495.2,1.3500000000000014,2.1499999999999995,1.75,29.8,28.3,28.4,27.0,9.2,6.8,7.0,4.7,,1
2025-10-27 03:39:00,50.099999999999994,406.3079,495.2,1.25,1.9999999999999996,1.7499999999999982,29.6,28.2,28.3,27.0,9.2,6.8,7.1,4.9,,1
2025-10-27 03:42:00,50.2,408.7674,495.3,1.25,2.05,1.7499999999999982,29.6,28.2,28.3,27.0,9.2,6.9,7.1,4.9,,1
2025-10-27 03:45:00,50.099999999999994,408.2755,495.3,1.299999999999999,2.05,1.6999999999999993,29.7,28.2,28.3,27.0,9.2,6.9,7.1,4.9,,1
2025-10-27 03:48:00,50.0,404.5862,495.4,1.25,2.05,1.7499999999999982,29.6,28.2,28.3,27.0,9.2,6.9,7.1,4.9,,1
2025-10-27 03:51:00,50.0,404.3403,495.4,1.299999999999999,1.9999999999999996,1.6999999999999993,29.7,28.2,28.3,27.0,9.2,6.8,7.1,4.9,,1
2025-10-27 03:54:00,49.9,402.6187,495.5,1.25,2.0499999999999994,1.6999999999999993,29.6,28.2,28.3,27.0,9.2,6.8,7.0,4.9,,1
2025-10-27 03:57:00,49.900000000000006,402.3727,495.5,1.25,2.0499999999999994,1.6999999999999993,29.6,28.2,28.3,27.0,9.2,6.8,7.0,4.9,,1
2025-10-27 04:00:00,50.0,408.0295,495.59999999999997,1.25,1.9999999999999996,1.7499999999999982,29.6,28.2,28.3,27.0,9.2,6.8,7.1,4.9,,1
2025-10-27 04:03:00,50.0,410.735,495.59999999999997,1.25,2.0,1.7499999999999982,29.6,28.2,28.3,27.0,9.2,6.9,7.1,5.0,,1
2025-10-27 04:06:00,49.6,412.4566,495.7,1.25,1.9499999999999997,1.6999999999999993,29.6,28.2,28.3,27.0,9.2,6.9,7.2,5.0,,1
2025-10-27 04:09:00,49.8,412.9485,495.7,1.25,1.9999999999999996,1.6500000000000004,29.7,28.2,28.4,27.0,9.2,7.0,7.2,5.0,,1
2025-10-27 04:12:00,49.400000000000006,416.1458,495.8,1.25,1.9999999999999996,1.6999999999999993,29.6,28.2,28.3,27.0,9.2,7.0,7.2,5.0,,1
2025-10-27 04:15:00,49.900000000000006,419.0972,495.8,1.25,2.0,1.6999999999999993,29.6,28.2,28.3,27.0,9.2,6.9,7.1,5.0,,1
2025-10-27 04:18:00,50.7,421.8027,495.9,1.299999999999999,2.0,1.75,29.7,28.2,28.3,27.0,9.2,6.9,7.1,5.0,,1
2025-10-27 04:21:00,50.7,421.0648,495.9,1.3499999999999996,2.0,1.75,29.7,28.3,28.3,27.0,9.2,6.9,7.1,5.0,,1
2025-10-27 04:24:00,50.7,418.3594,496.0,1.299999999999999,2.05,1.6999999999999993,29.7,28.2,28.3,27.0,9.2,6.9,7.1,4.9,,1
2025-10-27 04:27:00,50.7,416.8837,496.0,1.299999999999999,2.05,1.75,29.7,28.2,28.3,27.0,9.2,6.9,7.1,4.9,,1
2025-10-27 04:30:00,50.5,415.408,496.09999999999997,1.299999999999999,1.9999999999999996,1.6999999999999993,29.7,28.2,28.3,27.0,9.2,6.8,7.1,4.9,,1
2025-10-27 04:33:00,50.5,414.9161,496.09999999999997,1.25,1.9999999999999996,1.7499999999999982,29.6,28.2,28.3,27.0,9.2,6.8,7.1,4.9,,1
2025-10-27 04:36:00,50.6,416.6377,496.2,1.25,2.05,1.799999999999999,29.6,28.2,28.3,27.0,9.2,6.9,7.1,4.9,,1
2025-10-27 04:39:00,50.6,418.6053,496.2,1.299999999999999,2.05,1.6999999999999993,29.7,28.2,28.3,27.0,9.2,6.9,7.1,4.9,,1
2025-10-27 04:42:00,50.7,418.3594,496.3,1.25,2.05,1.7499999999999982,29.6,28.2,28.3,27.0,9.2,6.9,7.1,4.9,,1
2025-10-27 04:45:00,50.7,419.0972,496.3,1.3000000000000007,2.05,1.7499999999999982,29.6,28.2,28.3,26.9,9.2,6.9,7.1,4.9,,1
2025-10-27 04:48:00,50.650000000000006,418.6053,496.4,1.3000000000000007,2.0499999999999994,1.7499999999999982,29.6,28.2,28.3,26.9,9.2,6.8,7.0,4.9,,1
2025-10-27 04:51:00,50.5,416.1458,496.4,1.3499999999999996,1.9999999999999996,1.6999999999999993,29.7,28.2,28.3,26.9,9.2,6.8,7.1,4.9,,1
2025-10-27 04:54:00,50.4,414.6701,496.5,1.3000000000000007,2.0499999999999994,1.7499999999999982,29.6,28.2,28.3,26.9,9.2,6.8,7.0,4.9,,1
2025-10-27 04:57:00,50.3,415.8999,496.5,1.3000000000000007,1.9999999999999996,1.7499999999999982,29.6,28.2,28.3,26.9,9.1,6.8,7.0,4.9,,1
2025-10-27 05:00:00,50.4,416.8837,496.59999999999997,1.2500000000000018,1.9999999999999996,1.7999999999999972,29.6,28.1,28.3,26.9,9.1,6.8,7.0,4.9,,1
2025-10-27 05:03:00,50.15,414.6701,496.59999999999997,1.2500000000000018,1.9999999999999996,1.7999999999999972,29.6,28.1,28.3,26.9,9.1,6.8,7.0,4.9,,1
2025-10-27 05:06:00,50.099999999999994,415.408,496.7,1.3000000000000025,2.0,1.7499999999999982,29.6,28.1,28.2,26.9,9.1,6.7,7.0,4.8,,1
2025-10-27 05:09:00,50.3,416.8837,496.7,1.3000000000000025,2.05,1.7499999999999982,29.6,28.1,28.2,26.9,9.1,6.7,6.9,4.8,,1
2025-10-27 05:12:00,50.2,416.8837,496.8,1.3000000000000025,2.05,1.7499999999999982,29.6,28.1,28.2,26.9,9.1,6.7,6.9,4.8,,1
2025-10-27 05:15:00,50.2,415.6539,496.8,1.2500000000000018,2.0,1.7499999999999982,29.6,28.1,28.3,26.9,9.1,6.7,7.0,4.8,,1
2025-10-27 05:18:00,50.3,415.408,496.9,1.3000000000000025,2.05,1.7499999999999982,29.6,28.1,28.2,26.9,9.1,6.8,7.0,4.8,,1
2025-10-27 05:21:00,50.25,413.6863,496.9,1.3000000000000007,1.9999999999999996,1.7499999999999982,29.6,28.2,28.3,26.9,9.1,6.8,7.0,4.9,,1
2025-10-27 05:24:00,50.0,408.5214,497.0,1.3000000000000025,2.05,1.6999999999999993,29.6,28.1,28.2,26.9,9.1,6.7,6.9,4.8,,1
2025-10-27 05:27:00,49.9,407.0457,497.0,1.2500000000000018,2.05,1.6999999999999993,29.5,28.1,28.2,26.9,9.1,6.7,6.9,4.8,,1
2025-10-27 05:30:00,49.8,407.2917,497.09999999999997,1.2500000000000018,2.0,1.75,29.5,28.1,28.2,26.9,9.0,6.7,6.9,4.8,,1
2025-10-27 05:33:00,50.0,408.0295,497.09999999999997,1.3000000000000025,2.05,1.7499999999999982,29.6,28.1,28.2,26.9,9.1,6.7,6.9,4.8,,1
2025-10-27 05:36:00,50.0,412.2106,497.2,1.3000000000000025,2.05,1.6999999999999993,29.6,28.1,28.2,26.9,9.1,6.7,6.9,4.8,,1
2025-10-27 05:39:00,50.2,412.2106,497.2,1.2500000000000018,2.0,1.75,29.5,28.1,28.2,26.9,9.1,6.7,7.0,4.8,,1
2025-10-27 05:42:00,50.2,412.4566,497.3,1.3000000000000025,2.0,1.7499999999999982,29.6,28.1,28.2,26.9,9.1,6.7,7.0,4.8,,1
2025-10-27 05:45:00,50.2,411.2269,497.3,1.2500000000000018,2.0,1.75,29.5,28.1,28.2,26.9,9.1,6.7,7.0,4.8,,1
2025-10-27 05:48:00,50.25,408.2755,497.4,1.3000000000000025,2.0,1.6999999999999993,29.6,28.1,28.2,26.9,9.1,6.7,7.0,4.8,,1
2025-10-27 05:51:00,49.9,407.2917,497.4,1.3000000000000025,2.0,1.6999999999999993,29.6,28.1,28.2,26.9,9.1,6.7,7.0,4.8,,1
2025-10-27 05:54:00,50.0,405.816,497.5,1.3000000000000025,2.05,1.6999999999999993,29.6,28.1,28.2,26.9,9.1,6.7,6.9,4.8,,1
2025-10-27 05:57:00,50.0,404.3403,497.5,1.2500000000000018,2.05,1.6999999999999993,29.5,28.1,28.2,26.9,9.1,6.7,6.9,4.8,,1
2025-10-27 06:00:00,50.0,403.3565,497.59999999999997,1.2500000000000018,2.05,1.75,29.5,28.1,28.2,26.9,9.1,6.7,6.9,4.8,,1
2025-10-27 06:03:00,49.900000000000006,403.8484,497.59999999999997,1.3000000000000025,2.05,1.6999999999999993,29.6,28.1,28.2,26.9,9.1,6.7,6.9,4.8,,1
2025-10-27 06:06:00,49.8,407.5376,497.7,1.2500000000000018,2.0,1.75,29.5,28.1,28.2,26.9,9.0,6.7,6.9,4.8,,1
2025-10-27 06:09:00,49.8,409.5052,497.7,1.2500000000000018,2.0,1.75,29.5,28.1,28.2,26.9,9.0,6.7,6.9,4.8,,1
2025-10-27 06:12:00,50.0,410.489,497.8,1.3000000000000025,2.0,1.6999999999999993,29.6,28.1,28.2,26.9,9.0,6.7,6.9,4.8,,1
2025-10-27 06:15:00,50.099999999999994,409.9971,497.8,1.2500000000000018,2.05,1.75,29.5,28.1,28.2,26.9,9.1,6.7,6.9,4.8,,1
2025-10-27 06:18:00,50.0,409.2593,497.9,1.2500000000000018,2.05,1.75,29.5,28.1,28.2,26.9,9.1,6.7,6.9,4.8,,1
2025-10-27 06:21:00,49.7,402.6187,497.9,1.3000000000000025,2.05,1.6999999999999993,29.6,28.1,28.2,26.9,9.1,6.7,6.9,4.8,,1
2025-10-27 06:24:00,49.7,400.1591,498.0,1.2500000000000018,2.0499999999999994,1.6999999999999993,29.5,28.1,28.2,26.9,9.1,6.6,6.9,4.7,,1
2025-10-27 06:27:00,49.55,398.6834,498.0,1.2500000000000018,2.05,1.6999999999999993,29.5,28.1,28.2,26.9,9.0,6.6,6.8,4.7,,1
2025-10-27 06:30:00,49.6,403.1105,498.09999999999997,1.2500000000000018,2.05,1.6999999999999993,29.5,28.1,28.2,26.9,9.0,6.6,6.8,4.7,,1
2025-10-27 06:33:00,49.8,403.8484,498.09999999999997,1.2500000000000018,2.05,1.6999999999999993,29.5,28.1,28.2,26.9,9.0,6.6,6.8,4.7,,1
2025-10-27 06:36:00,49.7,405.57,498.2,1.2500000000000018,2.05,1.6499999999999986,29.5,28.1,28.2,26.9,9.0,6.6,6.8,4.7,,1
2025-10-27 06:39:00,49.9,406.3079,498.2,1.200000000000001,2.05,1.75,29.5,28.0,28.2,26.9,9.0,6.6,6.8,4.7,,1
2025-10-27 06:42:00,49.8,405.816,498.3,1.2500000000000018,2.05,1.6499999999999986,29.5,28.1,28.2,26.9,9.0,6.6,6.8,4.7,,1
2025-10-27 06:45:00,49.7,403.8484,498.3,1.2500000000000018,2.0,1.75,29.5,28.1,28.2,26.9,9.0,6.7,6.9,4.8,,1
2025-10-27 06:48:00,49.599999999999994,401.8808,498.4,1.2500000000000018,1.9499999999999997,1.6999999999999993,29.5,28.1,28.2,26.9,9.0,6.6,6.9,4.8,,1
2025-10-27 06:51:00,49.7,400.1591,498.4,1.2500000000000018,2.05,1.6999999999999993,29.5,28.1,28.2,26.9,9.0,6.7,6.9,4.7,,1
2025-10-27 06:54:00,49.8,398.6834,498.5,1.200000000000001,1.9999999999999996,1.75,29.5,28.0,28.2,26.9,9.0,6.6,6.9,4.7,,1
2025-10-27 06:57:00,49.7,396.4699,498.5,1.3000000000000007,2.05,1.6499999999999986,29.5,28.1,28.1,26.9,9.0,6.6,6.8,4.7,,1
2025-10-27 07:00:00,49.3,395.2402,498.59999999999997,1.200000000000001,2.05,1.6999999999999993,29.5,28.0,28.2,26.9,9.0,6.6,6.8,4.7,,1
2025-10-27 07:03:00,49.4,398.6834,498.59999999999997,1.1999999999999993,2.05,1.75,29.4,28.0,28.1,26.9,9.0,6.6,6.8,4.7,,1
2025-10-27 07:06:00,49.7,407.2917,498.7,1.2500000000000018,2.05,1.6499999999999986,29.5,28.1,28.2,26.9,9.0,6.6,6.8,4.7,,1
2025-10-27 07:09:00,49.900000000000006,413.4404,498.7,1.2500000000000018,1.9999999999999996,1.6999999999999993,29.5,28.1,28.2,26.9,9.0,6.6,6.9,4.7,,1
2025-10-27 07:12:00,50.0,413.6863,498.8,1.2500000000000018,1.9499999999999997,1.6999999999999993,29.5,28.1,28.2,26.9,9.0,6.6,6.9,4.8,,1
2025-10-27 07:15:00,50.099999999999994,412.2106,498.8,1.2500000000000018,2.0,1.6999999999999993,29.5,28.1,28.2,26.9,9.0,6.7,6.9,4.8,,1
2025-10-27 07:18:00,49.900000000000006,410.489,498.9,1.3000000000000025,1.9499999999999997,1.6499999999999986,29.6,28.1,28.2,26.9,9.0,6.6,6.9,4.8,,1
2025-10-27 07:21:00,49.7,409.5052,498.9,1.2500000000000018,1.9999999999999996,1.6999999999999993,29.5,28.1,28.2,26.9,9.0,6.6,6.9,4.7,,1
2025-10-27 07:24:00,49.599999999999994,409.9971,499.0,1.2500000000000018,2.05,1.6999999999999993,29.5,28.1,28.2,26.9,9.0,6.6,6.8,4.7,,1
2025-10-27 07:27:00,49.7,410.735,499.0,1.200000000000001,1.9499999999999997,1.75,29.5,28.0,28.2,26.9,8.9,6.6,6.9,4.7,,1
2025-10-27 07:30:00,49.8,413.6863,499.09999999999997,1.3000000000000025,1.9500000000000002,1.6999999999999993,29.6,28.1,28.2,26.9,8.9,6.6,6.8,4.8,,1
2025-10-27 07:33:00,49.8,415.408,499.09999999999997,1.2500000000000018,1.9500000000000002,1.6999999999999993,29.5,28.1,28.2,26.9,8.9,6.6,6.8,4.8,,1
2025-10-27 07:36:00,49.900000000000006,414.9161,499.2,1.200000000000001,2.0,1.75,29.5,28.0,28.2,26.9,8.9,6.6,6.8,4.7,,1
2025-10-27 07:39:00,49.85,416.6377,499.2,1.2500000000000018,1.9500000000000002,1.6999999999999993,29.5,28.1,28.2,26.9,8.9,6.6,6.8,4.8,,1
2025-10-27 07:42:00,50.0,420.8188,499.3,1.2500000000000018,1.9,1.6999999999999993,29.5,28.1,28.2,26.9,8.9,6.6,6.9,4.8,,1
2025-10-27 07:45:00,50.099999999999994,422.0486,499.3,1.2500000000000018,1.9500000000000002,1.75,29.5,28.1,28.2,26.9,8.9,6.7,6.9,4.8,,1
2025-10-27 07:48:00,50.0,423.0324,499.4,1.2500000000000018,2.0,1.75,29.5,28.1,28.2,26.9,9.0,6.7,6.9,4.8,,1
2025-10-27 07:51:00,50.099999999999994,419.0972,499.4,1.2500000000000018,2.0,1.75,29.5,28.1,28.2,26.9,9.0,6.7,6.9,4.8,,1
2025-10-27 07:54:00,50.099999999999994,416.6377,499.5,1.2500000000000018,2.0,1.6999999999999993,29.5,28.1,28.2,26.9,9.0,6.7,6.9,4.8,,1
2025-10-27 07:57:00,49.8,414.6701,499.5,1.2500000000000018,2.0,1.6999999999999993,29.5,28.1,28.2,26.9,8.9,6.6,6.8,4.7,,1
2025-10-27 08:00:00,49.900000000000006,416.6377,499.59999999999997,1.2500000000000018,1.9,1.6999999999999993,29.5,28.1,28.2,26.9,8.9,6.6,6.9,4.8,,1
2025-10-27 08:03:00,49.900000000000006,419.5891,499.59999999999997,1.3000000000000025,1.9,1.6499999999999986,29.6,28.1,28.2,26.9,8.9,6.6,6.9,4.8,,1
2025-10-27 08:06:00,50.2,424.5081,499.7,1.2500000000000018,1.9,1.75,29.5,28.1,28.2,26.9,8.9,6.6,6.9,4.8,,1
2025-10-27 08:09:00,50.099999999999994,424.0162,499.7,1.2500000000000018,1.9500000000000002,1.75,29.5,28.1,28.2,26.9,8.9,6.7,6.9,4.8,,1
2025-10-27 08:12:00,50.7,439.511,499.8,1.3000000000000025,1.9,1.7499999999999982,29.6,28.1,28.2,26.9,8.9,6.7,6.9,4.9,,1
2025-10-27 08:15:00,50.4,431.6406,499.8,1.3000000000000025,1.9500000000000002,1.7499999999999982,29.6,28.1,28.2,26.9,8.9,6.7,6.9,4.8,,1
2025-10-27 08:18:00,50.2,425.9838,499.9,1.3000000000000025,1.9500000000000002,1.7499999999999982,29.6,28.1,28.2,26.9,8.9,6.7,6.9,4.8,,1
2025-10-27 08:21:00,50.4,429.673,499.9,1.3000000000000025,1.9500000000000002,1.7499999999999982,29.6,28.1,28.2,26.9,8.9,6.7,6.9,4.8,,1
2025-10-27 08:24:00,50.4,431.6406,500.0,1.3000000000000025,1.9500000000000002,1.7499999999999982,29.6,28.1,28.2,26.9,8.9,6.7,6.9,4.8,,1
2025-10-27 08:27:00,50.4,433.1163,500.0,1.2500000000000018,1.9,1.7499999999999982,29.6,28.1,28.3,26.9,8.9,6.7,6.9,4.9,,1
2025-10-27 08:30:00,50.4,434.3461,500.09999999999997,1.3000000000000025,1.9500000000000002,1.7499999999999982,29.6,28.1,28.2,26.9,8.9,6.7,6.9,4.8,,1
2025-10-27 08:33:00,50.6,434.3461,500.09999999999997,1.3000000000000025,1.9,1.7499999999999982,29.6,28.1,28.2,26.9,8.9,6.7,6.9,4.9,,1
2025-10-27 08:36:00,50.5,436.8056,500.2,1.2500000000000018,1.9,1.799999999999999,29.5,28.1,28.2,26.9,8.9,6.7,6.9,4.9,,1
2025-10-27 08:39:00,50.6,439.265,500.2,1.3000000000000007,1.9,1.7499999999999982,29.6,28.2,28.3,26.9,8.9,6.7,6.9,4.9,,1
2025-10-27 08:42:00,50.650000000000006,442.9543,500.3,1.3000000000000007,1.9499999999999997,1.7499999999999982,29.7,28.1,28.3,26.9,9.0,6.7,6.9,4.9,,1
2025-10-27 08:45:00,50.849999999999994,444.184,500.3,1.3000000000000007,1.9499999999999997,1.7499999999999982,29.6,28.2,28.3,26.9,9.0,6.8,7.0,4.9,,1
2025-10-27 08:48:00,50.7,442.9543,500.4,1.3000000000000007,1.9499999999999997,1.7499999999999982,29.6,28.2,28.3,26.9,9.0,6.8,7.0,4.9,,1
2025-10-27 08:51:00,50.900000000000006,441.7245,500.4,1.3499999999999996,1.9499999999999997,1.75,29.7,28.2,28.3,26.9,9.0,6.8,7.0,4.9,,1
2025-10-27 08:54:00,50.5,442.4624,500.5,1.3000000000000007,1.9,1.7499999999999982,29.6,28.2,28.3,26.9,8.9,6.7,6.9,4.9,,1
2025-10-27 08:57:00,50.7,441.7245,500.5,1.3000000000000007,1.85,1.7499999999999982,29.6,28.2,28.3,26.9,8.9,6.7,7.0,4.9,,1
2025-10-27 09:00:00,50.8,445.4138,500.59999999999997,1.3000000000000007,1.9,1.6999999999999993,29.6,28.2,28.3,26.9,8.9,6.8,7.0,4.9,,1
2025-10-27 09:03:00,50.900000000000006,448.1192,500.59999999999997,1.3000000000000007,1.9499999999999997,1.7499999999999982,29.6,28.2,28.3,26.9,9.0,6.8,7.0,4.9,,1
2025-10-27 09:06:00,51.2,463.86,500.7,1.3499999999999996,1.9,1.75,29.7,28.2,28.3,26.9,9.0,6.8,7.0,5.0,,1
2025-10-27 09:09:00,51.6,468.533,500.7,1.3499999999999996,1.85,1.8500000000000014,29.7,28.2,28.3,26.9,8.9,6.8,7.0,5.0,,1
2025-10-27 09:12:00,51.650000000000006,470.0087,500.8,1.3499999999999996,1.85,1.8000000000000007,29.7,28.2,28.3,26.9,8.9,6.8,7.0,5.0,,1
2025-10-27 09:15:00,51.849999999999994,470.7465,500.8,1.4000000000000004,1.85,1.75,29.8,28.2,28.3,26.9,8.9,6.7,6.9,5.0,,1
2025-10-27 09:18:00,51.650000000000006,467.5492,500.9,1.4000000000000004,1.85,1.75,29.8,28.2,28.3,26.9,8.9,6.7,7.0,4.9,,1
2025-10-27 09:21:00,51.8,466.3194,500.9,1.4000000000000004,1.8000000000000003,1.8000000000000007,29.8,28.2,28.3,26.9,8.9,6.7,7.0,5.0,,1
2025-10-27 09:24:00,51.849999999999994,466.0735,501.0,1.3499999999999996,1.85,1.8000000000000007,29.7,28.2,28.3,26.9,8.9,6.7,7.0,4.9,,1
2025-10-27 09:27:00,51.849999999999994,463.86,501.0,1.4000000000000004,1.85,1.75,29.8,28.2,28.3,26.9,8.9,6.7,7.0,4.9,,1
2025-10-27 09:30:00,51.8,464.1059,501.09999999999997,1.4000000000000004,1.9,1.75,29.7,28.3,28.3,26.9,8.9,6.7,6.9,4.9,,1
2025-10-27 09:33:00,51.7,462.6302,501.09999999999997,1.3499999999999996,1.85,1.8000000000000007,29.7,28.2,28.3,26.9,8.9,6.7,7.0,4.9,,1
2025-10-27 09:36:00,51.849999999999994,463.614,501.2,1.4000000000000004,1.9,1.8500000000000014,29.8,28.2,28.3,26.9,9.0,6.8,7.0,5.0,,1
2025-10-27 09:39:00,52.05,465.3356,501.2,1.4000000000000004,1.9,1.8000000000000007,29.8,28.2,28.3,26.9,9.0,6.8,7.0,5.0,,1
2025-10-27 09:42:00,52.150000000000006,467.3032,501.3,1.450000000000001,1.9,1.75,29.8,28.3,28.3,26.9,9.0,6.8,7.0,5.0,,1
2025-10-27 09:45:00,52.25,466.3194,501.3,1.3500000000000014,1.9,1.8500000000000014,29.7,28.3,28.4,26.9,9.0,6.8,7.0,5.0,,1
2025-10-27 09:48:00,52.35,468.533,501.4,1.4000000000000004,1.9499999999999997,1.8500000000000014,29.8,28.2,28.3,26.9,9.0,6.8,7.0,4.9,,1
2025-10-27 09:51:00,52.45,465.8275,501.4,1.450000000000001,1.9499999999999997,1.8000000000000007,29.8,28.3,28.3,26.9,9.0,6.8,7.0,4.9,,1
2025-10-27 09:54:00,52.25,467.3032,501.5,1.4000000000000021,1.9,1.8499999999999996,29.8,28.3,28.4,26.9,9.0,6.8,7.0,5.0,,1
2025-10-27 09:57:00,52.5,470.7465,501.5,1.3500000000000014,1.9499999999999997,1.8500000000000014,29.8,28.2,28.4,26.9,9.0,6.8,7.0,4.9,,1
2025-10-27 10:00:00,53.25,482.3062,501.59999999999997,1.450000000000001,1.85,1.8499999999999996,29.9,28.3,28.4,26.9,9.0,6.8,7.1,5.0,,1
2025-10-27 10:03:00,64.8,481.8142,501.59999999999997,1.6000000000000014,2.4,3.0,30.3,28.7,28.9,26.9,9.1,6.6,6.8,4.1,,1
2025-10-27 10:06:00,63.650000000000006,478.6169,501.7,1.8499999999999996,2.5999999999999996,2.299999999999999,30.7,28.9,29.0,26.9,9.1,6.5,6.7,3.7,,1
2025-10-27 10:09:00,59.7,471.9763,501.7,1.6999999999999993,2.4,2.1500000000000004,30.4,28.7,28.8,26.9,9.0,6.5,6.7,4.0,,1
2025-10-27 10:12:00,54.65,467.5492,501.8,1.549999999999999,2.15,1.8500000000000014,29.7,27.9,28.0,26.5,9.0,6.5,6.7,4.5,,1
2025-10-27 10:15:00,51.15,466.5654,501.8,1.3499999999999996,1.85,1.8499999999999996,29.6,28.2,28.3,26.8,9.0,7.0,7.3,5.0,,1
2025-10-27 10:18:00,52.75,466.5654,501.9,1.4000000000000004,2.0,1.9000000000000004,29.7,28.3,28.4,26.8,9.1,6.9,7.1,4.9,,1
2025-10-27 10:21:00,52.35,458.695,501.9,1.4000000000000021,1.9,1.8000000000000007,29.8,28.3,28.4,26.9,9.0,6.8,7.1,4.9,,1
2025-10-27 10:24:00,51.2,452.5463,502.0,1.4000000000000021,1.9499999999999997,1.6999999999999993,29.8,28.3,28.4,26.9,9.0,6.8,7.0,4.9,,1
2025-10-27 10:27:00,51.7,453.7761,502.0,1.450000000000001,1.9499999999999997,1.6999999999999993,29.8,28.3,28.3,26.9,9.0,6.8,7.0,4.9,,1
2025-10-27 10:30:00,51.4,461.1545,502.09999999999997,1.4000000000000021,1.9499999999999997,1.75,29.8,28.3,28.4,26.9,9.0,6.8,7.0,4.9,,1
2025-10-27 10:33:00,51.6,465.0897,502.09999999999997,1.450000000000001,1.9499999999999997,1.75,29.9,28.3,28.4,26.9,9.1,6.8,7.1,4.9,,1
2025-10-27 10:36:00,51.65,456.4815,502.2,1.450000000000001,1.9999999999999996,1.75,29.8,28.3,28.3,26.9,9.1,6.8,7.0,4.9,,1
2025-10-27 10:39:00,54.05,453.5301,502.2,1.450000000000001,1.9999999999999996,1.75,29.8,28.3,28.3,26.9,9.1,6.8,7.0,4.9,,1
2025-10-27 10:42:00,52.75,455.4977,502.3,1.4000000000000021,1.9999999999999996,1.8000000000000007,29.8,28.3,28.4,26.9,9.1,6.8,7.0,4.9,,1
2025-10-27 10:45:00,51.7,459.9248,502.3,1.4000000000000021,1.9999999999999996,1.799999999999999,29.8,28.3,28.4,26.9,9.1,6.8,7.0,4.9,,1
2025-10-27 10:48:00,52.5,464.1059,502.4,1.450000000000001,2.0,1.8000000000000007,29.9,28.3,28.4,26.9,9.1,6.9,7.1,4.9,,1
2025-10-27 10:51:00,51.900000000000006,468.533,502.4,1.4000000000000004,2.0,1.8000000000000007,29.9,28.3,28.5,26.9,9.1,6.9,7.1,4.9,,1
2025-10-27 10:54:00,54.6,471.9763,502.5,1.5,2.0,1.950000000000001,30.0,28.4,28.5,26.9,9.1,6.9,7.1,4.9,,1
2025-10-27 10:57:00,53.75,476.1574,502.5,1.5,1.9999999999999996,1.9499999999999993,30.0,28.4,28.5,26.9,9.2,6.9,7.2,4.9,,1
2025-10-27 11:00:00,53.0,477.6331,502.59999999999997,1.450000000000001,1.9999999999999996,1.8499999999999996,30.0,28.3,28.5,26.9,9.1,6.8,7.0,4.9,,1
2025-10-27 11:03:00,55.2,478.6169,502.59999999999997,1.450000000000001,2.0499999999999994,2.049999999999999,30.0,28.3,28.5,26.9,9.2,6.8,7.0,4.9,,1
2025-10-27 11:06:00,52.900000000000006,479.3548,502.7,1.5,2.05,2.0,30.0,28.4,28.5,26.9,9.2,6.9,7.1,4.9,,1
2025-10-27 11:09:00,55.45,482.0602,502.7,1.5500000000000007,2.0500000000000003,2.0,30.1,28.4,28.5,26.9,9.3,6.9,7.2,4.9,,1
2025-10-27 11:12:00,53.349999999999994,484.7656,502.8,1.5,2.0500000000000003,1.9000000000000004,30.1,28.4,28.6,26.9,9.3,7.0,7.2,5.0,,1
2025-10-27 11:15:00,54.650000000000006,484.2737,502.8,1.5500000000000007,2.15,1.9000000000000004,30.1,28.5,28.6,26.9,9.4,7.0,7.2,4.9,,1
2025-10-27 11:18:00,56.0,484.2737,502.9,1.5999999999999996,2.15,2.0500000000000025,30.2,28.5,28.6,26.9,9.4,7.0,7.2,4.9,,1
2025-10-27 11:21:00,56.0,484.2737,502.9,1.5999999999999996,2.0500000000000003,2.0000000000000018,30.2,28.5,28.6,26.9,9.3,6.9,7.2,4.9,,1
2025-10-27 11:24:00,55.0,481.8142,503.0,1.5,2.1000000000000005,2.0500000000000007,30.1,28.4,28.6,26.9,9.3,6.9,7.1,4.9,,1
2025-10-27 11:27:00,55.05,483.7818,503.0,1.4499999999999993,2.1000000000000005,2.0500000000000007,30.1,28.4,28.6,27.0,9.3,6.9,7.1,4.9,,1
2025-10-27 11:30:00,56.25,483.7818,503.09999999999997,1.549999999999999,2.0500000000000003,2.0500000000000025,30.2,28.4,28.6,26.9,9.3,6.9,7.2,4.9,,1
2025-10-27 11:33:00,53.5,485.0116,503.09999999999997,1.5999999999999996,2.0500000000000003,2.0000000000000018,30.2,28.5,28.6,26.9,9.3,6.9,7.2,4.9,,1
2025-10-27 11:36:00,56.15,485.9954,503.2,1.5999999999999996,2.0500000000000003,2.0000000000000018,30.2,28.5,28.6,26.9,9.3,6.9,7.2,4.9,,1
2025-10-27 11:39:00,56.099999999999994,484.2737,503.2,1.549999999999999,2.1000000000000005,2.0500000000000025,30.2,28.4,28.6,26.9,9.3,6.9,7.1,4.9,,1
2025-10-27 11:42:00,56.35,492.39,503.3,1.4999999999999982,2.0500000000000003,2.0500000000000025,30.2,28.4,28.6,27.0,9.3,6.9,7.2,4.9,,1
2025-10-27 11:45:00,56.400000000000006,484.7656,503.3,1.5999999999999996,2.1000000000000005,2.0500000000000025,30.2,28.5,28.6,26.9,9.3,6.9,7.1,4.9,,1
2025-10-27 11:48:00,56.1,480.5845,503.4,1.549999999999999,2.1000000000000005,2.100000000000003,30.2,28.4,28.6,26.9,9.3,6.9,7.1,4.9,,1
2025-10-27 11:51:00,56.3,477.1412,503.4,1.549999999999999,2.1500000000000004,2.0500000000000025,30.2,28.5,28.6,27.0,9.4,6.9,7.1,4.9,,1
2025-10-27 11:54:00,54.150000000000006,476.4034,503.5,1.4999999999999982,2.1,1.9000000000000021,30.2,28.4,28.6,27.0,9.4,6.9,7.2,4.9,,1
2025-10-27 11:57:00,54.35,477.3871,503.5,1.5500000000000007,2.1500000000000004,2.0500000000000007,30.1,28.4,28.5,26.9,9.4,6.9,7.1,4.9,,1
2025-10-27 12:00:00,56.3,478.371,503.59999999999997,1.4999999999999982,2.1500000000000004,2.0500000000000025,30.2,28.4,28.6,27.0,9.4,6.9,7.1,4.9,,1
2025-10-27 12:03:00,56.25,479.3548,503.59999999999997,1.5,2.1500000000000004,2.0,30.1,28.5,28.6,27.0,9.4,6.9,7.2,4.8,,1
2025-10-27 12:06:00,56.55,480.0926,503.7,1.5999999999999996,2.15,2.0000000000000018,30.2,28.5,28.6,26.9,9.4,7.0,7.2,4.9,,1
2025-10-27 12:09:00,54.05,479.8466,503.7,1.5999999999999996,2.2,1.9000000000000004,30.2,28.5,28.6,26.9,9.4,7.0,7.2,4.8,,1
2025-10-27 12:12:00,56.55,478.371,503.8,1.549999999999999,2.2,2.0500000000000025,30.2,28.5,28.6,27.0,9.4,7.0,7.2,4.8,,1
2025-10-27 12:15:00,56.35,480.0926,503.8,1.5500000000000007,2.15,2.1000000000000014,30.1,28.5,28.6,26.9,9.4,7.0,7.2,4.9,,1
2025-10-27 12:18:00,54.900000000000006,477.1412,503.9,1.5999999999999996,2.15,1.950000000000001,30.2,28.4,28.5,26.9,9.4,7.0,7.2,4.9,,1
2025-10-27 12:21:00,56.2,475.1736,503.9,1.549999999999999,2.1,1.9000000000000021,30.2,28.4,28.6,26.9,9.4,6.9,7.2,4.9,,1
2025-10-27 12:24:00,56.2,477.1412,504.0,1.549999999999999,2.1,2.100000000000003,30.2,28.4,28.6,26.9,9.4,6.9,7.2,4.9,,1
2025-10-27 12:27:00,56.25,477.3871,504.0,1.549999999999999,2.15,2.100000000000003,30.2,28.4,28.6,26.9,9.4,7.0,7.2,4.9,,1
2025-10-27 12:30:00,56.4,478.6169,504.09999999999997,1.5999999999999996,2.15,2.0500000000000025,30.2,28.5,28.6,26.9,9.4,7.0,7.2,4.9,,1
2025-10-27 12:33:00,56.45,478.371,504.09999999999997,1.5999999999999996,2.25,1.8500000000000014,30.2,28.5,28.6,26.9,9.5,7.0,7.2,4.8,,1
2025-10-27 12:36:00,56.45,476.8952,504.2,1.5,2.15,2.150000000000002,30.1,28.4,28.6,26.9,9.4,7.0,7.2,4.9,,1
2025-10-27 12:39:00,56.75,476.4034,504.2,1.5999999999999996,2.1999999999999997,2.100000000000003,30.2,28.4,28.5,26.9,9.5,7.0,7.2,4.9,,1
2025-10-27 12:42:00,54.2,477.3871,504.3,1.5999999999999996,2.1999999999999997,1.8500000000000014,30.2,28.5,28.6,26.9,9.5,7.0,7.2,4.9,,1
2025-10-27 12:45:00,56.4,476.4034,504.3,1.5999999999999996,2.2,2.0500000000000025,30.2,28.5,28.6,26.9,9.5,7.0,7.3,4.8,,1
2025-10-27 12:48:00,56.65,477.6331,504.4,1.5999999999999996,2.1999999999999997,2.0500000000000025,30.2,28.5,28.6,26.9,9.5,7.1,7.3,4.9,,1
2025-10-27 12:51:00,56.75,475.6655,504.4,1.5999999999999996,2.2499999999999996,2.0500000000000025,30.2,28.5,28.6,26.9,9.6,7.1,7.3,4.9,,1
2025-10-27 12:54:00,56.55,476.4034,504.5,1.6500000000000004,2.1999999999999997,2.0000000000000018,30.3,28.5,28.6,26.9,9.5,7.1,7.3,4.9,,1
2025-10-27 12:57:00,56.65,474.9276,504.5,1.5999999999999996,2.25,2.0500000000000025,30.2,28.5,28.6,26.9,9.5,7.1,7.3,4.8,,1
2025-10-27 13:00:00,56.55,475.1736,504.59999999999997,1.5999999999999996,2.25,2.0500000000000025,30.2,28.5,28.6,26.9,9.5,7.1,7.3,4.8,,1
2025-10-27 13:03:00,56.45,475.1736,504.59999999999997,1.5999999999999996,2.1999999999999997,2.0999999999999996,30.2,28.5,28.6,26.9,9.5,7.0,7.2,4.9,,1
2025-10-27 13:06:00,56.55,478.371,504.7,1.5999999999999996,2.1999999999999997,1.8500000000000014,30.2,28.5,28.6,26.9,9.5,7.0,7.2,4.9,,1
2025-10-27 13:09:00,56.55,476.4034,504.7,1.5999999999999996,2.25,2.0500000000000025,30.2,28.5,28.6,26.9,9.5,7.0,7.2,4.8,,1
2025-10-27 13:12:00,56.55,473.6979,504.8,1.5999999999999996,2.25,2.0500000000000025,30.2,28.5,28.6,26.9,9.5,7.0,7.2,4.8,,1
2025-10-27 13:15:00,56.55,473.206,504.8,1.549999999999999,2.1999999999999997,2.100000000000003,30.2,28.4,28.6,26.9,9.5,7.0,7.2,4.9,,1
2025-10-27 13:18:00,56.45,473.206,504.9,1.5999999999999996,2.1999999999999997,2.0500000000000025,30.2,28.5,28.6,26.9,9.5,7.0,7.2,4.9,,1
2025-10-27 13:21:00,56.55,475.9114,504.9,1.549999999999999,2.1999999999999997,2.100000000000003,30.2,28.4,28.6,26.9,9.5,7.0,7.2,4.9,,1
2025-10-27 13:24:00,56.45,477.3871,505.0,1.5999999999999996,2.1999999999999997,2.0500000000000025,30.2,28.5,28.6,26.9,9.5,7.0,7.2,4.9,,1
2025-10-27 13:27:00,56.85,478.371,505.0,1.5999999999999996,2.25,2.0500000000000025,30.2,28.5,28.6,26.9,9.5,7.0,7.2,4.8,,1
2025-10-27 13:30:00,56.2,477.6331,505.09999999999997,1.5999999999999996,2.25,2.0000000000000018,30.2,28.5,28.6,26.9,9.5,7.0,7.2,4.8,,1
2025-10-27 13:33:00,54.650000000000006,474.9276,505.09999999999997,1.5999999999999996,2.1999999999999997,2.0500000000000025,30.2,28.5,28.6,26.9,9.5,7.0,7.2,4.9,,1
2025-10-27 13:36:00,54.2,473.9438,505.2,1.5999999999999996,2.25,2.0000000000000018,30.2,28.5,28.6,26.9,9.5,7.0,7.2,4.8,,1
2025-10-27 13:39:00,56.55,473.452,505.2,1.549999999999999,2.1999999999999997,2.100000000000003,30.2,28.4,28.6,26.9,9.5,7.0,7.2,4.9,,1
2025-10-27 13:42:00,56.4,474.6817,505.3,1.5999999999999996,2.1999999999999997,2.0500000000000025,30.2,28.5,28.6,26.9,9.5,7.0,7.2,4.9,,1
2025-10-27 13:45:00,56.75,474.6817,505.3,1.5999999999999996,2.1999999999999997,2.0500000000000025,30.2,28.5,28.6,26.9,9.5,7.1,7.3,4.9,,1
2025-10-27 13:48:00,56.5,476.1574,505.4,1.6500000000000004,2.1999999999999997,2.049999999999999,30.3,28.5,28.6,26.9,9.5,7.1,7.3,4.9,,1
2025-10-27 13:51:00,56.5,476.4034,505.4,1.5999999999999996,2.2,2.0500000000000025,30.2,28.5,28.6,26.9,9.5,7.0,7.3,4.8,,1
2025-10-27 13:54:00,56.65,476.4034,505.5,1.6500000000000004,2.1999999999999997,2.099999999999998,30.3,28.5,28.6,26.9,9.5,7.1,7.3,4.9,,1
2025-10-27 13:57:00,56.6,474.6817,505.5,1.5999999999999996,2.25,2.0500000000000025,30.2,28.5,28.6,26.9,9.5,7.1,7.3,4.8,,1
2025-10-27 14:00:00,56.55,476.1574,505.59999999999997,1.5999999999999996,2.1999999999999997,2.0500000000000025,30.2,28.5,28.6,26.9,9.5,7.1,7.3,4.9,,1
2025-10-27 14:03:00,56.55,474.6817,505.59999999999997,1.5999999999999996,2.25,2.0500000000000025,30.2,28.5,28.6,26.9,9.5,7.1,7.3,4.8,,1
2025-10-27 14:06:00,56.5,474.9276,505.7,1.5999999999999996,2.25,2.0500000000000025,30.2,28.5,28.6,26.9,9.5,7.1,7.3,4.8,,1
2025-10-27 14:09:00,56.45,472.2223,505.7,1.5999999999999996,2.1999999999999997,1.8500000000000014,30.2,28.5,28.6,26.9,9.5,7.0,7.2,4.9,,1
2025-10-27 14:12:00,56.3,472.2223,505.8,1.5999999999999996,2.25,2.0500000000000025,30.2,28.5,28.6,26.9,9.5,7.0,7.2,4.8,,1
2025-10-27 14:15:00,56.7,475.6655,505.8,1.5999999999999996,2.25,2.0500000000000025,30.2,28.5,28.6,26.9,9.5,7.0,7.2,4.8,,1
2025-10-27 14:18:00,56.5,477.3871,505.9,1.6500000000000004,2.1999999999999997,2.049999999999999,30.3,28.5,28.6,26.9,9.5,7.1,7.3,4.9,,1
2025-10-27 14:21:00,57.0,478.8629,505.9,1.6500000000000004,2.2499999999999996,2.049999999999999,30.3,28.5,28.6,26.9,9.6,7.1,7.3,4.9,,1
2025-10-27 14:24:00,56.95,480.8304,506.0,1.6000000000000014,2.2499999999999996,2.1499999999999986,30.3,28.5,28.7,26.9,9.6,7.1,7.3,4.9,,1
2025-10-27 14:27:00,57.05,479.6007,506.0,1.6500000000000004,2.2499999999999996,2.049999999999999,30.3,28.5,28.6,26.9,9.6,7.1,7.3,4.9,,1
2025-10-27 14:30:00,56.95,477.1412,506.09999999999997,1.6500000000000004,2.2499999999999996,2.049999999999999,30.3,28.5,28.6,26.9,9.6,7.1,7.3,4.9,,1
2025-10-27 14:33:00,57.150000000000006,474.6817,506.09999999999997,1.6500000000000004,2.2499999999999996,2.049999999999999,30.3,28.5,28.6,26.9,9.6,7.1,7.3,4.9,,1
2025-10-27 14:36:00,57.0,474.4358,506.2,1.6500000000000004,2.3,2.049999999999999,30.3,28.5,28.6,26.9,9.6,7.1,7.3,4.8,,1
2025-10-27 14:39:00,56.8,473.206,506.2,1.6500000000000004,2.2499999999999996,2.049999999999999,30.3,28.5,28.6,26.9,9.6,7.1,7.3,4.9,,1
2025-10-27 14:42:00,56.9,475.1736,506.3,1.5999999999999996,2.2499999999999996,2.0999999999999996,30.2,28.5,28.6,26.9,9.6,7.1,7.3,4.9,,1
2025-10-27 14:45:00,57.05,477.6331,506.3,1.6500000000000004,2.2499999999999996,2.099999999999998,30.3,28.5,28.6,26.9,9.6,7.1,7.3,4.9,,1
2025-10-27 14:48:00,57.150000000000006,478.371,506.4,1.5999999999999996,2.3,2.0999999999999996,30.2,28.5,28.6,26.9,9.6,7.1,7.3,4.8,,1
2025-10-27 14:51:00,57.25,478.371,506.4,1.6500000000000004,2.2499999999999996,2.049999999999999,30.3,28.5,28.6,26.9,9.6,7.1,7.3,4.9,,1
2025-10-27 14:54:00,57.0,480.5845,506.5,1.6000000000000014,2.1999999999999993,2.0999999999999996,30.3,28.5,28.7,26.9,9.6,7.1,7.4,4.9,,1
2025-10-27 14:57:00,57.150000000000006,480.0926,506.5,1.6500000000000004,2.1999999999999993,2.099999999999998,30.3,28.5,28.6,26.9,9.6,7.1,7.4,4.9,,1
2025-10-27 15:00:00,57.15,482.3062,506.59999999999997,1.6500000000000004,2.2499999999999996,2.099999999999998,30.3,28.5,28.6,26.9,9.6,7.1,7.3,4.9,,1
2025-10-27 15:03:00,56.95,481.0764,506.59999999999997,1.5999999999999996,2.2499999999999996,2.0999999999999996,30.2,28.5,28.6,26.9,9.6,7.1,7.3,4.9,,1
2025-10-27 15:06:00,57.1,483.044,506.7,1.5999999999999996,2.2499999999999996,2.0999999999999996,30.2,28.5,28.6,26.9,9.6,7.1,7.3,4.9,,1
2025-10-27 15:09:00,57.35,483.044,506.7,1.6500000000000004,2.1999999999999997,2.049999999999999,30.3,28.5,28.6,26.9,9.6,7.0,7.3,4.9,,1
2025-10-27 15:12:00,57.35,485.0116,506.8,1.6500000000000004,2.25,2.049999999999999,30.3,28.5,28.6,26.9,9.5,7.1,7.3,4.8,,1
2025-10-27 15:15:00,57.3,486.7332,506.8,1.6000000000000014,2.2499999999999996,2.0999999999999996,30.3,28.5,28.7,26.9,9.6,7.1,7.3,4.9,,1
2025-10-27 15:18:00,57.5,488.7008,506.90000000000003,1.6500000000000004,2.2499999999999996,2.1499999999999986,30.3,28.5,28.6,26.9,9.6,7.1,7.3,4.9,,1
2025-10-27 15:21:00,57.45,488.7008,506.90000000000003,1.6500000000000004,2.2499999999999996,2.0999999999999996,30.3,28.5,28.6,26.9,9.6,7.1,7.3,4.9,,1
2025-10-27 15:24:00,57.599999999999994,490.6684,506.99999999999994,1.6000000000000014,2.2499999999999996,2.1499999999999986,30.3,28.5,28.7,26.9,9.6,7.1,7.3,4.9,,1
2025-10-27 15:27:00,57.45,488.7008,506.99999999999994,1.6500000000000004,2.2499999999999996,2.0999999999999996,30.3,28.5,28.6,26.9,9.6,7.1,7.3,4.9,,1
2025-10-27 15:30:00,57.55,485.9954,507.09999999999997,1.6500000000000004,2.2499999999999996,2.1499999999999986,30.3,28.5,28.6,26.9,9.6,7.1,7.3,4.9,,1
2025-10-27 15:33:00,57.45,483.5359,507.09999999999997,1.6500000000000004,2.2499999999999996,2.0999999999999996,30.3,28.5,28.6,26.9,9.6,7.1,7.3,4.9,,1
2025-10-27 15:36:00,57.45,481.3224,507.2,1.6500000000000004,2.2499999999999996,2.0999999999999996,30.3,28.5,28.6,26.9,9.6,7.1,7.3,4.9,,1
2025-10-27 15:39:00,57.25,479.6007,507.2,1.6500000000000004,2.3,2.0999999999999996,30.3,28.5,28.6,26.9,9.6,7.1,7.3,4.8,,1
2025-10-27 15:42:00,57.25,479.8466,507.3,1.6500000000000004,2.2499999999999996,2.049999999999999,30.3,28.5,28.6,26.9,9.6,7.1,7.3,4.9,,1
2025-10-27 15:45:00,57.35,482.3062,507.3,1.5999999999999996,2.2499999999999996,2.1500000000000004,30.2,28.5,28.6,26.9,9.6,7.1,7.3,4.9,,1
2025-10-27 15:48:00,57.45,483.5359,507.40000000000003,1.5999999999999996,2.2499999999999996,2.1500000000000004,30.2,28.5,28.6,26.9,9.6,7.1,7.3,4.9,,1
2025-10-27 15:51:00,57.35,478.125,507.40000000000003,1.5999999999999996,2.3,2.1500000000000004,30.2,28.5,28.6,26.9,9.6,7.1,7.3,4.8,,1
2025-10-27 15:54:00,57.5,481.0764,507.49999999999994,1.6999999999999993,2.2499999999999996,2.0500000000000007,30.4,28.5,28.6,26.9,9.6,7.1,7.3,4.9,,1
2025-10-27 15:57:00,57.2,478.8629,507.49999999999994,1.5999999999999996,2.2499999999999996,2.0999999999999996,30.2,28.5,28.6,26.9,9.6,7.1,7.3,4.9,,1
2025-10-27 16:00:00,57.25,474.4358,507.59999999999997,1.5999999999999996,2.3,2.0999999999999996,30.2,28.5,28.6,26.9,9.6,7.1,7.3,4.8,,1
2025-10-27 16:03:00,57.05,470.9925,507.59999999999997,1.549999999999999,2.2499999999999996,2.1500000000000004,30.2,28.4,28.6,26.9,9.6,7.0,7.2,4.9,,1
2025-10-27 16:06:00,56.65,470.2546,507.7,1.5500000000000007,2.3,2.1000000000000014,30.1,28.5,28.6,26.9,9.6,7.1,7.3,4.8,,1
2025-10-27 16:09:00,56.55,473.6979,507.7,1.5999999999999996,2.2499999999999996,2.0999999999999996,30.2,28.5,28.6,26.9,9.6,7.1,7.3,4.9,,1
2025-10-27 16:12:00,56.5,473.9438,507.8,1.5999999999999996,2.2499999999999996,2.0999999999999996,30.2,28.5,28.6,26.9,9.6,7.1,7.3,4.9,,1
2025-10-27 16:15:00,56.5,473.452,507.8,1.5999999999999996,2.2499999999999996,2.0500000000000025,30.2,28.5,28.6,26.9,9.6,7.1,7.3,4.9,,1
2025-10-27 16:18:00,56.650000000000006,473.6979,507.90000000000003,1.5999999999999996,2.2499999999999996,2.0500000000000025,30.2,28.5,28.6,26.9,9.6,7.1,7.3,4.9,,1
2025-10-27 16:21:00,56.7,474.4358,507.90000000000003,1.5999999999999996,2.2499999999999996,2.0500000000000025,30.2,28.5,28.6,26.9,9.6,7.1,7.3,4.9,,1
2025-10-27 16:24:00,56.7,473.6979,507.99999999999994,1.6500000000000004,2.1999999999999993,2.099999999999998,30.3,28.5,28.6,26.9,9.6,7.1,7.4,4.9,,1
2025-10-27 16:27:00,56.8,475.6655,507.99999999999994,1.5999999999999996,2.1999999999999993,2.0500000000000025,30.2,28.5,28.6,26.9,9.6,7.1,7.4,4.9,,1
2025-10-27 16:30:00,56.75,474.9276,508.09999999999997,1.5999999999999996,2.1999999999999993,2.0500000000000025,30.2,28.5,28.6,26.9,9.6,7.1,7.4,4.9,,1
2025-10-27 16:33:00,56.55,475.6655,508.09999999999997,1.5999999999999996,2.2499999999999996,2.0500000000000025,30.2,28.5,28.6,26.9,9.6,7.1,7.3,4.9,,1
2025-10-27 16:36:00,56.45,471.2384,508.2,1.5999999999999996,2.25,2.0500000000000025,30.2,28.5,28.6,26.9,9.5,7.1,7.3,4.8,,1
2025-10-27 16:39:00,56.45,471.2384,508.2,1.5999999999999996,2.2,2.0000000000000018,30.2,28.5,28.6,26.9,9.5,7.0,7.3,4.8,,1
2025-10-27 16:42:00,56.349999999999994,476.1574,508.3,1.6500000000000004,2.1999999999999997,2.0000000000000018,30.3,28.5,28.6,26.9,9.5,7.1,7.3,4.9,,1
2025-10-27 16:45:00,56.5,475.9114,508.3,1.5999999999999996,2.1999999999999997,2.0500000000000025,30.2,28.5,28.6,26.9,9.5,7.1,7.3,4.9,,1
2025-10-27 16:48:00,56.6,478.8629,508.40000000000003,1.5999999999999996,2.2499999999999996,2.0500000000000025,30.2,28.5,28.6,26.9,9.6,7.1,7.3,4.9,,1
2025-10-27 16:51:00,56.9,479.6007,508.40000000000003,1.5999999999999996,2.1999999999999993,2.0500000000000025,30.2,28.5,28.6,26.9,9.6,7.1,7.4,4.9,,1
2025-10-27 16:54:00,56.7,478.371,508.49999999999994,1.5999999999999996,2.1999999999999993,2.0999999999999996,30.2,28.5,28.6,26.9,9.6,7.1,7.4,4.9,,1
2025-10-27 16:57:00,56.45,473.6979,508.49999999999994,1.5999999999999996,2.2499999999999996,2.0500000000000025,30.2,28.5,28.6,26.9,9.6,7.1,7.3,4.9,,1
2025-10-27 17:00:00,56.45,471.4844,508.59999999999997,1.5999999999999996,2.2499999999999996,2.0500000000000025,30.2,28.5,28.6,26.9,9.6,7.1,7.3,4.9,,1
2025-10-27 17:03:00,56.65,471.2384,508.59999999999997,1.5999999999999996,2.3,2.0500000000000025,30.2,28.5,28.6,26.9,9.6,7.1,7.3,4.8,,1
2025-10-27 17:06:00,56.599999999999994,470.9925,508.7,1.5999999999999996,2.3,2.0500000000000025,30.2,28.5,28.6,26.9,9.6,7.1,7.3,4.8,,1
2025-10-27 17:09:00,56.6,475.1736,508.7,1.5999999999999996,2.2499999999999996,2.0500000000000025,30.2,28.5,28.6,26.9,9.6,7.1,7.3,4.9,,1
2025-10-27 17:12:00,56.349999999999994,473.206,508.8,1.6500000000000004,2.2499999999999996,2.0000000000000018,30.3,28.5,28.6,26.9,9.6,7.1,7.3,4.9,,1
2025-10-27 17:15:00,56.650000000000006,474.9276,508.8,1.5999999999999996,2.3,2.0500000000000025,30.2,28.5,28.6,26.9,9.6,7.1,7.3,4.8,,1
2025-10-27 17:18:00,56.599999999999994,474.9276,508.90000000000003,1.5999999999999996,2.2499999999999996,2.0500000000000025,30.2,28.5,28.6,26.9,9.6,7.1,7.3,4.9,,1
2025-10-27 17:21:00,56.7,474.6817,508.90000000000003,1.5999999999999996,2.2499999999999996,2.0500000000000025,30.2,28.5,28.6,26.9,9.6,7.1,7.3,4.9,,1
2025-10-27 17:24:00,56.8,473.6979,508.99999999999994,1.6500000000000004,2.1999999999999993,2.049999999999999,30.3,28.5,28.6,26.9,9.6,7.1,7.4,4.9,,1
2025-10-27 17:27:00,56.95,470.0087,508.99999999999994,1.6500000000000004,2.3,2.049999999999999,30.3,28.5,28.6,26.9,9.6,7.1,7.3,4.8,,1
2025-10-27 17:30:00,56.7,466.5654,509.09999999999997,1.5500000000000007,2.3,2.0500000000000007,30.1,28.5,28.6,26.9,9.6,7.1,7.3,4.8,,1
2025-10-27 17:33:00,56.5,466.5654,509.09999999999997,1.5,2.3,2.1000000000000014,30.1,28.4,28.6,26.9,9.6,7.0,7.2,4.8,,1
2025-10-27 17:36:00,56.650000000000006,466.5654,509.2,1.5999999999999996,2.3,2.100000000000003,30.2,28.4,28.5,26.9,9.6,7.0,7.2,4.8,,1
2025-10-27 17:39:00,56.65,471.2384,509.2,1.549999999999999,2.25,2.100000000000003,30.2,28.4,28.6,26.9,9.6,7.0,7.3,4.8,,1
2025-10-27 17:42:00,56.900000000000006,475.6655,509.3,1.5999999999999996,2.3,2.0999999999999996,30.2,28.5,28.6,26.9,9.6,7.1,7.3,4.8,,1
2025-10-27 17:45:00,56.85,474.6817,509.3,1.6500000000000004,2.2499999999999996,2.049999999999999,30.3,28.5,28.6,26.9,9.6,7.1,7.3,4.9,,1
2025-10-27 17:48:00,56.85,475.1736,509.40000000000003,1.549999999999999,2.3,2.100000000000003,30.2,28.4,28.6,26.9,9.6,7.1,7.3,4.8,,1
2025-10-27 17:51:00,56.95,470.9925,509.40000000000003,1.5999999999999996,2.3,2.0500000000000025,30.2,28.5,28.6,26.9,9.6,7.1,7.3,4.8,,1
2025-10-27 17:54:00,56.650000000000006,470.7465,509.49999999999994,1.5999999999999996,2.3,2.0999999999999996,30.2,28.5,28.6,26.9,9.6,7.1,7.3,4.8,,1
2025-10-27 17:57:00,56.75,469.0249,509.49999999999994,1.5999999999999996,2.3,2.0500000000000025,30.2,28.5,28.6,26.9,9.6,7.1,7.3,4.8,,1
2025-10-27 18:00:00,56.85,467.7951,509.59999999999997,1.549999999999999,2.25,2.100000000000003,30.2,28.4,28.6,26.9,9.6,7.0,7.3,4.8,,1
2025-10-27 18:03:00,56.55,467.3032,509.59999999999997,1.5999999999999996,2.25,2.0500000000000025,30.2,28.5,28.6,26.9,9.6,7.0,7.3,4.8,,1
2025-10-27 18:06:00,56.55,464.5978,509.7,1.5999999999999996,2.3,2.0500000000000025,30.2,28.4,28.5,26.9,9.6,7.0,7.2,4.8,,1
2025-10-27 18:09:00,56.55,462.1383,509.7,1.549999999999999,2.1999999999999997,2.0500000000000025,30.2,28.4,28.6,26.9,9.6,7.0,7.3,4.9,,1
2025-10-27 18:12:00,56.55,461.6464,509.8,1.5999999999999996,2.1999999999999997,2.0500000000000025,30.2,28.4,28.5,26.9,9.6,7.0,7.3,4.9,,1
2025-10-27 18:15:00,56.6,463.3681,509.8,1.5999999999999996,2.2499999999999996,2.100000000000003,30.2,28.4,28.5,26.9,9.6,7.1,7.3,4.9,,1
2025-10-27 18:18:00,56.65,465.8275,509.90000000000003,1.5999999999999996,2.3,2.0500000000000025,30.2,28.5,28.6,26.9,9.6,7.1,7.3,4.8,,1
2025-10-27 18:21:00,56.75,465.8275,509.90000000000003,1.5999999999999996,2.3,2.0000000000000018,30.2,28.5,28.6,26.9,9.6,7.1,7.3,4.8,,1
2025-10-27 18:24:00,56.55,463.86,509.99999999999994,1.5999999999999996,2.3,2.0000000000000018,30.2,28.5,28.6,26.9,9.6,7.1,7.3,4.8,,1
2025-10-27 18:27:00,56.55,461.4005,509.99999999999994,1.5999999999999996,2.25,2.0000000000000018,30.2,28.4,28.5,26.9,9.6,7.0,7.3,4.8,,1
2025-10-27 18:30:00,55.2,457.4652,510.09999999999997,1.5500000000000007,2.3,1.9000000000000004,30.1,28.4,28.5,26.9,9.6,7.0,7.2,4.8,,1
2025-10-27 18:33:00,56.25,458.695,510.09999999999997,1.5500000000000007,2.25,2.0500000000000007,30.1,28.4,28.5,26.9,9.5,7.0,7.2,4.8,,1
2025-10-27 18:36:00,56.25,461.6464,510.2,1.5500000000000007,2.25,2.0500000000000007,30.1,28.4,28.5,26.9,9.5,7.0,7.2,4.8,,1
2025-10-27 18:39:00,54.5,462.8762,510.2,1.5999999999999996,2.1999999999999997,1.9000000000000021,30.2,28.4,28.5,26.9,9.5,7.0,7.2,4.9,,1
2025-10-27 18:42:00,55.349999999999994,464.1059,510.3,1.5999999999999996,2.25,1.950000000000001,30.2,28.4,28.5,26.9,9.5,7.0,7.2,4.8,,1
2025-10-27 18:45:00,56.3,466.5654,510.3,1.5,2.25,2.1000000000000014,30.1,28.4,28.6,26.9,9.5,7.0,7.2,4.8,,1
2025-10-27 18:48:00,54.349999999999994,466.3194,510.40000000000003,1.5999999999999996,2.25,1.8500000000000014,30.2,28.4,28.5,26.9,9.5,7.0,7.2,4.8,,1
2025-10-27 18:51:00,56.3,464.5978,510.40000000000003,1.5500000000000007,2.25,2.0500000000000007,30.1,28.4,28.5,26.9,9.5,7.0,7.2,4.8,,1
2025-10-27 18:54:00,56.349999999999994,463.3681,510.49999999999994,1.5500000000000007,2.25,1.9000000000000004,30.1,28.4,28.5,26.9,9.5,7.0,7.2,4.8,,1
2025-10-27 18:57:00,56.3,460.1707,510.49999999999994,1.5500000000000007,2.25,2.0500000000000007,30.1,28.4,28.5,26.9,9.5,7.0,7.2,4.8,,1
2025-10-27 19:00:00,53.8,457.2193,510.59999999999997,1.5500000000000007,2.25,1.8000000000000007,30.1,28.4,28.5,26.9,9.5,7.0,7.2,4.8,,1
2025-10-27 19:03:00,55.75,454.022,510.59999999999997,1.5000000000000018,2.2,1.9000000000000004,30.0,28.3,28.4,26.9,9.5,6.9,7.2,4.8,,1
2025-10-27 19:06:00,56.0,454.7599,510.7,1.5000000000000018,2.2500000000000004,2.049999999999999,30.0,28.3,28.4,26.9,9.5,6.9,7.1,4.8,,1
2025-10-27 19:09:00,56.25,456.7274,510.7,1.5000000000000018,2.2000000000000006,2.0999999999999996,30.0,28.3,28.4,26.9,9.4,6.9,7.1,4.8,,1
2025-10-27 19:12:00,55.85,458.941,510.8,1.5000000000000018,2.2000000000000006,2.0999999999999996,30.0,28.3,28.4,26.9,9.4,6.9,7.1,4.8,,1
2025-10-27 19:15:00,55.95,459.1869,510.8,1.549999999999999,2.2,2.1000000000000014,30.0,28.4,28.5,26.8,9.5,6.9,7.2,4.8,,1
2025-10-27 19:18:00,54.400000000000006,459.9248,510.90000000000003,1.5999999999999996,2.2,2.0500000000000007,30.1,28.4,28.5,26.8,9.5,6.9,7.2,4.8,,1
2025-10-27 19:21:00,55.95,457.4652,510.90000000000003,1.6000000000000014,2.2,1.9999999999999982,30.1,28.3,28.4,26.8,9.5,6.9,7.2,4.8,,1
2025-10-27 19:24:00,53.400000000000006,455.2517,510.99999999999994,1.5500000000000007,2.2,1.9000000000000004,30.0,28.3,28.4,26.8,9.5,6.9,7.2,4.8,,1
2025-10-27 19:27:00,56.0,456.7274,510.99999999999994,1.5500000000000007,2.2,2.049999999999999,30.0,28.3,28.4,26.8,9.5,6.9,7.2,4.8,,1
