Timestamp,SP Chiller High Level Status WCC_S_3_4_Motor FLA Loading,SP Chiller Hard-wired Status WCC_SP_3_4_FM_01_FR,SP Chiller High Level Status WCC_S_3_4_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,SP Chiller High Level Status WCC_S_3_4_Condensing Water Return Temperature #1,SP Chiller High Level Status WCC_S_3_4_Condensing Water Return Temperature #2,SP Chiller High Level Status WCC_S_3_4_Condensing Water Supply Temperature #1,SP Chiller High Level Status WCC_S_3_4_Condensing Water Supply Temperature #2,SP Chiller High Level Status WCC_S_3_4_Chilled Water Return Temperature #1,SP Chiller High Level Status WCC_S_3_4_Chilled Water Return Temperature #2,SP Chiller High Level Status WCC_S_3_4_Chilled Water Supply Temperature #1,SP Chiller High Level Status WCC_S_3_4_Chilled Water Supply Temperature #2,SP WCC Power WCC_3_4_Power,cluster_id
2025-10-27 19:30:00,52.8,458.4491,511.09999999999997,1.7499999999999982,2.0500000000000003,1.8000000000000007,30.4,28.5,28.6,26.8,9.4,7.0,7.2,5.1,,1
2025-10-27 19:33:00,55.45,457.4652,511.09999999999997,1.8499999999999996,2.15,2.0,30.6,28.7,28.8,26.8,9.4,7.1,7.3,4.9,,1
2025-10-27 19:36:00,54.05,458.4491,511.2,1.9000000000000004,2.1000000000000005,1.8499999999999996,30.7,28.6,28.7,26.8,9.4,7.0,7.1,5.1,,1
2025-10-27 19:39:00,54.9,460.4167,511.2,1.8999999999999986,2.15,1.9000000000000004,30.7,28.9,29.0,26.8,9.4,7.3,7.5,4.9,,1
2025-10-27 19:42:00,56.3,459.9248,511.3,1.9000000000000004,2.25,2.0,30.8,28.8,29.0,26.8,9.4,7.1,7.2,4.8,,1
2025-10-27 19:45:00,56.8,460.4167,511.3,1.9499999999999993,2.25,2.0,30.9,28.7,28.9,26.8,9.4,7.0,7.2,4.7,,1
2025-10-27 19:48:00,56.900000000000006,462.1383,511.40000000000003,2.0,2.3,1.9999999999999982,30.9,28.8,28.9,26.8,9.5,7.0,7.2,4.7,,1
2025-10-27 19:51:00,56.6,462.8762,511.40000000000003,2.049999999999999,2.25,2.0,31.0,28.9,29.0,26.8,9.5,7.1,7.3,4.8,,1
2025-10-27 19:54:00,57.0,465.8275,511.49999999999994,2.049999999999999,2.2,2.0500000000000007,31.0,28.9,29.0,26.8,9.5,7.0,7.3,4.8,,1
2025-10-27 19:57:00,57.1,466.3194,511.49999999999994,2.0,2.3,1.9999999999999982,30.9,28.8,28.9,26.8,9.5,7.0,7.2,4.7,,1
2025-10-27 20:00:00,54.35,458.695,511.59999999999997,2.0,2.3,1.7499999999999982,30.9,28.8,28.9,26.8,9.5,7.0,7.2,4.7,,1
2025-10-27 20:03:00,56.9,458.695,511.59999999999997,1.9000000000000004,2.35,2.049999999999999,30.8,28.7,28.9,26.8,9.5,7.0,7.1,4.7,,1
2025-10-27 20:06:00,56.2,459.1869,511.7,1.9999999999999982,2.2,2.0,30.9,28.9,29.0,26.8,9.4,7.1,7.3,4.8,,1
2025-10-27 20:09:00,56.5,461.4005,511.7,1.9499999999999993,2.25,2.0000000000000018,30.9,28.8,29.0,26.8,9.5,7.1,7.3,4.8,,1
2025-10-27 20:12:00,56.900000000000006,462.3843,511.8,2.0,2.25,1.9999999999999982,30.9,28.8,28.9,26.8,9.5,7.0,7.3,4.7,,1
2025-10-27 20:15:00,57.0,459.9248,511.8,2.0,2.3,1.9999999999999982,30.9,28.8,28.9,26.8,9.5,7.0,7.2,4.7,,1
2025-10-27 20:18:00,56.900000000000006,457.7112,511.90000000000003,2.0,2.3,1.9999999999999982,30.9,28.8,28.9,26.8,9.5,7.0,7.2,4.7,,1
2025-10-27 20:21:00,56.8,455.0058,511.90000000000003,2.0,2.3,1.9999999999999982,30.9,28.8,28.9,26.8,9.5,7.0,7.2,4.7,,1
2025-10-27 20:24:00,56.8,456.7274,511.99999999999994,2.0,2.3,2.049999999999999,30.9,28.8,28.9,26.8,9.5,7.0,7.2,4.7,,1
2025-10-27 20:27:00,56.900000000000006,457.7112,511.99999999999994,2.0,2.3,1.9999999999999982,30.9,28.8,28.9,26.8,9.5,7.0,7.2,4.7,,1
2025-10-27 20:30:00,56.849999999999994,455.0058,512.1,2.049999999999999,2.3,2.0,30.9,28.9,28.9,26.8,9.5,7.1,7.3,4.7,,1
2025-10-27 20:33:00,56.5,453.7761,512.1,1.9999999999999982,2.3,1.9500000000000028,30.9,28.9,29.0,26.8,9.5,7.1,7.3,4.7,,1
2025-10-27 20:36:00,57.1,455.0058,512.2,2.049999999999999,2.3499999999999996,1.8999999999999986,31.0,28.9,29.0,26.8,9.5,7.1,7.2,4.7,,1
2025-10-27 20:39:00,56.1,457.2193,512.2,1.950000000000001,2.25,1.9499999999999993,30.8,28.8,28.9,26.8,9.4,7.1,7.3,4.7,,1
2025-10-27 20:42:00,56.3,459.6788,512.3000000000001,1.950000000000001,2.2,1.9499999999999993,30.8,28.8,28.9,26.8,9.4,7.1,7.3,4.8,,1
2025-10-27 20:45:00,56.8,459.6788,512.3000000000001,1.950000000000001,2.25,2.049999999999997,30.8,28.8,28.9,26.8,9.5,7.0,7.2,4.8,,1
2025-10-27 20:48:00,56.9,460.1707,512.4000000000001,1.950000000000001,2.3,2.049999999999997,30.8,28.8,28.9,26.8,9.5,7.0,7.2,4.7,,1
2025-10-27 20:51:00,56.8,457.2193,512.4000000000001,1.950000000000001,2.3,2.049999999999997,30.8,28.8,28.9,26.8,9.5,7.0,7.2,4.7,,1
2025-10-27 20:54:00,56.4,457.9572,512.5,2.0,2.25,1.9999999999999982,31.0,28.8,29.0,26.8,9.5,7.1,7.3,4.8,,1
2025-10-27 20:57:00,57.05,453.0382,512.5,1.9000000000000004,2.3,2.099999999999998,30.8,28.7,28.9,26.8,9.5,7.0,7.2,4.7,,1
2025-10-27 21:00:00,56.2,453.5301,512.6,1.9499999999999993,2.3,1.950000000000001,30.7,28.8,28.8,26.8,9.5,7.0,7.2,4.7,,1
2025-10-27 21:03:00,56.0,455.4977,512.6,1.9999999999999982,2.25,1.9500000000000028,30.9,28.9,29.0,26.8,9.4,7.1,7.3,4.7,,1
2025-10-27 21:06:00,56.900000000000006,457.4652,512.7,1.950000000000001,2.25,2.049999999999997,30.8,28.8,28.9,26.8,9.4,7.0,7.2,4.7,,1
2025-10-27 21:09:00,56.8,456.7274,512.7,1.9000000000000004,2.1500000000000004,2.099999999999998,30.8,28.7,28.9,26.8,9.4,6.9,7.2,4.8,,1
2025-10-27 21:12:00,57.099999999999994,454.7599,512.8000000000001,1.9499999999999993,2.2,2.049999999999999,30.8,28.7,28.8,26.8,9.4,6.9,7.2,4.7,,1
2025-10-27 21:15:00,55.75,455.0058,512.8000000000001,1.8999999999999986,2.2500000000000004,1.8000000000000025,30.7,28.7,28.8,26.8,9.4,6.9,7.1,4.7,,1
2025-10-27 21:18:00,56.2,456.4815,512.9000000000001,1.8499999999999996,2.25,2.0500000000000007,30.7,28.7,28.9,26.8,9.4,7.1,7.3,4.7,,1
2025-10-27 21:21:00,56.099999999999994,456.2355,512.9000000000001,1.950000000000001,2.25,1.9499999999999993,30.8,28.8,28.9,26.8,9.4,7.1,7.3,4.7,,1
2025-10-27 21:24:00,56.3,456.7274,513.0,1.9999999999999982,2.25,1.9500000000000028,30.9,28.9,29.0,26.8,9.4,7.1,7.3,4.7,,1
2025-10-27 21:27:00,56.8,456.7274,513.0,1.9000000000000004,2.2,2.0500000000000007,30.8,28.7,28.9,26.8,9.4,6.9,7.2,4.7,,1
2025-10-27 21:30:00,56.1,453.0382,513.1,1.9000000000000004,2.25,2.0,30.7,28.8,28.9,26.8,9.4,7.1,7.3,4.7,,1
2025-10-27 21:33:00,56.3,452.5463,513.1,2.0,2.1500000000000004,1.9000000000000004,30.9,28.8,28.9,26.8,9.4,7.0,7.3,4.8,,1
2025-10-27 21:36:00,55.7,453.7761,513.2,1.950000000000001,2.25,1.8999999999999986,30.8,28.8,28.9,26.8,9.4,7.0,7.2,4.7,,1
2025-10-27 21:39:00,56.0,456.7274,513.2,1.9000000000000004,2.2,2.0,30.7,28.8,28.9,26.8,9.4,7.0,7.3,4.7,,1
2025-10-27 21:42:00,56.05,459.1869,513.3000000000001,1.950000000000001,2.2,1.9499999999999993,30.8,28.8,28.9,26.8,9.4,7.0,7.3,4.7,,1
2025-10-27 21:45:00,56.0,461.1545,513.3000000000001,1.950000000000001,2.2,1.9499999999999993,30.8,28.8,28.9,26.8,9.4,7.1,7.3,4.8,,1
2025-10-27 21:48:00,56.2,461.4005,513.4000000000001,1.950000000000001,2.25,2.0,30.8,28.8,28.9,26.8,9.4,7.0,7.2,4.7,,1
2025-10-27 21:51:00,54.25,458.4491,513.4000000000001,1.8499999999999996,2.1500000000000004,1.8000000000000007,30.7,28.5,28.7,26.8,9.4,6.9,7.1,4.9,,1
2025-10-27 21:54:00,55.9,457.4652,513.5,1.9499999999999993,2.3000000000000007,1.950000000000001,30.7,28.8,28.8,26.8,9.3,7.0,7.1,4.6,,1
2025-10-27 21:57:00,55.9,456.7274,513.5,1.8499999999999996,2.2,2.0500000000000007,30.7,28.7,28.9,26.8,9.3,7.0,7.2,4.7,,1
2025-10-27 22:00:00,55.8,455.2517,513.6,1.8499999999999996,2.2,1.950000000000001,30.7,28.7,28.9,26.8,9.3,7.0,7.2,4.7,,1
2025-10-27 22:03:00,55.8,455.2517,513.6,1.8999999999999986,2.1500000000000004,2.0500000000000007,30.7,28.7,28.8,26.8,9.3,7.0,7.2,4.8,,1
2025-10-27 22:06:00,56.0,450.3327,513.7,1.9000000000000004,2.2000000000000006,1.6499999999999986,30.6,28.7,28.7,26.8,9.3,6.9,7.1,4.7,,1
2025-10-27 22:09:00,61.349999999999994,447.3813,513.7,2.1499999999999986,2.6000000000000005,2.1999999999999993,31.2,29.0,29.1,26.8,9.3,6.6,6.8,3.9,,1
2025-10-27 22:12:00,56.8,448.8571,513.8000000000001,1.9999999999999982,2.3000000000000003,1.9000000000000004,30.9,28.7,28.8,26.8,9.3,6.7,6.9,4.5,,1
2025-10-27 22:15:00,55.25,450.0868,513.8000000000001,1.8499999999999996,2.2,1.9499999999999993,30.6,28.5,28.6,26.8,9.3,6.7,6.9,4.7,,1
2025-10-27 22:18:00,54.95,451.5625,513.9000000000001,1.8499999999999996,2.1500000000000004,1.9499999999999993,30.6,28.5,28.6,26.8,9.3,6.8,7.0,4.8,,1
2025-10-27 22:21:00,54.95,453.5301,513.9000000000001,1.8499999999999996,2.1500000000000004,1.9499999999999993,30.6,28.5,28.6,26.8,9.3,6.8,7.0,4.8,,1
2025-10-27 22:24:00,55.099999999999994,452.3004,514.0,1.8999999999999986,2.1500000000000004,1.9000000000000004,30.7,28.5,28.6,26.8,9.3,6.8,7.0,4.8,,1
2025-10-27 22:27:00,54.75,442.9543,514.0,1.8999999999999986,2.2,1.9000000000000004,30.7,28.5,28.6,26.8,9.3,6.8,7.0,4.7,,1
2025-10-27 22:30:00,54.650000000000006,437.7894,514.1,1.8499999999999996,2.2500000000000004,1.8499999999999996,30.6,28.5,28.6,26.8,9.3,6.7,6.9,4.6,,1
2025-10-27 22:33:00,54.8,442.4624,514.1,1.8499999999999996,2.2,1.8499999999999996,30.6,28.5,28.6,26.8,9.3,6.7,6.9,4.7,,1
2025-10-27 22:36:00,54.95,446.6435,514.2,1.8499999999999996,2.2,1.8499999999999996,30.6,28.5,28.6,26.8,9.3,6.7,6.9,4.7,,1
2025-10-27 22:39:00,54.75,446.8895,514.2,1.8499999999999996,2.1500000000000004,1.8499999999999996,30.6,28.5,28.6,26.8,9.3,6.7,7.0,4.7,,1
2025-10-27 22:42:00,53.95,441.9705,514.3000000000001,1.8499999999999996,2.1500000000000004,1.8499999999999996,30.5,28.5,28.5,26.8,9.3,6.8,7.0,4.8,,1
2025-10-27 22:45:00,53.55,444.184,514.3000000000001,1.799999999999999,2.1500000000000004,1.799999999999999,30.5,28.5,28.6,26.8,9.3,6.8,7.0,4.8,,1
2025-10-27 22:48:00,53.85,446.8895,514.4000000000001,1.7499999999999982,2.1500000000000004,1.9000000000000004,30.5,28.4,28.6,26.8,9.3,6.8,7.0,4.8,,1
2025-10-27 22:51:00,53.95,448.8571,514.4000000000001,1.799999999999999,2.1,1.9000000000000004,30.5,28.4,28.6,26.7,9.3,6.8,7.0,4.9,,1
2025-10-27 22:54:00,53.85,448.6111,514.5,1.799999999999999,2.1000000000000005,1.9000000000000004,30.5,28.4,28.6,26.7,9.3,6.8,7.1,4.8,,1
2025-10-27 22:57:00,53.3,448.6111,514.5,1.8499999999999996,2.0500000000000003,1.799999999999999,30.5,28.5,28.6,26.7,9.3,7.0,7.2,5.0,,1
2025-10-27 23:00:00,53.45,449.3489,514.6,1.9000000000000021,2.0500000000000003,1.7999999999999972,30.6,28.6,28.7,26.7,9.3,7.0,7.2,5.0,,1
2025-10-27 23:03:00,53.349999999999994,444.184,514.6,1.8499999999999996,2.1000000000000005,1.8499999999999979,30.5,28.5,28.6,26.7,9.3,6.9,7.1,4.9,,1
2025-10-27 23:06:00,53.05,439.0191,514.7,1.7499999999999982,2.150000000000001,1.8500000000000032,30.4,28.4,28.6,26.7,9.3,6.9,7.1,4.8,,1
2025-10-27 23:09:00,53.150000000000006,439.511,514.7,1.799999999999999,2.150000000000001,1.8000000000000025,30.4,28.5,28.6,26.7,9.3,6.9,7.1,4.8,,1
2025-10-27 23:12:00,53.150000000000006,432.6244,514.8000000000001,1.7499999999999982,2.150000000000001,1.8500000000000032,30.4,28.4,28.6,26.7,9.3,6.9,7.1,4.8,,1
2025-10-27 23:15:00,53.349999999999994,436.3137,514.8000000000001,1.7499999999999982,2.1000000000000005,1.8500000000000032,30.4,28.4,28.6,26.7,9.3,6.9,7.2,4.8,,1
2025-10-27 23:18:00,53.55,441.9705,514.9000000000001,1.8499999999999996,2.15,1.8499999999999979,30.5,28.5,28.6,26.7,9.4,7.0,7.2,4.9,,1
2025-10-27 23:21:00,53.650000000000006,447.8733,514.9000000000001,1.8499999999999996,2.1,1.8499999999999979,30.5,28.5,28.6,26.7,9.4,7.0,7.2,5.0,,1
2025-10-27 23:24:00,53.95,449.3489,515.0,1.8499999999999996,2.15,1.8999999999999986,30.5,28.5,28.6,26.7,9.4,7.1,7.2,5.0,,1
2025-10-27 23:27:00,53.95,445.1678,515.0,1.9000000000000021,2.1999999999999997,1.7999999999999972,30.6,28.6,28.7,26.7,9.4,7.1,7.2,4.9,,1
2025-10-27 23:30:00,53.75,442.7083,515.1,1.9000000000000021,2.1,1.8499999999999979,30.6,28.6,28.7,26.7,9.4,7.0,7.3,4.9,,1
2025-10-27 23:33:00,53.849999999999994,443.2002,515.1,1.8499999999999996,2.15,1.8499999999999979,30.5,28.5,28.6,26.7,9.4,7.0,7.2,4.9,,1
2025-10-27 23:36:00,53.650000000000006,444.43,515.2,1.8499999999999996,2.15,1.8499999999999979,30.5,28.5,28.6,26.7,9.4,7.0,7.2,4.9,,1
2025-10-27 23:39:00,53.75,447.3813,515.2,1.8000000000000007,2.1,1.8999999999999986,30.5,28.5,28.7,26.7,9.3,7.0,7.2,4.9,,1
2025-10-27 23:42:00,53.75,445.1678,515.3000000000001,1.8499999999999996,2.1,1.8499999999999979,30.5,28.5,28.6,26.7,9.3,7.0,7.2,4.9,,1
2025-10-27 23:45:00,53.75,442.4624,515.3000000000001,1.8499999999999996,2.1,1.8000000000000007,30.5,28.5,28.6,26.7,9.3,7.0,7.2,4.9,,1
2025-10-27 23:48:00,53.75,440.2488,515.4000000000001,1.8499999999999996,2.2,1.8499999999999979,30.5,28.5,28.6,26.7,9.4,7.0,7.2,4.8,,1
2025-10-27 23:51:00,53.75,439.511,515.4000000000001,1.8499999999999996,2.2,1.8000000000000007,30.5,28.5,28.6,26.7,9.4,7.0,7.2,4.8,,1
2025-10-27 23:54:00,53.65,440.2488,515.5,1.8499999999999996,2.15,1.8499999999999979,30.5,28.5,28.6,26.7,9.4,7.0,7.2,4.9,,1
2025-10-27 23:57:00,53.650000000000006,440.0029,515.5,1.9000000000000021,2.15,1.7499999999999964,30.6,28.6,28.7,26.7,9.4,7.0,7.2,4.9,,1
2025-10-28 00:00:00,53.55,436.8056,515.6,1.8499999999999996,2.1,1.8499999999999979,30.5,28.5,28.6,26.7,9.3,7.0,7.2,4.9,,1
2025-10-28 00:03:00,53.45,434.592,515.6,1.8499999999999996,2.150000000000001,1.8000000000000007,30.5,28.5,28.6,26.7,9.3,6.9,7.1,4.8,,1
2025-10-28 00:06:00,53.35,435.3299,515.7,1.799999999999999,2.150000000000001,1.8500000000000014,30.4,28.5,28.6,26.7,9.3,6.9,7.1,4.8,,1
2025-10-28 00:09:00,53.55,439.511,515.7,1.799999999999999,2.1000000000000005,1.8500000000000014,30.4,28.5,28.6,26.7,9.3,6.9,7.2,4.8,,1
2025-10-28 00:12:00,53.55,439.511,515.8000000000001,1.799999999999999,2.1500000000000004,1.8499999999999979,30.5,28.5,28.6,26.8,9.3,7.0,7.2,4.8,,1
2025-10-28 00:15:00,53.650000000000006,438.7731,515.8000000000001,1.75,2.15,1.8499999999999979,30.5,28.5,28.7,26.8,9.4,7.0,7.2,4.9,,1
2025-10-28 00:18:00,53.75,436.8056,515.9000000000001,1.8000000000000007,2.2,1.8499999999999979,30.5,28.5,28.7,26.7,9.4,7.0,7.2,4.8,,1
2025-10-28 00:21:00,53.650000000000006,435.3299,515.9000000000001,1.799999999999999,2.2,1.8499999999999979,30.5,28.5,28.6,26.8,9.4,7.0,7.2,4.8,,1
2025-10-28 00:24:00,53.45,435.0839,516.0,1.8499999999999996,2.2,1.8000000000000007,30.5,28.5,28.6,26.7,9.4,7.0,7.2,4.8,,1
2025-10-28 00:27:00,53.45,434.592,516.0,1.9000000000000021,2.15,1.8499999999999979,30.6,28.6,28.7,26.7,9.4,7.0,7.2,4.9,,1
2025-10-28 00:30:00,53.650000000000006,435.5758,516.1,1.799999999999999,2.2,1.8999999999999986,30.4,28.5,28.6,26.7,9.4,7.0,7.2,4.8,,1
2025-10-28 00:33:00,53.650000000000006,436.5596,516.1,1.8500000000000014,2.15,1.8499999999999979,30.6,28.6,28.7,26.8,9.4,7.0,7.2,4.9,,1
2025-10-28 00:36:00,53.650000000000006,436.3137,516.2,1.7499999999999982,2.2,1.8999999999999986,30.4,28.5,28.6,26.8,9.4,7.0,7.2,4.8,,1
2025-10-28 00:39:00,53.45,434.592,516.2,1.8000000000000007,2.150000000000001,1.7999999999999972,30.5,28.6,28.7,26.8,9.3,6.9,7.1,4.8,,1
2025-10-28 00:42:00,53.45,435.0839,516.3000000000001,1.7499999999999982,2.150000000000001,1.8999999999999986,30.4,28.5,28.6,26.8,9.3,6.9,7.1,4.8,,1
2025-10-28 00:45:00,53.45,436.5596,516.3000000000001,1.799999999999999,2.1000000000000005,1.8499999999999979,30.5,28.5,28.6,26.8,9.3,6.9,7.2,4.8,,1
2025-10-28 00:48:00,53.55,439.511,516.4000000000001,1.799999999999999,2.150000000000001,1.8499999999999979,30.5,28.5,28.6,26.8,9.3,6.9,7.1,4.8,,1
2025-10-28 00:51:00,53.55,438.7731,516.4000000000001,1.8499999999999996,2.1000000000000005,1.7999999999999972,30.5,28.6,28.6,26.8,9.3,6.9,7.2,4.8,,1
2025-10-28 00:54:00,53.45,436.8056,516.5,1.6999999999999993,2.1000000000000005,1.8999999999999986,30.4,28.5,28.7,26.8,9.3,6.9,7.2,4.8,,1
2025-10-28 00:57:00,53.25,433.3623,516.5,1.8000000000000007,2.150000000000001,1.8499999999999979,30.6,28.5,28.7,26.8,9.3,6.9,7.1,4.8,,1
2025-10-28 01:00:00,53.35,431.8866,516.6,1.7499999999999982,2.150000000000001,1.8500000000000014,30.4,28.5,28.6,26.8,9.3,6.9,7.1,4.8,,1
2025-10-28 01:03:00,53.05,430.9027,516.6,1.8000000000000007,2.150000000000001,1.75,30.5,28.6,28.7,26.8,9.3,6.9,7.1,4.8,,1
2025-10-28 01:06:00,53.35,434.592,516.7,1.7499999999999982,2.150000000000001,1.8500000000000014,30.4,28.5,28.6,26.8,9.3,6.9,7.1,4.8,,1
2025-10-28 01:09:00,53.45,438.0353,516.7,1.799999999999999,2.150000000000001,1.8499999999999979,30.5,28.5,28.6,26.8,9.3,6.9,7.1,4.8,,1
2025-10-28 01:12:00,53.650000000000006,439.0191,516.8000000000001,1.7499999999999982,2.150000000000001,1.8500000000000014,30.4,28.5,28.6,26.8,9.3,6.9,7.1,4.8,,1
2025-10-28 01:15:00,53.5,439.0191,516.8000000000001,1.799999999999999,2.150000000000001,1.8499999999999979,30.5,28.5,28.6,26.8,9.3,6.9,7.1,4.8,,1
2025-10-28 01:18:00,53.45,437.7894,516.9000000000001,1.799999999999999,2.150000000000001,1.8499999999999979,30.5,28.5,28.6,26.8,9.3,6.9,7.1,4.8,,1
2025-10-28 01:21:00,53.55,437.0515,516.9000000000001,1.799999999999999,2.150000000000001,1.8499999999999979,30.5,28.5,28.6,26.8,9.3,6.9,7.1,4.8,,1
2025-10-28 01:24:00,53.55,437.5434,517.0,1.799999999999999,2.1000000000000005,1.8499999999999979,30.4,28.6,28.6,26.8,9.3,6.9,7.2,4.8,,1
2025-10-28 01:27:00,53.55,436.3137,517.0,1.8500000000000014,2.15,1.8499999999999979,30.6,28.6,28.7,26.8,9.4,7.0,7.2,4.9,,1
2025-10-28 01:30:00,53.45,434.592,517.1,1.8000000000000007,2.150000000000001,1.7999999999999972,30.5,28.6,28.7,26.8,9.3,6.9,7.1,4.8,,1
2025-10-28 01:33:00,53.35,433.1163,517.1,1.7499999999999982,2.150000000000001,1.8500000000000014,30.4,28.5,28.6,26.8,9.3,6.9,7.1,4.8,,1
2025-10-28 01:36:00,53.15,434.1001,517.2,1.75,2.150000000000001,1.8499999999999979,30.5,28.5,28.7,26.8,9.3,6.9,7.1,4.8,,1
2025-10-28 01:39:00,53.45,436.3137,517.2,1.7499999999999982,2.150000000000001,1.8500000000000014,30.4,28.5,28.6,26.8,9.3,6.9,7.1,4.8,,1
2025-10-28 01:42:00,53.35,438.0353,517.3000000000001,1.799999999999999,2.150000000000001,1.8000000000000007,30.5,28.5,28.6,26.8,9.3,6.9,7.1,4.8,,1
2025-10-28 01:45:00,53.55,439.265,517.3000000000001,1.799999999999999,2.150000000000001,1.8499999999999979,30.4,28.6,28.6,26.8,9.3,6.9,7.1,4.8,,1
2025-10-28 01:48:00,53.55,442.4624,517.4000000000001,1.799999999999999,2.150000000000001,1.8499999999999979,30.5,28.5,28.6,26.8,9.3,6.9,7.1,4.8,,1
2025-10-28 01:51:00,53.55,441.7245,517.4000000000001,1.799999999999999,2.150000000000001,1.8499999999999979,30.5,28.5,28.6,26.8,9.3,6.9,7.1,4.8,,1
2025-10-28 01:54:00,53.45,436.3137,517.5,1.8000000000000007,2.150000000000001,1.8999999999999986,30.5,28.6,28.7,26.8,9.3,6.9,7.1,4.8,,1
2025-10-28 01:57:00,53.15,434.3461,517.5,1.8500000000000014,2.150000000000001,1.7499999999999964,30.6,28.6,28.7,26.8,9.3,6.9,7.1,4.8,,1
2025-10-28 02:00:00,53.35,434.1001,517.6,1.7499999999999982,2.150000000000001,1.8999999999999986,30.4,28.5,28.6,26.8,9.3,6.9,7.1,4.8,,1
2025-10-28 02:03:00,53.35,433.8542,517.6,1.799999999999999,2.150000000000001,1.8000000000000007,30.5,28.5,28.6,26.8,9.3,6.9,7.1,4.8,,1
2025-10-28 02:06:00,53.15,434.592,517.7,1.8500000000000014,2.150000000000001,1.7499999999999964,30.6,28.6,28.7,26.8,9.3,6.9,7.1,4.8,,1
2025-10-28 02:09:00,53.45,435.3299,517.7,1.8000000000000007,2.150000000000001,1.7999999999999972,30.5,28.6,28.7,26.8,9.3,6.9,7.1,4.8,,1
2025-10-28 02:12:00,53.35,434.1001,517.8000000000001,1.799999999999999,2.1000000000000005,1.8000000000000007,30.5,28.5,28.6,26.8,9.3,6.9,7.2,4.8,,1
2025-10-28 02:15:00,53.35,433.8542,517.8000000000001,1.799999999999999,2.150000000000001,1.8000000000000007,30.5,28.5,28.6,26.8,9.3,6.9,7.1,4.8,,1
2025-10-28 02:18:00,53.45,434.1001,517.9000000000001,1.7499999999999982,2.150000000000001,1.8999999999999986,30.4,28.5,28.6,26.8,9.3,6.9,7.1,4.8,,1
2025-10-28 02:21:00,53.45,435.3299,517.9000000000001,1.799999999999999,2.2000000000000006,1.8499999999999979,30.5,28.5,28.6,26.8,9.4,6.9,7.1,4.8,,1
2025-10-28 02:24:00,53.45,433.8542,518.0,1.8500000000000014,2.1,1.8499999999999979,30.6,28.6,28.7,26.8,9.3,7.0,7.2,4.9,,1
2025-10-28 02:27:00,53.45,435.3299,518.0,1.8500000000000014,2.15,1.8499999999999979,30.6,28.6,28.7,26.8,9.4,7.0,7.2,4.9,,1
2025-10-28 02:30:00,53.35,433.1163,518.1,1.799999999999999,2.150000000000001,1.8000000000000007,30.5,28.5,28.6,26.8,9.3,6.9,7.1,4.8,,1
2025-10-28 02:33:00,53.25,429.4271,518.1,1.799999999999999,2.150000000000001,1.8000000000000007,30.5,28.5,28.6,26.8,9.3,6.9,7.1,4.8,,1
2025-10-28 02:36:00,53.15,428.1974,518.2,1.799999999999999,2.150000000000001,1.8000000000000007,30.5,28.5,28.6,26.8,9.3,6.9,7.1,4.8,,1
2025-10-28 02:39:00,53.35,432.1325,518.2,1.8500000000000014,2.150000000000001,1.7499999999999964,30.6,28.6,28.7,26.8,9.3,6.9,7.1,4.8,,1
2025-10-28 02:42:00,53.35,434.1001,518.3000000000001,1.799999999999999,2.150000000000001,1.8499999999999979,30.5,28.5,28.6,26.8,9.3,6.9,7.1,4.8,,1
2025-10-28 02:45:00,53.35,436.5596,518.3000000000001,1.8000000000000007,2.150000000000001,1.7999999999999972,30.5,28.6,28.7,26.8,9.3,6.9,7.1,4.8,,1
2025-10-28 02:48:00,53.5,435.8218,518.4000000000001,1.8000000000000007,2.150000000000001,1.7999999999999972,30.5,28.6,28.7,26.8,9.3,6.9,7.1,4.8,,1
2025-10-28 02:51:00,53.5,434.3461,518.4000000000001,1.799999999999999,2.150000000000001,1.8499999999999979,30.5,28.5,28.6,26.8,9.3,6.9,7.1,4.8,,1
2025-10-28 02:54:00,53.25,431.8866,518.5,1.8000000000000007,2.150000000000001,1.8499999999999979,30.6,28.5,28.7,26.8,9.3,6.9,7.1,4.8,,1
2025-10-28 02:57:00,53.15,431.6406,518.5,1.8000000000000007,2.150000000000001,1.7999999999999972,30.5,28.6,28.7,26.8,9.3,6.9,7.1,4.8,,1
2025-10-28 03:00:00,53.25,433.1163,518.6,1.7499999999999982,2.150000000000001,1.8500000000000014,30.4,28.5,28.6,26.8,9.3,6.9,7.1,4.8,,1
2025-10-28 03:03:00,53.35,430.4109,518.6,1.7499999999999982,2.150000000000001,1.8500000000000014,30.4,28.5,28.6,26.8,9.3,6.9,7.1,4.8,,1
2025-10-28 03:06:00,53.05,428.4433,518.7,1.7499999999999982,2.2000000000000006,1.8000000000000025,30.4,28.5,28.6,26.8,9.3,6.9,7.1,4.7,,1
2025-10-28 03:09:00,52.95,427.7054,518.7,1.75,2.1500000000000004,1.8499999999999979,30.5,28.5,28.7,26.8,9.3,6.8,7.1,4.7,,1
2025-10-28 03:12:00,53.15,426.4757,518.8000000000001,1.7499999999999982,2.2,1.8500000000000014,30.4,28.5,28.6,26.8,9.3,6.8,7.0,4.7,,1
2025-10-28 03:15:00,53.05,429.4271,518.8000000000001,1.7499999999999982,2.150000000000001,1.8500000000000014,30.4,28.5,28.6,26.8,9.3,6.9,7.1,4.8,,1
2025-10-28 03:18:00,53.25,430.1649,518.9000000000001,1.7499999999999982,2.150000000000001,1.8500000000000014,30.4,28.5,28.6,26.8,9.3,6.9,7.1,4.8,,1
2025-10-28 03:21:00,53.25,429.673,518.9000000000001,1.8500000000000014,2.1000000000000005,1.7499999999999964,30.6,28.6,28.7,26.8,9.3,6.9,7.2,4.8,,1
2025-10-28 03:24:00,53.05,429.4271,519.0,1.799999999999999,2.150000000000001,1.8499999999999979,30.5,28.5,28.6,26.8,9.3,6.9,7.1,4.8,,1
2025-10-28 03:27:00,53.15,426.7216,519.0,1.75,2.150000000000001,1.8499999999999979,30.5,28.5,28.7,26.8,9.3,6.9,7.1,4.8,,1
2025-10-28 03:30:00,52.95,424.2621,519.1,1.7499999999999982,2.1500000000000004,1.8000000000000025,30.4,28.5,28.6,26.8,9.3,6.8,7.1,4.7,,1
2025-10-28 03:33:00,52.95,423.5243,519.1,1.7499999999999982,2.1499999999999995,1.8000000000000025,30.4,28.5,28.6,26.8,9.2,6.8,7.0,4.7,,1
2025-10-28 03:36:00,53.05,427.9514,519.2,1.7499999999999982,2.1499999999999995,1.8000000000000025,30.4,28.5,28.6,26.8,9.2,6.8,7.0,4.7,,1
2025-10-28 03:39:00,53.05,427.2136,519.2,1.7499999999999982,2.0999999999999996,1.8500000000000014,30.4,28.5,28.6,26.8,9.2,6.8,7.1,4.7,,1
2025-10-28 03:42:00,53.05,428.1974,519.3000000000001,1.799999999999999,2.2000000000000006,1.8499999999999979,30.5,28.5,28.6,26.8,9.3,6.9,7.1,4.7,,1
2025-10-28 03:45:00,53.15,425.7379,519.3000000000001,1.7499999999999982,2.0999999999999996,1.8000000000000025,30.4,28.5,28.6,26.8,9.2,6.8,7.1,4.7,,1
2025-10-28 03:48:00,52.95,424.5081,519.4000000000001,1.7499999999999982,2.0999999999999996,1.8000000000000025,30.4,28.5,28.6,26.8,9.2,6.8,7.1,4.7,,1
2025-10-28 03:51:00,52.85,424.0162,519.4000000000001,1.8000000000000007,2.1499999999999995,1.7999999999999972,30.5,28.6,28.7,26.8,9.2,6.8,7.0,4.7,,1
2025-10-28 03:54:00,52.95,425.246,519.5,1.7499999999999982,2.1499999999999995,1.8000000000000025,30.4,28.5,28.6,26.8,9.2,6.8,7.0,4.7,,1
2025-10-28 03:57:00,52.95,426.4757,519.5,1.799999999999999,2.1499999999999995,1.8000000000000007,30.5,28.5,28.6,26.8,9.2,6.8,7.0,4.7,,1
2025-10-28 04:00:00,52.95,425.9838,519.6,1.799999999999999,2.0999999999999996,1.7500000000000018,30.5,28.5,28.6,26.8,9.2,6.8,7.1,4.7,,1
2025-10-28 04:03:00,52.95,424.2621,519.6,1.7499999999999982,2.1499999999999995,1.8000000000000025,30.4,28.5,28.6,26.8,9.2,6.8,7.0,4.7,,1
2025-10-28 04:06:00,52.85,423.2784,519.7,1.7499999999999982,2.1499999999999995,1.7500000000000018,30.4,28.5,28.6,26.8,9.2,6.8,7.0,4.7,,1
2025-10-28 04:09:00,52.75,421.5567,519.7,1.6999999999999975,2.15,1.8000000000000025,30.4,28.4,28.6,26.8,9.2,6.7,7.0,4.6,,1
2025-10-28 04:12:00,52.75,423.0324,519.8000000000001,1.7499999999999982,2.1499999999999995,1.8000000000000025,30.4,28.5,28.6,26.8,9.2,6.8,7.0,4.7,,1
2025-10-28 04:15:00,52.900000000000006,423.5243,519.8000000000001,1.7499999999999982,2.1499999999999995,1.7500000000000018,30.4,28.5,28.6,26.8,9.2,6.8,7.0,4.7,,1
2025-10-28 04:18:00,52.85,424.0162,519.9000000000001,1.7499999999999982,2.1499999999999995,1.8000000000000025,30.4,28.5,28.6,26.8,9.2,6.8,7.0,4.7,,1
2025-10-28 04:21:00,52.75,423.2784,519.9000000000001,1.799999999999999,2.1499999999999995,1.7500000000000018,30.5,28.5,28.6,26.8,9.2,6.8,7.0,4.7,,1
2025-10-28 04:24:00,52.650000000000006,416.6377,520.0,1.6999999999999975,2.1999999999999997,1.8000000000000025,30.4,28.4,28.6,26.8,9.2,6.8,7.0,4.6,,1
2025-10-28 04:27:00,52.3,414.1782,520.0,1.7499999999999982,2.1499999999999995,1.8000000000000025,30.4,28.5,28.6,26.8,9.2,6.7,6.9,4.7,,1
2025-10-28 04:30:00,52.15,413.6863,520.1,1.6999999999999993,2.1499999999999995,1.75,30.3,28.4,28.5,26.8,9.2,6.7,6.9,4.7,,1
2025-10-28 04:33:00,52.3,416.1458,520.1,1.6999999999999993,2.1999999999999997,1.8000000000000007,30.3,28.4,28.5,26.8,9.2,6.7,6.9,4.6,,1
2025-10-28 04:36:00,52.3,416.1458,520.2,1.7499999999999982,2.0999999999999996,1.7500000000000018,30.4,28.4,28.5,26.8,9.2,6.7,7.0,4.7,,1
2025-10-28 04:39:00,52.2,415.8999,520.2,1.6999999999999993,2.0999999999999996,1.8000000000000007,30.3,28.4,28.5,26.8,9.2,6.7,7.0,4.7,,1
2025-10-28 04:42:00,52.35,417.3756,520.3000000000001,1.6999999999999993,2.1499999999999995,1.8000000000000007,30.3,28.4,28.5,26.8,9.2,6.7,6.9,4.7,,1
2025-10-28 04:45:00,52.2,417.3756,520.3000000000001,1.7499999999999982,2.1499999999999995,1.7500000000000018,30.4,28.5,28.6,26.8,9.2,6.8,7.0,4.7,,1
2025-10-28 04:48:00,52.25,418.1134,520.4000000000001,1.6999999999999993,2.1499999999999995,1.8000000000000007,30.3,28.4,28.5,26.8,9.2,6.7,6.9,4.7,,1
2025-10-28 04:51:00,52.35,420.327,520.4000000000001,1.799999999999999,2.1499999999999995,1.7500000000000018,30.4,28.5,28.5,26.8,9.2,6.8,7.0,4.7,,1
2025-10-28 04:54:00,52.45,420.5729,520.5,1.6999999999999993,2.1499999999999995,1.8000000000000007,30.3,28.4,28.5,26.8,9.2,6.8,7.0,4.7,,1
2025-10-28 04:57:00,52.4,417.8675,520.5,1.6999999999999975,2.1499999999999995,1.8500000000000032,30.4,28.4,28.6,26.8,9.2,6.8,7.0,4.7,,1
2025-10-28 05:00:00,52.349999999999994,419.3432,520.6,1.6999999999999993,2.1499999999999995,1.8000000000000007,30.3,28.4,28.5,26.8,9.2,6.8,7.0,4.7,,1
2025-10-28 05:03:00,52.15,416.6377,520.6,1.75,2.0999999999999996,1.8000000000000007,30.3,28.4,28.5,26.7,9.2,6.7,7.0,4.7,,1
2025-10-28 05:06:00,52.099999999999994,413.4404,520.7,1.6999999999999993,2.1999999999999997,1.8000000000000007,30.2,28.4,28.5,26.7,9.2,6.7,6.9,4.6,,1
2025-10-28 05:09:00,52.0,413.4404,520.7,1.6999999999999993,2.1999999999999997,1.700000000000001,30.3,28.4,28.5,26.8,9.2,6.7,6.9,4.6,,1
2025-10-28 05:12:00,51.8,413.6863,520.8000000000001,1.700000000000001,2.1499999999999995,1.75,30.3,28.3,28.5,26.7,9.2,6.7,6.9,4.7,,1
2025-10-28 05:15:00,51.9,416.1458,520.8000000000001,1.799999999999999,2.1499999999999995,1.7500000000000018,30.4,28.4,28.5,26.7,9.2,6.7,6.9,4.7,,1
2025-10-28 05:18:00,51.9,417.1296,520.9000000000001,1.799999999999999,2.0999999999999996,1.7500000000000018,30.4,28.4,28.5,26.7,9.2,6.7,7.0,4.7,,1
2025-10-28 05:21:00,52.0,414.4242,520.9000000000001,1.700000000000001,2.1499999999999995,1.8000000000000007,30.2,28.3,28.4,26.7,9.2,6.7,6.9,4.7,,1
2025-10-28 05:24:00,52.0,413.6863,521.0,1.700000000000001,2.1499999999999995,1.8000000000000007,30.2,28.3,28.4,26.7,9.2,6.7,6.9,4.7,,1
2025-10-28 05:27:00,51.7,412.4566,521.0,1.75,2.0999999999999996,1.7500000000000018,30.3,28.4,28.5,26.7,9.1,6.7,6.9,4.7,,1
2025-10-28 05:30:00,51.8,414.9161,521.1,1.700000000000001,2.15,1.8000000000000007,30.2,28.3,28.4,26.7,9.1,6.7,6.9,4.6,,1
2025-10-28 05:33:00,51.9,417.3756,521.1,1.700000000000001,2.0999999999999996,1.8000000000000007,30.2,28.3,28.4,26.7,9.1,6.7,6.9,4.7,,1
2025-10-28 05:36:00,51.8,418.3594,521.2,1.700000000000001,2.0999999999999996,1.8000000000000007,30.2,28.3,28.4,26.7,9.1,6.7,6.9,4.7,,1
2025-10-28 05:39:00,51.9,418.1134,521.2,1.700000000000001,2.0999999999999996,1.8000000000000007,30.2,28.3,28.4,26.7,9.1,6.7,6.9,4.7,,1
2025-10-28 05:42:00,51.8,417.8675,521.3000000000001,1.700000000000001,2.0999999999999996,1.8000000000000007,30.2,28.3,28.4,26.7,9.1,6.7,6.9,4.7,,1
2025-10-28 05:45:00,51.7,414.4242,521.3000000000001,1.700000000000001,2.0999999999999996,1.8000000000000007,30.2,28.3,28.4,26.7,9.1,6.6,6.9,4.6,,1
2025-10-28 05:48:00,51.8,415.8999,521.4000000000001,1.799999999999999,2.0999999999999996,1.7000000000000028,30.4,28.4,28.5,26.7,9.1,6.7,6.9,4.7,,1
2025-10-28 05:51:00,51.7,414.9161,521.4000000000001,1.700000000000001,2.0999999999999996,1.75,30.3,28.3,28.5,26.7,9.1,6.7,6.9,4.7,,1
2025-10-28 05:54:00,51.75,417.1296,521.5,1.700000000000001,2.0999999999999996,1.75,30.3,28.3,28.5,26.7,9.1,6.7,6.9,4.7,,1
2025-10-28 05:57:00,51.7,416.8837,521.5,1.75,2.0999999999999996,1.7500000000000018,30.3,28.4,28.5,26.7,9.1,6.7,6.9,4.7,,1
2025-10-28 06:00:00,51.8,416.8837,521.6,1.700000000000001,2.0999999999999996,1.8000000000000007,30.2,28.3,28.4,26.7,9.1,6.6,6.9,4.6,,1
2025-10-28 06:03:00,51.8,415.6539,521.6,1.700000000000001,2.0499999999999994,1.8000000000000007,30.2,28.3,28.4,26.7,9.1,6.6,6.9,4.7,,1
2025-10-28 06:06:00,51.599999999999994,416.1458,521.7,1.700000000000001,2.0499999999999994,1.75,30.2,28.3,28.4,26.7,9.1,6.6,6.9,4.7,,1
2025-10-28 06:09:00,51.7,418.6053,521.7,1.700000000000001,2.0499999999999994,1.8000000000000007,30.2,28.3,28.4,26.7,9.1,6.6,6.9,4.7,,1
2025-10-28 06:12:00,51.8,420.5729,521.8000000000001,1.700000000000001,2.0999999999999996,1.75,30.2,28.3,28.4,26.7,9.1,6.7,6.9,4.7,,1
2025-10-28 06:15:00,51.7,420.8188,521.8000000000001,1.700000000000001,2.0999999999999996,1.8000000000000007,30.2,28.3,28.4,26.7,9.1,6.7,6.9,4.7,,1
2025-10-28 06:18:00,51.599999999999994,419.3432,521.9000000000001,1.700000000000001,2.0999999999999996,1.8000000000000007,30.3,28.3,28.5,26.7,9.1,6.7,6.9,4.7,,1
2025-10-28 06:21:00,51.6,418.6053,521.9000000000001,1.700000000000001,2.0499999999999994,1.6999999999999993,30.2,28.3,28.4,26.7,9.1,6.6,6.9,4.7,,1
2025-10-28 06:24:00,51.599999999999994,417.1296,522.0,1.6500000000000021,2.0999999999999996,1.7499999999999982,30.1,28.3,28.4,26.7,9.1,6.6,6.8,4.7,,1
2025-10-28 06:27:00,51.5,419.5891,522.0,1.7500000000000018,2.0499999999999994,1.75,30.3,28.3,28.4,26.7,9.1,6.6,6.9,4.7,,1
2025-10-28 06:30:00,51.7,423.0324,522.1,1.700000000000001,2.0999999999999996,1.8000000000000007,30.2,28.3,28.4,26.7,9.1,6.7,6.9,4.7,,1
2025-10-28 06:33:00,51.900000000000006,422.2946,522.1,1.700000000000001,2.0999999999999996,1.8000000000000007,30.2,28.3,28.4,26.7,9.1,6.7,6.9,4.7,,1
2025-10-28 06:36:00,51.8,422.2946,522.2,1.700000000000001,2.0999999999999996,1.8000000000000007,30.2,28.3,28.4,26.7,9.1,6.7,6.9,4.7,,1
2025-10-28 06:39:00,51.900000000000006,419.5891,522.2,1.700000000000001,2.0999999999999996,1.75,30.2,28.3,28.4,26.7,9.1,6.7,6.9,4.7,,1
2025-10-28 06:42:00,51.599999999999994,417.3756,522.3000000000001,1.700000000000001,2.0499999999999994,1.6999999999999993,30.2,28.3,28.4,26.7,9.1,6.6,6.9,4.7,,1
2025-10-28 06:45:00,51.599999999999994,415.408,522.3000000000001,1.7500000000000018,2.0499999999999994,1.75,30.3,28.3,28.4,26.7,9.1,6.6,6.9,4.7,,1
2025-10-28 06:48:00,51.7,418.1134,522.4000000000001,1.700000000000001,2.0999999999999996,1.75,30.2,28.3,28.4,26.7,9.1,6.7,6.9,4.7,,1
2025-10-28 06:51:00,51.8,421.5567,522.4000000000001,1.700000000000001,2.0999999999999996,1.8000000000000007,30.2,28.3,28.4,26.7,9.1,6.7,6.9,4.7,,1
2025-10-28 06:54:00,51.900000000000006,420.327,522.5,1.700000000000001,2.0999999999999996,1.8000000000000007,30.2,28.3,28.4,26.7,9.1,6.7,6.9,4.7,,1
2025-10-28 06:57:00,51.7,417.8675,522.5,1.7500000000000018,2.0999999999999996,1.8000000000000007,30.3,28.3,28.4,26.7,9.1,6.7,6.9,4.7,,1
2025-10-28 07:00:00,51.7,416.8837,522.6,1.700000000000001,2.0999999999999996,1.6999999999999993,30.2,28.3,28.4,26.7,9.1,6.6,6.8,4.7,,1
2025-10-28 07:03:00,51.7,416.8837,522.6,1.700000000000001,2.0999999999999996,1.75,30.2,28.3,28.4,26.7,9.1,6.6,6.8,4.7,,1
2025-10-28 07:06:00,51.85,423.5243,522.7,1.7500000000000018,2.0999999999999996,1.75,30.3,28.3,28.4,26.7,9.1,6.7,6.9,4.7,,1
2025-10-28 07:09:00,51.85,429.1812,522.7,1.7500000000000018,2.0999999999999996,1.75,30.3,28.3,28.4,26.7,9.1,6.7,6.9,4.7,,1
2025-10-28 07:12:00,52.0,427.9514,522.8000000000001,1.700000000000001,2.0999999999999996,1.8000000000000007,30.2,28.3,28.4,26.7,9.1,6.7,6.9,4.7,,1
2025-10-28 07:15:00,51.8,427.7054,522.8000000000001,1.75,2.05,1.7500000000000018,30.3,28.4,28.5,26.7,9.1,6.7,6.9,4.8,,1
2025-10-28 07:18:00,51.8,425.4919,522.9000000000001,1.700000000000001,2.0999999999999996,1.6999999999999993,30.2,28.3,28.4,26.7,9.1,6.7,6.9,4.7,,1
2025-10-28 07:21:00,51.7,425.7379,522.9000000000001,1.700000000000001,1.9999999999999996,1.8000000000000007,30.2,28.3,28.4,26.7,9.0,6.6,6.9,4.7,,1
2025-10-28 07:24:00,51.7,429.1812,523.0,1.700000000000001,1.9999999999999996,1.8000000000000007,30.2,28.3,28.4,26.7,9.0,6.6,6.9,4.7,,1
2025-10-28 07:27:00,51.900000000000006,433.3623,523.0,1.7500000000000018,2.05,1.8000000000000007,30.3,28.3,28.4,26.7,9.0,6.7,6.9,4.7,,1
2025-10-28 07:30:00,52.1,436.3137,523.1,1.700000000000001,2.0,1.8000000000000007,30.2,28.3,28.4,26.7,9.0,6.7,6.9,4.8,,1
2025-10-28 07:33:00,52.0,435.8218,523.1,1.700000000000001,2.0,1.8000000000000007,30.2,28.3,28.4,26.7,9.0,6.7,6.9,4.8,,1
2025-10-28 07:36:00,52.0,434.1001,523.2,1.700000000000001,2.05,1.8000000000000007,30.2,28.3,28.4,26.7,9.0,6.7,6.9,4.7,,1
2025-10-28 07:39:00,51.9,434.592,523.2,1.700000000000001,2.05,1.8000000000000007,30.2,28.3,28.4,26.7,9.0,6.7,6.9,4.7,,1
2025-10-28 07:42:00,51.900000000000006,434.1001,523.3000000000001,1.700000000000001,2.05,1.8000000000000007,30.2,28.3,28.4,26.7,9.0,6.7,6.9,4.7,,1
2025-10-28 07:45:00,52.1,435.5758,523.3000000000001,1.799999999999999,2.0,1.7000000000000028,30.4,28.4,28.5,26.7,9.0,6.7,6.9,4.8,,1
2025-10-28 07:48:00,52.2,437.5434,523.4000000000001,1.700000000000001,2.0,1.8000000000000007,30.2,28.3,28.4,26.7,9.0,6.7,6.9,4.8,,1
2025-10-28 07:51:00,52.1,436.8056,523.4000000000001,1.700000000000001,2.05,1.8000000000000007,30.2,28.3,28.4,26.7,9.1,6.7,6.9,4.8,,1
2025-10-28 07:54:00,52.0,432.6244,523.5,1.700000000000001,2.05,1.8000000000000007,30.2,28.3,28.4,26.7,9.0,6.7,6.9,4.7,,1
2025-10-28 07:57:00,51.6,430.1649,523.5,1.7500000000000018,2.05,1.75,30.3,28.3,28.4,26.7,9.0,6.6,6.8,4.7,,1
2025-10-28 08:00:00,51.9,431.8866,523.6,1.700000000000001,2.05,1.75,30.2,28.3,28.4,26.7,9.0,6.7,6.9,4.7,,1
2025-10-28 08:03:00,52.0,436.8056,523.6,1.700000000000001,2.0999999999999996,1.8000000000000007,30.2,28.3,28.4,26.7,9.1,6.7,6.9,4.7,,1
2025-10-28 08:06:00,52.2,437.7894,523.7,1.700000000000001,2.05,1.8000000000000007,30.2,28.3,28.4,26.7,9.1,6.7,6.9,4.8,,1
2025-10-28 08:09:00,52.1,438.7731,523.7,1.700000000000001,2.05,1.8000000000000007,30.2,28.3,28.4,26.7,9.1,6.7,6.9,4.8,,1
2025-10-28 08:12:00,52.1,440.4948,523.8000000000001,1.6999999999999993,2.0,1.8000000000000025,30.2,28.4,28.5,26.7,9.1,6.7,7.0,4.8,,1
2025-10-28 08:15:00,52.2,436.3137,523.8000000000001,1.7500000000000018,2.05,1.75,30.3,28.3,28.4,26.7,9.1,6.7,6.9,4.8,,1
2025-10-28 08:18:00,52.1,434.3461,523.9000000000001,1.700000000000001,2.05,1.8000000000000007,30.2,28.3,28.4,26.7,9.0,6.7,6.9,4.7,,1
2025-10-28 08:21:00,52.0,435.8218,523.9000000000001,1.700000000000001,2.05,1.8000000000000007,30.2,28.3,28.4,26.7,9.0,6.7,6.9,4.7,,1
2025-10-28 08:24:00,52.0,438.2813,524.0,1.799999999999999,2.0,1.7000000000000028,30.4,28.4,28.5,26.7,9.0,6.7,6.9,4.8,,1
2025-10-28 08:27:00,52.1,440.4948,524.0,1.75,2.05,1.8000000000000025,30.2,28.4,28.4,26.7,9.1,6.7,6.9,4.8,,1
2025-10-28 08:30:00,52.3,440.4948,524.1,1.700000000000001,2.0,1.8000000000000007,30.2,28.3,28.4,26.7,9.0,6.7,6.9,4.8,,1
2025-10-28 08:33:00,52.1,440.4948,524.1,1.700000000000001,2.0,1.8000000000000007,30.2,28.3,28.4,26.7,9.0,6.7,6.9,4.8,,1
2025-10-28 08:36:00,52.0,437.0515,524.2,1.700000000000001,2.0,1.8000000000000007,30.2,28.3,28.4,26.7,9.0,6.7,6.9,4.8,,1
2025-10-28 08:39:00,52.0,435.0839,524.2,1.700000000000001,2.0,1.8000000000000007,30.2,28.3,28.4,26.7,9.0,6.7,6.9,4.8,,1
2025-10-28 08:42:00,51.9,438.2813,524.3000000000001,1.700000000000001,2.0,1.8000000000000007,30.3,28.3,28.5,26.7,9.0,6.7,6.9,4.8,,1
2025-10-28 08:45:00,51.9,425.7379,524.3000000000001,1.700000000000001,2.0999999999999996,1.75,30.2,28.3,28.4,26.7,9.1,6.7,6.9,4.7,,1
2025-10-28 08:48:00,51.900000000000006,430.4109,524.4000000000001,1.700000000000001,2.05,1.8000000000000007,30.2,28.3,28.4,26.7,9.0,6.7,6.9,4.7,,1
2025-10-28 08:51:00,52.0,432.8704,524.4000000000001,1.700000000000001,2.05,1.8000000000000007,30.2,28.3,28.4,26.7,9.0,6.7,6.9,4.7,,1
2025-10-28 08:54:00,51.9,431.6406,524.5,1.700000000000001,2.05,1.8000000000000007,30.2,28.3,28.4,26.7,9.0,6.7,6.9,4.7,,1
2025-10-28 08:57:00,51.8,432.8704,524.5,1.700000000000001,1.9999999999999996,1.8000000000000007,30.2,28.3,28.4,26.7,9.0,6.6,6.9,4.7,,1
2025-10-28 09:00:00,51.95,435.3299,524.6,1.700000000000001,2.05,1.8000000000000007,30.2,28.3,28.4,26.7,9.0,6.7,6.9,4.7,,1
2025-10-28 09:03:00,52.1,435.5758,524.6,1.700000000000001,2.0,1.8000000000000007,30.2,28.3,28.4,26.7,9.0,6.7,6.9,4.8,,1
2025-10-28 09:06:00,52.25,449.103,524.7,1.700000000000001,2.0,1.8000000000000007,30.2,28.3,28.4,26.7,9.0,6.7,6.9,4.8,,1
2025-10-28 09:09:00,52.25,450.5787,524.7,1.700000000000001,2.0,1.8000000000000007,30.2,28.3,28.4,26.7,9.0,6.8,7.0,4.8,,1
2025-10-28 09:12:00,52.099999999999994,448.8571,524.8000000000001,1.75,1.9500000000000002,1.7500000000000018,30.3,28.4,28.5,26.7,9.0,6.7,7.0,4.8,,1
2025-10-28 09:15:00,52.0,447.3813,524.8000000000001,1.700000000000001,2.0,1.8000000000000007,30.2,28.3,28.4,26.7,9.0,6.7,6.9,4.8,,1
2025-10-28 09:18:00,51.900000000000006,444.9219,524.9000000000001,1.700000000000001,2.0,1.75,30.2,28.3,28.4,26.7,9.0,6.7,6.9,4.8,,1
2025-10-28 09:21:00,51.85,448.1192,524.9000000000001,1.700000000000001,2.0,1.8000000000000007,30.2,28.3,28.4,26.7,9.0,6.7,6.9,4.8,,1
2025-10-28 09:24:00,52.099999999999994,445.6598,525.0,1.75,2.0,1.75,30.2,28.3,28.4,26.6,9.0,6.7,6.9,4.8,,1
2025-10-28 09:27:00,51.95,448.8571,525.0,1.700000000000001,2.0,1.8499999999999996,30.3,28.3,28.5,26.7,9.0,6.7,6.9,4.8,,1
2025-10-28 09:30:00,52.099999999999994,449.3489,525.1,1.700000000000001,2.0,1.8000000000000007,30.2,28.3,28.4,26.7,9.0,6.7,6.9,4.8,,1
2025-10-28 09:33:00,52.099999999999994,447.3813,525.1,1.700000000000001,2.0,1.8000000000000007,30.2,28.3,28.4,26.7,9.0,6.7,6.9,4.8,,1
2025-10-28 09:36:00,52.0,444.184,525.2,1.7500000000000018,2.0,1.75,30.3,28.3,28.4,26.7,9.0,6.7,6.9,4.8,,1
2025-10-28 09:39:00,52.0,444.43,525.2,1.700000000000001,2.0,1.8000000000000007,30.3,28.3,28.5,26.7,9.0,6.7,6.9,4.8,,1
2025-10-28 09:42:00,52.05,445.1678,525.3000000000001,1.7500000000000018,1.9500000000000002,1.75,30.3,28.3,28.4,26.7,9.0,6.7,7.0,4.8,,1
2025-10-28 09:45:00,52.3,450.5787,525.3000000000001,1.700000000000001,2.0,1.8000000000000007,30.2,28.3,28.4,26.7,9.0,6.8,7.0,4.8,,1
2025-10-28 09:48:00,52.349999999999994,452.5463,525.4000000000001,1.700000000000001,1.9999999999999996,1.8499999999999996,30.2,28.3,28.4,26.7,9.1,6.8,7.0,4.9,,1
2025-10-28 09:51:00,52.35,451.0706,525.4000000000001,1.75,1.9999999999999996,1.7500000000000018,30.2,28.4,28.4,26.7,9.1,6.8,7.0,4.9,,1
2025-10-28 09:54:00,52.2,450.0868,525.5,1.700000000000001,1.9999999999999996,1.8000000000000007,30.2,28.3,28.4,26.7,9.1,6.8,7.0,4.9,,1
2025-10-28 09:57:00,52.15,451.0706,525.5,1.8000000000000007,1.9999999999999996,1.75,30.3,28.4,28.4,26.7,9.1,6.8,7.0,4.9,,1
2025-10-28 10:00:00,52.3,450.3327,525.6,1.7500000000000018,1.9999999999999996,1.75,30.3,28.3,28.4,26.7,9.1,6.8,7.0,4.9,,1
2025-10-28 10:03:00,52.35,453.0382,525.6,1.8000000000000007,1.9999999999999996,1.75,30.3,28.3,28.4,26.6,9.1,6.8,7.0,4.9,,1
2025-10-28 10:06:00,52.349999999999994,455.9896,525.7,1.700000000000001,1.9999999999999996,1.8499999999999996,30.2,28.3,28.4,26.7,9.1,6.8,7.0,4.9,,1
2025-10-28 10:09:00,52.25,455.4977,525.7,1.75,1.9999999999999996,1.8000000000000007,30.3,28.4,28.5,26.7,9.1,6.8,7.0,4.9,,1
2025-10-28 10:12:00,52.3,456.2355,525.8000000000001,1.75,1.9499999999999997,1.8000000000000007,30.3,28.4,28.5,26.7,9.0,6.8,7.0,4.9,,1
2025-10-28 10:15:00,52.15,456.2355,525.8000000000001,1.700000000000001,1.9499999999999997,1.8499999999999996,30.3,28.3,28.5,26.7,9.0,6.8,7.0,4.9,,1
2025-10-28 10:18:00,52.3,455.4977,525.9000000000001,1.700000000000001,1.9499999999999997,1.8000000000000007,30.2,28.3,28.4,26.7,9.0,6.8,7.0,4.9,,1
2025-10-28 10:21:00,52.45,455.2517,525.9000000000001,1.8000000000000007,1.9999999999999996,1.75,30.3,28.4,28.4,26.7,9.1,6.8,7.0,4.9,,1
2025-10-28 10:24:00,52.45,454.7599,526.0,1.75,1.9999999999999996,1.8000000000000007,30.2,28.4,28.4,26.7,9.1,6.8,7.0,4.9,,1
2025-10-28 10:27:00,52.45,456.2355,526.0,1.75,1.9999999999999996,1.8000000000000007,30.2,28.4,28.4,26.7,9.1,6.8,7.0,4.9,,1
2025-10-28 10:30:00,52.349999999999994,458.695,526.1,1.799999999999999,1.9999999999999996,1.7500000000000018,30.4,28.4,28.5,26.7,9.1,6.8,7.0,4.9,,1
2025-10-28 10:33:00,52.45,461.4005,526.1,1.75,1.9499999999999997,1.8000000000000007,30.3,28.4,28.5,26.7,9.1,6.8,7.1,4.9,,1
2025-10-28 10:36:00,52.650000000000006,462.8762,526.2,1.6999999999999993,1.9500000000000002,1.8500000000000014,30.2,28.4,28.5,26.7,9.1,6.9,7.1,5.0,,1
2025-10-28 10:39:00,53.25,462.3843,526.2,1.8999999999999986,1.9499999999999997,1.7500000000000018,30.5,28.5,28.6,26.6,9.2,6.9,7.2,5.0,,1
2025-10-28 10:42:00,53.55,462.6302,526.3000000000001,1.6999999999999993,2.0499999999999994,1.9000000000000021,30.3,28.4,28.6,26.7,9.2,7.0,7.2,4.9,,1
2025-10-28 10:45:00,53.45,462.3843,526.3000000000001,1.7499999999999982,1.9999999999999996,1.8500000000000014,30.4,28.4,28.6,26.7,9.2,7.0,7.2,5.0,,1
2025-10-28 10:48:00,53.9,462.3843,526.4000000000001,1.799999999999999,1.9999999999999996,1.8500000000000014,30.4,28.5,28.6,26.7,9.2,7.0,7.2,5.0,,1
2025-10-28 10:51:00,53.95,462.6302,526.4000000000001,1.8499999999999996,2.0499999999999994,1.8499999999999979,30.5,28.5,28.6,26.7,9.2,7.0,7.2,4.9,,1
2025-10-28 10:54:00,54.05,462.1383,526.5,1.8999999999999986,2.05,1.8499999999999979,30.5,28.5,28.6,26.6,9.2,6.9,7.1,4.9,,1
2025-10-28 10:57:00,54.25,463.614,526.5,1.8499999999999996,2.0999999999999996,1.8499999999999996,30.5,28.5,28.6,26.7,9.2,6.8,7.0,4.8,,1
2025-10-28 11:00:00,54.05,464.1059,526.6,1.9499999999999993,2.1000000000000005,1.8499999999999979,30.6,28.5,28.6,26.6,9.3,6.9,7.1,4.9,,1
2025-10-28 11:03:00,54.55,466.5654,526.6,1.8499999999999979,2.150000000000001,1.9499999999999993,30.5,28.4,28.6,26.6,9.3,6.9,7.1,4.8,,1
2025-10-28 11:06:00,54.599999999999994,468.7789,526.7,1.799999999999999,2.1000000000000005,2.0,30.5,28.4,28.6,26.7,9.3,6.9,7.1,4.9,,1
2025-10-28 11:09:00,54.45,471.2384,526.7,1.950000000000001,2.0500000000000003,1.8499999999999979,30.6,28.6,28.6,26.7,9.3,6.9,7.2,4.9,,1
2025-10-28 11:12:00,55.25,475.1736,526.8000000000001,1.8499999999999996,2.0500000000000003,1.9499999999999993,30.5,28.5,28.6,26.7,9.3,6.9,7.2,4.9,,1
2025-10-28 11:15:00,55.25,475.9114,526.8000000000001,1.8499999999999996,2.1000000000000005,1.9499999999999993,30.5,28.5,28.6,26.7,9.3,6.9,7.1,4.9,,1
2025-10-28 11:18:00,55.25,477.1412,526.9000000000001,1.9000000000000004,2.1,1.9499999999999993,30.6,28.5,28.6,26.7,9.3,7.0,7.2,4.9,,1
2025-10-28 11:21:00,55.25,476.8952,526.9000000000001,1.9000000000000004,2.1,1.9499999999999993,30.6,28.5,28.6,26.7,9.3,7.0,7.2,4.9,,1
2025-10-28 11:24:00,55.25,476.4034,527.0,1.9000000000000004,2.1,1.8999999999999986,30.6,28.5,28.6,26.7,9.3,7.0,7.2,4.9,,1
2025-10-28 11:27:00,55.150000000000006,475.1736,527.0,1.9000000000000004,2.0500000000000003,1.9499999999999993,30.6,28.5,28.6,26.7,9.3,7.0,7.2,5.0,,1
2025-10-28 11:30:00,55.150000000000006,470.9925,527.1,1.9000000000000004,2.1,1.9499999999999993,30.6,28.5,28.6,26.7,9.3,7.0,7.2,4.9,,1
2025-10-28 11:33:00,55.05,470.2546,527.1,1.9499999999999993,2.15,1.950000000000001,30.7,28.5,28.7,26.6,9.4,7.0,7.2,4.9,,1
2025-10-28 11:36:00,55.1,471.2384,527.2,1.9000000000000004,2.1,1.950000000000001,30.7,28.5,28.7,26.7,9.4,7.0,7.2,5.0,,1
2025-10-28 11:39:00,55.5,470.2546,527.2,1.9000000000000004,2.15,1.9499999999999993,30.6,28.5,28.6,26.7,9.4,7.0,7.2,4.9,,1
2025-10-28 11:42:00,55.45,472.2223,527.3000000000001,1.9000000000000004,2.15,1.9499999999999993,30.6,28.5,28.6,26.7,9.4,7.0,7.2,4.9,,1
2025-10-28 11:45:00,55.45,469.0249,527.3000000000001,1.9000000000000004,2.15,1.9499999999999993,30.6,28.5,28.6,26.7,9.4,7.0,7.2,4.9,,1
2025-10-28 11:48:00,55.45,467.7951,527.4000000000001,1.9000000000000004,2.15,1.9499999999999993,30.6,28.5,28.6,26.7,9.4,7.0,7.2,4.9,,1
2025-10-28 11:51:00,55.45,470.0087,527.4000000000001,1.9000000000000004,2.15,1.9499999999999993,30.6,28.5,28.6,26.7,9.4,7.0,7.2,4.9,,1
2025-10-28 11:54:00,55.6,473.206,527.5,1.8500000000000014,2.1,1.9499999999999993,30.6,28.5,28.7,26.7,9.5,7.0,7.3,5.0,,1
2025-10-28 11:57:00,55.95,473.6979,527.5,1.9000000000000004,2.15,2.0,30.6,28.5,28.7,26.6,9.5,7.1,7.3,5.0,,1
2025-10-28 12:00:00,56.7,474.4358,527.6,2.049999999999999,2.25,2.0000000000000018,30.8,28.7,28.8,26.6,9.5,7.1,7.3,4.8,,1
2025-10-28 12:03:00,57.1,475.9114,527.6,2.0,2.25,2.049999999999999,30.8,28.7,28.8,26.7,9.5,7.1,7.3,4.8,,1
2025-10-28 12:06:00,57.150000000000006,476.1574,527.7,2.0,2.25,2.0500000000000007,30.9,28.7,28.9,26.7,9.5,7.1,7.3,4.8,,1
2025-10-28 12:09:00,57.3,477.1412,527.7,2.099999999999998,2.25,2.0,30.9,28.7,28.8,26.6,9.5,7.1,7.3,4.8,,1
2025-10-28 12:12:00,57.3,478.8629,527.8000000000001,2.0,2.25,1.950000000000001,30.8,28.7,28.8,26.7,9.5,7.1,7.3,4.8,,1
2025-10-28 12:15:00,57.3,480.0926,527.8000000000001,2.049999999999999,2.1999999999999997,2.049999999999999,30.8,28.7,28.8,26.6,9.5,7.1,7.3,4.9,,1
2025-10-28 12:18:00,57.7,480.5845,527.9000000000001,2.049999999999999,2.1999999999999997,1.9999999999999982,30.8,28.7,28.8,26.6,9.5,7.1,7.3,4.9,,1
2025-10-28 12:21:00,57.5,478.8629,527.9000000000001,2.049999999999999,2.25,1.9999999999999982,30.8,28.7,28.8,26.6,9.5,7.1,7.3,4.8,,1
2025-10-28 12:24:00,57.5,478.125,528.0,1.950000000000001,2.25,2.099999999999998,30.8,28.6,28.8,26.7,9.5,7.1,7.3,4.8,,1
2025-10-28 12:27:00,57.5,479.8466,528.0,1.950000000000001,2.25,2.099999999999998,30.8,28.6,28.8,26.7,9.5,7.1,7.3,4.8,,1
2025-10-28 12:30:00,57.4,479.6007,528.1,2.049999999999999,2.1999999999999997,2.0,30.9,28.7,28.8,26.7,9.5,7.1,7.3,4.9,,1
2025-10-28 12:33:00,57.6,478.6169,528.1,2.049999999999999,2.3,2.049999999999999,30.8,28.7,28.8,26.6,9.6,7.1,7.3,4.8,,1
2025-10-28 12:36:00,57.599999999999994,477.1412,528.2,2.1000000000000014,2.2499999999999996,2.0,31.0,28.8,28.9,26.7,9.6,7.1,7.3,4.9,,1
2025-10-28 12:39:00,57.65,470.9925,528.2,2.099999999999998,2.25,1.9499999999999993,30.9,28.7,28.8,26.6,9.6,7.0,7.3,4.8,,1
2025-10-28 12:42:00,57.65,468.287,528.3000000000001,2.049999999999999,2.25,1.9999999999999982,30.9,28.6,28.8,26.6,9.5,7.0,7.2,4.8,,1
2025-10-28 12:45:00,57.7,469.0249,528.3000000000001,2.049999999999999,2.25,1.9999999999999982,30.9,28.6,28.8,26.6,9.5,7.0,7.2,4.8,,1
2025-10-28 12:48:00,57.7,473.452,528.4000000000001,2.0,2.25,2.049999999999997,30.8,28.6,28.8,26.6,9.5,7.0,7.2,4.8,,1
2025-10-28 12:51:00,57.55,475.9114,528.4000000000001,2.049999999999999,2.25,1.9999999999999982,30.8,28.7,28.8,26.6,9.5,7.0,7.2,4.8,,1
2025-10-28 12:54:00,57.7,476.4034,528.5,1.950000000000001,2.25,2.049999999999997,30.8,28.6,28.8,26.7,9.5,7.0,7.2,4.8,,1
2025-10-28 12:57:00,57.8,477.1412,528.5,2.049999999999999,2.25,1.9999999999999982,30.8,28.7,28.8,26.6,9.5,7.0,7.2,4.8,,1
2025-10-28 13:00:00,57.7,478.8629,528.6,2.1999999999999993,2.25,1.8999999999999986,31.0,28.8,28.8,26.6,9.5,7.1,7.3,4.8,,1
2025-10-28 13:03:00,58.1,489.9306,528.6,2.0500000000000007,2.2499999999999996,2.0999999999999996,31.0,28.7,28.9,26.7,9.6,7.1,7.3,4.9,,1
2025-10-28 13:06:00,58.0,485.9954,528.7,2.1500000000000004,2.2499999999999996,2.0,31.0,28.8,28.9,26.6,9.6,7.1,7.3,4.9,,1
2025-10-28 13:09:00,58.05,481.3224,528.7,2.099999999999998,2.2499999999999996,2.0500000000000007,30.9,28.7,28.8,26.6,9.6,7.1,7.3,4.9,,1
2025-10-28 13:12:00,58.1,480.5845,528.8000000000001,2.049999999999999,2.3,2.0999999999999996,30.8,28.7,28.8,26.6,9.6,7.1,7.3,4.8,,1
2025-10-28 13:15:00,57.95,478.125,528.8000000000001,2.049999999999999,2.3,2.049999999999999,30.8,28.7,28.8,26.6,9.6,7.1,7.3,4.8,,1
2025-10-28 13:18:00,57.75,478.125,528.9000000000001,2.049999999999999,2.3,2.0,30.9,28.7,28.8,26.7,9.6,7.1,7.3,4.8,,1
2025-10-28 13:21:00,57.95,477.1412,528.9000000000001,2.049999999999999,2.3,2.0500000000000007,30.9,28.7,28.8,26.7,9.6,7.1,7.3,4.8,,1
2025-10-28 13:24:00,58.099999999999994,479.3548,529.0,2.1499999999999986,2.2999999999999994,2.0,31.0,28.7,28.8,26.6,9.7,7.1,7.3,4.9,,1
