Timestamp,SP Chiller High Level Status WCC_S_3_4_Motor FLA Loading,SP Chiller Hard-wired Status WCC_SP_3_4_FM_01_FR,SP Chiller High Level Status WCC_S_3_4_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,SP Chiller High Level Status WCC_S_3_4_Condensing Water Return Temperature #1,SP Chiller High Level Status WCC_S_3_4_Condensing Water Return Temperature #2,SP Chiller High Level Status WCC_S_3_4_Condensing Water Supply Temperature #1,SP Chiller High Level Status WCC_S_3_4_Condensing Water Supply Temperature #2,SP Chiller High Level Status WCC_S_3_4_Chilled Water Return Temperature #1,SP Chiller High Level Status WCC_S_3_4_Chilled Water Return Temperature #2,SP Chiller High Level Status WCC_S_3_4_Chilled Water Supply Temperature #1,SP Chiller High Level Status WCC_S_3_4_Chilled Water Supply Temperature #2,SP WCC Power WCC_3_4_Power,cluster_id
2025-10-28 13:27:00,58.25,480.5845,529.0,2.049999999999999,2.2999999999999994,2.0500000000000007,30.9,28.7,28.8,26.7,9.7,7.2,7.4,4.9,,1
2025-10-28 13:30:00,58.3,482.5521,529.1,2.0500000000000007,2.2499999999999996,2.0999999999999996,31.0,28.7,28.9,26.7,9.7,7.2,7.4,5.0,,1
2025-10-28 13:33:00,57.95,481.0764,529.1,2.1000000000000014,2.2999999999999994,2.0999999999999996,31.0,28.8,28.9,26.7,9.7,7.2,7.4,4.9,,1
2025-10-28 13:36:00,58.349999999999994,481.3224,529.2,2.049999999999999,2.2999999999999994,2.0500000000000007,30.9,28.7,28.8,26.7,9.7,7.2,7.4,4.9,,1
2025-10-28 13:39:00,58.15,480.5845,529.2,2.150000000000002,2.2999999999999994,1.9999999999999982,31.1,28.8,28.9,26.7,9.7,7.2,7.4,4.9,,1
2025-10-28 13:42:00,58.150000000000006,480.5845,529.3000000000001,2.049999999999999,2.249999999999999,2.0500000000000007,30.9,28.7,28.8,26.7,9.7,7.1,7.4,4.9,,1
2025-10-28 13:45:00,58.0,482.5521,529.3000000000001,2.049999999999999,2.249999999999999,2.0500000000000007,30.9,28.7,28.8,26.7,9.7,7.1,7.4,4.9,,1
2025-10-28 13:48:00,58.05,483.2899,529.4000000000001,2.049999999999999,2.2999999999999994,2.0500000000000007,30.9,28.7,28.8,26.7,9.7,7.2,7.4,4.9,,1
2025-10-28 13:51:00,58.2,484.5197,529.4000000000001,2.0500000000000007,2.2999999999999994,2.0500000000000007,31.0,28.7,28.9,26.7,9.7,7.2,7.4,4.9,,1
2025-10-28 13:54:00,58.349999999999994,488.2089,529.5,2.0500000000000007,2.2999999999999994,2.0500000000000007,31.0,28.7,28.9,26.7,9.7,7.1,7.3,4.9,,1
2025-10-28 13:57:00,58.5,488.7008,529.5,2.150000000000002,2.2499999999999996,2.049999999999999,31.1,28.8,28.9,26.7,9.7,7.2,7.4,5.0,,1
2025-10-28 14:00:00,58.55,489.6846,529.6,2.150000000000002,2.2499999999999996,2.0999999999999996,31.1,28.8,28.9,26.7,9.7,7.2,7.4,5.0,,1
2025-10-28 14:03:00,58.599999999999994,490.4225,529.6,2.200000000000001,2.2499999999999996,2.0,31.2,28.8,28.9,26.7,9.7,7.2,7.4,5.0,,1
2025-10-28 14:06:00,58.849999999999994,490.4225,529.7,2.0500000000000007,2.2999999999999994,2.1500000000000004,31.0,28.7,28.9,26.7,9.7,7.2,7.4,4.9,,1
2025-10-28 14:09:00,58.95,488.4549,529.7,2.150000000000002,2.2999999999999994,2.1500000000000004,31.1,28.8,28.9,26.7,9.7,7.2,7.4,4.9,,1
2025-10-28 14:12:00,58.900000000000006,486.7332,529.8000000000001,2.150000000000002,2.2999999999999994,2.049999999999999,31.1,28.8,28.9,26.7,9.7,7.1,7.3,4.9,,1
2025-10-28 14:15:00,58.85,484.7656,529.8000000000001,2.150000000000002,2.249999999999999,2.049999999999999,31.1,28.8,28.9,26.7,9.7,7.1,7.4,4.9,,1
2025-10-28 14:18:00,58.75,485.9954,529.9000000000001,2.1000000000000014,2.249999999999999,2.0999999999999996,31.1,28.7,28.9,26.7,9.7,7.1,7.4,4.9,,1
2025-10-28 14:21:00,58.95,484.5197,529.9000000000001,2.150000000000002,2.249999999999999,2.049999999999999,31.1,28.8,28.9,26.7,9.7,7.1,7.4,4.9,,1
2025-10-28 14:24:00,59.05,486.2413,530.0,2.150000000000002,2.2999999999999994,2.049999999999999,31.1,28.8,28.9,26.7,9.7,7.2,7.4,4.9,,1
2025-10-28 14:27:00,59.05,485.7494,530.0,2.1000000000000014,2.2999999999999994,2.0999999999999996,31.0,28.8,28.9,26.7,9.7,7.2,7.4,4.9,,1
2025-10-28 14:30:00,58.95,486.7332,530.1,2.200000000000001,2.2999999999999994,2.1000000000000014,31.2,28.8,28.9,26.7,9.7,7.2,7.4,4.9,,1
2025-10-28 14:33:00,59.05,487.4711,530.1,2.150000000000002,2.2999999999999994,2.0999999999999996,31.1,28.8,28.9,26.7,9.7,7.2,7.4,4.9,,1
2025-10-28 14:36:00,59.05,486.9792,530.2,2.150000000000002,2.2999999999999994,2.1500000000000004,31.1,28.8,28.9,26.7,9.7,7.2,7.4,4.9,,1
2025-10-28 14:39:00,59.05,488.2089,530.2,2.1000000000000014,2.2999999999999994,2.0999999999999996,31.1,28.7,28.9,26.7,9.7,7.2,7.4,4.9,,1
2025-10-28 14:42:00,59.05,486.7332,530.3000000000001,2.200000000000001,2.2999999999999994,2.0500000000000007,31.2,28.8,28.9,26.7,9.7,7.2,7.4,4.9,,1
2025-10-28 14:45:00,58.95,488.4549,530.3000000000001,2.150000000000002,2.2999999999999994,2.049999999999999,31.1,28.8,28.9,26.7,9.7,7.2,7.4,4.9,,1
2025-10-28 14:48:00,58.95,488.4549,530.4000000000001,2.150000000000002,2.2999999999999994,2.049999999999999,31.1,28.8,28.9,26.7,9.7,7.2,7.4,4.9,,1
2025-10-28 14:51:00,58.95,488.7008,530.4000000000001,2.1000000000000014,2.2999999999999994,2.0999999999999996,31.1,28.7,28.9,26.7,9.7,7.2,7.4,4.9,,1
2025-10-28 14:54:00,59.099999999999994,489.4387,530.5,2.150000000000002,2.2999999999999994,2.049999999999999,31.1,28.8,28.9,26.7,9.7,7.2,7.4,4.9,,1
2025-10-28 14:57:00,59.15,490.4225,530.5,2.1000000000000014,2.2999999999999994,2.0999999999999996,31.1,28.7,28.9,26.7,9.7,7.2,7.4,4.9,,1
2025-10-28 15:00:00,59.15,489.6846,530.6,2.1500000000000004,2.2499999999999996,2.1000000000000014,31.2,28.8,29.0,26.7,9.7,7.2,7.4,5.0,,1
2025-10-28 15:03:00,59.15,490.9144,530.6,2.150000000000002,2.2999999999999994,2.1500000000000004,31.1,28.8,28.9,26.7,9.7,7.2,7.4,4.9,,1
2025-10-28 15:06:00,59.15,489.4387,530.7,2.150000000000002,2.2999999999999994,2.0999999999999996,31.1,28.8,28.9,26.7,9.7,7.2,7.4,4.9,,1
2025-10-28 15:09:00,59.25,485.9954,530.7,2.150000000000002,2.2999999999999994,2.1500000000000004,31.1,28.8,28.9,26.7,9.7,7.2,7.4,4.9,,1
2025-10-28 15:12:00,59.0,485.0116,530.8000000000001,2.1999999999999993,2.2999999999999994,2.0500000000000025,31.2,28.9,29.0,26.7,9.7,7.2,7.4,4.9,,1
2025-10-28 15:15:00,59.0,483.044,530.8000000000001,2.150000000000002,2.2999999999999994,2.1500000000000004,31.1,28.8,28.9,26.7,9.7,7.2,7.4,4.9,,1
2025-10-28 15:18:00,59.15,485.0116,530.9000000000001,2.150000000000002,2.2999999999999994,2.0999999999999996,31.1,28.8,28.9,26.7,9.7,7.2,7.4,4.9,,1
2025-10-28 15:21:00,59.25,486.2413,530.9000000000001,2.150000000000002,2.2999999999999994,2.1500000000000004,31.1,28.8,28.9,26.7,9.7,7.2,7.4,4.9,,1
2025-10-28 15:24:00,59.25,487.4711,531.0,2.150000000000002,2.2999999999999994,2.1500000000000004,31.1,28.8,28.9,26.7,9.7,7.2,7.4,4.9,,1
2025-10-28 15:27:00,59.15,486.7332,531.0,2.150000000000002,2.2999999999999994,2.1500000000000004,31.1,28.8,28.9,26.7,9.7,7.2,7.4,4.9,,1
2025-10-28 15:30:00,59.099999999999994,485.9954,531.1,2.1500000000000004,2.2999999999999994,2.1000000000000014,31.2,28.8,29.0,26.7,9.7,7.2,7.4,4.9,,1
2025-10-28 15:33:00,59.05,484.5197,531.1,2.150000000000002,2.2999999999999994,2.0999999999999996,31.1,28.8,28.9,26.7,9.7,7.2,7.4,4.9,,1
2025-10-28 15:36:00,59.15,485.5035,531.2,2.1000000000000014,2.2999999999999994,2.0999999999999996,31.0,28.8,28.9,26.7,9.7,7.2,7.4,4.9,,1
2025-10-28 15:39:00,59.05,487.4711,531.2,2.1000000000000014,2.2999999999999994,2.0999999999999996,31.0,28.8,28.9,26.7,9.7,7.2,7.4,4.9,,1
2025-10-28 15:42:00,59.05,486.9792,531.3000000000001,2.150000000000002,2.2999999999999994,2.1500000000000004,31.1,28.8,28.9,26.7,9.7,7.2,7.4,4.9,,1
2025-10-28 15:45:00,58.95,489.1927,531.3000000000001,2.200000000000001,2.249999999999999,2.0,31.2,28.8,28.9,26.7,9.7,7.1,7.4,4.9,,1
2025-10-28 15:48:00,59.05,487.4711,531.4000000000001,2.150000000000002,2.249999999999999,2.0999999999999996,31.1,28.8,28.9,26.7,9.7,7.1,7.4,4.9,,1
2025-10-28 15:51:00,59.099999999999994,486.9792,531.4000000000001,2.200000000000001,2.2999999999999994,2.1000000000000014,31.2,28.8,28.9,26.7,9.7,7.2,7.4,4.9,,1
2025-10-28 15:54:00,59.15,486.7332,531.5,2.1000000000000014,2.2999999999999994,2.200000000000001,31.0,28.8,28.9,26.7,9.7,7.2,7.4,4.9,,1
2025-10-28 15:57:00,59.25,486.9792,531.5,2.1500000000000004,2.2999999999999994,2.1000000000000014,31.1,28.9,29.0,26.7,9.7,7.2,7.4,4.9,,1
2025-10-28 16:00:00,59.05,483.2899,531.6,2.1999999999999993,2.2999999999999994,2.0999999999999996,31.2,28.9,29.0,26.7,9.7,7.2,7.4,4.9,,1
2025-10-28 16:03:00,59.05,480.8304,531.6,2.1000000000000014,2.2999999999999994,2.0999999999999996,31.0,28.8,28.9,26.7,9.7,7.2,7.4,4.9,,1
2025-10-28 16:06:00,58.95,477.1412,531.7,2.1000000000000014,2.3499999999999996,2.0999999999999996,31.0,28.8,28.9,26.7,9.7,7.1,7.3,4.8,,1
2025-10-28 16:09:00,58.7,473.206,531.7,2.150000000000002,2.3499999999999996,2.049999999999999,31.1,28.8,28.9,26.7,9.7,7.1,7.3,4.8,,1
2025-10-28 16:12:00,58.85,474.9276,531.8000000000001,2.1000000000000014,2.3499999999999996,2.0999999999999996,31.0,28.8,28.9,26.7,9.7,7.1,7.3,4.8,,1
2025-10-28 16:15:00,58.95,479.3548,531.8000000000001,2.1500000000000004,2.2999999999999994,2.1000000000000014,31.2,28.8,29.0,26.7,9.7,7.2,7.4,4.9,,1
2025-10-28 16:18:00,58.95,481.3224,531.9000000000001,2.150000000000002,2.2999999999999994,2.049999999999999,31.1,28.8,28.9,26.7,9.7,7.2,7.4,4.9,,1
2025-10-28 16:21:00,58.95,478.125,531.9000000000001,2.1000000000000014,2.2999999999999994,2.0999999999999996,31.0,28.8,28.9,26.7,9.7,7.1,7.4,4.8,,1
2025-10-28 16:24:00,59.0,478.371,532.0,2.1000000000000014,2.3499999999999996,2.0999999999999996,31.0,28.8,28.9,26.7,9.7,7.1,7.3,4.8,,1
2025-10-28 16:27:00,58.8,478.6169,532.0,2.1500000000000004,2.249999999999999,2.0500000000000007,31.2,28.8,29.0,26.7,9.7,7.1,7.4,4.9,,1
2025-10-28 16:30:00,58.8,478.8629,532.1,2.1500000000000004,2.2999999999999994,2.1000000000000014,31.2,28.8,29.0,26.7,9.7,7.1,7.4,4.8,,1
2025-10-28 16:33:00,58.95,479.8466,532.1,2.150000000000002,2.3499999999999996,2.049999999999999,31.1,28.8,28.9,26.7,9.7,7.1,7.3,4.8,,1
2025-10-28 16:36:00,58.95,481.3224,532.2,2.150000000000002,2.3499999999999996,2.049999999999999,31.1,28.8,28.9,26.7,9.7,7.1,7.3,4.8,,1
2025-10-28 16:39:00,58.9,480.0926,532.2,2.150000000000002,2.3499999999999996,2.049999999999999,31.1,28.8,28.9,26.7,9.7,7.1,7.3,4.8,,1
2025-10-28 16:42:00,58.85,478.6169,532.3000000000001,2.1000000000000014,2.3499999999999996,2.0999999999999996,31.0,28.8,28.9,26.7,9.7,7.1,7.3,4.8,,1
2025-10-28 16:45:00,58.8,480.0926,532.3000000000001,2.1000000000000014,2.3499999999999996,2.0999999999999996,31.0,28.8,28.9,26.7,9.7,7.1,7.3,4.8,,1
2025-10-28 16:48:00,58.85,478.8629,532.4000000000001,2.150000000000002,2.3499999999999996,2.049999999999999,31.1,28.8,28.9,26.7,9.7,7.1,7.3,4.8,,1
2025-10-28 16:51:00,59.05,482.0602,532.4000000000001,2.150000000000002,2.249999999999999,2.049999999999999,31.1,28.8,28.9,26.7,9.7,7.1,7.4,4.9,,1
2025-10-28 16:54:00,59.349999999999994,497.309,532.5,2.150000000000002,2.2999999999999994,2.1500000000000004,31.1,28.8,28.9,26.7,9.7,7.2,7.4,4.9,,1
2025-10-28 16:57:00,59.45,494.8495,532.5,2.1999999999999993,2.2999999999999994,2.0999999999999996,31.2,28.9,29.0,26.7,9.7,7.2,7.4,4.9,,1
2025-10-28 17:00:00,59.35,492.39,532.6,2.1500000000000004,2.2999999999999994,2.1499999999999986,31.2,28.8,29.0,26.7,9.7,7.2,7.4,4.9,,1
2025-10-28 17:03:00,59.45,486.7332,532.6,2.150000000000002,2.3499999999999996,2.0999999999999996,31.1,28.8,28.9,26.7,9.7,7.1,7.3,4.8,,1
2025-10-28 17:06:00,59.150000000000006,483.2899,532.7,2.1000000000000014,2.3499999999999996,2.1500000000000004,31.1,28.8,29.0,26.7,9.7,7.1,7.3,4.8,,1
2025-10-28 17:09:00,59.25,481.8142,532.7,2.150000000000002,2.3499999999999996,2.049999999999999,31.1,28.8,28.9,26.7,9.7,7.1,7.3,4.8,,1
2025-10-28 17:12:00,59.2,481.8142,532.8000000000001,2.150000000000002,2.3499999999999996,2.0999999999999996,31.1,28.8,28.9,26.7,9.7,7.1,7.3,4.8,,1
2025-10-28 17:15:00,59.05,483.2899,532.8000000000001,2.150000000000002,2.3,2.0999999999999996,31.1,28.8,28.9,26.7,9.6,7.1,7.3,4.8,,1
2025-10-28 17:18:00,58.95,482.0602,532.9000000000001,2.1500000000000004,2.3,2.1000000000000014,31.1,28.9,29.0,26.7,9.6,7.1,7.3,4.8,,1
2025-10-28 17:21:00,59.1,480.8304,532.9000000000001,2.150000000000002,2.3,2.0999999999999996,31.1,28.8,28.9,26.7,9.6,7.0,7.2,4.8,,1
2025-10-28 17:24:00,59.150000000000006,482.3062,533.0,2.150000000000002,2.3,2.0999999999999996,31.1,28.8,28.9,26.7,9.6,7.1,7.3,4.8,,1
2025-10-28 17:27:00,59.25,484.2737,533.0,2.1500000000000004,2.3499999999999996,2.1000000000000014,31.2,28.8,29.0,26.7,9.7,7.1,7.3,4.8,,1
2025-10-28 17:30:00,59.25,485.0116,533.1,2.1500000000000004,2.249999999999999,2.1000000000000014,31.2,28.8,29.0,26.7,9.7,7.1,7.4,4.9,,1
2025-10-28 17:33:00,59.45,487.2251,533.1,2.150000000000002,2.2999999999999994,2.0999999999999996,31.1,28.8,28.9,26.7,9.7,7.1,7.3,4.9,,1
2025-10-28 17:36:00,59.3,485.0116,533.2,2.150000000000002,2.3499999999999996,2.0999999999999996,31.1,28.8,28.9,26.7,9.7,7.1,7.3,4.8,,1
2025-10-28 17:39:00,59.150000000000006,482.3062,533.2,2.150000000000002,2.3499999999999996,2.0999999999999996,31.1,28.8,28.9,26.7,9.7,7.1,7.3,4.8,,1
2025-10-28 17:42:00,59.0,478.8629,533.3000000000001,2.200000000000001,2.3499999999999996,2.0500000000000007,31.2,28.8,28.9,26.7,9.7,7.1,7.3,4.8,,1
2025-10-28 17:45:00,59.05,480.5845,533.3000000000001,2.150000000000002,2.3499999999999996,2.0999999999999996,31.1,28.8,28.9,26.7,9.7,7.1,7.3,4.8,,1
2025-10-28 17:48:00,59.150000000000006,483.044,533.4000000000001,2.150000000000002,2.3499999999999996,2.0999999999999996,31.1,28.8,28.9,26.7,9.7,7.1,7.3,4.8,,1
2025-10-28 17:51:00,59.150000000000006,484.5197,533.4000000000001,2.1000000000000014,2.3,2.1500000000000004,31.1,28.7,28.9,26.7,9.6,7.1,7.3,4.8,,1
2025-10-28 17:54:00,59.150000000000006,483.2899,533.5,2.1500000000000004,2.3,2.0500000000000007,31.2,28.8,29.0,26.7,9.6,7.1,7.3,4.8,,1
2025-10-28 17:57:00,59.25,484.7656,533.5,2.200000000000001,2.3,2.1000000000000014,31.2,28.8,28.9,26.7,9.6,7.1,7.3,4.8,,1
2025-10-28 18:00:00,59.150000000000006,483.5359,533.6,2.1500000000000004,2.3,2.1000000000000014,31.2,28.8,29.0,26.7,9.6,7.1,7.3,4.8,,1
2025-10-28 18:03:00,59.150000000000006,480.8304,533.6,2.1000000000000014,2.3,2.0999999999999996,31.1,28.7,28.9,26.7,9.6,7.1,7.3,4.8,,1
2025-10-28 18:06:00,59.05,480.0926,533.7,2.0500000000000007,2.3499999999999996,2.1500000000000004,31.0,28.7,28.9,26.7,9.7,7.1,7.3,4.8,,1
2025-10-28 18:09:00,59.150000000000006,478.8629,533.7,2.1000000000000014,2.3499999999999996,2.1500000000000004,31.1,28.7,28.9,26.7,9.7,7.1,7.3,4.8,,1
2025-10-28 18:12:00,59.05,478.6169,533.8000000000001,2.150000000000002,2.3499999999999996,2.049999999999999,31.1,28.8,28.9,26.7,9.7,7.1,7.3,4.8,,1
2025-10-28 18:15:00,59.05,476.4034,533.8000000000001,2.150000000000002,2.25,2.049999999999999,31.1,28.8,28.9,26.7,9.6,7.0,7.3,4.8,,1
2025-10-28 18:18:00,59.0,474.6817,533.9000000000001,2.150000000000002,2.3499999999999996,2.049999999999999,31.1,28.8,28.9,26.7,9.6,7.0,7.2,4.7,,1
2025-10-28 18:21:00,59.05,476.1574,533.9000000000001,2.200000000000001,2.3,2.0500000000000007,31.2,28.8,28.9,26.7,9.6,7.1,7.3,4.8,,1
2025-10-28 18:24:00,59.05,480.0926,534.0,2.200000000000001,2.3499999999999996,2.1000000000000014,31.2,28.8,28.9,26.7,9.7,7.1,7.3,4.8,,1
2025-10-28 18:27:00,59.25,481.3224,534.0,2.150000000000002,2.3499999999999996,2.0999999999999996,31.1,28.8,28.9,26.7,9.7,7.1,7.3,4.8,,1
2025-10-28 18:30:00,59.1,480.8304,534.1,2.200000000000001,2.3499999999999996,2.1000000000000014,31.2,28.8,28.9,26.7,9.7,7.1,7.3,4.8,,1
2025-10-28 18:33:00,59.25,480.5845,534.1,2.150000000000002,2.3499999999999996,2.0999999999999996,31.1,28.8,28.9,26.7,9.7,7.1,7.3,4.8,,1
2025-10-28 18:36:00,59.05,477.1412,534.2,2.150000000000002,2.3499999999999996,2.049999999999999,31.1,28.8,28.9,26.7,9.7,7.1,7.3,4.8,,1
2025-10-28 18:39:00,58.95,478.371,534.2,2.150000000000002,2.3499999999999996,2.049999999999999,31.1,28.8,28.9,26.7,9.7,7.1,7.3,4.8,,1
2025-10-28 18:42:00,59.150000000000006,476.4034,534.3000000000001,2.1000000000000014,2.3499999999999996,2.0999999999999996,31.0,28.8,28.9,26.7,9.7,7.1,7.3,4.8,,1
2025-10-28 18:45:00,59.150000000000006,475.1736,534.3000000000001,2.150000000000002,2.3499999999999996,2.049999999999999,31.1,28.8,28.9,26.7,9.7,7.1,7.3,4.8,,1
2025-10-28 18:48:00,58.95,474.9276,534.4000000000001,2.150000000000002,2.3499999999999996,2.049999999999999,31.1,28.8,28.9,26.7,9.7,7.1,7.3,4.8,,1
2025-10-28 18:51:00,58.849999999999994,473.452,534.4000000000001,2.1000000000000014,2.3499999999999996,2.1500000000000004,31.1,28.7,28.9,26.7,9.7,7.0,7.3,4.7,,1
2025-10-28 18:54:00,58.849999999999994,471.4844,534.5,2.200000000000001,2.3,2.0500000000000007,31.2,28.8,28.9,26.7,9.6,7.0,7.3,4.7,,1
2025-10-28 18:57:00,58.75,472.2223,534.5,2.150000000000002,2.3499999999999996,2.049999999999999,31.1,28.8,28.9,26.7,9.6,7.0,7.2,4.7,,1
2025-10-28 19:00:00,58.95,473.452,534.6,2.150000000000002,2.3999999999999995,2.0999999999999996,31.1,28.8,28.9,26.7,9.7,7.1,7.3,4.7,,1
2025-10-28 19:03:00,59.150000000000006,477.6331,534.6,2.1000000000000014,2.3499999999999996,2.0999999999999996,31.0,28.8,28.9,26.7,9.7,7.1,7.3,4.8,,1
2025-10-28 19:06:00,59.05,478.371,534.7,2.0500000000000007,2.3499999999999996,2.1500000000000004,31.0,28.7,28.9,26.7,9.7,7.1,7.3,4.8,,1
2025-10-28 19:09:00,59.1,476.8952,534.7,2.1000000000000014,2.3999999999999995,2.0999999999999996,31.0,28.8,28.9,26.7,9.7,7.1,7.3,4.7,,1
2025-10-28 19:12:00,58.75,472.7141,534.8000000000001,2.1000000000000014,2.25,2.0999999999999996,31.0,28.8,28.9,26.7,9.6,7.0,7.3,4.8,,1
2025-10-28 19:15:00,58.75,470.7465,534.8000000000001,2.1000000000000014,2.3499999999999996,2.0999999999999996,31.0,28.8,28.9,26.7,9.6,7.0,7.2,4.7,,1
2025-10-28 19:18:00,58.75,471.4844,534.9000000000001,2.0500000000000007,2.3499999999999996,2.1000000000000014,31.0,28.7,28.9,26.7,9.6,7.0,7.2,4.7,,1
2025-10-28 19:21:00,58.849999999999994,473.452,534.9000000000001,2.150000000000002,2.3,2.0999999999999996,31.1,28.8,28.9,26.7,9.6,7.0,7.3,4.7,,1
2025-10-28 19:24:00,58.849999999999994,474.9276,535.0,2.150000000000002,2.3,2.0999999999999996,31.1,28.8,28.9,26.7,9.6,7.1,7.3,4.8,,1
2025-10-28 19:27:00,59.1,475.1736,535.0,2.0500000000000007,2.3,2.1500000000000004,31.0,28.7,28.9,26.7,9.6,7.0,7.3,4.7,,1
2025-10-28 19:30:00,58.849999999999994,474.4358,535.1,2.200000000000001,2.25,2.0999999999999996,31.1,28.8,28.9,26.6,9.6,7.0,7.3,4.8,,1
2025-10-28 19:33:00,58.75,472.7141,535.1,2.1000000000000014,2.3,2.0999999999999996,31.1,28.7,28.9,26.7,9.6,7.0,7.3,4.7,,1
2025-10-28 19:36:00,58.849999999999994,471.4844,535.2,2.150000000000002,2.3499999999999996,2.049999999999999,31.1,28.8,28.9,26.7,9.6,7.0,7.2,4.7,,1
2025-10-28 19:39:00,58.849999999999994,472.2223,535.2,2.0999999999999996,2.3,2.1000000000000014,31.0,28.7,28.8,26.7,9.6,7.0,7.3,4.7,,1
2025-10-28 19:42:00,58.75,471.2384,535.3000000000001,2.0999999999999996,2.3999999999999995,2.1000000000000014,31.0,28.7,28.8,26.7,9.7,7.0,7.2,4.7,,1
2025-10-28 19:45:00,58.650000000000006,469.5168,535.3000000000001,2.1499999999999986,2.3999999999999995,2.1000000000000014,31.0,28.7,28.8,26.6,9.7,7.0,7.2,4.7,,1
2025-10-28 19:48:00,58.75,464.8438,535.4000000000001,2.1499999999999986,2.3499999999999996,2.1000000000000014,31.0,28.7,28.8,26.6,9.6,7.0,7.2,4.7,,1
2025-10-28 19:51:00,58.55,462.3843,535.4000000000001,2.0999999999999996,2.4,2.1000000000000014,31.0,28.7,28.9,26.6,9.6,7.0,7.2,4.6,,1
2025-10-28 19:54:00,58.55,462.8762,535.5,2.1000000000000014,2.3499999999999996,2.0500000000000007,31.1,28.7,28.9,26.7,9.6,7.0,7.2,4.7,,1
2025-10-28 19:57:00,58.8,465.8275,535.5,2.1499999999999986,2.3499999999999996,2.1000000000000014,31.0,28.7,28.8,26.6,9.6,7.0,7.2,4.7,,1
2025-10-28 20:00:00,58.650000000000006,470.2546,535.6,2.1500000000000004,2.3499999999999996,2.0999999999999996,31.1,28.7,28.9,26.6,9.7,7.0,7.3,4.7,,1
2025-10-28 20:03:00,58.849999999999994,470.0087,535.6,2.1499999999999986,2.3499999999999996,2.1000000000000014,31.0,28.7,28.8,26.6,9.6,7.0,7.2,4.7,,1
2025-10-28 20:06:00,58.650000000000006,469.7627,535.7,2.1499999999999986,2.3499999999999996,2.1000000000000014,31.0,28.7,28.8,26.6,9.6,7.0,7.2,4.7,,1
2025-10-28 20:09:00,58.650000000000006,472.2223,535.7,2.099999999999998,2.3499999999999996,2.1000000000000014,30.9,28.7,28.8,26.6,9.6,7.0,7.2,4.7,,1
2025-10-28 20:12:00,58.35,467.0573,535.8000000000001,2.1499999999999986,2.25,2.1000000000000014,31.0,28.7,28.8,26.6,9.5,6.9,7.2,4.7,,1
2025-10-28 20:15:00,58.6,467.3032,535.8000000000001,2.1499999999999986,2.3000000000000003,2.0500000000000007,31.0,28.7,28.8,26.6,9.5,6.9,7.2,4.6,,1
2025-10-28 20:18:00,58.45,467.5492,535.9000000000001,2.1499999999999986,2.4000000000000004,2.0500000000000007,31.0,28.7,28.8,26.6,9.6,6.9,7.1,4.6,,1
2025-10-28 20:21:00,58.05,468.287,535.9000000000001,2.1499999999999986,2.3000000000000003,2.1000000000000014,31.0,28.7,28.8,26.6,9.5,6.9,7.1,4.7,,1
2025-10-28 20:24:00,58.150000000000006,469.5168,536.0,2.0999999999999996,2.3000000000000003,2.049999999999999,30.9,28.6,28.7,26.6,9.5,6.9,7.1,4.7,,1
2025-10-28 20:27:00,58.0,467.7951,536.0,2.099999999999998,2.3000000000000003,2.0500000000000007,30.9,28.7,28.8,26.6,9.5,6.9,7.1,4.7,,1
2025-10-28 20:30:00,58.349999999999994,466.3194,536.1,2.1499999999999986,2.3500000000000005,2.1000000000000014,31.0,28.7,28.8,26.6,9.5,6.9,7.1,4.6,,1
2025-10-28 20:33:00,57.8,469.0249,536.1,2.0999999999999996,2.3000000000000003,2.0,30.9,28.6,28.7,26.6,9.5,6.9,7.1,4.7,,1
2025-10-28 20:36:00,57.85,467.0573,536.2,2.0999999999999996,2.3000000000000003,2.049999999999999,30.9,28.6,28.7,26.6,9.5,6.9,7.1,4.7,,1
2025-10-28 20:39:00,58.0,467.5492,536.2,2.0999999999999996,2.25,2.049999999999999,30.9,28.6,28.7,26.6,9.6,6.9,7.2,4.8,,1
2025-10-28 20:42:00,58.1,467.5492,536.3000000000001,2.0999999999999996,2.35,2.049999999999999,30.9,28.6,28.7,26.6,9.6,6.9,7.1,4.7,,1
2025-10-28 20:45:00,57.8,462.8762,536.3000000000001,2.0500000000000007,2.3,2.049999999999999,30.8,28.6,28.7,26.6,9.6,6.9,7.2,4.7,,1
2025-10-28 20:48:00,57.55,456.7274,536.4000000000001,2.0999999999999996,2.3000000000000003,2.0999999999999996,30.9,28.6,28.7,26.6,9.5,6.9,7.1,4.7,,1
2025-10-28 20:51:00,57.7,459.1869,536.4000000000001,2.0999999999999996,2.3000000000000003,2.0500000000000007,30.9,28.6,28.7,26.6,9.5,6.9,7.1,4.7,,1
2025-10-28 20:54:00,57.8,462.6302,536.5,2.0500000000000007,2.3000000000000003,2.049999999999999,30.8,28.6,28.7,26.6,9.5,6.9,7.1,4.7,,1
2025-10-28 20:57:00,57.8,466.3194,536.5,2.0999999999999996,2.3000000000000003,2.0999999999999996,30.9,28.6,28.7,26.6,9.5,6.9,7.1,4.7,,1
2025-10-28 21:00:00,57.9,471.9763,536.6,2.049999999999999,2.25,2.049999999999999,30.9,28.6,28.8,26.6,9.5,6.9,7.2,4.7,,1
2025-10-28 21:03:00,58.05,470.7465,536.6,2.0999999999999996,2.3,2.049999999999999,30.9,28.6,28.7,26.6,9.6,7.0,7.2,4.8,,1
2025-10-28 21:06:00,58.1,471.9763,536.7,2.0999999999999996,2.3,2.0999999999999996,30.9,28.6,28.7,26.6,9.6,7.0,7.2,4.8,,1
2025-10-28 21:09:00,58.1,471.2384,536.7,2.0999999999999996,2.3,2.049999999999999,30.9,28.6,28.7,26.6,9.6,7.0,7.2,4.8,,1
2025-10-28 21:12:00,58.1,470.7465,536.8000000000001,2.0999999999999996,2.3,2.049999999999999,30.9,28.6,28.7,26.6,9.6,7.0,7.2,4.8,,1
2025-10-28 21:15:00,58.1,471.2384,536.8000000000001,2.0500000000000007,2.3,2.099999999999998,30.8,28.6,28.7,26.6,9.6,7.0,7.2,4.8,,1
2025-10-28 21:18:00,57.9,471.2384,536.9000000000001,2.0999999999999996,2.3000000000000003,2.049999999999999,31.0,28.6,28.8,26.6,9.5,7.0,7.1,4.8,,1
2025-10-28 21:21:00,58.0,468.533,536.9000000000001,2.0999999999999996,2.2,2.049999999999999,30.9,28.6,28.7,26.6,9.5,6.9,7.2,4.8,,1
2025-10-28 21:24:00,57.75,468.533,537.0,2.0999999999999996,2.3000000000000003,2.0,30.9,28.6,28.7,26.6,9.5,6.9,7.1,4.7,,1
2025-10-28 21:27:00,57.85,468.287,537.0,2.0999999999999996,2.3000000000000003,2.0,30.9,28.6,28.7,26.6,9.5,6.9,7.1,4.7,,1
2025-10-28 21:30:00,57.75,469.5168,537.1,2.0999999999999996,2.3000000000000003,2.049999999999999,31.0,28.6,28.8,26.6,9.5,6.9,7.1,4.7,,1
2025-10-28 21:33:00,58.0,471.9763,537.1,2.0999999999999996,2.2500000000000004,2.049999999999999,30.9,28.6,28.7,26.6,9.5,6.9,7.1,4.8,,1
2025-10-28 21:36:00,58.1,471.9763,537.2,2.0500000000000007,2.3000000000000003,2.099999999999998,30.8,28.6,28.7,26.6,9.5,6.9,7.1,4.7,,1
2025-10-28 21:39:00,58.0,472.7141,537.2,2.0999999999999996,2.2,2.0,30.9,28.6,28.7,26.6,9.5,6.9,7.2,4.8,,1
2025-10-28 21:42:00,58.0,472.7141,537.3000000000001,2.0500000000000007,2.3000000000000003,2.049999999999999,30.8,28.6,28.7,26.6,9.5,6.9,7.1,4.7,,1
2025-10-28 21:45:00,57.95,471.2384,537.3000000000001,2.0999999999999996,2.3000000000000003,2.0,30.9,28.6,28.7,26.6,9.5,6.9,7.1,4.7,,1
2025-10-28 21:48:00,57.75,468.533,537.4000000000001,2.0999999999999996,2.3000000000000003,2.049999999999999,30.9,28.6,28.7,26.6,9.5,6.9,7.1,4.7,,1
2025-10-28 21:51:00,57.7,470.0087,537.4000000000001,2.0999999999999996,2.3000000000000003,2.0,30.9,28.6,28.7,26.6,9.5,6.9,7.1,4.7,,1
2025-10-28 21:54:00,57.7,469.7627,537.5,2.0500000000000007,2.3000000000000003,2.049999999999999,30.8,28.6,28.7,26.6,9.5,6.9,7.1,4.7,,1
2025-10-28 21:57:00,57.75,468.533,537.5,2.0,2.2,2.049999999999999,30.8,28.5,28.7,26.6,9.4,6.8,7.1,4.7,,1
2025-10-28 22:00:00,57.65,468.287,537.6,2.0999999999999996,2.25,2.0500000000000007,30.9,28.6,28.7,26.6,9.5,6.8,7.1,4.7,,1
2025-10-28 22:03:00,57.8,469.5168,537.6,2.0999999999999996,2.2500000000000004,2.049999999999999,30.9,28.6,28.7,26.6,9.4,6.9,7.1,4.7,,1
2025-10-28 22:06:00,57.7,466.5654,537.7,2.0999999999999996,2.3000000000000003,2.0,30.9,28.6,28.7,26.6,9.5,6.9,7.1,4.7,,1
2025-10-28 22:09:00,57.8,466.5654,537.7,2.0500000000000007,2.3000000000000003,2.049999999999999,30.8,28.6,28.7,26.6,9.5,6.9,7.1,4.7,,1
2025-10-28 22:12:00,57.8,465.3356,537.8000000000001,2.0500000000000007,2.3000000000000003,2.049999999999999,30.8,28.6,28.7,26.6,9.5,6.9,7.1,4.7,,1
2025-10-28 22:15:00,57.7,463.614,537.8000000000001,2.0999999999999996,2.3000000000000003,2.049999999999999,30.9,28.6,28.7,26.6,9.5,6.9,7.1,4.7,,1
2025-10-28 22:18:00,57.45,460.4167,537.9000000000001,2.0999999999999996,2.3000000000000003,2.0,30.9,28.6,28.7,26.6,9.5,6.9,7.1,4.7,,1
2025-10-28 22:21:00,57.349999999999994,457.7112,537.9000000000001,2.0500000000000007,2.35,1.9499999999999975,30.8,28.6,28.7,26.6,9.5,6.8,7.0,4.6,,1
2025-10-28 22:24:00,56.900000000000006,455.2517,538.0,2.049999999999999,2.3000000000000003,1.9499999999999975,30.8,28.5,28.6,26.6,9.4,6.8,7.0,4.6,,1
2025-10-28 22:27:00,56.900000000000006,455.0058,538.0,1.9999999999999982,2.3000000000000003,1.9999999999999982,30.7,28.5,28.6,26.6,9.4,6.8,7.0,4.6,,1
2025-10-28 22:30:00,57.0,458.4491,538.1,1.9499999999999975,2.3,2.0999999999999996,30.7,28.4,28.6,26.6,9.5,6.8,7.0,4.7,,1
2025-10-28 22:33:00,56.95,459.9248,538.1,2.0,2.25,1.9499999999999975,30.8,28.5,28.7,26.6,9.5,6.8,7.1,4.7,,1
2025-10-28 22:36:00,56.95,459.9248,538.2,1.9999999999999982,2.3,2.049999999999999,30.7,28.5,28.6,26.6,9.5,6.8,7.0,4.7,,1
2025-10-28 22:39:00,57.0,459.9248,538.2,1.9999999999999982,2.3,1.9999999999999982,30.7,28.5,28.6,26.6,9.5,6.8,7.0,4.7,,1
2025-10-28 22:42:00,57.099999999999994,457.9572,538.3000000000001,2.049999999999999,2.3,1.9999999999999982,30.8,28.5,28.6,26.6,9.5,6.8,7.0,4.7,,1
2025-10-28 22:45:00,56.8,454.022,538.3000000000001,2.049999999999999,2.3,1.9499999999999975,30.8,28.5,28.6,26.6,9.5,6.8,7.0,4.7,,1
2025-10-28 22:48:00,56.85,452.5463,538.4000000000001,2.049999999999999,2.25,1.9999999999999982,30.8,28.5,28.6,26.6,9.4,6.8,7.0,4.7,,1
2025-10-28 22:51:00,56.7,452.7923,538.4000000000001,1.9499999999999975,2.2,2.0000000000000018,30.7,28.4,28.6,26.6,9.4,6.7,7.0,4.7,,1
2025-10-28 22:54:00,56.6,454.022,538.5,1.9999999999999982,2.2,2.0000000000000018,30.7,28.4,28.5,26.6,9.4,6.7,7.0,4.7,,1
2025-10-28 22:57:00,56.55,453.0382,538.5,1.9999999999999982,2.2500000000000004,2.0000000000000018,30.7,28.4,28.5,26.6,9.4,6.7,7.0,4.6,,1
2025-10-28 23:00:00,56.6,455.2517,538.6,1.9499999999999975,2.25,2.0000000000000018,30.7,28.4,28.6,26.6,9.4,6.8,7.0,4.7,,1
2025-10-28 23:03:00,56.4,451.8085,538.6,2.049999999999999,2.25,1.9499999999999975,30.8,28.5,28.6,26.6,9.4,6.8,7.0,4.7,,1
2025-10-28 23:06:00,56.35,449.8409,538.7,1.9999999999999982,2.3,1.950000000000001,30.7,28.4,28.5,26.6,9.5,6.8,7.0,4.7,,1
2025-10-28 23:09:00,56.35,450.5787,538.7,1.8999999999999986,2.3,2.0500000000000007,30.6,28.4,28.6,26.6,9.5,6.8,7.0,4.7,,1
2025-10-28 23:12:00,56.35,450.3327,538.8000000000001,1.9999999999999982,2.3,2.0000000000000018,30.7,28.4,28.5,26.6,9.5,6.8,7.0,4.7,,1
2025-10-28 23:15:00,56.2,450.5787,538.8000000000001,1.9999999999999982,2.3,1.950000000000001,30.7,28.5,28.6,26.6,9.5,6.8,7.0,4.7,,1
2025-10-28 23:18:00,56.25,450.3327,538.9000000000001,1.9499999999999993,2.25,2.0,30.6,28.5,28.6,26.6,9.4,6.8,7.0,4.7,,1
2025-10-28 23:21:00,56.25,448.8571,538.9000000000001,1.9999999999999982,2.25,1.950000000000001,30.7,28.5,28.6,26.6,9.4,6.8,7.0,4.7,,1
2025-10-28 23:24:00,56.25,444.9219,539.0,1.9499999999999993,2.3000000000000003,2.0,30.6,28.4,28.5,26.6,9.4,6.8,7.0,4.6,,1
2025-10-28 23:27:00,55.85,445.1678,539.0,1.9499999999999993,2.25,1.950000000000001,30.6,28.4,28.5,26.6,9.4,6.8,7.0,4.7,,1
2025-10-28 23:30:00,55.85,445.6598,539.1,1.9499999999999993,2.3,2.0,30.6,28.4,28.5,26.6,9.5,6.8,7.0,4.7,,1
2025-10-28 23:33:00,56.05,445.1678,539.1,1.9499999999999993,2.25,2.0,30.6,28.4,28.5,26.6,9.5,6.8,7.1,4.7,,1
2025-10-28 23:36:00,55.65,437.7894,539.2,1.9499999999999993,2.3,1.950000000000001,30.6,28.4,28.5,26.6,9.5,6.8,7.0,4.7,,1
2025-10-28 23:39:00,55.650000000000006,440.2488,539.2,1.9499999999999993,2.3,1.9000000000000004,30.6,28.4,28.5,26.6,9.5,6.8,7.0,4.7,,1
2025-10-28 23:42:00,55.35,438.2813,539.3000000000001,1.8999999999999986,2.3,1.950000000000001,30.5,28.4,28.5,26.6,9.5,6.8,7.0,4.7,,1
2025-10-28 23:45:00,55.35,438.0353,539.3000000000001,1.9499999999999993,2.3,1.950000000000001,30.6,28.4,28.5,26.6,9.5,6.8,7.0,4.7,,1
2025-10-28 23:48:00,55.45,441.2326,539.4000000000001,1.8999999999999986,2.3,1.950000000000001,30.5,28.4,28.5,26.6,9.5,6.8,7.0,4.7,,1
2025-10-28 23:51:00,55.55,444.184,539.4000000000001,1.8999999999999986,2.2,1.950000000000001,30.5,28.4,28.5,26.6,9.5,6.8,7.1,4.8,,1
2025-10-28 23:54:00,55.55,441.9705,539.5,1.9499999999999993,2.25,1.9000000000000004,30.6,28.4,28.5,26.6,9.5,6.8,7.1,4.7,,1
2025-10-28 23:57:00,55.45,438.7731,539.5,1.9499999999999993,2.25,1.9000000000000004,30.6,28.4,28.5,26.6,9.5,6.8,7.1,4.7,,1
2025-10-29 00:00:00,55.3,436.5596,539.6,1.8999999999999986,2.3,1.950000000000001,30.5,28.4,28.5,26.6,9.5,6.8,7.0,4.7,,1
2025-10-29 00:03:00,55.2,436.5596,539.6,1.9499999999999993,2.3,1.9000000000000004,30.6,28.4,28.5,26.6,9.5,6.8,7.0,4.7,,1
2025-10-29 00:06:00,55.25,439.511,539.7,1.9499999999999993,2.3,1.950000000000001,30.6,28.4,28.5,26.6,9.5,6.8,7.0,4.7,,1
2025-10-29 00:09:00,55.35,440.7407,539.7,1.9499999999999993,2.3,1.9000000000000004,30.6,28.4,28.5,26.6,9.5,6.8,7.0,4.7,,1
2025-10-29 00:12:00,55.35,441.9705,539.8000000000001,1.9499999999999993,2.25,1.950000000000001,30.6,28.4,28.5,26.6,9.5,6.8,7.1,4.7,,1
2025-10-29 00:15:00,55.35,441.7245,539.8000000000001,1.9499999999999993,2.3,1.950000000000001,30.6,28.4,28.5,26.6,9.5,6.8,7.0,4.7,,1
2025-10-29 00:18:00,55.35,438.7731,539.9000000000001,1.8999999999999986,2.25,1.950000000000001,30.5,28.4,28.5,26.6,9.4,6.8,7.0,4.7,,1
2025-10-29 00:21:00,55.05,436.5596,539.9000000000001,1.8499999999999996,2.2500000000000004,1.9499999999999993,30.5,28.3,28.5,26.6,9.4,6.7,7.0,4.6,,1
2025-10-29 00:24:00,54.95,436.8056,540.0,1.8999999999999986,2.25,1.8499999999999996,30.5,28.4,28.5,26.6,9.4,6.8,7.0,4.7,,1
2025-10-29 00:27:00,55.15,439.0191,540.0,1.8499999999999996,2.25,1.9499999999999993,30.5,28.3,28.5,26.6,9.4,6.8,7.0,4.7,,1
2025-10-29 00:30:00,55.05,439.511,540.1,1.8999999999999986,2.25,1.9000000000000004,30.5,28.4,28.5,26.6,9.4,6.8,7.0,4.7,,1
2025-10-29 00:33:00,55.0,439.511,540.1,1.9499999999999993,2.25,1.9000000000000004,30.6,28.4,28.5,26.6,9.4,6.8,7.0,4.7,,1
2025-10-29 00:36:00,55.05,438.2813,540.2,1.9499999999999993,2.25,1.9000000000000004,30.6,28.4,28.5,26.6,9.4,6.8,7.0,4.7,,1
2025-10-29 00:39:00,54.95,436.8056,540.2,1.8999999999999986,2.25,1.9000000000000004,30.5,28.4,28.5,26.6,9.4,6.8,7.0,4.7,,1
2025-10-29 00:42:00,54.95,436.8056,540.3000000000001,1.9499999999999993,2.25,1.9000000000000004,30.6,28.4,28.5,26.6,9.4,6.8,7.0,4.7,,1
2025-10-29 00:45:00,55.150000000000006,439.265,540.3000000000001,1.8999999999999986,2.25,1.9000000000000004,30.5,28.4,28.5,26.6,9.4,6.8,7.0,4.7,,1
2025-10-29 00:48:00,55.2,442.4624,540.4000000000001,1.8999999999999986,2.3,1.950000000000001,30.5,28.4,28.5,26.6,9.5,6.8,7.0,4.7,,1
2025-10-29 00:51:00,55.150000000000006,442.9543,540.4000000000001,1.8999999999999986,2.2,1.950000000000001,30.5,28.4,28.5,26.6,9.4,6.8,7.1,4.7,,1
2025-10-29 00:54:00,55.25,442.9543,540.5,1.8999999999999986,2.25,1.950000000000001,30.5,28.4,28.5,26.6,9.4,6.8,7.0,4.7,,1
2025-10-29 00:57:00,54.95,439.0191,540.5,1.8499999999999996,2.25,1.9499999999999993,30.5,28.3,28.5,26.6,9.4,6.8,7.0,4.7,,1
2025-10-29 01:00:00,55.05,439.0191,540.6,1.8499999999999996,2.25,1.9499999999999993,30.5,28.3,28.5,26.6,9.4,6.8,7.0,4.7,,1
2025-10-29 01:03:00,55.05,439.265,540.6,1.9499999999999993,2.25,1.9000000000000004,30.6,28.4,28.5,26.6,9.4,6.8,7.0,4.7,,1
2025-10-29 01:06:00,54.95,442.4624,540.7,1.8999999999999986,2.25,1.9000000000000004,30.5,28.4,28.5,26.6,9.4,6.8,7.0,4.7,,1
2025-10-29 01:09:00,55.1,441.4786,540.7,1.9499999999999993,2.25,1.9000000000000004,30.6,28.4,28.5,26.6,9.4,6.8,7.0,4.7,,1
2025-10-29 01:12:00,54.95,441.4786,540.8000000000001,1.9499999999999993,2.25,1.9000000000000004,30.6,28.4,28.5,26.6,9.4,6.8,7.0,4.7,,1
2025-10-29 01:15:00,55.05,438.2813,540.8000000000001,1.8999999999999986,2.25,1.9000000000000004,30.5,28.4,28.5,26.6,9.4,6.8,7.0,4.7,,1
2025-10-29 01:18:00,54.95,437.5434,540.9000000000001,1.8999999999999986,2.25,1.9000000000000004,30.5,28.4,28.5,26.6,9.4,6.8,7.0,4.7,,1
2025-10-29 01:21:00,55.05,436.8056,540.9000000000001,1.8499999999999979,2.3000000000000003,1.9000000000000004,30.4,28.4,28.5,26.6,9.4,6.8,7.0,4.6,,1
2025-10-29 01:24:00,54.849999999999994,435.8218,541.0,1.8999999999999986,2.2,1.8499999999999996,30.5,28.4,28.5,26.6,9.4,6.7,7.0,4.7,,1
2025-10-29 01:27:00,54.95,439.265,541.0,1.8499999999999996,2.25,1.9499999999999993,30.5,28.3,28.5,26.6,9.4,6.8,7.0,4.7,,1
2025-10-29 01:30:00,54.95,440.7407,541.1,1.8999999999999986,2.25,1.9000000000000004,30.5,28.4,28.5,26.6,9.4,6.8,7.0,4.7,,1
2025-10-29 01:33:00,54.95,440.7407,541.1,1.8999999999999986,2.25,1.950000000000001,30.5,28.4,28.5,26.6,9.4,6.8,7.0,4.7,,1
2025-10-29 01:36:00,54.95,436.5596,541.2,1.8499999999999996,2.2,1.9499999999999993,30.5,28.3,28.5,26.6,9.4,6.7,7.0,4.7,,1
2025-10-29 01:39:00,54.65,435.8218,541.2,1.8999999999999986,2.25,1.950000000000001,30.5,28.4,28.5,26.6,9.4,6.8,7.0,4.7,,1
2025-10-29 01:42:00,54.65,436.5596,541.3000000000001,1.8999999999999986,2.25,1.950000000000001,30.5,28.4,28.5,26.6,9.4,6.8,7.0,4.7,,1
2025-10-29 01:45:00,54.85,435.8218,541.3000000000001,1.9000000000000004,2.25,1.8999999999999986,30.5,28.3,28.4,26.6,9.4,6.8,7.0,4.7,,1
2025-10-29 01:48:00,54.75,436.5596,541.4000000000001,1.8999999999999986,2.25,1.950000000000001,30.5,28.4,28.5,26.6,9.4,6.8,7.0,4.7,,1
2025-10-29 01:51:00,54.75,437.0515,541.4000000000001,1.8999999999999986,2.25,1.9000000000000004,30.5,28.4,28.5,26.6,9.4,6.8,7.0,4.7,,1
2025-10-29 01:54:00,54.75,435.5758,541.5,1.8499999999999996,2.25,1.8999999999999986,30.5,28.3,28.5,26.6,9.4,6.8,7.0,4.7,,1
2025-10-29 01:57:00,54.65,433.3623,541.5,1.9000000000000004,2.25,1.8999999999999986,30.5,28.3,28.4,26.6,9.4,6.8,7.0,4.7,,1
2025-10-29 02:00:00,54.35,432.1325,541.6,1.8499999999999996,2.25,1.9499999999999993,30.4,28.3,28.4,26.6,9.4,6.8,7.0,4.7,,1
2025-10-29 02:03:00,54.45,432.8704,541.6,1.9499999999999993,2.25,1.8499999999999996,30.6,28.4,28.5,26.6,9.4,6.8,7.0,4.7,,1
2025-10-29 02:06:00,54.55,439.0191,541.7,1.8499999999999979,2.2,1.9000000000000004,30.4,28.4,28.5,26.6,9.4,6.8,7.1,4.7,,1
2025-10-29 02:09:00,54.5,438.7731,541.7,1.8999999999999986,2.2000000000000006,1.950000000000001,30.5,28.4,28.5,26.6,9.4,6.9,7.1,4.8,,1
2025-10-29 02:12:00,54.45,436.3137,541.8000000000001,1.9499999999999993,2.1500000000000004,1.9000000000000004,30.6,28.4,28.5,26.6,9.4,6.8,7.1,4.8,,1
2025-10-29 02:15:00,54.35,432.1325,541.8000000000001,1.799999999999999,2.25,1.9499999999999993,30.4,28.3,28.5,26.6,9.4,6.8,7.0,4.7,,1
2025-10-29 02:18:00,54.349999999999994,432.8704,541.9000000000001,1.8499999999999979,2.25,1.9000000000000004,30.4,28.4,28.5,26.6,9.4,6.8,7.0,4.7,,1
2025-10-29 02:21:00,54.45,433.1163,541.9000000000001,1.8999999999999986,2.25,1.9000000000000004,30.4,28.4,28.4,26.6,9.4,6.8,7.0,4.7,,1
2025-10-29 02:24:00,54.4,434.592,542.0,1.8499999999999996,2.25,1.9499999999999993,30.4,28.3,28.4,26.6,9.4,6.8,7.0,4.7,,1
2025-10-29 02:27:00,54.55,437.5434,542.0,1.8999999999999986,2.25,1.9000000000000004,30.5,28.4,28.5,26.6,9.4,6.8,7.0,4.7,,1
2025-10-29 02:30:00,54.45,437.0515,542.1,1.799999999999999,2.25,1.9499999999999993,30.4,28.3,28.5,26.6,9.4,6.8,7.0,4.7,,1
2025-10-29 02:33:00,54.35,435.8218,542.1,1.8499999999999979,2.25,1.9000000000000004,30.4,28.4,28.5,26.6,9.4,6.8,7.0,4.7,,1
2025-10-29 02:36:00,54.25,434.1001,542.2,1.799999999999999,2.25,1.8999999999999986,30.4,28.3,28.5,26.6,9.4,6.8,7.0,4.7,,1
2025-10-29 02:39:00,54.5,436.8056,542.2,1.8999999999999986,2.25,1.8499999999999996,30.5,28.4,28.5,26.6,9.4,6.8,7.0,4.7,,1
2025-10-29 02:42:00,54.650000000000006,441.9705,542.3000000000001,1.799999999999999,2.25,2.0,30.4,28.3,28.5,26.6,9.4,6.8,7.0,4.7,,1
2025-10-29 02:45:00,54.650000000000006,441.7245,542.3000000000001,1.8999999999999986,2.2,1.8499999999999996,30.5,28.4,28.5,26.6,9.4,6.8,7.0,4.8,,1
2025-10-29 02:48:00,54.55,440.2488,542.4000000000001,1.8499999999999996,2.2,1.8999999999999986,30.5,28.3,28.5,26.6,9.4,6.8,7.1,4.7,,1
2025-10-29 02:51:00,54.55,440.0029,542.4000000000001,1.8499999999999979,2.25,1.9000000000000004,30.4,28.4,28.5,26.6,9.4,6.8,7.0,4.7,,1
2025-10-29 02:54:00,54.45,436.3137,542.5,1.8999999999999986,2.25,1.8499999999999996,30.5,28.4,28.5,26.6,9.4,6.8,7.0,4.7,,1
2025-10-29 02:57:00,54.45,435.5758,542.5,1.799999999999999,2.25,1.9499999999999993,30.4,28.3,28.5,26.6,9.4,6.8,7.0,4.7,,1
2025-10-29 03:00:00,54.45,435.8218,542.6,1.8499999999999996,2.25,1.8999999999999986,30.4,28.3,28.4,26.6,9.4,6.8,7.0,4.7,,1
2025-10-29 03:03:00,54.35,436.3137,542.6,1.8999999999999986,2.25,1.950000000000001,30.5,28.4,28.5,26.6,9.4,6.8,7.0,4.7,,1
2025-10-29 03:06:00,54.35,438.2813,542.7,1.8999999999999986,2.25,1.950000000000001,30.5,28.4,28.5,26.6,9.4,6.8,7.0,4.7,,1
2025-10-29 03:09:00,54.35,439.265,542.7,1.8999999999999986,2.25,1.8499999999999996,30.5,28.4,28.5,26.6,9.4,6.8,7.0,4.7,,1
2025-10-29 03:12:00,54.45,435.5758,542.8000000000001,1.9000000000000004,2.25,1.8499999999999979,30.5,28.3,28.4,26.6,9.4,6.8,7.0,4.7,,1
2025-10-29 03:15:00,54.25,432.1325,542.8000000000001,1.8999999999999986,2.25,1.8499999999999996,30.5,28.4,28.5,26.6,9.4,6.8,7.0,4.7,,1
2025-10-29 03:18:00,54.45,434.592,542.9000000000001,1.8499999999999979,2.25,1.9000000000000004,30.4,28.4,28.5,26.6,9.4,6.8,7.0,4.7,,1
2025-10-29 03:21:00,54.45,436.5596,542.9000000000001,1.8499999999999979,2.25,1.9000000000000004,30.4,28.4,28.5,26.6,9.4,6.8,7.0,4.7,,1
2025-10-29 03:24:00,54.5,438.7731,543.0,1.8999999999999986,2.25,1.9000000000000004,30.4,28.4,28.4,26.6,9.4,6.8,7.0,4.7,,1
2025-10-29 03:27:00,54.45,437.7894,543.0,1.799999999999999,2.25,1.9499999999999993,30.4,28.3,28.5,26.6,9.4,6.8,7.0,4.7,,1
2025-10-29 03:30:00,54.55,434.592,543.1,1.8499999999999996,2.25,1.9499999999999993,30.4,28.3,28.4,26.6,9.4,6.8,7.0,4.7,,1
2025-10-29 03:33:00,54.25,436.3137,543.1,1.8499999999999996,2.2,1.8999999999999986,30.5,28.3,28.5,26.6,9.3,6.8,7.0,4.7,,1
2025-10-29 03:36:00,54.25,436.5596,543.2,1.8999999999999986,2.2,1.8499999999999996,30.5,28.4,28.5,26.6,9.3,6.8,7.0,4.7,,1
2025-10-29 03:39:00,54.35,438.2813,543.2,1.8999999999999986,2.25,1.8499999999999996,30.5,28.4,28.5,26.6,9.4,6.8,7.0,4.7,,1
2025-10-29 03:42:00,54.45,439.511,543.3000000000001,1.8999999999999986,2.25,1.8499999999999996,30.5,28.4,28.5,26.6,9.4,6.8,7.0,4.7,,1
2025-10-29 03:45:00,54.45,438.2813,543.3000000000001,1.8999999999999986,2.25,1.8499999999999996,30.5,28.4,28.5,26.6,9.4,6.8,7.0,4.7,,1
2025-10-29 03:48:00,54.55,437.7894,543.4000000000001,1.799999999999999,2.25,1.8999999999999986,30.4,28.3,28.5,26.6,9.4,6.8,7.0,4.7,,1
2025-10-29 03:51:00,54.35,436.3137,543.4000000000001,1.8499999999999996,2.25,1.8999999999999986,30.4,28.3,28.4,26.6,9.4,6.8,7.0,4.7,,1
2025-10-29 03:54:00,54.45,435.8218,543.5,1.8499999999999996,2.2,1.9499999999999993,30.4,28.3,28.4,26.6,9.3,6.8,7.0,4.7,,1
2025-10-29 03:57:00,54.25,434.3461,543.5,1.8499999999999996,2.2,1.8999999999999986,30.4,28.3,28.4,26.6,9.4,6.7,7.0,4.7,,1
2025-10-29 04:00:00,54.35,434.1001,543.6,1.8499999999999996,2.2,1.8999999999999986,30.4,28.3,28.4,26.6,9.4,6.7,7.0,4.7,,1
2025-10-29 04:03:00,54.35,434.3461,543.6,1.8999999999999986,2.25,1.8499999999999996,30.5,28.4,28.5,26.6,9.4,6.8,7.0,4.7,,1
2025-10-29 04:06:00,54.35,435.5758,543.7,1.8499999999999996,2.2,1.8999999999999986,30.5,28.3,28.5,26.6,9.3,6.8,7.0,4.7,,1
2025-10-29 04:09:00,54.35,434.592,543.7,1.8999999999999986,2.2,1.8499999999999996,30.4,28.4,28.4,26.6,9.3,6.8,7.0,4.7,,1
2025-10-29 04:12:00,54.25,432.6244,543.8000000000001,1.8499999999999996,2.2,1.8999999999999986,30.4,28.3,28.4,26.6,9.4,6.7,7.0,4.7,,1
2025-10-29 04:15:00,54.05,431.6406,543.8000000000001,1.8499999999999996,2.2,1.8499999999999996,30.4,28.3,28.4,26.6,9.4,6.7,7.0,4.7,,1
2025-10-29 04:18:00,54.05,432.6244,543.9000000000001,1.8999999999999986,2.25,1.8499999999999996,30.5,28.4,28.5,26.6,9.4,6.8,7.0,4.7,,1
2025-10-29 04:21:00,54.25,432.8704,543.9000000000001,1.9000000000000004,2.25,1.8999999999999986,30.5,28.3,28.4,26.6,9.4,6.8,7.0,4.7,,1
2025-10-29 04:24:00,54.25,435.0839,544.0,1.9000000000000004,2.25,1.8499999999999996,30.4,28.3,28.4,26.5,9.4,6.8,7.0,4.7,,1
2025-10-29 04:27:00,54.25,434.592,544.0,1.8499999999999996,2.25,1.8499999999999996,30.4,28.3,28.4,26.6,9.4,6.8,7.0,4.7,,1
2025-10-29 04:30:00,54.05,431.3947,544.1,1.8499999999999996,2.25,1.8499999999999996,30.4,28.3,28.4,26.6,9.4,6.8,7.0,4.7,,1
2025-10-29 04:33:00,53.95,429.4271,544.1,1.9499999999999993,2.25,1.9000000000000004,30.4,28.4,28.4,26.5,9.4,6.8,7.0,4.7,,1
2025-10-29 04:36:00,54.150000000000006,433.1163,544.2,1.950000000000001,2.25,1.8999999999999986,30.5,28.3,28.4,26.5,9.4,6.8,7.0,4.7,,1
2025-10-29 04:39:00,54.25,437.7894,544.2,1.8499999999999996,2.25,1.8499999999999996,30.4,28.3,28.4,26.6,9.4,6.8,7.0,4.7,,1
2025-10-29 04:42:00,54.3,438.0353,544.3000000000001,1.9000000000000004,2.25,1.8999999999999986,30.4,28.3,28.4,26.5,9.4,6.8,7.0,4.7,,1
2025-10-29 04:45:00,54.25,437.5434,544.3000000000001,1.9000000000000004,2.2,1.8999999999999986,30.4,28.3,28.4,26.5,9.4,6.8,7.0,4.8,,1
2025-10-29 04:48:00,54.25,438.0353,544.4000000000001,1.9000000000000004,2.2,1.8999999999999986,30.5,28.3,28.5,26.5,9.4,6.8,7.0,4.8,,1
2025-10-29 04:51:00,54.25,435.0839,544.4000000000001,1.9000000000000004,2.25,1.8999999999999986,30.4,28.3,28.4,26.5,9.4,6.8,7.0,4.7,,1
2025-10-29 04:54:00,54.05,434.3461,544.5,1.9000000000000004,2.25,1.8999999999999986,30.4,28.3,28.4,26.5,9.4,6.8,7.0,4.7,,1
2025-10-29 04:57:00,54.150000000000006,434.1001,544.5,1.8500000000000014,2.25,1.9999999999999982,30.3,28.3,28.4,26.5,9.4,6.8,7.0,4.7,,1
2025-10-29 05:00:00,54.349999999999994,436.8056,544.6,1.9000000000000004,2.2,1.8499999999999996,30.4,28.3,28.4,26.5,9.3,6.8,7.0,4.7,,1
2025-10-29 05:03:00,54.150000000000006,436.5596,544.6,2.0,2.2,1.8499999999999996,30.5,28.4,28.4,26.5,9.3,6.8,7.0,4.7,,1
2025-10-29 05:06:00,54.15,436.3137,544.7,1.950000000000001,2.2,1.8999999999999986,30.5,28.3,28.4,26.5,9.3,6.8,7.0,4.7,,1
2025-10-29 05:09:00,54.25,437.7894,544.7,1.9000000000000004,2.2,1.8999999999999986,30.4,28.3,28.4,26.5,9.3,6.8,7.0,4.7,,1
2025-10-29 05:12:00,54.25,438.2813,544.8000000000001,1.9000000000000004,2.2,1.8499999999999996,30.4,28.3,28.4,26.5,9.3,6.8,7.0,4.7,,1
2025-10-29 05:15:00,54.25,438.7731,544.8000000000001,1.9000000000000004,2.25,1.8499999999999996,30.4,28.3,28.4,26.5,9.4,6.8,7.0,4.7,,1
2025-10-29 05:18:00,54.25,439.511,544.9000000000001,1.9000000000000004,2.25,1.8999999999999986,30.4,28.3,28.4,26.5,9.4,6.8,7.0,4.7,,1
2025-10-29 05:21:00,54.25,441.2326,544.9000000000001,1.9000000000000004,2.25,1.9499999999999993,30.4,28.3,28.4,26.5,9.4,6.8,7.0,4.7,,1
2025-10-29 05:24:00,54.349999999999994,441.2326,545.0,1.9000000000000004,2.2,1.8999999999999986,30.4,28.3,28.4,26.5,9.4,6.8,7.0,4.8,,1
2025-10-29 05:27:00,54.349999999999994,440.7407,545.0,1.9000000000000004,2.25,1.8999999999999986,30.4,28.3,28.4,26.5,9.4,6.8,7.0,4.7,,1
2025-10-29 05:30:00,54.150000000000006,437.5434,545.1,1.9000000000000004,2.2,1.8499999999999996,30.4,28.3,28.4,26.5,9.3,6.8,7.0,4.7,,1
2025-10-29 05:33:00,54.05,436.3137,545.1,2.0,2.2,1.8499999999999996,30.5,28.4,28.4,26.5,9.3,6.8,7.0,4.7,,1
2025-10-29 05:36:00,54.25,437.0515,545.2,1.9000000000000004,2.25,1.8999999999999986,30.4,28.3,28.4,26.5,9.4,6.8,7.0,4.7,,1
2025-10-29 05:39:00,54.25,440.0029,545.2,1.9000000000000004,2.2,1.8999999999999986,30.4,28.3,28.4,26.5,9.4,6.8,7.0,4.8,,1
2025-10-29 05:42:00,54.25,440.4948,545.3000000000001,1.9000000000000004,2.2,1.8499999999999996,30.4,28.3,28.4,26.5,9.4,6.8,7.0,4.8,,1
2025-10-29 05:45:00,54.45,440.0029,545.3000000000001,1.9000000000000004,2.2,1.8999999999999986,30.4,28.3,28.4,26.5,9.4,6.8,7.0,4.8,,1
2025-10-29 05:48:00,54.25,440.2488,545.4000000000001,1.9000000000000004,2.2,1.8499999999999996,30.4,28.3,28.4,26.5,9.4,6.8,7.0,4.8,,1
2025-10-29 05:51:00,54.2,438.7731,545.4000000000001,1.9000000000000004,2.2,1.9499999999999993,30.4,28.3,28.4,26.5,9.4,6.8,7.0,4.8,,1
2025-10-29 05:54:00,54.349999999999994,438.0353,545.5,1.9000000000000004,2.25,1.8999999999999986,30.4,28.3,28.4,26.5,9.4,6.8,7.0,4.7,,1
2025-10-29 05:57:00,54.2,437.0515,545.5,1.8500000000000014,2.25,1.8999999999999986,30.3,28.3,28.4,26.5,9.4,6.8,7.0,4.7,,1
2025-10-29 06:00:00,54.150000000000006,438.0353,545.6,1.8500000000000014,2.25,1.9999999999999982,30.3,28.3,28.4,26.5,9.4,6.8,7.0,4.7,,1
2025-10-29 06:03:00,54.150000000000006,438.7731,545.6,1.950000000000001,2.25,1.8999999999999986,30.5,28.3,28.4,26.5,9.4,6.8,7.0,4.7,,1
2025-10-29 06:06:00,54.25,438.0353,545.7,1.9000000000000004,2.25,1.8499999999999996,30.4,28.3,28.4,26.5,9.4,6.8,7.0,4.7,,1
2025-10-29 06:09:00,54.25,438.0353,545.7,1.9000000000000004,2.25,1.9499999999999993,30.4,28.3,28.4,26.5,9.4,6.8,7.0,4.7,,1
2025-10-29 06:12:00,54.349999999999994,439.511,545.8000000000001,1.9000000000000004,2.2,1.9499999999999993,30.4,28.3,28.4,26.5,9.4,6.8,7.0,4.8,,1
2025-10-29 06:15:00,54.349999999999994,441.2326,545.8000000000001,1.8500000000000014,2.2,1.9499999999999975,30.3,28.3,28.4,26.5,9.4,6.8,7.0,4.8,,1
2025-10-29 06:18:00,54.45,441.4786,545.9000000000001,1.9000000000000004,2.1500000000000004,1.8499999999999996,30.4,28.3,28.4,26.5,9.4,6.8,7.1,4.8,,1
2025-10-29 06:21:00,54.4,441.2326,545.9000000000001,1.9000000000000004,2.2,1.8499999999999996,30.4,28.3,28.4,26.5,9.4,6.8,7.0,4.8,,1
2025-10-29 06:24:00,54.349999999999994,440.2488,546.0,1.9000000000000004,2.1500000000000004,1.8999999999999986,30.4,28.3,28.4,26.5,9.4,6.8,7.1,4.8,,1
2025-10-29 06:27:00,54.25,438.7731,546.0,1.9000000000000004,2.2,1.8499999999999996,30.4,28.3,28.4,26.5,9.4,6.8,7.0,4.8,,1
2025-10-29 06:30:00,54.25,435.5758,546.1,1.9000000000000004,2.25,1.9499999999999993,30.4,28.3,28.4,26.5,9.4,6.8,7.0,4.7,,1
2025-10-29 06:33:00,54.25,436.3137,546.1,1.9000000000000004,2.2,1.9499999999999993,30.4,28.3,28.4,26.5,9.4,6.8,7.0,4.8,,1
2025-10-29 06:36:00,54.25,438.0353,546.2,1.8000000000000007,2.2,1.9499999999999993,30.3,28.2,28.4,26.5,9.4,6.8,7.0,4.8,,1
2025-10-29 06:39:00,54.349999999999994,440.7407,546.2,1.9000000000000004,2.2,1.8499999999999996,30.4,28.3,28.4,26.5,9.4,6.8,7.0,4.8,,1
2025-10-29 06:42:00,54.349999999999994,440.2488,546.3000000000001,1.9000000000000004,2.2,1.8499999999999996,30.4,28.3,28.4,26.5,9.4,6.8,7.0,4.8,,1
2025-10-29 06:45:00,54.45,437.7894,546.3000000000001,1.9000000000000004,2.25,1.8499999999999996,30.4,28.3,28.4,26.5,9.4,6.8,7.0,4.7,,1
2025-10-29 06:48:00,54.3,438.0353,546.4000000000001,1.9000000000000004,2.25,1.8499999999999996,30.4,28.3,28.4,26.5,9.4,6.8,7.0,4.7,,1
2025-10-29 06:51:00,54.25,438.0353,546.4000000000001,1.8500000000000014,2.25,1.8999999999999986,30.3,28.3,28.4,26.5,9.4,6.8,7.0,4.7,,1
2025-10-29 06:54:00,54.25,439.265,546.5,1.9000000000000004,2.1500000000000004,1.9000000000000004,30.4,28.3,28.4,26.5,9.4,6.8,7.1,4.8,,1
2025-10-29 06:57:00,54.349999999999994,440.4948,546.5,1.9000000000000004,2.2,1.8999999999999986,30.3,28.3,28.3,26.5,9.4,6.8,7.0,4.8,,1
2025-10-29 07:00:00,54.349999999999994,438.2813,546.6,1.9000000000000004,2.25,1.8499999999999996,30.4,28.3,28.4,26.5,9.4,6.8,7.0,4.7,,1
2025-10-29 07:03:00,54.2,440.2488,546.6,1.9000000000000004,2.2,1.8499999999999996,30.4,28.3,28.4,26.5,9.3,6.8,7.0,4.7,,1
2025-10-29 07:06:00,54.25,442.7083,546.7,1.8499999999999996,2.1500000000000004,1.9499999999999993,30.3,28.2,28.3,26.5,9.3,6.7,7.0,4.7,,1
2025-10-29 07:09:00,54.349999999999994,450.5787,546.7,1.9000000000000004,2.1500000000000004,1.8499999999999996,30.4,28.3,28.4,26.5,9.3,6.8,7.0,4.8,,1
2025-10-29 07:12:00,54.45,450.0868,546.8000000000001,1.9499999999999993,2.1500000000000004,1.8499999999999996,30.4,28.3,28.3,26.5,9.3,6.8,7.0,4.8,,1
