Timestamp,SP Chiller High Level Status WCC_S_3_4_Motor FLA Loading,SP Chiller Hard-wired Status WCC_SP_3_4_FM_01_FR,SP Chiller High Level Status WCC_S_3_4_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,SP Chiller High Level Status WCC_S_3_4_Condensing Water Return Temperature #1,SP Chiller High Level Status WCC_S_3_4_Condensing Water Return Temperature #2,SP Chiller High Level Status WCC_S_3_4_Condensing Water Supply Temperature #1,SP Chiller High Level Status WCC_S_3_4_Condensing Water Supply Temperature #2,SP Chiller High Level Status WCC_S_3_4_Chilled Water Return Temperature #1,SP Chiller High Level Status WCC_S_3_4_Chilled Water Return Temperature #2,SP Chiller High Level Status WCC_S_3_4_Chilled Water Supply Temperature #1,SP Chiller High Level Status WCC_S_3_4_Chilled Water Supply Temperature #2,SP WCC Power WCC_3_4_Power,cluster_id
2025-10-29 07:15:00,54.349999999999994,449.3489,546.8000000000001,1.8499999999999996,2.2,1.9000000000000004,30.4,28.2,28.4,26.5,9.4,6.8,7.0,4.8,,1
2025-10-29 07:18:00,54.349999999999994,450.3327,546.9000000000001,1.8500000000000014,2.1000000000000005,1.8999999999999986,30.3,28.3,28.4,26.5,9.3,6.8,7.1,4.8,,1
2025-10-29 07:21:00,54.45,449.3489,546.9000000000001,1.9000000000000004,2.2,1.8999999999999986,30.3,28.3,28.3,26.5,9.4,6.8,7.0,4.8,,1
2025-10-29 07:24:00,54.45,448.6111,547.0,1.9000000000000004,2.2,1.8999999999999986,30.4,28.3,28.4,26.5,9.4,6.8,7.0,4.8,,1
2025-10-29 07:27:00,54.349999999999994,449.103,547.0,1.9000000000000004,2.1500000000000004,1.8999999999999986,30.4,28.3,28.4,26.5,9.3,6.8,7.0,4.8,,1
2025-10-29 07:30:00,54.349999999999994,449.103,547.1,1.9000000000000004,2.1500000000000004,1.8499999999999996,30.4,28.3,28.4,26.5,9.3,6.8,7.0,4.8,,1
2025-10-29 07:33:00,54.45,450.5787,547.1,1.9000000000000004,2.1500000000000004,1.9000000000000004,30.4,28.3,28.4,26.5,9.3,6.8,7.0,4.8,,1
2025-10-29 07:36:00,54.4,454.7599,547.2,1.9000000000000004,2.1500000000000004,1.9000000000000004,30.4,28.3,28.4,26.5,9.3,6.8,7.0,4.8,,1
2025-10-29 07:39:00,54.55,455.4977,547.2,1.9000000000000004,2.1500000000000004,1.8499999999999996,30.4,28.3,28.4,26.5,9.3,6.8,7.0,4.8,,1
2025-10-29 07:42:00,54.55,456.7274,547.3000000000001,1.8499999999999996,2.1500000000000004,1.9000000000000004,30.4,28.2,28.4,26.5,9.3,6.8,7.0,4.8,,1
2025-10-29 07:45:00,54.45,456.7274,547.3000000000001,1.9499999999999993,2.1500000000000004,1.8499999999999996,30.4,28.3,28.3,26.5,9.3,6.8,7.0,4.8,,1
2025-10-29 07:48:00,54.650000000000006,458.4491,547.4000000000001,1.8500000000000014,2.1000000000000005,1.9499999999999975,30.3,28.3,28.4,26.5,9.3,6.8,7.1,4.8,,1
2025-10-29 07:51:00,54.6,458.941,547.4000000000001,1.8000000000000007,2.1000000000000005,1.9999999999999982,30.3,28.2,28.4,26.5,9.3,6.8,7.1,4.8,,1
2025-10-29 07:54:00,54.650000000000006,457.7112,547.5,1.8499999999999996,2.1500000000000004,1.9499999999999993,30.3,28.2,28.3,26.5,9.3,6.8,7.0,4.8,,1
2025-10-29 07:57:00,54.55,457.7112,547.5,1.950000000000001,2.1000000000000005,1.9000000000000004,30.4,28.3,28.4,26.4,9.3,6.8,7.1,4.8,,1
2025-10-29 08:00:00,54.650000000000006,459.9248,547.6,1.950000000000001,2.1000000000000005,1.9499999999999993,30.4,28.3,28.4,26.4,9.3,6.8,7.1,4.8,,1
2025-10-29 08:03:00,54.4,457.4652,547.6,1.950000000000001,2.1000000000000005,1.9499999999999993,30.4,28.3,28.4,26.4,9.3,6.8,7.1,4.8,,1
2025-10-29 08:06:00,54.45,458.941,547.7,1.9000000000000004,2.1500000000000004,1.9000000000000004,30.4,28.2,28.4,26.4,9.3,6.8,7.0,4.8,,1
2025-10-29 08:09:00,54.650000000000006,458.4491,547.7,1.950000000000001,2.1000000000000005,1.8499999999999996,30.4,28.3,28.4,26.4,9.3,6.8,7.1,4.8,,1
2025-10-29 08:12:00,54.650000000000006,460.9086,547.8000000000001,1.9000000000000004,2.1,1.9000000000000004,30.4,28.2,28.4,26.4,9.4,6.8,7.1,4.9,,1
2025-10-29 08:15:00,54.849999999999994,463.3681,547.8000000000001,1.950000000000001,2.1500000000000004,1.8999999999999986,30.4,28.3,28.4,26.4,9.4,6.9,7.1,4.9,,1
2025-10-29 08:18:00,54.849999999999994,464.5978,547.9000000000001,1.950000000000001,2.1500000000000004,1.8999999999999986,30.4,28.3,28.4,26.4,9.4,6.9,7.1,4.9,,1
2025-10-29 08:21:00,54.849999999999994,466.3194,547.9000000000001,1.950000000000001,2.1500000000000004,1.8999999999999986,30.4,28.3,28.4,26.4,9.4,6.9,7.1,4.9,,1
2025-10-29 08:24:00,54.75,464.8438,548.0,1.950000000000001,2.1500000000000004,1.9000000000000004,30.4,28.3,28.4,26.4,9.4,6.9,7.1,4.9,,1
2025-10-29 08:27:00,54.650000000000006,462.8762,548.0,1.950000000000001,2.1500000000000004,1.9499999999999993,30.4,28.3,28.4,26.4,9.4,6.9,7.1,4.9,,1
2025-10-29 08:30:00,54.75,451.5625,548.1,1.950000000000001,2.1000000000000005,1.9499999999999993,30.4,28.3,28.4,26.4,9.3,6.9,7.1,4.9,,1
2025-10-29 08:33:00,54.55,453.7761,548.1,1.9000000000000004,2.1500000000000004,2.0,30.3,28.2,28.3,26.4,9.3,6.8,7.0,4.8,,1
2025-10-29 08:36:00,54.65,458.941,548.2,1.9000000000000004,2.1500000000000004,1.9499999999999993,30.3,28.2,28.3,26.4,9.4,6.8,7.1,4.8,,1
2025-10-29 08:39:00,54.650000000000006,459.9248,548.2,1.9000000000000004,2.1000000000000005,1.950000000000001,30.4,28.2,28.4,26.4,9.3,6.8,7.1,4.8,,1
2025-10-29 08:42:00,54.849999999999994,463.614,548.3000000000001,1.9000000000000004,2.1000000000000005,2.0,30.4,28.2,28.4,26.4,9.3,6.9,7.1,4.9,,1
2025-10-29 08:45:00,54.849999999999994,465.3356,548.3000000000001,1.9000000000000004,2.1000000000000005,1.9499999999999993,30.4,28.2,28.4,26.4,9.3,6.9,7.1,4.9,,1
2025-10-29 08:48:00,54.75,465.0897,548.4000000000001,1.9499999999999993,2.1500000000000004,1.9000000000000004,30.4,28.2,28.3,26.4,9.4,6.9,7.1,4.9,,1
2025-10-29 08:51:00,54.849999999999994,465.3356,548.4000000000001,2.0,2.1500000000000004,1.8499999999999996,30.4,28.3,28.3,26.4,9.4,6.9,7.1,4.9,,1
2025-10-29 08:54:00,54.849999999999994,464.5978,548.5,1.9000000000000004,2.1000000000000005,1.9499999999999993,30.4,28.2,28.4,26.4,9.3,6.9,7.1,4.9,,1
2025-10-29 08:57:00,54.849999999999994,465.3356,548.5,1.950000000000001,2.1000000000000005,1.9499999999999993,30.4,28.3,28.4,26.4,9.3,6.9,7.1,4.9,,1
2025-10-29 09:00:00,54.650000000000006,465.3356,548.6,2.0000000000000018,2.1000000000000005,1.8999999999999986,30.5,28.3,28.4,26.4,9.3,6.9,7.1,4.9,,1
2025-10-29 09:03:00,54.8,473.452,548.6,1.950000000000001,2.1000000000000005,1.9499999999999993,30.4,28.3,28.4,26.4,9.3,6.9,7.1,4.9,,1
2025-10-29 09:06:00,54.95,481.0764,548.7,1.8500000000000014,2.0500000000000007,2.049999999999999,30.3,28.2,28.4,26.4,9.3,6.9,7.1,5.0,,1
2025-10-29 09:09:00,54.849999999999994,478.8629,548.7,1.9000000000000004,2.0500000000000007,1.9499999999999993,30.4,28.2,28.4,26.4,9.3,6.9,7.1,5.0,,1
2025-10-29 09:12:00,54.95,479.3548,548.8000000000001,1.9000000000000004,2.0000000000000004,2.0,30.4,28.2,28.4,26.4,9.3,6.9,7.2,5.0,,1
2025-10-29 09:15:00,55.3,482.3062,548.8000000000001,1.950000000000001,2.0000000000000004,2.0,30.4,28.3,28.4,26.4,9.3,6.9,7.2,5.0,,1
2025-10-29 09:18:00,55.65,484.5197,548.9000000000001,2.0500000000000007,2.0500000000000003,1.9000000000000004,30.6,28.4,28.5,26.4,9.3,7.0,7.2,5.0,,1
2025-10-29 09:21:00,55.95,485.7494,548.9000000000001,2.0500000000000007,2.1,1.8999999999999986,30.6,28.4,28.5,26.4,9.3,7.0,7.2,4.9,,1
2025-10-29 09:24:00,56.4,499.5226,549.0,2.0500000000000007,2.0500000000000003,2.0,30.6,28.4,28.5,26.4,9.3,7.0,7.2,5.0,,1
2025-10-29 09:27:00,57.2,497.8009,549.0,2.0500000000000007,2.1000000000000005,2.1000000000000014,30.7,28.5,28.7,26.4,9.3,7.0,7.3,4.8,,1
2025-10-29 09:30:00,57.1,494.8495,549.1,2.0999999999999996,2.2,2.0000000000000018,30.7,28.5,28.6,26.4,9.4,7.0,7.2,4.8,,1
2025-10-29 09:33:00,57.1,492.8819,549.1,2.0999999999999996,2.1500000000000004,2.0500000000000007,30.7,28.5,28.6,26.4,9.4,7.0,7.3,4.8,,1
2025-10-29 09:36:00,57.2,491.6522,549.2,2.0999999999999996,2.2,2.0500000000000007,30.7,28.5,28.6,26.4,9.4,7.0,7.2,4.8,,1
2025-10-29 09:39:00,57.1,488.4549,549.2,2.0500000000000007,2.1500000000000004,2.0500000000000007,30.6,28.5,28.6,26.4,9.4,7.0,7.3,4.8,,1
2025-10-29 09:42:00,57.150000000000006,488.4549,549.3000000000001,2.0999999999999996,2.1500000000000004,2.0000000000000018,30.7,28.5,28.6,26.4,9.4,7.0,7.3,4.8,,1
2025-10-29 09:45:00,57.1,483.5359,549.3000000000001,2.0999999999999996,2.2,2.0000000000000018,30.7,28.5,28.6,26.4,9.4,7.0,7.2,4.8,,1
2025-10-29 09:48:00,57.1,483.2899,549.4000000000001,2.0500000000000007,2.2,2.0500000000000007,30.6,28.5,28.6,26.4,9.4,7.0,7.2,4.8,,1
2025-10-29 09:51:00,57.2,485.9954,549.4000000000001,2.0999999999999996,2.2,2.0000000000000018,30.7,28.5,28.6,26.4,9.4,7.0,7.2,4.8,,1
2025-10-29 09:54:00,57.1,487.2251,549.5,2.1000000000000014,2.2,2.0500000000000007,30.8,28.5,28.7,26.4,9.4,7.0,7.2,4.8,,1
2025-10-29 09:57:00,57.1,485.9954,549.5,2.0500000000000007,2.2,2.1000000000000014,30.7,28.5,28.7,26.4,9.4,7.0,7.2,4.8,,1
2025-10-29 10:00:00,57.3,485.9954,549.6,2.0999999999999996,2.2,2.0000000000000018,30.7,28.5,28.6,26.4,9.4,6.9,7.2,4.7,,1
2025-10-29 10:03:00,56.599999999999994,482.0602,549.6,2.0999999999999996,2.150000000000001,1.950000000000001,30.7,28.5,28.6,26.4,9.3,6.9,7.1,4.8,,1
2025-10-29 10:06:00,56.8,483.7818,549.7,2.0000000000000018,2.150000000000001,1.9999999999999982,30.6,28.3,28.5,26.4,9.3,6.9,7.1,4.8,,1
2025-10-29 10:09:00,56.7,484.7656,549.7,2.0,2.150000000000001,2.0,30.5,28.4,28.5,26.4,9.3,6.9,7.1,4.8,,1
2025-10-29 10:12:00,56.95,485.5035,549.8000000000001,2.0500000000000007,2.1500000000000004,2.0,30.6,28.4,28.5,26.4,9.4,6.9,7.2,4.8,,1
2025-10-29 10:15:00,57.0,485.7494,549.8000000000001,2.0500000000000007,2.15,2.0,30.6,28.4,28.5,26.4,9.4,7.0,7.2,4.9,,1
2025-10-29 10:18:00,56.8,480.5845,549.9000000000001,2.0500000000000007,2.1500000000000004,2.0500000000000007,30.6,28.4,28.5,26.4,9.4,6.9,7.2,4.8,,1
2025-10-29 10:21:00,56.75,480.8304,549.9000000000001,2.0500000000000007,2.2000000000000006,1.9499999999999993,30.6,28.4,28.5,26.4,9.4,6.9,7.1,4.8,,1
2025-10-29 10:24:00,56.95,480.0926,550.0,2.1500000000000004,2.2,1.9000000000000004,30.7,28.5,28.5,26.4,9.4,7.0,7.2,4.8,,1
2025-10-29 10:27:00,56.95,479.8466,550.0,2.0500000000000007,2.2,2.0500000000000007,30.6,28.4,28.5,26.4,9.4,7.0,7.2,4.8,,1
2025-10-29 10:30:00,56.9,479.3548,550.1,2.0500000000000007,2.2,2.0500000000000007,30.6,28.4,28.5,26.4,9.4,7.0,7.2,4.8,,1
2025-10-29 10:33:00,56.7,481.3224,550.1,2.0999999999999996,2.1500000000000004,2.0000000000000018,30.7,28.4,28.5,26.4,9.4,6.9,7.2,4.8,,1
2025-10-29 10:36:00,56.7,480.0926,550.2,2.1000000000000014,2.1500000000000004,1.9499999999999993,30.6,28.5,28.5,26.4,9.4,6.9,7.2,4.8,,1
2025-10-29 10:39:00,56.85,479.6007,550.2,2.0,2.2000000000000006,2.0500000000000007,30.5,28.4,28.5,26.4,9.4,6.9,7.1,4.8,,1
2025-10-29 10:42:00,56.75,480.5845,550.3000000000001,2.0500000000000007,2.2000000000000006,1.9499999999999993,30.6,28.4,28.5,26.4,9.4,6.9,7.1,4.8,,1
2025-10-29 10:45:00,56.75,482.5521,550.3000000000001,2.0500000000000007,2.1500000000000004,1.9499999999999993,30.6,28.4,28.5,26.4,9.4,6.9,7.2,4.8,,1
2025-10-29 10:48:00,56.8,483.7818,550.4000000000001,2.0500000000000007,2.2,2.0,30.6,28.4,28.5,26.4,9.4,7.0,7.2,4.8,,1
2025-10-29 10:51:00,57.0,486.2413,550.4000000000001,2.0500000000000007,2.15,2.0500000000000007,30.6,28.4,28.5,26.4,9.4,7.0,7.2,4.9,,1
2025-10-29 10:54:00,56.95,485.5035,550.5,2.049999999999999,2.2,2.0000000000000018,30.7,28.4,28.6,26.4,9.4,7.0,7.2,4.8,,1
2025-10-29 10:57:00,57.5,484.5197,550.5,2.0500000000000007,2.25,2.0500000000000007,30.6,28.5,28.6,26.4,9.4,7.0,7.2,4.7,,1
2025-10-29 11:00:00,57.4,481.0764,550.6,2.0999999999999996,2.25,2.0000000000000018,30.7,28.5,28.6,26.4,9.4,7.0,7.2,4.7,,1
2025-10-29 11:03:00,57.4,480.0926,550.6,2.0999999999999996,2.2,2.0000000000000018,30.7,28.5,28.6,26.4,9.4,7.0,7.2,4.8,,1
2025-10-29 11:06:00,57.4,479.8466,550.7,2.0999999999999996,2.25,2.0500000000000025,30.7,28.5,28.6,26.4,9.5,7.0,7.2,4.8,,1
2025-10-29 11:09:00,57.4,480.5845,550.7,2.0999999999999996,2.2,2.0500000000000025,30.7,28.5,28.6,26.4,9.5,7.0,7.3,4.8,,1
2025-10-29 11:12:00,57.5,481.8142,550.8000000000001,2.1500000000000004,2.25,2.0000000000000018,30.8,28.5,28.6,26.4,9.5,7.1,7.3,4.8,,1
2025-10-29 11:15:00,57.6,483.2899,550.8000000000001,2.0999999999999996,2.25,2.0500000000000025,30.7,28.5,28.6,26.4,9.5,7.1,7.3,4.8,,1
2025-10-29 11:18:00,57.7,479.6007,550.9000000000001,2.0999999999999996,2.25,2.1000000000000014,30.7,28.5,28.6,26.4,9.5,7.1,7.3,4.8,,1
2025-10-29 11:21:00,57.6,478.125,550.9000000000001,2.1500000000000004,2.25,2.0500000000000007,30.8,28.5,28.6,26.4,9.5,7.1,7.3,4.8,,1
2025-10-29 11:24:00,57.6,478.125,551.0,2.1000000000000014,2.3,2.0000000000000018,30.8,28.5,28.7,26.4,9.6,7.1,7.3,4.8,,1
2025-10-29 11:27:00,57.900000000000006,479.8466,551.0,2.0999999999999996,2.3,2.0500000000000025,30.7,28.5,28.6,26.4,9.6,7.0,7.2,4.8,,1
2025-10-29 11:30:00,57.8,478.371,551.1,2.0999999999999996,2.2,2.0500000000000025,30.7,28.5,28.6,26.4,9.5,7.0,7.3,4.8,,1
2025-10-29 11:33:00,57.85,478.8629,551.1,2.0999999999999996,2.2,2.0500000000000025,30.7,28.5,28.6,26.4,9.5,7.0,7.3,4.8,,1
2025-10-29 11:36:00,57.75,479.6007,551.2,2.0999999999999996,2.25,2.0500000000000025,30.7,28.5,28.6,26.4,9.5,7.0,7.2,4.8,,1
2025-10-29 11:39:00,57.85,479.8466,551.2,2.0999999999999996,2.2,2.0500000000000025,30.7,28.5,28.6,26.4,9.5,7.0,7.3,4.8,,1
2025-10-29 11:42:00,57.900000000000006,480.0926,551.3000000000001,2.0999999999999996,2.25,2.0500000000000025,30.7,28.5,28.6,26.4,9.5,7.0,7.2,4.8,,1
2025-10-29 11:45:00,57.95,482.3062,551.3000000000001,2.0999999999999996,2.3,2.0500000000000025,30.7,28.5,28.6,26.4,9.6,7.1,7.3,4.8,,1
2025-10-29 11:48:00,58.0,485.5035,551.4000000000001,2.1500000000000004,2.3,2.049999999999999,30.8,28.5,28.6,26.4,9.6,7.1,7.3,4.8,,1
2025-10-29 11:51:00,58.05,482.5521,551.4000000000001,2.1500000000000004,2.2499999999999996,2.099999999999998,30.8,28.5,28.6,26.4,9.6,7.1,7.3,4.9,,1
2025-10-29 11:54:00,58.0,479.8466,551.5,2.1500000000000004,2.3,2.049999999999999,30.8,28.5,28.6,26.4,9.6,7.1,7.3,4.8,,1
2025-10-29 11:57:00,58.0,476.8952,551.5,2.0999999999999996,2.3,2.0500000000000025,30.7,28.5,28.6,26.4,9.6,7.1,7.3,4.8,,1
2025-10-29 12:00:00,57.900000000000006,473.206,551.6,2.0999999999999996,2.3,2.0500000000000025,30.7,28.5,28.6,26.4,9.6,7.1,7.3,4.8,,1
2025-10-29 12:03:00,57.9,471.9763,551.6,2.0500000000000007,2.3,2.1000000000000014,30.6,28.5,28.6,26.4,9.6,7.1,7.3,4.8,,1
2025-10-29 12:06:00,58.05,473.6979,551.7,2.1500000000000004,2.3499999999999996,2.049999999999999,30.8,28.5,28.6,26.4,9.7,7.1,7.3,4.8,,1
2025-10-29 12:09:00,57.95,477.6331,551.7,2.1500000000000004,2.2999999999999994,2.099999999999998,30.8,28.5,28.6,26.4,9.7,7.1,7.4,4.8,,1
2025-10-29 12:12:00,58.15,477.3871,551.8000000000001,2.1500000000000004,2.3499999999999996,2.049999999999999,30.8,28.5,28.6,26.4,9.7,7.1,7.3,4.8,,1
2025-10-29 12:15:00,58.05,474.4358,551.8000000000001,2.1500000000000004,2.3,2.0000000000000018,30.8,28.5,28.6,26.4,9.6,7.1,7.3,4.8,,1
2025-10-29 12:18:00,58.0,474.6817,551.9000000000001,2.0999999999999996,2.3,2.0500000000000025,30.7,28.5,28.6,26.4,9.6,7.1,7.3,4.8,,1
2025-10-29 12:21:00,57.85,475.6655,551.9000000000001,2.1500000000000004,2.3,2.049999999999999,30.8,28.5,28.6,26.4,9.6,7.1,7.3,4.8,,1
2025-10-29 12:24:00,57.95,473.6979,552.0,2.1500000000000004,2.3,2.099999999999998,30.8,28.5,28.6,26.4,9.6,7.1,7.3,4.8,,1
2025-10-29 12:27:00,58.05,475.1736,552.0,2.1500000000000004,2.3,2.049999999999999,30.8,28.5,28.6,26.4,9.6,7.1,7.3,4.8,,1
2025-10-29 12:30:00,57.75,475.1736,552.1,2.0999999999999996,2.3,2.0500000000000025,30.7,28.5,28.6,26.4,9.6,7.1,7.3,4.8,,1
2025-10-29 12:33:00,57.900000000000006,474.4358,552.1,2.0999999999999996,2.25,2.0500000000000025,30.7,28.5,28.6,26.4,9.6,7.0,7.3,4.8,,1
2025-10-29 12:36:00,57.900000000000006,474.4358,552.2,2.1500000000000004,2.3,2.0000000000000018,30.8,28.5,28.6,26.4,9.6,7.1,7.3,4.8,,1
2025-10-29 12:39:00,58.0,474.4358,552.2,2.1500000000000004,2.25,2.099999999999998,30.8,28.5,28.6,26.4,9.6,7.0,7.3,4.8,,1
2025-10-29 12:42:00,57.85,473.9438,552.3000000000001,2.0999999999999996,2.3,2.0500000000000025,30.7,28.5,28.6,26.4,9.6,7.1,7.3,4.8,,1
2025-10-29 12:45:00,58.0,478.125,552.3000000000001,2.0999999999999996,2.3,2.0999999999999996,30.7,28.5,28.6,26.4,9.6,7.1,7.3,4.8,,1
2025-10-29 12:48:00,57.900000000000006,476.1574,552.4000000000001,2.1500000000000004,2.3,2.099999999999998,30.8,28.5,28.6,26.4,9.6,7.1,7.3,4.8,,1
2025-10-29 12:51:00,58.0,473.206,552.4000000000001,2.1500000000000004,2.3,2.099999999999998,30.8,28.5,28.6,26.4,9.6,7.1,7.3,4.8,,1
2025-10-29 12:54:00,57.900000000000006,470.9925,552.5,2.0999999999999996,2.3,2.0500000000000025,30.7,28.5,28.6,26.4,9.6,7.1,7.3,4.8,,1
2025-10-29 12:57:00,57.9,468.7789,552.5,2.049999999999999,2.3499999999999996,2.100000000000003,30.7,28.4,28.6,26.4,9.7,7.1,7.3,4.8,,1
2025-10-29 13:00:00,57.8,469.0249,552.6,2.1500000000000004,2.3499999999999996,2.049999999999999,30.8,28.5,28.6,26.4,9.7,7.1,7.3,4.8,,1
2025-10-29 13:03:00,58.15,469.7627,552.6,2.1500000000000004,2.2999999999999994,2.049999999999999,30.8,28.5,28.6,26.4,9.7,7.1,7.4,4.8,,1
2025-10-29 13:06:00,58.2,470.9925,552.7,2.1999999999999993,2.3499999999999996,2.049999999999999,30.9,28.5,28.6,26.4,9.7,7.2,7.4,4.8,,1
2025-10-29 13:09:00,58.2,470.2546,552.7,2.1500000000000004,2.2999999999999994,2.049999999999999,30.8,28.5,28.6,26.4,9.7,7.1,7.4,4.8,,1
2025-10-29 13:12:00,58.0,469.5168,552.8000000000001,2.1500000000000004,2.3499999999999996,2.049999999999999,30.8,28.5,28.6,26.4,9.7,7.1,7.3,4.8,,1
2025-10-29 13:15:00,58.0,472.4682,552.8000000000001,2.0999999999999996,2.3499999999999996,2.0999999999999996,30.7,28.5,28.6,26.4,9.7,7.1,7.3,4.8,,1
2025-10-29 13:18:00,58.15,473.6979,552.9000000000001,2.1500000000000004,2.3499999999999996,2.1499999999999986,30.8,28.5,28.6,26.4,9.7,7.2,7.4,4.8,,1
2025-10-29 13:21:00,58.0,473.206,552.9000000000001,2.1000000000000014,2.249999999999999,2.099999999999998,30.8,28.5,28.7,26.4,9.7,7.1,7.4,4.9,,1
2025-10-29 13:24:00,57.95,471.9763,553.0,2.0999999999999996,2.3499999999999996,2.0999999999999996,30.7,28.5,28.6,26.4,9.7,7.1,7.3,4.8,,1
2025-10-29 13:27:00,58.0,471.2384,553.0,2.1500000000000004,2.3,2.0000000000000018,30.8,28.5,28.6,26.4,9.6,7.1,7.3,4.8,,1
2025-10-29 13:30:00,58.0,469.0249,553.1,2.0999999999999996,2.3,2.0500000000000025,30.7,28.5,28.6,26.4,9.6,7.1,7.3,4.8,,1
2025-10-29 13:33:00,57.75,471.2384,553.1,2.0999999999999996,2.3499999999999996,2.0500000000000025,30.7,28.5,28.6,26.4,9.6,7.1,7.3,4.7,,1
2025-10-29 13:36:00,57.900000000000006,472.7141,553.2,2.1500000000000004,2.3,2.099999999999998,30.8,28.5,28.6,26.4,9.6,7.1,7.3,4.8,,1
2025-10-29 13:39:00,58.099999999999994,474.9276,553.2,2.1500000000000004,2.3,2.099999999999998,30.8,28.5,28.6,26.4,9.6,7.1,7.3,4.8,,1
2025-10-29 13:42:00,57.8,476.8952,553.3000000000001,2.1000000000000014,2.3,2.1499999999999986,30.8,28.5,28.7,26.4,9.6,7.1,7.3,4.8,,1
2025-10-29 13:45:00,58.0,477.6331,553.3000000000001,2.1500000000000004,2.3,2.049999999999999,30.8,28.5,28.6,26.4,9.6,7.1,7.3,4.8,,1
2025-10-29 13:48:00,57.900000000000006,475.9114,553.4000000000001,2.1500000000000004,2.3,2.0000000000000018,30.8,28.5,28.6,26.4,9.6,7.1,7.3,4.8,,1
2025-10-29 13:51:00,57.900000000000006,474.6817,553.4000000000001,2.0999999999999996,2.3,2.0500000000000025,30.7,28.5,28.6,26.4,9.6,7.1,7.3,4.8,,1
2025-10-29 13:54:00,57.95,475.9114,553.5,2.0999999999999996,2.3,2.0500000000000025,30.7,28.5,28.6,26.4,9.6,7.1,7.3,4.8,,1
2025-10-29 13:57:00,57.900000000000006,475.9114,553.5,2.0999999999999996,2.3,2.0500000000000025,30.7,28.5,28.6,26.4,9.6,7.1,7.3,4.8,,1
2025-10-29 14:00:00,57.900000000000006,478.125,553.6,2.0999999999999996,2.3,2.0999999999999996,30.7,28.5,28.6,26.4,9.6,7.1,7.3,4.8,,1
2025-10-29 14:03:00,58.099999999999994,478.371,553.6,2.1500000000000004,2.3,2.0000000000000018,30.8,28.5,28.6,26.4,9.6,7.1,7.3,4.8,,1
2025-10-29 14:06:00,57.85,477.3871,553.7,2.1500000000000004,2.3,2.049999999999999,30.9,28.5,28.7,26.4,9.6,7.1,7.3,4.8,,1
2025-10-29 14:09:00,57.95,477.3871,553.7,2.1500000000000004,2.3,2.049999999999999,30.8,28.5,28.6,26.4,9.6,7.1,7.3,4.8,,1
2025-10-29 14:12:00,58.0,476.8952,553.8000000000001,2.1500000000000004,2.3,2.049999999999999,30.8,28.5,28.6,26.4,9.6,7.1,7.3,4.8,,1
2025-10-29 14:15:00,57.95,475.9114,553.8000000000001,2.200000000000001,2.3,2.049999999999999,30.9,28.6,28.7,26.4,9.6,7.1,7.3,4.8,,1
2025-10-29 14:18:00,57.900000000000006,474.4358,553.9000000000001,2.1000000000000014,2.3,2.099999999999998,30.8,28.5,28.7,26.4,9.6,7.1,7.3,4.8,,1
2025-10-29 14:21:00,57.900000000000006,473.452,553.9000000000001,2.1500000000000004,2.3,2.049999999999999,30.8,28.5,28.6,26.4,9.6,7.1,7.3,4.8,,1
2025-10-29 14:24:00,57.8,472.2223,554.0,2.0999999999999996,2.3,2.0999999999999996,30.7,28.5,28.6,26.4,9.6,7.1,7.3,4.8,,1
2025-10-29 14:27:00,57.8,471.2384,554.0,2.1500000000000004,2.3,2.0000000000000018,30.8,28.5,28.6,26.4,9.6,7.0,7.3,4.7,,1
2025-10-29 14:30:00,57.8,473.206,554.1,2.1500000000000004,2.25,2.049999999999999,30.8,28.5,28.6,26.4,9.6,7.0,7.3,4.8,,1
2025-10-29 14:33:00,58.0,475.6655,554.1,2.1500000000000004,2.3,2.049999999999999,30.8,28.5,28.6,26.4,9.6,7.1,7.3,4.8,,1
2025-10-29 14:36:00,58.0,479.6007,554.2,2.200000000000001,2.249999999999999,2.049999999999999,30.9,28.6,28.7,26.4,9.7,7.1,7.4,4.9,,1
2025-10-29 14:39:00,58.3,482.5521,554.2,2.1500000000000004,2.249999999999999,2.099999999999998,30.8,28.5,28.6,26.4,9.7,7.1,7.4,4.9,,1
2025-10-29 14:42:00,58.25,484.2737,554.3000000000001,2.1000000000000014,2.2999999999999994,2.049999999999997,30.8,28.6,28.7,26.5,9.7,7.2,7.4,4.9,,1
2025-10-29 14:45:00,58.2,484.5197,554.3000000000001,2.1500000000000004,2.2999999999999994,2.049999999999999,30.9,28.6,28.7,26.5,9.7,7.2,7.4,4.9,,1
2025-10-29 14:48:00,58.05,480.8304,554.4000000000001,2.1500000000000004,2.2999999999999994,2.049999999999999,30.9,28.6,28.7,26.5,9.7,7.2,7.4,4.9,,1
2025-10-29 14:51:00,58.2,480.5845,554.4000000000001,2.1000000000000014,2.2999999999999994,2.049999999999997,30.8,28.6,28.7,26.5,9.7,7.2,7.4,4.9,,1
2025-10-29 14:54:00,58.2,480.5845,554.5,2.1500000000000004,2.2999999999999994,2.049999999999999,30.9,28.6,28.7,26.5,9.7,7.2,7.4,4.9,,1
2025-10-29 14:57:00,58.25,478.8629,554.5,2.1000000000000014,2.2999999999999994,2.099999999999998,30.8,28.6,28.7,26.5,9.7,7.2,7.4,4.9,,1
2025-10-29 15:00:00,58.15,478.371,554.6,2.1000000000000014,2.2999999999999994,2.049999999999997,30.8,28.6,28.7,26.5,9.7,7.2,7.4,4.9,,1
2025-10-29 15:03:00,58.25,479.3548,554.6,2.1000000000000014,2.2999999999999994,2.049999999999997,30.8,28.6,28.7,26.5,9.7,7.2,7.4,4.9,,1
2025-10-29 15:06:00,58.25,479.8466,554.7,2.1500000000000004,2.2499999999999996,2.0999999999999996,30.9,28.6,28.7,26.5,9.7,7.2,7.5,4.9,,1
2025-10-29 15:09:00,58.400000000000006,481.0764,554.7,2.1500000000000004,2.35,2.049999999999999,30.9,28.6,28.7,26.5,9.8,7.2,7.4,4.9,,1
2025-10-29 15:12:00,58.35,481.0764,554.8000000000001,2.1000000000000014,2.2500000000000004,2.099999999999998,30.8,28.6,28.7,26.5,9.8,7.2,7.5,5.0,,1
2025-10-29 15:15:00,58.8,484.2737,554.8000000000001,2.1500000000000004,2.35,2.0999999999999996,30.9,28.6,28.7,26.5,9.8,7.3,7.5,4.9,,1
2025-10-29 15:18:00,58.95,482.3062,554.9000000000001,2.0999999999999996,2.3000000000000003,2.1500000000000004,30.9,28.6,28.8,26.5,9.8,7.2,7.5,4.9,,1
2025-10-29 15:21:00,58.9,482.3062,554.9000000000001,2.1500000000000004,2.2999999999999994,2.0999999999999996,30.9,28.6,28.7,26.5,9.7,7.2,7.4,4.9,,1
2025-10-29 15:24:00,58.75,482.3062,555.0,2.1500000000000004,2.4,2.0999999999999996,30.9,28.6,28.7,26.5,9.7,7.2,7.3,4.8,,1
2025-10-29 15:27:00,58.75,483.7818,555.0,2.1500000000000004,2.3499999999999996,2.0999999999999996,30.9,28.6,28.7,26.5,9.7,7.1,7.3,4.8,,1
2025-10-29 15:30:00,58.75,485.9954,555.1,2.0999999999999996,2.2499999999999996,2.1500000000000004,30.9,28.6,28.8,26.5,9.6,7.1,7.4,4.8,,1
2025-10-29 15:33:00,59.05,488.4549,555.1,2.1999999999999993,2.3499999999999996,2.0500000000000007,31.0,28.7,28.8,26.5,9.7,7.1,7.3,4.8,,1
2025-10-29 15:36:00,59.15,491.6522,555.2,2.1999999999999993,2.249999999999999,2.1000000000000014,31.0,28.7,28.8,26.5,9.7,7.1,7.4,4.9,,1
2025-10-29 15:39:00,59.25,493.3738,555.2,2.1500000000000004,2.249999999999999,2.1500000000000004,30.9,28.6,28.7,26.5,9.7,7.1,7.4,4.9,,1
2025-10-29 15:42:00,59.2,491.8981,555.3000000000001,2.1500000000000004,2.2999999999999994,2.1500000000000004,31.0,28.6,28.8,26.5,9.7,7.2,7.4,4.9,,1
2025-10-29 15:45:00,59.25,489.9306,555.3000000000001,2.1999999999999993,2.2999999999999994,2.1000000000000014,31.0,28.7,28.8,26.5,9.7,7.2,7.4,4.9,,1
2025-10-29 15:48:00,59.15,488.2089,555.4000000000001,2.1500000000000004,2.2999999999999994,2.1500000000000004,31.0,28.6,28.8,26.5,9.7,7.2,7.4,4.9,,1
2025-10-29 15:51:00,59.15,487.963,555.4000000000001,2.1500000000000004,2.2999999999999994,2.1500000000000004,30.9,28.6,28.7,26.5,9.7,7.1,7.3,4.9,,1
2025-10-29 15:54:00,59.05,484.5197,555.5,2.1500000000000004,2.2999999999999994,2.1500000000000004,30.9,28.6,28.7,26.5,9.7,7.1,7.4,4.8,,1
2025-10-29 15:57:00,58.95,482.5521,555.5,2.1500000000000004,2.3,2.1500000000000004,30.9,28.6,28.7,26.5,9.6,7.1,7.3,4.8,,1
2025-10-29 16:00:00,58.9,482.5521,555.6,2.1500000000000004,2.3,2.049999999999999,30.9,28.6,28.7,26.5,9.6,7.1,7.3,4.8,,1
2025-10-29 16:03:00,58.95,483.5359,555.6,2.1500000000000004,2.3,2.1500000000000004,30.9,28.6,28.7,26.5,9.6,7.1,7.3,4.8,,1
2025-10-29 16:06:00,58.95,483.5359,555.7,2.1999999999999993,2.3499999999999996,2.0500000000000007,31.0,28.7,28.8,26.5,9.7,7.1,7.3,4.8,,1
2025-10-29 16:09:00,59.05,485.0116,555.7,2.1500000000000004,2.3499999999999996,2.0999999999999996,31.0,28.6,28.8,26.5,9.7,7.1,7.3,4.8,,1
2025-10-29 16:12:00,59.05,485.7494,555.8000000000001,2.1999999999999993,2.249999999999999,2.1000000000000014,31.0,28.7,28.8,26.5,9.7,7.1,7.4,4.9,,1
2025-10-29 16:15:00,58.95,484.2737,555.8000000000001,2.1500000000000004,2.3499999999999996,2.1500000000000004,31.0,28.6,28.8,26.5,9.7,7.1,7.3,4.8,,1
2025-10-29 16:18:00,58.95,481.3224,555.9000000000001,2.1500000000000004,2.3499999999999996,2.0999999999999996,30.9,28.6,28.7,26.5,9.7,7.1,7.3,4.8,,1
2025-10-29 16:21:00,58.95,483.044,555.9000000000001,2.1500000000000004,2.3499999999999996,2.0999999999999996,31.0,28.6,28.8,26.5,9.7,7.1,7.3,4.8,,1
2025-10-29 16:24:00,58.95,484.5197,556.0,2.1500000000000004,2.3499999999999996,2.0999999999999996,30.9,28.6,28.7,26.5,9.7,7.1,7.3,4.8,,1
2025-10-29 16:27:00,59.05,485.7494,556.0,2.200000000000001,2.3499999999999996,2.0999999999999996,31.0,28.6,28.7,26.5,9.7,7.1,7.3,4.8,,1
2025-10-29 16:30:00,59.150000000000006,487.963,556.1,2.1500000000000004,2.249999999999999,2.1500000000000004,30.9,28.6,28.7,26.5,9.7,7.1,7.4,4.9,,1
2025-10-29 16:33:00,59.150000000000006,488.7008,556.1,2.1500000000000004,2.249999999999999,2.1500000000000004,30.9,28.6,28.7,26.5,9.7,7.1,7.4,4.9,,1
2025-10-29 16:36:00,59.150000000000006,487.963,556.2,2.1999999999999993,2.249999999999999,2.1000000000000014,31.0,28.7,28.8,26.5,9.7,7.1,7.4,4.9,,1
2025-10-29 16:39:00,59.150000000000006,485.9954,556.2,2.1500000000000004,2.2999999999999994,2.1500000000000004,30.9,28.6,28.7,26.5,9.7,7.1,7.3,4.9,,1
2025-10-29 16:42:00,59.150000000000006,483.2899,556.3000000000001,2.0999999999999996,2.2999999999999994,2.1500000000000004,30.9,28.6,28.8,26.5,9.7,7.1,7.3,4.9,,1
2025-10-29 16:45:00,59.05,483.2899,556.3000000000001,2.1999999999999993,2.3499999999999996,2.1000000000000014,31.0,28.7,28.8,26.5,9.7,7.1,7.3,4.8,,1
2025-10-29 16:48:00,59.05,481.3224,556.4000000000001,2.1999999999999993,2.3499999999999996,2.0500000000000007,31.0,28.7,28.8,26.5,9.7,7.1,7.3,4.8,,1
2025-10-29 16:51:00,58.95,480.5845,556.4000000000001,2.1500000000000004,2.3499999999999996,2.1500000000000004,31.0,28.6,28.8,26.5,9.7,7.1,7.3,4.8,,1
2025-10-29 16:54:00,59.2,481.8142,556.5,2.1500000000000004,2.3499999999999996,2.1500000000000004,30.9,28.6,28.7,26.5,9.7,7.1,7.3,4.8,,1
2025-10-29 16:57:00,59.150000000000006,482.5521,556.5,2.1500000000000004,2.3499999999999996,2.1500000000000004,30.9,28.6,28.7,26.5,9.7,7.1,7.3,4.8,,1
2025-10-29 17:00:00,59.150000000000006,484.7656,556.6,2.1500000000000004,2.3499999999999996,2.1500000000000004,30.9,28.6,28.7,26.5,9.7,7.2,7.4,4.8,,1
2025-10-29 17:03:00,59.25,486.9792,556.6,2.200000000000001,2.35,2.0999999999999996,31.0,28.6,28.7,26.5,9.8,7.2,7.4,4.9,,1
2025-10-29 17:06:00,59.150000000000006,486.7332,556.7,2.1999999999999993,2.35,2.1000000000000014,31.0,28.7,28.8,26.5,9.8,7.2,7.4,4.9,,1
2025-10-29 17:09:00,59.25,483.7818,556.7,2.1500000000000004,2.35,2.1500000000000004,31.0,28.6,28.8,26.5,9.8,7.2,7.4,4.9,,1
2025-10-29 17:12:00,59.150000000000006,482.3062,556.8000000000001,2.0999999999999996,2.2999999999999994,2.1500000000000004,30.9,28.6,28.8,26.5,9.7,7.2,7.4,4.9,,1
2025-10-29 17:15:00,58.95,477.3871,556.8000000000001,2.1000000000000014,2.3499999999999996,2.1499999999999986,30.8,28.6,28.7,26.5,9.7,7.1,7.3,4.8,,1
2025-10-29 17:18:00,58.95,476.8952,556.9000000000001,2.1500000000000004,2.3499999999999996,2.0999999999999996,30.9,28.6,28.7,26.5,9.7,7.1,7.3,4.8,,1
2025-10-29 17:21:00,59.0,477.6331,556.9000000000001,2.1500000000000004,2.3499999999999996,2.0999999999999996,30.9,28.6,28.7,26.5,9.7,7.1,7.3,4.8,,1
2025-10-29 17:24:00,59.05,480.5845,557.0,2.1499999999999986,2.2999999999999994,2.150000000000002,30.9,28.7,28.8,26.5,9.7,7.1,7.4,4.8,,1
2025-10-29 17:27:00,59.25,483.2899,557.0,2.1500000000000004,2.3499999999999996,2.1500000000000004,30.9,28.6,28.7,26.5,9.7,7.2,7.4,4.8,,1
2025-10-29 17:30:00,59.35,484.2737,557.1,2.1500000000000004,2.2999999999999994,2.1500000000000004,30.9,28.6,28.7,26.5,9.7,7.2,7.4,4.9,,1
2025-10-29 17:33:00,59.25,485.5035,557.1,2.1500000000000004,2.2999999999999994,2.1500000000000004,30.9,28.6,28.7,26.5,9.7,7.2,7.4,4.9,,1
2025-10-29 17:36:00,59.05,482.0602,557.2,2.1500000000000004,2.2999999999999994,2.1500000000000004,31.0,28.6,28.8,26.5,9.7,7.2,7.4,4.9,,1
2025-10-29 17:39:00,59.150000000000006,483.044,557.2,2.1500000000000004,2.2999999999999994,2.1500000000000004,31.0,28.6,28.8,26.5,9.7,7.2,7.4,4.9,,1
2025-10-29 17:42:00,59.15,484.2737,557.3000000000001,2.1999999999999993,2.2999999999999994,2.1000000000000014,31.0,28.7,28.8,26.5,9.7,7.2,7.4,4.9,,1
2025-10-29 17:45:00,59.15,483.7818,557.3000000000001,2.1500000000000004,2.3499999999999996,2.1500000000000004,30.9,28.6,28.7,26.5,9.7,7.1,7.3,4.8,,1
2025-10-29 17:48:00,59.05,481.3224,557.4000000000001,2.1500000000000004,2.3499999999999996,2.0999999999999996,30.9,28.6,28.7,26.5,9.7,7.1,7.3,4.8,,1
2025-10-29 17:51:00,59.0,481.3224,557.4000000000001,2.1500000000000004,2.3499999999999996,2.1500000000000004,30.9,28.6,28.7,26.5,9.7,7.1,7.3,4.8,,1
2025-10-29 17:54:00,58.95,478.8629,557.5,2.1500000000000004,2.3499999999999996,2.1500000000000004,31.0,28.6,28.8,26.5,9.7,7.1,7.3,4.8,,1
2025-10-29 17:57:00,59.05,483.2899,557.5,2.1500000000000004,2.3499999999999996,2.1500000000000004,30.9,28.6,28.7,26.5,9.7,7.1,7.3,4.8,,1
2025-10-29 18:00:00,59.05,483.7818,557.6,2.1999999999999993,2.3499999999999996,2.0500000000000007,31.0,28.7,28.8,26.5,9.7,7.1,7.3,4.8,,1
2025-10-29 18:03:00,59.150000000000006,484.7656,557.6,2.1999999999999993,2.2999999999999994,2.0500000000000007,31.0,28.7,28.8,26.5,9.7,7.1,7.4,4.8,,1
2025-10-29 18:06:00,59.05,485.5035,557.7,2.1500000000000004,2.3499999999999996,2.1500000000000004,31.0,28.6,28.8,26.5,9.7,7.2,7.3,4.9,,1
2025-10-29 18:09:00,59.0,483.5359,557.7,2.0999999999999996,2.3499999999999996,2.1500000000000004,30.9,28.6,28.8,26.5,9.7,7.1,7.3,4.8,,1
2025-10-29 18:12:00,59.05,482.3062,557.8000000000001,2.0999999999999996,2.3499999999999996,2.1500000000000004,30.9,28.6,28.8,26.5,9.7,7.1,7.3,4.8,,1
2025-10-29 18:15:00,59.0,482.3062,557.8000000000001,2.1500000000000004,2.3499999999999996,2.0999999999999996,30.9,28.6,28.7,26.5,9.7,7.1,7.3,4.8,,1
2025-10-29 18:18:00,59.150000000000006,480.8304,557.9000000000001,2.1500000000000004,2.3499999999999996,2.0999999999999996,30.9,28.6,28.7,26.5,9.7,7.1,7.3,4.8,,1
2025-10-29 18:21:00,59.05,482.5521,557.9000000000001,2.1500000000000004,2.3499999999999996,2.1500000000000004,30.9,28.6,28.7,26.5,9.7,7.1,7.3,4.8,,1
2025-10-29 18:24:00,59.05,482.5521,558.0,2.1500000000000004,2.2999999999999994,2.1500000000000004,30.9,28.6,28.7,26.5,9.7,7.1,7.4,4.8,,1
2025-10-29 18:27:00,59.150000000000006,483.7818,558.0,2.200000000000001,2.2999999999999994,2.049999999999999,31.0,28.6,28.7,26.5,9.7,7.1,7.4,4.8,,1
2025-10-29 18:30:00,59.05,483.7818,558.1,2.1500000000000004,2.2999999999999994,2.1500000000000004,30.9,28.6,28.7,26.5,9.7,7.1,7.4,4.8,,1
2025-10-29 18:33:00,59.150000000000006,482.3062,558.1,2.1000000000000014,2.2999999999999994,2.1999999999999993,30.8,28.6,28.7,26.5,9.7,7.1,7.4,4.8,,1
2025-10-29 18:36:00,59.150000000000006,482.3062,558.2,2.1500000000000004,2.3499999999999996,2.1500000000000004,31.0,28.6,28.8,26.5,9.7,7.2,7.4,4.8,,1
2025-10-29 18:39:00,59.05,482.5521,558.2,2.1500000000000004,2.2999999999999994,2.0999999999999996,31.0,28.6,28.8,26.5,9.7,7.2,7.4,4.9,,1
2025-10-29 18:42:00,59.1,482.5521,558.3000000000001,2.1500000000000004,2.2999999999999994,2.1500000000000004,30.9,28.6,28.7,26.5,9.7,7.1,7.4,4.8,,1
2025-10-29 18:45:00,59.099999999999994,480.5845,558.3000000000001,2.1500000000000004,2.3499999999999996,2.0999999999999996,30.9,28.6,28.7,26.5,9.7,7.1,7.3,4.8,,1
2025-10-29 18:48:00,59.150000000000006,480.0926,558.4000000000001,2.1500000000000004,2.3499999999999996,2.1500000000000004,30.9,28.6,28.7,26.5,9.7,7.1,7.3,4.8,,1
2025-10-29 18:51:00,58.95,476.1574,558.4000000000001,2.1500000000000004,2.3499999999999996,2.0999999999999996,30.9,28.6,28.7,26.5,9.7,7.1,7.3,4.8,,1
2025-10-29 18:54:00,58.95,477.3871,558.5,2.1500000000000004,2.3499999999999996,2.049999999999999,30.9,28.6,28.7,26.5,9.7,7.1,7.3,4.8,,1
2025-10-29 18:57:00,58.95,480.5845,558.5,2.1999999999999993,2.3499999999999996,2.0500000000000007,31.0,28.7,28.8,26.5,9.7,7.1,7.3,4.8,,1
2025-10-29 19:00:00,59.150000000000006,483.044,558.6,2.1500000000000004,2.3499999999999996,2.1500000000000004,30.9,28.6,28.7,26.5,9.7,7.1,7.3,4.8,,1
2025-10-29 19:03:00,59.150000000000006,482.5521,558.6,2.1500000000000004,2.2999999999999994,2.1500000000000004,30.9,28.6,28.7,26.5,9.7,7.1,7.4,4.8,,1
2025-10-29 19:06:00,59.150000000000006,482.3062,558.7,2.1500000000000004,2.2999999999999994,2.1500000000000004,31.0,28.6,28.8,26.5,9.7,7.1,7.4,4.8,,1
2025-10-29 19:09:00,59.0,480.0926,558.7,2.1500000000000004,2.2999999999999994,2.0999999999999996,31.0,28.6,28.8,26.5,9.7,7.1,7.4,4.8,,1
2025-10-29 19:12:00,59.05,479.8466,558.8000000000001,2.1500000000000004,2.3499999999999996,2.0999999999999996,30.9,28.6,28.7,26.5,9.7,7.1,7.3,4.8,,1
2025-10-29 19:15:00,59.150000000000006,483.044,558.8000000000001,2.200000000000001,2.2999999999999994,2.0999999999999996,31.0,28.6,28.7,26.5,9.7,7.1,7.4,4.8,,1
2025-10-29 19:18:00,59.05,482.3062,558.9000000000001,2.1500000000000004,2.2999999999999994,2.0999999999999996,31.0,28.6,28.8,26.5,9.7,7.1,7.4,4.8,,1
2025-10-29 19:21:00,59.05,483.7818,558.9000000000001,2.1500000000000004,2.2999999999999994,2.1500000000000004,30.9,28.6,28.7,26.5,9.7,7.1,7.4,4.8,,1
2025-10-29 19:24:00,59.05,479.8466,559.0,2.1500000000000004,2.3499999999999996,2.1500000000000004,30.9,28.6,28.7,26.5,9.7,7.1,7.3,4.8,,1
2025-10-29 19:27:00,59.05,481.0764,559.0,2.1500000000000004,2.2999999999999994,2.1500000000000004,30.9,28.6,28.7,26.5,9.7,7.1,7.4,4.8,,1
2025-10-29 19:30:00,59.150000000000006,483.044,559.1,2.1500000000000004,2.249999999999999,2.1500000000000004,30.9,28.6,28.7,26.5,9.7,7.1,7.4,4.9,,1
2025-10-29 19:33:00,59.150000000000006,483.5359,559.1,2.1500000000000004,2.35,2.1500000000000004,30.9,28.6,28.7,26.5,9.8,7.2,7.4,4.9,,1
2025-10-29 19:36:00,59.25,484.7656,559.2,2.1999999999999993,2.35,2.1000000000000014,31.0,28.7,28.8,26.5,9.8,7.2,7.4,4.9,,1
2025-10-29 19:39:00,59.25,485.5035,559.2,2.1999999999999993,2.3000000000000003,2.1000000000000014,31.0,28.7,28.8,26.5,9.8,7.2,7.5,4.9,,1
2025-10-29 19:42:00,59.349999999999994,484.2737,559.3000000000001,2.1500000000000004,2.35,2.1500000000000004,30.9,28.6,28.7,26.5,9.8,7.2,7.4,4.9,,1
2025-10-29 19:45:00,59.2,485.0116,559.3000000000001,2.1500000000000004,2.2999999999999994,2.1500000000000004,30.9,28.6,28.7,26.5,9.7,7.2,7.4,4.9,,1
2025-10-29 19:48:00,59.150000000000006,482.0602,559.4000000000001,2.1500000000000004,2.2999999999999994,2.1500000000000004,30.9,28.6,28.7,26.5,9.7,7.2,7.4,4.9,,1
2025-10-29 19:51:00,59.25,483.044,559.4000000000001,2.200000000000001,2.2999999999999994,2.0999999999999996,31.0,28.6,28.7,26.5,9.7,7.2,7.4,4.9,,1
2025-10-29 19:54:00,59.25,486.7332,559.5,2.1500000000000004,2.2999999999999994,2.1500000000000004,31.0,28.6,28.8,26.5,9.7,7.2,7.4,4.9,,1
2025-10-29 19:57:00,59.2,486.7332,559.5,2.200000000000001,2.2999999999999994,2.0999999999999996,31.0,28.6,28.7,26.5,9.7,7.2,7.4,4.9,,1
2025-10-29 20:00:00,59.25,488.2089,559.6,2.1999999999999993,2.2999999999999994,2.1000000000000014,31.0,28.7,28.8,26.5,9.7,7.2,7.4,4.9,,1
2025-10-29 20:03:00,59.349999999999994,489.1927,559.6,2.1500000000000004,2.2999999999999994,2.1500000000000004,30.9,28.6,28.7,26.5,9.7,7.2,7.4,4.9,,1
2025-10-29 20:06:00,59.35,490.4225,559.7,2.1500000000000004,2.2999999999999994,2.1999999999999993,31.0,28.6,28.8,26.5,9.7,7.2,7.4,4.9,,1
2025-10-29 20:09:00,59.45,492.1441,559.7,2.1500000000000004,2.3000000000000003,2.1500000000000004,31.0,28.6,28.8,26.5,9.8,7.2,7.5,4.9,,1
2025-10-29 20:12:00,59.45,492.8819,559.8000000000001,2.200000000000001,2.35,2.1500000000000004,31.0,28.6,28.7,26.5,9.8,7.2,7.4,4.9,,1
2025-10-29 20:15:00,59.45,493.3738,559.8000000000001,2.200000000000001,2.35,2.0999999999999996,31.0,28.6,28.7,26.5,9.8,7.2,7.4,4.9,,1
2025-10-29 20:18:00,59.45,493.3738,559.9000000000001,2.1500000000000004,2.2999999999999994,2.1500000000000004,30.9,28.6,28.7,26.5,9.7,7.2,7.4,4.9,,1
2025-10-29 20:21:00,59.349999999999994,492.1441,559.9000000000001,2.200000000000001,2.2999999999999994,2.0999999999999996,31.0,28.6,28.7,26.5,9.7,7.2,7.4,4.9,,1
2025-10-29 20:24:00,59.45,491.6522,560.0,2.200000000000001,2.35,2.0999999999999996,31.0,28.6,28.7,26.5,9.8,7.2,7.4,4.9,,1
2025-10-29 20:27:00,59.349999999999994,492.39,560.0,2.1500000000000004,2.35,2.200000000000001,30.9,28.6,28.7,26.5,9.8,7.2,7.4,4.9,,1
2025-10-29 20:30:00,59.45,493.1279,560.1,2.1999999999999993,2.3000000000000003,2.1500000000000004,31.0,28.7,28.8,26.5,9.8,7.2,7.5,4.9,,1
2025-10-29 20:33:00,59.65,496.0793,560.1,2.1999999999999993,2.3000000000000003,2.200000000000001,31.0,28.7,28.8,26.5,9.8,7.3,7.5,5.0,,1
2025-10-29 20:36:00,60.25,495.5874,560.2,2.25,2.3000000000000003,2.200000000000001,31.1,28.7,28.8,26.5,9.8,7.2,7.5,4.9,,1
2025-10-29 20:39:00,60.15,496.0793,560.2,2.1999999999999993,2.3000000000000003,2.1500000000000004,31.0,28.7,28.8,26.5,9.8,7.2,7.5,4.9,,1
2025-10-29 20:42:00,60.25,496.5712,560.3000000000001,2.1999999999999993,2.3000000000000003,2.200000000000001,31.0,28.7,28.8,26.5,9.8,7.2,7.5,4.9,,1
2025-10-29 20:45:00,60.15,495.8333,560.3000000000001,2.1500000000000004,2.35,2.1999999999999993,31.0,28.6,28.8,26.5,9.8,7.2,7.4,4.9,,1
2025-10-29 20:48:00,60.15,494.8495,560.4000000000001,2.1500000000000004,2.35,2.25,31.0,28.6,28.8,26.5,9.8,7.2,7.4,4.9,,1
2025-10-29 20:51:00,60.15,494.8495,560.4000000000001,2.1500000000000004,2.3000000000000003,2.1999999999999993,31.0,28.6,28.8,26.5,9.8,7.2,7.5,4.9,,1
2025-10-29 20:54:00,60.25,494.6036,560.5,2.1999999999999993,2.35,2.1500000000000004,31.0,28.7,28.8,26.5,9.8,7.2,7.4,4.9,,1
2025-10-29 20:57:00,60.15,492.8819,560.5,2.1500000000000004,2.35,2.1999999999999993,31.0,28.6,28.8,26.5,9.8,7.2,7.4,4.9,,1
2025-10-29 21:00:00,60.25,491.1603,560.6,2.1500000000000004,2.35,2.1999999999999993,31.0,28.6,28.8,26.5,9.8,7.2,7.4,4.9,,1
2025-10-29 21:03:00,60.099999999999994,491.1603,560.6,2.25,2.35,2.1500000000000004,31.1,28.7,28.8,26.5,9.8,7.2,7.4,4.9,,1
2025-10-29 21:06:00,60.25,493.6198,560.7,2.25,2.3000000000000003,2.200000000000001,31.1,28.7,28.8,26.5,9.8,7.2,7.5,4.9,,1
2025-10-29 21:09:00,60.15,494.3576,560.7,2.25,2.35,2.1500000000000004,31.1,28.7,28.8,26.5,9.8,7.3,7.5,4.9,,1
2025-10-29 21:12:00,60.15,494.6036,560.8000000000001,2.1500000000000004,2.3000000000000003,2.25,31.0,28.6,28.8,26.5,9.8,7.2,7.5,4.9,,1
2025-10-29 21:15:00,60.15,494.6036,560.8000000000001,2.1500000000000004,2.35,2.1999999999999993,31.0,28.6,28.8,26.5,9.8,7.2,7.4,4.9,,1
2025-10-29 21:18:00,60.15,491.1603,560.9000000000001,2.200000000000001,2.35,2.1999999999999993,31.0,28.6,28.8,26.4,9.8,7.2,7.4,4.9,,1
2025-10-29 21:21:00,60.05,489.6846,560.9000000000001,2.2500000000000018,2.4000000000000004,2.1999999999999993,31.0,28.6,28.7,26.4,9.8,7.2,7.4,4.8,,1
2025-10-29 21:24:00,60.05,490.9144,561.0,2.2500000000000018,2.4000000000000004,2.1500000000000004,31.0,28.6,28.7,26.4,9.8,7.2,7.4,4.8,,1
2025-10-29 21:27:00,60.15,492.1441,561.0,2.2500000000000018,2.4000000000000004,2.1500000000000004,31.0,28.6,28.7,26.4,9.8,7.2,7.4,4.8,,1
2025-10-29 21:30:00,60.05,493.6198,561.1,2.2500000000000018,2.3499999999999996,2.1500000000000004,31.0,28.6,28.7,26.4,9.7,7.2,7.4,4.8,,1
2025-10-29 21:33:00,59.95,493.3738,561.1,2.2500000000000018,2.2999999999999994,2.1999999999999993,31.1,28.6,28.8,26.4,9.7,7.2,7.4,4.9,,1
2025-10-29 21:36:00,60.05,494.1117,561.2,2.3000000000000007,2.2999999999999994,2.1500000000000004,31.1,28.7,28.8,26.4,9.7,7.2,7.4,4.9,,1
2025-10-29 21:39:00,60.15,493.1279,561.2,2.3000000000000007,2.35,2.1500000000000004,31.0,28.7,28.7,26.4,9.8,7.2,7.4,4.9,,1
2025-10-29 21:42:00,60.15,491.8981,561.3000000000001,2.3000000000000007,2.35,2.1500000000000004,31.0,28.7,28.7,26.4,9.8,7.2,7.4,4.9,,1
2025-10-29 21:45:00,60.15,494.1117,561.3000000000001,2.200000000000001,2.3000000000000003,2.25,31.0,28.6,28.8,26.4,9.8,7.2,7.5,4.9,,1
2025-10-29 21:48:00,60.25,494.6036,561.4000000000001,2.200000000000001,2.35,2.25,31.0,28.6,28.8,26.4,9.8,7.2,7.4,4.9,,1
2025-10-29 21:51:00,60.25,495.3414,561.4000000000001,2.2500000000000018,2.35,2.1999999999999993,31.0,28.6,28.7,26.4,9.8,7.2,7.4,4.9,,1
2025-10-29 21:54:00,60.15,496.0793,561.5,2.2500000000000018,2.35,2.1500000000000004,31.0,28.6,28.7,26.4,9.8,7.2,7.4,4.9,,1
2025-10-29 21:57:00,60.15,493.3738,561.5,2.3000000000000007,2.35,2.1000000000000014,31.0,28.7,28.7,26.4,9.8,7.2,7.4,4.9,,1
2025-10-29 22:00:00,60.15,493.6198,561.6,2.25,2.35,2.200000000000001,31.0,28.7,28.8,26.4,9.8,7.2,7.4,4.9,,1
2025-10-29 22:03:00,60.0,493.3738,561.6,2.200000000000001,2.35,2.25,31.0,28.6,28.8,26.4,9.8,7.2,7.4,4.9,,1
2025-10-29 22:06:00,60.05,489.4387,561.7,2.3000000000000007,2.3000000000000003,2.1500000000000004,31.1,28.7,28.8,26.4,9.8,7.2,7.5,4.9,,1
2025-10-29 22:09:00,60.05,489.4387,561.7,2.25,2.4000000000000004,2.200000000000001,30.9,28.7,28.7,26.4,9.8,7.2,7.4,4.8,,1
2025-10-29 22:12:00,59.95,487.4711,561.8000000000001,2.200000000000001,2.4000000000000004,2.200000000000001,30.9,28.6,28.7,26.4,9.8,7.2,7.4,4.8,,1
2025-10-29 22:15:00,59.85,483.2899,561.8000000000001,2.200000000000001,2.35,2.200000000000001,30.9,28.6,28.7,26.4,9.8,7.1,7.4,4.8,,1
2025-10-29 22:18:00,59.85,483.044,561.9000000000001,2.200000000000001,2.35,2.200000000000001,30.9,28.6,28.7,26.4,9.8,7.1,7.4,4.8,,1
2025-10-29 22:21:00,59.85,483.7818,561.9000000000001,2.200000000000001,2.2999999999999994,2.200000000000001,30.9,28.6,28.7,26.4,9.7,7.1,7.4,4.8,,1
2025-10-29 22:24:00,59.95,486.9792,562.0,2.2500000000000018,2.4000000000000004,2.1500000000000004,31.0,28.6,28.7,26.4,9.8,7.2,7.4,4.8,,1
2025-10-29 22:27:00,59.95,487.2251,562.0,2.2500000000000018,2.3499999999999996,2.1500000000000004,31.0,28.6,28.7,26.4,9.7,7.2,7.4,4.8,,1
2025-10-29 22:30:00,59.95,488.4549,562.1,2.200000000000001,2.2999999999999994,2.1999999999999993,31.0,28.6,28.8,26.4,9.7,7.1,7.4,4.8,,1
2025-10-29 22:33:00,59.900000000000006,488.2089,562.1,2.200000000000001,2.3499999999999996,2.1999999999999993,31.0,28.6,28.8,26.4,9.7,7.2,7.4,4.8,,1
2025-10-29 22:36:00,59.85,488.7008,562.2,2.200000000000001,2.3499999999999996,2.1999999999999993,31.0,28.6,28.8,26.4,9.7,7.2,7.4,4.8,,1
2025-10-29 22:39:00,59.95,488.4549,562.2,2.200000000000001,2.3499999999999996,2.200000000000001,30.9,28.6,28.7,26.4,9.7,7.2,7.4,4.8,,1
2025-10-29 22:42:00,59.95,488.7008,562.3000000000001,2.1500000000000004,2.4000000000000004,2.2500000000000018,30.9,28.5,28.7,26.4,9.8,7.2,7.4,4.8,,1
2025-10-29 22:45:00,60.05,488.7008,562.3000000000001,2.200000000000001,2.4000000000000004,2.200000000000001,30.9,28.6,28.7,26.4,9.8,7.2,7.4,4.8,,1
2025-10-29 22:48:00,60.05,490.6684,562.4000000000001,2.2500000000000018,2.4000000000000004,2.1500000000000004,31.0,28.6,28.7,26.4,9.8,7.2,7.4,4.8,,1
2025-10-29 22:51:00,60.05,490.6684,562.4000000000001,2.200000000000001,2.4000000000000004,2.200000000000001,30.9,28.6,28.7,26.4,9.8,7.2,7.4,4.8,,1
2025-10-29 22:54:00,60.05,488.2089,562.5,2.200000000000001,2.4000000000000004,2.200000000000001,30.9,28.6,28.7,26.4,9.8,7.2,7.4,4.8,,1
2025-10-29 22:57:00,60.05,486.7332,562.5,2.200000000000001,2.4000000000000004,2.200000000000001,30.9,28.6,28.7,26.4,9.8,7.2,7.4,4.8,,1
2025-10-29 23:00:00,59.95,485.9954,562.6,2.200000000000001,2.4000000000000004,2.1999999999999993,31.0,28.6,28.8,26.4,9.8,7.2,7.4,4.8,,1
2025-10-29 23:03:00,59.95,481.3224,562.6,2.200000000000001,2.4000000000000004,2.1999999999999993,31.0,28.6,28.8,26.4,9.8,7.2,7.4,4.8,,1
2025-10-29 23:06:00,59.85,478.125,562.7,2.200000000000001,2.4000000000000004,2.1500000000000004,30.9,28.6,28.7,26.4,9.8,7.1,7.3,4.8,,1
2025-10-29 23:09:00,59.75,478.371,562.7,2.2500000000000018,2.35,2.1500000000000004,31.0,28.6,28.7,26.4,9.8,7.1,7.4,4.8,,1
2025-10-29 23:12:00,59.75,474.6817,562.8000000000001,2.1500000000000004,2.4,2.200000000000001,30.9,28.5,28.7,26.4,9.8,7.1,7.4,4.7,,1
2025-10-29 23:15:00,59.75,474.4358,562.8000000000001,2.200000000000001,2.4,2.1500000000000004,30.9,28.6,28.7,26.4,9.8,7.1,7.4,4.7,,1
2025-10-29 23:18:00,59.85,474.6817,562.9000000000001,2.1500000000000004,2.45,2.200000000000001,30.9,28.5,28.7,26.4,9.8,7.1,7.3,4.7,,1
2025-10-29 23:21:00,59.85,472.7141,562.9000000000001,2.2500000000000018,2.45,2.0999999999999996,31.0,28.6,28.7,26.4,9.8,7.2,7.4,4.7,,1
2025-10-29 23:24:00,59.75,471.9763,563.0,2.200000000000001,2.4,2.1500000000000004,30.9,28.6,28.7,26.4,9.8,7.1,7.4,4.7,,1
2025-10-29 23:27:00,59.75,470.9925,563.0,2.150000000000002,2.45,2.25,30.8,28.6,28.7,26.4,9.8,7.1,7.3,4.7,,1
2025-10-29 23:30:00,59.65,467.5492,563.1,2.1500000000000004,2.45,2.1500000000000004,30.9,28.5,28.7,26.4,9.8,7.1,7.3,4.7,,1
2025-10-29 23:33:00,59.65,466.3194,563.1,2.200000000000001,2.45,2.0999999999999996,30.9,28.6,28.7,26.4,9.8,7.1,7.3,4.7,,1
2025-10-29 23:36:00,59.65,467.5492,563.2,2.1500000000000004,2.45,2.200000000000001,30.9,28.5,28.7,26.4,9.8,7.1,7.3,4.7,,1
2025-10-29 23:39:00,59.65,467.3032,563.2,2.2500000000000018,2.45,2.1500000000000004,31.0,28.6,28.7,26.4,9.8,7.1,7.3,4.7,,1
2025-10-29 23:42:00,59.65,468.533,563.3000000000001,2.150000000000002,2.45,2.1499999999999986,30.8,28.6,28.7,26.4,9.8,7.1,7.3,4.7,,1
2025-10-29 23:45:00,59.75,468.533,563.3000000000001,2.1000000000000014,2.45,2.1999999999999993,30.8,28.5,28.7,26.4,9.8,7.1,7.3,4.7,,1
2025-10-29 23:48:00,59.65,467.0573,563.4000000000001,2.1000000000000014,2.45,2.1999999999999993,30.8,28.5,28.7,26.4,9.8,7.1,7.3,4.7,,1
2025-10-29 23:51:00,59.75,465.0897,563.4000000000001,2.1000000000000014,2.45,2.25,30.8,28.5,28.7,26.4,9.8,7.1,7.3,4.7,,1
2025-10-29 23:54:00,59.65,465.3356,563.5,2.1500000000000004,2.5000000000000004,2.1500000000000004,30.9,28.5,28.7,26.4,9.8,7.1,7.3,4.6,,1
2025-10-29 23:57:00,59.65,464.5978,563.5,2.200000000000001,2.45,2.200000000000001,30.9,28.6,28.7,26.4,9.8,7.1,7.3,4.7,,1
2025-10-30 00:00:00,59.55,465.3356,563.6,2.2500000000000018,2.45,2.1500000000000004,31.0,28.6,28.7,26.4,9.8,7.1,7.3,4.7,,1
2025-10-30 00:03:00,59.65,464.1059,563.6,2.1500000000000004,2.5000000000000004,2.1999999999999993,30.8,28.5,28.6,26.4,9.8,7.1,7.3,4.6,,1
2025-10-30 00:06:00,59.65,465.8275,563.7,2.1000000000000014,2.45,2.1999999999999993,30.8,28.5,28.7,26.4,9.8,7.1,7.3,4.7,,1
2025-10-30 00:09:00,59.55,464.8438,563.7,2.2500000000000018,2.45,2.049999999999999,31.0,28.6,28.7,26.4,9.8,7.1,7.3,4.7,,1
2025-10-30 00:12:00,59.55,464.8438,563.8000000000001,2.200000000000001,2.45,2.200000000000001,30.9,28.6,28.7,26.4,9.8,7.1,7.3,4.7,,1
2025-10-30 00:15:00,59.45,462.8762,563.8000000000001,2.200000000000001,2.5000000000000004,2.1500000000000004,30.9,28.6,28.7,26.4,9.8,7.1,7.3,4.6,,1
2025-10-30 00:18:00,59.55,463.614,563.9000000000001,2.1500000000000004,2.45,2.1500000000000004,30.9,28.5,28.7,26.4,9.8,7.1,7.3,4.7,,1
2025-10-30 00:21:00,59.15,463.614,563.9000000000001,2.1999999999999993,2.5000000000000004,2.0999999999999996,30.9,28.5,28.6,26.4,9.8,7.1,7.3,4.6,,1
2025-10-30 00:24:00,59.25,462.8762,564.0,2.1500000000000004,2.5000000000000004,2.1499999999999986,30.8,28.5,28.6,26.4,9.8,7.1,7.3,4.6,,1
2025-10-30 00:27:00,59.15,462.6302,564.0,2.200000000000001,2.45,2.0999999999999996,30.9,28.6,28.7,26.4,9.8,7.1,7.3,4.7,,1
2025-10-30 00:30:00,59.2,460.9086,564.1,2.1500000000000004,2.45,2.1500000000000004,30.9,28.5,28.7,26.4,9.8,7.1,7.3,4.7,,1
2025-10-30 00:33:00,59.099999999999994,459.9248,564.1,2.1500000000000004,2.5000000000000004,2.1499999999999986,30.8,28.5,28.6,26.4,9.8,7.1,7.3,4.6,,1
2025-10-30 00:36:00,59.2,458.695,564.2,2.1500000000000004,2.5000000000000004,2.1499999999999986,30.8,28.5,28.6,26.4,9.8,7.1,7.3,4.6,,1
2025-10-30 00:39:00,59.25,461.6464,564.2,2.200000000000001,2.45,2.0999999999999996,30.9,28.6,28.7,26.4,9.8,7.1,7.3,4.7,,1
2025-10-30 00:42:00,59.35,463.614,564.3000000000001,2.200000000000001,2.4,2.0999999999999996,30.9,28.6,28.7,26.4,9.8,7.1,7.4,4.7,,1
