Timestamp,SP Chiller High Level Status WCC_S_3_4_Motor FLA Loading,SP Chiller Hard-wired Status WCC_SP_3_4_FM_01_FR,SP Chiller High Level Status WCC_S_3_4_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,SP Chiller High Level Status WCC_S_3_4_Condensing Water Return Temperature #1,SP Chiller High Level Status WCC_S_3_4_Condensing Water Return Temperature #2,SP Chiller High Level Status WCC_S_3_4_Condensing Water Supply Temperature #1,SP Chiller High Level Status WCC_S_3_4_Condensing Water Supply Temperature #2,SP Chiller High Level Status WCC_S_3_4_Chilled Water Return Temperature #1,SP Chiller High Level Status WCC_S_3_4_Chilled Water Return Temperature #2,SP Chiller High Level Status WCC_S_3_4_Chilled Water Supply Temperature #1,SP Chiller High Level Status WCC_S_3_4_Chilled Water Supply Temperature #2,SP WCC Power WCC_3_4_Power,cluster_id
2025-10-30 00:45:00,59.25,465.0897,564.3000000000001,2.1500000000000004,2.45,2.1499999999999986,30.8,28.5,28.6,26.4,9.8,7.1,7.3,4.7,,1
2025-10-30 00:48:00,59.35,462.1383,564.4000000000001,2.1500000000000004,2.45,2.1499999999999986,30.8,28.5,28.6,26.4,9.8,7.1,7.3,4.7,,1
2025-10-30 00:51:00,59.35,461.6464,564.4000000000001,2.1999999999999993,2.45,2.1500000000000004,30.9,28.5,28.6,26.4,9.8,7.1,7.3,4.7,,1
2025-10-30 00:54:00,59.15,459.9248,564.5,2.1999999999999993,2.45,2.1500000000000004,30.9,28.5,28.6,26.4,9.8,7.1,7.3,4.7,,1
2025-10-30 00:57:00,59.25,462.6302,564.5,2.1500000000000004,2.45,2.1499999999999986,30.8,28.5,28.6,26.4,9.8,7.1,7.3,4.7,,1
2025-10-30 01:00:00,59.25,463.86,564.6,2.1999999999999993,2.45,2.0999999999999996,30.9,28.5,28.6,26.4,9.8,7.1,7.3,4.7,,1
2025-10-30 01:03:00,59.25,463.86,564.6,2.1500000000000004,2.45,2.1499999999999986,30.8,28.5,28.6,26.4,9.8,7.1,7.3,4.7,,1
2025-10-30 01:06:00,59.25,464.1059,564.7,2.1999999999999993,2.45,2.0999999999999996,30.9,28.5,28.6,26.4,9.8,7.1,7.3,4.7,,1
2025-10-30 01:09:00,59.25,462.8762,564.7,2.200000000000001,2.45,2.0999999999999996,31.0,28.5,28.7,26.4,9.8,7.1,7.3,4.7,,1
2025-10-30 01:21:00,59.15,462.6302,564.9000000000001,2.1500000000000004,2.45,2.1499999999999986,30.8,28.5,28.6,26.4,9.8,7.1,7.3,4.7,,1
2025-10-30 01:24:00,59.15,462.8762,565.0,2.200000000000001,2.45,2.0999999999999996,30.9,28.6,28.7,26.4,9.8,7.1,7.3,4.7,,1
2025-10-30 01:27:00,59.2,463.86,565.0,2.1000000000000014,2.45,2.1999999999999993,30.8,28.5,28.7,26.4,9.8,7.1,7.3,4.7,,1
2025-10-30 01:30:00,59.15,461.6464,565.1,2.1500000000000004,2.45,2.1999999999999993,30.8,28.5,28.6,26.4,9.8,7.1,7.3,4.7,,1
2025-10-30 01:33:00,59.2,461.4005,565.1,2.1999999999999993,2.45,2.0999999999999996,30.9,28.5,28.6,26.4,9.8,7.1,7.3,4.7,,1
2025-10-30 01:36:00,59.25,464.1059,565.2,2.1999999999999993,2.45,2.0999999999999996,30.9,28.5,28.6,26.4,9.8,7.1,7.3,4.7,,1
2025-10-30 01:39:00,59.25,463.614,565.2,2.1500000000000004,2.45,2.1500000000000004,30.9,28.5,28.7,26.4,9.8,7.1,7.3,4.7,,1
2025-10-30 01:42:00,59.35,465.0897,565.3000000000001,2.1500000000000004,2.45,2.1499999999999986,30.8,28.5,28.6,26.4,9.8,7.1,7.3,4.7,,1
2025-10-30 01:45:00,59.15,463.86,565.3000000000001,2.1500000000000004,2.45,2.1500000000000004,30.9,28.5,28.7,26.4,9.8,7.1,7.3,4.7,,1
2025-10-30 01:48:00,59.2,462.6302,565.4000000000001,2.1500000000000004,2.45,2.1499999999999986,30.8,28.5,28.6,26.4,9.8,7.1,7.3,4.7,,1
2025-10-30 01:51:00,59.15,460.4167,565.4000000000001,2.1500000000000004,2.45,2.0999999999999996,30.8,28.5,28.6,26.4,9.8,7.1,7.3,4.7,,1
2025-10-30 01:54:00,59.2,462.1383,565.5,2.1500000000000004,2.45,2.1500000000000004,30.9,28.5,28.7,26.4,9.8,7.1,7.3,4.7,,1
2025-10-30 01:57:00,59.15,461.1545,565.5,2.1999999999999993,2.45,2.1500000000000004,30.9,28.5,28.6,26.4,9.8,7.1,7.3,4.7,,1
2025-10-30 02:00:00,58.95,462.3843,565.6,2.1500000000000004,2.4000000000000004,2.0999999999999996,30.8,28.5,28.6,26.4,9.8,7.0,7.3,4.7,,1
2025-10-30 02:03:00,58.95,460.1707,565.6,2.1500000000000004,2.45,2.0999999999999996,30.8,28.5,28.6,26.4,9.8,7.0,7.2,4.7,,1
2025-10-30 02:06:00,58.55,455.4977,565.7,2.1500000000000004,2.4,2.0999999999999996,30.8,28.5,28.6,26.4,9.7,7.0,7.3,4.6,,1
2025-10-30 02:09:00,58.2,454.7599,565.7,2.0999999999999996,2.3999999999999995,2.1500000000000004,30.7,28.4,28.5,26.4,9.7,7.0,7.2,4.7,,1
2025-10-30 02:12:00,58.099999999999994,454.2679,565.8000000000001,2.0500000000000007,2.3999999999999995,2.099999999999998,30.6,28.4,28.5,26.4,9.7,7.0,7.2,4.7,,1
2025-10-30 02:15:00,58.3,455.2517,565.8000000000001,2.0500000000000007,2.45,2.099999999999998,30.7,28.3,28.5,26.4,9.8,7.0,7.2,4.7,,1
2025-10-30 02:18:00,58.3,458.4491,565.9000000000001,2.0999999999999996,2.4000000000000004,2.049999999999999,30.7,28.4,28.5,26.4,9.8,7.0,7.2,4.8,,1
2025-10-30 02:21:00,58.35,459.9248,565.9000000000001,2.0999999999999996,2.4000000000000004,2.049999999999999,30.7,28.4,28.5,26.4,9.8,7.0,7.2,4.8,,1
2025-10-30 02:24:00,58.4,459.6788,566.0,2.1500000000000004,2.4000000000000004,1.9999999999999982,30.8,28.4,28.5,26.4,9.8,7.0,7.2,4.8,,1
2025-10-30 02:27:00,58.3,459.9248,566.0,2.1500000000000004,2.4000000000000004,1.9999999999999982,30.8,28.4,28.5,26.4,9.8,7.0,7.2,4.8,,1
2025-10-30 02:30:00,58.4,458.4491,566.1,2.0500000000000007,2.4000000000000004,2.099999999999998,30.6,28.4,28.5,26.4,9.8,7.0,7.2,4.8,,1
2025-10-30 02:33:00,58.8,459.1869,566.1,2.0999999999999996,2.45,2.200000000000001,30.7,28.4,28.5,26.4,9.8,7.0,7.2,4.7,,1
2025-10-30 02:36:00,58.75,460.9086,566.2,2.0999999999999996,2.4000000000000004,2.1500000000000004,30.8,28.4,28.6,26.4,9.8,7.0,7.3,4.7,,1
2025-10-30 02:39:00,58.65,460.9086,566.2,2.1999999999999993,2.4000000000000004,2.0500000000000007,30.9,28.5,28.6,26.4,9.8,7.0,7.3,4.7,,1
2025-10-30 02:42:00,58.75,460.9086,566.3000000000001,2.049999999999999,2.45,2.1500000000000004,30.7,28.4,28.6,26.4,9.8,7.0,7.2,4.7,,1
2025-10-30 02:45:00,58.75,459.6788,566.3000000000001,2.0999999999999996,2.3999999999999995,2.1500000000000004,30.8,28.4,28.6,26.4,9.7,7.0,7.2,4.7,,1
2025-10-30 02:48:00,58.55,462.6302,566.4000000000001,2.1500000000000004,2.45,2.0999999999999996,30.8,28.5,28.6,26.4,9.8,7.0,7.2,4.7,,1
2025-10-30 02:51:00,58.849999999999994,463.614,566.4000000000001,2.1500000000000004,2.5,2.0999999999999996,30.8,28.5,28.6,26.4,9.8,7.1,7.2,4.7,,1
2025-10-30 02:54:00,58.95,465.3356,566.5,2.0999999999999996,2.45,2.1500000000000004,30.8,28.4,28.6,26.4,9.8,7.1,7.3,4.7,,1
2025-10-30 02:57:00,58.95,465.8275,566.5,2.0999999999999996,2.45,2.1500000000000004,30.8,28.4,28.6,26.4,9.8,7.1,7.3,4.7,,1
2025-10-30 03:00:00,58.95,465.3356,566.6,2.0999999999999996,2.3499999999999996,2.1500000000000004,30.8,28.4,28.6,26.4,9.7,7.0,7.3,4.7,,1
2025-10-30 03:03:00,58.65,462.6302,566.6,2.0999999999999996,2.3999999999999995,2.0999999999999996,30.8,28.4,28.6,26.4,9.7,7.0,7.2,4.7,,1
2025-10-30 03:06:00,57.95,460.4167,566.7,2.0500000000000007,2.3499999999999996,2.099999999999998,30.6,28.4,28.5,26.4,9.7,7.0,7.2,4.8,,1
2025-10-30 03:09:00,58.099999999999994,459.1869,566.7,2.1500000000000004,2.3499999999999996,1.9999999999999982,30.8,28.4,28.5,26.4,9.7,7.0,7.2,4.8,,1
2025-10-30 03:12:00,57.95,459.9248,566.8000000000001,2.0500000000000025,2.3999999999999995,2.0999999999999996,30.6,28.3,28.4,26.4,9.7,7.0,7.2,4.7,,1
2025-10-30 03:15:00,57.85,460.9086,566.8000000000001,2.0000000000000018,2.3499999999999996,2.099999999999998,30.6,28.3,28.5,26.4,9.7,7.0,7.2,4.8,,1
2025-10-30 03:18:00,57.95,460.9086,566.9000000000001,2.0000000000000018,2.3499999999999996,2.099999999999998,30.6,28.3,28.5,26.4,9.7,7.0,7.2,4.8,,1
2025-10-30 03:21:00,57.95,459.6788,566.9000000000001,2.0999999999999996,2.3499999999999996,2.049999999999999,30.7,28.4,28.5,26.4,9.7,7.0,7.2,4.8,,1
2025-10-30 03:24:00,58.0,460.4167,567.0,2.1500000000000004,2.3499999999999996,2.049999999999999,30.8,28.4,28.5,26.4,9.7,7.0,7.2,4.8,,1
2025-10-30 03:27:00,57.95,461.6464,567.0,2.0500000000000007,2.3499999999999996,2.049999999999999,30.7,28.3,28.5,26.4,9.7,7.0,7.2,4.8,,1
2025-10-30 03:30:00,58.05,463.86,567.1,2.0000000000000018,2.3499999999999996,2.149999999999997,30.6,28.3,28.5,26.4,9.7,7.0,7.2,4.8,,1
2025-10-30 03:33:00,58.3,465.0897,567.1,2.0500000000000007,2.3499999999999996,2.099999999999998,30.7,28.3,28.5,26.4,9.7,7.0,7.2,4.8,,1
2025-10-30 03:36:00,58.15,463.86,567.2,2.0500000000000007,2.3,2.099999999999998,30.7,28.3,28.5,26.4,9.7,7.0,7.3,4.8,,1
2025-10-30 03:39:00,58.099999999999994,464.5978,567.2,2.0999999999999996,2.3499999999999996,2.0999999999999996,30.7,28.4,28.5,26.4,9.7,7.0,7.2,4.8,,1
2025-10-30 03:42:00,58.3,464.5978,567.3000000000001,2.0999999999999996,2.3499999999999996,2.049999999999999,30.7,28.4,28.5,26.4,9.7,7.0,7.2,4.8,,1
2025-10-30 03:45:00,58.15,462.8762,567.3000000000001,2.0500000000000007,2.3499999999999996,2.099999999999998,30.6,28.4,28.5,26.4,9.7,7.0,7.2,4.8,,1
2025-10-30 03:48:00,58.2,463.614,567.4000000000001,2.0999999999999996,2.4000000000000004,2.049999999999999,30.7,28.4,28.5,26.4,9.8,7.0,7.2,4.8,,1
2025-10-30 03:51:00,58.15,465.8275,567.4000000000001,2.1500000000000004,2.3499999999999996,2.049999999999999,30.8,28.4,28.5,26.4,9.7,7.0,7.2,4.8,,1
2025-10-30 03:54:00,58.25,465.0897,567.5,2.1500000000000004,2.3,2.049999999999999,30.8,28.4,28.5,26.4,9.7,7.0,7.3,4.8,,1
2025-10-30 03:57:00,58.3,466.0735,567.5,2.0999999999999996,2.3500000000000005,2.049999999999999,30.7,28.4,28.5,26.4,9.8,7.0,7.3,4.8,,1
2025-10-30 04:00:00,58.3,465.0897,567.6,2.0999999999999996,2.3500000000000005,2.0999999999999996,30.7,28.4,28.5,26.4,9.8,7.0,7.3,4.8,,1
2025-10-30 04:03:00,58.3,462.3843,567.6,2.0500000000000007,2.3500000000000005,2.099999999999998,30.7,28.3,28.5,26.4,9.8,7.0,7.3,4.8,,1
2025-10-30 04:06:00,58.2,461.1545,567.7,2.0500000000000007,2.3500000000000005,2.099999999999998,30.7,28.3,28.5,26.4,9.8,7.0,7.3,4.8,,1
2025-10-30 04:09:00,58.05,462.3843,567.7,2.1500000000000004,2.3500000000000005,2.049999999999999,30.8,28.4,28.5,26.4,9.8,7.0,7.3,4.8,,1
2025-10-30 04:12:00,58.05,466.0735,567.8000000000001,2.0999999999999996,2.3500000000000005,2.049999999999999,30.7,28.4,28.5,26.4,9.8,7.0,7.3,4.8,,1
2025-10-30 04:15:00,58.15,465.3356,567.8000000000001,2.1500000000000004,2.3,1.9999999999999982,30.8,28.4,28.5,26.4,9.7,7.0,7.3,4.8,,1
2025-10-30 04:18:00,58.05,464.1059,567.9000000000001,2.0999999999999996,2.3499999999999996,2.049999999999999,30.7,28.4,28.5,26.4,9.7,7.0,7.2,4.8,,1
2025-10-30 04:21:00,58.1,462.6302,567.9000000000001,2.0000000000000018,2.3499999999999996,2.149999999999997,30.6,28.3,28.5,26.4,9.7,7.0,7.2,4.8,,1
2025-10-30 04:24:00,58.0,460.4167,568.0,2.0500000000000007,2.3499999999999996,2.099999999999998,30.7,28.3,28.5,26.4,9.7,7.0,7.2,4.8,,1
2025-10-30 04:27:00,58.2,460.1707,568.0,2.0999999999999996,2.3499999999999996,2.049999999999999,30.7,28.4,28.5,26.4,9.7,7.0,7.2,4.8,,1
2025-10-30 04:30:00,58.1,462.8762,568.1,2.0500000000000007,2.3499999999999996,2.099999999999998,30.7,28.3,28.5,26.4,9.7,7.0,7.2,4.8,,1
2025-10-30 04:33:00,58.3,464.8438,568.1,2.0999999999999996,2.3499999999999996,2.049999999999999,30.7,28.4,28.5,26.4,9.7,7.0,7.2,4.8,,1
2025-10-30 04:36:00,57.95,463.3681,568.2,2.0500000000000007,2.3499999999999996,2.099999999999998,30.7,28.3,28.5,26.4,9.7,7.0,7.2,4.8,,1
2025-10-30 04:39:00,58.0,461.4005,568.2,2.1500000000000004,2.3499999999999996,2.049999999999999,30.8,28.4,28.5,26.4,9.7,7.0,7.2,4.8,,1
2025-10-30 04:42:00,58.05,458.695,568.3000000000001,2.0999999999999996,2.3499999999999996,2.049999999999999,30.7,28.4,28.5,26.4,9.7,7.0,7.2,4.8,,1
2025-10-30 04:45:00,58.0,458.4491,568.3000000000001,2.0500000000000007,2.3999999999999995,2.0000000000000018,30.6,28.4,28.5,26.4,9.7,7.0,7.2,4.7,,1
2025-10-30 04:48:00,57.8,461.4005,568.4000000000001,2.1500000000000004,2.3499999999999996,1.9999999999999982,30.8,28.4,28.5,26.4,9.7,7.0,7.2,4.8,,1
2025-10-30 04:51:00,57.95,462.6302,568.4000000000001,2.0999999999999996,2.3499999999999996,2.049999999999999,30.7,28.4,28.5,26.4,9.7,7.0,7.2,4.8,,1
2025-10-30 04:54:00,57.8,462.8762,568.5,2.0999999999999996,2.3,2.049999999999999,30.7,28.4,28.5,26.4,9.7,6.9,7.2,4.8,,1
2025-10-30 04:57:00,57.75,461.1545,568.5,2.0500000000000007,2.35,2.049999999999999,30.7,28.3,28.5,26.4,9.6,6.9,7.1,4.7,,1
2025-10-30 05:00:00,57.8,456.7274,568.6,2.0500000000000025,2.35,2.0500000000000007,30.6,28.3,28.4,26.4,9.6,6.9,7.1,4.7,,1
2025-10-30 05:03:00,57.5,456.7274,568.6,2.0500000000000025,2.35,2.0500000000000007,30.6,28.3,28.4,26.4,9.6,6.9,7.1,4.7,,1
2025-10-30 05:06:00,57.7,457.7112,568.7,2.0000000000000018,2.35,2.1000000000000014,30.5,28.3,28.4,26.4,9.6,6.9,7.1,4.7,,1
2025-10-30 05:09:00,57.599999999999994,458.4491,568.7,2.0999999999999996,2.35,2.049999999999999,30.7,28.4,28.5,26.4,9.6,6.9,7.1,4.7,,1
2025-10-30 05:12:00,57.599999999999994,457.9572,568.8000000000001,2.0000000000000018,2.35,2.0500000000000007,30.6,28.3,28.5,26.4,9.6,6.9,7.1,4.7,,1
2025-10-30 05:15:00,57.55,456.7274,568.8000000000001,2.0999999999999996,2.35,2.0000000000000018,30.7,28.4,28.5,26.4,9.6,6.9,7.1,4.7,,1
2025-10-30 05:18:00,57.55,455.4977,568.9000000000001,2.0500000000000025,2.35,2.0500000000000007,30.6,28.3,28.4,26.4,9.6,6.9,7.1,4.7,,1
2025-10-30 05:21:00,57.55,454.022,568.9000000000001,2.0999999999999996,2.35,2.049999999999999,30.7,28.4,28.5,26.4,9.6,6.9,7.1,4.7,,1
2025-10-30 05:24:00,57.55,454.022,569.0,2.0500000000000025,2.35,2.0500000000000007,30.6,28.3,28.4,26.4,9.6,6.9,7.1,4.7,,1
2025-10-30 05:27:00,57.4,453.5301,569.0,2.0500000000000025,2.35,2.0500000000000007,30.6,28.3,28.4,26.4,9.6,6.9,7.1,4.7,,1
2025-10-30 05:30:00,57.4,455.0058,569.1,2.0500000000000025,2.35,2.0,30.6,28.3,28.4,26.4,9.6,6.9,7.1,4.7,,1
2025-10-30 05:33:00,57.3,455.2517,569.1,2.0500000000000025,2.3,2.0500000000000007,30.6,28.3,28.4,26.4,9.6,6.8,7.1,4.7,,1
2025-10-30 05:36:00,57.4,455.0058,569.2,2.0500000000000025,2.3,2.0,30.6,28.3,28.4,26.4,9.6,6.8,7.1,4.7,,1
2025-10-30 05:39:00,57.15,452.3004,569.2,2.1000000000000014,2.3499999999999996,2.0000000000000018,30.7,28.3,28.4,26.4,9.6,6.8,7.0,4.7,,1
2025-10-30 05:42:00,57.3,453.0382,569.3000000000001,2.0000000000000018,2.3,2.0500000000000007,30.5,28.3,28.4,26.4,9.6,6.8,7.1,4.7,,1
2025-10-30 05:45:00,57.3,454.022,569.3000000000001,2.0500000000000025,2.35,2.0500000000000007,30.6,28.3,28.4,26.4,9.6,6.8,7.1,4.6,,1
2025-10-30 05:48:00,57.4,455.9896,569.4000000000001,2.0000000000000018,2.3,2.1000000000000014,30.5,28.3,28.4,26.4,9.6,6.8,7.1,4.7,,1
2025-10-30 05:51:00,57.349999999999994,454.7599,569.4000000000001,2.0500000000000007,2.3,2.0000000000000018,30.7,28.3,28.5,26.4,9.6,6.8,7.1,4.7,,1
2025-10-30 05:54:00,57.15,453.5301,569.5,2.0500000000000025,2.3499999999999996,2.0500000000000007,30.6,28.3,28.4,26.4,9.6,6.8,7.0,4.7,,1
2025-10-30 05:57:00,56.95,451.5625,569.5,2.0500000000000025,2.3,2.0,30.6,28.3,28.4,26.4,9.6,6.8,7.1,4.7,,1
2025-10-30 06:00:00,56.900000000000006,449.103,569.6,2.0000000000000018,2.3499999999999996,2.0,30.5,28.3,28.4,26.4,9.6,6.8,7.0,4.7,,1
2025-10-30 06:03:00,56.8,446.6435,569.6,1.950000000000001,2.4,2.0500000000000007,30.5,28.2,28.4,26.4,9.6,6.8,7.0,4.6,,1
2025-10-30 06:06:00,56.900000000000006,449.3489,569.7,2.0000000000000018,2.3,2.0,30.5,28.3,28.4,26.4,9.6,6.8,7.1,4.7,,1
2025-10-30 06:09:00,57.0,454.022,569.7,2.0000000000000018,2.35,2.1000000000000014,30.5,28.3,28.4,26.4,9.6,6.9,7.1,4.7,,1
2025-10-30 06:12:00,56.9,452.3004,569.8000000000001,2.0500000000000025,2.35,1.9499999999999993,30.6,28.3,28.4,26.4,9.6,6.9,7.1,4.7,,1
2025-10-30 06:15:00,56.9,453.5301,569.8000000000001,2.0500000000000025,2.35,2.0500000000000007,30.6,28.3,28.4,26.4,9.6,6.9,7.1,4.7,,1
2025-10-30 06:18:00,56.85,451.8085,569.9000000000001,2.0500000000000025,2.35,2.0,30.6,28.3,28.4,26.4,9.6,6.9,7.1,4.7,,1
2025-10-30 06:21:00,56.7,450.5787,569.9000000000001,2.0500000000000025,2.35,1.9499999999999993,30.6,28.3,28.4,26.4,9.6,6.9,7.1,4.7,,1
2025-10-30 06:24:00,56.7,449.103,570.0,2.0000000000000018,2.35,2.0,30.5,28.3,28.4,26.4,9.6,6.9,7.1,4.7,,1
2025-10-30 06:27:00,56.85,450.5787,570.0,2.0500000000000025,2.35,2.0,30.6,28.3,28.4,26.4,9.6,6.9,7.1,4.7,,1
2025-10-30 06:30:00,56.8,451.3165,570.1,2.0500000000000025,2.35,1.9499999999999993,30.6,28.3,28.4,26.4,9.6,6.9,7.1,4.7,,1
2025-10-30 06:33:00,56.7,450.0868,570.1,2.0000000000000018,2.35,2.0,30.5,28.3,28.4,26.4,9.6,6.9,7.1,4.7,,1
2025-10-30 06:36:00,56.599999999999994,447.3813,570.2,2.0000000000000018,2.35,2.0,30.5,28.3,28.4,26.4,9.6,6.9,7.1,4.7,,1
2025-10-30 06:39:00,56.5,446.8895,570.2,2.0500000000000025,2.3,1.9499999999999993,30.6,28.3,28.4,26.4,9.6,6.8,7.1,4.7,,1
2025-10-30 06:42:00,56.65,447.6273,570.3000000000001,1.950000000000001,2.3,2.0500000000000007,30.4,28.3,28.4,26.4,9.6,6.8,7.1,4.7,,1
2025-10-30 06:45:00,56.65,450.5787,570.3000000000001,2.0500000000000025,2.35,1.9499999999999993,30.6,28.3,28.4,26.4,9.6,6.9,7.1,4.7,,1
2025-10-30 06:48:00,56.75,454.2679,570.4000000000001,2.0500000000000025,2.35,2.0,30.6,28.3,28.4,26.4,9.6,6.9,7.1,4.7,,1
2025-10-30 06:51:00,56.7,456.7274,570.4000000000001,2.0500000000000025,2.3000000000000003,1.9499999999999993,30.6,28.3,28.4,26.4,9.6,6.9,7.1,4.8,,1
2025-10-30 06:54:00,56.7,456.4815,570.5,2.0000000000000018,2.35,2.0,30.5,28.3,28.4,26.4,9.6,6.9,7.1,4.7,,1
2025-10-30 06:57:00,56.75,457.9572,570.5,2.0000000000000018,2.3000000000000003,2.0,30.6,28.2,28.4,26.4,9.6,6.9,7.1,4.8,,1
2025-10-30 07:00:00,56.85,458.4491,570.6,2.1000000000000014,2.3000000000000003,1.950000000000001,30.7,28.3,28.4,26.4,9.6,6.9,7.1,4.8,,1
2025-10-30 07:03:00,56.900000000000006,460.1707,570.6,2.0000000000000018,2.25,2.0500000000000007,30.5,28.3,28.4,26.4,9.6,6.9,7.2,4.8,,1
2025-10-30 07:06:00,57.05,465.3356,570.7,2.0500000000000025,2.3,2.0500000000000007,30.6,28.3,28.4,26.4,9.6,7.0,7.2,4.8,,1
2025-10-30 07:09:00,57.15,470.0087,570.7,2.0500000000000007,2.2499999999999996,2.0000000000000018,30.6,28.4,28.5,26.4,9.6,7.0,7.2,4.9,,1
2025-10-30 07:12:00,57.099999999999994,469.0249,570.8000000000001,2.0500000000000025,2.25,2.0,30.6,28.3,28.4,26.4,9.6,6.9,7.2,4.8,,1
2025-10-30 07:15:00,57.0,469.0249,570.8000000000001,2.0500000000000025,2.1999999999999997,2.0,30.6,28.3,28.4,26.4,9.6,6.9,7.2,4.9,,1
2025-10-30 07:18:00,57.0,468.533,570.9000000000001,2.0500000000000025,2.25,2.0500000000000007,30.6,28.3,28.4,26.4,9.6,6.9,7.2,4.8,,1
2025-10-30 07:21:00,57.15,469.0249,570.9000000000001,2.0500000000000025,2.3,2.0,30.6,28.3,28.4,26.4,9.6,7.0,7.2,4.8,,1
2025-10-30 07:24:00,57.15,472.7141,571.0,2.0500000000000025,2.3,1.9499999999999993,30.6,28.3,28.4,26.4,9.6,7.0,7.2,4.8,,1
2025-10-30 07:27:00,57.099999999999994,474.9276,571.0,2.0500000000000025,2.3,2.0,30.6,28.3,28.4,26.4,9.6,7.0,7.1,4.9,,1
2025-10-30 07:30:00,57.0,474.6817,571.1,2.0000000000000018,2.2499999999999996,2.0500000000000007,30.6,28.3,28.5,26.4,9.6,7.0,7.2,4.9,,1
2025-10-30 07:33:00,57.2,475.9114,571.1,2.0000000000000018,2.2499999999999996,2.0500000000000007,30.5,28.3,28.4,26.4,9.6,7.0,7.2,4.9,,1
2025-10-30 07:36:00,57.3,475.6655,571.2,2.0000000000000018,2.2499999999999996,2.0500000000000007,30.5,28.3,28.4,26.4,9.6,7.0,7.2,4.9,,1
2025-10-30 07:39:00,57.25,477.1412,571.2,2.0500000000000025,2.2499999999999996,2.0500000000000007,30.6,28.3,28.4,26.4,9.6,7.0,7.2,4.9,,1
2025-10-30 07:42:00,57.15,477.6331,571.3000000000001,2.0999999999999996,2.2499999999999996,2.0000000000000018,30.7,28.4,28.5,26.4,9.6,7.0,7.2,4.9,,1
2025-10-30 07:45:00,57.3,480.8304,571.3000000000001,2.0999999999999996,2.1999999999999997,2.049999999999999,30.7,28.4,28.5,26.4,9.6,7.0,7.3,4.9,,1
2025-10-30 07:48:00,57.3,483.2899,571.4000000000001,2.0500000000000025,2.2499999999999996,2.0500000000000007,30.6,28.3,28.4,26.4,9.6,7.0,7.2,4.9,,1
2025-10-30 07:51:00,57.35,484.2737,571.4000000000001,2.0000000000000018,2.2499999999999996,2.1000000000000014,30.5,28.3,28.4,26.4,9.6,7.0,7.2,4.9,,1
2025-10-30 07:54:00,57.5,483.7818,571.5,2.0500000000000025,2.2499999999999996,2.0500000000000007,30.6,28.3,28.4,26.4,9.6,7.0,7.2,4.9,,1
2025-10-30 07:57:00,57.2,485.7494,571.5,2.0500000000000025,2.2499999999999996,2.0500000000000007,30.6,28.3,28.4,26.4,9.6,7.0,7.2,4.9,,1
2025-10-30 08:00:00,57.400000000000006,485.0116,571.6,2.0500000000000025,2.15,2.0500000000000007,30.6,28.3,28.4,26.4,9.6,7.0,7.3,5.0,,1
2025-10-30 08:03:00,57.5,485.0116,571.6,2.0500000000000007,2.15,2.099999999999998,30.6,28.4,28.5,26.4,9.6,7.0,7.3,5.0,,1
2025-10-30 08:06:00,57.900000000000006,485.5035,571.7,2.0500000000000007,2.2499999999999996,2.0500000000000007,30.6,28.4,28.5,26.4,9.6,7.1,7.3,4.9,,1
2025-10-30 08:09:00,57.8,484.5197,571.7,2.0999999999999996,2.1999999999999997,2.049999999999999,30.7,28.4,28.5,26.4,9.6,7.1,7.3,5.0,,1
2025-10-30 08:12:00,57.8,483.7818,571.8000000000001,2.0999999999999996,2.1999999999999997,2.049999999999999,30.7,28.4,28.5,26.4,9.6,7.1,7.3,5.0,,1
2025-10-30 08:15:00,58.6,482.5521,571.8000000000001,2.1500000000000004,2.2999999999999994,2.0999999999999996,30.8,28.5,28.6,26.4,9.7,7.1,7.3,4.9,,1
2025-10-30 08:18:00,58.55,480.8304,571.9000000000001,2.0999999999999996,2.3499999999999996,2.0999999999999996,30.8,28.4,28.6,26.4,9.7,7.1,7.3,4.8,,1
2025-10-30 08:21:00,58.599999999999994,482.0602,571.9000000000001,2.1500000000000004,2.2999999999999994,2.0999999999999996,30.8,28.5,28.6,26.4,9.7,7.1,7.3,4.9,,1
2025-10-30 08:24:00,58.3,478.6169,572.0,2.1500000000000004,2.3499999999999996,2.049999999999999,30.8,28.5,28.6,26.4,9.7,7.1,7.3,4.8,,1
2025-10-30 08:27:00,58.35,480.8304,572.0,2.049999999999999,2.3499999999999996,2.1500000000000004,30.7,28.4,28.6,26.4,9.7,7.1,7.3,4.8,,1
2025-10-30 08:30:00,58.25,471.4844,572.1,2.0999999999999996,2.3499999999999996,2.0999999999999996,30.7,28.4,28.5,26.4,9.6,7.0,7.2,4.7,,1
2025-10-30 08:33:00,57.45,484.5197,572.1,2.1499999999999986,2.1999999999999997,2.049999999999999,30.7,28.4,28.5,26.3,9.6,7.0,7.2,5.0,,1
2025-10-30 08:36:00,57.900000000000006,481.0764,572.2,2.0999999999999996,2.2999999999999994,2.0500000000000007,30.6,28.4,28.5,26.3,9.7,7.1,7.3,4.9,,1
2025-10-30 08:39:00,58.25,478.8629,572.2,2.1999999999999993,2.2999999999999994,2.0999999999999996,30.7,28.5,28.5,26.3,9.7,7.1,7.3,4.9,,1
2025-10-30 08:42:00,57.5,481.0764,572.3000000000001,2.1499999999999986,2.2499999999999996,2.049999999999999,30.7,28.4,28.5,26.3,9.7,7.1,7.3,5.0,,1
2025-10-30 08:45:00,57.45,478.8629,572.3000000000001,2.1499999999999986,2.1999999999999997,2.0999999999999996,30.7,28.4,28.5,26.3,9.6,7.1,7.3,5.0,,1
2025-10-30 08:48:00,57.45,476.1574,572.4000000000001,2.0999999999999996,2.1999999999999997,2.0500000000000007,30.7,28.3,28.5,26.3,9.6,7.0,7.3,4.9,,1
2025-10-30 08:51:00,57.150000000000006,474.4358,572.4000000000001,2.1499999999999986,2.2499999999999996,2.0000000000000018,30.7,28.4,28.5,26.3,9.6,7.0,7.2,4.9,,1
2025-10-30 08:54:00,57.3,472.7141,572.5,2.1499999999999986,2.3,2.0000000000000018,30.7,28.4,28.5,26.3,9.6,7.0,7.2,4.8,,1
2025-10-30 08:57:00,57.2,470.9925,572.5,2.1499999999999986,2.3,2.049999999999999,30.7,28.4,28.5,26.3,9.6,7.0,7.2,4.8,,1
2025-10-30 09:00:00,57.0,473.206,572.6,2.1499999999999986,2.1999999999999997,2.049999999999999,30.7,28.4,28.5,26.3,9.6,7.0,7.3,4.9,,1
2025-10-30 09:03:00,57.7,495.5874,572.6,2.1499999999999986,2.1999999999999997,2.049999999999999,30.7,28.4,28.5,26.3,9.6,7.0,7.3,4.9,,1
2025-10-30 09:06:00,58.55,500.7523,572.7,2.3000000000000007,2.1999999999999997,1.9999999999999982,31.0,28.6,28.7,26.3,9.5,7.1,7.3,4.9,,1
2025-10-30 09:09:00,58.55,497.8009,572.7,2.25,2.1999999999999997,2.049999999999999,30.9,28.6,28.7,26.3,9.5,7.1,7.3,4.9,,1
2025-10-30 09:12:00,58.55,498.0469,572.8000000000001,2.2499999999999982,2.1999999999999997,2.0999999999999996,30.9,28.5,28.6,26.3,9.5,7.1,7.3,4.9,,1
2025-10-30 09:15:00,58.7,499.5226,572.8000000000001,2.2499999999999982,2.1999999999999997,2.0999999999999996,30.9,28.5,28.6,26.3,9.5,7.1,7.3,4.9,,1
2025-10-30 09:18:00,58.55,499.7685,572.9000000000001,2.2499999999999982,2.1999999999999997,2.0999999999999996,30.9,28.5,28.6,26.3,9.5,7.1,7.3,4.9,,1
2025-10-30 09:21:00,58.55,499.7685,572.9000000000001,2.2499999999999982,2.1999999999999997,2.0999999999999996,30.9,28.5,28.6,26.3,9.5,7.1,7.3,4.9,,1
2025-10-30 09:24:00,58.7,500.7523,573.0,2.2499999999999982,2.2499999999999996,2.0999999999999996,30.9,28.5,28.6,26.3,9.6,7.1,7.3,4.9,,1
2025-10-30 09:27:00,58.75,500.7523,573.0,2.1999999999999993,2.2499999999999996,2.1499999999999986,30.8,28.5,28.6,26.3,9.6,7.1,7.3,4.9,,1
2025-10-30 09:30:00,58.7,500.9983,573.1,2.1999999999999993,2.1999999999999997,2.0999999999999996,30.8,28.5,28.6,26.3,9.5,7.1,7.3,4.9,,1
2025-10-30 09:33:00,58.75,500.2604,573.1,2.1999999999999993,2.2499999999999996,2.1499999999999986,30.8,28.5,28.6,26.3,9.6,7.1,7.3,4.9,,1
2025-10-30 09:36:00,58.65,497.309,573.2,2.25,2.1999999999999993,2.0999999999999996,31.0,28.5,28.7,26.3,9.6,7.1,7.4,4.9,,1
2025-10-30 09:39:00,58.7,495.5874,573.2,2.25,2.1999999999999993,2.0999999999999996,31.0,28.5,28.7,26.3,9.6,7.1,7.4,4.9,,1
2025-10-30 09:42:00,58.599999999999994,496.8171,573.3000000000001,2.1999999999999993,2.1999999999999993,2.1500000000000004,30.9,28.5,28.7,26.3,9.6,7.1,7.4,4.9,,1
2025-10-30 09:45:00,58.599999999999994,496.0793,573.3000000000001,2.1999999999999993,2.3,2.0999999999999996,30.8,28.5,28.6,26.3,9.6,7.1,7.3,4.8,,1
2025-10-30 09:48:00,58.7,493.3738,573.4000000000001,2.1999999999999993,2.2499999999999996,2.049999999999999,30.8,28.5,28.6,26.3,9.6,7.1,7.3,4.9,,1
2025-10-30 09:51:00,58.599999999999994,489.4387,573.4000000000001,2.1999999999999993,2.3,2.049999999999999,30.8,28.5,28.6,26.3,9.6,7.1,7.3,4.8,,1
2025-10-30 09:54:00,58.55,484.7656,573.5,2.1499999999999986,2.3,2.0999999999999996,30.8,28.4,28.6,26.3,9.6,7.1,7.3,4.8,,1
2025-10-30 09:57:00,58.5,483.2899,573.5,2.1999999999999993,2.3,2.049999999999999,30.8,28.5,28.6,26.3,9.6,7.1,7.3,4.8,,1
2025-10-30 10:00:00,58.55,484.7656,573.6,2.1499999999999986,2.3,2.0999999999999996,30.8,28.4,28.6,26.3,9.6,7.1,7.3,4.8,,1
2025-10-30 10:03:00,58.55,485.7494,573.6,2.1499999999999986,2.3,2.0999999999999996,30.8,28.4,28.6,26.3,9.6,7.1,7.3,4.8,,1
2025-10-30 10:06:00,58.5,485.5035,573.7,2.1999999999999993,2.3,2.049999999999999,30.8,28.5,28.6,26.3,9.6,7.1,7.3,4.8,,1
2025-10-30 10:09:00,58.5,484.5197,573.7,2.2499999999999982,2.3,2.0500000000000007,30.9,28.5,28.6,26.3,9.6,7.1,7.3,4.8,,1
2025-10-30 10:12:00,58.35,482.0602,573.8000000000001,2.1999999999999993,2.3,2.0999999999999996,30.8,28.5,28.6,26.3,9.6,7.1,7.3,4.8,,1
2025-10-30 10:15:00,58.35,483.044,573.8000000000001,2.1499999999999986,2.3,2.1500000000000004,30.8,28.4,28.6,26.3,9.6,7.1,7.3,4.8,,1
2025-10-30 10:18:00,58.599999999999994,483.7818,573.9000000000001,2.1499999999999986,2.3,2.0999999999999996,30.8,28.4,28.6,26.3,9.6,7.1,7.3,4.8,,1
2025-10-30 10:21:00,58.55,487.2251,573.9000000000001,2.1499999999999986,2.3,2.0999999999999996,30.8,28.4,28.6,26.3,9.6,7.1,7.3,4.8,,1
2025-10-30 10:24:00,58.45,485.5035,574.0,2.1499999999999986,2.3,2.0999999999999996,30.8,28.4,28.6,26.3,9.6,7.1,7.3,4.8,,1
2025-10-30 10:27:00,58.35,483.7818,574.0,2.1499999999999986,2.25,2.0999999999999996,30.8,28.4,28.6,26.3,9.6,7.0,7.3,4.8,,1
2025-10-30 10:30:00,58.25,484.2737,574.1,2.099999999999998,2.3,2.1500000000000004,30.7,28.4,28.6,26.3,9.5,7.0,7.2,4.7,,1
2025-10-30 10:33:00,58.45,485.0116,574.1,2.1999999999999993,2.3499999999999996,2.0999999999999996,30.8,28.4,28.5,26.3,9.6,7.0,7.2,4.7,,1
2025-10-30 10:36:00,58.45,487.963,574.2,2.1499999999999986,2.25,2.1500000000000004,30.8,28.4,28.6,26.3,9.6,7.0,7.3,4.8,,1
2025-10-30 10:39:00,58.599999999999994,490.9144,574.2,2.2499999999999982,2.3,2.0500000000000007,30.9,28.5,28.6,26.3,9.6,7.1,7.3,4.8,,1
2025-10-30 10:42:00,58.5,491.6522,574.3000000000001,2.1999999999999993,2.3,2.0999999999999996,30.8,28.4,28.6,26.2,9.6,7.1,7.3,4.8,,1
2025-10-30 10:45:00,58.55,490.9144,574.3000000000001,2.1999999999999993,2.3,2.0999999999999996,30.8,28.4,28.6,26.2,9.6,7.1,7.3,4.8,,1
2025-10-30 10:48:00,58.599999999999994,488.7008,574.4000000000001,2.25,2.3,2.0999999999999996,30.8,28.4,28.5,26.2,9.6,7.1,7.3,4.8,,1
2025-10-30 10:51:00,58.5,489.1927,574.4000000000001,2.1999999999999993,2.3,2.0999999999999996,30.8,28.4,28.6,26.2,9.6,7.1,7.3,4.8,,1
2025-10-30 10:54:00,58.65,492.1441,574.5,2.1499999999999986,2.3,2.1500000000000004,30.7,28.4,28.6,26.2,9.6,7.1,7.3,4.8,,1
2025-10-30 10:57:00,58.7,491.1603,574.5,2.25,2.3,2.0999999999999996,30.8,28.4,28.5,26.2,9.6,7.1,7.3,4.8,,1
2025-10-30 11:00:00,58.7,493.1279,574.6,2.1999999999999993,2.3,2.0999999999999996,30.8,28.4,28.6,26.2,9.6,7.1,7.3,4.8,,1
2025-10-30 11:03:00,58.599999999999994,494.6036,574.6,2.1999999999999993,2.3,2.0999999999999996,30.8,28.4,28.6,26.2,9.6,7.1,7.3,4.8,,1
2025-10-30 11:06:00,58.55,491.6522,574.7,2.299999999999999,2.3,2.0500000000000007,30.9,28.5,28.6,26.2,9.6,7.1,7.3,4.8,,1
2025-10-30 11:09:00,58.75,492.1441,574.7,2.25,2.2499999999999996,2.0999999999999996,30.8,28.4,28.5,26.2,9.6,7.1,7.3,4.9,,1
2025-10-30 11:12:00,58.75,493.1279,574.8000000000001,2.299999999999999,2.1999999999999993,2.0,30.9,28.5,28.6,26.2,9.6,7.1,7.4,4.9,,1
2025-10-30 11:15:00,58.85,494.6036,574.8000000000001,2.25,2.2999999999999994,2.0999999999999996,30.8,28.5,28.6,26.2,9.7,7.2,7.4,4.9,,1
2025-10-30 11:18:00,58.85,496.8171,574.9000000000001,2.25,2.2999999999999994,2.0999999999999996,30.8,28.5,28.6,26.2,9.7,7.2,7.4,4.9,,1
2025-10-30 11:21:00,58.85,496.5712,574.9000000000001,2.1999999999999993,2.2999999999999994,2.1500000000000004,30.8,28.4,28.6,26.2,9.7,7.2,7.4,4.9,,1
2025-10-30 11:24:00,58.85,499.0307,575.0,2.1499999999999986,2.2999999999999994,2.1500000000000004,30.8,28.4,28.6,26.3,9.7,7.2,7.4,4.9,,1
2025-10-30 11:27:00,58.95,495.5874,575.0,2.299999999999999,2.1999999999999997,2.0999999999999996,30.9,28.5,28.6,26.2,9.7,7.2,7.5,5.0,,1
2025-10-30 11:30:00,59.25,497.0631,575.1,2.25,2.1999999999999997,2.1999999999999993,30.8,28.5,28.6,26.2,9.7,7.2,7.5,5.0,,1
2025-10-30 11:33:00,59.45,495.8333,575.1,2.2499999999999982,2.35,2.0999999999999996,30.9,28.5,28.6,26.3,9.8,7.3,7.5,4.9,,1
2025-10-30 11:36:00,59.75,496.8171,575.2,2.3000000000000007,2.35,2.1500000000000004,31.0,28.5,28.7,26.2,9.8,7.2,7.4,4.9,,1
2025-10-30 11:39:00,59.85,498.5388,575.2,2.299999999999999,2.35,2.1500000000000004,30.9,28.5,28.6,26.2,9.8,7.2,7.4,4.9,,1
2025-10-30 11:42:00,59.75,498.5388,575.3000000000001,2.3000000000000007,2.3000000000000003,2.200000000000001,31.0,28.5,28.7,26.2,9.8,7.2,7.5,4.9,,1
2025-10-30 11:45:00,59.75,498.5388,575.3000000000001,2.2499999999999982,2.3000000000000003,2.1500000000000004,30.9,28.5,28.6,26.3,9.8,7.2,7.5,4.9,,1
2025-10-30 11:48:00,59.85,491.6522,575.4000000000001,2.299999999999999,2.35,2.1500000000000004,30.9,28.5,28.6,26.2,9.8,7.3,7.5,4.9,,1
2025-10-30 11:51:00,60.15,498.5388,575.4000000000001,2.299999999999999,2.35,2.2500000000000018,30.9,28.5,28.6,26.2,9.8,7.3,7.5,4.9,,1
2025-10-30 11:54:00,60.25,498.0469,575.5,2.1999999999999993,2.35,2.2500000000000018,30.9,28.5,28.7,26.3,9.8,7.3,7.5,4.9,,1
2025-10-30 11:57:00,60.25,496.8171,575.5,2.25,2.35,2.1500000000000004,30.9,28.6,28.7,26.3,9.8,7.3,7.5,4.9,,1
2025-10-30 12:00:00,60.05,497.309,575.6,2.2499999999999982,2.4,2.200000000000001,30.9,28.5,28.6,26.3,9.8,7.3,7.4,4.9,,1
2025-10-30 12:03:00,60.05,496.8171,575.6,2.3000000000000007,2.35,2.1500000000000004,31.0,28.6,28.7,26.3,9.8,7.3,7.5,4.9,,1
2025-10-30 12:06:00,60.25,497.8009,575.7,2.3000000000000007,2.35,2.200000000000001,31.0,28.6,28.7,26.3,9.8,7.3,7.5,4.9,,1
2025-10-30 12:09:00,60.25,496.8171,575.7,2.25,2.4,2.200000000000001,31.0,28.5,28.7,26.3,9.9,7.3,7.5,4.9,,1
2025-10-30 12:12:00,60.85,497.0631,575.8000000000001,2.3500000000000014,2.4,2.1500000000000004,31.1,28.6,28.7,26.3,9.9,7.3,7.5,4.9,,1
2025-10-30 12:15:00,60.75,494.6036,575.8000000000001,2.3500000000000014,2.4,2.1500000000000004,31.1,28.6,28.7,26.3,9.9,7.3,7.5,4.9,,1
2025-10-30 12:18:00,60.65,493.3738,575.9000000000001,2.3000000000000007,2.3000000000000003,2.1500000000000004,31.0,28.6,28.7,26.3,9.8,7.2,7.5,4.9,,1
2025-10-30 12:21:00,60.65,490.9144,575.9000000000001,2.3000000000000007,2.3000000000000003,2.1500000000000004,31.0,28.6,28.7,26.3,9.8,7.2,7.5,4.9,,1
2025-10-30 12:24:00,60.65,490.6684,576.0,2.3000000000000007,2.4000000000000004,2.1500000000000004,31.0,28.6,28.7,26.3,9.8,7.2,7.4,4.8,,1
2025-10-30 12:27:00,60.75,493.3738,576.0,2.3000000000000007,2.4,2.200000000000001,31.0,28.6,28.7,26.3,9.9,7.3,7.5,4.9,,1
2025-10-30 12:30:00,60.85,494.1117,576.1,2.3500000000000014,2.4,2.1500000000000004,31.1,28.6,28.7,26.3,9.9,7.3,7.5,4.9,,1
2025-10-30 12:33:00,60.65,497.0631,576.1,2.3499999999999996,2.4,2.1999999999999975,31.2,28.6,28.8,26.3,9.9,7.3,7.5,4.9,,1
2025-10-30 12:36:00,60.75,495.8333,576.2,2.3500000000000014,2.4,2.1500000000000004,31.1,28.6,28.7,26.3,9.9,7.3,7.5,4.9,,1
2025-10-30 12:39:00,60.8,494.1117,576.2,2.3000000000000007,2.4,2.200000000000001,31.0,28.6,28.7,26.3,9.9,7.3,7.5,4.9,,1
2025-10-30 12:42:00,60.65,493.1279,576.3000000000001,2.3499999999999996,2.4,2.1999999999999975,31.2,28.6,28.8,26.3,9.9,7.3,7.5,4.9,,1
2025-10-30 12:45:00,60.55,494.3576,576.3000000000001,2.3499999999999996,2.35,2.1999999999999975,31.1,28.7,28.8,26.3,9.8,7.3,7.5,4.9,,1
2025-10-30 12:48:00,60.65,495.3414,576.4000000000001,2.3000000000000007,2.35,2.200000000000001,31.0,28.6,28.7,26.3,9.8,7.2,7.4,4.9,,1
2025-10-30 12:51:00,60.65,495.8333,576.4000000000001,2.3000000000000007,2.4000000000000004,2.200000000000001,31.0,28.6,28.7,26.3,9.8,7.2,7.4,4.8,,1
2025-10-30 12:54:00,60.65,493.6198,576.5,2.3000000000000007,2.3500000000000005,2.200000000000001,31.0,28.6,28.7,26.3,9.8,7.2,7.5,4.8,,1
2025-10-30 12:57:00,60.55,491.1603,576.5,2.3000000000000007,2.4000000000000004,2.1500000000000004,31.0,28.6,28.7,26.3,9.8,7.2,7.4,4.8,,1
2025-10-30 13:00:00,60.599999999999994,490.4225,576.6,2.3000000000000007,2.4000000000000004,2.1500000000000004,31.0,28.6,28.7,26.3,9.8,7.2,7.4,4.8,,1
2025-10-30 13:03:00,60.55,489.9306,576.6,2.3499999999999996,2.4000000000000004,2.1000000000000014,31.1,28.7,28.8,26.3,9.8,7.2,7.4,4.8,,1
2025-10-30 13:06:00,60.55,490.6684,576.7,2.3000000000000007,2.4000000000000004,2.1500000000000004,31.0,28.6,28.7,26.3,9.8,7.2,7.4,4.8,,1
2025-10-30 13:09:00,60.45,489.9306,576.7,2.3000000000000007,2.4000000000000004,2.200000000000001,31.0,28.6,28.7,26.3,9.8,7.2,7.4,4.8,,1
2025-10-30 13:12:00,60.45,489.9306,576.8000000000001,2.3000000000000007,2.4000000000000004,2.1500000000000004,31.1,28.6,28.8,26.3,9.8,7.2,7.4,4.8,,1
2025-10-30 13:15:00,60.45,489.9306,576.8000000000001,2.3000000000000007,2.4000000000000004,2.200000000000001,31.0,28.6,28.7,26.3,9.8,7.2,7.4,4.8,,1
2025-10-30 13:18:00,60.599999999999994,488.4549,576.9000000000001,2.3500000000000014,2.3500000000000005,2.1500000000000004,31.1,28.6,28.7,26.3,9.8,7.2,7.5,4.8,,1
2025-10-30 13:21:00,60.55,490.6684,576.9000000000001,2.3000000000000007,2.35,2.1999999999999993,31.1,28.6,28.8,26.3,9.9,7.2,7.5,4.9,,1
2025-10-30 13:24:00,60.65,493.1279,577.0,2.3500000000000014,2.4,2.1999999999999993,31.1,28.6,28.7,26.3,9.9,7.3,7.5,4.9,,1
2025-10-30 13:27:00,60.65,494.8495,577.0,2.3500000000000014,2.4,2.1999999999999993,31.1,28.6,28.7,26.3,9.9,7.3,7.5,4.9,,1
2025-10-30 13:30:00,60.65,490.4225,577.1,2.3000000000000007,2.4,2.25,31.0,28.6,28.7,26.3,9.9,7.3,7.5,4.9,,1
2025-10-30 13:33:00,60.65,494.6036,577.1,2.3500000000000014,2.4,2.1999999999999993,31.1,28.6,28.7,26.3,9.9,7.3,7.5,4.9,,1
2025-10-30 13:36:00,60.65,493.6198,577.2,2.3000000000000007,2.4,2.25,31.0,28.6,28.7,26.3,9.9,7.3,7.5,4.9,,1
2025-10-30 13:39:00,60.65,493.1279,577.2,2.3000000000000007,2.4,2.25,31.0,28.6,28.7,26.3,9.9,7.3,7.5,4.9,,1
2025-10-30 13:42:00,60.85,497.8009,577.3000000000001,2.3499999999999996,2.35,2.2499999999999982,31.1,28.7,28.8,26.3,9.9,7.3,7.5,5.0,,1
2025-10-30 13:45:00,61.25,499.5226,577.3000000000001,2.3499999999999996,2.4,2.1999999999999975,31.1,28.7,28.8,26.3,9.9,7.3,7.5,4.9,,1
2025-10-30 13:48:00,61.15,494.6036,577.4000000000001,2.3999999999999986,2.4,2.25,31.2,28.7,28.8,26.3,9.9,7.3,7.5,4.9,,1
2025-10-30 13:51:00,61.35,499.5226,577.4000000000001,2.3499999999999996,2.4,2.1999999999999975,31.2,28.6,28.8,26.3,9.9,7.3,7.5,4.9,,1
2025-10-30 13:54:00,61.25,499.0307,577.5,2.3499999999999996,2.4,2.1999999999999975,31.1,28.7,28.8,26.3,9.9,7.3,7.5,4.9,,1
2025-10-30 13:57:00,61.05,502.228,577.5,1.9000000000000004,2.45,2.599999999999998,30.2,28.1,28.2,26.3,9.9,7.2,7.4,4.8,,1
2025-10-30 14:00:00,61.55,510.3443,577.6,2.3499999999999996,2.35,2.2499999999999982,31.2,28.6,28.8,26.3,9.9,7.3,7.6,4.9,,1
2025-10-30 14:03:00,63.05,522.6418,577.6,2.1500000000000004,2.4,2.1500000000000004,30.6,28.5,28.5,26.3,9.9,7.3,7.5,4.9,,1
2025-10-30 14:06:00,62.599999999999994,519.1985,577.7,1.8499999999999996,2.4000000000000004,2.4000000000000004,30.1,28.2,28.3,26.3,9.9,7.2,7.5,4.8,,1
2025-10-30 14:09:00,62.35,518.9525,577.7,1.8999999999999986,2.5,2.3000000000000007,30.2,28.2,28.3,26.3,10.0,7.3,7.5,4.8,,1
2025-10-30 14:12:00,62.35,519.4445,577.8000000000001,1.9499999999999993,2.45,2.25,30.3,28.2,28.3,26.3,9.9,7.3,7.5,4.8,,1
2025-10-30 14:15:00,62.2,517.9688,577.8000000000001,1.8499999999999996,2.5,2.3499999999999996,30.2,28.1,28.3,26.3,10.0,7.3,7.5,4.8,,1
2025-10-30 14:18:00,62.35,517.9688,577.9000000000001,1.8499999999999996,2.4499999999999997,2.3499999999999996,30.2,28.1,28.3,26.3,10.0,7.3,7.5,4.9,,1
2025-10-30 14:21:00,62.55,520.1823,577.9000000000001,1.8999999999999986,2.5,2.3000000000000007,30.2,28.2,28.3,26.3,10.0,7.3,7.5,4.8,,1
2025-10-30 14:24:00,62.35,519.4445,578.0,1.8999999999999986,2.5,2.3000000000000007,30.2,28.2,28.3,26.3,10.0,7.3,7.5,4.8,,1
2025-10-30 14:27:00,62.45,521.658,578.0,1.8999999999999986,2.55,2.3000000000000007,30.2,28.2,28.3,26.3,10.0,7.3,7.5,4.7,,1
2025-10-30 14:30:00,62.5,523.8715,578.1,1.9000000000000004,2.55,2.3000000000000007,30.3,28.2,28.3,26.4,10.0,7.3,7.5,4.7,,1
2025-10-30 14:33:00,62.35,520.4282,578.1,1.9000000000000004,2.45,2.3000000000000007,30.3,28.2,28.3,26.4,10.0,7.4,7.6,4.9,,1
2025-10-30 14:36:00,62.75,528.0527,578.2,1.9000000000000004,2.45,2.3000000000000007,30.3,28.2,28.3,26.4,10.0,7.4,7.6,4.9,,1
2025-10-30 14:39:00,63.2,542.3177,578.2,1.8499999999999996,2.35,2.400000000000002,30.2,28.2,28.3,26.4,10.0,7.4,7.7,5.0,,1
2025-10-30 14:42:00,64.4,576.5046,578.3000000000001,1.950000000000001,2.35,2.3999999999999986,30.4,28.3,28.4,26.4,10.0,7.5,7.7,5.1,,1
2025-10-30 14:45:00,66.0,560.7639,578.3000000000001,1.9000000000000004,2.6000000000000005,2.549999999999999,30.4,28.3,28.5,26.4,10.0,7.4,7.6,4.6,,1
2025-10-30 14:48:00,65.7,554.6152,578.4000000000001,1.950000000000001,2.5500000000000003,2.5,30.4,28.3,28.4,26.4,10.0,7.3,7.6,4.6,,1
2025-10-30 14:51:00,65.6,548.4664,578.4000000000001,2.0,2.55,2.450000000000001,30.5,28.4,28.5,26.4,10.0,7.3,7.5,4.7,,1
2025-10-30 14:54:00,65.5,550.68,578.5,2.0000000000000018,2.45,2.4499999999999993,30.5,28.3,28.4,26.4,10.0,7.3,7.6,4.8,,1
2025-10-30 14:57:00,65.8,558.0585,578.5,2.0000000000000018,2.6,2.4499999999999993,30.5,28.3,28.4,26.4,10.1,7.4,7.6,4.7,,1
2025-10-30 15:00:00,65.75,560.7639,578.6,2.0000000000000018,2.4499999999999997,2.4499999999999993,30.5,28.3,28.4,26.4,10.1,7.4,7.7,4.9,,1
2025-10-30 15:03:00,65.69999999999999,557.5665,578.6,2.0000000000000018,2.5,2.4499999999999993,30.5,28.3,28.4,26.4,10.1,7.4,7.6,4.9,,1
2025-10-30 15:06:00,65.8,554.8611,578.7,2.0000000000000018,2.6,2.5,30.5,28.3,28.4,26.4,10.1,7.4,7.6,4.7,,1
2025-10-30 15:09:00,65.9,557.0746,578.7,2.0500000000000007,2.5,2.4000000000000004,30.6,28.4,28.5,26.4,10.1,7.4,7.6,4.9,,1
2025-10-30 15:12:00,65.75,559.2882,578.8000000000001,2.0000000000000018,2.5500000000000003,2.4499999999999993,30.6,28.3,28.5,26.4,10.0,7.4,7.6,4.7,,1
2025-10-30 15:15:00,65.55,561.7477,578.8000000000001,2.0500000000000025,2.45,2.3999999999999986,30.6,28.3,28.4,26.4,9.9,7.3,7.5,4.8,,1
2025-10-30 15:18:00,65.44999999999999,564.2072,578.9000000000001,2.0000000000000018,2.45,2.4499999999999993,30.5,28.3,28.4,26.4,9.9,7.3,7.5,4.8,,1
2025-10-30 15:21:00,65.44999999999999,566.1748,578.9000000000001,2.0000000000000018,2.4,2.5,30.5,28.3,28.4,26.4,9.9,7.3,7.5,4.9,,1
2025-10-30 15:24:00,65.6,567.1586,579.0,2.0000000000000018,2.5000000000000004,2.4499999999999993,30.5,28.3,28.4,26.4,10.0,7.4,7.6,4.8,,1
2025-10-30 15:27:00,65.6,545.0231,579.0,1.950000000000001,2.5000000000000004,2.5,30.5,28.3,28.5,26.4,10.0,7.4,7.6,4.8,,1
2025-10-30 15:30:00,66.5,595.6887,579.1,1.950000000000001,2.4,2.5,30.5,28.3,28.5,26.4,10.0,7.5,7.7,5.0,,1
2025-10-30 15:33:00,63.85,576.7506,579.1,1.8500000000000014,2.75,2.549999999999997,30.3,28.1,28.3,26.4,10.0,6.8,7.4,3.9,,1
2025-10-30 15:36:00,65.4,569.3721,579.2,2.0000000000000018,2.3500000000000005,2.4499999999999993,30.5,28.3,28.4,26.4,10.0,7.4,7.6,5.1,,1
2025-10-30 15:39:00,65.6,564.6991,579.2,2.0,2.5000000000000004,2.450000000000001,30.5,28.4,28.5,26.4,10.0,7.4,7.6,4.8,,1
2025-10-30 15:42:00,65.85,564.945,579.3000000000001,1.950000000000001,2.3500000000000005,2.5,30.5,28.3,28.5,26.4,10.0,7.4,7.6,5.1,,1
2025-10-30 15:45:00,66.1,565.4369,579.3000000000001,2.0,2.45,2.5,30.5,28.4,28.5,26.4,10.0,7.4,7.7,4.8,,1
2025-10-30 15:48:00,66.1,560.5179,579.4000000000001,2.0,2.4000000000000004,2.5,30.5,28.4,28.5,26.4,10.0,7.4,7.6,5.0,,1
2025-10-30 15:51:00,66.7,565.4369,579.4000000000001,2.0500000000000007,2.5000000000000004,2.5,30.6,28.4,28.5,26.4,10.0,7.4,7.6,4.8,,1
2025-10-30 15:54:00,66.8,566.6667,579.5,2.0500000000000007,2.5500000000000003,2.5500000000000007,30.6,28.4,28.5,26.4,10.0,7.4,7.6,4.7,,1
2025-10-30 15:57:00,66.65,564.945,579.5,2.0500000000000007,2.45,2.5500000000000007,30.6,28.4,28.5,26.4,10.0,7.4,7.6,4.9,,1
2025-10-30 16:00:00,66.6,566.6667,579.6,2.0500000000000007,2.6500000000000004,2.4499999999999993,30.6,28.4,28.5,26.4,10.0,7.4,7.6,4.5,,1
2025-10-30 16:03:00,66.35,566.1748,579.6,2.0,2.5000000000000004,2.5500000000000007,30.5,28.4,28.5,26.4,10.0,7.4,7.6,4.8,,1
2025-10-30 16:06:00,66.45,567.4045,579.7,2.0500000000000007,2.4000000000000004,2.4499999999999993,30.6,28.4,28.5,26.4,10.0,7.4,7.6,5.0,,1
2025-10-30 16:09:00,66.6,568.1424,579.7,2.0500000000000007,2.6000000000000005,2.5,30.6,28.4,28.5,26.4,10.0,7.4,7.6,4.6,,1
2025-10-30 16:12:00,66.25,565.4369,579.8000000000001,2.0500000000000007,2.5000000000000004,2.5,30.6,28.4,28.5,26.4,10.0,7.4,7.6,4.8,,1
2025-10-30 16:15:00,66.3,563.2234,579.8000000000001,2.0500000000000007,2.5500000000000003,2.4499999999999993,30.6,28.4,28.5,26.4,10.0,7.4,7.6,4.7,,1
2025-10-30 16:18:00,66.0,561.7477,579.9000000000001,2.0500000000000007,2.45,2.4499999999999993,30.6,28.4,28.5,26.4,10.0,7.4,7.6,4.9,,1
2025-10-30 16:21:00,65.95,558.0585,579.9000000000001,2.0,2.45,2.450000000000001,30.5,28.4,28.5,26.4,10.1,7.4,7.6,5.0,,1
2025-10-30 16:24:00,66.0,556.8287,580.0,2.0500000000000007,2.5,2.5,30.6,28.4,28.5,26.4,10.1,7.4,7.6,4.9,,1
2025-10-30 16:27:00,66.1,560.7639,580.0,2.0999999999999996,2.5500000000000003,2.450000000000001,30.7,28.4,28.5,26.4,10.1,7.4,7.6,4.8,,1
2025-10-30 16:30:00,66.25,562.4855,580.1,2.0,2.6500000000000004,2.5,30.6,28.4,28.5,26.5,10.1,7.4,7.6,4.6,,1
2025-10-30 16:33:00,66.6,564.6991,580.1,2.0,2.6,2.5,30.6,28.4,28.5,26.5,10.1,7.4,7.6,4.7,,1
2025-10-30 16:36:00,66.3,563.7153,580.2,1.9499999999999993,2.6,2.5500000000000007,30.6,28.4,28.6,26.5,10.1,7.4,7.6,4.7,,1
2025-10-30 16:39:00,66.3,560.7639,580.2,2.0,2.5500000000000003,2.5,30.6,28.4,28.5,26.5,10.1,7.4,7.6,4.8,,1
2025-10-30 16:42:00,66.3,560.7639,580.3000000000001,1.9499999999999993,2.5500000000000003,2.5,30.6,28.4,28.6,26.5,10.1,7.4,7.6,4.8,,1
2025-10-30 16:45:00,66.3,559.7801,580.3000000000001,2.049999999999999,2.5,2.450000000000001,30.7,28.4,28.5,26.5,10.1,7.4,7.6,4.9,,1
2025-10-30 16:48:00,66.4,560.0261,580.4000000000001,2.0,2.5,2.5,30.6,28.4,28.5,26.5,10.1,7.4,7.6,4.9,,1
2025-10-30 16:51:00,66.4,562.2396,580.4000000000001,1.9499999999999993,2.6,2.5,30.6,28.4,28.6,26.5,10.1,7.4,7.6,4.7,,1
2025-10-30 16:54:00,66.6,561.9937,580.5,2.0,2.5500000000000003,2.5500000000000007,30.6,28.5,28.6,26.5,10.1,7.4,7.6,4.8,,1
2025-10-30 16:57:00,66.55000000000001,563.2234,580.5,2.049999999999999,2.5,2.5000000000000018,30.7,28.5,28.6,26.5,10.1,7.4,7.6,4.9,,1
2025-10-30 17:00:00,66.7,564.6991,580.6,2.0,2.4499999999999997,2.5,30.6,28.5,28.6,26.5,10.1,7.4,7.7,4.9,,1
2025-10-30 17:03:00,66.75,566.6667,580.6,2.049999999999999,2.5500000000000003,2.450000000000001,30.7,28.5,28.6,26.5,10.1,7.4,7.6,4.8,,1
2025-10-30 17:06:00,66.9,564.4531,580.7,2.049999999999999,2.5,2.5000000000000018,30.7,28.5,28.6,26.5,10.1,7.4,7.7,4.8,,1
2025-10-30 17:09:00,66.75,564.945,580.7,2.0,2.5,2.5500000000000007,30.6,28.5,28.6,26.5,10.1,7.4,7.6,4.9,,1
2025-10-30 17:12:00,66.7,564.6991,580.8000000000001,2.049999999999999,2.6,2.5000000000000018,30.7,28.5,28.6,26.5,10.1,7.4,7.7,4.6,,1
2025-10-30 17:15:00,66.45,565.4369,580.8000000000001,1.9999999999999982,2.55,2.5000000000000018,30.7,28.4,28.6,26.5,10.1,7.4,7.7,4.7,,1
2025-10-30 17:18:00,66.35,563.7153,580.9000000000001,1.9499999999999993,2.4499999999999997,2.5,30.6,28.4,28.6,26.5,10.1,7.4,7.7,4.9,,1
2025-10-30 17:21:00,66.5,562.2396,580.9000000000001,1.9499999999999993,2.5500000000000003,2.5500000000000007,30.6,28.4,28.6,26.5,10.1,7.4,7.6,4.8,,1
2025-10-30 17:24:00,66.3,562.4855,581.0,1.9999999999999982,2.7,2.450000000000001,30.7,28.4,28.6,26.5,10.1,7.4,7.6,4.5,,1
2025-10-30 17:27:00,66.4,563.7153,581.0,2.049999999999999,2.5,2.4000000000000004,30.7,28.5,28.6,26.5,10.1,7.4,7.6,4.9,,1
2025-10-30 17:30:00,66.5,563.7153,581.1,1.9499999999999993,2.5000000000000004,2.5,30.6,28.4,28.6,26.5,10.0,7.4,7.6,4.8,,1
2025-10-30 17:33:00,66.4,563.4694,581.1,1.9499999999999993,2.5500000000000003,2.5,30.6,28.4,28.6,26.5,10.1,7.4,7.6,4.8,,1
2025-10-30 17:36:00,66.6,563.7153,581.2,2.049999999999999,2.5,2.450000000000001,30.8,28.4,28.6,26.5,10.1,7.4,7.6,4.9,,1
2025-10-30 17:39:00,66.5,564.6991,581.2,2.049999999999999,2.6,2.450000000000001,30.7,28.5,28.6,26.5,10.1,7.4,7.6,4.7,,1
2025-10-30 17:42:00,66.4,564.6991,581.3000000000001,2.0,2.5500000000000003,2.5500000000000007,30.6,28.5,28.6,26.5,10.0,7.4,7.6,4.7,,1
2025-10-30 17:45:00,66.6,564.2072,581.3000000000001,2.049999999999999,2.5500000000000003,2.5000000000000018,30.7,28.5,28.6,26.5,10.0,7.4,7.6,4.7,,1
2025-10-30 17:48:00,66.4,563.2234,581.4000000000001,1.9499999999999993,2.5000000000000004,2.5500000000000007,30.6,28.4,28.6,26.5,10.0,7.4,7.6,4.8,,1
2025-10-30 17:51:00,66.5,565.4369,581.4000000000001,2.049999999999999,2.45,2.450000000000001,30.7,28.5,28.6,26.5,10.0,7.4,7.6,4.9,,1
2025-10-30 17:54:00,66.6,569.618,581.5,2.049999999999999,2.5500000000000003,2.5000000000000018,30.7,28.5,28.6,26.5,10.0,7.4,7.6,4.7,,1
2025-10-30 17:57:00,66.5,573.0613,581.5,1.9999999999999982,2.4000000000000004,2.5000000000000018,30.7,28.4,28.6,26.5,10.0,7.4,7.6,5.0,,1
2025-10-30 18:00:00,66.8,573.0613,581.6,2.049999999999999,2.5000000000000004,2.5000000000000018,30.7,28.5,28.6,26.5,10.0,7.4,7.6,4.8,,1
2025-10-30 18:03:00,66.65,572.0775,581.6,2.049999999999999,2.5500000000000003,2.5000000000000018,30.7,28.5,28.6,26.5,10.0,7.4,7.6,4.7,,1
2025-10-30 18:06:00,66.75,571.0938,581.7,2.049999999999999,2.4,2.5000000000000018,30.7,28.5,28.6,26.5,10.0,7.4,7.7,4.9,,1
2025-10-30 18:09:00,66.9,569.864,581.7,2.049999999999999,2.4000000000000004,2.450000000000001,30.7,28.5,28.6,26.5,10.0,7.4,7.6,5.0,,1
2025-10-30 18:12:00,66.65,567.4045,581.8000000000001,2.0,2.5500000000000003,2.5500000000000007,30.6,28.5,28.6,26.5,10.1,7.4,7.6,4.8,,1
2025-10-30 18:15:00,66.55000000000001,566.6667,581.8000000000001,2.049999999999999,2.45,2.450000000000001,30.7,28.5,28.6,26.5,10.0,7.4,7.6,4.9,,1
2025-10-30 18:18:00,66.6,568.1424,581.9000000000001,1.9499999999999993,2.5000000000000004,2.5500000000000007,30.6,28.4,28.6,26.5,10.0,7.4,7.6,4.8,,1
2025-10-30 18:21:00,66.6,570.8478,581.9000000000001,2.049999999999999,2.4000000000000004,2.5000000000000018,30.7,28.5,28.6,26.5,10.0,7.4,7.6,5.0,,1
2025-10-30 18:24:00,66.6,571.5856,582.0,1.9999999999999982,2.5500000000000003,2.5000000000000018,30.7,28.4,28.6,26.5,10.0,7.4,7.6,4.7,,1
2025-10-30 18:27:00,66.6,572.8154,582.0,2.0,2.5500000000000003,2.5,30.6,28.5,28.6,26.5,10.0,7.4,7.6,4.7,,1
2025-10-30 18:30:00,66.6,571.5856,582.1,2.049999999999999,2.5500000000000003,2.450000000000001,30.7,28.5,28.6,26.5,10.0,7.4,7.6,4.7,,1
2025-10-30 18:33:00,66.35,574.537,582.1,2.049999999999999,2.5000000000000004,2.5000000000000018,30.7,28.5,28.6,26.5,10.0,7.4,7.6,4.8,,1
2025-10-30 18:36:00,66.2,575.5208,582.2,2.0,2.5000000000000004,2.5,30.6,28.4,28.5,26.5,10.0,7.4,7.6,4.8,,1
2025-10-30 18:39:00,66.3,577.9803,582.2,2.0,2.4000000000000004,2.4499999999999993,30.6,28.5,28.6,26.5,10.0,7.4,7.6,5.0,,1
2025-10-30 18:42:00,66.80000000000001,579.2101,582.3000000000001,2.049999999999999,2.5000000000000004,2.5000000000000018,30.7,28.5,28.6,26.5,10.0,7.4,7.6,4.8,,1
2025-10-30 18:45:00,67.0,579.702,582.3000000000001,2.049999999999999,2.5500000000000003,2.5000000000000018,30.7,28.5,28.6,26.5,10.0,7.4,7.6,4.7,,1
2025-10-30 18:48:00,67.05,580.6857,582.4000000000001,2.049999999999999,2.4999999999999996,2.5000000000000018,30.7,28.5,28.6,26.5,10.1,7.5,7.7,4.9,,1
2025-10-30 18:51:00,67.2,578.2263,582.4000000000001,2.0999999999999996,2.4999999999999996,2.5000000000000018,30.8,28.5,28.6,26.5,10.1,7.5,7.7,4.9,,1
2025-10-30 18:54:00,67.80000000000001,578.4722,582.5,2.049999999999999,2.35,2.5999999999999996,30.7,28.5,28.6,26.5,10.1,7.4,7.7,5.1,,1
2025-10-30 18:57:00,68.3,579.2101,582.5,2.0500000000000007,2.4,2.549999999999999,30.8,28.5,28.7,26.5,10.1,7.4,7.7,5.0,,1
2025-10-30 19:00:00,68.2,580.6857,582.6,2.0500000000000007,2.6500000000000004,2.5999999999999996,30.8,28.5,28.7,26.5,10.0,7.4,7.6,4.5,,1
2025-10-30 19:03:00,67.9,578.9641,582.6,2.0999999999999996,2.6,2.549999999999999,30.8,28.5,28.6,26.5,10.1,7.4,7.6,4.7,,1
