Timestamp,SP Chiller High Level Status WCC_S_3_4_Motor FLA Loading,SP Chiller Hard-wired Status WCC_SP_3_4_FM_01_FR,SP Chiller High Level Status WCC_S_3_4_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,SP Chiller High Level Status WCC_S_3_4_Condensing Water Return Temperature #1,SP Chiller High Level Status WCC_S_3_4_Condensing Water Return Temperature #2,SP Chiller High Level Status WCC_S_3_4_Condensing Water Supply Temperature #1,SP Chiller High Level Status WCC_S_3_4_Condensing Water Supply Temperature #2,SP Chiller High Level Status WCC_S_3_4_Chilled Water Return Temperature #1,SP Chiller High Level Status WCC_S_3_4_Chilled Water Return Temperature #2,SP Chiller High Level Status WCC_S_3_4_Chilled Water Supply Temperature #1,SP Chiller High Level Status WCC_S_3_4_Chilled Water Supply Temperature #2,SP WCC Power WCC_3_4_Power,cluster_id
2025-10-30 19:06:00,67.85,576.7506,582.7,2.049999999999999,2.5,2.549999999999999,30.7,28.5,28.6,26.5,10.1,7.4,7.6,4.9,,1
2025-10-30 19:09:00,67.85,578.4722,582.7,2.049999999999999,2.5500000000000003,2.5999999999999996,30.7,28.5,28.6,26.5,10.1,7.4,7.6,4.8,,1
2025-10-30 19:12:00,67.85,579.2101,582.8000000000001,2.0999999999999996,2.5000000000000004,2.549999999999999,30.8,28.5,28.6,26.5,10.0,7.4,7.6,4.8,,1
2025-10-30 19:15:00,67.75,579.702,582.8000000000001,2.049999999999999,2.6000000000000005,2.549999999999999,30.7,28.5,28.6,26.5,10.0,7.4,7.6,4.6,,1
2025-10-30 19:18:00,67.45,578.9641,582.9000000000001,2.049999999999999,2.35,2.549999999999999,30.7,28.5,28.6,26.5,10.0,7.3,7.6,5.0,,1
2025-10-30 19:21:00,67.25,577.7344,582.9000000000001,2.049999999999999,2.55,2.5000000000000018,30.7,28.5,28.6,26.5,10.0,7.3,7.5,4.7,,1
2025-10-30 19:24:00,67.30000000000001,571.5856,583.0,1.9499999999999993,2.5,2.6000000000000014,30.6,28.4,28.6,26.5,10.0,7.3,7.5,4.8,,1
2025-10-30 19:27:00,67.1,569.1262,583.0,2.049999999999999,2.5,2.5000000000000018,30.7,28.4,28.5,26.5,9.9,7.3,7.5,4.7,,1
2025-10-30 19:30:00,66.65,568.6343,583.1,2.0500000000000007,2.5,2.5,30.6,28.5,28.5,26.5,9.9,7.3,7.4,4.8,,1
2025-10-30 19:33:00,66.65,567.1586,583.1,2.049999999999999,2.4499999999999997,2.5000000000000018,30.7,28.4,28.5,26.5,9.9,7.3,7.4,4.9,,1
2025-10-30 19:36:00,66.1,564.2072,583.2,2.0,2.5,2.5000000000000018,30.6,28.4,28.5,26.5,9.9,7.2,7.4,4.7,,1
2025-10-30 19:39:00,65.85,563.7153,583.2,1.950000000000001,2.5,2.4499999999999993,30.6,28.3,28.5,26.5,9.9,7.2,7.4,4.7,,1
2025-10-30 19:42:00,65.8,563.2234,583.3000000000001,2.0,2.4,2.450000000000001,30.6,28.4,28.5,26.5,10.0,7.3,7.5,5.0,,1
2025-10-30 19:45:00,63.2,564.2072,583.3000000000001,1.8999999999999986,2.4999999999999996,2.3000000000000025,30.4,28.4,28.5,26.5,10.0,7.6,7.7,4.9,,1
2025-10-30 19:48:00,64.7,564.945,583.4000000000001,1.8499999999999996,2.4,2.4499999999999993,30.4,28.3,28.5,26.5,10.0,7.5,7.7,5.0,,1
2025-10-30 19:51:00,65.85,567.8964,583.4000000000001,1.9000000000000004,2.5000000000000004,2.4499999999999993,30.4,28.3,28.4,26.5,10.0,7.4,7.6,4.8,,1
2025-10-30 19:54:00,66.1,572.3235,583.5,1.9000000000000004,2.4000000000000004,2.5,30.4,28.3,28.4,26.5,10.0,7.4,7.6,5.0,,1
2025-10-30 19:57:00,66.15,575.5208,583.5,1.9000000000000004,2.6000000000000005,2.5,30.4,28.3,28.4,26.5,10.0,7.4,7.6,4.6,,1
2025-10-30 20:00:00,66.4,581.9155,583.6,1.9000000000000004,2.45,2.4999999999999982,30.5,28.3,28.5,26.5,10.0,7.4,7.6,4.9,,1
2025-10-30 20:03:00,66.94999999999999,589.048,583.6,1.9000000000000004,2.5,2.549999999999999,30.4,28.3,28.4,26.5,10.0,7.4,7.7,4.7,,1
2025-10-30 20:06:00,66.9,571.8316,583.7,1.9000000000000004,2.55,2.549999999999999,30.5,28.3,28.5,26.5,10.0,7.5,7.7,4.7,,1
2025-10-30 20:09:00,65.9,551.1719,583.7,1.799999999999999,2.65,2.549999999999999,30.2,28.2,28.3,26.5,10.1,7.3,7.5,4.6,,1
2025-10-30 20:12:00,65.2,529.0364,583.8000000000001,1.799999999999999,2.6999999999999997,2.450000000000003,30.2,28.2,28.3,26.5,10.2,7.3,7.5,4.6,,1
2025-10-30 20:15:00,64.25,509.3605,583.8000000000001,1.7500000000000018,2.6999999999999997,2.4499999999999993,30.1,28.1,28.2,26.5,10.2,7.3,7.5,4.6,,1
2025-10-30 20:18:00,60.45,481.3224,583.9000000000001,1.6500000000000004,2.6,2.200000000000001,29.9,28.1,28.2,26.5,10.2,7.4,7.6,4.8,,1
2025-10-30 20:21:00,59.599999999999994,467.3032,583.9000000000001,1.5999999999999996,2.6,2.1999999999999993,29.8,28.0,28.1,26.5,10.1,7.3,7.6,4.6,,1
2025-10-30 20:24:00,59.0,463.86,584.0,1.6499999999999986,2.55,2.1000000000000014,29.9,28.0,28.1,26.5,10.1,7.3,7.5,4.8,,1
2025-10-30 20:27:00,58.599999999999994,463.614,584.0,1.5999999999999996,2.7499999999999996,2.1500000000000004,29.8,28.0,28.1,26.5,10.1,7.3,7.4,4.5,,1
2025-10-30 20:30:00,55.55,461.6464,584.1,1.5,2.4499999999999997,2.0999999999999996,29.6,28.0,28.1,26.5,10.1,7.6,7.8,5.0,,1
2025-10-30 20:33:00,56.95,458.4491,584.1,1.549999999999999,2.4999999999999996,2.1000000000000014,29.7,28.0,28.1,26.5,10.1,7.5,7.7,4.9,,1
2025-10-30 20:36:00,57.25,459.9248,584.2,1.5999999999999996,2.7,2.0999999999999996,29.8,28.0,28.1,26.5,10.1,7.4,7.6,4.5,,1
2025-10-30 20:39:00,57.35,467.7951,584.2,1.549999999999999,2.45,2.1000000000000014,29.7,28.0,28.1,26.5,10.1,7.4,7.6,5.0,,1
2025-10-30 20:42:00,57.35,472.7141,584.3000000000001,1.549999999999999,2.45,2.1500000000000004,29.7,28.0,28.1,26.5,10.0,7.4,7.6,4.9,,1
2025-10-30 20:45:00,57.6,485.7494,584.3000000000001,1.549999999999999,2.5500000000000003,2.1999999999999993,29.7,28.0,28.1,26.5,10.0,7.4,7.6,4.7,,1
2025-10-30 20:48:00,58.25,493.6198,584.4000000000001,1.6000000000000014,2.5,2.1499999999999986,29.8,28.1,28.2,26.5,10.0,7.4,7.7,4.7,,1
2025-10-30 20:51:00,58.75,498.0469,584.4000000000001,1.6000000000000014,2.5000000000000004,2.1499999999999986,29.8,28.1,28.2,26.5,10.0,7.4,7.6,4.8,,1
2025-10-30 20:54:00,59.349999999999994,503.9496,584.5,1.6500000000000004,2.35,2.200000000000001,29.9,28.1,28.2,26.5,10.0,7.4,7.7,5.0,,1
2025-10-30 20:57:00,60.45,509.3605,584.5,1.75,2.4,2.200000000000001,30.0,28.2,28.2,26.5,10.0,7.4,7.7,4.9,,1
2025-10-30 21:00:00,60.349999999999994,510.5902,584.6,1.700000000000001,2.5500000000000003,2.200000000000001,30.0,28.1,28.2,26.5,10.0,7.4,7.6,4.7,,1
2025-10-30 21:03:00,60.1,509.6065,584.6,1.700000000000001,2.5500000000000003,2.200000000000001,30.0,28.1,28.2,26.5,10.0,7.3,7.6,4.6,,1
2025-10-30 21:06:00,60.05,507.147,584.7,1.700000000000001,2.45,2.200000000000001,30.0,28.1,28.2,26.5,9.9,7.3,7.5,4.8,,1
2025-10-30 21:09:00,59.85,507.8849,584.7,1.700000000000001,2.5,2.200000000000001,30.0,28.1,28.2,26.5,10.0,7.3,7.5,4.8,,1
2025-10-30 21:12:00,59.7,505.6713,584.8000000000001,1.6500000000000004,2.5,2.200000000000001,29.9,28.1,28.2,26.5,9.9,7.3,7.5,4.7,,1
2025-10-30 21:15:00,59.55,505.1794,584.8000000000001,1.6500000000000004,2.6,2.1500000000000004,29.9,28.1,28.2,26.5,9.9,7.3,7.5,4.5,,1
2025-10-30 21:18:00,59.5,502.7199,584.9000000000001,1.5999999999999996,2.45,2.200000000000001,29.9,28.0,28.2,26.5,9.9,7.3,7.5,4.8,,1
2025-10-30 21:21:00,59.15,497.0631,584.9000000000001,1.6499999999999986,2.5000000000000004,2.200000000000001,29.9,28.0,28.1,26.5,9.9,7.2,7.5,4.6,,1
2025-10-30 21:24:00,59.15,491.1603,585.0,1.6499999999999986,2.5,2.200000000000001,29.9,28.0,28.1,26.5,9.9,7.2,7.4,4.7,,1
2025-10-30 21:27:00,58.900000000000006,487.4711,585.0,1.6499999999999986,2.45,2.200000000000001,29.9,28.0,28.1,26.5,9.9,7.2,7.5,4.7,,1
2025-10-30 21:30:00,58.400000000000006,487.963,585.1,1.5999999999999996,2.4,2.1500000000000004,29.8,28.0,28.1,26.5,9.9,7.2,7.4,4.9,,1
2025-10-30 21:33:00,58.599999999999994,485.9954,585.1,1.5999999999999996,2.3000000000000003,2.200000000000001,29.8,28.0,28.1,26.5,9.9,7.2,7.5,5.0,,1
2025-10-30 21:36:00,58.5,486.9792,585.2,1.5999999999999996,2.5,2.200000000000001,29.8,28.0,28.1,26.5,9.9,7.2,7.4,4.7,,1
2025-10-30 21:39:00,57.400000000000006,486.7332,585.2,1.6499999999999986,2.5,2.0,29.9,28.0,28.1,26.5,9.9,7.2,7.4,4.7,,1
2025-10-30 21:42:00,56.65,519.9363,585.3000000000001,1.5,2.2000000000000006,2.0999999999999996,29.6,28.0,28.1,26.5,9.8,7.4,7.7,5.1,,1
2025-10-30 21:45:00,58.5,526.577,585.3000000000001,1.6000000000000014,2.4500000000000006,2.1499999999999986,29.8,28.1,28.2,26.5,9.8,7.4,7.6,4.7,,1
2025-10-30 21:48:00,59.650000000000006,528.0527,585.4000000000001,1.6500000000000004,2.2499999999999996,2.200000000000001,29.9,28.1,28.2,26.5,9.7,7.3,7.5,5.0,,1
2025-10-30 21:51:00,59.75,533.7095,585.4000000000001,1.6500000000000004,2.3,2.200000000000001,29.9,28.1,28.2,26.5,9.7,7.2,7.5,4.8,,1
2025-10-30 21:54:00,59.75,509.6065,585.5,1.6500000000000004,2.3499999999999996,2.200000000000001,29.9,28.1,28.2,26.5,9.7,7.2,7.4,4.8,,1
2025-10-30 21:57:00,58.7,499.7685,585.5,1.5999999999999996,2.4999999999999996,2.1500000000000004,29.9,28.0,28.2,26.5,9.7,7.1,7.3,4.5,,1
2025-10-30 22:00:00,58.2,499.2766,585.6,1.549999999999999,2.3,2.1500000000000004,29.7,28.0,28.1,26.5,9.7,7.0,7.3,4.8,,1
2025-10-30 22:03:00,55.45,485.7494,585.6,1.5,2.2499999999999996,2.0500000000000007,29.6,28.0,28.1,26.5,9.6,7.3,7.5,4.9,,1
2025-10-30 22:06:00,55.25,475.9114,585.7,1.4499999999999993,2.2499999999999996,2.0,29.6,27.9,28.1,26.5,9.6,7.3,7.5,4.9,,1
2025-10-30 22:09:00,54.65,469.0249,585.7,1.4499999999999993,2.2499999999999996,2.0,29.5,27.9,28.0,26.5,9.7,7.2,7.4,5.0,,1
2025-10-30 22:12:00,56.05,462.8762,585.8000000000001,1.5,2.4499999999999997,2.0,29.6,28.0,28.1,26.5,9.7,7.2,7.4,4.6,,1
2025-10-30 22:15:00,57.6,515.0174,585.8000000000001,1.549999999999999,2.2999999999999994,2.1999999999999993,29.7,28.0,28.1,26.5,9.7,7.3,7.5,4.9,,1
2025-10-30 22:18:00,55.65,462.8762,585.9000000000001,1.450000000000001,2.3,2.049999999999999,29.6,27.8,28.0,26.5,9.6,7.0,7.2,4.8,,1
2025-10-30 22:21:00,55.15,451.0706,585.9000000000001,1.450000000000001,2.3999999999999995,2.0,29.5,27.8,27.9,26.5,9.7,7.0,7.2,4.7,,1
2025-10-30 22:24:00,51.65,444.43,586.0,1.3500000000000014,2.3499999999999996,1.799999999999999,29.3,27.8,27.9,26.5,9.7,7.3,7.5,4.8,,1
2025-10-30 22:27:00,54.650000000000006,448.8571,586.0,1.4499999999999993,2.400000000000001,1.8000000000000007,29.4,28.0,28.0,26.5,9.8,7.4,7.6,4.8,,1
2025-10-30 22:30:00,55.4,453.5301,586.1,1.4499999999999993,2.5000000000000004,2.0500000000000007,29.5,27.9,28.0,26.5,9.8,7.2,7.4,4.6,,1
2025-10-30 22:33:00,54.05,460.1707,586.1,1.4499999999999993,2.4000000000000004,1.950000000000001,29.5,27.9,28.0,26.5,9.8,7.2,7.4,4.8,,1
2025-10-30 22:36:00,56.150000000000006,464.5978,586.2,1.4499999999999993,2.5000000000000004,2.1000000000000014,29.5,27.9,28.0,26.5,9.8,7.2,7.4,4.6,,1
2025-10-30 22:39:00,55.900000000000006,461.4005,586.2,1.4499999999999993,2.45,2.1000000000000014,29.5,27.9,28.0,26.5,9.8,7.2,7.4,4.7,,1
2025-10-30 22:42:00,56.05,461.4005,586.3000000000001,1.4499999999999993,2.2500000000000004,2.1500000000000004,29.5,27.9,28.0,26.5,9.8,7.2,7.4,5.1,,1
2025-10-30 22:45:00,55.25,457.7112,586.3000000000001,1.450000000000001,2.35,2.0500000000000007,29.5,27.8,27.9,26.5,9.9,7.2,7.5,4.9,,1
2025-10-30 22:48:00,54.85,446.8895,586.4000000000001,1.450000000000001,2.5,1.9499999999999993,29.5,27.8,27.9,26.5,9.9,7.2,7.4,4.7,,1
2025-10-30 22:51:00,54.95,447.8733,586.4000000000001,1.450000000000001,2.5,2.0,29.5,27.8,27.9,26.5,9.9,7.2,7.4,4.7,,1
2025-10-30 22:54:00,54.85,446.1516,586.5,1.450000000000001,2.35,2.1500000000000004,29.5,27.8,28.0,26.4,9.9,7.2,7.5,4.9,,1
2025-10-30 22:57:00,54.95,446.3976,586.5,1.5000000000000018,2.45,2.0,29.5,27.8,27.9,26.4,9.9,7.2,7.4,4.8,,1
2025-10-30 23:00:00,55.05,447.3813,586.6,1.450000000000001,2.35,2.0,29.4,27.8,27.9,26.4,9.9,7.2,7.4,5.0,,1
2025-10-30 23:03:00,54.45,435.0839,586.6,1.450000000000001,2.5,2.0,29.4,27.8,27.9,26.4,9.9,7.2,7.4,4.7,,1
2025-10-30 23:06:00,56.85,502.7199,586.7,1.6500000000000004,2.3500000000000005,2.25,29.8,28.0,28.1,26.4,9.9,7.4,7.6,5.0,,1
2025-10-30 23:09:00,57.8,508.8687,586.7,1.6500000000000004,2.45,2.1999999999999993,29.8,28.0,28.1,26.4,9.8,7.3,7.5,4.7,,1
2025-10-30 23:12:00,58.05,511.5741,586.8000000000001,1.700000000000001,2.3499999999999996,2.0999999999999996,29.9,28.1,28.2,26.4,9.7,7.3,7.5,4.8,,1
2025-10-30 23:15:00,58.45,511.3281,586.8000000000001,1.6500000000000004,2.2499999999999996,2.1500000000000004,29.9,28.0,28.2,26.4,9.7,7.2,7.5,4.9,,1
2025-10-30 23:18:00,61.85,510.8362,586.9000000000001,2.25,2.4999999999999996,2.2500000000000018,31.0,28.7,28.8,26.4,9.7,7.2,7.4,4.5,,1
2025-10-30 23:21:00,60.55,510.5902,586.9000000000001,2.200000000000001,2.3999999999999995,2.200000000000001,30.9,28.6,28.7,26.4,9.7,7.1,7.4,4.6,,1
2025-10-30 23:24:00,60.150000000000006,514.0336,587.0,2.1000000000000014,2.3999999999999995,2.25,30.8,28.5,28.7,26.4,9.7,7.2,7.4,4.7,,1
2025-10-30 23:27:00,60.150000000000006,516.2471,587.0,2.1500000000000004,2.2999999999999994,2.1999999999999993,30.8,28.5,28.6,26.4,9.7,7.2,7.4,4.9,,1
2025-10-30 23:30:00,60.349999999999994,519.4445,587.1,2.1500000000000004,2.35,2.1999999999999993,30.8,28.5,28.6,26.4,9.8,7.2,7.4,4.9,,1
2025-10-30 23:33:00,60.45,520.6742,587.1,2.1999999999999993,2.3000000000000003,2.1500000000000004,30.9,28.5,28.6,26.4,9.8,7.2,7.4,5.0,,1
2025-10-30 23:36:00,60.55,519.1985,587.2,2.1999999999999993,2.3500000000000005,2.1500000000000004,30.9,28.5,28.6,26.4,9.8,7.2,7.5,4.8,,1
2025-10-30 23:39:00,60.35,514.2795,587.2,2.1999999999999993,2.4000000000000004,2.1500000000000004,30.9,28.5,28.6,26.4,9.8,7.2,7.4,4.8,,1
2025-10-30 23:42:00,60.05,512.066,587.3000000000001,2.1999999999999993,2.3499999999999996,2.200000000000001,30.9,28.5,28.6,26.4,9.7,7.2,7.4,4.8,,1
2025-10-30 23:45:00,60.0,505.4254,587.3000000000001,2.1999999999999993,2.3499999999999996,2.200000000000001,30.9,28.5,28.6,26.4,9.7,7.2,7.4,4.8,,1
2025-10-30 23:48:00,59.900000000000006,505.1794,587.4000000000001,2.1500000000000004,2.2999999999999994,2.1500000000000004,30.8,28.4,28.5,26.4,9.7,7.1,7.4,4.8,,1
2025-10-30 23:51:00,59.7,508.8687,587.4000000000001,2.0999999999999996,2.2999999999999994,2.200000000000001,30.7,28.4,28.5,26.4,9.7,7.1,7.3,4.9,,1
2025-10-30 23:54:00,59.650000000000006,511.3281,587.5,2.1999999999999993,2.3499999999999996,2.0500000000000007,30.9,28.5,28.6,26.4,9.7,7.2,7.4,4.8,,1
2025-10-30 23:57:00,59.650000000000006,515.0174,587.5,2.1999999999999993,2.3499999999999996,2.150000000000002,30.9,28.4,28.5,26.4,9.7,7.2,7.4,4.8,,1
2025-10-31 00:00:00,59.849999999999994,514.5255,587.6,2.1500000000000004,2.2499999999999996,2.1500000000000004,30.8,28.4,28.5,26.4,9.7,7.2,7.4,5.0,,1
2025-10-31 00:03:00,59.75,515.0174,587.6,2.1500000000000004,2.2999999999999994,2.1500000000000004,30.8,28.4,28.5,26.4,9.7,7.2,7.4,4.9,,1
2025-10-31 00:06:00,59.95,513.7876,587.7,2.0999999999999996,2.1499999999999995,2.200000000000001,30.7,28.4,28.5,26.4,9.7,7.1,7.4,5.1,,1
2025-10-31 00:09:00,59.85,512.066,587.7,2.1500000000000004,2.4499999999999997,2.1500000000000004,30.8,28.4,28.5,26.4,9.7,7.1,7.3,4.6,,1
2025-10-31 00:12:00,59.650000000000006,509.1146,587.8000000000001,2.1500000000000004,2.3499999999999996,2.0999999999999996,30.8,28.5,28.6,26.4,9.7,7.1,7.3,4.8,,1
2025-10-31 00:15:00,59.25,507.147,587.8000000000001,2.0999999999999996,2.3999999999999995,2.1500000000000004,30.8,28.4,28.6,26.4,9.7,7.1,7.3,4.7,,1
2025-10-31 00:18:00,58.05,504.1956,587.9000000000001,2.0500000000000025,2.3999999999999995,2.0500000000000007,30.6,28.3,28.4,26.4,9.7,7.1,7.3,4.7,,1
2025-10-31 00:21:00,57.2,503.2118,587.9000000000001,1.9499999999999993,2.35,2.1000000000000014,30.5,28.4,28.6,26.4,9.7,7.4,7.6,4.8,,1
2025-10-31 00:24:00,58.95,505.6713,588.0,2.0500000000000007,2.15,2.1500000000000004,30.6,28.5,28.6,26.4,9.7,7.3,7.6,5.1,,1
2025-10-31 00:27:00,59.849999999999994,510.0984,588.0,2.0500000000000007,2.2499999999999996,2.2499999999999982,30.6,28.5,28.6,26.4,9.7,7.2,7.4,5.0,,1
2025-10-31 00:30:00,59.85,509.1146,588.1,2.0500000000000007,2.4499999999999997,2.2499999999999982,30.6,28.5,28.6,26.4,9.7,7.2,7.4,4.6,,1
2025-10-31 00:33:00,59.400000000000006,507.6389,588.1,2.049999999999999,2.3999999999999995,2.200000000000001,30.7,28.4,28.6,26.4,9.7,7.2,7.4,4.7,,1
2025-10-31 00:36:00,59.35,510.3443,588.2,2.1500000000000004,2.3999999999999995,2.1999999999999993,30.8,28.5,28.6,26.4,9.7,7.2,7.4,4.7,,1
2025-10-31 00:39:00,59.35,510.0984,588.2,2.1500000000000004,2.3,2.1500000000000004,30.8,28.5,28.6,26.4,9.7,7.2,7.5,4.8,,1
2025-10-31 00:42:00,59.400000000000006,510.3443,588.3000000000001,2.1500000000000004,2.3999999999999995,2.0999999999999996,30.8,28.4,28.5,26.4,9.7,7.2,7.4,4.7,,1
2025-10-31 00:45:00,59.35,510.0984,588.3000000000001,2.049999999999999,2.3999999999999995,2.200000000000001,30.7,28.4,28.6,26.4,9.7,7.2,7.4,4.7,,1
2025-10-31 00:48:00,59.05,509.3605,588.4000000000001,2.0999999999999996,2.2499999999999996,2.1500000000000004,30.7,28.4,28.5,26.4,9.6,7.1,7.4,4.8,,1
2025-10-31 00:51:00,58.95,509.6065,588.4000000000001,2.0999999999999996,2.2999999999999994,2.1500000000000004,30.7,28.4,28.5,26.4,9.6,7.1,7.4,4.7,,1
2025-10-31 00:54:00,59.05,507.6389,588.5,2.0999999999999996,2.2499999999999996,2.0999999999999996,30.7,28.4,28.5,26.4,9.6,7.1,7.4,4.8,,1
2025-10-31 00:57:00,59.1,506.6551,588.5,2.0500000000000007,2.3499999999999996,2.1499999999999986,30.6,28.4,28.5,26.4,9.7,7.2,7.4,4.8,,1
2025-10-31 01:00:00,59.0,506.9011,588.6,2.0999999999999996,2.3999999999999995,2.0999999999999996,30.7,28.4,28.5,26.4,9.7,7.2,7.4,4.7,,1
2025-10-31 01:03:00,58.8,509.3605,588.6,2.0500000000000007,2.3499999999999996,2.1499999999999986,30.6,28.4,28.5,26.4,9.7,7.2,7.4,4.8,,1
2025-10-31 01:06:00,59.05,512.8038,588.7,2.0000000000000018,2.2499999999999996,2.2499999999999982,30.5,28.3,28.4,26.4,9.7,7.2,7.4,5.0,,1
2025-10-31 01:09:00,58.95,510.8362,588.7,2.0999999999999996,2.3499999999999996,2.1500000000000004,30.7,28.4,28.5,26.4,9.7,7.2,7.4,4.8,,1
2025-10-31 01:12:00,58.900000000000006,508.1308,588.8000000000001,2.0999999999999996,2.3,2.0999999999999996,30.7,28.4,28.5,26.4,9.6,7.1,7.3,4.8,,1
2025-10-31 01:15:00,58.0,505.6713,588.8000000000001,2.0500000000000025,2.1999999999999997,2.0500000000000007,30.6,28.3,28.4,26.4,9.6,7.1,7.3,5.0,,1
2025-10-31 01:18:00,58.2,506.9011,588.9000000000001,2.1000000000000014,2.3,2.049999999999999,30.7,28.3,28.4,26.4,9.6,7.1,7.3,4.8,,1
2025-10-31 01:21:00,59.1,510.3443,588.9000000000001,2.1500000000000004,2.3499999999999996,2.0999999999999996,30.8,28.4,28.5,26.4,9.6,7.1,7.3,4.7,,1
2025-10-31 01:24:00,58.900000000000006,510.3443,589.0,2.0000000000000018,2.1999999999999993,2.149999999999997,30.6,28.3,28.5,26.4,9.6,7.1,7.4,4.9,,1
2025-10-31 01:27:00,58.85,509.6065,589.0,2.0000000000000018,2.2999999999999994,2.1999999999999975,30.6,28.3,28.5,26.4,9.7,7.1,7.4,4.8,,1
2025-10-31 01:30:00,58.2,510.0984,589.1,2.0500000000000007,2.2999999999999994,2.1000000000000014,30.6,28.2,28.3,26.4,9.7,7.1,7.3,4.9,,1
2025-10-31 01:33:00,58.3,509.3605,589.1,2.0500000000000025,2.1999999999999997,2.0500000000000007,30.6,28.3,28.4,26.4,9.7,7.2,7.4,5.1,,1
2025-10-31 01:36:00,59.15,508.8687,589.2,2.0000000000000018,2.3499999999999996,2.1999999999999975,30.6,28.3,28.5,26.4,9.7,7.2,7.4,4.8,,1
2025-10-31 01:39:00,59.2,508.8687,589.2,2.0999999999999996,2.2999999999999994,2.200000000000001,30.7,28.4,28.5,26.4,9.7,7.2,7.4,4.9,,1
2025-10-31 01:42:00,59.150000000000006,508.1308,589.3000000000001,2.1499999999999986,2.1999999999999993,2.0999999999999996,30.7,28.4,28.5,26.3,9.6,7.1,7.4,4.9,,1
2025-10-31 01:45:00,59.05,509.3605,589.3000000000001,2.0999999999999996,2.2499999999999996,2.1999999999999993,30.6,28.4,28.5,26.3,9.6,7.1,7.4,4.8,,1
2025-10-31 01:48:00,58.9,510.0984,589.4000000000001,2.0999999999999996,2.2499999999999996,2.1499999999999986,30.6,28.4,28.5,26.3,9.6,7.1,7.3,4.9,,1
2025-10-31 01:51:00,59.1,508.1308,589.4000000000001,2.1999999999999993,2.2499999999999996,2.0999999999999996,30.8,28.4,28.5,26.3,9.7,7.2,7.4,5.0,,1
2025-10-31 01:54:00,59.05,505.4254,589.5,2.0999999999999996,2.4499999999999993,2.1499999999999986,30.6,28.4,28.5,26.3,9.7,7.1,7.4,4.5,,1
2025-10-31 01:57:00,58.85,508.1308,589.5,2.1000000000000014,2.3,2.1999999999999975,30.6,28.3,28.4,26.3,9.6,7.1,7.3,4.8,,1
2025-10-31 02:00:00,58.85,510.0984,589.6,2.1000000000000014,2.3499999999999996,2.149999999999997,30.6,28.3,28.4,26.3,9.6,7.1,7.3,4.7,,1
2025-10-31 02:03:00,58.85,511.5741,589.6,2.1000000000000014,2.2499999999999996,2.1999999999999975,30.6,28.3,28.4,26.3,9.6,7.1,7.4,4.8,,1
2025-10-31 02:06:00,58.1,511.5741,589.7,2.049999999999999,2.2499999999999996,2.150000000000002,30.5,28.2,28.3,26.3,9.6,7.1,7.3,4.9,,1
2025-10-31 02:09:00,58.95,510.0984,589.7,2.0500000000000007,2.2499999999999996,2.2499999999999982,30.5,28.3,28.4,26.3,9.6,7.1,7.3,4.9,,1
2025-10-31 02:12:00,58.75,505.6713,589.8000000000001,2.1000000000000014,2.3999999999999995,2.149999999999997,30.6,28.3,28.4,26.3,9.7,7.1,7.3,4.7,,1
2025-10-31 02:15:00,58.1,506.6551,589.8000000000001,2.1000000000000014,2.0999999999999996,2.099999999999998,30.6,28.3,28.4,26.3,9.6,7.1,7.4,5.1,,1
2025-10-31 02:18:00,59.0,509.3605,589.9000000000001,2.1499999999999986,2.2499999999999996,2.0999999999999996,30.7,28.4,28.5,26.3,9.6,7.1,7.3,4.9,,1
2025-10-31 02:21:00,58.85,513.2957,589.9000000000001,2.1499999999999986,2.2999999999999994,2.0999999999999996,30.7,28.4,28.5,26.3,9.6,7.1,7.4,4.7,,1
2025-10-31 02:24:00,59.05,513.7876,590.0,2.1000000000000014,2.3,2.1999999999999975,30.6,28.3,28.4,26.3,9.6,7.1,7.3,4.8,,1
2025-10-31 02:27:00,58.85,514.2795,590.0,2.0999999999999996,2.1999999999999993,2.1499999999999986,30.7,28.3,28.5,26.3,9.6,7.1,7.4,4.9,,1
2025-10-31 02:30:00,58.95,512.066,590.1,2.1000000000000014,2.2999999999999994,2.1999999999999975,30.6,28.3,28.4,26.3,9.6,7.1,7.4,4.7,,1
2025-10-31 02:33:00,59.05,512.066,590.1,2.1500000000000004,2.3999999999999995,2.1499999999999986,30.7,28.3,28.4,26.3,9.7,7.2,7.4,4.7,,1
2025-10-31 02:36:00,58.95,510.5902,590.2,2.0999999999999996,2.4999999999999996,2.1499999999999986,30.7,28.3,28.5,26.3,9.7,7.2,7.4,4.5,,1
2025-10-31 02:39:00,58.45,508.3767,590.2,2.0999999999999996,2.4,2.1000000000000014,30.6,28.2,28.3,26.3,9.6,7.1,7.3,4.6,,1
2025-10-31 02:42:00,58.400000000000006,507.8849,590.3000000000001,2.1000000000000014,2.1999999999999997,2.0500000000000007,30.6,28.3,28.4,26.3,9.6,7.1,7.3,5.0,,1
2025-10-31 02:45:00,58.25,505.4254,590.3000000000001,2.1000000000000014,2.2499999999999996,2.0500000000000007,30.6,28.3,28.4,26.3,9.6,7.1,7.3,4.9,,1
2025-10-31 02:48:00,58.95,501.4901,590.4000000000001,2.0500000000000007,2.3499999999999996,2.1500000000000004,30.6,28.3,28.5,26.3,9.6,7.1,7.3,4.7,,1
2025-10-31 02:51:00,58.75,501.4901,590.4000000000001,2.0500000000000007,2.2499999999999996,2.1500000000000004,30.5,28.3,28.4,26.3,9.6,7.1,7.3,4.9,,1
2025-10-31 02:54:00,58.45,507.8849,590.5,2.0999999999999996,2.1999999999999993,2.1000000000000014,30.6,28.2,28.3,26.3,9.6,7.1,7.4,4.9,,1
2025-10-31 02:57:00,58.95,510.8362,590.5,2.1000000000000014,2.3,2.0999999999999996,30.6,28.3,28.4,26.3,9.6,7.1,7.3,4.8,,1
2025-10-31 03:00:00,58.95,514.0336,590.6,2.1000000000000014,2.4,2.149999999999997,30.6,28.3,28.4,26.3,9.6,7.1,7.3,4.6,,1
2025-10-31 03:03:00,58.75,515.5093,590.6,2.1500000000000004,2.3,2.099999999999998,30.7,28.3,28.4,26.3,9.6,7.1,7.3,4.8,,1
2025-10-31 03:06:00,58.85,515.2633,590.7,2.0999999999999996,2.1999999999999997,2.1499999999999986,30.7,28.3,28.5,26.3,9.6,7.1,7.3,5.0,,1
2025-10-31 03:09:00,59.05,515.0174,590.7,2.1000000000000014,2.2499999999999996,2.149999999999997,30.6,28.3,28.4,26.3,9.6,7.1,7.3,4.9,,1
2025-10-31 03:12:00,58.95,515.0174,590.8000000000001,2.1000000000000014,2.2999999999999994,2.149999999999997,30.6,28.3,28.4,26.3,9.6,7.1,7.4,4.7,,1
2025-10-31 03:15:00,58.95,511.3281,590.8000000000001,2.1499999999999986,2.2999999999999994,2.0999999999999996,30.7,28.4,28.5,26.3,9.6,7.1,7.4,4.7,,1
2025-10-31 03:18:00,59.15,508.8687,590.9000000000001,2.1499999999999986,2.4,2.0999999999999996,30.7,28.4,28.5,26.3,9.6,7.1,7.3,4.6,,1
2025-10-31 03:21:00,58.85,508.1308,590.9000000000001,2.1000000000000014,2.1999999999999997,2.0999999999999996,30.6,28.3,28.4,26.3,9.6,7.1,7.3,5.0,,1
2025-10-31 03:24:00,58.75,507.147,591.0,2.0500000000000007,2.2999999999999994,2.149999999999997,30.6,28.3,28.5,26.3,9.7,7.1,7.4,4.8,,1
2025-10-31 03:27:00,58.75,505.4254,591.0,2.1000000000000014,2.3999999999999995,2.0999999999999996,30.6,28.3,28.4,26.3,9.7,7.1,7.4,4.6,,1
2025-10-31 03:30:00,58.95,506.6551,591.1,2.1000000000000014,2.3499999999999996,2.049999999999999,30.6,28.3,28.4,26.3,9.7,7.1,7.3,4.8,,1
2025-10-31 03:33:00,58.8,507.147,591.1,2.1000000000000014,2.349999999999999,2.0999999999999996,30.6,28.3,28.4,26.3,9.7,7.1,7.4,4.7,,1
2025-10-31 03:36:00,58.1,504.6875,591.2,2.0999999999999996,2.2499999999999996,2.1500000000000004,30.6,28.2,28.3,26.3,9.6,7.1,7.3,4.9,,1
2025-10-31 03:39:00,58.65,504.1956,591.2,2.1000000000000014,2.4,2.0999999999999996,30.6,28.3,28.4,26.3,9.6,7.1,7.3,4.6,,1
2025-10-31 03:42:00,57.9,500.5063,591.3000000000001,2.0999999999999996,2.2499999999999996,2.0500000000000007,30.6,28.2,28.3,26.3,9.6,7.1,7.3,4.9,,1
2025-10-31 03:45:00,58.05,497.0631,591.3000000000001,2.1000000000000014,2.4,2.0500000000000007,30.6,28.3,28.4,26.3,9.6,7.0,7.3,4.5,,1
2025-10-31 03:48:00,58.8,497.309,591.4000000000001,2.1000000000000014,2.3,2.0999999999999996,30.6,28.3,28.4,26.3,9.6,7.0,7.3,4.7,,1
2025-10-31 03:51:00,58.0,498.2928,591.4000000000001,2.049999999999999,2.3,2.0500000000000007,30.5,28.2,28.3,26.3,9.6,7.0,7.3,4.7,,1
2025-10-31 03:54:00,57.9,499.2766,591.5,2.049999999999999,2.1999999999999997,2.0500000000000007,30.5,28.2,28.3,26.3,9.6,7.0,7.3,4.9,,1
2025-10-31 03:57:00,58.0,499.7685,591.5,2.049999999999999,2.3,2.0500000000000007,30.5,28.2,28.3,26.3,9.6,7.0,7.3,4.7,,1
2025-10-31 04:00:00,57.9,500.5063,591.6,2.049999999999999,2.3499999999999996,2.0500000000000007,30.5,28.2,28.3,26.3,9.6,7.1,7.3,4.7,,1
2025-10-31 04:03:00,58.15,498.5388,591.6,2.0,2.15,2.150000000000002,30.5,28.2,28.4,26.3,9.6,7.1,7.3,5.1,,1
2025-10-31 04:06:00,58.6,497.309,591.7,2.1000000000000014,2.3499999999999996,2.0999999999999996,30.6,28.3,28.4,26.3,9.6,7.1,7.3,4.7,,1
2025-10-31 04:09:00,57.8,499.5226,591.7,2.049999999999999,2.2499999999999996,2.0500000000000007,30.5,28.2,28.3,26.3,9.6,7.1,7.3,4.9,,1
2025-10-31 04:12:00,57.7,500.5063,591.8000000000001,2.049999999999999,2.2499999999999996,2.0500000000000007,30.5,28.2,28.3,26.3,9.6,7.1,7.3,4.9,,1
2025-10-31 04:15:00,57.599999999999994,498.2928,591.8000000000001,2.049999999999999,2.1999999999999997,2.1000000000000014,30.5,28.2,28.3,26.3,9.6,7.0,7.3,4.9,,1
2025-10-31 04:18:00,57.8,499.2766,591.9000000000001,2.0999999999999996,2.1999999999999997,2.0500000000000007,30.5,28.3,28.3,26.3,9.6,7.0,7.3,4.9,,1
2025-10-31 04:21:00,57.95,495.5874,591.9000000000001,2.049999999999999,2.25,2.1000000000000014,30.5,28.2,28.3,26.3,9.6,7.0,7.3,4.8,,1
2025-10-31 04:24:00,58.65,496.8171,592.0,2.1000000000000014,2.25,2.0999999999999996,30.6,28.3,28.4,26.3,9.6,7.0,7.3,4.8,,1
2025-10-31 04:27:00,58.05,504.1956,592.0,2.0,2.3499999999999996,2.150000000000002,30.5,28.2,28.4,26.3,9.6,7.1,7.3,4.7,,1
2025-10-31 04:30:00,57.95,505.1794,592.1,2.049999999999999,2.3,2.0500000000000007,30.5,28.2,28.3,26.3,9.6,7.1,7.3,4.8,,1
2025-10-31 04:33:00,58.0,503.2118,592.1,2.0,2.2499999999999996,2.150000000000002,30.5,28.2,28.4,26.3,9.6,7.1,7.3,4.9,,1
2025-10-31 04:36:00,58.0,500.9983,592.2,2.049999999999999,2.4,2.0500000000000007,30.5,28.2,28.3,26.3,9.6,7.1,7.3,4.6,,1
2025-10-31 04:39:00,57.75,496.8171,592.2,1.9999999999999982,2.3,2.1000000000000014,30.4,28.2,28.3,26.3,9.6,7.0,7.3,4.7,,1
2025-10-31 04:42:00,57.7,490.6684,592.3000000000001,1.9999999999999982,2.4499999999999997,2.1000000000000014,30.4,28.2,28.3,26.3,9.6,7.0,7.2,4.5,,1
2025-10-31 04:45:00,57.400000000000006,487.2251,592.3000000000001,2.0999999999999996,2.1999999999999997,2.0,30.6,28.2,28.3,26.3,9.6,7.0,7.2,5.0,,1
2025-10-31 04:48:00,57.400000000000006,491.6522,592.4000000000001,1.9999999999999982,2.3499999999999996,2.0000000000000018,30.4,28.2,28.3,26.3,9.6,7.0,7.2,4.7,,1
2025-10-31 04:51:00,55.25,492.8819,592.4000000000001,1.8999999999999986,2.2499999999999996,1.950000000000001,30.2,28.2,28.3,26.3,9.6,7.3,7.5,4.9,,1
2025-10-31 04:54:00,56.400000000000006,494.3576,592.5,1.950000000000001,2.3,1.950000000000001,30.3,28.3,28.4,26.3,9.6,7.3,7.5,4.8,,1
2025-10-31 04:57:00,57.150000000000006,494.3576,592.5,1.9499999999999993,2.2999999999999994,2.1000000000000014,30.4,28.2,28.4,26.3,9.6,7.1,7.4,4.7,,1
2025-10-31 05:00:00,56.900000000000006,492.1441,592.6,2.049999999999999,2.3499999999999996,1.9499999999999993,30.4,28.3,28.3,26.3,9.6,7.1,7.3,4.7,,1
2025-10-31 05:03:00,57.55,491.6522,592.6,2.0500000000000007,2.4,2.049999999999999,30.5,28.3,28.4,26.3,9.6,7.1,7.3,4.6,,1
2025-10-31 05:06:00,56.650000000000006,490.4225,592.7,1.9999999999999982,2.3499999999999996,2.0,30.4,28.2,28.3,26.3,9.6,7.1,7.3,4.7,,1
2025-10-31 05:09:00,56.85,495.3414,592.7,1.9499999999999993,2.2499999999999996,2.049999999999999,30.3,28.2,28.3,26.3,9.6,7.1,7.4,4.8,,1
2025-10-31 05:12:00,56.95,493.6198,592.8000000000001,1.9499999999999993,2.3,2.049999999999999,30.3,28.2,28.3,26.3,9.5,7.1,7.3,4.7,,1
2025-10-31 05:15:00,56.8,491.8981,592.8000000000001,2.0500000000000007,2.3,2.0,30.5,28.3,28.4,26.3,9.5,7.1,7.3,4.7,,1
2025-10-31 05:18:00,56.85,488.4549,592.9000000000001,1.9999999999999982,2.15,2.0,30.4,28.2,28.3,26.3,9.5,7.1,7.3,5.0,,1
2025-10-31 05:21:00,56.95,488.2089,592.9000000000001,1.9999999999999982,2.25,2.0,30.4,28.2,28.3,26.3,9.5,7.1,7.3,4.8,,1
2025-10-31 05:24:00,56.75,490.6684,593.0,1.9499999999999993,2.3,2.049999999999999,30.3,28.2,28.3,26.3,9.5,7.1,7.3,4.7,,1
2025-10-31 05:27:00,56.85,494.6036,593.0,1.9499999999999993,2.3,2.049999999999999,30.3,28.2,28.3,26.3,9.5,7.1,7.3,4.7,,1
2025-10-31 05:30:00,56.75,493.1279,593.1,2.0500000000000007,2.25,2.0,30.5,28.3,28.4,26.3,9.5,7.1,7.3,4.8,,1
2025-10-31 05:33:00,56.65,493.3738,593.1,1.9999999999999982,2.2,2.0,30.4,28.2,28.3,26.3,9.5,7.0,7.3,4.8,,1
2025-10-31 05:36:00,56.65,491.8981,593.2,1.9999999999999982,2.15,2.0,30.4,28.2,28.3,26.3,9.5,7.0,7.3,4.9,,1
2025-10-31 05:39:00,56.45,488.4549,593.2,1.9499999999999993,2.25,2.049999999999999,30.4,28.1,28.3,26.3,9.5,7.0,7.3,4.7,,1
2025-10-31 05:42:00,56.4,489.6846,593.3000000000001,1.9999999999999982,2.2,2.0,30.4,28.2,28.3,26.3,9.5,7.0,7.3,4.8,,1
2025-10-31 05:45:00,56.45,492.39,593.3000000000001,2.049999999999999,2.25,1.9499999999999993,30.4,28.3,28.3,26.3,9.5,7.1,7.3,4.8,,1
2025-10-31 05:48:00,56.5,495.5874,593.4000000000001,1.9499999999999993,2.0500000000000003,2.049999999999999,30.3,28.2,28.3,26.3,9.5,7.0,7.3,5.1,,1
2025-10-31 05:51:00,56.7,494.8495,593.4000000000001,1.9499999999999993,2.25,2.049999999999999,30.3,28.2,28.3,26.3,9.5,7.0,7.3,4.7,,1
2025-10-31 05:54:00,56.65,494.3576,593.5,1.9999999999999982,2.15,2.0,30.4,28.2,28.3,26.3,9.5,7.0,7.3,4.9,,1
2025-10-31 05:57:00,56.65,490.9144,593.5,1.9499999999999993,2.15,2.049999999999999,30.3,28.2,28.3,26.3,9.5,7.0,7.2,5.0,,1
2025-10-31 06:00:00,56.65,492.1441,593.6,2.049999999999999,2.25,2.0,30.4,28.3,28.3,26.3,9.5,7.1,7.3,4.8,,1
2025-10-31 06:03:00,56.65,497.8009,593.6,1.9499999999999993,2.25,2.0,30.4,28.2,28.4,26.3,9.5,7.1,7.3,4.8,,1
2025-10-31 06:06:00,56.8,497.0631,593.7,1.9999999999999982,2.1999999999999997,2.0,30.4,28.2,28.3,26.3,9.5,7.1,7.3,4.9,,1
2025-10-31 06:09:00,56.75,496.8171,593.7,1.9999999999999982,2.25,2.0500000000000007,30.4,28.2,28.3,26.3,9.5,7.1,7.3,4.8,,1
2025-10-31 06:12:00,56.9,496.5712,593.8000000000001,2.0500000000000007,2.35,2.0,30.5,28.3,28.4,26.3,9.5,7.1,7.3,4.6,,1
2025-10-31 06:15:00,56.55,496.5712,593.8000000000001,2.0,2.25,2.0,30.5,28.2,28.4,26.3,9.5,7.1,7.3,4.8,,1
2025-10-31 06:18:00,56.65,495.5874,593.9000000000001,1.9999999999999982,2.25,2.0,30.4,28.2,28.3,26.3,9.5,7.1,7.3,4.8,,1
2025-10-31 06:21:00,56.95,496.5712,593.9000000000001,2.049999999999999,2.15,2.0,30.4,28.3,28.3,26.3,9.5,7.1,7.3,5.0,,1
2025-10-31 06:24:00,57.55,497.0631,594.0,2.0,2.3,2.0999999999999996,30.4,28.3,28.4,26.3,9.5,7.1,7.3,4.7,,1
2025-10-31 06:27:00,57.35,498.5388,594.0,1.9499999999999993,2.1,2.0999999999999996,30.5,28.2,28.5,26.3,9.5,7.1,7.3,5.1,,1
2025-10-31 06:30:00,56.7,500.7523,594.1,1.9999999999999982,2.25,2.0500000000000007,30.4,28.2,28.3,26.3,9.5,7.0,7.3,4.7,,1
2025-10-31 06:33:00,56.599999999999994,501.4901,594.1,2.049999999999999,2.3,2.0,30.5,28.2,28.3,26.3,9.5,7.1,7.3,4.7,,1
2025-10-31 06:36:00,56.7,499.2766,594.2,1.9999999999999982,2.1999999999999997,2.0500000000000007,30.4,28.2,28.3,26.3,9.5,7.1,7.3,4.9,,1
2025-10-31 06:39:00,56.7,496.0793,594.2,1.9499999999999993,2.25,2.049999999999999,30.3,28.2,28.3,26.3,9.5,7.1,7.3,4.8,,1
2025-10-31 06:42:00,56.75,496.5712,594.3000000000001,1.9999999999999982,2.25,2.0500000000000007,30.4,28.2,28.3,26.3,9.5,7.0,7.3,4.7,,1
2025-10-31 06:45:00,56.55,497.309,594.3000000000001,1.9999999999999982,2.1,2.0500000000000007,30.4,28.2,28.3,26.3,9.5,7.0,7.3,5.0,,1
2025-10-31 06:48:00,56.900000000000006,498.2928,594.4000000000001,2.049999999999999,2.15,2.0500000000000007,30.4,28.3,28.3,26.3,9.5,7.1,7.3,5.0,,1
2025-10-31 06:51:00,57.55,499.5226,594.4000000000001,1.950000000000001,2.25,2.0500000000000007,30.4,28.3,28.4,26.4,9.5,7.1,7.3,4.8,,1
2025-10-31 06:54:00,57.25,498.2928,594.5,1.9999999999999982,2.3499999999999996,2.1000000000000014,30.4,28.2,28.3,26.3,9.6,7.1,7.3,4.7,,1
2025-10-31 06:57:00,58.099999999999994,499.2766,594.5,1.950000000000001,2.3499999999999996,2.1000000000000014,30.4,28.3,28.4,26.4,9.6,7.1,7.3,4.7,,1
2025-10-31 07:00:00,57.85,500.5063,594.6,2.0000000000000018,2.1999999999999997,2.049999999999999,30.6,28.3,28.5,26.4,9.6,7.1,7.3,5.0,,1
2025-10-31 07:03:00,58.0,503.4577,594.6,1.950000000000001,2.3,2.1500000000000004,30.5,28.3,28.5,26.4,9.5,7.1,7.3,4.7,,1
2025-10-31 07:06:00,57.9,507.8849,594.7,2.0000000000000018,2.3,1.8999999999999986,30.6,28.3,28.5,26.4,9.5,7.1,7.3,4.7,,1
2025-10-31 07:09:00,57.1,509.3605,594.7,2.0000000000000018,2.3,2.0,30.5,28.3,28.4,26.4,9.5,7.1,7.3,4.7,,1
2025-10-31 07:12:00,57.400000000000006,509.3605,594.8000000000001,1.950000000000001,2.4,2.0500000000000007,30.4,28.3,28.4,26.4,9.5,7.1,7.2,4.6,,1
2025-10-31 07:15:00,57.15,512.066,594.8000000000001,2.0500000000000007,2.25,2.0500000000000007,30.5,28.3,28.4,26.3,9.5,7.1,7.3,4.8,,1
2025-10-31 07:18:00,57.3,514.0336,594.9000000000001,1.950000000000001,2.1999999999999997,2.0500000000000007,30.4,28.3,28.4,26.4,9.5,7.1,7.3,4.9,,1
2025-10-31 07:21:00,58.0,516.493,594.9000000000001,2.049999999999999,2.25,2.1000000000000014,30.5,28.4,28.5,26.3,9.5,7.2,7.4,4.8,,1
2025-10-31 07:24:00,58.2,520.1823,595.0,2.0500000000000007,2.4,2.1000000000000014,30.6,28.4,28.5,26.4,9.5,7.2,7.4,4.5,,1
2025-10-31 07:27:00,57.85,520.1823,595.0,2.0999999999999996,2.1499999999999995,2.1000000000000014,30.6,28.4,28.5,26.3,9.5,7.1,7.4,4.9,,1
2025-10-31 07:30:00,58.45,519.9363,595.1,2.049999999999999,2.25,2.150000000000002,30.5,28.4,28.5,26.3,9.5,7.1,7.3,4.8,,1
2025-10-31 07:33:00,58.45,520.1823,595.1,2.049999999999999,2.1999999999999997,2.1000000000000014,30.5,28.4,28.5,26.3,9.5,7.1,7.3,4.9,,1
2025-10-31 07:36:00,58.35,521.658,595.2,2.0999999999999996,2.3,2.0500000000000025,30.7,28.4,28.5,26.4,9.5,7.1,7.3,4.7,,1
2025-10-31 07:39:00,58.150000000000006,521.9039,595.2,2.0999999999999996,2.1999999999999997,2.1000000000000014,30.6,28.4,28.5,26.3,9.5,7.1,7.3,4.9,,1
2025-10-31 07:42:00,58.25,522.8877,595.3000000000001,2.0999999999999996,2.25,2.0500000000000007,30.6,28.4,28.5,26.3,9.5,7.1,7.3,4.8,,1
2025-10-31 07:45:00,58.0,524.3634,595.3000000000001,2.0500000000000007,2.25,2.1500000000000004,30.6,28.3,28.5,26.3,9.5,7.1,7.3,4.8,,1
2025-10-31 07:48:00,57.7,520.1823,595.4000000000001,2.0500000000000007,2.25,2.0500000000000007,30.5,28.3,28.4,26.3,9.5,7.1,7.3,4.8,,1
2025-10-31 07:51:00,58.5,519.1985,595.4000000000001,2.0,2.3499999999999996,2.150000000000002,30.5,28.4,28.5,26.4,9.6,7.2,7.4,4.7,,1
2025-10-31 07:54:00,58.55,516.739,595.5,2.0500000000000007,2.15,2.1500000000000004,30.6,28.3,28.5,26.3,9.6,7.2,7.4,5.1,,1
2025-10-31 07:57:00,58.55,519.1985,595.5,2.1499999999999986,2.3499999999999996,2.0500000000000025,30.7,28.4,28.5,26.3,9.6,7.2,7.4,4.7,,1
2025-10-31 08:00:00,58.45,519.4445,595.6,2.0,2.2499999999999996,2.200000000000001,30.5,28.3,28.5,26.3,9.6,7.2,7.4,4.9,,1
2025-10-31 08:03:00,58.45,521.658,595.6,2.0999999999999996,2.1999999999999997,2.1000000000000014,30.6,28.4,28.5,26.3,9.5,7.2,7.4,4.9,,1
2025-10-31 08:06:00,58.349999999999994,522.6418,595.7,2.1499999999999986,2.1499999999999995,2.0500000000000025,30.7,28.4,28.5,26.3,9.5,7.1,7.4,4.9,,1
2025-10-31 08:09:00,58.45,523.6256,595.7,2.1499999999999986,2.25,2.0500000000000025,30.7,28.4,28.5,26.3,9.5,7.2,7.4,4.8,,1
2025-10-31 08:12:00,58.45,522.3958,595.8000000000001,2.0999999999999996,2.2499999999999996,2.1000000000000014,30.6,28.4,28.5,26.3,9.6,7.2,7.4,4.9,,1
2025-10-31 08:15:00,58.55,523.6256,595.8000000000001,2.0999999999999996,2.3,2.1000000000000014,30.6,28.4,28.5,26.3,9.6,7.2,7.4,4.8,,1
2025-10-31 08:18:00,59.45,521.1661,595.9000000000001,2.1499999999999986,2.1999999999999997,2.1500000000000004,30.7,28.4,28.5,26.3,9.6,7.2,7.4,5.0,,1
2025-10-31 08:21:00,59.349999999999994,520.6742,595.9000000000001,2.0999999999999996,2.3,2.1999999999999993,30.6,28.4,28.5,26.3,9.6,7.2,7.4,4.8,,1
2025-10-31 08:24:00,59.45,519.1985,596.0,2.0500000000000007,2.3499999999999996,2.1999999999999993,30.6,28.4,28.5,26.4,9.6,7.1,7.4,4.6,,1
2025-10-31 08:27:00,59.15,518.2147,596.0,2.0999999999999996,2.3499999999999996,2.1500000000000004,30.7,28.4,28.5,26.4,9.6,7.2,7.4,4.7,,1
2025-10-31 08:30:00,59.05,518.2147,596.1,2.0999999999999996,2.4,2.1999999999999993,30.6,28.4,28.5,26.3,9.6,7.2,7.4,4.6,,1
2025-10-31 08:33:00,59.05,521.658,596.1,2.0500000000000007,2.3,2.1000000000000014,30.6,28.4,28.5,26.4,9.5,7.1,7.3,4.7,,1
2025-10-31 08:36:00,58.45,523.6256,596.2,2.0500000000000007,2.25,2.1500000000000004,30.6,28.3,28.5,26.3,9.5,7.1,7.3,4.8,,1
2025-10-31 08:39:00,58.4,523.6256,596.2,2.1499999999999986,2.0999999999999996,2.0999999999999996,30.7,28.4,28.5,26.3,9.5,7.1,7.4,5.0,,1
2025-10-31 08:42:00,58.45,524.1175,596.3000000000001,2.0999999999999996,2.35,2.1499999999999986,30.6,28.4,28.5,26.3,9.5,7.1,7.3,4.6,,1
2025-10-31 08:45:00,58.5,525.1013,596.3000000000001,2.1499999999999986,2.25,2.0500000000000025,30.7,28.4,28.5,26.3,9.5,7.1,7.3,4.8,,1
2025-10-31 08:48:00,58.5,524.8553,596.4000000000001,2.0500000000000007,2.25,2.0999999999999996,30.6,28.3,28.5,26.3,9.5,7.1,7.3,4.8,,1
2025-10-31 08:51:00,58.75,522.8877,596.4000000000001,2.0000000000000018,2.35,2.1500000000000004,30.6,28.3,28.5,26.4,9.5,7.1,7.3,4.6,,1
2025-10-31 08:54:00,58.75,526.577,596.5,2.0999999999999996,2.35,2.1499999999999986,30.6,28.4,28.5,26.3,9.5,7.1,7.3,4.6,,1
2025-10-31 08:57:00,58.75,527.8067,596.5,2.0999999999999996,2.1999999999999997,2.1000000000000014,30.6,28.4,28.5,26.3,9.5,7.1,7.4,4.8,,1
2025-10-31 09:00:00,58.9,526.0851,596.6,2.0999999999999996,2.25,2.1000000000000014,30.6,28.4,28.5,26.3,9.5,7.1,7.3,4.8,,1
2025-10-31 09:03:00,59.45,551.4178,596.6,2.0999999999999996,2.15,2.1999999999999993,30.6,28.4,28.5,26.3,9.5,7.2,7.4,5.0,,1
2025-10-31 09:06:00,60.45,559.2882,596.7,2.1999999999999993,2.2,2.1999999999999993,30.8,28.5,28.6,26.3,9.4,7.2,7.3,4.9,,1
2025-10-31 09:09:00,60.95,557.3206,596.7,2.1999999999999993,2.2,2.2500000000000018,30.9,28.5,28.7,26.3,9.4,7.1,7.3,4.8,,1
2025-10-31 09:12:00,61.25,556.8287,596.8000000000001,1.8500000000000014,2.2,2.2499999999999964,30.1,28.1,28.2,26.3,9.5,7.0,7.3,4.8,,1
2025-10-31 09:15:00,61.25,570.3559,596.8000000000001,1.8500000000000014,2.25,2.299999999999997,30.1,28.1,28.2,26.3,9.5,7.1,7.3,4.8,,1
2025-10-31 09:18:00,60.6,567.1586,596.9000000000001,1.8500000000000014,2.25,2.2499999999999982,30.1,28.1,28.2,26.3,9.5,7.1,7.3,4.8,,1
2025-10-31 09:21:00,60.55,561.9937,596.9000000000001,1.8000000000000007,2.3,2.2499999999999982,30.1,28.0,28.2,26.3,9.5,7.1,7.3,4.7,,1
2025-10-31 09:24:00,60.7,555.1071,597.0,1.8500000000000014,2.3,2.1999999999999975,30.1,28.1,28.2,26.3,9.5,7.1,7.3,4.7,,1
2025-10-31 09:27:00,60.95,550.68,597.0,1.8000000000000007,2.3,2.2499999999999982,30.0,28.1,28.2,26.3,9.5,7.1,7.3,4.7,,1
2025-10-31 09:30:00,60.75,551.4178,597.1,1.8500000000000014,2.3499999999999996,2.1999999999999975,30.1,28.1,28.2,26.3,9.6,7.1,7.4,4.6,,1
2025-10-31 09:33:00,60.75,558.7963,597.1,1.8499999999999996,2.1499999999999995,2.2499999999999982,30.1,28.0,28.1,26.3,9.6,7.1,7.4,5.0,,1
2025-10-31 09:36:00,61.05,560.5179,597.2,1.8500000000000014,2.2499999999999996,2.2499999999999982,30.1,28.1,28.2,26.3,9.6,7.1,7.4,4.8,,1
2025-10-31 09:39:00,60.900000000000006,560.0261,597.2,1.75,2.2499999999999996,2.299999999999999,30.0,28.0,28.2,26.3,9.6,7.1,7.4,4.8,,1
2025-10-31 09:42:00,61.05,559.7801,597.3000000000001,1.8000000000000007,2.3499999999999996,2.299999999999999,30.1,28.0,28.2,26.3,9.6,7.1,7.4,4.6,,1
2025-10-31 09:45:00,60.75,556.3368,597.3000000000001,1.8500000000000014,2.2499999999999996,2.1999999999999975,30.1,28.1,28.2,26.3,9.6,7.1,7.3,4.9,,1
2025-10-31 09:48:00,61.05,559.7801,597.4000000000001,1.8000000000000007,2.05,2.2499999999999982,30.1,28.0,28.2,26.3,9.5,7.1,7.4,5.1,,1
2025-10-31 09:51:00,60.95,559.5342,597.4000000000001,1.8500000000000014,2.3,2.1999999999999975,30.1,28.1,28.2,26.3,9.5,7.1,7.3,4.7,,1
2025-10-31 09:54:00,60.849999999999994,561.9937,597.5,1.8500000000000014,2.25,2.1999999999999975,30.1,28.1,28.2,26.3,9.5,7.1,7.3,4.8,,1
2025-10-31 09:57:00,60.75,561.2558,597.5,1.8000000000000007,2.2499999999999996,2.2499999999999982,30.1,28.0,28.2,26.3,9.5,7.1,7.4,4.7,,1
2025-10-31 10:00:00,61.3,564.6991,597.6,1.8000000000000007,2.1999999999999997,2.349999999999998,30.0,28.1,28.2,26.3,9.6,7.2,7.4,5.0,,1
2025-10-31 10:03:00,61.55,565.6829,597.6,1.8500000000000014,2.3,2.299999999999997,30.1,28.1,28.2,26.3,9.6,7.2,7.4,4.8,,1
2025-10-31 10:06:00,61.65,566.1748,597.7,1.9000000000000004,2.1999999999999997,2.2499999999999982,30.2,28.1,28.2,26.3,9.6,7.2,7.4,5.0,,1
2025-10-31 10:09:00,61.55,565.6829,597.7,1.8500000000000014,2.4,2.299999999999997,30.1,28.1,28.2,26.3,9.6,7.2,7.4,4.6,,1
2025-10-31 10:12:00,61.55,567.4045,597.8000000000001,1.9000000000000004,2.3,2.2499999999999982,30.2,28.1,28.2,26.3,9.6,7.2,7.4,4.8,,1
2025-10-31 10:15:00,61.8,567.8964,597.8000000000001,1.8500000000000014,2.15,2.349999999999998,30.1,28.1,28.2,26.3,9.6,7.2,7.5,5.0,,1
2025-10-31 10:18:00,61.95,569.618,597.9000000000001,1.8500000000000014,2.3,2.349999999999998,30.1,28.1,28.2,26.3,9.7,7.2,7.5,4.8,,1
2025-10-31 10:21:00,61.8,569.1262,597.9000000000001,1.8000000000000007,2.3499999999999996,2.349999999999998,30.1,28.1,28.3,26.3,9.7,7.3,7.5,4.8,,1
2025-10-31 10:24:00,62.400000000000006,569.1262,598.0,1.9499999999999993,2.3,2.3000000000000007,30.2,28.2,28.2,26.3,9.7,7.2,7.5,4.8,,1
2025-10-31 10:27:00,63.05,569.3721,598.0,1.8499999999999996,2.3,2.3499999999999996,30.2,28.1,28.3,26.3,9.7,7.2,7.5,4.8,,1
2025-10-31 10:30:00,64.05,570.8478,598.1,1.9499999999999993,2.3499999999999996,2.3500000000000014,30.3,28.2,28.3,26.3,9.7,7.2,7.4,4.8,,1
2025-10-31 10:33:00,63.849999999999994,569.3721,598.1,1.9499999999999993,2.3999999999999995,2.450000000000001,30.3,28.2,28.3,26.3,9.7,7.2,7.4,4.7,,1
2025-10-31 10:36:00,63.95,570.8478,598.2,1.9499999999999993,2.4499999999999997,2.3500000000000014,30.3,28.2,28.3,26.3,9.7,7.2,7.4,4.6,,1
2025-10-31 10:39:00,63.849999999999994,572.0775,598.2,1.9499999999999993,2.2499999999999996,2.3500000000000014,30.3,28.2,28.3,26.3,9.7,7.2,7.5,4.9,,1
2025-10-31 10:42:00,63.45,572.3235,598.3000000000001,1.9499999999999993,2.3,2.3000000000000007,30.3,28.2,28.3,26.3,9.7,7.2,7.5,4.8,,1
2025-10-31 10:45:00,63.4,570.8478,598.3000000000001,1.8499999999999996,2.1999999999999997,2.4000000000000004,30.2,28.1,28.3,26.3,9.7,7.2,7.4,5.1,,1
2025-10-31 10:48:00,63.8,573.5532,598.4000000000001,1.9499999999999993,2.2999999999999994,2.3500000000000014,30.3,28.2,28.3,26.3,9.7,7.2,7.4,4.9,,1
2025-10-31 10:51:00,63.849999999999994,572.3235,598.4000000000001,1.9999999999999982,2.1999999999999997,2.350000000000003,30.4,28.2,28.3,26.3,9.7,7.2,7.5,5.0,,1
2025-10-31 10:54:00,64.15,571.8316,598.5,1.9499999999999993,2.5000000000000004,2.450000000000001,30.3,28.2,28.3,26.3,9.8,7.3,7.5,4.6,,1
2025-10-31 10:57:00,64.15,571.5856,598.5,1.9499999999999993,2.5000000000000004,2.450000000000001,30.3,28.2,28.3,26.3,9.8,7.3,7.5,4.6,,1
2025-10-31 11:00:00,64.1,568.6343,598.6,1.9499999999999993,2.45,2.400000000000002,30.3,28.2,28.3,26.3,9.8,7.3,7.5,4.7,,1
2025-10-31 11:03:00,63.55,568.6343,598.6,1.9499999999999993,2.45,2.400000000000002,30.3,28.2,28.3,26.3,9.8,7.3,7.5,4.7,,1
2025-10-31 11:06:00,63.5,567.4045,598.7,1.9499999999999993,2.5000000000000004,2.3000000000000007,30.3,28.2,28.3,26.3,9.8,7.3,7.5,4.6,,1
2025-10-31 11:09:00,63.4,568.6343,598.7,1.9499999999999993,2.4000000000000004,2.3500000000000014,30.3,28.2,28.3,26.3,9.8,7.3,7.5,4.8,,1
2025-10-31 11:12:00,63.4,571.5856,598.8000000000001,1.9499999999999993,2.35,2.400000000000002,30.3,28.2,28.3,26.3,9.8,7.3,7.5,4.9,,1
2025-10-31 11:15:00,63.65,569.1262,598.8000000000001,1.9499999999999993,2.4000000000000004,2.400000000000002,30.3,28.2,28.3,26.3,9.8,7.3,7.5,4.8,,1
2025-10-31 11:18:00,63.95,568.1424,598.9000000000001,1.9999999999999982,2.4000000000000004,2.350000000000003,30.4,28.2,28.3,26.3,9.8,7.3,7.5,4.8,,1
2025-10-31 11:21:00,64.25,567.1586,598.9000000000001,1.9999999999999982,2.35,2.400000000000002,30.4,28.2,28.3,26.3,9.8,7.3,7.5,4.9,,1
2025-10-31 11:24:00,64.25,565.6829,599.0,1.9499999999999993,2.4000000000000004,2.450000000000001,30.3,28.2,28.3,26.3,9.8,7.3,7.5,4.8,,1
2025-10-31 11:27:00,64.15,570.8478,599.0,1.9000000000000004,2.45,2.450000000000001,30.3,28.2,28.3,26.4,9.8,7.3,7.5,4.7,,1
2025-10-31 11:30:00,64.15,568.3883,599.1,1.9999999999999982,2.35,2.350000000000003,30.4,28.2,28.3,26.3,9.9,7.3,7.6,4.9,,1
2025-10-31 11:33:00,64.15,568.1424,599.1,1.9000000000000004,2.45,2.350000000000003,30.4,28.2,28.4,26.4,9.9,7.3,7.6,4.7,,1
2025-10-31 11:36:00,63.95,567.4045,599.2,1.9000000000000004,2.5,2.400000000000002,30.3,28.2,28.3,26.4,9.9,7.3,7.5,4.7,,1
2025-10-31 11:39:00,64.15,570.8478,599.2,1.9000000000000004,2.4000000000000004,2.450000000000001,30.3,28.2,28.3,26.4,9.8,7.3,7.5,4.8,,1
2025-10-31 11:42:00,63.849999999999994,572.0775,599.3000000000001,1.9000000000000004,2.35,2.400000000000002,30.3,28.2,28.3,26.4,9.8,7.3,7.5,4.9,,1
2025-10-31 11:45:00,64.15,573.0613,599.3000000000001,1.8500000000000014,2.2500000000000004,2.450000000000001,30.3,28.2,28.4,26.4,9.8,7.3,7.6,5.0,,1
2025-10-31 11:48:00,64.85,572.8154,599.4000000000001,1.950000000000001,2.5000000000000004,2.4499999999999993,30.4,28.3,28.4,26.4,9.8,7.3,7.5,4.6,,1
2025-10-31 11:51:00,64.75,572.0775,599.4000000000001,1.950000000000001,2.4000000000000004,2.3999999999999986,30.4,28.3,28.4,26.4,9.9,7.3,7.6,4.8,,1
2025-10-31 11:54:00,65.3,577.7344,599.5,1.950000000000001,2.5000000000000004,2.5,30.4,28.3,28.4,26.4,9.9,7.3,7.6,4.6,,1
2025-10-31 11:57:00,65.3,580.6857,599.5,1.950000000000001,2.35,2.5,30.4,28.3,28.4,26.4,9.9,7.3,7.6,4.9,,1
2025-10-31 12:00:00,65.2,581.4236,599.6,2.0000000000000018,2.3000000000000003,2.4499999999999993,30.5,28.3,28.4,26.4,9.8,7.3,7.6,4.9,,1
2025-10-31 12:03:00,65.65,582.8993,599.6,1.950000000000001,2.3000000000000003,2.4499999999999993,30.5,28.3,28.5,26.4,9.9,7.3,7.6,5.0,,1
2025-10-31 12:06:00,65.6,579.4561,599.7,2.0000000000000018,2.3000000000000003,2.4499999999999993,30.5,28.3,28.4,26.4,9.9,7.3,7.6,5.0,,1
2025-10-31 12:09:00,65.3,575.7668,599.7,2.0000000000000018,2.5000000000000004,2.4499999999999993,30.5,28.3,28.4,26.4,9.9,7.3,7.6,4.6,,1
2025-10-31 12:12:00,65.35,576.5046,599.8000000000001,1.950000000000001,2.5,2.4499999999999993,30.5,28.3,28.5,26.4,9.9,7.3,7.5,4.7,,1
2025-10-31 12:15:00,65.3,578.4722,599.8000000000001,2.0,2.5000000000000004,2.4000000000000004,30.5,28.4,28.5,26.4,9.9,7.4,7.6,4.7,,1
2025-10-31 12:18:00,65.8,580.1938,599.9000000000001,2.0500000000000007,2.4000000000000004,2.4499999999999993,30.6,28.4,28.5,26.4,9.9,7.4,7.6,4.9,,1
2025-10-31 12:21:00,66.5,577.7344,599.9000000000001,2.0500000000000007,2.4500000000000006,2.4499999999999993,30.6,28.4,28.5,26.4,9.9,7.4,7.6,4.8,,1
2025-10-31 12:24:00,67.1,577.2425,600.0,2.0500000000000007,2.4000000000000004,2.5500000000000007,30.6,28.5,28.6,26.4,9.9,7.3,7.6,4.8,,1
2025-10-31 12:27:00,66.65,575.5208,600.0,2.0,2.4,2.5,30.6,28.4,28.5,26.5,9.9,7.3,7.5,4.9,,1
2025-10-31 12:30:00,66.35,575.7668,600.1,2.0,2.45,2.5,30.6,28.4,28.5,26.5,9.9,7.3,7.5,4.8,,1
2025-10-31 12:33:00,66.15,577.9803,600.1,2.0,2.5500000000000003,2.5,30.6,28.4,28.5,26.5,9.9,7.3,7.5,4.6,,1
2025-10-31 12:36:00,65.9,577.9803,600.2,2.0,2.45,2.450000000000001,30.6,28.4,28.5,26.5,9.8,7.3,7.5,4.7,,1
2025-10-31 12:39:00,65.7,577.7344,600.2,2.0,2.5,2.4000000000000004,30.6,28.4,28.5,26.5,9.9,7.3,7.5,4.7,,1
2025-10-31 12:42:00,65.55,576.0127,600.3000000000001,1.9000000000000004,2.5,2.5,30.5,28.3,28.5,26.5,9.9,7.3,7.5,4.7,,1
2025-10-31 12:45:00,65.5,574.2911,600.3000000000001,2.0,2.4,2.450000000000001,30.6,28.4,28.5,26.5,9.9,7.3,7.5,4.9,,1
2025-10-31 12:48:00,65.6,574.0451,600.4000000000001,2.0,2.5,2.450000000000001,30.6,28.4,28.5,26.5,9.9,7.3,7.5,4.7,,1
2025-10-31 12:51:00,65.65,576.7506,600.4000000000001,2.0,2.3000000000000003,2.450000000000001,30.6,28.4,28.5,26.5,9.9,7.3,7.5,5.1,,1
2025-10-31 12:54:00,65.9,578.2263,600.5,2.0,2.35,2.450000000000001,30.6,28.4,28.5,26.5,9.9,7.3,7.6,4.9,,1
2025-10-31 12:57:00,66.30000000000001,578.4722,600.5,2.0,2.5,2.5,30.6,28.4,28.5,26.5,9.9,7.3,7.5,4.7,,1
2025-10-31 13:00:00,66.1,577.9803,600.6,2.0,2.5,2.5,30.6,28.5,28.6,26.5,9.9,7.3,7.5,4.7,,1
2025-10-31 13:03:00,66.30000000000001,576.7506,600.6,1.9499999999999993,2.45,2.5500000000000007,30.6,28.4,28.6,26.5,9.9,7.3,7.5,4.8,,1
