Timestamp,SP Chiller High Level Status WCC_S_3_4_Motor FLA Loading,SP Chiller Hard-wired Status WCC_SP_3_4_FM_01_FR,SP Chiller High Level Status WCC_S_3_4_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,SP Chiller High Level Status WCC_S_3_4_Condensing Water Return Temperature #1,SP Chiller High Level Status WCC_S_3_4_Condensing Water Return Temperature #2,SP Chiller High Level Status WCC_S_3_4_Condensing Water Supply Temperature #1,SP Chiller High Level Status WCC_S_3_4_Condensing Water Supply Temperature #2,SP Chiller High Level Status WCC_S_3_4_Chilled Water Return Temperature #1,SP Chiller High Level Status WCC_S_3_4_Chilled Water Return Temperature #2,SP Chiller High Level Status WCC_S_3_4_Chilled Water Supply Temperature #1,SP Chiller High Level Status WCC_S_3_4_Chilled Water Supply Temperature #2,SP WCC Power WCC_3_4_Power,cluster_id
2025-05-06 12:21:00,67.65,519.1985,0.0,1.3000000000000007,2.0500000000000003,2.4499999999999993,27.3,27.3,27.3,24.7,10.8,10.4,10.8,6.3,2142.91,18
2025-05-06 12:24:00,73.45,552.4016,0.10000000000000053,1.8000000000000007,2.8499999999999996,3.0,28.5,27.0,27.2,24.7,10.8,8.7,8.9,4.9,2278.583,43
2025-05-06 12:27:00,78.55,548.4664,0.10000000000000053,2.049999999999999,3.1000000000000005,3.200000000000001,29.0,26.9,27.1,24.7,10.8,8.0,8.1,4.5,2425.471,43
2025-05-06 12:30:00,73.8,547.7286,0.20000000000000018,1.950000000000001,2.9499999999999997,3.049999999999999,28.8,26.7,26.9,24.7,10.7,7.7,7.9,4.6,2224.38,43
2025-05-06 12:33:00,73.25,547.2367,0.20000000000000018,1.8500000000000014,2.9499999999999997,3.1999999999999975,28.6,26.6,26.8,24.7,10.7,7.7,7.9,4.6,2135.374,43
2025-05-06 12:36:00,73.75,546.2529,0.2999999999999998,1.950000000000001,2.9000000000000004,3.049999999999999,28.8,26.6,26.8,24.7,10.8,7.7,8.0,4.7,2175.701,43
2025-05-06 12:39:00,74.75,546.4988,0.2999999999999998,2.0,3.05,3.1499999999999986,28.9,26.6,26.8,24.7,11.0,7.8,8.0,4.7,2174.375,43
2025-05-06 12:42:00,74.35,554.8611,0.40000000000000036,2.1500000000000004,3.0500000000000003,3.1000000000000014,29.2,26.8,27.0,24.7,11.1,7.9,8.1,4.8,2210.94,43
2025-05-06 12:45:00,75.3,559.7801,0.40000000000000036,2.1500000000000004,3.0,3.1999999999999993,29.2,26.8,27.0,24.7,11.1,7.9,8.1,4.9,2231.111,43
2025-05-06 12:48:00,75.4,556.8287,0.5,2.200000000000001,3.0,3.1499999999999986,29.3,26.8,27.0,24.7,11.0,7.8,8.0,4.8,2222.308,43
2025-05-06 12:51:00,75.6,554.3692,0.5,2.200000000000001,3.05,3.099999999999998,29.3,26.8,27.0,24.7,11.0,7.8,8.0,4.7,2236.13,43
2025-05-06 12:54:00,75.1,552.1556,0.6000000000000005,2.200000000000001,3.05,3.1499999999999986,29.3,26.8,27.0,24.7,11.0,7.8,8.0,4.7,2241.727,43
2025-05-06 12:57:00,75.6,551.1719,0.6000000000000005,2.1500000000000004,3.0,3.1999999999999993,29.2,26.8,27.0,24.7,11.1,7.8,8.1,4.8,2254.289,43
2025-05-06 13:00:00,75.1,544.5313,0.7000000000000002,2.1500000000000004,3.1,3.1999999999999993,29.2,26.8,27.0,24.7,11.2,7.9,8.1,4.8,2209.367,43
2025-05-06 13:03:00,75.1,540.3501,0.7000000000000002,2.1500000000000004,3.05,3.1999999999999993,29.2,26.8,27.0,24.7,11.1,7.8,8.0,4.8,2207.766,43
2025-05-06 13:06:00,74.8,539.1204,0.7999999999999998,2.200000000000001,3.0,3.099999999999998,29.3,26.8,27.0,24.7,11.0,7.7,8.0,4.7,2200.148,43
2025-05-06 13:09:00,74.30000000000001,538.8744,0.7999999999999998,2.200000000000001,3.0500000000000003,3.049999999999997,29.3,26.8,27.0,24.7,10.9,7.7,7.9,4.6,2181.836,43
2025-05-06 13:12:00,73.55000000000001,535.923,0.9000000000000004,2.1500000000000004,3.0,3.049999999999999,29.2,26.8,27.0,24.7,10.9,7.6,7.8,4.7,2171.608,43
2025-05-06 13:15:00,73.15,533.7095,0.9000000000000004,2.200000000000001,2.9999999999999996,3.049999999999999,29.2,26.8,26.9,24.7,11.0,7.6,7.9,4.7,2168.681,43
2025-05-06 13:18:00,72.95,525.3472,1.0,2.0999999999999996,3.0,3.0000000000000018,29.2,26.7,26.9,24.8,10.9,7.6,7.8,4.7,2140.463,43
2025-05-06 13:21:00,69.7,520.6742,1.0,1.9499999999999993,2.95,2.9000000000000004,28.9,26.7,26.9,24.8,11.0,7.9,8.1,4.9,2052.592,43
2025-05-06 13:24:00,70.0,516.739,1.1000000000000005,1.9499999999999993,2.95,2.950000000000001,28.9,26.7,26.9,24.8,11.0,7.9,8.1,4.9,2069.091,43
2025-05-06 13:27:00,70.25,516.739,1.1000000000000005,1.9499999999999993,3.0,2.950000000000001,28.9,26.7,26.9,24.8,11.0,7.8,8.0,4.8,2075.271,43
2025-05-06 13:30:00,70.1,515.7552,1.2000000000000002,2.0,3.0,2.9499999999999993,29.0,26.7,26.9,24.8,11.0,7.8,8.0,4.8,2060.678,43
2025-05-06 13:33:00,69.95,517.4769,1.2000000000000002,2.0,2.9,2.9499999999999993,29.0,26.7,26.9,24.8,11.0,7.8,8.1,4.9,2058.673,43
2025-05-06 13:36:00,70.25,517.4769,1.2999999999999998,2.0500000000000007,3.0,2.8999999999999986,29.0,26.8,26.9,24.8,11.0,7.8,8.0,4.8,2065.53,43
2025-05-06 13:39:00,70.1,520.1823,1.2999999999999998,2.0500000000000007,2.95,2.8499999999999996,29.0,26.8,26.9,24.8,10.9,7.8,8.0,4.8,2062.771,43
2025-05-06 13:42:00,69.8,519.4445,1.4000000000000004,1.9499999999999993,2.95,3.0,28.9,26.7,26.9,24.8,10.8,7.7,7.9,4.7,2055.006,43
2025-05-06 13:45:00,69.75,521.1661,1.4000000000000004,2.0500000000000007,2.9,2.8999999999999986,29.0,26.8,26.9,24.8,10.8,7.6,7.9,4.7,2056.904,43
2025-05-06 13:48:00,69.65,522.6418,1.5,2.0500000000000007,2.8999999999999995,2.8499999999999996,29.1,26.7,26.9,24.8,10.7,7.6,7.8,4.7,2050.427,44
2025-05-06 13:51:00,69.75,526.0851,1.5,1.9499999999999993,2.8999999999999995,2.9000000000000004,28.9,26.8,27.0,24.8,10.7,7.6,7.8,4.7,2053.058,44
2025-05-06 13:54:00,69.75,526.0851,1.6000000000000005,2.0,2.8999999999999995,2.8499999999999996,29.0,26.8,27.0,24.8,10.7,7.6,7.8,4.7,2054.827,44
2025-05-06 13:57:00,69.85,536.4149,1.6000000000000005,2.0000000000000018,2.8499999999999996,2.849999999999998,29.1,26.8,27.0,24.9,10.7,7.7,7.9,4.8,2049.102,43
2025-05-06 14:00:00,70.1,548.7124,1.7000000000000002,2.0000000000000018,2.7499999999999996,2.8999999999999986,29.1,26.8,27.0,24.9,10.7,7.7,8.0,4.9,2066.46,43
2025-05-06 14:03:00,70.35,550.68,1.7000000000000002,2.0000000000000018,2.7999999999999994,2.9499999999999993,29.1,26.8,27.0,24.9,10.7,7.7,7.9,4.9,2070.573,43
2025-05-06 14:06:00,70.35,553.6313,1.7999999999999998,2.049999999999999,2.7999999999999994,2.950000000000001,29.2,26.9,27.1,24.9,10.7,7.7,7.9,4.9,2075.851,43
2025-05-06 14:09:00,70.9,554.6152,1.7999999999999998,2.1999999999999993,2.7499999999999996,2.900000000000002,29.4,27.0,27.1,24.9,10.7,7.7,8.0,4.9,2089.663,43
2025-05-06 14:12:00,70.85,545.761,1.9000000000000004,2.0999999999999996,2.8499999999999996,2.950000000000001,29.3,26.9,27.1,24.9,10.7,7.7,7.9,4.8,2084.738,43
2025-05-06 14:15:00,70.8,545.761,1.9000000000000004,2.0999999999999996,2.8499999999999996,2.950000000000001,29.3,26.9,27.1,24.9,10.7,7.7,7.9,4.8,2083.382,43
2025-05-06 14:18:00,70.85,550.9259,2.0,2.1500000000000004,2.7999999999999994,2.900000000000002,29.4,27.0,27.2,24.9,10.7,7.7,7.9,4.9,2096.646,43
2025-05-06 14:21:00,71.0,554.6152,2.0,2.1500000000000004,2.7999999999999994,2.900000000000002,29.4,27.0,27.2,24.9,10.7,7.7,7.9,4.9,2093.297,43
2025-05-06 14:24:00,71.0,549.6962,2.1000000000000005,2.1500000000000004,2.7499999999999996,2.9499999999999993,29.4,27.0,27.2,24.9,10.7,7.7,8.0,4.9,2091.856,43
2025-05-06 14:27:00,71.0,547.4826,2.1000000000000005,2.1000000000000014,2.8500000000000005,2.950000000000001,29.3,27.0,27.2,24.9,10.8,7.7,8.0,4.8,2091.926,43
2025-05-06 14:30:00,71.0,544.0394,2.2,2.1000000000000014,2.85,2.950000000000001,29.3,27.0,27.2,24.9,10.8,7.8,8.0,4.9,2095.295,43
2025-05-06 14:33:00,71.2,542.0718,2.2,2.1000000000000014,2.8000000000000003,2.950000000000001,29.3,27.0,27.2,24.9,10.8,7.7,8.0,4.9,2086.841,43
2025-05-06 14:36:00,71.1,542.0718,2.3,2.1000000000000014,2.9000000000000004,2.950000000000001,29.3,27.0,27.2,24.9,10.8,7.7,7.9,4.8,2094.677,43
2025-05-06 14:39:00,71.05,542.0718,2.3,2.0500000000000007,2.7999999999999994,3.0000000000000018,29.3,26.9,27.2,24.9,10.7,7.6,7.9,4.8,2090.775,43
2025-05-06 14:42:00,71.0,545.2691,2.4000000000000004,2.1500000000000004,2.8499999999999996,2.900000000000002,29.4,27.0,27.2,24.9,10.7,7.6,7.8,4.8,2092.662,43
2025-05-06 14:45:00,70.75,534.2014,2.4000000000000004,2.1500000000000004,2.8999999999999995,2.950000000000001,29.3,27.0,27.1,24.9,10.7,7.6,7.8,4.7,2085.631,44
2025-05-06 14:48:00,70.44999999999999,527.8067,2.5,2.0999999999999996,2.9499999999999997,2.9000000000000004,29.3,26.9,27.1,24.9,10.7,7.6,7.8,4.6,2064.972,44
2025-05-06 14:51:00,69.75,522.8877,2.5,2.049999999999999,2.9,2.900000000000002,29.2,26.9,27.1,24.9,10.6,7.5,7.7,4.6,2048.701,44
2025-05-06 14:54:00,69.25,522.3958,2.6000000000000005,2.1000000000000014,2.9,2.799999999999999,29.3,26.8,27.0,24.9,10.6,7.5,7.7,4.6,2034.379,44
2025-05-06 14:57:00,68.55,520.6742,2.6000000000000005,2.1000000000000014,2.85,2.8499999999999996,29.3,26.8,27.0,24.9,10.6,7.4,7.6,4.7,2017.543,44
2025-05-06 15:00:00,68.30000000000001,517.7228,2.7,2.1000000000000014,2.9000000000000004,2.75,29.3,26.8,27.0,24.9,10.6,7.4,7.6,4.6,2010.356,44
2025-05-06 15:03:00,68.0,511.5741,2.7,2.0000000000000018,2.85,2.8499999999999996,29.1,26.8,27.0,24.9,10.6,7.4,7.6,4.7,1910.725,44
2025-05-06 15:06:00,65.75,508.1308,2.8,1.9499999999999993,2.7499999999999996,2.700000000000001,28.9,26.8,27.0,24.8,10.6,7.7,7.9,4.9,1927.689,44
2025-05-06 15:09:00,66.0,505.9173,2.8,2.0500000000000007,2.8,2.6500000000000004,29.1,26.8,27.0,24.8,10.6,7.6,7.8,4.8,1936.596,44
2025-05-06 15:12:00,66.1,505.6713,2.8999999999999995,1.9499999999999993,2.8,2.8000000000000007,28.9,26.8,27.0,24.8,10.6,7.6,7.8,4.8,1936.854,44
2025-05-06 15:15:00,66.15,508.1308,2.8999999999999995,2.0,2.8,2.75,29.0,26.8,27.0,24.8,10.6,7.6,7.8,4.8,1935.022,44
2025-05-06 15:18:00,66.19999999999999,511.5741,3.000000000000001,2.0,2.7499999999999996,2.75,29.0,26.8,27.0,24.8,10.6,7.7,7.9,4.9,1939.368,44
2025-05-06 15:21:00,66.6,515.2633,3.000000000000001,2.0999999999999996,2.7999999999999994,2.6500000000000004,29.1,26.9,27.0,24.8,10.7,7.7,7.9,4.9,1951.509,43
2025-05-06 15:24:00,66.75,517.9688,3.1000000000000005,2.0,2.7999999999999994,2.8000000000000007,29.0,26.8,27.0,24.8,10.7,7.7,7.9,4.9,1954.255,43
2025-05-06 15:27:00,66.75,521.412,3.1000000000000005,2.0,2.7999999999999994,2.75,29.0,26.8,27.0,24.8,10.7,7.7,7.9,4.9,1956.817,43
2025-05-06 15:30:00,66.75,523.8715,3.2,2.0500000000000007,2.7999999999999994,2.75,29.1,26.8,27.0,24.8,10.7,7.7,7.9,4.9,1957.453,43
2025-05-06 15:33:00,66.85,525.3472,3.2,2.0,2.7499999999999996,2.8499999999999996,29.0,26.8,27.0,24.8,10.7,7.7,7.9,5.0,1957.737,43
2025-05-06 15:36:00,67.0,525.1013,3.3,2.0,2.7499999999999996,2.8499999999999996,29.0,26.8,27.0,24.8,10.7,7.7,8.0,4.9,1965.529,43
2025-05-06 15:39:00,67.6,526.3311,3.3,2.0500000000000007,2.7499999999999996,2.849999999999998,29.1,26.8,27.0,24.8,10.7,7.7,8.0,4.9,1984.397,43
2025-05-06 15:42:00,67.55,525.1013,3.3999999999999995,2.0999999999999996,2.8000000000000003,2.799999999999999,29.1,26.9,27.0,24.8,10.8,7.8,8.0,5.0,1978.876,43
2025-05-06 15:45:00,67.7,528.5446,3.3999999999999995,2.0999999999999996,2.8000000000000003,2.799999999999999,29.2,26.8,27.0,24.8,10.8,7.8,8.0,5.0,1990.271,43
2025-05-06 15:48:00,68.30000000000001,533.7095,3.500000000000001,2.0999999999999996,2.85,2.8499999999999996,29.2,26.8,27.0,24.8,10.8,7.8,8.0,4.9,2005.063,43
2025-05-06 15:51:00,68.55,537.6447,3.500000000000001,2.1499999999999986,2.8000000000000003,2.8000000000000007,29.2,26.9,27.0,24.8,10.8,7.8,8.0,5.0,2008.868,43
2025-05-06 15:54:00,69.45,539.8582,3.6000000000000005,2.0999999999999996,2.85,2.8999999999999986,29.3,26.8,27.1,24.8,10.8,7.8,8.0,4.9,2030.178,43
2025-05-06 15:57:00,69.85,540.1042,3.6000000000000005,2.1499999999999986,2.8000000000000003,2.9000000000000004,29.3,26.9,27.1,24.8,10.8,7.7,8.0,4.9,2053.267,43
2025-05-06 16:00:00,69.95,538.6285,3.7,2.099999999999998,2.85,2.950000000000001,29.2,26.9,27.1,24.8,10.8,7.8,8.0,4.9,2053.063,43
2025-05-06 16:03:00,69.95,538.3825,3.7,2.1499999999999986,2.8000000000000003,2.9000000000000004,29.3,26.9,27.1,24.8,10.8,7.7,8.0,4.9,2052.166,43
2025-05-06 16:06:00,69.85,537.6447,3.8,2.1499999999999986,2.85,2.9000000000000004,29.3,26.9,27.1,24.8,10.8,7.7,7.9,4.9,2042.416,43
2025-05-06 16:09:00,69.75,536.1689,3.8,2.1999999999999975,2.9000000000000004,2.8500000000000014,29.4,26.9,27.1,24.8,10.8,7.7,7.9,4.8,2045.162,43
2025-05-06 16:12:00,69.85,535.1852,3.8999999999999995,2.1499999999999986,2.8499999999999996,2.9000000000000004,29.3,26.9,27.1,24.8,10.7,7.7,7.9,4.8,2046.564,43
2025-05-06 16:15:00,69.75,535.4312,3.8999999999999995,2.1499999999999986,2.7999999999999994,2.9000000000000004,29.3,26.9,27.1,24.8,10.7,7.7,7.9,4.9,2047.541,43
2025-05-06 16:18:00,69.65,533.9554,4.000000000000001,2.1999999999999975,2.8499999999999996,2.8500000000000014,29.4,26.9,27.1,24.8,10.7,7.6,7.8,4.8,2045.097,43
2025-05-06 16:21:00,69.44999999999999,526.3311,4.000000000000001,2.1499999999999986,2.8499999999999996,2.8499999999999996,29.3,26.9,27.1,24.8,10.6,7.6,7.8,4.7,2036.007,44
2025-05-06 16:24:00,69.05,524.3634,4.1000000000000005,2.099999999999998,2.8499999999999996,2.8500000000000014,29.2,26.9,27.1,24.8,10.6,7.5,7.7,4.7,2027.497,44
2025-05-06 16:27:00,68.65,525.1013,4.1000000000000005,2.1499999999999986,2.8,2.8000000000000007,29.2,26.9,27.0,24.8,10.5,7.5,7.7,4.7,2015.72,44
2025-05-06 16:30:00,68.65,525.3472,4.2,2.049999999999999,2.8,2.8500000000000014,29.2,26.9,27.1,24.9,10.5,7.5,7.7,4.7,2013.026,44
2025-05-06 16:33:00,68.65,523.6256,4.2,2.0999999999999996,2.8,2.8000000000000007,29.3,26.9,27.1,24.9,10.5,7.5,7.7,4.7,2012.265,44
2025-05-06 16:36:00,68.44999999999999,519.9363,4.3,2.049999999999999,2.8499999999999996,2.8500000000000014,29.2,26.9,27.1,24.9,10.6,7.5,7.7,4.7,2009.684,44
2025-05-06 16:39:00,68.25,517.9688,4.3,2.049999999999999,2.8499999999999996,2.8000000000000007,29.2,26.9,27.1,24.9,10.6,7.5,7.7,4.7,2002.785,44
2025-05-06 16:42:00,68.1,513.7876,4.3999999999999995,2.0999999999999996,2.85,2.75,29.3,26.9,27.1,24.9,10.6,7.4,7.7,4.6,1995.217,44
2025-05-06 16:45:00,67.5,509.6065,4.3999999999999995,2.0999999999999996,2.9000000000000004,2.7500000000000018,29.2,26.9,27.0,24.9,10.6,7.4,7.6,4.6,1977.861,44
2025-05-06 16:48:00,67.5,509.1146,4.500000000000001,2.0999999999999996,2.85,2.7500000000000018,29.2,26.9,27.0,24.9,10.6,7.4,7.6,4.7,1970.35,44
2025-05-06 16:51:00,67.30000000000001,506.4091,4.500000000000001,2.0500000000000007,2.85,2.8000000000000007,29.2,26.8,27.0,24.9,10.6,7.4,7.6,4.7,1975.526,44
2025-05-06 16:54:00,67.15,501.9821,4.6000000000000005,2.1500000000000004,2.9000000000000004,2.700000000000001,29.3,26.9,27.0,24.9,10.6,7.4,7.6,4.6,1967.252,44
2025-05-06 16:57:00,64.15,498.5388,4.6000000000000005,1.9000000000000004,2.7499999999999996,2.5999999999999996,29.0,26.8,27.1,24.9,10.6,7.8,8.0,4.9,1866.114,43
2025-05-06 17:00:00,65.05,499.0307,4.7,2.0500000000000007,2.8,2.6000000000000014,29.1,26.9,27.0,24.9,10.6,7.7,7.9,4.8,1898.697,44
2025-05-06 17:03:00,65.05,500.2604,4.7,2.0,2.7499999999999996,2.650000000000002,29.0,26.9,27.0,24.9,10.6,7.6,7.9,4.8,1896.673,44
2025-05-06 17:06:00,64.95,499.5226,4.8,2.0500000000000007,2.7499999999999996,2.6000000000000014,29.1,26.9,27.0,24.9,10.6,7.6,7.9,4.8,1896.855,44
2025-05-06 17:09:00,65.35,502.7199,4.8,2.0000000000000018,2.6999999999999993,2.6999999999999993,29.1,26.8,27.0,24.9,10.6,7.6,7.9,4.9,1908.056,44
2025-05-06 17:12:00,65.5,505.4254,4.8999999999999995,2.0000000000000018,2.7999999999999994,2.6999999999999993,29.1,26.8,27.0,24.9,10.7,7.7,7.9,4.9,1914.155,43
2025-05-06 17:15:00,65.5,507.8849,4.8999999999999995,2.0500000000000007,2.7499999999999996,2.6500000000000004,29.1,26.9,27.0,24.9,10.6,7.7,7.9,4.9,1914.186,44
2025-05-06 17:18:00,65.55000000000001,507.6389,5.000000000000001,1.950000000000001,2.7499999999999996,2.75,29.0,26.8,27.0,24.9,10.6,7.7,7.9,4.9,1912.309,44
2025-05-06 17:21:00,65.55000000000001,511.82,5.000000000000001,2.0500000000000007,2.7499999999999996,2.6500000000000004,29.1,26.9,27.0,24.9,10.7,7.7,7.9,5.0,1922.04,43
2025-05-06 17:24:00,66.15,516.2471,5.1000000000000005,2.0500000000000007,2.7499999999999996,2.6999999999999993,29.1,26.9,27.0,24.9,10.7,7.8,8.0,5.0,1930.784,43
2025-05-06 17:27:00,66.9,517.9688,5.1000000000000005,2.0999999999999996,2.7999999999999994,2.700000000000001,29.2,26.9,27.0,24.9,10.7,7.8,8.0,4.9,1958.648,43
2025-05-06 17:30:00,67.5,521.658,5.2,2.049999999999999,2.85,2.8000000000000007,29.2,26.9,27.1,24.9,10.8,7.8,8.0,4.9,1978.505,43
2025-05-06 17:33:00,67.85,523.1337,5.2,2.0,2.85,2.8499999999999996,29.1,26.9,27.1,24.9,10.8,7.8,8.0,4.9,1989.262,43
2025-05-06 17:36:00,68.35,525.5931,5.3,2.049999999999999,2.85,2.8500000000000014,29.2,26.9,27.1,24.9,10.8,7.8,8.0,4.9,2004.28,43
2025-05-06 17:39:00,68.6,530.2662,5.3,2.1499999999999986,2.8000000000000003,2.8499999999999996,29.2,27.0,27.1,24.8,10.8,7.8,8.0,5.0,2014.185,43
2025-05-06 17:42:00,69.05000000000001,530.2662,5.3999999999999995,2.1499999999999986,2.85,2.9000000000000004,29.3,26.9,27.1,24.8,10.8,7.8,8.0,4.9,2029.575,43
2025-05-06 17:45:00,69.25,532.4797,5.3999999999999995,2.099999999999998,2.85,2.950000000000001,29.2,26.9,27.1,24.8,10.8,7.8,8.0,4.9,2019.676,43
2025-05-06 17:48:00,69.25,531.496,5.500000000000001,2.1499999999999986,2.85,2.8499999999999996,29.3,26.9,27.1,24.8,10.8,7.8,8.0,4.9,2027.628,43
2025-05-06 17:51:00,69.35,531.7419,5.500000000000001,2.099999999999998,2.85,2.950000000000001,29.2,26.9,27.1,24.8,10.8,7.8,8.0,4.9,2040.32,43
2025-05-06 17:54:00,69.65,532.9717,5.6000000000000005,2.1999999999999975,2.8500000000000005,2.8500000000000014,29.4,26.9,27.1,24.8,10.8,7.7,8.0,4.8,2044.834,43
2025-05-06 17:57:00,69.65,531.7419,5.6000000000000005,2.099999999999998,2.9000000000000004,2.950000000000001,29.2,26.9,27.1,24.8,10.8,7.7,7.9,4.8,2044.328,43
2025-05-06 18:00:00,69.55,530.2662,5.7,2.1499999999999986,2.8499999999999996,2.8500000000000014,29.2,26.9,27.0,24.8,10.7,7.7,7.9,4.8,2042.92,43
2025-05-06 18:03:00,69.44999999999999,527.8067,5.7,2.0999999999999996,2.8499999999999996,2.9000000000000004,29.1,26.9,27.0,24.8,10.7,7.6,7.8,4.8,2037.515,44
2025-05-06 18:06:00,69.44999999999999,525.5931,5.8,2.0999999999999996,2.8999999999999995,2.9000000000000004,29.2,26.8,27.0,24.8,10.7,7.6,7.8,4.7,2039.59,44
2025-05-06 18:09:00,69.25,522.3958,5.8,2.1500000000000004,2.9,2.9000000000000004,29.2,26.8,27.0,24.7,10.6,7.6,7.8,4.6,2032.355,44
2025-05-06 18:12:00,68.65,519.1985,5.8999999999999995,2.1000000000000014,2.9,2.799999999999999,29.1,26.8,27.0,24.7,10.6,7.5,7.7,4.6,2011.797,44
2025-05-06 18:15:00,68.05000000000001,516.985,5.8999999999999995,2.1000000000000014,2.9,2.799999999999999,29.1,26.7,26.9,24.7,10.6,7.5,7.7,4.6,1996.432,44
2025-05-06 18:18:00,67.94999999999999,515.0174,6.000000000000001,2.1500000000000004,2.9000000000000004,2.75,29.1,26.7,26.8,24.7,10.6,7.4,7.6,4.6,1985.171,44
2025-05-06 18:21:00,66.9,508.3767,6.000000000000001,2.0,2.9000000000000004,2.799999999999999,28.9,26.6,26.8,24.7,10.6,7.4,7.6,4.6,1960.087,44
2025-05-06 18:24:00,63.55,504.4415,6.1000000000000005,1.9499999999999993,2.7499999999999996,2.5999999999999996,28.7,26.6,26.8,24.6,10.6,7.8,8.0,4.9,1848.461,42
2025-05-06 18:27:00,64.65,503.9496,6.1000000000000005,1.9499999999999993,2.8,2.6999999999999993,28.7,26.6,26.8,24.6,10.6,7.6,7.8,4.8,1875.935,44
2025-05-06 18:30:00,64.75,500.2604,6.2,2.0,2.8,2.6500000000000004,28.7,26.6,26.7,24.6,10.6,7.6,7.8,4.8,1891.982,44
2025-05-06 18:33:00,64.7,497.309,6.2,1.9499999999999993,2.75,2.700000000000001,28.7,26.5,26.7,24.6,10.5,7.5,7.8,4.7,1886.108,44
2025-05-06 18:36:00,64.75,495.5874,6.3,1.9000000000000004,2.8,2.75,28.6,26.5,26.7,24.6,10.6,7.5,7.8,4.7,1881.845,44
2025-05-06 18:39:00,64.85,496.8171,6.3,1.9499999999999993,2.8499999999999996,2.700000000000001,28.7,26.5,26.7,24.6,10.6,7.6,7.8,4.7,1879.556,44
2025-05-06 18:42:00,64.85,499.0307,6.3999999999999995,2.0,2.8,2.700000000000001,28.7,26.5,26.7,24.5,10.6,7.6,7.8,4.8,1884.704,44
2025-05-06 18:45:00,64.75,495.8333,6.3999999999999995,1.950000000000001,2.75,2.6999999999999993,28.6,26.5,26.7,24.5,10.6,7.5,7.8,4.8,1885.266,44
2025-05-06 18:48:00,64.75,496.5712,6.500000000000001,1.9999999999999982,2.8499999999999996,2.700000000000001,28.7,26.4,26.6,24.5,10.6,7.6,7.8,4.7,1880.836,44
2025-05-06 18:51:00,64.85,495.8333,6.500000000000001,1.9499999999999993,2.8499999999999996,2.75,28.6,26.4,26.6,24.5,10.6,7.6,7.8,4.7,1880.798,44
2025-05-06 18:54:00,64.85,496.5712,6.6000000000000005,1.9499999999999993,2.8499999999999996,2.6999999999999993,28.6,26.4,26.6,24.5,10.6,7.6,7.8,4.7,1884.547,44
2025-05-06 18:57:00,64.85,495.5874,6.6000000000000005,1.9499999999999993,2.8499999999999996,2.6999999999999993,28.6,26.4,26.6,24.5,10.6,7.6,7.8,4.7,1884.014,44
2025-05-06 19:00:00,64.7,491.6522,6.7,1.9499999999999993,2.8,2.6999999999999993,28.6,26.4,26.6,24.5,10.6,7.6,7.8,4.8,1877.124,44
2025-05-06 19:03:00,64.7,489.1927,6.7,1.9499999999999993,2.8499999999999996,2.6999999999999993,28.6,26.4,26.6,24.5,10.6,7.6,7.8,4.7,1881.796,44
2025-05-06 19:06:00,64.75,491.1603,6.8,1.9499999999999993,2.8499999999999996,2.6500000000000004,28.6,26.4,26.6,24.5,10.6,7.6,7.8,4.7,1879.664,44
2025-05-06 19:09:00,64.85,492.8819,6.8,1.9499999999999993,2.8,2.6500000000000004,28.6,26.4,26.6,24.5,10.6,7.5,7.8,4.7,1882.711,44
2025-05-06 19:12:00,64.75,491.6522,6.8999999999999995,1.9499999999999993,2.8,2.6999999999999993,28.6,26.4,26.6,24.5,10.6,7.5,7.8,4.7,1878.803,44
2025-05-06 19:15:00,64.75,491.1603,6.8999999999999995,1.9499999999999993,2.8,2.6500000000000004,28.6,26.4,26.6,24.5,10.6,7.5,7.8,4.7,1881.47,44
2025-05-06 19:18:00,64.75,491.6522,7.000000000000001,1.9499999999999993,2.8499999999999996,2.6999999999999993,28.6,26.4,26.6,24.5,10.6,7.6,7.8,4.7,1879.118,44
2025-05-06 19:21:00,64.7,489.6846,7.000000000000001,1.8999999999999986,2.8499999999999996,2.700000000000001,28.5,26.4,26.6,24.5,10.6,7.6,7.8,4.7,1884.726,44
2025-05-06 19:24:00,64.85,489.9306,7.1000000000000005,1.9499999999999993,2.8999999999999995,2.6999999999999993,28.6,26.4,26.6,24.5,10.7,7.6,7.8,4.7,1880.412,44
2025-05-06 19:27:00,64.85,488.4549,7.1000000000000005,2.0,2.8999999999999995,2.6999999999999993,28.6,26.5,26.6,24.5,10.7,7.6,7.8,4.7,1886.617,44
2025-05-06 19:30:00,64.75,489.4387,7.2,2.0,2.8999999999999995,2.6999999999999993,28.6,26.5,26.6,24.5,10.7,7.6,7.8,4.7,1884.148,44
2025-05-06 19:33:00,64.94999999999999,489.4387,7.2,1.9499999999999993,2.7999999999999994,2.75,28.6,26.4,26.6,24.5,10.7,7.6,7.9,4.8,1881.645,44
2025-05-06 19:36:00,64.75,483.7818,7.3,2.049999999999999,2.8999999999999995,2.6500000000000004,28.7,26.5,26.6,24.5,10.7,7.6,7.8,4.7,1879.674,44
2025-05-06 19:39:00,64.85,486.2413,7.3,1.9499999999999993,2.8999999999999995,2.700000000000001,28.7,26.5,26.7,24.6,10.7,7.6,7.8,4.7,1881.36,44
2025-05-06 19:42:00,64.7,485.5035,7.3999999999999995,1.9499999999999993,2.8999999999999995,2.700000000000001,28.7,26.5,26.7,24.6,10.7,7.6,7.8,4.7,1876.344,44
2025-05-06 19:45:00,64.75,484.5197,7.3999999999999995,2.0,2.8999999999999995,2.5999999999999996,28.7,26.6,26.7,24.6,10.7,7.6,7.8,4.7,1885.862,44
2025-05-06 19:48:00,64.65,485.5035,7.500000000000001,2.0500000000000007,2.8999999999999995,2.5999999999999996,28.8,26.6,26.7,24.6,10.7,7.6,7.8,4.7,1882.373,44
2025-05-06 19:51:00,64.65,486.7332,7.500000000000001,2.0000000000000018,2.8999999999999995,2.6499999999999986,28.8,26.6,26.7,24.7,10.7,7.6,7.8,4.7,1883.395,44
2025-05-06 20:24:00,64.9,491.1603,8.100000000000001,1.950000000000001,2.7999999999999994,2.6500000000000004,29.0,26.8,27.0,24.9,10.7,7.6,7.9,4.8,1889.52,44
2025-05-06 20:27:00,64.94999999999999,488.4549,8.100000000000001,1.950000000000001,2.8499999999999996,2.6500000000000004,29.0,26.8,27.0,24.9,10.7,7.7,7.9,4.8,1888.556,44
2025-05-06 20:30:00,64.94999999999999,489.9306,8.2,1.9000000000000004,2.85,2.700000000000001,28.9,26.8,27.0,24.9,10.8,7.7,7.9,4.9,1889.646,43
2025-05-06 20:33:00,64.9,488.2089,8.2,1.950000000000001,2.8499999999999996,2.6500000000000004,29.0,26.8,27.0,24.9,10.7,7.7,7.9,4.8,1896.5,44
2025-05-06 20:36:00,64.94999999999999,489.1927,8.3,2.0000000000000018,2.8499999999999996,2.6500000000000004,29.1,26.8,27.0,24.9,10.7,7.7,7.9,4.8,1891.647,44
2025-05-06 20:39:00,64.9,490.9144,8.3,2.0500000000000007,2.8499999999999996,2.6000000000000014,29.1,26.9,27.0,24.9,10.7,7.7,7.9,4.8,1890.017,44
2025-05-06 20:42:00,64.94999999999999,491.6522,8.399999999999999,1.950000000000001,2.7999999999999994,2.700000000000001,29.0,26.8,27.0,24.9,10.7,7.6,7.9,4.8,1886.212,44
2025-05-06 20:45:00,64.94999999999999,489.6846,8.399999999999999,2.0000000000000018,2.7999999999999994,2.6500000000000004,29.1,26.8,27.0,24.9,10.7,7.6,7.9,4.8,1887.026,44
2025-05-06 20:48:00,64.94999999999999,490.4225,8.5,1.950000000000001,2.7999999999999994,2.6500000000000004,29.0,26.8,27.0,24.9,10.7,7.6,7.9,4.8,1889.187,44
2025-05-06 20:51:00,64.94999999999999,495.8333,9.0,2.0,2.7999999999999994,2.6500000000000004,29.1,26.9,27.0,25.0,10.7,7.6,7.9,4.8,1890.776,44
2025-05-06 21:24:00,64.94999999999999,495.8333,9.100000000000001,2.0,2.7999999999999994,2.6500000000000004,29.1,26.9,27.1,24.9,10.7,7.7,7.9,4.9,1892.805,43
2025-05-06 21:27:00,65.05,498.2928,9.100000000000001,1.8999999999999986,2.7999999999999994,2.700000000000001,29.0,26.9,27.1,25.0,10.7,7.7,7.9,4.9,1891.299,43
2025-05-06 21:30:00,65.15,499.0307,9.2,1.9499999999999993,2.7999999999999994,2.6500000000000004,29.1,26.9,27.1,25.0,10.7,7.7,7.9,4.9,1891.857,43
2025-05-06 21:33:00,65.05,499.5226,9.2,1.9499999999999993,2.7999999999999994,2.6500000000000004,29.1,26.9,27.1,25.0,10.7,7.7,7.9,4.9,1894.804,43
2025-05-06 21:36:00,65.05,503.9496,9.3,1.9499999999999993,2.7499999999999996,2.6500000000000004,29.1,26.9,27.1,25.0,10.6,7.7,7.9,4.9,1891.135,44
2025-05-06 21:39:00,65.05,500.9983,9.3,1.9499999999999993,2.7999999999999994,2.6999999999999993,29.1,26.9,27.1,25.0,10.7,7.7,7.9,4.9,1891.071,43
2025-05-06 21:42:00,65.05,499.7685,9.399999999999999,1.9499999999999993,2.7999999999999994,2.6500000000000004,29.1,26.9,27.1,25.0,10.7,7.7,7.9,4.9,1890.375,43
2025-05-06 21:45:00,65.1,499.0307,9.399999999999999,1.9499999999999993,2.7999999999999994,2.6500000000000004,29.1,26.9,27.1,25.0,10.7,7.7,7.9,4.9,1896.41,43
2025-05-06 21:48:00,65.05,499.7685,9.5,1.8999999999999986,2.7999999999999994,2.700000000000001,29.0,26.9,27.1,25.0,10.7,7.7,7.9,4.9,1893.295,43
2025-05-06 21:51:00,65.0,499.5226,9.5,2.0,2.7999999999999994,2.6500000000000004,29.1,26.9,27.0,25.0,10.7,7.7,7.9,4.9,1890.482,43
2025-05-06 21:54:00,65.05,496.0793,9.600000000000001,1.9499999999999993,2.85,2.6500000000000004,29.1,26.9,27.1,25.0,10.6,7.7,7.8,4.8,1889.278,44
2025-05-06 21:57:00,65.05,496.5712,9.600000000000001,1.9499999999999993,2.6999999999999993,2.6500000000000004,29.1,26.9,27.1,25.0,10.6,7.6,7.9,4.9,1890.078,44
2025-05-06 22:00:00,65.05,495.5874,9.7,2.0,2.7499999999999996,2.6000000000000014,29.1,26.9,27.0,25.0,10.6,7.6,7.9,4.8,1887.221,44
2025-05-06 22:03:00,64.94999999999999,494.8495,9.7,1.9499999999999993,2.8,2.6000000000000014,29.1,26.9,27.1,25.0,10.6,7.6,7.8,4.8,1887.98,44
2025-05-06 22:06:00,64.94999999999999,493.6198,9.8,1.8999999999999986,2.8,2.650000000000002,29.0,26.9,27.1,25.0,10.6,7.6,7.8,4.8,1887.322,44
2025-05-06 22:09:00,64.94999999999999,497.309,9.8,1.9499999999999993,2.8,2.6500000000000004,29.1,26.9,27.1,25.0,10.6,7.6,7.8,4.8,1890.855,44
2025-05-06 22:12:00,64.9,496.5712,9.899999999999999,1.9499999999999993,2.8,2.6500000000000004,29.1,26.9,27.1,25.0,10.6,7.6,7.8,4.8,1889.529,44
2025-05-06 22:15:00,65.05,497.8009,9.899999999999999,1.9499999999999993,2.8,2.6500000000000004,29.1,26.9,27.1,25.0,10.6,7.6,7.8,4.8,1889.356,44
2025-05-06 22:27:00,64.75,490.4225,10.399999999999999,1.9499999999999993,2.8,2.6000000000000014,29.1,26.9,27.1,25.0,10.6,7.5,7.8,4.7,1886.125,44
2025-05-06 22:48:00,64.75,489.9306,10.5,1.9499999999999993,2.8,2.6000000000000014,29.1,26.9,27.1,25.0,10.6,7.5,7.8,4.7,1885.549,44
2025-05-06 22:51:00,64.75,488.2089,10.5,1.9499999999999993,2.8499999999999996,2.6500000000000004,29.1,26.9,27.1,25.0,10.6,7.6,7.8,4.7,1878.696,44
2025-05-06 22:54:00,64.75,486.9792,10.600000000000001,1.9499999999999993,2.8,2.6000000000000014,29.1,26.9,27.1,25.0,10.6,7.5,7.8,4.7,1885.095,44
2025-05-06 22:57:00,64.85,485.9954,10.600000000000001,1.9499999999999993,2.8499999999999996,2.6000000000000014,29.1,26.9,27.1,25.0,10.6,7.6,7.8,4.7,1883.232,44
2025-05-06 23:00:00,64.75,486.7332,10.7,1.8999999999999986,2.8,2.650000000000002,29.0,26.9,27.1,25.0,10.6,7.5,7.8,4.7,1883.798,44
2025-05-06 23:03:00,64.75,486.7332,10.7,1.9499999999999993,2.8,2.6000000000000014,29.1,26.9,27.1,25.0,10.6,7.5,7.8,4.7,1880.862,44
2025-05-06 23:06:00,64.75,482.5521,10.8,1.9499999999999993,2.8499999999999996,2.6000000000000014,29.1,26.9,27.1,25.0,10.6,7.5,7.7,4.7,1880.09,44
2025-05-06 23:09:00,64.4,476.1574,10.8,1.9499999999999993,2.9,2.6000000000000014,29.1,26.9,27.1,25.0,10.6,7.5,7.7,4.6,1870.693,44
2025-05-06 23:12:00,65.0,526.3311,10.899999999999999,1.9499999999999993,2.6999999999999997,2.6500000000000004,29.1,26.9,27.1,25.0,10.6,7.7,7.9,5.0,1895.529,4
2025-05-06 23:15:00,67.9,535.4312,10.899999999999999,2.1500000000000004,2.6999999999999997,2.6999999999999993,29.4,27.1,27.2,25.0,10.6,7.7,7.9,5.0,1987.247,43
2025-05-06 23:18:00,67.95,540.3501,11.0,2.0500000000000007,2.7499999999999996,2.799999999999999,29.3,27.0,27.2,25.0,10.6,7.7,7.9,4.9,1985.327,43
2025-05-06 23:21:00,68.4,543.3015,11.0,2.0999999999999996,2.6999999999999993,2.900000000000002,29.4,27.0,27.2,25.0,10.6,7.6,7.9,4.9,1996.405,44
2025-05-06 23:24:00,68.5,546.9907,11.099999999999998,2.200000000000001,2.7499999999999996,2.799999999999997,29.6,27.1,27.3,25.0,10.6,7.7,7.9,4.9,1999.335,43
2025-05-06 23:27:00,70.05,564.6991,11.099999999999998,2.200000000000001,2.6999999999999997,2.8999999999999986,29.6,27.2,27.4,25.0,10.6,7.7,7.9,5.0,2055.283,43
2025-05-06 23:33:00,73.5,570.8478,11.2,2.299999999999999,2.7499999999999996,3.049999999999999,29.9,27.2,27.5,25.0,10.6,7.6,7.8,4.9,2153.621,43
2025-05-06 23:36:00,73.3,566.1748,11.3,2.3000000000000007,2.8,3.049999999999997,29.8,27.3,27.5,25.0,10.6,7.5,7.8,4.7,2148.178,44
2025-05-06 23:39:00,73.1,565.6829,11.3,2.3499999999999996,2.8499999999999996,2.9499999999999993,29.9,27.3,27.5,25.0,10.6,7.5,7.7,4.7,2151.861,44
2025-05-06 23:42:00,73.4,577.2425,11.399999999999999,2.3000000000000007,2.8,3.049999999999997,29.8,27.3,27.5,25.0,10.6,7.6,7.8,4.8,2158.219,43
2025-05-06 23:45:00,73.6,583.1453,11.399999999999999,2.3499999999999996,2.6999999999999993,2.9999999999999982,29.9,27.3,27.5,25.0,10.6,7.6,7.9,4.9,2157.866,43
2025-05-06 23:48:00,73.5,582.8993,11.5,2.3499999999999996,2.8,3.049999999999999,29.9,27.3,27.5,25.0,10.6,7.6,7.8,4.8,2160.049,43
2025-05-06 23:51:00,73.35,574.0451,11.5,2.3499999999999996,2.8,2.9999999999999982,29.9,27.3,27.5,25.0,10.6,7.6,7.8,4.8,2154.862,43
2025-05-06 23:54:00,73.5,579.702,11.599999999999998,2.3499999999999996,2.75,2.9999999999999982,29.9,27.3,27.5,25.0,10.5,7.6,7.8,4.8,2164.325,44
2025-05-06 23:57:00,73.4,581.9155,11.599999999999998,2.3499999999999996,2.75,2.9999999999999982,29.9,27.3,27.5,25.0,10.5,7.5,7.7,4.8,2152.662,44
2025-05-07 00:00:00,73.1,574.0451,11.7,2.25,2.7500000000000004,3.0500000000000007,29.8,27.2,27.5,25.0,10.4,7.4,7.6,4.7,2146.386,44
2025-05-07 00:03:00,72.45,565.9288,11.7,2.3000000000000007,2.8000000000000007,2.950000000000001,29.8,27.2,27.4,25.0,10.4,7.4,7.6,4.6,2123.281,44
2025-05-07 00:06:00,72.15,564.6991,11.8,2.25,2.7500000000000004,2.950000000000001,29.7,27.2,27.4,25.0,10.4,7.4,7.6,4.7,2115.679,44
2025-05-07 00:09:00,72.15,561.0098,11.8,2.3000000000000007,2.75,2.950000000000001,29.8,27.2,27.4,25.0,10.5,7.4,7.7,4.7,2117.846,44
2025-05-07 00:12:00,72.0,559.7801,11.899999999999999,2.3000000000000007,2.8000000000000003,2.9000000000000004,29.8,27.2,27.4,25.0,10.5,7.4,7.6,4.7,2113.698,44
2025-05-07 00:15:00,71.4,552.6476,11.899999999999999,2.3000000000000007,2.7500000000000004,2.8500000000000014,29.8,27.2,27.4,25.0,10.4,7.3,7.6,4.6,2085.125,44
2025-05-07 00:18:00,70.85,548.9583,12.0,2.25,2.7500000000000004,2.8499999999999996,29.7,27.1,27.3,25.0,10.4,7.3,7.6,4.6,2070.14,44
2025-05-07 00:21:00,70.85,547.4826,12.0,2.200000000000001,2.8000000000000003,2.9499999999999993,29.6,27.1,27.3,25.0,10.5,7.4,7.6,4.7,1995.71,44
2025-05-07 00:27:00,68.69999999999999,539.1204,12.099999999999998,2.1500000000000004,2.7,2.8000000000000007,29.5,27.1,27.3,25.0,10.5,7.5,7.8,4.8,2006.337,44
2025-05-07 00:30:00,68.6,541.3339,12.2,2.0999999999999996,2.75,2.8500000000000014,29.4,27.1,27.3,25.0,10.5,7.5,7.7,4.8,2006.477,44
2025-05-07 00:48:00,68.80000000000001,550.68,12.5,2.1500000000000004,2.75,2.8000000000000007,29.5,27.1,27.3,25.0,10.5,7.6,7.8,4.8,2015.223,44
2025-05-07 01:06:00,69.7,560.7639,12.8,2.2500000000000018,2.7499999999999996,2.849999999999998,29.6,27.1,27.3,24.9,10.6,7.7,7.9,4.9,2035.624,43
2025-05-07 01:27:00,71.1,575.5208,13.099999999999998,2.3000000000000007,2.7499999999999996,2.9000000000000004,29.7,27.2,27.4,24.9,10.6,7.7,7.9,4.9,2091.542,43
2025-05-07 01:30:00,71.55,576.9965,13.2,2.3500000000000014,2.7499999999999996,2.9000000000000004,29.8,27.2,27.4,24.9,10.6,7.7,7.9,4.9,2096.48,43
2025-05-07 01:33:00,71.6,575.7668,13.2,2.3000000000000007,2.6999999999999993,2.950000000000001,29.7,27.2,27.4,24.9,10.6,7.6,7.9,4.9,2099.74,43
2025-05-07 01:36:00,71.6,573.3073,13.3,2.3000000000000007,2.7499999999999996,2.9000000000000004,29.8,27.2,27.4,25.0,10.6,7.7,7.9,4.9,2099.838,43
2025-05-07 01:48:00,71.5,576.9965,13.5,2.25,2.75,2.950000000000001,29.7,27.2,27.4,25.0,10.5,7.6,7.8,4.8,2094.216,44
2025-05-07 02:15:00,71.35,563.7153,13.899999999999999,2.25,2.75,2.950000000000001,29.7,27.2,27.4,25.0,10.4,7.5,7.7,4.7,2087.886,44
2025-05-07 02:18:00,71.15,557.0746,14.0,2.3000000000000007,2.8000000000000007,2.8499999999999996,29.7,27.3,27.4,25.0,10.4,7.4,7.6,4.6,2083.209,44
2025-05-07 02:21:00,70.65,557.0746,14.0,2.25,2.8000000000000007,2.8500000000000014,29.7,27.2,27.4,25.0,10.4,7.4,7.6,4.6,2071.057,44
2025-05-07 02:24:00,70.55000000000001,555.1071,14.099999999999998,2.200000000000001,2.8000000000000007,2.9499999999999993,29.6,27.1,27.3,25.0,10.4,7.4,7.6,4.6,2068.509,44
2025-05-07 02:27:00,70.45,557.0746,14.099999999999998,2.25,2.7500000000000004,2.8500000000000014,29.7,27.2,27.4,25.0,10.4,7.4,7.6,4.7,2064.938,44
2025-05-07 02:30:00,70.45,555.8449,14.2,2.200000000000001,2.7500000000000004,2.9000000000000004,29.6,27.2,27.4,25.0,10.4,7.4,7.6,4.7,2058.511,44
2025-05-07 02:33:00,70.25,546.9907,14.2,2.299999999999999,2.8000000000000007,2.8500000000000014,29.7,27.2,27.3,25.0,10.4,7.4,7.6,4.6,2058.689,44
2025-05-07 02:36:00,69.55000000000001,537.1528,14.3,2.200000000000001,2.8000000000000003,2.849999999999998,29.6,27.1,27.3,25.0,10.4,7.4,7.5,4.7,2044.173,44
2025-05-07 02:48:00,67.6,533.4636,14.5,2.1500000000000004,2.8000000000000003,2.5999999999999996,29.5,27.0,27.2,25.0,10.4,7.4,7.5,4.7,1926.233,44
2025-05-07 02:51:00,66.7,529.0364,14.5,2.1500000000000004,2.65,2.6999999999999993,29.4,27.1,27.2,25.0,10.4,7.6,7.8,4.9,1950.988,4
2025-05-07 02:54:00,67.05,534.2014,14.599999999999998,2.049999999999999,2.6500000000000004,2.8000000000000007,29.4,27.0,27.3,25.0,10.4,7.5,7.8,4.8,1955.278,4
2025-05-07 03:09:00,67.4,548.4664,14.8,2.0999999999999996,2.5999999999999996,2.75,29.4,27.1,27.3,25.0,10.5,7.6,7.9,5.0,1967.18,4
2025-05-07 03:30:00,72.25,582.1614,15.2,2.3499999999999996,2.7499999999999996,2.900000000000002,29.9,27.3,27.5,25.0,10.6,7.7,7.9,4.9,2119.898,43
2025-05-07 03:33:00,72.3,579.702,15.2,2.3499999999999996,2.6999999999999997,2.950000000000001,29.9,27.3,27.5,25.0,10.6,7.7,7.9,5.0,2122.495,43
2025-05-07 03:36:00,72.4,579.2101,15.3,2.3499999999999996,2.7499999999999996,2.900000000000002,29.9,27.3,27.5,25.0,10.6,7.7,7.9,4.9,2125.103,43
2025-05-07 03:45:00,72.25,578.2263,15.399999999999999,2.299999999999999,2.75,2.950000000000003,29.9,27.2,27.5,25.0,10.5,7.6,7.8,4.8,2119.109,44
2025-05-07 03:48:00,72.2,576.7506,15.5,2.25,2.75,3.0000000000000018,29.8,27.2,27.5,25.0,10.5,7.6,7.8,4.8,2121.174,44
2025-05-07 03:51:00,72.2,571.8316,15.5,2.25,2.75,3.0000000000000018,29.8,27.2,27.5,25.0,10.5,7.6,7.8,4.8,2116.905,44
2025-05-07 03:54:00,72.1,572.0775,15.599999999999998,2.3500000000000014,2.75,2.9000000000000004,29.8,27.3,27.4,25.0,10.5,7.5,7.7,4.8,2118.955,44
2025-05-07 04:00:00,71.9,571.5856,15.7,2.3000000000000007,2.75,2.950000000000001,29.8,27.2,27.4,25.0,10.4,7.5,7.7,4.7,2108.618,44
2025-05-07 04:03:00,71.9,569.1262,15.7,2.3000000000000007,2.75,2.950000000000001,29.8,27.2,27.4,25.0,10.4,7.5,7.7,4.7,2112.665,44
2025-05-07 04:06:00,71.8,558.5504,15.8,2.3500000000000014,2.7500000000000004,2.9000000000000004,29.8,27.3,27.4,25.0,10.4,7.4,7.6,4.7,2103.865,44
2025-05-07 04:09:00,71.5,552.6476,15.8,2.3500000000000014,2.7500000000000004,2.8499999999999996,29.8,27.3,27.4,25.0,10.4,7.4,7.6,4.7,2092.796,44
2025-05-07 04:12:00,71.05,553.8773,15.899999999999999,2.25,2.8000000000000007,2.900000000000002,29.7,27.2,27.4,25.0,10.4,7.4,7.6,4.6,2081.6,44
2025-05-07 04:15:00,70.95,554.6152,15.899999999999999,2.25,2.7500000000000004,2.9000000000000004,29.7,27.1,27.3,25.0,10.4,7.4,7.6,4.7,2080.172,44
2025-05-07 04:18:00,70.85,551.4178,16.0,2.299999999999999,2.7500000000000004,2.8500000000000014,29.7,27.2,27.3,25.0,10.4,7.4,7.6,4.7,2071.656,44
2025-05-07 04:21:00,70.35,547.2367,16.0,2.25,2.8000000000000007,2.8499999999999996,29.7,27.1,27.3,25.0,10.4,7.4,7.6,4.6,2064.321,44
2025-05-07 04:24:00,69.85,540.3501,16.099999999999998,2.200000000000001,2.8000000000000003,2.799999999999997,29.6,27.1,27.3,25.0,10.4,7.3,7.5,4.6,2036.971,44
2025-05-07 04:27:00,66.5,534.2014,16.099999999999998,2.1500000000000004,2.75,2.5999999999999996,29.5,27.0,27.2,25.0,10.4,7.5,7.7,4.7,1937.41,44
2025-05-07 04:39:00,66.8,526.0851,16.3,2.1500000000000004,2.75,2.6500000000000004,29.4,27.0,27.2,24.9,10.4,7.5,7.7,4.7,1944.476,44
2025-05-07 05:24:00,71.15,581.4236,17.099999999999998,2.25,2.7499999999999996,3.0,29.5,26.9,27.2,24.7,10.6,7.7,7.9,4.9,2087.63,43
2025-05-07 05:36:00,71.5,580.9317,17.3,2.299999999999997,2.75,2.9499999999999993,29.4,26.9,27.1,24.6,10.5,7.6,7.8,4.8,2096.329,44
2025-05-07 05:45:00,71.35,573.5532,17.4,2.3499999999999996,2.75,2.950000000000001,29.4,26.8,27.0,24.5,10.5,7.5,7.7,4.8,2091.965,44
2025-05-07 05:48:00,71.3,572.8154,17.5,2.3499999999999996,2.8,2.900000000000002,29.4,26.8,27.0,24.5,10.5,7.5,7.7,4.7,2091.631,44
2025-05-07 05:51:00,71.25,573.3073,17.5,2.25,2.75,3.0000000000000018,29.2,26.8,27.0,24.5,10.4,7.5,7.7,4.7,2083.437,44
2025-05-07 05:54:00,71.15,569.618,17.599999999999998,2.3000000000000007,2.8000000000000003,2.950000000000001,29.3,26.7,26.9,24.5,10.4,7.5,7.6,4.7,2085.85,44
2025-05-07 05:57:00,71.05000000000001,567.1586,17.599999999999998,2.25,2.7500000000000004,2.950000000000001,29.2,26.7,26.9,24.5,10.4,7.4,7.6,4.7,2083.414,44
2025-05-07 06:00:00,70.65,561.0098,17.7,2.25,2.8000000000000007,2.950000000000001,29.2,26.7,26.9,24.5,10.4,7.4,7.6,4.6,2071.467,44
2025-05-07 06:03:00,70.05000000000001,555.8449,17.7,2.299999999999999,2.8000000000000007,2.8000000000000007,29.2,26.7,26.8,24.5,10.4,7.4,7.6,4.6,2045.341,44
2025-05-07 09:42:00,78.3,608.9699,21.4,2.549999999999999,2.9,3.25,29.5,26.5,26.8,24.1,10.6,7.5,7.7,4.6,2272.816,44
2025-05-07 09:51:00,64.05000000000001,503.2118,21.5,2.049999999999999,2.6999999999999997,2.6500000000000004,28.3,26.2,26.3,24.1,10.5,7.6,7.9,4.8,1824.88,2
2025-05-07 09:54:00,64.3,508.1308,21.599999999999998,2.049999999999999,2.8,2.6499999999999986,28.3,26.2,26.3,24.1,10.5,7.6,7.8,4.7,1842.957,44
2025-05-07 09:57:00,64.35,500.7523,21.599999999999998,2.049999999999999,2.8499999999999996,2.6499999999999986,28.3,26.2,26.3,24.1,10.6,7.6,7.8,4.7,1839.202,44
2025-05-07 10:00:00,64.25,498.0469,21.7,2.0,2.8,2.6999999999999975,28.3,26.1,26.3,24.1,10.5,7.6,7.8,4.7,1840.458,44
2025-05-07 10:03:00,64.35,500.5063,21.7,2.0,2.8,2.6999999999999975,28.3,26.1,26.3,24.1,10.5,7.6,7.8,4.7,1839.427,44
2025-05-07 10:09:00,63.45,486.9792,21.8,2.0,2.85,2.5999999999999996,28.3,26.1,26.3,24.1,10.5,7.5,7.7,4.6,1815.836,44
2025-05-07 10:12:00,63.65,493.6198,21.9,2.049999999999999,2.8,2.5500000000000007,28.3,26.2,26.3,24.1,10.6,7.5,7.8,4.7,1820.256,44
2025-05-07 10:15:00,63.85,497.8009,21.9,2.0,2.8,2.5999999999999996,28.3,26.1,26.3,24.1,10.6,7.6,7.8,4.8,1822.011,44
2025-05-07 10:18:00,63.95,501.4901,22.0,1.9499999999999993,2.8,2.6999999999999993,28.2,26.1,26.3,24.1,10.6,7.7,7.9,4.8,1837.544,44
2025-05-07 10:21:00,64.25,505.1794,22.0,2.049999999999999,2.7999999999999994,2.5999999999999996,28.4,26.1,26.3,24.1,10.7,7.7,7.9,4.9,1839.54,42
2025-05-07 10:24:00,64.15,514.2795,22.099999999999998,2.049999999999999,2.7499999999999996,2.5999999999999996,28.4,26.1,26.3,24.1,10.7,7.7,7.9,5.0,1837.182,42
2025-05-07 10:27:00,63.650000000000006,484.7656,22.099999999999998,2.0500000000000007,2.849999999999999,2.5999999999999996,28.3,26.1,26.2,24.1,10.7,7.6,7.9,4.7,1814.715,44
2025-05-07 10:30:00,63.75,488.2089,22.2,2.0,2.9000000000000004,2.5999999999999996,28.3,26.1,26.3,24.1,10.8,7.7,7.9,4.8,1817.79,38
2025-05-07 10:33:00,63.849999999999994,491.8981,22.2,2.0,2.85,2.6499999999999986,28.3,26.1,26.3,24.1,10.8,7.8,8.0,4.9,1815.294,43
2025-05-07 10:36:00,64.15,493.3738,22.3,1.9499999999999993,2.85,2.6999999999999993,28.2,26.1,26.3,24.1,10.8,7.7,7.9,4.9,1823.595,42
2025-05-07 10:39:00,64.05,495.3414,22.3,2.0,2.85,2.6499999999999986,28.3,26.1,26.3,24.1,10.8,7.7,7.9,4.9,1823.557,43
2025-05-07 10:42:00,63.849999999999994,494.8495,22.4,2.049999999999999,2.85,2.5999999999999996,28.4,26.1,26.3,24.1,10.8,7.7,7.9,4.9,1827.146,43
2025-05-07 10:45:00,64.05,495.5874,22.4,2.049999999999999,2.85,2.5999999999999996,28.4,26.1,26.3,24.1,10.8,7.7,7.9,4.9,1819.979,43
2025-05-07 10:48:00,64.25,499.0307,22.5,2.049999999999999,2.8000000000000003,2.6999999999999993,28.4,26.1,26.3,24.1,10.8,7.8,8.0,5.0,1826.783,43
2025-05-07 10:51:00,64.45,499.0307,22.5,1.950000000000001,2.85,2.7499999999999982,28.3,26.1,26.3,24.2,10.9,7.8,8.0,5.0,1837.627,43
2025-05-07 10:54:00,65.05,500.5063,22.599999999999998,2.049999999999999,2.9,2.7500000000000018,28.4,26.2,26.3,24.2,10.9,7.8,8.0,4.9,1851.116,43
2025-05-07 10:57:00,65.05,501.4901,22.599999999999998,2.0500000000000007,2.9,2.700000000000001,28.5,26.2,26.4,24.2,10.9,7.8,8.0,4.9,1849.646,43
2025-05-07 11:00:00,65.25,504.1956,22.7,2.0500000000000007,2.85,2.700000000000001,28.5,26.2,26.4,24.2,10.9,7.8,8.0,5.0,1858.938,43
2025-05-07 11:03:00,65.4,508.3767,22.7,2.150000000000002,2.85,2.6500000000000004,28.6,26.3,26.4,24.2,10.8,7.8,8.0,4.9,1861.986,43
2025-05-07 11:06:00,65.65,511.3281,22.8,2.1000000000000014,2.85,2.6999999999999993,28.5,26.3,26.4,24.2,10.8,7.7,7.9,4.9,1873.671,43
2025-05-07 11:09:00,65.8,512.066,22.8,2.1000000000000014,2.8000000000000003,2.6999999999999993,28.5,26.3,26.4,24.2,10.8,7.7,8.0,4.9,1873.427,43
2025-05-07 11:12:00,66.80000000000001,527.3148,22.9,2.0500000000000007,2.8000000000000003,2.799999999999999,28.6,26.3,26.5,24.3,10.8,7.8,8.0,5.0,1914.571,43
2025-05-07 11:15:00,67.3,527.5607,22.9,2.1499999999999986,2.85,2.75,28.7,26.4,26.5,24.3,10.8,7.8,8.0,4.9,1923.533,43
2025-05-07 11:18:00,67.2,525.1013,23.0,2.0999999999999996,2.85,2.8499999999999996,28.7,26.3,26.5,24.3,10.8,7.8,8.0,4.9,1926.699,43
2025-05-07 11:21:00,67.25,523.8715,23.0,2.1499999999999986,2.8000000000000003,2.8000000000000007,28.8,26.4,26.6,24.3,10.8,7.7,8.0,4.9,1922.45,43
2025-05-07 11:24:00,67.3,524.1175,23.099999999999998,2.1499999999999986,2.8000000000000003,2.8000000000000007,28.8,26.4,26.6,24.3,10.8,7.7,8.0,4.9,1921.328,43
2025-05-07 11:27:00,67.3,525.5931,23.099999999999998,2.1499999999999986,2.85,2.8000000000000007,28.8,26.4,26.6,24.3,10.8,7.8,8.0,4.9,1925.118,43
2025-05-07 11:30:00,67.3,527.3148,23.2,2.1499999999999986,2.85,2.8000000000000007,28.8,26.4,26.6,24.3,10.8,7.8,8.0,4.9,1926.634,43
2025-05-07 11:33:00,67.25,528.7905,23.2,2.1499999999999986,2.85,2.8000000000000007,28.8,26.4,26.6,24.3,10.8,7.7,7.9,4.9,1921.538,43
2025-05-07 11:36:00,67.1,527.5607,23.3,2.1999999999999993,2.7999999999999994,2.700000000000001,28.9,26.5,26.6,24.4,10.7,7.7,7.9,4.9,1919.721,43
2025-05-07 11:39:00,67.1,530.2662,23.3,2.1500000000000004,2.7999999999999994,2.75,28.8,26.5,26.6,24.4,10.7,7.7,7.9,4.9,1920.813,43
2025-05-07 11:42:00,67.19999999999999,531.25,23.4,2.1500000000000004,2.7999999999999994,2.700000000000001,28.9,26.5,26.7,24.4,10.7,7.7,7.9,4.9,1919.008,43
2025-05-07 11:45:00,67.1,530.0203,23.4,2.1000000000000014,2.7999999999999994,2.75,28.8,26.5,26.7,24.4,10.7,7.7,7.9,4.9,1918.615,43
2025-05-07 11:48:00,67.15,530.2662,23.5,2.1000000000000014,2.7999999999999994,2.8000000000000007,28.8,26.5,26.7,24.4,10.7,7.7,7.9,4.9,1917.204,43
2025-05-07 11:51:00,67.19999999999999,530.2662,23.5,2.1500000000000004,2.7999999999999994,2.8000000000000007,28.9,26.5,26.7,24.4,10.7,7.7,7.9,4.9,1921.408,43
2025-05-07 11:54:00,67.1,529.0364,23.599999999999998,2.0500000000000007,2.7999999999999994,2.8499999999999996,28.8,26.5,26.7,24.5,10.7,7.7,7.9,4.9,1920.102,43
2025-05-07 11:57:00,67.1,530.5121,23.599999999999998,2.1500000000000004,2.7999999999999994,2.6999999999999993,29.0,26.6,26.8,24.5,10.7,7.7,7.9,4.9,1915.297,43
2025-05-07 12:00:00,67.1,528.0527,23.7,2.0999999999999996,2.8,2.75,28.9,26.6,26.8,24.5,10.6,7.6,7.8,4.8,1911.75,44
2025-05-07 12:03:00,66.9,525.1013,23.7,2.0999999999999996,2.8,2.75,28.9,26.6,26.8,24.5,10.6,7.6,7.8,4.8,1919.529,44
2025-05-07 12:06:00,66.95,522.8877,23.8,2.0999999999999996,2.8499999999999996,2.75,28.9,26.6,26.8,24.5,10.7,7.6,7.8,4.8,1916.305,44
2025-05-07 12:09:00,67.0,517.4769,23.8,2.0999999999999996,2.8499999999999996,2.799999999999999,29.0,26.6,26.8,24.6,10.7,7.6,7.8,4.8,1912.861,44
2025-05-07 12:12:00,66.8,514.5255,23.9,2.049999999999999,2.8499999999999996,2.799999999999999,28.9,26.6,26.8,24.6,10.7,7.6,7.8,4.8,1910.395,44
2025-05-07 12:15:00,66.8,514.0336,23.9,2.0999999999999996,2.8499999999999996,2.75,29.0,26.6,26.8,24.6,10.7,7.6,7.8,4.8,1915.379,44
2025-05-07 12:18:00,66.8,514.0336,24.0,2.1499999999999986,2.8499999999999996,2.75,29.0,26.7,26.8,24.6,10.7,7.6,7.8,4.8,1904.177,44
2025-05-07 12:21:00,66.8,514.0336,24.0,2.049999999999999,2.8499999999999996,2.8000000000000007,28.9,26.7,26.9,24.6,10.7,7.6,7.8,4.8,1920.82,44
2025-05-07 12:24:00,66.9,512.066,24.099999999999998,2.0000000000000018,2.8499999999999996,2.799999999999999,29.0,26.6,26.9,24.7,10.7,7.6,7.8,4.8,1916.48,44
2025-05-07 12:27:00,66.8,507.147,24.099999999999998,2.0500000000000007,2.8499999999999996,2.75,29.0,26.7,26.9,24.7,10.7,7.6,7.8,4.8,1908.097,44
2025-05-07 12:30:00,66.69999999999999,505.4254,24.2,2.0500000000000007,2.8999999999999995,2.75,29.0,26.7,26.9,24.7,10.7,7.6,7.8,4.7,1909.879,44
2025-05-07 12:33:00,66.69999999999999,506.4091,24.2,2.1000000000000014,2.8999999999999995,2.6999999999999993,29.1,26.7,26.9,24.7,10.7,7.6,7.8,4.7,1907.447,44
2025-05-07 12:36:00,66.69999999999999,505.6713,24.3,2.0500000000000007,2.8999999999999995,2.75,29.0,26.7,26.9,24.7,10.7,7.6,7.8,4.7,1907.725,44
2025-05-07 12:39:00,66.69999999999999,507.6389,24.3,2.0500000000000007,2.8999999999999995,2.75,29.0,26.7,26.9,24.7,10.7,7.6,7.8,4.7,1908.948,44
2025-05-07 12:42:00,66.8,505.6713,24.4,2.150000000000002,2.8999999999999995,2.6499999999999986,29.1,26.8,26.9,24.7,10.7,7.6,7.8,4.7,1911.045,44
2025-05-07 12:45:00,66.69999999999999,505.6713,24.4,2.1000000000000014,2.8999999999999995,2.6999999999999993,29.1,26.7,26.9,24.7,10.7,7.6,7.8,4.7,1908.516,44
2025-05-07 12:48:00,66.69999999999999,503.9496,24.5,2.1000000000000014,2.8999999999999995,2.6999999999999993,29.1,26.7,26.9,24.7,10.7,7.6,7.8,4.7,1903.408,44
2025-05-07 12:51:00,66.5,501.9821,24.5,2.1000000000000014,2.8499999999999996,2.6999999999999993,29.1,26.7,26.9,24.7,10.7,7.5,7.8,4.7,1905.504,44
2025-05-07 12:54:00,66.69999999999999,502.7199,24.599999999999998,2.0500000000000007,2.8999999999999995,2.75,29.0,26.7,26.9,24.7,10.7,7.6,7.8,4.7,1901.555,44
2025-05-07 12:57:00,66.69999999999999,503.4577,24.599999999999998,2.1000000000000014,2.8499999999999996,2.6999999999999993,29.1,26.7,26.9,24.7,10.7,7.5,7.8,4.7,1896.516,44
2025-05-07 13:00:00,66.69999999999999,502.7199,24.7,2.1000000000000014,2.8999999999999995,2.6999999999999993,29.0,26.8,26.9,24.7,10.7,7.6,7.8,4.7,1906.614,44
2025-05-07 13:03:00,66.69999999999999,498.2928,24.7,2.1000000000000014,2.8499999999999996,2.6999999999999993,29.0,26.8,26.9,24.7,10.7,7.5,7.8,4.7,1904.46,44
2025-05-07 13:06:00,66.55000000000001,496.8171,24.8,2.1000000000000014,2.8499999999999996,2.6999999999999993,29.1,26.7,26.9,24.7,10.7,7.5,7.8,4.7,1910.554,44
2025-05-07 13:09:00,66.6,496.5712,24.8,2.0500000000000007,2.8499999999999996,2.75,29.0,26.7,26.9,24.7,10.7,7.5,7.8,4.7,1906.048,44
2025-05-07 13:12:00,66.8,497.309,24.9,2.0500000000000007,2.8999999999999995,2.75,29.0,26.7,26.9,24.7,10.7,7.6,7.8,4.7,1901.597,44
2025-05-07 13:15:00,66.8,500.5063,24.9,2.1000000000000014,2.95,2.6999999999999993,29.1,26.7,26.9,24.7,10.8,7.6,7.8,4.7,1909.174,44
2025-05-07 13:18:00,66.9,499.7685,25.0,2.0500000000000007,2.95,2.75,29.0,26.7,26.9,24.7,10.8,7.6,7.8,4.7,1914.628,44
2025-05-07 13:21:00,66.75,499.2766,25.0,2.1000000000000014,2.95,2.6999999999999993,29.1,26.7,26.9,24.7,10.8,7.6,7.8,4.7,1911.967,44
2025-05-07 13:24:00,66.9,496.8171,25.099999999999998,2.1000000000000014,2.95,2.6999999999999993,29.1,26.7,26.9,24.7,10.8,7.6,7.8,4.7,1906.053,44
2025-05-07 13:27:00,66.9,496.0793,25.099999999999998,2.0500000000000007,2.95,2.75,29.0,26.7,26.9,24.7,10.8,7.6,7.8,4.7,1904.804,44
2025-05-07 13:30:00,66.69999999999999,496.5712,25.2,2.150000000000002,2.95,2.6499999999999986,29.1,26.8,26.9,24.7,10.8,7.6,7.8,4.7,1909.943,44
