Timestamp,SP Chiller High Level Status WCC_S_3_4_Motor FLA Loading,SP Chiller Hard-wired Status WCC_SP_3_4_FM_01_FR,SP Chiller High Level Status WCC_S_3_4_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,SP Chiller High Level Status WCC_S_3_4_Condensing Water Return Temperature #1,SP Chiller High Level Status WCC_S_3_4_Condensing Water Return Temperature #2,SP Chiller High Level Status WCC_S_3_4_Condensing Water Supply Temperature #1,SP Chiller High Level Status WCC_S_3_4_Condensing Water Supply Temperature #2,SP Chiller High Level Status WCC_S_3_4_Chilled Water Return Temperature #1,SP Chiller High Level Status WCC_S_3_4_Chilled Water Return Temperature #2,SP Chiller High Level Status WCC_S_3_4_Chilled Water Supply Temperature #1,SP Chiller High Level Status WCC_S_3_4_Chilled Water Supply Temperature #2,SP WCC Power WCC_3_4_Power,cluster_id
2025-05-07 13:33:00,66.69999999999999,493.1279,25.2,2.0500000000000007,2.95,2.75,29.0,26.7,26.9,24.7,10.8,7.6,7.8,4.7,1906.399,44
2025-05-07 13:36:00,66.69999999999999,493.1279,25.3,2.150000000000002,2.95,2.6499999999999986,29.1,26.8,26.9,24.7,10.8,7.6,7.8,4.7,1908.881,44
2025-05-07 13:39:00,66.8,494.6036,25.3,2.150000000000002,2.95,2.6499999999999986,29.1,26.8,26.9,24.7,10.8,7.6,7.8,4.7,1907.185,44
2025-05-07 13:42:00,66.8,496.0793,25.4,2.1000000000000014,2.95,2.6999999999999993,29.1,26.8,26.9,24.8,10.8,7.6,7.8,4.7,1903.17,44
2025-05-07 13:45:00,66.9,497.8009,25.4,2.0500000000000007,2.9,2.75,29.1,26.8,27.0,24.8,10.8,7.6,7.9,4.7,1915.388,44
2025-05-07 13:48:00,67.0,499.7685,25.5,2.0500000000000007,2.85,2.75,29.1,26.8,27.0,24.8,10.8,7.6,7.9,4.8,1910.092,43
2025-05-07 13:51:00,67.0,500.5063,25.5,2.0500000000000007,2.85,2.75,29.1,26.8,27.0,24.8,10.8,7.6,7.9,4.8,1912.204,43
2025-05-07 13:54:00,66.9,500.7523,25.599999999999998,2.0500000000000007,2.9000000000000004,2.75,29.1,26.8,27.0,24.8,10.8,7.7,7.9,4.8,1913.217,43
2025-05-07 13:57:00,66.9,501.4901,25.599999999999998,2.0500000000000007,2.9000000000000004,2.75,29.1,26.8,27.0,24.8,10.8,7.7,7.9,4.8,1919.868,43
2025-05-07 14:00:00,66.85,501.4901,25.7,2.0999999999999996,2.85,2.700000000000001,29.2,26.8,27.0,24.8,10.8,7.6,7.9,4.8,1905.458,43
2025-05-07 14:03:00,66.9,499.7685,25.7,2.0500000000000007,2.85,2.75,29.1,26.8,27.0,24.8,10.8,7.6,7.9,4.8,1907.632,43
2025-05-07 14:06:00,66.9,499.7685,25.8,2.0999999999999996,2.85,2.700000000000001,29.2,26.8,27.0,24.8,10.8,7.6,7.9,4.8,1912.538,43
2025-05-07 14:09:00,67.1,500.7523,25.8,2.0999999999999996,2.9000000000000004,2.700000000000001,29.2,26.8,27.0,24.8,10.8,7.7,7.9,4.8,1907.662,43
2025-05-07 14:12:00,66.9,501.9821,25.9,2.1499999999999986,2.9000000000000004,2.650000000000002,29.2,26.9,27.0,24.8,10.8,7.7,7.9,4.8,1912.462,43
2025-05-07 14:15:00,66.85,501.4901,25.9,2.0999999999999996,2.9000000000000004,2.700000000000001,29.2,26.8,27.0,24.8,10.8,7.7,7.9,4.8,1913.355,43
2025-05-07 14:18:00,67.0,501.9821,26.0,2.1499999999999986,2.9000000000000004,2.650000000000002,29.2,26.9,27.0,24.8,10.8,7.7,7.9,4.8,1913.637,43
2025-05-07 14:21:00,66.9,502.7199,26.0,2.1499999999999986,2.85,2.650000000000002,29.2,26.9,27.0,24.8,10.8,7.6,7.9,4.8,1906.143,43
2025-05-07 14:24:00,66.9,499.7685,26.099999999999998,2.0500000000000007,2.85,2.75,29.1,26.8,27.0,24.8,10.8,7.6,7.9,4.8,1912.844,43
2025-05-07 14:27:00,66.9,501.4901,26.099999999999998,2.0999999999999996,2.85,2.700000000000001,29.1,26.9,27.0,24.8,10.8,7.6,7.9,4.8,1912.081,43
2025-05-07 14:30:00,67.0,500.5063,26.2,2.0999999999999996,2.85,2.700000000000001,29.2,26.8,27.0,24.8,10.8,7.6,7.9,4.8,1915.974,43
2025-05-07 14:33:00,66.9,500.9983,26.2,2.0999999999999996,2.95,2.700000000000001,29.1,26.9,27.0,24.8,10.8,7.6,7.8,4.7,1913.491,44
2025-05-07 14:36:00,66.9,498.0469,26.3,2.0500000000000007,2.95,2.75,29.1,26.8,27.0,24.8,10.8,7.6,7.8,4.7,1911.809,44
2025-05-07 14:39:00,66.9,498.5388,26.3,2.1499999999999986,2.95,2.650000000000002,29.2,26.9,27.0,24.8,10.8,7.6,7.8,4.7,1903.647,44
2025-05-07 14:42:00,66.9,500.5063,26.4,2.0500000000000007,2.9000000000000004,2.75,29.1,26.8,27.0,24.8,10.8,7.6,7.8,4.8,1905.029,44
2025-05-07 14:45:00,66.9,503.2118,26.4,2.1499999999999986,2.9000000000000004,2.700000000000001,29.2,26.9,27.0,24.8,10.8,7.6,7.8,4.8,1908.108,44
2025-05-07 14:48:00,67.0,506.4091,26.5,2.0999999999999996,2.9000000000000004,2.75,29.2,26.8,27.0,24.8,10.8,7.7,7.9,4.8,1917.048,43
2025-05-07 14:51:00,67.0,507.6389,26.5,2.1499999999999986,2.9000000000000004,2.75,29.2,26.9,27.0,24.8,10.8,7.7,7.9,4.8,1911.347,43
2025-05-07 14:54:00,66.9,507.6389,26.599999999999998,2.049999999999999,2.9000000000000004,2.799999999999999,29.2,26.8,27.1,24.8,10.8,7.7,7.9,4.8,1913.38,43
2025-05-07 14:57:00,66.85,503.9496,26.599999999999998,2.1499999999999986,2.85,2.75,29.2,26.9,27.0,24.8,10.8,7.6,7.9,4.8,1915.292,43
2025-05-07 15:00:00,66.9,503.2118,26.7,2.049999999999999,2.85,2.75,29.2,26.9,27.1,24.9,10.8,7.6,7.9,4.8,1907.184,43
2025-05-07 15:03:00,66.9,503.2118,26.7,2.049999999999999,2.85,2.75,29.2,26.9,27.1,24.9,10.8,7.6,7.9,4.8,1909.848,43
2025-05-07 15:06:00,66.9,503.2118,26.8,2.0999999999999996,2.9000000000000004,2.6500000000000004,29.3,26.9,27.1,24.9,10.8,7.7,7.9,4.8,1906.426,43
2025-05-07 15:09:00,67.0,501.7361,26.8,2.049999999999999,2.85,2.75,29.2,26.9,27.1,24.9,10.8,7.6,7.9,4.8,1912.797,43
2025-05-07 15:12:00,66.85,501.7361,26.900000000000002,2.049999999999999,2.9000000000000004,2.75,29.2,26.9,27.1,24.9,10.8,7.7,7.9,4.8,1909.703,43
2025-05-07 15:15:00,67.0,500.2604,26.900000000000002,2.049999999999999,2.9000000000000004,2.700000000000001,29.2,26.9,27.1,24.9,10.8,7.7,7.9,4.8,1910.539,43
2025-05-07 15:18:00,66.9,500.5063,26.999999999999996,2.049999999999999,2.9000000000000004,2.75,29.2,26.9,27.1,24.9,10.8,7.6,7.8,4.8,1908.359,44
2025-05-07 15:21:00,66.69999999999999,499.7685,26.999999999999996,2.049999999999999,2.9000000000000004,2.75,29.2,26.9,27.1,24.9,10.8,7.6,7.8,4.8,1907.338,44
2025-05-07 15:24:00,66.8,500.5063,27.099999999999998,2.0999999999999996,2.9000000000000004,2.6999999999999993,29.3,26.9,27.1,24.9,10.8,7.6,7.8,4.8,1900.934,44
2025-05-07 15:27:00,66.8,500.2604,27.099999999999998,2.0,2.9000000000000004,2.799999999999999,29.1,26.9,27.1,24.9,10.8,7.6,7.8,4.8,1909.367,44
2025-05-07 15:30:00,66.8,498.0469,27.2,2.0999999999999996,2.95,2.6999999999999993,29.3,26.9,27.1,24.9,10.8,7.6,7.8,4.7,1909.734,44
2025-05-07 15:33:00,66.8,496.0793,27.2,2.049999999999999,2.95,2.75,29.2,26.9,27.1,24.9,10.8,7.6,7.8,4.7,1906.619,44
2025-05-07 15:36:00,66.8,499.2766,27.3,2.049999999999999,2.8999999999999995,2.75,29.2,26.9,27.1,24.9,10.7,7.6,7.8,4.7,1901.18,44
2025-05-07 15:39:00,66.8,499.2766,27.3,2.0500000000000007,2.8999999999999995,2.700000000000001,29.1,26.9,27.0,24.9,10.7,7.6,7.8,4.7,1908.864,44
2025-05-07 15:42:00,66.6,497.8009,27.400000000000002,2.0500000000000007,2.8999999999999995,2.700000000000001,29.1,26.9,27.0,24.9,10.7,7.6,7.8,4.7,1903.234,44
2025-05-07 15:45:00,66.69999999999999,499.7685,27.400000000000002,2.0999999999999996,2.8999999999999995,2.650000000000002,29.2,26.9,27.0,24.9,10.7,7.6,7.8,4.7,1905.122,44
2025-05-07 15:48:00,66.69999999999999,500.5063,27.499999999999996,2.0500000000000007,2.8999999999999995,2.700000000000001,29.1,26.9,27.0,24.9,10.7,7.6,7.8,4.7,1909.02,44
2025-05-07 15:51:00,66.69999999999999,497.8009,27.499999999999996,2.0999999999999996,2.8999999999999995,2.650000000000002,29.2,26.9,27.0,24.9,10.7,7.6,7.8,4.7,1900.126,44
2025-05-07 15:54:00,66.6,495.3414,27.599999999999998,2.0999999999999996,2.8999999999999995,2.650000000000002,29.2,26.9,27.0,24.9,10.7,7.6,7.8,4.7,1903.135,44
2025-05-07 15:57:00,66.69999999999999,495.3414,27.599999999999998,2.0999999999999996,2.8999999999999995,2.650000000000002,29.2,26.9,27.0,24.9,10.7,7.6,7.8,4.7,1905.298,44
2025-05-07 16:00:00,66.69999999999999,495.5874,27.7,2.0999999999999996,2.8999999999999995,2.650000000000002,29.2,26.9,27.0,24.9,10.7,7.6,7.8,4.7,1912.196,44
2025-05-07 16:03:00,66.6,494.3576,27.7,2.049999999999999,2.8999999999999995,2.650000000000002,29.2,26.9,27.1,24.9,10.7,7.6,7.8,4.7,1905.264,44
2025-05-07 16:06:00,66.5,492.39,27.8,2.049999999999999,2.95,2.650000000000002,29.2,26.9,27.1,24.9,10.8,7.6,7.8,4.7,1903.348,44
2025-05-07 16:09:00,66.6,490.9144,27.8,2.049999999999999,2.8499999999999996,2.650000000000002,29.2,26.9,27.1,24.9,10.7,7.5,7.8,4.7,1899.792,44
2025-05-07 16:12:00,66.6,490.6684,27.900000000000002,2.0999999999999996,2.9499999999999997,2.650000000000002,29.2,26.9,27.0,24.9,10.7,7.5,7.7,4.6,1895.43,44
2025-05-07 16:15:00,66.2,487.963,27.900000000000002,2.0000000000000018,2.9499999999999997,2.75,29.1,26.8,27.0,24.9,10.7,7.5,7.7,4.6,1890.519,44
2025-05-07 16:18:00,66.15,489.1927,27.999999999999996,2.0000000000000018,2.8999999999999995,2.6999999999999993,29.1,26.8,27.0,24.9,10.7,7.5,7.7,4.7,1886.742,44
2025-05-07 16:21:00,66.05000000000001,487.4711,27.999999999999996,2.0000000000000018,2.8999999999999995,2.6999999999999993,29.1,26.8,27.0,24.9,10.7,7.5,7.7,4.7,1881.657,44
2025-05-07 16:24:00,66.1,490.9144,28.099999999999998,2.0000000000000018,2.9000000000000004,2.6999999999999993,29.1,26.8,27.0,24.9,10.8,7.5,7.8,4.7,1888.384,44
2025-05-07 16:27:00,66.1,490.4225,28.099999999999998,2.0000000000000018,2.95,2.6999999999999993,29.1,26.8,27.0,24.9,10.8,7.6,7.8,4.7,1897.635,44
2025-05-07 16:30:00,66.1,488.2089,28.2,2.0000000000000018,2.95,2.6999999999999993,29.1,26.8,27.0,24.9,10.8,7.6,7.8,4.7,1885.463,44
2025-05-07 16:33:00,66.1,491.1603,28.2,2.0000000000000018,2.95,2.6999999999999993,29.1,26.8,27.0,24.9,10.8,7.6,7.8,4.7,1889.326,44
2025-05-07 16:36:00,66.1,492.1441,28.3,2.0000000000000018,2.95,2.6999999999999993,29.1,26.8,27.0,24.9,10.8,7.6,7.8,4.7,1888.975,44
2025-05-07 16:39:00,66.19999999999999,492.8819,28.3,2.0999999999999996,2.9000000000000004,2.6500000000000004,29.2,26.8,27.0,24.8,10.8,7.6,7.8,4.8,1888.006,44
2025-05-07 16:42:00,66.19999999999999,493.3738,28.400000000000002,2.0999999999999996,2.9000000000000004,2.6500000000000004,29.2,26.8,27.0,24.8,10.8,7.6,7.8,4.8,1889.964,44
2025-05-07 16:45:00,66.4,494.8495,28.400000000000002,2.0500000000000007,2.85,2.6999999999999993,29.1,26.8,27.0,24.8,10.8,7.6,7.9,4.8,1892.088,43
2025-05-07 16:48:00,66.19999999999999,494.6036,28.499999999999996,2.0500000000000007,2.9000000000000004,2.6999999999999993,29.1,26.8,27.0,24.8,10.8,7.6,7.8,4.8,1892.254,44
2025-05-07 16:51:00,66.25,493.3738,28.499999999999996,2.0500000000000007,2.9000000000000004,2.6999999999999993,29.1,26.8,27.0,24.8,10.8,7.6,7.8,4.8,1892.83,44
2025-05-07 16:54:00,66.25,493.6198,28.599999999999998,2.0999999999999996,2.9000000000000004,2.6500000000000004,29.2,26.8,27.0,24.8,10.8,7.6,7.8,4.8,1889.018,44
2025-05-07 16:57:00,66.3,494.1117,28.599999999999998,2.0500000000000007,2.9000000000000004,2.6999999999999993,29.1,26.8,27.0,24.8,10.8,7.6,7.8,4.8,1890.37,44
2025-05-07 17:00:00,66.35,496.0793,28.7,2.1000000000000014,2.85,2.6999999999999993,29.1,26.8,26.9,24.8,10.8,7.6,7.9,4.8,1891.14,43
2025-05-07 17:03:00,66.35,495.5874,28.7,2.1000000000000014,2.9000000000000004,2.6999999999999993,29.1,26.8,26.9,24.8,10.8,7.7,7.9,4.8,1892.595,43
2025-05-07 17:06:00,66.44999999999999,496.8171,28.8,2.0500000000000007,2.9000000000000004,2.6999999999999993,29.1,26.7,26.9,24.8,10.8,7.7,7.9,4.8,1895.605,43
2025-05-07 17:09:00,66.4,497.8009,28.8,2.150000000000002,2.9000000000000004,2.6499999999999986,29.1,26.8,26.9,24.7,10.8,7.7,7.9,4.8,1894.064,43
2025-05-07 17:12:00,66.44999999999999,500.9983,28.900000000000002,2.150000000000002,2.9000000000000004,2.6499999999999986,29.1,26.8,26.9,24.7,10.8,7.7,7.9,4.8,1896.256,43
2025-05-07 17:15:00,66.4,502.9659,28.900000000000002,2.150000000000002,2.85,2.6499999999999986,29.1,26.8,26.9,24.7,10.8,7.7,7.9,4.9,1888.314,43
2025-05-07 17:18:00,66.5,503.4577,28.999999999999996,2.0500000000000007,2.95,2.6999999999999993,29.0,26.7,26.9,24.7,10.9,7.7,7.9,4.8,1899.164,43
2025-05-07 17:21:00,66.5,502.7199,28.999999999999996,2.0500000000000007,2.9,2.6999999999999993,29.0,26.7,26.9,24.7,10.9,7.7,7.9,4.9,1897.045,43
2025-05-07 17:24:00,66.6,502.228,29.099999999999998,2.0999999999999996,2.9,2.6999999999999993,29.0,26.7,26.8,24.7,10.9,7.7,7.9,4.9,1897.705,43
2025-05-07 17:27:00,66.5,503.2118,29.099999999999998,2.0999999999999996,2.9,2.7499999999999982,29.0,26.6,26.8,24.6,10.9,7.7,7.9,4.9,1900.611,43
2025-05-07 17:30:00,66.55000000000001,503.2118,29.2,2.0999999999999996,2.9,2.7499999999999982,29.0,26.6,26.8,24.6,10.9,7.7,7.9,4.9,1900.748,43
2025-05-07 17:33:00,66.5,502.7199,29.2,2.049999999999999,2.9,2.75,28.9,26.6,26.8,24.6,10.9,7.7,7.9,4.9,1899.845,43
2025-05-07 17:36:00,66.5,503.4577,29.3,2.0999999999999996,2.9,2.75,28.9,26.6,26.7,24.6,10.9,7.7,7.9,4.9,1898.927,43
2025-05-07 17:39:00,66.5,502.9659,29.3,2.1500000000000004,2.9,2.6500000000000004,29.0,26.6,26.7,24.6,10.9,7.7,7.9,4.9,1895.767,43
2025-05-07 17:42:00,66.5,503.2118,29.400000000000002,2.0999999999999996,2.95,2.7500000000000018,28.9,26.5,26.7,24.5,10.9,7.7,7.9,4.8,1897.903,43
2025-05-07 17:45:00,66.5,501.4901,29.400000000000002,2.0999999999999996,2.9000000000000004,2.7500000000000018,28.9,26.5,26.7,24.5,10.8,7.7,7.9,4.8,1893.478,43
2025-05-07 17:48:00,66.4,503.2118,29.499999999999996,2.0500000000000007,2.9000000000000004,2.75,28.8,26.5,26.7,24.5,10.8,7.6,7.8,4.8,1896.357,44
2025-05-07 17:51:00,66.3,502.7199,29.499999999999996,2.1500000000000004,2.9000000000000004,2.700000000000001,28.9,26.6,26.7,24.5,10.8,7.6,7.8,4.8,1894.663,44
2025-05-07 17:54:00,66.4,504.1956,29.599999999999998,2.1000000000000014,2.9000000000000004,2.6999999999999993,28.8,26.6,26.7,24.5,10.8,7.6,7.8,4.8,1898.004,44
2025-05-07 17:57:00,66.35,501.7361,29.599999999999998,2.0500000000000007,2.85,2.75,28.8,26.5,26.7,24.5,10.8,7.6,7.9,4.8,1895.972,43
2025-05-07 18:00:00,66.4,500.9983,29.7,2.0500000000000007,2.9000000000000004,2.6999999999999993,28.8,26.5,26.7,24.5,10.8,7.6,7.8,4.8,1892.394,44
2025-05-07 18:03:00,66.35,500.7523,29.7,2.0999999999999996,2.9000000000000004,2.6500000000000004,28.9,26.5,26.7,24.5,10.8,7.6,7.8,4.8,1892.983,44
2025-05-07 18:06:00,66.3,499.7685,29.8,2.049999999999999,2.95,2.75,28.7,26.5,26.6,24.5,10.8,7.6,7.8,4.7,1891.572,44
2025-05-07 18:09:00,66.3,499.5226,29.8,2.0999999999999996,2.95,2.6999999999999993,28.8,26.5,26.6,24.5,10.8,7.6,7.8,4.7,1891.179,44
2025-05-07 18:12:00,66.19999999999999,498.5388,29.900000000000002,2.049999999999999,2.95,2.75,28.8,26.4,26.6,24.5,10.8,7.6,7.8,4.7,1890.228,44
2025-05-07 18:15:00,66.19999999999999,493.1279,29.900000000000002,2.0999999999999996,2.9000000000000004,2.6999999999999993,28.8,26.5,26.6,24.5,10.8,7.5,7.8,4.7,1886.463,44
2025-05-07 18:21:00,65.75,486.9792,29.999999999999996,2.049999999999999,2.9499999999999997,2.6500000000000004,28.7,26.5,26.6,24.5,10.7,7.5,7.7,4.6,1875.525,44
2025-05-07 18:24:00,65.25,485.5035,30.099999999999998,2.0999999999999996,2.9499999999999997,2.6000000000000014,28.7,26.4,26.5,24.4,10.7,7.5,7.7,4.6,1860.593,44
2025-05-07 18:27:00,65.05,485.9954,30.099999999999998,2.0999999999999996,2.9,2.6000000000000014,28.7,26.4,26.5,24.4,10.7,7.4,7.7,4.6,1855.709,44
2025-05-07 18:30:00,64.85,484.5197,30.2,2.0999999999999996,2.9,2.6000000000000014,28.7,26.4,26.5,24.4,10.7,7.4,7.7,4.6,1851.342,44
2025-05-07 18:33:00,64.35,478.6169,30.2,1.950000000000001,2.95,2.6999999999999993,28.5,26.3,26.5,24.4,10.7,7.4,7.6,4.6,1830.999,44
2025-05-07 18:36:00,61.55,477.6331,30.3,1.9000000000000004,2.7999999999999994,2.5,28.4,26.3,26.5,24.4,10.7,7.8,8.0,4.9,1742.651,40
2025-05-07 18:39:00,61.95,473.6979,30.3,1.9000000000000004,2.8499999999999996,2.549999999999999,28.4,26.3,26.5,24.4,10.7,7.7,7.9,4.8,1756.806,42
2025-05-07 18:42:00,61.85,471.9763,30.400000000000002,1.9000000000000004,2.7999999999999994,2.5,28.4,26.3,26.5,24.4,10.7,7.6,7.9,4.8,1755.799,37
2025-05-07 18:45:00,61.9,473.206,30.400000000000002,1.950000000000001,2.7999999999999994,2.4999999999999982,28.5,26.3,26.5,24.4,10.7,7.6,7.9,4.8,1755.007,37
2025-05-07 18:48:00,61.95,474.4358,30.499999999999996,1.9000000000000004,2.7999999999999994,2.549999999999999,28.4,26.3,26.5,24.4,10.7,7.6,7.9,4.8,1756.218,37
2025-05-07 18:51:00,62.05,478.6169,30.499999999999996,1.9000000000000004,2.7999999999999994,2.549999999999999,28.4,26.3,26.5,24.4,10.7,7.7,7.9,4.9,1759.888,42
2025-05-07 18:54:00,62.35,479.3548,30.599999999999998,1.950000000000001,2.7999999999999994,2.549999999999999,28.4,26.3,26.4,24.4,10.7,7.7,7.9,4.9,1769.6,42
2025-05-07 18:57:00,62.45,478.125,30.599999999999998,2.0000000000000018,2.7999999999999994,2.4999999999999982,28.5,26.3,26.4,24.4,10.7,7.7,7.9,4.9,1770.305,42
2025-05-07 19:00:00,62.95,473.6979,31.599999999999998,1.9000000000000004,2.8,2.549999999999999,28.5,26.3,26.5,24.5,10.6,7.5,7.8,4.7,1786.465,44
2025-05-07 19:57:00,62.85,473.9438,31.599999999999998,2.0,2.8499999999999996,2.5,28.5,26.4,26.5,24.4,10.6,7.5,7.7,4.7,1786.111,44
2025-05-07 20:00:00,62.75,470.7465,31.7,2.0,2.8499999999999996,2.5,28.5,26.4,26.5,24.4,10.6,7.5,7.7,4.7,1779.175,44
2025-05-07 20:03:00,62.45,467.5492,31.7,1.9000000000000004,2.8500000000000005,2.4999999999999982,28.5,26.3,26.5,24.5,10.5,7.4,7.6,4.6,1767.494,36
2025-05-07 20:06:00,61.95,468.533,31.8,1.950000000000001,2.8500000000000005,2.4499999999999993,28.5,26.3,26.4,24.5,10.5,7.4,7.6,4.6,1753.273,36
2025-05-07 20:21:00,60.6,456.7274,31.999999999999996,1.8999999999999986,2.85,2.400000000000002,28.4,26.2,26.3,24.5,10.5,7.3,7.5,4.6,1708.137,8
2025-05-07 20:36:00,58.25,451.8085,32.300000000000004,1.75,2.6499999999999995,2.3499999999999996,28.1,26.2,26.3,24.5,10.5,7.6,7.9,4.9,1639.857,5
2025-05-07 20:39:00,58.15,449.3489,32.300000000000004,1.7500000000000018,2.7499999999999996,2.3499999999999996,28.1,26.2,26.4,24.4,10.6,7.7,7.9,4.9,1636.156,25
2025-05-07 20:42:00,58.35,449.103,32.400000000000006,1.8000000000000007,2.7499999999999996,2.3499999999999996,28.1,26.2,26.3,24.4,10.6,7.7,7.9,4.9,1637.35,25
2025-05-07 20:48:00,58.75,446.1516,32.5,1.8000000000000007,2.8,2.3499999999999996,28.1,26.2,26.3,24.4,10.6,7.6,7.8,4.8,1655.774,25
2025-05-07 20:51:00,58.8,451.8085,32.5,1.7500000000000018,2.7499999999999996,2.4499999999999993,28.1,26.1,26.3,24.4,10.6,7.6,7.8,4.9,1657.771,5
2025-05-07 20:54:00,58.900000000000006,456.4815,32.6,1.8000000000000007,2.6999999999999997,2.4000000000000004,28.1,26.2,26.3,24.4,10.6,7.7,7.9,5.0,1662.847,5
2025-05-07 20:57:00,59.0,456.4815,32.6,1.7500000000000018,2.6999999999999997,2.4499999999999993,28.1,26.1,26.3,24.4,10.6,7.7,7.9,5.0,1664.595,5
2025-05-07 21:00:00,59.05,458.941,32.7,1.8000000000000007,2.7499999999999996,2.4000000000000004,28.1,26.2,26.3,24.4,10.6,7.7,7.9,4.9,1662.142,25
2025-05-07 21:03:00,59.1,459.1869,32.7,1.7500000000000018,2.7499999999999996,2.4499999999999993,28.1,26.1,26.3,24.4,10.6,7.7,7.9,4.9,1665.021,5
2025-05-07 21:06:00,59.5,461.1545,32.800000000000004,1.8000000000000007,2.6999999999999993,2.4000000000000004,28.1,26.2,26.3,24.4,10.6,7.6,7.9,4.9,1672.579,5
2025-05-07 21:09:00,59.7,464.1059,32.800000000000004,1.8499999999999996,2.7499999999999996,2.450000000000001,28.2,26.2,26.3,24.4,10.6,7.7,7.9,4.9,1687.175,5
2025-05-07 21:12:00,60.650000000000006,471.9763,32.900000000000006,1.8500000000000014,2.7499999999999996,2.5,28.3,26.2,26.4,24.4,10.6,7.7,7.9,4.9,1718.408,5
2025-05-07 21:15:00,61.25,473.452,32.900000000000006,1.950000000000001,2.7999999999999994,2.450000000000001,28.4,26.3,26.4,24.4,10.7,7.6,7.8,4.9,1726.321,37
2025-05-07 21:18:00,61.05,473.6979,33.0,1.9000000000000021,2.7499999999999996,2.5,28.3,26.3,26.4,24.4,10.6,7.7,7.9,4.9,1725.211,5
2025-05-07 21:21:00,61.15,473.6979,33.0,1.9000000000000004,2.7999999999999994,2.5000000000000018,28.4,26.2,26.4,24.4,10.7,7.7,7.9,4.9,1730.981,40
2025-05-07 21:24:00,61.15,477.1412,33.1,1.9000000000000021,2.7999999999999994,2.5,28.3,26.3,26.4,24.4,10.7,7.7,7.9,4.9,1729.022,40
2025-05-07 21:27:00,61.15,472.7141,33.1,1.950000000000001,2.7999999999999994,2.450000000000001,28.4,26.3,26.4,24.4,10.7,7.7,7.9,4.9,1730.183,42
2025-05-07 21:30:00,60.95,469.5168,33.2,1.9000000000000004,2.7999999999999994,2.450000000000001,28.4,26.3,26.4,24.5,10.7,7.6,7.8,4.9,1728.439,37
2025-05-07 21:33:00,61.0,468.287,33.2,1.8499999999999996,2.7999999999999994,2.450000000000001,28.4,26.3,26.5,24.5,10.7,7.6,7.8,4.9,1727.593,37
2025-05-07 21:36:00,60.95,470.0087,33.300000000000004,1.9000000000000004,2.7499999999999996,2.4499999999999993,28.5,26.3,26.5,24.5,10.6,7.6,7.8,4.9,1723.673,5
2025-05-07 21:39:00,60.95,464.5978,33.300000000000004,1.8499999999999996,2.8,2.450000000000001,28.4,26.3,26.5,24.5,10.6,7.6,7.8,4.8,1721.068,37
2025-05-07 21:45:00,60.7,460.4167,33.400000000000006,1.8499999999999979,2.8499999999999996,2.450000000000001,28.4,26.4,26.5,24.6,10.6,7.5,7.7,4.7,1717.878,37
2025-05-07 21:48:00,63.65,534.6933,33.5,1.9000000000000004,2.5999999999999996,2.6499999999999986,28.6,26.5,26.7,24.6,10.6,7.8,8.0,5.2,1810.845,4
2025-05-07 23:00:00,63.25,526.3311,34.7,2.0,2.5500000000000003,2.5500000000000007,28.9,26.8,26.9,24.8,10.3,7.5,7.8,4.9,1794.698,4
2025-05-07 23:03:00,63.75,521.9039,34.7,2.0,2.6,2.549999999999999,29.0,26.7,26.9,24.8,10.3,7.5,7.7,4.9,1809.296,4
2025-05-07 23:06:00,63.95,516.739,34.800000000000004,2.0500000000000007,2.6,2.549999999999999,29.0,26.8,26.9,24.8,10.2,7.4,7.6,4.8,1816.036,4
2025-05-07 23:09:00,63.849999999999994,507.8849,34.800000000000004,2.0,2.650000000000001,2.5999999999999996,29.0,26.7,26.9,24.8,10.3,7.4,7.6,4.8,1814.378,4
2025-05-07 23:15:00,63.9,511.5741,34.900000000000006,2.0500000000000007,2.6000000000000005,2.549999999999999,29.1,26.7,26.9,24.8,10.3,7.4,7.7,4.8,1818.07,4
2025-05-07 23:18:00,64.1,517.4769,35.0,2.0500000000000007,2.65,2.549999999999999,29.0,26.8,26.9,24.8,10.4,7.5,7.7,4.9,1822.763,4
2025-05-07 23:21:00,64.25,518.9525,35.0,2.0500000000000007,2.65,2.549999999999999,29.0,26.8,26.9,24.8,10.4,7.5,7.7,4.9,1826.36,4
2025-05-07 23:24:00,64.2,517.7228,35.1,2.0,2.65,2.5999999999999996,29.0,26.7,26.9,24.8,10.4,7.5,7.7,4.9,1823.341,4
2025-05-07 23:27:00,64.25,520.6742,35.1,2.0500000000000007,2.65,2.5999999999999996,29.0,26.8,26.9,24.8,10.4,7.5,7.7,4.9,1823.995,4
2025-05-07 23:30:00,64.2,521.9039,35.2,2.0,2.6,2.5999999999999996,28.9,26.8,26.9,24.8,10.4,7.5,7.8,4.9,1824.754,4
2025-05-07 23:33:00,64.55000000000001,521.412,35.2,2.0,2.65,2.6500000000000004,28.9,26.8,26.9,24.8,10.4,7.5,7.7,4.9,1832.344,4
2025-05-07 23:36:00,64.5,518.2147,35.300000000000004,2.1000000000000014,2.65,2.549999999999999,29.1,26.8,26.9,24.8,10.4,7.5,7.7,4.9,1834.575,4
2025-05-07 23:39:00,64.45,520.1823,35.300000000000004,2.0500000000000007,2.65,2.5999999999999996,29.0,26.8,26.9,24.8,10.4,7.5,7.7,4.9,1830.537,4
2025-05-07 23:42:00,64.55000000000001,518.9525,35.400000000000006,2.0,2.65,2.6500000000000004,29.0,26.7,26.9,24.8,10.4,7.5,7.7,4.9,1832.394,4
2025-05-07 23:45:00,64.65,520.1823,35.400000000000006,2.1000000000000014,2.65,2.549999999999999,29.1,26.8,26.9,24.8,10.4,7.5,7.7,4.9,1835.707,4
2025-05-07 23:48:00,64.55000000000001,523.1337,35.5,2.1000000000000014,2.65,2.549999999999999,29.1,26.8,26.9,24.8,10.4,7.5,7.7,4.9,1834.715,4
2025-05-07 23:51:00,64.55000000000001,522.8877,35.5,2.0500000000000007,2.65,2.5999999999999996,29.0,26.8,26.9,24.8,10.4,7.5,7.7,4.9,1833.048,4
2025-05-07 23:54:00,64.55000000000001,524.1175,35.6,2.0500000000000007,2.65,2.5999999999999996,29.0,26.8,26.9,24.8,10.4,7.5,7.7,4.9,1835.691,4
2025-05-07 23:57:00,64.45,526.0851,35.6,2.0500000000000007,2.65,2.5999999999999996,29.0,26.8,26.9,24.8,10.4,7.5,7.7,4.9,1834.542,4
2025-05-08 00:00:00,64.6,528.5446,35.7,2.0500000000000007,2.65,2.5999999999999996,29.0,26.8,26.9,24.8,10.4,7.5,7.7,4.9,1840.283,4
2025-05-08 00:03:00,64.65,533.7095,35.7,2.0500000000000007,2.65,2.6500000000000004,29.0,26.8,26.9,24.8,10.4,7.5,7.7,4.9,1835.206,4
2025-05-08 00:06:00,64.65,532.9717,35.800000000000004,2.1000000000000014,2.6,2.549999999999999,29.1,26.8,26.9,24.8,10.4,7.5,7.8,4.9,1837.536,4
2025-05-08 00:09:00,64.80000000000001,532.9717,35.800000000000004,2.1000000000000014,2.65,2.5999999999999996,29.1,26.8,26.9,24.8,10.4,7.5,7.7,4.9,1847.405,4
2025-05-08 00:12:00,64.8,533.7095,35.900000000000006,2.0500000000000007,2.6,2.6500000000000004,29.0,26.8,26.9,24.8,10.4,7.5,7.8,4.9,1844.349,4
2025-05-08 00:15:00,64.9,532.2338,35.900000000000006,2.0500000000000007,2.65,2.5999999999999996,29.1,26.8,27.0,24.8,10.4,7.5,7.7,4.9,1846.758,4
2025-05-08 00:18:00,65.05000000000001,534.2014,36.0,2.0500000000000007,2.6,2.6499999999999986,29.1,26.8,27.0,24.8,10.3,7.5,7.7,4.9,1855.953,4
2025-05-08 00:21:00,65.2,534.6933,36.0,2.0500000000000007,2.6,2.5999999999999996,29.1,26.8,27.0,24.8,10.3,7.5,7.7,4.9,1854.682,4
2025-05-08 00:24:00,65.15,536.1689,36.1,2.1000000000000014,2.6,2.5999999999999996,29.1,26.8,26.9,24.8,10.3,7.5,7.7,4.9,1855.793,4
2025-05-08 00:27:00,65.2,534.6933,36.1,2.1000000000000014,2.6,2.6499999999999986,29.1,26.8,26.9,24.8,10.3,7.5,7.7,4.9,1857.541,4
2025-05-08 00:30:00,65.2,534.2014,36.2,2.0500000000000007,2.5500000000000003,2.6499999999999986,29.1,26.8,27.0,24.8,10.3,7.4,7.7,4.9,1853.911,4
2025-05-08 00:33:00,65.1,533.7095,36.2,2.1000000000000014,2.6,2.6499999999999986,29.1,26.8,26.9,24.8,10.3,7.5,7.7,4.9,1856.388,4
2025-05-08 00:36:00,65.1,529.2824,36.300000000000004,2.0500000000000007,2.6,2.5999999999999996,29.1,26.8,27.0,24.8,10.3,7.5,7.7,4.9,1854.751,4
2025-05-08 00:39:00,65.05000000000001,529.0364,36.300000000000004,2.0500000000000007,2.5500000000000003,2.5999999999999996,29.1,26.8,27.0,24.8,10.3,7.4,7.7,4.9,1850.425,4
2025-05-08 00:42:00,65.1,529.2824,36.400000000000006,2.0500000000000007,2.650000000000001,2.5999999999999996,29.1,26.8,27.0,24.8,10.3,7.4,7.6,4.8,1852.52,4
2025-05-08 00:45:00,64.94999999999999,529.0364,36.400000000000006,2.0500000000000007,2.650000000000001,2.6499999999999986,29.1,26.8,27.0,24.8,10.3,7.4,7.6,4.8,1849.176,4
2025-05-08 00:48:00,65.0,524.8553,36.5,2.0500000000000007,2.650000000000001,2.6499999999999986,29.1,26.8,27.0,24.8,10.3,7.4,7.6,4.8,1850.486,4
2025-05-08 00:51:00,64.94999999999999,519.1985,36.5,2.1000000000000014,2.650000000000001,2.5999999999999996,29.1,26.8,26.9,24.8,10.3,7.4,7.6,4.8,1846.831,4
2025-05-08 00:57:00,64.85,522.6418,36.6,2.0500000000000007,2.5999999999999996,2.5999999999999996,29.1,26.8,27.0,24.8,10.2,7.3,7.6,4.7,1846.603,4
2025-05-08 01:00:00,64.94999999999999,516.985,36.7,2.0500000000000007,2.5999999999999996,2.5999999999999996,29.1,26.8,27.0,24.8,10.2,7.3,7.6,4.7,1846.529,4
2025-05-08 01:21:00,63.75,499.7685,37.0,2.0,2.6499999999999995,2.6000000000000014,29.0,26.7,26.9,24.8,10.2,7.2,7.4,4.7,1806.283,8
2025-05-08 01:24:00,63.4,499.7685,37.1,2.049999999999999,2.6999999999999997,2.5,29.0,26.7,26.8,24.8,10.2,7.2,7.4,4.6,1795.478,8
2025-05-08 01:27:00,62.95,494.6036,37.1,1.9999999999999982,2.6999999999999997,2.5,28.9,26.7,26.8,24.8,10.2,7.2,7.4,4.6,1783.984,8
2025-05-08 01:30:00,62.7,491.1603,37.2,1.9999999999999982,2.6999999999999997,2.450000000000001,28.9,26.7,26.8,24.8,10.2,7.2,7.4,4.6,1777.164,8
2025-05-08 01:33:00,62.849999999999994,494.3576,37.2,1.9999999999999982,2.6499999999999995,2.5000000000000018,28.9,26.7,26.8,24.8,10.2,7.2,7.4,4.7,1776.922,8
2025-05-08 01:36:00,62.8,500.2604,37.300000000000004,1.9999999999999982,2.7,2.5500000000000007,28.9,26.7,26.8,24.8,10.3,7.2,7.4,4.7,1786.195,8
2025-05-08 01:39:00,62.849999999999994,503.2118,37.300000000000004,1.9999999999999982,2.6500000000000004,2.5500000000000007,28.9,26.7,26.8,24.8,10.3,7.2,7.5,4.7,1781.642,8
2025-05-08 01:42:00,62.8,494.3576,37.400000000000006,1.9999999999999982,2.7,2.5000000000000018,28.9,26.7,26.8,24.8,10.3,7.2,7.4,4.7,1780.578,8
2025-05-08 01:45:00,62.7,488.2089,37.400000000000006,2.049999999999999,2.75,2.5,29.0,26.7,26.8,24.8,10.3,7.3,7.4,4.7,1776.683,8
2025-05-08 01:48:00,62.7,486.9792,37.5,1.9999999999999982,2.6500000000000004,2.5500000000000007,28.9,26.7,26.8,24.8,10.3,7.2,7.5,4.7,1776.824,8
2025-05-08 01:51:00,62.7,489.1927,37.5,1.9499999999999993,2.6500000000000004,2.5000000000000018,28.9,26.7,26.8,24.9,10.3,7.2,7.5,4.7,1778.51,8
2025-05-08 01:54:00,62.65,492.39,37.6,1.9999999999999982,2.6500000000000004,2.5,28.9,26.7,26.8,24.8,10.3,7.2,7.5,4.7,1775.728,8
2025-05-08 02:00:00,62.65,494.6036,37.7,1.9999999999999982,2.6500000000000004,2.5500000000000007,28.9,26.7,26.8,24.8,10.3,7.2,7.5,4.7,1783.164,8
2025-05-08 02:03:00,62.8,497.309,37.7,1.9499999999999993,2.7,2.5000000000000018,28.9,26.7,26.8,24.9,10.3,7.3,7.5,4.7,1783.323,8
2025-05-08 02:18:00,63.05,499.2766,38.0,1.9000000000000004,2.6000000000000005,2.5500000000000007,28.9,26.7,26.9,24.9,10.3,7.3,7.6,4.8,1783.002,4
2025-05-08 02:30:00,62.8,495.8333,38.2,1.9000000000000004,2.6000000000000005,2.5500000000000007,28.9,26.7,26.9,24.9,10.3,7.3,7.6,4.8,1785.932,4
2025-05-08 02:36:00,62.949999999999996,501.9821,38.300000000000004,2.0000000000000018,2.6000000000000005,2.5,29.0,26.8,26.9,24.9,10.3,7.3,7.6,4.8,1789.248,4
2025-05-08 02:39:00,62.949999999999996,499.7685,38.300000000000004,2.0500000000000025,2.6500000000000004,2.5,29.1,26.8,26.9,24.9,10.4,7.4,7.6,4.9,1784.792,4
2025-05-08 02:45:00,63.15,502.228,38.400000000000006,1.950000000000001,2.6500000000000004,2.6000000000000014,29.0,26.7,26.9,24.9,10.4,7.4,7.6,4.9,1788.354,4
2025-05-08 02:48:00,63.05,504.6875,38.5,2.0000000000000018,2.6500000000000004,2.5500000000000007,29.0,26.8,26.9,24.9,10.4,7.4,7.6,4.9,1788.372,4
2025-05-08 02:51:00,63.0,500.5063,38.5,2.0000000000000018,2.6500000000000004,2.5500000000000007,29.0,26.8,26.9,24.9,10.4,7.4,7.6,4.9,1785.065,4
2025-05-08 02:54:00,63.0,505.4254,38.6,2.0000000000000018,2.6500000000000004,2.5500000000000007,29.0,26.8,26.9,24.9,10.4,7.4,7.6,4.9,1792.343,4
2025-05-08 02:57:00,63.1,508.8687,38.6,2.0000000000000018,2.6000000000000005,2.5500000000000007,29.0,26.8,26.9,24.9,10.3,7.4,7.6,4.9,1791.948,4
2025-05-08 03:00:00,63.0,504.1956,38.7,2.0500000000000025,2.6500000000000004,2.5,29.1,26.8,26.9,24.9,10.4,7.4,7.6,4.9,1790.801,4
2025-05-08 03:03:00,63.1,508.8687,38.7,2.0000000000000018,2.6000000000000005,2.5500000000000007,29.0,26.8,26.9,24.9,10.3,7.4,7.6,4.9,1789.348,4
2025-05-08 03:06:00,63.15,510.3443,38.800000000000004,2.0000000000000018,2.6000000000000005,2.5500000000000007,29.0,26.8,26.9,24.9,10.3,7.4,7.6,4.9,1792.922,4
2025-05-08 03:09:00,63.05,505.9173,38.800000000000004,2.0500000000000025,2.6000000000000005,2.5,29.1,26.8,26.9,24.9,10.3,7.4,7.6,4.9,1791.294,4
2025-05-08 03:12:00,63.150000000000006,508.3767,38.900000000000006,2.0500000000000025,2.6000000000000005,2.5,29.1,26.8,26.9,24.9,10.3,7.4,7.6,4.9,1796.352,4
2025-05-08 03:15:00,63.2,514.0336,38.900000000000006,2.0500000000000025,2.6000000000000005,2.5,29.1,26.8,26.9,24.9,10.3,7.4,7.6,4.9,1793.896,4
2025-05-08 03:18:00,63.2,513.7876,39.0,2.0500000000000025,2.6500000000000004,2.5,29.1,26.8,26.9,24.9,10.4,7.4,7.6,4.9,1794.139,4
2025-05-08 03:21:00,63.2,513.7876,39.0,2.0000000000000018,2.6000000000000005,2.5500000000000007,29.0,26.8,26.9,24.9,10.4,7.4,7.6,5.0,1791.51,4
2025-05-08 03:24:00,63.400000000000006,514.5255,39.1,2.0500000000000025,2.5500000000000003,2.5,29.1,26.8,26.9,24.9,10.4,7.4,7.7,5.0,1801.296,4
2025-05-08 03:27:00,63.85,516.985,39.1,2.0500000000000007,2.6,2.549999999999999,29.2,26.8,27.0,24.9,10.4,7.4,7.7,4.9,1813.406,4
2025-05-08 03:30:00,63.85,518.2147,39.2,2.0000000000000018,2.6500000000000004,2.599999999999998,29.1,26.8,27.0,24.9,10.4,7.4,7.6,4.9,1814.176,4
2025-05-08 03:33:00,63.7,516.493,39.2,2.0000000000000018,2.6,2.599999999999998,29.1,26.8,27.0,24.9,10.4,7.4,7.7,4.9,1812.576,4
2025-05-08 03:36:00,63.85,518.7066,39.300000000000004,2.0000000000000018,2.6,2.599999999999998,29.1,26.8,27.0,24.9,10.4,7.4,7.7,4.9,1814.286,4
2025-05-08 03:39:00,63.95,518.9525,39.300000000000004,2.0999999999999996,2.6,2.5,29.2,26.9,27.0,24.9,10.4,7.4,7.7,4.9,1814.559,4
2025-05-08 03:42:00,63.85,520.6742,39.400000000000006,2.0500000000000007,2.6000000000000005,2.549999999999999,29.1,26.9,27.0,24.9,10.3,7.4,7.6,4.9,1813.847,4
2025-05-08 03:45:00,63.75,523.6256,39.400000000000006,2.0500000000000007,2.6000000000000005,2.549999999999999,29.1,26.9,27.0,24.9,10.3,7.4,7.6,4.9,1814.098,4
2025-05-08 03:48:00,63.75,525.3472,39.5,2.0500000000000007,2.6000000000000005,2.549999999999999,29.1,26.9,27.0,24.9,10.3,7.4,7.6,4.9,1811.637,4
2025-05-08 03:51:00,63.75,526.577,39.5,2.0999999999999996,2.6000000000000005,2.5,29.2,26.9,27.0,24.9,10.3,7.4,7.6,4.9,1811.381,4
2025-05-08 03:54:00,63.75,524.1175,39.6,2.0500000000000007,2.6000000000000005,2.549999999999999,29.1,26.9,27.0,24.9,10.3,7.4,7.6,4.9,1812.792,4
2025-05-08 03:57:00,63.7,521.9039,39.6,2.0500000000000007,2.6000000000000005,2.549999999999999,29.1,26.9,27.0,24.9,10.3,7.4,7.6,4.9,1812.86,4
2025-05-08 04:00:00,63.85,521.412,39.7,2.0999999999999996,2.6000000000000005,2.5,29.2,26.9,27.0,24.9,10.3,7.4,7.6,4.9,1815.81,4
2025-05-08 04:03:00,63.800000000000004,524.1175,39.7,2.0500000000000007,2.6000000000000005,2.549999999999999,29.1,26.9,27.0,24.9,10.3,7.4,7.6,4.9,1812.857,4
2025-05-08 04:06:00,63.7,525.1013,39.800000000000004,2.0000000000000018,2.55,2.599999999999998,29.1,26.8,27.0,24.9,10.2,7.4,7.6,4.9,1811.86,4
2025-05-08 04:09:00,63.75,524.1175,39.800000000000004,2.0500000000000007,2.55,2.549999999999999,29.1,26.9,27.0,24.9,10.2,7.4,7.6,4.9,1809.255,4
2025-05-08 04:12:00,63.7,522.6418,39.900000000000006,2.0,2.5499999999999994,2.549999999999999,29.1,26.9,27.0,25.0,10.2,7.3,7.5,4.9,1808.951,4
2025-05-08 04:15:00,63.65,521.412,39.900000000000006,2.0500000000000007,2.5999999999999996,2.5,29.1,26.9,27.0,24.9,10.2,7.3,7.5,4.8,1806.385,4
2025-05-08 04:18:00,63.65,519.9363,40.0,2.0999999999999996,2.5999999999999996,2.450000000000001,29.2,26.9,27.0,24.9,10.2,7.3,7.5,4.8,1805.205,4
2025-05-08 04:21:00,63.6,517.4769,40.0,1.950000000000001,2.5999999999999996,2.599999999999998,29.1,26.8,27.0,25.0,10.2,7.3,7.5,4.8,1806.893,4
2025-05-08 04:24:00,63.6,516.985,40.1,2.0500000000000007,2.5999999999999996,2.5,29.1,26.9,27.0,24.9,10.2,7.3,7.5,4.8,1804.102,4
2025-05-08 04:27:00,63.55,515.0174,40.1,2.0500000000000007,2.5999999999999996,2.549999999999999,29.1,26.9,27.0,24.9,10.2,7.3,7.5,4.8,1805.943,4
2025-05-08 04:30:00,63.65,513.2957,40.2,2.0000000000000018,2.5999999999999996,2.599999999999998,29.1,26.8,27.0,24.9,10.2,7.3,7.5,4.8,1806.532,4
2025-05-08 04:33:00,63.55,510.8362,40.2,2.0000000000000018,2.5999999999999996,2.549999999999999,29.1,26.8,27.0,24.9,10.2,7.3,7.5,4.8,1806.101,4
2025-05-08 04:36:00,63.449999999999996,507.6389,40.300000000000004,1.950000000000001,2.5999999999999996,2.549999999999999,29.1,26.8,27.0,25.0,10.2,7.2,7.5,4.7,1800.183,8
2025-05-08 04:39:00,63.3,500.2604,40.300000000000004,1.9000000000000004,2.5999999999999996,2.5999999999999996,29.0,26.8,27.0,25.0,10.2,7.2,7.5,4.7,1797.189,8
2025-05-08 04:42:00,63.3,504.1956,40.400000000000006,2.0500000000000007,2.6499999999999995,2.5,29.1,26.9,27.0,24.9,10.2,7.2,7.4,4.7,1797.25,8
2025-05-08 04:45:00,63.2,499.5226,40.400000000000006,2.0,2.6499999999999995,2.450000000000001,29.1,26.9,27.0,25.0,10.2,7.2,7.4,4.7,1800.137,8
2025-05-08 04:48:00,63.099999999999994,498.0469,40.5,2.0,2.6999999999999997,2.450000000000001,29.1,26.9,27.0,25.0,10.2,7.2,7.4,4.6,1794.422,8
2025-05-08 04:51:00,62.75,498.0469,40.5,1.950000000000001,2.6999999999999997,2.5500000000000007,29.0,26.8,26.9,25.0,10.2,7.2,7.4,4.6,1783.033,8
2025-05-08 04:54:00,62.75,491.8981,40.6,1.950000000000001,2.6499999999999995,2.5,29.0,26.8,26.9,25.0,10.2,7.2,7.4,4.7,1778.062,8
2025-05-08 04:57:00,62.900000000000006,494.6036,40.6,1.9000000000000004,2.6999999999999997,2.5500000000000007,28.9,26.8,26.9,25.0,10.2,7.2,7.4,4.6,1779.183,8
2025-05-08 05:00:00,62.650000000000006,501.4901,40.7,2.0000000000000018,2.6499999999999995,2.4499999999999993,29.0,26.8,26.9,24.9,10.2,7.2,7.4,4.7,1779.126,8
2025-05-08 05:03:00,62.7,494.3576,40.7,2.0000000000000018,2.6499999999999995,2.4499999999999993,29.0,26.8,26.9,24.9,10.2,7.2,7.4,4.7,1778.087,8
2025-05-08 05:06:00,62.6,490.9144,40.800000000000004,2.0500000000000025,2.6499999999999995,2.3999999999999986,29.1,26.8,26.9,24.9,10.2,7.2,7.4,4.7,1775.89,8
2025-05-08 05:09:00,62.449999999999996,491.1603,40.800000000000004,2.0000000000000018,2.6499999999999995,2.4499999999999993,29.0,26.8,26.9,24.9,10.2,7.1,7.4,4.6,1768.762,8
2025-05-08 05:15:00,59.45,483.044,40.900000000000006,1.8500000000000014,2.4999999999999996,2.3499999999999996,28.7,26.8,26.9,24.9,10.2,7.5,7.7,5.0,1669.018,4
2025-05-08 05:18:00,59.9,483.044,41.0,1.8500000000000014,2.55,2.4000000000000004,28.8,26.7,26.9,24.9,10.2,7.4,7.6,4.9,1692.74,4
2025-05-08 05:21:00,59.8,484.2737,41.0,1.8500000000000014,2.55,2.4000000000000004,28.7,26.8,26.9,24.9,10.2,7.4,7.6,4.9,1688.405,4
2025-05-08 05:24:00,59.900000000000006,484.5197,41.1,1.8000000000000007,2.6,2.450000000000001,28.7,26.7,26.9,24.9,10.2,7.4,7.6,4.8,1687.504,6
2025-05-08 05:27:00,59.900000000000006,485.5035,41.1,1.8500000000000014,2.4999999999999996,2.4000000000000004,28.8,26.7,26.9,24.9,10.2,7.4,7.7,4.9,1699.938,4
2025-05-08 05:30:00,60.3,498.2928,41.2,1.8500000000000014,2.55,2.4000000000000004,28.8,26.7,26.9,24.9,10.2,7.4,7.6,4.9,1707.888,4
2025-05-08 05:33:00,61.05,499.2766,41.2,1.8500000000000014,2.5500000000000003,2.4499999999999993,28.8,26.7,26.9,24.9,10.3,7.5,7.7,5.0,1727.208,4
2025-05-08 05:36:00,61.45,499.2766,41.300000000000004,1.9000000000000021,2.6,2.4499999999999993,28.8,26.8,26.9,24.9,10.3,7.5,7.7,4.9,1733.609,4
2025-05-08 05:51:00,63.05,513.7876,41.7,1.9499999999999993,2.6,2.5500000000000007,28.9,26.7,26.9,24.8,10.3,7.5,7.7,4.9,1786.065,4
2025-05-08 06:06:00,63.05,515.0174,41.800000000000004,2.0,2.6,2.5,28.9,26.8,26.9,24.8,10.3,7.5,7.7,4.9,1789.857,4
2025-05-08 06:09:00,63.05,517.7228,41.800000000000004,1.9999999999999982,2.5500000000000003,2.5000000000000018,28.9,26.7,26.8,24.8,10.3,7.4,7.7,4.9,1785.007,4
2025-05-08 06:12:00,63.05,517.7228,41.900000000000006,2.049999999999999,2.5500000000000003,2.5000000000000018,28.9,26.7,26.8,24.7,10.3,7.4,7.7,4.9,1786.724,4
2025-05-08 06:15:00,63.15,522.3958,41.900000000000006,2.0,2.6,2.5,28.8,26.7,26.8,24.7,10.3,7.5,7.7,4.9,1792.928,4
2025-05-08 06:18:00,63.15,523.8715,42.0,2.0,2.5499999999999994,2.5500000000000007,28.9,26.6,26.8,24.7,10.2,7.5,7.7,4.9,1789.921,4
2025-05-08 06:21:00,63.15,527.3148,42.0,2.0,2.4999999999999996,2.5,28.8,26.7,26.8,24.7,10.2,7.4,7.7,4.9,1791.958,4
2025-05-08 06:24:00,63.15,527.8067,42.1,2.0,2.5499999999999994,2.5999999999999996,28.7,26.6,26.7,24.6,10.2,7.5,7.7,4.9,1790.962,4
2025-05-08 06:27:00,63.15,523.8715,42.1,2.0500000000000007,2.4999999999999996,2.4999999999999982,28.8,26.6,26.7,24.6,10.2,7.4,7.7,4.9,1785.63,4
2025-05-08 06:30:00,63.05,521.412,42.2,2.0,2.5499999999999994,2.5,28.7,26.6,26.7,24.6,10.2,7.5,7.7,4.9,1786.311,4
2025-05-08 06:33:00,62.95,524.3634,42.2,1.9499999999999993,2.4999999999999996,2.5500000000000007,28.7,26.5,26.7,24.6,10.2,7.4,7.7,4.9,1786.846,4
2025-05-08 06:36:00,62.95,521.658,42.300000000000004,2.049999999999999,2.55,2.5500000000000007,28.7,26.5,26.6,24.5,10.2,7.4,7.6,4.9,1784.586,4
2025-05-08 06:39:00,62.95,518.2147,42.300000000000004,2.049999999999999,2.55,2.5000000000000018,28.7,26.5,26.6,24.5,10.2,7.4,7.6,4.9,1782.382,4
2025-05-08 06:42:00,62.95,516.493,42.400000000000006,2.0,2.6,2.5500000000000007,28.6,26.5,26.6,24.5,10.2,7.4,7.6,4.8,1781.765,4
2025-05-08 06:45:00,62.95,515.7552,42.400000000000006,2.0,2.6,2.5,28.6,26.5,26.6,24.5,10.2,7.4,7.6,4.8,1783.088,4
2025-05-08 06:48:00,62.85,510.5902,42.5,2.0,2.55,2.5500000000000007,28.6,26.5,26.6,24.5,10.2,7.3,7.6,4.8,1777.346,4
2025-05-08 07:24:00,62.45,503.9496,43.1,2.0,2.65,2.5,28.6,26.5,26.6,24.5,10.1,7.2,7.4,4.6,1771.427,8
2025-05-08 07:33:00,62.05,501.9821,43.2,1.9499999999999993,2.65,2.4499999999999993,28.6,26.4,26.6,24.5,10.1,7.2,7.4,4.6,1764.982,8
2025-05-08 08:00:00,62.0,511.3281,43.7,2.0000000000000018,2.55,2.5,28.5,26.3,26.4,24.4,10.2,7.3,7.6,4.8,1758.659,4
2025-05-08 08:03:00,62.150000000000006,516.2471,43.7,2.0000000000000018,2.55,2.4499999999999993,28.5,26.3,26.4,24.4,10.2,7.4,7.6,4.9,1765.528,4
2025-05-08 08:06:00,62.150000000000006,516.2471,43.800000000000004,2.0,2.55,2.5,28.5,26.2,26.4,24.3,10.2,7.4,7.6,4.9,1755.994,4
2025-05-08 08:09:00,62.150000000000006,514.2795,43.800000000000004,2.0,2.6000000000000005,2.5,28.5,26.2,26.4,24.3,10.3,7.4,7.6,4.9,1757.914,4
2025-05-08 08:12:00,62.25,516.2471,43.900000000000006,2.0500000000000007,2.6000000000000005,2.5,28.5,26.3,26.4,24.3,10.3,7.4,7.6,4.9,1761.882,4
2025-05-08 08:15:00,62.349999999999994,521.412,43.900000000000006,1.9499999999999993,2.6000000000000005,2.5500000000000007,28.4,26.2,26.4,24.3,10.3,7.4,7.6,4.9,1764.253,4
2025-05-08 08:18:00,62.650000000000006,532.9717,44.0,2.0500000000000007,2.4999999999999996,2.549999999999999,28.5,26.3,26.4,24.3,10.2,7.5,7.7,5.0,1782.243,4
2025-05-08 08:21:00,63.2,536.4149,44.0,2.0,2.5499999999999994,2.5999999999999996,28.5,26.3,26.5,24.3,10.2,7.5,7.7,4.9,1798.373,4
2025-05-08 08:24:00,64.0,545.0231,44.1,2.0,2.5499999999999994,2.6500000000000004,28.5,26.3,26.5,24.3,10.2,7.5,7.7,4.9,1820.299,4
2025-05-08 12:51:00,72.8,564.2072,48.5,2.3499999999999996,2.9,3.0,28.9,26.3,26.5,24.0,10.6,7.5,7.7,4.6,2082.632,44
2025-05-08 13:00:00,64.0,514.5255,48.7,2.0,2.7499999999999996,2.6500000000000004,28.2,26.0,26.2,24.0,10.6,7.7,7.9,4.9,1811.785,2
2025-05-08 13:03:00,64.15,501.9821,48.7,2.0,2.8,2.6500000000000004,28.2,26.0,26.2,24.0,10.6,7.6,7.8,4.8,1816.289,44
2025-05-08 13:06:00,64.05000000000001,496.0793,48.800000000000004,1.9499999999999993,2.8,2.6500000000000004,28.2,26.0,26.2,24.1,10.6,7.5,7.8,4.7,1814.448,44
2025-05-08 13:09:00,64.05000000000001,492.1441,48.800000000000004,2.0,2.8499999999999996,2.6500000000000004,28.2,26.1,26.2,24.1,10.6,7.5,7.7,4.7,1815.834,44
2025-05-08 13:12:00,63.95,491.6522,48.900000000000006,2.0,2.8499999999999996,2.6500000000000004,28.3,26.0,26.2,24.1,10.6,7.5,7.7,4.7,1813.662,44
2025-05-08 13:39:00,62.4,486.7332,49.300000000000004,1.950000000000001,2.8,2.5,28.2,26.1,26.2,24.2,10.6,7.5,7.7,4.8,1768.073,37
2025-05-08 13:42:00,62.45,483.5359,49.400000000000006,1.950000000000001,2.8,2.5,28.2,26.1,26.2,24.2,10.6,7.5,7.7,4.8,1764.36,37
2025-05-08 13:45:00,62.5,483.2899,49.400000000000006,2.0000000000000018,2.8,2.5,28.3,26.1,26.2,24.2,10.6,7.5,7.7,4.8,1763.273,37
2025-05-08 13:48:00,62.5,483.5359,49.5,2.0000000000000018,2.8,2.5,28.3,26.1,26.2,24.2,10.6,7.5,7.7,4.8,1766.688,37
2025-05-08 13:51:00,62.35,483.044,49.5,2.0000000000000018,2.8,2.5,28.3,26.1,26.2,24.2,10.6,7.5,7.7,4.8,1764.517,37
2025-05-08 13:54:00,62.400000000000006,483.044,49.6,2.0000000000000018,2.8,2.549999999999999,28.3,26.1,26.2,24.2,10.6,7.5,7.7,4.8,1766.638,37
2025-05-08 13:57:00,62.55,485.7494,49.6,1.9499999999999993,2.8,2.5,28.3,26.2,26.3,24.3,10.6,7.5,7.7,4.8,1767.272,37
2025-05-08 14:00:00,62.55,488.2089,49.7,1.9499999999999993,2.6999999999999997,2.549999999999999,28.3,26.2,26.3,24.3,10.6,7.5,7.8,4.9,1768.283,2
2025-05-08 14:03:00,62.599999999999994,487.963,49.7,1.9499999999999993,2.7999999999999994,2.549999999999999,28.3,26.2,26.3,24.3,10.7,7.6,7.8,4.9,1771.984,37
2025-05-08 14:06:00,62.75,491.8981,49.800000000000004,1.9999999999999982,2.7499999999999996,2.5500000000000007,28.4,26.2,26.3,24.3,10.7,7.6,7.8,5.0,1764.342,2
2025-05-08 14:09:00,62.95,496.8171,49.800000000000004,1.8500000000000014,2.6999999999999993,2.6500000000000004,28.3,26.2,26.4,24.4,10.7,7.6,7.9,5.0,1778.214,5
2025-05-08 14:12:00,63.9,508.8687,49.900000000000006,1.950000000000001,2.7499999999999996,2.6500000000000004,28.5,26.3,26.5,24.4,10.7,7.7,7.9,5.0,1810.374,42
2025-05-08 14:15:00,65.5,520.6742,49.900000000000006,2.0,2.7499999999999996,2.75,28.6,26.4,26.6,24.4,10.7,7.7,7.9,5.0,1860.709,43
2025-05-08 14:18:00,66.4,528.0527,50.0,2.1500000000000004,2.7499999999999996,2.6999999999999993,28.8,26.5,26.6,24.4,10.7,7.7,7.9,5.0,1887.616,43
2025-05-08 14:21:00,66.80000000000001,528.7905,50.0,2.1500000000000004,2.7499999999999996,2.75,28.8,26.5,26.6,24.4,10.7,7.7,7.9,5.0,1901.966,43
2025-05-08 14:24:00,67.1,531.004,50.1,2.0500000000000007,2.7499999999999996,2.8000000000000007,28.8,26.5,26.7,24.5,10.7,7.7,7.9,5.0,1907.759,43
2025-05-08 14:27:00,67.4,534.9393,50.1,2.1500000000000004,2.7499999999999996,2.75,28.9,26.6,26.7,24.5,10.7,7.7,7.9,5.0,1917.817,43
2025-05-08 14:30:00,67.75,535.923,50.2,2.200000000000001,2.7999999999999994,2.7499999999999982,29.0,26.6,26.7,24.5,10.7,7.7,7.9,4.9,1931.316,43
2025-05-08 14:33:00,68.1,538.3825,50.2,2.1500000000000004,2.7999999999999994,2.799999999999999,29.0,26.6,26.8,24.5,10.7,7.7,7.9,4.9,1933.756,43
2025-05-08 14:36:00,68.3,540.842,50.300000000000004,2.1500000000000004,2.8000000000000003,2.799999999999999,29.0,26.6,26.8,24.5,10.8,7.7,7.9,5.0,1945.731,43
2025-05-08 14:39:00,68.75,541.5799,50.300000000000004,2.1500000000000004,2.85,2.8000000000000007,29.1,26.7,26.9,24.6,10.8,7.7,7.9,4.9,1958.715,43
2025-05-08 14:42:00,68.6,534.9393,50.400000000000006,2.1999999999999993,2.7999999999999994,2.75,29.1,26.7,26.8,24.6,10.7,7.7,7.9,4.9,1956.413,43
2025-05-08 14:45:00,68.4,530.0203,50.400000000000006,2.0999999999999996,2.8499999999999996,2.8000000000000007,29.0,26.7,26.9,24.6,10.7,7.6,7.8,4.8,1951.573,44
2025-05-08 14:48:00,68.25,526.3311,50.5,2.1999999999999993,2.8499999999999996,2.75,29.1,26.7,26.8,24.6,10.7,7.6,7.8,4.8,1946.17,44
2025-05-08 14:51:00,68.15,521.1661,50.5,2.1999999999999993,2.8,2.75,29.1,26.7,26.8,24.6,10.6,7.5,7.8,4.7,1940.728,44
2025-05-08 14:54:00,67.9,514.0336,50.6,2.1999999999999993,2.85,2.6999999999999993,29.1,26.7,26.8,24.6,10.6,7.4,7.7,4.6,1931.405,44
2025-05-08 14:57:00,67.19999999999999,512.066,50.6,2.0999999999999996,2.9000000000000004,2.7499999999999982,29.0,26.6,26.8,24.6,10.6,7.4,7.6,4.6,1904.466,44
2025-05-08 15:00:00,67.05,511.5741,50.7,2.1499999999999986,2.8500000000000005,2.6999999999999993,29.0,26.7,26.8,24.6,10.5,7.4,7.6,4.6,1908.586,44
2025-05-08 15:03:00,66.85,511.82,50.7,2.0500000000000007,2.8500000000000005,2.7499999999999982,29.0,26.6,26.8,24.7,10.5,7.4,7.6,4.6,1905.357,44
2025-05-08 15:06:00,66.55,509.3605,50.800000000000004,2.0500000000000007,2.8000000000000003,2.6999999999999993,29.0,26.6,26.8,24.7,10.5,7.3,7.6,4.6,1890.034,44
2025-05-08 15:12:00,62.55,492.39,50.900000000000006,1.950000000000001,2.6999999999999997,2.5,28.7,26.6,26.7,24.7,10.5,7.6,7.8,4.9,1769.306,2
2025-05-08 15:15:00,62.599999999999994,489.4387,50.900000000000006,1.950000000000001,2.6999999999999997,2.5,28.7,26.6,26.7,24.7,10.5,7.6,7.8,4.9,1769.404,2
2025-05-08 15:27:00,62.65,487.2251,51.1,1.9000000000000004,2.75,2.5,28.7,26.6,26.8,24.7,10.5,7.6,7.8,4.8,1774.502,37
2025-05-08 15:30:00,62.75,489.9306,51.2,1.9000000000000004,2.6999999999999997,2.549999999999999,28.7,26.6,26.8,24.7,10.5,7.6,7.8,4.9,1776.312,4
2025-05-08 15:33:00,62.75,489.9306,51.2,1.9000000000000004,2.7499999999999996,2.549999999999999,28.7,26.6,26.8,24.7,10.6,7.6,7.8,4.9,1777.903,5
2025-05-08 15:36:00,63.150000000000006,489.4387,51.300000000000004,1.950000000000001,2.7499999999999996,2.4999999999999982,28.8,26.6,26.8,24.7,10.6,7.6,7.8,4.9,1782.017,44
2025-05-08 15:39:00,63.25,493.1279,51.300000000000004,2.0,2.6999999999999993,2.5500000000000007,28.8,26.7,26.8,24.7,10.6,7.6,7.9,4.9,1788.742,2
2025-05-08 15:42:00,63.65,498.0469,51.400000000000006,1.950000000000001,2.7499999999999996,2.6499999999999986,28.8,26.6,26.8,24.7,10.6,7.6,7.8,4.9,1802.271,44
2025-05-08 15:45:00,63.65,500.2604,51.400000000000006,1.950000000000001,2.6999999999999997,2.6499999999999986,28.8,26.6,26.8,24.7,10.6,7.7,7.9,5.0,1802.191,4
2025-05-08 15:48:00,64.0,505.1794,51.5,2.0,2.7499999999999996,2.5999999999999996,28.8,26.7,26.8,24.7,10.7,7.7,7.9,5.0,1818.94,42
2025-05-08 15:51:00,64.6,504.6875,51.5,2.0,2.7999999999999994,2.6500000000000004,28.9,26.7,26.9,24.7,10.7,7.7,7.9,4.9,1838.773,42
2025-05-08 15:54:00,64.65,507.6389,51.6,2.0,2.7499999999999996,2.6500000000000004,28.9,26.7,26.9,24.7,10.7,7.7,7.9,5.0,1837.095,42
2025-05-08 15:57:00,65.6,518.2147,51.6,2.0500000000000007,2.7499999999999996,2.6500000000000004,29.0,26.8,26.9,24.8,10.7,7.7,7.9,5.0,1865.48,43
2025-05-08 16:00:00,65.9,520.4282,51.7,2.1000000000000014,2.7499999999999996,2.5999999999999996,29.1,26.8,26.9,24.8,10.7,7.7,7.9,5.0,1874.841,43
2025-05-08 16:03:00,66.1,521.1661,51.7,2.1000000000000014,2.7499999999999996,2.6499999999999986,29.1,26.8,26.9,24.8,10.6,7.7,7.9,4.9,1879.847,44
2025-05-08 16:06:00,66.6,526.0851,51.800000000000004,2.0500000000000007,2.7499999999999996,2.6999999999999993,29.0,26.8,26.9,24.8,10.7,7.7,7.9,5.0,1896.551,43
2025-05-08 16:09:00,66.9,528.7905,51.800000000000004,2.150000000000002,2.7499999999999996,2.6499999999999986,29.1,26.8,26.9,24.7,10.7,7.7,7.9,5.0,1900.521,43
2025-05-08 16:12:00,67.55,531.25,51.900000000000006,2.1000000000000014,2.7499999999999996,2.75,29.1,26.8,27.0,24.7,10.7,7.7,7.9,5.0,1923.354,43
2025-05-08 16:15:00,67.65,533.4636,51.900000000000006,2.1000000000000014,2.7499999999999996,2.75,29.1,26.8,27.0,24.7,10.7,7.7,7.9,5.0,1923.102,43
2025-05-08 16:18:00,67.75,531.496,52.0,2.1000000000000014,2.7999999999999994,2.75,29.1,26.8,27.0,24.7,10.7,7.7,7.9,4.9,1929.144,43
2025-05-08 16:21:00,67.7,530.5121,52.0,2.150000000000002,2.7999999999999994,2.75,29.1,26.8,26.9,24.7,10.7,7.7,7.9,4.9,1925.684,43
2025-05-08 16:24:00,67.6,526.0851,52.1,2.1000000000000014,2.749999999999999,2.75,29.1,26.7,26.9,24.7,10.7,7.6,7.9,4.9,1926.4,44
2025-05-08 16:27:00,67.44999999999999,524.3634,52.1,2.1000000000000014,2.7999999999999994,2.6999999999999993,29.1,26.7,26.9,24.7,10.7,7.6,7.8,4.9,1922.621,44
