Timestamp,SP Chiller High Level Status WCC_S_3_4_Motor FLA Loading,SP Chiller Hard-wired Status WCC_SP_3_4_FM_01_FR,SP Chiller High Level Status WCC_S_3_4_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,SP Chiller High Level Status WCC_S_3_4_Condensing Water Return Temperature #1,SP Chiller High Level Status WCC_S_3_4_Condensing Water Return Temperature #2,SP Chiller High Level Status WCC_S_3_4_Condensing Water Supply Temperature #1,SP Chiller High Level Status WCC_S_3_4_Condensing Water Supply Temperature #2,SP Chiller High Level Status WCC_S_3_4_Chilled Water Return Temperature #1,SP Chiller High Level Status WCC_S_3_4_Chilled Water Return Temperature #2,SP Chiller High Level Status WCC_S_3_4_Chilled Water Supply Temperature #1,SP Chiller High Level Status WCC_S_3_4_Chilled Water Supply Temperature #2,SP WCC Power WCC_3_4_Power,cluster_id
2025-05-08 16:30:00,67.5,522.6418,52.2,2.0500000000000007,2.8,2.75,29.0,26.7,26.9,24.7,10.6,7.6,7.8,4.8,1920.624,44
2025-05-08 16:33:00,67.2,520.1823,52.2,2.1000000000000014,2.8,2.6999999999999993,29.1,26.7,26.9,24.7,10.6,7.5,7.7,4.8,1918.125,44
2025-05-08 16:36:00,67.1,518.2147,52.300000000000004,2.0999999999999996,2.8499999999999996,2.6999999999999993,29.0,26.7,26.8,24.7,10.6,7.5,7.7,4.7,1918.504,44
2025-05-08 16:39:00,67.15,514.2795,52.300000000000004,2.1499999999999986,2.8,2.6999999999999993,29.0,26.7,26.8,24.6,10.5,7.5,7.7,4.7,1913.161,44
2025-05-08 16:42:00,66.65,506.4091,52.400000000000006,2.049999999999999,2.8500000000000005,2.700000000000001,28.9,26.6,26.8,24.6,10.5,7.4,7.6,4.6,1896.297,44
2025-05-08 16:45:00,66.0,502.7199,52.400000000000006,2.0999999999999996,2.8500000000000005,2.700000000000001,28.9,26.6,26.7,24.6,10.5,7.4,7.6,4.6,1878.165,44
2025-05-08 17:03:00,61.55,481.0764,52.7,1.8499999999999979,2.6999999999999993,2.5,28.5,26.4,26.6,24.6,10.6,7.6,7.9,4.9,1736.191,5
2025-05-08 17:18:00,61.95,482.3062,53.0,1.8999999999999986,2.7499999999999996,2.5,28.5,26.4,26.6,24.5,10.6,7.6,7.8,4.9,1751.659,5
2025-05-08 17:21:00,62.35,483.044,53.0,1.8999999999999986,2.7499999999999996,2.5500000000000007,28.5,26.4,26.6,24.5,10.6,7.6,7.8,4.9,1760.362,5
2025-05-08 17:24:00,62.25,485.5035,53.1,1.8999999999999986,2.7499999999999996,2.5500000000000007,28.5,26.4,26.6,24.5,10.6,7.6,7.8,4.9,1759.613,5
2025-05-08 17:27:00,62.45,488.2089,53.1,1.9499999999999993,2.7499999999999996,2.5500000000000007,28.5,26.4,26.5,24.5,10.6,7.6,7.8,4.9,1764.119,2
2025-05-08 17:30:00,62.45,492.1441,53.2,1.8999999999999986,2.6499999999999995,2.5500000000000007,28.5,26.4,26.6,24.5,10.6,7.6,7.9,5.0,1766.308,4
2025-05-08 17:33:00,62.95,494.1117,53.2,1.9499999999999993,2.6999999999999993,2.5500000000000007,28.6,26.4,26.6,24.5,10.6,7.6,7.9,4.9,1776.716,2
2025-05-08 17:36:00,62.85,496.0793,53.300000000000004,1.9499999999999993,2.7499999999999996,2.5,28.6,26.4,26.6,24.5,10.7,7.7,7.9,5.0,1785.458,42
2025-05-08 17:39:00,63.7,497.309,53.300000000000004,1.9999999999999982,2.7999999999999994,2.5500000000000025,28.7,26.4,26.6,24.5,10.7,7.7,7.9,4.9,1798.854,42
2025-05-08 17:42:00,63.65,500.5063,53.400000000000006,1.9499999999999993,2.7499999999999996,2.5500000000000007,28.6,26.4,26.6,24.5,10.7,7.7,7.9,5.0,1804.815,42
2025-05-08 17:45:00,63.9,504.6875,53.400000000000006,2.0,2.7499999999999996,2.5999999999999996,28.6,26.5,26.6,24.5,10.7,7.7,7.9,5.0,1810.661,42
2025-05-08 17:48:00,64.7,509.1146,53.5,2.049999999999999,2.7499999999999996,2.6500000000000004,28.7,26.5,26.6,24.5,10.7,7.7,7.9,5.0,1848.527,42
2025-05-08 17:51:00,65.05000000000001,509.6065,53.5,1.9999999999999982,2.7999999999999994,2.650000000000002,28.7,26.4,26.6,24.5,10.7,7.7,7.9,4.9,1849.272,42
2025-05-08 17:54:00,65.0,507.147,53.6,1.9499999999999993,2.749999999999999,2.700000000000001,28.6,26.4,26.6,24.5,10.7,7.6,7.9,4.9,1845.218,44
2025-05-08 17:57:00,64.9,508.1308,53.6,1.9999999999999982,2.7999999999999994,2.650000000000002,28.7,26.4,26.6,24.5,10.7,7.7,7.9,4.9,1846.424,42
2025-05-08 18:00:00,65.1,509.1146,53.7,2.049999999999999,2.7999999999999994,2.6000000000000014,28.7,26.5,26.6,24.5,10.7,7.7,7.9,4.9,1847.326,43
2025-05-08 18:03:00,64.95,509.1146,53.7,1.9999999999999982,2.7999999999999994,2.650000000000002,28.7,26.4,26.6,24.5,10.7,7.7,7.9,4.9,1843.606,42
2025-05-08 18:06:00,65.0,507.6389,53.800000000000004,1.9999999999999982,2.749999999999999,2.650000000000002,28.7,26.4,26.6,24.5,10.7,7.6,7.9,4.9,1849.04,44
2025-05-08 18:09:00,64.94999999999999,505.6713,53.800000000000004,1.9999999999999982,2.749999999999999,2.650000000000002,28.7,26.4,26.6,24.5,10.7,7.6,7.9,4.9,1847.235,44
2025-05-08 18:12:00,64.94999999999999,501.7361,53.900000000000006,1.9999999999999982,2.749999999999999,2.650000000000002,28.7,26.4,26.6,24.5,10.7,7.6,7.9,4.9,1845.07,44
2025-05-08 18:15:00,64.94999999999999,501.9821,53.900000000000006,1.9999999999999982,2.7999999999999994,2.6000000000000014,28.7,26.4,26.6,24.5,10.7,7.6,7.8,4.9,1840.159,44
2025-05-08 18:18:00,64.69999999999999,499.5226,54.0,2.049999999999999,2.8,2.6000000000000014,28.7,26.4,26.6,24.4,10.6,7.6,7.8,4.8,1838.586,44
2025-05-08 18:21:00,64.75,499.7685,54.0,2.0,2.8,2.5999999999999996,28.6,26.4,26.6,24.4,10.6,7.5,7.7,4.8,1839.929,44
2025-05-08 18:24:00,64.55000000000001,496.8171,54.1,2.0500000000000007,2.8499999999999996,2.5999999999999996,28.6,26.4,26.5,24.4,10.6,7.5,7.7,4.7,1828.659,44
2025-05-08 18:27:00,64.5,494.1117,54.1,2.0500000000000007,2.75,2.5999999999999996,28.6,26.4,26.5,24.4,10.5,7.4,7.7,4.7,1827.155,44
2025-05-08 18:30:00,64.45,484.5197,54.2,2.0000000000000018,2.9000000000000004,2.6499999999999986,28.6,26.3,26.5,24.4,10.6,7.4,7.6,4.6,1824.054,44
2025-05-08 18:33:00,63.650000000000006,476.4034,54.2,2.0000000000000018,2.8500000000000005,2.5999999999999996,28.5,26.3,26.4,24.4,10.5,7.4,7.6,4.6,1795.094,44
2025-05-08 18:51:00,59.25,462.8762,54.5,1.8500000000000014,2.6499999999999995,2.299999999999999,28.2,26.3,26.4,24.4,10.5,7.6,7.9,4.9,1663.224,2
2025-05-08 19:03:00,59.9,465.8275,54.7,1.8000000000000007,2.6999999999999997,2.4000000000000004,28.2,26.2,26.4,24.4,10.5,7.6,7.8,4.9,1676.963,2
2025-05-08 19:06:00,60.0,470.7465,54.800000000000004,1.8500000000000014,2.6999999999999997,2.4000000000000004,28.3,26.2,26.4,24.4,10.5,7.6,7.8,4.9,1693.254,2
2025-05-08 19:09:00,60.0,466.0735,54.800000000000004,1.8500000000000014,2.7499999999999996,2.4000000000000004,28.3,26.2,26.4,24.4,10.6,7.6,7.8,4.9,1691.608,5
2025-05-08 19:12:00,60.2,469.0249,54.900000000000006,1.8000000000000007,2.7499999999999996,2.450000000000001,28.2,26.2,26.4,24.4,10.6,7.6,7.8,4.9,1693.863,5
2025-05-08 19:15:00,60.55,472.2223,54.900000000000006,1.9000000000000021,2.7499999999999996,2.3999999999999986,28.3,26.3,26.4,24.4,10.6,7.6,7.8,4.9,1711.339,5
2025-05-08 19:18:00,60.7,478.8629,55.0,1.9000000000000021,2.7499999999999996,2.3999999999999986,28.3,26.3,26.4,24.4,10.6,7.6,7.8,4.9,1707.199,2
2025-05-08 19:21:00,60.900000000000006,473.9438,55.0,1.9000000000000021,2.7499999999999996,2.5,28.3,26.3,26.4,24.4,10.6,7.6,7.8,4.9,1717.548,5
2025-05-08 19:24:00,60.85,470.7465,55.1,1.9000000000000021,2.7499999999999996,2.4499999999999993,28.3,26.3,26.4,24.4,10.6,7.6,7.8,4.9,1714.743,5
2025-05-08 19:27:00,61.05,470.7465,55.1,1.950000000000001,2.6999999999999993,2.4000000000000004,28.4,26.3,26.4,24.4,10.6,7.6,7.9,4.9,1717.243,2
2025-05-08 19:30:00,61.349999999999994,475.9114,55.2,1.950000000000001,2.7499999999999996,2.450000000000001,28.4,26.3,26.4,24.4,10.6,7.7,7.9,4.9,1730.4,5
2025-05-08 19:33:00,61.25,481.0764,55.2,1.9000000000000004,2.7999999999999994,2.450000000000001,28.4,26.3,26.4,24.5,10.7,7.7,7.9,4.9,1729.212,42
2025-05-08 19:36:00,62.05,481.3224,55.300000000000004,1.8499999999999996,2.6999999999999993,2.549999999999999,28.4,26.3,26.5,24.5,10.6,7.6,7.9,4.9,1756.389,5
2025-05-08 19:39:00,61.95,483.7818,55.300000000000004,1.8499999999999996,2.7499999999999996,2.549999999999999,28.4,26.3,26.5,24.5,10.6,7.6,7.8,4.9,1753.503,5
2025-05-08 19:42:00,61.95,485.9954,55.400000000000006,1.9000000000000004,2.7499999999999996,2.4999999999999982,28.5,26.3,26.5,24.5,10.6,7.6,7.8,4.9,1749.571,2
2025-05-08 19:45:00,62.05,482.0602,55.400000000000006,1.8999999999999986,2.6999999999999997,2.5,28.4,26.4,26.5,24.5,10.6,7.6,7.8,5.0,1747.24,2
2025-05-08 19:48:00,61.95,484.2737,55.5,1.9000000000000004,2.8,2.4999999999999982,28.5,26.3,26.5,24.5,10.6,7.7,7.8,4.9,1760.503,37
2025-05-08 19:51:00,62.25,485.9954,55.5,1.8999999999999986,2.6999999999999993,2.5,28.4,26.4,26.5,24.5,10.6,7.6,7.9,4.9,1759.344,2
2025-05-08 19:54:00,62.25,480.5845,55.6,1.9499999999999993,2.6999999999999993,2.4499999999999993,28.5,26.4,26.5,24.5,10.6,7.6,7.9,4.9,1753.938,2
2025-05-08 19:57:00,62.150000000000006,480.8304,55.6,1.9499999999999993,2.7499999999999996,2.4499999999999993,28.5,26.4,26.5,24.5,10.6,7.6,7.8,4.9,1757.598,2
2025-05-08 20:00:00,62.150000000000006,483.7818,55.7,1.8999999999999986,2.6999999999999993,2.5,28.4,26.4,26.5,24.5,10.6,7.6,7.9,4.9,1757.101,2
2025-05-08 20:03:00,62.150000000000006,476.8952,55.7,1.9499999999999993,2.7499999999999996,2.5,28.5,26.4,26.5,24.5,10.6,7.6,7.8,4.9,1754.416,2
2025-05-08 20:06:00,62.150000000000006,478.371,55.800000000000004,1.8999999999999986,2.7499999999999996,2.5500000000000007,28.4,26.4,26.5,24.5,10.6,7.6,7.8,4.9,1758.284,5
2025-05-08 20:09:00,62.150000000000006,483.5359,55.800000000000004,1.9499999999999993,2.8,2.4499999999999993,28.5,26.4,26.5,24.5,10.6,7.6,7.8,4.8,1752.167,37
2025-05-08 20:51:00,61.05,461.6464,56.5,1.8999999999999986,2.8500000000000005,2.3500000000000014,28.5,26.4,26.5,24.6,10.5,7.4,7.6,4.6,1725.256,36
2025-05-08 20:54:00,64.0,550.9259,56.6,2.1499999999999986,2.4499999999999997,2.450000000000001,28.9,26.7,26.7,24.6,10.5,7.8,8.0,5.4,1822.453,4
2025-05-08 20:57:00,67.0,559.7801,56.6,2.1000000000000014,2.5500000000000003,2.7499999999999982,29.1,26.6,26.9,24.6,10.3,7.6,7.8,5.0,1906.191,4
2025-05-08 23:27:00,71.0,579.4561,59.10000000000001,2.3500000000000014,2.7499999999999996,2.8999999999999986,29.1,26.5,26.7,24.2,10.6,7.7,7.9,4.9,2054.941,43
2025-05-09 00:57:00,72.0,575.2749,60.60000000000001,2.3500000000000014,2.8,2.9499999999999993,29.1,26.6,26.7,24.3,10.5,7.5,7.7,4.7,2102.202,44
2025-05-09 01:00:00,72.0,574.783,60.7,2.4000000000000004,2.85,2.950000000000001,29.2,26.6,26.7,24.3,10.5,7.5,7.6,4.7,2084.215,44
2025-05-09 01:03:00,72.1,574.0451,60.7,2.3500000000000014,2.8,3.0,29.1,26.6,26.7,24.3,10.5,7.5,7.7,4.7,2074.401,44
2025-05-09 01:06:00,72.0,572.3235,60.8,2.4000000000000004,2.8,2.9000000000000004,29.2,26.6,26.7,24.3,10.5,7.5,7.7,4.7,2077.847,44
2025-05-09 01:09:00,71.9,570.8478,60.8,2.4000000000000004,2.75,2.950000000000001,29.2,26.6,26.7,24.3,10.5,7.4,7.7,4.7,2078.648,44
2025-05-09 01:12:00,71.9,570.6019,60.900000000000006,2.3000000000000007,2.8000000000000003,2.9499999999999993,29.1,26.6,26.8,24.3,10.5,7.4,7.6,4.7,2085.545,44
2025-05-09 01:15:00,71.9,565.9288,60.900000000000006,2.3500000000000014,2.8500000000000005,2.9499999999999993,29.1,26.6,26.7,24.3,10.5,7.4,7.6,4.6,2079.153,44
2025-05-09 01:18:00,71.8,565.4369,61.0,2.4000000000000004,2.8500000000000005,2.8499999999999996,29.2,26.6,26.7,24.3,10.5,7.4,7.6,4.6,2067.458,44
2025-05-09 01:21:00,71.9,565.6829,61.0,2.4000000000000004,2.8000000000000003,2.950000000000001,29.2,26.6,26.7,24.3,10.5,7.4,7.6,4.7,2073.201,44
2025-05-09 01:24:00,68.6,366.2182,61.10000000000001,2.2499999999999982,3.4499999999999997,2.6000000000000014,29.0,26.4,26.6,24.3,10.5,6.6,6.7,3.5,1985.948,32
2025-05-09 01:39:00,71.15,546.9907,61.3,2.25,2.75,2.8499999999999996,29.0,26.5,26.7,24.3,10.5,7.5,7.7,4.8,2068.089,44
2025-05-09 01:42:00,71.44999999999999,562.2396,61.400000000000006,2.3000000000000007,2.75,2.799999999999999,29.1,26.5,26.7,24.3,10.5,7.5,7.7,4.8,2103.125,44
2025-05-09 01:45:00,32.300000000000004,571.5856,61.400000000000006,1.9000000000000004,1.25,2.8499999999999996,28.3,24.5,24.7,24.3,10.5,7.6,7.8,7.8,885.882,18
2025-05-09 12:15:00,71.1,530.5121,61.60000000000001,2.1500000000000004,2.7499999999999996,2.75,28.7,27.3,27.5,24.2,10.7,9.3,9.3,5.2,2285.799,43
2025-05-09 12:18:00,78.2,614.1348,61.7,2.4000000000000004,2.75,3.3000000000000007,29.3,27.2,27.4,24.3,10.7,8.4,8.6,5.0,2467.432,43
2025-05-09 12:21:00,84.15,627.662,61.7,2.75,3.000000000000001,3.450000000000001,30.0,27.2,27.4,24.3,10.8,7.9,8.1,4.6,2674.851,43
2025-05-09 12:24:00,81.5,632.5811,61.8,2.6999999999999993,2.8999999999999995,3.3500000000000014,29.9,27.0,27.2,24.3,10.7,7.8,8.0,4.7,2457.891,43
2025-05-09 12:27:00,77.75,637.0081,61.8,2.6499999999999986,2.7499999999999996,3.1499999999999986,29.7,27.0,27.1,24.3,10.7,7.7,7.9,5.0,2296.718,43
2025-05-09 12:30:00,76.94999999999999,650.7813,61.900000000000006,2.5500000000000007,2.6999999999999997,3.200000000000001,29.7,26.8,27.0,24.4,10.7,7.8,8.0,5.1,2247.912,43
2025-05-09 12:33:00,78.0,623.7269,61.900000000000006,2.549999999999999,2.7499999999999996,3.25,29.7,26.9,27.1,24.4,10.6,7.7,7.9,4.9,2273.673,43
2025-05-09 12:36:00,77.8,618.316,62.0,2.549999999999999,2.8499999999999996,3.1999999999999993,29.7,26.9,27.1,24.4,10.6,7.6,7.8,4.7,2272.298,43
2025-05-09 12:39:00,77.75,612.1672,62.0,2.549999999999999,2.8499999999999996,3.1999999999999993,29.7,26.9,27.1,24.4,10.6,7.6,7.8,4.7,2261.715,43
2025-05-09 12:42:00,76.1,566.9126,62.10000000000001,2.5500000000000007,2.9999999999999996,3.0500000000000007,29.6,26.9,27.0,24.4,10.6,7.3,7.5,4.4,2211.158,44
2025-05-09 13:03:00,61.55,526.3311,62.400000000000006,1.9499999999999993,2.4999999999999996,2.5,28.5,26.5,26.6,24.5,10.2,7.5,7.8,4.9,1754.087,4
2025-05-09 13:06:00,63.599999999999994,523.1337,62.5,1.950000000000001,2.6,2.6499999999999986,28.6,26.5,26.7,24.5,10.3,7.5,7.7,4.9,1825.479,4
2025-05-09 13:09:00,64.0,518.9525,62.5,2.0,2.65,2.6500000000000004,28.7,26.5,26.7,24.5,10.4,7.5,7.7,4.9,1831.424,4
2025-05-09 13:12:00,64.0,511.5741,62.60000000000001,1.950000000000001,2.75,2.6999999999999993,28.6,26.5,26.7,24.5,10.5,7.5,7.7,4.8,1827.42,44
2025-05-09 13:15:00,63.95,512.8038,62.60000000000001,2.0,2.75,2.6500000000000004,28.7,26.5,26.7,24.5,10.5,7.6,7.8,4.8,1836.126,44
2025-05-09 13:18:00,64.2,514.2795,62.7,2.1000000000000014,2.6999999999999997,2.549999999999999,28.8,26.6,26.7,24.5,10.5,7.6,7.8,4.9,1832.899,2
2025-05-09 13:21:00,64.75,527.3148,62.7,2.0500000000000007,2.6999999999999997,2.6999999999999993,28.8,26.5,26.7,24.5,10.5,7.6,7.8,4.9,1853.777,4
2025-05-09 13:24:00,64.8,526.0851,62.8,2.1000000000000014,2.6999999999999997,2.6499999999999986,28.8,26.6,26.7,24.5,10.5,7.6,7.8,4.9,1854.918,4
2025-05-09 13:27:00,65.05000000000001,526.3311,62.8,2.1500000000000004,2.6499999999999995,2.5999999999999996,28.9,26.6,26.7,24.5,10.5,7.6,7.9,4.9,1864.271,4
2025-05-09 13:39:00,73.94999999999999,608.478,63.0,2.3999999999999986,2.6999999999999997,3.1000000000000014,29.5,26.9,27.1,24.5,10.7,7.8,8.0,5.1,2150.638,43
2025-05-09 13:42:00,75.1,583.8831,63.10000000000001,2.549999999999999,2.9,3.0500000000000007,29.7,27.0,27.1,24.5,10.7,7.7,7.8,4.8,2178.514,43
2025-05-09 13:45:00,75.3,593.967,63.10000000000001,2.4499999999999993,2.8499999999999996,3.1500000000000004,29.6,26.9,27.1,24.5,10.7,7.7,7.9,4.8,2185.476,43
2025-05-09 13:48:00,75.3,589.2939,63.2,2.4499999999999993,2.8499999999999996,3.1000000000000014,29.6,26.9,27.1,24.5,10.7,7.7,7.9,4.8,2180.615,43
2025-05-09 13:51:00,75.1,574.0451,63.2,2.4499999999999993,2.9,3.1000000000000014,29.6,26.9,27.1,24.5,10.8,7.6,7.9,4.7,2175.07,43
2025-05-09 13:54:00,74.95,564.945,63.3,2.5,2.95,3.0500000000000007,29.6,27.0,27.1,24.5,10.8,7.6,7.8,4.7,2169.605,43
2025-05-09 13:57:00,74.55,562.9774,63.3,2.4499999999999993,3.0000000000000004,3.1000000000000014,29.6,26.9,27.1,24.5,10.8,7.6,7.8,4.6,2161.345,43
2025-05-09 14:00:00,74.05,563.2234,63.400000000000006,2.4499999999999993,3.0000000000000004,3.0,29.6,26.9,27.1,24.5,10.8,7.6,7.8,4.6,2143.935,43
2025-05-09 14:03:00,73.95,564.2072,63.400000000000006,2.4499999999999993,2.95,3.0,29.6,26.9,27.0,24.6,10.8,7.6,7.8,4.7,2145.13,43
2025-05-09 14:06:00,73.85,559.7801,63.5,2.4499999999999993,2.95,3.0500000000000007,29.6,26.9,27.1,24.5,10.8,7.5,7.7,4.7,2136.361,43
2025-05-09 14:09:00,73.55000000000001,557.0746,63.5,2.4499999999999993,3.0000000000000004,2.9499999999999993,29.6,26.9,27.0,24.6,10.8,7.5,7.7,4.6,2131.429,44
2025-05-09 14:12:00,73.1,550.68,63.60000000000001,2.3499999999999996,3.0000000000000004,3.0,29.5,26.8,27.0,24.6,10.8,7.5,7.7,4.6,2109.538,44
2025-05-09 14:15:00,72.35,546.9907,63.60000000000001,2.299999999999999,2.9,2.9499999999999993,29.4,26.8,27.0,24.6,10.7,7.4,7.7,4.6,2089.735,44
2025-05-09 14:18:00,69.35,544.5313,63.7,2.1499999999999986,2.8499999999999996,2.9000000000000004,29.2,26.7,27.0,24.6,10.7,7.7,7.9,4.8,1999.516,43
2025-05-09 14:21:00,69.3,544.5313,63.7,2.1999999999999993,2.8499999999999996,2.8499999999999996,29.2,26.8,27.0,24.6,10.7,7.7,7.9,4.8,2000.662,43
2025-05-09 14:24:00,69.3,534.6933,63.8,2.25,2.8999999999999995,2.799999999999999,29.3,26.8,27.0,24.6,10.7,7.6,7.8,4.7,1993.802,44
2025-05-09 14:27:00,69.3,534.6933,63.8,2.1999999999999993,2.8499999999999996,2.799999999999999,29.2,26.8,27.0,24.6,10.7,7.6,7.8,4.8,1990.776,44
2025-05-09 14:30:00,69.0,526.0851,63.900000000000006,2.1999999999999993,2.8999999999999995,2.799999999999999,29.2,26.8,27.0,24.6,10.7,7.6,7.8,4.7,1990.013,44
2025-05-09 14:33:00,68.75,522.6418,63.900000000000006,2.3000000000000007,2.8999999999999995,2.7499999999999982,29.3,26.8,26.9,24.6,10.7,7.6,7.8,4.7,1978.905,44
2025-05-09 14:36:00,68.85,524.3634,64.0,2.1499999999999986,2.8999999999999995,2.8499999999999996,29.2,26.7,27.0,24.6,10.7,7.6,7.8,4.7,1983.853,44
2025-05-09 14:39:00,68.8,526.577,64.0,2.1999999999999993,2.8999999999999995,2.8499999999999996,29.2,26.8,27.0,24.6,10.7,7.6,7.8,4.7,1982.254,44
2025-05-09 14:42:00,68.8,526.577,64.10000000000001,2.1999999999999993,2.8999999999999995,2.8499999999999996,29.2,26.8,27.0,24.6,10.7,7.6,7.8,4.7,1980.45,44
2025-05-09 14:45:00,68.85,522.8877,64.10000000000001,2.25,2.8999999999999995,2.799999999999999,29.3,26.8,27.0,24.6,10.7,7.6,7.8,4.7,1983.683,44
2025-05-09 14:48:00,68.9,526.8229,64.2,2.1999999999999993,2.8999999999999995,2.8499999999999996,29.2,26.8,27.0,24.6,10.7,7.6,7.8,4.7,1983.705,44
2025-05-09 14:51:00,69.0,527.8067,64.2,2.25,2.8999999999999995,2.799999999999999,29.3,26.8,27.0,24.6,10.7,7.6,7.8,4.7,1984.428,44
2025-05-09 14:54:00,68.9,531.25,64.3,2.299999999999999,2.8999999999999995,2.75,29.3,26.9,27.0,24.6,10.7,7.6,7.8,4.7,1984.03,44
2025-05-09 14:57:00,68.8,529.7743,64.3,2.25,2.8999999999999995,2.75,29.3,26.9,27.0,24.7,10.7,7.6,7.8,4.7,1984.185,44
2025-05-09 15:00:00,68.85,529.2824,64.4,2.1500000000000004,2.8999999999999995,2.8499999999999996,29.2,26.8,27.0,24.7,10.7,7.6,7.8,4.7,1982.909,44
2025-05-09 15:03:00,68.8,528.7905,64.4,2.1500000000000004,2.8999999999999995,2.8499999999999996,29.2,26.8,27.0,24.7,10.7,7.6,7.8,4.7,1980.363,44
2025-05-09 15:06:00,68.69999999999999,529.0364,64.5,2.200000000000001,2.8499999999999996,2.8499999999999996,29.3,26.8,27.0,24.7,10.6,7.6,7.8,4.7,1983.707,44
2025-05-09 15:09:00,68.9,531.004,64.5,2.1500000000000004,2.8499999999999996,2.9000000000000004,29.2,26.8,27.0,24.7,10.6,7.6,7.8,4.7,1981.61,44
2025-05-09 15:12:00,68.85,533.7095,64.60000000000001,2.25,2.8499999999999996,2.75,29.3,26.9,27.0,24.7,10.6,7.6,7.8,4.7,1982.813,44
2025-05-09 15:15:00,68.8,530.0203,64.60000000000001,2.25,2.8499999999999996,2.8000000000000007,29.3,26.9,27.0,24.7,10.6,7.6,7.8,4.7,1980.348,44
2025-05-09 15:18:00,68.8,531.7419,64.7,2.1500000000000004,2.8499999999999996,2.9000000000000004,29.2,26.8,27.0,24.7,10.6,7.6,7.8,4.7,1980.838,44
2025-05-09 15:21:00,68.85,533.9554,64.7,2.25,2.8,2.8000000000000007,29.3,26.9,27.0,24.7,10.6,7.6,7.8,4.8,1985.523,44
2025-05-09 15:24:00,68.9,533.9554,64.8,2.1999999999999993,2.8499999999999996,2.8500000000000014,29.3,26.9,27.1,24.7,10.6,7.6,7.8,4.7,1987.422,44
2025-05-09 15:27:00,69.1,540.1042,64.8,2.1999999999999993,2.8,2.8000000000000007,29.3,26.9,27.1,24.7,10.6,7.6,7.8,4.8,1986.649,44
2025-05-09 15:30:00,69.1,540.842,64.9,2.2499999999999982,2.7999999999999994,2.8000000000000025,29.4,26.9,27.1,24.7,10.7,7.6,7.9,4.8,1989.269,43
2025-05-09 15:33:00,69.0,540.3501,64.9,2.1999999999999993,2.7999999999999994,2.8500000000000014,29.3,26.9,27.1,24.7,10.7,7.6,7.9,4.8,1986.955,43
2025-05-09 15:36:00,68.95,539.6123,65.0,2.1999999999999993,2.8,2.8500000000000014,29.3,26.9,27.1,24.7,10.6,7.6,7.8,4.8,1985.429,44
2025-05-09 15:39:00,69.0,539.1204,65.0,2.25,2.8,2.8000000000000007,29.3,27.0,27.1,24.7,10.6,7.6,7.8,4.8,1986.511,44
2025-05-09 15:42:00,68.95,538.8744,65.10000000000001,2.25,2.8,2.8499999999999996,29.3,27.0,27.1,24.7,10.6,7.6,7.8,4.8,1988.441,44
2025-05-09 15:45:00,68.9,540.3501,65.10000000000001,2.1999999999999993,2.8,2.8000000000000007,29.3,27.0,27.1,24.8,10.6,7.6,7.8,4.8,1983.828,44
2025-05-09 15:48:00,68.9,544.5313,65.2,2.1999999999999975,2.8,2.8500000000000014,29.4,26.9,27.1,24.8,10.6,7.6,7.8,4.8,1982.967,44
2025-05-09 15:51:00,68.85,542.5637,65.2,2.1499999999999986,2.8,2.9000000000000004,29.3,26.9,27.1,24.8,10.5,7.5,7.7,4.7,1982.93,44
2025-05-09 15:54:00,68.8,539.8582,65.3,2.1999999999999975,2.8,2.8500000000000014,29.4,26.9,27.1,24.8,10.5,7.5,7.7,4.7,1980.5,44
2025-05-09 15:57:00,68.8,536.6609,65.3,2.1999999999999975,2.8,2.8500000000000014,29.4,26.9,27.1,24.8,10.5,7.5,7.7,4.7,1981.03,44
2025-05-09 16:00:00,68.8,537.6447,65.4,2.1999999999999993,2.8499999999999996,2.8499999999999996,29.3,27.0,27.1,24.8,10.6,7.5,7.7,4.7,1980.419,44
2025-05-09 16:03:00,68.85,533.9554,65.4,2.1999999999999975,2.8,2.8500000000000014,29.4,26.9,27.1,24.8,10.6,7.5,7.8,4.7,1980.699,44
2025-05-09 16:06:00,68.8,531.496,65.5,2.2499999999999982,2.8499999999999996,2.8000000000000007,29.4,27.0,27.1,24.8,10.6,7.6,7.8,4.7,1979.499,44
2025-05-09 16:09:00,68.75,536.4149,65.5,2.2499999999999982,2.8499999999999996,2.8000000000000007,29.4,27.0,27.1,24.8,10.6,7.6,7.8,4.7,1980.328,44
2025-05-09 16:12:00,68.75,528.0527,65.60000000000001,2.2499999999999982,2.8,2.8000000000000007,29.4,27.0,27.1,24.8,10.6,7.5,7.8,4.7,1978.006,44
2025-05-09 16:15:00,68.80000000000001,526.577,65.60000000000001,2.2499999999999982,2.8,2.8000000000000007,29.4,27.0,27.1,24.8,10.6,7.5,7.8,4.7,1980.154,44
2025-05-09 16:18:00,68.8,527.5607,65.7,2.1999999999999993,2.8,2.8000000000000007,29.4,27.0,27.2,24.8,10.6,7.5,7.8,4.7,1979.565,44
2025-05-09 16:21:00,68.69999999999999,527.8067,65.7,2.1500000000000004,2.8,2.8499999999999996,29.3,27.0,27.2,24.8,10.6,7.5,7.8,4.7,1980.087,44
2025-05-09 16:24:00,68.8,527.5607,65.8,2.1999999999999993,2.8499999999999996,2.8500000000000014,29.4,27.0,27.2,24.8,10.6,7.6,7.8,4.7,1977.532,44
2025-05-09 16:27:00,68.69999999999999,531.7419,65.8,2.1999999999999993,2.8499999999999996,2.8000000000000007,29.4,27.0,27.2,24.8,10.6,7.5,7.7,4.7,1980.223,44
2025-05-09 16:30:00,68.75,530.2662,65.9,2.1999999999999993,2.8499999999999996,2.8000000000000007,29.4,27.0,27.2,24.8,10.6,7.5,7.7,4.7,1975.15,44
2025-05-09 16:33:00,67.95,513.2957,65.9,2.1999999999999993,2.9000000000000004,2.75,29.3,27.0,27.1,24.8,10.6,7.4,7.6,4.6,1947.189,44
2025-05-09 16:36:00,67.65,519.1985,66.0,2.1500000000000004,2.8000000000000003,2.6999999999999993,29.3,27.0,27.1,24.9,10.5,7.4,7.6,4.7,1944.5,44
2025-05-09 16:39:00,67.7,523.8715,66.0,2.0999999999999996,2.8,2.75,29.3,26.9,27.1,24.9,10.5,7.5,7.7,4.7,1943.055,44
2025-05-09 16:42:00,67.65,528.5446,66.10000000000001,2.1999999999999993,2.8,2.700000000000001,29.4,27.0,27.1,24.9,10.6,7.5,7.7,4.8,1942.68,44
2025-05-09 16:45:00,67.75,529.2824,66.10000000000001,2.0999999999999996,2.8,2.8000000000000007,29.3,26.9,27.1,24.9,10.6,7.5,7.7,4.8,1945.987,44
2025-05-09 16:48:00,67.8,532.2338,66.2,2.0999999999999996,2.8,2.8500000000000014,29.3,26.9,27.1,24.9,10.6,7.5,7.7,4.8,1949.351,44
2025-05-09 17:00:00,67.7,522.8877,66.4,2.1999999999999993,2.8,2.7500000000000018,29.4,27.0,27.1,24.9,10.6,7.5,7.7,4.8,1944.665,44
2025-05-09 17:03:00,67.7,521.658,66.4,2.1500000000000004,2.8499999999999996,2.8000000000000007,29.3,27.0,27.1,24.9,10.6,7.5,7.7,4.7,1945.429,44
2025-05-09 17:06:00,67.65,521.9039,66.5,2.1500000000000004,2.8499999999999996,2.7500000000000018,29.4,27.0,27.2,24.9,10.6,7.5,7.7,4.7,1947.095,44
2025-05-09 17:09:00,67.75,525.5931,66.5,2.1500000000000004,2.8,2.7500000000000018,29.4,27.0,27.2,24.9,10.6,7.5,7.7,4.8,1942.571,44
2025-05-09 17:12:00,67.85,525.5931,66.60000000000001,2.1500000000000004,2.8,2.7500000000000018,29.4,27.0,27.2,24.9,10.6,7.6,7.8,4.8,1949.417,44
2025-05-09 17:15:00,67.9,529.0364,66.60000000000001,2.200000000000001,2.8,2.7500000000000018,29.4,27.1,27.2,24.9,10.6,7.6,7.8,4.8,1953.136,44
2025-05-09 17:18:00,67.95,528.7905,66.7,2.1000000000000014,2.8499999999999996,2.8000000000000007,29.3,27.0,27.2,24.9,10.7,7.6,7.8,4.8,1952.929,44
2025-05-09 17:21:00,67.94999999999999,530.0203,66.7,2.2500000000000018,2.7999999999999994,2.700000000000001,29.5,27.1,27.2,24.9,10.7,7.6,7.8,4.9,1954.64,44
2025-05-09 17:24:00,67.85,529.2824,66.8,2.200000000000001,2.8,2.7500000000000018,29.5,27.0,27.2,24.9,10.6,7.6,7.8,4.8,1951.321,44
2025-05-09 17:27:00,67.85,530.2662,66.8,2.200000000000001,2.8,2.7500000000000018,29.4,27.1,27.2,24.9,10.6,7.6,7.8,4.8,1951.021,44
2025-05-09 17:30:00,67.85,537.3987,66.9,2.2500000000000018,2.7499999999999996,2.700000000000001,29.5,27.1,27.2,24.9,10.6,7.6,7.8,4.9,1956.402,44
2025-05-09 17:33:00,68.25,542.5637,66.9,2.2500000000000018,2.6999999999999993,2.75,29.5,27.1,27.2,24.9,10.6,7.6,7.9,4.9,1960.289,44
2025-05-09 17:36:00,68.25,544.5313,67.0,2.200000000000001,2.7499999999999996,2.8000000000000007,29.4,27.1,27.2,24.9,10.7,7.7,7.9,5.0,1962.488,43
2025-05-09 17:39:00,68.5,546.9907,67.0,2.2500000000000018,2.7499999999999996,2.75,29.5,27.1,27.2,24.9,10.7,7.7,7.9,5.0,1974.815,43
2025-05-09 17:42:00,68.85,548.4664,67.10000000000001,2.200000000000001,2.7499999999999996,2.8000000000000007,29.5,27.1,27.3,24.9,10.7,7.7,7.9,5.0,1978.201,43
2025-05-09 17:45:00,69.0,548.7124,67.10000000000001,2.1500000000000004,2.7999999999999994,2.8999999999999986,29.4,27.1,27.3,24.9,10.7,7.7,7.9,4.9,1987.599,43
2025-05-09 17:48:00,69.30000000000001,550.9259,67.2,2.200000000000001,2.7499999999999996,2.849999999999998,29.5,27.1,27.3,24.9,10.7,7.7,7.9,5.0,1997.962,43
2025-05-09 17:51:00,69.8,554.3692,67.2,2.3000000000000007,2.7999999999999994,2.799999999999999,29.7,27.1,27.3,24.9,10.7,7.7,7.9,4.9,2013.36,43
2025-05-09 17:54:00,69.69999999999999,553.3854,67.3,2.2500000000000018,2.7999999999999994,2.849999999999998,29.6,27.1,27.3,24.9,10.7,7.7,7.9,4.9,2012.454,43
2025-05-09 17:57:00,69.9,555.1071,67.3,2.2500000000000018,2.7499999999999996,2.849999999999998,29.6,27.1,27.3,24.9,10.7,7.8,8.0,5.0,2013.86,43
2025-05-09 18:00:00,70.69999999999999,557.0746,67.4,2.2500000000000018,2.8000000000000003,2.8999999999999986,29.6,27.1,27.3,24.9,10.8,7.8,8.0,5.0,2040.943,43
2025-05-09 18:03:00,71.1,556.3368,67.4,2.2500000000000018,2.8000000000000003,2.8999999999999986,29.6,27.1,27.3,24.9,10.8,7.8,8.0,5.0,2053.09,43
2025-05-09 18:06:00,71.4,558.7963,67.5,2.3499999999999996,2.85,2.9000000000000004,29.7,27.1,27.3,24.8,10.8,7.8,8.0,4.9,2062.417,43
2025-05-09 18:09:00,71.69999999999999,558.7963,67.5,2.3499999999999996,2.8000000000000003,2.9499999999999993,29.7,27.1,27.3,24.8,10.8,7.8,8.0,5.0,2077.537,43
2025-05-09 18:12:00,71.9,559.5342,67.60000000000001,2.3499999999999996,2.85,2.9000000000000004,29.7,27.1,27.3,24.8,10.8,7.8,8.0,4.9,2076.246,43
2025-05-09 18:15:00,71.9,558.5504,67.60000000000001,2.3000000000000007,2.8000000000000003,2.9499999999999993,29.6,27.1,27.3,24.8,10.8,7.7,8.0,4.9,2077.954,43
2025-05-09 18:18:00,71.9,559.7801,67.7,2.3000000000000007,2.85,2.9499999999999993,29.6,27.1,27.3,24.8,10.8,7.8,8.0,4.9,2076.285,43
2025-05-09 18:21:00,71.9,559.7801,67.7,2.4000000000000004,2.9,2.9000000000000004,29.7,27.1,27.2,24.8,10.9,7.8,8.0,4.9,2075.843,43
2025-05-09 18:24:00,71.9,558.0585,67.8,2.3499999999999996,2.9,2.9000000000000004,29.7,27.1,27.3,24.8,10.9,7.8,8.0,4.9,2078.743,43
2025-05-09 18:27:00,71.9,557.3206,67.8,2.3499999999999996,2.9,2.9000000000000004,29.7,27.1,27.3,24.8,10.9,7.8,8.0,4.9,2076.917,43
2025-05-09 18:30:00,71.9,551.1719,67.9,2.3500000000000014,2.9,2.9499999999999993,29.6,27.1,27.2,24.8,10.9,7.8,8.0,4.9,2073.875,43
2025-05-09 18:33:00,71.8,542.0718,67.9,2.25,2.95,3.0,29.5,27.0,27.2,24.8,10.9,7.7,7.9,4.8,2070.14,43
2025-05-09 18:36:00,71.6,536.1689,68.0,2.3000000000000007,3.0,2.9499999999999993,29.5,27.0,27.2,24.7,10.9,7.7,7.9,4.7,2063.683,43
2025-05-09 18:39:00,71.4,532.7257,68.0,2.3000000000000007,3.0,2.9499999999999993,29.5,27.0,27.2,24.7,10.9,7.7,7.9,4.7,2060.144,43
2025-05-09 18:42:00,71.4,531.004,68.10000000000001,2.3500000000000014,3.0,2.8999999999999986,29.6,27.0,27.2,24.7,10.9,7.6,7.9,4.6,2063.914,43
2025-05-09 18:45:00,71.4,535.4312,68.10000000000001,2.3499999999999996,3.0,2.9499999999999993,29.5,27.0,27.1,24.7,10.9,7.6,7.8,4.7,2064.942,43
2025-05-09 18:48:00,71.5,532.4797,68.2,2.2499999999999982,2.9499999999999997,3.0500000000000007,29.4,26.9,27.1,24.7,10.9,7.6,7.9,4.7,2062.949,43
2025-05-09 18:51:00,71.5,534.2014,68.2,2.299999999999999,3.0,3.0,29.4,27.0,27.1,24.7,10.9,7.7,7.9,4.7,2063.532,43
2025-05-09 18:54:00,71.4,532.2338,68.3,2.3499999999999996,2.9,2.9499999999999993,29.5,27.0,27.1,24.7,10.8,7.6,7.9,4.7,2061.919,43
2025-05-09 18:57:00,71.3,532.7257,68.3,2.299999999999999,2.95,3.0,29.5,26.9,27.1,24.7,10.8,7.6,7.8,4.7,2059.153,43
2025-05-09 19:00:00,70.9,527.3148,68.4,2.2499999999999982,3.0000000000000004,2.9499999999999993,29.4,26.9,27.1,24.7,10.8,7.6,7.8,4.6,2042.137,43
2025-05-09 19:03:00,70.19999999999999,521.658,68.4,2.25,2.9500000000000006,2.8500000000000014,29.4,26.8,27.0,24.7,10.8,7.5,7.8,4.6,2022.687,44
2025-05-09 19:09:00,66.6,515.7552,68.5,2.150000000000002,2.85,2.6999999999999993,29.1,26.8,26.9,24.7,10.8,7.8,8.0,4.9,1911.632,43
2025-05-09 19:12:00,66.80000000000001,508.1308,68.60000000000001,2.150000000000002,2.9000000000000004,2.6999999999999993,29.1,26.8,26.9,24.7,10.8,7.7,7.9,4.8,1920.341,43
2025-05-09 19:15:00,66.9,506.6551,68.60000000000001,2.0500000000000007,2.9000000000000004,2.8000000000000007,29.0,26.7,26.9,24.7,10.8,7.7,7.9,4.8,1917.728,43
2025-05-09 19:18:00,66.85,512.066,68.7,2.200000000000001,2.9000000000000004,2.6999999999999993,29.1,26.8,26.9,24.6,10.8,7.7,7.9,4.8,1914.598,43
2025-05-09 19:21:00,67.0,521.1661,68.7,2.1500000000000004,2.85,2.8000000000000007,29.1,26.7,26.9,24.6,10.8,7.7,7.9,4.9,1924.12,43
2025-05-09 19:24:00,67.0,513.0498,68.8,2.200000000000001,2.8000000000000003,2.75,29.1,26.8,26.9,24.6,10.8,7.7,8.0,4.9,1922.383,43
2025-05-09 19:27:00,67.35,521.9039,68.8,2.200000000000001,2.85,2.75,29.1,26.8,26.9,24.6,10.8,7.7,7.9,4.9,1938.724,43
2025-05-09 19:30:00,67.2,520.6742,68.9,2.200000000000001,2.85,2.75,29.1,26.8,26.9,24.6,10.8,7.7,7.9,4.9,1932.461,43
2025-05-09 19:33:00,67.2,515.7552,68.9,2.1500000000000004,2.85,2.75,29.0,26.8,26.9,24.6,10.8,7.7,7.9,4.9,1930.245,43
2025-05-09 19:36:00,67.2,516.739,69.0,2.1500000000000004,2.9000000000000004,2.8000000000000007,29.1,26.7,26.9,24.6,10.8,7.7,7.9,4.8,1934.539,43
2025-05-09 19:39:00,67.3,519.4445,69.0,2.200000000000001,2.85,2.6999999999999993,29.1,26.8,26.9,24.6,10.8,7.7,7.9,4.9,1928.855,43
2025-05-09 19:42:00,67.35,521.1661,69.10000000000001,2.1500000000000004,2.8000000000000003,2.8000000000000007,29.1,26.7,26.9,24.6,10.8,7.7,8.0,4.9,1934.872,43
2025-05-09 19:45:00,67.4,525.3472,69.10000000000001,2.1999999999999993,2.8000000000000003,2.7500000000000018,29.2,26.7,26.9,24.6,10.8,7.7,8.0,4.9,1939.931,43
2025-05-09 19:48:00,67.5,523.1337,69.2,2.1999999999999993,2.85,2.7500000000000018,29.2,26.7,26.9,24.6,10.8,7.8,8.0,4.9,1937.553,43
2025-05-09 19:51:00,67.55,523.8715,69.2,2.1500000000000004,2.85,2.8000000000000007,29.1,26.7,26.9,24.6,10.8,7.8,8.0,4.9,1939.879,43
2025-05-09 19:54:00,67.65,526.3311,69.3,2.200000000000001,2.9,2.75,29.1,26.8,26.9,24.6,10.9,7.8,8.0,4.9,1948.808,43
2025-05-09 19:57:00,68.2,525.5931,69.3,2.200000000000001,2.9,2.849999999999998,29.1,26.8,26.9,24.6,10.9,7.8,8.0,4.9,1964.15,43
2025-05-09 20:00:00,68.5,531.004,69.4,2.25,2.9,2.799999999999999,29.2,26.8,26.9,24.6,10.9,7.8,8.0,4.9,1973.182,43
2025-05-09 20:03:00,68.6,526.0851,69.4,2.25,2.85,2.799999999999999,29.2,26.8,26.9,24.6,10.9,7.7,8.0,4.9,1974.281,43
2025-05-09 20:06:00,68.65,528.5446,69.5,2.1500000000000004,2.8500000000000005,2.8999999999999986,29.1,26.7,26.9,24.6,10.8,7.7,8.0,4.8,1975.475,43
2025-05-09 20:09:00,68.55,531.004,69.5,2.1999999999999993,2.85,2.8000000000000007,29.2,26.7,26.9,24.6,10.8,7.7,7.9,4.9,1977.648,43
2025-05-09 20:12:00,68.6,530.0203,69.60000000000001,2.1999999999999993,2.8000000000000003,2.8499999999999996,29.2,26.7,26.9,24.6,10.8,7.7,8.0,4.9,1977.716,43
2025-05-09 20:15:00,68.65,532.4797,69.60000000000001,2.1999999999999993,2.85,2.8000000000000007,29.2,26.7,26.9,24.6,10.8,7.7,7.9,4.9,1973.69,43
2025-05-09 20:18:00,68.7,531.7419,69.7,2.3000000000000007,2.85,2.7499999999999982,29.3,26.8,26.9,24.6,10.8,7.7,7.9,4.9,1977.945,43
2025-05-09 20:21:00,68.75,534.6933,69.7,2.1999999999999993,2.8000000000000003,2.9000000000000004,29.2,26.7,26.9,24.6,10.8,7.7,8.0,4.9,1977.138,43
2025-05-09 20:24:00,68.65,532.7257,69.8,2.25,2.85,2.75,29.2,26.8,26.9,24.6,10.8,7.7,7.9,4.9,1972.744,43
2025-05-09 20:27:00,68.65,526.0851,69.8,2.200000000000001,2.9000000000000004,2.849999999999998,29.1,26.8,26.9,24.6,10.8,7.7,7.9,4.8,1972.567,43
2025-05-09 20:30:00,68.55,521.9039,69.9,2.200000000000001,2.9000000000000004,2.799999999999999,29.1,26.8,26.9,24.6,10.8,7.7,7.9,4.8,1976.813,43
2025-05-09 20:33:00,68.5,518.2147,69.9,2.1500000000000004,2.9000000000000004,2.8499999999999996,29.1,26.7,26.9,24.6,10.8,7.7,7.9,4.8,1967.278,43
2025-05-09 20:36:00,68.6,523.1337,70.0,2.25,2.9000000000000004,2.75,29.2,26.8,26.9,24.6,10.8,7.7,7.9,4.8,1972.89,43
2025-05-09 20:39:00,68.45,525.1013,70.0,2.1500000000000004,2.9000000000000004,2.8499999999999996,29.1,26.7,26.9,24.6,10.8,7.7,7.9,4.8,1974.054,43
2025-05-09 20:42:00,68.45,519.9363,70.10000000000001,2.1999999999999993,2.9000000000000004,2.8000000000000007,29.2,26.7,26.9,24.6,10.8,7.7,7.9,4.8,1965.125,43
2025-05-09 20:45:00,68.35,520.1823,70.10000000000001,2.1500000000000004,2.95,2.8499999999999996,29.1,26.7,26.9,24.6,10.8,7.6,7.8,4.7,1967.961,44
2025-05-09 20:48:00,68.4,517.4769,70.2,2.1500000000000004,2.95,2.8499999999999996,29.1,26.7,26.9,24.6,10.8,7.7,7.9,4.7,1968.974,43
2025-05-09 20:51:00,68.35,516.985,70.2,2.1500000000000004,2.95,2.8499999999999996,29.1,26.7,26.9,24.6,10.8,7.6,7.8,4.7,1964.904,44
2025-05-09 20:54:00,68.35,516.493,70.3,2.1500000000000004,2.95,2.8499999999999996,29.1,26.7,26.9,24.6,10.8,7.6,7.8,4.7,1965.495,44
2025-05-09 20:57:00,68.25,514.5255,70.3,2.1999999999999993,2.95,2.75,29.2,26.7,26.9,24.6,10.8,7.6,7.8,4.7,1962.361,44
2025-05-09 21:00:00,68.25,516.739,70.4,2.1500000000000004,2.9499999999999997,2.8499999999999996,29.1,26.7,26.9,24.6,10.7,7.6,7.8,4.6,1961.118,44
2025-05-09 21:03:00,68.15,512.8038,70.4,2.200000000000001,2.9499999999999993,2.75,29.1,26.7,26.9,24.5,10.7,7.6,7.7,4.7,1958.805,44
2025-05-09 21:06:00,67.55000000000001,507.8849,70.5,2.25,2.8999999999999995,2.75,29.1,26.7,26.8,24.5,10.7,7.5,7.7,4.7,1942.782,44
2025-05-09 21:09:00,67.55,510.3443,70.5,2.200000000000001,2.9,2.7499999999999982,29.1,26.6,26.8,24.5,10.7,7.5,7.8,4.6,1942.811,44
2025-05-09 21:12:00,67.45,505.6713,70.60000000000001,2.200000000000001,2.8999999999999995,2.7499999999999982,29.1,26.6,26.8,24.5,10.7,7.5,7.7,4.7,1936.513,44
2025-05-09 21:15:00,67.4,507.8849,70.60000000000001,2.1999999999999993,2.8999999999999995,2.6999999999999993,29.0,26.7,26.8,24.5,10.7,7.5,7.7,4.7,1937.232,44
2025-05-09 21:18:00,67.4,513.7876,70.7,2.0999999999999996,2.8999999999999995,2.799999999999999,28.9,26.6,26.8,24.5,10.7,7.5,7.7,4.7,1938.001,44
2025-05-09 21:21:00,67.4,505.1794,70.7,2.1500000000000004,2.8999999999999995,2.7499999999999982,29.0,26.6,26.8,24.5,10.7,7.5,7.7,4.7,1934.847,44
2025-05-09 21:24:00,66.8,502.7199,70.8,2.200000000000001,2.9499999999999997,2.6999999999999993,29.0,26.6,26.7,24.5,10.7,7.5,7.7,4.6,1918.956,44
2025-05-09 21:27:00,66.4,500.9983,70.8,2.0999999999999996,2.9,2.700000000000001,28.9,26.5,26.7,24.5,10.7,7.4,7.7,4.6,1904.8,44
2025-05-09 21:30:00,66.25,493.3738,70.9,2.1499999999999986,2.9,2.700000000000001,28.9,26.5,26.6,24.5,10.7,7.4,7.6,4.7,1896.902,44
2025-05-09 21:33:00,62.599999999999994,497.0631,70.9,1.950000000000001,2.7999999999999994,2.549999999999999,28.6,26.5,26.7,24.5,10.7,7.8,8.0,4.9,1785.772,42
2025-05-09 21:36:00,64.4,495.8333,71.0,2.0,2.7999999999999994,2.6500000000000004,28.7,26.5,26.7,24.5,10.7,7.7,7.9,4.9,1838.348,42
2025-05-09 21:39:00,64.3,500.5063,71.0,2.049999999999999,2.8499999999999996,2.5999999999999996,28.7,26.5,26.6,24.5,10.7,7.6,7.8,4.8,1840.605,44
2025-05-09 21:42:00,64.35,495.8333,71.10000000000001,2.0999999999999996,2.8499999999999996,2.6500000000000004,28.7,26.5,26.6,24.4,10.7,7.6,7.8,4.8,1838.145,44
2025-05-09 21:45:00,64.15,498.5388,71.10000000000001,2.0999999999999996,2.8499999999999996,2.5999999999999996,28.7,26.5,26.6,24.4,10.7,7.6,7.8,4.8,1839.526,44
2025-05-09 21:48:00,64.30000000000001,494.8495,71.2,2.0999999999999996,2.8,2.5999999999999996,28.7,26.5,26.6,24.4,10.6,7.6,7.8,4.8,1839.715,44
2025-05-09 21:51:00,64.4,505.1794,71.2,2.0999999999999996,2.7499999999999996,2.5999999999999996,28.7,26.5,26.6,24.4,10.6,7.6,7.9,4.8,1843.139,44
2025-05-09 21:54:00,64.65,502.228,71.3,2.0999999999999996,2.8499999999999996,2.6500000000000004,28.7,26.5,26.6,24.4,10.7,7.6,7.8,4.8,1850.187,44
2025-05-09 21:57:00,64.8,502.7199,71.3,2.0999999999999996,2.8,2.6500000000000004,28.7,26.5,26.6,24.4,10.6,7.6,7.8,4.8,1850.266,44
2025-05-09 22:00:00,64.6,508.8687,71.4,2.1500000000000004,2.8,2.5999999999999996,28.8,26.5,26.6,24.4,10.6,7.6,7.8,4.8,1852.641,44
2025-05-09 22:03:00,64.65,502.228,71.4,2.0999999999999996,2.8,2.6500000000000004,28.7,26.5,26.6,24.4,10.6,7.6,7.8,4.8,1850.53,44
2025-05-09 22:06:00,64.6,514.0336,71.5,2.0,2.8,2.75,28.6,26.4,26.6,24.4,10.6,7.6,7.8,4.8,1854.576,44
2025-05-09 22:09:00,64.8,511.5741,71.5,2.049999999999999,2.6999999999999993,2.700000000000001,28.7,26.4,26.6,24.4,10.6,7.6,7.9,4.9,1854.608,2
2025-05-09 22:12:00,64.9,510.8362,71.60000000000001,2.1500000000000004,2.7499999999999996,2.6499999999999986,28.8,26.5,26.6,24.4,10.6,7.7,7.9,4.9,1850.762,44
2025-05-09 22:15:00,64.75,514.2795,71.60000000000001,2.0999999999999996,2.7499999999999996,2.6500000000000004,28.7,26.5,26.6,24.4,10.6,7.7,7.9,4.9,1857.55,44
2025-05-09 22:18:00,65.0,512.066,71.7,2.1500000000000004,2.7999999999999994,2.5999999999999996,28.8,26.5,26.6,24.4,10.7,7.7,7.9,4.9,1862.423,43
2025-05-09 22:21:00,64.95,515.2633,71.7,2.0999999999999996,2.7999999999999994,2.6999999999999993,28.7,26.5,26.6,24.4,10.7,7.7,7.9,4.9,1865.367,43
2025-05-09 22:24:00,65.4,511.82,71.8,2.1000000000000014,2.7999999999999994,2.6499999999999986,28.8,26.5,26.7,24.4,10.7,7.7,7.9,4.9,1871.985,43
2025-05-09 22:27:00,65.44999999999999,515.0174,71.8,2.1500000000000004,2.7999999999999994,2.6500000000000004,28.9,26.5,26.7,24.4,10.7,7.7,7.9,4.9,1873.17,43
2025-05-09 22:30:00,65.4,517.4769,71.9,2.1500000000000004,2.749999999999999,2.6499999999999986,28.8,26.5,26.6,24.4,10.7,7.6,7.9,4.9,1874.132,44
2025-05-09 22:33:00,65.30000000000001,509.1146,71.9,2.1500000000000004,2.7999999999999994,2.6499999999999986,28.8,26.5,26.6,24.4,10.7,7.6,7.9,4.8,1869.037,44
2025-05-09 22:36:00,65.35,513.2957,72.0,2.1000000000000014,2.8,2.6499999999999986,28.8,26.5,26.7,24.4,10.6,7.6,7.8,4.8,1872.963,44
2025-05-09 22:39:00,65.30000000000001,510.3443,72.0,2.1500000000000004,2.7499999999999996,2.6499999999999986,28.8,26.5,26.6,24.4,10.6,7.6,7.8,4.9,1872.067,44
2025-05-09 22:42:00,65.25,512.5579,72.10000000000001,2.1500000000000004,2.8,2.6499999999999986,28.8,26.5,26.6,24.4,10.6,7.6,7.8,4.8,1871.411,44
2025-05-09 22:45:00,65.30000000000001,513.7876,72.10000000000001,2.1500000000000004,2.8,2.6499999999999986,28.8,26.5,26.6,24.4,10.6,7.6,7.8,4.8,1873.178,44
2025-05-09 22:48:00,65.30000000000001,512.8038,72.2,2.1500000000000004,2.7499999999999996,2.6499999999999986,28.8,26.5,26.6,24.4,10.6,7.6,7.8,4.9,1873.349,44
2025-05-09 22:51:00,65.2,509.1146,72.2,2.1000000000000014,2.8,2.6499999999999986,28.8,26.5,26.7,24.4,10.6,7.6,7.8,4.8,1871.322,44
2025-05-09 22:54:00,65.15,510.3443,72.3,2.0999999999999996,2.8,2.6999999999999993,28.8,26.4,26.6,24.4,10.6,7.6,7.8,4.8,1861.651,44
2025-05-09 22:57:00,65.30000000000001,506.4091,72.3,2.1500000000000004,2.8,2.6499999999999986,28.8,26.5,26.6,24.4,10.6,7.6,7.8,4.8,1867.513,44
2025-05-09 23:00:00,65.2,511.3281,72.4,2.0500000000000007,2.8,2.7499999999999982,28.6,26.5,26.6,24.4,10.6,7.6,7.8,4.8,1867.938,44
2025-05-09 23:03:00,65.2,503.4577,72.4,2.0999999999999996,2.8,2.6999999999999993,28.7,26.5,26.6,24.4,10.6,7.6,7.8,4.8,1866.385,44
2025-05-09 23:06:00,65.15,500.7523,72.5,2.049999999999999,2.8,2.6999999999999993,28.7,26.5,26.6,24.5,10.6,7.5,7.8,4.7,1861.255,44
2025-05-09 23:09:00,65.1,497.8009,72.5,2.0999999999999996,2.8,2.6999999999999993,28.7,26.5,26.6,24.4,10.6,7.5,7.8,4.7,1865.099,44
2025-05-09 23:12:00,64.75,489.4387,72.60000000000001,2.049999999999999,2.9,2.6500000000000004,28.7,26.5,26.6,24.5,10.6,7.5,7.7,4.6,1856.176,44
2025-05-09 23:15:00,64.65,491.6522,72.60000000000001,2.0999999999999996,2.8499999999999996,2.5999999999999996,28.8,26.5,26.6,24.5,10.6,7.5,7.7,4.7,1855.494,44
2025-05-09 23:18:00,64.65,485.7494,72.7,2.049999999999999,2.8499999999999996,2.6000000000000014,28.8,26.4,26.6,24.5,10.6,7.5,7.7,4.7,1847.796,44
2025-05-09 23:21:00,64.25,480.0926,72.7,2.049999999999999,2.9499999999999997,2.6000000000000014,28.7,26.5,26.6,24.5,10.7,7.5,7.7,4.6,1834.783,44
2025-05-09 23:24:00,63.849999999999994,478.6169,72.8,1.9999999999999982,2.8499999999999996,2.6000000000000014,28.7,26.4,26.6,24.5,10.7,7.4,7.7,4.7,1829.249,44
2025-05-09 23:27:00,63.45,472.4682,72.8,2.049999999999999,2.8,2.6000000000000014,28.7,26.4,26.5,24.5,10.6,7.4,7.7,4.7,1810.506,44
2025-05-09 23:30:00,63.05,473.9438,72.9,1.950000000000001,2.85,2.599999999999998,28.6,26.3,26.5,24.5,10.6,7.4,7.6,4.7,1799.479,44
2025-05-09 23:33:00,59.7,467.5492,72.9,1.8499999999999996,2.6999999999999997,2.4000000000000004,28.3,26.4,26.5,24.5,10.6,7.8,8.0,5.0,1701.528,5
2025-05-09 23:36:00,60.75,469.7627,73.0,1.9499999999999993,2.7499999999999996,2.450000000000001,28.5,26.4,26.5,24.5,10.6,7.7,7.9,4.9,1721.86,5
2025-05-09 23:39:00,61.15,464.8438,73.0,1.9499999999999993,2.8,2.5,28.5,26.4,26.5,24.5,10.6,7.6,7.8,4.8,1726.098,37
2025-05-09 23:42:00,61.15,468.7789,73.10000000000001,1.8999999999999986,2.8,2.5500000000000007,28.4,26.4,26.5,24.5,10.6,7.6,7.8,4.8,1730.492,37
2025-05-09 23:45:00,61.05,465.3356,73.10000000000001,1.9499999999999993,2.7499999999999996,2.5,28.5,26.4,26.5,24.5,10.6,7.6,7.9,4.8,1730.349,5
2025-05-09 23:48:00,61.099999999999994,471.2384,73.2,1.9499999999999993,2.8,2.5,28.5,26.4,26.5,24.5,10.6,7.6,7.8,4.8,1734.375,37
2025-05-09 23:51:00,61.45,471.4844,73.2,1.9499999999999993,2.8,2.5,28.5,26.4,26.5,24.5,10.6,7.6,7.8,4.8,1742.039,37
2025-05-09 23:54:00,61.45,478.371,73.3,1.9499999999999993,2.8,2.4499999999999993,28.5,26.4,26.5,24.5,10.6,7.6,7.8,4.8,1744.224,37
2025-05-09 23:57:00,61.45,478.371,73.3,1.8999999999999986,2.8,2.5500000000000007,28.5,26.4,26.6,24.5,10.6,7.6,7.8,4.8,1741.027,37
2025-05-10 00:00:00,61.55,474.4358,73.4,1.9499999999999993,2.8,2.5,28.5,26.4,26.5,24.5,10.6,7.6,7.8,4.8,1744.892,37
2025-05-10 00:03:00,61.45,482.0602,73.4,1.9499999999999993,2.8,2.5500000000000007,28.5,26.4,26.5,24.5,10.6,7.6,7.8,4.8,1744.959,37
2025-05-10 00:06:00,61.650000000000006,485.5035,73.5,1.8999999999999986,2.7499999999999996,2.5500000000000007,28.5,26.4,26.6,24.5,10.6,7.7,7.9,4.9,1746.427,5
2025-05-10 00:09:00,62.25,489.9306,73.5,1.9499999999999993,2.7499999999999996,2.5500000000000007,28.5,26.5,26.6,24.5,10.6,7.6,7.8,4.9,1767.641,2
2025-05-10 00:12:00,62.2,482.0602,73.60000000000001,2.0,2.7499999999999996,2.5,28.6,26.5,26.6,24.5,10.6,7.6,7.8,4.9,1765.31,2
2025-05-10 00:15:00,62.25,483.044,73.60000000000001,1.9499999999999993,2.8,2.5500000000000007,28.5,26.5,26.6,24.5,10.6,7.6,7.8,4.8,1766.309,37
2025-05-10 00:18:00,62.25,484.2737,73.7,1.9499999999999993,2.8,2.5,28.6,26.4,26.6,24.5,10.6,7.6,7.8,4.8,1764.921,37
2025-05-10 00:21:00,62.15,479.8466,73.7,1.9499999999999993,2.8,2.5500000000000007,28.6,26.4,26.6,24.5,10.6,7.6,7.8,4.8,1766.506,37
2025-05-10 00:24:00,62.2,483.2899,73.8,2.0,2.6999999999999993,2.5,28.6,26.5,26.6,24.5,10.6,7.6,7.9,4.9,1765.491,2
2025-05-10 00:27:00,62.25,489.4387,73.8,2.0,2.7999999999999994,2.5500000000000007,28.6,26.5,26.6,24.5,10.7,7.7,7.9,4.9,1771.053,42
2025-05-10 00:30:00,62.25,481.0764,73.9,2.0,2.7499999999999996,2.5500000000000007,28.6,26.5,26.6,24.5,10.6,7.6,7.8,4.9,1764.42,2
2025-05-10 00:33:00,62.35,478.8629,73.9,1.9499999999999993,2.6999999999999993,2.6000000000000014,28.6,26.4,26.6,24.5,10.6,7.6,7.9,4.9,1764.32,5
2025-05-10 00:36:00,62.35,488.4549,74.0,2.0,2.7499999999999996,2.5500000000000007,28.6,26.5,26.6,24.5,10.6,7.7,7.9,4.9,1769.436,5
2025-05-10 00:39:00,62.400000000000006,489.9306,74.0,2.049999999999999,2.7999999999999994,2.5000000000000018,28.7,26.5,26.6,24.5,10.7,7.7,7.9,4.9,1774.861,42
2025-05-10 00:42:00,62.650000000000006,489.9306,74.10000000000001,2.049999999999999,2.7499999999999996,2.5000000000000018,28.7,26.5,26.6,24.5,10.7,7.7,7.9,5.0,1777.773,42
2025-05-10 00:45:00,63.15,493.6198,74.10000000000001,2.0,2.7999999999999994,2.5999999999999996,28.7,26.5,26.7,24.5,10.7,7.7,7.9,4.9,1795.638,42
2025-05-10 00:48:00,63.25,496.5712,74.2,2.0,2.749999999999999,2.5999999999999996,28.7,26.5,26.7,24.5,10.7,7.6,7.9,4.9,1799.283,42
2025-05-10 00:51:00,63.25,491.1603,74.2,2.0,2.749999999999999,2.5999999999999996,28.7,26.5,26.7,24.5,10.7,7.6,7.9,4.9,1799.864,42
2025-05-10 00:54:00,63.25,490.4225,74.3,2.0,2.7499999999999996,2.5999999999999996,28.7,26.5,26.7,24.5,10.6,7.6,7.8,4.9,1796.928,44
2025-05-10 00:57:00,63.25,494.8495,74.3,1.9499999999999993,2.7499999999999996,2.5999999999999996,28.7,26.5,26.7,24.6,10.6,7.6,7.8,4.9,1795.503,44
2025-05-10 01:00:00,63.2,494.6036,74.4,1.9499999999999993,2.7499999999999996,2.5999999999999996,28.7,26.5,26.7,24.6,10.6,7.7,7.9,4.9,1797.456,42
2025-05-10 01:03:00,64.65,471.4844,74.4,2.049999999999999,2.5999999999999996,2.6499999999999986,28.9,26.6,26.8,24.6,10.6,7.8,8.0,5.2,1767.91,4
2025-05-10 01:12:00,62.45,479.8466,74.60000000000001,1.9499999999999993,2.8,2.5999999999999996,28.6,26.5,26.6,24.6,10.5,7.5,7.7,4.7,1784.632,37
2025-05-10 01:15:00,62.55,486.2413,74.60000000000001,1.9999999999999982,2.8,2.5,28.7,26.5,26.6,24.6,10.6,7.5,7.7,4.8,1781.475,44
2025-05-10 01:18:00,62.45,495.8333,74.7,1.9499999999999993,2.7499999999999996,2.5500000000000007,28.7,26.5,26.7,24.6,10.6,7.6,7.8,4.9,1779.784,44
2025-05-10 01:21:00,62.45,490.9144,74.7,1.9499999999999993,2.6999999999999997,2.5500000000000007,28.7,26.5,26.7,24.6,10.6,7.6,7.8,5.0,1779.685,2
2025-05-10 01:24:00,62.35,483.2899,74.8,1.9499999999999993,2.75,2.5500000000000007,28.7,26.5,26.7,24.6,10.6,7.5,7.8,4.8,1773.758,37
2025-05-10 01:27:00,62.2,485.5035,74.8,1.9499999999999993,2.8,2.5500000000000007,28.7,26.5,26.7,24.6,10.6,7.5,7.7,4.8,1773.338,37
2025-05-10 01:30:00,62.25,479.6007,74.9,1.9499999999999993,2.8,2.549999999999999,28.6,26.5,26.6,24.6,10.6,7.5,7.7,4.8,1772.319,37
2025-05-10 01:33:00,62.35,486.7332,74.9,1.9499999999999993,2.75,2.549999999999999,28.6,26.5,26.6,24.6,10.6,7.5,7.8,4.8,1774.739,37
2025-05-10 01:36:00,62.15,478.125,75.0,1.9999999999999982,2.8,2.5500000000000007,28.7,26.5,26.6,24.6,10.6,7.5,7.7,4.8,1774.318,37
2025-05-10 01:39:00,62.25,478.6169,75.0,1.9999999999999982,2.8,2.5,28.7,26.5,26.6,24.6,10.6,7.5,7.7,4.8,1769.585,37
2025-05-10 01:51:00,62.25,478.371,75.2,1.9499999999999975,2.8,2.5500000000000007,28.7,26.4,26.6,24.6,10.6,7.5,7.7,4.8,1771.395,37
2025-05-10 01:54:00,62.15,480.8304,75.3,1.9499999999999993,2.8,2.549999999999999,28.6,26.5,26.6,24.6,10.6,7.5,7.7,4.8,1771.631,37
2025-05-10 01:57:00,62.0,485.5035,75.3,1.9499999999999993,2.8,2.5,28.7,26.5,26.7,24.6,10.6,7.5,7.7,4.8,1774.786,37
2025-05-10 02:03:00,62.25,474.9276,75.4,1.9999999999999982,2.8,2.5,28.7,26.5,26.6,24.6,10.6,7.5,7.7,4.8,1772.973,37
2025-05-10 02:06:00,62.25,479.8466,75.5,1.9999999999999982,2.8,2.5,28.7,26.5,26.6,24.6,10.6,7.5,7.7,4.8,1772.585,37
2025-05-10 02:09:00,62.25,479.8466,75.5,1.9999999999999982,2.8,2.5,28.7,26.5,26.6,24.6,10.6,7.5,7.7,4.8,1773.002,37
2025-05-10 02:12:00,62.25,483.2899,75.60000000000001,1.9999999999999982,2.75,2.5,28.7,26.5,26.6,24.6,10.6,7.5,7.8,4.8,1776.564,44
2025-05-10 02:15:00,62.25,483.2899,75.60000000000001,2.049999999999999,2.6999999999999997,2.5,28.7,26.6,26.6,24.6,10.6,7.5,7.8,4.9,1774.344,2
2025-05-10 02:18:00,62.35,478.8629,75.7,1.9999999999999982,2.6999999999999997,2.5500000000000007,28.7,26.5,26.6,24.6,10.6,7.5,7.8,4.9,1773.877,2
2025-05-10 02:21:00,62.25,475.1736,75.7,1.9999999999999982,2.8,2.5,28.7,26.5,26.6,24.6,10.6,7.5,7.7,4.8,1769.885,37
2025-05-10 02:24:00,62.05,472.4682,75.8,1.9499999999999993,2.8499999999999996,2.549999999999999,28.6,26.5,26.6,24.6,10.6,7.5,7.7,4.7,1765.732,37
2025-05-10 02:27:00,62.05,477.1412,75.8,1.9499999999999993,2.8499999999999996,2.549999999999999,28.6,26.5,26.6,24.6,10.6,7.5,7.7,4.7,1766.336,37
2025-05-10 02:30:00,62.05,472.7141,75.9,1.9499999999999993,2.8499999999999996,2.5,28.6,26.5,26.6,24.6,10.6,7.5,7.7,4.7,1768.37,37
2025-05-10 02:33:00,62.25,481.8142,75.9,1.9999999999999982,2.8,2.5,28.7,26.5,26.6,24.6,10.6,7.5,7.7,4.8,1768.554,37
