Timestamp,SP Chiller High Level Status WCC_S_3_4_Motor FLA Loading,SP Chiller Hard-wired Status WCC_SP_3_4_FM_01_FR,SP Chiller High Level Status WCC_S_3_4_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,SP Chiller High Level Status WCC_S_3_4_Condensing Water Return Temperature #1,SP Chiller High Level Status WCC_S_3_4_Condensing Water Return Temperature #2,SP Chiller High Level Status WCC_S_3_4_Condensing Water Supply Temperature #1,SP Chiller High Level Status WCC_S_3_4_Condensing Water Supply Temperature #2,SP Chiller High Level Status WCC_S_3_4_Chilled Water Return Temperature #1,SP Chiller High Level Status WCC_S_3_4_Chilled Water Return Temperature #2,SP Chiller High Level Status WCC_S_3_4_Chilled Water Supply Temperature #1,SP Chiller High Level Status WCC_S_3_4_Chilled Water Supply Temperature #2,SP WCC Power WCC_3_4_Power,cluster_id
2025-05-10 02:36:00,62.2,480.5845,76.0,1.9999999999999982,2.8,2.5500000000000007,28.7,26.5,26.6,24.6,10.6,7.5,7.7,4.8,1776.323,44
2025-05-10 02:39:00,62.2,478.371,76.0,1.9999999999999982,2.8,2.5,28.7,26.5,26.6,24.6,10.6,7.5,7.7,4.8,1770.64,37
2025-05-10 02:42:00,62.05,478.125,76.10000000000001,1.9999999999999982,2.8,2.5,28.7,26.5,26.6,24.6,10.6,7.5,7.7,4.8,1781.02,37
2025-05-10 02:45:00,62.05,470.9925,76.10000000000001,1.9999999999999982,2.8,2.5,28.7,26.5,26.6,24.6,10.6,7.5,7.7,4.8,1769.08,37
2025-05-10 02:48:00,62.25,473.9438,76.2,1.9999999999999982,2.8,2.5500000000000007,28.7,26.5,26.6,24.6,10.6,7.5,7.7,4.8,1767.272,37
2025-05-10 02:51:00,62.25,482.0602,76.2,1.9499999999999993,2.8,2.549999999999999,28.6,26.5,26.6,24.6,10.6,7.5,7.7,4.8,1778.631,37
2025-05-10 02:54:00,62.25,476.1574,76.3,1.9999999999999982,2.8,2.5500000000000007,28.7,26.5,26.6,24.6,10.6,7.5,7.7,4.8,1762.453,37
2025-05-10 02:57:00,62.15,473.9438,76.3,1.9499999999999993,2.8,2.5500000000000007,28.7,26.5,26.7,24.6,10.6,7.5,7.7,4.8,1769.593,37
2025-05-10 03:00:00,62.05,472.4682,76.4,1.9999999999999982,2.8499999999999996,2.5,28.7,26.5,26.6,24.6,10.6,7.5,7.7,4.7,1762.203,37
2025-05-10 03:03:00,62.05,465.8275,76.4,1.9999999999999982,2.8499999999999996,2.5,28.7,26.5,26.6,24.6,10.6,7.5,7.7,4.7,1758.166,37
2025-05-10 03:06:00,62.05,470.7465,76.5,1.9999999999999982,2.8,2.5,28.7,26.5,26.6,24.6,10.6,7.4,7.7,4.7,1770.328,37
2025-05-10 03:09:00,62.15,478.6169,76.5,1.9999999999999982,2.8,2.5,28.7,26.5,26.6,24.6,10.6,7.5,7.7,4.8,1770.502,37
2025-05-10 03:12:00,62.25,478.125,76.60000000000001,1.9499999999999993,2.75,2.5500000000000007,28.7,26.5,26.7,24.6,10.6,7.5,7.8,4.8,1769.947,37
2025-05-10 03:15:00,62.25,481.8142,76.60000000000001,1.9999999999999982,2.8,2.5,28.7,26.5,26.6,24.6,10.6,7.5,7.7,4.8,1774.626,44
2025-05-10 03:18:00,62.25,478.371,76.7,2.0,2.8,2.5,28.8,26.5,26.7,24.6,10.6,7.5,7.7,4.8,1778.003,44
2025-05-10 03:21:00,62.15,472.4682,76.7,1.9999999999999982,2.8,2.5,28.7,26.5,26.6,24.6,10.6,7.5,7.7,4.8,1770.072,37
2025-05-10 03:24:00,62.05,472.4682,76.8,1.9999999999999982,2.8499999999999996,2.5500000000000007,28.7,26.5,26.6,24.6,10.6,7.5,7.7,4.7,1771.949,37
2025-05-10 03:27:00,62.05,471.9763,76.8,1.9499999999999993,2.8499999999999996,2.5500000000000007,28.7,26.5,26.7,24.6,10.6,7.5,7.7,4.7,1761.728,37
2025-05-10 03:30:00,62.15,469.0249,76.9,1.9499999999999993,2.8,2.5,28.7,26.5,26.7,24.6,10.6,7.4,7.7,4.7,1769.64,37
2025-05-10 03:33:00,62.05,475.1736,76.9,1.9000000000000004,2.8499999999999996,2.549999999999999,28.6,26.5,26.7,24.6,10.6,7.5,7.7,4.7,1770.336,37
2025-05-10 03:36:00,62.15,470.9925,77.0,1.9499999999999993,2.8499999999999996,2.5500000000000007,28.7,26.5,26.7,24.6,10.6,7.5,7.7,4.7,1765.764,37
2025-05-10 03:39:00,62.05,477.3871,77.0,1.9000000000000004,2.8,2.5,28.7,26.5,26.7,24.7,10.6,7.4,7.7,4.7,1767.031,37
2025-05-10 03:42:00,61.900000000000006,467.3032,77.10000000000001,1.9000000000000004,2.85,2.5,28.7,26.5,26.7,24.7,10.6,7.4,7.6,4.7,1764.974,37
2025-05-10 03:45:00,61.95,472.4682,77.10000000000001,1.9000000000000004,2.8,2.5500000000000007,28.7,26.5,26.7,24.7,10.6,7.4,7.7,4.7,1766.56,37
2025-05-10 03:48:00,62.05,466.5654,77.2,1.9499999999999993,2.8499999999999996,2.5500000000000007,28.7,26.5,26.7,24.6,10.6,7.5,7.7,4.7,1766.553,37
2025-05-10 03:51:00,61.95,469.5168,77.2,1.9000000000000004,2.8,2.5500000000000007,28.7,26.5,26.7,24.7,10.6,7.4,7.7,4.7,1769.18,37
2025-05-10 03:54:00,62.05,467.0573,77.3,1.9000000000000004,2.8,2.5999999999999996,28.6,26.5,26.7,24.6,10.6,7.4,7.7,4.7,1765.806,37
2025-05-10 03:57:00,61.85,459.6788,77.3,1.9499999999999993,2.9000000000000004,2.5,28.7,26.5,26.7,24.6,10.6,7.4,7.6,4.6,1761.212,36
2025-05-10 04:00:00,61.7,461.6464,77.4,1.9999999999999982,2.85,2.450000000000001,28.7,26.5,26.6,24.6,10.6,7.4,7.6,4.7,1757.4,37
2025-05-10 04:03:00,61.400000000000006,459.1869,77.4,1.9499999999999993,2.85,2.4000000000000004,28.7,26.5,26.6,24.7,10.6,7.4,7.6,4.7,1743.641,37
2025-05-10 04:09:00,61.5,463.3681,77.5,1.9499999999999993,2.85,2.4000000000000004,28.7,26.5,26.6,24.7,10.6,7.4,7.6,4.7,1745.507,37
2025-05-10 04:12:00,61.35,463.86,77.60000000000001,1.8999999999999986,2.85,2.5,28.6,26.4,26.6,24.6,10.6,7.4,7.6,4.7,1744.181,37
2025-05-10 04:30:00,61.400000000000006,457.2193,77.9,1.9000000000000004,2.8500000000000005,2.4499999999999993,28.6,26.5,26.6,24.7,10.5,7.4,7.6,4.6,1736.02,36
2025-05-10 04:33:00,60.8,456.7274,77.9,1.8499999999999996,2.8,2.450000000000001,28.6,26.4,26.6,24.7,10.5,7.3,7.5,4.7,1736.045,8
2025-05-10 04:39:00,60.8,458.941,78.0,1.8499999999999996,2.8,2.450000000000001,28.6,26.4,26.6,24.7,10.5,7.3,7.5,4.7,1726.799,8
2025-05-10 04:57:00,60.7,456.7274,78.3,1.8499999999999996,2.85,2.5,28.6,26.4,26.6,24.7,10.5,7.3,7.5,4.6,1717.737,8
2025-05-10 05:00:00,57.75,455.0058,78.4,1.6999999999999993,2.65,2.4000000000000004,28.3,26.4,26.6,24.7,10.5,7.7,7.9,5.0,1617.604,5
2025-05-10 05:03:00,58.2,452.3004,78.4,1.799999999999999,2.6999999999999997,2.3500000000000014,28.4,26.5,26.6,24.7,10.5,7.7,7.9,4.9,1643.729,5
2025-05-10 05:15:00,59.7,469.5168,78.60000000000001,1.8499999999999996,2.6999999999999997,2.4499999999999993,28.5,26.5,26.6,24.7,10.5,7.6,7.8,4.9,1684.801,5
2025-05-10 05:18:00,59.8,466.3194,78.7,1.8000000000000007,2.6999999999999997,2.4499999999999993,28.5,26.5,26.7,24.7,10.5,7.6,7.8,4.9,1686.417,5
2025-05-10 05:21:00,60.0,473.9438,78.7,1.8500000000000014,2.5999999999999996,2.3999999999999986,28.6,26.5,26.7,24.7,10.5,7.6,7.9,5.0,1691.15,4
2025-05-10 05:24:00,60.35,473.206,78.8,1.8500000000000014,2.7499999999999996,2.5,28.6,26.5,26.7,24.7,10.6,7.6,7.8,4.9,1703.417,5
2025-05-10 05:27:00,60.5,472.7141,78.8,1.8500000000000014,2.7499999999999996,2.5,28.6,26.5,26.7,24.7,10.6,7.6,7.8,4.9,1706.937,5
2025-05-10 05:30:00,60.4,467.3032,78.9,1.8500000000000014,2.6999999999999997,2.4499999999999993,28.6,26.5,26.7,24.7,10.5,7.6,7.8,4.9,1700.597,5
2025-05-10 05:33:00,60.25,473.452,78.9,1.9000000000000021,2.6999999999999997,2.3999999999999986,28.6,26.6,26.7,24.7,10.5,7.6,7.8,4.9,1703.393,5
2025-05-10 05:42:00,60.400000000000006,474.9276,79.10000000000001,1.9000000000000021,2.6999999999999997,2.4499999999999993,28.6,26.6,26.7,24.7,10.5,7.6,7.8,4.9,1708.076,2
2025-05-10 05:45:00,60.5,473.452,79.10000000000001,1.9000000000000021,2.6999999999999993,2.4499999999999993,28.6,26.6,26.7,24.7,10.6,7.6,7.9,4.9,1706.112,5
2025-05-10 05:48:00,60.4,474.9276,79.2,1.9000000000000021,2.6999999999999993,2.4499999999999993,28.6,26.6,26.7,24.7,10.6,7.6,7.9,4.9,1707.983,5
2025-05-10 05:51:00,60.55,471.2384,79.2,1.9000000000000021,2.7499999999999996,2.4499999999999993,28.6,26.6,26.7,24.7,10.6,7.6,7.8,4.9,1712.26,5
2025-05-10 05:54:00,60.55,469.7627,79.3,1.950000000000001,2.8,2.4000000000000004,28.7,26.6,26.7,24.7,10.6,7.6,7.8,4.8,1709.25,37
2025-05-10 06:21:00,60.95,476.1574,79.7,1.950000000000001,2.6999999999999997,2.450000000000001,28.7,26.6,26.7,24.7,10.5,7.6,7.8,4.9,1724.927,2
2025-05-10 06:27:00,60.95,484.7656,79.8,1.8500000000000014,2.65,2.5500000000000007,28.6,26.5,26.7,24.7,10.5,7.5,7.8,4.9,1725.805,4
2025-05-10 07:48:00,61.05,476.4034,81.2,1.9000000000000004,2.6999999999999997,2.4999999999999982,28.5,26.3,26.5,24.5,10.5,7.6,7.8,4.9,1722.348,2
2025-05-10 07:51:00,61.05,480.8304,81.2,1.9499999999999993,2.6999999999999997,2.4499999999999993,28.5,26.4,26.5,24.5,10.5,7.6,7.8,4.9,1725.314,2
2025-05-10 07:54:00,61.15,485.0116,81.3,1.9499999999999993,2.6999999999999997,2.4499999999999993,28.5,26.4,26.5,24.5,10.5,7.6,7.8,4.9,1727.223,2
2025-05-10 07:57:00,61.15,487.963,81.3,1.9499999999999993,2.6499999999999995,2.4499999999999993,28.5,26.4,26.5,24.5,10.5,7.6,7.9,4.9,1737.621,2
2025-05-10 08:00:00,61.85,493.1279,81.4,2.0,2.6999999999999997,2.5,28.6,26.4,26.5,24.5,10.5,7.6,7.8,4.9,1751.561,2
2025-05-10 08:03:00,61.95,492.39,81.4,1.9499999999999993,2.6999999999999997,2.5500000000000007,28.5,26.4,26.5,24.5,10.5,7.6,7.8,4.9,1755.917,2
2025-05-10 08:06:00,62.150000000000006,499.0307,81.5,1.9499999999999993,2.6999999999999997,2.5500000000000007,28.5,26.4,26.5,24.5,10.5,7.6,7.8,4.9,1758.662,2
2025-05-10 08:09:00,62.45,495.5874,81.5,2.0,2.6999999999999997,2.5500000000000007,28.6,26.4,26.5,24.5,10.5,7.6,7.8,4.9,1768.178,2
2025-05-10 08:12:00,62.55,499.2766,81.60000000000001,1.9499999999999993,2.6999999999999997,2.6000000000000014,28.5,26.4,26.6,24.4,10.5,7.6,7.8,4.9,1773.549,2
2025-05-10 08:15:00,62.55,500.7523,81.60000000000001,2.0,2.6499999999999995,2.6000000000000014,28.6,26.4,26.6,24.4,10.6,7.6,7.9,5.0,1780.101,4
2025-05-10 08:18:00,62.85,505.1794,81.7,2.0,2.7499999999999996,2.6000000000000014,28.6,26.4,26.6,24.4,10.6,7.6,7.8,4.9,1783.751,2
2025-05-10 08:21:00,63.0,504.1956,81.7,2.0,2.7499999999999996,2.6000000000000014,28.6,26.4,26.6,24.4,10.6,7.6,7.8,4.9,1791.016,44
2025-05-10 08:24:00,63.45,502.7199,81.8,2.0,2.6999999999999997,2.6500000000000004,28.6,26.4,26.6,24.4,10.5,7.6,7.8,4.9,1797.324,2
2025-05-10 08:27:00,63.35,505.6713,81.8,2.0,2.7499999999999996,2.6500000000000004,28.6,26.4,26.6,24.4,10.6,7.6,7.8,4.9,1798.063,44
2025-05-10 08:30:00,63.35,505.4254,81.9,2.0,2.7499999999999996,2.6500000000000004,28.6,26.4,26.6,24.4,10.6,7.6,7.8,4.9,1797.91,44
2025-05-10 08:33:00,63.55,507.147,81.9,2.0,2.7499999999999996,2.6500000000000004,28.6,26.4,26.6,24.4,10.6,7.6,7.8,4.9,1802.407,44
2025-05-10 08:36:00,63.45,508.8687,82.0,2.049999999999999,2.6999999999999997,2.6000000000000014,28.7,26.4,26.6,24.4,10.5,7.6,7.8,4.9,1801.384,2
2025-05-10 08:39:00,63.45,509.6065,82.0,2.0,2.6999999999999997,2.6500000000000004,28.6,26.4,26.6,24.4,10.5,7.6,7.8,4.9,1800.31,2
2025-05-10 08:42:00,63.35,507.147,82.10000000000001,2.0500000000000007,2.6999999999999997,2.6500000000000004,28.6,26.4,26.5,24.4,10.5,7.6,7.8,4.9,1802.032,2
2025-05-10 08:45:00,63.5,512.066,82.10000000000001,2.0500000000000007,2.7499999999999996,2.5999999999999996,28.6,26.5,26.6,24.4,10.6,7.6,7.8,4.9,1790.359,44
2025-05-10 08:48:00,63.75,514.2795,82.2,2.049999999999999,2.6999999999999997,2.6500000000000004,28.7,26.4,26.6,24.4,10.6,7.7,7.9,5.0,1810.428,2
2025-05-10 08:51:00,64.3,514.0336,82.2,2.0999999999999996,2.6999999999999993,2.6500000000000004,28.7,26.5,26.6,24.4,10.6,7.6,7.9,4.9,1825.969,2
2025-05-10 08:54:00,64.25,520.6742,82.3,2.0,2.7499999999999996,2.75,28.6,26.4,26.6,24.4,10.6,7.6,7.8,4.9,1828.491,44
2025-05-10 08:57:00,64.6,519.9363,82.3,2.1500000000000004,2.7499999999999996,2.5999999999999996,28.8,26.5,26.6,24.4,10.6,7.7,7.9,4.9,1837.682,44
2025-05-10 09:00:00,64.6,516.985,82.4,2.1500000000000004,2.7499999999999996,2.5999999999999996,28.8,26.5,26.6,24.4,10.6,7.7,7.9,4.9,1835.517,44
2025-05-10 09:03:00,64.45,510.5902,82.4,2.049999999999999,2.7499999999999996,2.700000000000001,28.7,26.4,26.6,24.4,10.6,7.6,7.8,4.9,1830.188,44
2025-05-10 11:21:00,71.0,586.3426,84.7,2.3000000000000007,2.7499999999999996,3.0,29.0,26.5,26.7,24.2,10.6,7.7,7.9,4.9,2034.053,43
2025-05-10 11:24:00,70.6,556.8287,84.8,2.3499999999999996,2.75,2.9000000000000004,29.0,26.5,26.6,24.2,10.5,7.5,7.7,4.8,2011.553,44
2025-05-10 11:27:00,69.8,543.5475,84.8,2.2499999999999982,2.8499999999999996,2.950000000000001,28.9,26.4,26.6,24.2,10.6,7.5,7.7,4.7,1996.557,44
2025-05-10 11:30:00,69.8,536.1689,84.9,2.299999999999999,2.8999999999999995,2.9000000000000004,28.9,26.5,26.6,24.2,10.7,7.5,7.7,4.7,1997.421,44
2025-05-10 11:33:00,69.8,536.6609,84.9,2.2499999999999982,2.95,2.950000000000001,28.9,26.4,26.6,24.2,10.8,7.6,7.8,4.7,2001.078,43
2025-05-10 11:36:00,70.0,541.3339,85.0,2.3499999999999996,2.95,2.8499999999999996,29.0,26.5,26.6,24.2,10.8,7.6,7.8,4.7,2005.722,43
2025-05-10 11:39:00,69.9,540.842,85.0,2.299999999999999,2.9000000000000004,2.9000000000000004,29.0,26.4,26.6,24.2,10.8,7.6,7.8,4.8,2003.122,43
2025-05-10 11:42:00,69.9,535.923,85.10000000000001,2.299999999999999,2.95,2.9000000000000004,29.0,26.4,26.6,24.2,10.8,7.6,7.8,4.7,2001.347,43
2025-05-10 11:45:00,69.8,533.4636,85.10000000000001,2.2499999999999982,2.95,2.950000000000001,28.9,26.4,26.6,24.2,10.8,7.6,7.8,4.7,1999.361,43
2025-05-10 11:48:00,69.69999999999999,529.0364,85.2,2.299999999999999,3.0000000000000004,2.9000000000000004,29.0,26.4,26.6,24.2,10.8,7.5,7.7,4.6,1990.648,44
2025-05-10 11:51:00,68.80000000000001,523.1337,85.2,2.25,2.9499999999999997,2.9000000000000004,28.8,26.4,26.5,24.2,10.7,7.5,7.7,4.6,1971.308,44
2025-05-10 11:54:00,68.35,522.8877,85.3,2.200000000000001,2.9,2.8999999999999986,28.8,26.3,26.5,24.2,10.7,7.4,7.7,4.6,1956.211,44
2025-05-10 11:57:00,68.35,524.8553,85.3,2.1999999999999993,2.9,2.8499999999999996,28.8,26.4,26.5,24.3,10.7,7.4,7.6,4.7,1955.716,44
2025-05-10 12:00:00,68.45,522.3958,85.4,2.2499999999999982,2.9,2.8000000000000007,28.9,26.4,26.5,24.3,10.7,7.4,7.7,4.6,1954.583,44
2025-05-10 12:03:00,68.25,518.9525,85.4,2.1999999999999993,2.95,2.8499999999999996,28.8,26.4,26.5,24.3,10.7,7.4,7.6,4.6,1950.384,44
2025-05-10 12:06:00,68.25,520.1823,85.5,2.2499999999999982,2.8999999999999995,2.8000000000000007,28.9,26.4,26.5,24.3,10.7,7.5,7.7,4.7,1949.295,44
2025-05-10 12:09:00,68.35,521.658,85.5,2.2499999999999982,2.8999999999999995,2.8000000000000007,28.9,26.4,26.5,24.3,10.7,7.5,7.7,4.7,1951.444,44
2025-05-10 12:12:00,68.44999999999999,524.8553,85.60000000000001,2.1499999999999986,2.95,2.9000000000000004,28.8,26.4,26.6,24.3,10.8,7.5,7.7,4.7,1956.242,44
2025-05-10 12:15:00,68.44999999999999,529.7743,85.60000000000001,2.1999999999999975,2.95,2.900000000000002,28.9,26.4,26.6,24.3,10.8,7.5,7.7,4.7,1957.229,44
2025-05-10 12:18:00,68.44999999999999,527.3148,85.7,2.1999999999999975,2.9000000000000004,2.900000000000002,28.9,26.4,26.6,24.3,10.8,7.6,7.8,4.8,1958.967,43
2025-05-10 12:21:00,68.44999999999999,526.8229,85.7,2.1499999999999986,2.8500000000000005,2.900000000000002,28.9,26.4,26.6,24.4,10.8,7.5,7.8,4.8,1958.892,44
2025-05-10 12:24:00,68.55,526.8229,85.8,2.25,2.9000000000000004,2.8499999999999996,29.0,26.5,26.6,24.4,10.8,7.6,7.8,4.8,1955.983,43
2025-05-10 12:27:00,68.65,528.7905,85.8,2.200000000000001,2.9000000000000004,2.8999999999999986,29.0,26.5,26.7,24.4,10.8,7.6,7.8,4.8,1959.978,43
2025-05-10 12:30:00,68.75,539.8582,85.9,2.1500000000000004,2.85,3.0,28.9,26.5,26.7,24.4,10.8,7.6,7.8,4.9,1966.418,43
2025-05-10 12:33:00,69.6,552.6476,85.9,2.2500000000000018,2.8000000000000003,3.0,29.1,26.6,26.8,24.4,10.8,7.7,7.9,5.0,1997.81,43
2025-05-10 12:36:00,69.7,548.7124,86.0,2.25,2.85,2.950000000000001,29.2,26.6,26.8,24.5,10.8,7.7,7.9,4.9,1995.482,43
2025-05-10 12:39:00,69.6,546.9907,86.0,2.25,2.85,2.950000000000001,29.2,26.6,26.8,24.5,10.8,7.7,7.9,4.9,1996.984,43
2025-05-10 12:42:00,69.75,547.2367,86.10000000000001,2.299999999999999,2.85,2.900000000000002,29.2,26.7,26.8,24.5,10.8,7.7,7.9,4.9,1993.994,43
2025-05-10 12:45:00,69.65,547.2367,86.10000000000001,2.25,2.85,2.950000000000001,29.2,26.7,26.9,24.5,10.8,7.7,7.9,4.9,1996.185,43
2025-05-10 12:48:00,69.7,552.1556,86.2,2.3000000000000007,2.85,2.9000000000000004,29.3,26.7,26.9,24.5,10.8,7.7,7.9,4.9,1995.212,43
2025-05-10 12:51:00,70.2,559.5342,86.2,2.3000000000000007,2.7500000000000004,2.950000000000001,29.3,26.8,26.9,24.6,10.8,7.7,8.0,5.0,2023.495,43
2025-05-10 12:54:00,70.6,562.9774,86.3,2.3000000000000007,2.8000000000000003,2.950000000000001,29.3,26.8,26.9,24.6,10.8,7.8,8.0,5.0,2022.243,43
2025-05-10 12:57:00,70.80000000000001,567.4045,86.3,2.25,2.8000000000000003,3.0,29.3,26.8,27.0,24.6,10.8,7.8,8.0,5.0,2032.461,43
2025-05-10 13:00:00,71.2,570.6019,86.4,2.349999999999998,2.8000000000000003,3.0,29.4,26.9,27.0,24.6,10.8,7.8,8.0,5.0,2043.416,43
2025-05-10 13:03:00,71.69999999999999,572.0775,86.4,2.299999999999997,2.85,3.0,29.4,26.9,27.1,24.6,10.8,7.8,7.9,5.0,2058.747,43
2025-05-10 13:06:00,72.1,576.5046,86.5,2.349999999999998,2.85,3.0,29.5,26.9,27.1,24.6,10.8,7.7,7.9,4.9,2067.938,43
2025-05-10 13:09:00,72.2,577.2425,86.5,2.349999999999998,2.8000000000000003,3.0500000000000007,29.5,26.9,27.1,24.6,10.8,7.8,8.0,5.0,2071.804,43
2025-05-10 13:12:00,72.6,580.1938,86.60000000000001,2.3999999999999986,2.8000000000000003,3.0500000000000007,29.6,26.9,27.1,24.6,10.8,7.7,8.0,4.9,2085.916,43
2025-05-10 13:15:00,72.94999999999999,585.1129,86.60000000000001,2.3499999999999996,2.8000000000000003,3.0500000000000007,29.5,27.0,27.2,24.6,10.8,7.8,8.0,5.0,2096.594,43
2025-05-10 13:18:00,73.44999999999999,585.3588,86.7,2.3499999999999996,2.8000000000000003,3.1500000000000004,29.5,27.0,27.2,24.6,10.8,7.8,8.0,5.0,2112.678,43
2025-05-10 13:21:00,73.65,586.5886,86.7,2.3500000000000014,2.85,3.0999999999999996,29.6,27.0,27.2,24.7,10.8,7.8,8.0,4.9,2125.119,43
2025-05-10 13:24:00,73.95,591.9994,86.8,2.4000000000000004,2.7500000000000004,3.0999999999999996,29.6,27.0,27.2,24.6,10.8,7.7,8.0,5.0,2124.709,43
2025-05-10 13:27:00,74.15,592.7373,86.8,2.3500000000000014,2.8000000000000003,3.0999999999999996,29.6,27.0,27.2,24.7,10.8,7.8,8.0,5.0,2135.262,43
2025-05-10 13:30:00,74.35,590.7697,86.9,2.4000000000000004,2.7999999999999994,3.150000000000002,29.7,27.0,27.2,24.7,10.7,7.7,7.9,4.9,2133.527,43
2025-05-10 13:33:00,74.25,591.7535,86.9,2.3500000000000014,2.7999999999999994,3.0999999999999996,29.6,27.0,27.2,24.7,10.7,7.7,7.9,4.9,2136.431,43
2025-05-10 13:36:00,74.35,593.7211,87.0,2.4000000000000004,2.85,3.150000000000002,29.7,27.0,27.2,24.7,10.8,7.7,7.9,4.9,2137.914,43
2025-05-10 13:39:00,74.35,589.5399,87.0,2.450000000000001,2.85,3.0500000000000007,29.7,27.1,27.2,24.7,10.8,7.7,7.9,4.9,2140.968,43
2025-05-10 13:42:00,74.44999999999999,588.0643,87.10000000000001,2.3500000000000014,2.85,3.1500000000000004,29.6,27.0,27.2,24.7,10.8,7.7,7.9,4.9,2143.105,43
2025-05-10 13:45:00,74.65,603.0671,87.10000000000001,2.4000000000000004,2.7499999999999996,3.1000000000000014,29.7,27.0,27.2,24.7,10.7,7.7,8.0,4.9,2155.802,43
2025-05-10 13:48:00,74.75,593.967,87.2,2.4000000000000004,2.7999999999999994,3.1999999999999993,29.7,27.0,27.2,24.7,10.7,7.7,7.9,4.9,2157.255,43
2025-05-10 13:51:00,74.8,586.8345,87.2,2.400000000000002,2.8499999999999996,3.1500000000000004,29.6,27.1,27.2,24.7,10.7,7.7,7.9,4.8,2150.972,43
2025-05-10 13:54:00,74.75,588.3102,87.3,2.4000000000000004,2.8499999999999996,3.1999999999999993,29.7,27.0,27.2,24.7,10.7,7.7,7.9,4.8,2149.153,43
2025-05-10 13:57:00,74.85,588.0643,87.3,2.4000000000000004,2.85,3.150000000000002,29.7,27.0,27.2,24.7,10.8,7.7,7.9,4.9,2157.722,43
2025-05-10 14:00:00,74.9,588.3102,87.4,2.4000000000000004,2.85,3.150000000000002,29.7,27.0,27.2,24.7,10.8,7.7,7.9,4.9,2152.842,43
2025-05-10 14:03:00,74.95,591.2616,87.4,2.4000000000000004,2.8000000000000003,3.1499999999999986,29.7,27.1,27.3,24.7,10.8,7.7,8.0,4.9,2157.648,43
2025-05-10 14:06:00,75.05000000000001,590.2778,87.5,2.4000000000000004,2.85,3.1499999999999986,29.7,27.1,27.3,24.7,10.8,7.8,8.0,4.9,2153.761,43
2025-05-10 14:09:00,74.95,586.8345,87.5,2.4000000000000004,2.9,3.1499999999999986,29.7,27.1,27.3,24.7,10.9,7.8,8.0,4.9,2158.571,43
2025-05-10 14:12:00,75.15,583.8831,87.60000000000001,2.4000000000000004,2.9,3.1499999999999986,29.7,27.1,27.3,24.7,10.9,7.8,8.0,4.9,2157.867,43
2025-05-10 14:15:00,75.05000000000001,583.8831,87.60000000000001,2.4000000000000004,2.9,3.1499999999999986,29.7,27.1,27.3,24.7,10.9,7.8,8.0,4.9,2162.012,43
2025-05-10 14:18:00,75.15,580.4398,87.7,2.450000000000001,2.9,3.099999999999998,29.8,27.1,27.3,24.7,10.9,7.8,8.0,4.9,2160.238,43
2025-05-10 14:21:00,75.0,576.0127,87.7,2.450000000000001,2.9,3.099999999999998,29.8,27.1,27.3,24.7,10.9,7.8,8.0,4.9,2163.317,43
2025-05-10 14:24:00,74.80000000000001,575.7668,87.8,2.4000000000000004,2.9,3.1499999999999986,29.7,27.1,27.3,24.7,10.9,7.8,8.0,4.9,2153.805,43
2025-05-10 14:27:00,74.95,571.8316,87.8,2.3500000000000014,2.95,3.1999999999999975,29.6,27.1,27.3,24.7,10.9,7.8,8.0,4.8,2155.043,43
2025-05-10 14:30:00,74.75,567.4045,87.9,2.450000000000001,2.95,3.099999999999998,29.8,27.1,27.3,24.7,10.9,7.8,8.0,4.8,2155.96,43
2025-05-10 14:33:00,74.85,564.945,87.9,2.450000000000001,3.0,3.099999999999998,29.8,27.1,27.3,24.7,10.9,7.8,7.9,4.8,2155.369,43
2025-05-10 14:36:00,74.75,561.9937,88.0,2.4000000000000004,2.95,3.1499999999999986,29.7,27.1,27.3,24.7,10.9,7.7,7.9,4.8,2150.865,43
2025-05-10 14:39:00,75.5,555.5989,88.0,2.4000000000000004,3.0500000000000003,3.1999999999999993,29.7,27.2,27.4,24.7,10.9,7.7,7.9,4.6,2212.041,43
2025-05-10 14:42:00,74.85,551.9097,88.10000000000001,2.4499999999999993,3.0500000000000003,3.099999999999998,29.8,27.2,27.3,24.8,10.9,7.7,7.9,4.6,2190.728,43
2025-05-10 14:45:00,74.25,546.4988,88.10000000000001,2.3000000000000007,3.0500000000000003,3.1999999999999993,29.6,27.1,27.3,24.8,10.9,7.7,7.9,4.6,2178.542,43
2025-05-10 14:48:00,73.94999999999999,544.5313,88.2,2.3000000000000007,3.0500000000000003,3.1500000000000004,29.6,27.1,27.3,24.8,10.9,7.7,7.9,4.6,2157.391,43
2025-05-10 14:51:00,73.75,544.0394,88.2,2.3499999999999996,3.1000000000000005,3.1000000000000014,29.7,27.1,27.3,24.8,10.9,7.7,7.8,4.6,2160.612,43
2025-05-10 14:54:00,73.69999999999999,546.007,88.3,2.3499999999999996,3.0500000000000003,3.1000000000000014,29.7,27.1,27.3,24.8,10.9,7.7,7.8,4.7,2160.213,43
2025-05-10 14:57:00,73.69999999999999,541.5799,88.3,2.3499999999999996,3.0500000000000003,3.1000000000000014,29.7,27.1,27.3,24.8,10.9,7.7,7.9,4.6,2151.027,43
2025-05-10 15:00:00,73.44999999999999,539.8582,88.4,2.3000000000000007,3.0500000000000003,3.1500000000000004,29.6,27.1,27.3,24.8,10.9,7.6,7.8,4.6,2151.069,43
2025-05-10 15:03:00,72.9,534.6933,88.4,2.4000000000000004,3.0500000000000003,3.0,29.7,27.1,27.2,24.8,10.9,7.6,7.8,4.6,2130.27,43
2025-05-10 15:06:00,72.69999999999999,531.7419,88.5,2.25,3.0500000000000003,3.1000000000000014,29.4,27.1,27.2,24.8,10.9,7.6,7.8,4.6,2116.282,43
2025-05-10 15:09:00,72.4,529.2824,88.5,2.3000000000000007,3.0,3.0500000000000007,29.6,27.0,27.2,24.8,10.9,7.6,7.8,4.7,2113.202,43
2025-05-10 15:12:00,72.3,531.496,88.60000000000001,2.3000000000000007,3.0,3.0500000000000007,29.6,27.0,27.2,24.8,10.9,7.6,7.8,4.7,2115.579,43
2025-05-10 15:15:00,72.5,532.7257,88.60000000000001,2.3000000000000007,3.0,3.0500000000000007,29.6,27.0,27.2,24.8,10.9,7.6,7.8,4.7,2113.44,43
2025-05-10 15:18:00,72.3,531.004,88.7,2.4000000000000004,3.0,2.950000000000001,29.7,27.1,27.2,24.8,10.9,7.6,7.8,4.7,2109.596,43
2025-05-10 15:24:00,71.5,528.5446,88.8,2.3000000000000007,3.05,2.8999999999999986,29.6,27.0,27.2,24.8,10.9,7.6,7.7,4.7,2091.55,43
2025-05-10 15:27:00,71.5,525.3472,88.8,2.299999999999999,3.0,2.9499999999999993,29.5,27.0,27.1,24.8,10.9,7.6,7.8,4.7,2084.927,43
2025-05-10 15:33:00,69.1,522.6418,88.9,2.1000000000000014,2.95,2.849999999999998,29.1,26.8,26.9,24.8,10.9,7.5,7.8,4.7,1983.343,43
2025-05-10 15:36:00,67.9,519.4445,89.0,2.0,2.85,2.8499999999999996,28.9,26.8,26.9,24.8,10.9,7.8,8.1,4.9,1971.579,43
2025-05-10 15:39:00,67.94999999999999,512.066,89.0,2.0500000000000007,2.95,2.799999999999999,29.0,26.8,26.9,24.8,10.9,7.7,7.9,4.8,1971.645,43
2025-05-10 15:42:00,68.0,508.8687,89.10000000000001,1.9499999999999993,2.95,2.8499999999999996,28.9,26.8,27.0,24.8,10.9,7.7,7.9,4.8,1970.515,43
2025-05-10 15:45:00,68.1,513.2957,89.10000000000001,2.0500000000000007,2.95,2.799999999999999,29.0,26.8,26.9,24.8,10.9,7.8,8.0,4.8,1975.522,43
2025-05-10 15:48:00,68.0,517.7228,89.2,2.0500000000000007,2.95,2.8499999999999996,29.0,26.8,26.9,24.8,10.9,7.8,8.0,4.8,1984.915,43
2025-05-10 15:51:00,68.45,523.6256,89.2,2.0,2.9,2.8499999999999996,29.0,26.8,27.0,24.8,10.9,7.8,8.0,4.9,1987.006,43
2025-05-10 15:54:00,68.65,527.3148,89.3,2.0500000000000007,2.9,2.799999999999999,29.1,26.8,27.0,24.8,10.9,7.8,8.0,4.9,1993.634,43
2025-05-10 15:57:00,68.85,528.5446,89.3,2.0500000000000007,2.9,2.8999999999999986,29.1,26.8,27.0,24.8,10.9,7.8,8.0,4.9,2001.724,43
2025-05-10 16:00:00,68.75,528.0527,89.4,2.0500000000000007,2.9,2.8999999999999986,29.1,26.8,27.0,24.8,10.9,7.8,8.0,4.9,1991.525,43
2025-05-10 16:03:00,68.9,529.2824,89.4,2.0500000000000007,2.9,2.8999999999999986,29.1,26.8,27.0,24.8,10.9,7.8,8.0,4.9,2000.264,43
2025-05-10 16:06:00,69.45,526.8229,89.5,2.0,2.9,2.9499999999999993,29.0,26.8,27.0,24.8,10.9,7.8,8.0,4.9,2018.173,43
2025-05-10 16:09:00,69.35,526.577,89.5,2.0999999999999996,2.85,2.9000000000000004,29.1,26.9,27.0,24.8,10.9,7.7,8.0,4.9,2017.581,43
2025-05-10 16:12:00,69.45,526.3311,89.60000000000001,2.0500000000000007,2.9499999999999997,2.9499999999999993,29.1,26.8,27.0,24.8,10.9,7.8,7.9,4.9,2018.059,43
2025-05-10 16:15:00,69.4,526.0851,89.60000000000001,2.0500000000000007,2.9,2.9499999999999993,29.1,26.8,27.0,24.8,10.9,7.8,8.0,4.9,2017.332,43
2025-05-10 16:18:00,69.3,526.0851,89.7,2.0500000000000007,2.9,2.9000000000000004,29.1,26.9,27.0,24.9,10.9,7.8,8.0,4.9,2018.921,43
2025-05-10 16:21:00,69.3,524.8553,89.7,2.0999999999999996,2.9,2.8500000000000014,29.2,26.9,27.0,24.9,10.9,7.8,8.0,4.9,2016.422,43
2025-05-10 16:24:00,69.5,525.3472,89.8,2.2500000000000018,2.9499999999999997,2.849999999999998,29.5,27.1,27.2,24.9,11.0,7.8,8.0,4.9,2022.874,43
2025-05-10 16:27:00,69.6,521.658,89.8,2.2500000000000018,2.9499999999999997,2.849999999999998,29.5,27.1,27.2,24.9,11.0,7.8,8.0,4.9,2026.326,43
2025-05-10 16:30:00,69.69999999999999,524.1175,89.9,2.2500000000000018,2.85,2.849999999999998,29.5,27.1,27.2,24.9,10.9,7.8,8.1,4.9,2021.456,43
2025-05-10 16:33:00,69.69999999999999,526.577,89.9,2.2500000000000018,2.9,2.849999999999998,29.5,27.1,27.2,24.9,10.9,7.8,8.0,4.9,2025.594,43
2025-05-10 16:36:00,69.69999999999999,524.3634,90.0,2.1500000000000004,2.9,3.0,29.4,27.0,27.2,24.9,10.9,7.8,8.0,4.9,2022.891,43
2025-05-10 16:39:00,69.65,521.9039,90.0,2.200000000000001,2.9,2.8999999999999986,29.5,27.0,27.2,24.9,10.9,7.8,8.0,4.9,2024.401,43
2025-05-10 16:42:00,69.6,523.8715,90.10000000000001,2.200000000000001,2.9,2.8999999999999986,29.5,27.0,27.2,24.9,10.9,7.8,8.0,4.9,2023.482,43
2025-05-10 16:45:00,69.55,521.1661,90.10000000000001,2.200000000000001,2.9,2.8999999999999986,29.5,27.0,27.2,24.9,10.9,7.8,8.0,4.9,2023.057,43
2025-05-10 16:48:00,69.69999999999999,521.412,90.2,2.200000000000001,2.95,2.8999999999999986,29.5,27.0,27.2,24.9,10.9,7.8,8.0,4.8,2025.032,43
2025-05-10 16:51:00,69.5,519.4445,90.2,2.200000000000001,2.95,2.8999999999999986,29.5,27.0,27.2,24.9,10.9,7.8,8.0,4.8,2021.707,43
2025-05-10 16:54:00,69.6,518.9525,90.3,2.2500000000000018,2.9,2.849999999999998,29.5,27.1,27.2,24.9,10.9,7.8,8.0,4.9,2021.858,43
2025-05-10 16:57:00,69.6,522.8877,90.3,2.2500000000000018,2.95,2.849999999999998,29.5,27.1,27.2,24.9,10.9,7.7,7.9,4.8,2023.848,43
2025-05-10 17:00:00,69.69999999999999,528.7905,90.4,2.2500000000000018,2.9,2.8999999999999986,29.5,27.1,27.2,24.9,10.9,7.8,8.0,4.9,2025.628,43
2025-05-10 17:03:00,69.75,529.2824,90.4,2.200000000000001,2.9,2.9499999999999993,29.4,27.1,27.2,24.9,10.9,7.8,8.0,4.9,2026.086,43
2025-05-10 17:06:00,69.55000000000001,528.5446,90.5,2.2500000000000018,2.85,2.849999999999998,29.5,27.1,27.2,24.9,10.9,7.7,8.0,4.9,2026.492,43
2025-05-10 17:09:00,69.5,530.2662,90.5,2.2500000000000018,2.95,2.849999999999998,29.5,27.1,27.2,24.9,10.9,7.7,7.9,4.8,2024.139,43
2025-05-10 17:12:00,69.6,533.7095,90.60000000000001,2.200000000000001,2.9,2.9499999999999993,29.5,27.0,27.2,24.9,10.9,7.7,7.9,4.9,2024.097,43
2025-05-10 17:15:00,69.69999999999999,537.1528,90.60000000000001,2.2500000000000018,2.9,2.8999999999999986,29.5,27.1,27.2,24.9,10.9,7.8,8.0,4.9,2028.075,43
2025-05-10 17:18:00,69.8,536.4149,90.7,2.2500000000000018,2.9,2.8999999999999986,29.5,27.1,27.2,24.9,10.9,7.8,8.0,4.9,2030.325,43
2025-05-10 17:21:00,70.1,537.3987,90.7,2.2500000000000018,2.9,2.8999999999999986,29.6,27.1,27.3,24.9,10.9,7.8,8.0,4.9,2039.785,43
2025-05-10 17:24:00,70.1,537.3987,90.8,2.2500000000000018,2.9,2.8999999999999986,29.6,27.1,27.3,24.9,10.9,7.8,8.0,4.9,2042.031,43
2025-05-10 17:27:00,70.15,533.4636,90.8,2.2500000000000018,2.85,2.8999999999999986,29.6,27.1,27.3,24.9,10.8,7.7,7.9,4.9,2037.424,43
2025-05-10 17:30:00,69.9,531.496,90.9,2.2500000000000018,2.9000000000000004,2.8999999999999986,29.6,27.1,27.3,24.9,10.8,7.7,7.9,4.8,2035.692,43
2025-05-10 17:33:00,70.15,529.7743,90.9,2.3000000000000007,2.9000000000000004,2.8499999999999996,29.6,27.2,27.3,24.9,10.8,7.7,7.9,4.8,2038.362,43
2025-05-10 17:36:00,69.9,533.7095,91.0,2.200000000000001,2.8000000000000003,2.9499999999999993,29.5,27.1,27.3,24.9,10.8,7.7,8.0,4.9,2040.258,43
2025-05-10 17:39:00,70.0,538.6285,91.0,2.2500000000000018,2.85,2.8999999999999986,29.6,27.1,27.3,24.9,10.8,7.7,7.9,4.9,2038.338,43
2025-05-10 17:42:00,70.15,536.6609,91.10000000000001,2.200000000000001,2.85,2.9499999999999993,29.5,27.1,27.3,24.9,10.8,7.7,7.9,4.9,2037.464,43
2025-05-10 17:45:00,70.1,535.923,91.10000000000001,2.200000000000001,2.85,2.9499999999999993,29.5,27.1,27.3,24.9,10.9,7.7,8.0,4.9,2038.993,43
2025-05-10 17:48:00,70.15,530.5121,91.2,2.2500000000000018,2.9,2.8999999999999986,29.6,27.1,27.3,24.9,10.9,7.8,8.0,4.9,2039.855,43
2025-05-10 17:51:00,70.0,530.2662,91.2,2.2500000000000018,2.9,2.8999999999999986,29.6,27.1,27.3,24.9,10.9,7.7,7.9,4.9,2036.742,43
2025-05-10 17:54:00,70.1,531.496,91.3,2.2500000000000018,2.85,2.8999999999999986,29.6,27.1,27.3,24.9,10.8,7.7,7.9,4.9,2036.253,43
2025-05-10 17:57:00,69.9,533.9554,91.3,2.200000000000001,2.9000000000000004,2.9499999999999993,29.5,27.1,27.3,24.9,10.8,7.7,7.9,4.8,2036.927,43
2025-05-10 18:00:00,70.0,532.9717,91.4,2.2500000000000018,2.9000000000000004,2.8999999999999986,29.6,27.1,27.3,24.9,10.8,7.7,7.9,4.8,2035.901,43
2025-05-10 18:03:00,70.0,528.5446,91.4,2.3000000000000007,2.9000000000000004,2.8499999999999996,29.6,27.2,27.3,24.9,10.8,7.7,7.9,4.8,2032.785,43
2025-05-10 18:06:00,69.85,530.2662,91.5,2.1999999999999993,2.85,2.9000000000000004,29.5,27.2,27.3,25.0,10.8,7.6,7.9,4.8,2032.578,43
2025-05-10 18:09:00,69.9,531.004,91.5,2.200000000000001,2.9000000000000004,2.8999999999999986,29.6,27.1,27.3,25.0,10.8,7.7,7.9,4.8,2035.284,43
2025-05-10 18:12:00,70.1,535.923,91.60000000000001,2.200000000000001,2.85,2.8999999999999986,29.6,27.1,27.3,25.0,10.8,7.7,7.9,4.9,2037.25,43
2025-05-10 18:15:00,70.1,537.3987,91.60000000000001,2.25,2.85,2.8499999999999996,29.6,27.2,27.3,25.0,10.8,7.7,7.9,4.9,2039.126,43
2025-05-10 18:18:00,70.1,538.6285,91.7,2.25,2.85,2.8999999999999986,29.6,27.2,27.3,25.0,10.8,7.7,7.9,4.9,2036.973,43
2025-05-10 18:21:00,70.0,537.1528,91.7,2.25,2.85,2.8499999999999996,29.6,27.2,27.3,25.0,10.8,7.7,7.9,4.9,2037.246,43
2025-05-10 18:24:00,70.05,535.1852,91.8,2.25,2.9000000000000004,2.8499999999999996,29.6,27.2,27.3,25.0,10.8,7.7,7.9,4.8,2037.468,43
2025-05-10 18:27:00,69.9,533.7095,91.8,2.200000000000001,2.9000000000000004,2.9999999999999982,29.6,27.1,27.3,25.0,10.8,7.7,7.9,4.8,2037.513,43
2025-05-10 18:30:00,69.9,528.7905,91.9,2.1999999999999993,2.9000000000000004,3.0,29.5,27.2,27.3,25.0,10.8,7.7,7.9,4.8,2033.631,43
2025-05-10 18:33:00,69.69999999999999,520.6742,91.9,2.200000000000001,2.95,2.8999999999999986,29.6,27.1,27.3,25.0,10.8,7.6,7.8,4.7,2026.268,43
2025-05-10 18:36:00,69.3,508.1308,92.0,2.1500000000000004,2.9499999999999997,2.8999999999999986,29.5,27.1,27.3,25.0,10.7,7.5,7.7,4.6,2013.425,44
2025-05-10 18:39:00,67.35,493.3738,92.0,2.0999999999999996,2.9499999999999997,2.8000000000000007,29.3,27.0,27.1,25.0,10.7,7.4,7.7,4.5,1947.658,44
2025-05-10 18:42:00,64.4,497.8009,92.10000000000001,2.0,2.7499999999999996,2.6499999999999986,29.1,27.0,27.1,25.0,10.7,7.7,8.0,4.9,1861.952,43
2025-05-10 18:45:00,65.1,499.7685,92.10000000000001,2.0999999999999996,2.7999999999999994,2.6500000000000004,29.2,27.0,27.1,24.9,10.7,7.7,7.9,4.9,1884.135,43
2025-05-10 18:48:00,65.1,494.3576,92.2,2.049999999999999,2.85,2.700000000000001,29.2,26.9,27.1,24.9,10.8,7.7,7.9,4.9,1884.527,43
2025-05-10 18:51:00,65.0,485.9954,92.2,2.049999999999999,2.9000000000000004,2.700000000000001,29.2,26.9,27.1,24.9,10.8,7.7,7.9,4.8,1881.003,43
2025-05-10 18:54:00,64.8,474.4358,92.3,2.049999999999999,2.9000000000000004,2.650000000000002,29.2,26.9,27.1,24.9,10.8,7.6,7.8,4.8,1874.877,44
2025-05-10 18:57:00,64.75,471.2384,92.3,2.0500000000000007,2.8499999999999996,2.6500000000000004,29.1,26.9,27.0,24.9,10.7,7.5,7.8,4.7,1870.697,44
2025-05-10 19:00:00,66.4,526.0851,92.4,2.1500000000000004,2.7499999999999996,2.75,29.3,27.0,27.1,24.9,10.7,7.8,8.0,5.0,1933.526,43
2025-05-10 19:03:00,67.35,523.6256,92.4,2.1000000000000014,2.7999999999999994,2.8499999999999996,29.3,27.0,27.2,24.9,10.7,7.6,7.9,4.8,1954.771,44
2025-05-10 19:06:00,67.3,515.7552,92.5,2.1500000000000004,2.8499999999999996,2.75,29.3,27.0,27.1,24.9,10.7,7.7,7.8,4.9,1949.039,43
2025-05-10 19:09:00,66.4,491.8981,92.5,2.049999999999999,2.9499999999999997,2.75,29.2,26.9,27.1,24.9,10.7,7.5,7.7,4.6,1922.578,44
2025-05-10 19:12:00,66.15,490.4225,92.60000000000001,2.0500000000000007,2.8999999999999995,2.75,29.1,26.9,27.0,24.9,10.7,7.5,7.7,4.7,1914.528,44
2025-05-10 19:15:00,66.3,494.3576,92.60000000000001,2.0999999999999996,2.8499999999999996,2.75,29.2,27.0,27.1,24.9,10.7,7.5,7.8,4.7,1917.858,44
2025-05-10 19:18:00,66.3,500.9983,92.7,2.049999999999999,2.8499999999999996,2.75,29.2,26.9,27.1,24.9,10.7,7.5,7.8,4.7,1918.752,44
2025-05-10 19:21:00,66.5,506.6551,92.7,2.0999999999999996,2.8499999999999996,2.8000000000000007,29.2,26.9,27.0,24.9,10.7,7.6,7.8,4.8,1922.529,44
2025-05-10 19:24:00,66.45,511.3281,92.8,2.0999999999999996,2.8499999999999996,2.75,29.3,26.9,27.1,24.9,10.7,7.6,7.8,4.8,1922.431,44
2025-05-10 19:27:00,66.3,502.9659,92.8,2.049999999999999,2.8499999999999996,2.8000000000000007,29.2,26.9,27.1,24.9,10.7,7.6,7.8,4.8,1919.822,44
2025-05-10 19:30:00,66.25,497.309,92.9,2.0999999999999996,2.8999999999999995,2.700000000000001,29.2,26.9,27.0,24.9,10.7,7.5,7.7,4.7,1918.737,44
2025-05-10 19:33:00,66.3,493.3738,92.9,2.0999999999999996,2.8499999999999996,2.75,29.2,26.9,27.0,24.9,10.7,7.5,7.8,4.7,1914.803,44
2025-05-10 19:36:00,66.1,489.1927,93.0,2.1499999999999986,2.9499999999999997,2.700000000000001,29.2,26.9,27.0,24.8,10.7,7.5,7.7,4.6,1904.188,44
2025-05-10 19:39:00,65.75,486.7332,93.0,2.0500000000000007,2.8999999999999995,2.6999999999999993,29.1,26.8,27.0,24.8,10.7,7.5,7.7,4.7,1902.85,44
2025-05-10 19:42:00,65.94999999999999,491.1603,93.10000000000001,2.0999999999999996,2.8999999999999995,2.6999999999999993,29.2,26.8,27.0,24.8,10.7,7.5,7.7,4.7,1901.693,44
2025-05-10 19:45:00,65.9,497.309,93.10000000000001,2.0999999999999996,2.8,2.75,29.2,26.8,27.0,24.8,10.7,7.5,7.8,4.8,1908.955,44
2025-05-10 19:48:00,66.0,499.5226,93.2,2.0999999999999996,2.8499999999999996,2.75,29.2,26.8,27.0,24.8,10.7,7.6,7.8,4.8,1908.285,44
2025-05-10 19:51:00,66.0,501.9821,93.2,2.0999999999999996,2.7999999999999994,2.75,29.2,26.8,27.0,24.8,10.7,7.6,7.8,4.9,1911.102,44
2025-05-10 19:54:00,66.05000000000001,506.6551,93.3,2.0500000000000007,2.749999999999999,2.799999999999999,29.1,26.8,27.0,24.8,10.7,7.6,7.9,4.9,1915.679,44
2025-05-10 19:57:00,66.1,508.8687,93.3,2.0999999999999996,2.7999999999999994,2.75,29.2,26.8,27.0,24.8,10.7,7.6,7.8,4.9,1913.362,44
2025-05-10 20:00:00,66.2,507.6389,93.4,2.0999999999999996,2.749999999999999,2.75,29.2,26.8,27.0,24.8,10.7,7.6,7.9,4.9,1915.306,44
2025-05-10 20:03:00,66.2,515.2633,93.4,2.0999999999999996,2.7999999999999994,2.75,29.2,26.8,27.0,24.8,10.7,7.6,7.8,4.9,1915.953,44
2025-05-10 20:06:00,66.2,518.9525,93.5,2.0999999999999996,2.7999999999999994,2.75,29.2,26.8,27.0,24.8,10.7,7.6,7.8,4.9,1917.343,44
2025-05-10 20:09:00,66.2,518.9525,93.5,2.0999999999999996,2.749999999999999,2.75,29.2,26.8,27.0,24.8,10.7,7.6,7.9,4.9,1916.517,44
2025-05-10 20:12:00,66.4,518.9525,93.60000000000001,2.0999999999999996,2.749999999999999,2.75,29.1,26.9,27.0,24.8,10.7,7.6,7.9,4.9,1924.162,44
2025-05-10 20:15:00,66.6,519.4445,93.60000000000001,2.0500000000000007,2.749999999999999,2.799999999999999,29.1,26.8,27.0,24.8,10.7,7.6,7.9,4.9,1928.89,44
2025-05-10 20:18:00,66.9,522.6418,93.7,2.0999999999999996,2.7999999999999994,2.799999999999999,29.2,26.8,27.0,24.8,10.7,7.7,7.9,4.9,1937.849,43
2025-05-10 20:21:00,67.2,522.3958,93.7,2.1499999999999986,2.7999999999999994,2.75,29.2,26.9,27.0,24.8,10.7,7.7,7.9,4.9,1947.73,43
2025-05-10 20:24:00,67.5,525.3472,93.8,2.1499999999999986,2.85,2.8000000000000007,29.2,26.9,27.0,24.8,10.8,7.7,7.9,4.9,1956.057,43
2025-05-10 20:27:00,67.5,526.3311,93.8,2.1499999999999986,2.8000000000000003,2.8500000000000014,29.2,26.9,27.0,24.8,10.8,7.7,7.9,5.0,1957.57,43
2025-05-10 20:30:00,67.94999999999999,524.8553,93.9,2.1499999999999986,2.85,2.900000000000002,29.2,26.9,27.0,24.8,10.8,7.7,7.9,4.9,1971.993,43
2025-05-10 20:33:00,67.8,523.6256,93.9,2.1999999999999993,2.85,2.8500000000000014,29.2,26.9,27.0,24.7,10.8,7.7,7.9,4.9,1972.12,43
2025-05-10 20:36:00,68.0,525.3472,94.0,2.25,2.85,2.8500000000000014,29.3,26.9,27.0,24.7,10.8,7.7,7.9,4.9,1973.483,43
2025-05-10 20:39:00,68.0,522.8877,94.0,2.25,2.85,2.8500000000000014,29.3,26.9,27.0,24.7,10.8,7.7,7.9,4.9,1973.432,43
2025-05-10 20:42:00,68.0,523.8715,94.10000000000001,2.25,2.85,2.8000000000000007,29.3,26.9,27.0,24.7,10.8,7.7,7.9,4.9,1974.002,43
2025-05-10 20:45:00,68.0,524.3634,94.10000000000001,2.1999999999999993,2.85,2.8500000000000014,29.2,26.9,27.0,24.7,10.8,7.7,7.9,4.9,1972.866,43
2025-05-10 20:48:00,68.0,519.9363,94.2,2.1999999999999993,2.85,2.8500000000000014,29.2,26.9,27.0,24.7,10.8,7.7,7.9,4.9,1969.942,43
2025-05-10 20:51:00,67.9,520.1823,94.2,2.1500000000000004,2.85,2.9000000000000004,29.1,26.9,27.0,24.7,10.8,7.7,7.9,4.9,1968.343,43
2025-05-10 20:54:00,67.9,521.412,94.3,2.1500000000000004,2.8000000000000003,2.9000000000000004,29.2,26.8,27.0,24.7,10.8,7.7,8.0,4.9,1971.35,43
2025-05-10 20:57:00,67.95,522.8877,94.3,2.1999999999999993,2.85,2.8500000000000014,29.2,26.9,27.0,24.7,10.8,7.7,7.9,4.9,1970.76,43
2025-05-10 21:00:00,68.05000000000001,524.3634,94.4,2.1500000000000004,2.85,2.9000000000000004,29.2,26.8,27.0,24.7,10.8,7.7,7.9,4.9,1975.046,43
2025-05-10 21:03:00,68.1,527.3148,94.4,2.1999999999999993,2.8000000000000003,2.8500000000000014,29.2,26.9,27.0,24.7,10.8,7.7,8.0,4.9,1971.998,43
2025-05-10 21:06:00,67.94999999999999,526.577,94.5,2.1500000000000004,2.85,2.9000000000000004,29.2,26.8,27.0,24.7,10.8,7.7,7.9,4.9,1974.544,43
2025-05-10 21:09:00,67.95,525.1013,94.5,2.25,2.8000000000000003,2.8000000000000007,29.3,26.9,27.0,24.7,10.8,7.7,8.0,4.9,1973.643,43
2025-05-10 21:12:00,67.9,521.412,94.60000000000001,2.1500000000000004,2.85,2.9000000000000004,29.2,26.8,27.0,24.7,10.8,7.7,7.9,4.9,1973.337,43
2025-05-10 21:15:00,68.0,520.1823,94.60000000000001,2.1999999999999993,2.85,2.8500000000000014,29.2,26.9,27.0,24.7,10.8,7.7,7.9,4.9,1972.532,43
2025-05-10 21:18:00,67.85,518.2147,94.7,2.1999999999999993,2.9000000000000004,2.8500000000000014,29.2,26.9,27.0,24.7,10.8,7.7,7.9,4.8,1968.989,43
2025-05-10 21:21:00,67.75,513.0498,94.7,2.1500000000000004,2.9000000000000004,2.8499999999999996,29.2,26.8,27.0,24.7,10.8,7.7,7.9,4.8,1967.186,43
2025-05-10 21:24:00,67.9,513.0498,94.8,2.1500000000000004,2.9,2.8499999999999996,29.2,26.8,27.0,24.7,10.8,7.6,7.9,4.7,1964.383,43
2025-05-10 21:27:00,67.65,506.4091,94.8,2.1500000000000004,2.8999999999999995,2.8499999999999996,29.2,26.8,27.0,24.7,10.7,7.6,7.8,4.7,1962.96,44
2025-05-10 21:30:00,67.8,508.1308,94.9,2.1500000000000004,2.8999999999999995,2.8499999999999996,29.2,26.8,27.0,24.7,10.7,7.6,7.8,4.7,1960.999,44
2025-05-10 21:33:00,67.69999999999999,507.147,94.9,2.1999999999999993,2.95,2.8000000000000007,29.2,26.9,27.0,24.7,10.8,7.6,7.8,4.7,1967.987,44
2025-05-10 21:36:00,67.6,500.7523,95.0,2.1500000000000004,2.8999999999999995,2.8499999999999996,29.2,26.8,27.0,24.7,10.7,7.6,7.8,4.7,1959.684,44
2025-05-10 21:39:00,67.15,497.0631,95.0,2.1500000000000004,2.9499999999999997,2.8000000000000007,29.2,26.8,27.0,24.7,10.7,7.5,7.7,4.6,1947.185,44
2025-05-10 21:42:00,66.25,500.7523,95.10000000000001,2.0500000000000007,2.9499999999999997,2.8000000000000007,29.0,26.7,26.9,24.7,10.7,7.5,7.7,4.6,1921.585,44
2025-05-10 21:45:00,65.55,478.8629,95.10000000000001,2.0999999999999996,2.8499999999999996,2.75,29.0,26.7,26.8,24.7,10.7,7.4,7.7,4.7,1892.953,44
2025-05-10 21:48:00,62.25,486.9792,95.2,2.049999999999999,2.8499999999999996,2.450000000000001,28.9,26.7,26.8,24.7,10.7,7.5,7.8,4.7,1763.579,44
2025-05-10 21:51:00,63.25,487.963,95.2,2.049999999999999,2.7999999999999994,2.5999999999999996,28.9,26.7,26.8,24.7,10.7,7.7,7.9,4.9,1811.767,42
2025-05-10 21:54:00,63.65,485.7494,95.3,2.049999999999999,2.749999999999999,2.6500000000000004,28.9,26.7,26.8,24.7,10.7,7.6,7.9,4.9,1823.831,44
2025-05-10 21:57:00,63.45,486.9792,95.3,2.0,2.8499999999999996,2.6499999999999986,28.8,26.7,26.8,24.7,10.7,7.6,7.8,4.8,1822.836,44
2025-05-10 22:00:00,63.55,484.2737,95.4,2.0,2.8,2.6999999999999993,28.8,26.7,26.8,24.7,10.6,7.6,7.8,4.8,1821.284,44
2025-05-10 22:03:00,63.45,486.2413,95.4,2.0,2.8,2.5999999999999996,28.8,26.7,26.8,24.7,10.6,7.6,7.8,4.8,1821.958,44
2025-05-10 22:06:00,63.45,478.8629,95.5,2.0,2.8,2.5999999999999996,28.8,26.7,26.8,24.7,10.6,7.6,7.8,4.8,1819.839,44
2025-05-10 22:09:00,63.45,484.7656,95.5,2.049999999999999,2.8,2.5999999999999996,28.9,26.7,26.8,24.7,10.6,7.6,7.8,4.8,1816.37,44
2025-05-10 22:12:00,63.45,480.8304,95.60000000000001,2.0,2.8,2.5999999999999996,28.8,26.7,26.8,24.7,10.6,7.6,7.8,4.8,1816.819,44
2025-05-10 22:15:00,63.45,478.125,95.60000000000001,1.9000000000000004,2.8499999999999996,2.6999999999999993,28.7,26.6,26.8,24.7,10.6,7.5,7.7,4.7,1818.259,44
2025-05-10 22:18:00,63.25,475.9114,95.7,1.950000000000001,2.8499999999999996,2.6499999999999986,28.8,26.6,26.8,24.7,10.6,7.5,7.7,4.7,1806.57,44
2025-05-10 22:21:00,63.25,476.8952,95.7,1.950000000000001,2.8,2.6499999999999986,28.8,26.6,26.8,24.7,10.5,7.5,7.7,4.7,1810.905,44
2025-05-10 22:24:00,63.15,478.6169,95.8,1.950000000000001,2.8000000000000003,2.6500000000000004,28.7,26.6,26.7,24.7,10.5,7.4,7.7,4.6,1812.088,44
2025-05-10 22:27:00,63.15,477.6331,95.8,2.0000000000000018,2.8,2.5999999999999996,28.8,26.6,26.7,24.7,10.5,7.5,7.7,4.7,1812.31,44
2025-05-10 22:30:00,63.25,480.8304,95.9,2.0000000000000018,2.75,2.5999999999999996,28.8,26.6,26.7,24.7,10.5,7.4,7.7,4.7,1807.536,44
2025-05-10 22:36:00,62.25,465.0897,96.0,1.8500000000000014,2.8000000000000003,2.5999999999999996,28.6,26.5,26.7,24.7,10.5,7.4,7.6,4.7,1785.817,37
2025-05-10 22:39:00,61.5,465.3356,96.0,1.9000000000000004,2.8000000000000003,2.549999999999999,28.6,26.5,26.6,24.7,10.5,7.3,7.6,4.6,1750.297,8
2025-05-10 22:42:00,61.2,457.7112,96.10000000000001,1.8999999999999986,2.8,2.5,28.6,26.4,26.6,24.6,10.5,7.3,7.5,4.7,1749.07,8
2025-05-10 22:45:00,60.900000000000006,462.6302,96.10000000000001,1.8999999999999986,2.8,2.5,28.6,26.4,26.6,24.6,10.5,7.3,7.5,4.7,1737.175,8
2025-05-10 22:51:00,57.75,451.8085,96.2,1.799999999999999,2.55,2.3500000000000014,28.3,26.4,26.5,24.6,10.4,7.6,7.9,5.0,1639.779,4
2025-05-10 22:54:00,57.95,454.2679,96.3,1.7499999999999982,2.55,2.4000000000000004,28.3,26.4,26.6,24.6,10.4,7.6,7.9,5.0,1628.71,4
2025-05-10 23:21:00,58.150000000000006,436.8056,96.7,1.8000000000000007,2.7500000000000004,2.3999999999999986,28.3,26.3,26.4,24.6,10.4,7.3,7.6,4.6,1633.028,8
2025-05-10 23:33:00,58.05,434.3461,96.9,1.8000000000000007,2.75,2.3999999999999986,28.3,26.3,26.4,24.6,10.4,7.3,7.5,4.7,1628.468,8
2025-05-10 23:36:00,57.25,439.265,97.0,1.7499999999999982,2.75,2.400000000000002,28.2,26.2,26.3,24.6,10.4,7.3,7.5,4.7,1608.661,8
2025-05-10 23:45:00,57.15,426.4757,97.10000000000001,1.75,2.75,2.4000000000000004,28.1,26.2,26.3,24.5,10.4,7.3,7.5,4.7,1601.984,8
2025-05-10 23:51:00,56.75,423.5243,97.2,1.700000000000001,2.75,2.349999999999998,28.1,26.1,26.3,24.5,10.4,7.3,7.5,4.7,1595.248,8
2025-05-10 23:54:00,56.65,422.0486,97.3,1.7500000000000018,2.8000000000000003,2.349999999999998,28.1,26.1,26.2,24.5,10.4,7.2,7.4,4.6,1558.188,8
2025-05-10 23:57:00,54.55,427.2136,97.3,1.6500000000000004,2.6,2.3000000000000007,27.9,26.3,26.4,24.5,10.4,7.8,8.0,5.0,1523.819,18
2025-05-11 00:09:00,55.45,412.9485,97.5,1.6999999999999993,2.7500000000000004,2.25,28.0,26.2,26.3,24.5,10.4,7.4,7.6,4.7,1538.683,21
2025-05-11 00:15:00,55.35,426.4757,97.60000000000001,1.5999999999999996,2.7000000000000006,2.3499999999999996,27.9,26.1,26.3,24.5,10.3,7.4,7.6,4.7,1534.47,17
2025-05-11 00:18:00,55.45,427.2136,97.7,1.700000000000001,2.6500000000000004,2.299999999999999,28.0,26.1,26.2,24.5,10.3,7.5,7.7,4.8,1526.038,17
2025-05-11 00:21:00,55.349999999999994,421.0648,97.7,1.6500000000000004,2.7000000000000006,2.2499999999999982,28.0,26.1,26.3,24.5,10.4,7.4,7.6,4.8,1536.412,17
2025-05-11 00:30:00,55.05,409.9971,97.9,1.6500000000000004,2.7000000000000006,2.299999999999999,27.9,26.1,26.2,24.5,10.3,7.4,7.6,4.7,1526.834,17
2025-05-11 00:33:00,55.05,412.2106,97.9,1.6500000000000004,2.7,2.299999999999999,27.9,26.1,26.2,24.5,10.3,7.3,7.5,4.7,1529.853,17
2025-05-11 00:36:00,55.05,416.8837,98.0,1.6500000000000004,2.7000000000000006,2.25,27.9,26.1,26.2,24.5,10.3,7.4,7.6,4.7,1528.803,17
2025-05-11 00:39:00,55.15,415.8999,98.0,1.6500000000000004,2.7000000000000006,2.25,27.9,26.1,26.2,24.5,10.3,7.4,7.6,4.7,1524.384,17
2025-05-11 00:42:00,55.05,414.9161,98.10000000000001,1.6500000000000004,2.7000000000000006,2.25,27.9,26.1,26.2,24.5,10.3,7.4,7.6,4.7,1526.971,17
2025-05-11 00:45:00,54.3,406.7998,98.10000000000001,1.5999999999999996,2.7,2.3000000000000007,27.8,26.0,26.1,24.5,10.3,7.3,7.5,4.7,1502.68,17
2025-05-11 00:51:00,54.25,406.7998,98.2,1.5999999999999996,2.6500000000000004,2.1999999999999993,27.8,26.0,26.1,24.5,10.3,7.2,7.5,4.7,1500.924,17
2025-05-11 00:54:00,54.150000000000006,408.7674,98.3,1.5999999999999996,2.7,2.1999999999999993,27.8,26.0,26.1,24.5,10.3,7.3,7.5,4.7,1501.601,17
2025-05-11 00:57:00,54.25,412.2106,98.3,1.6500000000000004,2.7,2.1999999999999993,27.8,26.0,26.1,24.4,10.3,7.3,7.5,4.7,1503.973,17
2025-05-11 01:00:00,54.349999999999994,411.7188,98.4,1.6499999999999986,2.7,2.200000000000001,27.9,26.0,26.1,24.5,10.3,7.3,7.5,4.7,1499.087,17
2025-05-11 01:03:00,54.25,409.9971,98.4,1.6999999999999993,2.7,2.200000000000001,27.9,26.0,26.1,24.4,10.3,7.3,7.5,4.7,1499.948,17
2025-05-11 01:06:00,53.95,403.1105,98.5,1.6500000000000004,2.7000000000000006,2.1999999999999993,27.8,26.0,26.1,24.4,10.3,7.2,7.5,4.6,1498.725,16
2025-05-11 01:09:00,53.2,396.4699,98.5,1.5999999999999996,2.6499999999999995,2.1500000000000004,27.7,25.9,26.0,24.4,10.2,7.2,7.4,4.7,1469.516,16
2025-05-11 01:12:00,53.15,395.978,98.60000000000001,1.5999999999999996,2.6499999999999995,2.1500000000000004,27.7,25.9,26.0,24.4,10.2,7.1,7.3,4.7,1466.185,16
2025-05-11 01:15:00,53.2,406.0619,98.60000000000001,1.5999999999999996,2.6499999999999995,2.1500000000000004,27.7,25.9,26.0,24.4,10.2,7.2,7.4,4.7,1470.47,16
2025-05-11 01:18:00,53.3,400.897,98.7,1.5999999999999996,2.5999999999999996,2.200000000000001,27.7,25.9,26.0,24.4,10.2,7.2,7.4,4.8,1465.113,17
2025-05-11 01:21:00,53.3,400.1591,98.7,1.5999999999999996,2.6499999999999995,2.1500000000000004,27.7,25.9,26.0,24.4,10.2,7.2,7.4,4.7,1467.459,16
2025-05-11 01:24:00,53.1,398.4375,98.8,1.5999999999999996,2.6499999999999995,2.1500000000000004,27.7,25.9,26.0,24.4,10.2,7.2,7.4,4.7,1466.739,16
2025-05-11 01:27:00,53.099999999999994,395.978,98.8,1.549999999999999,2.6499999999999995,2.1500000000000004,27.7,25.9,26.0,24.5,10.2,7.1,7.3,4.7,1466.484,16
2025-05-11 01:30:00,52.400000000000006,390.3212,98.9,1.5,2.6999999999999997,2.0999999999999996,27.6,25.9,26.0,24.5,10.2,7.1,7.3,4.6,1439.227,16
2025-05-11 01:33:00,52.3,392.2888,98.9,1.549999999999999,2.6499999999999995,2.0999999999999996,27.7,25.9,26.0,24.5,10.2,7.1,7.3,4.7,1444.81,16
2025-05-11 01:36:00,52.3,395.2402,99.0,1.5,2.6499999999999995,2.0999999999999996,27.6,25.9,26.0,24.5,10.2,7.1,7.3,4.7,1441.731,16
2025-05-11 01:39:00,52.3,396.9618,99.0,1.5,2.5999999999999996,2.1499999999999986,27.6,25.9,26.0,24.5,10.2,7.1,7.3,4.8,1437.502,16
2025-05-11 01:42:00,52.2,394.0104,99.10000000000001,1.5,2.5499999999999994,2.0999999999999996,27.6,25.9,26.0,24.5,10.2,7.1,7.4,4.8,1434.178,16
2025-05-11 01:45:00,52.1,393.2726,99.10000000000001,1.5,2.5499999999999994,2.0999999999999996,27.6,25.9,26.0,24.5,10.2,7.1,7.4,4.8,1436.206,16
2025-05-11 01:48:00,52.0,396.224,99.2,1.5,2.5999999999999996,2.0999999999999996,27.6,25.9,26.0,24.5,10.2,7.2,7.4,4.8,1433.501,17
2025-05-11 01:51:00,52.1,399.6672,99.2,1.549999999999999,2.5999999999999996,2.0500000000000007,27.7,25.9,26.0,24.5,10.2,7.2,7.4,4.8,1435.203,15
2025-05-11 01:54:00,52.1,400.897,99.3,1.5,2.5999999999999996,2.0999999999999996,27.6,25.9,26.0,24.5,10.2,7.2,7.4,4.8,1434.118,17
2025-05-11 01:57:00,52.1,399.6672,99.3,1.5,2.5499999999999994,2.1500000000000004,27.6,25.9,26.0,24.5,10.2,7.2,7.4,4.9,1434.781,17
2025-05-11 02:00:00,52.1,398.1916,99.4,1.5,2.5999999999999996,2.0999999999999996,27.6,25.9,26.0,24.5,10.2,7.2,7.4,4.8,1431.395,17
