Timestamp,SP Chiller High Level Status WCC_S_3_4_Motor FLA Loading,SP Chiller Hard-wired Status WCC_SP_3_4_FM_01_FR,SP Chiller High Level Status WCC_S_3_4_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,SP Chiller High Level Status WCC_S_3_4_Condensing Water Return Temperature #1,SP Chiller High Level Status WCC_S_3_4_Condensing Water Return Temperature #2,SP Chiller High Level Status WCC_S_3_4_Condensing Water Supply Temperature #1,SP Chiller High Level Status WCC_S_3_4_Condensing Water Supply Temperature #2,SP Chiller High Level Status WCC_S_3_4_Chilled Water Return Temperature #1,SP Chiller High Level Status WCC_S_3_4_Chilled Water Return Temperature #2,SP Chiller High Level Status WCC_S_3_4_Chilled Water Supply Temperature #1,SP Chiller High Level Status WCC_S_3_4_Chilled Water Supply Temperature #2,SP WCC Power WCC_3_4_Power,cluster_id
2025-05-11 02:03:00,51.400000000000006,395.978,99.4,1.5500000000000007,2.4999999999999996,1.8499999999999979,28.1,25.8,26.3,24.5,10.1,7.1,7.4,4.8,1418.998,16
2025-05-11 02:06:00,50.45,372.3669,99.5,1.799999999999999,2.55,1.9000000000000021,28.2,26.2,26.3,24.5,10.1,7.2,7.4,4.8,1391.927,15
2025-05-11 02:09:00,50.7,382.2049,99.5,1.8499999999999996,2.4999999999999996,1.9499999999999993,28.2,26.3,26.3,24.5,10.1,7.3,7.5,4.9,1396.535,17
2025-05-11 02:12:00,50.7,382.4508,99.60000000000001,1.799999999999999,2.4999999999999996,2.0,28.2,26.2,26.3,24.5,10.1,7.3,7.5,4.9,1391.614,17
2025-05-11 02:15:00,50.7,381.713,99.60000000000001,1.8000000000000007,2.4999999999999996,1.9499999999999993,28.2,26.3,26.4,24.5,10.1,7.3,7.5,4.9,1394.618,17
2025-05-11 02:18:00,50.7,382.4508,99.7,1.8000000000000007,2.4999999999999996,1.9499999999999993,28.2,26.3,26.4,24.5,10.1,7.3,7.5,4.9,1392.525,17
2025-05-11 02:21:00,50.7,385.1563,99.7,1.8000000000000007,2.4999999999999996,2.0,28.2,26.3,26.4,24.5,10.1,7.3,7.5,4.9,1398.907,17
2025-05-11 02:24:00,50.85,382.6968,99.8,1.8000000000000007,2.4999999999999996,2.0,28.2,26.3,26.4,24.5,10.1,7.3,7.5,4.9,1399.31,17
2025-05-11 02:27:00,50.7,380.2373,99.8,1.8000000000000007,2.4999999999999996,1.9499999999999993,28.2,26.3,26.4,24.5,10.1,7.3,7.5,4.9,1391.657,17
2025-05-11 02:30:00,50.8,383.4346,99.9,1.8000000000000007,2.4999999999999996,2.049999999999999,28.3,26.3,26.4,24.6,10.1,7.3,7.5,4.9,1394.052,17
2025-05-11 02:33:00,50.8,381.713,99.9,1.8499999999999996,2.4,2.0,28.4,26.3,26.4,24.6,10.1,7.3,7.6,5.0,1401.401,17
2025-05-11 02:36:00,50.900000000000006,379.2535,100.0,1.8000000000000007,2.4999999999999996,2.0,28.3,26.3,26.4,24.6,10.1,7.3,7.5,4.9,1397.226,17
2025-05-11 02:39:00,50.7,374.3345,100.0,1.8000000000000007,2.4999999999999996,2.0,28.3,26.3,26.4,24.6,10.1,7.3,7.5,4.9,1397.282,17
2025-05-11 02:42:00,50.7,375.0723,100.10000000000001,1.8000000000000007,2.4999999999999996,2.0,28.3,26.3,26.4,24.6,10.1,7.3,7.5,4.9,1396.285,17
2025-05-11 02:45:00,50.7,376.548,100.10000000000001,1.799999999999999,2.4999999999999996,1.950000000000001,28.3,26.4,26.5,24.6,10.1,7.3,7.5,4.9,1393.219,17
2025-05-11 02:48:00,50.7,382.2049,100.2,1.75,2.4999999999999996,2.0,28.3,26.3,26.5,24.6,10.1,7.3,7.5,4.9,1401.266,17
2025-05-11 02:51:00,50.7,387.8617,100.2,1.8499999999999979,2.4999999999999996,2.0,28.4,26.4,26.5,24.6,10.1,7.3,7.5,4.9,1399.774,17
2025-05-11 02:54:00,51.15,392.7807,100.3,1.8999999999999986,2.4499999999999997,1.9499999999999993,28.5,26.5,26.6,24.6,10.1,7.3,7.6,4.9,1408.735,17
2025-05-11 02:57:00,51.2,388.3536,100.3,1.7999999999999972,2.4999999999999996,2.0500000000000007,28.4,26.4,26.6,24.6,10.1,7.3,7.5,4.9,1414.016,17
2025-05-11 03:00:00,50.8,393.5185,100.4,1.799999999999999,2.4999999999999996,2.0500000000000007,28.3,26.5,26.6,24.6,10.1,7.5,7.7,4.9,1415.805,17
2025-05-11 03:03:00,51.3,392.0428,100.4,1.9000000000000004,2.4999999999999996,1.9999999999999982,28.5,26.6,26.7,24.6,10.1,7.5,7.7,4.9,1417.256,17
2025-05-11 03:06:00,51.849999999999994,390.3212,100.5,1.9000000000000004,2.55,2.0500000000000007,28.6,26.5,26.7,24.6,10.1,7.3,7.5,4.8,1441.645,17
2025-05-11 03:09:00,52.2,387.6157,100.5,1.8500000000000014,2.5,2.0999999999999996,28.6,26.5,26.7,24.7,10.0,7.3,7.5,4.8,1439.74,17
2025-05-11 03:12:00,52.25,389.0914,100.60000000000001,1.9000000000000021,2.55,2.0,28.6,26.6,26.7,24.7,10.0,7.3,7.5,4.7,1438.28,17
2025-05-11 03:15:00,52.0,384.9103,100.60000000000001,1.9000000000000021,2.55,2.0,28.6,26.6,26.7,24.7,10.0,7.3,7.5,4.7,1431.335,17
2025-05-11 03:18:00,51.85,382.6968,100.7,1.8000000000000007,2.5,2.0500000000000007,28.5,26.5,26.7,24.7,10.0,7.2,7.5,4.7,1431.7,16
2025-05-11 03:21:00,51.8,379.7454,100.7,1.8500000000000014,2.55,2.049999999999999,28.6,26.5,26.7,24.7,10.0,7.2,7.4,4.7,1422.53,16
2025-05-11 03:24:00,51.7,382.9427,100.8,1.9000000000000021,2.5,1.9499999999999993,28.6,26.6,26.7,24.7,9.9,7.2,7.4,4.7,1426.996,16
2025-05-11 03:27:00,51.6,380.9751,100.8,1.8500000000000014,2.5,2.0,28.5,26.6,26.7,24.7,9.9,7.2,7.4,4.7,1423.459,16
2025-05-11 03:30:00,51.5,376.3021,100.9,1.8500000000000014,2.5500000000000003,2.0,28.5,26.6,26.7,24.7,9.9,7.2,7.4,4.6,1426.125,16
2025-05-11 03:33:00,51.25,368.9236,100.9,1.8500000000000014,2.5500000000000003,2.0,28.6,26.5,26.7,24.7,9.9,7.2,7.4,4.6,1408.133,16
2025-05-11 03:36:00,50.05,360.8073,101.0,1.75,2.5,1.9000000000000004,28.3,26.4,26.5,24.7,9.9,7.1,7.3,4.7,1379.599,16
2025-06-12 11:12:00,71.9,597.4103,137.0,1.8499999999999996,2.1500000000000004,2.799999999999999,31.7,30.6,30.8,27.8,11.0,10.0,10.1,6.6,2247.966,43
2025-06-12 11:15:00,77.4,586.5886,137.0,2.1499999999999986,2.649999999999999,3.1000000000000014,32.3,30.5,30.7,27.8,11.2,9.1,9.3,5.7,2463.053,43
2025-06-12 11:18:00,83.4,590.0319,137.1,2.25,3.0,3.5000000000000018,32.5,30.3,30.5,27.8,11.2,8.3,8.5,5.0,2688.611,43
2025-06-12 11:21:00,87.1,609.9537,137.1,2.4499999999999993,3.0,3.549999999999999,33.0,30.2,30.5,27.8,11.2,8.0,8.2,5.0,2712.252,43
2025-06-12 11:24:00,84.5,608.9699,137.2,2.3999999999999986,2.899999999999999,3.400000000000004,32.8,30.2,30.4,27.8,11.2,8.1,8.3,5.2,2561.65,43
2025-06-12 11:27:00,85.85,608.9699,137.2,2.4499999999999993,2.95,3.450000000000001,32.9,30.2,30.4,27.8,11.1,8.0,8.2,5.0,2561.015,43
2025-06-12 11:30:00,86.3,610.1996,137.29999999999998,2.4499999999999993,2.95,3.4999999999999982,32.9,30.2,30.4,27.8,11.1,8.0,8.2,5.0,2574.087,43
2025-06-12 11:33:00,85.9,610.4456,137.29999999999998,2.3000000000000025,2.95,3.5500000000000007,32.7,30.1,30.4,27.8,10.8,7.8,7.9,4.8,2559.367,43
2025-06-12 11:36:00,85.0,612.9051,137.39999999999998,2.3999999999999986,2.8,3.3500000000000014,32.8,30.1,30.3,27.8,10.5,7.5,7.7,4.7,2538.761,43
2025-06-12 11:39:00,84.69999999999999,611.4294,137.39999999999998,2.3500000000000014,2.8500000000000005,3.349999999999998,32.7,30.1,30.3,27.8,10.5,7.4,7.6,4.6,2525.169,44
2025-06-12 11:42:00,84.35,601.0995,137.5,2.3000000000000007,2.9,3.3999999999999986,32.6,30.1,30.3,27.8,10.6,7.5,7.7,4.6,2522.249,43
2025-06-12 11:45:00,83.35,583.1453,137.5,2.3500000000000014,2.9000000000000004,3.299999999999997,32.7,30.0,30.2,27.8,10.6,7.4,7.6,4.6,2475.458,44
2025-06-12 11:48:00,78.35,563.7153,137.6,2.1999999999999975,2.9,3.150000000000002,32.4,29.9,30.1,27.8,10.6,7.5,7.7,4.6,2324.521,44
2025-06-12 11:51:00,77.5,548.7124,137.6,2.149999999999997,2.9,3.1000000000000014,32.3,29.9,30.1,27.8,10.6,7.5,7.7,4.6,2294.368,44
2025-06-12 11:54:00,76.5,545.0231,137.7,2.0500000000000007,2.95,3.049999999999999,32.2,29.8,30.1,27.8,10.6,7.5,7.6,4.6,2270.362,44
2025-06-12 11:57:00,75.69999999999999,537.6447,137.7,2.1000000000000014,2.9000000000000004,2.9999999999999982,32.2,29.8,30.0,27.8,10.6,7.4,7.6,4.6,2240.913,44
2025-06-12 12:00:00,75.25,532.9717,137.79999999999998,2.1000000000000014,2.9000000000000004,2.9499999999999975,32.2,29.8,30.0,27.8,10.6,7.4,7.6,4.6,2227.441,44
2025-06-12 12:03:00,71.6,533.7095,137.79999999999998,2.0,2.75,2.8000000000000025,31.9,29.8,29.9,27.8,10.5,7.6,7.8,4.8,2097.725,44
2025-06-12 12:06:00,70.6,535.1852,137.89999999999998,1.9499999999999993,2.65,2.8000000000000025,31.9,29.7,29.9,27.8,10.5,7.6,7.8,5.0,2071.185,4
2025-06-12 12:09:00,71.0,535.1852,137.89999999999998,1.9499999999999993,2.6499999999999995,2.8000000000000025,31.9,29.7,29.9,27.8,10.6,7.6,7.9,5.0,2071.468,4
2025-06-12 12:12:00,71.5,530.5121,138.0,1.9499999999999993,2.7499999999999996,2.8000000000000025,31.9,29.7,29.9,27.8,10.7,7.7,7.9,5.0,2085.842,43
2025-06-12 12:15:00,72.6,531.496,138.0,1.9499999999999993,2.8000000000000003,2.950000000000001,31.9,29.7,29.9,27.8,10.8,7.7,7.9,5.0,2108.522,43
2025-06-12 12:18:00,73.30000000000001,535.1852,138.1,1.9499999999999993,2.85,2.950000000000001,31.9,29.7,29.9,27.8,10.9,7.8,8.0,5.0,2150.491,43
2025-06-12 12:21:00,75.05000000000001,538.3825,138.1,2.1500000000000004,2.9,2.9499999999999993,32.2,29.9,30.0,27.8,11.0,7.8,8.0,5.0,2201.73,43
2025-06-12 12:24:00,76.1,540.1042,138.2,2.1999999999999975,2.9000000000000004,3.0,32.4,29.9,30.1,27.8,11.0,7.9,8.1,5.0,2234.179,43
2025-06-12 12:27:00,77.19999999999999,546.2529,138.2,2.0999999999999996,2.9000000000000004,3.1499999999999986,32.2,29.9,30.1,27.8,11.0,7.9,8.1,5.0,2260.426,43
2025-06-12 12:30:00,77.85,552.4016,138.29999999999998,2.1999999999999975,2.9000000000000004,3.1000000000000014,32.4,29.9,30.1,27.8,11.0,7.9,8.1,5.0,2293.513,43
2025-06-12 12:33:00,78.25,555.8449,138.29999999999998,2.2499999999999982,2.9000000000000004,3.0500000000000007,32.4,30.0,30.1,27.8,11.0,7.9,8.1,5.0,2308.317,43
2025-06-12 12:36:00,78.75,557.0746,138.39999999999998,2.25,2.9000000000000004,3.150000000000002,32.4,30.0,30.2,27.7,11.0,7.9,8.1,5.0,2317.749,43
2025-06-12 12:39:00,79.15,563.2234,138.39999999999998,2.3000000000000007,2.95,3.1000000000000014,32.5,30.0,30.2,27.7,11.1,7.9,8.1,5.0,2329.271,43
2025-06-12 12:42:00,79.35,561.2558,138.5,2.25,2.95,3.200000000000003,32.4,30.0,30.2,27.7,11.0,7.9,8.1,4.9,2339.314,43
2025-06-12 12:45:00,79.35,561.9937,138.5,2.3000000000000007,2.9000000000000004,3.150000000000002,32.5,30.0,30.2,27.7,11.0,7.9,8.1,5.0,2334.927,43
2025-06-12 12:48:00,79.45,563.2234,138.6,2.3000000000000007,2.95,3.150000000000002,32.5,30.0,30.2,27.7,11.0,7.9,8.1,4.9,2335.333,43
2025-06-12 12:51:00,79.45,562.2396,138.6,2.25,2.95,3.200000000000003,32.4,30.0,30.2,27.7,11.0,7.9,8.1,4.9,2336.061,43
2025-06-12 12:54:00,79.35,562.2396,138.7,2.3000000000000007,2.9499999999999997,3.150000000000002,32.5,30.0,30.2,27.7,11.0,7.8,8.0,4.9,2338.205,43
2025-06-12 12:57:00,79.25,561.7477,138.7,2.3000000000000007,2.9499999999999997,3.150000000000002,32.5,30.0,30.2,27.7,11.0,7.8,8.0,4.9,2334.853,43
2025-06-12 13:00:00,79.15,561.2558,138.79999999999998,2.3499999999999996,2.9,3.1000000000000014,32.5,30.0,30.1,27.7,10.9,7.8,8.0,4.9,2330.058,43
2025-06-12 13:03:00,79.05,561.7477,138.79999999999998,2.299999999999999,2.95,3.150000000000002,32.5,29.9,30.1,27.7,10.9,7.7,7.9,4.8,2325.116,43
2025-06-12 13:06:00,79.15,562.9774,138.89999999999998,2.299999999999999,2.9,3.1000000000000014,32.5,29.9,30.1,27.7,10.9,7.7,7.9,4.9,2327.678,43
2025-06-12 13:09:00,79.05,563.4694,138.89999999999998,2.2499999999999982,2.9000000000000004,3.150000000000002,32.4,29.9,30.1,27.7,10.9,7.7,8.0,4.8,2330.321,43
2025-06-12 13:12:00,79.25,563.2234,139.0,2.1999999999999993,2.9,3.2500000000000036,32.4,29.9,30.2,27.7,10.9,7.8,8.0,4.9,2331.419,43
2025-06-12 13:15:00,79.15,560.7639,139.0,2.299999999999999,2.9,3.1000000000000014,32.4,30.0,30.1,27.7,10.9,7.8,8.0,4.9,2332.818,43
2025-06-12 13:18:00,79.15,558.0585,139.1,2.3499999999999996,2.95,3.1000000000000014,32.5,30.0,30.1,27.7,10.9,7.8,8.0,4.8,2328.405,43
2025-06-12 13:21:00,79.15,558.0585,139.1,2.3000000000000007,2.95,3.1000000000000014,32.6,29.9,30.2,27.7,10.9,7.8,8.0,4.8,2329.023,43
2025-06-12 13:24:00,79.15,556.8287,139.2,2.2499999999999982,2.95,3.150000000000002,32.4,29.9,30.1,27.7,10.9,7.8,8.0,4.8,2329.576,43
2025-06-12 13:27:00,79.05,557.5665,139.2,2.3000000000000007,2.95,3.1000000000000014,32.5,30.0,30.2,27.7,10.9,7.8,8.0,4.8,2327.779,43
2025-06-12 13:30:00,79.05,556.3368,139.29999999999998,2.299999999999999,2.95,3.1000000000000014,32.5,29.9,30.1,27.7,10.9,7.7,7.9,4.8,2325.397,43
2025-06-12 13:33:00,78.94999999999999,554.3692,139.29999999999998,2.3499999999999996,2.95,3.0500000000000007,32.5,30.0,30.1,27.7,10.9,7.7,7.9,4.8,2326.761,43
2025-06-12 13:36:00,78.94999999999999,552.1556,139.39999999999998,2.2499999999999982,2.95,3.1000000000000014,32.4,29.9,30.1,27.7,10.9,7.7,7.9,4.8,2320.7,43
2025-06-12 13:39:00,78.75,548.4664,139.39999999999998,2.2499999999999982,3.0,3.1000000000000014,32.4,29.9,30.1,27.7,10.9,7.7,7.9,4.7,2321.307,43
2025-06-12 13:42:00,78.85,549.6962,139.5,2.3000000000000007,3.0,3.0500000000000007,32.5,30.0,30.2,27.7,10.9,7.7,7.9,4.7,2319.716,43
2025-06-12 13:45:00,78.94999999999999,551.4178,139.5,2.299999999999999,3.0,3.0500000000000007,32.5,29.9,30.1,27.7,10.9,7.7,7.9,4.7,2320.242,43
2025-06-12 13:48:00,78.94999999999999,550.68,139.6,2.299999999999999,2.95,3.1000000000000014,32.4,30.0,30.1,27.7,10.9,7.7,7.9,4.8,2329.805,43
2025-06-12 13:51:00,78.85,549.4502,139.6,2.25,2.95,3.1000000000000014,32.4,30.0,30.2,27.7,10.9,7.7,7.9,4.8,2321.472,43
2025-06-12 13:54:00,78.9,547.4826,139.7,2.2499999999999982,2.95,3.150000000000002,32.4,29.9,30.1,27.7,10.9,7.7,7.9,4.8,2321.351,43
2025-06-12 13:57:00,79.25,562.2396,139.7,2.3000000000000007,2.9,3.150000000000002,32.5,30.0,30.2,27.7,10.9,7.8,8.0,4.9,2335.909,43
2025-06-12 14:00:00,79.35,563.2234,139.79999999999998,2.3500000000000014,2.9499999999999997,3.1000000000000014,32.6,30.0,30.2,27.7,11.0,7.8,8.0,4.9,2339.048,43
2025-06-12 14:03:00,79.5,564.2072,139.79999999999998,2.3500000000000014,2.9499999999999997,3.1000000000000014,32.6,30.0,30.2,27.7,11.0,7.8,8.0,4.9,2339.059,43
2025-06-12 14:06:00,79.45,564.4531,139.89999999999998,2.3000000000000007,2.9499999999999997,3.150000000000002,32.5,30.0,30.2,27.7,11.0,7.8,8.0,4.9,2341.029,43
2025-06-12 14:09:00,79.55000000000001,565.6829,139.89999999999998,2.3000000000000007,2.9,3.1000000000000014,32.6,30.0,30.2,27.8,11.0,7.8,8.1,4.9,2346.653,43
2025-06-12 14:12:00,80.15,570.3559,140.0,2.3000000000000007,2.9000000000000004,3.1499999999999986,32.6,30.1,30.3,27.8,11.0,7.9,8.1,5.0,2357.045,43
2025-06-12 14:15:00,80.6,571.5856,140.0,2.3000000000000007,2.9000000000000004,3.1999999999999993,32.6,30.0,30.2,27.8,11.0,7.9,8.1,5.0,2376.46,43
2025-06-12 14:18:00,81.0,573.5532,140.1,2.3500000000000014,2.95,3.1999999999999957,32.7,30.1,30.3,27.8,11.1,7.9,8.1,5.0,2389.583,43
2025-06-12 14:21:00,81.65,575.7668,140.1,2.3500000000000014,2.95,3.1999999999999957,32.7,30.1,30.3,27.8,11.1,7.9,8.1,5.0,2413.587,43
2025-06-12 14:24:00,82.15,577.2425,140.2,2.3999999999999986,2.95,3.25,32.8,30.1,30.3,27.8,11.1,7.9,8.1,5.0,2426.852,43
2025-06-12 14:27:00,82.6,577.9803,140.2,2.3999999999999986,3.0,3.25,32.8,30.1,30.3,27.8,11.1,7.9,8.1,4.9,2434.98,43
2025-06-12 14:30:00,82.7,582.1614,140.29999999999998,2.4499999999999993,2.95,3.200000000000001,32.9,30.2,30.4,27.8,11.1,7.9,8.1,5.0,2448.079,43
2025-06-12 14:33:00,83.25,585.3588,140.29999999999998,2.4499999999999993,3.0,3.200000000000001,32.9,30.2,30.4,27.8,11.1,7.9,8.1,4.9,2457.648,43
2025-06-12 14:36:00,83.4,590.5237,140.39999999999998,2.3999999999999986,2.95,3.3000000000000025,32.8,30.2,30.4,27.8,11.1,7.9,8.1,5.0,2467.021,43
2025-06-12 14:39:00,84.05,594.9508,140.39999999999998,2.5,2.95,3.2500000000000018,33.0,30.2,30.4,27.8,11.1,7.9,8.1,5.0,2485.533,43
2025-06-12 14:42:00,84.65,597.4103,140.5,2.4499999999999993,2.95,3.350000000000003,32.9,30.2,30.4,27.8,11.1,7.9,8.1,5.0,2501.145,43
2025-06-12 14:45:00,85.5,607.2482,140.5,2.5,2.95,3.3499999999999996,33.0,30.3,30.5,27.8,11.1,7.9,8.1,5.0,2534.037,43
2025-06-12 14:48:00,85.4,588.0643,140.6,2.4000000000000004,3.0,3.3500000000000014,32.9,30.1,30.4,27.8,11.0,7.8,8.0,4.8,2518.877,43
2025-06-12 14:51:00,85.1,580.1938,140.6,2.3499999999999996,3.05,3.3500000000000014,32.8,30.1,30.4,27.8,11.0,7.7,7.9,4.7,2505.096,43
2025-06-12 14:54:00,84.85,576.9965,140.7,2.3999999999999986,3.05,3.2500000000000018,32.8,30.2,30.4,27.8,11.0,7.7,7.9,4.7,2504.913,43
2025-06-12 14:57:00,84.1,560.7639,140.7,2.2500000000000018,3.15,3.299999999999997,32.6,30.1,30.3,27.9,11.0,7.6,7.8,4.5,2488.517,43
2025-06-12 15:00:00,82.7,551.9097,140.79999999999998,2.3000000000000025,3.1,3.1999999999999957,32.7,30.0,30.2,27.9,10.9,7.5,7.7,4.5,2444.171,43
2025-06-12 15:03:00,78.94999999999999,543.7934,140.79999999999998,2.1500000000000004,3.0,3.0500000000000007,32.4,30.0,30.2,27.9,10.9,7.5,7.9,4.5,2319.212,43
2025-06-12 15:06:00,78.55,537.8906,140.89999999999998,2.1500000000000004,3.0,3.0,32.4,30.0,30.2,27.9,10.9,7.7,7.9,4.7,2311.2,43
2025-06-12 15:09:00,77.8,529.2824,140.89999999999998,2.1499999999999986,3.0500000000000003,3.0,32.3,30.0,30.1,27.9,10.9,7.6,7.8,4.6,2288.063,43
2025-06-12 15:12:00,76.45,519.1985,141.0,2.099999999999998,3.0000000000000004,2.950000000000003,32.3,29.9,30.1,27.9,10.8,7.5,7.7,4.6,2233.402,43
2025-06-12 15:15:00,75.15,514.2795,141.0,2.0500000000000025,2.9500000000000006,2.950000000000001,32.2,29.8,30.0,27.9,10.8,7.4,7.7,4.6,2192.73,44
2025-06-12 15:18:00,72.9,513.7876,141.1,2.0,2.9000000000000004,2.799999999999997,32.1,29.9,30.1,27.9,10.8,7.7,7.9,4.8,2133.298,43
2025-06-12 15:21:00,72.80000000000001,510.0984,141.1,2.0,2.9000000000000004,2.799999999999997,32.1,29.9,30.1,27.9,10.8,7.7,7.9,4.8,2130.498,43
2025-06-12 15:24:00,72.9,514.0336,141.2,2.0500000000000007,2.9000000000000004,2.799999999999997,32.2,29.9,30.1,27.9,10.8,7.7,7.9,4.8,2133.411,43
2025-06-12 15:27:00,73.0,522.3958,141.2,2.0,2.85,2.849999999999998,32.1,29.9,30.1,27.9,10.8,7.7,7.9,4.9,2130.476,43
2025-06-12 15:30:00,73.6,536.4149,141.29999999999998,2.0,2.85,2.8999999999999986,32.2,29.9,30.1,28.0,10.9,7.8,8.0,5.0,2159.986,43
2025-06-12 15:33:00,75.1,536.6609,141.29999999999998,2.049999999999999,2.85,2.950000000000003,32.3,30.0,30.2,28.0,10.9,7.8,8.0,5.0,2199.195,43
2025-06-12 15:36:00,75.0,531.7419,141.39999999999998,2.049999999999999,2.9,2.950000000000003,32.3,30.0,30.2,28.0,11.0,7.8,8.0,5.0,2201.015,43
2025-06-12 15:39:00,75.1,529.2824,141.39999999999998,2.049999999999999,2.95,2.900000000000002,32.3,30.0,30.2,28.0,11.0,7.9,8.1,4.9,2199.453,43
2025-06-12 15:42:00,74.95,525.5931,141.5,2.049999999999999,2.95,2.950000000000003,32.3,30.0,30.2,28.0,11.0,7.9,8.1,4.9,2192.952,43
2025-06-12 15:45:00,75.2,526.577,141.5,2.049999999999999,2.95,2.950000000000003,32.3,30.0,30.2,28.0,11.1,7.9,8.1,5.0,2203.644,43
2025-06-12 15:48:00,75.2,525.5931,141.6,2.0999999999999996,2.95,2.900000000000002,32.3,30.1,30.2,28.0,11.1,7.9,8.1,5.0,2205.124,43
2025-06-12 15:51:00,75.30000000000001,524.8553,141.6,2.0999999999999996,3.0,2.900000000000002,32.4,30.0,30.2,28.0,11.1,7.9,8.1,4.9,2209.077,43
2025-06-12 15:54:00,75.65,525.5931,141.7,2.200000000000001,2.95,2.8999999999999986,32.5,30.1,30.2,28.0,11.1,7.9,8.1,5.0,2221.194,43
2025-06-12 15:57:00,75.85,526.3311,141.7,2.0999999999999996,3.0,3.0,32.3,30.1,30.2,28.0,11.2,7.9,8.1,5.0,2227.391,43
2025-06-12 16:00:00,75.95,516.739,141.79999999999998,2.1500000000000004,3.0,2.900000000000002,32.4,30.1,30.2,28.0,11.1,7.9,8.1,4.9,2227.007,43
2025-06-12 16:03:00,75.3,495.5874,141.79999999999998,2.1500000000000004,3.0999999999999996,2.8500000000000014,32.4,30.1,30.2,28.0,11.1,7.7,7.9,4.7,2198.671,43
2025-06-12 16:06:00,74.7,491.6522,141.89999999999998,2.0000000000000018,3.15,2.8999999999999986,32.2,30.0,30.2,28.0,11.1,7.7,7.9,4.6,2186.558,43
2025-06-12 16:15:00,67.9,459.6788,142.0,1.8499999999999979,2.95,2.6000000000000014,31.9,29.9,30.0,28.1,10.9,7.8,8.0,4.8,1973.28,43
2025-06-12 16:18:00,67.7,453.5301,142.1,1.75,3.0,2.599999999999998,31.8,29.8,30.0,28.1,10.9,7.7,7.9,4.7,1973.769,43
2025-06-12 16:21:00,69.9,496.0793,142.1,1.8499999999999979,2.8500000000000005,2.700000000000003,32.0,29.9,30.1,28.1,10.9,7.9,8.1,5.0,2026.503,43
2025-06-12 16:24:00,72.8,536.6609,142.2,1.950000000000001,2.8000000000000007,2.799999999999997,32.2,30.0,30.2,28.1,10.9,7.9,8.1,5.1,2123.094,43
2025-06-12 16:27:00,75.35,544.5313,142.2,1.950000000000001,2.9000000000000004,3.0,32.1,30.1,30.2,28.1,11.0,7.9,8.1,5.0,2199.545,43
2025-06-12 16:30:00,76.55000000000001,544.5313,142.29999999999998,2.099999999999998,2.9,3.0000000000000018,32.4,30.2,30.3,28.1,11.0,7.8,8.0,5.0,2226.879,43
2025-06-12 16:33:00,76.65,544.5313,142.29999999999998,2.0999999999999996,2.9499999999999997,3.0,32.5,30.1,30.3,28.1,11.0,7.8,8.0,4.9,2235.142,43
2025-06-12 16:36:00,77.1,550.68,142.39999999999998,2.0999999999999996,2.9,2.950000000000001,32.5,30.2,30.4,28.1,11.0,7.8,8.0,5.0,2254.809,43
2025-06-12 16:39:00,78.35,560.7639,142.39999999999998,2.1500000000000004,2.9000000000000004,2.9999999999999982,32.6,30.2,30.4,28.1,11.0,7.9,8.1,5.0,2289.436,43
2025-06-12 16:42:00,79.55,564.945,142.5,2.200000000000001,2.9000000000000004,3.0999999999999996,32.7,30.3,30.5,28.1,11.0,7.9,8.1,5.0,2329.778,43
2025-06-12 16:45:00,80.35,566.1748,142.5,2.2499999999999982,2.95,3.0999999999999996,32.8,30.3,30.5,28.1,11.1,7.9,8.1,5.0,2351.887,43
2025-06-12 16:48:00,81.75,575.2749,142.6,2.2499999999999982,2.9000000000000004,3.1500000000000004,32.8,30.3,30.5,28.1,11.1,7.9,8.2,5.0,2398.827,43
2025-06-12 16:51:00,83.0,577.2425,142.6,2.299999999999999,3.0,3.2500000000000018,32.9,30.3,30.5,28.1,11.1,8.0,8.1,5.0,2432.727,43
2025-06-12 16:54:00,83.25,578.9641,142.7,2.299999999999997,2.95,3.2500000000000036,32.8,30.4,30.5,28.1,11.1,7.9,8.1,5.0,2437.335,43
2025-06-12 16:57:00,83.05,570.3559,142.7,2.2499999999999982,3.0,3.2500000000000018,32.8,30.3,30.5,28.1,11.1,7.9,8.1,4.9,2429.983,43
2025-06-12 17:00:00,82.8,568.6343,142.79999999999998,2.2499999999999982,2.9999999999999996,3.2500000000000018,32.8,30.3,30.5,28.1,11.1,7.8,8.0,4.9,2425.411,43
2025-06-12 17:03:00,82.6,567.1586,142.79999999999998,2.299999999999999,3.0,3.1500000000000004,32.9,30.3,30.5,28.1,11.0,7.8,8.0,4.8,2417.438,43
2025-06-12 17:06:00,82.4,565.9288,142.89999999999998,2.1500000000000004,3.0,3.299999999999999,32.7,30.3,30.6,28.1,11.0,7.7,7.9,4.8,2410.373,43
2025-06-12 17:09:00,82.4,561.2558,142.89999999999998,2.200000000000001,3.05,3.2499999999999982,32.7,30.3,30.5,28.1,11.0,7.7,7.9,4.7,2406.19,43
2025-06-12 17:12:00,82.19999999999999,555.1071,143.0,2.299999999999999,3.05,3.1500000000000004,32.9,30.3,30.5,28.1,11.0,7.7,7.9,4.7,2407.595,43
2025-06-12 17:15:00,82.0,550.68,143.0,2.2499999999999982,3.0500000000000003,3.1500000000000004,32.8,30.3,30.5,28.1,10.9,7.7,7.9,4.6,2400.569,43
2025-06-12 17:18:00,81.6,544.5313,143.1,2.200000000000001,3.1,3.149999999999997,32.7,30.3,30.5,28.1,11.0,7.6,7.8,4.6,2384.581,43
2025-06-12 17:21:00,80.75,538.6285,143.1,2.2499999999999982,3.0500000000000003,3.0999999999999996,32.8,30.2,30.4,28.1,10.9,7.6,7.8,4.6,2357.416,43
2025-06-12 17:24:00,80.05,535.4312,143.2,2.200000000000001,3.0500000000000003,3.0000000000000018,32.7,30.2,30.4,28.1,10.9,7.6,7.8,4.6,2333.431,43
2025-06-12 17:27:00,79.3,532.2338,143.2,2.200000000000001,3.0500000000000003,3.0500000000000007,32.7,30.1,30.3,28.1,10.9,7.5,7.7,4.6,2310.743,43
2025-06-12 17:30:00,76.05000000000001,523.1337,143.29999999999998,2.1499999999999986,2.95,2.9000000000000004,32.5,30.2,30.3,28.1,10.9,7.7,7.9,4.8,2223.052,43
2025-06-12 17:33:00,75.75,519.1985,143.29999999999998,2.049999999999999,3.0,2.900000000000002,32.4,30.1,30.3,28.1,10.9,7.7,7.9,4.7,2206.788,43
2025-06-12 17:36:00,75.85,518.9525,143.39999999999998,2.049999999999999,3.0,2.9499999999999993,32.4,30.1,30.3,28.1,10.9,7.7,7.9,4.7,2209.713,43
2025-06-12 17:39:00,75.85,517.7228,143.39999999999998,2.1499999999999986,3.0,2.9000000000000004,32.5,30.2,30.3,28.1,10.9,7.7,7.9,4.7,2206.297,43
2025-06-12 17:42:00,75.95,519.1985,143.5,2.0999999999999996,3.0,2.9000000000000004,32.5,30.2,30.4,28.1,10.9,7.7,7.9,4.7,2207.398,43
2025-06-12 17:45:00,76.05000000000001,521.1661,143.5,2.049999999999999,3.0,2.950000000000001,32.4,30.2,30.4,28.1,10.9,7.7,7.9,4.7,2217.504,43
2025-06-12 17:48:00,76.05000000000001,522.8877,143.6,2.0999999999999996,3.0,2.9000000000000004,32.5,30.2,30.4,28.1,11.0,7.7,7.9,4.8,2216.883,43
2025-06-12 17:51:00,76.25,523.1337,143.6,2.0999999999999996,3.0,2.9000000000000004,32.5,30.2,30.4,28.1,11.0,7.8,8.0,4.8,2217.68,43
2025-06-12 17:54:00,76.15,525.3472,143.7,2.0999999999999996,3.0,2.9000000000000004,32.5,30.2,30.4,28.1,11.0,7.8,8.0,4.8,2223.043,43
2025-06-12 17:57:00,76.44999999999999,530.2662,143.7,2.0999999999999996,2.9499999999999997,2.9000000000000004,32.5,30.2,30.4,28.1,11.0,7.8,8.0,4.9,2227.925,43
2025-06-12 18:00:00,76.65,532.7257,143.79999999999998,2.0999999999999996,3.0,2.9000000000000004,32.5,30.2,30.4,28.1,11.1,7.9,8.1,4.9,2232.861,43
2025-06-12 18:03:00,76.65,532.9717,143.79999999999998,2.049999999999999,3.0,3.0000000000000018,32.4,30.2,30.4,28.1,11.1,7.9,8.1,4.9,2234.578,43
2025-06-12 18:06:00,76.85,531.25,143.89999999999998,2.1500000000000004,3.0,2.9000000000000004,32.6,30.2,30.4,28.1,11.1,7.9,8.1,4.9,2236.82,43
2025-06-12 18:09:00,77.05,530.5121,143.89999999999998,2.1500000000000004,3.0,2.9000000000000004,32.6,30.2,30.4,28.1,11.1,7.9,8.1,4.9,2239.635,43
2025-06-12 18:12:00,76.85,531.496,144.0,2.1500000000000004,3.0,2.9000000000000004,32.6,30.2,30.4,28.1,11.1,7.9,8.1,4.9,2237.632,43
2025-06-12 18:15:00,77.05,533.9554,144.0,2.0999999999999996,3.0,2.950000000000001,32.5,30.2,30.4,28.1,11.1,7.9,8.1,4.9,2242.918,43
2025-06-12 18:18:00,77.35,540.3501,144.1,2.0999999999999996,2.95,3.049999999999999,32.5,30.2,30.4,28.1,11.1,7.9,8.1,5.0,2254.2,43
2025-06-12 18:21:00,77.9,543.3015,144.1,2.1500000000000004,2.95,2.9999999999999982,32.6,30.2,30.4,28.1,11.1,7.9,8.1,5.0,2275.167,43
2025-06-12 18:24:00,78.55,545.0231,144.2,2.0999999999999996,2.95,3.0999999999999996,32.5,30.2,30.4,28.1,11.1,7.9,8.1,5.0,2292.37,43
2025-06-12 18:27:00,78.65,545.761,144.2,2.1500000000000004,2.95,2.9999999999999982,32.6,30.2,30.4,28.1,11.1,7.9,8.1,5.0,2295.609,43
2025-06-12 18:30:00,78.7,543.3015,144.29999999999998,2.0999999999999996,3.0,3.049999999999999,32.5,30.2,30.4,28.1,11.1,7.9,8.1,4.9,2294.002,43
2025-06-12 18:33:00,78.44999999999999,542.3177,144.29999999999998,2.1999999999999993,3.0,2.9999999999999982,32.6,30.2,30.3,28.1,11.1,7.9,8.1,4.9,2293.69,43
2025-06-12 18:36:00,78.44999999999999,542.5637,144.39999999999998,2.1999999999999993,2.9999999999999996,3.049999999999999,32.5,30.2,30.3,28.0,11.1,7.8,8.0,4.9,2290.51,43
2025-06-12 18:39:00,78.44999999999999,545.0231,144.39999999999998,2.200000000000001,2.9999999999999996,3.0,32.6,30.1,30.3,28.0,11.1,7.8,8.0,4.9,2291.056,43
2025-06-12 18:42:00,78.65,549.4502,144.5,2.2500000000000018,3.05,2.9999999999999982,32.7,30.2,30.4,28.0,11.1,7.9,8.0,4.9,2296.896,43
2025-06-12 18:45:00,78.65,549.9421,144.5,2.1500000000000004,2.9499999999999997,3.0500000000000007,32.5,30.1,30.3,28.0,11.0,7.8,8.0,4.9,2294.15,43
2025-06-12 18:48:00,78.55,552.1556,144.6,2.1500000000000004,2.9499999999999997,3.099999999999998,32.5,30.1,30.3,28.0,11.0,7.8,8.0,4.9,2296.047,43
2025-06-12 18:51:00,78.6,552.1556,144.6,2.200000000000001,2.9499999999999997,3.0,32.6,30.1,30.3,28.0,11.0,7.8,8.0,4.9,2297.434,43
2025-06-12 18:54:00,78.55,548.7124,144.7,2.1500000000000004,2.9499999999999997,3.0500000000000007,32.5,30.1,30.3,28.0,11.0,7.8,8.0,4.9,2294.511,43
2025-06-12 18:57:00,78.44999999999999,546.007,144.7,2.1500000000000004,3.05,3.0,32.5,30.1,30.3,28.0,11.0,7.8,7.9,4.8,2288.747,43
2025-06-12 19:00:00,78.15,537.3987,144.79999999999998,2.0999999999999996,3.0,3.0500000000000007,32.4,30.1,30.3,28.0,11.0,7.7,7.9,4.8,2280.825,43
2025-06-12 19:03:00,78.19999999999999,532.4797,144.79999999999998,2.1500000000000004,3.05,2.9499999999999993,32.5,30.1,30.3,28.0,11.0,7.7,7.9,4.7,2281.959,43
2025-06-12 19:06:00,77.9,527.3148,144.89999999999998,2.049999999999999,3.1,3.1000000000000014,32.3,30.0,30.2,28.0,11.0,7.7,7.9,4.6,2272.446,43
2025-06-12 19:09:00,77.80000000000001,522.6418,144.89999999999998,2.1500000000000004,3.0500000000000003,2.9499999999999993,32.5,30.1,30.3,28.0,10.9,7.6,7.8,4.6,2258.875,43
2025-06-12 19:12:00,76.9,519.9363,145.0,2.0999999999999996,3.0500000000000003,2.9499999999999993,32.4,30.0,30.2,28.0,10.9,7.6,7.8,4.6,2232.086,43
2025-06-12 19:21:00,71.94999999999999,503.4577,145.1,1.8999999999999986,2.9000000000000004,2.7500000000000036,32.0,29.9,30.1,28.0,10.8,7.7,7.9,4.8,2089.569,43
2025-06-12 19:24:00,71.95,501.4901,145.2,1.9499999999999993,2.95,2.700000000000003,32.1,29.9,30.1,28.0,10.8,7.7,7.9,4.7,2091.749,43
2025-06-12 19:27:00,71.8,495.5874,145.2,1.9499999999999993,3.0000000000000004,2.700000000000003,32.1,29.9,30.1,28.0,10.8,7.7,7.8,4.7,2077.688,43
2025-06-12 19:30:00,71.5,484.2737,145.29999999999998,1.9000000000000004,2.95,2.7500000000000018,32.0,29.8,30.0,28.0,10.8,7.6,7.8,4.7,2070.479,43
2025-06-12 19:33:00,71.6,488.7008,145.29999999999998,2.0,2.95,2.700000000000003,32.1,29.9,30.0,28.0,10.8,7.6,7.8,4.7,2076.522,43
2025-06-12 19:36:00,71.55000000000001,496.5712,145.39999999999998,1.8999999999999986,3.0,2.7500000000000036,32.0,29.9,30.1,28.0,10.9,7.6,7.8,4.7,2079.401,43
2025-06-12 19:39:00,71.9,499.5226,145.39999999999998,1.9499999999999993,3.0,2.75,32.1,29.9,30.1,28.0,10.9,7.7,7.9,4.7,2085.924,43
2025-06-12 19:42:00,71.8,497.309,145.5,1.9499999999999993,2.95,2.75,32.1,29.9,30.1,28.0,10.9,7.7,7.9,4.8,2083.94,43
2025-06-12 19:45:00,72.1,501.7361,145.5,2.0,2.9499999999999997,2.6999999999999993,32.2,29.9,30.1,28.0,10.9,7.8,7.9,4.9,2089.301,43
2025-06-12 19:48:00,72.15,507.147,145.6,1.9499999999999993,2.95,2.75,32.0,30.0,30.1,28.0,10.9,7.8,8.0,4.8,2090.164,43
2025-06-12 19:51:00,72.2,506.4091,145.6,1.9499999999999993,2.9499999999999997,2.75,32.1,29.9,30.1,28.0,11.0,7.8,8.0,4.9,2097.121,43
2025-06-12 19:54:00,72.2,503.4577,145.7,2.0,2.9499999999999997,2.7499999999999964,32.2,29.9,30.1,28.0,11.0,7.8,8.0,4.9,2093.233,43
2025-06-12 19:57:00,72.25,502.228,145.7,1.9499999999999993,2.95,2.799999999999997,32.1,29.9,30.1,28.0,11.0,7.9,8.1,4.9,2099.388,43
2025-06-12 20:00:00,72.4,505.6713,145.79999999999998,1.9499999999999993,2.9499999999999997,2.75,32.1,29.9,30.1,28.0,11.0,7.8,8.0,4.9,2098.241,43
2025-06-12 20:03:00,72.5,508.1308,145.79999999999998,2.0,3.0,2.7499999999999964,32.2,29.9,30.1,28.0,11.1,7.9,8.1,4.9,2112.511,43
2025-06-12 20:06:00,73.2,509.6065,145.89999999999998,2.0,3.0,2.799999999999997,32.1,30.0,30.1,28.0,11.1,7.9,8.1,4.9,2124.605,43
2025-06-12 20:09:00,73.7,512.8038,145.89999999999998,2.049999999999999,3.0,2.8000000000000007,32.3,30.0,30.2,28.0,11.1,7.9,8.1,4.9,2142.583,43
2025-06-12 20:12:00,74.0,516.985,146.0,2.0000000000000018,2.95,2.8999999999999986,32.2,30.0,30.2,28.0,11.0,7.9,8.1,4.9,2149.178,43
2025-06-12 20:15:00,74.7,522.6418,146.0,2.049999999999999,2.95,2.900000000000002,32.3,30.0,30.2,28.0,11.0,7.9,8.1,4.9,2174.105,43
2025-06-12 20:18:00,74.7,521.412,146.1,2.049999999999999,2.95,2.8500000000000014,32.3,30.0,30.2,28.0,11.0,7.9,8.1,4.9,2173.804,43
2025-06-12 20:21:00,74.9,524.3634,146.1,2.049999999999999,2.9499999999999997,2.8000000000000007,32.3,30.0,30.2,28.0,11.0,7.8,8.0,4.9,2174.711,43
2025-06-12 20:24:00,74.9,524.1175,146.2,2.049999999999999,2.9499999999999997,2.8500000000000014,32.3,30.0,30.2,28.0,11.0,7.8,8.0,4.9,2177.674,43
2025-06-12 20:27:00,74.9,525.5931,146.2,2.0000000000000018,2.9499999999999997,2.8999999999999986,32.2,30.0,30.2,28.0,11.0,7.8,8.0,4.9,2184.241,43
2025-06-12 20:30:00,74.94999999999999,528.0527,146.29999999999998,2.0000000000000018,2.9499999999999997,2.8999999999999986,32.2,30.0,30.2,28.0,11.0,7.8,8.0,4.9,2179.24,43
2025-06-12 20:33:00,75.55000000000001,529.0364,146.29999999999998,2.049999999999999,2.9000000000000004,2.950000000000003,32.3,30.0,30.2,28.0,11.0,7.9,8.1,5.0,2202.067,43
2025-06-12 20:36:00,75.65,530.2662,146.39999999999998,2.049999999999999,3.0,2.900000000000002,32.3,30.0,30.2,28.0,11.0,7.9,8.0,4.9,2198.722,43
2025-06-12 20:39:00,75.45,529.2824,146.39999999999998,2.049999999999999,2.9499999999999997,2.950000000000003,32.3,30.0,30.2,28.0,11.0,7.8,8.0,4.9,2191.383,43
2025-06-12 20:42:00,75.5,527.8067,146.5,2.049999999999999,2.9499999999999997,2.950000000000003,32.3,30.0,30.2,28.0,11.0,7.8,8.0,4.9,2197.781,43
2025-06-12 20:45:00,75.35,529.0364,146.5,2.049999999999999,2.9499999999999997,2.900000000000002,32.3,30.0,30.2,28.0,11.0,7.8,8.0,4.9,2193.694,43
2025-06-12 20:48:00,75.35,529.0364,146.6,2.049999999999999,2.95,2.8500000000000014,32.3,30.0,30.2,28.0,10.9,7.8,8.0,4.8,2185.156,43
2025-06-12 20:51:00,75.4,529.2824,146.6,2.049999999999999,2.95,2.900000000000002,32.3,30.0,30.2,28.0,10.9,7.8,8.0,4.8,2194.526,43
2025-06-12 20:54:00,75.35,526.3311,146.7,2.049999999999999,3.0,2.8500000000000014,32.3,30.0,30.2,28.0,10.9,7.8,7.9,4.8,2193.427,43
2025-06-12 20:57:00,75.30000000000001,521.1661,146.7,1.950000000000001,2.95,2.9499999999999993,32.2,29.9,30.2,28.0,10.9,7.7,7.9,4.8,2185.883,43
2025-06-12 21:00:00,75.1,509.6065,146.79999999999998,2.0000000000000018,3.0,2.849999999999998,32.2,30.0,30.2,28.0,10.9,7.7,7.9,4.7,2180.685,43
2025-06-12 21:03:00,74.69999999999999,510.3443,146.79999999999998,2.0,3.0,2.849999999999998,32.2,29.9,30.1,28.0,10.9,7.6,7.8,4.7,2171.222,43
2025-06-12 21:06:00,74.2,505.6713,146.89999999999998,2.0500000000000007,2.95,2.799999999999997,32.2,30.0,30.1,28.0,10.8,7.6,7.8,4.7,2155.971,43
2025-06-12 21:09:00,74.1,507.8849,146.89999999999998,2.0,2.95,2.849999999999998,32.2,29.9,30.1,28.0,10.8,7.6,7.8,4.7,2150.444,43
2025-06-12 21:12:00,73.9,506.6551,147.0,2.0500000000000007,2.95,2.799999999999997,32.2,30.0,30.1,28.0,10.8,7.6,7.8,4.7,2143.014,43
2025-06-12 21:15:00,73.6,500.7523,147.0,2.0,3.0,2.8000000000000007,32.1,29.9,30.0,28.0,10.8,7.6,7.7,4.7,2138.701,43
2025-06-12 21:24:00,72.05000000000001,491.1603,147.2,2.0500000000000025,2.95,2.6999999999999975,32.1,29.8,29.9,27.9,10.8,7.5,7.7,4.7,2079.047,44
2025-06-12 21:27:00,68.7,489.1927,147.2,1.8500000000000014,2.8500000000000005,2.75,31.8,29.7,29.9,27.9,10.8,7.4,7.9,4.6,1990.423,44
2025-06-12 21:30:00,69.1,492.39,147.29999999999998,1.9000000000000004,2.8000000000000003,2.5999999999999996,31.9,29.8,30.0,27.9,10.8,7.7,8.0,4.9,1998.038,43
2025-06-12 21:33:00,69.2,490.6684,147.29999999999998,1.950000000000001,2.85,2.5999999999999996,31.9,29.8,29.9,27.9,10.8,7.8,8.0,4.9,2001.794,43
2025-06-12 21:36:00,69.44999999999999,494.1117,147.39999999999998,1.9000000000000004,2.9,2.5999999999999996,31.9,29.8,30.0,27.9,10.9,7.8,8.0,4.9,2012.029,43
2025-06-12 21:39:00,69.7,492.1441,147.39999999999998,1.950000000000001,2.9,2.5999999999999996,31.9,29.8,29.9,27.9,10.9,7.8,8.0,4.9,2018.173,43
2025-06-12 21:42:00,70.0,495.3414,147.5,1.950000000000001,2.85,2.5999999999999996,32.0,29.8,30.0,27.9,10.9,7.8,8.0,5.0,2023.088,43
2025-06-12 21:45:00,70.1,501.4901,147.5,1.9000000000000004,2.9,2.6500000000000004,31.9,29.8,30.0,27.9,10.9,7.8,8.0,4.9,2039.512,43
2025-06-12 21:48:00,70.75,503.2118,147.6,1.9000000000000004,2.9,2.7500000000000018,31.9,29.8,30.0,27.9,10.9,7.8,8.0,4.9,2045.063,43
2025-06-12 21:51:00,71.05,503.2118,147.6,1.950000000000001,2.9,2.700000000000001,32.0,29.8,30.0,27.9,10.9,7.8,8.0,4.9,2063.684,43
2025-06-12 21:54:00,71.4,503.2118,147.7,1.9000000000000004,2.9499999999999997,2.8000000000000025,31.9,29.8,30.0,27.9,11.0,7.8,8.0,4.9,2072.798,43
2025-06-12 21:57:00,72.2,508.8687,147.7,1.950000000000001,2.9499999999999997,2.8000000000000025,32.0,29.8,30.0,27.9,11.0,7.8,8.0,4.9,2092.055,43
2025-06-12 22:00:00,72.6,514.5255,147.79999999999998,2.0000000000000018,2.9,2.799999999999999,32.1,29.8,30.0,27.9,11.0,7.8,8.0,5.0,2108.603,43
2025-06-12 22:03:00,73.1,512.5579,147.79999999999998,2.0500000000000007,2.9000000000000004,2.75,32.1,29.9,30.0,27.9,11.0,7.9,8.1,5.0,2119.285,43
2025-06-12 22:06:00,73.5,516.985,147.89999999999998,2.0500000000000007,2.95,2.799999999999997,32.2,29.9,30.1,27.9,11.0,7.9,8.1,4.9,2141.197,43
2025-06-12 22:09:00,74.4,520.4282,147.89999999999998,2.0500000000000007,2.9000000000000004,2.799999999999997,32.2,29.9,30.1,27.9,11.0,7.9,8.1,5.0,2166.535,43
2025-06-12 22:12:00,74.3,523.6256,148.0,2.0500000000000007,2.9,2.849999999999998,32.2,29.9,30.1,27.9,11.0,7.8,8.1,4.9,2166.2,43
2025-06-12 22:15:00,74.35,520.4282,148.0,2.0500000000000007,2.9499999999999997,2.799999999999997,32.2,29.9,30.1,27.9,11.0,7.8,8.0,4.9,2162.75,43
2025-06-12 22:18:00,74.30000000000001,517.7228,148.1,1.950000000000001,3.0,2.9499999999999975,32.0,29.8,30.0,27.9,11.0,7.8,8.0,4.8,2163.016,43
2025-06-12 22:21:00,74.1,519.9363,148.1,2.0500000000000007,2.95,2.849999999999998,32.1,29.9,30.0,27.9,10.9,7.7,7.9,4.8,2162.953,43
2025-06-12 22:24:00,74.05,516.2471,148.2,1.950000000000001,3.0,2.9000000000000004,32.0,29.8,30.0,27.9,10.9,7.7,7.9,4.7,2150.349,43
2025-06-12 22:27:00,73.9,512.5579,148.2,2.0500000000000007,2.95,2.75,32.1,29.9,30.0,27.9,10.9,7.7,7.9,4.8,2160.463,43
2025-06-12 22:30:00,73.85,506.4091,148.29999999999998,2.0000000000000018,3.0500000000000003,2.799999999999999,32.1,29.8,30.0,27.9,10.9,7.7,7.8,4.7,2142.76,43
2025-06-12 22:33:00,73.8,503.9496,148.29999999999998,2.0999999999999996,3.0,2.75,32.1,29.9,30.0,27.8,10.9,7.6,7.8,4.7,2142.2,43
2025-06-12 22:36:00,73.2,503.2118,148.39999999999998,2.0000000000000018,3.0000000000000004,2.7499999999999982,32.1,29.8,30.0,27.9,10.8,7.6,7.8,4.6,2126.399,43
2025-06-12 22:48:00,67.9,474.4358,148.6,1.8999999999999986,2.9000000000000004,2.5,31.7,29.7,29.8,27.8,10.8,7.7,7.9,4.8,1954.708,43
2025-06-12 22:51:00,67.8,472.4682,148.6,1.8999999999999986,2.9000000000000004,2.5500000000000007,31.7,29.7,29.8,27.8,10.8,7.7,7.9,4.8,1956.88,43
2025-06-12 22:54:00,67.6,471.4844,148.7,1.8499999999999996,2.9000000000000004,2.549999999999999,31.7,29.6,29.8,27.8,10.8,7.7,7.9,4.8,1950.232,43
2025-06-12 22:57:00,67.8,472.7141,148.7,1.8000000000000007,2.9000000000000004,2.549999999999999,31.7,29.6,29.8,27.9,10.8,7.7,7.9,4.8,1956.858,43
2025-06-12 23:00:00,67.8,476.8952,148.79999999999998,1.8499999999999996,2.9000000000000004,2.5,31.7,29.7,29.8,27.9,10.8,7.7,7.9,4.8,1961.648,43
2025-06-12 23:09:00,71.35,542.3177,148.89999999999998,2.1000000000000014,2.7000000000000006,2.5,32.2,30.0,30.1,27.9,10.8,8.0,8.2,5.2,2061.644,43
2025-06-12 23:12:00,73.8,548.7124,149.0,2.0999999999999996,2.8000000000000003,2.849999999999998,32.2,29.9,30.1,27.8,10.8,7.8,8.0,5.0,2141.712,43
2025-06-12 23:15:00,74.95,546.9907,149.0,2.0500000000000025,2.9,2.8999999999999986,32.2,30.0,30.2,27.9,10.8,7.8,7.9,4.9,2181.622,43
2025-06-12 23:18:00,75.45,549.9421,149.1,2.0999999999999996,2.85,2.950000000000003,32.3,30.0,30.2,27.9,10.8,7.7,7.9,4.9,2191.947,43
2025-06-12 23:21:00,76.25,555.5989,149.1,2.200000000000001,2.85,2.8999999999999986,32.5,30.0,30.2,27.9,10.8,7.7,7.9,4.9,2214.798,43
2025-06-12 23:24:00,77.85,576.5046,149.2,2.2500000000000018,2.8000000000000003,3.0,32.6,30.1,30.3,27.9,10.8,7.8,8.0,5.0,2277.863,43
2025-06-12 23:27:00,78.1,526.3311,149.2,2.3000000000000025,2.95,2.9499999999999993,32.7,30.1,30.3,27.9,10.9,7.7,7.9,4.8,2272.461,43
2025-06-12 23:33:00,76.45,513.2957,149.29999999999998,2.3000000000000025,3.0,2.849999999999998,32.6,30.1,30.2,27.9,10.8,7.6,7.7,4.7,2212.094,43
2025-06-12 23:36:00,75.15,516.2471,149.39999999999998,2.1999999999999993,3.0000000000000004,2.8999999999999986,32.4,30.0,30.1,27.9,10.8,7.5,7.7,4.6,2186.211,43
2025-06-12 23:42:00,75.05,514.5255,149.5,2.099999999999998,3.05,2.9499999999999993,32.3,29.9,30.1,27.9,10.9,7.6,7.7,4.7,2181.653,43
2025-06-12 23:45:00,74.75,504.1956,149.5,2.1499999999999986,3.0,2.8500000000000014,32.4,29.9,30.1,27.9,10.9,7.5,7.7,4.7,2173.084,43
2025-06-12 23:51:00,72.05,498.0469,149.6,2.0500000000000007,2.95,2.7499999999999964,32.2,29.9,30.1,27.9,10.9,7.8,8.0,4.8,2080.695,43
2025-06-12 23:54:00,71.35,488.4549,149.7,2.1000000000000014,2.95,2.6499999999999986,32.2,30.0,30.1,27.9,10.8,7.7,7.9,4.7,2063.188,43
2025-06-13 00:00:00,71.15,482.0602,149.79999999999998,2.0500000000000007,2.95,2.6999999999999993,32.2,29.9,30.1,27.9,10.8,7.6,7.8,4.7,2055.214,43
2025-06-13 00:03:00,70.75,476.4034,149.79999999999998,2.0,3.0,2.650000000000002,32.1,29.9,30.1,27.9,10.9,7.6,7.8,4.7,2043.196,43
2025-06-13 00:06:00,70.75,479.8466,149.89999999999998,2.0,3.0,2.6999999999999993,32.1,29.9,30.1,27.9,10.9,7.6,7.8,4.7,2043.53,43
2025-06-13 00:09:00,70.75,487.2251,149.89999999999998,2.0500000000000007,2.95,2.650000000000002,32.1,29.9,30.0,27.9,10.8,7.7,7.9,4.7,2042.325,43
2025-06-13 00:12:00,70.45,484.5197,150.0,2.0500000000000007,2.95,2.6000000000000014,32.2,29.9,30.1,27.9,10.8,7.6,7.8,4.7,2043.578,43
2025-06-13 00:15:00,70.45,479.3548,150.0,2.0,2.95,2.650000000000002,32.1,29.9,30.1,27.9,10.8,7.6,7.8,4.7,2036.77,43
2025-06-13 00:18:00,70.55000000000001,482.5521,150.1,2.0500000000000007,3.0,2.650000000000002,32.1,29.9,30.0,27.9,10.9,7.6,7.8,4.7,2043.998,43
2025-06-13 00:21:00,70.9,481.0764,150.1,2.0500000000000007,2.95,2.6000000000000014,32.2,29.9,30.1,27.9,10.9,7.7,7.9,4.8,2041.645,43
2025-06-13 00:24:00,70.69999999999999,477.6331,150.2,2.0500000000000007,2.95,2.6000000000000014,32.2,29.9,30.1,27.9,10.9,7.7,7.9,4.8,2046.348,43
2025-06-13 00:27:00,70.7,480.8304,150.2,2.0500000000000007,3.0,2.6499999999999986,32.2,29.9,30.1,27.9,10.9,7.7,7.9,4.7,2042.272,43
2025-06-13 00:30:00,70.85,480.0926,150.29999999999998,2.0500000000000007,3.0,2.6499999999999986,32.2,29.9,30.1,27.9,10.9,7.7,7.9,4.7,2043.867,43
2025-06-13 00:33:00,70.75,480.5845,150.29999999999998,2.0500000000000007,2.95,2.650000000000002,32.1,29.9,30.0,27.9,10.9,7.7,7.9,4.8,2045.906,43
2025-06-13 00:36:00,70.65,480.5845,150.39999999999998,2.0500000000000007,3.0,2.6499999999999986,32.2,29.9,30.1,27.9,10.9,7.7,7.9,4.7,2042.276,43
2025-06-13 00:39:00,70.75,479.6007,150.39999999999998,2.0500000000000007,3.0,2.650000000000002,32.1,29.9,30.0,27.9,10.9,7.6,7.8,4.7,2044.449,43
2025-06-13 00:42:00,70.65,479.3548,150.5,2.0500000000000007,3.0500000000000003,2.650000000000002,32.1,29.9,30.0,27.9,10.9,7.7,7.8,4.7,2040.743,43
2025-06-13 00:45:00,70.65,482.0602,150.5,2.0500000000000007,3.0,2.6499999999999986,32.2,29.9,30.1,27.9,10.9,7.7,7.9,4.7,2043.217,43
2025-06-13 00:48:00,70.69999999999999,476.4034,150.6,2.0,3.0,2.650000000000002,32.1,29.9,30.1,27.9,10.9,7.7,7.9,4.7,2040.553,43
2025-06-13 00:51:00,70.7,481.8142,150.6,2.0000000000000018,3.0,2.700000000000001,32.1,29.8,30.0,27.9,10.9,7.7,7.9,4.7,2045.738,43
2025-06-13 00:54:00,70.80000000000001,481.0764,150.7,2.0500000000000007,3.0,2.650000000000002,32.1,29.9,30.0,27.9,10.9,7.7,7.9,4.7,2044.315,43
2025-06-13 00:57:00,70.75,476.4034,150.7,2.0500000000000007,3.0,2.6000000000000014,32.2,29.9,30.1,27.9,10.9,7.7,7.9,4.7,2044.228,43
2025-06-13 01:00:00,70.6,479.8466,150.79999999999998,2.0500000000000007,3.0,2.650000000000002,32.1,29.9,30.0,27.9,10.9,7.6,7.8,4.7,2043.018,43
2025-06-13 01:03:00,70.55,475.1736,150.79999999999998,2.0500000000000007,3.0,2.6000000000000014,32.1,29.9,30.0,27.9,10.9,7.6,7.8,4.7,2039.697,43
2025-06-13 01:06:00,70.7,477.6331,150.89999999999998,2.1000000000000014,3.0,2.6000000000000014,32.2,29.9,30.0,27.9,10.9,7.7,7.9,4.7,2046.58,43
2025-06-13 01:09:00,70.65,478.6169,150.89999999999998,2.0500000000000007,2.9499999999999997,2.6000000000000014,32.1,29.9,30.0,27.9,10.9,7.6,7.9,4.7,2041.34,43
2025-06-13 01:12:00,70.4,478.371,151.0,2.0500000000000025,3.0,2.5999999999999996,32.2,29.8,30.0,27.9,10.9,7.6,7.8,4.7,2033.063,43
2025-06-13 01:15:00,70.5,476.4034,151.0,2.0500000000000007,3.0,2.650000000000002,32.1,29.9,30.0,27.9,10.9,7.6,7.8,4.7,2033.955,43
2025-06-13 01:18:00,70.55,479.3548,151.1,2.0000000000000018,3.0,2.6500000000000004,32.1,29.8,30.0,27.9,10.9,7.6,7.8,4.7,2037.866,43
2025-06-13 01:21:00,70.7,479.6007,151.1,2.0000000000000018,3.0500000000000003,2.700000000000001,32.1,29.8,30.0,27.9,10.9,7.7,7.8,4.7,2044.129,43
2025-06-13 01:24:00,70.45,481.3224,151.2,1.950000000000001,3.0,2.7500000000000018,32.0,29.8,30.0,27.9,10.9,7.7,7.9,4.7,2040.259,43
2025-06-13 01:27:00,70.75,482.3062,151.2,2.0500000000000007,3.0,2.650000000000002,32.1,29.9,30.0,27.9,10.9,7.7,7.9,4.7,2045.316,43
2025-06-13 01:30:00,70.55,485.7494,151.29999999999998,2.0000000000000018,3.0,2.6500000000000004,32.1,29.8,30.0,27.9,10.9,7.7,7.9,4.7,2045.687,43
2025-06-13 01:33:00,70.65,480.5845,151.29999999999998,2.0000000000000018,2.95,2.700000000000001,32.1,29.8,30.0,27.9,10.9,7.7,7.9,4.8,2040.97,43
2025-06-13 01:36:00,70.35,467.3032,151.39999999999998,2.0,3.0,2.6500000000000004,32.0,29.8,30.0,27.8,10.9,7.6,7.8,4.7,2035.853,43
2025-06-13 01:45:00,70.05,473.452,151.5,2.0500000000000007,3.0,2.5999999999999996,32.1,29.8,30.0,27.8,10.9,7.6,7.8,4.7,2020.002,43
2025-06-13 01:48:00,70.1,479.6007,151.6,2.0000000000000018,3.0,2.5999999999999996,32.1,29.8,30.0,27.9,10.9,7.6,7.8,4.7,2020.91,43
2025-06-13 01:51:00,70.05,477.6331,151.6,2.0500000000000007,3.0,2.5999999999999996,32.1,29.8,30.0,27.8,10.9,7.6,7.8,4.7,2022.124,43
2025-06-13 01:54:00,70.1,475.1736,151.7,2.0500000000000007,3.0,2.6500000000000004,32.0,29.8,29.9,27.8,10.9,7.6,7.8,4.7,2019.081,43
2025-06-13 01:57:00,69.94999999999999,477.1412,151.7,2.0500000000000007,3.0,2.6500000000000004,32.1,29.8,30.0,27.8,10.9,7.6,7.8,4.7,2021.694,43
2025-06-13 02:00:00,69.94999999999999,481.0764,151.79999999999998,2.0500000000000007,2.95,2.5999999999999996,32.1,29.8,30.0,27.8,10.8,7.6,7.8,4.7,2025.041,43
2025-06-13 02:03:00,70.05,483.5359,151.79999999999998,2.0,2.9000000000000004,2.700000000000001,32.0,29.8,30.0,27.8,10.8,7.6,7.8,4.8,2025.947,43
2025-06-13 02:06:00,70.25,480.8304,151.89999999999998,2.0,2.85,2.6500000000000004,32.0,29.8,30.0,27.8,10.8,7.6,7.9,4.8,2023.981,43
2025-06-13 02:09:00,70.25,483.7818,151.89999999999998,2.1000000000000014,3.0000000000000004,2.6500000000000004,32.1,29.8,29.9,27.8,10.9,7.7,7.8,4.8,2024.921,43
2025-06-13 02:12:00,70.35,485.7494,152.0,2.0,2.95,2.6500000000000004,32.0,29.8,30.0,27.8,10.9,7.7,7.9,4.8,2029.709,43
2025-06-13 02:15:00,70.2,484.5197,152.0,2.0500000000000007,2.95,2.6500000000000004,32.1,29.8,30.0,27.8,10.9,7.7,7.9,4.8,2030.147,43
2025-06-13 02:18:00,70.30000000000001,483.2899,152.1,2.0500000000000007,2.95,2.5999999999999996,32.1,29.8,30.0,27.8,10.9,7.7,7.9,4.8,2029.758,43
2025-06-13 02:21:00,70.25,483.2899,152.1,2.0500000000000007,2.95,2.6500000000000004,32.1,29.8,30.0,27.8,10.9,7.7,7.9,4.8,2030.641,43
2025-06-13 02:24:00,70.30000000000001,483.7818,152.2,2.0,2.95,2.700000000000001,32.0,29.8,30.0,27.8,10.9,7.7,7.9,4.8,2029.495,43
2025-06-13 02:27:00,70.5,483.2899,152.2,2.1000000000000014,2.95,2.5999999999999996,32.2,29.8,30.0,27.8,10.9,7.7,7.9,4.8,2028.861,43
2025-06-13 02:30:00,70.5,487.2251,152.29999999999998,2.0500000000000007,2.9000000000000004,2.6500000000000004,32.1,29.8,30.0,27.8,10.9,7.7,8.0,4.8,2035.298,43
2025-06-13 02:33:00,70.35,485.7494,152.29999999999998,2.0500000000000007,2.95,2.6500000000000004,32.1,29.8,30.0,27.8,10.9,7.7,7.9,4.8,2030.589,43
2025-06-13 02:36:00,70.35,487.4711,152.39999999999998,2.0,2.95,2.6500000000000004,32.0,29.8,30.0,27.8,10.9,7.7,7.9,4.8,2031.687,43
2025-06-13 02:39:00,70.35,492.39,152.39999999999998,2.0500000000000007,2.95,2.6500000000000004,32.1,29.8,30.0,27.8,10.9,7.7,7.9,4.8,2037.433,43
2025-06-13 02:42:00,70.44999999999999,496.0793,152.5,2.0500000000000007,2.9,2.6500000000000004,32.1,29.8,30.0,27.8,10.9,7.7,7.9,4.9,2033.922,43
2025-06-13 02:45:00,70.35,498.5388,152.5,2.0500000000000007,2.9,2.6500000000000004,32.1,29.8,30.0,27.8,10.9,7.7,7.9,4.9,2037.276,43
2025-06-13 02:48:00,70.4,499.0307,152.6,2.0,2.9,2.700000000000001,32.0,29.8,30.0,27.8,10.9,7.7,7.9,4.9,2038.386,43
2025-06-13 02:51:00,70.44999999999999,496.5712,152.6,2.0500000000000007,2.9,2.6500000000000004,32.1,29.8,30.0,27.8,10.9,7.7,7.9,4.9,2031.775,43
2025-06-13 02:54:00,70.55,497.0631,152.7,2.0500000000000007,2.9,2.700000000000001,32.1,29.8,30.0,27.8,10.9,7.8,8.0,4.9,2042.054,43
2025-06-13 02:57:00,70.55,497.309,152.7,2.0,2.9,2.700000000000001,32.0,29.8,30.0,27.8,10.9,7.7,7.9,4.9,2042.692,43
2025-06-13 03:00:00,70.55,498.0469,152.79999999999998,2.0,2.9,2.700000000000001,32.0,29.8,30.0,27.8,10.9,7.7,7.9,4.9,2039.203,43
2025-06-13 03:03:00,70.55000000000001,501.4901,152.79999999999998,2.0500000000000007,2.9,2.6500000000000004,32.1,29.8,30.0,27.8,10.9,7.7,7.9,4.9,2039.768,43
2025-06-13 03:06:00,70.94999999999999,501.7361,152.89999999999998,2.1500000000000004,2.85,2.6499999999999986,32.2,29.9,30.0,27.8,10.9,7.8,8.0,5.0,2053.28,43
2025-06-13 03:09:00,71.2,506.9011,152.89999999999998,2.0999999999999996,2.85,2.6999999999999993,32.1,29.9,30.0,27.8,10.9,7.8,8.0,5.0,2059.921,43
2025-06-13 03:12:00,71.6,506.9011,153.0,2.0999999999999996,2.9,2.6999999999999993,32.1,29.9,30.0,27.8,10.9,7.8,8.0,4.9,2060.866,43
2025-06-13 03:15:00,71.8,504.4415,153.0,2.0999999999999996,2.9,2.6999999999999993,32.2,29.9,30.1,27.8,10.9,7.8,8.0,4.9,2078.057,43
2025-06-13 03:18:00,71.75,506.9011,153.1,2.0999999999999996,2.85,2.6999999999999993,32.1,29.9,30.0,27.8,10.9,7.7,8.0,4.9,2070.417,43
2025-06-13 03:21:00,71.69999999999999,504.1956,153.1,2.1000000000000014,2.9,2.6999999999999975,32.2,29.8,30.0,27.8,10.9,7.7,7.9,4.9,2071.437,43
2025-06-13 03:24:00,71.6,502.9659,153.2,2.049999999999999,2.9,2.6999999999999993,32.1,29.9,30.1,27.8,10.9,7.7,7.9,4.9,2075.1,43
2025-06-13 03:27:00,71.75,505.6713,153.2,2.1500000000000004,2.9,2.6499999999999986,32.2,29.9,30.0,27.8,10.9,7.8,8.0,4.9,2074.994,43
2025-06-13 03:30:00,71.8,506.9011,153.29999999999998,2.0999999999999996,2.9,2.75,32.1,29.9,30.0,27.8,10.9,7.8,8.0,4.9,2075.498,43
2025-06-13 03:33:00,71.69999999999999,506.6551,153.29999999999998,2.1500000000000004,2.9,2.6499999999999986,32.2,29.9,30.0,27.8,10.9,7.7,7.9,4.9,2076.075,43
2025-06-13 03:36:00,71.65,507.6389,153.39999999999998,2.0999999999999996,2.9,2.6999999999999993,32.1,29.9,30.0,27.8,10.9,7.7,7.9,4.9,2077.518,43
