Timestamp,SP Chiller High Level Status WCC_S_3_4_Motor FLA Loading,SP Chiller Hard-wired Status WCC_SP_3_4_FM_01_FR,SP Chiller High Level Status WCC_S_3_4_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,SP Chiller High Level Status WCC_S_3_4_Condensing Water Return Temperature #1,SP Chiller High Level Status WCC_S_3_4_Condensing Water Return Temperature #2,SP Chiller High Level Status WCC_S_3_4_Condensing Water Supply Temperature #1,SP Chiller High Level Status WCC_S_3_4_Condensing Water Supply Temperature #2,SP Chiller High Level Status WCC_S_3_4_Chilled Water Return Temperature #1,SP Chiller High Level Status WCC_S_3_4_Chilled Water Return Temperature #2,SP Chiller High Level Status WCC_S_3_4_Chilled Water Supply Temperature #1,SP Chiller High Level Status WCC_S_3_4_Chilled Water Supply Temperature #2,SP WCC Power WCC_3_4_Power,cluster_id
2025-06-13 03:39:00,71.55000000000001,501.4901,153.39999999999998,2.0999999999999996,2.85,2.6999999999999993,32.1,29.9,30.0,27.8,10.8,7.7,7.9,4.9,2067.641,43
2025-06-13 03:42:00,71.4,500.7523,153.5,2.1500000000000004,2.9000000000000004,2.6499999999999986,32.2,29.9,30.0,27.8,10.8,7.7,7.9,4.8,2068.377,43
2025-06-13 03:45:00,71.55000000000001,501.4901,153.5,2.149999999999997,2.9000000000000004,2.6000000000000014,32.3,29.9,30.1,27.8,10.8,7.7,7.9,4.8,2066.139,43
2025-06-13 03:48:00,71.55000000000001,500.7523,153.6,2.0500000000000007,2.9000000000000004,2.700000000000001,32.1,29.8,30.0,27.8,10.8,7.7,7.9,4.8,2067.158,43
2025-06-13 03:51:00,71.3,496.8171,153.6,2.0500000000000007,2.85,2.700000000000001,32.1,29.8,30.0,27.8,10.8,7.6,7.9,4.8,2063.431,43
2025-06-13 03:54:00,71.4,496.0793,153.7,2.1500000000000004,2.9000000000000004,2.6499999999999986,32.2,29.9,30.0,27.8,10.8,7.6,7.8,4.8,2062.858,43
2025-06-13 03:57:00,71.25,499.2766,153.7,2.0500000000000007,2.95,2.7499999999999982,32.1,29.8,30.0,27.8,10.8,7.6,7.8,4.7,2060.32,43
2025-06-13 04:00:00,71.30000000000001,500.7523,153.79999999999998,2.1500000000000004,2.9000000000000004,2.6499999999999986,32.2,29.9,30.0,27.8,10.8,7.6,7.8,4.8,2062.005,43
2025-06-13 04:03:00,71.35,501.4901,153.79999999999998,2.0500000000000007,2.9000000000000004,2.700000000000001,32.1,29.8,30.0,27.8,10.8,7.6,7.8,4.8,2063.548,43
2025-06-13 04:06:00,71.30000000000001,496.0793,153.89999999999998,2.1500000000000004,2.85,2.6499999999999986,32.2,29.9,30.0,27.8,10.8,7.6,7.9,4.8,2058.569,43
2025-06-13 04:09:00,71.3,498.5388,153.89999999999998,2.1000000000000014,2.95,2.6500000000000004,32.2,29.8,30.0,27.8,10.8,7.6,7.8,4.7,2063.658,43
2025-06-13 04:12:00,71.25,500.5063,154.0,2.1000000000000014,2.95,2.6500000000000004,32.2,29.8,30.0,27.8,10.8,7.6,7.8,4.7,2063.397,43
2025-06-13 04:15:00,71.2,502.228,154.0,2.1500000000000004,2.95,2.6499999999999986,32.2,29.9,30.0,27.8,10.8,7.6,7.8,4.7,2066.874,43
2025-06-13 04:18:00,71.25,501.9821,154.1,2.0500000000000007,2.95,2.7499999999999982,32.1,29.8,30.0,27.8,10.8,7.6,7.8,4.7,2065.387,43
2025-06-13 04:21:00,71.30000000000001,501.9821,154.1,2.1000000000000014,2.9000000000000004,2.6999999999999975,32.2,29.8,30.0,27.8,10.8,7.6,7.8,4.8,2060.951,43
2025-06-13 04:24:00,71.3,496.8171,154.2,2.1000000000000014,2.9500000000000006,2.6500000000000004,32.2,29.8,30.0,27.8,10.8,7.7,7.8,4.8,2064.008,43
2025-06-13 04:27:00,71.15,493.6198,154.2,2.0500000000000007,2.95,2.6500000000000004,32.1,29.8,30.0,27.8,10.8,7.6,7.8,4.7,2064.741,43
2025-06-13 04:30:00,71.15,493.6198,154.29999999999998,2.1000000000000014,2.9,2.6999999999999975,32.2,29.8,30.0,27.8,10.8,7.6,7.9,4.7,2061.207,43
2025-06-13 04:33:00,71.25,496.8171,154.29999999999998,2.0999999999999996,2.95,2.650000000000002,32.1,29.9,30.0,27.8,10.8,7.6,7.8,4.7,2059.912,43
2025-06-13 04:36:00,71.30000000000001,495.5874,154.39999999999998,2.0500000000000007,2.95,2.700000000000001,32.1,29.8,30.0,27.8,10.8,7.6,7.8,4.7,2062.235,43
2025-06-13 04:39:00,71.4,495.5874,154.39999999999998,2.1000000000000014,2.9,2.6500000000000004,32.2,29.8,30.0,27.8,10.8,7.6,7.9,4.7,2066.226,43
2025-06-13 04:42:00,71.25,493.6198,154.5,2.0500000000000007,2.95,2.700000000000001,32.1,29.8,30.0,27.8,10.8,7.7,7.9,4.7,2067.246,43
2025-06-13 04:45:00,71.25,492.8819,154.5,2.0500000000000007,2.9499999999999997,2.7499999999999982,32.1,29.8,30.0,27.8,10.9,7.6,7.9,4.7,2061.778,43
2025-06-13 04:48:00,71.3,489.9306,154.6,2.1000000000000014,2.95,2.6500000000000004,32.2,29.8,30.0,27.8,10.9,7.7,7.9,4.8,2066.764,43
2025-06-13 04:51:00,71.35,492.8819,154.6,2.1500000000000004,2.95,2.6499999999999986,32.2,29.9,30.0,27.8,10.9,7.7,7.9,4.8,2061.456,43
2025-06-13 04:54:00,71.4,494.3576,154.7,2.0500000000000007,2.9000000000000004,2.700000000000001,32.1,29.8,30.0,27.8,10.8,7.7,7.9,4.8,2061.603,43
2025-06-13 04:57:00,71.44999999999999,495.5874,154.7,2.1500000000000004,2.95,2.6499999999999986,32.2,29.9,30.0,27.8,10.9,7.7,7.9,4.8,2063.25,43
2025-06-13 05:00:00,71.4,494.6036,154.79999999999998,2.1000000000000014,2.95,2.6999999999999975,32.2,29.8,30.0,27.8,10.9,7.7,7.9,4.8,2067.723,43
2025-06-13 05:03:00,71.44999999999999,490.9144,154.79999999999998,2.1000000000000014,3.0,2.6999999999999975,32.2,29.8,30.0,27.8,10.9,7.7,7.9,4.7,2064.323,43
2025-06-13 05:06:00,71.35,491.6522,154.89999999999998,2.0500000000000007,3.0,2.700000000000001,32.1,29.8,30.0,27.8,10.9,7.7,7.9,4.7,2064.96,43
2025-06-13 05:09:00,71.45,494.6036,154.89999999999998,2.1500000000000004,2.95,2.6499999999999986,32.2,29.9,30.0,27.8,10.9,7.7,7.9,4.8,2066.696,43
2025-06-13 05:12:00,71.55,498.0469,155.0,2.0500000000000007,2.85,2.7499999999999982,32.1,29.8,30.0,27.8,10.9,7.7,8.0,4.9,2071.292,43
2025-06-13 05:15:00,71.65,500.5063,155.0,2.1000000000000014,2.9499999999999997,2.6999999999999975,32.2,29.8,30.0,27.8,10.9,7.8,7.9,4.9,2070.045,43
2025-06-13 05:18:00,71.69999999999999,499.7685,155.1,2.0999999999999996,2.9,2.6999999999999993,32.1,29.9,30.0,27.8,10.9,7.8,8.0,4.9,2077.631,43
2025-06-13 05:21:00,71.65,496.0793,155.1,2.0999999999999996,2.9,2.6499999999999986,32.2,29.9,30.1,27.8,10.9,7.8,8.0,4.9,2065.915,43
2025-06-13 05:24:00,71.75,494.1117,155.2,2.1000000000000014,2.95,2.6999999999999975,32.2,29.8,30.0,27.8,10.9,7.8,8.0,4.8,2072.437,43
2025-06-13 05:27:00,71.69999999999999,498.2928,155.2,2.049999999999999,2.9,2.6999999999999993,32.1,29.9,30.1,27.8,10.9,7.8,8.0,4.9,2071.616,43
2025-06-13 05:30:00,71.69999999999999,500.2604,155.29999999999998,2.0500000000000007,2.9000000000000004,2.7499999999999982,32.1,29.8,30.0,27.8,10.9,7.7,8.0,4.8,2072.508,43
2025-06-13 05:33:00,71.6,501.4901,155.29999999999998,2.1500000000000004,2.95,2.6499999999999986,32.2,29.9,30.0,27.8,10.9,7.8,8.0,4.8,2073.206,43
2025-06-13 05:36:00,71.8,498.2928,155.39999999999998,2.1000000000000014,2.9,2.6999999999999975,32.2,29.8,30.0,27.8,10.9,7.8,8.0,4.9,2076.959,43
2025-06-13 05:39:00,71.85,499.0307,155.39999999999998,2.1000000000000014,2.9,2.6999999999999975,32.2,29.8,30.0,27.8,10.9,7.8,8.0,4.9,2064.86,43
2025-06-13 05:42:00,71.9,496.0793,155.5,2.1000000000000014,2.95,2.6999999999999975,32.2,29.8,30.0,27.8,10.9,7.8,8.0,4.8,2079.887,43
2025-06-13 05:45:00,71.94999999999999,501.4901,155.5,2.1000000000000014,2.95,2.7499999999999982,32.2,29.8,30.0,27.8,10.9,7.8,8.0,4.8,2078.93,43
2025-06-13 05:48:00,71.9,506.6551,155.6,2.1500000000000004,2.9,2.6499999999999986,32.2,29.9,30.0,27.8,10.9,7.8,8.0,4.9,2082.772,43
2025-06-13 05:51:00,71.85,505.4254,155.6,2.1000000000000014,2.9499999999999997,2.6999999999999975,32.2,29.8,30.0,27.8,10.9,7.8,7.9,4.9,2082.179,43
2025-06-13 05:54:00,71.8,504.6875,155.7,2.1500000000000004,2.9,2.6499999999999986,32.2,29.9,30.0,27.8,10.9,7.8,8.0,4.9,2079.134,43
2025-06-13 05:57:00,72.0,508.1308,155.7,2.0999999999999996,2.9,2.75,32.2,29.9,30.1,27.8,10.9,7.8,8.0,4.9,2086.981,43
2025-06-13 06:00:00,72.1,510.8362,155.79999999999998,2.1500000000000004,2.9,2.6499999999999986,32.2,29.9,30.0,27.8,10.9,7.8,8.0,4.9,2088.219,43
2025-06-13 06:03:00,72.15,511.82,155.79999999999998,2.1500000000000004,2.9,2.6499999999999986,32.2,29.9,30.0,27.8,10.9,7.8,8.0,4.9,2092.763,43
2025-06-13 06:06:00,72.35,511.82,155.89999999999998,2.149999999999997,2.9,2.700000000000003,32.3,29.9,30.1,27.8,10.9,7.8,8.0,4.9,2092.992,43
2025-06-13 06:09:00,72.55,512.5579,155.89999999999998,2.149999999999997,2.9,2.700000000000003,32.3,29.9,30.1,27.8,10.9,7.8,8.0,4.9,2098.259,43
2025-06-13 06:12:00,72.8,514.0336,156.0,2.0999999999999996,2.85,2.75,32.2,29.9,30.1,27.8,10.9,7.8,8.0,5.0,2101.641,43
2025-06-13 06:15:00,72.9,510.5902,156.0,2.149999999999997,2.9,2.7500000000000036,32.3,29.9,30.1,27.8,10.9,7.8,8.0,4.9,2108.406,43
2025-06-13 06:18:00,73.2,521.658,156.1,2.149999999999997,2.9,2.7500000000000036,32.3,29.9,30.1,27.8,10.9,7.8,8.0,4.9,2120.232,43
2025-06-13 06:21:00,73.1,516.493,156.1,2.149999999999997,2.9499999999999997,2.700000000000003,32.3,29.9,30.1,27.8,11.0,7.8,8.0,4.9,2123.275,43
2025-06-13 06:24:00,73.0,510.5902,156.2,2.149999999999997,2.9,2.7500000000000036,32.3,29.9,30.1,27.8,10.9,7.8,8.0,4.9,2117.981,43
2025-06-13 06:27:00,73.1,512.8038,156.2,2.0999999999999996,2.95,2.8000000000000007,32.2,29.9,30.1,27.8,10.9,7.8,8.0,4.8,2117.518,43
2025-06-13 06:30:00,73.2,513.7876,156.29999999999998,2.149999999999997,2.9,2.700000000000003,32.3,29.9,30.1,27.8,10.9,7.7,7.9,4.9,2121.352,43
2025-06-13 06:33:00,73.1,516.739,156.29999999999998,2.149999999999997,2.9,2.700000000000003,32.3,29.9,30.1,27.8,10.9,7.7,7.9,4.9,2120.381,43
2025-06-13 06:36:00,73.1,513.7876,156.39999999999998,2.149999999999997,2.95,2.700000000000003,32.3,29.9,30.1,27.8,10.9,7.7,7.9,4.8,2115.267,43
2025-06-13 06:39:00,73.1,510.5902,156.39999999999998,2.149999999999997,2.95,2.700000000000003,32.3,29.9,30.1,27.8,10.9,7.7,7.9,4.8,2115.243,43
2025-06-13 06:42:00,73.1,516.2471,156.5,2.0999999999999996,2.9,2.75,32.2,29.9,30.1,27.8,10.9,7.7,7.9,4.9,2120.621,43
2025-06-13 06:45:00,72.9,516.739,156.5,2.0999999999999996,2.9000000000000004,2.8000000000000007,32.2,29.9,30.1,27.8,10.8,7.7,7.9,4.8,2121.556,43
2025-06-13 06:48:00,73.1,516.985,156.6,2.0999999999999996,2.85,2.8000000000000007,32.2,29.9,30.1,27.8,10.8,7.7,7.9,4.9,2114.389,43
2025-06-13 06:51:00,73.1,518.2147,156.6,2.149999999999997,2.8000000000000003,2.7500000000000036,32.3,29.9,30.1,27.8,10.8,7.7,8.0,4.9,2116.991,43
2025-06-13 06:54:00,73.2,520.4282,156.7,2.2499999999999982,2.85,2.6999999999999993,32.4,30.0,30.1,27.8,10.8,7.7,7.9,4.9,2117.549,43
2025-06-13 06:57:00,73.0,516.739,156.7,2.149999999999997,2.9000000000000004,2.700000000000003,32.3,29.9,30.1,27.8,10.8,7.7,7.9,4.8,2123.245,43
2025-06-13 07:00:00,72.9,516.739,156.79999999999998,2.0999999999999996,2.9000000000000004,2.75,32.2,29.9,30.1,27.8,10.8,7.7,7.9,4.8,2115.506,43
2025-06-13 07:03:00,72.9,515.0174,156.79999999999998,2.149999999999997,2.9000000000000004,2.700000000000003,32.3,29.9,30.1,27.8,10.8,7.7,7.9,4.8,2115.837,43
2025-06-13 07:06:00,72.9,515.7552,156.89999999999998,2.149999999999997,2.9000000000000004,2.700000000000003,32.3,29.9,30.1,27.8,10.8,7.7,7.9,4.8,2112.905,43
2025-06-13 07:09:00,72.94999999999999,515.2633,156.89999999999998,2.0999999999999996,2.85,2.75,32.2,29.9,30.1,27.8,10.8,7.7,7.9,4.9,2119.101,43
2025-06-13 07:12:00,73.1,517.9688,157.0,2.0999999999999996,2.85,2.75,32.2,29.9,30.1,27.8,10.8,7.7,7.9,4.9,2125.459,43
2025-06-13 07:15:00,73.30000000000001,520.1823,157.0,2.1999999999999975,2.85,2.75,32.3,30.0,30.1,27.8,10.8,7.7,7.9,4.9,2120.381,43
2025-06-13 07:18:00,73.1,521.658,157.1,2.0999999999999996,2.85,2.8000000000000007,32.2,29.9,30.1,27.8,10.8,7.7,7.9,4.9,2121.647,43
2025-06-13 07:21:00,73.0,522.6418,157.1,2.0999999999999996,2.9000000000000004,2.75,32.2,29.9,30.1,27.8,10.8,7.7,7.9,4.8,2119.209,43
2025-06-13 07:24:00,73.0,522.8877,157.2,2.1500000000000004,2.85,2.75,32.2,30.0,30.1,27.8,10.8,7.7,7.9,4.9,2118.398,43
2025-06-13 07:27:00,72.9,520.1823,157.2,2.149999999999997,2.85,2.700000000000003,32.3,29.9,30.1,27.8,10.8,7.7,7.9,4.9,2116.797,43
2025-06-13 07:30:00,73.1,521.9039,157.29999999999998,2.149999999999997,2.85,2.7500000000000036,32.3,29.9,30.1,27.8,10.8,7.7,7.9,4.9,2119.769,43
2025-06-13 07:33:00,73.30000000000001,527.8067,157.29999999999998,2.1999999999999975,2.85,2.75,32.3,30.0,30.1,27.8,10.8,7.8,8.0,4.9,2122.216,43
2025-06-13 07:36:00,73.4,533.7095,157.39999999999998,2.1999999999999975,2.9,2.75,32.3,30.0,30.1,27.8,10.9,7.8,8.0,4.9,2137.34,43
2025-06-13 07:39:00,74.2,534.6933,157.39999999999998,2.149999999999997,2.9,2.8500000000000014,32.3,29.9,30.1,27.8,10.9,7.8,8.0,4.9,2152.015,43
2025-06-13 07:42:00,74.69999999999999,539.6123,157.5,2.1999999999999993,2.85,2.8500000000000014,32.4,30.0,30.2,27.8,10.9,7.8,8.0,5.0,2170.65,43
2025-06-13 07:45:00,75.1,541.5799,157.5,2.1999999999999993,2.85,2.8999999999999986,32.4,30.0,30.2,27.8,10.9,7.8,8.0,5.0,2181.894,43
2025-06-13 07:48:00,75.6,546.007,157.6,2.1999999999999993,2.9,2.8500000000000014,32.4,30.0,30.2,27.8,10.9,7.8,8.0,4.9,2196.083,43
2025-06-13 07:51:00,75.85,545.2691,157.6,2.1999999999999993,2.9,2.8500000000000014,32.4,30.0,30.2,27.8,10.9,7.8,8.0,4.9,2208.697,43
2025-06-13 07:54:00,76.35,546.9907,157.7,2.25,2.9,2.8999999999999986,32.5,30.0,30.2,27.8,10.9,7.8,8.0,4.9,2219.06,43
2025-06-13 07:57:00,76.35,547.2367,157.7,2.25,2.9,2.8999999999999986,32.5,30.0,30.2,27.8,10.9,7.8,8.0,4.9,2220.036,43
2025-06-13 08:00:00,76.75,556.0908,157.79999999999998,2.25,2.85,2.9499999999999993,32.5,30.0,30.2,27.8,10.9,7.8,8.0,5.0,2229.348,43
2025-06-13 08:03:00,78.1,563.4694,157.79999999999998,2.25,2.8000000000000003,3.0500000000000007,32.5,30.1,30.3,27.8,10.9,7.8,8.1,5.0,2274.539,43
2025-06-13 08:06:00,79.25,572.0775,157.89999999999998,2.3500000000000014,2.9000000000000004,3.0,32.7,30.1,30.3,27.8,10.9,7.9,8.0,5.0,2318.904,43
2025-06-13 08:09:00,80.25,576.0127,157.89999999999998,2.3500000000000014,2.85,3.049999999999997,32.7,30.1,30.3,27.8,10.9,7.8,8.0,5.0,2336.99,43
2025-06-13 08:12:00,80.45,575.7668,158.0,2.3999999999999986,2.85,3.0500000000000007,32.8,30.1,30.3,27.8,10.9,7.8,8.0,5.0,2354.947,43
2025-06-13 08:15:00,80.65,578.2263,158.0,2.3500000000000014,2.9,3.099999999999996,32.7,30.2,30.4,27.8,10.9,7.8,8.0,4.9,2342.356,43
2025-06-13 08:18:00,80.65,578.9641,158.1,2.3500000000000014,2.9,3.099999999999996,32.7,30.2,30.4,27.8,10.9,7.8,8.0,4.9,2354.34,43
2025-06-13 08:21:00,80.55000000000001,578.2263,158.1,2.3500000000000014,2.85,3.099999999999996,32.7,30.2,30.4,27.8,10.9,7.8,8.0,5.0,2357.515,43
2025-06-13 08:24:00,80.55000000000001,578.2263,158.2,2.3500000000000014,2.9,3.099999999999998,32.7,30.1,30.3,27.8,10.9,7.8,8.0,4.9,2350.469,43
2025-06-13 08:27:00,80.55000000000001,577.7344,158.2,2.3500000000000014,2.9,3.099999999999998,32.7,30.1,30.3,27.8,10.9,7.8,8.0,4.9,2351.422,43
2025-06-13 08:30:00,80.65,575.2749,158.29999999999998,2.3999999999999986,2.9,3.0500000000000007,32.8,30.1,30.3,27.8,10.9,7.8,8.0,4.9,2354.144,43
2025-06-13 08:33:00,80.65,574.783,158.29999999999998,2.3500000000000014,2.9,3.149999999999995,32.7,30.1,30.3,27.8,10.9,7.8,8.0,4.9,2348.61,43
2025-06-13 08:36:00,80.55000000000001,577.7344,158.39999999999998,2.3500000000000014,2.85,3.0500000000000007,32.7,30.1,30.3,27.8,10.9,7.7,8.0,4.9,2352.274,43
2025-06-13 08:39:00,80.35,577.7344,158.39999999999998,2.3500000000000014,2.85,3.0500000000000007,32.7,30.1,30.3,27.8,10.8,7.7,7.9,4.9,2348.563,43
2025-06-13 08:42:00,80.35,575.2749,158.5,2.3999999999999986,2.85,3.0500000000000007,32.8,30.1,30.3,27.8,10.8,7.7,7.9,4.9,2343.373,43
2025-06-13 08:45:00,80.15,568.3883,158.5,2.3499999999999996,2.9000000000000004,3.099999999999998,32.8,30.1,30.4,27.8,10.8,7.7,7.9,4.8,2340.776,43
2025-06-13 08:48:00,79.94999999999999,556.3368,158.6,2.3999999999999986,2.95,3.0000000000000036,32.8,30.1,30.3,27.8,10.8,7.6,7.8,4.7,2328.81,43
2025-06-13 08:51:00,79.65,548.4664,158.6,2.3999999999999986,2.95,3.0000000000000036,32.8,30.1,30.3,27.8,10.8,7.6,7.8,4.7,2319.521,43
2025-06-13 08:54:00,79.5,546.9907,158.7,2.3000000000000007,3.0500000000000003,3.0500000000000007,32.6,30.1,30.3,27.8,10.9,7.6,7.8,4.6,2323.714,43
2025-06-13 08:57:00,79.75,557.3206,158.7,2.3000000000000007,2.95,3.0500000000000007,32.6,30.1,30.3,27.8,10.8,7.6,7.8,4.7,2319.98,43
2025-06-13 09:00:00,79.75,559.7801,158.79999999999998,2.3500000000000014,2.95,3.0,32.7,30.1,30.3,27.8,10.8,7.6,7.8,4.7,2319.702,43
2025-06-13 09:03:00,79.75,564.4531,158.79999999999998,2.3500000000000014,2.95,3.0,32.7,30.1,30.3,27.8,10.8,7.6,7.8,4.7,2330.281,43
2025-06-13 09:06:00,79.85,569.864,158.89999999999998,2.3500000000000014,2.8499999999999996,3.0,32.7,30.1,30.3,27.8,10.7,7.6,7.8,4.8,2332.689,43
2025-06-13 09:09:00,79.65,568.1424,158.89999999999998,2.3500000000000014,2.8999999999999995,3.0500000000000007,32.7,30.1,30.3,27.8,10.7,7.6,7.8,4.7,2321.708,43
2025-06-13 09:12:00,79.65,566.6667,159.0,2.3999999999999986,2.8999999999999995,2.950000000000003,32.8,30.1,30.3,27.8,10.7,7.6,7.8,4.7,2325.764,43
2025-06-13 09:15:00,79.55000000000001,564.2072,159.0,2.3500000000000014,2.8999999999999995,3.0500000000000007,32.7,30.1,30.3,27.8,10.7,7.5,7.7,4.7,2321.851,43
2025-06-13 09:18:00,79.5,564.4531,159.1,2.4000000000000004,2.8499999999999996,3.0000000000000018,32.7,30.2,30.3,27.8,10.7,7.5,7.8,4.7,2318.245,43
2025-06-13 09:21:00,79.45,561.9937,159.1,2.3500000000000014,2.9499999999999993,3.0000000000000018,32.7,30.2,30.4,27.8,10.7,7.6,7.7,4.7,2320.209,43
2025-06-13 09:24:00,79.55000000000001,559.2882,159.2,2.3500000000000014,2.8999999999999995,3.0,32.7,30.1,30.3,27.8,10.7,7.6,7.8,4.7,2323.558,43
2025-06-13 09:27:00,79.55000000000001,558.3044,159.2,2.3500000000000014,2.8999999999999995,3.0500000000000007,32.7,30.1,30.3,27.8,10.7,7.6,7.8,4.7,2322.573,43
2025-06-13 09:30:00,79.55000000000001,552.4016,159.29999999999998,2.3500000000000014,3.0000000000000004,3.0,32.7,30.1,30.3,27.8,10.8,7.6,7.8,4.6,2317.267,43
2025-06-13 09:33:00,79.35,551.1719,159.29999999999998,2.3500000000000014,2.95,3.0,32.7,30.1,30.3,27.8,10.8,7.6,7.8,4.7,2314.235,43
2025-06-13 09:36:00,79.45,550.68,159.39999999999998,2.3500000000000014,2.95,3.0,32.7,30.1,30.3,27.8,10.8,7.6,7.8,4.7,2315.646,43
2025-06-13 09:39:00,79.45,548.4664,159.39999999999998,2.3500000000000014,2.95,3.0,32.7,30.1,30.3,27.8,10.8,7.6,7.8,4.7,2315.927,43
2025-06-13 09:42:00,79.44999999999999,548.9583,159.5,2.3999999999999986,2.95,3.0000000000000036,32.8,30.1,30.3,27.8,10.8,7.6,7.8,4.7,2314.202,43
2025-06-13 09:45:00,79.30000000000001,547.7286,159.5,2.3000000000000025,3.0000000000000004,3.0500000000000007,32.7,30.1,30.3,27.9,10.8,7.6,7.8,4.6,2309.38,43
2025-06-13 09:48:00,79.25,545.761,159.6,2.3000000000000025,3.0000000000000004,3.0500000000000007,32.7,30.1,30.3,27.9,10.8,7.6,7.8,4.6,2307.303,43
2025-06-13 09:51:00,79.15,547.2367,159.6,2.3999999999999986,3.0500000000000003,2.9500000000000046,32.8,30.2,30.3,27.9,10.8,7.6,7.7,4.6,2310.539,43
2025-06-13 09:54:00,79.25,548.4664,159.7,2.3999999999999986,3.0500000000000003,2.900000000000004,32.8,30.2,30.3,27.9,10.8,7.6,7.7,4.6,2312.229,43
2025-06-13 09:57:00,79.05000000000001,548.9583,159.7,2.3000000000000025,2.95,3.0,32.7,30.1,30.3,27.9,10.8,7.6,7.8,4.7,2309.618,43
2025-06-13 10:00:00,79.05000000000001,554.3692,159.7,2.3000000000000025,2.95,3.0,32.7,30.1,30.3,27.9,10.8,7.6,7.8,4.7,2309.618,43
2025-06-13 10:03:00,79.05000000000001,558.5504,159.7,2.3000000000000025,2.95,3.0,32.7,30.1,30.3,27.9,10.8,7.6,7.8,4.7,2309.618,43
2025-06-13 10:06:00,79.05000000000001,553.3854,159.7,2.3000000000000025,2.95,3.0,32.7,30.1,30.3,27.9,10.8,7.6,7.8,4.7,2309.618,43
2025-06-13 10:09:00,79.05000000000001,552.4016,159.7,2.3000000000000025,2.95,3.0,32.7,30.1,30.3,27.9,10.8,7.6,7.8,4.7,2309.618,43
2025-06-13 10:12:00,79.05000000000001,553.1395,159.7,2.3000000000000025,2.95,3.0,32.7,30.1,30.3,27.9,10.8,7.6,7.8,4.7,2309.618,43
2025-06-13 10:15:00,79.05000000000001,553.6313,159.7,2.3000000000000025,2.95,3.0,32.7,30.1,30.3,27.9,10.8,7.6,7.8,4.7,2309.618,43
2025-06-13 10:18:00,79.05000000000001,555.5989,159.7,2.3000000000000025,2.95,3.0,32.7,30.1,30.3,27.9,10.8,7.6,7.8,4.7,2309.618,43
2025-06-13 10:21:00,79.05000000000001,556.0908,159.7,2.3000000000000025,2.95,3.0,32.7,30.1,30.3,27.9,10.8,7.6,7.8,4.7,2309.618,43
2025-06-13 10:24:00,79.05000000000001,555.8449,159.7,2.3000000000000025,2.95,3.0,32.7,30.1,30.3,27.9,10.8,7.6,7.8,4.7,2309.618,43
2025-06-13 10:27:00,79.05000000000001,557.3206,159.7,2.3000000000000025,2.95,3.0,32.7,30.1,30.3,27.9,10.8,7.6,7.8,4.7,2309.618,43
2025-06-13 10:30:00,79.05000000000001,561.0098,159.7,2.3000000000000025,2.95,3.0,32.7,30.1,30.3,27.9,10.8,7.6,7.8,4.7,2309.618,43
2025-06-13 10:33:00,79.05000000000001,565.9288,159.7,2.3000000000000025,2.95,3.0,32.7,30.1,30.3,27.9,10.8,7.6,7.8,4.7,2309.618,43
2025-06-13 10:36:00,79.05000000000001,568.1424,159.7,2.3000000000000025,2.95,3.0,32.7,30.1,30.3,27.9,10.8,7.6,7.8,4.7,2309.618,43
2025-06-13 10:39:00,79.05000000000001,569.864,159.7,2.3000000000000025,2.95,3.0,32.7,30.1,30.3,27.9,10.8,7.6,7.8,4.7,2309.618,43
2025-06-13 10:42:00,79.05000000000001,569.864,159.7,2.3000000000000025,2.95,3.0,32.7,30.1,30.3,27.9,10.8,7.6,7.8,4.7,2309.618,43
2025-06-13 10:45:00,79.05000000000001,572.8154,159.7,2.3000000000000025,2.95,3.0,32.7,30.1,30.3,27.9,10.8,7.6,7.8,4.7,2309.618,43
2025-06-13 10:48:00,79.05000000000001,575.5208,159.7,2.3000000000000025,2.95,3.0,32.7,30.1,30.3,27.9,10.8,7.6,7.8,4.7,2309.618,43
2025-06-13 10:51:00,79.05000000000001,576.5046,159.7,2.3000000000000025,2.95,3.0,32.7,30.1,30.3,27.9,10.8,7.6,7.8,4.7,2309.618,43
2025-06-13 10:54:00,79.05000000000001,579.702,159.7,2.3000000000000025,2.95,3.0,32.7,30.1,30.3,27.9,10.8,7.6,7.8,4.7,2309.618,43
2025-06-13 10:57:00,79.05000000000001,585.6047,159.7,2.3000000000000025,2.95,3.0,32.7,30.1,30.3,27.9,10.8,7.6,7.8,4.7,2309.618,43
2025-06-13 11:00:00,79.05000000000001,592.7373,159.7,2.3000000000000025,2.95,3.0,32.7,30.1,30.3,27.9,10.8,7.6,7.8,4.7,2309.618,43
2025-06-13 11:03:00,79.05000000000001,575.2749,159.7,2.3000000000000025,2.95,3.0,32.7,30.1,30.3,27.9,10.8,7.6,7.8,4.7,2309.618,43
2025-06-13 11:06:00,79.05000000000001,573.0613,159.7,2.3000000000000025,2.95,3.0,32.7,30.1,30.3,27.9,10.8,7.6,7.8,4.7,2309.618,43
2025-06-13 11:09:00,79.05000000000001,565.4369,159.7,2.3000000000000025,2.95,3.0,32.7,30.1,30.3,27.9,10.8,7.6,7.8,4.7,2309.618,43
2025-06-13 11:12:00,79.05000000000001,558.0585,159.7,2.3000000000000025,2.95,3.0,32.7,30.1,30.3,27.9,10.8,7.6,7.8,4.7,2309.618,43
2025-06-13 11:15:00,79.05000000000001,551.4178,159.7,2.3000000000000025,2.95,3.0,32.7,30.1,30.3,27.9,10.8,7.6,7.8,4.7,2309.618,43
2025-06-13 11:18:00,79.05000000000001,546.4988,159.7,2.3000000000000025,2.95,3.0,32.7,30.1,30.3,27.9,10.8,7.6,7.8,4.7,2309.618,43
2025-06-13 11:21:00,79.05000000000001,480.0926,159.7,2.3000000000000025,2.95,3.0,32.7,30.1,30.3,27.9,10.8,7.6,7.8,4.7,2309.618,43
2025-06-13 11:24:00,79.05000000000001,467.0573,159.7,2.3000000000000025,2.95,3.0,32.7,30.1,30.3,27.9,10.8,7.6,7.8,4.7,2309.618,43
2025-06-13 11:27:00,79.05000000000001,412.2106,159.7,2.3000000000000025,2.95,3.0,32.7,30.1,30.3,27.9,10.8,7.6,7.8,4.7,2309.618,33
2025-06-13 11:30:00,79.05000000000001,355.1505,159.7,2.3000000000000025,2.95,3.0,32.7,30.1,30.3,27.9,10.8,7.6,7.8,4.7,2309.618,33
2025-06-13 11:33:00,79.05000000000001,292.6794,159.7,2.3000000000000025,2.95,3.0,32.7,30.1,30.3,27.9,10.8,7.6,7.8,4.7,2309.618,33
2025-06-13 11:36:00,79.05000000000001,0.4918981,159.7,2.3000000000000025,2.95,3.0,32.7,30.1,30.3,27.9,10.8,7.6,7.8,4.7,2309.618,31
2025-06-13 11:39:00,79.05000000000001,0.4918981,159.7,2.3000000000000025,2.95,3.0,32.7,30.1,30.3,27.9,10.8,7.6,7.8,4.7,2309.618,31
2025-06-13 11:42:00,79.05000000000001,0.4918981,159.7,2.3000000000000025,2.95,3.0,32.7,30.1,30.3,27.9,10.8,7.6,7.8,4.7,2309.618,31
2025-06-13 11:45:00,79.05000000000001,0.4918981,159.7,2.3000000000000025,2.95,3.0,32.7,30.1,30.3,27.9,10.8,7.6,7.8,4.7,2309.618,31
2025-06-13 11:48:00,79.05000000000001,0.4918981,159.7,2.3000000000000025,2.95,3.0,32.7,30.1,30.3,27.9,10.8,7.6,7.8,4.7,2309.618,31
2025-06-13 11:51:00,79.05000000000001,0.4918981,159.7,2.3000000000000025,2.95,3.0,32.7,30.1,30.3,27.9,10.8,7.6,7.8,4.7,2309.618,31
2025-06-13 11:54:00,79.05000000000001,0.4918981,159.7,2.3000000000000025,2.95,3.0,32.7,30.1,30.3,27.9,10.8,7.6,7.8,4.7,2309.618,31
2025-06-13 11:57:00,79.05000000000001,0.4918981,159.7,2.3000000000000025,2.95,3.0,32.7,30.1,30.3,27.9,10.8,7.6,7.8,4.7,2309.618,31
2025-06-13 12:00:00,79.05000000000001,0.4918981,159.7,2.3000000000000025,2.95,3.0,32.7,30.1,30.3,27.9,10.8,7.6,7.8,4.7,2309.618,31
2025-06-13 12:03:00,79.05000000000001,0.4918981,159.7,2.3000000000000025,2.95,3.0,32.7,30.1,30.3,27.9,10.8,7.6,7.8,4.7,2309.618,31
2025-06-13 12:06:00,79.05000000000001,0.4918981,159.7,2.3000000000000025,2.95,3.0,32.7,30.1,30.3,27.9,10.8,7.6,7.8,4.7,2309.618,31
2025-06-13 12:09:00,79.05000000000001,0.4918981,159.7,2.3000000000000025,2.95,3.0,32.7,30.1,30.3,27.9,10.8,7.6,7.8,4.7,2309.618,31
2025-06-13 12:12:00,79.05000000000001,0.4918981,159.7,2.3000000000000025,2.95,3.0,32.7,30.1,30.3,27.9,10.8,7.6,7.8,4.7,2309.618,31
2025-06-13 12:15:00,79.05000000000001,0.4918981,159.7,2.3000000000000025,2.95,3.0,32.7,30.1,30.3,27.9,10.8,7.6,7.8,4.7,2309.618,31
2025-06-13 12:18:00,79.05000000000001,0.4918981,159.7,2.3000000000000025,2.95,3.0,32.7,30.1,30.3,27.9,10.8,7.6,7.8,4.7,2309.618,31
2025-06-13 12:21:00,79.05000000000001,0.4918981,159.7,2.3000000000000025,2.95,3.0,32.7,30.1,30.3,27.9,10.8,7.6,7.8,4.7,2309.618,31
2025-06-13 12:24:00,79.05000000000001,0.4918981,159.7,2.3000000000000025,2.95,3.0,32.7,30.1,30.3,27.9,10.8,7.6,7.8,4.7,2309.618,31
2025-06-13 12:27:00,79.05000000000001,0.4918981,159.7,2.3000000000000025,2.95,3.0,32.7,30.1,30.3,27.9,10.8,7.6,7.8,4.7,2309.618,31
2025-06-13 12:30:00,79.05000000000001,0.4918981,159.7,2.3000000000000025,2.95,3.0,32.7,30.1,30.3,27.9,10.8,7.6,7.8,4.7,2309.618,31
2025-06-13 12:33:00,79.05000000000001,0.4918981,159.7,2.3000000000000025,2.95,3.0,32.7,30.1,30.3,27.9,10.8,7.6,7.8,4.7,2309.618,31
2025-06-13 12:36:00,79.05000000000001,0.4918981,159.7,2.3000000000000025,2.95,3.0,32.7,30.1,30.3,27.9,10.8,7.6,7.8,4.7,2309.618,31
2025-06-13 12:39:00,79.05000000000001,0.4918981,159.7,2.3000000000000025,2.95,3.0,32.7,30.1,30.3,27.9,10.8,7.6,7.8,4.7,2309.618,31
2025-06-13 12:42:00,79.05000000000001,0.4918981,159.7,2.3000000000000025,2.95,3.0,32.7,30.1,30.3,27.9,10.8,7.6,7.8,4.7,2309.618,31
2025-06-13 12:45:00,79.05000000000001,0.4918981,159.7,2.3000000000000025,2.95,3.0,32.7,30.1,30.3,27.9,10.8,7.6,7.8,4.7,2309.618,31
2025-06-13 12:48:00,79.05000000000001,0.4918981,159.7,2.3000000000000025,2.95,3.0,32.7,30.1,30.3,27.9,10.8,7.6,7.8,4.7,2309.618,31
2025-06-13 12:51:00,79.05000000000001,0.4918981,159.7,2.3000000000000025,2.95,3.0,32.7,30.1,30.3,27.9,10.8,7.6,7.8,4.7,2309.618,31
2025-06-13 12:54:00,79.05000000000001,0.4918981,159.7,2.3000000000000025,2.95,3.0,32.7,30.1,30.3,27.9,10.8,7.6,7.8,4.7,2309.618,31
2025-06-13 12:57:00,79.05000000000001,0.4918981,159.7,2.3000000000000025,2.95,3.0,32.7,30.1,30.3,27.9,10.8,7.6,7.8,4.7,2309.618,31
2025-06-13 13:00:00,79.05000000000001,0.4918981,159.7,2.3000000000000025,2.95,3.0,32.7,30.1,30.3,27.9,10.8,7.6,7.8,4.7,2309.618,31
2025-06-13 13:03:00,79.05000000000001,0.4918981,159.7,2.3000000000000025,2.95,3.0,32.7,30.1,30.3,27.9,10.8,7.6,7.8,4.7,2309.618,31
2025-06-13 13:06:00,79.05000000000001,0.4918981,159.7,2.3000000000000025,2.95,3.0,32.7,30.1,30.3,27.9,10.8,7.6,7.8,4.7,2309.618,31
2025-06-13 13:09:00,79.05000000000001,0.4918981,159.7,2.3000000000000025,2.95,3.0,32.7,30.1,30.3,27.9,10.8,7.6,7.8,4.7,2309.618,31
2025-06-13 13:12:00,79.05000000000001,0.4918981,159.7,2.3000000000000025,2.95,3.0,32.7,30.1,30.3,27.9,10.8,7.6,7.8,4.7,2309.618,31
2025-06-13 13:15:00,79.05000000000001,0.4918981,159.7,2.3000000000000025,2.95,3.0,32.7,30.1,30.3,27.9,10.8,7.6,7.8,4.7,2309.618,31
2025-06-13 13:18:00,79.05000000000001,0.4918981,159.7,2.3000000000000025,2.95,3.0,32.7,30.1,30.3,27.9,10.8,7.6,7.8,4.7,2309.618,31
2025-06-13 13:21:00,79.05000000000001,0.4918981,159.7,2.3000000000000025,2.95,3.0,32.7,30.1,30.3,27.9,10.8,7.6,7.8,4.7,2309.618,31
2025-06-13 13:24:00,79.05000000000001,0.4918981,159.7,2.3000000000000025,2.95,3.0,32.7,30.1,30.3,27.9,10.8,7.6,7.8,4.7,2309.618,31
2025-06-13 13:27:00,79.05000000000001,0.4918981,159.7,2.3000000000000025,2.95,3.0,32.7,30.1,30.3,27.9,10.8,7.6,7.8,4.7,2309.618,31
2025-06-13 13:30:00,79.05000000000001,0.4918981,159.7,2.3000000000000025,2.95,3.0,32.7,30.1,30.3,27.9,10.8,7.6,7.8,4.7,2309.618,31
2025-06-13 13:33:00,79.05000000000001,0.4918981,159.7,2.3000000000000025,2.95,3.0,32.7,30.1,30.3,27.9,10.8,7.6,7.8,4.7,2309.618,31
2025-06-13 13:36:00,79.05000000000001,0.4918981,159.7,2.3000000000000025,2.95,3.0,32.7,30.1,30.3,27.9,10.8,7.6,7.8,4.7,2309.618,31
2025-06-13 13:39:00,79.05000000000001,0.4918981,159.7,2.3000000000000025,2.95,3.0,32.7,30.1,30.3,27.9,10.8,7.6,7.8,4.7,2309.618,31
2025-06-13 13:42:00,79.05000000000001,0.4918981,159.7,2.3000000000000025,2.95,3.0,32.7,30.1,30.3,27.9,10.8,7.6,7.8,4.7,2309.618,31
2025-06-13 13:45:00,79.05000000000001,0.4918981,159.7,2.3000000000000025,2.95,3.0,32.7,30.1,30.3,27.9,10.8,7.6,7.8,4.7,2309.618,31
2025-06-13 13:48:00,79.05000000000001,0.4918981,159.7,2.3000000000000025,2.95,3.0,32.7,30.1,30.3,27.9,10.8,7.6,7.8,4.7,2309.618,31
2025-06-13 13:51:00,79.05000000000001,0.4918981,159.7,2.3000000000000025,2.95,3.0,32.7,30.1,30.3,27.9,10.8,7.6,7.8,4.7,2309.618,31
2025-06-13 13:54:00,79.05000000000001,0.4918981,159.7,2.3000000000000025,2.95,3.0,32.7,30.1,30.3,27.9,10.8,7.6,7.8,4.7,2309.618,31
2025-06-13 13:57:00,79.05000000000001,0.4918981,159.7,2.3000000000000025,2.95,3.0,32.7,30.1,30.3,27.9,10.8,7.6,7.8,4.7,2309.618,31
2025-06-13 14:00:00,79.05000000000001,0.4918981,159.7,2.3000000000000025,2.95,3.0,32.7,30.1,30.3,27.9,10.8,7.6,7.8,4.7,2309.618,31
2025-09-19 08:54:00,69.55000000000001,587.8183,161.6,1.5999999999999996,1.9499999999999997,2.4999999999999982,32.1,31.2,31.5,28.6,10.4,9.5,9.8,6.2,2208.73,4
2025-09-19 08:57:00,76.3,574.537,161.6,1.950000000000001,2.5000000000000004,2.849999999999998,32.6,31.0,31.2,28.5,10.4,8.5,8.7,5.2,2406.67,43
2025-09-19 09:00:00,82.0,569.618,161.7,2.1499999999999986,2.85,3.099999999999998,33.0,30.9,31.1,28.5,10.4,7.7,7.9,4.5,2604.866,43
2025-09-19 09:03:00,78.25,564.2072,161.7,2.099999999999998,2.8000000000000003,3.0000000000000018,32.8,30.7,30.8,28.5,10.4,7.6,7.8,4.6,2362.863,44
2025-09-19 09:06:00,74.85,570.8478,161.79999999999998,2.0500000000000007,2.6,2.849999999999998,32.7,30.5,30.6,28.5,10.4,7.5,7.8,4.9,2219.351,4
2025-09-19 09:09:00,74.65,571.0938,161.79999999999998,2.0,2.6,2.799999999999997,32.6,30.5,30.6,28.5,10.4,7.6,7.8,5.0,2203.85,4
2025-09-19 09:12:00,74.15,537.3987,161.89999999999998,2.0,2.7,2.799999999999997,32.7,30.4,30.6,28.5,10.4,7.4,7.7,4.7,2183.044,44
2025-09-19 09:15:00,74.19999999999999,543.7934,161.89999999999998,1.9499999999999993,2.7500000000000004,2.849999999999998,32.6,30.4,30.6,28.5,10.4,7.4,7.6,4.7,2190.384,44
2025-09-19 09:18:00,74.0,546.4988,162.0,1.9499999999999993,2.6500000000000004,2.75,32.6,30.4,30.6,28.5,10.3,7.3,7.6,4.7,2184.209,44
2025-09-19 09:21:00,72.69999999999999,530.0203,162.0,1.9499999999999993,2.6999999999999997,2.700000000000003,32.5,30.4,30.5,28.5,10.1,7.1,7.3,4.5,2131.916,8
2025-09-19 09:24:00,65.9,505.6713,162.1,1.8000000000000007,2.5999999999999996,2.3499999999999996,32.2,30.2,30.3,28.5,10.0,7.0,7.4,4.4,1928.296,8
2025-09-19 09:27:00,64.55,498.0469,162.1,1.6999999999999993,2.45,2.4000000000000004,32.0,30.2,30.3,28.5,10.0,7.4,7.6,4.9,1864.17,4
2025-09-19 09:30:00,64.75,497.309,162.2,1.5999999999999996,2.5,2.4499999999999993,31.9,30.1,30.3,28.5,10.0,7.3,7.5,4.8,1867.843,4
2025-09-19 09:33:00,64.6,487.2251,162.2,1.700000000000001,2.55,2.3000000000000007,32.0,30.1,30.2,28.5,10.0,7.3,7.5,4.7,1865.532,8
2025-09-19 09:36:00,64.35,478.6169,162.29999999999998,1.6500000000000004,2.6,2.3500000000000014,31.9,30.1,30.2,28.5,10.0,7.2,7.4,4.6,1859.724,8
2025-09-19 09:39:00,64.65,487.963,162.29999999999998,1.6500000000000004,2.55,2.400000000000002,31.9,30.1,30.2,28.5,10.0,7.3,7.5,4.7,1871.818,8
2025-09-19 09:42:00,65.05,489.6846,162.39999999999998,1.700000000000001,2.6,2.3999999999999986,32.0,30.1,30.3,28.4,10.2,7.4,7.6,4.8,1882.389,4
2025-09-19 09:45:00,65.44999999999999,488.4549,162.39999999999998,1.7500000000000018,2.6,2.4499999999999993,32.0,30.1,30.2,28.4,10.3,7.5,7.7,4.9,1909.338,4
2025-09-19 09:48:00,65.65,489.4387,162.5,1.7500000000000018,2.6,2.4499999999999993,32.0,30.1,30.2,28.4,10.3,7.5,7.7,4.9,1899.007,4
2025-09-19 09:51:00,65.45,491.8981,162.5,1.700000000000001,2.5500000000000003,2.3999999999999986,32.0,30.0,30.2,28.4,10.3,7.5,7.7,5.0,1889.588,4
2025-09-19 09:54:00,65.45,488.7008,162.6,1.700000000000001,2.65,2.3999999999999986,32.0,30.0,30.2,28.4,10.4,7.5,7.7,4.9,1886.311,4
2025-09-19 09:57:00,65.35,480.5845,162.6,1.6999999999999993,2.65,2.4499999999999993,31.9,30.0,30.2,28.3,10.4,7.5,7.7,4.9,1884.601,4
2025-09-19 10:00:00,65.4,481.0764,162.7,1.75,2.65,2.3999999999999986,32.0,30.0,30.2,28.3,10.5,7.6,7.8,5.0,1886.671,4
2025-09-19 10:03:00,65.45,470.7465,162.7,1.7499999999999982,2.6999999999999997,2.3999999999999986,31.9,30.0,30.1,28.3,10.6,7.6,7.8,5.0,1884.178,4
2025-09-19 10:06:00,65.25,470.9925,162.79999999999998,1.7499999999999982,2.6499999999999995,2.4499999999999993,31.9,30.0,30.1,28.3,10.6,7.6,7.9,5.0,1878.819,4
2025-09-19 10:09:00,66.15,471.4844,162.79999999999998,1.799999999999999,2.7999999999999994,2.3999999999999986,32.0,30.0,30.1,28.3,10.7,7.7,7.9,4.9,1905.49,43
2025-09-19 10:12:00,65.94999999999999,470.0087,162.89999999999998,1.75,2.7499999999999996,2.3999999999999986,32.0,30.0,30.2,28.3,10.7,7.7,7.9,5.0,1901.414,43
2025-09-19 10:15:00,65.94999999999999,471.4844,162.89999999999998,1.7499999999999982,2.7499999999999996,2.4499999999999993,31.9,30.0,30.1,28.3,10.6,7.6,7.8,4.9,1897.078,44
2025-09-19 10:18:00,65.85,468.7789,163.0,1.6999999999999975,2.7499999999999996,2.5,31.9,29.9,30.1,28.3,10.6,7.6,7.8,4.9,1899.878,44
2025-09-19 10:21:00,65.94999999999999,470.7465,163.0,1.799999999999999,2.7499999999999996,2.3999999999999986,32.0,30.0,30.1,28.3,10.6,7.6,7.8,4.9,1896.097,44
2025-09-19 10:24:00,65.94999999999999,473.452,163.1,1.7499999999999982,2.7499999999999996,2.4499999999999993,31.9,30.0,30.1,28.3,10.6,7.6,7.8,4.9,1898.909,44
2025-09-19 10:27:00,66.05,473.9438,163.1,1.799999999999999,2.7499999999999996,2.3999999999999986,32.0,30.0,30.1,28.3,10.6,7.6,7.8,4.9,1902.257,44
2025-09-19 10:30:00,66.45,476.4034,163.2,1.799999999999999,2.7499999999999996,2.4499999999999993,32.0,30.0,30.1,28.3,10.6,7.6,7.8,4.9,1915.941,44
2025-09-19 10:33:00,66.55000000000001,478.125,163.2,1.7499999999999982,2.6999999999999993,2.5,31.9,30.0,30.1,28.3,10.6,7.6,7.9,4.9,1916.865,44
2025-09-19 10:36:00,66.65,479.6007,163.29999999999998,1.799999999999999,2.6999999999999993,2.4499999999999993,32.0,30.0,30.1,28.3,10.6,7.6,7.9,4.9,1921.133,44
2025-09-19 10:39:00,66.75,480.8304,163.29999999999998,1.799999999999999,2.7499999999999996,2.4499999999999993,32.0,30.0,30.1,28.3,10.7,7.7,7.9,5.0,1924.757,43
2025-09-19 10:42:00,66.9,481.8142,163.39999999999998,1.75,2.7999999999999994,2.5,32.0,30.0,30.2,28.3,10.7,7.7,7.9,4.9,1928.947,43
2025-09-19 10:45:00,67.1,481.3224,163.39999999999998,1.8000000000000007,2.749999999999999,2.5,32.1,30.0,30.2,28.3,10.7,7.6,7.9,4.9,1934.252,44
2025-09-19 10:48:00,67.2,478.8629,163.5,1.75,2.749999999999999,2.5,32.0,30.0,30.2,28.3,10.7,7.6,7.9,4.9,1934.535,44
2025-09-19 10:51:00,67.1,479.6007,163.5,1.75,2.749999999999999,2.5500000000000007,32.0,30.0,30.2,28.3,10.7,7.6,7.9,4.9,1936.778,44
2025-09-19 10:54:00,67.2,479.8466,163.6,1.75,2.7999999999999994,2.5500000000000007,32.0,30.0,30.2,28.3,10.7,7.7,7.9,4.9,1937.697,43
2025-09-19 10:57:00,67.1,478.371,163.6,1.75,2.749999999999999,2.5,32.0,30.0,30.2,28.3,10.7,7.6,7.9,4.9,1933.669,44
2025-09-19 11:00:00,67.1,477.6331,163.7,1.8000000000000007,2.749999999999999,2.5,32.1,30.0,30.2,28.3,10.7,7.6,7.9,4.9,1933.951,44
2025-09-19 11:03:00,67.0,477.6331,163.7,1.75,2.7499999999999996,2.5,32.0,30.0,30.2,28.3,10.6,7.6,7.8,4.9,1931.022,44
2025-09-19 11:06:00,67.0,477.6331,163.79999999999998,1.75,2.7499999999999996,2.4499999999999993,32.0,30.0,30.2,28.3,10.6,7.6,7.8,4.9,1924.016,44
2025-09-19 11:09:00,66.94999999999999,476.8952,163.79999999999998,1.8000000000000007,2.7499999999999996,2.3999999999999986,32.1,30.0,30.2,28.3,10.6,7.6,7.8,4.9,1927.459,44
2025-09-19 11:12:00,66.85,474.6817,163.89999999999998,1.75,2.75,2.5,32.0,30.0,30.2,28.3,10.6,7.5,7.8,4.8,1923.905,44
2025-09-19 11:15:00,66.85,473.452,163.89999999999998,1.75,2.8,2.5500000000000007,32.0,30.0,30.2,28.3,10.6,7.6,7.8,4.8,1924.553,44
2025-09-19 11:18:00,67.1,487.4711,164.0,1.75,2.7499999999999996,2.5,32.0,30.0,30.2,28.3,10.6,7.6,7.8,4.9,1943.076,44
2025-09-19 11:21:00,67.4,490.4225,164.0,1.75,2.7499999999999996,2.5500000000000007,32.0,30.0,30.2,28.3,10.6,7.6,7.8,4.9,1937.927,44
2025-09-19 11:24:00,67.3,491.1603,164.1,1.8000000000000007,2.7499999999999996,2.5,32.1,30.0,30.2,28.3,10.6,7.6,7.8,4.9,1940.143,44
2025-09-19 11:27:00,67.7,494.1117,164.1,1.8500000000000014,2.7499999999999996,2.4499999999999993,32.1,30.1,30.2,28.3,10.6,7.6,7.8,4.9,1947.966,44
2025-09-19 11:30:00,67.7,494.3576,164.2,1.8000000000000007,2.7499999999999996,2.5,32.0,30.1,30.2,28.3,10.6,7.6,7.8,4.9,1950.31,44
2025-09-19 11:33:00,67.65,494.1117,164.2,1.8500000000000014,2.6999999999999997,2.5,32.1,30.1,30.2,28.3,10.6,7.6,7.8,5.0,1954.661,4
2025-09-19 11:36:00,67.75,495.3414,164.29999999999998,1.8000000000000007,2.6999999999999993,2.5,32.0,30.1,30.2,28.3,10.6,7.6,7.9,4.9,1953.965,44
2025-09-19 11:39:00,68.0,497.0631,164.29999999999998,1.8500000000000014,2.6499999999999995,2.5,32.1,30.1,30.2,28.3,10.6,7.6,7.9,5.0,1958.362,4
2025-09-19 11:42:00,67.9,497.0631,164.39999999999998,1.8000000000000007,2.6499999999999995,2.6000000000000014,32.0,30.1,30.2,28.3,10.6,7.6,7.9,5.0,1958.102,4
2025-09-19 11:45:00,68.4,497.309,164.39999999999998,1.8500000000000014,2.7499999999999996,2.5500000000000007,32.1,30.1,30.2,28.3,10.6,7.6,7.8,4.9,1973.947,44
2025-09-19 11:48:00,68.5,497.8009,164.5,1.8500000000000014,2.7499999999999996,2.5500000000000007,32.1,30.1,30.2,28.3,10.6,7.6,7.8,4.9,1978.631,44
2025-09-19 11:51:00,68.4,496.5712,164.5,1.8000000000000007,2.6999999999999993,2.6000000000000014,32.1,30.1,30.3,28.3,10.6,7.6,7.9,4.9,1975.411,44
2025-09-19 11:54:00,68.4,494.8495,164.6,1.8500000000000014,2.6999999999999993,2.5500000000000007,32.1,30.1,30.2,28.3,10.6,7.6,7.9,4.9,1974.281,44
2025-09-19 11:57:00,68.4,495.8333,164.6,1.8500000000000014,2.6999999999999997,2.5500000000000007,32.1,30.1,30.2,28.3,10.6,7.6,7.8,5.0,1979.224,44
2025-09-19 12:00:00,68.6,496.8171,164.7,1.8000000000000007,2.6999999999999993,2.6000000000000014,32.1,30.1,30.3,28.3,10.6,7.6,7.9,4.9,1980.737,44
2025-09-19 12:03:00,68.5,494.3576,164.7,1.8500000000000014,2.7499999999999996,2.5500000000000007,32.2,30.1,30.3,28.3,10.6,7.6,7.8,4.9,1981.681,44
2025-09-19 12:06:00,68.5,492.1441,164.79999999999998,1.8500000000000014,2.7499999999999996,2.5,32.2,30.1,30.3,28.3,10.6,7.6,7.8,4.9,1978.037,44
2025-09-19 12:09:00,68.5,492.1441,164.79999999999998,1.8000000000000007,2.6999999999999993,2.5500000000000007,32.1,30.1,30.3,28.3,10.6,7.6,7.9,4.9,1977.798,44
2025-09-19 12:12:00,68.4,490.9144,164.89999999999998,1.8500000000000014,2.7499999999999996,2.5,32.2,30.1,30.3,28.3,10.6,7.6,7.8,4.9,1973.288,44
2025-09-19 12:15:00,68.4,491.6522,164.89999999999998,1.8000000000000025,2.7499999999999996,2.5500000000000007,32.1,30.1,30.2,28.4,10.6,7.6,7.8,4.9,1974.438,44
2025-09-19 12:18:00,68.3,491.1603,165.0,1.8000000000000007,2.7499999999999996,2.5500000000000007,32.1,30.1,30.3,28.3,10.6,7.6,7.8,4.9,1976.795,44
2025-09-19 12:21:00,68.3,494.8495,165.0,1.8000000000000025,2.7499999999999996,2.5,32.2,30.1,30.3,28.4,10.6,7.6,7.8,4.9,1978.159,44
2025-09-19 12:24:00,68.4,494.1117,165.1,1.8000000000000025,2.7499999999999996,2.5,32.2,30.1,30.3,28.4,10.6,7.6,7.8,4.9,1979.591,44
2025-09-19 12:27:00,68.4,493.1279,165.1,1.8000000000000025,2.7499999999999996,2.5,32.2,30.1,30.3,28.4,10.6,7.6,7.8,4.9,1977.208,44
2025-09-19 12:30:00,68.5,491.6522,165.2,1.8000000000000025,2.6999999999999993,2.5,32.2,30.1,30.3,28.4,10.6,7.6,7.9,4.9,1979.508,44
2025-09-19 12:33:00,68.4,490.4225,165.2,1.7500000000000018,2.6999999999999993,2.5500000000000007,32.1,30.1,30.3,28.4,10.6,7.6,7.9,4.9,1976.701,44
2025-09-19 12:36:00,68.4,490.4225,165.29999999999998,1.8000000000000007,2.7499999999999996,2.5500000000000025,32.1,30.2,30.3,28.4,10.6,7.6,7.8,4.9,1973.052,44
2025-09-19 12:39:00,68.4,490.4225,165.29999999999998,1.8500000000000014,2.7499999999999996,2.5000000000000018,32.2,30.2,30.3,28.4,10.6,7.6,7.8,4.9,1973.601,44
2025-09-19 12:42:00,68.45,491.6522,165.39999999999998,1.7500000000000018,2.7499999999999996,2.6000000000000014,32.1,30.1,30.3,28.4,10.6,7.6,7.8,4.9,1975.601,44
2025-09-19 12:45:00,68.7,493.1279,165.39999999999998,1.8500000000000014,2.6999999999999993,2.549999999999999,32.2,30.2,30.3,28.4,10.6,7.6,7.9,4.9,1976.917,44
2025-09-19 12:48:00,68.6,495.8333,165.5,1.8500000000000014,2.7499999999999996,2.549999999999999,32.2,30.2,30.3,28.4,10.6,7.7,7.9,4.9,1979.403,43
2025-09-19 12:51:00,68.5,496.8171,165.5,1.8500000000000014,2.6999999999999993,2.5000000000000018,32.2,30.2,30.3,28.4,10.6,7.6,7.9,4.9,1983.298,44
2025-09-19 12:54:00,68.6,496.5712,165.6,1.8500000000000014,2.7499999999999996,2.5000000000000018,32.2,30.2,30.3,28.4,10.6,7.6,7.8,4.9,1977.552,44
2025-09-19 12:57:00,68.4,497.309,165.6,1.8500000000000014,2.7499999999999996,2.549999999999999,32.2,30.2,30.3,28.4,10.6,7.6,7.8,4.9,1963.782,44
2025-09-19 13:00:00,68.5,496.0793,165.7,1.8500000000000014,2.7499999999999996,2.5000000000000018,32.2,30.2,30.3,28.4,10.6,7.6,7.8,4.9,1974.584,44
2025-09-19 13:03:00,68.5,497.0631,165.7,1.8500000000000014,2.7499999999999996,2.549999999999999,32.2,30.2,30.3,28.4,10.6,7.6,7.8,4.9,1978.698,44
2025-09-19 13:06:00,68.45,494.1117,165.79999999999998,1.8499999999999996,2.7499999999999996,2.5000000000000018,32.3,30.2,30.4,28.4,10.6,7.6,7.8,4.9,1976.015,44
2025-09-19 13:09:00,68.5,495.5874,165.79999999999998,1.8500000000000014,2.6999999999999993,2.549999999999999,32.2,30.2,30.3,28.4,10.6,7.6,7.9,4.9,1977.929,44
2025-09-19 13:12:00,68.6,498.5388,165.89999999999998,1.8000000000000025,2.6999999999999993,2.549999999999999,32.2,30.2,30.4,28.4,10.6,7.6,7.9,4.9,1984.601,44
2025-09-19 13:15:00,68.7,497.309,165.89999999999998,1.8499999999999996,2.7499999999999996,2.5000000000000018,32.3,30.2,30.4,28.4,10.6,7.6,7.8,4.9,1982.792,44
2025-09-19 13:18:00,68.5,498.0469,166.0,1.799999999999999,2.7499999999999996,2.549999999999999,32.3,30.2,30.4,28.5,10.6,7.6,7.8,4.9,1981.186,44
2025-09-19 13:21:00,68.7,498.0469,166.0,1.799999999999999,2.7499999999999996,2.549999999999999,32.3,30.2,30.4,28.5,10.6,7.6,7.8,4.9,1989.726,44
2025-09-19 13:24:00,68.80000000000001,497.8009,166.1,1.7500000000000018,2.6999999999999993,2.549999999999999,32.2,30.2,30.4,28.5,10.6,7.6,7.9,4.9,1983.688,44
2025-09-19 13:27:00,69.0,497.309,166.1,1.799999999999999,2.7499999999999996,2.549999999999999,32.3,30.2,30.4,28.5,10.6,7.6,7.8,4.9,1995.615,44
2025-09-19 13:30:00,69.1,494.6036,166.2,1.799999999999999,2.7499999999999996,2.549999999999999,32.3,30.2,30.4,28.5,10.6,7.6,7.8,4.9,1997.226,44
2025-09-19 13:33:00,69.0,495.5874,166.2,1.799999999999999,2.7499999999999996,2.549999999999999,32.3,30.2,30.4,28.5,10.6,7.6,7.8,4.9,1990.498,44
2025-09-19 13:36:00,69.0,496.5712,166.29999999999998,1.8499999999999996,2.7499999999999996,2.4999999999999982,32.3,30.3,30.4,28.5,10.6,7.6,7.8,4.9,1998.1,44
2025-09-19 13:39:00,69.0,497.0631,166.29999999999998,1.8499999999999996,2.6499999999999995,2.5999999999999996,32.3,30.3,30.4,28.5,10.6,7.6,7.9,5.0,2003.249,4
2025-09-19 13:42:00,69.0,495.3414,166.39999999999998,1.9000000000000004,2.7999999999999994,2.4999999999999982,32.4,30.3,30.4,28.5,10.7,7.6,7.8,4.9,1997.663,44
2025-09-19 13:45:00,69.1,496.8171,166.39999999999998,1.9000000000000004,2.7499999999999996,2.4999999999999982,32.4,30.3,30.4,28.5,10.6,7.6,7.8,4.9,1992.821,44
2025-09-19 13:48:00,69.0,495.5874,166.5,1.799999999999999,2.7499999999999996,2.549999999999999,32.3,30.3,30.5,28.5,10.6,7.6,7.8,4.9,1991.513,44
2025-09-19 13:51:00,69.1,499.0307,166.5,1.8499999999999996,2.7499999999999996,2.549999999999999,32.4,30.3,30.5,28.5,10.6,7.6,7.8,4.9,1994.358,44
2025-09-19 13:54:00,69.0,499.2766,166.6,1.8499999999999996,2.7499999999999996,2.549999999999999,32.4,30.3,30.5,28.5,10.6,7.6,7.8,4.9,1995.209,44
2025-09-19 13:57:00,69.0,500.5063,166.6,1.799999999999999,2.7499999999999996,2.549999999999999,32.4,30.3,30.5,28.6,10.6,7.6,7.8,4.9,1992.739,44
2025-09-19 14:00:00,69.1,499.7685,166.7,1.799999999999999,2.7499999999999996,2.549999999999999,32.4,30.3,30.5,28.6,10.6,7.6,7.8,4.9,1992.22,44
2025-09-19 14:03:00,69.0,498.2928,166.7,1.8499999999999979,2.7499999999999996,2.5,32.4,30.4,30.5,28.6,10.6,7.6,7.8,4.9,1990.125,44
2025-09-19 14:06:00,68.9,496.8171,166.79999999999998,1.799999999999999,2.7499999999999996,2.549999999999999,32.4,30.3,30.5,28.6,10.6,7.6,7.8,4.9,2000.894,44
2025-09-19 14:09:00,68.9,498.5388,166.79999999999998,1.799999999999999,2.7499999999999996,2.549999999999999,32.4,30.3,30.5,28.6,10.6,7.6,7.8,4.9,1992.83,44
2025-09-19 14:12:00,68.8,497.0631,166.89999999999998,1.7499999999999982,2.7499999999999996,2.5999999999999996,32.3,30.3,30.5,28.6,10.6,7.6,7.8,4.9,1990.542,44
2025-09-19 14:15:00,68.8,494.8495,166.89999999999998,1.8499999999999979,2.7499999999999996,2.5,32.4,30.4,30.5,28.6,10.6,7.6,7.8,4.9,1990.394,44
2025-09-19 14:18:00,68.9,496.8171,167.0,1.8499999999999979,2.7499999999999996,2.5,32.4,30.4,30.5,28.6,10.6,7.6,7.8,4.9,1993.832,44
2025-09-19 14:21:00,68.9,496.5712,167.0,1.8499999999999979,2.7499999999999996,2.5,32.4,30.4,30.5,28.6,10.6,7.6,7.8,4.9,1991.06,44
2025-09-19 14:24:00,68.9,499.0307,167.1,1.8499999999999979,2.7499999999999996,2.5500000000000007,32.4,30.4,30.5,28.6,10.6,7.6,7.8,4.9,1988.871,44
2025-09-19 14:27:00,68.9,498.0469,167.1,1.7999999999999972,2.7499999999999996,2.6000000000000014,32.3,30.4,30.5,28.6,10.6,7.6,7.8,4.9,1990.077,44
2025-09-19 14:30:00,68.8,498.0469,167.2,1.8999999999999986,2.6999999999999997,2.4499999999999993,32.5,30.4,30.5,28.6,10.5,7.6,7.8,4.9,1991.583,44
2025-09-19 14:33:00,68.9,500.5063,167.2,1.8499999999999979,2.7499999999999996,2.5,32.5,30.4,30.6,28.6,10.6,7.6,7.8,4.9,1995.08,44
2025-09-19 14:36:00,69.0,500.7523,167.29999999999998,1.8499999999999979,2.7499999999999996,2.5,32.4,30.4,30.5,28.6,10.6,7.6,7.8,4.9,1993.564,44
2025-09-19 14:39:00,68.9,500.7523,167.29999999999998,1.8499999999999979,2.6999999999999997,2.5500000000000007,32.4,30.4,30.5,28.6,10.5,7.6,7.8,4.9,1990.758,44
2025-09-19 14:42:00,69.0,501.7361,167.39999999999998,1.7999999999999972,2.6999999999999997,2.5500000000000007,32.4,30.4,30.6,28.6,10.5,7.6,7.8,4.9,1987.695,44
2025-09-19 14:45:00,68.9,501.4901,167.39999999999998,1.7999999999999972,2.7499999999999996,2.5500000000000007,32.4,30.4,30.6,28.6,10.6,7.6,7.8,4.9,1998.519,44
2025-09-19 14:48:00,69.0,501.9821,167.5,1.8499999999999979,2.6999999999999997,2.5500000000000007,32.5,30.4,30.6,28.6,10.6,7.6,7.8,5.0,1992.385,44
2025-09-19 14:51:00,69.1,501.9821,167.5,1.799999999999999,2.6499999999999995,2.5,32.5,30.4,30.6,28.7,10.6,7.6,7.9,5.0,1999.833,4
2025-09-19 14:54:00,69.3,502.228,167.6,1.799999999999999,2.7499999999999996,2.5500000000000007,32.5,30.4,30.6,28.7,10.6,7.7,7.9,4.9,2002.219,43
2025-09-19 14:57:00,69.6,502.228,167.6,1.7499999999999982,2.7499999999999996,2.6000000000000014,32.4,30.4,30.6,28.7,10.6,7.6,7.8,4.9,2007.382,44
2025-09-19 15:00:00,69.6,504.1956,167.7,1.799999999999999,2.6499999999999995,2.6000000000000014,32.5,30.4,30.6,28.7,10.6,7.6,7.9,5.0,2016.128,4
2025-09-19 15:03:00,69.7,505.1794,167.7,1.8499999999999996,2.6999999999999993,2.5500000000000007,32.5,30.5,30.6,28.7,10.6,7.6,7.9,4.9,2018.305,44
2025-09-19 15:06:00,69.7,500.7523,167.79999999999998,1.8499999999999996,2.6999999999999993,2.5500000000000007,32.5,30.5,30.6,28.7,10.6,7.6,7.9,4.9,2015.943,44
2025-09-19 15:09:00,69.7,499.0307,167.79999999999998,1.8499999999999996,2.7499999999999996,2.5500000000000007,32.6,30.4,30.6,28.7,10.6,7.6,7.8,4.9,2016.116,44
2025-09-19 15:12:00,69.7,496.0793,167.89999999999998,1.8499999999999996,2.6999999999999993,2.5500000000000007,32.5,30.5,30.6,28.7,10.6,7.6,7.9,4.9,2011.257,44
2025-09-19 15:15:00,69.7,497.309,167.89999999999998,1.8499999999999996,2.7499999999999996,2.5500000000000007,32.5,30.5,30.6,28.7,10.6,7.6,7.8,4.9,2019.434,44
2025-09-19 15:18:00,69.6,497.8009,168.0,1.8499999999999996,2.7499999999999996,2.5500000000000007,32.5,30.5,30.6,28.7,10.6,7.6,7.8,4.9,2014.68,44
2025-09-19 15:21:00,69.5,497.0631,168.0,1.799999999999999,2.7499999999999996,2.5500000000000007,32.5,30.4,30.6,28.7,10.6,7.6,7.8,4.9,2013.262,44
2025-09-19 15:24:00,69.5,494.8495,168.1,1.8499999999999996,2.8,2.5,32.5,30.5,30.6,28.7,10.6,7.6,7.8,4.8,2020.133,44
2025-09-19 15:27:00,69.5,493.1279,168.1,1.7499999999999982,2.8,2.6000000000000014,32.4,30.4,30.6,28.7,10.6,7.6,7.8,4.8,2012.428,44
2025-09-19 15:30:00,69.3,490.6684,168.2,1.799999999999999,2.75,2.5500000000000007,32.5,30.4,30.6,28.7,10.6,7.5,7.8,4.8,2001.434,44
2025-09-19 15:33:00,69.5,495.8333,168.2,1.799999999999999,2.75,2.6000000000000014,32.5,30.4,30.6,28.7,10.5,7.6,7.8,4.8,2006.306,44
2025-09-19 15:36:00,69.5,494.3576,168.29999999999998,1.8499999999999996,2.7,2.5,32.5,30.5,30.6,28.7,10.5,7.5,7.8,4.8,2005.916,44
