Timestamp,SP Chiller High Level Status WCC_S_3_4_Motor FLA Loading,SP Chiller Hard-wired Status WCC_SP_3_4_FM_01_FR,SP Chiller High Level Status WCC_S_3_4_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,SP Chiller High Level Status WCC_S_3_4_Condensing Water Return Temperature #1,SP Chiller High Level Status WCC_S_3_4_Condensing Water Return Temperature #2,SP Chiller High Level Status WCC_S_3_4_Condensing Water Supply Temperature #1,SP Chiller High Level Status WCC_S_3_4_Condensing Water Supply Temperature #2,SP Chiller High Level Status WCC_S_3_4_Chilled Water Return Temperature #1,SP Chiller High Level Status WCC_S_3_4_Chilled Water Return Temperature #2,SP Chiller High Level Status WCC_S_3_4_Chilled Water Supply Temperature #1,SP Chiller High Level Status WCC_S_3_4_Chilled Water Supply Temperature #2,SP WCC Power WCC_3_4_Power,cluster_id
2025-09-19 15:39:00,69.3,492.39,168.29999999999998,1.799999999999999,2.75,2.5,32.5,30.4,30.6,28.7,10.5,7.5,7.7,4.8,2005.499,44
2025-09-19 15:42:00,69.19999999999999,489.6846,168.39999999999998,1.799999999999999,2.75,2.5500000000000007,32.5,30.4,30.6,28.7,10.5,7.5,7.7,4.8,1997.193,44
2025-09-19 15:45:00,69.1,484.2737,168.39999999999998,1.8499999999999996,2.75,2.5,32.5,30.5,30.6,28.7,10.5,7.5,7.7,4.8,1989.771,44
2025-09-19 15:48:00,68.8,477.1412,168.5,1.799999999999999,2.75,2.5,32.5,30.4,30.6,28.7,10.5,7.4,7.7,4.7,1986.543,44
2025-09-19 15:51:00,68.8,480.5845,168.5,1.799999999999999,2.75,2.5,32.5,30.4,30.6,28.7,10.5,7.4,7.7,4.7,1990.992,44
2025-09-19 15:54:00,68.7,475.9114,168.6,1.7499999999999982,2.8500000000000005,2.5500000000000007,32.4,30.4,30.6,28.7,10.5,7.4,7.6,4.6,1985.233,44
2025-09-19 15:57:00,68.7,477.6331,168.6,1.7499999999999982,2.75,2.5,32.4,30.4,30.6,28.7,10.5,7.4,7.7,4.7,1987.3,44
2025-09-19 16:00:00,68.7,473.206,168.7,1.799999999999999,2.8000000000000003,2.5,32.5,30.4,30.6,28.7,10.5,7.4,7.7,4.6,1987.876,44
2025-09-19 16:03:00,68.4,468.533,168.7,1.799999999999999,2.8500000000000005,2.5,32.4,30.4,30.5,28.7,10.5,7.4,7.6,4.6,1978.155,44
2025-09-19 16:06:00,67.65,465.0897,168.79999999999998,1.75,2.8500000000000005,2.4499999999999975,32.4,30.3,30.5,28.7,10.5,7.4,7.6,4.6,1957.365,44
2025-09-19 16:09:00,67.5,465.3356,168.79999999999998,1.6999999999999993,2.8500000000000005,2.4999999999999982,32.3,30.3,30.5,28.7,10.5,7.4,7.6,4.6,1955.009,44
2025-09-19 16:12:00,67.25,464.8438,168.89999999999998,1.7499999999999982,2.75,2.4499999999999993,32.3,30.4,30.5,28.7,10.5,7.3,7.6,4.7,1931.844,44
2025-09-19 16:15:00,67.35,463.614,168.89999999999998,1.6999999999999993,2.8000000000000003,2.450000000000001,32.3,30.3,30.5,28.7,10.5,7.3,7.6,4.6,1941.423,44
2025-09-19 16:18:00,67.35,462.1383,169.0,1.6999999999999993,2.8500000000000005,2.4999999999999982,32.3,30.3,30.5,28.7,10.5,7.4,7.6,4.6,1940.89,44
2025-09-19 16:21:00,67.25,458.941,169.0,1.6999999999999993,2.9000000000000004,2.450000000000001,32.3,30.3,30.5,28.7,10.6,7.4,7.6,4.6,1944.341,44
2025-09-19 16:24:00,67.0,445.1678,169.1,1.75,2.85,2.350000000000003,32.3,30.3,30.4,28.7,10.6,7.3,7.6,4.6,1919.522,33
2025-09-19 16:27:00,63.400000000000006,447.6273,169.1,1.5500000000000007,2.7499999999999996,2.3499999999999996,32.0,30.2,30.4,28.7,10.6,7.5,7.9,4.7,1821.745,33
2025-09-19 16:30:00,64.3,450.0868,169.2,1.700000000000001,2.7499999999999996,2.299999999999999,32.1,30.3,30.4,28.6,10.6,7.6,7.8,4.9,1845.458,33
2025-09-19 16:33:00,64.3,451.8085,169.2,1.700000000000001,2.6999999999999993,2.3499999999999996,32.1,30.3,30.4,28.6,10.6,7.6,7.9,4.9,1847.278,5
2025-09-19 16:36:00,64.55,454.022,169.29999999999998,1.700000000000001,2.6999999999999993,2.3499999999999996,32.1,30.3,30.4,28.6,10.6,7.6,7.9,4.9,1854.721,5
2025-09-19 16:39:00,64.65,454.2679,169.29999999999998,1.700000000000001,2.6999999999999993,2.299999999999999,32.1,30.3,30.4,28.6,10.6,7.6,7.9,4.9,1856.344,5
2025-09-19 16:42:00,64.69999999999999,451.5625,169.39999999999998,1.7500000000000018,2.7999999999999994,2.299999999999999,32.2,30.3,30.4,28.6,10.7,7.7,7.9,4.9,1857.206,33
2025-09-19 16:45:00,65.15,458.4491,169.39999999999998,1.7500000000000018,2.7999999999999994,2.3499999999999996,32.2,30.3,30.4,28.6,10.7,7.7,7.9,4.9,1878.86,43
2025-09-19 16:48:00,65.2,462.3843,169.5,1.700000000000001,2.7499999999999996,2.4000000000000004,32.2,30.2,30.4,28.6,10.7,7.7,7.9,5.0,1879.143,43
2025-09-19 16:51:00,65.8,464.1059,169.5,1.7500000000000018,2.7999999999999994,2.4000000000000004,32.2,30.3,30.4,28.6,10.7,7.7,7.9,4.9,1892.616,43
2025-09-19 16:54:00,65.94999999999999,467.3032,169.6,1.7500000000000018,2.7999999999999994,2.4000000000000004,32.2,30.3,30.4,28.6,10.7,7.7,7.9,4.9,1900.975,43
2025-09-19 16:57:00,66.69999999999999,470.2546,169.6,1.7499999999999982,2.7499999999999996,2.4000000000000004,32.3,30.3,30.5,28.6,10.7,7.7,7.9,5.0,1919.416,43
2025-09-19 17:00:00,67.05,472.2223,169.7,1.700000000000001,2.7500000000000004,2.4999999999999982,32.2,30.3,30.5,28.6,10.8,7.7,8.0,5.0,1928.447,43
2025-09-19 17:03:00,67.4,473.452,169.7,1.7499999999999982,2.7500000000000004,2.450000000000001,32.3,30.3,30.5,28.6,10.8,7.7,8.0,5.0,1948.669,43
2025-09-19 17:06:00,68.1,477.6331,169.79999999999998,1.799999999999999,2.8000000000000003,2.4999999999999982,32.4,30.3,30.5,28.6,10.8,7.7,7.9,5.0,1968.238,43
2025-09-19 17:09:00,68.1,478.371,169.79999999999998,1.7499999999999982,2.7500000000000004,2.4999999999999982,32.3,30.3,30.5,28.6,10.8,7.7,8.0,5.0,1967.244,43
2025-09-19 17:12:00,68.1,478.8629,169.89999999999998,1.7499999999999982,2.85,2.4999999999999982,32.3,30.3,30.5,28.6,10.8,7.7,7.9,4.9,1964.741,43
2025-09-19 17:15:00,68.19999999999999,481.3224,169.89999999999998,1.7499999999999982,2.85,2.4999999999999982,32.3,30.3,30.5,28.6,10.8,7.7,7.9,4.9,1969.855,43
2025-09-19 17:18:00,68.1,481.0764,170.0,1.799999999999999,2.7999999999999994,2.549999999999999,32.3,30.3,30.5,28.5,10.7,7.7,7.9,4.9,1964.896,43
2025-09-19 17:21:00,68.1,483.7818,170.0,1.8499999999999996,2.7999999999999994,2.4999999999999982,32.3,30.3,30.4,28.5,10.7,7.7,7.9,4.9,1964.636,43
2025-09-19 17:24:00,68.1,487.2251,170.1,1.8499999999999996,2.7999999999999994,2.450000000000001,32.3,30.3,30.4,28.5,10.7,7.7,7.9,4.9,1963.338,43
2025-09-19 17:27:00,68.19999999999999,486.7332,170.1,1.8499999999999996,2.7499999999999996,2.450000000000001,32.3,30.3,30.4,28.5,10.6,7.7,7.9,4.9,1966.146,43
2025-09-19 17:30:00,68.1,485.7494,170.2,1.8499999999999996,2.7999999999999994,2.450000000000001,32.3,30.3,30.4,28.5,10.7,7.7,7.9,4.9,1969.182,43
2025-09-19 17:33:00,67.9,484.2737,170.2,1.7500000000000018,2.749999999999999,2.549999999999999,32.2,30.2,30.4,28.5,10.7,7.6,7.9,4.9,1966.885,43
2025-09-19 17:36:00,68.0,478.371,170.29999999999998,1.8499999999999996,2.8499999999999996,2.450000000000001,32.3,30.3,30.4,28.5,10.7,7.6,7.8,4.8,1960.952,44
2025-09-19 17:39:00,67.9,478.6169,170.29999999999998,1.799999999999999,2.8,2.5000000000000018,32.3,30.2,30.4,28.5,10.6,7.6,7.8,4.8,1960.484,44
2025-09-19 17:42:00,67.9,481.0764,170.39999999999998,1.7500000000000018,2.8,2.549999999999999,32.2,30.2,30.4,28.5,10.6,7.6,7.8,4.8,1958.856,44
2025-09-19 17:45:00,67.9,481.0764,170.39999999999998,1.7500000000000018,2.7499999999999996,2.549999999999999,32.2,30.2,30.4,28.5,10.6,7.6,7.8,4.9,1954.713,44
2025-09-19 17:48:00,67.94999999999999,479.3548,170.5,1.7500000000000018,2.8,2.549999999999999,32.2,30.2,30.4,28.5,10.6,7.6,7.8,4.8,1955.658,44
2025-09-19 17:51:00,67.85,477.1412,170.5,1.8000000000000007,2.8,2.450000000000001,32.2,30.2,30.3,28.5,10.6,7.6,7.8,4.8,1959.042,44
2025-09-19 17:54:00,67.80000000000001,474.6817,170.6,1.7500000000000018,2.8,2.450000000000001,32.2,30.2,30.4,28.5,10.6,7.6,7.8,4.8,1955.959,44
2025-09-19 17:57:00,67.7,478.125,170.6,1.7500000000000018,2.75,2.450000000000001,32.2,30.2,30.4,28.5,10.6,7.5,7.8,4.8,1953.9,44
2025-09-19 18:00:00,67.65,477.1412,170.7,1.8000000000000007,2.8,2.450000000000001,32.2,30.2,30.3,28.5,10.5,7.5,7.7,4.7,1943.229,44
2025-09-19 18:03:00,67.6,475.1736,170.7,1.7500000000000018,2.8,2.5,32.2,30.1,30.3,28.5,10.5,7.5,7.7,4.7,1949.13,44
2025-09-19 18:06:00,67.45,469.7627,170.79999999999998,1.75,2.8,2.5000000000000018,32.1,30.2,30.3,28.5,10.5,7.5,7.7,4.7,1953.464,44
2025-09-19 18:09:00,67.3,465.8275,170.79999999999998,1.8500000000000014,2.8499999999999996,2.450000000000001,32.2,30.2,30.3,28.4,10.6,7.5,7.7,4.7,1941.479,44
2025-09-19 18:12:00,67.4,463.86,170.89999999999998,1.8000000000000025,2.8499999999999996,2.5,32.2,30.1,30.3,28.4,10.6,7.5,7.7,4.7,1945.003,44
2025-09-19 18:15:00,67.4,464.5978,170.89999999999998,1.8000000000000007,2.85,2.4000000000000004,32.1,30.2,30.3,28.4,10.6,7.4,7.7,4.6,1945.759,44
2025-09-19 18:18:00,67.35,464.1059,171.0,1.8000000000000025,2.8000000000000003,2.4499999999999993,32.2,30.1,30.3,28.4,10.5,7.4,7.7,4.6,1940.354,44
2025-09-19 18:21:00,67.15,461.6464,171.0,1.7500000000000018,2.8000000000000003,2.4499999999999993,32.1,30.1,30.3,28.4,10.5,7.4,7.7,4.6,1932.248,44
2025-09-19 18:24:00,67.15,460.9086,171.1,1.8000000000000025,2.8500000000000005,2.4499999999999993,32.1,30.1,30.2,28.4,10.5,7.4,7.6,4.6,1933.373,44
2025-09-19 18:27:00,66.55,454.7599,171.1,1.700000000000001,2.9000000000000004,2.4499999999999993,32.0,30.0,30.2,28.4,10.6,7.4,7.6,4.6,1917.162,44
2025-09-19 18:30:00,65.85,449.8409,171.2,1.7500000000000018,2.9000000000000004,2.349999999999998,32.0,30.1,30.2,28.4,10.6,7.4,7.6,4.6,1896.351,33
2025-09-19 18:33:00,65.5,448.1192,171.2,1.6999999999999993,2.75,2.3999999999999986,31.9,30.0,30.1,28.4,10.5,7.3,7.6,4.7,1877.288,33
2025-09-19 18:36:00,65.5,448.1192,171.29999999999998,1.75,2.8000000000000003,2.349999999999998,32.0,30.0,30.1,28.4,10.5,7.3,7.6,4.6,1882.27,33
2025-09-19 18:39:00,65.35,447.3813,171.29999999999998,1.6999999999999993,2.85,2.3999999999999986,31.9,30.0,30.1,28.4,10.6,7.3,7.6,4.6,1883.683,33
2025-09-19 18:42:00,65.55,446.8895,171.39999999999998,1.6999999999999993,2.9000000000000004,2.3999999999999986,32.0,29.9,30.1,28.4,10.6,7.4,7.6,4.6,1885.453,33
2025-09-19 18:45:00,65.45,445.6598,171.39999999999998,1.5999999999999996,2.85,2.4999999999999982,31.8,29.9,30.1,28.4,10.6,7.4,7.6,4.7,1883.418,33
2025-09-19 18:48:00,65.4,445.1678,171.5,1.6999999999999993,2.85,2.3999999999999986,31.9,30.0,30.1,28.4,10.6,7.4,7.6,4.7,1883.251,33
2025-09-19 18:51:00,65.65,448.1192,171.5,1.75,2.85,2.349999999999998,32.0,30.0,30.1,28.4,10.6,7.4,7.6,4.7,1884.421,33
2025-09-19 18:54:00,65.6,449.8409,171.6,1.75,2.85,2.349999999999998,32.0,30.0,30.1,28.4,10.6,7.4,7.6,4.7,1886.117,33
2025-09-19 18:57:00,65.45,451.0706,171.6,1.6999999999999993,2.9,2.3999999999999986,32.0,29.9,30.1,28.4,10.7,7.4,7.6,4.7,1888.281,33
2025-09-19 19:00:00,65.35,440.2488,171.7,1.6999999999999975,2.9,2.3999999999999986,31.9,29.9,30.1,28.3,10.7,7.4,7.6,4.7,1878.342,33
2025-09-19 19:03:00,65.35,437.0515,171.7,1.6999999999999975,2.9,2.3999999999999986,31.9,29.9,30.1,28.3,10.7,7.4,7.6,4.7,1872.884,33
2025-09-19 19:06:00,65.3,436.8056,171.79999999999998,1.7499999999999982,2.9,2.349999999999998,31.9,30.0,30.1,28.3,10.7,7.4,7.6,4.7,1873.958,33
2025-09-19 19:09:00,65.25,442.7083,171.79999999999998,1.6999999999999975,2.9,2.3500000000000014,31.9,29.9,30.1,28.3,10.7,7.4,7.6,4.7,1879.288,33
2025-09-19 19:12:00,65.35,439.0191,171.89999999999998,1.6999999999999975,2.8499999999999996,2.3999999999999986,31.9,29.9,30.1,28.3,10.7,7.4,7.7,4.7,1879.979,33
2025-09-19 19:15:00,65.55,441.9705,171.89999999999998,1.7499999999999982,2.8499999999999996,2.349999999999998,31.9,30.0,30.1,28.3,10.7,7.4,7.7,4.7,1875.183,33
2025-09-19 19:18:00,65.4,438.2813,172.0,1.6999999999999975,2.9,2.4499999999999993,31.9,29.9,30.1,28.3,10.7,7.4,7.6,4.7,1877.501,33
2025-09-19 19:21:00,65.15,435.0839,172.0,1.7499999999999982,2.9,2.3500000000000014,31.9,29.9,30.0,28.3,10.7,7.4,7.6,4.7,1872.404,33
2025-09-19 19:24:00,65.25,437.0515,172.1,1.7499999999999982,2.9,2.3500000000000014,31.9,29.9,30.0,28.3,10.7,7.4,7.6,4.7,1872.33,33
2025-09-19 19:27:00,65.0,443.6921,172.1,1.7499999999999982,2.95,2.3500000000000014,31.9,29.9,30.0,28.3,10.7,7.4,7.6,4.6,1868.356,33
2025-09-19 19:30:00,65.1,438.2813,172.2,1.7499999999999982,2.9,2.3500000000000014,31.9,29.9,30.0,28.3,10.7,7.4,7.6,4.7,1866.889,33
2025-09-19 19:33:00,65.1,436.5596,172.2,1.6999999999999993,2.9,2.4000000000000004,31.8,29.9,30.0,28.3,10.7,7.4,7.6,4.7,1871.794,33
2025-09-19 19:36:00,65.1,440.0029,172.29999999999998,1.7499999999999982,2.9,2.3500000000000014,31.9,29.9,30.0,28.3,10.7,7.4,7.6,4.7,1874.04,33
2025-09-19 19:39:00,65.2,437.7894,172.29999999999998,1.7499999999999982,2.9,2.3500000000000014,31.9,29.9,30.0,28.3,10.7,7.4,7.6,4.7,1873.093,33
2025-09-19 19:42:00,65.15,435.8218,172.39999999999998,1.7499999999999982,2.9,2.3500000000000014,31.9,29.9,30.0,28.3,10.7,7.4,7.6,4.7,1860.315,33
2025-09-19 19:45:00,65.15,439.511,172.39999999999998,1.6999999999999993,2.9,2.4000000000000004,31.9,29.8,30.0,28.3,10.7,7.4,7.6,4.7,1868.352,33
2025-09-19 19:48:00,62.35,440.7407,172.5,1.6499999999999986,2.7499999999999996,2.299999999999999,31.7,29.9,30.0,28.3,10.7,7.8,8.0,5.0,1781.42,40
2025-09-19 19:51:00,63.15,430.9027,172.5,1.6499999999999986,2.7999999999999994,2.3499999999999996,31.7,29.9,30.0,28.3,10.7,7.7,7.9,4.9,1799.315,33
2025-09-19 19:54:00,63.099999999999994,426.7216,172.6,1.6499999999999986,2.8499999999999996,2.3000000000000025,31.7,29.9,30.0,28.3,10.7,7.7,7.9,4.8,1805.06,33
2025-09-19 19:57:00,63.05,433.1163,172.6,1.6499999999999986,2.7999999999999994,2.299999999999999,31.7,29.9,30.0,28.3,10.7,7.6,7.9,4.8,1801.374,33
2025-09-19 20:00:00,62.900000000000006,428.1974,172.7,1.6499999999999986,2.8499999999999996,2.3000000000000025,31.7,29.9,30.0,28.3,10.7,7.7,7.9,4.8,1800.079,33
2025-09-19 20:03:00,63.05,435.0839,172.7,1.6499999999999986,2.9000000000000004,2.2500000000000018,31.7,29.9,30.0,28.3,10.8,7.7,7.9,4.8,1806.661,33
2025-09-19 20:06:00,63.45,442.7083,172.79999999999998,1.6999999999999993,2.7999999999999994,2.299999999999999,31.8,29.9,30.0,28.3,10.7,7.7,7.9,4.9,1814.062,33
2025-09-19 20:09:00,63.6,437.5434,172.79999999999998,1.6499999999999986,2.7999999999999994,2.3000000000000025,31.7,29.9,30.0,28.3,10.7,7.7,7.9,4.9,1812.428,33
2025-09-19 20:12:00,63.4,446.1516,172.89999999999998,1.6499999999999986,2.749999999999999,2.3000000000000025,31.7,29.9,30.0,28.3,10.7,7.6,7.9,4.9,1818.555,33
2025-09-19 20:15:00,63.5,442.7083,172.89999999999998,1.6499999999999986,2.7999999999999994,2.3499999999999996,31.7,29.9,30.0,28.3,10.7,7.7,7.9,4.9,1814.981,33
2025-09-19 20:18:00,64.0,444.43,173.0,1.6999999999999993,2.7999999999999994,2.3499999999999996,31.8,29.9,30.0,28.3,10.7,7.7,7.9,4.9,1830.724,33
2025-09-19 20:21:00,64.0,454.022,173.0,1.6999999999999993,2.7999999999999994,2.3499999999999996,31.8,29.9,30.0,28.3,10.7,7.7,7.9,4.9,1833.048,42
2025-09-19 20:24:00,64.25,451.0706,173.1,1.6499999999999986,2.7999999999999994,2.3499999999999996,31.8,29.9,30.1,28.3,10.7,7.7,7.9,4.9,1841.567,42
2025-09-19 20:27:00,65.25,464.8438,173.1,1.7499999999999982,2.7999999999999994,2.3500000000000014,31.9,30.0,30.1,28.3,10.7,7.7,7.9,4.9,1873.841,43
2025-09-19 20:30:00,65.65,460.4167,173.2,1.7499999999999982,2.7999999999999994,2.3999999999999986,31.9,30.0,30.1,28.3,10.7,7.7,7.9,4.9,1879.96,43
2025-09-19 20:33:00,65.85,464.5978,173.2,1.6999999999999993,2.7999999999999994,2.4999999999999982,31.8,30.0,30.1,28.3,10.7,7.7,7.9,4.9,1894.916,43
2025-09-19 20:36:00,66.0,460.4167,173.29999999999998,1.7499999999999982,2.7999999999999994,2.4499999999999993,31.9,30.0,30.1,28.3,10.7,7.7,7.9,4.9,1890.794,43
2025-09-19 20:39:00,66.05000000000001,461.1545,173.29999999999998,1.7499999999999982,2.7999999999999994,2.4499999999999993,31.9,30.0,30.1,28.3,10.7,7.7,7.9,4.9,1891.649,43
2025-09-19 20:42:00,66.3,468.533,173.39999999999998,1.7499999999999982,2.749999999999999,2.5,31.9,30.0,30.1,28.3,10.7,7.6,7.9,4.9,1903.428,44
2025-09-19 20:45:00,66.2,467.0573,173.39999999999998,1.799999999999999,2.749999999999999,2.3999999999999986,32.0,30.0,30.1,28.3,10.7,7.6,7.9,4.9,1901.245,44
2025-09-19 20:48:00,66.25,466.0735,173.5,1.7499999999999982,2.7999999999999994,2.5,31.9,30.0,30.1,28.3,10.7,7.7,7.9,4.9,1903.697,43
2025-09-19 20:51:00,65.94999999999999,458.941,173.5,1.799999999999999,2.749999999999999,2.3999999999999986,32.0,30.0,30.1,28.3,10.7,7.6,7.9,4.9,1899.724,44
2025-09-19 20:54:00,66.05,454.7599,173.6,1.7499999999999982,2.7999999999999994,2.3999999999999986,31.9,30.0,30.1,28.3,10.7,7.6,7.9,4.8,1898.369,44
2025-09-19 20:57:00,66.0,458.695,173.6,1.799999999999999,2.8499999999999996,2.349999999999998,32.0,30.0,30.1,28.3,10.7,7.6,7.8,4.8,1894.643,44
2025-09-19 21:00:00,66.0,455.9896,173.7,1.7499999999999982,2.8499999999999996,2.3999999999999986,31.9,30.0,30.1,28.3,10.7,7.6,7.8,4.8,1895.78,44
2025-09-19 21:03:00,65.75,461.1545,173.7,1.799999999999999,2.8499999999999996,2.349999999999998,32.0,30.0,30.1,28.3,10.7,7.6,7.8,4.8,1897.953,44
2025-09-19 21:06:00,65.85,452.7923,173.79999999999998,1.6999999999999975,2.8,2.4499999999999993,31.9,29.9,30.1,28.3,10.6,7.6,7.8,4.8,1888.619,33
2025-09-19 21:09:00,65.5,451.8085,173.79999999999998,1.7499999999999982,2.8499999999999996,2.3500000000000014,31.9,30.0,30.1,28.3,10.6,7.5,7.7,4.7,1884.7,33
2025-09-19 21:12:00,65.5,445.1678,173.89999999999998,1.6999999999999975,2.8499999999999996,2.400000000000002,31.9,29.9,30.1,28.3,10.6,7.5,7.7,4.7,1875.366,33
2025-09-19 21:15:00,65.4,448.8571,173.89999999999998,1.6499999999999986,2.85,2.450000000000001,31.8,29.9,30.1,28.3,10.6,7.4,7.7,4.6,1877.133,33
2025-09-19 21:18:00,65.0,445.1678,174.0,1.6499999999999986,2.75,2.4000000000000004,31.8,29.9,30.1,28.3,10.5,7.4,7.7,4.7,1865.413,33
2025-09-19 21:21:00,64.6,450.0868,174.0,1.6999999999999975,2.8000000000000003,2.3500000000000014,31.9,29.9,30.1,28.3,10.5,7.4,7.6,4.7,1865.761,33
2025-09-19 21:24:00,64.45,443.9381,174.1,1.7499999999999982,2.8500000000000005,2.3500000000000014,31.9,29.9,30.0,28.3,10.5,7.4,7.6,4.6,1861.583,33
2025-09-19 21:27:00,64.55,446.3976,174.1,1.6999999999999993,2.8500000000000005,2.4000000000000004,31.8,29.9,30.0,28.3,10.5,7.4,7.6,4.6,1857.164,33
2025-09-19 21:30:00,64.6,446.3976,174.2,1.6999999999999993,2.8000000000000003,2.4000000000000004,31.8,29.9,30.0,28.3,10.5,7.4,7.6,4.7,1848.871,33
2025-09-19 21:33:00,64.6,442.7083,174.2,1.7499999999999982,2.8000000000000003,2.3500000000000014,31.9,29.9,30.0,28.3,10.5,7.4,7.6,4.7,1851.344,33
2025-09-19 21:36:00,64.25,445.4138,174.29999999999998,1.6999999999999993,2.8000000000000003,2.3000000000000025,31.8,29.9,30.0,28.3,10.5,7.4,7.6,4.7,1845.49,33
2025-09-19 21:39:00,64.05000000000001,434.592,174.29999999999998,1.6999999999999993,2.8000000000000003,2.3000000000000025,31.8,29.9,30.0,28.3,10.5,7.4,7.6,4.7,1827.812,33
2025-09-19 21:42:00,63.45,432.1325,174.39999999999998,1.5999999999999996,2.75,2.3500000000000014,31.7,29.8,30.0,28.3,10.5,7.3,7.6,4.7,1813.578,8
2025-09-19 21:45:00,63.099999999999994,435.3299,174.39999999999998,1.6500000000000004,2.8,2.25,31.7,29.8,29.9,28.3,10.5,7.3,7.5,4.7,1800.701,8
2025-09-19 21:48:00,63.099999999999994,427.2136,174.5,1.700000000000001,2.75,2.3000000000000007,31.8,29.8,29.9,28.3,10.5,7.3,7.6,4.7,1798.975,33
2025-09-19 21:51:00,63.35,430.6568,174.5,1.6500000000000004,2.85,2.3000000000000007,31.7,29.8,29.9,28.3,10.6,7.3,7.6,4.6,1805.53,33
2025-09-19 21:54:00,63.2,441.9705,174.6,1.6500000000000004,2.8,2.25,31.7,29.8,29.9,28.3,10.6,7.3,7.6,4.7,1811.978,33
2025-09-19 21:57:00,63.449999999999996,433.1163,174.6,1.6500000000000004,2.85,2.3500000000000014,31.7,29.8,29.9,28.3,10.6,7.4,7.6,4.7,1806.256,33
2025-09-19 22:00:00,63.3,434.3461,174.7,1.6500000000000004,2.85,2.3500000000000014,31.7,29.8,29.9,28.3,10.6,7.4,7.6,4.7,1804.584,33
2025-09-19 22:03:00,63.349999999999994,431.3947,174.7,1.6500000000000004,2.8000000000000003,2.3500000000000014,31.7,29.8,29.9,28.3,10.6,7.4,7.6,4.8,1809.756,33
2025-09-19 22:06:00,63.25,425.4919,174.79999999999998,1.6500000000000004,2.8,2.25,31.7,29.8,29.9,28.3,10.6,7.3,7.6,4.7,1806.161,33
2025-09-19 22:09:00,62.85,431.8866,174.79999999999998,1.6500000000000004,2.8499999999999996,2.25,31.7,29.8,29.9,28.3,10.6,7.3,7.5,4.7,1803.309,33
2025-09-19 22:12:00,62.9,428.1974,174.89999999999998,1.6500000000000004,2.8499999999999996,2.25,31.7,29.8,29.9,28.3,10.6,7.3,7.5,4.7,1795.804,33
2025-09-19 22:15:00,63.050000000000004,425.7379,174.89999999999998,1.6000000000000014,2.8499999999999996,2.299999999999999,31.6,29.8,29.9,28.3,10.6,7.3,7.5,4.7,1788.18,33
2025-09-19 22:18:00,60.65,432.1325,175.0,1.5500000000000007,2.7499999999999996,2.2500000000000018,31.5,29.8,29.9,28.3,10.6,7.6,7.9,4.8,1727.137,27
2025-09-19 22:21:00,60.75,439.265,175.0,1.5999999999999996,2.65,2.150000000000002,31.6,29.9,30.0,28.3,10.6,7.7,8.0,5.0,1727.073,5
2025-09-19 22:24:00,62.25,431.8866,175.1,1.5999999999999996,2.7499999999999996,2.1999999999999993,31.6,29.9,30.0,28.3,10.6,7.6,7.8,4.9,1770.105,33
2025-09-19 22:27:00,62.45,431.8866,175.1,1.5500000000000007,2.6999999999999993,2.299999999999999,31.6,29.8,30.0,28.3,10.6,7.6,7.9,4.9,1771.608,5
2025-09-19 22:30:00,62.7,434.592,175.2,1.6499999999999986,2.7999999999999994,2.2500000000000018,31.7,29.9,30.0,28.3,10.7,7.6,7.8,4.9,1781.622,33
2025-09-19 22:33:00,62.8,435.3299,175.2,1.6499999999999986,2.749999999999999,2.2500000000000018,31.7,29.9,30.0,28.3,10.7,7.6,7.9,4.9,1785.503,33
2025-09-19 22:36:00,63.150000000000006,444.9219,175.29999999999998,1.6499999999999986,2.7999999999999994,2.3000000000000025,31.7,29.9,30.0,28.3,10.7,7.7,7.9,4.9,1799.292,33
2025-09-19 22:39:00,63.0,447.3813,175.29999999999998,1.5999999999999996,2.7999999999999994,2.3000000000000007,31.6,29.9,30.0,28.3,10.7,7.7,7.9,4.9,1797.439,40
2025-09-19 22:42:00,63.3,444.43,175.39999999999998,1.6499999999999986,2.7999999999999994,2.3000000000000025,31.7,29.9,30.0,28.3,10.7,7.7,7.9,4.9,1810.718,33
2025-09-19 22:45:00,63.5,443.6921,175.39999999999998,1.6499999999999986,2.7999999999999994,2.3000000000000025,31.7,29.9,30.0,28.3,10.7,7.7,7.9,4.9,1814.906,33
2025-09-19 22:48:00,63.650000000000006,445.1678,175.5,1.6999999999999993,2.7999999999999994,2.299999999999999,31.8,29.9,30.0,28.3,10.7,7.7,7.9,4.9,1818.983,33
2025-09-19 22:51:00,63.95,446.3976,175.5,1.6499999999999986,2.749999999999999,2.350000000000003,31.7,29.9,30.0,28.3,10.7,7.6,7.9,4.9,1828.438,33
2025-09-19 22:54:00,64.05,451.0706,175.6,1.6499999999999986,2.7999999999999994,2.4000000000000004,31.7,29.9,30.0,28.3,10.7,7.7,7.9,4.9,1833.168,42
2025-09-19 22:57:00,64.5,450.0868,175.6,1.6499999999999986,2.7999999999999994,2.3499999999999996,31.8,29.9,30.1,28.3,10.7,7.7,7.9,4.9,1837.648,33
2025-09-19 23:00:00,64.85,447.8733,175.7,1.6999999999999975,2.7999999999999994,2.400000000000002,31.9,29.9,30.1,28.3,10.7,7.7,7.9,4.9,1850.035,33
2025-09-19 23:03:00,64.55000000000001,438.0353,175.7,1.6499999999999986,2.9000000000000004,2.3499999999999996,31.8,29.9,30.1,28.3,10.8,7.6,7.8,4.8,1839.805,33
2025-09-19 23:06:00,65.1,485.7494,175.79999999999998,1.6499999999999986,2.7999999999999994,2.4000000000000004,31.8,29.9,30.1,28.3,10.7,7.6,7.9,4.8,1873.58,44
2025-09-19 23:09:00,68.6,505.4254,175.79999999999998,1.8500000000000014,2.6999999999999997,2.5500000000000007,32.2,30.1,30.3,28.3,10.7,7.8,8.0,5.1,1962.623,43
2025-09-19 23:12:00,69.80000000000001,501.9821,175.89999999999998,1.8500000000000014,2.7499999999999996,2.649999999999995,32.2,30.1,30.3,28.3,10.7,7.7,7.9,5.0,2003.271,43
2025-09-19 23:15:00,69.9,500.9983,175.89999999999998,1.9499999999999975,2.7999999999999994,2.5999999999999996,32.3,30.2,30.3,28.3,10.7,7.7,7.9,4.9,2010.952,43
2025-09-19 23:18:00,70.3,500.9983,176.0,1.9999999999999982,2.7999999999999994,2.549999999999999,32.4,30.2,30.3,28.3,10.7,7.7,7.9,4.9,2013.165,43
2025-09-19 23:21:00,70.19999999999999,505.4254,176.0,1.9499999999999975,2.7999999999999994,2.5999999999999996,32.3,30.2,30.3,28.3,10.7,7.7,7.9,4.9,2020.76,43
2025-09-19 23:24:00,70.7,511.82,176.1,1.8999999999999986,2.7499999999999996,2.6500000000000004,32.3,30.2,30.4,28.3,10.7,7.7,7.9,5.0,2033.19,43
2025-09-19 23:27:00,71.19999999999999,512.066,176.1,1.9499999999999993,2.7499999999999996,2.6500000000000004,32.4,30.2,30.4,28.3,10.7,7.7,7.9,5.0,2042.266,43
2025-09-19 23:30:00,71.3,513.2957,176.2,1.9499999999999993,2.7999999999999994,2.6500000000000004,32.4,30.2,30.4,28.3,10.7,7.7,7.9,4.9,2037.398,43
2025-09-19 23:33:00,71.1,514.2795,176.2,2.0,2.7999999999999994,2.5999999999999996,32.5,30.2,30.4,28.3,10.7,7.7,7.9,4.9,2049.967,43
2025-09-19 23:36:00,71.0,510.5902,176.29999999999998,2.0,2.7999999999999994,2.5999999999999996,32.5,30.2,30.4,28.3,10.7,7.7,7.9,4.9,2050.361,43
2025-09-19 23:39:00,71.1,506.6551,176.29999999999998,2.0,2.7999999999999994,2.5999999999999996,32.5,30.2,30.4,28.3,10.7,7.7,7.9,4.9,2041.422,43
2025-09-19 23:42:00,70.94999999999999,503.9496,176.39999999999998,1.9499999999999993,2.749999999999999,2.6500000000000004,32.4,30.2,30.4,28.3,10.7,7.6,7.9,4.9,2038.85,43
2025-09-19 23:45:00,70.9,500.5063,176.39999999999998,1.9499999999999993,2.749999999999999,2.6500000000000004,32.4,30.2,30.4,28.3,10.7,7.6,7.9,4.9,2038.426,43
2025-09-19 23:48:00,70.9,501.4901,176.5,1.9999999999999982,2.8499999999999996,2.5999999999999996,32.4,30.2,30.3,28.3,10.7,7.6,7.8,4.8,2039.334,44
2025-09-19 23:51:00,70.7,500.5063,176.5,1.9499999999999993,2.8,2.5999999999999996,32.4,30.2,30.4,28.3,10.6,7.6,7.8,4.8,2034.008,44
2025-09-19 23:54:00,70.7,500.2604,176.6,1.9999999999999982,2.75,2.549999999999999,32.4,30.2,30.3,28.3,10.6,7.5,7.8,4.8,2032.495,44
2025-09-19 23:57:00,70.6,499.5226,176.6,1.9999999999999982,2.8499999999999996,2.549999999999999,32.4,30.2,30.3,28.3,10.6,7.5,7.7,4.7,2031.818,44
2025-09-20 00:00:00,70.19999999999999,498.2928,176.7,1.8999999999999986,2.8,2.6499999999999986,32.3,30.1,30.3,28.3,10.5,7.5,7.7,4.7,2025.119,44
2025-09-20 00:03:00,70.19999999999999,494.8495,176.7,1.9499999999999993,2.75,2.5500000000000007,32.3,30.1,30.3,28.2,10.5,7.4,7.7,4.7,2018.876,44
2025-09-20 00:06:00,69.8,488.7008,176.79999999999998,1.9999999999999982,2.8500000000000005,2.5000000000000018,32.3,30.2,30.3,28.2,10.5,7.4,7.6,4.6,1999.511,44
2025-09-20 00:09:00,69.1,488.4549,176.79999999999998,1.9000000000000021,2.7500000000000004,2.5500000000000007,32.2,30.0,30.2,28.2,10.4,7.4,7.6,4.7,1986.704,44
2025-09-20 00:12:00,69.1,490.6684,176.89999999999998,1.9000000000000021,2.8000000000000003,2.5500000000000007,32.2,30.0,30.2,28.2,10.5,7.3,7.6,4.6,1982.238,44
2025-09-20 00:15:00,69.05,486.7332,176.89999999999998,1.9500000000000028,2.8000000000000003,2.5,32.2,30.1,30.2,28.2,10.5,7.4,7.6,4.7,1980.84,44
2025-09-20 00:18:00,69.0,487.2251,177.0,1.9000000000000021,2.8500000000000005,2.5500000000000007,32.2,30.0,30.2,28.2,10.5,7.4,7.6,4.6,1981.612,44
2025-09-20 00:21:00,69.1,489.9306,177.0,1.9000000000000021,2.8000000000000003,2.5,32.2,30.0,30.2,28.2,10.5,7.4,7.6,4.7,1986.096,44
2025-09-20 00:24:00,69.05,489.6846,177.1,1.9000000000000021,2.8000000000000003,2.5,32.2,30.0,30.2,28.2,10.5,7.4,7.6,4.7,1984.113,44
2025-09-20 00:27:00,69.1,485.9954,177.1,1.9000000000000021,2.8000000000000003,2.5,32.2,30.0,30.2,28.2,10.5,7.4,7.6,4.7,1984.802,44
2025-09-20 00:30:00,69.15,486.7332,177.2,1.9000000000000021,2.8500000000000005,2.5,32.2,30.0,30.2,28.2,10.5,7.4,7.6,4.6,1981.874,44
2025-09-20 00:33:00,69.1,485.7494,177.2,1.950000000000001,2.8500000000000005,2.5,32.2,30.0,30.1,28.2,10.5,7.4,7.6,4.6,1983.976,44
2025-09-20 00:36:00,69.05,486.2413,177.29999999999998,1.950000000000001,2.8000000000000003,2.5,32.2,30.0,30.1,28.2,10.5,7.4,7.6,4.7,1987.946,44
2025-09-20 00:39:00,69.25,487.4711,177.29999999999998,1.9000000000000021,2.8000000000000003,2.5,32.2,30.0,30.2,28.2,10.5,7.4,7.6,4.7,1988.938,44
2025-09-20 00:42:00,69.2,483.7818,177.39999999999998,1.950000000000001,2.8000000000000003,2.5,32.2,30.0,30.1,28.2,10.5,7.4,7.6,4.7,1981.393,44
2025-09-20 00:45:00,69.2,486.2413,177.39999999999998,2.0,2.85,2.5,32.2,30.0,30.1,28.1,10.6,7.4,7.6,4.7,1984.782,44
2025-09-20 00:48:00,69.15,482.0602,177.5,1.8999999999999986,2.85,2.6000000000000014,32.1,29.9,30.1,28.1,10.6,7.4,7.6,4.7,1983.632,44
2025-09-20 00:51:00,69.05,476.8952,177.5,2.0,2.85,2.5,32.2,30.0,30.1,28.1,10.6,7.4,7.6,4.7,1982.742,44
2025-09-20 00:54:00,69.05,476.8952,177.6,1.8999999999999986,2.9000000000000004,2.6000000000000014,32.1,29.9,30.1,28.1,10.6,7.4,7.6,4.6,1981.186,44
2025-09-20 00:57:00,69.0,478.125,177.6,1.9499999999999993,2.8,2.5500000000000007,32.2,29.9,30.1,28.1,10.6,7.4,7.7,4.7,1980.452,44
2025-09-20 01:00:00,69.0,476.1574,177.7,2.0,2.8,2.5,32.2,30.0,30.1,28.1,10.6,7.4,7.7,4.7,1977.798,44
2025-09-20 01:03:00,68.85,478.6169,177.7,1.8499999999999979,2.8,2.6000000000000014,32.0,29.9,30.1,28.1,10.6,7.4,7.7,4.7,1979.578,44
2025-09-20 01:06:00,69.15,480.0926,177.79999999999998,1.8999999999999986,2.8499999999999996,2.6000000000000014,32.1,29.9,30.1,28.1,10.7,7.4,7.7,4.7,1981.536,44
2025-09-20 01:09:00,68.8,477.1412,177.79999999999998,1.9499999999999993,2.8499999999999996,2.5500000000000007,32.1,30.0,30.1,28.1,10.7,7.4,7.7,4.7,1973.276,44
2025-09-20 01:12:00,68.95,475.6655,177.89999999999998,1.9499999999999993,2.8999999999999995,2.5500000000000007,32.1,30.0,30.1,28.1,10.7,7.5,7.7,4.7,1983.467,44
2025-09-20 01:15:00,68.9,475.6655,177.89999999999998,1.9499999999999993,2.8999999999999995,2.5500000000000007,32.1,30.0,30.1,28.1,10.7,7.5,7.7,4.7,1977.093,44
2025-09-20 01:18:00,69.05000000000001,478.8629,178.0,1.950000000000001,2.8999999999999995,2.5,32.2,30.0,30.1,28.2,10.7,7.5,7.7,4.7,1982.528,44
2025-09-20 01:21:00,68.95,480.8304,178.0,1.950000000000001,2.8999999999999995,2.5,32.2,30.0,30.1,28.2,10.7,7.5,7.7,4.7,1979.412,44
2025-09-20 01:24:00,69.05000000000001,475.6655,178.1,1.9000000000000021,2.8499999999999996,2.549999999999997,32.2,30.0,30.2,28.2,10.7,7.5,7.7,4.8,1978.443,44
2025-09-20 01:27:00,68.85,472.2223,178.1,1.9000000000000021,2.8999999999999995,2.5,32.2,30.0,30.2,28.2,10.7,7.5,7.7,4.7,1976.281,44
2025-09-20 01:30:00,68.85,472.2223,178.2,1.9000000000000021,2.8999999999999995,2.5,32.2,30.0,30.2,28.2,10.7,7.5,7.7,4.7,1974.513,44
2025-09-20 01:33:00,68.69999999999999,466.3194,178.2,1.9000000000000021,2.8999999999999995,2.549999999999997,32.2,30.0,30.2,28.2,10.7,7.5,7.7,4.7,1974.838,44
2025-09-20 01:36:00,68.75,469.5168,178.29999999999998,1.9000000000000021,2.8999999999999995,2.549999999999997,32.2,30.0,30.2,28.2,10.7,7.5,7.7,4.7,1978.341,44
2025-09-20 01:39:00,68.8,469.0249,178.29999999999998,1.9000000000000021,2.8499999999999996,2.5,32.2,30.0,30.2,28.2,10.7,7.4,7.7,4.7,1976.748,44
2025-09-20 01:42:00,68.65,466.5654,178.39999999999998,1.9000000000000021,2.8999999999999995,2.549999999999997,32.2,30.0,30.2,28.2,10.7,7.5,7.7,4.7,1970.445,44
2025-09-20 01:45:00,68.8,467.5492,178.39999999999998,1.9000000000000021,2.8999999999999995,2.549999999999997,32.2,30.0,30.2,28.2,10.7,7.5,7.7,4.7,1974.886,44
2025-09-20 01:48:00,68.85,467.7951,178.5,1.9000000000000021,2.95,2.549999999999997,32.2,30.0,30.2,28.2,10.8,7.5,7.7,4.7,1974.453,44
2025-09-20 01:51:00,69.05,475.9114,178.5,1.9500000000000028,2.8999999999999995,2.549999999999997,32.2,30.1,30.2,28.2,10.7,7.5,7.7,4.7,1980.308,44
2025-09-20 01:54:00,69.05000000000001,479.3548,178.6,1.9500000000000028,2.8999999999999995,2.549999999999997,32.2,30.1,30.2,28.2,10.7,7.5,7.7,4.7,1986.251,44
2025-09-20 01:57:00,68.95,477.3871,178.6,1.9000000000000021,2.8499999999999996,2.599999999999998,32.2,30.0,30.2,28.2,10.7,7.5,7.7,4.8,1979.525,44
2025-09-20 02:00:00,69.0,478.371,178.7,1.9500000000000028,2.8499999999999996,2.549999999999997,32.2,30.1,30.2,28.2,10.7,7.5,7.7,4.8,1979.583,44
2025-09-20 02:03:00,68.85,478.6169,178.7,1.9000000000000021,2.8499999999999996,2.599999999999998,32.2,30.0,30.2,28.2,10.7,7.5,7.7,4.8,1982.649,44
2025-09-20 02:06:00,68.95,475.6655,178.79999999999998,1.8500000000000014,2.8499999999999996,2.6499999999999986,32.1,30.0,30.2,28.2,10.7,7.5,7.7,4.8,1979.094,44
2025-09-20 02:09:00,69.1,479.3548,178.79999999999998,1.9499999999999993,2.8499999999999996,2.5,32.3,30.0,30.2,28.2,10.7,7.5,7.7,4.8,1984.489,44
2025-09-20 02:12:00,69.15,483.2899,178.89999999999998,1.9500000000000028,2.8499999999999996,2.549999999999997,32.2,30.1,30.2,28.2,10.7,7.5,7.7,4.8,1986.783,44
2025-09-20 02:15:00,69.05,481.0764,178.89999999999998,1.9500000000000028,2.8499999999999996,2.4999999999999964,32.2,30.1,30.2,28.2,10.7,7.5,7.7,4.8,1980.714,44
2025-09-20 02:18:00,69.15,485.9954,179.0,1.9000000000000021,2.8,2.599999999999998,32.1,30.1,30.2,28.2,10.7,7.5,7.8,4.8,1985.829,44
2025-09-20 02:21:00,69.25,485.9954,179.0,2.0,2.8,2.5,32.3,30.1,30.2,28.2,10.7,7.5,7.8,4.8,1988.684,44
2025-09-20 02:24:00,69.35,486.2413,179.1,2.0,2.7999999999999994,2.5,32.3,30.1,30.2,28.2,10.7,7.6,7.8,4.9,1991.406,44
2025-09-20 02:27:00,69.35,492.1441,179.1,2.0,2.7999999999999994,2.5,32.3,30.1,30.2,28.2,10.7,7.6,7.8,4.9,1996.16,44
2025-09-20 02:30:00,69.35,486.2413,179.2,1.9500000000000028,2.9000000000000004,2.549999999999997,32.2,30.1,30.2,28.2,10.8,7.6,7.8,4.8,1991.272,43
2025-09-20 02:33:00,69.35,489.6846,179.2,1.9000000000000021,2.8499999999999996,2.599999999999998,32.2,30.0,30.2,28.2,10.7,7.6,7.8,4.8,1992.825,44
2025-09-20 02:36:00,69.25,490.4225,179.29999999999998,1.9499999999999993,2.8499999999999996,2.5500000000000007,32.3,30.0,30.2,28.2,10.7,7.6,7.8,4.8,1992.849,44
2025-09-20 02:39:00,69.35,488.2089,179.29999999999998,1.9500000000000028,2.7999999999999994,2.549999999999997,32.2,30.1,30.2,28.2,10.7,7.6,7.8,4.9,1991.583,44
2025-09-20 02:42:00,69.35,486.9792,179.39999999999998,1.9500000000000028,2.7999999999999994,2.549999999999997,32.2,30.1,30.2,28.2,10.7,7.6,7.8,4.9,1986.264,44
2025-09-20 02:45:00,69.35,489.9306,179.39999999999998,2.0,2.7999999999999994,2.5,32.3,30.1,30.2,28.2,10.7,7.6,7.8,4.9,1992.111,44
2025-09-20 02:48:00,69.4,493.6198,179.5,1.9000000000000021,2.7999999999999994,2.599999999999998,32.2,30.0,30.2,28.2,10.7,7.6,7.8,4.9,1992.8,44
2025-09-20 02:51:00,69.55,493.6198,179.5,1.9500000000000028,2.7999999999999994,2.549999999999997,32.2,30.1,30.2,28.2,10.7,7.6,7.8,4.9,2007.099,44
2025-09-20 02:54:00,69.55000000000001,494.6036,179.6,1.9500000000000028,2.7999999999999994,2.549999999999997,32.2,30.1,30.2,28.2,10.7,7.6,7.8,4.9,2004.442,44
2025-09-20 02:57:00,69.69999999999999,496.5712,179.6,2.0,2.7999999999999994,2.5500000000000007,32.3,30.1,30.2,28.2,10.7,7.6,7.8,4.9,1998.855,44
2025-09-20 03:00:00,69.65,498.0469,179.7,2.0,2.7499999999999996,2.5500000000000007,32.3,30.1,30.2,28.2,10.7,7.6,7.8,5.0,2000.576,43
2025-09-20 03:03:00,69.4,486.7332,179.7,2.0,2.85,2.5,32.3,30.1,30.2,28.2,10.8,7.6,7.8,4.9,1999.008,43
2025-09-20 03:06:00,69.05000000000001,476.1574,179.79999999999998,2.0,2.8,2.5,32.3,30.1,30.2,28.2,10.7,7.5,7.8,4.8,1989.165,44
2025-09-20 03:09:00,68.85,471.2384,179.79999999999998,1.9500000000000028,2.8999999999999995,2.549999999999997,32.2,30.1,30.2,28.2,10.7,7.5,7.7,4.7,1980.77,44
2025-09-20 03:12:00,69.0,466.3194,179.89999999999998,1.9499999999999993,2.8999999999999995,2.5,32.3,30.0,30.2,28.2,10.7,7.5,7.7,4.7,1974.669,44
2025-09-20 03:15:00,68.85,465.8275,179.89999999999998,1.9500000000000028,2.8999999999999995,2.4999999999999964,32.2,30.1,30.2,28.2,10.7,7.5,7.7,4.7,1973.031,44
2025-09-20 03:18:00,68.44999999999999,465.3356,180.0,1.9000000000000021,2.95,2.5,32.2,30.0,30.2,28.2,10.7,7.4,7.6,4.6,1965.844,44
2025-09-20 03:21:00,67.94999999999999,456.4815,180.0,1.9000000000000021,2.8499999999999996,2.4499999999999993,32.2,30.0,30.2,28.2,10.7,7.4,7.7,4.7,1953.763,44
2025-09-20 03:24:00,65.15,448.8571,180.1,1.8000000000000007,2.8499999999999996,2.3500000000000014,32.0,30.0,30.2,28.2,10.7,7.7,7.9,4.8,1863.16,33
2025-09-20 03:27:00,64.85,440.7407,180.1,1.8499999999999996,2.8499999999999996,2.3000000000000007,32.0,30.0,30.1,28.2,10.7,7.6,7.8,4.8,1851.554,33
2025-09-20 03:30:00,64.65,436.3137,180.2,1.8499999999999996,2.8999999999999995,2.3000000000000007,32.0,30.0,30.1,28.2,10.7,7.6,7.8,4.7,1844.802,33
2025-09-20 03:33:00,64.0,435.0839,180.2,1.799999999999999,2.9,2.25,31.9,30.0,30.1,28.2,10.6,7.5,7.7,4.6,1823.374,33
2025-09-20 03:36:00,63.55,424.5081,180.29999999999998,1.799999999999999,2.8499999999999996,2.200000000000003,31.9,30.0,30.1,28.2,10.6,7.5,7.7,4.7,1805.652,33
2025-09-20 03:39:00,63.55,425.4919,180.29999999999998,1.799999999999999,2.8499999999999996,2.2500000000000036,31.9,29.9,30.0,28.2,10.6,7.5,7.7,4.7,1813.559,33
2025-09-20 03:42:00,63.75,434.592,180.39999999999998,1.6999999999999993,2.8,2.3499999999999996,31.8,29.9,30.1,28.2,10.6,7.5,7.8,4.7,1818.835,33
2025-09-20 03:45:00,63.65,434.3461,180.39999999999998,1.7499999999999982,2.8499999999999996,2.3000000000000007,31.9,29.9,30.1,28.2,10.6,7.5,7.7,4.7,1813.814,33
2025-09-20 03:48:00,63.5,430.4109,180.5,1.799999999999999,2.8499999999999996,2.3000000000000007,31.9,29.9,30.0,28.2,10.6,7.5,7.7,4.7,1810.505,33
2025-09-20 03:51:00,63.4,435.3299,180.5,1.7499999999999982,2.8,2.3000000000000007,31.9,29.9,30.1,28.2,10.5,7.5,7.7,4.7,1817.411,33
2025-09-20 03:54:00,63.45,436.5596,180.6,1.799999999999999,2.75,2.2500000000000036,31.9,29.9,30.0,28.2,10.5,7.4,7.7,4.7,1809.213,33
2025-09-20 03:57:00,63.25,430.1649,180.6,1.75,2.8,2.2500000000000018,31.8,29.9,30.0,28.2,10.6,7.4,7.7,4.7,1800.996,33
2025-09-20 04:00:00,63.55,430.4109,180.7,1.799999999999999,2.8499999999999996,2.2500000000000036,31.9,29.9,30.0,28.2,10.6,7.5,7.7,4.7,1805.485,33
2025-09-20 04:03:00,63.65,438.7731,180.7,1.75,2.8499999999999996,2.3000000000000025,31.8,29.9,30.0,28.2,10.6,7.5,7.7,4.7,1808.492,33
2025-09-20 04:06:00,63.65,437.5434,180.79999999999998,1.6999999999999993,2.8,2.3499999999999996,31.8,29.9,30.1,28.2,10.6,7.5,7.7,4.8,1815.892,33
2025-09-20 04:09:00,63.75,437.0515,180.79999999999998,1.75,2.75,2.3499999999999996,31.8,29.9,30.0,28.2,10.6,7.5,7.8,4.8,1812.696,33
2025-09-20 04:12:00,63.9,441.9705,180.89999999999998,1.7499999999999982,2.8499999999999996,2.3000000000000007,31.9,29.9,30.1,28.2,10.7,7.6,7.8,4.8,1818.978,33
2025-09-20 04:15:00,63.65,433.8542,180.89999999999998,1.7499999999999982,2.8,2.2500000000000036,31.9,29.9,30.1,28.2,10.7,7.5,7.8,4.8,1814.375,33
2025-09-20 04:18:00,63.75,433.3623,181.0,1.6999999999999993,2.75,2.3499999999999996,31.8,29.9,30.1,28.2,10.6,7.5,7.8,4.8,1813.56,33
2025-09-20 04:21:00,63.55,442.4624,181.0,1.75,2.8,2.3000000000000025,31.8,29.9,30.0,28.2,10.6,7.5,7.8,4.7,1811.104,33
2025-09-20 04:24:00,63.45,434.3461,181.1,1.7499999999999982,2.75,2.3000000000000007,31.9,29.9,30.1,28.2,10.6,7.5,7.8,4.8,1813.369,33
2025-09-20 04:27:00,63.65,437.0515,181.1,1.6999999999999993,2.8499999999999996,2.3499999999999996,31.8,29.9,30.1,28.2,10.6,7.5,7.7,4.7,1812.548,33
2025-09-20 04:30:00,63.65,440.4948,181.2,1.75,2.75,2.3000000000000025,31.8,29.9,30.0,28.2,10.6,7.5,7.8,4.8,1815.584,33
2025-09-20 04:33:00,63.75,440.0029,181.2,1.7499999999999982,2.8499999999999996,2.3000000000000007,31.9,29.9,30.1,28.2,10.7,7.6,7.8,4.8,1817.871,33
2025-09-20 04:36:00,63.95,447.6273,181.29999999999998,1.7499999999999982,2.8499999999999996,2.3500000000000014,31.9,29.9,30.1,28.2,10.7,7.6,7.8,4.8,1818.72,33
2025-09-20 04:39:00,63.849999999999994,441.7245,181.29999999999998,1.799999999999999,2.749999999999999,2.3000000000000007,31.9,30.0,30.1,28.2,10.7,7.6,7.9,4.9,1828.583,33
2025-09-20 04:42:00,64.1,444.9219,181.39999999999998,1.7499999999999982,2.7999999999999994,2.3500000000000014,31.9,29.9,30.1,28.2,10.7,7.7,7.9,4.9,1827.424,33
2025-09-20 04:45:00,64.25,454.7599,181.39999999999998,1.7499999999999982,2.7999999999999994,2.3500000000000014,31.9,29.9,30.1,28.2,10.7,7.7,7.9,4.9,1840.144,42
2025-09-20 04:48:00,64.35,455.4977,181.5,1.799999999999999,2.7999999999999994,2.3999999999999986,31.9,30.0,30.1,28.2,10.7,7.7,7.9,4.9,1844.907,42
2025-09-20 04:51:00,65.30000000000001,455.0058,181.5,1.8000000000000007,2.7999999999999994,2.349999999999998,32.0,30.0,30.2,28.2,10.7,7.7,7.9,4.9,1864.319,44
2025-09-20 04:54:00,65.4,459.1869,181.6,1.8000000000000007,2.7999999999999994,2.3999999999999986,32.0,30.0,30.2,28.2,10.7,7.7,7.9,4.9,1871.226,43
2025-09-20 04:57:00,65.4,460.1707,181.6,1.8000000000000007,2.7999999999999994,2.349999999999998,32.0,30.0,30.2,28.2,10.7,7.7,7.9,4.9,1872.193,43
2025-09-20 05:00:00,65.9,462.1383,181.7,1.8000000000000007,2.7999999999999994,2.4499999999999993,32.0,30.0,30.2,28.2,10.7,7.7,7.9,4.9,1883.596,43
2025-09-20 05:03:00,66.5,467.7951,181.7,1.8000000000000007,2.7999999999999994,2.5,32.0,30.0,30.2,28.2,10.7,7.7,7.9,4.9,1901.427,43
2025-09-20 05:06:00,66.65,470.2546,181.79999999999998,1.9000000000000021,2.8000000000000003,2.3999999999999986,32.1,30.1,30.2,28.2,10.8,7.7,7.9,5.0,1905.487,43
2025-09-20 05:09:00,66.9,472.2223,181.79999999999998,1.9000000000000021,2.85,2.3999999999999986,32.1,30.1,30.2,28.2,10.8,7.7,7.9,4.9,1929.106,43
2025-09-20 05:12:00,66.9,462.6302,181.89999999999998,1.8500000000000014,2.85,2.4499999999999993,32.1,30.0,30.2,28.2,10.8,7.7,7.9,4.9,1912.536,43
2025-09-20 05:15:00,67.0,461.6464,181.89999999999998,1.9500000000000028,2.85,2.349999999999998,32.2,30.1,30.2,28.2,10.8,7.7,7.9,4.9,1916.202,43
2025-09-20 05:18:00,66.9,464.5978,182.0,1.9000000000000021,2.85,2.3999999999999986,32.1,30.1,30.2,28.2,10.8,7.7,7.9,4.9,1916.629,43
2025-09-20 05:21:00,66.7,462.3843,182.0,1.9000000000000021,2.7999999999999994,2.349999999999998,32.2,30.1,30.2,28.3,10.7,7.6,7.9,4.8,1911.997,44
2025-09-20 05:24:00,66.8,461.6464,182.1,1.9000000000000021,2.8499999999999996,2.349999999999998,32.2,30.1,30.2,28.3,10.7,7.6,7.8,4.8,1910.052,44
2025-09-20 05:27:00,66.7,460.1707,182.1,1.8500000000000014,2.7999999999999994,2.3999999999999986,32.1,30.1,30.2,28.3,10.7,7.6,7.9,4.8,1898.809,44
2025-09-20 05:30:00,66.5,459.9248,182.2,1.8500000000000014,2.8499999999999996,2.3999999999999986,32.1,30.1,30.2,28.3,10.7,7.6,7.8,4.8,1906.491,44
2025-09-20 05:33:00,66.35,457.7112,182.2,1.8000000000000007,2.8499999999999996,2.4499999999999993,32.1,30.0,30.2,28.3,10.7,7.6,7.8,4.8,1899.09,44
2025-09-20 05:36:00,66.45,457.4652,182.29999999999998,1.8000000000000007,2.8499999999999996,2.4499999999999993,32.1,30.0,30.2,28.3,10.7,7.6,7.8,4.8,1899.19,44
2025-09-20 05:39:00,66.4,458.941,182.29999999999998,1.8000000000000007,2.8499999999999996,2.3999999999999986,32.1,30.0,30.2,28.3,10.6,7.5,7.7,4.7,1901.691,44
2025-09-20 05:42:00,66.3,462.1383,182.39999999999998,1.8000000000000007,2.8499999999999996,2.3999999999999986,32.1,30.0,30.2,28.3,10.6,7.5,7.7,4.7,1901.205,44
2025-09-20 05:45:00,66.19999999999999,454.7599,182.39999999999998,1.75,2.8499999999999996,2.4499999999999993,32.0,30.0,30.2,28.3,10.6,7.5,7.7,4.7,1893.067,44
2025-09-20 05:48:00,66.15,444.9219,182.5,1.8000000000000007,2.8499999999999996,2.3999999999999986,32.1,30.0,30.2,28.3,10.6,7.5,7.7,4.7,1891.271,33
2025-09-20 05:51:00,65.80000000000001,440.2488,182.5,1.75,2.9,2.3999999999999986,32.0,30.0,30.2,28.3,10.6,7.5,7.7,4.6,1879.971,33
2025-09-20 05:54:00,65.35,447.6273,182.6,1.799999999999999,2.9000000000000004,2.349999999999998,32.0,30.0,30.1,28.3,10.6,7.4,7.6,4.6,1867.76,33
2025-09-20 05:57:00,65.2,442.7083,182.6,1.799999999999999,2.9000000000000004,2.299999999999997,32.0,30.0,30.1,28.3,10.6,7.4,7.6,4.6,1864.634,33
2025-09-20 06:00:00,65.1,443.6921,182.7,1.799999999999999,2.8,2.299999999999997,32.0,30.0,30.1,28.3,10.6,7.4,7.7,4.7,1858.827,33
2025-09-20 06:03:00,65.25,442.4624,182.7,1.799999999999999,2.8,2.349999999999998,32.0,30.0,30.1,28.3,10.6,7.4,7.7,4.7,1861.267,33
2025-09-20 06:06:00,65.0,441.4786,182.79999999999998,1.799999999999999,2.85,2.349999999999998,31.9,30.0,30.1,28.2,10.6,7.4,7.6,4.7,1857.932,33
2025-09-20 06:09:00,64.75,441.2326,182.79999999999998,1.799999999999999,2.85,2.3000000000000007,32.0,29.9,30.0,28.3,10.6,7.4,7.6,4.7,1847.386,33
2025-09-20 06:12:00,64.5,443.6921,182.89999999999998,1.75,2.8,2.4000000000000004,31.8,29.9,30.0,28.2,10.6,7.4,7.7,4.7,1847.484,33
2025-09-20 06:15:00,64.45,444.9219,182.89999999999998,1.75,2.85,2.350000000000003,31.8,29.9,30.0,28.2,10.6,7.4,7.6,4.7,1845.154,33
2025-09-20 06:18:00,64.3,438.0353,183.0,1.799999999999999,2.85,2.3000000000000043,31.9,29.9,30.0,28.2,10.6,7.4,7.6,4.7,1834.577,33
2025-09-20 06:21:00,63.95,435.3299,183.0,1.75,2.8,2.3000000000000025,31.8,29.9,30.0,28.2,10.6,7.3,7.6,4.7,1833.663,33
2025-09-20 06:24:00,63.7,431.8866,183.1,1.799999999999999,2.8,2.2500000000000036,31.9,29.9,30.0,28.2,10.6,7.3,7.6,4.7,1812.484,33
2025-09-20 06:27:00,64.05000000000001,430.4109,183.1,1.700000000000001,2.85,2.3500000000000014,31.8,29.8,30.0,28.2,10.6,7.4,7.6,4.7,1820.249,33
2025-09-20 06:30:00,63.95,435.5758,183.2,1.75,2.85,2.3000000000000025,31.9,29.8,30.0,28.2,10.6,7.4,7.6,4.7,1833.921,33
2025-09-20 06:33:00,63.95,437.5434,183.2,1.75,2.85,2.3000000000000025,31.9,29.8,30.0,28.2,10.6,7.4,7.6,4.7,1829.313,33
2025-09-20 06:36:00,63.9,435.0839,183.29999999999998,1.75,2.85,2.3000000000000025,31.9,29.8,30.0,28.2,10.6,7.4,7.6,4.7,1825.273,33
2025-09-20 06:39:00,64.05,435.0839,183.29999999999998,1.75,2.85,2.3000000000000025,31.9,29.8,30.0,28.2,10.6,7.4,7.6,4.7,1821.461,33
2025-09-20 06:42:00,64.05,440.4948,183.39999999999998,1.799999999999999,2.9,2.2500000000000036,31.9,29.9,30.0,28.2,10.7,7.4,7.6,4.7,1831.857,33
2025-09-20 06:45:00,63.95,433.8542,183.39999999999998,1.75,2.9,2.3000000000000025,31.9,29.8,30.0,28.2,10.7,7.4,7.6,4.7,1825.606,33
2025-09-20 06:48:00,64.2,431.8866,183.5,1.75,2.85,2.3000000000000025,31.9,29.8,30.0,28.2,10.6,7.4,7.6,4.7,1835.018,33
2025-09-20 06:51:00,64.15,438.2813,183.5,1.75,2.8499999999999996,2.3000000000000025,31.9,29.8,30.0,28.2,10.7,7.4,7.7,4.7,1828.091,33
2025-09-20 06:54:00,64.25,443.2002,183.6,1.75,2.8,2.4000000000000004,31.9,29.8,30.0,28.2,10.7,7.4,7.7,4.8,1835.551,33
2025-09-20 06:57:00,64.25,436.5596,183.6,1.75,2.8499999999999996,2.3000000000000025,31.9,29.8,30.0,28.2,10.7,7.5,7.7,4.8,1830.795,33
2025-09-20 07:00:00,64.44999999999999,436.8056,183.7,1.75,2.8499999999999996,2.3000000000000025,31.9,29.8,30.0,28.2,10.7,7.5,7.7,4.8,1833.806,33
2025-09-20 07:03:00,64.75,447.3813,183.7,1.700000000000001,2.8499999999999996,2.3500000000000014,31.8,29.8,30.0,28.2,10.7,7.5,7.7,4.8,1844.696,33
2025-09-20 07:06:00,64.85,453.7761,183.79999999999998,1.75,2.7499999999999996,2.4000000000000004,31.9,29.8,30.0,28.2,10.7,7.5,7.8,4.9,1849.612,44
2025-09-20 07:09:00,65.0,453.5301,183.79999999999998,1.75,2.7999999999999994,2.4000000000000004,31.9,29.8,30.0,28.2,10.7,7.6,7.8,4.9,1842.297,33
2025-09-20 07:12:00,65.1,457.2193,183.89999999999998,1.75,2.7999999999999994,2.4000000000000004,31.9,29.8,30.0,28.2,10.7,7.6,7.8,4.9,1848.863,44
2025-09-20 07:15:00,65.55,465.3356,183.89999999999998,1.8499999999999996,2.6999999999999993,2.3500000000000014,32.0,29.9,30.0,28.2,10.7,7.6,7.9,5.0,1864.999,44
2025-09-20 07:18:00,66.1,466.5654,184.0,1.8999999999999986,2.8,2.3999999999999986,32.0,29.9,30.0,28.1,10.8,7.6,7.9,4.9,1886.684,43
2025-09-20 07:21:00,66.5,466.5654,184.0,1.8499999999999979,2.8000000000000003,2.4499999999999993,32.0,29.9,30.1,28.1,10.8,7.7,7.9,5.0,1896.856,43
2025-09-20 07:24:00,66.9,471.2384,184.1,1.8499999999999979,2.85,2.4499999999999993,32.0,29.9,30.1,28.1,10.8,7.7,7.9,4.9,1916.655,43
2025-09-20 07:27:00,66.9,480.0926,184.1,1.9499999999999993,2.85,2.4499999999999993,32.1,30.0,30.1,28.1,10.8,7.7,7.9,4.9,1927.9,43
2025-09-20 07:30:00,67.94999999999999,488.7008,184.2,2.0,2.8000000000000003,2.3999999999999986,32.2,30.0,30.1,28.1,10.8,7.8,8.0,5.0,1952.691,43
2025-09-20 07:33:00,69.1,492.39,184.2,1.950000000000001,2.8000000000000003,2.5,32.2,30.0,30.2,28.1,10.8,7.7,8.0,4.9,1986.618,43
2025-09-20 07:36:00,69.7,491.1603,184.29999999999998,1.950000000000001,2.85,2.5500000000000007,32.2,30.0,30.2,28.1,10.8,7.8,8.0,4.9,2000.793,43
2025-09-20 07:39:00,69.9,494.6036,184.29999999999998,1.950000000000001,2.85,2.6000000000000014,32.2,30.0,30.2,28.1,10.8,7.8,8.0,4.9,2013.619,43
2025-09-20 07:42:00,70.1,495.5874,184.39999999999998,1.950000000000001,2.85,2.6000000000000014,32.2,30.0,30.2,28.1,10.8,7.8,8.0,4.9,2011.539,43
2025-09-20 07:45:00,70.19999999999999,497.8009,184.39999999999998,1.9999999999999982,2.8000000000000003,2.6000000000000014,32.3,30.0,30.2,28.1,10.8,7.7,8.0,4.9,2020.942,43
2025-09-20 07:48:00,70.4,499.0307,184.5,1.950000000000001,2.85,2.599999999999998,32.2,30.0,30.2,28.1,10.8,7.7,7.9,4.9,2026.542,43
2025-09-20 07:51:00,70.4,495.3414,184.5,1.9999999999999982,2.85,2.6000000000000014,32.3,30.0,30.2,28.1,10.8,7.7,7.9,4.9,2019.433,43
2025-09-20 07:54:00,70.4,498.2928,184.6,1.950000000000001,2.85,2.6000000000000014,32.2,30.0,30.2,28.1,10.8,7.7,7.9,4.9,2018.162,43
2025-09-20 07:57:00,70.19999999999999,499.5226,184.6,2.049999999999999,2.7999999999999994,2.5,32.3,30.1,30.2,28.1,10.7,7.7,7.9,4.9,2014.777,43
2025-09-20 08:00:00,70.1,499.0307,184.7,1.9999999999999982,2.7999999999999994,2.5500000000000007,32.3,30.0,30.2,28.1,10.7,7.7,7.9,4.9,2012.238,43
2025-09-20 08:03:00,70.19999999999999,500.5063,184.7,1.950000000000001,2.749999999999999,2.5500000000000007,32.2,30.0,30.2,28.1,10.7,7.6,7.9,4.9,2018.1,43
2025-09-20 08:06:00,70.1,499.7685,184.79999999999998,1.950000000000001,2.8499999999999996,2.5500000000000007,32.2,30.0,30.2,28.1,10.7,7.6,7.8,4.8,2016.609,44
2025-09-20 08:09:00,70.1,499.5226,184.79999999999998,1.9000000000000004,2.8499999999999996,2.6000000000000014,32.1,30.0,30.2,28.1,10.7,7.6,7.8,4.8,2013.996,44
2025-09-20 08:12:00,70.19999999999999,501.7361,184.89999999999998,1.9000000000000004,2.8499999999999996,2.6000000000000014,32.1,30.0,30.2,28.1,10.7,7.6,7.8,4.8,2013.808,44
2025-09-20 08:15:00,70.1,500.2604,184.89999999999998,2.0,2.8499999999999996,2.5500000000000007,32.2,30.0,30.1,28.1,10.7,7.6,7.8,4.8,2015.489,44
