Timestamp,SP Chiller High Level Status WCC_S_3_4_Motor FLA Loading,SP Chiller Hard-wired Status WCC_SP_3_4_FM_01_FR,SP Chiller High Level Status WCC_S_3_4_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,SP Chiller High Level Status WCC_S_3_4_Condensing Water Return Temperature #1,SP Chiller High Level Status WCC_S_3_4_Condensing Water Return Temperature #2,SP Chiller High Level Status WCC_S_3_4_Condensing Water Supply Temperature #1,SP Chiller High Level Status WCC_S_3_4_Condensing Water Supply Temperature #2,SP Chiller High Level Status WCC_S_3_4_Chilled Water Return Temperature #1,SP Chiller High Level Status WCC_S_3_4_Chilled Water Return Temperature #2,SP Chiller High Level Status WCC_S_3_4_Chilled Water Supply Temperature #1,SP Chiller High Level Status WCC_S_3_4_Chilled Water Supply Temperature #2,SP WCC Power WCC_3_4_Power,cluster_id
2025-09-20 08:18:00,70.1,497.309,185.0,2.0,2.8499999999999996,2.5500000000000007,32.2,30.0,30.1,28.1,10.7,7.6,7.8,4.8,2020.853,44
2025-09-20 08:21:00,69.80000000000001,494.1117,185.0,2.0,2.8,2.5500000000000007,32.2,30.0,30.1,28.1,10.6,7.6,7.8,4.8,2004.083,44
2025-09-20 08:24:00,69.7,491.1603,185.1,1.9499999999999993,2.8499999999999996,2.5500000000000007,32.1,30.0,30.1,28.1,10.6,7.5,7.7,4.7,2007.095,44
2025-09-20 08:27:00,69.6,489.6846,185.1,1.9499999999999993,2.8499999999999996,2.5,32.1,30.0,30.1,28.1,10.6,7.5,7.7,4.7,2004.677,44
2025-09-20 08:30:00,69.7,489.9306,185.2,1.9499999999999993,2.8499999999999996,2.5500000000000007,32.1,30.0,30.1,28.1,10.6,7.5,7.7,4.7,1992.798,44
2025-09-20 08:33:00,69.55,488.2089,185.2,1.8999999999999986,2.8499999999999996,2.5500000000000007,32.1,29.9,30.1,28.1,10.6,7.5,7.7,4.7,1998.214,44
2025-09-20 08:36:00,69.7,484.7656,185.29999999999998,1.9499999999999993,2.8499999999999996,2.5500000000000007,32.1,29.9,30.1,28.0,10.6,7.5,7.7,4.7,1999.78,44
2025-09-20 08:39:00,69.6,484.2737,185.39999999999998,1.8999999999999986,2.8499999999999996,2.6000000000000014,32.0,29.9,30.1,28.0,10.6,7.5,7.7,4.7,1996.843,44
2025-09-20 08:42:00,69.5,482.5521,185.39999999999998,1.9499999999999993,2.9,2.5500000000000007,32.1,29.9,30.1,28.0,10.6,7.5,7.7,4.6,1997.059,44
2025-09-20 08:45:00,69.4,483.2899,185.39999999999998,1.9499999999999993,2.85,2.5500000000000007,32.1,29.9,30.1,28.0,10.6,7.4,7.7,4.6,1993.558,44
2025-09-20 08:48:00,69.0,481.8142,185.5,1.950000000000001,2.9000000000000004,2.4999999999999982,32.1,29.8,30.0,28.0,10.6,7.4,7.6,4.6,1976.989,44
2025-09-20 08:51:00,68.75,475.9114,185.5,1.9499999999999993,2.9000000000000004,2.5,32.0,29.9,30.0,28.0,10.6,7.4,7.6,4.6,1969.57,44
2025-09-20 08:54:00,68.35,472.2223,185.6,1.8499999999999996,2.9000000000000004,2.549999999999999,31.9,29.8,30.0,28.0,10.6,7.4,7.6,4.6,1959.862,44
2025-09-20 08:57:00,68.15,469.5168,185.6,1.9000000000000004,2.9000000000000004,2.4999999999999982,32.0,29.8,30.0,28.0,10.6,7.4,7.6,4.6,1961.551,44
2025-09-20 09:00:00,68.25,470.9925,185.7,1.9499999999999993,2.85,2.4499999999999993,32.0,29.9,30.0,28.0,10.6,7.4,7.6,4.7,1954.588,44
2025-09-20 09:03:00,68.25,475.1736,185.7,1.9000000000000004,2.8,2.4999999999999982,32.0,29.8,30.0,28.0,10.6,7.4,7.7,4.7,1961.649,44
2025-09-20 09:06:00,69.05,504.4415,185.79999999999998,1.9499999999999993,2.7999999999999994,2.5500000000000007,32.0,29.9,30.0,28.0,10.7,7.6,7.8,4.9,1989.216,44
2025-09-20 09:09:00,69.3,504.6875,185.79999999999998,2.0,2.7499999999999996,2.5,32.1,29.9,30.0,28.0,10.7,7.7,7.9,5.0,1991.46,43
2025-09-20 09:12:00,69.7,504.4415,185.89999999999998,2.0,2.7499999999999996,2.5500000000000007,32.2,29.9,30.1,28.0,10.7,7.7,7.9,5.0,2006.792,43
2025-09-20 09:15:00,69.4,500.2604,185.89999999999998,1.9499999999999993,2.7999999999999994,2.5500000000000007,32.1,29.9,30.1,28.0,10.7,7.6,7.8,4.9,1993.846,44
2025-09-20 09:18:00,69.5,497.309,186.0,2.0,2.7999999999999994,2.5500000000000007,32.1,29.9,30.0,28.0,10.7,7.6,7.8,4.9,1995.721,44
2025-09-20 09:21:00,69.3,499.2766,186.0,1.9499999999999993,2.7999999999999994,2.6000000000000014,32.1,29.9,30.1,28.0,10.7,7.6,7.8,4.9,1989.695,44
2025-09-20 09:24:00,69.4,500.9983,186.1,1.9499999999999993,2.7999999999999994,2.5500000000000007,32.1,29.9,30.1,28.0,10.7,7.6,7.8,4.9,1995.971,44
2025-09-20 09:27:00,69.6,502.228,186.1,1.9499999999999993,2.7999999999999994,2.6000000000000014,32.1,29.9,30.1,28.0,10.7,7.6,7.8,4.9,1996.531,44
2025-09-20 09:30:00,69.8,505.9173,186.2,1.9499999999999993,2.8000000000000003,2.6000000000000014,32.1,29.9,30.1,28.0,10.8,7.7,7.9,5.0,2011.982,43
2025-09-20 09:33:00,70.6,508.8687,186.2,2.0500000000000007,2.7500000000000004,2.599999999999998,32.2,30.0,30.1,28.0,10.8,7.7,8.0,5.0,2032.904,43
2025-09-20 09:36:00,71.4,514.0336,186.29999999999998,2.0000000000000018,2.8000000000000003,2.6499999999999986,32.2,30.0,30.2,28.0,10.8,7.8,8.0,5.0,2052.701,43
2025-09-20 09:39:00,71.7,513.7876,186.29999999999998,2.049999999999999,2.8000000000000003,2.6999999999999993,32.3,30.0,30.2,28.0,10.8,7.8,8.0,5.0,2067.275,43
2025-09-20 09:42:00,71.9,514.0336,186.39999999999998,2.049999999999999,2.85,2.650000000000002,32.3,30.0,30.2,28.0,10.8,7.7,7.9,4.9,2072.231,43
2025-09-20 09:45:00,71.9,515.2633,186.39999999999998,2.049999999999999,2.85,2.650000000000002,32.3,30.0,30.2,28.0,10.8,7.7,7.9,4.9,2071.858,43
2025-09-20 09:48:00,71.9,514.2795,186.5,1.9999999999999982,2.85,2.650000000000002,32.3,30.0,30.2,28.1,10.8,7.7,7.9,4.9,2070.701,43
2025-09-20 09:51:00,72.0,515.2633,186.5,2.0999999999999996,2.8000000000000003,2.599999999999998,32.4,30.1,30.2,28.1,10.8,7.7,8.0,4.9,2067.554,43
2025-09-20 09:54:00,71.9,516.493,186.6,2.0000000000000018,2.8000000000000003,2.6999999999999957,32.2,30.1,30.2,28.1,10.8,7.7,8.0,4.9,2072.086,43
2025-09-20 09:57:00,72.0,520.4282,186.6,2.0999999999999996,2.7500000000000004,2.5500000000000007,32.4,30.1,30.2,28.1,10.8,7.7,8.0,5.0,2074.678,43
2025-09-20 10:00:00,72.1,518.9525,186.7,2.049999999999999,2.8000000000000003,2.6499999999999986,32.3,30.1,30.2,28.1,10.8,7.7,8.0,4.9,2077.445,43
2025-09-20 10:03:00,71.9,517.9688,186.7,2.0000000000000018,2.85,2.6999999999999957,32.2,30.1,30.2,28.1,10.8,7.7,7.9,4.9,2078.494,43
2025-09-20 10:06:00,71.85,516.739,186.79999999999998,2.049999999999999,2.85,2.6499999999999986,32.3,30.1,30.2,28.1,10.8,7.7,7.9,4.9,2067.14,43
2025-09-20 10:09:00,71.80000000000001,518.7066,186.79999999999998,2.0999999999999996,2.85,2.599999999999998,32.4,30.1,30.2,28.1,10.8,7.7,7.9,4.9,2067.012,43
2025-09-20 10:12:00,71.80000000000001,517.9688,186.89999999999998,2.049999999999999,2.7999999999999994,2.6499999999999986,32.3,30.1,30.2,28.1,10.7,7.7,7.9,4.9,2073.086,43
2025-09-20 10:15:00,71.9,518.2147,186.89999999999998,1.950000000000001,2.7999999999999994,2.7499999999999964,32.2,30.0,30.2,28.1,10.7,7.7,7.9,4.9,2069.783,43
2025-09-20 10:18:00,71.6,518.9525,187.0,2.049999999999999,2.749999999999999,2.6000000000000014,32.3,30.1,30.2,28.1,10.7,7.6,7.9,4.9,2071.005,43
2025-09-20 10:21:00,71.7,518.9525,187.0,2.0999999999999996,2.7999999999999994,2.599999999999998,32.4,30.1,30.2,28.1,10.7,7.6,7.8,4.9,2065.865,43
2025-09-20 10:24:00,71.7,520.6742,187.1,2.049999999999999,2.7499999999999996,2.6499999999999986,32.4,30.0,30.2,28.1,10.6,7.6,7.8,4.9,2063.874,44
2025-09-20 10:27:00,71.6,520.1823,187.1,2.049999999999999,2.6999999999999993,2.6499999999999986,32.3,30.1,30.2,28.1,10.6,7.6,7.9,4.9,2059.67,43
2025-09-20 10:30:00,71.55000000000001,520.6742,187.2,2.049999999999999,2.749999999999999,2.6499999999999986,32.3,30.1,30.2,28.1,10.7,7.6,7.9,4.9,2069.396,43
2025-09-20 10:33:00,71.7,519.4445,187.2,2.0999999999999996,2.749999999999999,2.599999999999998,32.4,30.1,30.2,28.1,10.7,7.6,7.9,4.9,2069.999,43
2025-09-20 10:36:00,71.80000000000001,519.1985,187.29999999999998,2.049999999999999,2.749999999999999,2.599999999999998,32.4,30.1,30.3,28.1,10.7,7.6,7.9,4.9,2064.963,43
2025-09-20 10:39:00,71.7,520.1823,187.29999999999998,2.049999999999999,2.749999999999999,2.6499999999999986,32.4,30.1,30.3,28.1,10.7,7.6,7.9,4.9,2071.705,43
2025-09-20 10:42:00,71.7,517.7228,187.39999999999998,2.049999999999999,2.7499999999999996,2.6499999999999986,32.3,30.1,30.2,28.1,10.6,7.6,7.8,4.9,2060.48,44
2025-09-20 10:45:00,71.4,515.7552,187.39999999999998,2.0999999999999996,2.8,2.599999999999998,32.4,30.1,30.2,28.1,10.6,7.6,7.8,4.8,2072.538,44
2025-09-20 10:48:00,71.3,511.5741,187.5,2.049999999999999,2.8499999999999996,2.6000000000000014,32.3,30.1,30.2,28.1,10.7,7.6,7.8,4.8,2057.21,43
2025-09-20 10:51:00,71.4,510.0984,187.5,2.0999999999999996,2.8499999999999996,2.599999999999998,32.4,30.1,30.2,28.1,10.7,7.6,7.8,4.8,2056.805,43
2025-09-20 10:54:00,71.5,512.8038,187.6,2.049999999999999,2.8499999999999996,2.6499999999999986,32.3,30.1,30.2,28.1,10.7,7.6,7.8,4.8,2061.83,43
2025-09-20 10:57:00,71.6,517.7228,187.6,2.049999999999999,2.749999999999999,2.6499999999999986,32.3,30.1,30.2,28.1,10.7,7.6,7.9,4.9,2061.511,43
2025-09-20 11:00:00,71.6,520.4282,187.7,2.0999999999999996,2.7499999999999996,2.599999999999998,32.4,30.1,30.2,28.1,10.6,7.6,7.8,4.9,2061.368,44
2025-09-20 11:03:00,71.6,521.412,187.7,1.950000000000001,2.7499999999999996,2.6999999999999957,32.2,30.1,30.3,28.1,10.6,7.6,7.8,4.9,2062.059,44
2025-09-20 11:06:00,71.6,520.6742,187.79999999999998,2.049999999999999,2.7499999999999996,2.599999999999998,32.4,30.1,30.3,28.1,10.6,7.6,7.8,4.9,2064.838,44
2025-09-20 11:09:00,71.6,519.9363,187.79999999999998,2.0999999999999996,2.7499999999999996,2.599999999999998,32.4,30.1,30.2,28.1,10.6,7.6,7.8,4.9,2059.139,44
2025-09-20 11:12:00,71.6,519.4445,187.89999999999998,2.049999999999999,2.8,2.6499999999999986,32.3,30.1,30.2,28.1,10.6,7.6,7.8,4.8,2056.16,44
2025-09-20 11:15:00,71.6,518.7066,187.89999999999998,1.950000000000001,2.8,2.7499999999999964,32.2,30.0,30.2,28.1,10.6,7.6,7.8,4.8,2066.312,44
2025-09-20 11:18:00,71.7,518.7066,188.0,2.049999999999999,2.8,2.6499999999999986,32.3,30.1,30.2,28.1,10.6,7.6,7.8,4.8,2064.219,44
2025-09-20 11:21:00,71.6,517.4769,188.0,2.0999999999999996,2.749999999999999,2.599999999999998,32.4,30.1,30.2,28.1,10.7,7.6,7.9,4.9,2073.404,43
2025-09-20 11:24:00,71.6,515.2633,188.1,2.049999999999999,2.749999999999999,2.6499999999999986,32.3,30.1,30.2,28.1,10.7,7.6,7.9,4.9,2070.642,43
2025-09-20 11:27:00,71.7,514.2795,188.1,2.049999999999999,2.7999999999999994,2.6499999999999986,32.3,30.1,30.2,28.1,10.7,7.7,7.9,4.9,2067.643,43
2025-09-20 11:30:00,71.7,512.5579,188.2,2.049999999999999,2.8499999999999996,2.6499999999999986,32.3,30.1,30.2,28.1,10.7,7.7,7.9,4.8,2070.702,43
2025-09-20 11:33:00,71.80000000000001,512.066,188.2,2.049999999999999,2.8499999999999996,2.6499999999999986,32.3,30.1,30.2,28.1,10.7,7.7,7.9,4.8,2066.829,43
2025-09-20 11:36:00,71.80000000000001,514.2795,188.29999999999998,2.049999999999999,2.7999999999999994,2.6999999999999993,32.3,30.1,30.2,28.1,10.7,7.7,7.9,4.9,2061.25,43
2025-09-20 11:39:00,71.7,514.0336,188.29999999999998,2.0999999999999996,2.7999999999999994,2.599999999999998,32.4,30.1,30.2,28.1,10.7,7.6,7.8,4.9,2068.505,43
2025-09-20 11:42:00,71.80000000000001,513.0498,188.39999999999998,2.049999999999999,2.7999999999999994,2.6499999999999986,32.3,30.1,30.2,28.1,10.7,7.6,7.9,4.8,2071.32,43
2025-09-20 11:45:00,71.7,511.3281,188.39999999999998,2.049999999999999,2.7999999999999994,2.6000000000000014,32.3,30.1,30.2,28.1,10.7,7.6,7.9,4.8,2063.516,43
2025-09-20 11:48:00,71.6,510.8362,188.5,2.0000000000000018,2.8499999999999996,2.6999999999999957,32.2,30.1,30.2,28.1,10.7,7.6,7.8,4.8,2064.169,43
2025-09-20 11:51:00,71.6,512.066,188.5,2.049999999999999,2.8499999999999996,2.6000000000000014,32.3,30.1,30.2,28.1,10.7,7.6,7.8,4.8,2063.799,43
2025-09-20 11:54:00,71.80000000000001,515.0174,188.6,1.9999999999999982,2.7999999999999994,2.6999999999999993,32.3,30.0,30.2,28.1,10.7,7.6,7.9,4.8,2064.891,43
2025-09-20 11:57:00,71.7,515.0174,188.6,2.049999999999999,2.7999999999999994,2.6499999999999986,32.3,30.1,30.2,28.1,10.7,7.6,7.9,4.8,2069.673,43
2025-09-20 12:00:00,71.7,515.0174,188.7,2.049999999999999,2.749999999999999,2.6000000000000014,32.3,30.1,30.2,28.1,10.7,7.6,7.9,4.9,2062.612,43
2025-09-20 12:03:00,71.7,514.5255,188.7,1.9999999999999982,2.749999999999999,2.6999999999999993,32.3,30.0,30.2,28.1,10.7,7.6,7.9,4.9,2058.596,43
2025-09-20 12:06:00,71.9,514.5255,188.79999999999998,1.9999999999999982,2.7999999999999994,2.6999999999999993,32.3,30.0,30.2,28.1,10.7,7.6,7.9,4.8,2065.189,43
2025-09-20 12:09:00,71.6,515.5093,188.79999999999998,2.049999999999999,2.7999999999999994,2.6000000000000014,32.3,30.1,30.2,28.1,10.7,7.6,7.8,4.9,2061.499,43
2025-09-20 12:12:00,71.6,515.7552,188.89999999999998,1.9999999999999982,2.7999999999999994,2.650000000000002,32.3,30.0,30.2,28.1,10.7,7.6,7.9,4.8,2057.438,43
2025-09-20 12:15:00,71.6,514.0336,188.89999999999998,2.049999999999999,2.8499999999999996,2.6000000000000014,32.3,30.1,30.2,28.1,10.7,7.6,7.8,4.8,2056.404,43
2025-09-20 12:18:00,71.6,513.0498,189.0,2.0999999999999996,2.8499999999999996,2.5500000000000007,32.4,30.1,30.2,28.1,10.7,7.6,7.8,4.8,2065.967,43
2025-09-20 12:21:00,71.5,508.8687,189.0,2.0999999999999996,2.8499999999999996,2.5500000000000007,32.4,30.1,30.2,28.1,10.7,7.6,7.8,4.8,2059.075,43
2025-09-20 12:24:00,71.4,503.4577,189.1,1.950000000000001,2.8499999999999996,2.6999999999999993,32.2,30.0,30.2,28.1,10.7,7.6,7.8,4.8,2052.836,43
2025-09-20 12:27:00,71.2,498.5388,189.1,1.9999999999999982,2.8499999999999996,2.6000000000000014,32.3,30.0,30.2,28.1,10.7,7.5,7.8,4.7,2051.624,44
2025-09-20 12:30:00,71.2,498.5388,189.2,1.950000000000001,2.8499999999999996,2.6499999999999986,32.2,30.0,30.2,28.1,10.7,7.5,7.8,4.7,2047.178,44
2025-09-20 12:33:00,71.3,498.2928,189.2,1.950000000000001,2.8999999999999995,2.599999999999998,32.2,30.0,30.2,28.1,10.7,7.5,7.7,4.7,2047.117,44
2025-09-20 12:36:00,71.2,498.2928,189.29999999999998,1.9999999999999982,2.8499999999999996,2.6000000000000014,32.3,30.0,30.2,28.1,10.7,7.5,7.8,4.7,2051.211,44
2025-09-20 12:39:00,71.2,495.5874,189.29999999999998,1.950000000000001,2.8499999999999996,2.6499999999999986,32.2,30.0,30.2,28.1,10.7,7.5,7.8,4.7,2049.072,44
2025-09-20 12:42:00,71.1,492.1441,189.39999999999998,1.950000000000001,2.8999999999999995,2.599999999999998,32.2,30.0,30.2,28.1,10.7,7.5,7.7,4.7,2043.209,44
2025-09-20 12:45:00,71.0,493.3738,189.39999999999998,1.950000000000001,2.9,2.599999999999998,32.2,30.0,30.2,28.1,10.6,7.5,7.7,4.6,2043.512,44
2025-09-20 12:48:00,71.0,493.1279,189.5,1.950000000000001,2.9,2.599999999999998,32.2,30.0,30.2,28.1,10.6,7.5,7.7,4.6,2044.589,44
2025-09-20 12:51:00,70.8,492.39,189.5,1.950000000000001,2.9,2.599999999999998,32.2,30.0,30.2,28.1,10.6,7.5,7.7,4.6,2035.262,44
2025-09-20 12:54:00,70.4,492.1441,189.6,2.0,2.85,2.599999999999998,32.2,30.0,30.1,28.1,10.6,7.4,7.7,4.6,2025.298,44
2025-09-20 12:57:00,70.05,489.6846,189.6,2.0,2.9000000000000004,2.5,32.2,30.0,30.1,28.1,10.6,7.4,7.6,4.6,2011.172,44
2025-09-20 13:00:00,70.1,485.7494,189.7,1.8499999999999979,2.8,2.650000000000002,32.0,29.9,30.1,28.1,10.6,7.4,7.7,4.7,2013.316,44
2025-09-20 13:03:00,70.0,489.1927,189.7,1.8999999999999986,2.8499999999999996,2.6499999999999986,32.1,29.9,30.1,28.1,10.6,7.5,7.7,4.7,2010.021,44
2025-09-20 13:06:00,70.0,491.8981,189.79999999999998,1.8999999999999986,2.8499999999999996,2.6000000000000014,32.1,29.9,30.1,28.1,10.6,7.5,7.7,4.7,2012.436,44
2025-09-20 13:09:00,70.2,492.8819,189.79999999999998,1.9499999999999993,2.8499999999999996,2.599999999999998,32.2,29.9,30.1,28.1,10.6,7.5,7.7,4.7,2011.931,44
2025-09-20 13:12:00,70.15,495.8333,189.89999999999998,2.0,2.8,2.549999999999997,32.2,30.0,30.1,28.1,10.7,7.5,7.8,4.8,2013.914,44
2025-09-20 13:15:00,70.3,493.3738,189.89999999999998,2.0,2.8499999999999996,2.5,32.2,30.0,30.1,28.1,10.7,7.5,7.7,4.8,2010.805,44
2025-09-20 13:18:00,70.2,493.3738,190.0,2.0,2.8999999999999995,2.549999999999997,32.2,30.0,30.1,28.1,10.7,7.5,7.7,4.7,2020.711,44
2025-09-20 13:21:00,70.2,491.1603,190.0,1.9499999999999993,2.8499999999999996,2.5500000000000007,32.2,29.9,30.1,28.1,10.7,7.5,7.7,4.8,2016.412,44
2025-09-20 13:24:00,70.2,491.8981,190.1,2.0,2.8999999999999995,2.549999999999997,32.2,30.0,30.1,28.1,10.7,7.5,7.7,4.7,2014.333,44
2025-09-20 13:27:00,70.3,494.6036,190.1,1.9499999999999993,2.8499999999999996,2.599999999999998,32.2,29.9,30.1,28.1,10.7,7.5,7.7,4.8,2021.044,44
2025-09-20 13:30:00,70.19999999999999,494.8495,190.2,2.0,2.8499999999999996,2.549999999999997,32.2,30.0,30.1,28.1,10.7,7.5,7.7,4.8,2022.245,44
2025-09-20 13:33:00,70.3,496.0793,190.2,2.0,2.8,2.599999999999998,32.2,30.0,30.1,28.1,10.7,7.5,7.8,4.8,2022.6,44
2025-09-20 13:36:00,70.4,495.3414,190.29999999999998,2.0,2.8499999999999996,2.599999999999998,32.2,30.0,30.1,28.1,10.7,7.6,7.8,4.8,2019.059,44
2025-09-20 13:39:00,70.5,494.8495,190.29999999999998,1.9499999999999993,2.9000000000000004,2.6499999999999986,32.2,29.9,30.1,28.1,10.8,7.6,7.8,4.8,2027.593,43
2025-09-20 13:42:00,70.4,496.0793,190.39999999999998,1.9499999999999993,2.9000000000000004,2.599999999999998,32.1,30.0,30.1,28.1,10.8,7.6,7.8,4.8,2025.619,43
2025-09-20 13:45:00,70.5,497.0631,190.39999999999998,2.0,2.9000000000000004,2.599999999999998,32.2,30.0,30.1,28.1,10.8,7.6,7.8,4.8,2027.668,43
2025-09-20 13:48:00,70.6,498.0469,190.5,1.9999999999999982,2.85,2.5500000000000007,32.3,30.0,30.2,28.1,10.8,7.6,7.8,4.9,2034.125,43
2025-09-20 13:51:00,70.6,499.5226,190.5,2.0,2.9000000000000004,2.599999999999998,32.2,30.0,30.1,28.1,10.8,7.6,7.8,4.8,2029.236,43
2025-09-20 13:54:00,70.5,499.5226,190.6,2.0,2.9000000000000004,2.599999999999998,32.2,30.0,30.1,28.1,10.8,7.6,7.8,4.8,2035.337,43
2025-09-20 13:57:00,70.6,500.5063,190.6,2.0,2.85,2.599999999999998,32.2,30.0,30.1,28.1,10.8,7.6,7.8,4.9,2036.658,43
2025-09-20 14:00:00,70.80000000000001,500.9983,190.7,2.0,2.85,2.599999999999998,32.2,30.0,30.1,28.1,10.8,7.6,7.8,4.9,2034.415,43
2025-09-20 14:03:00,70.7,504.4415,190.7,1.9999999999999982,2.8,2.5500000000000007,32.3,30.0,30.2,28.1,10.8,7.6,7.9,4.9,2036.849,43
2025-09-20 14:06:00,70.7,506.4091,190.79999999999998,2.0,2.8,2.599999999999998,32.2,30.0,30.1,28.1,10.8,7.6,7.9,4.9,2047.819,43
2025-09-20 14:09:00,70.8,507.8849,190.79999999999998,1.950000000000001,2.85,2.6499999999999986,32.2,30.0,30.2,28.1,10.8,7.7,7.9,4.9,2042.464,43
2025-09-20 14:12:00,70.9,505.6713,190.89999999999998,1.9999999999999982,2.85,2.6000000000000014,32.3,30.0,30.2,28.1,10.8,7.7,7.9,4.9,2042.508,43
2025-09-20 14:15:00,71.0,505.4254,190.89999999999998,1.950000000000001,2.85,2.6499999999999986,32.2,30.0,30.2,28.1,10.8,7.7,7.9,4.9,2047.169,43
2025-09-20 14:18:00,70.80000000000001,507.8849,191.0,1.9999999999999982,2.8000000000000003,2.6000000000000014,32.3,30.0,30.2,28.1,10.8,7.7,8.0,4.9,2041.125,43
2025-09-20 14:21:00,71.0,509.6065,191.0,1.9999999999999982,2.85,2.6000000000000014,32.3,30.0,30.2,28.1,10.8,7.7,7.9,4.9,2039.948,43
2025-09-20 14:24:00,71.0,509.1146,191.1,2.0,2.85,2.6499999999999986,32.2,30.0,30.1,28.1,10.8,7.7,7.9,4.9,2045.539,43
2025-09-20 14:27:00,70.9,507.6389,191.1,2.049999999999997,2.85,2.5500000000000007,32.3,30.0,30.1,28.1,10.8,7.7,7.9,4.9,2042.395,43
2025-09-20 14:30:00,70.9,509.3605,191.2,1.950000000000001,2.85,2.6499999999999986,32.2,30.0,30.2,28.1,10.8,7.7,7.9,4.9,2045.868,43
2025-09-20 14:33:00,70.9,509.6065,191.2,1.9999999999999982,2.85,2.6000000000000014,32.3,30.0,30.2,28.1,10.8,7.7,7.9,4.9,2041.655,43
2025-09-20 14:36:00,70.80000000000001,508.8687,191.29999999999998,2.049999999999997,2.749999999999999,2.5500000000000007,32.3,30.0,30.1,28.1,10.7,7.6,7.9,4.9,2040.336,43
2025-09-20 14:39:00,70.9,509.6065,191.29999999999998,2.0,2.7999999999999994,2.6499999999999986,32.2,30.0,30.1,28.1,10.7,7.6,7.8,4.9,2040.76,43
2025-09-20 14:42:00,70.80000000000001,509.1146,191.39999999999998,2.0,2.7999999999999994,2.599999999999998,32.2,30.0,30.1,28.1,10.7,7.6,7.8,4.9,2038.652,43
2025-09-20 14:45:00,70.80000000000001,510.0984,191.39999999999998,1.9999999999999982,2.7999999999999994,2.6000000000000014,32.3,30.0,30.2,28.1,10.7,7.6,7.8,4.9,2035.188,43
2025-09-20 14:48:00,70.80000000000001,511.3281,191.5,2.049999999999997,2.7999999999999994,2.5500000000000007,32.3,30.0,30.1,28.1,10.7,7.6,7.8,4.9,2038.911,43
2025-09-20 14:51:00,70.80000000000001,510.8362,191.5,2.049999999999997,2.7999999999999994,2.6000000000000014,32.3,30.0,30.1,28.1,10.7,7.6,7.8,4.9,2039.523,43
2025-09-20 14:54:00,70.80000000000001,511.5741,191.6,1.9499999999999993,2.7999999999999994,2.6499999999999986,32.2,29.9,30.1,28.1,10.7,7.6,7.8,4.9,2037.346,43
2025-09-20 14:57:00,70.7,511.5741,191.6,2.0,2.7999999999999994,2.599999999999998,32.2,30.0,30.1,28.1,10.7,7.6,7.8,4.9,2039.507,43
2025-09-20 15:00:00,70.6,511.3281,191.7,2.049999999999997,2.7499999999999996,2.5500000000000007,32.3,30.0,30.1,28.1,10.6,7.6,7.8,4.9,2035.727,44
2025-09-20 15:03:00,70.6,511.3281,191.7,2.0,2.7499999999999996,2.599999999999998,32.2,30.0,30.1,28.1,10.6,7.6,7.8,4.9,2030.534,44
2025-09-20 15:06:00,70.6,510.3443,191.79999999999998,2.0,2.8,2.599999999999998,32.2,30.0,30.1,28.1,10.6,7.6,7.8,4.8,2035.666,44
2025-09-20 15:09:00,70.6,507.6389,191.79999999999998,2.0,2.8499999999999996,2.599999999999998,32.2,30.0,30.1,28.1,10.7,7.6,7.8,4.8,2035.093,44
2025-09-20 15:12:00,70.6,509.6065,191.89999999999998,2.0,2.75,2.599999999999998,32.2,30.0,30.1,28.1,10.6,7.5,7.8,4.8,2034.342,44
2025-09-20 15:15:00,70.6,509.1146,191.89999999999998,1.9499999999999993,2.8,2.6499999999999986,32.1,30.0,30.1,28.1,10.6,7.6,7.8,4.8,2036.973,44
2025-09-20 15:18:00,70.6,509.3605,192.0,2.0,2.75,2.599999999999998,32.2,30.0,30.1,28.1,10.6,7.5,7.8,4.8,2027.063,44
2025-09-20 15:21:00,70.6,509.3605,192.0,1.9499999999999993,2.75,2.599999999999998,32.2,29.9,30.1,28.1,10.6,7.5,7.8,4.8,2030.498,44
2025-09-20 15:24:00,70.6,507.8849,192.1,2.0,2.8,2.549999999999997,32.2,30.0,30.1,28.1,10.6,7.5,7.7,4.8,2031.319,44
2025-09-20 15:27:00,70.5,505.9173,192.1,1.9499999999999993,2.75,2.599999999999998,32.2,29.9,30.1,28.1,10.6,7.5,7.8,4.8,2032.324,44
2025-09-20 15:30:00,70.4,505.6713,192.2,2.049999999999997,2.8,2.5500000000000007,32.3,30.0,30.1,28.1,10.6,7.5,7.7,4.8,2026.094,44
2025-09-20 15:33:00,70.3,501.9821,192.2,1.9499999999999993,2.8,2.5500000000000007,32.2,29.9,30.1,28.1,10.6,7.5,7.7,4.8,2026.418,44
2025-09-20 15:36:00,70.3,498.2928,192.29999999999998,2.0,2.8,2.5,32.2,30.0,30.1,28.1,10.6,7.5,7.7,4.8,2018.367,44
2025-09-20 15:39:00,70.25,497.309,192.29999999999998,1.8999999999999986,2.8499999999999996,2.6499999999999986,32.1,29.9,30.1,28.1,10.6,7.5,7.7,4.7,2024.064,44
2025-09-20 15:42:00,70.2,497.309,192.39999999999998,1.8999999999999986,2.8499999999999996,2.6000000000000014,32.1,29.9,30.1,28.1,10.6,7.5,7.7,4.7,2027.041,44
2025-09-20 15:45:00,70.3,496.0793,192.39999999999998,1.9499999999999993,2.8,2.599999999999998,32.2,29.9,30.1,28.1,10.6,7.5,7.7,4.8,2024.607,44
2025-09-20 15:48:00,70.35,496.8171,192.5,1.9499999999999993,2.8499999999999996,2.599999999999998,32.2,29.9,30.1,28.1,10.6,7.5,7.7,4.7,2024.282,44
2025-09-20 15:51:00,70.4,497.0631,192.5,1.8999999999999986,2.8499999999999996,2.6499999999999986,32.1,29.9,30.1,28.1,10.6,7.5,7.7,4.7,2022.446,44
2025-09-20 15:54:00,70.3,498.5388,192.6,1.9499999999999993,2.8,2.5500000000000007,32.2,29.9,30.1,28.1,10.6,7.5,7.7,4.8,2027.141,44
2025-09-20 15:57:00,70.3,502.228,192.6,1.8999999999999986,2.8,2.6000000000000014,32.1,29.9,30.1,28.1,10.6,7.5,7.7,4.8,2021.913,44
2025-09-20 16:00:00,70.4,501.7361,192.7,1.8999999999999986,2.8,2.6000000000000014,32.1,29.9,30.1,28.1,10.6,7.5,7.7,4.8,2022.655,44
2025-09-20 16:03:00,70.3,499.7685,192.7,1.9499999999999993,2.8,2.5500000000000007,32.2,29.9,30.1,28.1,10.6,7.5,7.7,4.8,2015.791,44
2025-09-20 16:06:00,70.2,497.0631,192.79999999999998,1.8999999999999986,2.8,2.6000000000000014,32.1,29.9,30.1,28.1,10.6,7.4,7.7,4.7,2021.076,44
2025-09-20 16:09:00,70.2,496.5712,192.79999999999998,1.9499999999999993,2.8499999999999996,2.5500000000000007,32.1,30.0,30.1,28.1,10.6,7.5,7.7,4.7,2025.129,44
2025-09-20 16:12:00,70.2,496.0793,192.89999999999998,1.8999999999999986,2.8499999999999996,2.6000000000000014,32.1,29.9,30.1,28.1,10.6,7.5,7.7,4.7,2020.1,44
2025-09-20 16:15:00,70.3,497.309,192.89999999999998,1.8999999999999986,2.8,2.6000000000000014,32.1,29.9,30.1,28.1,10.6,7.5,7.7,4.8,2026.728,44
2025-09-20 16:18:00,70.35,497.8009,193.0,1.8999999999999986,2.8,2.6000000000000014,32.0,30.0,30.1,28.1,10.6,7.5,7.7,4.8,2022.512,44
2025-09-20 16:21:00,70.4,496.5712,193.0,1.9499999999999993,2.8499999999999996,2.5500000000000007,32.2,29.9,30.1,28.1,10.7,7.5,7.7,4.8,2021.619,44
2025-09-20 16:24:00,70.3,492.1441,193.1,1.9499999999999993,2.8499999999999996,2.5500000000000007,32.2,29.9,30.1,28.1,10.7,7.5,7.7,4.8,2020.766,44
2025-09-20 16:27:00,70.30000000000001,491.1603,193.1,1.8999999999999986,2.8999999999999995,2.6499999999999986,32.1,29.9,30.1,28.1,10.7,7.5,7.7,4.7,2024.432,44
2025-09-20 16:30:00,70.45,493.3738,193.2,1.8999999999999986,2.8999999999999995,2.6000000000000014,32.1,29.9,30.1,28.1,10.7,7.5,7.7,4.7,2026.671,44
2025-09-20 16:33:00,70.5,497.0631,193.2,1.9499999999999993,2.8,2.5500000000000007,32.2,29.9,30.1,28.1,10.7,7.5,7.8,4.8,2027.286,44
2025-09-20 16:36:00,70.6,495.3414,193.29999999999998,1.8999999999999986,2.8499999999999996,2.6499999999999986,32.1,29.9,30.1,28.1,10.7,7.6,7.8,4.8,2032.944,44
2025-09-20 16:39:00,70.5,497.0631,193.29999999999998,2.0,2.8499999999999996,2.549999999999997,32.2,30.0,30.1,28.1,10.7,7.6,7.8,4.8,2033.888,44
2025-09-20 16:42:00,70.7,496.5712,193.39999999999998,2.0,2.9000000000000004,2.599999999999998,32.2,30.0,30.1,28.1,10.8,7.6,7.8,4.8,2033.688,43
2025-09-20 16:45:00,70.7,498.5388,193.39999999999998,1.9499999999999993,2.9000000000000004,2.599999999999998,32.1,30.0,30.1,28.1,10.8,7.6,7.8,4.8,2031.235,43
2025-09-20 16:48:00,70.7,499.7685,193.5,1.9499999999999993,2.9000000000000004,2.6499999999999986,32.1,30.0,30.1,28.1,10.8,7.6,7.8,4.8,2031.485,43
2025-09-20 16:51:00,70.65,499.5226,193.5,2.049999999999997,2.9000000000000004,2.5500000000000007,32.3,30.0,30.1,28.1,10.8,7.6,7.8,4.8,2035.602,43
2025-09-20 16:54:00,70.6,498.0469,193.6,1.9999999999999964,2.8499999999999996,2.5500000000000007,32.3,29.9,30.1,28.1,10.7,7.6,7.8,4.8,2028.512,44
2025-09-20 16:57:00,70.6,498.5388,193.6,2.049999999999997,2.9000000000000004,2.5500000000000007,32.3,30.0,30.1,28.1,10.8,7.6,7.8,4.8,2032.794,43
2025-09-20 17:00:00,70.6,498.2928,193.7,1.9499999999999993,2.9000000000000004,2.6499999999999986,32.1,30.0,30.1,28.1,10.8,7.6,7.8,4.8,2026.603,43
2025-09-20 17:03:00,70.6,497.8009,193.7,1.9499999999999993,2.9000000000000004,2.6499999999999986,32.1,30.0,30.1,28.1,10.8,7.6,7.8,4.8,2035.813,43
2025-09-20 17:06:00,70.8,499.7685,193.79999999999998,2.0,2.85,2.549999999999997,32.2,30.0,30.1,28.1,10.8,7.6,7.8,4.9,2041.14,43
2025-09-20 17:09:00,70.7,499.7685,193.79999999999998,2.0,2.85,2.599999999999998,32.2,30.0,30.1,28.1,10.8,7.6,7.8,4.9,2036.287,43
2025-09-20 17:12:00,70.80000000000001,502.7199,193.89999999999998,1.950000000000001,2.85,2.6499999999999986,32.2,30.0,30.2,28.1,10.8,7.6,7.8,4.9,2038.551,43
2025-09-20 17:15:00,70.9,500.5063,193.89999999999998,2.0,2.8,2.599999999999998,32.2,30.0,30.1,28.1,10.8,7.6,7.9,4.9,2045.693,43
2025-09-20 17:18:00,70.9,500.5063,194.0,2.0,2.85,2.599999999999998,32.2,30.0,30.1,28.1,10.8,7.7,7.9,4.9,2040.513,43
2025-09-20 17:21:00,70.9,505.9173,194.0,1.9499999999999993,2.85,2.6499999999999986,32.2,29.9,30.1,28.1,10.8,7.7,7.9,4.9,2039.357,43
2025-09-20 17:24:00,70.9,504.4415,194.1,1.950000000000001,2.85,2.599999999999998,32.2,30.0,30.2,28.1,10.8,7.6,7.8,4.9,2041.548,43
2025-09-20 17:27:00,70.80000000000001,506.9011,194.1,2.0,2.7999999999999994,2.599999999999998,32.2,30.0,30.1,28.1,10.7,7.6,7.8,4.9,2040.184,43
2025-09-20 17:30:00,70.9,508.3767,194.2,2.0,2.7999999999999994,2.599999999999998,32.2,30.0,30.1,28.1,10.7,7.6,7.8,4.9,2043.496,43
2025-09-20 17:33:00,70.9,510.3443,194.2,2.0,2.7999999999999994,2.599999999999998,32.2,30.0,30.1,28.1,10.7,7.6,7.8,4.9,2045.14,43
2025-09-20 17:36:00,70.9,508.8687,194.29999999999998,1.9499999999999993,2.85,2.6499999999999986,32.1,30.0,30.1,28.1,10.8,7.7,7.9,4.9,2045.808,43
2025-09-20 17:39:00,70.9,506.9011,194.29999999999998,1.9499999999999993,2.85,2.6499999999999986,32.2,29.9,30.1,28.1,10.8,7.7,7.9,4.9,2045.898,43
2025-09-20 17:42:00,71.0,507.6389,194.39999999999998,2.049999999999997,2.85,2.6000000000000014,32.3,30.0,30.1,28.1,10.8,7.7,7.9,4.9,2047.174,43
2025-09-20 17:45:00,71.19999999999999,507.8849,194.39999999999998,2.0,2.85,2.599999999999998,32.2,30.0,30.1,28.1,10.8,7.7,7.9,4.9,2050.443,43
2025-09-20 17:48:00,70.9,498.5388,194.5,2.0,2.85,2.599999999999998,32.2,30.0,30.1,28.1,10.8,7.6,7.8,4.9,2039.926,43
2025-09-20 17:51:00,70.80000000000001,501.4901,194.5,1.9499999999999993,2.85,2.6499999999999986,32.2,29.9,30.1,28.1,10.8,7.6,7.8,4.9,2040.979,43
2025-09-20 17:54:00,70.80000000000001,498.5388,194.6,1.9499999999999993,2.9000000000000004,2.6499999999999986,32.1,30.0,30.1,28.1,10.8,7.6,7.8,4.8,2036.409,43
2025-09-20 17:57:00,70.80000000000001,498.5388,194.6,2.0,2.8499999999999996,2.599999999999998,32.2,30.0,30.1,28.1,10.7,7.6,7.8,4.8,2036.346,44
2025-09-20 18:00:00,70.5,494.8495,194.7,1.9499999999999993,2.8,2.5500000000000007,32.2,29.9,30.1,28.1,10.7,7.5,7.8,4.8,2030.201,44
2025-09-20 18:03:00,70.6,499.7685,194.7,1.8999999999999986,2.8499999999999996,2.6000000000000014,32.1,29.9,30.1,28.1,10.7,7.5,7.7,4.8,2031.538,44
2025-09-20 18:06:00,70.6,500.7523,194.79999999999998,2.0,2.8,2.5,32.2,30.0,30.1,28.1,10.6,7.5,7.7,4.8,2032.792,44
2025-09-20 18:09:00,70.80000000000001,501.9821,194.79999999999998,1.9499999999999993,2.8499999999999996,2.6000000000000014,32.1,29.9,30.1,28.0,10.7,7.5,7.7,4.8,2037.859,44
2025-09-20 18:12:00,70.7,503.2118,194.89999999999998,1.9499999999999993,2.8,2.6000000000000014,32.0,30.0,30.1,28.0,10.7,7.5,7.8,4.8,2035.069,44
2025-09-20 18:15:00,70.80000000000001,503.9496,194.89999999999998,2.0,2.8499999999999996,2.6000000000000014,32.2,29.9,30.1,28.0,10.7,7.6,7.8,4.8,2036.95,44
2025-09-20 18:18:00,70.80000000000001,504.6875,195.0,1.9499999999999993,2.8499999999999996,2.6000000000000014,32.1,29.9,30.1,28.0,10.7,7.6,7.8,4.8,2030.342,44
2025-09-20 18:21:00,70.80000000000001,503.9496,195.0,2.0,2.8499999999999996,2.5500000000000007,32.1,30.0,30.1,28.0,10.7,7.6,7.8,4.8,2035.82,44
2025-09-20 18:24:00,70.6,502.9659,195.1,1.9499999999999993,2.8499999999999996,2.6499999999999986,32.1,29.9,30.1,28.0,10.7,7.6,7.8,4.8,2036.566,44
2025-09-20 18:27:00,70.7,500.5063,195.1,2.0,2.8,2.6000000000000014,32.2,29.9,30.1,28.0,10.7,7.5,7.8,4.8,2037.896,44
2025-09-20 18:30:00,70.4,497.309,195.2,2.0,2.8999999999999995,2.5500000000000007,32.2,29.9,30.1,28.0,10.7,7.5,7.7,4.7,2035.428,44
2025-09-20 18:33:00,70.4,496.0793,195.2,1.9499999999999993,2.8999999999999995,2.6000000000000014,32.1,29.9,30.1,28.0,10.7,7.5,7.7,4.7,2029.353,44
2025-09-20 18:36:00,70.4,496.8171,195.29999999999998,2.0,2.8999999999999995,2.6000000000000014,32.1,29.9,30.0,28.0,10.7,7.5,7.7,4.7,2032.488,44
2025-09-20 18:39:00,70.6,500.5063,195.29999999999998,2.0,2.8999999999999995,2.5500000000000007,32.2,29.9,30.1,28.0,10.7,7.5,7.7,4.7,2032.296,44
2025-09-20 18:42:00,70.7,500.9983,195.39999999999998,1.9499999999999993,2.8,2.6000000000000014,32.1,29.9,30.1,28.0,10.7,7.5,7.8,4.8,2032.702,44
2025-09-20 18:45:00,70.7,498.5388,195.39999999999998,1.9499999999999993,2.8,2.6000000000000014,32.1,29.9,30.1,28.0,10.7,7.5,7.8,4.8,2028.642,44
2025-09-20 18:48:00,70.6,497.0631,195.5,2.0,2.8499999999999996,2.6000000000000014,32.1,29.9,30.0,28.0,10.7,7.5,7.7,4.8,2026.981,44
2025-09-20 18:51:00,70.5,495.8333,195.5,2.0,2.8999999999999995,2.6000000000000014,32.1,29.9,30.0,28.0,10.7,7.5,7.7,4.7,2026.717,44
2025-09-20 18:54:00,70.4,492.8819,195.6,1.9499999999999993,2.8999999999999995,2.6000000000000014,32.1,29.9,30.1,28.0,10.7,7.5,7.7,4.7,2024.843,44
2025-09-20 18:57:00,70.4,495.3414,195.6,1.9499999999999993,2.8999999999999995,2.650000000000002,32.0,29.9,30.0,28.0,10.7,7.5,7.7,4.7,2022.103,44
2025-09-20 19:00:00,70.19999999999999,489.4387,195.7,2.0,2.8999999999999995,2.5500000000000007,32.1,29.9,30.0,28.0,10.7,7.5,7.7,4.7,2020.391,44
2025-09-20 19:03:00,70.4,488.7008,195.7,1.9499999999999993,2.8999999999999995,2.6000000000000014,32.0,29.9,30.0,28.0,10.7,7.5,7.7,4.7,2022.719,44
2025-09-20 19:06:00,70.6,489.9306,195.79999999999998,1.950000000000001,2.8999999999999995,2.5999999999999996,32.1,29.8,30.0,28.0,10.7,7.5,7.7,4.7,2028.611,44
2025-09-20 19:09:00,70.6,491.8981,195.79999999999998,1.9499999999999993,2.8499999999999996,2.650000000000002,32.0,29.9,30.0,28.0,10.7,7.6,7.8,4.8,2033.976,44
2025-09-20 19:12:00,70.6,494.8495,195.89999999999998,1.9499999999999993,2.8499999999999996,2.650000000000002,32.0,29.9,30.0,28.0,10.7,7.5,7.8,4.7,2033.497,44
2025-09-20 19:15:00,70.7,494.6036,195.89999999999998,2.0,2.8499999999999996,2.6000000000000014,32.1,29.9,30.0,28.0,10.7,7.5,7.8,4.7,2032.821,44
2025-09-20 19:18:00,70.5,496.0793,196.0,2.0,2.8499999999999996,2.6000000000000014,32.1,29.9,30.0,28.0,10.7,7.5,7.8,4.7,2037.441,44
2025-09-20 19:21:00,70.6,498.0469,196.0,1.950000000000001,2.8500000000000005,2.700000000000001,32.0,29.8,30.0,27.9,10.8,7.5,7.8,4.8,2038.588,44
2025-09-20 19:24:00,70.6,496.8171,196.1,2.0000000000000018,2.9000000000000004,2.6500000000000004,32.1,29.8,30.0,27.9,10.8,7.6,7.8,4.8,2036.59,43
2025-09-20 19:27:00,70.7,494.8495,196.1,2.0000000000000018,2.95,2.5999999999999996,32.1,29.8,30.0,27.9,10.8,7.6,7.8,4.7,2035.635,43
2025-09-20 19:30:00,70.75,488.7008,196.2,2.0000000000000018,2.95,2.6500000000000004,32.1,29.8,30.0,27.9,10.8,7.6,7.8,4.7,2028.921,43
2025-09-20 19:33:00,70.6,490.4225,196.2,1.950000000000001,2.95,2.6500000000000004,32.0,29.8,30.0,27.9,10.8,7.6,7.8,4.7,2034.048,43
2025-09-20 19:36:00,70.80000000000001,493.1279,196.29999999999998,1.950000000000001,2.95,2.700000000000001,32.0,29.8,30.0,27.9,10.8,7.6,7.8,4.7,2030.886,43
2025-09-20 19:39:00,70.80000000000001,494.1117,196.29999999999998,2.0,2.9000000000000004,2.650000000000002,32.0,29.9,30.0,27.9,10.8,7.6,7.8,4.8,2034.866,43
2025-09-20 19:42:00,70.80000000000001,494.8495,196.39999999999998,2.0500000000000007,2.9000000000000004,2.5500000000000007,32.1,29.9,30.0,27.9,10.8,7.6,7.8,4.8,2041.03,43
2025-09-20 19:45:00,70.7,492.8819,196.39999999999998,1.9000000000000004,2.95,2.7500000000000018,31.9,29.8,30.0,27.9,10.8,7.6,7.8,4.7,2035.283,43
2025-09-20 19:48:00,70.7,486.7332,196.5,2.0000000000000018,2.95,2.6500000000000004,32.1,29.8,30.0,27.9,10.8,7.6,7.8,4.7,2035.197,43
2025-09-20 19:51:00,70.6,484.7656,196.5,1.950000000000001,2.9000000000000004,2.700000000000001,32.0,29.8,30.0,27.9,10.8,7.6,7.8,4.8,2026.429,43
2025-09-20 19:54:00,70.6,486.7332,196.6,2.0000000000000018,2.95,2.6500000000000004,32.1,29.8,30.0,27.9,10.8,7.6,7.8,4.7,2027.549,43
2025-09-20 19:57:00,70.6,489.4387,196.6,2.0000000000000018,2.9000000000000004,2.5999999999999996,32.0,29.8,29.9,27.9,10.8,7.5,7.8,4.7,2038.805,44
2025-09-20 20:00:00,70.3,488.2089,196.7,1.950000000000001,2.95,2.5999999999999996,32.0,29.8,30.0,27.9,10.8,7.5,7.7,4.7,2033.894,44
2025-09-20 20:03:00,70.5,487.2251,196.7,1.950000000000001,2.95,2.5999999999999996,32.0,29.8,30.0,27.9,10.8,7.5,7.7,4.7,2033.256,44
2025-09-20 20:06:00,70.4,486.9792,196.79999999999998,1.950000000000001,2.9000000000000004,2.5999999999999996,32.0,29.8,30.0,27.9,10.8,7.5,7.8,4.7,2029.404,44
2025-09-20 20:09:00,70.5,489.9306,196.79999999999998,2.0000000000000018,2.9000000000000004,2.5999999999999996,32.0,29.8,29.9,27.9,10.8,7.5,7.8,4.7,2036.299,44
2025-09-20 20:12:00,70.5,490.9144,196.89999999999998,2.0000000000000018,2.95,2.5999999999999996,32.0,29.8,29.9,27.9,10.8,7.5,7.7,4.7,2026.086,44
2025-09-20 20:15:00,70.5,490.9144,196.89999999999998,2.0000000000000018,2.8999999999999995,2.5999999999999996,32.0,29.8,29.9,27.9,10.7,7.5,7.7,4.7,2028.884,44
2025-09-20 20:18:00,70.4,488.7008,197.0,2.0000000000000018,2.8999999999999995,2.5999999999999996,32.0,29.8,29.9,27.9,10.7,7.5,7.7,4.7,2027.483,44
2025-09-20 20:21:00,70.6,487.963,197.0,1.950000000000001,2.9000000000000004,2.5999999999999996,32.0,29.8,30.0,27.9,10.8,7.5,7.8,4.7,2028.184,44
2025-09-20 20:24:00,70.5,486.7332,197.1,2.0000000000000018,2.9000000000000004,2.549999999999999,32.1,29.8,30.0,27.9,10.8,7.5,7.8,4.7,2029.798,44
2025-09-20 20:27:00,70.4,485.0116,197.1,1.9000000000000004,2.95,2.6500000000000004,31.9,29.8,30.0,27.9,10.8,7.5,7.7,4.7,2024.993,44
2025-09-20 20:30:00,70.2,480.0926,197.2,2.0000000000000018,2.95,2.5999999999999996,32.0,29.8,29.9,27.9,10.8,7.5,7.7,4.7,2013.391,44
2025-09-20 20:33:00,70.0,478.371,197.2,2.0000000000000018,2.95,2.5999999999999996,32.0,29.8,29.9,27.9,10.8,7.5,7.7,4.7,2018.199,44
2025-09-20 20:36:00,70.0,479.8466,197.29999999999998,2.0000000000000018,2.95,2.5999999999999996,32.0,29.8,29.9,27.9,10.8,7.5,7.7,4.7,2014.808,44
2025-09-20 20:39:00,70.0,481.3224,197.29999999999998,1.950000000000001,2.95,2.549999999999999,32.0,29.7,29.9,27.9,10.8,7.5,7.7,4.7,2015.001,44
2025-09-20 20:42:00,69.9,473.9438,197.39999999999998,1.950000000000001,2.95,2.549999999999999,31.9,29.8,29.9,27.9,10.8,7.5,7.7,4.7,2008.485,44
2025-09-20 20:45:00,69.55,470.0087,197.39999999999998,1.950000000000001,2.95,2.5999999999999996,32.0,29.7,29.9,27.9,10.8,7.5,7.7,4.7,1998.952,44
2025-09-20 20:48:00,69.55,474.6817,197.5,1.9000000000000004,2.95,2.5999999999999996,31.9,29.7,29.9,27.9,10.8,7.5,7.7,4.7,1996.188,44
2025-09-20 20:51:00,69.35,476.8952,197.5,1.950000000000001,2.95,2.549999999999999,31.9,29.8,29.9,27.9,10.8,7.5,7.7,4.7,1987.718,44
2025-09-20 20:54:00,69.44999999999999,477.1412,197.6,1.950000000000001,2.95,2.5999999999999996,32.0,29.7,29.9,27.9,10.8,7.5,7.7,4.7,1994.488,44
2025-09-20 20:57:00,69.55,478.6169,197.6,1.950000000000001,2.95,2.549999999999999,32.0,29.7,29.9,27.9,10.8,7.5,7.7,4.7,1996.848,44
2025-09-20 21:00:00,69.65,481.0764,197.7,1.9000000000000004,2.95,2.5500000000000025,31.9,29.7,29.9,27.9,10.8,7.5,7.7,4.7,1993.635,44
2025-09-20 21:03:00,69.45,480.0926,197.7,1.9000000000000004,2.95,2.5999999999999996,31.9,29.7,29.9,27.9,10.8,7.5,7.7,4.7,2002.703,44
2025-09-20 21:06:00,69.65,479.6007,197.79999999999998,1.9000000000000004,2.95,2.6500000000000004,31.9,29.7,29.9,27.9,10.8,7.5,7.7,4.7,2005.166,44
2025-09-20 21:09:00,69.75,481.0764,197.79999999999998,1.9000000000000004,2.95,2.5999999999999996,31.9,29.7,29.9,27.9,10.8,7.5,7.7,4.7,2003.863,44
2025-09-20 21:12:00,69.55,483.044,197.89999999999998,1.9000000000000004,2.95,2.5999999999999996,31.9,29.7,29.9,27.9,10.8,7.5,7.7,4.7,2001.297,44
2025-09-20 21:15:00,69.75,479.8466,197.89999999999998,1.9000000000000004,2.95,2.5999999999999996,31.9,29.7,29.9,27.9,10.8,7.5,7.7,4.7,2005.318,44
2025-09-20 21:18:00,69.65,479.3548,198.0,1.950000000000001,2.8500000000000005,2.5999999999999996,32.0,29.7,29.9,27.9,10.8,7.5,7.8,4.8,2001.265,44
2025-09-20 21:21:00,69.75,483.5359,198.0,1.950000000000001,2.95,2.5999999999999996,32.0,29.7,29.9,27.9,10.8,7.5,7.7,4.7,2008.273,44
2025-09-20 21:24:00,69.80000000000001,481.0764,198.1,1.950000000000001,2.9000000000000004,2.5999999999999996,32.0,29.7,29.9,27.9,10.9,7.5,7.8,4.8,2012.513,43
2025-09-20 21:27:00,69.85,480.5845,198.1,1.9000000000000004,2.95,2.5999999999999996,31.9,29.7,29.9,27.9,10.9,7.6,7.8,4.8,2010.528,43
2025-09-20 21:30:00,69.9,482.0602,198.2,1.9000000000000004,2.8500000000000005,2.6500000000000004,31.9,29.7,29.9,27.9,10.8,7.5,7.8,4.8,2006.626,44
2025-09-20 21:33:00,69.75,482.3062,198.2,1.9000000000000004,2.95,2.5999999999999996,31.9,29.7,29.9,27.9,10.8,7.6,7.8,4.7,2001.127,43
2025-09-20 21:36:00,69.75,479.8466,198.29999999999998,1.9000000000000004,2.8500000000000005,2.6500000000000004,31.9,29.7,29.9,27.9,10.8,7.5,7.8,4.8,2003.501,44
2025-09-20 21:39:00,69.80000000000001,481.8142,198.29999999999998,1.9000000000000004,2.9000000000000004,2.6500000000000004,31.9,29.7,29.9,27.9,10.8,7.6,7.8,4.8,2008.95,43
2025-09-20 21:42:00,69.75,483.7818,198.39999999999998,1.9000000000000004,2.8500000000000005,2.6500000000000004,31.9,29.7,29.9,27.9,10.8,7.5,7.8,4.8,2004.757,44
2025-09-20 21:45:00,69.95,480.5845,198.39999999999998,1.9000000000000004,2.9000000000000004,2.5999999999999996,31.9,29.7,29.9,27.9,10.8,7.6,7.8,4.8,2003.833,43
2025-09-20 21:48:00,69.95,486.2413,198.5,1.9000000000000004,2.8500000000000005,2.6500000000000004,31.9,29.7,29.9,27.9,10.8,7.5,7.8,4.8,2011.419,44
2025-09-20 21:51:00,69.95,486.2413,198.5,1.950000000000001,2.8500000000000005,2.549999999999999,32.0,29.7,29.9,27.9,10.8,7.5,7.8,4.8,2000.663,44
2025-09-20 21:54:00,69.9,484.5197,198.6,1.9000000000000004,2.9000000000000004,2.6500000000000004,31.9,29.7,29.9,27.9,10.8,7.6,7.8,4.8,2005.883,43
2025-09-20 21:57:00,70.1,492.8819,198.6,1.9000000000000004,2.9000000000000004,2.6500000000000004,31.9,29.7,29.9,27.9,10.8,7.6,7.8,4.8,2015.585,43
2025-09-20 22:00:00,70.0,491.8981,198.7,1.9499999999999993,2.9000000000000004,2.6500000000000004,31.9,29.7,29.9,27.8,10.8,7.6,7.8,4.8,2008.409,43
2025-09-20 22:03:00,69.95,489.6846,198.7,2.0,2.9000000000000004,2.5999999999999996,32.0,29.7,29.9,27.8,10.8,7.6,7.8,4.8,2011.674,43
2025-09-20 22:06:00,69.85,488.4549,198.79999999999998,2.049999999999999,2.9000000000000004,2.5999999999999996,32.0,29.7,29.8,27.8,10.8,7.6,7.8,4.8,2013.698,43
2025-09-20 22:09:00,70.0,491.1603,198.79999999999998,1.9999999999999982,2.9000000000000004,2.5500000000000025,31.9,29.7,29.8,27.8,10.8,7.6,7.8,4.8,2015.885,43
2025-09-20 22:12:00,69.9,488.7008,198.89999999999998,1.9000000000000004,2.9000000000000004,2.6500000000000004,31.8,29.6,29.8,27.8,10.8,7.6,7.8,4.8,2009.575,43
2025-09-20 22:15:00,69.95,486.9792,198.89999999999998,1.9499999999999993,2.9000000000000004,2.6000000000000014,31.9,29.6,29.8,27.8,10.8,7.6,7.8,4.8,2008.635,43
2025-09-20 22:18:00,70.1,490.9144,199.0,1.9999999999999982,2.9000000000000004,2.5500000000000025,31.9,29.7,29.8,27.8,10.8,7.6,7.8,4.8,2013.783,43
2025-09-20 22:21:00,70.3,500.7523,199.0,1.9000000000000004,2.9000000000000004,2.6500000000000004,31.8,29.6,29.8,27.8,10.8,7.6,7.8,4.8,2024.126,43
2025-09-20 22:24:00,70.6,510.3443,199.1,2.049999999999999,2.8000000000000003,2.6500000000000004,31.9,29.7,29.8,27.7,10.8,7.7,7.9,5.0,2028.644,43
2025-09-20 22:27:00,70.75,513.0498,199.1,2.0,2.8000000000000003,2.6000000000000014,31.9,29.6,29.8,27.7,10.8,7.7,7.9,5.0,2036.667,43
2025-09-20 22:30:00,70.6,506.4091,199.2,2.0,2.85,2.6499999999999986,31.9,29.6,29.8,27.7,10.8,7.7,7.9,4.9,2032.336,43
2025-09-20 22:33:00,70.6,503.4577,199.2,1.950000000000001,2.85,2.6500000000000004,31.8,29.6,29.8,27.7,10.8,7.6,7.8,4.9,2031.156,43
2025-09-20 22:36:00,70.5,501.9821,199.29999999999998,1.950000000000001,2.9000000000000004,2.6500000000000004,31.8,29.6,29.8,27.7,10.8,7.6,7.8,4.8,2028.318,43
2025-09-20 22:39:00,70.6,503.4577,199.29999999999998,2.0,2.85,2.6000000000000014,31.9,29.6,29.8,27.7,10.8,7.6,7.8,4.9,2033.344,43
2025-09-20 22:42:00,70.65,506.6551,199.39999999999998,2.0,2.8,2.6499999999999986,31.9,29.6,29.8,27.7,10.8,7.6,7.9,4.9,2026.762,43
2025-09-20 22:45:00,70.55000000000001,506.4091,199.39999999999998,2.0,2.8,2.6499999999999986,31.9,29.6,29.8,27.7,10.8,7.6,7.9,4.9,2034.056,43
2025-09-20 22:48:00,70.69999999999999,505.9173,199.5,1.950000000000001,2.85,2.6999999999999975,31.8,29.6,29.8,27.7,10.8,7.6,7.8,4.9,2034.273,43
2025-09-20 22:51:00,70.69999999999999,505.1794,199.5,2.0,2.8,2.6499999999999986,31.9,29.6,29.8,27.7,10.8,7.6,7.9,4.9,2030.605,43
2025-09-20 22:54:00,70.8,508.1308,199.6,1.9499999999999993,2.8000000000000003,2.6999999999999993,31.9,29.6,29.8,27.8,10.8,7.7,7.9,5.0,2036.779,43
2025-09-20 22:57:00,70.8,510.5902,199.6,2.049999999999999,2.85,2.5999999999999996,32.0,29.7,29.8,27.8,10.8,7.7,7.9,4.9,2040.83,43
2025-09-20 23:00:00,70.6,513.0498,199.7,1.9999999999999982,2.85,2.5999999999999996,31.9,29.7,29.8,27.8,10.8,7.6,7.8,4.9,2035.034,43
2025-09-20 23:03:00,70.5,504.1956,199.7,1.9999999999999982,2.8499999999999996,2.5999999999999996,31.9,29.7,29.8,27.8,10.7,7.6,7.8,4.8,2030.23,44
2025-09-20 23:06:00,70.5,507.147,199.79999999999998,1.9999999999999982,2.8499999999999996,2.5999999999999996,31.9,29.7,29.8,27.8,10.7,7.6,7.8,4.8,2030.116,44
2025-09-20 23:09:00,70.6,506.4091,199.79999999999998,2.049999999999999,2.7999999999999994,2.5999999999999996,32.0,29.7,29.8,27.8,10.7,7.6,7.8,4.9,2031.151,43
2025-09-20 23:12:00,70.5,503.4577,199.89999999999998,1.9999999999999982,2.8499999999999996,2.5999999999999996,31.9,29.7,29.8,27.8,10.7,7.6,7.8,4.8,2028.795,44
2025-09-20 23:15:00,70.2,494.6036,199.89999999999998,1.9999999999999982,2.8499999999999996,2.5999999999999996,31.9,29.7,29.8,27.8,10.7,7.5,7.7,4.8,2017.841,44
2025-09-20 23:18:00,70.1,494.6036,200.0,1.9999999999999982,2.8999999999999995,2.5999999999999996,31.9,29.7,29.8,27.8,10.7,7.5,7.7,4.7,2022.651,44
2025-09-20 23:21:00,70.2,491.8981,200.0,1.9999999999999982,2.8999999999999995,2.5500000000000025,31.9,29.7,29.8,27.8,10.7,7.5,7.7,4.7,2020.177,44
2025-09-20 23:24:00,70.1,492.8819,200.1,1.9999999999999982,2.8499999999999996,2.5999999999999996,31.9,29.7,29.8,27.8,10.7,7.5,7.7,4.8,2017.323,44
2025-09-20 23:27:00,70.1,492.1441,200.1,1.9499999999999993,2.8999999999999995,2.6000000000000014,31.8,29.7,29.8,27.8,10.7,7.5,7.7,4.7,2018.981,44
2025-09-20 23:30:00,70.1,487.4711,200.2,2.049999999999999,2.95,2.549999999999999,32.0,29.7,29.8,27.8,10.8,7.5,7.7,4.7,2020.936,44
2025-09-20 23:33:00,70.1,483.7818,200.2,1.9999999999999982,2.8999999999999995,2.5500000000000025,31.9,29.7,29.8,27.8,10.7,7.5,7.7,4.7,2014.558,44
2025-09-20 23:36:00,69.75,475.6655,200.29999999999998,1.9000000000000004,2.95,2.5999999999999996,31.8,29.6,29.8,27.8,10.7,7.4,7.6,4.6,2009.381,44
2025-09-20 23:39:00,68.94999999999999,470.7465,200.29999999999998,1.9000000000000004,2.95,2.5999999999999996,31.7,29.6,29.7,27.8,10.7,7.4,7.6,4.6,1972.103,44
2025-09-20 23:42:00,65.45,470.2546,200.39999999999998,1.8500000000000014,2.7499999999999996,2.349999999999998,31.6,29.6,29.7,27.8,10.7,7.7,7.9,5.0,1866.655,43
2025-09-20 23:45:00,65.55,473.6979,200.39999999999998,1.9000000000000021,2.7999999999999994,2.349999999999998,31.6,29.6,29.7,27.7,10.7,7.7,7.9,4.9,1871.676,43
2025-09-20 23:48:00,65.9,468.533,200.5,1.8000000000000007,2.7999999999999994,2.4499999999999993,31.5,29.5,29.7,27.7,10.7,7.7,7.9,4.9,1873.824,43
2025-09-20 23:51:00,66.0,471.4844,200.5,1.8000000000000007,2.85,2.4499999999999993,31.5,29.5,29.7,27.7,10.8,7.7,7.9,4.9,1878.376,43
2025-09-20 23:54:00,65.95,470.0087,200.6,1.8000000000000007,2.85,2.5,31.5,29.5,29.7,27.7,10.8,7.7,7.9,4.9,1877.492,43
2025-09-20 23:57:00,66.30000000000001,478.371,200.6,1.8500000000000014,2.7999999999999994,2.3999999999999986,31.6,29.5,29.7,27.7,10.7,7.7,7.9,4.9,1889.245,43
2025-09-21 00:00:00,66.5,479.8466,200.7,1.8500000000000014,2.7999999999999994,2.5,31.6,29.5,29.7,27.7,10.7,7.7,7.9,4.9,1895.948,43
2025-09-21 00:03:00,66.5,477.6331,200.7,1.8499999999999996,2.749999999999999,2.5,31.5,29.5,29.6,27.7,10.7,7.6,7.9,4.9,1894.559,44
2025-09-21 00:06:00,66.6,479.8466,200.79999999999998,1.9000000000000004,2.7999999999999994,2.3999999999999986,31.6,29.5,29.6,27.7,10.7,7.7,7.9,4.9,1891.547,43
2025-09-21 00:09:00,66.69999999999999,482.5521,200.79999999999998,1.9000000000000004,2.7999999999999994,2.4499999999999993,31.6,29.5,29.6,27.7,10.7,7.7,7.9,4.9,1896.548,43
2025-09-21 00:12:00,66.94999999999999,483.044,200.89999999999998,1.8500000000000014,2.85,2.4499999999999993,31.6,29.5,29.7,27.7,10.8,7.7,7.9,4.9,1910.055,43
2025-09-21 00:15:00,67.4,484.7656,200.89999999999998,1.9499999999999993,2.85,2.4499999999999993,31.6,29.5,29.6,27.6,10.8,7.7,7.9,4.9,1921.559,43
2025-09-21 00:18:00,67.65,487.2251,201.0,1.9499999999999993,2.8000000000000003,2.5500000000000007,31.6,29.5,29.6,27.6,10.8,7.7,8.0,4.9,1933.745,43
2025-09-21 00:21:00,68.1,485.0116,201.0,1.9000000000000004,2.85,2.5500000000000007,31.6,29.5,29.7,27.6,10.8,7.8,8.0,4.9,1940.413,43
2025-09-21 00:24:00,68.3,483.044,201.1,1.9000000000000004,2.9,2.6000000000000014,31.6,29.5,29.7,27.6,10.9,7.8,8.0,4.9,1943.637,43
2025-09-21 00:27:00,68.45,485.5035,201.1,1.9499999999999993,2.8000000000000003,2.5500000000000007,31.6,29.5,29.6,27.6,10.8,7.7,8.0,4.9,1957.053,43
2025-09-21 00:30:00,68.45,490.4225,201.2,1.9499999999999993,2.85,2.5500000000000007,31.6,29.5,29.6,27.6,10.8,7.7,7.9,4.9,1954.293,43
2025-09-21 00:33:00,68.45,495.8333,201.2,1.8999999999999986,2.85,2.6000000000000014,31.6,29.4,29.6,27.6,10.8,7.7,7.9,4.9,1953.658,43
2025-09-21 00:36:00,68.5,485.9954,201.29999999999998,1.8999999999999986,2.8000000000000003,2.6000000000000014,31.5,29.5,29.6,27.6,10.8,7.7,8.0,4.9,1951.779,43
2025-09-21 00:39:00,68.4,488.2089,201.29999999999998,1.9499999999999993,2.85,2.5500000000000007,31.6,29.5,29.6,27.6,10.8,7.7,7.9,4.9,1947.722,43
2025-09-21 00:42:00,68.4,489.4387,201.39999999999998,1.9499999999999993,2.85,2.5500000000000025,31.7,29.5,29.7,27.6,10.8,7.7,7.9,4.9,1953.936,43
2025-09-21 00:45:00,68.25,490.6684,201.39999999999998,1.9999999999999982,2.85,2.5000000000000018,31.7,29.5,29.6,27.6,10.8,7.7,7.9,4.9,1942.499,43
2025-09-21 00:48:00,68.3,487.4711,201.5,1.9499999999999993,2.85,2.5000000000000018,31.7,29.5,29.7,27.6,10.8,7.7,7.9,4.9,1946.411,43
2025-09-21 00:51:00,68.65,487.963,201.5,1.9499999999999993,2.85,2.6000000000000014,31.6,29.5,29.6,27.6,10.8,7.7,7.9,4.9,1957.15,43
2025-09-21 00:54:00,68.5,489.6846,201.6,1.9999999999999982,2.85,2.5500000000000025,31.7,29.5,29.6,27.6,10.8,7.7,7.9,4.9,1960.27,43
2025-09-21 00:57:00,68.45,487.963,201.6,1.9499999999999975,2.9000000000000004,2.600000000000003,31.7,29.4,29.6,27.6,10.8,7.7,7.9,4.8,1957.273,43
