Timestamp,SP Chiller High Level Status WCC_S_3_4_Motor FLA Loading,SP Chiller Hard-wired Status WCC_SP_3_4_FM_01_FR,SP Chiller High Level Status WCC_S_3_4_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,SP Chiller High Level Status WCC_S_3_4_Condensing Water Return Temperature #1,SP Chiller High Level Status WCC_S_3_4_Condensing Water Return Temperature #2,SP Chiller High Level Status WCC_S_3_4_Condensing Water Supply Temperature #1,SP Chiller High Level Status WCC_S_3_4_Condensing Water Supply Temperature #2,SP Chiller High Level Status WCC_S_3_4_Chilled Water Return Temperature #1,SP Chiller High Level Status WCC_S_3_4_Chilled Water Return Temperature #2,SP Chiller High Level Status WCC_S_3_4_Chilled Water Supply Temperature #1,SP Chiller High Level Status WCC_S_3_4_Chilled Water Supply Temperature #2,SP WCC Power WCC_3_4_Power,cluster_id
2025-09-21 01:00:00,68.35,482.5521,201.7,1.9999999999999982,2.85,2.5000000000000018,31.7,29.5,29.6,27.6,10.8,7.6,7.9,4.8,1949.612,43
2025-09-21 01:03:00,68.19999999999999,478.125,201.7,1.8499999999999979,2.9000000000000004,2.6000000000000014,31.5,29.4,29.6,27.6,10.8,7.6,7.8,4.8,1942.692,44
2025-09-21 01:06:00,68.2,479.6007,201.79999999999998,1.8499999999999979,2.8999999999999995,2.650000000000002,31.5,29.4,29.6,27.6,10.7,7.6,7.8,4.7,1947.988,44
2025-09-21 01:09:00,68.15,482.0602,201.79999999999998,1.9499999999999993,2.8999999999999995,2.5,31.6,29.5,29.6,27.6,10.7,7.6,7.8,4.7,1938.632,44
2025-09-21 01:12:00,68.0,478.125,201.89999999999998,1.9499999999999993,2.8999999999999995,2.5500000000000007,31.6,29.5,29.6,27.6,10.7,7.6,7.8,4.7,1937.717,44
2025-09-21 01:15:00,67.80000000000001,473.452,201.89999999999998,1.9999999999999982,2.8999999999999995,2.450000000000001,31.7,29.5,29.6,27.6,10.7,7.5,7.7,4.7,1925.705,44
2025-09-21 01:18:00,67.80000000000001,474.6817,202.0,1.9499999999999993,2.8999999999999995,2.5,31.6,29.5,29.6,27.6,10.7,7.5,7.7,4.7,1933.294,44
2025-09-21 01:21:00,67.55,467.5492,202.0,1.9499999999999993,2.9,2.4499999999999993,31.6,29.5,29.6,27.6,10.6,7.5,7.7,4.6,1922.521,44
2025-09-21 01:24:00,67.35,469.0249,202.1,1.8999999999999986,2.8499999999999996,2.5500000000000007,31.6,29.4,29.6,27.6,10.6,7.5,7.7,4.7,1912.752,44
2025-09-21 01:27:00,67.5,471.4844,202.1,1.9499999999999993,2.8499999999999996,2.5,31.6,29.5,29.6,27.6,10.6,7.5,7.7,4.7,1920.365,44
2025-09-21 01:30:00,67.5,473.9438,202.2,1.8999999999999986,2.8499999999999996,2.5,31.6,29.4,29.6,27.6,10.6,7.5,7.7,4.7,1915.284,44
2025-09-21 01:33:00,67.30000000000001,469.7627,202.2,1.8999999999999986,2.8499999999999996,2.4499999999999993,31.6,29.4,29.6,27.6,10.6,7.5,7.7,4.7,1910.071,44
2025-09-21 01:36:00,67.2,465.3356,202.29999999999998,1.8999999999999986,2.8999999999999995,2.4499999999999993,31.6,29.4,29.6,27.6,10.7,7.5,7.7,4.7,1912.095,44
2025-09-21 01:39:00,67.4,467.5492,202.29999999999998,1.9499999999999993,2.8999999999999995,2.3999999999999986,31.6,29.5,29.6,27.6,10.7,7.5,7.7,4.7,1911.673,44
2025-09-21 01:42:00,67.1,468.7789,202.39999999999998,1.8999999999999986,2.8499999999999996,2.4499999999999993,31.5,29.5,29.6,27.6,10.7,7.4,7.7,4.7,1913.865,44
2025-09-21 01:45:00,66.45,455.9896,202.39999999999998,1.8499999999999979,2.9,2.5,31.5,29.4,29.6,27.6,10.7,7.4,7.6,4.7,1889.555,44
2025-09-21 01:51:00,65.7,454.022,202.5,1.799999999999999,2.9,2.4499999999999993,31.4,29.3,29.5,27.6,10.7,7.4,7.6,4.7,1872.488,44
2025-09-21 01:54:00,65.75,452.3004,202.6,1.8499999999999996,2.9,2.3999999999999986,31.5,29.3,29.5,27.6,10.7,7.4,7.6,4.7,1867.274,33
2025-09-21 01:57:00,65.85,452.5463,202.6,1.8499999999999996,2.9,2.3999999999999986,31.5,29.3,29.5,27.6,10.7,7.4,7.6,4.7,1875.244,33
2025-09-21 02:00:00,65.8,458.941,202.7,1.8499999999999996,2.9,2.3999999999999986,31.5,29.3,29.5,27.6,10.7,7.4,7.6,4.7,1872.935,44
2025-09-21 02:03:00,65.85,453.0382,202.7,1.8999999999999986,2.9,2.3499999999999996,31.5,29.4,29.5,27.6,10.7,7.4,7.6,4.7,1869.649,33
2025-09-21 02:06:00,65.85,450.0868,202.79999999999998,1.8499999999999996,2.8499999999999996,2.4499999999999993,31.5,29.3,29.5,27.6,10.7,7.4,7.7,4.7,1872.022,33
2025-09-21 02:09:00,65.9,456.4815,202.79999999999998,1.8999999999999986,2.8499999999999996,2.4000000000000004,31.5,29.4,29.5,27.6,10.7,7.4,7.7,4.7,1872.94,44
2025-09-21 02:12:00,65.8,450.0868,202.89999999999998,1.8499999999999996,2.8999999999999995,2.3999999999999986,31.5,29.3,29.5,27.6,10.7,7.5,7.7,4.7,1867.602,33
2025-09-21 02:15:00,65.85,458.695,202.89999999999998,1.8999999999999986,2.8499999999999996,2.4000000000000004,31.5,29.4,29.5,27.6,10.7,7.4,7.7,4.7,1870.19,44
2025-09-21 02:18:00,65.75,453.0382,203.0,1.8999999999999986,2.9,2.4000000000000004,31.5,29.4,29.5,27.6,10.7,7.4,7.6,4.7,1871.711,33
2025-09-21 02:21:00,65.85,455.4977,203.0,1.8999999999999986,2.8499999999999996,2.450000000000001,31.5,29.4,29.5,27.6,10.7,7.4,7.7,4.7,1876.48,44
2025-09-21 02:24:00,65.95,459.9248,203.1,1.8499999999999996,2.8999999999999995,2.450000000000001,31.5,29.4,29.5,27.7,10.7,7.5,7.7,4.7,1876.735,44
2025-09-21 02:27:00,65.9,455.4977,203.1,1.9000000000000004,2.9000000000000004,2.4000000000000004,31.6,29.4,29.5,27.7,10.8,7.5,7.7,4.8,1874.668,44
2025-09-21 02:30:00,66.05,455.0058,203.2,1.8499999999999996,2.9000000000000004,2.450000000000001,31.5,29.4,29.5,27.7,10.8,7.5,7.7,4.8,1875.328,33
2025-09-21 02:33:00,65.95,458.4491,203.2,1.9000000000000004,2.9000000000000004,2.4000000000000004,31.6,29.4,29.5,27.7,10.8,7.5,7.7,4.8,1878.602,44
2025-09-21 02:36:00,65.9,454.022,203.29999999999998,1.799999999999999,2.9000000000000004,2.450000000000001,31.5,29.4,29.6,27.7,10.8,7.5,7.7,4.8,1865.513,33
2025-09-21 02:39:00,64.35,452.7923,203.29999999999998,1.8000000000000007,2.8000000000000003,2.3999999999999986,31.5,29.5,29.7,27.7,10.8,7.8,8.0,5.0,1821.596,43
2025-09-21 02:42:00,64.9,460.4167,203.39999999999998,1.8499999999999996,2.85,2.349999999999998,31.5,29.5,29.6,27.7,10.8,7.7,7.9,4.9,1836.821,43
2025-09-21 02:45:00,64.9,453.5301,203.39999999999998,1.8500000000000014,2.85,2.349999999999998,31.6,29.5,29.7,27.7,10.8,7.7,7.9,4.9,1831.187,43
2025-09-21 02:48:00,64.9,453.0382,203.5,1.8500000000000014,2.85,2.3999999999999986,31.6,29.5,29.7,27.7,10.8,7.7,7.9,4.9,1832.728,43
2025-09-21 02:51:00,64.9,453.7761,203.5,1.9000000000000021,2.85,2.349999999999998,31.6,29.6,29.7,27.7,10.8,7.7,7.9,4.9,1836.183,43
2025-09-21 02:54:00,65.2,476.8952,203.6,1.9000000000000021,2.9000000000000004,2.3999999999999986,31.6,29.6,29.7,27.7,10.8,7.7,7.9,4.8,1851.597,43
2025-09-21 02:57:00,68.6,521.1661,203.6,1.9999999999999982,2.7000000000000006,2.4999999999999982,31.9,29.7,29.8,27.8,10.8,7.8,8.1,5.1,1964.459,43
2025-09-21 03:00:00,70.9,514.2795,203.7,2.0500000000000007,2.8000000000000003,2.5999999999999996,32.0,29.8,29.9,27.8,10.8,7.8,8.0,5.0,2023.53,43
2025-09-21 03:03:00,71.7,514.2795,203.7,2.0500000000000007,2.85,2.700000000000001,32.0,29.8,29.9,27.8,10.8,7.8,8.0,4.9,2045.431,43
2025-09-21 03:06:00,72.0,523.1337,203.79999999999998,1.9499999999999993,2.85,2.7500000000000018,31.9,29.8,30.0,27.8,10.8,7.8,8.0,4.9,2054.218,43
2025-09-21 03:09:00,72.4,519.1985,203.79999999999998,2.0500000000000007,2.85,2.6999999999999975,32.1,29.8,30.0,27.8,10.9,7.8,8.0,5.0,2062.648,43
2025-09-21 03:12:00,72.5,519.4445,203.89999999999998,2.0500000000000007,2.85,2.7499999999999982,32.1,29.8,30.0,27.8,10.9,7.8,8.0,5.0,2066.833,43
2025-09-21 03:15:00,73.0,525.5931,203.89999999999998,2.1499999999999986,2.8000000000000003,2.6500000000000004,32.3,29.8,30.0,27.8,10.8,7.8,8.0,5.0,2084.556,43
2025-09-21 03:18:00,73.35,531.004,204.0,2.0999999999999996,2.8000000000000003,2.75,32.2,29.9,30.1,27.8,10.8,7.8,8.0,5.0,2101.425,43
2025-09-21 03:21:00,73.55000000000001,531.25,204.0,2.149999999999997,2.85,2.650000000000002,32.3,29.9,30.1,27.8,10.8,7.8,8.0,4.9,2101.124,43
2025-09-21 03:24:00,73.85,532.2338,204.1,2.149999999999997,2.85,2.700000000000003,32.3,29.9,30.1,27.8,10.9,7.8,8.0,5.0,2114.538,43
2025-09-21 03:27:00,73.95,533.9554,204.1,2.0999999999999996,2.8000000000000003,2.8000000000000007,32.2,29.9,30.1,27.8,10.8,7.8,8.0,5.0,2117.157,43
2025-09-21 03:30:00,73.95,536.4149,204.2,2.1500000000000004,2.85,2.75,32.2,29.9,30.0,27.8,10.8,7.7,7.9,4.9,2116.234,43
2025-09-21 03:33:00,73.85,533.7095,204.2,2.1999999999999975,2.85,2.700000000000003,32.3,29.9,30.0,27.8,10.8,7.7,7.9,4.9,2109.499,43
2025-09-21 03:36:00,73.75,531.7419,204.29999999999998,2.149999999999997,2.85,2.7500000000000036,32.3,29.9,30.1,27.8,10.8,7.7,7.9,4.9,2111.693,43
2025-09-21 03:39:00,73.95,533.9554,204.29999999999998,2.1999999999999975,2.85,2.700000000000003,32.3,29.9,30.0,27.8,10.8,7.7,7.9,4.9,2113.837,43
2025-09-21 03:42:00,73.85,533.4636,204.39999999999998,2.1999999999999975,2.85,2.700000000000003,32.3,29.9,30.0,27.8,10.8,7.7,7.9,4.9,2110.448,43
2025-09-21 03:45:00,73.65,529.2824,204.39999999999998,2.1500000000000004,2.7999999999999994,2.6999999999999993,32.2,29.9,30.0,27.8,10.7,7.6,7.9,4.8,2107.04,43
2025-09-21 03:48:00,73.5,525.3472,204.5,2.1500000000000004,2.8499999999999996,2.6999999999999993,32.2,29.9,30.0,27.8,10.7,7.6,7.8,4.8,2102.226,43
2025-09-21 03:51:00,73.45,523.6256,204.5,2.0999999999999996,2.8499999999999996,2.75,32.2,29.9,30.1,27.8,10.7,7.6,7.8,4.8,2105.568,43
2025-09-21 03:54:00,73.45,521.9039,204.6,2.1999999999999975,2.8499999999999996,2.650000000000002,32.3,30.0,30.1,27.8,10.7,7.6,7.8,4.8,2094.021,43
2025-09-21 03:57:00,73.45,523.6256,204.6,2.1000000000000014,2.8499999999999996,2.7499999999999982,32.2,29.8,30.0,27.8,10.7,7.6,7.8,4.8,2103.715,43
2025-09-21 04:00:00,73.35,522.6418,204.7,2.1500000000000004,2.8999999999999995,2.6999999999999993,32.2,29.9,30.0,27.8,10.7,7.6,7.8,4.7,2097.96,43
2025-09-21 04:03:00,73.35,515.0174,204.7,2.0500000000000007,2.8999999999999995,2.799999999999999,32.1,29.8,30.0,27.8,10.7,7.5,7.7,4.7,2100.625,44
2025-09-21 04:06:00,73.0,515.0174,204.79999999999998,2.0999999999999996,2.8999999999999995,2.75,32.1,29.9,30.0,27.8,10.7,7.5,7.7,4.7,2085.62,44
2025-09-21 04:09:00,72.9,509.6065,204.79999999999998,2.0999999999999996,2.9,2.6499999999999986,32.1,29.9,30.0,27.8,10.6,7.5,7.7,4.6,2085.624,44
2025-09-21 04:12:00,72.30000000000001,506.9011,204.89999999999998,2.0500000000000007,2.9,2.6500000000000004,32.1,29.8,30.0,27.8,10.6,7.5,7.7,4.6,2065.249,44
2025-09-21 04:15:00,72.0,505.1794,204.89999999999998,2.1000000000000014,2.8,2.6500000000000004,32.1,29.8,29.9,27.8,10.6,7.4,7.7,4.7,2055.888,44
2025-09-21 04:18:00,71.8,506.9011,205.0,2.1000000000000014,2.85,2.5999999999999996,32.1,29.8,29.9,27.8,10.6,7.4,7.7,4.6,2050.662,44
2025-09-21 04:21:00,71.8,506.6551,205.0,2.150000000000002,2.8,2.549999999999999,32.2,29.8,29.9,27.8,10.6,7.4,7.7,4.7,2051.268,44
2025-09-21 04:24:00,71.4,500.5063,205.1,2.0500000000000007,2.9000000000000004,2.6500000000000004,32.1,29.7,29.9,27.8,10.6,7.4,7.6,4.6,2038.445,44
2025-09-21 04:27:00,71.1,499.5226,205.1,2.0,2.9000000000000004,2.6500000000000004,32.0,29.7,29.9,27.8,10.6,7.4,7.6,4.6,2026.539,44
2025-09-21 04:30:00,70.94999999999999,500.5063,205.2,2.0,2.9000000000000004,2.6500000000000004,32.0,29.7,29.9,27.8,10.6,7.4,7.6,4.6,2021.287,44
2025-09-21 04:33:00,70.7,500.7523,205.2,2.0,2.85,2.6500000000000004,32.0,29.7,29.9,27.8,10.6,7.4,7.6,4.7,2020.958,44
2025-09-21 04:36:00,70.94999999999999,499.7685,205.29999999999998,2.0,2.8499999999999996,2.6500000000000004,32.0,29.7,29.9,27.8,10.7,7.4,7.7,4.7,2026.159,44
2025-09-21 04:39:00,71.0,496.0793,205.29999999999998,2.0,2.8499999999999996,2.6500000000000004,32.0,29.7,29.9,27.8,10.7,7.4,7.7,4.7,2022.825,44
2025-09-21 04:42:00,70.9,493.6198,205.39999999999998,2.0,2.8999999999999995,2.6500000000000004,32.0,29.7,29.9,27.8,10.7,7.5,7.7,4.7,2027.889,44
2025-09-21 04:45:00,70.94999999999999,489.6846,205.39999999999998,2.0500000000000007,2.8499999999999996,2.5999999999999996,32.1,29.7,29.9,27.8,10.7,7.4,7.7,4.7,2018.645,44
2025-09-21 04:48:00,70.7,489.4387,205.5,1.9499999999999993,2.9,2.700000000000001,31.9,29.7,29.9,27.8,10.7,7.4,7.6,4.7,2016.877,44
2025-09-21 04:51:00,70.7,489.4387,205.5,2.1000000000000014,2.9000000000000004,2.549999999999999,32.1,29.8,29.9,27.8,10.8,7.4,7.7,4.7,2018.684,44
2025-09-21 04:54:00,70.94999999999999,491.1603,205.6,2.1000000000000014,2.95,2.549999999999999,32.1,29.8,29.9,27.8,10.8,7.5,7.7,4.7,2022.086,44
2025-09-21 04:57:00,71.0,493.1279,205.6,2.0500000000000007,2.95,2.5999999999999996,32.1,29.7,29.9,27.8,10.8,7.5,7.7,4.7,2023.746,44
2025-09-21 05:00:00,71.19999999999999,493.6198,205.7,2.1000000000000014,2.95,2.549999999999999,32.1,29.8,29.9,27.8,10.8,7.5,7.7,4.7,2031.95,44
2025-09-21 05:03:00,71.15,492.1441,205.7,2.0,2.8500000000000005,2.6999999999999975,32.0,29.7,29.9,27.8,10.8,7.5,7.8,4.8,2025.397,44
2025-09-21 05:06:00,71.19999999999999,492.1441,205.79999999999998,2.1000000000000014,2.9000000000000004,2.649999999999997,32.1,29.8,29.9,27.8,10.8,7.5,7.7,4.8,2025.954,44
2025-09-21 05:09:00,71.15,496.0793,205.79999999999998,2.150000000000002,2.9000000000000004,2.599999999999996,32.2,29.8,29.9,27.8,10.8,7.6,7.8,4.8,2029.125,43
2025-09-21 05:12:00,71.4,499.5226,205.89999999999998,2.0500000000000025,2.9000000000000004,2.649999999999997,32.1,29.8,29.9,27.9,10.8,7.6,7.8,4.8,2031.952,43
2025-09-21 05:15:00,71.3,502.9659,205.89999999999998,2.1000000000000014,2.9000000000000004,2.649999999999997,32.1,29.8,29.9,27.8,10.8,7.6,7.8,4.8,2034.273,43
2025-09-21 05:18:00,71.4,501.7361,206.0,2.1000000000000014,2.85,2.649999999999997,32.1,29.8,29.9,27.8,10.8,7.6,7.8,4.9,2034.553,43
2025-09-21 05:21:00,71.5,500.9983,206.0,2.0500000000000007,2.85,2.6999999999999975,32.0,29.8,29.9,27.8,10.8,7.6,7.8,4.9,2039.729,43
2025-09-21 05:24:00,71.6,503.2118,206.1,2.0500000000000025,2.85,2.649999999999997,32.1,29.8,29.9,27.9,10.8,7.6,7.8,4.9,2042.988,43
2025-09-21 05:27:00,71.5,503.4577,206.1,2.0500000000000025,2.9,2.599999999999996,32.2,29.8,30.0,27.9,10.9,7.6,7.8,4.9,2038.703,43
2025-09-21 05:30:00,71.5,504.6875,206.2,2.1000000000000014,2.85,2.649999999999997,32.1,29.8,29.9,27.8,10.8,7.6,7.8,4.9,2039.513,43
2025-09-21 05:33:00,71.5,509.1146,206.2,2.0500000000000025,2.85,2.599999999999996,32.2,29.8,30.0,27.9,10.8,7.6,7.8,4.9,2041.563,43
2025-09-21 05:36:00,71.6,509.3605,206.29999999999998,2.150000000000002,2.9,2.599999999999996,32.2,29.8,29.9,27.8,10.9,7.6,7.8,4.9,2051.807,43
2025-09-21 05:39:00,71.7,510.8362,206.29999999999998,2.150000000000002,2.9,2.649999999999997,32.2,29.8,29.9,27.8,10.9,7.7,7.9,4.9,2051.582,43
2025-09-21 05:42:00,71.9,511.82,206.39999999999998,2.0000000000000018,2.85,2.6999999999999975,32.1,29.8,30.0,27.9,10.9,7.7,7.9,5.0,2055.808,43
2025-09-21 05:45:00,72.15,513.7876,206.39999999999998,2.1000000000000014,2.85,2.6499999999999986,32.2,29.9,30.0,27.9,10.9,7.7,7.9,5.0,2064.966,43
2025-09-21 05:48:00,72.30000000000001,515.2633,206.5,2.0999999999999996,2.9,2.6500000000000004,32.3,29.8,30.0,27.9,10.9,7.7,7.9,4.9,2062.884,43
2025-09-21 05:51:00,72.4,518.9525,206.5,2.0500000000000025,2.85,2.6999999999999975,32.2,29.8,30.0,27.9,10.8,7.7,7.9,4.9,2065.909,43
2025-09-21 05:54:00,72.4,520.6742,206.6,2.0500000000000025,2.9000000000000004,2.6999999999999975,32.2,29.8,30.0,27.9,10.8,7.7,7.8,4.9,2057.911,43
2025-09-21 05:57:00,72.4,520.1823,206.6,2.1499999999999986,2.85,2.6000000000000014,32.3,29.9,30.0,27.9,10.8,7.7,7.9,4.9,2071.421,43
2025-09-21 06:00:00,72.2,522.6418,206.7,2.0500000000000025,2.8,2.6999999999999975,32.2,29.8,30.0,27.9,10.8,7.6,7.9,4.9,2063.708,43
2025-09-21 06:03:00,72.4,523.8715,206.7,2.1499999999999986,2.85,2.650000000000002,32.3,29.9,30.0,27.9,10.8,7.7,7.9,4.9,2059.024,43
2025-09-21 06:06:00,72.6,523.1337,206.79999999999998,2.1499999999999986,2.85,2.6000000000000014,32.3,29.9,30.0,27.9,10.8,7.7,7.9,4.9,2076.734,43
2025-09-21 06:09:00,72.80000000000001,526.0851,206.79999999999998,2.1000000000000014,2.8000000000000003,2.6999999999999993,32.2,29.9,30.0,27.9,10.8,7.7,7.9,5.0,2079.498,43
2025-09-21 06:12:00,73.0,528.0527,206.89999999999998,2.099999999999998,2.8000000000000003,2.700000000000003,32.3,29.9,30.1,27.9,10.8,7.7,7.9,5.0,2084.804,43
2025-09-21 06:15:00,74.85,585.3588,206.89999999999998,2.1500000000000004,2.7000000000000006,2.8000000000000007,32.4,30.0,30.2,27.9,10.8,7.9,8.1,5.2,2139.14,43
2025-09-21 06:18:00,77.75,595.1968,207.0,2.200000000000001,2.5500000000000003,2.9499999999999993,32.5,30.1,30.3,27.9,10.4,7.6,7.8,5.1,2243.523,4
2025-09-21 06:21:00,76.75,559.7801,207.0,2.0999999999999996,2.8000000000000007,2.900000000000002,32.3,30.0,30.2,27.9,10.3,7.4,7.5,4.6,2221.991,44
2025-09-21 06:24:00,76.65,548.9583,207.1,2.1499999999999986,2.8499999999999996,2.900000000000002,32.3,30.0,30.1,27.9,10.6,7.5,7.7,4.7,2220.115,44
2025-09-21 06:27:00,76.0,531.25,207.1,2.1499999999999986,2.9000000000000004,2.8000000000000007,32.3,30.0,30.1,27.9,10.6,7.4,7.6,4.6,2192.798,44
2025-09-21 06:30:00,76.0,546.2529,207.2,2.099999999999998,2.8499999999999996,2.8500000000000014,32.3,29.9,30.1,27.9,10.6,7.5,7.7,4.7,2198.841,44
2025-09-21 06:33:00,76.5,581.4236,207.2,2.1999999999999993,2.6999999999999997,2.8000000000000007,32.4,30.0,30.1,27.9,10.5,7.6,7.8,4.9,2209.171,43
2025-09-21 06:36:00,74.15,510.0984,207.29999999999998,2.1000000000000014,2.85,2.6999999999999993,32.2,29.9,30.0,27.9,10.3,7.2,7.4,4.4,2119.252,44
2025-09-21 06:39:00,73.6,529.2824,207.29999999999998,2.0000000000000018,2.85,2.7499999999999982,32.1,29.8,30.0,27.9,10.6,7.4,7.6,4.7,2120.427,44
2025-09-21 06:42:00,73.5,528.5446,207.39999999999998,2.0500000000000025,2.85,2.6999999999999975,32.2,29.8,30.0,27.9,10.6,7.4,7.6,4.7,2118.725,44
2025-09-21 06:45:00,73.7,535.4312,207.39999999999998,2.0000000000000018,2.8000000000000003,2.7499999999999982,32.1,29.8,30.0,27.9,10.6,7.4,7.6,4.8,2124.726,44
2025-09-21 06:48:00,73.19999999999999,529.0364,207.5,2.0000000000000018,2.8,2.7499999999999982,32.1,29.8,30.0,27.9,10.5,7.3,7.5,4.7,2111.252,44
2025-09-21 06:51:00,72.0,515.5093,207.6,2.0000000000000018,2.8000000000000003,2.6999999999999975,32.0,29.8,29.9,27.9,10.4,7.2,7.4,4.6,2067.126,44
2025-09-21 06:54:00,69.1,518.2147,207.6,1.8500000000000014,2.6500000000000004,2.599999999999998,31.7,29.8,29.9,27.9,10.3,7.5,7.7,4.8,1974.944,4
2025-09-21 06:57:00,69.15,523.1337,207.6,1.9499999999999993,2.6500000000000004,2.5999999999999996,31.9,29.7,29.9,27.8,10.3,7.5,7.7,4.8,1992.037,4
2025-09-21 07:00:00,68.55,489.1927,207.7,1.9000000000000004,2.7500000000000004,2.599999999999998,31.8,29.7,29.9,27.8,10.4,7.4,7.6,4.7,1963.216,44
2025-09-21 07:03:00,66.8,466.3194,207.7,1.9000000000000004,2.85,2.4000000000000004,31.7,29.6,29.7,27.8,10.5,7.3,7.6,4.5,1910.695,44
2025-09-21 07:06:00,66.7,471.4844,207.79999999999998,1.8000000000000007,2.8000000000000003,2.5,31.6,29.5,29.7,27.8,10.5,7.4,7.6,4.7,1910.911,44
2025-09-21 07:09:00,66.9,484.2737,207.79999999999998,1.9000000000000004,2.75,2.4000000000000004,31.7,29.6,29.7,27.8,10.5,7.4,7.7,4.7,1923.173,44
2025-09-21 07:12:00,67.2,488.4549,207.89999999999998,1.8500000000000014,2.8,2.4499999999999993,31.6,29.6,29.7,27.8,10.6,7.5,7.7,4.8,1922.249,44
2025-09-21 07:15:00,67.4,490.4225,207.89999999999998,1.8500000000000014,2.7999999999999994,2.5500000000000007,31.6,29.6,29.7,27.8,10.6,7.6,7.7,4.9,1930.212,44
2025-09-21 07:18:00,67.3,489.1927,208.0,1.950000000000001,2.75,2.4000000000000004,31.7,29.6,29.7,27.7,10.6,7.5,7.8,4.8,1924.872,44
2025-09-21 07:21:00,67.8,494.3576,208.0,1.8500000000000014,2.6999999999999997,2.5500000000000007,31.6,29.5,29.7,27.7,10.6,7.6,7.8,5.0,1930.519,4
2025-09-21 07:24:00,67.25,481.8142,208.1,1.8500000000000014,2.8,2.5,31.6,29.5,29.7,27.7,10.6,7.5,7.7,4.8,1926.262,44
2025-09-21 07:27:00,67.5,489.9306,208.1,1.8500000000000014,2.7999999999999994,2.5,31.6,29.5,29.7,27.7,10.7,7.6,7.8,4.9,1931.87,44
2025-09-21 07:30:00,69.05000000000001,518.2147,208.2,1.950000000000001,2.7499999999999996,2.599999999999996,31.8,29.6,29.8,27.7,10.7,7.7,7.9,5.0,1978.815,43
2025-09-21 07:33:00,70.1,525.5931,208.2,2.0,2.6999999999999997,2.599999999999998,31.8,29.7,29.8,27.7,10.6,7.7,7.9,5.0,2015.781,43
2025-09-21 07:36:00,70.6,532.9717,208.29999999999998,1.950000000000001,2.6499999999999995,2.649999999999997,31.8,29.6,29.8,27.7,10.5,7.6,7.9,4.9,2030.609,4
2025-09-21 07:39:00,72.1,554.8611,208.29999999999998,2.0,2.6999999999999997,2.7500000000000018,31.9,29.7,29.9,27.7,10.6,7.7,7.9,5.0,2080.545,43
2025-09-21 07:42:00,73.1,562.2396,208.39999999999998,2.0,2.6999999999999997,2.8000000000000025,31.9,29.7,29.9,27.7,10.5,7.6,7.8,4.9,2109.396,44
2025-09-21 07:45:00,73.85,579.4561,208.39999999999998,2.1000000000000014,2.5999999999999996,2.799999999999999,32.1,29.7,29.9,27.7,10.5,7.6,7.9,5.0,2145.373,4
2025-09-21 07:48:00,75.15,575.7668,208.5,2.150000000000002,2.6999999999999997,2.8499999999999996,32.1,29.8,29.9,27.7,10.5,7.5,7.7,4.9,2173.607,44
2025-09-21 07:51:00,75.8,574.0451,208.5,2.1000000000000014,2.6999999999999997,2.9000000000000004,32.1,29.8,30.0,27.7,10.6,7.7,7.9,5.0,2196.878,43
2025-09-21 07:54:00,76.65,578.9641,208.6,2.200000000000001,2.7499999999999996,2.8999999999999986,32.2,29.9,30.0,27.7,10.7,7.7,7.9,5.0,2216.294,43
2025-09-21 07:57:00,76.05,545.2691,208.6,2.150000000000002,2.75,2.8499999999999996,32.2,29.8,30.0,27.7,10.6,7.5,7.8,4.8,2198.407,44
2025-09-21 08:00:00,76.0,533.7095,208.7,2.150000000000002,2.95,2.8499999999999996,32.2,29.8,30.0,27.7,10.8,7.6,7.8,4.7,2188.892,43
2025-09-21 08:03:00,75.9,524.8553,208.7,2.150000000000002,2.9500000000000006,2.8499999999999996,32.2,29.8,30.0,27.7,10.8,7.5,7.8,4.6,2191.428,43
2025-09-21 08:06:00,74.85,518.9525,208.79999999999998,2.150000000000002,2.9499999999999997,2.7499999999999982,32.2,29.7,29.9,27.7,10.7,7.5,7.7,4.6,2164.498,44
2025-09-21 08:09:00,74.4,517.9688,208.79999999999998,2.1000000000000014,2.9499999999999997,2.799999999999999,32.1,29.7,29.9,27.7,10.7,7.5,7.7,4.6,2141.1,44
2025-09-21 08:12:00,73.2,508.3767,208.89999999999998,2.0999999999999996,2.95,2.6999999999999975,32.0,29.7,29.8,27.7,10.7,7.4,7.6,4.6,2106.584,44
2025-09-21 08:15:00,70.4,504.4415,208.89999999999998,2.0,2.8499999999999996,2.5999999999999996,31.9,29.7,29.9,27.7,10.7,7.6,7.8,4.8,2022.442,44
2025-09-21 08:18:00,70.2,502.7199,209.0,2.049999999999999,2.8,2.549999999999999,31.9,29.7,29.8,27.7,10.6,7.6,7.8,4.8,2020.736,44
2025-09-21 08:21:00,70.05,495.3414,209.0,1.950000000000001,2.8499999999999996,2.599999999999996,31.8,29.6,29.8,27.7,10.6,7.5,7.7,4.7,2009.468,44
2025-09-21 08:24:00,69.94999999999999,493.3738,209.1,1.9000000000000004,2.9,2.599999999999996,31.8,29.6,29.8,27.8,10.6,7.5,7.7,4.6,2008.161,44
2025-09-21 08:27:00,69.6,495.3414,209.1,1.9499999999999993,2.85,2.599999999999998,31.8,29.7,29.8,27.8,10.5,7.5,7.7,4.6,2001.259,44
2025-09-21 08:30:00,69.75,496.5712,209.2,1.9000000000000004,2.8,2.599999999999996,31.8,29.6,29.8,27.8,10.5,7.5,7.7,4.7,2005.14,44
2025-09-21 08:33:00,69.7,498.0469,209.2,1.9499999999999993,2.8499999999999996,2.599999999999998,31.9,29.6,29.8,27.8,10.6,7.5,7.7,4.7,2004.842,44
2025-09-21 08:36:00,69.9,496.8171,209.29999999999998,1.9999999999999982,2.8499999999999996,2.4999999999999982,31.9,29.7,29.8,27.8,10.6,7.5,7.7,4.7,1996.501,44
2025-09-21 08:39:00,69.80000000000001,499.7685,209.29999999999998,1.9499999999999993,2.8499999999999996,2.599999999999998,31.9,29.6,29.8,27.8,10.6,7.5,7.7,4.7,2010.349,44
2025-09-21 08:42:00,69.8,499.0307,209.39999999999998,1.9499999999999993,2.8499999999999996,2.599999999999998,31.8,29.7,29.8,27.8,10.6,7.5,7.7,4.7,2004.486,44
2025-09-21 08:45:00,69.85,499.0307,209.39999999999998,1.9499999999999993,2.8,2.599999999999998,31.8,29.7,29.8,27.8,10.6,7.5,7.8,4.7,2010.105,44
2025-09-21 08:48:00,69.9,498.5388,209.5,1.9999999999999982,2.8,2.549999999999999,31.9,29.7,29.8,27.8,10.6,7.5,7.8,4.7,2010.871,44
2025-09-21 08:51:00,70.0,499.0307,209.5,2.0,2.8999999999999995,2.6499999999999986,31.8,29.7,29.8,27.7,10.7,7.6,7.8,4.7,2015.845,44
2025-09-21 08:54:00,70.1,497.8009,209.6,2.049999999999999,2.8499999999999996,2.5999999999999996,31.9,29.7,29.8,27.7,10.7,7.6,7.8,4.8,2017.032,44
2025-09-21 08:57:00,70.1,499.0307,209.6,2.0,2.8499999999999996,2.5999999999999996,31.9,29.7,29.9,27.7,10.7,7.6,7.8,4.8,2018.737,44
2025-09-21 09:00:00,70.3,501.9821,209.7,1.9999999999999982,2.7999999999999994,2.549999999999999,31.9,29.7,29.8,27.8,10.7,7.6,7.9,4.8,2022.481,43
2025-09-21 09:03:00,70.7,523.8715,209.7,1.9499999999999993,2.7999999999999994,2.6500000000000004,31.9,29.7,29.9,27.8,10.7,7.7,7.9,4.9,2030.978,43
2025-09-21 09:06:00,71.9,528.0527,209.79999999999998,2.0,2.8000000000000003,2.7500000000000018,31.9,29.8,29.9,27.8,10.8,7.8,8.0,5.0,2069.716,43
2025-09-21 09:09:00,72.8,535.4312,209.79999999999998,2.150000000000002,2.8000000000000003,2.700000000000001,32.1,29.8,29.9,27.7,10.8,7.7,7.9,5.0,2094.749,43
2025-09-21 09:12:00,73.05000000000001,538.8744,209.89999999999998,2.0500000000000007,2.8000000000000003,2.799999999999999,32.0,29.8,30.0,27.7,10.8,7.7,7.9,5.0,2104.953,43
2025-09-21 09:15:00,73.85,539.8582,209.89999999999998,2.1000000000000014,2.8000000000000003,2.7499999999999982,32.1,29.8,30.0,27.7,10.8,7.8,8.0,5.0,2135.577,43
2025-09-21 09:18:00,73.9,542.0718,210.0,2.1000000000000014,2.8000000000000003,2.799999999999999,32.0,29.8,29.9,27.7,10.8,7.8,8.0,5.0,2133.171,43
2025-09-21 09:21:00,74.35,541.3339,210.0,2.150000000000002,2.8000000000000003,2.799999999999999,32.1,29.8,29.9,27.7,10.8,7.8,8.0,5.0,2153.655,43
2025-09-21 09:24:00,74.45,541.088,210.1,2.1000000000000014,2.85,2.799999999999999,32.1,29.7,29.9,27.7,10.8,7.8,8.0,4.9,2154.234,43
2025-09-21 09:27:00,74.65,546.4988,210.1,2.1000000000000014,2.8000000000000003,2.799999999999999,32.1,29.8,30.0,27.7,10.8,7.8,8.0,5.0,2151.886,43
2025-09-21 09:30:00,75.05,548.9583,210.2,2.200000000000003,2.85,2.7499999999999982,32.2,29.8,29.9,27.7,10.9,7.8,8.0,5.0,2169.048,43
2025-09-21 09:33:00,75.25,542.3177,210.2,2.200000000000003,2.9,2.7499999999999982,32.2,29.8,29.9,27.7,10.9,7.8,8.0,4.9,2176.152,43
2025-09-21 09:36:00,75.25,537.8906,210.29999999999998,2.200000000000003,2.9,2.7499999999999982,32.2,29.8,29.9,27.7,10.9,7.8,8.0,4.9,2172.86,43
2025-09-21 09:39:00,75.05,533.4636,210.29999999999998,2.1500000000000004,2.9,2.8499999999999996,32.1,29.7,29.9,27.6,10.9,7.8,8.0,4.9,2174.678,43
2025-09-21 09:42:00,75.05,533.4636,210.39999999999998,2.1500000000000004,2.95,2.799999999999999,32.1,29.7,29.9,27.6,10.9,7.7,7.9,4.8,2170.493,43
2025-09-21 09:45:00,74.75,529.7743,210.39999999999998,2.1500000000000004,2.9000000000000004,2.799999999999999,32.1,29.7,29.9,27.6,10.8,7.7,7.9,4.8,2157.848,43
2025-09-21 09:48:00,74.45,523.6256,210.5,2.0999999999999996,2.95,2.799999999999999,32.0,29.7,29.9,27.6,10.8,7.6,7.8,4.7,2151.124,43
2025-09-21 09:54:00,73.55,511.82,210.6,2.049999999999999,2.9500000000000006,2.8000000000000007,31.9,29.6,29.8,27.6,10.8,7.5,7.8,4.6,2118.404,44
2025-09-21 09:57:00,72.9,505.9173,210.6,2.0999999999999996,2.9499999999999997,2.6999999999999993,31.9,29.6,29.7,27.6,10.7,7.5,7.7,4.6,2102.823,44
2025-09-21 10:00:00,71.9,504.1956,210.7,2.049999999999999,2.95,2.700000000000003,31.9,29.5,29.7,27.6,10.7,7.4,7.6,4.6,2076.677,44
2025-09-21 10:03:00,70.0,499.2766,210.7,2.049999999999999,2.9000000000000004,2.6500000000000004,31.8,29.5,29.6,27.6,10.6,7.4,7.6,4.6,1998.031,44
2025-09-21 10:06:00,68.65,496.8171,210.79999999999998,1.9000000000000004,2.8,2.6000000000000014,31.6,29.5,29.7,27.6,10.6,7.6,7.8,4.8,1973.44,44
2025-09-21 10:09:00,68.55,493.6198,210.79999999999998,1.9000000000000004,2.8499999999999996,2.6000000000000014,31.6,29.5,29.7,27.6,10.7,7.6,7.8,4.8,1969.214,44
2025-09-21 10:12:00,68.6,487.2251,210.89999999999998,1.9499999999999993,2.8999999999999995,2.5500000000000007,31.6,29.5,29.6,27.6,10.7,7.6,7.8,4.7,1968.46,44
2025-09-21 10:15:00,68.55,487.963,210.89999999999998,1.9499999999999993,2.8499999999999996,2.5500000000000007,31.6,29.5,29.6,27.6,10.6,7.6,7.8,4.7,1962.898,44
2025-09-21 10:18:00,68.55,489.9306,211.0,1.9499999999999993,2.8499999999999996,2.5,31.6,29.5,29.6,27.6,10.6,7.6,7.8,4.7,1969.474,44
2025-09-21 10:21:00,68.55,493.1279,211.0,1.8499999999999979,2.8,2.650000000000002,31.5,29.4,29.6,27.6,10.6,7.6,7.8,4.8,1971.187,44
2025-09-21 10:24:00,68.65,496.8171,211.1,1.9000000000000004,2.8,2.5500000000000007,31.6,29.5,29.7,27.6,10.6,7.6,7.8,4.8,1968.292,44
2025-09-21 10:27:00,68.69999999999999,498.0469,211.1,1.9499999999999993,2.8,2.5500000000000025,31.7,29.5,29.7,27.6,10.6,7.6,7.8,4.8,1974.607,44
2025-09-21 10:30:00,68.75,500.5063,211.2,1.9499999999999993,2.8,2.5500000000000007,31.6,29.5,29.6,27.6,10.6,7.6,7.8,4.8,1973.429,44
2025-09-21 10:33:00,68.85,501.7361,211.2,1.9000000000000004,2.8,2.5500000000000007,31.6,29.5,29.7,27.6,10.6,7.6,7.8,4.8,1979.497,44
2025-09-21 10:36:00,68.85,500.9983,211.29999999999998,1.8999999999999986,2.7499999999999996,2.6000000000000014,31.5,29.5,29.6,27.6,10.6,7.6,7.9,4.8,1974.965,44
2025-09-21 10:39:00,68.9,501.7361,211.29999999999998,1.9499999999999993,2.8499999999999996,2.5500000000000025,31.7,29.5,29.7,27.6,10.7,7.7,7.9,4.8,1974.723,43
2025-09-21 10:42:00,68.85,503.4577,211.39999999999998,1.9499999999999993,2.7999999999999994,2.5000000000000018,31.7,29.5,29.7,27.6,10.7,7.7,7.9,4.9,1976.367,43
2025-09-21 10:45:00,69.05,508.3767,211.39999999999998,1.9000000000000004,2.7999999999999994,2.650000000000002,31.6,29.5,29.7,27.6,10.7,7.7,7.9,4.9,1983.755,43
2025-09-21 10:48:00,69.5,510.0984,211.5,1.9499999999999993,2.7999999999999994,2.5500000000000025,31.7,29.5,29.7,27.6,10.7,7.7,7.9,4.9,1990.544,43
2025-09-21 10:51:00,69.5,510.3443,211.5,1.9999999999999982,2.7999999999999994,2.600000000000003,31.7,29.5,29.6,27.6,10.7,7.7,7.9,4.9,2004.344,43
2025-09-21 10:54:00,69.7,513.7876,211.6,1.9499999999999993,2.7499999999999996,2.600000000000003,31.7,29.5,29.7,27.6,10.7,7.7,7.9,5.0,1999.97,43
2025-09-21 10:57:00,70.05000000000001,515.7552,211.6,1.9499999999999993,2.8000000000000003,2.6500000000000004,31.7,29.5,29.7,27.6,10.8,7.7,7.9,5.0,2017.422,43
2025-09-21 11:00:00,70.45,518.2147,211.7,1.950000000000001,2.8000000000000003,2.6999999999999993,31.6,29.5,29.7,27.5,10.8,7.7,7.9,5.0,2017.124,43
2025-09-21 11:03:00,70.7,520.4282,211.7,2.0,2.8000000000000003,2.6500000000000004,31.7,29.5,29.7,27.5,10.8,7.7,7.9,5.0,2025.165,43
2025-09-21 11:06:00,71.1,521.412,211.79999999999998,2.049999999999999,2.8000000000000003,2.6500000000000004,31.7,29.5,29.6,27.5,10.8,7.8,8.0,5.0,2040.554,43
2025-09-21 11:09:00,71.80000000000001,525.1013,211.79999999999998,2.0500000000000007,2.8000000000000003,2.7499999999999982,31.8,29.5,29.7,27.5,10.8,7.8,8.0,5.0,2066.316,43
2025-09-21 11:12:00,72.19999999999999,527.8067,211.89999999999998,2.0,2.85,2.799999999999999,31.7,29.5,29.7,27.5,10.8,7.8,8.0,4.9,2069.745,43
2025-09-21 11:15:00,72.19999999999999,529.2824,211.89999999999998,2.049999999999999,2.8000000000000003,2.7499999999999982,31.7,29.5,29.6,27.5,10.8,7.8,8.0,5.0,2073.927,43
2025-09-21 11:18:00,72.19999999999999,530.0203,212.0,2.049999999999999,2.85,2.799999999999999,31.7,29.4,29.6,27.4,10.8,7.8,8.0,4.9,2077.667,43
2025-09-21 11:21:00,72.19999999999999,528.5446,212.0,2.0500000000000007,2.85,2.799999999999997,31.6,29.5,29.6,27.4,10.8,7.8,8.0,4.9,2069.621,43
2025-09-21 11:24:00,72.3,530.0203,212.1,2.0,2.85,2.8000000000000007,31.6,29.4,29.6,27.4,10.8,7.7,7.9,4.9,2075.403,43
2025-09-21 11:27:00,72.1,530.5121,212.1,2.049999999999999,2.85,2.7500000000000018,31.7,29.4,29.6,27.4,10.8,7.7,7.9,4.9,2066.852,43
2025-09-21 11:30:00,72.1,531.004,212.2,2.0500000000000007,2.7999999999999994,2.75,31.6,29.4,29.5,27.4,10.7,7.7,7.9,4.9,2074.427,43
2025-09-21 11:33:00,72.1,531.25,212.2,2.0999999999999996,2.7999999999999994,2.700000000000001,31.7,29.4,29.5,27.4,10.7,7.7,7.9,4.9,2073.798,43
2025-09-21 11:36:00,72.19999999999999,531.004,212.29999999999998,2.0,2.749999999999999,2.799999999999999,31.5,29.3,29.5,27.3,10.7,7.6,7.9,4.9,2069.909,43
2025-09-21 11:39:00,72.19999999999999,532.2338,212.29999999999998,2.1499999999999986,2.7999999999999994,2.6500000000000004,31.7,29.4,29.5,27.3,10.7,7.6,7.8,4.9,2066.815,43
2025-09-21 11:42:00,72.1,531.7419,212.39999999999998,2.1499999999999986,2.7999999999999994,2.6500000000000004,31.7,29.4,29.5,27.3,10.7,7.7,7.9,4.9,2075.869,43
2025-09-21 11:45:00,72.19999999999999,531.7419,212.39999999999998,2.0999999999999996,2.7999999999999994,2.75,31.6,29.4,29.5,27.3,10.7,7.7,7.9,4.9,2077.244,43
2025-09-21 11:48:00,72.19999999999999,531.004,212.5,2.0500000000000007,2.7999999999999994,2.799999999999999,31.6,29.3,29.5,27.3,10.7,7.6,7.8,4.9,2071.716,43
2025-09-21 11:51:00,72.1,530.5121,212.5,2.1499999999999986,2.8499999999999996,2.6500000000000004,31.7,29.4,29.5,27.3,10.7,7.6,7.8,4.8,2074.773,43
2025-09-21 11:54:00,72.0,531.496,212.6,2.0999999999999996,2.8499999999999996,2.75,31.7,29.3,29.5,27.3,10.7,7.6,7.8,4.8,2068.352,43
2025-09-21 11:57:00,72.0,528.0527,212.6,2.0500000000000007,2.8,2.75,31.6,29.4,29.5,27.4,10.6,7.6,7.8,4.8,2071.347,44
2025-09-21 12:00:00,71.80000000000001,527.3148,212.7,2.0,2.8,2.75,31.6,29.4,29.6,27.4,10.6,7.6,7.8,4.8,2068.056,44
2025-09-21 12:03:00,71.80000000000001,520.6742,212.7,1.9000000000000004,2.8499999999999996,2.799999999999999,31.5,29.3,29.6,27.4,10.7,7.6,7.8,4.8,2061.037,43
2025-09-21 12:06:00,71.7,516.2471,212.79999999999998,2.0,2.8999999999999995,2.75,31.6,29.4,29.6,27.4,10.7,7.6,7.8,4.7,2061.379,44
2025-09-21 12:09:00,71.7,513.2957,212.79999999999998,2.0500000000000007,2.8999999999999995,2.6999999999999993,31.6,29.4,29.5,27.4,10.7,7.5,7.7,4.7,2057.953,44
2025-09-21 12:12:00,71.5,514.0336,212.89999999999998,2.0,2.9499999999999993,2.6999999999999993,31.6,29.4,29.6,27.4,10.7,7.6,7.7,4.7,2059.076,44
2025-09-21 12:15:00,71.5,511.82,212.89999999999998,2.049999999999999,2.8999999999999995,2.6500000000000004,31.7,29.4,29.6,27.4,10.7,7.5,7.7,4.7,2059.951,44
2025-09-21 12:18:00,71.4,504.6875,213.0,2.0,2.9499999999999997,2.6999999999999993,31.6,29.4,29.6,27.4,10.7,7.5,7.7,4.6,2053.195,44
2025-09-21 12:21:00,71.1,501.9821,213.0,2.049999999999999,2.9499999999999997,2.6500000000000004,31.7,29.4,29.6,27.4,10.7,7.5,7.7,4.6,2043.892,44
2025-09-21 12:24:00,70.9,500.2604,213.1,2.0999999999999996,2.9499999999999997,2.6500000000000004,31.7,29.4,29.5,27.4,10.7,7.5,7.7,4.6,2027.617,44
2025-09-21 12:27:00,70.7,501.7361,213.1,2.0500000000000007,2.8499999999999996,2.6999999999999993,31.7,29.3,29.5,27.4,10.6,7.5,7.7,4.7,2028.402,44
2025-09-21 12:30:00,70.6,500.9983,213.2,2.0,2.8,2.6000000000000014,31.6,29.4,29.5,27.5,10.6,7.4,7.7,4.7,2024.128,44
2025-09-21 12:33:00,70.55,500.7523,213.2,2.0,2.9000000000000004,2.6000000000000014,31.6,29.4,29.5,27.5,10.6,7.4,7.6,4.6,2033.307,44
2025-09-21 12:36:00,70.45,498.0469,213.29999999999998,1.9499999999999993,2.85,2.6499999999999986,31.6,29.4,29.6,27.5,10.6,7.4,7.7,4.6,2020.222,44
2025-09-21 12:39:00,70.35,494.8495,213.29999999999998,1.950000000000001,2.9000000000000004,2.6500000000000004,31.6,29.3,29.5,27.5,10.6,7.4,7.6,4.6,2018.775,44
2025-09-21 12:42:00,70.15,493.3738,213.39999999999998,2.0,2.95,2.6000000000000014,31.6,29.4,29.5,27.5,10.7,7.4,7.6,4.6,2006.609,44
2025-09-21 12:45:00,69.9,490.9144,213.39999999999998,1.950000000000001,2.9000000000000004,2.6500000000000004,31.6,29.3,29.5,27.5,10.6,7.4,7.6,4.6,2008.926,44
2025-09-21 12:48:00,69.95,492.8819,213.5,1.950000000000001,2.95,2.5999999999999996,31.6,29.3,29.5,27.5,10.7,7.4,7.6,4.6,2003.754,44
2025-09-21 12:51:00,69.95,494.3576,213.5,1.950000000000001,2.9,2.5999999999999996,31.6,29.3,29.5,27.5,10.7,7.4,7.6,4.7,2005.261,44
2025-09-21 12:54:00,70.05,495.8333,213.6,1.950000000000001,2.8999999999999995,2.6500000000000004,31.6,29.3,29.5,27.5,10.7,7.5,7.7,4.7,2007.195,44
2025-09-21 12:57:00,70.0,496.0793,213.6,2.049999999999999,2.8999999999999995,2.5999999999999996,31.7,29.4,29.5,27.5,10.7,7.5,7.7,4.7,2013.067,44
2025-09-21 13:00:00,70.1,495.8333,213.7,1.950000000000001,2.8999999999999995,2.6500000000000004,31.6,29.3,29.5,27.5,10.7,7.5,7.7,4.7,2011.428,44
2025-09-21 13:03:00,70.2,497.309,213.7,2.0,2.8999999999999995,2.6000000000000014,31.6,29.4,29.5,27.5,10.7,7.5,7.7,4.7,2012.246,44
2025-09-21 13:06:00,70.25,498.2928,213.79999999999998,2.0,2.8999999999999995,2.6000000000000014,31.6,29.4,29.5,27.5,10.7,7.5,7.7,4.7,2010.605,44
2025-09-21 13:09:00,70.30000000000001,500.5063,213.79999999999998,1.9000000000000004,2.8499999999999996,2.7499999999999982,31.5,29.3,29.5,27.5,10.7,7.5,7.7,4.8,2015.057,44
2025-09-21 13:12:00,70.30000000000001,500.7523,213.89999999999998,2.049999999999999,2.8500000000000005,2.5999999999999996,31.7,29.4,29.5,27.5,10.8,7.5,7.8,4.8,2015.976,44
2025-09-21 13:15:00,70.30000000000001,501.9821,213.89999999999998,1.9999999999999982,2.9000000000000004,2.5999999999999996,31.7,29.4,29.6,27.5,10.8,7.6,7.8,4.8,2018.312,43
2025-09-21 13:18:00,70.4,503.4577,214.0,1.9999999999999982,2.9000000000000004,2.5999999999999996,31.7,29.4,29.6,27.5,10.8,7.6,7.8,4.8,2023.928,43
2025-09-21 13:21:00,70.6,506.4091,214.0,1.9999999999999982,2.85,2.6500000000000004,31.7,29.4,29.6,27.5,10.8,7.6,7.8,4.9,2024.11,43
2025-09-21 13:24:00,70.5,506.4091,214.1,1.9999999999999982,2.85,2.5999999999999996,31.7,29.4,29.6,27.5,10.8,7.6,7.8,4.9,2026.694,43
2025-09-21 13:27:00,70.6,508.3767,214.1,2.049999999999999,2.85,2.6500000000000004,31.7,29.5,29.6,27.5,10.8,7.6,7.8,4.9,2026.744,43
2025-09-21 13:30:00,70.6,509.3605,214.2,1.9999999999999982,2.85,2.6500000000000004,31.7,29.4,29.6,27.5,10.8,7.6,7.8,4.9,2029.174,43
2025-09-21 13:33:00,70.6,509.6065,214.2,1.9999999999999982,2.85,2.700000000000001,31.7,29.4,29.6,27.5,10.8,7.7,7.9,4.9,2032.62,43
2025-09-21 13:36:00,70.69999999999999,513.0498,214.29999999999998,1.9999999999999982,2.85,2.700000000000001,31.7,29.4,29.6,27.5,10.8,7.7,7.9,4.9,2030.867,43
2025-09-21 13:39:00,70.9,515.2633,214.29999999999998,1.9499999999999993,2.8000000000000003,2.75,31.6,29.4,29.6,27.5,10.8,7.7,7.9,5.0,2034.694,43
2025-09-21 13:42:00,71.0,517.4769,214.39999999999998,1.9999999999999982,2.85,2.700000000000001,31.7,29.4,29.6,27.5,10.9,7.7,7.9,5.0,2037.985,43
2025-09-21 13:45:00,71.7,521.1661,214.39999999999998,2.049999999999999,2.9,2.700000000000001,31.7,29.5,29.6,27.5,10.9,7.8,7.9,5.0,2056.169,43
2025-09-21 13:48:00,72.0,521.412,214.5,2.0500000000000007,2.85,2.7499999999999982,31.8,29.5,29.7,27.5,10.9,7.8,8.0,5.0,2066.645,43
2025-09-21 13:51:00,72.0,521.412,214.5,2.0500000000000007,2.85,2.7499999999999982,31.8,29.5,29.7,27.5,10.9,7.8,8.0,5.0,2069.524,43
2025-09-21 13:54:00,72.2,523.8715,214.6,2.1500000000000004,2.85,2.6499999999999986,31.9,29.6,29.7,27.5,10.9,7.8,8.0,5.0,2079.905,43
2025-09-21 13:57:00,72.4,525.3472,214.6,2.0999999999999996,2.85,2.75,31.9,29.5,29.7,27.5,10.9,7.8,8.0,5.0,2082.721,43
2025-09-21 14:00:00,72.5,527.5607,214.7,2.1000000000000014,2.85,2.7499999999999982,31.8,29.6,29.7,27.5,10.9,7.8,8.0,5.0,2089.379,43
2025-09-21 14:03:00,72.9,531.496,214.7,2.1500000000000004,2.85,2.75,31.9,29.6,29.7,27.5,10.9,7.8,8.0,5.0,2096.804,43
2025-09-21 14:06:00,72.85,532.9717,214.79999999999998,2.1500000000000004,2.8000000000000003,2.6999999999999993,31.9,29.6,29.7,27.5,10.8,7.8,8.0,5.0,2100.455,43
2025-09-21 14:09:00,72.95,535.4312,214.79999999999998,2.0500000000000007,2.85,2.7499999999999982,31.8,29.5,29.7,27.5,10.8,7.8,7.9,5.0,2097.852,43
2025-09-21 14:12:00,73.05,537.6447,214.89999999999998,2.0500000000000007,2.85,2.799999999999999,31.8,29.5,29.7,27.5,10.8,7.8,8.0,4.9,2101.758,43
2025-09-21 14:15:00,73.1,538.3825,214.89999999999998,2.1000000000000014,2.9,2.7499999999999982,31.8,29.6,29.7,27.5,10.8,7.8,7.9,4.9,2104.171,43
2025-09-21 14:18:00,73.1,537.6447,215.0,2.0500000000000007,2.85,2.8499999999999996,31.8,29.5,29.7,27.5,10.8,7.7,7.9,4.9,2098.584,43
2025-09-21 14:21:00,73.19999999999999,533.9554,215.0,2.0500000000000007,2.85,2.7499999999999982,31.8,29.5,29.7,27.5,10.8,7.7,7.9,4.9,2105.32,43
2025-09-21 14:24:00,73.0,532.2338,215.1,2.0999999999999996,2.7999999999999994,2.6999999999999993,31.9,29.5,29.7,27.5,10.7,7.7,7.9,4.9,2103.18,43
2025-09-21 14:27:00,72.9,528.7905,215.1,2.0500000000000007,2.8499999999999996,2.799999999999999,31.7,29.5,29.7,27.4,10.7,7.6,7.8,4.8,2096.385,43
2025-09-21 14:30:00,72.80000000000001,524.1175,215.2,2.1000000000000014,2.8999999999999995,2.7499999999999982,31.8,29.5,29.7,27.4,10.7,7.6,7.8,4.7,2095.868,43
2025-09-21 14:33:00,72.6,518.7066,215.2,2.1500000000000004,2.8999999999999995,2.700000000000001,31.8,29.5,29.6,27.4,10.7,7.6,7.8,4.7,2088.748,43
2025-09-21 14:36:00,72.5,516.493,215.29999999999998,2.0999999999999996,2.8999999999999995,2.700000000000001,31.7,29.5,29.6,27.4,10.7,7.5,7.7,4.7,2085.674,44
2025-09-21 14:39:00,72.3,514.0336,215.29999999999998,2.049999999999999,2.9,2.7500000000000018,31.7,29.4,29.6,27.4,10.6,7.5,7.7,4.6,2080.082,44
2025-09-21 14:42:00,72.0,514.5255,215.39999999999998,2.0,2.9,2.6999999999999993,31.6,29.4,29.6,27.4,10.6,7.5,7.7,4.6,2066.927,44
2025-09-21 14:45:00,71.7,511.5741,215.39999999999998,2.0500000000000007,2.9000000000000004,2.6999999999999993,31.6,29.4,29.5,27.4,10.6,7.4,7.6,4.6,2056.416,44
2025-09-21 14:48:00,71.3,507.147,215.5,2.0999999999999996,2.9000000000000004,2.5999999999999996,31.7,29.4,29.5,27.4,10.6,7.4,7.6,4.6,2044.16,44
2025-09-21 14:51:00,70.65,505.1794,215.5,2.0500000000000007,2.9000000000000004,2.599999999999998,31.7,29.3,29.5,27.4,10.6,7.4,7.6,4.6,2027.891,44
2025-09-21 14:54:00,70.3,504.1956,215.6,2.0500000000000025,2.85,2.5999999999999996,31.6,29.3,29.4,27.4,10.6,7.3,7.6,4.6,2021.448,44
2025-09-21 14:57:00,70.25,501.7361,215.6,2.0000000000000018,2.85,2.6500000000000004,31.5,29.3,29.4,27.4,10.6,7.3,7.6,4.6,2011.406,44
2025-09-21 15:00:00,70.25,501.9821,215.7,2.0000000000000018,2.9000000000000004,2.6500000000000004,31.5,29.3,29.4,27.4,10.6,7.4,7.6,4.6,2016.729,44
2025-09-21 15:03:00,70.05,498.5388,215.7,2.0000000000000018,2.9,2.5999999999999996,31.5,29.3,29.4,27.4,10.6,7.3,7.5,4.6,2009.294,44
2025-09-21 15:06:00,69.75,496.0793,215.79999999999998,2.0500000000000025,2.9,2.5500000000000007,31.6,29.3,29.4,27.4,10.6,7.3,7.5,4.6,2002.191,44
2025-09-21 15:09:00,66.80000000000001,492.8819,215.79999999999998,1.9000000000000021,2.8,2.549999999999997,31.3,29.3,29.4,27.4,10.6,7.6,7.8,4.8,1900.835,44
2025-09-21 15:12:00,66.5,488.7008,215.89999999999998,1.8500000000000014,2.7499999999999996,2.5000000000000018,31.2,29.3,29.4,27.4,10.6,7.6,7.8,4.9,1895.625,44
2025-09-21 15:15:00,66.5,488.4549,215.89999999999998,1.9000000000000021,2.6999999999999993,2.450000000000001,31.3,29.3,29.4,27.4,10.6,7.6,7.9,4.9,1888.956,44
2025-09-21 15:18:00,66.6,491.1603,216.0,1.8500000000000014,2.6999999999999993,2.5000000000000018,31.3,29.2,29.4,27.4,10.6,7.6,7.9,4.9,1892.581,44
2025-09-21 15:21:00,66.9,494.3576,216.0,1.8500000000000014,2.7499999999999996,2.549999999999999,31.3,29.2,29.4,27.4,10.6,7.7,7.9,4.9,1902.841,44
2025-09-21 15:24:00,67.2,497.0631,216.1,1.8000000000000007,2.7499999999999996,2.5999999999999996,31.2,29.2,29.4,27.4,10.7,7.7,7.9,5.0,1910.284,43
2025-09-21 15:27:00,67.5,499.7685,216.1,1.950000000000001,2.7499999999999996,2.4999999999999982,31.4,29.3,29.4,27.4,10.7,7.7,7.9,5.0,1925.807,43
2025-09-21 15:30:00,68.2,500.7523,216.2,1.950000000000001,2.7499999999999996,2.549999999999999,31.5,29.3,29.5,27.4,10.7,7.7,7.9,5.0,1946.309,43
2025-09-21 15:33:00,68.6,502.9659,216.2,1.950000000000001,2.8000000000000003,2.549999999999999,31.5,29.3,29.5,27.4,10.8,7.7,7.9,5.0,1953.107,43
2025-09-21 15:36:00,69.45,511.5741,216.29999999999998,2.0,2.8000000000000003,2.6000000000000014,31.5,29.4,29.5,27.4,10.8,7.8,8.0,5.0,1982.694,43
2025-09-21 15:39:00,70.5,522.8877,216.29999999999998,2.0,2.85,2.650000000000002,31.6,29.4,29.6,27.4,10.8,7.8,7.9,5.0,2019.28,43
2025-09-21 15:42:00,71.19999999999999,524.1175,216.39999999999998,2.049999999999999,2.85,2.700000000000001,31.7,29.4,29.6,27.4,10.8,7.8,7.9,5.0,2036.705,43
2025-09-21 15:45:00,71.6,523.6256,216.39999999999998,2.0999999999999996,2.85,2.700000000000001,31.7,29.5,29.6,27.4,10.8,7.8,7.9,5.0,2047.131,43
2025-09-21 15:48:00,71.7,523.8715,216.5,2.049999999999999,2.85,2.7500000000000018,31.7,29.4,29.6,27.4,10.9,7.8,8.0,5.0,2051.076,43
2025-09-21 15:51:00,71.80000000000001,522.6418,216.5,2.0999999999999996,2.9,2.6500000000000004,31.8,29.5,29.6,27.5,10.9,7.8,8.0,4.9,2055.292,43
2025-09-21 15:54:00,72.0,525.3472,216.6,2.0,2.85,2.7499999999999982,31.7,29.5,29.7,27.5,10.9,7.8,8.0,5.0,2060.384,43
2025-09-21 15:57:00,72.0,526.3311,216.6,2.0,2.8000000000000003,2.7499999999999982,31.7,29.5,29.7,27.5,10.8,7.8,8.0,5.0,2058.027,43
2025-09-21 16:00:00,72.6,531.004,216.7,2.1000000000000014,2.8000000000000003,2.6999999999999975,31.8,29.6,29.7,27.5,10.8,7.8,8.0,5.0,2084.715,43
2025-09-21 16:03:00,73.15,537.1528,216.7,2.1500000000000004,2.8000000000000003,2.6999999999999993,31.9,29.6,29.7,27.5,10.8,7.8,8.0,5.0,2097.928,43
2025-09-21 16:06:00,73.25,538.6285,216.79999999999998,2.1500000000000004,2.85,2.75,31.9,29.6,29.7,27.5,10.8,7.8,8.0,4.9,2107.928,43
2025-09-21 16:09:00,73.45,538.6285,216.79999999999998,2.1500000000000004,2.85,2.75,31.9,29.6,29.7,27.5,10.8,7.7,7.9,4.9,2104.769,43
2025-09-21 16:12:00,73.45,540.842,216.89999999999998,2.1500000000000004,2.7999999999999994,2.75,31.9,29.6,29.7,27.5,10.7,7.7,7.9,4.9,2102.031,43
2025-09-21 16:15:00,73.3,539.1204,216.89999999999998,2.0999999999999996,2.7999999999999994,2.75,31.9,29.6,29.8,27.5,10.7,7.7,7.9,4.9,2100.144,43
2025-09-21 16:18:00,73.35,539.6123,217.0,2.1500000000000004,2.7999999999999994,2.75,31.9,29.6,29.7,27.5,10.7,7.7,7.9,4.9,2102.479,43
2025-09-21 16:21:00,73.3,537.1528,217.0,2.049999999999999,2.85,2.75,31.9,29.6,29.8,27.6,10.8,7.7,7.9,4.9,2098.722,43
2025-09-21 16:24:00,73.3,533.7095,217.1,2.0999999999999996,2.85,2.75,32.0,29.6,29.8,27.6,10.8,7.7,7.9,4.9,2101.85,43
2025-09-21 16:27:00,73.19999999999999,529.2824,217.1,2.049999999999999,2.9000000000000004,2.75,31.9,29.6,29.8,27.6,10.8,7.7,7.9,4.8,2089.953,43
2025-09-21 16:30:00,73.1,528.5446,217.2,2.0999999999999996,2.8499999999999996,2.75,31.9,29.6,29.7,27.6,10.7,7.6,7.8,4.8,2093.924,43
2025-09-21 16:33:00,72.80000000000001,526.577,217.2,2.0,2.8499999999999996,2.799999999999999,31.8,29.6,29.8,27.6,10.7,7.6,7.8,4.8,2076.65,43
2025-09-21 16:36:00,72.7,523.6256,217.29999999999998,2.0,2.8499999999999996,2.7499999999999982,31.8,29.6,29.8,27.6,10.6,7.5,7.7,4.7,2079.588,44
2025-09-21 16:39:00,72.6,522.8877,217.39999999999998,2.0,2.8499999999999996,2.7499999999999982,31.8,29.6,29.8,27.6,10.6,7.5,7.7,4.7,2080.154,44
2025-09-21 16:42:00,72.5,520.6742,217.39999999999998,2.049999999999999,2.8499999999999996,2.75,31.9,29.6,29.8,27.6,10.6,7.5,7.7,4.7,2074.556,44
2025-09-21 16:45:00,72.3,517.4769,217.39999999999998,2.049999999999999,2.8499999999999996,2.6999999999999993,31.9,29.6,29.8,27.6,10.6,7.5,7.7,4.7,2069.627,44
2025-09-21 16:48:00,72.1,514.5255,217.5,2.0,2.8500000000000005,2.6999999999999975,31.8,29.6,29.8,27.6,10.5,7.4,7.6,4.6,2060.464,44
2025-09-21 16:51:00,71.6,511.3281,217.5,2.0500000000000007,2.9000000000000004,2.6999999999999975,31.8,29.6,29.7,27.6,10.6,7.4,7.6,4.6,2047.504,44
2025-09-21 16:54:00,71.6,512.8038,217.6,2.0500000000000007,2.85,2.6999999999999975,31.8,29.6,29.7,27.6,10.6,7.4,7.6,4.7,2051.438,44
2025-09-21 16:57:00,71.7,510.8362,217.6,2.0,2.8499999999999996,2.6999999999999993,31.9,29.6,29.8,27.7,10.6,7.5,7.7,4.7,2051.292,44
2025-09-21 17:00:00,71.7,507.8849,217.7,2.0,2.8499999999999996,2.6499999999999986,31.9,29.6,29.8,27.7,10.6,7.5,7.7,4.7,2050.52,44
2025-09-21 17:03:00,71.19999999999999,499.2766,217.7,1.950000000000001,2.9000000000000004,2.7499999999999982,31.7,29.6,29.7,27.7,10.6,7.4,7.6,4.6,2040.622,44
2025-09-21 17:06:00,71.0,497.0631,217.79999999999998,2.0000000000000018,2.9000000000000004,2.6500000000000004,31.8,29.6,29.7,27.7,10.6,7.4,7.6,4.6,2023.718,44
2025-09-21 17:09:00,70.75,496.0793,217.79999999999998,2.0000000000000018,2.9000000000000004,2.6500000000000004,31.8,29.6,29.7,27.7,10.6,7.4,7.6,4.6,2019.74,44
2025-09-21 17:12:00,70.55,495.8333,217.89999999999998,2.0000000000000018,2.9000000000000004,2.6500000000000004,31.8,29.6,29.7,27.7,10.6,7.4,7.6,4.6,2018.48,44
2025-09-21 17:15:00,70.7,493.3738,217.89999999999998,2.0000000000000018,2.9000000000000004,2.6500000000000004,31.8,29.6,29.7,27.7,10.6,7.4,7.6,4.6,2014.352,44
2025-09-21 17:18:00,70.4,494.1117,218.0,2.0000000000000018,2.95,2.6500000000000004,31.8,29.6,29.7,27.7,10.7,7.4,7.6,4.6,2016.688,44
2025-09-21 17:21:00,70.35,494.1117,218.0,2.0000000000000018,2.9,2.5999999999999996,31.8,29.6,29.7,27.7,10.7,7.4,7.6,4.7,2012.229,44
2025-09-21 17:24:00,70.4,493.3738,218.1,2.0000000000000018,2.8999999999999995,2.6500000000000004,31.8,29.6,29.7,27.7,10.7,7.5,7.7,4.7,2013.935,44
2025-09-21 17:27:00,70.6,493.1279,218.1,1.950000000000001,2.8999999999999995,2.6500000000000004,31.8,29.6,29.8,27.7,10.7,7.5,7.7,4.7,2015.593,44
2025-09-21 17:30:00,70.65,496.8171,218.2,1.950000000000001,2.8499999999999996,2.6500000000000004,31.8,29.6,29.8,27.7,10.7,7.5,7.7,4.8,2012.792,44
2025-09-21 17:33:00,70.7,501.4901,218.2,1.950000000000001,2.8499999999999996,2.6500000000000004,31.8,29.6,29.8,27.7,10.7,7.5,7.7,4.8,2018.602,44
2025-09-21 17:36:00,70.5,496.0793,218.29999999999998,2.0,2.9000000000000004,2.6000000000000014,31.9,29.6,29.8,27.7,10.8,7.5,7.7,4.8,2012.358,44
2025-09-21 17:39:00,70.75,498.5388,218.29999999999998,2.0,2.9000000000000004,2.6000000000000014,31.9,29.6,29.8,27.7,10.8,7.5,7.7,4.8,2018.667,44
2025-09-21 17:42:00,70.7,498.0469,218.39999999999998,2.0,2.9000000000000004,2.650000000000002,31.9,29.6,29.8,27.7,10.8,7.5,7.7,4.8,2022.421,44
2025-09-21 17:45:00,70.85,499.5226,218.39999999999998,1.950000000000001,2.9000000000000004,2.6500000000000004,31.8,29.6,29.8,27.7,10.8,7.5,7.7,4.8,2019.832,44
