Timestamp,SP Chiller High Level Status WCC_S_3_4_Motor FLA Loading,SP Chiller Hard-wired Status WCC_SP_3_4_FM_01_FR,SP Chiller High Level Status WCC_S_3_4_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,SP Chiller High Level Status WCC_S_3_4_Condensing Water Return Temperature #1,SP Chiller High Level Status WCC_S_3_4_Condensing Water Return Temperature #2,SP Chiller High Level Status WCC_S_3_4_Condensing Water Supply Temperature #1,SP Chiller High Level Status WCC_S_3_4_Condensing Water Supply Temperature #2,SP Chiller High Level Status WCC_S_3_4_Chilled Water Return Temperature #1,SP Chiller High Level Status WCC_S_3_4_Chilled Water Return Temperature #2,SP Chiller High Level Status WCC_S_3_4_Chilled Water Supply Temperature #1,SP Chiller High Level Status WCC_S_3_4_Chilled Water Supply Temperature #2,SP WCC Power WCC_3_4_Power,cluster_id
2025-09-21 17:48:00,70.7,499.2766,218.5,2.0,2.9000000000000004,2.6000000000000014,31.9,29.6,29.8,27.7,10.8,7.6,7.8,4.8,2022.168,43
2025-09-21 17:51:00,70.9,503.2118,218.5,2.0,2.85,2.6999999999999993,31.9,29.6,29.8,27.7,10.8,7.6,7.8,4.9,2032.68,43
2025-09-21 17:54:00,71.0,505.1794,218.6,2.0,2.9,2.6999999999999993,31.9,29.6,29.8,27.7,10.9,7.6,7.8,4.9,2023.129,43
2025-09-21 17:57:00,71.0,506.6551,218.6,2.0,2.9,2.6999999999999993,31.9,29.6,29.8,27.7,10.9,7.7,7.9,4.9,2031.011,43
2025-09-21 18:00:00,71.2,508.8687,218.7,2.049999999999999,2.9,2.6500000000000004,31.9,29.7,29.8,27.7,10.9,7.7,7.9,4.9,2033.666,43
2025-09-21 18:03:00,71.6,518.9525,218.7,2.049999999999999,2.85,2.6500000000000004,31.9,29.7,29.8,27.7,10.9,7.7,7.9,5.0,2050.945,43
2025-09-21 18:06:00,72.5,523.8715,218.79999999999998,2.0500000000000007,2.9,2.700000000000001,32.0,29.7,29.9,27.7,10.9,7.8,7.9,5.0,2077.8,43
2025-09-21 18:09:00,72.9,527.3148,218.79999999999998,2.0500000000000007,2.85,2.7500000000000018,32.0,29.7,29.9,27.7,10.9,7.8,8.0,5.0,2083.046,43
2025-09-21 18:12:00,73.3,528.7905,218.89999999999998,2.0500000000000007,2.85,2.7500000000000018,31.9,29.8,29.9,27.7,10.9,7.8,8.0,5.0,2101.523,43
2025-09-21 18:15:00,73.55,530.2662,218.89999999999998,2.0500000000000007,2.85,2.7500000000000018,32.0,29.7,29.9,27.7,10.9,7.8,8.0,5.0,2098.308,43
2025-09-21 18:18:00,73.65,531.7419,219.0,2.0500000000000007,2.85,2.799999999999999,32.0,29.7,29.9,27.7,10.9,7.8,8.0,5.0,2112.101,43
2025-09-21 18:21:00,73.85,534.2014,219.0,2.1000000000000014,2.85,2.700000000000001,32.1,29.7,29.9,27.7,10.9,7.8,8.0,5.0,2110.967,43
2025-09-21 18:24:00,73.95,533.7095,219.1,2.1000000000000014,2.85,2.7499999999999982,32.1,29.7,29.9,27.7,10.9,7.8,8.0,5.0,2121.704,43
2025-09-21 18:27:00,74.25,533.9554,219.1,2.1000000000000014,2.85,2.799999999999999,32.0,29.8,29.9,27.7,10.9,7.8,8.0,5.0,2128.024,43
2025-09-21 18:30:00,74.25,533.4636,219.2,2.1500000000000004,2.9,2.799999999999999,32.1,29.7,29.9,27.6,10.9,7.8,8.0,4.9,2130.403,43
2025-09-21 18:33:00,74.15,530.5121,219.2,2.0999999999999996,2.9,2.7500000000000018,32.0,29.7,29.9,27.6,10.9,7.8,8.0,4.9,2127.733,43
2025-09-21 18:36:00,73.95,529.0364,219.29999999999998,2.099999999999998,2.85,2.8000000000000025,31.9,29.7,29.8,27.6,10.8,7.7,7.9,4.9,2120.575,43
2025-09-21 18:39:00,73.75,524.3634,219.29999999999998,2.1499999999999986,2.9000000000000004,2.7500000000000018,32.0,29.7,29.8,27.6,10.8,7.7,7.9,4.8,2114.443,43
2025-09-21 18:42:00,73.75,524.1175,219.39999999999998,2.049999999999999,2.9000000000000004,2.8500000000000014,31.8,29.7,29.8,27.6,10.8,7.6,7.8,4.8,2107.221,43
2025-09-21 18:45:00,73.7,524.8553,219.39999999999998,2.099999999999998,2.8999999999999995,2.8000000000000025,31.9,29.7,29.8,27.6,10.7,7.6,7.8,4.7,2107.058,43
2025-09-21 18:48:00,73.55000000000001,519.4445,219.5,2.0999999999999996,2.8999999999999995,2.6999999999999993,32.0,29.6,29.8,27.6,10.7,7.6,7.8,4.7,2093.442,43
2025-09-21 18:51:00,73.3,511.3281,219.5,2.049999999999999,2.8999999999999995,2.75,31.9,29.6,29.8,27.6,10.7,7.5,7.7,4.7,2099.127,44
2025-09-21 18:54:00,73.19999999999999,510.0984,219.6,2.049999999999999,2.9499999999999997,2.75,31.9,29.6,29.8,27.6,10.7,7.5,7.7,4.6,2088.098,44
2025-09-21 18:57:00,72.30000000000001,507.8849,219.6,2.049999999999999,2.9499999999999997,2.6999999999999993,31.9,29.5,29.7,27.6,10.7,7.5,7.7,4.6,2073.693,44
2025-09-21 19:00:00,71.6,500.7523,219.7,1.9499999999999993,2.9000000000000004,2.7500000000000018,31.7,29.5,29.7,27.6,10.6,7.4,7.6,4.6,2047.425,44
2025-09-21 19:03:00,71.1,499.2766,219.7,2.049999999999999,2.9000000000000004,2.5999999999999996,31.8,29.5,29.6,27.6,10.6,7.4,7.6,4.6,2031.852,44
2025-09-21 19:06:00,70.25,495.3414,219.79999999999998,1.9499999999999975,2.85,2.5999999999999996,31.7,29.4,29.6,27.6,10.6,7.3,7.6,4.6,2004.873,44
2025-09-21 19:09:00,68.0,485.5035,219.79999999999998,1.8999999999999986,2.8,2.5500000000000007,31.5,29.4,29.6,27.5,10.6,7.6,7.8,4.8,1933.345,44
2025-09-21 19:12:00,67.9,481.0764,219.89999999999998,1.8999999999999986,2.8499999999999996,2.5500000000000007,31.4,29.4,29.5,27.5,10.6,7.6,7.8,4.7,1926.939,44
2025-09-21 19:15:00,67.6,480.5845,219.89999999999998,1.8999999999999986,2.8,2.5500000000000007,31.4,29.4,29.5,27.5,10.6,7.5,7.8,4.7,1926.147,44
2025-09-21 19:18:00,67.8,477.3871,220.0,1.8999999999999986,2.8,2.5500000000000007,31.4,29.4,29.5,27.5,10.6,7.5,7.8,4.7,1926.996,44
2025-09-21 19:21:00,67.85,484.2737,220.0,1.8999999999999986,2.8,2.5500000000000007,31.4,29.4,29.5,27.5,10.6,7.5,7.8,4.7,1925.312,44
2025-09-21 19:24:00,67.9,486.9792,220.1,1.9499999999999993,2.8499999999999996,2.5,31.5,29.4,29.5,27.5,10.6,7.6,7.8,4.7,1936.967,44
2025-09-21 19:27:00,67.9,484.2737,220.1,1.9499999999999993,2.8,2.5,31.5,29.4,29.5,27.5,10.6,7.6,7.8,4.8,1932.418,44
2025-09-21 19:30:00,68.0,484.5197,220.2,1.8999999999999986,2.8999999999999995,2.5500000000000007,31.5,29.4,29.6,27.5,10.7,7.6,7.8,4.7,1936.526,44
2025-09-21 19:33:00,67.9,483.5359,220.2,1.9499999999999993,2.8999999999999995,2.5,31.5,29.4,29.5,27.5,10.7,7.6,7.8,4.7,1931.222,44
2025-09-21 19:36:00,68.0,480.5845,220.29999999999998,1.9499999999999993,2.8999999999999995,2.5,31.5,29.4,29.5,27.5,10.7,7.6,7.8,4.7,1930.932,44
2025-09-21 19:39:00,68.05000000000001,486.7332,220.29999999999998,1.9499999999999993,2.8499999999999996,2.5,31.5,29.4,29.5,27.5,10.7,7.6,7.8,4.8,1936.04,44
2025-09-21 19:42:00,67.9,482.3062,220.39999999999998,1.9000000000000004,2.8499999999999996,2.549999999999999,31.5,29.3,29.5,27.5,10.7,7.6,7.8,4.8,1933.417,44
2025-09-21 19:45:00,68.1,483.5359,220.39999999999998,1.9499999999999993,2.8499999999999996,2.5,31.5,29.4,29.5,27.5,10.7,7.6,7.8,4.8,1934.968,44
2025-09-21 19:48:00,68.1,490.4225,220.5,1.8499999999999996,2.8499999999999996,2.5999999999999996,31.4,29.3,29.5,27.5,10.7,7.6,7.8,4.8,1935.119,44
2025-09-21 19:51:00,68.1,484.2737,220.5,1.8999999999999986,2.9,2.6000000000000014,31.4,29.4,29.5,27.5,10.7,7.7,7.8,4.8,1937.53,44
2025-09-21 19:54:00,68.1,483.5359,220.6,1.9499999999999993,2.8499999999999996,2.5,31.5,29.4,29.5,27.5,10.7,7.7,7.9,4.8,1940.269,43
2025-09-21 19:57:00,68.1,487.4711,220.6,1.9499999999999993,2.8499999999999996,2.5,31.5,29.4,29.5,27.5,10.7,7.6,7.8,4.8,1942.07,44
2025-09-21 20:00:00,67.9,491.8981,220.7,1.9499999999999993,2.7999999999999994,2.5,31.5,29.4,29.5,27.5,10.7,7.6,7.9,4.8,1940.318,44
2025-09-21 20:03:00,68.15,488.2089,220.7,1.9499999999999993,2.8499999999999996,2.5500000000000007,31.5,29.4,29.5,27.5,10.7,7.7,7.9,4.8,1942.913,43
2025-09-21 20:06:00,68.19999999999999,488.2089,220.79999999999998,1.8999999999999986,2.85,2.5500000000000007,31.5,29.4,29.6,27.5,10.8,7.7,7.9,4.9,1944.107,43
2025-09-21 20:09:00,68.35,490.9144,220.79999999999998,1.8999999999999986,2.85,2.5500000000000007,31.5,29.4,29.6,27.5,10.8,7.7,7.9,4.9,1949.107,43
2025-09-21 20:12:00,68.4,489.9306,220.89999999999998,1.9499999999999993,2.85,2.5500000000000007,31.5,29.4,29.5,27.5,10.8,7.7,7.9,4.9,1945.683,43
2025-09-21 20:15:00,68.6,489.9306,220.89999999999998,1.9499999999999993,2.85,2.5500000000000007,31.5,29.4,29.5,27.5,10.8,7.7,7.9,4.9,1948.181,43
2025-09-21 20:18:00,68.65,492.1441,221.0,1.9499999999999993,2.85,2.5500000000000007,31.5,29.4,29.5,27.5,10.8,7.7,7.9,4.9,1957.411,43
2025-09-21 20:21:00,68.6,496.5712,221.0,1.9499999999999993,2.85,2.5,31.6,29.4,29.6,27.5,10.8,7.7,7.9,4.9,1957.217,43
2025-09-21 20:24:00,68.65,490.9144,221.1,1.9499999999999993,2.85,2.5500000000000007,31.5,29.4,29.5,27.5,10.8,7.7,7.9,4.9,1954.285,43
2025-09-21 20:27:00,68.69999999999999,488.7008,221.1,2.0,2.85,2.5,31.6,29.4,29.5,27.5,10.8,7.7,7.9,4.9,1951.626,43
2025-09-21 20:30:00,68.55,487.963,221.2,1.9499999999999993,2.9000000000000004,2.5,31.6,29.4,29.6,27.5,10.8,7.7,7.9,4.8,1951.973,43
2025-09-21 20:33:00,68.44999999999999,490.6684,221.2,1.9000000000000004,2.85,2.5999999999999996,31.5,29.3,29.5,27.5,10.8,7.6,7.9,4.8,1946.907,43
2025-09-21 20:36:00,68.4,490.9144,221.29999999999998,1.8999999999999986,2.8499999999999996,2.5500000000000007,31.5,29.4,29.6,27.5,10.7,7.7,7.9,4.8,1949.006,43
2025-09-21 20:39:00,68.4,494.6036,221.29999999999998,1.8999999999999986,2.8499999999999996,2.5500000000000007,31.5,29.4,29.6,27.5,10.7,7.7,7.8,4.9,1953.59,43
2025-09-21 20:42:00,68.69999999999999,493.1279,221.39999999999998,1.9499999999999993,2.7999999999999994,2.6000000000000014,31.6,29.4,29.6,27.5,10.7,7.7,7.9,4.9,1957.789,43
2025-09-21 20:45:00,68.65,496.8171,221.39999999999998,1.9499999999999993,2.7999999999999994,2.6000000000000014,31.6,29.4,29.6,27.5,10.7,7.7,7.9,4.9,1955.192,43
2025-09-21 20:48:00,68.65,499.5226,221.5,1.8999999999999986,2.7999999999999994,2.5500000000000007,31.5,29.4,29.6,27.5,10.7,7.7,7.9,4.9,1951.831,43
2025-09-21 20:51:00,68.7,501.4901,221.5,1.9499999999999993,2.7999999999999994,2.5500000000000007,31.6,29.4,29.6,27.5,10.7,7.7,7.9,4.9,1967.276,43
2025-09-21 20:54:00,68.9,501.9821,221.6,1.8999999999999986,2.749999999999999,2.6000000000000014,31.5,29.4,29.6,27.5,10.7,7.6,7.9,4.9,1956.711,43
2025-09-21 20:57:00,68.65,500.9983,221.6,1.9499999999999993,2.8499999999999996,2.5,31.6,29.4,29.6,27.5,10.7,7.7,7.8,4.9,1962.201,43
2025-09-21 21:00:00,68.7,499.5226,221.7,1.9499999999999993,2.749999999999999,2.6000000000000014,31.6,29.4,29.6,27.5,10.7,7.6,7.9,4.9,1959.254,43
2025-09-21 21:03:00,68.9,503.2118,221.7,1.9499999999999993,2.7999999999999994,2.5500000000000007,31.6,29.4,29.6,27.5,10.7,7.7,7.9,4.9,1970.342,43
2025-09-21 21:06:00,68.9,506.6551,221.79999999999998,1.9499999999999993,2.7999999999999994,2.6000000000000014,31.6,29.4,29.6,27.5,10.7,7.7,7.9,4.9,1967.601,43
2025-09-21 21:09:00,68.80000000000001,507.147,221.79999999999998,1.9499999999999993,2.7999999999999994,2.6000000000000014,31.6,29.4,29.6,27.5,10.7,7.7,7.9,4.9,1971.674,43
2025-09-21 21:12:00,69.0,506.4091,221.89999999999998,1.9499999999999993,2.7999999999999994,2.5500000000000007,31.6,29.4,29.6,27.5,10.7,7.7,7.9,4.9,1969.466,43
2025-09-21 21:15:00,69.3,511.82,221.89999999999998,1.9499999999999993,2.7499999999999996,2.6000000000000014,31.6,29.4,29.6,27.5,10.7,7.7,7.9,5.0,1976.4,43
2025-09-21 21:18:00,69.75,517.4769,222.0,2.0,2.7499999999999996,2.650000000000002,31.6,29.5,29.6,27.5,10.7,7.7,7.9,5.0,1989.35,43
2025-09-21 21:21:00,70.19999999999999,518.9525,222.0,2.0,2.7999999999999994,2.6500000000000004,31.7,29.5,29.7,27.5,10.7,7.7,7.9,4.9,2004.959,43
2025-09-21 21:24:00,70.5,520.4282,222.1,2.0,2.7999999999999994,2.600000000000003,31.7,29.5,29.7,27.5,10.7,7.7,7.9,4.9,2017.237,43
2025-09-21 21:27:00,70.7,522.3958,222.1,2.0,2.7999999999999994,2.6500000000000004,31.7,29.5,29.7,27.5,10.7,7.7,7.9,4.9,2020.811,43
2025-09-21 21:30:00,70.9,522.6418,222.2,2.0500000000000007,2.7999999999999994,2.6999999999999975,31.8,29.5,29.7,27.5,10.7,7.7,7.9,4.9,2023.687,43
2025-09-21 21:33:00,70.9,522.3958,222.2,2.0,2.7999999999999994,2.700000000000001,31.7,29.5,29.7,27.5,10.7,7.7,7.9,4.9,2024.44,43
2025-09-21 21:36:00,71.0,522.8877,222.29999999999998,2.0,2.7999999999999994,2.6500000000000004,31.7,29.5,29.7,27.5,10.7,7.7,7.9,4.9,2027.58,43
2025-09-21 21:39:00,71.0,523.6256,222.29999999999998,2.0500000000000007,2.7999999999999994,2.5999999999999996,31.8,29.5,29.7,27.5,10.7,7.7,7.9,4.9,2025.668,43
2025-09-21 21:42:00,71.19999999999999,525.1013,222.39999999999998,2.049999999999999,2.7999999999999994,2.6500000000000004,31.7,29.5,29.6,27.5,10.7,7.7,7.9,4.9,2034.362,43
2025-09-21 21:45:00,71.1,526.3311,222.39999999999998,2.0,2.7999999999999994,2.6999999999999993,31.6,29.5,29.6,27.5,10.7,7.7,7.9,4.9,2032.973,43
2025-09-21 21:48:00,71.1,526.577,222.5,2.0,2.7999999999999994,2.6500000000000004,31.7,29.5,29.7,27.5,10.7,7.7,7.9,4.9,2035.072,43
2025-09-21 21:51:00,71.1,525.5931,222.5,2.0,2.749999999999999,2.6999999999999993,31.6,29.5,29.6,27.5,10.7,7.6,7.9,4.9,2033.516,43
2025-09-21 21:54:00,71.0,527.3148,222.6,2.049999999999999,2.7499999999999996,2.6500000000000004,31.7,29.5,29.6,27.5,10.6,7.6,7.8,4.9,2029.742,44
2025-09-21 21:57:00,71.1,522.8877,222.6,1.9499999999999993,2.749999999999999,2.75,31.6,29.4,29.6,27.5,10.7,7.6,7.9,4.9,2030.072,43
2025-09-21 22:00:00,71.0,521.9039,222.7,2.049999999999999,2.749999999999999,2.700000000000001,31.7,29.4,29.6,27.4,10.7,7.6,7.9,4.9,2029.936,43
2025-09-21 22:03:00,71.1,519.4445,222.7,2.049999999999999,2.7999999999999994,2.700000000000001,31.7,29.4,29.6,27.4,10.7,7.6,7.8,4.9,2033.419,43
2025-09-21 22:06:00,70.80000000000001,509.6065,222.79999999999998,2.0500000000000007,2.8499999999999996,2.650000000000002,31.6,29.4,29.5,27.4,10.7,7.6,7.8,4.8,2027.926,44
2025-09-21 22:09:00,70.80000000000001,506.6551,222.79999999999998,2.0,2.8499999999999996,2.700000000000003,31.5,29.4,29.5,27.4,10.7,7.6,7.8,4.8,2019.895,44
2025-09-21 22:12:00,70.80000000000001,507.8849,222.89999999999998,1.950000000000001,2.8999999999999995,2.700000000000001,31.5,29.3,29.5,27.4,10.7,7.6,7.8,4.7,2023.513,44
2025-09-21 22:15:00,70.80000000000001,508.1308,222.89999999999998,1.950000000000001,2.8499999999999996,2.6500000000000004,31.5,29.3,29.5,27.4,10.7,7.5,7.8,4.7,2023.759,44
2025-09-21 22:18:00,70.7,510.5902,223.0,2.0000000000000018,2.8499999999999996,2.6500000000000004,31.6,29.3,29.5,27.4,10.7,7.5,7.8,4.7,2018.326,44
2025-09-21 22:21:00,70.6,503.9496,223.0,2.0500000000000007,2.8499999999999996,2.6500000000000004,31.5,29.3,29.4,27.3,10.6,7.5,7.7,4.7,2016.687,44
2025-09-21 22:24:00,70.5,500.9983,223.1,2.0,2.8499999999999996,2.700000000000001,31.4,29.3,29.4,27.3,10.6,7.5,7.7,4.7,2013.012,44
2025-09-21 22:27:00,70.3,499.7685,223.1,2.0,2.8499999999999996,2.6500000000000004,31.4,29.3,29.4,27.3,10.6,7.5,7.7,4.7,2012.607,44
2025-09-21 22:30:00,70.1,500.7523,223.2,2.0,2.85,2.6500000000000004,31.4,29.3,29.4,27.3,10.6,7.4,7.7,4.6,1997.987,44
2025-09-21 22:33:00,69.5,497.0631,223.2,2.0,2.9000000000000004,2.5500000000000007,31.5,29.2,29.4,27.3,10.6,7.4,7.6,4.6,1980.461,44
2025-09-21 22:36:00,69.2,489.4387,223.29999999999998,1.9999999999999982,2.9000000000000004,2.6000000000000014,31.4,29.2,29.3,27.3,10.6,7.4,7.6,4.6,1974.138,44
2025-09-21 22:39:00,69.15,491.8981,223.29999999999998,1.9000000000000004,2.8999999999999995,2.599999999999998,31.3,29.1,29.3,27.3,10.7,7.5,7.7,4.7,1969.88,44
2025-09-21 22:42:00,69.35,498.0469,223.39999999999998,1.9999999999999982,2.8999999999999995,2.6000000000000014,31.4,29.2,29.3,27.3,10.7,7.5,7.7,4.7,1970.107,44
2025-09-21 22:45:00,69.35,499.7685,223.39999999999998,1.9000000000000004,2.8499999999999996,2.6999999999999993,31.3,29.1,29.3,27.3,10.7,7.5,7.7,4.8,1971.22,44
2025-09-21 22:48:00,69.25,495.3414,223.5,1.9999999999999982,2.8999999999999995,2.5,31.4,29.2,29.3,27.3,10.7,7.5,7.7,4.7,1966.671,44
2025-09-21 22:51:00,69.0,489.6846,223.5,1.9499999999999993,2.8,2.549999999999999,31.3,29.2,29.3,27.3,10.6,7.4,7.7,4.7,1975.144,44
2025-09-21 22:54:00,68.95,489.1927,223.6,1.9000000000000004,2.95,2.599999999999998,31.3,29.1,29.3,27.3,10.7,7.4,7.6,4.6,1969.209,44
2025-09-21 22:57:00,68.95,489.4387,223.6,1.9000000000000004,2.95,2.599999999999998,31.3,29.1,29.3,27.3,10.7,7.4,7.6,4.6,1964.209,44
2025-09-21 23:00:00,68.75,485.7494,223.7,1.9000000000000004,2.8499999999999996,2.6499999999999986,31.3,29.1,29.3,27.3,10.7,7.4,7.7,4.7,1965.563,44
2025-09-21 23:03:00,68.44999999999999,474.9276,223.7,1.8499999999999996,2.95,2.6499999999999986,31.2,29.1,29.3,27.3,10.7,7.4,7.6,4.6,1949.415,44
2025-09-21 23:06:00,65.55000000000001,469.0249,223.79999999999998,1.8000000000000007,2.8499999999999996,2.4499999999999993,31.1,29.0,29.2,27.3,10.7,7.3,7.7,4.6,1867.875,44
2025-09-21 23:09:00,64.45,475.6655,223.79999999999998,1.75,2.7999999999999994,2.4499999999999993,31.0,29.0,29.2,27.3,10.7,7.7,7.9,4.9,1821.485,42
2025-09-21 23:12:00,64.85,469.0249,223.89999999999998,1.75,2.7999999999999994,2.5,31.0,29.0,29.2,27.3,10.7,7.7,7.9,4.9,1824.298,42
2025-09-21 23:15:00,65.1,468.287,223.89999999999998,1.8500000000000014,2.7999999999999994,2.3999999999999986,31.1,29.1,29.2,27.3,10.7,7.7,7.9,4.9,1835.203,42
2025-09-21 23:18:00,65.19999999999999,469.5168,224.0,1.75,2.85,2.5,30.9,29.0,29.2,27.2,10.8,7.7,7.9,4.9,1840.933,42
2025-09-21 23:21:00,65.35,478.125,224.0,1.8000000000000007,2.85,2.5,31.0,29.0,29.2,27.2,10.8,7.7,7.9,4.9,1839.597,43
2025-09-21 23:24:00,66.5,482.3062,224.1,1.9000000000000021,2.8000000000000003,2.5,31.1,29.1,29.2,27.2,10.8,7.8,8.0,5.0,1879.25,43
2025-09-21 23:27:00,67.4,494.6036,224.1,1.9000000000000021,2.7500000000000004,2.5999999999999996,31.1,29.1,29.2,27.2,10.8,7.7,8.0,5.0,1925.603,43
2025-09-21 23:30:00,68.75,503.4577,224.2,1.9499999999999993,2.8000000000000003,2.5999999999999996,31.2,29.2,29.3,27.2,10.8,7.8,8.0,5.0,1950.394,43
2025-09-21 23:33:00,69.6,506.6551,224.2,1.9499999999999993,2.85,2.6999999999999993,31.2,29.2,29.3,27.2,10.9,7.8,8.0,5.0,1981.865,43
2025-09-21 23:36:00,69.4,489.4387,224.29999999999998,1.9000000000000004,2.95,2.6999999999999993,31.2,29.1,29.3,27.2,10.9,7.7,7.9,4.8,1971.56,43
2025-09-21 23:39:00,69.3,493.6198,224.29999999999998,1.9000000000000004,2.9000000000000004,2.6999999999999993,31.2,29.1,29.3,27.2,10.8,7.7,7.9,4.8,1972.698,43
2025-09-21 23:42:00,69.4,489.6846,224.39999999999998,1.950000000000001,2.9000000000000004,2.6499999999999986,31.3,29.1,29.3,27.2,10.8,7.7,7.9,4.8,1970.055,43
2025-09-21 23:45:00,69.6,493.3738,224.39999999999998,2.0,2.9000000000000004,2.6500000000000004,31.3,29.2,29.3,27.2,10.8,7.7,7.9,4.8,1973.994,43
2025-09-21 23:48:00,69.55,496.0793,224.5,1.950000000000001,2.9000000000000004,2.6499999999999986,31.3,29.1,29.3,27.2,10.8,7.7,7.9,4.8,1975.379,43
2025-09-21 23:51:00,69.6,498.2928,224.5,1.950000000000001,2.9000000000000004,2.6499999999999986,31.3,29.1,29.3,27.2,10.8,7.7,7.9,4.8,1975.043,43
2025-09-21 23:54:00,69.6,490.9144,224.6,1.9000000000000004,2.9000000000000004,2.6999999999999993,31.2,29.1,29.3,27.2,10.8,7.7,7.9,4.8,1969.553,43
2025-09-21 23:57:00,69.4,486.2413,224.6,1.9000000000000004,2.85,2.6999999999999993,31.2,29.1,29.3,27.2,10.8,7.6,7.9,4.8,1964.039,43
2025-09-22 00:00:00,69.1,487.963,224.7,1.950000000000001,2.95,2.6499999999999986,31.3,29.1,29.3,27.2,10.8,7.6,7.8,4.7,1961.65,44
2025-09-22 00:03:00,68.94999999999999,485.7494,224.7,1.950000000000001,2.9499999999999997,2.599999999999998,31.2,29.1,29.2,27.2,10.7,7.5,7.7,4.6,1953.596,44
2025-09-22 00:06:00,68.8,490.6684,224.79999999999998,1.950000000000001,2.8499999999999996,2.599999999999998,31.2,29.1,29.2,27.2,10.7,7.5,7.8,4.7,1956.102,44
2025-09-22 00:09:00,69.0,493.1279,224.79999999999998,1.950000000000001,2.8999999999999995,2.599999999999998,31.3,29.1,29.3,27.2,10.7,7.6,7.8,4.7,1951.311,44
2025-09-22 00:12:00,68.95,491.6522,224.89999999999998,1.9000000000000004,2.8999999999999995,2.6499999999999986,31.2,29.1,29.3,27.2,10.7,7.6,7.8,4.7,1954.991,44
2025-09-22 00:15:00,68.75,479.6007,224.89999999999998,1.9000000000000004,2.8999999999999995,2.599999999999998,31.2,29.1,29.3,27.2,10.7,7.5,7.7,4.7,1946.73,44
2025-09-22 00:18:00,68.1,473.452,225.0,1.950000000000001,2.9499999999999997,2.549999999999999,31.2,29.1,29.2,27.2,10.7,7.5,7.7,4.6,1926.928,44
2025-09-22 00:21:00,67.85,475.9114,225.0,1.8500000000000014,2.8999999999999995,2.599999999999998,31.1,29.1,29.2,27.3,10.7,7.5,7.7,4.7,1917.835,44
2025-09-22 00:24:00,67.9,477.6331,225.1,1.9000000000000004,2.8999999999999995,2.549999999999999,31.2,29.1,29.2,27.3,10.7,7.5,7.7,4.7,1914.509,44
2025-09-22 00:27:00,67.65,474.4358,225.1,1.950000000000001,2.8999999999999995,2.4999999999999982,31.3,29.1,29.2,27.3,10.7,7.5,7.7,4.7,1914.795,44
2025-09-22 00:30:00,67.4,468.7789,225.2,1.9000000000000004,2.9,2.549999999999999,31.2,29.1,29.2,27.3,10.7,7.4,7.7,4.6,1912.559,44
2025-09-22 00:42:00,63.8,461.6464,225.39999999999998,1.8500000000000014,2.7499999999999996,2.349999999999998,31.1,29.1,29.2,27.3,10.7,7.7,8.0,4.9,1795.072,42
2025-09-22 00:45:00,64.35,464.1059,225.39999999999998,1.8000000000000007,2.7999999999999994,2.4499999999999993,31.0,29.1,29.2,27.3,10.7,7.7,7.9,4.9,1810.74,42
2025-09-22 00:48:00,64.4,464.5978,225.5,1.8000000000000007,2.7999999999999994,2.5,31.0,29.1,29.2,27.3,10.7,7.7,7.9,4.9,1825.629,42
2025-09-22 00:51:00,64.7,462.6302,225.5,1.8000000000000007,2.85,2.3999999999999986,31.0,29.1,29.2,27.3,10.8,7.7,7.9,4.9,1821.731,42
2025-09-22 00:54:00,64.69999999999999,456.2355,225.6,1.8500000000000014,2.85,2.4499999999999993,31.1,29.1,29.2,27.3,10.8,7.7,7.9,4.9,1824.74,42
2025-09-22 00:57:00,64.6,460.9086,225.6,1.8500000000000014,2.7999999999999994,2.4499999999999993,31.1,29.1,29.2,27.3,10.7,7.7,7.9,4.9,1821.196,42
2025-09-22 01:00:00,64.69999999999999,467.5492,225.7,1.9000000000000004,2.7999999999999994,2.4000000000000004,31.2,29.1,29.2,27.3,10.7,7.7,7.9,4.9,1824.228,42
2025-09-22 01:03:00,65.05000000000001,474.6817,225.7,1.8500000000000014,2.7999999999999994,2.4499999999999993,31.1,29.1,29.2,27.3,10.7,7.7,7.9,4.9,1835.791,42
2025-09-22 01:06:00,65.30000000000001,473.6979,225.79999999999998,1.8000000000000007,2.7999999999999994,2.4499999999999993,31.1,29.1,29.3,27.3,10.7,7.7,7.9,4.9,1843.367,42
2025-09-22 01:09:00,66.2,479.3548,225.79999999999998,1.8000000000000007,2.8000000000000003,2.549999999999999,31.1,29.1,29.3,27.3,10.8,7.7,8.0,4.9,1873.878,43
2025-09-22 01:12:00,66.6,483.7818,225.89999999999998,1.8999999999999986,2.85,2.5000000000000018,31.2,29.2,29.3,27.3,10.8,7.7,7.9,4.9,1884.615,43
2025-09-22 01:15:00,67.0,485.9954,225.89999999999998,1.9000000000000004,2.7500000000000004,2.5,31.3,29.1,29.3,27.3,10.8,7.7,8.0,5.0,1898.897,43
2025-09-22 01:18:00,67.75,486.9792,226.0,1.9000000000000004,2.8000000000000003,2.5500000000000007,31.3,29.1,29.3,27.3,10.8,7.7,8.0,4.9,1912.898,43
2025-09-22 01:21:00,67.8,491.1603,226.0,1.9499999999999993,2.85,2.549999999999999,31.3,29.2,29.3,27.3,10.8,7.8,8.0,4.9,1923.821,43
2025-09-22 01:24:00,68.19999999999999,494.8495,226.1,1.8500000000000014,2.9,2.649999999999997,31.1,29.1,29.3,27.2,10.8,7.8,7.9,4.9,1934.272,43
2025-09-22 01:27:00,68.30000000000001,492.8819,226.1,1.9000000000000004,2.9,2.6499999999999986,31.2,29.1,29.3,27.2,10.9,7.8,8.0,4.9,1929.492,43
2025-09-22 01:30:00,68.55,490.9144,226.2,2.0,2.9,2.4999999999999982,31.3,29.2,29.3,27.2,10.9,7.8,8.0,4.9,1941.943,43
2025-09-22 01:33:00,68.65,491.6522,226.2,2.0000000000000018,2.85,2.549999999999997,31.3,29.1,29.2,27.2,10.9,7.7,8.0,4.9,1943.86,43
2025-09-22 01:36:00,68.55,493.1279,226.29999999999998,2.0000000000000018,2.9000000000000004,2.5,31.3,29.1,29.2,27.2,10.8,7.7,7.9,4.8,1940.362,43
2025-09-22 01:39:00,68.5,490.4225,226.29999999999998,1.9000000000000021,2.9000000000000004,2.5999999999999996,31.1,29.1,29.2,27.2,10.8,7.7,7.9,4.8,1938.189,43
2025-09-22 01:42:00,68.3,487.4711,226.39999999999998,1.950000000000001,2.9000000000000004,2.5500000000000007,31.2,29.1,29.2,27.2,10.8,7.7,7.9,4.8,1933.046,43
2025-09-22 01:45:00,68.4,490.9144,226.39999999999998,2.0,2.9000000000000004,2.5500000000000007,31.2,29.1,29.2,27.1,10.8,7.6,7.8,4.8,1936.308,44
2025-09-22 01:48:00,68.3,493.1279,226.5,1.9499999999999993,2.9000000000000004,2.6000000000000014,31.2,29.0,29.2,27.1,10.8,7.6,7.8,4.8,1942.958,44
2025-09-22 01:51:00,68.25,487.4711,226.5,1.9499999999999993,2.9000000000000004,2.6000000000000014,31.2,29.0,29.2,27.1,10.8,7.6,7.8,4.8,1932.909,44
2025-09-22 01:54:00,68.15,485.7494,226.6,2.0,2.8499999999999996,2.5000000000000018,31.2,29.1,29.2,27.1,10.7,7.6,7.8,4.8,1933.735,44
2025-09-22 01:57:00,68.15,485.7494,226.6,2.0,2.8999999999999995,2.5500000000000007,31.2,29.1,29.2,27.1,10.7,7.6,7.8,4.7,1927.784,44
2025-09-22 02:00:00,68.0,485.7494,226.7,1.9000000000000004,2.8999999999999995,2.5500000000000025,31.2,29.0,29.2,27.2,10.7,7.6,7.8,4.7,1924.841,44
2025-09-22 02:03:00,67.94999999999999,478.8629,226.7,1.9000000000000021,2.8499999999999996,2.5500000000000007,31.1,29.1,29.2,27.2,10.7,7.5,7.8,4.7,1919.634,44
2025-09-22 02:06:00,67.8,474.9276,226.79999999999998,1.9000000000000004,2.8999999999999995,2.5000000000000018,31.2,29.0,29.2,27.2,10.7,7.5,7.7,4.7,1913.248,44
2025-09-22 02:09:00,67.25,472.4682,226.79999999999998,1.8500000000000014,2.8999999999999995,2.6000000000000014,31.1,29.0,29.2,27.2,10.7,7.5,7.7,4.7,1908.061,44
2025-09-22 02:12:00,66.9,467.5492,226.89999999999998,1.9000000000000004,2.9,2.5,31.1,29.0,29.1,27.2,10.7,7.4,7.7,4.6,1887.199,44
2025-09-22 02:15:00,66.5,465.3356,226.89999999999998,1.9000000000000004,2.9,2.5,31.1,29.0,29.1,27.2,10.7,7.4,7.6,4.7,1879.344,44
2025-09-22 02:18:00,66.1,464.5978,227.0,1.9000000000000004,2.9000000000000004,2.5,31.1,29.0,29.1,27.2,10.6,7.4,7.6,4.6,1868.478,44
2025-09-22 02:21:00,66.0,466.5654,227.0,1.8000000000000007,2.9000000000000004,2.5,31.1,29.0,29.2,27.3,10.6,7.4,7.6,4.6,1867.083,44
2025-09-22 02:24:00,65.9,461.6464,227.1,1.8499999999999996,2.85,2.5,31.1,29.0,29.1,27.3,10.6,7.4,7.6,4.7,1855.16,44
2025-09-22 02:27:00,65.9,461.1545,227.1,1.8499999999999996,2.85,2.4499999999999993,31.1,29.0,29.1,27.3,10.6,7.4,7.6,4.7,1857.542,44
2025-09-22 02:30:00,65.85,462.8762,227.2,1.8499999999999996,2.85,2.450000000000001,31.2,29.0,29.2,27.3,10.6,7.4,7.6,4.7,1852.286,44
2025-09-22 02:33:00,65.8,465.0897,227.2,1.8000000000000007,2.85,2.4499999999999993,31.1,29.0,29.2,27.3,10.6,7.4,7.6,4.7,1856.253,44
2025-09-22 02:36:00,65.85,463.3681,227.29999999999998,1.8000000000000007,2.85,2.5,31.1,29.0,29.2,27.3,10.6,7.4,7.6,4.7,1852.987,44
2025-09-22 02:39:00,65.75,461.1545,227.29999999999998,1.9000000000000004,2.85,2.4000000000000004,31.2,29.1,29.2,27.3,10.6,7.4,7.6,4.7,1854.505,44
2025-09-22 02:42:00,65.85,460.1707,227.39999999999998,1.8500000000000014,2.9,2.4499999999999993,31.1,29.1,29.2,27.3,10.7,7.4,7.6,4.7,1856.912,44
2025-09-22 02:45:00,65.6,456.7274,227.39999999999998,1.8000000000000007,2.9,2.4499999999999993,31.1,29.0,29.2,27.3,10.7,7.4,7.6,4.7,1851.361,44
2025-09-22 02:51:00,65.25,455.9896,227.5,1.8000000000000007,2.9,2.4499999999999993,31.1,29.0,29.2,27.3,10.7,7.4,7.6,4.7,1842.942,44
2025-09-22 02:54:00,65.44999999999999,454.022,227.6,1.9000000000000004,2.8999999999999995,2.3499999999999996,31.2,29.1,29.2,27.3,10.7,7.5,7.7,4.7,1843.088,33
2025-09-22 02:57:00,65.65,458.695,227.6,1.8499999999999996,2.9000000000000004,2.450000000000001,31.2,29.0,29.2,27.3,10.8,7.5,7.7,4.8,1850.435,44
2025-09-22 03:00:00,65.65,459.1869,227.7,1.9000000000000004,2.9000000000000004,2.450000000000001,31.2,29.1,29.2,27.3,10.8,7.5,7.7,4.8,1845.127,44
2025-09-22 03:03:00,65.7,459.1869,227.7,1.9000000000000004,2.9000000000000004,2.4000000000000004,31.2,29.1,29.2,27.3,10.8,7.5,7.7,4.8,1852.878,44
2025-09-22 03:06:00,65.8,462.1383,227.79999999999998,1.9000000000000004,2.9000000000000004,2.450000000000001,31.2,29.1,29.2,27.3,10.8,7.5,7.7,4.8,1861.024,44
2025-09-22 03:09:00,65.75,463.86,227.79999999999998,1.8499999999999996,2.9000000000000004,2.5000000000000018,31.2,29.0,29.2,27.3,10.8,7.5,7.7,4.8,1854.984,44
2025-09-22 03:12:00,65.75,463.3681,227.89999999999998,1.9000000000000004,2.8,2.4000000000000004,31.2,29.1,29.2,27.3,10.7,7.5,7.8,4.8,1860.914,44
2025-09-22 03:15:00,65.75,467.5492,227.89999999999998,1.8000000000000007,2.8499999999999996,2.5,31.1,29.0,29.2,27.3,10.7,7.5,7.7,4.8,1854.706,44
2025-09-22 03:18:00,65.7,461.4005,228.0,1.9000000000000004,2.8500000000000005,2.4000000000000004,31.2,29.1,29.2,27.3,10.8,7.5,7.8,4.8,1859.666,44
2025-09-22 03:21:00,65.85,463.3681,228.0,1.8500000000000014,2.8500000000000005,2.5,31.1,29.1,29.2,27.3,10.8,7.5,7.8,4.8,1858.075,44
2025-09-22 03:24:00,65.9,465.0897,228.1,1.950000000000001,2.85,2.4000000000000004,31.3,29.1,29.2,27.3,10.8,7.6,7.8,4.9,1863.918,44
2025-09-22 03:27:00,65.95,465.8275,228.1,1.8000000000000007,2.9000000000000004,2.5500000000000007,31.1,29.0,29.2,27.3,10.8,7.6,7.8,4.8,1866.121,44
2025-09-22 03:30:00,65.85,467.5492,228.2,1.9000000000000004,2.85,2.450000000000001,31.2,29.1,29.2,27.3,10.8,7.6,7.8,4.9,1866.238,44
2025-09-22 03:33:00,66.0,472.2223,228.2,1.9000000000000004,2.85,2.450000000000001,31.2,29.1,29.2,27.3,10.8,7.6,7.8,4.9,1863.971,44
2025-09-22 03:36:00,65.95,472.4682,228.29999999999998,1.8500000000000014,2.85,2.5,31.1,29.1,29.2,27.3,10.8,7.6,7.8,4.9,1862.007,44
2025-09-22 03:39:00,66.0,469.0249,228.29999999999998,1.9000000000000004,2.85,2.450000000000001,31.2,29.1,29.2,27.3,10.8,7.6,7.8,4.9,1864.396,44
2025-09-22 03:42:00,66.15,468.287,228.39999999999998,1.9000000000000004,2.85,2.450000000000001,31.2,29.1,29.2,27.3,10.8,7.6,7.8,4.9,1860.815,44
2025-09-22 03:45:00,65.95,469.7627,228.39999999999998,1.9000000000000004,2.85,2.450000000000001,31.2,29.1,29.2,27.3,10.8,7.6,7.8,4.9,1865.024,44
2025-09-22 03:48:00,66.15,471.9763,228.5,1.9000000000000004,2.85,2.450000000000001,31.2,29.1,29.2,27.3,10.8,7.6,7.8,4.9,1865.381,44
2025-09-22 03:51:00,66.1,472.4682,228.5,1.9000000000000004,2.85,2.450000000000001,31.2,29.1,29.2,27.3,10.8,7.6,7.8,4.9,1865.855,44
2025-09-22 03:54:00,66.0,480.0926,228.6,1.9000000000000004,2.85,2.450000000000001,31.2,29.1,29.2,27.3,10.8,7.6,7.8,4.9,1866.075,44
2025-09-22 03:57:00,66.30000000000001,483.2899,228.6,1.950000000000001,2.8000000000000003,2.4000000000000004,31.3,29.1,29.2,27.3,10.8,7.6,7.8,5.0,1873.925,43
2025-09-22 04:00:00,66.5,483.5359,228.7,1.8500000000000014,2.8,2.4999999999999982,31.3,29.1,29.3,27.4,10.8,7.6,7.9,4.9,1879.504,43
2025-09-22 04:03:00,66.9,483.7818,228.7,1.8500000000000014,2.85,2.549999999999997,31.3,29.1,29.3,27.4,10.8,7.7,7.9,4.9,1894.187,43
2025-09-22 04:06:00,66.80000000000001,480.8304,228.79999999999998,1.9000000000000004,2.8,2.4999999999999982,31.3,29.2,29.3,27.4,10.8,7.6,7.9,4.9,1890.192,43
2025-09-22 04:09:00,66.8,477.1412,228.79999999999998,1.9000000000000004,2.85,2.4499999999999993,31.3,29.2,29.3,27.4,10.8,7.6,7.8,4.9,1889.445,44
2025-09-22 04:12:00,66.8,474.4358,228.89999999999998,1.9000000000000004,2.7999999999999994,2.4999999999999982,31.3,29.2,29.3,27.4,10.7,7.6,7.8,4.9,1886.341,44
2025-09-22 04:15:00,66.80000000000001,477.6331,228.89999999999998,1.8500000000000014,2.8499999999999996,2.4999999999999982,31.3,29.1,29.3,27.4,10.7,7.6,7.8,4.8,1888.504,44
2025-09-22 04:18:00,66.6,480.0926,229.0,1.8499999999999996,2.8499999999999996,2.450000000000003,31.2,29.2,29.3,27.4,10.7,7.6,7.8,4.8,1884.319,44
2025-09-22 04:21:00,66.5,472.2223,229.0,1.8499999999999996,2.8499999999999996,2.5,31.2,29.2,29.3,27.4,10.7,7.6,7.8,4.8,1879.755,44
2025-09-22 04:24:00,66.5,470.7465,229.1,1.8500000000000014,2.8499999999999996,2.450000000000001,31.3,29.1,29.3,27.4,10.7,7.5,7.7,4.8,1876.349,44
2025-09-22 04:27:00,66.45,473.9438,229.1,1.8500000000000014,2.8499999999999996,2.450000000000001,31.3,29.1,29.3,27.4,10.7,7.5,7.7,4.8,1882.238,44
2025-09-22 04:30:00,66.4,477.6331,229.2,1.8500000000000014,2.8,2.549999999999997,31.3,29.1,29.3,27.4,10.6,7.5,7.7,4.8,1884.905,44
2025-09-22 04:33:00,66.35,475.1736,229.2,1.8500000000000014,2.8,2.450000000000001,31.3,29.1,29.3,27.4,10.6,7.5,7.7,4.8,1876.314,44
2025-09-22 04:36:00,66.4,474.4358,229.29999999999998,1.9000000000000004,2.8,2.4999999999999982,31.3,29.2,29.3,27.4,10.6,7.5,7.7,4.8,1873.021,44
2025-09-22 04:39:00,66.6,477.1412,229.29999999999998,1.8499999999999996,2.8,2.5,31.2,29.2,29.3,27.4,10.6,7.5,7.7,4.8,1878.078,44
2025-09-22 04:42:00,66.3,474.6817,229.39999999999998,1.8000000000000007,2.8,2.5000000000000018,31.2,29.1,29.3,27.4,10.6,7.5,7.7,4.8,1875.19,44
2025-09-22 04:45:00,66.19999999999999,467.0573,229.39999999999998,1.8000000000000007,2.8499999999999996,2.5000000000000018,31.2,29.1,29.3,27.4,10.6,7.5,7.7,4.7,1865.818,44
2025-09-22 04:48:00,66.05,467.0573,229.5,1.9000000000000004,2.8,2.400000000000002,31.3,29.2,29.3,27.4,10.6,7.4,7.7,4.7,1867.112,44
2025-09-22 04:51:00,66.0,460.9086,229.5,1.8499999999999996,2.85,2.450000000000003,31.2,29.2,29.3,27.4,10.6,7.4,7.6,4.7,1867.36,44
2025-09-22 04:54:00,65.9,456.7274,229.6,1.8000000000000007,2.9000000000000004,2.5000000000000018,31.2,29.1,29.3,27.4,10.6,7.4,7.6,4.6,1859.315,44
2025-09-22 05:03:00,65.45,451.8085,229.7,1.8000000000000025,2.9,2.4499999999999993,31.1,29.1,29.2,27.4,10.7,7.4,7.6,4.7,1844.621,33
2025-09-22 05:06:00,65.35,453.0382,229.79999999999998,1.8000000000000025,2.9000000000000004,2.4499999999999993,31.1,29.1,29.2,27.4,10.6,7.4,7.6,4.6,1843.147,33
2025-09-22 05:09:00,65.0,458.695,229.79999999999998,1.8500000000000014,2.85,2.4000000000000004,31.2,29.1,29.2,27.4,10.6,7.3,7.6,4.6,1835.521,44
2025-09-22 05:12:00,64.65,452.3004,229.89999999999998,1.8000000000000025,2.8499999999999996,2.3999999999999986,31.1,29.1,29.2,27.4,10.6,7.3,7.5,4.7,1816.514,36
2025-09-22 05:15:00,64.25,451.0706,229.89999999999998,1.7500000000000018,2.8,2.3999999999999986,31.1,29.0,29.2,27.4,10.5,7.3,7.5,4.7,1807.907,8
2025-09-22 05:18:00,63.900000000000006,454.7599,230.0,1.7500000000000018,2.8,2.3999999999999986,31.1,29.0,29.2,27.4,10.6,7.3,7.6,4.7,1803.504,37
2025-09-22 05:21:00,63.95,449.103,230.0,1.700000000000001,2.85,2.4499999999999993,31.0,29.0,29.2,27.4,10.6,7.4,7.6,4.7,1799.031,37
2025-09-22 05:24:00,64.05,448.8571,230.1,1.7500000000000018,2.85,2.3999999999999986,31.1,29.0,29.2,27.4,10.6,7.4,7.6,4.7,1803.277,33
2025-09-22 05:27:00,64.05,454.7599,230.1,1.8000000000000025,2.85,2.349999999999998,31.1,29.1,29.2,27.4,10.6,7.4,7.6,4.7,1800.778,37
2025-09-22 05:30:00,64.05,450.0868,230.2,1.8000000000000025,2.75,2.349999999999998,31.1,29.1,29.2,27.4,10.6,7.4,7.7,4.8,1801.93,37
2025-09-22 05:33:00,64.15,450.3327,230.2,1.8000000000000025,2.8000000000000003,2.4499999999999993,31.1,29.1,29.2,27.4,10.6,7.4,7.6,4.8,1801.364,37
2025-09-22 05:36:00,64.25,453.5301,230.29999999999998,1.8000000000000025,2.85,2.349999999999998,31.1,29.1,29.2,27.4,10.7,7.4,7.6,4.8,1813.019,37
2025-09-22 05:39:00,64.15,450.3327,230.29999999999998,1.8000000000000025,2.8499999999999996,2.349999999999998,31.1,29.1,29.2,27.4,10.7,7.5,7.7,4.8,1801.763,33
2025-09-22 05:42:00,64.25,450.0868,230.39999999999998,1.8000000000000025,2.8499999999999996,2.3999999999999986,31.1,29.1,29.2,27.4,10.7,7.5,7.7,4.8,1813.31,33
2025-09-22 05:45:00,64.35,459.6788,230.39999999999998,1.7500000000000018,2.8499999999999996,2.4499999999999993,31.1,29.1,29.2,27.5,10.7,7.5,7.7,4.8,1815.795,37
2025-09-22 05:48:00,64.35,459.1869,230.5,1.799999999999999,2.7999999999999994,2.3500000000000014,31.2,29.2,29.3,27.5,10.7,7.5,7.7,4.9,1819.728,44
2025-09-22 05:51:00,64.5,454.2679,230.5,1.75,2.7999999999999994,2.4000000000000004,31.2,29.1,29.3,27.5,10.7,7.6,7.8,4.9,1816.317,37
2025-09-22 05:54:00,64.45,459.1869,230.6,1.75,2.7499999999999996,2.4000000000000004,31.2,29.1,29.3,27.5,10.7,7.5,7.8,4.9,1819.802,37
2025-09-22 05:57:00,64.45,460.1707,230.6,1.799999999999999,2.85,2.3500000000000014,31.2,29.2,29.3,27.5,10.8,7.6,7.8,4.9,1823.78,42
2025-09-22 06:00:00,64.65,456.2355,230.7,1.799999999999999,2.7999999999999994,2.400000000000002,31.2,29.2,29.3,27.5,10.7,7.6,7.8,4.9,1813.358,44
2025-09-22 06:03:00,64.55,457.9572,230.7,1.799999999999999,2.7999999999999994,2.450000000000003,31.2,29.2,29.3,27.5,10.7,7.6,7.8,4.9,1817.865,44
2025-09-22 06:06:00,64.5,460.4167,230.79999999999998,1.8499999999999996,2.7999999999999994,2.400000000000002,31.3,29.2,29.3,27.5,10.7,7.6,7.8,4.9,1827.901,44
2025-09-22 06:09:00,64.45,464.5978,230.79999999999998,1.799999999999999,2.7999999999999994,2.3500000000000014,31.2,29.2,29.3,27.5,10.7,7.6,7.8,4.9,1820.596,44
2025-09-22 06:12:00,64.55,461.4005,230.89999999999998,1.8499999999999996,2.7999999999999994,2.3500000000000014,31.3,29.2,29.3,27.5,10.7,7.6,7.8,4.9,1809.202,44
2025-09-22 06:15:00,64.65,460.4167,230.89999999999998,1.799999999999999,2.85,2.400000000000002,31.2,29.2,29.3,27.5,10.8,7.6,7.8,4.9,1816.721,42
2025-09-22 06:18:00,64.85,464.8438,231.0,1.8000000000000007,2.7999999999999994,2.400000000000002,31.3,29.2,29.4,27.5,10.7,7.6,7.8,4.9,1834.371,44
2025-09-22 06:21:00,65.2,471.9763,231.0,1.75,2.7999999999999994,2.450000000000003,31.2,29.2,29.4,27.5,10.7,7.6,7.8,4.9,1843.485,44
2025-09-22 06:24:00,65.5,473.452,231.1,1.8000000000000007,2.7999999999999994,2.450000000000001,31.2,29.3,29.4,27.5,10.7,7.6,7.8,4.9,1850.231,44
2025-09-22 06:27:00,66.0,478.371,231.1,1.9000000000000004,2.7499999999999996,2.4499999999999993,31.4,29.3,29.4,27.5,10.7,7.7,7.9,5.0,1861.955,43
2025-09-22 06:30:00,66.3,482.3062,231.2,1.8500000000000014,2.7999999999999994,2.4999999999999982,31.3,29.3,29.4,27.5,10.7,7.7,7.9,4.9,1875.033,43
2025-09-22 06:33:00,66.6,485.0116,231.2,1.8499999999999996,2.7999999999999994,2.549999999999999,31.4,29.3,29.5,27.5,10.7,7.7,7.9,4.9,1874.522,43
2025-09-22 06:36:00,66.5,483.5359,231.29999999999998,1.8499999999999996,2.7999999999999994,2.4499999999999993,31.4,29.3,29.5,27.5,10.7,7.7,7.9,4.9,1885.706,43
2025-09-22 06:39:00,66.5,481.8142,231.29999999999998,1.9000000000000004,2.749999999999999,2.4499999999999993,31.4,29.3,29.4,27.5,10.7,7.6,7.9,4.9,1880.559,44
2025-09-22 06:42:00,66.6,485.0116,231.39999999999998,1.9000000000000004,2.749999999999999,2.4499999999999993,31.4,29.3,29.4,27.5,10.7,7.6,7.9,4.9,1879.94,44
2025-09-22 06:45:00,66.6,487.4711,231.39999999999998,1.9000000000000004,2.749999999999999,2.4499999999999993,31.4,29.3,29.4,27.5,10.7,7.6,7.9,4.9,1885.94,44
2025-09-22 06:48:00,66.6,482.5521,231.5,1.8500000000000014,2.7999999999999994,2.4999999999999982,31.3,29.3,29.4,27.5,10.7,7.6,7.8,4.9,1879.274,44
2025-09-22 06:51:00,66.65,479.8466,231.5,1.9000000000000004,2.749999999999999,2.4499999999999993,31.4,29.3,29.4,27.5,10.7,7.6,7.9,4.9,1883.659,44
2025-09-22 06:54:00,66.5,480.0926,231.6,1.9000000000000021,2.8499999999999996,2.450000000000001,31.3,29.3,29.4,27.4,10.7,7.6,7.8,4.8,1876.654,44
2025-09-22 06:57:00,66.4,477.6331,231.6,1.8500000000000014,2.8,2.5000000000000018,31.3,29.2,29.4,27.4,10.6,7.6,7.8,4.8,1872.284,44
2025-09-22 07:00:00,66.4,480.5845,231.7,1.8500000000000014,2.8,2.5000000000000018,31.3,29.2,29.4,27.4,10.6,7.6,7.8,4.8,1872.781,44
2025-09-22 07:03:00,66.5,489.9306,231.7,1.8500000000000014,2.8,2.5000000000000018,31.3,29.2,29.4,27.4,10.6,7.6,7.8,4.8,1879.768,44
2025-09-22 07:06:00,66.5,490.9144,231.79999999999998,1.9000000000000021,2.7499999999999996,2.450000000000001,31.3,29.3,29.4,27.4,10.6,7.6,7.8,4.9,1883.908,44
2025-09-22 07:09:00,66.6,489.6846,231.79999999999998,1.8500000000000014,2.7499999999999996,2.5000000000000018,31.3,29.2,29.4,27.4,10.6,7.6,7.8,4.9,1881.245,44
2025-09-22 07:12:00,66.5,488.2089,231.89999999999998,1.8500000000000014,2.7499999999999996,2.450000000000001,31.3,29.2,29.4,27.4,10.6,7.6,7.8,4.9,1875.952,44
2025-09-22 07:15:00,66.6,493.3738,231.89999999999998,1.8500000000000014,2.7499999999999996,2.5000000000000018,31.3,29.2,29.4,27.4,10.6,7.6,7.8,4.9,1879.095,44
2025-09-22 07:18:00,66.69999999999999,496.5712,232.0,1.8500000000000014,2.6999999999999997,2.450000000000001,31.3,29.2,29.4,27.4,10.5,7.6,7.8,4.9,1878.405,4
2025-09-22 07:21:00,66.69999999999999,500.2604,232.0,1.8000000000000007,2.6999999999999997,2.5500000000000025,31.2,29.2,29.4,27.4,10.5,7.6,7.8,4.9,1884.451,4
2025-09-22 07:24:00,66.6,499.7685,232.1,1.8500000000000014,2.6999999999999997,2.5000000000000018,31.3,29.2,29.4,27.4,10.5,7.6,7.8,4.9,1889.816,4
2025-09-22 07:27:00,66.9,500.9983,232.2,1.8000000000000007,2.7499999999999996,2.5500000000000025,31.2,29.2,29.4,27.4,10.6,7.6,7.8,4.9,1894.511,44
2025-09-22 07:30:00,67.1,502.228,232.2,1.950000000000001,2.7499999999999996,2.4499999999999993,31.4,29.3,29.4,27.4,10.6,7.6,7.8,4.9,1900.675,44
2025-09-22 07:33:00,67.0,497.8009,232.2,1.9000000000000004,2.6999999999999993,2.450000000000003,31.4,29.2,29.4,27.4,10.6,7.6,7.9,4.9,1899.45,44
2025-09-22 07:36:00,67.3,499.7685,232.29999999999998,1.950000000000001,2.7499999999999996,2.4499999999999993,31.4,29.3,29.4,27.4,10.6,7.6,7.8,4.9,1903.684,44
2025-09-22 07:39:00,67.4,504.4415,232.29999999999998,1.9000000000000004,2.7499999999999996,2.5000000000000018,31.3,29.2,29.3,27.4,10.6,7.6,7.8,4.9,1910.648,44
2025-09-22 07:42:00,67.4,502.9659,232.39999999999998,1.8499999999999996,2.7499999999999996,2.5999999999999996,31.2,29.2,29.4,27.3,10.6,7.6,7.8,4.9,1903.163,44
2025-09-22 07:45:00,67.5,504.1956,232.39999999999998,1.9499999999999993,2.6999999999999993,2.5,31.4,29.2,29.4,27.3,10.6,7.6,7.9,4.9,1912.499,44
2025-09-22 07:48:00,67.4,502.228,232.5,1.9499999999999993,2.7499999999999996,2.549999999999999,31.3,29.2,29.3,27.3,10.6,7.6,7.8,4.9,1914.942,44
2025-09-22 07:51:00,67.4,502.7199,232.5,1.9499999999999993,2.7499999999999996,2.4999999999999982,31.3,29.2,29.3,27.3,10.6,7.6,7.8,4.9,1905.097,44
2025-09-22 07:54:00,67.30000000000001,504.4415,232.6,1.9499999999999993,2.6999999999999997,2.450000000000001,31.3,29.2,29.3,27.3,10.5,7.6,7.8,4.9,1904.569,4
2025-09-22 07:57:00,67.6,512.5579,232.6,1.9499999999999993,2.6999999999999997,2.549999999999999,31.3,29.2,29.3,27.3,10.5,7.6,7.8,4.9,1912.894,4
2025-09-22 08:00:00,69.0,530.2662,232.7,1.9499999999999993,2.65,2.5999999999999996,31.4,29.2,29.4,27.3,10.5,7.6,7.8,5.0,1964.552,4
2025-09-22 08:03:00,70.1,532.9717,232.7,2.0,2.6999999999999997,2.700000000000001,31.4,29.3,29.4,27.3,10.6,7.7,7.9,5.0,1986.934,43
2025-09-22 08:06:00,70.7,532.4797,232.79999999999998,2.0500000000000007,2.7499999999999996,2.6500000000000004,31.5,29.3,29.4,27.3,10.6,7.7,7.9,4.9,2005.032,43
2025-09-22 08:09:00,70.6,529.0364,232.79999999999998,2.0500000000000007,2.7499999999999996,2.6500000000000004,31.5,29.3,29.4,27.3,10.6,7.6,7.8,4.9,2000.533,44
2025-09-22 08:12:00,70.4,526.8229,232.89999999999998,2.0500000000000007,2.7499999999999996,2.6500000000000004,31.5,29.3,29.4,27.3,10.6,7.6,7.8,4.9,2003.207,44
2025-09-22 08:15:00,70.3,526.3311,232.89999999999998,2.0500000000000007,2.75,2.6500000000000004,31.5,29.3,29.4,27.3,10.5,7.5,7.7,4.8,1997.043,44
2025-09-22 08:18:00,70.4,529.2824,233.0,2.0,2.65,2.700000000000001,31.4,29.3,29.4,27.3,10.5,7.5,7.8,4.9,1997.738,4
2025-09-22 08:21:00,70.5,530.0203,233.0,2.0500000000000007,2.7499999999999996,2.6500000000000004,31.5,29.3,29.4,27.3,10.6,7.6,7.8,4.9,2006.115,44
2025-09-22 08:24:00,70.7,528.0527,233.1,2.0500000000000007,2.7999999999999994,2.6500000000000004,31.5,29.3,29.4,27.3,10.7,7.6,7.8,4.9,2006.453,43
2025-09-22 08:27:00,70.5,525.3472,233.1,2.0500000000000007,2.7499999999999996,2.6500000000000004,31.5,29.3,29.4,27.3,10.6,7.6,7.8,4.9,2001.497,44
2025-09-22 08:30:00,70.4,526.577,233.2,2.0,2.7499999999999996,2.700000000000001,31.5,29.2,29.4,27.3,10.6,7.6,7.8,4.9,2001.313,44
2025-09-22 08:33:00,70.3,527.5607,233.2,2.0,2.75,2.700000000000001,31.4,29.3,29.4,27.3,10.5,7.5,7.7,4.8,1995.613,44
2025-09-22 08:36:00,70.5,531.496,233.29999999999998,1.9499999999999993,2.6999999999999997,2.7500000000000018,31.4,29.2,29.4,27.3,10.5,7.6,7.8,4.9,2001.342,44
2025-09-22 08:39:00,70.5,531.7419,233.29999999999998,2.0500000000000007,2.7499999999999996,2.6500000000000004,31.5,29.3,29.4,27.3,10.6,7.6,7.8,4.9,2002.985,44
2025-09-22 08:42:00,70.6,531.496,233.39999999999998,2.0500000000000007,2.7499999999999996,2.6500000000000004,31.5,29.3,29.4,27.3,10.6,7.6,7.8,4.9,2000.9,44
2025-09-22 08:45:00,70.5,530.5121,233.39999999999998,2.0500000000000007,2.6999999999999993,2.6500000000000004,31.5,29.3,29.4,27.3,10.6,7.6,7.9,4.9,2003.822,44
2025-09-22 08:48:00,70.6,528.5446,233.5,2.0,2.6999999999999993,2.700000000000001,31.4,29.3,29.4,27.3,10.6,7.6,7.9,4.9,2005.629,44
2025-09-22 08:51:00,70.5,529.7743,233.5,2.0500000000000007,2.7499999999999996,2.6500000000000004,31.5,29.3,29.4,27.3,10.6,7.6,7.8,4.9,2005.881,44
2025-09-22 08:54:00,70.6,529.2824,233.6,2.0500000000000007,2.7499999999999996,2.6500000000000004,31.5,29.3,29.4,27.3,10.6,7.6,7.8,4.9,2009.502,44
2025-09-22 08:57:00,70.7,530.5121,233.6,2.0500000000000007,2.6999999999999997,2.6500000000000004,31.6,29.3,29.5,27.3,10.6,7.7,7.9,5.0,2009.393,43
2025-09-22 09:00:00,70.80000000000001,530.2662,233.7,2.0500000000000007,2.7499999999999996,2.6500000000000004,31.5,29.3,29.4,27.3,10.7,7.7,7.9,5.0,2012.523,43
2025-09-22 09:03:00,71.0,533.7095,233.7,2.0500000000000007,2.7499999999999996,2.700000000000001,31.6,29.3,29.5,27.3,10.7,7.7,7.9,5.0,2022.586,43
2025-09-22 09:06:00,72.0,542.3177,233.79999999999998,2.0999999999999996,2.7499999999999996,2.6999999999999993,31.6,29.4,29.5,27.3,10.7,7.7,7.9,5.0,2048.759,43
2025-09-22 09:09:00,72.4,544.5313,233.79999999999998,2.1499999999999986,2.7999999999999994,2.700000000000001,31.7,29.4,29.5,27.3,10.7,7.7,7.9,4.9,2060.324,43
2025-09-22 09:12:00,73.55,565.6829,233.89999999999998,2.099999999999998,2.65,2.8499999999999996,31.7,29.4,29.6,27.3,10.7,7.7,8.0,5.1,2110.598,43
2025-09-22 09:15:00,75.05000000000001,569.618,233.89999999999998,2.1999999999999993,2.7499999999999996,2.8499999999999996,31.8,29.5,29.6,27.3,10.7,7.7,7.9,5.0,2151.974,43
2025-09-22 09:18:00,75.65,569.864,234.0,2.1499999999999986,2.7499999999999996,2.9000000000000004,31.8,29.4,29.6,27.3,10.7,7.7,7.9,5.0,2158.991,43
2025-09-22 09:21:00,75.65,571.5856,234.0,2.1999999999999993,2.7499999999999996,2.9000000000000004,31.8,29.5,29.6,27.3,10.7,7.7,7.9,5.0,2166.437,43
2025-09-22 09:24:00,75.75,574.2911,234.1,2.1999999999999993,2.7499999999999996,2.8500000000000014,31.9,29.5,29.7,27.3,10.7,7.7,7.9,5.0,2170.87,43
2025-09-22 09:27:00,76.5,578.9641,234.1,2.25,2.7499999999999996,2.8999999999999986,31.9,29.6,29.7,27.3,10.7,7.7,7.9,5.0,2188.382,43
2025-09-22 09:30:00,76.65,578.9641,234.2,2.1999999999999993,2.7999999999999994,2.9499999999999993,31.9,29.5,29.7,27.3,10.7,7.7,7.9,4.9,2180.188,43
2025-09-22 09:33:00,76.8,579.702,234.2,2.200000000000001,2.7499999999999996,2.8999999999999986,32.0,29.5,29.7,27.4,10.7,7.7,7.9,5.0,2201.173,43
2025-09-22 09:36:00,77.15,580.1938,234.29999999999998,2.200000000000001,2.7999999999999994,2.8999999999999986,32.0,29.5,29.7,27.4,10.7,7.7,7.9,4.9,2207.273,43
2025-09-22 09:39:00,77.35,577.9803,234.29999999999998,2.200000000000001,2.7499999999999996,2.9499999999999993,32.0,29.5,29.7,27.4,10.7,7.7,7.9,5.0,2208.931,43
2025-09-22 09:42:00,77.4,577.2425,234.39999999999998,2.2500000000000018,2.7499999999999996,2.8999999999999986,32.0,29.6,29.7,27.4,10.7,7.7,7.9,5.0,2215.472,43
2025-09-22 09:45:00,77.55,577.2425,234.39999999999998,2.2500000000000018,2.7999999999999994,2.8999999999999986,32.0,29.6,29.7,27.4,10.7,7.7,7.9,4.9,2211.677,43
2025-09-22 09:48:00,77.44999999999999,575.2749,234.5,2.3000000000000025,2.7999999999999994,2.849999999999998,32.1,29.6,29.7,27.4,10.7,7.7,7.9,4.9,2216.181,43
2025-09-22 09:51:00,77.44999999999999,577.7344,234.5,2.200000000000001,2.7999999999999994,2.9499999999999993,32.0,29.5,29.7,27.4,10.7,7.7,7.9,4.9,2213.572,43
2025-09-22 09:54:00,77.75,585.6047,234.6,2.200000000000001,2.7499999999999996,3.0,32.0,29.5,29.7,27.4,10.7,7.7,7.9,5.0,2232.13,43
2025-09-22 09:57:00,77.94999999999999,585.8507,234.6,2.25,2.7499999999999996,3.0,31.9,29.6,29.7,27.3,10.7,7.7,7.9,5.0,2229.646,43
2025-09-22 10:00:00,77.35,558.7963,234.7,2.25,2.8999999999999995,2.8999999999999986,32.0,29.5,29.7,27.3,10.7,7.6,7.8,4.7,2210.42,43
2025-09-22 10:03:00,77.4,554.8611,234.7,2.1999999999999993,2.8499999999999996,2.9499999999999993,31.9,29.5,29.7,27.3,10.6,7.5,7.7,4.7,2209.789,44
2025-09-22 10:06:00,75.95,528.5446,234.79999999999998,2.1499999999999986,2.9999999999999996,2.8499999999999996,31.8,29.4,29.6,27.3,10.6,7.3,7.5,4.4,2172.308,44
2025-09-22 10:09:00,75.25,529.7743,234.79999999999998,2.1999999999999993,2.95,2.8000000000000025,31.8,29.4,29.5,27.3,10.6,7.4,7.6,4.5,2135.895,44
2025-09-22 10:12:00,73.65,522.6418,234.89999999999998,2.0999999999999996,2.85,2.8000000000000007,31.7,29.3,29.5,27.3,10.6,7.3,7.6,4.6,2097.411,44
2025-09-22 10:15:00,69.4,494.3576,234.89999999999998,1.9499999999999993,2.9,2.5999999999999996,31.4,29.2,29.4,27.3,10.6,7.5,7.7,4.6,1969.716,44
2025-09-22 10:18:00,69.05000000000001,489.4387,235.0,1.9499999999999993,2.85,2.5999999999999996,31.3,29.2,29.3,27.3,10.6,7.4,7.7,4.6,1962.382,44
2025-09-22 10:21:00,68.6,488.7008,235.0,1.9000000000000004,2.9000000000000004,2.599999999999998,31.3,29.1,29.3,27.3,10.6,7.4,7.6,4.6,1945.388,44
2025-09-22 10:24:00,68.6,489.9306,235.1,1.9499999999999993,2.8,2.549999999999999,31.3,29.2,29.3,27.3,10.6,7.4,7.7,4.7,1936.557,44
2025-09-22 10:27:00,68.5,486.2413,235.1,1.9499999999999993,2.9000000000000004,2.4999999999999982,31.3,29.2,29.3,27.3,10.6,7.4,7.6,4.6,1947.49,44
2025-09-22 10:30:00,67.85,478.8629,235.2,1.9000000000000004,2.9000000000000004,2.549999999999999,31.2,29.1,29.2,27.3,10.6,7.4,7.6,4.6,1917.517,44
2025-09-22 10:33:00,67.3,477.3871,235.2,1.9000000000000004,2.9000000000000004,2.5000000000000018,31.2,29.1,29.2,27.3,10.6,7.4,7.6,4.6,1900.103,44
2025-09-22 10:36:00,67.0,473.206,235.29999999999998,1.9000000000000004,2.9000000000000004,2.5000000000000018,31.2,29.0,29.2,27.2,10.6,7.4,7.6,4.6,1896.555,44
2025-09-22 10:39:00,66.7,472.2223,235.29999999999998,1.8500000000000014,2.9000000000000004,2.5500000000000007,31.1,29.0,29.2,27.2,10.6,7.4,7.6,4.6,1884.824,44
