Timestamp,SP Chiller High Level Status WCC_S_3_4_Motor FLA Loading,SP Chiller Hard-wired Status WCC_SP_3_4_FM_01_FR,SP Chiller High Level Status WCC_S_3_4_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,SP Chiller High Level Status WCC_S_3_4_Condensing Water Return Temperature #1,SP Chiller High Level Status WCC_S_3_4_Condensing Water Return Temperature #2,SP Chiller High Level Status WCC_S_3_4_Condensing Water Supply Temperature #1,SP Chiller High Level Status WCC_S_3_4_Condensing Water Supply Temperature #2,SP Chiller High Level Status WCC_S_3_4_Chilled Water Return Temperature #1,SP Chiller High Level Status WCC_S_3_4_Chilled Water Return Temperature #2,SP Chiller High Level Status WCC_S_3_4_Chilled Water Supply Temperature #1,SP Chiller High Level Status WCC_S_3_4_Chilled Water Supply Temperature #2,SP WCC Power WCC_3_4_Power,cluster_id
2025-09-26 22:24:00,69.30000000000001,491.1603,271.8,1.950000000000001,2.95,2.6500000000000004,31.4,29.3,29.4,27.4,10.8,7.6,7.8,4.7,1993.914,44
2025-09-26 22:27:00,69.30000000000001,485.9954,271.9,1.950000000000001,2.9000000000000004,2.700000000000001,31.4,29.3,29.4,27.4,10.8,7.6,7.8,4.8,1990.154,43
2025-09-26 22:30:00,69.19999999999999,485.5035,271.9,1.950000000000001,2.9000000000000004,2.5999999999999996,31.5,29.3,29.5,27.4,10.8,7.7,7.9,4.8,1991.736,43
2025-09-26 22:33:00,69.3,486.9792,271.9,1.8500000000000014,2.9,2.6999999999999993,31.3,29.2,29.4,27.4,10.8,7.6,7.9,4.7,1993.311,43
2025-09-26 22:36:00,69.19999999999999,485.5035,272.0,1.950000000000001,2.9500000000000006,2.6500000000000004,31.4,29.3,29.4,27.4,10.8,7.7,7.8,4.8,1993.253,43
2025-09-26 22:39:00,69.3,482.3062,272.09999999999997,1.9000000000000021,2.9500000000000006,2.6999999999999993,31.3,29.3,29.4,27.4,10.8,7.7,7.8,4.8,1999.403,43
2025-09-26 22:42:00,69.2,483.044,272.09999999999997,1.950000000000001,2.95,2.6500000000000004,31.4,29.3,29.4,27.4,10.9,7.7,8.0,4.7,1995.842,43
2025-09-26 22:45:00,69.1,481.3224,272.2,2.0000000000000018,2.95,2.5999999999999996,31.5,29.3,29.4,27.4,10.9,7.7,7.9,4.8,1990.316,43
2025-09-26 22:48:00,69.30000000000001,481.3224,272.2,1.9000000000000021,3.0000000000000004,2.6999999999999993,31.3,29.3,29.4,27.4,10.9,7.7,7.8,4.8,1992.872,43
2025-09-26 22:51:00,68.9,479.8466,272.2,1.950000000000001,3.0000000000000004,2.5999999999999996,31.5,29.3,29.5,27.4,10.9,7.7,7.8,4.8,1987.473,43
2025-09-26 22:54:00,69.0,481.3224,272.3,1.8500000000000014,2.95,2.6999999999999993,31.3,29.3,29.5,27.4,10.9,7.7,7.9,4.8,1985.649,43
2025-09-26 22:57:00,69.19999999999999,485.7494,272.3,1.9000000000000004,2.95,2.700000000000001,31.4,29.3,29.5,27.4,10.9,7.7,7.9,4.8,1992.58,43
2025-09-26 23:00:00,69.5,493.6198,272.4,1.950000000000001,2.9,2.700000000000001,31.5,29.3,29.5,27.4,10.9,7.8,8.0,4.9,1995.106,43
2025-09-26 23:03:00,69.19999999999999,482.0602,272.4,1.950000000000001,3.0,2.5999999999999996,31.5,29.3,29.5,27.4,10.9,7.8,7.9,4.8,1992.74,43
2025-09-26 23:06:00,68.95,478.371,272.5,1.950000000000001,2.95,2.5999999999999996,31.5,29.3,29.5,27.4,10.9,7.7,7.9,4.8,1987.091,43
2025-09-26 23:09:00,69.3,487.963,272.5,1.9000000000000004,2.95,2.6500000000000004,31.4,29.3,29.5,27.4,10.9,7.7,7.9,4.8,1994.167,43
2025-09-26 23:12:00,69.19999999999999,491.1603,272.59999999999997,1.8500000000000014,2.95,2.6999999999999993,31.3,29.3,29.5,27.4,10.9,7.7,7.9,4.8,1995.015,43
2025-09-26 23:15:00,69.4,485.5035,272.59999999999997,1.950000000000001,3.0000000000000004,2.5999999999999996,31.5,29.3,29.5,27.4,10.9,7.7,7.8,4.8,1989.841,43
2025-09-26 23:18:00,69.3,485.7494,272.7,1.9000000000000004,2.95,2.6500000000000004,31.4,29.3,29.5,27.4,10.9,7.7,7.9,4.8,1988.903,43
2025-09-26 23:21:00,69.19999999999999,486.2413,272.7,1.950000000000001,2.95,2.6500000000000004,31.5,29.3,29.5,27.4,10.9,7.7,7.9,4.8,1993.574,43
2025-09-26 23:24:00,69.1,478.8629,272.8,1.950000000000001,3.0000000000000004,2.5999999999999996,31.5,29.3,29.5,27.4,10.9,7.7,7.8,4.8,1986.961,43
2025-09-26 23:27:00,69.0,478.125,272.8,1.950000000000001,2.95,2.5999999999999996,31.5,29.3,29.5,27.4,10.8,7.7,7.9,4.7,1986.402,43
2025-09-26 23:30:00,69.0,476.8952,272.9,1.950000000000001,2.9499999999999997,2.5999999999999996,31.5,29.3,29.5,27.4,10.9,7.6,7.9,4.7,1986.853,43
2025-09-26 23:33:00,68.80000000000001,472.2223,273.0,1.950000000000001,3.0,2.5999999999999996,31.5,29.3,29.5,27.4,10.9,7.7,7.9,4.7,1980.499,43
2025-09-26 23:57:00,68.1,469.7627,273.3,1.8499999999999996,2.8499999999999996,2.5999999999999996,31.4,29.3,29.5,27.5,10.7,7.5,7.8,4.7,1957.623,44
2025-09-27 00:03:00,67.6,471.4844,273.5,1.9000000000000004,2.9499999999999997,2.549999999999999,31.4,29.3,29.4,27.5,10.7,7.5,7.6,4.7,1939.258,44
2025-09-27 00:06:00,67.6,467.0573,273.5,1.8499999999999996,2.8999999999999995,2.549999999999999,31.4,29.3,29.5,27.5,10.7,7.6,7.8,4.7,1939.175,44
2025-09-27 00:09:00,67.5,465.0897,273.5,1.8499999999999996,2.9499999999999993,2.5999999999999996,31.4,29.3,29.5,27.5,10.7,7.6,7.7,4.7,1941.206,44
2025-09-27 00:24:00,67.1,467.7951,273.8,1.8500000000000014,2.9,2.549999999999997,31.3,29.3,29.4,27.5,10.8,7.6,7.9,4.7,1929.731,44
2025-09-27 00:30:00,67.35,466.0735,273.9,1.9000000000000021,2.95,2.549999999999997,31.3,29.3,29.4,27.4,10.8,7.7,7.9,4.7,1927.204,43
2025-09-27 00:33:00,67.3,460.4167,273.9,1.9000000000000021,3.0000000000000004,2.549999999999997,31.3,29.3,29.4,27.4,10.9,7.7,7.8,4.8,1931.761,43
2025-09-27 00:36:00,67.25,461.4005,274.0,1.950000000000001,2.95,2.4999999999999982,31.4,29.3,29.4,27.4,10.9,7.7,7.9,4.8,1923.071,43
2025-09-27 00:39:00,67.4,467.0573,274.09999999999997,1.9000000000000021,3.0000000000000004,2.549999999999997,31.3,29.3,29.4,27.4,10.9,7.7,7.8,4.8,1930.302,43
2025-09-27 00:42:00,67.5,467.5492,274.09999999999997,1.9000000000000021,2.9000000000000004,2.549999999999997,31.3,29.3,29.4,27.4,10.9,7.7,8.0,4.8,1937.299,43
2025-09-27 00:45:00,67.6,470.7465,274.09999999999997,1.9000000000000021,2.95,2.599999999999998,31.3,29.3,29.4,27.4,10.9,7.7,7.9,4.8,1942.384,43
2025-09-27 00:48:00,67.6,474.9276,274.2,1.950000000000001,2.95,2.549999999999999,31.4,29.3,29.4,27.4,10.9,7.7,7.9,4.8,1941.249,43
2025-09-27 00:51:00,67.80000000000001,474.4358,274.2,1.950000000000001,2.9000000000000004,2.4999999999999982,31.4,29.3,29.4,27.4,10.9,7.7,8.0,4.8,1944.4,43
2025-09-27 00:54:00,67.6,472.2223,274.3,1.9000000000000021,2.9000000000000004,2.599999999999998,31.3,29.3,29.4,27.4,10.9,7.7,8.0,4.8,1939.88,43
2025-09-27 00:57:00,67.7,469.5168,274.4,1.8500000000000014,2.95,2.549999999999999,31.3,29.2,29.4,27.4,10.9,7.7,7.9,4.8,1945.817,43
2025-09-27 01:00:00,67.8,473.206,274.4,1.8500000000000014,2.9000000000000004,2.549999999999999,31.3,29.2,29.4,27.4,10.9,7.7,8.0,4.8,1946.35,43
2025-09-27 01:03:00,67.8,476.4034,274.4,1.8500000000000014,2.95,2.549999999999999,31.3,29.2,29.4,27.4,10.9,7.7,7.9,4.8,1949.878,43
2025-09-27 01:06:00,67.8,477.1412,274.5,1.8499999999999996,2.95,2.5999999999999996,31.2,29.2,29.4,27.3,10.9,7.7,7.9,4.8,1944.827,43
2025-09-27 01:09:00,67.80000000000001,472.2223,274.59999999999997,1.9000000000000004,2.95,2.599999999999998,31.3,29.2,29.4,27.3,10.9,7.8,8.0,4.8,1946.1,43
2025-09-27 01:12:00,68.0,476.1574,274.59999999999997,1.9499999999999993,2.9,2.5999999999999996,31.4,29.2,29.4,27.3,10.9,7.8,8.0,4.9,1951.509,43
2025-09-27 01:15:00,68.1,483.7818,274.7,1.9000000000000004,2.9499999999999997,2.599999999999998,31.3,29.2,29.4,27.3,10.9,7.8,7.9,4.9,1954.518,43
2025-09-27 01:18:00,68.1,476.8952,274.7,1.9499999999999993,2.9,2.5999999999999996,31.4,29.2,29.4,27.3,10.9,7.8,8.0,4.9,1953.759,43
2025-09-27 01:21:00,68.0,479.6007,274.7,1.9000000000000004,2.9,2.6499999999999986,31.3,29.2,29.4,27.3,10.9,7.7,7.9,4.9,1952.836,43
2025-09-27 01:24:00,67.9,482.0602,274.8,1.9000000000000004,2.85,2.6499999999999986,31.3,29.2,29.4,27.3,10.9,7.7,8.0,4.9,1952.24,43
2025-09-27 01:27:00,67.9,479.8466,274.8,1.9499999999999993,2.9,2.549999999999999,31.3,29.2,29.3,27.3,10.9,7.7,7.9,4.9,1942.063,43
2025-09-27 01:30:00,68.05,477.3871,274.9,1.9000000000000004,2.85,2.549999999999999,31.3,29.2,29.4,27.3,10.8,7.7,7.9,4.9,1944.156,43
2025-09-27 01:33:00,67.65,381.713,274.9,1.8999999999999986,3.0500000000000007,2.549999999999999,31.2,29.2,29.3,27.3,10.8,7.7,7.6,4.8,1899.923,33
2025-09-27 01:36:00,63.75,497.8009,275.0,1.6999999999999993,2.5999999999999996,2.4499999999999975,30.8,29.0,29.1,27.3,10.2,6.8,7.3,4.5,1826.011,8
2025-09-27 01:39:00,66.8,484.5197,275.0,1.8000000000000007,2.8000000000000007,2.5999999999999996,31.1,29.2,29.4,27.3,10.8,7.9,8.1,5.0,1916.763,43
2025-09-27 01:42:00,67.75,481.3224,275.09999999999997,1.9499999999999993,2.85,2.599999999999998,31.3,29.2,29.3,27.3,10.8,7.8,8.0,4.9,1949.186,43
2025-09-27 01:45:00,68.19999999999999,485.5035,275.09999999999997,1.9000000000000004,2.8000000000000003,2.599999999999998,31.3,29.2,29.4,27.3,10.8,7.7,8.0,4.9,1955.723,43
2025-09-27 01:48:00,68.4,488.2089,275.2,1.9000000000000004,2.9000000000000004,2.549999999999999,31.3,29.2,29.4,27.3,10.8,7.7,7.9,4.8,1968.685,43
2025-09-27 01:51:00,68.3,487.2251,275.3,1.9499999999999993,2.9500000000000006,2.599999999999998,31.3,29.2,29.3,27.3,10.8,7.7,7.8,4.8,1965.259,43
2025-09-27 01:54:00,68.19999999999999,482.5521,275.3,1.9000000000000004,2.9500000000000006,2.549999999999999,31.3,29.2,29.4,27.3,10.8,7.7,7.8,4.8,1962.6,43
2025-09-27 01:57:00,68.1,478.6169,275.3,1.9499999999999993,2.9000000000000004,2.549999999999999,31.3,29.2,29.3,27.3,10.8,7.7,7.9,4.8,1955.759,43
2025-09-27 02:00:00,68.0,480.5845,275.4,1.9499999999999993,2.7999999999999994,2.549999999999999,31.3,29.2,29.3,27.3,10.7,7.6,7.9,4.8,1955.15,44
2025-09-27 02:03:00,68.1,483.5359,275.4,1.8999999999999986,2.85,2.5999999999999996,31.2,29.2,29.3,27.3,10.8,7.6,7.9,4.8,1967.824,43
2025-09-27 02:06:00,68.1,484.2737,275.5,1.9499999999999993,2.95,2.549999999999999,31.3,29.2,29.3,27.3,10.8,7.6,7.7,4.8,1957.576,44
2025-09-27 02:09:00,68.1,480.0926,275.5,1.9499999999999993,2.9500000000000006,2.549999999999999,31.3,29.2,29.3,27.3,10.8,7.7,7.8,4.8,1958.391,43
2025-09-27 02:12:00,68.1,482.0602,275.59999999999997,1.9499999999999993,2.8999999999999995,2.549999999999999,31.3,29.2,29.3,27.3,10.7,7.6,7.8,4.7,1951.38,44
2025-09-27 02:15:00,68.0,479.3548,275.59999999999997,1.9999999999999982,2.849999999999999,2.5,31.4,29.2,29.3,27.3,10.7,7.6,7.9,4.7,1959.38,44
2025-09-27 02:18:00,67.9,475.9114,275.7,1.8999999999999986,2.8999999999999995,2.5999999999999996,31.2,29.2,29.3,27.3,10.7,7.6,7.8,4.7,1947.981,44
2025-09-27 02:21:00,67.9,473.206,275.7,1.8499999999999996,2.9499999999999993,2.6499999999999986,31.2,29.1,29.3,27.3,10.7,7.6,7.7,4.7,1950.902,44
2025-09-27 02:24:00,67.7,465.3356,275.8,1.8499999999999996,2.849999999999999,2.6499999999999986,31.2,29.1,29.3,27.3,10.7,7.6,7.9,4.7,1947.178,44
2025-09-27 02:27:00,67.5,468.287,275.9,1.9499999999999993,2.8499999999999996,2.450000000000001,31.3,29.2,29.3,27.3,10.7,7.5,7.8,4.7,1934.992,44
2025-09-27 02:36:00,66.80000000000001,462.6302,276.0,1.8000000000000007,2.8999999999999995,2.5999999999999996,31.1,29.1,29.3,27.3,10.7,7.5,7.7,4.7,1918.477,44
2025-09-27 02:39:00,66.45,463.614,276.0,1.9000000000000004,2.9499999999999993,2.5,31.2,29.1,29.2,27.3,10.7,7.6,7.7,4.7,1905.138,44
2025-09-27 02:42:00,66.35,455.2517,276.09999999999997,1.8500000000000014,2.9499999999999993,2.549999999999999,31.1,29.1,29.2,27.3,10.7,7.6,7.7,4.7,1899.113,44
2025-09-27 02:45:00,66.15,453.5301,276.09999999999997,1.9000000000000004,2.849999999999999,2.5,31.2,29.1,29.2,27.3,10.7,7.6,7.9,4.7,1892.305,33
2025-09-27 02:48:00,65.80000000000001,455.0058,276.2,1.8000000000000007,2.7999999999999994,2.5,31.0,29.1,29.2,27.3,10.7,7.5,7.9,4.7,1890.822,44
2025-09-27 02:51:00,65.4,452.3004,276.2,1.8000000000000007,2.8999999999999995,2.5,31.1,29.0,29.2,27.3,10.7,7.5,7.7,4.7,1879.295,33
2025-09-27 02:54:00,65.4,451.3165,276.3,1.8500000000000014,2.8999999999999995,2.4499999999999993,31.1,29.1,29.2,27.3,10.7,7.6,7.8,4.7,1869.879,33
2025-09-27 02:57:00,65.35,457.7112,276.3,1.8500000000000014,2.9000000000000004,2.4499999999999993,31.1,29.1,29.2,27.3,10.8,7.6,7.8,4.8,1868.525,44
2025-09-27 03:00:00,65.35,458.695,276.4,1.8500000000000014,2.9000000000000004,2.4499999999999993,31.1,29.1,29.2,27.3,10.8,7.6,7.8,4.8,1872.636,44
2025-09-27 03:03:00,65.15,464.5978,276.4,1.8500000000000014,2.85,2.4499999999999993,31.1,29.1,29.2,27.3,10.8,7.7,7.9,4.9,1865.99,43
2025-09-27 03:06:00,65.15,455.4977,276.5,1.8500000000000014,2.9000000000000004,2.3999999999999986,31.1,29.1,29.2,27.3,10.8,7.7,7.8,4.9,1866.347,42
2025-09-27 03:09:00,65.25,453.7761,276.59999999999997,1.75,2.9000000000000004,2.5500000000000007,31.0,29.0,29.2,27.3,10.8,7.7,7.9,4.8,1866.748,42
2025-09-27 03:12:00,65.4,458.941,276.59999999999997,1.8000000000000007,2.9000000000000004,2.5,31.1,29.0,29.2,27.3,10.8,7.6,7.8,4.8,1870.771,44
2025-09-27 03:15:00,65.25,462.3843,276.59999999999997,1.8500000000000014,2.7999999999999994,2.4499999999999993,31.1,29.1,29.2,27.3,10.7,7.6,7.9,4.8,1868.779,44
2025-09-27 03:18:00,65.4,464.5978,276.7,1.8500000000000014,2.7999999999999994,2.4499999999999993,31.1,29.1,29.2,27.3,10.7,7.6,7.9,4.8,1877.524,44
2025-09-27 03:21:00,65.45,461.4005,276.7,1.9000000000000004,2.9500000000000006,2.4000000000000004,31.2,29.1,29.2,27.3,10.8,7.7,7.8,4.8,1870.531,43
2025-09-27 03:24:00,65.69999999999999,461.6464,276.8,1.8000000000000007,2.85,2.5,31.1,29.0,29.2,27.3,10.8,7.7,7.9,4.9,1877.664,43
2025-09-27 03:27:00,65.69999999999999,470.0087,276.9,1.8500000000000014,2.8000000000000003,2.4499999999999993,31.1,29.1,29.2,27.3,10.8,7.7,8.0,4.9,1883.054,43
2025-09-27 03:30:00,65.45,474.4358,276.9,1.9499999999999993,2.8000000000000003,2.3500000000000014,31.2,29.2,29.2,27.3,10.8,7.7,8.0,4.9,1881.103,43
2025-09-27 03:33:00,65.94999999999999,469.0249,276.9,1.8500000000000014,2.8000000000000003,2.4999999999999982,31.1,29.1,29.2,27.3,10.8,7.7,7.9,5.0,1890.21,43
2025-09-27 03:36:00,65.94999999999999,468.287,277.0,1.8500000000000014,2.85,2.4999999999999982,31.1,29.1,29.2,27.3,10.8,7.7,7.9,4.9,1892.582,43
2025-09-27 03:39:00,66.1,470.9925,277.09999999999997,1.8499999999999996,2.8000000000000003,2.5,31.2,29.1,29.3,27.3,10.8,7.7,8.0,4.9,1891.922,43
2025-09-27 03:42:00,66.5,476.8952,277.09999999999997,1.8499999999999996,2.85,2.5,31.2,29.1,29.3,27.3,10.8,7.7,7.9,4.9,1905.467,43
2025-09-27 03:45:00,66.55,472.7141,277.2,1.8499999999999996,2.8000000000000003,2.5,31.2,29.1,29.3,27.3,10.8,7.7,8.0,4.9,1910.644,43
2025-09-27 03:48:00,66.9,474.9276,277.2,1.8499999999999996,2.85,2.6000000000000014,31.2,29.1,29.3,27.3,10.8,7.7,7.9,4.9,1916.48,43
2025-09-27 03:51:00,67.0,481.8142,277.2,1.8999999999999986,2.7500000000000004,2.5500000000000025,31.2,29.2,29.3,27.3,10.8,7.7,8.1,4.9,1925.147,43
2025-09-27 03:54:00,67.19999999999999,484.2737,277.3,1.9499999999999993,2.9,2.549999999999999,31.3,29.2,29.3,27.3,10.8,7.8,7.9,4.9,1932.505,43
2025-09-27 03:57:00,67.9,485.7494,277.3,1.9000000000000004,2.85,2.549999999999999,31.3,29.2,29.4,27.3,10.8,7.7,7.9,4.9,1950.273,43
2025-09-27 04:00:00,68.1,488.7008,277.4,1.9000000000000004,2.85,2.6499999999999986,31.3,29.2,29.4,27.3,10.8,7.8,7.9,5.0,1960.155,43
2025-09-27 04:03:00,68.5,487.963,277.5,1.9499999999999993,2.9,2.5999999999999996,31.4,29.2,29.4,27.3,10.8,7.8,7.9,4.9,1967.082,43
2025-09-27 04:06:00,68.4,492.39,277.5,1.9000000000000004,2.85,2.6499999999999986,31.3,29.2,29.4,27.3,10.8,7.7,7.9,4.9,1970.208,43
2025-09-27 04:09:00,68.2,486.2413,277.5,2.0,2.9000000000000004,2.549999999999999,31.4,29.3,29.4,27.3,10.8,7.7,7.8,4.9,1958.85,43
2025-09-27 04:12:00,68.1,483.2899,277.59999999999997,1.9000000000000004,2.85,2.5999999999999996,31.4,29.2,29.4,27.4,10.8,7.7,7.9,4.9,1959.564,43
2025-09-27 04:15:00,68.0,479.6007,277.59999999999997,1.9000000000000021,2.9500000000000006,2.599999999999998,31.3,29.3,29.4,27.4,10.8,7.7,7.8,4.8,1953.76,43
2025-09-27 04:18:00,68.0,481.3224,277.7,1.950000000000001,2.8499999999999996,2.549999999999999,31.4,29.3,29.4,27.4,10.7,7.6,7.8,4.8,1956.089,44
2025-09-27 04:21:00,67.8,478.6169,277.8,1.9000000000000004,2.9000000000000004,2.5999999999999996,31.4,29.2,29.4,27.4,10.8,7.6,7.8,4.8,1947.061,44
2025-09-27 04:24:00,67.7,469.7627,277.8,1.8500000000000014,2.8999999999999995,2.599999999999998,31.3,29.2,29.4,27.4,10.7,7.6,7.8,4.7,1945.875,44
2025-09-27 04:30:00,66.85,465.3356,277.9,1.8500000000000014,2.95,2.549999999999999,31.3,29.2,29.4,27.4,10.6,7.5,7.6,4.6,1918.123,44
2025-09-27 04:33:00,66.6,460.1707,277.9,1.8000000000000007,2.8499999999999996,2.5500000000000007,31.2,29.1,29.3,27.4,10.6,7.5,7.7,4.7,1907.136,44
2025-09-27 04:36:00,65.94999999999999,459.1869,278.0,1.8000000000000007,2.9000000000000004,2.5,31.2,29.1,29.3,27.4,10.6,7.4,7.6,4.6,1889.231,44
2025-09-27 04:39:00,65.4,449.8409,278.0,1.8500000000000014,2.85,2.450000000000001,31.2,29.1,29.2,27.4,10.6,7.4,7.7,4.6,1866.847,33
2025-09-27 04:42:00,64.6,446.3976,278.09999999999997,1.8500000000000014,2.85,2.4000000000000004,31.2,29.1,29.2,27.4,10.6,7.4,7.7,4.6,1842.27,33
2025-09-27 04:45:00,64.6,455.9896,278.09999999999997,1.8000000000000025,2.85,2.3999999999999986,31.1,29.1,29.2,27.4,10.6,7.4,7.6,4.7,1846.44,44
2025-09-27 04:48:00,64.3,451.3165,278.2,1.8000000000000025,2.8499999999999996,2.3999999999999986,31.1,29.1,29.2,27.4,10.6,7.5,7.7,4.7,1837.559,33
2025-09-27 04:51:00,64.4,445.1678,278.2,1.7500000000000018,2.8499999999999996,2.4499999999999993,31.0,29.1,29.2,27.4,10.6,7.5,7.7,4.7,1840.614,33
2025-09-27 04:54:00,64.44999999999999,449.8409,278.3,1.8000000000000025,2.9,2.349999999999998,31.1,29.1,29.2,27.4,10.6,7.5,7.6,4.7,1841.067,33
2025-09-27 04:57:00,64.2,451.0706,278.3,1.8000000000000025,2.8999999999999995,2.349999999999998,31.1,29.1,29.2,27.4,10.7,7.5,7.7,4.7,1835.172,33
2025-09-27 05:00:00,64.25,443.6921,278.4,1.8000000000000025,2.8999999999999995,2.3999999999999986,31.1,29.1,29.2,27.4,10.7,7.5,7.7,4.7,1830.207,33
2025-09-27 05:03:00,63.95,447.8733,278.4,1.8000000000000025,2.8499999999999996,2.349999999999998,31.1,29.1,29.2,27.4,10.7,7.5,7.8,4.7,1830.041,33
2025-09-27 05:06:00,64.05,452.5463,278.5,1.8000000000000025,2.8999999999999995,2.349999999999998,31.1,29.1,29.2,27.4,10.7,7.5,7.7,4.7,1830.932,33
2025-09-27 05:09:00,63.849999999999994,447.3813,278.5,1.8000000000000025,2.8499999999999996,2.349999999999998,31.1,29.1,29.2,27.4,10.7,7.6,7.8,4.8,1828.019,33
2025-09-27 05:12:00,63.9,446.1516,278.59999999999997,1.8000000000000025,2.7999999999999994,2.349999999999998,31.1,29.1,29.2,27.4,10.7,7.6,7.9,4.8,1826.573,33
2025-09-27 05:15:00,63.8,450.5787,278.59999999999997,1.8000000000000007,2.8999999999999995,2.4499999999999993,31.0,29.1,29.2,27.3,10.7,7.6,7.7,4.8,1826.671,33
2025-09-27 05:18:00,63.849999999999994,454.7599,278.7,1.8000000000000007,2.9500000000000006,2.349999999999998,31.0,29.1,29.2,27.3,10.8,7.7,7.8,4.8,1825.0,42
2025-09-27 05:21:00,63.849999999999994,447.3813,278.7,1.8000000000000007,2.8500000000000005,2.3999999999999986,31.0,29.1,29.2,27.3,10.8,7.7,8.0,4.8,1826.224,42
2025-09-27 05:24:00,63.949999999999996,447.6273,278.8,1.8500000000000014,2.8000000000000003,2.3999999999999986,31.1,29.1,29.2,27.3,10.8,7.7,8.0,4.9,1823.563,42
2025-09-27 05:27:00,64.15,450.0868,278.8,1.8000000000000007,2.8000000000000003,2.3999999999999986,31.0,29.1,29.2,27.3,10.8,7.7,8.0,4.9,1829.399,42
2025-09-27 05:30:00,64.15,453.7761,278.9,1.8500000000000014,2.85,2.4499999999999993,31.1,29.1,29.2,27.3,10.8,7.7,7.9,4.9,1832.492,42
2025-09-27 05:33:00,64.05,457.2193,278.9,1.8000000000000007,2.85,2.4499999999999993,31.0,29.1,29.2,27.3,10.8,7.7,7.9,4.9,1830.849,42
2025-09-27 05:36:00,64.05,455.2517,279.0,1.8000000000000007,2.85,2.4499999999999993,31.0,29.1,29.2,27.3,10.8,7.7,7.9,4.9,1832.79,42
2025-09-27 05:39:00,64.35,455.4977,279.0,1.8000000000000007,2.8000000000000003,2.3999999999999986,31.1,29.1,29.3,27.3,10.8,7.7,8.0,4.9,1837.383,42
2025-09-27 05:42:00,64.75,457.7112,279.09999999999997,1.75,2.85,2.5,31.0,29.1,29.3,27.3,10.8,7.7,7.9,4.9,1852.622,42
2025-09-27 05:45:00,64.75,461.1545,279.09999999999997,1.8499999999999996,2.85,2.4000000000000004,31.2,29.1,29.3,27.3,10.8,7.7,7.9,4.9,1857.106,42
2025-09-27 05:48:00,65.15,462.6302,279.2,1.8000000000000007,2.8000000000000003,2.4999999999999982,31.1,29.1,29.3,27.3,10.8,7.7,8.0,4.9,1871.249,43
2025-09-27 05:51:00,65.9,471.2384,279.3,1.8499999999999996,2.8000000000000003,2.5,31.2,29.1,29.3,27.3,10.8,7.8,8.0,5.0,1884.832,43
2025-09-27 05:54:00,66.80000000000001,472.7141,279.3,1.9499999999999993,2.9,2.5000000000000018,31.3,29.2,29.3,27.3,10.8,7.8,7.9,4.9,1915.237,43
2025-09-27 05:57:00,67.05000000000001,476.8952,279.3,1.9499999999999993,2.85,2.5000000000000018,31.3,29.2,29.3,27.3,10.8,7.7,7.9,4.9,1935.808,43
2025-09-27 06:00:00,67.2,483.5359,279.4,1.9000000000000004,2.85,2.549999999999999,31.3,29.2,29.4,27.3,10.8,7.7,7.9,4.9,1934.918,43
2025-09-27 06:03:00,67.19999999999999,475.9114,279.4,1.8999999999999986,2.9000000000000004,2.5500000000000025,31.2,29.2,29.3,27.3,10.8,7.7,7.8,4.9,1926.729,43
2025-09-27 06:06:00,67.15,473.206,279.5,1.8499999999999996,2.9000000000000004,2.6499999999999986,31.2,29.1,29.3,27.3,10.8,7.7,7.9,4.8,1926.31,43
2025-09-27 06:09:00,67.15,473.452,279.5,1.9499999999999993,2.9000000000000004,2.5000000000000018,31.3,29.2,29.3,27.3,10.8,7.7,7.9,4.8,1918.814,43
2025-09-27 06:12:00,66.94999999999999,469.5168,279.59999999999997,1.8999999999999986,2.9000000000000004,2.5500000000000025,31.2,29.2,29.3,27.3,10.8,7.6,7.8,4.8,1916.555,44
2025-09-27 06:15:00,66.9,465.0897,279.59999999999997,1.9499999999999993,2.9000000000000004,2.5000000000000018,31.3,29.2,29.3,27.3,10.8,7.6,7.8,4.8,1916.418,44
2025-09-27 06:21:00,66.65,457.7112,279.8,1.8499999999999996,2.8999999999999995,2.5500000000000007,31.2,29.1,29.3,27.3,10.7,7.5,7.7,4.7,1905.472,44
2025-09-27 06:24:00,66.35,459.6788,279.8,1.8999999999999986,2.9499999999999997,2.5000000000000018,31.2,29.2,29.3,27.3,10.7,7.5,7.6,4.7,1909.784,44
2025-09-27 06:27:00,66.05000000000001,456.2355,279.8,1.8499999999999996,2.8499999999999996,2.5,31.2,29.1,29.3,27.3,10.7,7.5,7.8,4.7,1890.902,44
2025-09-27 06:30:00,65.65,451.0706,279.9,1.8499999999999996,2.8999999999999995,2.450000000000001,31.2,29.1,29.3,27.3,10.7,7.5,7.7,4.7,1878.416,33
2025-09-27 06:33:00,65.35,457.2193,279.9,1.8500000000000014,2.95,2.4499999999999993,31.1,29.1,29.2,27.3,10.6,7.5,7.6,4.6,1867.798,44
2025-09-27 06:36:00,64.55000000000001,449.8409,280.0,1.8500000000000014,2.8999999999999995,2.3999999999999986,31.1,29.1,29.2,27.3,10.7,7.5,7.7,4.7,1846.77,33
2025-09-27 06:39:00,64.65,451.0706,280.0,1.8000000000000007,2.8499999999999996,2.4499999999999993,31.0,29.1,29.2,27.3,10.7,7.5,7.8,4.7,1860.877,33
2025-09-27 06:42:00,64.55000000000001,453.0382,280.09999999999997,1.8000000000000007,2.8499999999999996,2.3999999999999986,31.0,29.1,29.2,27.3,10.6,7.5,7.7,4.7,1849.527,33
2025-09-27 06:45:00,64.55000000000001,449.8409,280.09999999999997,1.8500000000000014,2.8,2.3999999999999986,31.1,29.1,29.2,27.3,10.6,7.5,7.8,4.7,1837.773,33
2025-09-27 06:48:00,64.35,450.3327,280.2,1.8500000000000014,2.9499999999999993,2.349999999999998,31.1,29.1,29.2,27.3,10.7,7.6,7.7,4.7,1843.035,33
2025-09-27 06:51:00,64.25,446.1516,280.2,1.8000000000000007,2.8999999999999995,2.4499999999999993,31.0,29.1,29.2,27.3,10.7,7.6,7.8,4.7,1837.878,33
2025-09-27 06:54:00,64.35,445.4138,280.3,1.75,2.8999999999999995,2.5,31.0,29.0,29.2,27.3,10.7,7.6,7.8,4.7,1841.614,33
2025-09-27 06:57:00,64.15,453.5301,280.3,1.8000000000000007,2.8999999999999995,2.4499999999999993,31.0,29.1,29.2,27.3,10.7,7.6,7.8,4.7,1831.025,33
2025-09-27 07:00:00,64.35,451.0706,280.4,1.8500000000000014,2.7999999999999994,2.3999999999999986,31.1,29.1,29.2,27.3,10.7,7.6,7.9,4.8,1841.881,33
2025-09-27 07:03:00,64.65,458.695,280.4,1.8000000000000007,2.7999999999999994,2.4499999999999993,31.0,29.1,29.2,27.3,10.7,7.6,7.9,4.8,1843.396,44
2025-09-27 07:06:00,64.95,467.5492,280.5,1.8500000000000014,2.8499999999999996,2.4499999999999993,31.1,29.1,29.2,27.3,10.7,7.7,7.8,4.9,1853.669,42
2025-09-27 07:09:00,65.15,471.2384,280.5,1.8000000000000007,2.7999999999999994,2.5,31.0,29.1,29.2,27.3,10.7,7.7,7.9,4.9,1867.103,42
2025-09-27 07:12:00,65.4,473.6979,280.59999999999997,1.8500000000000014,2.7999999999999994,2.4499999999999993,31.1,29.1,29.2,27.3,10.7,7.7,7.9,4.9,1874.556,42
2025-09-27 07:15:00,65.4,476.8952,280.7,1.9000000000000004,2.7499999999999996,2.4000000000000004,31.2,29.1,29.2,27.3,10.7,7.7,7.9,5.0,1873.105,42
2025-09-27 07:18:00,65.94999999999999,480.0926,280.7,1.799999999999999,2.7999999999999994,2.5500000000000007,31.0,29.2,29.3,27.3,10.7,7.7,7.9,4.9,1885.532,42
2025-09-27 07:21:00,66.7,482.0602,280.7,1.8499999999999996,2.85,2.5500000000000007,31.2,29.1,29.3,27.3,10.8,7.7,7.9,4.9,1915.789,43
2025-09-27 07:24:00,66.75,484.7656,280.8,1.9000000000000004,2.9000000000000004,2.5,31.3,29.1,29.3,27.3,10.8,7.7,7.8,4.9,1917.598,43
2025-09-27 07:27:00,67.1,486.9792,280.8,1.8999999999999986,2.85,2.5500000000000025,31.2,29.2,29.3,27.3,10.8,7.7,7.9,4.9,1926.894,43
2025-09-27 07:30:00,68.0,493.3738,280.9,1.9499999999999993,2.85,2.5999999999999996,31.4,29.2,29.4,27.3,10.8,7.8,8.0,4.9,1960.334,43
2025-09-27 07:33:00,68.6,495.5874,281.0,1.9499999999999993,2.9000000000000004,2.5999999999999996,31.4,29.2,29.4,27.3,10.8,7.8,7.8,5.0,1968.325,43
2025-09-27 07:36:00,68.9,497.0631,281.0,2.0,2.85,2.6500000000000004,31.4,29.3,29.4,27.3,10.8,7.8,7.9,5.0,1977.479,43
2025-09-27 07:39:00,69.1,498.2928,281.0,2.0,2.85,2.6500000000000004,31.4,29.3,29.4,27.3,10.8,7.7,7.9,4.9,1989.814,43
2025-09-27 07:42:00,69.4,496.8171,281.09999999999997,2.0500000000000007,2.85,2.5999999999999996,31.5,29.3,29.4,27.3,10.8,7.7,7.9,4.9,1980.862,43
2025-09-27 07:45:00,69.3,500.2604,281.09999999999997,1.9499999999999993,2.85,2.6500000000000004,31.4,29.2,29.4,27.3,10.8,7.7,7.9,4.9,2000.246,43
2025-09-27 07:48:00,69.6,504.4415,281.2,1.9499999999999993,2.8000000000000003,2.700000000000001,31.4,29.2,29.4,27.3,10.8,7.7,8.0,4.9,2003.757,43
2025-09-27 07:51:00,69.80000000000001,505.1794,281.3,2.0500000000000007,2.9499999999999997,2.5999999999999996,31.5,29.3,29.4,27.3,10.9,7.8,7.9,4.9,2011.693,43
2025-09-27 07:54:00,69.94999999999999,503.9496,281.3,2.0,2.9,2.700000000000001,31.5,29.2,29.4,27.3,10.8,7.8,7.9,4.9,2015.726,43
2025-09-27 07:57:00,69.9,501.7361,281.3,2.0500000000000007,2.85,2.6500000000000004,31.5,29.3,29.4,27.3,10.8,7.7,7.9,4.9,2014.097,43
2025-09-27 08:00:00,69.9,504.6875,281.4,2.0,2.8000000000000003,2.6500000000000004,31.5,29.3,29.5,27.3,10.8,7.7,8.0,4.9,2012.319,43
2025-09-27 08:03:00,69.94999999999999,506.6551,281.5,2.0,2.8499999999999996,2.700000000000001,31.4,29.3,29.4,27.3,10.7,7.7,7.8,4.9,2018.775,43
2025-09-27 08:06:00,69.80000000000001,505.4254,281.5,1.950000000000001,2.8499999999999996,2.6999999999999993,31.3,29.3,29.4,27.3,10.7,7.7,7.8,4.9,2013.268,43
2025-09-27 08:09:00,69.80000000000001,501.9821,281.5,2.0,2.9000000000000004,2.6500000000000004,31.4,29.3,29.4,27.3,10.8,7.7,7.9,4.8,2011.621,43
2025-09-27 08:12:00,69.7,500.7523,281.59999999999997,1.9000000000000004,2.8499999999999996,2.75,31.3,29.2,29.4,27.3,10.7,7.7,7.9,4.8,2006.228,43
2025-09-27 08:15:00,69.80000000000001,504.1956,281.59999999999997,2.0,2.7999999999999994,2.700000000000001,31.4,29.3,29.4,27.3,10.7,7.7,7.9,4.9,2011.845,43
2025-09-27 08:18:00,69.80000000000001,505.4254,281.7,2.0,2.8499999999999996,2.6500000000000004,31.4,29.3,29.4,27.3,10.7,7.7,7.8,4.9,2011.365,43
2025-09-27 08:21:00,69.7,505.9173,281.7,1.950000000000001,2.8499999999999996,2.6999999999999993,31.3,29.3,29.4,27.3,10.7,7.6,7.8,4.8,2010.201,44
2025-09-27 08:24:00,69.80000000000001,507.6389,281.8,2.0,2.7999999999999994,2.6500000000000004,31.4,29.3,29.4,27.3,10.7,7.6,7.9,4.8,2010.368,43
2025-09-27 08:27:00,69.80000000000001,508.3767,281.9,1.9499999999999993,2.8499999999999996,2.700000000000001,31.4,29.2,29.4,27.3,10.7,7.6,7.8,4.8,2015.157,44
2025-09-27 08:30:00,69.80000000000001,507.147,281.9,2.0500000000000007,2.8499999999999996,2.5999999999999996,31.5,29.3,29.4,27.3,10.7,7.6,7.8,4.8,2009.665,44
2025-09-27 08:33:00,69.6,507.6389,281.9,2.0500000000000007,2.8,2.5999999999999996,31.5,29.3,29.4,27.3,10.6,7.6,7.8,4.8,2005.251,44
2025-09-27 08:36:00,69.7,510.0984,282.0,2.0,2.8,2.6500000000000004,31.4,29.3,29.4,27.3,10.6,7.6,7.8,4.8,2002.309,44
2025-09-27 08:39:00,69.80000000000001,510.8362,282.09999999999997,2.0,2.7999999999999994,2.700000000000001,31.4,29.3,29.4,27.3,10.7,7.6,7.8,4.9,2004.082,44
2025-09-27 08:42:00,69.80000000000001,510.5902,282.09999999999997,2.0,2.8499999999999996,2.700000000000001,31.4,29.3,29.4,27.3,10.7,7.7,7.9,4.8,1998.808,43
2025-09-27 08:45:00,69.85,509.1146,282.09999999999997,2.0500000000000007,2.8499999999999996,2.5999999999999996,31.5,29.3,29.4,27.3,10.7,7.7,7.8,4.9,2009.584,43
2025-09-27 08:48:00,69.80000000000001,506.9011,282.2,2.0,2.7999999999999994,2.700000000000001,31.4,29.3,29.4,27.3,10.7,7.7,7.9,4.9,2009.568,43
2025-09-27 08:51:00,69.80000000000001,506.4091,282.3,1.9499999999999993,2.8499999999999996,2.7500000000000018,31.4,29.3,29.5,27.3,10.7,7.7,7.8,4.9,2009.146,43
2025-09-27 08:54:00,69.80000000000001,505.9173,282.3,2.0,2.7999999999999994,2.6500000000000004,31.5,29.3,29.5,27.3,10.7,7.7,7.9,4.9,1999.96,43
2025-09-27 08:57:00,69.80000000000001,506.6551,282.4,2.0500000000000007,2.8499999999999996,2.6500000000000004,31.5,29.3,29.4,27.3,10.7,7.7,7.8,4.9,2012.635,43
2025-09-27 09:00:00,69.80000000000001,507.8849,282.4,2.0,2.7999999999999994,2.6500000000000004,31.5,29.3,29.5,27.3,10.7,7.7,7.9,4.9,2009.508,43
2025-09-27 09:03:00,70.19999999999999,526.0851,282.4,1.950000000000001,2.7999999999999994,2.700000000000001,31.5,29.3,29.5,27.4,10.7,7.7,7.9,4.9,2036.293,43
2025-09-27 09:06:00,71.65,527.8067,282.5,2.0,2.8000000000000003,2.700000000000003,31.6,29.4,29.6,27.4,10.8,7.8,8.0,5.0,2067.069,43
2025-09-27 09:09:00,71.75,528.0527,282.59999999999997,2.0999999999999996,2.85,2.6500000000000004,31.7,29.5,29.6,27.4,10.8,7.7,7.9,4.9,2076.022,43
2025-09-27 09:12:00,72.05,529.0364,282.59999999999997,2.0500000000000007,2.85,2.75,31.6,29.4,29.5,27.4,10.8,7.7,7.9,4.9,2079.684,43
2025-09-27 09:15:00,72.19999999999999,531.496,282.59999999999997,2.0,2.7999999999999994,2.8000000000000007,31.5,29.4,29.5,27.4,10.7,7.7,7.9,4.9,2086.365,43
2025-09-27 09:18:00,72.45,539.6123,282.7,2.049999999999999,2.85,2.799999999999999,31.7,29.4,29.6,27.4,10.8,7.8,7.9,5.0,2089.752,43
2025-09-27 09:21:00,73.55,545.2691,282.8,2.049999999999999,2.8000000000000003,2.9000000000000004,31.7,29.4,29.6,27.4,10.8,7.8,8.0,5.0,2130.192,43
2025-09-27 09:24:00,74.4,546.4988,282.8,2.1500000000000004,2.7500000000000004,2.9000000000000004,31.8,29.5,29.6,27.4,10.8,7.8,8.1,5.0,2149.29,43
2025-09-27 09:27:00,74.55,548.9583,282.8,2.0999999999999996,2.9,2.950000000000001,31.7,29.5,29.6,27.4,10.8,7.8,7.9,4.9,2157.9,43
2025-09-27 09:30:00,74.9,551.4178,282.9,2.1500000000000004,2.9000000000000004,2.900000000000002,31.9,29.5,29.7,27.4,10.8,7.8,7.8,5.0,2171.245,43
2025-09-27 09:33:00,75.94999999999999,571.8316,282.9,2.1500000000000004,2.7500000000000004,2.900000000000002,31.9,29.5,29.7,27.4,10.8,7.8,8.0,5.1,2203.812,43
2025-09-27 09:36:00,76.75,566.9126,283.0,2.1999999999999993,2.85,3.0,31.9,29.5,29.7,27.3,10.8,7.8,7.9,5.0,2224.513,43
2025-09-27 09:39:00,76.9,562.2396,283.09999999999997,2.25,2.85,2.9499999999999993,31.9,29.6,29.7,27.3,10.8,7.8,8.0,4.9,2230.932,43
2025-09-27 09:42:00,76.85,558.3044,283.09999999999997,2.1999999999999993,2.9499999999999997,3.0,31.9,29.5,29.7,27.3,10.9,7.8,7.9,4.9,2237.208,43
2025-09-27 09:45:00,76.75,555.8449,283.09999999999997,2.1999999999999993,2.9000000000000004,2.9499999999999993,31.9,29.5,29.7,27.3,10.8,7.7,7.8,4.9,2220.622,43
2025-09-27 09:48:00,76.75,551.4178,283.2,2.1999999999999993,2.9500000000000006,2.9499999999999993,31.9,29.5,29.7,27.3,10.8,7.7,7.8,4.8,2229.149,43
2025-09-27 09:51:00,76.65,549.9421,283.2,2.1999999999999993,2.95,2.900000000000002,31.9,29.5,29.7,27.3,10.8,7.6,7.7,4.8,2226.396,43
2025-09-27 09:54:00,76.65,549.9421,283.3,2.2499999999999982,2.95,2.9499999999999993,31.9,29.5,29.6,27.3,10.8,7.6,7.7,4.8,2225.628,43
2025-09-27 09:57:00,76.65,548.2205,283.3,2.1999999999999993,3.0,2.9499999999999993,31.9,29.5,29.7,27.3,10.8,7.6,7.7,4.7,2222.991,43
2025-09-27 10:03:00,75.85,547.4826,283.4,2.2499999999999982,2.8499999999999996,2.900000000000002,31.9,29.5,29.6,27.3,10.7,7.6,7.8,4.8,2198.986,43
2025-09-27 10:06:00,75.75,548.4664,283.5,2.2499999999999982,2.8999999999999995,2.900000000000002,31.9,29.5,29.6,27.3,10.7,7.6,7.7,4.8,2199.236,43
2025-09-27 10:09:00,75.8,543.3015,283.5,2.1999999999999993,2.9499999999999993,2.9000000000000004,31.8,29.5,29.6,27.3,10.7,7.6,7.7,4.7,2196.345,43
2025-09-27 10:12:00,75.65,539.1204,283.59999999999997,2.1999999999999993,2.9499999999999993,2.8499999999999996,31.8,29.5,29.6,27.3,10.7,7.6,7.7,4.7,2195.979,43
2025-09-27 10:15:00,75.1,531.496,283.7,2.1499999999999986,2.9499999999999997,2.9000000000000004,31.8,29.4,29.6,27.3,10.7,7.5,7.7,4.6,2177.988,44
2025-09-27 10:18:00,74.85,531.25,283.7,2.099999999999998,2.9499999999999997,2.9000000000000004,31.7,29.4,29.6,27.3,10.7,7.5,7.7,4.6,2159.244,44
2025-09-27 10:21:00,74.19999999999999,527.5607,283.7,2.1499999999999986,2.9499999999999997,2.8499999999999996,31.7,29.4,29.5,27.3,10.7,7.5,7.7,4.6,2149.876,44
2025-09-27 10:24:00,73.6,524.8553,283.8,2.0500000000000007,3.0,2.9000000000000004,31.6,29.3,29.5,27.3,10.7,7.5,7.6,4.6,2125.939,44
2025-09-27 10:27:00,73.55,524.8553,283.8,2.0500000000000007,2.8999999999999995,2.8499999999999996,31.6,29.3,29.5,27.3,10.7,7.5,7.7,4.7,2127.789,44
2025-09-27 10:30:00,73.44999999999999,524.8553,283.9,2.0999999999999996,2.8999999999999995,2.8500000000000014,31.7,29.3,29.5,27.3,10.7,7.5,7.7,4.7,2121.978,44
2025-09-27 10:33:00,73.35,521.1661,283.9,2.1499999999999986,2.9499999999999993,2.7500000000000018,31.7,29.4,29.5,27.3,10.7,7.6,7.7,4.7,2110.904,44
2025-09-27 10:36:00,73.05,516.739,284.0,2.0999999999999996,2.9499999999999993,2.8000000000000007,31.6,29.4,29.5,27.3,10.7,7.6,7.7,4.7,2111.859,44
2025-09-27 10:39:00,72.75,515.2633,284.0,2.0999999999999996,2.9,2.8000000000000007,31.7,29.3,29.5,27.3,10.7,7.5,7.8,4.6,2111.325,44
2025-09-27 10:42:00,72.65,513.2957,284.09999999999997,2.0500000000000007,2.9499999999999993,2.8499999999999996,31.6,29.3,29.5,27.3,10.7,7.6,7.7,4.7,2097.565,44
2025-09-27 10:45:00,72.55000000000001,514.2795,284.09999999999997,2.0,2.8999999999999995,2.8499999999999996,31.5,29.3,29.5,27.3,10.7,7.6,7.8,4.7,2099.903,43
2025-09-27 10:48:00,72.55,517.4769,284.2,2.0500000000000007,2.8999999999999995,2.799999999999999,31.6,29.3,29.5,27.3,10.7,7.6,7.8,4.7,2096.582,43
2025-09-27 10:51:00,72.65,520.1823,284.2,2.0500000000000007,2.8999999999999995,2.799999999999999,31.6,29.3,29.5,27.3,10.7,7.6,7.8,4.7,2098.266,43
2025-09-27 10:54:00,72.65,519.1985,284.3,2.0500000000000007,2.95,2.799999999999999,31.6,29.3,29.5,27.3,10.8,7.6,7.8,4.7,2104.219,43
2025-09-27 10:57:00,72.75,518.2147,284.4,2.0,2.9500000000000006,2.8499999999999996,31.5,29.3,29.5,27.3,10.8,7.7,7.8,4.8,2102.41,43
2025-09-27 11:00:00,72.75,520.1823,284.4,2.0999999999999996,2.9000000000000004,2.8000000000000007,31.6,29.4,29.5,27.3,10.8,7.7,7.9,4.8,2103.507,43
2025-09-27 11:03:00,72.85,521.1661,284.4,2.0500000000000007,2.9000000000000004,2.799999999999999,31.6,29.3,29.5,27.3,10.8,7.7,7.9,4.8,2112.522,43
2025-09-27 11:06:00,72.85,522.3958,284.5,2.0999999999999996,2.9000000000000004,2.8000000000000007,31.7,29.3,29.5,27.3,10.8,7.7,7.9,4.8,2123.334,43
2025-09-27 11:09:00,72.95,523.6256,284.59999999999997,2.0999999999999996,2.9000000000000004,2.849999999999998,31.7,29.3,29.5,27.3,10.8,7.7,7.9,4.8,2105.518,43
2025-09-27 11:12:00,73.15,527.3148,284.59999999999997,2.1499999999999986,2.9499999999999997,2.799999999999999,31.7,29.4,29.5,27.3,10.9,7.8,7.9,4.9,2117.148,43
2025-09-27 11:15:00,73.25,527.3148,284.7,2.0999999999999996,2.9499999999999997,2.849999999999998,31.6,29.4,29.5,27.3,10.9,7.8,7.9,4.9,2117.438,43
2025-09-27 11:18:00,73.35,526.8229,284.7,2.1499999999999986,2.9499999999999997,2.799999999999999,31.7,29.4,29.5,27.3,10.9,7.8,7.9,4.9,2120.544,43
2025-09-27 11:21:00,73.35,528.0527,284.7,2.1499999999999986,2.9,2.8499999999999996,31.7,29.4,29.5,27.3,10.9,7.8,8.0,4.9,2109.556,43
2025-09-27 11:24:00,73.55000000000001,531.7419,284.8,2.099999999999998,2.9,2.8499999999999996,31.7,29.4,29.6,27.3,10.9,7.8,7.9,5.0,2125.882,43
2025-09-27 11:27:00,73.85,534.9393,284.9,2.099999999999998,2.85,2.8499999999999996,31.7,29.4,29.6,27.3,10.9,7.8,8.0,5.0,2136.167,43
2025-09-27 11:30:00,74.4,538.3825,284.9,2.1499999999999986,2.9000000000000004,2.9000000000000004,31.8,29.4,29.6,27.3,10.9,7.9,8.0,5.0,2156.331,43
2025-09-27 11:33:00,74.75,539.6123,284.9,2.099999999999998,2.9,2.950000000000001,31.7,29.4,29.6,27.3,10.9,7.8,8.0,4.9,2171.098,43
2025-09-27 11:36:00,74.9,542.0718,285.0,2.099999999999998,2.9499999999999997,2.950000000000001,31.7,29.4,29.6,27.3,10.9,7.8,7.9,4.9,2168.937,43
2025-09-27 11:39:00,75.3,548.7124,285.0,2.1999999999999975,2.85,2.950000000000003,31.9,29.4,29.6,27.3,10.9,7.8,8.0,5.0,2182.395,43
2025-09-27 11:42:00,75.5,553.3854,285.09999999999997,2.0999999999999996,2.9,3.0000000000000018,31.8,29.4,29.7,27.3,10.9,7.8,8.0,4.9,2196.832,43
2025-09-27 11:45:00,76.05,557.0746,285.09999999999997,2.1499999999999986,2.9,2.950000000000003,31.9,29.4,29.7,27.3,10.9,7.8,8.0,4.9,2210.383,43
2025-09-27 11:48:00,76.65,558.3044,285.2,2.1999999999999993,2.9,3.0,31.9,29.5,29.7,27.3,10.9,7.8,7.9,5.0,2225.002,43
2025-09-27 11:51:00,76.85,560.0261,285.3,2.1999999999999993,2.85,3.0,31.9,29.5,29.7,27.3,10.9,7.8,8.0,5.0,2231.968,43
2025-09-27 11:54:00,77.55,561.7477,285.3,2.1999999999999993,2.9,3.0500000000000007,31.9,29.5,29.7,27.3,10.9,7.8,8.0,4.9,2252.875,43
2025-09-27 11:57:00,77.65,563.7153,285.3,2.3000000000000007,2.9499999999999997,2.9499999999999993,32.0,29.6,29.7,27.3,10.9,7.8,7.9,4.9,2250.961,43
2025-09-27 12:00:00,77.44999999999999,562.9774,285.4,2.3000000000000007,2.9499999999999997,3.0,32.0,29.6,29.7,27.3,10.9,7.8,7.9,4.9,2254.899,43
2025-09-27 12:03:00,77.55,564.4531,285.5,2.3000000000000007,2.9,2.9499999999999993,32.0,29.6,29.7,27.3,10.9,7.8,8.0,4.9,2254.069,43
2025-09-27 12:06:00,77.75,566.6667,285.5,2.1999999999999993,2.95,3.0500000000000007,31.9,29.5,29.7,27.3,10.8,7.8,7.8,4.9,2258.912,43
2025-09-27 12:09:00,77.55,564.2072,285.5,2.25,2.85,3.0,32.0,29.5,29.7,27.3,10.8,7.7,7.9,4.9,2251.346,43
2025-09-27 12:12:00,77.44999999999999,561.7477,285.59999999999997,2.25,2.9500000000000006,3.0,31.9,29.6,29.7,27.3,10.8,7.7,7.8,4.8,2246.801,43
2025-09-27 12:15:00,77.44999999999999,562.2396,285.7,2.25,2.8499999999999996,3.0,32.0,29.5,29.7,27.3,10.7,7.6,7.8,4.8,2245.609,43
2025-09-27 12:18:00,77.35,564.2072,285.7,2.25,2.8499999999999996,3.0,32.0,29.5,29.7,27.3,10.7,7.6,7.8,4.8,2248.118,43
2025-09-27 12:21:00,77.35,562.9774,285.8,2.1500000000000004,2.8499999999999996,3.0500000000000007,31.9,29.5,29.7,27.4,10.7,7.6,7.8,4.8,2243.23,43
2025-09-27 12:24:00,77.25,560.0261,285.8,2.1999999999999993,2.8499999999999996,3.0500000000000007,31.9,29.5,29.7,27.3,10.7,7.6,7.8,4.8,2243.723,43
2025-09-27 12:27:00,77.15,560.7639,285.8,2.200000000000001,2.8999999999999995,3.0,32.0,29.5,29.7,27.4,10.7,7.6,7.7,4.8,2238.095,43
2025-09-27 12:30:00,77.05000000000001,555.1071,285.9,2.200000000000001,2.9499999999999993,3.0,32.0,29.5,29.7,27.4,10.7,7.6,7.7,4.7,2238.932,43
2025-09-27 12:33:00,76.65,550.9259,286.0,2.200000000000001,2.9,2.9499999999999993,31.9,29.6,29.7,27.4,10.6,7.5,7.6,4.7,2227.104,44
2025-09-27 12:36:00,76.65,549.4502,286.0,2.1000000000000014,2.9,3.049999999999999,31.8,29.5,29.7,27.4,10.6,7.5,7.7,4.6,2217.053,44
2025-09-27 12:39:00,76.3,548.2205,286.0,2.200000000000001,2.95,2.8999999999999986,31.9,29.6,29.7,27.4,10.6,7.5,7.6,4.6,2215.132,44
2025-09-27 12:42:00,76.05000000000001,546.4988,286.09999999999997,2.1500000000000004,2.8499999999999996,2.9499999999999993,31.9,29.5,29.7,27.4,10.6,7.5,7.7,4.7,2203.447,44
2025-09-27 12:45:00,75.9,543.3015,286.2,2.1000000000000014,2.9,2.950000000000001,31.8,29.5,29.7,27.4,10.6,7.5,7.6,4.7,2200.852,44
2025-09-27 12:48:00,75.8,542.3177,286.2,2.1500000000000004,2.9499999999999997,2.900000000000002,31.9,29.5,29.7,27.4,10.7,7.5,7.6,4.7,2197.107,44
2025-09-27 12:51:00,75.6,540.842,286.3,2.1500000000000004,2.8499999999999996,2.900000000000002,31.9,29.5,29.7,27.4,10.6,7.5,7.7,4.7,2191.187,44
2025-09-27 12:54:00,75.4,536.1689,286.3,2.1500000000000004,2.9,2.900000000000002,31.9,29.5,29.7,27.4,10.6,7.5,7.7,4.6,2191.207,44
2025-09-27 12:57:00,75.05,533.9554,286.3,2.1500000000000004,2.95,2.8500000000000014,31.9,29.5,29.7,27.4,10.6,7.5,7.6,4.6,2173.59,44
2025-09-27 13:00:00,74.6,532.2338,286.4,2.049999999999999,2.8999999999999995,2.950000000000001,31.7,29.4,29.6,27.4,10.7,7.5,7.7,4.7,2162.74,44
2025-09-27 13:03:00,74.85,530.5121,286.4,2.0999999999999996,2.8999999999999995,2.9000000000000004,31.7,29.5,29.6,27.4,10.7,7.5,7.7,4.7,2162.527,44
2025-09-27 13:06:00,74.94999999999999,532.2338,286.5,2.1500000000000004,2.8499999999999996,2.8499999999999996,31.8,29.5,29.6,27.4,10.7,7.5,7.8,4.7,2166.075,44
2025-09-27 13:09:00,74.80000000000001,534.2014,286.5,2.1500000000000004,2.8999999999999995,2.8499999999999996,31.8,29.5,29.6,27.4,10.7,7.6,7.8,4.7,2163.777,43
2025-09-27 13:12:00,74.7,534.2014,286.59999999999997,2.1500000000000004,2.8999999999999995,2.8500000000000014,31.9,29.5,29.7,27.4,10.7,7.6,7.8,4.7,2165.482,43
2025-09-27 13:15:00,74.75,534.9393,286.59999999999997,2.1000000000000014,2.9499999999999993,2.950000000000001,31.8,29.5,29.7,27.4,10.7,7.6,7.7,4.7,2166.563,43
2025-09-27 13:18:00,75.05,533.7095,286.7,2.1000000000000014,2.95,2.9000000000000004,31.8,29.5,29.7,27.4,10.8,7.6,7.8,4.7,2171.063,43
2025-09-27 13:21:00,74.8,533.9554,286.7,2.0500000000000007,2.85,3.0000000000000018,31.7,29.5,29.7,27.4,10.8,7.6,7.9,4.8,2170.149,43
2025-09-27 13:24:00,74.75,532.4797,286.8,2.1500000000000004,2.9500000000000006,2.900000000000002,31.9,29.5,29.7,27.4,10.8,7.7,7.8,4.8,2164.635,43
2025-09-27 13:27:00,74.9,533.9554,286.9,2.1000000000000014,2.9500000000000006,2.950000000000001,31.8,29.5,29.7,27.4,10.8,7.7,7.8,4.8,2170.762,43
2025-09-27 13:30:00,74.94999999999999,534.6933,286.9,2.1500000000000004,2.9500000000000006,2.900000000000002,31.9,29.5,29.7,27.4,10.8,7.7,7.8,4.8,2169.998,43
2025-09-27 13:33:00,75.15,537.3987,286.9,2.1500000000000004,2.9500000000000006,2.900000000000002,31.9,29.5,29.7,27.4,10.8,7.7,7.8,4.8,2175.975,43
2025-09-27 13:36:00,75.15,537.1528,287.0,2.1000000000000014,2.95,2.950000000000001,31.8,29.5,29.7,27.4,10.9,7.7,7.9,4.8,2173.716,43
2025-09-27 13:39:00,75.05,537.6447,287.0,2.200000000000001,2.9499999999999997,2.8500000000000014,31.9,29.6,29.7,27.4,10.9,7.8,7.9,4.9,2178.306,43
2025-09-27 13:42:00,75.2,539.6123,287.09999999999997,2.1500000000000004,2.9499999999999997,2.900000000000002,31.9,29.5,29.7,27.4,10.9,7.8,7.9,4.9,2180.839,43
2025-09-27 13:45:00,75.25,537.8906,287.09999999999997,2.1000000000000014,2.9,2.9999999999999982,31.8,29.5,29.7,27.4,10.9,7.8,8.0,4.9,2182.053,43
2025-09-27 13:48:00,75.3,537.1528,287.2,2.1500000000000004,2.9499999999999997,2.900000000000002,31.9,29.5,29.7,27.4,10.9,7.8,7.9,4.9,2180.876,43
2025-09-27 13:51:00,75.2,537.6447,287.3,2.1500000000000004,2.9499999999999997,2.9499999999999993,31.9,29.5,29.7,27.4,10.9,7.8,7.9,4.9,2182.045,43
2025-09-27 13:54:00,75.30000000000001,537.1528,287.3,2.200000000000001,2.9499999999999997,2.8999999999999986,31.9,29.6,29.7,27.4,10.9,7.8,7.9,4.9,2182.874,43
2025-09-27 13:57:00,75.25,536.6609,287.3,2.1000000000000014,2.9,2.950000000000001,31.8,29.5,29.7,27.4,10.9,7.8,8.0,4.9,2183.764,43
2025-09-27 14:00:00,75.30000000000001,537.3987,287.4,2.1500000000000004,2.9,2.9499999999999993,31.9,29.5,29.7,27.4,10.9,7.8,8.0,4.9,2183.772,43
2025-09-27 14:03:00,75.30000000000001,540.3501,287.4,2.1500000000000004,2.9,2.900000000000002,31.9,29.5,29.7,27.4,10.9,7.8,8.0,4.9,2180.066,43
2025-09-27 14:06:00,75.25,541.5799,287.5,2.1000000000000014,2.9499999999999997,2.950000000000001,31.8,29.5,29.7,27.4,10.9,7.8,7.9,4.9,2178.58,43
2025-09-27 14:09:00,75.2,541.3339,287.5,2.1000000000000014,2.9499999999999997,2.950000000000001,31.8,29.5,29.7,27.4,10.9,7.8,7.9,4.9,2179.947,43
2025-09-27 14:12:00,75.25,542.3177,287.59999999999997,2.1000000000000014,2.9499999999999997,2.950000000000001,31.8,29.5,29.7,27.4,10.9,7.8,7.9,4.9,2180.123,43
2025-09-27 14:15:00,75.30000000000001,545.0231,287.59999999999997,2.1500000000000004,2.9,2.900000000000002,31.9,29.5,29.7,27.4,10.9,7.7,7.9,4.9,2185.902,43
2025-09-27 14:18:00,75.1,544.0394,287.7,2.1500000000000004,2.85,2.9499999999999993,31.9,29.5,29.7,27.4,10.8,7.7,7.9,4.9,2181.868,43
2025-09-27 14:21:00,75.1,543.5475,287.8,2.1000000000000014,2.9,2.950000000000001,31.8,29.5,29.7,27.4,10.8,7.8,7.9,4.9,2174.137,43
2025-09-27 14:24:00,75.1,542.8096,287.8,2.1500000000000004,2.85,2.900000000000002,31.9,29.5,29.7,27.4,10.8,7.7,7.9,4.9,2180.362,43
2025-09-27 14:27:00,75.05,545.2691,287.8,2.1500000000000004,2.85,2.900000000000002,31.9,29.5,29.7,27.4,10.8,7.7,7.9,4.9,2174.973,43
2025-09-27 14:30:00,75.05,541.5799,287.9,2.1500000000000004,2.9000000000000004,2.9499999999999993,31.9,29.5,29.7,27.4,10.8,7.7,7.8,4.9,2175.058,43
2025-09-27 14:33:00,74.9,538.8744,288.0,2.1500000000000004,2.9000000000000004,2.900000000000002,31.9,29.5,29.7,27.4,10.8,7.7,7.9,4.8,2175.615,43
2025-09-27 14:36:00,74.8,537.6447,288.0,2.200000000000001,2.9500000000000006,2.8999999999999986,32.0,29.5,29.7,27.4,10.8,7.7,7.8,4.8,2172.081,43
2025-09-27 14:39:00,74.94999999999999,537.3987,288.0,2.1000000000000014,2.9000000000000004,2.950000000000001,31.8,29.5,29.7,27.4,10.8,7.7,7.9,4.8,2167.956,43
2025-09-27 14:42:00,74.8,538.3825,288.09999999999997,2.1000000000000014,2.8499999999999996,2.950000000000001,31.8,29.5,29.7,27.4,10.7,7.6,7.8,4.8,2169.103,43
2025-09-27 14:45:00,74.8,539.6123,288.09999999999997,2.1500000000000004,2.8999999999999995,2.900000000000002,31.9,29.5,29.7,27.4,10.7,7.6,7.7,4.8,2172.938,43
2025-09-27 14:48:00,74.94999999999999,541.088,288.2,2.1500000000000004,2.9,2.9499999999999993,31.9,29.5,29.7,27.4,10.7,7.7,7.8,4.8,2166.666,43
2025-09-27 14:51:00,74.9,542.5637,288.2,2.1500000000000004,2.9,2.900000000000002,31.9,29.5,29.7,27.4,10.7,7.7,7.8,4.8,2170.936,43
2025-09-27 14:54:00,75.0,542.0718,288.3,2.200000000000001,2.9500000000000006,2.8500000000000014,31.9,29.6,29.7,27.4,10.8,7.7,7.8,4.8,2167.987,43
2025-09-27 14:57:00,74.85,542.8096,288.3,2.1500000000000004,2.9,2.900000000000002,31.9,29.5,29.7,27.4,10.7,7.7,7.8,4.8,2170.002,43
2025-09-27 15:00:00,74.75,541.5799,288.4,2.1500000000000004,2.8999999999999995,2.900000000000002,31.9,29.5,29.7,27.4,10.7,7.6,7.7,4.8,2166.94,43
2025-09-27 15:03:00,74.69999999999999,539.1204,288.4,2.200000000000001,2.8999999999999995,2.8500000000000014,31.9,29.6,29.7,27.4,10.7,7.6,7.7,4.8,2164.812,43
2025-09-27 15:06:00,74.85,540.842,288.5,2.200000000000001,2.8499999999999996,2.8999999999999986,31.9,29.6,29.7,27.4,10.7,7.6,7.8,4.8,2168.489,43
2025-09-27 15:09:00,74.69999999999999,539.6123,288.5,2.200000000000001,2.8499999999999996,2.8999999999999986,31.9,29.6,29.7,27.4,10.7,7.6,7.8,4.8,2163.478,43
2025-09-27 15:12:00,74.69999999999999,537.1528,288.59999999999997,2.200000000000001,2.8499999999999996,2.8500000000000014,31.9,29.6,29.7,27.4,10.7,7.6,7.8,4.8,2164.194,43
2025-09-27 15:15:00,74.75,535.1852,288.7,2.200000000000001,2.8999999999999995,2.8500000000000014,31.9,29.6,29.7,27.4,10.7,7.6,7.7,4.8,2163.5,43
2025-09-27 15:18:00,74.85,538.6285,288.7,2.200000000000001,2.8499999999999996,2.8999999999999986,31.9,29.6,29.7,27.4,10.7,7.6,7.8,4.8,2165.091,43
2025-09-27 15:21:00,74.94999999999999,541.088,288.7,2.1500000000000004,2.9500000000000006,2.8999999999999986,32.0,29.6,29.8,27.5,10.8,7.7,7.8,4.8,2170.611,43
2025-09-27 15:24:00,75.05,540.1042,288.8,2.0999999999999996,2.9000000000000004,2.9499999999999993,31.9,29.6,29.8,27.5,10.8,7.7,7.9,4.8,2166.833,43
2025-09-27 15:27:00,75.0,541.5799,288.9,2.200000000000001,2.85,2.8999999999999986,32.1,29.6,29.8,27.5,10.8,7.7,7.9,4.9,2175.32,43
2025-09-27 15:30:00,75.05,542.0718,288.9,2.1500000000000004,2.8000000000000003,2.8500000000000014,31.9,29.6,29.7,27.5,10.8,7.7,8.0,4.9,2181.963,43
2025-09-27 15:33:00,75.15,542.3177,288.9,2.0999999999999996,2.85,2.9499999999999993,31.9,29.6,29.8,27.5,10.8,7.7,7.9,4.9,2178.222,43
2025-09-27 15:36:00,75.05,542.8096,289.0,2.0999999999999996,2.9000000000000004,2.9499999999999993,31.9,29.6,29.8,27.5,10.8,7.7,7.8,4.9,2174.075,43
2025-09-27 15:39:00,75.1,544.7772,289.09999999999997,2.1500000000000004,2.85,2.9499999999999993,31.9,29.6,29.7,27.5,10.8,7.7,7.9,4.9,2177.142,43
2025-09-27 15:42:00,75.25,546.4988,289.09999999999997,2.0999999999999996,2.85,2.9499999999999993,31.9,29.6,29.8,27.5,10.8,7.7,7.9,4.9,2178.496,43
2025-09-27 15:45:00,75.2,548.4664,289.2,2.1999999999999993,2.85,2.8499999999999996,32.0,29.7,29.8,27.5,10.8,7.8,8.0,4.9,2171.327,43
2025-09-27 15:48:00,75.25,550.9259,289.2,2.0500000000000007,2.9,2.9999999999999982,31.8,29.6,29.8,27.5,10.9,7.8,7.9,5.0,2187.135,43
2025-09-27 15:51:00,75.94999999999999,552.4016,289.2,2.1999999999999993,2.9,2.950000000000001,32.0,29.7,29.8,27.5,10.9,7.8,7.9,5.0,2201.482,43
2025-09-27 15:54:00,76.35,555.5989,289.3,2.1499999999999986,2.85,3.0000000000000018,31.9,29.7,29.8,27.5,10.9,7.8,8.0,5.0,2216.678,43
2025-09-27 15:57:00,76.94999999999999,561.9937,289.3,2.1500000000000004,2.85,3.049999999999999,32.0,29.7,29.9,27.5,10.9,7.8,8.0,5.0,2233.439,43
