Timestamp,SP Chiller High Level Status WCC_S_3_4_Motor FLA Loading,SP Chiller Hard-wired Status WCC_SP_3_4_FM_01_FR,SP Chiller High Level Status WCC_S_3_4_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,SP Chiller High Level Status WCC_S_3_4_Condensing Water Return Temperature #1,SP Chiller High Level Status WCC_S_3_4_Condensing Water Return Temperature #2,SP Chiller High Level Status WCC_S_3_4_Condensing Water Supply Temperature #1,SP Chiller High Level Status WCC_S_3_4_Condensing Water Supply Temperature #2,SP Chiller High Level Status WCC_S_3_4_Chilled Water Return Temperature #1,SP Chiller High Level Status WCC_S_3_4_Chilled Water Return Temperature #2,SP Chiller High Level Status WCC_S_3_4_Chilled Water Supply Temperature #1,SP Chiller High Level Status WCC_S_3_4_Chilled Water Supply Temperature #2,SP WCC Power WCC_3_4_Power,cluster_id
2025-09-27 16:00:00,77.45,565.9288,289.4,2.25,2.85,2.9999999999999982,32.1,29.7,29.8,27.5,10.9,7.8,8.0,5.0,2251.963,43
2025-09-27 16:03:00,78.35,569.3721,289.4,2.3000000000000025,2.85,2.9999999999999982,32.2,29.8,29.9,27.5,10.9,7.8,8.0,5.0,2280.05,43
2025-09-27 16:06:00,78.95,571.0938,289.5,2.2500000000000018,2.9,3.0999999999999996,32.2,29.7,29.9,27.5,10.9,7.8,8.0,4.9,2298.264,43
2025-09-27 16:09:00,78.95,570.6019,289.5,2.2500000000000018,2.9499999999999997,3.0999999999999996,32.2,29.7,29.9,27.5,10.9,7.8,7.9,4.9,2296.831,43
2025-09-27 16:12:00,79.1,573.0613,289.59999999999997,2.200000000000001,2.9499999999999997,3.1500000000000004,32.1,29.7,29.9,27.5,10.9,7.8,7.9,4.9,2303.505,43
2025-09-27 16:15:00,79.2,575.5208,289.59999999999997,2.200000000000001,2.9,3.1500000000000004,32.1,29.7,29.9,27.5,10.9,7.8,8.0,4.9,2300.386,43
2025-09-27 16:18:00,79.15,575.2749,289.7,2.2500000000000018,2.9,3.0999999999999996,32.2,29.7,29.9,27.5,10.9,7.8,7.9,5.0,2302.677,43
2025-09-27 16:21:00,79.4,576.9965,289.8,2.2500000000000018,2.85,3.1999999999999975,32.2,29.7,29.9,27.5,10.9,7.8,8.0,5.0,2314.814,43
2025-09-27 16:24:00,79.85,579.4561,289.8,2.3499999999999996,2.9,3.0999999999999996,32.3,29.8,29.9,27.5,10.9,7.8,8.0,4.9,2326.453,43
2025-09-27 16:27:00,79.9,575.5208,289.8,2.299999999999999,2.9,3.0500000000000025,32.3,29.7,29.9,27.5,10.9,7.8,8.0,4.9,2327.866,43
2025-09-27 16:30:00,79.55000000000001,571.8316,289.9,2.3499999999999996,2.9499999999999997,3.049999999999999,32.3,29.8,29.9,27.5,10.9,7.8,7.9,4.9,2320.369,43
2025-09-27 16:33:00,79.85,569.618,289.9,2.3000000000000025,2.9000000000000004,3.099999999999996,32.2,29.8,29.9,27.5,10.8,7.7,7.9,4.8,2327.686,43
2025-09-27 16:36:00,79.65,569.3721,290.0,2.2500000000000018,2.9500000000000006,3.149999999999997,32.2,29.7,29.9,27.5,10.8,7.7,7.8,4.8,2320.24,43
2025-09-27 16:39:00,79.65,565.6829,290.09999999999997,2.2500000000000018,3.0000000000000004,3.0999999999999996,32.2,29.7,29.9,27.5,10.9,7.7,7.8,4.8,2315.907,43
2025-09-27 16:42:00,79.7,563.7153,290.09999999999997,2.2500000000000018,2.9500000000000006,3.0999999999999996,32.2,29.7,29.9,27.5,10.8,7.7,7.8,4.8,2313.703,43
2025-09-27 16:45:00,79.45,560.7639,290.09999999999997,2.2500000000000018,2.95,3.0999999999999996,32.2,29.7,29.9,27.5,10.8,7.6,7.8,4.7,2315.088,43
2025-09-27 16:48:00,79.15,557.3206,290.2,2.2500000000000018,3.0,3.0999999999999996,32.2,29.7,29.9,27.5,10.8,7.6,7.7,4.7,2304.187,43
2025-09-27 16:51:00,79.05000000000001,555.8449,290.2,2.2500000000000018,2.9999999999999996,3.049999999999999,32.2,29.7,29.9,27.5,10.7,7.6,7.7,4.6,2302.464,43
2025-09-27 16:54:00,78.75,550.9259,290.3,2.200000000000001,3.05,3.0999999999999996,32.1,29.7,29.9,27.5,10.7,7.6,7.6,4.6,2289.203,43
2025-09-27 16:57:00,78.05,546.4988,290.3,2.3000000000000007,2.9499999999999997,2.950000000000001,32.2,29.7,29.8,27.5,10.7,7.5,7.7,4.6,2271.927,44
2025-09-27 17:00:00,77.35,536.4149,290.4,2.200000000000001,3.0000000000000004,3.0,32.1,29.6,29.8,27.5,10.8,7.5,7.7,4.6,2240.855,43
2025-09-27 17:03:00,76.3,530.0203,290.4,2.1500000000000004,3.0000000000000004,2.8999999999999986,32.0,29.6,29.8,27.5,10.8,7.5,7.7,4.6,2218.076,43
2025-09-27 17:09:00,75.30000000000001,527.8067,290.5,2.1500000000000004,3.0,2.8999999999999986,32.0,29.5,29.7,27.5,10.8,7.6,7.7,4.7,2180.621,43
2025-09-27 17:12:00,75.30000000000001,528.5446,290.59999999999997,2.0999999999999996,3.0,2.9499999999999993,31.9,29.5,29.7,27.5,10.8,7.6,7.7,4.7,2179.889,43
2025-09-27 17:15:00,75.1,528.7905,290.59999999999997,2.1500000000000004,3.0,2.8999999999999986,31.9,29.6,29.7,27.5,10.8,7.6,7.7,4.7,2177.815,43
2025-09-27 17:18:00,74.9,525.1013,290.7,2.1500000000000004,2.95,2.8999999999999986,32.0,29.5,29.7,27.5,10.8,7.6,7.8,4.7,2169.007,43
2025-09-27 17:21:00,74.80000000000001,525.5931,290.7,2.1500000000000004,2.95,2.8500000000000014,31.9,29.6,29.7,27.5,10.8,7.6,7.8,4.7,2168.857,43
2025-09-27 17:24:00,74.9,522.6418,290.8,2.200000000000001,3.0,2.849999999999998,32.0,29.6,29.7,27.5,10.8,7.6,7.7,4.7,2170.209,43
2025-09-27 17:27:00,74.9,524.8553,290.8,2.200000000000001,2.95,2.849999999999998,32.0,29.6,29.7,27.5,10.8,7.6,7.8,4.7,2169.351,43
2025-09-27 17:30:00,74.75,528.7905,290.9,2.1500000000000004,3.0000000000000004,2.8500000000000014,31.9,29.6,29.7,27.5,10.9,7.7,7.8,4.8,2169.106,43
2025-09-27 17:33:00,74.85,530.5121,291.0,2.1500000000000004,2.95,2.849999999999998,32.0,29.6,29.8,27.5,10.9,7.7,7.9,4.8,2171.484,43
2025-09-27 17:36:00,74.85,531.004,291.0,2.200000000000001,3.0000000000000004,2.849999999999998,32.0,29.6,29.7,27.5,10.9,7.7,7.8,4.8,2170.242,43
2025-09-27 17:39:00,74.8,529.7743,291.0,2.1500000000000004,2.95,2.8500000000000014,31.9,29.6,29.7,27.5,10.9,7.7,7.9,4.8,2168.523,43
2025-09-27 17:42:00,74.94999999999999,532.4797,291.09999999999997,2.1500000000000004,2.9,2.8500000000000014,31.9,29.6,29.7,27.5,10.9,7.8,8.0,4.9,2171.846,43
2025-09-27 17:45:00,74.85,531.004,291.2,2.1500000000000004,2.9499999999999997,2.900000000000002,31.9,29.6,29.7,27.5,10.9,7.8,7.9,4.9,2165.361,43
2025-09-27 17:48:00,74.8,531.25,291.2,2.1500000000000004,2.9,2.8999999999999986,32.0,29.6,29.8,27.5,10.9,7.7,7.9,4.9,2167.363,43
2025-09-27 17:51:00,74.9,532.7257,291.2,2.0999999999999996,2.9499999999999997,2.9499999999999993,31.9,29.6,29.8,27.5,10.9,7.8,7.9,4.9,2167.841,43
2025-09-27 17:54:00,74.9,534.9393,291.3,2.0999999999999996,2.9499999999999997,2.9499999999999993,31.9,29.6,29.8,27.5,10.9,7.8,7.9,4.9,2170.347,43
2025-09-27 17:57:00,74.9,533.9554,291.4,2.1500000000000004,2.9,2.8999999999999986,32.0,29.6,29.8,27.5,10.9,7.8,8.0,4.9,2168.202,43
2025-09-27 18:00:00,75.05,532.9717,291.4,2.1500000000000004,2.9,2.9499999999999993,31.9,29.6,29.7,27.5,10.9,7.8,8.0,4.9,2168.967,43
2025-09-27 18:03:00,74.9,534.6933,291.5,2.1500000000000004,2.9499999999999997,2.8999999999999986,32.0,29.6,29.8,27.5,10.9,7.8,7.9,4.9,2174.671,43
2025-09-27 18:06:00,74.94999999999999,534.2014,291.5,2.0500000000000007,2.9,2.9999999999999982,31.8,29.6,29.8,27.5,10.9,7.8,8.0,4.9,2172.001,43
2025-09-27 18:09:00,74.94999999999999,533.4636,291.5,2.0999999999999996,2.9499999999999997,2.9499999999999993,31.9,29.6,29.8,27.5,10.9,7.8,7.9,4.9,2171.689,43
2025-09-27 18:12:00,74.95,534.9393,291.59999999999997,2.1500000000000004,2.9,2.8999999999999986,32.0,29.6,29.8,27.5,10.9,7.8,8.0,4.9,2168.969,43
2025-09-27 18:15:00,74.9,534.2014,291.7,2.1999999999999993,2.9499999999999997,2.8499999999999996,32.0,29.7,29.8,27.5,10.9,7.8,7.9,4.9,2161.366,43
2025-09-27 18:18:00,74.94999999999999,535.4312,291.7,2.0999999999999996,2.9499999999999997,2.9499999999999993,31.9,29.6,29.8,27.5,10.9,7.8,7.9,4.9,2165.554,43
2025-09-27 18:21:00,74.8,534.2014,291.7,2.1500000000000004,2.9499999999999997,2.8999999999999986,32.0,29.6,29.8,27.5,10.9,7.8,7.9,4.9,2173.392,43
2025-09-27 18:24:00,75.0,535.923,291.8,2.0999999999999996,2.9499999999999997,2.9499999999999993,31.9,29.6,29.8,27.5,10.9,7.8,7.9,4.9,2173.528,43
2025-09-27 18:27:00,74.8,535.923,291.9,2.0999999999999996,2.9,2.9499999999999993,31.9,29.6,29.8,27.5,10.9,7.8,8.0,4.9,2169.95,43
2025-09-27 18:30:00,74.69999999999999,532.7257,291.9,2.1500000000000004,2.9499999999999997,2.8999999999999986,32.0,29.6,29.8,27.5,10.9,7.8,7.9,4.9,2163.243,43
2025-09-27 18:33:00,74.75,533.7095,292.0,2.200000000000001,2.9499999999999997,2.849999999999998,32.1,29.6,29.8,27.5,10.9,7.8,7.9,4.9,2161.827,43
2025-09-27 18:36:00,74.80000000000001,534.2014,292.0,2.1500000000000004,2.9499999999999997,2.8999999999999986,32.0,29.6,29.8,27.5,10.9,7.8,7.9,4.9,2165.573,43
2025-09-27 18:39:00,74.75,531.004,292.0,2.1500000000000004,2.9000000000000004,2.8500000000000014,32.0,29.6,29.8,27.5,10.9,7.7,8.0,4.8,2158.205,43
2025-09-27 18:42:00,74.55000000000001,530.0203,292.09999999999997,2.0999999999999996,2.9000000000000004,2.900000000000002,31.9,29.6,29.8,27.5,10.8,7.7,7.9,4.8,2160.888,43
2025-09-27 18:45:00,74.35,530.0203,292.09999999999997,2.1500000000000004,2.9500000000000006,2.8999999999999986,32.0,29.6,29.8,27.5,10.8,7.7,7.8,4.8,2157.241,43
2025-09-27 18:48:00,74.55000000000001,526.0851,292.2,2.0999999999999996,2.9000000000000004,2.900000000000002,31.9,29.6,29.8,27.5,10.8,7.7,7.9,4.8,2157.684,43
2025-09-27 18:51:00,74.25,525.5931,292.3,2.0999999999999996,2.9500000000000006,2.9499999999999993,31.9,29.6,29.8,27.5,10.8,7.7,7.8,4.8,2148.42,43
2025-09-27 18:54:00,74.25,525.1013,292.3,2.1500000000000004,2.95,2.8000000000000007,32.0,29.6,29.8,27.5,10.8,7.6,7.8,4.7,2150.336,43
2025-09-27 18:57:00,74.3,522.8877,292.3,2.0999999999999996,2.9499999999999993,2.8500000000000014,31.9,29.6,29.8,27.5,10.7,7.6,7.7,4.7,2147.251,44
2025-09-27 19:00:00,74.25,521.9039,292.4,2.0999999999999996,2.8999999999999995,2.900000000000002,31.9,29.6,29.8,27.5,10.7,7.6,7.8,4.7,2142.288,43
2025-09-27 19:03:00,74.05,520.4282,292.4,2.0999999999999996,2.8999999999999995,2.8500000000000014,31.9,29.6,29.8,27.5,10.7,7.6,7.8,4.7,2142.026,43
2025-09-27 19:06:00,73.65,519.4445,292.5,2.1500000000000004,2.9999999999999996,2.8000000000000007,31.9,29.6,29.7,27.5,10.7,7.6,7.7,4.6,2127.266,44
2025-09-27 19:09:00,73.65,513.0498,292.59999999999997,2.1000000000000014,2.9499999999999997,2.8499999999999996,31.8,29.6,29.7,27.5,10.7,7.6,7.8,4.6,2126.857,44
2025-09-27 19:12:00,73.1,500.2604,292.59999999999997,2.1500000000000004,2.9,2.75,31.9,29.6,29.7,27.5,10.7,7.5,7.8,4.6,2097.432,44
2025-09-27 19:15:00,72.25,503.9496,292.59999999999997,2.0999999999999996,3.0,2.75,31.9,29.5,29.7,27.5,10.7,7.5,7.6,4.6,2083.119,44
2025-09-27 19:18:00,71.7,506.4091,292.7,2.0,2.9,2.799999999999999,31.7,29.5,29.7,27.5,10.7,7.5,7.8,4.6,2069.731,44
2025-09-27 19:21:00,71.5,499.5226,292.8,2.0500000000000007,2.8999999999999995,2.6999999999999975,31.8,29.5,29.7,27.5,10.7,7.5,7.7,4.7,2070.156,44
2025-09-27 19:24:00,71.5,499.5226,292.8,2.0,2.9499999999999997,2.7499999999999982,31.7,29.5,29.7,27.5,10.7,7.5,7.7,4.6,2062.601,44
2025-09-27 19:27:00,71.0,495.3414,292.8,2.049999999999999,2.9499999999999997,2.7499999999999982,31.7,29.5,29.6,27.5,10.7,7.5,7.6,4.7,2052.583,44
2025-09-27 19:30:00,71.2,494.8495,292.9,2.0,2.9499999999999993,2.7499999999999982,31.7,29.5,29.7,27.5,10.7,7.6,7.7,4.7,2051.526,44
2025-09-27 19:33:00,71.1,495.5874,292.9,2.0,2.95,2.7499999999999982,31.7,29.5,29.7,27.5,10.8,7.6,7.8,4.7,2046.324,43
2025-09-27 19:36:00,70.69999999999999,500.7523,293.0,1.9499999999999993,2.95,2.799999999999999,31.7,29.4,29.7,27.5,10.8,7.6,7.8,4.7,2052.989,43
2025-09-27 19:39:00,70.9,496.0793,293.0,1.950000000000001,2.8999999999999995,2.799999999999997,31.6,29.5,29.7,27.5,10.7,7.6,7.8,4.7,2044.668,44
2025-09-27 19:42:00,70.9,495.8333,293.09999999999997,2.0,2.8999999999999995,2.7499999999999982,31.7,29.5,29.7,27.5,10.7,7.6,7.8,4.7,2032.756,44
2025-09-27 19:45:00,70.9,497.309,293.09999999999997,1.9499999999999993,2.9,2.7499999999999982,31.7,29.5,29.7,27.6,10.8,7.6,7.9,4.7,2046.123,43
2025-09-27 19:51:00,71.0,495.5874,293.2,2.0,2.8500000000000005,2.7499999999999982,31.7,29.5,29.7,27.5,10.8,7.7,8.0,4.8,2042.478,43
2025-09-27 19:54:00,71.0,501.7361,293.3,2.0,2.9000000000000004,2.7499999999999982,31.7,29.5,29.7,27.5,10.8,7.7,7.9,4.8,2050.291,43
2025-09-27 19:57:00,71.0,501.7361,293.3,1.9499999999999993,2.9500000000000006,2.7499999999999982,31.7,29.5,29.7,27.6,10.8,7.7,7.8,4.8,2042.941,43
2025-09-27 20:00:00,71.1,508.3767,293.4,2.0,2.9000000000000004,2.7499999999999982,31.7,29.5,29.7,27.5,10.8,7.7,7.9,4.8,2056.629,43
2025-09-27 20:03:00,71.2,508.8687,293.5,2.0500000000000007,2.8000000000000003,2.6999999999999975,31.8,29.6,29.7,27.6,10.8,7.7,8.0,4.9,2051.625,43
2025-09-27 20:06:00,71.3,504.4415,293.5,2.0,2.85,2.6999999999999975,31.7,29.6,29.7,27.6,10.8,7.7,7.9,4.9,2057.684,43
2025-09-27 20:09:00,71.3,504.4415,293.5,2.0,2.85,2.7499999999999982,31.8,29.5,29.7,27.6,10.8,7.7,7.9,4.9,2048.992,43
2025-09-27 20:12:00,71.2,508.1308,293.59999999999997,1.9499999999999993,2.9000000000000004,2.799999999999999,31.7,29.5,29.7,27.6,10.8,7.7,7.9,4.8,2051.294,43
2025-09-27 20:15:00,71.3,510.8362,293.7,2.0500000000000007,2.85,2.6999999999999975,31.8,29.5,29.7,27.5,10.8,7.7,7.9,4.9,2059.134,43
2025-09-27 20:18:00,70.7,498.5388,293.7,1.9499999999999993,2.9000000000000004,2.799999999999999,31.7,29.5,29.7,27.6,10.8,7.7,7.9,4.8,2045.438,43
2025-09-27 20:21:00,71.1,503.2118,293.7,2.0,2.85,2.7499999999999982,31.8,29.5,29.7,27.6,10.8,7.7,7.9,4.9,2047.375,43
2025-09-27 20:24:00,71.1,506.9011,293.8,2.0,2.85,2.7499999999999982,31.8,29.5,29.7,27.6,10.8,7.7,7.9,4.9,2058.094,43
2025-09-27 20:27:00,71.25,509.6065,293.9,2.0,2.85,2.7499999999999982,31.8,29.5,29.7,27.6,10.8,7.8,8.0,4.9,2057.512,43
2025-09-27 20:30:00,71.1,511.3281,293.9,1.9499999999999993,2.9,2.799999999999999,31.7,29.5,29.7,27.6,10.8,7.8,7.9,4.9,2050.245,43
2025-09-27 20:33:00,71.3,509.6065,294.0,2.0500000000000007,2.9,2.7499999999999982,31.8,29.6,29.7,27.6,10.8,7.8,7.9,4.9,2046.365,43
2025-09-27 20:36:00,71.3,510.8362,294.0,2.0500000000000007,2.9,2.7499999999999982,31.8,29.5,29.7,27.5,10.8,7.8,7.9,4.9,2054.657,43
2025-09-27 20:39:00,71.3,509.3605,294.0,2.0500000000000007,2.9,2.6999999999999975,31.8,29.6,29.7,27.6,10.8,7.8,7.9,4.9,2053.696,43
2025-09-27 20:42:00,71.5,512.066,294.09999999999997,2.1000000000000014,2.85,2.7499999999999982,31.8,29.6,29.7,27.5,10.8,7.8,8.0,4.9,2068.357,43
2025-09-27 20:45:00,71.6,511.3281,294.2,2.0500000000000007,2.9,2.7499999999999982,31.8,29.6,29.7,27.6,10.8,7.8,7.9,4.9,2059.417,43
2025-09-27 20:48:00,71.55000000000001,511.5741,294.2,2.1500000000000004,2.95,2.6999999999999993,31.9,29.6,29.7,27.5,10.8,7.8,7.8,4.9,2066.494,43
2025-09-27 20:51:00,71.5,508.1308,294.2,2.1000000000000014,2.85,2.7499999999999982,31.8,29.6,29.7,27.5,10.8,7.7,7.9,4.9,2062.423,43
2025-09-27 20:54:00,71.5,515.0174,294.3,2.1000000000000014,2.9000000000000004,2.7499999999999982,31.8,29.6,29.7,27.5,10.8,7.7,7.8,4.9,2063.873,43
2025-09-27 20:57:00,71.6,517.7228,294.3,2.1500000000000004,2.85,2.6999999999999993,31.9,29.6,29.7,27.5,10.8,7.7,7.9,4.9,2065.346,43
2025-09-27 21:00:00,71.6,518.9525,294.4,2.1000000000000014,2.85,2.7499999999999982,31.8,29.6,29.7,27.5,10.8,7.7,7.9,4.9,2068.914,43
2025-09-27 21:03:00,71.75,521.412,294.4,2.1500000000000004,2.95,2.6999999999999993,31.9,29.6,29.7,27.5,10.8,7.7,7.7,4.9,2066.024,43
2025-09-27 21:06:00,71.55000000000001,516.739,294.5,2.1000000000000014,2.85,2.7499999999999982,31.8,29.6,29.7,27.5,10.8,7.7,7.9,4.9,2063.538,43
2025-09-27 21:09:00,71.45,516.493,294.5,2.0500000000000007,2.9500000000000006,2.7499999999999982,31.8,29.6,29.7,27.6,10.8,7.7,7.8,4.8,2058.009,43
2025-09-27 21:12:00,71.65,513.7876,294.59999999999997,2.0,2.8499999999999996,2.799999999999999,31.8,29.5,29.7,27.6,10.7,7.7,7.9,4.8,2065.917,43
2025-09-27 21:15:00,71.5,511.82,294.59999999999997,2.0500000000000007,2.8499999999999996,2.6999999999999975,31.8,29.6,29.7,27.6,10.7,7.7,7.9,4.8,2064.464,43
2025-09-27 21:18:00,71.5,510.5902,294.7,2.0,2.9500000000000006,2.799999999999999,31.8,29.5,29.7,27.6,10.8,7.7,7.8,4.8,2058.706,43
2025-09-27 21:21:00,71.5,507.6389,294.8,2.0,2.9,2.799999999999999,31.8,29.5,29.7,27.6,10.7,7.7,7.8,4.8,2059.419,43
2025-09-27 21:24:00,71.35,502.7199,294.8,2.0,2.8499999999999996,2.7499999999999982,31.8,29.5,29.7,27.6,10.7,7.6,7.8,4.8,2056.877,44
2025-09-27 21:27:00,71.25,504.1956,294.8,2.0,2.8999999999999995,2.7499999999999982,31.8,29.5,29.7,27.6,10.7,7.6,7.8,4.7,2050.0,44
2025-09-27 21:30:00,71.1,505.9173,294.9,2.0500000000000007,2.8499999999999996,2.6999999999999975,31.8,29.6,29.7,27.6,10.6,7.5,7.7,4.7,2046.404,44
2025-09-27 21:33:00,71.4,508.1308,294.9,2.0500000000000007,2.8499999999999996,2.7499999999999982,31.8,29.6,29.7,27.6,10.6,7.5,7.7,4.7,2048.722,44
2025-09-27 21:36:00,71.3,508.1308,295.0,1.9499999999999993,2.8499999999999996,2.8499999999999996,31.7,29.5,29.7,27.6,10.6,7.6,7.8,4.7,2050.158,44
2025-09-27 21:39:00,71.15,509.6065,295.09999999999997,2.0500000000000007,2.8999999999999995,2.6999999999999975,31.8,29.6,29.7,27.6,10.7,7.6,7.8,4.7,2054.265,44
2025-09-27 21:42:00,71.19999999999999,508.1308,295.09999999999997,1.9499999999999993,2.8499999999999996,2.799999999999999,31.7,29.5,29.7,27.6,10.6,7.6,7.8,4.7,2053.722,44
2025-09-27 21:45:00,71.19999999999999,508.3767,295.09999999999997,2.0500000000000007,2.8999999999999995,2.6999999999999975,31.8,29.6,29.7,27.6,10.6,7.6,7.7,4.7,2054.682,44
2025-09-27 21:48:00,71.15,506.9011,295.2,2.0,2.8999999999999995,2.7499999999999982,31.7,29.6,29.7,27.6,10.6,7.6,7.7,4.7,2050.601,44
2025-09-27 21:51:00,71.1,506.9011,295.3,2.0,2.8499999999999996,2.7499999999999982,31.8,29.5,29.7,27.6,10.6,7.6,7.8,4.7,2049.644,44
2025-09-27 21:54:00,70.9,503.9496,295.3,2.0,2.8999999999999995,2.7499999999999982,31.7,29.6,29.7,27.6,10.7,7.6,7.8,4.7,2051.876,44
2025-09-27 21:57:00,70.75,499.5226,295.3,2.0500000000000007,2.8999999999999995,2.649999999999997,31.8,29.6,29.7,27.6,10.7,7.5,7.7,4.7,2039.984,44
2025-09-27 22:00:00,70.80000000000001,496.0793,295.4,2.0,2.9999999999999996,2.6999999999999975,31.7,29.6,29.7,27.6,10.7,7.6,7.6,4.7,2042.331,44
2025-09-27 22:03:00,70.80000000000001,495.5874,295.4,2.0,2.8999999999999995,2.7499999999999982,31.7,29.6,29.7,27.6,10.7,7.6,7.8,4.7,2040.916,44
2025-09-27 22:06:00,70.4,488.7008,295.5,1.9499999999999993,2.9499999999999997,2.7499999999999982,31.7,29.5,29.7,27.6,10.7,7.5,7.7,4.6,2020.666,44
2025-09-27 22:09:00,69.8,483.044,295.5,1.9499999999999993,2.8999999999999995,2.700000000000001,31.7,29.5,29.7,27.6,10.7,7.5,7.7,4.7,2007.542,44
2025-09-27 22:12:00,68.9,476.8952,295.59999999999997,1.9499999999999975,2.8999999999999995,2.600000000000003,31.7,29.4,29.6,27.6,10.7,7.5,7.7,4.7,1981.462,44
2025-09-27 22:15:00,68.6,472.4682,295.59999999999997,1.9499999999999993,2.8999999999999995,2.6000000000000014,31.6,29.5,29.6,27.6,10.7,7.5,7.7,4.7,1974.007,44
2025-09-27 22:18:00,68.5,472.4682,295.7,1.9499999999999993,2.8999999999999995,2.5500000000000007,31.6,29.5,29.6,27.6,10.7,7.5,7.7,4.7,1967.92,44
2025-09-27 22:21:00,68.30000000000001,474.9276,295.7,1.8999999999999986,2.8999999999999995,2.6000000000000014,31.6,29.4,29.6,27.6,10.7,7.5,7.7,4.7,1965.981,44
2025-09-27 22:24:00,68.0,475.9114,295.8,1.8999999999999986,2.9499999999999997,2.6000000000000014,31.6,29.4,29.6,27.6,10.7,7.5,7.6,4.7,1952.692,44
2025-09-27 22:27:00,68.2,473.452,295.8,1.8999999999999986,2.8499999999999996,2.6000000000000014,31.6,29.4,29.6,27.6,10.7,7.6,7.8,4.8,1954.58,44
2025-09-27 22:30:00,68.2,474.4358,295.9,1.9499999999999993,2.9499999999999997,2.5500000000000007,31.6,29.5,29.6,27.6,10.7,7.6,7.6,4.8,1955.442,44
2025-09-27 22:33:00,68.15,478.6169,296.0,1.9499999999999993,2.8499999999999996,2.6000000000000014,31.6,29.5,29.6,27.6,10.7,7.6,7.8,4.8,1955.074,44
2025-09-27 22:36:00,68.1,475.1736,296.0,1.9499999999999993,2.9000000000000004,2.5500000000000007,31.6,29.5,29.6,27.6,10.8,7.6,7.8,4.8,1958.671,44
2025-09-27 22:39:00,68.19999999999999,477.6331,296.0,1.9499999999999993,2.9000000000000004,2.650000000000002,31.6,29.5,29.6,27.6,10.8,7.7,7.9,4.8,1960.252,43
2025-09-27 22:42:00,68.4,481.8142,296.09999999999997,1.9499999999999993,2.85,2.6000000000000014,31.6,29.5,29.6,27.6,10.8,7.7,7.9,4.9,1963.939,43
2025-09-27 22:45:00,68.5,489.4387,296.09999999999997,1.9999999999999982,2.85,2.5500000000000025,31.7,29.5,29.6,27.6,10.8,7.7,7.9,4.9,1963.828,43
2025-09-27 22:48:00,68.5,483.5359,296.2,1.9999999999999982,2.8000000000000003,2.600000000000003,31.7,29.5,29.6,27.6,10.8,7.7,8.0,4.9,1970.911,43
2025-09-27 22:51:00,68.6,485.5035,296.2,1.9999999999999982,2.9,2.600000000000003,31.7,29.5,29.6,27.6,10.9,7.8,8.0,4.9,1974.901,43
2025-09-27 22:54:00,68.80000000000001,487.963,296.3,1.9499999999999993,2.9499999999999997,2.600000000000003,31.7,29.5,29.7,27.6,10.9,7.8,7.9,4.9,1979.316,43
2025-09-27 22:57:00,69.05,489.4387,296.3,1.9499999999999993,2.9499999999999997,2.600000000000003,31.7,29.5,29.7,27.6,10.9,7.8,7.9,4.9,1986.917,43
2025-09-27 23:00:00,69.4,486.7332,296.4,1.9499999999999993,2.85,2.6500000000000004,31.7,29.5,29.7,27.6,10.9,7.8,8.1,4.9,1993.782,43
2025-09-27 23:03:00,69.4,483.5359,296.4,1.9499999999999993,2.8500000000000005,2.6999999999999975,31.7,29.5,29.7,27.6,10.8,7.7,8.0,4.8,1992.618,43
2025-09-27 23:06:00,69.4,483.044,296.5,1.9499999999999993,2.85,2.600000000000003,31.7,29.5,29.7,27.6,10.8,7.6,7.9,4.8,1998.234,43
2025-09-27 23:09:00,69.3,481.3224,296.5,1.9999999999999982,2.9500000000000006,2.600000000000003,31.7,29.5,29.6,27.6,10.8,7.7,7.8,4.8,1996.488,43
2025-09-27 23:12:00,69.4,485.0116,296.59999999999997,1.9499999999999993,2.9000000000000004,2.6999999999999975,31.7,29.5,29.7,27.6,10.8,7.7,7.9,4.8,1997.189,43
2025-09-27 23:15:00,69.5,489.6846,296.7,1.9499999999999993,2.9000000000000004,2.6999999999999975,31.7,29.5,29.7,27.6,10.8,7.7,7.9,4.8,2001.236,43
2025-09-27 23:18:00,69.5,495.8333,296.7,1.9499999999999993,2.9000000000000004,2.6999999999999975,31.7,29.5,29.7,27.6,10.8,7.7,7.8,4.9,2001.817,43
2025-09-27 23:21:00,69.7,499.7685,296.7,1.9499999999999993,2.9000000000000004,2.6999999999999975,31.7,29.5,29.7,27.6,10.8,7.7,7.8,4.9,2010.21,43
2025-09-27 23:24:00,70.15,506.9011,296.8,1.9499999999999993,2.7500000000000004,2.6999999999999975,31.7,29.5,29.7,27.6,10.8,7.7,8.0,5.0,2021.18,43
2025-09-27 23:27:00,71.0,513.7876,296.9,2.0,2.8000000000000003,2.7499999999999982,31.8,29.5,29.7,27.6,10.8,7.8,8.0,5.0,2046.716,43
2025-09-27 23:30:00,71.65,519.1985,296.9,2.0,2.9,2.7499999999999982,31.8,29.6,29.8,27.6,10.8,7.8,7.9,4.9,2066.879,43
2025-09-27 23:33:00,71.94999999999999,521.1661,296.9,2.0,2.85,2.8499999999999996,31.8,29.6,29.8,27.6,10.8,7.7,7.9,4.9,2081.06,43
2025-09-27 23:36:00,71.4,490.4225,297.0,2.0999999999999996,2.95,2.6999999999999993,31.9,29.6,29.7,27.6,10.8,7.6,7.8,4.7,2059.889,43
2025-09-27 23:51:00,70.0,483.5359,297.3,2.0,2.9000000000000004,2.6999999999999975,31.8,29.5,29.7,27.6,10.8,7.5,7.8,4.7,2022.267,44
2025-09-27 23:54:00,69.80000000000001,479.3548,297.3,1.9499999999999993,2.9000000000000004,2.6500000000000004,31.7,29.5,29.7,27.6,10.8,7.5,7.8,4.7,2009.744,44
2025-09-27 23:57:00,69.4,474.4358,297.4,1.9499999999999993,2.8999999999999995,2.6500000000000004,31.7,29.5,29.7,27.6,10.7,7.5,7.7,4.7,1997.29,44
2025-09-28 00:00:00,69.0,470.2546,297.4,1.9999999999999982,2.8999999999999995,2.600000000000003,31.7,29.5,29.6,27.6,10.7,7.5,7.7,4.7,1975.258,44
2025-09-28 00:06:00,67.1,458.695,297.5,1.9499999999999993,2.8999999999999995,2.5,31.6,29.5,29.6,27.6,10.7,7.5,7.7,4.7,1933.508,44
2025-09-28 00:09:00,66.45,458.941,297.5,1.8999999999999986,2.9499999999999997,2.5,31.5,29.4,29.5,27.6,10.7,7.4,7.5,4.7,1912.719,44
2025-09-28 00:12:00,66.35,463.3681,297.59999999999997,1.8999999999999986,2.9499999999999997,2.5,31.5,29.4,29.5,27.6,10.7,7.5,7.6,4.7,1907.654,44
2025-09-28 00:15:00,66.30000000000001,463.614,297.59999999999997,1.8999999999999986,2.8499999999999996,2.5,31.5,29.5,29.6,27.6,10.6,7.5,7.7,4.7,1901.839,44
2025-09-28 00:18:00,66.0,459.6788,297.7,1.799999999999999,2.8999999999999995,2.5,31.5,29.4,29.6,27.7,10.7,7.5,7.7,4.7,1895.625,44
2025-09-28 00:21:00,65.80000000000001,459.6788,297.7,1.8499999999999979,2.8999999999999995,2.5,31.5,29.4,29.6,27.6,10.7,7.6,7.7,4.8,1886.973,44
2025-09-28 00:24:00,65.9,456.7274,297.8,1.8499999999999979,2.8499999999999996,2.5,31.5,29.4,29.6,27.6,10.7,7.6,7.8,4.8,1886.649,44
2025-09-28 00:27:00,66.0,455.9896,297.9,1.8499999999999996,2.85,2.5,31.5,29.5,29.6,27.7,10.8,7.6,7.9,4.8,1891.337,44
2025-09-28 00:30:00,66.1,455.4977,297.9,1.799999999999999,2.85,2.5,31.5,29.4,29.6,27.7,10.8,7.6,7.9,4.8,1890.245,33
2025-09-28 00:33:00,66.1,458.941,297.9,1.7499999999999982,2.9000000000000004,2.6000000000000014,31.4,29.4,29.6,27.7,10.8,7.6,7.8,4.8,1884.631,44
2025-09-28 00:36:00,66.15,464.5978,298.0,1.8499999999999996,2.9000000000000004,2.4499999999999993,31.5,29.5,29.6,27.7,10.8,7.7,7.8,4.9,1897.145,43
2025-09-28 00:39:00,66.1,464.1059,298.0,1.8499999999999996,2.9000000000000004,2.5500000000000007,31.5,29.5,29.6,27.7,10.8,7.7,7.8,4.9,1896.23,43
2025-09-28 00:42:00,66.25,462.6302,298.09999999999997,1.799999999999999,2.85,2.5500000000000007,31.5,29.4,29.6,27.7,10.8,7.7,7.9,4.9,1892.982,43
2025-09-28 00:45:00,66.3,462.1383,298.09999999999997,1.8499999999999996,2.85,2.5500000000000007,31.5,29.5,29.6,27.7,10.8,7.7,7.9,4.9,1894.509,43
2025-09-28 00:48:00,66.19999999999999,462.3843,298.2,1.8499999999999996,2.85,2.5,31.5,29.5,29.6,27.7,10.8,7.7,7.9,4.9,1897.382,43
2025-09-28 00:51:00,66.55000000000001,466.0735,298.2,1.8499999999999996,2.7500000000000004,2.5500000000000007,31.5,29.5,29.6,27.7,10.8,7.7,8.1,4.9,1902.846,43
2025-09-28 00:54:00,66.9,469.0249,298.3,1.9000000000000004,2.8000000000000003,2.5,31.6,29.5,29.6,27.7,10.8,7.7,8.0,4.9,1918.142,43
2025-09-28 00:57:00,67.05,469.5168,298.3,1.9000000000000021,2.8000000000000003,2.5500000000000007,31.6,29.6,29.7,27.7,10.8,7.8,8.0,5.0,1927.955,43
2025-09-28 01:00:00,67.9,474.4358,298.4,1.9000000000000021,2.9,2.5500000000000007,31.6,29.6,29.7,27.7,10.9,7.8,8.0,4.9,1955.108,43
2025-09-28 01:03:00,68.2,470.0087,298.4,1.950000000000001,2.85,2.5500000000000025,31.7,29.6,29.7,27.7,10.9,7.7,8.0,4.9,1961.233,43
2025-09-28 01:06:00,68.35,478.371,298.5,1.950000000000001,2.85,2.5999999999999996,31.7,29.6,29.7,27.7,10.9,7.7,8.0,4.9,1966.042,43
2025-09-28 01:09:00,68.3,481.3224,298.5,1.950000000000001,2.85,2.5999999999999996,31.7,29.6,29.7,27.7,10.9,7.7,8.0,4.9,1966.623,43
2025-09-28 01:12:00,68.7,481.0764,298.59999999999997,1.9499999999999993,2.85,2.600000000000003,31.7,29.5,29.7,27.6,10.8,7.7,7.9,4.9,1974.931,43
2025-09-28 01:15:00,68.4,477.3871,298.7,2.0,2.95,2.5500000000000025,31.7,29.6,29.7,27.6,10.9,7.7,7.8,4.9,1971.296,43
2025-09-28 01:18:00,68.5,478.8629,298.7,2.0,2.85,2.5999999999999996,31.7,29.6,29.7,27.6,10.8,7.7,7.9,4.9,1965.655,43
2025-09-28 01:21:00,68.5,483.7818,298.7,1.9499999999999993,2.8000000000000003,2.600000000000003,31.7,29.5,29.7,27.6,10.8,7.7,8.0,4.9,1977.654,43
2025-09-28 01:24:00,68.3,482.3062,298.8,1.9000000000000004,2.8000000000000003,2.650000000000002,31.6,29.5,29.7,27.6,10.8,7.7,8.0,4.9,1970.488,43
2025-09-28 01:27:00,68.35,478.125,298.9,1.9000000000000004,2.9000000000000004,2.650000000000002,31.6,29.5,29.7,27.6,10.8,7.7,7.9,4.8,1962.535,43
2025-09-28 01:30:00,68.4,481.3224,298.9,1.9000000000000004,2.9000000000000004,2.650000000000002,31.6,29.5,29.7,27.6,10.8,7.7,7.9,4.8,1969.333,43
2025-09-28 01:33:00,68.4,485.0116,299.0,1.9000000000000004,2.9,2.650000000000002,31.6,29.5,29.7,27.6,10.7,7.7,7.8,4.8,1963.806,44
2025-09-28 01:36:00,68.4,483.7818,299.0,1.9499999999999993,2.8499999999999996,2.6000000000000014,31.6,29.5,29.6,27.6,10.7,7.6,7.8,4.8,1966.541,44
2025-09-28 01:39:00,68.3,478.8629,299.0,1.9499999999999993,2.8499999999999996,2.6000000000000014,31.6,29.5,29.6,27.6,10.7,7.6,7.8,4.8,1967.984,44
2025-09-28 01:42:00,68.3,481.0764,299.09999999999997,1.9499999999999993,2.7999999999999994,2.6000000000000014,31.6,29.5,29.6,27.6,10.7,7.6,7.9,4.8,1963.279,44
2025-09-28 01:45:00,68.4,482.0602,299.09999999999997,1.8999999999999986,2.8999999999999995,2.6000000000000014,31.5,29.5,29.6,27.6,10.7,7.6,7.7,4.8,1966.686,44
2025-09-28 01:48:00,68.19999999999999,478.371,299.2,1.9499999999999993,2.8999999999999995,2.5500000000000007,31.6,29.5,29.6,27.6,10.7,7.6,7.8,4.7,1960.993,44
2025-09-28 01:51:00,68.0,472.4682,299.2,1.8499999999999979,2.8999999999999995,2.650000000000002,31.5,29.4,29.6,27.6,10.7,7.6,7.8,4.7,1956.821,44
2025-09-28 01:54:00,68.0,471.2384,299.3,1.8999999999999986,2.8999999999999995,2.5500000000000007,31.6,29.4,29.6,27.6,10.7,7.5,7.7,4.7,1952.139,44
2025-09-28 01:57:00,67.95,472.2223,299.3,1.8499999999999979,2.8499999999999996,2.650000000000002,31.5,29.4,29.6,27.6,10.7,7.5,7.8,4.7,1954.85,44
2025-09-28 02:00:00,67.75,470.9925,299.4,1.8499999999999979,2.8999999999999995,2.6000000000000014,31.5,29.4,29.6,27.6,10.7,7.5,7.7,4.7,1947.353,44
2025-09-28 02:03:00,67.7,465.8275,299.4,1.8999999999999986,2.8999999999999995,2.5500000000000007,31.6,29.4,29.6,27.6,10.7,7.5,7.7,4.7,1949.795,44
2025-09-28 02:06:00,67.05,461.1545,299.5,1.8499999999999979,2.8999999999999995,2.5500000000000007,31.5,29.4,29.6,27.6,10.7,7.5,7.7,4.7,1924.254,44
2025-09-28 02:09:00,67.1,459.9248,299.5,1.8999999999999986,2.8499999999999996,2.5,31.5,29.4,29.5,27.6,10.7,7.5,7.8,4.7,1915.88,44
2025-09-28 02:12:00,66.85,458.4491,299.59999999999997,1.8499999999999996,2.8499999999999996,2.5999999999999996,31.4,29.3,29.5,27.5,10.6,7.5,7.7,4.7,1917.277,44
2025-09-28 02:15:00,66.7,465.0897,299.59999999999997,1.799999999999999,2.9,2.549999999999999,31.4,29.3,29.5,27.6,10.6,7.5,7.6,4.7,1908.662,44
2025-09-28 02:18:00,66.6,463.3681,299.7,1.8499999999999996,2.8499999999999996,2.549999999999999,31.4,29.3,29.5,27.5,10.6,7.5,7.7,4.7,1905.221,44
2025-09-28 02:21:00,66.15,456.4815,299.8,1.8499999999999996,2.8,2.549999999999999,31.4,29.3,29.5,27.5,10.6,7.5,7.8,4.7,1890.276,44
2025-09-28 02:24:00,66.05,452.7923,299.8,1.8499999999999996,2.8499999999999996,2.4999999999999982,31.4,29.3,29.5,27.5,10.6,7.5,7.7,4.7,1888.107,44
2025-09-28 02:27:00,65.94999999999999,456.2355,299.9,1.8000000000000007,2.8,2.549999999999997,31.3,29.3,29.5,27.5,10.6,7.5,7.8,4.7,1887.194,44
2025-09-28 02:30:00,65.94999999999999,462.3843,299.9,1.8499999999999996,2.8499999999999996,2.4999999999999982,31.4,29.3,29.5,27.5,10.7,7.5,7.8,4.7,1890.091,44
2025-09-28 02:33:00,65.94999999999999,459.1869,299.9,1.8499999999999996,2.9499999999999993,2.4999999999999982,31.4,29.3,29.5,27.5,10.7,7.6,7.7,4.7,1893.527,44
2025-09-28 02:36:00,65.85,456.2355,300.0,1.9000000000000004,2.7999999999999994,2.4499999999999975,31.5,29.3,29.5,27.5,10.7,7.6,7.9,4.8,1887.356,44
2025-09-28 02:39:00,65.8,454.2679,300.09999999999997,1.8499999999999996,2.7999999999999994,2.4999999999999982,31.4,29.3,29.5,27.5,10.7,7.6,7.9,4.8,1885.582,44
2025-09-28 02:48:00,65.94999999999999,460.1707,300.2,1.8000000000000007,2.9,2.549999999999997,31.3,29.3,29.5,27.5,10.8,7.6,7.9,4.7,1889.444,44
2025-09-28 02:51:00,65.94999999999999,458.941,300.3,1.8499999999999996,2.85,2.4999999999999982,31.4,29.3,29.5,27.5,10.8,7.6,7.9,4.8,1887.783,44
2025-09-28 02:54:00,66.05,457.7112,300.3,1.8000000000000007,2.9000000000000004,2.549999999999997,31.3,29.3,29.5,27.5,10.8,7.7,7.9,4.8,1889.595,43
2025-09-28 02:57:00,66.05,460.4167,300.3,1.8999999999999986,2.9500000000000006,2.4499999999999993,31.4,29.4,29.5,27.5,10.8,7.7,7.8,4.8,1895.087,43
2025-09-28 03:00:00,66.2,455.4977,300.4,1.8499999999999996,2.85,2.4999999999999982,31.4,29.3,29.5,27.5,10.8,7.7,7.9,4.9,1896.987,43
2025-09-28 03:03:00,66.15,455.4977,300.5,1.8499999999999996,2.9000000000000004,2.4999999999999982,31.4,29.3,29.5,27.5,10.8,7.7,7.9,4.8,1891.6,43
2025-09-28 03:06:00,66.4,455.2517,300.5,1.8499999999999996,2.8500000000000005,2.549999999999999,31.4,29.3,29.5,27.5,10.8,7.7,8.0,4.8,1891.316,43
2025-09-28 03:09:00,66.4,458.4491,300.5,1.8499999999999996,2.9000000000000004,2.4999999999999982,31.4,29.3,29.5,27.5,10.8,7.7,7.9,4.8,1894.149,43
2025-09-28 03:12:00,66.35,461.4005,300.59999999999997,1.8499999999999996,2.9000000000000004,2.4999999999999982,31.4,29.3,29.5,27.5,10.8,7.7,7.9,4.8,1899.051,43
2025-09-28 03:15:00,66.35,460.1707,300.59999999999997,1.8499999999999996,2.8000000000000003,2.549999999999999,31.4,29.3,29.5,27.5,10.8,7.7,8.0,4.9,1900.194,43
2025-09-28 03:18:00,66.5,467.7951,300.7,1.8499999999999996,2.85,2.5999999999999996,31.4,29.3,29.5,27.5,10.8,7.7,7.9,4.9,1901.14,43
2025-09-28 03:21:00,66.4,471.4844,300.8,1.8499999999999996,2.8000000000000003,2.5999999999999996,31.4,29.3,29.5,27.5,10.8,7.7,8.0,4.9,1905.839,43
2025-09-28 03:24:00,66.5,470.7465,300.8,1.9499999999999993,2.8000000000000003,2.5,31.5,29.4,29.5,27.5,10.8,7.7,7.9,5.0,1910.139,43
2025-09-28 03:27:00,66.6,470.7465,300.8,1.8499999999999996,2.9000000000000004,2.5999999999999996,31.4,29.3,29.5,27.5,10.8,7.7,7.8,4.9,1914.659,43
2025-09-28 03:30:00,66.85,472.7141,300.9,1.8999999999999986,2.85,2.6000000000000014,31.4,29.4,29.5,27.5,10.8,7.7,7.9,4.9,1917.678,43
2025-09-28 03:33:00,67.35,475.6655,300.9,1.8999999999999986,2.85,2.650000000000002,31.4,29.4,29.5,27.5,10.8,7.8,8.0,4.9,1930.347,43
2025-09-28 03:36:00,68.0,476.8952,301.0,1.8999999999999986,2.8000000000000003,2.650000000000002,31.5,29.4,29.6,27.5,10.8,7.7,8.0,4.9,1949.717,43
2025-09-28 03:39:00,68.0,478.8629,301.0,1.9499999999999993,2.85,2.650000000000002,31.5,29.4,29.5,27.5,10.8,7.7,7.9,4.9,1952.401,43
2025-09-28 03:42:00,68.1,480.8304,301.09999999999997,1.9499999999999993,2.85,2.650000000000002,31.5,29.4,29.5,27.5,10.8,7.7,7.9,4.9,1955.902,43
2025-09-28 03:45:00,68.0,485.5035,301.09999999999997,1.9499999999999993,2.85,2.650000000000002,31.5,29.4,29.5,27.5,10.8,7.7,7.9,4.9,1958.185,43
2025-09-28 03:48:00,68.05000000000001,481.0764,301.2,1.8999999999999986,2.85,2.650000000000002,31.5,29.4,29.6,27.5,10.8,7.7,7.9,4.9,1953.762,43
2025-09-28 03:51:00,68.1,478.371,301.2,1.9499999999999993,2.85,2.6000000000000014,31.6,29.4,29.6,27.5,10.8,7.7,7.9,4.9,1958.854,43
2025-09-28 03:54:00,68.0,477.3871,301.3,1.8999999999999986,2.8000000000000003,2.650000000000002,31.5,29.4,29.6,27.5,10.8,7.7,8.0,4.9,1959.486,43
2025-09-28 03:57:00,68.05,475.6655,301.4,1.8499999999999979,2.85,2.700000000000003,31.4,29.4,29.6,27.5,10.8,7.7,7.9,4.9,1947.685,43
2025-09-28 04:00:00,67.9,483.2899,301.4,1.8999999999999986,2.85,2.650000000000002,31.5,29.4,29.6,27.5,10.8,7.7,7.9,4.9,1954.447,43
2025-09-28 04:03:00,67.7,479.8466,301.4,1.9499999999999993,2.8499999999999996,2.6000000000000014,31.6,29.4,29.6,27.5,10.7,7.6,7.8,4.8,1948.547,44
2025-09-28 04:06:00,67.9,480.8304,301.5,1.8999999999999986,2.9,2.6000000000000014,31.6,29.4,29.6,27.6,10.7,7.7,7.8,4.8,1948.207,44
2025-09-28 04:09:00,67.95,479.6007,301.5,1.8499999999999979,2.749999999999999,2.650000000000002,31.5,29.4,29.6,27.6,10.7,7.6,7.9,4.9,1944.241,44
2025-09-28 04:12:00,67.9,483.044,301.59999999999997,1.8999999999999986,2.7999999999999994,2.6000000000000014,31.5,29.5,29.6,27.6,10.7,7.6,7.8,4.9,1958.213,44
2025-09-28 04:15:00,67.8,480.8304,301.59999999999997,1.8999999999999986,2.8999999999999995,2.6000000000000014,31.5,29.5,29.6,27.6,10.7,7.6,7.7,4.8,1944.056,44
2025-09-28 04:18:00,67.69999999999999,474.9276,301.7,1.8499999999999979,2.8499999999999996,2.650000000000002,31.5,29.4,29.6,27.6,10.7,7.6,7.8,4.8,1947.219,44
2025-09-28 04:21:00,67.4,471.2384,301.8,1.8499999999999979,2.8499999999999996,2.650000000000002,31.5,29.4,29.6,27.6,10.7,7.6,7.8,4.8,1937.335,44
2025-09-28 04:27:00,67.30000000000001,470.9925,301.8,1.9499999999999993,2.8,2.5500000000000007,31.6,29.5,29.6,27.6,10.6,7.5,7.8,4.7,1934.958,44
2025-09-28 04:30:00,67.5,469.7627,301.9,1.9499999999999993,2.8999999999999995,2.5,31.6,29.5,29.6,27.6,10.7,7.6,7.8,4.7,1929.975,44
2025-09-28 04:33:00,67.4,468.533,301.9,1.8999999999999986,2.8999999999999995,2.6000000000000014,31.6,29.4,29.6,27.6,10.7,7.6,7.8,4.7,1934.002,44
2025-09-28 04:36:00,67.2,467.0573,302.0,1.8499999999999979,2.8499999999999996,2.6000000000000014,31.5,29.4,29.6,27.6,10.7,7.5,7.8,4.7,1930.127,44
2025-09-28 04:39:00,67.1,462.6302,302.0,1.7999999999999972,2.8999999999999995,2.650000000000002,31.4,29.4,29.6,27.6,10.7,7.5,7.7,4.7,1924.084,44
2025-09-28 04:42:00,67.05000000000001,461.6464,302.09999999999997,1.8499999999999979,2.8,2.6000000000000014,31.5,29.4,29.6,27.6,10.6,7.5,7.8,4.7,1918.932,44
2025-09-28 04:45:00,67.05000000000001,464.1059,302.09999999999997,1.8499999999999979,2.8,2.6000000000000014,31.5,29.4,29.6,27.6,10.6,7.5,7.8,4.7,1922.635,44
2025-09-28 04:48:00,66.8,464.8438,302.2,1.8499999999999979,2.8499999999999996,2.6000000000000014,31.5,29.4,29.6,27.6,10.6,7.5,7.7,4.7,1922.891,44
2025-09-28 04:51:00,66.7,457.7112,302.3,1.8499999999999979,2.8499999999999996,2.5,31.5,29.4,29.6,27.6,10.6,7.5,7.7,4.7,1910.771,44
2025-09-28 04:54:00,66.55,456.2355,302.3,1.8499999999999979,2.8499999999999996,2.5,31.5,29.4,29.6,27.6,10.7,7.5,7.8,4.7,1908.987,44
2025-09-28 04:57:00,66.25,456.2355,302.3,1.8499999999999979,2.8499999999999996,2.5500000000000007,31.5,29.4,29.6,27.6,10.7,7.5,7.8,4.7,1899.112,44
2025-09-28 05:00:00,66.25,459.6788,302.4,1.8499999999999979,2.8999999999999995,2.5,31.5,29.4,29.6,27.6,10.7,7.5,7.7,4.7,1901.569,44
2025-09-28 05:03:00,66.45,465.0897,302.5,1.8499999999999979,2.8999999999999995,2.5500000000000007,31.4,29.4,29.5,27.6,10.7,7.5,7.7,4.7,1910.54,44
2025-09-28 05:06:00,66.4,460.9086,302.5,1.8499999999999979,2.9499999999999993,2.5500000000000007,31.5,29.4,29.6,27.6,10.7,7.6,7.7,4.7,1905.31,44
2025-09-28 05:09:00,66.35,462.3843,302.5,1.8999999999999986,2.8499999999999996,2.5,31.5,29.4,29.5,27.6,10.7,7.5,7.8,4.7,1905.829,44
2025-09-28 05:15:00,66.2,450.5787,302.59999999999997,1.8499999999999979,2.8999999999999995,2.5500000000000007,31.4,29.4,29.5,27.6,10.7,7.5,7.7,4.7,1891.01,33
2025-09-28 05:18:00,66.2,446.1516,302.7,1.799999999999999,2.9499999999999993,2.4999999999999982,31.4,29.3,29.5,27.6,10.7,7.6,7.7,4.7,1896.374,33
2025-09-28 05:21:00,66.0,450.0868,302.7,1.799999999999999,2.8999999999999995,2.5999999999999996,31.3,29.4,29.5,27.6,10.7,7.6,7.8,4.7,1897.803,33
2025-09-28 05:24:00,66.15,456.7274,302.8,1.8499999999999979,2.9499999999999993,2.5500000000000007,31.4,29.4,29.5,27.6,10.7,7.6,7.7,4.7,1899.968,44
2025-09-28 05:27:00,66.2,458.941,302.8,1.8999999999999986,2.8499999999999996,2.5,31.5,29.4,29.5,27.6,10.7,7.6,7.8,4.8,1895.084,44
2025-09-28 05:30:00,66.25,460.4167,302.9,1.8499999999999979,2.85,2.5,31.5,29.4,29.6,27.6,10.8,7.6,7.9,4.8,1899.442,44
2025-09-28 05:33:00,66.2,461.6464,302.9,1.8499999999999979,2.85,2.5500000000000007,31.4,29.4,29.5,27.6,10.8,7.6,7.9,4.8,1902.835,44
2025-09-28 05:36:00,66.1,459.6788,303.0,1.8499999999999979,2.9000000000000004,2.5,31.5,29.4,29.6,27.6,10.8,7.6,7.8,4.8,1899.102,44
2025-09-28 05:39:00,66.2,455.0058,303.0,1.8499999999999979,2.8000000000000003,2.5500000000000007,31.4,29.4,29.5,27.6,10.8,7.6,8.0,4.8,1907.489,43
2025-09-28 05:42:00,66.2,455.4977,303.09999999999997,1.8499999999999979,2.9000000000000004,2.5500000000000007,31.4,29.4,29.5,27.6,10.8,7.6,7.8,4.8,1899.452,33
2025-09-28 05:45:00,66.35,457.2193,303.09999999999997,1.8499999999999979,2.9000000000000004,2.5,31.5,29.4,29.6,27.6,10.8,7.7,7.9,4.8,1899.02,43
2025-09-28 05:48:00,66.7,459.6788,303.2,1.7999999999999972,2.9000000000000004,2.5500000000000007,31.4,29.4,29.6,27.6,10.8,7.7,7.9,4.8,1910.714,43
2025-09-28 05:51:00,66.55000000000001,462.6302,303.2,1.8499999999999979,2.9500000000000006,2.5500000000000007,31.4,29.4,29.5,27.6,10.8,7.7,7.8,4.8,1910.771,43
2025-09-28 05:54:00,66.55,462.3843,303.3,1.8499999999999979,2.8500000000000005,2.5500000000000007,31.5,29.4,29.6,27.6,10.8,7.7,8.0,4.8,1912.594,43
2025-09-28 05:57:00,66.6,460.9086,303.4,1.7999999999999972,2.85,2.5500000000000007,31.4,29.4,29.6,27.6,10.8,7.7,7.9,4.9,1911.984,43
2025-09-28 06:00:00,66.7,462.8762,303.4,1.8499999999999979,2.85,2.5500000000000007,31.5,29.4,29.6,27.6,10.8,7.7,7.9,4.9,1907.731,43
2025-09-28 06:03:00,66.75,469.0249,303.4,1.8999999999999986,2.85,2.5,31.6,29.4,29.6,27.6,10.8,7.7,7.9,4.9,1917.792,43
2025-09-28 06:06:00,66.8,470.2546,303.5,1.8999999999999986,2.85,2.5500000000000007,31.5,29.5,29.6,27.6,10.8,7.7,7.9,4.9,1920.908,43
2025-09-28 06:09:00,66.80000000000001,471.4844,303.59999999999997,1.8499999999999979,2.85,2.6000000000000014,31.5,29.4,29.6,27.6,10.8,7.7,7.9,4.9,1918.479,43
2025-09-28 06:12:00,66.94999999999999,469.5168,303.59999999999997,1.8499999999999979,2.8000000000000003,2.6000000000000014,31.5,29.4,29.6,27.6,10.8,7.8,8.1,4.9,1912.332,43
2025-09-28 06:15:00,67.15,470.2546,303.7,1.8499999999999979,2.8000000000000003,2.6000000000000014,31.5,29.4,29.6,27.6,10.8,7.7,8.0,4.9,1923.386,43
2025-09-28 06:18:00,67.30000000000001,479.8466,303.7,1.8499999999999979,2.8000000000000003,2.6000000000000014,31.5,29.4,29.6,27.6,10.8,7.7,8.0,4.9,1932.659,43
2025-09-28 06:21:00,67.6,478.6169,303.7,1.8999999999999986,2.9,2.5500000000000007,31.6,29.4,29.6,27.6,10.8,7.8,7.9,4.9,1951.628,43
2025-09-28 06:24:00,67.75,475.9114,303.8,1.8999999999999986,2.8000000000000003,2.6000000000000014,31.6,29.4,29.6,27.6,10.8,7.7,8.0,4.9,1945.177,43
2025-09-28 06:27:00,67.9,479.6007,303.9,1.8999999999999986,2.9,2.6000000000000014,31.6,29.4,29.6,27.6,10.8,7.8,7.9,4.9,1950.14,43
2025-09-28 06:30:00,68.1,483.044,303.9,1.9499999999999993,2.85,2.5500000000000007,31.6,29.5,29.6,27.6,10.9,7.7,8.0,4.9,1959.441,43
2025-09-28 06:33:00,68.19999999999999,481.0764,304.0,1.8999999999999986,2.9,2.6000000000000014,31.6,29.4,29.6,27.6,10.9,7.7,7.9,4.9,1957.719,43
2025-09-28 06:36:00,68.1,479.6007,304.0,1.9499999999999993,2.85,2.650000000000002,31.6,29.5,29.6,27.6,10.8,7.7,7.9,4.9,1953.769,43
2025-09-28 06:39:00,68.19999999999999,480.8304,304.0,1.9499999999999993,2.85,2.6000000000000014,31.6,29.5,29.6,27.6,10.8,7.7,7.9,4.9,1964.532,43
2025-09-28 06:42:00,68.19999999999999,481.8142,304.09999999999997,1.9499999999999993,2.85,2.650000000000002,31.6,29.5,29.6,27.6,10.8,7.7,7.9,4.9,1962.833,43
2025-09-28 06:45:00,68.1,480.0926,304.09999999999997,1.8999999999999986,2.85,2.650000000000002,31.6,29.4,29.6,27.6,10.8,7.7,7.9,4.9,1962.336,43
2025-09-28 06:48:00,68.1,479.6007,304.2,1.8999999999999986,2.9000000000000004,2.6000000000000014,31.6,29.4,29.6,27.6,10.8,7.7,7.8,4.9,1957.321,43
2025-09-28 06:51:00,68.0,476.8952,304.2,1.8499999999999979,2.9000000000000004,2.650000000000002,31.5,29.4,29.6,27.6,10.8,7.7,7.9,4.8,1954.57,43
2025-09-28 06:54:00,67.9,477.6331,304.3,1.9499999999999975,2.8499999999999996,2.5500000000000025,31.7,29.4,29.6,27.6,10.7,7.7,7.9,4.8,1948.108,43
2025-09-28 06:57:00,68.0,478.6169,304.3,1.8999999999999986,2.8499999999999996,2.6000000000000014,31.6,29.4,29.6,27.6,10.7,7.6,7.8,4.8,1952.254,44
2025-09-28 07:00:00,68.1,478.371,304.4,1.8999999999999986,2.8499999999999996,2.6000000000000014,31.6,29.4,29.6,27.6,10.7,7.6,7.8,4.8,1950.48,44
2025-09-28 07:03:00,68.0,482.0602,304.4,1.8999999999999986,2.8499999999999996,2.650000000000002,31.6,29.4,29.6,27.6,10.7,7.7,7.8,4.9,1952.638,43
2025-09-28 07:06:00,68.0,485.0116,304.5,1.9499999999999993,2.7999999999999994,2.5500000000000007,31.6,29.5,29.6,27.6,10.7,7.7,7.9,4.9,1955.288,43
2025-09-28 07:09:00,68.0,481.3224,304.59999999999997,1.8999999999999986,2.7999999999999994,2.6000000000000014,31.6,29.4,29.6,27.6,10.7,7.6,7.8,4.9,1952.647,44
2025-09-28 07:12:00,68.19999999999999,484.5197,304.59999999999997,1.8999999999999986,2.7999999999999994,2.6000000000000014,31.6,29.4,29.6,27.6,10.7,7.6,7.9,4.8,1959.68,44
2025-09-28 07:15:00,68.19999999999999,489.1927,304.59999999999997,1.8499999999999979,2.749999999999999,2.650000000000002,31.5,29.4,29.6,27.6,10.7,7.6,7.9,4.9,1958.075,44
2025-09-28 07:18:00,68.1,493.3738,304.7,1.9499999999999993,2.7999999999999994,2.6000000000000014,31.6,29.5,29.6,27.6,10.7,7.7,7.9,4.9,1957.892,43
2025-09-28 07:21:00,68.3,495.3414,304.7,1.9499999999999993,2.7999999999999994,2.6000000000000014,31.6,29.5,29.6,27.6,10.7,7.7,7.9,4.9,1954.713,43
2025-09-28 07:24:00,68.7,496.0793,304.8,1.8999999999999986,2.7999999999999994,2.700000000000003,31.6,29.4,29.6,27.6,10.7,7.7,7.9,4.9,1978.925,43
2025-09-28 07:27:00,69.19999999999999,498.0469,304.9,1.9499999999999993,2.7999999999999994,2.6500000000000004,31.7,29.5,29.7,27.6,10.7,7.7,7.9,4.9,1992.432,43
2025-09-28 07:30:00,69.4,504.1956,304.9,1.9999999999999982,2.7999999999999994,2.6500000000000004,31.7,29.5,29.6,27.6,10.7,7.7,7.9,4.9,1995.644,43
2025-09-28 07:33:00,69.3,502.228,304.9,2.049999999999999,2.8499999999999996,2.6500000000000004,31.7,29.5,29.6,27.5,10.7,7.7,7.8,4.9,1995.342,43
2025-09-28 07:36:00,69.3,505.6713,305.0,2.0,2.7999999999999994,2.6500000000000004,31.7,29.5,29.7,27.5,10.7,7.7,7.9,4.9,1997.596,43
2025-09-28 07:39:00,69.80000000000001,509.6065,305.0,1.9499999999999993,2.6999999999999997,2.6999999999999975,31.7,29.5,29.7,27.6,10.7,7.7,8.0,5.0,2011.643,43
2025-09-28 07:42:00,70.1,508.1308,305.09999999999997,2.0,2.8000000000000003,2.6999999999999975,31.7,29.5,29.7,27.5,10.8,7.7,7.9,5.0,2013.285,43
2025-09-28 07:45:00,70.4,511.3281,305.09999999999997,1.9499999999999993,2.7500000000000004,2.6999999999999975,31.7,29.5,29.7,27.6,10.8,7.7,8.0,5.0,2029.286,43
2025-09-28 07:48:00,70.65,513.7876,305.2,1.9499999999999993,2.85,2.799999999999999,31.7,29.5,29.7,27.6,10.8,7.8,7.9,5.0,2038.961,43
2025-09-28 07:51:00,70.7,512.8038,305.2,2.0,2.7999999999999994,2.7499999999999982,31.8,29.5,29.7,27.6,10.7,7.7,7.9,4.9,2041.527,43
2025-09-28 07:54:00,70.80000000000001,511.82,305.3,2.0500000000000007,2.7999999999999994,2.6999999999999975,31.8,29.6,29.7,27.6,10.7,7.7,7.9,4.9,2043.698,43
2025-09-28 07:57:00,70.85,514.0336,305.3,2.0,2.7999999999999994,2.7499999999999982,31.8,29.5,29.7,27.6,10.7,7.7,7.9,4.9,2042.138,43
2025-09-28 08:00:00,71.0,517.4769,305.4,1.9499999999999993,2.7500000000000004,2.799999999999999,31.7,29.5,29.7,27.6,10.8,7.7,8.0,5.0,2048.405,43
2025-09-28 08:03:00,71.3,518.7066,305.4,2.0,2.85,2.799999999999999,31.8,29.5,29.7,27.6,10.8,7.8,7.9,5.0,2056.851,43
2025-09-28 08:06:00,71.45,519.1985,305.5,2.049999999999999,2.85,2.8000000000000007,31.9,29.6,29.8,27.6,10.8,7.7,7.9,4.9,2059.492,43
2025-09-28 08:09:00,71.3,519.4445,305.59999999999997,2.0,2.7999999999999994,2.799999999999999,31.8,29.5,29.7,27.6,10.7,7.7,7.9,4.9,2053.472,43
2025-09-28 08:12:00,71.5,525.5931,305.59999999999997,2.0500000000000007,2.8499999999999996,2.7499999999999982,31.8,29.6,29.7,27.6,10.7,7.7,7.8,4.9,2058.26,43
2025-09-28 08:15:00,71.75,528.7905,305.59999999999997,2.0,2.7999999999999994,2.8499999999999996,31.8,29.5,29.7,27.6,10.7,7.7,7.9,4.9,2075.82,43
2025-09-28 08:18:00,72.1,529.7743,305.7,2.0500000000000007,2.7499999999999996,2.799999999999999,31.8,29.6,29.7,27.6,10.7,7.7,7.9,5.0,2086.256,43
2025-09-28 08:21:00,72.45,528.7905,305.7,2.0999999999999996,2.85,2.8000000000000007,32.0,29.6,29.8,27.6,10.8,7.7,7.9,4.9,2096.535,43
2025-09-28 08:24:00,72.55,528.7905,305.8,2.049999999999999,2.7500000000000004,2.8000000000000007,31.9,29.6,29.8,27.6,10.8,7.7,8.0,5.0,2087.107,43
2025-09-28 08:27:00,72.55000000000001,526.8229,305.8,2.0,2.85,2.8499999999999996,31.8,29.6,29.8,27.6,10.8,7.7,7.9,4.9,2096.566,43
2025-09-28 08:30:00,72.35,525.1013,305.9,2.0500000000000007,2.9000000000000004,2.8499999999999996,31.8,29.6,29.7,27.6,10.8,7.7,7.8,4.9,2090.959,43
2025-09-28 08:33:00,72.35,526.0851,305.9,2.049999999999999,2.85,2.8000000000000007,31.9,29.6,29.8,27.6,10.8,7.7,7.9,4.9,2095.19,43
2025-09-28 08:36:00,72.4,525.1013,306.0,2.049999999999999,2.85,2.8500000000000014,31.9,29.6,29.8,27.6,10.8,7.7,7.9,4.9,2095.054,43
2025-09-28 08:39:00,72.45,525.1013,306.09999999999997,2.0500000000000007,2.85,2.8499999999999996,31.8,29.6,29.8,27.5,10.8,7.7,7.9,4.9,2090.049,43
2025-09-28 08:42:00,72.35,521.9039,306.09999999999997,2.1000000000000014,2.8499999999999996,2.8499999999999996,31.8,29.6,29.7,27.5,10.7,7.7,7.8,4.9,2090.381,43
2025-09-28 08:45:00,72.15,519.1985,306.09999999999997,2.1000000000000014,2.8499999999999996,2.7499999999999982,31.8,29.6,29.7,27.5,10.7,7.6,7.8,4.8,2089.094,43
2025-09-28 08:48:00,72.15,520.1823,306.2,2.0500000000000007,2.8499999999999996,2.799999999999999,31.8,29.5,29.7,27.5,10.7,7.6,7.8,4.8,2082.941,43
2025-09-28 08:51:00,72.15,521.9039,306.2,2.1000000000000014,2.8,2.799999999999999,31.8,29.6,29.7,27.5,10.6,7.6,7.8,4.8,2084.469,44
2025-09-28 08:54:00,72.19999999999999,523.1337,306.3,2.0500000000000007,2.8499999999999996,2.8499999999999996,31.8,29.5,29.7,27.5,10.7,7.6,7.8,4.8,2084.015,43
2025-09-28 08:57:00,72.15,521.658,306.3,2.0500000000000007,2.8999999999999995,2.799999999999999,31.8,29.5,29.7,27.5,10.7,7.6,7.7,4.8,2092.991,44
2025-09-28 09:00:00,72.19999999999999,517.4769,306.4,2.0999999999999996,2.8499999999999996,2.75,31.9,29.5,29.7,27.5,10.7,7.6,7.8,4.8,2081.754,43
2025-09-28 09:03:00,72.19999999999999,533.4636,306.4,2.1000000000000014,2.7999999999999994,2.8499999999999996,31.8,29.6,29.7,27.5,10.7,7.6,7.8,4.9,2089.591,43
2025-09-28 09:06:00,72.85,540.842,306.5,2.0999999999999996,2.7499999999999996,2.8000000000000007,31.9,29.6,29.8,27.5,10.7,7.7,7.9,5.0,2107.436,43
2025-09-28 09:09:00,73.85,544.5313,306.59999999999997,2.0999999999999996,2.7499999999999996,2.9499999999999993,31.9,29.6,29.8,27.5,10.7,7.7,7.9,5.0,2133.233,43
2025-09-28 09:12:00,73.8,545.761,306.59999999999997,2.1500000000000004,2.7499999999999996,2.8999999999999986,32.0,29.6,29.8,27.5,10.7,7.7,7.9,5.0,2143.383,43
2025-09-28 09:15:00,74.35,544.7772,306.59999999999997,2.1500000000000004,2.8000000000000003,2.8999999999999986,32.0,29.6,29.8,27.5,10.8,7.7,7.9,5.0,2148.065,43
2025-09-28 09:18:00,74.5,544.5313,306.7,2.1500000000000004,2.85,2.9499999999999993,32.0,29.6,29.8,27.5,10.8,7.8,7.9,5.0,2158.819,43
