Timestamp,SP Chiller High Level Status WCC_S_3_4_Motor FLA Loading,SP Chiller Hard-wired Status WCC_SP_3_4_FM_01_FR,SP Chiller High Level Status WCC_S_3_4_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,SP Chiller High Level Status WCC_S_3_4_Condensing Water Return Temperature #1,SP Chiller High Level Status WCC_S_3_4_Condensing Water Return Temperature #2,SP Chiller High Level Status WCC_S_3_4_Condensing Water Supply Temperature #1,SP Chiller High Level Status WCC_S_3_4_Condensing Water Supply Temperature #2,SP Chiller High Level Status WCC_S_3_4_Chilled Water Return Temperature #1,SP Chiller High Level Status WCC_S_3_4_Chilled Water Return Temperature #2,SP Chiller High Level Status WCC_S_3_4_Chilled Water Supply Temperature #1,SP Chiller High Level Status WCC_S_3_4_Chilled Water Supply Temperature #2,SP WCC Power WCC_3_4_Power,cluster_id
2025-09-28 09:21:00,74.65,545.0231,306.7,2.200000000000001,2.9,2.8999999999999986,32.1,29.6,29.8,27.5,10.8,7.8,7.9,4.9,2162.885,43
2025-09-28 09:24:00,74.75,547.2367,306.8,2.1999999999999993,2.9,2.9000000000000004,32.0,29.7,29.8,27.5,10.8,7.8,7.9,4.9,2158.287,43
2025-09-28 09:27:00,75.0,550.68,306.9,2.1500000000000004,2.9,2.8999999999999986,32.0,29.6,29.8,27.5,10.8,7.8,7.9,4.9,2173.977,43
2025-09-28 09:30:00,75.25,549.6962,306.9,2.1999999999999993,2.85,2.950000000000001,32.0,29.7,29.8,27.5,10.8,7.8,7.9,5.0,2179.902,43
2025-09-28 09:33:00,75.35,548.9583,306.9,2.1500000000000004,2.85,3.0,32.0,29.6,29.8,27.5,10.8,7.8,7.9,5.0,2178.796,43
2025-09-28 09:36:00,75.19999999999999,546.9907,307.0,2.1500000000000004,2.85,2.950000000000001,32.0,29.7,29.9,27.5,10.8,7.8,8.0,4.9,2183.612,43
2025-09-28 09:39:00,75.5,547.7286,307.0,2.1500000000000004,2.9,2.950000000000001,32.0,29.7,29.9,27.5,10.8,7.8,7.9,4.9,2183.993,43
2025-09-28 09:42:00,75.30000000000001,546.007,307.09999999999997,2.1500000000000004,2.9000000000000004,2.9499999999999993,32.0,29.6,29.8,27.5,10.8,7.7,7.8,4.9,2183.507,43
2025-09-28 09:45:00,75.25,543.7934,307.2,2.200000000000001,2.85,2.8999999999999986,32.1,29.6,29.8,27.5,10.8,7.7,7.9,4.9,2180.706,43
2025-09-28 09:48:00,75.30000000000001,545.761,307.2,2.200000000000001,2.85,2.9000000000000004,32.1,29.7,29.9,27.5,10.8,7.7,7.9,4.9,2176.24,43
2025-09-28 09:51:00,75.05,538.6285,307.2,2.1500000000000004,2.9500000000000006,2.8999999999999986,32.0,29.6,29.8,27.5,10.8,7.7,7.8,4.8,2176.333,43
2025-09-28 09:54:00,75.15,537.1528,307.3,2.1500000000000004,2.9000000000000004,2.8999999999999986,32.0,29.6,29.8,27.5,10.8,7.7,7.9,4.8,2175.21,43
2025-09-28 09:57:00,75.05,534.9393,307.3,2.0999999999999996,2.9500000000000006,2.9499999999999993,31.9,29.6,29.8,27.5,10.8,7.7,7.8,4.8,2176.399,43
2025-09-28 10:00:00,75.05,533.7095,307.4,2.0999999999999996,2.9500000000000006,2.9499999999999993,31.9,29.6,29.8,27.5,10.8,7.7,7.8,4.8,2169.295,43
2025-09-28 10:03:00,74.75,530.2662,307.5,2.0999999999999996,2.8999999999999995,2.9499999999999993,31.9,29.6,29.8,27.5,10.7,7.6,7.8,4.7,2169.056,43
2025-09-28 10:06:00,74.69999999999999,529.7743,307.5,2.1500000000000004,2.8999999999999995,2.9499999999999993,32.0,29.6,29.8,27.5,10.7,7.6,7.8,4.7,2164.463,43
2025-09-28 10:09:00,74.5,519.1985,307.5,2.049999999999999,2.8999999999999995,2.9499999999999993,31.9,29.6,29.8,27.6,10.7,7.6,7.8,4.7,2156.628,43
2025-09-28 10:12:00,74.6,525.5931,307.59999999999997,2.1499999999999986,2.8999999999999995,2.9000000000000004,32.0,29.7,29.8,27.6,10.7,7.6,7.8,4.7,2158.29,43
2025-09-28 10:15:00,74.55000000000001,522.6418,307.7,2.049999999999999,3.0,2.9499999999999993,31.9,29.6,29.8,27.6,10.8,7.6,7.7,4.7,2148.212,43
2025-09-28 10:18:00,74.25,515.0174,307.7,2.049999999999999,3.0,2.900000000000002,31.9,29.6,29.8,27.6,10.8,7.6,7.7,4.7,2150.01,43
2025-09-28 10:24:00,73.05,507.147,307.8,2.049999999999999,2.9,2.8500000000000014,31.9,29.6,29.8,27.6,10.7,7.5,7.8,4.6,2107.625,44
2025-09-28 10:27:00,73.0,504.4415,307.8,2.049999999999999,2.9499999999999997,2.8000000000000007,31.9,29.6,29.8,27.6,10.7,7.5,7.7,4.6,2099.54,44
2025-09-28 10:30:00,72.65,503.4577,307.9,2.0500000000000007,2.8999999999999995,2.799999999999999,31.8,29.6,29.7,27.6,10.7,7.5,7.7,4.7,2094.967,44
2025-09-28 10:33:00,72.30000000000001,501.4901,308.0,2.0500000000000007,2.9499999999999993,2.799999999999999,31.8,29.6,29.7,27.6,10.7,7.6,7.7,4.7,2086.49,44
2025-09-28 10:36:00,72.1,500.5063,308.0,2.0,2.95,2.799999999999999,31.8,29.6,29.8,27.6,10.8,7.6,7.8,4.7,2083.11,43
2025-09-28 10:39:00,72.05,499.0307,308.0,2.0,2.9499999999999993,2.799999999999999,31.8,29.6,29.8,27.6,10.7,7.6,7.7,4.7,2076.02,44
2025-09-28 10:42:00,71.5,494.3576,308.09999999999997,2.0500000000000007,2.9499999999999997,2.799999999999999,31.8,29.6,29.7,27.6,10.7,7.5,7.7,4.6,2074.651,44
2025-09-28 10:45:00,71.6,495.8333,308.09999999999997,2.0,2.9499999999999997,2.799999999999999,31.8,29.6,29.8,27.6,10.7,7.5,7.7,4.6,2065.849,44
2025-09-28 10:48:00,71.69999999999999,499.7685,308.2,2.049999999999999,2.9499999999999993,2.6999999999999993,31.9,29.6,29.8,27.6,10.7,7.6,7.7,4.7,2065.053,44
2025-09-28 10:51:00,71.7,502.9659,308.2,2.049999999999999,2.95,2.8000000000000007,31.9,29.6,29.8,27.6,10.8,7.6,7.8,4.7,2071.453,43
2025-09-28 10:54:00,71.75,506.4091,308.3,2.0,2.8500000000000005,2.799999999999999,31.8,29.6,29.8,27.6,10.8,7.7,8.0,4.8,2070.199,43
2025-09-28 10:57:00,71.9,508.1308,308.3,2.049999999999999,2.9000000000000004,2.8000000000000007,31.9,29.6,29.8,27.6,10.8,7.7,7.9,4.8,2075.203,43
2025-09-28 11:00:00,71.94999999999999,507.6389,308.4,2.0,2.9500000000000006,2.8499999999999996,31.8,29.6,29.8,27.6,10.8,7.7,7.8,4.8,2074.496,43
2025-09-28 11:03:00,72.0,508.8687,308.4,2.049999999999999,2.85,2.8000000000000007,31.9,29.6,29.8,27.6,10.8,7.7,7.9,4.9,2076.764,43
2025-09-28 11:06:00,72.0,507.8849,308.5,2.049999999999999,2.9,2.8000000000000007,31.9,29.6,29.8,27.6,10.9,7.7,7.9,4.9,2070.418,43
2025-09-28 11:09:00,72.19999999999999,510.3443,308.5,2.049999999999999,2.9,2.8000000000000007,31.9,29.6,29.8,27.6,10.9,7.8,8.0,4.9,2080.23,43
2025-09-28 11:12:00,72.1,510.8362,308.59999999999997,2.049999999999999,2.9,2.8000000000000007,31.9,29.6,29.8,27.6,10.9,7.8,8.0,4.9,2078.98,43
2025-09-28 11:15:00,72.05,513.7876,308.59999999999997,2.049999999999999,2.85,2.8000000000000007,31.9,29.6,29.8,27.6,10.9,7.8,8.0,5.0,2081.361,43
2025-09-28 11:18:00,72.25,515.7552,308.7,2.049999999999999,2.85,2.8000000000000007,31.9,29.6,29.8,27.6,10.9,7.8,8.0,5.0,2090.148,43
2025-09-28 11:21:00,73.35,521.9039,308.8,2.049999999999999,2.95,2.850000000000003,31.9,29.7,29.9,27.6,10.9,7.9,7.9,5.0,2117.998,43
2025-09-28 11:24:00,73.75,524.8553,308.8,2.049999999999999,2.95,2.950000000000001,31.9,29.7,29.9,27.6,11.0,7.9,8.0,5.0,2136.46,43
2025-09-28 11:27:00,74.44999999999999,531.25,308.8,2.1500000000000004,2.95,2.8499999999999996,32.1,29.7,29.9,27.6,11.0,7.9,8.0,5.0,2156.525,43
2025-09-28 11:30:00,75.5,534.6933,308.9,2.1500000000000004,2.95,2.9499999999999975,32.1,29.7,29.9,27.6,11.0,7.9,8.0,5.0,2179.255,43
2025-09-28 11:33:00,75.85,539.1204,309.0,2.0999999999999996,2.9000000000000004,3.049999999999999,32.0,29.7,29.9,27.6,11.0,7.9,8.1,5.0,2199.335,43
2025-09-28 11:36:00,76.25,540.3501,309.0,2.200000000000001,2.95,2.9999999999999982,32.2,29.8,30.0,27.6,11.0,7.9,8.0,5.0,2208.169,43
2025-09-28 11:39:00,76.55,545.2691,309.09999999999997,2.2499999999999982,2.95,2.950000000000001,32.3,29.8,30.0,27.6,11.0,7.9,8.1,4.9,2218.2,43
2025-09-28 11:42:00,76.65,546.2529,309.09999999999997,2.200000000000001,2.9,2.9999999999999982,32.2,29.8,30.0,27.6,11.0,7.8,8.0,5.0,2221.861,43
2025-09-28 11:45:00,76.75,546.007,309.09999999999997,2.2499999999999982,2.9999999999999996,3.0000000000000018,32.3,29.8,30.0,27.6,11.0,7.8,7.9,4.9,2228.64,43
2025-09-28 11:48:00,76.65,545.2691,309.2,2.2499999999999982,2.9499999999999997,3.0000000000000018,32.3,29.8,30.0,27.6,10.9,7.8,7.9,4.9,2227.217,43
2025-09-28 11:51:00,76.85,546.007,309.3,2.200000000000001,2.9,2.9999999999999982,32.2,29.8,30.0,27.6,10.9,7.8,8.0,4.9,2227.348,43
2025-09-28 11:54:00,76.85,546.2529,309.3,2.200000000000001,2.9,2.9999999999999982,32.2,29.8,30.0,27.6,10.9,7.8,8.0,4.9,2229.206,43
2025-09-28 11:57:00,76.75,545.2691,309.3,2.1500000000000004,2.9499999999999997,2.9999999999999982,32.2,29.7,30.0,27.6,10.9,7.8,7.9,4.9,2221.307,43
2025-09-28 12:00:00,76.55,544.5313,309.4,2.200000000000001,2.95,2.9999999999999982,32.2,29.7,29.9,27.6,10.9,7.7,7.9,4.8,2214.467,43
2025-09-28 12:03:00,76.55,543.3015,309.4,2.2500000000000018,2.9500000000000006,2.9499999999999975,32.2,29.8,29.9,27.6,10.8,7.7,7.8,4.8,2220.058,43
2025-09-28 12:06:00,76.44999999999999,543.5475,309.5,2.1500000000000004,2.9500000000000006,2.9999999999999982,32.2,29.7,30.0,27.6,10.8,7.7,7.8,4.8,2215.482,43
2025-09-28 12:09:00,76.25,539.6123,309.5,2.1500000000000004,2.9500000000000006,2.9999999999999982,32.1,29.7,29.9,27.6,10.8,7.7,7.8,4.8,2212.623,43
2025-09-28 12:12:00,76.25,537.8906,309.59999999999997,2.1500000000000004,3.0000000000000004,2.9999999999999982,32.1,29.7,29.9,27.6,10.8,7.7,7.8,4.7,2210.543,43
2025-09-28 12:15:00,76.2,532.7257,309.7,2.200000000000001,2.9,2.9499999999999975,32.2,29.7,29.9,27.6,10.8,7.6,7.9,4.7,2207.574,43
2025-09-28 12:18:00,75.9,527.5607,309.7,2.200000000000001,3.0,2.9499999999999975,32.2,29.7,29.9,27.6,10.8,7.6,7.7,4.7,2202.266,43
2025-09-28 12:21:00,75.7,521.1661,309.7,2.1500000000000004,3.0500000000000003,2.9000000000000004,32.1,29.7,29.9,27.6,10.8,7.6,7.7,4.6,2189.78,43
2025-09-28 12:24:00,75.0,520.1823,309.8,2.0999999999999996,2.9499999999999997,2.9499999999999993,32.0,29.6,29.8,27.6,10.7,7.5,7.7,4.6,2165.694,44
2025-09-28 12:27:00,74.05000000000001,518.2147,309.9,2.099999999999998,3.0,2.9000000000000004,31.9,29.7,29.8,27.6,10.7,7.5,7.6,4.6,2140.438,44
2025-09-28 12:30:00,73.95,515.7552,309.9,2.0999999999999996,2.8999999999999995,2.849999999999998,32.0,29.6,29.8,27.6,10.7,7.5,7.7,4.7,2133.521,44
2025-09-28 12:33:00,73.94999999999999,516.985,309.9,2.0999999999999996,2.9499999999999997,2.8999999999999986,32.0,29.6,29.8,27.6,10.7,7.5,7.7,4.6,2147.282,44
2025-09-28 12:36:00,73.75,513.7876,310.0,2.0999999999999996,2.9499999999999997,2.8999999999999986,32.0,29.6,29.8,27.6,10.7,7.5,7.7,4.6,2136.265,44
2025-09-28 12:39:00,73.35,513.0498,310.0,2.049999999999999,2.9,2.8500000000000014,31.9,29.6,29.8,27.6,10.7,7.5,7.8,4.6,2126.202,44
2025-09-28 12:42:00,72.94999999999999,511.3281,310.09999999999997,2.049999999999999,2.9499999999999993,2.8500000000000014,31.9,29.6,29.8,27.6,10.7,7.6,7.7,4.7,2123.121,44
2025-09-28 12:45:00,73.1,509.1146,310.09999999999997,2.049999999999999,2.9999999999999996,2.8500000000000014,31.9,29.6,29.8,27.6,10.7,7.6,7.7,4.6,2122.357,44
2025-09-28 12:48:00,73.15,514.0336,310.2,2.049999999999999,2.8999999999999995,2.8500000000000014,31.9,29.6,29.8,27.6,10.7,7.6,7.8,4.7,2122.503,43
2025-09-28 12:51:00,73.25,513.7876,310.2,2.049999999999999,2.95,2.8500000000000014,31.9,29.6,29.8,27.6,10.8,7.6,7.8,4.7,2124.937,43
2025-09-28 12:54:00,73.35,513.2957,310.3,2.0999999999999996,3.0,2.8000000000000007,32.0,29.6,29.8,27.6,10.8,7.6,7.7,4.7,2124.793,43
2025-09-28 12:57:00,72.94999999999999,507.8849,310.4,2.049999999999999,2.95,2.8500000000000014,31.9,29.6,29.8,27.6,10.8,7.6,7.8,4.7,2119.337,43
2025-09-28 13:00:00,72.85,503.9496,310.4,2.049999999999999,2.95,2.8000000000000007,31.9,29.6,29.8,27.6,10.8,7.6,7.8,4.7,2110.762,43
2025-09-28 13:03:00,72.85,502.9659,310.4,2.049999999999999,2.95,2.8000000000000007,31.9,29.6,29.8,27.6,10.8,7.6,7.8,4.7,2117.219,43
2025-09-28 13:06:00,72.85,504.4415,310.5,2.099999999999998,2.95,2.8000000000000025,31.9,29.7,29.8,27.6,10.8,7.6,7.8,4.7,2112.259,43
2025-09-28 13:09:00,72.9,509.1146,310.59999999999997,2.049999999999999,2.95,2.8500000000000014,31.9,29.6,29.8,27.6,10.8,7.6,7.8,4.7,2118.679,43
2025-09-28 13:12:00,73.05,511.5741,310.59999999999997,2.0999999999999996,2.9000000000000004,2.8000000000000025,32.0,29.7,29.9,27.6,10.8,7.7,7.9,4.8,2122.924,43
2025-09-28 13:15:00,73.05,510.0984,310.7,2.099999999999998,2.95,2.850000000000003,31.9,29.7,29.8,27.6,10.9,7.7,7.9,4.8,2119.804,43
2025-09-28 13:18:00,73.15,510.5902,310.7,2.049999999999999,2.95,2.900000000000002,31.9,29.6,29.8,27.6,10.9,7.7,7.9,4.8,2127.061,43
2025-09-28 13:21:00,73.15,509.1146,310.7,2.0999999999999996,2.95,2.8000000000000025,32.0,29.7,29.9,27.6,10.9,7.7,7.9,4.8,2123.506,43
2025-09-28 13:24:00,73.25,511.82,310.8,2.049999999999999,3.0000000000000004,2.900000000000002,31.9,29.6,29.8,27.6,10.9,7.7,7.8,4.8,2122.778,43
2025-09-28 13:27:00,73.25,509.3605,310.8,2.0500000000000007,2.95,2.8500000000000014,32.0,29.6,29.8,27.7,10.9,7.7,7.9,4.8,2121.985,43
2025-09-28 13:30:00,73.25,510.8362,310.9,2.0500000000000007,3.0000000000000004,2.8000000000000025,32.0,29.7,29.9,27.7,10.9,7.7,7.8,4.8,2127.637,43
2025-09-28 13:33:00,73.30000000000001,512.066,311.0,2.0,2.9,2.9000000000000004,31.9,29.7,29.9,27.7,10.9,7.8,8.0,4.9,2130.078,43
2025-09-28 13:36:00,73.35,513.2957,311.0,2.0500000000000007,2.9,2.9000000000000004,31.9,29.8,29.9,27.7,10.9,7.8,8.0,4.9,2133.317,43
2025-09-28 13:39:00,73.35,511.3281,311.0,2.0,2.9499999999999997,2.950000000000001,31.9,29.7,29.9,27.7,11.0,7.8,8.0,4.9,2122.705,43
2025-09-28 13:42:00,73.45,512.8038,311.09999999999997,2.1000000000000014,2.9499999999999997,2.799999999999999,32.1,29.7,29.9,27.7,11.0,7.8,8.0,4.9,2132.602,43
2025-09-28 13:45:00,73.45,515.2633,311.09999999999997,2.150000000000002,2.9999999999999996,2.799999999999999,32.1,29.8,29.9,27.7,11.0,7.8,7.9,4.9,2131.424,43
2025-09-28 13:48:00,73.4,517.4769,311.2,2.1000000000000014,2.9499999999999997,2.8499999999999996,32.0,29.8,29.9,27.7,10.9,7.8,7.9,4.9,2131.015,43
2025-09-28 13:51:00,73.55000000000001,516.985,311.3,2.1000000000000014,2.9499999999999997,2.8499999999999996,32.1,29.8,30.0,27.7,10.9,7.8,7.9,4.9,2136.253,43
2025-09-28 13:54:00,73.6,519.1985,311.3,2.0500000000000007,2.9499999999999997,2.9000000000000004,32.0,29.7,29.9,27.7,10.9,7.8,7.9,4.9,2144.412,43
2025-09-28 13:57:00,73.65,519.4445,311.3,2.0500000000000007,2.9499999999999997,2.950000000000001,32.0,29.7,29.9,27.7,11.0,7.8,8.0,4.9,2136.644,43
2025-09-28 14:00:00,73.55000000000001,517.9688,311.4,2.150000000000002,2.9499999999999997,2.799999999999999,32.1,29.8,29.9,27.7,10.9,7.8,7.9,4.9,2126.345,43
2025-09-28 14:03:00,73.55000000000001,518.2147,311.5,2.0,2.9,2.9000000000000004,32.0,29.8,30.0,27.8,10.9,7.8,8.0,4.9,2136.351,43
2025-09-28 14:06:00,73.35,517.9688,311.5,2.0500000000000007,2.9,2.8499999999999996,32.1,29.8,30.0,27.8,10.9,7.8,8.0,4.9,2134.543,43
2025-09-28 14:09:00,73.6,522.6418,311.59999999999997,2.0500000000000007,2.9499999999999997,2.899999999999997,32.1,29.8,30.0,27.8,10.9,7.8,7.9,4.9,2136.389,43
2025-09-28 14:12:00,73.45,521.658,311.59999999999997,2.1000000000000014,2.9,2.849999999999996,32.2,29.8,30.0,27.8,10.9,7.8,8.0,4.9,2134.644,43
2025-09-28 14:15:00,73.45,522.6418,311.59999999999997,2.1000000000000014,2.9499999999999997,2.849999999999996,32.2,29.8,30.0,27.8,10.9,7.8,7.9,4.9,2137.472,43
2025-09-28 14:18:00,73.55000000000001,523.6256,311.7,2.0500000000000007,2.9,2.899999999999997,32.1,29.8,30.0,27.8,10.9,7.8,8.0,4.9,2139.645,43
2025-09-28 14:21:00,73.75,527.5607,311.7,2.0500000000000007,2.9,2.899999999999997,32.1,29.8,30.0,27.8,10.9,7.8,7.9,5.0,2146.592,43
2025-09-28 14:24:00,73.85,528.0527,311.8,2.0999999999999996,2.9,2.849999999999998,32.2,29.9,30.1,27.8,10.9,7.8,8.0,4.9,2152.492,43
2025-09-28 14:27:00,74.05,528.7905,311.9,2.0999999999999996,2.85,2.849999999999998,32.2,29.9,30.1,27.8,10.8,7.8,8.0,4.9,2152.543,43
2025-09-28 14:30:00,74.15,531.25,311.9,2.0999999999999996,2.9,2.8999999999999986,32.2,29.9,30.1,27.8,10.8,7.8,7.9,4.9,2156.07,43
2025-09-28 14:33:00,74.2,529.7743,311.9,2.0999999999999996,2.85,2.8999999999999986,32.2,29.9,30.1,27.8,10.8,7.8,8.0,4.9,2155.687,43
2025-09-28 14:36:00,74.25,530.5121,312.0,2.049999999999999,2.9000000000000004,2.9499999999999993,32.1,29.9,30.1,27.8,10.8,7.7,7.8,4.9,2154.718,43
2025-09-28 14:39:00,75.65,531.004,312.0,2.0999999999999996,2.9500000000000006,2.950000000000003,32.3,30.0,30.2,27.9,10.8,7.7,7.8,4.8,2227.571,43
2025-09-28 14:42:00,75.55000000000001,533.7095,312.09999999999997,2.0500000000000007,2.9000000000000004,3.0500000000000007,32.2,29.9,30.1,27.9,10.8,7.6,7.8,4.8,2223.681,43
2025-09-28 14:45:00,75.65,532.9717,312.2,2.1499999999999986,2.8999999999999995,2.950000000000003,32.4,29.9,30.1,27.9,10.7,7.6,7.8,4.7,2227.39,43
2025-09-28 14:48:00,75.4,532.2338,312.2,2.1500000000000004,2.8500000000000005,2.900000000000002,32.4,30.0,30.2,27.9,10.8,7.7,8.0,4.8,2225.977,43
2025-09-28 14:51:00,75.65,531.25,312.2,2.1499999999999986,2.95,2.950000000000003,32.3,30.0,30.1,27.9,10.8,7.6,7.8,4.7,2227.148,43
2025-09-28 14:54:00,75.4,525.5931,312.3,2.1499999999999986,2.9499999999999993,2.950000000000003,32.3,30.0,30.1,27.9,10.7,7.6,7.7,4.7,2223.352,43
2025-09-28 14:57:00,75.3,521.9039,312.4,2.099999999999998,2.9999999999999996,2.900000000000002,32.3,29.9,30.1,27.9,10.7,7.6,7.7,4.6,2222.518,43
2025-09-28 15:00:00,74.75,515.2633,312.4,2.099999999999998,2.9499999999999997,2.900000000000002,32.3,29.9,30.1,27.9,10.7,7.5,7.7,4.6,2195.162,44
2025-09-28 15:03:00,73.95,513.2957,312.4,2.0500000000000007,2.9499999999999997,2.8999999999999986,32.1,29.9,30.0,27.9,10.7,7.5,7.6,4.7,2172.503,44
2025-09-28 15:06:00,73.75,511.3281,312.5,2.0500000000000025,2.8999999999999995,2.899999999999997,32.2,29.8,30.0,27.9,10.7,7.5,7.7,4.7,2168.032,44
2025-09-28 15:12:00,72.65,501.4901,312.59999999999997,2.0,2.9499999999999997,2.9000000000000004,32.0,29.8,30.0,27.8,10.7,7.5,7.7,4.6,2129.928,44
2025-09-28 15:15:00,72.0,499.0307,312.59999999999997,2.0500000000000007,2.9499999999999997,2.7499999999999982,32.1,29.8,30.0,27.8,10.7,7.5,7.7,4.6,2113.636,44
2025-09-28 15:18:00,71.9,497.8009,312.7,1.950000000000001,2.9499999999999997,2.7500000000000018,32.0,29.8,30.0,27.9,10.7,7.5,7.7,4.6,2106.432,44
2025-09-28 15:21:00,71.8,500.5063,312.8,2.0,2.8999999999999995,2.7500000000000018,32.0,29.8,30.0,27.8,10.7,7.5,7.7,4.7,2107.187,44
2025-09-28 15:24:00,71.9,503.4577,312.8,2.0,2.9499999999999993,2.8499999999999996,32.0,29.8,30.0,27.8,10.7,7.6,7.7,4.7,2110.575,44
2025-09-28 15:27:00,71.95,504.1956,312.8,2.0500000000000007,2.8999999999999995,2.700000000000001,32.1,29.8,30.0,27.8,10.7,7.6,7.7,4.8,2113.437,44
2025-09-28 15:30:00,71.85,505.1794,312.9,2.0500000000000007,2.9000000000000004,2.700000000000001,32.1,29.8,30.0,27.8,10.8,7.6,7.8,4.8,2111.892,43
2025-09-28 15:33:00,71.85,503.2118,312.9,2.0,2.9000000000000004,2.7500000000000018,32.0,29.8,30.0,27.8,10.8,7.6,7.8,4.8,2110.127,43
2025-09-28 15:36:00,71.9,503.4577,313.0,2.0500000000000007,2.9000000000000004,2.8000000000000025,32.0,29.8,29.9,27.8,10.8,7.6,7.8,4.8,2109.121,43
2025-09-28 15:39:00,72.0,503.4577,313.09999999999997,2.0500000000000007,2.9000000000000004,2.7500000000000018,32.0,29.8,29.9,27.8,10.8,7.6,7.8,4.8,2111.116,43
2025-09-28 15:42:00,71.9,503.2118,313.09999999999997,2.0500000000000007,2.9000000000000004,2.7499999999999982,32.1,29.8,30.0,27.8,10.8,7.6,7.8,4.8,2111.367,43
2025-09-28 15:45:00,72.1,505.6713,313.09999999999997,2.0,2.9500000000000006,2.8000000000000025,31.9,29.8,29.9,27.8,10.8,7.7,7.8,4.8,2101.896,43
2025-09-28 15:48:00,72.05,508.3767,313.2,2.0,2.9000000000000004,2.8000000000000025,32.0,29.8,30.0,27.8,10.8,7.7,7.9,4.8,2117.854,43
2025-09-28 15:51:00,72.25,509.6065,313.3,2.0,2.85,2.7500000000000018,32.0,29.8,30.0,27.8,10.8,7.7,7.9,4.9,2110.35,43
2025-09-28 15:54:00,72.3,511.5741,313.3,2.0500000000000007,2.9499999999999997,2.7500000000000018,32.0,29.8,29.9,27.8,10.9,7.8,7.9,4.9,2122.327,43
2025-09-28 15:57:00,72.5,515.2633,313.4,2.0500000000000007,2.9499999999999997,2.799999999999999,32.1,29.8,30.0,27.8,10.9,7.8,7.9,4.9,2129.541,43
2025-09-28 16:00:00,72.4,515.5093,313.4,2.0500000000000007,2.85,2.799999999999999,32.1,29.8,30.0,27.8,10.9,7.8,8.0,5.0,2125.865,43
2025-09-28 16:03:00,72.8,521.1661,313.4,2.0500000000000007,2.85,2.799999999999999,32.1,29.8,30.0,27.8,10.9,7.8,8.0,5.0,2143.245,43
2025-09-28 16:06:00,73.5,522.3958,313.5,2.0500000000000007,2.9000000000000004,2.899999999999997,32.1,29.8,30.0,27.8,10.9,7.9,8.0,5.0,2161.534,43
2025-09-28 16:09:00,74.19999999999999,525.5931,313.5,2.1500000000000004,2.85,2.799999999999997,32.2,29.9,30.0,27.8,10.9,7.8,8.0,5.0,2184.298,43
2025-09-28 16:12:00,74.45,525.3472,313.59999999999997,2.1000000000000014,2.9,2.899999999999997,32.2,29.8,30.0,27.8,10.9,7.8,8.0,4.9,2192.486,43
2025-09-28 16:15:00,74.4,526.577,313.59999999999997,2.1000000000000014,2.9499999999999997,2.849999999999996,32.2,29.8,30.0,27.8,11.0,7.8,8.0,4.9,2195.764,43
2025-09-28 16:18:00,75.05000000000001,530.5121,313.7,2.0500000000000007,2.9499999999999997,2.9999999999999982,32.1,29.8,30.0,27.8,11.0,7.8,8.0,4.9,2213.203,43
2025-09-28 16:21:00,75.55,535.923,313.7,2.0,2.95,3.049999999999999,32.1,29.8,30.1,27.8,11.0,7.9,8.0,5.0,2233.057,43
2025-09-28 16:24:00,76.05,537.1528,313.8,2.149999999999997,2.95,3.0000000000000036,32.3,29.9,30.1,27.8,11.0,7.9,8.0,5.0,2239.686,43
2025-09-28 16:27:00,76.25,538.3825,313.8,2.149999999999997,2.9499999999999997,3.0000000000000036,32.3,29.9,30.1,27.8,11.0,7.8,8.0,4.9,2248.454,43
2025-09-28 16:30:00,76.05000000000001,537.6447,313.9,2.149999999999997,2.9499999999999997,3.0000000000000036,32.3,29.9,30.1,27.8,11.0,7.8,8.0,4.9,2242.191,43
2025-09-28 16:33:00,76.1,536.6609,313.9,2.0999999999999996,2.9,3.0,32.2,29.9,30.1,27.8,10.9,7.8,8.0,4.9,2238.274,43
2025-09-28 16:36:00,76.0,537.1528,314.0,2.149999999999997,2.9499999999999997,2.950000000000003,32.3,29.9,30.1,27.8,10.9,7.8,7.9,4.9,2239.224,43
2025-09-28 16:39:00,76.0,537.3987,314.0,2.0999999999999996,3.0,3.0,32.2,29.9,30.1,27.8,10.9,7.8,7.8,4.9,2242.804,43
2025-09-28 16:42:00,76.0,537.6447,314.09999999999997,2.099999999999998,2.9,2.950000000000001,32.3,29.8,30.1,27.8,10.9,7.8,8.0,4.9,2239.871,43
2025-09-28 16:45:00,75.94999999999999,536.6609,314.2,2.0500000000000007,2.95,2.9999999999999982,32.2,29.8,30.1,27.8,10.9,7.7,7.9,4.8,2236.872,43
2025-09-28 16:48:00,75.9,534.6933,314.2,2.1500000000000004,2.9500000000000006,2.9499999999999993,32.2,29.9,30.0,27.8,10.8,7.7,7.8,4.8,2236.48,43
2025-09-28 16:51:00,75.65,533.4636,314.2,2.1000000000000014,2.9000000000000004,2.9999999999999982,32.2,29.8,30.0,27.8,10.8,7.7,7.9,4.8,2237.522,43
2025-09-28 16:54:00,75.7,529.7743,314.3,2.1999999999999975,2.9000000000000004,2.900000000000002,32.3,29.9,30.0,27.8,10.8,7.7,7.9,4.8,2232.556,43
2025-09-28 16:57:00,75.44999999999999,525.1013,314.3,2.0999999999999996,2.95,3.0,32.1,29.9,30.0,27.8,10.8,7.6,7.8,4.7,2220.983,43
2025-09-28 17:00:00,75.5,520.6742,314.4,2.0999999999999996,2.95,2.9499999999999993,32.2,29.9,30.1,27.8,10.8,7.6,7.8,4.7,2222.449,43
2025-09-28 17:03:00,75.30000000000001,515.0174,314.5,2.1000000000000014,3.0000000000000004,2.9499999999999975,32.2,29.8,30.0,27.8,10.8,7.6,7.8,4.6,2215.751,43
2025-09-28 17:09:00,73.7,504.4415,314.5,2.0500000000000007,2.9500000000000006,2.8499999999999996,32.1,29.8,30.0,27.8,10.8,7.5,7.8,4.6,2165.448,43
2025-09-28 17:15:00,72.6,502.228,314.7,2.0,2.8999999999999995,2.8499999999999996,31.9,29.8,29.9,27.8,10.7,7.5,7.7,4.7,2127.586,44
2025-09-28 17:18:00,72.25,502.7199,314.7,1.9499999999999993,2.8999999999999995,2.850000000000003,31.9,29.7,29.9,27.8,10.7,7.5,7.7,4.7,2113.278,44
2025-09-28 17:21:00,72.2,500.5063,314.7,2.0,2.9499999999999993,2.8000000000000025,31.9,29.8,29.9,27.8,10.7,7.6,7.7,4.7,2117.946,44
2025-09-28 17:24:00,72.0,498.2928,314.8,2.0,2.8999999999999995,2.7500000000000018,32.0,29.7,29.9,27.8,10.7,7.6,7.8,4.7,2108.707,44
2025-09-28 17:27:00,71.95,496.0793,314.8,2.0,2.8999999999999995,2.7500000000000018,32.0,29.7,29.9,27.8,10.7,7.6,7.8,4.7,2106.759,44
2025-09-28 17:30:00,71.80000000000001,495.5874,314.9,1.9499999999999993,2.9499999999999997,2.850000000000003,31.9,29.7,29.9,27.8,10.7,7.6,7.8,4.6,2104.481,44
2025-09-28 17:33:00,71.80000000000001,496.8171,315.0,2.0,2.9499999999999993,2.8000000000000025,32.0,29.7,29.9,27.8,10.7,7.6,7.7,4.7,2108.759,44
2025-09-28 17:36:00,71.94999999999999,499.2766,315.0,2.0500000000000007,3.0,2.7500000000000018,32.0,29.7,29.9,27.7,10.8,7.6,7.7,4.7,2112.312,43
2025-09-28 17:39:00,71.85,500.2604,315.0,2.0500000000000007,2.95,2.8000000000000025,32.0,29.7,29.9,27.7,10.8,7.6,7.8,4.7,2108.131,43
2025-09-28 17:42:00,71.80000000000001,498.5388,315.09999999999997,2.1000000000000014,2.95,2.7500000000000018,32.0,29.8,29.9,27.7,10.8,7.6,7.8,4.7,2110.625,43
2025-09-28 17:45:00,72.0,497.8009,315.09999999999997,2.0,3.0000000000000004,2.8000000000000025,31.9,29.7,29.9,27.7,10.8,7.7,7.8,4.7,2112.142,43
2025-09-28 17:48:00,72.05,499.7685,315.2,2.0,2.9000000000000004,2.850000000000003,31.9,29.7,29.9,27.7,10.8,7.7,7.9,4.8,2115.101,43
2025-09-28 17:51:00,72.05,502.7199,315.3,2.0,2.9000000000000004,2.850000000000003,31.9,29.7,29.9,27.7,10.9,7.7,8.0,4.8,2111.757,43
2025-09-28 17:54:00,72.05,502.7199,315.3,2.0500000000000007,2.95,2.8000000000000025,32.0,29.7,29.9,27.7,10.9,7.7,7.9,4.8,2116.414,43
2025-09-28 17:57:00,72.05,502.7199,315.3,2.0500000000000007,2.95,2.8000000000000025,31.9,29.8,29.9,27.7,10.9,7.7,7.9,4.8,2117.223,43
2025-09-28 18:00:00,72.25,504.1956,315.4,2.0,3.0500000000000003,2.850000000000003,31.9,29.7,29.9,27.7,10.9,7.8,7.8,4.8,2122.826,43
2025-09-28 18:03:00,72.3,505.4254,315.4,2.150000000000002,2.9,2.799999999999999,32.1,29.8,29.9,27.7,10.9,7.8,8.0,4.9,2123.649,43
2025-09-28 18:06:00,72.25,505.6713,315.5,2.0,2.9,2.900000000000004,31.9,29.7,29.9,27.7,10.9,7.8,8.0,4.9,2123.832,43
2025-09-28 18:09:00,72.45,507.8849,315.59999999999997,2.0500000000000007,2.9,2.850000000000003,31.9,29.8,29.9,27.7,10.9,7.8,8.0,4.9,2130.1,43
2025-09-28 18:12:00,72.55000000000001,509.6065,315.59999999999997,2.0500000000000007,2.9499999999999997,2.8000000000000025,32.0,29.7,29.9,27.7,10.9,7.8,7.9,4.9,2134.751,43
2025-09-28 18:15:00,72.55000000000001,510.5902,315.59999999999997,2.0500000000000007,2.9999999999999996,2.9000000000000004,32.0,29.7,29.9,27.7,11.0,7.8,7.9,4.9,2137.478,43
2025-09-28 18:18:00,72.94999999999999,512.5579,315.7,2.0500000000000007,2.9000000000000004,2.9000000000000004,31.9,29.8,29.9,27.7,11.0,7.9,8.1,5.0,2142.78,43
2025-09-28 18:21:00,73.44999999999999,517.7228,315.7,2.1000000000000014,2.95,2.8499999999999996,32.0,29.8,29.9,27.7,11.0,7.9,8.0,5.0,2162.335,43
2025-09-28 18:24:00,73.65,517.7228,315.8,2.0500000000000007,2.9499999999999997,2.9499999999999975,32.0,29.8,30.0,27.7,11.0,7.8,8.0,4.9,2164.76,43
2025-09-28 18:27:00,73.94999999999999,519.9363,315.9,2.1000000000000014,2.9499999999999997,2.8499999999999996,32.1,29.8,30.0,27.7,11.0,7.8,8.0,4.9,2167.916,43
2025-09-28 18:30:00,73.85,518.7066,315.9,2.1000000000000014,2.85,2.899999999999997,32.1,29.8,30.0,27.7,10.9,7.8,8.1,4.9,2165.704,43
2025-09-28 18:33:00,74.05,520.4282,315.9,2.1000000000000014,2.9,2.9499999999999975,32.1,29.8,30.0,27.7,11.0,7.8,8.1,4.9,2187.129,43
2025-09-28 18:36:00,74.55,523.6256,316.0,2.150000000000002,2.9499999999999997,2.899999999999997,32.2,29.8,30.0,27.7,11.0,7.8,8.0,4.9,2188.958,43
2025-09-28 18:39:00,74.35,525.1013,316.0,2.150000000000002,2.9999999999999996,2.899999999999997,32.2,29.8,30.0,27.7,11.0,7.8,7.9,4.9,2195.698,43
2025-09-28 18:42:00,74.69999999999999,526.0851,316.09999999999997,2.1000000000000014,2.9,2.9499999999999975,32.1,29.8,30.0,27.7,10.9,7.8,8.0,4.9,2199.967,43
2025-09-28 18:45:00,74.8,524.1175,316.09999999999997,2.1000000000000014,3.0,2.9499999999999975,32.1,29.8,30.0,27.7,10.9,7.8,7.9,4.8,2204.487,43
2025-09-28 18:48:00,74.69999999999999,524.3634,316.2,2.150000000000002,2.95,2.899999999999997,32.2,29.8,30.0,27.7,10.9,7.8,8.0,4.8,2204.713,43
2025-09-28 18:51:00,74.85,520.1823,316.2,2.1000000000000014,3.0000000000000004,2.9499999999999975,32.1,29.8,30.0,27.7,10.9,7.7,7.8,4.8,2201.225,43
2025-09-28 18:54:00,74.65,518.2147,316.3,2.0500000000000007,3.0000000000000004,2.9999999999999982,32.0,29.8,30.0,27.7,10.9,7.7,7.8,4.8,2193.849,43
2025-09-28 18:57:00,74.45,516.985,316.3,2.1000000000000014,3.0500000000000003,2.899999999999997,32.1,29.8,30.0,27.7,10.8,7.7,7.7,4.7,2191.333,43
2025-09-28 19:00:00,74.25,511.5741,316.4,2.150000000000002,2.95,2.849999999999996,32.2,29.8,30.0,27.7,10.8,7.6,7.8,4.7,2187.18,43
2025-09-28 19:06:00,73.0,501.7361,316.5,2.1000000000000014,2.9499999999999997,2.799999999999999,32.1,29.7,29.9,27.7,10.7,7.5,7.7,4.6,2145.554,44
2025-09-28 19:09:00,72.6,497.309,316.5,2.0500000000000007,2.8999999999999995,2.799999999999999,32.0,29.7,29.9,27.7,10.7,7.5,7.7,4.7,2109.503,44
2025-09-28 19:12:00,71.9,493.1279,316.59999999999997,2.049999999999999,2.8999999999999995,2.7500000000000018,31.9,29.7,29.8,27.7,10.7,7.5,7.7,4.7,2111.621,44
2025-09-28 19:15:00,70.8,488.7008,316.7,1.950000000000001,2.9499999999999997,2.799999999999999,31.8,29.6,29.8,27.7,10.7,7.5,7.6,4.7,2078.13,44
2025-09-28 19:18:00,70.5,483.7818,316.7,1.950000000000001,2.8999999999999995,2.6999999999999975,31.8,29.6,29.8,27.7,10.7,7.5,7.7,4.7,2062.165,44
2025-09-28 19:21:00,70.0,479.8466,316.7,1.950000000000001,2.8499999999999996,2.6999999999999975,31.8,29.6,29.8,27.7,10.7,7.5,7.8,4.7,2051.841,44
2025-09-28 19:24:00,69.7,486.9792,316.8,1.950000000000001,2.8999999999999995,2.6999999999999975,31.8,29.6,29.8,27.7,10.7,7.5,7.7,4.7,2042.484,44
2025-09-28 19:27:00,69.6,480.8304,316.8,1.9000000000000004,2.8999999999999995,2.7499999999999982,31.7,29.6,29.8,27.7,10.7,7.5,7.7,4.7,2035.491,44
2025-09-28 19:30:00,69.7,480.5845,316.9,1.9000000000000004,2.8999999999999995,2.799999999999999,31.7,29.6,29.8,27.7,10.7,7.5,7.7,4.7,2041.817,44
2025-09-28 19:33:00,69.5,484.2737,317.0,1.9000000000000004,2.8499999999999996,2.6999999999999975,31.7,29.6,29.8,27.7,10.7,7.5,7.8,4.7,2042.174,44
2025-09-28 19:36:00,69.4,475.9114,317.0,1.950000000000001,2.8499999999999996,2.7499999999999982,31.7,29.6,29.7,27.7,10.7,7.5,7.8,4.7,2030.228,44
2025-09-28 19:39:00,69.30000000000001,478.6169,317.0,1.950000000000001,2.8999999999999995,2.649999999999997,31.8,29.6,29.8,27.7,10.7,7.5,7.7,4.7,2026.506,44
2025-09-28 19:45:00,69.4,484.5197,317.2,1.9000000000000004,2.8499999999999996,2.7499999999999982,31.7,29.6,29.8,27.7,10.7,7.6,7.8,4.8,2031.075,44
2025-09-28 19:48:00,69.4,489.4387,317.2,1.950000000000001,2.8499999999999996,2.6999999999999975,31.8,29.6,29.8,27.7,10.7,7.6,7.8,4.8,2034.181,44
2025-09-28 19:51:00,69.5,484.2737,317.2,1.950000000000001,2.9000000000000004,2.6999999999999975,31.8,29.6,29.8,27.7,10.8,7.6,7.8,4.8,2034.359,43
2025-09-28 19:54:00,69.5,482.3062,317.3,2.0000000000000018,2.9000000000000004,2.649999999999997,31.8,29.6,29.7,27.7,10.8,7.6,7.8,4.8,2036.426,43
2025-09-28 19:57:00,69.3,486.7332,317.4,1.9000000000000004,2.9500000000000006,2.7499999999999982,31.7,29.6,29.8,27.7,10.8,7.7,7.8,4.8,2035.372,43
2025-09-28 20:00:00,69.3,484.7656,317.4,1.950000000000001,2.9000000000000004,2.6999999999999975,31.8,29.6,29.8,27.7,10.8,7.7,7.9,4.8,2030.879,43
2025-09-28 20:03:00,69.5,486.7332,317.4,1.950000000000001,2.85,2.6999999999999975,31.8,29.6,29.8,27.7,10.8,7.7,7.9,4.9,2033.097,43
2025-09-28 20:06:00,69.5,486.9792,317.5,1.950000000000001,2.85,2.6999999999999975,31.8,29.6,29.8,27.7,10.8,7.7,7.9,4.9,2038.4,43
2025-09-28 20:09:00,69.7,493.6198,317.59999999999997,1.950000000000001,2.9499999999999997,2.6999999999999975,31.8,29.6,29.8,27.7,10.9,7.8,7.9,4.9,2037.439,43
2025-09-28 20:12:00,69.80000000000001,497.0631,317.59999999999997,1.9000000000000004,2.9,2.7499999999999982,31.7,29.6,29.8,27.7,10.9,7.8,8.0,4.9,2041.982,43
2025-09-28 20:15:00,69.80000000000001,493.6198,317.59999999999997,1.950000000000001,2.9,2.6999999999999975,31.8,29.6,29.8,27.7,10.9,7.8,8.0,4.9,2054.491,43
2025-09-28 20:18:00,70.30000000000001,494.8495,317.7,1.950000000000001,2.9,2.7499999999999982,31.8,29.6,29.8,27.7,10.9,7.8,8.0,4.9,2059.575,43
2025-09-28 20:21:00,70.5,497.0631,317.7,1.950000000000001,2.9499999999999997,2.799999999999999,31.8,29.6,29.8,27.7,10.9,7.8,7.9,4.9,2064.184,43
2025-09-28 20:24:00,71.0,504.1956,317.8,2.049999999999999,2.9,2.7500000000000018,31.9,29.7,29.8,27.7,10.9,7.8,8.0,4.9,2084.777,43
2025-09-28 20:27:00,71.3,509.1146,317.9,1.950000000000001,2.9499999999999997,2.8499999999999996,31.8,29.6,29.8,27.7,10.9,7.8,7.9,4.9,2090.395,43
2025-09-28 20:30:00,71.65,510.3443,317.9,2.0,2.9499999999999997,2.8000000000000007,31.9,29.6,29.8,27.7,10.9,7.8,7.9,4.9,2104.445,43
2025-09-28 20:33:00,72.15,511.5741,317.9,2.0,2.85,2.850000000000003,31.9,29.7,29.9,27.7,10.9,7.8,8.0,5.0,2115.914,43
2025-09-28 20:36:00,72.45,514.0336,318.0,2.0,2.9,2.850000000000003,31.9,29.7,29.9,27.7,10.9,7.8,8.0,4.9,2124.901,43
2025-09-28 20:39:00,72.35,514.0336,318.09999999999997,2.0500000000000007,2.9499999999999997,2.8000000000000025,32.0,29.7,29.9,27.7,10.9,7.8,7.9,4.9,2124.612,43
2025-09-28 20:42:00,72.5,512.5579,318.09999999999997,2.049999999999999,2.9499999999999997,2.850000000000003,31.9,29.7,29.8,27.7,10.9,7.8,7.9,4.9,2131.378,43
2025-09-28 20:45:00,72.65,516.985,318.09999999999997,2.0,2.9499999999999997,2.850000000000003,31.9,29.7,29.9,27.7,10.9,7.8,7.9,4.9,2129.991,43
2025-09-28 20:48:00,72.9,516.2471,318.2,2.0,2.9499999999999997,2.850000000000003,31.9,29.7,29.9,27.7,10.9,7.8,7.9,4.9,2142.006,43
2025-09-28 20:51:00,72.85,515.7552,318.2,2.0,2.85,2.850000000000003,31.9,29.7,29.9,27.7,10.8,7.7,7.9,4.9,2136.758,43
2025-09-28 20:54:00,72.75,515.0174,318.3,2.0,2.9000000000000004,2.850000000000003,31.9,29.7,29.9,27.7,10.8,7.7,7.9,4.8,2147.155,43
2025-09-28 20:57:00,72.80000000000001,514.0336,318.4,2.0500000000000007,2.9500000000000006,2.8499999999999996,32.0,29.7,29.9,27.7,10.8,7.7,7.8,4.8,2136.398,43
2025-09-28 21:00:00,72.55000000000001,510.0984,318.4,2.0500000000000007,2.9000000000000004,2.8000000000000025,32.0,29.7,29.9,27.7,10.8,7.6,7.8,4.8,2133.295,43
2025-09-28 21:03:00,72.45,506.9011,318.4,2.0,2.95,2.850000000000003,31.9,29.7,29.9,27.7,10.8,7.6,7.8,4.7,2132.842,43
2025-09-28 21:06:00,72.5,505.9173,318.5,2.049999999999999,3.0,2.850000000000003,31.9,29.7,29.8,27.7,10.8,7.6,7.7,4.7,2127.718,43
2025-09-28 21:09:00,72.35,503.9496,318.59999999999997,2.0,2.95,2.850000000000003,31.9,29.7,29.9,27.7,10.8,7.6,7.8,4.7,2121.649,43
2025-09-28 21:12:00,72.25,500.2604,318.59999999999997,2.0500000000000007,2.8999999999999995,2.8000000000000025,32.0,29.7,29.9,27.7,10.7,7.6,7.8,4.7,2122.003,43
2025-09-28 21:15:00,72.15,499.5226,318.59999999999997,2.049999999999999,2.8999999999999995,2.8000000000000025,31.9,29.7,29.8,27.7,10.7,7.6,7.8,4.7,2111.122,44
2025-09-28 21:18:00,71.65,500.7523,318.7,2.0,2.8999999999999995,2.8000000000000007,31.9,29.6,29.8,27.7,10.7,7.6,7.8,4.7,2106.929,44
2025-09-28 21:21:00,71.4,496.8171,318.7,1.950000000000001,2.9,2.8499999999999996,31.8,29.6,29.8,27.7,10.7,7.5,7.8,4.6,2094.717,44
2025-09-28 21:24:00,70.65,491.1603,318.8,2.0000000000000018,2.9499999999999997,2.7499999999999982,31.8,29.6,29.7,27.7,10.7,7.5,7.7,4.6,2072.167,44
2025-09-28 21:27:00,69.7,486.7332,318.8,2.0000000000000018,2.8999999999999995,2.649999999999997,31.8,29.6,29.7,27.7,10.7,7.5,7.7,4.7,2043.66,44
2025-09-28 21:30:00,69.7,486.2413,318.9,1.950000000000001,2.8999999999999995,2.6999999999999975,31.7,29.6,29.7,27.7,10.7,7.5,7.7,4.7,2043.129,44
2025-09-28 21:33:00,69.5,486.2413,318.9,1.8500000000000014,2.8999999999999995,2.799999999999997,31.6,29.5,29.7,27.7,10.7,7.5,7.7,4.7,2042.39,44
2025-09-28 21:36:00,69.5,485.7494,319.0,1.9000000000000004,2.8999999999999995,2.7499999999999982,31.7,29.5,29.7,27.7,10.7,7.5,7.7,4.7,2034.568,44
2025-09-28 21:39:00,69.4,484.7656,319.0,2.0000000000000018,2.9499999999999993,2.649999999999997,31.8,29.6,29.7,27.7,10.7,7.6,7.7,4.7,2034.52,44
2025-09-28 21:42:00,69.5,481.0764,319.09999999999997,1.950000000000001,2.9499999999999993,2.6999999999999975,31.7,29.6,29.7,27.7,10.7,7.6,7.7,4.7,2031.42,44
2025-09-28 21:48:00,69.0,482.0602,319.2,1.950000000000001,2.8999999999999995,2.649999999999997,31.7,29.6,29.7,27.7,10.7,7.6,7.8,4.7,2027.919,44
2025-09-28 21:51:00,69.1,483.7818,319.2,1.9000000000000004,2.8999999999999995,2.6999999999999975,31.7,29.5,29.7,27.7,10.7,7.6,7.8,4.7,2023.526,44
2025-09-28 21:54:00,69.1,484.7656,319.3,1.9000000000000004,2.8499999999999996,2.6999999999999975,31.7,29.5,29.7,27.7,10.7,7.6,7.8,4.8,2035.084,44
2025-09-28 21:57:00,69.3,485.9954,319.4,1.950000000000001,2.85,2.649999999999997,31.7,29.6,29.7,27.7,10.8,7.6,7.9,4.8,2024.735,43
2025-09-28 22:00:00,69.3,486.7332,319.4,1.950000000000001,2.95,2.6999999999999975,31.8,29.6,29.8,27.7,10.8,7.6,7.7,4.8,2030.162,44
2025-09-28 22:03:00,69.5,487.2251,319.4,1.950000000000001,2.9500000000000006,2.7499999999999982,31.7,29.6,29.7,27.7,10.8,7.7,7.8,4.8,2035.353,43
2025-09-28 22:06:00,69.3,482.3062,319.5,1.9000000000000004,2.9000000000000004,2.7499999999999982,31.7,29.5,29.7,27.7,10.8,7.7,7.9,4.8,2023.065,43
2025-09-28 22:09:00,69.2,482.5521,319.5,1.9000000000000004,2.9500000000000006,2.7499999999999982,31.7,29.6,29.8,27.7,10.8,7.7,7.8,4.8,2025.228,43
2025-09-28 22:12:00,69.05,477.6331,319.59999999999997,1.950000000000001,2.9000000000000004,2.6999999999999975,31.7,29.6,29.7,27.7,10.8,7.7,7.9,4.8,2017.375,43
2025-09-28 22:15:00,68.9,477.3871,319.7,1.950000000000001,2.9500000000000006,2.6999999999999975,31.8,29.6,29.8,27.7,10.8,7.7,7.8,4.8,2022.894,43
2025-09-28 22:18:00,69.1,473.9438,319.7,1.9000000000000004,2.8500000000000005,2.6999999999999975,31.7,29.6,29.8,27.7,10.8,7.7,8.0,4.8,2019.844,43
2025-09-28 22:21:00,69.0,473.206,319.8,1.9000000000000004,2.9500000000000006,2.6999999999999975,31.7,29.6,29.8,27.7,10.8,7.7,7.8,4.8,2015.646,43
2025-09-28 22:27:00,69.0,475.9114,319.8,1.950000000000001,2.9000000000000004,2.649999999999997,31.7,29.6,29.7,27.7,10.8,7.7,7.9,4.8,2018.896,43
2025-09-28 22:30:00,69.1,473.6979,319.9,1.9000000000000004,2.9500000000000006,2.6999999999999975,31.7,29.6,29.8,27.7,10.8,7.7,7.8,4.8,2021.823,43
2025-09-28 22:33:00,69.0,478.6169,319.9,1.9000000000000004,2.9000000000000004,2.6999999999999975,31.7,29.6,29.8,27.7,10.8,7.7,7.9,4.8,2023.903,43
2025-09-28 22:36:00,69.1,476.4034,320.0,1.9000000000000004,2.95,2.6999999999999975,31.7,29.6,29.8,27.7,10.9,7.7,7.9,4.8,2019.626,43
2025-09-28 22:39:00,69.1,473.6979,320.0,1.950000000000001,2.9000000000000004,2.6999999999999975,31.8,29.6,29.8,27.7,10.8,7.7,7.9,4.8,2002.962,43
2025-09-28 22:42:00,69.0,474.4358,320.09999999999997,1.950000000000001,2.9500000000000006,2.6999999999999975,31.7,29.6,29.7,27.7,10.8,7.7,7.8,4.8,2022.818,43
2025-09-28 22:45:00,68.9,474.9276,320.09999999999997,1.9000000000000004,2.9000000000000004,2.6999999999999975,31.7,29.6,29.8,27.7,10.8,7.7,7.9,4.8,2004.636,43
2025-09-28 22:48:00,68.9,471.9763,320.2,1.9000000000000004,2.9,2.6999999999999975,31.7,29.6,29.8,27.7,10.8,7.6,7.9,4.7,2017.492,43
2025-09-28 22:51:00,69.0,474.6817,320.2,1.950000000000001,2.9,2.649999999999997,31.8,29.6,29.8,27.7,10.8,7.6,7.9,4.7,2017.406,43
2025-09-28 22:54:00,68.9,477.1412,320.3,1.950000000000001,2.95,2.6999999999999975,31.8,29.6,29.8,27.7,10.8,7.6,7.8,4.7,2018.034,44
2025-09-28 22:57:00,68.9,474.4358,320.4,1.9000000000000004,2.9000000000000004,2.6999999999999975,31.7,29.6,29.8,27.7,10.8,7.7,7.9,4.8,2016.617,43
2025-09-28 23:00:00,69.1,471.2384,320.4,1.950000000000001,2.9500000000000006,2.6999999999999975,31.7,29.6,29.7,27.7,10.8,7.7,7.8,4.8,2016.625,43
2025-09-28 23:03:00,68.9,469.0249,320.4,1.9000000000000004,2.9,2.6999999999999975,31.7,29.6,29.8,27.7,10.8,7.6,7.9,4.7,2015.701,43
2025-09-28 23:21:00,66.6,453.5301,320.7,1.8499999999999996,2.9000000000000004,2.6000000000000014,31.5,29.5,29.6,27.7,10.8,7.5,7.8,4.7,1944.515,33
2025-09-28 23:24:00,66.15,449.3489,320.8,1.8000000000000007,2.95,2.5500000000000007,31.5,29.5,29.7,27.7,10.8,7.6,7.8,4.7,1931.4,33
2025-09-28 23:30:00,66.05,445.1678,320.9,1.8000000000000007,2.849999999999999,2.5500000000000007,31.5,29.5,29.7,27.7,10.7,7.6,7.9,4.7,1926.382,33
2025-09-28 23:33:00,65.8,446.6435,320.9,1.8000000000000007,2.95,2.5500000000000007,31.5,29.5,29.7,27.7,10.8,7.6,7.8,4.7,1920.636,33
2025-09-28 23:36:00,65.4,435.8218,321.0,1.8499999999999996,2.95,2.5,31.5,29.5,29.6,27.7,10.8,7.6,7.8,4.7,1903.331,33
2025-09-28 23:39:00,65.6,436.5596,321.0,1.8000000000000007,3.0,2.5500000000000007,31.5,29.5,29.7,27.7,10.8,7.6,7.7,4.7,1906.216,33
2025-09-28 23:48:00,65.19999999999999,444.184,321.2,1.8499999999999996,2.7999999999999994,2.4499999999999993,31.5,29.5,29.6,27.7,10.7,7.6,7.9,4.8,1896.94,33
2025-09-28 23:51:00,65.3,441.4786,321.2,1.8499999999999996,2.8499999999999996,2.5,31.5,29.5,29.6,27.7,10.7,7.6,7.8,4.8,1895.64,33
2025-09-28 23:54:00,65.35,441.7245,321.3,1.7499999999999982,2.95,2.5500000000000007,31.4,29.4,29.6,27.7,10.8,7.6,7.7,4.8,1902.049,33
2025-09-28 23:57:00,65.3,448.6111,321.3,1.799999999999999,2.85,2.5,31.4,29.5,29.6,27.7,10.8,7.6,7.9,4.8,1902.401,33
