Timestamp,SP Chiller High Level Status WCC_S_3_4_Motor FLA Loading,SP Chiller Hard-wired Status WCC_SP_3_4_FM_01_FR,SP Chiller High Level Status WCC_S_3_4_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,SP Chiller High Level Status WCC_S_3_4_Condensing Water Return Temperature #1,SP Chiller High Level Status WCC_S_3_4_Condensing Water Return Temperature #2,SP Chiller High Level Status WCC_S_3_4_Condensing Water Supply Temperature #1,SP Chiller High Level Status WCC_S_3_4_Condensing Water Supply Temperature #2,SP Chiller High Level Status WCC_S_3_4_Chilled Water Return Temperature #1,SP Chiller High Level Status WCC_S_3_4_Chilled Water Return Temperature #2,SP Chiller High Level Status WCC_S_3_4_Chilled Water Supply Temperature #1,SP Chiller High Level Status WCC_S_3_4_Chilled Water Supply Temperature #2,SP WCC Power WCC_3_4_Power
2025-05-06 12:21:00,67.65,519.1985,0.0,1.3000000000000007,2.0500000000000003,2.4499999999999993,27.3,27.3,27.3,24.7,10.8,10.4,10.8,6.3,2142.91
2025-05-06 12:24:00,73.45,552.4016,0.10000000000000053,1.8000000000000007,2.8499999999999996,3.0,28.5,27.0,27.2,24.7,10.8,8.7,8.9,4.9,2278.583
2025-05-06 12:27:00,78.55,548.4664,0.10000000000000053,2.049999999999999,3.1000000000000005,3.200000000000001,29.0,26.9,27.1,24.7,10.8,8.0,8.1,4.5,2425.471
2025-05-06 12:30:00,73.8,547.7286,0.20000000000000018,1.950000000000001,2.9499999999999997,3.049999999999999,28.8,26.7,26.9,24.7,10.7,7.7,7.9,4.6,2224.38
2025-05-06 12:33:00,73.25,547.2367,0.20000000000000018,1.8500000000000014,2.9499999999999997,3.1999999999999975,28.6,26.6,26.8,24.7,10.7,7.7,7.9,4.6,2135.374
2025-05-06 12:36:00,73.75,546.2529,0.2999999999999998,1.950000000000001,2.9000000000000004,3.049999999999999,28.8,26.6,26.8,24.7,10.8,7.7,8.0,4.7,2175.701
2025-05-06 12:39:00,74.75,546.4988,0.2999999999999998,2.0,3.05,3.1499999999999986,28.9,26.6,26.8,24.7,11.0,7.8,8.0,4.7,2174.375
2025-05-06 12:42:00,74.35,554.8611,0.40000000000000036,2.1500000000000004,3.0500000000000003,3.1000000000000014,29.2,26.8,27.0,24.7,11.1,7.9,8.1,4.8,2210.94
2025-05-06 12:45:00,75.3,559.7801,0.40000000000000036,2.1500000000000004,3.0,3.1999999999999993,29.2,26.8,27.0,24.7,11.1,7.9,8.1,4.9,2231.111
2025-05-06 12:48:00,75.4,556.8287,0.5,2.200000000000001,3.0,3.1499999999999986,29.3,26.8,27.0,24.7,11.0,7.8,8.0,4.8,2222.308
2025-05-06 12:51:00,75.6,554.3692,0.5,2.200000000000001,3.05,3.099999999999998,29.3,26.8,27.0,24.7,11.0,7.8,8.0,4.7,2236.13
2025-05-06 12:54:00,75.1,552.1556,0.6000000000000005,2.200000000000001,3.05,3.1499999999999986,29.3,26.8,27.0,24.7,11.0,7.8,8.0,4.7,2241.727
2025-05-06 12:57:00,75.6,551.1719,0.6000000000000005,2.1500000000000004,3.0,3.1999999999999993,29.2,26.8,27.0,24.7,11.1,7.8,8.1,4.8,2254.289
2025-05-06 13:00:00,75.1,544.5313,0.7000000000000002,2.1500000000000004,3.1,3.1999999999999993,29.2,26.8,27.0,24.7,11.2,7.9,8.1,4.8,2209.367
2025-05-06 13:03:00,75.1,540.3501,0.7000000000000002,2.1500000000000004,3.05,3.1999999999999993,29.2,26.8,27.0,24.7,11.1,7.8,8.0,4.8,2207.766
2025-05-06 13:06:00,74.8,539.1204,0.7999999999999998,2.200000000000001,3.0,3.099999999999998,29.3,26.8,27.0,24.7,11.0,7.7,8.0,4.7,2200.148
2025-05-06 13:09:00,74.30000000000001,538.8744,0.7999999999999998,2.200000000000001,3.0500000000000003,3.049999999999997,29.3,26.8,27.0,24.7,10.9,7.7,7.9,4.6,2181.836
2025-05-06 13:12:00,73.55000000000001,535.923,0.9000000000000004,2.1500000000000004,3.0,3.049999999999999,29.2,26.8,27.0,24.7,10.9,7.6,7.8,4.7,2171.608
2025-05-06 13:15:00,73.15,533.7095,0.9000000000000004,2.200000000000001,2.9999999999999996,3.049999999999999,29.2,26.8,26.9,24.7,11.0,7.6,7.9,4.7,2168.681
2025-05-06 13:18:00,72.95,525.3472,1.0,2.0999999999999996,3.0,3.0000000000000018,29.2,26.7,26.9,24.8,10.9,7.6,7.8,4.7,2140.463
2025-05-06 13:21:00,69.7,520.6742,1.0,1.9499999999999993,2.95,2.9000000000000004,28.9,26.7,26.9,24.8,11.0,7.9,8.1,4.9,2052.592
2025-05-06 13:24:00,70.0,516.739,1.1000000000000005,1.9499999999999993,2.95,2.950000000000001,28.9,26.7,26.9,24.8,11.0,7.9,8.1,4.9,2069.091
2025-05-06 13:27:00,70.25,516.739,1.1000000000000005,1.9499999999999993,3.0,2.950000000000001,28.9,26.7,26.9,24.8,11.0,7.8,8.0,4.8,2075.271
2025-05-06 13:30:00,70.1,515.7552,1.2000000000000002,2.0,3.0,2.9499999999999993,29.0,26.7,26.9,24.8,11.0,7.8,8.0,4.8,2060.678
2025-05-06 13:33:00,69.95,517.4769,1.2000000000000002,2.0,2.9,2.9499999999999993,29.0,26.7,26.9,24.8,11.0,7.8,8.1,4.9,2058.673
2025-05-06 13:36:00,70.25,517.4769,1.2999999999999998,2.0500000000000007,3.0,2.8999999999999986,29.0,26.8,26.9,24.8,11.0,7.8,8.0,4.8,2065.53
2025-05-06 13:39:00,70.1,520.1823,1.2999999999999998,2.0500000000000007,2.95,2.8499999999999996,29.0,26.8,26.9,24.8,10.9,7.8,8.0,4.8,2062.771
2025-05-06 13:42:00,69.8,519.4445,1.4000000000000004,1.9499999999999993,2.95,3.0,28.9,26.7,26.9,24.8,10.8,7.7,7.9,4.7,2055.006
2025-05-06 13:45:00,69.75,521.1661,1.4000000000000004,2.0500000000000007,2.9,2.8999999999999986,29.0,26.8,26.9,24.8,10.8,7.6,7.9,4.7,2056.904
2025-05-06 13:48:00,69.65,522.6418,1.5,2.0500000000000007,2.8999999999999995,2.8499999999999996,29.1,26.7,26.9,24.8,10.7,7.6,7.8,4.7,2050.427
2025-05-06 13:51:00,69.75,526.0851,1.5,1.9499999999999993,2.8999999999999995,2.9000000000000004,28.9,26.8,27.0,24.8,10.7,7.6,7.8,4.7,2053.058
2025-05-06 13:54:00,69.75,526.0851,1.6000000000000005,2.0,2.8999999999999995,2.8499999999999996,29.0,26.8,27.0,24.8,10.7,7.6,7.8,4.7,2054.827
2025-05-06 13:57:00,69.85,536.4149,1.6000000000000005,2.0000000000000018,2.8499999999999996,2.849999999999998,29.1,26.8,27.0,24.9,10.7,7.7,7.9,4.8,2049.102
2025-05-06 14:00:00,70.1,548.7124,1.7000000000000002,2.0000000000000018,2.7499999999999996,2.8999999999999986,29.1,26.8,27.0,24.9,10.7,7.7,8.0,4.9,2066.46
2025-05-06 14:03:00,70.35,550.68,1.7000000000000002,2.0000000000000018,2.7999999999999994,2.9499999999999993,29.1,26.8,27.0,24.9,10.7,7.7,7.9,4.9,2070.573
2025-05-06 14:06:00,70.35,553.6313,1.7999999999999998,2.049999999999999,2.7999999999999994,2.950000000000001,29.2,26.9,27.1,24.9,10.7,7.7,7.9,4.9,2075.851
2025-05-06 14:09:00,70.9,554.6152,1.7999999999999998,2.1999999999999993,2.7499999999999996,2.900000000000002,29.4,27.0,27.1,24.9,10.7,7.7,8.0,4.9,2089.663
2025-05-06 14:12:00,70.85,545.761,1.9000000000000004,2.0999999999999996,2.8499999999999996,2.950000000000001,29.3,26.9,27.1,24.9,10.7,7.7,7.9,4.8,2084.738
2025-05-06 14:15:00,70.8,545.761,1.9000000000000004,2.0999999999999996,2.8499999999999996,2.950000000000001,29.3,26.9,27.1,24.9,10.7,7.7,7.9,4.8,2083.382
2025-05-06 14:18:00,70.85,550.9259,2.0,2.1500000000000004,2.7999999999999994,2.900000000000002,29.4,27.0,27.2,24.9,10.7,7.7,7.9,4.9,2096.646
2025-05-06 14:21:00,71.0,554.6152,2.0,2.1500000000000004,2.7999999999999994,2.900000000000002,29.4,27.0,27.2,24.9,10.7,7.7,7.9,4.9,2093.297
2025-05-06 14:24:00,71.0,549.6962,2.1000000000000005,2.1500000000000004,2.7499999999999996,2.9499999999999993,29.4,27.0,27.2,24.9,10.7,7.7,8.0,4.9,2091.856
2025-05-06 14:27:00,71.0,547.4826,2.1000000000000005,2.1000000000000014,2.8500000000000005,2.950000000000001,29.3,27.0,27.2,24.9,10.8,7.7,8.0,4.8,2091.926
2025-05-06 14:30:00,71.0,544.0394,2.2,2.1000000000000014,2.85,2.950000000000001,29.3,27.0,27.2,24.9,10.8,7.8,8.0,4.9,2095.295
2025-05-06 14:33:00,71.2,542.0718,2.2,2.1000000000000014,2.8000000000000003,2.950000000000001,29.3,27.0,27.2,24.9,10.8,7.7,8.0,4.9,2086.841
2025-05-06 14:36:00,71.1,542.0718,2.3,2.1000000000000014,2.9000000000000004,2.950000000000001,29.3,27.0,27.2,24.9,10.8,7.7,7.9,4.8,2094.677
2025-05-06 14:39:00,71.05,542.0718,2.3,2.0500000000000007,2.7999999999999994,3.0000000000000018,29.3,26.9,27.2,24.9,10.7,7.6,7.9,4.8,2090.775
2025-05-06 14:42:00,71.0,545.2691,2.4000000000000004,2.1500000000000004,2.8499999999999996,2.900000000000002,29.4,27.0,27.2,24.9,10.7,7.6,7.8,4.8,2092.662
2025-05-06 14:45:00,70.75,534.2014,2.4000000000000004,2.1500000000000004,2.8999999999999995,2.950000000000001,29.3,27.0,27.1,24.9,10.7,7.6,7.8,4.7,2085.631
2025-05-06 14:48:00,70.44999999999999,527.8067,2.5,2.0999999999999996,2.9499999999999997,2.9000000000000004,29.3,26.9,27.1,24.9,10.7,7.6,7.8,4.6,2064.972
2025-05-06 14:51:00,69.75,522.8877,2.5,2.049999999999999,2.9,2.900000000000002,29.2,26.9,27.1,24.9,10.6,7.5,7.7,4.6,2048.701
2025-05-06 14:54:00,69.25,522.3958,2.6000000000000005,2.1000000000000014,2.9,2.799999999999999,29.3,26.8,27.0,24.9,10.6,7.5,7.7,4.6,2034.379
2025-05-06 14:57:00,68.55,520.6742,2.6000000000000005,2.1000000000000014,2.85,2.8499999999999996,29.3,26.8,27.0,24.9,10.6,7.4,7.6,4.7,2017.543
2025-05-06 15:00:00,68.30000000000001,517.7228,2.7,2.1000000000000014,2.9000000000000004,2.75,29.3,26.8,27.0,24.9,10.6,7.4,7.6,4.6,2010.356
2025-05-06 15:03:00,68.0,511.5741,2.7,2.0000000000000018,2.85,2.8499999999999996,29.1,26.8,27.0,24.9,10.6,7.4,7.6,4.7,1910.725
2025-05-06 15:06:00,65.75,508.1308,2.8,1.9499999999999993,2.7499999999999996,2.700000000000001,28.9,26.8,27.0,24.8,10.6,7.7,7.9,4.9,1927.689
2025-05-06 15:09:00,66.0,505.9173,2.8,2.0500000000000007,2.8,2.6500000000000004,29.1,26.8,27.0,24.8,10.6,7.6,7.8,4.8,1936.596
2025-05-06 15:12:00,66.1,505.6713,2.8999999999999995,1.9499999999999993,2.8,2.8000000000000007,28.9,26.8,27.0,24.8,10.6,7.6,7.8,4.8,1936.854
2025-05-06 15:15:00,66.15,508.1308,2.8999999999999995,2.0,2.8,2.75,29.0,26.8,27.0,24.8,10.6,7.6,7.8,4.8,1935.022
2025-05-06 15:18:00,66.19999999999999,511.5741,3.000000000000001,2.0,2.7499999999999996,2.75,29.0,26.8,27.0,24.8,10.6,7.7,7.9,4.9,1939.368
2025-05-06 15:21:00,66.6,515.2633,3.000000000000001,2.0999999999999996,2.7999999999999994,2.6500000000000004,29.1,26.9,27.0,24.8,10.7,7.7,7.9,4.9,1951.509
2025-05-06 15:24:00,66.75,517.9688,3.1000000000000005,2.0,2.7999999999999994,2.8000000000000007,29.0,26.8,27.0,24.8,10.7,7.7,7.9,4.9,1954.255
2025-05-06 15:27:00,66.75,521.412,3.1000000000000005,2.0,2.7999999999999994,2.75,29.0,26.8,27.0,24.8,10.7,7.7,7.9,4.9,1956.817
2025-05-06 15:30:00,66.75,523.8715,3.2,2.0500000000000007,2.7999999999999994,2.75,29.1,26.8,27.0,24.8,10.7,7.7,7.9,4.9,1957.453
2025-05-06 15:33:00,66.85,525.3472,3.2,2.0,2.7499999999999996,2.8499999999999996,29.0,26.8,27.0,24.8,10.7,7.7,7.9,5.0,1957.737
2025-05-06 15:36:00,67.0,525.1013,3.3,2.0,2.7499999999999996,2.8499999999999996,29.0,26.8,27.0,24.8,10.7,7.7,8.0,4.9,1965.529
2025-05-06 15:39:00,67.6,526.3311,3.3,2.0500000000000007,2.7499999999999996,2.849999999999998,29.1,26.8,27.0,24.8,10.7,7.7,8.0,4.9,1984.397
2025-05-06 15:42:00,67.55,525.1013,3.3999999999999995,2.0999999999999996,2.8000000000000003,2.799999999999999,29.1,26.9,27.0,24.8,10.8,7.8,8.0,5.0,1978.876
2025-05-06 15:45:00,67.7,528.5446,3.3999999999999995,2.0999999999999996,2.8000000000000003,2.799999999999999,29.2,26.8,27.0,24.8,10.8,7.8,8.0,5.0,1990.271
2025-05-06 15:48:00,68.30000000000001,533.7095,3.500000000000001,2.0999999999999996,2.85,2.8499999999999996,29.2,26.8,27.0,24.8,10.8,7.8,8.0,4.9,2005.063
2025-05-06 15:51:00,68.55,537.6447,3.500000000000001,2.1499999999999986,2.8000000000000003,2.8000000000000007,29.2,26.9,27.0,24.8,10.8,7.8,8.0,5.0,2008.868
2025-05-06 15:54:00,69.45,539.8582,3.6000000000000005,2.0999999999999996,2.85,2.8999999999999986,29.3,26.8,27.1,24.8,10.8,7.8,8.0,4.9,2030.178
2025-05-06 15:57:00,69.85,540.1042,3.6000000000000005,2.1499999999999986,2.8000000000000003,2.9000000000000004,29.3,26.9,27.1,24.8,10.8,7.7,8.0,4.9,2053.267
2025-05-06 16:00:00,69.95,538.6285,3.7,2.099999999999998,2.85,2.950000000000001,29.2,26.9,27.1,24.8,10.8,7.8,8.0,4.9,2053.063
2025-05-06 16:03:00,69.95,538.3825,3.7,2.1499999999999986,2.8000000000000003,2.9000000000000004,29.3,26.9,27.1,24.8,10.8,7.7,8.0,4.9,2052.166
2025-05-06 16:06:00,69.85,537.6447,3.8,2.1499999999999986,2.85,2.9000000000000004,29.3,26.9,27.1,24.8,10.8,7.7,7.9,4.9,2042.416
2025-05-06 16:09:00,69.75,536.1689,3.8,2.1999999999999975,2.9000000000000004,2.8500000000000014,29.4,26.9,27.1,24.8,10.8,7.7,7.9,4.8,2045.162
2025-05-06 16:12:00,69.85,535.1852,3.8999999999999995,2.1499999999999986,2.8499999999999996,2.9000000000000004,29.3,26.9,27.1,24.8,10.7,7.7,7.9,4.8,2046.564
2025-05-06 16:15:00,69.75,535.4312,3.8999999999999995,2.1499999999999986,2.7999999999999994,2.9000000000000004,29.3,26.9,27.1,24.8,10.7,7.7,7.9,4.9,2047.541
2025-05-06 16:18:00,69.65,533.9554,4.000000000000001,2.1999999999999975,2.8499999999999996,2.8500000000000014,29.4,26.9,27.1,24.8,10.7,7.6,7.8,4.8,2045.097
2025-05-06 16:21:00,69.44999999999999,526.3311,4.000000000000001,2.1499999999999986,2.8499999999999996,2.8499999999999996,29.3,26.9,27.1,24.8,10.6,7.6,7.8,4.7,2036.007
2025-05-06 16:24:00,69.05,524.3634,4.1000000000000005,2.099999999999998,2.8499999999999996,2.8500000000000014,29.2,26.9,27.1,24.8,10.6,7.5,7.7,4.7,2027.497
2025-05-06 16:27:00,68.65,525.1013,4.1000000000000005,2.1499999999999986,2.8,2.8000000000000007,29.2,26.9,27.0,24.8,10.5,7.5,7.7,4.7,2015.72
2025-05-06 16:30:00,68.65,525.3472,4.2,2.049999999999999,2.8,2.8500000000000014,29.2,26.9,27.1,24.9,10.5,7.5,7.7,4.7,2013.026
2025-05-06 16:33:00,68.65,523.6256,4.2,2.0999999999999996,2.8,2.8000000000000007,29.3,26.9,27.1,24.9,10.5,7.5,7.7,4.7,2012.265
2025-05-06 16:36:00,68.44999999999999,519.9363,4.3,2.049999999999999,2.8499999999999996,2.8500000000000014,29.2,26.9,27.1,24.9,10.6,7.5,7.7,4.7,2009.684
2025-05-06 16:39:00,68.25,517.9688,4.3,2.049999999999999,2.8499999999999996,2.8000000000000007,29.2,26.9,27.1,24.9,10.6,7.5,7.7,4.7,2002.785
2025-05-06 16:42:00,68.1,513.7876,4.3999999999999995,2.0999999999999996,2.85,2.75,29.3,26.9,27.1,24.9,10.6,7.4,7.7,4.6,1995.217
2025-05-06 16:45:00,67.5,509.6065,4.3999999999999995,2.0999999999999996,2.9000000000000004,2.7500000000000018,29.2,26.9,27.0,24.9,10.6,7.4,7.6,4.6,1977.861
2025-05-06 16:48:00,67.5,509.1146,4.500000000000001,2.0999999999999996,2.85,2.7500000000000018,29.2,26.9,27.0,24.9,10.6,7.4,7.6,4.7,1970.35
2025-05-06 16:51:00,67.30000000000001,506.4091,4.500000000000001,2.0500000000000007,2.85,2.8000000000000007,29.2,26.8,27.0,24.9,10.6,7.4,7.6,4.7,1975.526
2025-05-06 16:54:00,67.15,501.9821,4.6000000000000005,2.1500000000000004,2.9000000000000004,2.700000000000001,29.3,26.9,27.0,24.9,10.6,7.4,7.6,4.6,1967.252
2025-05-06 16:57:00,64.15,498.5388,4.6000000000000005,1.9000000000000004,2.7499999999999996,2.5999999999999996,29.0,26.8,27.1,24.9,10.6,7.8,8.0,4.9,1866.114
2025-05-06 17:00:00,65.05,499.0307,4.7,2.0500000000000007,2.8,2.6000000000000014,29.1,26.9,27.0,24.9,10.6,7.7,7.9,4.8,1898.697
2025-05-06 17:03:00,65.05,500.2604,4.7,2.0,2.7499999999999996,2.650000000000002,29.0,26.9,27.0,24.9,10.6,7.6,7.9,4.8,1896.673
2025-05-06 17:06:00,64.95,499.5226,4.8,2.0500000000000007,2.7499999999999996,2.6000000000000014,29.1,26.9,27.0,24.9,10.6,7.6,7.9,4.8,1896.855
2025-05-06 17:09:00,65.35,502.7199,4.8,2.0000000000000018,2.6999999999999993,2.6999999999999993,29.1,26.8,27.0,24.9,10.6,7.6,7.9,4.9,1908.056
2025-05-06 17:12:00,65.5,505.4254,4.8999999999999995,2.0000000000000018,2.7999999999999994,2.6999999999999993,29.1,26.8,27.0,24.9,10.7,7.7,7.9,4.9,1914.155
2025-05-06 17:15:00,65.5,507.8849,4.8999999999999995,2.0500000000000007,2.7499999999999996,2.6500000000000004,29.1,26.9,27.0,24.9,10.6,7.7,7.9,4.9,1914.186
2025-05-06 17:18:00,65.55000000000001,507.6389,5.000000000000001,1.950000000000001,2.7499999999999996,2.75,29.0,26.8,27.0,24.9,10.6,7.7,7.9,4.9,1912.309
2025-05-06 17:21:00,65.55000000000001,511.82,5.000000000000001,2.0500000000000007,2.7499999999999996,2.6500000000000004,29.1,26.9,27.0,24.9,10.7,7.7,7.9,5.0,1922.04
2025-05-06 17:24:00,66.15,516.2471,5.1000000000000005,2.0500000000000007,2.7499999999999996,2.6999999999999993,29.1,26.9,27.0,24.9,10.7,7.8,8.0,5.0,1930.784
2025-05-06 17:27:00,66.9,517.9688,5.1000000000000005,2.0999999999999996,2.7999999999999994,2.700000000000001,29.2,26.9,27.0,24.9,10.7,7.8,8.0,4.9,1958.648
2025-05-06 17:30:00,67.5,521.658,5.2,2.049999999999999,2.85,2.8000000000000007,29.2,26.9,27.1,24.9,10.8,7.8,8.0,4.9,1978.505
2025-05-06 17:33:00,67.85,523.1337,5.2,2.0,2.85,2.8499999999999996,29.1,26.9,27.1,24.9,10.8,7.8,8.0,4.9,1989.262
2025-05-06 17:36:00,68.35,525.5931,5.3,2.049999999999999,2.85,2.8500000000000014,29.2,26.9,27.1,24.9,10.8,7.8,8.0,4.9,2004.28
2025-05-06 17:39:00,68.6,530.2662,5.3,2.1499999999999986,2.8000000000000003,2.8499999999999996,29.2,27.0,27.1,24.8,10.8,7.8,8.0,5.0,2014.185
2025-05-06 17:42:00,69.05000000000001,530.2662,5.3999999999999995,2.1499999999999986,2.85,2.9000000000000004,29.3,26.9,27.1,24.8,10.8,7.8,8.0,4.9,2029.575
2025-05-06 17:45:00,69.25,532.4797,5.3999999999999995,2.099999999999998,2.85,2.950000000000001,29.2,26.9,27.1,24.8,10.8,7.8,8.0,4.9,2019.676
2025-05-06 17:48:00,69.25,531.496,5.500000000000001,2.1499999999999986,2.85,2.8499999999999996,29.3,26.9,27.1,24.8,10.8,7.8,8.0,4.9,2027.628
2025-05-06 17:51:00,69.35,531.7419,5.500000000000001,2.099999999999998,2.85,2.950000000000001,29.2,26.9,27.1,24.8,10.8,7.8,8.0,4.9,2040.32
2025-05-06 17:54:00,69.65,532.9717,5.6000000000000005,2.1999999999999975,2.8500000000000005,2.8500000000000014,29.4,26.9,27.1,24.8,10.8,7.7,8.0,4.8,2044.834
2025-05-06 17:57:00,69.65,531.7419,5.6000000000000005,2.099999999999998,2.9000000000000004,2.950000000000001,29.2,26.9,27.1,24.8,10.8,7.7,7.9,4.8,2044.328
2025-05-06 18:00:00,69.55,530.2662,5.7,2.1499999999999986,2.8499999999999996,2.8500000000000014,29.2,26.9,27.0,24.8,10.7,7.7,7.9,4.8,2042.92
2025-05-06 18:03:00,69.44999999999999,527.8067,5.7,2.0999999999999996,2.8499999999999996,2.9000000000000004,29.1,26.9,27.0,24.8,10.7,7.6,7.8,4.8,2037.515
2025-05-06 18:06:00,69.44999999999999,525.5931,5.8,2.0999999999999996,2.8999999999999995,2.9000000000000004,29.2,26.8,27.0,24.8,10.7,7.6,7.8,4.7,2039.59
2025-05-06 18:09:00,69.25,522.3958,5.8,2.1500000000000004,2.9,2.9000000000000004,29.2,26.8,27.0,24.7,10.6,7.6,7.8,4.6,2032.355
2025-05-06 18:12:00,68.65,519.1985,5.8999999999999995,2.1000000000000014,2.9,2.799999999999999,29.1,26.8,27.0,24.7,10.6,7.5,7.7,4.6,2011.797
2025-05-06 18:15:00,68.05000000000001,516.985,5.8999999999999995,2.1000000000000014,2.9,2.799999999999999,29.1,26.7,26.9,24.7,10.6,7.5,7.7,4.6,1996.432
2025-05-06 18:18:00,67.94999999999999,515.0174,6.000000000000001,2.1500000000000004,2.9000000000000004,2.75,29.1,26.7,26.8,24.7,10.6,7.4,7.6,4.6,1985.171
2025-05-06 18:21:00,66.9,508.3767,6.000000000000001,2.0,2.9000000000000004,2.799999999999999,28.9,26.6,26.8,24.7,10.6,7.4,7.6,4.6,1960.087
2025-05-06 18:24:00,63.55,504.4415,6.1000000000000005,1.9499999999999993,2.7499999999999996,2.5999999999999996,28.7,26.6,26.8,24.6,10.6,7.8,8.0,4.9,1848.461
2025-05-06 18:27:00,64.65,503.9496,6.1000000000000005,1.9499999999999993,2.8,2.6999999999999993,28.7,26.6,26.8,24.6,10.6,7.6,7.8,4.8,1875.935
2025-05-06 18:30:00,64.75,500.2604,6.2,2.0,2.8,2.6500000000000004,28.7,26.6,26.7,24.6,10.6,7.6,7.8,4.8,1891.982
2025-05-06 18:33:00,64.7,497.309,6.2,1.9499999999999993,2.75,2.700000000000001,28.7,26.5,26.7,24.6,10.5,7.5,7.8,4.7,1886.108
2025-05-06 18:36:00,64.75,495.5874,6.3,1.9000000000000004,2.8,2.75,28.6,26.5,26.7,24.6,10.6,7.5,7.8,4.7,1881.845
2025-05-06 18:39:00,64.85,496.8171,6.3,1.9499999999999993,2.8499999999999996,2.700000000000001,28.7,26.5,26.7,24.6,10.6,7.6,7.8,4.7,1879.556
2025-05-06 18:42:00,64.85,499.0307,6.3999999999999995,2.0,2.8,2.700000000000001,28.7,26.5,26.7,24.5,10.6,7.6,7.8,4.8,1884.704
2025-05-06 18:45:00,64.75,495.8333,6.3999999999999995,1.950000000000001,2.75,2.6999999999999993,28.6,26.5,26.7,24.5,10.6,7.5,7.8,4.8,1885.266
2025-05-06 18:48:00,64.75,496.5712,6.500000000000001,1.9999999999999982,2.8499999999999996,2.700000000000001,28.7,26.4,26.6,24.5,10.6,7.6,7.8,4.7,1880.836
2025-05-06 18:51:00,64.85,495.8333,6.500000000000001,1.9499999999999993,2.8499999999999996,2.75,28.6,26.4,26.6,24.5,10.6,7.6,7.8,4.7,1880.798
2025-05-06 18:54:00,64.85,496.5712,6.6000000000000005,1.9499999999999993,2.8499999999999996,2.6999999999999993,28.6,26.4,26.6,24.5,10.6,7.6,7.8,4.7,1884.547
2025-05-06 18:57:00,64.85,495.5874,6.6000000000000005,1.9499999999999993,2.8499999999999996,2.6999999999999993,28.6,26.4,26.6,24.5,10.6,7.6,7.8,4.7,1884.014
2025-05-06 19:00:00,64.7,491.6522,6.7,1.9499999999999993,2.8,2.6999999999999993,28.6,26.4,26.6,24.5,10.6,7.6,7.8,4.8,1877.124
2025-05-06 19:03:00,64.7,489.1927,6.7,1.9499999999999993,2.8499999999999996,2.6999999999999993,28.6,26.4,26.6,24.5,10.6,7.6,7.8,4.7,1881.796
2025-05-06 19:06:00,64.75,491.1603,6.8,1.9499999999999993,2.8499999999999996,2.6500000000000004,28.6,26.4,26.6,24.5,10.6,7.6,7.8,4.7,1879.664
2025-05-06 19:09:00,64.85,492.8819,6.8,1.9499999999999993,2.8,2.6500000000000004,28.6,26.4,26.6,24.5,10.6,7.5,7.8,4.7,1882.711
2025-05-06 19:12:00,64.75,491.6522,6.8999999999999995,1.9499999999999993,2.8,2.6999999999999993,28.6,26.4,26.6,24.5,10.6,7.5,7.8,4.7,1878.803
2025-05-06 19:15:00,64.75,491.1603,6.8999999999999995,1.9499999999999993,2.8,2.6500000000000004,28.6,26.4,26.6,24.5,10.6,7.5,7.8,4.7,1881.47
2025-05-06 19:18:00,64.75,491.6522,7.000000000000001,1.9499999999999993,2.8499999999999996,2.6999999999999993,28.6,26.4,26.6,24.5,10.6,7.6,7.8,4.7,1879.118
2025-05-06 19:21:00,64.7,489.6846,7.000000000000001,1.8999999999999986,2.8499999999999996,2.700000000000001,28.5,26.4,26.6,24.5,10.6,7.6,7.8,4.7,1884.726
2025-05-06 19:24:00,64.85,489.9306,7.1000000000000005,1.9499999999999993,2.8999999999999995,2.6999999999999993,28.6,26.4,26.6,24.5,10.7,7.6,7.8,4.7,1880.412
2025-05-06 19:27:00,64.85,488.4549,7.1000000000000005,2.0,2.8999999999999995,2.6999999999999993,28.6,26.5,26.6,24.5,10.7,7.6,7.8,4.7,1886.617
2025-05-06 19:30:00,64.75,489.4387,7.2,2.0,2.8999999999999995,2.6999999999999993,28.6,26.5,26.6,24.5,10.7,7.6,7.8,4.7,1884.148
2025-05-06 19:33:00,64.94999999999999,489.4387,7.2,1.9499999999999993,2.7999999999999994,2.75,28.6,26.4,26.6,24.5,10.7,7.6,7.9,4.8,1881.645
2025-05-06 19:36:00,64.75,483.7818,7.3,2.049999999999999,2.8999999999999995,2.6500000000000004,28.7,26.5,26.6,24.5,10.7,7.6,7.8,4.7,1879.674
2025-05-06 19:39:00,64.85,486.2413,7.3,1.9499999999999993,2.8999999999999995,2.700000000000001,28.7,26.5,26.7,24.6,10.7,7.6,7.8,4.7,1881.36
2025-05-06 19:42:00,64.7,485.5035,7.3999999999999995,1.9499999999999993,2.8999999999999995,2.700000000000001,28.7,26.5,26.7,24.6,10.7,7.6,7.8,4.7,1876.344
2025-05-06 19:45:00,64.75,484.5197,7.3999999999999995,2.0,2.8999999999999995,2.5999999999999996,28.7,26.6,26.7,24.6,10.7,7.6,7.8,4.7,1885.862
2025-05-06 19:48:00,64.65,485.5035,7.500000000000001,2.0500000000000007,2.8999999999999995,2.5999999999999996,28.8,26.6,26.7,24.6,10.7,7.6,7.8,4.7,1882.373
2025-05-06 19:51:00,64.65,486.7332,7.500000000000001,2.0000000000000018,2.8999999999999995,2.6499999999999986,28.8,26.6,26.7,24.7,10.7,7.6,7.8,4.7,1883.395
2025-05-06 20:24:00,64.9,491.1603,8.100000000000001,1.950000000000001,2.7999999999999994,2.6500000000000004,29.0,26.8,27.0,24.9,10.7,7.6,7.9,4.8,1889.52
2025-05-06 20:27:00,64.94999999999999,488.4549,8.100000000000001,1.950000000000001,2.8499999999999996,2.6500000000000004,29.0,26.8,27.0,24.9,10.7,7.7,7.9,4.8,1888.556
2025-05-06 20:30:00,64.94999999999999,489.9306,8.2,1.9000000000000004,2.85,2.700000000000001,28.9,26.8,27.0,24.9,10.8,7.7,7.9,4.9,1889.646
2025-05-06 20:33:00,64.9,488.2089,8.2,1.950000000000001,2.8499999999999996,2.6500000000000004,29.0,26.8,27.0,24.9,10.7,7.7,7.9,4.8,1896.5
2025-05-06 20:36:00,64.94999999999999,489.1927,8.3,2.0000000000000018,2.8499999999999996,2.6500000000000004,29.1,26.8,27.0,24.9,10.7,7.7,7.9,4.8,1891.647
2025-05-06 20:39:00,64.9,490.9144,8.3,2.0500000000000007,2.8499999999999996,2.6000000000000014,29.1,26.9,27.0,24.9,10.7,7.7,7.9,4.8,1890.017
2025-05-06 20:42:00,64.94999999999999,491.6522,8.399999999999999,1.950000000000001,2.7999999999999994,2.700000000000001,29.0,26.8,27.0,24.9,10.7,7.6,7.9,4.8,1886.212
2025-05-06 20:45:00,64.94999999999999,489.6846,8.399999999999999,2.0000000000000018,2.7999999999999994,2.6500000000000004,29.1,26.8,27.0,24.9,10.7,7.6,7.9,4.8,1887.026
2025-05-06 20:48:00,64.94999999999999,490.4225,8.5,1.950000000000001,2.7999999999999994,2.6500000000000004,29.0,26.8,27.0,24.9,10.7,7.6,7.9,4.8,1889.187
2025-05-06 20:51:00,64.94999999999999,495.8333,9.0,2.0,2.7999999999999994,2.6500000000000004,29.1,26.9,27.0,25.0,10.7,7.6,7.9,4.8,1890.776
2025-05-06 21:24:00,64.94999999999999,495.8333,9.100000000000001,2.0,2.7999999999999994,2.6500000000000004,29.1,26.9,27.1,24.9,10.7,7.7,7.9,4.9,1892.805
2025-05-06 21:27:00,65.05,498.2928,9.100000000000001,1.8999999999999986,2.7999999999999994,2.700000000000001,29.0,26.9,27.1,25.0,10.7,7.7,7.9,4.9,1891.299
2025-05-06 21:30:00,65.15,499.0307,9.2,1.9499999999999993,2.7999999999999994,2.6500000000000004,29.1,26.9,27.1,25.0,10.7,7.7,7.9,4.9,1891.857
2025-05-06 21:33:00,65.05,499.5226,9.2,1.9499999999999993,2.7999999999999994,2.6500000000000004,29.1,26.9,27.1,25.0,10.7,7.7,7.9,4.9,1894.804
2025-05-06 21:36:00,65.05,503.9496,9.3,1.9499999999999993,2.7499999999999996,2.6500000000000004,29.1,26.9,27.1,25.0,10.6,7.7,7.9,4.9,1891.135
2025-05-06 21:39:00,65.05,500.9983,9.3,1.9499999999999993,2.7999999999999994,2.6999999999999993,29.1,26.9,27.1,25.0,10.7,7.7,7.9,4.9,1891.071
2025-05-06 21:42:00,65.05,499.7685,9.399999999999999,1.9499999999999993,2.7999999999999994,2.6500000000000004,29.1,26.9,27.1,25.0,10.7,7.7,7.9,4.9,1890.375
2025-05-06 21:45:00,65.1,499.0307,9.399999999999999,1.9499999999999993,2.7999999999999994,2.6500000000000004,29.1,26.9,27.1,25.0,10.7,7.7,7.9,4.9,1896.41
2025-05-06 21:48:00,65.05,499.7685,9.5,1.8999999999999986,2.7999999999999994,2.700000000000001,29.0,26.9,27.1,25.0,10.7,7.7,7.9,4.9,1893.295
2025-05-06 21:51:00,65.0,499.5226,9.5,2.0,2.7999999999999994,2.6500000000000004,29.1,26.9,27.0,25.0,10.7,7.7,7.9,4.9,1890.482
2025-05-06 21:54:00,65.05,496.0793,9.600000000000001,1.9499999999999993,2.85,2.6500000000000004,29.1,26.9,27.1,25.0,10.6,7.7,7.8,4.8,1889.278
2025-05-06 21:57:00,65.05,496.5712,9.600000000000001,1.9499999999999993,2.6999999999999993,2.6500000000000004,29.1,26.9,27.1,25.0,10.6,7.6,7.9,4.9,1890.078
2025-05-06 22:00:00,65.05,495.5874,9.7,2.0,2.7499999999999996,2.6000000000000014,29.1,26.9,27.0,25.0,10.6,7.6,7.9,4.8,1887.221
2025-05-06 22:03:00,64.94999999999999,494.8495,9.7,1.9499999999999993,2.8,2.6000000000000014,29.1,26.9,27.1,25.0,10.6,7.6,7.8,4.8,1887.98
2025-05-06 22:06:00,64.94999999999999,493.6198,9.8,1.8999999999999986,2.8,2.650000000000002,29.0,26.9,27.1,25.0,10.6,7.6,7.8,4.8,1887.322
2025-05-06 22:09:00,64.94999999999999,497.309,9.8,1.9499999999999993,2.8,2.6500000000000004,29.1,26.9,27.1,25.0,10.6,7.6,7.8,4.8,1890.855
2025-05-06 22:12:00,64.9,496.5712,9.899999999999999,1.9499999999999993,2.8,2.6500000000000004,29.1,26.9,27.1,25.0,10.6,7.6,7.8,4.8,1889.529
2025-05-06 22:15:00,65.05,497.8009,9.899999999999999,1.9499999999999993,2.8,2.6500000000000004,29.1,26.9,27.1,25.0,10.6,7.6,7.8,4.8,1889.356
2025-05-06 22:27:00,64.75,490.4225,10.399999999999999,1.9499999999999993,2.8,2.6000000000000014,29.1,26.9,27.1,25.0,10.6,7.5,7.8,4.7,1886.125
2025-05-06 22:48:00,64.75,489.9306,10.5,1.9499999999999993,2.8,2.6000000000000014,29.1,26.9,27.1,25.0,10.6,7.5,7.8,4.7,1885.549
2025-05-06 22:51:00,64.75,488.2089,10.5,1.9499999999999993,2.8499999999999996,2.6500000000000004,29.1,26.9,27.1,25.0,10.6,7.6,7.8,4.7,1878.696
2025-05-06 22:54:00,64.75,486.9792,10.600000000000001,1.9499999999999993,2.8,2.6000000000000014,29.1,26.9,27.1,25.0,10.6,7.5,7.8,4.7,1885.095
2025-05-06 22:57:00,64.85,485.9954,10.600000000000001,1.9499999999999993,2.8499999999999996,2.6000000000000014,29.1,26.9,27.1,25.0,10.6,7.6,7.8,4.7,1883.232
2025-05-06 23:00:00,64.75,486.7332,10.7,1.8999999999999986,2.8,2.650000000000002,29.0,26.9,27.1,25.0,10.6,7.5,7.8,4.7,1883.798
2025-05-06 23:03:00,64.75,486.7332,10.7,1.9499999999999993,2.8,2.6000000000000014,29.1,26.9,27.1,25.0,10.6,7.5,7.8,4.7,1880.862
2025-05-06 23:06:00,64.75,482.5521,10.8,1.9499999999999993,2.8499999999999996,2.6000000000000014,29.1,26.9,27.1,25.0,10.6,7.5,7.7,4.7,1880.09
2025-05-06 23:09:00,64.4,476.1574,10.8,1.9499999999999993,2.9,2.6000000000000014,29.1,26.9,27.1,25.0,10.6,7.5,7.7,4.6,1870.693
2025-05-06 23:12:00,65.0,526.3311,10.899999999999999,1.9499999999999993,2.6999999999999997,2.6500000000000004,29.1,26.9,27.1,25.0,10.6,7.7,7.9,5.0,1895.529
2025-05-06 23:15:00,67.9,535.4312,10.899999999999999,2.1500000000000004,2.6999999999999997,2.6999999999999993,29.4,27.1,27.2,25.0,10.6,7.7,7.9,5.0,1987.247
2025-05-06 23:18:00,67.95,540.3501,11.0,2.0500000000000007,2.7499999999999996,2.799999999999999,29.3,27.0,27.2,25.0,10.6,7.7,7.9,4.9,1985.327
2025-05-06 23:21:00,68.4,543.3015,11.0,2.0999999999999996,2.6999999999999993,2.900000000000002,29.4,27.0,27.2,25.0,10.6,7.6,7.9,4.9,1996.405
2025-05-06 23:24:00,68.5,546.9907,11.099999999999998,2.200000000000001,2.7499999999999996,2.799999999999997,29.6,27.1,27.3,25.0,10.6,7.7,7.9,4.9,1999.335
2025-05-06 23:27:00,70.05,564.6991,11.099999999999998,2.200000000000001,2.6999999999999997,2.8999999999999986,29.6,27.2,27.4,25.0,10.6,7.7,7.9,5.0,2055.283
2025-05-06 23:30:00,72.9,603.0671,11.2,2.3000000000000007,2.65,3.0500000000000007,29.8,27.3,27.5,25.0,10.6,7.8,8.0,5.1,2148.542
2025-05-06 23:33:00,73.5,570.8478,11.2,2.299999999999999,2.7499999999999996,3.049999999999999,29.9,27.2,27.5,25.0,10.6,7.6,7.8,4.9,2153.621
2025-05-06 23:36:00,73.3,566.1748,11.3,2.3000000000000007,2.8,3.049999999999997,29.8,27.3,27.5,25.0,10.6,7.5,7.8,4.7,2148.178
2025-05-06 23:39:00,73.1,565.6829,11.3,2.3499999999999996,2.8499999999999996,2.9499999999999993,29.9,27.3,27.5,25.0,10.6,7.5,7.7,4.7,2151.861
2025-05-06 23:42:00,73.4,577.2425,11.399999999999999,2.3000000000000007,2.8,3.049999999999997,29.8,27.3,27.5,25.0,10.6,7.6,7.8,4.8,2158.219
2025-05-06 23:45:00,73.6,583.1453,11.399999999999999,2.3499999999999996,2.6999999999999993,2.9999999999999982,29.9,27.3,27.5,25.0,10.6,7.6,7.9,4.9,2157.866
2025-05-06 23:48:00,73.5,582.8993,11.5,2.3499999999999996,2.8,3.049999999999999,29.9,27.3,27.5,25.0,10.6,7.6,7.8,4.8,2160.049
2025-05-06 23:51:00,73.35,574.0451,11.5,2.3499999999999996,2.8,2.9999999999999982,29.9,27.3,27.5,25.0,10.6,7.6,7.8,4.8,2154.862
2025-05-06 23:54:00,73.5,579.702,11.599999999999998,2.3499999999999996,2.75,2.9999999999999982,29.9,27.3,27.5,25.0,10.5,7.6,7.8,4.8,2164.325
2025-05-06 23:57:00,73.4,581.9155,11.599999999999998,2.3499999999999996,2.75,2.9999999999999982,29.9,27.3,27.5,25.0,10.5,7.5,7.7,4.8,2152.662
2025-05-07 00:00:00,73.1,574.0451,11.7,2.25,2.7500000000000004,3.0500000000000007,29.8,27.2,27.5,25.0,10.4,7.4,7.6,4.7,2146.386
2025-05-07 00:03:00,72.45,565.9288,11.7,2.3000000000000007,2.8000000000000007,2.950000000000001,29.8,27.2,27.4,25.0,10.4,7.4,7.6,4.6,2123.281
2025-05-07 00:06:00,72.15,564.6991,11.8,2.25,2.7500000000000004,2.950000000000001,29.7,27.2,27.4,25.0,10.4,7.4,7.6,4.7,2115.679
2025-05-07 00:09:00,72.15,561.0098,11.8,2.3000000000000007,2.75,2.950000000000001,29.8,27.2,27.4,25.0,10.5,7.4,7.7,4.7,2117.846
2025-05-07 00:12:00,72.0,559.7801,11.899999999999999,2.3000000000000007,2.8000000000000003,2.9000000000000004,29.8,27.2,27.4,25.0,10.5,7.4,7.6,4.7,2113.698
2025-05-07 00:15:00,71.4,552.6476,11.899999999999999,2.3000000000000007,2.7500000000000004,2.8500000000000014,29.8,27.2,27.4,25.0,10.4,7.3,7.6,4.6,2085.125
2025-05-07 00:18:00,70.85,548.9583,12.0,2.25,2.7500000000000004,2.8499999999999996,29.7,27.1,27.3,25.0,10.4,7.3,7.6,4.6,2070.14
2025-05-07 00:21:00,70.85,547.4826,12.0,2.200000000000001,2.8000000000000003,2.9499999999999993,29.6,27.1,27.3,25.0,10.5,7.4,7.6,4.7,1995.71
2025-05-07 00:24:00,68.4,541.3339,12.099999999999998,2.1999999999999993,2.6999999999999997,2.8000000000000025,29.5,27.2,27.3,25.0,10.5,7.7,7.9,4.9,1996.243
2025-05-07 00:27:00,68.69999999999999,539.1204,12.099999999999998,2.1500000000000004,2.7,2.8000000000000007,29.5,27.1,27.3,25.0,10.5,7.5,7.8,4.8,2006.337
2025-05-07 00:30:00,68.6,541.3339,12.2,2.0999999999999996,2.75,2.8500000000000014,29.4,27.1,27.3,25.0,10.5,7.5,7.7,4.8,2006.477
2025-05-07 00:33:00,68.6,540.1042,12.2,2.0999999999999996,2.7,2.8500000000000014,29.4,27.1,27.3,25.0,10.4,7.5,7.7,4.8,2003.102
2025-05-07 00:36:00,68.55,542.8096,12.3,2.1500000000000004,2.7,2.8000000000000007,29.5,27.1,27.3,25.0,10.4,7.5,7.7,4.8,2008.304
2025-05-07 00:39:00,68.7,545.0231,12.3,2.1500000000000004,2.7,2.8000000000000007,29.5,27.1,27.3,25.0,10.4,7.5,7.7,4.8,2009.759
2025-05-07 00:42:00,68.80000000000001,547.7286,12.399999999999999,2.1500000000000004,2.7,2.8000000000000007,29.5,27.1,27.3,25.0,10.4,7.5,7.7,4.8,2015.137
2025-05-07 00:45:00,68.6,548.2205,12.399999999999999,2.1500000000000004,2.7,2.8000000000000007,29.5,27.1,27.3,25.0,10.4,7.5,7.7,4.8,2008.124
2025-05-07 00:48:00,68.80000000000001,550.68,12.5,2.1500000000000004,2.75,2.8000000000000007,29.5,27.1,27.3,25.0,10.5,7.6,7.8,4.8,2015.223
2025-05-07 00:51:00,68.69999999999999,550.1881,12.5,2.200000000000001,2.6999999999999997,2.8000000000000007,29.5,27.1,27.3,24.9,10.5,7.6,7.8,4.9,2015.039
2025-05-07 00:54:00,68.8,549.9421,12.599999999999998,2.1500000000000004,2.6999999999999997,2.8000000000000007,29.5,27.1,27.3,25.0,10.5,7.6,7.8,4.9,2007.353
2025-05-07 00:57:00,69.0,550.68,12.599999999999998,2.200000000000001,2.6999999999999997,2.849999999999998,29.5,27.1,27.3,24.9,10.5,7.6,7.8,4.9,2016.745
2025-05-07 01:00:00,69.0,551.9097,12.7,2.200000000000001,2.6999999999999997,2.8999999999999986,29.5,27.1,27.3,24.9,10.5,7.6,7.8,4.9,2015.209
2025-05-07 01:03:00,69.1,555.5989,12.7,2.2500000000000018,2.6499999999999995,2.799999999999997,29.6,27.1,27.3,24.9,10.5,7.6,7.9,4.9,2022.539
2025-05-07 01:06:00,69.7,560.7639,12.8,2.2500000000000018,2.7499999999999996,2.849999999999998,29.6,27.1,27.3,24.9,10.6,7.7,7.9,4.9,2035.624
2025-05-07 01:09:00,69.95,564.2072,12.8,2.25,2.6999999999999997,2.8499999999999996,29.5,27.2,27.3,24.9,10.5,7.6,7.8,4.9,2050.122
2025-05-07 01:12:00,70.05000000000001,569.864,12.899999999999999,2.2500000000000018,2.6999999999999997,2.8999999999999986,29.6,27.1,27.3,24.9,10.5,7.6,7.8,4.9,2053.656
2025-05-07 01:15:00,70.15,568.6343,12.899999999999999,2.3000000000000007,2.6999999999999997,2.8499999999999996,29.7,27.1,27.3,24.9,10.5,7.6,7.8,4.9,2049.095
2025-05-07 01:18:00,70.75,570.6019,13.0,2.3000000000000007,2.6999999999999997,2.9000000000000004,29.7,27.2,27.4,24.9,10.5,7.6,7.8,4.9,2070.523
2025-05-07 01:21:00,70.75,570.8478,13.0,2.3000000000000007,2.6999999999999997,2.9000000000000004,29.7,27.2,27.4,24.9,10.5,7.6,7.8,4.9,2076.823
2025-05-07 01:24:00,71.05000000000001,574.0451,13.099999999999998,2.3000000000000007,2.6999999999999997,2.9000000000000004,29.7,27.2,27.4,24.9,10.5,7.7,7.9,4.9,2077.864
2025-05-07 01:27:00,71.1,575.5208,13.099999999999998,2.3000000000000007,2.7499999999999996,2.9000000000000004,29.7,27.2,27.4,24.9,10.6,7.7,7.9,4.9,2091.542
2025-05-07 01:30:00,71.55,576.9965,13.2,2.3500000000000014,2.7499999999999996,2.9000000000000004,29.8,27.2,27.4,24.9,10.6,7.7,7.9,4.9,2096.48
2025-05-07 01:33:00,71.6,575.7668,13.2,2.3000000000000007,2.6999999999999993,2.950000000000001,29.7,27.2,27.4,24.9,10.6,7.6,7.9,4.9,2099.74
2025-05-07 01:36:00,71.6,573.3073,13.3,2.3000000000000007,2.7499999999999996,2.9000000000000004,29.8,27.2,27.4,25.0,10.6,7.7,7.9,4.9,2099.838
2025-05-07 01:39:00,71.6,574.537,13.3,2.3000000000000007,2.6499999999999995,2.9000000000000004,29.8,27.2,27.4,25.0,10.6,7.6,7.9,5.0,2111.982
2025-05-07 01:42:00,71.6,575.7668,13.399999999999999,2.3500000000000014,2.6999999999999997,2.950000000000001,29.8,27.2,27.4,24.9,10.5,7.6,7.8,4.9,2099.828
2025-05-07 01:45:00,71.6,576.5046,13.399999999999999,2.25,2.6999999999999997,2.950000000000001,29.7,27.2,27.4,25.0,10.5,7.6,7.8,4.9,2100.437
2025-05-07 01:48:00,71.5,576.9965,13.5,2.25,2.75,2.950000000000001,29.7,27.2,27.4,25.0,10.5,7.6,7.8,4.8,2094.216
2025-05-07 01:51:00,71.4,580.1938,13.5,2.25,2.65,2.950000000000001,29.7,27.2,27.4,25.0,10.4,7.6,7.8,4.9,2104.031
2025-05-07 01:54:00,71.5,579.2101,13.599999999999998,2.3000000000000007,2.7,2.9000000000000004,29.8,27.2,27.4,25.0,10.4,7.6,7.8,4.8,2101.986
2025-05-07 01:57:00,71.5,577.2425,13.599999999999998,2.3000000000000007,2.6500000000000004,2.9000000000000004,29.8,27.2,27.4,25.0,10.4,7.5,7.8,4.8,2094.625
2025-05-07 02:00:00,71.6,575.7668,13.7,2.25,2.6500000000000004,2.950000000000001,29.7,27.2,27.4,25.0,10.4,7.5,7.8,4.8,2097.527
2025-05-07 02:03:00,71.55,575.5208,13.7,2.25,2.6500000000000004,2.950000000000001,29.7,27.2,27.4,25.0,10.4,7.5,7.8,4.8,2096.853
2025-05-07 02:06:00,71.5,576.0127,13.8,2.25,2.7,2.950000000000001,29.7,27.2,27.4,25.0,10.4,7.5,7.7,4.8,2094.748
2025-05-07 02:09:00,71.55,574.537,13.8,2.25,2.7,2.9000000000000004,29.7,27.2,27.4,25.0,10.4,7.5,7.7,4.8,2089.241
2025-05-07 02:12:00,71.35,571.5856,13.899999999999999,2.25,2.7,2.950000000000001,29.7,27.2,27.4,25.0,10.4,7.5,7.7,4.8,2094.785
2025-05-07 02:15:00,71.35,563.7153,13.899999999999999,2.25,2.75,2.950000000000001,29.7,27.2,27.4,25.0,10.4,7.5,7.7,4.7,2087.886
2025-05-07 02:18:00,71.15,557.0746,14.0,2.3000000000000007,2.8000000000000007,2.8499999999999996,29.7,27.3,27.4,25.0,10.4,7.4,7.6,4.6,2083.209
2025-05-07 02:21:00,70.65,557.0746,14.0,2.25,2.8000000000000007,2.8500000000000014,29.7,27.2,27.4,25.0,10.4,7.4,7.6,4.6,2071.057
2025-05-07 02:24:00,70.55000000000001,555.1071,14.099999999999998,2.200000000000001,2.8000000000000007,2.9499999999999993,29.6,27.1,27.3,25.0,10.4,7.4,7.6,4.6,2068.509
2025-05-07 02:27:00,70.45,557.0746,14.099999999999998,2.25,2.7500000000000004,2.8500000000000014,29.7,27.2,27.4,25.0,10.4,7.4,7.6,4.7,2064.938
2025-05-07 02:30:00,70.45,555.8449,14.2,2.200000000000001,2.7500000000000004,2.9000000000000004,29.6,27.2,27.4,25.0,10.4,7.4,7.6,4.7,2058.511
2025-05-07 02:33:00,70.25,546.9907,14.2,2.299999999999999,2.8000000000000007,2.8500000000000014,29.7,27.2,27.3,25.0,10.4,7.4,7.6,4.6,2058.689
2025-05-07 02:36:00,69.55000000000001,537.1528,14.3,2.200000000000001,2.8000000000000003,2.849999999999998,29.6,27.1,27.3,25.0,10.4,7.4,7.5,4.7,2044.173
2025-05-07 02:39:00,68.95,537.6447,14.3,2.200000000000001,2.8000000000000003,2.849999999999998,29.5,27.1,27.2,25.0,10.4,7.3,7.5,4.6,2017.53
2025-05-07 02:42:00,69.0,537.6447,14.399999999999999,2.2500000000000018,2.8000000000000003,2.799999999999997,29.6,27.1,27.2,25.0,10.4,7.3,7.5,4.6,2016.151
2025-05-07 02:45:00,68.80000000000001,534.9393,14.399999999999999,2.1500000000000004,2.75,2.799999999999999,29.5,27.0,27.2,25.0,10.4,7.3,7.5,4.7,2010.481
2025-05-07 02:48:00,67.6,533.4636,14.5,2.1500000000000004,2.8000000000000003,2.5999999999999996,29.5,27.0,27.2,25.0,10.4,7.4,7.5,4.7,1926.233
2025-05-07 02:51:00,66.7,529.0364,14.5,2.1500000000000004,2.65,2.6999999999999993,29.4,27.1,27.2,25.0,10.4,7.6,7.8,4.9,1950.988
2025-05-07 02:54:00,67.05,534.2014,14.599999999999998,2.049999999999999,2.6500000000000004,2.8000000000000007,29.4,27.0,27.3,25.0,10.4,7.5,7.8,4.8,1955.278
2025-05-07 02:57:00,67.0,530.2662,14.599999999999998,2.1500000000000004,2.7,2.6999999999999993,29.4,27.1,27.2,25.0,10.4,7.5,7.7,4.8,1955.791
2025-05-07 03:00:00,67.1,531.7419,14.7,2.1500000000000004,2.6500000000000004,2.6999999999999993,29.4,27.1,27.2,25.0,10.4,7.5,7.8,4.8,1957.418
2025-05-07 03:03:00,67.1,537.3987,14.7,2.1500000000000004,2.65,2.6999999999999993,29.5,27.1,27.3,25.0,10.4,7.6,7.8,4.9,1954.694
2025-05-07 03:06:00,67.3,545.761,14.8,2.1500000000000004,2.65,2.6999999999999993,29.5,27.1,27.3,25.0,10.4,7.6,7.8,4.9,1962.839
2025-05-07 03:09:00,67.4,548.4664,14.8,2.0999999999999996,2.5999999999999996,2.75,29.4,27.1,27.3,25.0,10.5,7.6,7.9,5.0,1967.18
2025-05-07 03:12:00,68.0,550.1881,14.899999999999999,2.1500000000000004,2.6999999999999997,2.8000000000000007,29.5,27.1,27.3,25.0,10.5,7.6,7.8,4.9,1984.708
2025-05-07 03:15:00,68.19999999999999,555.1071,14.899999999999999,2.1500000000000004,2.5999999999999996,2.8000000000000007,29.5,27.1,27.3,25.0,10.5,7.6,7.9,5.0,1994.031
2025-05-07 03:18:00,69.1,556.0908,15.0,2.1999999999999993,2.6999999999999997,2.8499999999999996,29.5,27.2,27.3,25.0,10.5,7.6,7.8,4.9,2015.808
2025-05-07 03:21:00,69.55,564.945,15.0,2.25,2.6499999999999995,2.8499999999999996,29.6,27.2,27.3,25.0,10.5,7.6,7.9,4.9,2034.593
2025-05-07 03:24:00,70.65,574.537,15.099999999999998,2.25,2.65,2.9000000000000004,29.7,27.2,27.4,25.0,10.5,7.7,7.9,5.0,2068.604
2025-05-07 03:27:00,71.5,578.4722,15.099999999999998,2.3500000000000014,2.65,2.9000000000000004,29.8,27.3,27.4,25.0,10.5,7.7,7.9,5.0,2098.97
2025-05-07 03:30:00,72.25,582.1614,15.2,2.3499999999999996,2.7499999999999996,2.900000000000002,29.9,27.3,27.5,25.0,10.6,7.7,7.9,4.9,2119.898
2025-05-07 03:33:00,72.3,579.702,15.2,2.3499999999999996,2.6999999999999997,2.950000000000001,29.9,27.3,27.5,25.0,10.6,7.7,7.9,5.0,2122.495
2025-05-07 03:36:00,72.4,579.2101,15.3,2.3499999999999996,2.7499999999999996,2.900000000000002,29.9,27.3,27.5,25.0,10.6,7.7,7.9,4.9,2125.103
2025-05-07 03:39:00,72.4,577.9803,15.3,2.3499999999999996,2.6999999999999997,2.900000000000002,29.9,27.3,27.5,25.0,10.5,7.6,7.8,4.9,2123.679
2025-05-07 03:42:00,72.3,578.2263,15.399999999999999,2.3499999999999996,2.6999999999999997,2.900000000000002,29.9,27.3,27.5,25.0,10.5,7.6,7.8,4.9,2119.566
2025-05-07 03:45:00,72.25,578.2263,15.399999999999999,2.299999999999999,2.75,2.950000000000003,29.9,27.2,27.5,25.0,10.5,7.6,7.8,4.8,2119.109
2025-05-07 03:48:00,72.2,576.7506,15.5,2.25,2.75,3.0000000000000018,29.8,27.2,27.5,25.0,10.5,7.6,7.8,4.8,2121.174
2025-05-07 03:51:00,72.2,571.8316,15.5,2.25,2.75,3.0000000000000018,29.8,27.2,27.5,25.0,10.5,7.6,7.8,4.8,2116.905
2025-05-07 03:54:00,72.1,572.0775,15.599999999999998,2.3500000000000014,2.75,2.9000000000000004,29.8,27.3,27.4,25.0,10.5,7.5,7.7,4.8,2118.955
2025-05-07 03:57:00,71.9,573.5532,15.599999999999998,2.3000000000000007,2.7,2.950000000000001,29.8,27.2,27.4,25.0,10.4,7.5,7.7,4.8,2114.468
2025-05-07 04:00:00,71.9,571.5856,15.7,2.3000000000000007,2.75,2.950000000000001,29.8,27.2,27.4,25.0,10.4,7.5,7.7,4.7,2108.618
2025-05-07 04:03:00,71.9,569.1262,15.7,2.3000000000000007,2.75,2.950000000000001,29.8,27.2,27.4,25.0,10.4,7.5,7.7,4.7,2112.665
2025-05-07 04:06:00,71.8,558.5504,15.8,2.3500000000000014,2.7500000000000004,2.9000000000000004,29.8,27.3,27.4,25.0,10.4,7.4,7.6,4.7,2103.865
2025-05-07 04:09:00,71.5,552.6476,15.8,2.3500000000000014,2.7500000000000004,2.8499999999999996,29.8,27.3,27.4,25.0,10.4,7.4,7.6,4.7,2092.796
2025-05-07 04:12:00,71.05,553.8773,15.899999999999999,2.25,2.8000000000000007,2.900000000000002,29.7,27.2,27.4,25.0,10.4,7.4,7.6,4.6,2081.6
2025-05-07 04:15:00,70.95,554.6152,15.899999999999999,2.25,2.7500000000000004,2.9000000000000004,29.7,27.1,27.3,25.0,10.4,7.4,7.6,4.7,2080.172
2025-05-07 04:18:00,70.85,551.4178,16.0,2.299999999999999,2.7500000000000004,2.8500000000000014,29.7,27.2,27.3,25.0,10.4,7.4,7.6,4.7,2071.656
2025-05-07 04:21:00,70.35,547.2367,16.0,2.25,2.8000000000000007,2.8499999999999996,29.7,27.1,27.3,25.0,10.4,7.4,7.6,4.6,2064.321
2025-05-07 04:24:00,69.85,540.3501,16.099999999999998,2.200000000000001,2.8000000000000003,2.799999999999997,29.6,27.1,27.3,25.0,10.4,7.3,7.5,4.6,2036.971
2025-05-07 04:27:00,66.5,534.2014,16.099999999999998,2.1500000000000004,2.75,2.5999999999999996,29.5,27.0,27.2,25.0,10.4,7.5,7.7,4.7,1937.41
2025-05-07 04:30:00,66.6,529.0364,16.2,2.150000000000002,2.7,2.6999999999999975,29.3,27.1,27.2,24.9,10.4,7.6,7.8,4.8,1934.852
2025-05-07 04:33:00,66.6,526.0851,16.2,2.150000000000002,2.7,2.6499999999999986,29.3,27.1,27.2,24.9,10.4,7.5,7.7,4.8,1946.102
2025-05-07 04:36:00,66.8,523.6256,16.3,2.1500000000000004,2.7,2.6500000000000004,29.4,27.0,27.2,24.9,10.4,7.5,7.7,4.8,1946.215
2025-05-07 04:39:00,66.8,526.0851,16.3,2.1500000000000004,2.75,2.6500000000000004,29.4,27.0,27.2,24.9,10.4,7.5,7.7,4.7,1944.476
2025-05-07 04:42:00,66.85,527.3148,16.4,2.150000000000002,2.7,2.6499999999999986,29.3,27.1,27.2,24.9,10.4,7.5,7.7,4.8,1954.233
2025-05-07 04:45:00,67.19999999999999,533.4636,16.4,2.1500000000000004,2.7,2.700000000000001,29.4,27.0,27.2,24.9,10.4,7.5,7.7,4.8,1963.658
2025-05-07 04:48:00,67.3,538.6285,16.5,2.1500000000000004,2.6500000000000004,2.700000000000001,29.4,27.0,27.2,24.9,10.4,7.5,7.8,4.8,1962.216
2025-05-07 04:51:00,67.3,539.8582,16.5,2.1000000000000014,2.6500000000000004,2.75,29.3,27.0,27.2,24.9,10.4,7.5,7.8,4.8,1960.35
2025-05-07 04:54:00,67.69999999999999,542.3177,16.599999999999998,2.1500000000000004,2.7,2.700000000000001,29.4,27.0,27.2,24.9,10.4,7.5,7.7,4.8,1975.774
2025-05-07 04:57:00,67.8,547.4826,16.599999999999998,2.1500000000000004,2.65,2.75,29.3,27.0,27.1,24.9,10.4,7.6,7.8,4.9,1975.427
2025-05-07 05:00:00,67.8,545.0231,16.7,2.2499999999999982,2.65,2.700000000000001,29.4,27.0,27.1,24.8,10.4,7.6,7.8,4.9,1977.293
2025-05-07 05:03:00,67.8,548.2205,16.7,2.2499999999999982,2.65,2.700000000000001,29.4,27.0,27.1,24.8,10.5,7.6,7.8,5.0,1980.653
2025-05-07 05:06:00,68.0,550.1881,16.8,2.1999999999999993,2.6999999999999997,2.8000000000000007,29.3,27.0,27.1,24.8,10.5,7.6,7.8,4.9,1982.878
2025-05-07 05:09:00,68.80000000000001,556.0908,16.8,2.1999999999999993,2.6499999999999995,2.8000000000000007,29.4,27.0,27.2,24.8,10.5,7.6,7.9,4.9,2014.269
2025-05-07 05:12:00,69.80000000000001,566.1748,16.9,2.25,2.65,2.8000000000000007,29.5,27.0,27.2,24.8,10.5,7.7,7.9,5.0,2038.404
2025-05-07 05:15:00,70.35,575.5208,16.9,2.25,2.6499999999999995,2.8999999999999986,29.5,27.0,27.2,24.8,10.5,7.6,7.9,4.9,2060.368
2025-05-07 05:18:00,70.75,574.783,17.0,2.25,2.6499999999999995,2.9499999999999993,29.4,27.0,27.2,24.7,10.5,7.6,7.9,4.9,2071.413
2025-05-07 05:21:00,70.85,576.9965,17.0,2.25,2.6499999999999995,2.9499999999999993,29.4,27.0,27.2,24.7,10.5,7.6,7.9,4.9,2077.087
2025-05-07 05:24:00,71.15,581.4236,17.099999999999998,2.25,2.7499999999999996,3.0,29.5,26.9,27.2,24.7,10.6,7.7,7.9,4.9,2087.63
2025-05-07 05:27:00,71.5,581.4236,17.099999999999998,2.299999999999999,2.6499999999999995,2.9499999999999993,29.5,26.9,27.1,24.7,10.5,7.6,7.9,4.9,2093.275
2025-05-07 05:30:00,71.55,579.2101,17.2,2.299999999999997,2.6999999999999997,3.0,29.4,26.9,27.1,24.6,10.5,7.6,7.8,4.9,2096.71
2025-05-07 05:33:00,71.5,581.6696,17.2,2.299999999999997,2.6999999999999997,2.9499999999999993,29.4,26.9,27.1,24.6,10.5,7.6,7.8,4.9,2099.981
2025-05-07 05:36:00,71.5,580.9317,17.3,2.299999999999997,2.75,2.9499999999999993,29.4,26.9,27.1,24.6,10.5,7.6,7.8,4.8,2096.329
2025-05-07 05:39:00,71.44999999999999,577.9803,17.3,2.349999999999998,2.75,2.9499999999999993,29.4,26.9,27.0,24.6,10.5,7.6,7.8,4.8,2096.462
2025-05-07 05:42:00,71.4,575.7668,17.4,2.3499999999999996,2.75,2.9999999999999982,29.4,26.8,27.0,24.5,10.5,7.6,7.8,4.8,2092.125
2025-05-07 05:45:00,71.35,573.5532,17.4,2.3499999999999996,2.75,2.950000000000001,29.4,26.8,27.0,24.5,10.5,7.5,7.7,4.8,2091.965
2025-05-07 05:48:00,71.3,572.8154,17.5,2.3499999999999996,2.8,2.900000000000002,29.4,26.8,27.0,24.5,10.5,7.5,7.7,4.7,2091.631
2025-05-07 05:51:00,71.25,573.3073,17.5,2.25,2.75,3.0000000000000018,29.2,26.8,27.0,24.5,10.4,7.5,7.7,4.7,2083.437
2025-05-07 05:54:00,71.15,569.618,17.599999999999998,2.3000000000000007,2.8000000000000003,2.950000000000001,29.3,26.7,26.9,24.5,10.4,7.5,7.6,4.7,2085.85
2025-05-07 05:57:00,71.05000000000001,567.1586,17.599999999999998,2.25,2.7500000000000004,2.950000000000001,29.2,26.7,26.9,24.5,10.4,7.4,7.6,4.7,2083.414
2025-05-07 06:00:00,70.65,561.0098,17.7,2.25,2.8000000000000007,2.950000000000001,29.2,26.7,26.9,24.5,10.4,7.4,7.6,4.6,2071.467
2025-05-07 06:03:00,70.05000000000001,555.8449,17.7,2.299999999999999,2.8000000000000007,2.8000000000000007,29.2,26.7,26.8,24.5,10.4,7.4,7.6,4.6,2045.341
2025-05-07 06:06:00,69.45,551.9097,17.8,2.200000000000001,2.7500000000000004,2.8999999999999986,29.1,26.6,26.8,24.5,10.3,7.3,7.5,4.6,2028.418
2025-05-07 06:09:00,68.95,552.4016,17.8,2.2500000000000018,2.7,2.849999999999998,29.1,26.5,26.7,24.4,10.3,7.3,7.5,4.7,2014.269
2025-05-07 06:12:00,69.05000000000001,555.5989,17.9,2.3000000000000025,2.75,2.849999999999998,29.1,26.6,26.7,24.4,10.4,7.3,7.5,4.7,2020.554
2025-05-07 06:15:00,69.05000000000001,556.3368,17.9,2.3000000000000025,2.7000000000000006,2.799999999999997,29.1,26.6,26.7,24.4,10.4,7.4,7.6,4.8,2018.01
2025-05-07 06:18:00,69.05000000000001,550.68,18.0,2.200000000000001,2.7500000000000004,2.8999999999999986,29.0,26.5,26.7,24.4,10.4,7.4,7.6,4.7,2014.868
2025-05-07 06:21:00,68.85,545.0231,18.0,2.2500000000000018,2.7,2.799999999999999,29.1,26.5,26.7,24.4,10.3,7.3,7.5,4.7,2014.006
2025-05-07 06:24:00,64.95,541.3339,18.099999999999998,2.1000000000000014,2.6,2.5999999999999996,28.8,26.5,26.7,24.4,10.3,7.5,7.9,4.7,1879.802
2025-05-07 06:27:00,65.85,543.5475,18.099999999999998,2.1000000000000014,2.6500000000000004,2.6999999999999993,28.8,26.5,26.7,24.4,10.3,7.5,7.7,4.8,1914.918
2025-05-07 06:30:00,65.85,541.5799,18.2,2.1500000000000004,2.6500000000000004,2.6500000000000004,28.9,26.5,26.7,24.4,10.3,7.5,7.7,4.8,1907.424
2025-05-07 06:33:00,66.35,539.6123,18.2,2.1500000000000004,2.6500000000000004,2.700000000000001,28.9,26.5,26.7,24.4,10.3,7.5,7.7,4.8,1917.61
2025-05-07 06:36:00,66.35,542.5637,18.3,2.1500000000000004,2.6500000000000004,2.700000000000001,28.9,26.5,26.7,24.4,10.3,7.5,7.7,4.8,1921.926
2025-05-07 06:39:00,66.45,547.7286,18.3,2.1500000000000004,2.7,2.7500000000000018,28.9,26.5,26.7,24.4,10.4,7.5,7.7,4.8,1922.468
2025-05-07 06:42:00,66.45,550.9259,18.4,2.1500000000000004,2.65,2.8000000000000007,28.9,26.5,26.7,24.4,10.4,7.6,7.8,4.9,1921.313
