Timestamp,SP Chiller High Level Status WCC_S_3_4_Motor FLA Loading,SP Chiller Hard-wired Status WCC_SP_3_4_FM_01_FR,SP Chiller High Level Status WCC_S_3_4_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,SP Chiller High Level Status WCC_S_3_4_Condensing Water Return Temperature #1,SP Chiller High Level Status WCC_S_3_4_Condensing Water Return Temperature #2,SP Chiller High Level Status WCC_S_3_4_Condensing Water Supply Temperature #1,SP Chiller High Level Status WCC_S_3_4_Condensing Water Supply Temperature #2,SP Chiller High Level Status WCC_S_3_4_Chilled Water Return Temperature #1,SP Chiller High Level Status WCC_S_3_4_Chilled Water Return Temperature #2,SP Chiller High Level Status WCC_S_3_4_Chilled Water Supply Temperature #1,SP Chiller High Level Status WCC_S_3_4_Chilled Water Supply Temperature #2,SP WCC Power WCC_3_4_Power
2025-05-08 00:54:00,64.9,519.4445,36.6,2.1000000000000014,2.6500000000000004,2.5999999999999996,29.1,26.8,26.9,24.8,10.3,7.3,7.6,4.7,1846.46
2025-05-08 00:57:00,64.85,522.6418,36.6,2.0500000000000007,2.5999999999999996,2.5999999999999996,29.1,26.8,27.0,24.8,10.2,7.3,7.6,4.7,1846.603
2025-05-08 01:00:00,64.94999999999999,516.985,36.7,2.0500000000000007,2.5999999999999996,2.5999999999999996,29.1,26.8,27.0,24.8,10.2,7.3,7.6,4.7,1846.529
2025-05-08 01:21:00,63.75,499.7685,37.0,2.0,2.6499999999999995,2.6000000000000014,29.0,26.7,26.9,24.8,10.2,7.2,7.4,4.7,1806.283
2025-05-08 01:24:00,63.4,499.7685,37.1,2.049999999999999,2.6999999999999997,2.5,29.0,26.7,26.8,24.8,10.2,7.2,7.4,4.6,1795.478
2025-05-08 01:27:00,62.95,494.6036,37.1,1.9999999999999982,2.6999999999999997,2.5,28.9,26.7,26.8,24.8,10.2,7.2,7.4,4.6,1783.984
2025-05-08 01:30:00,62.7,491.1603,37.2,1.9999999999999982,2.6999999999999997,2.450000000000001,28.9,26.7,26.8,24.8,10.2,7.2,7.4,4.6,1777.164
2025-05-08 01:33:00,62.849999999999994,494.3576,37.2,1.9999999999999982,2.6499999999999995,2.5000000000000018,28.9,26.7,26.8,24.8,10.2,7.2,7.4,4.7,1776.922
2025-05-08 01:36:00,62.8,500.2604,37.300000000000004,1.9999999999999982,2.7,2.5500000000000007,28.9,26.7,26.8,24.8,10.3,7.2,7.4,4.7,1786.195
2025-05-08 01:39:00,62.849999999999994,503.2118,37.300000000000004,1.9999999999999982,2.6500000000000004,2.5500000000000007,28.9,26.7,26.8,24.8,10.3,7.2,7.5,4.7,1781.642
2025-05-08 01:42:00,62.8,494.3576,37.400000000000006,1.9999999999999982,2.7,2.5000000000000018,28.9,26.7,26.8,24.8,10.3,7.2,7.4,4.7,1780.578
2025-05-08 01:45:00,62.7,488.2089,37.400000000000006,2.049999999999999,2.75,2.5,29.0,26.7,26.8,24.8,10.3,7.3,7.4,4.7,1776.683
2025-05-08 01:48:00,62.7,486.9792,37.5,1.9999999999999982,2.6500000000000004,2.5500000000000007,28.9,26.7,26.8,24.8,10.3,7.2,7.5,4.7,1776.824
2025-05-08 01:51:00,62.7,489.1927,37.5,1.9499999999999993,2.6500000000000004,2.5000000000000018,28.9,26.7,26.8,24.9,10.3,7.2,7.5,4.7,1778.51
2025-05-08 01:54:00,62.65,492.39,37.6,1.9999999999999982,2.6500000000000004,2.5,28.9,26.7,26.8,24.8,10.3,7.2,7.5,4.7,1775.728
2025-05-08 01:57:00,62.849999999999994,494.3576,37.6,2.049999999999999,2.7,2.5,29.0,26.7,26.8,24.8,10.3,7.3,7.5,4.7,1783.418
2025-05-08 02:00:00,62.65,494.6036,37.7,1.9999999999999982,2.6500000000000004,2.5500000000000007,28.9,26.7,26.8,24.8,10.3,7.2,7.5,4.7,1783.164
2025-05-08 02:03:00,62.8,497.309,37.7,1.9499999999999993,2.7,2.5000000000000018,28.9,26.7,26.8,24.9,10.3,7.3,7.5,4.7,1783.323
2025-05-08 02:06:00,62.8,495.8333,37.800000000000004,2.049999999999999,2.7,2.5,29.0,26.7,26.8,24.8,10.4,7.3,7.5,4.8,1784.315
2025-05-08 02:09:00,62.849999999999994,494.6036,37.800000000000004,1.9999999999999982,2.75,2.5500000000000007,28.9,26.7,26.8,24.8,10.4,7.3,7.5,4.7,1790.699
2025-05-08 02:12:00,62.849999999999994,496.8171,37.900000000000006,1.9999999999999982,2.7,2.5500000000000007,28.9,26.7,26.8,24.8,10.4,7.3,7.5,4.8,1785.181
2025-05-08 02:15:00,62.949999999999996,499.5226,37.900000000000006,2.049999999999999,2.6500000000000004,2.5,29.0,26.7,26.8,24.8,10.4,7.3,7.6,4.8,1788.198
2025-05-08 02:18:00,63.05,499.2766,38.0,1.9000000000000004,2.6000000000000005,2.5500000000000007,28.9,26.7,26.9,24.9,10.3,7.3,7.6,4.8,1783.002
2025-05-08 02:21:00,62.849999999999994,500.2604,38.0,1.950000000000001,2.6500000000000004,2.5,29.0,26.7,26.9,24.9,10.3,7.3,7.5,4.8,1790.041
2025-05-08 02:24:00,62.95,498.5388,38.1,1.950000000000001,2.7,2.5,29.0,26.7,26.9,24.9,10.4,7.3,7.5,4.8,1787.643
2025-05-08 02:27:00,62.949999999999996,497.309,38.1,1.950000000000001,2.6500000000000004,2.5,29.0,26.7,26.9,24.9,10.3,7.3,7.5,4.8,1786.367
2025-05-08 02:30:00,62.8,495.8333,38.2,1.9000000000000004,2.6000000000000005,2.5500000000000007,28.9,26.7,26.9,24.9,10.3,7.3,7.6,4.8,1785.932
2025-05-08 02:33:00,62.900000000000006,499.5226,38.2,1.950000000000001,2.7,2.5500000000000007,29.0,26.7,26.9,24.9,10.4,7.3,7.5,4.8,1785.924
2025-05-08 02:36:00,62.949999999999996,501.9821,38.300000000000004,2.0000000000000018,2.6000000000000005,2.5,29.0,26.8,26.9,24.9,10.3,7.3,7.6,4.8,1789.248
2025-05-08 02:39:00,62.949999999999996,499.7685,38.300000000000004,2.0500000000000025,2.6500000000000004,2.5,29.1,26.8,26.9,24.9,10.4,7.4,7.6,4.9,1784.792
2025-05-08 02:42:00,62.949999999999996,500.2604,38.400000000000006,1.950000000000001,2.7000000000000006,2.6000000000000014,29.0,26.7,26.9,24.9,10.4,7.4,7.6,4.8,1783.841
2025-05-08 02:45:00,63.15,502.228,38.400000000000006,1.950000000000001,2.6500000000000004,2.6000000000000014,29.0,26.7,26.9,24.9,10.4,7.4,7.6,4.9,1788.354
2025-05-08 02:48:00,63.05,504.6875,38.5,2.0000000000000018,2.6500000000000004,2.5500000000000007,29.0,26.8,26.9,24.9,10.4,7.4,7.6,4.9,1788.372
2025-05-08 02:51:00,63.0,500.5063,38.5,2.0000000000000018,2.6500000000000004,2.5500000000000007,29.0,26.8,26.9,24.9,10.4,7.4,7.6,4.9,1785.065
2025-05-08 02:54:00,63.0,505.4254,38.6,2.0000000000000018,2.6500000000000004,2.5500000000000007,29.0,26.8,26.9,24.9,10.4,7.4,7.6,4.9,1792.343
2025-05-08 02:57:00,63.1,508.8687,38.6,2.0000000000000018,2.6000000000000005,2.5500000000000007,29.0,26.8,26.9,24.9,10.3,7.4,7.6,4.9,1791.948
2025-05-08 03:00:00,63.0,504.1956,38.7,2.0500000000000025,2.6500000000000004,2.5,29.1,26.8,26.9,24.9,10.4,7.4,7.6,4.9,1790.801
2025-05-08 03:03:00,63.1,508.8687,38.7,2.0000000000000018,2.6000000000000005,2.5500000000000007,29.0,26.8,26.9,24.9,10.3,7.4,7.6,4.9,1789.348
2025-05-08 03:06:00,63.15,510.3443,38.800000000000004,2.0000000000000018,2.6000000000000005,2.5500000000000007,29.0,26.8,26.9,24.9,10.3,7.4,7.6,4.9,1792.922
2025-05-08 03:09:00,63.05,505.9173,38.800000000000004,2.0500000000000025,2.6000000000000005,2.5,29.1,26.8,26.9,24.9,10.3,7.4,7.6,4.9,1791.294
2025-05-08 03:12:00,63.150000000000006,508.3767,38.900000000000006,2.0500000000000025,2.6000000000000005,2.5,29.1,26.8,26.9,24.9,10.3,7.4,7.6,4.9,1796.352
2025-05-08 03:15:00,63.2,514.0336,38.900000000000006,2.0500000000000025,2.6000000000000005,2.5,29.1,26.8,26.9,24.9,10.3,7.4,7.6,4.9,1793.896
2025-05-08 03:18:00,63.2,513.7876,39.0,2.0500000000000025,2.6500000000000004,2.5,29.1,26.8,26.9,24.9,10.4,7.4,7.6,4.9,1794.139
2025-05-08 03:21:00,63.2,513.7876,39.0,2.0000000000000018,2.6000000000000005,2.5500000000000007,29.0,26.8,26.9,24.9,10.4,7.4,7.6,5.0,1791.51
2025-05-08 03:24:00,63.400000000000006,514.5255,39.1,2.0500000000000025,2.5500000000000003,2.5,29.1,26.8,26.9,24.9,10.4,7.4,7.7,5.0,1801.296
2025-05-08 03:27:00,63.85,516.985,39.1,2.0500000000000007,2.6,2.549999999999999,29.2,26.8,27.0,24.9,10.4,7.4,7.7,4.9,1813.406
2025-05-08 03:30:00,63.85,518.2147,39.2,2.0000000000000018,2.6500000000000004,2.599999999999998,29.1,26.8,27.0,24.9,10.4,7.4,7.6,4.9,1814.176
2025-05-08 03:33:00,63.7,516.493,39.2,2.0000000000000018,2.6,2.599999999999998,29.1,26.8,27.0,24.9,10.4,7.4,7.7,4.9,1812.576
2025-05-08 03:36:00,63.85,518.7066,39.300000000000004,2.0000000000000018,2.6,2.599999999999998,29.1,26.8,27.0,24.9,10.4,7.4,7.7,4.9,1814.286
2025-05-08 03:39:00,63.95,518.9525,39.300000000000004,2.0999999999999996,2.6,2.5,29.2,26.9,27.0,24.9,10.4,7.4,7.7,4.9,1814.559
2025-05-08 03:42:00,63.85,520.6742,39.400000000000006,2.0500000000000007,2.6000000000000005,2.549999999999999,29.1,26.9,27.0,24.9,10.3,7.4,7.6,4.9,1813.847
2025-05-08 03:45:00,63.75,523.6256,39.400000000000006,2.0500000000000007,2.6000000000000005,2.549999999999999,29.1,26.9,27.0,24.9,10.3,7.4,7.6,4.9,1814.098
2025-05-08 03:48:00,63.75,525.3472,39.5,2.0500000000000007,2.6000000000000005,2.549999999999999,29.1,26.9,27.0,24.9,10.3,7.4,7.6,4.9,1811.637
2025-05-08 03:51:00,63.75,526.577,39.5,2.0999999999999996,2.6000000000000005,2.5,29.2,26.9,27.0,24.9,10.3,7.4,7.6,4.9,1811.381
2025-05-08 03:54:00,63.75,524.1175,39.6,2.0500000000000007,2.6000000000000005,2.549999999999999,29.1,26.9,27.0,24.9,10.3,7.4,7.6,4.9,1812.792
2025-05-08 03:57:00,63.7,521.9039,39.6,2.0500000000000007,2.6000000000000005,2.549999999999999,29.1,26.9,27.0,24.9,10.3,7.4,7.6,4.9,1812.86
2025-05-08 04:00:00,63.85,521.412,39.7,2.0999999999999996,2.6000000000000005,2.5,29.2,26.9,27.0,24.9,10.3,7.4,7.6,4.9,1815.81
2025-05-08 04:03:00,63.800000000000004,524.1175,39.7,2.0500000000000007,2.6000000000000005,2.549999999999999,29.1,26.9,27.0,24.9,10.3,7.4,7.6,4.9,1812.857
2025-05-08 04:06:00,63.7,525.1013,39.800000000000004,2.0000000000000018,2.55,2.599999999999998,29.1,26.8,27.0,24.9,10.2,7.4,7.6,4.9,1811.86
2025-05-08 04:09:00,63.75,524.1175,39.800000000000004,2.0500000000000007,2.55,2.549999999999999,29.1,26.9,27.0,24.9,10.2,7.4,7.6,4.9,1809.255
2025-05-08 04:12:00,63.7,522.6418,39.900000000000006,2.0,2.5499999999999994,2.549999999999999,29.1,26.9,27.0,25.0,10.2,7.3,7.5,4.9,1808.951
2025-05-08 04:15:00,63.65,521.412,39.900000000000006,2.0500000000000007,2.5999999999999996,2.5,29.1,26.9,27.0,24.9,10.2,7.3,7.5,4.8,1806.385
2025-05-08 04:18:00,63.65,519.9363,40.0,2.0999999999999996,2.5999999999999996,2.450000000000001,29.2,26.9,27.0,24.9,10.2,7.3,7.5,4.8,1805.205
2025-05-08 04:21:00,63.6,517.4769,40.0,1.950000000000001,2.5999999999999996,2.599999999999998,29.1,26.8,27.0,25.0,10.2,7.3,7.5,4.8,1806.893
2025-05-08 04:24:00,63.6,516.985,40.1,2.0500000000000007,2.5999999999999996,2.5,29.1,26.9,27.0,24.9,10.2,7.3,7.5,4.8,1804.102
2025-05-08 04:27:00,63.55,515.0174,40.1,2.0500000000000007,2.5999999999999996,2.549999999999999,29.1,26.9,27.0,24.9,10.2,7.3,7.5,4.8,1805.943
2025-05-08 04:30:00,63.65,513.2957,40.2,2.0000000000000018,2.5999999999999996,2.599999999999998,29.1,26.8,27.0,24.9,10.2,7.3,7.5,4.8,1806.532
2025-05-08 04:33:00,63.55,510.8362,40.2,2.0000000000000018,2.5999999999999996,2.549999999999999,29.1,26.8,27.0,24.9,10.2,7.3,7.5,4.8,1806.101
2025-05-08 04:36:00,63.449999999999996,507.6389,40.300000000000004,1.950000000000001,2.5999999999999996,2.549999999999999,29.1,26.8,27.0,25.0,10.2,7.2,7.5,4.7,1800.183
2025-05-08 04:39:00,63.3,500.2604,40.300000000000004,1.9000000000000004,2.5999999999999996,2.5999999999999996,29.0,26.8,27.0,25.0,10.2,7.2,7.5,4.7,1797.189
2025-05-08 04:42:00,63.3,504.1956,40.400000000000006,2.0500000000000007,2.6499999999999995,2.5,29.1,26.9,27.0,24.9,10.2,7.2,7.4,4.7,1797.25
2025-05-08 04:45:00,63.2,499.5226,40.400000000000006,2.0,2.6499999999999995,2.450000000000001,29.1,26.9,27.0,25.0,10.2,7.2,7.4,4.7,1800.137
2025-05-08 04:48:00,63.099999999999994,498.0469,40.5,2.0,2.6999999999999997,2.450000000000001,29.1,26.9,27.0,25.0,10.2,7.2,7.4,4.6,1794.422
2025-05-08 04:51:00,62.75,498.0469,40.5,1.950000000000001,2.6999999999999997,2.5500000000000007,29.0,26.8,26.9,25.0,10.2,7.2,7.4,4.6,1783.033
2025-05-08 04:54:00,62.75,491.8981,40.6,1.950000000000001,2.6499999999999995,2.5,29.0,26.8,26.9,25.0,10.2,7.2,7.4,4.7,1778.062
2025-05-08 04:57:00,62.900000000000006,494.6036,40.6,1.9000000000000004,2.6999999999999997,2.5500000000000007,28.9,26.8,26.9,25.0,10.2,7.2,7.4,4.6,1779.183
2025-05-08 05:00:00,62.650000000000006,501.4901,40.7,2.0000000000000018,2.6499999999999995,2.4499999999999993,29.0,26.8,26.9,24.9,10.2,7.2,7.4,4.7,1779.126
2025-05-08 05:03:00,62.7,494.3576,40.7,2.0000000000000018,2.6499999999999995,2.4499999999999993,29.0,26.8,26.9,24.9,10.2,7.2,7.4,4.7,1778.087
2025-05-08 05:06:00,62.6,490.9144,40.800000000000004,2.0500000000000025,2.6499999999999995,2.3999999999999986,29.1,26.8,26.9,24.9,10.2,7.2,7.4,4.7,1775.89
2025-05-08 05:09:00,62.449999999999996,491.1603,40.800000000000004,2.0000000000000018,2.6499999999999995,2.4499999999999993,29.0,26.8,26.9,24.9,10.2,7.1,7.4,4.6,1768.762
2025-05-08 05:12:00,59.9,487.2251,40.900000000000006,1.9000000000000004,2.5999999999999996,2.3000000000000025,28.9,26.7,26.9,24.9,10.2,7.2,7.5,4.7,1670.848
2025-05-08 05:15:00,59.45,483.044,40.900000000000006,1.8500000000000014,2.4999999999999996,2.3499999999999996,28.7,26.8,26.9,24.9,10.2,7.5,7.7,5.0,1669.018
2025-05-08 05:18:00,59.9,483.044,41.0,1.8500000000000014,2.55,2.4000000000000004,28.8,26.7,26.9,24.9,10.2,7.4,7.6,4.9,1692.74
2025-05-08 05:21:00,59.8,484.2737,41.0,1.8500000000000014,2.55,2.4000000000000004,28.7,26.8,26.9,24.9,10.2,7.4,7.6,4.9,1688.405
2025-05-08 05:24:00,59.900000000000006,484.5197,41.1,1.8000000000000007,2.6,2.450000000000001,28.7,26.7,26.9,24.9,10.2,7.4,7.6,4.8,1687.504
2025-05-08 05:27:00,59.900000000000006,485.5035,41.1,1.8500000000000014,2.4999999999999996,2.4000000000000004,28.8,26.7,26.9,24.9,10.2,7.4,7.7,4.9,1699.938
2025-05-08 05:30:00,60.3,498.2928,41.2,1.8500000000000014,2.55,2.4000000000000004,28.8,26.7,26.9,24.9,10.2,7.4,7.6,4.9,1707.888
2025-05-08 05:33:00,61.05,499.2766,41.2,1.8500000000000014,2.5500000000000003,2.4499999999999993,28.8,26.7,26.9,24.9,10.3,7.5,7.7,5.0,1727.208
2025-05-08 05:36:00,61.45,499.2766,41.300000000000004,1.9000000000000021,2.6,2.4499999999999993,28.8,26.8,26.9,24.9,10.3,7.5,7.7,4.9,1733.609
2025-05-08 05:51:00,63.05,513.7876,41.7,1.9499999999999993,2.6,2.5500000000000007,28.9,26.7,26.9,24.8,10.3,7.5,7.7,4.9,1786.065
2025-05-08 06:06:00,63.05,515.0174,41.800000000000004,2.0,2.6,2.5,28.9,26.8,26.9,24.8,10.3,7.5,7.7,4.9,1789.857
2025-05-08 06:09:00,63.05,517.7228,41.800000000000004,1.9999999999999982,2.5500000000000003,2.5000000000000018,28.9,26.7,26.8,24.8,10.3,7.4,7.7,4.9,1785.007
2025-05-08 06:12:00,63.05,517.7228,41.900000000000006,2.049999999999999,2.5500000000000003,2.5000000000000018,28.9,26.7,26.8,24.7,10.3,7.4,7.7,4.9,1786.724
2025-05-08 06:15:00,63.15,522.3958,41.900000000000006,2.0,2.6,2.5,28.8,26.7,26.8,24.7,10.3,7.5,7.7,4.9,1792.928
2025-05-08 06:18:00,63.15,523.8715,42.0,2.0,2.5499999999999994,2.5500000000000007,28.9,26.6,26.8,24.7,10.2,7.5,7.7,4.9,1789.921
2025-05-08 06:21:00,63.15,527.3148,42.0,2.0,2.4999999999999996,2.5,28.8,26.7,26.8,24.7,10.2,7.4,7.7,4.9,1791.958
2025-05-08 06:24:00,63.15,527.8067,42.1,2.0,2.5499999999999994,2.5999999999999996,28.7,26.6,26.7,24.6,10.2,7.5,7.7,4.9,1790.962
2025-05-08 06:27:00,63.15,523.8715,42.1,2.0500000000000007,2.4999999999999996,2.4999999999999982,28.8,26.6,26.7,24.6,10.2,7.4,7.7,4.9,1785.63
2025-05-08 06:30:00,63.05,521.412,42.2,2.0,2.5499999999999994,2.5,28.7,26.6,26.7,24.6,10.2,7.5,7.7,4.9,1786.311
2025-05-08 06:33:00,62.95,524.3634,42.2,1.9499999999999993,2.4999999999999996,2.5500000000000007,28.7,26.5,26.7,24.6,10.2,7.4,7.7,4.9,1786.846
2025-05-08 06:36:00,62.95,521.658,42.300000000000004,2.049999999999999,2.55,2.5500000000000007,28.7,26.5,26.6,24.5,10.2,7.4,7.6,4.9,1784.586
2025-05-08 06:39:00,62.95,518.2147,42.300000000000004,2.049999999999999,2.55,2.5000000000000018,28.7,26.5,26.6,24.5,10.2,7.4,7.6,4.9,1782.382
2025-05-08 06:42:00,62.95,516.493,42.400000000000006,2.0,2.6,2.5500000000000007,28.6,26.5,26.6,24.5,10.2,7.4,7.6,4.8,1781.765
2025-05-08 06:45:00,62.95,515.7552,42.400000000000006,2.0,2.6,2.5,28.6,26.5,26.6,24.5,10.2,7.4,7.6,4.8,1783.088
2025-05-08 06:48:00,62.85,510.5902,42.5,2.0,2.55,2.5500000000000007,28.6,26.5,26.6,24.5,10.2,7.3,7.6,4.8,1777.346
2025-05-08 06:51:00,62.75,510.3443,42.5,1.9499999999999993,2.5999999999999996,2.5500000000000007,28.6,26.4,26.6,24.5,10.2,7.3,7.6,4.7,1774.324
2025-05-08 06:54:00,62.75,515.2633,42.6,2.0,2.5999999999999996,2.5,28.6,26.5,26.6,24.5,10.1,7.3,7.5,4.7,1778.426
2025-05-08 06:57:00,62.75,515.2633,42.6,1.9499999999999993,2.5999999999999996,2.5500000000000007,28.6,26.4,26.6,24.5,10.1,7.3,7.5,4.7,1781.44
2025-05-08 07:00:00,62.75,510.5902,42.7,1.9499999999999993,2.5999999999999996,2.5500000000000007,28.6,26.4,26.6,24.5,10.1,7.3,7.5,4.7,1772.785
2025-05-08 07:03:00,62.75,507.147,42.7,1.8999999999999986,2.5999999999999996,2.6000000000000014,28.5,26.4,26.6,24.5,10.1,7.3,7.5,4.7,1776.27
2025-05-08 07:06:00,62.75,509.1146,42.800000000000004,1.9499999999999993,2.5999999999999996,2.5500000000000007,28.6,26.4,26.6,24.5,10.1,7.3,7.5,4.7,1781.96
2025-05-08 07:09:00,62.65,509.1146,42.800000000000004,1.9499999999999993,2.5999999999999996,2.5500000000000007,28.6,26.4,26.6,24.5,10.1,7.3,7.5,4.7,1777.485
2025-05-08 07:12:00,62.65,511.5741,42.900000000000006,1.9499999999999993,2.55,2.5500000000000007,28.6,26.4,26.6,24.5,10.1,7.2,7.5,4.7,1778.161
2025-05-08 07:15:00,62.65,510.5902,42.900000000000006,1.9499999999999993,2.55,2.5500000000000007,28.6,26.4,26.6,24.5,10.1,7.2,7.5,4.7,1772.709
2025-05-08 07:18:00,62.65,511.82,43.0,2.049999999999999,2.55,2.5000000000000018,28.7,26.5,26.6,24.5,10.1,7.2,7.5,4.7,1778.019
2025-05-08 07:21:00,62.599999999999994,507.147,43.0,2.0,2.6,2.5,28.6,26.5,26.6,24.5,10.1,7.2,7.5,4.6,1777.425
2025-05-08 07:24:00,62.45,503.9496,43.1,2.0,2.65,2.5,28.6,26.5,26.6,24.5,10.1,7.2,7.4,4.6,1771.427
2025-05-08 07:27:00,62.05,502.228,43.1,1.9499999999999993,2.5999999999999996,2.5500000000000007,28.6,26.4,26.6,24.5,10.1,7.2,7.4,4.7,1758.204
2025-05-08 07:30:00,62.05,500.9983,43.2,1.8999999999999986,2.5999999999999996,2.5500000000000007,28.5,26.4,26.6,24.5,10.1,7.2,7.4,4.7,1759.037
2025-05-08 07:33:00,62.05,501.9821,43.2,1.9499999999999993,2.65,2.4499999999999993,28.6,26.4,26.6,24.5,10.1,7.2,7.4,4.6,1764.982
2025-05-08 07:36:00,62.05,500.7523,43.300000000000004,2.0,2.5999999999999996,2.4499999999999993,28.6,26.4,26.5,24.5,10.1,7.2,7.4,4.7,1757.59
2025-05-08 07:39:00,61.75,495.5874,43.300000000000004,1.9000000000000004,2.5999999999999996,2.4499999999999993,28.5,26.3,26.5,24.5,10.1,7.2,7.4,4.7,1745.39
2025-05-08 07:42:00,61.650000000000006,492.8819,43.400000000000006,1.9499999999999993,2.55,2.4000000000000004,28.5,26.4,26.5,24.5,10.1,7.2,7.5,4.7,1756.427
2025-05-08 07:45:00,61.650000000000006,499.2766,43.400000000000006,1.9499999999999993,2.55,2.450000000000001,28.5,26.4,26.5,24.5,10.1,7.2,7.5,4.7,1753.079
2025-05-08 07:48:00,61.8,501.7361,43.5,1.950000000000001,2.6499999999999995,2.5,28.5,26.3,26.5,24.4,10.2,7.3,7.5,4.7,1749.934
2025-05-08 07:51:00,61.849999999999994,496.0793,43.5,2.0000000000000018,2.6499999999999995,2.4499999999999993,28.5,26.3,26.4,24.4,10.2,7.3,7.5,4.7,1750.613
2025-05-08 07:54:00,61.75,500.7523,43.6,2.0000000000000018,2.6499999999999995,2.4499999999999993,28.5,26.3,26.4,24.4,10.2,7.3,7.5,4.7,1749.722
2025-05-08 07:57:00,61.849999999999994,505.6713,43.6,1.950000000000001,2.5999999999999996,2.5,28.4,26.3,26.4,24.4,10.2,7.3,7.5,4.8,1755.698
2025-05-08 08:00:00,62.0,511.3281,43.7,2.0000000000000018,2.55,2.5,28.5,26.3,26.4,24.4,10.2,7.3,7.6,4.8,1758.659
2025-05-08 08:03:00,62.150000000000006,516.2471,43.7,2.0000000000000018,2.55,2.4499999999999993,28.5,26.3,26.4,24.4,10.2,7.4,7.6,4.9,1765.528
2025-05-08 08:06:00,62.150000000000006,516.2471,43.800000000000004,2.0,2.55,2.5,28.5,26.2,26.4,24.3,10.2,7.4,7.6,4.9,1755.994
2025-05-08 08:09:00,62.150000000000006,514.2795,43.800000000000004,2.0,2.6000000000000005,2.5,28.5,26.2,26.4,24.3,10.3,7.4,7.6,4.9,1757.914
2025-05-08 08:12:00,62.25,516.2471,43.900000000000006,2.0500000000000007,2.6000000000000005,2.5,28.5,26.3,26.4,24.3,10.3,7.4,7.6,4.9,1761.882
2025-05-08 08:15:00,62.349999999999994,521.412,43.900000000000006,1.9499999999999993,2.6000000000000005,2.5500000000000007,28.4,26.2,26.4,24.3,10.3,7.4,7.6,4.9,1764.253
2025-05-08 08:18:00,62.650000000000006,532.9717,44.0,2.0500000000000007,2.4999999999999996,2.549999999999999,28.5,26.3,26.4,24.3,10.2,7.5,7.7,5.0,1782.243
2025-05-08 08:21:00,63.2,536.4149,44.0,2.0,2.5499999999999994,2.5999999999999996,28.5,26.3,26.5,24.3,10.2,7.5,7.7,4.9,1798.373
2025-05-08 08:24:00,64.0,545.0231,44.1,2.0,2.5499999999999994,2.6500000000000004,28.5,26.3,26.5,24.3,10.2,7.5,7.7,4.9,1820.299
2025-05-08 08:27:00,64.5,549.6962,44.1,2.0500000000000007,2.5499999999999994,2.6499999999999986,28.6,26.3,26.5,24.3,10.2,7.5,7.7,4.9,1830.537
2025-05-08 08:30:00,64.9,553.1395,44.2,2.0999999999999996,2.5500000000000003,2.6500000000000004,28.6,26.4,26.5,24.3,10.3,7.5,7.7,5.0,1855.67
2025-05-08 08:33:00,65.25,557.5665,44.2,2.1499999999999986,2.5500000000000003,2.650000000000002,28.7,26.4,26.5,24.3,10.3,7.5,7.7,5.0,1864.772
2025-05-08 08:36:00,66.1,564.6991,44.300000000000004,2.099999999999998,2.5500000000000003,2.75,28.7,26.4,26.6,24.3,10.3,7.5,7.7,5.0,1885.287
2025-05-08 08:39:00,66.6,569.1262,44.300000000000004,2.1999999999999993,2.6,2.6999999999999993,28.8,26.4,26.5,24.3,10.3,7.5,7.7,4.9,1901.906
2025-05-08 08:42:00,66.7,572.0775,44.400000000000006,2.1499999999999986,2.5500000000000003,2.75,28.7,26.4,26.5,24.3,10.3,7.5,7.7,5.0,1910.02
2025-05-08 08:45:00,67.3,576.9965,44.400000000000006,2.1499999999999986,2.6,2.75,28.8,26.4,26.6,24.3,10.3,7.5,7.7,4.9,1919.785
2025-05-08 08:48:00,68.0,576.7506,44.5,2.1999999999999993,2.6,2.8500000000000014,28.8,26.4,26.6,24.2,10.3,7.5,7.7,4.9,1941.955
2025-05-08 08:51:00,68.1,576.9965,44.5,2.2499999999999982,2.6,2.8000000000000025,28.9,26.4,26.6,24.2,10.3,7.5,7.7,4.9,1945.147
2025-05-08 08:54:00,68.0,576.7506,44.6,2.2499999999999982,2.6,2.8000000000000025,28.9,26.4,26.6,24.2,10.3,7.5,7.7,4.9,1939.622
2025-05-08 08:57:00,67.85,577.7344,44.6,2.1999999999999993,2.55,2.8000000000000007,28.8,26.4,26.6,24.2,10.2,7.4,7.6,4.9,1937.253
2025-05-08 09:00:00,68.0,577.9803,44.7,2.25,2.6,2.75,28.8,26.4,26.5,24.2,10.2,7.4,7.6,4.8,1941.636
2025-05-08 09:03:00,67.85,577.7344,44.7,2.25,2.6,2.75,28.8,26.4,26.5,24.2,10.2,7.4,7.6,4.8,1939.907
2025-05-08 09:06:00,67.9,580.6857,44.800000000000004,2.200000000000001,2.6,2.799999999999999,28.8,26.3,26.5,24.2,10.2,7.4,7.6,4.8,1938.515
2025-05-08 09:09:00,68.0,595.1968,44.800000000000004,2.25,2.5,2.8000000000000007,28.8,26.4,26.5,24.2,10.1,7.4,7.6,4.9,1942.103
2025-05-08 09:12:00,67.75,589.048,44.900000000000006,2.25,2.5,2.75,28.8,26.4,26.5,24.2,10.0,7.3,7.5,4.8,1938.792
2025-05-08 09:15:00,67.85,585.8507,44.900000000000006,2.200000000000001,2.55,2.799999999999999,28.8,26.3,26.5,24.2,10.1,7.3,7.5,4.8,1935.607
2025-05-08 09:18:00,67.75,589.5399,45.0,2.1500000000000004,2.55,2.8499999999999996,28.7,26.3,26.5,24.2,10.1,7.3,7.5,4.8,1935.318
2025-05-08 09:21:00,67.8,590.0319,45.0,2.25,2.55,2.75,28.8,26.4,26.5,24.2,10.1,7.3,7.5,4.8,1935.168
2025-05-08 09:24:00,67.65,590.0319,45.1,2.1999999999999993,2.5,2.8499999999999996,28.7,26.3,26.5,24.1,10.0,7.3,7.5,4.8,1932.14
2025-05-08 09:27:00,67.80000000000001,590.7697,45.1,2.25,2.55,2.799999999999999,28.8,26.3,26.5,24.1,10.1,7.3,7.5,4.8,1937.383
2025-05-08 09:30:00,67.7,588.3102,45.2,2.2499999999999982,2.55,2.700000000000001,28.7,26.4,26.5,24.1,10.1,7.3,7.5,4.8,1933.375
2025-05-08 09:33:00,67.7,585.1129,45.2,2.25,2.55,2.75,28.7,26.3,26.4,24.1,10.1,7.3,7.5,4.8,1932.46
2025-05-08 09:36:00,67.7,582.6533,45.300000000000004,2.25,2.55,2.6999999999999993,28.8,26.3,26.5,24.1,10.1,7.3,7.5,4.8,1921.152
2025-05-08 09:39:00,67.75,583.1453,45.300000000000004,2.25,2.55,2.75,28.7,26.3,26.4,24.1,10.1,7.3,7.5,4.8,1926.317
2025-05-08 09:42:00,67.6,580.9317,45.400000000000006,2.25,2.5999999999999996,2.75,28.7,26.3,26.4,24.1,10.1,7.3,7.5,4.7,1931.099
2025-05-08 09:45:00,67.65,577.9803,45.400000000000006,2.200000000000001,2.5999999999999996,2.799999999999999,28.6,26.3,26.4,24.1,10.1,7.3,7.5,4.7,1932.82
2025-05-08 09:48:00,67.65,574.537,45.5,2.25,2.5999999999999996,2.75,28.7,26.3,26.4,24.1,10.1,7.3,7.5,4.7,1930.432
2025-05-08 09:51:00,67.65,573.5532,45.5,2.25,2.5999999999999996,2.75,28.7,26.3,26.4,24.1,10.1,7.3,7.5,4.7,1927.096
2025-05-08 09:54:00,67.44999999999999,571.5856,45.6,2.1999999999999993,2.5999999999999996,2.7500000000000018,28.7,26.2,26.4,24.1,10.1,7.3,7.5,4.7,1927.38
2025-05-08 09:57:00,67.65,572.3235,45.6,2.25,2.5999999999999996,2.75,28.7,26.3,26.4,24.1,10.1,7.3,7.5,4.7,1928.444
2025-05-08 10:00:00,67.55,576.0127,45.7,2.25,2.5999999999999996,2.75,28.7,26.3,26.4,24.1,10.1,7.3,7.5,4.7,1930.65
2025-05-08 10:03:00,67.65,574.2911,45.7,2.200000000000001,2.5999999999999996,2.799999999999999,28.6,26.3,26.4,24.1,10.1,7.3,7.5,4.7,1930.902
2025-05-08 10:06:00,67.65,576.5046,45.800000000000004,2.1500000000000004,2.5999999999999996,2.8499999999999996,28.6,26.2,26.4,24.1,10.1,7.3,7.5,4.7,1931.167
2025-05-08 10:09:00,67.7,576.5046,45.800000000000004,2.25,2.5999999999999996,2.75,28.7,26.3,26.4,24.1,10.1,7.3,7.5,4.7,1930.903
2025-05-08 10:12:00,67.55,573.3073,45.900000000000006,2.1500000000000004,2.5999999999999996,2.8000000000000007,28.6,26.2,26.4,24.1,10.1,7.3,7.5,4.7,1932.578
2025-05-08 10:15:00,67.65,575.7668,45.900000000000006,2.25,2.5999999999999996,2.75,28.7,26.3,26.4,24.1,10.1,7.3,7.5,4.7,1933.604
2025-05-08 10:18:00,67.7,578.9641,46.0,2.1999999999999993,2.5999999999999996,2.8000000000000007,28.7,26.2,26.4,24.1,10.1,7.3,7.5,4.7,1932.776
2025-05-08 10:21:00,67.75,580.9317,46.0,2.1999999999999993,2.55,2.8000000000000007,28.7,26.2,26.4,24.1,10.1,7.3,7.5,4.8,1930.278
2025-05-08 10:24:00,67.75,579.4561,46.1,2.1999999999999993,2.55,2.8000000000000007,28.7,26.2,26.4,24.1,10.1,7.3,7.5,4.8,1934.122
2025-05-08 10:27:00,67.8,580.9317,46.1,2.25,2.5,2.75,28.7,26.3,26.4,24.1,10.1,7.3,7.6,4.8,1935.08
2025-05-08 10:30:00,67.94999999999999,705.136,46.2,2.1999999999999993,2.4499999999999997,2.9000000000000004,28.7,26.2,26.4,24.1,10.2,7.2,7.8,4.7,1986.344
2025-05-08 10:33:00,68.05,594.4589,46.2,2.1500000000000004,2.5999999999999996,2.799999999999999,28.6,26.2,26.4,24.1,10.1,7.2,7.4,4.7,1943.857
2025-05-08 10:36:00,68.35,594.9508,46.300000000000004,2.1999999999999993,2.55,2.8500000000000014,28.7,26.2,26.4,24.1,10.2,7.4,7.6,4.9,1953.5
2025-05-08 10:39:00,68.35,595.6887,46.300000000000004,2.25,2.55,2.8000000000000007,28.7,26.3,26.4,24.1,10.2,7.4,7.6,4.9,1953.733
2025-05-08 10:42:00,68.25,590.0319,46.400000000000006,2.1999999999999993,2.55,2.8500000000000014,28.7,26.2,26.4,24.1,10.2,7.4,7.6,4.9,1944.427
2025-05-08 10:45:00,68.45,592.9832,46.400000000000006,2.1999999999999993,2.55,2.8500000000000014,28.7,26.2,26.4,24.1,10.2,7.4,7.6,4.9,1950.313
2025-05-08 10:48:00,68.35,590.2778,46.5,2.25,2.55,2.8000000000000007,28.7,26.3,26.4,24.1,10.2,7.4,7.6,4.9,1955.849
2025-05-08 10:51:00,68.45,591.5075,46.5,2.1999999999999993,2.55,2.8500000000000014,28.7,26.2,26.4,24.1,10.2,7.4,7.6,4.9,1956.439
2025-05-08 10:54:00,68.45,591.2616,46.6,2.1999999999999993,2.55,2.8500000000000014,28.7,26.2,26.4,24.1,10.2,7.4,7.6,4.9,1957.779
2025-05-08 10:57:00,68.45,593.7211,46.6,2.1999999999999993,2.55,2.8500000000000014,28.7,26.2,26.4,24.1,10.2,7.4,7.6,4.9,1955.754
2025-05-08 11:00:00,68.45,595.1968,46.7,2.1999999999999993,2.5500000000000003,2.8500000000000014,28.7,26.2,26.4,24.1,10.3,7.4,7.7,4.9,1955.79
2025-05-08 11:03:00,68.55000000000001,595.4427,46.7,2.1999999999999993,2.55,2.900000000000002,28.7,26.2,26.4,24.1,10.2,7.4,7.6,4.9,1961.334
2025-05-08 11:06:00,68.65,597.6563,46.800000000000004,2.200000000000001,2.5500000000000003,2.8499999999999996,28.6,26.3,26.4,24.1,10.3,7.5,7.7,5.0,1961.527
2025-05-08 11:09:00,68.85,603.805,46.800000000000004,2.25,2.4999999999999996,2.8499999999999996,28.7,26.3,26.4,24.1,10.2,7.5,7.7,5.0,1968.962
2025-05-08 11:12:00,69.69999999999999,611.1835,46.900000000000006,2.25,2.5500000000000003,2.9000000000000004,28.8,26.3,26.5,24.1,10.3,7.5,7.7,5.0,1996.297
2025-05-08 11:15:00,70.4,613.8889,46.900000000000006,2.25,2.5500000000000003,2.9499999999999993,28.8,26.3,26.5,24.1,10.3,7.5,7.7,5.0,2013.646
2025-05-08 11:18:00,70.8,615.1187,47.0,2.299999999999999,2.6,3.0,28.9,26.3,26.5,24.1,10.3,7.5,7.7,4.9,2030.208
2025-05-08 11:21:00,71.2,615.3646,47.0,2.3999999999999986,2.6,2.9000000000000004,29.0,26.4,26.5,24.1,10.3,7.5,7.7,4.9,2040.438
2025-05-08 11:24:00,71.30000000000001,617.8241,47.1,2.3999999999999986,2.6,2.9000000000000004,29.0,26.4,26.5,24.1,10.3,7.5,7.7,4.9,2043.361
2025-05-08 11:27:00,71.4,621.0214,47.1,2.349999999999998,2.6,2.950000000000001,28.9,26.4,26.5,24.1,10.3,7.5,7.7,4.9,2043.68
2025-05-08 11:30:00,71.6,621.0214,47.2,2.299999999999999,2.5500000000000003,2.9999999999999982,29.0,26.3,26.6,24.1,10.3,7.5,7.7,5.0,2052.528
2025-05-08 11:33:00,71.69999999999999,620.2836,47.2,2.299999999999997,2.6,3.0500000000000007,28.9,26.4,26.6,24.1,10.3,7.5,7.7,4.9,2049.774
2025-05-08 11:36:00,71.69999999999999,618.8079,47.300000000000004,2.4499999999999993,2.6,2.9000000000000004,29.0,26.4,26.5,24.0,10.3,7.5,7.7,4.9,2055.301
2025-05-08 11:39:00,71.69999999999999,618.5619,47.300000000000004,2.349999999999998,2.6,3.0,29.0,26.4,26.6,24.1,10.3,7.5,7.7,4.9,2050.371
2025-05-08 11:42:00,71.69999999999999,616.5944,47.400000000000006,2.349999999999998,2.6,3.0500000000000007,28.9,26.4,26.6,24.0,10.3,7.5,7.7,4.9,2049.642
2025-05-08 11:45:00,71.69999999999999,615.3646,47.400000000000006,2.349999999999998,2.6,3.0000000000000018,28.9,26.4,26.6,24.0,10.3,7.5,7.7,4.9,2055.161
2025-05-08 11:48:00,71.69999999999999,617.0862,47.5,2.3999999999999986,2.6,2.9499999999999993,29.0,26.4,26.6,24.0,10.3,7.5,7.7,4.9,2055.763
2025-05-08 11:51:00,71.69999999999999,617.5781,47.5,2.349999999999998,2.6,2.950000000000001,28.9,26.4,26.6,24.0,10.3,7.5,7.7,4.9,2055.342
2025-05-08 11:54:00,71.8,613.8889,47.6,2.3999999999999986,2.6,2.9499999999999993,29.0,26.4,26.6,24.0,10.3,7.5,7.7,4.9,2056.141
2025-05-08 11:57:00,71.69999999999999,612.6592,47.6,2.5,2.6,2.9000000000000004,29.1,26.4,26.5,24.0,10.3,7.5,7.7,4.9,2050.943
2025-05-08 12:00:00,71.69999999999999,615.1187,47.7,2.3999999999999986,2.6,2.950000000000001,28.9,26.4,26.5,24.0,10.3,7.5,7.7,4.9,2058.667
2025-05-08 12:03:00,71.69999999999999,614.8727,47.7,2.3499999999999996,2.6,2.9999999999999982,29.0,26.3,26.6,24.0,10.3,7.5,7.7,4.9,2056.39
2025-05-08 12:06:00,71.65,615.1187,47.800000000000004,2.4000000000000004,2.6,2.9499999999999993,29.0,26.3,26.5,24.0,10.3,7.5,7.7,4.9,2056.324
2025-05-08 12:09:00,71.69999999999999,616.3484,47.800000000000004,2.4499999999999993,2.6,2.9000000000000004,29.0,26.4,26.5,24.0,10.3,7.5,7.7,4.9,2055.382
2025-05-08 12:12:00,71.9,616.3484,47.900000000000006,2.3000000000000007,2.6,3.049999999999999,28.8,26.3,26.5,24.0,10.4,7.5,7.8,4.9,2057.497
2025-05-08 12:15:00,71.8,614.1348,47.900000000000006,2.3999999999999986,2.6,2.950000000000001,28.9,26.4,26.5,24.0,10.4,7.5,7.8,4.9,2060.258
2025-05-08 12:18:00,71.9,617.0862,48.0,2.3999999999999986,2.65,3.0,28.9,26.4,26.5,24.0,10.4,7.6,7.8,4.9,2054.249
2025-05-08 12:21:00,72.2,618.8079,48.0,2.3499999999999996,2.6,3.049999999999999,28.9,26.3,26.5,24.0,10.4,7.5,7.8,4.9,2069.979
2025-05-08 12:24:00,72.2,619.0538,48.1,2.3499999999999996,2.6,3.049999999999999,28.9,26.3,26.5,24.0,10.4,7.6,7.8,5.0,2069.093
2025-05-08 12:27:00,72.2,617.8241,48.1,2.3499999999999996,2.65,3.049999999999999,28.9,26.3,26.5,24.0,10.4,7.6,7.8,4.9,2072.527
2025-05-08 12:30:00,72.5,620.7755,48.2,2.4000000000000004,2.6,3.049999999999999,29.0,26.3,26.5,24.0,10.4,7.6,7.8,5.0,2073.378
2025-05-08 12:33:00,72.7,620.2836,48.2,2.5,2.65,3.0,29.1,26.4,26.5,24.0,10.4,7.6,7.8,4.9,2083.867
2025-05-08 12:36:00,72.8,621.2674,48.300000000000004,2.4000000000000004,2.65,3.049999999999999,29.0,26.3,26.5,24.0,10.4,7.6,7.8,4.9,2089.945
2025-05-08 12:39:00,73.05000000000001,623.235,48.300000000000004,2.3499999999999996,2.65,3.0999999999999996,28.9,26.3,26.5,24.0,10.4,7.6,7.8,4.9,2094.578
2025-05-08 12:42:00,73.1,621.0214,48.400000000000006,2.3999999999999986,2.65,3.1000000000000014,28.9,26.4,26.5,24.0,10.4,7.6,7.8,4.9,2098.256
2025-05-08 12:45:00,73.4,623.9728,48.400000000000006,2.3999999999999986,2.6,3.1000000000000014,28.9,26.4,26.5,24.0,10.4,7.6,7.8,5.0,2104.08
2025-05-08 12:48:00,73.05000000000001,589.2939,48.5,2.3999999999999986,2.75,3.0500000000000007,28.9,26.4,26.5,24.0,10.5,7.5,7.7,4.8,2096.628
2025-05-08 12:51:00,72.8,564.2072,48.5,2.3499999999999996,2.9,3.0,28.9,26.3,26.5,24.0,10.6,7.5,7.7,4.6,2082.632
2025-05-08 12:54:00,69.75,520.4282,48.6,2.25,3.05,2.9000000000000004,28.6,26.2,26.3,24.0,10.6,7.2,7.4,4.3,1982.927
2025-05-08 12:57:00,67.1,517.7228,48.6,2.0999999999999996,2.85,2.75,28.4,26.0,26.2,24.0,10.5,7.3,7.5,4.6,1909.151
2025-05-08 13:00:00,64.0,514.5255,48.7,2.0,2.7499999999999996,2.6500000000000004,28.2,26.0,26.2,24.0,10.6,7.7,7.9,4.9,1811.785
2025-05-08 13:03:00,64.15,501.9821,48.7,2.0,2.8,2.6500000000000004,28.2,26.0,26.2,24.0,10.6,7.6,7.8,4.8,1816.289
2025-05-08 13:06:00,64.05000000000001,496.0793,48.800000000000004,1.9499999999999993,2.8,2.6500000000000004,28.2,26.0,26.2,24.1,10.6,7.5,7.8,4.7,1814.448
2025-05-08 13:09:00,64.05000000000001,492.1441,48.800000000000004,2.0,2.8499999999999996,2.6500000000000004,28.2,26.1,26.2,24.1,10.6,7.5,7.7,4.7,1815.834
2025-05-08 13:12:00,63.95,491.6522,48.900000000000006,2.0,2.8499999999999996,2.6500000000000004,28.3,26.0,26.2,24.1,10.6,7.5,7.7,4.7,1813.662
2025-05-08 13:15:00,63.55,485.5035,48.900000000000006,1.9499999999999993,2.8000000000000003,2.6500000000000004,28.2,26.0,26.2,24.1,10.5,7.4,7.7,4.6,1794.43
2025-05-08 13:18:00,62.4,482.0602,49.0,1.9499999999999993,2.8000000000000003,2.549999999999999,28.1,26.0,26.1,24.1,10.5,7.4,7.6,4.7,1763.762
2025-05-08 13:21:00,62.2,481.8142,49.0,1.8999999999999986,2.8000000000000003,2.5999999999999996,28.1,25.9,26.1,24.1,10.4,7.3,7.5,4.6,1753.521
2025-05-08 13:24:00,62.15,486.2413,49.1,1.9499999999999993,2.7,2.549999999999999,28.1,26.0,26.1,24.1,10.4,7.3,7.6,4.7,1757.099
2025-05-08 13:27:00,62.35,488.4549,49.1,1.8999999999999986,2.7500000000000004,2.5999999999999996,28.1,25.9,26.1,24.1,10.4,7.4,7.6,4.7,1760.214
2025-05-08 13:30:00,62.4,488.2089,49.2,1.9999999999999982,2.8000000000000003,2.5,28.2,26.0,26.1,24.1,10.5,7.4,7.6,4.7,1762.26
2025-05-08 13:33:00,62.4,485.5035,49.2,1.9999999999999982,2.7500000000000004,2.5500000000000007,28.2,26.0,26.1,24.1,10.5,7.4,7.6,4.8,1763.534
2025-05-08 13:36:00,62.35,484.7656,49.300000000000004,1.9499999999999993,2.8000000000000003,2.5999999999999996,28.1,26.0,26.1,24.1,10.5,7.4,7.6,4.7,1761.055
2025-05-08 13:39:00,62.4,486.7332,49.300000000000004,1.950000000000001,2.8,2.5,28.2,26.1,26.2,24.2,10.6,7.5,7.7,4.8,1768.073
2025-05-08 13:42:00,62.45,483.5359,49.400000000000006,1.950000000000001,2.8,2.5,28.2,26.1,26.2,24.2,10.6,7.5,7.7,4.8,1764.36
2025-05-08 13:45:00,62.5,483.2899,49.400000000000006,2.0000000000000018,2.8,2.5,28.3,26.1,26.2,24.2,10.6,7.5,7.7,4.8,1763.273
2025-05-08 13:48:00,62.5,483.5359,49.5,2.0000000000000018,2.8,2.5,28.3,26.1,26.2,24.2,10.6,7.5,7.7,4.8,1766.688
2025-05-08 13:51:00,62.35,483.044,49.5,2.0000000000000018,2.8,2.5,28.3,26.1,26.2,24.2,10.6,7.5,7.7,4.8,1764.517
2025-05-08 13:54:00,62.400000000000006,483.044,49.6,2.0000000000000018,2.8,2.549999999999999,28.3,26.1,26.2,24.2,10.6,7.5,7.7,4.8,1766.638
2025-05-08 13:57:00,62.55,485.7494,49.6,1.9499999999999993,2.8,2.5,28.3,26.2,26.3,24.3,10.6,7.5,7.7,4.8,1767.272
2025-05-08 14:00:00,62.55,488.2089,49.7,1.9499999999999993,2.6999999999999997,2.549999999999999,28.3,26.2,26.3,24.3,10.6,7.5,7.8,4.9,1768.283
2025-05-08 14:03:00,62.599999999999994,487.963,49.7,1.9499999999999993,2.7999999999999994,2.549999999999999,28.3,26.2,26.3,24.3,10.7,7.6,7.8,4.9,1771.984
2025-05-08 14:06:00,62.75,491.8981,49.800000000000004,1.9999999999999982,2.7499999999999996,2.5500000000000007,28.4,26.2,26.3,24.3,10.7,7.6,7.8,5.0,1764.342
2025-05-08 14:09:00,62.95,496.8171,49.800000000000004,1.8500000000000014,2.6999999999999993,2.6500000000000004,28.3,26.2,26.4,24.4,10.7,7.6,7.9,5.0,1778.214
2025-05-08 14:12:00,63.9,508.8687,49.900000000000006,1.950000000000001,2.7499999999999996,2.6500000000000004,28.5,26.3,26.5,24.4,10.7,7.7,7.9,5.0,1810.374
2025-05-08 14:15:00,65.5,520.6742,49.900000000000006,2.0,2.7499999999999996,2.75,28.6,26.4,26.6,24.4,10.7,7.7,7.9,5.0,1860.709
2025-05-08 14:18:00,66.4,528.0527,50.0,2.1500000000000004,2.7499999999999996,2.6999999999999993,28.8,26.5,26.6,24.4,10.7,7.7,7.9,5.0,1887.616
2025-05-08 14:21:00,66.80000000000001,528.7905,50.0,2.1500000000000004,2.7499999999999996,2.75,28.8,26.5,26.6,24.4,10.7,7.7,7.9,5.0,1901.966
2025-05-08 14:24:00,67.1,531.004,50.1,2.0500000000000007,2.7499999999999996,2.8000000000000007,28.8,26.5,26.7,24.5,10.7,7.7,7.9,5.0,1907.759
2025-05-08 14:27:00,67.4,534.9393,50.1,2.1500000000000004,2.7499999999999996,2.75,28.9,26.6,26.7,24.5,10.7,7.7,7.9,5.0,1917.817
2025-05-08 14:30:00,67.75,535.923,50.2,2.200000000000001,2.7999999999999994,2.7499999999999982,29.0,26.6,26.7,24.5,10.7,7.7,7.9,4.9,1931.316
2025-05-08 14:33:00,68.1,538.3825,50.2,2.1500000000000004,2.7999999999999994,2.799999999999999,29.0,26.6,26.8,24.5,10.7,7.7,7.9,4.9,1933.756
2025-05-08 14:36:00,68.3,540.842,50.300000000000004,2.1500000000000004,2.8000000000000003,2.799999999999999,29.0,26.6,26.8,24.5,10.8,7.7,7.9,5.0,1945.731
2025-05-08 14:39:00,68.75,541.5799,50.300000000000004,2.1500000000000004,2.85,2.8000000000000007,29.1,26.7,26.9,24.6,10.8,7.7,7.9,4.9,1958.715
2025-05-08 14:42:00,68.6,534.9393,50.400000000000006,2.1999999999999993,2.7999999999999994,2.75,29.1,26.7,26.8,24.6,10.7,7.7,7.9,4.9,1956.413
2025-05-08 14:45:00,68.4,530.0203,50.400000000000006,2.0999999999999996,2.8499999999999996,2.8000000000000007,29.0,26.7,26.9,24.6,10.7,7.6,7.8,4.8,1951.573
2025-05-08 14:48:00,68.25,526.3311,50.5,2.1999999999999993,2.8499999999999996,2.75,29.1,26.7,26.8,24.6,10.7,7.6,7.8,4.8,1946.17
2025-05-08 14:51:00,68.15,521.1661,50.5,2.1999999999999993,2.8,2.75,29.1,26.7,26.8,24.6,10.6,7.5,7.8,4.7,1940.728
2025-05-08 14:54:00,67.9,514.0336,50.6,2.1999999999999993,2.85,2.6999999999999993,29.1,26.7,26.8,24.6,10.6,7.4,7.7,4.6,1931.405
2025-05-08 14:57:00,67.19999999999999,512.066,50.6,2.0999999999999996,2.9000000000000004,2.7499999999999982,29.0,26.6,26.8,24.6,10.6,7.4,7.6,4.6,1904.466
2025-05-08 15:00:00,67.05,511.5741,50.7,2.1499999999999986,2.8500000000000005,2.6999999999999993,29.0,26.7,26.8,24.6,10.5,7.4,7.6,4.6,1908.586
2025-05-08 15:03:00,66.85,511.82,50.7,2.0500000000000007,2.8500000000000005,2.7499999999999982,29.0,26.6,26.8,24.7,10.5,7.4,7.6,4.6,1905.357
2025-05-08 15:06:00,66.55,509.3605,50.800000000000004,2.0500000000000007,2.8000000000000003,2.6999999999999993,29.0,26.6,26.8,24.7,10.5,7.3,7.6,4.6,1890.034
2025-05-08 15:09:00,65.7,499.2766,50.800000000000004,2.0500000000000007,2.85,2.6500000000000004,28.9,26.6,26.7,24.7,10.5,7.3,7.5,4.6,1863.982
2025-05-08 15:12:00,62.55,492.39,50.900000000000006,1.950000000000001,2.6999999999999997,2.5,28.7,26.6,26.7,24.7,10.5,7.6,7.8,4.9,1769.306
2025-05-08 15:15:00,62.599999999999994,489.4387,50.900000000000006,1.950000000000001,2.6999999999999997,2.5,28.7,26.6,26.7,24.7,10.5,7.6,7.8,4.9,1769.404
2025-05-08 15:18:00,62.65,484.5197,51.0,1.950000000000001,2.75,2.5,28.7,26.6,26.7,24.7,10.5,7.6,7.8,4.8,1768.555
2025-05-08 15:21:00,62.65,484.2737,51.0,1.9000000000000021,2.75,2.549999999999999,28.6,26.6,26.7,24.7,10.5,7.6,7.8,4.8,1770.916
2025-05-08 15:24:00,62.55,484.7656,51.1,1.9000000000000021,2.7,2.549999999999999,28.6,26.6,26.7,24.7,10.5,7.5,7.8,4.8,1770.788
2025-05-08 15:27:00,62.65,487.2251,51.1,1.9000000000000004,2.75,2.5,28.7,26.6,26.8,24.7,10.5,7.6,7.8,4.8,1774.502
2025-05-08 15:30:00,62.75,489.9306,51.2,1.9000000000000004,2.6999999999999997,2.549999999999999,28.7,26.6,26.8,24.7,10.5,7.6,7.8,4.9,1776.312
2025-05-08 15:33:00,62.75,489.9306,51.2,1.9000000000000004,2.7499999999999996,2.549999999999999,28.7,26.6,26.8,24.7,10.6,7.6,7.8,4.9,1777.903
2025-05-08 15:36:00,63.150000000000006,489.4387,51.300000000000004,1.950000000000001,2.7499999999999996,2.4999999999999982,28.8,26.6,26.8,24.7,10.6,7.6,7.8,4.9,1782.017
2025-05-08 15:39:00,63.25,493.1279,51.300000000000004,2.0,2.6999999999999993,2.5500000000000007,28.8,26.7,26.8,24.7,10.6,7.6,7.9,4.9,1788.742
2025-05-08 15:42:00,63.65,498.0469,51.400000000000006,1.950000000000001,2.7499999999999996,2.6499999999999986,28.8,26.6,26.8,24.7,10.6,7.6,7.8,4.9,1802.271
2025-05-08 15:45:00,63.65,500.2604,51.400000000000006,1.950000000000001,2.6999999999999997,2.6499999999999986,28.8,26.6,26.8,24.7,10.6,7.7,7.9,5.0,1802.191
2025-05-08 15:48:00,64.0,505.1794,51.5,2.0,2.7499999999999996,2.5999999999999996,28.8,26.7,26.8,24.7,10.7,7.7,7.9,5.0,1818.94
2025-05-08 15:51:00,64.6,504.6875,51.5,2.0,2.7999999999999994,2.6500000000000004,28.9,26.7,26.9,24.7,10.7,7.7,7.9,4.9,1838.773
2025-05-08 15:54:00,64.65,507.6389,51.6,2.0,2.7499999999999996,2.6500000000000004,28.9,26.7,26.9,24.7,10.7,7.7,7.9,5.0,1837.095
2025-05-08 15:57:00,65.6,518.2147,51.6,2.0500000000000007,2.7499999999999996,2.6500000000000004,29.0,26.8,26.9,24.8,10.7,7.7,7.9,5.0,1865.48
2025-05-08 16:00:00,65.9,520.4282,51.7,2.1000000000000014,2.7499999999999996,2.5999999999999996,29.1,26.8,26.9,24.8,10.7,7.7,7.9,5.0,1874.841
2025-05-08 16:03:00,66.1,521.1661,51.7,2.1000000000000014,2.7499999999999996,2.6499999999999986,29.1,26.8,26.9,24.8,10.6,7.7,7.9,4.9,1879.847
2025-05-08 16:06:00,66.6,526.0851,51.800000000000004,2.0500000000000007,2.7499999999999996,2.6999999999999993,29.0,26.8,26.9,24.8,10.7,7.7,7.9,5.0,1896.551
2025-05-08 16:09:00,66.9,528.7905,51.800000000000004,2.150000000000002,2.7499999999999996,2.6499999999999986,29.1,26.8,26.9,24.7,10.7,7.7,7.9,5.0,1900.521
2025-05-08 16:12:00,67.55,531.25,51.900000000000006,2.1000000000000014,2.7499999999999996,2.75,29.1,26.8,27.0,24.7,10.7,7.7,7.9,5.0,1923.354
2025-05-08 16:15:00,67.65,533.4636,51.900000000000006,2.1000000000000014,2.7499999999999996,2.75,29.1,26.8,27.0,24.7,10.7,7.7,7.9,5.0,1923.102
2025-05-08 16:18:00,67.75,531.496,52.0,2.1000000000000014,2.7999999999999994,2.75,29.1,26.8,27.0,24.7,10.7,7.7,7.9,4.9,1929.144
2025-05-08 16:21:00,67.7,530.5121,52.0,2.150000000000002,2.7999999999999994,2.75,29.1,26.8,26.9,24.7,10.7,7.7,7.9,4.9,1925.684
2025-05-08 16:24:00,67.6,526.0851,52.1,2.1000000000000014,2.749999999999999,2.75,29.1,26.7,26.9,24.7,10.7,7.6,7.9,4.9,1926.4
2025-05-08 16:27:00,67.44999999999999,524.3634,52.1,2.1000000000000014,2.7999999999999994,2.6999999999999993,29.1,26.7,26.9,24.7,10.7,7.6,7.8,4.9,1922.621
2025-05-08 16:30:00,67.5,522.6418,52.2,2.0500000000000007,2.8,2.75,29.0,26.7,26.9,24.7,10.6,7.6,7.8,4.8,1920.624
2025-05-08 16:33:00,67.2,520.1823,52.2,2.1000000000000014,2.8,2.6999999999999993,29.1,26.7,26.9,24.7,10.6,7.5,7.7,4.8,1918.125
2025-05-08 16:36:00,67.1,518.2147,52.300000000000004,2.0999999999999996,2.8499999999999996,2.6999999999999993,29.0,26.7,26.8,24.7,10.6,7.5,7.7,4.7,1918.504
2025-05-08 16:39:00,67.15,514.2795,52.300000000000004,2.1499999999999986,2.8,2.6999999999999993,29.0,26.7,26.8,24.6,10.5,7.5,7.7,4.7,1913.161
2025-05-08 16:42:00,66.65,506.4091,52.400000000000006,2.049999999999999,2.8500000000000005,2.700000000000001,28.9,26.6,26.8,24.6,10.5,7.4,7.6,4.6,1896.297
2025-05-08 16:45:00,66.0,502.7199,52.400000000000006,2.0999999999999996,2.8500000000000005,2.700000000000001,28.9,26.6,26.7,24.6,10.5,7.4,7.6,4.6,1878.165
2025-05-08 16:48:00,65.75,504.1956,52.5,2.049999999999999,2.8000000000000003,2.6500000000000004,28.9,26.5,26.7,24.6,10.5,7.3,7.6,4.6,1867.6
2025-05-08 16:51:00,65.80000000000001,502.228,52.5,2.049999999999999,2.85,2.6500000000000004,28.9,26.5,26.7,24.6,10.5,7.3,7.5,4.6,1864.652
2025-05-08 16:54:00,65.55,499.0307,52.6,2.0,2.85,2.6500000000000004,28.8,26.5,26.7,24.6,10.5,7.3,7.5,4.6,1858.468
2025-05-08 16:57:00,65.15,492.8819,52.6,2.049999999999999,2.85,2.5999999999999996,28.8,26.5,26.6,24.6,10.5,7.3,7.5,4.6,1853.469
2025-05-08 17:00:00,64.65,486.2413,52.7,1.9499999999999975,2.85,2.6500000000000004,28.7,26.4,26.6,24.6,10.5,7.3,7.5,4.6,1834.421
2025-05-08 17:03:00,61.55,481.0764,52.7,1.8499999999999979,2.6999999999999993,2.5,28.5,26.4,26.6,24.6,10.6,7.6,7.9,4.9,1736.191
2025-05-08 17:06:00,61.55,478.125,52.800000000000004,1.8499999999999979,2.75,2.5,28.5,26.4,26.6,24.6,10.5,7.6,7.8,4.8,1736.117
2025-05-08 17:09:00,61.55,476.4034,52.800000000000004,1.8999999999999986,2.75,2.450000000000001,28.5,26.4,26.6,24.5,10.5,7.6,7.8,4.8,1735.33
2025-05-08 17:12:00,61.75,478.125,52.900000000000006,1.8999999999999986,2.75,2.5,28.5,26.4,26.6,24.5,10.5,7.6,7.8,4.8,1750.675
2025-05-08 17:15:00,61.75,478.125,52.900000000000006,1.8999999999999986,2.75,2.5,28.5,26.4,26.6,24.5,10.5,7.6,7.8,4.8,1745.797
2025-05-08 17:18:00,61.95,482.3062,53.0,1.8999999999999986,2.7499999999999996,2.5,28.5,26.4,26.6,24.5,10.6,7.6,7.8,4.9,1751.659
2025-05-08 17:21:00,62.35,483.044,53.0,1.8999999999999986,2.7499999999999996,2.5500000000000007,28.5,26.4,26.6,24.5,10.6,7.6,7.8,4.9,1760.362
2025-05-08 17:24:00,62.25,485.5035,53.1,1.8999999999999986,2.7499999999999996,2.5500000000000007,28.5,26.4,26.6,24.5,10.6,7.6,7.8,4.9,1759.613
2025-05-08 17:27:00,62.45,488.2089,53.1,1.9499999999999993,2.7499999999999996,2.5500000000000007,28.5,26.4,26.5,24.5,10.6,7.6,7.8,4.9,1764.119
2025-05-08 17:30:00,62.45,492.1441,53.2,1.8999999999999986,2.6499999999999995,2.5500000000000007,28.5,26.4,26.6,24.5,10.6,7.6,7.9,5.0,1766.308
2025-05-08 17:33:00,62.95,494.1117,53.2,1.9499999999999993,2.6999999999999993,2.5500000000000007,28.6,26.4,26.6,24.5,10.6,7.6,7.9,4.9,1776.716
2025-05-08 17:36:00,62.85,496.0793,53.300000000000004,1.9499999999999993,2.7499999999999996,2.5,28.6,26.4,26.6,24.5,10.7,7.7,7.9,5.0,1785.458
2025-05-08 17:39:00,63.7,497.309,53.300000000000004,1.9999999999999982,2.7999999999999994,2.5500000000000025,28.7,26.4,26.6,24.5,10.7,7.7,7.9,4.9,1798.854
2025-05-08 17:42:00,63.65,500.5063,53.400000000000006,1.9499999999999993,2.7499999999999996,2.5500000000000007,28.6,26.4,26.6,24.5,10.7,7.7,7.9,5.0,1804.815
2025-05-08 17:45:00,63.9,504.6875,53.400000000000006,2.0,2.7499999999999996,2.5999999999999996,28.6,26.5,26.6,24.5,10.7,7.7,7.9,5.0,1810.661
2025-05-08 17:48:00,64.7,509.1146,53.5,2.049999999999999,2.7499999999999996,2.6500000000000004,28.7,26.5,26.6,24.5,10.7,7.7,7.9,5.0,1848.527
2025-05-08 17:51:00,65.05000000000001,509.6065,53.5,1.9999999999999982,2.7999999999999994,2.650000000000002,28.7,26.4,26.6,24.5,10.7,7.7,7.9,4.9,1849.272
2025-05-08 17:54:00,65.0,507.147,53.6,1.9499999999999993,2.749999999999999,2.700000000000001,28.6,26.4,26.6,24.5,10.7,7.6,7.9,4.9,1845.218
2025-05-08 17:57:00,64.9,508.1308,53.6,1.9999999999999982,2.7999999999999994,2.650000000000002,28.7,26.4,26.6,24.5,10.7,7.7,7.9,4.9,1846.424
2025-05-08 18:00:00,65.1,509.1146,53.7,2.049999999999999,2.7999999999999994,2.6000000000000014,28.7,26.5,26.6,24.5,10.7,7.7,7.9,4.9,1847.326
2025-05-08 18:03:00,64.95,509.1146,53.7,1.9999999999999982,2.7999999999999994,2.650000000000002,28.7,26.4,26.6,24.5,10.7,7.7,7.9,4.9,1843.606
2025-05-08 18:06:00,65.0,507.6389,53.800000000000004,1.9999999999999982,2.749999999999999,2.650000000000002,28.7,26.4,26.6,24.5,10.7,7.6,7.9,4.9,1849.04
2025-05-08 18:09:00,64.94999999999999,505.6713,53.800000000000004,1.9999999999999982,2.749999999999999,2.650000000000002,28.7,26.4,26.6,24.5,10.7,7.6,7.9,4.9,1847.235
2025-05-08 18:12:00,64.94999999999999,501.7361,53.900000000000006,1.9999999999999982,2.749999999999999,2.650000000000002,28.7,26.4,26.6,24.5,10.7,7.6,7.9,4.9,1845.07
2025-05-08 18:15:00,64.94999999999999,501.9821,53.900000000000006,1.9999999999999982,2.7999999999999994,2.6000000000000014,28.7,26.4,26.6,24.5,10.7,7.6,7.8,4.9,1840.159
2025-05-08 18:18:00,64.69999999999999,499.5226,54.0,2.049999999999999,2.8,2.6000000000000014,28.7,26.4,26.6,24.4,10.6,7.6,7.8,4.8,1838.586
2025-05-08 18:21:00,64.75,499.7685,54.0,2.0,2.8,2.5999999999999996,28.6,26.4,26.6,24.4,10.6,7.5,7.7,4.8,1839.929
2025-05-08 18:24:00,64.55000000000001,496.8171,54.1,2.0500000000000007,2.8499999999999996,2.5999999999999996,28.6,26.4,26.5,24.4,10.6,7.5,7.7,4.7,1828.659
2025-05-08 18:27:00,64.5,494.1117,54.1,2.0500000000000007,2.75,2.5999999999999996,28.6,26.4,26.5,24.4,10.5,7.4,7.7,4.7,1827.155
2025-05-08 18:30:00,64.45,484.5197,54.2,2.0000000000000018,2.9000000000000004,2.6499999999999986,28.6,26.3,26.5,24.4,10.6,7.4,7.6,4.6,1824.054
2025-05-08 18:33:00,63.650000000000006,476.4034,54.2,2.0000000000000018,2.8500000000000005,2.5999999999999996,28.5,26.3,26.4,24.4,10.5,7.4,7.6,4.6,1795.094
2025-05-08 18:36:00,63.1,477.3871,54.300000000000004,2.0000000000000018,2.8000000000000003,2.5,28.5,26.3,26.4,24.4,10.5,7.3,7.6,4.6,1784.31
2025-05-08 18:39:00,62.6,477.1412,54.300000000000004,1.9000000000000004,2.85,2.5500000000000007,28.4,26.2,26.4,24.4,10.5,7.3,7.5,4.6,1776.182
2025-05-08 18:42:00,62.5,474.4358,54.400000000000006,1.9000000000000004,2.8,2.5500000000000007,28.4,26.2,26.4,24.4,10.5,7.3,7.5,4.7,1770.665
2025-05-08 18:45:00,62.1,467.3032,54.400000000000006,1.9499999999999993,2.85,2.450000000000001,28.4,26.2,26.3,24.4,10.5,7.3,7.5,4.6,1746.04
2025-05-08 18:48:00,58.95,461.6464,54.5,1.8499999999999996,2.6999999999999997,2.3000000000000007,28.2,26.2,26.3,24.4,10.5,7.6,7.8,4.9,1657.122
2025-05-08 18:51:00,59.25,462.8762,54.5,1.8500000000000014,2.6499999999999995,2.299999999999999,28.2,26.3,26.4,24.4,10.5,7.6,7.9,4.9,1663.224
2025-05-08 18:54:00,59.65,458.4491,54.6,1.8499999999999996,2.7499999999999996,2.4000000000000004,28.2,26.2,26.3,24.4,10.5,7.6,7.7,4.9,1677.888
2025-05-08 18:57:00,59.7,456.2355,54.6,1.8499999999999996,2.7,2.3500000000000014,28.2,26.2,26.3,24.4,10.5,7.5,7.8,4.8,1675.914
